t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6032,500;3,392;0,807;-35,209;3,221;9,607;5,144;36,452;4,765;-18,289;-2,789;0,000;38,000;38,600;9,543;3,189;-12,401;-9,668;-13,704;-10,919;-3,239;27,327;0,000;251,840;Inf;257,000;250,000;-11,675;3,075;-6,793;25,046
6033,000;3,392;0,807;-35,209;3,221;9,607;5,144;36,452;4,765;-18,289;-2,789;0,000;38,000;38,600;9,543;3,189;-12,367;-9,684;-13,732;-10,882;-3,239;27,327;0,000;252,040;Inf;257,000;250,000;-11,673;3,080;-6,804;25,078
6033,500;3,392;0,807;-35,209;3,221;9,607;5,144;36,452;4,765;-18,289;-2,789;0,000;38,000;38,600;9,543;3,189;-12,457;-9,656;-13,658;-10,874;-3,239;27,327;0,000;252,040;Inf;256,000;250,000;-11,666;3,085;-6,794;25,101
6034,000;3,392;0,807;-35,209;3,221;9,607;5,171;36,473;4,755;-18,275;-2,782;0,000;38,023;38,562;9,543;3,189;-12,349;-9,660;-13,663;-10,903;-3,235;27,343;0,000;248,740;Inf;256,000;250,000;-11,661;3,090;-6,786;25,118
6034,500;3,392;0,807;-35,209;3,221;9,607;5,171;36,473;4,755;-18,275;-2,782;0,000;38,000;38,600;9,543;3,189;-12,455;-9,633;-13,679;-10,859;-3,235;27,343;0,000;248,740;Inf;257,000;250,000;-11,644;3,095;-6,814;25,149
6035,000;3,392;0,807;-35,209;3,221;9,607;5,171;36,473;4,755;-18,275;-2,782;0,000;38,000;38,600;9,543;3,189;-12,433;-9,667;-13,717;-10,866;-3,235;27,343;0,000;249,240;Inf;257,000;250,000;-11,656;3,100;-6,791;25,157
6035,500;3,184;0,819;-34,836;3,207;9,402;5,171;36,473;4,755;-18,275;-2,782;0,000;38,000;38,600;9,655;3,212;-12,467;-9,656;-13,667;-10,893;-3,235;27,343;0,000;249,240;Inf;257,000;250,000;-11,671;3,105;-6,767;25,177
6036,000;3,184;0,819;-34,836;3,207;9,402;5,171;36,473;4,755;-18,275;-2,782;0,000;38,000;38,600;9,655;3,212;-12,479;-9,622;-13,642;-10,851;-3,235;27,343;0,000;248,940;Inf;257,000;250,000;-11,671;3,106;-6,779;25,148
6036,500;3,184;0,819;-34,836;3,207;9,402;5,171;36,473;4,755;-18,275;-2,782;0,000;38,000;38,600;9,655;3,212;-12,483;-9,632;-13,705;-10,864;-3,235;27,343;0,000;248,940;Inf;258,000;250,000;-11,649;3,107;-6,765;25,153
6037,000;3,184;0,819;-34,836;3,207;9,402;5,171;36,473;4,755;-18,275;-2,782;0,000;38,000;38,600;9,655;3,212;-12,399;-9,654;-13,738;-10,899;-3,235;27,343;0,000;248,040;Inf;258,000;250,000;-11,671;3,109;-6,778;25,163
6037,500;3,184;0,819;-34,836;3,207;9,402;5,139;36,472;4,786;-18,253;-2,795;0,000;38,029;38,544;9,655;3,212;-12,406;-9,631;-13,735;-10,906;-3,245;27,330;0,000;248,040;Inf;259,000;250,000;-11,673;3,110;-6,760;25,218
6038,000;3,184;0,819;-34,836;3,207;9,402;5,139;36,472;4,786;-18,253;-2,795;0,000;38,000;38,500;9,655;3,212;-12,448;-9,650;-13,782;-10,906;-3,245;27,330;0,000;247,140;Inf;259,000;250,000;-11,670;3,111;-6,743;25,198
6038,500;3,002;0,674;-35,209;3,146;9,598;5,139;36,472;4,786;-18,253;-2,795;0,000;38,000;38,500;9,642;3,263;-12,515;-9,620;-13,722;-10,900;-3,245;27,330;0,000;247,140;Inf;260,000;250,000;-11,696;3,112;-6,738;25,192
6039,000;3,002;0,674;-35,209;3,146;9,598;5,139;36,472;4,786;-18,253;-2,795;0,000;38,000;38,500;9,642;3,263;-12,441;-9,648;-13,743;-10,913;-3,245;27,330;0,000;247,940;Inf;260,000;250,000;-11,689;3,111;-6,755;25,176
6039,500;3,002;0,674;-35,209;3,146;9,598;5,139;36,472;4,786;-18,253;-2,795;0,000;38,000;38,500;9,642;3,263;-12,398;-9,690;-13,756;-10,901;-3,245;27,330;0,000;247,940;Inf;261,000;250,000;-11,686;3,109;-6,796;25,163
6040,000;3,002;0,674;-35,209;3,146;9,598;5,139;36,472;4,786;-18,253;-2,795;0,000;38,000;38,500;9,642;3,263;-12,495;-9,635;-13,671;-10,892;-3,245;27,330;0,000;249,340;Inf;261,000;250,000;-11,686;3,107;-6,796;25,123
6040,500;3,002;0,674;-35,209;3,146;9,598;5,170;36,467;4,778;-18,234;-2,803;0,000;38,030;38,569;9,642;3,263;-12,401;-9,667;-13,752;-10,882;-3,237;27,327;0,000;249,340;Inf;261,000;250,000;-11,673;3,105;-6,791;25,088
6041,000;3,002;0,674;-35,209;3,146;9,598;5,170;36,467;4,778;-18,234;-2,803;0,000;38,000;38,600;9,642;3,263;-12,422;-9,639;-13,598;-10,853;-3,237;27,327;0,000;249,940;Inf;261,000;250,000;-11,675;3,104;-6,800;25,085
6041,500;2,868;0,774;-33,796;3,196;9,503;5,170;36,467;4,778;-18,234;-2,803;0,000;38,000;38,600;9,725;3,217;-12,349;-9,649;-13,619;-10,815;-3,237;27,327;0,000;249,940;Inf;261,000;250,000;-11,628;3,102;-6,791;25,088
6042,000;2,868;0,774;-33,796;3,196;9,503;5,170;36,467;4,778;-18,234;-2,803;0,000;38,000;38,600;9,725;3,217;-12,356;-9,655;-13,645;-10,877;-3,237;27,327;0,000;248,840;Inf;261,000;250,000;-11,608;3,098;-6,783;25,117
6042,500;2,868;0,774;-33,796;3,196;9,503;5,170;36,467;4,778;-18,234;-2,803;0,000;38,000;38,600;9,725;3,217;-12,383;-9,646;-13,678;-10,858;-3,237;27,327;0,000;248,840;Inf;262,000;250,000;-11,633;3,094;-6,769;25,094
6043,000;2,868;0,774;-33,796;3,196;9,503;5,170;36,467;4,778;-18,234;-2,803;0,000;38,000;38,600;9,725;3,217;-12,416;-9,666;-13,744;-10,850;-3,237;27,327;0,000;251,940;Inf;262,000;250,000;-11,641;3,091;-6,781;25,086
6043,500;2,868;0,774;-33,796;3,196;9,503;5,170;36,467;4,778;-18,234;-2,803;0,000;38,000;38,600;9,725;3,217;-12,493;-9,660;-13,695;-10,901;-3,237;27,327;0,000;251,940;Inf;261,000;250,000;-11,669;3,087;-6,771;25,107
6044,000;2,868;0,774;-33,796;3,196;9,503;5,151;36,475;4,772;-18,196;-2,778;0,000;38,046;38,521;9,725;3,217;-12,476;-9,662;-13,696;-10,905;-3,237;27,329;0,000;250,740;Inf;261,000;250,000;-11,687;3,083;-6,784;25,130
6044,500;2,868;0,774;-33,796;3,196;9,503;5,151;36,475;4,772;-18,196;-2,778;0,000;38,000;38,500;9,725;3,217;-12,508;-9,613;-13,679;-10,894;-3,237;27,329;0,000;250,740;Inf;261,000;250,000;-11,685;3,080;-6,785;25,153
6045,000;3,009;0,716;-35,209;3,135;9,580;5,151;36,475;4,772;-18,196;-2,778;0,000;38,000;38,500;9,605;3,348;-12,368;-9,663;-13,729;-10,875;-3,237;27,329;0,000;251,840;Inf;261,000;250,000;-11,674;3,076;-6,799;25,198
6045,500;3,009;0,716;-35,209;3,135;9,580;5,151;36,475;4,772;-18,196;-2,778;0,000;38,000;38,500;9,605;3,348;-12,385;-9,651;-13,610;-10,848;-3,237;27,329;0,000;251,840;Inf;260,000;250,000;-11,659;3,075;-6,791;25,179
6046,000;3,009;0,716;-35,209;3,135;9,580;5,151;36,475;4,772;-18,196;-2,778;0,000;38,000;38,500;9,605;3,348;-12,331;-9,634;-13,638;-10,844;-3,237;27,329;0,000;250,940;Inf;260,000;250,000;-11,624;3,074;-6,792;25,166
6046,500;3,009;0,716;-35,209;3,135;9,580;5,151;36,475;4,772;-18,196;-2,778;0,000;38,000;38,500;9,605;3,348;-12,348;-9,623;-13,622;-10,783;-3,237;27,329;0,000;250,940;Inf;260,000;250,000;-11,612;3,073;-6,773;25,142
6047,000;3,009;0,716;-35,209;3,135;9,580;5,149;36,462;4,798;-18,193;-2,784;0,000;38,047;38,604;9,605;3,348;-12,299;-9,610;-13,531;-10,820;-3,225;27,333;0,000;252,240;Inf;260,000;250,000;-11,594;3,072;-6,788;25,187
6047,500;3,009;0,716;-35,209;3,135;9,580;5,149;36,462;4,798;-18,193;-2,784;0,000;38,000;38,600;9,605;3,348;-12,262;-9,597;-13,479;-10,781;-3,225;27,333;0,000;252,240;Inf;259,000;250,000;-11,565;3,071;-6,793;25,256
6048,000;2,514;0,678;-34,785;3,153;9,540;5,149;36,462;4,798;-18,193;-2,784;0,000;38,000;38,600;9,649;3,339;-12,342;-9,606;-13,565;-10,829;-3,225;27,333;0,000;251,040;Inf;259,000;250,000;-11,530;3,070;-6,767;25,332
6048,500;2,514;0,678;-34,785;3,153;9,540;5,149;36,462;4,798;-18,193;-2,784;0,000;38,000;38,600;9,649;3,339;-12,342;-9,641;-13,662;-10,862;-3,225;27,333;0,000;251,040;Inf;258,000;250,000;-11,586;3,061;-6,759;25,325
6049,000;2,514;0,678;-34,785;3,153;9,540;5,149;36,462;4,798;-18,193;-2,784;0,000;38,000;38,600;9,649;3,339;-12,402;-9,578;-13,571;-10,779;-3,225;27,333;0,000;251,940;Inf;258,000;250,000;-11,627;3,052;-6,760;25,361
6049,500;2,514;0,678;-34,785;3,153;9,540;5,149;36,462;4,798;-18,193;-2,784;0,000;38,000;38,600;9,649;3,339;-12,413;-9,554;-13,573;-10,803;-3,225;27,333;0,000;251,940;Inf;257,000;250,000;-11,582;3,043;-6,765;25,403
6050,000;2,514;0,678;-34,785;3,153;9,540;5,149;36,462;4,798;-18,193;-2,784;0,000;38,000;38,600;9,649;3,339;-12,380;-9,609;-13,654;-10,840;-3,225;27,333;0,000;248,740;Inf;257,000;250,000;-11,586;3,034;-6,767;25,434
6050,500;2,514;0,678;-34,785;3,153;9,540;5,167;36,482;4,798;-18,210;-2,791;0,000;38,069;38,653;9,649;3,339;-12,414;-9,567;-13,527;-10,809;-3,232;27,334;0,000;248,740;Inf;258,000;250,000;-11,621;3,026;-6,756;25,463
6051,000;2,514;0,678;-34,785;3,153;9,540;5,167;36,482;4,798;-18,210;-2,791;0,000;38,100;38,700;9,649;3,339;-12,257;-9,564;-13,574;-10,751;-3,232;27,334;0,000;250,140;Inf;258,000;250,000;-11,579;3,017;-6,742;25,438
6051,500;3,331;0,828;-35,209;3,185;9,502;5,167;36,482;4,798;-18,210;-2,791;0,000;38,100;38,700;9,596;3,246;-12,348;-9,584;-13,546;-10,781;-3,232;27,334;0,000;250,140;Inf;258,000;250,000;-11,536;3,009;-6,760;25,521
6052,000;3,331;0,828;-35,209;3,185;9,502;5,167;36,482;4,798;-18,210;-2,791;0,000;38,100;38,700;9,596;3,246;-12,268;-9,603;-13,615;-10,846;-3,232;27,334;0,000;248,040;Inf;258,000;250,000;-11,565;3,014;-6,750;25,526
6052,500;3,331;0,828;-35,209;3,185;9,502;5,167;36,482;4,798;-18,210;-2,791;0,000;38,100;38,700;9,596;3,246;-12,337;-9,597;-13,673;-10,846;-3,232;27,334;0,000;248,040;Inf;259,000;250,000;-11,583;3,020;-6,742;25,395
6053,000;3,331;0,828;-35,209;3,185;9,502;5,167;36,482;4,798;-18,210;-2,791;0,000;38,100;38,700;9,596;3,246;-12,399;-9,583;-13,617;-10,838;-3,232;27,334;0,000;248,640;Inf;259,000;250,000;-11,613;3,025;-6,740;25,325
6053,500;3,331;0,828;-35,209;3,185;9,502;5,149;36,485;4,798;-18,211;-2,789;0,000;38,069;38,655;9,596;3,246;-12,346;-9,596;-13,534;-10,818;-3,235;27,321;0,000;248,640;Inf;260,000;250,000;-11,609;3,030;-6,749;25,304
6054,000;3,331;0,828;-35,209;3,185;9,502;5,149;36,485;4,798;-18,211;-2,789;0,000;38,100;38,700;9,596;3,246;-12,287;-9,594;-13,466;-10,758;-3,235;27,321;0,000;247,440;Inf;260,000;250,000;-11,573;3,035;-6,755;25,287
6054,500;2,939;0,750;-33,962;3,192;9,487;5,149;36,485;4,798;-18,211;-2,789;0,000;38,100;38,700;9,721;3,099;-12,251;-9,584;-13,551;-10,794;-3,235;27,321;0,000;247,440;Inf;261,000;250,000;-11,526;3,040;-6,737;25,274
6055,000;2,939;0,750;-33,962;3,192;9,487;5,149;36,485;4,798;-18,211;-2,789;0,000;38,100;38,700;9,721;3,099;-12,243;-9,604;-13,591;-10,834;-3,235;27,321;0,000;248,440;Inf;261,000;250,000;-11,545;3,038;-6,760;25,247
6055,500;2,939;0,750;-33,962;3,192;9,487;5,149;36,485;4,798;-18,211;-2,789;0,000;38,100;38,700;9,721;3,099;-12,315;-9,616;-13,594;-10,824;-3,235;27,321;0,000;248,440;Inf;262,000;250,000;-11,568;3,036;-6,742;25,356
6056,000;2,939;0,750;-33,962;3,192;9,487;5,149;36,485;4,798;-18,211;-2,789;0,000;38,100;38,700;9,721;3,099;-12,323;-9,597;-13,614;-10,805;-3,235;27,321;0,000;248,140;Inf;262,000;250,000;-11,587;3,035;-6,744;25,374
6056,500;2,939;0,750;-33,962;3,192;9,487;5,124;36,479;4,774;-18,224;-2,792;0,000;38,068;38,633;9,721;3,099;-12,355;-9,571;-13,510;-10,792;-3,252;27,315;0,000;248,140;Inf;263,000;250,000;-11,585;3,033;-6,751;25,340
6057,000;2,939;0,750;-33,962;3,192;9,487;5,124;36,479;4,774;-18,224;-2,792;0,000;38,100;38,600;9,721;3,099;-12,240;-9,576;-13,564;-10,761;-3,252;27,315;0,000;250,440;Inf;263,000;250,000;-11,557;3,032;-6,740;25,302
6057,500;2,939;0,750;-33,962;3,192;9,487;5,124;36,479;4,774;-18,224;-2,792;0,000;38,100;38,600;9,721;3,099;-12,280;-9,560;-13,530;-10,778;-3,252;27,315;0,000;250,440;Inf;263,000;250,000;-11,535;3,030;-6,724;25,308
6058,000;3,097;0,731;-35,209;3,164;9,538;5,124;36,479;4,774;-18,224;-2,792;0,000;38,100;38,600;9,619;3,260;-12,317;-9,594;-13,566;-10,792;-3,252;27,315;0,000;248,340;Inf;263,000;250,000;-11,537;3,029;-6,733;25,283
6058,500;3,097;0,731;-35,209;3,164;9,538;5,124;36,479;4,774;-18,224;-2,792;0,000;38,100;38,600;9,619;3,260;-12,278;-9,564;-13,465;-10,735;-3,252;27,315;0,000;248,340;Inf;264,000;250,000;-11,567;3,030;-6,742;25,262
6059,000;3,097;0,731;-35,209;3,164;9,538;5,124;36,479;4,774;-18,224;-2,792;0,000;38,100;38,600;9,619;3,260;-12,188;-9,597;-13,568;-10,773;-3,252;27,315;0,000;250,840;Inf;264,000;250,000;-11,511;3,031;-6,724;25,216
6059,500;3,097;0,731;-35,209;3,164;9,538;5,124;36,479;4,774;-18,224;-2,792;0,000;38,100;38,600;9,619;3,260;-12,319;-9,582;-13,513;-10,785;-3,252;27,315;0,000;250,840;Inf;264,000;250,000;-11,532;3,032;-6,726;25,217
6060,000;3,097;0,731;-35,209;3,164;9,538;5,102;36,471;4,764;-18,192;-2,809;0,000;38,079;38,599;9,619;3,260;-12,308;-9,582;-13,635;-10,788;-3,247;27,318;0,000;252,440;Inf;264,000;250,000;-11,550;3,033;-6,720;25,178
6060,500;3,097;0,731;-35,209;3,164;9,538;5,102;36,471;4,764;-18,192;-2,809;0,000;38,100;38,600;9,619;3,260;-12,342;-9,572;-13,524;-10,790;-3,247;27,318;0,000;252,440;Inf;263,000;250,000;-11,578;3,034;-6,714;25,145
6061,000;2,436;0,683;-34,157;3,196;9,495;5,102;36,471;4,764;-18,192;-2,809;0,000;38,100;38,600;9,690;3,216;-12,351;-9,590;-13,675;-10,849;-3,247;27,318;0,000;253,940;Inf;263,000;250,000;-11,557;3,035;-6,701;25,136
6061,500;2,436;0,683;-34,157;3,196;9,495;5,102;36,471;4,764;-18,192;-2,809;0,000;38,100;38,600;9,690;3,216;-12,428;-9,570;-13,652;-10,812;-3,247;27,318;0,000;253,940;Inf;262,000;250,000;-11,616;3,025;-6,702;25,141
6062,000;2,436;0,683;-34,157;3,196;9,495;5,102;36,471;4,764;-18,192;-2,809;0,000;38,100;38,600;9,690;3,216;-12,437;-9,587;-13,600;-10,812;-3,247;27,318;0,000;252,740;Inf;262,000;250,000;-11,615;3,016;-6,724;25,146
6062,500;2,436;0,683;-34,157;3,196;9,495;5,102;36,471;4,764;-18,192;-2,809;0,000;38,100;38,600;9,690;3,216;-12,262;-9,608;-13,645;-10,854;-3,247;27,318;0,000;252,740;Inf;261,000;250,000;-11,609;3,006;-6,708;25,144
6063,000;2,436;0,683;-34,157;3,196;9,495;5,088;36,496;4,773;-18,160;-2,808;0,000;38,098;38,661;9,690;3,216;-12,349;-9,600;-13,678;-10,858;-3,245;27,312;0,000;253,840;Inf;261,000;250,000;-11,592;2,997;-6,723;25,151
6063,500;2,436;0,683;-34,157;3,196;9,495;5,088;36,496;4,773;-18,160;-2,808;0,000;38,100;38,700;9,690;3,216;-12,470;-9,579;-13,563;-10,825;-3,245;27,312;0,000;253,840;Inf;260,000;250,000;-11,621;2,988;-6,704;25,158
6064,000;2,436;0,683;-34,157;3,196;9,495;5,088;36,496;4,773;-18,160;-2,808;0,000;38,100;38,700;9,690;3,216;-12,400;-9,515;-13,559;-10,733;-3,245;27,312;0,000;252,640;Inf;260,000;250,000;-11,609;2,979;-6,733;25,221
6064,500;3,368;0,744;-35,209;3,159;9,572;5,088;36,496;4,773;-18,160;-2,808;0,000;38,100;38,700;9,570;3,176;-12,289;-9,588;-13,575;-10,826;-3,245;27,312;0,000;252,640;Inf;259,000;250,000;-11,552;2,970;-6,721;25,293
6065,000;3,368;0,744;-35,209;3,159;9,572;5,088;36,496;4,773;-18,160;-2,808;0,000;38,100;38,700;9,570;3,176;-12,375;-9,479;-13,517;-10,695;-3,245;27,312;0,000;254,040;Inf;259,000;250,000;-11,569;2,976;-6,709;25,379
6065,500;3,368;0,744;-35,209;3,159;9,572;5,088;36,496;4,773;-18,160;-2,808;0,000;38,100;38,700;9,570;3,176;-12,328;-9,579;-13,577;-10,824;-3,245;27,312;0,000;254,040;Inf;258,000;250,000;-11,516;2,983;-6,728;25,414
6066,000;3,368;0,744;-35,209;3,159;9,572;5,088;36,496;4,773;-18,160;-2,808;0,000;38,100;38,700;9,570;3,176;-12,239;-9,588;-13,553;-10,760;-3,245;27,312;0,000;249,840;Inf;258,000;250,000;-11,577;2,989;-6,740;25,452
6066,500;3,368;0,744;-35,209;3,159;9,572;5,110;36,481;4,775;-18,120;-2,804;0,000;38,100;38,642;9,570;3,176;-12,328;-9,500;-13,458;-10,742;-3,246;27,313;0,000;249,840;Inf;258,000;250,000;-11,535;2,995;-6,753;25,467
6067,000;3,368;0,744;-35,209;3,159;9,572;5,110;36,481;4,775;-18,120;-2,804;0,000;38,100;38,600;9,570;3,176;-12,212;-9,593;-13,516;-10,726;-3,246;27,313;0,000;250,640;Inf;258,000;250,000;-11,507;3,001;-6,731;25,587
6067,500;3,203;0,786;-34,312;3,217;9,599;5,110;36,481;4,775;-18,120;-2,804;0,000;38,100;38,600;9,667;3,034;-12,294;-9,583;-13,475;-10,775;-3,246;27,313;0,000;250,640;Inf;258,000;250,000;-11,512;3,007;-6,738;25,639
6068,000;3,203;0,786;-34,312;3,217;9,599;5,110;36,481;4,775;-18,120;-2,804;0,000;38,100;38,600;9,667;3,034;-12,247;-9,493;-13,394;-10,722;-3,246;27,313;0,000;249,440;Inf;258,000;250,000;-11,532;3,010;-6,736;25,710
6068,500;3,203;0,786;-34,312;3,217;9,599;5,110;36,481;4,775;-18,120;-2,804;0,000;38,100;38,600;9,667;3,034;-12,216;-9,584;-13,519;-10,800;-3,246;27,313;0,000;249,440;Inf;258,000;250,000;-11,464;3,014;-6,746;25,766
6069,000;3,203;0,786;-34,312;3,217;9,599;5,110;36,481;4,775;-18,120;-2,804;0,000;38,100;38,600;9,667;3,034;-12,384;-9,593;-13,605;-10,816;-3,246;27,313;0,000;248,140;Inf;258,000;250,000;-11,530;3,017;-6,721;25,808
6069,500;3,203;0,786;-34,312;3,217;9,599;5,137;36,489;4,791;-18,069;-2,805;0,000;38,113;38,648;9,667;3,034;-12,328;-9,604;-13,576;-10,818;-3,252;27,322;0,000;248,140;Inf;259,000;250,000;-11,599;3,020;-6,740;25,827
6070,000;3,203;0,786;-34,312;3,217;9,599;5,137;36,489;4,791;-18,069;-2,805;0,000;38,100;38,600;9,667;3,034;-12,285;-9,600;-13,565;-10,793;-3,252;27,322;0,000;247,340;Inf;259,000;250,000;-11,582;3,023;-6,727;25,879
6070,500;3,203;0,786;-34,312;3,217;9,599;5,137;36,489;4,791;-18,069;-2,805;0,000;38,100;38,600;9,667;3,034;-12,367;-9,605;-13,563;-10,820;-3,252;27,322;0,000;247,340;Inf;260,000;250,000;-11,561;3,026;-6,740;25,879
6071,000;3,113;0,744;-35,209;3,170;9,608;5,137;36,489;4,791;-18,069;-2,805;0,000;38,100;38,600;9,436;3,131;-12,370;-9,616;-13,604;-10,871;-3,252;27,322;0,000;248,540;Inf;260,000;250,000;-11,589;3,029;-6,727;25,853
6071,500;3,113;0,744;-35,209;3,170;9,608;5,137;36,489;4,791;-18,069;-2,805;0,000;38,100;38,600;9,436;3,131;-12,358;-9,589;-13,584;-10,811;-3,252;27,322;0,000;248,540;Inf;261,000;250,000;-11,615;3,030;-6,731;25,820
6072,000;3,113;0,744;-35,209;3,170;9,608;5,137;36,489;4,791;-18,069;-2,805;0,000;38,100;38,600;9,436;3,131;-12,276;-9,580;-13,567;-10,750;-3,252;27,322;0,000;248,540;Inf;261,000;250,000;-11,585;3,031;-6,740;25,772
6072,500;3,113;0,744;-35,209;3,170;9,608;5,137;36,489;4,791;-18,069;-2,805;0,000;38,100;38,600;9,436;3,131;-12,312;-9,587;-13,513;-10,761;-3,252;27,322;0,000;248,540;Inf;262,000;250,000;-11,543;3,033;-6,735;25,759
6073,000;3,113;0,744;-35,209;3,170;9,608;5,185;36,492;4,790;-18,040;-2,806;0,000;38,121;38,722;9,436;3,131;-12,199;-9,608;-13,508;-10,807;-3,240;27,324;0,000;249,340;Inf;262,000;250,000;-11,543;3,034;-6,746;25,722
6073,500;3,113;0,744;-35,209;3,170;9,608;5,185;36,492;4,790;-18,040;-2,806;0,000;38,100;38,700;9,436;3,131;-12,351;-9,611;-13,546;-10,839;-3,240;27,324;0,000;249,340;Inf;262,000;250,000;-11,531;3,035;-6,715;25,725
6074,000;3,436;0,817;-35,209;3,210;9,575;5,185;36,492;4,790;-18,040;-2,806;0,000;38,100;38,700;9,536;3,230;-12,269;-9,604;-13,555;-10,801;-3,240;27,324;0,000;248,440;Inf;262,000;250,000;-11,587;3,037;-6,744;25,733
6074,500;3,436;0,817;-35,209;3,210;9,575;5,185;36,492;4,790;-18,040;-2,806;0,000;38,100;38,700;9,536;3,230;-12,395;-9,587;-13,575;-10,825;-3,240;27,324;0,000;248,440;Inf;263,000;250,000;-11,557;3,043;-6,707;25,706
6075,000;3,436;0,817;-35,209;3,210;9,575;5,185;36,492;4,790;-18,040;-2,806;0,000;38,100;38,700;9,536;3,230;-12,423;-9,589;-13,609;-10,829;-3,240;27,324;0,000;249,440;Inf;263,000;250,000;-11,595;3,050;-6,709;25,709
6075,500;3,436;0,817;-35,209;3,210;9,575;5,185;36,492;4,790;-18,040;-2,806;0,000;38,100;38,700;9,536;3,230;-12,373;-9,595;-13,543;-10,820;-3,240;27,324;0,000;249,440;Inf;263,000;250,000;-11,613;3,056;-6,729;25,697
6076,000;3,436;0,817;-35,209;3,210;9,575;5,157;36,509;4,770;-18,001;-2,787;0,000;38,143;38,773;9,536;3,230;-12,380;-9,620;-13,627;-10,841;-3,224;27,319;0,000;251,240;Inf;263,000;250,000;-11,583;3,062;-6,711;25,693
6076,500;3,436;0,817;-35,209;3,210;9,575;5,157;36,509;4,770;-18,001;-2,787;0,000;38,100;38,800;9,536;3,230;-12,362;-9,638;-13,654;-10,875;-3,224;27,319;0,000;251,240;Inf;262,000;250,000;-11,617;3,068;-6,720;25,711
6077,000;3,436;0,817;-35,209;3,210;9,575;5,157;36,509;4,770;-18,001;-2,787;0,000;38,100;38,800;9,536;3,230;-12,480;-9,603;-13,668;-10,868;-3,224;27,319;0,000;252,240;Inf;262,000;250,000;-11,632;3,074;-6,728;25,737
6077,500;2,755;0,646;-35,209;3,174;9,608;5,157;36,509;4,770;-18,001;-2,787;0,000;38,100;38,800;9,528;3,160;-12,353;-9,630;-13,645;-10,819;-3,224;27,319;0,000;252,240;Inf;261,000;250,000;-11,655;3,080;-6,754;25,694
6078,000;2,755;0,646;-35,209;3,174;9,608;5,157;36,509;4,770;-18,001;-2,787;0,000;38,100;38,800;9,528;3,160;-12,413;-9,607;-13,602;-10,852;-3,224;27,319;0,000;251,740;Inf;261,000;250,000;-11,612;3,075;-6,747;25,711
6078,500;2,755;0,646;-35,209;3,174;9,608;5,157;36,509;4,770;-18,001;-2,787;0,000;38,100;38,800;9,528;3,160;-12,326;-9,626;-13,606;-10,806;-3,224;27,319;0,000;251,740;Inf;260,000;250,000;-11,619;3,070;-6,737;25,663
6079,000;2,755;0,646;-35,209;3,174;9,608;5,157;36,509;4,770;-18,001;-2,787;0,000;38,100;38,800;9,528;3,160;-12,258;-9,619;-13,529;-10,819;-3,224;27,319;0,000;252,440;Inf;260,000;250,000;-11,591;3,064;-6,783;25,666
6079,500;2,755;0,646;-35,209;3,174;9,608;5,123;36,490;4,789;-17,966;-2,820;0,000;38,145;38,710;9,528;3,160;-12,175;-9,605;-13,573;-10,827;-3,243;27,309;0,000;252,440;Inf;259,000;250,000;-11,556;3,059;-6,771;25,710
6080,000;2,755;0,646;-35,209;3,174;9,608;5,123;36,490;4,789;-17,966;-2,820;0,000;38,100;38,700;9,528;3,160;-12,253;-9,600;-13,467;-10,773;-3,243;27,309;0,000;251,040;Inf;259,000;250,000;-11,545;3,054;-6,766;25,714
6080,500;3,341;0,836;-35,122;3,194;9,565;5,123;36,490;4,789;-17,966;-2,820;0,000;38,100;38,700;9,597;3,341;-12,362;-9,575;-13,505;-10,781;-3,243;27,309;0,000;251,040;Inf;258,000;250,000;-11,523;3,049;-6,749;25,710
6081,000;3,341;0,836;-35,122;3,194;9,565;5,123;36,490;4,789;-17,966;-2,820;0,000;38,100;38,700;9,597;3,341;-12,226;-9,630;-13,591;-10,814;-3,243;27,309;0,000;252,440;Inf;258,000;250,000;-11,556;3,054;-6,767;25,693
6081,500;3,341;0,836;-35,122;3,194;9,565;5,123;36,490;4,789;-17,966;-2,820;0,000;38,100;38,700;9,597;3,341;-12,285;-9,599;-13,508;-10,824;-3,243;27,309;0,000;252,440;Inf;257,000;250,000;-11,565;3,059;-6,782;25,668
6082,000;3,341;0,836;-35,122;3,194;9,565;5,123;36,490;4,789;-17,966;-2,820;0,000;38,100;38,700;9,597;3,341;-12,283;-9,619;-13,539;-10,808;-3,243;27,309;0,000;248,040;Inf;257,000;250,000;-11,554;3,064;-6,762;25,643
6082,500;3,341;0,836;-35,122;3,194;9,565;5,132;36,492;4,790;-17,920;-2,811;0,000;38,153;38,764;9,597;3,341;-12,253;-9,625;-13,562;-10,826;-3,247;27,301;0,000;248,040;Inf;258,000;250,000;-11,562;3,068;-6,764;25,656
6083,000;3,341;0,836;-35,122;3,194;9,565;5,132;36,492;4,790;-17,920;-2,811;0,000;38,200;38,800;9,597;3,341;-12,341;-9,623;-13,560;-10,860;-3,247;27,301;0,000;249,440;Inf;258,000;250,000;-11,567;3,073;-6,750;25,658
6083,500;2,639;0,624;-35,209;3,154;9,618;5,132;36,492;4,790;-17,920;-2,811;0,000;38,200;38,800;9,418;3,252;-12,403;-9,597;-13,634;-10,852;-3,247;27,301;0,000;249,440;Inf;258,000;250,000;-11,596;3,077;-6,734;25,613
6084,000;2,639;0,624;-35,209;3,154;9,618;5,132;36,492;4,790;-17,920;-2,811;0,000;38,200;38,800;9,418;3,252;-12,417;-9,579;-13,623;-10,830;-3,247;27,301;0,000;247,940;Inf;258,000;250,000;-11,621;3,070;-6,721;25,599
6084,500;2,639;0,624;-35,209;3,154;9,618;5,132;36,492;4,790;-17,920;-2,811;0,000;38,200;38,800;9,418;3,252;-12,429;-9,606;-13,599;-10,845;-3,247;27,301;0,000;247,940;Inf;259,000;250,000;-11,612;3,063;-6,753;25,589
6085,000;2,639;0,624;-35,209;3,154;9,618;5,132;36,492;4,790;-17,920;-2,811;0,000;38,200;38,800;9,418;3,252;-12,354;-9,622;-13,681;-10,880;-3,247;27,301;0,000;248,040;Inf;259,000;250,000;-11,620;3,056;-6,742;25,572
6085,500;2,639;0,624;-35,209;3,154;9,618;5,132;36,492;4,790;-17,920;-2,811;0,000;38,200;38,800;9,418;3,252;-12,460;-9,548;-13,581;-10,808;-3,247;27,301;0,000;248,040;Inf;260,000;250,000;-11,634;3,049;-6,754;25,641
6086,000;2,639;0,624;-35,209;3,154;9,618;5,152;36,527;4,770;-17,871;-2,800;0,000;38,168;38,777;9,418;3,252;-12,384;-9,609;-13,633;-10,825;-3,240;27,305;0,000;247,240;Inf;260,000;250,000;-11,599;3,042;-6,754;25,725
6086,500;2,639;0,624;-35,209;3,154;9,618;5,152;36,527;4,770;-17,871;-2,800;0,000;38,200;38,800;9,418;3,252;-12,444;-9,635;-13,658;-10,842;-3,240;27,305;0,000;247,240;Inf;261,000;250,000;-11,613;3,036;-6,743;25,735
6087,000;3,329;0,786;-35,209;3,238;9,589;5,152;36,527;4,770;-17,871;-2,800;0,000;38,200;38,800;9,597;3,067;-12,420;-9,615;-13,603;-10,820;-3,240;27,305;0,000;248,240;Inf;261,000;250,000;-11,645;3,029;-6,751;25,701
6087,500;3,329;0,786;-35,209;3,238;9,589;5,152;36,527;4,770;-17,871;-2,800;0,000;38,200;38,800;9,597;3,067;-12,386;-9,664;-13,723;-10,896;-3,240;27,305;0,000;248,240;Inf;262,000;250,000;-11,615;3,034;-6,771;25,625
6088,000;3,329;0,786;-35,209;3,238;9,589;5,152;36,527;4,770;-17,871;-2,800;0,000;38,200;38,800;9,597;3,067;-12,291;-9,638;-13,600;-10,852;-3,240;27,305;0,000;247,740;Inf;262,000;250,000;-11,667;3,039;-6,762;25,562
6088,500;3,329;0,786;-35,209;3,238;9,589;5,152;36,527;4,770;-17,871;-2,800;0,000;38,200;38,800;9,597;3,067;-12,397;-9,646;-13,581;-10,874;-3,240;27,305;0,000;247,740;Inf;263,000;250,000;-11,595;3,044;-6,766;25,596
6089,000;3,329;0,786;-35,209;3,238;9,589;5,151;36,506;4,765;-17,840;-2,809;0,000;38,180;38,783;9,597;3,067;-12,410;-9,660;-13,700;-10,858;-3,248;27,290;0,000;251,540;Inf;263,000;250,000;-11,624;3,048;-6,775;25,592
6089,500;3,329;0,786;-35,209;3,238;9,589;5,151;36,506;4,765;-17,840;-2,809;0,000;38,200;38,800;9,597;3,067;-12,474;-9,632;-13,692;-10,902;-3,248;27,290;0,000;251,540;Inf;262,000;250,000;-11,657;3,053;-6,762;25,596
6090,000;2,637;0,708;-33,065;3,221;9,493;5,151;36,506;4,765;-17,840;-2,809;0,000;38,200;38,800;9,876;3,154;-12,465;-9,628;-13,722;-10,911;-3,248;27,290;0,000;250,540;Inf;262,000;250,000;-11,675;3,057;-6,748;25,582
6090,500;2,637;0,708;-33,065;3,221;9,493;5,151;36,506;4,765;-17,840;-2,809;0,000;38,200;38,800;9,876;3,154;-12,523;-9,619;-13,692;-10,891;-3,248;27,290;0,000;250,540;Inf;262,000;250,000;-11,682;3,051;-6,751;25,627
6091,000;2,637;0,708;-33,065;3,221;9,493;5,151;36,506;4,765;-17,840;-2,809;0,000;38,200;38,800;9,876;3,154;-12,417;-9,657;-13,757;-10,897;-3,248;27,290;0,000;251,640;Inf;262,000;250,000;-11,681;3,044;-6,752;25,629
6091,500;2,637;0,708;-33,065;3,221;9,493;5,151;36,506;4,765;-17,840;-2,809;0,000;38,200;38,800;9,876;3,154;-12,424;-9,641;-13,620;-10,861;-3,248;27,290;0,000;251,640;Inf;261,000;250,000;-11,682;3,037;-6,770;25,628
6092,000;2,637;0,708;-33,065;3,221;9,493;5,151;36,506;4,765;-17,840;-2,809;0,000;38,200;38,800;9,876;3,154;-12,365;-9,635;-13,629;-10,838;-3,248;27,290;0,000;251,340;Inf;261,000;250,000;-11,637;3,031;-6,757;25,628
6092,500;2,637;0,708;-33,065;3,221;9,493;5,195;36,522;4,774;-17,782;-2,813;0,000;38,201;38,779;9,876;3,154;-12,376;-9,640;-13,658;-10,914;-3,244;27,304;0,000;251,340;Inf;260,000;250,000;-11,617;3,024;-6,768;25,616
6093,000;2,637;0,708;-33,065;3,221;9,493;5,195;36,522;4,774;-17,782;-2,813;0,000;38,200;38,800;9,876;3,154;-12,393;-9,628;-13,585;-10,882;-3,244;27,304;0,000;252,740;Inf;260,000;250,000;-11,647;3,018;-6,785;25,664
6093,500;2,717;0,741;-33,947;3,243;9,564;5,195;36,522;4,774;-17,782;-2,813;0,000;38,200;38,800;9,671;3,043;-12,368;-9,617;-13,616;-10,859;-3,244;27,304;0,000;252,740;Inf;259,000;250,000;-11,622;3,012;-6,770;25,650
6094,000;2,717;0,741;-33,947;3,243;9,564;5,195;36,522;4,774;-17,782;-2,813;0,000;38,200;38,800;9,671;3,043;-12,381;-9,633;-13,627;-10,872;-3,244;27,304;0,000;250,940;Inf;259,000;250,000;-11,615;3,007;-6,775;25,638
6094,500;2,717;0,741;-33,947;3,243;9,564;5,195;36,522;4,774;-17,782;-2,813;0,000;38,200;38,800;9,671;3,043;-12,395;-9,654;-13,730;-10,875;-3,244;27,304;0,000;250,940;Inf;259,000;250,000;-11,628;3,002;-6,766;25,635
6095,000;2,717;0,741;-33,947;3,243;9,564;5,195;36,522;4,774;-17,782;-2,813;0,000;38,200;38,800;9,671;3,043;-12,427;-9,619;-13,618;-10,859;-3,244;27,304;0,000;250,140;Inf;259,000;250,000;-11,663;2,997;-6,763;25,751
6095,500;2,717;0,741;-33,947;3,243;9,564;5,183;36,522;4,770;-17,738;-2,801;0,000;38,205;38,890;9,671;3,043;-12,296;-9,628;-13,614;-10,817;-3,251;27,298;0,000;250,140;Inf;259,000;250,000;-11,631;2,993;-6,766;25,680
6096,000;2,717;0,741;-33,947;3,243;9,564;5,183;36,522;4,770;-17,738;-2,801;0,000;38,200;38,900;9,671;3,043;-12,302;-9,634;-13,654;-10,842;-3,251;27,298;0,000;248,740;Inf;259,000;250,000;-11,589;2,988;-6,779;25,659
6096,500;2,582;0,709;-34,311;3,205;9,539;5,183;36,522;4,770;-17,738;-2,801;0,000;38,200;38,900;9,671;3,297;-12,338;-9,632;-13,696;-10,898;-3,251;27,298;0,000;248,740;Inf;260,000;250,000;-11,608;2,984;-6,759;25,620
6097,000;2,582;0,709;-34,311;3,205;9,539;5,183;36,522;4,770;-17,738;-2,801;0,000;38,200;38,900;9,671;3,297;-12,334;-9,639;-13,632;-10,789;-3,251;27,298;0,000;250,640;Inf;260,000;250,000;-11,641;2,977;-6,787;25,637
6097,500;2,582;0,709;-34,311;3,205;9,539;5,183;36,522;4,770;-17,738;-2,801;0,000;38,200;38,900;9,671;3,297;-12,345;-9,617;-13,548;-10,859;-3,251;27,298;0,000;250,640;Inf;260,000;250,000;-11,599;2,971;-6,776;25,636
6098,000;2,582;0,709;-34,311;3,205;9,539;5,183;36,522;4,770;-17,738;-2,801;0,000;38,200;38,900;9,671;3,297;-12,275;-9,646;-13,582;-10,841;-3,251;27,298;0,000;248,640;Inf;260,000;250,000;-11,592;2,964;-6,776;25,678
6098,500;2,582;0,709;-34,311;3,205;9,539;5,151;36,506;4,780;-17,729;-2,821;0,000;38,211;38,769;9,671;3,297;-12,388;-9,641;-13,577;-10,861;-3,252;27,282;0,000;248,640;Inf;261,000;250,000;-11,586;2,958;-6,778;25,686
6099,000;2,582;0,709;-34,311;3,205;9,539;5,151;36,506;4,780;-17,729;-2,821;0,000;38,200;38,800;9,671;3,297;-12,348;-9,660;-13,668;-10,888;-3,252;27,282;0,000;249,040;Inf;261,000;250,000;-11,617;2,952;-6,766;25,706
6099,500;2,582;0,709;-34,311;3,205;9,539;5,151;36,506;4,780;-17,729;-2,821;0,000;38,200;38,800;9,671;3,297;-12,359;-9,615;-13,597;-10,842;-3,252;27,282;0,000;249,040;Inf;261,000;250,000;-11,641;2,946;-6,757;25,621
6100,000;3,141;0,734;-35,209;3,187;9,563;5,151;36,506;4,780;-17,729;-2,821;0,000;38,200;38,800;9,619;3,255;-12,395;-9,629;-13,616;-10,861;-3,252;27,282;0,000;248,540;Inf;261,000;250,000;-11,603;2,940;-6,762;25,577
6100,500;3,141;0,734;-35,209;3,187;9,563;5,151;36,506;4,780;-17,729;-2,821;0,000;38,200;38,800;9,619;3,255;-12,390;-9,626;-13,574;-10,838;-3,252;27,282;0,000;248,540;Inf;262,000;250,000;-11,625;2,943;-6,745;25,515
6101,000;3,141;0,734;-35,209;3,187;9,563;5,151;36,506;4,780;-17,729;-2,821;0,000;38,200;38,800;9,619;3,255;-12,412;-9,600;-13,610;-10,853;-3,252;27,282;0,000;250,940;Inf;262,000;250,000;-11,607;2,946;-6,763;25,515
6101,500;3,141;0,734;-35,209;3,187;9,563;5,151;36,506;4,780;-17,729;-2,821;0,000;38,200;38,800;9,619;3,255;-12,367;-9,615;-13,657;-10,877;-3,252;27,282;0,000;250,940;Inf;262,000;250,000;-11,619;2,950;-6,747;25,518
6102,000;3,141;0,734;-35,209;3,187;9,563;5,137;36,530;4,776;-17,702;-2,808;0,000;38,221;38,817;9,619;3,255;-12,382;-9,648;-13,729;-10,857;-3,245;27,293;0,000;250,940;Inf;262,000;250,000;-11,629;2,953;-6,752;25,490
6102,500;3,141;0,734;-35,209;3,187;9,563;5,137;36,530;4,776;-17,702;-2,808;0,000;38,200;38,800;9,619;3,255;-12,434;-9,622;-13,653;-10,870;-3,245;27,293;0,000;250,940;Inf;262,000;250,000;-11,654;2,956;-6,748;25,489
6103,000;2,497;0,626;-34,627;3,205;9,509;5,137;36,530;4,776;-17,702;-2,808;0,000;38,200;38,800;9,718;3,254;-12,347;-9,625;-13,680;-10,865;-3,245;27,293;0,000;251,440;Inf;262,000;250,000;-11,645;2,959;-6,731;25,487
6103,500;2,497;0,626;-34,627;3,205;9,509;5,137;36,530;4,776;-17,702;-2,808;0,000;38,200;38,800;9,718;3,254;-12,437;-9,545;-13,577;-10,817;-3,245;27,293;0,000;251,440;Inf;261,000;250,000;-11,629;2,951;-6,738;25,508
6104,000;2,497;0,626;-34,627;3,205;9,509;5,137;36,530;4,776;-17,702;-2,808;0,000;38,200;38,800;9,718;3,254;-12,406;-9,660;-13,773;-10,876;-3,245;27,293;0,000;250,840;Inf;261,000;250,000;-11,594;2,944;-6,754;25,507
6104,500;2,497;0,626;-34,627;3,205;9,509;5,137;36,530;4,776;-17,702;-2,808;0,000;38,200;38,800;9,718;3,254;-12,470;-9,611;-13,703;-10,849;-3,245;27,293;0,000;250,840;Inf;261,000;250,000;-11,679;2,936;-6,752;25,513
6105,000;2,497;0,626;-34,627;3,205;9,509;5,147;36,530;4,783;-17,682;-2,811;0,000;38,234;38,853;9,718;3,254;-12,444;-9,627;-13,652;-10,881;-3,245;27,292;0,000;252,640;Inf;261,000;250,000;-11,658;2,929;-6,757;25,517
6105,500;2,497;0,626;-34,627;3,205;9,509;5,147;36,530;4,783;-17,682;-2,811;0,000;38,200;38,900;9,718;3,254;-12,464;-9,624;-13,640;-10,889;-3,245;27,292;0,000;252,640;Inf;260,000;250,000;-11,651;2,922;-6,738;25,504
6106,000;2,497;0,626;-34,627;3,205;9,509;5,147;36,530;4,783;-17,682;-2,811;0,000;38,200;38,900;9,718;3,254;-12,310;-9,626;-13,667;-10,838;-3,245;27,292;0,000;251,640;Inf;260,000;250,000;-11,655;2,915;-6,766;25,535
6106,500;3,473;0,781;-35,209;3,173;9,573;5,147;36,530;4,783;-17,682;-2,811;0,000;38,200;38,900;9,560;3,223;-12,396;-9,595;-13,596;-10,804;-3,245;27,292;0,000;251,640;Inf;259,000;250,000;-11,610;2,908;-6,778;25,512
6107,000;3,473;0,781;-35,209;3,173;9,573;5,147;36,530;4,783;-17,682;-2,811;0,000;38,200;38,900;9,560;3,223;-12,277;-9,641;-13,591;-10,830;-3,245;27,292;0,000;252,440;Inf;259,000;250,000;-11,598;2,918;-6,743;25,495
6107,500;3,473;0,781;-35,209;3,173;9,573;5,147;36,530;4,783;-17,682;-2,811;0,000;38,200;38,900;9,560;3,223;-12,350;-9,615;-13,534;-10,831;-3,245;27,292;0,000;252,440;Inf;258,000;250,000;-11,585;2,927;-6,752;25,438
6108,000;3,473;0,781;-35,209;3,173;9,573;5,147;36,530;4,783;-17,682;-2,811;0,000;38,200;38,900;9,560;3,223;-12,295;-9,629;-13,577;-10,783;-3,245;27,292;0,000;250,840;Inf;258,000;250,000;-11,583;2,936;-6,762;25,429
6108,500;3,473;0,781;-35,209;3,173;9,573;5,168;36,518;4,788;-17,646;-2,810;0,000;38,247;38,846;9,560;3,223;-12,344;-9,611;-13,547;-10,801;-3,240;27,296;0,000;250,840;Inf;258,000;250,000;-11,571;2,944;-6,765;25,416
6109,000;3,473;0,781;-35,209;3,173;9,573;5,168;36,518;4,788;-17,646;-2,810;0,000;38,200;38,800;9,560;3,223;-12,257;-9,636;-13,604;-10,807;-3,240;27,296;0,000;251,140;Inf;258,000;250,000;-11,575;2,953;-6,756;25,436
6109,500;3,372;0,807;-35,209;3,198;9,571;5,168;36,518;4,788;-17,646;-2,810;0,000;38,200;38,800;9,450;3,234;-12,318;-9,622;-13,562;-10,829;-3,240;27,296;0,000;251,140;Inf;257,000;250,000;-11,576;2,962;-6,747;25,406
6110,000;3,372;0,807;-35,209;3,198;9,571;5,168;36,518;4,788;-17,646;-2,810;0,000;38,200;38,800;9,450;3,234;-12,323;-9,609;-13,555;-10,763;-3,240;27,296;0,000;250,740;Inf;257,000;250,000;-11,583;2,968;-6,787;25,605
6110,500;3,372;0,807;-35,209;3,198;9,571;5,168;36,518;4,788;-17,646;-2,810;0,000;38,200;38,800;9,450;3,234;-12,310;-9,616;-13,522;-10,814;-3,240;27,296;0,000;250,740;Inf;257,000;250,000;-11,562;2,975;-6,767;25,630
6111,000;3,372;0,807;-35,209;3,198;9,571;5,168;36,518;4,788;-17,646;-2,810;0,000;38,200;38,800;9,450;3,234;-12,351;-9,605;-13,555;-10,843;-3,240;27,296;0,000;248,640;Inf;257,000;250,000;-11,565;2,982;-6,754;25,602
6111,500;3,372;0,807;-35,209;3,198;9,571;5,180;36,527;4,773;-17,618;-2,819;0,000;38,264;38,895;9,450;3,234;-12,348;-9,649;-13,640;-10,897;-3,244;27,293;0,000;248,640;Inf;258,000;250,000;-11,589;2,988;-6,750;25,613
6112,000;3,372;0,807;-35,209;3,198;9,571;5,180;36,527;4,773;-17,618;-2,819;0,000;38,300;38,900;9,450;3,234;-12,307;-9,645;-13,621;-10,884;-3,244;27,293;0,000;248,740;Inf;258,000;250,000;-11,633;2,994;-6,760;25,628
6112,500;3,372;0,807;-35,209;3,198;9,571;5,180;36,527;4,773;-17,618;-2,819;0,000;38,300;38,900;9,450;3,234;-12,368;-9,616;-13,625;-10,866;-3,244;27,293;0,000;248,740;Inf;259,000;250,000;-11,614;3,000;-6,752;25,632
6113,000;2,966;0,717;-35,209;3,247;9,615;5,180;36,527;4,773;-17,618;-2,819;0,000;38,300;38,900;9,562;3,088;-12,361;-9,657;-13,696;-10,882;-3,244;27,293;0,000;248,940;Inf;259,000;250,000;-11,619;3,007;-6,749;25,636
6113,500;2,966;0,717;-35,209;3,247;9,615;5,180;36,527;4,773;-17,618;-2,819;0,000;38,300;38,900;9,562;3,088;-12,391;-9,638;-13,618;-10,820;-3,244;27,293;0,000;248,940;Inf;260,000;250,000;-11,649;3,006;-6,762;25,587
6114,000;2,966;0,717;-35,209;3,247;9,615;5,180;36,527;4,773;-17,618;-2,819;0,000;38,300;38,900;9,562;3,088;-12,449;-9,643;-13,709;-10,886;-3,244;27,293;0,000;248,940;Inf;260,000;250,000;-11,617;3,005;-6,753;25,505
6114,500;2,966;0,717;-35,209;3,247;9,615;5,180;36,527;4,773;-17,618;-2,819;0,000;38,300;38,900;9,562;3,088;-12,322;-9,614;-13,563;-10,833;-3,244;27,293;0,000;248,940;Inf;261,000;250,000;-11,672;3,005;-6,772;25,460
6115,000;2,966;0,717;-35,209;3,247;9,615;5,170;36,537;4,765;-17,589;-2,806;0,000;38,269;38,852;9,562;3,088;-12,333;-9,646;-13,694;-10,845;-3,250;27,298;0,000;249,440;Inf;261,000;250,000;-11,583;3,004;-6,749;25,465
6115,500;2,966;0,717;-35,209;3,247;9,615;5,170;36,537;4,765;-17,589;-2,806;0,000;38,300;38,900;9,562;3,088;-12,387;-9,602;-13,548;-10,827;-3,250;27,298;0,000;249,440;Inf;261,000;250,000;-11,629;3,003;-6,753;25,420
6116,000;3,090;0,731;-35,209;3,208;9,599;5,170;36,537;4,765;-17,589;-2,806;0,000;38,300;38,900;9,410;3,158;-12,396;-9,618;-13,626;-10,753;-3,250;27,298;0,000;248,940;Inf;261,000;250,000;-11,591;3,003;-6,751;25,406
6116,500;3,090;0,731;-35,209;3,208;9,599;5,170;36,537;4,765;-17,589;-2,806;0,000;38,300;38,900;9,410;3,158;-12,311;-9,605;-13,616;-10,832;-3,250;27,298;0,000;248,940;Inf;262,000;250,000;-11,598;3,004;-6,716;25,405
6117,000;3,090;0,731;-35,209;3,208;9,599;5,170;36,537;4,765;-17,589;-2,806;0,000;38,300;38,900;9,410;3,158;-12,424;-9,635;-13,622;-10,860;-3,250;27,298;0,000;248,740;Inf;262,000;250,000;-11,591;3,005;-6,723;25,374
6117,500;3,090;0,731;-35,209;3,208;9,599;5,170;36,537;4,765;-17,589;-2,806;0,000;38,300;38,900;9,410;3,158;-12,447;-9,634;-13,766;-10,885;-3,250;27,298;0,000;248,740;Inf;263,000;250,000;-11,635;3,007;-6,742;25,353
6118,000;3,090;0,731;-35,209;3,208;9,599;5,167;36,564;4,778;-17,573;-2,803;0,000;38,285;38,867;9,410;3,158;-12,313;-9,616;-13,610;-10,807;-3,250;27,294;0,000;252,040;Inf;263,000;250,000;-11,683;3,008;-6,733;25,345
6118,500;3,090;0,731;-35,209;3,208;9,599;5,167;36,564;4,778;-17,573;-2,803;0,000;38,300;38,900;9,410;3,158;-12,339;-9,604;-13,545;-10,818;-3,250;27,294;0,000;252,040;Inf;262,000;250,000;-11,587;3,010;-6,753;25,611
6119,000;3,090;0,731;-35,209;3,208;9,599;5,167;36,564;4,778;-17,573;-2,803;0,000;38,300;38,900;9,410;3,158;-12,265;-9,628;-13,525;-10,726;-3,250;27,294;0,000;252,040;Inf;262,000;250,000;-11,577;3,011;-6,752;25,693
6119,500;3,309;0,780;-35,209;3,198;9,531;5,167;36,564;4,778;-17,573;-2,803;0,000;38,300;38,900;9,538;3,236;-12,264;-9,546;-13,460;-10,739;-3,250;27,294;0,000;252,040;Inf;261,000;250,000;-11,536;3,012;-6,742;25,738
6120,000;3,309;0,780;-35,209;3,198;9,531;5,167;36,564;4,778;-17,573;-2,803;0,000;38,300;38,900;9,538;3,236;-12,159;-9,594;-13,450;-10,714;-3,250;27,294;0,000;251,840;Inf;261,000;250,000;-11,502;3,017;-6,756;25,766
6120,500;3,309;0,780;-35,209;3,198;9,531;5,167;36,564;4,778;-17,573;-2,803;0,000;38,300;38,900;9,538;3,236;-12,140;-9,559;-13,373;-10,727;-3,250;27,294;0,000;251,840;Inf;260,000;250,000;-11,479;3,022;-6,743;25,743
6121,000;3,309;0,780;-35,209;3,198;9,531;5,167;36,564;4,778;-17,573;-2,803;0,000;38,300;38,900;9,538;3,236;-12,092;-9,604;-13,384;-10,707;-3,250;27,294;0,000;252,740;Inf;260,000;250,000;-11,450;3,027;-6,743;25,736
6121,500;3,309;0,780;-35,209;3,198;9,531;5,138;36,511;4,769;-17,571;-2,816;0,000;38,286;38,860;9,538;3,236;-12,136;-9,619;-13,427;-10,728;-3,252;27,292;0,000;252,740;Inf;259,000;250,000;-11,447;3,031;-6,745;25,688
6122,000;3,309;0,780;-35,209;3,198;9,531;5,138;36,511;4,769;-17,571;-2,816;0,000;38,300;38,900;9,538;3,236;-12,268;-9,630;-13,506;-10,827;-3,252;27,292;0,000;252,540;Inf;259,000;250,000;-11,478;3,036;-6,745;25,685
6122,500;3,638;0,829;-35,209;3,185;9,615;5,138;36,511;4,769;-17,571;-2,816;0,000;38,300;38,900;9,532;3,154;-12,139;-9,632;-13,498;-10,810;-3,252;27,292;0,000;252,540;Inf;258,000;250,000;-11,558;3,040;-6,732;25,655
6123,000;3,638;0,829;-35,209;3,185;9,615;5,138;36,511;4,769;-17,571;-2,816;0,000;38,300;38,900;9,532;3,154;-12,280;-9,629;-13,506;-10,824;-3,252;27,292;0,000;252,640;Inf;258,000;250,000;-11,520;3,050;-6,733;25,662
6123,500;3,638;0,829;-35,209;3,185;9,615;5,138;36,511;4,769;-17,571;-2,816;0,000;38,300;38,900;9,532;3,154;-12,350;-9,662;-13,627;-10,897;-3,252;27,292;0,000;252,640;Inf;257,000;250,000;-11,560;3,060;-6,731;25,670
6124,000;3,638;0,829;-35,209;3,185;9,615;5,138;36,511;4,769;-17,571;-2,816;0,000;38,300;38,900;9,532;3,154;-12,300;-9,637;-13,563;-10,831;-3,252;27,292;0,000;249,740;Inf;257,000;250,000;-11,634;3,069;-6,735;25,600
6124,500;3,638;0,829;-35,209;3,185;9,615;5,132;36,555;4,764;-17,506;-2,816;0,000;38,296;38,871;9,532;3,154;-12,309;-9,644;-13,597;-10,855;-3,255;27,285;0,000;249,740;Inf;257,000;250,000;-11,583;3,078;-6,739;25,585
6125,000;3,638;0,829;-35,209;3,185;9,615;5,132;36,555;4,764;-17,506;-2,816;0,000;38,300;38,900;9,532;3,154;-12,311;-9,623;-13,528;-10,829;-3,255;27,285;0,000;250,140;Inf;257,000;250,000;-11,601;3,088;-6,720;25,558
6125,500;2,781;0,714;-34,739;3,115;9,593;5,132;36,555;4,764;-17,506;-2,816;0,000;38,300;38,900;9,557;3,091;-12,345;-9,625;-13,534;-10,856;-3,255;27,285;0,000;250,140;Inf;257,000;250,000;-11,573;3,097;-6,743;25,509
6126,000;2,781;0,714;-34,739;3,115;9,593;5,132;36,555;4,764;-17,506;-2,816;0,000;38,300;38,900;9,557;3,091;-12,404;-9,635;-13,631;-10,873;-3,255;27,285;0,000;250,140;Inf;257,000;250,000;-11,590;3,091;-6,741;25,477
6126,500;2,781;0,714;-34,739;3,115;9,593;5,132;36,555;4,764;-17,506;-2,816;0,000;38,300;38,900;9,557;3,091;-12,429;-9,653;-13,709;-10,881;-3,255;27,285;0,000;250,140;Inf;257,000;250,000;-11,636;3,086;-6,722;25,451
6127,000;2,781;0,714;-34,739;3,115;9,593;5,132;36,555;4,764;-17,506;-2,816;0,000;38,300;38,900;9,557;3,091;-12,409;-9,639;-13,611;-10,881;-3,255;27,285;0,000;247,840;Inf;257,000;250,000;-11,668;3,081;-6,742;25,408
6127,500;2,781;0,714;-34,739;3,115;9,593;5,132;36,555;4,764;-17,506;-2,816;0,000;38,300;38,900;9,557;3,091;-12,414;-9,609;-13,630;-10,871;-3,255;27,285;0,000;247,840;Inf;258,000;250,000;-11,635;3,076;-6,741;25,423
6128,000;2,781;0,714;-34,739;3,115;9,593;5,156;36,570;4,747;-17,465;-2,816;0,000;38,307;38,926;9,557;3,091;-12,367;-9,660;-13,668;-10,904;-3,265;27,294;0,000;247,940;Inf;258,000;250,000;-11,631;3,072;-6,744;25,392
6128,500;2,781;0,714;-34,739;3,115;9,593;5,156;36,570;4,747;-17,465;-2,816;0,000;38,300;38,900;9,557;3,091;-12,381;-9,647;-13,554;-10,849;-3,265;27,294;0,000;247,940;Inf;259,000;250,000;-11,650;3,067;-6,734;25,301
6129,000;3,214;0,766;-35,209;3,187;9,611;5,156;36,570;4,747;-17,465;-2,816;0,000;38,300;38,900;9,637;3,166;-12,350;-9,684;-13,644;-10,908;-3,265;27,294;0,000;248,040;Inf;259,000;250,000;-11,608;3,062;-6,759;25,217
6129,500;3,214;0,766;-35,209;3,187;9,611;5,156;36,570;4,747;-17,465;-2,816;0,000;38,300;38,900;9,637;3,166;-12,348;-9,658;-13,655;-10,891;-3,265;27,294;0,000;248,040;Inf;260,000;250,000;-11,647;3,065;-6,753;25,177
6130,000;3,214;0,766;-35,209;3,187;9,611;5,156;36,570;4,747;-17,465;-2,816;0,000;38,300;38,900;9,637;3,166;-12,375;-9,669;-13,673;-10,872;-3,265;27,294;0,000;248,340;Inf;260,000;250,000;-11,638;3,067;-6,746;25,151
6130,500;3,214;0,766;-35,209;3,187;9,611;5,156;36,570;4,747;-17,465;-2,816;0,000;38,300;38,900;9,637;3,166;-12,461;-9,657;-13,671;-10,898;-3,265;27,294;0,000;248,340;Inf;261,000;250,000;-11,647;3,070;-6,741;25,142
6131,000;3,214;0,766;-35,209;3,187;9,611;5,191;36,560;4,788;-17,427;-2,807;0,000;38,317;38,989;9,637;3,166;-12,403;-9,642;-13,600;-10,893;-3,249;27,288;0,000;249,740;Inf;261,000;250,000;-11,672;3,072;-6,749;25,145
6131,500;3,214;0,766;-35,209;3,187;9,611;5,191;36,560;4,788;-17,427;-2,807;0,000;38,300;39,000;9,637;3,166;-12,351;-9,659;-13,598;-10,844;-3,249;27,288;0,000;249,740;Inf;261,000;250,000;-11,634;3,074;-6,743;25,101
6132,000;2,577;0,672;-33,860;3,241;9,544;5,191;36,560;4,788;-17,427;-2,807;0,000;38,300;39,000;9,660;2,995;-12,414;-9,664;-13,717;-10,966;-3,249;27,288;0,000;249,540;Inf;261,000;250,000;-11,613;3,076;-6,749;25,060
6132,500;2,577;0,672;-33,860;3,241;9,544;5,191;36,560;4,788;-17,427;-2,807;0,000;38,300;39,000;9,660;2,995;-12,465;-9,689;-13,716;-10,947;-3,249;27,288;0,000;249,540;Inf;261,000;250,000;-11,690;3,068;-6,739;25,036
6133,000;2,577;0,672;-33,860;3,241;9,544;5,191;36,560;4,788;-17,427;-2,807;0,000;38,300;39,000;9,660;2,995;-12,451;-9,686;-13,706;-10,912;-3,249;27,288;0,000;249,440;Inf;261,000;250,000;-11,704;3,060;-6,746;25,036
6133,500;2,577;0,672;-33,860;3,241;9,544;5,191;36,560;4,788;-17,427;-2,807;0,000;38,300;39,000;9,660;2,995;-12,466;-9,674;-13,778;-10,942;-3,249;27,288;0,000;249,440;Inf;261,000;250,000;-11,689;3,052;-6,749;25,052
6134,000;2,577;0,672;-33,860;3,241;9,544;5,191;36,560;4,788;-17,427;-2,807;0,000;38,300;39,000;9,660;2,995;-12,421;-9,664;-13,703;-10,914;-3,249;27,288;0,000;250,840;Inf;261,000;250,000;-11,715;3,045;-6,755;24,992
6134,500;2,577;0,672;-33,860;3,241;9,544;5,177;36,568;4,784;-17,385;-2,805;0,000;38,315;38,916;9,660;2,995;-12,443;-9,605;-13,582;-10,856;-3,244;27,293;0,000;250,840;Inf;261,000;250,000;-11,675;3,037;-6,761;25,036
6135,000;2,577;0,672;-33,860;3,241;9,544;5,177;36,568;4,784;-17,385;-2,805;0,000;38,300;38,900;9,660;2,995;-12,313;-9,657;-13,615;-10,816;-3,244;27,293;0,000;251,440;Inf;261,000;250,000;-11,622;3,029;-6,769;24,993
6135,500;3,258;0,862;-34,216;3,253;9,567;5,177;36,568;4,784;-17,385;-2,805;0,000;38,300;38,900;9,632;3,035;-12,360;-9,651;-13,572;-10,854;-3,244;27,293;0,000;251,440;Inf;260,000;250,000;-11,600;3,022;-6,763;25,036
6136,000;3,258;0,862;-34,216;3,253;9,567;5,177;36,568;4,784;-17,385;-2,805;0,000;38,300;38,900;9,632;3,035;-12,241;-9,615;-13,459;-10,740;-3,244;27,293;0,000;251,940;Inf;260,000;250,000;-11,609;3,026;-6,755;25,103
6136,500;3,258;0,862;-34,216;3,253;9,567;5,177;36,568;4,784;-17,385;-2,805;0,000;38,300;38,900;9,632;3,035;-12,325;-9,643;-13,524;-10,826;-3,244;27,293;0,000;251,940;Inf;259,000;250,000;-11,514;3,030;-6,763;25,083
6137,000;3,258;0,862;-34,216;3,253;9,567;5,177;36,568;4,784;-17,385;-2,805;0,000;38,300;38,900;9,632;3,035;-12,184;-9,637;-13,516;-10,817;-3,244;27,293;0,000;251,840;Inf;259,000;250,000;-11,579;3,033;-6,765;25,180
6137,500;3,258;0,862;-34,216;3,253;9,567;5,123;36,538;4,763;-17,349;-2,802;0,000;38,321;38,914;9,632;3,035;-12,286;-9,598;-13,474;-10,822;-3,241;27,289;0,000;251,840;Inf;258,000;250,000;-11,538;3,037;-6,750;25,266
6138,000;3,258;0,862;-34,216;3,253;9,567;5,123;36,538;4,763;-17,349;-2,802;0,000;38,300;38,900;9,632;3,035;-12,258;-9,664;-13,556;-10,876;-3,241;27,289;0,000;251,740;Inf;258,000;250,000;-11,545;3,041;-6,748;25,206
6138,500;3,118;0,706;-35,209;3,145;9,479;5,123;36,538;4,763;-17,349;-2,802;0,000;38,300;38,900;9,584;3,147;-12,339;-9,675;-13,633;-10,895;-3,241;27,289;0,000;251,740;Inf;257,000;250,000;-11,589;3,044;-6,738;25,127
6139,000;3,118;0,706;-35,209;3,145;9,479;5,123;36,538;4,763;-17,349;-2,802;0,000;38,300;38,900;9,584;3,147;-12,429;-9,684;-13,748;-10,941;-3,241;27,289;0,000;251,940;Inf;257,000;250,000;-11,636;3,045;-6,751;25,140
6139,500;3,118;0,706;-35,209;3,145;9,479;5,123;36,538;4,763;-17,349;-2,802;0,000;38,300;38,900;9,584;3,147;-12,465;-9,662;-13,650;-10,909;-3,241;27,289;0,000;251,940;Inf;256,000;250,000;-11,701;3,047;-6,756;25,135
6140,000;3,118;0,706;-35,209;3,145;9,479;5,123;36,538;4,763;-17,349;-2,802;0,000;38,300;38,900;9,584;3,147;-12,415;-9,666;-13,688;-10,929;-3,241;27,289;0,000;249,440;Inf;256,000;250,000;-11,671;3,048;-6,768;25,186
6140,500;3,118;0,706;-35,209;3,145;9,479;5,123;36,538;4,763;-17,349;-2,802;0,000;38,300;38,900;9,584;3,147;-12,388;-9,668;-13,710;-10,876;-3,241;27,289;0,000;249,440;Inf;256,000;250,000;-11,675;3,049;-6,742;25,242
6141,000;3,118;0,706;-35,209;3,145;9,479;5,135;36,567;4,810;-17,301;-2,806;0,000;38,327;38,962;9,584;3,147;-12,470;-9,652;-13,712;-10,906;-3,254;27,275;0,000;249,440;Inf;256,000;250,000;-11,661;3,050;-6,753;25,269
6141,500;3,118;0,706;-35,209;3,145;9,479;5,135;36,567;4,810;-17,301;-2,806;0,000;38,300;39,000;9,584;3,147;-12,412;-9,653;-13,741;-10,925;-3,254;27,275;0,000;249,440;Inf;256,000;250,000;-11,685;3,051;-6,744;25,299
6142,000;2,603;0,658;-34,776;3,279;9,583;5,135;36,567;4,810;-17,301;-2,806;0,000;38,300;39,000;9,578;3,100;-12,406;-9,682;-13,740;-10,913;-3,254;27,275;0,000;249,140;Inf;256,000;250,000;-11,683;3,052;-6,753;25,324
6142,500;2,603;0,658;-34,776;3,279;9,583;5,135;36,567;4,810;-17,301;-2,806;0,000;38,300;39,000;9,578;3,100;-12,408;-9,636;-13,648;-10,843;-3,254;27,275;0,000;249,140;Inf;256,000;250,000;-11,685;3,045;-6,760;25,334
6143,000;2,603;0,658;-34,776;3,279;9,583;5,135;36,567;4,810;-17,301;-2,806;0,000;38,300;39,000;9,578;3,100;-12,446;-9,652;-13,639;-10,877;-3,254;27,275;0,000;247,740;Inf;256,000;250,000;-11,634;3,038;-6,762;25,331
6143,500;2,603;0,658;-34,776;3,279;9,583;5,135;36,567;4,810;-17,301;-2,806;0,000;38,300;39,000;9,578;3,100;-12,373;-9,652;-13,636;-10,864;-3,254;27,275;0,000;247,740;Inf;257,000;250,000;-11,654;3,031;-6,759;25,348
6144,000;2,603;0,658;-34,776;3,279;9,583;5,124;36,572;4,780;-17,267;-2,823;0,000;38,331;38,986;9,578;3,100;-12,452;-9,662;-13,648;-10,895;-3,253;27,276;0,000;247,640;Inf;257,000;250,000;-11,631;3,024;-6,757;25,357
