t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6144,500;2,603;0,658;-34,776;3,279;9,583;5,124;36,572;4,780;-17,267;-2,823;0,000;38,300;39,000;9,578;3,100;-12,478;-9,633;-13,689;-10,902;-3,253;27,276;0,000;247,640;Inf;258,000;250,000;-11,664;3,017;-6,749;25,351
6145,000;2,763;0,741;-34,229;3,249;9,484;5,124;36,572;4,780;-17,267;-2,823;0,000;38,300;39,000;9,635;3,127;-12,467;-9,666;-13,785;-10,927;-3,253;27,276;0,000;247,640;Inf;258,000;250,000;-11,676;3,010;-6,741;25,330
6145,500;2,763;0,741;-34,229;3,249;9,484;5,124;36,572;4,780;-17,267;-2,823;0,000;38,300;39,000;9,635;3,127;-12,470;-9,660;-13,743;-10,891;-3,253;27,276;0,000;247,640;Inf;259,000;250,000;-11,711;3,006;-6,744;25,260
6146,000;2,763;0,741;-34,229;3,249;9,484;5,124;36,572;4,780;-17,267;-2,823;0,000;38,300;39,000;9,635;3,127;-12,432;-9,630;-13,687;-10,859;-3,253;27,276;0,000;247,340;Inf;259,000;250,000;-11,691;3,002;-6,765;25,198
6146,500;2,763;0,741;-34,229;3,249;9,484;5,124;36,572;4,780;-17,267;-2,823;0,000;38,300;39,000;9,635;3,127;-12,464;-9,658;-13,708;-10,903;-3,253;27,276;0,000;247,340;Inf;260,000;250,000;-11,652;2,998;-6,758;25,170
6147,000;2,763;0,741;-34,229;3,249;9,484;5,167;36,578;4,766;-17,237;-2,796;0,000;38,336;39,012;9,635;3,127;-12,548;-9,674;-13,797;-10,960;-3,249;27,267;0,000;249,140;Inf;260,000;250,000;-11,683;2,994;-6,738;25,202
6147,500;2,763;0,741;-34,229;3,249;9,484;5,167;36,578;4,766;-17,237;-2,796;0,000;38,300;39,000;9,635;3,127;-12,489;-9,668;-13,792;-10,952;-3,249;27,267;0,000;249,140;Inf;260,000;250,000;-11,745;2,990;-6,743;25,241
6148,000;2,763;0,741;-34,229;3,249;9,484;5,167;36,578;4,766;-17,237;-2,796;0,000;38,300;39,000;9,635;3,127;-12,407;-9,661;-13,800;-10,878;-3,249;27,267;0,000;249,040;Inf;260,000;250,000;-11,725;2,987;-6,777;25,272
6148,500;2,982;0,753;-34,819;3,252;9,595;5,167;36,578;4,766;-17,237;-2,796;0,000;38,300;39,000;9,551;3,131;-12,438;-9,652;-13,642;-10,876;-3,249;27,267;0,000;249,040;Inf;260,000;250,000;-11,687;2,983;-6,771;25,326
6149,000;2,982;0,753;-34,819;3,252;9,595;5,167;36,578;4,766;-17,237;-2,796;0,000;38,300;39,000;9,551;3,131;-12,356;-9,643;-13,618;-10,805;-3,249;27,267;0,000;248,540;Inf;260,000;250,000;-11,652;2,983;-6,768;25,349
6149,500;2,982;0,753;-34,819;3,252;9,595;5,167;36,578;4,766;-17,237;-2,796;0,000;38,300;39,000;9,551;3,131;-12,386;-9,573;-13,538;-10,790;-3,249;27,267;0,000;248,540;Inf;261,000;250,000;-11,605;2,983;-6,765;25,359
6150,000;2,982;0,753;-34,819;3,252;9,595;5,167;36,578;4,766;-17,237;-2,796;0,000;38,300;39,000;9,551;3,131;-12,230;-9,619;-13,458;-10,692;-3,249;27,267;0,000;250,440;Inf;261,000;250,000;-11,572;2,983;-6,753;25,379
6150,500;2,982;0,753;-34,819;3,252;9,595;5,185;36,538;4,751;-17,224;-2,805;0,000;38,340;38,945;9,551;3,131;-12,198;-9,605;-13,487;-10,806;-3,252;27,257;0,000;250,440;Inf;261,000;250,000;-11,500;2,983;-6,749;25,363
6151,000;2,982;0,753;-34,819;3,252;9,595;5,185;36,538;4,751;-17,224;-2,805;0,000;38,300;38,900;9,551;3,131;-12,297;-9,633;-13,580;-10,808;-3,252;27,257;0,000;250,540;Inf;261,000;250,000;-11,524;2,983;-6,751;25,348
6151,500;3,147;0,806;-35,001;3,201;9,613;5,185;36,538;4,751;-17,224;-2,805;0,000;38,300;38,900;9,915;3,107;-12,325;-9,653;-13,558;-10,843;-3,252;27,257;0,000;250,540;Inf;261,000;250,000;-11,580;2,983;-6,775;25,360
6152,000;3,147;0,806;-35,001;3,201;9,613;5,185;36,538;4,751;-17,224;-2,805;0,000;38,300;38,900;9,915;3,107;-12,275;-9,645;-13,599;-10,890;-3,252;27,257;0,000;250,340;Inf;261,000;250,000;-11,595;2,985;-6,741;25,426
6152,500;3,147;0,806;-35,001;3,201;9,613;5,185;36,538;4,751;-17,224;-2,805;0,000;38,300;38,900;9,915;3,107;-12,410;-9,645;-13,616;-10,871;-3,252;27,257;0,000;250,340;Inf;261,000;250,000;-11,602;2,988;-6,748;25,501
6153,000;3,147;0,806;-35,001;3,201;9,613;5,185;36,538;4,751;-17,224;-2,805;0,000;38,300;38,900;9,915;3,107;-12,304;-9,645;-13,614;-10,881;-3,252;27,257;0,000;251,440;Inf;261,000;250,000;-11,636;2,991;-6,728;25,607
6153,500;3,147;0,806;-35,001;3,201;9,613;5,173;36,591;4,774;-17,165;-2,801;0,000;38,351;38,973;9,915;3,107;-12,302;-9,633;-13,668;-10,890;-3,235;27,265;0,000;251,440;Inf;260,000;250,000;-11,611;2,993;-6,723;25,643
6154,000;3,147;0,806;-35,001;3,201;9,613;5,173;36,591;4,774;-17,165;-2,801;0,000;38,400;39,000;9,915;3,107;-12,426;-9,664;-13,715;-10,902;-3,235;27,265;0,000;251,440;Inf;260,000;250,000;-11,624;2,996;-6,751;25,646
6154,500;3,147;0,806;-35,001;3,201;9,613;5,173;36,591;4,774;-17,165;-2,801;0,000;38,400;39,000;9,915;3,107;-12,524;-9,625;-13,726;-10,910;-3,235;27,265;0,000;251,440;Inf;259,000;250,000;-11,677;2,998;-6,752;25,658
6155,000;2,578;0,663;-33,943;3,200;9,612;5,173;36,591;4,774;-17,165;-2,801;0,000;38,400;39,000;9,741;3,150;-12,555;-9,629;-13,776;-10,917;-3,235;27,265;0,000;251,540;Inf;259,000;250,000;-11,696;3,001;-6,735;25,620
6155,500;2,578;0,663;-33,943;3,200;9,612;5,173;36,591;4,774;-17,165;-2,801;0,000;38,400;39,000;9,741;3,150;-12,464;-9,642;-13,750;-10,921;-3,235;27,265;0,000;251,540;Inf;258,000;250,000;-11,719;2,994;-6,736;25,702
6156,000;2,578;0,663;-33,943;3,200;9,612;5,173;36,591;4,774;-17,165;-2,801;0,000;38,400;39,000;9,741;3,150;-12,398;-9,657;-13,745;-10,913;-3,235;27,265;0,000;250,640;Inf;258,000;250,000;-11,694;2,987;-6,756;25,836
6156,500;2,578;0,663;-33,943;3,200;9,612;5,173;36,591;4,774;-17,165;-2,801;0,000;38,400;39,000;9,741;3,150;-12,503;-9,623;-13,702;-10,894;-3,235;27,265;0,000;250,640;Inf;258,000;250,000;-11,678;2,980;-6,723;25,833
6157,000;2,578;0,663;-33,943;3,200;9,612;5,131;36,591;4,780;-17,193;-2,819;0,000;38,354;38,966;9,741;3,150;-12,486;-9,640;-13,688;-10,917;-3,240;27,256;0,000;250,740;Inf;258,000;250,000;-11,681;2,974;-6,742;25,839
6157,500;2,578;0,663;-33,943;3,200;9,612;5,131;36,591;4,780;-17,193;-2,819;0,000;38,400;39,000;9,741;3,150;-12,425;-9,634;-13,726;-10,850;-3,240;27,256;0,000;250,740;Inf;258,000;250,000;-11,683;2,967;-6,744;25,798
6158,000;3,045;0,726;-35,209;3,247;9,610;5,131;36,591;4,780;-17,193;-2,819;0,000;38,400;39,000;9,538;3,137;-12,451;-9,608;-13,648;-10,866;-3,240;27,256;0,000;250,640;Inf;258,000;250,000;-11,659;2,961;-6,745;25,767
6158,500;3,045;0,726;-35,209;3,247;9,610;5,131;36,591;4,780;-17,193;-2,819;0,000;38,400;39,000;9,538;3,137;-12,356;-9,619;-13,643;-10,833;-3,240;27,256;0,000;250,640;Inf;258,000;250,000;-11,643;2,962;-6,746;25,739
6159,000;3,045;0,726;-35,209;3,247;9,610;5,131;36,591;4,780;-17,193;-2,819;0,000;38,400;39,000;9,538;3,137;-12,357;-9,616;-13,638;-10,852;-3,240;27,256;0,000;250,640;Inf;258,000;250,000;-11,613;2,964;-6,733;25,741
6159,500;3,045;0,726;-35,209;3,247;9,610;5,131;36,591;4,780;-17,193;-2,819;0,000;38,400;39,000;9,538;3,137;-12,287;-9,633;-13,636;-10,839;-3,240;27,256;0,000;250,640;Inf;258,000;250,000;-11,616;2,965;-6,739;25,782
6160,000;3,045;0,726;-35,209;3,247;9,610;5,141;36,570;4,784;-17,168;-2,798;0,000;38,355;38,982;9,538;3,137;-12,356;-9,609;-13,629;-10,875;-3,225;27,253;0,000;248,640;Inf;258,000;250,000;-11,599;2,966;-6,739;25,901
6160,500;3,045;0,726;-35,209;3,247;9,610;5,141;36,570;4,784;-17,168;-2,798;0,000;38,400;39,000;9,538;3,137;-12,338;-9,630;-13,694;-10,856;-3,225;27,253;0,000;248,640;Inf;259,000;250,000;-11,617;2,967;-6,734;25,888
6161,000;3,045;0,726;-35,209;3,247;9,610;5,141;36,570;4,784;-17,168;-2,798;0,000;38,400;39,000;9,538;3,137;-12,472;-9,637;-13,653;-10,875;-3,225;27,253;0,000;248,740;Inf;259,000;250,000;-11,629;2,969;-6,722;25,882
6161,500;2,310;0,618;-34,128;3,248;9,520;5,141;36,570;4,784;-17,168;-2,798;0,000;38,400;39,000;9,618;3,017;-12,353;-9,631;-13,710;-10,889;-3,225;27,253;0,000;248,740;Inf;260,000;250,000;-11,660;2,970;-6,733;25,870
6162,000;2,310;0,618;-34,128;3,248;9,520;5,141;36,570;4,784;-17,168;-2,798;0,000;38,400;39,000;9,618;3,017;-12,358;-9,657;-13,689;-10,876;-3,225;27,253;0,000;248,940;Inf;260,000;250,000;-11,646;2,959;-6,725;25,855
6162,500;2,310;0,618;-34,128;3,248;9,520;5,141;36,570;4,784;-17,168;-2,798;0,000;38,400;39,000;9,618;3,017;-12,380;-9,626;-13,607;-10,834;-3,225;27,253;0,000;248,940;Inf;261,000;250,000;-11,645;2,948;-6,755;25,853
6163,000;2,310;0,618;-34,128;3,248;9,520;5,141;36,570;4,784;-17,168;-2,798;0,000;38,400;39,000;9,618;3,017;-12,355;-9,600;-13,587;-10,813;-3,225;27,253;0,000;250,040;Inf;261,000;250,000;-11,612;2,938;-6,729;25,840
6163,500;2,310;0,618;-34,128;3,248;9,520;5,121;36,575;4,754;-17,135;-2,800;0,000;38,363;38,930;9,618;3,017;-12,289;-9,599;-13,543;-10,796;-3,232;27,251;0,000;250,040;Inf;261,000;250,000;-11,589;2,928;-6,749;25,819
6164,000;2,310;0,618;-34,128;3,248;9,520;5,121;36,575;4,754;-17,135;-2,800;0,000;38,400;38,900;9,618;3,017;-12,190;-9,622;-13,484;-10,756;-3,232;27,251;0,000;249,640;Inf;261,000;250,000;-11,557;2,918;-6,725;25,818
6164,500;3,308;0,812;-35,209;3,135;9,544;5,121;36,575;4,754;-17,135;-2,800;0,000;38,400;38,900;9,658;3,297;-12,345;-9,636;-13,549;-10,822;-3,232;27,251;0,000;249,640;Inf;261,000;250,000;-11,513;2,908;-6,726;25,809
6165,000;3,308;0,812;-35,209;3,135;9,544;5,121;36,575;4,754;-17,135;-2,800;0,000;38,400;38,900;9,658;3,297;-12,260;-9,558;-13,490;-10,773;-3,232;27,251;0,000;249,340;Inf;261,000;250,000;-11,588;2,914;-6,736;25,810
6165,500;3,308;0,812;-35,209;3,135;9,544;5,121;36,575;4,754;-17,135;-2,800;0,000;38,400;38,900;9,658;3,297;-12,201;-9,618;-13,544;-10,801;-3,232;27,251;0,000;249,340;Inf;261,000;250,000;-11,520;2,921;-6,736;25,770
6166,000;3,308;0,812;-35,209;3,135;9,544;5,121;36,575;4,754;-17,135;-2,800;0,000;38,400;38,900;9,658;3,297;-12,325;-9,605;-13,534;-10,803;-3,232;27,251;0,000;251,840;Inf;261,000;250,000;-11,541;2,927;-6,756;25,733
6166,500;3,308;0,812;-35,209;3,135;9,544;5,143;36,563;4,765;-17,138;-2,804;0,000;38,364;38,958;9,658;3,297;-12,287;-9,622;-13,582;-10,865;-3,239;27,247;0,000;251,840;Inf;260,000;250,000;-11,567;2,933;-6,752;25,659
6167,000;3,308;0,812;-35,209;3,135;9,544;5,143;36,563;4,765;-17,138;-2,804;0,000;38,400;39,000;9,658;3,297;-12,306;-9,632;-13,611;-10,819;-3,239;27,247;0,000;251,740;Inf;260,000;250,000;-11,589;2,939;-6,758;25,477
6167,500;3,308;0,812;-35,209;3,135;9,544;5,143;36,563;4,765;-17,138;-2,804;0,000;38,400;39,000;9,658;3,297;-12,336;-9,620;-13,523;-10,816;-3,239;27,247;0,000;251,740;Inf;259,000;250,000;-11,592;2,945;-6,716;25,464
6168,000;2,622;0,705;-33,618;3,221;9,546;5,143;36,563;4,765;-17,138;-2,804;0,000;38,400;39,000;9,750;2,986;-12,282;-9,629;-13,594;-10,844;-3,239;27,247;0,000;251,440;Inf;259,000;250,000;-11,574;2,951;-6,733;25,398
6168,500;2,622;0,705;-33,618;3,221;9,546;5,143;36,563;4,765;-17,138;-2,804;0,000;38,400;39,000;9,750;2,986;-12,305;-9,637;-13,590;-10,807;-3,239;27,247;0,000;251,440;Inf;258,000;250,000;-11,587;2,946;-6,727;25,375
6169,000;2,622;0,705;-33,618;3,221;9,546;5,143;36,563;4,765;-17,138;-2,804;0,000;38,400;39,000;9,750;2,986;-12,393;-9,616;-13,605;-10,881;-3,239;27,247;0,000;250,440;Inf;258,000;250,000;-11,585;2,941;-6,719;25,400
6169,500;2,622;0,705;-33,618;3,221;9,546;5,143;36,563;4,765;-17,138;-2,804;0,000;38,400;39,000;9,750;2,986;-12,309;-9,629;-13,614;-10,862;-3,239;27,247;0,000;250,440;Inf;258,000;250,000;-11,624;2,935;-6,722;25,392
6170,000;2,622;0,705;-33,618;3,221;9,546;5,158;36,588;4,748;-17,122;-2,797;0,000;38,372;38,996;9,750;2,986;-12,283;-9,613;-13,627;-10,843;-3,229;27,247;0,000;250,440;Inf;258,000;250,000;-11,603;2,930;-6,708;25,414
6170,500;2,622;0,705;-33,618;3,221;9,546;5,158;36,588;4,748;-17,122;-2,797;0,000;38,400;39,000;9,750;2,986;-12,328;-9,620;-13,602;-10,887;-3,229;27,247;0,000;250,440;Inf;258,000;250,000;-11,592;2,925;-6,719;25,454
6171,000;3,089;0,726;-35,209;3,164;9,592;5,158;36,588;4,748;-17,122;-2,797;0,000;38,400;39,000;9,622;3,308;-12,268;-9,610;-13,622;-10,865;-3,229;27,247;0,000;250,840;Inf;258,000;250,000;-11,609;2,920;-6,718;25,519
6171,500;3,089;0,726;-35,209;3,164;9,592;5,158;36,588;4,748;-17,122;-2,797;0,000;38,400;39,000;9,622;3,308;-12,404;-9,605;-13,608;-10,825;-3,229;27,247;0,000;250,840;Inf;258,000;250,000;-11,591;2,923;-6,713;25,506
6172,000;3,089;0,726;-35,209;3,164;9,592;5,158;36,588;4,748;-17,122;-2,797;0,000;38,400;39,000;9,622;3,308;-12,278;-9,624;-13,624;-10,814;-3,229;27,247;0,000;249,240;Inf;258,000;250,000;-11,611;2,926;-6,725;25,507
6172,500;3,089;0,726;-35,209;3,164;9,592;5,158;36,588;4,748;-17,122;-2,797;0,000;38,400;39,000;9,622;3,308;-12,334;-9,598;-13,549;-10,832;-3,229;27,247;0,000;249,240;Inf;258,000;250,000;-11,585;2,928;-6,725;25,522
6173,000;3,089;0,726;-35,209;3,164;9,592;5,160;36,573;4,758;-17,124;-2,803;0,000;38,366;38,971;9,622;3,308;-12,226;-9,613;-13,561;-10,838;-3,228;27,247;0,000;248,740;Inf;258,000;250,000;-11,578;2,931;-6,717;25,525
6173,500;3,089;0,726;-35,209;3,164;9,592;5,160;36,573;4,758;-17,124;-2,803;0,000;38,400;39,000;9,622;3,308;-12,416;-9,617;-13,675;-10,852;-3,228;27,247;0,000;248,740;Inf;259,000;250,000;-11,560;2,934;-6,713;25,486
6174,000;2,866;0,680;-35,209;3,219;9,589;5,160;36,573;4,758;-17,124;-2,803;0,000;38,400;39,000;9,498;3,297;-12,429;-9,611;-13,629;-10,850;-3,228;27,247;0,000;249,340;Inf;259,000;250,000;-11,640;2,936;-6,695;25,465
6174,500;2,866;0,680;-35,209;3,219;9,589;5,160;36,573;4,758;-17,124;-2,803;0,000;38,400;39,000;9,498;3,297;-12,303;-9,621;-13,638;-10,828;-3,228;27,247;0,000;249,340;Inf;259,000;250,000;-11,630;2,935;-6,725;25,444
6175,000;2,866;0,680;-35,209;3,219;9,589;5,160;36,573;4,758;-17,124;-2,803;0,000;38,400;39,000;9,498;3,297;-12,379;-9,607;-13,602;-10,849;-3,228;27,247;0,000;249,140;Inf;259,000;250,000;-11,598;2,934;-6,703;25,463
6175,500;2,866;0,680;-35,209;3,219;9,589;5,160;36,573;4,758;-17,124;-2,803;0,000;38,400;39,000;9,498;3,297;-12,443;-9,599;-13,623;-10,846;-3,228;27,247;0,000;249,140;Inf;259,000;250,000;-11,609;2,933;-6,703;25,425
6176,000;2,866;0,680;-35,209;3,219;9,589;5,160;36,573;4,758;-17,124;-2,803;0,000;38,400;39,000;9,498;3,297;-12,387;-9,601;-13,653;-10,829;-3,228;27,247;0,000;250,240;Inf;259,000;250,000;-11,628;2,932;-6,703;25,422
6176,500;2,866;0,680;-35,209;3,219;9,589;5,202;36,576;4,781;-17,119;-2,800;0,000;38,377;38,936;9,498;3,297;-12,427;-9,600;-13,587;-10,835;-3,229;27,257;0,000;250,240;Inf;259,000;250,000;-11,617;2,931;-6,721;25,442
6177,000;2,866;0,680;-35,209;3,219;9,589;5,202;36,576;4,781;-17,119;-2,800;0,000;38,400;38,900;9,498;3,297;-12,330;-9,622;-13,657;-10,835;-3,229;27,257;0,000;250,440;Inf;259,000;250,000;-11,612;2,930;-6,702;25,452
6177,500;3,287;0,748;-35,209;3,156;9,573;5,202;36,576;4,781;-17,119;-2,800;0,000;38,400;38,900;9,605;3,223;-12,370;-9,595;-13,584;-10,828;-3,229;27,257;0,000;250,440;Inf;259,000;250,000;-11,611;2,928;-6,707;25,477
6178,000;3,287;0,748;-35,209;3,156;9,573;5,202;36,576;4,781;-17,119;-2,800;0,000;38,400;38,900;9,605;3,223;-12,433;-9,607;-13,617;-10,861;-3,229;27,257;0,000;250,240;Inf;259,000;250,000;-11,594;2,934;-6,707;25,446
6178,500;3,287;0,748;-35,209;3,156;9,573;5,202;36,576;4,781;-17,119;-2,800;0,000;38,400;38,900;9,605;3,223;-12,372;-9,619;-13,646;-10,829;-3,229;27,257;0,000;250,240;Inf;259,000;250,000;-11,630;2,940;-6,701;25,415
6179,000;3,287;0,748;-35,209;3,156;9,573;5,202;36,576;4,781;-17,119;-2,800;0,000;38,400;38,900;9,605;3,223;-12,291;-9,575;-13,551;-10,811;-3,229;27,257;0,000;250,240;Inf;259,000;250,000;-11,616;2,946;-6,690;25,416
6179,500;3,287;0,748;-35,209;3,156;9,573;5,153;36,583;4,766;-17,084;-2,785;0,000;38,380;38,908;9,605;3,223;-12,261;-9,613;-13,579;-10,791;-3,216;27,262;0,000;250,240;Inf;259,000;250,000;-11,557;2,951;-6,695;25,417
6180,000;3,287;0,748;-35,209;3,156;9,573;5,153;36,583;4,766;-17,084;-2,785;0,000;38,400;38,900;9,605;3,223;-12,313;-9,586;-13,555;-10,815;-3,216;27,262;0,000;250,040;Inf;259,000;250,000;-11,561;2,957;-6,702;25,428
6180,500;2,697;0,761;-34,060;3,215;9,541;5,153;36,583;4,766;-17,084;-2,785;0,000;38,400;38,900;9,704;3,204;-12,209;-9,598;-13,552;-10,815;-3,216;27,262;0,000;250,040;Inf;259,000;250,000;-11,567;2,962;-6,699;25,442
6181,000;2,697;0,761;-34,060;3,215;9,541;5,153;36,583;4,766;-17,084;-2,785;0,000;38,400;38,900;9,704;3,204;-12,232;-9,595;-13,590;-10,779;-3,216;27,262;0,000;249,940;Inf;259,000;250,000;-11,543;2,958;-6,705;25,447
6181,500;2,697;0,761;-34,060;3,215;9,541;5,153;36,583;4,766;-17,084;-2,785;0,000;38,400;38,900;9,704;3,204;-12,339;-9,587;-13,543;-10,811;-3,216;27,262;0,000;249,940;Inf;259,000;250,000;-11,549;2,954;-6,680;25,393
6182,000;2,697;0,761;-34,060;3,215;9,541;5,153;36,583;4,766;-17,084;-2,785;0,000;38,400;38,900;9,704;3,204;-12,260;-9,612;-13,601;-10,775;-3,216;27,262;0,000;250,240;Inf;259,000;250,000;-11,570;2,950;-6,667;25,322
6182,500;2,697;0,761;-34,060;3,215;9,541;5,153;36,583;4,766;-17,084;-2,785;0,000;38,400;38,900;9,704;3,204;-12,370;-9,600;-13,555;-10,817;-3,216;27,262;0,000;250,240;Inf;259,000;250,000;-11,586;2,941;-6,664;25,260
6183,000;2,697;0,761;-34,060;3,215;9,541;5,131;36,570;4,752;-17,049;-2,786;0,000;38,374;38,958;9,704;3,204;-12,355;-9,611;-13,610;-10,852;-3,223;27,262;0,000;250,040;Inf;259,000;250,000;-11,586;2,941;-6,674;25,195
6183,500;2,697;0,761;-34,060;3,215;9,541;5,131;36,570;4,752;-17,049;-2,786;0,000;38,400;39,000;9,704;3,204;-12,389;-9,603;-13,579;-10,817;-3,223;27,262;0,000;250,040;Inf;259,000;250,000;-11,607;2,937;-6,676;25,154
6184,000;3,349;0,780;-35,209;3,196;9,609;5,131;36,570;4,752;-17,049;-2,786;0,000;38,400;39,000;9,525;3,169;-12,295;-9,611;-13,625;-10,807;-3,223;27,262;0,000;250,140;Inf;259,000;250,000;-11,597;2,933;-6,684;25,138
6184,500;3,349;0,780;-35,209;3,196;9,609;5,131;36,570;4,752;-17,049;-2,786;0,000;38,400;39,000;9,525;3,169;-12,349;-9,602;-13,563;-10,831;-3,223;27,262;0,000;250,140;Inf;259,000;250,000;-11,585;2,940;-6,685;25,108
6185,000;3,349;0,780;-35,209;3,196;9,609;5,131;36,570;4,752;-17,049;-2,786;0,000;38,400;39,000;9,525;3,169;-12,388;-9,606;-13,612;-10,857;-3,223;27,262;0,000;249,840;Inf;259,000;250,000;-11,586;2,947;-6,650;25,022
6185,500;3,349;0,780;-35,209;3,196;9,609;5,131;36,570;4,752;-17,049;-2,786;0,000;38,400;39,000;9,525;3,169;-12,392;-9,608;-13,659;-10,872;-3,223;27,262;0,000;249,840;Inf;259,000;250,000;-11,616;2,953;-6,664;25,010
6186,000;3,349;0,780;-35,209;3,196;9,609;5,134;36,575;4,788;-17,040;-2,786;0,000;38,376;38,939;9,525;3,169;-12,287;-9,622;-13,591;-10,832;-3,217;27,278;0,000;249,740;Inf;259,000;250,000;-11,633;2,960;-6,679;24,974
6186,500;3,349;0,780;-35,209;3,196;9,609;5,134;36,575;4,788;-17,040;-2,786;0,000;38,400;38,900;9,525;3,169;-12,326;-9,581;-13,540;-10,812;-3,217;27,278;0,000;249,740;Inf;259,000;250,000;-11,583;2,966;-6,686;24,909
6187,000;3,118;0,802;-34,108;3,168;9,555;5,134;36,575;4,788;-17,040;-2,786;0,000;38,400;38,900;9,726;3,230;-12,210;-9,595;-13,521;-10,770;-3,217;27,278;0,000;250,340;Inf;259,000;250,000;-11,565;2,973;-6,688;24,862
6187,500;3,118;0,802;-34,108;3,168;9,555;5,134;36,575;4,788;-17,040;-2,786;0,000;38,400;38,900;9,726;3,230;-12,320;-9,588;-13,449;-10,800;-3,217;27,278;0,000;250,340;Inf;259,000;250,000;-11,524;2,975;-6,670;24,819
6188,000;3,118;0,802;-34,108;3,168;9,555;5,134;36,575;4,788;-17,040;-2,786;0,000;38,400;38,900;9,726;3,230;-12,231;-9,604;-13,566;-10,790;-3,217;27,278;0,000;250,540;Inf;259,000;250,000;-11,539;2,977;-6,672;24,844
6188,500;3,118;0,802;-34,108;3,168;9,555;5,134;36,575;4,788;-17,040;-2,786;0,000;38,400;38,900;9,726;3,230;-12,320;-9,600;-13,534;-10,831;-3,217;27,278;0,000;250,540;Inf;259,000;250,000;-11,548;2,980;-6,691;24,898
6189,000;3,118;0,802;-34,108;3,168;9,555;5,115;36,572;4,746;-17,038;-2,795;0,000;38,370;38,921;9,726;3,230;-12,217;-9,600;-13,544;-10,790;-3,221;27,271;0,000;250,340;Inf;259,000;250,000;-11,571;2,982;-6,665;24,949
6189,500;3,118;0,802;-34,108;3,168;9,555;5,115;36,572;4,746;-17,038;-2,795;0,000;38,400;38,900;9,726;3,230;-12,330;-9,594;-13,495;-10,798;-3,221;27,271;0,000;250,340;Inf;259,000;250,000;-11,538;2,984;-6,686;24,981
6190,000;3,118;0,802;-34,108;3,168;9,555;5,115;36,572;4,746;-17,038;-2,795;0,000;38,400;38,900;9,726;3,230;-12,379;-9,626;-13,630;-10,828;-3,221;27,271;0,000;250,040;Inf;259,000;250,000;-11,554;2,986;-6,669;24,977
6190,500;2,625;0,697;-33,244;3,144;9,549;5,115;36,572;4,746;-17,038;-2,795;0,000;38,400;38,900;9,760;3,183;-12,213;-9,623;-13,578;-10,859;-3,221;27,271;0,000;250,040;Inf;259,000;250,000;-11,616;2,988;-6,681;24,971
6191,000;2,625;0,697;-33,244;3,144;9,549;5,115;36,572;4,746;-17,038;-2,795;0,000;38,400;38,900;9,760;3,183;-12,205;-9,609;-13,612;-10,845;-3,221;27,271;0,000;249,640;Inf;259,000;250,000;-11,568;2,983;-6,674;25,023
6191,500;2,625;0,697;-33,244;3,144;9,549;5,115;36,572;4,746;-17,038;-2,795;0,000;38,400;38,900;9,760;3,183;-12,356;-9,607;-13,588;-10,836;-3,221;27,271;0,000;249,640;Inf;259,000;250,000;-11,568;2,977;-6,696;25,036
6192,000;2,625;0,697;-33,244;3,144;9,549;5,115;36,572;4,746;-17,038;-2,795;0,000;38,400;38,900;9,760;3,183;-12,358;-9,617;-13,602;-10,860;-3,221;27,271;0,000;250,440;Inf;259,000;250,000;-11,597;2,971;-6,687;24,970
6192,500;2,625;0,697;-33,244;3,144;9,549;5,139;36,578;4,759;-17,024;-2,796;0,000;38,361;38,912;9,760;3,183;-12,283;-9,610;-13,620;-10,812;-3,224;27,280;0,000;250,440;Inf;259,000;250,000;-11,609;2,965;-6,688;24,940
6193,000;2,625;0,697;-33,244;3,144;9,549;5,139;36,578;4,759;-17,024;-2,796;0,000;38,400;38,900;9,760;3,183;-12,363;-9,608;-13,555;-10,810;-3,224;27,280;0,000;250,640;Inf;259,000;250,000;-11,581;2,960;-6,679;24,878
6193,500;2,664;0,677;-34,172;3,216;9,542;5,139;36,578;4,759;-17,024;-2,796;0,000;38,400;38,900;9,679;3,024;-12,231;-9,579;-13,456;-10,775;-3,224;27,280;0,000;250,640;Inf;259,000;250,000;-11,584;2,954;-6,687;24,874
6194,000;2,664;0,677;-34,172;3,216;9,542;5,139;36,578;4,759;-17,024;-2,796;0,000;38,400;38,900;9,679;3,024;-12,221;-9,571;-13,491;-10,787;-3,224;27,280;0,000;250,640;Inf;259,000;250,000;-11,510;2,949;-6,679;24,839
6194,500;2,664;0,677;-34,172;3,216;9,542;5,139;36,578;4,759;-17,024;-2,796;0,000;38,400;38,900;9,679;3,024;-12,224;-9,617;-13,500;-10,815;-3,224;27,280;0,000;250,640;Inf;259,000;250,000;-11,517;2,945;-6,666;24,831
6195,000;2,664;0,677;-34,172;3,216;9,542;5,139;36,578;4,759;-17,024;-2,796;0,000;38,400;38,900;9,679;3,024;-12,218;-9,606;-13,479;-10,784;-3,224;27,280;0,000;250,240;Inf;259,000;250,000;-11,539;2,940;-6,689;24,863
6195,500;2,664;0,677;-34,172;3,216;9,542;5,118;36,538;4,763;-16,995;-2,797;0,000;38,347;38,896;9,679;3,024;-12,294;-9,589;-13,470;-10,794;-3,224;27,269;0,000;250,240;Inf;259,000;250,000;-11,522;2,936;-6,693;24,905
6196,000;2,664;0,677;-34,172;3,216;9,542;5,118;36,538;4,763;-16,995;-2,797;0,000;38,300;38,900;9,679;3,024;-12,221;-9,574;-13,419;-10,746;-3,224;27,269;0,000;250,440;Inf;259,000;250,000;-11,537;2,931;-6,698;24,954
6196,500;2,664;0,677;-34,172;3,216;9,542;5,118;36,538;4,763;-16,995;-2,797;0,000;38,300;38,900;9,679;3,024;-12,140;-9,612;-13,474;-10,718;-3,224;27,269;0,000;250,440;Inf;259,000;250,000;-11,490;2,927;-6,685;24,990
6197,000;3,666;0,891;-35,021;3,186;9,627;5,118;36,538;4,763;-16,995;-2,797;0,000;38,300;38,900;9,648;3,104;-12,241;-9,605;-13,509;-10,799;-3,224;27,269;0,000;250,440;Inf;259,000;250,000;-11,486;2,922;-6,680;25,053
6197,500;3,666;0,891;-35,021;3,186;9,627;5,118;36,538;4,763;-16,995;-2,797;0,000;38,300;38,900;9,648;3,104;-12,288;-9,627;-13,636;-10,866;-3,224;27,269;0,000;250,440;Inf;259,000;250,000;-11,538;2,935;-6,658;25,146
6198,000;3,666;0,891;-35,021;3,186;9,627;5,118;36,538;4,763;-16,995;-2,797;0,000;38,300;38,900;9,648;3,104;-12,434;-9,608;-13,591;-10,854;-3,224;27,269;0,000;250,340;Inf;259,000;250,000;-11,604;2,947;-6,676;25,169
6198,500;3,666;0,891;-35,021;3,186;9,627;5,118;36,538;4,763;-16,995;-2,797;0,000;38,300;38,900;9,648;3,104;-12,382;-9,607;-13,555;-10,846;-3,224;27,269;0,000;250,340;Inf;259,000;250,000;-11,622;2,958;-6,659;25,221
6199,000;3,666;0,891;-35,021;3,186;9,627;5,119;36,578;4,763;-16,957;-2,785;0,000;38,353;38,933;9,648;3,104;-12,313;-9,619;-13,626;-10,861;-3,226;27,277;0,000;250,140;Inf;259,000;250,000;-11,597;2,970;-6,677;25,338
6199,500;3,666;0,891;-35,021;3,186;9,627;5,119;36,578;4,763;-16,957;-2,785;0,000;38,400;38,900;9,648;3,104;-12,349;-9,622;-13,685;-10,891;-3,226;27,277;0,000;250,140;Inf;259,000;250,000;-11,605;2,981;-6,663;25,579
6200,000;2,839;0,671;-35,209;3,136;9,594;5,119;36,578;4,763;-16,957;-2,785;0,000;38,400;38,900;9,651;3,258;-12,390;-9,620;-13,655;-10,860;-3,226;27,277;0,000;250,240;Inf;259,000;250,000;-11,637;2,993;-6,644;25,654
6200,500;2,839;0,671;-35,209;3,136;9,594;5,119;36,578;4,763;-16,957;-2,785;0,000;38,400;38,900;9,651;3,258;-12,339;-9,584;-13,541;-10,807;-3,226;27,277;0,000;250,240;Inf;259,000;250,000;-11,631;2,990;-6,668;25,663
6201,000;2,839;0,671;-35,209;3,136;9,594;5,119;36,578;4,763;-16,957;-2,785;0,000;38,400;38,900;9,651;3,258;-12,348;-9,587;-13,573;-10,827;-3,226;27,277;0,000;250,140;Inf;259,000;250,000;-11,568;2,988;-6,684;25,665
6201,500;2,839;0,671;-35,209;3,136;9,594;5,119;36,578;4,763;-16,957;-2,785;0,000;38,400;38,900;9,651;3,258;-12,310;-9,602;-13,545;-10,833;-3,226;27,277;0,000;250,140;Inf;259,000;250,000;-11,584;2,985;-6,655;25,713
6202,000;2,839;0,671;-35,209;3,136;9,594;5,141;36,582;4,762;-16,923;-2,790;0,000;38,352;38,852;9,651;3,258;-12,110;-9,603;-13,356;-10,801;-3,224;27,278;0,000;250,240;Inf;259,000;250,000;-11,572;2,983;-6,693;25,687
6202,500;2,839;0,671;-35,209;3,136;9,594;5,141;36,582;4,762;-16,923;-2,790;0,000;38,400;38,900;9,651;3,258;-12,250;-9,522;-13,351;-10,718;-3,224;27,278;0,000;250,240;Inf;259,000;250,000;-11,468;2,981;-6,679;25,688
6203,000;2,839;0,671;-35,209;3,136;9,594;5,141;36,582;4,762;-16,923;-2,790;0,000;38,400;38,900;9,651;3,258;-12,188;-9,641;-13,507;-10,793;-3,224;27,278;0,000;250,640;Inf;259,000;250,000;-11,460;2,978;-6,669;25,820
6203,500;3,028;0,794;-33,813;3,209;9,543;5,141;36,582;4,762;-16,923;-2,790;0,000;38,400;38,900;9,679;3,093;-12,285;-9,617;-13,514;-10,846;-3,224;27,278;0,000;250,640;Inf;259,000;250,000;-11,532;2,976;-6,668;25,869
6204,000;3,028;0,794;-33,813;3,209;9,543;5,141;36,582;4,762;-16,923;-2,790;0,000;38,400;38,900;9,679;3,093;-12,201;-9,618;-13,564;-10,782;-3,224;27,278;0,000;250,340;Inf;259,000;250,000;-11,565;2,977;-6,676;25,895
6204,500;3,028;0,794;-33,813;3,209;9,543;5,141;36,582;4,762;-16,923;-2,790;0,000;38,400;38,900;9,679;3,093;-12,319;-9,581;-13,496;-10,798;-3,224;27,278;0,000;250,340;Inf;259,000;250,000;-11,541;2,978;-6,681;25,876
6205,000;3,028;0,794;-33,813;3,209;9,543;5,141;36,582;4,762;-16,923;-2,790;0,000;38,400;38,900;9,679;3,093;-12,197;-9,608;-13,553;-10,828;-3,224;27,278;0,000;250,040;Inf;259,000;250,000;-11,549;2,978;-6,690;25,879
6205,500;3,028;0,794;-33,813;3,209;9,543;5,113;36,570;4,767;-16,900;-2,786;0,000;38,341;38,774;9,679;3,093;-12,291;-9,618;-13,588;-10,844;-3,218;27,274;0,000;250,040;Inf;259,000;250,000;-11,546;2,979;-6,690;25,831
6206,000;3,028;0,794;-33,813;3,209;9,543;5,113;36,570;4,767;-16,900;-2,786;0,000;38,300;38,800;9,679;3,093;-12,362;-9,541;-13,533;-10,773;-3,218;27,274;0,000;249,740;Inf;259,000;250,000;-11,585;2,980;-6,664;25,806
6206,500;3,213;0,747;-35,209;3,137;9,579;5,113;36,570;4,767;-16,900;-2,786;0,000;38,300;38,800;9,512;3,345;-12,217;-9,603;-13,513;-10,742;-3,218;27,274;0,000;249,740;Inf;259,000;250,000;-11,552;2,981;-6,683;25,764
6207,000;3,213;0,747;-35,209;3,137;9,579;5,113;36,570;4,767;-16,900;-2,786;0,000;38,300;38,800;9,512;3,345;-12,290;-9,567;-13,473;-10,792;-3,218;27,274;0,000;249,940;Inf;259,000;250,000;-11,519;2,985;-6,684;25,766
6207,500;3,213;0,747;-35,209;3,137;9,579;5,113;36,570;4,767;-16,900;-2,786;0,000;38,300;38,800;9,512;3,345;-12,306;-9,608;-13,509;-10,821;-3,218;27,274;0,000;249,940;Inf;259,000;250,000;-11,530;2,988;-6,670;25,762
6208,000;3,213;0,747;-35,209;3,137;9,579;5,113;36,570;4,767;-16,900;-2,786;0,000;38,300;38,800;9,512;3,345;-12,202;-9,606;-13,500;-10,786;-3,218;27,274;0,000;249,740;Inf;259,000;250,000;-11,561;2,992;-6,679;25,764
6208,500;3,213;0,747;-35,209;3,137;9,579;5,081;36,555;4,783;-16,867;-2,783;0,000;38,328;38,806;9,512;3,345;-12,185;-9,531;-13,386;-10,750;-3,218;27,285;0,000;249,740;Inf;259,000;250,000;-11,523;2,996;-6,680;25,723
6209,000;3,213;0,747;-35,209;3,137;9,579;5,081;36,555;4,783;-16,867;-2,783;0,000;38,300;38,800;9,512;3,345;-12,127;-9,592;-13,485;-10,751;-3,218;27,285;0,000;250,040;Inf;259,000;250,000;-11,463;2,999;-6,669;25,711
6209,500;3,001;0,804;-33,777;3,214;9,512;5,081;36,555;4,783;-16,867;-2,783;0,000;38,300;38,800;9,702;3,048;-12,279;-9,568;-13,435;-10,772;-3,218;27,285;0,000;250,040;Inf;259,000;250,000;-11,489;3,003;-6,674;25,716
6210,000;3,001;0,804;-33,777;3,214;9,512;5,081;36,555;4,783;-16,867;-2,783;0,000;38,300;38,800;9,702;3,048;-12,159;-9,609;-13,503;-10,840;-3,218;27,285;0,000;249,840;Inf;259,000;250,000;-11,514;3,003;-6,686;25,738
6210,500;3,001;0,804;-33,777;3,214;9,512;5,081;36,555;4,783;-16,867;-2,783;0,000;38,300;38,800;9,702;3,048;-12,232;-9,636;-13,510;-10,812;-3,218;27,285;0,000;249,840;Inf;259,000;250,000;-11,528;3,003;-6,675;25,736
6211,000;3,001;0,804;-33,777;3,214;9,512;5,081;36,555;4,783;-16,867;-2,783;0,000;38,300;38,800;9,702;3,048;-12,221;-9,635;-13,462;-10,874;-3,218;27,285;0,000;249,740;Inf;259,000;250,000;-11,547;3,003;-6,705;25,748
6211,500;3,001;0,804;-33,777;3,214;9,512;5,081;36,555;4,783;-16,867;-2,783;0,000;38,300;38,800;9,702;3,048;-12,304;-9,555;-13,492;-10,809;-3,218;27,285;0,000;249,740;Inf;259,000;250,000;-11,548;3,003;-6,692;25,746
6212,000;3,001;0,804;-33,777;3,214;9,512;5,126;36,553;4,770;-16,837;-2,772;0,000;38,312;38,777;9,702;3,048;-12,332;-9,671;-13,651;-10,895;-3,233;27,279;0,000;249,640;Inf;259,000;250,000;-11,540;3,003;-6,698;25,745
6212,500;3,001;0,804;-33,777;3,214;9,512;5,126;36,553;4,770;-16,837;-2,772;0,000;38,300;38,800;9,702;3,048;-12,342;-9,650;-13,588;-10,883;-3,233;27,279;0,000;249,640;Inf;259,000;250,000;-11,637;3,003;-6,712;25,712
6213,000;2,968;0,701;-35,209;3,189;9,650;5,126;36,553;4,770;-16,837;-2,772;0,000;38,300;38,800;9,587;3,208;-12,443;-9,613;-13,591;-10,837;-3,233;27,279;0,000;250,340;Inf;259,000;250,000;-11,616;3,003;-6,712;25,697
6213,500;2,968;0,701;-35,209;3,189;9,650;5,126;36,553;4,770;-16,837;-2,772;0,000;38,300;38,800;9,587;3,208;-12,413;-9,624;-13,577;-10,853;-3,233;27,279;0,000;250,340;Inf;259,000;250,000;-11,621;3,002;-6,707;25,600
6214,000;2,968;0,701;-35,209;3,189;9,650;5,126;36,553;4,770;-16,837;-2,772;0,000;38,300;38,800;9,587;3,208;-12,279;-9,645;-13,663;-10,857;-3,233;27,279;0,000;250,340;Inf;259,000;250,000;-11,617;3,001;-6,730;25,547
6214,500;2,968;0,701;-35,209;3,189;9,650;5,126;36,553;4,770;-16,837;-2,772;0,000;38,300;38,800;9,587;3,208;-12,376;-9,636;-13,611;-10,892;-3,233;27,279;0,000;250,340;Inf;259,000;250,000;-11,611;3,001;-6,706;25,485
6215,000;2,968;0,701;-35,209;3,189;9,650;5,139;36,565;4,787;-16,804;-2,802;0,000;38,310;38,738;9,587;3,208;-12,392;-9,650;-13,589;-10,868;-3,222;27,273;0,000;250,340;Inf;259,000;250,000;-11,629;3,000;-6,712;25,441
6215,500;2,968;0,701;-35,209;3,189;9,650;5,139;36,565;4,787;-16,804;-2,802;0,000;38,300;38,700;9,587;3,208;-12,329;-9,649;-13,681;-10,904;-3,222;27,273;0,000;250,340;Inf;259,000;250,000;-11,625;3,000;-6,712;25,364
6216,000;3,052;0,795;-33,598;3,205;9,502;5,139;36,565;4,787;-16,804;-2,802;0,000;38,300;38,700;9,794;3,103;-12,372;-9,653;-13,686;-10,860;-3,222;27,273;0,000;249,840;Inf;259,000;250,000;-11,641;2,999;-6,706;25,308
6216,500;3,052;0,795;-33,598;3,205;9,502;5,139;36,565;4,787;-16,804;-2,802;0,000;38,300;38,700;9,794;3,103;-12,401;-9,610;-13,579;-10,838;-3,222;27,273;0,000;249,840;Inf;259,000;250,000;-11,643;3,000;-6,730;25,269
6217,000;3,052;0,795;-33,598;3,205;9,502;5,139;36,565;4,787;-16,804;-2,802;0,000;38,300;38,700;9,794;3,103;-12,302;-9,679;-13,590;-10,906;-3,222;27,273;0,000;249,840;Inf;259,000;250,000;-11,607;3,001;-6,740;25,129
6217,500;3,052;0,795;-33,598;3,205;9,502;5,139;36,565;4,787;-16,804;-2,802;0,000;38,300;38,700;9,794;3,103;-12,336;-9,648;-13,528;-10,877;-3,222;27,273;0,000;249,840;Inf;259,000;250,000;-11,619;3,002;-6,731;25,121
6218,000;3,052;0,795;-33,598;3,205;9,502;5,139;36,565;4,787;-16,804;-2,802;0,000;38,300;38,700;9,794;3,103;-12,286;-9,682;-13,616;-10,860;-3,222;27,273;0,000;249,940;Inf;259,000;250,000;-11,597;3,003;-6,755;25,102
6218,500;3,052;0,795;-33,598;3,205;9,502;5,149;36,541;4,773;-16,785;-2,787;0,000;38,307;38,694;9,794;3,103;-12,445;-9,657;-13,659;-10,907;-3,227;27,274;0,000;249,940;Inf;259,000;250,000;-11,611;3,003;-6,728;25,068
6219,000;3,052;0,795;-33,598;3,205;9,502;5,149;36,541;4,773;-16,785;-2,787;0,000;38,300;38,700;9,794;3,103;-12,417;-9,646;-13,587;-10,864;-3,227;27,274;0,000;249,840;Inf;259,000;250,000;-11,667;3,004;-6,743;25,023
6219,500;3,093;0,744;-35,209;3,175;9,599;5,149;36,541;4,773;-16,785;-2,787;0,000;38,300;38,700;9,437;3,135;-12,337;-9,667;-13,594;-10,876;-3,227;27,274;0,000;249,840;Inf;259,000;250,000;-11,629;3,005;-6,727;24,966
6220,000;3,093;0,744;-35,209;3,175;9,599;5,149;36,541;4,773;-16,785;-2,787;0,000;38,300;38,700;9,437;3,135;-12,282;-9,666;-13,653;-10,918;-3,227;27,274;0,000;249,740;Inf;259,000;250,000;-11,619;3,007;-6,752;24,937
6220,500;3,093;0,744;-35,209;3,175;9,599;5,149;36,541;4,773;-16,785;-2,787;0,000;38,300;38,700;9,437;3,135;-12,390;-9,674;-13,666;-10,921;-3,227;27,274;0,000;249,740;Inf;259,000;250,000;-11,630;3,008;-6,742;24,942
6221,000;3,093;0,744;-35,209;3,175;9,599;5,149;36,541;4,773;-16,785;-2,787;0,000;38,300;38,700;9,437;3,135;-12,378;-9,678;-13,708;-10,903;-3,227;27,274;0,000;249,440;Inf;259,000;250,000;-11,662;3,009;-6,735;25,016
6221,500;3,093;0,744;-35,209;3,175;9,599;5,171;36,563;4,778;-16,758;-2,800;0,000;38,290;38,801;9,437;3,135;-12,380;-9,682;-13,711;-10,935;-3,228;27,277;0,000;249,440;Inf;259,000;250,000;-11,667;3,011;-6,741;25,019
6222,000;3,093;0,744;-35,209;3,175;9,599;5,171;36,563;4,778;-16,758;-2,800;0,000;38,300;38,800;9,437;3,135;-12,401;-9,687;-13,616;-10,896;-3,228;27,277;0,000;249,140;Inf;259,000;250,000;-11,677;3,012;-6,739;25,073
6222,500;3,503;0,861;-35,053;3,153;9,521;5,171;36,563;4,778;-16,758;-2,800;0,000;38,300;38,800;9,668;3,230;-12,341;-9,680;-13,671;-10,868;-3,228;27,277;0,000;249,140;Inf;259,000;250,000;-11,650;3,013;-6,757;25,318
6223,000;3,503;0,861;-35,053;3,153;9,521;5,171;36,563;4,778;-16,758;-2,800;0,000;38,300;38,800;9,668;3,230;-12,350;-9,691;-13,652;-10,911;-3,228;27,277;0,000;249,740;Inf;259,000;250,000;-11,640;3,021;-6,750;25,619
6223,500;3,503;0,861;-35,053;3,153;9,521;5,171;36,563;4,778;-16,758;-2,800;0,000;38,300;38,800;9,668;3,230;-12,382;-9,640;-13,606;-10,837;-3,228;27,277;0,000;249,740;Inf;259,000;250,000;-11,651;3,029;-6,733;25,654
6224,000;3,503;0,861;-35,053;3,153;9,521;5,171;36,563;4,778;-16,758;-2,800;0,000;38,300;38,800;9,668;3,230;-12,400;-9,645;-13,641;-10,830;-3,228;27,277;0,000;249,840;Inf;259,000;250,000;-11,617;3,037;-6,717;25,659
6224,500;3,503;0,861;-35,053;3,153;9,521;5,171;36,563;4,778;-16,758;-2,800;0,000;38,300;38,800;9,668;3,230;-12,320;-9,669;-13,636;-10,908;-3,228;27,277;0,000;249,840;Inf;259,000;250,000;-11,629;3,045;-6,727;25,637
6225,000;3,503;0,861;-35,053;3,153;9,521;5,126;36,558;4,754;-16,715;-2,800;0,000;38,292;38,712;9,668;3,230;-12,321;-9,651;-13,601;-10,868;-3,222;27,273;0,000;250,040;Inf;259,000;250,000;-11,633;3,052;-6,737;25,623
6225,500;3,503;0,861;-35,053;3,153;9,521;5,126;36,558;4,754;-16,715;-2,800;0,000;38,300;38,700;9,668;3,230;-12,475;-9,653;-13,644;-10,885;-3,222;27,273;0,000;250,040;Inf;259,000;250,000;-11,610;3,060;-6,734;25,607
6226,000;2,826;0,718;-35,006;3,180;9,557;5,126;36,558;4,754;-16,715;-2,800;0,000;38,300;38,700;9,630;3,377;-12,384;-9,652;-13,760;-10,921;-3,222;27,273;0,000;249,840;Inf;259,000;250,000;-11,664;3,067;-6,718;25,614
6226,500;2,826;0,718;-35,006;3,180;9,557;5,126;36,558;4,754;-16,715;-2,800;0,000;38,300;38,700;9,630;3,377;-12,376;-9,638;-13,555;-10,843;-3,222;27,273;0,000;249,840;Inf;259,000;250,000;-11,679;3,063;-6,733;25,639
6227,000;2,826;0,718;-35,006;3,180;9,557;5,126;36,558;4,754;-16,715;-2,800;0,000;38,300;38,700;9,630;3,377;-12,314;-9,656;-13,646;-10,841;-3,222;27,273;0,000;249,940;Inf;259,000;250,000;-11,603;3,059;-6,727;25,596
6227,500;2,826;0,718;-35,006;3,180;9,557;5,126;36,558;4,754;-16,715;-2,800;0,000;38,300;38,700;9,630;3,377;-12,371;-9,676;-13,712;-10,899;-3,222;27,273;0,000;249,940;Inf;259,000;250,000;-11,614;3,055;-6,727;25,619
6228,000;2,826;0,718;-35,006;3,180;9,557;5,106;36,554;4,789;-16,686;-2,797;0,000;38,269;38,720;9,630;3,377;-12,457;-9,637;-13,631;-10,889;-3,226;27,274;0,000;249,940;Inf;259,000;250,000;-11,664;3,051;-6,710;25,609
6228,500;2,826;0,718;-35,006;3,180;9,557;5,106;36,554;4,789;-16,686;-2,797;0,000;38,300;38,700;9,630;3,377;-12,325;-9,660;-13,626;-10,846;-3,226;27,274;0,000;249,940;Inf;259,000;250,000;-11,653;3,048;-6,716;25,595
6229,000;3,084;0,682;-35,209;3,167;9,586;5,106;36,554;4,789;-16,686;-2,797;0,000;38,300;38,700;9,586;3,179;-12,395;-9,642;-13,617;-10,879;-3,226;27,274;0,000;250,140;Inf;259,000;250,000;-11,614;3,044;-6,721;25,594
6229,500;3,084;0,682;-35,209;3,167;9,586;5,106;36,554;4,789;-16,686;-2,797;0,000;38,300;38,700;9,586;3,179;-12,436;-9,661;-13,680;-10,901;-3,226;27,274;0,000;250,140;Inf;259,000;250,000;-11,633;3,045;-6,715;25,600
6230,000;3,084;0,682;-35,209;3,167;9,586;5,106;36,554;4,789;-16,686;-2,797;0,000;38,300;38,700;9,586;3,179;-12,409;-9,649;-13,698;-10,894;-3,226;27,274;0,000;250,040;Inf;259,000;250,000;-11,669;3,045;-6,714;25,650
6230,500;3,084;0,682;-35,209;3,167;9,586;5,106;36,554;4,789;-16,686;-2,797;0,000;38,300;38,700;9,586;3,179;-12,357;-9,674;-13,666;-10,859;-3,226;27,274;0,000;250,040;Inf;259,000;250,000;-11,663;3,046;-6,726;25,651
6231,000;3,084;0,682;-35,209;3,167;9,586;5,122;36,554;4,784;-16,659;-2,787;0,000;38,266;38,647;9,586;3,179;-12,368;-9,674;-13,658;-10,924;-3,229;27,262;0,000;249,940;Inf;259,000;250,000;-11,639;3,047;-6,724;25,681
6231,500;3,084;0,682;-35,209;3,167;9,586;5,122;36,554;4,784;-16,659;-2,787;0,000;38,300;38,600;9,586;3,179;-12,332;-9,675;-13,658;-10,914;-3,229;27,262;0,000;249,940;Inf;259,000;250,000;-11,656;3,047;-6,719;25,705
6232,000;3,084;0,682;-35,209;3,167;9,586;5,122;36,554;4,784;-16,659;-2,787;0,000;38,300;38,600;9,586;3,179;-12,474;-9,656;-13,726;-10,921;-3,229;27,262;0,000;249,440;Inf;259,000;250,000;-11,645;3,048;-6,724;25,737
6232,500;3,062;0,681;-35,209;3,190;9,624;5,122;36,554;4,784;-16,659;-2,787;0,000;38,300;38,600;9,565;3,144;-12,391;-9,660;-13,699;-10,898;-3,229;27,262;0,000;249,440;Inf;259,000;250,000;-11,694;3,049;-6,732;25,757
6233,000;3,062;0,681;-35,209;3,190;9,624;5,122;36,554;4,784;-16,659;-2,787;0,000;38,300;38,600;9,565;3,144;-12,376;-9,689;-13,726;-10,899;-3,229;27,262;0,000;249,940;Inf;259,000;250,000;-11,662;3,049;-6,729;25,790
6233,500;3,062;0,681;-35,209;3,190;9,624;5,122;36,554;4,784;-16,659;-2,787;0,000;38,300;38,600;9,565;3,144;-12,440;-9,665;-13,701;-10,918;-3,229;27,262;0,000;249,940;Inf;259,000;250,000;-11,672;3,049;-6,738;25,786
6234,000;3,062;0,681;-35,209;3,190;9,624;5,122;36,554;4,784;-16,659;-2,787;0,000;38,300;38,600;9,565;3,144;-12,418;-9,650;-13,737;-10,906;-3,229;27,262;0,000;250,340;Inf;259,000;250,000;-11,681;3,049;-6,721;25,825
6234,500;3,062;0,681;-35,209;3,190;9,624;5,131;36,559;4,776;-16,641;-2,808;0,000;38,246;38,661;9,565;3,144;-12,400;-9,652;-13,626;-10,864;-3,236;27,262;0,000;250,340;Inf;259,000;250,000;-11,678;3,049;-6,739;25,819
6235,000;3,062;0,681;-35,209;3,190;9,624;5,131;36,559;4,776;-16,641;-2,808;0,000;38,200;38,700;9,565;3,144;-12,375;-9,676;-13,654;-10,904;-3,236;27,262;0,000;250,340;Inf;259,000;250,000;-11,636;3,050;-6,736;25,833
6235,500;3,315;0,769;-35,209;3,197;9,552;5,131;36,559;4,776;-16,641;-2,808;0,000;38,200;38,700;9,617;3,246;-12,409;-9,662;-13,686;-10,910;-3,236;27,262;0,000;250,340;Inf;259,000;250,000;-11,652;3,050;-6,720;25,850
6236,000;3,315;0,769;-35,209;3,197;9,552;5,131;36,559;4,776;-16,641;-2,808;0,000;38,200;38,700;9,617;3,246;-12,387;-9,673;-13,612;-10,895;-3,236;27,262;0,000;250,140;Inf;259,000;250,000;-11,667;3,054;-6,719;25,854
6236,500;3,315;0,769;-35,209;3,197;9,552;5,131;36,559;4,776;-16,641;-2,808;0,000;38,200;38,700;9,617;3,246;-12,480;-9,660;-13,660;-10,889;-3,236;27,262;0,000;250,140;Inf;259,000;250,000;-11,642;3,058;-6,723;25,934
6237,000;3,315;0,769;-35,209;3,197;9,552;5,131;36,559;4,776;-16,641;-2,808;0,000;38,200;38,700;9,617;3,246;-12,388;-9,663;-13,683;-10,900;-3,236;27,262;0,000;250,040;Inf;259,000;250,000;-11,672;3,063;-6,737;26,068
6237,500;3,315;0,769;-35,209;3,197;9,552;5,160;36,563;4,773;-16,631;-2,803;0,000;38,240;38,631;9,617;3,246;-12,460;-9,645;-13,689;-10,907;-3,236;27,262;0,000;250,040;Inf;259,000;250,000;-11,658;3,067;-6,716;26,223
6238,000;3,315;0,769;-35,209;3,197;9,552;5,160;36,563;4,773;-16,631;-2,803;0,000;38,200;38,600;9,617;3,246;-12,463;-9,648;-13,767;-10,888;-3,236;27,262;0,000;250,240;Inf;259,000;250,000;-11,675;3,071;-6,706;26,283
6238,500;3,315;0,769;-35,209;3,197;9,552;5,160;36,563;4,773;-16,631;-2,803;0,000;38,200;38,600;9,617;3,246;-12,376;-9,698;-13,699;-10,904;-3,236;27,262;0,000;250,240;Inf;259,000;250,000;-11,692;3,079;-6,748;26,422
6239,000;3,028;0,735;-35,209;3,194;9,599;5,160;36,563;4,773;-16,631;-2,803;0,000;38,200;38,600;9,540;3,155;-12,419;-9,614;-13,567;-10,830;-3,236;27,262;0,000;250,440;Inf;259,000;250,000;-11,669;3,079;-6,743;26,436
6239,500;3,028;0,735;-35,209;3,194;9,599;5,160;36,563;4,773;-16,631;-2,803;0,000;38,200;38,600;9,540;3,155;-12,462;-9,657;-13,698;-10,888;-3,236;27,262;0,000;250,440;Inf;259,000;250,000;-11,607;3,078;-6,747;26,380
6240,000;3,028;0,735;-35,209;3,194;9,599;5,160;36,563;4,773;-16,631;-2,803;0,000;38,200;38,600;9,540;3,155;-12,257;-9,643;-13,563;-10,817;-3,236;27,262;0,000;250,640;Inf;259,000;250,000;-11,676;3,077;-6,750;26,367
6240,500;3,028;0,735;-35,209;3,194;9,599;5,160;36,563;4,773;-16,631;-2,803;0,000;38,200;38,600;9,540;3,155;-12,343;-9,616;-13,573;-10,817;-3,236;27,262;0,000;250,640;Inf;259,000;250,000;-11,570;3,076;-6,738;26,341
6241,000;3,028;0,735;-35,209;3,194;9,599;5,174;36,548;4,782;-16,602;-2,795;0,000;38,231;38,595;9,540;3,155;-12,262;-9,638;-13,605;-10,872;-3,248;27,260;0,000;250,240;Inf;259,000;250,000;-11,587;3,075;-6,739;26,334
6241,500;3,028;0,735;-35,209;3,194;9,599;5,174;36,548;4,782;-16,602;-2,795;0,000;38,200;38,600;9,540;3,155;-12,290;-9,630;-13,565;-10,844;-3,248;27,260;0,000;250,240;Inf;259,000;250,000;-11,594;3,075;-6,743;26,280
6242,000;3,125;0,836;-33,153;3,232;9,524;5,174;36,548;4,782;-16,602;-2,795;0,000;38,200;38,600;9,878;3,139;-12,318;-9,613;-13,544;-10,801;-3,248;27,260;0,000;249,640;Inf;259,000;250,000;-11,582;3,074;-6,732;26,228
6242,500;3,125;0,836;-33,153;3,232;9,524;5,174;36,548;4,782;-16,602;-2,795;0,000;38,200;38,600;9,878;3,139;-12,306;-9,610;-13,411;-10,779;-3,248;27,260;0,000;249,640;Inf;259,000;250,000;-11,569;3,075;-6,719;26,134
6243,000;3,125;0,836;-33,153;3,232;9,524;5,174;36,548;4,782;-16,602;-2,795;0,000;38,200;38,600;9,878;3,139;-12,256;-9,634;-13,610;-10,860;-3,248;27,260;0,000;249,740;Inf;259,000;250,000;-11,527;3,076;-6,696;26,084
6243,500;3,125;0,836;-33,153;3,232;9,524;5,174;36,548;4,782;-16,602;-2,795;0,000;38,200;38,600;9,878;3,139;-12,315;-9,636;-13,656;-10,848;-3,248;27,260;0,000;249,740;Inf;259,000;250,000;-11,590;3,076;-6,688;26,027
6244,000;3,125;0,836;-33,153;3,232;9,524;5,163;36,554;4,786;-16,601;-2,802;0,000;38,202;38,593;9,878;3,139;-12,395;-9,614;-13,578;-10,840;-3,247;27,243;0,000;249,740;Inf;259,000;250,000;-11,614;3,077;-6,713;25,976
6244,500;3,125;0,836;-33,153;3,232;9,524;5,163;36,554;4,786;-16,601;-2,802;0,000;38,200;38,600;9,878;3,139;-12,411;-9,625;-13,620;-10,880;-3,247;27,243;0,000;249,740;Inf;259,000;250,000;-11,607;3,078;-6,697;25,953
6245,000;3,125;0,836;-33,153;3,232;9,524;5,163;36,554;4,786;-16,601;-2,802;0,000;38,200;38,600;9,878;3,139;-12,395;-9,647;-13,717;-10,912;-3,247;27,243;0,000;249,240;Inf;259,000;250,000;-11,634;3,079;-6,685;25,889
6245,500;2,997;0,764;-34,518;3,236;9,458;5,163;36,554;4,786;-16,601;-2,802;0,000;38,200;38,600;9,710;3,267;-12,446;-9,636;-13,708;-10,875;-3,247;27,243;0,000;249,240;Inf;259,000;250,000;-11,668;3,080;-6,696;25,798
6246,000;2,997;0,764;-34,518;3,236;9,458;5,163;36,554;4,786;-16,601;-2,802;0,000;38,200;38,600;9,710;3,267;-12,472;-9,619;-13,685;-10,890;-3,247;27,243;0,000;249,440;Inf;259,000;250,000;-11,666;3,078;-6,699;25,703
6246,500;2,997;0,764;-34,518;3,236;9,458;5,163;36,554;4,786;-16,601;-2,802;0,000;38,200;38,600;9,710;3,267;-12,388;-9,628;-13,708;-10,902;-3,247;27,243;0,000;249,440;Inf;259,000;250,000;-11,666;3,077;-6,709;25,664
6247,000;2,997;0,764;-34,518;3,236;9,458;5,163;36,554;4,786;-16,601;-2,802;0,000;38,200;38,600;9,710;3,267;-12,353;-9,620;-13,674;-10,863;-3,247;27,243;0,000;249,440;Inf;259,000;250,000;-11,656;3,076;-6,710;25,596
6247,500;2,997;0,764;-34,518;3,236;9,458;5,188;36,571;4,804;-16,581;-2,808;0,000;38,192;38,535;9,710;3,267;-12,429;-9,629;-13,661;-10,882;-3,257;27,248;0,000;249,440;Inf;259,000;250,000;-11,628;3,074;-6,716;25,516
6248,000;2,997;0,764;-34,518;3,236;9,458;5,188;36,571;4,804;-16,581;-2,808;0,000;38,200;38,500;9,710;3,267;-12,272;-9,596;-13,593;-10,804;-3,257;27,248;0,000;249,140;Inf;259,000;250,000;-11,650;3,073;-6,715;25,478
6248,500;3,650;0,904;-35,209;3,201;9,640;5,188;36,571;4,804;-16,581;-2,808;0,000;38,200;38,500;9,455;3,122;-12,377;-9,597;-13,551;-10,841;-3,257;27,248;0,000;249,140;Inf;259,000;250,000;-11,566;3,072;-6,733;25,437
6249,000;3,650;0,904;-35,209;3,201;9,640;5,188;36,571;4,804;-16,581;-2,808;0,000;38,200;38,500;9,455;3,122;-12,288;-9,624;-13,615;-10,796;-3,257;27,248;0,000;248,540;Inf;259,000;250,000;-11,591;3,081;-6,727;25,402
6249,500;3,650;0,904;-35,209;3,201;9,640;5,188;36,571;4,804;-16,581;-2,808;0,000;38,200;38,500;9,455;3,122;-12,324;-9,612;-13,514;-10,803;-3,257;27,248;0,000;248,540;Inf;260,000;250,000;-11,581;3,091;-6,728;25,400
6250,000;3,650;0,904;-35,209;3,201;9,640;5,188;36,571;4,804;-16,581;-2,808;0,000;38,200;38,500;9,455;3,122;-12,364;-9,506;-13,501;-10,753;-3,257;27,248;0,000;249,140;Inf;260,000;250,000;-11,563;3,100;-6,732;25,424
6250,500;3,650;0,904;-35,209;3,201;9,640;5,150;36,552;4,775;-16,588;-2,797;0,000;38,185;38,553;9,455;3,122;-12,278;-9,632;-13,641;-10,857;-3,247;27,243;0,000;249,140;Inf;260,000;250,000;-11,531;3,109;-6,730;25,373
6251,000;3,650;0,904;-35,209;3,201;9,640;5,150;36,552;4,775;-16,588;-2,797;0,000;38,200;38,600;9,455;3,122;-12,363;-9,608;-13,615;-10,882;-3,247;27,243;0,000;249,640;Inf;260,000;250,000;-11,602;3,118;-6,734;25,379
6251,500;3,650;0,904;-35,209;3,201;9,640;5,150;36,552;4,775;-16,588;-2,797;0,000;38,200;38,600;9,455;3,122;-12,432;-9,574;-13,583;-10,845;-3,247;27,243;0,000;249,640;Inf;260,000;250,000;-11,617;3,126;-6,703;25,383
6252,000;2,133;0,618;-33,980;3,243;9,515;5,150;36,552;4,775;-16,588;-2,797;0,000;38,200;38,600;9,685;3,177;-12,304;-9,641;-13,635;-10,850;-3,247;27,243;0,000;249,440;Inf;260,000;250,000;-11,609;3,135;-6,731;25,415
6252,500;2,133;0,618;-33,980;3,243;9,515;5,150;36,552;4,775;-16,588;-2,797;0,000;38,200;38,600;9,685;3,177;-12,364;-9,590;-13,562;-10,834;-3,247;27,243;0,000;249,440;Inf;260,000;250,000;-11,608;3,119;-6,731;25,446
6253,000;2,133;0,618;-33,980;3,243;9,515;5,150;36,552;4,775;-16,588;-2,797;0,000;38,200;38,600;9,685;3,177;-12,326;-9,616;-13,613;-10,845;-3,247;27,243;0,000;250,140;Inf;260,000;250,000;-11,588;3,102;-6,726;25,330
6253,500;2,133;0,618;-33,980;3,243;9,515;5,150;36,552;4,775;-16,588;-2,797;0,000;38,200;38,600;9,685;3,177;-12,340;-9,603;-13,541;-10,832;-3,247;27,243;0,000;250,140;Inf;260,000;250,000;-11,600;3,087;-6,723;25,289
6254,000;2,133;0,618;-33,980;3,243;9,515;5,145;36,558;4,779;-16,577;-2,819;0,000;38,169;38,577;9,685;3,177;-12,341;-9,548;-13,532;-10,786;-3,255;27,242;0,000;250,540;Inf;260,000;250,000;-11,579;3,071;-6,706;25,262
6254,500;2,133;0,618;-33,980;3,243;9,515;5,145;36,558;4,779;-16,577;-2,819;0,000;38,200;38,600;9,685;3,177;-12,227;-9,619;-13,594;-10,846;-3,255;27,242;0,000;250,540;Inf;260,000;250,000;-11,552;3,056;-6,710;25,240
6255,000;3,264;0,785;-35,047;3,249;9,554;5,145;36,558;4,779;-16,577;-2,819;0,000;38,200;38,600;9,612;3,017;-12,332;-9,593;-13,484;-10,796;-3,255;27,242;0,000;250,840;Inf;260,000;250,000;-11,572;3,040;-6,721;25,177
6255,500;3,264;0,785;-35,047;3,249;9,554;5,145;36,558;4,779;-16,577;-2,819;0,000;38,200;38,600;9,612;3,017;-12,290;-9,618;-13,580;-10,836;-3,255;27,242;0,000;250,840;Inf;260,000;250,000;-11,551;3,044;-6,720;25,148
6256,000;3,264;0,785;-35,047;3,249;9,554;5,145;36,558;4,779;-16,577;-2,819;0,000;38,200;38,600;9,612;3,017;-12,312;-9,641;-13,592;-10,851;-3,255;27,242;0,000;251,140;Inf;260,000;250,000;-11,581;3,048;-6,704;25,103
