t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6256,500;3,264;0,785;-35,047;3,249;9,554;5,145;36,558;4,779;-16,577;-2,819;0,000;38,200;38,600;9,612;3,017;-12,334;-9,620;-13,563;-10,841;-3,255;27,242;0,000;251,140;Inf;259,000;250,000;-11,599;3,051;-6,715;24,939
6257,000;3,264;0,785;-35,047;3,249;9,554;5,169;36,557;4,801;-16,566;-2,829;0,000;38,164;38,479;9,612;3,017;-12,358;-9,611;-13,604;-10,839;-3,263;27,243;0,000;251,140;Inf;259,000;250,000;-11,589;3,055;-6,703;24,877
6257,500;3,264;0,785;-35,047;3,249;9,554;5,169;36,557;4,801;-16,566;-2,829;0,000;38,200;38,500;9,612;3,017;-12,272;-9,627;-13,570;-10,851;-3,263;27,243;0,000;251,140;Inf;258,000;250,000;-11,603;3,058;-6,735;24,867
6258,000;3,038;0,773;-34,406;3,194;9,590;5,169;36,557;4,801;-16,566;-2,829;0,000;38,200;38,500;9,645;3,088;-12,291;-9,627;-13,616;-10,863;-3,263;27,243;0,000;251,240;Inf;258,000;250,000;-11,580;3,061;-6,711;24,873
6258,500;3,038;0,773;-34,406;3,194;9,590;5,169;36,557;4,801;-16,566;-2,829;0,000;38,200;38,500;9,645;3,088;-12,351;-9,631;-13,653;-10,858;-3,263;27,243;0,000;251,240;Inf;257,000;250,000;-11,599;3,061;-6,694;24,886
6259,000;3,038;0,773;-34,406;3,194;9,590;5,169;36,557;4,801;-16,566;-2,829;0,000;38,200;38,500;9,645;3,088;-12,396;-9,603;-13,617;-10,854;-3,263;27,243;0,000;251,440;Inf;257,000;250,000;-11,623;3,061;-6,707;24,899
6259,500;3,038;0,773;-34,406;3,194;9,590;5,169;36,557;4,801;-16,566;-2,829;0,000;38,200;38,500;9,645;3,088;-12,392;-9,604;-13,615;-10,860;-3,263;27,243;0,000;251,440;Inf;256,000;250,000;-11,618;3,060;-6,700;24,922
6260,000;3,038;0,773;-34,406;3,194;9,590;5,169;36,557;4,801;-16,566;-2,829;0,000;38,200;38,500;9,645;3,088;-12,391;-9,598;-13,627;-10,866;-3,263;27,243;0,000;249,340;Inf;256,000;250,000;-11,618;3,060;-6,682;24,957
6260,500;3,038;0,773;-34,406;3,194;9,590;5,190;36,570;4,766;-16,546;-2,817;0,000;38,151;38,446;9,645;3,088;-12,415;-9,629;-13,740;-10,859;-3,256;27,249;0,000;249,340;Inf;256,000;250,000;-11,621;3,060;-6,677;24,968
6261,000;3,038;0,773;-34,406;3,194;9,590;5,190;36,570;4,766;-16,546;-2,817;0,000;38,200;38,400;9,645;3,088;-12,274;-9,600;-13,656;-10,843;-3,256;27,249;0,000;249,540;Inf;256,000;250,000;-11,661;3,059;-6,685;24,974
6261,500;2,701;0,746;-33,782;3,220;9,554;5,190;36,570;4,766;-16,546;-2,817;0,000;38,200;38,400;9,690;3,134;-12,315;-9,631;-13,655;-10,814;-3,256;27,249;0,000;249,540;Inf;256,000;250,000;-11,593;3,059;-6,695;25,127
6262,000;2,701;0,746;-33,782;3,220;9,554;5,190;36,570;4,766;-16,546;-2,817;0,000;38,200;38,400;9,690;3,134;-12,402;-9,606;-13,614;-10,886;-3,256;27,249;0,000;249,240;Inf;256,000;250,000;-11,604;3,053;-6,693;25,407
6262,500;2,701;0,746;-33,782;3,220;9,554;5,190;36,570;4,766;-16,546;-2,817;0,000;38,200;38,400;9,690;3,134;-12,300;-9,636;-13,611;-10,824;-3,256;27,249;0,000;249,240;Inf;256,000;250,000;-11,627;3,047;-6,699;25,469
6263,000;2,701;0,746;-33,782;3,220;9,554;5,190;36,570;4,766;-16,546;-2,817;0,000;38,200;38,400;9,690;3,134;-12,293;-9,618;-13,684;-10,854;-3,256;27,249;0,000;246,840;Inf;256,000;250,000;-11,593;3,042;-6,691;25,460
6263,500;2,701;0,746;-33,782;3,220;9,554;5,208;36,557;4,793;-16,540;-2,827;0,000;38,141;38,475;9,690;3,134;-12,398;-9,621;-13,645;-10,867;-3,264;27,242;0,000;246,840;Inf;257,000;250,000;-11,612;3,036;-6,673;25,421
6264,000;2,701;0,746;-33,782;3,220;9,554;5,208;36,557;4,793;-16,540;-2,827;0,000;38,100;38,500;9,690;3,134;-12,415;-9,593;-13,636;-10,820;-3,264;27,242;0,000;246,840;Inf;257,000;250,000;-11,633;3,030;-6,696;25,426
6264,500;3,187;0,775;-35,209;3,207;9,421;5,208;36,557;4,793;-16,540;-2,827;0,000;38,100;38,500;9,634;3,260;-12,400;-9,612;-13,616;-10,831;-3,264;27,242;0,000;246,840;Inf;258,000;250,000;-11,616;3,025;-6,714;25,457
6265,000;3,187;0,775;-35,209;3,207;9,421;5,208;36,557;4,793;-16,540;-2,827;0,000;38,100;38,500;9,634;3,260;-12,335;-9,609;-13,550;-10,835;-3,264;27,242;0,000;246,840;Inf;258,000;250,000;-11,615;3,028;-6,699;25,507
6265,500;3,187;0,775;-35,209;3,207;9,421;5,208;36,557;4,793;-16,540;-2,827;0,000;38,100;38,500;9,634;3,260;-12,294;-9,600;-13,604;-10,859;-3,264;27,242;0,000;246,840;Inf;259,000;250,000;-11,582;3,030;-6,687;25,550
6266,000;3,187;0,775;-35,209;3,207;9,421;5,208;36,557;4,793;-16,540;-2,827;0,000;38,100;38,500;9,634;3,260;-12,320;-9,617;-13,592;-10,838;-3,264;27,242;0,000;247,740;Inf;259,000;250,000;-11,589;3,033;-6,686;25,506
6266,500;3,187;0,775;-35,209;3,207;9,421;5,208;36,557;4,793;-16,540;-2,827;0,000;38,100;38,500;9,634;3,260;-12,323;-9,632;-13,622;-10,855;-3,264;27,242;0,000;247,740;Inf;260,000;250,000;-11,592;3,035;-6,687;25,650
6267,000;3,187;0,775;-35,209;3,207;9,421;5,185;36,553;4,795;-16,531;-2,835;0,000;38,126;38,496;9,634;3,260;-12,314;-9,651;-13,687;-10,871;-3,262;27,237;0,000;248,040;Inf;260,000;250,000;-11,608;3,038;-6,699;25,677
6267,500;3,187;0,775;-35,209;3,207;9,421;5,185;36,553;4,795;-16,531;-2,835;0,000;38,100;38,500;9,634;3,260;-12,355;-9,628;-13,626;-10,847;-3,262;27,237;0,000;248,040;Inf;261,000;250,000;-11,631;3,040;-6,690;25,594
6268,000;2,307;0,638;-34,186;3,225;9,410;5,185;36,553;4,795;-16,531;-2,835;0,000;38,100;38,500;9,649;3,175;-12,406;-9,619;-13,636;-10,880;-3,262;27,237;0,000;248,040;Inf;261,000;250,000;-11,614;3,043;-6,694;25,570
6268,500;2,307;0,638;-34,186;3,225;9,410;5,185;36,553;4,795;-16,531;-2,835;0,000;38,100;38,500;9,649;3,175;-12,384;-9,626;-13,728;-10,897;-3,262;27,237;0,000;248,040;Inf;262,000;250,000;-11,635;3,031;-6,684;25,505
6269,000;2,307;0,638;-34,186;3,225;9,410;5,185;36,553;4,795;-16,531;-2,835;0,000;38,100;38,500;9,649;3,175;-12,413;-9,611;-13,648;-10,866;-3,262;27,237;0,000;252,640;Inf;262,000;250,000;-11,658;3,019;-6,691;25,490
6269,500;2,307;0,638;-34,186;3,225;9,410;5,185;36,553;4,795;-16,531;-2,835;0,000;38,100;38,500;9,649;3,175;-12,441;-9,611;-13,663;-10,862;-3,262;27,237;0,000;252,640;Inf;261,000;250,000;-11,635;3,007;-6,702;25,479
6270,000;2,307;0,638;-34,186;3,225;9,410;5,163;36,559;4,799;-16,517;-2,828;0,000;38,112;38,499;9,649;3,175;-12,389;-9,577;-13,593;-10,800;-3,260;27,239;0,000;252,540;Inf;261,000;250,000;-11,644;2,996;-6,696;25,479
6270,500;2,307;0,638;-34,186;3,225;9,410;5,163;36,559;4,799;-16,517;-2,828;0,000;38,100;38,500;9,649;3,175;-12,244;-9,624;-13,595;-10,780;-3,260;27,239;0,000;252,540;Inf;260,000;250,000;-11,590;2,984;-6,690;25,464
6271,000;2,765;0,751;-33,065;3,215;9,517;5,163;36,559;4,799;-16,517;-2,828;0,000;38,100;38,500;9,757;3,163;-12,327;-9,608;-13,602;-10,851;-3,260;27,239;0,000;252,740;Inf;260,000;250,000;-11,561;2,973;-6,695;25,415
6271,500;2,765;0,751;-33,065;3,215;9,517;5,163;36,559;4,799;-16,517;-2,828;0,000;38,100;38,500;9,757;3,163;-12,236;-9,590;-13,599;-10,827;-3,260;27,239;0,000;252,740;Inf;259,000;250,000;-11,597;2,970;-6,703;25,408
6272,000;2,765;0,751;-33,065;3,215;9,517;5,163;36,559;4,799;-16,517;-2,828;0,000;38,100;38,500;9,757;3,163;-12,356;-9,492;-13,479;-10,751;-3,260;27,239;0,000;253,040;Inf;259,000;250,000;-11,563;2,967;-6,687;25,416
6272,500;2,765;0,751;-33,065;3,215;9,517;5,163;36,559;4,799;-16,517;-2,828;0,000;38,100;38,500;9,757;3,163;-12,265;-9,625;-13,631;-10,809;-3,260;27,239;0,000;253,040;Inf;258,000;250,000;-11,520;2,963;-6,701;25,396
6273,000;2,765;0,751;-33,065;3,215;9,517;5,163;36,559;4,799;-16,517;-2,828;0,000;38,100;38,500;9,757;3,163;-12,328;-9,618;-13,567;-10,840;-3,260;27,239;0,000;251,740;Inf;258,000;250,000;-11,582;2,960;-6,704;25,399
6273,500;2,765;0,751;-33,065;3,215;9,517;5,161;36,535;4,776;-16,509;-2,807;0,000;38,118;38,546;9,757;3,163;-12,406;-9,617;-13,638;-10,836;-3,248;27,247;0,000;251,740;Inf;257,000;250,000;-11,588;2,957;-6,693;25,385
6274,000;2,765;0,751;-33,065;3,215;9,517;5,161;36,535;4,776;-16,509;-2,807;0,000;38,100;38,500;9,757;3,163;-12,354;-9,632;-13,665;-10,869;-3,248;27,247;0,000;251,240;Inf;257,000;250,000;-11,624;2,954;-6,681;25,365
6274,500;2,354;0,610;-33,793;3,185;9,578;5,161;36,535;4,776;-16,509;-2,807;0,000;38,100;38,500;9,756;3,117;-12,284;-9,647;-13,660;-10,855;-3,248;27,247;0,000;251,240;Inf;256,000;250,000;-11,630;2,951;-6,688;25,393
6275,000;2,354;0,610;-33,793;3,185;9,578;5,161;36,535;4,776;-16,509;-2,807;0,000;38,100;38,500;9,756;3,117;-12,361;-9,615;-13,572;-10,843;-3,248;27,247;0,000;251,340;Inf;256,000;250,000;-11,611;2,931;-6,721;25,390
6275,500;2,354;0,610;-33,793;3,185;9,578;5,161;36,535;4,776;-16,509;-2,807;0,000;38,100;38,500;9,756;3,117;-12,352;-9,582;-13,562;-10,797;-3,248;27,247;0,000;251,340;Inf;255,000;250,000;-11,597;2,931;-6,692;25,342
6276,000;2,354;0,610;-33,793;3,185;9,578;5,161;36,535;4,776;-16,509;-2,807;0,000;38,100;38,500;9,756;3,117;-12,373;-9,597;-13,542;-10,838;-3,248;27,247;0,000;248,240;Inf;255,000;250,000;-11,573;2,922;-6,710;25,374
6276,500;2,354;0,610;-33,793;3,185;9,578;5,186;36,551;4,792;-16,514;-2,833;0,000;38,103;38,555;9,756;3,117;-12,300;-9,587;-13,588;-10,828;-3,258;27,234;0,000;248,240;Inf;256,000;250,000;-11,588;2,912;-6,694;25,385
6277,000;2,354;0,610;-33,793;3,185;9,578;5,186;36,551;4,792;-16,514;-2,833;0,000;38,100;38,600;9,756;3,117;-12,390;-9,628;-13,611;-10,869;-3,258;27,234;0,000;247,940;Inf;256,000;250,000;-11,576;2,903;-6,713;25,379
6277,500;3,341;0,771;-35,209;3,137;9,635;5,186;36,551;4,792;-16,514;-2,833;0,000;38,100;38,600;9,574;3,210;-12,279;-9,641;-13,621;-10,810;-3,258;27,234;0,000;247,940;Inf;257,000;250,000;-11,625;2,894;-6,698;25,350
6278,000;3,341;0,771;-35,209;3,137;9,635;5,186;36,551;4,792;-16,514;-2,833;0,000;38,100;38,600;9,574;3,210;-12,359;-9,603;-13,568;-10,821;-3,258;27,234;0,000;248,040;Inf;257,000;250,000;-11,588;2,902;-6,702;25,333
6278,500;3,341;0,771;-35,209;3,137;9,635;5,186;36,551;4,792;-16,514;-2,833;0,000;38,100;38,600;9,574;3,210;-12,271;-9,599;-13,610;-10,823;-3,258;27,234;0,000;248,040;Inf;258,000;250,000;-11,588;2,909;-6,693;25,308
6279,000;3,341;0,771;-35,209;3,137;9,635;5,186;36,551;4,792;-16,514;-2,833;0,000;38,100;38,600;9,574;3,210;-12,281;-9,586;-13,578;-10,821;-3,258;27,234;0,000;247,040;Inf;258,000;250,000;-11,576;2,916;-6,682;25,279
6279,500;3,341;0,771;-35,209;3,137;9,635;5,186;36,551;4,792;-16,514;-2,833;0,000;38,100;38,600;9,574;3,210;-12,218;-9,618;-13,640;-10,808;-3,258;27,234;0,000;247,040;Inf;259,000;250,000;-11,567;2,923;-6,696;25,251
6280,000;3,341;0,771;-35,209;3,137;9,635;5,190;36,564;4,795;-16,508;-2,806;0,000;38,101;38,431;9,574;3,210;-12,309;-9,591;-13,554;-10,804;-3,241;27,237;0,000;247,140;Inf;259,000;250,000;-11,571;2,930;-6,672;25,252
6280,500;3,341;0,771;-35,209;3,137;9,635;5,190;36,564;4,795;-16,508;-2,806;0,000;38,100;38,400;9,574;3,210;-12,352;-9,601;-13,529;-10,800;-3,241;27,237;0,000;247,140;Inf;260,000;250,000;-11,565;2,936;-6,680;25,233
6281,000;3,282;0,749;-35,209;3,161;9,599;5,190;36,564;4,795;-16,508;-2,806;0,000;38,100;38,400;9,541;3,210;-12,267;-9,618;-13,575;-10,797;-3,241;27,237;0,000;247,140;Inf;260,000;250,000;-11,570;2,943;-6,674;25,229
6281,500;3,282;0,749;-35,209;3,161;9,599;5,190;36,564;4,795;-16,508;-2,806;0,000;38,100;38,400;9,541;3,210;-12,204;-9,597;-13,445;-10,807;-3,241;27,237;0,000;247,140;Inf;261,000;250,000;-11,564;2,954;-6,682;25,177
6282,000;3,282;0,749;-35,209;3,161;9,599;5,190;36,564;4,795;-16,508;-2,806;0,000;38,100;38,400;9,541;3,210;-12,140;-9,570;-13,405;-10,747;-3,241;27,237;0,000;251,740;Inf;261,000;250,000;-11,513;2,954;-6,698;25,124
6282,500;3,282;0,749;-35,209;3,161;9,599;5,190;36,564;4,795;-16,508;-2,806;0,000;38,100;38,400;9,541;3,210;-12,260;-9,617;-13,603;-10,828;-3,241;27,237;0,000;251,740;Inf;260,000;250,000;-11,465;2,959;-6,680;25,056
6283,000;3,282;0,749;-35,209;3,161;9,599;5,140;36,521;4,775;-16,516;-2,821;0,000;38,093;38,450;9,541;3,210;-12,274;-9,641;-13,560;-10,830;-3,268;27,232;0,000;251,840;Inf;260,000;250,000;-11,577;2,965;-6,676;25,016
6283,500;3,282;0,749;-35,209;3,161;9,599;5,140;36,521;4,775;-16,516;-2,821;0,000;38,100;38,500;9,541;3,210;-12,381;-9,620;-13,544;-10,805;-3,268;27,232;0,000;251,840;Inf;259,000;250,000;-11,576;2,970;-6,692;25,018
6284,000;2,491;0,666;-34,471;3,178;9,550;5,140;36,521;4,775;-16,516;-2,821;0,000;38,100;38,500;9,677;3,254;-12,389;-9,609;-13,598;-10,882;-3,268;27,232;0,000;251,540;Inf;259,000;250,000;-11,588;2,975;-6,668;25,040
6284,500;2,491;0,666;-34,471;3,178;9,550;5,140;36,521;4,775;-16,516;-2,821;0,000;38,100;38,500;9,677;3,254;-12,363;-9,629;-13,624;-10,832;-3,268;27,232;0,000;251,540;Inf;258,000;250,000;-11,619;2,967;-6,686;25,093
6285,000;2,491;0,666;-34,471;3,178;9,550;5,140;36,521;4,775;-16,516;-2,821;0,000;38,100;38,500;9,677;3,254;-12,343;-9,636;-13,612;-10,826;-3,268;27,232;0,000;250,840;Inf;258,000;250,000;-11,612;2,959;-6,710;25,101
6285,500;2,491;0,666;-34,471;3,178;9,550;5,140;36,521;4,775;-16,516;-2,821;0,000;38,100;38,500;9,677;3,254;-12,307;-9,554;-13,479;-10,762;-3,268;27,232;0,000;250,840;Inf;258,000;250,000;-11,604;2,952;-6,697;25,062
6286,000;2,491;0,666;-34,471;3,178;9,550;5,097;36,548;4,762;-16,475;-2,814;0,000;38,089;38,434;9,677;3,254;-12,272;-9,628;-13,587;-10,821;-3,265;27,229;0,000;250,240;Inf;258,000;250,000;-11,526;2,944;-6,715;25,095
6286,500;2,491;0,666;-34,471;3,178;9,550;5,097;36,548;4,762;-16,475;-2,814;0,000;38,100;38,400;9,677;3,254;-12,128;-9,549;-13,469;-10,768;-3,265;27,229;0,000;250,240;Inf;258,000;250,000;-11,577;2,937;-6,696;25,111
6287,000;2,491;0,666;-34,471;3,178;9,550;5,097;36,548;4,762;-16,475;-2,814;0,000;38,100;38,400;9,677;3,254;-12,300;-9,596;-13,472;-10,757;-3,265;27,229;0,000;250,640;Inf;258,000;250,000;-11,479;2,929;-6,696;25,163
6287,500;3,213;0,830;-34,646;3,264;9,571;5,097;36,548;4,762;-16,475;-2,814;0,000;38,100;38,400;9,556;3,084;-12,268;-9,636;-13,569;-10,828;-3,265;27,229;0,000;250,640;Inf;258,000;250,000;-11,531;2,922;-6,710;25,397
6288,000;3,213;0,830;-34,646;3,264;9,571;5,097;36,548;4,762;-16,475;-2,814;0,000;38,100;38,400;9,556;3,084;-12,288;-9,645;-13,603;-10,855;-3,265;27,229;0,000;250,440;Inf;258,000;250,000;-11,575;2,927;-6,700;25,522
6288,500;3,213;0,830;-34,646;3,264;9,571;5,097;36,548;4,762;-16,475;-2,814;0,000;38,100;38,400;9,556;3,084;-12,408;-9,631;-13,606;-10,835;-3,265;27,229;0,000;250,440;Inf;258,000;250,000;-11,598;2,932;-6,691;25,680
6289,000;3,213;0,830;-34,646;3,264;9,571;5,097;36,548;4,762;-16,475;-2,814;0,000;38,100;38,400;9,556;3,084;-12,378;-9,629;-13,596;-10,878;-3,265;27,229;0,000;249,240;Inf;258,000;250,000;-11,620;2,936;-6,694;25,651
6289,500;3,213;0,830;-34,646;3,264;9,571;5,158;36,558;4,792;-16,450;-2,825;0,000;38,095;38,489;9,556;3,084;-12,318;-9,661;-13,644;-10,845;-3,262;27,226;0,000;249,240;Inf;258,000;250,000;-11,620;2,941;-6,701;25,635
6290,000;3,213;0,830;-34,646;3,264;9,571;5,158;36,558;4,792;-16,450;-2,825;0,000;38,100;38,500;9,556;3,084;-12,396;-9,626;-13,595;-10,830;-3,262;27,226;0,000;249,140;Inf;258,000;250,000;-11,617;2,945;-6,714;25,631
6290,500;3,120;0,811;-34,492;3,244;9,527;5,158;36,558;4,792;-16,450;-2,825;0,000;38,100;38,500;9,588;3,084;-12,265;-9,653;-13,589;-10,802;-3,262;27,226;0,000;249,140;Inf;258,000;250,000;-11,612;2,950;-6,693;25,618
6291,000;3,120;0,811;-34,492;3,244;9,527;5,158;36,558;4,792;-16,450;-2,825;0,000;38,100;38,500;9,588;3,084;-12,347;-9,619;-13,537;-10,847;-3,262;27,226;0,000;249,040;Inf;258,000;250,000;-11,577;2,952;-6,719;25,601
6291,500;3,120;0,811;-34,492;3,244;9,527;5,158;36,558;4,792;-16,450;-2,825;0,000;38,100;38,500;9,588;3,084;-12,249;-9,645;-13,568;-10,818;-3,262;27,226;0,000;249,040;Inf;258,000;250,000;-11,588;2,955;-6,697;25,583
6292,000;3,120;0,811;-34,492;3,244;9,527;5,158;36,558;4,792;-16,450;-2,825;0,000;38,100;38,500;9,588;3,084;-12,333;-9,621;-13,539;-10,807;-3,262;27,226;0,000;249,040;Inf;258,000;250,000;-11,570;2,958;-6,700;25,581
6292,500;3,120;0,811;-34,492;3,244;9,527;5,193;36,544;4,795;-16,440;-2,845;0,000;38,082;38,472;9,588;3,084;-12,316;-9,490;-13,463;-10,714;-3,279;27,216;0,000;249,040;Inf;258,000;250,000;-11,575;2,961;-6,705;25,446
6293,000;3,120;0,811;-34,492;3,244;9,527;5,193;36,544;4,795;-16,440;-2,845;0,000;38,100;38,500;9,588;3,084;-12,315;-9,651;-13,669;-10,837;-3,279;27,216;0,000;249,240;Inf;258,000;250,000;-11,496;2,963;-6,721;25,377
6293,500;3,120;0,811;-34,492;3,244;9,527;5,193;36,544;4,795;-16,440;-2,845;0,000;38,100;38,500;9,588;3,084;-12,382;-9,639;-13,625;-10,878;-3,279;27,216;0,000;249,240;Inf;258,000;250,000;-11,618;2,966;-6,710;25,269
6294,000;2,418;0,661;-33,399;3,236;9,528;5,193;36,544;4,795;-16,440;-2,845;0,000;38,100;38,500;9,836;1,533;-12,393;-9,677;-13,724;-10,869;-3,279;27,216;0,000;248,540;Inf;258,000;250,000;-11,631;2,968;-6,706;25,198
6294,500;2,418;0,661;-33,399;3,236;9,528;5,193;36,544;4,795;-16,440;-2,845;0,000;38,100;38,500;9,836;1,533;-12,406;-9,650;-13,640;-10,855;-3,279;27,216;0,000;248,540;Inf;259,000;250,000;-11,666;2,959;-6,718;25,135
6295,000;2,418;0,661;-33,399;3,236;9,528;5,193;36,544;4,795;-16,440;-2,845;0,000;38,100;38,500;9,836;1,533;-12,382;-9,663;-13,669;-10,901;-3,279;27,216;0,000;248,540;Inf;259,000;250,000;-11,638;2,950;-6,719;25,079
6295,500;2,418;0,661;-33,399;3,236;9,528;5,193;36,544;4,795;-16,440;-2,845;0,000;38,100;38,500;9,836;1,533;-12,382;-9,612;-13,595;-10,849;-3,279;27,216;0,000;248,540;Inf;260,000;250,000;-11,654;2,942;-6,710;25,037
6296,000;2,418;0,661;-33,399;3,236;9,528;5,204;36,564;4,785;-16,416;-2,835;0,000;38,089;38,482;9,836;1,533;-12,285;-9,637;-13,589;-10,796;-3,274;27,218;0,000;248,640;Inf;260,000;250,000;-11,610;2,933;-6,733;24,986
6296,500;2,418;0,661;-33,399;3,236;9,528;5,204;36,564;4,785;-16,416;-2,835;0,000;38,100;38,500;9,836;1,533;-12,318;-9,638;-13,574;-10,818;-3,274;27,218;0,000;248,640;Inf;261,000;250,000;-11,577;2,925;-6,717;24,956
6297,000;3,395;0,885;-33,709;3,149;9,485;5,204;36,564;4,785;-16,416;-2,835;0,000;38,100;38,500;9,703;3,070;-12,268;-9,642;-13,581;-10,862;-3,274;27,218;0,000;248,440;Inf;261,000;250,000;-11,587;2,916;-6,744;24,931
6297,500;3,395;0,885;-33,709;3,149;9,485;5,204;36,564;4,785;-16,416;-2,835;0,000;38,100;38,500;9,703;3,070;-12,375;-9,662;-13,686;-10,871;-3,274;27,218;0,000;248,440;Inf;262,000;250,000;-11,588;2,924;-6,723;24,890
6298,000;3,395;0,885;-33,709;3,149;9,485;5,204;36,564;4,785;-16,416;-2,835;0,000;38,100;38,500;9,703;3,070;-12,398;-9,651;-13,651;-10,907;-3,274;27,218;0,000;252,040;Inf;262,000;250,000;-11,648;2,932;-6,705;24,827
6298,500;3,395;0,885;-33,709;3,149;9,485;5,204;36,564;4,785;-16,416;-2,835;0,000;38,100;38,500;9,703;3,070;-12,360;-9,678;-13,651;-10,915;-3,274;27,218;0,000;252,040;Inf;261,000;250,000;-11,652;2,939;-6,710;24,788
6299,000;3,395;0,885;-33,709;3,149;9,485;5,175;36,552;4,762;-16,391;-2,840;0,000;38,093;38,526;9,703;3,070;-12,463;-9,641;-13,610;-10,882;-3,277;27,212;0,000;252,040;Inf;261,000;250,000;-11,651;2,947;-6,715;24,764
6299,500;3,395;0,885;-33,709;3,149;9,485;5,175;36,552;4,762;-16,391;-2,840;0,000;38,100;38,500;9,703;3,070;-12,355;-9,681;-13,664;-10,899;-3,277;27,212;0,000;252,040;Inf;260,000;250,000;-11,649;2,954;-6,714;24,764
6300,000;3,395;0,885;-33,709;3,149;9,485;5,175;36,552;4,762;-16,391;-2,840;0,000;38,100;38,500;9,703;3,070;-12,431;-9,703;-13,762;-10,911;-3,277;27,212;0,000;252,040;Inf;260,000;250,000;-11,650;2,969;-6,720;24,796
6300,500;2,768;0,676;-34,718;3,177;9,511;5,175;36,552;4,762;-16,391;-2,840;0,000;38,100;38,500;9,677;3,244;-12,434;-9,634;-13,628;-10,876;-3,277;27,212;0,000;252,040;Inf;259,000;250,000;-11,702;2,965;-6,731;24,790
6301,000;2,768;0,676;-34,718;3,177;9,511;5,175;36,552;4,762;-16,391;-2,840;0,000;38,100;38,500;9,677;3,244;-12,325;-9,658;-13,664;-10,889;-3,277;27,212;0,000;252,140;Inf;259,000;250,000;-11,643;2,965;-6,717;24,857
6301,500;2,768;0,676;-34,718;3,177;9,511;5,175;36,552;4,762;-16,391;-2,840;0,000;38,100;38,500;9,677;3,244;-12,298;-9,591;-13,598;-10,849;-3,277;27,212;0,000;252,140;Inf;258,000;250,000;-11,634;2,962;-6,715;24,914
6302,000;2,768;0,676;-34,718;3,177;9,511;5,175;36,552;4,762;-16,391;-2,840;0,000;38,100;38,500;9,677;3,244;-12,424;-9,663;-13,681;-10,903;-3,277;27,212;0,000;250,940;Inf;258,000;250,000;-11,584;2,959;-6,720;24,928
6302,500;2,768;0,676;-34,718;3,177;9,511;5,153;36,562;4,799;-16,354;-2,833;0,000;38,107;38,656;9,677;3,244;-12,387;-9,670;-13,763;-10,904;-3,263;27,222;0,000;250,940;Inf;258,000;250,000;-11,668;2,956;-6,717;24,918
6303,000;2,768;0,676;-34,718;3,177;9,511;5,153;36,562;4,799;-16,354;-2,833;0,000;38,100;38,700;9,677;3,244;-12,414;-9,671;-13,650;-10,885;-3,263;27,222;0,000;250,940;Inf;258,000;250,000;-11,681;2,953;-6,711;24,961
6303,500;2,178;0,586;-33,252;3,207;9,512;5,153;36,562;4,799;-16,354;-2,833;0,000;38,100;38,700;9,770;3,136;-12,489;-9,691;-13,761;-10,946;-3,263;27,222;0,000;250,940;Inf;258,000;250,000;-11,655;2,950;-6,712;24,953
6304,000;2,178;0,586;-33,252;3,207;9,512;5,153;36,562;4,799;-16,354;-2,833;0,000;38,100;38,700;9,770;3,136;-12,455;-9,665;-13,668;-10,917;-3,263;27,222;0,000;251,040;Inf;258,000;250,000;-11,722;2,937;-6,720;24,977
6304,500;2,178;0,586;-33,252;3,207;9,512;5,153;36,562;4,799;-16,354;-2,833;0,000;38,100;38,700;9,770;3,136;-12,357;-9,683;-13,690;-10,883;-3,263;27,222;0,000;251,040;Inf;257,000;250,000;-11,676;2,925;-6,738;24,989
6305,000;2,178;0,586;-33,252;3,207;9,512;5,153;36,562;4,799;-16,354;-2,833;0,000;38,100;38,700;9,770;3,136;-12,421;-9,678;-13,687;-10,907;-3,263;27,222;0,000;248,940;Inf;257,000;250,000;-11,653;2,912;-6,733;24,987
6305,500;2,178;0,586;-33,252;3,207;9,512;5,143;36,558;4,785;-16,343;-2,827;0,000;38,101;38,602;9,770;3,136;-12,407;-9,640;-13,597;-10,877;-3,281;27,219;0,000;248,940;Inf;258,000;250,000;-11,673;2,900;-6,705;25,008
6306,000;2,178;0,586;-33,252;3,207;9,512;5,143;36,558;4,785;-16,343;-2,827;0,000;38,100;38,600;9,770;3,136;-12,349;-9,674;-13,641;-10,873;-3,281;27,219;0,000;248,940;Inf;258,000;250,000;-11,630;2,888;-6,744;25,058
6306,500;3,418;0,794;-35,209;3,127;9,637;5,143;36,558;4,785;-16,343;-2,827;0,000;38,100;38,600;9,591;3,147;-12,373;-9,655;-13,643;-10,817;-3,281;27,219;0,000;248,940;Inf;259,000;250,000;-11,634;2,877;-6,733;25,119
6307,000;3,418;0,794;-35,209;3,127;9,637;5,143;36,558;4,785;-16,343;-2,827;0,000;38,100;38,600;9,591;3,147;-12,397;-9,676;-13,633;-10,890;-3,281;27,219;0,000;248,540;Inf;259,000;250,000;-11,622;2,886;-6,709;25,128
6307,500;3,418;0,794;-35,209;3,127;9,637;5,143;36,558;4,785;-16,343;-2,827;0,000;38,100;38,600;9,591;3,147;-12,368;-9,671;-13,707;-10,920;-3,281;27,219;0,000;248,540;Inf;260,000;250,000;-11,649;2,894;-6,731;25,157
6308,000;3,418;0,794;-35,209;3,127;9,637;5,143;36,558;4,785;-16,343;-2,827;0,000;38,100;38,600;9,591;3,147;-12,455;-9,693;-13,733;-10,935;-3,281;27,219;0,000;249,040;Inf;260,000;250,000;-11,667;2,903;-6,734;25,176
6308,500;3,418;0,794;-35,209;3,127;9,637;5,143;36,558;4,785;-16,343;-2,827;0,000;38,100;38,600;9,591;3,147;-12,400;-9,686;-13,729;-10,897;-3,281;27,219;0,000;249,040;Inf;260,000;250,000;-11,704;2,911;-6,723;25,165
6309,000;3,418;0,794;-35,209;3,127;9,637;5,172;36,562;4,814;-16,328;-2,840;0,000;38,103;38,652;9,591;3,147;-12,449;-9,620;-13,615;-10,886;-3,285;27,215;0,000;248,740;Inf;260,000;250,000;-11,678;2,920;-6,729;25,175
6309,500;3,418;0,794;-35,209;3,127;9,637;5,172;36,562;4,814;-16,328;-2,840;0,000;38,100;38,700;9,591;3,147;-12,456;-9,651;-13,663;-10,900;-3,285;27,215;0,000;248,740;Inf;261,000;250,000;-11,643;2,928;-6,741;25,156
6310,000;2,683;0,685;-34,633;3,249;9,559;5,172;36,562;4,814;-16,328;-2,840;0,000;38,100;38,700;9,598;3,084;-12,454;-9,652;-13,673;-10,907;-3,285;27,215;0,000;249,040;Inf;261,000;250,000;-11,668;2,936;-6,746;25,147
6310,500;2,683;0,685;-34,633;3,249;9,559;5,172;36,562;4,814;-16,328;-2,840;0,000;38,100;38,700;9,598;3,084;-12,359;-9,675;-13,684;-10,833;-3,285;27,215;0,000;249,040;Inf;261,000;250,000;-11,671;2,932;-6,731;25,091
6311,000;2,683;0,685;-34,633;3,249;9,559;5,172;36,562;4,814;-16,328;-2,840;0,000;38,100;38,700;9,598;3,084;-12,386;-9,621;-13,580;-10,867;-3,285;27,215;0,000;252,440;Inf;261,000;250,000;-11,638;2,928;-6,740;25,051
6311,500;2,683;0,685;-34,633;3,249;9,559;5,172;36,562;4,814;-16,328;-2,840;0,000;38,100;38,700;9,598;3,084;-12,335;-9,664;-13,574;-10,855;-3,285;27,215;0,000;252,440;Inf;260,000;250,000;-11,614;2,924;-6,739;24,982
6312,000;2,683;0,685;-34,633;3,249;9,559;5,183;36,550;4,772;-16,326;-2,849;0,000;38,112;38,574;9,598;3,084;-12,298;-9,658;-13,628;-10,873;-3,288;27,218;0,000;252,140;Inf;260,000;250,000;-11,607;2,920;-6,748;24,923
6312,500;2,683;0,685;-34,633;3,249;9,559;5,183;36,550;4,772;-16,326;-2,849;0,000;38,100;38,600;9,598;3,084;-12,379;-9,639;-13,532;-10,861;-3,288;27,218;0,000;252,140;Inf;259,000;250,000;-11,614;2,916;-6,750;24,902
6313,000;2,233;0,596;-33,690;3,250;9,495;5,183;36,550;4,772;-16,326;-2,849;0,000;38,100;38,600;9,755;3,108;-12,429;-9,680;-13,760;-10,932;-3,288;27,218;0,000;251,140;Inf;259,000;250,000;-11,603;2,912;-6,750;24,877
6313,500;2,233;0,596;-33,690;3,250;9,495;5,183;36,550;4,772;-16,326;-2,849;0,000;38,100;38,600;9,755;3,108;-12,434;-9,687;-13,797;-10,973;-3,288;27,218;0,000;251,140;Inf;258,000;250,000;-11,700;2,901;-6,732;24,883
6314,000;2,233;0,596;-33,690;3,250;9,495;5,183;36,550;4,772;-16,326;-2,849;0,000;38,100;38,600;9,755;3,108;-12,563;-9,581;-13,702;-10,846;-3,288;27,218;0,000;252,140;Inf;258,000;250,000;-11,723;2,890;-6,743;24,901
6314,500;2,233;0,596;-33,690;3,250;9,495;5,183;36,550;4,772;-16,326;-2,849;0,000;38,100;38,600;9,755;3,108;-12,461;-9,679;-13,769;-10,848;-3,288;27,218;0,000;252,140;Inf;257,000;250,000;-11,673;2,879;-6,750;24,903
6315,000;2,233;0,596;-33,690;3,250;9,495;5,183;36,550;4,772;-16,326;-2,849;0,000;38,100;38,600;9,755;3,108;-12,356;-9,652;-13,613;-10,904;-3,288;27,218;0,000;248,940;Inf;257,000;250,000;-11,689;2,869;-6,724;24,890
6315,500;2,233;0,596;-33,690;3,250;9,495;5,209;36,570;4,758;-16,296;-2,827;0,000;38,120;38,639;9,755;3,108;-12,462;-9,644;-13,712;-10,845;-3,285;27,216;0,000;248,940;Inf;258,000;250,000;-11,631;2,858;-6,730;24,901
6316,000;2,233;0,596;-33,690;3,250;9,495;5,209;36,570;4,758;-16,296;-2,827;0,000;38,100;38,600;9,755;3,108;-12,357;-9,656;-13,609;-10,856;-3,285;27,216;0,000;250,340;Inf;258,000;250,000;-11,666;2,848;-6,748;24,889
6316,500;3,297;0,867;-33,158;3,202;9,537;5,209;36,570;4,758;-16,296;-2,827;0,000;38,100;38,600;9,741;3,158;-12,325;-9,641;-13,574;-10,823;-3,285;27,216;0,000;250,340;Inf;258,000;250,000;-11,620;2,838;-6,747;24,920
6317,000;3,297;0,867;-33,158;3,202;9,537;5,209;36,570;4,758;-16,296;-2,827;0,000;38,100;38,600;9,741;3,158;-12,242;-9,666;-13,632;-10,894;-3,285;27,216;0,000;248,140;Inf;258,000;250,000;-11,591;2,845;-6,758;24,936
6317,500;3,297;0,867;-33,158;3,202;9,537;5,209;36,570;4,758;-16,296;-2,827;0,000;38,100;38,600;9,741;3,158;-12,358;-9,652;-13,643;-10,851;-3,285;27,216;0,000;248,140;Inf;259,000;250,000;-11,608;2,853;-6,737;24,871
6318,000;3,297;0,867;-33,158;3,202;9,537;5,209;36,570;4,758;-16,296;-2,827;0,000;38,100;38,600;9,741;3,158;-12,429;-9,637;-13,581;-10,853;-3,285;27,216;0,000;249,240;Inf;259,000;250,000;-11,626;2,860;-6,757;24,803
6318,500;3,297;0,867;-33,158;3,202;9,537;5,167;36,569;4,770;-16,294;-2,840;0,000;38,131;38,695;9,741;3,158;-12,412;-9,668;-13,724;-10,933;-3,288;27,214;0,000;249,240;Inf;259,000;250,000;-11,625;2,867;-6,745;24,765
6319,000;3,297;0,867;-33,158;3,202;9,537;5,167;36,569;4,770;-16,294;-2,840;0,000;38,100;38,700;9,741;3,158;-12,442;-9,679;-13,779;-10,911;-3,288;27,214;0,000;247,140;Inf;259,000;250,000;-11,684;2,874;-6,726;24,763
6319,500;2,695;0,715;-34,561;3,215;9,485;5,167;36,569;4,770;-16,294;-2,840;0,000;38,100;38,700;9,608;3,259;-12,450;-9,650;-13,688;-10,882;-3,288;27,214;0,000;247,140;Inf;260,000;250,000;-11,703;2,881;-6,752;24,729
6320,000;2,695;0,715;-34,561;3,215;9,485;5,167;36,569;4,770;-16,294;-2,840;0,000;38,100;38,700;9,608;3,259;-12,485;-9,662;-13,660;-10,898;-3,288;27,214;0,000;249,540;Inf;260,000;250,000;-11,667;2,878;-6,724;24,743
6320,500;2,695;0,715;-34,561;3,215;9,485;5,167;36,569;4,770;-16,294;-2,840;0,000;38,100;38,700;9,608;3,259;-12,433;-9,680;-13,791;-10,939;-3,288;27,214;0,000;249,540;Inf;260,000;250,000;-11,676;2,875;-6,721;24,714
6321,000;2,695;0,715;-34,561;3,215;9,485;5,167;36,569;4,770;-16,294;-2,840;0,000;38,100;38,700;9,608;3,259;-12,436;-9,678;-13,804;-10,916;-3,288;27,214;0,000;248,640;Inf;260,000;250,000;-11,711;2,872;-6,753;24,750
6321,500;2,695;0,715;-34,561;3,215;9,485;5,167;36,569;4,770;-16,294;-2,840;0,000;38,100;38,700;9,608;3,259;-12,483;-9,649;-13,726;-10,858;-3,288;27,214;0,000;248,640;Inf;261,000;250,000;-11,708;2,869;-6,730;24,757
6322,000;2,695;0,715;-34,561;3,215;9,485;5,139;36,595;4,784;-16,295;-2,837;0,000;38,153;38,625;9,608;3,259;-12,410;-9,654;-13,682;-10,898;-3,274;27,218;0,000;250,540;Inf;261,000;250,000;-11,679;2,866;-6,762;24,787
6322,500;2,695;0,715;-34,561;3,215;9,485;5,139;36,595;4,784;-16,295;-2,837;0,000;38,200;38,600;9,608;3,259;-12,427;-9,670;-13,709;-10,869;-3,274;27,218;0,000;250,540;Inf;261,000;250,000;-11,661;2,864;-6,732;24,804
6323,000;2,333;0,665;-33,616;3,244;9,549;5,139;36,595;4,784;-16,295;-2,837;0,000;38,200;38,600;9,709;3,159;-12,430;-9,677;-13,662;-10,917;-3,274;27,218;0,000;248,340;Inf;261,000;250,000;-11,669;2,861;-6,739;24,859
6323,500;2,333;0,665;-33,616;3,244;9,549;5,139;36,595;4,784;-16,295;-2,837;0,000;38,200;38,600;9,709;3,159;-12,411;-9,663;-13,697;-10,910;-3,274;27,218;0,000;248,340;Inf;262,000;250,000;-11,672;2,852;-6,741;24,919
6324,000;2,333;0,665;-33,616;3,244;9,549;5,139;36,595;4,784;-16,295;-2,837;0,000;38,200;38,600;9,709;3,159;-12,366;-9,625;-13,645;-10,874;-3,274;27,218;0,000;250,440;Inf;262,000;250,000;-11,670;2,844;-6,757;25,008
6324,500;2,333;0,665;-33,616;3,244;9,549;5,139;36,595;4,784;-16,295;-2,837;0,000;38,200;38,600;9,709;3,159;-12,495;-9,635;-13,697;-10,896;-3,274;27,218;0,000;250,440;Inf;262,000;250,000;-11,627;2,835;-6,746;25,137
6325,000;2,333;0,665;-33,616;3,244;9,549;5,152;36,584;4,768;-16,280;-2,825;0,000;38,156;38,710;9,709;3,159;-12,291;-9,693;-13,656;-10,914;-3,284;27,207;0,000;250,240;Inf;262,000;250,000;-11,681;2,827;-6,752;25,176
6325,500;2,333;0,665;-33,616;3,244;9,549;5,152;36,584;4,768;-16,280;-2,825;0,000;38,200;38,700;9,709;3,159;-12,380;-9,637;-13,587;-10,854;-3,284;27,207;0,000;250,240;Inf;262,000;250,000;-11,638;2,819;-6,741;25,218
6326,000;3,806;0,889;-35,209;3,117;9,623;5,152;36,584;4,768;-16,280;-2,825;0,000;38,200;38,700;9,612;3,252;-12,257;-9,652;-13,594;-10,855;-3,284;27,207;0,000;252,140;Inf;262,000;250,000;-11,614;2,811;-6,731;25,265
6326,500;3,806;0,889;-35,209;3,117;9,623;5,152;36,584;4,768;-16,280;-2,825;0,000;38,200;38,700;9,612;3,252;-12,371;-9,527;-13,533;-10,782;-3,284;27,207;0,000;252,140;Inf;261,000;250,000;-11,589;2,827;-6,705;25,289
6327,000;3,806;0,889;-35,209;3,117;9,623;5,152;36,584;4,768;-16,280;-2,825;0,000;38,200;38,700;9,612;3,252;-12,373;-9,633;-13,617;-10,837;-3,284;27,207;0,000;250,340;Inf;261,000;250,000;-11,553;2,843;-6,752;25,300
6327,500;3,806;0,889;-35,209;3,117;9,623;5,152;36,584;4,768;-16,280;-2,825;0,000;38,200;38,700;9,612;3,252;-12,351;-9,654;-13,628;-10,876;-3,284;27,207;0,000;250,340;Inf;261,000;250,000;-11,615;2,859;-6,756;25,359
6328,000;3,806;0,889;-35,209;3,117;9,623;5,197;36,581;4,774;-16,282;-2,827;0,000;38,170;38,743;9,612;3,252;-12,342;-9,659;-13,700;-10,881;-3,285;27,203;0,000;253,540;Inf;261,000;250,000;-11,627;2,875;-6,752;25,424
6328,500;3,806;0,889;-35,209;3,117;9,623;5,197;36,581;4,774;-16,282;-2,827;0,000;38,200;38,700;9,612;3,252;-12,452;-9,600;-13,653;-10,870;-3,285;27,203;0,000;253,540;Inf;260,000;250,000;-11,646;2,890;-6,755;25,570
6329,000;3,806;0,889;-35,209;3,117;9,623;5,197;36,581;4,774;-16,282;-2,827;0,000;38,200;38,700;9,612;3,252;-12,309;-9,668;-13,684;-10,891;-3,285;27,203;0,000;251,940;Inf;260,000;250,000;-11,644;2,905;-6,751;25,588
6329,500;2,934;0,718;-35,209;3,181;9,597;5,197;36,581;4,774;-16,282;-2,827;0,000;38,200;38,700;9,592;3,375;-12,266;-9,654;-13,649;-10,862;-3,285;27,203;0,000;251,940;Inf;259,000;250,000;-11,638;2,920;-6,741;25,608
6330,000;2,934;0,718;-35,209;3,181;9,597;5,197;36,581;4,774;-16,282;-2,827;0,000;38,200;38,700;9,592;3,375;-12,329;-9,644;-13,562;-10,849;-3,285;27,203;0,000;253,540;Inf;259,000;250,000;-11,608;2,920;-6,757;25,624
6330,500;2,934;0,718;-35,209;3,181;9,597;5,197;36,581;4,774;-16,282;-2,827;0,000;38,200;38,700;9,592;3,375;-12,354;-9,584;-13,558;-10,833;-3,285;27,203;0,000;253,540;Inf;258,000;250,000;-11,596;2,920;-6,730;25,637
6331,000;2,934;0,718;-35,209;3,181;9,597;5,197;36,581;4,774;-16,282;-2,827;0,000;38,200;38,700;9,592;3,375;-12,275;-9,649;-13,626;-10,839;-3,285;27,203;0,000;250,540;Inf;258,000;250,000;-11,582;2,920;-6,744;25,670
6331,500;2,934;0,718;-35,209;3,181;9,597;5,202;36,593;4,788;-16,298;-2,840;0,000;38,171;38,766;9,592;3,375;-12,346;-9,626;-13,554;-10,839;-3,291;27,200;0,000;250,540;Inf;258,000;250,000;-11,597;2,921;-6,749;25,650
6332,000;2,934;0,718;-35,209;3,181;9,597;5,202;36,593;4,788;-16,298;-2,840;0,000;38,200;38,800;9,592;3,375;-12,243;-9,644;-13,570;-10,800;-3,291;27,200;0,000;251,540;Inf;258,000;250,000;-11,591;2,921;-6,723;25,627
6332,500;3,054;0,728;-34,946;3,188;9,573;5,202;36,593;4,788;-16,298;-2,840;0,000;38,200;38,800;9,626;2,991;-12,339;-9,643;-13,563;-10,842;-3,291;27,200;0,000;251,540;Inf;257,000;250,000;-11,564;2,921;-6,737;25,650
6333,000;3,054;0,728;-34,946;3,188;9,573;5,202;36,593;4,788;-16,298;-2,840;0,000;38,200;38,800;9,626;2,991;-12,375;-9,620;-13,604;-10,889;-3,291;27,200;0,000;250,740;Inf;257,000;250,000;-11,597;2,923;-6,738;25,668
6333,500;3,054;0,728;-34,946;3,188;9,573;5,202;36,593;4,788;-16,298;-2,840;0,000;38,200;38,800;9,626;2,991;-12,331;-9,664;-13,642;-10,897;-3,291;27,200;0,000;250,740;Inf;257,000;250,000;-11,622;2,925;-6,737;25,648
6334,000;3,054;0,728;-34,946;3,188;9,573;5,202;36,593;4,788;-16,298;-2,840;0,000;38,200;38,800;9,626;2,991;-12,356;-9,670;-13,710;-10,898;-3,291;27,200;0,000;249,840;Inf;257,000;250,000;-11,633;2,927;-6,722;25,650
6334,500;3,054;0,728;-34,946;3,188;9,573;5,180;36,614;4,780;-16,293;-2,836;0,000;38,191;38,817;9,626;2,991;-12,391;-9,656;-13,749;-10,935;-3,294;27,200;0,000;249,840;Inf;257,000;250,000;-11,658;2,930;-6,725;25,662
6335,000;3,054;0,728;-34,946;3,188;9,573;5,180;36,614;4,780;-16,293;-2,836;0,000;38,200;38,800;9,626;2,991;-12,415;-9,660;-13,759;-10,893;-3,294;27,200;0,000;249,040;Inf;257,000;250,000;-11,683;2,932;-6,722;25,661
6335,500;3,054;0,728;-34,946;3,188;9,573;5,180;36,614;4,780;-16,293;-2,836;0,000;38,200;38,800;9,626;2,991;-12,419;-9,642;-13,714;-10,891;-3,294;27,200;0,000;249,040;Inf;257,000;250,000;-11,682;2,934;-6,698;25,687
6336,000;2,707;0,632;-35,209;3,181;9,558;5,180;36,614;4,780;-16,293;-2,836;0,000;38,200;38,800;9,631;3,277;-12,477;-9,629;-13,736;-10,909;-3,294;27,200;0,000;249,640;Inf;257,000;250,000;-11,666;2,936;-6,731;25,709
6336,500;2,707;0,632;-35,209;3,181;9,558;5,180;36,614;4,780;-16,293;-2,836;0,000;38,200;38,800;9,631;3,277;-12,326;-9,648;-13,654;-10,836;-3,294;27,200;0,000;249,640;Inf;257,000;250,000;-11,688;2,932;-6,754;25,720
6337,000;2,707;0,632;-35,209;3,181;9,558;5,180;36,614;4,780;-16,293;-2,836;0,000;38,200;38,800;9,631;3,277;-12,370;-9,583;-13,559;-10,821;-3,294;27,200;0,000;247,840;Inf;257,000;250,000;-11,616;2,928;-6,742;25,773
6337,500;2,707;0,632;-35,209;3,181;9,558;5,180;36,614;4,780;-16,293;-2,836;0,000;38,200;38,800;9,631;3,277;-12,308;-9,655;-13,681;-10,889;-3,294;27,200;0,000;247,840;Inf;258,000;250,000;-11,583;2,924;-6,738;25,806
6338,000;2,707;0,632;-35,209;3,181;9,558;5,204;36,606;4,767;-16,287;-2,820;0,000;38,202;38,764;9,631;3,277;-12,368;-9,651;-13,688;-10,844;-3,287;27,194;0,000;248,740;Inf;258,000;250,000;-11,633;2,921;-6,735;25,788
6338,500;2,707;0,632;-35,209;3,181;9,558;5,204;36,606;4,767;-16,287;-2,820;0,000;38,200;38,800;9,631;3,277;-12,385;-9,608;-13,577;-10,810;-3,287;27,194;0,000;248,740;Inf;259,000;250,000;-11,638;2,917;-6,750;25,796
6339,000;3,221;0,848;-34,097;3,232;9,460;5,204;36,606;4,767;-16,287;-2,820;0,000;38,200;38,800;9,643;3,134;-12,209;-9,621;-13,593;-10,809;-3,287;27,194;0,000;248,140;Inf;259,000;250,000;-11,595;2,914;-6,754;25,793
6339,500;3,221;0,848;-34,097;3,232;9,460;5,204;36,606;4,767;-16,287;-2,820;0,000;38,200;38,800;9,643;3,134;-12,296;-9,600;-13,517;-10,803;-3,287;27,194;0,000;248,140;Inf;260,000;250,000;-11,558;2,919;-6,738;25,772
6340,000;3,221;0,848;-34,097;3,232;9,460;5,204;36,606;4,767;-16,287;-2,820;0,000;38,200;38,800;9,643;3,134;-12,306;-9,601;-13,445;-10,781;-3,287;27,194;0,000;248,240;Inf;260,000;250,000;-11,533;2,929;-6,746;25,788
6340,500;3,221;0,848;-34,097;3,232;9,460;5,204;36,606;4,767;-16,287;-2,820;0,000;38,200;38,800;9,643;3,134;-12,154;-9,572;-13,364;-10,732;-3,287;27,194;0,000;248,240;Inf;261,000;250,000;-11,533;2,929;-6,736;25,766
6341,000;3,221;0,848;-34,097;3,232;9,460;5,147;36,588;4,757;-16,279;-2,844;0,000;38,217;38,743;9,643;3,134;-12,177;-9,622;-13,537;-10,780;-3,283;27,193;0,000;250,240;Inf;261,000;250,000;-11,455;2,934;-6,741;25,763
6341,500;3,221;0,848;-34,097;3,232;9,460;5,147;36,588;4,757;-16,279;-2,844;0,000;38,200;38,700;9,643;3,134;-12,229;-9,599;-13,474;-10,800;-3,283;27,193;0,000;250,240;Inf;261,000;250,000;-11,529;2,938;-6,741;25,760
6342,000;3,221;0,848;-34,097;3,232;9,460;5,147;36,588;4,757;-16,279;-2,844;0,000;38,200;38,700;9,643;3,134;-12,303;-9,608;-13,553;-10,845;-3,283;27,193;0,000;250,540;Inf;261,000;250,000;-11,525;2,943;-6,726;25,752
6342,500;3,135;0,778;-34,577;3,202;9,587;5,147;36,588;4,757;-16,279;-2,844;0,000;38,200;38,700;9,635;2,979;-12,275;-9,631;-13,608;-10,835;-3,283;27,193;0,000;250,540;Inf;261,000;250,000;-11,577;2,948;-6,707;25,783
6343,000;3,135;0,778;-34,577;3,202;9,587;5,147;36,588;4,757;-16,279;-2,844;0,000;38,200;38,700;9,635;2,979;-12,391;-9,574;-13,587;-10,818;-3,283;27,193;0,000;249,940;Inf;261,000;250,000;-11,587;2,951;-6,713;25,803
6343,500;3,135;0,778;-34,577;3,202;9,587;5,147;36,588;4,757;-16,279;-2,844;0,000;38,200;38,700;9,635;2,979;-12,381;-9,612;-13,606;-10,865;-3,283;27,193;0,000;249,940;Inf;261,000;250,000;-11,592;2,954;-6,742;25,724
6344,000;3,135;0,778;-34,577;3,202;9,587;5,147;36,588;4,757;-16,279;-2,844;0,000;38,200;38,700;9,635;2,979;-12,444;-9,580;-13,623;-10,808;-3,283;27,193;0,000;252,540;Inf;261,000;250,000;-11,616;2,957;-6,706;25,639
6344,500;3,135;0,778;-34,577;3,202;9,587;5,173;36,620;4,798;-16,254;-2,841;0,000;38,220;38,822;9,635;2,979;-12,343;-9,641;-13,636;-10,862;-3,280;27,191;0,000;252,540;Inf;260,000;250,000;-11,614;2,960;-6,721;25,690
6345,000;3,135;0,778;-34,577;3,202;9,587;5,173;36,620;4,798;-16,254;-2,841;0,000;38,200;38,800;9,635;2,979;-12,338;-9,642;-13,667;-10,846;-3,280;27,191;0,000;252,240;Inf;260,000;250,000;-11,620;2,962;-6,724;25,690
6345,500;2,362;0,671;-33,941;3,285;9,496;5,173;36,620;4,798;-16,254;-2,841;0,000;38,200;38,800;9,647;3,166;-12,387;-9,619;-13,625;-10,824;-3,280;27,191;0,000;252,240;Inf;259,000;250,000;-11,623;2,965;-6,721;25,722
6346,000;2,362;0,671;-33,941;3,285;9,496;5,173;36,620;4,798;-16,254;-2,841;0,000;38,200;38,800;9,647;3,166;-12,272;-9,634;-13,628;-10,844;-3,280;27,191;0,000;252,040;Inf;259,000;250,000;-11,614;2,955;-6,729;25,821
6346,500;2,362;0,671;-33,941;3,285;9,496;5,173;36,620;4,798;-16,254;-2,841;0,000;38,200;38,800;9,647;3,166;-12,368;-9,543;-13,508;-10,773;-3,280;27,191;0,000;252,040;Inf;258,000;250,000;-11,594;2,946;-6,751;25,843
6347,000;2,362;0,671;-33,941;3,285;9,496;5,173;36,620;4,798;-16,254;-2,841;0,000;38,200;38,800;9,647;3,166;-12,207;-9,611;-13,526;-10,824;-3,280;27,191;0,000;250,840;Inf;258,000;250,000;-11,548;2,936;-6,731;25,891
6347,500;2,362;0,671;-33,941;3,285;9,496;5,219;36,618;4,789;-16,250;-2,835;0,000;38,231;38,822;9,647;3,166;-12,392;-9,612;-13,563;-10,857;-3,272;27,180;0,000;250,840;Inf;258,000;250,000;-11,542;2,927;-6,753;25,953
6348,000;2,362;0,671;-33,941;3,285;9,496;5,219;36,618;4,789;-16,250;-2,835;0,000;38,200;38,800;9,647;3,166;-12,300;-9,631;-13,669;-10,862;-3,272;27,180;0,000;250,840;Inf;258,000;250,000;-11,606;2,917;-6,747;25,921
6348,500;3,061;0,745;-35,209;3,221;9,528;5,219;36,618;4,789;-16,250;-2,835;0,000;38,200;38,800;9,498;3,328;-12,358;-9,609;-13,513;-10,845;-3,272;27,180;0,000;250,840;Inf;258,000;250,000;-11,615;2,908;-6,737;25,911
6349,000;3,061;0,745;-35,209;3,221;9,528;5,219;36,618;4,789;-16,250;-2,835;0,000;38,200;38,800;9,498;3,328;-12,398;-9,622;-13,681;-10,848;-3,272;27,180;0,000;251,340;Inf;258,000;250,000;-11,581;2,911;-6,734;25,895
6349,500;3,061;0,745;-35,209;3,221;9,528;5,219;36,618;4,789;-16,250;-2,835;0,000;38,200;38,800;9,498;3,328;-12,407;-9,624;-13,755;-10,881;-3,272;27,180;0,000;251,340;Inf;257,000;250,000;-11,637;2,913;-6,731;25,838
6350,000;3,061;0,745;-35,209;3,221;9,528;5,219;36,618;4,789;-16,250;-2,835;0,000;38,200;38,800;9,498;3,328;-12,449;-9,620;-13,641;-10,873;-3,272;27,180;0,000;249,040;Inf;257,000;250,000;-11,667;2,916;-6,727;25,785
6350,500;3,061;0,745;-35,209;3,221;9,528;5,219;36,618;4,789;-16,250;-2,835;0,000;38,200;38,800;9,498;3,328;-12,472;-9,612;-13,711;-10,896;-3,272;27,180;0,000;249,040;Inf;257,000;250,000;-11,646;2,918;-6,715;25,737
6351,000;3,061;0,745;-35,209;3,221;9,528;5,218;36,630;4,791;-16,242;-2,849;0,000;38,238;38,767;9,498;3,328;-12,404;-9,576;-13,590;-10,825;-3,288;27,175;0,000;248,840;Inf;257,000;250,000;-11,673;2,920;-6,737;25,738
6351,500;3,061;0,745;-35,209;3,221;9,528;5,218;36,630;4,791;-16,242;-2,849;0,000;38,200;38,800;9,498;3,328;-12,400;-9,614;-13,562;-10,827;-3,288;27,175;0,000;248,840;Inf;258,000;250,000;-11,599;2,923;-6,743;25,654
6352,000;3,730;0,873;-35,209;3,186;9,467;5,218;36,630;4,791;-16,242;-2,849;0,000;38,200;38,800;9,632;3,239;-12,259;-9,625;-13,633;-10,825;-3,288;27,175;0,000;249,040;Inf;258,000;250,000;-11,601;2,925;-6,741;25,658
6352,500;3,730;0,873;-35,209;3,186;9,467;5,218;36,630;4,791;-16,242;-2,849;0,000;38,200;38,800;9,632;3,239;-12,361;-9,619;-13,599;-10,844;-3,288;27,175;0,000;249,040;Inf;258,000;250,000;-11,586;2,938;-6,749;25,627
6353,000;3,730;0,873;-35,209;3,186;9,467;5,218;36,630;4,791;-16,242;-2,849;0,000;38,200;38,800;9,632;3,239;-12,290;-9,627;-13,642;-10,867;-3,288;27,175;0,000;249,040;Inf;258,000;250,000;-11,606;2,951;-6,729;25,631
6353,500;3,730;0,873;-35,209;3,186;9,467;5,218;36,630;4,791;-16,242;-2,849;0,000;38,200;38,800;9,632;3,239;-12,303;-9,619;-13,595;-10,837;-3,288;27,175;0,000;249,040;Inf;258,000;250,000;-11,607;2,964;-6,754;25,657
6354,000;3,730;0,873;-35,209;3,186;9,467;5,210;36,625;4,794;-16,217;-2,839;0,000;38,263;38,825;9,632;3,239;-12,378;-9,634;-13,598;-10,860;-3,265;27,191;0,000;249,140;Inf;258,000;250,000;-11,589;2,976;-6,744;25,677
6354,500;3,730;0,873;-35,209;3,186;9,467;5,210;36,625;4,794;-16,217;-2,839;0,000;38,300;38,800;9,632;3,239;-12,322;-9,646;-13,643;-10,846;-3,265;27,191;0,000;249,140;Inf;258,000;250,000;-11,618;2,989;-6,751;25,719
6355,000;3,317;0,757;-35,209;3,185;9,628;5,210;36,625;4,794;-16,217;-2,839;0,000;38,300;38,800;9,547;3,163;-12,365;-9,643;-13,621;-10,891;-3,265;27,191;0,000;249,440;Inf;258,000;250,000;-11,614;3,001;-6,755;25,736
6355,500;3,317;0,757;-35,209;3,185;9,628;5,210;36,625;4,794;-16,217;-2,839;0,000;38,300;38,800;9,547;3,163;-12,295;-9,643;-13,545;-10,826;-3,265;27,191;0,000;249,440;Inf;258,000;250,000;-11,630;3,006;-6,765;25,744
6356,000;3,317;0,757;-35,209;3,185;9,628;5,210;36,625;4,794;-16,217;-2,839;0,000;38,300;38,800;9,547;3,163;-12,374;-9,641;-13,674;-10,836;-3,265;27,191;0,000;249,140;Inf;258,000;250,000;-11,577;3,011;-6,746;25,793
6356,500;3,317;0,757;-35,209;3,185;9,628;5,210;36,625;4,794;-16,217;-2,839;0,000;38,300;38,800;9,547;3,163;-12,241;-9,601;-13,506;-10,787;-3,265;27,191;0,000;249,140;Inf;258,000;250,000;-11,631;3,016;-6,772;25,769
6357,000;3,317;0,757;-35,209;3,185;9,628;5,210;36,625;4,794;-16,217;-2,839;0,000;38,300;38,800;9,547;3,163;-12,406;-9,638;-13,598;-10,865;-3,265;27,191;0,000;248,840;Inf;258,000;250,000;-11,534;3,021;-6,748;25,787
6357,500;3,317;0,757;-35,209;3,185;9,628;5,195;36,612;4,789;-16,196;-2,837;0,000;38,260;38,844;9,547;3,163;-12,331;-9,639;-13,694;-10,889;-3,270;27,180;0,000;248,840;Inf;259,000;250,000;-11,627;3,026;-6,757;25,786
6358,000;3,317;0,757;-35,209;3,185;9,628;5,195;36,612;4,789;-16,196;-2,837;0,000;38,300;38,800;9,547;3,163;-12,475;-9,636;-13,694;-10,915;-3,270;27,180;0,000;249,240;Inf;259,000;250,000;-11,638;3,031;-6,779;25,728
6358,500;2,929;0,672;-35,209;3,139;9,605;5,195;36,612;4,789;-16,196;-2,837;0,000;38,300;38,800;9,606;3,289;-12,386;-9,643;-13,751;-10,905;-3,270;27,180;0,000;249,240;Inf;259,000;250,000;-11,680;3,035;-6,765;25,710
6359,000;2,929;0,672;-35,209;3,139;9,605;5,195;36,612;4,789;-16,196;-2,837;0,000;38,300;38,800;9,606;3,289;-12,386;-9,627;-13,734;-10,890;-3,270;27,180;0,000;249,040;Inf;259,000;250,000;-11,671;3,034;-6,751;25,719
6359,500;2,929;0,672;-35,209;3,139;9,605;5,195;36,612;4,789;-16,196;-2,837;0,000;38,300;38,800;9,606;3,289;-12,444;-9,663;-13,738;-10,921;-3,270;27,180;0,000;249,040;Inf;259,000;250,000;-11,659;3,032;-6,747;25,717
6360,000;2,929;0,672;-35,209;3,139;9,605;5,195;36,612;4,789;-16,196;-2,837;0,000;38,300;38,800;9,606;3,289;-12,436;-9,645;-13,701;-10,869;-3,270;27,180;0,000;250,040;Inf;259,000;250,000;-11,692;3,030;-6,771;25,751
6360,500;2,929;0,672;-35,209;3,139;9,605;5,158;36,637;4,794;-16,171;-2,844;0,000;38,275;38,894;9,606;3,289;-12,434;-9,652;-13,698;-10,915;-3,275;27,176;0,000;250,040;Inf;259,000;250,000;-11,663;3,029;-6,775;26,005
6361,000;2,929;0,672;-35,209;3,139;9,605;5,158;36,637;4,794;-16,171;-2,844;0,000;38,300;38,900;9,606;3,289;-12,390;-9,634;-13,672;-10,833;-3,275;27,176;0,000;249,840;Inf;259,000;250,000;-11,675;3,027;-6,787;25,969
6361,500;2,862;0,764;-33,645;3,207;9,503;5,158;36,637;4,794;-16,171;-2,844;0,000;38,300;38,900;9,789;3,127;-12,397;-9,600;-13,568;-10,802;-3,275;27,176;0,000;249,840;Inf;259,000;250,000;-11,633;3,025;-6,781;25,942
6362,000;2,862;0,764;-33,645;3,207;9,503;5,158;36,637;4,794;-16,171;-2,844;0,000;38,300;38,900;9,789;3,127;-12,380;-9,653;-13,634;-10,852;-3,275;27,176;0,000;250,040;Inf;259,000;250,000;-11,592;3,023;-6,770;25,910
6362,500;2,862;0,764;-33,645;3,207;9,503;5,158;36,637;4,794;-16,171;-2,844;0,000;38,300;38,900;9,789;3,127;-12,381;-9,629;-13,633;-10,855;-3,275;27,176;0,000;250,040;Inf;259,000;250,000;-11,630;3,020;-6,779;25,893
6363,000;2,862;0,764;-33,645;3,207;9,503;5,158;36,637;4,794;-16,171;-2,844;0,000;38,300;38,900;9,789;3,127;-12,342;-9,658;-13,625;-10,886;-3,275;27,176;0,000;250,140;Inf;259,000;250,000;-11,625;3,018;-6,779;25,847
6363,500;2,862;0,764;-33,645;3,207;9,503;5,158;36,637;4,794;-16,171;-2,844;0,000;38,300;38,900;9,789;3,127;-12,360;-9,652;-13,729;-10,907;-3,275;27,176;0,000;250,140;Inf;259,000;250,000;-11,628;3,015;-6,765;25,836
6364,000;2,862;0,764;-33,645;3,207;9,503;5,181;36,630;4,785;-16,163;-2,850;0,000;38,281;38,945;9,789;3,127;-12,360;-9,661;-13,694;-10,888;-3,286;27,175;0,000;250,440;Inf;259,000;250,000;-11,662;3,012;-6,776;25,770
6364,500;2,862;0,764;-33,645;3,207;9,503;5,181;36,630;4,785;-16,163;-2,850;0,000;38,300;38,900;9,789;3,127;-12,357;-9,627;-13,678;-10,887;-3,286;27,175;0,000;250,440;Inf;259,000;250,000;-11,651;3,010;-6,791;25,746
6365,000;2,758;0,722;-34,595;3,254;9,589;5,181;36,630;4,785;-16,163;-2,850;0,000;38,300;38,900;9,582;3,104;-12,348;-9,651;-13,702;-10,847;-3,286;27,175;0,000;250,540;Inf;259,000;250,000;-11,637;3,008;-6,777;25,719
6365,500;2,758;0,722;-34,595;3,254;9,589;5,181;36,630;4,785;-16,163;-2,850;0,000;38,300;38,900;9,582;3,104;-12,447;-9,639;-13,653;-10,887;-3,286;27,175;0,000;250,540;Inf;259,000;250,000;-11,637;3,003;-6,783;25,669
6366,000;2,758;0,722;-34,595;3,254;9,589;5,181;36,630;4,785;-16,163;-2,850;0,000;38,300;38,900;9,582;3,104;-12,342;-9,661;-13,654;-10,829;-3,286;27,175;0,000;250,340;Inf;259,000;250,000;-11,657;2,999;-6,793;25,654
6366,500;2,758;0,722;-34,595;3,254;9,589;5,181;36,630;4,785;-16,163;-2,850;0,000;38,300;38,900;9,582;3,104;-12,397;-9,570;-13,566;-10,827;-3,286;27,175;0,000;250,340;Inf;259,000;250,000;-11,621;2,996;-6,794;25,617
6367,000;2,758;0,722;-34,595;3,254;9,589;5,226;36,654;4,774;-16,127;-2,834;0,000;38,302;38,857;9,582;3,104;-12,268;-9,633;-13,626;-10,827;-3,283;27,183;0,000;249,840;Inf;259,000;250,000;-11,590;2,992;-6,784;25,588
6367,500;2,758;0,722;-34,595;3,254;9,589;5,226;36,654;4,774;-16,127;-2,834;0,000;38,300;38,900;9,582;3,104;-12,365;-9,641;-13,585;-10,842;-3,283;27,183;0,000;249,840;Inf;259,000;250,000;-11,588;2,988;-6,804;25,603
6368,000;2,918;0,754;-34,031;3,202;9,496;5,226;36,654;4,774;-16,127;-2,834;0,000;38,300;38,900;9,790;3,083;-12,296;-9,626;-13,620;-10,871;-3,283;27,183;0,000;250,140;Inf;259,000;250,000;-11,608;2,984;-6,778;25,568
