t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6368,500;2,918;0,754;-34,031;3,202;9,496;5,226;36,654;4,774;-16,127;-2,834;0,000;38,300;38,900;9,790;3,083;-12,355;-9,605;-13,582;-10,853;-3,283;27,183;0,000;250,140;Inf;259,000;250,000;-11,603;2,983;-6,790;25,548
6369,000;2,918;0,754;-34,031;3,202;9,496;5,226;36,654;4,774;-16,127;-2,834;0,000;38,300;38,900;9,790;3,083;-12,315;-9,652;-13,679;-10,907;-3,283;27,183;0,000;249,940;Inf;259,000;250,000;-11,599;2,982;-6,762;25,557
6369,500;2,918;0,754;-34,031;3,202;9,496;5,226;36,654;4,774;-16,127;-2,834;0,000;38,300;38,900;9,790;3,083;-12,406;-9,656;-13,724;-10,917;-3,283;27,183;0,000;249,940;Inf;259,000;250,000;-11,638;2,981;-6,752;25,550
6370,000;2,918;0,754;-34,031;3,202;9,496;5,226;36,654;4,774;-16,127;-2,834;0,000;38,300;38,900;9,790;3,083;-12,486;-9,645;-13,732;-10,900;-3,283;27,183;0,000;250,140;Inf;259,000;250,000;-11,676;2,980;-6,758;25,575
6370,500;2,918;0,754;-34,031;3,202;9,496;5,214;36,652;4,799;-16,109;-2,839;0,000;38,318;38,827;9,790;3,083;-12,494;-9,636;-13,717;-10,915;-3,277;27,177;0,000;250,140;Inf;259,000;250,000;-11,691;2,979;-6,766;25,540
6371,000;2,918;0,754;-34,031;3,202;9,496;5,214;36,652;4,799;-16,109;-2,839;0,000;38,300;38,800;9,790;3,083;-12,462;-9,664;-13,779;-10,926;-3,277;27,177;0,000;249,640;Inf;259,000;250,000;-11,691;2,978;-6,745;25,527
6371,500;2,854;0,695;-35,209;3,226;9,629;5,214;36,652;4,799;-16,109;-2,839;0,000;38,300;38,800;9,564;3,155;-12,411;-9,663;-13,772;-10,899;-3,277;27,177;0,000;249,640;Inf;259,000;250,000;-11,708;2,977;-6,776;25,748
6372,000;2,854;0,695;-35,209;3,226;9,629;5,214;36,652;4,799;-16,109;-2,839;0,000;38,300;38,800;9,564;3,155;-12,429;-9,662;-13,748;-10,881;-3,277;27,177;0,000;249,640;Inf;259,000;250,000;-11,686;2,975;-6,765;26,016
6372,500;2,854;0,695;-35,209;3,226;9,629;5,214;36,652;4,799;-16,109;-2,839;0,000;38,300;38,800;9,564;3,155;-12,473;-9,608;-13,638;-10,853;-3,277;27,177;0,000;249,640;Inf;259,000;250,000;-11,680;2,973;-6,765;26,099
6373,000;2,854;0,695;-35,209;3,226;9,629;5,214;36,652;4,799;-16,109;-2,839;0,000;38,300;38,800;9,564;3,155;-12,410;-9,646;-13,710;-10,859;-3,277;27,177;0,000;249,740;Inf;259,000;250,000;-11,643;2,971;-6,767;26,059
6373,500;2,854;0,695;-35,209;3,226;9,629;5,238;36,660;4,812;-16,117;-2,838;0,000;38,316;38,861;9,564;3,155;-12,408;-9,619;-13,616;-10,831;-3,286;27,183;0,000;249,740;Inf;259,000;250,000;-11,656;2,969;-6,769;25,969
6374,000;2,854;0,695;-35,209;3,226;9,629;5,238;36,660;4,812;-16,117;-2,838;0,000;38,300;38,900;9,564;3,155;-12,357;-9,637;-13,585;-10,850;-3,286;27,183;0,000;249,940;Inf;259,000;250,000;-11,619;2,967;-6,781;25,984
6374,500;3,100;0,806;-34,497;3,252;9,560;5,238;36,660;4,812;-16,117;-2,838;0,000;38,300;38,900;9,624;3,083;-12,329;-9,629;-13,598;-10,856;-3,286;27,183;0,000;249,940;Inf;259,000;250,000;-11,608;2,965;-6,769;25,958
6375,000;3,100;0,806;-34,497;3,252;9,560;5,238;36,660;4,812;-16,117;-2,838;0,000;38,300;38,900;9,624;3,083;-12,369;-9,642;-13,634;-10,885;-3,286;27,183;0,000;250,240;Inf;259,000;250,000;-11,603;2,967;-6,751;25,920
6375,500;3,100;0,806;-34,497;3,252;9,560;5,238;36,660;4,812;-16,117;-2,838;0,000;38,300;38,900;9,624;3,083;-12,428;-9,621;-13,654;-10,888;-3,286;27,183;0,000;250,240;Inf;259,000;250,000;-11,632;2,970;-6,754;25,925
6376,000;3,100;0,806;-34,497;3,252;9,560;5,238;36,660;4,812;-16,117;-2,838;0,000;38,300;38,900;9,624;3,083;-12,383;-9,650;-13,634;-10,862;-3,286;27,183;0,000;250,240;Inf;259,000;250,000;-11,648;2,972;-6,773;25,879
6376,500;3,100;0,806;-34,497;3,252;9,560;5,204;36,654;4,775;-16,094;-2,830;0,000;38,338;39,044;9,624;3,083;-12,371;-9,643;-13,666;-10,842;-3,278;27,187;0,000;250,240;Inf;259,000;250,000;-11,632;2,974;-6,766;25,817
6377,000;3,100;0,806;-34,497;3,252;9,560;5,204;36,654;4,775;-16,094;-2,830;0,000;38,300;39,000;9,624;3,083;-12,401;-9,622;-13,633;-10,855;-3,278;27,187;0,000;250,040;Inf;259,000;250,000;-11,630;2,976;-6,752;25,778
6377,500;3,100;0,806;-34,497;3,252;9,560;5,204;36,654;4,775;-16,094;-2,830;0,000;38,300;39,000;9,624;3,083;-12,335;-9,620;-13,665;-10,850;-3,278;27,187;0,000;250,040;Inf;259,000;250,000;-11,628;2,978;-6,753;25,749
6378,000;2,934;0,723;-34,845;3,261;9,580;5,204;36,654;4,775;-16,094;-2,830;0,000;38,300;39,000;9,565;3,096;-12,387;-9,609;-13,551;-10,815;-3,278;27,187;0,000;250,740;Inf;259,000;250,000;-11,618;2,980;-6,758;25,719
6378,500;2,934;0,723;-34,845;3,261;9,580;5,204;36,654;4,775;-16,094;-2,830;0,000;38,300;39,000;9,565;3,096;-12,184;-9,568;-13,452;-10,725;-3,278;27,187;0,000;250,740;Inf;259,000;250,000;-11,591;2,979;-6,779;25,583
6379,000;2,934;0,723;-34,845;3,261;9,580;5,204;36,654;4,775;-16,094;-2,830;0,000;38,300;39,000;9,565;3,096;-12,089;-9,562;-13,452;-10,744;-3,278;27,187;0,000;250,540;Inf;259,000;250,000;-11,482;2,979;-6,786;25,542
6379,500;2,934;0,723;-34,845;3,261;9,580;5,204;36,654;4,775;-16,094;-2,830;0,000;38,300;39,000;9,565;3,096;-12,335;-9,626;-13,564;-10,833;-3,278;27,187;0,000;250,540;Inf;259,000;250,000;-11,462;2,978;-6,759;25,499
6380,000;2,934;0,723;-34,845;3,261;9,580;5,176;36,645;4,798;-16,093;-2,824;0,000;38,341;38,952;9,565;3,096;-12,308;-9,611;-13,535;-10,846;-3,272;27,181;0,000;250,540;Inf;259,000;250,000;-11,590;2,977;-6,766;25,491
6380,500;2,934;0,723;-34,845;3,261;9,580;5,176;36,645;4,798;-16,093;-2,824;0,000;38,300;39,000;9,565;3,096;-12,310;-9,614;-13,606;-10,849;-3,272;27,181;0,000;250,540;Inf;259,000;250,000;-11,575;2,976;-6,765;25,492
6381,000;3,339;0,789;-35,209;3,183;9,621;5,176;36,645;4,798;-16,093;-2,824;0,000;38,300;39,000;9,484;3,270;-12,368;-9,612;-13,644;-10,872;-3,272;27,181;0,000;250,240;Inf;259,000;250,000;-11,595;2,976;-6,755;25,526
6381,500;3,339;0,789;-35,209;3,183;9,621;5,176;36,645;4,798;-16,093;-2,824;0,000;38,300;39,000;9,484;3,270;-12,408;-9,646;-13,685;-10,853;-3,272;27,181;0,000;250,240;Inf;259,000;250,000;-11,624;2,982;-6,765;25,554
6382,000;3,339;0,789;-35,209;3,183;9,621;5,176;36,645;4,798;-16,093;-2,824;0,000;38,300;39,000;9,484;3,270;-12,417;-9,567;-13,582;-10,809;-3,272;27,181;0,000;249,940;Inf;259,000;250,000;-11,648;2,988;-6,773;25,449
6382,500;3,339;0,789;-35,209;3,183;9,621;5,176;36,645;4,798;-16,093;-2,824;0,000;38,300;39,000;9,484;3,270;-12,444;-9,607;-13,630;-10,876;-3,272;27,181;0,000;249,940;Inf;259,000;250,000;-11,594;2,993;-6,779;25,452
6383,000;3,339;0,789;-35,209;3,183;9,621;5,138;36,669;4,778;-16,089;-2,843;0,000;38,360;39,056;9,484;3,270;-12,394;-9,616;-13,680;-10,897;-3,272;27,189;0,000;249,840;Inf;259,000;250,000;-11,639;2,999;-6,760;25,457
6383,500;3,339;0,789;-35,209;3,183;9,621;5,138;36,669;4,778;-16,089;-2,843;0,000;38,400;39,100;9,484;3,270;-12,407;-9,634;-13,587;-10,845;-3,272;27,189;0,000;249,840;Inf;259,000;250,000;-11,647;3,005;-6,776;25,474
6384,000;3,339;0,789;-35,209;3,183;9,621;5,138;36,669;4,778;-16,089;-2,843;0,000;38,400;39,100;9,484;3,270;-12,372;-9,631;-13,672;-10,869;-3,272;27,189;0,000;249,740;Inf;259,000;250,000;-11,618;3,010;-6,753;25,439
6384,500;2,695;0,747;-33,949;3,223;9,516;5,138;36,669;4,778;-16,089;-2,843;0,000;38,400;39,100;9,643;3,117;-12,379;-9,634;-13,616;-10,880;-3,272;27,189;0,000;249,740;Inf;259,000;250,000;-11,636;3,015;-6,776;25,428
6385,000;2,695;0,747;-33,949;3,223;9,516;5,138;36,669;4,778;-16,089;-2,843;0,000;38,400;39,100;9,643;3,117;-12,285;-9,639;-13,650;-10,914;-3,272;27,189;0,000;249,840;Inf;259,000;250,000;-11,627;3,010;-6,761;25,424
6385,500;2,695;0,747;-33,949;3,223;9,516;5,138;36,669;4,778;-16,089;-2,843;0,000;38,400;39,100;9,643;3,117;-12,344;-9,642;-13,667;-10,896;-3,272;27,189;0,000;249,840;Inf;259,000;250,000;-11,622;3,005;-6,772;25,414
6386,000;2,695;0,747;-33,949;3,223;9,516;5,138;36,669;4,778;-16,089;-2,843;0,000;38,400;39,100;9,643;3,117;-12,400;-9,641;-13,686;-10,879;-3,272;27,189;0,000;250,140;Inf;259,000;250,000;-11,637;3,000;-6,778;25,361
6386,500;2,695;0,747;-33,949;3,223;9,516;5,157;36,669;4,808;-16,077;-2,835;0,000;38,361;39,053;9,643;3,117;-12,360;-9,661;-13,690;-10,830;-3,268;27,193;0,000;250,140;Inf;259,000;250,000;-11,651;2,995;-6,796;25,243
6387,000;2,695;0,747;-33,949;3,223;9,516;5,157;36,669;4,808;-16,077;-2,835;0,000;38,400;39,100;9,643;3,117;-12,330;-9,642;-13,596;-10,805;-3,268;27,193;0,000;249,840;Inf;259,000;250,000;-11,635;2,990;-6,788;25,246
6387,500;3,003;0,822;-34,115;3,235;9,552;5,157;36,669;4,808;-16,077;-2,835;0,000;38,400;39,100;9,693;3,215;-12,248;-9,639;-13,524;-10,819;-3,268;27,193;0,000;249,840;Inf;259,000;250,000;-11,593;2,985;-6,780;25,136
6388,000;3,003;0,822;-34,115;3,235;9,552;5,157;36,669;4,808;-16,077;-2,835;0,000;38,400;39,100;9,693;3,215;-12,264;-9,602;-13,482;-10,773;-3,268;27,193;0,000;250,040;Inf;259,000;250,000;-11,557;2,985;-6,791;25,063
6388,500;3,003;0,822;-34,115;3,235;9,552;5,157;36,669;4,808;-16,077;-2,835;0,000;38,400;39,100;9,693;3,215;-12,222;-9,624;-13,540;-10,799;-3,268;27,193;0,000;250,040;Inf;259,000;250,000;-11,530;2,986;-6,770;25,017
6389,000;3,003;0,822;-34,115;3,235;9,552;5,157;36,669;4,808;-16,077;-2,835;0,000;38,400;39,100;9,693;3,215;-12,244;-9,625;-13,531;-10,789;-3,268;27,193;0,000;250,040;Inf;259,000;250,000;-11,547;2,986;-6,773;24,976
6389,500;3,003;0,822;-34,115;3,235;9,552;5,201;36,646;4,771;-16,079;-2,849;0,000;38,368;39,051;9,693;3,215;-12,236;-9,633;-13,600;-10,813;-3,286;27,184;0,000;250,040;Inf;259,000;250,000;-11,547;2,986;-6,769;24,987
6390,000;3,003;0,822;-34,115;3,235;9,552;5,201;36,646;4,771;-16,079;-2,849;0,000;38,400;39,100;9,693;3,215;-12,368;-9,610;-13,561;-10,835;-3,286;27,184;0,000;249,740;Inf;259,000;250,000;-11,571;2,987;-6,783;25,013
6390,500;3,003;0,822;-34,115;3,235;9,552;5,201;36,646;4,771;-16,079;-2,849;0,000;38,400;39,100;9,693;3,215;-12,342;-9,620;-13,592;-10,841;-3,286;27,184;0,000;249,740;Inf;259,000;250,000;-11,593;2,987;-6,795;25,053
6391,000;2,821;0,793;-34,149;3,222;9,491;5,201;36,646;4,771;-16,079;-2,849;0,000;38,400;39,100;9,696;3,196;-12,321;-9,623;-13,618;-10,873;-3,286;27,184;0,000;249,940;Inf;259,000;250,000;-11,599;2,987;-6,763;25,079
6391,500;2,821;0,793;-34,149;3,222;9,491;5,201;36,646;4,771;-16,079;-2,849;0,000;38,400;39,100;9,696;3,196;-12,313;-9,616;-13,607;-10,864;-3,286;27,184;0,000;249,940;Inf;259,000;250,000;-11,609;2,984;-6,762;25,102
6392,000;2,821;0,793;-34,149;3,222;9,491;5,201;36,646;4,771;-16,079;-2,849;0,000;38,400;39,100;9,696;3,196;-12,294;-9,661;-13,666;-10,843;-3,286;27,184;0,000;249,940;Inf;259,000;250,000;-11,600;2,982;-6,781;25,097
6392,500;2,821;0,793;-34,149;3,222;9,491;5,201;36,646;4,771;-16,079;-2,849;0,000;38,400;39,100;9,696;3,196;-12,381;-9,655;-13,674;-10,886;-3,286;27,184;0,000;249,940;Inf;259,000;250,000;-11,616;2,979;-6,772;25,039
6393,000;2,821;0,793;-34,149;3,222;9,491;5,241;36,670;4,807;-16,046;-2,832;0,000;38,381;38,939;9,696;3,196;-12,317;-9,644;-13,619;-10,819;-3,275;27,194;0,000;250,040;Inf;259,000;250,000;-11,649;2,976;-6,789;24,949
6393,500;2,821;0,793;-34,149;3,222;9,491;5,241;36,670;4,807;-16,046;-2,832;0,000;38,400;38,900;9,696;3,196;-12,281;-9,652;-13,517;-10,793;-3,275;27,194;0,000;250,040;Inf;259,000;250,000;-11,600;2,974;-6,801;24,920
6394,000;3,416;0,825;-35,196;3,133;9,544;5,241;36,670;4,807;-16,046;-2,832;0,000;38,400;38,900;9,669;3,255;-12,325;-9,642;-13,589;-10,837;-3,275;27,194;0,000;249,740;Inf;259,000;250,000;-11,561;2,971;-6,799;24,942
6394,500;3,416;0,825;-35,196;3,133;9,544;5,241;36,670;4,807;-16,046;-2,832;0,000;38,400;38,900;9,669;3,255;-12,374;-9,649;-13,662;-10,885;-3,275;27,194;0,000;249,740;Inf;259,000;250,000;-11,598;2,979;-6,793;25,007
6395,000;3,416;0,825;-35,196;3,133;9,544;5,241;36,670;4,807;-16,046;-2,832;0,000;38,400;38,900;9,669;3,255;-12,367;-9,640;-13,566;-10,849;-3,275;27,194;0,000;249,440;Inf;259,000;250,000;-11,642;2,986;-6,789;25,048
6395,500;3,416;0,825;-35,196;3,133;9,544;5,241;36,670;4,807;-16,046;-2,832;0,000;38,400;38,900;9,669;3,255;-12,383;-9,643;-13,613;-10,883;-3,275;27,194;0,000;249,440;Inf;259,000;250,000;-11,605;2,993;-6,790;25,090
6396,000;3,416;0,825;-35,196;3,133;9,544;5,218;36,663;4,777;-16,028;-2,828;0,000;38,387;39,023;9,669;3,255;-12,367;-9,663;-13,670;-10,847;-3,269;27,188;0,000;249,240;Inf;259,000;250,000;-11,631;3,000;-6,803;25,139
6396,500;3,416;0,825;-35,196;3,133;9,544;5,218;36,663;4,777;-16,028;-2,828;0,000;38,400;39,000;9,669;3,255;-12,423;-9,659;-13,679;-10,877;-3,269;27,188;0,000;249,240;Inf;259,000;250,000;-11,637;3,007;-6,769;25,228
6397,000;2,783;0,674;-35,209;3,204;9,589;5,218;36,663;4,777;-16,028;-2,828;0,000;38,400;39,000;9,514;3,097;-12,451;-9,656;-13,681;-10,893;-3,269;27,188;0,000;249,440;Inf;259,000;250,000;-11,659;3,013;-6,790;25,259
6397,500;2,783;0,674;-35,209;3,204;9,589;5,218;36,663;4,777;-16,028;-2,828;0,000;38,400;39,000;9,514;3,097;-12,511;-9,646;-13,687;-10,916;-3,269;27,188;0,000;249,440;Inf;259,000;250,000;-11,670;3,010;-6,777;25,283
6398,000;2,783;0,674;-35,209;3,204;9,589;5,218;36,663;4,777;-16,028;-2,828;0,000;38,400;39,000;9,514;3,097;-12,420;-9,652;-13,700;-10,924;-3,269;27,188;0,000;249,340;Inf;259,000;250,000;-11,690;3,006;-6,796;25,266
6398,500;2,783;0,674;-35,209;3,204;9,589;5,218;36,663;4,777;-16,028;-2,828;0,000;38,400;39,000;9,514;3,097;-12,415;-9,666;-13,706;-10,859;-3,269;27,188;0,000;249,340;Inf;259,000;250,000;-11,674;3,002;-6,777;25,272
6399,000;2,783;0,674;-35,209;3,204;9,589;5,218;36,663;4,777;-16,028;-2,828;0,000;38,400;39,000;9,514;3,097;-12,446;-9,646;-13,674;-10,891;-3,269;27,188;0,000;249,840;Inf;259,000;250,000;-11,661;2,999;-6,796;25,301
6399,500;2,783;0,674;-35,209;3,204;9,589;5,195;36,675;4,815;-16,007;-2,805;0,000;38,401;39,042;9,514;3,097;-12,382;-9,665;-13,673;-10,890;-3,256;27,205;0,000;249,840;Inf;259,000;250,000;-11,664;2,995;-6,790;25,324
6400,000;2,783;0,674;-35,209;3,204;9,589;5,195;36,675;4,815;-16,007;-2,805;0,000;38,400;39,000;9,514;3,097;-12,347;-9,648;-13,642;-10,895;-3,256;27,205;0,000;250,140;Inf;259,000;250,000;-11,653;2,992;-6,791;25,329
6400,500;3,072;0,735;-35,209;3,183;9,671;5,195;36,675;4,815;-16,007;-2,805;0,000;38,400;39,000;9,473;3,153;-12,341;-9,677;-13,668;-10,873;-3,256;27,205;0,000;250,140;Inf;259,000;250,000;-11,633;2,988;-6,814;25,303
6401,000;3,072;0,735;-35,209;3,183;9,671;5,195;36,675;4,815;-16,007;-2,805;0,000;38,400;39,000;9,473;3,153;-12,396;-9,657;-13,606;-10,858;-3,256;27,205;0,000;249,940;Inf;259,000;250,000;-11,640;2,990;-6,798;25,312
6401,500;3,072;0,735;-35,209;3,183;9,671;5,195;36,675;4,815;-16,007;-2,805;0,000;38,400;39,000;9,473;3,153;-12,279;-9,664;-13,668;-10,860;-3,256;27,205;0,000;249,940;Inf;259,000;250,000;-11,629;2,991;-6,802;25,341
6402,000;3,072;0,735;-35,209;3,183;9,671;5,195;36,675;4,815;-16,007;-2,805;0,000;38,400;39,000;9,473;3,153;-12,408;-9,665;-13,642;-10,873;-3,256;27,205;0,000;249,840;Inf;259,000;250,000;-11,618;2,992;-6,796;25,341
6402,500;3,072;0,735;-35,209;3,183;9,671;5,179;36,676;4,818;-15,992;-2,808;0,000;38,408;39,077;9,473;3,153;-12,383;-9,646;-13,689;-10,828;-3,251;27,208;0,000;249,840;Inf;259,000;250,000;-11,647;2,994;-6,803;25,329
6403,000;3,072;0,735;-35,209;3,183;9,671;5,179;36,676;4,818;-15,992;-2,808;0,000;38,400;39,100;9,473;3,153;-12,259;-9,658;-13,655;-10,891;-3,251;27,208;0,000;249,840;Inf;259,000;250,000;-11,637;2,995;-6,794;25,324
6403,500;2,581;0,715;-33,677;3,177;9,519;5,179;36,676;4,818;-15,992;-2,808;0,000;38,400;39,100;9,707;3,201;-12,374;-9,636;-13,516;-10,812;-3,251;27,208;0,000;249,840;Inf;259,000;250,000;-11,616;2,996;-6,807;25,308
6404,000;2,581;0,715;-33,677;3,177;9,519;5,179;36,676;4,818;-15,992;-2,808;0,000;38,400;39,100;9,707;3,201;-12,425;-9,670;-13,698;-10,876;-3,251;27,208;0,000;250,240;Inf;259,000;250,000;-11,584;2,989;-6,800;25,283
6404,500;2,581;0,715;-33,677;3,177;9,519;5,179;36,676;4,818;-15,992;-2,808;0,000;38,400;39,100;9,707;3,201;-12,326;-9,660;-13,582;-10,863;-3,251;27,208;0,000;250,240;Inf;259,000;250,000;-11,667;2,983;-6,793;25,293
6405,000;2,581;0,715;-33,677;3,177;9,519;5,179;36,676;4,818;-15,992;-2,808;0,000;38,400;39,100;9,707;3,201;-12,371;-9,649;-13,595;-10,821;-3,251;27,208;0,000;250,040;Inf;259,000;250,000;-11,608;2,976;-6,800;25,265
6405,500;2,581;0,715;-33,677;3,177;9,519;5,179;36,676;4,818;-15,992;-2,808;0,000;38,400;39,100;9,707;3,201;-12,309;-9,677;-13,603;-10,900;-3,251;27,208;0,000;250,040;Inf;259,000;250,000;-11,609;2,970;-6,812;25,274
6406,000;2,581;0,715;-33,677;3,177;9,519;5,194;36,681;4,804;-15,957;-2,788;0,000;38,421;39,023;9,707;3,201;-12,341;-9,673;-13,644;-10,921;-3,231;27,217;0,000;249,940;Inf;259,000;250,000;-11,622;2,963;-6,823;25,296
6406,500;2,581;0,715;-33,677;3,177;9,519;5,194;36,681;4,804;-15,957;-2,788;0,000;38,400;39,000;9,707;3,201;-12,329;-9,678;-13,694;-10,919;-3,231;27,217;0,000;249,940;Inf;259,000;250,000;-11,645;2,957;-6,829;25,312
6407,000;2,696;0,703;-34,600;3,222;9,483;5,194;36,681;4,804;-15,957;-2,788;0,000;38,400;39,000;9,639;3,197;-12,406;-9,661;-13,715;-10,940;-3,231;27,217;0,000;249,340;Inf;259,000;250,000;-11,655;2,951;-6,812;25,304
6407,500;2,696;0,703;-34,600;3,222;9,483;5,194;36,681;4,804;-15,957;-2,788;0,000;38,400;39,000;9,639;3,197;-12,401;-9,662;-13,697;-10,869;-3,231;27,217;0,000;249,340;Inf;259,000;250,000;-11,681;2,947;-6,803;25,296
6408,000;2,696;0,703;-34,600;3,222;9,483;5,194;36,681;4,804;-15,957;-2,788;0,000;38,400;39,000;9,639;3,197;-12,439;-9,667;-13,649;-10,899;-3,231;27,217;0,000;249,940;Inf;259,000;250,000;-11,657;2,942;-6,812;25,294
6408,500;2,696;0,703;-34,600;3,222;9,483;5,194;36,681;4,804;-15,957;-2,788;0,000;38,400;39,000;9,639;3,197;-12,412;-9,690;-13,674;-10,925;-3,231;27,217;0,000;249,940;Inf;259,000;250,000;-11,664;2,938;-6,802;25,306
6409,000;2,696;0,703;-34,600;3,222;9,483;5,186;36,684;4,804;-15,943;-2,799;0,000;38,428;39,018;9,639;3,197;-12,257;-9,653;-13,639;-10,883;-3,226;27,219;0,000;249,640;Inf;259,000;250,000;-11,675;2,934;-6,827;25,259
6409,500;2,696;0,703;-34,600;3,222;9,483;5,186;36,684;4,804;-15,943;-2,799;0,000;38,400;39,000;9,639;3,197;-12,381;-9,681;-13,687;-10,879;-3,226;27,219;0,000;249,640;Inf;259,000;250,000;-11,608;2,931;-6,834;25,252
6410,000;3,208;0,769;-35,209;3,135;9,589;5,186;36,684;4,804;-15,943;-2,799;0,000;38,400;39,000;9,480;3,289;-12,403;-9,653;-13,598;-10,873;-3,226;27,219;0,000;249,940;Inf;259,000;250,000;-11,657;2,927;-6,835;25,250
6410,500;3,208;0,769;-35,209;3,135;9,589;5,186;36,684;4,804;-15,943;-2,799;0,000;38,400;39,000;9,480;3,289;-12,262;-9,646;-13,539;-10,789;-3,226;27,219;0,000;249,940;Inf;259,000;250,000;-11,632;2,931;-6,831;25,217
6411,000;3,208;0,769;-35,209;3,135;9,589;5,186;36,684;4,804;-15,943;-2,799;0,000;38,400;39,000;9,480;3,289;-12,317;-9,662;-13,613;-10,865;-3,226;27,219;0,000;249,740;Inf;259,000;250,000;-11,559;2,936;-6,833;25,190
6411,500;3,208;0,769;-35,209;3,135;9,589;5,186;36,684;4,804;-15,943;-2,799;0,000;38,400;39,000;9,480;3,289;-12,312;-9,685;-13,627;-10,904;-3,226;27,219;0,000;249,740;Inf;259,000;250,000;-11,614;2,940;-6,825;25,148
6412,000;3,208;0,769;-35,209;3,135;9,589;5,186;36,684;4,804;-15,943;-2,799;0,000;38,400;39,000;9,480;3,289;-12,388;-9,684;-13,630;-10,902;-3,226;27,219;0,000;249,640;Inf;259,000;250,000;-11,632;2,945;-6,801;25,105
6412,500;3,208;0,769;-35,209;3,135;9,589;5,203;36,685;4,810;-15,929;-2,801;0,000;38,435;39,034;9,480;3,289;-12,456;-9,654;-13,607;-10,878;-3,242;27,217;0,000;249,640;Inf;259,000;250,000;-11,651;2,949;-6,812;25,151
6413,000;3,208;0,769;-35,209;3,135;9,589;5,203;36,685;4,810;-15,929;-2,801;0,000;38,400;39,000;9,480;3,289;-12,423;-9,672;-13,653;-10,892;-3,242;27,217;0,000;249,640;Inf;259,000;250,000;-11,649;2,953;-6,810;25,135
6413,500;2,836;0,751;-33,510;3,245;9,509;5,203;36,685;4,810;-15,929;-2,801;0,000;38,400;39,000;9,832;3,120;-12,399;-9,661;-13,651;-10,889;-3,242;27,217;0,000;249,640;Inf;259,000;250,000;-11,660;2,957;-6,817;25,152
6414,000;2,836;0,751;-33,510;3,245;9,509;5,203;36,685;4,810;-15,929;-2,801;0,000;38,400;39,000;9,832;3,120;-12,467;-9,658;-13,638;-10,877;-3,242;27,217;0,000;249,740;Inf;259,000;250,000;-11,650;2,955;-6,807;25,127
6414,500;2,836;0,751;-33,510;3,245;9,509;5,203;36,685;4,810;-15,929;-2,801;0,000;38,400;39,000;9,832;3,120;-12,387;-9,659;-13,635;-10,819;-3,242;27,217;0,000;249,740;Inf;259,000;250,000;-11,660;2,953;-6,801;25,148
6415,000;2,836;0,751;-33,510;3,245;9,509;5,203;36,685;4,810;-15,929;-2,801;0,000;38,400;39,000;9,832;3,120;-12,417;-9,641;-13,576;-10,858;-3,242;27,217;0,000;250,240;Inf;259,000;250,000;-11,625;2,952;-6,831;25,185
6415,500;2,836;0,751;-33,510;3,245;9,509;5,217;36,675;4,829;-15,906;-2,803;0,000;38,434;39,101;9,832;3,120;-12,344;-9,678;-13,682;-10,880;-3,246;27,202;0,000;250,240;Inf;259,000;250,000;-11,623;2,950;-6,820;25,275
6416,000;2,836;0,751;-33,510;3,245;9,509;5,217;36,675;4,829;-15,906;-2,803;0,000;38,400;39,100;9,832;3,120;-12,419;-9,622;-13,598;-10,852;-3,246;27,202;0,000;250,240;Inf;259,000;250,000;-11,646;2,948;-6,813;25,286
6416,500;2,949;0,788;-34,683;3,198;9,512;5,217;36,675;4,829;-15,906;-2,803;0,000;38,400;39,100;9,618;3,260;-12,397;-9,673;-13,645;-10,905;-3,246;27,202;0,000;250,240;Inf;259,000;250,000;-11,623;2,946;-6,826;25,286
6417,000;2,949;0,788;-34,683;3,198;9,512;5,217;36,675;4,829;-15,906;-2,803;0,000;38,400;39,100;9,618;3,260;-12,392;-9,665;-13,632;-10,917;-3,246;27,202;0,000;249,740;Inf;259,000;250,000;-11,655;2,946;-6,823;25,301
6417,500;2,949;0,788;-34,683;3,198;9,512;5,217;36,675;4,829;-15,906;-2,803;0,000;38,400;39,100;9,618;3,260;-12,512;-9,658;-13,667;-10,897;-3,246;27,202;0,000;249,740;Inf;259,000;250,000;-11,652;2,946;-6,830;25,318
6418,000;2,949;0,788;-34,683;3,198;9,512;5,217;36,675;4,829;-15,906;-2,803;0,000;38,400;39,100;9,618;3,260;-12,381;-9,674;-13,705;-10,884;-3,246;27,202;0,000;249,740;Inf;259,000;250,000;-11,683;2,946;-6,808;25,365
6418,500;2,949;0,788;-34,683;3,198;9,512;5,172;36,691;4,802;-15,903;-2,802;0,000;38,441;39,050;9,618;3,260;-12,358;-9,661;-13,581;-10,881;-3,240;27,216;0,000;249,740;Inf;259,000;250,000;-11,661;2,946;-6,844;25,431
6419,000;2,949;0,788;-34,683;3,198;9,512;5,172;36,691;4,802;-15,903;-2,802;0,000;38,400;39,100;9,618;3,260;-12,341;-9,634;-13,564;-10,824;-3,240;27,216;0,000;249,540;Inf;259,000;250,000;-11,620;2,946;-6,836;25,443
6419,500;2,949;0,788;-34,683;3,198;9,512;5,172;36,691;4,802;-15,903;-2,802;0,000;38,400;39,100;9,618;3,260;-12,416;-9,577;-13,514;-10,820;-3,240;27,216;0,000;249,540;Inf;259,000;250,000;-11,591;2,946;-6,816;25,471
6420,000;2,949;0,787;-33,781;3,241;9,568;5,172;36,691;4,802;-15,903;-2,802;0,000;38,400;39,100;9,624;3,072;-12,418;-9,647;-13,674;-10,841;-3,240;27,216;0,000;249,840;Inf;259,000;250,000;-11,582;2,946;-6,851;25,490
6420,500;2,949;0,787;-33,781;3,241;9,568;5,172;36,691;4,802;-15,903;-2,802;0,000;38,400;39,100;9,624;3,072;-12,261;-9,670;-13,589;-10,896;-3,240;27,216;0,000;249,840;Inf;259,000;250,000;-11,645;2,946;-6,847;25,532
6421,000;2,949;0,787;-33,781;3,241;9,568;5,172;36,691;4,802;-15,903;-2,802;0,000;38,400;39,100;9,624;3,072;-12,397;-9,570;-13,507;-10,806;-3,240;27,216;0,000;250,540;Inf;259,000;250,000;-11,604;2,946;-6,850;25,554
6421,500;2,949;0,787;-33,781;3,241;9,568;5,172;36,691;4,802;-15,903;-2,802;0,000;38,400;39,100;9,624;3,072;-12,367;-9,710;-13,700;-10,894;-3,240;27,216;0,000;250,540;Inf;259,000;250,000;-11,570;2,946;-6,829;25,514
6422,000;2,949;0,787;-33,781;3,241;9,568;5,161;36,675;4,817;-15,874;-2,800;0,000;38,454;39,068;9,624;3,072;-12,304;-9,668;-13,569;-10,835;-3,245;27,206;0,000;250,040;Inf;259,000;250,000;-11,668;2,946;-6,847;25,516
6422,500;2,949;0,787;-33,781;3,241;9,568;5,161;36,675;4,817;-15,874;-2,800;0,000;38,500;39,100;9,624;3,072;-12,302;-9,683;-13,595;-10,833;-3,245;27,206;0,000;250,040;Inf;259,000;250,000;-11,594;2,946;-6,825;25,479
6423,000;2,456;0,674;-34,232;3,218;9,563;5,161;36,675;4,817;-15,874;-2,800;0,000;38,500;39,100;9,632;3,061;-12,342;-9,670;-13,565;-10,852;-3,245;27,206;0,000;249,440;Inf;259,000;250,000;-11,603;2,947;-6,836;25,476
6423,500;2,456;0,674;-34,232;3,218;9,563;5,161;36,675;4,817;-15,874;-2,800;0,000;38,500;39,100;9,632;3,061;-12,416;-9,694;-13,599;-10,882;-3,245;27,206;0,000;249,440;Inf;259,000;250,000;-11,607;2,938;-6,862;25,503
6424,000;2,456;0,674;-34,232;3,218;9,563;5,161;36,675;4,817;-15,874;-2,800;0,000;38,500;39,100;9,632;3,061;-12,363;-9,696;-13,671;-10,921;-3,245;27,206;0,000;249,640;Inf;259,000;250,000;-11,648;2,931;-6,876;25,571
6424,500;2,456;0,674;-34,232;3,218;9,563;5,161;36,675;4,817;-15,874;-2,800;0,000;38,500;39,100;9,632;3,061;-12,414;-9,698;-13,562;-10,893;-3,245;27,206;0,000;249,640;Inf;259,000;250,000;-11,663;2,923;-6,831;25,570
6425,000;2,456;0,674;-34,232;3,218;9,563;5,166;36,685;4,816;-15,851;-2,814;0,000;38,454;39,112;9,632;3,061;-12,348;-9,687;-13,590;-10,828;-3,244;27,213;0,000;250,140;Inf;259,000;250,000;-11,642;2,915;-6,854;25,537
6425,500;2,456;0,674;-34,232;3,218;9,563;5,166;36,685;4,816;-15,851;-2,814;0,000;38,500;39,100;9,632;3,061;-12,331;-9,701;-13,620;-10,882;-3,244;27,213;0,000;250,140;Inf;259,000;250,000;-11,613;2,908;-6,845;25,517
6426,000;2,456;0,674;-34,232;3,218;9,563;5,166;36,685;4,816;-15,851;-2,814;0,000;38,500;39,100;9,632;3,061;-12,385;-9,677;-13,525;-10,880;-3,244;27,213;0,000;250,140;Inf;259,000;250,000;-11,634;2,900;-6,832;25,507
6426,500;2,963;0,713;-35,209;3,197;9,620;5,166;36,685;4,816;-15,851;-2,814;0,000;38,500;39,100;9,461;3,161;-12,458;-9,676;-13,640;-10,899;-3,244;27,213;0,000;250,140;Inf;259,000;250,000;-11,617;2,893;-6,854;25,498
6427,000;2,963;0,713;-35,209;3,197;9,620;5,166;36,685;4,816;-15,851;-2,814;0,000;38,500;39,100;9,461;3,161;-12,447;-9,674;-13,697;-10,934;-3,244;27,213;0,000;250,140;Inf;259,000;250,000;-11,668;2,894;-6,838;25,502
6427,500;2,963;0,713;-35,209;3,197;9,620;5,166;36,685;4,816;-15,851;-2,814;0,000;38,500;39,100;9,461;3,161;-12,413;-9,659;-13,649;-10,913;-3,244;27,213;0,000;250,140;Inf;259,000;250,000;-11,688;2,895;-6,827;25,550
6428,000;2,963;0,713;-35,209;3,197;9,620;5,166;36,685;4,816;-15,851;-2,814;0,000;38,500;39,100;9,461;3,161;-12,440;-9,685;-13,672;-10,939;-3,244;27,213;0,000;249,940;Inf;259,000;250,000;-11,658;2,896;-6,835;25,583
6428,500;2,963;0,713;-35,209;3,197;9,620;5,166;36,707;4,819;-15,840;-2,812;0,000;38,462;39,149;9,461;3,161;-12,379;-9,701;-13,725;-10,901;-3,232;27,214;0,000;249,940;Inf;259,000;250,000;-11,684;2,897;-6,821;25,652
6429,000;2,963;0,713;-35,209;3,197;9,620;5,166;36,707;4,819;-15,840;-2,812;0,000;38,500;39,100;9,461;3,161;-12,367;-9,694;-13,632;-10,918;-3,232;27,214;0,000;249,640;Inf;259,000;250,000;-11,676;2,899;-6,826;25,677
6429,500;3,491;0,843;-35,201;3,156;9,578;5,166;36,707;4,819;-15,840;-2,812;0,000;38,500;39,100;9,646;3,254;-12,241;-9,637;-13,640;-10,874;-3,232;27,214;0,000;249,640;Inf;259,000;250,000;-11,653;2,900;-6,850;25,594
6430,000;3,491;0,843;-35,201;3,156;9,578;5,166;36,707;4,819;-15,840;-2,812;0,000;38,500;39,100;9,646;3,254;-12,513;-9,621;-13,661;-10,865;-3,232;27,214;0,000;249,240;Inf;259,000;250,000;-11,598;2,909;-6,833;25,576
6430,500;3,491;0,843;-35,201;3,156;9,578;5,166;36,707;4,819;-15,840;-2,812;0,000;38,500;39,100;9,646;3,254;-12,195;-9,648;-13,563;-10,832;-3,232;27,214;0,000;249,240;Inf;259,000;250,000;-11,665;2,919;-6,863;25,520
6431,000;3,491;0,843;-35,201;3,156;9,578;5,166;36,707;4,819;-15,840;-2,812;0,000;38,500;39,100;9,646;3,254;-12,368;-9,627;-13,535;-10,828;-3,232;27,214;0,000;250,140;Inf;259,000;250,000;-11,559;2,928;-6,842;25,509
6431,500;3,491;0,843;-35,201;3,156;9,578;5,169;36,701;4,804;-15,810;-2,803;0,000;38,478;39,075;9,646;3,254;-12,283;-9,673;-13,614;-10,879;-3,233;27,217;0,000;250,140;Inf;259,000;250,000;-11,590;2,937;-6,860;25,495
6432,000;3,491;0,843;-35,201;3,156;9,578;5,169;36,701;4,804;-15,810;-2,803;0,000;38,500;39,100;9,646;3,254;-12,394;-9,641;-13,571;-10,862;-3,233;27,217;0,000;250,040;Inf;259,000;250,000;-11,612;2,947;-6,846;25,502
6432,500;3,491;0,843;-35,201;3,156;9,578;5,169;36,701;4,804;-15,810;-2,803;0,000;38,500;39,100;9,646;3,254;-12,281;-9,647;-13,540;-10,832;-3,233;27,217;0,000;250,040;Inf;259,000;250,000;-11,617;2,955;-6,851;25,469
6433,000;2,703;0,704;-33,915;3,229;9,496;5,169;36,701;4,804;-15,810;-2,803;0,000;38,500;39,100;9,766;3,218;-12,394;-9,649;-13,579;-10,876;-3,233;27,217;0,000;249,840;Inf;259,000;250,000;-11,575;2,964;-6,840;25,520
6433,500;2,703;0,704;-33,915;3,229;9,496;5,169;36,701;4,804;-15,810;-2,803;0,000;38,500;39,100;9,766;3,218;-12,320;-9,682;-13,648;-10,891;-3,233;27,217;0,000;249,840;Inf;259,000;250,000;-11,625;2,960;-6,841;25,542
6434,000;2,703;0,704;-33,915;3,229;9,496;5,169;36,701;4,804;-15,810;-2,803;0,000;38,500;39,100;9,766;3,218;-12,359;-9,651;-13,579;-10,848;-3,233;27,217;0,000;248,740;Inf;259,000;250,000;-11,635;2,956;-6,850;25,497
6434,500;2,703;0,704;-33,915;3,229;9,496;5,169;36,701;4,804;-15,810;-2,803;0,000;38,500;39,100;9,766;3,218;-12,355;-9,662;-13,596;-10,853;-3,233;27,217;0,000;248,740;Inf;260,000;250,000;-11,609;2,952;-6,866;25,454
6435,000;2,703;0,704;-33,915;3,229;9,496;5,165;36,687;4,815;-15,791;-2,799;0,000;38,473;39,037;9,766;3,218;-12,367;-9,672;-13,552;-10,848;-3,234;27,200;0,000;248,940;Inf;260,000;250,000;-11,616;2,948;-6,875;25,433
6435,500;2,703;0,704;-33,915;3,229;9,496;5,165;36,687;4,815;-15,791;-2,799;0,000;38,500;39,000;9,766;3,218;-12,289;-9,680;-13,643;-10,899;-3,234;27,200;0,000;248,940;Inf;261,000;250,000;-11,610;2,944;-6,853;25,428
6436,000;2,953;0,706;-35,209;3,114;9,672;5,165;36,687;4,815;-15,791;-2,799;0,000;38,500;39,000;9,602;3,218;-12,443;-9,660;-13,711;-10,922;-3,234;27,200;0,000;249,540;Inf;261,000;250,000;-11,628;2,940;-6,869;25,365
6436,500;2,953;0,706;-35,209;3,114;9,672;5,165;36,687;4,815;-15,791;-2,799;0,000;38,500;39,000;9,602;3,218;-12,452;-9,691;-13,695;-10,927;-3,234;27,200;0,000;249,540;Inf;261,000;250,000;-11,684;2,940;-6,855;25,347
6437,000;2,953;0,706;-35,209;3,114;9,672;5,165;36,687;4,815;-15,791;-2,799;0,000;38,500;39,000;9,602;3,218;-12,351;-9,670;-13,709;-10,917;-3,234;27,200;0,000;249,940;Inf;261,000;250,000;-11,691;2,940;-6,862;25,326
6437,500;2,953;0,706;-35,209;3,114;9,672;5,165;36,687;4,815;-15,791;-2,799;0,000;38,500;39,000;9,602;3,218;-12,497;-9,675;-13,722;-10,924;-3,234;27,200;0,000;249,940;Inf;261,000;250,000;-11,662;2,940;-6,854;25,343
6438,000;2,953;0,706;-35,209;3,114;9,672;5,161;36,709;4,803;-15,757;-2,805;0,000;38,479;39,046;9,602;3,218;-12,404;-9,669;-13,751;-10,952;-3,237;27,209;0,000;252,040;Inf;261,000;250,000;-11,704;2,940;-6,858;25,335
6438,500;2,953;0,706;-35,209;3,114;9,672;5,161;36,709;4,803;-15,757;-2,805;0,000;38,500;39,000;9,602;3,218;-12,434;-9,683;-13,761;-10,919;-3,237;27,209;0,000;252,040;Inf;260,000;250,000;-11,694;2,941;-6,861;25,377
6439,000;2,595;0,640;-35,209;3,225;9,497;5,161;36,709;4,803;-15,757;-2,805;0,000;38,500;39,000;9,618;3,267;-12,519;-9,690;-13,719;-10,933;-3,237;27,209;0,000;251,640;Inf;260,000;250,000;-11,699;2,941;-6,846;25,378
6439,500;2,595;0,640;-35,209;3,225;9,497;5,161;36,709;4,803;-15,757;-2,805;0,000;38,500;39,000;9,618;3,267;-12,482;-9,672;-13,653;-10,907;-3,237;27,209;0,000;251,640;Inf;259,000;250,000;-11,715;2,935;-6,857;25,359
6440,000;2,595;0,640;-35,209;3,225;9,497;5,161;36,709;4,803;-15,757;-2,805;0,000;38,500;39,000;9,618;3,267;-12,321;-9,667;-13,679;-10,847;-3,237;27,209;0,000;251,840;Inf;259,000;250,000;-11,679;2,930;-6,879;25,322
6440,500;2,595;0,640;-35,209;3,225;9,497;5,161;36,709;4,803;-15,757;-2,805;0,000;38,500;39,000;9,618;3,267;-12,423;-9,678;-13,636;-10,870;-3,237;27,209;0,000;251,840;Inf;258,000;250,000;-11,628;2,924;-6,895;25,309
6441,000;2,595;0,640;-35,209;3,225;9,497;5,161;36,709;4,803;-15,757;-2,805;0,000;38,500;39,000;9,618;3,267;-12,329;-9,696;-13,670;-10,847;-3,237;27,209;0,000;250,440;Inf;258,000;250,000;-11,652;2,919;-6,881;25,298
6441,500;2,595;0,640;-35,209;3,225;9,497;5,178;36,694;4,816;-15,749;-2,804;0,000;38,485;39,041;9,618;3,267;-12,385;-9,616;-13,555;-10,835;-3,237;27,201;0,000;250,440;Inf;258,000;250,000;-11,635;2,913;-6,884;25,297
6442,000;2,595;0,640;-35,209;3,225;9,497;5,178;36,694;4,816;-15,749;-2,804;0,000;38,500;39,000;9,618;3,267;-12,221;-9,571;-13,447;-10,751;-3,237;27,201;0,000;250,640;Inf;258,000;250,000;-11,598;2,908;-6,905;25,307
6442,500;3,574;0,862;-35,138;3,173;9,429;5,178;36,694;4,816;-15,749;-2,804;0,000;38,500;39,000;9,662;3,226;-12,141;-9,591;-13,403;-10,671;-3,237;27,201;0,000;250,640;Inf;258,000;250,000;-11,497;2,903;-6,878;25,311
6443,000;3,574;0,862;-35,138;3,173;9,429;5,178;36,694;4,816;-15,749;-2,804;0,000;38,500;39,000;9,662;3,226;-12,281;-9,630;-13,472;-10,811;-3,237;27,201;0,000;250,340;Inf;258,000;250,000;-11,452;2,914;-6,888;25,364
6443,500;3,574;0,862;-35,138;3,173;9,429;5,178;36,694;4,816;-15,749;-2,804;0,000;38,500;39,000;9,662;3,226;-12,165;-9,599;-13,389;-10,758;-3,237;27,201;0,000;250,340;Inf;258,000;250,000;-11,548;2,925;-6,879;25,336
6444,000;3,574;0,862;-35,138;3,173;9,429;5,178;36,694;4,816;-15,749;-2,804;0,000;38,500;39,000;9,662;3,226;-12,142;-9,652;-13,487;-10,751;-3,237;27,201;0,000;248,340;Inf;258,000;250,000;-11,478;2,936;-6,851;25,320
6444,500;3,574;0,862;-35,138;3,173;9,429;5,162;36,672;4,796;-15,719;-2,793;0,000;38,493;39,104;9,662;3,226;-12,273;-9,706;-13,507;-10,891;-3,225;27,218;0,000;248,340;Inf;259,000;250,000;-11,508;2,946;-6,855;25,318
6445,000;3,574;0,862;-35,138;3,173;9,429;5,162;36,672;4,796;-15,719;-2,793;0,000;38,500;39,100;9,662;3,226;-12,362;-9,702;-13,669;-10,932;-3,225;27,218;0,000;248,340;Inf;259,000;250,000;-11,594;2,956;-6,861;25,303
6445,500;2,661;0,618;-35,209;3,128;9,602;5,162;36,672;4,796;-15,719;-2,793;0,000;38,500;39,100;9,495;3,195;-12,397;-9,682;-13,605;-10,908;-3,225;27,218;0,000;248,340;Inf;260,000;250,000;-11,666;2,966;-6,861;25,227
6446,000;2,661;0,618;-35,209;3,128;9,602;5,162;36,672;4,796;-15,719;-2,793;0,000;38,500;39,100;9,495;3,195;-12,473;-9,691;-13,656;-10,913;-3,225;27,218;0,000;248,240;Inf;260,000;250,000;-11,648;2,961;-6,867;25,193
6446,500;2,661;0,618;-35,209;3,128;9,602;5,162;36,672;4,796;-15,719;-2,793;0,000;38,500;39,100;9,495;3,195;-12,461;-9,697;-13,699;-10,935;-3,225;27,218;0,000;248,240;Inf;261,000;250,000;-11,684;2,957;-6,856;25,207
6447,000;2,661;0,618;-35,209;3,128;9,602;5,162;36,672;4,796;-15,719;-2,793;0,000;38,500;39,100;9,495;3,195;-12,405;-9,693;-13,734;-10,932;-3,225;27,218;0,000;249,240;Inf;261,000;250,000;-11,698;2,952;-6,877;24,974
6447,500;2,661;0,618;-35,209;3,128;9,602;5,162;36,672;4,796;-15,719;-2,793;0,000;38,500;39,100;9,495;3,195;-12,513;-9,647;-13,647;-10,877;-3,225;27,218;0,000;249,240;Inf;261,000;250,000;-11,691;2,947;-6,878;24,983
6448,000;2,661;0,618;-35,209;3,128;9,602;5,156;36,721;4,832;-15,680;-2,798;0,000;38,498;39,098;9,495;3,195;-12,465;-9,686;-13,661;-10,927;-3,214;27,210;0,000;249,340;Inf;261,000;250,000;-11,671;2,942;-6,894;24,893
6448,500;2,661;0,618;-35,209;3,128;9,602;5,156;36,721;4,832;-15,680;-2,798;0,000;38,500;39,100;9,495;3,195;-12,381;-9,694;-13,715;-10,941;-3,214;27,210;0,000;249,340;Inf;261,000;250,000;-11,685;2,938;-6,896;24,845
6449,000;3,158;0,746;-35,209;3,221;9,573;5,156;36,721;4,832;-15,680;-2,798;0,000;38,500;39,100;9,434;3,187;-12,461;-9,652;-13,615;-10,869;-3,214;27,210;0,000;249,240;Inf;261,000;250,000;-11,683;2,933;-6,890;24,805
6449,500;3,158;0,746;-35,209;3,221;9,573;5,156;36,721;4,832;-15,680;-2,798;0,000;38,500;39,100;9,434;3,187;-12,373;-9,482;-13,419;-10,743;-3,214;27,210;0,000;249,240;Inf;261,000;250,000;-11,649;2,937;-6,890;24,765
6450,000;3,158;0,746;-35,209;3,221;9,573;5,156;36,721;4,832;-15,680;-2,798;0,000;38,500;39,100;9,434;3,187;-12,326;-9,689;-13,641;-10,908;-3,214;27,210;0,000;249,940;Inf;261,000;250,000;-11,504;2,940;-6,880;24,741
6450,500;3,158;0,746;-35,209;3,221;9,573;5,156;36,721;4,832;-15,680;-2,798;0,000;38,500;39,100;9,434;3,187;-12,351;-9,681;-13,590;-10,883;-3,214;27,210;0,000;249,940;Inf;261,000;250,000;-11,641;2,944;-6,901;24,758
6451,000;3,158;0,746;-35,209;3,221;9,573;5,160;36,697;4,814;-15,664;-2,799;0,000;38,495;39,046;9,434;3,187;-12,308;-9,678;-13,534;-10,881;-3,211;27,213;0,000;251,240;Inf;261,000;250,000;-11,626;2,947;-6,908;24,777
6451,500;3,158;0,746;-35,209;3,221;9,573;5,160;36,697;4,814;-15,664;-2,799;0,000;38,500;39,000;9,434;3,187;-12,335;-9,711;-13,661;-10,905;-3,211;27,213;0,000;251,240;Inf;260,000;250,000;-11,600;2,951;-6,874;24,784
6452,000;2,521;0,690;-34,074;3,231;9,531;5,160;36,697;4,814;-15,664;-2,799;0,000;38,500;39,000;9,640;3,049;-12,395;-9,699;-13,715;-10,958;-3,211;27,213;0,000;251,240;Inf;260,000;250,000;-11,653;2,954;-6,877;24,785
6452,500;2,521;0,690;-34,074;3,231;9,531;5,160;36,697;4,814;-15,664;-2,799;0,000;38,500;39,000;9,640;3,049;-12,426;-9,696;-13,635;-10,904;-3,211;27,213;0,000;251,240;Inf;259,000;250,000;-11,692;2,947;-6,885;24,825
6453,000;2,521;0,690;-34,074;3,231;9,531;5,160;36,697;4,814;-15,664;-2,799;0,000;38,500;39,000;9,640;3,049;-12,484;-9,699;-13,697;-10,942;-3,211;27,213;0,000;250,840;Inf;259,000;250,000;-11,665;2,940;-6,910;24,851
6453,500;2,521;0,690;-34,074;3,231;9,531;5,160;36,697;4,814;-15,664;-2,799;0,000;38,500;39,000;9,640;3,049;-12,294;-9,707;-13,598;-10,859;-3,211;27,213;0,000;250,840;Inf;259,000;250,000;-11,706;2,933;-6,881;24,805
6454,000;2,521;0,690;-34,074;3,231;9,531;5,160;36,697;4,814;-15,664;-2,799;0,000;38,500;39,000;9,640;3,049;-12,320;-9,670;-13,463;-10,844;-3,211;27,213;0,000;250,140;Inf;259,000;250,000;-11,614;2,927;-6,919;24,796
6454,500;2,521;0,690;-34,074;3,231;9,531;5,171;36,712;4,816;-15,625;-2,765;0,000;38,518;39,124;9,640;3,049;-12,244;-9,673;-13,437;-10,800;-3,207;27,221;0,000;250,140;Inf;259,000;250,000;-11,574;2,920;-6,915;24,922
6455,000;2,521;0,690;-34,074;3,231;9,531;5,171;36,712;4,816;-15,625;-2,765;0,000;38,500;39,100;9,640;3,049;-12,321;-9,699;-13,521;-10,821;-3,207;27,221;0,000;250,440;Inf;259,000;250,000;-11,539;2,913;-6,928;24,983
6455,500;2,998;0,790;-33,714;3,221;9,486;5,171;36,712;4,816;-15,625;-2,765;0,000;38,500;39,100;9,710;2,976;-12,180;-9,626;-13,482;-10,814;-3,207;27,221;0,000;250,440;Inf;259,000;250,000;-11,591;2,907;-6,915;25,068
6456,000;2,998;0,790;-33,714;3,221;9,486;5,171;36,712;4,816;-15,625;-2,765;0,000;38,500;39,100;9,710;2,976;-12,328;-9,681;-13,522;-10,839;-3,207;27,221;0,000;250,540;Inf;259,000;250,000;-11,525;2,908;-6,927;25,110
6456,500;2,998;0,790;-33,714;3,221;9,486;5,171;36,712;4,816;-15,625;-2,765;0,000;38,500;39,100;9,710;2,976;-12,322;-9,739;-13,559;-10,924;-3,207;27,221;0,000;250,540;Inf;259,000;250,000;-11,593;2,910;-6,947;25,120
6457,000;2,998;0,790;-33,714;3,221;9,486;5,171;36,712;4,816;-15,625;-2,765;0,000;38,500;39,100;9,710;2,976;-12,243;-9,714;-13,533;-10,848;-3,207;27,221;0,000;249,340;Inf;259,000;250,000;-11,636;2,911;-6,951;25,167
6457,500;2,998;0,790;-33,714;3,221;9,486;5,206;36,698;4,818;-15,602;-2,769;0,000;38,498;39,073;9,710;2,976;-12,360;-9,666;-13,456;-10,850;-3,212;27,215;0,000;249,340;Inf;259,000;250,000;-11,584;2,913;-6,949;25,241
6458,000;2,998;0,790;-33,714;3,221;9,486;5,206;36,698;4,818;-15,602;-2,769;0,000;38,500;39,100;9,710;2,976;-12,250;-9,733;-13,577;-10,874;-3,212;27,215;0,000;249,840;Inf;259,000;250,000;-11,583;2,914;-6,943;25,378
6458,500;3,103;0,767;-34,903;3,104;9,442;5,206;36,698;4,818;-15,602;-2,769;0,000;38,500;39,100;9,680;3,193;-12,342;-9,733;-13,521;-10,899;-3,212;27,215;0,000;249,840;Inf;259,000;250,000;-11,609;2,916;-6,947;25,439
6459,000;3,103;0,767;-34,903;3,104;9,442;5,206;36,698;4,818;-15,602;-2,769;0,000;38,500;39,100;9,680;3,193;-12,325;-9,756;-13,604;-10,918;-3,212;27,215;0,000;250,240;Inf;259,000;250,000;-11,624;2,919;-6,946;25,475
6459,500;3,103;0,767;-34,903;3,104;9,442;5,206;36,698;4,818;-15,602;-2,769;0,000;38,500;39,100;9,680;3,193;-12,293;-9,747;-13,487;-10,905;-3,212;27,215;0,000;250,240;Inf;259,000;250,000;-11,651;2,922;-6,957;25,489
6460,000;3,103;0,767;-34,903;3,104;9,442;5,206;36,698;4,818;-15,602;-2,769;0,000;38,500;39,100;9,680;3,193;-12,349;-9,744;-13,590;-10,949;-3,212;27,215;0,000;250,040;Inf;259,000;250,000;-11,608;2,925;-6,955;25,553
6460,500;3,103;0,767;-34,903;3,104;9,442;5,206;36,698;4,818;-15,602;-2,769;0,000;38,500;39,100;9,680;3,193;-12,436;-9,738;-13,616;-10,972;-3,212;27,215;0,000;250,040;Inf;259,000;250,000;-11,658;2,927;-6,930;25,648
6461,000;3,103;0,767;-34,903;3,104;9,442;5,152;36,690;4,808;-15,566;-2,771;0,000;38,501;39,066;9,680;3,193;-12,513;-9,727;-13,666;-10,977;-3,208;27,220;0,000;250,040;Inf;259,000;250,000;-11,690;2,930;-6,943;25,656
6461,500;3,103;0,767;-34,903;3,104;9,442;5,152;36,690;4,808;-15,566;-2,771;0,000;38,500;39,100;9,680;3,193;-12,520;-9,731;-13,691;-10,947;-3,208;27,220;0,000;250,040;Inf;259,000;250,000;-11,721;2,933;-6,949;25,696
6462,000;2,684;0,633;-35,209;3,148;9,621;5,152;36,690;4,808;-15,566;-2,771;0,000;38,500;39,100;9,403;3,195;-12,473;-9,749;-13,697;-10,989;-3,208;27,220;0,000;249,940;Inf;259,000;250,000;-11,722;2,936;-6,935;25,714
6462,500;2,684;0,633;-35,209;3,148;9,621;5,152;36,690;4,808;-15,566;-2,771;0,000;38,500;39,100;9,403;3,195;-12,468;-9,742;-13,795;-10,990;-3,208;27,220;0,000;249,940;Inf;259,000;250,000;-11,727;2,932;-6,947;25,715
6463,000;2,684;0,633;-35,209;3,148;9,621;5,152;36,690;4,808;-15,566;-2,771;0,000;38,500;39,100;9,403;3,195;-12,522;-9,711;-13,650;-10,962;-3,208;27,220;0,000;249,940;Inf;259,000;250,000;-11,749;2,928;-6,945;25,716
6463,500;2,684;0,633;-35,209;3,148;9,621;5,152;36,690;4,808;-15,566;-2,771;0,000;38,500;39,100;9,403;3,195;-12,376;-9,654;-13,559;-10,836;-3,208;27,220;0,000;249,940;Inf;259,000;250,000;-11,711;2,924;-6,947;25,736
6464,000;2,684;0,633;-35,209;3,148;9,621;5,153;36,733;4,823;-15,538;-2,788;0,000;38,499;39,032;9,403;3,195;-12,271;-9,691;-13,593;-10,842;-3,211;27,221;0,000;249,640;Inf;259,000;250,000;-11,607;2,920;-6,958;25,703
6464,500;2,684;0,633;-35,209;3,148;9,621;5,153;36,733;4,823;-15,538;-2,788;0,000;38,500;39,000;9,403;3,195;-12,226;-9,676;-13,514;-10,860;-3,211;27,221;0,000;249,640;Inf;259,000;250,000;-11,599;2,916;-6,932;25,720
6465,000;3,543;0,873;-35,209;3,157;9,608;5,153;36,733;4,823;-15,538;-2,788;0,000;38,500;39,000;9,460;3,115;-12,143;-9,554;-13,420;-10,804;-3,211;27,221;0,000;249,740;Inf;259,000;250,000;-11,569;2,912;-6,917;25,757
6465,500;3,543;0,873;-35,209;3,157;9,608;5,153;36,733;4,823;-15,538;-2,788;0,000;38,500;39,000;9,460;3,115;-12,409;-9,690;-13,534;-10,799;-3,211;27,221;0,000;249,740;Inf;259,000;250,000;-11,480;2,923;-6,906;25,775
6466,000;3,543;0,873;-35,209;3,157;9,608;5,153;36,733;4,823;-15,538;-2,788;0,000;38,500;39,000;9,460;3,115;-12,299;-9,629;-13,451;-10,809;-3,211;27,221;0,000;249,740;Inf;259,000;250,000;-11,608;2,933;-6,925;25,787
6466,500;3,543;0,873;-35,209;3,157;9,608;5,153;36,733;4,823;-15,538;-2,788;0,000;38,500;39,000;9,460;3,115;-12,171;-9,684;-13,395;-10,850;-3,211;27,221;0,000;249,740;Inf;259,000;250,000;-11,547;2,943;-6,932;25,806
6467,000;3,543;0,873;-35,209;3,157;9,608;5,113;36,677;4,782;-15,536;-2,774;0,000;38,497;39,032;9,460;3,115;-12,172;-9,729;-13,438;-10,838;-3,219;27,207;0,000;249,540;Inf;259,000;250,000;-11,525;2,953;-6,912;25,793
6467,500;3,543;0,873;-35,209;3,157;9,608;5,113;36,677;4,782;-15,536;-2,774;0,000;38,500;39,000;9,460;3,115;-12,348;-9,697;-13,503;-10,892;-3,219;27,207;0,000;249,540;Inf;259,000;250,000;-11,544;2,962;-6,918;25,734
6468,000;3,543;0,873;-35,209;3,157;9,608;5,113;36,677;4,782;-15,536;-2,774;0,000;38,500;39,000;9,460;3,115;-12,361;-9,711;-13,583;-10,930;-3,219;27,207;0,000;249,540;Inf;259,000;250,000;-11,610;2,972;-6,907;25,698
6468,500;2,904;0,651;-35,209;3,120;9,531;5,113;36,677;4,782;-15,536;-2,774;0,000;38,500;39,000;9,604;3,075;-12,336;-9,733;-13,628;-10,922;-3,219;27,207;0,000;249,540;Inf;259,000;250,000;-11,646;2,981;-6,909;25,686
6469,000;2,904;0,651;-35,209;3,120;9,531;5,113;36,677;4,782;-15,536;-2,774;0,000;38,500;39,000;9,604;3,075;-12,326;-9,716;-13,634;-10,892;-3,219;27,207;0,000;249,640;Inf;259,000;250,000;-11,655;2,980;-6,919;25,615
6469,500;2,904;0,651;-35,209;3,120;9,531;5,113;36,677;4,782;-15,536;-2,774;0,000;38,500;39,000;9,604;3,075;-12,368;-9,714;-13,595;-10,904;-3,219;27,207;0,000;249,640;Inf;259,000;250,000;-11,642;2,979;-6,907;25,622
6470,000;2,904;0,651;-35,209;3,120;9,531;5,113;36,677;4,782;-15,536;-2,774;0,000;38,500;39,000;9,604;3,075;-12,368;-9,735;-13,652;-10,923;-3,219;27,207;0,000;249,540;Inf;259,000;250,000;-11,645;2,977;-6,912;25,607
6470,500;2,904;0,651;-35,209;3,120;9,531;5,126;36,717;4,817;-15,488;-2,789;0,000;38,494;39,041;9,604;3,075;-12,340;-9,704;-13,585;-10,870;-3,205;27,222;0,000;249,540;Inf;259,000;250,000;-11,670;2,976;-6,910;25,607
6471,000;2,904;0,651;-35,209;3,120;9,531;5,126;36,717;4,817;-15,488;-2,789;0,000;38,500;39,000;9,604;3,075;-12,381;-9,724;-13,550;-10,914;-3,205;27,222;0,000;249,240;Inf;259,000;250,000;-11,625;2,975;-6,913;25,579
6471,500;2,974;0,811;-33,627;3,203;9,509;5,126;36,717;4,817;-15,488;-2,789;0,000;38,500;39,000;9,727;3,131;-12,323;-9,707;-13,545;-10,879;-3,205;27,222;0,000;249,240;Inf;259,000;250,000;-11,642;2,974;-6,915;25,537
6472,000;2,974;0,811;-33,627;3,203;9,509;5,126;36,717;4,817;-15,488;-2,789;0,000;38,500;39,000;9,727;3,131;-12,328;-9,688;-13,589;-10,873;-3,205;27,222;0,000;249,140;Inf;259,000;250,000;-11,613;2,974;-6,894;25,524
6472,500;2,974;0,811;-33,627;3,203;9,509;5,126;36,717;4,817;-15,488;-2,789;0,000;38,500;39,000;9,727;3,131;-12,332;-9,713;-13,561;-10,930;-3,205;27,222;0,000;249,140;Inf;259,000;250,000;-11,619;2,974;-6,897;25,497
6473,000;2,974;0,811;-33,627;3,203;9,509;5,126;36,717;4,817;-15,488;-2,789;0,000;38,500;39,000;9,727;3,131;-12,385;-9,682;-13,593;-10,913;-3,205;27,222;0,000;249,140;Inf;259,000;250,000;-11,634;2,974;-6,923;25,540
6473,500;2,974;0,811;-33,627;3,203;9,509;5,153;36,701;4,763;-15,464;-2,770;0,000;38,496;39,069;9,727;3,131;-12,415;-9,669;-13,588;-10,866;-3,212;27,215;0,000;249,140;Inf;259,000;250,000;-11,635;2,974;-6,888;25,562
6474,000;2,974;0,811;-33,627;3,203;9,509;5,153;36,701;4,763;-15,464;-2,770;0,000;38,500;39,100;9,727;3,131;-12,299;-9,688;-13,615;-10,927;-3,212;27,215;0,000;249,340;Inf;259,000;250,000;-11,635;2,974;-6,902;25,620
6474,500;2,974;0,811;-33,627;3,203;9,509;5,153;36,701;4,763;-15,464;-2,770;0,000;38,500;39,100;9,727;3,131;-12,311;-9,697;-13,656;-10,929;-3,212;27,215;0,000;249,340;Inf;259,000;250,000;-11,632;2,974;-6,904;25,580
6475,000;2,680;0,729;-34,357;3,205;9,471;5,153;36,701;4,763;-15,464;-2,770;0,000;38,500;39,100;9,640;3,180;-12,413;-9,719;-13,718;-10,904;-3,212;27,215;0,000;249,440;Inf;259,000;250,000;-11,648;2,974;-6,888;25,499
6475,500;2,680;0,729;-34,357;3,205;9,471;5,153;36,701;4,763;-15,464;-2,770;0,000;38,500;39,100;9,640;3,180;-12,441;-9,700;-13,696;-10,964;-3,212;27,215;0,000;249,440;Inf;259,000;250,000;-11,688;2,969;-6,899;25,468
6476,000;2,680;0,729;-34,357;3,205;9,471;5,153;36,701;4,763;-15,464;-2,770;0,000;38,500;39,100;9,640;3,180;-12,422;-9,655;-13,642;-10,918;-3,212;27,215;0,000;249,140;Inf;259,000;250,000;-11,700;2,964;-6,909;25,418
6476,500;2,680;0,729;-34,357;3,205;9,471;5,153;36,701;4,763;-15,464;-2,770;0,000;38,500;39,100;9,640;3,180;-12,414;-9,698;-13,690;-10,896;-3,212;27,215;0,000;249,140;Inf;259,000;250,000;-11,659;2,960;-6,902;25,418
6477,000;2,680;0,729;-34,357;3,205;9,471;5,143;36,706;4,799;-15,459;-2,786;0,000;38,480;39,037;9,640;3,180;-12,347;-9,681;-13,637;-10,901;-3,206;27,221;0,000;249,640;Inf;259,000;250,000;-11,674;2,955;-6,901;25,402
6477,500;2,680;0,729;-34,357;3,205;9,471;5,143;36,706;4,799;-15,459;-2,786;0,000;38,500;39,000;9,640;3,180;-12,409;-9,703;-13,663;-10,896;-3,206;27,221;0,000;249,640;Inf;259,000;250,000;-11,642;2,951;-6,893;25,413
6478,000;2,801;0,796;-34,034;3,216;9,522;5,143;36,706;4,799;-15,459;-2,786;0,000;38,500;39,000;9,696;3,175;-12,433;-9,682;-13,625;-10,913;-3,206;27,221;0,000;249,740;Inf;259,000;250,000;-11,668;2,946;-6,906;25,409
6478,500;2,801;0,796;-34,034;3,216;9,522;5,143;36,706;4,799;-15,459;-2,786;0,000;38,500;39,000;9,696;3,175;-12,322;-9,671;-13,550;-10,853;-3,206;27,221;0,000;249,740;Inf;259,000;250,000;-11,663;2,944;-6,912;25,427
6479,000;2,801;0,796;-34,034;3,216;9,522;5,143;36,706;4,799;-15,459;-2,786;0,000;38,500;39,000;9,696;3,175;-12,264;-9,636;-13,481;-10,836;-3,206;27,221;0,000;249,940;Inf;259,000;250,000;-11,599;2,941;-6,896;25,440
6479,500;2,801;0,796;-34,034;3,216;9,522;5,143;36,706;4,799;-15,459;-2,786;0,000;38,500;39,000;9,696;3,175;-12,252;-9,621;-13,464;-10,770;-3,206;27,221;0,000;249,940;Inf;259,000;250,000;-11,554;2,939;-6,889;25,482
6480,000;2,801;0,796;-34,034;3,216;9,522;5,149;36,676;4,765;-15,441;-2,773;0,000;38,485;39,058;9,696;3,175;-12,301;-9,603;-13,411;-10,807;-3,201;27,221;0,000;250,040;Inf;259,000;250,000;-11,527;2,937;-6,901;25,580
