t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6480,500;2,801;0,796;-34,034;3,216;9,522;5,149;36,676;4,765;-15,441;-2,773;0,000;38,500;39,100;9,696;3,175;-12,308;-9,692;-13,593;-10,882;-3,201;27,221;0,000;250,040;Inf;259,000;250,000;-11,531;2,935;-6,878;25,604
6481,000;2,801;0,796;-34,034;3,216;9,522;5,149;36,676;4,765;-15,441;-2,773;0,000;38,500;39,100;9,696;3,175;-12,391;-9,719;-13,677;-10,937;-3,201;27,221;0,000;249,540;Inf;259,000;250,000;-11,619;2,932;-6,889;25,739
6481,500;2,481;0,665;-34,862;3,201;9,517;5,149;36,676;4,765;-15,441;-2,773;0,000;38,500;39,100;9,588;3,317;-12,374;-9,705;-13,611;-10,889;-3,201;27,221;0,000;249,540;Inf;259,000;250,000;-11,681;2,930;-6,912;25,769
6482,000;2,481;0,665;-34,862;3,201;9,517;5,149;36,676;4,765;-15,441;-2,773;0,000;38,500;39,100;9,588;3,317;-12,380;-9,718;-13,670;-10,899;-3,201;27,221;0,000;249,940;Inf;259,000;250,000;-11,645;2,923;-6,895;25,743
6482,500;2,481;0,665;-34,862;3,201;9,517;5,149;36,676;4,765;-15,441;-2,773;0,000;38,500;39,100;9,588;3,317;-12,437;-9,697;-13,620;-10,925;-3,201;27,221;0,000;249,940;Inf;259,000;250,000;-11,667;2,916;-6,909;25,708
6483,000;2,481;0,665;-34,862;3,201;9,517;5,149;36,676;4,765;-15,441;-2,773;0,000;38,500;39,100;9,588;3,317;-12,404;-9,689;-13,677;-10,939;-3,201;27,221;0,000;249,340;Inf;259,000;250,000;-11,670;2,909;-6,899;25,605
6483,500;2,481;0,665;-34,862;3,201;9,517;5,106;36,701;4,776;-15,401;-2,763;0,000;38,472;39,090;9,588;3,317;-12,475;-9,691;-13,699;-10,960;-3,190;27,226;0,000;249,340;Inf;259,000;250,000;-11,677;2,902;-6,883;25,447
6484,000;2,481;0,665;-34,862;3,201;9,517;5,106;36,701;4,776;-15,401;-2,763;0,000;38,500;39,100;9,588;3,317;-12,527;-9,704;-13,708;-10,951;-3,190;27,226;0,000;249,740;Inf;259,000;250,000;-11,706;2,895;-6,901;25,309
6484,500;2,915;0,760;-33,456;3,217;9,506;5,106;36,701;4,776;-15,401;-2,763;0,000;38,500;39,100;9,774;3,120;-12,347;-9,648;-13,558;-10,821;-3,190;27,226;0,000;249,740;Inf;259,000;250,000;-11,723;2,888;-6,925;25,169
6485,000;2,915;0,760;-33,456;3,217;9,506;5,106;36,701;4,776;-15,401;-2,763;0,000;38,500;39,100;9,774;3,120;-12,292;-9,685;-13,538;-10,795;-3,190;27,226;0,000;249,740;Inf;259,000;250,000;-11,594;2,888;-6,918;25,152
6485,500;2,915;0,760;-33,456;3,217;9,506;5,106;36,701;4,776;-15,401;-2,763;0,000;38,500;39,100;9,774;3,120;-12,321;-9,652;-13,446;-10,843;-3,190;27,226;0,000;249,740;Inf;259,000;250,000;-11,577;2,889;-6,912;25,143
6486,000;2,915;0,760;-33,456;3,217;9,506;5,106;36,701;4,776;-15,401;-2,763;0,000;38,500;39,100;9,774;3,120;-12,189;-9,608;-13,357;-10,729;-3,190;27,226;0,000;249,540;Inf;259,000;250,000;-11,565;2,889;-6,920;25,178
6486,500;2,915;0,760;-33,456;3,217;9,506;5,115;36,658;4,760;-15,403;-2,752;0,000;38,463;39,029;9,774;3,120;-12,174;-9,647;-13,314;-10,779;-3,201;27,227;0,000;249,540;Inf;259,000;250,000;-11,471;2,890;-6,914;25,156
6487,000;2,915;0,760;-33,456;3,217;9,506;5,115;36,658;4,760;-15,403;-2,752;0,000;38,500;39,000;9,774;3,120;-12,114;-9,676;-13,437;-10,844;-3,201;27,227;0,000;249,740;Inf;259,000;250,000;-11,479;2,890;-6,915;25,170
6487,500;2,915;0,760;-33,456;3,217;9,506;5,115;36,658;4,760;-15,403;-2,752;0,000;38,500;39,000;9,774;3,120;-12,204;-9,692;-13,468;-10,861;-3,201;27,227;0,000;249,740;Inf;259,000;250,000;-11,518;2,891;-6,915;25,220
6488,000;3,065;0,715;-35,209;3,095;9,591;5,115;36,658;4,760;-15,403;-2,752;0,000;38,500;39,000;9,602;3,279;-12,254;-9,713;-13,416;-10,827;-3,201;27,227;0,000;249,840;Inf;259,000;250,000;-11,556;2,891;-6,900;25,189
6488,500;3,065;0,715;-35,209;3,095;9,591;5,115;36,658;4,760;-15,403;-2,752;0,000;38,500;39,000;9,602;3,279;-12,223;-9,707;-13,560;-10,919;-3,201;27,227;0,000;249,840;Inf;259,000;250,000;-11,552;2,894;-6,929;25,200
6489,000;3,065;0,715;-35,209;3,095;9,591;5,115;36,658;4,760;-15,403;-2,752;0,000;38,500;39,000;9,602;3,279;-12,311;-9,720;-13,532;-10,897;-3,201;27,227;0,000;249,940;Inf;259,000;250,000;-11,602;2,897;-6,916;25,258
6489,500;3,065;0,715;-35,209;3,095;9,591;5,115;36,658;4,760;-15,403;-2,752;0,000;38,500;39,000;9,602;3,279;-12,437;-9,699;-13,564;-10,928;-3,201;27,227;0,000;249,940;Inf;259,000;250,000;-11,615;2,899;-6,921;25,321
6490,000;3,065;0,715;-35,209;3,095;9,591;5,171;36,677;4,794;-15,347;-2,758;0,000;38,450;38,911;9,602;3,279;-12,374;-9,749;-13,675;-10,945;-3,195;27,236;0,000;249,340;Inf;259,000;250,000;-11,657;2,902;-6,911;25,317
6490,500;3,065;0,715;-35,209;3,095;9,591;5,171;36,677;4,794;-15,347;-2,758;0,000;38,500;38,900;9,602;3,279;-12,342;-9,740;-13,667;-10,893;-3,195;27,236;0,000;249,340;Inf;259,000;250,000;-11,686;2,905;-6,907;25,320
6491,000;3,350;0,780;-35,209;3,084;9,587;5,171;36,677;4,794;-15,347;-2,758;0,000;38,500;38,900;9,586;3,262;-12,420;-9,737;-13,641;-10,926;-3,195;27,236;0,000;249,640;Inf;259,000;250,000;-11,660;2,907;-6,908;25,372
6491,500;3,350;0,780;-35,209;3,084;9,587;5,171;36,677;4,794;-15,347;-2,758;0,000;38,500;38,900;9,586;3,262;-12,392;-9,715;-13,659;-10,912;-3,195;27,236;0,000;249,640;Inf;259,000;250,000;-11,681;2,915;-6,920;25,385
6492,000;3,350;0,780;-35,209;3,084;9,587;5,171;36,677;4,794;-15,347;-2,758;0,000;38,500;38,900;9,586;3,262;-12,367;-9,702;-13,604;-10,877;-3,195;27,236;0,000;249,640;Inf;259,000;250,000;-11,670;2,922;-6,901;25,374
6492,500;3,350;0,780;-35,209;3,084;9,587;5,171;36,677;4,794;-15,347;-2,758;0,000;38,500;38,900;9,586;3,262;-12,384;-9,686;-13,600;-10,893;-3,195;27,236;0,000;249,640;Inf;259,000;250,000;-11,637;2,929;-6,904;25,356
6493,000;3,350;0,780;-35,209;3,084;9,587;5,212;36,695;4,786;-15,321;-2,767;0,000;38,436;38,880;9,586;3,262;-12,374;-9,694;-13,559;-10,890;-3,193;27,230;0,000;249,440;Inf;259,000;250,000;-11,641;2,936;-6,900;25,272
6493,500;3,350;0,780;-35,209;3,084;9,587;5,212;36,695;4,786;-15,321;-2,767;0,000;38,400;38,900;9,586;3,262;-12,411;-9,673;-13,511;-10,897;-3,193;27,230;0,000;249,440;Inf;259,000;250,000;-11,629;2,943;-6,898;25,204
6494,000;2,860;0,751;-33,874;3,220;9,533;5,212;36,695;4,786;-15,321;-2,767;0,000;38,400;38,900;9,683;2,987;-12,223;-9,701;-13,546;-10,877;-3,193;27,230;0,000;249,240;Inf;259,000;250,000;-11,623;2,949;-6,921;24,922
6494,500;2,860;0,751;-33,874;3,220;9,533;5,212;36,695;4,786;-15,321;-2,767;0,000;38,400;38,900;9,683;2,987;-12,279;-9,673;-13,511;-10,825;-3,193;27,230;0,000;249,240;Inf;259,000;250,000;-11,587;2,948;-6,911;24,727
6495,000;2,860;0,751;-33,874;3,220;9,533;5,212;36,695;4,786;-15,321;-2,767;0,000;38,400;38,900;9,683;2,987;-12,336;-9,704;-13,585;-10,894;-3,193;27,230;0,000;249,540;Inf;259,000;250,000;-11,572;2,946;-6,894;24,610
6495,500;2,860;0,751;-33,874;3,220;9,533;5,212;36,695;4,786;-15,321;-2,767;0,000;38,400;38,900;9,683;2,987;-12,387;-9,693;-13,623;-10,935;-3,193;27,230;0,000;249,540;Inf;259,000;250,000;-11,629;2,945;-6,893;24,617
6496,000;2,860;0,751;-33,874;3,220;9,533;5,212;36,695;4,786;-15,321;-2,767;0,000;38,400;38,900;9,683;2,987;-12,365;-9,694;-13,662;-10,899;-3,193;27,230;0,000;249,540;Inf;259,000;250,000;-11,659;2,943;-6,879;24,644
6496,500;2,860;0,751;-33,874;3,220;9,533;5,168;36,687;4,792;-15,287;-2,743;0,000;38,438;38,907;9,683;2,987;-12,377;-9,717;-13,689;-10,886;-3,177;27,236;0,000;249,540;Inf;259,000;250,000;-11,655;2,942;-6,904;24,685
6497,000;2,860;0,751;-33,874;3,220;9,533;5,168;36,687;4,792;-15,287;-2,743;0,000;38,400;38,900;9,683;2,987;-12,389;-9,718;-13,721;-10,905;-3,177;27,236;0,000;249,640;Inf;259,000;250,000;-11,667;2,941;-6,895;24,713
6497,500;2,674;0,718;-33,928;3,217;9,489;5,168;36,687;4,792;-15,287;-2,743;0,000;38,400;38,900;9,631;3,058;-12,428;-9,703;-13,613;-10,888;-3,177;27,236;0,000;249,640;Inf;259,000;250,000;-11,683;2,939;-6,914;24,749
6498,000;2,674;0,718;-33,928;3,217;9,489;5,168;36,687;4,792;-15,287;-2,743;0,000;38,400;38,900;9,631;3,058;-12,445;-9,690;-13,597;-10,908;-3,177;27,236;0,000;249,740;Inf;259,000;250,000;-11,658;2,935;-6,915;24,783
6498,500;2,674;0,718;-33,928;3,217;9,489;5,168;36,687;4,792;-15,287;-2,743;0,000;38,400;38,900;9,631;3,058;-12,264;-9,628;-13,444;-10,759;-3,177;27,236;0,000;249,740;Inf;259,000;250,000;-11,660;2,931;-6,917;24,855
6499,000;2,674;0,718;-33,928;3,217;9,489;5,168;36,687;4,792;-15,287;-2,743;0,000;38,400;38,900;9,631;3,058;-12,265;-9,653;-13,407;-10,835;-3,177;27,236;0,000;250,240;Inf;259,000;250,000;-11,524;2,927;-6,918;24,953
6499,500;2,674;0,718;-33,928;3,217;9,489;5,115;36,667;4,785;-15,280;-2,758;0,000;38,420;38,906;9,631;3,058;-12,195;-9,664;-13,382;-10,770;-3,201;27,236;0,000;250,240;Inf;259,000;250,000;-11,540;2,922;-6,909;25,051
6500,000;2,674;0,718;-33,928;3,217;9,489;5,115;36,667;4,785;-15,280;-2,758;0,000;38,400;38,900;9,631;3,058;-12,145;-9,687;-13,452;-10,851;-3,201;27,236;0,000;249,940;Inf;259,000;250,000;-11,503;2,918;-6,925;25,092
6500,500;3,239;0,765;-35,209;3,172;9,575;5,115;36,667;4,785;-15,280;-2,758;0,000;38,400;38,900;9,513;3,198;-12,217;-9,723;-13,400;-10,885;-3,201;27,236;0,000;249,940;Inf;259,000;250,000;-11,534;2,914;-6,898;25,175
6501,000;3,239;0,765;-35,209;3,172;9,575;5,115;36,667;4,785;-15,280;-2,758;0,000;38,400;38,900;9,513;3,198;-12,266;-9,712;-13,476;-10,863;-3,201;27,236;0,000;249,840;Inf;259,000;250,000;-11,556;2,920;-6,914;25,330
6501,500;3,239;0,765;-35,209;3,172;9,575;5,115;36,667;4,785;-15,280;-2,758;0,000;38,400;38,900;9,513;3,198;-12,352;-9,690;-13,517;-10,888;-3,201;27,236;0,000;249,840;Inf;259,000;250,000;-11,579;2,925;-6,927;25,399
6502,000;3,239;0,765;-35,209;3,172;9,575;5,115;36,667;4,785;-15,280;-2,758;0,000;38,400;38,900;9,513;3,198;-12,255;-9,723;-13,541;-10,860;-3,201;27,236;0,000;250,040;Inf;259,000;250,000;-11,611;2,930;-6,913;25,425
6502,500;3,239;0,765;-35,209;3,172;9,575;5,115;36,667;4,785;-15,280;-2,758;0,000;38,400;38,900;9,513;3,198;-12,370;-9,708;-13,602;-10,904;-3,201;27,236;0,000;250,040;Inf;259,000;250,000;-11,595;2,935;-6,910;25,470
6503,000;3,239;0,765;-35,209;3,172;9,575;5,133;36,662;4,790;-15,231;-2,772;0,000;38,407;38,863;9,513;3,198;-12,460;-9,702;-13,658;-10,960;-3,200;27,228;0,000;250,140;Inf;259,000;250,000;-11,646;2,940;-6,890;25,497
6503,500;3,239;0,765;-35,209;3,172;9,575;5,133;36,662;4,790;-15,231;-2,772;0,000;38,400;38,900;9,513;3,198;-12,388;-9,718;-13,754;-10,970;-3,200;27,228;0,000;250,140;Inf;259,000;250,000;-11,695;2,945;-6,900;25,487
6504,000;2,322;0,616;-33,728;3,192;9,496;5,133;36,662;4,790;-15,231;-2,772;0,000;38,400;38,900;9,770;3,109;-12,454;-9,697;-13,696;-10,949;-3,200;27,228;0,000;249,940;Inf;259,000;250,000;-11,708;2,950;-6,889;25,476
6504,500;2,322;0,616;-33,728;3,192;9,496;5,133;36,662;4,790;-15,231;-2,772;0,000;38,400;38,900;9,770;3,109;-12,442;-9,708;-13,657;-10,935;-3,200;27,228;0,000;249,940;Inf;259,000;250,000;-11,699;2,940;-6,917;25,486
6505,000;2,322;0,616;-33,728;3,192;9,496;5,133;36,662;4,790;-15,231;-2,772;0,000;38,400;38,900;9,770;3,109;-12,372;-9,738;-13,666;-10,914;-3,200;27,228;0,000;249,640;Inf;259,000;250,000;-11,686;2,929;-6,919;25,488
6505,500;2,322;0,616;-33,728;3,192;9,496;5,133;36,662;4,790;-15,231;-2,772;0,000;38,400;38,900;9,770;3,109;-12,443;-9,724;-13,693;-10,922;-3,200;27,228;0,000;249,640;Inf;259,000;250,000;-11,673;2,919;-6,930;25,533
6506,000;2,322;0,616;-33,728;3,192;9,496;5,127;36,681;4,796;-15,222;-2,779;0,000;38,400;38,881;9,770;3,109;-12,309;-9,706;-13,580;-10,841;-3,197;27,231;0,000;249,840;Inf;259,000;250,000;-11,696;2,910;-6,912;25,527
6506,500;2,322;0,616;-33,728;3,192;9,496;5,127;36,681;4,796;-15,222;-2,779;0,000;38,400;38,900;9,770;3,109;-12,319;-9,661;-13,500;-10,851;-3,197;27,231;0,000;249,840;Inf;259,000;250,000;-11,609;2,900;-6,933;25,510
6507,000;3,680;0,882;-35,209;3,117;9,573;5,127;36,681;4,796;-15,222;-2,779;0,000;38,400;38,900;9,639;3,210;-12,280;-9,675;-13,354;-10,833;-3,197;27,231;0,000;249,940;Inf;259,000;250,000;-11,583;2,891;-6,936;25,505
6507,500;3,680;0,882;-35,209;3,117;9,573;5,127;36,681;4,796;-15,222;-2,779;0,000;38,400;38,900;9,639;3,210;-12,155;-9,699;-13,434;-10,841;-3,197;27,231;0,000;249,940;Inf;259,000;250,000;-11,536;2,903;-6,941;25,543
6508,000;3,680;0,882;-35,209;3,117;9,573;5,127;36,681;4,796;-15,222;-2,779;0,000;38,400;38,900;9,639;3,210;-12,207;-9,700;-13,407;-10,829;-3,197;27,231;0,000;249,940;Inf;259,000;250,000;-11,532;2,916;-6,947;25,689
6508,500;3,680;0,882;-35,209;3,117;9,573;5,127;36,681;4,796;-15,222;-2,779;0,000;38,400;38,900;9,639;3,210;-12,142;-9,708;-13,454;-10,852;-3,197;27,231;0,000;249,940;Inf;259,000;250,000;-11,536;2,929;-6,930;25,757
6509,000;3,680;0,882;-35,209;3,117;9,573;5,137;36,648;4,788;-15,204;-2,772;0,000;38,394;38,791;9,639;3,210;-12,246;-9,706;-13,487;-10,888;-3,197;27,225;0,000;249,340;Inf;259,000;250,000;-11,539;2,941;-6,941;25,771
6509,500;3,680;0,882;-35,209;3,117;9,573;5,137;36,648;4,788;-15,204;-2,772;0,000;38,400;38,800;9,639;3,210;-12,321;-9,709;-13,476;-10,872;-3,197;27,225;0,000;249,340;Inf;259,000;250,000;-11,582;2,953;-6,950;25,792
6510,000;3,680;0,882;-35,209;3,117;9,573;5,137;36,648;4,788;-15,204;-2,772;0,000;38,400;38,800;9,639;3,210;-12,249;-9,707;-13,574;-10,899;-3,197;27,225;0,000;249,240;Inf;259,000;250,000;-11,595;2,965;-6,948;25,827
6510,500;3,202;0,786;-35,209;3,154;9,530;5,137;36,648;4,788;-15,204;-2,772;0,000;38,400;38,800;9,555;3,233;-12,385;-9,718;-13,606;-10,957;-3,197;27,225;0,000;249,240;Inf;259,000;250,000;-11,607;2,977;-6,930;25,805
6511,000;3,202;0,786;-35,209;3,154;9,530;5,137;36,648;4,788;-15,204;-2,772;0,000;38,400;38,800;9,555;3,233;-12,380;-9,700;-13,699;-10,917;-3,197;27,225;0,000;248,940;Inf;259,000;250,000;-11,667;2,980;-6,934;25,823
6511,500;3,202;0,786;-35,209;3,154;9,530;5,137;36,648;4,788;-15,204;-2,772;0,000;38,400;38,800;9,555;3,233;-12,381;-9,682;-13,577;-10,886;-3,197;27,225;0,000;248,940;Inf;260,000;250,000;-11,674;2,984;-6,941;25,857
6512,000;3,202;0,786;-35,209;3,154;9,530;5,137;36,648;4,788;-15,204;-2,772;0,000;38,400;38,800;9,555;3,233;-12,376;-9,715;-13,615;-10,912;-3,197;27,225;0,000;249,040;Inf;260,000;250,000;-11,632;2,988;-6,934;25,814
6512,500;3,202;0,786;-35,209;3,154;9,530;5,186;36,681;4,814;-15,182;-2,785;0,000;38,380;38,803;9,555;3,233;-12,381;-9,698;-13,555;-10,920;-3,204;27,225;0,000;249,040;Inf;260,000;250,000;-11,655;2,991;-6,950;25,804
6513,000;3,202;0,786;-35,209;3,154;9,530;5,186;36,681;4,814;-15,182;-2,785;0,000;38,400;38,800;9,555;3,233;-12,453;-9,705;-13,602;-10,918;-3,204;27,225;0,000;249,140;Inf;260,000;250,000;-11,638;2,995;-6,945;25,849
6513,500;2,496;0,635;-34,112;3,178;9,635;5,186;36,681;4,814;-15,182;-2,785;0,000;38,400;38,800;9,715;3,116;-12,397;-9,727;-13,706;-10,923;-3,204;27,225;0,000;249,140;Inf;260,000;250,000;-11,670;2,998;-6,946;25,886
6514,000;2,496;0,635;-34,112;3,178;9,635;5,186;36,681;4,814;-15,182;-2,785;0,000;38,400;38,800;9,715;3,116;-12,426;-9,696;-13,593;-10,881;-3,204;27,225;0,000;249,440;Inf;260,000;250,000;-11,688;2,990;-6,944;25,898
6514,500;2,496;0,635;-34,112;3,178;9,635;5,186;36,681;4,814;-15,182;-2,785;0,000;38,400;38,800;9,715;3,116;-12,467;-9,655;-13,588;-10,893;-3,204;27,225;0,000;249,440;Inf;260,000;250,000;-11,649;2,982;-6,938;25,866
6515,000;2,496;0,635;-34,112;3,178;9,635;5,186;36,681;4,814;-15,182;-2,785;0,000;38,400;38,800;9,715;3,116;-12,488;-9,723;-13,792;-10,964;-3,204;27,225;0,000;250,040;Inf;260,000;250,000;-11,651;2,974;-6,951;25,877
6515,500;2,496;0,635;-34,112;3,178;9,635;5,174;36,683;4,778;-15,138;-2,786;0,000;38,366;38,785;9,715;3,116;-12,418;-9,711;-13,723;-10,963;-3,206;27,234;0,000;250,040;Inf;260,000;250,000;-11,741;2,966;-6,970;25,860
6516,000;2,496;0,635;-34,112;3,178;9,635;5,174;36,683;4,778;-15,138;-2,786;0,000;38,400;38,800;9,715;3,116;-12,385;-9,718;-13,727;-10,941;-3,206;27,234;0,000;249,840;Inf;260,000;250,000;-11,704;2,958;-6,946;25,848
6516,500;2,496;0,635;-34,112;3,178;9,635;5,174;36,683;4,778;-15,138;-2,786;0,000;38,400;38,800;9,715;3,116;-12,460;-9,690;-13,648;-10,935;-3,206;27,234;0,000;249,840;Inf;260,000;250,000;-11,693;2,951;-6,945;25,850
6517,000;2,873;0,744;-34,712;3,177;9,449;5,174;36,683;4,778;-15,138;-2,786;0,000;38,400;38,800;9,659;3,209;-12,376;-9,686;-13,575;-10,883;-3,206;27,234;0,000;249,940;Inf;260,000;250,000;-11,683;2,943;-6,940;25,852
6517,500;2,873;0,744;-34,712;3,177;9,449;5,174;36,683;4,778;-15,138;-2,786;0,000;38,400;38,800;9,659;3,209;-12,463;-9,672;-13,585;-10,856;-3,206;27,234;0,000;249,940;Inf;260,000;250,000;-11,630;2,942;-6,927;25,888
6518,000;2,873;0,744;-34,712;3,177;9,449;5,174;36,683;4,778;-15,138;-2,786;0,000;38,400;38,800;9,659;3,209;-12,390;-9,675;-13,581;-10,901;-3,206;27,234;0,000;250,340;Inf;260,000;250,000;-11,644;2,941;-6,952;25,854
6518,500;2,873;0,744;-34,712;3,177;9,449;5,174;36,683;4,778;-15,138;-2,786;0,000;38,400;38,800;9,659;3,209;-12,338;-9,677;-13,534;-10,860;-3,206;27,234;0,000;250,340;Inf;260,000;250,000;-11,637;2,940;-6,960;25,847
6519,000;2,873;0,744;-34,712;3,177;9,449;5,130;36,655;4,778;-15,130;-2,764;0,000;38,353;38,765;9,659;3,209;-12,311;-9,681;-13,596;-10,827;-3,195;27,225;0,000;250,340;Inf;260,000;250,000;-11,603;2,939;-6,912;25,767
6519,500;2,873;0,744;-34,712;3,177;9,449;5,130;36,655;4,778;-15,130;-2,764;0,000;38,400;38,800;9,659;3,209;-12,255;-9,698;-13,618;-10,866;-3,195;27,225;0,000;250,340;Inf;260,000;250,000;-11,604;2,938;-6,944;25,666
6520,000;3,303;0,824;-35,209;3,194;9,522;5,130;36,655;4,778;-15,130;-2,764;0,000;38,400;38,800;9,555;3,241;-12,237;-9,623;-13,381;-10,758;-3,195;27,225;0,000;250,240;Inf;260,000;250,000;-11,609;2,937;-6,932;25,594
6520,500;3,303;0,824;-35,209;3,194;9,522;5,130;36,655;4,778;-15,130;-2,764;0,000;38,400;38,800;9,555;3,241;-12,228;-9,674;-13,421;-10,835;-3,195;27,225;0,000;250,240;Inf;260,000;250,000;-11,500;2,943;-6,929;25,578
6521,000;3,303;0,824;-35,209;3,194;9,522;5,130;36,655;4,778;-15,130;-2,764;0,000;38,400;38,800;9,555;3,241;-12,295;-9,631;-13,402;-10,838;-3,195;27,225;0,000;250,140;Inf;260,000;250,000;-11,539;2,948;-6,932;25,591
6521,500;3,303;0,824;-35,209;3,194;9,522;5,130;36,655;4,778;-15,130;-2,764;0,000;38,400;38,800;9,555;3,241;-12,325;-9,658;-13,438;-10,861;-3,195;27,225;0,000;250,140;Inf;260,000;250,000;-11,542;2,954;-6,949;25,623
6522,000;3,303;0,824;-35,209;3,194;9,522;5,128;36,642;4,791;-15,109;-2,766;0,000;38,340;38,776;9,555;3,241;-12,283;-9,671;-13,528;-10,885;-3,195;27,232;0,000;250,340;Inf;260,000;250,000;-11,570;2,960;-6,934;25,537
6522,500;3,303;0,824;-35,209;3,194;9,522;5,128;36,642;4,791;-15,109;-2,766;0,000;38,300;38,800;9,555;3,241;-12,262;-9,708;-13,584;-10,879;-3,195;27,232;0,000;250,340;Inf;260,000;250,000;-11,592;2,966;-6,920;25,514
6523,000;2,327;0,562;-35,209;3,218;9,582;5,128;36,642;4,791;-15,109;-2,766;0,000;38,300;38,800;9,530;3,118;-12,382;-9,685;-13,572;-10,900;-3,195;27,232;0,000;250,540;Inf;260,000;250,000;-11,608;2,971;-6,918;25,496
6523,500;2,327;0,562;-35,209;3,218;9,582;5,128;36,642;4,791;-15,109;-2,766;0,000;38,300;38,800;9,530;3,118;-12,411;-9,701;-13,611;-10,927;-3,195;27,232;0,000;250,540;Inf;260,000;250,000;-11,635;2,961;-6,926;25,504
6524,000;2,327;0,562;-35,209;3,218;9,582;5,128;36,642;4,791;-15,109;-2,766;0,000;38,300;38,800;9,530;3,118;-12,332;-9,679;-13,633;-10,928;-3,195;27,232;0,000;250,240;Inf;260,000;250,000;-11,663;2,950;-6,905;25,513
6524,500;2,327;0,562;-35,209;3,218;9,582;5,128;36,642;4,791;-15,109;-2,766;0,000;38,300;38,800;9,530;3,118;-12,363;-9,704;-13,601;-10,925;-3,195;27,232;0,000;250,240;Inf;260,000;250,000;-11,643;2,940;-6,917;25,492
6525,000;2,327;0,562;-35,209;3,218;9,582;5,128;36,642;4,791;-15,109;-2,766;0,000;38,300;38,800;9,530;3,118;-12,346;-9,691;-13,546;-10,870;-3,195;27,232;0,000;250,340;Inf;260,000;250,000;-11,648;2,930;-6,947;25,484
6525,500;2,327;0,562;-35,209;3,218;9,582;5,134;36,670;4,779;-15,078;-2,746;0,000;38,325;38,802;9,530;3,118;-12,410;-9,676;-13,567;-10,870;-3,191;27,230;0,000;250,340;Inf;260,000;250,000;-11,613;2,920;-6,935;25,480
6526,000;2,327;0,562;-35,209;3,218;9,582;5,134;36,670;4,779;-15,078;-2,746;0,000;38,300;38,800;9,530;3,118;-12,371;-9,707;-13,581;-10,911;-3,191;27,230;0,000;250,140;Inf;260,000;250,000;-11,631;2,910;-6,950;25,497
6526,500;2,574;0,690;-33,441;3,231;9,451;5,134;36,670;4,779;-15,078;-2,746;0,000;38,300;38,800;9,823;3,083;-12,261;-9,685;-13,542;-10,876;-3,191;27,230;0,000;250,140;Inf;260,000;250,000;-11,643;2,901;-6,959;25,462
6527,000;2,574;0,690;-33,441;3,231;9,451;5,134;36,670;4,779;-15,078;-2,746;0,000;38,300;38,800;9,823;3,083;-12,297;-9,716;-13,614;-10,881;-3,191;27,230;0,000;249,840;Inf;260,000;250,000;-11,591;2,895;-6,950;25,467
6527,500;2,574;0,690;-33,441;3,231;9,451;5,134;36,670;4,779;-15,078;-2,746;0,000;38,300;38,800;9,823;3,083;-12,348;-9,683;-13,537;-10,840;-3,191;27,230;0,000;249,840;Inf;260,000;250,000;-11,627;2,890;-6,955;25,507
6528,000;2,574;0,690;-33,441;3,231;9,451;5,134;36,670;4,779;-15,078;-2,746;0,000;38,300;38,800;9,823;3,083;-12,294;-9,675;-13,491;-10,828;-3,191;27,230;0,000;249,940;Inf;260,000;250,000;-11,602;2,885;-6,943;25,529
6528,500;2,574;0,690;-33,441;3,231;9,451;5,140;36,643;4,808;-15,072;-2,749;0,000;38,309;38,722;9,823;3,083;-12,225;-9,708;-13,524;-10,882;-3,197;27,227;0,000;249,940;Inf;260,000;250,000;-11,572;2,880;-6,947;25,526
6529,000;2,574;0,690;-33,441;3,231;9,451;5,140;36,643;4,808;-15,072;-2,749;0,000;38,300;38,700;9,823;3,083;-12,274;-9,686;-13,521;-10,836;-3,197;27,227;0,000;250,340;Inf;260,000;250,000;-11,585;2,875;-6,962;25,490
6529,500;3,598;0,843;-35,209;3,152;9,507;5,140;36,643;4,808;-15,072;-2,749;0,000;38,300;38,700;9,564;3,164;-12,385;-9,697;-13,545;-10,902;-3,197;27,227;0,000;250,340;Inf;260,000;250,000;-11,579;2,870;-6,924;25,438
6530,000;3,598;0,843;-35,209;3,152;9,507;5,140;36,643;4,808;-15,072;-2,749;0,000;38,300;38,700;9,564;3,164;-12,345;-9,687;-13,547;-10,873;-3,197;27,227;0,000;249,840;Inf;260,000;250,000;-11,632;2,882;-6,939;25,432
6530,500;3,598;0,843;-35,209;3,152;9,507;5,140;36,643;4,808;-15,072;-2,749;0,000;38,300;38,700;9,564;3,164;-12,405;-9,702;-13,559;-10,895;-3,197;27,227;0,000;249,840;Inf;260,000;250,000;-11,613;2,894;-6,935;25,416
6531,000;3,598;0,843;-35,209;3,152;9,507;5,140;36,643;4,808;-15,072;-2,749;0,000;38,300;38,700;9,564;3,164;-12,442;-9,680;-13,583;-10,885;-3,197;27,227;0,000;249,040;Inf;260,000;250,000;-11,640;2,905;-6,907;25,407
6531,500;3,598;0,843;-35,209;3,152;9,507;5,140;36,643;4,808;-15,072;-2,749;0,000;38,300;38,700;9,564;3,164;-12,491;-9,692;-13,634;-10,928;-3,197;27,227;0,000;249,040;Inf;260,000;250,000;-11,648;2,917;-6,916;25,342
6532,000;3,598;0,843;-35,209;3,152;9,507;5,178;36,669;4,802;-15,019;-2,771;0,000;38,299;38,658;9,564;3,164;-12,410;-9,692;-13,685;-10,938;-3,194;27,223;0,000;248,640;Inf;260,000;250,000;-11,686;2,928;-6,916;25,376
6532,500;3,598;0,843;-35,209;3,152;9,507;5,178;36,669;4,802;-15,019;-2,771;0,000;38,300;38,700;9,564;3,164;-12,473;-9,660;-13,668;-10,866;-3,194;27,223;0,000;248,640;Inf;261,000;250,000;-11,682;2,939;-6,908;25,310
6533,000;3,084;0,722;-35,209;3,199;9,623;5,178;36,669;4,802;-15,019;-2,771;0,000;38,300;38,700;9,178;3,239;-12,433;-9,679;-13,556;-10,886;-3,194;27,223;0,000;249,240;Inf;261,000;250,000;-11,667;2,949;-6,927;25,269
6533,500;3,084;0,722;-35,209;3,199;9,623;5,178;36,669;4,802;-15,019;-2,771;0,000;38,300;38,700;9,178;3,239;-12,333;-9,678;-13,603;-10,841;-3,194;27,223;0,000;249,240;Inf;261,000;250,000;-11,638;2,952;-6,944;25,095
6534,000;3,084;0,722;-35,209;3,199;9,623;5,178;36,669;4,802;-15,019;-2,771;0,000;38,300;38,700;9,178;3,239;-12,391;-9,680;-13,547;-10,897;-3,194;27,223;0,000;250,440;Inf;261,000;250,000;-11,614;2,954;-6,919;25,078
6534,500;3,084;0,722;-35,209;3,199;9,623;5,178;36,669;4,802;-15,019;-2,771;0,000;38,300;38,700;9,178;3,239;-12,255;-9,686;-13,546;-10,763;-3,194;27,223;0,000;250,440;Inf;261,000;250,000;-11,629;2,956;-6,930;25,076
6535,000;3,084;0,722;-35,209;3,199;9,623;5,185;36,660;4,784;-15,019;-2,757;0,000;38,283;38,670;9,178;3,239;-12,220;-9,655;-13,520;-10,780;-3,191;27,227;0,000;250,440;Inf;261,000;250,000;-11,563;2,958;-6,915;25,102
6535,500;3,084;0,722;-35,209;3,199;9,623;5,185;36,660;4,784;-15,019;-2,757;0,000;38,300;38,700;9,178;3,239;-12,187;-9,662;-13,519;-10,851;-3,191;27,227;0,000;250,440;Inf;261,000;250,000;-11,544;2,960;-6,920;25,125
6536,000;3,080;0,836;-34,154;3,159;9,533;5,185;36,660;4,784;-15,019;-2,757;0,000;38,300;38,700;9,694;3,187;-12,226;-9,664;-13,502;-10,875;-3,191;27,227;0,000;250,640;Inf;261,000;250,000;-11,555;2,962;-6,907;25,167
6536,500;3,080;0,836;-34,154;3,159;9,533;5,185;36,660;4,784;-15,019;-2,757;0,000;38,300;38,700;9,694;3,187;-12,209;-9,683;-13,587;-10,882;-3,191;27,227;0,000;250,640;Inf;261,000;250,000;-11,567;2,964;-6,916;25,221
6537,000;3,080;0,836;-34,154;3,159;9,533;5,185;36,660;4,784;-15,019;-2,757;0,000;38,300;38,700;9,694;3,187;-12,276;-9,669;-13,595;-10,874;-3,191;27,227;0,000;250,840;Inf;261,000;250,000;-11,590;2,966;-6,909;25,244
6537,500;3,080;0,836;-34,154;3,159;9,533;5,185;36,660;4,784;-15,019;-2,757;0,000;38,300;38,700;9,694;3,187;-12,374;-9,663;-13,521;-10,873;-3,191;27,227;0,000;250,840;Inf;261,000;250,000;-11,603;2,968;-6,911;25,267
6538,000;3,080;0,836;-34,154;3,159;9,533;5,185;36,660;4,784;-15,019;-2,757;0,000;38,300;38,700;9,694;3,187;-12,400;-9,700;-13,671;-10,921;-3,191;27,227;0,000;250,440;Inf;261,000;250,000;-11,608;2,970;-6,909;25,248
6538,500;3,080;0,836;-34,154;3,159;9,533;5,164;36,648;4,787;-14,997;-2,754;0,000;38,279;38,598;9,694;3,187;-12,444;-9,680;-13,626;-10,919;-3,191;27,230;0,000;250,440;Inf;261,000;250,000;-11,673;2,972;-6,907;25,293
6539,000;3,080;0,836;-34,154;3,159;9,533;5,164;36,648;4,787;-14,997;-2,754;0,000;38,300;38,600;9,694;3,187;-12,493;-9,696;-13,652;-10,891;-3,191;27,230;0,000;250,840;Inf;261,000;250,000;-11,667;2,973;-6,904;25,363
6539,500;2,651;0,696;-34,406;3,199;9,564;5,164;36,648;4,787;-14,997;-2,754;0,000;38,300;38,600;9,583;3,110;-12,471;-9,725;-13,739;-10,933;-3,191;27,230;0,000;250,840;Inf;261,000;250,000;-11,683;2,975;-6,915;25,401
6540,000;2,651;0,696;-34,406;3,199;9,564;5,164;36,648;4,787;-14,997;-2,754;0,000;38,300;38,600;9,583;3,110;-12,416;-9,688;-13,574;-10,889;-3,191;27,230;0,000;251,640;Inf;261,000;250,000;-11,717;2,970;-6,926;25,440
6540,500;2,651;0,696;-34,406;3,199;9,564;5,164;36,648;4,787;-14,997;-2,754;0,000;38,300;38,600;9,583;3,110;-12,286;-9,704;-13,552;-10,860;-3,191;27,230;0,000;251,640;Inf;260,000;250,000;-11,642;2,965;-6,943;25,257
6541,000;2,651;0,696;-34,406;3,199;9,564;5,164;36,648;4,787;-14,997;-2,754;0,000;38,300;38,600;9,583;3,110;-12,405;-9,692;-13,553;-10,887;-3,191;27,230;0,000;251,540;Inf;260,000;250,000;-11,600;2,959;-6,941;25,190
6541,500;2,651;0,696;-34,406;3,199;9,564;5,143;36,645;4,801;-14,981;-2,772;0,000;38,269;38,699;9,583;3,110;-12,295;-9,704;-13,569;-10,843;-3,203;27,232;0,000;251,540;Inf;259,000;250,000;-11,634;2,954;-6,932;25,146
6542,000;2,651;0,696;-34,406;3,199;9,564;5,143;36,645;4,801;-14,981;-2,772;0,000;38,300;38,700;9,583;3,110;-12,336;-9,669;-13,509;-10,861;-3,203;27,232;0,000;250,940;Inf;259,000;250,000;-11,603;2,949;-6,951;25,131
6542,500;2,943;0,675;-35,209;3,165;9,571;5,143;36,645;4,801;-14,981;-2,772;0,000;38,300;38,700;9,520;3,164;-12,311;-9,698;-13,533;-10,831;-3,203;27,232;0,000;250,940;Inf;259,000;250,000;-11,593;2,945;-6,929;25,155
6543,000;2,943;0,675;-35,209;3,165;9,571;5,143;36,645;4,801;-14,981;-2,772;0,000;38,300;38,700;9,520;3,164;-12,321;-9,682;-13,501;-10,845;-3,203;27,232;0,000;250,940;Inf;259,000;250,000;-11,593;2,944;-6,932;25,139
6543,500;2,943;0,675;-35,209;3,165;9,571;5,143;36,645;4,801;-14,981;-2,772;0,000;38,300;38,700;9,520;3,164;-12,293;-9,696;-13,491;-10,839;-3,203;27,232;0,000;250,940;Inf;259,000;250,000;-11,587;2,944;-6,930;25,144
6544,000;2,943;0,675;-35,209;3,165;9,571;5,143;36,645;4,801;-14,981;-2,772;0,000;38,300;38,700;9,520;3,164;-12,276;-9,692;-13,522;-10,883;-3,203;27,232;0,000;249,140;Inf;259,000;250,000;-11,580;2,944;-6,911;25,186
6544,500;2,943;0,675;-35,209;3,165;9,571;5,090;36,628;4,790;-14,957;-2,761;0,000;38,256;38,654;9,520;3,164;-12,362;-9,620;-13,497;-10,826;-3,203;27,240;0,000;249,140;Inf;259,000;250,000;-11,593;2,944;-6,912;25,209
6545,000;2,943;0,675;-35,209;3,165;9,571;5,090;36,628;4,790;-14,957;-2,761;0,000;38,300;38,700;9,520;3,164;-12,236;-9,696;-13,561;-10,885;-3,203;27,240;0,000;249,640;Inf;259,000;250,000;-11,576;2,944;-6,916;25,214
6545,500;2,943;0,675;-35,209;3,165;9,571;5,090;36,628;4,790;-14,957;-2,761;0,000;38,300;38,700;9,520;3,164;-12,314;-9,739;-13,643;-10,907;-3,203;27,240;0,000;249,640;Inf;259,000;250,000;-11,594;2,944;-6,934;25,230
6546,000;3,323;0,797;-35,209;3,180;9,623;5,090;36,628;4,790;-14,957;-2,761;0,000;38,300;38,700;9,519;3,271;-12,345;-9,724;-13,566;-10,919;-3,203;27,240;0,000;249,540;Inf;259,000;250,000;-11,651;2,944;-6,939;25,234
6546,500;3,323;0,797;-35,209;3,180;9,623;5,090;36,628;4,790;-14,957;-2,761;0,000;38,300;38,700;9,519;3,271;-12,365;-9,704;-13,586;-10,895;-3,203;27,240;0,000;249,540;Inf;259,000;250,000;-11,638;2,950;-6,932;25,235
6547,000;3,323;0,797;-35,209;3,180;9,623;5,090;36,628;4,790;-14,957;-2,761;0,000;38,300;38,700;9,519;3,271;-12,413;-9,688;-13,553;-10,898;-3,203;27,240;0,000;249,040;Inf;259,000;250,000;-11,637;2,957;-6,915;25,237
6547,500;3,323;0,797;-35,209;3,180;9,623;5,090;36,628;4,790;-14,957;-2,761;0,000;38,300;38,700;9,519;3,271;-12,364;-9,709;-13,590;-10,884;-3,203;27,240;0,000;249,040;Inf;259,000;250,000;-11,638;2,963;-6,926;25,215
6548,000;3,323;0,797;-35,209;3,180;9,623;5,166;36,649;4,809;-14,923;-2,759;0,000;38,258;38,672;9,519;3,271;-12,402;-9,715;-13,614;-10,943;-3,202;27,241;0,000;249,140;Inf;259,000;250,000;-11,637;2,969;-6,918;25,218
6548,500;3,323;0,797;-35,209;3,180;9,623;5,166;36,649;4,809;-14,923;-2,759;0,000;38,300;38,700;9,519;3,271;-12,366;-9,702;-13,609;-10,913;-3,202;27,241;0,000;249,140;Inf;259,000;250,000;-11,668;2,974;-6,923;25,190
6549,000;2,920;0,769;-34,277;3,201;9,426;5,166;36,649;4,809;-14,923;-2,759;0,000;38,300;38,700;9,727;3,143;-12,300;-9,685;-13,519;-10,878;-3,202;27,241;0,000;248,840;Inf;259,000;250,000;-11,648;2,980;-6,916;25,191
6549,500;2,920;0,769;-34,277;3,201;9,426;5,166;36,649;4,809;-14,923;-2,759;0,000;38,300;38,700;9,727;3,143;-12,353;-9,688;-13,605;-10,894;-3,202;27,241;0,000;248,840;Inf;260,000;250,000;-11,595;2,979;-6,884;25,179
6550,000;2,920;0,769;-34,277;3,201;9,426;5,166;36,649;4,809;-14,923;-2,759;0,000;38,300;38,700;9,727;3,143;-12,319;-9,673;-13,476;-10,851;-3,202;27,241;0,000;249,340;Inf;260,000;250,000;-11,635;2,978;-6,905;25,209
6550,500;2,920;0,769;-34,277;3,201;9,426;5,166;36,649;4,809;-14,923;-2,759;0,000;38,300;38,700;9,727;3,143;-12,404;-9,664;-13,558;-10,893;-3,202;27,241;0,000;249,340;Inf;260,000;250,000;-11,580;2,977;-6,906;25,198
6551,000;2,920;0,769;-34,277;3,201;9,426;5,171;36,634;4,809;-14,909;-2,763;0,000;38,233;38,675;9,727;3,143;-12,349;-9,698;-13,631;-10,865;-3,214;27,225;0,000;249,240;Inf;260,000;250,000;-11,630;2,976;-6,916;25,209
6551,500;2,920;0,769;-34,277;3,201;9,426;5,171;36,634;4,809;-14,909;-2,763;0,000;38,200;38,700;9,727;3,143;-12,371;-9,590;-13,474;-10,798;-3,214;27,225;0,000;249,240;Inf;260,000;250,000;-11,636;2,975;-6,912;25,231
6552,000;2,920;0,769;-34,277;3,201;9,426;5,171;36,634;4,809;-14,909;-2,763;0,000;38,200;38,700;9,727;3,143;-12,227;-9,707;-13,577;-10,837;-3,214;27,225;0,000;249,140;Inf;260,000;250,000;-11,559;2,974;-6,916;25,245
6552,500;3,849;0,931;-35,209;3,113;9,547;5,171;36,634;4,809;-14,909;-2,763;0,000;38,200;38,700;9,569;3,369;-12,303;-9,671;-13,544;-10,872;-3,214;27,225;0,000;249,140;Inf;260,000;250,000;-11,587;2,974;-6,915;25,245
6553,000;3,849;0,931;-35,209;3,113;9,547;5,171;36,634;4,809;-14,909;-2,763;0,000;38,200;38,700;9,569;3,369;-12,374;-9,693;-13,667;-10,908;-3,214;27,225;0,000;249,240;Inf;260,000;250,000;-11,598;2,988;-6,880;25,260
6553,500;3,849;0,931;-35,209;3,113;9,547;5,171;36,634;4,809;-14,909;-2,763;0,000;38,200;38,700;9,569;3,369;-12,441;-9,687;-13,680;-10,884;-3,214;27,225;0,000;249,240;Inf;260,000;250,000;-11,661;3,002;-6,876;25,280
6554,000;3,849;0,931;-35,209;3,113;9,547;5,171;36,634;4,809;-14,909;-2,763;0,000;38,200;38,700;9,569;3,369;-12,406;-9,667;-13,607;-10,903;-3,214;27,225;0,000;250,240;Inf;260,000;250,000;-11,673;3,016;-6,897;25,348
6554,500;3,849;0,931;-35,209;3,113;9,547;5,205;36,655;4,786;-14,879;-2,765;0,000;38,229;38,645;9,569;3,369;-12,336;-9,696;-13,653;-10,914;-3,206;27,239;0,000;250,240;Inf;260,000;250,000;-11,646;3,030;-6,900;25,336
6555,000;3,849;0,931;-35,209;3,113;9,547;5,205;36,655;4,786;-14,879;-2,765;0,000;38,200;38,600;9,569;3,369;-12,467;-9,688;-13,648;-10,933;-3,206;27,239;0,000;250,840;Inf;260,000;250,000;-11,650;3,043;-6,893;25,297
6555,500;2,770;0,739;-33,618;3,237;9,485;5,205;36,655;4,786;-14,879;-2,765;0,000;38,200;38,600;9,868;3,162;-12,495;-9,656;-13,621;-10,925;-3,206;27,239;0,000;250,840;Inf;260,000;250,000;-11,684;3,056;-6,890;25,289
6556,000;2,770;0,739;-33,618;3,237;9,485;5,205;36,655;4,786;-14,879;-2,765;0,000;38,200;38,600;9,868;3,162;-12,405;-9,684;-13,666;-10,928;-3,206;27,239;0,000;250,740;Inf;260,000;250,000;-11,674;3,052;-6,863;25,321
6556,500;2,770;0,739;-33,618;3,237;9,485;5,205;36,655;4,786;-14,879;-2,765;0,000;38,200;38,600;9,868;3,162;-12,390;-9,687;-13,621;-10,922;-3,206;27,239;0,000;250,740;Inf;260,000;250,000;-11,671;3,047;-6,899;25,353
6557,000;2,770;0,739;-33,618;3,237;9,485;5,205;36,655;4,786;-14,879;-2,765;0,000;38,200;38,600;9,868;3,162;-12,295;-9,674;-13,622;-10,907;-3,206;27,239;0,000;250,940;Inf;260,000;250,000;-11,655;3,042;-6,880;25,415
6557,500;2,770;0,739;-33,618;3,237;9,485;5,163;36,643;4,813;-14,881;-2,797;0,000;38,218;38,552;9,868;3,162;-12,356;-9,682;-13,628;-10,910;-3,226;27,234;0,000;250,940;Inf;260,000;250,000;-11,624;3,038;-6,889;25,448
6558,000;2,770;0,739;-33,618;3,237;9,485;5,163;36,643;4,813;-14,881;-2,797;0,000;38,200;38,600;9,868;3,162;-12,348;-9,675;-13,640;-10,855;-3,226;27,234;0,000;250,640;Inf;260,000;250,000;-11,644;3,033;-6,887;25,465
6558,500;2,770;0,739;-33,618;3,237;9,485;5,163;36,643;4,813;-14,881;-2,797;0,000;38,200;38,600;9,868;3,162;-12,391;-9,701;-13,607;-10,887;-3,226;27,234;0,000;250,640;Inf;260,000;250,000;-11,629;3,029;-6,889;25,586
6559,000;2,742;0,725;-33,246;3,252;9,501;5,163;36,643;4,813;-14,881;-2,797;0,000;38,200;38,600;9,850;3,098;-12,289;-9,636;-13,466;-10,806;-3,226;27,234;0,000;250,440;Inf;260,000;250,000;-11,646;3,025;-6,875;25,768
6559,500;2,742;0,725;-33,246;3,252;9,501;5,163;36,643;4,813;-14,881;-2,797;0,000;38,200;38,600;9,850;3,098;-12,265;-9,654;-13,532;-10,816;-3,226;27,234;0,000;250,440;Inf;260,000;250,000;-11,549;3,020;-6,880;25,780
6560,000;2,742;0,725;-33,246;3,252;9,501;5,163;36,643;4,813;-14,881;-2,797;0,000;38,200;38,600;9,850;3,098;-12,269;-9,634;-13,487;-10,840;-3,226;27,234;0,000;250,640;Inf;260,000;250,000;-11,567;3,016;-6,880;25,765
6560,500;2,742;0,725;-33,246;3,252;9,501;5,163;36,643;4,813;-14,881;-2,797;0,000;38,200;38,600;9,850;3,098;-12,251;-9,659;-13,547;-10,821;-3,226;27,234;0,000;250,640;Inf;260,000;250,000;-11,558;3,011;-6,891;25,807
6561,000;2,742;0,725;-33,246;3,252;9,501;5,142;36,630;4,778;-14,866;-2,772;0,000;38,218;38,571;9,850;3,098;-12,325;-9,651;-13,518;-10,854;-3,213;27,237;0,000;251,240;Inf;260,000;250,000;-11,569;3,007;-6,871;25,778
6561,500;2,742;0,725;-33,246;3,252;9,501;5,142;36,630;4,778;-14,866;-2,772;0,000;38,200;38,600;9,850;3,098;-12,227;-9,656;-13,479;-10,865;-3,213;27,237;0,000;251,240;Inf;259,000;250,000;-11,587;3,003;-6,877;25,717
6562,000;2,676;0,716;-33,809;3,199;9,532;5,142;36,630;4,778;-14,866;-2,772;0,000;38,200;38,600;9,692;3,194;-12,294;-9,646;-13,557;-10,878;-3,213;27,237;0,000;250,840;Inf;259,000;250,000;-11,557;2,998;-6,863;25,597
6562,500;2,676;0,716;-33,809;3,199;9,532;5,142;36,630;4,778;-14,866;-2,772;0,000;38,200;38,600;9,692;3,194;-12,390;-9,679;-13,604;-10,921;-3,213;27,237;0,000;250,840;Inf;259,000;250,000;-11,594;2,993;-6,843;25,526
6563,000;2,676;0,716;-33,809;3,199;9,532;5,142;36,630;4,778;-14,866;-2,772;0,000;38,200;38,600;9,692;3,194;-12,485;-9,654;-13,608;-10,889;-3,213;27,237;0,000;249,340;Inf;259,000;250,000;-11,649;2,988;-6,871;25,488
6563,500;2,676;0,716;-33,809;3,199;9,532;5,142;36,630;4,778;-14,866;-2,772;0,000;38,200;38,600;9,692;3,194;-12,410;-9,658;-13,546;-10,874;-3,213;27,237;0,000;249,340;Inf;259,000;250,000;-11,659;2,983;-6,866;25,493
6564,000;2,676;0,716;-33,809;3,199;9,532;5,158;36,641;4,805;-14,843;-2,781;0,000;38,206;38,594;9,692;3,194;-12,343;-9,638;-13,563;-10,812;-3,204;27,245;0,000;249,040;Inf;259,000;250,000;-11,622;2,978;-6,882;25,494
6564,500;2,676;0,716;-33,809;3,199;9,532;5,158;36,641;4,805;-14,843;-2,781;0,000;38,200;38,600;9,692;3,194;-12,356;-9,633;-13,524;-10,852;-3,204;27,245;0,000;249,040;Inf;259,000;250,000;-11,589;2,973;-6,847;25,479
6565,000;2,676;0,716;-33,809;3,199;9,532;5,158;36,641;4,805;-14,843;-2,781;0,000;38,200;38,600;9,692;3,194;-12,383;-9,648;-13,677;-10,906;-3,204;27,245;0,000;249,440;Inf;259,000;250,000;-11,591;2,968;-6,865;25,396
6565,500;2,544;0,701;-33,756;3,212;9,545;5,158;36,641;4,805;-14,843;-2,781;0,000;38,200;38,600;9,700;3,187;-12,372;-9,651;-13,575;-10,869;-3,204;27,245;0,000;249,440;Inf;259,000;250,000;-11,654;2,963;-6,862;25,363
6566,000;2,544;0,701;-33,756;3,212;9,545;5,158;36,641;4,805;-14,843;-2,781;0,000;38,200;38,600;9,700;3,187;-12,391;-9,631;-13,623;-10,885;-3,204;27,245;0,000;249,540;Inf;259,000;250,000;-11,617;2,956;-6,859;25,378
6566,500;2,544;0,701;-33,756;3,212;9,545;5,158;36,641;4,805;-14,843;-2,781;0,000;38,200;38,600;9,700;3,187;-12,346;-9,652;-13,610;-10,893;-3,204;27,245;0,000;249,540;Inf;259,000;250,000;-11,632;2,949;-6,879;25,379
6567,000;2,544;0,701;-33,756;3,212;9,545;5,158;36,641;4,805;-14,843;-2,781;0,000;38,200;38,600;9,700;3,187;-12,358;-9,641;-13,573;-10,856;-3,204;27,245;0,000;249,140;Inf;259,000;250,000;-11,625;2,943;-6,875;25,355
6567,500;2,544;0,701;-33,756;3,212;9,545;5,164;36,649;4,808;-14,830;-2,761;0,000;38,202;38,581;9,700;3,187;-12,384;-9,658;-13,641;-10,909;-3,213;27,255;0,000;249,140;Inf;259,000;250,000;-11,607;2,936;-6,856;25,317
6568,000;2,544;0,701;-33,756;3,212;9,545;5,164;36,649;4,808;-14,830;-2,761;0,000;38,200;38,600;9,700;3,187;-12,342;-9,667;-13,689;-10,893;-3,213;27,255;0,000;249,240;Inf;259,000;250,000;-11,648;2,930;-6,854;25,354
6568,500;3,126;0,757;-34,902;3,231;9,647;5,164;36,649;4,808;-14,830;-2,761;0,000;38,200;38,600;9,679;3,142;-12,408;-9,652;-13,676;-10,869;-3,213;27,255;0,000;249,240;Inf;259,000;250,000;-11,647;2,924;-6,860;25,380
6569,000;3,126;0,757;-34,902;3,231;9,647;5,164;36,649;4,808;-14,830;-2,761;0,000;38,200;38,600;9,679;3,142;-12,441;-9,655;-13,607;-10,889;-3,213;27,255;0,000;248,940;Inf;259,000;250,000;-11,651;2,927;-6,867;25,405
6569,500;3,126;0,757;-34,902;3,231;9,647;5,164;36,649;4,808;-14,830;-2,761;0,000;38,200;38,600;9,679;3,142;-12,349;-9,653;-13,664;-10,883;-3,213;27,255;0,000;248,940;Inf;260,000;250,000;-11,648;2,930;-6,849;25,361
6570,000;3,126;0,757;-34,902;3,231;9,647;5,164;36,649;4,808;-14,830;-2,761;0,000;38,200;38,600;9,679;3,142;-12,416;-9,634;-13,638;-10,880;-3,213;27,255;0,000;249,340;Inf;260,000;250,000;-11,637;2,933;-6,844;25,332
6570,500;3,126;0,757;-34,902;3,231;9,647;5,201;36,656;4,808;-14,825;-2,785;0,000;38,198;38,601;9,679;3,142;-12,356;-9,647;-13,615;-10,840;-3,220;27,244;0,000;249,340;Inf;260,000;250,000;-11,642;2,936;-6,848;25,315
6571,000;3,126;0,757;-34,902;3,231;9,647;5,201;36,656;4,808;-14,825;-2,785;0,000;38,200;38,600;9,679;3,142;-12,334;-9,638;-13,583;-10,859;-3,220;27,244;0,000;249,840;Inf;260,000;250,000;-11,615;2,940;-6,848;25,286
6571,500;3,730;0,876;-35,209;3,135;9,600;5,201;36,656;4,808;-14,825;-2,785;0,000;38,200;38,600;9,623;3,233;-12,315;-9,622;-13,507;-10,845;-3,220;27,244;0,000;249,840;Inf;260,000;250,000;-11,604;2,943;-6,846;25,291
6572,000;3,730;0,876;-35,209;3,135;9,600;5,201;36,656;4,808;-14,825;-2,785;0,000;38,200;38,600;9,623;3,233;-12,341;-9,644;-13,641;-10,855;-3,220;27,244;0,000;249,440;Inf;260,000;250,000;-11,572;2,956;-6,854;25,326
6572,500;3,730;0,876;-35,209;3,135;9,600;5,201;36,656;4,808;-14,825;-2,785;0,000;38,200;38,600;9,623;3,233;-12,369;-9,664;-13,613;-10,897;-3,220;27,244;0,000;249,440;Inf;260,000;250,000;-11,620;2,968;-6,868;25,395
6573,000;3,730;0,876;-35,209;3,135;9,600;5,201;36,656;4,808;-14,825;-2,785;0,000;38,200;38,600;9,623;3,233;-12,326;-9,647;-13,612;-10,870;-3,220;27,244;0,000;250,440;Inf;260,000;250,000;-11,636;2,981;-6,862;25,420
6573,500;3,730;0,876;-35,209;3,135;9,600;5,201;36,656;4,808;-14,825;-2,785;0,000;38,200;38,600;9,623;3,233;-12,407;-9,615;-13,576;-10,820;-3,220;27,244;0,000;250,440;Inf;260,000;250,000;-11,614;2,993;-6,867;25,372
6574,000;3,730;0,876;-35,209;3,135;9,600;5,183;36,645;4,787;-14,840;-2,785;0,000;38,194;38,597;9,623;3,233;-12,410;-9,601;-13,478;-10,808;-3,232;27,247;0,000;250,540;Inf;260,000;250,000;-11,604;3,005;-6,864;25,521
6574,500;3,730;0,876;-35,209;3,135;9,600;5,183;36,645;4,787;-14,840;-2,785;0,000;38,200;38,600;9,623;3,233;-12,337;-9,643;-13,571;-10,837;-3,232;27,247;0,000;250,540;Inf;260,000;250,000;-11,574;3,017;-6,885;25,497
6575,000;2,729;0,716;-34,743;3,124;9,580;5,183;36,645;4,787;-14,840;-2,785;0,000;38,200;38,600;9,605;3,101;-12,313;-9,626;-13,512;-10,818;-3,232;27,247;0,000;250,240;Inf;260,000;250,000;-11,597;3,029;-6,857;25,411
6575,500;2,729;0,716;-34,743;3,124;9,580;5,183;36,645;4,787;-14,840;-2,785;0,000;38,200;38,600;9,605;3,101;-12,277;-9,640;-13,542;-10,785;-3,232;27,247;0,000;250,240;Inf;260,000;250,000;-11,567;3,024;-6,847;25,442
6576,000;2,729;0,716;-34,743;3,124;9,580;5,183;36,645;4,787;-14,840;-2,785;0,000;38,200;38,600;9,605;3,101;-12,270;-9,618;-13,459;-10,809;-3,232;27,247;0,000;250,340;Inf;260,000;250,000;-11,561;3,019;-6,879;25,505
6576,500;2,729;0,716;-34,743;3,124;9,580;5,183;36,645;4,787;-14,840;-2,785;0,000;38,200;38,600;9,605;3,101;-12,245;-9,658;-13,538;-10,817;-3,232;27,247;0,000;250,340;Inf;260,000;250,000;-11,539;3,014;-6,862;25,479
6577,000;2,729;0,716;-34,743;3,124;9,580;5,212;36,639;4,761;-14,813;-2,770;0,000;38,198;38,667;9,605;3,101;-12,363;-9,618;-13,546;-10,828;-3,221;27,261;0,000;250,040;Inf;260,000;250,000;-11,564;3,009;-6,862;25,499
6577,500;2,729;0,716;-34,743;3,124;9,580;5,212;36,639;4,761;-14,813;-2,770;0,000;38,200;38,700;9,605;3,101;-12,463;-9,631;-13,632;-10,896;-3,221;27,261;0,000;250,040;Inf;260,000;250,000;-11,589;3,005;-6,867;25,492
6578,000;2,793;0,704;-34,421;3,213;9,555;5,212;36,639;4,761;-14,813;-2,770;0,000;38,200;38,700;9,750;3,251;-12,422;-9,644;-13,698;-10,884;-3,221;27,261;0,000;250,140;Inf;260,000;250,000;-11,656;3,000;-6,844;25,446
6578,500;2,793;0,704;-34,421;3,213;9,555;5,212;36,639;4,761;-14,813;-2,770;0,000;38,200;38,700;9,750;3,251;-12,430;-9,647;-13,722;-10,898;-3,221;27,261;0,000;250,140;Inf;260,000;250,000;-11,662;2,997;-6,852;25,435
6579,000;2,793;0,704;-34,421;3,213;9,555;5,212;36,639;4,761;-14,813;-2,770;0,000;38,200;38,700;9,750;3,251;-12,434;-9,638;-13,667;-10,880;-3,221;27,261;0,000;249,940;Inf;260,000;250,000;-11,674;2,994;-6,848;25,412
6579,500;2,793;0,704;-34,421;3,213;9,555;5,212;36,639;4,761;-14,813;-2,770;0,000;38,200;38,700;9,750;3,251;-12,465;-9,643;-13,669;-10,901;-3,221;27,261;0,000;249,940;Inf;260,000;250,000;-11,655;2,990;-6,847;25,410
6580,000;2,793;0,704;-34,421;3,213;9,555;5,212;36,639;4,761;-14,813;-2,770;0,000;38,200;38,700;9,750;3,251;-12,490;-9,608;-13,662;-10,852;-3,221;27,261;0,000;249,340;Inf;260,000;250,000;-11,669;2,987;-6,877;25,411
6580,500;2,793;0,704;-34,421;3,213;9,555;5,246;36,658;4,826;-14,821;-2,791;0,000;38,187;38,683;9,750;3,251;-12,492;-9,682;-13,813;-10,963;-3,236;27,245;0,000;249,340;Inf;260,000;250,000;-11,653;2,984;-6,885;25,428
6581,000;2,793;0,704;-34,421;3,213;9,555;5,246;36,658;4,826;-14,821;-2,791;0,000;38,200;38,700;9,750;3,251;-12,386;-9,663;-13,675;-10,861;-3,236;27,245;0,000;249,240;Inf;260,000;250,000;-11,737;2,981;-6,892;25,429
6581,500;2,715;0,723;-33,601;3,166;9,602;5,246;36,658;4,826;-14,821;-2,791;0,000;38,200;38,700;9,651;3,119;-12,465;-9,671;-13,643;-10,901;-3,236;27,245;0,000;249,240;Inf;260,000;250,000;-11,646;2,978;-6,880;25,470
6582,000;2,715;0,723;-33,601;3,166;9,602;5,246;36,658;4,826;-14,821;-2,791;0,000;38,200;38,700;9,651;3,119;-12,411;-9,676;-13,719;-10,942;-3,236;27,245;0,000;250,440;Inf;260,000;250,000;-11,670;2,973;-6,884;25,493
6582,500;2,715;0,723;-33,601;3,166;9,602;5,246;36,658;4,826;-14,821;-2,791;0,000;38,200;38,700;9,651;3,119;-12,422;-9,674;-13,694;-10,920;-3,236;27,245;0,000;250,440;Inf;260,000;250,000;-11,687;2,969;-6,880;25,539
6583,000;2,715;0,723;-33,601;3,166;9,602;5,246;36,658;4,826;-14,821;-2,791;0,000;38,200;38,700;9,651;3,119;-12,437;-9,654;-13,639;-10,875;-3,236;27,245;0,000;250,340;Inf;260,000;250,000;-11,678;2,965;-6,872;25,558
6583,500;2,715;0,723;-33,601;3,166;9,602;5,194;36,647;4,801;-14,812;-2,779;0,000;38,187;38,741;9,651;3,119;-12,366;-9,671;-13,664;-10,883;-3,228;27,243;0,000;250,340;Inf;260,000;250,000;-11,651;2,961;-6,881;25,699
6584,000;2,715;0,723;-33,601;3,166;9,602;5,194;36,647;4,801;-14,812;-2,779;0,000;38,200;38,700;9,651;3,119;-12,322;-9,655;-13,671;-10,885;-3,228;27,243;0,000;250,140;Inf;260,000;250,000;-11,646;2,957;-6,882;25,728
6584,500;3,283;0,796;-35,170;3,151;9,603;5,194;36,647;4,801;-14,812;-2,779;0,000;38,200;38,700;9,696;3,317;-12,424;-9,644;-13,614;-10,883;-3,228;27,243;0,000;250,140;Inf;260,000;250,000;-11,633;2,953;-6,883;25,765
6585,000;3,283;0,796;-35,170;3,151;9,603;5,194;36,647;4,801;-14,812;-2,779;0,000;38,200;38,700;9,696;3,317;-12,322;-9,663;-13,652;-10,843;-3,228;27,243;0,000;250,240;Inf;260,000;250,000;-11,641;2,958;-6,875;25,801
6585,500;3,283;0,796;-35,170;3,151;9,603;5,194;36,647;4,801;-14,812;-2,779;0,000;38,200;38,700;9,696;3,317;-12,392;-9,648;-13,571;-10,875;-3,228;27,243;0,000;250,240;Inf;260,000;250,000;-11,620;2,964;-6,883;25,791
6586,000;3,283;0,796;-35,170;3,151;9,603;5,194;36,647;4,801;-14,812;-2,779;0,000;38,200;38,700;9,696;3,317;-12,241;-9,645;-13,575;-10,870;-3,228;27,243;0,000;250,440;Inf;260,000;250,000;-11,622;2,969;-6,885;25,820
6586,500;3,283;0,796;-35,170;3,151;9,603;5,203;36,646;4,836;-14,815;-2,778;0,000;38,194;38,716;9,696;3,317;-12,301;-9,630;-13,589;-10,848;-3,227;27,251;0,000;250,440;Inf;260,000;250,000;-11,583;2,974;-6,883;25,769
6587,000;3,283;0,796;-35,170;3,151;9,603;5,203;36,646;4,836;-14,815;-2,778;0,000;38,200;38,700;9,696;3,317;-12,338;-9,662;-13,615;-10,877;-3,227;27,251;0,000;250,740;Inf;260,000;250,000;-11,592;2,979;-6,858;25,778
6587,500;3,283;0,796;-35,170;3,151;9,603;5,203;36,646;4,836;-14,815;-2,778;0,000;38,200;38,700;9,696;3,317;-12,465;-9,619;-13,638;-10,906;-3,227;27,251;0,000;250,740;Inf;260,000;250,000;-11,623;2,984;-6,879;25,741
6588,000;3,112;0,737;-35,209;3,253;9,605;5,203;36,646;4,836;-14,815;-2,778;0,000;38,200;38,700;9,556;3,133;-12,447;-9,644;-13,626;-10,896;-3,227;27,251;0,000;251,040;Inf;260,000;250,000;-11,657;2,989;-6,857;25,697
6588,500;3,112;0,737;-35,209;3,253;9,605;5,203;36,646;4,836;-14,815;-2,778;0,000;38,200;38,700;9,556;3,133;-12,414;-9,634;-13,584;-10,874;-3,227;27,251;0,000;251,040;Inf;259,000;250,000;-11,653;2,991;-6,842;25,578
6589,000;3,112;0,737;-35,209;3,253;9,605;5,203;36,646;4,836;-14,815;-2,778;0,000;38,200;38,700;9,556;3,133;-12,452;-9,645;-13,625;-10,876;-3,227;27,251;0,000;250,840;Inf;259,000;250,000;-11,626;2,993;-6,856;25,507
6589,500;3,112;0,737;-35,209;3,253;9,605;5,203;36,646;4,836;-14,815;-2,778;0,000;38,200;38,700;9,556;3,133;-12,438;-9,637;-13,629;-10,839;-3,227;27,251;0,000;250,840;Inf;259,000;250,000;-11,650;2,995;-6,840;25,497
6590,000;3,112;0,737;-35,209;3,253;9,605;5,143;36,645;4,824;-14,826;-2,789;0,000;38,191;38,670;9,556;3,133;-12,439;-9,594;-13,573;-10,840;-3,237;27,241;0,000;251,240;Inf;259,000;250,000;-11,636;2,997;-6,854;25,541
6590,500;3,112;0,737;-35,209;3,253;9,605;5,143;36,645;4,824;-14,826;-2,789;0,000;38,200;38,700;9,556;3,133;-12,282;-9,643;-13,601;-10,831;-3,237;27,241;0,000;251,240;Inf;258,000;250,000;-11,611;2,999;-6,855;25,591
6591,000;2,783;0,687;-35,209;3,188;9,568;5,143;36,645;4,824;-14,826;-2,789;0,000;38,200;38,700;9,668;3,332;-12,331;-9,629;-13,497;-10,802;-3,237;27,241;0,000;251,240;Inf;258,000;250,000;-11,590;3,000;-6,861;25,744
6591,500;2,783;0,687;-35,209;3,188;9,568;5,143;36,645;4,824;-14,826;-2,789;0,000;38,200;38,700;9,668;3,332;-12,300;-9,624;-13,564;-10,838;-3,237;27,241;0,000;251,240;Inf;257,000;250,000;-11,565;2,997;-6,846;25,768
6592,000;2,783;0,687;-35,209;3,188;9,568;5,143;36,645;4,824;-14,826;-2,789;0,000;38,200;38,700;9,668;3,332;-12,318;-9,638;-13,565;-10,836;-3,237;27,241;0,000;249,540;Inf;257,000;250,000;-11,581;2,993;-6,860;25,764
