t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6592,500;2,783;0,687;-35,209;3,188;9,568;5,143;36,645;4,824;-14,826;-2,789;0,000;38,200;38,700;9,668;3,332;-12,349;-9,638;-13,598;-10,799;-3,237;27,241;0,000;249,540;Inf;257,000;250,000;-11,589;2,990;-6,848;25,786
6593,000;2,783;0,687;-35,209;3,188;9,568;5,142;36,647;4,802;-14,833;-2,795;0,000;38,203;38,717;9,668;3,332;-12,285;-9,640;-13,477;-10,851;-3,237;27,246;0,000;249,440;Inf;257,000;250,000;-11,596;2,987;-6,855;25,816
6593,500;2,783;0,687;-35,209;3,188;9,568;5,142;36,647;4,802;-14,833;-2,795;0,000;38,200;38,700;9,668;3,332;-12,195;-9,614;-13,483;-10,791;-3,237;27,246;0,000;249,440;Inf;257,000;250,000;-11,564;2,983;-6,857;25,801
6594,000;2,783;0,687;-35,209;3,188;9,568;5,142;36,647;4,802;-14,833;-2,795;0,000;38,200;38,700;9,668;3,332;-12,306;-9,633;-13,548;-10,849;-3,237;27,246;0,000;249,440;Inf;257,000;250,000;-11,521;2,980;-6,854;25,783
6594,500;2,879;0,742;-34,230;3,270;9,583;5,142;36,647;4,802;-14,833;-2,795;0,000;38,200;38,700;9,684;2,973;-12,326;-9,630;-13,522;-10,859;-3,237;27,246;0,000;249,440;Inf;257,000;250,000;-11,584;2,977;-6,852;25,888
6595,000;2,879;0,742;-34,230;3,270;9,583;5,142;36,647;4,802;-14,833;-2,795;0,000;38,200;38,700;9,684;2,973;-12,309;-9,620;-13,553;-10,820;-3,237;27,246;0,000;248,940;Inf;257,000;250,000;-11,585;2,975;-6,830;25,890
6595,500;2,879;0,742;-34,230;3,270;9,583;5,142;36,647;4,802;-14,833;-2,795;0,000;38,200;38,700;9,684;2,973;-12,346;-9,609;-13,567;-10,852;-3,237;27,246;0,000;248,940;Inf;258,000;250,000;-11,576;2,973;-6,823;25,892
6596,000;2,879;0,742;-34,230;3,270;9,583;5,142;36,647;4,802;-14,833;-2,795;0,000;38,200;38,700;9,684;2,973;-12,345;-9,635;-13,664;-10,884;-3,237;27,246;0,000;248,140;Inf;258,000;250,000;-11,594;2,972;-6,819;25,866
6596,500;2,879;0,742;-34,230;3,270;9,583;5,171;36,657;4,782;-14,839;-2,795;0,000;38,202;38,721;9,684;2,973;-12,365;-9,614;-13,670;-10,856;-3,251;27,243;0,000;248,140;Inf;259,000;250,000;-11,632;2,970;-6,807;25,877
6597,000;2,879;0,742;-34,230;3,270;9,583;5,171;36,657;4,782;-14,839;-2,795;0,000;38,200;38,700;9,684;2,973;-12,425;-9,587;-13,559;-10,812;-3,251;27,243;0,000;247,840;Inf;259,000;250,000;-11,627;2,969;-6,832;25,888
6597,500;3,050;0,741;-35,155;3,246;9,621;5,171;36,657;4,782;-14,839;-2,795;0,000;38,200;38,700;9,608;3,049;-12,303;-9,602;-13,605;-10,851;-3,251;27,243;0,000;247,840;Inf;260,000;250,000;-11,596;2,967;-6,817;25,839
6598,000;3,050;0,741;-35,155;3,246;9,621;5,171;36,657;4,782;-14,839;-2,795;0,000;38,200;38,700;9,608;3,049;-12,354;-9,569;-13,550;-10,785;-3,251;27,243;0,000;248,340;Inf;260,000;250,000;-11,590;2,969;-6,830;25,702
6598,500;3,050;0,741;-35,155;3,246;9,621;5,171;36,657;4,782;-14,839;-2,795;0,000;38,200;38,700;9,608;3,049;-12,331;-9,603;-13,561;-10,803;-3,251;27,243;0,000;248,340;Inf;261,000;250,000;-11,565;2,970;-6,833;25,642
6599,000;3,050;0,741;-35,155;3,246;9,621;5,171;36,657;4,782;-14,839;-2,795;0,000;38,200;38,700;9,608;3,049;-12,224;-9,607;-13,526;-10,817;-3,251;27,243;0,000;249,940;Inf;261,000;250,000;-11,574;2,971;-6,821;25,582
6599,500;3,050;0,741;-35,155;3,246;9,621;5,217;36,650;4,821;-14,877;-2,786;0,000;38,215;38,724;9,608;3,049;-12,257;-9,611;-13,574;-10,830;-3,243;27,247;0,000;249,940;Inf;261,000;250,000;-11,544;2,973;-6,815;25,560
6600,000;3,050;0,741;-35,155;3,246;9,621;5,217;36,650;4,821;-14,877;-2,786;0,000;38,200;38,700;9,608;3,049;-12,291;-9,636;-13,547;-10,778;-3,243;27,247;0,000;249,840;Inf;261,000;250,000;-11,568;2,974;-6,839;25,477
6600,500;3,050;0,741;-35,155;3,246;9,621;5,217;36,650;4,821;-14,877;-2,786;0,000;38,200;38,700;9,608;3,049;-12,261;-9,612;-13,498;-10,794;-3,243;27,247;0,000;249,840;Inf;261,000;250,000;-11,563;2,975;-6,809;25,391
6601,000;2,950;0,739;-34,375;3,257;9,549;5,217;36,650;4,821;-14,877;-2,786;0,000;38,200;38,700;9,639;2,987;-12,263;-9,571;-13,437;-10,752;-3,243;27,247;0,000;250,040;Inf;261,000;250,000;-11,541;2,977;-6,807;25,360
6601,500;2,950;0,739;-34,375;3,257;9,549;5,217;36,650;4,821;-14,877;-2,786;0,000;38,200;38,700;9,639;2,987;-12,223;-9,596;-13,463;-10,746;-3,243;27,247;0,000;250,040;Inf;261,000;250,000;-11,506;2,976;-6,797;25,271
6602,000;2,950;0,739;-34,375;3,257;9,549;5,217;36,650;4,821;-14,877;-2,786;0,000;38,200;38,700;9,639;2,987;-12,295;-9,618;-13,615;-10,806;-3,243;27,247;0,000;252,040;Inf;261,000;250,000;-11,507;2,976;-6,801;25,257
6602,500;2,950;0,739;-34,375;3,257;9,549;5,217;36,650;4,821;-14,877;-2,786;0,000;38,200;38,700;9,639;2,987;-12,374;-9,600;-13,529;-10,800;-3,243;27,247;0,000;252,040;Inf;260,000;250,000;-11,584;2,975;-6,806;25,234
6603,000;2,950;0,739;-34,375;3,257;9,549;5,235;36,658;4,837;-14,868;-2,799;0,000;38,222;38,744;9,639;2,987;-12,259;-9,600;-13,528;-10,761;-3,247;27,253;0,000;251,840;Inf;260,000;250,000;-11,576;2,975;-6,799;25,218
6603,500;2,950;0,739;-34,375;3,257;9,549;5,235;36,658;4,837;-14,868;-2,799;0,000;38,200;38,700;9,639;2,987;-12,245;-9,604;-13,521;-10,813;-3,247;27,253;0,000;251,840;Inf;259,000;250,000;-11,537;2,974;-6,795;25,220
6604,000;3,260;0,843;-34,467;3,249;9,435;5,235;36,658;4,837;-14,868;-2,799;0,000;38,200;38,700;9,701;3,182;-12,355;-9,612;-13,523;-10,827;-3,247;27,253;0,000;252,040;Inf;259,000;250,000;-11,546;2,974;-6,783;25,180
6604,500;3,260;0,843;-34,467;3,249;9,435;5,235;36,658;4,837;-14,868;-2,799;0,000;38,200;38,700;9,701;3,182;-12,246;-9,621;-13,575;-10,797;-3,247;27,253;0,000;252,040;Inf;258,000;250,000;-11,579;2,979;-6,792;25,164
6605,000;3,260;0,843;-34,467;3,249;9,435;5,235;36,658;4,837;-14,868;-2,799;0,000;38,200;38,700;9,701;3,182;-12,323;-9,594;-13,491;-10,806;-3,247;27,253;0,000;248,940;Inf;258,000;250,000;-11,560;2,983;-6,802;25,144
6605,500;3,260;0,843;-34,467;3,249;9,435;5,235;36,658;4,837;-14,868;-2,799;0,000;38,200;38,700;9,701;3,182;-12,239;-9,608;-13,553;-10,796;-3,247;27,253;0,000;248,940;Inf;259,000;250,000;-11,554;2,988;-6,779;25,135
6606,000;3,260;0,843;-34,467;3,249;9,435;5,199;36,665;4,834;-14,859;-2,792;0,000;38,228;38,752;9,701;3,182;-12,326;-9,603;-13,546;-10,844;-3,237;27,256;0,000;249,940;Inf;259,000;250,000;-11,549;2,992;-6,758;25,099
6606,500;3,260;0,843;-34,467;3,249;9,435;5,199;36,665;4,834;-14,859;-2,792;0,000;38,200;38,800;9,701;3,182;-12,305;-9,577;-13,503;-10,799;-3,237;27,256;0,000;249,940;Inf;259,000;250,000;-11,579;2,997;-6,792;25,108
6607,000;3,064;0,789;-33,616;3,229;9,522;5,199;36,665;4,834;-14,859;-2,792;0,000;38,200;38,800;9,775;3,202;-12,319;-9,558;-13,532;-10,761;-3,237;27,256;0,000;250,140;Inf;259,000;250,000;-11,546;3,001;-6,811;25,093
6607,500;3,064;0,789;-33,616;3,229;9,522;5,199;36,665;4,834;-14,859;-2,792;0,000;38,200;38,800;9,775;3,202;-12,207;-9,616;-13,516;-10,794;-3,237;27,256;0,000;250,140;Inf;259,000;250,000;-11,543;3,002;-6,790;25,160
6608,000;3,064;0,789;-33,616;3,229;9,522;5,199;36,665;4,834;-14,859;-2,792;0,000;38,200;38,800;9,775;3,202;-12,192;-9,605;-13,511;-10,753;-3,237;27,256;0,000;250,240;Inf;259,000;250,000;-11,533;3,003;-6,789;25,249
6608,500;3,064;0,789;-33,616;3,229;9,522;5,199;36,665;4,834;-14,859;-2,792;0,000;38,200;38,800;9,775;3,202;-12,299;-9,612;-13,538;-10,772;-3,237;27,256;0,000;250,240;Inf;259,000;250,000;-11,515;3,004;-6,762;25,381
6609,000;3,064;0,789;-33,616;3,229;9,522;5,199;36,665;4,834;-14,859;-2,792;0,000;38,200;38,800;9,775;3,202;-12,168;-9,541;-13,394;-10,699;-3,237;27,256;0,000;250,340;Inf;259,000;250,000;-11,555;3,005;-6,785;25,432
6609,500;3,064;0,789;-33,616;3,229;9,522;5,149;36,653;4,837;-14,857;-2,792;0,000;38,240;38,794;9,775;3,202;-12,096;-9,566;-13,399;-10,732;-3,236;27,256;0,000;250,340;Inf;259,000;250,000;-11,450;3,006;-6,779;25,433
6610,000;3,064;0,789;-33,616;3,229;9,522;5,149;36,653;4,837;-14,857;-2,792;0,000;38,200;38,800;9,775;3,202;-12,284;-9,581;-13,471;-10,784;-3,236;27,256;0,000;249,740;Inf;259,000;250,000;-11,448;3,007;-6,785;25,443
6610,500;3,082;0,690;-35,209;3,197;9,615;5,149;36,653;4,837;-14,857;-2,792;0,000;38,200;38,800;9,541;3,183;-12,238;-9,619;-13,577;-10,857;-3,236;27,256;0,000;249,740;Inf;259,000;250,000;-11,530;3,008;-6,789;25,439
6611,000;3,082;0,690;-35,209;3,197;9,615;5,149;36,653;4,837;-14,857;-2,792;0,000;38,200;38,800;9,541;3,183;-12,259;-9,609;-13,570;-10,836;-3,236;27,256;0,000;249,840;Inf;259,000;250,000;-11,573;3,009;-6,793;25,434
6611,500;3,082;0,690;-35,209;3,197;9,615;5,149;36,653;4,837;-14,857;-2,792;0,000;38,200;38,800;9,541;3,183;-12,406;-9,610;-13,639;-10,853;-3,236;27,256;0,000;249,840;Inf;259,000;250,000;-11,568;3,010;-6,771;25,434
6612,000;3,082;0,690;-35,209;3,197;9,615;5,149;36,653;4,837;-14,857;-2,792;0,000;38,200;38,800;9,541;3,183;-12,402;-9,634;-13,648;-10,870;-3,236;27,256;0,000;249,640;Inf;259,000;250,000;-11,627;3,012;-6,762;25,423
6612,500;3,082;0,690;-35,209;3,197;9,615;5,179;36,683;4,839;-14,821;-2,793;0,000;38,246;38,806;9,541;3,183;-12,439;-9,613;-13,594;-10,847;-3,228;27,259;0,000;249,640;Inf;259,000;250,000;-11,639;3,013;-6,768;25,392
6613,000;3,082;0,690;-35,209;3,197;9,615;5,179;36,683;4,839;-14,821;-2,793;0,000;38,200;38,800;9,541;3,183;-12,427;-9,626;-13,615;-10,852;-3,228;27,259;0,000;249,940;Inf;259,000;250,000;-11,623;3,014;-6,800;25,404
6613,500;2,829;0,678;-35,209;3,202;9,557;5,179;36,683;4,839;-14,821;-2,793;0,000;38,200;38,800;9,667;3,268;-12,352;-9,654;-13,646;-10,842;-3,228;27,259;0,000;249,940;Inf;259,000;250,000;-11,630;3,015;-6,793;25,343
6614,000;2,829;0,678;-35,209;3,202;9,557;5,179;36,683;4,839;-14,821;-2,793;0,000;38,200;38,800;9,667;3,268;-12,412;-9,648;-13,622;-10,893;-3,228;27,259;0,000;250,240;Inf;259,000;250,000;-11,623;3,012;-6,811;25,303
6614,500;2,829;0,678;-35,209;3,202;9,557;5,179;36,683;4,839;-14,821;-2,793;0,000;38,200;38,800;9,667;3,268;-12,390;-9,662;-13,658;-10,908;-3,228;27,259;0,000;250,240;Inf;259,000;250,000;-11,644;3,009;-6,784;25,244
6615,000;2,829;0,678;-35,209;3,202;9,557;5,179;36,683;4,839;-14,821;-2,793;0,000;38,200;38,800;9,667;3,268;-12,317;-9,646;-13,661;-10,855;-3,228;27,259;0,000;249,540;Inf;259,000;250,000;-11,654;3,006;-6,802;25,228
6615,500;2,829;0,678;-35,209;3,202;9,557;5,179;36,683;4,839;-14,821;-2,793;0,000;38,200;38,800;9,667;3,268;-12,347;-9,673;-13,633;-10,858;-3,228;27,259;0,000;249,540;Inf;259,000;250,000;-11,620;3,003;-6,807;25,250
6616,000;2,829;0,678;-35,209;3,202;9,557;5,195;36,674;4,838;-14,842;-2,796;0,000;38,258;38,808;9,667;3,268;-12,414;-9,643;-13,634;-10,900;-3,232;27,263;0,000;249,140;Inf;259,000;250,000;-11,628;3,000;-6,799;25,296
6616,500;2,829;0,678;-35,209;3,202;9,557;5,195;36,674;4,838;-14,842;-2,796;0,000;38,300;38,800;9,667;3,268;-12,451;-9,646;-13,750;-10,913;-3,232;27,263;0,000;249,140;Inf;259,000;250,000;-11,648;2,997;-6,789;25,315
6617,000;2,511;0,667;-34,512;3,161;9,545;5,195;36,674;4,838;-14,842;-2,796;0,000;38,300;38,800;9,699;3,287;-12,378;-9,616;-13,600;-10,819;-3,232;27,263;0,000;248,840;Inf;259,000;250,000;-11,690;2,995;-6,795;25,309
6617,500;2,511;0,667;-34,512;3,161;9,545;5,195;36,674;4,838;-14,842;-2,796;0,000;38,300;38,800;9,699;3,287;-12,401;-9,675;-13,710;-10,917;-3,232;27,263;0,000;248,840;Inf;260,000;250,000;-11,603;2,987;-6,822;25,336
6618,000;2,511;0,667;-34,512;3,161;9,545;5,195;36,674;4,838;-14,842;-2,796;0,000;38,300;38,800;9,699;3,287;-12,223;-9,649;-13,498;-10,847;-3,232;27,263;0,000;249,240;Inf;260,000;250,000;-11,676;2,979;-6,831;25,371
6618,500;2,511;0,667;-34,512;3,161;9,545;5,195;36,674;4,838;-14,842;-2,796;0,000;38,300;38,800;9,699;3,287;-12,173;-9,618;-13,559;-10,798;-3,232;27,263;0,000;249,240;Inf;260,000;250,000;-11,554;2,971;-6,827;25,513
6619,000;2,511;0,667;-34,512;3,161;9,545;5,216;36,653;4,833;-14,825;-2,793;0,000;38,264;38,859;9,699;3,287;-12,337;-9,636;-13,542;-10,855;-3,235;27,265;0,000;249,240;Inf;260,000;250,000;-11,537;2,964;-6,831;25,639
6619,500;2,511;0,667;-34,512;3,161;9,545;5,216;36,653;4,833;-14,825;-2,793;0,000;38,300;38,900;9,699;3,287;-12,290;-9,651;-13,579;-10,856;-3,235;27,265;0,000;249,240;Inf;260,000;250,000;-11,592;2,956;-6,826;25,655
6620,000;3,116;0,799;-34,346;3,181;9,481;5,216;36,653;4,833;-14,825;-2,793;0,000;38,300;38,900;9,796;3,221;-12,337;-9,640;-13,499;-10,834;-3,235;27,265;0,000;249,340;Inf;260,000;250,000;-11,594;2,949;-6,824;25,634
6620,500;3,116;0,799;-34,346;3,181;9,481;5,216;36,653;4,833;-14,825;-2,793;0,000;38,300;38,900;9,796;3,221;-12,347;-9,658;-13,636;-10,909;-3,235;27,265;0,000;249,340;Inf;260,000;250,000;-11,577;2,952;-6,827;25,605
6621,000;3,116;0,799;-34,346;3,181;9,481;5,216;36,653;4,833;-14,825;-2,793;0,000;38,300;38,900;9,796;3,221;-12,353;-9,679;-13,659;-10,883;-3,235;27,265;0,000;249,240;Inf;260,000;250,000;-11,637;2,954;-6,819;25,594
6621,500;3,116;0,799;-34,346;3,181;9,481;5,216;36,653;4,833;-14,825;-2,793;0,000;38,300;38,900;9,796;3,221;-12,454;-9,665;-13,605;-10,876;-3,235;27,265;0,000;249,240;Inf;260,000;250,000;-11,643;2,957;-6,839;25,570
6622,000;3,116;0,799;-34,346;3,181;9,481;5,216;36,653;4,833;-14,825;-2,793;0,000;38,300;38,900;9,796;3,221;-12,364;-9,690;-13,697;-10,939;-3,235;27,265;0,000;250,040;Inf;260,000;250,000;-11,650;2,960;-6,840;25,570
6622,500;3,116;0,799;-34,346;3,181;9,481;5,239;36,683;4,862;-14,800;-2,791;0,000;38,283;38,860;9,796;3,221;-12,495;-9,632;-13,638;-10,881;-3,225;27,277;0,000;250,040;Inf;260,000;250,000;-11,673;2,962;-6,818;25,561
6623,000;3,116;0,799;-34,346;3,181;9,481;5,239;36,683;4,862;-14,800;-2,791;0,000;38,300;38,900;9,796;3,221;-12,505;-9,653;-13,718;-10,869;-3,225;27,277;0,000;250,540;Inf;260,000;250,000;-11,661;2,965;-6,824;25,565
6623,500;3,096;0,824;-34,809;3,210;9,539;5,239;36,683;4,862;-14,800;-2,791;0,000;38,300;38,900;9,656;3,330;-12,335;-9,669;-13,665;-10,905;-3,225;27,277;0,000;250,540;Inf;260,000;250,000;-11,686;2,967;-6,821;25,553
6624,000;3,096;0,824;-34,809;3,210;9,539;5,239;36,683;4,862;-14,800;-2,791;0,000;38,300;38,900;9,656;3,330;-12,405;-9,655;-13,703;-10,879;-3,225;27,277;0,000;250,840;Inf;260,000;250,000;-11,644;2,969;-6,823;25,547
6624,500;3,096;0,824;-34,809;3,210;9,539;5,239;36,683;4,862;-14,800;-2,791;0,000;38,300;38,900;9,656;3,330;-12,406;-9,661;-13,622;-10,889;-3,225;27,277;0,000;250,840;Inf;260,000;250,000;-11,661;2,972;-6,801;25,558
6625,000;3,096;0,824;-34,809;3,210;9,539;5,239;36,683;4,862;-14,800;-2,791;0,000;38,300;38,900;9,656;3,330;-12,340;-9,683;-13,691;-10,901;-3,225;27,277;0,000;250,740;Inf;260,000;250,000;-11,644;2,974;-6,823;25,557
6625,500;3,096;0,824;-34,809;3,210;9,539;5,247;36,697;4,855;-14,784;-2,766;0,000;38,292;38,974;9,656;3,330;-12,417;-9,656;-13,631;-10,886;-3,218;27,272;0,000;250,740;Inf;260,000;250,000;-11,654;2,976;-6,822;25,544
6626,000;3,096;0,824;-34,809;3,210;9,539;5,247;36,697;4,855;-14,784;-2,766;0,000;38,300;39,000;9,656;3,330;-12,362;-9,662;-13,642;-10,869;-3,218;27,272;0,000;250,140;Inf;260,000;250,000;-11,647;2,978;-6,829;25,545
6626,500;3,142;0,743;-35,209;3,207;9,692;5,247;36,697;4,855;-14,784;-2,766;0,000;38,300;39,000;9,581;3,185;-12,395;-9,656;-13,610;-10,862;-3,218;27,272;0,000;250,140;Inf;260,000;250,000;-11,633;2,979;-6,842;25,498
6627,000;3,142;0,743;-35,209;3,207;9,692;5,247;36,697;4,855;-14,784;-2,766;0,000;38,300;39,000;9,581;3,185;-12,293;-9,669;-13,630;-10,924;-3,218;27,272;0,000;250,640;Inf;260,000;250,000;-11,631;2,982;-6,829;25,529
6627,500;3,142;0,743;-35,209;3,207;9,692;5,247;36,697;4,855;-14,784;-2,766;0,000;38,300;39,000;9,581;3,185;-12,367;-9,672;-13,703;-10,914;-3,218;27,272;0,000;250,640;Inf;260,000;250,000;-11,629;2,985;-6,825;25,519
6628,000;3,142;0,743;-35,209;3,207;9,692;5,247;36,697;4,855;-14,784;-2,766;0,000;38,300;39,000;9,581;3,185;-12,373;-9,666;-13,689;-10,891;-3,218;27,272;0,000;250,840;Inf;260,000;250,000;-11,664;2,987;-6,838;25,537
6628,500;3,142;0,743;-35,209;3,207;9,692;5,197;36,697;4,832;-14,809;-2,772;0,000;38,295;38,891;9,581;3,185;-12,332;-9,652;-13,639;-10,871;-3,223;27,273;0,000;250,840;Inf;260,000;250,000;-11,655;2,990;-6,827;25,542
6629,000;3,142;0,743;-35,209;3,207;9,692;5,197;36,697;4,832;-14,809;-2,772;0,000;38,300;38,900;9,581;3,185;-12,441;-9,652;-13,641;-10,904;-3,223;27,273;0,000;251,240;Inf;260,000;250,000;-11,623;2,992;-6,818;25,551
6629,500;3,142;0,743;-35,209;3,207;9,692;5,197;36,697;4,832;-14,809;-2,772;0,000;38,300;38,900;9,581;3,185;-12,457;-9,664;-13,711;-10,902;-3,223;27,273;0,000;251,240;Inf;259,000;250,000;-11,659;2,995;-6,799;25,543
6630,000;2,784;0,726;-33,535;3,230;9,597;5,197;36,697;4,832;-14,809;-2,772;0,000;38,300;38,900;9,730;3,126;-12,407;-9,680;-13,733;-10,896;-3,223;27,273;0,000;251,540;Inf;259,000;250,000;-11,684;2,997;-6,812;25,547
6630,500;2,784;0,726;-33,535;3,230;9,597;5,197;36,697;4,832;-14,809;-2,772;0,000;38,300;38,900;9,730;3,126;-12,377;-9,665;-13,637;-10,873;-3,223;27,273;0,000;251,540;Inf;258,000;250,000;-11,679;2,994;-6,826;25,509
6631,000;2,784;0,726;-33,535;3,230;9,597;5,197;36,697;4,832;-14,809;-2,772;0,000;38,300;38,900;9,730;3,126;-12,472;-9,678;-13,688;-10,907;-3,223;27,273;0,000;250,740;Inf;258,000;250,000;-11,638;2,990;-6,826;25,491
6631,500;2,784;0,726;-33,535;3,230;9,597;5,197;36,697;4,832;-14,809;-2,772;0,000;38,300;38,900;9,730;3,126;-12,324;-9,668;-13,600;-10,819;-3,223;27,273;0,000;250,740;Inf;258,000;250,000;-11,686;2,987;-6,842;25,434
6632,000;2,784;0,726;-33,535;3,230;9,597;5,176;36,685;4,825;-14,824;-2,775;0,000;38,313;38,868;9,730;3,126;-12,346;-9,642;-13,501;-10,823;-3,214;27,280;0,000;250,940;Inf;258,000;250,000;-11,603;2,984;-6,816;25,385
6632,500;2,784;0,726;-33,535;3,230;9,597;5,176;36,685;4,825;-14,824;-2,775;0,000;38,300;38,900;9,730;3,126;-12,273;-9,669;-13,617;-10,860;-3,214;27,280;0,000;250,940;Inf;258,000;250,000;-11,578;2,980;-6,823;25,317
6633,000;3,072;0,741;-35,209;3,178;9,581;5,176;36,685;4,825;-14,824;-2,775;0,000;38,300;38,900;9,553;3,392;-12,382;-9,660;-13,601;-10,855;-3,214;27,280;0,000;250,940;Inf;258,000;250,000;-11,605;2,977;-6,821;25,249
6633,500;3,072;0,741;-35,209;3,178;9,581;5,176;36,685;4,825;-14,824;-2,775;0,000;38,300;38,900;9,553;3,392;-12,290;-9,630;-13,486;-10,800;-3,214;27,280;0,000;250,940;Inf;258,000;250,000;-11,625;2,979;-6,825;25,229
6634,000;3,072;0,741;-35,209;3,178;9,581;5,176;36,685;4,825;-14,824;-2,775;0,000;38,300;38,900;9,553;3,392;-12,289;-9,625;-13,499;-10,809;-3,214;27,280;0,000;252,040;Inf;258,000;250,000;-11,552;2,980;-6,826;25,136
6634,500;3,072;0,741;-35,209;3,178;9,581;5,176;36,685;4,825;-14,824;-2,775;0,000;38,300;38,900;9,553;3,392;-12,299;-9,668;-13,550;-10,878;-3,214;27,280;0,000;252,040;Inf;257,000;250,000;-11,555;2,982;-6,810;25,091
6635,000;3,072;0,741;-35,209;3,178;9,581;5,182;36,683;4,816;-14,830;-2,788;0,000;38,323;38,918;9,553;3,392;-12,393;-9,650;-13,600;-10,874;-3,234;27,279;0,000;249,640;Inf;257,000;250,000;-11,599;2,983;-6,813;25,063
6635,500;3,072;0,741;-35,209;3,178;9,581;5,182;36,683;4,816;-14,830;-2,788;0,000;38,300;38,900;9,553;3,392;-12,391;-9,649;-13,622;-10,856;-3,234;27,279;0,000;249,640;Inf;257,000;250,000;-11,629;2,985;-6,814;25,044
6636,000;3,072;0,741;-35,209;3,178;9,581;5,182;36,683;4,816;-14,830;-2,788;0,000;38,300;38,900;9,553;3,392;-12,359;-9,649;-13,590;-10,839;-3,234;27,279;0,000;249,040;Inf;257,000;250,000;-11,629;2,986;-6,822;25,009
6636,500;2,896;0,761;-33,559;3,243;9,510;5,182;36,683;4,816;-14,830;-2,788;0,000;38,300;38,900;9,816;3,129;-12,408;-9,650;-13,594;-10,894;-3,234;27,279;0,000;249,040;Inf;257,000;250,000;-11,609;2,987;-6,789;24,973
6637,000;2,896;0,761;-33,559;3,243;9,510;5,182;36,683;4,816;-14,830;-2,788;0,000;38,300;38,900;9,816;3,129;-12,470;-9,652;-13,627;-10,861;-3,234;27,279;0,000;248,540;Inf;257,000;250,000;-11,637;2,986;-6,788;24,973
6637,500;2,896;0,761;-33,559;3,243;9,510;5,182;36,683;4,816;-14,830;-2,788;0,000;38,300;38,900;9,816;3,129;-12,430;-9,674;-13,758;-10,933;-3,234;27,279;0,000;248,540;Inf;258,000;250,000;-11,653;2,984;-6,785;24,980
6638,000;2,896;0,761;-33,559;3,243;9,510;5,182;36,683;4,816;-14,830;-2,788;0,000;38,300;38,900;9,816;3,129;-12,404;-9,657;-13,675;-10,891;-3,234;27,279;0,000;247,440;Inf;258,000;250,000;-11,699;2,983;-6,779;24,960
6638,500;2,896;0,761;-33,559;3,243;9,510;5,204;36,711;4,816;-14,840;-2,802;0,000;38,332;38,963;9,816;3,129;-12,471;-9,667;-13,692;-10,912;-3,237;27,269;0,000;247,440;Inf;259,000;250,000;-11,657;2,982;-6,794;24,897
6639,000;2,896;0,761;-33,559;3,243;9,510;5,204;36,711;4,816;-14,840;-2,802;0,000;38,300;39,000;9,816;3,129;-12,474;-9,662;-13,708;-10,924;-3,237;27,269;0,000;247,740;Inf;259,000;250,000;-11,686;2,980;-6,793;24,796
6639,500;3,050;0,736;-35,209;3,194;9,624;5,204;36,711;4,816;-14,840;-2,802;0,000;38,300;39,000;9,548;3,332;-12,410;-9,675;-13,761;-10,891;-3,237;27,269;0,000;247,740;Inf;260,000;250,000;-11,692;2,979;-6,793;24,791
6640,000;3,050;0,736;-35,209;3,194;9,624;5,204;36,711;4,816;-14,840;-2,802;0,000;38,300;39,000;9,548;3,332;-12,465;-9,673;-13,682;-10,887;-3,237;27,269;0,000;247,940;Inf;260,000;250,000;-11,684;2,980;-6,799;24,771
6640,500;3,050;0,736;-35,209;3,194;9,624;5,204;36,711;4,816;-14,840;-2,802;0,000;38,300;39,000;9,548;3,332;-12,439;-9,652;-13,754;-10,894;-3,237;27,269;0,000;247,940;Inf;261,000;250,000;-11,677;2,981;-6,782;24,696
6641,000;3,050;0,736;-35,209;3,194;9,624;5,204;36,711;4,816;-14,840;-2,802;0,000;38,300;39,000;9,548;3,332;-12,446;-9,677;-13,714;-10,893;-3,237;27,269;0,000;249,840;Inf;261,000;250,000;-11,685;2,982;-6,794;24,655
6641,500;3,050;0,736;-35,209;3,194;9,624;5,236;36,705;4,845;-14,865;-2,792;0,000;38,351;38,990;9,548;3,332;-12,420;-9,623;-13,610;-10,870;-3,237;27,273;0,000;249,840;Inf;261,000;250,000;-11,683;2,983;-6,795;24,684
6642,000;3,050;0,736;-35,209;3,194;9,624;5,236;36,705;4,845;-14,865;-2,792;0,000;38,400;39,000;9,548;3,332;-12,412;-9,667;-13,726;-10,920;-3,237;27,273;0,000;249,540;Inf;261,000;250,000;-11,631;2,984;-6,776;24,666
6642,500;2,717;0,756;-34,123;3,226;9,518;5,236;36,705;4,845;-14,865;-2,792;0,000;38,400;39,000;9,706;3,244;-12,283;-9,636;-13,649;-10,887;-3,237;27,273;0,000;249,540;Inf;261,000;250,000;-11,681;2,986;-6,813;24,683
6643,000;2,717;0,756;-34,123;3,226;9,518;5,236;36,705;4,845;-14,865;-2,792;0,000;38,400;39,000;9,706;3,244;-12,400;-9,648;-13,603;-10,850;-3,237;27,273;0,000;249,540;Inf;261,000;250,000;-11,614;2,981;-6,818;24,735
6643,500;2,717;0,756;-34,123;3,226;9,518;5,236;36,705;4,845;-14,865;-2,792;0,000;38,400;39,000;9,706;3,244;-12,354;-9,665;-13,691;-10,911;-3,237;27,273;0,000;249,540;Inf;261,000;250,000;-11,625;2,977;-6,808;24,765
6644,000;2,717;0,756;-34,123;3,226;9,518;5,236;36,705;4,845;-14,865;-2,792;0,000;38,400;39,000;9,706;3,244;-12,484;-9,591;-13,601;-10,841;-3,237;27,273;0,000;251,740;Inf;261,000;250,000;-11,655;2,973;-6,809;24,771
6644,500;2,717;0,756;-34,123;3,226;9,518;5,236;36,705;4,845;-14,865;-2,792;0,000;38,400;39,000;9,706;3,244;-12,447;-9,659;-13,672;-10,878;-3,237;27,273;0,000;251,740;Inf;260,000;250,000;-11,629;2,968;-6,796;24,783
6645,000;2,717;0,756;-34,123;3,226;9,518;5,242;36,694;4,844;-14,879;-2,800;0,000;38,362;38,959;9,706;3,244;-12,393;-9,676;-13,693;-10,929;-3,239;27,268;0,000;251,640;Inf;260,000;250,000;-11,664;2,964;-6,799;24,789
6645,500;2,717;0,756;-34,123;3,226;9,518;5,242;36,694;4,844;-14,879;-2,800;0,000;38,400;39,000;9,706;3,244;-12,470;-9,637;-13,664;-10,894;-3,239;27,268;0,000;251,640;Inf;259,000;250,000;-11,673;2,960;-6,809;24,802
6646,000;3,185;0,766;-35,209;3,155;9,597;5,242;36,694;4,844;-14,879;-2,800;0,000;38,400;39,000;9,656;3,332;-12,407;-9,664;-13,661;-10,894;-3,239;27,268;0,000;251,340;Inf;259,000;250,000;-11,666;2,956;-6,820;24,834
6646,500;3,185;0,766;-35,209;3,155;9,597;5,242;36,694;4,844;-14,879;-2,800;0,000;38,400;39,000;9,656;3,332;-12,288;-9,656;-13,647;-10,898;-3,239;27,268;0,000;251,340;Inf;258,000;250,000;-11,656;2,960;-6,798;24,833
6647,000;3,185;0,766;-35,209;3,155;9,597;5,242;36,694;4,844;-14,879;-2,800;0,000;38,400;39,000;9,656;3,332;-12,474;-9,656;-13,665;-10,904;-3,239;27,268;0,000;251,640;Inf;258,000;250,000;-11,622;2,964;-6,822;24,857
6647,500;3,185;0,766;-35,209;3,155;9,597;5,242;36,694;4,844;-14,879;-2,800;0,000;38,400;39,000;9,656;3,332;-12,321;-9,670;-13,669;-10,857;-3,239;27,268;0,000;251,640;Inf;257,000;250,000;-11,675;2,967;-6,815;24,839
6648,000;3,185;0,766;-35,209;3,155;9,597;5,237;36,707;4,837;-14,896;-2,797;0,000;38,370;39,000;9,656;3,332;-12,308;-9,624;-13,526;-10,852;-3,229;27,274;0,000;249,240;Inf;257,000;250,000;-11,629;2,971;-6,816;24,754
6648,500;3,185;0,766;-35,209;3,155;9,597;5,237;36,707;4,837;-14,896;-2,797;0,000;38,400;39,000;9,656;3,332;-12,271;-9,641;-13,566;-10,830;-3,229;27,274;0,000;249,240;Inf;257,000;250,000;-11,578;2,974;-6,801;24,721
6649,000;3,056;0,812;-33,435;3,213;9,453;5,237;36,707;4,837;-14,896;-2,797;0,000;38,400;39,000;9,875;3,188;-12,343;-9,569;-13,460;-10,762;-3,229;27,274;0,000;249,040;Inf;257,000;250,000;-11,577;2,978;-6,798;24,707
6649,500;3,056;0,812;-33,435;3,213;9,453;5,237;36,707;4,837;-14,896;-2,797;0,000;38,400;39,000;9,875;3,188;-12,251;-9,601;-13,477;-10,790;-3,229;27,274;0,000;249,040;Inf;257,000;250,000;-11,534;2,979;-6,806;24,691
6650,000;3,056;0,812;-33,435;3,213;9,453;5,237;36,707;4,837;-14,896;-2,797;0,000;38,400;39,000;9,875;3,188;-12,246;-9,638;-13,553;-10,803;-3,229;27,274;0,000;249,340;Inf;257,000;250,000;-11,530;2,980;-6,797;24,652
6650,500;3,056;0,812;-33,435;3,213;9,453;5,237;36,707;4,837;-14,896;-2,797;0,000;38,400;39,000;9,875;3,188;-12,294;-9,612;-13,498;-10,840;-3,229;27,274;0,000;249,340;Inf;257,000;250,000;-11,560;2,982;-6,811;24,648
6651,000;3,056;0,812;-33,435;3,213;9,453;5,237;36,707;4,837;-14,896;-2,797;0,000;38,400;39,000;9,875;3,188;-12,214;-9,609;-13,480;-10,790;-3,229;27,274;0,000;247,640;Inf;257,000;250,000;-11,561;2,983;-6,808;24,706
6651,500;3,056;0,812;-33,435;3,213;9,453;5,185;36,699;4,834;-14,917;-2,814;0,000;38,383;39,000;9,875;3,188;-12,296;-9,637;-13,533;-10,863;-3,240;27,266;0,000;247,640;Inf;258,000;250,000;-11,523;2,984;-6,807;24,771
6652,000;3,056;0,812;-33,435;3,213;9,453;5,185;36,699;4,834;-14,917;-2,814;0,000;38,400;39,000;9,875;3,188;-12,236;-9,618;-13,604;-10,860;-3,240;27,266;0,000;247,640;Inf;258,000;250,000;-11,582;2,985;-6,776;24,834
6652,500;2,740;0,701;-35,209;3,210;9,543;5,185;36,699;4,834;-14,917;-2,814;0,000;38,400;39,000;9,548;3,278;-12,275;-9,640;-13,605;-10,851;-3,240;27,266;0,000;247,640;Inf;259,000;250,000;-11,579;2,986;-6,774;24,885
6653,000;2,740;0,701;-35,209;3,210;9,543;5,185;36,699;4,834;-14,917;-2,814;0,000;38,400;39,000;9,548;3,278;-12,315;-9,624;-13,620;-10,839;-3,240;27,266;0,000;246,840;Inf;259,000;250,000;-11,593;2,982;-6,775;24,888
6653,500;2,740;0,701;-35,209;3,210;9,543;5,185;36,699;4,834;-14,917;-2,814;0,000;38,400;39,000;9,548;3,278;-12,373;-9,614;-13,550;-10,835;-3,240;27,266;0,000;246,840;Inf;260,000;250,000;-11,600;2,978;-6,782;24,927
6654,000;2,740;0,701;-35,209;3,210;9,543;5,185;36,699;4,834;-14,917;-2,814;0,000;38,400;39,000;9,548;3,278;-12,404;-9,624;-13,599;-10,862;-3,240;27,266;0,000;247,840;Inf;260,000;250,000;-11,593;2,974;-6,769;24,962
6654,500;2,740;0,701;-35,209;3,210;9,543;5,167;36,723;4,828;-14,949;-2,801;0,000;38,397;39,038;9,548;3,278;-12,341;-9,619;-13,641;-10,836;-3,229;27,269;0,000;247,840;Inf;261,000;250,000;-11,622;2,970;-6,763;24,964
6655,000;2,740;0,701;-35,209;3,210;9,543;5,167;36,723;4,828;-14,949;-2,801;0,000;38,400;39,000;9,548;3,278;-12,355;-9,557;-13,526;-10,810;-3,229;27,269;0,000;248,540;Inf;261,000;250,000;-11,609;2,967;-6,773;25,002
6655,500;3,038;0,815;-34,002;3,273;9,405;5,167;36,723;4,828;-14,949;-2,801;0,000;38,400;39,000;9,654;3,067;-12,219;-9,579;-13,535;-10,815;-3,229;27,269;0,000;248,540;Inf;262,000;250,000;-11,562;2,963;-6,768;25,074
6656,000;3,038;0,815;-34,002;3,273;9,405;5,167;36,723;4,828;-14,949;-2,801;0,000;38,400;39,000;9,654;3,067;-12,251;-9,592;-13,502;-10,786;-3,229;27,269;0,000;248,940;Inf;262,000;250,000;-11,537;2,964;-6,775;25,002
6656,500;3,038;0,815;-34,002;3,273;9,405;5,167;36,723;4,828;-14,949;-2,801;0,000;38,400;39,000;9,654;3,067;-12,272;-9,585;-13,461;-10,784;-3,229;27,269;0,000;248,940;Inf;263,000;250,000;-11,533;2,965;-6,770;24,785
6657,000;3,038;0,815;-34,002;3,273;9,405;5,167;36,723;4,828;-14,949;-2,801;0,000;38,400;39,000;9,654;3,067;-12,221;-9,628;-13,549;-10,790;-3,229;27,269;0,000;251,940;Inf;263,000;250,000;-11,526;2,967;-6,752;24,660
6657,500;3,038;0,815;-34,002;3,273;9,405;5,167;36,723;4,828;-14,949;-2,801;0,000;38,400;39,000;9,654;3,067;-12,220;-9,612;-13,446;-10,788;-3,229;27,269;0,000;251,940;Inf;262,000;250,000;-11,547;2,968;-6,775;24,597
6658,000;3,038;0,815;-34,002;3,273;9,405;5,187;36,705;4,840;-14,976;-2,794;0,000;38,408;39,034;9,654;3,067;-12,215;-9,601;-13,488;-10,787;-3,237;27,266;0,000;251,340;Inf;262,000;250,000;-11,516;2,969;-6,764;24,538
6658,500;3,038;0,815;-34,002;3,273;9,405;5,187;36,705;4,840;-14,976;-2,794;0,000;38,400;39,000;9,654;3,067;-12,308;-9,598;-13,524;-10,833;-3,237;27,266;0,000;251,340;Inf;261,000;250,000;-11,523;2,970;-6,778;24,548
6659,000;2,694;0,686;-34,470;3,216;9,551;5,187;36,705;4,840;-14,976;-2,794;0,000;38,400;39,000;9,741;3,281;-12,329;-9,614;-13,615;-10,873;-3,237;27,266;0,000;251,040;Inf;261,000;250,000;-11,566;2,971;-6,763;24,610
6659,500;2,694;0,686;-34,470;3,216;9,551;5,187;36,705;4,840;-14,976;-2,794;0,000;38,400;39,000;9,741;3,281;-12,361;-9,630;-13,622;-10,824;-3,237;27,266;0,000;251,040;Inf;260,000;250,000;-11,608;2,967;-6,757;24,616
6660,000;2,694;0,686;-34,470;3,216;9,551;5,187;36,705;4,840;-14,976;-2,794;0,000;38,400;39,000;9,741;3,281;-12,405;-9,629;-13,612;-10,866;-3,237;27,266;0,000;251,240;Inf;260,000;250,000;-11,609;2,962;-6,746;24,629
6660,500;2,694;0,686;-34,470;3,216;9,551;5,187;36,705;4,840;-14,976;-2,794;0,000;38,400;39,000;9,741;3,281;-12,310;-9,616;-13,646;-10,840;-3,237;27,266;0,000;251,240;Inf;259,000;250,000;-11,628;2,958;-6,777;24,693
6661,000;2,694;0,686;-34,470;3,216;9,551;5,196;36,728;4,852;-14,969;-2,808;0,000;38,423;39,006;9,741;3,281;-12,380;-9,598;-13,534;-10,847;-3,239;27,267;0,000;251,440;Inf;259,000;250,000;-11,603;2,953;-6,776;24,760
6661,500;2,694;0,686;-34,470;3,216;9,551;5,196;36,728;4,852;-14,969;-2,808;0,000;38,400;39,000;9,741;3,281;-12,281;-9,632;-13,562;-10,801;-3,239;27,267;0,000;251,440;Inf;258,000;250,000;-11,590;2,949;-6,755;24,824
6662,000;3,436;0,829;-35,209;3,196;9,656;5,196;36,728;4,852;-14,969;-2,808;0,000;38,400;39,000;9,648;3,098;-12,307;-9,527;-13,474;-10,793;-3,239;27,267;0,000;252,040;Inf;258,000;250,000;-11,569;2,945;-6,755;24,789
6662,500;3,436;0,829;-35,209;3,196;9,656;5,196;36,728;4,852;-14,969;-2,808;0,000;38,400;39,000;9,648;3,098;-12,354;-9,656;-13,626;-10,790;-3,239;27,267;0,000;252,040;Inf;257,000;250,000;-11,525;2,953;-6,762;24,850
6663,000;3,436;0,829;-35,209;3,196;9,656;5,196;36,728;4,852;-14,969;-2,808;0,000;38,400;39,000;9,648;3,098;-12,208;-9,632;-13,536;-10,826;-3,239;27,267;0,000;252,240;Inf;257,000;250,000;-11,606;2,961;-6,773;24,867
6663,500;3,436;0,829;-35,209;3,196;9,656;5,196;36,728;4,852;-14,969;-2,808;0,000;38,400;39,000;9,648;3,098;-12,316;-9,589;-13,515;-10,833;-3,239;27,267;0,000;252,240;Inf;256,000;250,000;-11,550;2,969;-6,767;24,909
6664,000;3,436;0,829;-35,209;3,196;9,656;5,204;36,719;4,850;-14,966;-2,796;0,000;38,435;39,027;9,648;3,098;-12,299;-9,659;-13,558;-10,866;-3,242;27,264;0,000;248,040;Inf;256,000;250,000;-11,563;2,976;-6,767;24,950
6664,500;3,436;0,829;-35,209;3,196;9,656;5,204;36,719;4,850;-14,966;-2,796;0,000;38,400;39,000;9,648;3,098;-12,275;-9,648;-13,476;-10,862;-3,242;27,264;0,000;248,040;Inf;257,000;250,000;-11,595;2,984;-6,753;24,935
6665,000;3,436;0,829;-35,209;3,196;9,656;5,204;36,719;4,850;-14,966;-2,796;0,000;38,400;39,000;9,648;3,098;-12,359;-9,560;-13,497;-10,792;-3,242;27,264;0,000;247,640;Inf;257,000;250,000;-11,565;2,991;-6,737;24,892
6665,500;3,026;0,798;-33,631;3,180;9,507;5,204;36,719;4,850;-14,966;-2,796;0,000;38,400;39,000;9,821;3,247;-12,354;-9,660;-13,596;-10,893;-3,242;27,264;0,000;247,640;Inf;258,000;250,000;-11,552;2,999;-6,747;24,922
6666,000;3,026;0,798;-33,631;3,180;9,507;5,204;36,719;4,850;-14,966;-2,796;0,000;38,400;39,000;9,821;3,247;-12,272;-9,644;-13,625;-10,888;-3,242;27,264;0,000;248,640;Inf;258,000;250,000;-11,626;2,999;-6,753;25,027
6666,500;3,026;0,798;-33,631;3,180;9,507;5,204;36,719;4,850;-14,966;-2,796;0,000;38,400;39,000;9,821;3,247;-12,407;-9,664;-13,719;-10,894;-3,242;27,264;0,000;248,640;Inf;259,000;250,000;-11,607;3,000;-6,755;25,036
6667,000;3,026;0,798;-33,631;3,180;9,507;5,204;36,719;4,850;-14,966;-2,796;0,000;38,400;39,000;9,821;3,247;-12,389;-9,653;-13,726;-10,889;-3,242;27,264;0,000;248,140;Inf;259,000;250,000;-11,671;3,000;-6,763;25,075
6667,500;3,026;0,798;-33,631;3,180;9,507;5,217;36,742;4,843;-14,967;-2,810;0,000;38,442;39,100;9,821;3,247;-12,356;-9,613;-13,578;-10,824;-3,239;27,262;0,000;248,140;Inf;260,000;250,000;-11,664;3,000;-6,791;25,041
6668,000;3,026;0,798;-33,631;3,180;9,507;5,217;36,742;4,843;-14,967;-2,810;0,000;38,400;39,100;9,821;3,247;-12,339;-9,623;-13,606;-10,842;-3,239;27,262;0,000;248,040;Inf;260,000;250,000;-11,593;3,001;-6,779;24,993
6668,500;3,342;0,845;-34,761;3,162;9,570;5,217;36,742;4,843;-14,967;-2,810;0,000;38,400;39,100;9,691;3,322;-12,351;-9,622;-13,545;-10,853;-3,239;27,262;0,000;248,040;Inf;261,000;250,000;-11,602;3,001;-6,788;25,001
6669,000;3,342;0,845;-34,761;3,162;9,570;5,217;36,742;4,843;-14,967;-2,810;0,000;38,400;39,100;9,691;3,322;-12,270;-9,615;-13,620;-10,864;-3,239;27,262;0,000;247,340;Inf;261,000;250,000;-11,593;3,007;-6,777;25,034
6669,500;3,342;0,845;-34,761;3,162;9,570;5,217;36,742;4,843;-14,967;-2,810;0,000;38,400;39,100;9,691;3,322;-12,360;-9,619;-13,535;-10,849;-3,239;27,262;0,000;247,340;Inf;262,000;250,000;-11,592;3,012;-6,761;25,024
6670,000;3,342;0,845;-34,761;3,162;9,570;5,217;36,742;4,843;-14,967;-2,810;0,000;38,400;39,100;9,691;3,322;-12,294;-9,631;-13,608;-10,822;-3,239;27,262;0,000;250,140;Inf;262,000;250,000;-11,591;3,018;-6,772;25,011
6670,500;3,342;0,845;-34,761;3,162;9,570;5,174;36,725;4,843;-14,968;-2,804;0,000;38,455;39,110;9,691;3,322;-12,308;-9,635;-13,525;-10,842;-3,234;27,265;0,000;250,140;Inf;262,000;250,000;-11,589;3,023;-6,765;25,020
6671,000;3,342;0,845;-34,761;3,162;9,570;5,174;36,725;4,843;-14,968;-2,804;0,000;38,500;39,100;9,691;3,322;-12,287;-9,654;-13,522;-10,796;-3,234;27,265;0,000;250,740;Inf;262,000;250,000;-11,577;3,028;-6,774;25,025
6671,500;3,342;0,845;-34,761;3,162;9,570;5,174;36,725;4,843;-14,968;-2,804;0,000;38,500;39,100;9,691;3,322;-12,299;-9,612;-13,466;-10,827;-3,234;27,265;0,000;250,740;Inf;262,000;250,000;-11,565;3,033;-6,787;25,044
6672,000;2,797;0,746;-33,214;3,217;9,562;5,174;36,725;4,843;-14,968;-2,804;0,000;38,500;39,100;9,792;3,121;-12,201;-9,626;-13,476;-10,758;-3,234;27,265;0,000;251,240;Inf;262,000;250,000;-11,551;3,039;-6,799;25,056
6672,500;2,797;0,746;-33,214;3,217;9,562;5,174;36,725;4,843;-14,968;-2,804;0,000;38,500;39,100;9,792;3,121;-12,248;-9,613;-13,439;-10,757;-3,234;27,265;0,000;251,240;Inf;261,000;250,000;-11,515;3,035;-6,782;25,060
6673,000;2,797;0,746;-33,214;3,217;9,562;5,174;36,725;4,843;-14,968;-2,804;0,000;38,500;39,100;9,792;3,121;-12,171;-9,639;-13,482;-10,815;-3,234;27,265;0,000;252,840;Inf;261,000;250,000;-11,514;3,031;-6,769;25,052
6673,500;2,797;0,746;-33,214;3,217;9,562;5,174;36,725;4,843;-14,968;-2,804;0,000;38,500;39,100;9,792;3,121;-12,232;-9,630;-13,457;-10,803;-3,234;27,265;0,000;252,840;Inf;260,000;250,000;-11,527;3,027;-6,766;25,104
6674,000;2,797;0,746;-33,214;3,217;9,562;5,146;36,715;4,834;-14,948;-2,785;0,000;38,468;39,074;9,792;3,121;-12,313;-9,630;-13,498;-10,839;-3,234;27,263;0,000;252,740;Inf;260,000;250,000;-11,530;3,023;-6,763;25,168
6674,500;2,797;0,746;-33,214;3,217;9,562;5,146;36,715;4,834;-14,948;-2,785;0,000;38,500;39,100;9,792;3,121;-12,341;-9,615;-13,511;-10,838;-3,234;27,263;0,000;252,740;Inf;259,000;250,000;-11,570;3,019;-6,762;25,209
6675,000;2,457;0,647;-34,406;3,215;9,599;5,146;36,715;4,834;-14,948;-2,785;0,000;38,500;39,100;9,623;3,070;-12,309;-9,631;-13,512;-10,857;-3,234;27,263;0,000;252,540;Inf;259,000;250,000;-11,577;3,016;-6,782;25,227
6675,500;2,457;0,647;-34,406;3,215;9,599;5,146;36,715;4,834;-14,948;-2,785;0,000;38,500;39,100;9,623;3,070;-12,253;-9,634;-13,595;-10,866;-3,234;27,263;0,000;252,540;Inf;258,000;250,000;-11,577;3,007;-6,767;25,223
6676,000;2,457;0,647;-34,406;3,215;9,599;5,146;36,715;4,834;-14,948;-2,785;0,000;38,500;39,100;9,623;3,070;-12,342;-9,641;-13,618;-10,882;-3,234;27,263;0,000;252,540;Inf;258,000;250,000;-11,587;2,998;-6,768;25,292
6676,500;2,457;0,647;-34,406;3,215;9,599;5,146;36,715;4,834;-14,948;-2,785;0,000;38,500;39,100;9,623;3,070;-12,416;-9,620;-13,583;-10,860;-3,234;27,263;0,000;252,540;Inf;257,000;250,000;-11,621;2,989;-6,743;25,358
6677,000;2,457;0,647;-34,406;3,215;9,599;5,181;36,744;4,851;-14,936;-2,782;0,000;38,477;39,115;9,623;3,070;-12,305;-9,639;-13,623;-10,812;-3,239;27,263;0,000;249,740;Inf;257,000;250,000;-11,620;2,980;-6,755;25,377
6677,500;2,457;0,647;-34,406;3,215;9,599;5,181;36,744;4,851;-14,936;-2,782;0,000;38,500;39,100;9,623;3,070;-12,345;-9,611;-13,561;-10,805;-3,239;27,263;0,000;249,740;Inf;257,000;250,000;-11,595;2,971;-6,768;25,361
6678,000;2,457;0,647;-34,406;3,215;9,599;5,181;36,744;4,851;-14,936;-2,782;0,000;38,500;39,100;9,623;3,070;-12,381;-9,618;-13,579;-10,845;-3,239;27,263;0,000;249,640;Inf;257,000;250,000;-11,580;2,963;-6,750;25,367
6678,500;2,915;0,735;-34,557;3,294;9,573;5,181;36,744;4,851;-14,936;-2,782;0,000;38,500;39,100;9,597;3,097;-12,355;-9,647;-13,589;-10,850;-3,239;27,263;0,000;249,640;Inf;257,000;250,000;-11,606;2,955;-6,756;25,368
6679,000;2,915;0,735;-34,557;3,294;9,573;5,181;36,744;4,851;-14,936;-2,782;0,000;38,500;39,100;9,597;3,097;-12,323;-9,614;-13,608;-10,864;-3,239;27,263;0,000;249,740;Inf;257,000;250,000;-11,610;2,954;-6,750;25,385
6679,500;2,915;0,735;-34,557;3,294;9,573;5,181;36,744;4,851;-14,936;-2,782;0,000;38,500;39,100;9,597;3,097;-12,325;-9,665;-13,643;-10,847;-3,239;27,263;0,000;249,740;Inf;257,000;250,000;-11,602;2,953;-6,755;25,381
6680,000;2,915;0,735;-34,557;3,294;9,573;5,181;36,744;4,851;-14,936;-2,782;0,000;38,500;39,100;9,597;3,097;-12,360;-9,648;-13,680;-10,855;-3,239;27,263;0,000;246,940;Inf;257,000;250,000;-11,620;2,953;-6,764;25,375
6680,500;2,915;0,735;-34,557;3,294;9,573;5,194;36,738;4,828;-14,952;-2,784;0,000;38,483;39,176;9,597;3,097;-12,368;-9,655;-13,679;-10,913;-3,234;27,264;0,000;246,940;Inf;258,000;250,000;-11,636;2,952;-6,768;25,373
6681,000;2,915;0,735;-34,557;3,294;9,573;5,194;36,738;4,828;-14,952;-2,784;0,000;38,500;39,200;9,597;3,097;-12,278;-9,654;-13,466;-10,860;-3,234;27,264;0,000;247,040;Inf;258,000;250,000;-11,654;2,951;-6,775;25,383
6681,500;3,338;0,820;-35,160;3,184;9,575;5,194;36,738;4,828;-14,952;-2,784;0,000;38,500;39,200;9,733;3,250;-12,323;-9,652;-13,543;-10,799;-3,234;27,264;0,000;247,040;Inf;259,000;250,000;-11,564;2,951;-6,759;25,384
6682,000;3,338;0,820;-35,160;3,184;9,575;5,194;36,738;4,828;-14,952;-2,784;0,000;38,500;39,200;9,733;3,250;-12,406;-9,662;-13,591;-10,878;-3,234;27,264;0,000;247,540;Inf;259,000;250,000;-11,579;2,957;-6,757;25,401
6682,500;3,338;0,820;-35,160;3,184;9,575;5,194;36,738;4,828;-14,952;-2,784;0,000;38,500;39,200;9,733;3,250;-12,357;-9,479;-13,457;-10,720;-3,234;27,264;0,000;247,540;Inf;260,000;250,000;-11,634;2,963;-6,753;25,370
6683,000;3,338;0,820;-35,160;3,184;9,575;5,194;36,738;4,828;-14,952;-2,784;0,000;38,500;39,200;9,733;3,250;-12,326;-9,648;-13,613;-10,830;-3,234;27,264;0,000;248,740;Inf;260,000;250,000;-11,503;2,970;-6,795;25,389
6683,500;3,338;0,820;-35,160;3,184;9,575;5,230;36,731;4,832;-14,951;-2,791;0,000;38,502;39,211;9,733;3,250;-12,267;-9,652;-13,571;-10,853;-3,241;27,256;0,000;248,740;Inf;261,000;250,000;-11,604;2,976;-6,787;25,370
6684,000;3,338;0,820;-35,160;3,184;9,575;5,230;36,731;4,832;-14,951;-2,791;0,000;38,500;39,200;9,733;3,250;-12,328;-9,632;-13,534;-10,787;-3,241;27,256;0,000;248,840;Inf;261,000;250,000;-11,586;2,982;-6,773;25,388
6684,500;2,622;0,738;-34,117;3,228;9,538;5,230;36,731;4,832;-14,951;-2,791;0,000;38,500;39,200;9,679;3,175;-12,364;-9,624;-13,544;-10,827;-3,241;27,256;0,000;248,840;Inf;262,000;250,000;-11,570;2,987;-6,782;25,332
6685,000;2,622;0,738;-34,117;3,228;9,538;5,230;36,731;4,832;-14,951;-2,791;0,000;38,500;39,200;9,679;3,175;-12,347;-9,644;-13,560;-10,869;-3,241;27,256;0,000;248,240;Inf;262,000;250,000;-11,590;2,981;-6,792;25,254
6685,500;2,622;0,738;-34,117;3,228;9,538;5,230;36,731;4,832;-14,951;-2,791;0,000;38,500;39,200;9,679;3,175;-12,383;-9,662;-13,617;-10,881;-3,241;27,256;0,000;248,240;Inf;263,000;250,000;-11,605;2,976;-6,791;25,274
6686,000;2,622;0,738;-34,117;3,228;9,538;5,230;36,731;4,832;-14,951;-2,791;0,000;38,500;39,200;9,679;3,175;-12,293;-9,669;-13,563;-10,857;-3,241;27,256;0,000;250,740;Inf;263,000;250,000;-11,636;2,970;-6,804;25,309
6686,500;2,622;0,738;-34,117;3,228;9,538;5,230;36,731;4,832;-14,951;-2,791;0,000;38,500;39,200;9,679;3,175;-12,374;-9,667;-13,587;-10,897;-3,241;27,256;0,000;250,740;Inf;263,000;250,000;-11,595;2,964;-6,802;25,359
6687,000;2,622;0,738;-34,117;3,228;9,538;5,214;36,752;4,837;-14,934;-2,794;0,000;38,505;39,220;9,679;3,175;-12,459;-9,668;-13,642;-10,912;-3,238;27,264;0,000;251,540;Inf;263,000;250,000;-11,632;2,958;-6,795;25,323
6687,500;2,622;0,738;-34,117;3,228;9,538;5,214;36,752;4,837;-14,934;-2,794;0,000;38,500;39,200;9,679;3,175;-12,437;-9,681;-13,661;-10,934;-3,238;27,264;0,000;251,540;Inf;262,000;250,000;-11,670;2,953;-6,805;25,290
6688,000;2,227;0,613;-33,312;3,229;9,517;5,214;36,752;4,837;-14,934;-2,794;0,000;38,500;39,200;9,814;3,218;-12,320;-9,697;-13,665;-10,909;-3,238;27,264;0,000;252,040;Inf;262,000;250,000;-11,678;2,948;-6,829;25,323
6688,500;2,227;0,613;-33,312;3,229;9,517;5,214;36,752;4,837;-14,934;-2,794;0,000;38,500;39,200;9,814;3,218;-12,349;-9,697;-13,704;-10,885;-3,238;27,264;0,000;252,040;Inf;261,000;250,000;-11,648;2,936;-6,797;25,312
6689,000;2,227;0,613;-33,312;3,229;9,517;5,214;36,752;4,837;-14,934;-2,794;0,000;38,500;39,200;9,814;3,218;-12,449;-9,670;-13,637;-10,924;-3,238;27,264;0,000;251,540;Inf;261,000;250,000;-11,659;2,924;-6,811;25,295
6689,500;2,227;0,613;-33,312;3,229;9,517;5,214;36,752;4,837;-14,934;-2,794;0,000;38,500;39,200;9,814;3,218;-12,457;-9,660;-13,626;-10,890;-3,238;27,264;0,000;251,540;Inf;260,000;250,000;-11,670;2,913;-6,814;25,289
6690,000;2,227;0,613;-33,312;3,229;9,517;5,198;36,763;4,839;-14,927;-2,790;0,000;38,518;39,169;9,814;3,218;-12,306;-9,679;-13,638;-10,899;-3,241;27,261;0,000;251,740;Inf;260,000;250,000;-11,658;2,901;-6,798;25,237
6690,500;2,227;0,613;-33,312;3,229;9,517;5,198;36,763;4,839;-14,927;-2,790;0,000;38,500;39,200;9,814;3,218;-12,380;-9,660;-13,526;-10,849;-3,241;27,261;0,000;251,740;Inf;259,000;250,000;-11,631;2,890;-6,820;25,248
6691,000;3,340;0,806;-35,209;3,213;9,671;5,198;36,763;4,839;-14,927;-2,790;0,000;38,500;39,200;9,514;3,162;-12,239;-9,603;-13,461;-10,783;-3,241;27,261;0,000;251,740;Inf;259,000;250,000;-11,604;2,880;-6,822;25,278
6691,500;3,340;0,806;-35,209;3,213;9,671;5,198;36,763;4,839;-14,927;-2,790;0,000;38,500;39,200;9,514;3,162;-12,312;-9,698;-13,584;-10,806;-3,241;27,261;0,000;251,740;Inf;258,000;250,000;-11,522;2,887;-6,803;25,204
6692,000;3,340;0,806;-35,209;3,213;9,671;5,198;36,763;4,839;-14,927;-2,790;0,000;38,500;39,200;9,514;3,162;-12,241;-9,663;-13,550;-10,808;-3,241;27,261;0,000;251,940;Inf;258,000;250,000;-11,600;2,895;-6,796;25,154
6692,500;3,340;0,806;-35,209;3,213;9,671;5,198;36,763;4,839;-14,927;-2,790;0,000;38,500;39,200;9,514;3,162;-12,348;-9,676;-13,679;-10,890;-3,241;27,261;0,000;251,940;Inf;257,000;250,000;-11,566;2,902;-6,773;25,108
6693,000;3,340;0,806;-35,209;3,213;9,671;5,198;36,763;4,839;-14,927;-2,790;0,000;38,500;39,200;9,514;3,162;-12,374;-9,660;-13,547;-10,885;-3,241;27,261;0,000;249,140;Inf;257,000;250,000;-11,648;2,909;-6,810;25,076
6693,500;3,340;0,806;-35,209;3,213;9,671;5,187;36,768;4,832;-14,897;-2,789;0,000;38,534;39,159;9,514;3,162;-12,416;-9,653;-13,583;-10,913;-3,229;27,263;0,000;249,140;Inf;257,000;250,000;-11,616;2,916;-6,800;25,045
6694,000;3,340;0,806;-35,209;3,213;9,671;5,187;36,768;4,832;-14,897;-2,789;0,000;38,500;39,200;9,514;3,162;-12,328;-9,673;-13,652;-10,883;-3,229;27,263;0,000;250,140;Inf;257,000;250,000;-11,641;2,923;-6,803;25,031
6694,500;2,916;0,746;-35,106;3,138;9,435;5,187;36,768;4,832;-14,897;-2,789;0,000;38,500;39,200;9,618;3,224;-12,359;-9,652;-13,559;-10,880;-3,229;27,263;0,000;250,140;Inf;257,000;250,000;-11,634;2,930;-6,822;25,032
6695,000;2,916;0,746;-35,106;3,138;9,435;5,187;36,768;4,832;-14,897;-2,789;0,000;38,500;39,200;9,618;3,224;-12,269;-9,678;-13,555;-10,851;-3,229;27,263;0,000;249,840;Inf;257,000;250,000;-11,613;2,930;-6,809;25,031
6695,500;2,916;0,746;-35,106;3,138;9,435;5,187;36,768;4,832;-14,897;-2,789;0,000;38,500;39,200;9,618;3,224;-12,265;-9,662;-13,536;-10,815;-3,229;27,263;0,000;249,840;Inf;257,000;250,000;-11,588;2,929;-6,813;25,004
6696,000;2,916;0,746;-35,106;3,138;9,435;5,187;36,768;4,832;-14,897;-2,789;0,000;38,500;39,200;9,618;3,224;-12,193;-9,660;-13,549;-10,828;-3,229;27,263;0,000;247,340;Inf;257,000;250,000;-11,569;2,929;-6,802;25,070
6696,500;2,916;0,746;-35,106;3,138;9,435;5,163;36,751;4,828;-14,889;-2,788;0,000;38,545;39,213;9,618;3,224;-12,288;-9,625;-13,460;-10,830;-3,243;27,261;0,000;247,340;Inf;258,000;250,000;-11,558;2,929;-6,816;25,058
6697,000;2,916;0,746;-35,106;3,138;9,435;5,163;36,751;4,828;-14,889;-2,788;0,000;38,500;39,200;9,618;3,224;-12,258;-9,663;-13,541;-10,823;-3,243;27,261;0,000;246,940;Inf;258,000;250,000;-11,551;2,929;-6,801;25,029
6697,500;3,274;0,741;-35,209;3,143;9,610;5,163;36,751;4,828;-14,889;-2,788;0,000;38,500;39,200;9,624;3,196;-12,263;-9,658;-13,493;-10,831;-3,243;27,261;0,000;246,940;Inf;259,000;250,000;-11,571;2,929;-6,824;25,017
6698,000;3,274;0,741;-35,209;3,143;9,610;5,163;36,751;4,828;-14,889;-2,788;0,000;38,500;39,200;9,624;3,196;-12,164;-9,642;-13,477;-10,784;-3,243;27,261;0,000;247,240;Inf;259,000;250,000;-11,561;2,934;-6,822;24,968
6698,500;3,274;0,741;-35,209;3,143;9,610;5,163;36,751;4,828;-14,889;-2,788;0,000;38,500;39,200;9,624;3,196;-12,330;-9,633;-13,481;-10,857;-3,243;27,261;0,000;247,240;Inf;260,000;250,000;-11,517;2,940;-6,818;24,848
6699,000;3,274;0,741;-35,209;3,143;9,610;5,163;36,751;4,828;-14,889;-2,788;0,000;38,500;39,200;9,624;3,196;-12,299;-9,672;-13,549;-10,923;-3,243;27,261;0,000;248,540;Inf;260,000;250,000;-11,575;2,945;-6,813;24,844
6699,500;3,274;0,741;-35,209;3,143;9,610;5,163;36,751;4,828;-14,889;-2,788;0,000;38,500;39,200;9,624;3,196;-12,334;-9,636;-13,504;-10,826;-3,243;27,261;0,000;248,540;Inf;261,000;250,000;-11,611;2,951;-6,831;24,865
6700,000;3,274;0,741;-35,209;3,143;9,610;5,170;36,766;4,837;-14,891;-2,796;0,000;38,554;39,173;9,624;3,196;-12,320;-9,672;-13,551;-10,880;-3,244;27,263;0,000;248,240;Inf;261,000;250,000;-11,575;2,956;-6,815;24,868
6700,500;3,274;0,741;-35,209;3,143;9,610;5,170;36,766;4,837;-14,891;-2,796;0,000;38,600;39,200;9,624;3,196;-12,291;-9,693;-13,501;-10,884;-3,244;27,263;0,000;248,240;Inf;262,000;250,000;-11,606;2,961;-6,831;24,885
6701,000;3,212;0,759;-35,209;3,159;9,567;5,170;36,766;4,837;-14,891;-2,796;0,000;38,600;39,200;9,660;3,233;-12,223;-9,683;-13,499;-10,868;-3,244;27,263;0,000;247,640;Inf;262,000;250,000;-11,592;2,966;-6,822;24,916
6701,500;3,212;0,759;-35,209;3,159;9,567;5,170;36,766;4,837;-14,891;-2,796;0,000;38,600;39,200;9,660;3,233;-12,416;-9,655;-13,563;-10,861;-3,244;27,263;0,000;247,640;Inf;263,000;250,000;-11,568;2,970;-6,817;24,960
6702,000;3,212;0,759;-35,209;3,159;9,567;5,170;36,766;4,837;-14,891;-2,796;0,000;38,600;39,200;9,660;3,233;-12,289;-9,706;-13,589;-10,854;-3,244;27,263;0,000;247,540;Inf;263,000;250,000;-11,624;2,974;-6,814;25,227
6702,500;3,212;0,759;-35,209;3,159;9,567;5,170;36,766;4,837;-14,891;-2,796;0,000;38,600;39,200;9,660;3,233;-12,282;-9,697;-13,568;-10,910;-3,244;27,263;0,000;247,540;Inf;264,000;250,000;-11,610;2,978;-6,827;25,314
6703,000;3,212;0,759;-35,209;3,159;9,567;5,181;36,764;4,829;-14,878;-2,800;0,000;38,555;39,204;9,660;3,233;-12,335;-9,678;-13,609;-10,868;-3,249;27,265;0,000;252,140;Inf;264,000;250,000;-11,614;2,982;-6,843;25,503
6703,500;3,212;0,759;-35,209;3,159;9,567;5,181;36,764;4,829;-14,878;-2,800;0,000;38,600;39,200;9,660;3,233;-12,339;-9,696;-13,517;-10,871;-3,249;27,265;0,000;252,140;Inf;263,000;250,000;-11,623;2,986;-6,865;25,565
6704,000;3,000;0,713;-35,209;3,089;9,605;5,181;36,764;4,829;-14,878;-2,800;0,000;38,600;39,200;9,652;3,298;-12,321;-9,692;-13,605;-10,888;-3,249;27,265;0,000;252,640;Inf;263,000;250,000;-11,606;2,989;-6,842;25,611
