t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6704,500;3,000;0,713;-35,209;3,089;9,605;5,181;36,764;4,829;-14,878;-2,800;0,000;38,600;39,200;9,652;3,298;-12,318;-9,683;-13,515;-10,868;-3,249;27,265;0,000;252,640;Inf;262,000;250,000;-11,627;2,990;-6,856;25,577
6705,000;3,000;0,713;-35,209;3,089;9,605;5,181;36,764;4,829;-14,878;-2,800;0,000;38,600;39,200;9,652;3,298;-12,252;-9,695;-13,423;-10,841;-3,249;27,265;0,000;252,340;Inf;262,000;250,000;-11,596;2,990;-6,869;25,562
6705,500;3,000;0,713;-35,209;3,089;9,605;5,181;36,764;4,829;-14,878;-2,800;0,000;38,600;39,200;9,652;3,298;-12,104;-9,663;-13,436;-10,854;-3,249;27,265;0,000;252,340;Inf;261,000;250,000;-11,553;2,990;-6,870;25,577
6706,000;3,000;0,713;-35,209;3,089;9,605;5,181;36,764;4,829;-14,878;-2,800;0,000;38,600;39,200;9,652;3,298;-12,299;-9,713;-13,316;-10,852;-3,249;27,265;0,000;253,140;Inf;261,000;250,000;-11,514;2,990;-6,864;25,529
6706,500;3,000;0,713;-35,209;3,089;9,605;5,122;36,751;4,825;-14,859;-2,794;0,000;38,565;39,219;9,652;3,298;-12,216;-9,736;-13,555;-10,919;-3,235;27,261;0,000;253,140;Inf;260,000;250,000;-11,545;2,990;-6,878;25,492
6707,000;3,000;0,713;-35,209;3,089;9,605;5,122;36,751;4,825;-14,859;-2,794;0,000;38,600;39,200;9,652;3,298;-12,350;-9,746;-13,532;-10,902;-3,235;27,261;0,000;253,140;Inf;260,000;250,000;-11,607;2,990;-6,876;25,486
6707,500;2,567;0,701;-34,438;3,183;9,539;5,122;36,751;4,825;-14,859;-2,794;0,000;38,600;39,200;9,659;3,217;-12,306;-9,729;-13,525;-10,939;-3,235;27,261;0,000;253,140;Inf;259,000;250,000;-11,632;2,991;-6,881;25,466
6708,000;2,567;0,701;-34,438;3,183;9,539;5,122;36,751;4,825;-14,859;-2,794;0,000;38,600;39,200;9,659;3,217;-12,225;-9,704;-13,532;-10,913;-3,235;27,261;0,000;252,940;Inf;259,000;250,000;-11,625;2,984;-6,886;25,443
6708,500;2,567;0,701;-34,438;3,183;9,539;5,122;36,751;4,825;-14,859;-2,794;0,000;38,600;39,200;9,659;3,217;-12,302;-9,754;-13,608;-10,926;-3,235;27,261;0,000;252,940;Inf;258,000;250,000;-11,593;2,977;-6,879;25,436
6709,000;2,567;0,701;-34,438;3,183;9,539;5,122;36,751;4,825;-14,859;-2,794;0,000;38,600;39,200;9,659;3,217;-12,343;-9,747;-13,611;-10,921;-3,235;27,261;0,000;249,840;Inf;258,000;250,000;-11,648;2,970;-6,884;25,488
6709,500;2,567;0,701;-34,438;3,183;9,539;5,149;36,776;4,836;-14,815;-2,802;0,000;38,582;39,197;9,659;3,217;-12,404;-9,734;-13,615;-10,950;-3,252;27,264;0,000;249,840;Inf;258,000;250,000;-11,656;2,964;-6,886;25,521
6710,000;2,567;0,701;-34,438;3,183;9,539;5,149;36,776;4,836;-14,815;-2,802;0,000;38,600;39,200;9,659;3,217;-12,313;-9,735;-13,526;-10,892;-3,252;27,264;0,000;250,340;Inf;258,000;250,000;-11,676;2,957;-6,901;25,500
6710,500;2,838;0,692;-35,209;3,118;9,593;5,149;36,776;4,836;-14,815;-2,802;0,000;38,600;39,200;9,608;3,351;-12,354;-9,743;-13,577;-10,958;-3,252;27,264;0,000;250,340;Inf;258,000;250,000;-11,617;2,951;-6,874;25,465
6711,000;2,838;0,692;-35,209;3,118;9,593;5,149;36,776;4,836;-14,815;-2,802;0,000;38,600;39,200;9,608;3,351;-12,319;-9,724;-13,584;-10,932;-3,252;27,264;0,000;250,240;Inf;258,000;250,000;-11,658;2,949;-6,871;25,445
6711,500;2,838;0,692;-35,209;3,118;9,593;5,149;36,776;4,836;-14,815;-2,802;0,000;38,600;39,200;9,608;3,351;-12,393;-9,702;-13,581;-10,923;-3,252;27,264;0,000;250,240;Inf;258,000;250,000;-11,640;2,947;-6,892;25,411
6712,000;2,838;0,692;-35,209;3,118;9,593;5,149;36,776;4,836;-14,815;-2,802;0,000;38,600;39,200;9,608;3,351;-12,312;-9,749;-13,573;-10,943;-3,252;27,264;0,000;247,640;Inf;258,000;250,000;-11,650;2,945;-6,907;25,376
6712,500;2,838;0,692;-35,209;3,118;9,593;5,150;36,777;4,850;-14,804;-2,813;0,000;38,583;39,150;9,608;3,351;-12,390;-9,741;-13,629;-10,928;-3,264;27,259;0,000;247,640;Inf;259,000;250,000;-11,644;2,943;-6,893;25,438
6713,000;2,838;0,692;-35,209;3,118;9,593;5,150;36,777;4,850;-14,804;-2,813;0,000;38,600;39,100;9,608;3,351;-12,345;-9,735;-13,575;-10,930;-3,264;27,259;0,000;247,140;Inf;259,000;250,000;-11,672;2,942;-6,883;25,402
6713,500;2,838;0,692;-35,209;3,118;9,593;5,150;36,777;4,850;-14,804;-2,813;0,000;38,600;39,100;9,608;3,351;-12,317;-9,721;-13,532;-10,867;-3,264;27,259;0,000;247,140;Inf;260,000;250,000;-11,646;2,940;-6,880;25,363
6714,000;2,712;0,699;-33,962;3,191;9,383;5,150;36,777;4,850;-14,804;-2,813;0,000;38,600;39,100;9,812;3,180;-12,365;-9,715;-13,534;-10,901;-3,264;27,259;0,000;247,440;Inf;260,000;250,000;-11,609;2,938;-6,894;25,360
6714,500;2,712;0,699;-33,962;3,191;9,383;5,150;36,777;4,850;-14,804;-2,813;0,000;38,600;39,100;9,812;3,180;-12,271;-9,729;-13,606;-10,946;-3,264;27,259;0,000;247,440;Inf;261,000;250,000;-11,629;2,935;-6,882;25,360
6715,000;2,712;0,699;-33,962;3,191;9,383;5,150;36,777;4,850;-14,804;-2,813;0,000;38,600;39,100;9,812;3,180;-12,359;-9,723;-13,534;-10,931;-3,264;27,259;0,000;249,440;Inf;261,000;250,000;-11,638;2,931;-6,893;25,373
6715,500;2,712;0,699;-33,962;3,191;9,383;5,150;36,777;4,850;-14,804;-2,813;0,000;38,600;39,100;9,812;3,180;-12,378;-9,740;-13,524;-10,944;-3,264;27,259;0,000;249,440;Inf;261,000;250,000;-11,637;2,927;-6,889;25,362
6716,000;2,712;0,699;-33,962;3,191;9,383;5,159;36,786;4,821;-14,780;-2,817;0,000;38,585;39,194;9,812;3,180;-12,304;-9,721;-13,618;-10,952;-3,257;27,254;0,000;249,240;Inf;261,000;250,000;-11,646;2,924;-6,901;25,334
6716,500;2,712;0,699;-33,962;3,191;9,383;5,159;36,786;4,821;-14,780;-2,817;0,000;38,600;39,200;9,812;3,180;-12,443;-9,725;-13,614;-10,911;-3,257;27,254;0,000;249,240;Inf;261,000;250,000;-11,649;2,920;-6,891;25,337
6717,000;3,337;0,779;-35,178;3,204;9,575;5,159;36,786;4,821;-14,780;-2,817;0,000;38,600;39,200;9,574;3,045;-12,338;-9,765;-13,658;-10,978;-3,257;27,254;0,000;248,340;Inf;261,000;250,000;-11,673;2,917;-6,910;25,307
6717,500;3,337;0,779;-35,178;3,204;9,575;5,159;36,786;4,821;-14,780;-2,817;0,000;38,600;39,200;9,574;3,045;-12,398;-9,725;-13,541;-10,914;-3,257;27,254;0,000;248,340;Inf;262,000;250,000;-11,685;2,924;-6,903;25,289
6718,000;3,337;0,779;-35,178;3,204;9,575;5,159;36,786;4,821;-14,780;-2,817;0,000;38,600;39,200;9,574;3,045;-12,423;-9,753;-13,667;-10,938;-3,257;27,254;0,000;248,140;Inf;262,000;250,000;-11,645;2,931;-6,913;25,283
6718,500;3,337;0,779;-35,178;3,204;9,575;5,159;36,786;4,821;-14,780;-2,817;0,000;38,600;39,200;9,574;3,045;-12,302;-9,697;-13,550;-10,868;-3,257;27,254;0,000;248,140;Inf;263,000;250,000;-11,695;2,937;-6,897;25,300
6719,000;3,337;0,779;-35,178;3,204;9,575;5,224;36,785;4,836;-14,762;-2,805;0,000;38,596;39,190;9,574;3,045;-12,385;-9,733;-13,576;-10,927;-3,254;27,259;0,000;250,340;Inf;263,000;250,000;-11,604;2,944;-6,911;25,307
6719,500;3,337;0,779;-35,178;3,204;9,575;5,224;36,785;4,836;-14,762;-2,805;0,000;38,600;39,200;9,574;3,045;-12,382;-9,651;-13,533;-10,862;-3,254;27,259;0,000;250,340;Inf;263,000;250,000;-11,655;2,950;-6,905;25,303
6720,000;3,337;0,779;-35,178;3,204;9,575;5,224;36,785;4,836;-14,762;-2,805;0,000;38,600;39,200;9,574;3,045;-12,385;-9,765;-13,648;-10,935;-3,254;27,259;0,000;250,440;Inf;263,000;250,000;-11,607;2,957;-6,908;25,302
6720,500;3,128;0,847;-34,219;3,186;9,555;5,224;36,785;4,836;-14,762;-2,805;0,000;38,600;39,200;9,704;3,217;-12,371;-9,774;-13,598;-10,969;-3,254;27,259;0,000;250,440;Inf;263,000;250,000;-11,683;2,963;-6,896;25,302
6721,000;3,128;0,847;-34,219;3,186;9,555;5,224;36,785;4,836;-14,762;-2,805;0,000;38,600;39,200;9,704;3,217;-12,453;-9,732;-13,648;-10,932;-3,254;27,259;0,000;250,840;Inf;263,000;250,000;-11,678;2,966;-6,917;25,291
6721,500;3,128;0,847;-34,219;3,186;9,555;5,224;36,785;4,836;-14,762;-2,805;0,000;38,600;39,200;9,704;3,217;-12,355;-9,775;-13,693;-10,981;-3,254;27,259;0,000;250,840;Inf;263,000;250,000;-11,691;2,968;-6,899;25,289
6722,000;3,128;0,847;-34,219;3,186;9,555;5,224;36,785;4,836;-14,762;-2,805;0,000;38,600;39,200;9,704;3,217;-12,361;-9,777;-13,687;-10,961;-3,254;27,259;0,000;252,740;Inf;263,000;250,000;-11,701;2,971;-6,889;25,276
6722,500;3,128;0,847;-34,219;3,186;9,555;5,219;36,796;4,825;-14,739;-2,822;0,000;38,599;39,199;9,704;3,217;-12,442;-9,750;-13,630;-10,973;-3,255;27,257;0,000;252,740;Inf;262,000;250,000;-11,697;2,973;-6,890;25,247
6723,000;3,128;0,847;-34,219;3,186;9,555;5,219;36,796;4,825;-14,739;-2,822;0,000;38,600;39,200;9,704;3,217;-12,389;-9,744;-13,639;-10,959;-3,255;27,257;0,000;252,540;Inf;262,000;250,000;-11,699;2,976;-6,892;25,213
6723,500;2,899;0,673;-35,209;3,108;9,575;5,219;36,796;4,825;-14,739;-2,822;0,000;38,600;39,200;9,633;3,312;-12,468;-9,732;-13,721;-10,997;-3,255;27,257;0,000;252,540;Inf;261,000;250,000;-11,683;2,978;-6,893;25,138
6724,000;2,899;0,673;-35,209;3,108;9,575;5,219;36,796;4,825;-14,739;-2,822;0,000;38,600;39,200;9,633;3,312;-12,387;-9,757;-13,734;-11,005;-3,255;27,257;0,000;252,640;Inf;261,000;250,000;-11,730;2,977;-6,883;25,106
6724,500;2,899;0,673;-35,209;3,108;9,575;5,219;36,796;4,825;-14,739;-2,822;0,000;38,600;39,200;9,633;3,312;-12,506;-9,731;-13,729;-10,998;-3,255;27,257;0,000;252,640;Inf;260,000;250,000;-11,741;2,975;-6,882;25,096
6725,000;2,899;0,673;-35,209;3,108;9,575;5,219;36,796;4,825;-14,739;-2,822;0,000;38,600;39,200;9,633;3,312;-12,430;-9,750;-13,712;-10,973;-3,255;27,257;0,000;251,840;Inf;260,000;250,000;-11,741;2,975;-6,891;25,072
6725,500;2,899;0,673;-35,209;3,108;9,575;5,200;36,808;4,848;-14,753;-2,796;0,000;38,599;39,239;9,633;3,312;-12,402;-9,704;-13,584;-10,889;-3,254;27,247;0,000;251,840;Inf;259,000;250,000;-11,716;2,973;-6,900;25,046
6726,000;2,899;0,673;-35,209;3,108;9,575;5,200;36,808;4,848;-14,753;-2,796;0,000;38,600;39,200;9,633;3,312;-12,405;-9,760;-13,634;-10,867;-3,254;27,247;0,000;252,240;Inf;259,000;250,000;-11,645;2,972;-6,873;25,043
6726,500;2,899;0,673;-35,209;3,108;9,575;5,200;36,808;4,848;-14,753;-2,796;0,000;38,600;39,200;9,633;3,312;-12,282;-9,606;-13,494;-10,782;-3,254;27,247;0,000;252,240;Inf;258,000;250,000;-11,666;2,971;-6,877;25,032
6727,000;3,420;0,875;-34,947;3,200;9,547;5,200;36,808;4,848;-14,753;-2,796;0,000;38,600;39,200;9,623;3,303;-12,256;-9,700;-13,521;-10,849;-3,254;27,247;0,000;251,840;Inf;258,000;250,000;-11,541;2,970;-6,894;24,984
6727,500;3,420;0,875;-34,947;3,200;9,547;5,200;36,808;4,848;-14,753;-2,796;0,000;38,600;39,200;9,623;3,303;-12,264;-9,717;-13,486;-10,873;-3,254;27,247;0,000;251,840;Inf;257,000;250,000;-11,581;2,977;-6,883;24,974
6728,000;3,420;0,875;-34,947;3,200;9,547;5,200;36,808;4,848;-14,753;-2,796;0,000;38,600;39,200;9,623;3,303;-12,347;-9,723;-13,578;-10,920;-3,254;27,247;0,000;247,940;Inf;257,000;250,000;-11,585;2,984;-6,881;24,973
6728,500;3,420;0,875;-34,947;3,200;9,547;5,200;36,808;4,848;-14,753;-2,796;0,000;38,600;39,200;9,623;3,303;-12,419;-9,690;-13,527;-10,871;-3,254;27,247;0,000;247,940;Inf;258,000;250,000;-11,642;2,992;-6,868;24,998
6729,000;3,420;0,875;-34,947;3,200;9,547;5,200;36,788;4,828;-14,732;-2,805;0,000;38,599;39,244;9,623;3,303;-12,410;-9,700;-13,613;-10,906;-3,247;27,250;0,000;248,040;Inf;258,000;250,000;-11,627;2,999;-6,864;25,026
6729,500;3,420;0,875;-34,947;3,200;9,547;5,200;36,788;4,828;-14,732;-2,805;0,000;38,600;39,200;9,623;3,303;-12,326;-9,718;-13,619;-10,907;-3,247;27,250;0,000;248,040;Inf;259,000;250,000;-11,657;3,005;-6,894;25,039
6730,000;2,951;0,761;-33,793;3,208;9,608;5,200;36,788;4,828;-14,732;-2,805;0,000;38,600;39,200;9,742;3,099;-12,433;-9,697;-13,602;-10,931;-3,247;27,250;0,000;248,540;Inf;259,000;250,000;-11,643;3,012;-6,861;25,056
6730,500;2,951;0,761;-33,793;3,208;9,608;5,200;36,788;4,828;-14,732;-2,805;0,000;38,600;39,200;9,742;3,099;-12,456;-9,708;-13,667;-10,954;-3,247;27,250;0,000;248,540;Inf;260,000;250,000;-11,666;3,011;-6,877;25,096
6731,000;2,951;0,761;-33,793;3,208;9,608;5,200;36,788;4,828;-14,732;-2,805;0,000;38,600;39,200;9,742;3,099;-12,399;-9,734;-13,703;-10,960;-3,247;27,250;0,000;249,140;Inf;260,000;250,000;-11,696;3,010;-6,871;25,113
6731,500;2,951;0,761;-33,793;3,208;9,608;5,200;36,788;4,828;-14,732;-2,805;0,000;38,600;39,200;9,742;3,099;-12,422;-9,738;-13,696;-10,972;-3,247;27,250;0,000;249,140;Inf;260,000;250,000;-11,699;3,009;-6,858;25,127
6732,000;2,951;0,761;-33,793;3,208;9,608;5,186;36,818;4,838;-14,728;-2,802;0,000;38,601;39,172;9,742;3,099;-12,469;-9,707;-13,656;-10,947;-3,253;27,249;0,000;248,640;Inf;260,000;250,000;-11,707;3,008;-6,873;25,153
6732,500;2,951;0,761;-33,793;3,208;9,608;5,186;36,818;4,838;-14,728;-2,802;0,000;38,600;39,200;9,742;3,099;-12,485;-9,717;-13,686;-10,965;-3,253;27,249;0,000;248,640;Inf;261,000;250,000;-11,695;3,007;-6,859;25,275
6733,000;2,885;0,741;-33,785;3,229;9,581;5,186;36,818;4,838;-14,728;-2,802;0,000;38,600;39,200;9,800;3,084;-12,351;-9,741;-13,697;-10,974;-3,253;27,249;0,000;248,840;Inf;261,000;250,000;-11,713;3,006;-6,877;25,359
6733,500;2,885;0,741;-33,785;3,229;9,581;5,186;36,818;4,838;-14,728;-2,802;0,000;38,600;39,200;9,800;3,084;-12,310;-9,737;-13,679;-10,925;-3,253;27,249;0,000;248,840;Inf;262,000;250,000;-11,690;3,004;-6,875;25,323
6734,000;2,885;0,741;-33,785;3,229;9,581;5,186;36,818;4,838;-14,728;-2,802;0,000;38,600;39,200;9,800;3,084;-12,422;-9,741;-13,645;-10,950;-3,253;27,249;0,000;248,740;Inf;262,000;250,000;-11,663;3,003;-6,893;25,297
6734,500;2,885;0,741;-33,785;3,229;9,581;5,186;36,818;4,838;-14,728;-2,802;0,000;38,600;39,200;9,800;3,084;-12,398;-9,715;-13,703;-10,911;-3,253;27,249;0,000;248,740;Inf;263,000;250,000;-11,689;3,001;-6,860;25,270
6735,000;2,885;0,741;-33,785;3,229;9,581;5,186;36,818;4,838;-14,728;-2,802;0,000;38,600;39,200;9,800;3,084;-12,381;-9,710;-13,617;-10,933;-3,253;27,249;0,000;250,740;Inf;263,000;250,000;-11,682;2,999;-6,846;25,260
6735,500;2,885;0,741;-33,785;3,229;9,581;5,171;36,810;4,826;-14,711;-2,816;0,000;38,603;39,171;9,800;3,084;-12,359;-9,725;-13,719;-10,976;-3,250;27,251;0,000;250,740;Inf;263,000;250,000;-11,660;2,997;-6,847;25,259
6736,000;2,885;0,741;-33,785;3,229;9,581;5,171;36,810;4,826;-14,711;-2,816;0,000;38,600;39,200;9,800;3,084;-12,557;-9,703;-13,697;-10,938;-3,250;27,251;0,000;251,440;Inf;263,000;250,000;-11,694;2,995;-6,846;25,233
6736,500;2,399;0,641;-34,051;3,277;9,559;5,171;36,810;4,826;-14,711;-2,816;0,000;38,600;39,200;9,632;3,029;-12,439;-9,740;-13,775;-10,976;-3,250;27,251;0,000;251,440;Inf;262,000;250,000;-11,724;2,993;-6,848;25,222
6737,000;2,399;0,641;-34,051;3,277;9,559;5,171;36,810;4,826;-14,711;-2,816;0,000;38,600;39,200;9,632;3,029;-12,453;-9,749;-13,723;-10,965;-3,250;27,251;0,000;251,440;Inf;262,000;250,000;-11,732;2,983;-6,856;25,169
6737,500;2,399;0,641;-34,051;3,277;9,559;5,171;36,810;4,826;-14,711;-2,816;0,000;38,600;39,200;9,632;3,029;-12,526;-9,742;-13,695;-10,945;-3,250;27,251;0,000;251,440;Inf;261,000;250,000;-11,722;2,974;-6,850;25,191
6738,000;2,399;0,641;-34,051;3,277;9,559;5,171;36,810;4,826;-14,711;-2,816;0,000;38,600;39,200;9,632;3,029;-12,530;-9,751;-13,800;-10,959;-3,250;27,251;0,000;253,340;Inf;261,000;250,000;-11,727;2,964;-6,863;25,236
6738,500;2,399;0,641;-34,051;3,277;9,559;5,205;36,817;4,828;-14,722;-2,815;0,000;38,608;39,149;9,632;3,029;-12,523;-9,713;-13,675;-10,955;-3,254;27,253;0,000;253,340;Inf;260,000;250,000;-11,760;2,955;-6,860;25,221
6739,000;2,399;0,641;-34,051;3,277;9,559;5,205;36,817;4,828;-14,722;-2,815;0,000;38,600;39,100;9,632;3,029;-12,414;-9,669;-13,582;-10,858;-3,254;27,253;0,000;252,740;Inf;260,000;250,000;-11,716;2,946;-6,857;25,261
6739,500;3,488;0,818;-35,209;3,148;9,629;5,205;36,817;4,828;-14,722;-2,815;0,000;38,600;39,100;9,612;3,247;-12,321;-9,718;-13,537;-10,899;-3,254;27,253;0,000;252,740;Inf;259,000;250,000;-11,631;2,937;-6,839;25,289
6740,000;3,488;0,818;-35,209;3,148;9,629;5,205;36,817;4,828;-14,722;-2,815;0,000;38,600;39,100;9,612;3,247;-12,233;-9,710;-13,575;-10,893;-3,254;27,253;0,000;252,740;Inf;259,000;250,000;-11,619;2,946;-6,839;25,319
6740,500;3,488;0,818;-35,209;3,148;9,629;5,205;36,817;4,828;-14,722;-2,815;0,000;38,600;39,100;9,612;3,247;-12,298;-9,710;-13,521;-10,906;-3,254;27,253;0,000;252,740;Inf;258,000;250,000;-11,603;2,955;-6,825;25,301
6741,000;3,488;0,818;-35,209;3,148;9,629;5,205;36,817;4,828;-14,722;-2,815;0,000;38,600;39,100;9,612;3,247;-12,234;-9,704;-13,527;-10,896;-3,254;27,253;0,000;249,840;Inf;258,000;250,000;-11,609;2,964;-6,853;25,148
6741,500;3,488;0,818;-35,209;3,148;9,629;5,205;36,817;4,828;-14,722;-2,815;0,000;38,600;39,100;9,612;3,247;-12,328;-9,681;-13,552;-10,886;-3,254;27,253;0,000;249,840;Inf;258,000;250,000;-11,590;2,972;-6,833;24,970
6742,000;3,488;0,818;-35,209;3,148;9,629;5,235;36,785;4,802;-14,709;-2,802;0,000;38,607;39,277;9,612;3,247;-12,446;-9,696;-13,620;-10,938;-3,247;27,247;0,000;250,140;Inf;258,000;250,000;-11,612;2,981;-6,841;24,948
6742,500;3,488;0,818;-35,209;3,148;9,629;5,235;36,785;4,802;-14,709;-2,802;0,000;38,600;39,300;9,612;3,247;-12,356;-9,746;-13,607;-10,933;-3,247;27,247;0,000;250,140;Inf;258,000;250,000;-11,675;2,989;-6,846;24,958
6743,000;3,270;0,831;-34,937;3,172;9,525;5,235;36,785;4,802;-14,709;-2,802;0,000;38,600;39,300;9,623;3,201;-12,403;-9,742;-13,695;-10,948;-3,247;27,247;0,000;249,940;Inf;258,000;250,000;-11,661;2,997;-6,836;24,983
6743,500;3,270;0,831;-34,937;3,172;9,525;5,235;36,785;4,802;-14,709;-2,802;0,000;38,600;39,300;9,623;3,201;-12,413;-9,714;-13,672;-10,901;-3,247;27,247;0,000;249,940;Inf;258,000;250,000;-11,697;3,002;-6,813;24,986
6744,000;3,270;0,831;-34,937;3,172;9,525;5,235;36,785;4,802;-14,709;-2,802;0,000;38,600;39,300;9,623;3,201;-12,465;-9,714;-13,641;-10,944;-3,247;27,247;0,000;249,040;Inf;258,000;250,000;-11,675;3,006;-6,844;25,025
6744,500;3,270;0,831;-34,937;3,172;9,525;5,235;36,785;4,802;-14,709;-2,802;0,000;38,600;39,300;9,623;3,201;-12,444;-9,720;-13,644;-10,955;-3,247;27,247;0,000;249,040;Inf;259,000;260,000;-11,691;3,011;-6,832;25,053
6745,000;3,270;0,831;-34,937;3,172;9,525;5,259;36,812;4,838;-14,691;-2,813;0,000;38,609;39,185;9,623;3,201;-12,471;-9,726;-13,815;-10,986;-3,261;27,248;0,000;247,640;Inf;259,000;260,000;-11,691;3,015;-6,838;25,142
6745,500;3,270;0,831;-34,937;3,172;9,525;5,259;36,812;4,838;-14,691;-2,813;0,000;38,600;39,200;9,623;3,201;-12,452;-9,747;-13,752;-10,983;-3,261;27,248;0,000;247,640;Inf;260,000;260,000;-11,750;3,019;-6,817;25,178
6746,000;2,868;0,766;-33,513;3,242;9,546;5,259;36,812;4,838;-14,691;-2,813;0,000;38,600;39,200;9,880;3,124;-12,430;-9,726;-13,734;-10,973;-3,261;27,248;0,000;247,840;Inf;260,000;260,000;-11,734;3,023;-6,806;25,199
6746,500;2,868;0,766;-33,513;3,242;9,546;5,259;36,812;4,838;-14,691;-2,813;0,000;38,600;39,200;9,880;3,124;-12,398;-9,691;-13,606;-10,891;-3,261;27,248;0,000;247,840;Inf;261,000;260,000;-11,716;3,021;-6,823;25,239
6747,000;2,868;0,766;-33,513;3,242;9,546;5,259;36,812;4,838;-14,691;-2,813;0,000;38,600;39,200;9,880;3,124;-12,377;-9,732;-13,659;-10,946;-3,261;27,248;0,000;248,040;Inf;261,000;260,000;-11,646;3,018;-6,834;25,278
6747,500;2,868;0,766;-33,513;3,242;9,546;5,259;36,812;4,838;-14,691;-2,813;0,000;38,600;39,200;9,880;3,124;-12,416;-9,700;-13,621;-10,941;-3,261;27,248;0,000;248,040;Inf;262,000;260,000;-11,678;3,016;-6,803;25,288
6748,000;2,868;0,766;-33,513;3,242;9,546;5,259;36,812;4,838;-14,691;-2,813;0,000;38,600;39,200;9,880;3,124;-12,470;-9,708;-13,670;-10,954;-3,261;27,248;0,000;250,340;Inf;262,000;260,000;-11,669;3,013;-6,823;25,324
6748,500;2,868;0,766;-33,513;3,242;9,546;5,290;36,806;4,859;-14,703;-2,801;0,000;38,611;39,153;9,880;3,124;-12,384;-9,742;-13,717;-10,909;-3,264;27,250;0,000;250,340;Inf;263,000;260,000;-11,700;3,011;-6,814;25,396
6749,000;2,868;0,766;-33,513;3,242;9,546;5,290;36,806;4,859;-14,703;-2,801;0,000;38,600;39,200;9,880;3,124;-12,422;-9,697;-13,634;-10,908;-3,264;27,250;0,000;249,740;Inf;263,000;260,000;-11,688;3,008;-6,819;25,398
6749,500;3,507;0,835;-35,209;3,202;9,644;5,290;36,806;4,859;-14,703;-2,801;0,000;38,600;39,200;9,615;3,220;-12,313;-9,725;-13,671;-10,935;-3,264;27,250;0,000;249,740;Inf;264,000;260,000;-11,665;3,006;-6,803;25,403
6750,000;3,507;0,835;-35,209;3,202;9,644;5,290;36,806;4,859;-14,703;-2,801;0,000;38,600;39,200;9,615;3,220;-12,389;-9,719;-13,622;-10,924;-3,264;27,250;0,000;249,640;Inf;264,000;260,000;-11,661;3,014;-6,818;25,394
6750,500;3,507;0,835;-35,209;3,202;9,644;5,290;36,806;4,859;-14,703;-2,801;0,000;38,600;39,200;9,615;3,220;-12,457;-9,718;-13,685;-10,982;-3,264;27,250;0,000;249,640;Inf;265,000;260,000;-11,664;3,022;-6,810;25,381
6751,000;3,507;0,835;-35,209;3,202;9,644;5,290;36,806;4,859;-14,703;-2,801;0,000;38,600;39,200;9,615;3,220;-12,555;-9,698;-13,745;-10,968;-3,264;27,250;0,000;252,940;Inf;265,000;260,000;-11,711;3,030;-6,798;25,402
6751,500;3,507;0,835;-35,209;3,202;9,644;5,230;36,818;4,835;-14,684;-2,809;0,000;38,609;39,195;9,615;3,220;-12,421;-9,737;-13,741;-10,984;-3,265;27,259;0,000;252,940;Inf;266,000;260,000;-11,741;3,038;-6,810;25,381
6752,000;3,507;0,835;-35,209;3,202;9,644;5,230;36,818;4,835;-14,684;-2,809;0,000;38,600;39,200;9,615;3,220;-12,405;-9,722;-13,746;-10,934;-3,265;27,259;0,000;253,140;Inf;266,000;260,000;-11,721;3,046;-6,816;25,347
6752,500;3,242;0,790;-35,209;3,177;9,525;5,230;36,818;4,835;-14,684;-2,809;0,000;38,600;39,200;9,551;3,251;-12,459;-9,717;-13,676;-10,934;-3,265;27,259;0,000;253,140;Inf;267,000;260,000;-11,702;3,053;-6,806;25,357
6753,000;3,242;0,790;-35,209;3,177;9,525;5,230;36,818;4,835;-14,684;-2,809;0,000;38,600;39,200;9,551;3,251;-12,446;-9,713;-13,684;-10,947;-3,265;27,259;0,000;253,140;Inf;267,000;260,000;-11,697;3,056;-6,820;25,344
6753,500;3,242;0,790;-35,209;3,177;9,525;5,230;36,818;4,835;-14,684;-2,809;0,000;38,600;39,200;9,551;3,251;-12,429;-9,684;-13,620;-10,884;-3,265;27,259;0,000;253,140;Inf;268,000;260,000;-11,697;3,060;-6,812;25,331
6754,000;3,242;0,790;-35,209;3,177;9,525;5,230;36,818;4,835;-14,684;-2,809;0,000;38,600;39,200;9,551;3,251;-12,344;-9,613;-13,466;-10,766;-3,265;27,259;0,000;255,740;Inf;268,000;260,000;-11,654;3,063;-6,820;25,292
6754,500;3,242;0,790;-35,209;3,177;9,525;5,184;36,804;4,821;-14,687;-2,815;0,000;38,596;39,199;9,551;3,251;-12,219;-9,691;-13,610;-10,826;-3,259;27,256;0,000;255,740;Inf;269,000;260,000;-11,547;3,065;-6,797;25,273
6755,000;3,242;0,790;-35,209;3,177;9,525;5,184;36,804;4,821;-14,687;-2,815;0,000;38,600;39,200;9,551;3,251;-12,264;-9,707;-13,602;-10,915;-3,259;27,256;0,000;255,640;Inf;269,000;260,000;-11,587;3,068;-6,816;25,226
6755,500;3,242;0,790;-35,209;3,177;9,525;5,184;36,804;4,821;-14,687;-2,815;0,000;38,600;39,200;9,551;3,251;-12,293;-9,640;-13,551;-10,843;-3,259;27,256;0,000;255,640;Inf;270,000;260,000;-11,622;3,071;-6,804;25,210
6756,000;3,255;0,808;-35,209;3,164;9,716;5,184;36,804;4,821;-14,687;-2,815;0,000;38,600;39,200;9,584;3,130;-12,284;-9,701;-13,612;-10,861;-3,259;27,256;0,000;255,340;Inf;270,000;260,000;-11,582;3,074;-6,798;25,190
6756,500;3,255;0,808;-35,209;3,164;9,716;5,184;36,804;4,821;-14,687;-2,815;0,000;38,600;39,200;9,584;3,130;-12,397;-9,678;-13,618;-10,916;-3,259;27,256;0,000;255,340;Inf;271,000;260,000;-11,614;3,077;-6,793;25,187
6757,000;3,255;0,808;-35,209;3,164;9,716;5,184;36,804;4,821;-14,687;-2,815;0,000;38,600;39,200;9,584;3,130;-12,377;-9,700;-13,670;-10,899;-3,259;27,256;0,000;259,840;Inf;271,000;260,000;-11,652;3,080;-6,795;25,183
6757,500;3,255;0,808;-35,209;3,164;9,716;5,184;36,804;4,821;-14,687;-2,815;0,000;38,600;39,200;9,584;3,130;-12,471;-9,700;-13,690;-10,948;-3,259;27,256;0,000;259,840;Inf;271,000;260,000;-11,662;3,083;-6,778;25,180
6758,000;3,255;0,808;-35,209;3,164;9,716;5,202;36,814;4,844;-14,669;-2,813;0,000;38,599;39,144;9,584;3,130;-12,318;-9,675;-13,690;-10,913;-3,251;27,253;0,000;259,540;Inf;271,000;260,000;-11,702;3,086;-6,806;25,175
6758,500;3,255;0,808;-35,209;3,164;9,716;5,202;36,814;4,844;-14,669;-2,813;0,000;38,600;39,100;9,584;3,130;-12,408;-9,734;-13,744;-10,945;-3,251;27,253;0,000;259,540;Inf;271,000;260,000;-11,649;3,088;-6,808;25,172
6759,000;2,316;0,574;-34,663;3,233;9,535;5,202;36,814;4,844;-14,669;-2,813;0,000;38,600;39,100;9,695;3,150;-12,465;-9,717;-13,802;-10,976;-3,251;27,253;0,000;259,140;Inf;271,000;260,000;-11,708;3,091;-6,789;25,182
6759,500;2,316;0,574;-34,663;3,233;9,535;5,202;36,814;4,844;-14,669;-2,813;0,000;38,600;39,100;9,695;3,150;-12,444;-9,724;-13,743;-10,902;-3,251;27,253;0,000;259,140;Inf;271,000;260,000;-11,740;3,078;-6,797;25,174
6760,000;2,316;0,574;-34,663;3,233;9,535;5,202;36,814;4,844;-14,669;-2,813;0,000;38,600;39,100;9,695;3,150;-12,409;-9,685;-13,630;-10,910;-3,251;27,253;0,000;259,140;Inf;271,000;260,000;-11,703;3,066;-6,800;25,152
6760,500;2,316;0,574;-34,663;3,233;9,535;5,202;36,814;4,844;-14,669;-2,813;0,000;38,600;39,100;9,695;3,150;-12,422;-9,711;-13,741;-10,940;-3,251;27,253;0,000;259,140;Inf;271,000;260,000;-11,659;3,054;-6,787;25,114
6761,000;2,316;0,574;-34,663;3,233;9,535;5,230;36,812;4,845;-14,685;-2,826;0,000;38,589;39,114;9,695;3,150;-12,428;-9,706;-13,674;-10,907;-3,263;27,243;0,000;260,040;Inf;271,000;260,000;-11,704;3,042;-6,811;25,064
6761,500;2,316;0,574;-34,663;3,233;9,535;5,230;36,812;4,845;-14,685;-2,826;0,000;38,600;39,100;9,695;3,150;-12,379;-9,679;-13,673;-10,910;-3,263;27,243;0,000;260,040;Inf;271,000;260,000;-11,679;3,030;-6,795;25,035
6762,000;2,316;0,574;-34,663;3,233;9,535;5,230;36,812;4,845;-14,685;-2,826;0,000;38,600;39,100;9,695;3,150;-12,406;-9,678;-13,584;-10,892;-3,263;27,243;0,000;260,640;Inf;271,000;260,000;-11,660;3,018;-6,800;24,999
6762,500;3,403;0,811;-35,209;3,189;9,608;5,230;36,812;4,845;-14,685;-2,826;0,000;38,600;39,100;9,656;3,043;-12,359;-9,692;-13,666;-10,943;-3,263;27,243;0,000;260,640;Inf;271,000;260,000;-11,640;3,006;-6,807;24,967
6763,000;3,403;0,811;-35,209;3,189;9,608;5,230;36,812;4,845;-14,685;-2,826;0,000;38,600;39,100;9,656;3,043;-12,318;-9,697;-13,681;-10,935;-3,263;27,243;0,000;261,040;Inf;271,000;260,000;-11,665;3,013;-6,799;24,912
6763,500;3,403;0,811;-35,209;3,189;9,608;5,230;36,812;4,845;-14,685;-2,826;0,000;38,600;39,100;9,656;3,043;-12,374;-9,729;-13,745;-10,958;-3,263;27,243;0,000;261,040;Inf;270,000;260,000;-11,658;3,019;-6,791;24,927
6764,000;3,403;0,811;-35,209;3,189;9,608;5,230;36,812;4,845;-14,685;-2,826;0,000;38,600;39,100;9,656;3,043;-12,417;-9,678;-13,667;-10,878;-3,263;27,243;0,000;260,940;Inf;270,000;260,000;-11,701;3,026;-6,807;24,962
6764,500;3,403;0,811;-35,209;3,189;9,608;5,277;36,793;4,840;-14,674;-2,819;0,000;38,574;39,057;9,656;3,043;-12,441;-9,699;-13,691;-10,953;-3,254;27,255;0,000;260,940;Inf;270,000;260,000;-11,660;3,032;-6,821;24,987
6765,000;3,403;0,811;-35,209;3,189;9,608;5,277;36,793;4,840;-14,674;-2,819;0,000;38,600;39,100;9,656;3,043;-12,447;-9,708;-13,718;-10,958;-3,254;27,255;0,000;260,640;Inf;270,000;260,000;-11,696;3,038;-6,796;24,996
6765,500;2,749;0,707;-34,626;3,225;9,609;5,277;36,793;4,840;-14,674;-2,819;0,000;38,600;39,100;9,591;3,118;-12,390;-9,697;-13,775;-10,962;-3,254;27,255;0,000;260,640;Inf;270,000;260,000;-11,708;3,044;-6,780;25,036
6766,000;2,749;0,707;-34,626;3,225;9,609;5,277;36,793;4,840;-14,674;-2,819;0,000;38,600;39,100;9,591;3,118;-12,448;-9,704;-13,767;-10,910;-3,254;27,255;0,000;260,740;Inf;270,000;260,000;-11,706;3,039;-6,786;24,996
6766,500;2,749;0,707;-34,626;3,225;9,609;5,277;36,793;4,840;-14,674;-2,819;0,000;38,600;39,100;9,591;3,118;-12,467;-9,688;-13,699;-10,915;-3,254;27,255;0,000;260,740;Inf;270,000;260,000;-11,707;3,034;-6,756;24,887
6767,000;2,749;0,707;-34,626;3,225;9,609;5,277;36,793;4,840;-14,674;-2,819;0,000;38,600;39,100;9,591;3,118;-12,419;-9,684;-13,698;-10,929;-3,254;27,255;0,000;259,640;Inf;270,000;260,000;-11,692;3,030;-6,757;24,841
6767,500;2,749;0,707;-34,626;3,225;9,609;5,241;36,816;4,852;-14,687;-2,817;0,000;38,567;39,054;9,591;3,118;-12,359;-9,657;-13,619;-10,878;-3,259;27,252;0,000;259,640;Inf;270,000;260,000;-11,683;3,025;-6,778;24,784
6768,000;2,749;0,707;-34,626;3,225;9,609;5,241;36,816;4,852;-14,687;-2,817;0,000;38,600;39,100;9,591;3,118;-12,368;-9,680;-13,665;-10,893;-3,259;27,252;0,000;259,940;Inf;270,000;260,000;-11,628;3,021;-6,739;24,803
6768,500;2,749;0,707;-34,626;3,225;9,609;5,241;36,816;4,852;-14,687;-2,817;0,000;38,600;39,100;9,591;3,118;-12,329;-9,637;-13,584;-10,858;-3,259;27,252;0,000;259,940;Inf;270,000;260,000;-11,652;3,016;-6,760;24,835
6769,000;3,153;0,792;-35,209;3,169;9,661;5,241;36,816;4,852;-14,687;-2,817;0,000;38,600;39,100;9,531;3,134;-12,271;-9,672;-13,618;-10,875;-3,259;27,252;0,000;259,840;Inf;270,000;260,000;-11,602;3,012;-6,766;24,854
6769,500;3,153;0,792;-35,209;3,169;9,661;5,241;36,816;4,852;-14,687;-2,817;0,000;38,600;39,100;9,531;3,134;-12,353;-9,621;-13,572;-10,863;-3,259;27,252;0,000;259,840;Inf;270,000;260,000;-11,609;3,014;-6,761;24,873
6770,000;3,153;0,792;-35,209;3,169;9,661;5,241;36,816;4,852;-14,687;-2,817;0,000;38,600;39,100;9,531;3,134;-12,266;-9,663;-13,601;-10,818;-3,259;27,252;0,000;259,940;Inf;270,000;260,000;-11,602;3,016;-6,723;24,868
6770,500;3,153;0,792;-35,209;3,169;9,661;5,241;36,816;4,852;-14,687;-2,817;0,000;38,600;39,100;9,531;3,134;-12,320;-9,674;-13,615;-10,885;-3,259;27,252;0,000;259,940;Inf;270,000;260,000;-11,587;3,019;-6,740;24,886
6771,000;3,153;0,792;-35,209;3,169;9,661;5,234;36,790;4,862;-14,692;-2,808;0,000;38,566;39,042;9,531;3,134;-12,356;-9,654;-13,681;-10,873;-3,263;27,258;0,000;259,740;Inf;270,000;260,000;-11,624;3,021;-6,719;24,921
6771,500;3,153;0,792;-35,209;3,169;9,661;5,234;36,790;4,862;-14,692;-2,808;0,000;38,600;39,000;9,531;3,134;-12,363;-9,623;-13,586;-10,833;-3,263;27,258;0,000;259,740;Inf;270,000;260,000;-11,641;3,023;-6,712;24,918
6772,000;3,002;0,771;-34,050;3,215;9,501;5,234;36,790;4,862;-14,692;-2,808;0,000;38,600;39,000;9,767;3,254;-12,264;-9,653;-13,602;-10,827;-3,263;27,258;0,000;259,740;Inf;270,000;260,000;-11,601;3,025;-6,723;24,901
6772,500;3,002;0,771;-34,050;3,215;9,501;5,234;36,790;4,862;-14,692;-2,808;0,000;38,600;39,000;9,767;3,254;-12,370;-9,643;-13,618;-10,882;-3,263;27,258;0,000;259,740;Inf;270,000;260,000;-11,587;3,025;-6,703;24,875
6773,000;3,002;0,771;-34,050;3,215;9,501;5,234;36,790;4,862;-14,692;-2,808;0,000;38,600;39,000;9,767;3,254;-12,256;-9,626;-13,645;-10,872;-3,263;27,258;0,000;259,740;Inf;270,000;260,000;-11,628;3,024;-6,700;24,890
6773,500;3,002;0,771;-34,050;3,215;9,501;5,234;36,790;4,862;-14,692;-2,808;0,000;38,600;39,000;9,767;3,254;-12,448;-9,654;-13,762;-10,873;-3,263;27,258;0,000;259,740;Inf;270,000;260,000;-11,600;3,024;-6,726;24,937
6774,000;3,002;0,771;-34,050;3,215;9,501;5,199;36,817;4,855;-14,691;-2,786;0,000;38,544;39,049;9,767;3,254;-12,408;-9,618;-13,620;-10,838;-3,265;27,254;0,000;260,140;Inf;270,000;260,000;-11,684;3,024;-6,702;24,994
6774,500;3,002;0,771;-34,050;3,215;9,501;5,199;36,817;4,855;-14,691;-2,786;0,000;38,500;39,000;9,767;3,254;-12,369;-9,630;-13,625;-10,854;-3,265;27,254;0,000;260,140;Inf;270,000;260,000;-11,621;3,023;-6,688;25,080
6775,000;2,381;0,628;-34,088;3,312;9,527;5,199;36,817;4,855;-14,691;-2,786;0,000;38,500;39,000;9,642;3,007;-12,406;-9,605;-13,617;-10,827;-3,265;27,254;0,000;259,840;Inf;270,000;260,000;-11,620;3,023;-6,696;25,127
6775,500;2,381;0,628;-34,088;3,312;9,527;5,199;36,817;4,855;-14,691;-2,786;0,000;38,500;39,000;9,642;3,007;-12,282;-9,610;-13,566;-10,814;-3,265;27,254;0,000;259,840;Inf;270,000;260,000;-11,614;3,012;-6,708;25,243
6776,000;2,381;0,628;-34,088;3,312;9,527;5,199;36,817;4,855;-14,691;-2,786;0,000;38,500;39,000;9,642;3,007;-12,290;-9,604;-13,555;-10,791;-3,265;27,254;0,000;259,340;Inf;270,000;260,000;-11,568;3,002;-6,692;25,266
6776,500;2,381;0,628;-34,088;3,312;9,527;5,199;36,817;4,855;-14,691;-2,786;0,000;38,500;39,000;9,642;3,007;-12,330;-9,595;-13,500;-10,796;-3,265;27,254;0,000;259,340;Inf;270,000;260,000;-11,560;2,992;-6,682;25,285
6777,000;2,381;0,628;-34,088;3,312;9,527;5,199;36,817;4,855;-14,691;-2,786;0,000;38,500;39,000;9,642;3,007;-12,176;-9,607;-13,579;-10,822;-3,265;27,254;0,000;259,740;Inf;270,000;260,000;-11,555;2,972;-6,672;25,283
6777,500;2,381;0,628;-34,088;3,312;9,527;5,216;36,793;4,861;-14,725;-2,818;0,000;38,534;39,045;9,642;3,007;-12,226;-9,599;-13,566;-10,755;-3,256;27,260;0,000;259,740;Inf;270,000;260,000;-11,546;2,972;-6,685;25,248
6778,000;2,381;0,628;-34,088;3,312;9,527;5,216;36,793;4,861;-14,725;-2,818;0,000;38,500;39,000;9,642;3,007;-12,303;-9,569;-13,508;-10,786;-3,256;27,260;0,000;260,140;Inf;270,000;260,000;-11,536;2,962;-6,680;25,246
6778,500;2,815;0,742;-33,586;3,237;9,565;5,216;36,793;4,861;-14,725;-2,818;0,000;38,500;39,000;9,821;3,118;-12,233;-9,560;-13,486;-10,765;-3,256;27,260;0,000;260,140;Inf;270,000;260,000;-11,541;2,953;-6,676;25,201
6779,000;2,815;0,742;-33,586;3,237;9,565;5,216;36,793;4,861;-14,725;-2,818;0,000;38,500;39,000;9,821;3,118;-12,168;-9,560;-13,491;-10,794;-3,256;27,260;0,000;259,840;Inf;270,000;260,000;-11,511;2,951;-6,653;25,233
6779,500;2,815;0,742;-33,586;3,237;9,565;5,216;36,793;4,861;-14,725;-2,818;0,000;38,500;39,000;9,821;3,118;-12,120;-9,551;-13,486;-10,781;-3,256;27,260;0,000;259,840;Inf;270,000;260,000;-11,503;2,948;-6,646;25,241
6780,000;2,815;0,742;-33,586;3,237;9,565;5,216;36,793;4,861;-14,725;-2,818;0,000;38,500;39,000;9,821;3,118;-12,340;-9,573;-13,582;-10,821;-3,256;27,260;0,000;260,040;Inf;270,000;260,000;-11,485;2,946;-6,655;25,225
6780,500;2,815;0,742;-33,586;3,237;9,565;5,191;36,809;4,852;-14,737;-2,832;0,000;38,521;38,989;9,821;3,118;-12,266;-9,575;-13,618;-10,794;-3,259;27,249;0,000;260,040;Inf;270,000;260,000;-11,579;2,944;-6,624;25,148
6781,000;2,815;0,742;-33,586;3,237;9,565;5,191;36,809;4,852;-14,737;-2,832;0,000;38,500;39,000;9,821;3,118;-12,352;-9,553;-13,494;-10,780;-3,259;27,249;0,000;259,940;Inf;270,000;260,000;-11,563;2,942;-6,628;25,136
6781,500;2,526;0,720;-33,978;3,239;9,562;5,191;36,809;4,852;-14,737;-2,832;0,000;38,500;39,000;9,675;3,187;-12,255;-9,560;-13,575;-10,783;-3,259;27,249;0,000;259,940;Inf;270,000;260,000;-11,545;2,940;-6,642;25,119
6782,000;2,526;0,720;-33,978;3,239;9,562;5,191;36,809;4,852;-14,737;-2,832;0,000;38,500;39,000;9,675;3,187;-12,280;-9,548;-13,489;-10,772;-3,259;27,249;0,000;260,240;Inf;270,000;260,000;-11,543;2,933;-6,641;25,155
6782,500;2,526;0,720;-33,978;3,239;9,562;5,191;36,809;4,852;-14,737;-2,832;0,000;38,500;39,000;9,675;3,187;-12,208;-9,534;-13,498;-10,715;-3,259;27,249;0,000;260,240;Inf;270,000;260,000;-11,522;2,926;-6,627;25,228
6783,000;2,526;0,720;-33,978;3,239;9,562;5,191;36,809;4,852;-14,737;-2,832;0,000;38,500;39,000;9,675;3,187;-12,194;-9,522;-13,461;-10,744;-3,259;27,249;0,000;260,240;Inf;270,000;260,000;-11,489;2,920;-6,612;25,291
6783,500;2,526;0,720;-33,978;3,239;9,562;5,191;36,809;4,852;-14,737;-2,832;0,000;38,500;39,000;9,675;3,187;-12,079;-9,508;-13,454;-10,750;-3,259;27,249;0,000;260,240;Inf;270,000;260,000;-11,480;2,913;-6,610;25,253
6784,000;2,526;0,720;-33,978;3,239;9,562;5,249;36,813;4,851;-14,750;-2,808;0,000;38,523;38,963;9,675;3,187;-12,124;-9,502;-13,437;-10,675;-3,250;27,273;0,000;260,440;Inf;270,000;260,000;-11,448;2,907;-6,610;25,211
6784,500;2,526;0,720;-33,978;3,239;9,562;5,249;36,813;4,851;-14,750;-2,808;0,000;38,500;39,000;9,675;3,187;-12,236;-9,468;-13,474;-10,681;-3,250;27,273;0,000;260,440;Inf;270,000;260,000;-11,435;2,901;-6,616;25,170
6785,000;3,163;0,763;-35,209;3,370;9,666;5,249;36,813;4,851;-14,750;-2,808;0,000;38,500;39,000;9,656;3,169;-12,125;-9,517;-13,516;-10,705;-3,250;27,273;0,000;260,840;Inf;270,000;260,000;-11,465;2,895;-6,607;25,135
6785,500;3,163;0,763;-35,209;3,370;9,666;5,249;36,813;4,851;-14,750;-2,808;0,000;38,500;39,000;9,656;3,169;-12,180;-9,512;-13,529;-10,722;-3,250;27,273;0,000;260,840;Inf;270,000;260,000;-11,466;2,899;-6,617;25,140
6786,000;3,163;0,763;-35,209;3,370;9,666;5,249;36,813;4,851;-14,750;-2,808;0,000;38,500;39,000;9,656;3,169;-12,148;-9,496;-13,445;-10,696;-3,250;27,273;0,000;260,440;Inf;270,000;260,000;-11,486;2,903;-6,606;25,129
6786,500;3,163;0,763;-35,209;3,370;9,666;5,249;36,813;4,851;-14,750;-2,808;0,000;38,500;39,000;9,656;3,169;-12,236;-9,478;-13,452;-10,687;-3,250;27,273;0,000;260,440;Inf;270,000;260,000;-11,446;2,908;-6,586;25,146
6787,000;3,163;0,763;-35,209;3,370;9,666;5,232;36,801;4,855;-14,773;-2,811;0,000;38,498;38,976;9,656;3,169;-12,275;-9,487;-13,507;-10,752;-3,253;27,263;0,000;260,640;Inf;270,000;260,000;-11,463;2,912;-6,581;25,156
6787,500;3,163;0,763;-35,209;3,370;9,666;5,232;36,801;4,855;-14,773;-2,811;0,000;38,500;39,000;9,656;3,169;-12,204;-9,505;-13,554;-10,763;-3,253;27,263;0,000;260,640;Inf;270,000;260,000;-11,505;2,916;-6,581;25,152
6788,000;2,660;0,677;-35,209;3,210;9,624;5,232;36,801;4,855;-14,773;-2,811;0,000;38,500;39,000;9,610;3,166;-12,220;-9,514;-13,548;-10,741;-3,253;27,263;0,000;260,640;Inf;270,000;260,000;-11,507;2,920;-6,575;25,233
6788,500;2,660;0,677;-35,209;3,210;9,624;5,232;36,801;4,855;-14,773;-2,811;0,000;38,500;39,000;9,610;3,166;-12,257;-9,482;-13,498;-10,696;-3,253;27,263;0,000;260,640;Inf;270,000;260,000;-11,506;2,916;-6,583;25,254
6789,000;2,660;0,677;-35,209;3,210;9,624;5,232;36,801;4,855;-14,773;-2,811;0,000;38,500;39,000;9,610;3,166;-12,214;-9,471;-13,463;-10,710;-3,253;27,263;0,000;260,440;Inf;270,000;260,000;-11,483;2,911;-6,568;25,242
6789,500;2,660;0,677;-35,209;3,210;9,624;5,232;36,801;4,855;-14,773;-2,811;0,000;38,500;39,000;9,610;3,166;-12,168;-9,490;-13,466;-10,705;-3,253;27,263;0,000;260,440;Inf;270,000;260,000;-11,465;2,907;-6,579;25,241
6790,000;2,660;0,677;-35,209;3,210;9,624;5,243;36,801;4,884;-14,763;-2,800;0,000;38,493;38,926;9,610;3,166;-12,172;-9,489;-13,457;-10,709;-3,240;27,263;0,000;260,140;Inf;270,000;260,000;-11,457;2,903;-6,588;25,239
6790,500;2,660;0,677;-35,209;3,210;9,624;5,243;36,801;4,884;-14,763;-2,800;0,000;38,500;38,900;9,610;3,166;-12,128;-9,468;-13,449;-10,669;-3,240;27,263;0,000;260,140;Inf;270,000;260,000;-11,457;2,899;-6,595;25,199
6791,000;2,660;0,677;-35,209;3,210;9,624;5,243;36,801;4,884;-14,763;-2,800;0,000;38,500;38,900;9,610;3,166;-12,173;-9,468;-13,346;-10,675;-3,240;27,263;0,000;260,040;Inf;270,000;260,000;-11,428;2,895;-6,558;25,242
6791,500;2,845;0,750;-34,149;3,212;9,483;5,243;36,801;4,884;-14,763;-2,800;0,000;38,500;38,900;9,808;3,211;-12,093;-9,500;-13,482;-10,686;-3,240;27,263;0,000;260,040;Inf;270,000;260,000;-11,415;2,892;-6,561;25,295
6792,000;2,845;0,750;-34,149;3,212;9,483;5,243;36,801;4,884;-14,763;-2,800;0,000;38,500;38,900;9,808;3,211;-12,150;-9,457;-13,361;-10,682;-3,240;27,263;0,000;259,940;Inf;270,000;260,000;-11,440;2,891;-6,553;25,251
6792,500;2,845;0,750;-34,149;3,212;9,483;5,243;36,801;4,884;-14,763;-2,800;0,000;38,500;38,900;9,808;3,211;-12,093;-9,469;-13,404;-10,673;-3,240;27,263;0,000;259,940;Inf;270,000;260,000;-11,413;2,890;-6,571;25,301
6793,000;2,845;0,750;-34,149;3,212;9,483;5,243;36,801;4,884;-14,763;-2,800;0,000;38,500;38,900;9,808;3,211;-12,108;-9,465;-13,382;-10,681;-3,240;27,263;0,000;259,840;Inf;270,000;260,000;-11,410;2,889;-6,546;25,311
6793,500;2,845;0,750;-34,149;3,212;9,483;5,207;36,788;4,860;-14,756;-2,802;0,000;38,490;38,899;9,808;3,211;-11,947;-9,428;-13,317;-10,628;-3,247;27,259;0,000;259,840;Inf;270,000;260,000;-11,409;2,889;-6,548;25,354
6794,000;2,845;0,750;-34,149;3,212;9,483;5,207;36,788;4,860;-14,756;-2,802;0,000;38,500;38,900;9,808;3,211;-11,996;-9,438;-13,294;-10,616;-3,247;27,259;0,000;259,840;Inf;270,000;260,000;-11,330;2,888;-6,535;25,367
6794,500;2,776;0,766;-33,689;3,200;9,534;5,207;36,788;4,860;-14,756;-2,802;0,000;38,500;38,900;9,687;3,114;-12,157;-9,440;-13,368;-10,670;-3,247;27,259;0,000;259,840;Inf;270,000;260,000;-11,336;2,887;-6,530;25,281
6795,000;2,776;0,766;-33,689;3,200;9,534;5,207;36,788;4,860;-14,756;-2,802;0,000;38,500;38,900;9,687;3,114;-12,096;-9,465;-13,443;-10,680;-3,247;27,259;0,000;259,940;Inf;270,000;260,000;-11,409;2,885;-6,530;25,267
6795,500;2,776;0,766;-33,689;3,200;9,534;5,207;36,788;4,860;-14,756;-2,802;0,000;38,500;38,900;9,687;3,114;-12,102;-9,458;-13,418;-10,635;-3,247;27,259;0,000;259,940;Inf;270,000;260,000;-11,421;2,883;-6,544;25,286
6796,000;2,776;0,766;-33,689;3,200;9,534;5,207;36,788;4,860;-14,756;-2,802;0,000;38,500;38,900;9,687;3,114;-12,123;-9,435;-13,361;-10,654;-3,247;27,259;0,000;259,940;Inf;270,000;260,000;-11,403;2,882;-6,527;25,308
6796,500;2,776;0,766;-33,689;3,200;9,534;5,186;36,781;4,860;-14,738;-2,796;0,000;38,467;39,001;9,687;3,114;-12,149;-9,433;-13,391;-10,691;-3,258;27,263;0,000;259,940;Inf;270,000;260,000;-11,393;2,880;-6,549;25,239
6797,000;2,776;0,766;-33,689;3,200;9,534;5,186;36,781;4,860;-14,738;-2,796;0,000;38,500;39,000;9,687;3,114;-12,116;-9,467;-13,461;-10,671;-3,258;27,263;0,000;259,440;Inf;270,000;260,000;-11,416;2,878;-6,540;25,209
6797,500;2,776;0,766;-33,689;3,200;9,534;5,186;36,781;4,860;-14,738;-2,796;0,000;38,500;39,000;9,687;3,114;-12,197;-9,435;-13,379;-10,654;-3,258;27,263;0,000;259,440;Inf;270,000;260,000;-11,429;2,877;-6,533;25,187
6798,000;2,744;0,617;-35,209;3,241;9,607;5,186;36,781;4,860;-14,738;-2,796;0,000;38,500;39,000;9,558;3,123;-12,190;-9,446;-13,404;-10,660;-3,258;27,263;0,000;259,440;Inf;270,000;260,000;-11,416;2,875;-6,532;25,181
6798,500;2,744;0,617;-35,209;3,241;9,607;5,186;36,781;4,860;-14,738;-2,796;0,000;38,500;39,000;9,558;3,123;-12,089;-9,441;-13,431;-10,641;-3,258;27,263;0,000;259,440;Inf;270,000;260,000;-11,425;2,873;-6,535;25,217
6799,000;2,744;0,617;-35,209;3,241;9,607;5,186;36,781;4,860;-14,738;-2,796;0,000;38,500;39,000;9,558;3,123;-12,166;-9,430;-13,377;-10,637;-3,258;27,263;0,000;259,740;Inf;270,000;260,000;-11,401;2,871;-6,538;25,265
6799,500;2,744;0,617;-35,209;3,241;9,607;5,186;36,781;4,860;-14,738;-2,796;0,000;38,500;39,000;9,558;3,123;-12,032;-9,443;-13,352;-10,663;-3,258;27,263;0,000;259,740;Inf;270,000;260,000;-11,403;2,869;-6,548;25,300
6800,000;2,744;0,617;-35,209;3,241;9,607;5,209;36,792;4,868;-14,743;-2,821;0,000;38,452;38,892;9,558;3,123;-12,068;-9,427;-13,266;-10,624;-3,265;27,260;0,000;259,740;Inf;270,000;260,000;-11,373;2,867;-6,544;25,313
6800,500;2,744;0,617;-35,209;3,241;9,607;5,209;36,792;4,868;-14,743;-2,821;0,000;38,500;38,900;9,558;3,123;-11,971;-9,454;-13,294;-10,600;-3,265;27,260;0,000;259,740;Inf;270,000;260,000;-11,346;2,865;-6,555;25,303
6801,000;2,692;0,667;-34,497;3,185;9,585;5,209;36,792;4,868;-14,743;-2,821;0,000;38,500;38,900;9,687;3,041;-12,120;-9,467;-13,321;-10,634;-3,265;27,260;0,000;259,440;Inf;270,000;260,000;-11,330;2,863;-6,544;25,328
6801,500;2,692;0,667;-34,497;3,185;9,585;5,209;36,792;4,868;-14,743;-2,821;0,000;38,500;38,900;9,687;3,041;-12,061;-9,474;-13,343;-10,672;-3,265;27,260;0,000;259,440;Inf;270,000;260,000;-11,385;2,860;-6,544;25,370
6802,000;2,692;0,667;-34,497;3,185;9,585;5,209;36,792;4,868;-14,743;-2,821;0,000;38,500;38,900;9,687;3,041;-12,140;-9,459;-13,390;-10,702;-3,265;27,260;0,000;260,040;Inf;270,000;260,000;-11,388;2,857;-6,560;25,370
6802,500;2,692;0,667;-34,497;3,185;9,585;5,209;36,792;4,868;-14,743;-2,821;0,000;38,500;38,900;9,687;3,041;-12,112;-9,497;-13,473;-10,732;-3,265;27,260;0,000;260,040;Inf;270,000;260,000;-11,423;2,854;-6,537;25,384
6803,000;2,692;0,667;-34,497;3,185;9,585;5,215;36,792;4,884;-14,696;-2,787;0,000;38,451;38,883;9,687;3,041;-12,149;-9,473;-13,369;-10,721;-3,254;27,259;0,000;260,640;Inf;270,000;260,000;-11,454;2,852;-6,541;25,366
6803,500;2,692;0,667;-34,497;3,185;9,585;5,215;36,792;4,884;-14,696;-2,787;0,000;38,500;38,900;9,687;3,041;-12,063;-9,499;-13,423;-10,625;-3,254;27,259;0,000;260,640;Inf;270,000;260,000;-11,428;2,849;-6,548;25,331
6804,000;2,692;0,667;-34,497;3,185;9,585;5,215;36,792;4,884;-14,696;-2,787;0,000;38,500;38,900;9,687;3,041;-12,143;-9,510;-13,475;-10,667;-3,254;27,259;0,000;260,240;Inf;270,000;260,000;-11,402;2,846;-6,568;25,274
6804,500;3,211;0,764;-35,209;3,140;9,589;5,215;36,792;4,884;-14,696;-2,787;0,000;38,500;38,900;9,513;3,201;-12,127;-9,514;-13,502;-10,753;-3,254;27,259;0,000;260,240;Inf;270,000;260,000;-11,449;2,844;-6,558;25,221
6805,000;3,211;0,764;-35,209;3,140;9,589;5,215;36,792;4,884;-14,696;-2,787;0,000;38,500;38,900;9,513;3,201;-12,159;-9,477;-13,415;-10,678;-3,254;27,259;0,000;260,140;Inf;270,000;260,000;-11,474;2,850;-6,555;25,203
6805,500;3,211;0,764;-35,209;3,140;9,589;5,215;36,792;4,884;-14,696;-2,787;0,000;38,500;38,900;9,513;3,201;-12,189;-9,294;-13,241;-10,564;-3,254;27,259;0,000;260,140;Inf;270,000;260,000;-11,432;2,856;-6,528;25,180
6806,000;3,211;0,764;-35,209;3,140;9,589;5,215;36,792;4,884;-14,696;-2,787;0,000;38,500;38,900;9,513;3,201;-12,109;-9,489;-13,413;-10,692;-3,254;27,259;0,000;260,140;Inf;270,000;260,000;-11,322;2,867;-6,565;25,157
6806,500;3,211;0,764;-35,209;3,140;9,589;5,214;36,770;4,856;-14,698;-2,822;0,000;38,425;38,799;9,513;3,201;-11,980;-9,506;-13,414;-10,716;-3,271;27,248;0,000;260,140;Inf;270,000;260,000;-11,425;2,867;-6,559;25,140
6807,000;3,211;0,764;-35,209;3,140;9,589;5,214;36,770;4,856;-14,698;-2,822;0,000;38,400;38,800;9,513;3,201;-12,088;-9,505;-13,396;-10,660;-3,271;27,248;0,000;260,440;Inf;270,000;260,000;-11,404;2,873;-6,561;25,117
6807,500;2,803;0,749;-33,889;3,237;9,487;5,214;36,770;4,856;-14,698;-2,822;0,000;38,400;38,800;9,782;3,108;-12,097;-9,489;-13,329;-10,704;-3,271;27,248;0,000;260,440;Inf;270,000;260,000;-11,412;2,879;-6,566;25,088
6808,000;2,803;0,749;-33,889;3,237;9,487;5,214;36,770;4,856;-14,698;-2,822;0,000;38,400;38,800;9,782;3,108;-12,003;-9,493;-13,329;-10,627;-3,271;27,248;0,000;260,340;Inf;270,000;260,000;-11,405;2,877;-6,563;25,039
6808,500;2,803;0,749;-33,889;3,237;9,487;5,214;36,770;4,856;-14,698;-2,822;0,000;38,400;38,800;9,782;3,108;-12,118;-9,469;-13,301;-10,657;-3,271;27,248;0,000;260,340;Inf;270,000;260,000;-11,363;2,876;-6,559;25,003
6809,000;2,803;0,749;-33,889;3,237;9,487;5,214;36,770;4,856;-14,698;-2,822;0,000;38,400;38,800;9,782;3,108;-12,039;-9,493;-13,395;-10,658;-3,271;27,248;0,000;260,240;Inf;270,000;260,000;-11,386;2,875;-6,562;24,964
6809,500;2,803;0,749;-33,889;3,237;9,487;5,206;36,779;4,837;-14,657;-2,827;0,000;38,416;38,745;9,782;3,108;-12,100;-9,486;-13,354;-10,682;-3,266;27,245;0,000;260,240;Inf;270,000;260,000;-11,396;2,874;-6,528;24,979
6810,000;2,803;0,749;-33,889;3,237;9,487;5,206;36,779;4,837;-14,657;-2,827;0,000;38,400;38,700;9,782;3,108;-12,186;-9,485;-13,431;-10,716;-3,266;27,245;0,000;260,840;Inf;270,000;260,000;-11,406;2,873;-6,523;25,014
6810,500;2,818;0,669;-35,209;3,197;9,623;5,206;36,779;4,837;-14,657;-2,827;0,000;38,400;38,700;9,502;3,289;-12,197;-9,459;-13,405;-10,714;-3,266;27,245;0,000;260,840;Inf;270,000;260,000;-11,454;2,871;-6,532;24,994
6811,000;2,818;0,669;-35,209;3,197;9,623;5,206;36,779;4,837;-14,657;-2,827;0,000;38,400;38,700;9,502;3,289;-12,079;-9,500;-13,467;-10,661;-3,266;27,245;0,000;260,640;Inf;270,000;260,000;-11,444;2,871;-6,539;24,995
6811,500;2,818;0,669;-35,209;3,197;9,623;5,206;36,779;4,837;-14,657;-2,827;0,000;38,400;38,700;9,502;3,289;-12,134;-9,450;-13,347;-10,654;-3,266;27,245;0,000;260,640;Inf;270,000;260,000;-11,427;2,870;-6,536;24,983
6812,000;2,818;0,669;-35,209;3,197;9,623;5,206;36,779;4,837;-14,657;-2,827;0,000;38,400;38,700;9,502;3,289;-12,066;-9,459;-13,362;-10,599;-3,266;27,245;0,000;260,340;Inf;270,000;260,000;-11,396;2,869;-6,518;24,990
6812,500;2,818;0,669;-35,209;3,197;9,623;5,206;36,779;4,837;-14,657;-2,827;0,000;38,400;38,700;9,502;3,289;-12,085;-9,432;-13,235;-10,589;-3,266;27,245;0,000;260,340;Inf;270,000;260,000;-11,372;2,868;-6,526;24,981
6813,000;2,818;0,669;-35,209;3,197;9,623;5,219;36,781;4,870;-14,640;-2,822;0,000;38,406;38,789;9,502;3,289;-11,916;-9,422;-13,199;-10,599;-3,275;27,234;0,000;260,440;Inf;270,000;260,000;-11,335;2,867;-6,529;25,015
6813,500;2,818;0,669;-35,209;3,197;9,623;5,219;36,781;4,870;-14,640;-2,822;0,000;38,400;38,800;9,502;3,289;-11,763;-9,454;-13,125;-10,542;-3,275;27,234;0,000;260,440;Inf;270,000;260,000;-11,284;2,866;-6,527;25,028
6814,000;2,852;0,754;-33,760;3,133;9,508;5,219;36,781;4,870;-14,640;-2,822;0,000;38,400;38,800;9,723;3,139;-11,991;-9,469;-13,272;-10,626;-3,275;27,234;0,000;260,440;Inf;270,000;260,000;-11,221;2,866;-6,523;25,101
6814,500;2,852;0,754;-33,760;3,133;9,508;5,219;36,781;4,870;-14,640;-2,822;0,000;38,400;38,800;9,723;3,139;-12,021;-9,467;-13,274;-10,628;-3,275;27,234;0,000;260,440;Inf;270,000;260,000;-11,339;2,865;-6,530;25,146
6815,000;2,852;0,754;-33,760;3,133;9,508;5,219;36,781;4,870;-14,640;-2,822;0,000;38,400;38,800;9,723;3,139;-12,051;-9,460;-13,321;-10,636;-3,275;27,234;0,000;260,440;Inf;270,000;260,000;-11,348;2,865;-6,509;25,176
6815,500;2,852;0,754;-33,760;3,133;9,508;5,219;36,781;4,870;-14,640;-2,822;0,000;38,400;38,800;9,723;3,139;-12,094;-9,491;-13,324;-10,690;-3,275;27,234;0,000;260,440;Inf;270,000;260,000;-11,367;2,865;-6,523;25,224
6816,000;2,852;0,754;-33,760;3,133;9,508;5,192;36,789;4,865;-14,603;-2,835;0,000;38,396;38,724;9,723;3,139;-11,965;-9,454;-13,331;-10,650;-3,271;27,235;0,000;260,440;Inf;270,000;260,000;-11,400;2,865;-6,498;25,401
