t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6816,500;2,852;0,754;-33,760;3,133;9,508;5,192;36,789;4,865;-14,603;-2,835;0,000;38,400;38,700;9,723;3,139;-12,061;-9,457;-13,294;-10,607;-3,271;27,235;0,000;260,440;Inf;270,000;260,000;-11,350;2,865;-6,504;25,560
6817,000;2,443;0,657;-33,729;3,207;9,464;5,192;36,789;4,865;-14,603;-2,835;0,000;38,400;38,700;9,776;3,112;-12,029;-9,435;-13,310;-10,632;-3,271;27,235;0,000;260,540;Inf;270,000;260,000;-11,355;2,864;-6,513;25,539
6817,500;2,443;0,657;-33,729;3,207;9,464;5,192;36,789;4,865;-14,603;-2,835;0,000;38,400;38,700;9,776;3,112;-12,016;-9,463;-13,253;-10,625;-3,271;27,235;0,000;260,540;Inf;270,000;260,000;-11,352;2,857;-6,506;25,523
6818,000;2,443;0,657;-33,729;3,207;9,464;5,192;36,789;4,865;-14,603;-2,835;0,000;38,400;38,700;9,776;3,112;-11,874;-9,434;-13,176;-10,536;-3,271;27,235;0,000;259,940;Inf;270,000;260,000;-11,339;2,851;-6,512;25,561
6818,500;2,443;0,657;-33,729;3,207;9,464;5,192;36,789;4,865;-14,603;-2,835;0,000;38,400;38,700;9,776;3,112;-11,910;-9,389;-13,080;-10,538;-3,271;27,235;0,000;259,940;Inf;270,000;260,000;-11,255;2,844;-6,525;25,588
6819,000;2,443;0,657;-33,729;3,207;9,464;5,192;36,789;4,865;-14,603;-2,835;0,000;38,400;38,700;9,776;3,112;-11,801;-9,432;-13,106;-10,508;-3,271;27,235;0,000;259,940;Inf;270,000;260,000;-11,229;2,837;-6,496;25,607
6819,500;2,443;0,657;-33,729;3,207;9,464;5,179;36,759;4,844;-14,590;-2,806;0,000;38,383;38,789;9,776;3,112;-11,858;-9,462;-13,181;-10,595;-3,269;27,233;0,000;259,940;Inf;270,000;260,000;-11,212;2,831;-6,502;25,615
6820,000;2,443;0,657;-33,729;3,207;9,464;5,179;36,759;4,844;-14,590;-2,806;0,000;38,400;38,800;9,776;3,112;-11,898;-9,453;-13,151;-10,589;-3,269;27,233;0,000;259,940;Inf;270,000;260,000;-11,274;2,825;-6,516;25,618
6820,500;2,993;0,726;-35,209;3,123;9,481;5,179;36,759;4,844;-14,590;-2,806;0,000;38,400;38,800;9,535;3,230;-11,814;-9,417;-13,115;-10,570;-3,269;27,233;0,000;259,940;Inf;270,000;260,000;-11,273;2,818;-6,511;25,633
6821,000;2,993;0,726;-35,209;3,123;9,481;5,179;36,759;4,844;-14,590;-2,806;0,000;38,400;38,800;9,535;3,230;-11,975;-9,381;-13,138;-10,578;-3,269;27,233;0,000;260,340;Inf;270,000;260,000;-11,229;2,821;-6,505;25,646
6821,500;2,993;0,726;-35,209;3,123;9,481;5,179;36,759;4,844;-14,590;-2,806;0,000;38,400;38,800;9,535;3,230;-11,816;-9,448;-13,117;-10,598;-3,269;27,233;0,000;260,340;Inf;270,000;260,000;-11,268;2,824;-6,509;25,662
6822,000;2,993;0,726;-35,209;3,123;9,481;5,179;36,759;4,844;-14,590;-2,806;0,000;38,400;38,800;9,535;3,230;-12,026;-9,320;-13,024;-10,490;-3,269;27,233;0,000;260,340;Inf;270,000;260,000;-11,245;2,827;-6,491;25,686
6822,500;2,993;0,726;-35,209;3,123;9,481;5,239;36,773;4,888;-14,536;-2,818;0,000;38,380;38,752;9,535;3,230;-11,936;-9,462;-13,204;-10,535;-3,266;27,238;0,000;260,340;Inf;270,000;260,000;-11,215;2,830;-6,498;25,695
6823,000;2,993;0,726;-35,209;3,123;9,481;5,239;36,773;4,888;-14,536;-2,818;0,000;38,400;38,800;9,535;3,230;-11,733;-9,452;-13,104;-10,593;-3,266;27,238;0,000;259,940;Inf;270,000;260,000;-11,284;2,832;-6,504;25,681
6823,500;3,302;0,785;-35,209;3,096;9,616;5,239;36,773;4,888;-14,536;-2,818;0,000;38,400;38,800;9,516;3,236;-11,763;-9,428;-13,173;-10,586;-3,266;27,238;0,000;259,940;Inf;270,000;260,000;-11,220;2,835;-6,493;25,704
6824,000;3,302;0,785;-35,209;3,096;9,616;5,239;36,773;4,888;-14,536;-2,818;0,000;38,400;38,800;9,516;3,236;-11,980;-9,388;-13,070;-10,574;-3,266;27,238;0,000;260,340;Inf;270,000;260,000;-11,238;2,842;-6,494;25,702
6824,500;3,302;0,785;-35,209;3,096;9,616;5,239;36,773;4,888;-14,536;-2,818;0,000;38,400;38,800;9,516;3,236;-11,885;-9,452;-13,236;-10,638;-3,266;27,238;0,000;260,340;Inf;270,000;260,000;-11,253;2,850;-6,476;25,701
6825,000;3,302;0,785;-35,209;3,096;9,616;5,239;36,773;4,888;-14,536;-2,818;0,000;38,400;38,800;9,516;3,236;-12,033;-9,442;-13,280;-10,590;-3,266;27,238;0,000;260,640;Inf;270,000;260,000;-11,303;2,857;-6,478;25,660
6825,500;3,302;0,785;-35,209;3,096;9,616;5,218;36,796;4,852;-14,525;-2,812;0,000;38,359;38,753;9,516;3,236;-11,979;-9,426;-13,205;-10,617;-3,265;27,231;0,000;260,640;Inf;270,000;260,000;-11,336;2,865;-6,491;25,633
6826,000;3,302;0,785;-35,209;3,096;9,616;5,218;36,796;4,852;-14,525;-2,812;0,000;38,400;38,800;9,516;3,236;-11,881;-9,407;-13,223;-10,576;-3,265;27,231;0,000;260,840;Inf;270,000;260,000;-11,307;2,872;-6,487;25,576
6826,500;3,302;0,785;-35,209;3,096;9,616;5,218;36,796;4,852;-14,525;-2,812;0,000;38,400;38,800;9,516;3,236;-11,950;-9,397;-13,153;-10,548;-3,265;27,231;0,000;260,840;Inf;270,000;260,000;-11,272;2,879;-6,477;25,575
6827,000;2,706;0,753;-33,629;3,179;9,530;5,218;36,796;4,852;-14,525;-2,812;0,000;38,400;38,800;9,688;3,127;-11,902;-9,400;-13,185;-10,573;-3,265;27,231;0,000;261,040;Inf;270,000;260,000;-11,262;2,886;-6,485;25,565
6827,500;2,706;0,753;-33,629;3,179;9,530;5,218;36,796;4,852;-14,525;-2,812;0,000;38,400;38,800;9,688;3,127;-11,880;-9,401;-13,070;-10,527;-3,265;27,231;0,000;261,040;Inf;269,000;260,000;-11,265;2,883;-6,454;25,619
6828,000;2,706;0,753;-33,629;3,179;9,530;5,218;36,796;4,852;-14,525;-2,812;0,000;38,400;38,800;9,688;3,127;-11,752;-9,285;-12,966;-10,443;-3,265;27,231;0,000;260,640;Inf;269,000;260,000;-11,220;2,880;-6,442;25,638
6828,500;2,706;0,753;-33,629;3,179;9,530;5,218;36,796;4,852;-14,525;-2,812;0,000;38,400;38,800;9,688;3,127;-11,783;-9,390;-13,137;-10,516;-3,265;27,231;0,000;260,640;Inf;269,000;260,000;-11,111;2,877;-6,475;25,645
6829,000;2,706;0,753;-33,629;3,179;9,530;5,202;36,756;4,808;-14,509;-2,811;0,000;38,345;38,734;9,688;3,127;-11,735;-9,355;-12,984;-10,499;-3,264;27,230;0,000;260,240;Inf;269,000;260,000;-11,206;2,874;-6,458;25,640
6829,500;2,706;0,753;-33,629;3,179;9,530;5,202;36,756;4,808;-14,509;-2,811;0,000;38,300;38,700;9,688;3,127;-11,667;-9,376;-12,987;-10,513;-3,264;27,230;0,000;260,240;Inf;269,000;260,000;-11,143;2,872;-6,471;25,636
6830,000;2,843;0,781;-34,326;3,168;9,525;5,202;36,756;4,808;-14,509;-2,811;0,000;38,300;38,700;9,675;3,220;-11,730;-9,378;-13,027;-10,529;-3,264;27,230;0,000;260,540;Inf;269,000;260,000;-11,136;2,869;-6,466;25,623
6830,500;2,843;0,781;-34,326;3,168;9,525;5,202;36,756;4,808;-14,509;-2,811;0,000;38,300;38,700;9,675;3,220;-11,925;-9,342;-13,055;-10,504;-3,264;27,230;0,000;260,540;Inf;269,000;260,000;-11,166;2,869;-6,440;25,653
6831,000;2,843;0,781;-34,326;3,168;9,525;5,202;36,756;4,808;-14,509;-2,811;0,000;38,300;38,700;9,675;3,220;-11,742;-9,369;-13,062;-10,489;-3,264;27,230;0,000;260,540;Inf;269,000;260,000;-11,206;2,868;-6,463;25,804
6831,500;2,843;0,781;-34,326;3,168;9,525;5,202;36,756;4,808;-14,509;-2,811;0,000;38,300;38,700;9,675;3,220;-11,815;-9,381;-13,012;-10,504;-3,264;27,230;0,000;260,540;Inf;269,000;260,000;-11,165;2,868;-6,446;25,740
6832,000;2,843;0,781;-34,326;3,168;9,525;5,157;36,767;4,831;-14,468;-2,820;0,000;38,330;38,719;9,675;3,220;-11,903;-9,368;-13,051;-10,526;-3,262;27,220;0,000;259,540;Inf;269,000;260,000;-11,178;2,867;-6,439;25,755
6832,500;2,843;0,781;-34,326;3,168;9,525;5,157;36,767;4,831;-14,468;-2,820;0,000;38,300;38,700;9,675;3,220;-11,915;-9,366;-13,100;-10,551;-3,262;27,220;0,000;259,540;Inf;269,000;260,000;-11,212;2,867;-6,445;25,761
6833,000;2,843;0,781;-34,326;3,168;9,525;5,157;36,767;4,831;-14,468;-2,820;0,000;38,300;38,700;9,675;3,220;-11,939;-9,336;-13,058;-10,529;-3,262;27,220;0,000;259,640;Inf;269,000;260,000;-11,233;2,866;-6,422;25,775
6833,500;2,596;0,604;-35,209;3,083;9,583;5,157;36,767;4,831;-14,468;-2,820;0,000;38,300;38,700;9,591;3,323;-11,788;-9,359;-13,139;-10,537;-3,262;27,220;0,000;259,640;Inf;269,000;260,000;-11,215;2,866;-6,456;25,733
6834,000;2,596;0,604;-35,209;3,083;9,583;5,157;36,767;4,831;-14,468;-2,820;0,000;38,300;38,700;9,591;3,323;-11,895;-9,346;-13,016;-10,495;-3,262;27,220;0,000;258,840;Inf;269,000;260,000;-11,206;2,862;-6,439;25,734
6834,500;2,596;0,604;-35,209;3,083;9,583;5,157;36,767;4,831;-14,468;-2,820;0,000;38,300;38,700;9,591;3,323;-11,992;-9,375;-13,231;-10,548;-3,262;27,220;0,000;258,840;Inf;270,000;260,000;-11,188;2,857;-6,407;25,682
6835,000;2,596;0,604;-35,209;3,083;9,583;5,157;36,767;4,831;-14,468;-2,820;0,000;38,300;38,700;9,591;3,323;-11,932;-9,305;-13,089;-10,489;-3,262;27,220;0,000;258,840;Inf;270,000;260,000;-11,286;2,853;-6,424;25,678
6835,500;2,596;0,604;-35,209;3,083;9,583;5,198;36,798;4,817;-14,451;-2,808;0,000;38,330;38,688;9,591;3,323;-11,665;-9,305;-13,010;-10,379;-3,277;27,221;0,000;258,840;Inf;271,000;260,000;-11,204;2,849;-6,406;25,746
6836,000;2,596;0,604;-35,209;3,083;9,583;5,198;36,798;4,817;-14,451;-2,808;0,000;38,300;38,700;9,591;3,323;-11,610;-9,257;-12,917;-10,359;-3,277;27,221;0,000;258,640;Inf;271,000;260,000;-11,090;2,845;-6,422;25,726
6836,500;4,005;0,967;-35,209;3,176;9,512;5,198;36,798;4,817;-14,451;-2,808;0,000;38,300;38,700;9,680;3,193;-11,645;-9,058;-12,738;-10,247;-3,277;27,221;0,000;258,640;Inf;272,000;260,000;-11,036;2,841;-6,377;25,730
6837,000;4,005;0,967;-35,209;3,176;9,512;5,198;36,798;4,817;-14,451;-2,808;0,000;38,300;38,700;9,680;3,193;-11,654;-9,187;-12,798;-10,242;-3,277;27,221;0,000;259,540;Inf;272,000;260,000;-10,922;2,860;-6,357;25,685
6837,500;4,005;0,967;-35,209;3,176;9,512;5,198;36,798;4,817;-14,451;-2,808;0,000;38,300;38,700;9,680;3,193;-11,612;-9,000;-12,621;-10,173;-3,277;27,221;0,000;259,540;Inf;272,000;260,000;-10,970;2,878;-6,363;25,610
6838,000;4,005;0,967;-35,209;3,176;9,512;5,198;36,798;4,817;-14,451;-2,808;0,000;38,300;38,700;9,680;3,193;-11,626;-9,254;-12,862;-10,372;-3,277;27,221;0,000;260,840;Inf;272,000;260,000;-10,851;2,915;-6,369;25,607
6838,500;4,005;0,967;-35,209;3,176;9,512;5,160;36,723;4,811;-14,441;-2,827;0,000;38,316;38,738;9,680;3,193;-11,461;-9,278;-12,844;-10,419;-3,274;27,215;0,000;260,840;Inf;272,000;260,000;-11,029;2,915;-6,363;25,481
6839,000;4,005;0,967;-35,209;3,176;9,512;5,160;36,723;4,811;-14,441;-2,827;0,000;38,300;38,700;9,680;3,193;-11,485;-9,241;-12,743;-10,334;-3,274;27,215;0,000;260,440;Inf;272,000;260,000;-11,001;2,933;-6,356;25,482
6839,500;4,005;0,967;-35,209;3,176;9,512;5,160;36,723;4,811;-14,441;-2,827;0,000;38,300;38,700;9,680;3,193;-11,630;-9,303;-12,961;-10,467;-3,274;27,215;0,000;260,440;Inf;272,000;260,000;-10,951;2,951;-6,367;25,487
6840,000;2,509;0,682;-34,526;3,122;9,555;5,160;36,723;4,811;-14,441;-2,827;0,000;38,300;38,700;9,653;3,246;-11,754;-9,278;-12,918;-10,452;-3,274;27,215;0,000;260,740;Inf;272,000;260,000;-11,091;2,968;-6,347;25,500
6840,500;2,509;0,682;-34,526;3,122;9,555;5,160;36,723;4,811;-14,441;-2,827;0,000;38,300;38,700;9,653;3,246;-11,716;-9,268;-12,987;-10,417;-3,274;27,215;0,000;260,740;Inf;272,000;260,000;-11,101;2,960;-6,339;25,563
6841,000;2,509;0,682;-34,526;3,122;9,555;5,160;36,723;4,811;-14,441;-2,827;0,000;38,300;38,700;9,653;3,246;-11,712;-9,289;-13,076;-10,432;-3,274;27,215;0,000;261,940;Inf;272,000;260,000;-11,097;2,953;-6,351;25,590
6841,500;2,509;0,682;-34,526;3,122;9,555;5,160;36,723;4,811;-14,441;-2,827;0,000;38,300;38,700;9,653;3,246;-11,741;-9,273;-13,031;-10,368;-3,274;27,215;0,000;261,940;Inf;271,000;260,000;-11,127;2,946;-6,345;25,609
6842,000;2,509;0,682;-34,526;3,122;9,555;5,187;36,792;4,842;-14,409;-2,808;0,000;38,310;38,828;9,653;3,246;-11,791;-9,187;-12,930;-10,370;-3,279;27,221;0,000;261,640;Inf;271,000;260,000;-11,103;2,938;-6,335;25,584
6842,500;2,509;0,682;-34,526;3,122;9,555;5,187;36,792;4,842;-14,409;-2,808;0,000;38,300;38,800;9,653;3,246;-11,728;-9,277;-13,018;-10,372;-3,279;27,221;0,000;261,640;Inf;270,000;260,000;-11,069;2,931;-6,330;25,595
6843,000;3,561;0,848;-35,209;3,117;9,591;5,187;36,792;4,842;-14,409;-2,808;0,000;38,300;38,800;9,556;3,206;-11,640;-9,243;-12,848;-10,340;-3,279;27,221;0,000;261,340;Inf;270,000;260,000;-11,099;2,925;-6,327;25,571
6843,500;3,561;0,848;-35,209;3,117;9,591;5,187;36,792;4,842;-14,409;-2,808;0,000;38,300;38,800;9,556;3,206;-11,661;-9,212;-12,857;-10,375;-3,279;27,221;0,000;261,340;Inf;269,000;260,000;-11,018;2,935;-6,339;25,566
6844,000;3,561;0,848;-35,209;3,117;9,591;5,187;36,792;4,842;-14,409;-2,808;0,000;38,300;38,800;9,556;3,206;-11,724;-9,255;-12,907;-10,407;-3,279;27,221;0,000;260,940;Inf;269,000;260,000;-11,026;2,945;-6,326;25,547
6844,500;3,561;0,848;-35,209;3,117;9,591;5,187;36,792;4,842;-14,409;-2,808;0,000;38,300;38,800;9,556;3,206;-11,709;-9,242;-12,973;-10,418;-3,279;27,221;0,000;260,940;Inf;269,000;260,000;-11,073;2,955;-6,330;25,550
6845,000;3,561;0,848;-35,209;3,117;9,591;5,259;36,780;4,855;-14,381;-2,827;0,000;38,309;38,767;9,556;3,206;-11,701;-9,213;-12,921;-10,362;-3,270;27,215;0,000;260,240;Inf;269,000;260,000;-11,085;2,965;-6,314;25,507
6845,500;3,561;0,848;-35,209;3,117;9,591;5,259;36,780;4,855;-14,381;-2,827;0,000;38,300;38,800;9,556;3,206;-11,611;-9,225;-12,982;-10,356;-3,270;27,215;0,000;260,240;Inf;269,000;260,000;-11,049;2,975;-6,304;25,686
6846,000;3,561;0,848;-35,209;3,117;9,591;5,259;36,780;4,855;-14,381;-2,827;0,000;38,300;38,800;9,556;3,206;-11,710;-9,250;-13,080;-10,426;-3,270;27,215;0,000;259,540;Inf;269,000;260,000;-11,044;2,985;-6,292;25,722
6846,500;2,618;0,669;-35,051;3,179;9,520;5,259;36,780;4,855;-14,381;-2,827;0,000;38,300;38,800;9,629;3,388;-11,845;-9,189;-13,029;-10,432;-3,270;27,215;0,000;259,540;Inf;269,000;260,000;-11,116;2,994;-6,286;25,773
6847,000;2,618;0,669;-35,051;3,179;9,520;5,259;36,780;4,855;-14,381;-2,827;0,000;38,300;38,800;9,629;3,388;-11,695;-9,230;-13,044;-10,369;-3,270;27,215;0,000;260,440;Inf;269,000;260,000;-11,124;2,988;-6,298;25,817
6847,500;2,618;0,669;-35,051;3,179;9,520;5,259;36,780;4,855;-14,381;-2,827;0,000;38,300;38,800;9,629;3,388;-11,758;-9,175;-12,941;-10,352;-3,270;27,215;0,000;260,440;Inf;269,000;260,000;-11,084;2,982;-6,277;25,867
6848,000;2,618;0,669;-35,051;3,179;9,520;5,259;36,780;4,855;-14,381;-2,827;0,000;38,300;38,800;9,629;3,388;-11,708;-9,197;-13,009;-10,339;-3,270;27,215;0,000;259,040;Inf;269,000;260,000;-11,057;2,976;-6,277;25,890
6848,500;2,618;0,669;-35,051;3,179;9,520;5,210;36,792;4,791;-14,367;-2,819;0,000;38,305;38,701;9,629;3,388;-11,682;-9,196;-12,944;-10,340;-3,277;27,206;0,000;259,040;Inf;269,000;260,000;-11,063;2,970;-6,285;25,867
6849,000;2,618;0,669;-35,051;3,179;9,520;5,210;36,792;4,791;-14,367;-2,819;0,000;38,300;38,700;9,629;3,388;-11,635;-9,204;-12,971;-10,382;-3,277;27,206;0,000;259,440;Inf;269,000;260,000;-11,041;2,964;-6,269;25,798
6849,500;2,751;0,670;-35,209;3,205;9,581;5,210;36,792;4,791;-14,367;-2,819;0,000;38,300;38,700;9,533;3,291;-11,751;-9,189;-12,974;-10,368;-3,277;27,206;0,000;259,440;Inf;269,000;260,000;-11,048;2,959;-6,272;25,805
6850,000;2,751;0,670;-35,209;3,205;9,581;5,210;36,792;4,791;-14,367;-2,819;0,000;38,300;38,700;9,533;3,291;-11,666;-9,173;-12,908;-10,323;-3,277;27,206;0,000;258,740;Inf;269,000;260,000;-11,070;2,955;-6,261;25,785
6850,500;2,751;0,670;-35,209;3,205;9,581;5,210;36,792;4,791;-14,367;-2,819;0,000;38,300;38,700;9,533;3,291;-11,685;-9,182;-12,847;-10,329;-3,277;27,206;0,000;258,740;Inf;270,000;260,000;-11,017;2,952;-6,275;25,715
6851,000;2,751;0,670;-35,209;3,205;9,581;5,210;36,792;4,791;-14,367;-2,819;0,000;38,300;38,700;9,533;3,291;-11,502;-9,205;-12,889;-10,309;-3,277;27,206;0,000;259,240;Inf;270,000;260,000;-11,011;2,949;-6,249;25,617
6851,500;2,751;0,670;-35,209;3,205;9,581;5,195;36,761;4,804;-14,355;-2,810;0,000;38,305;38,705;9,533;3,291;-11,615;-9,153;-12,796;-10,331;-3,265;27,210;0,000;259,240;Inf;270,000;260,000;-10,976;2,945;-6,265;25,526
6852,000;2,751;0,670;-35,209;3,205;9,581;5,195;36,761;4,804;-14,355;-2,810;0,000;38,300;38,700;9,533;3,291;-11,564;-9,178;-12,795;-10,310;-3,265;27,210;0,000;258,540;Inf;270,000;260,000;-10,974;2,942;-6,264;25,496
6852,500;2,925;0,771;-34,594;3,189;9,597;5,195;36,761;4,804;-14,355;-2,810;0,000;38,300;38,700;9,590;3,068;-11,466;-9,156;-12,800;-10,221;-3,265;27,210;0,000;258,540;Inf;271,000;260,000;-10,962;2,939;-6,273;25,425
6853,000;2,925;0,771;-34,594;3,189;9,597;5,195;36,761;4,804;-14,355;-2,810;0,000;38,300;38,700;9,590;3,068;-11,595;-9,156;-12,775;-10,257;-3,265;27,210;0,000;258,740;Inf;271,000;260,000;-10,911;2,939;-6,260;25,315
6853,500;2,925;0,771;-34,594;3,189;9,597;5,195;36,761;4,804;-14,355;-2,810;0,000;38,300;38,700;9,590;3,068;-11,607;-9,206;-12,961;-10,329;-3,265;27,210;0,000;258,740;Inf;272,000;260,000;-10,946;2,939;-6,230;25,336
6854,000;2,925;0,771;-34,594;3,189;9,597;5,195;36,761;4,804;-14,355;-2,810;0,000;38,300;38,700;9,590;3,068;-11,588;-9,146;-12,838;-10,252;-3,265;27,210;0,000;259,340;Inf;272,000;260,000;-11,026;2,938;-6,271;25,305
6854,500;2,925;0,771;-34,594;3,189;9,597;5,195;36,761;4,804;-14,355;-2,810;0,000;38,300;38,700;9,590;3,068;-11,660;-9,142;-12,835;-10,315;-3,265;27,210;0,000;259,340;Inf;272,000;260,000;-10,956;2,938;-6,240;25,283
6855,000;2,925;0,771;-34,594;3,189;9,597;5,162;36,779;4,809;-14,314;-2,826;0,000;38,296;38,827;9,590;3,068;-11,642;-9,160;-12,833;-10,318;-3,268;27,203;0,000;259,240;Inf;272,000;260,000;-10,988;2,938;-6,235;25,273
6855,500;2,925;0,771;-34,594;3,189;9,597;5,162;36,779;4,809;-14,314;-2,826;0,000;38,300;38,800;9,590;3,068;-11,688;-9,160;-12,913;-10,332;-3,268;27,203;0,000;259,240;Inf;272,000;260,000;-10,988;2,938;-6,227;25,272
6856,000;2,824;0,672;-35,172;3,188;9,561;5,162;36,779;4,809;-14,314;-2,826;0,000;38,300;38,800;9,647;3,247;-11,638;-9,187;-12,917;-10,358;-3,268;27,203;0,000;259,040;Inf;272,000;260,000;-11,023;2,937;-6,226;25,292
6856,500;2,824;0,672;-35,172;3,188;9,561;5,162;36,779;4,809;-14,314;-2,826;0,000;38,300;38,800;9,647;3,247;-11,648;-9,175;-13,006;-10,348;-3,268;27,203;0,000;259,040;Inf;272,000;260,000;-11,025;2,936;-6,233;25,283
6857,000;2,824;0,672;-35,172;3,188;9,561;5,162;36,779;4,809;-14,314;-2,826;0,000;38,300;38,800;9,647;3,247;-11,713;-9,177;-12,960;-10,342;-3,268;27,203;0,000;261,240;Inf;272,000;260,000;-11,044;2,934;-6,217;25,277
6857,500;2,824;0,672;-35,172;3,188;9,561;5,162;36,779;4,809;-14,314;-2,826;0,000;38,300;38,800;9,647;3,247;-11,643;-9,162;-12,961;-10,326;-3,268;27,203;0,000;261,240;Inf;271,000;260,000;-11,048;2,932;-6,251;25,297
6858,000;2,824;0,672;-35,172;3,188;9,561;5,162;36,796;4,828;-14,297;-2,813;0,000;38,293;38,754;9,647;3,247;-11,708;-9,150;-12,908;-10,289;-3,262;27,206;0,000;261,840;Inf;271,000;260,000;-11,023;2,930;-6,225;25,242
6858,500;2,824;0,672;-35,172;3,188;9,561;5,162;36,796;4,828;-14,297;-2,813;0,000;38,300;38,800;9,647;3,247;-11,617;-9,151;-12,964;-10,277;-3,262;27,206;0,000;261,840;Inf;270,000;260,000;-11,014;2,928;-6,218;25,183
6859,000;2,903;0,768;-33,770;3,217;9,478;5,162;36,796;4,828;-14,297;-2,813;0,000;38,300;38,800;9,803;3,134;-11,629;-9,142;-12,869;-10,295;-3,262;27,206;0,000;261,440;Inf;270,000;260,000;-11,002;2,927;-6,233;25,115
6859,500;2,903;0,768;-33,770;3,217;9,478;5,162;36,796;4,828;-14,297;-2,813;0,000;38,300;38,800;9,803;3,134;-11,594;-9,138;-12,923;-10,321;-3,262;27,206;0,000;261,440;Inf;269,000;260,000;-10,984;2,926;-6,209;24,974
6860,000;2,903;0,768;-33,770;3,217;9,478;5,162;36,796;4,828;-14,297;-2,813;0,000;38,300;38,800;9,803;3,134;-11,573;-9,149;-12,930;-10,280;-3,262;27,206;0,000;261,540;Inf;269,000;260,000;-10,994;2,926;-6,219;24,914
6860,500;2,903;0,768;-33,770;3,217;9,478;5,162;36,796;4,828;-14,297;-2,813;0,000;38,300;38,800;9,803;3,134;-11,666;-9,152;-12,896;-10,318;-3,262;27,206;0,000;261,540;Inf;268,000;260,000;-10,983;2,926;-6,202;24,916
6861,000;2,903;0,768;-33,770;3,217;9,478;5,162;36,796;4,828;-14,297;-2,813;0,000;38,300;38,800;9,803;3,134;-11,641;-9,133;-12,895;-10,315;-3,262;27,206;0,000;259,440;Inf;268,000;260,000;-11,008;2,925;-6,218;24,886
6861,500;2,903;0,768;-33,770;3,217;9,478;5,186;36,784;4,847;-14,283;-2,812;0,000;38,300;38,771;9,803;3,134;-11,728;-9,140;-12,912;-10,347;-3,268;27,201;0,000;259,440;Inf;268,000;260,000;-10,996;2,925;-6,204;24,844
6862,000;2,903;0,768;-33,770;3,217;9,478;5,186;36,784;4,847;-14,283;-2,812;0,000;38,300;38,800;9,803;3,134;-11,784;-9,116;-12,938;-10,290;-3,268;27,201;0,000;259,540;Inf;268,000;260,000;-11,032;2,925;-6,202;24,866
6862,500;2,383;0,657;-33,952;3,289;9,514;5,186;36,784;4,847;-14,283;-2,812;0,000;38,300;38,800;9,667;3,079;-11,782;-9,090;-12,920;-10,295;-3,268;27,201;0,000;259,540;Inf;268,000;260,000;-11,032;2,924;-6,205;24,833
6863,000;2,383;0,657;-33,952;3,289;9,514;5,186;36,784;4,847;-14,283;-2,812;0,000;38,300;38,800;9,667;3,079;-11,611;-9,112;-12,962;-10,325;-3,268;27,201;0,000;259,640;Inf;268,000;260,000;-11,022;2,915;-6,201;24,891
6863,500;2,383;0,657;-33,952;3,289;9,514;5,186;36,784;4,847;-14,283;-2,812;0,000;38,300;38,800;9,667;3,079;-11,687;-9,123;-12,936;-10,291;-3,268;27,201;0,000;259,640;Inf;268,000;260,000;-11,002;2,907;-6,188;24,939
6864,000;2,383;0,657;-33,952;3,289;9,514;5,186;36,784;4,847;-14,283;-2,812;0,000;38,300;38,800;9,667;3,079;-11,727;-9,105;-12,840;-10,258;-3,268;27,201;0,000;257,740;Inf;268,000;260,000;-11,010;2,898;-6,197;24,973
6864,500;2,383;0,657;-33,952;3,289;9,514;5,192;36,768;4,842;-14,281;-2,828;0,000;38,294;38,773;9,667;3,079;-11,570;-9,099;-12,772;-10,234;-3,265;27,197;0,000;257,740;Inf;269,000;260,000;-10,983;2,890;-6,208;24,982
6865,000;2,383;0,657;-33,952;3,289;9,514;5,192;36,768;4,842;-14,281;-2,828;0,000;38,300;38,800;9,667;3,079;-11,496;-9,103;-12,792;-10,210;-3,265;27,197;0,000;257,540;Inf;269,000;260,000;-10,919;2,881;-6,210;24,978
6865,500;3,185;0,739;-35,209;3,155;9,634;5,192;36,768;4,842;-14,281;-2,828;0,000;38,300;38,800;9,628;3,290;-11,646;-9,111;-12,830;-10,286;-3,265;27,197;0,000;257,540;Inf;270,000;260,000;-10,900;2,873;-6,204;24,986
6866,000;3,185;0,739;-35,209;3,155;9,634;5,192;36,768;4,842;-14,281;-2,828;0,000;38,300;38,800;9,628;3,290;-11,557;-9,136;-12,934;-10,344;-3,265;27,197;0,000;257,740;Inf;270,000;260,000;-10,968;2,878;-6,194;25,027
6866,500;3,185;0,739;-35,209;3,155;9,634;5,192;36,768;4,842;-14,281;-2,828;0,000;38,300;38,800;9,628;3,290;-11,729;-9,106;-12,883;-10,310;-3,265;27,197;0,000;257,740;Inf;271,000;260,000;-10,993;2,883;-6,184;25,057
6867,000;3,185;0,739;-35,209;3,155;9,634;5,192;36,768;4,842;-14,281;-2,828;0,000;38,300;38,800;9,628;3,290;-11,566;-9,126;-12,895;-10,314;-3,265;27,197;0,000;258,240;Inf;271,000;260,000;-11,007;2,888;-6,185;25,129
6867,500;3,185;0,739;-35,209;3,155;9,634;5,192;36,768;4,842;-14,281;-2,828;0,000;38,300;38,800;9,628;3,290;-11,585;-9,119;-12,925;-10,263;-3,265;27,197;0,000;258,240;Inf;272,000;260,000;-10,975;2,893;-6,192;25,178
6868,000;3,185;0,739;-35,209;3,155;9,634;5,218;36,770;4,816;-14,243;-2,820;0,000;38,288;38,800;9,628;3,290;-11,722;-9,103;-12,861;-10,277;-3,279;27,195;0,000;259,240;Inf;272,000;260,000;-10,973;2,898;-6,194;25,248
6868,500;3,185;0,739;-35,209;3,155;9,634;5,218;36,770;4,816;-14,243;-2,820;0,000;38,300;38,800;9,628;3,290;-11,640;-9,132;-12,983;-10,315;-3,279;27,195;0,000;259,240;Inf;272,000;260,000;-10,991;2,903;-6,166;25,297
6869,000;2,658;0,678;-35,209;3,203;9,487;5,218;36,770;4,816;-14,243;-2,820;0,000;38,300;38,800;9,568;3,270;-11,710;-9,021;-12,866;-10,247;-3,279;27,195;0,000;258,540;Inf;272,000;260,000;-11,017;2,907;-6,161;25,291
6869,500;2,658;0,678;-35,209;3,203;9,487;5,218;36,770;4,816;-14,243;-2,820;0,000;38,300;38,800;9,568;3,270;-11,612;-9,063;-12,848;-10,239;-3,279;27,195;0,000;258,540;Inf;273,000;260,000;-10,961;2,903;-6,167;25,301
6870,000;2,658;0,678;-35,209;3,203;9,487;5,218;36,770;4,816;-14,243;-2,820;0,000;38,300;38,800;9,568;3,270;-11,624;-9,091;-12,867;-10,262;-3,279;27,195;0,000;262,340;Inf;273,000;260,000;-10,940;2,899;-6,146;25,313
6870,500;2,658;0,678;-35,209;3,203;9,487;5,218;36,770;4,816;-14,243;-2,820;0,000;38,300;38,800;9,568;3,270;-11,580;-9,113;-12,866;-10,226;-3,279;27,195;0,000;262,340;Inf;272,000;260,000;-10,961;2,895;-6,158;25,295
6871,000;2,658;0,678;-35,209;3,203;9,487;5,221;36,774;4,822;-14,226;-2,835;0,000;38,303;38,786;9,568;3,270;-11,603;-9,087;-12,824;-10,258;-3,266;27,203;0,000;261,140;Inf;272,000;260,000;-10,946;2,891;-6,164;25,284
6871,500;2,658;0,678;-35,209;3,203;9,487;5,221;36,774;4,822;-14,226;-2,835;0,000;38,300;38,800;9,568;3,270;-11,662;-8,984;-12,811;-10,211;-3,266;27,203;0,000;261,140;Inf;271,000;260,000;-10,943;2,887;-6,146;25,268
6872,000;2,901;0,778;-33,128;3,231;9,538;5,221;36,774;4,822;-14,226;-2,835;0,000;38,300;38,800;9,862;3,143;-11,610;-9,094;-12,833;-10,272;-3,266;27,203;0,000;261,640;Inf;271,000;260,000;-10,917;2,884;-6,151;25,257
6872,500;2,901;0,778;-33,128;3,231;9,538;5,221;36,774;4,822;-14,226;-2,835;0,000;38,300;38,800;9,862;3,143;-11,633;-9,113;-12,906;-10,256;-3,266;27,203;0,000;261,640;Inf;270,000;260,000;-10,952;2,884;-6,147;25,275
6873,000;2,901;0,778;-33,128;3,231;9,538;5,221;36,774;4,822;-14,226;-2,835;0,000;38,300;38,800;9,862;3,143;-11,552;-9,104;-12,829;-10,250;-3,266;27,203;0,000;260,540;Inf;270,000;260,000;-10,977;2,884;-6,165;25,283
6873,500;2,901;0,778;-33,128;3,231;9,538;5,221;36,774;4,822;-14,226;-2,835;0,000;38,300;38,800;9,862;3,143;-11,589;-9,105;-12,761;-10,254;-3,266;27,203;0,000;260,540;Inf;270,000;260,000;-10,934;2,885;-6,152;25,297
6874,000;2,901;0,778;-33,128;3,231;9,538;5,187;36,756;4,807;-14,200;-2,823;0,000;38,298;38,838;9,862;3,143;-11,538;-9,089;-12,709;-10,212;-3,278;27,202;0,000;261,440;Inf;270,000;260,000;-10,927;2,885;-6,158;25,334
6874,500;2,901;0,778;-33,128;3,231;9,538;5,187;36,756;4,807;-14,200;-2,823;0,000;38,300;38,800;9,862;3,143;-11,605;-9,114;-12,787;-10,245;-3,278;27,202;0,000;261,440;Inf;269,000;260,000;-10,887;2,885;-6,147;25,362
6875,000;2,901;0,778;-33,128;3,231;9,538;5,187;36,756;4,807;-14,200;-2,823;0,000;38,300;38,800;9,862;3,143;-11,508;-9,095;-12,662;-10,225;-3,278;27,202;0,000;262,040;Inf;269,000;260,000;-10,938;2,885;-6,157;25,375
6875,500;3,254;0,790;-35,209;3,194;9,614;5,187;36,756;4,807;-14,200;-2,823;0,000;38,300;38,800;9,438;3,092;-11,433;-9,092;-12,680;-10,255;-3,278;27,202;0,000;262,040;Inf;268,000;260,000;-10,872;2,886;-6,171;25,355
6876,000;3,254;0,790;-35,209;3,194;9,614;5,187;36,756;4,807;-14,200;-2,823;0,000;38,300;38,800;9,438;3,092;-11,429;-9,101;-12,698;-10,207;-3,278;27,202;0,000;261,340;Inf;268,000;260,000;-10,865;2,892;-6,161;25,402
6876,500;3,254;0,790;-35,209;3,194;9,614;5,187;36,756;4,807;-14,200;-2,823;0,000;38,300;38,800;9,438;3,092;-11,538;-9,032;-12,683;-10,202;-3,278;27,202;0,000;261,340;Inf;267,000;260,000;-10,859;2,898;-6,144;25,413
6877,000;3,254;0,790;-35,209;3,194;9,614;5,187;36,756;4,807;-14,200;-2,823;0,000;38,300;38,800;9,438;3,092;-11,389;-9,109;-12,704;-10,263;-3,278;27,202;0,000;259,540;Inf;267,000;260,000;-10,864;2,903;-6,146;25,409
6877,500;3,254;0,790;-35,209;3,194;9,614;5,152;36,753;4,824;-14,151;-2,826;0,000;38,303;38,866;9,438;3,092;-11,412;-9,108;-12,766;-10,290;-3,268;27,201;0,000;259,540;Inf;267,000;260,000;-10,866;2,909;-6,162;25,400
6878,000;3,254;0,790;-35,209;3,194;9,614;5,152;36,753;4,824;-14,151;-2,826;0,000;38,300;38,900;9,438;3,092;-11,486;-9,119;-12,787;-10,311;-3,268;27,201;0,000;259,340;Inf;267,000;260,000;-10,894;2,915;-6,166;25,447
6878,500;2,658;0,678;-34,867;3,177;9,484;5,152;36,753;4,824;-14,151;-2,826;0,000;38,300;38,900;9,623;3,240;-11,491;-9,116;-12,853;-10,306;-3,268;27,201;0,000;259,340;Inf;267,000;260,000;-10,926;2,920;-6,133;25,467
6879,000;2,658;0,678;-34,867;3,177;9,484;5,152;36,753;4,824;-14,151;-2,826;0,000;38,300;38,900;9,623;3,240;-11,666;-9,091;-12,788;-10,271;-3,268;27,201;0,000;259,040;Inf;267,000;260,000;-10,942;2,916;-6,151;25,413
6879,500;2,658;0,678;-34,867;3,177;9,484;5,152;36,753;4,824;-14,151;-2,826;0,000;38,300;38,900;9,623;3,240;-11,549;-9,095;-12,759;-10,259;-3,268;27,201;0,000;259,040;Inf;267,000;260,000;-10,954;2,912;-6,144;25,404
6880,000;2,658;0,678;-34,867;3,177;9,484;5,152;36,753;4,824;-14,151;-2,826;0,000;38,300;38,900;9,623;3,240;-11,518;-9,071;-12,741;-10,179;-3,268;27,201;0,000;257,240;Inf;267,000;260,000;-10,916;2,908;-6,168;25,435
6880,500;2,658;0,678;-34,867;3,177;9,484;5,184;36,793;4,824;-14,108;-2,826;0,000;38,313;38,837;9,623;3,240;-11,547;-9,117;-12,790;-10,290;-3,265;27,205;0,000;257,240;Inf;268,000;260,000;-10,877;2,904;-6,158;25,436
6881,000;2,658;0,678;-34,867;3,177;9,484;5,184;36,793;4,824;-14,108;-2,826;0,000;38,300;38,800;9,623;3,240;-11,473;-9,098;-12,763;-10,199;-3,265;27,205;0,000;257,340;Inf;268,000;260,000;-10,936;2,900;-6,152;25,425
6881,500;2,658;0,678;-34,867;3,177;9,484;5,184;36,793;4,824;-14,108;-2,826;0,000;38,300;38,800;9,623;3,240;-11,603;-9,081;-12,828;-10,243;-3,265;27,205;0,000;257,340;Inf;269,000;260,000;-10,884;2,896;-6,140;25,485
6882,000;3,228;0,757;-35,209;3,207;9,585;5,184;36,793;4,824;-14,108;-2,826;0,000;38,300;38,800;9,575;3,106;-11,632;-9,020;-12,751;-10,214;-3,265;27,205;0,000;257,140;Inf;269,000;260,000;-10,939;2,892;-6,133;25,446
6882,500;3,228;0,757;-35,209;3,207;9,585;5,184;36,793;4,824;-14,108;-2,826;0,000;38,300;38,800;9,575;3,106;-11,525;-9,046;-12,731;-10,195;-3,265;27,205;0,000;257,140;Inf;270,000;260,000;-10,904;2,897;-6,140;25,456
6883,000;3,228;0,757;-35,209;3,207;9,585;5,184;36,793;4,824;-14,108;-2,826;0,000;38,300;38,800;9,575;3,106;-11,383;-9,053;-12,760;-10,189;-3,265;27,205;0,000;258,340;Inf;270,000;260,000;-10,874;2,903;-6,158;25,453
6883,500;3,228;0,757;-35,209;3,207;9,585;5,184;36,793;4,824;-14,108;-2,826;0,000;38,300;38,800;9,575;3,106;-11,438;-9,040;-12,675;-10,152;-3,265;27,205;0,000;258,340;Inf;271,000;260,000;-10,846;2,908;-6,129;25,456
6884,000;3,228;0,757;-35,209;3,207;9,585;5,232;36,783;4,830;-14,103;-2,823;0,000;38,312;38,925;9,575;3,106;-11,567;-9,066;-12,711;-10,193;-3,282;27,199;0,000;258,240;Inf;271,000;260,000;-10,826;2,913;-6,137;25,479
6884,500;3,228;0,757;-35,209;3,207;9,585;5,232;36,783;4,830;-14,103;-2,823;0,000;38,300;38,900;9,575;3,106;-11,496;-8,959;-12,575;-10,119;-3,282;27,199;0,000;258,240;Inf;272,000;260,000;-10,884;2,918;-6,120;25,488
6885,000;2,961;0,777;-33,820;3,198;9,525;5,232;36,783;4,830;-14,103;-2,823;0,000;38,300;38,900;9,687;2,973;-11,368;-9,000;-12,608;-10,157;-3,282;27,199;0,000;258,640;Inf;272,000;260,000;-10,787;2,924;-6,140;25,561
6885,500;2,961;0,777;-33,820;3,198;9,525;5,232;36,783;4,830;-14,103;-2,823;0,000;38,300;38,900;9,687;2,973;-11,288;-9,059;-12,637;-10,209;-3,282;27,199;0,000;258,640;Inf;273,000;260,000;-10,783;2,924;-6,151;25,491
6886,000;2,961;0,777;-33,820;3,198;9,525;5,232;36,783;4,830;-14,103;-2,823;0,000;38,300;38,900;9,687;2,973;-11,384;-9,064;-12,742;-10,210;-3,282;27,199;0,000;263,140;Inf;273,000;260,000;-10,798;2,925;-6,130;25,400
6886,500;2,961;0,777;-33,820;3,198;9,525;5,232;36,783;4,830;-14,103;-2,823;0,000;38,300;38,900;9,687;2,973;-11,443;-9,045;-12,666;-10,197;-3,282;27,199;0,000;263,140;Inf;272,000;260,000;-10,850;2,925;-6,143;25,338
6887,000;2,961;0,777;-33,820;3,198;9,525;5,226;36,776;4,848;-14,067;-2,829;0,000;38,323;38,908;9,687;2,973;-11,469;-9,016;-12,670;-10,203;-3,280;27,202;0,000;262,440;Inf;272,000;260,000;-10,838;2,926;-6,117;25,276
6887,500;2,961;0,777;-33,820;3,198;9,525;5,226;36,776;4,848;-14,067;-2,829;0,000;38,300;38,900;9,687;2,973;-11,332;-9,086;-12,713;-10,214;-3,280;27,202;0,000;262,440;Inf;271,000;260,000;-10,839;2,927;-6,150;25,247
6888,000;2,961;0,777;-33,820;3,198;9,525;5,226;36,776;4,848;-14,067;-2,829;0,000;38,300;38,900;9,687;2,973;-11,467;-9,076;-12,759;-10,205;-3,280;27,202;0,000;262,240;Inf;271,000;260,000;-10,836;2,927;-6,127;25,259
6888,500;3,096;0,728;-35,209;3,117;9,582;5,226;36,776;4,848;-14,067;-2,829;0,000;38,300;38,900;9,599;3,335;-11,560;-9,067;-12,873;-10,295;-3,280;27,202;0,000;262,240;Inf;270,000;260,000;-10,877;2,928;-6,117;25,293
6889,000;3,096;0,728;-35,209;3,117;9,582;5,226;36,776;4,848;-14,067;-2,829;0,000;38,300;38,900;9,599;3,335;-11,519;-9,069;-12,835;-10,177;-3,280;27,202;0,000;262,440;Inf;270,000;260,000;-10,949;2,930;-6,119;25,316
6889,500;3,096;0,728;-35,209;3,117;9,582;5,226;36,776;4,848;-14,067;-2,829;0,000;38,300;38,900;9,599;3,335;-11,465;-9,039;-12,770;-10,173;-3,280;27,202;0,000;262,440;Inf;269,000;260,000;-10,900;2,933;-6,127;25,330
6890,000;3,096;0,728;-35,209;3,117;9,582;5,226;36,776;4,848;-14,067;-2,829;0,000;38,300;38,900;9,599;3,335;-11,522;-9,018;-12,691;-10,184;-3,280;27,202;0,000;261,640;Inf;269,000;260,000;-10,862;2,936;-6,123;25,340
6890,500;3,096;0,728;-35,209;3,117;9,582;5,191;36,801;4,837;-14,041;-2,810;0,000;38,336;38,974;9,599;3,335;-11,334;-9,020;-12,662;-10,168;-3,268;27,211;0,000;261,640;Inf;268,000;260,000;-10,854;2,938;-6,129;25,351
6891,000;3,096;0,728;-35,209;3,117;9,582;5,191;36,801;4,837;-14,041;-2,810;0,000;38,300;39,000;9,599;3,335;-11,386;-9,025;-12,618;-10,137;-3,268;27,211;0,000;261,140;Inf;268,000;260,000;-10,796;2,941;-6,119;25,371
6891,500;3,281;0,740;-35,209;3,197;9,596;5,191;36,801;4,837;-14,041;-2,810;0,000;38,300;39,000;9,556;3,181;-11,516;-9,062;-12,702;-10,139;-3,268;27,211;0,000;261,140;Inf;267,000;260,000;-10,791;2,944;-6,102;25,426
6892,000;3,281;0,740;-35,209;3,197;9,596;5,191;36,801;4,837;-14,041;-2,810;0,000;38,300;39,000;9,556;3,181;-11,326;-9,059;-12,681;-10,148;-3,268;27,211;0,000;261,140;Inf;267,000;260,000;-10,855;2,949;-6,118;25,463
6892,500;3,281;0,740;-35,209;3,197;9,596;5,191;36,801;4,837;-14,041;-2,810;0,000;38,300;39,000;9,556;3,181;-11,412;-9,009;-12,550;-10,152;-3,268;27,211;0,000;261,140;Inf;266,000;260,000;-10,804;2,955;-6,117;25,446
6893,000;3,281;0,740;-35,209;3,197;9,596;5,191;36,801;4,837;-14,041;-2,810;0,000;38,300;39,000;9,556;3,181;-11,424;-9,033;-12,622;-10,208;-3,268;27,211;0,000;257,840;Inf;266,000;260,000;-10,781;2,960;-6,108;25,458
6893,500;3,281;0,740;-35,209;3,197;9,596;5,195;36,775;4,844;-14,038;-2,841;0,000;38,336;38,889;9,556;3,181;-11,409;-9,039;-12,576;-10,203;-3,269;27,195;0,000;257,840;Inf;267,000;260,000;-10,822;2,965;-6,105;25,450
6894,000;3,281;0,740;-35,209;3,197;9,596;5,195;36,775;4,844;-14,038;-2,841;0,000;38,300;38,900;9,556;3,181;-11,429;-9,029;-12,669;-10,115;-3,269;27,195;0,000;258,640;Inf;267,000;260,000;-10,807;2,970;-6,081;25,440
6894,500;2,618;0,661;-35,209;3,149;9,534;5,195;36,775;4,844;-14,038;-2,841;0,000;38,300;38,900;9,580;3,357;-11,462;-9,074;-12,729;-10,196;-3,269;27,195;0,000;258,640;Inf;268,000;260,000;-10,810;2,975;-6,091;25,450
6895,000;2,618;0,661;-35,209;3,149;9,534;5,195;36,775;4,844;-14,038;-2,841;0,000;38,300;38,900;9,580;3,357;-11,451;-9,038;-12,555;-10,162;-3,269;27,195;0,000;257,940;Inf;268,000;260,000;-10,865;2,970;-6,083;25,454
6895,500;2,618;0,661;-35,209;3,149;9,534;5,195;36,775;4,844;-14,038;-2,841;0,000;38,300;38,900;9,580;3,357;-11,405;-8,884;-12,464;-10,056;-3,269;27,195;0,000;257,940;Inf;269,000;260,000;-10,802;2,958;-6,106;25,486
6896,000;2,618;0,661;-35,209;3,149;9,534;5,195;36,775;4,844;-14,038;-2,841;0,000;38,300;38,900;9,580;3,357;-11,226;-8,986;-12,506;-10,007;-3,269;27,195;0,000;257,740;Inf;269,000;260,000;-10,702;2,958;-6,083;25,516
6896,500;2,618;0,661;-35,209;3,149;9,534;5,195;36,775;4,844;-14,038;-2,841;0,000;38,300;38,900;9,580;3,357;-11,269;-9,015;-12,579;-10,107;-3,269;27,195;0,000;257,740;Inf;270,000;260,000;-10,681;2,953;-6,088;25,491
6897,000;2,618;0,661;-35,209;3,149;9,534;5,196;36,768;4,866;-14,007;-2,824;0,000;38,342;38,942;9,580;3,357;-11,280;-9,003;-12,539;-10,063;-3,281;27,202;0,000;256,840;Inf;270,000;260,000;-10,743;2,947;-6,091;25,396
6897,500;2,618;0,661;-35,209;3,149;9,534;5,196;36,768;4,866;-14,007;-2,824;0,000;38,300;38,900;9,580;3,357;-11,269;-9,003;-12,478;-10,043;-3,281;27,202;0,000;256,840;Inf;271,000;260,000;-10,721;2,942;-6,110;25,439
6898,000;3,259;0,806;-35,191;3,133;9,531;5,196;36,768;4,866;-14,007;-2,824;0,000;38,300;38,900;9,689;3,200;-11,285;-9,015;-12,544;-10,116;-3,281;27,202;0,000;257,840;Inf;271,000;260,000;-10,698;2,936;-6,089;25,459
6898,500;3,259;0,806;-35,191;3,133;9,531;5,196;36,768;4,866;-14,007;-2,824;0,000;38,300;38,900;9,689;3,200;-11,400;-8,990;-12,597;-10,189;-3,281;27,202;0,000;257,840;Inf;272,000;260,000;-10,740;2,942;-6,057;25,470
6899,000;3,259;0,806;-35,191;3,133;9,531;5,196;36,768;4,866;-14,007;-2,824;0,000;38,300;38,900;9,689;3,200;-11,283;-9,013;-12,618;-10,164;-3,281;27,202;0,000;261,240;Inf;272,000;260,000;-10,794;2,947;-6,062;25,417
6899,500;3,259;0,806;-35,191;3,133;9,531;5,196;36,768;4,866;-14,007;-2,824;0,000;38,300;38,900;9,689;3,200;-11,335;-9,017;-12,609;-10,138;-3,281;27,202;0,000;261,240;Inf;271,000;260,000;-10,770;2,952;-6,042;25,354
6900,000;3,259;0,806;-35,191;3,133;9,531;5,165;36,812;4,835;-13,960;-2,831;0,000;38,345;38,955;9,689;3,200;-11,462;-8,978;-12,543;-10,129;-3,277;27,190;0,000;261,840;Inf;271,000;260,000;-10,775;2,957;-6,071;25,380
6900,500;3,259;0,806;-35,191;3,133;9,531;5,165;36,812;4,835;-13,960;-2,831;0,000;38,300;39,000;9,689;3,200;-11,224;-8,938;-12,454;-10,023;-3,277;27,190;0,000;261,840;Inf;270,000;260,000;-10,778;2,962;-6,074;25,475
6901,000;3,353;0,888;-33,729;3,199;9,496;5,165;36,812;4,835;-13,960;-2,831;0,000;38,300;39,000;9,704;2,974;-11,258;-8,877;-12,357;-9,997;-3,277;27,190;0,000;260,740;Inf;270,000;260,000;-10,660;2,967;-6,060;25,501
6901,500;3,353;0,888;-33,729;3,199;9,496;5,165;36,812;4,835;-13,960;-2,831;0,000;38,300;39,000;9,704;2,974;-11,391;-8,929;-12,513;-10,081;-3,277;27,190;0,000;260,740;Inf;270,000;260,000;-10,623;2,973;-6,051;25,581
6902,000;3,353;0,888;-33,729;3,199;9,496;5,165;36,812;4,835;-13,960;-2,831;0,000;38,300;39,000;9,704;2,974;-11,310;-9,005;-12,606;-10,131;-3,277;27,190;0,000;261,440;Inf;270,000;260,000;-10,729;2,979;-6,045;25,652
6902,500;3,353;0,888;-33,729;3,199;9,496;5,165;36,812;4,835;-13,960;-2,831;0,000;38,300;39,000;9,704;2,974;-11,338;-8,939;-12,482;-10,094;-3,277;27,190;0,000;261,440;Inf;269,000;260,000;-10,763;2,985;-6,047;25,766
6903,000;3,353;0,888;-33,729;3,199;9,496;5,165;36,812;4,835;-13,960;-2,831;0,000;38,300;39,000;9,704;2,974;-11,200;-8,956;-12,490;-10,055;-3,277;27,190;0,000;259,740;Inf;269,000;260,000;-10,713;2,991;-6,018;25,903
6903,500;3,353;0,888;-33,729;3,199;9,496;5,218;36,805;4,815;-13,919;-2,816;0,000;38,355;38,978;9,704;2,974;-11,343;-8,943;-12,494;-10,063;-3,274;27,189;0,000;259,740;Inf;269,000;260,000;-10,675;2,997;-6,034;25,893
6904,000;3,353;0,888;-33,729;3,199;9,496;5,218;36,805;4,815;-13,919;-2,816;0,000;38,400;39,000;9,704;2,974;-11,319;-8,935;-12,626;-10,043;-3,274;27,189;0,000;260,640;Inf;269,000;260,000;-10,711;3,003;-6,025;25,834
6904,500;3,103;0,773;-34,955;3,210;9,515;5,218;36,805;4,815;-13,919;-2,816;0,000;38,400;39,000;9,674;3,244;-11,350;-8,895;-12,514;-9,990;-3,274;27,189;0,000;260,640;Inf;269,000;260,000;-10,731;3,009;-6,040;25,819
6905,000;3,103;0,773;-34,955;3,210;9,515;5,218;36,805;4,815;-13,919;-2,816;0,000;38,400;39,000;9,674;3,244;-11,230;-8,969;-12,527;-10,104;-3,274;27,189;0,000;259,840;Inf;269,000;260,000;-10,687;3,011;-6,026;25,805
6905,500;3,103;0,773;-34,955;3,210;9,515;5,218;36,805;4,815;-13,919;-2,816;0,000;38,400;39,000;9,674;3,244;-11,100;-8,955;-12,441;-9,994;-3,274;27,189;0,000;259,840;Inf;269,000;260,000;-10,708;3,012;-6,021;25,789
6906,000;3,103;0,773;-34,955;3,210;9,515;5,218;36,805;4,815;-13,919;-2,816;0,000;38,400;39,000;9,674;3,244;-11,259;-8,917;-12,421;-10,016;-3,274;27,189;0,000;259,640;Inf;269,000;260,000;-10,623;3,014;-6,026;25,731
6906,500;3,103;0,773;-34,955;3,210;9,515;5,200;36,782;4,813;-13,909;-2,833;0,000;38,364;38,942;9,674;3,244;-11,353;-8,962;-12,541;-10,121;-3,268;27,190;0,000;259,640;Inf;269,000;260,000;-10,653;3,015;-6,008;25,719
6907,000;3,103;0,773;-34,955;3,210;9,515;5,200;36,782;4,813;-13,909;-2,833;0,000;38,400;38,900;9,674;3,244;-11,236;-8,965;-12,559;-10,073;-3,268;27,190;0,000;258,240;Inf;269,000;260,000;-10,744;3,016;-5,999;25,699
6907,500;2,804;0,712;-35,134;3,199;9,511;5,200;36,782;4,813;-13,909;-2,833;0,000;38,400;38,900;9,649;3,230;-11,288;-8,967;-12,565;-10,130;-3,268;27,190;0,000;258,240;Inf;270,000;260,000;-10,708;3,018;-6,016;25,699
6908,000;2,804;0,712;-35,134;3,199;9,511;5,200;36,782;4,813;-13,909;-2,833;0,000;38,400;38,900;9,649;3,230;-11,293;-8,974;-12,628;-10,075;-3,268;27,190;0,000;259,040;Inf;270,000;260,000;-10,737;3,014;-5,978;25,634
6908,500;2,804;0,712;-35,134;3,199;9,511;5,200;36,782;4,813;-13,909;-2,833;0,000;38,400;38,900;9,649;3,230;-11,345;-8,953;-12,576;-10,089;-3,268;27,190;0,000;259,040;Inf;270,000;260,000;-10,742;3,011;-5,976;25,584
6909,000;2,804;0,712;-35,134;3,199;9,511;5,200;36,782;4,813;-13,909;-2,833;0,000;38,400;38,900;9,649;3,230;-11,456;-8,948;-12,658;-10,133;-3,268;27,190;0,000;256,940;Inf;270,000;260,000;-10,741;3,007;-5,961;25,552
6909,500;2,804;0,712;-35,134;3,199;9,511;5,200;36,782;4,813;-13,909;-2,833;0,000;38,400;38,900;9,649;3,230;-11,355;-8,945;-12,590;-10,152;-3,268;27,190;0,000;256,940;Inf;271,000;260,000;-10,799;3,004;-5,962;25,536
6910,000;2,804;0,712;-35,134;3,199;9,511;5,188;36,834;4,824;-13,877;-2,823;0,000;38,377;38,938;9,649;3,230;-11,291;-8,925;-12,488;-9,975;-3,272;27,173;0,000;259,740;Inf;271,000;260,000;-10,760;3,001;-5,968;25,414
6910,500;2,804;0,712;-35,134;3,199;9,511;5,188;36,834;4,824;-13,877;-2,823;0,000;38,400;38,900;9,649;3,230;-11,326;-8,929;-12,490;-10,009;-3,272;27,173;0,000;259,740;Inf;271,000;260,000;-10,670;2,998;-6,003;25,446
6911,000;3,025;0,801;-34,099;3,274;9,505;5,188;36,834;4,824;-13,877;-2,823;0,000;38,400;38,900;9,671;3,066;-11,217;-8,881;-12,372;-9,979;-3,272;27,173;0,000;257,440;Inf;271,000;260,000;-10,688;2,994;-6,000;25,425
6911,500;3,025;0,801;-34,099;3,274;9,505;5,188;36,834;4,824;-13,877;-2,823;0,000;38,400;38,900;9,671;3,066;-11,112;-8,896;-12,409;-10,016;-3,272;27,173;0,000;257,440;Inf;272,000;260,000;-10,612;2,995;-5,991;25,393
6912,000;3,025;0,801;-34,099;3,274;9,505;5,188;36,834;4,824;-13,877;-2,823;0,000;38,400;38,900;9,671;3,066;-11,172;-8,889;-12,397;-10,049;-3,272;27,173;0,000;261,540;Inf;272,000;260,000;-10,608;2,995;-5,987;25,407
6912,500;3,025;0,801;-34,099;3,274;9,505;5,188;36,834;4,824;-13,877;-2,823;0,000;38,400;38,900;9,671;3,066;-11,186;-8,925;-12,458;-10,016;-3,272;27,173;0,000;261,540;Inf;271,000;260,000;-10,627;2,996;-5,980;25,465
6913,000;3,025;0,801;-34,099;3,274;9,505;5,144;36,793;4,817;-13,866;-2,822;0,000;38,385;38,986;9,671;3,066;-11,299;-8,926;-12,409;-10,060;-3,276;27,173;0,000;259,340;Inf;271,000;260,000;-10,646;2,996;-5,999;25,479
6913,500;3,025;0,801;-34,099;3,274;9,505;5,144;36,793;4,817;-13,866;-2,822;0,000;38,400;39,000;9,671;3,066;-11,187;-8,933;-12,440;-9,994;-3,276;27,173;0,000;259,340;Inf;271,000;260,000;-10,673;2,997;-5,957;25,396
6914,000;3,342;0,790;-35,209;3,140;9,664;5,144;36,793;4,817;-13,866;-2,822;0,000;38,400;39,000;9,549;3,158;-11,214;-8,921;-12,546;-10,028;-3,276;27,173;0,000;261,540;Inf;271,000;260,000;-10,638;2,997;-5,962;25,418
6914,500;3,342;0,790;-35,209;3,140;9,664;5,144;36,793;4,817;-13,866;-2,822;0,000;38,400;39,000;9,549;3,158;-11,259;-8,926;-12,528;-10,076;-3,276;27,173;0,000;261,540;Inf;270,000;260,000;-10,677;3,003;-5,969;25,468
6915,000;3,342;0,790;-35,209;3,140;9,664;5,144;36,793;4,817;-13,866;-2,822;0,000;38,400;39,000;9,549;3,158;-11,315;-8,836;-12,397;-10,000;-3,276;27,173;0,000;260,440;Inf;270,000;260,000;-10,697;3,009;-5,983;25,471
6915,500;3,342;0,790;-35,209;3,140;9,664;5,144;36,793;4,817;-13,866;-2,822;0,000;38,400;39,000;9,549;3,158;-11,131;-8,900;-12,420;-9,941;-3,276;27,173;0,000;260,440;Inf;270,000;260,000;-10,637;3,014;-5,967;25,473
6916,000;3,342;0,790;-35,209;3,140;9,664;5,187;36,802;4,820;-13,834;-2,830;0,000;38,394;39,027;9,549;3,158;-11,254;-8,868;-12,348;-9,990;-3,269;27,170;0,000;261,640;Inf;270,000;260,000;-10,598;3,019;-5,978;25,522
6916,500;3,342;0,790;-35,209;3,140;9,664;5,187;36,802;4,820;-13,834;-2,830;0,000;38,400;39,000;9,549;3,158;-11,103;-8,882;-12,288;-9,950;-3,269;27,170;0,000;261,640;Inf;269,000;260,000;-10,615;3,025;-5,980;25,523
6917,000;3,342;0,790;-35,209;3,140;9,664;5,187;36,802;4,820;-13,834;-2,830;0,000;38,400;39,000;9,549;3,158;-11,224;-8,882;-12,375;-9,959;-3,269;27,170;0,000;260,440;Inf;269,000;260,000;-10,556;3,030;-5,979;25,608
6917,500;2,900;0,765;-33,889;3,242;9,467;5,187;36,802;4,820;-13,834;-2,830;0,000;38,400;39,000;9,704;2,987;-11,104;-8,894;-12,309;-9,986;-3,269;27,170;0,000;260,440;Inf;269,000;260,000;-10,610;3,035;-5,967;25,631
6918,000;2,900;0,765;-33,889;3,242;9,467;5,187;36,802;4,820;-13,834;-2,830;0,000;38,400;39,000;9,704;2,987;-11,147;-8,853;-12,323;-9,956;-3,269;27,170;0,000;261,140;Inf;269,000;260,000;-10,573;3,033;-5,967;25,661
6918,500;2,900;0,765;-33,889;3,242;9,467;5,187;36,802;4,820;-13,834;-2,830;0,000;38,400;39,000;9,704;2,987;-11,072;-8,898;-12,270;-9,810;-3,269;27,170;0,000;261,140;Inf;268,000;260,000;-10,570;3,031;-5,965;25,666
6919,000;2,900;0,765;-33,889;3,242;9,467;5,187;36,802;4,820;-13,834;-2,830;0,000;38,400;39,000;9,704;2,987;-11,069;-8,883;-12,367;-9,942;-3,269;27,170;0,000;257,840;Inf;268,000;260,000;-10,513;3,028;-5,961;25,640
6919,500;2,900;0,765;-33,889;3,242;9,467;5,248;36,788;4,839;-13,811;-2,819;0,000;38,399;39,013;9,704;2,987;-11,142;-8,888;-12,272;-10,008;-3,271;27,172;0,000;257,840;Inf;269,000;260,000;-10,565;3,026;-5,953;25,580
6920,000;2,900;0,765;-33,889;3,242;9,467;5,248;36,788;4,839;-13,811;-2,819;0,000;38,400;39,000;9,704;2,987;-11,173;-8,860;-12,362;-9,981;-3,271;27,172;0,000;259,640;Inf;269,000;260,000;-10,577;3,024;-5,951;25,592
6920,500;2,901;0,815;-34,049;3,219;9,546;5,248;36,788;4,839;-13,811;-2,819;0,000;38,400;39,000;9,680;3,104;-11,189;-8,866;-12,349;-10,048;-3,271;27,172;0,000;259,640;Inf;269,000;260,000;-10,594;3,022;-5,957;25,576
6921,000;2,901;0,815;-34,049;3,219;9,546;5,248;36,788;4,839;-13,811;-2,819;0,000;38,400;39,000;9,680;3,104;-11,037;-8,859;-12,358;-10,005;-3,271;27,172;0,000;257,440;Inf;269,000;260,000;-10,613;3,020;-5,961;25,505
6921,500;2,901;0,815;-34,049;3,219;9,546;5,248;36,788;4,839;-13,811;-2,819;0,000;38,400;39,000;9,680;3,104;-11,078;-8,881;-12,456;-10,002;-3,271;27,172;0,000;257,440;Inf;270,000;260,000;-10,565;3,018;-5,931;25,467
6922,000;2,901;0,815;-34,049;3,219;9,546;5,248;36,788;4,839;-13,811;-2,819;0,000;38,400;39,000;9,680;3,104;-11,288;-8,864;-12,428;-10,000;-3,271;27,172;0,000;260,440;Inf;270,000;260,000;-10,604;3,016;-5,934;25,460
6922,500;2,901;0,815;-34,049;3,219;9,546;5,244;36,835;4,865;-13,770;-2,833;0,000;38,419;39,050;9,680;3,104;-11,207;-8,844;-12,402;-9,946;-3,262;27,175;0,000;260,440;Inf;270,000;260,000;-10,645;3,014;-5,935;25,426
6923,000;2,901;0,815;-34,049;3,219;9,546;5,244;36,835;4,865;-13,770;-2,833;0,000;38,400;39,000;9,680;3,104;-11,214;-8,808;-12,312;-9,967;-3,262;27,175;0,000;257,640;Inf;270,000;260,000;-10,600;3,013;-5,944;25,375
6923,500;2,901;0,815;-34,049;3,219;9,546;5,244;36,835;4,865;-13,770;-2,833;0,000;38,400;39,000;9,680;3,104;-11,121;-8,886;-12,362;-9,989;-3,262;27,175;0,000;257,640;Inf;271,000;260,000;-10,575;3,011;-5,947;25,368
6924,000;3,321;0,768;-35,209;3,170;9,616;5,244;36,835;4,865;-13,770;-2,833;0,000;38,400;39,000;9,559;3,151;-11,157;-8,832;-12,313;-9,961;-3,262;27,175;0,000;259,540;Inf;271,000;260,000;-10,590;3,009;-5,930;25,364
6924,500;3,321;0,768;-35,209;3,170;9,616;5,244;36,835;4,865;-13,770;-2,833;0,000;38,400;39,000;9,559;3,151;-11,152;-8,844;-12,298;-9,949;-3,262;27,175;0,000;259,540;Inf;271,000;260,000;-10,566;3,014;-5,957;25,254
6925,000;3,321;0,768;-35,209;3,170;9,616;5,244;36,835;4,865;-13,770;-2,833;0,000;38,400;39,000;9,559;3,151;-11,062;-8,855;-12,368;-10,000;-3,262;27,175;0,000;258,740;Inf;271,000;260,000;-10,561;3,019;-5,938;25,251
6925,500;3,321;0,768;-35,209;3,170;9,616;5,244;36,835;4,865;-13,770;-2,833;0,000;38,400;39,000;9,559;3,151;-11,138;-8,774;-12,243;-9,883;-3,262;27,175;0,000;258,740;Inf;272,000;260,000;-10,571;3,024;-5,935;25,266
6926,000;3,321;0,768;-35,209;3,170;9,616;5,193;36,822;4,828;-13,740;-2,821;0,000;38,428;39,056;9,559;3,151;-11,068;-8,822;-12,309;-9,928;-3,251;27,180;0,000;260,740;Inf;272,000;260,000;-10,509;3,029;-5,935;25,242
6926,500;3,321;0,768;-35,209;3,170;9,616;5,193;36,822;4,828;-13,740;-2,821;0,000;38,400;39,100;9,559;3,151;-11,109;-8,788;-12,213;-9,899;-3,251;27,180;0,000;260,740;Inf;272,000;260,000;-10,532;3,034;-5,914;25,222
6927,000;3,211;0,775;-35,209;3,099;9,696;5,193;36,822;4,828;-13,740;-2,821;0,000;38,400;39,100;9,508;3,118;-10,995;-8,816;-12,186;-9,814;-3,251;27,180;0,000;259,940;Inf;272,000;260,000;-10,503;3,038;-5,933;25,207
6927,500;3,211;0,775;-35,209;3,099;9,696;5,193;36,822;4,828;-13,740;-2,821;0,000;38,400;39,100;9,508;3,118;-10,956;-8,793;-12,166;-9,837;-3,251;27,180;0,000;259,940;Inf;272,000;260,000;-10,453;3,041;-5,927;25,138
6928,000;3,211;0,775;-35,209;3,099;9,696;5,193;36,822;4,828;-13,740;-2,821;0,000;38,400;39,100;9,508;3,118;-11,018;-8,777;-12,145;-9,845;-3,251;27,180;0,000;263,340;Inf;272,000;260,000;-10,438;3,044;-5,930;25,044
