t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6928,500;3,211;0,775;-35,209;3,099;9,696;5,193;36,822;4,828;-13,740;-2,821;0,000;38,400;39,100;9,508;3,118;-10,906;-8,823;-12,212;-9,897;-3,251;27,180;0,000;263,340;Inf;271,000;260,000;-10,446;3,047;-5,916;25,036
6929,000;3,211;0,775;-35,209;3,099;9,696;5,170;36,806;4,853;-13,710;-2,817;0,000;38,443;39,074;9,508;3,118;-10,993;-8,842;-12,264;-9,967;-3,249;27,173;0,000;261,940;Inf;271,000;260,000;-10,460;3,050;-5,917;25,042
6929,500;3,211;0,775;-35,209;3,099;9,696;5,170;36,806;4,853;-13,710;-2,817;0,000;38,400;39,100;9,508;3,118;-11,142;-8,833;-12,311;-9,983;-3,249;27,173;0,000;261,940;Inf;270,000;260,000;-10,516;3,052;-5,914;25,028
6930,000;3,211;0,775;-35,209;3,099;9,696;5,170;36,806;4,853;-13,710;-2,817;0,000;38,400;39,100;9,508;3,118;-11,081;-8,825;-12,383;-9,956;-3,249;27,173;0,000;262,640;Inf;270,000;260,000;-10,567;3,055;-5,883;25,029
6930,500;1,968;0,572;-34,096;3,229;9,559;5,170;36,806;4,853;-13,710;-2,817;0,000;38,400;39,100;9,633;3,120;-11,047;-8,784;-12,247;-9,824;-3,249;27,173;0,000;262,640;Inf;269,000;260,000;-10,561;3,057;-5,899;25,041
6931,000;1,968;0,572;-34,096;3,229;9,559;5,170;36,806;4,853;-13,710;-2,817;0,000;38,400;39,100;9,633;3,120;-11,175;-8,782;-12,281;-9,914;-3,249;27,173;0,000;262,240;Inf;269,000;260,000;-10,476;3,039;-5,911;25,082
6931,500;1,968;0,572;-34,096;3,229;9,559;5,170;36,806;4,853;-13,710;-2,817;0,000;38,400;39,100;9,633;3,120;-11,111;-8,801;-12,369;-9,958;-3,249;27,173;0,000;262,240;Inf;268,000;260,000;-10,538;3,005;-5,889;25,089
6932,000;1,968;0,572;-34,096;3,229;9,559;5,170;36,806;4,853;-13,710;-2,817;0,000;38,400;39,100;9,633;3,120;-11,045;-8,832;-12,373;-9,974;-3,249;27,173;0,000;261,040;Inf;268,000;260,000;-10,560;3,005;-5,871;25,042
6932,500;1,968;0,572;-34,096;3,229;9,559;5,175;36,834;4,858;-13,689;-2,805;0,000;38,448;39,058;9,633;3,120;-11,040;-8,786;-12,297;-9,828;-3,246;27,164;0,000;261,040;Inf;267,000;260,000;-10,556;2,988;-5,897;25,010
6933,000;1,968;0,572;-34,096;3,229;9,559;5,175;36,834;4,858;-13,689;-2,805;0,000;38,400;39,100;9,633;3,120;-10,964;-8,817;-12,211;-9,833;-3,246;27,164;0,000;259,640;Inf;267,000;260,000;-10,488;2,971;-5,896;25,037
6933,500;3,285;0,812;-34,915;3,208;9,591;5,175;36,834;4,858;-13,689;-2,805;0,000;38,400;39,100;9,587;3,050;-10,998;-8,792;-12,198;-9,908;-3,246;27,164;0,000;259,640;Inf;267,000;260,000;-10,456;2,955;-5,886;25,068
6934,000;3,285;0,812;-34,915;3,208;9,591;5,175;36,834;4,858;-13,689;-2,805;0,000;38,400;39,100;9,587;3,050;-10,908;-8,751;-12,116;-9,838;-3,246;27,164;0,000;260,740;Inf;267,000;260,000;-10,474;2,960;-5,893;25,057
6934,500;3,285;0,812;-34,915;3,208;9,591;5,175;36,834;4,858;-13,689;-2,805;0,000;38,400;39,100;9,587;3,050;-11,150;-8,730;-12,198;-9,867;-3,246;27,164;0,000;260,740;Inf;267,000;260,000;-10,403;2,965;-5,890;25,110
6935,000;3,285;0,812;-34,915;3,208;9,591;5,175;36,834;4,858;-13,689;-2,805;0,000;38,400;39,100;9,587;3,050;-11,027;-8,785;-12,346;-9,941;-3,246;27,164;0,000;256,840;Inf;267,000;260,000;-10,486;2,970;-5,865;25,170
6935,500;3,285;0,812;-34,915;3,208;9,591;5,201;36,819;4,848;-13,667;-2,819;0,000;38,454;39,114;9,587;3,050;-11,119;-8,791;-12,394;-9,921;-3,256;27,164;0,000;256,840;Inf;268,000;260,000;-10,524;2,976;-5,856;25,194
6936,000;3,285;0,812;-34,915;3,208;9,591;5,201;36,819;4,848;-13,667;-2,819;0,000;38,500;39,100;9,587;3,050;-11,225;-8,782;-12,382;-9,953;-3,256;27,164;0,000;258,440;Inf;268,000;260,000;-10,556;2,981;-5,860;25,195
6936,500;2,736;0,699;-35,036;3,242;9,461;5,201;36,819;4,848;-13,667;-2,819;0,000;38,500;39,100;9,629;3,231;-11,240;-8,749;-12,371;-9,909;-3,256;27,164;0,000;258,440;Inf;269,000;260,000;-10,585;2,986;-5,856;25,187
6937,000;2,736;0,699;-35,036;3,242;9,461;5,201;36,819;4,848;-13,667;-2,819;0,000;38,500;39,100;9,629;3,231;-11,076;-8,796;-12,379;-9,960;-3,256;27,164;0,000;258,340;Inf;269,000;260,000;-10,567;2,982;-5,872;25,148
6937,500;2,736;0,699;-35,036;3,242;9,461;5,201;36,819;4,848;-13,667;-2,819;0,000;38,500;39,100;9,629;3,231;-11,100;-8,773;-12,393;-9,887;-3,256;27,164;0,000;258,340;Inf;270,000;260,000;-10,553;2,978;-5,872;25,092
6938,000;2,736;0,699;-35,036;3,242;9,461;5,201;36,819;4,848;-13,667;-2,819;0,000;38,500;39,100;9,629;3,231;-11,204;-8,754;-12,326;-9,855;-3,256;27,164;0,000;259,740;Inf;270,000;260,000;-10,538;2,974;-5,876;25,078
6938,500;2,736;0,699;-35,036;3,242;9,461;5,201;36,819;4,848;-13,667;-2,819;0,000;38,500;39,100;9,629;3,231;-11,127;-8,753;-12,331;-9,910;-3,256;27,164;0,000;259,740;Inf;270,000;260,000;-10,535;2,970;-5,868;25,057
6939,000;2,736;0,699;-35,036;3,242;9,461;5,251;36,854;4,829;-13,636;-2,805;0,000;38,472;39,156;9,629;3,231;-11,123;-8,739;-12,278;-9,846;-3,250;27,167;0,000;259,240;Inf;270,000;260,000;-10,530;2,966;-5,862;25,078
6939,500;2,736;0,699;-35,036;3,242;9,461;5,251;36,854;4,829;-13,636;-2,805;0,000;38,500;39,200;9,629;3,231;-10,972;-8,700;-12,159;-9,730;-3,250;27,167;0,000;259,240;Inf;270,000;260,000;-10,497;2,962;-5,862;25,108
6940,000;3,380;0,891;-33,508;3,163;9,544;5,251;36,854;4,829;-13,636;-2,805;0,000;38,500;39,200;9,672;3,065;-10,902;-8,740;-12,124;-9,790;-3,250;27,167;0,000;259,540;Inf;270,000;260,000;-10,390;2,958;-5,859;25,143
6940,500;3,380;0,891;-33,508;3,163;9,544;5,251;36,854;4,829;-13,636;-2,805;0,000;38,500;39,200;9,672;3,065;-11,085;-8,713;-12,155;-9,832;-3,250;27,167;0,000;259,540;Inf;270,000;260,000;-10,389;2,965;-5,862;25,158
6941,000;3,380;0,891;-33,508;3,163;9,544;5,251;36,854;4,829;-13,636;-2,805;0,000;38,500;39,200;9,672;3,065;-11,001;-8,753;-12,256;-9,879;-3,250;27,167;0,000;261,640;Inf;270,000;260,000;-10,446;2,972;-5,856;25,138
6941,500;3,380;0,891;-33,508;3,163;9,544;5,251;36,854;4,829;-13,636;-2,805;0,000;38,500;39,200;9,672;3,065;-11,147;-8,632;-12,147;-9,809;-3,250;27,167;0,000;261,640;Inf;269,000;260,000;-10,472;2,979;-5,852;25,142
6942,000;3,380;0,891;-33,508;3,163;9,544;5,273;36,840;4,812;-13,597;-2,799;0,000;38,480;39,210;9,672;3,065;-10,949;-8,757;-12,250;-9,884;-3,242;27,168;0,000;261,540;Inf;269,000;260,000;-10,433;2,985;-5,885;25,212
6942,500;3,380;0,891;-33,508;3,163;9,544;5,273;36,840;4,812;-13,597;-2,799;0,000;38,500;39,200;9,672;3,065;-10,884;-8,771;-12,234;-9,902;-3,242;27,168;0,000;261,540;Inf;268,000;260,000;-10,460;2,992;-5,843;25,130
6943,000;2,947;0,704;-35,209;3,220;9,691;5,273;36,840;4,812;-13,597;-2,799;0,000;38,500;39,200;9,540;3,183;-11,001;-8,760;-12,325;-9,933;-3,242;27,168;0,000;261,440;Inf;268,000;260,000;-10,448;2,998;-5,838;25,133
6943,500;2,947;0,704;-35,209;3,220;9,691;5,273;36,840;4,812;-13,597;-2,799;0,000;38,500;39,200;9,540;3,183;-11,164;-8,768;-12,258;-9,895;-3,242;27,168;0,000;261,440;Inf;267,000;260,000;-10,505;2,997;-5,841;25,137
6944,000;2,947;0,704;-35,209;3,220;9,691;5,273;36,840;4,812;-13,597;-2,799;0,000;38,500;39,200;9,540;3,183;-11,006;-8,742;-12,234;-9,850;-3,242;27,168;0,000;261,440;Inf;267,000;260,000;-10,521;2,996;-5,863;25,216
6944,500;2,947;0,704;-35,209;3,220;9,691;5,273;36,840;4,812;-13,597;-2,799;0,000;38,500;39,200;9,540;3,183;-10,964;-8,751;-12,254;-9,832;-3,242;27,168;0,000;261,440;Inf;266,000;260,000;-10,458;2,996;-5,848;25,262
6945,000;2,947;0,704;-35,209;3,220;9,691;5,273;36,840;4,812;-13,597;-2,799;0,000;38,500;39,200;9,540;3,183;-11,104;-8,780;-12,349;-9,942;-3,242;27,168;0,000;258,940;Inf;266,000;260,000;-10,450;2,995;-5,841;25,313
6945,500;2,947;0,704;-35,209;3,220;9,691;5,236;36,837;4,815;-13,581;-2,819;0,000;38,499;39,173;9,540;3,183;-11,120;-8,741;-12,223;-9,872;-3,249;27,161;0,000;258,940;Inf;267,000;260,000;-10,544;2,994;-5,841;25,314
6946,000;2,947;0,704;-35,209;3,220;9,691;5,236;36,837;4,815;-13,581;-2,819;0,000;38,500;39,200;9,540;3,183;-11,133;-8,576;-12,131;-9,753;-3,249;27,161;0,000;258,940;Inf;267,000;260,000;-10,489;2,993;-5,867;25,416
6946,500;3,454;0,801;-35,209;3,087;9,623;5,236;36,837;4,815;-13,581;-2,819;0,000;38,500;39,200;9,630;3,257;-10,857;-8,716;-12,187;-9,791;-3,249;27,161;0,000;258,940;Inf;268,000;260,000;-10,398;2,993;-5,863;25,446
6947,000;3,454;0,801;-35,209;3,087;9,623;5,236;36,837;4,815;-13,581;-2,819;0,000;38,500;39,200;9,630;3,257;-10,851;-8,709;-12,116;-9,705;-3,249;27,161;0,000;259,040;Inf;268,000;260,000;-10,388;3,000;-5,857;25,484
6947,500;3,454;0,801;-35,209;3,087;9,623;5,236;36,837;4,815;-13,581;-2,819;0,000;38,500;39,200;9,630;3,257;-10,968;-8,650;-11,993;-9,721;-3,249;27,161;0,000;259,040;Inf;268,000;260,000;-10,345;3,008;-5,871;25,486
6948,000;3,454;0,801;-35,209;3,087;9,623;5,236;36,837;4,815;-13,581;-2,819;0,000;38,500;39,200;9,630;3,257;-10,751;-8,683;-11,801;-9,711;-3,249;27,161;0,000;257,840;Inf;268,000;260,000;-10,333;3,015;-5,845;25,523
6948,500;3,454;0,801;-35,209;3,087;9,623;5,198;36,800;4,818;-13,567;-2,798;0,000;38,511;39,113;9,630;3,257;-10,679;-8,702;-11,835;-9,671;-3,232;27,162;0,000;257,840;Inf;269,000;260,000;-10,236;3,022;-5,834;25,586
6949,000;3,454;0,801;-35,209;3,087;9,623;5,198;36,800;4,818;-13,567;-2,798;0,000;38,500;39,100;9,630;3,257;-10,839;-8,707;-11,927;-9,772;-3,232;27,162;0,000;257,740;Inf;269,000;260,000;-10,221;3,029;-5,838;25,609
6949,500;2,578;0,689;-34,026;3,119;9,466;5,198;36,800;4,818;-13,567;-2,798;0,000;38,500;39,100;9,789;3,119;-10,659;-8,646;-11,766;-9,629;-3,232;27,162;0,000;257,740;Inf;270,000;260,000;-10,311;3,036;-5,831;25,676
6950,000;2,578;0,689;-34,026;3,119;9,466;5,198;36,800;4,818;-13,567;-2,798;0,000;38,500;39,100;9,789;3,119;-10,778;-8,701;-11,893;-9,718;-3,232;27,162;0,000;257,840;Inf;270,000;260,000;-10,175;3,029;-5,815;25,690
6950,500;2,578;0,689;-34,026;3,119;9,466;5,198;36,800;4,818;-13,567;-2,798;0,000;38,500;39,100;9,789;3,119;-10,821;-8,685;-11,859;-9,734;-3,232;27,162;0,000;257,840;Inf;271,000;260,000;-10,272;3,021;-5,795;25,668
6951,000;2,578;0,689;-34,026;3,119;9,466;5,198;36,800;4,818;-13,567;-2,798;0,000;38,500;39,100;9,789;3,119;-10,868;-8,758;-12,155;-9,841;-3,232;27,162;0,000;260,040;Inf;271,000;260,000;-10,275;3,014;-5,834;25,668
6951,500;2,578;0,689;-34,026;3,119;9,466;5,198;36,800;4,818;-13,567;-2,798;0,000;38,500;39,100;9,789;3,119;-10,901;-8,751;-12,168;-9,868;-3,232;27,162;0,000;260,040;Inf;271,000;260,000;-10,405;3,007;-5,815;25,705
6952,000;2,578;0,689;-34,026;3,119;9,466;5,200;36,838;4,830;-13,505;-2,804;0,000;38,520;39,175;9,789;3,119;-10,967;-8,716;-12,029;-9,784;-3,225;27,157;0,000;259,840;Inf;271,000;260,000;-10,422;3,000;-5,803;25,676
6952,500;2,578;0,689;-34,026;3,119;9,466;5,200;36,838;4,830;-13,505;-2,804;0,000;38,500;39,200;9,789;3,119;-11,039;-8,752;-12,210;-9,799;-3,225;27,157;0,000;259,840;Inf;271,000;260,000;-10,374;2,993;-5,797;25,668
6953,000;3,208;0,752;-35,209;3,113;9,607;5,200;36,838;4,830;-13,505;-2,804;0,000;38,500;39,200;9,637;3,279;-10,995;-8,756;-12,183;-9,873;-3,225;27,157;0,000;260,440;Inf;271,000;260,000;-10,450;2,986;-5,793;25,616
6953,500;3,208;0,752;-35,209;3,113;9,607;5,200;36,838;4,830;-13,505;-2,804;0,000;38,500;39,200;9,637;3,279;-11,158;-8,627;-12,157;-9,788;-3,225;27,157;0,000;260,440;Inf;271,000;260,000;-10,452;2,990;-5,820;25,620
6954,000;3,208;0,752;-35,209;3,113;9,607;5,200;36,838;4,830;-13,505;-2,804;0,000;38,500;39,200;9,637;3,279;-10,822;-8,667;-12,062;-9,689;-3,225;27,157;0,000;259,540;Inf;271,000;260,000;-10,432;2,993;-5,836;25,626
6954,500;3,208;0,752;-35,209;3,113;9,607;5,200;36,838;4,830;-13,505;-2,804;0,000;38,500;39,200;9,637;3,279;-10,786;-8,578;-11,810;-9,652;-3,225;27,157;0,000;259,540;Inf;271,000;260,000;-10,310;2,997;-5,816;25,637
6955,000;3,208;0,752;-35,209;3,113;9,607;5,219;36,839;4,833;-13,496;-2,806;0,000;38,533;39,213;9,637;3,279;-10,639;-8,618;-11,786;-9,612;-3,243;27,154;0,000;261,240;Inf;271,000;260,000;-10,206;3,000;-5,810;25,663
6955,500;3,208;0,752;-35,209;3,113;9,607;5,219;36,839;4,833;-13,496;-2,806;0,000;38,500;39,200;9,637;3,279;-10,580;-8,643;-11,719;-9,559;-3,243;27,154;0,000;261,240;Inf;270,000;260,000;-10,164;3,004;-5,811;25,585
6956,000;3,649;0,925;-34,972;3,113;9,581;5,219;36,839;4,833;-13,496;-2,806;0,000;38,500;39,200;9,673;3,263;-10,618;-8,669;-11,736;-9,681;-3,243;27,154;0,000;261,740;Inf;270,000;260,000;-10,125;3,007;-5,814;25,582
6956,500;3,649;0,925;-34,972;3,113;9,581;5,219;36,839;4,833;-13,496;-2,806;0,000;38,500;39,200;9,673;3,263;-10,569;-8,619;-11,701;-9,621;-3,243;27,154;0,000;261,740;Inf;269,000;260,000;-10,176;3,018;-5,787;25,584
6957,000;3,649;0,925;-34,972;3,113;9,581;5,219;36,839;4,833;-13,496;-2,806;0,000;38,500;39,200;9,673;3,263;-10,631;-8,665;-11,800;-9,640;-3,243;27,154;0,000;261,240;Inf;269,000;260,000;-10,128;3,028;-5,786;25,636
6957,500;3,649;0,925;-34,972;3,113;9,581;5,219;36,839;4,833;-13,496;-2,806;0,000;38,500;39,200;9,673;3,263;-10,676;-8,686;-11,829;-9,645;-3,243;27,154;0,000;261,240;Inf;268,000;260,000;-10,184;3,038;-5,784;25,657
6958,000;3,649;0,925;-34,972;3,113;9,581;5,142;36,818;4,832;-13,460;-2,831;0,000;38,533;39,194;9,673;3,263;-10,592;-8,649;-11,856;-9,672;-3,252;27,142;0,000;260,240;Inf;268,000;260,000;-10,209;3,048;-5,777;25,614
6958,500;3,649;0,925;-34,972;3,113;9,581;5,142;36,818;4,832;-13,460;-2,831;0,000;38,500;39,200;9,673;3,263;-10,739;-8,599;-11,739;-9,685;-3,252;27,142;0,000;260,240;Inf;268,000;260,000;-10,192;3,058;-5,753;25,583
6959,000;3,649;0,925;-34,972;3,113;9,581;5,142;36,818;4,832;-13,460;-2,831;0,000;38,500;39,200;9,673;3,263;-10,628;-8,660;-11,935;-9,732;-3,252;27,142;0,000;260,540;Inf;268,000;260,000;-10,191;3,068;-5,754;25,539
6959,500;2,964;0,753;-34,957;3,116;9,410;5,142;36,818;4,832;-13,460;-2,831;0,000;38,500;39,200;9,683;3,205;-10,915;-8,644;-11,943;-9,742;-3,252;27,142;0,000;260,540;Inf;268,000;260,000;-10,239;3,077;-5,732;25,542
6960,000;2,964;0,753;-34,957;3,116;9,410;5,142;36,818;4,832;-13,460;-2,831;0,000;38,500;39,200;9,683;3,205;-10,775;-8,608;-11,941;-9,727;-3,252;27,142;0,000;260,640;Inf;268,000;260,000;-10,311;3,075;-5,728;25,523
6960,500;2,964;0,753;-34,957;3,116;9,410;5,142;36,818;4,832;-13,460;-2,831;0,000;38,500;39,200;9,683;3,205;-10,793;-8,612;-11,812;-9,697;-3,252;27,142;0,000;260,640;Inf;268,000;260,000;-10,263;3,073;-5,752;25,546
6961,000;2,964;0,753;-34,957;3,116;9,410;5,142;36,818;4,832;-13,460;-2,831;0,000;38,500;39,200;9,683;3,205;-10,622;-8,623;-11,946;-9,702;-3,252;27,142;0,000;258,140;Inf;268,000;260,000;-10,228;3,072;-5,722;25,590
6961,500;2,964;0,753;-34,957;3,116;9,410;5,189;36,847;4,822;-13,416;-2,807;0,000;38,548;39,237;9,683;3,205;-10,837;-8,644;-12,006;-9,748;-3,249;27,143;0,000;258,140;Inf;269,000;260,000;-10,223;3,070;-5,710;25,623
6962,000;2,964;0,753;-34,957;3,116;9,410;5,189;36,847;4,822;-13,416;-2,807;0,000;38,500;39,200;9,683;3,205;-10,857;-8,510;-11,901;-9,646;-3,249;27,143;0,000;258,140;Inf;269,000;260,000;-10,309;3,068;-5,698;25,650
6962,500;3,044;0,774;-34,941;3,220;9,604;5,189;36,847;4,822;-13,416;-2,807;0,000;38,500;39,200;9,575;3,096;-10,584;-8,566;-11,840;-9,591;-3,249;27,143;0,000;258,140;Inf;270,000;260,000;-10,229;3,066;-5,715;25,652
6963,000;3,044;0,774;-34,941;3,220;9,604;5,189;36,847;4,822;-13,416;-2,807;0,000;38,500;39,200;9,575;3,096;-10,597;-8,573;-11,680;-9,642;-3,249;27,143;0,000;258,340;Inf;270,000;260,000;-10,145;3,066;-5,708;25,632
6963,500;3,044;0,774;-34,941;3,220;9,604;5,189;36,847;4,822;-13,416;-2,807;0,000;38,500;39,200;9,575;3,096;-10,710;-8,596;-11,854;-9,681;-3,249;27,143;0,000;258,340;Inf;271,000;260,000;-10,123;3,066;-5,715;25,654
6964,000;3,044;0,774;-34,941;3,220;9,604;5,189;36,847;4,822;-13,416;-2,807;0,000;38,500;39,200;9,575;3,096;-10,777;-8,608;-11,916;-9,665;-3,249;27,143;0,000;259,540;Inf;271,000;260,000;-10,210;3,065;-5,699;25,658
6964,500;3,044;0,774;-34,941;3,220;9,604;5,220;36,863;4,834;-13,383;-2,805;0,000;38,571;39,229;9,575;3,096;-10,790;-8,606;-11,921;-9,715;-3,244;27,152;0,000;259,540;Inf;271,000;260,000;-10,241;3,065;-5,675;25,635
6965,000;3,044;0,774;-34,941;3,220;9,604;5,220;36,863;4,834;-13,383;-2,805;0,000;38,600;39,200;9,575;3,096;-10,813;-8,596;-12,109;-9,761;-3,244;27,152;0,000;259,340;Inf;271,000;260,000;-10,258;3,065;-5,676;25,601
6965,500;3,044;0,774;-34,941;3,220;9,604;5,220;36,863;4,834;-13,383;-2,805;0,000;38,600;39,200;9,575;3,096;-10,855;-8,591;-12,130;-9,725;-3,244;27,152;0,000;259,340;Inf;271,000;260,000;-10,320;3,064;-5,658;25,620
6966,000;2,282;0,618;-33,825;3,223;9,599;5,220;36,863;4,834;-13,383;-2,805;0,000;38,600;39,200;9,630;3,104;-10,891;-8,556;-11,970;-9,652;-3,244;27,152;0,000;259,440;Inf;271,000;260,000;-10,325;3,064;-5,682;25,671
6966,500;2,282;0,618;-33,825;3,223;9,599;5,220;36,863;4,834;-13,383;-2,805;0,000;38,600;39,200;9,630;3,104;-10,801;-8,571;-11,998;-9,680;-3,244;27,152;0,000;259,440;Inf;271,000;260,000;-10,267;3,051;-5,681;25,680
6967,000;2,282;0,618;-33,825;3,223;9,599;5,220;36,863;4,834;-13,383;-2,805;0,000;38,600;39,200;9,630;3,104;-10,814;-8,482;-11,883;-9,587;-3,244;27,152;0,000;260,140;Inf;271,000;260,000;-10,263;3,039;-5,685;25,659
6967,500;2,282;0,618;-33,825;3,223;9,599;5,220;36,863;4,834;-13,383;-2,805;0,000;38,600;39,200;9,630;3,104;-10,647;-8,538;-11,924;-9,552;-3,244;27,152;0,000;260,140;Inf;271,000;260,000;-10,191;3,026;-5,667;25,772
6968,000;2,282;0,618;-33,825;3,223;9,599;5,176;36,848;4,819;-13,390;-2,825;0,000;38,566;39,208;9,630;3,104;-10,578;-8,473;-11,721;-9,552;-3,247;27,134;0,000;261,140;Inf;271,000;260,000;-10,165;3,014;-5,643;25,902
6968,500;2,282;0,618;-33,825;3,223;9,599;5,176;36,848;4,819;-13,390;-2,825;0,000;38,600;39,200;9,630;3,104;-10,671;-8,543;-11,645;-9,575;-3,247;27,134;0,000;261,140;Inf;270,000;260,000;-10,081;3,002;-5,670;25,872
6969,000;2,843;0,797;-33,707;3,192;9,550;5,176;36,848;4,819;-13,390;-2,825;0,000;38,600;39,200;9,680;3,093;-10,565;-8,550;-11,719;-9,507;-3,247;27,134;0,000;261,540;Inf;270,000;260,000;-10,109;2,990;-5,673;25,864
6969,500;2,843;0,797;-33,707;3,192;9,550;5,176;36,848;4,819;-13,390;-2,825;0,000;38,600;39,200;9,680;3,093;-10,494;-8,531;-11,636;-9,553;-3,247;27,134;0,000;261,540;Inf;269,000;260,000;-10,085;2,988;-5,686;25,878
6970,000;2,843;0,797;-33,707;3,192;9,550;5,176;36,848;4,819;-13,390;-2,825;0,000;38,600;39,200;9,680;3,093;-10,583;-8,559;-11,724;-9,564;-3,247;27,134;0,000;261,740;Inf;269,000;260,000;-10,053;2,985;-5,685;25,953
6970,500;2,843;0,797;-33,707;3,192;9,550;5,176;36,848;4,819;-13,390;-2,825;0,000;38,600;39,200;9,680;3,093;-10,648;-8,561;-11,750;-9,613;-3,247;27,134;0,000;261,740;Inf;268,000;260,000;-10,108;2,983;-5,663;25,966
6971,000;2,843;0,797;-33,707;3,192;9,550;5,180;36,835;4,809;-13,351;-2,804;0,000;38,589;39,243;9,680;3,093;-10,641;-8,595;-11,861;-9,589;-3,252;27,149;0,000;260,340;Inf;268,000;260,000;-10,143;2,981;-5,656;25,989
6971,500;2,843;0,797;-33,707;3,192;9,550;5,180;36,835;4,809;-13,351;-2,804;0,000;38,600;39,200;9,680;3,093;-10,699;-8,555;-11,804;-9,597;-3,252;27,149;0,000;260,340;Inf;268,000;260,000;-10,172;2,979;-5,659;25,998
6972,000;3,362;0,764;-35,209;3,157;9,597;5,180;36,835;4,809;-13,351;-2,804;0,000;38,600;39,200;9,578;3,148;-10,653;-8,497;-11,688;-9,540;-3,252;27,149;0,000;260,240;Inf;268,000;260,000;-10,164;2,976;-5,672;26,002
6972,500;3,362;0,764;-35,209;3,157;9,597;5,180;36,835;4,809;-13,351;-2,804;0,000;38,600;39,200;9,578;3,148;-10,551;-8,543;-11,777;-9,544;-3,252;27,149;0,000;260,240;Inf;268,000;260,000;-10,094;2,983;-5,666;25,962
6973,000;3,362;0,764;-35,209;3,157;9,597;5,180;36,835;4,809;-13,351;-2,804;0,000;38,600;39,200;9,578;3,148;-10,645;-8,538;-11,718;-9,589;-3,252;27,149;0,000;260,640;Inf;268,000;260,000;-10,104;2,989;-5,664;25,925
6973,500;3,362;0,764;-35,209;3,157;9,597;5,180;36,835;4,809;-13,351;-2,804;0,000;38,600;39,200;9,578;3,148;-10,546;-8,541;-11,784;-9,563;-3,252;27,149;0,000;260,640;Inf;268,000;260,000;-10,122;2,995;-5,657;25,910
6974,000;3,362;0,764;-35,209;3,157;9,597;5,180;36,835;4,809;-13,351;-2,804;0,000;38,600;39,200;9,578;3,148;-10,675;-8,530;-11,752;-9,604;-3,252;27,149;0,000;259,140;Inf;268,000;260,000;-10,108;3,001;-5,656;25,906
6974,500;3,362;0,764;-35,209;3,157;9,597;5,216;36,858;4,848;-13,312;-2,823;0,000;38,602;39,279;9,578;3,148;-10,841;-8,479;-11,843;-9,624;-3,237;27,151;0,000;259,140;Inf;268,000;260,000;-10,141;3,007;-5,651;25,845
6975,000;3,362;0,764;-35,209;3,157;9,597;5,216;36,858;4,848;-13,312;-2,823;0,000;38,600;39,300;9,578;3,148;-10,692;-8,496;-11,890;-9,620;-3,237;27,151;0,000;258,740;Inf;268,000;260,000;-10,197;3,013;-5,629;25,804
6975,500;3,207;0,823;-34,871;3,242;9,506;5,216;36,858;4,848;-13,312;-2,823;0,000;38,600;39,300;9,625;3,215;-10,734;-8,399;-11,808;-9,497;-3,237;27,151;0,000;258,740;Inf;269,000;260,000;-10,174;3,018;-5,635;25,786
6976,000;3,207;0,823;-34,871;3,242;9,506;5,216;36,858;4,848;-13,312;-2,823;0,000;38,600;39,300;9,625;3,215;-10,648;-8,514;-11,905;-9,574;-3,237;27,151;0,000;258,740;Inf;269,000;260,000;-10,110;3,022;-5,645;25,777
6976,500;3,207;0,823;-34,871;3,242;9,506;5,216;36,858;4,848;-13,312;-2,823;0,000;38,600;39,300;9,625;3,215;-10,762;-8,453;-11,810;-9,596;-3,237;27,151;0,000;258,740;Inf;270,000;260,000;-10,161;3,025;-5,635;25,779
6977,000;3,207;0,823;-34,871;3,242;9,506;5,216;36,858;4,848;-13,312;-2,823;0,000;38,600;39,300;9,625;3,215;-10,728;-8,505;-11,849;-9,479;-3,237;27,151;0,000;259,240;Inf;270,000;260,000;-10,155;3,028;-5,629;25,747
6977,500;3,207;0,823;-34,871;3,242;9,506;5,250;36,889;4,835;-13,279;-2,798;0,000;38,606;39,264;9,625;3,215;-10,692;-8,504;-11,839;-9,598;-3,234;27,141;0,000;259,240;Inf;270,000;260,000;-10,140;3,031;-5,657;25,756
6978,000;3,207;0,823;-34,871;3,242;9,506;5,250;36,889;4,835;-13,279;-2,798;0,000;38,600;39,300;9,625;3,215;-10,616;-8,472;-11,741;-9,552;-3,234;27,141;0,000;259,040;Inf;270,000;260,000;-10,158;3,033;-5,646;25,682
6978,500;3,394;0,782;-35,209;3,151;9,634;5,250;36,889;4,835;-13,279;-2,798;0,000;38,600;39,300;9,666;3,140;-10,705;-8,511;-11,833;-9,529;-3,234;27,141;0,000;259,040;Inf;270,000;260,000;-10,095;3,036;-5,634;25,660
6979,000;3,394;0,782;-35,209;3,151;9,634;5,250;36,889;4,835;-13,279;-2,798;0,000;38,600;39,300;9,666;3,140;-10,649;-8,516;-11,815;-9,602;-3,234;27,141;0,000;258,940;Inf;270,000;260,000;-10,144;3,042;-5,637;25,620
6979,500;3,394;0,782;-35,209;3,151;9,634;5,250;36,889;4,835;-13,279;-2,798;0,000;38,600;39,300;9,666;3,140;-10,726;-8,523;-11,838;-9,589;-3,234;27,141;0,000;258,940;Inf;271,000;260,000;-10,146;3,048;-5,634;25,600
6980,000;3,394;0,782;-35,209;3,151;9,634;5,250;36,889;4,835;-13,279;-2,798;0,000;38,600;39,300;9,666;3,140;-10,653;-8,516;-11,874;-9,546;-3,234;27,141;0,000;261,340;Inf;271,000;260,000;-10,169;3,054;-5,610;25,624
6980,500;3,394;0,782;-35,209;3,151;9,634;5,250;36,889;4,835;-13,279;-2,798;0,000;38,600;39,300;9,666;3,140;-10,734;-8,466;-11,785;-9,596;-3,234;27,141;0,000;261,340;Inf;270,000;260,000;-10,147;3,059;-5,639;25,646
6981,000;3,394;0,782;-35,209;3,151;9,634;5,227;36,890;4,812;-13,256;-2,808;0,000;38,618;39,343;9,666;3,140;-10,608;-8,489;-11,872;-9,564;-3,236;27,142;0,000;261,040;Inf;270,000;260,000;-10,145;3,065;-5,631;25,639
6981,500;3,394;0,782;-35,209;3,151;9,634;5,227;36,890;4,812;-13,256;-2,808;0,000;38,600;39,300;9,666;3,140;-10,774;-8,449;-11,778;-9,542;-3,236;27,142;0,000;261,040;Inf;269,000;260,000;-10,133;3,070;-5,625;25,630
6982,000;2,842;0,750;-33,457;3,217;9,565;5,227;36,890;4,812;-13,256;-2,808;0,000;38,600;39,300;9,779;3,206;-10,691;-8,501;-11,866;-9,603;-3,236;27,142;0,000;260,340;Inf;269,000;260,000;-10,136;3,075;-5,611;25,597
6982,500;2,842;0,750;-33,457;3,217;9,565;5,227;36,890;4,812;-13,256;-2,808;0,000;38,600;39,300;9,779;3,206;-10,700;-8,435;-11,733;-9,523;-3,236;27,142;0,000;260,340;Inf;269,000;260,000;-10,165;3,072;-5,611;25,567
6983,000;2,842;0,750;-33,457;3,217;9,565;5,227;36,890;4,812;-13,256;-2,808;0,000;38,600;39,300;9,779;3,206;-10,626;-8,280;-11,511;-9,366;-3,236;27,142;0,000;260,140;Inf;269,000;260,000;-10,098;3,068;-5,612;25,541
6983,500;2,842;0,750;-33,457;3,217;9,565;5,227;36,890;4,812;-13,256;-2,808;0,000;38,600;39,300;9,779;3,206;-10,457;-8,470;-11,656;-9,415;-3,236;27,142;0,000;260,140;Inf;269,000;260,000;-9,946;3,064;-5,614;25,511
6984,000;2,842;0,750;-33,457;3,217;9,565;5,184;36,834;4,818;-13,253;-2,800;0,000;38,621;39,309;9,779;3,206;-10,384;-8,485;-11,542;-9,502;-3,238;27,149;0,000;259,440;Inf;269,000;260,000;-10,000;3,060;-5,606;25,517
6984,500;2,842;0,750;-33,457;3,217;9,565;5,184;36,834;4,818;-13,253;-2,800;0,000;38,600;39,300;9,779;3,206;-10,417;-8,418;-11,567;-9,460;-3,238;27,149;0,000;259,440;Inf;269,000;260,000;-9,978;3,057;-5,605;25,489
6985,000;3,237;0,750;-35,209;3,100;9,551;5,184;36,834;4,818;-13,253;-2,800;0,000;38,600;39,300;9,607;3,212;-10,427;-8,474;-11,613;-9,436;-3,238;27,149;0,000;259,840;Inf;269,000;260,000;-9,966;3,053;-5,600;25,456
6985,500;3,237;0,750;-35,209;3,100;9,551;5,184;36,834;4,818;-13,253;-2,800;0,000;38,600;39,300;9,607;3,212;-10,591;-8,497;-11,638;-9,548;-3,238;27,149;0,000;259,840;Inf;269,000;260,000;-9,988;3,056;-5,607;25,501
6986,000;3,237;0,750;-35,209;3,100;9,551;5,184;36,834;4,818;-13,253;-2,800;0,000;38,600;39,300;9,607;3,212;-10,434;-8,496;-11,680;-9,545;-3,238;27,149;0,000;259,540;Inf;269,000;260,000;-10,069;3,059;-5,613;25,546
6986,500;3,237;0,750;-35,209;3,100;9,551;5,184;36,834;4,818;-13,253;-2,800;0,000;38,600;39,300;9,607;3,212;-10,558;-8,463;-11,587;-9,496;-3,238;27,149;0,000;259,540;Inf;269,000;260,000;-10,039;3,062;-5,618;25,579
6987,000;3,237;0,750;-35,209;3,100;9,551;5,184;36,834;4,818;-13,253;-2,800;0,000;38,600;39,300;9,607;3,212;-10,558;-8,518;-11,744;-9,547;-3,238;27,149;0,000;259,340;Inf;269,000;260,000;-10,026;3,065;-5,618;25,616
6987,500;3,237;0,750;-35,209;3,100;9,551;5,125;36,847;4,807;-13,202;-2,818;0,000;38,626;39,239;9,607;3,212;-10,577;-8,446;-11,600;-9,518;-3,245;27,136;0,000;259,340;Inf;269,000;260,000;-10,092;3,068;-5,619;25,626
6988,000;3,237;0,750;-35,209;3,100;9,551;5,125;36,847;4,807;-13,202;-2,818;0,000;38,600;39,200;9,607;3,212;-10,527;-8,515;-11,766;-9,566;-3,245;27,136;0,000;258,840;Inf;269,000;260,000;-10,035;3,071;-5,605;25,663
6988,500;2,988;0,706;-34,613;3,093;9,570;5,125;36,847;4,807;-13,202;-2,818;0,000;38,600;39,200;9,607;2,968;-10,567;-8,452;-11,598;-9,523;-3,245;27,136;0,000;258,840;Inf;270,000;260,000;-10,094;3,073;-5,620;25,685
6989,000;2,988;0,706;-34,613;3,093;9,570;5,125;36,847;4,807;-13,202;-2,818;0,000;38,600;39,200;9,607;2,968;-10,460;-8,481;-11,646;-9,478;-3,245;27,136;0,000;259,040;Inf;270,000;260,000;-10,035;3,072;-5,614;25,755
6989,500;2,988;0,706;-34,613;3,093;9,570;5,125;36,847;4,807;-13,202;-2,818;0,000;38,600;39,200;9,607;2,968;-10,626;-8,476;-11,665;-9,534;-3,245;27,136;0,000;259,040;Inf;270,000;260,000;-10,016;3,071;-5,592;25,773
6990,000;2,988;0,706;-34,613;3,093;9,570;5,125;36,847;4,807;-13,202;-2,818;0,000;38,600;39,200;9,607;2,968;-10,758;-8,402;-11,729;-9,538;-3,245;27,136;0,000;258,940;Inf;270,000;260,000;-10,075;3,069;-5,590;25,763
6990,500;2,988;0,706;-34,613;3,093;9,570;5,177;36,897;4,857;-13,160;-2,808;0,000;38,644;39,252;9,607;2,968;-10,541;-8,479;-11,777;-9,540;-3,237;27,141;0,000;258,940;Inf;271,000;260,000;-10,107;3,068;-5,583;25,756
6991,000;2,988;0,706;-34,613;3,093;9,570;5,177;36,897;4,857;-13,160;-2,808;0,000;38,600;39,300;9,607;2,968;-10,663;-8,423;-11,676;-9,504;-3,237;27,141;0,000;259,040;Inf;271,000;260,000;-10,084;3,067;-5,599;25,725
6991,500;3,067;0,809;-33,328;3,223;9,523;5,177;36,897;4,857;-13,160;-2,808;0,000;38,600;39,300;9,768;3,159;-10,474;-8,435;-11,644;-9,398;-3,237;27,141;0,000;259,040;Inf;271,000;260,000;-10,066;3,065;-5,600;25,708
6992,000;3,067;0,809;-33,328;3,223;9,523;5,177;36,897;4,857;-13,160;-2,808;0,000;38,600;39,300;9,768;3,159;-10,517;-8,438;-11,596;-9,494;-3,237;27,141;0,000;259,340;Inf;271,000;260,000;-9,988;3,065;-5,621;25,685
6992,500;3,067;0,809;-33,328;3,223;9,523;5,177;36,897;4,857;-13,160;-2,808;0,000;38,600;39,300;9,768;3,159;-10,463;-8,484;-11,732;-9,555;-3,237;27,141;0,000;259,340;Inf;271,000;260,000;-10,011;3,065;-5,580;25,647
6993,000;3,067;0,809;-33,328;3,223;9,523;5,177;36,897;4,857;-13,160;-2,808;0,000;38,600;39,300;9,768;3,159;-10,480;-8,460;-11,692;-9,563;-3,237;27,141;0,000;261,140;Inf;271,000;260,000;-10,059;3,065;-5,585;25,630
6993,500;3,067;0,809;-33,328;3,223;9,523;5,199;36,884;4,853;-13,136;-2,807;0,000;38,654;39,310;9,768;3,159;-10,576;-8,468;-11,689;-9,516;-3,238;27,144;0,000;261,140;Inf;270,000;260,000;-10,049;3,066;-5,585;25,602
6994,000;3,067;0,809;-33,328;3,223;9,523;5,199;36,884;4,853;-13,136;-2,807;0,000;38,700;39,300;9,768;3,159;-10,651;-8,458;-11,761;-9,566;-3,238;27,144;0,000;261,040;Inf;270,000;260,000;-10,062;3,066;-5,600;25,610
6994,500;3,067;0,809;-33,328;3,223;9,523;5,199;36,884;4,853;-13,136;-2,807;0,000;38,700;39,300;9,768;3,159;-10,626;-8,479;-11,880;-9,589;-3,238;27,144;0,000;261,040;Inf;269,000;260,000;-10,109;3,066;-5,565;25,597
6995,000;2,493;0,658;-34,423;3,273;9,544;5,199;36,884;4,853;-13,136;-2,807;0,000;38,700;39,300;9,627;3,097;-10,704;-8,462;-11,824;-9,591;-3,238;27,144;0,000;261,540;Inf;269,000;260,000;-10,144;3,066;-5,556;25,610
6995,500;2,493;0,658;-34,423;3,273;9,544;5,199;36,884;4,853;-13,136;-2,807;0,000;38,700;39,300;9,627;3,097;-10,587;-8,477;-11,781;-9,490;-3,238;27,144;0,000;261,540;Inf;268,000;260,000;-10,145;3,056;-5,579;25,622
6996,000;2,493;0,658;-34,423;3,273;9,544;5,199;36,884;4,853;-13,136;-2,807;0,000;38,700;39,300;9,627;3,097;-10,566;-8,445;-11,713;-9,457;-3,238;27,144;0,000;261,440;Inf;268,000;260,000;-10,084;3,047;-5,571;25,654
6996,500;2,493;0,658;-34,423;3,273;9,544;5,199;36,884;4,853;-13,136;-2,807;0,000;38,700;39,300;9,627;3,097;-10,675;-8,390;-11,678;-9,473;-3,238;27,144;0,000;261,440;Inf;267,000;260,000;-10,045;3,038;-5,562;25,687
6997,000;2,493;0,658;-34,423;3,273;9,544;5,246;36,901;4,845;-13,110;-2,813;0,000;38,665;39,315;9,627;3,097;-10,610;-8,419;-11,746;-9,491;-3,244;27,147;0,000;259,640;Inf;267,000;260,000;-10,054;3,029;-5,568;25,697
6997,500;2,493;0,658;-34,423;3,273;9,544;5,246;36,901;4,845;-13,110;-2,813;0,000;38,700;39,300;9,627;3,097;-10,374;-8,401;-11,596;-9,397;-3,244;27,147;0,000;259,640;Inf;267,000;260,000;-10,066;3,020;-5,572;25,601
6998,000;3,664;0,843;-35,209;3,188;9,600;5,246;36,901;4,845;-13,110;-2,813;0,000;38,700;39,300;9,583;3,113;-10,477;-8,268;-11,419;-9,335;-3,244;27,147;0,000;259,140;Inf;267,000;260,000;-9,942;3,012;-5,571;25,615
6998,500;3,664;0,843;-35,209;3,188;9,600;5,246;36,901;4,845;-13,110;-2,813;0,000;38,700;39,300;9,583;3,113;-10,526;-8,352;-11,570;-9,435;-3,244;27,147;0,000;259,140;Inf;267,000;260,000;-9,875;3,022;-5,570;25,572
6999,000;3,664;0,843;-35,209;3,188;9,600;5,246;36,901;4,845;-13,110;-2,813;0,000;38,700;39,300;9,583;3,113;-10,490;-8,458;-11,711;-9,492;-3,244;27,147;0,000;259,240;Inf;267,000;260,000;-9,971;3,033;-5,556;25,484
6999,500;3,664;0,843;-35,209;3,188;9,600;5,246;36,901;4,845;-13,110;-2,813;0,000;38,700;39,300;9,583;3,113;-10,495;-8,367;-11,561;-9,419;-3,244;27,147;0,000;259,240;Inf;267,000;260,000;-10,038;3,043;-5,551;25,138
7000,000;3,664;0,843;-35,209;3,188;9,600;5,239;36,872;4,836;-13,090;-2,797;0,000;38,663;39,270;9,583;3,113;-10,522;-8,431;-11,634;-9,497;-3,242;27,152;0,000;257,340;Inf;267,000;260,000;-9,960;3,053;-5,555;25,037
7000,500;3,664;0,843;-35,209;3,188;9,600;5,239;36,872;4,836;-13,090;-2,797;0,000;38,700;39,300;9,583;3,113;-10,472;-8,444;-11,706;-9,469;-3,242;27,152;0,000;257,340;Inf;268,000;260,000;-10,021;3,063;-5,544;24,995
7001,000;3,664;0,843;-35,209;3,188;9,600;5,239;36,872;4,836;-13,090;-2,797;0,000;38,700;39,300;9,583;3,113;-10,594;-8,411;-11,649;-9,477;-3,242;27,152;0,000;257,440;Inf;268,000;260,000;-10,023;3,073;-5,544;25,076
7001,500;2,547;0,684;-34,489;3,222;9,609;5,239;36,872;4,836;-13,090;-2,797;0,000;38,700;39,300;9,625;3,118;-10,543;-8,345;-11,558;-9,379;-3,242;27,152;0,000;257,440;Inf;269,000;260,000;-10,033;3,083;-5,547;25,210
7002,000;2,547;0,684;-34,489;3,222;9,609;5,239;36,872;4,836;-13,090;-2,797;0,000;38,700;39,300;9,625;3,118;-10,603;-8,449;-11,776;-9,580;-3,242;27,152;0,000;257,440;Inf;269,000;260,000;-9,956;3,074;-5,549;25,266
7002,500;2,547;0,684;-34,489;3,222;9,609;5,239;36,872;4,836;-13,090;-2,797;0,000;38,700;39,300;9,625;3,118;-10,548;-8,440;-11,706;-9,490;-3,242;27,152;0,000;257,440;Inf;270,000;260,000;-10,102;3,065;-5,540;25,318
7003,000;2,547;0,684;-34,489;3,222;9,609;5,239;36,872;4,836;-13,090;-2,797;0,000;38,700;39,300;9,625;3,118;-10,608;-8,437;-11,715;-9,536;-3,242;27,152;0,000;258,540;Inf;270,000;260,000;-10,046;3,057;-5,519;25,341
7003,500;2,547;0,684;-34,489;3,222;9,609;5,230;36,901;4,856;-13,044;-2,804;0,000;38,666;39,303;9,625;3,118;-10,382;-8,380;-11,654;-9,452;-3,248;27,150;0,000;258,540;Inf;271,000;260,000;-10,074;3,049;-5,533;25,315
7004,000;2,547;0,684;-34,489;3,222;9,609;5,230;36,901;4,856;-13,044;-2,804;0,000;38,700;39,300;9,625;3,118;-10,532;-8,399;-11,656;-9,483;-3,248;27,150;0,000;258,440;Inf;271,000;260,000;-9,967;3,040;-5,539;25,309
7004,500;3,053;0,726;-35,209;3,193;9,483;5,230;36,901;4,856;-13,044;-2,804;0,000;38,700;39,300;9,639;3,243;-10,516;-8,381;-11,587;-9,439;-3,248;27,150;0,000;258,440;Inf;272,000;260,000;-10,017;3,032;-5,551;25,304
7005,000;3,053;0,726;-35,209;3,193;9,483;5,230;36,901;4,856;-13,044;-2,804;0,000;38,700;39,300;9,639;3,243;-10,508;-8,389;-11,618;-9,453;-3,248;27,150;0,000;258,040;Inf;272,000;260,000;-9,981;3,033;-5,521;25,231
7005,500;3,053;0,726;-35,209;3,193;9,483;5,230;36,901;4,856;-13,044;-2,804;0,000;38,700;39,300;9,639;3,243;-10,461;-8,373;-11,567;-9,378;-3,248;27,150;0,000;258,040;Inf;273,000;260,000;-9,992;3,033;-5,540;25,151
7006,000;3,053;0,726;-35,209;3,193;9,483;5,230;36,901;4,856;-13,044;-2,804;0,000;38,700;39,300;9,639;3,243;-10,348;-8,352;-11,515;-9,346;-3,248;27,150;0,000;261,440;Inf;273,000;260,000;-9,945;3,033;-5,535;24,975
7006,500;3,053;0,726;-35,209;3,193;9,483;5,193;36,872;4,788;-13,038;-2,811;0,000;38,675;39,291;9,639;3,243;-10,431;-8,218;-11,284;-9,268;-3,243;27,140;0,000;261,440;Inf;272,000;260,000;-9,890;3,034;-5,516;24,876
7007,000;3,053;0,726;-35,209;3,193;9,483;5,193;36,872;4,788;-13,038;-2,811;0,000;38,700;39,300;9,639;3,243;-10,400;-8,317;-11,469;-9,373;-3,243;27,140;0,000;261,440;Inf;272,000;260,000;-9,800;3,034;-5,533;25,009
7007,500;3,053;0,726;-35,209;3,193;9,483;5,193;36,872;4,788;-13,038;-2,811;0,000;38,700;39,300;9,639;3,243;-10,384;-8,411;-11,529;-9,435;-3,243;27,140;0,000;261,440;Inf;271,000;260,000;-9,890;3,034;-5,525;25,073
7008,000;2,616;0,733;-33,906;3,227;9,540;5,193;36,872;4,788;-13,038;-2,811;0,000;38,700;39,300;9,696;3,054;-10,457;-8,393;-11,516;-9,443;-3,243;27,140;0,000;261,240;Inf;271,000;260,000;-9,940;3,035;-5,518;25,066
7008,500;2,616;0,733;-33,906;3,227;9,540;5,193;36,872;4,788;-13,038;-2,811;0,000;38,700;39,300;9,696;3,054;-10,388;-8,403;-11,635;-9,493;-3,243;27,140;0,000;261,240;Inf;270,000;260,000;-9,952;3,028;-5,519;25,068
7009,000;2,616;0,733;-33,906;3,227;9,540;5,193;36,872;4,788;-13,038;-2,811;0,000;38,700;39,300;9,696;3,054;-10,338;-8,366;-11,381;-9,390;-3,243;27,140;0,000;262,040;Inf;270,000;260,000;-9,980;3,021;-5,508;25,106
7009,500;2,616;0,733;-33,906;3,227;9,540;5,193;36,872;4,788;-13,038;-2,811;0,000;38,700;39,300;9,696;3,054;-10,566;-8,341;-11,520;-9,413;-3,243;27,140;0,000;262,040;Inf;269,000;260,000;-9,869;3,014;-5,500;25,162
7010,000;2,616;0,733;-33,906;3,227;9,540;5,231;36,894;4,863;-12,995;-2,794;0,000;38,681;39,336;9,696;3,054;-10,327;-8,409;-11,604;-9,422;-3,236;27,150;0,000;261,840;Inf;269,000;260,000;-9,960;3,008;-5,502;25,220
7010,500;2,616;0,733;-33,906;3,227;9,540;5,231;36,894;4,863;-12,995;-2,794;0,000;38,700;39,300;9,696;3,054;-10,444;-8,267;-11,383;-9,303;-3,236;27,150;0,000;261,840;Inf;268,000;260,000;-9,940;3,001;-5,488;25,253
7011,000;2,901;0,780;-33,994;3,200;9,529;5,231;36,894;4,863;-12,995;-2,794;0,000;38,700;39,300;9,641;3,048;-10,534;-8,302;-11,468;-9,382;-3,236;27,150;0,000;262,240;Inf;268,000;260,000;-9,849;2,995;-5,490;25,306
7011,500;2,901;0,780;-33,994;3,200;9,529;5,231;36,894;4,863;-12,995;-2,794;0,000;38,700;39,300;9,641;3,048;-10,424;-8,255;-11,269;-9,265;-3,236;27,150;0,000;262,240;Inf;267,000;260,000;-9,922;2,993;-5,497;25,314
7012,000;2,901;0,780;-33,994;3,200;9,529;5,231;36,894;4,863;-12,995;-2,794;0,000;38,700;39,300;9,641;3,048;-10,336;-8,363;-11,353;-9,370;-3,236;27,150;0,000;262,440;Inf;267,000;260,000;-9,803;2,992;-5,489;25,293
7012,500;2,901;0,780;-33,994;3,200;9,529;5,231;36,894;4,863;-12,995;-2,794;0,000;38,700;39,300;9,641;3,048;-10,145;-8,370;-11,470;-9,384;-3,236;27,150;0,000;262,440;Inf;266,000;260,000;-9,855;2,990;-5,497;25,278
7013,000;2,901;0,780;-33,994;3,200;9,529;5,237;36,871;4,856;-12,978;-2,807;0,000;38,679;39,285;9,641;3,048;-10,408;-8,220;-11,345;-9,314;-3,234;27,139;0,000;258,340;Inf;266,000;260,000;-9,842;2,989;-5,467;25,275
7013,500;2,901;0,780;-33,994;3,200;9,529;5,237;36,871;4,856;-12,978;-2,807;0,000;38,700;39,300;9,641;3,048;-10,142;-8,331;-11,367;-9,252;-3,234;27,139;0,000;258,340;Inf;267,000;260,000;-9,821;2,988;-5,497;25,250
7014,000;3,041;0,800;-34,063;3,199;9,461;5,237;36,871;4,856;-12,978;-2,807;0,000;38,700;39,300;9,752;3,105;-10,130;-8,250;-11,265;-9,304;-3,234;27,139;0,000;258,240;Inf;267,000;260,000;-9,773;2,986;-5,451;25,193
7014,500;3,041;0,800;-34,063;3,199;9,461;5,237;36,871;4,856;-12,978;-2,807;0,000;38,700;39,300;9,752;3,105;-10,184;-8,328;-11,332;-9,337;-3,234;27,139;0,000;258,240;Inf;268,000;260,000;-9,738;2,987;-5,453;25,128
7015,000;3,041;0,800;-34,063;3,199;9,461;5,237;36,871;4,856;-12,978;-2,807;0,000;38,700;39,300;9,752;3,105;-10,354;-8,321;-11,344;-9,388;-3,234;27,139;0,000;257,940;Inf;268,000;260,000;-9,795;2,988;-5,456;25,151
7015,500;3,041;0,800;-34,063;3,199;9,461;5,237;36,871;4,856;-12,978;-2,807;0,000;38,700;39,300;9,752;3,105;-10,320;-8,315;-11,319;-9,345;-3,234;27,139;0,000;257,940;Inf;269,000;260,000;-9,852;2,989;-5,451;25,179
7016,000;3,041;0,800;-34,063;3,199;9,461;5,237;36,871;4,856;-12,978;-2,807;0,000;38,700;39,300;9,752;3,105;-10,177;-8,317;-11,356;-9,376;-3,234;27,139;0,000;257,040;Inf;269,000;260,000;-9,825;2,990;-5,445;25,170
7016,500;3,041;0,800;-34,063;3,199;9,461;5,254;36,889;4,855;-12,918;-2,791;0,000;38,682;39,296;9,752;3,105;-10,111;-8,299;-11,349;-9,266;-3,231;27,140;0,000;257,040;Inf;270,000;260,000;-9,807;2,991;-5,452;25,123
7017,000;3,041;0,800;-34,063;3,199;9,461;5,254;36,889;4,855;-12,918;-2,791;0,000;38,700;39,300;9,752;3,105;-10,248;-8,295;-11,283;-9,287;-3,231;27,140;0,000;257,440;Inf;270,000;260,000;-9,756;2,991;-5,430;25,117
7017,500;3,249;0,843;-34,895;3,122;9,562;5,254;36,889;4,855;-12,918;-2,791;0,000;38,700;39,300;9,649;3,315;-10,279;-8,275;-11,344;-9,347;-3,231;27,140;0,000;257,440;Inf;271,000;260,000;-9,778;2,992;-5,425;25,197
7018,000;3,249;0,843;-34,895;3,122;9,562;5,254;36,889;4,855;-12,918;-2,791;0,000;38,700;39,300;9,649;3,315;-10,153;-8,300;-11,397;-9,256;-3,231;27,140;0,000;257,240;Inf;271,000;260,000;-9,811;2,996;-5,420;25,273
7018,500;3,249;0,843;-34,895;3,122;9,562;5,254;36,889;4,855;-12,918;-2,791;0,000;38,700;39,300;9,649;3,315;-10,294;-8,295;-11,348;-9,320;-3,231;27,140;0,000;257,240;Inf;272,000;260,000;-9,777;3,001;-5,422;25,313
7019,000;3,249;0,843;-34,895;3,122;9,562;5,254;36,889;4,855;-12,918;-2,791;0,000;38,700;39,300;9,649;3,315;-10,302;-8,248;-11,300;-9,304;-3,231;27,140;0,000;260,240;Inf;272,000;260,000;-9,814;3,005;-5,419;25,424
7019,500;3,249;0,843;-34,895;3,122;9,562;5,207;36,895;4,827;-12,897;-2,796;0,000;38,691;39,282;9,649;3,315;-10,188;-8,296;-11,346;-9,327;-3,233;27,139;0,000;260,240;Inf;272,000;260,000;-9,789;3,009;-5,414;25,460
7020,000;3,249;0,843;-34,895;3,122;9,562;5,207;36,895;4,827;-12,897;-2,796;0,000;38,700;39,300;9,649;3,315;-10,161;-8,311;-11,383;-9,314;-3,233;27,139;0,000;260,340;Inf;272,000;260,000;-9,789;3,013;-5,397;25,461
7020,500;2,479;0,680;-33,329;3,151;9,570;5,207;36,895;4,827;-12,897;-2,796;0,000;38,700;39,300;9,698;3,096;-10,247;-8,286;-11,378;-9,287;-3,233;27,139;0,000;260,340;Inf;272,000;260,000;-9,792;3,016;-5,401;25,479
7021,000;2,479;0,680;-33,329;3,151;9,570;5,207;36,895;4,827;-12,897;-2,796;0,000;38,700;39,300;9,698;3,096;-10,337;-8,273;-11,334;-9,330;-3,233;27,139;0,000;260,240;Inf;272,000;260,000;-9,800;3,008;-5,407;25,463
7021,500;2,479;0,680;-33,329;3,151;9,570;5,207;36,895;4,827;-12,897;-2,796;0,000;38,700;39,300;9,698;3,096;-10,363;-8,276;-11,338;-9,320;-3,233;27,139;0,000;260,240;Inf;272,000;260,000;-9,819;2,999;-5,401;25,496
7022,000;2,479;0,680;-33,329;3,151;9,570;5,207;36,895;4,827;-12,897;-2,796;0,000;38,700;39,300;9,698;3,096;-10,334;-8,253;-11,373;-9,336;-3,233;27,139;0,000;263,040;Inf;272,000;260,000;-9,824;2,990;-5,393;25,546
7022,500;2,479;0,680;-33,329;3,151;9,570;5,207;36,895;4,827;-12,897;-2,796;0,000;38,700;39,300;9,698;3,096;-10,264;-8,310;-11,475;-9,402;-3,233;27,139;0,000;263,040;Inf;271,000;260,000;-9,824;2,982;-5,384;25,606
7023,000;2,479;0,680;-33,329;3,151;9,570;5,189;36,908;4,818;-12,855;-2,786;0,000;38,686;39,297;9,698;3,096;-10,294;-8,315;-11,546;-9,312;-3,224;27,137;0,000;262,440;Inf;271,000;260,000;-9,862;2,974;-5,403;25,637
7023,500;2,479;0,680;-33,329;3,151;9,570;5,189;36,908;4,818;-12,855;-2,786;0,000;38,700;39,300;9,698;3,096;-10,341;-8,265;-11,423;-9,254;-3,224;27,137;0,000;262,440;Inf;270,000;260,000;-9,867;2,966;-5,395;25,674
7024,000;3,086;0,732;-35,209;3,231;9,613;5,189;36,908;4,818;-12,855;-2,786;0,000;38,700;39,300;9,553;3,142;-10,347;-8,185;-11,293;-9,255;-3,224;27,137;0,000;262,640;Inf;270,000;260,000;-9,821;2,958;-5,384;25,706
7024,500;3,086;0,732;-35,209;3,231;9,613;5,189;36,908;4,818;-12,855;-2,786;0,000;38,700;39,300;9,553;3,142;-10,258;-8,222;-11,311;-9,275;-3,224;27,137;0,000;262,640;Inf;269,000;260,000;-9,770;2,960;-5,389;25,732
7025,000;3,086;0,732;-35,209;3,231;9,613;5,189;36,908;4,818;-12,855;-2,786;0,000;38,700;39,300;9,553;3,142;-10,167;-8,259;-11,315;-9,293;-3,224;27,137;0,000;262,440;Inf;269,000;260,000;-9,766;2,962;-5,382;25,743
7025,500;3,086;0,732;-35,209;3,231;9,613;5,189;36,908;4,818;-12,855;-2,786;0,000;38,700;39,300;9,553;3,142;-10,132;-8,155;-11,113;-9,132;-3,224;27,137;0,000;262,440;Inf;268,000;260,000;-9,758;2,964;-5,381;25,728
7026,000;3,086;0,732;-35,209;3,231;9,613;5,196;36,876;4,820;-12,857;-2,795;0,000;38,688;39,310;9,553;3,142;-10,140;-8,129;-11,068;-9,107;-3,236;27,134;0,000;260,540;Inf;268,000;260,000;-9,633;2,966;-5,365;25,673
7026,500;3,086;0,732;-35,209;3,231;9,613;5,196;36,876;4,820;-12,857;-2,795;0,000;38,700;39,300;9,553;3,142;-9,944;-8,228;-11,170;-9,117;-3,236;27,134;0,000;260,540;Inf;268,000;260,000;-9,611;2,968;-5,351;25,606
7027,000;2,873;0,707;-35,209;3,186;9,629;5,196;36,876;4,820;-12,857;-2,795;0,000;38,700;39,300;9,541;3,087;-10,085;-8,200;-11,110;-9,189;-3,236;27,134;0,000;260,240;Inf;268,000;260,000;-9,615;2,970;-5,351;25,499
7027,500;2,873;0,707;-35,209;3,186;9,629;5,196;36,876;4,820;-12,857;-2,795;0,000;38,700;39,300;9,541;3,087;-9,857;-8,192;-11,137;-9,212;-3,236;27,134;0,000;260,240;Inf;268,000;260,000;-9,646;2,968;-5,374;25,356
7028,000;2,873;0,707;-35,209;3,186;9,629;5,196;36,876;4,820;-12,857;-2,795;0,000;38,700;39,300;9,541;3,087;-10,254;-8,225;-11,154;-9,190;-3,236;27,134;0,000;260,040;Inf;268,000;260,000;-9,599;2,967;-5,346;25,223
7028,500;2,873;0,707;-35,209;3,186;9,629;5,196;36,876;4,820;-12,857;-2,795;0,000;38,700;39,300;9,541;3,087;-10,080;-8,225;-11,168;-9,266;-3,236;27,134;0,000;260,040;Inf;268,000;260,000;-9,706;2,965;-5,336;24,984
7029,000;2,873;0,707;-35,209;3,186;9,629;5,196;36,876;4,820;-12,857;-2,795;0,000;38,700;39,300;9,541;3,087;-10,124;-8,227;-11,267;-9,248;-3,236;27,134;0,000;258,240;Inf;268,000;260,000;-9,685;2,964;-5,336;24,872
7029,500;2,873;0,707;-35,209;3,186;9,629;5,183;36,890;4,842;-12,807;-2,789;0,000;38,693;39,327;9,541;3,087;-10,233;-8,240;-11,267;-9,268;-3,239;27,140;0,000;258,240;Inf;269,000;260,000;-9,717;2,962;-5,320;24,812
7030,000;2,873;0,707;-35,209;3,186;9,629;5,183;36,890;4,842;-12,807;-2,789;0,000;38,700;39,300;9,541;3,087;-10,178;-8,158;-11,297;-9,260;-3,239;27,140;0,000;258,240;Inf;269,000;260,000;-9,752;2,961;-5,327;24,746
7030,500;3,349;0,775;-35,209;3,111;9,585;5,183;36,890;4,842;-12,807;-2,789;0,000;38,700;39,300;9,614;3,166;-10,136;-8,224;-11,386;-9,316;-3,239;27,140;0,000;258,240;Inf;270,000;260,000;-9,723;2,959;-5,331;24,680
7031,000;3,349;0,775;-35,209;3,111;9,585;5,183;36,890;4,842;-12,807;-2,789;0,000;38,700;39,300;9,614;3,166;-10,114;-8,195;-11,159;-9,159;-3,239;27,140;0,000;257,940;Inf;270,000;260,000;-9,766;2,966;-5,325;24,714
7031,500;3,349;0,775;-35,209;3,111;9,585;5,183;36,890;4,842;-12,807;-2,789;0,000;38,700;39,300;9,614;3,166;-10,207;-8,109;-11,156;-9,153;-3,239;27,140;0,000;257,940;Inf;271,000;260,000;-9,657;2,972;-5,328;24,727
7032,000;3,349;0,775;-35,209;3,111;9,585;5,183;36,890;4,842;-12,807;-2,789;0,000;38,700;39,300;9,614;3,166;-10,081;-8,218;-11,275;-9,202;-3,239;27,140;0,000;259,140;Inf;271,000;260,000;-9,656;2,984;-5,338;24,803
7032,500;3,349;0,775;-35,209;3,111;9,585;5,167;36,907;4,866;-12,793;-2,808;0,000;38,697;39,311;9,614;3,166;-10,195;-8,206;-11,229;-9,260;-3,235;27,140;0,000;259,140;Inf;271,000;260,000;-9,694;2,984;-5,332;24,781
7033,000;3,349;0,775;-35,209;3,111;9,585;5,167;36,907;4,866;-12,793;-2,808;0,000;38,700;39,300;9,614;3,166;-10,110;-8,185;-11,286;-9,176;-3,235;27,140;0,000;259,340;Inf;271,000;260,000;-9,722;2,990;-5,324;24,775
7033,500;2,858;0,756;-34,528;3,180;9,498;5,167;36,907;4,866;-12,793;-2,808;0,000;38,700;39,300;9,676;3,207;-10,066;-8,187;-11,267;-9,248;-3,235;27,140;0,000;259,340;Inf;271,000;260,000;-9,689;2,996;-5,314;24,806
7034,000;2,858;0,756;-34,528;3,180;9,498;5,167;36,907;4,866;-12,793;-2,808;0,000;38,700;39,300;9,676;3,207;-10,276;-8,100;-11,206;-9,192;-3,235;27,140;0,000;259,040;Inf;271,000;260,000;-9,692;2,994;-5,292;24,874
7034,500;2,858;0,756;-34,528;3,180;9,498;5,167;36,907;4,866;-12,793;-2,808;0,000;38,700;39,300;9,676;3,207;-10,144;-8,227;-11,373;-9,227;-3,235;27,140;0,000;259,040;Inf;271,000;260,000;-9,693;2,992;-5,314;24,890
7035,000;2,858;0,756;-34,528;3,180;9,498;5,167;36,907;4,866;-12,793;-2,808;0,000;38,700;39,300;9,676;3,207;-10,179;-8,143;-11,225;-9,179;-3,235;27,140;0,000;261,340;Inf;271,000;260,000;-9,743;2,989;-5,292;24,961
7035,500;2,858;0,756;-34,528;3,180;9,498;5,208;36,907;4,837;-12,770;-2,806;0,000;38,686;39,274;9,676;3,207;-10,079;-8,139;-11,249;-9,129;-3,244;27,141;0,000;261,340;Inf;270,000;260,000;-9,682;2,987;-5,296;25,027
7036,000;2,858;0,756;-34,528;3,180;9,498;5,208;36,907;4,837;-12,770;-2,806;0,000;38,700;39,300;9,676;3,207;-10,195;-8,041;-11,140;-9,102;-3,244;27,141;0,000;261,040;Inf;270,000;260,000;-9,649;2,985;-5,289;25,092
7036,500;2,858;0,756;-34,528;3,180;9,498;5,208;36,907;4,837;-12,770;-2,806;0,000;38,700;39,300;9,676;3,207;-10,057;-8,175;-11,268;-9,141;-3,244;27,141;0,000;261,040;Inf;269,000;260,000;-9,620;2,983;-5,279;25,181
7037,000;3,185;0,715;-35,209;3,158;9,635;5,208;36,907;4,837;-12,770;-2,806;0,000;38,700;39,300;9,623;3,230;-10,332;-8,064;-11,283;-9,179;-3,244;27,141;0,000;261,140;Inf;269,000;260,000;-9,660;2,981;-5,249;25,316
7037,500;3,185;0,715;-35,209;3,158;9,635;5,208;36,907;4,837;-12,770;-2,806;0,000;38,700;39,300;9,623;3,230;-10,359;-8,078;-11,346;-9,184;-3,244;27,141;0,000;261,140;Inf;268,000;260,000;-9,715;2,984;-5,278;25,418
7038,000;3,185;0,715;-35,209;3,158;9,635;5,208;36,907;4,837;-12,770;-2,806;0,000;38,700;39,300;9,623;3,230;-10,150;-8,151;-11,359;-9,159;-3,244;27,141;0,000;259,140;Inf;268,000;260,000;-9,742;2,988;-5,276;25,494
7038,500;3,185;0,715;-35,209;3,158;9,635;5,208;36,907;4,837;-12,770;-2,806;0,000;38,700;39,300;9,623;3,230;-10,158;-8,138;-11,180;-9,023;-3,244;27,141;0,000;259,140;Inf;268,000;260,000;-9,705;2,991;-5,271;25,523
7039,000;3,185;0,715;-35,209;3,158;9,635;5,216;36,922;4,848;-12,731;-2,804;0,000;38,677;39,290;9,623;3,230;-10,127;-8,148;-11,235;-9,081;-3,230;27,135;0,000;259,240;Inf;268,000;260,000;-9,625;2,994;-5,278;25,541
7039,500;3,185;0,715;-35,209;3,158;9,635;5,216;36,922;4,848;-12,731;-2,804;0,000;38,700;39,300;9,623;3,230;-9,917;-8,110;-11,134;-9,099;-3,230;27,135;0,000;259,240;Inf;268,000;260,000;-9,648;2,997;-5,257;25,496
7040,000;3,120;0,819;-33,114;3,224;9,497;5,216;36,922;4,848;-12,731;-2,804;0,000;38,700;39,300;9,846;3,114;-9,965;-8,055;-11,059;-9,118;-3,230;27,135;0,000;259,640;Inf;268,000;260,000;-9,565;3,000;-5,217;25,496
7040,500;3,120;0,819;-33,114;3,224;9,497;5,216;36,922;4,848;-12,731;-2,804;0,000;38,700;39,300;9,846;3,114;-10,095;-7,968;-11,030;-9,010;-3,230;27,135;0,000;259,640;Inf;268,000;260,000;-9,549;3,002;-5,255;25,524
