t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7041,000;3,120;0,819;-33,114;3,224;9,497;5,216;36,922;4,848;-12,731;-2,804;0,000;38,700;39,300;9,846;3,114;-9,847;-8,121;-11,161;-9,119;-3,230;27,135;0,000;259,440;Inf;268,000;260,000;-9,526;3,004;-5,261;25,562
7041,500;3,120;0,819;-33,114;3,224;9,497;5,216;36,922;4,848;-12,731;-2,804;0,000;38,700;39,300;9,846;3,114;-9,895;-8,105;-11,209;-9,169;-3,230;27,135;0,000;259,440;Inf;268,000;260,000;-9,562;3,006;-5,252;25,751
7042,000;3,120;0,819;-33,114;3,224;9,497;5,197;36,880;4,856;-12,716;-2,808;0,000;38,675;39,278;9,846;3,114;-10,206;-8,117;-11,152;-9,154;-3,239;27,140;0,000;258,240;Inf;268,000;260,000;-9,595;3,008;-5,249;25,889
7042,500;3,120;0,819;-33,114;3,224;9,497;5,197;36,880;4,856;-12,716;-2,808;0,000;38,700;39,300;9,846;3,114;-10,187;-8,156;-11,377;-9,142;-3,239;27,140;0,000;258,240;Inf;269,000;260,000;-9,657;3,010;-5,236;25,977
7043,000;3,120;0,819;-33,114;3,224;9,497;5,197;36,880;4,856;-12,716;-2,808;0,000;38,700;39,300;9,846;3,114;-10,141;-8,109;-11,114;-9,119;-3,239;27,140;0,000;258,340;Inf;269,000;260,000;-9,715;3,012;-5,258;25,967
7043,500;2,441;0,642;-33,557;3,201;9,577;5,197;36,880;4,856;-12,716;-2,808;0,000;38,700;39,300;9,794;3,107;-10,103;-8,124;-11,236;-9,176;-3,239;27,140;0,000;258,340;Inf;270,000;260,000;-9,621;3,013;-5,244;25,978
7044,000;2,441;0,642;-33,557;3,201;9,577;5,197;36,880;4,856;-12,716;-2,808;0,000;38,700;39,300;9,794;3,107;-10,278;-8,119;-11,294;-9,198;-3,239;27,140;0,000;258,540;Inf;270,000;260,000;-9,660;3,004;-5,234;25,984
7044,500;2,441;0,642;-33,557;3,201;9,577;5,197;36,880;4,856;-12,716;-2,808;0,000;38,700;39,300;9,794;3,107;-10,206;-8,136;-11,350;-9,227;-3,239;27,140;0,000;258,540;Inf;271,000;260,000;-9,722;2,995;-5,223;25,956
7045,000;2,441;0,642;-33,557;3,201;9,577;5,197;36,880;4,856;-12,716;-2,808;0,000;38,700;39,300;9,794;3,107;-10,219;-8,111;-11,253;-9,194;-3,239;27,140;0,000;259,640;Inf;271,000;260,000;-9,730;2,986;-5,234;25,956
7045,500;2,441;0,642;-33,557;3,201;9,577;5,193;36,932;4,869;-12,678;-2,798;0,000;38,671;39,285;9,794;3,107;-10,089;-8,140;-11,277;-9,172;-3,236;27,137;0,000;259,640;Inf;271,000;260,000;-9,694;2,977;-5,238;25,947
7046,000;2,441;0,642;-33,557;3,201;9,577;5,193;36,932;4,869;-12,678;-2,798;0,000;38,700;39,300;9,794;3,107;-10,214;-8,118;-11,244;-9,151;-3,236;27,137;0,000;259,740;Inf;271,000;260,000;-9,669;2,968;-5,244;25,934
7046,500;3,439;0,827;-35,209;3,224;9,680;5,193;36,932;4,869;-12,678;-2,798;0,000;38,700;39,300;9,570;3,152;-10,043;-8,104;-11,276;-9,153;-3,236;27,137;0,000;259,740;Inf;271,000;260,000;-9,682;2,959;-5,255;25,877
7047,000;3,439;0,827;-35,209;3,224;9,680;5,193;36,932;4,869;-12,678;-2,798;0,000;38,700;39,300;9,570;3,152;-10,078;-8,148;-11,289;-9,204;-3,236;27,137;0,000;259,440;Inf;271,000;260,000;-9,644;2,967;-5,233;25,832
7047,500;3,439;0,827;-35,209;3,224;9,680;5,193;36,932;4,869;-12,678;-2,798;0,000;38,700;39,300;9,570;3,152;-10,061;-8,019;-10,931;-8,969;-3,236;27,137;0,000;259,440;Inf;271,000;260,000;-9,680;2,975;-5,239;25,794
7048,000;3,439;0,827;-35,209;3,224;9,680;5,193;36,932;4,869;-12,678;-2,798;0,000;38,700;39,300;9,570;3,152;-10,060;-8,073;-11,051;-9,096;-3,236;27,137;0,000;261,440;Inf;271,000;260,000;-9,495;2,982;-5,227;25,739
7048,500;3,439;0,827;-35,209;3,224;9,680;5,200;36,874;4,843;-12,658;-2,798;0,000;38,668;39,312;9,570;3,152;-9,956;-8,151;-11,195;-9,077;-3,240;27,136;0,000;261,440;Inf;270,000;260,000;-9,570;2,990;-5,249;25,742
7049,000;3,439;0,827;-35,209;3,224;9,680;5,200;36,874;4,843;-12,658;-2,798;0,000;38,700;39,300;9,570;3,152;-10,076;-8,134;-11,066;-9,149;-3,240;27,136;0,000;261,440;Inf;270,000;260,000;-9,595;2,997;-5,244;25,718
7049,500;3,439;0,827;-35,209;3,224;9,680;5,200;36,874;4,843;-12,658;-2,798;0,000;38,700;39,300;9,570;3,152;-10,108;-8,142;-11,220;-9,182;-3,240;27,136;0,000;261,440;Inf;269,000;260,000;-9,606;3,005;-5,218;25,702
7050,000;2,935;0,745;-34,320;3,169;9,507;5,200;36,874;4,843;-12,658;-2,798;0,000;38,700;39,300;9,744;3,215;-9,945;-8,149;-11,179;-9,175;-3,240;27,136;0,000;261,440;Inf;269,000;260,000;-9,663;3,010;-5,259;25,674
7050,500;2,935;0,745;-34,320;3,169;9,507;5,200;36,874;4,843;-12,658;-2,798;0,000;38,700;39,300;9,744;3,215;-10,011;-8,163;-11,126;-9,109;-3,240;27,136;0,000;261,440;Inf;268,000;260,000;-9,612;3,010;-5,227;25,648
7051,000;2,935;0,745;-34,320;3,169;9,507;5,200;36,874;4,843;-12,658;-2,798;0,000;38,700;39,300;9,744;3,215;-10,114;-8,054;-11,051;-9,099;-3,240;27,136;0,000;260,640;Inf;268,000;260,000;-9,602;3,009;-5,218;25,652
7051,500;2,935;0,745;-34,320;3,169;9,507;5,200;36,874;4,843;-12,658;-2,798;0,000;38,700;39,300;9,744;3,215;-10,119;-8,132;-11,179;-9,142;-3,240;27,136;0,000;260,640;Inf;268,000;260,000;-9,580;3,008;-5,238;25,649
7052,000;2,935;0,745;-34,320;3,169;9,507;5,210;36,892;4,861;-12,623;-2,806;0,000;38,659;39,205;9,744;3,215;-10,128;-8,140;-11,220;-9,172;-3,234;27,144;0,000;260,540;Inf;268,000;260,000;-9,643;3,007;-5,219;25,608
7052,500;2,935;0,745;-34,320;3,169;9,507;5,210;36,892;4,861;-12,623;-2,806;0,000;38,700;39,200;9,744;3,215;-10,026;-8,044;-11,083;-9,048;-3,234;27,144;0,000;260,540;Inf;268,000;260,000;-9,665;3,006;-5,230;25,556
7053,000;3,342;0,798;-35,192;3,138;9,515;5,210;36,892;4,861;-12,623;-2,806;0,000;38,700;39,200;9,634;3,227;-10,099;-8,024;-11,063;-9,073;-3,234;27,144;0,000;260,240;Inf;268,000;260,000;-9,550;3,004;-5,212;25,526
7053,500;3,342;0,798;-35,192;3,138;9,515;5,210;36,892;4,861;-12,623;-2,806;0,000;38,700;39,200;9,634;3,227;-9,909;-8,070;-10,891;-8,991;-3,234;27,144;0,000;260,240;Inf;268,000;260,000;-9,565;3,010;-5,220;25,534
7054,000;3,342;0,798;-35,192;3,138;9,515;5,210;36,892;4,861;-12,623;-2,806;0,000;38,700;39,200;9,634;3,227;-9,808;-8,120;-11,042;-9,031;-3,234;27,144;0,000;260,640;Inf;268,000;260,000;-9,465;3,015;-5,211;25,500
7054,500;3,342;0,798;-35,192;3,138;9,515;5,210;36,892;4,861;-12,623;-2,806;0,000;38,700;39,200;9,634;3,227;-9,907;-8,044;-10,878;-9,032;-3,234;27,144;0,000;260,640;Inf;268,000;260,000;-9,500;3,021;-5,201;25,464
7055,000;3,342;0,798;-35,192;3,138;9,515;5,211;36,874;4,859;-12,614;-2,788;0,000;38,642;39,247;9,634;3,227;-9,997;-8,061;-10,956;-9,046;-3,238;27,139;0,000;259,140;Inf;268,000;260,000;-9,465;3,026;-5,197;25,368
7055,500;3,342;0,798;-35,192;3,138;9,515;5,211;36,874;4,859;-12,614;-2,788;0,000;38,600;39,200;9,634;3,227;-9,917;-8,111;-11,062;-9,027;-3,238;27,139;0,000;259,140;Inf;268,000;260,000;-9,515;3,031;-5,200;25,342
7056,000;2,632;0,697;-33,764;3,212;9,483;5,211;36,874;4,859;-12,614;-2,788;0,000;38,600;39,200;9,765;3,088;-9,956;-8,094;-10,954;-9,046;-3,238;27,139;0,000;259,140;Inf;268,000;260,000;-9,529;3,036;-5,202;25,395
7056,500;2,632;0,697;-33,764;3,212;9,483;5,211;36,874;4,859;-12,614;-2,788;0,000;38,600;39,200;9,765;3,088;-10,019;-8,099;-11,051;-9,130;-3,238;27,139;0,000;259,140;Inf;268,000;260,000;-9,513;3,030;-5,213;25,365
7057,000;2,632;0,697;-33,764;3,212;9,483;5,211;36,874;4,859;-12,614;-2,788;0,000;38,600;39,200;9,765;3,088;-10,016;-8,131;-11,067;-9,134;-3,238;27,139;0,000;259,040;Inf;268,000;260,000;-9,575;3,023;-5,201;25,346
7057,500;2,632;0,697;-33,764;3,212;9,483;5,211;36,874;4,859;-12,614;-2,788;0,000;38,600;39,200;9,765;3,088;-10,047;-8,126;-11,206;-9,218;-3,238;27,139;0,000;259,040;Inf;268,000;260,000;-9,587;3,017;-5,185;25,418
7058,000;2,632;0,697;-33,764;3,212;9,483;5,211;36,874;4,859;-12,614;-2,788;0,000;38,600;39,200;9,765;3,088;-10,072;-8,122;-11,189;-9,099;-3,238;27,139;0,000;258,840;Inf;268,000;260,000;-9,649;3,010;-5,200;25,405
7058,500;2,632;0,697;-33,764;3,212;9,483;5,211;36,926;4,860;-12,567;-2,787;0,000;38,642;39,143;9,765;3,088;-10,016;-8,062;-11,116;-9,124;-3,220;27,145;0,000;258,840;Inf;269,000;260,000;-9,620;3,004;-5,210;25,377
7059,000;2,632;0,697;-33,764;3,212;9,483;5,211;36,926;4,860;-12,567;-2,787;0,000;38,600;39,100;9,765;3,088;-9,896;-8,086;-11,177;-9,034;-3,220;27,145;0,000;258,840;Inf;269,000;260,000;-9,579;2,998;-5,179;25,348
7059,500;3,377;0,809;-35,209;3,161;9,567;5,211;36,926;4,860;-12,567;-2,787;0,000;38,600;39,100;9,627;3,240;-10,077;-8,028;-11,041;-9,056;-3,220;27,145;0,000;258,840;Inf;270,000;260,000;-9,548;2,992;-5,219;25,405
7060,000;3,377;0,809;-35,209;3,161;9,567;5,211;36,926;4,860;-12,567;-2,787;0,000;38,600;39,100;9,627;3,240;-9,864;-8,049;-11,060;-8,961;-3,220;27,145;0,000;259,140;Inf;270,000;260,000;-9,551;2,998;-5,193;25,460
7060,500;3,377;0,809;-35,209;3,161;9,567;5,211;36,926;4,860;-12,567;-2,787;0,000;38,600;39,100;9,627;3,240;-9,922;-7,907;-10,873;-8,939;-3,220;27,145;0,000;259,140;Inf;270,000;260,000;-9,484;3,005;-5,173;25,443
7061,000;3,377;0,809;-35,209;3,161;9,567;5,211;36,926;4,860;-12,567;-2,787;0,000;38,600;39,100;9,627;3,240;-9,774;-8,024;-10,863;-8,841;-3,220;27,145;0,000;260,040;Inf;270,000;260,000;-9,410;3,011;-5,175;25,392
7061,500;3,377;0,809;-35,209;3,161;9,567;5,195;36,872;4,832;-12,553;-2,791;0,000;38,638;39,247;9,627;3,240;-9,691;-7,980;-10,849;-8,884;-3,229;27,145;0,000;260,040;Inf;270,000;260,000;-9,376;3,017;-5,167;25,406
7062,000;3,377;0,809;-35,209;3,161;9,567;5,195;36,872;4,832;-12,553;-2,791;0,000;38,600;39,200;9,627;3,240;-9,610;-8,022;-10,747;-8,945;-3,229;27,145;0,000;260,040;Inf;270,000;260,000;-9,351;3,023;-5,176;25,427
7062,500;2,909;0,727;-35,209;3,146;9,578;5,195;36,872;4,832;-12,553;-2,791;0,000;38,600;39,200;9,536;3,078;-9,813;-7,961;-10,777;-8,965;-3,229;27,145;0,000;260,040;Inf;270,000;260,000;-9,331;3,028;-5,155;25,411
7063,000;2,909;0,727;-35,209;3,146;9,578;5,195;36,872;4,832;-12,553;-2,791;0,000;38,600;39,200;9,536;3,078;-9,720;-8,070;-10,982;-9,026;-3,229;27,145;0,000;259,640;Inf;270,000;260,000;-9,379;3,026;-5,152;25,391
7063,500;2,909;0,727;-35,209;3,146;9,578;5,195;36,872;4,832;-12,553;-2,791;0,000;38,600;39,200;9,536;3,078;-9,797;-8,047;-10,918;-8,949;-3,229;27,145;0,000;259,640;Inf;270,000;260,000;-9,450;3,024;-5,165;25,384
7064,000;2,909;0,727;-35,209;3,146;9,578;5,195;36,872;4,832;-12,553;-2,791;0,000;38,600;39,200;9,536;3,078;-9,910;-8,001;-10,893;-9,042;-3,229;27,145;0,000;260,640;Inf;270,000;260,000;-9,428;3,023;-5,162;25,371
7064,500;2,909;0,727;-35,209;3,146;9,578;5,195;36,872;4,832;-12,553;-2,791;0,000;38,600;39,200;9,536;3,078;-9,848;-8,074;-11,045;-9,069;-3,229;27,145;0,000;260,340;Inf;270,000;260,000;-9,509;3,019;-5,138;25,296
7065,000;2,909;0,727;-35,209;3,146;9,578;5,166;36,901;4,838;-12,500;-2,794;0,000;38,627;39,168;9,536;3,078;-9,988;-7,929;-10,911;-9,003;-3,234;27,141;0,000;260,340;Inf;270,000;260,000;-9,509;3,019;-5,143;25,266
7065,500;2,909;0,727;-35,209;3,146;9,578;5,166;36,901;4,838;-12,500;-2,794;0,000;38,600;39,200;9,536;3,078;-9,906;-8,002;-10,869;-9,014;-3,234;27,141;0,000;260,340;Inf;270,000;260,000;-9,458;3,017;-5,188;25,270
7066,000;2,893;0,650;-35,209;3,053;9,645;5,166;36,901;4,838;-12,500;-2,794;0,000;38,600;39,200;9,556;3,153;-9,877;-7,985;-10,836;-8,972;-3,234;27,141;0,000;260,940;Inf;270,000;260,000;-9,448;3,015;-5,166;25,276
7066,500;2,893;0,650;-35,209;3,053;9,645;5,166;36,901;4,838;-12,500;-2,794;0,000;38,600;39,200;9,556;3,153;-9,957;-8,022;-10,907;-9,033;-3,234;27,141;0,000;260,940;Inf;270,000;260,000;-9,418;3,013;-5,158;25,325
7067,000;2,893;0,650;-35,209;3,053;9,645;5,166;36,901;4,838;-12,500;-2,794;0,000;38,600;39,200;9,556;3,153;-9,748;-8,057;-10,985;-8,986;-3,234;27,141;0,000;260,940;Inf;270,000;260,000;-9,480;3,011;-5,157;25,331
7067,500;2,893;0,650;-35,209;3,053;9,645;5,166;36,901;4,838;-12,500;-2,794;0,000;38,600;39,200;9,556;3,153;-9,902;-7,987;-10,880;-8,978;-3,234;27,141;0,000;260,940;Inf;270,000;260,000;-9,444;3,009;-5,169;25,356
7068,000;2,893;0,650;-35,209;3,053;9,645;5,173;36,902;4,849;-12,480;-2,800;0,000;38,613;39,204;9,556;3,153;-9,757;-8,038;-10,909;-8,899;-3,244;27,145;0,000;260,740;Inf;270,000;260,000;-9,437;3,007;-5,153;25,360
7068,500;2,893;0,650;-35,209;3,053;9,645;5,173;36,902;4,849;-12,480;-2,800;0,000;38,600;39,200;9,556;3,153;-9,795;-7,999;-10,790;-8,974;-3,244;27,145;0,000;260,740;Inf;270,000;260,000;-9,401;3,006;-5,150;25,347
7069,000;3,142;0,738;-35,209;3,144;9,586;5,173;36,902;4,849;-12,480;-2,800;0,000;38,600;39,200;9,586;3,210;-9,678;-8,017;-10,826;-8,995;-3,244;27,145;0,000;260,240;Inf;270,000;260,000;-9,390;3,004;-5,140;25,358
7069,500;3,142;0,738;-35,209;3,144;9,586;5,173;36,902;4,849;-12,480;-2,800;0,000;38,600;39,200;9,586;3,210;-9,974;-8,060;-11,019;-9,048;-3,244;27,145;0,000;260,240;Inf;270,000;260,000;-9,379;3,006;-5,149;25,417
7070,000;3,142;0,738;-35,209;3,144;9,586;5,173;36,902;4,849;-12,480;-2,800;0,000;38,600;39,200;9,586;3,210;-9,875;-8,029;-10,892;-8,975;-3,244;27,145;0,000;260,640;Inf;270,000;260,000;-9,525;3,008;-5,167;25,620
7070,500;3,142;0,738;-35,209;3,144;9,586;5,173;36,902;4,849;-12,480;-2,800;0,000;38,600;39,200;9,586;3,210;-9,934;-8,007;-10,906;-9,001;-3,244;27,145;0,000;260,640;Inf;270,000;260,000;-9,443;3,010;-5,159;25,659
7071,000;3,142;0,738;-35,209;3,144;9,586;5,173;36,902;4,849;-12,480;-2,800;0,000;38,600;39,200;9,586;3,210;-9,806;-8,033;-10,937;-8,952;-3,244;27,145;0,000;260,740;Inf;270,000;260,000;-9,462;3,013;-5,158;25,641
7071,500;3,142;0,738;-35,209;3,144;9,586;5,231;36,898;4,848;-12,459;-2,801;0,000;38,606;39,101;9,586;3,210;-9,831;-8,012;-10,839;-9,012;-3,229;27,150;0,000;260,740;Inf;270,000;260,000;-9,432;3,015;-5,124;25,586
7072,000;3,142;0,738;-35,209;3,144;9,586;5,231;36,898;4,848;-12,459;-2,801;0,000;38,600;39,100;9,586;3,210;-9,803;-8,006;-10,842;-8,937;-3,229;27,150;0,000;261,040;Inf;270,000;260,000;-9,424;3,017;-5,128;25,578
7072,500;2,804;0,701;-34,608;3,222;9,666;5,231;36,898;4,848;-12,459;-2,801;0,000;38,600;39,100;9,683;3,169;-9,974;-8,049;-11,193;-9,137;-3,229;27,150;0,000;261,040;Inf;269,000;260,000;-9,397;3,019;-5,111;25,535
7073,000;2,804;0,701;-34,608;3,222;9,666;5,231;36,898;4,848;-12,459;-2,801;0,000;38,600;39,100;9,683;3,169;-9,890;-7,953;-11,149;-8,978;-3,229;27,150;0,000;260,740;Inf;269,000;260,000;-9,588;3,015;-5,112;25,497
7073,500;2,804;0,701;-34,608;3,222;9,666;5,231;36,898;4,848;-12,459;-2,801;0,000;38,600;39,100;9,683;3,169;-9,907;-7,919;-10,941;-8,886;-3,229;27,150;0,000;260,740;Inf;269,000;260,000;-9,493;3,012;-5,134;25,427
7074,000;2,804;0,701;-34,608;3,222;9,666;5,231;36,898;4,848;-12,459;-2,801;0,000;38,600;39,100;9,683;3,169;-9,846;-7,911;-10,912;-8,820;-3,229;27,150;0,000;260,540;Inf;269,000;260,000;-9,413;3,008;-5,095;25,431
7074,500;2,804;0,701;-34,608;3,222;9,666;5,274;36,923;4,842;-12,428;-2,783;0,000;38,603;39,063;9,683;3,169;-9,900;-7,974;-10,963;-8,927;-3,225;27,151;0,000;260,540;Inf;269,000;260,000;-9,372;3,005;-5,120;25,448
7075,000;2,804;0,701;-34,608;3,222;9,666;5,274;36,923;4,842;-12,428;-2,783;0,000;38,600;39,100;9,683;3,169;-9,463;-7,930;-10,636;-8,864;-3,225;27,151;0,000;260,740;Inf;269,000;260,000;-9,441;3,002;-5,090;25,399
7075,500;3,509;0,871;-35,209;3,196;9,485;5,274;36,923;4,842;-12,428;-2,783;0,000;38,600;39,100;9,670;3,223;-9,737;-7,694;-10,585;-8,735;-3,225;27,151;0,000;260,740;Inf;269,000;260,000;-9,223;2,999;-5,078;25,424
7076,000;3,509;0,871;-35,209;3,196;9,485;5,274;36,923;4,842;-12,428;-2,783;0,000;38,600;39,100;9,670;3,223;-9,800;-7,932;-10,892;-8,850;-3,225;27,151;0,000;261,240;Inf;269,000;260,000;-9,188;3,007;-5,089;25,508
7076,500;3,509;0,871;-35,209;3,196;9,485;5,274;36,923;4,842;-12,428;-2,783;0,000;38,600;39,100;9,670;3,223;-9,644;-7,935;-10,797;-8,870;-3,225;27,151;0,000;261,240;Inf;268,000;260,000;-9,368;3,015;-5,078;25,540
7077,000;3,509;0,871;-35,209;3,196;9,485;5,274;36,923;4,842;-12,428;-2,783;0,000;38,600;39,100;9,670;3,223;-9,805;-7,940;-10,817;-8,929;-3,225;27,151;0,000;260,140;Inf;268,000;260,000;-9,311;3,023;-5,084;25,493
7077,500;3,509;0,871;-35,209;3,196;9,485;5,304;36,869;4,848;-12,425;-2,800;0,000;38,586;39,033;9,670;3,223;-9,938;-7,963;-10,994;-8,960;-3,222;27,145;0,000;260,140;Inf;268,000;260,000;-9,373;3,031;-5,061;25,449
7078,000;3,509;0,871;-35,209;3,196;9,485;5,304;36,869;4,848;-12,425;-2,800;0,000;38,600;39,000;9,670;3,223;-9,944;-7,934;-10,926;-8,949;-3,222;27,145;0,000;260,040;Inf;268,000;260,000;-9,464;3,039;-5,081;25,402
7078,500;3,509;0,871;-35,209;3,196;9,485;5,304;36,869;4,848;-12,425;-2,800;0,000;38,600;39,000;9,670;3,223;-9,961;-7,941;-11,007;-9,013;-3,222;27,145;0,000;260,040;Inf;268,000;260,000;-9,438;3,047;-5,081;25,378
7079,000;2,931;0,695;-35,209;3,165;9,648;5,304;36,869;4,848;-12,425;-2,800;0,000;38,600;39,000;9,445;3,252;-9,897;-7,971;-11,100;-8,978;-3,222;27,145;0,000;259,340;Inf;268,000;260,000;-9,481;3,054;-5,071;25,450
7079,500;2,931;0,695;-35,209;3,165;9,648;5,304;36,869;4,848;-12,425;-2,800;0,000;38,600;39,000;9,445;3,252;-10,050;-7,955;-11,088;-9,038;-3,222;27,145;0,000;259,340;Inf;268,000;260,000;-9,486;3,052;-5,068;25,501
7080,000;2,931;0,695;-35,209;3,165;9,648;5,304;36,869;4,848;-12,425;-2,800;0,000;38,600;39,000;9,445;3,252;-9,968;-7,920;-10,890;-8,960;-3,222;27,145;0,000;258,240;Inf;268,000;260,000;-9,533;3,050;-5,071;25,512
7080,500;2,931;0,695;-35,209;3,165;9,648;5,304;36,869;4,848;-12,425;-2,800;0,000;38,600;39,000;9,445;3,252;-9,852;-7,918;-11,040;-8,938;-3,222;27,145;0,000;258,240;Inf;269,000;260,000;-9,435;3,048;-5,075;25,492
7081,000;2,931;0,695;-35,209;3,165;9,648;5,311;36,896;4,872;-12,396;-2,793;0,000;38,572;39,030;9,445;3,252;-9,922;-7,932;-11,016;-8,942;-3,234;27,151;0,000;258,240;Inf;269,000;260,000;-9,437;3,046;-5,064;25,544
7081,500;2,931;0,695;-35,209;3,165;9,648;5,311;36,896;4,872;-12,396;-2,793;0,000;38,600;39,000;9,445;3,252;-9,876;-7,957;-11,073;-9,004;-3,234;27,151;0,000;258,240;Inf;270,000;260,000;-9,453;3,045;-5,058;25,556
7082,000;2,633;0,709;-34,051;3,279;9,544;5,311;36,896;4,872;-12,396;-2,793;0,000;38,600;39,000;9,678;3,042;-9,963;-7,946;-11,034;-8,999;-3,234;27,151;0,000;259,040;Inf;270,000;260,000;-9,477;3,043;-5,058;25,584
7082,500;2,633;0,709;-34,051;3,279;9,544;5,311;36,896;4,872;-12,396;-2,793;0,000;38,600;39,000;9,678;3,042;-9,908;-7,971;-11,055;-8,986;-3,234;27,151;0,000;259,040;Inf;270,000;260,000;-9,486;3,036;-5,064;25,598
7083,000;2,633;0,709;-34,051;3,279;9,544;5,311;36,896;4,872;-12,396;-2,793;0,000;38,600;39,000;9,678;3,042;-9,990;-7,936;-10,998;-8,999;-3,234;27,151;0,000;258,640;Inf;270,000;260,000;-9,480;3,029;-5,048;25,516
7083,500;2,633;0,709;-34,051;3,279;9,544;5,311;36,896;4,872;-12,396;-2,793;0,000;38,600;39,000;9,678;3,042;-10,046;-7,889;-11,087;-8,998;-3,234;27,151;0,000;258,640;Inf;271,000;260,000;-9,481;3,023;-5,066;25,440
7084,000;2,633;0,709;-34,051;3,279;9,544;5,240;36,917;4,841;-12,375;-2,792;0,000;38,557;39,037;9,678;3,042;-9,876;-7,932;-11,113;-8,939;-3,234;27,145;0,000;260,540;Inf;271,000;260,000;-9,505;3,016;-5,060;25,440
7084,500;2,633;0,709;-34,051;3,279;9,544;5,240;36,917;4,841;-12,375;-2,792;0,000;38,600;39,000;9,678;3,042;-9,983;-7,916;-11,019;-8,957;-3,234;27,145;0,000;260,540;Inf;271,000;260,000;-9,465;3,010;-5,073;25,398
7085,000;2,633;0,709;-34,051;3,279;9,544;5,240;36,917;4,841;-12,375;-2,792;0,000;38,600;39,000;9,678;3,042;-9,952;-7,946;-11,111;-8,994;-3,234;27,145;0,000;260,440;Inf;271,000;260,000;-9,468;3,004;-5,068;25,387
7085,500;2,853;0,723;-34,840;3,275;9,596;5,240;36,917;4,841;-12,375;-2,792;0,000;38,600;39,000;9,565;3,159;-9,916;-7,948;-11,090;-8,890;-3,234;27,145;0,000;260,440;Inf;271,000;260,000;-9,501;2,998;-5,070;25,396
7086,000;2,853;0,723;-34,840;3,275;9,596;5,240;36,917;4,841;-12,375;-2,792;0,000;38,600;39,000;9,565;3,159;-9,975;-7,829;-10,960;-8,900;-3,234;27,145;0,000;260,940;Inf;271,000;260,000;-9,461;2,996;-5,069;25,431
7086,500;2,853;0,723;-34,840;3,275;9,596;5,240;36,917;4,841;-12,375;-2,792;0,000;38,600;39,000;9,565;3,159;-9,732;-7,866;-10,976;-8,788;-3,234;27,145;0,000;260,940;Inf;271,000;260,000;-9,416;2,993;-5,074;25,538
7087,000;2,853;0,723;-34,840;3,275;9,596;5,240;36,917;4,841;-12,375;-2,792;0,000;38,600;39,000;9,565;3,159;-9,759;-7,906;-10,893;-8,851;-3,234;27,145;0,000;261,740;Inf;271,000;260,000;-9,340;2,991;-5,067;25,547
7087,500;2,853;0,723;-34,840;3,275;9,596;5,245;36,878;4,875;-12,379;-2,790;0,000;38,561;39,030;9,565;3,159;-9,791;-7,918;-10,845;-8,847;-3,223;27,163;0,000;261,740;Inf;270,000;260,000;-9,352;2,989;-5,073;25,496
7088,000;2,853;0,723;-34,840;3,275;9,596;5,245;36,878;4,875;-12,379;-2,790;0,000;38,600;39,000;9,565;3,159;-9,905;-7,903;-10,904;-8,919;-3,223;27,163;0,000;261,740;Inf;270,000;260,000;-9,350;2,986;-5,060;25,434
7088,500;2,558;0,718;-34,259;3,245;9,526;5,245;36,878;4,875;-12,379;-2,790;0,000;38,600;39,000;9,688;3,218;-9,750;-7,926;-11,010;-9,004;-3,223;27,163;0,000;261,740;Inf;269,000;260,000;-9,407;2,984;-5,058;25,454
7089,000;2,558;0,718;-34,259;3,245;9,526;5,245;36,878;4,875;-12,379;-2,790;0,000;38,600;39,000;9,688;3,218;-9,874;-7,948;-11,081;-8,969;-3,223;27,163;0,000;261,540;Inf;269,000;260,000;-9,423;2,977;-5,049;25,454
7089,500;2,558;0,718;-34,259;3,245;9,526;5,245;36,878;4,875;-12,379;-2,790;0,000;38,600;39,000;9,688;3,218;-9,955;-7,954;-11,100;-8,960;-3,223;27,163;0,000;261,540;Inf;268,000;260,000;-9,468;2,970;-5,049;25,470
7090,000;2,558;0,718;-34,259;3,245;9,526;5,245;36,878;4,875;-12,379;-2,790;0,000;38,600;39,000;9,688;3,218;-9,943;-7,901;-11,036;-8,989;-3,223;27,163;0,000;260,340;Inf;268,000;260,000;-9,492;2,964;-5,047;25,472
7090,500;2,558;0,718;-34,259;3,245;9,526;5,236;36,898;4,840;-12,339;-2,790;0,000;38,538;39,024;9,688;3,218;-9,895;-7,924;-11,020;-8,896;-3,234;27,160;0,000;260,340;Inf;268,000;260,000;-9,467;2,957;-5,050;25,448
7091,000;2,558;0,718;-34,259;3,245;9,526;5,236;36,898;4,840;-12,339;-2,790;0,000;38,500;39,000;9,688;3,218;-9,833;-7,889;-10,935;-8,850;-3,234;27,160;0,000;260,540;Inf;268,000;260,000;-9,434;2,950;-5,063;25,446
7091,500;2,558;0,718;-34,259;3,245;9,526;5,236;36,898;4,840;-12,339;-2,790;0,000;38,500;39,000;9,688;3,218;-9,929;-7,899;-10,938;-8,946;-3,234;27,160;0,000;260,540;Inf;268,000;260,000;-9,377;2,944;-5,065;25,427
7092,000;3,400;0,785;-35,209;3,152;9,647;5,236;36,898;4,840;-12,339;-2,790;0,000;38,500;39,000;9,632;3,217;-9,802;-7,945;-11,062;-8,954;-3,234;27,160;0,000;260,640;Inf;268,000;260,000;-9,428;2,938;-5,069;25,436
7092,500;3,400;0,785;-35,209;3,152;9,647;5,236;36,898;4,840;-12,339;-2,790;0,000;38,500;39,000;9,632;3,217;-9,957;-7,919;-11,063;-8,975;-3,234;27,160;0,000;260,640;Inf;268,000;260,000;-9,441;2,945;-5,056;25,414
7093,000;3,400;0,785;-35,209;3,152;9,647;5,236;36,898;4,840;-12,339;-2,790;0,000;38,500;39,000;9,632;3,217;-9,961;-7,872;-10,913;-8,912;-3,234;27,160;0,000;258,440;Inf;268,000;260,000;-9,478;2,953;-5,026;25,341
7093,500;3,400;0,785;-35,209;3,152;9,647;5,236;36,898;4,840;-12,339;-2,790;0,000;38,500;39,000;9,632;3,217;-9,969;-7,843;-10,992;-8,945;-3,234;27,160;0,000;258,440;Inf;269,000;260,000;-9,414;2,960;-5,051;25,271
7094,000;3,400;0,785;-35,209;3,152;9,647;5,231;36,887;4,852;-12,307;-2,804;0,000;38,511;38,913;9,632;3,217;-9,898;-7,936;-11,035;-8,905;-3,235;27,162;0,000;258,040;Inf;269,000;260,000;-9,437;2,967;-5,058;25,274
7094,500;3,400;0,785;-35,209;3,152;9,647;5,231;36,887;4,852;-12,307;-2,804;0,000;38,500;38,900;9,632;3,217;-9,887;-7,917;-11,076;-8,974;-3,235;27,162;0,000;258,040;Inf;270,000;260,000;-9,444;2,974;-5,056;25,279
7095,000;2,736;0,688;-35,209;3,202;9,573;5,231;36,887;4,852;-12,307;-2,804;0,000;38,500;38,900;9,567;3,291;-10,073;-7,875;-11,043;-8,937;-3,235;27,162;0,000;258,040;Inf;270,000;260,000;-9,463;2,981;-5,049;25,268
7095,500;2,736;0,688;-35,209;3,202;9,573;5,231;36,887;4,852;-12,307;-2,804;0,000;38,500;38,900;9,567;3,291;-9,880;-7,927;-11,044;-8,811;-3,235;27,162;0,000;258,040;Inf;271,000;260,000;-9,482;2,977;-5,062;25,267
7096,000;2,736;0,688;-35,209;3,202;9,573;5,231;36,887;4,852;-12,307;-2,804;0,000;38,500;38,900;9,567;3,291;-9,769;-7,907;-10,922;-8,908;-3,235;27,162;0,000;258,640;Inf;271,000;260,000;-9,415;2,973;-5,064;25,222
7096,500;2,736;0,688;-35,209;3,202;9,573;5,231;36,887;4,852;-12,307;-2,804;0,000;38,500;38,900;9,567;3,291;-9,722;-7,913;-10,975;-8,913;-3,235;27,162;0,000;258,640;Inf;272,000;260,000;-9,376;2,969;-5,058;25,216
7097,000;2,736;0,688;-35,209;3,202;9,573;5,187;36,863;4,837;-12,300;-2,796;0,000;38,513;38,932;9,567;3,291;-9,975;-7,850;-10,954;-8,875;-3,231;27,160;0,000;260,440;Inf;272,000;260,000;-9,381;2,966;-5,066;25,092
7097,500;2,736;0,688;-35,209;3,202;9,573;5,187;36,863;4,837;-12,300;-2,796;0,000;38,500;38,900;9,567;3,291;-9,881;-7,961;-11,059;-9,006;-3,231;27,160;0,000;260,440;Inf;272,000;260,000;-9,414;2,962;-5,080;24,951
7098,000;2,794;0,666;-35,209;3,166;9,582;5,187;36,863;4,837;-12,300;-2,796;0,000;38,500;38,900;9,626;3,365;-9,972;-7,971;-11,045;-9,001;-3,231;27,160;0,000;260,240;Inf;272,000;260,000;-9,477;2,958;-5,061;24,941
7098,500;2,794;0,666;-35,209;3,166;9,582;5,187;36,863;4,837;-12,300;-2,796;0,000;38,500;38,900;9,626;3,365;-9,774;-7,976;-11,002;-9,003;-3,231;27,160;0,000;260,240;Inf;272,000;260,000;-9,497;2,955;-5,054;24,960
7099,000;2,794;0,666;-35,209;3,166;9,582;5,187;36,863;4,837;-12,300;-2,796;0,000;38,500;38,900;9,626;3,365;-9,876;-7,842;-10,800;-8,860;-3,231;27,160;0,000;260,540;Inf;272,000;260,000;-9,439;2,953;-5,074;25,004
7099,500;2,794;0,666;-35,209;3,166;9,582;5,187;36,863;4,837;-12,300;-2,796;0,000;38,500;38,900;9,626;3,365;-9,953;-7,985;-11,119;-8,929;-3,231;27,160;0,000;260,540;Inf;272,000;260,000;-9,344;2,950;-5,062;25,085
7100,000;2,794;0,666;-35,209;3,166;9,582;5,187;36,863;4,837;-12,300;-2,796;0,000;38,500;38,900;9,626;3,365;-9,737;-7,988;-10,970;-9,014;-3,231;27,160;0,000;262,040;Inf;272,000;260,000;-9,496;2,948;-5,078;25,107
7100,500;2,794;0,666;-35,209;3,166;9,582;5,272;36,863;4,851;-12,263;-2,784;0,000;38,498;38,906;9,626;3,365;-9,849;-7,900;-10,815;-8,847;-3,217;27,163;0,000;262,040;Inf;271,000;260,000;-9,428;2,945;-5,084;25,170
7101,000;2,794;0,666;-35,209;3,166;9,582;5,272;36,863;4,851;-12,263;-2,784;0,000;38,500;38,900;9,626;3,365;-9,671;-7,844;-10,797;-8,745;-3,217;27,163;0,000;262,440;Inf;271,000;260,000;-9,353;2,943;-5,085;25,237
7101,500;3,360;0,879;-34,408;3,183;9,543;5,272;36,863;4,851;-12,263;-2,784;0,000;38,500;38,900;9,688;3,244;-9,554;-7,907;-10,839;-8,882;-3,217;27,163;0,000;262,440;Inf;270,000;260,000;-9,264;2,940;-5,061;25,321
7102,000;3,360;0,879;-34,408;3,183;9,543;5,272;36,863;4,851;-12,263;-2,784;0,000;38,500;38,900;9,688;3,244;-9,785;-7,894;-10,767;-8,884;-3,217;27,163;0,000;262,340;Inf;270,000;260,000;-9,296;2,947;-5,066;25,333
7102,500;3,360;0,879;-34,408;3,183;9,543;5,272;36,863;4,851;-12,263;-2,784;0,000;38,500;38,900;9,688;3,244;-9,682;-7,916;-10,859;-8,916;-3,217;27,163;0,000;262,340;Inf;269,000;260,000;-9,332;2,954;-5,061;25,321
7103,000;3,360;0,879;-34,408;3,183;9,543;5,272;36,863;4,851;-12,263;-2,784;0,000;38,500;38,900;9,688;3,244;-9,801;-7,911;-10,793;-8,883;-3,217;27,163;0,000;261,740;Inf;269,000;260,000;-9,343;2,961;-5,045;25,316
7103,500;3,360;0,879;-34,408;3,183;9,543;5,255;36,860;4,856;-12,243;-2,801;0,000;38,481;38,918;9,688;3,244;-9,765;-7,955;-10,951;-8,935;-3,227;27,166;0,000;261,740;Inf;268,000;260,000;-9,347;2,967;-5,052;25,274
7104,000;3,360;0,879;-34,408;3,183;9,543;5,255;36,860;4,856;-12,243;-2,801;0,000;38,500;38,900;9,688;3,244;-9,815;-7,930;-10,799;-8,914;-3,227;27,166;0,000;261,340;Inf;268,000;260,000;-9,401;2,974;-5,057;25,212
7104,500;2,505;0,665;-34,743;3,167;9,530;5,255;36,860;4,856;-12,243;-2,801;0,000;38,500;38,900;9,620;3,305;-9,915;-7,991;-11,107;-9,045;-3,227;27,166;0,000;261,340;Inf;267,000;260,000;-9,365;2,980;-5,048;25,187
7105,000;2,505;0,665;-34,743;3,167;9,530;5,255;36,860;4,856;-12,243;-2,801;0,000;38,500;38,900;9,620;3,305;-10,039;-7,909;-10,975;-8,956;-3,227;27,166;0,000;261,340;Inf;267,000;260,000;-9,515;2,972;-5,073;25,192
7105,500;2,505;0,665;-34,743;3,167;9,530;5,255;36,860;4,856;-12,243;-2,801;0,000;38,500;38,900;9,620;3,305;-9,799;-7,941;-10,910;-8,870;-3,227;27,166;0,000;261,340;Inf;266,000;260,000;-9,470;2,964;-5,078;25,202
7106,000;2,505;0,665;-34,743;3,167;9,530;5,255;36,860;4,856;-12,243;-2,801;0,000;38,500;38,900;9,620;3,305;-9,927;-7,906;-10,892;-8,942;-3,227;27,166;0,000;257,040;Inf;266,000;260,000;-9,380;2,957;-5,067;25,213
7106,500;2,505;0,665;-34,743;3,167;9,530;5,255;36,860;4,856;-12,243;-2,801;0,000;38,500;38,900;9,620;3,305;-9,738;-7,917;-11,009;-8,866;-3,227;27,166;0,000;257,040;Inf;267,000;260,000;-9,417;2,950;-5,045;25,202
7107,000;2,505;0,665;-34,743;3,167;9,530;5,221;36,862;4,863;-12,224;-2,802;0,000;38,469;38,917;9,620;3,305;-9,841;-7,844;-10,853;-8,866;-3,237;27,163;0,000;258,140;Inf;267,000;260,000;-9,382;2,942;-5,046;25,207
7107,500;2,505;0,665;-34,743;3,167;9,530;5,221;36,862;4,863;-12,224;-2,802;0,000;38,500;38,900;9,620;3,305;-9,785;-7,936;-10,971;-8,895;-3,237;27,163;0,000;258,140;Inf;268,000;260,000;-9,351;2,935;-5,061;25,316
7108,000;3,391;0,782;-35,209;3,171;9,608;5,221;36,862;4,863;-12,224;-2,802;0,000;38,500;38,900;9,573;3,239;-9,786;-7,818;-10,773;-8,783;-3,237;27,163;0,000;257,540;Inf;268,000;260,000;-9,397;2,928;-5,029;25,338
7108,500;3,391;0,782;-35,209;3,171;9,608;5,221;36,862;4,863;-12,224;-2,802;0,000;38,500;38,900;9,573;3,239;-9,743;-7,839;-10,675;-8,748;-3,237;27,163;0,000;257,540;Inf;269,000;260,000;-9,290;2,936;-5,034;25,336
7109,000;3,391;0,782;-35,209;3,171;9,608;5,221;36,862;4,863;-12,224;-2,802;0,000;38,500;38,900;9,573;3,239;-9,694;-7,853;-10,787;-8,773;-3,237;27,163;0,000;258,440;Inf;269,000;260,000;-9,251;2,943;-5,052;25,410
7109,500;3,391;0,782;-35,209;3,171;9,608;5,221;36,862;4,863;-12,224;-2,802;0,000;38,500;38,900;9,573;3,239;-9,667;-7,775;-10,653;-8,768;-3,237;27,163;0,000;258,440;Inf;270,000;260,000;-9,277;2,950;-5,027;25,434
7110,000;3,391;0,782;-35,209;3,171;9,608;5,186;36,827;4,857;-12,211;-2,804;0,000;38,455;38,892;9,573;3,239;-9,595;-7,884;-10,817;-8,808;-3,228;27,159;0,000;257,340;Inf;270,000;260,000;-9,216;2,958;-5,009;25,441
7110,500;3,391;0,782;-35,209;3,171;9,608;5,186;36,827;4,857;-12,211;-2,804;0,000;38,500;38,900;9,573;3,239;-9,701;-7,832;-10,703;-8,843;-3,228;27,159;0,000;257,340;Inf;271,000;260,000;-9,276;2,965;-5,025;25,439
7111,000;3,271;0,779;-35,209;3,128;9,550;5,186;36,827;4,857;-12,211;-2,804;0,000;38,500;38,900;9,655;3,223;-9,730;-7,888;-10,729;-8,803;-3,228;27,159;0,000;257,740;Inf;271,000;260,000;-9,270;2,972;-5,031;25,382
7111,500;3,271;0,779;-35,209;3,128;9,550;5,186;36,827;4,857;-12,211;-2,804;0,000;38,500;38,900;9,655;3,223;-9,599;-7,844;-10,670;-8,851;-3,228;27,159;0,000;257,740;Inf;272,000;260,000;-9,287;2,977;-5,027;25,302
7112,000;3,271;0,779;-35,209;3,128;9,550;5,186;36,827;4,857;-12,211;-2,804;0,000;38,500;38,900;9,655;3,223;-9,667;-7,932;-10,846;-8,961;-3,228;27,159;0,000;256,940;Inf;272,000;260,000;-9,241;2,981;-5,002;25,272
7112,500;3,271;0,779;-35,209;3,128;9,550;5,186;36,827;4,857;-12,211;-2,804;0,000;38,500;38,900;9,655;3,223;-9,897;-7,838;-10,822;-8,868;-3,228;27,159;0,000;256,940;Inf;273,000;260,000;-9,351;2,986;-5,022;25,267
7113,000;3,271;0,779;-35,209;3,128;9,550;5,238;36,863;4,856;-12,153;-2,801;0,000;38,443;38,855;9,655;3,223;-9,481;-7,846;-10,757;-8,830;-3,228;27,169;0,000;260,940;Inf;273,000;260,000;-9,356;2,991;-5,033;25,238
7113,500;3,271;0,779;-35,209;3,128;9,550;5,238;36,863;4,856;-12,153;-2,801;0,000;38,400;38,900;9,655;3,223;-9,591;-7,770;-10,617;-8,706;-3,228;27,169;0,000;260,940;Inf;273,000;260,000;-9,229;2,995;-5,034;25,174
7114,000;3,271;0,779;-35,209;3,128;9,550;5,238;36,863;4,856;-12,153;-2,801;0,000;38,400;38,900;9,655;3,223;-9,759;-7,750;-10,667;-8,775;-3,228;27,169;0,000;261,240;Inf;273,000;260,000;-9,171;3,000;-5,014;25,124
7114,500;2,504;0,708;-34,138;3,220;9,523;5,238;36,863;4,856;-12,153;-2,801;0,000;38,400;38,900;9,658;3,161;-9,576;-7,875;-10,744;-8,842;-3,228;27,169;0,000;261,240;Inf;272,000;260,000;-9,238;3,004;-5,020;25,042
7115,000;2,504;0,708;-34,138;3,220;9,523;5,238;36,863;4,856;-12,153;-2,801;0,000;38,400;38,900;9,658;3,161;-9,562;-7,899;-10,663;-8,725;-3,228;27,169;0,000;261,340;Inf;272,000;260,000;-9,259;2,996;-5,032;25,055
7115,500;2,504;0,708;-34,138;3,220;9,523;5,238;36,863;4,856;-12,153;-2,801;0,000;38,400;38,900;9,658;3,161;-9,570;-7,830;-10,560;-8,682;-3,228;27,169;0,000;261,340;Inf;271,000;260,000;-9,212;2,988;-5,013;25,141
7116,000;2,504;0,708;-34,138;3,220;9,523;5,238;36,863;4,856;-12,153;-2,801;0,000;38,400;38,900;9,658;3,161;-9,532;-7,748;-10,360;-8,563;-3,228;27,169;0,000;263,640;Inf;271,000;260,000;-9,160;2,980;-5,007;25,306
7116,500;2,504;0,708;-34,138;3,220;9,523;5,269;36,813;4,870;-12,121;-2,803;0,000;38,438;38,913;9,658;3,161;-9,468;-7,817;-10,414;-8,577;-3,225;27,170;0,000;263,640;Inf;270,000;260,000;-9,051;2,972;-5,022;25,335
7117,000;2,504;0,708;-34,138;3,220;9,523;5,269;36,813;4,870;-12,121;-2,803;0,000;38,400;38,900;9,658;3,161;-9,313;-7,838;-10,504;-8,695;-3,225;27,170;0,000;263,140;Inf;270,000;260,000;-9,069;2,965;-5,021;25,372
7117,500;3,461;0,836;-35,209;3,129;9,577;5,269;36,813;4,870;-12,121;-2,803;0,000;38,400;38,900;9,651;2,932;-9,403;-7,790;-10,388;-8,713;-3,225;27,170;0,000;263,140;Inf;269,000;260,000;-9,087;2,957;-5,010;25,432
7118,000;3,461;0,836;-35,209;3,129;9,577;5,269;36,813;4,870;-12,121;-2,803;0,000;38,400;38,900;9,651;2,932;-9,431;-7,827;-10,464;-8,597;-3,225;27,170;0,000;263,440;Inf;269,000;260,000;-9,073;2,965;-4,997;25,399
7118,500;3,461;0,836;-35,209;3,129;9,577;5,269;36,813;4,870;-12,121;-2,803;0,000;38,400;38,900;9,651;2,932;-9,437;-7,858;-10,555;-8,671;-3,225;27,170;0,000;263,440;Inf;268,000;260,000;-9,080;2,974;-5,004;25,446
7119,000;3,461;0,836;-35,209;3,129;9,577;5,269;36,813;4,870;-12,121;-2,803;0,000;38,400;38,900;9,651;2,932;-9,548;-7,833;-10,509;-8,787;-3,225;27,170;0,000;260,540;Inf;268,000;260,000;-9,130;2,982;-4,993;25,479
7119,500;3,461;0,836;-35,209;3,129;9,577;5,243;36,842;4,867;-12,058;-2,796;0,000;38,430;38,863;9,651;2,932;-9,642;-7,730;-10,527;-8,664;-3,206;27,177;0,000;260,540;Inf;268,000;260,000;-9,169;2,989;-4,982;25,467
7120,000;3,461;0,836;-35,209;3,129;9,577;5,243;36,842;4,867;-12,058;-2,796;0,000;38,400;38,900;9,651;2,932;-9,634;-7,895;-10,756;-8,880;-3,206;27,177;0,000;260,340;Inf;268,000;260,000;-9,141;2,997;-5,007;25,511
7120,500;3,461;0,836;-35,209;3,129;9,577;5,243;36,842;4,867;-12,058;-2,796;0,000;38,400;38,900;9,651;2,932;-9,435;-7,880;-10,352;-8,791;-3,206;27,177;0,000;260,340;Inf;268,000;260,000;-9,291;3,005;-5,023;25,550
7121,000;2,490;0,576;-35,209;3,162;9,679;5,243;36,842;4,867;-12,058;-2,796;0,000;38,400;38,900;9,547;3,185;-9,595;-7,677;-10,416;-8,700;-3,206;27,177;0,000;260,140;Inf;268,000;260,000;-9,115;3,012;-5,018;25,606
7121,500;2,490;0,576;-35,209;3,162;9,679;5,243;36,842;4,867;-12,058;-2,796;0,000;38,400;38,900;9,547;3,185;-9,531;-7,887;-10,668;-8,826;-3,206;27,177;0,000;260,140;Inf;268,000;260,000;-9,097;3,004;-5,013;25,615
7122,000;2,490;0,576;-35,209;3,162;9,679;5,243;36,842;4,867;-12,058;-2,796;0,000;38,400;38,900;9,547;3,185;-9,475;-7,832;-10,493;-8,744;-3,206;27,177;0,000;258,040;Inf;268,000;260,000;-9,228;2,995;-5,023;25,572
7122,500;2,490;0,576;-35,209;3,162;9,679;5,243;36,842;4,867;-12,058;-2,796;0,000;38,400;38,900;9,547;3,185;-9,618;-7,734;-10,517;-8,749;-3,206;27,177;0,000;258,040;Inf;269,000;260,000;-9,136;2,987;-5,005;25,571
7123,000;2,490;0,576;-35,209;3,162;9,679;5,227;36,842;4,884;-12,032;-2,785;0,000;38,422;38,838;9,547;3,185;-9,483;-7,790;-10,427;-8,734;-3,208;27,175;0,000;258,640;Inf;269,000;260,000;-9,155;2,979;-5,001;25,549
7123,500;2,490;0,576;-35,209;3,162;9,679;5,227;36,842;4,884;-12,032;-2,785;0,000;38,400;38,800;9,547;3,185;-9,399;-7,738;-10,389;-8,675;-3,208;27,175;0,000;258,640;Inf;270,000;260,000;-9,108;2,971;-4,994;25,538
7124,000;2,762;0,734;-33,183;3,194;9,527;5,227;36,842;4,884;-12,032;-2,785;0,000;38,400;38,800;9,867;3,077;-9,519;-7,800;-10,378;-8,694;-3,208;27,175;0,000;258,540;Inf;270,000;260,000;-9,050;2,963;-4,994;25,605
7124,500;2,762;0,734;-33,183;3,194;9,527;5,227;36,842;4,884;-12,032;-2,785;0,000;38,400;38,800;9,867;3,077;-9,477;-7,717;-10,337;-8,709;-3,208;27,175;0,000;258,540;Inf;271,000;260,000;-9,098;2,960;-4,961;25,618
7125,000;2,762;0,734;-33,183;3,194;9,527;5,227;36,842;4,884;-12,032;-2,785;0,000;38,400;38,800;9,867;3,077;-9,551;-7,862;-10,652;-8,799;-3,208;27,175;0,000;259,140;Inf;271,000;260,000;-9,060;2,956;-4,970;25,658
7125,500;2,762;0,734;-33,183;3,194;9,527;5,227;36,842;4,884;-12,032;-2,785;0,000;38,400;38,800;9,867;3,077;-9,452;-7,830;-10,493;-8,794;-3,208;27,175;0,000;259,140;Inf;271,000;260,000;-9,216;2,953;-4,972;25,742
7126,000;2,762;0,734;-33,183;3,194;9,527;5,228;36,852;4,877;-12,027;-2,787;0,000;38,421;38,819;9,867;3,077;-9,502;-7,775;-10,470;-8,736;-3,210;27,186;0,000;260,440;Inf;271,000;260,000;-9,142;2,950;-4,993;25,770
7126,500;2,762;0,734;-33,183;3,194;9,527;5,228;36,852;4,877;-12,027;-2,787;0,000;38,400;38,800;9,867;3,077;-9,392;-7,817;-10,520;-8,740;-3,210;27,186;0,000;260,440;Inf;271,000;260,000;-9,121;2,947;-4,974;25,775
7127,000;2,762;0,734;-33,183;3,194;9,527;5,228;36,852;4,877;-12,027;-2,787;0,000;38,400;38,800;9,867;3,077;-9,370;-7,813;-10,488;-8,713;-3,210;27,186;0,000;260,440;Inf;271,000;260,000;-9,117;2,944;-4,981;25,768
7127,500;2,823;0,659;-35,209;3,130;9,622;5,228;36,852;4,877;-12,027;-2,787;0,000;38,400;38,800;9,663;3,270;-9,357;-7,633;-10,232;-8,566;-3,210;27,186;0,000;260,440;Inf;271,000;260,000;-9,096;2,941;-4,968;25,726
7128,000;2,823;0,659;-35,209;3,130;9,622;5,228;36,852;4,877;-12,027;-2,787;0,000;38,400;38,800;9,663;3,270;-9,163;-7,628;-10,161;-8,453;-3,210;27,186;0,000;260,140;Inf;271,000;260,000;-8,947;2,939;-4,947;25,698
7128,500;2,823;0,659;-35,209;3,130;9,622;5,228;36,852;4,877;-12,027;-2,787;0,000;38,400;38,800;9,663;3,270;-9,232;-7,711;-10,170;-8,521;-3,210;27,186;0,000;260,140;Inf;271,000;260,000;-8,851;2,937;-4,943;25,745
7129,000;2,823;0,659;-35,209;3,130;9,622;5,228;36,852;4,877;-12,027;-2,787;0,000;38,400;38,800;9,663;3,270;-9,203;-7,660;-10,160;-8,602;-3,210;27,186;0,000;261,840;Inf;271,000;260,000;-8,908;2,935;-4,949;25,663
7129,500;2,823;0,659;-35,209;3,130;9,622;5,187;36,805;4,863;-12,013;-2,789;0,000;38,408;38,825;9,663;3,270;-9,144;-7,703;-10,298;-8,613;-3,204;27,190;0,000;261,840;Inf;270,000;260,000;-8,906;2,933;-4,933;25,538
7130,000;2,823;0,659;-35,209;3,130;9,622;5,187;36,805;4,863;-12,013;-2,789;0,000;38,400;38,800;9,663;3,270;-9,177;-7,742;-10,339;-8,646;-3,204;27,190;0,000;261,540;Inf;270,000;260,000;-8,939;2,932;-4,921;25,531
7130,500;2,771;0,670;-35,209;3,098;9,547;5,187;36,805;4,863;-12,013;-2,789;0,000;38,400;38,800;9,525;3,228;-9,279;-7,643;-10,159;-8,555;-3,204;27,190;0,000;261,540;Inf;269,000;260,000;-8,976;2,930;-4,924;25,542
7131,000;2,771;0,670;-35,209;3,098;9,547;5,187;36,805;4,863;-12,013;-2,789;0,000;38,400;38,800;9,525;3,228;-9,177;-7,705;-10,257;-8,515;-3,204;27,190;0,000;261,540;Inf;269,000;260,000;-8,909;2,927;-4,918;25,551
7131,500;2,771;0,670;-35,209;3,098;9,547;5,187;36,805;4,863;-12,013;-2,789;0,000;38,400;38,800;9,525;3,228;-9,244;-7,522;-10,101;-8,472;-3,204;27,190;0,000;261,540;Inf;268,000;260,000;-8,914;2,925;-4,908;25,598
7132,000;2,771;0,670;-35,209;3,098;9,547;5,187;36,805;4,863;-12,013;-2,789;0,000;38,400;38,800;9,525;3,228;-9,104;-7,685;-10,221;-8,539;-3,204;27,190;0,000;259,640;Inf;268,000;260,000;-8,835;2,922;-4,893;25,611
7132,500;2,771;0,670;-35,209;3,098;9,547;5,203;36,832;4,868;-11,985;-2,788;0,000;38,403;38,785;9,525;3,228;-9,228;-7,696;-10,275;-8,507;-3,207;27,187;0,000;259,640;Inf;268,000;260,000;-8,887;2,920;-4,898;25,669
7133,000;2,771;0,670;-35,209;3,098;9,547;5,203;36,832;4,868;-11,985;-2,788;0,000;38,400;38,800;9,525;3,228;-9,295;-7,596;-10,159;-8,566;-3,207;27,187;0,000;260,540;Inf;268,000;260,000;-8,927;2,917;-4,880;25,714
7133,500;2,654;0,732;-33,682;3,197;9,581;5,203;36,832;4,868;-11,985;-2,788;0,000;38,400;38,800;9,702;3,070;-9,156;-7,695;-10,263;-8,494;-3,207;27,187;0,000;260,540;Inf;268,000;260,000;-8,904;2,915;-4,872;25,719
7134,000;2,654;0,732;-33,682;3,197;9,581;5,203;36,832;4,868;-11,985;-2,788;0,000;38,400;38,800;9,702;3,070;-9,203;-7,711;-10,361;-8,629;-3,207;27,187;0,000;260,040;Inf;268,000;260,000;-8,902;2,911;-4,853;25,779
7134,500;2,654;0,732;-33,682;3,197;9,581;5,203;36,832;4,868;-11,985;-2,788;0,000;38,400;38,800;9,702;3,070;-9,262;-7,705;-10,380;-8,542;-3,207;27,187;0,000;260,040;Inf;268,000;260,000;-8,976;2,906;-4,874;25,793
7135,000;2,654;0,732;-33,682;3,197;9,581;5,203;36,832;4,868;-11,985;-2,788;0,000;38,400;38,800;9,702;3,070;-9,363;-7,612;-10,293;-8,551;-3,207;27,187;0,000;258,640;Inf;268,000;260,000;-8,972;2,902;-4,847;25,760
7135,500;2,654;0,732;-33,682;3,197;9,581;5,203;36,832;4,868;-11,985;-2,788;0,000;38,400;38,800;9,702;3,070;-9,371;-7,573;-10,278;-8,572;-3,207;27,187;0,000;258,640;Inf;269,000;260,000;-8,955;2,898;-4,850;25,739
7136,000;2,654;0,732;-33,682;3,197;9,581;5,244;36,860;4,904;-11,954;-2,776;0,000;38,403;38,856;9,702;3,070;-9,239;-7,677;-10,409;-8,615;-3,189;27,202;0,000;257,540;Inf;269,000;260,000;-8,948;2,894;-4,835;25,729
7136,500;2,654;0,732;-33,682;3,197;9,581;5,244;36,860;4,904;-11,954;-2,776;0,000;38,400;38,900;9,702;3,070;-9,322;-7,682;-10,368;-8,625;-3,189;27,202;0,000;257,540;Inf;270,000;260,000;-8,985;2,890;-4,834;25,731
7137,000;2,481;0,651;-33,620;3,215;9,531;5,244;36,860;4,904;-11,954;-2,776;0,000;38,400;38,900;9,804;3,089;-9,403;-7,623;-10,361;-8,618;-3,189;27,202;0,000;257,540;Inf;270,000;260,000;-8,999;2,886;-4,811;25,764
7137,500;2,481;0,651;-33,620;3,215;9,531;5,244;36,860;4,904;-11,954;-2,776;0,000;38,400;38,900;9,804;3,089;-9,426;-7,472;-10,266;-8,471;-3,189;27,202;0,000;257,540;Inf;271,000;260,000;-9,001;2,880;-4,819;25,731
7138,000;2,481;0,651;-33,620;3,215;9,531;5,244;36,860;4,904;-11,954;-2,776;0,000;38,400;38,900;9,804;3,089;-9,193;-7,669;-10,382;-8,528;-3,189;27,202;0,000;258,940;Inf;271,000;260,000;-8,909;2,873;-4,810;25,734
7138,500;2,481;0,651;-33,620;3,215;9,531;5,244;36,860;4,904;-11,954;-2,776;0,000;38,400;38,900;9,804;3,089;-9,288;-7,545;-10,205;-8,509;-3,189;27,202;0,000;258,940;Inf;272,000;260,000;-8,943;2,867;-4,807;25,730
7139,000;2,481;0,651;-33,620;3,215;9,531;5,185;36,851;4,838;-11,922;-2,761;0,000;38,397;38,860;9,804;3,089;-9,177;-7,637;-10,330;-8,496;-3,199;27,202;0,000;259,940;Inf;272,000;260,000;-8,887;2,860;-4,816;25,738
7139,500;2,481;0,651;-33,620;3,215;9,531;5,185;36,851;4,838;-11,922;-2,761;0,000;38,400;38,900;9,804;3,089;-9,305;-7,598;-10,248;-8,498;-3,199;27,202;0,000;259,940;Inf;272,000;260,000;-8,910;2,854;-4,787;25,759
7140,000;3,224;0,779;-35,209;3,179;9,619;5,185;36,851;4,838;-11,922;-2,761;0,000;38,400;38,900;9,563;3,141;-9,210;-7,614;-10,332;-8,542;-3,199;27,202;0,000;258,640;Inf;272,000;260,000;-8,912;2,848;-4,800;25,749
7140,500;3,224;0,779;-35,209;3,179;9,619;5,185;36,851;4,838;-11,922;-2,761;0,000;38,400;38,900;9,563;3,141;-9,178;-7,593;-10,256;-8,514;-3,199;27,202;0,000;258,640;Inf;273,000;260,000;-8,925;2,854;-4,790;25,772
7141,000;3,224;0,779;-35,209;3,179;9,619;5,185;36,851;4,838;-11,922;-2,761;0,000;38,400;38,900;9,563;3,141;-9,009;-7,615;-10,235;-8,541;-3,199;27,202;0,000;259,840;Inf;273,000;260,000;-8,885;2,860;-4,781;25,735
7141,500;3,224;0,779;-35,209;3,179;9,619;5,185;36,851;4,838;-11,922;-2,761;0,000;38,400;38,900;9,563;3,141;-9,221;-7,610;-10,165;-8,469;-3,199;27,202;0,000;259,840;Inf;273,000;260,000;-8,850;2,866;-4,785;25,690
7142,000;3,224;0,779;-35,209;3,179;9,619;5,185;36,851;4,838;-11,922;-2,761;0,000;38,400;38,900;9,563;3,141;-9,242;-7,650;-10,307;-8,585;-3,199;27,202;0,000;260,240;Inf;273,000;260,000;-8,866;2,872;-4,790;25,694
7142,500;3,224;0,779;-35,209;3,179;9,619;5,201;36,844;4,853;-11,906;-2,768;0,000;38,395;38,838;9,563;3,141;-9,172;-7,523;-10,117;-8,416;-3,193;27,214;0,000;260,240;Inf;273,000;260,000;-8,946;2,878;-4,784;25,659
7143,000;3,224;0,779;-35,209;3,179;9,619;5,201;36,844;4,853;-11,906;-2,768;0,000;38,400;38,800;9,563;3,141;-9,133;-7,626;-10,171;-8,362;-3,193;27,214;0,000;261,840;Inf;273,000;260,000;-8,807;2,884;-4,787;25,625
7143,500;3,135;0,771;-35,209;3,151;9,584;5,201;36,844;4,853;-11,906;-2,768;0,000;38,400;38,800;9,520;3,268;-9,102;-7,611;-10,290;-8,530;-3,193;27,214;0,000;261,840;Inf;272,000;260,000;-8,823;2,889;-4,797;25,647
7144,000;3,135;0,771;-35,209;3,151;9,584;5,201;36,844;4,853;-11,906;-2,768;0,000;38,400;38,800;9,520;3,268;-9,152;-7,597;-9,966;-8,454;-3,193;27,214;0,000;260,940;Inf;272,000;260,000;-8,883;2,893;-4,778;25,640
7144,500;3,135;0,771;-35,209;3,151;9,584;5,201;36,844;4,853;-11,906;-2,768;0,000;38,400;38,800;9,520;3,268;-9,120;-7,465;-9,976;-8,385;-3,193;27,214;0,000;260,940;Inf;272,000;260,000;-8,792;2,897;-4,796;25,641
7145,000;3,135;0,771;-35,209;3,151;9,584;5,201;36,844;4,853;-11,906;-2,768;0,000;38,400;38,800;9,520;3,268;-9,009;-7,608;-10,006;-8,479;-3,193;27,214;0,000;263,240;Inf;272,000;260,000;-8,736;2,901;-4,792;25,647
7145,500;3,135;0,771;-35,209;3,151;9,584;5,169;36,809;4,834;-11,878;-2,779;0,000;38,382;38,876;9,520;3,268;-8,995;-7,612;-10,075;-8,412;-3,204;27,198;0,000;263,240;Inf;271,000;260,000;-8,776;2,905;-4,758;25,637
7146,000;3,135;0,771;-35,209;3,151;9,584;5,169;36,809;4,834;-11,878;-2,779;0,000;38,400;38,900;9,520;3,268;-9,181;-7,571;-10,076;-8,480;-3,204;27,198;0,000;262,540;Inf;271,000;260,000;-8,773;2,909;-4,774;25,776
7146,500;2,792;0,638;-35,209;3,109;9,577;5,169;36,809;4,834;-11,878;-2,779;0,000;38,400;38,900;9,601;3,212;-9,190;-7,616;-10,254;-8,547;-3,204;27,198;0,000;262,540;Inf;270,000;260,000;-8,827;2,912;-4,775;25,791
7147,000;2,792;0,638;-35,209;3,109;9,577;5,169;36,809;4,834;-11,878;-2,779;0,000;38,400;38,900;9,601;3,212;-9,060;-7,617;-10,241;-8,539;-3,204;27,198;0,000;263,240;Inf;270,000;260,000;-8,902;2,910;-4,776;25,835
7147,500;2,792;0,638;-35,209;3,109;9,577;5,169;36,809;4,834;-11,878;-2,779;0,000;38,400;38,900;9,601;3,212;-9,199;-7,623;-10,166;-8,498;-3,204;27,198;0,000;263,240;Inf;269,000;260,000;-8,864;2,909;-4,766;25,839
7148,000;2,792;0,638;-35,209;3,109;9,577;5,169;36,809;4,834;-11,878;-2,779;0,000;38,400;38,900;9,601;3,212;-9,269;-7,550;-10,234;-8,442;-3,204;27,198;0,000;259,840;Inf;269,000;260,000;-8,871;2,907;-4,750;25,826
7148,500;2,792;0,638;-35,209;3,109;9,577;5,169;36,809;4,834;-11,878;-2,779;0,000;38,400;38,900;9,601;3,212;-9,211;-7,623;-10,319;-8,606;-3,204;27,198;0,000;259,840;Inf;269,000;260,000;-8,874;2,905;-4,758;25,776
7149,000;2,792;0,638;-35,209;3,109;9,577;5,185;36,859;4,834;-11,861;-2,777;0,000;38,395;38,840;9,601;3,212;-9,143;-7,586;-10,179;-8,502;-3,207;27,207;0,000;261,240;Inf;269,000;260,000;-8,940;2,903;-4,768;25,715
7149,500;2,792;0,638;-35,209;3,109;9,577;5,185;36,859;4,834;-11,861;-2,777;0,000;38,400;38,800;9,601;3,212;-9,329;-7,469;-10,158;-8,447;-3,207;27,207;0,000;261,240;Inf;268,000;260,000;-8,853;2,901;-4,736;25,678
7150,000;3,077;0,791;-34,470;3,220;9,595;5,185;36,859;4,834;-11,861;-2,777;0,000;38,400;38,800;9,605;3,043;-9,004;-7,601;-10,236;-8,471;-3,207;27,207;0,000;260,640;Inf;268,000;260,000;-8,851;2,899;-4,750;25,626
7150,500;3,077;0,791;-34,470;3,220;9,595;5,185;36,859;4,834;-11,861;-2,777;0,000;38,400;38,800;9,605;3,043;-9,178;-7,495;-10,031;-8,381;-3,207;27,207;0,000;260,640;Inf;268,000;260,000;-8,828;2,902;-4,739;25,607
7151,000;3,077;0,791;-34,470;3,220;9,595;5,185;36,859;4,834;-11,861;-2,777;0,000;38,400;38,800;9,605;3,043;-8,881;-7,381;-9,742;-8,211;-3,207;27,207;0,000;258,440;Inf;268,000;260,000;-8,771;2,905;-4,723;25,541
7151,500;3,077;0,791;-34,470;3,220;9,595;5,185;36,859;4,834;-11,861;-2,777;0,000;38,400;38,800;9,605;3,043;-9,031;-7,451;-9,913;-8,237;-3,207;27,207;0,000;258,440;Inf;269,000;260,000;-8,554;2,908;-4,704;25,450
7152,000;3,077;0,791;-34,470;3,220;9,595;5,214;36,815;4,830;-11,843;-2,787;0,000;38,389;38,830;9,605;3,043;-8,953;-7,472;-9,923;-8,356;-3,213;27,207;0,000;257,040;Inf;269,000;260,000;-8,658;2,911;-4,715;25,422
7152,500;3,077;0,791;-34,470;3,220;9,595;5,214;36,815;4,830;-11,843;-2,787;0,000;38,400;38,800;9,605;3,043;-8,962;-7,484;-9,825;-8,328;-3,213;27,207;0,000;257,040;Inf;270,000;260,000;-8,676;2,913;-4,699;25,431
7153,000;3,392;0,837;-34,929;3,112;9,679;5,214;36,815;4,830;-11,843;-2,787;0,000;38,400;38,800;9,627;3,075;-8,712;-7,453;-9,906;-8,325;-3,213;27,207;0,000;257,840;Inf;270,000;260,000;-8,650;2,916;-4,718;25,453
7153,500;3,392;0,837;-34,929;3,112;9,679;5,214;36,815;4,830;-11,843;-2,787;0,000;38,400;38,800;9,627;3,075;-8,908;-7,507;-9,881;-8,322;-3,213;27,207;0,000;257,840;Inf;271,000;260,000;-8,599;2,924;-4,702;25,443
7154,000;3,392;0,837;-34,929;3,112;9,679;5,214;36,815;4,830;-11,843;-2,787;0,000;38,400;38,800;9,627;3,075;-9,040;-7,540;-10,004;-8,439;-3,213;27,207;0,000;256,540;Inf;271,000;260,000;-8,654;2,932;-4,697;25,538
