t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7154,500;3,392;0,837;-34,929;3,112;9,679;5,214;36,815;4,830;-11,843;-2,787;0,000;38,400;38,800;9,627;3,075;-8,903;-7,537;-10,039;-8,410;-3,213;27,207;0,000;256,540;Inf;272,000;260,000;-8,756;2,939;-4,685;25,548
7155,000;3,392;0,837;-34,929;3,112;9,679;5,234;36,837;4,852;-11,800;-2,778;0,000;38,399;38,895;9,627;3,075;-8,976;-7,547;-10,099;-8,359;-3,212;27,213;0,000;260,240;Inf;272,000;260,000;-8,722;2,947;-4,692;25,535
7155,500;3,392;0,837;-34,929;3,112;9,679;5,234;36,837;4,852;-11,800;-2,778;0,000;38,400;38,900;9,627;3,075;-9,126;-7,536;-10,155;-8,476;-3,212;27,213;0,000;260,240;Inf;272,000;260,000;-8,745;2,954;-4,673;25,505
7156,000;3,392;0,837;-34,929;3,112;9,679;5,234;36,837;4,852;-11,800;-2,778;0,000;38,400;38,900;9,627;3,075;-9,215;-7,485;-10,164;-8,388;-3,212;27,213;0,000;259,140;Inf;272,000;260,000;-8,823;2,961;-4,671;25,547
7156,500;2,760;0,706;-34,357;3,178;9,630;5,234;36,837;4,852;-11,800;-2,778;0,000;38,400;38,900;9,675;3,078;-9,091;-7,513;-10,052;-8,409;-3,212;27,213;0,000;259,140;Inf;272,000;260,000;-8,813;2,968;-4,691;25,569
7157,000;2,760;0,706;-34,357;3,178;9,630;5,234;36,837;4,852;-11,800;-2,778;0,000;38,400;38,900;9,675;3,078;-8,810;-7,494;-10,026;-8,382;-3,212;27,213;0,000;260,040;Inf;272,000;260,000;-8,766;2,965;-4,674;25,561
7157,500;2,760;0,706;-34,357;3,178;9,630;5,234;36,837;4,852;-11,800;-2,778;0,000;38,400;38,900;9,675;3,078;-9,005;-7,525;-10,176;-8,475;-3,212;27,213;0,000;260,040;Inf;272,000;260,000;-8,678;2,961;-4,679;25,542
7158,000;2,760;0,706;-34,357;3,178;9,630;5,234;36,837;4,852;-11,800;-2,778;0,000;38,400;38,900;9,675;3,078;-9,043;-7,530;-10,092;-8,422;-3,212;27,213;0,000;260,940;Inf;272,000;260,000;-8,795;2,958;-4,664;25,325
7158,500;2,760;0,706;-34,357;3,178;9,630;5,244;36,864;4,836;-11,776;-2,775;0,000;38,391;38,912;9,675;3,078;-9,181;-7,427;-10,055;-8,401;-3,207;27,211;0,000;260,940;Inf;272,000;260,000;-8,771;2,955;-4,690;25,324
7159,000;2,760;0,706;-34,357;3,178;9,630;5,244;36,864;4,836;-11,776;-2,775;0,000;38,400;38,900;9,675;3,078;-9,083;-7,491;-10,195;-8,473;-3,207;27,211;0,000;261,640;Inf;272,000;260,000;-8,766;2,952;-4,684;25,289
7159,500;2,412;0,570;-35,209;3,226;9,575;5,244;36,864;4,836;-11,776;-2,775;0,000;38,400;38,900;9,565;3,153;-9,075;-7,513;-10,207;-8,444;-3,207;27,211;0,000;261,640;Inf;271,000;260,000;-8,810;2,948;-4,685;25,292
7160,000;2,412;0,570;-35,209;3,226;9,575;5,244;36,864;4,836;-11,776;-2,775;0,000;38,400;38,900;9,565;3,153;-9,029;-7,509;-10,108;-8,354;-3,207;27,211;0,000;262,040;Inf;271,000;260,000;-8,810;2,940;-4,671;25,353
7160,500;2,412;0,570;-35,209;3,226;9,575;5,244;36,864;4,836;-11,776;-2,775;0,000;38,400;38,900;9,565;3,153;-9,102;-7,395;-10,046;-8,325;-3,207;27,211;0,000;262,040;Inf;270,000;260,000;-8,750;2,931;-4,674;25,344
7161,000;2,412;0,570;-35,209;3,226;9,575;5,244;36,864;4,836;-11,776;-2,775;0,000;38,400;38,900;9,565;3,153;-9,122;-7,474;-10,135;-8,419;-3,207;27,211;0,000;262,240;Inf;270,000;260,000;-8,717;2,923;-4,671;25,342
7161,500;2,412;0,570;-35,209;3,226;9,575;5,217;36,872;4,840;-11,764;-2,772;0,000;38,398;38,948;9,565;3,153;-9,089;-7,500;-10,155;-8,306;-3,211;27,200;0,000;262,240;Inf;269,000;260,000;-8,787;2,914;-4,653;25,329
7162,000;2,412;0,570;-35,209;3,226;9,575;5,217;36,872;4,840;-11,764;-2,772;0,000;38,400;38,900;9,565;3,153;-9,154;-7,355;-10,004;-8,302;-3,211;27,200;0,000;261,340;Inf;269,000;260,000;-8,762;2,906;-4,645;25,271
7162,500;2,412;0,570;-35,209;3,226;9,575;5,217;36,872;4,840;-11,764;-2,772;0,000;38,400;38,900;9,565;3,153;-9,039;-7,323;-9,894;-8,245;-3,211;27,200;0,000;261,340;Inf;268,000;260,000;-8,704;2,898;-4,659;25,269
7163,000;3,850;0,912;-35,209;3,095;9,554;5,217;36,872;4,840;-11,764;-2,772;0,000;38,400;38,900;9,602;3,207;-8,845;-7,419;-9,776;-8,218;-3,211;27,200;0,000;261,940;Inf;268,000;260,000;-8,625;2,890;-4,663;25,274
7163,500;3,850;0,912;-35,209;3,095;9,554;5,217;36,872;4,840;-11,764;-2,772;0,000;38,400;38,900;9,602;3,207;-8,857;-7,429;-9,900;-8,284;-3,211;27,200;0,000;261,940;Inf;267,000;260,000;-8,565;2,906;-4,650;25,281
7164,000;3,850;0,912;-35,209;3,095;9,554;5,217;36,872;4,840;-11,764;-2,772;0,000;38,400;38,900;9,602;3,207;-8,856;-7,372;-9,785;-8,232;-3,211;27,200;0,000;257,740;Inf;267,000;260,000;-8,618;2,921;-4,661;25,283
7164,500;3,850;0,912;-35,209;3,095;9,554;5,217;36,872;4,840;-11,764;-2,772;0,000;38,400;38,900;9,602;3,207;-8,769;-7,433;-9,895;-8,259;-3,211;27,200;0,000;257,740;Inf;268,000;260,000;-8,561;2,936;-4,646;25,297
7165,000;3,850;0,912;-35,209;3,095;9,554;5,166;36,822;4,865;-11,745;-2,775;0,000;38,393;38,938;9,602;3,207;-8,910;-7,395;-9,845;-8,265;-3,204;27,206;0,000;258,840;Inf;268,000;260,000;-8,589;2,951;-4,638;25,234
7165,500;3,850;0,912;-35,209;3,095;9,554;5,166;36,822;4,865;-11,745;-2,775;0,000;38,400;38,900;9,602;3,207;-8,803;-7,417;-9,852;-8,214;-3,204;27,206;0,000;258,840;Inf;269,000;260,000;-8,604;2,966;-4,654;25,231
7166,000;2,874;0,752;-34,834;3,142;9,558;5,166;36,822;4,865;-11,745;-2,775;0,000;38,400;38,900;9,649;3,292;-8,829;-7,466;-9,867;-8,179;-3,204;27,206;0,000;258,440;Inf;269,000;260,000;-8,572;2,981;-4,623;25,231
7166,500;2,874;0,752;-34,834;3,142;9,558;5,166;36,822;4,865;-11,745;-2,775;0,000;38,400;38,900;9,649;3,292;-8,812;-7,312;-9,698;-8,155;-3,204;27,206;0,000;258,440;Inf;270,000;260,000;-8,585;2,979;-4,614;25,200
7167,000;2,874;0,752;-34,834;3,142;9,558;5,166;36,822;4,865;-11,745;-2,775;0,000;38,400;38,900;9,649;3,292;-8,690;-7,400;-9,804;-8,255;-3,204;27,206;0,000;259,640;Inf;270,000;260,000;-8,494;2,977;-4,638;25,187
7167,500;2,874;0,752;-34,834;3,142;9,558;5,166;36,822;4,865;-11,745;-2,775;0,000;38,400;38,900;9,649;3,292;-8,881;-7,430;-9,813;-8,289;-3,204;27,206;0,000;259,640;Inf;270,000;260,000;-8,537;2,975;-4,630;25,172
7168,000;2,874;0,752;-34,834;3,142;9,558;5,187;36,825;4,863;-11,724;-2,770;0,000;38,392;39,094;9,649;3,292;-8,835;-7,431;-9,963;-8,365;-3,218;27,192;0,000;259,140;Inf;270,000;260,000;-8,603;2,974;-4,615;25,132
7168,500;2,874;0,752;-34,834;3,142;9,558;5,187;36,825;4,863;-11,724;-2,770;0,000;38,400;39,100;9,649;3,292;-8,904;-7,475;-10,070;-8,316;-3,218;27,192;0,000;259,140;Inf;270,000;260,000;-8,649;2,972;-4,589;25,079
7169,000;2,874;0,752;-34,834;3,142;9,558;5,187;36,825;4,863;-11,724;-2,770;0,000;38,400;39,100;9,649;3,292;-9,048;-7,408;-9,999;-8,340;-3,218;27,192;0,000;259,340;Inf;270,000;260,000;-8,691;2,970;-4,605;25,065
7169,500;2,667;0,684;-35,124;3,170;9,485;5,187;36,825;4,863;-11,724;-2,770;0,000;38,400;39,100;9,574;3,212;-9,003;-7,460;-10,044;-8,292;-3,218;27,192;0,000;259,340;Inf;270,000;260,000;-8,699;2,969;-4,600;25,039
7170,000;2,667;0,684;-35,124;3,170;9,485;5,187;36,825;4,863;-11,724;-2,770;0,000;38,400;39,100;9,574;3,212;-8,978;-7,380;-9,881;-8,237;-3,218;27,192;0,000;259,040;Inf;270,000;260,000;-8,700;2,964;-4,590;25,037
7170,500;2,667;0,684;-35,124;3,170;9,485;5,187;36,825;4,863;-11,724;-2,770;0,000;38,400;39,100;9,574;3,212;-9,116;-7,379;-9,998;-8,315;-3,218;27,192;0,000;259,040;Inf;270,000;260,000;-8,619;2,959;-4,599;25,053
7171,000;2,667;0,684;-35,124;3,170;9,485;5,187;36,825;4,863;-11,724;-2,770;0,000;38,400;39,100;9,574;3,212;-8,976;-7,442;-10,120;-8,304;-3,218;27,192;0,000;260,740;Inf;270,000;260,000;-8,702;2,954;-4,600;25,036
7171,500;2,667;0,684;-35,124;3,170;9,485;5,216;36,871;4,865;-11,685;-2,786;0,000;38,398;38,967;9,574;3,212;-9,047;-7,434;-10,083;-8,207;-3,222;27,205;0,000;260,740;Inf;270,000;260,000;-8,710;2,950;-4,592;25,083
7172,000;2,667;0,684;-35,124;3,170;9,485;5,216;36,871;4,865;-11,685;-2,786;0,000;38,400;39,000;9,574;3,212;-8,930;-7,452;-10,039;-8,214;-3,222;27,205;0,000;260,540;Inf;270,000;260,000;-8,693;2,945;-4,589;25,188
7172,500;3,367;0,843;-35,209;3,188;9,543;5,216;36,871;4,865;-11,685;-2,786;0,000;38,400;39,000;9,654;3,228;-8,604;-7,369;-9,778;-8,255;-3,222;27,205;0,000;260,540;Inf;270,000;260,000;-8,659;2,940;-4,584;25,229
7173,000;3,367;0,843;-35,209;3,188;9,543;5,216;36,871;4,865;-11,685;-2,786;0,000;38,400;39,000;9,654;3,228;-8,937;-7,251;-9,703;-8,136;-3,222;27,205;0,000;260,640;Inf;270,000;260,000;-8,501;2,947;-4,588;25,251
7173,500;3,367;0,843;-35,209;3,188;9,543;5,216;36,871;4,865;-11,685;-2,786;0,000;38,400;39,000;9,654;3,228;-8,679;-7,391;-9,802;-8,267;-3,222;27,205;0,000;260,640;Inf;270,000;260,000;-8,507;2,954;-4,556;25,289
7174,000;3,367;0,843;-35,209;3,188;9,543;5,216;36,871;4,865;-11,685;-2,786;0,000;38,400;39,000;9,654;3,228;-8,637;-7,319;-9,770;-8,120;-3,222;27,205;0,000;260,240;Inf;270,000;260,000;-8,535;2,961;-4,555;25,367
7174,500;3,367;0,843;-35,209;3,188;9,543;5,265;36,837;4,850;-11,697;-2,790;0,000;38,407;38,951;9,654;3,228;-8,843;-7,369;-9,775;-8,246;-3,220;27,200;0,000;260,240;Inf;270,000;260,000;-8,462;2,968;-4,544;25,457
7175,000;3,367;0,843;-35,209;3,188;9,543;5,265;36,837;4,850;-11,697;-2,790;0,000;38,400;39,000;9,654;3,228;-8,854;-7,355;-9,864;-8,149;-3,220;27,200;0,000;260,340;Inf;270,000;260,000;-8,558;2,974;-4,537;25,413
7175,500;3,244;0,761;-35,209;3,173;9,611;5,265;36,837;4,850;-11,697;-2,790;0,000;38,400;39,000;9,609;3,044;-8,851;-7,419;-9,866;-8,170;-3,220;27,200;0,000;260,340;Inf;270,000;260,000;-8,556;2,981;-4,553;25,421
7176,000;3,244;0,761;-35,209;3,173;9,611;5,265;36,837;4,850;-11,697;-2,790;0,000;38,400;39,000;9,609;3,044;-8,879;-7,287;-9,759;-8,192;-3,220;27,200;0,000;260,240;Inf;270,000;260,000;-8,576;2,985;-4,541;25,507
7176,500;3,244;0,761;-35,209;3,173;9,611;5,265;36,837;4,850;-11,697;-2,790;0,000;38,400;39,000;9,609;3,044;-8,815;-7,320;-9,847;-8,244;-3,220;27,200;0,000;260,240;Inf;270,000;260,000;-8,529;2,989;-4,541;25,534
7177,000;3,244;0,761;-35,209;3,173;9,611;5,265;36,837;4,850;-11,697;-2,790;0,000;38,400;39,000;9,609;3,044;-8,763;-7,377;-9,769;-8,162;-3,220;27,200;0,000;260,740;Inf;270,000;260,000;-8,556;2,993;-4,551;25,513
7177,500;3,244;0,761;-35,209;3,173;9,611;5,265;36,837;4,850;-11,697;-2,790;0,000;38,400;39,000;9,609;3,044;-8,783;-7,340;-9,674;-8,181;-3,220;27,200;0,000;260,740;Inf;270,000;260,000;-8,518;2,997;-4,548;25,488
7178,000;3,244;0,761;-35,209;3,173;9,611;5,248;36,840;4,846;-11,647;-2,791;0,000;38,412;38,977;9,609;3,044;-8,854;-7,349;-9,662;-8,175;-3,234;27,202;0,000;260,840;Inf;270,000;260,000;-8,495;3,001;-4,532;25,489
7178,500;3,244;0,761;-35,209;3,173;9,611;5,248;36,840;4,846;-11,647;-2,791;0,000;38,400;39,000;9,609;3,044;-8,841;-7,216;-9,654;-8,156;-3,234;27,202;0,000;260,840;Inf;270,000;260,000;-8,510;3,005;-4,534;25,448
7179,000;3,023;0,781;-33,429;3,177;9,584;5,248;36,840;4,846;-11,647;-2,791;0,000;38,400;39,000;9,835;3,064;-8,852;-7,252;-9,583;-8,149;-3,234;27,202;0,000;260,640;Inf;270,000;260,000;-8,466;3,009;-4,549;25,465
7179,500;3,023;0,781;-33,429;3,177;9,584;5,248;36,840;4,846;-11,647;-2,791;0,000;38,400;39,000;9,835;3,064;-8,649;-7,392;-9,626;-8,194;-3,234;27,202;0,000;260,640;Inf;270,000;260,000;-8,459;3,010;-4,540;25,488
7180,000;3,023;0,781;-33,429;3,177;9,584;5,248;36,840;4,846;-11,647;-2,791;0,000;38,400;39,000;9,835;3,064;-8,767;-7,400;-9,675;-8,288;-3,234;27,202;0,000;260,040;Inf;270,000;260,000;-8,466;3,010;-4,531;25,522
7180,500;3,023;0,781;-33,429;3,177;9,584;5,248;36,840;4,846;-11,647;-2,791;0,000;38,400;39,000;9,835;3,064;-8,847;-7,361;-9,811;-8,180;-3,234;27,202;0,000;260,040;Inf;270,000;260,000;-8,532;3,010;-4,538;25,515
7181,000;3,023;0,781;-33,429;3,177;9,584;5,219;36,845;4,852;-11,624;-2,793;0,000;38,418;38,925;9,835;3,064;-8,895;-7,393;-9,857;-8,302;-3,236;27,188;0,000;260,040;Inf;270,000;260,000;-8,550;3,010;-4,539;25,510
7181,500;3,023;0,781;-33,429;3,177;9,584;5,219;36,845;4,852;-11,624;-2,793;0,000;38,400;38,900;9,835;3,064;-8,694;-7,330;-9,783;-8,144;-3,236;27,188;0,000;260,040;Inf;270,000;260,000;-8,612;3,010;-4,546;25,522
7182,000;2,642;0,689;-33,792;3,178;9,565;5,219;36,845;4,852;-11,624;-2,793;0,000;38,400;38,900;9,700;3,096;-8,938;-7,308;-9,803;-8,205;-3,236;27,188;0,000;260,340;Inf;270,000;260,000;-8,488;3,011;-4,554;25,558
7182,500;2,642;0,689;-33,792;3,178;9,565;5,219;36,845;4,852;-11,624;-2,793;0,000;38,400;38,900;9,700;3,096;-8,811;-7,335;-9,799;-8,260;-3,236;27,188;0,000;260,340;Inf;270,000;260,000;-8,563;3,005;-4,541;25,589
7183,000;2,642;0,689;-33,792;3,178;9,565;5,219;36,845;4,852;-11,624;-2,793;0,000;38,400;38,900;9,700;3,096;-8,773;-7,359;-9,859;-8,138;-3,236;27,188;0,000;260,440;Inf;270,000;260,000;-8,551;2,999;-4,549;25,668
7183,500;2,642;0,689;-33,792;3,178;9,565;5,219;36,845;4,852;-11,624;-2,793;0,000;38,400;38,900;9,700;3,096;-8,891;-7,348;-9,807;-8,222;-3,236;27,188;0,000;260,440;Inf;270,000;260,000;-8,532;2,993;-4,509;25,673
7184,000;2,642;0,689;-33,792;3,178;9,565;5,219;36,845;4,852;-11,624;-2,793;0,000;38,400;38,900;9,700;3,096;-8,527;-7,264;-9,713;-8,137;-3,236;27,188;0,000;260,340;Inf;270,000;260,000;-8,567;2,987;-4,515;25,667
7184,500;2,642;0,689;-33,792;3,178;9,565;5,208;36,849;4,851;-11,608;-2,807;0,000;38,432;39,024;9,700;3,096;-8,782;-7,370;-9,861;-8,305;-3,228;27,198;0,000;260,340;Inf;270,000;260,000;-8,410;2,981;-4,543;25,637
7185,000;2,642;0,689;-33,792;3,178;9,565;5,208;36,849;4,851;-11,608;-2,807;0,000;38,400;39,000;9,700;3,096;-8,751;-7,337;-9,719;-8,110;-3,228;27,198;0,000;260,340;Inf;270,000;260,000;-8,579;2,976;-4,532;25,653
7185,500;2,475;0,670;-33,267;3,217;9,535;5,208;36,849;4,851;-11,608;-2,807;0,000;38,400;39,000;9,854;3,078;-8,855;-7,251;-9,683;-8,150;-3,228;27,198;0,000;260,340;Inf;270,000;260,000;-8,479;2,970;-4,521;25,664
7186,000;2,475;0,670;-33,267;3,217;9,535;5,208;36,849;4,851;-11,608;-2,807;0,000;38,400;39,000;9,854;3,078;-8,687;-7,330;-9,727;-8,152;-3,228;27,198;0,000;259,940;Inf;270,000;260,000;-8,485;2,962;-4,524;25,657
7186,500;2,475;0,670;-33,267;3,217;9,535;5,208;36,849;4,851;-11,608;-2,807;0,000;38,400;39,000;9,854;3,078;-8,777;-7,247;-9,695;-8,139;-3,228;27,198;0,000;259,940;Inf;270,000;260,000;-8,474;2,954;-4,521;25,654
7187,000;2,475;0,670;-33,267;3,217;9,535;5,208;36,849;4,851;-11,608;-2,807;0,000;38,400;39,000;9,854;3,078;-8,775;-7,353;-9,721;-8,106;-3,228;27,198;0,000;260,240;Inf;270,000;260,000;-8,465;2,946;-4,511;25,627
7187,500;2,475;0,670;-33,267;3,217;9,535;5,215;36,869;4,845;-11,547;-2,780;0,000;38,445;39,066;9,854;3,078;-8,750;-7,240;-9,594;-8,138;-3,210;27,200;0,000;260,240;Inf;270,000;260,000;-8,489;2,939;-4,497;25,635
7188,000;2,475;0,670;-33,267;3,217;9,535;5,215;36,869;4,845;-11,547;-2,780;0,000;38,400;39,100;9,854;3,078;-8,657;-7,277;-9,604;-8,088;-3,210;27,200;0,000;260,540;Inf;270,000;260,000;-8,430;2,931;-4,506;25,685
7188,500;2,854;0,712;-35,209;3,175;9,530;5,215;36,869;4,845;-11,547;-2,780;0,000;38,400;39,100;9,621;3,201;-8,455;-7,320;-9,539;-8,121;-3,210;27,200;0,000;260,540;Inf;270,000;260,000;-8,406;2,924;-4,478;25,756
7189,000;2,854;0,712;-35,209;3,175;9,530;5,215;36,869;4,845;-11,547;-2,780;0,000;38,400;39,100;9,621;3,201;-8,292;-7,285;-9,376;-8,126;-3,210;27,200;0,000;260,340;Inf;270,000;260,000;-8,359;2,922;-4,479;25,712
7189,500;2,854;0,712;-35,209;3,175;9,530;5,215;36,869;4,845;-11,547;-2,780;0,000;38,400;39,100;9,621;3,201;-8,629;-7,185;-9,488;-8,039;-3,210;27,200;0,000;260,340;Inf;270,000;260,000;-8,270;2,921;-4,476;25,650
7190,000;2,854;0,712;-35,209;3,175;9,530;5,215;36,869;4,845;-11,547;-2,780;0,000;38,400;39,100;9,621;3,201;-8,587;-7,330;-9,547;-8,070;-3,210;27,200;0,000;259,940;Inf;270,000;260,000;-8,335;2,920;-4,478;25,626
7190,500;2,854;0,712;-35,209;3,175;9,530;5,215;36,869;4,845;-11,547;-2,780;0,000;38,400;39,100;9,621;3,201;-8,654;-7,339;-9,688;-8,098;-3,210;27,200;0,000;259,940;Inf;270,000;260,000;-8,383;2,919;-4,452;25,652
7191,000;2,854;0,712;-35,209;3,175;9,530;5,186;36,844;4,881;-11,532;-2,787;0,000;38,448;39,102;9,621;3,201;-8,730;-7,124;-9,526;-8,038;-3,211;27,199;0,000;259,840;Inf;270,000;260,000;-8,445;2,918;-4,463;25,668
7191,500;2,854;0,712;-35,209;3,175;9,530;5,186;36,844;4,881;-11,532;-2,787;0,000;38,400;39,100;9,621;3,201;-8,606;-7,189;-9,462;-8,040;-3,211;27,199;0,000;259,840;Inf;270,000;260,000;-8,355;2,917;-4,456;25,620
7192,000;3,047;0,759;-35,021;3,135;9,461;5,186;36,844;4,881;-11,532;-2,787;0,000;38,400;39,100;9,653;3,184;-8,472;-7,267;-9,576;-8,097;-3,211;27,199;0,000;260,140;Inf;270,000;260,000;-8,324;2,916;-4,457;25,548
7192,500;3,047;0,759;-35,021;3,135;9,461;5,186;36,844;4,881;-11,532;-2,787;0,000;38,400;39,100;9,653;3,184;-8,419;-7,278;-9,441;-7,988;-3,211;27,199;0,000;260,140;Inf;270,000;260,000;-8,353;2,918;-4,461;25,461
7193,000;3,047;0,759;-35,021;3,135;9,461;5,186;36,844;4,881;-11,532;-2,787;0,000;38,400;39,100;9,653;3,184;-8,573;-7,144;-9,379;-8,014;-3,211;27,199;0,000;260,540;Inf;270,000;260,000;-8,282;2,920;-4,445;25,393
7193,500;3,047;0,759;-35,021;3,135;9,461;5,186;36,844;4,881;-11,532;-2,787;0,000;38,400;39,100;9,653;3,184;-8,447;-7,099;-9,288;-7,910;-3,211;27,199;0,000;260,540;Inf;270,000;260,000;-8,278;2,922;-4,433;25,299
7194,000;3,047;0,759;-35,021;3,135;9,461;5,217;36,836;4,837;-11,504;-2,799;0,000;38,455;39,121;9,653;3,184;-8,555;-7,209;-9,418;-7,979;-3,224;27,190;0,000;260,240;Inf;270,000;260,000;-8,186;2,924;-4,426;25,187
7194,500;3,047;0,759;-35,021;3,135;9,461;5,217;36,836;4,837;-11,504;-2,799;0,000;38,500;39,100;9,653;3,184;-8,483;-7,269;-9,560;-8,141;-3,224;27,190;0,000;260,240;Inf;270,000;260,000;-8,290;2,926;-4,441;25,230
7195,000;2,891;0,679;-35,209;3,085;9,682;5,217;36,836;4,837;-11,504;-2,799;0,000;38,500;39,100;9,412;3,178;-8,659;-7,299;-9,741;-8,185;-3,224;27,190;0,000;260,440;Inf;270,000;260,000;-8,363;2,928;-4,415;25,258
7195,500;2,891;0,679;-35,209;3,085;9,682;5,217;36,836;4,837;-11,504;-2,799;0,000;38,500;39,100;9,412;3,178;-8,606;-7,259;-9,536;-8,135;-3,224;27,190;0,000;260,440;Inf;270,000;260,000;-8,471;2,928;-4,447;25,267
7196,000;2,891;0,679;-35,209;3,085;9,682;5,217;36,836;4,837;-11,504;-2,799;0,000;38,500;39,100;9,412;3,178;-8,575;-7,219;-9,509;-7,994;-3,224;27,190;0,000;259,640;Inf;270,000;260,000;-8,384;2,927;-4,451;25,322
7196,500;2,891;0,679;-35,209;3,085;9,682;5,217;36,836;4,837;-11,504;-2,799;0,000;38,500;39,100;9,412;3,178;-8,711;-7,308;-9,850;-8,252;-3,224;27,190;0,000;259,640;Inf;270,000;260,000;-8,324;2,927;-4,428;25,383
7197,000;2,891;0,679;-35,209;3,085;9,682;5,170;36,898;4,851;-11,479;-2,791;0,000;38,466;39,105;9,412;3,178;-8,704;-7,184;-9,627;-8,101;-3,215;27,189;0,000;260,240;Inf;270,000;260,000;-8,530;2,926;-4,431;25,442
7197,500;2,891;0,679;-35,209;3,085;9,682;5,170;36,898;4,851;-11,479;-2,791;0,000;38,500;39,100;9,412;3,178;-8,684;-7,141;-9,436;-7,964;-3,215;27,189;0,000;260,240;Inf;270,000;260,000;-8,404;2,925;-4,436;25,467
7198,000;2,891;0,679;-35,209;3,085;9,682;5,170;36,898;4,851;-11,479;-2,791;0,000;38,500;39,100;9,412;3,178;-8,490;-7,136;-9,413;-7,812;-3,215;27,189;0,000;259,940;Inf;270,000;260,000;-8,306;2,925;-4,418;25,479
7198,500;3,453;0,854;-35,209;3,124;9,537;5,170;36,898;4,851;-11,479;-2,791;0,000;38,500;39,100;9,508;3,214;-8,055;-7,086;-9,188;-7,901;-3,215;27,189;0,000;259,940;Inf;270,000;260,000;-8,213;2,924;-4,389;25,493
7199,000;3,453;0,854;-35,209;3,124;9,537;5,170;36,898;4,851;-11,479;-2,791;0,000;38,500;39,100;9,508;3,214;-8,082;-6,964;-8,984;-7,643;-3,215;27,189;0,000;260,640;Inf;270,000;260,000;-8,057;2,933;-4,331;25,424
7199,500;3,453;0,854;-35,209;3,124;9,537;5,170;36,898;4,851;-11,479;-2,791;0,000;38,500;39,100;9,508;3,214;-8,356;-6,656;-8,907;-7,589;-3,215;27,189;0,000;260,640;Inf;270,000;260,000;-7,918;2,941;-4,300;25,341
7200,000;3,453;0,854;-35,209;3,124;9,537;5,170;36,898;4,851;-11,479;-2,791;0,000;38,500;39,100;9,508;3,214;-8,352;-7,156;-9,230;-7,799;-3,215;27,189;0,000;260,440;Inf;270,000;260,000;-7,877;2,950;-4,329;25,259
7200,500;3,453;0,854;-35,209;3,124;9,537;5,145;36,809;4,829;-11,479;-2,787;0,000;38,475;39,150;9,508;3,214;-8,009;-7,098;-9,014;-7,865;-3,218;27,181;0,000;260,440;Inf;270,000;260,000;-8,134;2,958;-4,352;25,249
7201,000;3,453;0,854;-35,209;3,124;9,537;5,145;36,809;4,829;-11,479;-2,787;0,000;38,500;39,200;9,508;3,214;-8,017;-7,066;-8,819;-7,706;-3,218;27,181;0,000;260,540;Inf;270,000;260,000;-7,997;2,966;-4,326;25,155
7201,500;2,720;0,704;-34,309;3,066;9,504;5,145;36,809;4,829;-11,479;-2,787;0,000;38,500;39,200;9,701;3,123;-8,160;-7,042;-8,934;-7,757;-3,218;27,181;0,000;260,540;Inf;270,000;260,000;-7,902;2,974;-4,325;25,122
7202,000;2,720;0,704;-34,309;3,066;9,504;5,145;36,809;4,829;-11,479;-2,787;0,000;38,500;39,200;9,701;3,123;-8,233;-7,103;-8,990;-7,897;-3,218;27,181;0,000;260,340;Inf;270,000;260,000;-7,973;2,970;-4,322;25,058
7202,500;2,720;0,704;-34,309;3,066;9,504;5,145;36,809;4,829;-11,479;-2,787;0,000;38,500;39,200;9,701;3,123;-8,343;-6,947;-9,003;-7,765;-3,218;27,181;0,000;260,340;Inf;270,000;260,000;-8,056;2,966;-4,312;25,062
7203,000;2,720;0,704;-34,309;3,066;9,504;5,145;36,809;4,829;-11,479;-2,787;0,000;38,500;39,200;9,701;3,123;-8,369;-7,017;-9,104;-7,870;-3,218;27,181;0,000;260,640;Inf;270,000;260,000;-8,015;2,962;-4,308;25,044
7203,500;2,720;0,704;-34,309;3,066;9,504;5,157;36,872;4,875;-11,392;-2,794;0,000;38,492;39,209;9,701;3,123;-8,307;-7,126;-9,230;-7,983;-3,216;27,191;0,000;260,640;Inf;270,000;260,000;-8,090;2,958;-4,317;25,086
7204,000;2,720;0,704;-34,309;3,066;9,504;5,157;36,872;4,875;-11,392;-2,794;0,000;38,500;39,200;9,701;3,123;-8,328;-7,135;-9,310;-7,908;-3,216;27,191;0,000;260,940;Inf;270,000;260,000;-8,161;2,954;-4,309;25,125
7204,500;2,720;0,704;-34,309;3,066;9,504;5,157;36,872;4,875;-11,392;-2,794;0,000;38,500;39,200;9,701;3,123;-8,337;-7,026;-9,161;-7,814;-3,216;27,191;0,000;260,940;Inf;270,000;260,000;-8,170;2,950;-4,307;24,981
7205,000;2,940;0,796;-33,196;3,124;9,546;5,157;36,872;4,875;-11,392;-2,794;0,000;38,500;39,200;9,688;3,080;-8,223;-7,074;-9,204;-7,767;-3,216;27,191;0,000;260,740;Inf;270,000;260,000;-8,085;2,946;-4,299;24,936
7205,500;2,940;0,796;-33,196;3,124;9,546;5,157;36,872;4,875;-11,392;-2,794;0,000;38,500;39,200;9,688;3,080;-8,307;-6,997;-9,063;-7,805;-3,216;27,191;0,000;260,740;Inf;270,000;260,000;-8,067;2,946;-4,287;24,913
7206,000;2,940;0,796;-33,196;3,124;9,546;5,157;36,872;4,875;-11,392;-2,794;0,000;38,500;39,200;9,688;3,080;-8,348;-7,033;-9,126;-7,869;-3,216;27,191;0,000;260,740;Inf;270,000;260,000;-8,043;2,946;-4,292;24,912
7206,500;2,940;0,796;-33,196;3,124;9,546;5,157;36,872;4,875;-11,392;-2,794;0,000;38,500;39,200;9,688;3,080;-8,203;-7,109;-9,205;-7,858;-3,216;27,191;0,000;260,740;Inf;270,000;260,000;-8,094;2,946;-4,286;24,912
7207,000;2,940;0,796;-33,196;3,124;9,546;5,251;36,888;4,866;-11,372;-2,800;0,000;38,501;39,165;9,688;3,080;-8,096;-7,074;-9,090;-7,743;-3,231;27,182;0,000;260,740;Inf;270,000;260,000;-8,094;2,946;-4,275;24,957
7207,500;2,940;0,796;-33,196;3,124;9,546;5,251;36,888;4,866;-11,372;-2,800;0,000;38,500;39,200;9,688;3,080;-8,255;-7,028;-9,068;-7,843;-3,231;27,182;0,000;260,740;Inf;270,000;260,000;-8,001;2,946;-4,291;24,934
7208,000;2,721;0,719;-33,530;3,170;9,517;5,251;36,888;4,866;-11,372;-2,800;0,000;38,500;39,200;9,763;3,043;-8,168;-7,061;-9,185;-7,805;-3,231;27,182;0,000;261,140;Inf;270,000;260,000;-8,048;2,946;-4,262;24,946
7208,500;2,721;0,719;-33,530;3,170;9,517;5,251;36,888;4,866;-11,372;-2,800;0,000;38,500;39,200;9,763;3,043;-8,333;-7,034;-9,109;-7,844;-3,231;27,182;0,000;261,140;Inf;269,000;260,000;-8,055;2,942;-4,236;24,940
7209,000;2,721;0,719;-33,530;3,170;9,517;5,251;36,888;4,866;-11,372;-2,800;0,000;38,500;39,200;9,763;3,043;-8,290;-6,945;-9,051;-7,703;-3,231;27,182;0,000;261,040;Inf;269,000;260,000;-8,080;2,939;-4,249;24,981
7209,500;2,721;0,719;-33,530;3,170;9,517;5,251;36,888;4,866;-11,372;-2,800;0,000;38,500;39,200;9,763;3,043;-8,123;-7,063;-9,157;-7,847;-3,231;27,182;0,000;261,040;Inf;268,000;260,000;-7,997;2,935;-4,251;25,028
7210,000;2,721;0,719;-33,530;3,170;9,517;5,262;36,892;4,887;-11,348;-2,790;0,000;38,522;39,207;9,763;3,043;-8,124;-7,092;-9,107;-7,910;-3,237;27,184;0,000;261,140;Inf;268,000;260,000;-8,048;2,931;-4,241;25,053
7210,500;2,721;0,719;-33,530;3,170;9,517;5,262;36,892;4,887;-11,348;-2,790;0,000;38,500;39,200;9,763;3,043;-8,119;-6,992;-9,060;-7,698;-3,237;27,184;0,000;261,140;Inf;267,000;260,000;-8,058;2,928;-4,228;25,090
7211,000;2,721;0,719;-33,530;3,170;9,517;5,262;36,892;4,887;-11,348;-2,790;0,000;38,500;39,200;9,763;3,043;-8,224;-7,019;-9,053;-7,731;-3,237;27,184;0,000;261,140;Inf;267,000;260,000;-7,967;2,925;-4,216;25,191
7211,500;3,627;0,867;-35,209;3,108;9,578;5,262;36,892;4,887;-11,348;-2,790;0,000;38,500;39,200;9,583;3,202;-8,065;-6,993;-9,041;-7,793;-3,237;27,184;0,000;261,140;Inf;266,000;260,000;-8,007;2,921;-4,213;25,273
7212,000;3,627;0,867;-35,209;3,108;9,578;5,262;36,892;4,887;-11,348;-2,790;0,000;38,500;39,200;9,583;3,202;-8,188;-7,008;-9,057;-7,758;-3,237;27,184;0,000;260,940;Inf;266,000;260,000;-7,973;2,933;-4,196;25,288
7212,500;3,627;0,867;-35,209;3,108;9,578;5,262;36,892;4,887;-11,348;-2,790;0,000;38,500;39,200;9,583;3,202;-8,087;-6,959;-9,073;-7,771;-3,237;27,184;0,000;260,940;Inf;266,000;260,000;-8,003;2,944;-4,205;25,347
7213,000;3,627;0,867;-35,209;3,108;9,578;5,262;36,892;4,887;-11,348;-2,790;0,000;38,500;39,200;9,583;3,202;-8,083;-6,861;-8,860;-7,661;-3,237;27,184;0,000;257,740;Inf;266,000;260,000;-7,972;2,955;-4,186;25,383
7213,500;3,627;0,867;-35,209;3,108;9,578;5,224;36,900;4,854;-11,321;-2,804;0,000;38,528;39,197;9,583;3,202;-7,977;-6,979;-9,044;-7,771;-3,241;27,181;0,000;257,740;Inf;267,000;260,000;-7,866;2,967;-4,170;25,399
7214,000;3,627;0,867;-35,209;3,108;9,578;5,224;36,900;4,854;-11,321;-2,804;0,000;38,500;39,200;9,583;3,202;-8,221;-6,903;-8,884;-7,701;-3,241;27,181;0,000;257,440;Inf;267,000;260,000;-7,943;2,977;-4,165;25,389
7214,500;3,086;0,688;-35,209;3,074;9,628;5,224;36,900;4,854;-11,321;-2,804;0,000;38,500;39,200;9,594;3,100;-8,029;-6,879;-8,916;-7,613;-3,241;27,181;0,000;257,440;Inf;268,000;260,000;-7,927;2,988;-4,162;25,393
7215,000;3,086;0,688;-35,209;3,074;9,628;5,224;36,900;4,854;-11,321;-2,804;0,000;38,500;39,200;9,594;3,100;-8,085;-6,904;-8,832;-7,674;-3,241;27,181;0,000;257,440;Inf;268,000;260,000;-7,859;2,990;-4,144;25,406
7215,500;3,086;0,688;-35,209;3,074;9,628;5,224;36,900;4,854;-11,321;-2,804;0,000;38,500;39,200;9,594;3,100;-7,913;-6,968;-8,967;-7,755;-3,241;27,181;0,000;257,440;Inf;269,000;260,000;-7,874;2,991;-4,151;25,371
7216,000;3,086;0,688;-35,209;3,074;9,628;5,224;36,900;4,854;-11,321;-2,804;0,000;38,500;39,200;9,594;3,100;-7,975;-6,977;-8,940;-7,748;-3,241;27,181;0,000;257,740;Inf;269,000;260,000;-7,901;2,993;-4,146;25,371
7216,500;3,086;0,688;-35,209;3,074;9,628;5,214;36,894;4,882;-11,303;-2,789;0,000;38,535;39,273;9,594;3,100;-8,223;-6,966;-9,099;-7,749;-3,235;27,185;0,000;257,740;Inf;270,000;260,000;-7,910;2,994;-4,138;25,419
7217,000;3,086;0,688;-35,209;3,074;9,628;5,214;36,894;4,882;-11,303;-2,789;0,000;38,500;39,300;9,594;3,100;-8,401;-6,861;-9,117;-7,751;-3,235;27,185;0,000;257,740;Inf;270,000;260,000;-8,009;2,996;-4,132;25,516
7217,500;3,086;0,688;-35,209;3,074;9,628;5,214;36,894;4,882;-11,303;-2,789;0,000;38,500;39,300;9,594;3,100;-8,289;-6,996;-9,307;-7,863;-3,235;27,185;0,000;257,740;Inf;271,000;260,000;-8,032;2,997;-4,146;25,497
7218,000;2,489;0,696;-33,693;3,199;9,582;5,214;36,894;4,882;-11,303;-2,789;0,000;38,500;39,300;9,690;3,122;-8,273;-6,998;-9,231;-7,844;-3,235;27,185;0,000;257,640;Inf;271,000;260,000;-8,114;2,999;-4,125;25,509
7218,500;2,489;0,696;-33,693;3,199;9,582;5,214;36,894;4,882;-11,303;-2,789;0,000;38,500;39,300;9,690;3,122;-8,281;-7,008;-9,293;-7,732;-3,235;27,185;0,000;257,640;Inf;272,000;260,000;-8,086;2,990;-4,125;25,684
7219,000;2,489;0,696;-33,693;3,199;9,582;5,214;36,894;4,882;-11,303;-2,789;0,000;38,500;39,300;9,690;3,122;-8,345;-6,948;-9,282;-7,723;-3,235;27,185;0,000;261,140;Inf;272,000;260,000;-8,078;2,982;-4,129;25,643
7219,500;2,489;0,696;-33,693;3,199;9,582;5,214;36,894;4,882;-11,303;-2,789;0,000;38,500;39,300;9,690;3,122;-8,391;-6,937;-9,276;-7,810;-3,235;27,185;0,000;261,140;Inf;271,000;260,000;-8,075;2,974;-4,120;25,614
7220,000;2,489;0,696;-33,693;3,199;9,582;5,197;36,943;4,877;-11,276;-2,805;0,000;38,549;39,254;9,690;3,122;-8,298;-6,995;-9,315;-7,701;-3,232;27,176;0,000;261,540;Inf;271,000;260,000;-8,103;2,966;-4,114;25,597
7220,500;2,489;0,696;-33,693;3,199;9,582;5,197;36,943;4,877;-11,276;-2,805;0,000;38,500;39,300;9,690;3,122;-8,075;-6,917;-9,155;-7,609;-3,232;27,176;0,000;261,540;Inf;270,000;260,000;-8,077;2,958;-4,097;25,563
7221,000;2,956;0,757;-33,889;3,218;9,571;5,197;36,943;4,877;-11,276;-2,805;0,000;38,500;39,300;9,684;2,997;-8,298;-6,837;-9,075;-7,697;-3,232;27,176;0,000;261,540;Inf;270,000;260,000;-7,939;2,951;-4,101;25,545
7221,500;2,956;0,757;-33,889;3,218;9,571;5,197;36,943;4,877;-11,276;-2,805;0,000;38,500;39,300;9,684;2,997;-8,128;-6,935;-9,221;-7,688;-3,232;27,176;0,000;261,540;Inf;269,000;260,000;-7,977;2,951;-4,100;25,490
7222,000;2,956;0,757;-33,889;3,218;9,571;5,197;36,943;4,877;-11,276;-2,805;0,000;38,500;39,300;9,684;2,997;-8,227;-6,879;-9,083;-7,694;-3,232;27,176;0,000;261,140;Inf;269,000;260,000;-7,993;2,951;-4,090;25,450
7222,500;2,956;0,757;-33,889;3,218;9,571;5,197;36,943;4,877;-11,276;-2,805;0,000;38,500;39,300;9,684;2,997;-7,944;-6,884;-9,068;-7,628;-3,232;27,176;0,000;261,140;Inf;268,000;260,000;-7,971;2,951;-4,079;25,434
7223,000;2,956;0,757;-33,889;3,218;9,571;5,214;36,897;4,859;-11,265;-2,801;0,000;38,563;39,285;9,684;2,997;-8,151;-6,768;-8,922;-7,607;-3,230;27,177;0,000;261,440;Inf;268,000;260,000;-7,881;2,951;-4,077;25,379
7223,500;2,956;0,757;-33,889;3,218;9,571;5,214;36,897;4,859;-11,265;-2,801;0,000;38,600;39,300;9,684;2,997;-8,168;-6,895;-8,978;-7,725;-3,230;27,177;0,000;261,440;Inf;267,000;260,000;-7,862;2,951;-4,044;25,330
7224,000;3,013;0,692;-35,209;3,154;9,617;5,214;36,897;4,859;-11,265;-2,801;0,000;38,600;39,300;9,628;3,067;-8,177;-6,716;-8,900;-7,634;-3,230;27,177;0,000;261,840;Inf;267,000;260,000;-7,941;2,951;-4,032;25,294
7224,500;3,013;0,692;-35,209;3,154;9,617;5,214;36,897;4,859;-11,265;-2,801;0,000;38,600;39,300;9,628;3,067;-8,141;-6,792;-9,023;-7,680;-3,230;27,177;0,000;261,840;Inf;266,000;260,000;-7,857;2,952;-3,977;25,276
7225,000;3,013;0,692;-35,209;3,154;9,617;5,214;36,897;4,859;-11,265;-2,801;0,000;38,600;39,300;9,628;3,067;-8,102;-6,756;-8,920;-7,544;-3,230;27,177;0,000;261,940;Inf;266,000;260,000;-7,909;2,953;-3,962;25,269
7225,500;3,013;0,692;-35,209;3,154;9,617;5,214;36,897;4,859;-11,265;-2,801;0,000;38,600;39,300;9,628;3,067;-8,133;-6,842;-8,995;-7,575;-3,230;27,177;0,000;261,940;Inf;265,000;260,000;-7,830;2,954;-3,923;25,328
7226,000;3,013;0,692;-35,209;3,154;9,617;5,214;36,897;4,859;-11,265;-2,801;0,000;38,600;39,300;9,628;3,067;-8,036;-6,652;-8,776;-7,493;-3,230;27,177;0,000;258,840;Inf;265,000;260,000;-7,886;2,955;-3,836;25,299
7226,500;3,013;0,692;-35,209;3,154;9,617;5,241;36,902;4,873;-11,250;-2,786;0,000;38,574;39,243;9,628;3,067;-7,860;-6,729;-8,887;-7,484;-3,231;27,171;0,000;258,840;Inf;266,000;260,000;-7,739;2,956;-3,804;25,340
7227,000;3,013;0,692;-35,209;3,154;9,617;5,241;36,902;4,873;-11,250;-2,786;0,000;38,600;39,200;9,628;3,067;-8,037;-6,624;-8,709;-7,471;-3,231;27,171;0,000;258,740;Inf;266,000;260,000;-7,740;2,957;-3,772;25,341
7227,500;3,461;0,819;-35,209;3,153;9,595;5,241;36,902;4,873;-11,250;-2,786;0,000;38,600;39,200;9,584;3,183;-7,921;-6,641;-8,652;-7,442;-3,231;27,171;0,000;258,740;Inf;267,000;260,000;-7,710;2,958;-3,721;25,370
7228,000;3,461;0,819;-35,209;3,153;9,595;5,241;36,902;4,873;-11,250;-2,786;0,000;38,600;39,200;9,584;3,183;-7,796;-6,631;-8,641;-7,357;-3,231;27,171;0,000;258,240;Inf;267,000;260,000;-7,664;2,966;-3,691;25,388
7228,500;3,461;0,819;-35,209;3,153;9,595;5,241;36,902;4,873;-11,250;-2,786;0,000;38,600;39,200;9,584;3,183;-7,826;-6,627;-8,713;-7,506;-3,231;27,171;0,000;258,240;Inf;268,000;260,000;-7,606;2,974;-3,658;25,453
7229,000;3,461;0,819;-35,209;3,153;9,595;5,241;36,902;4,873;-11,250;-2,786;0,000;38,600;39,200;9,584;3,183;-7,923;-6,654;-8,855;-7,432;-3,231;27,171;0,000;257,340;Inf;268,000;260,000;-7,668;2,982;-3,617;25,484
7229,500;3,461;0,819;-35,209;3,153;9,595;5,196;36,905;4,866;-11,221;-2,808;0,000;38,578;39,285;9,584;3,183;-8,020;-6,593;-8,723;-7,435;-3,225;27,157;0,000;257,340;Inf;269,000;260,000;-7,716;2,990;-3,601;25,517
7230,000;3,461;0,819;-35,209;3,153;9,595;5,196;36,905;4,866;-11,221;-2,808;0,000;38,600;39,300;9,584;3,183;-7,898;-6,638;-8,856;-7,410;-3,225;27,157;0,000;257,840;Inf;269,000;260,000;-7,693;2,998;-3,578;25,550
7230,500;2,323;0,623;-34,350;3,183;9,616;5,196;36,905;4,866;-11,221;-2,808;0,000;38,600;39,300;9,637;3,096;-7,997;-6,654;-8,721;-7,375;-3,225;27,157;0,000;257,840;Inf;270,000;260,000;-7,701;3,005;-3,545;25,599
7231,000;2,323;0,623;-34,350;3,183;9,616;5,196;36,905;4,866;-11,221;-2,808;0,000;38,600;39,300;9,637;3,096;-7,959;-6,615;-8,875;-7,466;-3,225;27,157;0,000;258,040;Inf;270,000;260,000;-7,687;2,994;-3,541;25,602
7231,500;2,323;0,623;-34,350;3,183;9,616;5,196;36,905;4,866;-11,221;-2,808;0,000;38,600;39,300;9,637;3,096;-7,907;-6,538;-8,770;-7,304;-3,225;27,157;0,000;258,040;Inf;271,000;260,000;-7,729;2,983;-3,525;25,612
7232,000;2,323;0,623;-34,350;3,183;9,616;5,196;36,905;4,866;-11,221;-2,808;0,000;38,600;39,300;9,637;3,096;-7,866;-6,512;-8,723;-7,324;-3,225;27,157;0,000;260,940;Inf;271,000;260,000;-7,629;2,972;-3,485;25,481
7232,500;2,323;0,623;-34,350;3,183;9,616;5,196;36,905;4,866;-11,221;-2,808;0,000;38,600;39,300;9,637;3,096;-7,861;-6,528;-8,743;-7,295;-3,225;27,157;0,000;260,940;Inf;271,000;260,000;-7,606;2,962;-3,492;25,437
7233,000;2,323;0,623;-34,350;3,183;9,616;5,213;36,932;4,867;-11,179;-2,796;0,000;38,598;39,300;9,637;3,096;-7,805;-6,503;-8,715;-7,313;-3,226;27,167;0,000;260,140;Inf;271,000;260,000;-7,607;2,951;-3,474;25,407
7233,500;2,323;0,623;-34,350;3,183;9,616;5,213;36,932;4,867;-11,179;-2,796;0,000;38,600;39,300;9,637;3,096;-7,626;-6,449;-8,535;-7,256;-3,226;27,167;0,000;260,140;Inf;271,000;260,000;-7,584;2,941;-3,472;25,352
7234,000;2,627;0,702;-33,888;3,239;9,495;5,213;36,932;4,867;-11,179;-2,796;0,000;38,600;39,300;9,687;2,972;-7,579;-6,494;-8,599;-7,186;-3,226;27,167;0,000;260,140;Inf;271,000;260,000;-7,467;2,931;-3,439;25,355
7234,500;2,627;0,702;-33,888;3,239;9,495;5,213;36,932;4,867;-11,179;-2,796;0,000;38,600;39,300;9,687;2,972;-7,709;-6,358;-8,402;-7,214;-3,226;27,167;0,000;260,140;Inf;271,000;260,000;-7,464;2,926;-3,431;25,378
7235,000;2,627;0,702;-33,888;3,239;9,495;5,213;36,932;4,867;-11,179;-2,796;0,000;38,600;39,300;9,687;2,972;-7,716;-6,505;-8,526;-7,059;-3,226;27,167;0,000;262,540;Inf;271,000;260,000;-7,421;2,921;-3,418;25,379
7235,500;2,627;0,702;-33,888;3,239;9,495;5,213;36,932;4,867;-11,179;-2,796;0,000;38,600;39,300;9,687;2,972;-7,595;-6,439;-8,491;-7,197;-3,226;27,167;0,000;262,540;Inf;270,000;260,000;-7,452;2,916;-3,407;25,341
7236,000;2,627;0,702;-33,888;3,239;9,495;5,209;36,907;4,829;-11,165;-2,802;0,000;38,610;39,396;9,687;2,972;-7,750;-6,395;-8,462;-7,252;-3,221;27,161;0,000;262,540;Inf;270,000;260,000;-7,431;2,911;-3,426;25,338
7236,500;2,627;0,702;-33,888;3,239;9,495;5,209;36,907;4,829;-11,165;-2,802;0,000;38,600;39,400;9,687;2,972;-7,759;-6,408;-8,553;-7,025;-3,221;27,161;0,000;262,540;Inf;269,000;260,000;-7,465;2,907;-3,411;25,343
7237,000;2,955;0,721;-35,209;3,135;9,565;5,209;36,907;4,829;-11,165;-2,802;0,000;38,600;39,400;9,543;3,204;-7,573;-6,266;-8,275;-7,115;-3,221;27,161;0,000;262,140;Inf;269,000;260,000;-7,436;2,902;-3,386;25,323
7237,500;2,955;0,721;-35,209;3,135;9,565;5,209;36,907;4,829;-11,165;-2,802;0,000;38,600;39,400;9,543;3,204;-7,429;-6,369;-8,396;-7,088;-3,221;27,161;0,000;262,140;Inf;268,000;260,000;-7,307;2,903;-3,388;25,327
7238,000;2,955;0,721;-35,209;3,135;9,565;5,209;36,907;4,829;-11,165;-2,802;0,000;38,600;39,400;9,543;3,204;-7,555;-6,317;-8,307;-7,156;-3,221;27,161;0,000;260,740;Inf;268,000;260,000;-7,321;2,904;-3,351;25,336
7238,500;2,955;0,721;-35,209;3,135;9,565;5,209;36,907;4,829;-11,165;-2,802;0,000;38,600;39,400;9,543;3,204;-7,455;-6,314;-8,281;-6,977;-3,221;27,161;0,000;260,740;Inf;268,000;260,000;-7,334;2,905;-3,353;25,334
7239,000;2,955;0,721;-35,209;3,135;9,565;5,253;36,909;4,872;-11,140;-2,798;0,000;38,619;39,361;9,543;3,204;-7,400;-6,345;-8,105;-7,029;-3,227;27,168;0,000;260,340;Inf;268,000;260,000;-7,257;2,905;-3,360;25,310
7239,500;2,955;0,721;-35,209;3,135;9,565;5,253;36,909;4,872;-11,140;-2,798;0,000;38,600;39,400;9,543;3,204;-7,321;-6,207;-8,029;-6,946;-3,227;27,168;0,000;260,340;Inf;268,000;260,000;-7,220;2,906;-3,334;25,293
7240,000;2,955;0,721;-35,209;3,135;9,565;5,253;36,909;4,872;-11,140;-2,798;0,000;38,600;39,400;9,543;3,204;-7,581;-6,331;-8,283;-7,020;-3,227;27,168;0,000;260,140;Inf;268,000;260,000;-7,126;2,907;-3,338;25,314
7240,500;2,870;0,767;-33,708;3,149;9,541;5,253;36,909;4,872;-11,140;-2,798;0,000;38,600;39,400;9,722;3,137;-7,470;-6,313;-8,139;-7,080;-3,227;27,168;0,000;260,140;Inf;268,000;260,000;-7,304;2,908;-3,300;25,325
7241,000;2,870;0,767;-33,708;3,149;9,541;5,253;36,909;4,872;-11,140;-2,798;0,000;38,600;39,400;9,722;3,137;-7,498;-6,244;-8,131;-6,954;-3,227;27,168;0,000;260,040;Inf;268,000;260,000;-7,251;2,907;-3,321;25,321
7241,500;2,870;0,767;-33,708;3,149;9,541;5,253;36,909;4,872;-11,140;-2,798;0,000;38,600;39,400;9,722;3,137;-7,380;-6,208;-8,061;-6,906;-3,227;27,168;0,000;260,040;Inf;268,000;260,000;-7,207;2,907;-3,310;25,310
7242,000;2,870;0,767;-33,708;3,149;9,541;5,253;36,909;4,872;-11,140;-2,798;0,000;38,600;39,400;9,722;3,137;-7,369;-6,336;-8,146;-6,983;-3,227;27,168;0,000;258,940;Inf;268,000;260,000;-7,139;2,906;-3,312;25,328
7242,500;2,870;0,767;-33,708;3,149;9,541;5,206;36,895;4,838;-11,103;-2,803;0,000;38,628;39,356;9,722;3,137;-7,503;-6,279;-8,073;-6,978;-3,228;27,163;0,000;258,940;Inf;269,000;260,000;-7,209;2,905;-3,303;25,297
7243,000;2,870;0,767;-33,708;3,149;9,541;5,206;36,895;4,838;-11,103;-2,803;0,000;38,600;39,400;9,722;3,137;-7,357;-6,167;-7,968;-6,954;-3,228;27,163;0,000;258,740;Inf;269,000;260,000;-7,208;2,905;-3,271;25,261
7243,500;3,373;0,788;-35,209;3,108;9,554;5,206;36,895;4,838;-11,103;-2,803;0,000;38,600;39,400;9,588;3,187;-7,466;-6,203;-8,046;-7,012;-3,228;27,163;0,000;258,740;Inf;270,000;260,000;-7,112;2,904;-3,287;25,244
7244,000;3,373;0,788;-35,209;3,108;9,554;5,206;36,895;4,838;-11,103;-2,803;0,000;38,600;39,400;9,588;3,187;-7,255;-6,359;-8,158;-7,095;-3,228;27,163;0,000;258,240;Inf;270,000;260,000;-7,182;2,912;-3,274;25,272
7244,500;3,373;0,788;-35,209;3,108;9,554;5,206;36,895;4,838;-11,103;-2,803;0,000;38,600;39,400;9,588;3,187;-7,422;-6,367;-8,114;-7,015;-3,228;27,163;0,000;258,240;Inf;271,000;260,000;-7,217;2,920;-3,281;25,278
7245,000;3,373;0,788;-35,209;3,108;9,554;5,206;36,895;4,838;-11,103;-2,803;0,000;38,600;39,400;9,588;3,187;-7,511;-6,329;-8,206;-6,999;-3,228;27,163;0,000;259,140;Inf;271,000;260,000;-7,229;2,927;-3,256;25,337
7245,500;3,373;0,788;-35,209;3,108;9,554;5,157;36,930;4,843;-11,065;-2,794;0,000;38,645;39,326;9,588;3,187;-7,246;-6,274;-8,071;-6,938;-3,223;27,160;0,000;259,140;Inf;271,000;260,000;-7,261;2,934;-3,264;25,327
7246,000;3,373;0,788;-35,209;3,108;9,554;5,157;36,930;4,843;-11,065;-2,794;0,000;38,600;39,300;9,588;3,187;-7,358;-6,118;-7,946;-6,923;-3,223;27,160;0,000;259,440;Inf;271,000;260,000;-7,132;2,942;-3,247;25,347
7246,500;3,373;0,788;-35,209;3,108;9,554;5,157;36,930;4,843;-11,065;-2,794;0,000;38,600;39,300;9,588;3,187;-7,190;-6,163;-7,983;-6,875;-3,223;27,160;0,000;259,440;Inf;271,000;260,000;-7,086;2,949;-3,231;25,361
7247,000;3,390;0,849;-35,134;3,174;9,555;5,157;36,930;4,843;-11,065;-2,794;0,000;38,600;39,300;9,564;3,238;-7,242;-6,009;-7,830;-6,781;-3,223;27,160;0,000;259,940;Inf;271,000;260,000;-7,053;2,956;-3,222;25,390
7247,500;3,390;0,849;-35,134;3,174;9,555;5,157;36,930;4,843;-11,065;-2,794;0,000;38,600;39,300;9,564;3,238;-7,011;-6,168;-7,779;-6,614;-3,223;27,160;0,000;259,940;Inf;271,000;260,000;-6,965;2,963;-3,225;25,368
7248,000;3,390;0,849;-35,134;3,174;9,555;5,157;36,930;4,843;-11,065;-2,794;0,000;38,600;39,300;9,564;3,238;-7,002;-6,038;-7,628;-6,783;-3,223;27,160;0,000;261,240;Inf;271,000;260,000;-6,893;2,970;-3,158;25,301
7248,500;3,390;0,849;-35,134;3,174;9,555;5,157;36,930;4,843;-11,065;-2,794;0,000;38,600;39,300;9,564;3,238;-6,892;-6,078;-7,623;-6,666;-3,223;27,160;0,000;261,240;Inf;270,000;260,000;-6,863;2,977;-3,158;25,333
7249,000;3,390;0,849;-35,134;3,174;9,555;5,198;36,883;4,845;-11,059;-2,793;0,000;38,651;39,306;9,564;3,238;-6,889;-6,105;-7,572;-6,775;-3,233;27,165;0,000;261,140;Inf;270,000;260,000;-6,815;2,983;-3,144;25,302
7249,500;3,390;0,849;-35,134;3,174;9,555;5,198;36,883;4,845;-11,059;-2,793;0,000;38,700;39,300;9,564;3,238;-7,045;-6,233;-7,672;-6,859;-3,233;27,165;0,000;261,140;Inf;269,000;260,000;-6,835;2,990;-3,136;25,283
7250,000;2,173;0,522;-35,209;3,158;9,591;5,198;36,883;4,845;-11,059;-2,793;0,000;38,700;39,300;9,560;3,058;-7,184;-6,199;-7,754;-6,978;-3,233;27,165;0,000;261,240;Inf;269,000;260,000;-6,952;2,997;-3,141;25,363
7250,500;2,173;0,522;-35,209;3,158;9,591;5,198;36,883;4,845;-11,059;-2,793;0,000;38,700;39,300;9,560;3,058;-7,075;-6,257;-7,832;-6,861;-3,233;27,165;0,000;261,240;Inf;268,000;260,000;-7,029;2,983;-3,124;25,430
7251,000;2,173;0,522;-35,209;3,158;9,591;5,198;36,883;4,845;-11,059;-2,793;0,000;38,700;39,300;9,560;3,058;-7,135;-6,204;-7,930;-6,814;-3,233;27,165;0,000;259,340;Inf;268,000;260,000;-7,006;2,970;-3,130;25,548
7251,500;2,173;0,522;-35,209;3,158;9,591;5,198;36,883;4,845;-11,059;-2,793;0,000;38,700;39,300;9,560;3,058;-7,180;-6,120;-7,826;-6,822;-3,233;27,165;0,000;259,340;Inf;268,000;260,000;-7,021;2,957;-3,122;25,526
7252,000;2,173;0,522;-35,209;3,158;9,591;5,211;36,946;4,888;-10,995;-2,796;0,000;38,660;39,404;9,560;3,058;-7,361;-6,051;-7,891;-6,855;-3,219;27,163;0,000;259,940;Inf;268,000;260,000;-6,987;2,944;-3,121;25,466
7252,500;2,173;0,522;-35,209;3,158;9,591;5,211;36,946;4,888;-10,995;-2,796;0,000;38,700;39,400;9,560;3,058;-7,329;-6,005;-7,847;-6,874;-3,219;27,163;0,000;259,940;Inf;268,000;260,000;-7,039;2,931;-3,112;25,467
7253,000;2,173;0,522;-35,209;3,158;9,591;5,211;36,946;4,888;-10,995;-2,796;0,000;38,700;39,400;9,560;3,058;-7,089;-6,069;-7,812;-6,767;-3,219;27,163;0,000;259,740;Inf;268,000;260,000;-7,014;2,919;-3,107;25,468
7253,500;3,502;0,858;-35,054;3,135;9,508;5,211;36,946;4,888;-10,995;-2,796;0,000;38,700;39,400;9,693;3,231;-7,157;-6,055;-7,755;-6,747;-3,219;27,163;0,000;259,740;Inf;268,000;260,000;-6,934;2,907;-3,093;25,446
7254,000;3,502;0,858;-35,054;3,135;9,508;5,211;36,946;4,888;-10,995;-2,796;0,000;38,700;39,400;9,693;3,231;-7,099;-5,993;-7,703;-6,758;-3,219;27,163;0,000;259,440;Inf;268,000;260,000;-6,929;2,916;-3,078;25,393
7254,500;3,502;0,858;-35,054;3,135;9,508;5,211;36,946;4,888;-10,995;-2,796;0,000;38,700;39,400;9,693;3,231;-6,807;-6,009;-7,545;-6,552;-3,219;27,163;0,000;259,440;Inf;268,000;260,000;-6,888;2,926;-3,079;25,398
7255,000;3,502;0,858;-35,054;3,135;9,508;5,211;36,946;4,888;-10,995;-2,796;0,000;38,700;39,400;9,693;3,231;-6,635;-6,062;-7,465;-6,609;-3,219;27,163;0,000;258,540;Inf;268,000;260,000;-6,728;2,935;-3,060;25,287
7255,500;3,502;0,858;-35,054;3,135;9,508;5,243;36,901;4,862;-11,001;-2,791;0,000;38,666;39,365;9,693;3,231;-6,941;-6,123;-7,623;-6,761;-3,224;27,153;0,000;258,540;Inf;269,000;260,000;-6,693;2,945;-3,035;25,249
7256,000;3,502;0,858;-35,054;3,135;9,508;5,243;36,901;4,862;-11,001;-2,791;0,000;38,700;39,400;9,693;3,231;-7,150;-5,971;-7,671;-6,786;-3,224;27,153;0,000;258,740;Inf;269,000;260,000;-6,862;2,954;-3,043;25,257
7256,500;2,443;0,636;-34,369;3,160;9,508;5,243;36,901;4,862;-11,001;-2,791;0,000;38,700;39,400;9,774;3,201;-6,865;-5,952;-7,566;-6,613;-3,224;27,153;0,000;258,740;Inf;270,000;260,000;-6,894;2,963;-3,014;25,231
7257,000;2,443;0,636;-34,369;3,160;9,508;5,243;36,901;4,862;-11,001;-2,791;0,000;38,700;39,400;9,774;3,201;-7,029;-6,034;-7,619;-6,804;-3,224;27,153;0,000;258,840;Inf;270,000;260,000;-6,749;2,954;-3,013;25,237
7257,500;2,443;0,636;-34,369;3,160;9,508;5,243;36,901;4,862;-11,001;-2,791;0,000;38,700;39,400;9,774;3,201;-6,817;-6,096;-7,723;-6,826;-3,224;27,153;0,000;258,840;Inf;271,000;260,000;-6,871;2,946;-3,018;25,235
7258,000;2,443;0,636;-34,369;3,160;9,508;5,243;36,901;4,862;-11,001;-2,791;0,000;38,700;39,400;9,774;3,201;-7,028;-6,081;-7,830;-6,809;-3,224;27,153;0,000;260,040;Inf;271,000;260,000;-6,866;2,938;-3,003;25,258
7258,500;2,443;0,636;-34,369;3,160;9,508;5,252;36,951;4,868;-10,939;-2,789;0,000;38,682;39,430;9,774;3,201;-6,908;-6,106;-7,723;-6,645;-3,232;27,169;0,000;260,040;Inf;271,000;260,000;-6,937;2,930;-3,005;25,272
7259,000;2,443;0,636;-34,369;3,160;9,508;5,252;36,951;4,868;-10,939;-2,789;0,000;38,700;39,400;9,774;3,201;-7,012;-6,010;-7,699;-6,788;-3,232;27,169;0,000;259,640;Inf;271,000;260,000;-6,845;2,922;-2,991;25,271
7259,500;2,761;0,766;-34,031;3,184;9,575;5,252;36,951;4,868;-10,939;-2,789;0,000;38,700;39,400;9,709;3,177;-6,897;-5,991;-7,657;-6,661;-3,232;27,169;0,000;259,640;Inf;271,000;260,000;-6,877;2,914;-2,969;25,259
7260,000;2,761;0,766;-34,031;3,184;9,575;5,252;36,951;4,868;-10,939;-2,789;0,000;38,700;39,400;9,709;3,177;-7,109;-5,849;-7,658;-6,666;-3,232;27,169;0,000;259,440;Inf;271,000;260,000;-6,802;2,911;-2,968;25,252
7260,500;2,761;0,766;-34,031;3,184;9,575;5,252;36,951;4,868;-10,939;-2,789;0,000;38,700;39,400;9,709;3,177;-6,895;-6,011;-7,522;-6,430;-3,232;27,169;0,000;259,440;Inf;271,000;260,000;-6,820;2,909;-2,975;25,257
7261,000;2,761;0,766;-34,031;3,184;9,575;5,252;36,951;4,868;-10,939;-2,789;0,000;38,700;39,400;9,709;3,177;-6,727;-5,877;-7,374;-6,547;-3,232;27,169;0,000;262,140;Inf;271,000;260,000;-6,714;2,906;-2,933;25,279
7261,500;2,761;0,766;-34,031;3,184;9,575;5,252;36,951;4,868;-10,939;-2,789;0,000;38,700;39,400;9,709;3,177;-6,682;-5,855;-7,464;-6,550;-3,232;27,169;0,000;262,140;Inf;270,000;260,000;-6,631;2,904;-2,909;25,284
7262,000;2,761;0,766;-34,031;3,184;9,575;5,182;36,921;4,852;-10,926;-2,785;0,000;38,691;39,437;9,709;3,177;-6,759;-5,789;-7,338;-6,470;-3,227;27,164;0,000;262,340;Inf;270,000;260,000;-6,638;2,902;-2,925;25,277
7262,500;2,761;0,766;-34,031;3,184;9,575;5,182;36,921;4,852;-10,926;-2,785;0,000;38,700;39,400;9,709;3,177;-6,559;-5,891;-7,319;-6,424;-3,227;27,164;0,000;262,340;Inf;269,000;260,000;-6,589;2,899;-2,891;25,407
7263,000;3,104;0,728;-35,209;3,138;9,607;5,182;36,921;4,852;-10,926;-2,785;0,000;38,700;39,400;9,573;3,164;-6,621;-5,813;-7,246;-6,569;-3,227;27,164;0,000;262,340;Inf;269,000;260,000;-6,548;2,897;-2,889;25,480
7263,500;3,104;0,728;-35,209;3,138;9,607;5,182;36,921;4,852;-10,926;-2,785;0,000;38,700;39,400;9,573;3,164;-6,531;-5,845;-7,260;-6,473;-3,227;27,164;0,000;262,340;Inf;268,000;260,000;-6,562;2,900;-2,854;25,497
7264,000;3,104;0,728;-35,209;3,138;9,607;5,182;36,921;4,852;-10,926;-2,785;0,000;38,700;39,400;9,573;3,164;-6,628;-5,701;-7,026;-6,429;-3,227;27,164;0,000;259,740;Inf;268,000;260,000;-6,527;2,904;-2,855;25,501
7264,500;3,104;0,728;-35,209;3,138;9,607;5,182;36,921;4,852;-10,926;-2,785;0,000;38,700;39,400;9,573;3,164;-6,825;-5,814;-7,335;-6,581;-3,227;27,164;0,000;259,740;Inf;268,000;260,000;-6,446;2,907;-2,839;25,428
7265,000;3,104;0,728;-35,209;3,138;9,607;5,194;36,914;4,859;-10,880;-2,797;0,000;38,707;39,481;9,573;3,164;-6,634;-5,960;-7,330;-6,591;-3,233;27,163;0,000;260,340;Inf;268,000;260,000;-6,639;2,910;-2,830;25,440
7265,500;3,104;0,728;-35,209;3,138;9,607;5,194;36,914;4,859;-10,880;-2,797;0,000;38,700;39,500;9,573;3,164;-6,786;-5,773;-7,276;-6,559;-3,233;27,163;0,000;260,340;Inf;268,000;260,000;-6,629;2,913;-2,824;25,394
7266,000;2,929;0,750;-33,901;3,121;9,499;5,194;36,914;4,859;-10,880;-2,797;0,000;38,700;39,500;9,752;3,179;-6,612;-5,862;-7,338;-6,441;-3,233;27,163;0,000;260,640;Inf;268,000;260,000;-6,599;2,917;-2,839;25,308
7266,500;2,929;0,750;-33,901;3,121;9,499;5,194;36,914;4,859;-10,880;-2,797;0,000;38,700;39,500;9,752;3,179;-6,810;-5,904;-7,391;-6,596;-3,233;27,163;0,000;260,640;Inf;268,000;260,000;-6,563;2,917;-2,826;25,223
7267,000;2,929;0,750;-33,901;3,121;9,499;5,194;36,914;4,859;-10,880;-2,797;0,000;38,700;39,500;9,752;3,179;-6,884;-5,934;-7,429;-6,640;-3,233;27,163;0,000;260,640;Inf;268,000;260,000;-6,675;2,917;-2,830;25,150
7267,500;2,929;0,750;-33,901;3,121;9,499;5,194;36,914;4,859;-10,880;-2,797;0,000;38,700;39,500;9,752;3,179;-6,726;-5,935;-7,432;-6,627;-3,233;27,163;0,000;260,640;Inf;268,000;260,000;-6,722;2,917;-2,830;25,144
7268,000;2,929;0,750;-33,901;3,121;9,499;5,194;36,914;4,859;-10,880;-2,797;0,000;38,700;39,500;9,752;3,179;-6,758;-5,856;-7,404;-6,517;-3,233;27,163;0,000;259,440;Inf;268,000;260,000;-6,680;2,917;-2,829;25,160
