t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7497,000;3,214;0,773;-35,209;3,132;9,632;5,208;36,957;4,848;-8,939;-2,801;0,000;38,600;39,200;9,458;3,118;-2,494;-3,353;-3,042;-3,199;-3,228;27,179;0,000;259,140;Inf;268,000;260,000;-3,004;2,878;-0,365;25,389
7497,500;3,214;0,773;-35,209;3,132;9,632;5,225;36,922;4,823;-8,914;-2,789;0,000;38,581;39,241;9,458;3,118;-2,697;-3,360;-3,052;-3,497;-3,227;27,184;0,000;259,140;Inf;268,000;260,000;-3,022;2,884;-0,330;25,414
7498,000;3,214;0,773;-35,209;3,132;9,632;5,225;36,922;4,823;-8,914;-2,789;0,000;38,600;39,200;9,458;3,118;-2,642;-3,192;-3,014;-3,245;-3,227;27,184;0,000;259,240;Inf;268,000;260,000;-3,151;2,889;-0,316;25,408
7498,500;3,214;0,773;-35,209;3,132;9,632;5,225;36,922;4,823;-8,914;-2,789;0,000;38,600;39,200;9,458;3,118;-2,645;-2,948;-2,980;-3,262;-3,227;27,184;0,000;259,240;Inf;268,000;260,000;-3,023;2,895;-0,237;25,452
7499,000;3,105;0,828;-33,171;3,098;9,574;5,225;36,922;4,823;-8,914;-2,789;0,000;38,600;39,200;9,703;3,038;-2,464;-3,197;-3,066;-3,450;-3,227;27,184;0,000;259,340;Inf;268,000;260,000;-2,959;2,900;-0,250;25,463
7499,500;3,105;0,828;-33,171;3,098;9,574;5,225;36,922;4,823;-8,914;-2,789;0,000;38,600;39,200;9,703;3,038;-2,618;-3,126;-3,109;-3,376;-3,227;27,184;0,000;259,340;Inf;268,000;260,000;-3,044;2,903;-0,209;25,488
7500,000;3,105;0,828;-33,171;3,098;9,574;5,225;36,922;4,823;-8,914;-2,789;0,000;38,600;39,200;9,703;3,038;-2,679;-3,238;-3,069;-3,383;-3,227;27,184;0,000;259,640;Inf;268,000;260,000;-3,057;2,906;-0,215;25,486
7500,500;3,105;0,828;-33,171;3,098;9,574;5,225;36,922;4,823;-8,914;-2,789;0,000;38,600;39,200;9,703;3,038;-2,715;-3,211;-3,061;-3,525;-3,227;27,184;0,000;259,640;Inf;268,000;260,000;-3,092;2,910;-0,223;25,496
7501,000;3,105;0,828;-33,171;3,098;9,574;5,272;36,943;4,851;-8,870;-2,809;0,000;38,589;39,211;9,703;3,038;-2,749;-3,080;-3,036;-3,411;-3,234;27,188;0,000;259,140;Inf;268,000;260,000;-3,128;2,913;-0,214;25,505
7501,500;3,105;0,828;-33,171;3,098;9,574;5,272;36,943;4,851;-8,870;-2,809;0,000;38,600;39,200;9,703;3,038;-2,584;-3,214;-3,087;-3,372;-3,234;27,188;0,000;259,140;Inf;268,000;260,000;-3,069;2,916;-0,209;25,517
7502,000;3,187;0,851;-34,294;3,140;9,580;5,272;36,943;4,851;-8,870;-2,809;0,000;38,600;39,200;9,651;3,023;-2,632;-3,166;-2,973;-3,383;-3,234;27,188;0,000;258,740;Inf;268,000;260,000;-3,064;2,919;-0,212;25,488
7502,500;3,187;0,851;-34,294;3,140;9,580;5,272;36,943;4,851;-8,870;-2,809;0,000;38,600;39,200;9,651;3,023;-2,582;-3,181;-2,985;-3,391;-3,234;27,188;0,000;258,740;Inf;269,000;260,000;-3,039;2,924;-0,205;25,473
7503,000;3,187;0,851;-34,294;3,140;9,580;5,272;36,943;4,851;-8,870;-2,809;0,000;38,600;39,200;9,651;3,023;-2,748;-3,433;-3,352;-3,696;-3,234;27,188;0,000;259,040;Inf;269,000;260,000;-3,035;2,928;-0,218;25,401
7503,500;3,187;0,851;-34,294;3,140;9,580;5,272;36,943;4,851;-8,870;-2,809;0,000;38,600;39,200;9,651;3,023;-2,945;-3,409;-3,433;-3,571;-3,234;27,188;0,000;259,040;Inf;269,000;260,000;-3,307;2,932;-0,216;25,380
7504,000;3,187;0,851;-34,294;3,140;9,580;5,234;36,989;4,856;-8,827;-2,806;0,000;38,610;39,287;9,651;3,023;-3,052;-3,238;-3,346;-3,625;-3,221;27,191;0,000;259,140;Inf;269,000;260,000;-3,340;2,936;-0,237;25,356
7504,500;3,187;0,851;-34,294;3,140;9,580;5,234;36,989;4,856;-8,827;-2,806;0,000;38,600;39,300;9,651;3,023;-3,074;-3,324;-3,485;-3,768;-3,221;27,191;0,000;259,140;Inf;269,000;260,000;-3,315;2,940;-0,229;25,292
7505,000;3,187;0,851;-34,294;3,140;9,580;5,234;36,989;4,856;-8,827;-2,806;0,000;38,600;39,300;9,651;3,023;-3,035;-3,436;-3,587;-3,731;-3,221;27,191;0,000;259,440;Inf;269,000;260,000;-3,412;2,944;-0,226;25,255
7505,500;2,871;0,677;-35,209;3,136;9,711;5,234;36,989;4,856;-8,827;-2,806;0,000;38,600;39,300;9,480;3,182;-3,154;-3,198;-3,352;-3,440;-3,221;27,191;0,000;259,440;Inf;269,000;260,000;-3,447;2,948;-0,259;25,221
7506,000;2,871;0,677;-35,209;3,136;9,711;5,234;36,989;4,856;-8,827;-2,806;0,000;38,600;39,300;9,480;3,182;-3,068;-3,123;-3,345;-3,568;-3,221;27,191;0,000;259,740;Inf;269,000;260,000;-3,286;2,947;-0,280;25,196
7506,500;2,871;0,677;-35,209;3,136;9,711;5,234;36,989;4,856;-8,827;-2,806;0,000;38,600;39,300;9,480;3,182;-2,869;-3,413;-3,396;-3,598;-3,221;27,191;0,000;259,740;Inf;269,000;260,000;-3,276;2,946;-0,257;25,211
7507,000;2,871;0,677;-35,209;3,136;9,711;5,234;36,989;4,856;-8,827;-2,806;0,000;38,600;39,300;9,480;3,182;-2,982;-3,381;-3,393;-3,457;-3,221;27,191;0,000;260,740;Inf;269,000;260,000;-3,319;2,945;-0,295;25,176
7507,500;2,871;0,677;-35,209;3,136;9,711;5,232;36,993;4,841;-8,814;-2,806;0,000;38,619;39,377;9,480;3,182;-3,026;-3,056;-3,332;-3,510;-3,231;27,191;0,000;260,740;Inf;269,000;260,000;-3,303;2,943;-0,247;25,159
7508,000;2,871;0,677;-35,209;3,136;9,711;5,232;36,993;4,841;-8,814;-2,806;0,000;38,600;39,400;9,480;3,182;-3,045;-3,259;-3,510;-3,634;-3,231;27,191;0,000;260,440;Inf;269,000;260,000;-3,231;2,942;-0,266;25,179
7508,500;3,034;0,774;-35,087;3,215;9,550;5,232;36,993;4,841;-8,814;-2,806;0,000;38,600;39,400;9,615;3,369;-3,109;-3,337;-3,454;-3,289;-3,231;27,191;0,000;260,440;Inf;269,000;260,000;-3,362;2,941;-0,245;25,204
7509,000;3,034;0,774;-35,087;3,215;9,550;5,232;36,993;4,841;-8,814;-2,806;0,000;38,600;39,400;9,615;3,369;-2,982;-2,920;-3,320;-3,348;-3,231;27,191;0,000;260,740;Inf;269,000;260,000;-3,297;2,943;-0,221;25,223
7509,500;3,034;0,774;-35,087;3,215;9,550;5,232;36,993;4,841;-8,814;-2,806;0,000;38,600;39,400;9,615;3,369;-2,842;-2,934;-3,142;-3,318;-3,231;27,191;0,000;260,740;Inf;269,000;260,000;-3,143;2,944;-0,249;25,245
7510,000;3,034;0,774;-35,087;3,215;9,550;5,232;36,993;4,841;-8,814;-2,806;0,000;38,600;39,400;9,615;3,369;-2,769;-3,385;-3,295;-3,460;-3,231;27,191;0,000;260,840;Inf;269,000;260,000;-3,059;2,946;-0,214;25,264
7510,500;3,034;0,774;-35,087;3,215;9,550;5,216;36,954;4,837;-8,815;-2,798;0,000;38,634;39,342;9,615;3,369;-2,777;-3,304;-3,182;-3,365;-3,226;27,182;0,000;260,840;Inf;269,000;260,000;-3,227;2,947;-0,225;25,317
7511,000;3,034;0,774;-35,087;3,215;9,550;5,216;36,954;4,837;-8,815;-2,798;0,000;38,600;39,300;9,615;3,369;-2,720;-3,240;-3,088;-3,507;-3,226;27,182;0,000;261,040;Inf;269,000;260,000;-3,157;2,949;-0,227;25,362
7511,500;3,034;0,774;-35,087;3,215;9,550;5,216;36,954;4,837;-8,815;-2,798;0,000;38,600;39,300;9,615;3,369;-2,583;-3,016;-3,051;-3,466;-3,226;27,182;0,000;261,040;Inf;268,000;260,000;-3,139;2,950;-0,143;25,371
7512,000;2,654;0,650;-35,159;3,157;9,661;5,216;36,954;4,837;-8,815;-2,798;0,000;38,600;39,300;9,683;3,008;-2,791;-3,263;-3,190;-3,299;-3,226;27,182;0,000;260,740;Inf;268,000;260,000;-3,029;2,951;-0,230;25,375
7512,500;2,654;0,650;-35,159;3,157;9,661;5,216;36,954;4,837;-8,815;-2,798;0,000;38,600;39,300;9,683;3,008;-2,804;-3,414;-3,345;-3,792;-3,226;27,182;0,000;260,740;Inf;268,000;260,000;-3,135;2,946;-0,193;25,359
7513,000;2,654;0,650;-35,159;3,157;9,661;5,216;36,954;4,837;-8,815;-2,798;0,000;38,600;39,300;9,683;3,008;-3,018;-3,219;-3,338;-3,460;-3,226;27,182;0,000;260,340;Inf;268,000;260,000;-3,339;2,942;-0,201;25,361
7513,500;2,654;0,650;-35,159;3,157;9,661;5,216;36,954;4,837;-8,815;-2,798;0,000;38,600;39,300;9,683;3,008;-2,935;-2,973;-3,277;-3,411;-3,226;27,182;0,000;260,340;Inf;268,000;260,000;-3,259;2,937;-0,225;25,349
7514,000;2,654;0,650;-35,159;3,157;9,661;5,247;36,992;4,822;-8,777;-2,812;0,000;38,642;39,300;9,683;3,008;-2,834;-3,165;-3,230;-3,598;-3,219;27,185;0,000;260,240;Inf;268,000;260,000;-3,149;2,932;-0,228;25,331
7514,500;2,654;0,650;-35,159;3,157;9,661;5,247;36,992;4,822;-8,777;-2,812;0,000;38,600;39,300;9,683;3,008;-2,875;-3,338;-3,431;-3,530;-3,219;27,185;0,000;260,240;Inf;268,000;260,000;-3,207;2,928;-0,205;25,349
7515,000;2,823;0,717;-35,096;3,150;9,584;5,247;36,992;4,822;-8,777;-2,812;0,000;38,600;39,300;9,642;3,354;-3,050;-3,284;-3,414;-3,587;-3,219;27,185;0,000;260,240;Inf;268,000;260,000;-3,294;2,923;-0,219;25,350
7515,500;2,823;0,717;-35,096;3,150;9,584;5,247;36,992;4,822;-8,777;-2,812;0,000;38,600;39,300;9,642;3,354;-2,858;-3,241;-3,281;-3,580;-3,219;27,185;0,000;260,240;Inf;268,000;260,000;-3,334;2,922;-0,235;25,310
7516,000;2,823;0,717;-35,096;3,150;9,584;5,247;36,992;4,822;-8,777;-2,812;0,000;38,600;39,300;9,642;3,354;-2,710;-3,213;-3,206;-3,544;-3,219;27,185;0,000;259,240;Inf;268,000;260,000;-3,240;2,920;-0,226;25,228
7516,500;2,823;0,717;-35,096;3,150;9,584;5,247;36,992;4,822;-8,777;-2,812;0,000;38,600;39,300;9,642;3,354;-3,130;-3,008;-3,373;-3,457;-3,219;27,185;0,000;259,240;Inf;268,000;260,000;-3,168;2,918;-0,229;25,134
7517,000;2,823;0,717;-35,096;3,150;9,584;5,227;36,985;4,873;-8,762;-2,793;0,000;38,656;39,316;9,642;3,354;-2,866;-3,238;-3,391;-3,595;-3,224;27,180;0,000;259,440;Inf;268,000;260,000;-3,242;2,917;-0,226;25,083
7517,500;2,823;0,717;-35,096;3,150;9,584;5,227;36,985;4,873;-8,762;-2,793;0,000;38,700;39,300;9,642;3,354;-2,909;-3,309;-3,357;-3,431;-3,224;27,180;0,000;259,440;Inf;268,000;260,000;-3,273;2,915;-0,226;25,062
7518,000;3,356;0,795;-35,209;3,120;9,488;5,227;36,985;4,873;-8,762;-2,793;0,000;38,700;39,300;9,671;3,227;-2,983;-3,006;-3,310;-3,450;-3,224;27,180;0,000;259,440;Inf;268,000;260,000;-3,251;2,914;-0,225;25,060
7518,500;3,356;0,795;-35,209;3,120;9,488;5,227;36,985;4,873;-8,762;-2,793;0,000;38,700;39,300;9,671;3,227;-2,894;-3,233;-3,418;-3,349;-3,224;27,180;0,000;259,440;Inf;268,000;260,000;-3,188;2,921;-0,213;25,118
7519,000;3,356;0,795;-35,209;3,120;9,488;5,227;36,985;4,873;-8,762;-2,793;0,000;38,700;39,300;9,671;3,227;-2,976;-2,906;-3,260;-3,422;-3,224;27,180;0,000;259,340;Inf;268,000;260,000;-3,224;2,928;-0,178;25,143
7519,500;3,356;0,795;-35,209;3,120;9,488;5,227;36,985;4,873;-8,762;-2,793;0,000;38,700;39,300;9,671;3,227;-2,849;-3,349;-3,508;-3,586;-3,224;27,180;0,000;259,340;Inf;268,000;260,000;-3,141;2,935;-0,202;25,142
7520,000;3,356;0,795;-35,209;3,120;9,488;5,227;36,985;4,873;-8,762;-2,793;0,000;38,700;39,300;9,671;3,227;-3,100;-3,039;-3,331;-3,365;-3,224;27,180;0,000;259,140;Inf;268,000;260,000;-3,323;2,942;-0,180;24,977
7520,500;3,356;0,795;-35,209;3,120;9,488;5,245;37,006;4,845;-8,735;-2,790;0,000;38,674;39,403;9,671;3,227;-3,132;-3,058;-3,568;-3,229;-3,231;27,175;0,000;259,140;Inf;268,000;260,000;-3,209;2,949;-0,218;24,856
7521,000;3,356;0,795;-35,209;3,120;9,488;5,245;37,006;4,845;-8,735;-2,790;0,000;38,700;39,400;9,671;3,227;-2,819;-3,213;-3,281;-3,543;-3,231;27,175;0,000;258,940;Inf;268,000;260,000;-3,247;2,956;-0,219;24,829
7521,500;2,588;0,708;-33,425;3,232;9,550;5,245;37,006;4,845;-8,735;-2,790;0,000;38,700;39,400;9,674;3,098;-2,865;-2,931;-3,267;-3,255;-3,231;27,175;0,000;258,940;Inf;269,000;260,000;-3,214;2,962;-0,212;24,822
7522,000;2,588;0,708;-33,425;3,232;9,550;5,245;37,006;4,845;-8,735;-2,790;0,000;38,700;39,400;9,674;3,098;-2,786;-3,379;-3,352;-3,485;-3,231;27,175;0,000;259,040;Inf;269,000;260,000;-3,080;2,956;-0,212;24,855
7522,500;2,588;0,708;-33,425;3,232;9,550;5,245;37,006;4,845;-8,735;-2,790;0,000;38,700;39,400;9,674;3,098;-2,799;-3,052;-3,186;-3,401;-3,231;27,175;0,000;259,040;Inf;269,000;260,000;-3,250;2,950;-0,186;24,905
7523,000;2,588;0,708;-33,425;3,232;9,550;5,245;37,006;4,845;-8,735;-2,790;0,000;38,700;39,400;9,674;3,098;-2,759;-3,169;-3,210;-3,305;-3,231;27,175;0,000;258,640;Inf;269,000;260,000;-3,110;2,944;-0,182;24,945
7523,500;2,588;0,708;-33,425;3,232;9,550;5,268;36,980;4,838;-8,722;-2,809;0,000;38,679;39,403;9,674;3,098;-2,867;-3,244;-3,192;-3,355;-3,227;27,181;0,000;258,640;Inf;270,000;260,000;-3,111;2,938;-0,191;24,924
7524,000;2,588;0,708;-33,425;3,232;9,550;5,268;36,980;4,838;-8,722;-2,809;0,000;38,700;39,400;9,674;3,098;-2,899;-3,163;-3,205;-3,523;-3,227;27,181;0,000;258,940;Inf;270,000;260,000;-3,164;2,932;-0,167;24,927
7524,500;3,121;0,734;-35,209;3,139;9,671;5,268;36,980;4,838;-8,722;-2,809;0,000;38,700;39,400;9,452;3,127;-2,814;-3,118;-3,290;-3,452;-3,227;27,181;0,000;258,940;Inf;271,000;260,000;-3,197;2,927;-0,186;24,935
7525,000;3,121;0,734;-35,209;3,139;9,671;5,268;36,980;4,838;-8,722;-2,809;0,000;38,700;39,400;9,452;3,127;-2,809;-3,232;-3,313;-3,581;-3,227;27,181;0,000;258,940;Inf;271,000;260,000;-3,168;2,930;-0,174;24,958
7525,500;3,121;0,734;-35,209;3,139;9,671;5,268;36,980;4,838;-8,722;-2,809;0,000;38,700;39,400;9,452;3,127;-3,100;-2,924;-3,336;-3,286;-3,227;27,181;0,000;258,940;Inf;272,000;260,000;-3,234;2,933;-0,152;24,969
7526,000;3,121;0,734;-35,209;3,139;9,671;5,268;36,980;4,838;-8,722;-2,809;0,000;38,700;39,400;9,452;3,127;-2,969;-3,354;-3,335;-3,624;-3,227;27,181;0,000;261,140;Inf;272,000;260,000;-3,161;2,936;-0,215;24,893
7526,500;3,121;0,734;-35,209;3,139;9,671;5,268;36,980;4,838;-8,722;-2,809;0,000;38,700;39,400;9,452;3,127;-2,772;-3,307;-3,290;-3,364;-3,227;27,181;0,000;261,140;Inf;271,000;260,000;-3,320;2,939;-0,218;24,851
7527,000;3,121;0,734;-35,209;3,139;9,671;5,222;37,014;4,827;-8,684;-2,786;0,000;38,696;39,374;9,452;3,127;-2,898;-3,396;-3,590;-3,578;-3,219;27,176;0,000;261,040;Inf;271,000;260,000;-3,183;2,942;-0,217;24,762
7527,500;3,121;0,734;-35,209;3,139;9,671;5,222;37,014;4,827;-8,684;-2,786;0,000;38,700;39,400;9,452;3,127;-3,072;-3,379;-3,479;-3,616;-3,219;27,176;0,000;261,040;Inf;270,000;260,000;-3,366;2,945;-0,212;24,728
7528,000;3,105;0,764;-35,209;3,149;9,597;5,222;37,014;4,827;-8,684;-2,786;0,000;38,700;39,400;9,554;3,274;-2,896;-3,093;-3,323;-3,459;-3,219;27,176;0,000;261,140;Inf;270,000;260,000;-3,386;2,948;-0,201;24,794
7528,500;3,105;0,764;-35,209;3,149;9,597;5,222;37,014;4,827;-8,684;-2,786;0,000;38,700;39,400;9,554;3,274;-2,949;-3,133;-3,261;-3,276;-3,219;27,176;0,000;261,140;Inf;269,000;260,000;-3,193;2,951;-0,213;24,858
7529,000;3,105;0,764;-35,209;3,149;9,597;5,222;37,014;4,827;-8,684;-2,786;0,000;38,700;39,400;9,554;3,274;-2,878;-3,023;-3,164;-3,415;-3,219;27,176;0,000;261,440;Inf;269,000;260,000;-3,154;2,953;-0,192;24,884
7529,500;3,105;0,764;-35,209;3,149;9,597;5,222;37,014;4,827;-8,684;-2,786;0,000;38,700;39,400;9,554;3,274;-2,755;-3,217;-3,276;-3,367;-3,219;27,176;0,000;261,440;Inf;268,000;260,000;-3,120;2,956;-0,210;24,955
7530,000;3,105;0,764;-35,209;3,149;9,597;5,241;36,980;4,831;-8,690;-2,793;0,000;38,704;39,427;9,554;3,274;-3,073;-2,854;-3,456;-3,404;-3,224;27,159;0,000;261,640;Inf;268,000;260,000;-3,154;2,958;-0,140;24,981
7530,500;3,105;0,764;-35,209;3,149;9,597;5,241;36,980;4,831;-8,690;-2,793;0,000;38,700;39,400;9,554;3,274;-2,818;-3,212;-3,393;-3,360;-3,224;27,159;0,000;261,640;Inf;267,000;260,000;-3,197;2,960;-0,139;24,943
7531,000;3,292;0,789;-35,209;3,112;9,483;5,241;36,980;4,831;-8,690;-2,793;0,000;38,700;39,400;9,691;3,222;-2,914;-2,947;-3,222;-3,403;-3,224;27,159;0,000;261,640;Inf;267,000;260,000;-3,196;2,963;-0,160;24,971
7531,500;3,292;0,789;-35,209;3,112;9,483;5,241;36,980;4,831;-8,690;-2,793;0,000;38,700;39,400;9,691;3,222;-2,627;-3,342;-3,133;-3,359;-3,224;27,159;0,000;261,640;Inf;266,000;260,000;-3,122;2,968;-0,167;24,996
7532,000;3,292;0,789;-35,209;3,112;9,483;5,241;36,980;4,831;-8,690;-2,793;0,000;38,700;39,400;9,691;3,222;-2,417;-3,172;-3,002;-3,302;-3,224;27,159;0,000;261,340;Inf;266,000;260,000;-3,115;2,973;-0,153;25,029
7532,500;3,292;0,789;-35,209;3,112;9,483;5,241;36,980;4,831;-8,690;-2,793;0,000;38,700;39,400;9,691;3,222;-2,728;-2,921;-3,002;-3,273;-3,224;27,159;0,000;261,340;Inf;265,000;260,000;-2,973;2,979;-0,139;25,078
7533,000;3,292;0,789;-35,209;3,112;9,483;5,241;36,980;4,831;-8,690;-2,793;0,000;38,700;39,400;9,691;3,222;-2,647;-3,301;-3,080;-3,285;-3,224;27,159;0,000;258,940;Inf;265,000;260,000;-2,981;2,984;-0,156;25,101
7533,500;3,292;0,789;-35,209;3,112;9,483;5,202;36,964;4,842;-8,668;-2,793;0,000;38,708;39,402;9,691;3,222;-2,821;-3,001;-3,285;-3,390;-3,238;27,160;0,000;258,940;Inf;266,000;260,000;-3,078;2,989;-0,145;25,093
7534,000;3,292;0,789;-35,209;3,112;9,483;5,202;36,964;4,842;-8,668;-2,793;0,000;38,700;39,400;9,691;3,222;-2,826;-3,165;-3,200;-3,525;-3,238;27,160;0,000;258,640;Inf;266,000;260,000;-3,124;2,994;-0,165;25,142
7534,500;2,875;0,689;-35,209;3,151;9,645;5,202;36,964;4,842;-8,668;-2,793;0,000;38,700;39,400;9,441;3,175;-2,829;-3,250;-3,208;-3,310;-3,238;27,160;0,000;258,640;Inf;267,000;260,000;-3,179;2,999;-0,152;25,270
7535,000;2,875;0,689;-35,209;3,151;9,645;5,202;36,964;4,842;-8,668;-2,793;0,000;38,700;39,400;9,441;3,175;-2,837;-2,844;-3,093;-3,248;-3,238;27,160;0,000;258,840;Inf;267,000;260,000;-3,149;2,997;-0,148;25,312
7535,500;2,875;0,689;-35,209;3,151;9,645;5,202;36,964;4,842;-8,668;-2,793;0,000;38,700;39,400;9,441;3,175;-2,599;-3,116;-2,985;-3,278;-3,238;27,160;0,000;258,840;Inf;268,000;260,000;-3,005;2,995;-0,089;25,313
7536,000;2,875;0,689;-35,209;3,151;9,645;5,202;36,964;4,842;-8,668;-2,793;0,000;38,700;39,400;9,441;3,175;-2,709;-2,960;-3,024;-3,383;-3,238;27,160;0,000;257,540;Inf;268,000;260,000;-2,994;2,993;-0,102;25,334
7536,500;2,875;0,689;-35,209;3,151;9,645;5,207;36,979;4,852;-8,621;-2,801;0,000;38,711;39,451;9,441;3,175;-2,689;-3,011;-3,017;-3,228;-3,236;27,156;0,000;257,540;Inf;269,000;260,000;-3,019;2,991;-0,112;25,435
7537,000;2,875;0,689;-35,209;3,151;9,645;5,207;36,979;4,852;-8,621;-2,801;0,000;38,700;39,500;9,441;3,175;-2,421;-2,990;-2,888;-3,096;-3,236;27,156;0,000;257,540;Inf;269,000;260,000;-2,986;2,989;-0,099;25,474
7537,500;3,082;0,731;-35,148;3,124;9,603;5,207;36,979;4,852;-8,621;-2,801;0,000;38,700;39,500;9,602;2,923;-2,419;-2,996;-2,835;-2,942;-3,236;27,156;0,000;257,540;Inf;270,000;260,000;-2,849;2,987;-0,083;25,533
7538,000;3,082;0,731;-35,148;3,124;9,603;5,207;36,979;4,852;-8,621;-2,801;0,000;38,700;39,500;9,602;2,923;-2,488;-2,833;-2,942;-3,116;-3,236;27,156;0,000;257,640;Inf;270,000;260,000;-2,798;2,989;-0,068;25,520
7538,500;3,082;0,731;-35,148;3,124;9,603;5,207;36,979;4,852;-8,621;-2,801;0,000;38,700;39,500;9,602;2,923;-2,513;-3,116;-2,962;-3,195;-3,236;27,156;0,000;257,640;Inf;271,000;260,000;-2,845;2,990;-0,074;25,535
7539,000;3,082;0,731;-35,148;3,124;9,603;5,207;36,979;4,852;-8,621;-2,801;0,000;38,700;39,500;9,602;2,923;-2,507;-3,071;-3,015;-3,151;-3,236;27,156;0,000;260,640;Inf;271,000;260,000;-2,947;2,992;-0,034;25,539
7539,500;3,082;0,731;-35,148;3,124;9,603;5,216;36,991;4,846;-8,574;-2,808;0,000;38,732;39,456;9,602;2,923;-2,667;-2,907;-2,942;-3,241;-3,237;27,159;0,000;260,640;Inf;271,000;260,000;-2,936;2,993;-0,061;25,575
7540,000;3,082;0,731;-35,148;3,124;9,603;5,216;36,991;4,846;-8,574;-2,808;0,000;38,700;39,500;9,602;2,923;-2,515;-3,158;-3,009;-3,220;-3,237;27,159;0,000;260,640;Inf;271,000;260,000;-2,939;2,995;-0,070;25,575
7540,500;3,082;0,731;-35,148;3,124;9,603;5,216;36,991;4,846;-8,574;-2,808;0,000;38,700;39,500;9,602;2,923;-2,680;-3,082;-3,047;-3,307;-3,237;27,159;0,000;260,640;Inf;271,000;260,000;-2,976;2,996;-0,080;25,594
7541,000;2,606;0,651;-34,301;3,216;9,571;5,216;36,991;4,846;-8,574;-2,808;0,000;38,700;39,500;9,661;2,931;-2,785;-3,114;-3,087;-3,470;-3,237;27,159;0,000;260,140;Inf;271,000;260,000;-3,029;2,997;-0,071;25,573
7541,500;2,606;0,651;-34,301;3,216;9,571;5,216;36,991;4,846;-8,574;-2,808;0,000;38,700;39,500;9,661;2,931;-2,694;-3,106;-3,201;-3,414;-3,237;27,159;0,000;260,140;Inf;271,000;260,000;-3,114;2,991;-0,079;25,577
7542,000;2,606;0,651;-34,301;3,216;9,571;5,216;36,991;4,846;-8,574;-2,808;0,000;38,700;39,500;9,661;2,931;-2,850;-3,013;-3,232;-3,295;-3,237;27,159;0,000;262,240;Inf;271,000;260,000;-3,104;2,985;-0,069;25,570
7542,500;2,606;0,651;-34,301;3,216;9,571;5,216;36,991;4,846;-8,574;-2,808;0,000;38,700;39,500;9,661;2,931;-2,651;-3,163;-3,182;-3,297;-3,237;27,159;0,000;262,240;Inf;270,000;260,000;-3,097;2,978;-0,080;25,570
7543,000;2,606;0,651;-34,301;3,216;9,571;5,264;37,033;4,866;-8,550;-2,801;0,000;38,750;39,492;9,661;2,931;-2,837;-2,946;-3,107;-3,345;-3,232;27,160;0,000;262,340;Inf;270,000;260,000;-3,073;2,972;-0,088;25,598
7543,500;2,606;0,651;-34,301;3,216;9,571;5,264;37,033;4,866;-8,550;-2,801;0,000;38,700;39,500;9,661;2,931;-2,757;-2,975;-3,026;-3,302;-3,232;27,160;0,000;262,340;Inf;269,000;260,000;-3,059;2,966;-0,075;25,611
7544,000;3,041;0,729;-35,209;3,110;9,595;5,264;37,033;4,866;-8,550;-2,801;0,000;38,700;39,500;9,637;3,337;-2,736;-3,019;-3,145;-3,375;-3,232;27,160;0,000;262,340;Inf;269,000;260,000;-3,015;2,960;-0,064;25,618
7544,500;3,041;0,729;-35,209;3,110;9,595;5,264;37,033;4,866;-8,550;-2,801;0,000;38,700;39,500;9,637;3,337;-2,762;-3,106;-3,132;-3,232;-3,232;27,160;0,000;262,340;Inf;268,000;260,000;-3,069;2,962;-0,099;25,615
7545,000;3,041;0,729;-35,209;3,110;9,595;5,264;37,033;4,866;-8,550;-2,801;0,000;38,700;39,500;9,637;3,337;-2,946;-3,043;-3,303;-3,470;-3,232;27,160;0,000;260,340;Inf;268,000;260,000;-3,058;2,963;-0,053;25,661
7545,500;3,041;0,729;-35,209;3,110;9,595;5,264;37,033;4,866;-8,550;-2,801;0,000;38,700;39,500;9,637;3,337;-2,699;-3,059;-3,192;-3,189;-3,232;27,160;0,000;260,340;Inf;268,000;260,000;-3,190;2,964;-0,067;25,700
7546,000;3,041;0,729;-35,209;3,110;9,595;5,253;37,024;4,862;-8,544;-2,812;0,000;38,757;39,465;9,637;3,337;-2,728;-3,200;-3,153;-3,427;-3,245;27,148;0,000;260,440;Inf;268,000;260,000;-3,035;2,966;-0,069;25,686
7546,500;3,041;0,729;-35,209;3,110;9,595;5,253;37,024;4,862;-8,544;-2,812;0,000;38,800;39,500;9,637;3,337;-2,618;-3,147;-3,074;-3,296;-3,245;27,148;0,000;260,440;Inf;268,000;260,000;-3,127;2,967;-0,085;25,662
7547,000;3,041;0,729;-35,209;3,110;9,595;5,253;37,024;4,862;-8,544;-2,812;0,000;38,800;39,500;9,637;3,337;-2,806;-3,115;-3,146;-3,347;-3,245;27,148;0,000;260,340;Inf;268,000;260,000;-3,033;2,968;-0,094;25,652
7547,500;3,023;0,718;-35,209;3,149;9,589;5,253;37,024;4,862;-8,544;-2,812;0,000;38,800;39,500;9,466;3,243;-2,902;-3,261;-3,186;-3,335;-3,245;27,148;0,000;260,340;Inf;268,000;260,000;-3,103;2,969;-0,120;25,650
7548,000;3,023;0,718;-35,209;3,149;9,589;5,253;37,024;4,862;-8,544;-2,812;0,000;38,800;39,500;9,466;3,243;-2,802;-3,319;-3,193;-3,440;-3,245;27,148;0,000;260,640;Inf;268,000;260,000;-3,171;2,970;-0,135;25,628
7548,500;3,023;0,718;-35,209;3,149;9,589;5,253;37,024;4,862;-8,544;-2,812;0,000;38,800;39,500;9,466;3,243;-2,782;-3,146;-3,169;-3,488;-3,245;27,148;0,000;260,640;Inf;268,000;260,000;-3,189;2,971;-0,136;25,595
7549,000;3,023;0,718;-35,209;3,149;9,589;5,253;37,024;4,862;-8,544;-2,812;0,000;38,800;39,500;9,466;3,243;-2,838;-3,208;-3,221;-3,281;-3,245;27,148;0,000;259,440;Inf;268,000;260,000;-3,146;2,972;-0,126;25,600
7549,500;3,023;0,718;-35,209;3,149;9,589;5,238;37,028;4,839;-8,513;-2,810;0,000;38,764;39,522;9,466;3,243;-2,658;-3,001;-3,100;-3,102;-3,234;27,145;0,000;259,440;Inf;268,000;260,000;-3,137;2,973;-0,079;25,641
7550,000;3,023;0,718;-35,209;3,149;9,589;5,238;37,028;4,839;-8,513;-2,810;0,000;38,800;39,500;9,466;3,243;-2,780;-3,263;-3,147;-3,493;-3,234;27,145;0,000;259,740;Inf;268,000;260,000;-2,965;2,973;-0,130;25,658
7550,500;3,285;0,837;-34,569;3,183;9,482;5,238;37,028;4,839;-8,513;-2,810;0,000;38,800;39,500;9,742;3,188;-2,623;-3,051;-2,968;-3,117;-3,234;27,145;0,000;259,740;Inf;268,000;260,000;-3,171;2,974;-0,112;25,686
7551,000;3,285;0,837;-34,569;3,183;9,482;5,238;37,028;4,839;-8,513;-2,810;0,000;38,800;39,500;9,742;3,188;-2,561;-2,657;-2,859;-3,028;-3,234;27,145;0,000;259,440;Inf;268,000;260,000;-2,940;2,979;-0,079;25,731
7551,500;3,285;0,837;-34,569;3,183;9,482;5,238;37,028;4,839;-8,513;-2,810;0,000;38,800;39,500;9,742;3,188;-2,577;-3,101;-3,041;-3,212;-3,234;27,145;0,000;259,440;Inf;268,000;260,000;-2,776;2,984;-0,077;25,733
7552,000;3,285;0,837;-34,569;3,183;9,482;5,238;37,028;4,839;-8,513;-2,810;0,000;38,800;39,500;9,742;3,188;-2,579;-2,884;-2,880;-3,181;-3,234;27,145;0,000;259,540;Inf;268,000;260,000;-2,983;2,989;-0,087;25,768
7552,500;3,285;0,837;-34,569;3,183;9,482;5,197;36,990;4,867;-8,512;-2,813;0,000;38,773;39,517;9,742;3,188;-2,520;-3,178;-3,058;-3,270;-3,242;27,142;0,000;259,540;Inf;268,000;260,000;-2,881;2,994;-0,054;25,796
7553,000;3,285;0,837;-34,569;3,183;9,482;5,197;36,990;4,867;-8,512;-2,813;0,000;38,800;39,500;9,742;3,188;-2,522;-3,214;-2,977;-3,248;-3,242;27,142;0,000;259,840;Inf;268,000;260,000;-3,006;2,999;-0,070;25,818
7553,500;3,285;0,837;-34,569;3,183;9,482;5,197;36,990;4,867;-8,512;-2,813;0,000;38,800;39,500;9,742;3,188;-2,611;-3,097;-2,910;-3,064;-3,242;27,142;0,000;259,840;Inf;268,000;260,000;-2,990;3,004;-0,086;25,812
7554,000;3,102;0,755;-35,209;3,154;9,636;5,197;36,990;4,867;-8,512;-2,813;0,000;38,800;39,500;9,524;3,241;-2,618;-2,791;-2,876;-3,173;-3,242;27,142;0,000;259,940;Inf;268,000;260,000;-2,920;3,008;-0,049;25,783
7554,500;3,102;0,755;-35,209;3,154;9,636;5,197;36,990;4,867;-8,512;-2,813;0,000;38,800;39,500;9,524;3,241;-2,769;-3,180;-3,129;-3,306;-3,242;27,142;0,000;259,940;Inf;268,000;260,000;-2,864;3,010;-0,038;25,749
7555,000;3,102;0,755;-35,209;3,154;9,636;5,197;36,990;4,867;-8,512;-2,813;0,000;38,800;39,500;9,524;3,241;-2,649;-2,924;-2,976;-3,151;-3,242;27,142;0,000;259,640;Inf;268,000;260,000;-3,096;3,011;-0,053;25,733
7555,500;3,102;0,755;-35,209;3,154;9,636;5,197;36,990;4,867;-8,512;-2,813;0,000;38,800;39,500;9,524;3,241;-2,436;-3,006;-2,921;-3,188;-3,242;27,142;0,000;259,640;Inf;268,000;260,000;-2,925;3,013;-0,019;25,713
7556,000;3,102;0,755;-35,209;3,154;9,636;5,269;37,021;4,857;-8,479;-2,807;0,000;38,782;39,583;9,524;3,241;-2,690;-2,649;-2,903;-3,042;-3,244;27,131;0,000;259,740;Inf;268,000;260,000;-2,888;3,014;-0,034;25,661
7556,500;3,102;0,755;-35,209;3,154;9,636;5,269;37,021;4,857;-8,479;-2,807;0,000;38,800;39,600;9,524;3,241;-2,549;-3,040;-3,032;-3,311;-3,244;27,131;0,000;259,740;Inf;268,000;260,000;-2,821;3,016;-0,039;25,626
7557,000;2,781;0,748;-33,751;3,172;9,615;5,269;37,021;4,857;-8,479;-2,807;0,000;38,800;39,600;9,672;3,078;-2,789;-3,121;-3,276;-3,264;-3,244;27,131;0,000;259,840;Inf;268,000;260,000;-2,983;3,017;-0,049;25,638
7557,500;2,781;0,748;-33,751;3,172;9,615;5,269;37,021;4,857;-8,479;-2,807;0,000;38,800;39,600;9,672;3,078;-2,662;-3,064;-3,024;-3,276;-3,244;27,131;0,000;259,840;Inf;268,000;260,000;-3,113;3,013;-0,064;25,624
7558,000;2,781;0,748;-33,751;3,172;9,615;5,269;37,021;4,857;-8,479;-2,807;0,000;38,800;39,600;9,672;3,078;-2,558;-3,013;-2,972;-3,265;-3,244;27,131;0,000;259,740;Inf;268,000;260,000;-3,007;3,009;-0,048;25,642
7558,500;2,781;0,748;-33,751;3,172;9,615;5,269;37,021;4,857;-8,479;-2,807;0,000;38,800;39,600;9,672;3,078;-2,535;-2,953;-2,988;-3,296;-3,244;27,131;0,000;259,740;Inf;268,000;260,000;-2,952;3,006;-0,026;25,622
7559,000;2,781;0,748;-33,751;3,172;9,615;5,279;37,034;4,868;-8,453;-2,811;0,000;38,798;39,608;9,672;3,078;-2,610;-3,001;-3,031;-3,082;-3,226;27,137;0,000;259,440;Inf;268,000;260,000;-2,943;3,002;0,005;25,611
7559,500;2,781;0,748;-33,751;3,172;9,615;5,279;37,034;4,868;-8,453;-2,811;0,000;38,800;39,600;9,672;3,078;-2,621;-2,835;-2,946;-3,127;-3,226;27,137;0,000;259,440;Inf;268,000;260,000;-2,931;2,998;0,043;25,612
7560,000;3,306;0,866;-33,964;3,237;9,583;5,279;37,034;4,868;-8,453;-2,811;0,000;38,800;39,600;9,716;2,923;-2,504;-2,717;-2,788;-3,083;-3,226;27,137;0,000;259,340;Inf;268,000;260,000;-2,882;2,995;0,013;25,637
7560,500;3,306;0,866;-33,964;3,237;9,583;5,279;37,034;4,868;-8,453;-2,811;0,000;38,800;39,600;9,716;2,923;-2,378;-3,061;-2,860;-3,268;-3,226;27,137;0,000;259,340;Inf;268,000;260,000;-2,773;3,000;0,013;25,602
7561,000;3,306;0,866;-33,964;3,237;9,583;5,279;37,034;4,868;-8,453;-2,811;0,000;38,800;39,600;9,716;2,923;-2,500;-3,060;-2,880;-3,076;-3,226;27,137;0,000;259,240;Inf;268,000;260,000;-2,892;3,005;0,029;25,601
7561,500;3,306;0,866;-33,964;3,237;9,583;5,279;37,034;4,868;-8,453;-2,811;0,000;38,800;39,600;9,716;2,923;-2,569;-2,734;-2,903;-3,164;-3,226;27,137;0,000;259,240;Inf;268,000;260,000;-2,879;3,010;0,053;25,617
7562,000;3,306;0,866;-33,964;3,237;9,583;5,279;37,034;4,868;-8,453;-2,811;0,000;38,800;39,600;9,716;2,923;-2,410;-2,898;-2,818;-2,970;-3,226;27,137;0,000;259,340;Inf;268,000;260,000;-2,842;3,015;0,042;25,607
7562,500;3,306;0,866;-33,964;3,237;9,583;5,293;37,035;4,847;-8,423;-2,806;0,000;38,809;39,586;9,716;2,923;-2,437;-2,989;-2,847;-3,037;-3,232;27,133;0,000;259,340;Inf;268,000;260,000;-2,774;3,019;0,040;25,624
7563,000;3,306;0,866;-33,964;3,237;9,583;5,293;37,035;4,847;-8,423;-2,806;0,000;38,800;39,600;9,716;2,923;-2,531;-2,897;-2,889;-3,172;-3,232;27,133;0,000;259,740;Inf;268,000;260,000;-2,827;3,024;0,036;25,625
7563,500;2,303;0,611;-33,542;3,210;9,610;5,293;37,035;4,847;-8,423;-2,806;0,000;38,800;39,600;9,821;3,070;-2,636;-3,229;-3,126;-3,272;-3,232;27,133;0,000;259,740;Inf;268,000;260,000;-2,872;3,029;0,013;25,598
7564,000;2,303;0,611;-33,542;3,210;9,610;5,293;37,035;4,847;-8,423;-2,806;0,000;38,800;39,600;9,821;3,070;-2,712;-2,919;-3,060;-3,187;-3,232;27,133;0,000;259,740;Inf;268,000;260,000;-3,066;3,017;-0,006;25,587
7564,500;2,303;0,611;-33,542;3,210;9,610;5,293;37,035;4,847;-8,423;-2,806;0,000;38,800;39,600;9,821;3,070;-2,791;-3,135;-3,123;-3,487;-3,232;27,133;0,000;259,740;Inf;268,000;260,000;-2,970;3,005;-0,027;25,577
7565,000;2,303;0,611;-33,542;3,210;9,610;5,293;37,035;4,847;-8,423;-2,806;0,000;38,800;39,600;9,821;3,070;-2,738;-3,114;-3,250;-3,380;-3,232;27,133;0,000;259,440;Inf;268,000;260,000;-3,134;2,994;-0,004;25,546
7565,500;2,303;0,611;-33,542;3,210;9,610;5,246;37,080;4,856;-8,384;-2,814;0,000;38,813;39,547;9,821;3,070;-2,584;-3,071;-3,129;-3,413;-3,244;27,130;0,000;259,440;Inf;268,000;260,000;-3,120;2,982;-0,004;25,502
7566,000;2,303;0,611;-33,542;3,210;9,610;5,246;37,080;4,856;-8,384;-2,814;0,000;38,800;39,500;9,821;3,070;-2,563;-3,059;-3,061;-3,216;-3,244;27,130;0,000;259,540;Inf;268,000;260,000;-3,049;2,971;0,013;25,414
7566,500;3,411;0,797;-35,209;3,162;9,648;5,246;37,080;4,856;-8,384;-2,814;0,000;38,800;39,500;9,624;3,084;-2,660;-2,712;-3,067;-3,082;-3,244;27,130;0,000;259,540;Inf;268,000;260,000;-2,975;2,960;-0,003;25,351
7567,000;3,411;0,797;-35,209;3,162;9,648;5,246;37,080;4,856;-8,384;-2,814;0,000;38,800;39,500;9,624;3,084;-2,619;-2,967;-3,053;-3,221;-3,244;27,130;0,000;259,540;Inf;268,000;260,000;-2,880;2,968;0,001;25,314
7567,500;3,411;0,797;-35,209;3,162;9,648;5,246;37,080;4,856;-8,384;-2,814;0,000;38,800;39,500;9,624;3,084;-2,751;-2,952;-3,014;-3,209;-3,244;27,130;0,000;259,540;Inf;268,000;260,000;-2,965;2,975;-0,017;25,296
7568,000;3,411;0,797;-35,209;3,162;9,648;5,246;37,080;4,856;-8,384;-2,814;0,000;38,800;39,500;9,624;3,084;-2,690;-3,167;-3,179;-3,454;-3,244;27,130;0,000;259,840;Inf;268,000;260,000;-2,981;2,982;-0,017;25,250
7568,500;3,411;0,797;-35,209;3,162;9,648;5,246;37,080;4,856;-8,384;-2,814;0,000;38,800;39,500;9,624;3,084;-2,745;-3,032;-3,124;-3,265;-3,244;27,130;0,000;259,840;Inf;268,000;260,000;-3,123;2,989;-0,013;25,195
7569,000;3,411;0,797;-35,209;3,162;9,648;5,217;37,056;4,862;-8,381;-2,804;0,000;38,824;39,539;9,624;3,084;-2,825;-3,300;-3,228;-3,378;-3,249;27,127;0,000;259,340;Inf;268,000;260,000;-3,042;2,996;-0,044;25,147
7569,500;3,411;0,797;-35,209;3,162;9,648;5,217;37,056;4,862;-8,381;-2,804;0,000;38,800;39,500;9,624;3,084;-2,889;-3,091;-3,194;-3,336;-3,249;27,127;0,000;259,340;Inf;268,000;260,000;-3,183;3,003;-0,047;25,059
7570,000;2,365;0,537;-35,209;3,194;9,612;5,217;37,056;4,862;-8,381;-2,804;0,000;38,800;39,500;9,615;3,068;-3,005;-3,035;-3,350;-3,418;-3,249;27,127;0,000;259,240;Inf;268,000;260,000;-3,128;3,009;-0,042;25,022
7570,500;2,365;0,537;-35,209;3,194;9,612;5,217;37,056;4,862;-8,381;-2,804;0,000;38,800;39,500;9,615;3,068;-2,772;-3,028;-3,207;-3,263;-3,249;27,127;0,000;259,240;Inf;268,000;260,000;-3,202;2,999;-0,078;25,024
7571,000;2,365;0,537;-35,209;3,194;9,612;5,217;37,056;4,862;-8,381;-2,804;0,000;38,800;39,500;9,615;3,068;-2,781;-2,940;-3,160;-3,179;-3,249;27,127;0,000;259,140;Inf;268,000;260,000;-3,068;2,988;-0,069;25,022
7571,500;2,365;0,537;-35,209;3,194;9,612;5,217;37,056;4,862;-8,381;-2,804;0,000;38,800;39,500;9,615;3,068;-2,728;-2,845;-3,104;-3,182;-3,249;27,127;0,000;259,140;Inf;268,000;260,000;-3,015;2,978;-0,042;25,030
7572,000;2,365;0,537;-35,209;3,194;9,612;5,212;37,057;4,854;-8,378;-2,810;0,000;38,825;39,544;9,615;3,068;-2,708;-2,768;-3,069;-3,145;-3,250;27,115;0,000;259,340;Inf;268,000;260,000;-2,965;2,968;-0,041;25,026
7572,500;2,365;0,537;-35,209;3,194;9,612;5,212;37,057;4,854;-8,378;-2,810;0,000;38,800;39,500;9,615;3,068;-2,577;-2,999;-3,140;-3,251;-3,250;27,115;0,000;259,340;Inf;268,000;260,000;-2,922;2,958;-0,016;25,052
7573,000;3,226;0,840;-34,152;3,162;9,553;5,212;37,057;4,854;-8,378;-2,810;0,000;38,800;39,500;9,739;3,217;-2,591;-3,060;-3,158;-3,323;-3,250;27,115;0,000;259,540;Inf;268,000;260,000;-2,991;2,949;-0,036;25,122
7573,500;3,226;0,840;-34,152;3,162;9,553;5,212;37,057;4,854;-8,378;-2,810;0,000;38,800;39,500;9,739;3,217;-2,805;-3,155;-3,456;-3,328;-3,250;27,115;0,000;259,540;Inf;268,000;260,000;-3,033;2,953;-0,043;25,133
7574,000;3,226;0,840;-34,152;3,162;9,553;5,212;37,057;4,854;-8,378;-2,810;0,000;38,800;39,500;9,739;3,217;-2,951;-3,204;-3,307;-3,366;-3,250;27,115;0,000;259,540;Inf;268,000;260,000;-3,186;2,958;-0,046;25,144
7574,500;3,226;0,840;-34,152;3,162;9,553;5,212;37,057;4,854;-8,378;-2,810;0,000;38,800;39,500;9,739;3,217;-2,722;-3,019;-3,141;-3,410;-3,250;27,115;0,000;259,540;Inf;268,000;260,000;-3,207;2,962;-0,032;25,189
7575,000;3,226;0,840;-34,152;3,162;9,553;5,244;37,049;4,853;-8,352;-2,798;0,000;38,837;39,539;9,739;3,217;-2,719;-3,156;-3,178;-3,300;-3,242;27,124;0,000;259,540;Inf;268,000;260,000;-3,073;2,966;-0,062;25,175
7575,500;3,226;0,840;-34,152;3,162;9,553;5,244;37,049;4,853;-8,352;-2,798;0,000;38,800;39,500;9,739;3,217;-2,871;-2,723;-3,041;-3,195;-3,242;27,124;0,000;259,540;Inf;268,000;260,000;-3,088;2,971;-0,044;25,155
7576,000;3,226;0,840;-34,152;3,162;9,553;5,244;37,049;4,853;-8,352;-2,798;0,000;38,800;39,500;9,739;3,217;-2,699;-2,875;-3,049;-3,245;-3,242;27,124;0,000;259,540;Inf;268,000;260,000;-2,957;2,975;-0,044;25,130
7576,500;3,186;0,784;-35,209;3,198;9,611;5,244;37,049;4,853;-8,352;-2,798;0,000;38,800;39,500;9,570;3,128;-2,582;-2,998;-3,055;-3,106;-3,242;27,124;0,000;259,540;Inf;268,000;260,000;-2,967;2,979;-0,054;25,103
7577,000;3,186;0,784;-35,209;3,198;9,611;5,244;37,049;4,853;-8,352;-2,798;0,000;38,800;39,500;9,570;3,128;-2,705;-2,942;-3,055;-3,299;-3,242;27,124;0,000;260,040;Inf;268,000;260,000;-2,935;2,982;-0,025;25,159
7577,500;3,186;0,784;-35,209;3,198;9,611;5,244;37,049;4,853;-8,352;-2,798;0,000;38,800;39,500;9,570;3,128;-2,530;-3,071;-3,055;-3,288;-3,242;27,124;0,000;260,040;Inf;268,000;260,000;-3,000;2,986;-0,052;25,174
7578,000;3,186;0,784;-35,209;3,198;9,611;5,244;37,049;4,853;-8,352;-2,798;0,000;38,800;39,500;9,570;3,128;-2,784;-2,947;-3,251;-3,285;-3,242;27,124;0,000;260,140;Inf;268,000;260,000;-2,986;2,989;-0,037;25,152
7578,500;3,186;0,784;-35,209;3,198;9,611;5,314;37,053;4,885;-8,316;-2,805;0,000;38,855;39,592;9,570;3,128;-2,764;-3,188;-3,214;-3,292;-3,242;27,135;0,000;260,140;Inf;268,000;260,000;-3,067;2,992;-0,029;25,085
7579,000;3,186;0,784;-35,209;3,198;9,611;5,314;37,053;4,885;-8,316;-2,805;0,000;38,900;39,600;9,570;3,128;-2,575;-3,156;-3,154;-3,355;-3,242;27,135;0,000;260,440;Inf;268,000;260,000;-3,114;2,995;-0,043;25,067
7579,500;3,331;0,795;-35,209;3,158;9,669;5,314;37,053;4,885;-8,316;-2,805;0,000;38,900;39,600;9,481;3,222;-2,733;-2,858;-3,014;-3,105;-3,242;27,135;0,000;260,440;Inf;268,000;260,000;-3,060;2,999;-0,053;25,077
7580,000;3,331;0,795;-35,209;3,158;9,669;5,314;37,053;4,885;-8,316;-2,805;0,000;38,900;39,600;9,481;3,222;-2,936;-2,715;-3,234;-3,220;-3,242;27,135;0,000;260,240;Inf;268,000;260,000;-2,927;3,004;-0,009;25,109
7580,500;3,331;0,795;-35,209;3,158;9,669;5,314;37,053;4,885;-8,316;-2,805;0,000;38,900;39,600;9,481;3,222;-2,672;-3,065;-3,189;-3,342;-3,242;27,135;0,000;260,240;Inf;268,000;260,000;-3,026;3,009;-0,035;25,091
7581,000;3,331;0,795;-35,209;3,158;9,669;5,314;37,053;4,885;-8,316;-2,805;0,000;38,900;39,600;9,481;3,222;-2,832;-2,996;-3,174;-3,243;-3,242;27,135;0,000;259,840;Inf;268,000;260,000;-3,067;3,015;-0,046;25,051
7581,500;3,331;0,795;-35,209;3,158;9,669;5,319;37,070;4,884;-8,297;-2,805;0,000;38,856;39,626;9,481;3,222;-2,475;-3,067;-3,035;-3,117;-3,243;27,129;0,000;259,840;Inf;268,000;260,000;-3,061;3,020;-0,022;25,077
7582,000;3,331;0,795;-35,209;3,158;9,669;5,319;37,070;4,884;-8,297;-2,805;0,000;38,900;39,600;9,481;3,222;-2,592;-3,057;-2,938;-3,042;-3,243;27,129;0,000;259,940;Inf;268,000;260,000;-2,923;3,025;-0,023;25,077
7582,500;3,331;0,795;-35,209;3,158;9,669;5,319;37,070;4,884;-8,297;-2,805;0,000;38,900;39,600;9,481;3,222;-2,674;-3,172;-3,080;-3,325;-3,243;27,129;0,000;259,940;Inf;268,000;260,000;-2,907;3,030;-0,021;25,075
7583,000;2,763;0,742;-34,279;3,219;9,520;5,319;37,070;4,884;-8,297;-2,805;0,000;38,900;39,600;9,709;3,209;-2,609;-3,184;-3,135;-3,401;-3,243;27,129;0,000;259,940;Inf;268,000;260,000;-3,063;3,035;-0,039;25,068
7583,500;2,763;0,742;-34,279;3,219;9,520;5,319;37,070;4,884;-8,297;-2,805;0,000;38,900;39,600;9,709;3,209;-2,822;-3,091;-3,254;-3,383;-3,243;27,129;0,000;259,940;Inf;268,000;260,000;-3,082;3,030;-0,056;25,081
7584,000;2,763;0,742;-34,279;3,219;9,520;5,319;37,070;4,884;-8,297;-2,805;0,000;38,900;39,600;9,709;3,209;-2,963;-2,974;-3,417;-3,379;-3,243;27,129;0,000;260,140;Inf;268,000;260,000;-3,137;3,026;-0,064;25,100
7584,500;2,763;0,742;-34,279;3,219;9,520;5,319;37,070;4,884;-8,297;-2,805;0,000;38,900;39,600;9,709;3,209;-3,006;-2,900;-3,267;-3,387;-3,243;27,129;0,000;260,140;Inf;268,000;260,000;-3,183;3,022;-0,081;25,093
7585,000;2,763;0,742;-34,279;3,219;9,520;5,260;37,099;4,860;-8,264;-2,803;0,000;38,868;39,585;9,709;3,209;-2,952;-3,299;-3,490;-3,457;-3,234;27,132;0,000;259,840;Inf;268,000;260,000;-3,140;3,017;-0,100;25,084
7585,500;2,763;0,742;-34,279;3,219;9,520;5,260;37,099;4,860;-8,264;-2,803;0,000;38,900;39,600;9,709;3,209;-3,077;-2,944;-3,319;-3,360;-3,234;27,132;0,000;259,840;Inf;268,000;260,000;-3,299;3,013;-0,092;25,070
7586,000;2,961;0,696;-35,209;3,182;9,678;5,260;37,099;4,860;-8,264;-2,803;0,000;38,900;39,600;9,435;3,260;-2,889;-3,116;-3,386;-3,429;-3,234;27,132;0,000;259,740;Inf;268,000;260,000;-3,175;3,009;-0,106;25,062
7586,500;2,961;0,696;-35,209;3,182;9,678;5,260;37,099;4,860;-8,264;-2,803;0,000;38,900;39,600;9,435;3,260;-2,941;-2,885;-3,296;-3,246;-3,234;27,132;0,000;259,740;Inf;268,000;260,000;-3,205;3,008;-0,072;25,041
7587,000;2,961;0,696;-35,209;3,182;9,678;5,260;37,099;4,860;-8,264;-2,803;0,000;38,900;39,600;9,435;3,260;-2,752;-2,946;-3,265;-3,281;-3,234;27,132;0,000;259,940;Inf;268,000;260,000;-3,092;3,008;-0,047;25,080
7587,500;2,961;0,696;-35,209;3,182;9,678;5,260;37,099;4,860;-8,264;-2,803;0,000;38,900;39,600;9,435;3,260;-2,734;-2,761;-3,112;-3,078;-3,234;27,132;0,000;259,940;Inf;268,000;260,000;-3,061;3,007;-0,063;25,095
7588,000;2,961;0,696;-35,209;3,182;9,678;5,256;37,043;4,866;-8,291;-2,798;0,000;38,870;39,548;9,435;3,260;-2,602;-2,943;-3,015;-2,948;-3,240;27,132;0,000;259,840;Inf;268,000;260,000;-2,921;3,006;-0,038;25,042
7588,500;2,961;0,696;-35,209;3,182;9,678;5,256;37,043;4,866;-8,291;-2,798;0,000;38,900;39,500;9,435;3,260;-2,559;-2,718;-2,973;-2,924;-3,240;27,132;0,000;259,840;Inf;268,000;260,000;-2,877;3,005;0,011;25,019
7589,000;2,961;0,696;-35,209;3,182;9,678;5,256;37,043;4,866;-8,291;-2,798;0,000;38,900;39,500;9,435;3,260;-2,436;-2,764;-2,817;-2,727;-3,240;27,132;0,000;259,540;Inf;268,000;260,000;-2,794;3,005;0,008;24,951
7589,500;3,235;0,862;-33,011;3,144;9,562;5,256;37,043;4,866;-8,291;-2,798;0,000;38,900;39,500;9,741;3,087;-2,430;-3,063;-2,851;-2,963;-3,240;27,132;0,000;259,540;Inf;268,000;260,000;-2,686;3,004;-0,000;24,926
7590,000;3,235;0,862;-33,011;3,144;9,562;5,256;37,043;4,866;-8,291;-2,798;0,000;38,900;39,500;9,741;3,087;-2,494;-2,967;-2,834;-3,148;-3,240;27,132;0,000;259,440;Inf;268,000;260,000;-2,827;3,008;-0,011;24,917
7590,500;3,235;0,862;-33,011;3,144;9,562;5,256;37,043;4,866;-8,291;-2,798;0,000;38,900;39,500;9,741;3,087;-2,525;-3,231;-2,951;-3,359;-3,240;27,132;0,000;259,440;Inf;268,000;260,000;-2,861;3,011;-0,009;24,934
7591,000;3,235;0,862;-33,011;3,144;9,562;5,256;37,043;4,866;-8,291;-2,798;0,000;38,900;39,500;9,741;3,087;-2,588;-2,879;-2,842;-3,143;-3,240;27,132;0,000;259,040;Inf;268,000;260,000;-3,017;3,015;-0,028;24,919
7591,500;3,235;0,862;-33,011;3,144;9,562;5,214;37,048;4,857;-8,247;-2,819;0,000;38,865;39,546;9,741;3,087;-2,524;-3,040;-2,940;-3,227;-3,256;27,130;0,000;259,040;Inf;268,000;260,000;-2,863;3,019;-0,026;24,945
7592,000;3,235;0,862;-33,011;3,144;9,562;5,214;37,048;4,857;-8,247;-2,819;0,000;38,900;39,500;9,741;3,087;-2,598;-2,989;-3,110;-3,180;-3,256;27,130;0,000;259,140;Inf;268,000;260,000;-2,933;3,022;-0,013;24,978
7592,500;2,167;0,601;-34,157;3,232;9,510;5,214;37,048;4,857;-8,247;-2,819;0,000;38,900;39,500;9,683;3,135;-2,782;-3,024;-3,094;-3,322;-3,256;27,130;0,000;259,140;Inf;268,000;260,000;-2,969;3,026;-0,043;25,027
7593,000;2,167;0,601;-34,157;3,232;9,510;5,214;37,048;4,857;-8,247;-2,819;0,000;38,900;39,500;9,683;3,135;-2,829;-2,985;-3,152;-3,308;-3,256;27,130;0,000;259,040;Inf;268,000;260,000;-3,056;3,012;-0,078;25,035
7593,500;2,167;0,601;-34,157;3,232;9,510;5,214;37,048;4,857;-8,247;-2,819;0,000;38,900;39,500;9,683;3,135;-2,820;-2,906;-3,109;-3,369;-3,256;27,130;0,000;259,040;Inf;268,000;260,000;-3,069;2,998;-0,046;25,045
7594,000;2,167;0,601;-34,157;3,232;9,510;5,214;37,048;4,857;-8,247;-2,819;0,000;38,900;39,500;9,683;3,135;-2,637;-3,162;-3,129;-3,192;-3,256;27,130;0,000;259,440;Inf;268,000;260,000;-3,051;2,984;-0,056;25,076
7594,500;2,167;0,601;-34,157;3,232;9,510;5,242;37,085;4,883;-8,209;-2,820;0,000;38,866;39,562;9,683;3,135;-2,742;-2,897;-3,086;-3,294;-3,259;27,127;0,000;259,440;Inf;268,000;260,000;-3,030;2,971;-0,039;25,212
7595,000;2,167;0,601;-34,157;3,232;9,510;5,242;37,085;4,883;-8,209;-2,820;0,000;38,900;39,600;9,683;3,135;-2,758;-3,096;-3,149;-3,098;-3,259;27,127;0,000;259,340;Inf;268,000;260,000;-3,005;2,958;-0,030;25,314
7595,500;2,167;0,601;-34,157;3,232;9,510;5,242;37,085;4,883;-8,209;-2,820;0,000;38,900;39,600;9,683;3,135;-2,698;-2,837;-3,038;-3,226;-3,259;27,127;0,000;259,340;Inf;268,000;260,000;-3,025;2,945;-0,052;25,379
7596,000;3,242;0,804;-34,691;3,183;9,549;5,242;37,085;4,883;-8,209;-2,820;0,000;38,900;39,600;9,724;3,207;-2,690;-3,131;-3,028;-3,164;-3,259;27,127;0,000;259,040;Inf;268,000;260,000;-2,950;2,932;-0,058;25,439
7596,500;3,242;0,804;-34,691;3,183;9,549;5,242;37,085;4,883;-8,209;-2,820;0,000;38,900;39,600;9,724;3,207;-2,595;-2,845;-2,928;-3,127;-3,259;27,127;0,000;259,040;Inf;268,000;260,000;-3,003;2,937;-0,060;25,494
7597,000;3,242;0,804;-34,691;3,183;9,549;5,242;37,085;4,883;-8,209;-2,820;0,000;38,900;39,600;9,724;3,207;-2,542;-2,885;-2,999;-3,002;-3,259;27,127;0,000;259,640;Inf;268,000;260,000;-2,874;2,942;-0,017;25,507
7597,500;3,242;0,804;-34,691;3,183;9,549;5,242;37,085;4,883;-8,209;-2,820;0,000;38,900;39,600;9,724;3,207;-2,617;-2,585;-2,830;-2,993;-3,259;27,127;0,000;259,640;Inf;268,000;260,000;-2,857;2,947;0,016;25,527
7598,000;3,242;0,804;-34,691;3,183;9,549;5,256;37,050;4,892;-8,202;-2,812;0,000;38,879;39,553;9,724;3,207;-2,612;-2,994;-2,983;-3,216;-3,239;27,131;0,000;259,240;Inf;268,000;260,000;-2,756;2,952;-0,017;25,686
7598,500;3,242;0,804;-34,691;3,183;9,549;5,256;37,050;4,892;-8,202;-2,812;0,000;38,900;39,600;9,724;3,207;-2,579;-3,028;-2,973;-3,303;-3,239;27,131;0,000;259,240;Inf;268,000;260,000;-2,951;2,957;-0,005;25,703
7599,000;2,979;0,722;-34,843;3,177;9,605;5,256;37,050;4,892;-8,202;-2,812;0,000;38,900;39,600;9,662;2,966;-2,567;-3,042;-3,064;-3,121;-3,239;27,131;0,000;259,640;Inf;268,000;260,000;-2,971;2,961;-0,034;25,711
7599,500;2,979;0,722;-34,843;3,177;9,605;5,256;37,050;4,892;-8,202;-2,812;0,000;38,900;39,600;9,662;2,966;-2,454;-3,067;-3,028;-3,341;-3,239;27,131;0,000;259,640;Inf;268,000;260,000;-2,949;2,962;-0,015;25,688
7600,000;2,979;0,722;-34,843;3,177;9,605;5,256;37,050;4,892;-8,202;-2,812;0,000;38,900;39,600;9,662;2,966;-2,527;-3,151;-3,097;-3,287;-3,239;27,131;0,000;259,740;Inf;268,000;260,000;-2,972;2,962;-0,045;25,665
7600,500;2,979;0,722;-34,843;3,177;9,605;5,256;37,050;4,892;-8,202;-2,812;0,000;38,900;39,600;9,662;2,966;-2,742;-2,835;-3,043;-3,183;-3,239;27,131;0,000;259,740;Inf;268,000;260,000;-3,016;2,962;-0,031;25,639
7601,000;2,979;0,722;-34,843;3,177;9,605;5,292;37,087;4,874;-8,154;-2,807;0,000;38,893;39,549;9,662;2,966;-2,635;-2,901;-3,054;-3,282;-3,232;27,140;0,000;260,040;Inf;268,000;260,000;-2,951;2,963;-0,013;25,660
7601,500;2,979;0,722;-34,843;3,177;9,605;5,292;37,087;4,874;-8,154;-2,807;0,000;38,900;39,500;9,662;2,966;-2,562;-2,860;-3,038;-2,975;-3,232;27,140;0,000;260,040;Inf;268,000;260,000;-2,968;2,963;0,001;25,676
7602,000;2,833;0,724;-33,960;3,177;9,544;5,292;37,087;4,874;-8,154;-2,807;0,000;38,900;39,500;9,760;3,089;-2,670;-2,676;-2,947;-3,071;-3,232;27,140;0,000;258,940;Inf;268,000;260,000;-2,859;2,963;0,020;25,693
7602,500;2,833;0,724;-33,960;3,177;9,544;5,292;37,087;4,874;-8,154;-2,807;0,000;38,900;39,500;9,760;3,089;-2,578;-2,853;-2,887;-3,001;-3,232;27,140;0,000;258,940;Inf;269,000;260,000;-2,841;2,961;0,034;25,727
7603,000;2,833;0,724;-33,960;3,177;9,544;5,292;37,087;4,874;-8,154;-2,807;0,000;38,900;39,500;9,760;3,089;-2,533;-2,964;-2,880;-3,174;-3,232;27,140;0,000;259,440;Inf;269,000;260,000;-2,830;2,959;0,034;25,741
7603,500;2,833;0,724;-33,960;3,177;9,544;5,292;37,087;4,874;-8,154;-2,807;0,000;38,900;39,500;9,760;3,089;-2,531;-2,868;-2,928;-2,964;-3,232;27,140;0,000;259,440;Inf;269,000;260,000;-2,888;2,957;0,038;25,849
7604,000;2,833;0,724;-33,960;3,177;9,544;5,292;37,087;4,874;-8,154;-2,807;0,000;38,900;39,500;9,760;3,089;-2,495;-2,737;-2,847;-2,928;-3,232;27,140;0,000;258,540;Inf;269,000;260,000;-2,823;2,955;0,026;25,734
7604,500;2,833;0,724;-33,960;3,177;9,544;5,252;37,058;4,851;-8,149;-2,819;0,000;38,887;39,559;9,760;3,089;-2,376;-2,821;-2,980;-2,955;-3,246;27,131;0,000;258,540;Inf;270,000;260,000;-2,752;2,953;0,054;25,712
7605,000;2,833;0,724;-33,960;3,177;9,544;5,252;37,058;4,851;-8,149;-2,819;0,000;38,900;39,600;9,760;3,089;-2,541;-2,689;-2,852;-3,031;-3,246;27,131;0,000;259,840;Inf;270,000;260,000;-2,783;2,951;0,060;25,690
7605,500;2,929;0,665;-35,209;3,132;9,648;5,252;37,058;4,851;-8,149;-2,819;0,000;38,900;39,600;9,598;3,202;-2,414;-3,014;-2,873;-3,201;-3,246;27,131;0,000;259,840;Inf;270,000;260,000;-2,778;2,949;0,057;25,718
7606,000;2,929;0,665;-35,209;3,132;9,648;5,252;37,058;4,851;-8,149;-2,819;0,000;38,900;39,600;9,598;3,202;-2,735;-2,862;-3,065;-3,252;-3,246;27,131;0,000;258,340;Inf;270,000;260,000;-2,875;2,948;0,044;25,737
7606,500;2,929;0,665;-35,209;3,132;9,648;5,252;37,058;4,851;-8,149;-2,819;0,000;38,900;39,600;9,598;3,202;-2,521;-2,974;-2,994;-3,168;-3,246;27,131;0,000;258,340;Inf;271,000;260,000;-2,979;2,948;0,031;25,725
7607,000;2,929;0,665;-35,209;3,132;9,648;5,252;37,058;4,851;-8,149;-2,819;0,000;38,900;39,600;9,598;3,202;-2,659;-3,174;-3,268;-3,479;-3,246;27,131;0,000;260,640;Inf;271,000;260,000;-2,914;2,948;-0,004;25,752
7607,500;2,929;0,665;-35,209;3,132;9,648;5,248;37,077;4,884;-8,122;-2,804;0,000;38,885;39,557;9,598;3,202;-2,873;-3,148;-3,252;-3,494;-3,245;27,133;0,000;260,640;Inf;271,000;260,000;-3,145;2,947;-0,002;25,786
7608,000;2,929;0,665;-35,209;3,132;9,648;5,248;37,077;4,884;-8,122;-2,804;0,000;38,900;39,600;9,598;3,202;-3,090;-2,632;-3,257;-3,183;-3,245;27,133;0,000;259,640;Inf;271,000;260,000;-3,192;2,947;0,045;25,838
7608,500;2,891;0,757;-33,680;3,266;9,570;5,248;37,077;4,884;-8,122;-2,804;0,000;38,900;39,600;9,742;3,003;-2,612;-3,004;-3,205;-3,319;-3,245;27,133;0,000;259,640;Inf;271,000;260,000;-3,041;2,947;-0,006;25,843
7609,000;2,891;0,757;-33,680;3,266;9,570;5,248;37,077;4,884;-8,122;-2,804;0,000;38,900;39,600;9,742;3,003;-2,721;-3,068;-3,177;-3,238;-3,245;27,133;0,000;261,040;Inf;271,000;260,000;-3,035;2,946;-0,010;25,860
7609,500;2,891;0,757;-33,680;3,266;9,570;5,248;37,077;4,884;-8,122;-2,804;0,000;38,900;39,600;9,742;3,003;-2,864;-2,740;-3,181;-3,227;-3,245;27,133;0,000;261,040;Inf;270,000;260,000;-3,051;2,945;-0,005;25,851
7610,000;2,891;0,757;-33,680;3,266;9,570;5,248;37,077;4,884;-8,122;-2,804;0,000;38,900;39,600;9,742;3,003;-2,763;-2,912;-3,109;-3,254;-3,245;27,133;0,000;261,640;Inf;270,000;260,000;-3,003;2,944;-0,013;25,851
7610,500;2,891;0,757;-33,680;3,266;9,570;5,248;37,077;4,884;-8,122;-2,804;0,000;38,900;39,600;9,742;3,003;-2,634;-2,966;-3,160;-3,231;-3,245;27,133;0,000;261,640;Inf;269,000;260,000;-3,010;2,943;-0,010;25,853
7611,000;2,891;0,757;-33,680;3,266;9,570;5,238;37,093;4,864;-8,111;-2,810;0,000;38,890;39,594;9,742;3,003;-2,610;-3,010;-3,161;-3,354;-3,251;27,124;0,000;262,340;Inf;269,000;260,000;-2,998;2,942;-0,005;25,852
