t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7611,500;2,891;0,757;-33,680;3,266;9,570;5,238;37,093;4,864;-8,111;-2,810;0,000;38,900;39,600;9,742;3,003;-2,747;-3,055;-3,456;-3,317;-3,251;27,124;0,000;262,340;Inf;268,000;260,000;-3,034;2,942;-0,005;25,834
7612,000;2,971;0,783;-34,146;3,154;9,587;5,238;37,093;4,864;-8,111;-2,810;0,000;38,900;39,600;9,609;3,121;-2,842;-3,103;-3,311;-3,266;-3,251;27,124;0,000;260,840;Inf;268,000;260,000;-3,144;2,941;-0,004;25,754
7612,500;2,971;0,783;-34,146;3,154;9,587;5,238;37,093;4,864;-8,111;-2,810;0,000;38,900;39,600;9,609;3,121;-2,810;-2,694;-3,198;-3,100;-3,251;27,124;0,000;260,840;Inf;268,000;260,000;-3,130;2,941;-0,001;25,640
7613,000;2,971;0,783;-34,146;3,154;9,587;5,238;37,093;4,864;-8,111;-2,810;0,000;38,900;39,600;9,609;3,121;-2,784;-2,893;-3,195;-3,276;-3,251;27,124;0,000;261,640;Inf;268,000;260,000;-2,950;2,942;-0,001;25,541
7613,500;2,971;0,783;-34,146;3,154;9,587;5,238;37,093;4,864;-8,111;-2,810;0,000;38,900;39,600;9,609;3,121;-2,640;-2,713;-3,017;-3,078;-3,251;27,124;0,000;261,640;Inf;267,000;260,000;-3,037;2,942;0,041;25,542
7614,000;2,971;0,783;-34,146;3,154;9,587;5,215;37,068;4,876;-8,107;-2,830;0,000;38,888;39,566;9,609;3,121;-2,377;-2,904;-3,005;-2,974;-3,258;27,120;0,000;257,840;Inf;267,000;260,000;-2,862;2,943;0,028;25,566
7614,500;2,971;0,783;-34,146;3,154;9,587;5,215;37,068;4,876;-8,107;-2,830;0,000;38,900;39,600;9,609;3,121;-2,635;-2,965;-2,969;-3,043;-3,258;27,120;0,000;257,840;Inf;268,000;260,000;-2,815;2,943;0,039;25,567
7615,000;2,572;0,656;-34,007;3,205;9,575;5,215;37,068;4,876;-8,107;-2,830;0,000;38,900;39,600;9,725;2,977;-2,494;-2,956;-2,998;-3,281;-3,258;27,120;0,000;259,140;Inf;268,000;260,000;-2,903;2,944;0,012;25,553
7615,500;2,572;0,656;-34,007;3,205;9,575;5,215;37,068;4,876;-8,107;-2,830;0,000;38,900;39,600;9,725;2,977;-2,543;-3,011;-2,982;-3,069;-3,258;27,120;0,000;259,140;Inf;268,000;260,000;-2,932;2,938;0,012;25,561
7616,000;2,572;0,656;-34,007;3,205;9,575;5,215;37,068;4,876;-8,107;-2,830;0,000;38,900;39,600;9,725;2,977;-2,630;-2,960;-2,990;-3,130;-3,258;27,120;0,000;257,740;Inf;268,000;260,000;-2,901;2,932;0,045;25,570
7616,500;2,572;0,656;-34,007;3,205;9,575;5,215;37,068;4,876;-8,107;-2,830;0,000;38,900;39,600;9,725;2,977;-2,412;-2,981;-2,941;-3,257;-3,258;27,120;0,000;257,740;Inf;269,000;260,000;-2,928;2,926;0,041;25,571
7617,000;2,572;0,656;-34,007;3,205;9,575;5,249;37,080;4,880;-8,065;-2,821;0,000;38,894;39,572;9,725;2,977;-2,535;-2,631;-2,903;-2,748;-3,250;27,128;0,000;259,240;Inf;269,000;260,000;-2,898;2,920;0,034;25,546
7617,500;2,572;0,656;-34,007;3,205;9,575;5,249;37,080;4,880;-8,065;-2,821;0,000;38,900;39,600;9,725;2,977;-2,532;-2,883;-2,905;-3,165;-3,250;27,128;0,000;259,240;Inf;269,000;260,000;-2,704;2,914;0,055;25,562
7618,000;2,572;0,656;-34,007;3,205;9,575;5,249;37,080;4,880;-8,065;-2,821;0,000;38,900;39,600;9,725;2,977;-2,510;-2,910;-2,988;-3,083;-3,250;27,128;0,000;256,640;Inf;269,000;260,000;-2,871;2,909;0,064;25,625
7618,500;2,767;0,766;-33,607;3,180;9,543;5,249;37,080;4,880;-8,065;-2,821;0,000;38,900;39,600;9,738;3,126;-2,581;-2,936;-2,927;-3,057;-3,250;27,128;0,000;256,640;Inf;270,000;260,000;-2,873;2,903;0,022;25,687
7619,000;2,767;0,766;-33,607;3,180;9,543;5,249;37,080;4,880;-8,065;-2,821;0,000;38,900;39,600;9,738;3,126;-2,675;-2,723;-2,900;-3,145;-3,250;27,128;0,000;258,840;Inf;270,000;260,000;-2,875;2,901;0,040;25,683
7619,500;2,767;0,766;-33,607;3,180;9,543;5,249;37,080;4,880;-8,065;-2,821;0,000;38,900;39,600;9,738;3,126;-2,493;-3,037;-2,988;-3,125;-3,250;27,128;0,000;258,840;Inf;271,000;260,000;-2,861;2,899;0,024;25,745
7620,000;2,767;0,766;-33,607;3,180;9,543;5,249;37,080;4,880;-8,065;-2,821;0,000;38,900;39,600;9,738;3,126;-2,606;-2,944;-2,960;-2,997;-3,250;27,128;0,000;258,940;Inf;271,000;260,000;-2,911;2,896;0,055;25,734
7620,500;2,767;0,766;-33,607;3,180;9,543;5,266;37,097;4,864;-8,041;-2,799;0,000;38,897;39,594;9,738;3,126;-2,758;-2,656;-3,126;-3,113;-3,252;27,125;0,000;258,940;Inf;272,000;260,000;-2,877;2,894;0,019;25,739
7621,000;2,767;0,766;-33,607;3,180;9,543;5,266;37,097;4,864;-8,041;-2,799;0,000;38,900;39,600;9,738;3,126;-2,611;-2,746;-2,914;-3,080;-3,252;27,125;0,000;260,640;Inf;272,000;260,000;-2,913;2,892;0,020;25,753
7621,500;3,133;0,746;-35,165;3,113;9,569;5,266;37,097;4,864;-8,041;-2,799;0,000;38,900;39,600;9,682;3,206;-2,427;-2,866;-2,869;-2,997;-3,252;27,125;0,000;260,640;Inf;272,000;260,000;-2,838;2,890;0,037;25,750
7622,000;3,133;0,746;-35,165;3,113;9,569;5,266;37,097;4,864;-8,041;-2,799;0,000;38,900;39,600;9,682;3,206;-2,333;-3,005;-2,892;-3,218;-3,252;27,125;0,000;259,140;Inf;272,000;260,000;-2,790;2,894;0,041;25,745
7622,500;3,133;0,746;-35,165;3,113;9,569;5,266;37,097;4,864;-8,041;-2,799;0,000;38,900;39,600;9,682;3,206;-2,469;-2,880;-2,875;-2,939;-3,252;27,125;0,000;259,140;Inf;272,000;260,000;-2,862;2,898;0,033;25,766
7623,000;3,133;0,746;-35,165;3,113;9,569;5,266;37,097;4,864;-8,041;-2,799;0,000;38,900;39,600;9,682;3,206;-2,487;-2,775;-2,817;-3,100;-3,252;27,125;0,000;263,040;Inf;272,000;260,000;-2,791;2,902;0,039;25,697
7623,500;3,133;0,746;-35,165;3,113;9,569;5,287;37,072;4,904;-8,029;-2,814;0,000;38,897;39,617;9,682;3,206;-2,340;-2,988;-2,878;-3,235;-3,258;27,130;0,000;263,040;Inf;271,000;260,000;-2,795;2,906;0,021;25,662
7624,000;3,133;0,746;-35,165;3,113;9,569;5,287;37,072;4,904;-8,029;-2,814;0,000;38,900;39,600;9,682;3,206;-2,449;-3,049;-3,048;-3,063;-3,258;27,130;0,000;262,140;Inf;271,000;260,000;-2,860;2,909;0,060;25,650
7624,500;3,133;0,746;-35,165;3,113;9,569;5,287;37,072;4,904;-8,029;-2,814;0,000;38,900;39,600;9,682;3,206;-2,407;-2,765;-2,825;-2,899;-3,258;27,130;0,000;262,140;Inf;270,000;260,000;-2,902;2,913;0,061;25,636
7625,000;2,441;0,588;-34,437;3,202;9,636;5,287;37,072;4,904;-8,029;-2,814;0,000;38,900;39,600;9,698;3,009;-2,345;-2,828;-2,816;-2,941;-3,258;27,130;0,000;263,340;Inf;270,000;260,000;-2,724;2,917;0,054;25,627
7625,500;2,441;0,588;-34,437;3,202;9,636;5,287;37,072;4,904;-8,029;-2,814;0,000;38,900;39,600;9,698;3,009;-2,431;-2,778;-2,770;-3,053;-3,258;27,130;0,000;263,340;Inf;269,000;260,000;-2,732;2,909;0,077;25,570
7626,000;2,441;0,588;-34,437;3,202;9,636;5,287;37,072;4,904;-8,029;-2,814;0,000;38,900;39,600;9,698;3,009;-2,436;-2,747;-2,866;-2,954;-3,258;27,130;0,000;261,140;Inf;269,000;260,000;-2,758;2,901;0,089;25,566
7626,500;2,441;0,588;-34,437;3,202;9,636;5,287;37,072;4,904;-8,029;-2,814;0,000;38,900;39,600;9,698;3,009;-2,315;-3,005;-2,801;-2,925;-3,258;27,130;0,000;261,140;Inf;268,000;260,000;-2,751;2,894;0,052;25,540
7627,000;2,441;0,588;-34,437;3,202;9,636;5,237;37,069;4,893;-8,034;-2,828;0,000;38,887;39,553;9,698;3,009;-2,401;-2,693;-2,708;-3,012;-3,259;27,125;0,000;262,340;Inf;268,000;260,000;-2,761;2,886;0,085;25,492
7627,500;2,441;0,588;-34,437;3,202;9,636;5,237;37,069;4,893;-8,034;-2,828;0,000;38,900;39,600;9,698;3,009;-2,243;-2,810;-2,768;-3,082;-3,259;27,125;0,000;262,340;Inf;267,000;260,000;-2,704;2,879;0,074;25,452
7628,000;2,897;0,663;-35,209;3,129;9,574;5,237;37,069;4,893;-8,034;-2,828;0,000;38,900;39,600;9,597;3,196;-2,365;-2,825;-2,736;-3,139;-3,259;27,125;0,000;260,840;Inf;267,000;260,000;-2,726;2,872;0,074;25,390
7628,500;2,897;0,663;-35,209;3,129;9,574;5,237;37,069;4,893;-8,034;-2,828;0,000;38,900;39,600;9,597;3,196;-2,711;-2,803;-3,031;-3,235;-3,259;27,125;0,000;260,840;Inf;267,000;260,000;-2,766;2,872;0,082;25,340
7629,000;2,897;0,663;-35,209;3,129;9,574;5,237;37,069;4,893;-8,034;-2,828;0,000;38,900;39,600;9,597;3,196;-2,512;-2,895;-3,070;-3,218;-3,259;27,125;0,000;262,840;Inf;267,000;260,000;-2,945;2,873;0,085;25,327
7629,500;2,897;0,663;-35,209;3,129;9,574;5,237;37,069;4,893;-8,034;-2,828;0,000;38,900;39,600;9,597;3,196;-2,615;-2,973;-3,107;-3,018;-3,259;27,125;0,000;262,840;Inf;266,000;260,000;-2,924;2,873;0,080;25,329
7630,000;2,897;0,663;-35,209;3,129;9,574;5,233;37,136;4,886;-7,966;-2,831;0,000;38,896;39,527;9,597;3,196;-2,624;-2,723;-2,934;-3,087;-3,266;27,125;0,000;257,140;Inf;266,000;260,000;-2,928;2,873;0,067;25,329
7630,500;2,897;0,663;-35,209;3,129;9,574;5,233;37,136;4,886;-7,966;-2,831;0,000;38,900;39,500;9,597;3,196;-2,502;-2,845;-2,969;-3,138;-3,266;27,125;0,000;257,140;Inf;267,000;260,000;-2,842;2,874;0,073;25,364
7631,000;2,750;0,754;-34,300;3,206;9,527;5,233;37,136;4,886;-7,966;-2,831;0,000;38,900;39,500;9,651;3,166;-2,522;-2,588;-2,857;-2,892;-3,266;27,125;0,000;259,140;Inf;267,000;260,000;-2,864;2,874;0,090;25,355
7631,500;2,750;0,754;-34,300;3,206;9,527;5,233;37,136;4,886;-7,966;-2,831;0,000;38,900;39,500;9,651;3,166;-2,253;-2,690;-2,685;-2,724;-3,266;27,125;0,000;259,140;Inf;267,000;260,000;-2,715;2,872;0,081;25,367
7632,000;2,750;0,754;-34,300;3,206;9,527;5,233;37,136;4,886;-7,966;-2,831;0,000;38,900;39,500;9,651;3,166;-2,327;-2,546;-2,622;-2,717;-3,266;27,125;0,000;258,640;Inf;267,000;260,000;-2,588;2,870;0,129;25,381
7632,500;2,750;0,754;-34,300;3,206;9,527;5,233;37,136;4,886;-7,966;-2,831;0,000;38,900;39,500;9,651;3,166;-2,183;-2,268;-2,450;-2,630;-3,266;27,125;0,000;258,640;Inf;268,000;260,000;-2,553;2,868;0,160;25,372
7633,000;2,750;0,754;-34,300;3,206;9,527;5,233;37,136;4,886;-7,966;-2,831;0,000;38,900;39,500;9,651;3,166;-2,080;-2,843;-2,490;-2,630;-3,266;27,125;0,000;258,740;Inf;268,000;260,000;-2,383;2,866;0,123;25,378
7633,500;2,750;0,754;-34,300;3,206;9,527;5,201;37,043;4,864;-7,997;-2,817;0,000;38,898;39,539;9,651;3,166;-2,041;-2,786;-2,444;-2,878;-3,257;27,125;0,000;258,740;Inf;269,000;260,000;-2,511;2,864;0,157;25,341
7634,000;2,750;0,754;-34,300;3,206;9,527;5,201;37,043;4,864;-7,997;-2,817;0,000;38,900;39,500;9,651;3,166;-2,173;-2,647;-2,491;-2,929;-3,257;27,125;0,000;258,440;Inf;269,000;260,000;-2,537;2,862;0,145;25,348
7634,500;3,042;0,778;-34,843;3,132;9,588;5,201;37,043;4,864;-7,997;-2,817;0,000;38,900;39,500;9,656;3,279;-2,134;-2,828;-2,647;-2,743;-3,257;27,125;0,000;258,440;Inf;270,000;260,000;-2,560;2,861;0,169;25,344
7635,000;3,042;0,778;-34,843;3,132;9,588;5,201;37,043;4,864;-7,997;-2,817;0,000;38,900;39,500;9,656;3,279;-2,295;-2,826;-2,742;-3,016;-3,257;27,125;0,000;258,940;Inf;270,000;260,000;-2,588;2,864;0,168;25,298
7635,500;3,042;0,778;-34,843;3,132;9,588;5,201;37,043;4,864;-7,997;-2,817;0,000;38,900;39,500;9,656;3,279;-2,389;-2,971;-2,813;-2,981;-3,257;27,125;0,000;258,940;Inf;271,000;260,000;-2,720;2,866;0,174;25,308
7636,000;3,042;0,778;-34,843;3,132;9,588;5,201;37,043;4,864;-7,997;-2,817;0,000;38,900;39,500;9,656;3,279;-2,474;-2,669;-2,685;-2,906;-3,257;27,125;0,000;260,340;Inf;271,000;260,000;-2,788;2,869;0,156;25,346
7636,500;3,042;0,778;-34,843;3,132;9,588;5,220;37,113;4,912;-7,923;-2,815;0,000;38,889;39,530;9,656;3,279;-2,442;-2,844;-2,757;-2,934;-3,247;27,126;0,000;260,340;Inf;271,000;260,000;-2,684;2,872;0,138;25,381
7637,000;3,042;0,778;-34,843;3,132;9,588;5,220;37,113;4,912;-7,923;-2,815;0,000;38,900;39,500;9,656;3,279;-2,410;-2,708;-2,726;-3,047;-3,247;27,126;0,000;260,840;Inf;271,000;260,000;-2,744;2,875;0,143;25,386
7637,500;2,329;0,665;-33,674;3,104;9,559;5,220;37,113;4,912;-7,923;-2,815;0,000;38,900;39,500;9,715;3,150;-2,695;-2,762;-3,030;-3,177;-3,247;27,126;0,000;260,840;Inf;271,000;260,000;-2,723;2,878;0,166;25,401
7638,000;2,329;0,665;-33,674;3,104;9,559;5,220;37,113;4,912;-7,923;-2,815;0,000;38,900;39,500;9,715;3,150;-2,563;-2,923;-3,105;-3,042;-3,247;27,126;0,000;260,040;Inf;271,000;260,000;-2,916;2,869;0,140;25,427
7638,500;2,329;0,665;-33,674;3,104;9,559;5,220;37,113;4,912;-7,923;-2,815;0,000;38,900;39,500;9,715;3,150;-2,666;-2,775;-3,000;-3,118;-3,247;27,126;0,000;260,040;Inf;271,000;260,000;-2,908;2,860;0,121;25,500
7639,000;2,329;0,665;-33,674;3,104;9,559;5,220;37,113;4,912;-7,923;-2,815;0,000;38,900;39,500;9,715;3,150;-2,557;-2,615;-2,862;-2,999;-3,247;27,126;0,000;262,440;Inf;271,000;260,000;-2,890;2,851;0,123;25,488
7639,500;2,329;0,665;-33,674;3,104;9,559;5,220;37,113;4,912;-7,923;-2,815;0,000;38,900;39,500;9,715;3,150;-2,427;-2,539;-2,727;-2,849;-3,247;27,126;0,000;262,440;Inf;270,000;260,000;-2,758;2,843;0,109;25,453
7640,000;2,329;0,665;-33,674;3,104;9,559;5,236;37,127;4,902;-7,916;-2,832;0,000;38,886;39,566;9,715;3,150;-2,241;-2,722;-2,727;-2,797;-3,258;27,123;0,000;261,440;Inf;270,000;260,000;-2,635;2,834;0,174;25,423
7640,500;2,329;0,665;-33,674;3,104;9,559;5,236;37,127;4,902;-7,916;-2,832;0,000;38,900;39,600;9,715;3,150;-2,349;-2,472;-2,716;-2,849;-3,258;27,123;0,000;261,440;Inf;269,000;260,000;-2,622;2,826;0,148;25,350
7641,000;3,540;0,836;-35,209;3,084;9,612;5,236;37,127;4,902;-7,916;-2,832;0,000;38,900;39,600;9,653;3,278;-2,210;-2,829;-2,729;-2,872;-3,258;27,123;0,000;261,840;Inf;269,000;260,000;-2,597;2,818;0,197;25,233
7641,500;3,540;0,836;-35,209;3,084;9,612;5,236;37,127;4,902;-7,916;-2,832;0,000;38,900;39,600;9,653;3,278;-2,100;-2,563;-2,560;-2,880;-3,258;27,123;0,000;261,840;Inf;268,000;260,000;-2,660;2,830;0,158;25,230
7642,000;3,540;0,836;-35,209;3,084;9,612;5,236;37,127;4,902;-7,916;-2,832;0,000;38,900;39,600;9,653;3,278;-2,149;-2,681;-2,552;-2,807;-3,258;27,123;0,000;262,240;Inf;268,000;260,000;-2,526;2,841;0,165;25,246
7642,500;3,540;0,836;-35,209;3,084;9,612;5,236;37,127;4,902;-7,916;-2,832;0,000;38,900;39,600;9,653;3,278;-2,177;-2,847;-2,581;-2,969;-3,258;27,123;0,000;262,240;Inf;267,000;260,000;-2,547;2,853;0,162;25,196
7643,000;3,540;0,836;-35,209;3,084;9,612;5,227;37,074;4,873;-7,924;-2,810;0,000;38,876;39,517;9,653;3,278;-2,163;-2,856;-2,602;-2,951;-3,250;27,122;0,000;260,540;Inf;267,000;260,000;-2,643;2,864;0,174;25,200
7643,500;3,540;0,836;-35,209;3,084;9,612;5,227;37,074;4,873;-7,924;-2,810;0,000;38,900;39,500;9,653;3,278;-2,267;-2,542;-2,553;-2,866;-3,250;27,122;0,000;260,540;Inf;267,000;260,000;-2,643;2,875;0,164;25,214
7644,000;2,764;0,723;-33,878;3,190;9,504;5,227;37,074;4,873;-7,924;-2,810;0,000;38,900;39,500;9,704;2,950;-2,148;-2,737;-2,616;-2,838;-3,250;27,122;0,000;260,340;Inf;267,000;260,000;-2,557;2,886;0,177;25,279
7644,500;2,764;0,723;-33,878;3,190;9,504;5,227;37,074;4,873;-7,924;-2,810;0,000;38,900;39,500;9,704;2,950;-2,095;-2,854;-2,689;-2,844;-3,250;27,122;0,000;260,340;Inf;267,000;260,000;-2,585;2,884;0,210;25,199
7645,000;2,764;0,723;-33,878;3,190;9,504;5,227;37,074;4,873;-7,924;-2,810;0,000;38,900;39,500;9,704;2,950;-2,298;-2,479;-2,617;-2,828;-3,250;27,122;0,000;260,340;Inf;267,000;260,000;-2,620;2,882;0,230;25,113
7645,500;2,764;0,723;-33,878;3,190;9,504;5,227;37,074;4,873;-7,924;-2,810;0,000;38,900;39,500;9,704;2,950;-2,214;-2,678;-2,698;-2,797;-3,250;27,122;0,000;260,340;Inf;267,000;260,000;-2,556;2,880;0,193;25,011
7646,000;2,764;0,723;-33,878;3,190;9,504;5,227;37,074;4,873;-7,924;-2,810;0,000;38,900;39,500;9,704;2,950;-2,169;-2,404;-2,442;-2,655;-3,250;27,122;0,000;258,740;Inf;267,000;260,000;-2,597;2,878;0,223;25,040
7646,500;2,764;0,723;-33,878;3,190;9,504;5,274;37,098;4,893;-7,887;-2,812;0,000;38,877;39,554;9,704;2,950;-2,167;-2,442;-2,479;-2,716;-3,240;27,133;0,000;258,740;Inf;268,000;260,000;-2,417;2,876;0,249;25,107
7647,000;2,764;0,723;-33,878;3,190;9,504;5,274;37,098;4,893;-7,887;-2,812;0,000;38,900;39,600;9,704;2,950;-2,194;-2,558;-2,412;-2,720;-3,240;27,133;0,000;258,940;Inf;268,000;260,000;-2,451;2,874;0,226;25,191
7647,500;3,173;0,795;-35,062;3,090;9,538;5,274;37,098;4,893;-7,887;-2,812;0,000;38,900;39,600;9,661;3,301;-1,954;-2,683;-2,442;-2,656;-3,240;27,133;0,000;258,940;Inf;269,000;260,000;-2,471;2,873;0,232;25,242
7648,000;3,173;0,795;-35,062;3,090;9,538;5,274;37,098;4,893;-7,887;-2,812;0,000;38,900;39,600;9,661;3,301;-2,128;-2,370;-2,503;-2,694;-3,240;27,133;0,000;258,940;Inf;269,000;260,000;-2,434;2,878;0,252;25,255
7648,500;3,173;0,795;-35,062;3,090;9,538;5,274;37,098;4,893;-7,887;-2,812;0,000;38,900;39,600;9,661;3,301;-2,059;-2,760;-2,499;-2,822;-3,240;27,133;0,000;258,940;Inf;270,000;260,000;-2,424;2,882;0,252;25,344
7649,000;3,173;0,795;-35,062;3,090;9,538;5,274;37,098;4,893;-7,887;-2,812;0,000;38,900;39,600;9,661;3,301;-2,150;-2,468;-2,428;-2,753;-3,240;27,133;0,000;259,840;Inf;270,000;260,000;-2,535;2,887;0,256;25,349
7649,500;3,173;0,795;-35,062;3,090;9,538;5,234;37,081;4,895;-7,872;-2,812;0,000;38,875;39,497;9,661;3,301;-2,177;-2,474;-2,511;-2,789;-3,237;27,134;0,000;259,840;Inf;270,000;260,000;-2,450;2,892;0,249;25,365
7650,000;3,173;0,795;-35,062;3,090;9,538;5,234;37,081;4,895;-7,872;-2,812;0,000;38,900;39,500;9,661;3,301;-2,149;-2,587;-2,562;-2,869;-3,237;27,134;0,000;259,440;Inf;270,000;260,000;-2,488;2,896;0,292;25,323
7650,500;2,518;0,630;-34,032;3,161;9,600;5,234;37,081;4,895;-7,872;-2,812;0,000;38,900;39,500;9,704;2,973;-2,165;-2,599;-2,481;-2,764;-3,237;27,134;0,000;259,440;Inf;270,000;260,000;-2,542;2,901;0,265;25,264
7651,000;2,518;0,630;-34,032;3,161;9,600;5,234;37,081;4,895;-7,872;-2,812;0,000;38,900;39,500;9,704;2,973;-2,225;-2,688;-2,504;-2,725;-3,237;27,134;0,000;259,440;Inf;270,000;260,000;-2,502;2,895;0,259;25,207
7651,500;2,518;0,630;-34,032;3,161;9,600;5,234;37,081;4,895;-7,872;-2,812;0,000;38,900;39,500;9,704;2,973;-2,236;-2,541;-2,497;-2,831;-3,237;27,134;0,000;259,440;Inf;270,000;260,000;-2,535;2,889;0,269;25,152
7652,000;2,518;0,630;-34,032;3,161;9,600;5,234;37,081;4,895;-7,872;-2,812;0,000;38,900;39,500;9,704;2,973;-2,225;-2,697;-2,507;-2,768;-3,237;27,134;0,000;261,540;Inf;270,000;260,000;-2,526;2,882;0,286;25,012
7652,500;2,518;0,630;-34,032;3,161;9,600;5,214;37,100;4,888;-7,841;-2,792;0,000;38,858;39,466;9,704;2,973;-2,202;-2,463;-2,478;-2,825;-3,236;27,140;0,000;261,540;Inf;269,000;260,000;-2,549;2,876;0,278;24,933
7653,000;2,518;0,630;-34,032;3,161;9,600;5,214;37,100;4,888;-7,841;-2,792;0,000;38,900;39,500;9,704;2,973;-2,105;-2,347;-2,382;-2,615;-3,236;27,140;0,000;261,740;Inf;269,000;260,000;-2,492;2,871;0,290;24,858
7653,500;2,518;0,630;-34,032;3,161;9,600;5,214;37,100;4,888;-7,841;-2,792;0,000;38,900;39,500;9,704;2,973;-1,936;-2,552;-2,353;-2,538;-3,236;27,140;0,000;261,740;Inf;268,000;260,000;-2,362;2,865;0,311;24,770
7654,000;2,758;0,754;-34,032;3,222;9,539;5,214;37,100;4,888;-7,841;-2,792;0,000;38,900;39,500;9,664;3,070;-2,007;-2,289;-2,234;-2,528;-3,236;27,140;0,000;261,940;Inf;268,000;260,000;-2,344;2,859;0,318;24,787
7654,500;2,758;0,754;-34,032;3,222;9,539;5,214;37,100;4,888;-7,841;-2,792;0,000;38,900;39,500;9,664;3,070;-1,835;-2,238;-2,164;-2,456;-3,236;27,140;0,000;261,940;Inf;267,000;260,000;-2,265;2,857;0,354;24,753
7655,000;2,758;0,754;-34,032;3,222;9,539;5,214;37,100;4,888;-7,841;-2,792;0,000;38,900;39,500;9,664;3,070;-1,753;-2,584;-2,230;-2,439;-3,236;27,140;0,000;261,240;Inf;267,000;260,000;-2,173;2,856;0,367;24,746
7655,500;2,758;0,754;-34,032;3,222;9,539;5,214;37,100;4,888;-7,841;-2,792;0,000;38,900;39,500;9,664;3,070;-1,801;-2,394;-2,085;-2,472;-3,236;27,140;0,000;261,240;Inf;266,000;260,000;-2,252;2,854;0,399;24,787
7656,000;2,758;0,754;-34,032;3,222;9,539;5,201;37,049;4,868;-7,836;-2,800;0,000;38,855;39,453;9,664;3,070;-1,813;-2,299;-2,086;-2,517;-3,231;27,145;0,000;259,240;Inf;266,000;260,000;-2,188;2,853;0,384;24,789
7656,500;2,758;0,754;-34,032;3,222;9,539;5,201;37,049;4,868;-7,836;-2,800;0,000;38,900;39,500;9,664;3,070;-2,027;-2,686;-2,437;-2,783;-3,231;27,145;0,000;259,240;Inf;266,000;260,000;-2,179;2,851;0,414;24,799
7657,000;2,896;0,691;-35,209;3,108;9,685;5,201;37,049;4,868;-7,836;-2,800;0,000;38,900;39,500;9,637;3,174;-2,019;-2,719;-2,392;-2,594;-3,231;27,145;0,000;259,340;Inf;266,000;260,000;-2,483;2,850;0,383;24,822
7657,500;2,896;0,691;-35,209;3,108;9,685;5,201;37,049;4,868;-7,836;-2,800;0,000;38,900;39,500;9,637;3,174;-2,037;-2,700;-2,622;-2,672;-3,231;27,145;0,000;259,340;Inf;266,000;260,000;-2,431;2,850;0,362;24,835
7658,000;2,896;0,691;-35,209;3,108;9,685;5,201;37,049;4,868;-7,836;-2,800;0,000;38,900;39,500;9,637;3,174;-2,126;-2,367;-2,419;-2,619;-3,231;27,145;0,000;259,440;Inf;266,000;260,000;-2,508;2,851;0,378;24,877
7658,500;2,896;0,691;-35,209;3,108;9,685;5,201;37,049;4,868;-7,836;-2,800;0,000;38,900;39,500;9,637;3,174;-2,145;-2,421;-2,431;-2,760;-3,231;27,145;0,000;259,440;Inf;266,000;260,000;-2,383;2,852;0,384;24,886
7659,000;2,896;0,691;-35,209;3,108;9,685;5,253;37,110;4,889;-7,803;-2,816;0,000;38,837;39,422;9,637;3,174;-2,109;-2,421;-2,379;-2,701;-3,225;27,136;0,000;257,540;Inf;266,000;260,000;-2,439;2,853;0,342;24,915
7659,500;2,896;0,691;-35,209;3,108;9,685;5,253;37,110;4,889;-7,803;-2,816;0,000;38,800;39,400;9,637;3,174;-2,077;-2,839;-2,533;-2,764;-3,225;27,136;0,000;257,540;Inf;267,000;260,000;-2,403;2,853;0,371;24,844
7660,000;2,896;0,691;-35,209;3,108;9,685;5,253;37,110;4,889;-7,803;-2,816;0,000;38,800;39,400;9,637;3,174;-2,112;-2,232;-2,364;-2,571;-3,225;27,136;0,000;257,240;Inf;267,000;260,000;-2,320;2,855;0,426;24,830
7660,500;3,224;0,778;-35,209;3,191;9,623;5,253;37,110;4,889;-7,803;-2,816;0,000;38,800;39,400;9,465;3,131;-1,943;-2,344;-2,247;-2,426;-3,225;27,136;0,000;257,240;Inf;268,000;260,000;-2,320;2,855;0,375;24,742
7661,000;3,224;0,778;-35,209;3,191;9,623;5,253;37,110;4,889;-7,803;-2,816;0,000;38,800;39,400;9,465;3,131;-1,777;-2,424;-2,248;-2,518;-3,225;27,136;0,000;257,140;Inf;268,000;260,000;-2,240;2,861;0,415;24,771
7661,500;3,224;0,778;-35,209;3,191;9,623;5,253;37,110;4,889;-7,803;-2,816;0,000;38,800;39,400;9,465;3,131;-1,845;-2,190;-2,153;-2,447;-3,225;27,136;0,000;257,140;Inf;269,000;260,000;-2,242;2,867;0,432;24,779
7662,000;3,224;0,778;-35,209;3,191;9,623;5,253;37,110;4,889;-7,803;-2,816;0,000;38,800;39,400;9,465;3,131;-1,661;-2,362;-2,159;-2,304;-3,225;27,136;0,000;258,240;Inf;269,000;260,000;-2,159;2,873;0,489;24,795
7662,500;3,224;0,778;-35,209;3,191;9,623;5,279;37,064;4,877;-7,792;-2,805;0,000;38,831;39,404;9,465;3,131;-1,772;-2,029;-2,065;-2,369;-3,223;27,143;0,000;258,240;Inf;270,000;260,000;-2,121;2,878;0,478;24,820
7663,000;3,224;0,778;-35,209;3,191;9,623;5,279;37,064;4,877;-7,792;-2,805;0,000;38,800;39,400;9,465;3,131;-1,643;-2,467;-2,057;-2,253;-3,223;27,143;0,000;258,740;Inf;270,000;260,000;-2,059;2,884;0,470;24,826
7663,500;3,043;0,717;-35,209;3,146;9,600;5,279;37,064;4,877;-7,792;-2,805;0,000;38,800;39,400;9,453;3,089;-1,513;-2,530;-1,996;-2,571;-3,223;27,143;0,000;258,740;Inf;271,000;260,000;-2,105;2,890;0,520;24,884
7664,000;3,043;0,717;-35,209;3,146;9,600;5,279;37,064;4,877;-7,792;-2,805;0,000;38,800;39,400;9,453;3,089;-1,726;-2,319;-2,041;-2,427;-3,223;27,143;0,000;258,640;Inf;271,000;260,000;-2,152;2,892;0,474;24,948
7664,500;3,043;0,717;-35,209;3,146;9,600;5,279;37,064;4,877;-7,792;-2,805;0,000;38,800;39,400;9,453;3,089;-1,752;-2,260;-2,007;-2,475;-3,223;27,143;0,000;258,640;Inf;272,000;260,000;-2,128;2,895;0,454;24,975
7665,000;3,043;0,717;-35,209;3,146;9,600;5,279;37,064;4,877;-7,792;-2,805;0,000;38,800;39,400;9,453;3,089;-2,049;-2,211;-2,275;-2,541;-3,223;27,143;0,000;261,840;Inf;272,000;260,000;-2,123;2,897;0,510;24,947
7665,500;3,043;0,717;-35,209;3,146;9,600;5,265;37,085;4,875;-7,749;-2,803;0,000;38,817;39,378;9,453;3,089;-1,884;-2,228;-2,082;-2,535;-3,232;27,140;0,000;261,840;Inf;271,000;260,000;-2,269;2,899;0,480;24,940
7666,000;3,043;0,717;-35,209;3,146;9,600;5,265;37,085;4,875;-7,749;-2,803;0,000;38,800;39,400;9,453;3,089;-1,810;-2,692;-2,216;-2,791;-3,232;27,140;0,000;261,640;Inf;271,000;260,000;-2,182;2,902;0,463;24,966
7666,500;3,043;0,717;-35,209;3,146;9,600;5,265;37,085;4,875;-7,749;-2,803;0,000;38,800;39,400;9,453;3,089;-1,889;-2,349;-2,180;-2,509;-3,232;27,140;0,000;261,640;Inf;270,000;260,000;-2,377;2,904;0,471;25,013
7667,000;2,799;0,752;-34,130;3,208;9,525;5,265;37,085;4,875;-7,749;-2,803;0,000;38,800;39,400;9,723;3,169;-1,841;-2,331;-2,151;-2,577;-3,232;27,140;0,000;261,840;Inf;270,000;260,000;-2,232;2,906;0,490;25,068
7667,500;2,799;0,752;-34,130;3,208;9,525;5,265;37,085;4,875;-7,749;-2,803;0,000;38,800;39,400;9,723;3,169;-1,951;-2,363;-2,290;-2,417;-3,232;27,140;0,000;261,840;Inf;269,000;260,000;-2,225;2,905;0,511;25,161
7668,000;2,799;0,752;-34,130;3,208;9,525;5,265;37,085;4,875;-7,749;-2,803;0,000;38,800;39,400;9,723;3,169;-1,847;-2,242;-2,241;-2,505;-3,232;27,140;0,000;262,740;Inf;269,000;260,000;-2,255;2,903;0,509;25,255
7668,500;2,799;0,752;-34,130;3,208;9,525;5,265;37,085;4,875;-7,749;-2,803;0,000;38,800;39,400;9,723;3,169;-1,881;-2,044;-2,163;-2,263;-3,232;27,140;0,000;262,740;Inf;268,000;260,000;-2,209;2,901;0,562;25,297
7669,000;2,799;0,752;-34,130;3,208;9,525;5,249;37,104;4,872;-7,735;-2,794;0,000;38,799;39,367;9,723;3,169;-1,748;-2,214;-2,082;-2,206;-3,218;27,146;0,000;263,340;Inf;268,000;260,000;-2,088;2,899;0,545;25,324
7669,500;2,799;0,752;-34,130;3,208;9,525;5,249;37,104;4,872;-7,735;-2,794;0,000;38,800;39,400;9,723;3,169;-1,700;-1,891;-1,925;-2,169;-3,218;27,146;0,000;263,340;Inf;267,000;260,000;-2,063;2,898;0,591;25,312
7670,000;3,767;0,874;-35,209;3,126;9,658;5,249;37,104;4,872;-7,735;-2,794;0,000;38,800;39,400;9,565;3,073;-1,475;-2,317;-1,884;-2,099;-3,218;27,146;0,000;263,040;Inf;267,000;260,000;-1,921;2,896;0,616;25,276
7670,500;3,767;0,874;-35,209;3,126;9,658;5,249;37,104;4,872;-7,735;-2,794;0,000;38,800;39,400;9,565;3,073;-1,574;-2,011;-1,807;-2,303;-3,218;27,146;0,000;263,040;Inf;266,000;260,000;-1,944;2,910;0,626;25,261
7671,000;3,767;0,874;-35,209;3,126;9,658;5,249;37,104;4,872;-7,735;-2,794;0,000;38,800;39,400;9,565;3,073;-1,575;-2,022;-1,808;-2,240;-3,218;27,146;0,000;263,040;Inf;266,000;260,000;-1,924;2,925;0,623;25,113
7671,500;3,767;0,874;-35,209;3,126;9,658;5,249;37,104;4,872;-7,735;-2,794;0,000;38,800;39,400;9,565;3,073;-1,443;-2,332;-1,954;-2,204;-3,218;27,146;0,000;263,040;Inf;265,000;260,000;-1,911;2,938;0,637;24,889
7672,000;3,767;0,874;-35,209;3,126;9,658;5,215;37,045;4,881;-7,732;-2,801;0,000;38,787;39,354;9,565;3,073;-1,617;-2,369;-1,884;-2,179;-3,220;27,148;0,000;259,040;Inf;265,000;260,000;-1,983;2,952;0,633;24,749
7672,500;3,767;0,874;-35,209;3,126;9,658;5,215;37,045;4,881;-7,732;-2,801;0,000;38,800;39,400;9,565;3,073;-1,485;-2,279;-1,775;-2,255;-3,220;27,148;0,000;259,040;Inf;265,000;260,000;-2,012;2,965;0,624;24,724
7673,000;2,498;0,603;-35,209;3,127;9,589;5,215;37,045;4,881;-7,732;-2,801;0,000;38,800;39,400;9,688;3,244;-1,556;-2,523;-1,851;-2,382;-3,220;27,148;0,000;258,840;Inf;265,000;260,000;-1,948;2,978;0,613;24,667
7673,500;2,498;0,603;-35,209;3,127;9,589;5,215;37,045;4,881;-7,732;-2,801;0,000;38,800;39,400;9,688;3,244;-1,500;-2,104;-1,778;-2,253;-3,220;27,148;0,000;258,840;Inf;266,000;260,000;-2,078;2,971;0,610;24,658
7674,000;2,498;0,603;-35,209;3,127;9,589;5,215;37,045;4,881;-7,732;-2,801;0,000;38,800;39,400;9,688;3,244;-1,625;-2,393;-1,959;-2,557;-3,220;27,148;0,000;259,140;Inf;266,000;260,000;-1,909;2,963;0,622;24,697
7674,500;2,498;0,603;-35,209;3,127;9,589;5,215;37,045;4,881;-7,732;-2,801;0,000;38,800;39,400;9,688;3,244;-1,653;-2,322;-1,890;-2,174;-3,220;27,148;0,000;259,140;Inf;266,000;260,000;-2,133;2,955;0,594;24,811
7675,000;2,498;0,603;-35,209;3,127;9,589;5,215;37,045;4,881;-7,732;-2,801;0,000;38,800;39,400;9,688;3,244;-1,484;-1,839;-1,720;-2,143;-3,220;27,148;0,000;257,140;Inf;266,000;260,000;-2,010;2,948;0,661;24,884
7675,500;2,498;0,603;-35,209;3,127;9,589;5,198;37,086;4,891;-7,704;-2,789;0,000;38,772;39,312;9,688;3,244;-1,245;-1,935;-1,599;-1,913;-3,218;27,148;0,000;257,140;Inf;267,000;260,000;-1,796;2,940;0,707;24,940
7676,000;2,498;0,603;-35,209;3,127;9,589;5,198;37,086;4,891;-7,704;-2,789;0,000;38,800;39,300;9,688;3,244;-1,266;-1,791;-1,491;-1,971;-3,218;27,148;0,000;256,940;Inf;267,000;260,000;-1,673;2,933;0,709;25,036
7676,500;2,761;0,747;-33,223;3,189;9,442;5,198;37,086;4,891;-7,704;-2,789;0,000;38,800;39,300;9,889;3,083;-1,151;-2,298;-1,557;-2,063;-3,218;27,148;0,000;256,940;Inf;268,000;260,000;-1,630;2,926;0,686;25,043
7677,000;2,761;0,747;-33,223;3,189;9,442;5,198;37,086;4,891;-7,704;-2,789;0,000;38,800;39,300;9,889;3,083;-1,273;-2,097;-1,497;-2,031;-3,218;27,148;0,000;257,240;Inf;268,000;260,000;-1,767;2,923;0,706;25,083
7677,500;2,761;0,747;-33,223;3,189;9,442;5,198;37,086;4,891;-7,704;-2,789;0,000;38,800;39,300;9,889;3,083;-1,323;-2,155;-1,629;-2,117;-3,218;27,148;0,000;257,240;Inf;269,000;260,000;-1,725;2,921;0,732;25,079
7678,000;2,761;0,747;-33,223;3,189;9,442;5,198;37,086;4,891;-7,704;-2,789;0,000;38,800;39,300;9,889;3,083;-1,229;-2,269;-1,597;-2,332;-3,218;27,148;0,000;259,040;Inf;269,000;260,000;-1,806;2,918;0,702;25,154
7678,500;2,761;0,747;-33,223;3,189;9,442;5,224;37,050;4,891;-7,679;-2,790;0,000;38,763;39,351;9,889;3,083;-1,260;-2,202;-1,626;-2,111;-3,209;27,149;0,000;259,040;Inf;269,000;260,000;-1,857;2,915;0,701;25,181
7679,000;2,761;0,747;-33,223;3,189;9,442;5,224;37,050;4,891;-7,679;-2,790;0,000;38,800;39,400;9,889;3,083;-1,300;-1,943;-1,542;-2,117;-3,209;27,149;0,000;259,240;Inf;269,000;260,000;-1,800;2,913;0,738;25,204
7679,500;3,284;0,812;-34,483;3,138;9,556;5,224;37,050;4,891;-7,679;-2,790;0,000;38,800;39,400;9,712;3,185;-1,113;-2,198;-1,482;-2,001;-3,209;27,149;0,000;259,240;Inf;269,000;260,000;-1,725;2,910;0,732;25,221
7680,000;3,284;0,812;-34,483;3,138;9,556;5,224;37,050;4,891;-7,679;-2,790;0,000;38,800;39,400;9,712;3,185;-1,259;-2,157;-1,684;-2,137;-3,209;27,149;0,000;259,040;Inf;269,000;260,000;-1,698;2,916;0,707;25,207
7680,500;3,284;0,812;-34,483;3,138;9,556;5,224;37,050;4,891;-7,679;-2,790;0,000;38,800;39,400;9,712;3,185;-1,423;-1,957;-1,614;-2,175;-3,209;27,149;0,000;259,040;Inf;269,000;260,000;-1,810;2,922;0,753;25,235
7681,000;3,284;0,812;-34,483;3,138;9,556;5,224;37,050;4,891;-7,679;-2,790;0,000;38,800;39,400;9,712;3,185;-1,201;-1,945;-1,588;-1,941;-3,209;27,149;0,000;261,440;Inf;269,000;260,000;-1,792;2,928;0,798;25,256
7681,500;3,284;0,812;-34,483;3,138;9,556;5,224;37,050;4,891;-7,679;-2,790;0,000;38,800;39,400;9,712;3,185;-1,409;-1,782;-1,681;-2,043;-3,209;27,149;0,000;261,440;Inf;268,000;260,000;-1,669;2,934;0,826;25,226
7682,000;3,284;0,812;-34,483;3,138;9,556;5,294;37,069;4,872;-7,653;-2,776;0,000;38,751;39,273;9,712;3,185;-1,154;-2,142;-1,606;-2,134;-3,209;27,146;0,000;260,740;Inf;268,000;260,000;-1,729;2,940;0,775;25,223
7682,500;3,284;0,812;-34,483;3,138;9,556;5,294;37,069;4,872;-7,653;-2,776;0,000;38,800;39,300;9,712;3,185;-1,261;-1,896;-1,540;-2,071;-3,209;27,146;0,000;260,740;Inf;268,000;260,000;-1,759;2,946;0,778;25,264
7683,000;2,884;0,734;-34,283;3,122;9,533;5,294;37,069;4,872;-7,653;-2,776;0,000;38,800;39,300;9,751;3,189;-1,270;-1,771;-1,470;-1,892;-3,209;27,146;0,000;260,440;Inf;268,000;260,000;-1,692;2,951;0,760;25,286
7683,500;2,884;0,734;-34,283;3,122;9,533;5,294;37,069;4,872;-7,653;-2,776;0,000;38,800;39,300;9,751;3,189;-1,125;-1,918;-1,454;-2,045;-3,209;27,146;0,000;260,440;Inf;268,000;260,000;-1,601;2,950;0,809;25,282
7684,000;2,884;0,734;-34,283;3,122;9,533;5,294;37,069;4,872;-7,653;-2,776;0,000;38,800;39,300;9,751;3,189;-1,169;-1,982;-1,456;-1,872;-3,209;27,146;0,000;260,340;Inf;268,000;260,000;-1,635;2,949;0,834;25,316
7684,500;2,884;0,734;-34,283;3,122;9,533;5,294;37,069;4,872;-7,653;-2,776;0,000;38,800;39,300;9,751;3,189;-1,210;-1,748;-1,422;-1,985;-3,209;27,146;0,000;260,340;Inf;268,000;260,000;-1,620;2,948;0,813;25,291
7685,000;2,884;0,734;-34,283;3,122;9,533;5,291;37,055;4,902;-7,627;-2,775;0,000;38,737;39,234;9,751;3,189;-1,093;-2,043;-1,445;-2,123;-3,203;27,148;0,000;260,040;Inf;268,000;260,000;-1,591;2,947;0,834;25,316
7685,500;2,884;0,734;-34,283;3,122;9,533;5,291;37,055;4,902;-7,627;-2,775;0,000;38,700;39,200;9,751;3,189;-1,327;-1,991;-1,678;-2,144;-3,203;27,148;0,000;260,040;Inf;268,000;260,000;-1,676;2,946;0,834;25,472
7686,000;2,721;0,744;-33,810;3,156;9,559;5,291;37,055;4,902;-7,627;-2,775;0,000;38,700;39,200;9,774;3,231;-1,516;-1,971;-1,761;-2,223;-3,203;27,148;0,000;259,940;Inf;268,000;260,000;-1,785;2,945;0,854;25,619
7686,500;2,721;0,744;-33,810;3,156;9,559;5,291;37,055;4,902;-7,627;-2,775;0,000;38,700;39,200;9,774;3,231;-1,322;-2,169;-1,754;-2,179;-3,203;27,148;0,000;259,940;Inf;268,000;260,000;-1,868;2,941;0,825;25,726
7687,000;2,721;0,744;-33,810;3,156;9,559;5,291;37,055;4,902;-7,627;-2,775;0,000;38,700;39,200;9,774;3,231;-1,161;-2,045;-1,606;-2,027;-3,203;27,148;0,000;259,340;Inf;268,000;260,000;-1,856;2,937;0,841;25,858
7687,500;2,721;0,744;-33,810;3,156;9,559;5,291;37,055;4,902;-7,627;-2,775;0,000;38,700;39,200;9,774;3,231;-1,343;-1,490;-1,443;-1,874;-3,203;27,148;0,000;259,340;Inf;268,000;260,000;-1,710;2,934;0,846;25,871
7688,000;2,721;0,744;-33,810;3,156;9,559;5,291;37,055;4,902;-7,627;-2,775;0,000;38,700;39,200;9,774;3,231;-1,346;-2,202;-1,674;-2,223;-3,203;27,148;0,000;259,140;Inf;268,000;260,000;-1,538;2,930;0,816;25,853
7688,500;2,721;0,744;-33,810;3,156;9,559;5,281;37,067;4,904;-7,613;-2,782;0,000;38,723;39,202;9,774;3,231;-1,052;-2,023;-1,415;-1,763;-3,199;27,143;0,000;259,140;Inf;268,000;260,000;-1,861;2,927;0,944;25,819
7689,000;2,721;0,744;-33,810;3,156;9,559;5,281;37,067;4,904;-7,613;-2,782;0,000;38,700;39,200;9,774;3,231;-0,975;-1,882;-1,345;-1,822;-3,199;27,143;0,000;259,240;Inf;268,000;260,000;-1,563;2,924;0,907;25,736
7689,500;3,589;0,862;-35,209;3,146;9,640;5,281;37,067;4,904;-7,613;-2,782;0,000;38,700;39,200;9,523;3,220;-1,020;-1,948;-1,327;-1,964;-3,199;27,143;0,000;259,240;Inf;268,000;260,000;-1,506;2,920;0,903;25,687
7690,000;3,589;0,862;-35,209;3,146;9,640;5,281;37,067;4,904;-7,613;-2,782;0,000;38,700;39,200;9,523;3,220;-0,945;-2,059;-1,290;-1,695;-3,199;27,143;0,000;259,340;Inf;268,000;260,000;-1,565;2,931;0,888;25,667
7690,500;3,589;0,862;-35,209;3,146;9,640;5,281;37,067;4,904;-7,613;-2,782;0,000;38,700;39,200;9,523;3,220;-1,030;-1,908;-1,257;-1,798;-3,199;27,143;0,000;259,340;Inf;268,000;260,000;-1,497;2,942;0,902;25,633
7691,000;3,589;0,862;-35,209;3,146;9,640;5,281;37,067;4,904;-7,613;-2,782;0,000;38,700;39,200;9,523;3,220;-1,235;-2,146;-1,529;-1,924;-3,199;27,143;0,000;259,740;Inf;268,000;260,000;-1,498;2,953;0,907;25,570
7691,500;3,589;0,862;-35,209;3,146;9,640;5,268;37,056;4,884;-7,590;-2,779;0,000;38,701;39,190;9,523;3,220;-1,103;-1,805;-1,350;-1,886;-3,197;27,148;0,000;259,740;Inf;268,000;260,000;-1,708;2,963;0,898;25,525
7692,000;3,589;0,862;-35,209;3,146;9,640;5,268;37,056;4,884;-7,590;-2,779;0,000;38,700;39,200;9,523;3,220;-0,970;-2,055;-1,352;-2,124;-3,197;27,148;0,000;259,740;Inf;268,000;260,000;-1,536;2,973;0,891;25,511
7692,500;2,427;0,617;-35,074;3,194;9,563;5,268;37,056;4,884;-7,590;-2,779;0,000;38,700;39,200;9,624;3,222;-1,031;-1,949;-1,320;-1,870;-3,197;27,148;0,000;259,740;Inf;268,000;260,000;-1,625;2,983;0,892;25,446
7693,000;2,427;0,617;-35,074;3,194;9,563;5,268;37,056;4,884;-7,590;-2,779;0,000;38,700;39,200;9,624;3,222;-1,014;-1,929;-1,271;-2,039;-3,197;27,148;0,000;259,440;Inf;268,000;260,000;-1,543;2,974;0,916;25,371
7693,500;2,427;0,617;-35,074;3,194;9,563;5,268;37,056;4,884;-7,590;-2,779;0,000;38,700;39,200;9,624;3,222;-0,918;-1,967;-1,198;-1,601;-3,197;27,148;0,000;259,440;Inf;268,000;260,000;-1,563;2,965;0,882;25,308
7694,000;2,427;0,617;-35,074;3,194;9,563;5,268;37,056;4,884;-7,590;-2,779;0,000;38,700;39,200;9,624;3,222;-0,857;-1,480;-1,121;-1,704;-3,197;27,148;0,000;259,240;Inf;268,000;260,000;-1,421;2,956;0,977;25,164
7694,500;2,427;0,617;-35,074;3,194;9,563;5,261;37,047;4,907;-7,560;-2,768;0,000;38,694;39,218;9,624;3,222;-0,683;-1,736;-1,107;-1,682;-3,180;27,152;0,000;259,240;Inf;268,000;260,000;-1,291;2,948;1,010;25,044
7695,000;2,427;0,617;-35,074;3,194;9,563;5,261;37,047;4,907;-7,560;-2,768;0,000;38,700;39,200;9,624;3,222;-0,753;-1,402;-0,910;-1,460;-3,180;27,152;0,000;259,440;Inf;268,000;260,000;-1,302;2,939;1,010;24,877
7695,500;2,427;0,617;-35,074;3,194;9,563;5,261;37,047;4,907;-7,560;-2,768;0,000;38,700;39,200;9,624;3,222;-0,539;-1,811;-0,864;-1,379;-3,180;27,152;0,000;259,440;Inf;268,000;260,000;-1,131;2,931;1,065;24,836
7696,000;3,053;0,779;-33,948;3,178;9,640;5,261;37,047;4,907;-7,560;-2,768;0,000;38,700;39,200;9,767;3,041;-0,501;-1,485;-0,781;-1,436;-3,180;27,152;0,000;259,440;Inf;268,000;260,000;-1,148;2,923;1,084;24,806
7696,500;3,053;0,779;-33,948;3,178;9,640;5,261;37,047;4,907;-7,560;-2,768;0,000;38,700;39,200;9,767;3,041;-0,553;-1,411;-0,805;-1,582;-3,180;27,152;0,000;259,440;Inf;268,000;260,000;-1,051;2,925;1,137;24,799
7697,000;3,053;0,779;-33,948;3,178;9,640;5,261;37,047;4,907;-7,560;-2,768;0,000;38,700;39,200;9,767;3,041;-0,709;-1,591;-1,023;-1,712;-3,180;27,152;0,000;259,140;Inf;268,000;260,000;-1,088;2,927;1,165;24,800
7697,500;3,053;0,779;-33,948;3,178;9,640;5,261;37,047;4,907;-7,560;-2,768;0,000;38,700;39,200;9,767;3,041;-0,658;-1,694;-1,071;-1,543;-3,180;27,152;0,000;259,140;Inf;268,000;260,000;-1,259;2,929;1,195;24,810
7698,000;3,053;0,779;-33,948;3,178;9,640;5,244;37,054;4,903;-7,527;-2,750;0,000;38,682;39,240;9,767;3,041;-0,739;-1,439;-0,916;-1,630;-3,180;27,151;0,000;259,140;Inf;268,000;260,000;-1,241;2,931;1,170;24,768
7698,500;3,053;0,779;-33,948;3,178;9,640;5,244;37,054;4,903;-7,527;-2,750;0,000;38,700;39,200;9,767;3,041;-0,613;-1,772;-0,955;-1,468;-3,180;27,151;0,000;259,140;Inf;268,000;260,000;-1,181;2,933;1,178;24,749
7699,000;3,096;0,725;-35,209;3,102;9,659;5,244;37,054;4,903;-7,527;-2,750;0,000;38,700;39,200;9,481;3,151;-0,612;-1,557;-0,872;-1,634;-3,180;27,151;0,000;259,240;Inf;268,000;260,000;-1,202;2,935;1,255;24,798
7699,500;3,096;0,725;-35,209;3,102;9,659;5,244;37,054;4,903;-7,527;-2,750;0,000;38,700;39,200;9,481;3,151;-0,609;-1,843;-0,961;-1,592;-3,180;27,151;0,000;259,240;Inf;268,000;260,000;-1,169;2,938;1,205;24,799
7700,000;3,096;0,725;-35,209;3,102;9,659;5,244;37,054;4,903;-7,527;-2,750;0,000;38,700;39,200;9,481;3,151;-0,650;-1,662;-0,882;-1,744;-3,180;27,151;0,000;258,940;Inf;268,000;260,000;-1,251;2,940;1,210;24,822
7700,500;3,096;0,725;-35,209;3,102;9,659;5,244;37,054;4,903;-7,527;-2,750;0,000;38,700;39,200;9,481;3,151;-0,832;-1,511;-1,001;-1,662;-3,180;27,151;0,000;258,940;Inf;269,000;260,000;-1,235;2,943;1,231;24,879
7701,000;3,096;0,725;-35,209;3,102;9,659;5,239;37,078;4,903;-7,490;-2,757;0,000;38,676;39,248;9,481;3,151;-0,538;-1,719;-0,903;-1,478;-3,181;27,160;0,000;258,640;Inf;269,000;260,000;-1,252;2,945;1,220;24,850
7701,500;3,096;0,725;-35,209;3,102;9,659;5,239;37,078;4,903;-7,490;-2,757;0,000;38,700;39,200;9,481;3,151;-0,621;-1,503;-0,829;-1,611;-3,181;27,160;0,000;258,640;Inf;270,000;260,000;-1,160;2,948;1,203;24,861
7702,000;3,096;0,725;-35,209;3,102;9,659;5,239;37,078;4,903;-7,490;-2,757;0,000;38,700;39,200;9,481;3,151;-0,392;-1,530;-0,769;-1,246;-3,181;27,160;0,000;258,940;Inf;270,000;260,000;-1,141;2,950;1,262;24,867
7702,500;3,317;0,781;-35,209;3,157;9,615;5,239;37,078;4,903;-7,490;-2,757;0,000;38,700;39,200;9,578;3,131;-0,481;-1,272;-0,680;-1,309;-3,181;27,160;0,000;258,940;Inf;271,000;260,000;-0,984;2,959;1,291;24,886
7703,000;3,317;0,781;-35,209;3,157;9,615;5,239;37,078;4,903;-7,490;-2,757;0,000;38,700;39,200;9,578;3,131;-0,453;-1,235;-0,615;-1,356;-3,181;27,160;0,000;258,840;Inf;271,000;260,000;-0,935;2,959;1,325;24,850
7703,500;3,317;0,781;-35,209;3,157;9,615;5,239;37,078;4,903;-7,490;-2,757;0,000;38,700;39,200;9,578;3,131;-0,286;-1,418;-0,672;-1,192;-3,181;27,160;0,000;258,840;Inf;272,000;260,000;-0,915;2,964;1,348;24,839
7704,000;3,317;0,781;-35,209;3,157;9,615;5,239;37,078;4,903;-7,490;-2,757;0,000;38,700;39,200;9,578;3,131;-0,333;-1,085;-0,534;-1,180;-3,181;27,160;0,000;260,940;Inf;272,000;260,000;-0,892;2,970;1,401;24,851
7704,500;3,317;0,781;-35,209;3,157;9,615;5,302;37,037;4,912;-7,494;-2,764;0,000;38,658;39,188;9,578;3,131;-0,102;-1,399;-0,484;-1,072;-3,177;27,154;0,000;260,940;Inf;272,000;260,000;-0,783;2,976;1,394;24,876
7705,000;3,317;0,781;-35,209;3,157;9,615;5,302;37,037;4,912;-7,494;-2,764;0,000;38,700;39,200;9,578;3,131;-0,174;-1,187;-0,466;-1,236;-3,177;27,154;0,000;260,840;Inf;272,000;260,000;-0,764;2,982;1,440;24,913
7705,500;2,707;0,735;-34,231;3,168;9,542;5,302;37,037;4,912;-7,494;-2,764;0,000;38,700;39,200;9,656;3,131;-0,099;-1,308;-0,466;-1,115;-3,177;27,154;0,000;260,840;Inf;272,000;260,000;-0,766;2,987;1,403;24,917
7706,000;2,707;0,735;-34,231;3,168;9,542;5,302;37,037;4,912;-7,494;-2,764;0,000;38,700;39,200;9,656;3,131;-0,202;-1,528;-0,415;-1,082;-3,177;27,154;0,000;260,940;Inf;272,000;260,000;-0,747;2,982;1,409;24,941
7706,500;2,707;0,735;-34,231;3,168;9,542;5,302;37,037;4,912;-7,494;-2,764;0,000;38,700;39,200;9,656;3,131;-0,219;-1,428;-0,500;-1,268;-3,177;27,154;0,000;260,940;Inf;272,000;260,000;-0,807;2,978;1,443;25,008
7707,000;2,707;0,735;-34,231;3,168;9,542;5,302;37,037;4,912;-7,494;-2,764;0,000;38,700;39,200;9,656;3,131;-0,269;-1,036;-0,431;-1,151;-3,177;27,154;0,000;262,940;Inf;272,000;260,000;-0,854;2,974;1,440;24,986
7707,500;2,707;0,735;-34,231;3,168;9,542;5,257;37,051;4,911;-7,428;-2,767;0,000;38,655;39,139;9,656;3,131;-0,504;-1,441;-0,659;-1,445;-3,185;27,152;0,000;262,940;Inf;271,000;260,000;-0,722;2,969;1,434;25,025
7708,000;2,707;0,735;-34,231;3,168;9,542;5,257;37,051;4,911;-7,428;-2,767;0,000;38,700;39,100;9,656;3,131;-0,219;-1,391;-0,507;-1,036;-3,185;27,152;0,000;263,040;Inf;271,000;260,000;-1,012;2,965;1,430;25,093
7708,500;2,707;0,735;-34,231;3,168;9,542;5,257;37,051;4,911;-7,428;-2,767;0,000;38,700;39,100;9,656;3,131;-0,279;-0,818;-0,470;-1,009;-3,185;27,152;0,000;263,040;Inf;270,000;260,000;-0,788;2,961;1,502;25,150
7709,000;3,185;0,731;-35,209;3,083;9,537;5,257;37,051;4,911;-7,428;-2,767;0,000;38,700;39,100;9,650;3,204;-0,074;-1,345;-0,465;-1,110;-3,185;27,152;0,000;263,140;Inf;270,000;260,000;-0,644;2,956;1,516;25,224
7709,500;3,185;0,731;-35,209;3,083;9,537;5,257;37,051;4,911;-7,428;-2,767;0,000;38,700;39,100;9,650;3,204;-0,229;-1,088;-0,471;-1,159;-3,185;27,152;0,000;263,140;Inf;269,000;260,000;-0,748;2,960;1,519;25,203
7710,000;3,185;0,731;-35,209;3,083;9,537;5,257;37,051;4,911;-7,428;-2,767;0,000;38,700;39,100;9,650;3,204;-0,151;-0,901;-0,256;-0,633;-3,185;27,152;0,000;261,840;Inf;269,000;260,000;-0,737;2,964;1,544;25,190
7710,500;3,185;0,731;-35,209;3,083;9,537;5,257;37,051;4,911;-7,428;-2,767;0,000;38,700;39,100;9,650;3,204;0,127;-0,936;-0,144;-0,552;-3,185;27,152;0,000;261,840;Inf;268,000;260,000;-0,485;2,968;1,491;25,147
7711,000;3,185;0,731;-35,209;3,083;9,537;5,242;37,031;4,910;-7,419;-2,754;0,000;38,635;39,093;9,650;3,204;0,049;-1,343;-0,207;-1,047;-3,194;27,150;0,000;261,840;Inf;268,000;260,000;-0,376;2,971;1,556;25,060
7711,500;3,185;0,731;-35,209;3,083;9,537;5,242;37,031;4,910;-7,419;-2,754;0,000;38,600;39,100;9,650;3,204;-0,141;-1,228;-0,358;-1,072;-3,194;27,150;0,000;261,840;Inf;267,000;260,000;-0,637;2,975;1,580;24,934
7712,000;2,453;0,635;-33,898;3,153;9,558;5,242;37,031;4,910;-7,419;-2,754;0,000;38,600;39,100;9,731;2,941;-0,086;-1,117;-0,300;-0,961;-3,194;27,150;0,000;262,140;Inf;267,000;260,000;-0,700;2,978;1,543;24,843
7712,500;2,453;0,635;-33,898;3,153;9,558;5,242;37,031;4,910;-7,419;-2,754;0,000;38,600;39,100;9,731;2,941;0,081;-1,192;-0,258;-1,027;-3,194;27,150;0,000;262,140;Inf;266,000;260,000;-0,616;2,969;1,595;24,794
7713,000;2,453;0,635;-33,898;3,153;9,558;5,242;37,031;4,910;-7,419;-2,754;0,000;38,600;39,100;9,731;2,941;-0,062;-1,314;-0,512;-1,371;-3,194;27,150;0,000;262,040;Inf;266,000;260,000;-0,599;2,961;1,593;24,763
7713,500;2,453;0,635;-33,898;3,153;9,558;5,242;37,031;4,910;-7,419;-2,754;0,000;38,600;39,100;9,731;2,941;-0,358;-1,296;-0,539;-1,178;-3,194;27,150;0,000;262,040;Inf;265,000;260,000;-0,815;2,953;1,580;24,747
7714,000;2,453;0,635;-33,898;3,153;9,558;5,209;37,066;4,899;-7,392;-2,785;0,000;38,623;39,106;9,731;2,941;-0,209;-1,006;-0,385;-1,118;-3,201;27,148;0,000;258,240;Inf;265,000;260,000;-0,843;2,944;1,608;24,755
7714,500;2,453;0,635;-33,898;3,153;9,558;5,209;37,066;4,899;-7,392;-2,785;0,000;38,600;39,100;9,731;2,941;-0,081;-1,310;-0,497;-0,919;-3,201;27,148;0,000;258,240;Inf;266,000;260,000;-0,679;2,936;1,571;24,775
7715,000;2,453;0,635;-33,898;3,153;9,558;5,209;37,066;4,899;-7,392;-2,785;0,000;38,600;39,100;9,731;2,941;-0,066;-1,017;-0,265;-0,692;-3,201;27,148;0,000;258,540;Inf;266,000;260,000;-0,702;2,928;1,596;24,816
7715,500;3,332;0,780;-35,209;3,126;9,617;5,209;37,066;4,899;-7,392;-2,785;0,000;38,600;39,100;9,674;3,239;0,027;-0,795;-0,188;-0,877;-3,201;27,148;0,000;258,540;Inf;267,000;260,000;-0,510;2,921;1,671;24,826
7716,000;3,332;0,780;-35,209;3,126;9,617;5,209;37,066;4,899;-7,392;-2,785;0,000;38,600;39,100;9,674;3,239;0,314;-1,054;-0,124;-0,673;-3,201;27,148;0,000;258,340;Inf;267,000;260,000;-0,458;2,927;1,729;24,840
7716,500;3,332;0,780;-35,209;3,126;9,617;5,209;37,066;4,899;-7,392;-2,785;0,000;38,600;39,100;9,674;3,239;0,125;-0,586;-0,069;-0,726;-3,201;27,148;0,000;258,340;Inf;268,000;260,000;-0,384;2,934;1,698;24,848
7717,000;3,332;0,780;-35,209;3,126;9,617;5,209;37,066;4,899;-7,392;-2,785;0,000;38,600;39,100;9,674;3,239;0,285;-1,107;-0,066;-0,667;-3,201;27,148;0,000;257,340;Inf;268,000;260,000;-0,314;2,941;1,740;24,862
7717,500;3,332;0,780;-35,209;3,126;9,617;5,275;37,000;4,923;-7,385;-2,757;0,000;38,608;39,101;9,674;3,239;0,397;-1,035;0,020;-0,639;-3,195;27,150;0,000;257,340;Inf;269,000;260,000;-0,389;2,947;1,763;24,858
7718,000;3,332;0,780;-35,209;3,126;9,617;5,275;37,000;4,923;-7,385;-2,757;0,000;38,600;39,100;9,674;3,239;0,211;-0,570;-0,004;-0,693;-3,195;27,150;0,000;257,440;Inf;269,000;260,000;-0,314;2,953;1,793;24,872
7718,500;3,109;0,762;-35,182;3,085;9,615;5,275;37,000;4,923;-7,385;-2,757;0,000;38,600;39,100;9,686;3,230;0,322;-0,941;0,003;-0,556;-3,195;27,150;0,000;257,440;Inf;270,000;260,000;-0,264;2,960;1,802;24,891
7719,000;3,109;0,762;-35,182;3,085;9,615;5,275;37,000;4,923;-7,385;-2,757;0,000;38,600;39,100;9,686;3,230;0,140;-0,737;-0,013;-0,738;-3,195;27,150;0,000;257,440;Inf;270,000;260,000;-0,293;2,962;1,826;24,963
7719,500;3,109;0,762;-35,182;3,085;9,615;5,275;37,000;4,923;-7,385;-2,757;0,000;38,600;39,100;9,686;3,230;0,362;-0,888;-0,022;-0,599;-3,195;27,150;0,000;257,440;Inf;271,000;260,000;-0,337;2,967;1,805;24,939
7720,000;3,109;0,762;-35,182;3,085;9,615;5,275;37,000;4,923;-7,385;-2,757;0,000;38,600;39,100;9,686;3,230;0,248;-0,939;0,043;-0,846;-3,195;27,150;0,000;260,340;Inf;271,000;260,000;-0,287;2,967;1,827;24,968
7720,500;3,109;0,762;-35,182;3,085;9,615;5,272;37,036;4,914;-7,329;-2,755;0,000;38,616;39,115;9,686;3,230;0,365;-0,731;0,096;-0,638;-3,178;27,149;0,000;260,340;Inf;271,000;260,000;-0,373;2,969;1,818;24,947
7721,000;3,109;0,762;-35,182;3,085;9,615;5,272;37,036;4,914;-7,329;-2,755;0,000;38,600;39,100;9,686;3,230;0,416;-0,888;0,040;-0,739;-3,178;27,149;0,000;260,640;Inf;271,000;260,000;-0,227;2,971;1,838;24,936
7721,500;3,112;0,744;-35,209;3,128;9,728;5,272;37,036;4,914;-7,329;-2,755;0,000;38,600;39,100;9,524;3,086;0,259;-0,837;0,055;-0,595;-3,178;27,149;0,000;260,640;Inf;271,000;260,000;-0,293;2,974;1,847;24,940
7722,000;3,112;0,744;-35,209;3,128;9,728;5,272;37,036;4,914;-7,329;-2,755;0,000;38,600;39,100;9,524;3,086;0,179;-0,970;-0,009;-0,898;-3,178;27,149;0,000;260,740;Inf;271,000;260,000;-0,280;2,976;1,836;25,000
7722,500;3,112;0,744;-35,209;3,128;9,728;5,272;37,036;4,914;-7,329;-2,755;0,000;38,600;39,100;9,524;3,086;0,321;-0,961;0,005;-0,629;-3,178;27,149;0,000;260,740;Inf;271,000;260,000;-0,424;2,978;1,871;24,955
7723,000;3,112;0,744;-35,209;3,128;9,728;5,272;37,036;4,914;-7,329;-2,755;0,000;38,600;39,100;9,524;3,086;0,252;-0,683;0,017;-0,748;-3,178;27,149;0,000;262,540;Inf;271,000;260,000;-0,316;2,980;1,861;24,798
7723,500;3,112;0,744;-35,209;3,128;9,728;5,272;37,036;4,914;-7,329;-2,755;0,000;38,600;39,100;9,524;3,086;0,356;-1,034;-0,005;-0,798;-3,178;27,149;0,000;262,540;Inf;270,000;260,000;-0,290;2,983;1,849;24,840
7724,000;3,112;0,744;-35,209;3,128;9,728;5,268;37,039;4,930;-7,312;-2,763;0,000;38,606;39,145;9,524;3,086;0,334;-1,023;0,003;-0,778;-3,175;27,158;0,000;262,440;Inf;270,000;260,000;-0,370;2,985;1,850;24,832
7724,500;3,112;0,744;-35,209;3,128;9,728;5,268;37,039;4,930;-7,312;-2,763;0,000;38,600;39,100;9,524;3,086;0,164;-0,832;-0,049;-0,807;-3,175;27,158;0,000;262,440;Inf;269,000;260,000;-0,366;2,987;1,904;24,856
7725,000;2,823;0,729;-33,764;3,142;9,614;5,268;37,039;4,930;-7,312;-2,763;0,000;38,600;39,100;9,796;3,035;0,419;-0,924;0,049;-0,668;-3,175;27,158;0,000;262,340;Inf;269,000;260,000;-0,381;2,989;1,924;24,879
7725,500;2,823;0,729;-33,764;3,142;9,614;5,268;37,039;4,930;-7,312;-2,763;0,000;38,600;39,100;9,796;3,035;0,367;-0,537;0,157;-0,498;-3,175;27,158;0,000;262,340;Inf;268,000;260,000;-0,281;2,986;1,896;24,912
7726,000;2,823;0,729;-33,764;3,142;9,614;5,268;37,039;4,930;-7,312;-2,763;0,000;38,600;39,100;9,796;3,035;0,257;-0,724;0,016;-0,722;-3,175;27,158;0,000;262,040;Inf;268,000;260,000;-0,128;2,983;1,927;24,920
