t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7726,500;2,823;0,729;-33,764;3,142;9,614;5,268;37,039;4,930;-7,312;-2,763;0,000;38,600;39,100;9,796;3,035;0,294;-0,651;-0,054;-0,550;-3,175;27,158;0,000;262,040;Inf;267,000;260,000;-0,293;2,981;1,928;24,930
7727,000;2,823;0,729;-33,764;3,142;9,614;5,262;37,048;4,922;-7,260;-2,759;0,000;38,606;39,215;9,796;3,035;0,275;-0,494;0,137;-0,528;-3,165;27,164;0,000;260,540;Inf;267,000;260,000;-0,240;2,978;1,975;24,938
7727,500;2,823;0,729;-33,764;3,142;9,614;5,262;37,048;4,922;-7,260;-2,759;0,000;38,600;39,200;9,796;3,035;0,457;-0,737;0,063;-0,757;-3,165;27,164;0,000;260,540;Inf;267,000;260,000;-0,152;2,976;1,975;24,969
7728,000;3,312;0,742;-35,209;3,078;9,661;5,262;37,048;4,922;-7,260;-2,759;0,000;38,600;39,200;9,608;3,143;0,252;-0,605;0,066;-0,735;-3,165;27,164;0,000;260,140;Inf;267,000;260,000;-0,244;2,973;1,989;24,948
7728,500;3,312;0,742;-35,209;3,078;9,661;5,262;37,048;4,922;-7,260;-2,759;0,000;38,600;39,200;9,608;3,143;0,256;-0,822;-0,012;-0,563;-3,165;27,164;0,000;260,140;Inf;267,000;260,000;-0,255;2,979;1,960;24,978
7729,000;3,312;0,742;-35,209;3,078;9,661;5,262;37,048;4,922;-7,260;-2,759;0,000;38,600;39,200;9,608;3,143;0,270;-0,792;0,072;-0,726;-3,165;27,164;0,000;259,940;Inf;267,000;260,000;-0,285;2,984;1,935;24,953
7729,500;3,312;0,742;-35,209;3,078;9,661;5,262;37,048;4,922;-7,260;-2,759;0,000;38,600;39,200;9,608;3,143;0,516;-0,937;0,017;-0,633;-3,165;27,164;0,000;259,940;Inf;267,000;260,000;-0,294;2,990;1,949;24,968
7730,000;3,312;0,742;-35,209;3,078;9,661;5,262;37,048;4,922;-7,260;-2,759;0,000;38,600;39,200;9,608;3,143;0,260;-0,448;0,108;-0,484;-3,165;27,164;0,000;257,940;Inf;267,000;260,000;-0,259;2,995;2,012;24,999
7730,500;3,312;0,742;-35,209;3,078;9,661;5,256;37,055;4,936;-7,243;-2,717;0,000;38,608;39,170;9,608;3,143;0,490;-0,753;0,126;-0,426;-3,141;27,170;0,000;257,940;Inf;268,000;260,000;-0,141;3,000;1,994;25,008
7731,000;3,312;0,742;-35,209;3,078;9,661;5,256;37,055;4,936;-7,243;-2,717;0,000;38,600;39,200;9,608;3,143;0,502;-0,630;0,254;-0,569;-3,141;27,170;0,000;258,140;Inf;268,000;260,000;-0,141;3,005;2,010;25,003
7731,500;2,856;0,707;-35,209;3,153;9,621;5,256;37,055;4,936;-7,243;-2,717;0,000;38,600;39,200;9,571;3,035;0,375;-0,313;0,258;-0,380;-3,141;27,170;0,000;258,140;Inf;269,000;260,000;-0,111;3,010;2,064;24,889
7732,000;2,856;0,707;-35,209;3,153;9,621;5,256;37,055;4,936;-7,243;-2,717;0,000;38,600;39,200;9,571;3,035;0,648;-0,799;0,303;-0,377;-3,141;27,170;0,000;258,140;Inf;269,000;260,000;-0,015;3,008;2,011;24,634
7732,500;2,856;0,707;-35,209;3,153;9,621;5,256;37,055;4,936;-7,243;-2,717;0,000;38,600;39,200;9,571;3,035;0,673;-0,668;0,326;-0,369;-3,141;27,170;0,000;258,140;Inf;270,000;260,000;-0,056;3,005;2,042;24,502
7733,000;2,856;0,707;-35,209;3,153;9,621;5,256;37,055;4,936;-7,243;-2,717;0,000;38,600;39,200;9,571;3,035;0,599;-0,399;0,247;-0,443;-3,141;27,170;0,000;258,940;Inf;270,000;260,000;-0,009;3,003;2,069;24,401
7733,500;2,856;0,707;-35,209;3,153;9,621;5,244;37,012;4,933;-7,236;-2,732;0,000;38,609;39,109;9,571;3,035;0,657;-0,737;0,287;-0,501;-3,148;27,182;0,000;258,940;Inf;271,000;260,000;0,001;3,000;2,084;24,385
7734,000;2,856;0,707;-35,209;3,153;9,621;5,244;37,012;4,933;-7,236;-2,732;0,000;38,600;39,100;9,571;3,035;0,468;-0,544;0,369;-0,227;-3,148;27,182;0,000;259,440;Inf;271,000;260,000;-0,073;2,998;2,044;24,345
7734,500;2,119;0,602;-33,022;3,146;9,582;5,244;37,012;4,933;-7,236;-2,732;0,000;38,600;39,100;9,781;3,137;0,681;-0,930;0,220;-0,856;-3,148;27,182;0,000;259,440;Inf;271,000;260,000;0,017;2,996;2,048;24,414
7735,000;2,119;0,602;-33,022;3,146;9,582;5,244;37,012;4,933;-7,236;-2,732;0,000;38,600;39,100;9,781;3,137;0,302;-0,491;0,099;-0,577;-3,148;27,182;0,000;259,140;Inf;271,000;260,000;-0,221;2,981;2,030;24,456
7735,500;2,119;0,602;-33,022;3,146;9,582;5,244;37,012;4,933;-7,236;-2,732;0,000;38,600;39,100;9,781;3,137;0,502;-0,878;0,103;-0,695;-3,148;27,182;0,000;259,140;Inf;271,000;260,000;-0,167;2,967;2,024;24,475
7736,000;2,119;0,602;-33,022;3,146;9,582;5,244;37,012;4,933;-7,236;-2,732;0,000;38,600;39,100;9,781;3,137;0,503;-0,758;0,190;-0,453;-3,148;27,182;0,000;261,740;Inf;271,000;260,000;-0,242;2,953;2,038;24,520
7736,500;2,119;0,602;-33,022;3,146;9,582;5,246;37,058;4,929;-7,186;-2,729;0,000;38,604;39,166;9,781;3,137;0,565;-0,570;0,313;-0,534;-3,141;27,179;0,000;261,740;Inf;270,000;260,000;-0,130;2,940;2,014;24,566
7737,000;2,119;0,602;-33,022;3,146;9,582;5,246;37,058;4,929;-7,186;-2,729;0,000;38,600;39,200;9,781;3,137;0,474;-0,705;0,181;-0,575;-3,141;27,179;0,000;262,240;Inf;270,000;260,000;-0,057;2,926;2,055;24,588
7737,500;2,119;0,602;-33,022;3,146;9,582;5,246;37,058;4,929;-7,186;-2,729;0,000;38,600;39,200;9,781;3,137;0,444;-0,507;0,226;-0,546;-3,141;27,179;0,000;262,240;Inf;269,000;260,000;-0,156;2,913;2,076;24,635
7738,000;2,708;0,724;-33,252;3,159;9,418;5,246;37,058;4,929;-7,186;-2,729;0,000;38,600;39,200;9,873;3,088;0,598;-0,660;0,299;-0,392;-3,141;27,179;0,000;262,340;Inf;269,000;260,000;-0,096;2,900;2,207;24,672
7738,500;2,708;0,724;-33,252;3,159;9,418;5,246;37,058;4,929;-7,186;-2,729;0,000;38,600;39,200;9,873;3,088;0,741;-0,743;0,414;-0,449;-3,141;27,179;0,000;262,340;Inf;268,000;260,000;-0,039;2,897;2,073;24,691
7739,000;2,708;0,724;-33,252;3,159;9,418;5,246;37,058;4,929;-7,186;-2,729;0,000;38,600;39,200;9,873;3,088;0,663;-0,405;0,326;-0,408;-3,141;27,179;0,000;260,040;Inf;268,000;260,000;-0,009;2,894;2,106;24,737
7739,500;2,708;0,724;-33,252;3,159;9,418;5,246;37,058;4,929;-7,186;-2,729;0,000;38,600;39,200;9,873;3,088;0,527;-0,484;0,299;-0,262;-3,141;27,179;0,000;260,040;Inf;268,000;260,000;0,044;2,891;2,164;24,792
7740,000;2,708;0,724;-33,252;3,159;9,418;5,256;37,038;4,924;-7,158;-2,737;0,000;38,611;39,141;9,873;3,088;0,626;-0,062;0,482;-0,192;-3,156;27,178;0,000;259,740;Inf;268,000;260,000;0,020;2,888;2,167;24,856
7740,500;2,708;0,724;-33,252;3,159;9,418;5,256;37,038;4,924;-7,158;-2,737;0,000;38,600;39,100;9,873;3,088;0,811;-0,624;0,494;-0,300;-3,156;27,178;0,000;259,740;Inf;268,000;260,000;0,213;2,885;2,148;24,876
7741,000;3,200;0,781;-34,619;3,130;9,527;5,256;37,038;4,924;-7,158;-2,737;0,000;38,600;39,100;9,752;3,163;0,789;-0,242;0,545;-0,262;-3,156;27,178;0,000;260,140;Inf;268,000;260,000;0,095;2,882;2,238;24,884
7741,500;3,200;0,781;-34,619;3,130;9,527;5,256;37,038;4,924;-7,158;-2,737;0,000;38,600;39,100;9,752;3,163;0,877;-0,386;0,498;-0,410;-3,156;27,178;0,000;260,140;Inf;268,000;260,000;0,207;2,887;2,181;24,855
7742,000;3,200;0,781;-34,619;3,130;9,527;5,256;37,038;4,924;-7,158;-2,737;0,000;38,600;39,100;9,752;3,163;0,648;-0,385;0,480;-0,197;-3,156;27,178;0,000;260,440;Inf;268,000;260,000;0,145;2,892;2,206;24,894
7742,500;3,200;0,781;-34,619;3,130;9,527;5,256;37,038;4,924;-7,158;-2,737;0,000;38,600;39,100;9,752;3,163;0,688;-0,454;0,374;-0,253;-3,156;27,178;0,000;260,440;Inf;268,000;260,000;0,136;2,897;2,184;24,918
7743,000;3,200;0,781;-34,619;3,130;9,527;5,291;37,046;4,918;-7,138;-2,749;0,000;38,606;39,221;9,752;3,163;0,846;-0,512;0,517;-0,310;-3,159;27,177;0,000;259,440;Inf;268,000;260,000;0,089;2,902;2,204;24,933
7743,500;3,200;0,781;-34,619;3,130;9,527;5,291;37,046;4,918;-7,138;-2,749;0,000;38,600;39,200;9,752;3,163;0,948;-0,559;0,588;-0,146;-3,159;27,177;0,000;259,440;Inf;268,000;260,000;0,135;2,907;2,222;24,976
7744,000;3,200;0,781;-34,619;3,130;9,527;5,291;37,046;4,918;-7,138;-2,749;0,000;38,600;39,200;9,752;3,163;0,754;-0,447;0,579;-0,270;-3,159;27,177;0,000;259,540;Inf;268,000;260,000;0,208;2,912;2,165;25,009
7744,500;2,272;0,603;-34,936;3,138;9,591;5,291;37,046;4,918;-7,138;-2,749;0,000;38,600;39,200;9,668;3,261;0,818;-0,487;0,615;-0,267;-3,159;27,177;0,000;259,540;Inf;268,000;260,000;0,154;2,917;2,197;25,070
7745,000;2,272;0,603;-34,936;3,138;9,591;5,291;37,046;4,918;-7,138;-2,749;0,000;38,600;39,200;9,668;3,261;0,868;-0,281;0,658;0,006;-3,159;27,177;0,000;259,640;Inf;268,000;260,000;0,170;2,906;2,286;25,079
7745,500;2,272;0,603;-34,936;3,138;9,591;5,291;37,046;4,918;-7,138;-2,749;0,000;38,600;39,200;9,668;3,261;0,963;0,092;0,724;0,030;-3,159;27,177;0,000;259,640;Inf;268,000;260,000;0,313;2,896;2,336;25,031
7746,000;2,272;0,603;-34,936;3,138;9,591;5,291;37,046;4,918;-7,138;-2,749;0,000;38,600;39,200;9,668;3,261;1,116;-0,085;0,869;0,093;-3,159;27,177;0,000;259,740;Inf;268,000;260,000;0,452;2,885;2,361;24,953
7746,500;2,272;0,603;-34,936;3,138;9,591;5,247;36,993;4,930;-7,128;-2,751;0,000;38,602;39,173;9,668;3,261;1,153;0,094;0,927;0,187;-3,162;27,169;0,000;259,740;Inf;268,000;260,000;0,498;2,875;2,369;24,916
7747,000;2,272;0,603;-34,936;3,138;9,591;5,247;36,993;4,930;-7,128;-2,751;0,000;38,600;39,200;9,668;3,261;1,303;-0,096;0,988;0,297;-3,162;27,169;0,000;259,440;Inf;268,000;260,000;0,590;2,865;2,417;24,916
7747,500;3,082;0,770;-34,214;3,106;9,595;5,247;36,993;4,930;-7,128;-2,751;0,000;38,600;39,200;9,701;2,883;1,324;-0,130;1,002;0,296;-3,162;27,169;0,000;259,440;Inf;268,000;260,000;0,623;2,856;2,435;24,940
7748,000;3,082;0,770;-34,214;3,106;9,595;5,247;36,993;4,930;-7,128;-2,751;0,000;38,600;39,200;9,701;2,883;1,236;0,031;1,054;0,117;-3,162;27,169;0,000;259,540;Inf;268,000;260,000;0,623;2,859;2,437;24,906
7748,500;3,082;0,770;-34,214;3,106;9,595;5,247;36,993;4,930;-7,128;-2,751;0,000;38,600;39,200;9,701;2,883;1,282;-0,281;0,991;0,134;-3,162;27,169;0,000;259,540;Inf;268,000;260,000;0,610;2,863;2,476;24,833
7749,000;3,082;0,770;-34,214;3,106;9,595;5,247;36,993;4,930;-7,128;-2,751;0,000;38,600;39,200;9,701;2,883;1,237;0,139;1,050;0,181;-3,162;27,169;0,000;260,040;Inf;268,000;260,000;0,531;2,867;2,470;24,852
7749,500;3,082;0,770;-34,214;3,106;9,595;5,241;37,007;4,924;-7,073;-2,740;0,000;38,602;39,213;9,701;2,883;1,192;0,046;1,009;0,175;-3,161;27,170;0,000;260,040;Inf;268,000;260,000;0,652;2,870;2,481;24,889
7750,000;3,082;0,770;-34,214;3,106;9,595;5,241;37,007;4,924;-7,073;-2,740;0,000;38,600;39,200;9,701;2,883;1,234;-0,337;0,981;0,107;-3,161;27,170;0,000;259,840;Inf;268,000;260,000;0,605;2,874;2,468;24,812
7750,500;3,082;0,770;-34,214;3,106;9,595;5,241;37,007;4,924;-7,073;-2,740;0,000;38,600;39,200;9,701;2,883;1,324;-0,415;0,980;0,006;-3,161;27,170;0,000;259,840;Inf;268,000;260,000;0,496;2,877;2,476;24,798
7751,000;2,433;0,616;-34,609;3,087;9,527;5,241;37,007;4,924;-7,073;-2,740;0,000;38,600;39,200;9,784;3,155;1,329;-0,306;1,032;0,020;-3,161;27,170;0,000;259,640;Inf;268,000;260,000;0,474;2,880;2,440;24,790
7751,500;2,433;0,616;-34,609;3,087;9,527;5,241;37,007;4,924;-7,073;-2,740;0,000;38,600;39,200;9,784;3,155;1,145;-0,032;0,994;0,306;-3,161;27,170;0,000;259,640;Inf;268,000;260,000;0,519;2,873;2,474;24,894
7752,000;2,433;0,616;-34,609;3,087;9,527;5,241;37,007;4,924;-7,073;-2,740;0,000;38,600;39,200;9,784;3,155;1,217;-0,431;0,852;0,146;-3,161;27,170;0,000;259,340;Inf;268,000;260,000;0,604;2,866;2,457;24,915
7752,500;2,433;0,616;-34,609;3,087;9,527;5,241;37,007;4,924;-7,073;-2,740;0,000;38,600;39,200;9,784;3,155;1,181;-0,198;0,971;-0,052;-3,161;27,170;0,000;259,340;Inf;268,000;260,000;0,446;2,859;2,464;24,954
7753,000;2,433;0,616;-34,609;3,087;9,527;5,225;37,040;4,925;-7,046;-2,748;0,000;38,607;39,225;9,784;3,155;1,181;0,208;1,058;0,197;-3,170;27,173;0,000;259,440;Inf;268,000;260,000;0,475;2,852;2,531;24,994
7753,500;2,433;0,616;-34,609;3,087;9,527;5,225;37,040;4,925;-7,046;-2,748;0,000;38,600;39,200;9,784;3,155;1,369;-0,244;1,043;0,293;-3,170;27,173;0,000;259,440;Inf;268,000;260,000;0,661;2,845;2,508;25,248
7754,000;3,608;0,858;-35,209;3,067;9,622;5,225;37,040;4,925;-7,046;-2,748;0,000;38,600;39,200;9,619;3,131;1,241;0,180;1,129;0,170;-3,170;27,173;0,000;259,040;Inf;268,000;260,000;0,615;2,838;2,561;25,306
7754,500;3,608;0,858;-35,209;3,067;9,622;5,225;37,040;4,925;-7,046;-2,748;0,000;38,600;39,200;9,619;3,131;1,380;-0,082;1,095;0,385;-3,170;27,173;0,000;259,040;Inf;268,000;260,000;0,680;2,851;2,562;25,310
7755,000;3,608;0,858;-35,209;3,067;9,622;5,225;37,040;4,925;-7,046;-2,748;0,000;38,600;39,200;9,619;3,131;1,338;0,270;1,154;0,334;-3,170;27,173;0,000;258,940;Inf;268,000;260,000;0,694;2,863;2,614;25,349
7755,500;3,608;0,858;-35,209;3,067;9,622;5,225;37,040;4,925;-7,046;-2,748;0,000;38,600;39,200;9,619;3,131;1,468;0,130;1,210;0,467;-3,170;27,173;0,000;258,940;Inf;269,000;260,000;0,774;2,875;2,600;25,450
7756,000;3,608;0,858;-35,209;3,067;9,622;5,229;37,006;4,918;-7,039;-2,740;0,000;38,603;39,259;9,619;3,131;1,365;0,054;1,195;0,242;-3,165;27,175;0,000;259,240;Inf;269,000;260,000;0,819;2,887;2,569;25,513
7756,500;3,608;0,858;-35,209;3,067;9,622;5,229;37,006;4,918;-7,039;-2,740;0,000;38,600;39,300;9,619;3,131;1,052;0,239;0,975;0,101;-3,165;27,175;0,000;259,240;Inf;269,000;260,000;0,714;2,899;2,647;25,573
7757,000;3,136;0,729;-35,209;3,098;9,630;5,229;37,006;4,918;-7,039;-2,740;0,000;38,600;39,300;9,581;3,095;1,388;-0,089;1,033;0,285;-3,165;27,175;0,000;259,340;Inf;269,000;260,000;0,592;2,911;2,630;25,566
7757,500;3,136;0,729;-35,209;3,098;9,630;5,229;37,006;4,918;-7,039;-2,740;0,000;38,600;39,300;9,581;3,095;1,184;0,316;0,963;0,203;-3,165;27,175;0,000;259,340;Inf;269,000;260,000;0,654;2,915;2,655;25,548
7758,000;3,136;0,729;-35,209;3,098;9,630;5,229;37,006;4,918;-7,039;-2,740;0,000;38,600;39,300;9,581;3,095;1,376;-0,203;1,078;0,211;-3,165;27,175;0,000;259,440;Inf;269,000;260,000;0,667;2,918;2,655;25,530
7758,500;3,136;0,729;-35,209;3,098;9,630;5,229;37,006;4,918;-7,039;-2,740;0,000;38,600;39,300;9,581;3,095;1,445;-0,153;1,107;0,324;-3,165;27,175;0,000;259,440;Inf;269,000;260,000;0,616;2,922;2,631;25,522
7759,000;3,136;0,729;-35,209;3,098;9,630;5,229;37,006;4,918;-7,039;-2,740;0,000;38,600;39,300;9,581;3,095;1,299;0,058;1,045;0,191;-3,165;27,175;0,000;260,540;Inf;269,000;260,000;0,681;2,925;2,630;25,490
7759,500;3,136;0,729;-35,209;3,098;9,630;5,181;37,029;4,925;-7,000;-2,749;0,000;38,604;39,234;9,581;3,095;1,391;-0,144;1,058;0,209;-3,166;27,167;0,000;260,540;Inf;269,000;260,000;0,649;2,929;2,658;25,491
7760,000;3,136;0,729;-35,209;3,098;9,630;5,181;37,029;4,925;-7,000;-2,749;0,000;38,600;39,200;9,581;3,095;1,476;-0,005;1,214;0,580;-3,166;27,167;0,000;261,040;Inf;269,000;260,000;0,628;2,932;2,638;25,459
7760,500;2,953;0,697;-35,209;3,066;9,624;5,181;37,029;4,925;-7,000;-2,749;0,000;38,600;39,200;9,648;3,223;1,419;0,158;1,220;0,389;-3,166;27,167;0,000;261,040;Inf;268,000;260,000;0,816;2,935;2,647;25,436
7761,000;2,953;0,697;-35,209;3,066;9,624;5,181;37,029;4,925;-7,000;-2,749;0,000;38,600;39,200;9,648;3,223;1,668;0,246;1,346;0,623;-3,166;27,167;0,000;260,940;Inf;268,000;260,000;0,797;2,936;2,683;25,432
7761,500;2,953;0,697;-35,209;3,066;9,624;5,181;37,029;4,925;-7,000;-2,749;0,000;38,600;39,200;9,648;3,223;1,618;0,625;1,435;0,802;-3,166;27,167;0,000;260,940;Inf;268,000;260,000;0,971;2,936;2,833;25,481
7762,000;2,953;0,697;-35,209;3,066;9,624;5,181;37,029;4,925;-7,000;-2,749;0,000;38,600;39,200;9,648;3,223;1,745;0,057;1,453;0,741;-3,166;27,167;0,000;260,840;Inf;268,000;260,000;1,120;2,936;2,756;25,505
7762,500;2,953;0,697;-35,209;3,066;9,624;5,195;36,975;4,918;-6,985;-2,756;0,000;38,611;39,206;9,648;3,223;1,579;0,305;1,387;0,520;-3,178;27,169;0,000;260,840;Inf;268,000;260,000;0,999;2,937;2,768;25,444
7763,000;2,953;0,697;-35,209;3,066;9,624;5,195;36,975;4,918;-6,985;-2,756;0,000;38,600;39,200;9,648;3,223;1,689;0,215;1,385;0,588;-3,178;27,169;0,000;261,040;Inf;268,000;260,000;0,948;2,937;2,762;25,470
7763,500;2,791;0,757;-33,942;3,061;9,561;5,195;36,975;4,918;-6,985;-2,756;0,000;38,600;39,200;9,673;2,991;1,656;0,130;1,351;0,393;-3,178;27,169;0,000;261,040;Inf;267,000;260,000;0,969;2,937;2,782;25,507
7764,000;2,791;0,757;-33,942;3,061;9,561;5,195;36,975;4,918;-6,985;-2,756;0,000;38,600;39,200;9,673;2,991;1,577;0,234;1,338;0,505;-3,178;27,169;0,000;261,240;Inf;267,000;260,000;0,882;2,935;2,744;25,539
7764,500;2,791;0,757;-33,942;3,061;9,561;5,195;36,975;4,918;-6,985;-2,756;0,000;38,600;39,200;9,673;2,991;1,263;0,290;1,154;0,229;-3,178;27,169;0,000;261,240;Inf;266,000;260,000;0,913;2,932;2,779;25,532
7765,000;2,791;0,757;-33,942;3,061;9,561;5,195;36,975;4,918;-6,985;-2,756;0,000;38,600;39,200;9,673;2,991;1,191;-0,062;0,992;0,165;-3,178;27,169;0,000;259,740;Inf;266,000;260,000;0,734;2,930;2,767;25,506
7765,500;2,791;0,757;-33,942;3,061;9,561;5,195;36,975;4,918;-6,985;-2,756;0,000;38,600;39,200;9,673;2,991;1,433;-0,070;1,124;0,258;-3,178;27,169;0,000;259,740;Inf;266,000;260,000;0,572;2,928;2,766;25,479
7766,000;2,791;0,757;-33,942;3,061;9,561;5,218;37,062;4,906;-6,919;-2,759;0,000;38,618;39,215;9,673;2,991;1,385;-0,111;1,016;0,191;-3,176;27,179;0,000;259,840;Inf;266,000;260,000;0,686;2,926;2,708;25,443
7766,500;2,791;0,757;-33,942;3,061;9,561;5,218;37,062;4,906;-6,919;-2,759;0,000;38,600;39,200;9,673;2,991;1,182;0,102;1,036;0,154;-3,176;27,179;0,000;259,840;Inf;266,000;260,000;0,620;2,923;2,709;25,462
7767,000;2,715;0,694;-34,141;3,128;9,619;5,218;37,062;4,906;-6,919;-2,759;0,000;38,600;39,200;9,763;3,064;1,402;-0,039;0,998;0,062;-3,176;27,179;0,000;259,840;Inf;266,000;260,000;0,618;2,921;2,712;25,559
7767,500;2,715;0,694;-34,141;3,128;9,619;5,218;37,062;4,906;-6,919;-2,759;0,000;38,600;39,200;9,763;3,064;1,378;-0,023;1,075;0,376;-3,176;27,179;0,000;259,840;Inf;266,000;260,000;0,606;2,918;2,739;25,562
7768,000;2,715;0,694;-34,141;3,128;9,619;5,218;37,062;4,906;-6,919;-2,759;0,000;38,600;39,200;9,763;3,064;1,287;0,331;1,152;0,302;-3,176;27,179;0,000;257,340;Inf;266,000;260,000;0,701;2,914;2,733;25,573
7768,500;2,715;0,694;-34,141;3,128;9,619;5,218;37,062;4,906;-6,919;-2,759;0,000;38,600;39,200;9,763;3,064;1,466;-0,067;1,066;0,441;-3,176;27,179;0,000;257,340;Inf;267,000;260,000;0,768;2,911;2,715;25,611
7769,000;2,715;0,694;-34,141;3,128;9,619;5,181;37,037;4,905;-6,928;-2,760;0,000;38,623;39,219;9,763;3,064;1,409;0,222;1,178;0,457;-3,174;27,174;0,000;257,640;Inf;267,000;260,000;0,727;2,908;2,736;25,576
7769,500;2,715;0,694;-34,141;3,128;9,619;5,181;37,037;4,905;-6,928;-2,760;0,000;38,600;39,200;9,763;3,064;1,565;0,725;1,356;0,731;-3,174;27,174;0,000;257,640;Inf;268,000;260,000;0,817;2,905;2,775;25,539
7770,000;2,653;0,720;-33,092;3,105;9,536;5,181;37,037;4,905;-6,928;-2,760;0,000;38,600;39,200;9,772;3,057;1,733;0,165;1,386;0,800;-3,174;27,174;0,000;257,540;Inf;268,000;260,000;1,094;2,902;2,821;25,527
7770,500;2,653;0,720;-33,092;3,105;9,536;5,181;37,037;4,905;-6,928;-2,760;0,000;38,600;39,200;9,772;3,057;1,635;0,524;1,493;0,855;-3,174;27,174;0,000;257,540;Inf;269,000;260,000;1,021;2,898;2,827;25,452
7771,000;2,653;0,720;-33,092;3,105;9,536;5,181;37,037;4,905;-6,928;-2,760;0,000;38,600;39,200;9,772;3,057;1,589;0,762;1,442;0,685;-3,174;27,174;0,000;257,840;Inf;269,000;260,000;1,127;2,894;2,909;25,379
7771,500;2,653;0,720;-33,092;3,105;9,536;5,181;37,037;4,905;-6,928;-2,760;0,000;38,600;39,200;9,772;3,057;1,489;0,490;1,271;0,498;-3,174;27,174;0,000;257,840;Inf;270,000;260,000;1,119;2,890;2,873;25,303
7772,000;2,653;0,720;-33,092;3,105;9,536;5,273;37,020;4,905;-6,891;-2,752;0,000;38,626;39,329;9,772;3,057;1,638;0,232;1,388;0,477;-3,183;27,172;0,000;259,640;Inf;270,000;260,000;0,937;2,886;2,844;25,256
7772,500;2,653;0,720;-33,092;3,105;9,536;5,273;37,020;4,905;-6,891;-2,752;0,000;38,600;39,300;9,772;3,057;1,580;0,216;1,205;0,491;-3,183;27,172;0,000;259,640;Inf;270,000;260,000;0,934;2,882;2,850;25,222
7773,000;2,653;0,720;-33,092;3,105;9,536;5,273;37,020;4,905;-6,891;-2,752;0,000;38,600;39,300;9,772;3,057;1,446;0,231;1,254;0,376;-3,183;27,172;0,000;260,040;Inf;270,000;260,000;0,873;2,878;2,845;25,181
7773,500;3,150;0,812;-34,224;3,105;9,479;5,273;37,020;4,905;-6,891;-2,752;0,000;38,600;39,300;9,797;3,102;1,598;0,403;1,362;0,565;-3,183;27,172;0,000;260,040;Inf;270,000;260,000;0,827;2,874;2,784;25,127
7774,000;3,150;0,812;-34,224;3,105;9,479;5,273;37,020;4,905;-6,891;-2,752;0,000;38,600;39,300;9,797;3,102;1,384;-0,290;0,843;0,003;-3,183;27,172;0,000;260,440;Inf;270,000;260,000;0,982;2,879;2,806;25,193
7774,500;3,150;0,812;-34,224;3,105;9,479;5,273;37,020;4,905;-6,891;-2,752;0,000;38,600;39,300;9,797;3,102;1,457;0,081;1,146;0,434;-3,183;27,172;0,000;260,440;Inf;270,000;260,000;0,485;2,883;2,817;25,241
7775,000;3,150;0,812;-34,224;3,105;9,479;5,273;37,020;4,905;-6,891;-2,752;0,000;38,600;39,300;9,797;3,102;1,405;0,376;1,231;0,441;-3,183;27,172;0,000;262,140;Inf;270,000;260,000;0,779;2,888;2,778;25,279
7775,500;3,150;0,812;-34,224;3,105;9,479;5,240;37,060;4,918;-6,874;-2,762;0,000;38,629;39,336;9,797;3,102;1,557;0,005;1,223;0,382;-3,188;27,184;0,000;262,140;Inf;269,000;260,000;0,863;2,892;2,760;25,380
7776,000;3,150;0,812;-34,224;3,105;9,479;5,240;37,060;4,918;-6,874;-2,762;0,000;38,600;39,300;9,797;3,102;1,480;0,079;1,264;0,475;-3,188;27,184;0,000;261,840;Inf;269,000;260,000;0,792;2,896;2,745;25,440
7776,500;3,068;0,805;-33,435;3,097;9,526;5,240;37,060;4,918;-6,874;-2,762;0,000;38,600;39,300;9,808;3,088;1,657;0,475;1,409;0,675;-3,188;27,184;0,000;261,840;Inf;268,000;260,000;0,824;2,901;2,774;25,492
7777,000;3,068;0,805;-33,435;3,097;9,526;5,240;37,060;4,918;-6,874;-2,762;0,000;38,600;39,300;9,808;3,088;1,766;0,128;1,406;0,661;-3,188;27,184;0,000;261,640;Inf;268,000;260,000;1,054;2,903;2,850;25,618
7777,500;3,068;0,805;-33,435;3,097;9,526;5,240;37,060;4,918;-6,874;-2,762;0,000;38,600;39,300;9,808;3,088;1,749;0,580;1,509;0,626;-3,188;27,184;0,000;261,640;Inf;267,000;260,000;0,990;2,906;2,845;25,634
7778,000;3,068;0,805;-33,435;3,097;9,526;5,240;37,060;4,918;-6,874;-2,762;0,000;38,600;39,300;9,808;3,088;1,778;0,046;1,431;0,496;-3,188;27,184;0,000;260,540;Inf;267,000;260,000;1,116;2,909;2,812;25,660
7778,500;3,068;0,805;-33,435;3,097;9,526;5,199;37,023;4,896;-6,855;-2,753;0,000;38,641;39,332;9,808;3,088;1,652;0,074;1,314;0,449;-3,188;27,169;0,000;260,540;Inf;267,000;260,000;0,938;2,911;2,797;25,730
7779,000;3,068;0,805;-33,435;3,097;9,526;5,199;37,023;4,896;-6,855;-2,753;0,000;38,600;39,300;9,808;3,088;1,449;0,284;1,253;0,321;-3,188;27,169;0,000;260,540;Inf;267,000;260,000;0,872;2,914;2,811;25,718
7779,500;3,068;0,805;-33,435;3,097;9,526;5,199;37,023;4,896;-6,855;-2,753;0,000;38,600;39,300;9,808;3,088;1,145;-0,171;0,884;0,183;-3,188;27,169;0,000;260,540;Inf;267,000;260,000;0,827;2,916;2,781;25,728
7780,000;2,301;0,643;-33,572;3,113;9,517;5,199;37,023;4,896;-6,855;-2,753;0,000;38,600;39,300;9,736;3,088;1,409;-0,104;1,104;0,134;-3,188;27,169;0,000;260,140;Inf;267,000;260,000;0,510;2,919;2,762;25,710
7780,500;2,301;0,643;-33,572;3,113;9,517;5,199;37,023;4,896;-6,855;-2,753;0,000;38,600;39,300;9,736;3,088;1,290;0,178;1,071;0,336;-3,188;27,169;0,000;260,140;Inf;267,000;260,000;0,636;2,909;2,759;25,673
7781,000;2,301;0,643;-33,572;3,113;9,517;5,199;37,023;4,896;-6,855;-2,753;0,000;38,600;39,300;9,736;3,088;1,411;0,219;1,036;0,374;-3,188;27,169;0,000;258,540;Inf;267,000;260,000;0,719;2,899;2,758;25,632
7781,500;2,301;0,643;-33,572;3,113;9,517;5,199;37,023;4,896;-6,855;-2,753;0,000;38,600;39,300;9,736;3,088;1,351;-0,025;1,107;0,325;-3,188;27,169;0,000;258,540;Inf;268,000;260,000;0,760;2,889;2,758;25,581
7782,000;2,301;0,643;-33,572;3,113;9,517;5,220;37,073;4,916;-6,838;-2,764;0,000;38,644;39,364;9,736;3,088;1,424;0,220;1,216;0,655;-3,186;27,174;0,000;258,540;Inf;268,000;260,000;0,690;2,879;2,803;25,569
7782,500;2,301;0,643;-33,572;3,113;9,517;5,220;37,073;4,916;-6,838;-2,764;0,000;38,600;39,400;9,736;3,088;1,510;0,662;1,357;0,725;-3,186;27,174;0,000;258,540;Inf;269,000;260,000;0,879;2,870;2,840;25,546
7783,000;3,506;0,836;-35,209;3,109;9,621;5,220;37,073;4,916;-6,838;-2,764;0,000;38,600;39,400;9,557;3,144;1,717;0,408;1,443;0,715;-3,186;27,174;0,000;258,440;Inf;269,000;260,000;1,064;2,861;2,824;25,622
7783,500;3,506;0,836;-35,209;3,109;9,621;5,220;37,073;4,916;-6,838;-2,764;0,000;38,600;39,400;9,557;3,144;1,638;0,260;1,475;0,742;-3,186;27,174;0,000;258,440;Inf;270,000;260,000;1,071;2,871;2,792;25,636
7784,000;3,506;0,836;-35,209;3,109;9,621;5,220;37,073;4,916;-6,838;-2,764;0,000;38,600;39,400;9,557;3,144;1,750;0,217;1,397;0,383;-3,186;27,174;0,000;259,540;Inf;270,000;260,000;1,029;2,882;2,825;25,565
7784,500;3,506;0,836;-35,209;3,109;9,621;5,220;37,073;4,916;-6,838;-2,764;0,000;38,600;39,400;9,557;3,144;1,531;0,168;1,293;0,464;-3,186;27,174;0,000;259,540;Inf;270,000;260,000;0,937;2,892;2,791;25,482
7785,000;3,506;0,836;-35,209;3,109;9,621;5,272;37,040;4,921;-6,811;-2,767;0,000;38,655;39,335;9,557;3,144;1,542;0,050;1,332;0,470;-3,183;27,176;0,000;260,140;Inf;270,000;260,000;0,864;2,902;2,802;25,395
7785,500;3,506;0,836;-35,209;3,109;9,621;5,272;37,040;4,921;-6,811;-2,767;0,000;38,700;39,300;9,557;3,144;1,679;0,122;1,368;0,491;-3,183;27,176;0,000;260,140;Inf;270,000;260,000;0,848;2,912;2,808;25,361
7786,000;3,506;0,836;-35,209;3,109;9,621;5,272;37,040;4,921;-6,811;-2,767;0,000;38,700;39,300;9,557;3,144;1,565;-0,040;1,137;0,218;-3,183;27,176;0,000;260,240;Inf;270,000;260,000;0,915;2,921;2,786;25,327
7786,500;3,019;0,710;-35,209;3,147;9,626;5,272;37,040;4,921;-6,811;-2,767;0,000;38,700;39,300;9,564;3,056;1,474;-0,115;1,119;0,252;-3,183;27,176;0,000;260,240;Inf;270,000;260,000;0,720;2,931;2,770;25,305
7787,000;3,019;0,710;-35,209;3,147;9,626;5,272;37,040;4,921;-6,811;-2,767;0,000;38,700;39,300;9,564;3,056;1,241;0,228;1,021;0,167;-3,183;27,176;0,000;260,540;Inf;270,000;260,000;0,683;2,932;2,769;25,211
7787,500;3,019;0,710;-35,209;3,147;9,626;5,272;37,040;4,921;-6,811;-2,767;0,000;38,700;39,300;9,564;3,056;1,438;0,213;1,226;0,396;-3,183;27,176;0,000;260,540;Inf;270,000;260,000;0,664;2,934;2,755;25,180
7788,000;3,019;0,710;-35,209;3,147;9,626;5,272;37,040;4,921;-6,811;-2,767;0,000;38,700;39,300;9,564;3,056;1,464;0,119;1,153;0,398;-3,183;27,176;0,000;261,340;Inf;270,000;260,000;0,819;2,935;2,765;25,075
7788,500;3,019;0,710;-35,209;3,147;9,626;5,253;37,065;4,907;-6,782;-2,762;0,000;38,658;39,362;9,564;3,056;1,450;0,086;1,205;0,296;-3,189;27,168;0,000;261,340;Inf;269,000;260,000;0,783;2,937;2,768;25,122
7789,000;3,019;0,710;-35,209;3,147;9,626;5,253;37,065;4,907;-6,782;-2,762;0,000;38,700;39,400;9,564;3,056;1,470;0,375;1,311;0,403;-3,189;27,168;0,000;261,440;Inf;269,000;260,000;0,759;2,938;2,772;25,242
7789,500;3,236;0,843;-34,652;3,081;9,578;5,253;37,065;4,907;-6,782;-2,762;0,000;38,700;39,400;9,695;3,221;1,599;0,083;1,138;0,387;-3,189;27,168;0,000;261,440;Inf;268,000;260,000;0,890;2,939;2,763;25,194
7790,000;3,236;0,843;-34,652;3,081;9,578;5,253;37,065;4,907;-6,782;-2,762;0,000;38,700;39,400;9,695;3,221;1,481;0,532;1,344;0,556;-3,189;27,168;0,000;261,540;Inf;268,000;260,000;0,802;2,944;2,774;25,181
7790,500;3,236;0,843;-34,652;3,081;9,578;5,253;37,065;4,907;-6,782;-2,762;0,000;38,700;39,400;9,695;3,221;1,668;0,084;1,268;0,546;-3,189;27,168;0,000;261,540;Inf;267,000;260,000;0,978;2,949;2,789;25,120
7791,000;3,236;0,843;-34,652;3,081;9,578;5,253;37,065;4,907;-6,782;-2,762;0,000;38,700;39,400;9,695;3,221;1,510;0,335;1,351;0,405;-3,189;27,168;0,000;260,740;Inf;267,000;260,000;0,892;2,954;2,798;25,136
7791,500;3,236;0,843;-34,652;3,081;9,578;5,262;37,027;4,899;-6,771;-2,749;0,000;38,663;39,369;9,695;3,221;1,508;0,070;1,136;0,375;-3,180;27,172;0,000;260,740;Inf;267,000;260,000;0,900;2,958;2,750;25,250
7792,000;3,236;0,843;-34,652;3,081;9,578;5,262;37,027;4,899;-6,771;-2,749;0,000;38,700;39,400;9,695;3,221;1,403;0,277;1,273;0,319;-3,180;27,172;0,000;260,540;Inf;267,000;260,000;0,772;2,963;2,761;25,277
7792,500;3,236;0,843;-34,652;3,081;9,578;5,262;37,027;4,899;-6,771;-2,749;0,000;38,700;39,400;9,695;3,221;1,454;0,243;1,292;0,375;-3,180;27,172;0,000;260,540;Inf;267,000;260,000;0,818;2,967;2,730;25,348
7793,000;2,590;0,728;-33,872;3,090;9,579;5,262;37,027;4,899;-6,771;-2,749;0,000;38,700;39,400;9,693;3,074;1,341;0,431;1,241;0,443;-3,180;27,172;0,000;260,640;Inf;267,000;260,000;0,841;2,972;2,743;25,375
7793,500;2,590;0,728;-33,872;3,090;9,579;5,262;37,027;4,899;-6,771;-2,749;0,000;38,700;39,400;9,693;3,074;1,295;0,324;1,182;0,387;-3,180;27,172;0,000;260,640;Inf;267,000;260,000;0,864;2,965;2,762;25,329
7794,000;2,590;0,728;-33,872;3,090;9,579;5,262;37,027;4,899;-6,771;-2,749;0,000;38,700;39,400;9,693;3,074;1,482;-0,017;1,123;0,316;-3,180;27,172;0,000;258,840;Inf;267,000;260,000;0,797;2,959;2,740;25,404
7794,500;2,590;0,728;-33,872;3,090;9,579;5,262;37,027;4,899;-6,771;-2,749;0,000;38,700;39,400;9,693;3,074;1,512;0,420;1,288;0,640;-3,180;27,172;0,000;258,840;Inf;268,000;260,000;0,726;2,953;2,812;25,369
7795,000;2,590;0,728;-33,872;3,090;9,579;5,241;37,060;4,889;-6,722;-2,760;0,000;38,669;39,342;9,693;3,074;1,585;0,078;1,336;0,673;-3,188;27,173;0,000;258,540;Inf;268,000;260,000;0,965;2,947;2,789;25,386
7795,500;2,590;0,728;-33,872;3,090;9,579;5,241;37,060;4,889;-6,722;-2,760;0,000;38,700;39,300;9,693;3,074;1,498;0,442;1,403;0,567;-3,188;27,173;0,000;258,540;Inf;269,000;260,000;0,918;2,941;2,820;25,442
7796,000;3,092;0,723;-35,209;3,126;9,621;5,241;37,060;4,889;-6,722;-2,760;0,000;38,700;39,300;9,618;2,993;1,483;0,186;1,272;0,403;-3,188;27,173;0,000;258,640;Inf;269,000;260,000;0,836;2,938;2,770;25,481
7796,500;3,092;0,723;-35,209;3,126;9,621;5,241;37,060;4,889;-6,722;-2,760;0,000;38,700;39,300;9,618;2,993;1,546;0,233;1,258;0,457;-3,188;27,173;0,000;258,640;Inf;270,000;260,000;0,836;2,938;2,815;25,502
7797,000;3,092;0,723;-35,209;3,126;9,621;5,241;37,060;4,889;-6,722;-2,760;0,000;38,700;39,300;9,618;2,993;1,601;0,198;1,359;0,653;-3,188;27,173;0,000;260,140;Inf;270,000;260,000;0,874;2,941;2,793;25,505
7797,500;3,092;0,723;-35,209;3,126;9,621;5,241;37,060;4,889;-6,722;-2,760;0,000;38,700;39,300;9,618;2,993;1,662;0,310;1,424;0,606;-3,188;27,173;0,000;260,140;Inf;270,000;260,000;0,953;2,943;2,766;25,484
7798,000;3,092;0,723;-35,209;3,126;9,621;5,210;37,046;4,890;-6,714;-2,758;0,000;38,680;39,385;9,618;2,993;1,301;0,540;1,322;0,595;-3,178;27,177;0,000;260,840;Inf;270,000;260,000;1,001;2,946;2,771;25,541
7798,500;3,092;0,723;-35,209;3,126;9,621;5,210;37,046;4,890;-6,714;-2,758;0,000;38,700;39,400;9,618;2,993;1,562;0,433;1,384;0,498;-3,178;27,177;0,000;260,840;Inf;270,000;260,000;0,940;2,948;2,770;25,511
7799,000;2,514;0,591;-35,209;3,106;9,623;5,210;37,046;4,890;-6,714;-2,758;0,000;38,700;39,400;9,476;3,108;1,687;0,115;1,332;0,409;-3,178;27,177;0,000;260,640;Inf;270,000;260,000;0,969;2,950;2,746;25,514
7799,500;2,514;0,591;-35,209;3,106;9,623;5,210;37,046;4,890;-6,714;-2,758;0,000;38,700;39,400;9,476;3,108;1,438;0,025;1,268;0,506;-3,178;27,177;0,000;260,640;Inf;270,000;260,000;0,886;2,943;2,767;25,463
7800,000;2,514;0,591;-35,209;3,106;9,623;5,210;37,046;4,890;-6,714;-2,758;0,000;38,700;39,400;9,476;3,108;1,416;0,397;1,256;0,535;-3,178;27,177;0,000;261,040;Inf;270,000;260,000;0,809;2,936;2,768;25,466
7800,500;2,514;0,591;-35,209;3,106;9,623;5,210;37,046;4,890;-6,714;-2,758;0,000;38,700;39,400;9,476;3,108;1,601;0,130;1,292;0,593;-3,178;27,177;0,000;261,040;Inf;269,000;260,000;0,901;2,929;2,796;25,457
7801,000;2,514;0,591;-35,209;3,106;9,623;5,210;37,046;4,890;-6,714;-2,758;0,000;38,700;39,400;9,476;3,108;1,532;0,283;1,367;0,648;-3,178;27,177;0,000;262,040;Inf;269,000;260,000;0,904;2,922;2,766;25,454
7801,500;2,514;0,591;-35,209;3,106;9,623;5,206;37,058;4,885;-6,688;-2,757;0,000;38,686;39,397;9,476;3,108;1,664;0,037;1,393;0,649;-3,187;27,167;0,000;262,040;Inf;268,000;260,000;0,958;2,916;2,747;25,463
7802,000;2,514;0,591;-35,209;3,106;9,623;5,206;37,058;4,885;-6,688;-2,757;0,000;38,700;39,400;9,476;3,108;1,519;0,357;1,382;0,478;-3,187;27,167;0,000;261,840;Inf;268,000;260,000;0,936;2,909;2,744;25,570
7802,500;3,230;0,773;-35,209;3,090;9,586;5,206;37,058;4,885;-6,688;-2,757;0,000;38,700;39,400;9,524;3,145;1,637;0,096;1,356;0,705;-3,187;27,167;0,000;261,840;Inf;267,000;260,000;0,934;2,903;2,808;25,571
7803,000;3,230;0,773;-35,209;3,090;9,586;5,206;37,058;4,885;-6,688;-2,757;0,000;38,700;39,400;9,524;3,145;1,688;0,385;1,458;0,788;-3,187;27,167;0,000;261,640;Inf;267,000;260,000;0,948;2,908;2,848;25,547
7803,500;3,230;0,773;-35,209;3,090;9,586;5,206;37,058;4,885;-6,688;-2,757;0,000;38,700;39,400;9,524;3,145;1,594;0,721;1,480;0,674;-3,187;27,167;0,000;261,640;Inf;266,000;260,000;1,080;2,913;2,936;25,470
7804,000;3,230;0,773;-35,209;3,090;9,586;5,206;37,058;4,885;-6,688;-2,757;0,000;38,700;39,400;9,524;3,145;1,782;0,172;1,508;0,767;-3,187;27,167;0,000;259,840;Inf;266,000;260,000;1,117;2,919;2,858;25,372
7804,500;3,230;0,773;-35,209;3,090;9,586;5,248;37,010;4,897;-6,678;-2,756;0,000;38,693;39,408;9,524;3,145;1,656;0,616;1,540;0,687;-3,193;27,170;0,000;259,840;Inf;266,000;260,000;1,057;2,924;2,875;25,405
7805,000;3,230;0,773;-35,209;3,090;9,586;5,248;37,010;4,897;-6,678;-2,756;0,000;38,700;39,400;9,524;3,145;1,742;0,424;1,553;0,731;-3,193;27,170;0,000;259,640;Inf;266,000;260,000;1,125;2,929;2,840;25,378
7805,500;2,993;0,742;-35,122;3,101;9,634;5,248;37,010;4,897;-6,678;-2,756;0,000;38,700;39,400;9,611;3,001;1,917;0,181;1,544;0,690;-3,193;27,170;0,000;259,640;Inf;266,000;260,000;1,113;2,934;2,873;25,381
7806,000;2,993;0,742;-35,122;3,101;9,634;5,248;37,010;4,897;-6,678;-2,756;0,000;38,700;39,400;9,611;3,001;1,745;0,265;1,464;0,684;-3,193;27,170;0,000;258,940;Inf;266,000;260,000;1,083;2,935;2,882;25,312
7806,500;2,993;0,742;-35,122;3,101;9,634;5,248;37,010;4,897;-6,678;-2,756;0,000;38,700;39,400;9,611;3,001;1,275;0,413;1,254;0,403;-3,193;27,170;0,000;258,940;Inf;267,000;260,000;1,039;2,936;2,843;25,317
7807,000;2,993;0,742;-35,122;3,101;9,634;5,248;37,010;4,897;-6,678;-2,756;0,000;38,700;39,400;9,611;3,001;1,456;0,170;1,250;0,448;-3,193;27,170;0,000;257,040;Inf;267,000;260,000;0,836;2,937;2,842;25,310
7807,500;2,993;0,742;-35,122;3,101;9,634;5,248;37,010;4,897;-6,678;-2,756;0,000;38,700;39,400;9,611;3,001;1,518;0,037;1,292;0,437;-3,193;27,170;0,000;257,040;Inf;268,000;260,000;0,831;2,937;2,786;25,223
7808,000;2,993;0,742;-35,122;3,101;9,634;5,290;37,092;4,917;-6,626;-2,775;0,000;38,706;39,450;9,611;3,001;1,458;0,286;1,309;0,367;-3,198;27,157;0,000;257,140;Inf;268,000;260,000;0,821;2,938;2,811;25,160
7808,500;2,993;0,742;-35,122;3,101;9,634;5,290;37,092;4,917;-6,626;-2,775;0,000;38,700;39,500;9,611;3,001;1,608;0,094;1,190;0,259;-3,198;27,157;0,000;257,140;Inf;269,000;260,000;0,855;2,939;2,804;25,057
7809,000;2,972;0,759;-35,119;3,157;9,592;5,290;37,092;4,917;-6,626;-2,775;0,000;38,700;39,500;9,656;3,317;1,323;0,262;1,159;0,468;-3,198;27,157;0,000;257,240;Inf;269,000;260,000;0,787;2,940;2,798;25,017
7809,500;2,972;0,759;-35,119;3,157;9,592;5,290;37,092;4,917;-6,626;-2,775;0,000;38,700;39,500;9,656;3,317;1,426;0,312;1,235;0,373;-3,198;27,157;0,000;257,240;Inf;270,000;260,000;0,803;2,941;2,782;24,974
7810,000;2,972;0,759;-35,119;3,157;9,592;5,290;37,092;4,917;-6,626;-2,775;0,000;38,700;39,500;9,656;3,317;1,510;0,337;1,284;0,628;-3,198;27,157;0,000;260,740;Inf;270,000;260,000;0,837;2,941;2,807;24,929
7810,500;2,972;0,759;-35,119;3,157;9,592;5,290;37,092;4,917;-6,626;-2,775;0,000;38,700;39,500;9,656;3,317;1,578;0,030;1,340;0,664;-3,198;27,157;0,000;260,740;Inf;270,000;260,000;0,940;2,942;2,808;24,879
7811,000;2,972;0,759;-35,119;3,157;9,592;5,284;37,070;4,887;-6,603;-2,765;0,000;38,714;39,446;9,656;3,317;1,563;0,293;1,412;0,511;-3,193;27,165;0,000;260,240;Inf;270,000;260,000;0,903;2,942;2,781;24,837
7811,500;2,972;0,759;-35,119;3,157;9,592;5,284;37,070;4,887;-6,603;-2,765;0,000;38,700;39,400;9,656;3,317;1,510;0,128;1,304;0,330;-3,193;27,165;0,000;260,240;Inf;270,000;260,000;0,945;2,943;2,772;24,734
7812,000;2,570;0,681;-33,520;3,040;9,536;5,284;37,070;4,887;-6,603;-2,765;0,000;38,700;39,400;9,894;3,130;1,546;-0,023;1,248;0,478;-3,193;27,165;0,000;260,340;Inf;270,000;260,000;0,818;2,943;2,774;24,609
7812,500;2,570;0,681;-33,520;3,040;9,536;5,284;37,070;4,887;-6,603;-2,765;0,000;38,700;39,400;9,894;3,130;1,373;0,170;1,230;0,273;-3,193;27,165;0,000;260,340;Inf;270,000;260,000;0,812;2,937;2,767;24,540
7813,000;2,570;0,681;-33,520;3,040;9,536;5,284;37,070;4,887;-6,603;-2,765;0,000;38,700;39,400;9,894;3,130;1,498;0,001;1,205;0,485;-3,193;27,165;0,000;260,440;Inf;270,000;260,000;0,761;2,931;2,772;24,575
7813,500;2,570;0,681;-33,520;3,040;9,536;5,284;37,070;4,887;-6,603;-2,765;0,000;38,700;39,400;9,894;3,130;1,536;-0,099;1,232;0,484;-3,193;27,165;0,000;260,440;Inf;270,000;260,000;0,797;2,925;2,751;24,570
7814,000;2,570;0,681;-33,520;3,040;9,536;5,282;37,087;4,894;-6,589;-2,771;0,000;38,730;39,483;9,894;3,130;1,420;0,179;1,273;0,432;-3,195;27,162;0,000;261,940;Inf;270,000;260,000;0,788;2,919;2,773;24,493
7814,500;2,570;0,681;-33,520;3,040;9,536;5,282;37,087;4,894;-6,589;-2,771;0,000;38,700;39,500;9,894;3,130;1,424;0,378;1,257;0,561;-3,195;27,162;0,000;261,940;Inf;269,000;260,000;0,826;2,914;2,795;24,451
7815,000;2,570;0,681;-33,520;3,040;9,536;5,282;37,087;4,894;-6,589;-2,771;0,000;38,700;39,500;9,894;3,130;1,786;0,779;1,503;0,976;-3,195;27,162;0,000;261,840;Inf;269,000;260,000;0,905;2,908;2,887;24,480
7815,500;3,315;0,832;-34,268;3,116;9,574;5,282;37,087;4,894;-6,589;-2,771;0,000;38,700;39,500;9,689;2,946;1,615;0,439;1,471;1,026;-3,195;27,162;0,000;261,840;Inf;268,000;260,000;1,261;2,902;2,854;24,520
7816,000;3,315;0,832;-34,268;3,116;9,574;5,282;37,087;4,894;-6,589;-2,771;0,000;38,700;39,500;9,689;2,946;1,881;0,869;1,673;1,042;-3,195;27,162;0,000;261,740;Inf;268,000;260,000;1,138;2,909;2,944;24,599
7816,500;3,315;0,832;-34,268;3,116;9,574;5,282;37,087;4,894;-6,589;-2,771;0,000;38,700;39,500;9,689;2,946;1,856;0,416;1,644;0,929;-3,195;27,162;0,000;261,740;Inf;267,000;260,000;1,366;2,916;2,904;24,609
7817,000;3,315;0,832;-34,268;3,116;9,574;5,282;37,087;4,894;-6,589;-2,771;0,000;38,700;39,500;9,689;2,946;1,926;0,160;1,655;0,854;-3,195;27,162;0,000;260,140;Inf;267,000;260,000;1,211;2,922;2,925;24,584
7817,500;3,315;0,832;-34,268;3,116;9,574;5,214;37,027;4,902;-6,576;-2,765;0,000;38,744;39,502;9,689;2,946;1,865;0,491;1,687;0,853;-3,199;27,155;0,000;260,140;Inf;267,000;260,000;1,149;2,929;2,942;24,505
7818,000;3,315;0,832;-34,268;3,116;9,574;5,214;37,027;4,902;-6,576;-2,765;0,000;38,700;39,500;9,689;2,946;2,119;0,524;1,794;1,077;-3,199;27,155;0,000;260,240;Inf;267,000;260,000;1,224;2,935;2,927;24,435
7818,500;2,725;0,654;-35,209;3,076;9,653;5,214;37,027;4,902;-6,576;-2,765;0,000;38,700;39,500;9,568;3,050;1,875;0,431;1,730;0,844;-3,199;27,155;0,000;260,240;Inf;267,000;260,000;1,379;2,941;2,914;24,465
7819,000;2,725;0,654;-35,209;3,076;9,653;5,214;37,027;4,902;-6,576;-2,765;0,000;38,700;39,500;9,568;3,050;1,723;0,189;1,548;0,558;-3,199;27,155;0,000;259,940;Inf;267,000;260,000;1,220;2,938;2,922;24,529
7819,500;2,725;0,654;-35,209;3,076;9,653;5,214;37,027;4,902;-6,576;-2,765;0,000;38,700;39,500;9,568;3,050;1,659;0,576;1,405;0,726;-3,199;27,155;0,000;259,940;Inf;267,000;260,000;1,005;2,934;2,919;24,530
7820,000;2,725;0,654;-35,209;3,076;9,653;5,214;37,027;4,902;-6,576;-2,765;0,000;38,700;39,500;9,568;3,050;1,620;0,627;1,542;0,733;-3,199;27,155;0,000;258,140;Inf;267,000;260,000;1,091;2,931;2,941;24,535
7820,500;2,725;0,654;-35,209;3,076;9,653;5,272;37,083;4,934;-6,521;-2,783;0,000;38,756;39,497;9,568;3,050;1,841;0,185;1,521;0,619;-3,202;27,154;0,000;258,140;Inf;268,000;260,000;1,131;2,927;2,904;24,522
7821,000;2,725;0,654;-35,209;3,076;9,653;5,272;37,083;4,934;-6,521;-2,783;0,000;38,800;39,500;9,568;3,050;1,645;0,522;1,447;0,590;-3,202;27,154;0,000;258,940;Inf;268,000;260,000;1,041;2,924;2,867;24,537
7821,500;2,725;0,654;-35,209;3,076;9,653;5,272;37,083;4,934;-6,521;-2,783;0,000;38,800;39,500;9,568;3,050;1,720;0,172;1,478;0,591;-3,202;27,154;0,000;258,940;Inf;269,000;260,000;1,051;2,921;2,847;24,594
7822,000;2,102;0,552;-33,753;3,129;9,584;5,272;37,083;4,934;-6,521;-2,783;0,000;38,800;39,500;9,754;3,035;1,729;0,022;1,477;0,652;-3,202;27,154;0,000;258,240;Inf;269,000;260,000;0,990;2,918;2,841;24,648
7822,500;2,102;0,552;-33,753;3,129;9,584;5,272;37,083;4,934;-6,521;-2,783;0,000;38,800;39,500;9,754;3,035;1,452;0,157;1,323;0,682;-3,202;27,154;0,000;258,240;Inf;270,000;260,000;0,970;2,904;2,844;24,695
7823,000;2,102;0,552;-33,753;3,129;9,584;5,272;37,083;4,934;-6,521;-2,783;0,000;38,800;39,500;9,754;3,035;1,595;0,490;1,466;0,679;-3,202;27,154;0,000;259,040;Inf;270,000;260,000;0,903;2,891;2,849;24,742
7823,500;2,102;0,552;-33,753;3,129;9,584;5,272;37,083;4,934;-6,521;-2,783;0,000;38,800;39,500;9,754;3,035;1,634;0,478;1,484;0,537;-3,202;27,154;0,000;259,040;Inf;270,000;260,000;1,058;2,878;2,894;24,740
7824,000;2,102;0,552;-33,753;3,129;9,584;5,255;37,107;4,929;-6,495;-2,759;0,000;38,764;39,577;9,754;3,035;1,712;0,099;1,426;0,504;-3,201;27,159;0,000;260,040;Inf;270,000;260,000;1,033;2,866;2,838;24,769
7824,500;2,102;0,552;-33,753;3,129;9,584;5,255;37,107;4,929;-6,495;-2,759;0,000;38,800;39,600;9,754;3,035;1,567;0,542;1,472;0,649;-3,201;27,159;0,000;260,040;Inf;270,000;260,000;0,935;2,853;2,839;24,775
7825,000;2,575;0,639;-34,441;3,201;9,597;5,255;37,107;4,929;-6,495;-2,759;0,000;38,800;39,600;9,613;2,941;1,650;0,383;1,439;0,480;-3,201;27,159;0,000;260,140;Inf;270,000;260,000;1,058;2,841;2,887;24,768
7825,500;2,575;0,639;-34,441;3,201;9,597;5,255;37,107;4,929;-6,495;-2,759;0,000;38,800;39,600;9,613;2,941;1,551;0,112;1,304;0,592;-3,201;27,159;0,000;260,140;Inf;270,000;260,000;0,988;2,836;2,868;24,765
7826,000;2,575;0,639;-34,441;3,201;9,597;5,255;37,107;4,929;-6,495;-2,759;0,000;38,800;39,600;9,613;2,941;1,426;0,282;1,263;0,381;-3,201;27,159;0,000;260,540;Inf;270,000;260,000;0,890;2,832;2,841;24,765
7826,500;2,575;0,639;-34,441;3,201;9,597;5,255;37,107;4,929;-6,495;-2,759;0,000;38,800;39,600;9,613;2,941;1,625;0,205;1,355;0,664;-3,201;27,159;0,000;260,540;Inf;270,000;260,000;0,838;2,828;2,854;24,773
7827,000;2,575;0,639;-34,441;3,201;9,597;5,262;37,118;4,909;-6,486;-2,770;0,000;38,779;39,554;9,613;2,941;1,583;0,648;1,441;0,824;-3,200;27,150;0,000;261,640;Inf;270,000;260,000;0,962;2,824;2,913;24,776
7827,500;2,575;0,639;-34,441;3,201;9,597;5,262;37,118;4,909;-6,486;-2,770;0,000;38,800;39,600;9,613;2,941;1,700;0,202;1,522;0,799;-3,200;27,150;0,000;261,640;Inf;269,000;260,000;1,124;2,820;2,922;24,799
7828,000;2,575;0,639;-34,441;3,201;9,597;5,262;37,118;4,909;-6,486;-2,770;0,000;38,800;39,600;9,613;2,941;1,903;0,416;1,559;0,935;-3,200;27,150;0,000;261,240;Inf;269,000;260,000;1,056;2,816;2,924;24,790
7828,500;3,035;0,795;-33,489;3,127;9,498;5,262;37,118;4,909;-6,486;-2,770;0,000;38,800;39,600;9,853;3,036;1,736;0,247;1,425;0,658;-3,200;27,150;0,000;261,240;Inf;268,000;260,000;1,017;2,815;2,941;24,794
7829,000;3,035;0,795;-33,489;3,127;9,498;5,262;37,118;4,909;-6,486;-2,770;0,000;38,800;39,600;9,853;3,036;1,763;0,725;1,579;0,972;-3,200;27,150;0,000;260,940;Inf;268,000;260,000;1,017;2,815;2,973;24,829
7829,500;3,035;0,795;-33,489;3,127;9,498;5,262;37,118;4,909;-6,486;-2,770;0,000;38,800;39,600;9,853;3,036;1,924;0,536;1,616;0,950;-3,200;27,150;0,000;260,940;Inf;268,000;260,000;1,260;2,819;3,051;24,832
7830,000;3,035;0,795;-33,489;3,127;9,498;5,262;37,118;4,909;-6,486;-2,770;0,000;38,800;39,600;9,853;3,036;1,869;0,837;1,719;0,999;-3,200;27,150;0,000;260,340;Inf;268,000;260,000;1,256;2,822;3,051;24,836
7830,500;3,035;0,795;-33,489;3,127;9,498;5,252;37,046;4,923;-6,484;-2,764;0,000;38,795;39,553;9,853;3,036;1,974;0,464;1,721;0,900;-3,208;27,149;0,000;260,340;Inf;268,000;260,000;1,356;2,826;3,039;24,838
7831,000;3,035;0,795;-33,489;3,127;9,498;5,252;37,046;4,923;-6,484;-2,764;0,000;38,800;39,600;9,853;3,036;1,933;0,643;1,750;0,872;-3,208;27,149;0,000;260,240;Inf;268,000;260,000;1,265;2,829;3,076;24,858
7831,500;3,083;0,750;-35,209;3,085;9,704;5,252;37,046;4,923;-6,484;-2,764;0,000;38,800;39,600;9,503;3,056;2,025;0,530;1,749;0,851;-3,208;27,149;0,000;260,240;Inf;268,000;260,000;1,299;2,833;3,012;24,900
7832,000;3,083;0,750;-35,209;3,085;9,704;5,252;37,046;4,923;-6,484;-2,764;0,000;38,800;39,600;9,503;3,056;2,050;0,294;1,718;0,935;-3,208;27,149;0,000;260,140;Inf;268,000;260,000;1,289;2,837;2,989;24,911
7832,500;3,083;0,750;-35,209;3,085;9,704;5,252;37,046;4,923;-6,484;-2,764;0,000;38,800;39,600;9,503;3,056;1,717;0,538;1,562;0,648;-3,208;27,149;0,000;260,140;Inf;268,000;260,000;1,249;2,841;3,042;24,902
7833,000;3,083;0,750;-35,209;3,085;9,704;5,252;37,046;4,923;-6,484;-2,764;0,000;38,800;39,600;9,503;3,056;1,815;0,411;1,669;0,907;-3,208;27,149;0,000;258,840;Inf;268,000;260,000;1,116;2,845;2,959;24,884
7833,500;3,083;0,750;-35,209;3,085;9,704;5,262;37,093;4,930;-6,433;-2,779;0,000;38,805;39,569;9,503;3,056;1,699;0,422;1,536;0,600;-3,209;27,151;0,000;258,840;Inf;269,000;260,000;1,201;2,849;2,990;24,896
7834,000;3,083;0,750;-35,209;3,085;9,704;5,262;37,093;4,930;-6,433;-2,779;0,000;38,800;39,600;9,503;3,056;1,807;0,139;1,580;0,766;-3,209;27,151;0,000;258,940;Inf;269,000;260,000;1,064;2,853;2,967;24,899
7834,500;2,819;0,719;-34,154;3,124;9,559;5,262;37,093;4,930;-6,433;-2,779;0,000;38,800;39,600;9,792;3,160;1,853;0,160;1,612;0,935;-3,209;27,151;0,000;258,940;Inf;270,000;260,000;1,073;2,856;2,954;24,904
7835,000;2,819;0,719;-34,154;3,124;9,559;5,262;37,093;4,930;-6,433;-2,779;0,000;38,800;39,600;9,792;3,160;1,795;0,505;1,636;0,712;-3,209;27,151;0,000;259,040;Inf;270,000;260,000;1,140;2,856;2,959;24,920
7835,500;2,819;0,719;-34,154;3,124;9,559;5,262;37,093;4,930;-6,433;-2,779;0,000;38,800;39,600;9,792;3,160;1,900;0,125;1,594;0,613;-3,209;27,151;0,000;259,040;Inf;270,000;260,000;1,162;2,855;2,925;24,951
7836,000;2,819;0,719;-34,154;3,124;9,559;5,262;37,093;4,930;-6,433;-2,779;0,000;38,800;39,600;9,792;3,160;1,819;0,317;1,626;0,770;-3,209;27,151;0,000;260,540;Inf;270,000;260,000;1,058;2,855;2,911;24,903
7836,500;2,819;0,719;-34,154;3,124;9,559;5,262;37,093;4,930;-6,433;-2,779;0,000;38,800;39,600;9,792;3,160;1,804;0,304;1,589;0,572;-3,209;27,151;0,000;260,540;Inf;270,000;260,000;1,133;2,854;2,944;24,895
7837,000;2,819;0,719;-34,154;3,124;9,559;5,258;37,095;4,930;-6,408;-2,779;0,000;38,815;39,575;9,792;3,160;1,713;0,275;1,404;0,842;-3,211;27,152;0,000;259,240;Inf;270,000;260,000;1,067;2,853;2,987;24,920
7837,500;2,819;0,719;-34,154;3,124;9,559;5,258;37,095;4,930;-6,408;-2,779;0,000;38,800;39,600;9,792;3,160;1,566;0,707;1,407;0,673;-3,211;27,152;0,000;259,240;Inf;270,000;260,000;1,059;2,853;3,008;24,921
7838,000;2,715;0,709;-34,202;3,132;9,566;5,258;37,095;4,930;-6,408;-2,779;0,000;38,800;39,600;9,731;3,191;1,689;0,361;1,420;0,796;-3,211;27,152;0,000;260,340;Inf;270,000;260,000;1,088;2,852;3,048;24,933
7838,500;2,715;0,709;-34,202;3,132;9,566;5,258;37,095;4,930;-6,408;-2,779;0,000;38,800;39,600;9,731;3,191;1,726;0,721;1,595;0,795;-3,211;27,152;0,000;260,340;Inf;270,000;260,000;1,067;2,850;2,984;24,943
7839,000;2,715;0,709;-34,202;3,132;9,566;5,258;37,095;4,930;-6,408;-2,779;0,000;38,800;39,600;9,731;3,191;1,869;0,265;1,568;0,857;-3,211;27,152;0,000;261,540;Inf;270,000;260,000;1,209;2,848;2,982;24,925
7839,500;2,715;0,709;-34,202;3,132;9,566;5,258;37,095;4,930;-6,408;-2,779;0,000;38,800;39,600;9,731;3,191;1,886;0,597;1,663;0,996;-3,211;27,152;0,000;261,540;Inf;269,000;260,000;1,140;2,846;2,984;24,941
7840,000;2,715;0,709;-34,202;3,132;9,566;5,230;37,103;4,913;-6,369;-2,760;0,000;38,837;39,626;9,731;3,191;1,787;0,627;1,605;0,940;-3,203;27,153;0,000;261,340;Inf;269,000;260,000;1,286;2,843;3,060;24,980
7840,500;2,715;0,709;-34,202;3,132;9,566;5,230;37,103;4,913;-6,369;-2,760;0,000;38,800;39,600;9,731;3,191;1,874;0,984;1,677;0,973;-3,203;27,153;0,000;261,340;Inf;268,000;260,000;1,240;2,841;3,077;25,025
7841,000;2,929;0,742;-35,026;3,138;9,546;5,230;37,103;4,913;-6,369;-2,760;0,000;38,800;39,600;9,639;3,108;1,918;0,138;1,636;0,887;-3,203;27,153;0,000;261,340;Inf;268,000;260,000;1,377;2,839;2,990;25,067
7841,500;2,929;0,742;-35,026;3,138;9,546;5,230;37,103;4,913;-6,369;-2,760;0,000;38,800;39,600;9,639;3,108;1,972;0,387;1,715;0,875;-3,203;27,153;0,000;261,340;Inf;267,000;260,000;1,145;2,841;3,057;25,063
7842,000;2,929;0,742;-35,026;3,138;9,546;5,230;37,103;4,913;-6,369;-2,760;0,000;38,800;39,600;9,639;3,108;1,923;0,580;1,732;0,803;-3,203;27,153;0,000;260,940;Inf;267,000;260,000;1,237;2,842;3,012;25,041
7842,500;2,929;0,742;-35,026;3,138;9,546;5,230;37,103;4,913;-6,369;-2,760;0,000;38,800;39,600;9,639;3,108;1,894;0,502;1,706;1,018;-3,203;27,153;0,000;260,940;Inf;267,000;260,000;1,260;2,844;3,025;25,020
7843,000;2,929;0,742;-35,026;3,138;9,546;5,230;37,103;4,913;-6,369;-2,760;0,000;38,800;39,600;9,639;3,108;1,683;0,434;1,558;0,630;-3,203;27,153;0,000;259,140;Inf;267,000;260,000;1,280;2,845;3,064;25,026
7843,500;2,929;0,742;-35,026;3,138;9,546;5,235;37,089;4,946;-6,351;-2,775;0,000;38,849;39,630;9,639;3,108;1,789;0,381;1,602;0,949;-3,205;27,149;0,000;259,140;Inf;267,000;260,000;1,076;2,846;2,995;25,039
