t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7844,000;2,929;0,742;-35,026;3,138;9,546;5,235;37,089;4,946;-6,351;-2,775;0,000;38,800;39,600;9,639;3,108;1,857;0,406;1,666;1,129;-3,205;27,149;0,000;258,940;Inf;267,000;260,000;1,180;2,848;3,019;25,061
7844,500;2,950;0,721;-34,724;3,099;9,562;5,235;37,089;4,946;-6,351;-2,775;0,000;38,800;39,600;9,667;2,872;2,271;0,435;1,869;0,973;-3,205;27,149;0,000;258,940;Inf;268,000;260,000;1,264;2,849;3,012;25,054
7845,000;2,950;0,721;-34,724;3,099;9,562;5,235;37,089;4,946;-6,351;-2,775;0,000;38,800;39,600;9,667;2,872;2,067;0,520;1,802;0,975;-3,205;27,149;0,000;258,840;Inf;268,000;260,000;1,387;2,851;3,086;25,040
7845,500;2,950;0,721;-34,724;3,099;9,562;5,235;37,089;4,946;-6,351;-2,775;0,000;38,800;39,600;9,667;2,872;1,962;0,603;1,783;0,956;-3,205;27,149;0,000;258,840;Inf;269,000;260,000;1,341;2,852;3,035;25,080
7846,000;2,950;0,721;-34,724;3,099;9,562;5,235;37,089;4,946;-6,351;-2,775;0,000;38,800;39,600;9,667;2,872;2,000;0,432;1,776;0,815;-3,205;27,149;0,000;258,240;Inf;269,000;260,000;1,326;2,854;3,016;25,083
7846,500;2,950;0,721;-34,724;3,099;9,562;5,320;37,105;4,962;-6,325;-2,777;0,000;38,900;39,600;9,667;2,872;1,998;0,746;1,822;1,071;-3,217;27,159;0,000;258,240;Inf;270,000;260,000;1,410;2,857;3,081;25,113
7847,000;2,950;0,721;-34,724;3,099;9,562;5,320;37,105;4,962;-6,325;-2,777;0,000;38,900;39,600;9,667;2,872;2,097;0,685;1,861;1,025;-3,217;27,159;0,000;258,340;Inf;270,000;260,000;1,410;2,857;3,079;25,108
7847,500;3,083;0,757;-35,209;3,040;9,590;5,320;37,105;4,962;-6,325;-2,777;0,000;38,900;39,600;9,696;3,196;2,076;0,580;1,850;0,999;-3,217;27,159;0,000;258,340;Inf;271,000;260,000;1,417;2,859;3,071;25,098
7848,000;3,083;0,757;-35,209;3,040;9,590;5,320;37,105;4,962;-6,325;-2,777;0,000;38,900;39,600;9,696;3,196;2,100;0,316;1,567;0,738;-3,217;27,159;0,000;257,940;Inf;271,000;260,000;1,376;2,862;3,069;25,176
7848,500;3,083;0,757;-35,209;3,040;9,590;5,320;37,105;4,962;-6,325;-2,777;0,000;38,900;39,600;9,696;3,196;1,931;0,587;1,635;0,851;-3,217;27,159;0,000;257,940;Inf;272,000;260,000;1,180;2,866;3,078;25,202
7849,000;3,083;0,757;-35,209;3,040;9,590;5,320;37,105;4,962;-6,325;-2,777;0,000;38,900;39,600;9,696;3,196;1,697;0,183;1,551;0,634;-3,217;27,159;0,000;261,040;Inf;272,000;260,000;1,251;2,869;3,012;25,255
7849,500;3,083;0,757;-35,209;3,040;9,590;5,259;37,125;4,927;-6,302;-2,803;0,000;38,866;39,654;9,696;3,196;1,868;0,515;1,681;0,908;-3,232;27,155;0,000;261,040;Inf;271,000;260,000;1,016;2,873;3,025;25,350
7850,000;3,083;0,757;-35,209;3,040;9,590;5,259;37,125;4,927;-6,302;-2,803;0,000;38,900;39,700;9,696;3,196;1,891;0,805;1,775;0,971;-3,232;27,155;0,000;261,140;Inf;271,000;260,000;1,243;2,876;3,033;25,424
7850,500;3,083;0,757;-35,209;3,040;9,590;5,259;37,125;4,927;-6,302;-2,803;0,000;38,900;39,700;9,696;3,196;1,615;0,803;1,536;0,866;-3,232;27,155;0,000;261,140;Inf;270,000;260,000;1,361;2,880;3,128;25,509
7851,000;2,768;0,763;-34,018;3,175;9,519;5,259;37,125;4,927;-6,302;-2,803;0,000;38,900;39,700;9,663;3,048;1,817;0,137;1,408;0,642;-3,232;27,155;0,000;261,140;Inf;270,000;260,000;1,205;2,883;3,017;25,563
7851,500;2,768;0,763;-34,018;3,175;9,519;5,259;37,125;4,927;-6,302;-2,803;0,000;38,900;39,700;9,663;3,048;1,753;0,760;1,605;0,840;-3,232;27,155;0,000;261,140;Inf;269,000;260,000;1,001;2,881;3,067;25,495
7852,000;2,768;0,763;-34,018;3,175;9,519;5,259;37,125;4,927;-6,302;-2,803;0,000;38,900;39,700;9,663;3,048;1,981;0,876;1,736;1,162;-3,232;27,155;0,000;261,440;Inf;269,000;260,000;1,240;2,879;3,077;25,470
7852,500;2,768;0,763;-34,018;3,175;9,519;5,259;37,125;4,927;-6,302;-2,803;0,000;38,900;39,700;9,663;3,048;1,962;0,943;1,808;1,065;-3,232;27,155;0,000;261,440;Inf;268,000;260,000;1,439;2,878;3,069;25,543
7853,000;2,768;0,763;-34,018;3,175;9,519;5,250;37,094;4,905;-6,300;-2,789;0,000;38,881;39,661;9,663;3,048;2,049;0,580;1,846;1,232;-3,221;27,153;0,000;261,440;Inf;268,000;260,000;1,445;2,876;3,136;25,541
7853,500;2,768;0,763;-34,018;3,175;9,519;5,250;37,094;4,905;-6,300;-2,789;0,000;38,900;39,700;9,663;3,048;2,037;0,811;1,872;0,987;-3,221;27,153;0,000;261,440;Inf;267,000;260,000;1,427;2,874;3,130;25,566
7854,000;3,354;0,838;-34,899;3,038;9,514;5,250;37,094;4,905;-6,300;-2,789;0,000;38,900;39,700;9,697;3,132;2,063;0,621;1,847;1,156;-3,221;27,153;0,000;260,740;Inf;267,000;260,000;1,427;2,872;3,105;25,585
7854,500;3,354;0,838;-34,899;3,038;9,514;5,250;37,094;4,905;-6,300;-2,789;0,000;38,900;39,700;9,697;3,132;2,122;0,789;1,885;1,010;-3,221;27,153;0,000;260,740;Inf;267,000;260,000;1,422;2,880;3,168;25,576
7855,000;3,354;0,838;-34,899;3,038;9,514;5,250;37,094;4,905;-6,300;-2,789;0,000;38,900;39,700;9,697;3,132;2,053;0,744;1,878;1,146;-3,221;27,153;0,000;258,240;Inf;267,000;260,000;1,451;2,888;3,136;25,651
7855,500;3,354;0,838;-34,899;3,038;9,514;5,250;37,094;4,905;-6,300;-2,789;0,000;38,900;39,700;9,697;3,132;1,795;0,280;1,663;0,665;-3,221;27,153;0,000;258,240;Inf;268,000;260,000;1,455;2,895;3,105;25,650
7856,000;3,354;0,838;-34,899;3,038;9,514;5,224;37,124;4,902;-6,253;-2,792;0,000;38,888;39,678;9,697;3,132;1,826;0,389;1,642;0,941;-3,230;27,160;0,000;258,240;Inf;268,000;260,000;1,101;2,903;3,112;25,618
7856,500;3,354;0,838;-34,899;3,038;9,514;5,224;37,124;4,902;-6,253;-2,792;0,000;38,900;39,700;9,697;3,132;1,815;0,312;1,500;0,645;-3,230;27,160;0,000;258,240;Inf;269,000;260,000;1,199;2,910;3,030;25,649
7857,000;3,354;0,838;-34,899;3,038;9,514;5,224;37,124;4,902;-6,253;-2,792;0,000;38,900;39,700;9,697;3,132;1,926;0,360;1,681;1,004;-3,230;27,160;0,000;258,140;Inf;269,000;260,000;1,068;2,918;3,051;25,677
7857,500;2,229;0,561;-34,277;3,178;9,584;5,224;37,124;4,902;-6,253;-2,792;0,000;38,900;39,700;9,688;2,971;1,933;0,628;1,689;0,889;-3,230;27,160;0,000;258,140;Inf;270,000;260,000;1,243;2,925;3,043;25,672
7858,000;2,229;0,561;-34,277;3,178;9,584;5,224;37,124;4,902;-6,253;-2,792;0,000;38,900;39,700;9,688;2,971;1,810;0,851;1,716;0,886;-3,230;27,160;0,000;257,640;Inf;270,000;260,000;1,285;2,913;3,107;25,671
7858,500;2,229;0,561;-34,277;3,178;9,584;5,224;37,124;4,902;-6,253;-2,792;0,000;38,900;39,700;9,688;2,971;1,947;0,269;1,624;0,803;-3,230;27,160;0,000;257,640;Inf;271,000;260,000;1,316;2,902;3,050;25,658
7859,000;2,229;0,561;-34,277;3,178;9,584;5,224;37,124;4,902;-6,253;-2,792;0,000;38,900;39,700;9,688;2,971;2,008;0,574;1,750;0,959;-3,230;27,160;0,000;259,540;Inf;271,000;260,000;1,161;2,891;3,101;25,678
7859,500;2,229;0,561;-34,277;3,178;9,584;5,258;37,123;4,906;-6,249;-2,793;0,000;38,901;39,672;9,688;2,971;2,004;0,878;1,818;1,243;-3,211;27,161;0,000;259,540;Inf;271,000;260,000;1,323;2,880;3,092;25,668
7860,000;2,229;0,561;-34,277;3,178;9,584;5,258;37,123;4,906;-6,249;-2,793;0,000;38,900;39,700;9,688;2,971;2,052;0,656;1,881;1,162;-3,211;27,161;0,000;259,340;Inf;271,000;260,000;1,486;2,870;3,139;25,629
7860,500;3,249;0,777;-35,209;3,104;9,656;5,258;37,123;4,906;-6,249;-2,793;0,000;38,900;39,700;9,552;3,206;2,082;0,809;1,809;0,984;-3,211;27,161;0,000;259,340;Inf;271,000;260,000;1,438;2,859;3,146;25,592
7861,000;3,249;0,777;-35,209;3,104;9,656;5,258;37,123;4,906;-6,249;-2,793;0,000;38,900;39,700;9,552;3,206;2,044;1,081;1,922;1,305;-3,211;27,161;0,000;259,640;Inf;271,000;260,000;1,421;2,865;3,121;25,584
7861,500;3,249;0,777;-35,209;3,104;9,656;5,258;37,123;4,906;-6,249;-2,793;0,000;38,900;39,700;9,552;3,206;2,096;0,756;1,895;1,075;-3,211;27,161;0,000;259,640;Inf;271,000;260,000;1,588;2,872;3,173;25,567
7862,000;3,249;0,777;-35,209;3,104;9,656;5,258;37,123;4,906;-6,249;-2,793;0,000;38,900;39,700;9,552;3,206;2,154;0,542;1,747;1,006;-3,211;27,161;0,000;261,040;Inf;271,000;260,000;1,456;2,878;3,154;25,548
7862,500;3,249;0,777;-35,209;3,104;9,656;5,261;37,097;4,898;-6,235;-2,764;0,000;38,907;39,668;9,552;3,206;1,929;0,689;1,799;0,859;-3,211;27,166;0,000;261,040;Inf;270,000;260,000;1,362;2,884;3,181;25,467
7863,000;3,249;0,777;-35,209;3,104;9,656;5,261;37,097;4,898;-6,235;-2,764;0,000;38,900;39,700;9,552;3,206;2,042;0,514;1,792;1,183;-3,211;27,166;0,000;261,540;Inf;270,000;260,000;1,319;2,890;3,163;25,453
7863,500;3,249;0,777;-35,209;3,104;9,656;5,261;37,097;4,898;-6,235;-2,764;0,000;38,900;39,700;9,552;3,206;2,029;0,515;1,850;1,137;-3,211;27,166;0,000;261,540;Inf;269,000;260,000;1,383;2,896;3,135;25,349
7864,000;3,735;0,876;-35,209;3,078;9,599;5,261;37,097;4,898;-6,235;-2,764;0,000;38,900;39,700;9,608;3,135;2,173;0,512;1,899;1,159;-3,211;27,166;0,000;261,340;Inf;269,000;260,000;1,383;2,902;3,203;25,295
7864,500;3,735;0,876;-35,209;3,078;9,599;5,261;37,097;4,898;-6,235;-2,764;0,000;38,900;39,700;9,608;3,135;2,043;0,885;1,896;0,954;-3,211;27,166;0,000;261,340;Inf;268,000;260,000;1,436;2,915;3,146;25,496
7865,000;3,735;0,876;-35,209;3,078;9,599;5,261;37,097;4,898;-6,235;-2,764;0,000;38,900;39,700;9,608;3,135;2,161;0,888;1,977;1,105;-3,211;27,166;0,000;259,540;Inf;268,000;260,000;1,445;2,929;3,168;25,572
7865,500;3,735;0,876;-35,209;3,078;9,599;5,261;37,097;4,898;-6,235;-2,764;0,000;38,900;39,700;9,608;3,135;2,022;0,503;1,842;0,919;-3,211;27,166;0,000;259,540;Inf;268,000;260,000;1,533;2,942;3,131;25,584
7866,000;3,735;0,876;-35,209;3,078;9,599;5,288;37,101;4,929;-6,202;-2,773;0,000;38,929;39,720;9,608;3,135;1,997;0,587;1,861;0,981;-3,203;27,173;0,000;260,140;Inf;268,000;260,000;1,321;2,955;3,127;25,607
7866,500;3,735;0,876;-35,209;3,078;9,599;5,288;37,101;4,929;-6,202;-2,773;0,000;38,900;39,700;9,608;3,135;2,135;0,597;1,843;1,019;-3,203;27,173;0,000;260,140;Inf;268,000;260,000;1,356;2,968;3,174;25,556
7867,000;2,720;0,732;-34,006;3,111;9,626;5,288;37,101;4,929;-6,202;-2,773;0,000;38,900;39,700;9,645;3,011;2,074;1,038;1,925;1,113;-3,203;27,173;0,000;260,240;Inf;268,000;260,000;1,398;2,980;3,194;25,512
7867,500;2,720;0,732;-34,006;3,111;9,626;5,288;37,101;4,929;-6,202;-2,773;0,000;38,900;39,700;9,645;3,011;2,104;0,619;1,813;0,831;-3,203;27,173;0,000;260,240;Inf;268,000;260,000;1,537;2,976;3,153;25,526
7868,000;2,720;0,732;-34,006;3,111;9,626;5,288;37,101;4,929;-6,202;-2,773;0,000;38,900;39,700;9,645;3,011;1,930;0,312;1,733;0,901;-3,203;27,173;0,000;258,640;Inf;268,000;260,000;1,342;2,972;3,156;25,492
7868,500;2,720;0,732;-34,006;3,111;9,626;5,288;37,101;4,929;-6,202;-2,773;0,000;38,900;39,700;9,645;3,011;2,004;0,931;1,870;0,987;-3,203;27,173;0,000;258,640;Inf;269,000;260,000;1,219;2,968;3,221;25,551
7869,000;2,720;0,732;-34,006;3,111;9,626;5,325;37,134;4,916;-6,172;-2,764;0,000;38,939;39,767;9,645;3,011;2,107;0,483;1,802;1,007;-3,197;27,172;0,000;258,840;Inf;269,000;260,000;1,448;2,964;3,197;25,531
7869,500;2,720;0,732;-34,006;3,111;9,626;5,325;37,134;4,916;-6,172;-2,764;0,000;38,900;39,800;9,645;3,011;2,008;0,855;1,837;0,996;-3,197;27,172;0,000;258,840;Inf;270,000;260,000;1,350;2,960;3,174;25,575
7870,000;2,720;0,732;-34,006;3,111;9,626;5,325;37,134;4,916;-6,172;-2,764;0,000;38,900;39,800;9,645;3,011;1,884;0,640;1,695;0,783;-3,197;27,172;0,000;258,440;Inf;270,000;260,000;1,424;2,956;3,194;25,629
7870,500;2,648;0,688;-34,640;3,137;9,644;5,325;37,134;4,916;-6,172;-2,764;0,000;38,900;39,800;9,586;3,026;1,900;0,962;1,815;1,091;-3,197;27,172;0,000;258,440;Inf;271,000;260,000;1,251;2,952;3,148;25,702
7871,000;2,648;0,688;-34,640;3,137;9,644;5,325;37,134;4,916;-6,172;-2,764;0,000;38,900;39,800;9,586;3,026;1,760;0,552;1,686;1,027;-3,197;27,172;0,000;258,040;Inf;271,000;260,000;1,442;2,947;3,145;25,618
7871,500;2,648;0,688;-34,640;3,137;9,644;5,325;37,134;4,916;-6,172;-2,764;0,000;38,900;39,800;9,586;3,026;2,130;0,431;1,833;1,001;-3,197;27,172;0,000;258,040;Inf;272,000;260,000;1,256;2,942;3,166;25,620
7872,000;2,648;0,688;-34,640;3,137;9,644;5,325;37,134;4,916;-6,172;-2,764;0,000;38,900;39,800;9,586;3,026;1,988;0,957;1,836;1,060;-3,197;27,172;0,000;260,240;Inf;272,000;260,000;1,349;2,937;3,188;25,606
7872,500;2,648;0,688;-34,640;3,137;9,644;5,276;37,117;4,911;-6,178;-2,780;0,000;38,947;39,779;9,586;3,026;2,243;0,548;1,905;1,077;-3,212;27,171;0,000;260,240;Inf;272,000;260,000;1,460;2,932;3,161;25,657
7873,000;2,648;0,688;-34,640;3,137;9,644;5,276;37,117;4,911;-6,178;-2,780;0,000;38,900;39,800;9,586;3,026;2,265;0,856;2,023;1,223;-3,212;27,171;0,000;260,340;Inf;272,000;260,000;1,443;2,928;3,191;25,742
7873,500;2,998;0,771;-34,764;3,156;9,487;5,276;37,117;4,911;-6,178;-2,780;0,000;38,900;39,800;9,665;3,082;2,317;1,060;2,089;1,411;-3,212;27,171;0,000;260,340;Inf;272,000;260,000;1,592;2,923;3,205;25,741
7874,000;2,998;0,771;-34,764;3,156;9,487;5,276;37,117;4,911;-6,178;-2,780;0,000;38,900;39,800;9,665;3,082;1,964;0,666;1,843;0,916;-3,212;27,171;0,000;260,040;Inf;272,000;260,000;1,719;2,924;3,222;25,780
7874,500;2,998;0,771;-34,764;3,156;9,487;5,276;37,117;4,911;-6,178;-2,780;0,000;38,900;39,800;9,665;3,082;2,166;0,745;1,912;1,076;-3,212;27,171;0,000;260,040;Inf;272,000;260,000;1,347;2,926;3,257;25,785
7875,000;2,998;0,771;-34,764;3,156;9,487;5,276;37,117;4,911;-6,178;-2,780;0,000;38,900;39,800;9,665;3,082;2,076;0,930;1,930;1,083;-3,212;27,171;0,000;261,940;Inf;272,000;260,000;1,475;2,927;3,191;25,712
7875,500;2,998;0,771;-34,764;3,156;9,487;5,229;37,114;4,901;-6,159;-2,778;0,000;38,942;39,751;9,665;3,082;1,904;0,705;1,744;0,805;-3,213;27,167;0,000;261,940;Inf;271,000;260,000;1,505;2,928;3,198;25,716
7876,000;2,998;0,771;-34,764;3,156;9,487;5,229;37,114;4,901;-6,159;-2,778;0,000;38,900;39,800;9,665;3,082;1,973;0,469;1,631;0,978;-3,213;27,167;0,000;262,140;Inf;271,000;260,000;1,289;2,929;3,209;25,757
7876,500;2,686;0,625;-35,209;3,122;9,669;5,229;37,114;4,901;-6,159;-2,778;0,000;38,900;39,800;9,445;3,149;1,889;0,732;1,773;0,918;-3,213;27,167;0,000;262,140;Inf;270,000;260,000;1,263;2,930;3,208;25,790
7877,000;2,686;0,625;-35,209;3,122;9,669;5,229;37,114;4,901;-6,159;-2,778;0,000;38,900;39,800;9,445;3,149;1,969;0,557;1,776;0,740;-3,213;27,167;0,000;262,640;Inf;270,000;260,000;1,328;2,926;3,170;25,827
7877,500;2,686;0,625;-35,209;3,122;9,669;5,229;37,114;4,901;-6,159;-2,778;0,000;38,900;39,800;9,445;3,149;1,883;0,293;1,643;0,895;-3,213;27,167;0,000;262,640;Inf;269,000;260,000;1,261;2,922;3,169;25,827
7878,000;2,686;0,625;-35,209;3,122;9,669;5,229;37,114;4,901;-6,159;-2,778;0,000;38,900;39,800;9,445;3,149;1,954;0,967;1,832;1,220;-3,213;27,167;0,000;261,840;Inf;269,000;260,000;1,178;2,918;3,252;25,789
7878,500;2,686;0,625;-35,209;3,122;9,669;5,229;37,114;4,901;-6,159;-2,778;0,000;38,900;39,800;9,445;3,149;2,112;0,866;1,883;1,030;-3,213;27,167;0,000;261,840;Inf;268,000;260,000;1,493;2,915;3,241;25,730
7879,000;2,686;0,625;-35,209;3,122;9,669;5,236;37,134;4,926;-6,136;-2,735;0,000;38,964;39,789;9,445;3,149;2,283;0,658;1,885;1,148;-3,202;27,182;0,000;262,040;Inf;268,000;260,000;1,472;2,911;3,278;25,704
7879,500;2,686;0,625;-35,209;3,122;9,669;5,236;37,134;4,926;-6,136;-2,735;0,000;39,000;39,800;9,445;3,149;2,105;1,027;1,981;1,139;-3,202;27,182;0,000;262,040;Inf;267,000;260,000;1,493;2,907;3,274;25,651
7880,000;3,319;0,804;-35,209;3,124;9,568;5,236;37,134;4,926;-6,136;-2,735;0,000;39,000;39,800;9,546;3,179;2,122;0,686;1,892;1,258;-3,202;27,182;0,000;261,740;Inf;267,000;260,000;1,563;2,904;3,273;25,610
7880,500;3,319;0,804;-35,209;3,124;9,568;5,236;37,134;4,926;-6,136;-2,735;0,000;39,000;39,800;9,546;3,179;2,178;0,856;1,980;1,056;-3,202;27,182;0,000;261,740;Inf;266,000;260,000;1,490;2,910;3,251;25,599
7881,000;3,319;0,804;-35,209;3,124;9,568;5,236;37,134;4,926;-6,136;-2,735;0,000;39,000;39,800;9,546;3,179;2,177;0,747;1,923;1,204;-3,202;27,182;0,000;257,240;Inf;266,000;260,000;1,517;2,917;3,305;25,532
7881,500;3,319;0,804;-35,209;3,124;9,568;5,236;37,134;4,926;-6,136;-2,735;0,000;39,000;39,800;9,546;3,179;2,093;0,867;1,941;1,061;-3,202;27,182;0,000;257,240;Inf;267,000;260,000;1,513;2,924;3,258;25,485
7882,000;3,319;0,804;-35,209;3,124;9,568;5,257;37,116;4,924;-6,118;-2,739;0,000;38,966;39,784;9,546;3,179;2,023;0,570;1,850;1,086;-3,218;27,180;0,000;258,340;Inf;267,000;260,000;1,490;2,930;3,235;25,445
7882,500;3,319;0,804;-35,209;3,124;9,568;5,257;37,116;4,924;-6,118;-2,739;0,000;39,000;39,800;9,546;3,179;2,087;0,297;1,652;0,724;-3,218;27,180;0,000;258,340;Inf;268,000;260,000;1,382;2,937;3,269;25,479
7883,000;2,746;0,733;-34,321;3,170;9,563;5,257;37,116;4,924;-6,118;-2,739;0,000;39,000;39,800;9,707;3,199;1,933;0,992;1,819;1,050;-3,218;27,180;0,000;258,840;Inf;268,000;260,000;1,190;2,943;3,245;25,440
7883,500;2,746;0,733;-34,321;3,170;9,563;5,257;37,116;4,924;-6,118;-2,739;0,000;39,000;39,800;9,707;3,199;1,865;0,430;1,716;0,645;-3,218;27,180;0,000;258,840;Inf;269,000;260,000;1,449;2,940;3,202;25,463
7884,000;2,746;0,733;-34,321;3,170;9,563;5,257;37,116;4,924;-6,118;-2,739;0,000;39,000;39,800;9,707;3,199;1,849;0,377;1,598;0,737;-3,218;27,180;0,000;258,740;Inf;269,000;260,000;1,164;2,936;3,202;25,437
7884,500;2,746;0,733;-34,321;3,170;9,563;5,257;37,116;4,924;-6,118;-2,739;0,000;39,000;39,800;9,707;3,199;1,886;0,587;1,713;0,870;-3,218;27,180;0,000;258,740;Inf;270,000;260,000;1,140;2,933;3,146;25,422
7885,000;2,746;0,733;-34,321;3,170;9,563;5,257;37,116;4,924;-6,118;-2,739;0,000;39,000;39,800;9,707;3,199;1,780;0,610;1,622;0,850;-3,218;27,180;0,000;259,340;Inf;270,000;260,000;1,264;2,930;3,150;25,469
7885,500;2,746;0,733;-34,321;3,170;9,563;5,315;37,171;4,936;-6,089;-2,742;0,000;38,977;39,760;9,707;3,199;1,876;0,733;1,700;0,899;-3,224;27,180;0,000;259,340;Inf;270,000;260,000;1,215;2,927;3,195;25,502
7886,000;2,746;0,733;-34,321;3,170;9,563;5,315;37,171;4,936;-6,089;-2,742;0,000;39,000;39,800;9,707;3,199;1,981;1,026;1,852;1,056;-3,224;27,180;0,000;259,740;Inf;270,000;260,000;1,302;2,924;3,160;25,448
7886,500;2,637;0,689;-34,536;3,149;9,552;5,315;37,171;4,936;-6,089;-2,742;0,000;39,000;39,800;9,750;3,163;2,296;0,538;1,946;1,125;-3,224;27,180;0,000;259,740;Inf;270,000;260,000;1,479;2,921;3,142;25,380
7887,000;2,637;0,689;-34,536;3,149;9,552;5,315;37,171;4,936;-6,089;-2,742;0,000;39,000;39,800;9,750;3,163;2,029;1,036;1,973;1,105;-3,224;27,180;0,000;260,040;Inf;270,000;260,000;1,476;2,917;3,207;25,351
7887,500;2,637;0,689;-34,536;3,149;9,552;5,315;37,171;4,936;-6,089;-2,742;0,000;39,000;39,800;9,750;3,163;2,203;0,431;1,874;0,986;-3,224;27,180;0,000;260,040;Inf;270,000;260,000;1,536;2,912;3,179;25,376
7888,000;2,637;0,689;-34,536;3,149;9,552;5,315;37,171;4,936;-6,089;-2,742;0,000;39,000;39,800;9,750;3,163;2,119;0,882;1,956;1,184;-3,224;27,180;0,000;261,740;Inf;270,000;260,000;1,374;2,908;3,200;25,411
7888,500;2,637;0,689;-34,536;3,149;9,552;5,250;37,113;4,881;-6,098;-2,725;0,000;38,978;39,749;9,750;3,163;2,189;0,795;1,973;1,142;-3,224;27,166;0,000;261,740;Inf;269,000;260,000;1,535;2,903;3,221;25,392
7889,000;2,637;0,689;-34,536;3,149;9,552;5,250;37,113;4,881;-6,098;-2,725;0,000;39,000;39,700;9,750;3,163;2,152;0,824;1,923;1,049;-3,224;27,166;0,000;262,040;Inf;269,000;260,000;1,525;2,899;3,196;25,435
7889,500;2,340;0,613;-33,799;3,164;9,644;5,250;37,113;4,881;-6,098;-2,725;0,000;39,000;39,700;9,837;3,035;2,180;0,516;1,944;1,125;-3,224;27,166;0,000;262,040;Inf;268,000;260,000;1,487;2,894;3,203;25,478
7890,000;2,340;0,613;-33,799;3,164;9,644;5,250;37,113;4,881;-6,098;-2,725;0,000;39,000;39,700;9,837;3,035;2,221;0,719;1,958;1,344;-3,224;27,166;0,000;261,740;Inf;268,000;260,000;1,441;2,885;3,248;25,496
7890,500;2,340;0,613;-33,799;3,164;9,644;5,250;37,113;4,881;-6,098;-2,725;0,000;39,000;39,700;9,837;3,035;2,154;1,032;2,047;1,134;-3,224;27,166;0,000;261,740;Inf;267,000;260,000;1,560;2,876;3,270;25,461
7891,000;2,340;0,613;-33,799;3,164;9,644;5,250;37,113;4,881;-6,098;-2,725;0,000;39,000;39,700;9,837;3,035;2,250;0,696;1,910;1,245;-3,224;27,166;0,000;260,640;Inf;267,000;260,000;1,592;2,868;3,262;25,411
7891,500;2,340;0,613;-33,799;3,164;9,644;5,250;37,113;4,881;-6,098;-2,725;0,000;39,000;39,700;9,837;3,035;2,196;0,963;2,021;1,357;-3,224;27,166;0,000;260,640;Inf;267,000;260,000;1,525;2,859;3,326;25,368
7892,000;2,340;0,613;-33,799;3,164;9,644;5,262;37,126;4,900;-6,071;-2,734;0,000;38,986;39,753;9,837;3,035;2,329;0,941;2,125;1,421;-3,224;27,166;0,000;260,540;Inf;267,000;260,000;1,634;2,850;3,273;25,401
7892,500;2,340;0,613;-33,799;3,164;9,644;5,262;37,126;4,900;-6,071;-2,734;0,000;39,000;39,800;9,837;3,035;2,382;0,587;2,002;0,983;-3,224;27,166;0,000;260,540;Inf;267,000;260,000;1,704;2,842;3,280;25,440
7893,000;3,008;0,724;-35,209;3,113;9,683;5,262;37,126;4,900;-6,071;-2,734;0,000;39,000;39,800;9,570;3,190;2,118;0,910;2,018;1,126;-3,224;27,166;0,000;260,640;Inf;267,000;260,000;1,489;2,834;3,324;25,460
7893,500;3,008;0,724;-35,209;3,113;9,683;5,262;37,126;4,900;-6,071;-2,734;0,000;39,000;39,800;9,570;3,190;2,190;0,658;2,002;1,224;-3,224;27,166;0,000;258,840;Inf;267,000;260,000;1,518;2,839;3,283;25,510
7894,000;3,008;0,724;-35,209;3,113;9,683;5,262;37,126;4,900;-6,071;-2,734;0,000;39,000;39,800;9,570;3,190;2,209;0,939;2,048;1,082;-3,224;27,166;0,000;258,840;Inf;267,000;260,000;1,518;2,839;3,326;25,547
7894,500;3,008;0,724;-35,209;3,113;9,683;5,262;37,126;4,900;-6,071;-2,734;0,000;39,000;39,800;9,570;3,190;2,039;0,536;1,867;1,021;-3,224;27,166;0,000;258,840;Inf;268,000;260,000;1,569;2,842;3,285;25,555
7895,000;3,008;0,724;-35,209;3,113;9,683;5,230;37,147;4,899;-6,033;-2,729;0,000;38,998;39,787;9,570;3,190;2,126;0,950;1,986;1,085;-3,230;27,162;0,000;258,540;Inf;268,000;260,000;1,366;2,845;3,273;25,553
7895,500;3,008;0,724;-35,209;3,113;9,683;5,230;37,147;4,899;-6,033;-2,729;0,000;39,000;39,800;9,570;3,190;2,173;0,466;1,905;0,913;-3,230;27,162;0,000;258,540;Inf;269,000;260,000;1,537;2,848;3,232;25,533
7896,000;2,891;0,676;-35,209;3,090;9,661;5,230;37,147;4,899;-6,033;-2,729;0,000;39,000;39,800;9,465;3,150;2,180;1,095;2,033;1,267;-3,230;27,162;0,000;258,740;Inf;269,000;260,000;1,364;2,850;3,337;25,479
7896,500;2,891;0,676;-35,209;3,090;9,661;5,230;37,147;4,899;-6,033;-2,729;0,000;39,000;39,800;9,465;3,150;2,254;0,894;2,036;1,185;-3,230;27,162;0,000;258,740;Inf;270,000;260,000;1,644;2,851;3,290;25,452
7897,000;2,891;0,676;-35,209;3,090;9,661;5,230;37,147;4,899;-6,033;-2,729;0,000;39,000;39,800;9,465;3,150;2,211;1,054;2,122;1,351;-3,230;27,162;0,000;259,840;Inf;270,000;260,000;1,592;2,852;3,371;25,415
7897,500;2,891;0,676;-35,209;3,090;9,661;5,230;37,147;4,899;-6,033;-2,729;0,000;39,000;39,800;9,465;3,150;2,338;0,824;2,111;1,341;-3,230;27,162;0,000;259,840;Inf;270,000;260,000;1,685;2,852;3,350;25,405
7898,000;2,891;0,676;-35,209;3,090;9,661;5,236;37,103;4,914;-6,033;-2,738;0,000;39,005;39,773;9,465;3,150;2,328;1,030;2,177;1,284;-3,223;27,170;0,000;260,240;Inf;270,000;260,000;1,653;2,853;3,343;25,398
7898,500;2,891;0,676;-35,209;3,090;9,661;5,236;37,103;4,914;-6,033;-2,738;0,000;39,000;39,800;9,465;3,150;2,551;0,854;2,217;1,205;-3,223;27,170;0,000;260,240;Inf;270,000;260,000;1,705;2,853;3,405;25,411
7899,000;2,891;0,676;-35,209;3,090;9,661;5,236;37,103;4,914;-6,033;-2,738;0,000;39,000;39,800;9,465;3,150;2,470;0,858;2,223;1,308;-3,223;27,170;0,000;260,340;Inf;270,000;260,000;1,707;2,854;3,377;25,399
7899,500;2,987;0,672;-35,209;3,034;9,600;5,236;37,103;4,914;-6,033;-2,738;0,000;39,000;39,800;9,612;3,146;2,320;0,888;2,175;1,294;-3,223;27,170;0,000;260,340;Inf;270,000;260,000;1,715;2,855;3,302;25,423
7900,000;2,987;0,672;-35,209;3,034;9,600;5,236;37,103;4,914;-6,033;-2,738;0,000;39,000;39,800;9,612;3,146;2,463;0,666;2,166;1,246;-3,223;27,170;0,000;260,840;Inf;270,000;260,000;1,669;2,857;3,333;25,437
7900,500;2,987;0,672;-35,209;3,034;9,600;5,236;37,103;4,914;-6,033;-2,738;0,000;39,000;39,800;9,612;3,146;2,328;1,041;2,169;1,250;-3,223;27,170;0,000;260,840;Inf;270,000;260,000;1,635;2,859;3,332;25,414
7901,000;2,987;0,672;-35,209;3,034;9,600;5,236;37,103;4,914;-6,033;-2,738;0,000;39,000;39,800;9,612;3,146;2,243;1,027;2,055;1,158;-3,223;27,170;0,000;261,340;Inf;270,000;260,000;1,697;2,861;3,359;25,441
7901,500;2,987;0,672;-35,209;3,034;9,600;5,308;37,135;4,916;-6,002;-2,725;0,000;39,012;39,786;9,612;3,146;2,230;0,656;1,972;1,084;-3,215;27,176;0,000;261,340;Inf;269,000;260,000;1,621;2,863;3,360;25,431
7902,000;2,987;0,672;-35,209;3,034;9,600;5,308;37,135;4,916;-6,002;-2,725;0,000;39,000;39,800;9,612;3,146;2,273;0,951;2,064;1,203;-3,215;27,176;0,000;260,740;Inf;269,000;260,000;1,485;2,865;3,357;25,381
7902,500;3,157;0,754;-35,209;3,092;9,592;5,308;37,135;4,916;-6,002;-2,725;0,000;39,000;39,800;9,683;3,191;2,376;0,873;2,021;1,371;-3,215;27,176;0,000;260,740;Inf;269,000;260,000;1,623;2,867;3,393;25,332
7903,000;3,157;0,754;-35,209;3,092;9,592;5,308;37,135;4,916;-6,002;-2,725;0,000;39,000;39,800;9,683;3,191;2,306;0,977;2,094;1,248;-3,215;27,176;0,000;261,740;Inf;269,000;260,000;1,660;2,872;3,403;25,299
7903,500;3,157;0,754;-35,209;3,092;9,592;5,308;37,135;4,916;-6,002;-2,725;0,000;39,000;39,800;9,683;3,191;2,334;1,272;2,193;1,504;-3,215;27,176;0,000;261,740;Inf;268,000;260,000;1,656;2,877;3,465;25,234
7904,000;3,157;0,754;-35,209;3,092;9,592;5,308;37,135;4,916;-6,002;-2,725;0,000;39,000;39,800;9,683;3,191;2,578;1,015;2,254;1,658;-3,215;27,176;0,000;260,340;Inf;268,000;260,000;1,826;2,881;3,444;25,263
7904,500;3,157;0,754;-35,209;3,092;9,592;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,854;9,683;3,191;2,639;0,937;2,314;1,415;-3,232;27,160;0,000;260,340;Inf;268,000;260,000;1,876;2,886;3,545;25,251
7905,000;3,157;0,754;-35,209;3,092;9,592;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,900;9,683;3,191;2,526;1,227;2,361;1,521;-3,232;27,160;0,000;260,540;Inf;268,000;260,000;1,826;2,890;3,443;25,285
7905,500;3,157;0,754;-35,209;3,092;9,592;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,900;9,683;3,191;2,652;1,090;2,381;1,736;-3,232;27,160;0,000;260,540;Inf;268,000;260,000;1,909;2,895;3,486;25,210
7906,000;3,256;0,766;-35,209;3,074;9,632;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,900;9,439;3,054;2,578;1,373;2,426;1,615;-3,232;27,160;0,000;260,040;Inf;268,000;260,000;1,965;2,899;3,538;25,192
7906,500;3,256;0,766;-35,209;3,074;9,632;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,900;9,439;3,054;2,743;1,296;2,498;1,734;-3,232;27,160;0,000;260,040;Inf;268,000;260,000;1,998;2,905;3,503;25,192
7907,000;3,256;0,766;-35,209;3,074;9,632;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,900;9,439;3,054;2,656;0,954;2,459;1,617;-3,232;27,160;0,000;259,340;Inf;268,000;260,000;2,068;2,910;3,557;25,202
7907,500;3,256;0,766;-35,209;3,074;9,632;5,248;37,082;4,897;-6,007;-2,729;0,000;39,000;39,900;9,439;3,054;2,599;1,360;2,457;1,550;-3,232;27,160;0,000;259,340;Inf;268,000;260,000;1,922;2,916;3,542;25,184
7908,000;3,256;0,766;-35,209;3,074;9,632;5,190;37,108;4,875;-5,965;-2,736;0,000;39,013;39,821;9,439;3,054;2,592;0,756;2,385;1,479;-3,225;27,171;0,000;257,640;Inf;268,000;260,000;1,991;2,922;3,486;25,150
7908,500;3,256;0,766;-35,209;3,074;9,632;5,190;37,108;4,875;-5,965;-2,736;0,000;39,000;39,800;9,439;3,054;2,469;0,778;2,226;1,137;-3,225;27,171;0,000;257,640;Inf;269,000;260,000;1,803;2,927;3,467;25,153
7909,000;2,755;0,635;-35,209;3,101;9,624;5,190;37,108;4,875;-5,965;-2,736;0,000;39,000;39,800;9,597;3,172;2,404;0,840;2,217;1,370;-3,225;27,171;0,000;259,540;Inf;269,000;260,000;1,652;2,933;3,500;25,145
7909,500;2,755;0,635;-35,209;3,101;9,624;5,190;37,108;4,875;-5,965;-2,736;0,000;39,000;39,800;9,597;3,172;2,372;1,131;2,236;1,292;-3,225;27,171;0,000;259,540;Inf;269,000;260,000;1,708;2,930;3,471;25,103
7910,000;2,755;0,635;-35,209;3,101;9,624;5,190;37,108;4,875;-5,965;-2,736;0,000;39,000;39,800;9,597;3,172;2,508;0,919;2,225;1,431;-3,225;27,171;0,000;260,340;Inf;269,000;260,000;1,758;2,927;3,470;25,051
7910,500;2,755;0,635;-35,209;3,101;9,624;5,190;37,108;4,875;-5,965;-2,736;0,000;39,000;39,800;9,597;3,172;2,428;0,875;2,258;1,377;-3,225;27,171;0,000;260,340;Inf;269,000;260,000;1,771;2,924;3,499;24,929
7911,000;2,755;0,635;-35,209;3,101;9,624;5,231;37,160;4,871;-5,928;-2,761;0,000;39,017;39,777;9,597;3,172;2,531;0,970;2,297;1,474;-3,225;27,170;0,000;259,740;Inf;269,000;260,000;1,734;2,921;3,575;24,901
7911,500;2,755;0,635;-35,209;3,101;9,624;5,231;37,160;4,871;-5,928;-2,761;0,000;39,000;39,800;9,597;3,172;2,510;1,355;2,339;1,556;-3,225;27,170;0,000;259,740;Inf;269,000;260,000;1,940;2,916;3,553;24,909
7912,000;2,755;0,635;-35,209;3,101;9,624;5,231;37,160;4,871;-5,928;-2,761;0,000;39,000;39,800;9,597;3,172;2,551;1,159;2,300;1,566;-3,225;27,170;0,000;259,740;Inf;269,000;260,000;1,940;2,916;3,606;24,902
7912,500;2,733;0,677;-34,321;3,124;9,588;5,231;37,160;4,871;-5,928;-2,761;0,000;39,000;39,800;9,701;2,931;2,518;1,547;2,428;1,639;-3,225;27,170;0,000;259,740;Inf;269,000;260,000;1,894;2,913;3,634;24,885
7913,000;2,733;0,677;-34,321;3,124;9,588;5,231;37,160;4,871;-5,928;-2,761;0,000;39,000;39,800;9,701;2,931;2,704;1,263;2,454;1,990;-3,225;27,170;0,000;259,840;Inf;269,000;260,000;2,033;2,910;3,595;24,883
7913,500;2,733;0,677;-34,321;3,124;9,588;5,231;37,160;4,871;-5,928;-2,761;0,000;39,000;39,800;9,701;2,931;2,785;0,967;2,422;1,694;-3,225;27,170;0,000;259,840;Inf;269,000;260,000;2,103;2,907;3,669;24,849
7914,000;2,733;0,677;-34,321;3,124;9,588;5,231;37,160;4,871;-5,928;-2,761;0,000;39,000;39,800;9,701;2,931;2,884;1,359;2,604;1,686;-3,225;27,170;0,000;259,640;Inf;269,000;260,000;1,967;2,904;3,644;24,888
7914,500;2,733;0,677;-34,321;3,124;9,588;5,246;37,109;4,904;-5,921;-2,748;0,000;39,019;39,800;9,701;2,931;2,815;1,134;2,535;1,729;-3,232;27,170;0,000;259,640;Inf;269,000;260,000;2,133;2,902;3,637;24,864
7915,000;2,733;0,677;-34,321;3,124;9,588;5,246;37,109;4,904;-5,921;-2,748;0,000;39,000;39,800;9,701;2,931;2,832;1,087;2,459;1,611;-3,232;27,170;0,000;259,640;Inf;269,000;260,000;2,053;2,899;3,662;24,858
7915,500;3,532;0,855;-35,209;3,019;9,563;5,246;37,109;4,904;-5,921;-2,748;0,000;39,000;39,800;9,683;3,166;2,728;1,015;2,525;1,474;-3,232;27,170;0,000;259,640;Inf;269,000;260,000;1,997;2,896;3,622;24,866
7916,000;3,532;0,855;-35,209;3,019;9,563;5,246;37,109;4,904;-5,921;-2,748;0,000;39,000;39,800;9,683;3,166;2,768;1,060;2,521;1,691;-3,232;27,170;0,000;260,240;Inf;269,000;260,000;1,936;2,907;3,630;24,878
7916,500;3,532;0,855;-35,209;3,019;9,563;5,246;37,109;4,904;-5,921;-2,748;0,000;39,000;39,800;9,683;3,166;2,630;1,141;2,461;1,437;-3,232;27,170;0,000;260,240;Inf;269,000;260,000;2,010;2,917;3,662;24,897
7917,000;3,532;0,855;-35,209;3,019;9,563;5,246;37,109;4,904;-5,921;-2,748;0,000;39,000;39,800;9,683;3,166;2,516;0,840;2,288;1,241;-3,232;27,170;0,000;259,840;Inf;269,000;260,000;1,917;2,927;3,643;24,903
7917,500;3,532;0,855;-35,209;3,019;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,028;39,798;9,683;3,166;2,515;0,811;2,173;1,008;-3,233;27,163;0,000;259,840;Inf;269,000;260,000;1,721;2,937;3,653;24,910
7918,000;3,532;0,855;-35,209;3,019;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,000;39,800;9,683;3,166;2,312;0,914;2,130;1,490;-3,233;27,163;0,000;260,540;Inf;269,000;260,000;1,627;2,947;3,629;24,901
7918,500;3,032;0,833;-33,703;3,132;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,000;39,800;9,717;3,068;2,293;1,331;2,083;1,384;-3,233;27,163;0,000;260,540;Inf;269,000;260,000;1,712;2,956;3,637;24,915
7919,000;3,032;0,833;-33,703;3,132;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,000;39,800;9,717;3,068;2,342;1,171;2,210;1,329;-3,233;27,163;0,000;260,040;Inf;269,000;260,000;1,773;2,957;3,601;24,955
7919,500;3,032;0,833;-33,703;3,132;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,000;39,800;9,717;3,068;2,456;0,996;2,211;1,500;-3,233;27,163;0,000;260,040;Inf;269,000;260,000;1,763;2,959;3,596;24,992
7920,000;3,032;0,833;-33,703;3,132;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,000;39,800;9,717;3,068;2,360;1,038;2,223;1,318;-3,233;27,163;0,000;260,040;Inf;269,000;260,000;1,791;2,960;3,590;25,076
7920,500;3,032;0,833;-33,703;3,132;9,563;5,274;37,166;4,938;-5,862;-2,763;0,000;39,000;39,800;9,717;3,068;2,656;1,062;2,340;1,538;-3,233;27,163;0,000;260,040;Inf;269,000;260,000;1,735;2,961;3,686;25,107
7921,000;3,032;0,833;-33,703;3,132;9,563;5,281;37,182;4,881;-5,857;-2,763;0,000;39,038;39,802;9,717;3,068;2,530;0,903;2,337;1,517;-3,233;27,166;0,000;260,140;Inf;269,000;260,000;1,899;2,962;3,534;25,108
7921,500;3,032;0,833;-33,703;3,132;9,563;5,281;37,182;4,881;-5,857;-2,763;0,000;39,000;39,800;9,717;3,068;2,495;0,905;2,278;1,197;-3,233;27,166;0,000;260,140;Inf;269,000;260,000;1,822;2,963;3,580;25,055
7922,000;2,211;0,630;-33,032;3,080;9,548;5,281;37,182;4,881;-5,857;-2,763;0,000;39,000;39,800;9,806;3,137;2,229;0,885;2,046;1,103;-3,233;27,166;0,000;260,040;Inf;269,000;260,000;1,719;2,964;3,557;25,054
7922,500;2,211;0,630;-33,032;3,080;9,548;5,281;37,182;4,881;-5,857;-2,763;0,000;39,000;39,800;9,806;3,137;2,261;0,903;2,086;1,269;-3,233;27,166;0,000;260,040;Inf;269,000;260,000;1,566;2,952;3,492;25,072
7923,000;2,211;0,630;-33,032;3,080;9,548;5,281;37,182;4,881;-5,857;-2,763;0,000;39,000;39,800;9,806;3,137;2,292;1,319;2,193;1,336;-3,233;27,166;0,000;259,540;Inf;269,000;260,000;1,630;2,940;3,548;25,098
7923,500;2,211;0,630;-33,032;3,080;9,548;5,281;37,182;4,881;-5,857;-2,763;0,000;39,000;39,800;9,806;3,137;2,383;1,059;2,203;1,306;-3,233;27,166;0,000;259,540;Inf;269,000;260,000;1,785;2,928;3,555;25,137
7924,000;2,211;0,630;-33,032;3,080;9,548;5,294;37,176;4,912;-5,857;-2,768;0,000;39,040;39,776;9,806;3,137;2,474;1,059;2,184;1,458;-3,236;27,166;0,000;259,140;Inf;269,000;260,000;1,738;2,916;3,547;25,156
7924,500;2,211;0,630;-33,032;3,080;9,548;5,294;37,176;4,912;-5,857;-2,768;0,000;39,000;39,800;9,806;3,137;2,242;1,261;2,140;1,346;-3,236;27,166;0,000;259,140;Inf;269,000;260,000;1,794;2,905;3,586;25,064
7925,000;3,356;0,858;-34,209;3,180;9,566;5,294;37,176;4,912;-5,857;-2,768;0,000;39,000;39,800;9,678;2,943;2,425;1,174;2,151;1,451;-3,236;27,166;0,000;259,940;Inf;269,000;260,000;1,747;2,893;3,574;25,000
7925,500;3,356;0,858;-34,209;3,180;9,566;5,294;37,176;4,912;-5,857;-2,768;0,000;39,000;39,800;9,678;2,943;2,527;0,936;2,233;1,639;-3,236;27,166;0,000;259,940;Inf;269,000;260,000;1,800;2,901;3,570;25,001
7926,000;3,356;0,858;-34,209;3,180;9,566;5,294;37,176;4,912;-5,857;-2,768;0,000;39,000;39,800;9,678;2,943;2,529;1,196;2,327;1,597;-3,236;27,166;0,000;259,940;Inf;269,000;260,000;1,834;2,908;3,567;24,977
7926,500;3,356;0,858;-34,209;3,180;9,566;5,294;37,176;4,912;-5,857;-2,768;0,000;39,000;39,800;9,678;2,943;2,538;1,181;2,352;1,442;-3,236;27,166;0,000;259,940;Inf;269,000;260,000;1,912;2,916;3,598;24,949
7927,000;3,356;0,858;-34,209;3,180;9,566;5,294;37,176;4,912;-5,857;-2,768;0,000;39,000;39,800;9,678;2,943;2,569;0,828;2,267;1,517;-3,236;27,166;0,000;259,640;Inf;269,000;260,000;1,878;2,923;3,591;24,920
7927,500;3,356;0,858;-34,209;3,180;9,566;5,277;37,149;4,921;-5,860;-2,764;0,000;39,041;39,804;9,678;2,943;2,436;1,336;2,358;1,490;-3,233;27,165;0,000;259,640;Inf;269,000;260,000;1,795;2,930;3,587;24,790
7928,000;3,356;0,858;-34,209;3,180;9,566;5,277;37,149;4,921;-5,860;-2,764;0,000;39,000;39,800;9,678;2,943;2,366;1,025;2,169;1,337;-3,233;27,165;0,000;259,240;Inf;269,000;260,000;1,905;2,937;3,619;24,820
7928,500;2,762;0,714;-33,778;3,173;9,614;5,277;37,149;4,921;-5,860;-2,764;0,000;39,000;39,800;9,741;2,918;2,453;1,212;2,309;1,520;-3,233;27,165;0,000;259,240;Inf;269,000;260,000;1,725;2,944;3,607;24,768
7929,000;2,762;0,714;-33,778;3,173;9,614;5,277;37,149;4,921;-5,860;-2,764;0,000;39,000;39,800;9,741;2,918;2,490;1,058;2,253;1,491;-3,233;27,165;0,000;259,240;Inf;269,000;260,000;1,874;2,941;3,685;24,688
7929,500;2,762;0,714;-33,778;3,173;9,614;5,277;37,149;4,921;-5,860;-2,764;0,000;39,000;39,800;9,741;2,918;2,442;0,550;2,161;1,067;-3,233;27,165;0,000;259,240;Inf;269,000;260,000;1,823;2,938;3,552;24,712
7930,000;2,762;0,714;-33,778;3,173;9,614;5,277;37,149;4,921;-5,860;-2,764;0,000;39,000;39,800;9,741;2,918;2,382;1,090;2,220;1,348;-3,233;27,165;0,000;259,140;Inf;269,000;260,000;1,555;2,935;3,551;24,707
7930,500;2,762;0,714;-33,778;3,173;9,614;5,242;37,182;4,921;-5,826;-2,774;0,000;39,035;39,748;9,741;2,918;2,350;1,010;2,154;1,551;-3,256;27,158;0,000;259,140;Inf;269,000;260,000;1,760;2,932;3,592;24,731
7931,000;2,762;0,714;-33,778;3,173;9,614;5,242;37,182;4,921;-5,826;-2,774;0,000;39,000;39,700;9,741;2,918;2,397;0,973;2,133;1,202;-3,256;27,158;0,000;258,540;Inf;269,000;260,000;1,766;2,929;3,528;24,739
7931,500;2,928;0,694;-35,209;3,139;9,637;5,242;37,182;4,921;-5,826;-2,774;0,000;39,000;39,700;9,421;3,196;2,388;0,903;2,144;1,234;-3,256;27,158;0,000;258,540;Inf;270,000;260,000;1,676;2,927;3,559;24,790
7932,000;2,928;0,694;-35,209;3,139;9,637;5,242;37,182;4,921;-5,826;-2,774;0,000;39,000;39,700;9,421;3,196;2,511;0,848;2,183;1,229;-3,256;27,158;0,000;258,940;Inf;270,000;260,000;1,667;2,927;3,522;24,823
7932,500;2,928;0,694;-35,209;3,139;9,637;5,242;37,182;4,921;-5,826;-2,774;0,000;39,000;39,700;9,421;3,196;2,461;0,804;2,065;1,250;-3,256;27,158;0,000;258,940;Inf;271,000;260,000;1,693;2,927;3,502;24,853
7933,000;2,928;0,694;-35,209;3,139;9,637;5,242;37,182;4,921;-5,826;-2,774;0,000;39,000;39,700;9,421;3,196;2,268;1,133;2,192;1,275;-3,256;27,158;0,000;259,040;Inf;271,000;260,000;1,645;2,927;3,518;24,885
7933,500;2,928;0,694;-35,209;3,139;9,637;5,209;37,175;4,924;-5,816;-2,780;0,000;39,026;39,726;9,421;3,196;2,292;0,821;2,131;1,242;-3,254;27,158;0,000;259,040;Inf;271,000;260,000;1,717;2,927;3,463;24,905
7934,000;2,928;0,694;-35,209;3,139;9,637;5,209;37,175;4,924;-5,816;-2,780;0,000;39,000;39,700;9,421;3,196;2,270;1,166;2,180;1,260;-3,254;27,158;0,000;258,840;Inf;271,000;260,000;1,622;2,927;3,526;24,978
7934,500;2,928;0,694;-35,209;3,139;9,637;5,209;37,175;4,924;-5,816;-2,780;0,000;39,000;39,700;9,421;3,196;2,352;1,016;2,168;1,246;-3,254;27,158;0,000;258,840;Inf;272,000;260,000;1,719;2,927;3,514;25,037
7935,000;3,020;0,742;-34,620;3,191;9,627;5,209;37,175;4,924;-5,816;-2,780;0,000;39,000;39,700;9,696;3,021;2,346;1,111;2,217;1,445;-3,254;27,158;0,000;258,740;Inf;272,000;260,000;1,696;2,927;3,473;25,111
7935,500;3,020;0,742;-34,620;3,191;9,627;5,209;37,175;4,924;-5,816;-2,780;0,000;39,000;39,700;9,696;3,021;2,532;0,740;2,238;1,499;-3,254;27,158;0,000;258,740;Inf;273,000;260,000;1,780;2,928;3,533;25,151
7936,000;3,020;0,742;-34,620;3,191;9,627;5,209;37,175;4,924;-5,816;-2,780;0,000;39,000;39,700;9,696;3,021;2,360;1,207;2,172;1,320;-3,254;27,158;0,000;259,840;Inf;273,000;260,000;1,752;2,930;3,518;25,142
7936,500;3,020;0,742;-34,620;3,191;9,627;5,209;37,175;4,924;-5,816;-2,780;0,000;39,000;39,700;9,696;3,021;2,471;0,911;2,150;1,229;-3,254;27,158;0,000;259,840;Inf;273,000;260,000;1,765;2,931;3,480;25,147
7937,000;3,020;0,742;-34,620;3,191;9,627;5,261;37,162;4,927;-5,811;-2,786;0,000;39,018;39,756;9,696;3,021;2,199;1,038;2,071;1,198;-3,245;27,162;0,000;262,140;Inf;273,000;260,000;1,690;2,933;3,527;25,157
7937,500;3,020;0,742;-34,620;3,191;9,627;5,261;37,162;4,927;-5,811;-2,786;0,000;39,000;39,800;9,696;3,021;2,312;0,993;2,148;1,365;-3,245;27,162;0,000;262,140;Inf;272,000;260,000;1,627;2,934;3,515;25,156
7938,000;3,025;0,723;-35,020;3,186;9,592;5,261;37,162;4,927;-5,811;-2,786;0,000;39,000;39,800;9,647;2,959;2,334;1,252;2,248;1,630;-3,245;27,162;0,000;261,740;Inf;272,000;260,000;1,704;2,936;3,519;25,164
7938,500;3,025;0,723;-35,020;3,186;9,592;5,261;37,162;4,927;-5,811;-2,786;0,000;39,000;39,800;9,647;2,959;2,383;1,092;2,178;1,484;-3,245;27,162;0,000;261,740;Inf;271,000;260,000;1,866;2,937;3,491;25,153
7939,000;3,025;0,723;-35,020;3,186;9,592;5,261;37,162;4,927;-5,811;-2,786;0,000;39,000;39,800;9,647;2,959;2,256;0,927;2,097;1,148;-3,245;27,162;0,000;261,940;Inf;271,000;260,000;1,784;2,939;3,507;25,122
7939,500;3,025;0,723;-35,020;3,186;9,592;5,261;37,162;4,927;-5,811;-2,786;0,000;39,000;39,800;9,647;2,959;2,164;0,819;1,970;1,258;-3,245;27,162;0,000;261,940;Inf;270,000;260,000;1,607;2,940;3,486;25,141
7940,000;3,025;0,723;-35,020;3,186;9,592;5,327;37,191;4,953;-5,780;-2,782;0,000;39,026;39,716;9,647;2,959;2,201;1,384;2,160;1,429;-3,247;27,158;0,000;261,840;Inf;270,000;260,000;1,553;2,941;3,511;25,176
7940,500;3,025;0,723;-35,020;3,186;9,592;5,327;37,191;4,953;-5,780;-2,782;0,000;39,000;39,700;9,647;2,959;2,364;1,231;2,276;1,582;-3,247;27,158;0,000;261,840;Inf;269,000;260,000;1,794;2,943;3,532;25,221
7941,000;3,025;0,723;-35,020;3,186;9,592;5,327;37,191;4,953;-5,780;-2,782;0,000;39,000;39,700;9,647;2,959;2,449;1,147;2,316;1,453;-3,247;27,158;0,000;262,040;Inf;269,000;260,000;1,863;2,944;3,515;25,234
7941,500;2,992;0,783;-34,146;3,116;9,579;5,327;37,191;4,953;-5,780;-2,782;0,000;39,000;39,700;9,743;3,185;2,521;1,179;2,319;1,553;-3,247;27,158;0,000;262,040;Inf;268,000;260,000;1,841;2,945;3,517;25,259
7942,000;2,992;0,783;-34,146;3,116;9,579;5,327;37,191;4,953;-5,780;-2,782;0,000;39,000;39,700;9,743;3,185;2,443;1,133;2,296;1,365;-3,247;27,158;0,000;261,840;Inf;268,000;260,000;1,893;2,946;3,557;25,284
7942,500;2,992;0,783;-34,146;3,116;9,579;5,327;37,191;4,953;-5,780;-2,782;0,000;39,000;39,700;9,743;3,185;2,480;1,204;2,332;1,515;-3,247;27,158;0,000;261,840;Inf;267,000;260,000;1,809;2,947;3,546;25,297
7943,000;2,992;0,783;-34,146;3,116;9,579;5,327;37,191;4,953;-5,780;-2,782;0,000;39,000;39,700;9,743;3,185;2,325;1,049;2,158;1,395;-3,247;27,158;0,000;258,440;Inf;267,000;260,000;1,883;2,948;3,567;25,363
7943,500;2,992;0,783;-34,146;3,116;9,579;5,349;37,156;4,937;-5,757;-2,776;0,000;39,017;39,706;9,743;3,185;2,444;1,082;2,270;1,367;-3,246;27,157;0,000;258,440;Inf;268,000;260,000;1,732;2,948;3,669;25,363
7944,000;2,992;0,783;-34,146;3,116;9,579;5,349;37,156;4,937;-5,757;-2,776;0,000;39,000;39,700;9,743;3,185;2,109;0,892;2,009;1,203;-3,246;27,157;0,000;258,140;Inf;268,000;260,000;1,791;2,949;3,532;25,405
7944,500;2,630;0,721;-33,198;3,179;9,558;5,349;37,156;4,937;-5,757;-2,776;0,000;39,000;39,700;9,742;3,080;2,535;0,634;2,226;1,142;-3,246;27,157;0,000;258,140;Inf;269,000;260,000;1,553;2,950;3,507;25,375
7945,000;2,630;0,721;-33,198;3,179;9,558;5,349;37,156;4,937;-5,757;-2,776;0,000;39,000;39,700;9,742;3,080;2,474;0,920;2,252;1,360;-3,246;27,157;0,000;258,440;Inf;269,000;260,000;1,634;2,945;3,525;25,294
7945,500;2,630;0,721;-33,198;3,179;9,558;5,349;37,156;4,937;-5,757;-2,776;0,000;39,000;39,700;9,742;3,080;2,205;1,111;2,096;1,212;-3,246;27,157;0,000;258,440;Inf;270,000;260,000;1,751;2,939;3,534;25,240
7946,000;2,630;0,721;-33,198;3,179;9,558;5,349;37,156;4,937;-5,757;-2,776;0,000;39,000;39,700;9,742;3,080;2,430;0,743;2,097;1,256;-3,246;27,157;0,000;257,940;Inf;270,000;260,000;1,656;2,934;3,481;25,210
7946,500;2,630;0,721;-33,198;3,179;9,558;5,294;37,188;4,936;-5,734;-2,774;0,000;39,008;39,681;9,742;3,080;2,352;0,952;2,141;1,393;-3,244;27,151;0,000;257,940;Inf;271,000;260,000;1,631;2,929;3,541;25,162
7947,000;2,630;0,721;-33,198;3,179;9,558;5,294;37,188;4,936;-5,734;-2,774;0,000;39,000;39,700;9,742;3,080;2,089;0,970;2,005;1,102;-3,244;27,151;0,000;257,940;Inf;271,000;260,000;1,710;2,924;3,519;25,148
7947,500;2,630;0,721;-33,198;3,179;9,558;5,294;37,188;4,936;-5,734;-2,774;0,000;39,000;39,700;9,742;3,080;2,148;1,118;1,885;1,236;-3,244;27,151;0,000;257,940;Inf;272,000;260,000;1,542;2,920;3,519;25,152
7948,000;3,256;0,747;-35,209;3,079;9,648;5,294;37,188;4,936;-5,734;-2,774;0,000;39,000;39,700;9,634;3,276;2,177;1,007;1,954;1,207;-3,244;27,151;0,000;257,940;Inf;272,000;260,000;1,597;2,915;3,565;25,156
7948,500;3,256;0,747;-35,209;3,079;9,648;5,294;37,188;4,936;-5,734;-2,774;0,000;39,000;39,700;9,634;3,276;2,272;1,312;2,065;1,392;-3,244;27,151;0,000;257,940;Inf;273,000;260,000;1,586;2,921;3,570;25,138
7949,000;3,256;0,747;-35,209;3,079;9,648;5,294;37,188;4,936;-5,734;-2,774;0,000;39,000;39,700;9,634;3,276;2,424;1,027;2,159;1,647;-3,244;27,151;0,000;260,540;Inf;273,000;260,000;1,760;2,926;3,540;25,130
7949,500;3,256;0,747;-35,209;3,079;9,648;5,294;37,188;4,936;-5,734;-2,774;0,000;39,000;39,700;9,634;3,276;2,391;1,353;2,276;1,490;-3,244;27,151;0,000;260,540;Inf;273,000;260,000;1,814;2,931;3,593;25,111
7950,000;3,256;0,747;-35,209;3,079;9,648;5,258;37,142;4,928;-5,768;-2,802;0,000;38,996;39,676;9,634;3,276;2,495;0,995;2,193;1,563;-3,254;27,141;0,000;260,740;Inf;273,000;260,000;1,877;2,937;3,574;25,140
7950,500;3,256;0,747;-35,209;3,079;9,648;5,258;37,142;4,928;-5,768;-2,802;0,000;39,000;39,700;9,634;3,276;2,443;1,109;2,248;1,325;-3,254;27,141;0,000;260,740;Inf;273,000;260,000;1,811;2,942;3,610;25,119
7951,000;2,440;0,682;-34,259;3,192;9,547;5,258;37,142;4,928;-5,768;-2,802;0,000;39,000;39,700;9,666;3,183;2,394;1,031;2,155;1,576;-3,254;27,141;0,000;260,940;Inf;273,000;260,000;1,781;2,947;3,654;25,176
7951,500;2,440;0,682;-34,259;3,192;9,547;5,258;37,142;4,928;-5,768;-2,802;0,000;39,000;39,700;9,666;3,183;2,554;1,006;2,304;1,617;-3,254;27,141;0,000;260,940;Inf;273,000;260,000;1,789;2,939;3,604;25,186
7952,000;2,440;0,682;-34,259;3,192;9,547;5,258;37,142;4,928;-5,768;-2,802;0,000;39,000;39,700;9,666;3,183;2,419;1,238;2,261;1,584;-3,254;27,141;0,000;261,640;Inf;273,000;260,000;1,871;2,931;3,658;25,216
7952,500;2,440;0,682;-34,259;3,192;9,547;5,258;37,142;4,928;-5,768;-2,802;0,000;39,000;39,700;9,666;3,183;2,544;0,876;2,260;1,474;-3,254;27,141;0,000;261,640;Inf;272,000;260,000;1,876;2,923;3,612;25,231
7953,000;2,440;0,682;-34,259;3,192;9,547;5,260;37,149;4,946;-5,719;-2,791;0,000;38,997;39,636;9,666;3,183;2,421;0,961;2,302;1,381;-3,241;27,151;0,000;263,340;Inf;272,000;260,000;1,789;2,915;3,591;25,206
7953,500;2,440;0,682;-34,259;3,192;9,547;5,260;37,149;4,946;-5,719;-2,791;0,000;39,000;39,600;9,666;3,183;2,623;0,901;2,256;1,330;-3,241;27,151;0,000;263,340;Inf;271,000;260,000;1,766;2,907;3,627;25,105
7954,000;2,750;0,641;-35,209;3,137;9,642;5,260;37,149;4,946;-5,719;-2,791;0,000;39,000;39,600;9,405;3,179;2,599;1,031;2,291;1,584;-3,241;27,151;0,000;263,640;Inf;271,000;260,000;1,777;2,899;3,594;25,073
7954,500;2,750;0,641;-35,209;3,137;9,642;5,260;37,149;4,946;-5,719;-2,791;0,000;39,000;39,600;9,405;3,179;2,412;0,788;2,060;1,294;-3,241;27,151;0,000;263,640;Inf;270,000;260,000;1,876;2,897;3,603;25,071
7955,000;2,750;0,641;-35,209;3,137;9,642;5,260;37,149;4,946;-5,719;-2,791;0,000;39,000;39,600;9,405;3,179;2,347;0,945;2,124;1,354;-3,241;27,151;0,000;263,940;Inf;270,000;260,000;1,639;2,894;3,608;25,073
7955,500;2,750;0,641;-35,209;3,137;9,642;5,260;37,149;4,946;-5,719;-2,791;0,000;39,000;39,600;9,405;3,179;2,376;1,233;2,247;1,462;-3,241;27,151;0,000;263,940;Inf;269,000;260,000;1,692;2,892;3,595;25,063
7956,000;2,750;0,641;-35,209;3,137;9,642;5,260;37,149;4,946;-5,719;-2,791;0,000;39,000;39,600;9,405;3,179;2,435;1,094;2,272;1,323;-3,241;27,151;0,000;261,940;Inf;269,000;260,000;1,830;2,890;3,591;25,061
7956,500;2,750;0,641;-35,209;3,137;9,642;5,295;37,174;4,948;-5,702;-2,794;0,000;38,986;39,602;9,405;3,179;2,478;1,063;2,248;1,480;-3,252;27,156;0,000;261,940;Inf;268,000;260,000;1,781;2,887;3,574;25,081
7957,000;2,750;0,641;-35,209;3,137;9,642;5,295;37,174;4,948;-5,702;-2,794;0,000;39,000;39,600;9,405;3,179;2,445;1,259;2,281;1,534;-3,252;27,156;0,000;262,240;Inf;268,000;260,000;1,817;2,885;3,627;25,126
7957,500;3,135;0,753;-35,209;3,152;9,695;5,295;37,174;4,948;-5,702;-2,794;0,000;39,000;39,600;9,513;3,049;2,546;1,515;2,431;1,740;-3,252;27,156;0,000;262,240;Inf;267,000;260,000;1,880;2,883;3,632;25,142
7958,000;3,135;0,753;-35,209;3,152;9,695;5,295;37,174;4,948;-5,702;-2,794;0,000;39,000;39,600;9,513;3,049;2,522;1,261;2,408;1,478;-3,252;27,156;0,000;262,040;Inf;267,000;260,000;2,058;2,887;3,634;25,129
7958,500;3,135;0,753;-35,209;3,152;9,695;5,295;37,174;4,948;-5,702;-2,794;0,000;39,000;39,600;9,513;3,049;2,433;1,337;2,321;1,453;-3,252;27,156;0,000;262,040;Inf;266,000;260,000;1,917;2,891;3,628;25,124
7959,000;3,135;0,753;-35,209;3,152;9,695;5,295;37,174;4,948;-5,702;-2,794;0,000;39,000;39,600;9,513;3,049;2,509;0,808;2,231;1,288;-3,252;27,156;0,000;259,140;Inf;266,000;260,000;1,886;2,895;3,640;25,129
7959,500;3,135;0,753;-35,209;3,152;9,695;5,300;37,161;4,923;-5,669;-2,794;0,000;38,974;39,602;9,513;3,049;2,493;1,326;2,348;1,479;-3,249;27,149;0,000;259,140;Inf;266,000;260,000;1,709;2,899;3,641;25,164
7960,000;3,135;0,753;-35,209;3,152;9,695;5,300;37,161;4,923;-5,669;-2,794;0,000;39,000;39,600;9,513;3,049;2,636;0,971;2,355;1,524;-3,249;27,149;0,000;259,140;Inf;266,000;260,000;1,911;2,903;3,628;25,161
7960,500;2,456;0,704;-34,016;3,151;9,552;5,300;37,161;4,923;-5,669;-2,794;0,000;39,000;39,600;9,712;3,094;2,500;1,160;2,386;1,381;-3,249;27,149;0,000;259,140;Inf;266,000;260,000;1,872;2,907;3,614;25,180
7961,000;2,456;0,704;-34,016;3,151;9,552;5,300;37,161;4,923;-5,669;-2,794;0,000;39,000;39,600;9,712;3,094;2,360;0,977;2,189;1,466;-3,249;27,149;0,000;259,140;Inf;266,000;260,000;1,857;2,899;3,621;25,178
7961,500;2,456;0,704;-34,016;3,151;9,552;5,300;37,161;4,923;-5,669;-2,794;0,000;39,000;39,600;9,712;3,094;2,337;1,100;2,185;1,416;-3,249;27,149;0,000;259,140;Inf;266,000;260,000;1,748;2,892;3,673;25,194
