t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7962,000;2,456;0,704;-34,016;3,151;9,552;5,300;37,161;4,923;-5,669;-2,794;0,000;39,000;39,600;9,712;3,094;2,495;1,026;2,293;1,543;-3,249;27,149;0,000;256,940;Inf;266,000;260,000;1,760;2,885;3,660;25,187
7962,500;2,456;0,704;-34,016;3,151;9,552;5,300;37,161;4,923;-5,669;-2,794;0,000;39,000;39,600;9,712;3,094;2,528;1,254;2,360;1,429;-3,249;27,149;0,000;256,940;Inf;267,000;260,000;1,839;2,878;3,654;25,180
7963,000;2,456;0,704;-34,016;3,151;9,552;5,281;37,164;4,922;-5,655;-2,797;0,000;38,958;39,553;9,712;3,094;2,499;1,023;2,348;1,243;-3,258;27,154;0,000;257,140;Inf;267,000;260,000;1,893;2,871;3,635;25,214
7963,500;2,456;0,704;-34,016;3,151;9,552;5,281;37,164;4,922;-5,655;-2,797;0,000;39,000;39,600;9,712;3,094;2,544;0,904;2,144;1,281;-3,258;27,154;0,000;257,140;Inf;268,000;260,000;1,778;2,864;3,653;25,222
7964,000;2,623;0,690;-33,751;3,183;9,619;5,281;37,164;4,922;-5,655;-2,797;0,000;39,000;39,600;9,747;3,062;2,385;0,782;2,062;1,303;-3,258;27,154;0,000;257,140;Inf;268,000;260,000;1,718;2,857;3,655;25,225
7964,500;2,623;0,690;-33,751;3,183;9,619;5,281;37,164;4,922;-5,655;-2,797;0,000;39,000;39,600;9,747;3,062;2,479;0,990;2,255;1,547;-3,258;27,154;0,000;257,140;Inf;269,000;260,000;1,633;2,854;3,645;25,312
7965,000;2,623;0,690;-33,751;3,183;9,619;5,281;37,164;4,922;-5,655;-2,797;0,000;39,000;39,600;9,747;3,062;2,476;1,196;2,335;1,430;-3,258;27,154;0,000;256,540;Inf;269,000;260,000;1,818;2,850;3,604;25,312
7965,500;2,623;0,690;-33,751;3,183;9,619;5,281;37,164;4,922;-5,655;-2,797;0,000;39,000;39,600;9,747;3,062;2,533;0,930;2,217;1,475;-3,258;27,154;0,000;256,540;Inf;270,000;260,000;1,859;2,846;3,677;25,296
7966,000;2,623;0,690;-33,751;3,183;9,619;5,308;37,172;4,928;-5,642;-2,798;0,000;38,948;39,545;9,747;3,062;2,571;0,971;2,336;1,450;-3,247;27,147;0,000;258,740;Inf;270,000;260,000;1,789;2,842;3,627;25,293
7966,500;2,623;0,690;-33,751;3,183;9,619;5,308;37,172;4,928;-5,642;-2,798;0,000;38,900;39,500;9,747;3,062;2,392;1,352;2,271;1,351;-3,247;27,147;0,000;258,740;Inf;271,000;260,000;1,832;2,839;3,701;25,296
7967,000;2,310;0,617;-34,032;3,213;9,564;5,308;37,172;4,928;-5,642;-2,798;0,000;38,900;39,500;9,634;2,982;2,201;1,077;2,131;1,129;-3,247;27,147;0,000;259,040;Inf;271,000;260,000;1,841;2,835;3,643;25,394
7967,500;2,310;0,617;-34,032;3,213;9,564;5,308;37,172;4,928;-5,642;-2,798;0,000;38,900;39,500;9,634;2,982;2,291;0,910;2,084;1,003;-3,247;27,147;0,000;259,040;Inf;271,000;260,000;1,634;2,827;3,644;25,439
7968,000;2,310;0,617;-34,032;3,213;9,564;5,308;37,172;4,928;-5,642;-2,798;0,000;38,900;39,500;9,634;2,982;2,167;1,220;2,113;1,548;-3,247;27,147;0,000;259,540;Inf;271,000;260,000;1,572;2,818;3,662;25,603
7968,500;2,310;0,617;-34,032;3,213;9,564;5,308;37,172;4,928;-5,642;-2,798;0,000;38,900;39,500;9,634;2,982;2,503;1,441;2,424;2,034;-3,247;27,147;0,000;259,540;Inf;271,000;260,000;1,762;2,810;3,628;25,592
7969,000;2,310;0,617;-34,032;3,213;9,564;5,308;37,172;4,928;-5,642;-2,798;0,000;38,900;39,500;9,634;2,982;2,608;1,102;2,392;1,530;-3,247;27,147;0,000;262,440;Inf;271,000;260,000;2,101;2,802;3,633;25,571
7969,500;2,310;0,617;-34,032;3,213;9,564;5,282;37,139;4,927;-5,650;-2,784;0,000;38,945;39,495;9,634;2,982;2,805;1,659;2,605;1,828;-3,243;27,156;0,000;262,440;Inf;270,000;260,000;1,908;2,794;3,823;25,617
7970,000;2,310;0,617;-34,032;3,213;9,564;5,282;37,139;4,927;-5,650;-2,784;0,000;38,900;39,500;9,634;2,982;2,832;1,001;2,578;1,796;-3,243;27,156;0,000;262,240;Inf;270,000;260,000;2,224;2,786;3,733;25,647
7970,500;3,146;0,792;-34,488;3,118;9,555;5,282;37,139;4,927;-5,650;-2,784;0,000;38,900;39,500;9,787;3,175;2,695;1,439;2,550;1,588;-3,243;27,156;0,000;262,240;Inf;269,000;260,000;2,052;2,778;3,745;25,676
7971,000;3,146;0,792;-34,488;3,118;9,555;5,282;37,139;4,927;-5,650;-2,784;0,000;38,900;39,500;9,787;3,175;2,838;1,355;2,576;1,753;-3,243;27,156;0,000;262,140;Inf;269,000;260,000;2,068;2,784;3,791;25,729
7971,500;3,146;0,792;-34,488;3,118;9,555;5,282;37,139;4,927;-5,650;-2,784;0,000;38,900;39,500;9,787;3,175;2,886;1,303;2,647;1,958;-3,243;27,156;0,000;262,140;Inf;268,000;260,000;2,131;2,790;3,802;25,701
7972,000;3,146;0,792;-34,488;3,118;9,555;5,282;37,139;4,927;-5,650;-2,784;0,000;38,900;39,500;9,787;3,175;2,837;1,745;2,715;1,898;-3,243;27,156;0,000;261,540;Inf;268,000;260,000;2,199;2,796;3,868;25,558
7972,500;3,146;0,792;-34,488;3,118;9,555;5,257;37,131;4,937;-5,614;-2,790;0,000;38,942;39,488;9,787;3,175;2,620;1,539;2,541;1,667;-3,245;27,164;0,000;261,540;Inf;267,000;260,000;2,299;2,802;3,789;25,528
7973,000;3,146;0,792;-34,488;3,118;9,555;5,257;37,131;4,937;-5,614;-2,790;0,000;38,900;39,500;9,787;3,175;2,629;1,073;2,352;1,429;-3,245;27,164;0,000;261,240;Inf;267,000;260,000;2,092;2,807;3,775;25,479
7973,500;2,631;0,639;-35,048;3,148;9,693;5,257;37,131;4,937;-5,614;-2,790;0,000;38,900;39,500;9,657;3,034;2,562;1,473;2,374;1,587;-3,245;27,164;0,000;261,240;Inf;266,000;260,000;1,871;2,813;3,791;25,459
7974,000;2,631;0,639;-35,048;3,148;9,693;5,257;37,131;4,937;-5,614;-2,790;0,000;38,900;39,500;9,657;3,034;2,709;1,219;2,463;1,614;-3,245;27,164;0,000;261,640;Inf;266,000;260,000;1,999;2,810;3,813;25,425
7974,500;2,631;0,639;-35,048;3,148;9,693;5,257;37,131;4,937;-5,614;-2,790;0,000;38,900;39,500;9,657;3,034;2,663;1,598;2,505;1,729;-3,245;27,164;0,000;261,640;Inf;265,000;260,000;2,001;2,807;3,825;25,391
7975,000;2,631;0,639;-35,048;3,148;9,693;5,257;37,131;4,937;-5,614;-2,790;0,000;38,900;39,500;9,657;3,034;2,841;1,141;2,535;1,782;-3,245;27,164;0,000;258,240;Inf;265,000;260,000;2,124;2,804;3,819;25,322
7975,500;2,631;0,639;-35,048;3,148;9,693;5,299;37,158;4,944;-5,591;-2,788;0,000;38,926;39,523;9,657;3,034;2,880;1,443;2,677;1,835;-3,246;27,164;0,000;258,240;Inf;266,000;260,000;2,075;2,801;3,824;25,207
7976,000;2,631;0,639;-35,048;3,148;9,693;5,299;37,158;4,944;-5,591;-2,788;0,000;38,900;39,500;9,657;3,034;2,903;1,256;2,639;1,837;-3,246;27,164;0,000;258,340;Inf;266,000;260,000;2,209;2,798;3,839;25,168
7976,500;2,631;0,639;-35,048;3,148;9,693;5,299;37,158;4,944;-5,591;-2,788;0,000;38,900;39,500;9,657;3,034;2,956;1,586;2,779;1,927;-3,246;27,164;0,000;258,340;Inf;267,000;260,000;2,159;2,796;3,870;25,117
7977,000;2,845;0,795;-34,139;3,132;9,586;5,299;37,158;4,944;-5,591;-2,788;0,000;38,900;39,500;9,748;3,095;3,024;1,381;2,747;1,853;-3,246;27,164;0,000;258,140;Inf;267,000;260,000;2,312;2,793;3,893;25,061
7977,500;2,845;0,795;-34,139;3,132;9,586;5,299;37,158;4,944;-5,591;-2,788;0,000;38,900;39,500;9,748;3,095;2,925;1,763;2,766;1,952;-3,246;27,164;0,000;258,140;Inf;268,000;260,000;2,251;2,794;3,908;25,057
7978,000;2,845;0,795;-34,139;3,132;9,586;5,299;37,158;4,944;-5,591;-2,788;0,000;38,900;39,500;9,748;3,095;2,955;1,613;2,745;1,859;-3,246;27,164;0,000;257,840;Inf;268,000;260,000;2,351;2,795;3,967;25,033
7978,500;2,845;0,795;-34,139;3,132;9,586;5,299;37,158;4,944;-5,591;-2,788;0,000;38,900;39,500;9,748;3,095;2,978;1,477;2,579;1,904;-3,246;27,164;0,000;257,840;Inf;269,000;260,000;2,293;2,795;3,935;25,051
7979,000;2,845;0,795;-34,139;3,132;9,586;5,357;37,139;4,945;-5,556;-2,798;0,000;38,909;39,444;9,748;3,095;2,852;1,516;2,725;1,773;-3,248;27,162;0,000;257,140;Inf;269,000;260,000;2,235;2,796;3,955;25,063
7979,500;2,845;0,795;-34,139;3,132;9,586;5,357;37,139;4,945;-5,556;-2,798;0,000;38,900;39,400;9,748;3,095;2,904;1,244;2,681;1,943;-3,248;27,162;0,000;257,140;Inf;270,000;260,000;2,217;2,797;3,925;25,095
7980,000;3,241;0,816;-34,929;3,080;9,494;5,357;37,139;4,945;-5,556;-2,798;0,000;38,900;39,400;9,711;3,137;2,966;1,557;2,754;1,803;-3,248;27,162;0,000;256,540;Inf;270,000;260,000;2,193;2,798;3,976;25,075
7980,500;3,241;0,816;-34,929;3,080;9,494;5,357;37,139;4,945;-5,556;-2,798;0,000;38,900;39,400;9,711;3,137;2,946;1,414;2,735;1,965;-3,248;27,162;0,000;256,540;Inf;271,000;260,000;2,270;2,805;3,953;25,033
7981,000;3,241;0,816;-34,929;3,080;9,494;5,357;37,139;4,945;-5,556;-2,798;0,000;38,900;39,400;9,711;3,137;2,763;1,525;2,675;1,738;-3,248;27,162;0,000;256,640;Inf;271,000;260,000;2,265;2,812;3,975;25,020
7981,500;3,241;0,816;-34,929;3,080;9,494;5,357;37,139;4,945;-5,556;-2,798;0,000;38,900;39,400;9,711;3,137;2,960;1,120;2,682;1,768;-3,248;27,162;0,000;256,640;Inf;272,000;260,000;2,175;2,819;3,938;25,004
7982,000;3,241;0,816;-34,929;3,080;9,494;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,451;9,711;3,137;2,979;1,155;2,746;1,924;-3,248;27,164;0,000;260,340;Inf;272,000;260,000;2,133;2,826;3,914;24,959
7982,500;3,241;0,816;-34,929;3,080;9,494;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,500;9,711;3,137;2,905;1,768;2,756;1,950;-3,248;27,164;0,000;260,340;Inf;272,000;260,000;2,201;2,833;3,983;24,959
7983,000;3,241;0,816;-34,929;3,080;9,494;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,500;9,711;3,137;2,963;1,356;2,725;1,861;-3,248;27,164;0,000;260,040;Inf;272,000;260,000;2,345;2,840;3,999;24,934
7983,500;2,858;0,698;-34,594;3,164;9,615;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,500;9,667;2,870;2,903;1,799;2,799;1,988;-3,248;27,164;0,000;260,040;Inf;272,000;260,000;2,226;2,846;4,017;24,946
7984,000;2,858;0,698;-34,594;3,164;9,615;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,500;9,667;2,870;2,993;1,876;2,868;2,020;-3,248;27,164;0,000;260,140;Inf;272,000;260,000;2,372;2,846;4,045;24,946
7984,500;2,858;0,698;-34,594;3,164;9,615;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,500;9,667;2,870;3,052;1,539;2,869;2,061;-3,248;27,164;0,000;260,140;Inf;272,000;260,000;2,439;2,847;3,977;24,965
7985,000;2,858;0,698;-34,594;3,164;9,615;5,281;37,163;4,945;-5,535;-2,795;0,000;38,900;39,500;9,667;2,870;3,068;1,576;2,851;2,059;-3,248;27,164;0,000;262,540;Inf;272,000;260,000;2,380;2,847;4,016;24,931
7985,500;2,858;0,698;-34,594;3,164;9,615;5,262;37,151;4,930;-5,530;-2,780;0,000;38,881;39,492;9,667;2,870;3,046;1,246;2,867;1,937;-3,232;27,160;0,000;262,540;Inf;271,000;260,000;2,389;2,847;3,981;24,912
7986,000;2,858;0,698;-34,594;3,164;9,615;5,262;37,151;4,930;-5,530;-2,780;0,000;38,900;39,500;9,667;2,870;3,046;1,513;2,786;1,782;-3,232;27,160;0,000;262,740;Inf;271,000;260,000;2,274;2,847;4,034;24,929
7986,500;2,532;0,623;-35,031;3,093;9,685;5,262;37,151;4,930;-5,530;-2,780;0,000;38,900;39,500;9,650;3,041;2,761;1,565;2,664;1,821;-3,232;27,160;0,000;262,740;Inf;270,000;260,000;2,281;2,847;3,950;24,913
7987,000;2,532;0,623;-35,031;3,093;9,685;5,262;37,151;4,930;-5,530;-2,780;0,000;38,900;39,500;9,650;3,041;2,928;1,361;2,676;1,615;-3,232;27,160;0,000;262,540;Inf;270,000;260,000;2,203;2,842;3,992;24,908
7987,500;2,532;0,623;-35,031;3,093;9,685;5,262;37,151;4,930;-5,530;-2,780;0,000;38,900;39,500;9,650;3,041;2,782;1,746;2,647;1,827;-3,232;27,160;0,000;262,540;Inf;269,000;260,000;2,145;2,837;4,090;24,943
7988,000;2,532;0,623;-35,031;3,093;9,685;5,262;37,151;4,930;-5,530;-2,780;0,000;38,900;39,500;9,650;3,041;2,983;1,346;2,613;1,906;-3,232;27,160;0,000;261,540;Inf;269,000;260,000;2,250;2,832;3,996;24,986
7988,500;2,532;0,623;-35,031;3,093;9,685;5,228;37,170;4,946;-5,514;-2,779;0,000;38,862;39,392;9,650;3,041;2,815;1,724;2,680;1,832;-3,235;27,157;0,000;261,540;Inf;268,000;260,000;2,212;2,827;4,042;25,011
7989,000;2,532;0,623;-35,031;3,093;9,685;5,228;37,170;4,946;-5,514;-2,779;0,000;38,900;39,400;9,650;3,041;2,972;1,395;2,683;2,036;-3,235;27,157;0,000;261,440;Inf;268,000;260,000;2,263;2,822;4,057;25,028
7989,500;2,532;0,623;-35,031;3,093;9,685;5,228;37,170;4,946;-5,514;-2,779;0,000;38,900;39,400;9,650;3,041;2,928;2,046;2,848;2,173;-3,235;27,157;0,000;261,440;Inf;267,000;260,000;2,272;2,818;4,068;25,045
7990,000;3,053;0,801;-33,754;3,148;9,536;5,228;37,170;4,946;-5,514;-2,779;0,000;38,900;39,400;9,798;3,028;2,988;1,728;2,737;2,012;-3,235;27,157;0,000;262,040;Inf;267,000;260,000;2,499;2,813;4,115;25,100
7990,500;3,053;0,801;-33,754;3,148;9,536;5,228;37,170;4,946;-5,514;-2,779;0,000;38,900;39,400;9,798;3,028;2,994;1,886;2,731;2,076;-3,235;27,157;0,000;262,040;Inf;266,000;260,000;2,366;2,817;4,166;25,062
7991,000;3,053;0,801;-33,754;3,148;9,536;5,228;37,170;4,946;-5,514;-2,779;0,000;38,900;39,400;9,798;3,028;3,102;2,021;2,933;2,128;-3,235;27,157;0,000;258,240;Inf;266,000;260,000;2,422;2,821;4,154;25,021
7991,500;3,053;0,801;-33,754;3,148;9,536;5,228;37,170;4,946;-5,514;-2,779;0,000;38,900;39,400;9,798;3,028;2,836;1,645;2,759;1,870;-3,235;27,157;0,000;258,240;Inf;267,000;260,000;2,546;2,825;4,133;24,994
7992,000;3,053;0,801;-33,754;3,148;9,536;5,267;37,132;4,938;-5,516;-2,788;0,000;38,854;39,435;9,798;3,028;3,170;1,371;2,737;1,925;-3,239;27,154;0,000;258,740;Inf;267,000;260,000;2,278;2,828;4,078;25,007
7992,500;3,053;0,801;-33,754;3,148;9,536;5,267;37,132;4,938;-5,516;-2,788;0,000;38,900;39,400;9,798;3,028;3,070;1,774;2,883;2,062;-3,239;27,154;0,000;258,740;Inf;268,000;260,000;2,301;2,832;4,090;24,974
7993,000;0,997;0,748;-35,209;3,105;9,659;5,267;37,132;4,938;-5,516;-2,788;0,000;38,900;39,400;9,501;3,030;3,164;1,805;2,912;2,114;-3,239;27,154;0,000;258,740;Inf;268,000;260,000;2,447;2,836;4,107;24,909
7993,500;0,997;0,748;-35,209;3,105;9,659;5,267;37,132;4,938;-5,516;-2,788;0,000;38,900;39,400;9,501;3,030;2,974;1,033;2,607;1,663;-3,239;27,154;0,000;258,740;Inf;269,000;260,000;2,499;2,805;4,008;24,769
7994,000;0,997;0,748;-35,209;3,105;9,659;5,267;37,132;4,938;-5,516;-2,788;0,000;38,900;39,400;9,501;3,030;3,022;1,311;2,794;1,918;-3,239;27,154;0,000;258,740;Inf;269,000;260,000;2,069;2,776;4,017;24,728
7994,500;0,997;0,748;-35,209;3,105;9,659;5,267;37,132;4,938;-5,516;-2,788;0,000;38,900;39,400;9,501;3,030;2,996;1,278;2,724;1,757;-3,239;27,154;0,000;258,740;Inf;270,000;260,000;2,261;2,747;4,015;24,736
7995,000;0,997;0,748;-35,209;3,105;9,659;5,308;37,184;4,945;-5,471;-2,805;0,000;38,841;39,356;9,501;3,030;2,942;1,364;2,793;1,973;-3,239;27,162;0,000;259,040;Inf;270,000;260,000;2,189;2,718;3,981;24,720
7995,500;0,997;0,748;-35,209;3,105;9,659;5,308;37,184;4,945;-5,471;-2,805;0,000;38,800;39,400;9,501;3,030;2,752;1,378;2,657;1,828;-3,239;27,162;0,000;259,040;Inf;270,000;260,000;2,268;2,690;3,990;24,745
7996,000;2,426;0,646;-34,486;3,192;9,538;5,308;37,184;4,945;-5,471;-2,805;0,000;38,800;39,400;9,659;3,185;2,990;1,303;2,761;1,974;-3,239;27,162;0,000;258,840;Inf;270,000;260,000;2,154;2,662;3,962;24,779
7996,500;2,426;0,646;-34,486;3,192;9,538;5,308;37,184;4,945;-5,471;-2,805;0,000;38,800;39,400;9,659;3,185;2,914;1,386;2,759;1,928;-3,239;27,162;0,000;258,840;Inf;271,000;260,000;2,257;2,658;3,995;24,747
7997,000;2,426;0,646;-34,486;3,192;9,538;5,308;37,184;4,945;-5,471;-2,805;0,000;38,800;39,400;9,659;3,185;3,157;1,452;2,874;1,881;-3,239;27,162;0,000;258,740;Inf;271,000;260,000;2,247;2,654;4,047;24,726
7997,500;2,426;0,646;-34,486;3,192;9,538;5,308;37,184;4,945;-5,471;-2,805;0,000;38,800;39,400;9,659;3,185;2,872;1,696;2,783;1,906;-3,239;27,162;0,000;258,740;Inf;272,000;260,000;2,341;2,651;3,996;24,766
7998,000;2,426;0,646;-34,486;3,192;9,538;5,308;37,184;4,945;-5,471;-2,805;0,000;38,800;39,400;9,659;3,185;2,888;1,753;2,758;1,904;-3,239;27,162;0,000;260,540;Inf;272,000;260,000;2,326;2,643;4,076;24,782
7998,500;2,426;0,646;-34,486;3,192;9,538;5,325;37,147;4,962;-5,487;-2,790;0,000;38,816;39,334;9,659;3,185;3,030;1,683;2,794;2,104;-3,243;27,142;0,000;260,540;Inf;272,000;260,000;2,326;2,643;4,059;24,846
7999,000;2,426;0,646;-34,486;3,192;9,538;5,325;37,147;4,962;-5,487;-2,790;0,000;38,800;39,300;9,659;3,185;3,133;1,637;2,841;1,917;-3,243;27,142;0,000;260,340;Inf;272,000;260,000;2,403;2,640;4,083;24,865
7999,500;3,117;0,811;-34,227;3,164;9,496;5,325;37,147;4,962;-5,487;-2,790;0,000;38,800;39,300;9,782;3,070;3,135;1,508;2,863;1,895;-3,243;27,142;0,000;260,340;Inf;272,000;260,000;2,382;2,636;4,045;24,938
8000,000;3,117;0,811;-34,227;3,164;9,496;5,325;37,147;4,962;-5,487;-2,790;0,000;38,800;39,300;9,782;3,070;3,105;1,414;2,878;2,016;-3,243;27,142;0,000;260,240;Inf;272,000;260,000;2,350;2,644;4,010;25,015
8000,500;3,117;0,811;-34,227;3,164;9,496;5,325;37,147;4,962;-5,487;-2,790;0,000;38,800;39,300;9,782;3,070;3,081;1,418;2,850;1,825;-3,243;27,142;0,000;260,240;Inf;272,000;260,000;2,353;2,652;4,107;25,279
8001,000;3,117;0,811;-34,227;3,164;9,496;5,325;37,147;4,962;-5,487;-2,790;0,000;38,800;39,300;9,782;3,070;2,994;2,021;2,913;2,082;-3,243;27,142;0,000;262,240;Inf;272,000;260,000;2,294;2,660;4,010;25,316
8001,500;3,117;0,811;-34,227;3,164;9,496;5,268;37,137;4,951;-5,473;-2,785;0,000;38,815;39,361;9,782;3,070;3,113;1,289;2,874;2,064;-3,233;27,152;0,000;262,240;Inf;271,000;260,000;2,503;2,667;4,006;25,348
8002,000;3,117;0,811;-34,227;3,164;9,496;5,268;37,137;4,951;-5,473;-2,785;0,000;38,800;39,400;9,782;3,070;3,082;1,274;2,898;2,096;-3,233;27,152;0,000;261,640;Inf;271,000;260,000;2,335;2,674;4,018;25,370
8002,500;3,212;0,734;-35,209;3,141;9,594;5,268;37,137;4,951;-5,473;-2,785;0,000;38,800;39,400;9,537;3,167;3,170;1,785;3,001;2,123;-3,233;27,152;0,000;261,640;Inf;270,000;260,000;2,338;2,682;4,055;25,319
8003,000;3,212;0,734;-35,209;3,141;9,594;5,268;37,137;4,951;-5,473;-2,785;0,000;38,800;39,400;9,537;3,167;3,164;1,631;2,964;1,924;-3,233;27,152;0,000;261,840;Inf;270,000;260,000;2,520;2,690;4,091;25,292
8003,500;3,212;0,734;-35,209;3,141;9,594;5,268;37,137;4,951;-5,473;-2,785;0,000;38,800;39,400;9,537;3,167;3,103;1,646;2,910;2,147;-3,233;27,152;0,000;261,840;Inf;269,000;260,000;2,421;2,699;4,071;25,250
8004,000;3,212;0,734;-35,209;3,141;9,594;5,268;37,137;4,951;-5,473;-2,785;0,000;38,800;39,400;9,537;3,167;2,975;1,803;2,865;2,150;-3,233;27,152;0,000;261,240;Inf;269,000;260,000;2,452;2,707;4,118;25,177
8004,500;3,212;0,734;-35,209;3,141;9,594;5,268;37,137;4,951;-5,473;-2,785;0,000;38,800;39,400;9,537;3,167;3,155;1,930;2,871;2,135;-3,233;27,152;0,000;261,240;Inf;268,000;260,000;2,448;2,716;4,215;25,117
8005,000;3,212;0,734;-35,209;3,141;9,594;5,280;37,126;4,938;-5,455;-2,787;0,000;38,804;39,287;9,537;3,167;3,192;1,823;2,929;2,207;-3,233;27,152;0,000;261,140;Inf;268,000;260,000;2,523;2,724;4,136;25,199
8005,500;3,212;0,734;-35,209;3,141;9,594;5,280;37,126;4,938;-5,455;-2,787;0,000;38,800;39,300;9,537;3,167;3,154;1,845;3,009;2,148;-3,233;27,152;0,000;261,140;Inf;267,000;260,000;2,538;2,732;4,144;25,252
8006,000;2,910;0,680;-35,209;3,122;9,584;5,280;37,126;4,938;-5,455;-2,787;0,000;38,800;39,300;9,585;3,153;3,129;1,593;2,969;2,190;-3,233;27,152;0,000;261,440;Inf;267,000;260,000;2,539;2,740;4,141;25,303
8006,500;2,910;0,680;-35,209;3,122;9,584;5,280;37,126;4,938;-5,455;-2,787;0,000;38,800;39,300;9,585;3,153;3,161;1,751;3,013;2,149;-3,233;27,152;0,000;261,440;Inf;266,000;260,000;2,470;2,742;4,156;25,345
8007,000;2,910;0,680;-35,209;3,122;9,584;5,280;37,126;4,938;-5,455;-2,787;0,000;38,800;39,300;9,585;3,153;3,228;1,319;2,836;1,790;-3,233;27,152;0,000;259,040;Inf;266,000;260,000;2,519;2,745;4,120;25,468
8007,500;2,910;0,680;-35,209;3,122;9,584;5,280;37,126;4,938;-5,455;-2,787;0,000;38,800;39,300;9,585;3,153;3,142;1,375;2,912;2,077;-3,233;27,152;0,000;259,040;Inf;266,000;260,000;2,293;2,748;4,085;25,503
8008,000;2,910;0,680;-35,209;3,122;9,584;5,225;37,160;4,930;-5,419;-2,780;0,000;38,787;39,290;9,585;3,153;3,007;1,374;2,713;1,742;-3,232;27,153;0,000;257,840;Inf;266,000;260,000;2,376;2,751;4,102;25,469
8008,500;2,910;0,680;-35,209;3,122;9,584;5,225;37,160;4,930;-5,419;-2,780;0,000;38,800;39,300;9,585;3,153;3,134;1,509;2,959;2,269;-3,232;27,153;0,000;257,840;Inf;267,000;260,000;2,209;2,753;4,104;25,449
8009,000;2,777;0,776;-34,040;3,178;9,557;5,225;37,160;4,930;-5,419;-2,780;0,000;38,800;39,300;9,686;3,142;3,053;1,848;2,940;2,061;-3,232;27,153;0,000;257,840;Inf;267,000;260,000;2,468;2,756;4,132;25,430
8009,500;2,777;0,776;-34,040;3,178;9,557;5,225;37,160;4,930;-5,419;-2,780;0,000;38,800;39,300;9,686;3,142;2,957;1,635;2,807;1,881;-3,232;27,153;0,000;257,840;Inf;268,000;260,000;2,475;2,756;4,138;25,456
8010,000;2,777;0,776;-34,040;3,178;9,557;5,225;37,160;4,930;-5,419;-2,780;0,000;38,800;39,300;9,686;3,142;3,158;1,413;2,880;2,108;-3,232;27,153;0,000;257,940;Inf;268,000;260,000;2,320;2,756;4,092;25,421
8010,500;2,777;0,776;-34,040;3,178;9,557;5,225;37,160;4,930;-5,419;-2,780;0,000;38,800;39,300;9,686;3,142;2,930;1,988;2,843;2,004;-3,232;27,153;0,000;257,940;Inf;269,000;260,000;2,390;2,757;4,178;25,370
8011,000;2,777;0,776;-34,040;3,178;9,557;5,253;37,138;4,949;-5,414;-2,795;0,000;38,766;39,355;9,686;3,142;3,240;1,679;2,933;2,045;-3,237;27,147;0,000;257,540;Inf;269,000;260,000;2,441;2,757;4,185;25,387
8011,500;2,777;0,776;-34,040;3,178;9,557;5,253;37,138;4,949;-5,414;-2,795;0,000;38,800;39,400;9,686;3,142;3,194;1,838;2,945;2,225;-3,237;27,147;0,000;257,540;Inf;270,000;260,000;2,474;2,757;4,260;25,414
8012,000;2,777;0,776;-34,040;3,178;9,557;5,253;37,138;4,949;-5,414;-2,795;0,000;38,800;39,400;9,686;3,142;3,114;2,017;2,983;2,128;-3,237;27,147;0,000;257,540;Inf;270,000;260,000;2,550;2,758;4,203;25,402
8012,500;3,236;0,759;-35,209;3,085;9,611;5,253;37,138;4,949;-5,414;-2,795;0,000;38,800;39,400;9,647;3,054;3,241;1,795;3,050;2,185;-3,237;27,147;0,000;257,540;Inf;271,000;260,000;2,560;2,758;4,220;25,409
8013,000;3,236;0,759;-35,209;3,085;9,611;5,253;37,138;4,949;-5,414;-2,795;0,000;38,800;39,400;9,647;3,054;3,233;1,974;3,113;2,274;-3,237;27,147;0,000;257,640;Inf;271,000;260,000;2,568;2,766;4,192;25,416
8013,500;3,236;0,759;-35,209;3,085;9,611;5,253;37,138;4,949;-5,414;-2,795;0,000;38,800;39,400;9,647;3,054;3,126;1,781;3,030;2,040;-3,237;27,147;0,000;257,640;Inf;272,000;260,000;2,649;2,774;4,187;25,470
8014,000;3,236;0,759;-35,209;3,085;9,611;5,253;37,138;4,949;-5,414;-2,795;0,000;38,800;39,400;9,647;3,054;3,166;1,549;2,960;2,213;-3,237;27,147;0,000;260,840;Inf;272,000;260,000;2,494;2,781;4,172;25,529
8014,500;3,236;0,759;-35,209;3,085;9,611;5,289;37,132;4,937;-5,389;-2,799;0,000;38,760;39,268;9,647;3,054;3,133;1,948;3,056;2,340;-3,230;27,145;0,000;260,840;Inf;272,000;260,000;2,472;2,789;4,160;25,521
8015,000;3,236;0,759;-35,209;3,085;9,611;5,289;37,132;4,937;-5,389;-2,799;0,000;38,800;39,300;9,647;3,054;3,212;1,877;3,068;2,182;-3,230;27,145;0,000;260,640;Inf;272,000;260,000;2,619;2,796;4,127;25,541
8015,500;2,510;0,666;-34,275;3,128;9,480;5,289;37,132;4,937;-5,389;-2,799;0,000;38,800;39,300;9,737;3,169;3,047;1,439;2,800;1,883;-3,230;27,145;0,000;260,640;Inf;272,000;260,000;2,585;2,803;4,106;25,577
8016,000;2,510;0,666;-34,275;3,128;9,480;5,289;37,132;4,937;-5,389;-2,799;0,000;38,800;39,300;9,737;3,169;3,139;1,393;2,905;2,177;-3,230;27,145;0,000;261,040;Inf;272,000;260,000;2,292;2,798;4,102;25,573
8016,500;2,510;0,666;-34,275;3,128;9,480;5,289;37,132;4,937;-5,389;-2,799;0,000;38,800;39,300;9,737;3,169;3,162;1,782;2,976;2,037;-3,230;27,145;0,000;261,040;Inf;271,000;260,000;2,404;2,794;4,170;25,599
8017,000;2,510;0,666;-34,275;3,128;9,480;5,289;37,132;4,937;-5,389;-2,799;0,000;38,800;39,300;9,737;3,169;3,001;1,311;2,855;2,065;-3,230;27,145;0,000;263,040;Inf;271,000;260,000;2,489;2,789;4,089;25,601
8017,500;2,510;0,666;-34,275;3,128;9,480;5,332;37,149;4,916;-5,367;-2,801;0,000;38,748;39,286;9,737;3,169;3,134;1,790;2,973;2,020;-3,238;27,152;0,000;263,040;Inf;270,000;260,000;2,308;2,784;4,156;25,577
8018,000;2,510;0,666;-34,275;3,128;9,480;5,332;37,149;4,916;-5,367;-2,801;0,000;38,700;39,300;9,737;3,169;3,245;1,450;2,919;2,127;-3,238;27,152;0,000;263,340;Inf;270,000;260,000;2,480;2,780;4,120;25,590
8018,500;2,510;0,666;-34,275;3,128;9,480;5,332;37,149;4,916;-5,367;-2,801;0,000;38,700;39,300;9,737;3,169;3,203;1,955;3,059;2,142;-3,238;27,152;0,000;263,340;Inf;269,000;260,000;2,435;2,776;4,077;25,714
8019,000;2,697;0,710;-34,827;3,165;9,563;5,332;37,149;4,916;-5,367;-2,801;0,000;38,700;39,300;9,667;3,249;3,055;1,434;2,956;2,159;-3,238;27,152;0,000;263,440;Inf;269,000;260,000;2,590;2,771;4,132;25,740
8019,500;2,697;0,710;-34,827;3,165;9,563;5,332;37,149;4,916;-5,367;-2,801;0,000;38,700;39,300;9,667;3,249;3,327;2,152;3,150;2,299;-3,238;27,152;0,000;263,440;Inf;268,000;260,000;2,401;2,770;4,228;25,779
8020,000;2,697;0,710;-34,827;3,165;9,563;5,332;37,149;4,916;-5,367;-2,801;0,000;38,700;39,300;9,667;3,249;3,110;1,832;2,995;2,245;-3,238;27,152;0,000;261,340;Inf;268,000;260,000;2,732;2,769;4,208;25,833
8020,500;2,697;0,710;-34,827;3,165;9,563;5,332;37,149;4,916;-5,367;-2,801;0,000;38,700;39,300;9,667;3,249;3,354;1,564;2,954;2,215;-3,238;27,152;0,000;261,340;Inf;267,000;260,000;2,545;2,768;4,171;25,850
8021,000;2,697;0,710;-34,827;3,165;9,563;5,296;37,109;4,904;-5,396;-2,812;0,000;38,725;39,318;9,667;3,249;3,134;1,986;2,996;2,153;-3,259;27,149;0,000;261,540;Inf;267,000;260,000;2,522;2,766;4,209;25,885
8021,500;2,697;0,710;-34,827;3,165;9,563;5,296;37,109;4,904;-5,396;-2,812;0,000;38,700;39,300;9,667;3,249;3,293;1,560;2,958;2,058;-3,259;27,149;0,000;261,540;Inf;266,000;260,000;2,567;2,765;4,191;25,932
8022,000;3,080;0,757;-35,142;3,098;9,565;5,296;37,109;4,904;-5,396;-2,812;0,000;38,700;39,300;9,732;3,195;3,155;1,886;3,031;2,204;-3,259;27,149;0,000;261,040;Inf;266,000;260,000;2,467;2,764;4,203;25,880
8022,500;3,080;0,757;-35,142;3,098;9,565;5,296;37,109;4,904;-5,396;-2,812;0,000;38,700;39,300;9,732;3,195;3,178;1,681;3,014;2,086;-3,259;27,149;0,000;261,040;Inf;265,000;260,000;2,569;2,769;4,165;25,853
8023,000;3,080;0,757;-35,142;3,098;9,565;5,296;37,109;4,904;-5,396;-2,812;0,000;38,700;39,300;9,732;3,195;3,256;1,334;2,985;2,146;-3,259;27,149;0,000;260,840;Inf;265,000;260,000;2,490;2,774;4,154;25,826
8023,500;3,080;0,757;-35,142;3,098;9,565;5,296;37,109;4,904;-5,396;-2,812;0,000;38,700;39,300;9,732;3,195;3,114;1,461;2,851;1,981;-3,259;27,149;0,000;260,840;Inf;265,000;260,000;2,431;2,779;4,138;25,855
8024,000;3,080;0,757;-35,142;3,098;9,565;5,300;37,131;4,937;-5,354;-2,791;0,000;38,717;39,244;9,732;3,195;2,859;1,317;2,693;1,841;-3,251;27,151;0,000;257,140;Inf;265,000;260,000;2,352;2,784;4,119;25,836
8024,500;3,080;0,757;-35,142;3,098;9,565;5,300;37,131;4,937;-5,354;-2,791;0,000;38,700;39,200;9,732;3,195;3,042;1,940;2,967;2,156;-3,251;27,151;0,000;257,140;Inf;266,000;260,000;2,177;2,789;4,141;25,743
8025,000;3,080;0,757;-35,142;3,098;9,565;5,300;37,131;4,937;-5,354;-2,791;0,000;38,700;39,200;9,732;3,195;3,145;1,609;2,864;2,072;-3,251;27,151;0,000;256,940;Inf;266,000;260,000;2,526;2,794;4,167;25,711
8025,500;3,210;0,742;-35,209;3,153;9,610;5,300;37,131;4,937;-5,354;-2,791;0,000;38,700;39,200;9,621;3,202;3,134;1,877;3,011;2,141;-3,251;27,151;0,000;256,940;Inf;267,000;260,000;2,423;2,799;4,202;25,612
8026,000;3,210;0,742;-35,209;3,153;9,610;5,300;37,131;4,937;-5,354;-2,791;0,000;38,700;39,200;9,621;3,202;3,266;1,966;3,070;2,226;-3,251;27,151;0,000;256,840;Inf;267,000;260,000;2,541;2,805;4,229;25,586
8026,500;3,210;0,742;-35,209;3,153;9,610;5,300;37,131;4,937;-5,354;-2,791;0,000;38,700;39,200;9,621;3,202;3,121;1,889;3,013;2,305;-3,251;27,151;0,000;256,840;Inf;268,000;260,000;2,632;2,812;4,263;25,576
8027,000;3,210;0,742;-35,209;3,153;9,610;5,300;37,131;4,937;-5,354;-2,791;0,000;38,700;39,200;9,621;3,202;3,420;1,937;3,190;2,477;-3,251;27,151;0,000;256,440;Inf;268,000;260,000;2,582;2,819;4,273;25,474
8027,500;3,210;0,742;-35,209;3,153;9,610;5,269;37,102;4,926;-5,362;-2,803;0,000;38,715;39,250;9,621;3,202;3,291;2,341;3,238;2,451;-3,244;27,155;0,000;256,440;Inf;269,000;260,000;2,756;2,825;4,301;25,491
8028,000;3,210;0,742;-35,209;3,153;9,610;5,269;37,102;4,926;-5,362;-2,803;0,000;38,700;39,300;9,621;3,202;3,349;2,106;3,264;2,354;-3,244;27,155;0,000;256,440;Inf;269,000;260,000;2,830;2,831;4,292;25,482
8028,500;3,171;0,713;-35,209;3,137;9,651;5,269;37,102;4,926;-5,362;-2,803;0,000;38,700;39,300;9,605;3,118;3,377;1,358;3,110;2,103;-3,244;27,155;0,000;256,440;Inf;270,000;260,000;2,768;2,838;4,204;25,582
8029,000;3,171;0,713;-35,209;3,137;9,651;5,269;37,102;4,926;-5,362;-2,803;0,000;38,700;39,300;9,605;3,118;3,488;1,696;3,202;2,237;-3,244;27,155;0,000;256,840;Inf;270,000;260,000;2,487;2,843;4,250;25,618
8029,500;3,171;0,713;-35,209;3,137;9,651;5,269;37,102;4,926;-5,362;-2,803;0,000;38,700;39,300;9,605;3,118;3,342;2,068;3,240;2,312;-3,244;27,155;0,000;256,840;Inf;271,000;260,000;2,656;2,848;4,221;25,634
8030,000;3,171;0,713;-35,209;3,137;9,651;5,269;37,102;4,926;-5,362;-2,803;0,000;38,700;39,300;9,605;3,118;3,090;1,873;3,052;2,067;-3,244;27,155;0,000;259,740;Inf;271,000;260,000;2,741;2,854;4,219;25,641
8030,500;3,171;0,713;-35,209;3,137;9,651;5,251;37,141;4,922;-5,314;-2,813;0,000;38,708;39,354;9,605;3,118;3,320;1,524;3,066;2,081;-3,246;27,152;0,000;259,740;Inf;271,000;260,000;2,520;2,859;4,174;25,637
8031,000;3,171;0,713;-35,209;3,137;9,651;5,251;37,141;4,922;-5,314;-2,813;0,000;38,700;39,400;9,605;3,118;3,372;1,537;3,121;2,314;-3,246;27,152;0,000;259,640;Inf;271,000;260,000;2,498;2,864;4,171;25,633
8031,500;3,171;0,713;-35,209;3,137;9,651;5,251;37,141;4,922;-5,314;-2,813;0,000;38,700;39,400;9,605;3,118;3,276;2,255;3,161;2,351;-3,246;27,152;0,000;259,640;Inf;271,000;260,000;2,586;2,869;4,274;25,691
8032,000;2,726;0,714;-35,209;3,141;9,511;5,251;37,141;4,922;-5,314;-2,813;0,000;38,700;39,400;9,712;2,932;3,418;2,053;3,181;2,447;-3,246;27,152;0,000;260,140;Inf;271,000;260,000;2,761;2,874;4,345;25,697
8032,500;2,726;0,714;-35,209;3,141;9,511;5,251;37,141;4,922;-5,314;-2,813;0,000;38,700;39,400;9,712;2,932;3,367;1,970;3,234;2,486;-3,246;27,152;0,000;260,140;Inf;271,000;260,000;2,775;2,872;4,267;25,722
8033,000;2,726;0,714;-35,209;3,141;9,511;5,251;37,141;4,922;-5,314;-2,813;0,000;38,700;39,400;9,712;2,932;3,537;1,936;3,280;2,368;-3,246;27,152;0,000;262,540;Inf;271,000;260,000;2,764;2,869;4,299;25,689
8033,500;2,726;0,714;-35,209;3,141;9,511;5,251;37,141;4,922;-5,314;-2,813;0,000;38,700;39,400;9,712;2,932;3,407;2,285;3,304;2,530;-3,246;27,152;0,000;262,540;Inf;270,000;260,000;2,780;2,867;4,317;25,691
8034,000;2,726;0,714;-35,209;3,141;9,511;5,282;37,111;4,920;-5,304;-2,801;0,000;38,717;39,274;9,712;2,932;3,458;1,613;3,132;2,316;-3,243;27,155;0,000;262,340;Inf;270,000;260,000;2,882;2,865;4,316;25,678
8034,500;2,726;0,714;-35,209;3,141;9,511;5,282;37,111;4,920;-5,304;-2,801;0,000;38,700;39,300;9,712;2,932;3,318;2,105;3,202;2,299;-3,243;27,155;0,000;262,340;Inf;269,000;260,000;2,630;2,862;4,323;25,713
8035,000;3,318;0,792;-35,209;3,156;9,646;5,282;37,111;4,920;-5,304;-2,801;0,000;38,700;39,300;9,618;3,024;3,348;1,693;3,136;2,452;-3,243;27,155;0,000;261,840;Inf;269,000;260,000;2,731;2,860;4,298;25,663
8035,500;3,318;0,792;-35,209;3,156;9,646;5,282;37,111;4,920;-5,304;-2,801;0,000;38,700;39,300;9,618;3,024;3,460;1,778;3,193;2,464;-3,243;27,155;0,000;261,840;Inf;268,000;260,000;2,657;2,868;4,337;25,546
8036,000;3,318;0,792;-35,209;3,156;9,646;5,282;37,111;4,920;-5,304;-2,801;0,000;38,700;39,300;9,618;3,024;3,297;2,028;3,181;2,261;-3,243;27,155;0,000;261,640;Inf;268,000;260,000;2,723;2,875;4,386;25,431
8036,500;3,318;0,792;-35,209;3,156;9,646;5,282;37,111;4,920;-5,304;-2,801;0,000;38,700;39,300;9,618;3,024;3,380;2,365;3,285;2,508;-3,243;27,155;0,000;261,640;Inf;267,000;260,000;2,692;2,882;4,451;25,297
8037,000;3,318;0,792;-35,209;3,156;9,646;5,258;37,121;4,930;-5,295;-2,795;0,000;38,710;39,319;9,618;3,024;3,506;2,150;3,290;2,502;-3,241;27,155;0,000;259,540;Inf;267,000;260,000;2,885;2,889;4,450;25,194
8037,500;3,318;0,792;-35,209;3,156;9,646;5,258;37,121;4,930;-5,295;-2,795;0,000;38,700;39,300;9,618;3,024;3,731;2,059;3,438;2,856;-3,241;27,155;0,000;259,540;Inf;267,000;260,000;2,862;2,896;4,468;24,935
8038,000;3,200;0,819;-34,006;3,081;9,565;5,258;37,121;4,930;-5,295;-2,795;0,000;38,700;39,300;9,710;2,861;3,686;2,530;3,561;2,835;-3,241;27,155;0,000;260,140;Inf;267,000;260,000;3,021;2,903;4,449;24,701
8038,500;3,200;0,819;-34,006;3,081;9,565;5,258;37,121;4,930;-5,295;-2,795;0,000;38,700;39,300;9,710;2,861;3,787;1,984;3,459;2,678;-3,241;27,155;0,000;260,140;Inf;267,000;260,000;3,153;2,908;4,485;24,676
8039,000;3,200;0,819;-34,006;3,081;9,565;5,258;37,121;4,930;-5,295;-2,795;0,000;38,700;39,300;9,710;2,861;3,629;2,449;3,510;2,653;-3,241;27,155;0,000;260,340;Inf;267,000;260,000;2,977;2,913;4,539;24,675
8039,500;3,200;0,819;-34,006;3,081;9,565;5,258;37,121;4,930;-5,295;-2,795;0,000;38,700;39,300;9,710;2,861;3,653;2,142;3,475;2,534;-3,241;27,155;0,000;260,340;Inf;267,000;260,000;3,060;2,918;4,497;24,673
8040,000;3,200;0,819;-34,006;3,081;9,565;5,258;37,121;4,930;-5,295;-2,795;0,000;38,700;39,300;9,710;2,861;3,673;1,850;3,452;2,525;-3,241;27,155;0,000;258,540;Inf;267,000;260,000;2,951;2,922;4,471;24,672
8040,500;3,200;0,819;-34,006;3,081;9,565;5,250;37,098;4,907;-5,266;-2,821;0,000;38,705;39,247;9,710;2,861;3,599;2,167;3,482;2,528;-3,250;27,137;0,000;258,540;Inf;268,000;260,000;2,875;2,927;4,456;24,684
8041,000;3,200;0,819;-34,006;3,081;9,565;5,250;37,098;4,907;-5,266;-2,821;0,000;38,700;39,200;9,710;2,861;3,474;2,020;3,379;2,413;-3,250;27,137;0,000;258,440;Inf;268,000;260,000;2,944;2,931;4,428;24,724
8041,500;1,938;0,573;-33,926;3,142;9,543;5,250;37,098;4,907;-5,266;-2,821;0,000;38,700;39,200;9,683;3,024;3,610;1,972;3,359;2,352;-3,250;27,137;0,000;258,440;Inf;269,000;260,000;2,822;2,936;4,448;24,791
8042,000;1,938;0,573;-33,926;3,142;9,543;5,250;37,098;4,907;-5,266;-2,821;0,000;38,700;39,200;9,683;3,024;3,487;1,847;3,240;2,416;-3,250;27,137;0,000;258,040;Inf;269,000;260,000;2,823;2,919;4,418;24,835
8042,500;1,938;0,573;-33,926;3,142;9,543;5,250;37,098;4,907;-5,266;-2,821;0,000;38,700;39,200;9,683;3,024;3,375;2,029;3,287;2,319;-3,250;27,137;0,000;258,040;Inf;270,000;260,000;2,748;2,903;4,399;24,893
8043,000;1,938;0,573;-33,926;3,142;9,543;5,250;37,098;4,907;-5,266;-2,821;0,000;38,700;39,200;9,683;3,024;3,308;1,918;3,235;2,153;-3,250;27,137;0,000;258,540;Inf;270,000;260,000;2,753;2,887;4,416;24,960
8043,500;1,938;0,573;-33,926;3,142;9,543;5,241;37,157;4,923;-5,227;-2,806;0,000;38,715;39,311;9,683;3,024;3,298;1,468;2,925;1,884;-3,241;27,154;0,000;258,540;Inf;271,000;260,000;2,654;2,872;4,351;25,017
8044,000;1,938;0,573;-33,926;3,142;9,543;5,241;37,157;4,923;-5,227;-2,806;0,000;38,700;39,300;9,683;3,024;3,322;1,615;3,069;2,074;-3,241;27,154;0,000;259,140;Inf;271,000;260,000;2,394;2,857;4,356;25,047
8044,500;2,778;0,693;-35,209;3,157;9,663;5,241;37,157;4,923;-5,227;-2,806;0,000;38,700;39,300;9,513;3,095;3,389;1,860;3,200;2,463;-3,241;27,154;0,000;259,140;Inf;271,000;260,000;2,520;2,841;4,369;25,119
8045,000;2,778;0,693;-35,209;3,157;9,663;5,241;37,157;4,923;-5,227;-2,806;0,000;38,700;39,300;9,513;3,095;3,317;2,227;3,187;2,301;-3,241;27,154;0,000;258,940;Inf;271,000;260,000;2,728;2,840;4,476;25,236
8045,500;2,778;0,693;-35,209;3,157;9,663;5,241;37,157;4,923;-5,227;-2,806;0,000;38,700;39,300;9,513;3,095;3,212;2,066;3,095;2,518;-3,241;27,154;0,000;258,940;Inf;272,000;260,000;2,758;2,839;4,426;25,294
8046,000;2,778;0,693;-35,209;3,157;9,663;5,241;37,157;4,923;-5,227;-2,806;0,000;38,700;39,300;9,513;3,095;3,388;2,221;3,212;2,416;-3,241;27,154;0,000;261,740;Inf;272,000;260,000;2,723;2,838;4,403;25,341
8046,500;2,778;0,693;-35,209;3,157;9,663;5,241;37,157;4,923;-5,227;-2,806;0,000;38,700;39,300;9,513;3,095;3,589;2,275;3,320;2,666;-3,241;27,154;0,000;261,740;Inf;271,000;260,000;2,809;2,837;4,470;25,390
8047,000;2,778;0,693;-35,209;3,157;9,663;5,258;37,139;4,939;-5,253;-2,816;0,000;38,706;39,294;9,513;3,095;3,469;2,623;3,451;2,819;-3,239;27,148;0,000;261,240;Inf;271,000;260,000;2,963;2,836;4,478;25,470
8047,500;2,778;0,693;-35,209;3,157;9,663;5,258;37,139;4,939;-5,253;-2,816;0,000;38,700;39,300;9,513;3,095;3,823;1,956;3,399;2,484;-3,239;27,148;0,000;261,240;Inf;270,000;260,000;3,090;2,835;4,515;25,484
8048,000;3,228;0,833;-34,098;3,041;9,609;5,258;37,139;4,939;-5,253;-2,816;0,000;38,700;39,300;9,714;2,989;3,600;2,243;3,415;2,747;-3,239;27,148;0,000;261,440;Inf;270,000;260,000;2,916;2,834;4,482;25,470
8048,500;3,228;0,833;-34,098;3,041;9,609;5,258;37,139;4,939;-5,253;-2,816;0,000;38,700;39,300;9,714;2,989;3,672;2,265;3,458;2,514;-3,239;27,148;0,000;261,440;Inf;269,000;260,000;3,001;2,841;4,575;25,485
8049,000;3,228;0,833;-34,098;3,041;9,609;5,258;37,139;4,939;-5,253;-2,816;0,000;38,700;39,300;9,714;2,989;3,639;2,299;3,430;2,762;-3,239;27,148;0,000;260,640;Inf;269,000;260,000;2,977;2,847;4,572;25,446
8049,500;3,228;0,833;-34,098;3,041;9,609;5,258;37,139;4,939;-5,253;-2,816;0,000;38,700;39,300;9,714;2,989;3,691;2,081;3,491;2,741;-3,239;27,148;0,000;260,640;Inf;269,000;260,000;3,033;2,854;4,531;25,426
8050,000;3,228;0,833;-34,098;3,041;9,609;5,310;37,110;4,919;-5,220;-2,798;0,000;38,711;39,405;9,714;2,989;3,720;2,093;3,546;2,697;-3,242;27,144;0,000;260,140;Inf;269,000;260,000;3,001;2,860;4,542;25,406
8050,500;3,228;0,833;-34,098;3,041;9,609;5,310;37,110;4,919;-5,220;-2,798;0,000;38,700;39,400;9,714;2,989;3,646;2,129;3,512;2,464;-3,242;27,144;0,000;260,140;Inf;269,000;260,000;3,014;2,866;4,541;25,553
8051,000;3,187;0,770;-35,209;3,105;9,698;5,310;37,110;4,919;-5,220;-2,798;0,000;38,700;39,400;9,593;3,075;3,642;1,774;3,391;2,424;-3,242;27,144;0,000;260,440;Inf;269,000;260,000;2,938;2,872;4,537;25,599
8051,500;3,187;0,770;-35,209;3,105;9,698;5,310;37,110;4,919;-5,220;-2,798;0,000;38,700;39,400;9,593;3,075;3,528;2,365;3,349;2,537;-3,242;27,144;0,000;260,440;Inf;269,000;260,000;2,808;2,877;4,533;25,666
8052,000;3,187;0,770;-35,209;3,105;9,698;5,310;37,110;4,919;-5,220;-2,798;0,000;38,700;39,400;9,593;3,075;3,613;2,367;3,485;2,600;-3,242;27,144;0,000;259,940;Inf;269,000;260,000;2,945;2,882;4,550;25,700
8052,500;3,187;0,770;-35,209;3,105;9,698;5,310;37,110;4,919;-5,220;-2,798;0,000;38,700;39,400;9,593;3,075;3,728;1,984;3,467;2,654;-3,242;27,144;0,000;259,940;Inf;269,000;260,000;3,016;2,887;4,553;25,726
8053,000;3,187;0,770;-35,209;3,105;9,698;5,312;37,122;4,940;-5,194;-2,795;0,000;38,711;39,329;9,593;3,075;3,627;2,119;3,500;2,726;-3,243;27,150;0,000;259,140;Inf;269,000;260,000;2,958;2,892;4,498;25,735
8053,500;3,187;0,770;-35,209;3,105;9,698;5,312;37,122;4,940;-5,194;-2,795;0,000;38,700;39,300;9,593;3,075;3,564;2,502;3,491;2,630;-3,243;27,150;0,000;259,140;Inf;269,000;260,000;2,993;2,897;4,577;25,712
8054,000;3,187;0,770;-35,209;3,105;9,698;5,312;37,122;4,940;-5,194;-2,795;0,000;38,700;39,300;9,593;3,075;3,692;1,986;3,445;2,690;-3,243;27,150;0,000;259,240;Inf;269,000;260,000;3,047;2,901;4,563;25,686
8054,500;2,973;0,758;-34,029;3,142;9,648;5,312;37,122;4,940;-5,194;-2,795;0,000;38,700;39,300;9,760;3,016;3,605;2,459;3,509;2,727;-3,243;27,150;0,000;259,240;Inf;269,000;260,000;2,953;2,906;4,581;25,687
8055,000;2,973;0,758;-34,029;3,142;9,648;5,312;37,122;4,940;-5,194;-2,795;0,000;38,700;39,300;9,760;3,016;3,799;2,114;3,470;2,492;-3,243;27,150;0,000;259,540;Inf;269,000;260,000;3,075;2,907;4,550;25,694
8055,500;2,973;0,758;-34,029;3,142;9,648;5,312;37,122;4,940;-5,194;-2,795;0,000;38,700;39,300;9,760;3,016;3,423;2,268;3,341;2,477;-3,243;27,150;0,000;259,540;Inf;269,000;260,000;2,969;2,908;4,546;25,693
8056,000;2,973;0,758;-34,029;3,142;9,648;5,312;37,122;4,940;-5,194;-2,795;0,000;38,700;39,300;9,760;3,016;3,521;1,835;3,276;2,241;-3,243;27,150;0,000;260,040;Inf;269,000;260,000;2,877;2,909;4,537;25,705
8056,500;2,973;0,758;-34,029;3,142;9,648;5,270;37,143;4,929;-5,169;-2,808;0,000;38,705;39,348;9,760;3,016;3,573;2,048;3,339;2,422;-3,258;27,153;0,000;260,040;Inf;269,000;260,000;2,718;2,910;4,546;25,694
8057,000;2,973;0,758;-34,029;3,142;9,648;5,270;37,143;4,929;-5,169;-2,808;0,000;38,700;39,300;9,760;3,016;3,623;2,115;3,371;2,468;-3,258;27,153;0,000;259,340;Inf;269,000;260,000;2,846;2,911;4,587;25,663
8057,500;2,918;0,793;-33,644;3,153;9,576;5,270;37,143;4,929;-5,169;-2,808;0,000;38,700;39,300;9,732;3,092;3,633;1,824;3,313;2,507;-3,258;27,153;0,000;259,340;Inf;269,000;260,000;2,894;2,912;4,514;25,598
8058,000;2,918;0,793;-33,644;3,153;9,576;5,270;37,143;4,929;-5,169;-2,808;0,000;38,700;39,300;9,732;3,092;3,510;1,921;3,407;2,621;-3,258;27,153;0,000;259,140;Inf;269,000;260,000;2,819;2,912;4,528;25,659
8058,500;2,918;0,793;-33,644;3,153;9,576;5,270;37,143;4,929;-5,169;-2,808;0,000;38,700;39,300;9,732;3,092;3,385;2,245;3,316;2,396;-3,258;27,153;0,000;259,140;Inf;269,000;260,000;2,865;2,913;4,531;25,654
8059,000;2,918;0,793;-33,644;3,153;9,576;5,270;37,143;4,929;-5,169;-2,808;0,000;38,700;39,300;9,732;3,092;3,484;2,396;3,385;2,572;-3,258;27,153;0,000;259,540;Inf;269,000;260,000;2,836;2,913;4,570;25,639
8059,500;2,918;0,793;-33,644;3,153;9,576;5,279;37,147;4,911;-5,160;-2,803;0,000;38,715;39,326;9,732;3,092;3,680;2,278;3,452;2,701;-3,242;27,153;0,000;259,540;Inf;269,000;260,000;2,960;2,913;4,551;25,570
8060,000;2,918;0,793;-33,644;3,153;9,576;5,279;37,147;4,911;-5,160;-2,803;0,000;38,700;39,300;9,732;3,092;3,797;2,065;3,499;2,739;-3,242;27,153;0,000;259,840;Inf;269,000;260,000;3,028;2,913;4,602;25,547
8060,500;2,918;0,793;-33,644;3,153;9,576;5,279;37,147;4,911;-5,160;-2,803;0,000;38,700;39,300;9,732;3,092;3,696;2,631;3,579;2,736;-3,242;27,153;0,000;259,840;Inf;269,000;260,000;3,025;2,913;4,664;25,530
8061,000;2,836;0,745;-34,541;3,126;9,511;5,279;37,147;4,911;-5,160;-2,803;0,000;38,700;39,300;9,682;3,099;3,620;1,909;3,492;2,672;-3,242;27,153;0,000;259,740;Inf;269,000;260,000;3,161;2,913;4,544;25,468
8061,500;2,836;0,745;-34,541;3,126;9,511;5,279;37,147;4,911;-5,160;-2,803;0,000;38,700;39,300;9,682;3,099;3,756;2,236;3,576;2,575;-3,242;27,153;0,000;259,740;Inf;269,000;260,000;2,923;2,912;4,589;25,441
8062,000;2,836;0,745;-34,541;3,126;9,511;5,279;37,147;4,911;-5,160;-2,803;0,000;38,700;39,300;9,682;3,099;3,698;2,024;3,451;2,605;-3,242;27,153;0,000;259,840;Inf;269,000;260,000;3,036;2,910;4,571;25,447
8062,500;2,836;0,745;-34,541;3,126;9,511;5,279;37,147;4,911;-5,160;-2,803;0,000;38,700;39,300;9,682;3,099;3,704;1,985;3,492;2,633;-3,242;27,153;0,000;259,840;Inf;269,000;260,000;2,945;2,909;4,527;25,441
8063,000;2,836;0,745;-34,541;3,126;9,511;5,244;37,133;4,935;-5,153;-2,807;0,000;38,718;39,306;9,682;3,099;3,562;2,234;3,455;2,486;-3,239;27,145;0,000;259,640;Inf;269,000;260,000;2,953;2,908;4,571;25,433
8063,500;2,836;0,745;-34,541;3,126;9,511;5,244;37,133;4,935;-5,153;-2,807;0,000;38,700;39,300;9,682;3,099;3,679;1,994;3,490;2,666;-3,239;27,145;0,000;259,640;Inf;269,000;260,000;2,934;2,907;4,509;25,425
8064,000;2,510;0,691;-34,256;3,149;9,571;5,244;37,133;4,935;-5,153;-2,807;0,000;38,700;39,300;9,746;3,141;3,646;2,145;3,519;2,577;-3,239;27,145;0,000;259,640;Inf;269,000;260,000;2,957;2,906;4,536;25,392
8064,500;2,510;0,691;-34,256;3,149;9,571;5,244;37,133;4,935;-5,153;-2,807;0,000;38,700;39,300;9,746;3,141;3,811;2,134;3,548;2,735;-3,239;27,145;0,000;259,640;Inf;269,000;260,000;2,972;2,899;4,587;25,317
8065,000;2,510;0,691;-34,256;3,149;9,571;5,244;37,133;4,935;-5,153;-2,807;0,000;38,700;39,300;9,746;3,141;3,740;1,925;3,581;2,550;-3,239;27,145;0,000;259,340;Inf;269,000;260,000;3,057;2,893;4,514;25,335
8065,500;2,510;0,691;-34,256;3,149;9,571;5,244;37,133;4,935;-5,153;-2,807;0,000;38,700;39,300;9,746;3,141;3,939;1,951;3,666;2,794;-3,239;27,145;0,000;259,340;Inf;269,000;260,000;2,949;2,886;4,594;25,367
8066,000;2,510;0,691;-34,256;3,149;9,571;5,254;37,114;4,916;-5,149;-2,802;0,000;38,727;39,382;9,746;3,141;3,647;2,487;3,561;2,681;-3,240;27,145;0,000;259,440;Inf;269,000;260,000;3,087;2,880;4,619;25,366
8066,500;2,510;0,691;-34,256;3,149;9,571;5,254;37,114;4,916;-5,149;-2,802;0,000;38,700;39,400;9,746;3,141;3,799;2,279;3,537;2,477;-3,240;27,145;0,000;259,440;Inf;269,000;260,000;3,094;2,874;4,650;25,338
8067,000;2,510;0,691;-34,256;3,149;9,571;5,254;37,114;4,916;-5,149;-2,802;0,000;38,700;39,400;9,746;3,141;3,708;2,068;3,473;2,622;-3,240;27,145;0,000;259,140;Inf;269,000;260,000;3,023;2,868;4,638;25,365
8067,500;2,972;0,730;-34,476;3,190;9,551;5,254;37,114;4,916;-5,149;-2,802;0,000;38,700;39,400;9,659;2,896;3,714;2,532;3,616;2,692;-3,240;27,145;0,000;259,140;Inf;269,000;260,000;2,968;2,862;4,636;25,334
8068,000;2,972;0,730;-34,476;3,190;9,551;5,254;37,114;4,916;-5,149;-2,802;0,000;38,700;39,400;9,659;2,896;3,729;2,270;3,558;2,828;-3,240;27,145;0,000;259,240;Inf;269,000;260,000;3,139;2,864;4,678;25,266
8068,500;2,972;0,730;-34,476;3,190;9,551;5,254;37,114;4,916;-5,149;-2,802;0,000;38,700;39,400;9,659;2,896;3,702;2,299;3,619;2,644;-3,240;27,145;0,000;259,240;Inf;269,000;260,000;3,096;2,866;4,629;25,184
8069,000;2,972;0,730;-34,476;3,190;9,551;5,254;37,114;4,916;-5,149;-2,802;0,000;38,700;39,400;9,659;2,896;3,692;2,092;3,474;2,602;-3,240;27,145;0,000;258,640;Inf;269,000;260,000;3,066;2,868;4,650;25,202
8069,500;2,972;0,730;-34,476;3,190;9,551;5,288;37,134;4,930;-5,145;-2,798;0,000;38,719;39,354;9,659;2,896;3,666;2,699;3,602;2,863;-3,251;27,147;0,000;258,640;Inf;270,000;260,000;2,965;2,869;4,692;25,202
8070,000;2,972;0,730;-34,476;3,190;9,551;5,288;37,134;4,930;-5,145;-2,798;0,000;38,700;39,400;9,659;2,896;3,759;1,999;3,484;2,609;-3,251;27,147;0,000;258,940;Inf;270,000;260,000;3,208;2,871;4,643;25,241
8070,500;3,159;0,743;-35,209;3,126;9,656;5,288;37,134;4,930;-5,145;-2,798;0,000;38,700;39,400;9,597;3,025;3,691;2,368;3,622;2,815;-3,251;27,147;0,000;258,940;Inf;271,000;260,000;2,963;2,873;4,603;25,265
8071,000;3,159;0,743;-35,209;3,126;9,656;5,288;37,134;4,930;-5,145;-2,798;0,000;38,700;39,400;9,597;3,025;3,676;2,365;3,604;2,607;-3,251;27,147;0,000;259,140;Inf;271,000;260,000;3,124;2,877;4,665;25,273
8071,500;3,159;0,743;-35,209;3,126;9,656;5,288;37,134;4,930;-5,145;-2,798;0,000;38,700;39,400;9,597;3,025;3,823;1,969;3,522;2,608;-3,251;27,147;0,000;259,140;Inf;271,000;260,000;3,063;2,882;4,627;25,275
8072,000;3,159;0,743;-35,209;3,126;9,656;5,288;37,134;4,930;-5,145;-2,798;0,000;38,700;39,400;9,597;3,025;3,643;2,493;3,622;2,775;-3,251;27,147;0,000;260,240;Inf;271,000;260,000;2,980;2,887;4,650;25,288
8072,500;3,159;0,743;-35,209;3,126;9,656;5,342;37,143;4,937;-5,130;-2,807;0,000;38,733;39,372;9,597;3,025;3,868;2,161;3,659;2,920;-3,236;27,149;0,000;260,240;Inf;271,000;260,000;3,133;2,891;4,699;25,290
8073,000;3,159;0,743;-35,209;3,126;9,656;5,342;37,143;4,937;-5,130;-2,807;0,000;38,700;39,400;9,597;3,025;3,740;2,363;3,601;2,701;-3,236;27,149;0,000;260,440;Inf;271,000;260,000;3,152;2,895;4,669;25,309
8073,500;3,084;0,763;-35,159;3,089;9,584;5,342;37,143;4,937;-5,130;-2,807;0,000;38,700;39,400;9,713;3,237;3,895;1,916;3,568;2,656;-3,236;27,149;0,000;260,440;Inf;271,000;260,000;3,101;2,900;4,650;25,290
8074,000;3,084;0,763;-35,159;3,089;9,584;5,342;37,143;4,937;-5,130;-2,807;0,000;38,700;39,400;9,713;3,237;3,686;1,989;3,515;2,651;-3,236;27,149;0,000;260,540;Inf;271,000;260,000;3,009;2,903;4,611;25,238
8074,500;3,084;0,763;-35,159;3,089;9,584;5,342;37,143;4,937;-5,130;-2,807;0,000;38,700;39,400;9,713;3,237;3,597;2,026;3,440;2,586;-3,236;27,149;0,000;260,540;Inf;271,000;260,000;2,960;2,906;4,597;25,193
8075,000;3,084;0,763;-35,159;3,089;9,584;5,342;37,143;4,937;-5,130;-2,807;0,000;38,700;39,400;9,713;3,237;3,536;2,312;3,460;2,511;-3,236;27,149;0,000;261,340;Inf;271,000;260,000;2,912;2,909;4,660;25,114
8075,500;3,084;0,763;-35,159;3,089;9,584;5,342;37,143;4,937;-5,130;-2,807;0,000;38,700;39,400;9,713;3,237;3,777;1,937;3,497;2,606;-3,236;27,149;0,000;261,340;Inf;270,000;260,000;2,955;2,912;4,585;25,080
8076,000;3,084;0,763;-35,159;3,089;9,584;5,278;37,179;4,920;-5,087;-2,796;0,000;38,738;39,364;9,713;3,237;3,660;2,118;3,467;2,558;-3,215;27,154;0,000;261,740;Inf;270,000;260,000;2,954;2,914;4,630;24,978
8076,500;3,084;0,763;-35,159;3,089;9,584;5,278;37,179;4,920;-5,087;-2,796;0,000;38,700;39,400;9,713;3,237;3,612;2,079;3,444;2,585;-3,215;27,154;0,000;261,740;Inf;269,000;260,000;2,951;2,917;4,619;24,955
8077,000;2,355;0,633;-34,008;3,162;9,557;5,278;37,179;4,920;-5,087;-2,796;0,000;38,700;39,400;9,746;3,183;3,806;2,233;3,551;2,871;-3,215;27,154;0,000;261,840;Inf;269,000;260,000;2,930;2,920;4,660;24,900
8077,500;2,355;0,633;-34,008;3,162;9,557;5,278;37,179;4,920;-5,087;-2,796;0,000;38,700;39,400;9,746;3,183;3,714;2,580;3,639;2,798;-3,215;27,154;0,000;261,840;Inf;268,000;260,000;3,115;2,911;4,679;24,908
8078,000;2,355;0,633;-34,008;3,162;9,557;5,278;37,179;4,920;-5,087;-2,796;0,000;38,700;39,400;9,746;3,183;3,916;2,185;3,683;2,913;-3,215;27,154;0,000;259,640;Inf;268,000;260,000;3,183;2,902;4,651;24,945
8078,500;2,355;0,633;-34,008;3,162;9,557;5,278;37,179;4,920;-5,087;-2,796;0,000;38,700;39,400;9,746;3,183;3,863;2,294;3,692;2,634;-3,215;27,154;0,000;259,640;Inf;268,000;260,000;3,174;2,893;4,684;24,981
8079,000;2,355;0,633;-34,008;3,162;9,557;5,309;37,119;4,925;-5,108;-2,792;0,000;38,734;39,433;9,746;3,183;3,608;2,203;3,551;2,595;-3,231;27,149;0,000;259,340;Inf;268,000;260,000;3,121;2,884;4,680;24,983
8079,500;2,355;0,633;-34,008;3,162;9,557;5,309;37,119;4,925;-5,108;-2,792;0,000;38,700;39,400;9,746;3,183;3,805;2,344;3,562;2,821;-3,231;27,149;0,000;259,340;Inf;268,000;260,000;2,989;2,875;4,749;25,080
