t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8080,000;2,704;0,716;-33,653;3,177;9,576;5,309;37,119;4,925;-5,108;-2,792;0,000;38,700;39,400;9,736;3,024;3,708;2,548;3,634;2,727;-3,231;27,149;0,000;259,040;Inf;268,000;260,000;3,133;2,867;4,676;25,049
8080,500;2,704;0,716;-33,653;3,177;9,576;5,309;37,119;4,925;-5,108;-2,792;0,000;38,700;39,400;9,736;3,024;3,789;2,630;3,693;2,797;-3,231;27,149;0,000;259,040;Inf;268,000;260,000;3,154;2,864;4,727;24,976
8081,000;2,704;0,716;-33,653;3,177;9,576;5,309;37,119;4,925;-5,108;-2,792;0,000;38,700;39,400;9,736;3,024;3,945;2,185;3,705;2,978;-3,231;27,149;0,000;259,240;Inf;268,000;260,000;3,227;2,861;4,706;25,026
8081,500;2,704;0,716;-33,653;3,177;9,576;5,309;37,119;4,925;-5,108;-2,792;0,000;38,700;39,400;9,736;3,024;3,935;2,552;3,772;2,884;-3,231;27,149;0,000;259,240;Inf;268,000;260,000;3,203;2,859;4,761;24,962
8082,000;2,704;0,716;-33,653;3,177;9,576;5,309;37,119;4,925;-5,108;-2,792;0,000;38,700;39,400;9,736;3,024;3,990;2,098;3,683;2,777;-3,231;27,149;0,000;258,040;Inf;268,000;260,000;3,286;2,856;4,695;24,953
8082,500;2,704;0,716;-33,653;3,177;9,576;5,275;37,122;4,923;-5,077;-2,801;0,000;38,736;39,403;9,736;3,024;3,837;2,246;3,679;2,819;-3,235;27,145;0,000;258,040;Inf;269,000;260,000;3,137;2,854;4,677;24,912
8083,000;2,704;0,716;-33,653;3,177;9,576;5,275;37,122;4,923;-5,077;-2,801;0,000;38,700;39,400;9,736;3,024;3,895;2,262;3,729;2,904;-3,235;27,145;0,000;258,140;Inf;269,000;260,000;3,145;2,851;4,715;24,935
8083,500;2,879;0,775;-33,006;3,116;9,552;5,275;37,122;4,923;-5,077;-2,801;0,000;38,700;39,400;9,760;3,042;3,925;2,441;3,797;3,058;-3,235;27,145;0,000;258,140;Inf;270,000;260,000;3,197;2,849;4,778;24,981
8084,000;2,879;0,775;-33,006;3,116;9,552;5,275;37,122;4,923;-5,077;-2,801;0,000;38,700;39,400;9,760;3,042;3,864;2,460;3,714;2,855;-3,235;27,145;0,000;258,140;Inf;270,000;260,000;3,306;2,849;4,714;25,037
8084,500;2,879;0,775;-33,006;3,116;9,552;5,275;37,122;4,923;-5,077;-2,801;0,000;38,700;39,400;9,760;3,042;3,971;2,265;3,767;2,825;-3,235;27,145;0,000;258,140;Inf;271,000;260,000;3,223;2,850;4,735;25,093
8085,000;2,879;0,775;-33,006;3,116;9,552;5,275;37,122;4,923;-5,077;-2,801;0,000;38,700;39,400;9,760;3,042;4,161;2,377;3,812;2,974;-3,235;27,145;0,000;259,040;Inf;271,000;260,000;3,207;2,850;4,900;25,074
8085,500;2,879;0,775;-33,006;3,116;9,552;5,306;37,139;4,914;-5,045;-2,790;0,000;38,749;39,442;9,760;3,042;4,003;2,592;3,898;3,137;-3,232;27,152;0,000;259,040;Inf;271,000;260,000;3,331;2,851;4,823;25,111
8086,000;2,879;0,775;-33,006;3,116;9,552;5,306;37,139;4,914;-5,045;-2,790;0,000;38,700;39,400;9,760;3,042;3,984;2,143;3,873;3,217;-3,232;27,152;0,000;258,740;Inf;271,000;260,000;3,407;2,851;4,738;25,073
8086,500;2,642;0,733;-34,202;3,106;9,563;5,306;37,139;4,914;-5,045;-2,790;0,000;38,700;39,400;9,712;3,135;4,079;2,848;3,975;3,213;-3,232;27,152;0,000;258,740;Inf;272,000;260,000;3,304;2,852;4,883;25,115
8087,000;2,642;0,733;-34,202;3,106;9,563;5,306;37,139;4,914;-5,045;-2,790;0,000;38,700;39,400;9,712;3,135;4,137;2,548;3,896;3,076;-3,232;27,152;0,000;258,640;Inf;272,000;260,000;3,529;2,848;4,785;25,107
8087,500;2,642;0,733;-34,202;3,106;9,563;5,306;37,139;4,914;-5,045;-2,790;0,000;38,700;39,400;9,712;3,135;4,096;2,247;3,965;3,213;-3,232;27,152;0,000;258,640;Inf;273,000;260,000;3,414;2,845;4,879;25,138
8088,000;2,642;0,733;-34,202;3,106;9,563;5,306;37,139;4,914;-5,045;-2,790;0,000;38,700;39,400;9,712;3,135;4,186;2,706;3,990;3,193;-3,232;27,152;0,000;260,940;Inf;273,000;260,000;3,380;2,841;4,904;25,154
8088,500;2,642;0,733;-34,202;3,106;9,563;5,306;37,139;4,914;-5,045;-2,790;0,000;38,700;39,400;9,712;3,135;4,231;2,623;4,020;3,093;-3,232;27,152;0,000;260,940;Inf;273,000;260,000;3,519;2,838;4,931;25,200
8089,000;2,642;0,733;-34,202;3,106;9,563;5,286;37,122;4,923;-5,029;-2,800;0,000;38,746;39,458;9,712;3,135;4,138;2,540;4,023;3,193;-3,243;27,130;0,000;261,840;Inf;273,000;260,000;3,492;2,835;4,832;25,261
8089,500;2,642;0,733;-34,202;3,106;9,563;5,286;37,122;4,923;-5,029;-2,800;0,000;38,700;39,500;9,712;3,135;4,025;2,256;3,923;3,073;-3,243;27,130;0,000;261,840;Inf;272,000;260,000;3,473;2,832;4,836;25,269
8090,000;2,956;0,707;-35,113;3,084;9,637;5,286;37,122;4,923;-5,029;-2,800;0,000;38,700;39,500;9,601;2,946;4,063;2,729;3,983;3,082;-3,243;27,130;0,000;261,940;Inf;272,000;260,000;3,319;2,829;4,866;25,321
8090,500;2,956;0,707;-35,113;3,084;9,637;5,286;37,122;4,923;-5,029;-2,800;0,000;38,700;39,500;9,601;2,946;3,984;2,517;3,891;2,887;-3,243;27,130;0,000;261,940;Inf;271,000;260,000;3,464;2,831;4,828;25,312
8091,000;2,956;0,707;-35,113;3,084;9,637;5,286;37,122;4,923;-5,029;-2,800;0,000;38,700;39,500;9,601;2,946;4,003;2,439;3,845;3,102;-3,243;27,130;0,000;262,540;Inf;271,000;260,000;3,320;2,833;4,808;25,311
8091,500;2,956;0,707;-35,113;3,084;9,637;5,286;37,122;4,923;-5,029;-2,800;0,000;38,700;39,500;9,601;2,946;4,067;2,750;3,942;3,074;-3,243;27,130;0,000;262,540;Inf;270,000;260,000;3,347;2,835;4,877;25,407
8092,000;2,956;0,707;-35,113;3,084;9,637;5,286;37,166;4,933;-4,992;-2,803;0,000;38,755;39,417;9,601;2,946;3,934;2,583;3,814;2,927;-3,234;27,140;0,000;261,940;Inf;270,000;260,000;3,458;2,837;4,915;25,502
8092,500;2,956;0,707;-35,113;3,084;9,637;5,286;37,166;4,933;-4,992;-2,803;0,000;38,800;39,400;9,601;2,946;4,035;2,498;3,878;3,146;-3,234;27,140;0,000;261,940;Inf;269,000;260,000;3,314;2,839;4,851;25,480
8093,000;2,797;0,746;-34,306;3,165;9,605;5,286;37,166;4,933;-4,992;-2,803;0,000;38,800;39,400;9,658;3,030;3,888;2,702;3,835;2,975;-3,234;27,140;0,000;262,040;Inf;269,000;260,000;3,389;2,841;4,899;25,497
8093,500;2,797;0,746;-34,306;3,165;9,605;5,286;37,166;4,933;-4,992;-2,803;0,000;38,800;39,400;9,658;3,030;4,086;2,501;3,921;3,260;-3,234;27,140;0,000;262,040;Inf;268,000;260,000;3,350;2,840;4,850;25,540
8094,000;2,797;0,746;-34,306;3,165;9,605;5,286;37,166;4,933;-4,992;-2,803;0,000;38,800;39,400;9,658;3,030;4,034;3,024;3,971;3,213;-3,234;27,140;0,000;262,840;Inf;268,000;260,000;3,442;2,839;4,937;25,484
8094,500;2,797;0,746;-34,306;3,165;9,605;5,286;37,166;4,933;-4,992;-2,803;0,000;38,800;39,400;9,658;3,030;4,151;2,544;3,884;3,050;-3,234;27,140;0,000;262,840;Inf;267,000;260,000;3,561;2,839;4,889;25,442
8095,000;2,797;0,746;-34,306;3,165;9,605;5,278;37,146;4,945;-4,986;-2,808;0,000;38,754;39,534;9,658;3,030;4,221;2,625;3,989;3,118;-3,237;27,133;0,000;259,840;Inf;267,000;260,000;3,407;2,838;4,998;25,410
8095,500;2,797;0,746;-34,306;3,165;9,605;5,278;37,146;4,945;-4,986;-2,808;0,000;38,800;39,500;9,658;3,030;4,177;2,973;4,056;3,308;-3,237;27,133;0,000;259,840;Inf;267,000;260,000;3,489;2,837;4,973;25,393
8096,000;2,797;0,746;-34,306;3,165;9,605;5,278;37,146;4,945;-4,986;-2,808;0,000;38,800;39,500;9,658;3,030;4,058;2,663;3,978;3,046;-3,237;27,133;0,000;259,240;Inf;267,000;260,000;3,629;2,837;4,972;25,381
8096,500;2,751;0,729;-34,387;3,166;9,603;5,278;37,146;4,945;-4,986;-2,808;0,000;38,800;39,500;9,605;3,001;4,169;2,323;3,964;3,078;-3,237;27,133;0,000;259,240;Inf;267,000;260,000;3,436;2,836;4,894;25,402
8097,000;2,751;0,729;-34,387;3,166;9,603;5,278;37,146;4,945;-4,986;-2,808;0,000;38,800;39,500;9,605;3,001;4,185;2,736;4,048;3,090;-3,237;27,133;0,000;259,140;Inf;267,000;260,000;3,383;2,835;4,963;25,404
8097,500;2,751;0,729;-34,387;3,166;9,603;5,278;37,146;4,945;-4,986;-2,808;0,000;38,800;39,500;9,605;3,001;4,213;2,479;3,965;3,003;-3,237;27,133;0,000;259,140;Inf;267,000;260,000;3,515;2,833;4,880;25,466
8098,000;2,751;0,729;-34,387;3,166;9,603;5,278;37,146;4,945;-4,986;-2,808;0,000;38,800;39,500;9,605;3,001;4,130;2,424;3,981;3,034;-3,237;27,133;0,000;257,240;Inf;267,000;260,000;3,415;2,832;4,890;25,505
8098,500;2,751;0,729;-34,387;3,166;9,603;5,252;37,168;4,916;-4,958;-2,803;0,000;38,753;39,463;9,605;3,001;4,426;2,683;4,154;3,257;-3,238;27,128;0,000;257,240;Inf;268,000;260,000;3,392;2,831;4,949;25,485
8099,000;2,751;0,729;-34,387;3,166;9,603;5,252;37,168;4,916;-4,958;-2,803;0,000;38,800;39,500;9,605;3,001;4,382;2,440;4,091;3,243;-3,238;27,128;0,000;257,140;Inf;268,000;260,000;3,630;2,829;4,944;25,473
8099,500;2,993;0,745;-35,209;3,120;9,557;5,252;37,168;4,916;-4,958;-2,803;0,000;38,800;39,500;9,570;3,196;4,222;2,572;4,119;3,161;-3,238;27,128;0,000;257,140;Inf;269,000;260,000;3,539;2,828;4,910;25,452
8100,000;2,993;0,745;-35,209;3,120;9,557;5,252;37,168;4,916;-4,958;-2,803;0,000;38,800;39,500;9,570;3,196;4,400;2,473;4,157;3,386;-3,238;27,128;0,000;256,940;Inf;269,000;260,000;3,519;2,831;4,947;25,471
8100,500;2,993;0,745;-35,209;3,120;9,557;5,252;37,168;4,916;-4,958;-2,803;0,000;38,800;39,500;9,570;3,196;4,266;2,942;4,198;3,266;-3,238;27,128;0,000;256,940;Inf;270,000;260,000;3,604;2,833;4,983;25,447
8101,000;2,993;0,745;-35,209;3,120;9,557;5,252;37,168;4,916;-4,958;-2,803;0,000;38,800;39,500;9,570;3,196;4,377;2,587;4,164;3,402;-3,238;27,128;0,000;257,740;Inf;270,000;260,000;3,668;2,836;5,021;25,336
8101,500;2,993;0,745;-35,209;3,120;9,557;5,231;37,140;4,922;-4,956;-2,804;0,000;38,767;39,465;9,570;3,196;4,213;2,999;4,156;3,284;-3,233;27,122;0,000;257,740;Inf;271,000;260,000;3,632;2,838;4,961;25,320
8102,000;2,993;0,745;-35,209;3,120;9,557;5,231;37,140;4,922;-4,956;-2,804;0,000;38,800;39,500;9,570;3,196;4,296;2,816;4,207;3,220;-3,233;27,122;0,000;257,240;Inf;271,000;260,000;3,663;2,841;4,977;25,281
8102,500;2,993;0,745;-35,209;3,120;9,557;5,231;37,140;4,922;-4,956;-2,804;0,000;38,800;39,500;9,570;3,196;4,333;2,820;4,154;3,433;-3,233;27,122;0,000;257,240;Inf;272,000;260,000;3,635;2,843;5,004;25,266
8103,000;3,195;0,742;-35,209;3,033;9,625;5,231;37,140;4,922;-4,956;-2,804;0,000;38,800;39,500;9,666;3,167;4,356;2,828;4,227;3,310;-3,233;27,122;0,000;257,340;Inf;272,000;260,000;3,685;2,846;5,047;25,267
8103,500;3,195;0,742;-35,209;3,033;9,625;5,231;37,140;4,922;-4,956;-2,804;0,000;38,800;39,500;9,666;3,167;4,407;2,778;4,238;3,434;-3,233;27,122;0,000;257,340;Inf;273,000;260,000;3,680;2,852;4,994;25,230
8104,000;3,195;0,742;-35,209;3,033;9,625;5,231;37,140;4,922;-4,956;-2,804;0,000;38,800;39,500;9,666;3,167;4,396;2,638;4,248;3,515;-3,233;27,122;0,000;261,340;Inf;273,000;260,000;3,714;2,857;4,989;25,266
8104,500;3,195;0,742;-35,209;3,033;9,625;5,231;37,140;4,922;-4,956;-2,804;0,000;38,800;39,500;9,666;3,167;4,325;3,020;4,253;3,405;-3,233;27,122;0,000;261,340;Inf;272,000;260,000;3,699;2,863;5,006;25,234
8105,000;3,195;0,742;-35,209;3,033;9,625;5,270;37,147;4,909;-4,925;-2,794;0,000;38,771;39,524;9,666;3,167;4,466;2,406;4,189;3,290;-3,233;27,124;0,000;261,740;Inf;272,000;260,000;3,751;2,868;5,061;25,223
8105,500;3,195;0,742;-35,209;3,033;9,625;5,270;37,147;4,909;-4,925;-2,794;0,000;38,800;39,500;9,666;3,167;4,296;2,675;4,109;3,321;-3,233;27,124;0,000;261,740;Inf;271,000;260,000;3,588;2,874;5,079;25,235
8106,000;2,716;0,725;-33,450;3,150;9,530;5,270;37,147;4,909;-4,925;-2,794;0,000;38,800;39,500;9,896;3,088;4,228;2,893;4,064;3,220;-3,233;27,124;0,000;261,640;Inf;271,000;260,000;3,600;2,879;5,040;25,242
8106,500;2,716;0,725;-33,450;3,150;9,530;5,270;37,147;4,909;-4,925;-2,794;0,000;38,800;39,500;9,896;3,088;4,349;2,729;4,135;3,397;-3,233;27,124;0,000;261,640;Inf;270,000;260,000;3,601;2,876;5,084;25,199
8107,000;2,716;0,725;-33,450;3,150;9,530;5,270;37,147;4,909;-4,925;-2,794;0,000;38,800;39,500;9,896;3,088;4,305;2,887;4,180;3,249;-3,233;27,124;0,000;261,040;Inf;270,000;260,000;3,652;2,874;5,105;25,146
8107,500;2,716;0,725;-33,450;3,150;9,530;5,270;37,147;4,909;-4,925;-2,794;0,000;38,800;39,500;9,896;3,088;4,371;2,856;4,209;3,308;-3,233;27,124;0,000;261,040;Inf;269,000;260,000;3,655;2,871;5,054;25,101
8108,000;2,716;0,725;-33,450;3,150;9,530;5,338;37,158;4,937;-4,915;-2,794;0,000;38,787;39,485;9,896;3,088;4,416;2,588;4,230;3,462;-3,225;27,126;0,000;261,040;Inf;269,000;260,000;3,686;2,868;5,155;25,154
8108,500;2,716;0,725;-33,450;3,150;9,530;5,338;37,158;4,937;-4,915;-2,794;0,000;38,800;39,500;9,896;3,088;4,504;2,901;4,247;3,497;-3,225;27,126;0,000;261,040;Inf;268,000;260,000;3,674;2,863;5,201;25,161
8109,000;2,716;0,725;-33,450;3,150;9,530;5,338;37,158;4,937;-4,915;-2,794;0,000;38,800;39,500;9,896;3,088;4,483;2,869;4,288;3,617;-3,225;27,126;0,000;261,440;Inf;268,000;260,000;3,787;2,863;5,134;25,195
8109,500;3,152;0,862;-33,917;3,178;9,572;5,338;37,158;4,937;-4,915;-2,794;0,000;38,800;39,500;9,738;2,975;4,423;3,384;4,392;3,668;-3,225;27,126;0,000;261,440;Inf;267,000;260,000;3,814;2,861;5,191;25,282
8110,000;3,152;0,862;-33,917;3,178;9,572;5,338;37,158;4,937;-4,915;-2,794;0,000;38,800;39,500;9,738;2,975;4,531;2,845;4,365;3,528;-3,225;27,126;0,000;261,640;Inf;267,000;260,000;3,967;2,866;5,120;25,346
8110,500;3,152;0,862;-33,917;3,178;9,572;5,338;37,158;4,937;-4,915;-2,794;0,000;38,800;39,500;9,738;2,975;4,616;2,739;4,386;3,470;-3,225;27,126;0,000;261,640;Inf;266,000;260,000;3,817;2,871;5,151;25,418
8111,000;3,152;0,862;-33,917;3,178;9,572;5,338;37,158;4,937;-4,915;-2,794;0,000;38,800;39,500;9,738;2,975;4,621;2,807;4,435;3,629;-3,225;27,126;0,000;258,340;Inf;266,000;260,000;3,803;2,875;5,118;25,517
8111,500;3,152;0,862;-33,917;3,178;9,572;5,278;37,131;4,895;-4,913;-2,802;0,000;38,782;39,488;9,738;2,975;4,588;2,525;4,323;3,469;-3,242;27,115;0,000;258,340;Inf;267,000;260,000;3,873;2,880;5,107;25,546
8112,000;3,152;0,862;-33,917;3,178;9,572;5,278;37,131;4,895;-4,913;-2,802;0,000;38,800;39,500;9,738;2,975;4,339;2,844;4,207;3,258;-3,242;27,115;0,000;257,640;Inf;267,000;260,000;3,726;2,884;5,142;25,568
8112,500;2,525;0,656;-34,632;3,112;9,480;5,278;37,131;4,895;-4,913;-2,802;0,000;38,800;39,500;9,683;3,155;4,247;2,894;4,202;3,190;-3,242;27,115;0,000;257,640;Inf;268,000;260,000;3,662;2,889;5,089;25,590
8113,000;2,525;0,656;-34,632;3,112;9,480;5,278;37,131;4,895;-4,913;-2,802;0,000;38,800;39,500;9,683;3,155;4,308;3,005;4,227;3,356;-3,242;27,115;0,000;257,740;Inf;268,000;260,000;3,633;2,883;5,104;25,515
8113,500;2,525;0,656;-34,632;3,112;9,480;5,278;37,131;4,895;-4,913;-2,802;0,000;38,800;39,500;9,683;3,155;4,553;2,619;4,254;3,441;-3,242;27,115;0,000;257,740;Inf;269,000;260,000;3,724;2,877;5,116;25,503
8114,000;2,525;0,656;-34,632;3,112;9,480;5,278;37,131;4,895;-4,913;-2,802;0,000;38,800;39,500;9,683;3,155;4,367;3,013;4,286;3,345;-3,242;27,115;0,000;257,240;Inf;269,000;260,000;3,716;2,871;5,114;25,501
8114,500;2,525;0,656;-34,632;3,112;9,480;5,276;37,155;4,917;-4,882;-2,818;0,000;38,790;39,492;9,683;3,155;4,432;2,714;4,265;3,416;-3,242;27,112;0,000;257,240;Inf;270,000;260,000;3,753;2,865;5,023;25,536
8115,000;2,525;0,656;-34,632;3,112;9,480;5,276;37,155;4,917;-4,882;-2,818;0,000;38,800;39,500;9,683;3,155;4,333;2,933;4,250;3,282;-3,242;27,112;0,000;257,340;Inf;270,000;260,000;3,707;2,860;5,055;25,587
8115,500;2,893;0,716;-34,971;3,055;9,576;5,276;37,155;4,917;-4,882;-2,818;0,000;38,800;39,500;9,695;3,206;4,425;2,508;4,200;3,350;-3,242;27,112;0,000;257,340;Inf;271,000;260,000;3,699;2,854;5,108;25,683
8116,000;2,893;0,716;-34,971;3,055;9,576;5,276;37,155;4,917;-4,882;-2,818;0,000;38,800;39,500;9,695;3,206;4,324;2,909;4,237;3,355;-3,242;27,112;0,000;256,840;Inf;271,000;260,000;3,621;2,855;5,071;25,646
8116,500;2,893;0,716;-34,971;3,055;9,576;5,276;37,155;4,917;-4,882;-2,818;0,000;38,800;39,500;9,695;3,206;4,506;2,967;4,309;3,425;-3,242;27,112;0,000;256,840;Inf;272,000;260,000;3,706;2,855;5,125;25,717
8117,000;2,893;0,716;-34,971;3,055;9,576;5,276;37,155;4,917;-4,882;-2,818;0,000;38,800;39,500;9,695;3,206;4,579;3,239;4,389;3,653;-3,242;27,112;0,000;259,740;Inf;272,000;260,000;3,802;2,856;5,173;25,688
8117,500;2,893;0,716;-34,971;3,055;9,576;5,276;37,155;4,917;-4,882;-2,818;0,000;38,800;39,500;9,695;3,206;4,572;3,051;4,418;3,696;-3,242;27,112;0,000;259,740;Inf;272,000;260,000;3,965;2,857;5,236;25,705
8118,000;2,893;0,716;-34,971;3,055;9,576;5,274;37,126;4,926;-4,894;-2,809;0,000;38,802;39,523;9,695;3,206;4,563;3,161;4,474;3,564;-3,249;27,110;0,000;260,640;Inf;272,000;260,000;3,934;2,857;5,221;25,722
8118,500;2,893;0,716;-34,971;3,055;9,576;5,274;37,126;4,926;-4,894;-2,809;0,000;38,800;39,500;9,695;3,206;4,790;3,226;4,489;3,558;-3,249;27,110;0,000;260,640;Inf;272,000;260,000;3,941;2,858;5,242;25,791
8119,000;2,878;0,778;-33,429;3,106;9,546;5,274;37,126;4,926;-4,894;-2,809;0,000;38,800;39,500;9,671;2,991;4,639;2,826;4,369;3,615;-3,249;27,110;0,000;260,740;Inf;272,000;260,000;4,016;2,858;5,187;25,859
8119,500;2,878;0,778;-33,429;3,106;9,546;5,274;37,126;4,926;-4,894;-2,809;0,000;38,800;39,500;9,671;2,991;4,587;2,655;4,380;3,397;-3,249;27,110;0,000;260,740;Inf;272,000;260,000;3,862;2,859;5,185;25,898
8120,000;2,878;0,778;-33,429;3,106;9,546;5,274;37,126;4,926;-4,894;-2,809;0,000;38,800;39,500;9,671;2,991;4,432;2,934;4,356;3,341;-3,249;27,110;0,000;263,240;Inf;272,000;260,000;3,755;2,859;5,192;25,888
8120,500;2,878;0,778;-33,429;3,106;9,546;5,274;37,126;4,926;-4,894;-2,809;0,000;38,800;39,500;9,671;2,991;4,337;2,821;4,249;3,101;-3,249;27,110;0,000;263,240;Inf;271,000;260,000;3,766;2,859;5,159;25,881
8121,000;2,878;0,778;-33,429;3,106;9,546;5,290;37,189;4,915;-4,836;-2,815;0,000;38,805;39,499;9,671;2,991;4,370;2,468;4,147;3,222;-3,237;27,116;0,000;263,740;Inf;271,000;260,000;3,627;2,860;5,127;25,885
8121,500;2,878;0,778;-33,429;3,106;9,546;5,290;37,189;4,915;-4,836;-2,815;0,000;38,800;39,500;9,671;2,991;4,390;2,956;4,302;3,423;-3,237;27,116;0,000;263,740;Inf;270,000;260,000;3,552;2,860;5,083;25,858
8122,000;2,943;0,691;-35,209;3,090;9,613;5,290;37,189;4,915;-4,836;-2,815;0,000;38,800;39,500;9,612;3,178;4,398;2,974;4,293;3,294;-3,237;27,116;0,000;263,840;Inf;270,000;260,000;3,768;2,860;5,157;25,879
8122,500;2,943;0,691;-35,209;3,090;9,613;5,290;37,189;4,915;-4,836;-2,815;0,000;38,800;39,500;9,612;3,178;4,411;2,582;4,176;3,271;-3,237;27,116;0,000;263,840;Inf;269,000;260,000;3,740;2,862;5,105;25,837
8123,000;2,943;0,691;-35,209;3,090;9,613;5,290;37,189;4,915;-4,836;-2,815;0,000;38,800;39,500;9,612;3,178;4,308;2,954;4,219;3,242;-3,237;27,116;0,000;263,540;Inf;269,000;260,000;3,610;2,863;5,071;25,802
8123,500;2,943;0,691;-35,209;3,090;9,613;5,290;37,189;4,915;-4,836;-2,815;0,000;38,800;39,500;9,612;3,178;4,545;3,126;4,374;3,484;-3,237;27,116;0,000;263,540;Inf;268,000;260,000;3,681;2,864;5,155;25,753
8124,000;2,943;0,691;-35,209;3,090;9,613;5,290;37,189;4,915;-4,836;-2,815;0,000;38,800;39,500;9,612;3,178;4,691;2,846;4,343;3,556;-3,237;27,116;0,000;261,140;Inf;268,000;260,000;3,882;2,866;5,183;25,711
8124,500;2,943;0,691;-35,209;3,090;9,613;5,273;37,174;4,936;-4,842;-2,806;0,000;38,815;39,530;9,612;3,178;4,524;3,012;4,384;3,395;-3,242;27,111;0,000;261,140;Inf;267,000;260,000;3,859;2,867;5,151;25,730
8125,000;2,943;0,691;-35,209;3,090;9,613;5,273;37,174;4,936;-4,842;-2,806;0,000;38,800;39,500;9,612;3,178;4,639;2,913;4,368;3,501;-3,242;27,111;0,000;261,540;Inf;267,000;260,000;3,829;2,868;5,239;25,818
8125,500;3,090;0,791;-33,967;3,128;9,532;5,273;37,174;4,936;-4,842;-2,806;0,000;38,800;39,500;9,806;3,140;4,577;2,817;4,426;3,641;-3,242;27,111;0,000;261,540;Inf;266,000;260,000;3,855;2,869;5,161;25,855
8126,000;3,090;0,791;-33,967;3,128;9,532;5,273;37,174;4,936;-4,842;-2,806;0,000;38,800;39,500;9,806;3,140;4,592;2,845;4,394;3,451;-3,242;27,111;0,000;260,940;Inf;266,000;260,000;3,865;2,873;5,248;25,813
8126,500;3,090;0,791;-33,967;3,128;9,532;5,273;37,174;4,936;-4,842;-2,806;0,000;38,800;39,500;9,806;3,140;4,593;3,050;4,439;3,558;-3,242;27,111;0,000;260,940;Inf;266,000;260,000;3,820;2,877;5,181;25,763
8127,000;3,090;0,791;-33,967;3,128;9,532;5,273;37,174;4,936;-4,842;-2,806;0,000;38,800;39,500;9,806;3,140;4,664;3,051;4,485;3,564;-3,242;27,111;0,000;257,640;Inf;266,000;260,000;3,910;2,880;5,241;25,761
8127,500;3,090;0,791;-33,967;3,128;9,532;5,290;37,153;4,923;-4,847;-2,816;0,000;38,823;39,579;9,806;3,140;4,611;2,646;4,444;3,522;-3,247;27,096;0,000;257,640;Inf;267,000;260,000;3,941;2,883;5,156;25,807
8128,000;3,090;0,791;-33,967;3,128;9,532;5,290;37,153;4,923;-4,847;-2,816;0,000;38,800;39,600;9,806;3,140;4,515;3,183;4,491;3,586;-3,247;27,096;0,000;258,340;Inf;267,000;260,000;3,806;2,887;5,192;25,825
8128,500;2,635;0,719;-34,187;3,149;9,597;5,290;37,153;4,923;-4,847;-2,816;0,000;38,800;39,600;9,671;3,015;4,429;3,068;4,378;3,367;-3,247;27,096;0,000;258,340;Inf;268,000;260,000;3,944;2,890;5,235;25,815
8129,000;2,635;0,719;-34,187;3,149;9,597;5,290;37,153;4,923;-4,847;-2,816;0,000;38,800;39,600;9,671;3,015;4,762;2,905;4,478;3,423;-3,247;27,096;0,000;258,440;Inf;268,000;260,000;3,811;2,886;5,246;25,864
8129,500;2,635;0,719;-34,187;3,149;9,597;5,290;37,153;4,923;-4,847;-2,816;0,000;38,800;39,600;9,671;3,015;4,692;3,490;4,539;3,849;-3,247;27,096;0,000;258,440;Inf;269,000;260,000;3,892;2,882;5,258;25,813
8130,000;2,635;0,719;-34,187;3,149;9,597;5,290;37,153;4,923;-4,847;-2,816;0,000;38,800;39,600;9,671;3,015;4,521;3,052;4,452;3,429;-3,247;27,096;0,000;258,940;Inf;269,000;260,000;4,143;2,878;5,220;25,822
8130,500;2,635;0,719;-34,187;3,149;9,597;5,290;37,153;4,923;-4,847;-2,816;0,000;38,800;39,600;9,671;3,015;4,531;3,353;4,477;3,568;-3,247;27,096;0,000;258,940;Inf;270,000;260,000;3,864;2,874;5,290;25,838
8131,000;2,635;0,719;-34,187;3,149;9,597;5,315;37,163;4,944;-4,810;-2,805;0,000;38,839;39,598;9,671;3,015;4,554;3,166;4,488;3,511;-3,222;27,111;0,000;258,640;Inf;270,000;260,000;3,982;2,870;5,281;25,868
8131,500;2,635;0,719;-34,187;3,149;9,597;5,315;37,163;4,944;-4,810;-2,805;0,000;38,800;39,600;9,671;3,015;4,727;2,754;4,455;3,376;-3,222;27,111;0,000;258,640;Inf;271,000;260,000;3,930;2,866;5,239;25,851
8132,000;2,902;0,768;-33,705;3,153;9,565;5,315;37,163;4,944;-4,810;-2,805;0,000;38,800;39,600;9,793;2,922;4,627;2,686;4,335;3,484;-3,222;27,111;0,000;258,640;Inf;271,000;260,000;3,828;2,862;5,236;25,829
8132,500;2,902;0,768;-33,705;3,153;9,565;5,315;37,163;4,944;-4,810;-2,805;0,000;38,800;39,600;9,793;2,922;4,562;3,349;4,475;3,574;-3,222;27,111;0,000;258,640;Inf;272,000;260,000;3,783;2,863;5,297;25,864
8133,000;2,902;0,768;-33,705;3,153;9,565;5,315;37,163;4,944;-4,810;-2,805;0,000;38,800;39,600;9,793;2,922;4,606;2,967;4,420;3,472;-3,222;27,111;0,000;262,940;Inf;272,000;260,000;3,990;2,864;5,251;25,916
8133,500;2,902;0,768;-33,705;3,153;9,565;5,315;37,163;4,944;-4,810;-2,805;0,000;38,800;39,600;9,793;2,922;4,717;2,745;4,419;3,320;-3,222;27,111;0,000;262,940;Inf;271,000;260,000;3,866;2,864;5,216;25,862
8134,000;2,902;0,768;-33,705;3,153;9,565;5,259;37,178;4,922;-4,788;-2,789;0,000;38,846;39,659;9,793;2,922;4,613;2,834;4,412;3,661;-3,232;27,111;0,000;262,640;Inf;271,000;260,000;3,800;2,865;5,209;25,826
8134,500;2,902;0,768;-33,705;3,153;9,565;5,259;37,178;4,922;-4,788;-2,789;0,000;38,800;39,700;9,793;2,922;4,510;3,007;4,402;3,452;-3,232;27,111;0,000;262,640;Inf;270,000;260,000;3,880;2,865;5,236;25,802
8135,000;3,082;0,753;-35,209;3,140;9,631;5,259;37,178;4,922;-4,788;-2,789;0,000;38,800;39,700;9,572;3,078;4,664;2,647;4,371;3,298;-3,232;27,111;0,000;262,340;Inf;270,000;260,000;3,843;2,866;5,239;25,768
8135,500;3,082;0,753;-35,209;3,140;9,631;5,259;37,178;4,922;-4,788;-2,789;0,000;38,800;39,700;9,572;3,078;4,642;2,771;4,393;3,411;-3,232;27,111;0,000;262,340;Inf;269,000;260,000;3,745;2,869;5,227;25,649
8136,000;3,082;0,753;-35,209;3,140;9,631;5,259;37,178;4,922;-4,788;-2,789;0,000;38,800;39,700;9,572;3,078;4,588;2,658;4,357;3,420;-3,232;27,111;0,000;262,140;Inf;269,000;260,000;3,804;2,873;5,178;25,684
8136,500;3,082;0,753;-35,209;3,140;9,631;5,259;37,178;4,922;-4,788;-2,789;0,000;38,800;39,700;9,572;3,078;4,349;3,034;4,298;3,296;-3,232;27,111;0,000;262,140;Inf;268,000;260,000;3,756;2,876;5,224;25,599
8137,000;3,082;0,753;-35,209;3,140;9,631;5,270;37,207;4,903;-4,764;-2,801;0,000;38,850;39,650;9,572;3,078;4,576;2,756;4,322;3,429;-3,230;27,110;0,000;261,040;Inf;268,000;260,000;3,744;2,880;5,269;25,606
8137,500;3,082;0,753;-35,209;3,140;9,631;5,270;37,207;4,903;-4,764;-2,801;0,000;38,800;39,700;9,572;3,078;4,497;3,310;4,410;3,547;-3,230;27,110;0,000;261,040;Inf;267,000;260,000;3,771;2,883;5,217;25,594
8138,000;3,082;0,753;-35,209;3,140;9,631;5,270;37,207;4,903;-4,764;-2,801;0,000;38,800;39,700;9,572;3,078;4,683;2,958;4,428;3,637;-3,230;27,110;0,000;260,840;Inf;267,000;260,000;3,941;2,886;5,220;25,618
8138,500;2,632;0,699;-33,456;3,121;9,521;5,270;37,207;4,903;-4,764;-2,801;0,000;38,800;39,700;9,862;3,080;4,677;3,041;4,493;3,534;-3,230;27,110;0,000;260,840;Inf;267,000;260,000;3,926;2,890;5,296;25,632
8139,000;2,632;0,699;-33,456;3,121;9,521;5,270;37,207;4,903;-4,764;-2,801;0,000;38,800;39,700;9,862;3,080;4,647;2,915;4,477;3,598;-3,230;27,110;0,000;260,840;Inf;267,000;260,000;3,936;2,885;5,225;25,634
8139,500;2,632;0,699;-33,456;3,121;9,521;5,270;37,207;4,903;-4,764;-2,801;0,000;38,800;39,700;9,862;3,080;4,749;2,799;4,544;3,749;-3,230;27,110;0,000;260,840;Inf;267,000;260,000;3,909;2,881;5,243;25,608
8140,000;2,632;0,699;-33,456;3,121;9,521;5,270;37,207;4,903;-4,764;-2,801;0,000;38,800;39,700;9,862;3,080;4,695;2,794;4,548;3,659;-3,230;27,110;0,000;258,240;Inf;267,000;260,000;3,960;2,877;5,236;25,656
8140,500;2,632;0,699;-33,456;3,121;9,521;5,286;37,148;4,928;-4,782;-2,809;0,000;38,854;39,675;9,862;3,080;4,804;2,957;4,529;3,643;-3,237;27,115;0,000;258,240;Inf;268,000;260,000;3,924;2,873;5,246;25,676
8141,000;2,632;0,699;-33,456;3,121;9,521;5,286;37,148;4,928;-4,782;-2,809;0,000;38,900;39,700;9,862;3,080;4,649;2,927;4,534;3,511;-3,237;27,115;0,000;258,440;Inf;268,000;260,000;3,983;2,869;5,264;25,637
8141,500;2,945;0,687;-35,209;3,081;9,620;5,286;37,148;4,928;-4,782;-2,809;0,000;38,900;39,700;9,666;3,183;4,697;2,778;4,431;3,491;-3,237;27,115;0,000;258,440;Inf;269,000;260,000;3,905;2,865;5,276;25,617
8142,000;2,945;0,687;-35,209;3,081;9,620;5,286;37,148;4,928;-4,782;-2,809;0,000;38,900;39,700;9,666;3,183;4,596;3,094;4,507;3,535;-3,237;27,115;0,000;258,840;Inf;269,000;260,000;3,849;2,867;5,245;25,608
8142,500;2,945;0,687;-35,209;3,081;9,620;5,286;37,148;4,928;-4,782;-2,809;0,000;38,900;39,700;9,666;3,183;4,761;2,876;4,504;3,593;-3,237;27,115;0,000;258,840;Inf;270,000;260,000;3,933;2,868;5,269;25,586
8143,000;2,945;0,687;-35,209;3,081;9,620;5,286;37,148;4,928;-4,782;-2,809;0,000;38,900;39,700;9,666;3,183;4,587;3,403;4,522;3,623;-3,237;27,115;0,000;259,540;Inf;270,000;260,000;3,933;2,869;5,344;25,576
8143,500;2,945;0,687;-35,209;3,081;9,620;5,316;37,179;4,910;-4,761;-2,806;0,000;38,873;39,636;9,666;3,183;4,748;3,030;4,568;3,892;-3,233;27,118;0,000;259,540;Inf;270,000;260,000;4,034;2,870;5,300;25,567
8144,000;2,945;0,687;-35,209;3,081;9,620;5,316;37,179;4,910;-4,761;-2,806;0,000;38,900;39,600;9,666;3,183;4,834;3,048;4,615;3,677;-3,233;27,118;0,000;259,640;Inf;270,000;260,000;4,060;2,872;5,378;25,502
8144,500;2,945;0,687;-35,209;3,081;9,620;5,316;37,179;4,910;-4,761;-2,806;0,000;38,900;39,600;9,666;3,183;4,850;3,061;4,645;3,789;-3,233;27,118;0,000;259,640;Inf;270,000;260,000;4,044;2,873;5,298;25,502
8145,000;2,649;0,699;-33,494;3,148;9,543;5,316;37,179;4,910;-4,761;-2,806;0,000;38,900;39,600;9,853;2,994;4,911;2,956;4,657;3,713;-3,233;27,118;0,000;259,640;Inf;270,000;260,000;4,086;2,874;5,324;25,567
8145,500;2,649;0,699;-33,494;3,148;9,543;5,316;37,179;4,910;-4,761;-2,806;0,000;38,900;39,600;9,853;2,994;4,789;3,254;4,616;3,692;-3,233;27,118;0,000;259,640;Inf;270,000;260,000;4,059;2,870;5,338;25,600
8146,000;2,649;0,699;-33,494;3,148;9,543;5,316;37,179;4,910;-4,761;-2,806;0,000;38,900;39,600;9,853;2,994;4,720;2,772;4,546;3,497;-3,233;27,118;0,000;261,640;Inf;270,000;260,000;4,088;2,867;5,280;25,577
8146,500;2,649;0,699;-33,494;3,148;9,543;5,316;37,179;4,910;-4,761;-2,806;0,000;38,900;39,600;9,853;2,994;4,718;2,957;4,572;3,695;-3,233;27,118;0,000;261,640;Inf;269,000;260,000;3,884;2,863;5,279;25,588
8147,000;2,649;0,699;-33,494;3,148;9,543;5,345;37,203;4,911;-4,720;-2,793;0,000;38,880;39,671;9,853;2,994;4,573;3,083;4,509;3,517;-3,212;27,120;0,000;261,340;Inf;269,000;260,000;3,986;2,860;5,287;25,552
8147,500;2,649;0,699;-33,494;3,148;9,543;5,345;37,203;4,911;-4,720;-2,793;0,000;38,900;39,700;9,853;2,994;4,675;2,691;4,429;3,481;-3,212;27,120;0,000;261,340;Inf;268,000;260,000;3,920;2,856;5,270;25,561
8148,000;2,779;0,752;-34,076;3,213;9,536;5,345;37,203;4,911;-4,720;-2,793;0,000;38,900;39,700;9,701;3,062;4,593;2,843;4,489;3,629;-3,212;27,120;0,000;261,240;Inf;268,000;260,000;3,819;2,853;5,234;25,582
8148,500;2,779;0,752;-34,076;3,213;9,536;5,345;37,203;4,911;-4,720;-2,793;0,000;38,900;39,700;9,701;3,062;4,636;3,193;4,518;3,736;-3,212;27,120;0,000;261,240;Inf;267,000;260,000;3,889;2,852;5,246;25,545
8149,000;2,779;0,752;-34,076;3,213;9,536;5,345;37,203;4,911;-4,720;-2,793;0,000;38,900;39,700;9,701;3,062;4,454;3,341;4,442;3,517;-3,212;27,120;0,000;260,940;Inf;267,000;260,000;4,021;2,850;5,345;25,498
8149,500;2,779;0,752;-34,076;3,213;9,536;5,345;37,203;4,911;-4,720;-2,793;0,000;38,900;39,700;9,701;3,062;4,687;2,898;4,395;3,574;-3,212;27,120;0,000;260,940;Inf;267,000;260,000;3,939;2,849;5,305;25,454
8150,000;2,779;0,752;-34,076;3,213;9,536;5,369;37,199;4,927;-4,719;-2,807;0,000;38,890;39,683;9,701;3,062;4,525;3,111;4,398;3,529;-3,234;27,118;0,000;259,540;Inf;267,000;260,000;3,889;2,848;5,282;25,394
8150,500;2,779;0,752;-34,076;3,213;9,536;5,369;37,199;4,927;-4,719;-2,807;0,000;38,900;39,700;9,701;3,062;4,755;2,929;4,424;3,619;-3,234;27,118;0,000;259,540;Inf;267,000;260,000;3,891;2,847;5,314;25,411
8151,000;2,779;0,752;-34,076;3,213;9,536;5,369;37,199;4,927;-4,719;-2,807;0,000;38,900;39,700;9,701;3,062;4,599;3,009;4,506;3,692;-3,234;27,118;0,000;259,140;Inf;267,000;260,000;3,932;2,846;5,303;25,383
8151,500;3,375;0,800;-35,209;3,087;9,621;5,369;37,199;4,927;-4,719;-2,807;0,000;38,900;39,700;9,503;3,146;4,926;2,948;4,616;3,740;-3,234;27,118;0,000;259,140;Inf;267,000;260,000;3,951;2,845;5,305;25,464
8152,000;3,375;0,800;-35,209;3,087;9,621;5,369;37,199;4,927;-4,719;-2,807;0,000;38,900;39,700;9,503;3,146;4,657;2,870;4,585;3,653;-3,234;27,118;0,000;259,940;Inf;267,000;260,000;4,058;2,853;5,277;25,549
8152,500;3,375;0,800;-35,209;3,087;9,621;5,369;37,199;4,927;-4,719;-2,807;0,000;38,900;39,700;9,503;3,146;4,760;2,787;4,511;3,576;-3,234;27,118;0,000;259,940;Inf;267,000;260,000;3,941;2,862;5,259;25,584
8153,000;3,375;0,800;-35,209;3,087;9,621;5,369;37,199;4,927;-4,719;-2,807;0,000;38,900;39,700;9,503;3,146;4,517;2,929;4,458;3,492;-3,234;27,118;0,000;257,540;Inf;267,000;260,000;3,909;2,870;5,258;25,558
8153,500;3,375;0,800;-35,209;3,087;9,621;5,315;37,194;4,913;-4,708;-2,774;0,000;38,898;39,712;9,503;3,146;4,693;2,736;4,510;3,598;-3,228;27,115;0,000;257,540;Inf;268,000;260,000;3,849;2,879;5,235;25,587
8154,000;3,375;0,800;-35,209;3,087;9,621;5,315;37,194;4,913;-4,708;-2,774;0,000;38,900;39,700;9,503;3,146;4,508;2,660;4,402;3,505;-3,228;27,115;0,000;258,040;Inf;268,000;260,000;3,884;2,887;5,190;25,649
8154,500;2,381;0,658;-34,241;3,150;9,588;5,315;37,194;4,913;-4,708;-2,774;0,000;38,900;39,700;9,734;3,153;4,656;3,229;4,530;3,660;-3,228;27,115;0,000;258,040;Inf;269,000;260,000;3,769;2,895;5,282;25,728
8155,000;2,381;0,658;-34,241;3,150;9,588;5,315;37,194;4,913;-4,708;-2,774;0,000;38,900;39,700;9,734;3,153;4,433;3,059;4,414;3,407;-3,228;27,115;0,000;258,240;Inf;269,000;260,000;4,019;2,886;5,206;25,732
8155,500;2,381;0,658;-34,241;3,150;9,588;5,315;37,194;4,913;-4,708;-2,774;0,000;38,900;39,700;9,734;3,153;4,657;2,619;4,427;3,504;-3,228;27,115;0,000;258,240;Inf;270,000;260,000;3,828;2,878;5,212;25,760
8156,000;2,381;0,658;-34,241;3,150;9,588;5,315;37,194;4,913;-4,708;-2,774;0,000;38,900;39,700;9,734;3,153;4,576;2,596;4,363;3,440;-3,228;27,115;0,000;258,940;Inf;270,000;260,000;3,802;2,870;5,179;25,729
8156,500;2,381;0,658;-34,241;3,150;9,588;5,306;37,214;4,926;-4,696;-2,783;0,000;38,908;39,721;9,734;3,153;4,493;3,105;4,425;3,609;-3,232;27,117;0,000;258,940;Inf;271,000;260,000;3,744;2,862;5,199;25,692
8157,000;2,381;0,658;-34,241;3,150;9,588;5,306;37,214;4,926;-4,696;-2,783;0,000;38,900;39,700;9,734;3,153;4,481;3,107;4,384;3,442;-3,232;27,117;0,000;258,440;Inf;271,000;260,000;3,908;2,854;5,268;25,670
8157,500;2,381;0,658;-34,241;3,150;9,588;5,306;37,214;4,926;-4,696;-2,783;0,000;38,900;39,700;9,734;3,153;4,565;2,738;4,313;3,471;-3,232;27,117;0,000;258,440;Inf;272,000;260,000;3,853;2,846;5,201;25,764
8158,000;3,123;0,760;-35,209;3,125;9,702;5,306;37,214;4,926;-4,696;-2,783;0,000;38,900;39,700;9,522;3,134;4,474;3,109;4,421;3,608;-3,232;27,117;0,000;258,640;Inf;272,000;260,000;3,772;2,839;5,213;25,765
8158,500;3,123;0,760;-35,209;3,125;9,702;5,306;37,214;4,926;-4,696;-2,783;0,000;38,900;39,700;9,522;3,134;4,517;3,226;4,466;3,621;-3,232;27,117;0,000;258,640;Inf;273,000;260,000;3,903;2,843;5,272;25,766
8159,000;3,123;0,760;-35,209;3,125;9,702;5,306;37,214;4,926;-4,696;-2,783;0,000;38,900;39,700;9,522;3,134;4,621;3,118;4,459;3,514;-3,232;27,117;0,000;261,740;Inf;273,000;260,000;3,957;2,848;5,231;25,827
8159,500;3,123;0,760;-35,209;3,125;9,702;5,306;37,214;4,926;-4,696;-2,783;0,000;38,900;39,700;9,522;3,134;4,558;3,344;4,502;3,659;-3,232;27,117;0,000;261,740;Inf;272,000;260,000;3,928;2,852;5,198;25,854
8160,000;3,123;0,760;-35,209;3,125;9,702;5,276;37,200;4,931;-4,687;-2,797;0,000;38,921;39,720;9,522;3,134;4,747;2,929;4,479;3,612;-3,239;27,120;0,000;261,340;Inf;272,000;260,000;4,016;2,857;5,239;25,804
8160,500;3,123;0,760;-35,209;3,125;9,702;5,276;37,200;4,931;-4,687;-2,797;0,000;38,900;39,700;9,522;3,134;4,612;3,156;4,533;3,646;-3,239;27,120;0,000;261,340;Inf;271,000;260,000;3,942;2,861;5,211;25,727
8161,000;3,218;0,763;-35,209;3,141;9,695;5,276;37,200;4,931;-4,687;-2,797;0,000;38,900;39,700;9,623;3,070;4,760;2,835;4,512;3,681;-3,239;27,120;0,000;261,240;Inf;271,000;260,000;3,987;2,865;5,238;25,691
8161,500;3,218;0,763;-35,209;3,141;9,695;5,276;37,200;4,931;-4,687;-2,797;0,000;38,900;39,700;9,623;3,070;4,639;3,334;4,566;3,646;-3,239;27,120;0,000;261,240;Inf;270,000;260,000;3,947;2,871;5,296;25,671
8162,000;3,218;0,763;-35,209;3,141;9,695;5,276;37,200;4,931;-4,687;-2,797;0,000;38,900;39,700;9,623;3,070;4,713;2,932;4,481;3,657;-3,239;27,120;0,000;261,840;Inf;270,000;260,000;4,046;2,877;5,295;25,631
8162,500;3,218;0,763;-35,209;3,141;9,695;5,276;37,200;4,931;-4,687;-2,797;0,000;38,900;39,700;9,623;3,070;4,667;3,262;4,547;3,704;-3,239;27,120;0,000;261,840;Inf;269,000;260,000;3,946;2,883;5,321;25,624
8163,000;3,218;0,763;-35,209;3,141;9,695;5,288;37,193;4,949;-4,679;-2,814;0,000;38,930;39,729;9,623;3,070;4,619;2,883;4,402;3,499;-3,237;27,121;0,000;261,440;Inf;269,000;260,000;4,045;2,888;5,252;25,612
8163,500;3,218;0,763;-35,209;3,141;9,695;5,288;37,193;4,949;-4,679;-2,814;0,000;38,900;39,700;9,623;3,070;4,623;3,284;4,564;3,716;-3,237;27,121;0,000;261,440;Inf;268,000;260,000;3,851;2,893;5,239;25,587
8164,000;3,218;0,763;-35,209;3,141;9,695;5,288;37,193;4,949;-4,679;-2,814;0,000;38,900;39,700;9,623;3,070;4,755;3,083;4,554;3,548;-3,237;27,121;0,000;262,340;Inf;268,000;260,000;4,047;2,899;5,298;25,583
8164,500;2,986;0,716;-35,209;3,111;9,565;5,288;37,193;4,949;-4,679;-2,814;0,000;38,900;39,700;9,456;3,140;4,654;2,740;4,394;3,492;-3,237;27,121;0,000;262,340;Inf;267,000;260,000;3,985;2,904;5,246;25,630
8165,000;2,986;0,716;-35,209;3,111;9,565;5,288;37,193;4,949;-4,679;-2,814;0,000;38,900;39,700;9,456;3,140;4,582;2,984;4,491;3,573;-3,237;27,121;0,000;261,940;Inf;267,000;260,000;3,820;2,905;5,207;25,653
8165,500;2,986;0,716;-35,209;3,111;9,565;5,288;37,193;4,949;-4,679;-2,814;0,000;38,900;39,700;9,456;3,140;4,481;2,819;4,400;3,416;-3,237;27,121;0,000;261,940;Inf;266,000;260,000;3,908;2,907;5,174;25,591
8166,000;2,986;0,716;-35,209;3,111;9,565;5,288;37,193;4,949;-4,679;-2,814;0,000;38,900;39,700;9,456;3,140;4,616;2,727;4,344;3,578;-3,237;27,121;0,000;259,240;Inf;266,000;260,000;3,779;2,908;5,250;25,590
8166,500;2,986;0,716;-35,209;3,111;9,565;5,334;37,217;4,931;-4,662;-2,819;0,000;38,933;39,743;9,456;3,140;4,564;2,925;4,388;3,438;-3,235;27,108;0,000;259,240;Inf;266,000;260,000;3,816;2,909;5,228;25,555
8167,000;2,986;0,716;-35,209;3,111;9,565;5,334;37,217;4,931;-4,662;-2,819;0,000;38,900;39,700;9,456;3,140;4,524;2,652;4,344;3,497;-3,235;27,108;0,000;258,940;Inf;266,000;260,000;3,829;2,910;5,193;25,536
8167,500;2,565;0,701;-33,156;3,177;9,581;5,334;37,217;4,931;-4,662;-2,819;0,000;38,900;39,700;9,804;3,135;4,399;3,068;4,341;3,389;-3,235;27,108;0,000;258,940;Inf;267,000;260,000;3,754;2,912;5,213;25,531
8168,000;2,565;0,701;-33,156;3,177;9,581;5,334;37,217;4,931;-4,662;-2,819;0,000;38,900;39,700;9,804;3,135;4,272;2,780;4,261;3,197;-3,235;27,108;0,000;259,240;Inf;267,000;260,000;3,799;2,906;5,149;25,504
8168,500;2,565;0,701;-33,156;3,177;9,581;5,334;37,217;4,931;-4,662;-2,819;0,000;38,900;39,700;9,804;3,135;4,316;2,469;4,187;3,134;-3,235;27,108;0,000;259,240;Inf;267,000;260,000;3,627;2,900;5,093;25,454
8169,000;2,565;0,701;-33,156;3,177;9,581;5,334;37,217;4,931;-4,662;-2,819;0,000;38,900;39,700;9,804;3,135;4,346;2,924;4,263;3,337;-3,235;27,108;0,000;257,040;Inf;267,000;260,000;3,526;2,895;5,119;25,457
8169,500;2,565;0,701;-33,156;3,177;9,581;5,362;37,242;4,934;-4,644;-2,815;0,000;38,946;39,825;9,804;3,135;4,227;2,848;4,176;3,175;-3,235;27,114;0,000;257,040;Inf;268,000;260,000;3,718;2,890;5,110;25,469
8170,000;2,565;0,701;-33,156;3,177;9,581;5,362;37,242;4,934;-4,644;-2,815;0,000;38,900;39,800;9,804;3,135;4,272;3,126;4,271;3,388;-3,235;27,114;0,000;257,140;Inf;268,000;260,000;3,606;2,884;5,151;25,492
8170,500;3,001;0,766;-34,280;3,201;9,586;5,362;37,242;4,934;-4,644;-2,815;0,000;38,900;39,800;9,699;2,947;4,414;2,721;4,184;3,361;-3,235;27,114;0,000;257,140;Inf;269,000;260,000;3,764;2,879;5,163;25,510
8171,000;3,001;0,766;-34,280;3,201;9,586;5,362;37,242;4,934;-4,644;-2,815;0,000;38,900;39,800;9,699;2,947;4,348;3,288;4,297;3,534;-3,235;27,114;0,000;256,640;Inf;269,000;260,000;3,670;2,881;5,158;25,408
8171,500;3,001;0,766;-34,280;3,201;9,586;5,362;37,242;4,934;-4,644;-2,815;0,000;38,900;39,800;9,699;2,947;4,571;3,133;4,367;3,582;-3,235;27,114;0,000;256,640;Inf;270,000;260,000;3,867;2,883;5,228;25,359
8172,000;3,001;0,766;-34,280;3,201;9,586;5,362;37,242;4,934;-4,644;-2,815;0,000;38,900;39,800;9,699;2,947;4,599;3,281;4,448;3,705;-3,235;27,114;0,000;259,040;Inf;270,000;260,000;3,913;2,885;5,224;25,228
8172,500;3,001;0,766;-34,280;3,201;9,586;5,362;37,242;4,934;-4,644;-2,815;0,000;38,900;39,800;9,699;2,947;4,754;3,088;4,464;3,751;-3,235;27,114;0,000;259,040;Inf;270,000;260,000;4,008;2,887;5,232;25,220
8173,000;3,001;0,766;-34,280;3,201;9,586;5,312;37,179;4,892;-4,659;-2,794;0,000;38,953;39,759;9,699;2,947;4,791;2,898;4,470;3,747;-3,229;27,108;0,000;259,240;Inf;270,000;260,000;4,014;2,889;5,243;25,301
8173,500;3,001;0,766;-34,280;3,201;9,586;5,312;37,179;4,892;-4,659;-2,794;0,000;39,000;39,800;9,699;2,947;4,696;2,912;4,487;3,602;-3,229;27,108;0,000;259,240;Inf;270,000;260,000;3,976;2,890;5,160;25,315
8174,000;2,835;0,747;-34,565;3,110;9,619;5,312;37,179;4,892;-4,659;-2,794;0,000;39,000;39,800;9,739;3,207;4,596;3,115;4,502;3,581;-3,229;27,108;0,000;259,140;Inf;270,000;260,000;3,924;2,892;5,195;25,359
8174,500;2,835;0,747;-34,565;3,110;9,619;5,312;37,179;4,892;-4,659;-2,794;0,000;39,000;39,800;9,739;3,207;4,664;2,752;4,371;3,473;-3,229;27,108;0,000;259,140;Inf;270,000;260,000;3,948;2,891;5,201;25,386
8175,000;2,835;0,747;-34,565;3,110;9,619;5,312;37,179;4,892;-4,659;-2,794;0,000;39,000;39,800;9,739;3,207;4,512;2,990;4,414;3,503;-3,229;27,108;0,000;261,040;Inf;270,000;260,000;3,815;2,890;5,204;25,401
8175,500;2,835;0,747;-34,565;3,110;9,619;5,312;37,179;4,892;-4,659;-2,794;0,000;39,000;39,800;9,739;3,207;4,489;2,689;4,347;3,303;-3,229;27,108;0,000;261,040;Inf;269,000;260,000;3,855;2,890;5,151;25,424
8176,000;2,835;0,747;-34,565;3,110;9,619;5,308;37,218;4,953;-4,607;-2,801;0,000;38,963;39,737;9,739;3,207;4,473;2,883;4,369;3,471;-3,227;27,106;0,000;261,540;Inf;269,000;260,000;3,707;2,889;5,094;25,374
8176,500;2,835;0,747;-34,565;3,110;9,619;5,308;37,218;4,953;-4,607;-2,801;0,000;39,000;39,700;9,739;3,207;4,319;2,800;4,222;3,296;-3,227;27,106;0,000;261,540;Inf;268,000;260,000;3,799;2,888;5,159;25,324
8177,000;2,886;0,728;-35,046;3,135;9,528;5,308;37,218;4,953;-4,607;-2,801;0,000;39,000;39,700;9,626;3,235;4,416;2,997;4,311;3,376;-3,227;27,106;0,000;261,540;Inf;268,000;260,000;3,660;2,887;5,125;25,276
8177,500;2,886;0,728;-35,046;3,135;9,528;5,308;37,218;4,953;-4,607;-2,801;0,000;39,000;39,700;9,626;3,235;4,364;2,978;4,298;3,325;-3,227;27,106;0,000;261,540;Inf;267,000;260,000;3,738;2,887;5,163;25,222
8178,000;2,886;0,728;-35,046;3,135;9,528;5,308;37,218;4,953;-4,607;-2,801;0,000;39,000;39,700;9,626;3,235;4,403;2,913;4,301;3,460;-3,227;27,106;0,000;260,740;Inf;267,000;260,000;3,741;2,887;5,128;25,146
8178,500;2,886;0,728;-35,046;3,135;9,528;5,308;37,218;4,953;-4,607;-2,801;0,000;39,000;39,700;9,626;3,235;4,324;2,815;4,255;3,292;-3,227;27,106;0,000;260,740;Inf;267,000;260,000;3,769;2,887;5,080;25,173
8179,000;2,886;0,728;-35,046;3,135;9,528;5,308;37,218;4,953;-4,607;-2,801;0,000;39,000;39,700;9,626;3,235;4,241;2,809;4,212;3,170;-3,227;27,106;0,000;258,840;Inf;267,000;260,000;3,671;2,887;5,121;25,215
8179,500;2,886;0,728;-35,046;3,135;9,528;5,313;37,226;4,960;-4,610;-2,816;0,000;38,974;39,766;9,626;3,235;4,360;2,498;4,180;3,246;-3,244;27,114;0,000;258,840;Inf;268,000;260,000;3,608;2,887;5,050;25,233
8180,000;2,886;0,728;-35,046;3,135;9,528;5,313;37,226;4,960;-4,610;-2,816;0,000;39,000;39,800;9,626;3,235;4,350;3,094;4,301;3,420;-3,244;27,114;0,000;258,940;Inf;268,000;260,000;3,571;2,887;5,129;25,232
8180,500;2,702;0,740;-33,142;3,201;9,568;5,313;37,226;4,960;-4,610;-2,816;0,000;39,000;39,800;9,824;3,117;4,391;2,948;4,251;3,350;-3,244;27,114;0,000;258,940;Inf;269,000;260,000;3,792;2,887;5,096;25,243
8181,000;2,702;0,740;-33,142;3,201;9,568;5,313;37,226;4,960;-4,610;-2,816;0,000;39,000;39,800;9,824;3,117;4,374;2,828;4,263;3,324;-3,244;27,114;0,000;259,040;Inf;269,000;260,000;3,735;2,884;5,052;25,233
8181,500;2,702;0,740;-33,142;3,201;9,568;5,313;37,226;4,960;-4,610;-2,816;0,000;39,000;39,800;9,824;3,117;4,310;2,667;4,151;3,174;-3,244;27,114;0,000;259,040;Inf;269,000;260,000;3,697;2,881;5,077;25,237
8182,000;2,702;0,740;-33,142;3,201;9,568;5,313;37,226;4,960;-4,610;-2,816;0,000;39,000;39,800;9,824;3,117;4,352;2,579;4,128;3,180;-3,244;27,114;0,000;258,640;Inf;269,000;260,000;3,575;2,878;5,056;25,186
8182,500;2,702;0,740;-33,142;3,201;9,568;5,305;37,215;4,955;-4,601;-2,810;0,000;38,968;39,776;9,824;3,117;4,404;2,841;4,246;3,499;-3,242;27,109;0,000;258,640;Inf;270,000;260,000;3,560;2,875;5,038;25,155
8183,000;2,702;0,740;-33,142;3,201;9,568;5,305;37,215;4,955;-4,601;-2,810;0,000;39,000;39,800;9,824;3,117;4,230;2,940;4,174;3,302;-3,242;27,109;0,000;258,940;Inf;270,000;260,000;3,747;2,872;5,034;25,128
8183,500;2,521;0,678;-33,510;3,184;9,519;5,305;37,215;4,955;-4,601;-2,810;0,000;39,000;39,800;9,898;3,167;4,384;2,597;4,226;3,301;-3,242;27,109;0,000;258,940;Inf;271,000;260,000;3,661;2,869;5,036;25,093
8184,000;2,521;0,678;-33,510;3,184;9,519;5,305;37,215;4,955;-4,601;-2,810;0,000;39,000;39,800;9,898;3,167;4,335;2,869;4,253;3,244;-3,242;27,109;0,000;258,940;Inf;271,000;260,000;3,627;2,864;5,035;24,999
8184,500;2,521;0,678;-33,510;3,184;9,519;5,305;37,215;4,955;-4,601;-2,810;0,000;39,000;39,800;9,898;3,167;4,306;2,881;4,270;3,525;-3,242;27,109;0,000;258,940;Inf;272,000;260,000;3,675;2,858;5,020;24,903
8185,000;2,521;0,678;-33,510;3,184;9,519;5,305;37,215;4,955;-4,601;-2,810;0,000;39,000;39,800;9,898;3,167;4,240;2,837;4,183;3,196;-3,242;27,109;0,000;260,640;Inf;272,000;260,000;3,745;2,853;5,054;24,863
8185,500;2,521;0,678;-33,510;3,184;9,519;5,283;37,214;4,949;-4,602;-2,803;0,000;38,983;39,770;9,898;3,167;4,408;2,671;4,217;3,372;-3,241;27,114;0,000;260,640;Inf;272,000;260,000;3,614;2,847;5,052;24,891
8186,000;2,521;0,678;-33,510;3,184;9,519;5,283;37,214;4,949;-4,602;-2,803;0,000;39,000;39,800;9,898;3,167;4,535;2,906;4,299;3,431;-3,241;27,114;0,000;260,240;Inf;272,000;260,000;3,667;2,842;5,098;24,904
8186,500;2,521;0,678;-33,510;3,184;9,519;5,283;37,214;4,949;-4,602;-2,803;0,000;39,000;39,800;9,898;3,167;4,599;2,814;4,345;3,625;-3,241;27,114;0,000;260,240;Inf;272,000;260,000;3,793;2,836;5,101;24,866
8187,000;3,170;0,729;-35,209;3,149;9,589;5,283;37,214;4,949;-4,602;-2,803;0,000;39,000;39,800;9,667;3,165;4,472;3,022;4,394;3,479;-3,241;27,114;0,000;260,640;Inf;272,000;260,000;3,846;2,831;5,107;24,815
8187,500;3,170;0,729;-35,209;3,149;9,589;5,283;37,214;4,949;-4,602;-2,803;0,000;39,000;39,800;9,667;3,165;4,621;3,084;4,436;3,677;-3,241;27,114;0,000;260,640;Inf;272,000;260,000;3,842;2,837;5,135;24,742
8188,000;3,170;0,729;-35,209;3,149;9,589;5,283;37,214;4,949;-4,602;-2,803;0,000;39,000;39,800;9,667;3,165;4,554;3,273;4,457;3,702;-3,241;27,114;0,000;262,640;Inf;272,000;260,000;3,954;2,842;5,149;24,742
8188,500;3,170;0,729;-35,209;3,149;9,589;5,283;37,214;4,949;-4,602;-2,803;0,000;39,000;39,800;9,667;3,165;4,501;2,632;4,317;3,435;-3,241;27,114;0,000;262,640;Inf;271,000;260,000;3,996;2,848;5,085;24,730
8189,000;3,170;0,729;-35,209;3,149;9,589;5,288;37,181;4,934;-4,605;-2,819;0,000;38,995;39,785;9,667;3,165;4,521;3,014;4,409;3,475;-3,239;27,119;0,000;263,540;Inf;271,000;260,000;3,721;2,853;5,125;24,772
8189,500;3,170;0,729;-35,209;3,149;9,589;5,288;37,181;4,934;-4,605;-2,819;0,000;39,000;39,800;9,667;3,165;4,610;2,750;4,294;3,484;-3,239;27,119;0,000;263,540;Inf;270,000;260,000;3,854;2,858;5,148;24,762
8190,000;3,361;0,774;-35,209;3,109;9,616;5,288;37,181;4,934;-4,605;-2,819;0,000;39,000;39,800;9,588;3,106;4,465;3,105;4,329;3,489;-3,239;27,119;0,000;262,140;Inf;270,000;260,000;3,784;2,863;5,143;24,733
8190,500;3,361;0,774;-35,209;3,109;9,616;5,288;37,181;4,934;-4,605;-2,819;0,000;39,000;39,800;9,588;3,106;4,407;2,704;4,284;3,444;-3,239;27,119;0,000;262,140;Inf;269,000;260,000;3,847;2,871;5,174;24,819
8191,000;3,361;0,774;-35,209;3,109;9,616;5,288;37,181;4,934;-4,605;-2,819;0,000;39,000;39,800;9,588;3,106;4,497;3,241;4,374;3,558;-3,239;27,119;0,000;261,440;Inf;269,000;260,000;3,710;2,879;5,159;24,879
8191,500;3,361;0,774;-35,209;3,109;9,616;5,288;37,181;4,934;-4,605;-2,819;0,000;39,000;39,800;9,588;3,106;4,443;2,560;4,266;3,366;-3,239;27,119;0,000;261,440;Inf;268,000;260,000;3,918;2,887;5,105;24,932
8192,000;3,361;0,774;-35,209;3,109;9,616;5,331;37,220;4,957;-4,560;-2,810;0,000;38,992;39,820;9,588;3,106;4,421;2,964;4,304;3,358;-3,246;27,114;0,000;260,340;Inf;268,000;260,000;3,659;2,895;5,143;24,950
8192,500;3,361;0,774;-35,209;3,109;9,616;5,331;37,220;4,957;-4,560;-2,810;0,000;39,000;39,800;9,588;3,106;4,473;2,607;4,252;3,413;-3,246;27,114;0,000;260,340;Inf;268,000;260,000;3,762;2,903;5,125;25,007
8193,000;3,361;0,774;-35,209;3,109;9,616;5,331;37,220;4,957;-4,560;-2,810;0,000;39,000;39,800;9,588;3,106;4,378;3,194;4,323;3,476;-3,246;27,114;0,000;260,840;Inf;268,000;260,000;3,686;2,910;5,132;25,008
8193,500;2,872;0,671;-35,209;3,087;9,658;5,331;37,220;4,957;-4,560;-2,810;0,000;39,000;39,800;9,519;3,161;4,355;2,585;4,159;3,244;-3,246;27,114;0,000;260,840;Inf;268,000;260,000;3,843;2,918;5,067;25,052
8194,000;2,872;0,671;-35,209;3,087;9,658;5,331;37,220;4,957;-4,560;-2,810;0,000;39,000;39,800;9,519;3,161;4,430;2,832;4,265;3,253;-3,246;27,114;0,000;260,740;Inf;268,000;260,000;3,586;2,917;5,053;25,154
8194,500;2,872;0,671;-35,209;3,087;9,658;5,331;37,220;4,957;-4,560;-2,810;0,000;39,000;39,800;9,519;3,161;4,380;2,455;4,222;3,367;-3,246;27,114;0,000;260,740;Inf;268,000;260,000;3,695;2,916;5,112;25,165
8195,000;2,872;0,671;-35,209;3,087;9,658;5,331;37,220;4,957;-4,560;-2,810;0,000;39,000;39,800;9,519;3,161;4,452;2,730;4,219;3,350;-3,246;27,114;0,000;259,440;Inf;268,000;260,000;3,606;2,915;5,076;25,151
8195,500;2,872;0,671;-35,209;3,087;9,658;5,290;37,232;4,965;-4,547;-2,814;0,000;39,005;39,806;9,519;3,161;4,567;2,759;4,266;3,215;-3,229;27,122;0,000;259,440;Inf;268,000;260,000;3,688;2,915;5,135;25,153
8196,000;2,872;0,671;-35,209;3,087;9,658;5,290;37,232;4,965;-4,547;-2,814;0,000;39,000;39,800;9,519;3,161;4,096;2,884;4,139;3,427;-3,229;27,122;0,000;258,940;Inf;268,000;260,000;3,702;2,914;5,055;25,229
8196,500;2,768;0,660;-35,097;3,179;9,630;5,290;37,232;4,965;-4,547;-2,814;0,000;39,000;39,800;9,613;2,840;4,354;3,050;4,232;3,407;-3,229;27,122;0,000;258,940;Inf;269,000;260,000;3,637;2,913;5,087;25,293
8197,000;2,768;0,660;-35,097;3,179;9,630;5,290;37,232;4,965;-4,547;-2,814;0,000;39,000;39,800;9,613;2,840;4,480;2,823;4,215;3,409;-3,229;27,122;0,000;259,040;Inf;269,000;260,000;3,761;2,911;5,136;25,307
8197,500;2,768;0,660;-35,097;3,179;9,630;5,290;37,232;4,965;-4,547;-2,814;0,000;39,000;39,800;9,613;2,840;4,363;3,092;4,255;3,427;-3,229;27,122;0,000;259,040;Inf;269,000;260,000;3,732;2,909;5,097;25,357
