t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8198,000;2,768;0,660;-35,097;3,179;9,630;5,290;37,232;4,965;-4,547;-2,814;0,000;39,000;39,800;9,613;2,840;4,440;2,767;4,244;3,479;-3,229;27,122;0,000;258,440;Inf;269,000;260,000;3,784;2,906;5,103;25,410
8198,500;2,768;0,660;-35,097;3,179;9,630;5,297;37,214;4,945;-4,557;-2,809;0,000;39,005;39,826;9,613;2,840;4,457;2,676;4,336;3,300;-3,235;27,118;0,000;258,440;Inf;270,000;260,000;3,732;2,904;5,115;25,413
8199,000;2,768;0,660;-35,097;3,179;9,630;5,297;37,214;4,945;-4,557;-2,809;0,000;39,000;39,800;9,613;2,840;4,468;2,735;4,296;3,418;-3,235;27,118;0,000;259,740;Inf;270,000;260,000;3,692;2,902;5,070;25,411
8199,500;2,768;0,660;-35,097;3,179;9,630;5,297;37,214;4,945;-4,557;-2,809;0,000;39,000;39,800;9,613;2,840;4,262;3,038;4,293;3,436;-3,235;27,118;0,000;259,740;Inf;270,000;260,000;3,729;2,900;5,067;25,403
8200,000;2,947;0,692;-35,209;3,155;9,592;5,297;37,214;4,945;-4,557;-2,809;0,000;39,000;39,800;9,618;3,201;4,382;2,971;4,302;3,273;-3,235;27,118;0,000;259,140;Inf;270,000;260,000;3,757;2,897;5,120;25,489
8200,500;2,947;0,692;-35,209;3,155;9,592;5,297;37,214;4,945;-4,557;-2,809;0,000;39,000;39,800;9,618;3,201;4,431;2,625;4,252;3,416;-3,235;27,118;0,000;259,140;Inf;270,000;260,000;3,732;2,898;5,104;25,456
8201,000;2,947;0,692;-35,209;3,155;9,592;5,297;37,214;4,945;-4,557;-2,809;0,000;39,000;39,800;9,618;3,201;4,341;3,113;4,305;3,373;-3,235;27,118;0,000;261,740;Inf;270,000;260,000;3,681;2,899;5,145;25,489
8201,500;2,947;0,692;-35,209;3,155;9,592;5,297;37,214;4,945;-4,557;-2,809;0,000;39,000;39,800;9,618;3,201;4,543;2,967;4,378;3,573;-3,235;27,118;0,000;261,740;Inf;269,000;260,000;3,783;2,900;5,215;25,530
8202,000;2,947;0,692;-35,209;3,155;9,592;5,291;37,217;4,961;-4,533;-2,792;0,000;39,012;39,850;9,618;3,201;4,584;3,295;4,456;3,701;-3,221;27,124;0,000;260,040;Inf;269,000;260,000;3,865;2,901;5,127;25,569
8202,500;2,947;0,692;-35,209;3,155;9,592;5,291;37,217;4,961;-4,533;-2,792;0,000;39,000;39,900;9,618;3,201;4,767;2,729;4,411;3,434;-3,221;27,124;0,000;260,040;Inf;269,000;260,000;4,009;2,901;5,146;25,632
8203,000;2,943;0,689;-35,209;3,063;9,632;5,291;37,217;4,961;-4,533;-2,792;0,000;39,000;39,900;9,704;3,238;4,532;2,975;4,449;3,604;-3,221;27,124;0,000;261,540;Inf;269,000;260,000;3,835;2,902;5,146;25,628
8203,500;2,943;0,689;-35,209;3,063;9,632;5,291;37,217;4,961;-4,533;-2,792;0,000;39,000;39,900;9,704;3,238;4,416;2,665;4,344;3,524;-3,221;27,124;0,000;261,540;Inf;268,000;260,000;3,890;2,903;5,103;25,585
8204,000;2,943;0,689;-35,209;3,063;9,632;5,291;37,217;4,961;-4,533;-2,792;0,000;39,000;39,900;9,704;3,238;4,600;2,516;4,330;3,423;-3,221;27,124;0,000;258,540;Inf;268,000;260,000;3,737;2,903;5,120;25,558
8204,500;2,943;0,689;-35,209;3,063;9,632;5,291;37,217;4,961;-4,533;-2,792;0,000;39,000;39,900;9,704;3,238;4,538;3,229;4,435;3,521;-3,221;27,124;0,000;258,540;Inf;269,000;260,000;3,717;2,904;5,128;25,557
8205,000;2,943;0,689;-35,209;3,063;9,632;5,273;37,214;4,964;-4,521;-2,791;0,000;39,022;39,801;9,704;3,238;4,487;2,872;4,351;3,475;-3,215;27,115;0,000;260,340;Inf;269,000;260,000;3,931;2,905;5,289;25,511
8205,500;2,943;0,689;-35,209;3,063;9,632;5,273;37,214;4,964;-4,521;-2,791;0,000;39,000;39,800;9,704;3,238;4,583;3,164;4,442;3,487;-3,215;27,115;0,000;260,340;Inf;269,000;260,000;3,796;2,905;5,258;25,473
8206,000;2,740;0,763;-33,591;3,159;9,552;5,273;37,214;4,964;-4,521;-2,791;0,000;39,000;39,800;9,740;3,052;4,638;3,132;4,555;3,732;-3,215;27,115;0,000;258,240;Inf;269,000;260,000;3,919;2,906;5,272;25,451
8206,500;2,740;0,763;-33,591;3,159;9,552;5,273;37,214;4,964;-4,521;-2,791;0,000;39,000;39,800;9,740;3,052;4,688;3,302;4,599;3,654;-3,215;27,115;0,000;258,240;Inf;270,000;260,000;4,014;2,903;5,282;25,425
8207,000;2,740;0,763;-33,591;3,159;9,552;5,273;37,214;4,964;-4,521;-2,791;0,000;39,000;39,800;9,740;3,052;4,717;3,108;4,530;3,739;-3,215;27,115;0,000;260,140;Inf;270,000;260,000;4,061;2,901;5,355;25,373
8207,500;2,740;0,763;-33,591;3,159;9,552;5,273;37,214;4,964;-4,521;-2,791;0,000;39,000;39,800;9,740;3,052;4,653;3,269;4,640;3,869;-3,215;27,115;0,000;260,140;Inf;270,000;260,000;4,023;2,898;5,254;25,381
8208,000;2,740;0,763;-33,591;3,159;9,552;5,273;37,214;4,964;-4,521;-2,791;0,000;39,000;39,800;9,740;3,052;4,904;3,212;4,695;3,883;-3,215;27,115;0,000;259,340;Inf;270,000;260,000;4,108;2,895;5,320;25,376
8208,500;2,740;0,763;-33,591;3,159;9,552;5,278;37,201;4,957;-4,504;-2,793;0,000;39,022;39,837;9,740;3,052;4,849;3,537;4,754;3,898;-3,223;27,121;0,000;259,340;Inf;270,000;260,000;4,173;2,893;5,353;25,299
8209,000;2,740;0,763;-33,591;3,159;9,552;5,278;37,201;4,957;-4,504;-2,793;0,000;39,000;39,800;9,740;3,052;4,992;3,211;4,788;3,943;-3,223;27,121;0,000;259,840;Inf;270,000;260,000;4,259;2,890;5,493;25,349
8209,500;2,978;0,756;-34,637;3,069;9,673;5,278;37,201;4,957;-4,504;-2,793;0,000;39,000;39,800;9,688;2,972;4,891;2,608;4,708;3,574;-3,223;27,121;0,000;259,840;Inf;270,000;260,000;4,233;2,888;5,273;25,371
8210,000;2,978;0,756;-34,637;3,069;9,673;5,278;37,201;4,957;-4,504;-2,793;0,000;39,000;39,800;9,688;2,972;4,902;2,788;4,725;3,787;-3,223;27,121;0,000;259,140;Inf;270,000;260,000;3,945;2,889;5,264;25,398
8210,500;2,978;0,756;-34,637;3,069;9,673;5,278;37,201;4,957;-4,504;-2,793;0,000;39,000;39,800;9,688;2,972;4,741;3,504;4,705;3,784;-3,223;27,121;0,000;259,140;Inf;270,000;260,000;4,050;2,891;5,364;25,389
8211,000;2,978;0,756;-34,637;3,069;9,673;5,278;37,201;4,957;-4,504;-2,793;0,000;39,000;39,800;9,688;2,972;4,958;2,933;4,675;3,642;-3,223;27,121;0,000;261,140;Inf;270,000;260,000;4,184;2,892;5,348;25,363
8211,500;2,978;0,756;-34,637;3,069;9,673;5,225;37,213;4,969;-4,477;-2,799;0,000;39,026;39,830;9,688;2,972;4,755;3,444;4,737;3,732;-3,217;27,122;0,000;261,140;Inf;269,000;260,000;4,052;2,894;5,389;25,343
8212,000;2,978;0,756;-34,637;3,069;9,673;5,225;37,213;4,969;-4,477;-2,799;0,000;39,000;39,800;9,688;2,972;4,915;2,991;4,709;3,870;-3,217;27,122;0,000;259,740;Inf;269,000;260,000;4,167;2,895;5,360;25,433
8212,500;2,829;0,704;-34,083;3,072;9,613;5,225;37,213;4,969;-4,477;-2,799;0,000;39,000;39,800;9,715;2,896;4,839;3,352;4,772;3,821;-3,217;27,122;0,000;259,740;Inf;269,000;260,000;4,121;2,896;5,421;25,462
8213,000;2,829;0,704;-34,083;3,072;9,613;5,225;37,213;4,969;-4,477;-2,799;0,000;39,000;39,800;9,715;2,896;4,875;3,475;4,806;3,980;-3,217;27,122;0,000;260,440;Inf;269,000;260,000;4,196;2,894;5,381;25,504
8213,500;2,829;0,704;-34,083;3,072;9,613;5,225;37,213;4,969;-4,477;-2,799;0,000;39,000;39,800;9,715;2,896;5,016;3,172;4,804;3,814;-3,217;27,122;0,000;260,440;Inf;269,000;260,000;4,284;2,894;5,423;25,533
8214,000;2,829;0,704;-34,083;3,072;9,613;5,225;37,213;4,969;-4,477;-2,799;0,000;39,000;39,800;9,715;2,896;4,973;3,139;4,818;3,929;-3,217;27,122;0,000;258,040;Inf;269,000;260,000;4,201;2,893;5,450;25,533
8214,500;2,829;0,704;-34,083;3,072;9,613;5,225;37,213;4,969;-4,477;-2,799;0,000;39,000;39,800;9,715;2,896;5,010;3,288;4,874;3,994;-3,217;27,122;0,000;258,040;Inf;270,000;260,000;4,215;2,892;5,394;25,496
8215,000;2,829;0,704;-34,083;3,072;9,613;5,279;37,209;4,935;-4,458;-2,803;0,000;39,026;39,788;9,715;2,896;4,842;2,944;4,791;3,877;-3,231;27,123;0,000;260,340;Inf;270,000;260,000;4,291;2,891;5,367;25,525
8215,500;2,829;0,704;-34,083;3,072;9,613;5,279;37,209;4,935;-4,458;-2,803;0,000;39,000;39,800;9,715;2,896;4,897;3,420;4,810;3,773;-3,231;27,123;0,000;260,340;Inf;270,000;260,000;4,114;2,890;5,374;25,550
8216,000;3,019;0,704;-35,209;3,049;9,646;5,279;37,209;4,935;-4,458;-2,803;0,000;39,000;39,800;9,621;3,185;4,884;3,037;4,735;3,750;-3,231;27,123;0,000;257,840;Inf;270,000;260,000;4,225;2,889;5,364;25,576
8216,500;3,019;0,704;-35,209;3,049;9,646;5,279;37,209;4,935;-4,458;-2,803;0,000;39,000;39,800;9,621;3,185;4,703;3,294;4,711;3,673;-3,231;27,123;0,000;257,840;Inf;271,000;260,000;4,102;2,891;5,362;25,588
8217,000;3,019;0,704;-35,209;3,049;9,646;5,279;37,209;4,935;-4,458;-2,803;0,000;39,000;39,800;9,621;3,185;4,796;3,053;4,650;3,685;-3,231;27,123;0,000;260,640;Inf;271,000;260,000;4,095;2,893;5,393;25,616
8217,500;3,019;0,704;-35,209;3,049;9,646;5,279;37,209;4,935;-4,458;-2,803;0,000;39,000;39,800;9,621;3,185;4,757;3,475;4,738;3,812;-3,231;27,123;0,000;260,640;Inf;271,000;260,000;4,046;2,895;5,387;25,616
8218,000;3,019;0,704;-35,209;3,049;9,646;5,312;37,238;4,950;-4,433;-2,810;0,000;39,022;39,810;9,621;3,185;4,930;3,137;4,715;3,838;-3,240;27,111;0,000;259,640;Inf;271,000;260,000;4,195;2,897;5,420;25,550
8218,500;3,019;0,704;-35,209;3,049;9,646;5,312;37,238;4,950;-4,433;-2,810;0,000;39,000;39,800;9,621;3,185;4,867;3,511;4,821;3,860;-3,240;27,111;0,000;259,640;Inf;271,000;260,000;4,155;2,899;5,408;25,514
8219,000;3,792;0,886;-35,209;3,091;9,658;5,312;37,238;4,950;-4,433;-2,810;0,000;39,000;39,800;9,675;3,014;5,032;3,423;4,839;4,022;-3,240;27,111;0,000;260,240;Inf;271,000;260,000;4,265;2,916;5,475;25,509
8219,500;3,792;0,886;-35,209;3,091;9,658;5,312;37,238;4,950;-4,433;-2,810;0,000;39,000;39,800;9,675;3,014;5,062;3,277;4,908;4,189;-3,240;27,111;0,000;260,240;Inf;271,000;260,000;4,329;2,916;5,508;25,580
8220,000;3,792;0,886;-35,209;3,091;9,658;5,312;37,238;4,950;-4,433;-2,810;0,000;39,000;39,800;9,675;3,014;5,145;3,353;4,926;4,026;-3,240;27,111;0,000;259,940;Inf;271,000;260,000;4,359;2,930;5,562;25,627
8220,500;3,792;0,886;-35,209;3,091;9,658;5,312;37,238;4,950;-4,433;-2,810;0,000;39,000;39,800;9,675;3,014;5,058;3,774;4,996;4,095;-3,240;27,111;0,000;259,940;Inf;271,000;260,000;4,362;2,944;5,559;25,655
8221,000;3,792;0,886;-35,209;3,091;9,658;5,354;37,210;4,958;-4,425;-2,783;0,000;39,031;39,818;9,675;3,014;5,141;3,851;5,058;4,314;-3,215;27,115;0,000;261,440;Inf;271,000;260,000;4,481;2,958;5,549;25,678
8221,500;3,792;0,886;-35,209;3,091;9,658;5,354;37,210;4,958;-4,425;-2,783;0,000;39,000;39,800;9,675;3,014;5,015;3,025;4,918;3,817;-3,215;27,115;0,000;261,440;Inf;270,000;260,000;4,591;2,972;5,480;25,638
8222,000;3,792;0,886;-35,209;3,091;9,658;5,354;37,210;4,958;-4,425;-2,783;0,000;39,000;39,800;9,675;3,014;5,120;3,249;4,983;3,927;-3,215;27,115;0,000;260,840;Inf;270,000;260,000;4,194;2,985;5,504;25,599
8222,500;2,479;0,660;-34,502;3,073;9,604;5,354;37,210;4,958;-4,425;-2,783;0,000;39,000;39,800;9,746;3,141;5,041;3,282;4,924;3,919;-3,215;27,115;0,000;260,840;Inf;270,000;260,000;4,319;2,999;5,475;25,532
8223,000;2,479;0,660;-34,502;3,073;9,604;5,354;37,210;4,958;-4,425;-2,783;0,000;39,000;39,800;9,746;3,141;5,005;3,484;4,937;3,854;-3,215;27,115;0,000;262,140;Inf;270,000;260,000;4,291;2,990;5,417;25,482
8223,500;2,479;0,660;-34,502;3,073;9,604;5,354;37,210;4,958;-4,425;-2,783;0,000;39,000;39,800;9,746;3,141;5,004;2,829;4,851;3,838;-3,215;27,115;0,000;262,140;Inf;269,000;260,000;4,320;2,982;5,439;25,423
8224,000;2,479;0,660;-34,502;3,073;9,604;5,354;37,210;4,958;-4,425;-2,783;0,000;39,000;39,800;9,746;3,141;4,931;3,115;4,823;3,800;-3,215;27,115;0,000;259,740;Inf;269,000;260,000;4,130;2,973;5,444;25,281
8224,500;2,479;0,660;-34,502;3,073;9,604;5,337;37,248;4,972;-4,405;-2,808;0,000;39,043;39,828;9,746;3,141;4,920;3,038;4,836;3,833;-3,226;27,110;0,000;259,740;Inf;269,000;260,000;4,167;2,965;5,410;25,236
8225,000;2,479;0,660;-34,502;3,073;9,604;5,337;37,248;4,972;-4,405;-2,808;0,000;39,000;39,800;9,746;3,141;4,978;3,382;4,879;3,878;-3,226;27,110;0,000;260,640;Inf;269,000;260,000;4,156;2,957;5,428;25,203
8225,500;2,631;0,613;-35,209;3,078;9,629;5,337;37,248;4,972;-4,405;-2,808;0,000;39,000;39,800;9,714;3,220;4,920;2,895;4,774;3,655;-3,226;27,110;0,000;260,640;Inf;269,000;260,000;4,279;2,950;5,395;25,176
8226,000;2,631;0,613;-35,209;3,078;9,629;5,337;37,248;4,972;-4,405;-2,808;0,000;39,000;39,800;9,714;3,220;4,921;3,301;4,805;3,733;-3,226;27,110;0,000;259,440;Inf;269,000;260,000;4,061;2,944;5,446;25,183
8226,500;2,631;0,613;-35,209;3,078;9,629;5,337;37,248;4,972;-4,405;-2,808;0,000;39,000;39,800;9,714;3,220;4,744;3,261;4,705;3,665;-3,226;27,110;0,000;259,440;Inf;269,000;260,000;4,190;2,939;5,384;25,236
8227,000;2,631;0,613;-35,209;3,078;9,629;5,337;37,248;4,972;-4,405;-2,808;0,000;39,000;39,800;9,714;3,220;4,883;2,956;4,769;3,731;-3,226;27,110;0,000;259,440;Inf;269,000;260,000;4,094;2,934;5,395;25,247
8227,500;2,631;0,613;-35,209;3,078;9,629;5,321;37,256;4,951;-4,396;-2,798;0,000;39,032;39,796;9,714;3,220;4,794;2,706;4,623;3,502;-3,229;27,115;0,000;259,440;Inf;269,000;260,000;4,084;2,929;5,333;25,247
8228,000;2,631;0,613;-35,209;3,078;9,629;5,321;37,256;4,951;-4,396;-2,798;0,000;39,000;39,800;9,714;3,220;4,742;2,637;4,618;3,585;-3,229;27,115;0,000;257,840;Inf;269,000;260,000;3,906;2,924;5,307;25,253
8228,500;2,631;0,613;-35,209;3,078;9,629;5,321;37,256;4,951;-4,396;-2,798;0,000;39,000;39,800;9,714;3,220;4,791;3,077;4,681;3,666;-3,229;27,115;0,000;257,840;Inf;270,000;260,000;3,895;2,919;5,311;25,275
8229,000;2,788;0,739;-33,647;3,155;9,577;5,321;37,256;4,951;-4,396;-2,798;0,000;39,000;39,800;9,798;3,048;4,792;3,242;4,667;3,578;-3,229;27,115;0,000;259,440;Inf;270,000;260,000;4,054;2,915;5,409;25,281
8229,500;2,788;0,739;-33,647;3,155;9,577;5,321;37,256;4,951;-4,396;-2,798;0,000;39,000;39,800;9,798;3,048;4,856;3,261;4,662;3,732;-3,229;27,115;0,000;259,440;Inf;270,000;260,000;4,070;2,913;5,354;25,290
8230,000;2,788;0,739;-33,647;3,155;9,577;5,321;37,256;4,951;-4,396;-2,798;0,000;39,000;39,800;9,798;3,048;4,822;3,228;4,670;3,735;-3,229;27,115;0,000;257,740;Inf;270,000;260,000;4,128;2,911;5,407;25,295
8230,500;2,788;0,739;-33,647;3,155;9,577;5,321;37,256;4,951;-4,396;-2,798;0,000;39,000;39,800;9,798;3,048;4,908;3,213;4,760;3,672;-3,229;27,115;0,000;257,740;Inf;271,000;260,000;4,114;2,909;5,380;25,312
8231,000;2,788;0,739;-33,647;3,155;9,577;5,281;37,238;4,950;-4,402;-2,799;0,000;39,031;39,820;9,798;3,048;5,031;3,260;4,816;3,997;-3,231;27,120;0,000;259,440;Inf;271,000;260,000;4,138;2,907;5,390;25,258
8231,500;2,788;0,739;-33,647;3,155;9,577;5,281;37,238;4,950;-4,402;-2,799;0,000;39,000;39,800;9,798;3,048;4,974;3,223;4,866;3,949;-3,231;27,120;0,000;259,440;Inf;271,000;260,000;4,276;2,905;5,375;25,295
8232,000;2,815;0,738;-34,589;3,140;9,593;5,281;37,238;4,950;-4,402;-2,799;0,000;39,000;39,800;9,695;3,229;5,037;3,638;4,937;3,997;-3,231;27,120;0,000;258,840;Inf;271,000;260,000;4,253;2,903;5,501;25,362
8232,500;2,815;0,738;-34,589;3,140;9,593;5,281;37,238;4,950;-4,402;-2,799;0,000;39,000;39,800;9,695;3,229;5,082;3,194;4,853;3,852;-3,231;27,120;0,000;258,840;Inf;272,000;260,000;4,402;2,901;5,517;25,452
8233,000;2,815;0,738;-34,589;3,140;9,593;5,281;37,238;4,950;-4,402;-2,799;0,000;39,000;39,800;9,695;3,229;4,942;3,516;4,833;3,830;-3,231;27,120;0,000;261,940;Inf;272,000;260,000;4,245;2,900;5,518;25,497
8233,500;2,815;0,738;-34,589;3,140;9,593;5,281;37,238;4,950;-4,402;-2,799;0,000;39,000;39,800;9,695;3,229;5,084;3,215;4,884;3,926;-3,231;27,120;0,000;261,940;Inf;271,000;260,000;4,280;2,899;5,472;25,494
8234,000;2,815;0,738;-34,589;3,140;9,593;5,291;37,222;4,963;-4,373;-2,806;0,000;39,037;39,756;9,695;3,229;5,138;3,414;4,916;4,050;-3,226;27,119;0,000;261,740;Inf;271,000;260,000;4,277;2,897;5,539;25,539
8234,500;2,815;0,738;-34,589;3,140;9,593;5,291;37,222;4,963;-4,373;-2,806;0,000;39,000;39,800;9,695;3,229;5,040;3,205;4,928;3,899;-3,226;27,119;0,000;261,740;Inf;270,000;260,000;4,379;2,896;5,475;25,480
8235,000;2,815;0,738;-34,589;3,140;9,593;5,291;37,222;4,963;-4,373;-2,806;0,000;39,000;39,800;9,695;3,229;5,196;2,983;4,918;3,776;-3,226;27,119;0,000;262,340;Inf;270,000;260,000;4,268;2,894;5,439;25,427
8235,500;2,592;0,639;-35,209;3,143;9,661;5,291;37,222;4,963;-4,373;-2,806;0,000;39,000;39,800;9,580;3,012;4,951;2,751;4,764;3,351;-3,226;27,119;0,000;262,340;Inf;269,000;260,000;4,218;2,893;5,424;25,293
8236,000;2,592;0,639;-35,209;3,143;9,661;5,291;37,222;4,963;-4,373;-2,806;0,000;39,000;39,800;9,580;3,012;4,817;3,593;4,818;3,862;-3,226;27,119;0,000;262,140;Inf;269,000;260,000;3,955;2,888;5,443;25,261
8236,500;2,592;0,639;-35,209;3,143;9,661;5,291;37,222;4,963;-4,373;-2,806;0,000;39,000;39,800;9,580;3,012;4,764;3,467;4,762;3,802;-3,226;27,119;0,000;262,140;Inf;268,000;260,000;4,273;2,883;5,454;25,269
8237,000;2,592;0,639;-35,209;3,143;9,661;5,291;37,222;4,963;-4,373;-2,806;0,000;39,000;39,800;9,580;3,012;4,942;2,990;4,802;3,644;-3,226;27,119;0,000;261,340;Inf;268,000;260,000;4,199;2,879;5,383;25,243
8237,500;2,592;0,639;-35,209;3,143;9,661;5,309;37,261;4,958;-4,359;-2,806;0,000;39,018;39,809;9,580;3,012;4,921;3,094;4,779;3,804;-3,234;27,108;0,000;261,340;Inf;267,000;260,000;4,095;2,874;5,425;25,250
8238,000;2,592;0,639;-35,209;3,143;9,661;5,309;37,261;4,958;-4,359;-2,806;0,000;39,000;39,800;9,580;3,012;5,089;3,445;4,949;3,888;-3,234;27,108;0,000;261,240;Inf;267,000;260,000;4,149;2,869;5,485;25,227
8238,500;2,969;0,727;-35,145;3,073;9,567;5,309;37,261;4,958;-4,359;-2,806;0,000;39,000;39,800;9,718;3,194;5,033;3,118;4,784;3,678;-3,234;27,108;0,000;261,240;Inf;266,000;260,000;4,342;2,865;5,470;25,240
8239,000;2,969;0,727;-35,145;3,073;9,567;5,309;37,261;4,958;-4,359;-2,806;0,000;39,000;39,800;9,718;3,194;4,915;2,863;4,738;3,724;-3,234;27,108;0,000;261,940;Inf;266,000;260,000;4,153;2,866;5,439;25,262
8239,500;2,969;0,727;-35,145;3,073;9,567;5,309;37,261;4,958;-4,359;-2,806;0,000;39,000;39,800;9,718;3,194;4,792;3,279;4,722;3,650;-3,234;27,108;0,000;261,940;Inf;265,000;260,000;4,060;2,868;5,448;25,243
8240,000;2,969;0,727;-35,145;3,073;9,567;5,309;37,261;4,958;-4,359;-2,806;0,000;39,000;39,800;9,718;3,194;4,941;3,052;4,762;3,707;-3,234;27,108;0,000;258,640;Inf;265,000;260,000;4,111;2,870;5,442;25,258
8240,500;2,969;0,727;-35,145;3,073;9,567;5,313;37,254;4,965;-4,342;-2,798;0,000;39,028;39,753;9,718;3,194;5,029;2,879;4,782;3,626;-3,223;27,110;0,000;258,640;Inf;266,000;260,000;4,115;2,871;5,367;25,323
8241,000;2,969;0,727;-35,145;3,073;9,567;5,313;37,254;4,965;-4,342;-2,798;0,000;39,000;39,800;9,718;3,194;4,841;3,023;4,699;3,602;-3,223;27,110;0,000;257,940;Inf;266,000;260,000;4,079;2,873;5,472;25,366
8241,500;2,886;0,683;-35,209;3,100;9,674;5,313;37,254;4,965;-4,342;-2,798;0,000;39,000;39,800;9,601;3,166;4,863;3,125;4,739;3,693;-3,223;27,110;0,000;257,940;Inf;267,000;260,000;4,041;2,875;5,420;25,443
8242,000;2,886;0,683;-35,209;3,100;9,674;5,313;37,254;4,965;-4,342;-2,798;0,000;39,000;39,800;9,601;3,166;4,918;2,755;4,754;3,710;-3,223;27,110;0,000;257,840;Inf;267,000;260,000;4,105;2,875;5,338;25,527
8242,500;2,886;0,683;-35,209;3,100;9,674;5,313;37,254;4,965;-4,342;-2,798;0,000;39,000;39,800;9,601;3,166;4,824;3,377;4,741;3,800;-3,223;27,110;0,000;257,840;Inf;268,000;260,000;4,034;2,875;5,369;25,613
8243,000;2,886;0,683;-35,209;3,100;9,674;5,313;37,254;4,965;-4,342;-2,798;0,000;39,000;39,800;9,601;3,166;4,782;3,601;4,751;3,772;-3,223;27,110;0,000;257,140;Inf;268,000;260,000;4,185;2,875;5,521;25,696
8243,500;2,886;0,683;-35,209;3,100;9,674;5,313;37,254;4,965;-4,342;-2,798;0,000;39,000;39,800;9,601;3,166;4,953;3,133;4,764;3,894;-3,223;27,110;0,000;257,140;Inf;269,000;260,000;4,227;2,875;5,485;25,777
8244,000;2,886;0,683;-35,209;3,100;9,674;5,294;37,237;4,894;-4,351;-2,802;0,000;39,014;39,742;9,601;3,166;4,916;3,630;4,841;3,906;-3,221;27,116;0,000;257,340;Inf;269,000;260,000;4,186;2,875;5,466;25,836
8244,500;2,886;0,683;-35,209;3,100;9,674;5,294;37,237;4,894;-4,351;-2,802;0,000;39,000;39,700;9,601;3,166;5,054;3,151;4,844;3,942;-3,221;27,116;0,000;257,340;Inf;270,000;260,000;4,323;2,876;5,549;25,841
8245,000;3,598;0,843;-35,209;3,085;9,623;5,294;37,237;4,894;-4,351;-2,802;0,000;39,000;39,700;9,492;3,110;5,099;3,411;4,928;4,145;-3,221;27,116;0,000;257,140;Inf;270,000;260,000;4,248;2,876;5,667;25,818
8245,500;3,598;0,843;-35,209;3,085;9,623;5,294;37,237;4,894;-4,351;-2,802;0,000;39,000;39,700;9,492;3,110;5,239;4,141;5,138;4,453;-3,221;27,116;0,000;257,140;Inf;271,000;260,000;4,547;2,888;5,684;25,793
8246,000;3,598;0,843;-35,209;3,085;9,623;5,294;37,237;4,894;-4,351;-2,802;0,000;39,000;39,700;9,492;3,110;5,131;3,612;5,036;4,073;-3,221;27,116;0,000;256,640;Inf;271,000;260,000;4,743;2,899;5,601;25,794
8246,500;3,598;0,843;-35,209;3,085;9,623;5,294;37,237;4,894;-4,351;-2,802;0,000;39,000;39,700;9,492;3,110;5,306;3,176;5,048;4,098;-3,221;27,116;0,000;256,640;Inf;272,000;260,000;4,463;2,911;5,560;25,768
8247,000;3,598;0,843;-35,209;3,085;9,623;5,296;37,183;4,935;-4,350;-2,786;0,000;39,008;39,734;9,492;3,110;5,114;3,673;5,057;4,080;-3,219;27,114;0,000;260,540;Inf;272,000;260,000;4,407;2,922;5,647;25,759
8247,500;3,598;0,843;-35,209;3,085;9,623;5,296;37,183;4,935;-4,350;-2,786;0,000;39,000;39,700;9,492;3,110;5,234;3,148;5,056;3,998;-3,219;27,114;0,000;260,540;Inf;272,000;260,000;4,481;2,933;5,538;25,672
8248,000;1,916;0,537;-33,471;3,137;9,518;5,296;37,183;4,935;-4,350;-2,786;0,000;39,000;39,700;9,904;3,063;5,142;3,408;5,008;3,874;-3,219;27,114;0,000;260,340;Inf;272,000;260,000;4,359;2,944;5,478;25,635
8248,500;1,916;0,537;-33,471;3,137;9,518;5,296;37,183;4,935;-4,350;-2,786;0,000;39,000;39,700;9,904;3,063;4,959;3,331;4,979;3,935;-3,219;27,114;0,000;260,340;Inf;272,000;260,000;4,358;2,927;5,527;25,586
8249,000;1,916;0,537;-33,471;3,137;9,518;5,296;37,183;4,935;-4,350;-2,786;0,000;39,000;39,700;9,904;3,063;4,961;3,062;4,858;3,564;-3,219;27,114;0,000;260,740;Inf;272,000;260,000;4,301;2,911;5,503;25,565
8249,500;1,916;0,537;-33,471;3,137;9,518;5,296;37,183;4,935;-4,350;-2,786;0,000;39,000;39,700;9,904;3,063;4,968;2,920;4,782;3,670;-3,219;27,114;0,000;260,740;Inf;272,000;260,000;4,111;2,894;5,476;25,609
8250,000;1,916;0,537;-33,471;3,137;9,518;5,296;37,183;4,935;-4,350;-2,786;0,000;39,000;39,700;9,904;3,063;4,801;3,552;4,820;3,783;-3,219;27,114;0,000;263,040;Inf;272,000;260,000;4,085;2,878;5,532;25,593
8250,500;1,916;0,537;-33,471;3,137;9,518;5,304;37,261;4,965;-4,298;-2,786;0,000;38,999;39,678;9,904;3,063;5,071;3,155;4,859;3,866;-3,224;27,122;0,000;263,040;Inf;271,000;260,000;4,239;2,862;5,463;25,562
8251,000;1,916;0,537;-33,471;3,137;9,518;5,304;37,261;4,965;-4,298;-2,786;0,000;39,000;39,700;9,904;3,063;4,883;3,356;4,760;3,755;-3,224;27,122;0,000;262,440;Inf;271,000;260,000;4,238;2,847;5,568;25,531
8251,500;2,584;0,707;-33,810;3,213;9,535;5,304;37,261;4,965;-4,298;-2,786;0,000;39,000;39,700;9,741;3,006;4,962;3,601;4,894;3,902;-3,224;27,122;0,000;262,440;Inf;270,000;260,000;4,189;2,832;5,543;25,513
8252,000;2,584;0,707;-33,810;3,213;9,535;5,304;37,261;4,965;-4,298;-2,786;0,000;39,000;39,700;9,741;3,006;5,109;3,283;4,912;4,022;-3,224;27,122;0,000;261,940;Inf;270,000;260,000;4,340;2,828;5,554;25,462
8252,500;2,584;0,707;-33,810;3,213;9,535;5,304;37,261;4,965;-4,298;-2,786;0,000;39,000;39,700;9,741;3,006;5,162;3,872;5,060;4,257;-3,224;27,122;0,000;261,940;Inf;269,000;260,000;4,332;2,824;5,588;25,458
8253,000;2,584;0,707;-33,810;3,213;9,535;5,304;37,261;4,965;-4,298;-2,786;0,000;39,000;39,700;9,741;3,006;5,250;3,866;5,135;4,242;-3,224;27,122;0,000;260,840;Inf;269,000;260,000;4,588;2,820;5,733;25,413
8253,500;2,584;0,707;-33,810;3,213;9,535;5,317;37,196;4,941;-4,319;-2,788;0,000;38,993;39,656;9,741;3,006;5,369;3,359;5,126;4,221;-3,212;27,125;0,000;260,840;Inf;269,000;260,000;4,623;2,816;5,658;25,418
8254,000;2,584;0,707;-33,810;3,213;9,535;5,317;37,196;4,941;-4,319;-2,788;0,000;39,000;39,700;9,741;3,006;5,242;3,703;5,185;4,190;-3,212;27,125;0,000;261,340;Inf;269,000;260,000;4,519;2,812;5,622;25,436
8254,500;2,684;0,692;-33,666;3,111;9,625;5,317;37,196;4,941;-4,319;-2,788;0,000;39,000;39,700;9,787;2,858;5,333;3,292;5,125;4,099;-3,212;27,125;0,000;261,340;Inf;268,000;260,000;4,580;2,808;5,615;25,418
8255,000;2,684;0,692;-33,666;3,111;9,625;5,317;37,196;4,941;-4,319;-2,788;0,000;39,000;39,700;9,787;2,858;5,345;3,202;5,064;4,099;-3,212;27,125;0,000;261,740;Inf;268,000;260,000;4,462;2,806;5,646;25,466
8255,500;2,684;0,692;-33,666;3,111;9,625;5,317;37,196;4,941;-4,319;-2,788;0,000;39,000;39,700;9,787;2,858;5,138;3,670;5,126;4,103;-3,212;27,125;0,000;261,740;Inf;267,000;260,000;4,427;2,804;5,681;25,545
8256,000;2,684;0,692;-33,666;3,111;9,625;5,317;37,196;4,941;-4,319;-2,788;0,000;39,000;39,700;9,787;2,858;5,173;3,459;5,095;4,150;-3,212;27,125;0,000;258,840;Inf;267,000;260,000;4,510;2,802;5,594;25,568
8256,500;2,684;0,692;-33,666;3,111;9,625;5,317;37,196;4,941;-4,319;-2,788;0,000;39,000;39,700;9,787;2,858;5,154;3,713;5,145;4,212;-3,212;27,125;0,000;258,840;Inf;268,000;260,000;4,469;2,800;5,591;25,529
8257,000;2,684;0,692;-33,666;3,111;9,625;5,267;37,226;4,948;-4,279;-2,785;0,000;38,986;39,658;9,787;2,858;5,240;3,318;5,094;4,121;-3,207;27,128;0,000;259,340;Inf;268,000;260,000;4,556;2,798;5,611;25,511
8257,500;2,684;0,692;-33,666;3,111;9,625;5,267;37,226;4,948;-4,279;-2,785;0,000;39,000;39,700;9,787;2,858;5,245;3,841;5,162;4,269;-3,207;27,128;0,000;259,340;Inf;268,000;260,000;4,443;2,796;5,667;25,524
8258,000;3,358;0,777;-35,209;3,025;9,604;5,267;37,226;4,948;-4,279;-2,785;0,000;39,000;39,700;9,549;3,159;5,342;3,582;5,156;4,359;-3,207;27,128;0,000;259,940;Inf;268,000;260,000;4,629;2,795;5,706;25,565
8258,500;3,358;0,777;-35,209;3,025;9,604;5,267;37,226;4,948;-4,279;-2,785;0,000;39,000;39,700;9,549;3,159;5,181;3,759;5,093;4,225;-3,207;27,128;0,000;259,940;Inf;268,000;260,000;4,610;2,804;5,817;25,520
8259,000;3,358;0,777;-35,209;3,025;9,604;5,267;37,226;4,948;-4,279;-2,785;0,000;39,000;39,700;9,549;3,159;5,268;3,904;5,157;4,171;-3,207;27,128;0,000;260,240;Inf;268,000;260,000;4,565;2,813;5,796;25,524
8259,500;3,358;0,777;-35,209;3,025;9,604;5,267;37,226;4,948;-4,279;-2,785;0,000;39,000;39,700;9,549;3,159;5,268;3,831;5,215;4,268;-3,207;27,128;0,000;260,240;Inf;268,000;260,000;4,625;2,822;5,766;25,512
8260,000;3,358;0,777;-35,209;3,025;9,604;5,303;37,198;4,962;-4,275;-2,775;0,000;38,977;39,645;9,549;3,159;5,438;3,769;5,230;4,436;-3,215;27,129;0,000;259,240;Inf;268,000;260,000;4,646;2,831;5,763;25,525
8260,500;3,358;0,777;-35,209;3,025;9,604;5,303;37,198;4,962;-4,275;-2,775;0,000;39,000;39,600;9,549;3,159;5,479;3,966;5,318;4,546;-3,215;27,129;0,000;259,240;Inf;268,000;260,000;4,718;2,839;5,904;25,547
8261,000;2,956;0,752;-35,048;3,028;9,563;5,303;37,198;4,962;-4,275;-2,775;0,000;39,000;39,600;9,618;3,203;5,452;3,871;5,387;4,654;-3,215;27,129;0,000;259,140;Inf;268,000;260,000;4,827;2,848;5,786;25,555
8261,500;2,956;0,752;-35,048;3,028;9,563;5,303;37,198;4,962;-4,275;-2,775;0,000;39,000;39,600;9,618;3,203;5,346;3,442;5,310;4,418;-3,215;27,129;0,000;259,140;Inf;268,000;260,000;4,841;2,850;5,785;25,584
8262,000;2,956;0,752;-35,048;3,028;9,563;5,303;37,198;4,962;-4,275;-2,775;0,000;39,000;39,600;9,618;3,203;5,363;3,582;5,260;4,261;-3,215;27,129;0,000;258,840;Inf;268,000;260,000;4,629;2,851;5,765;25,626
8262,500;2,956;0,752;-35,048;3,028;9,563;5,303;37,198;4,962;-4,275;-2,775;0,000;39,000;39,600;9,618;3,203;5,272;3,788;5,208;4,186;-3,215;27,129;0,000;258,840;Inf;269,000;260,000;4,616;2,853;5,847;25,646
8263,000;2,956;0,752;-35,048;3,028;9,563;5,333;37,240;4,961;-4,236;-2,775;0,000;38,965;39,638;9,618;3,203;5,238;3,522;5,124;3,989;-3,217;27,127;0,000;258,840;Inf;269,000;260,000;4,614;2,855;5,804;25,662
8263,500;2,956;0,752;-35,048;3,028;9,563;5,333;37,240;4,961;-4,236;-2,775;0,000;39,000;39,600;9,618;3,203;5,240;3,297;5,073;4,131;-3,217;27,127;0,000;258,840;Inf;270,000;260,000;4,468;2,856;5,730;25,682
8264,000;2,956;0,752;-35,048;3,028;9,563;5,333;37,240;4,961;-4,236;-2,775;0,000;39,000;39,600;9,618;3,203;5,217;3,495;5,144;4,025;-3,217;27,127;0,000;258,740;Inf;270,000;260,000;4,435;2,858;5,680;25,640
8264,500;2,384;0,661;-33,717;3,071;9,604;5,333;37,240;4,961;-4,236;-2,775;0,000;39,000;39,600;9,720;3,044;5,265;3,878;5,179;4,250;-3,217;27,127;0,000;258,740;Inf;271,000;260,000;4,470;2,860;5,725;25,641
8265,000;2,384;0,661;-33,717;3,071;9,604;5,333;37,240;4,961;-4,236;-2,775;0,000;39,000;39,600;9,720;3,044;5,184;3,996;5,156;4,211;-3,217;27,127;0,000;259,240;Inf;271,000;260,000;4,643;2,852;5,888;25,657
8265,500;2,384;0,661;-33,717;3,071;9,604;5,333;37,240;4,961;-4,236;-2,775;0,000;39,000;39,600;9,720;3,044;5,364;3,308;5,184;4,293;-3,217;27,127;0,000;259,240;Inf;271,000;260,000;4,637;2,844;5,826;25,585
8266,000;2,384;0,661;-33,717;3,071;9,604;5,333;37,240;4,961;-4,236;-2,775;0,000;39,000;39,600;9,720;3,044;5,180;4,107;5,175;4,267;-3,217;27,127;0,000;260,840;Inf;271,000;260,000;4,537;2,837;5,912;25,558
8266,500;2,384;0,661;-33,717;3,071;9,604;5,313;37,226;4,953;-4,234;-2,792;0,000;38,942;39,584;9,720;3,044;5,288;3,906;5,249;4,364;-3,218;27,119;0,000;260,840;Inf;271,000;260,000;4,682;2,829;5,807;25,498
8267,000;2,384;0,661;-33,717;3,071;9,604;5,313;37,226;4,953;-4,234;-2,792;0,000;38,900;39,600;9,720;3,044;5,405;3,604;5,153;4,253;-3,218;27,119;0,000;260,440;Inf;271,000;260,000;4,702;2,822;5,854;25,490
8267,500;3,781;0,876;-35,209;3,092;9,627;5,313;37,226;4,953;-4,234;-2,792;0,000;38,900;39,600;9,619;3,142;5,420;3,646;5,243;4,420;-3,218;27,119;0,000;260,440;Inf;271,000;260,000;4,604;2,815;5,855;25,488
8268,000;3,781;0,876;-35,209;3,092;9,627;5,313;37,226;4,953;-4,234;-2,792;0,000;38,900;39,600;9,619;3,142;5,323;3,884;5,181;4,311;-3,218;27,119;0,000;260,440;Inf;271,000;260,000;4,682;2,831;5,834;25,501
8268,500;3,781;0,876;-35,209;3,092;9,627;5,313;37,226;4,953;-4,234;-2,792;0,000;38,900;39,600;9,619;3,142;5,337;3,747;5,208;4,208;-3,218;27,119;0,000;260,440;Inf;271,000;260,000;4,675;2,846;5,886;25,510
8269,000;3,781;0,876;-35,209;3,092;9,627;5,313;37,226;4,953;-4,234;-2,792;0,000;38,900;39,600;9,619;3,142;5,331;3,666;5,214;4,328;-3,218;27,119;0,000;261,940;Inf;271,000;260,000;4,625;2,861;5,771;25,502
8269,500;3,781;0,876;-35,209;3,092;9,627;5,319;37,203;4,969;-4,225;-2,784;0,000;38,937;39,533;9,619;3,142;5,225;3,802;5,208;4,344;-3,209;27,125;0,000;261,940;Inf;270,000;260,000;4,635;2,877;5,810;25,525
8270,000;3,781;0,876;-35,209;3,092;9,627;5,319;37,203;4,969;-4,225;-2,784;0,000;38,900;39,500;9,619;3,142;5,186;3,660;5,166;4,048;-3,209;27,125;0,000;261,740;Inf;270,000;260,000;4,645;2,891;5,717;25,521
8270,500;3,781;0,876;-35,209;3,092;9,627;5,319;37,203;4,969;-4,225;-2,784;0,000;38,900;39,500;9,619;3,142;5,152;3,182;4,988;4,013;-3,209;27,125;0,000;261,740;Inf;269,000;260,000;4,515;2,906;5,733;25,554
8271,000;2,359;0,618;-33,722;3,151;9,648;5,319;37,203;4,969;-4,225;-2,784;0,000;38,900;39,500;9,829;3,051;5,102;3,487;5,017;4,050;-3,209;27,125;0,000;261,840;Inf;269,000;260,000;4,334;2,920;5,692;25,569
8271,500;2,359;0,618;-33,722;3,151;9,648;5,319;37,203;4,969;-4,225;-2,784;0,000;38,900;39,500;9,829;3,051;5,023;3,484;4,994;3,911;-3,209;27,125;0,000;261,840;Inf;268,000;260,000;4,414;2,911;5,708;25,529
8272,000;2,359;0,618;-33,722;3,151;9,648;5,319;37,203;4,969;-4,225;-2,784;0,000;38,900;39,500;9,829;3,051;5,093;3,060;4,953;3,873;-3,209;27,125;0,000;260,640;Inf;268,000;260,000;4,353;2,902;5,620;25,555
8272,500;2,359;0,618;-33,722;3,151;9,648;5,319;37,203;4,969;-4,225;-2,784;0,000;38,900;39,500;9,829;3,051;5,148;3,228;5,005;3,886;-3,209;27,125;0,000;260,640;Inf;268,000;260,000;4,245;2,893;5,608;25,558
8273,000;2,359;0,618;-33,722;3,151;9,648;5,340;37,253;4,972;-4,209;-2,772;0,000;38,920;39,535;9,829;3,051;5,164;3,066;4,889;3,760;-3,202;27,128;0,000;260,540;Inf;268,000;260,000;4,317;2,884;5,574;25,509
8273,500;2,359;0,618;-33,722;3,151;9,648;5,340;37,253;4,972;-4,209;-2,772;0,000;38,900;39,500;9,829;3,051;4,970;3,171;4,786;3,793;-3,202;27,128;0,000;260,540;Inf;268,000;260,000;4,220;2,876;5,625;25,529
8274,000;2,500;0,661;-33,794;3,204;9,507;5,340;37,253;4,972;-4,209;-2,772;0,000;38,900;39,500;9,821;3,089;5,007;3,126;4,803;3,756;-3,202;27,128;0,000;260,540;Inf;268,000;260,000;4,180;2,867;5,616;25,475
8274,500;2,500;0,661;-33,794;3,204;9,507;5,340;37,253;4,972;-4,209;-2,772;0,000;38,900;39,500;9,821;3,089;4,827;3,274;4,730;3,684;-3,202;27,128;0,000;260,540;Inf;268,000;260,000;4,173;2,861;5,575;25,464
8275,000;2,500;0,661;-33,794;3,204;9,507;5,340;37,253;4,972;-4,209;-2,772;0,000;38,900;39,500;9,821;3,089;4,681;3,476;4,715;3,618;-3,202;27,128;0,000;260,740;Inf;268,000;260,000;4,129;2,855;5,588;25,479
8275,500;2,500;0,661;-33,794;3,204;9,507;5,340;37,253;4,972;-4,209;-2,772;0,000;38,900;39,500;9,821;3,089;4,852;3,153;4,668;3,610;-3,202;27,128;0,000;260,740;Inf;268,000;260,000;4,123;2,849;5,580;25,445
8276,000;2,500;0,661;-33,794;3,204;9,507;5,322;37,250;4,965;-4,216;-2,788;0,000;38,910;39,519;9,821;3,089;4,957;3,251;4,807;3,838;-3,211;27,122;0,000;259,040;Inf;268,000;260,000;4,071;2,838;5,527;25,437
8276,500;2,500;0,661;-33,794;3,204;9,507;5,322;37,250;4,965;-4,216;-2,788;0,000;38,900;39,500;9,821;3,089;5,037;3,218;4,907;4,074;-3,211;27,122;0,000;259,040;Inf;268,000;260,000;4,213;2,838;5,558;25,446
8277,000;3,164;0,770;-35,209;3,208;9,658;5,322;37,250;4,965;-4,216;-2,788;0,000;38,900;39,500;9,635;3,073;4,963;3,581;4,880;3,910;-3,211;27,122;0,000;259,140;Inf;268,000;260,000;4,309;2,833;5,569;25,475
8277,500;3,164;0,770;-35,209;3,208;9,658;5,322;37,250;4,965;-4,216;-2,788;0,000;38,900;39,500;9,635;3,073;5,132;3,739;5,048;4,375;-3,211;27,122;0,000;259,140;Inf;268,000;260,000;4,334;2,838;5,569;25,471
8278,000;3,164;0,770;-35,209;3,208;9,658;5,322;37,250;4,965;-4,216;-2,788;0,000;38,900;39,500;9,635;3,073;5,076;4,179;5,071;4,323;-3,211;27,122;0,000;259,040;Inf;268,000;260,000;4,573;2,843;5,747;25,443
8278,500;3,164;0,770;-35,209;3,208;9,658;5,322;37,250;4,965;-4,216;-2,788;0,000;38,900;39,500;9,635;3,073;5,081;3,709;5,041;4,045;-3,211;27,122;0,000;259,040;Inf;268,000;260,000;4,662;2,849;5,660;25,417
8279,000;3,164;0,770;-35,209;3,208;9,658;5,322;37,250;4,965;-4,216;-2,788;0,000;38,900;39,500;9,635;3,073;5,213;3,245;5,039;4,033;-3,211;27,122;0,000;259,140;Inf;268,000;260,000;4,469;2,854;5,630;25,492
8279,500;3,164;0,770;-35,209;3,208;9,658;5,299;37,169;4,963;-4,234;-2,775;0,000;38,895;39,494;9,635;3,073;5,188;3,696;5,130;4,371;-3,223;27,113;0,000;259,140;Inf;268,000;260,000;4,383;2,859;5,646;25,588
8280,000;3,164;0,770;-35,209;3,208;9,658;5,299;37,169;4,963;-4,234;-2,775;0,000;38,900;39,500;9,635;3,073;5,239;3,554;5,158;4,126;-3,223;27,113;0,000;259,440;Inf;268,000;260,000;4,596;2,864;5,591;25,611
8280,500;2,190;0,560;-33,963;3,181;9,613;5,299;37,169;4,963;-4,234;-2,775;0,000;38,900;39,500;9,735;2,950;5,244;3,173;4,984;3,813;-3,223;27,113;0,000;259,440;Inf;268,000;260,000;4,520;2,869;5,550;25,612
8281,000;2,190;0,560;-33,963;3,181;9,613;5,299;37,169;4,963;-4,234;-2,775;0,000;38,900;39,500;9,735;2,950;5,092;3,441;4,951;3,977;-3,223;27,113;0,000;259,340;Inf;268,000;260,000;4,304;2,858;5,557;25,621
8281,500;2,190;0,560;-33,963;3,181;9,613;5,299;37,169;4,963;-4,234;-2,775;0,000;38,900;39,500;9,735;2,950;4,935;3,536;4,925;3,849;-3,223;27,113;0,000;259,340;Inf;268,000;260,000;4,365;2,847;5,615;25,614
8282,000;2,190;0,560;-33,963;3,181;9,613;5,299;37,169;4,963;-4,234;-2,775;0,000;38,900;39,500;9,735;2,950;5,130;3,229;4,902;3,725;-3,223;27,113;0,000;258,940;Inf;268,000;260,000;4,311;2,836;5,562;25,597
8282,500;2,190;0,560;-33,963;3,181;9,613;5,285;37,213;4,949;-4,209;-2,793;0,000;38,878;39,462;9,735;2,950;5,025;3,330;4,898;3,975;-3,220;27,121;0,000;258,940;Inf;269,000;260,000;4,246;2,825;5,549;25,568
8283,000;2,190;0,560;-33,963;3,181;9,613;5,285;37,213;4,949;-4,209;-2,793;0,000;38,900;39,500;9,735;2,950;4,969;3,589;4,945;3,942;-3,220;27,121;0,000;259,040;Inf;269,000;260,000;4,307;2,815;5,624;25,559
8283,500;2,815;0,762;-34,513;3,169;9,612;5,285;37,213;4,949;-4,209;-2,793;0,000;38,900;39,500;9,717;3,228;5,142;3,173;4,924;4,028;-3,220;27,121;0,000;259,040;Inf;269,000;260,000;4,361;2,805;5,597;25,601
8284,000;2,815;0,762;-34,513;3,169;9,612;5,285;37,213;4,949;-4,209;-2,793;0,000;38,900;39,500;9,717;3,228;5,080;3,635;4,988;4,015;-3,220;27,121;0,000;258,840;Inf;269,000;260,000;4,317;2,805;5,621;25,626
8284,500;2,815;0,762;-34,513;3,169;9,612;5,285;37,213;4,949;-4,209;-2,793;0,000;38,900;39,500;9,717;3,228;5,010;3,158;4,907;3,931;-3,220;27,121;0,000;258,840;Inf;270,000;260,000;4,430;2,805;5,533;25,620
8285,000;2,815;0,762;-34,513;3,169;9,612;5,285;37,213;4,949;-4,209;-2,793;0,000;38,900;39,500;9,717;3,228;4,863;3,111;4,829;3,650;-3,220;27,121;0,000;260,140;Inf;270,000;260,000;4,252;2,805;5,525;25,623
8285,500;2,815;0,762;-34,513;3,169;9,612;5,285;37,213;4,949;-4,209;-2,793;0,000;38,900;39,500;9,717;3,228;4,948;2,891;4,715;3,674;-3,220;27,121;0,000;260,140;Inf;270,000;260,000;4,113;2,805;5,509;25,605
8286,000;2,815;0,762;-34,513;3,169;9,612;5,309;37,229;4,983;-4,180;-2,795;0,000;38,879;39,432;9,717;3,228;4,784;3,648;4,777;3,893;-3,219;27,119;0,000;260,740;Inf;270,000;260,000;4,057;2,806;5,508;25,620
8286,500;2,815;0,762;-34,513;3,169;9,612;5,309;37,229;4,983;-4,180;-2,795;0,000;38,900;39,400;9,717;3,228;4,794;3,545;4,775;3,758;-3,219;27,119;0,000;260,740;Inf;270,000;260,000;4,275;2,806;5,554;25,599
8287,000;2,394;0,650;-33,420;3,111;9,526;5,309;37,229;4,983;-4,180;-2,795;0,000;38,900;39,400;9,891;3,149;4,990;3,001;4,759;3,682;-3,219;27,119;0,000;260,440;Inf;270,000;260,000;4,218;2,806;5,484;25,545
8287,500;2,394;0,650;-33,420;3,111;9,526;5,309;37,229;4,983;-4,180;-2,795;0,000;38,900;39,400;9,891;3,149;4,827;3,270;4,782;3,672;-3,219;27,119;0,000;260,440;Inf;270,000;260,000;4,108;2,799;5,558;25,512
8288,000;2,394;0,650;-33,420;3,111;9,526;5,309;37,229;4,983;-4,180;-2,795;0,000;38,900;39,400;9,891;3,149;4,965;3,748;4,882;4,025;-3,219;27,119;0,000;260,140;Inf;270,000;260,000;4,138;2,793;5,582;25,469
8288,500;2,394;0,650;-33,420;3,111;9,526;5,309;37,229;4,983;-4,180;-2,795;0,000;38,900;39,400;9,891;3,149;5,034;3,551;4,908;3,878;-3,219;27,119;0,000;260,140;Inf;270,000;260,000;4,405;2,786;5,654;25,436
8289,000;2,394;0,650;-33,420;3,111;9,526;5,301;37,191;4,965;-4,192;-2,786;0,000;38,865;39,431;9,891;3,149;5,022;3,296;4,926;4,058;-3,232;27,122;0,000;260,940;Inf;270,000;260,000;4,343;2,780;5,540;25,388
8289,500;2,394;0,650;-33,420;3,111;9,526;5,301;37,191;4,965;-4,192;-2,786;0,000;38,900;39,400;9,891;3,149;4,911;3,524;4,908;3,832;-3,232;27,122;0,000;260,940;Inf;270,000;260,000;4,326;2,773;5,601;25,375
8290,000;2,985;0,755;-34,273;3,190;9,691;5,301;37,191;4,965;-4,192;-2,786;0,000;38,900;39,400;9,758;3,064;5,110;3,160;4,888;3,887;-3,232;27,122;0,000;261,440;Inf;270,000;260,000;4,294;2,767;5,579;25,374
8290,500;2,985;0,755;-34,273;3,190;9,691;5,301;37,191;4,965;-4,192;-2,786;0,000;38,900;39,400;9,758;3,064;4,884;3,398;4,815;3,880;-3,232;27,122;0,000;261,440;Inf;269,000;260,000;4,261;2,771;5,581;25,375
8291,000;2,985;0,755;-34,273;3,190;9,691;5,301;37,191;4,965;-4,192;-2,786;0,000;38,900;39,400;9,758;3,064;4,838;3,416;4,795;3,691;-3,232;27,122;0,000;261,440;Inf;269,000;260,000;4,244;2,774;5,559;25,350
8291,500;2,985;0,755;-34,273;3,190;9,691;5,301;37,191;4,965;-4,192;-2,786;0,000;38,900;39,400;9,758;3,064;5,054;3,460;4,909;3,987;-3,232;27,122;0,000;261,440;Inf;268,000;260,000;4,185;2,778;5,638;25,345
8292,000;2,985;0,755;-34,273;3,190;9,691;5,301;37,191;4,965;-4,192;-2,786;0,000;38,900;39,400;9,758;3,064;5,105;3,710;5,013;4,095;-3,232;27,122;0,000;260,940;Inf;268,000;260,000;4,353;2,781;5,633;25,330
8292,500;2,985;0,755;-34,273;3,190;9,691;5,318;37,186;4,958;-4,182;-2,804;0,000;38,864;39,410;9,758;3,064;5,133;3,363;4,992;3,881;-3,232;27,116;0,000;260,940;Inf;268,000;260,000;4,480;2,784;5,570;25,307
8293,000;2,985;0,755;-34,273;3,190;9,691;5,318;37,186;4,958;-4,182;-2,804;0,000;38,900;39,400;9,758;3,064;5,077;3,109;4,931;3,980;-3,232;27,116;0,000;260,740;Inf;268,000;260,000;4,342;2,788;5,539;25,271
8293,500;2,828;0,752;-33,973;3,198;9,631;5,318;37,186;4,958;-4,182;-2,804;0,000;38,900;39,400;9,759;2,887;4,980;3,917;4,962;4,064;-3,232;27,116;0,000;260,740;Inf;268,000;260,000;4,274;2,791;5,619;25,259
8294,000;2,828;0,752;-33,973;3,198;9,631;5,318;37,186;4,958;-4,182;-2,804;0,000;38,900;39,400;9,759;2,887;5,068;3,522;4,909;3,954;-3,232;27,116;0,000;260,540;Inf;268,000;260,000;4,481;2,791;5,646;25,209
8294,500;2,828;0,752;-33,973;3,198;9,631;5,318;37,186;4,958;-4,182;-2,804;0,000;38,900;39,400;9,759;2,887;5,056;3,740;4,996;4,100;-3,232;27,116;0,000;260,540;Inf;268,000;260,000;4,363;2,792;5,638;25,210
8295,000;2,828;0,752;-33,973;3,198;9,631;5,318;37,186;4,958;-4,182;-2,804;0,000;38,900;39,400;9,759;2,887;5,218;3,421;5,054;4,213;-3,232;27,116;0,000;258,340;Inf;268,000;260,000;4,473;2,793;5,652;25,199
8295,500;2,828;0,752;-33,973;3,198;9,631;5,345;37,174;4,960;-4,172;-2,783;0,000;38,854;39,426;9,759;2,887;5,110;3,205;4,987;4,009;-3,240;27,118;0,000;258,340;Inf;269,000;260,000;4,476;2,793;5,613;25,164
8296,000;2,828;0,752;-33,973;3,198;9,631;5,345;37,174;4,960;-4,172;-2,783;0,000;38,900;39,400;9,759;2,887;5,112;3,268;4,958;4,053;-3,240;27,118;0,000;258,740;Inf;269,000;260,000;4,328;2,794;5,576;25,123
8296,500;2,166;0,578;-33,155;3,150;9,536;5,345;37,174;4,960;-4,172;-2,783;0,000;38,900;39,400;9,894;3,068;5,084;3,771;5,047;4,125;-3,240;27,118;0,000;258,740;Inf;270,000;260,000;4,348;2,794;5,649;25,093
8297,000;2,166;0,578;-33,155;3,150;9,536;5,345;37,174;4,960;-4,172;-2,783;0,000;38,900;39,400;9,894;3,068;5,103;3,250;4,973;4,002;-3,240;27,118;0,000;258,940;Inf;270,000;260,000;4,507;2,784;5,629;25,062
8297,500;2,166;0,578;-33,155;3,150;9,536;5,345;37,174;4,960;-4,172;-2,783;0,000;38,900;39,400;9,894;3,068;5,114;3,252;4,988;4,103;-3,240;27,118;0,000;258,940;Inf;271,000;260,000;4,332;2,774;5,660;24,946
8298,000;2,166;0,578;-33,155;3,150;9,536;5,345;37,174;4,960;-4,172;-2,783;0,000;38,900;39,400;9,894;3,068;5,021;3,686;4,969;3,940;-3,240;27,118;0,000;260,040;Inf;271,000;260,000;4,364;2,764;5,681;24,937
8298,500;2,166;0,578;-33,155;3,150;9,536;5,356;37,213;4,973;-4,123;-2,796;0,000;38,855;39,386;9,894;3,068;5,042;3,492;4,943;3,987;-3,230;27,128;0,000;260,040;Inf;271,000;260,000;4,404;2,754;5,656;24,998
8299,000;2,166;0,578;-33,155;3,150;9,536;5,356;37,213;4,973;-4,123;-2,796;0,000;38,900;39,400;9,894;3,068;5,119;3,615;4,993;4,207;-3,230;27,128;0,000;259,940;Inf;271,000;260,000;4,366;2,745;5,738;25,088
8299,500;2,166;0,578;-33,155;3,150;9,536;5,356;37,213;4,973;-4,123;-2,796;0,000;38,900;39,400;9,894;3,068;5,171;4,065;5,095;4,216;-3,230;27,128;0,000;259,940;Inf;271,000;260,000;4,483;2,735;5,812;25,071
8300,000;3,284;0,868;-33,698;3,155;9,545;5,356;37,213;4,973;-4,123;-2,796;0,000;38,900;39,400;9,840;3,020;5,215;3,581;5,085;4,109;-3,230;27,128;0,000;259,840;Inf;271,000;260,000;4,637;2,726;5,752;25,084
8300,500;3,284;0,868;-33,698;3,155;9,545;5,356;37,213;4,973;-4,123;-2,796;0,000;38,900;39,400;9,840;3,020;5,244;3,266;5,074;4,089;-3,230;27,128;0,000;259,840;Inf;271,000;260,000;4,497;2,735;5,683;25,104
8301,000;3,284;0,868;-33,698;3,155;9,545;5,356;37,213;4,973;-4,123;-2,796;0,000;38,900;39,400;9,840;3,020;5,348;3,375;5,134;4,278;-3,230;27,128;0,000;260,540;Inf;271,000;260,000;4,418;2,744;5,832;25,154
8301,500;3,284;0,868;-33,698;3,155;9,545;5,356;37,213;4,973;-4,123;-2,796;0,000;38,900;39,400;9,840;3,020;5,321;4,073;5,214;4,351;-3,230;27,128;0,000;260,540;Inf;271,000;260,000;4,534;2,753;5,808;25,194
8302,000;3,284;0,868;-33,698;3,155;9,545;5,322;37,166;4,979;-4,138;-2,787;0,000;38,844;39,398;9,840;3,020;5,435;4,166;5,334;4,674;-3,218;27,130;0,000;262,040;Inf;271,000;260,000;4,740;2,761;5,873;25,214
8302,500;3,284;0,868;-33,698;3,155;9,545;5,322;37,166;4,979;-4,138;-2,787;0,000;38,800;39,400;9,840;3,020;5,459;3,664;5,334;4,509;-3,218;27,130;0,000;262,040;Inf;270,000;260,000;4,902;2,770;5,768;25,258
8303,000;3,021;0,661;-35,209;3,012;9,617;5,322;37,166;4,979;-4,138;-2,787;0,000;38,800;39,400;9,643;3,075;5,651;3,713;5,369;4,382;-3,218;27,130;0,000;261,740;Inf;270,000;260,000;4,742;2,778;5,836;25,287
8303,500;3,021;0,661;-35,209;3,012;9,617;5,322;37,166;4,979;-4,138;-2,787;0,000;38,800;39,400;9,643;3,075;5,382;4,020;5,274;4,463;-3,218;27,130;0,000;261,740;Inf;269,000;260,000;4,779;2,782;5,862;25,328
8304,000;3,021;0,661;-35,209;3,012;9,617;5,322;37,166;4,979;-4,138;-2,787;0,000;38,800;39,400;9,643;3,075;5,552;3,688;5,358;4,352;-3,218;27,130;0,000;261,840;Inf;269,000;260,000;4,785;2,786;5,899;25,351
8304,500;3,021;0,661;-35,209;3,012;9,617;5,322;37,166;4,979;-4,138;-2,787;0,000;38,800;39,400;9,643;3,075;5,427;3,665;5,316;4,272;-3,218;27,130;0,000;261,840;Inf;268,000;260,000;4,738;2,790;5,798;25,381
8305,000;3,021;0,661;-35,209;3,012;9,617;5,294;37,180;4,998;-4,106;-2,782;0,000;38,845;39,477;9,643;3,075;5,525;3,831;5,327;4,308;-3,212;27,123;0,000;260,340;Inf;268,000;260,000;4,670;2,794;5,886;25,399
8305,500;3,021;0,661;-35,209;3,012;9,617;5,294;37,180;4,998;-4,106;-2,782;0,000;38,800;39,500;9,643;3,075;5,516;3,488;5,267;4,342;-3,212;27,123;0,000;260,340;Inf;268,000;260,000;4,748;2,798;5,828;25,386
8306,000;3,021;0,661;-35,209;3,012;9,617;5,294;37,180;4,998;-4,106;-2,782;0,000;38,800;39,500;9,643;3,075;5,398;4,061;5,311;4,446;-3,212;27,123;0,000;260,240;Inf;268,000;260,000;4,653;2,801;5,884;25,356
8306,500;2,831;0,758;-33,926;3,157;9,553;5,294;37,180;4,998;-4,106;-2,782;0,000;38,800;39,500;9,691;2,938;5,528;3,704;5,272;4,455;-3,212;27,123;0,000;260,240;Inf;268,000;260,000;4,804;2,805;5,930;25,304
8307,000;2,831;0,758;-33,926;3,157;9,553;5,294;37,180;4,998;-4,106;-2,782;0,000;38,800;39,500;9,691;2,938;5,374;4,057;5,336;4,398;-3,212;27,123;0,000;260,840;Inf;268,000;260,000;4,740;2,805;5,931;25,214
8307,500;2,831;0,758;-33,926;3,157;9,553;5,294;37,180;4,998;-4,106;-2,782;0,000;38,800;39,500;9,691;2,938;5,237;3,776;5,229;4,158;-3,212;27,123;0,000;260,840;Inf;268,000;260,000;4,791;2,806;5,901;25,228
8308,000;2,831;0,758;-33,926;3,157;9,553;5,294;37,180;4,998;-4,106;-2,782;0,000;38,800;39,500;9,691;2,938;5,398;3,386;5,178;4,253;-3,212;27,123;0,000;258,940;Inf;268,000;260,000;4,600;2,806;5,848;25,298
8308,500;2,831;0,758;-33,926;3,157;9,553;5,269;37,200;4,977;-4,089;-2,766;0,000;38,839;39,401;9,691;2,938;5,256;3,811;5,193;4,204;-3,209;27,121;0,000;258,940;Inf;269,000;260,000;4,553;2,807;5,883;25,372
8309,000;2,831;0,758;-33,926;3,157;9,553;5,269;37,200;4,977;-4,089;-2,766;0,000;38,800;39,400;9,691;2,938;5,432;3,573;5,172;4,292;-3,209;27,121;0,000;258,540;Inf;269,000;260,000;4,616;2,807;5,899;25,393
8309,500;3,248;0,773;-35,209;3,047;9,688;5,269;37,200;4,977;-4,089;-2,766;0,000;38,800;39,400;9,586;3,174;5,426;3,506;5,138;4,260;-3,209;27,121;0,000;258,540;Inf;270,000;260,000;4,617;2,807;5,867;25,432
8310,000;3,248;0,773;-35,209;3,047;9,688;5,269;37,200;4,977;-4,089;-2,766;0,000;38,800;39,400;9,586;3,174;5,289;3,609;5,191;4,322;-3,209;27,121;0,000;259,140;Inf;270,000;260,000;4,583;2,815;5,860;25,462
8310,500;3,248;0,773;-35,209;3,047;9,688;5,269;37,200;4,977;-4,089;-2,766;0,000;38,800;39,400;9,586;3,174;5,344;4,134;5,302;4,396;-3,209;27,121;0,000;259,140;Inf;270,000;260,000;4,603;2,822;5,959;25,390
8311,000;3,248;0,773;-35,209;3,047;9,688;5,269;37,200;4,977;-4,089;-2,766;0,000;38,800;39,400;9,586;3,174;5,496;3,805;5,318;4,518;-3,209;27,121;0,000;260,240;Inf;270,000;260,000;4,794;2,829;5,947;25,382
8311,500;3,248;0,773;-35,209;3,047;9,688;5,264;37,179;4,955;-4,085;-2,791;0,000;38,824;39,390;9,586;3,174;5,434;3,904;5,349;4,386;-3,225;27,121;0,000;260,240;Inf;270,000;260,000;4,784;2,836;5,887;25,398
8312,000;3,248;0,773;-35,209;3,047;9,688;5,264;37,179;4,955;-4,085;-2,791;0,000;38,800;39,400;9,586;3,174;5,463;3,567;5,239;4,265;-3,225;27,121;0,000;260,540;Inf;270,000;260,000;4,768;2,842;5,931;25,382
8312,500;3,248;0,773;-35,209;3,047;9,688;5,264;37,179;4,955;-4,085;-2,791;0,000;38,800;39,400;9,586;3,174;5,457;3,805;5,272;4,155;-3,225;27,121;0,000;260,540;Inf;270,000;260,000;4,634;2,849;5,897;25,425
8313,000;2,589;0,687;-33,770;3,162;9,552;5,264;37,179;4,955;-4,085;-2,791;0,000;38,800;39,400;9,746;2,912;5,309;3,881;5,262;4,366;-3,225;27,121;0,000;260,840;Inf;270,000;260,000;4,672;2,855;5,930;25,409
8313,500;2,589;0,687;-33,770;3,162;9,552;5,264;37,179;4,955;-4,085;-2,791;0,000;38,800;39,400;9,746;2,912;5,435;3,988;5,355;4,473;-3,225;27,121;0,000;260,840;Inf;270,000;260,000;4,704;2,851;5,917;25,417
8314,000;2,589;0,687;-33,770;3,162;9,552;5,264;37,179;4,955;-4,085;-2,791;0,000;38,800;39,400;9,746;2,912;5,668;3,846;5,361;4,376;-3,225;27,121;0,000;261,540;Inf;270,000;260,000;4,813;2,847;6,059;25,411
8314,500;2,589;0,687;-33,770;3,162;9,552;5,264;37,179;4,955;-4,085;-2,791;0,000;38,800;39,400;9,746;2,912;5,492;4,006;5,359;4,496;-3,225;27,121;0,000;261,540;Inf;269,000;260,000;4,813;2,843;5,963;25,373
8315,000;2,589;0,687;-33,770;3,162;9,552;5,279;37,183;4,975;-4,074;-2,781;0,000;38,837;39,401;9,746;2,912;5,573;3,807;5,365;4,421;-3,209;27,129;0,000;261,140;Inf;269,000;260,000;4,838;2,838;6,014;25,323
8315,500;2,589;0,687;-33,770;3,162;9,552;5,279;37,183;4,975;-4,074;-2,781;0,000;38,800;39,400;9,746;2,912;5,611;3,821;5,412;4,659;-3,209;27,129;0,000;261,140;Inf;268,000;260,000;4,791;2,834;5,998;25,364
