t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8316,000;3,185;0,811;-34,362;3,029;9,596;5,279;37,183;4,975;-4,074;-2,781;0,000;38,800;39,400;9,745;3,106;5,519;4,001;5,453;4,482;-3,209;27,129;0,000;260,540;Inf;268,000;260,000;4,876;2,830;5,991;25,399
8316,500;3,185;0,811;-34,362;3,029;9,596;5,279;37,183;4,975;-4,074;-2,781;0,000;38,800;39,400;9,745;3,106;5,551;3,468;5,326;4,313;-3,209;27,129;0,000;260,540;Inf;268,000;260,000;4,864;2,836;5,936;25,568
8317,000;3,185;0,811;-34,362;3,029;9,596;5,279;37,183;4,975;-4,074;-2,781;0,000;38,800;39,400;9,745;3,106;5,346;3,887;5,315;4,266;-3,209;27,129;0,000;261,040;Inf;268,000;260,000;4,664;2,842;5,943;25,597
8317,500;3,185;0,811;-34,362;3,029;9,596;5,279;37,183;4,975;-4,074;-2,781;0,000;38,800;39,400;9,745;3,106;5,500;3,673;5,321;4,475;-3,209;27,129;0,000;261,040;Inf;267,000;260,000;4,704;2,847;5,942;25,551
8318,000;3,185;0,811;-34,362;3,029;9,596;5,322;37,202;4,987;-4,048;-2,796;0,000;38,819;39,415;9,745;3,106;5,416;3,948;5,344;4,320;-3,221;27,122;0,000;259,040;Inf;267,000;260,000;4,742;2,853;5,996;25,535
8318,500;3,185;0,811;-34,362;3,029;9,596;5,322;37,202;4,987;-4,048;-2,796;0,000;38,800;39,400;9,745;3,106;5,472;3,661;5,344;4,452;-3,221;27,122;0,000;259,040;Inf;267,000;260,000;4,757;2,858;5,913;25,508
8319,000;2,958;0,722;-34,838;3,121;9,685;5,322;37,202;4,987;-4,048;-2,796;0,000;38,800;39,400;9,722;2,939;5,399;3,521;5,322;4,370;-3,221;27,122;0,000;258,940;Inf;267,000;260,000;4,732;2,864;5,885;25,477
8319,500;2,958;0,722;-34,838;3,121;9,685;5,322;37,202;4,987;-4,048;-2,796;0,000;38,800;39,400;9,722;2,939;5,481;3,858;5,374;4,391;-3,221;27,122;0,000;258,940;Inf;268,000;260,000;4,653;2,865;5,847;25,408
8320,000;2,958;0,722;-34,838;3,121;9,685;5,322;37,202;4,987;-4,048;-2,796;0,000;38,800;39,400;9,722;2,939;5,273;3,820;5,239;4,148;-3,221;27,122;0,000;258,940;Inf;268,000;260,000;4,776;2,868;5,860;25,348
8320,500;2,958;0,722;-34,838;3,121;9,685;5,322;37,202;4,987;-4,048;-2,796;0,000;38,800;39,400;9,722;2,939;5,160;3,262;5,054;3,884;-3,221;27,122;0,000;258,940;Inf;269,000;260,000;4,620;2,868;5,792;25,301
8321,000;2,958;0,722;-34,838;3,121;9,685;5,322;37,202;4,987;-4,048;-2,796;0,000;38,800;39,400;9,722;2,939;5,170;3,371;5,052;3,990;-3,221;27,122;0,000;257,640;Inf;269,000;260,000;4,340;2,870;5,794;25,291
8321,500;2,958;0,722;-34,838;3,121;9,685;5,357;37,234;4,985;-4,033;-2,809;0,000;38,819;39,429;9,722;2,939;5,330;3,329;5,150;4,079;-3,236;27,116;0,000;257,640;Inf;270,000;260,000;4,396;2,871;5,756;25,282
8322,000;2,958;0,722;-34,838;3,121;9,685;5,357;37,234;4,985;-4,033;-2,809;0,000;38,800;39,400;9,722;2,939;5,194;3,028;5,036;3,934;-3,236;27,116;0,000;257,940;Inf;270,000;260,000;4,472;2,873;5,673;25,264
8322,500;2,369;0,631;-33,823;3,204;9,583;5,357;37,234;4,985;-4,033;-2,809;0,000;38,800;39,400;9,789;2,987;5,041;3,415;4,982;3,905;-3,236;27,116;0,000;257,940;Inf;271,000;260,000;4,298;2,874;5,746;25,285
8323,000;2,369;0,631;-33,823;3,204;9,583;5,357;37,234;4,985;-4,033;-2,809;0,000;38,800;39,400;9,789;2,987;4,993;3,499;4,958;3,833;-3,236;27,116;0,000;258,140;Inf;271,000;260,000;4,336;2,866;5,699;25,288
8323,500;2,369;0,631;-33,823;3,204;9,583;5,357;37,234;4,985;-4,033;-2,809;0,000;38,800;39,400;9,789;2,987;5,258;3,299;4,978;3,843;-3,236;27,116;0,000;258,140;Inf;272,000;260,000;4,321;2,858;5,705;25,305
8324,000;2,369;0,631;-33,823;3,204;9,583;5,357;37,234;4,985;-4,033;-2,809;0,000;38,800;39,400;9,789;2,987;5,210;3,365;4,974;4,096;-3,236;27,116;0,000;260,740;Inf;272,000;260,000;4,345;2,850;5,699;25,322
8324,500;2,369;0,631;-33,823;3,204;9,583;5,302;37,231;4,977;-4,040;-2,789;0,000;38,820;39,470;9,789;2,987;5,108;3,527;5,028;4,016;-3,222;27,129;0,000;260,740;Inf;272,000;260,000;4,411;2,842;5,697;25,405
8325,000;2,369;0,631;-33,823;3,204;9,583;5,302;37,231;4,977;-4,040;-2,789;0,000;38,800;39,500;9,789;2,987;5,354;3,741;5,151;4,330;-3,222;27,129;0,000;260,740;Inf;272,000;260,000;4,420;2,834;5,758;25,399
8325,500;2,794;0,690;-34,049;3,151;9,630;5,302;37,231;4,977;-4,040;-2,789;0,000;38,800;39,500;9,738;2,945;5,188;3,821;5,115;4,131;-3,222;27,129;0,000;260,740;Inf;272,000;260,000;4,644;2,826;5,763;25,364
8326,000;2,794;0,690;-34,049;3,151;9,630;5,302;37,231;4,977;-4,040;-2,789;0,000;38,800;39,500;9,738;2,945;5,334;3,538;5,160;4,394;-3,222;27,129;0,000;260,540;Inf;272,000;260,000;4,564;2,826;5,845;25,386
8326,500;2,794;0,690;-34,049;3,151;9,630;5,302;37,231;4,977;-4,040;-2,789;0,000;38,800;39,500;9,738;2,945;5,332;3,886;5,215;4,215;-3,222;27,129;0,000;260,540;Inf;272,000;260,000;4,606;2,825;5,797;25,386
8327,000;2,794;0,690;-34,049;3,151;9,630;5,302;37,231;4,977;-4,040;-2,789;0,000;38,800;39,500;9,738;2,945;5,385;3,912;5,264;4,435;-3,222;27,129;0,000;263,040;Inf;272,000;260,000;4,662;2,825;5,820;25,401
8327,500;2,794;0,690;-34,049;3,151;9,630;5,302;37,231;4,977;-4,040;-2,789;0,000;38,800;39,500;9,738;2,945;5,277;3,551;5,120;4,162;-3,222;27,129;0,000;263,040;Inf;271,000;260,000;4,749;2,824;5,788;25,426
8328,000;2,794;0,690;-34,049;3,151;9,630;5,314;37,164;4,994;-4,063;-2,792;0,000;38,817;39,474;9,738;2,945;5,311;3,933;5,225;4,226;-3,240;27,122;0,000;263,340;Inf;271,000;260,000;4,527;2,824;5,885;25,440
8328,500;2,794;0,690;-34,049;3,151;9,630;5,314;37,164;4,994;-4,063;-2,792;0,000;38,800;39,500;9,738;2,945;5,391;3,600;5,207;4,330;-3,240;27,122;0,000;263,340;Inf;270,000;260,000;4,673;2,823;5,819;25,440
8329,000;3,418;0,795;-35,209;3,109;9,631;5,314;37,164;4,994;-4,063;-2,792;0,000;38,800;39,500;9,615;3,129;5,181;4,056;5,215;4,247;-3,240;27,122;0,000;263,140;Inf;270,000;260,000;4,632;2,823;5,840;25,467
8329,500;3,418;0,795;-35,209;3,109;9,631;5,314;37,164;4,994;-4,063;-2,792;0,000;38,800;39,500;9,615;3,129;5,086;3,785;5,076;4,089;-3,240;27,122;0,000;263,140;Inf;269,000;260,000;4,675;2,833;5,810;25,485
8330,000;3,418;0,795;-35,209;3,109;9,631;5,314;37,164;4,994;-4,063;-2,792;0,000;38,800;39,500;9,615;3,129;5,182;3,695;5,140;4,014;-3,240;27,122;0,000;262,340;Inf;269,000;260,000;4,509;2,842;5,770;25,496
8330,500;3,418;0,795;-35,209;3,109;9,631;5,314;37,164;4,994;-4,063;-2,792;0,000;38,800;39,500;9,615;3,129;5,238;3,369;5,056;4,127;-3,240;27,122;0,000;262,340;Inf;268,000;260,000;4,508;2,852;5,828;25,503
8331,000;3,418;0,795;-35,209;3,109;9,631;5,284;37,210;4,983;-4,023;-2,793;0,000;38,826;39,444;9,615;3,129;5,263;3,439;5,046;4,098;-3,237;27,130;0,000;260,340;Inf;268,000;260,000;4,448;2,861;5,796;25,504
8331,500;3,418;0,795;-35,209;3,109;9,631;5,284;37,210;4,983;-4,023;-2,793;0,000;38,800;39,400;9,615;3,129;5,206;3,860;5,156;4,138;-3,237;27,130;0,000;260,340;Inf;268,000;260,000;4,461;2,870;5,800;25,536
8332,000;1,892;0,545;-34,007;3,189;9,567;5,284;37,210;4,983;-4,023;-2,793;0,000;38,800;39,400;9,675;2,982;5,306;3,885;5,191;4,257;-3,237;27,130;0,000;260,340;Inf;268,000;260,000;4,590;2,879;5,752;25,575
8332,500;1,892;0,545;-34,007;3,189;9,567;5,284;37,210;4,983;-4,023;-2,793;0,000;38,800;39,400;9,675;2,982;5,402;3,679;5,193;4,164;-3,237;27,130;0,000;260,340;Inf;268,000;260,000;4,660;2,863;5,832;25,604
8333,000;1,892;0,545;-34,007;3,189;9,567;5,284;37,210;4,983;-4,023;-2,793;0,000;38,800;39,400;9,675;2,982;5,378;3,356;5,105;4,120;-3,237;27,130;0,000;260,640;Inf;268,000;260,000;4,610;2,847;5,784;25,574
8333,500;1,892;0,545;-34,007;3,189;9,567;5,284;37,210;4,983;-4,023;-2,793;0,000;38,800;39,400;9,675;2,982;5,293;3,265;5,076;4,171;-3,237;27,130;0,000;260,640;Inf;268,000;260,000;4,490;2,831;5,782;25,555
8334,000;1,892;0,545;-34,007;3,189;9,567;5,284;37,210;4,983;-4,023;-2,793;0,000;38,800;39,400;9,675;2,982;5,210;3,810;5,166;4,293;-3,237;27,130;0,000;258,840;Inf;268,000;260,000;4,451;2,816;5,829;25,530
8334,500;1,892;0,545;-34,007;3,189;9,567;5,307;37,210;5,022;-4,016;-2,792;0,000;38,827;39,499;9,675;2,982;5,179;3,267;4,981;4,027;-3,240;27,143;0,000;258,840;Inf;269,000;260,000;4,620;2,801;5,756;25,547
8335,000;1,892;0,545;-34,007;3,189;9,567;5,307;37,210;5,022;-4,016;-2,792;0,000;38,800;39,500;9,675;2,982;5,079;3,732;5,034;4,004;-3,240;27,143;0,000;258,540;Inf;269,000;260,000;4,364;2,786;5,756;25,602
8335,500;2,347;0,609;-35,014;3,145;9,568;5,307;37,210;5,022;-4,016;-2,792;0,000;38,800;39,500;9,656;3,316;4,961;3,649;4,974;3,900;-3,240;27,143;0,000;258,540;Inf;270,000;260,000;4,462;2,771;5,796;25,642
8336,000;2,347;0,609;-35,014;3,145;9,568;5,307;37,210;5,022;-4,016;-2,792;0,000;38,800;39,500;9,656;3,316;5,170;3,301;4,952;3,994;-3,240;27,143;0,000;258,440;Inf;270,000;260,000;4,371;2,764;5,719;25,664
8336,500;2,347;0,609;-35,014;3,145;9,568;5,307;37,210;5,022;-4,016;-2,792;0,000;38,800;39,500;9,656;3,316;5,055;3,830;5,015;4,033;-3,240;27,143;0,000;258,440;Inf;271,000;260,000;4,354;2,757;5,802;25,649
8337,000;2,347;0,609;-35,014;3,145;9,568;5,307;37,210;5,022;-4,016;-2,792;0,000;38,800;39,500;9,656;3,316;5,119;3,342;4,946;3,800;-3,240;27,143;0,000;259,640;Inf;271,000;260,000;4,483;2,751;5,673;25,600
8337,500;2,347;0,609;-35,014;3,145;9,568;5,352;37,233;5,027;-4,001;-2,795;0,000;38,823;39,548;9,656;3,316;5,071;3,133;4,839;3,881;-3,230;27,142;0,000;259,640;Inf;271,000;260,000;4,302;2,744;5,732;25,554
8338,000;2,347;0,609;-35,014;3,145;9,568;5,352;37,233;5,027;-4,001;-2,795;0,000;38,800;39,500;9,656;3,316;5,064;3,339;4,848;3,960;-3,230;27,142;0,000;259,740;Inf;271,000;260,000;4,231;2,731;5,742;25,568
8338,500;2,693;0,723;-33,964;3,193;9,499;5,352;37,233;5,027;-4,001;-2,795;0,000;38,800;39,500;9,703;3,044;4,967;3,584;4,947;3,898;-3,230;27,142;0,000;259,740;Inf;271,000;260,000;4,303;2,731;5,685;25,535
8339,000;2,693;0,723;-33,964;3,193;9,499;5,352;37,233;5,027;-4,001;-2,795;0,000;38,800;39,500;9,703;3,044;5,082;3,384;5,014;4,158;-3,230;27,142;0,000;260,040;Inf;271,000;260,000;4,349;2,731;5,597;25,504
8339,500;2,693;0,723;-33,964;3,193;9,499;5,352;37,233;5,027;-4,001;-2,795;0,000;38,800;39,500;9,703;3,044;5,055;3,729;4,993;4,067;-3,230;27,142;0,000;260,040;Inf;271,000;260,000;4,409;2,730;5,692;25,458
8340,000;2,693;0,723;-33,964;3,193;9,499;5,352;37,233;5,027;-4,001;-2,795;0,000;38,800;39,500;9,703;3,044;5,265;3,488;4,962;3,967;-3,230;27,142;0,000;262,140;Inf;271,000;260,000;4,461;2,729;5,724;25,349
8340,500;2,693;0,723;-33,964;3,193;9,499;5,395;37,216;4,999;-4,003;-2,788;0,000;38,837;39,506;9,703;3,044;5,115;3,573;4,928;4,045;-3,228;27,150;0,000;262,140;Inf;270,000;260,000;4,420;2,729;5,731;25,268
8341,000;2,693;0,723;-33,964;3,193;9,499;5,395;37,216;4,999;-4,003;-2,788;0,000;38,800;39,500;9,703;3,044;5,060;3,568;4,999;4,035;-3,228;27,150;0,000;261,840;Inf;270,000;260,000;4,415;2,728;5,673;25,260
8341,500;2,693;0,723;-33,964;3,193;9,499;5,395;37,216;4,999;-4,003;-2,788;0,000;38,800;39,500;9,703;3,044;5,268;3,710;5,080;4,071;-3,228;27,150;0,000;261,840;Inf;269,000;260,000;4,415;2,728;5,760;25,290
8342,000;2,872;0,773;-33,119;3,132;9,548;5,395;37,216;4,999;-4,003;-2,788;0,000;38,800;39,500;9,950;3,087;5,204;3,830;5,087;4,238;-3,228;27,150;0,000;261,740;Inf;269,000;260,000;4,532;2,727;5,738;25,277
8342,500;2,872;0,773;-33,119;3,132;9,548;5,395;37,216;4,999;-4,003;-2,788;0,000;38,800;39,500;9,950;3,087;5,362;3,572;5,129;4,422;-3,228;27,150;0,000;261,740;Inf;268,000;260,000;4,590;2,729;5,774;25,306
8343,000;2,872;0,773;-33,119;3,132;9,548;5,395;37,216;4,999;-4,003;-2,788;0,000;38,800;39,500;9,950;3,087;5,416;3,978;5,245;4,385;-3,228;27,150;0,000;259,940;Inf;268,000;260,000;4,622;2,732;5,831;25,396
8343,500;2,872;0,773;-33,119;3,132;9,548;5,395;37,216;4,999;-4,003;-2,788;0,000;38,800;39,500;9,950;3,087;5,502;3,799;5,254;4,390;-3,228;27,150;0,000;259,940;Inf;268,000;260,000;4,756;2,734;5,902;25,495
8344,000;2,872;0,773;-33,119;3,132;9,548;5,355;37,169;4,973;-4,016;-2,789;0,000;38,843;39,523;9,950;3,087;5,280;3,675;5,161;4,165;-3,232;27,151;0,000;259,940;Inf;268,000;260,000;4,736;2,736;5,794;25,544
8344,500;2,872;0,773;-33,119;3,132;9,548;5,355;37,169;4,973;-4,016;-2,789;0,000;38,800;39,500;9,950;3,087;5,332;3,552;5,194;4,112;-3,232;27,151;0,000;259,940;Inf;268,000;260,000;4,570;2,738;5,770;25,537
8345,000;2,389;0,570;-35,209;3,121;9,511;5,355;37,169;4,973;-4,016;-2,789;0,000;38,800;39,500;9,545;3,191;5,196;3,296;5,013;4,073;-3,232;27,151;0,000;259,840;Inf;268,000;260,000;4,547;2,741;5,745;25,486
8345,500;2,389;0,570;-35,209;3,121;9,511;5,355;37,169;4,973;-4,016;-2,789;0,000;38,800;39,500;9,545;3,191;5,123;3,842;5,092;4,112;-3,232;27,151;0,000;259,840;Inf;268,000;260,000;4,395;2,735;5,756;25,469
8346,000;2,389;0,570;-35,209;3,121;9,511;5,355;37,169;4,973;-4,016;-2,789;0,000;38,800;39,500;9,545;3,191;5,165;3,310;5,019;4,102;-3,232;27,151;0,000;259,840;Inf;268,000;260,000;4,542;2,729;5,731;25,470
8346,500;2,389;0,570;-35,209;3,121;9,511;5,355;37,169;4,973;-4,016;-2,789;0,000;38,800;39,500;9,545;3,191;5,130;3,497;5,016;3,894;-3,232;27,151;0,000;259,840;Inf;268,000;260,000;4,399;2,724;5,704;25,450
8347,000;2,389;0,570;-35,209;3,121;9,511;5,354;37,215;5,005;-3,971;-2,800;0,000;38,843;39,511;9,545;3,191;4,988;3,477;4,921;3,961;-3,235;27,136;0,000;258,840;Inf;268,000;260,000;4,384;2,718;5,748;25,476
8347,500;2,389;0,570;-35,209;3,121;9,511;5,354;37,215;5,005;-3,971;-2,800;0,000;38,800;39,500;9,545;3,191;5,131;3,462;5,021;4,091;-3,235;27,136;0,000;258,840;Inf;269,000;260,000;4,337;2,713;5,748;25,647
8348,000;2,389;0,570;-35,209;3,121;9,511;5,354;37,215;5,005;-3,971;-2,800;0,000;38,800;39,500;9,545;3,191;5,285;3,547;5,061;4,215;-3,235;27,136;0,000;258,240;Inf;269,000;260,000;4,426;2,707;5,850;25,736
8348,500;2,864;0,757;-33,622;3,141;9,579;5,354;37,215;5,005;-3,971;-2,800;0,000;38,800;39,500;9,695;3,038;5,226;4,069;5,167;4,295;-3,235;27,136;0,000;258,240;Inf;270,000;260,000;4,527;2,702;5,778;25,769
8349,000;2,864;0,757;-33,622;3,141;9,579;5,354;37,215;5,005;-3,971;-2,800;0,000;38,800;39,500;9,695;3,038;5,206;3,899;5,177;4,273;-3,235;27,136;0,000;258,640;Inf;270,000;260,000;4,689;2,705;5,833;25,756
8349,500;2,864;0,757;-33,622;3,141;9,579;5,354;37,215;5,005;-3,971;-2,800;0,000;38,800;39,500;9,695;3,038;5,429;3,629;5,199;4,380;-3,235;27,136;0,000;258,640;Inf;271,000;260,000;4,639;2,708;5,821;25,725
8350,000;2,864;0,757;-33,622;3,141;9,579;5,354;37,215;5,005;-3,971;-2,800;0,000;38,800;39,500;9,695;3,038;5,365;3,684;5,207;4,171;-3,235;27,136;0,000;259,740;Inf;271,000;260,000;4,659;2,710;5,814;25,708
8350,500;2,864;0,757;-33,622;3,141;9,579;5,326;37,194;4,995;-3,983;-2,804;0,000;38,853;39,491;9,695;3,038;5,348;3,782;5,215;4,358;-3,228;27,147;0,000;259,740;Inf;271,000;260,000;4,607;2,713;5,832;25,758
8351,000;2,864;0,757;-33,622;3,141;9,579;5,326;37,194;4,995;-3,983;-2,804;0,000;38,900;39,500;9,695;3,038;5,365;4,117;5,345;4,623;-3,228;27,147;0,000;259,340;Inf;271,000;260,000;4,676;2,715;5,872;25,825
8351,500;2,582;0,682;-33,115;3,134;9,581;5,326;37,194;4,995;-3,983;-2,804;0,000;38,900;39,500;9,874;3,022;5,587;3,577;5,216;4,266;-3,228;27,147;0,000;259,340;Inf;271,000;260,000;4,863;2,718;5,870;25,878
8352,000;2,582;0,682;-33,115;3,134;9,581;5,326;37,194;4,995;-3,983;-2,804;0,000;38,900;39,500;9,874;3,022;5,361;3,945;5,268;4,305;-3,228;27,147;0,000;259,240;Inf;271,000;260,000;4,661;2,715;5,903;25,907
8352,500;2,582;0,682;-33,115;3,134;9,581;5,326;37,194;4,995;-3,983;-2,804;0,000;38,900;39,500;9,874;3,022;5,280;4,197;5,245;4,426;-3,228;27,147;0,000;259,240;Inf;271,000;260,000;4,720;2,713;5,947;25,891
8353,000;2,582;0,682;-33,115;3,134;9,581;5,326;37,194;4,995;-3,983;-2,804;0,000;38,900;39,500;9,874;3,022;5,539;3,639;5,215;4,347;-3,228;27,147;0,000;261,340;Inf;271,000;260,000;4,787;2,711;5,934;25,849
8353,500;2,582;0,682;-33,115;3,134;9,581;5,308;37,192;5,001;-3,972;-2,809;0,000;38,859;39,551;9,874;3,022;5,396;3,857;5,223;4,276;-3,245;27,137;0,000;261,340;Inf;270,000;260,000;4,685;2,709;5,894;25,846
8354,000;2,582;0,682;-33,115;3,134;9,581;5,308;37,192;5,001;-3,972;-2,809;0,000;38,900;39,600;9,874;3,022;5,504;3,818;5,276;4,412;-3,245;27,137;0,000;261,640;Inf;270,000;260,000;4,688;2,707;5,961;25,782
8354,500;2,582;0,682;-33,115;3,134;9,581;5,308;37,192;5,001;-3,972;-2,809;0,000;38,900;39,600;9,874;3,022;5,453;4,458;5,378;4,617;-3,245;27,137;0,000;261,640;Inf;269,000;260,000;4,752;2,705;6,127;25,776
8355,000;3,093;0,785;-35,162;3,106;9,576;5,308;37,192;5,001;-3,972;-2,809;0,000;38,900;39,600;9,618;3,157;5,525;3,631;5,333;4,391;-3,245;27,137;0,000;261,540;Inf;269,000;260,000;4,977;2,703;5,922;25,705
8355,500;3,093;0,785;-35,162;3,106;9,576;5,308;37,192;5,001;-3,972;-2,809;0,000;38,900;39,600;9,618;3,157;5,565;3,817;5,373;4,406;-3,245;27,137;0,000;261,540;Inf;268,000;260,000;4,720;2,709;6,100;25,677
8356,000;3,093;0,785;-35,162;3,106;9,576;5,308;37,192;5,001;-3,972;-2,809;0,000;38,900;39,600;9,618;3,157;5,522;3,887;5,355;4,565;-3,245;27,137;0,000;260,740;Inf;268,000;260,000;4,790;2,715;5,987;25,658
8356,500;3,093;0,785;-35,162;3,106;9,576;5,308;37,192;5,001;-3,972;-2,809;0,000;38,900;39,600;9,618;3,157;5,488;4,142;5,412;4,474;-3,245;27,137;0,000;260,740;Inf;268,000;260,000;4,832;2,722;6,031;25,650
8357,000;3,093;0,785;-35,162;3,106;9,576;5,301;37,200;4,989;-3,937;-2,811;0,000;38,869;39,612;9,618;3,157;5,627;4,129;5,474;4,643;-3,234;27,146;0,000;260,540;Inf;268,000;260,000;4,879;2,728;6,049;25,614
8357,500;3,093;0,785;-35,162;3,106;9,576;5,301;37,200;4,989;-3,937;-2,811;0,000;38,900;39,600;9,618;3,157;5,742;4,017;5,546;4,861;-3,234;27,146;0,000;260,540;Inf;268,000;260,000;4,968;2,734;6,040;25,626
8358,000;2,890;0,660;-35,209;3,002;9,631;5,301;37,200;4,989;-3,937;-2,811;0,000;38,900;39,600;9,658;3,098;5,831;4,087;5,622;4,886;-3,234;27,146;0,000;259,940;Inf;268,000;260,000;5,041;2,740;6,092;25,675
8358,500;2,890;0,660;-35,209;3,002;9,631;5,301;37,200;4,989;-3,937;-2,811;0,000;38,900;39,600;9,658;3,098;5,883;4,185;5,669;4,766;-3,234;27,146;0,000;259,940;Inf;268,000;260,000;5,106;2,742;6,161;25,857
8359,000;2,890;0,660;-35,209;3,002;9,631;5,301;37,200;4,989;-3,937;-2,811;0,000;38,900;39,600;9,658;3,098;5,529;4,220;5,535;4,636;-3,234;27,146;0,000;260,740;Inf;268,000;260,000;5,126;2,745;6,007;25,918
8359,500;2,890;0,660;-35,209;3,002;9,631;5,301;37,200;4,989;-3,937;-2,811;0,000;38,900;39,600;9,658;3,098;5,784;4,051;5,590;4,663;-3,234;27,146;0,000;260,740;Inf;268,000;260,000;5,022;2,749;6,103;25,993
8360,000;2,890;0,660;-35,209;3,002;9,631;5,308;37,195;4,995;-3,933;-2,814;0,000;38,879;39,574;9,658;3,098;5,819;4,346;5,611;4,660;-3,236;27,140;0,000;259,240;Inf;268,000;260,000;5,022;2,749;6,321;26,109
8360,500;2,890;0,660;-35,209;3,002;9,631;5,308;37,195;4,995;-3,933;-2,814;0,000;38,900;39,600;9,658;3,098;5,548;3,894;5,521;4,599;-3,236;27,140;0,000;259,240;Inf;268,000;260,000;5,109;2,752;6,063;26,113
8361,000;2,890;0,660;-35,209;3,002;9,631;5,308;37,195;4,995;-3,933;-2,814;0,000;38,900;39,600;9,658;3,098;5,731;3,864;5,551;4,664;-3,236;27,140;0,000;258,940;Inf;268,000;260,000;4,891;2,754;6,043;26,088
8361,500;2,207;0,575;-34,536;3,042;9,572;5,308;37,195;4,995;-3,933;-2,814;0,000;38,900;39,600;9,733;3,104;5,761;4,297;5,641;4,782;-3,236;27,140;0,000;258,940;Inf;269,000;260,000;4,953;2,756;6,120;26,061
8362,000;2,207;0,575;-34,536;3,042;9,572;5,308;37,195;4,995;-3,933;-2,814;0,000;38,900;39,600;9,733;3,104;5,660;3,938;5,530;4,557;-3,236;27,140;0,000;259,240;Inf;269,000;260,000;5,120;2,747;6,053;25,983
8362,500;2,207;0,575;-34,536;3,042;9,572;5,308;37,195;4,995;-3,933;-2,814;0,000;38,900;39,600;9,733;3,104;5,742;3,790;5,562;4,605;-3,236;27,140;0,000;259,240;Inf;269,000;260,000;4,921;2,738;6,067;25,923
8363,000;2,207;0,575;-34,536;3,042;9,572;5,308;37,195;4,995;-3,933;-2,814;0,000;38,900;39,600;9,733;3,104;5,584;4,181;5,530;4,550;-3,236;27,140;0,000;259,040;Inf;269,000;260,000;4,925;2,729;6,155;25,897
8363,500;2,207;0,575;-34,536;3,042;9,572;5,290;37,214;4,976;-3,910;-2,808;0,000;38,885;39,623;9,733;3,104;5,734;3,786;5,448;4,436;-3,241;27,133;0,000;259,040;Inf;269,000;260,000;4,961;2,721;6,117;25,869
8364,000;2,207;0,575;-34,536;3,042;9,572;5,290;37,214;4,976;-3,910;-2,808;0,000;38,900;39,600;9,733;3,104;5,593;4,276;5,549;4,629;-3,241;27,133;0,000;258,740;Inf;269,000;260,000;4,851;2,712;6,104;25,812
8364,500;2,690;0,739;-34,070;3,167;9,554;5,290;37,214;4,976;-3,910;-2,808;0,000;38,900;39,600;9,666;3,019;5,662;4,188;5,532;4,606;-3,241;27,133;0,000;258,740;Inf;270,000;260,000;5,011;2,704;6,159;25,770
8365,000;2,690;0,739;-34,070;3,167;9,554;5,290;37,214;4,976;-3,910;-2,808;0,000;38,900;39,600;9,666;3,019;5,683;4,073;5,509;4,733;-3,241;27,133;0,000;259,140;Inf;270,000;260,000;4,997;2,704;6,140;25,696
8365,500;2,690;0,739;-34,070;3,167;9,554;5,290;37,214;4,976;-3,910;-2,808;0,000;38,900;39,600;9,666;3,019;5,598;4,335;5,539;4,583;-3,241;27,133;0,000;259,140;Inf;270,000;260,000;4,999;2,704;6,118;25,512
8366,000;2,690;0,739;-34,070;3,167;9,554;5,290;37,214;4,976;-3,910;-2,808;0,000;38,900;39,600;9,666;3,019;5,680;3,740;5,485;4,619;-3,241;27,133;0,000;259,540;Inf;270,000;260,000;5,014;2,703;6,087;25,477
8366,500;2,690;0,739;-34,070;3,167;9,554;5,328;37,234;4,989;-3,893;-2,807;0,000;38,889;39,632;9,666;3,019;5,656;4,184;5,549;4,744;-3,248;27,136;0,000;259,540;Inf;270,000;260,000;4,881;2,703;6,134;25,396
8367,000;2,690;0,739;-34,070;3,167;9,554;5,328;37,234;4,989;-3,893;-2,807;0,000;38,900;39,600;9,666;3,019;5,587;4,202;5,488;4,533;-3,248;27,136;0,000;260,440;Inf;270,000;260,000;5,033;2,703;6,202;25,378
8367,500;3,227;0,778;-35,209;3,122;9,686;5,328;37,234;4,989;-3,893;-2,807;0,000;38,900;39,600;9,482;3,097;5,558;3,973;5,399;4,339;-3,248;27,136;0,000;260,440;Inf;270,000;260,000;4,952;2,703;6,188;25,348
8368,000;3,227;0,778;-35,209;3,122;9,686;5,328;37,234;4,989;-3,893;-2,807;0,000;38,900;39,600;9,482;3,097;5,589;3,700;5,318;4,459;-3,248;27,136;0,000;260,240;Inf;270,000;260,000;4,817;2,711;6,167;25,319
8368,500;3,227;0,778;-35,209;3,122;9,686;5,328;37,234;4,989;-3,893;-2,807;0,000;38,900;39,600;9,482;3,097;5,474;4,274;5,439;4,576;-3,248;27,136;0,000;260,240;Inf;270,000;260,000;4,766;2,720;6,178;25,313
8369,000;3,227;0,778;-35,209;3,122;9,686;5,328;37,234;4,989;-3,893;-2,807;0,000;38,900;39,600;9,482;3,097;5,609;4,022;5,395;4,576;-3,248;27,136;0,000;261,140;Inf;270,000;260,000;4,941;2,728;6,294;25,368
8369,500;3,227;0,778;-35,209;3,122;9,686;5,328;37,234;4,989;-3,893;-2,807;0,000;38,900;39,600;9,482;3,097;5,574;4,526;5,451;4,689;-3,248;27,136;0,000;261,140;Inf;269,000;260,000;4,901;2,736;6,220;25,365
8370,000;3,227;0,778;-35,209;3,122;9,686;5,360;37,235;4,995;-3,892;-2,812;0,000;38,909;39,621;9,482;3,097;5,739;3,951;5,516;4,811;-3,245;27,141;0,000;260,540;Inf;269,000;260,000;5,060;2,744;6,218;25,362
8370,500;3,227;0,778;-35,209;3,122;9,686;5,360;37,235;4,995;-3,892;-2,812;0,000;38,900;39,600;9,482;3,097;5,912;4,233;5,651;4,838;-3,245;27,141;0,000;260,540;Inf;269,000;260,000;5,004;2,752;6,346;25,349
8371,000;3,358;0,850;-35,023;3,111;9,581;5,360;37,235;4,995;-3,892;-2,812;0,000;38,900;39,600;9,663;3,159;5,783;3,914;5,648;4,818;-3,245;27,141;0,000;260,940;Inf;269,000;260,000;5,158;2,760;6,112;25,441
8371,500;3,358;0,850;-35,023;3,111;9,581;5,360;37,235;4,995;-3,892;-2,812;0,000;38,900;39,600;9,663;3,159;5,920;3,705;5,665;4,801;-3,245;27,141;0,000;260,940;Inf;269,000;260,000;5,041;2,770;6,152;25,453
8372,000;3,358;0,850;-35,023;3,111;9,581;5,360;37,235;4,995;-3,892;-2,812;0,000;38,900;39,600;9,663;3,159;6,019;4,222;5,690;4,749;-3,245;27,141;0,000;260,940;Inf;269,000;260,000;5,023;2,780;6,304;25,448
8372,500;3,358;0,850;-35,023;3,111;9,581;5,360;37,235;4,995;-3,892;-2,812;0,000;38,900;39,600;9,663;3,159;5,804;4,339;5,664;4,846;-3,245;27,141;0,000;260,940;Inf;269,000;260,000;5,170;2,789;6,244;25,448
8373,000;3,358;0,850;-35,023;3,111;9,581;5,345;37,213;4,987;-3,881;-2,810;0,000;38,916;39,685;9,663;3,159;5,941;4,064;5,684;4,856;-3,239;27,135;0,000;260,340;Inf;269,000;260,000;5,163;2,798;6,285;25,507
8373,500;3,358;0,850;-35,023;3,111;9,581;5,345;37,213;4,987;-3,881;-2,810;0,000;38,900;39,700;9,663;3,159;5,850;4,291;5,710;4,905;-3,239;27,135;0,000;260,340;Inf;269,000;260,000;5,136;2,807;6,268;25,544
8374,000;3,117;0,797;-35,138;3,077;9,555;5,345;37,213;4,987;-3,881;-2,810;0,000;38,900;39,700;9,666;3,257;5,962;4,212;5,740;4,752;-3,239;27,135;0,000;259,640;Inf;269,000;260,000;5,189;2,816;6,340;25,558
8374,500;3,117;0,797;-35,138;3,077;9,555;5,345;37,213;4,987;-3,881;-2,810;0,000;38,900;39,700;9,666;3,257;5,945;4,458;5,794;4,955;-3,239;27,135;0,000;259,640;Inf;269,000;260,000;5,167;2,821;6,322;25,591
8375,000;3,117;0,797;-35,138;3,077;9,555;5,345;37,213;4,987;-3,881;-2,810;0,000;38,900;39,700;9,666;3,257;6,035;4,237;5,783;4,818;-3,239;27,135;0,000;259,640;Inf;269,000;260,000;5,288;2,826;6,294;25,601
8375,500;3,117;0,797;-35,138;3,077;9,555;5,345;37,213;4,987;-3,881;-2,810;0,000;38,900;39,700;9,666;3,257;5,884;4,212;5,751;4,904;-3,239;27,135;0,000;259,640;Inf;269,000;260,000;5,218;2,831;6,294;25,609
8376,000;3,117;0,797;-35,138;3,077;9,555;5,345;37,213;4,987;-3,881;-2,810;0,000;38,900;39,700;9,666;3,257;6,007;4,171;5,768;4,913;-3,239;27,135;0,000;259,540;Inf;269,000;260,000;5,188;2,836;6,337;25,663
8376,500;3,117;0,797;-35,138;3,077;9,555;5,285;37,235;5,008;-3,846;-2,807;0,000;38,933;39,722;9,666;3,257;5,926;4,426;5,811;4,887;-3,235;27,139;0,000;259,540;Inf;269,000;260,000;5,215;2,840;6,300;25,616
8377,000;3,117;0,797;-35,138;3,077;9,555;5,285;37,235;5,008;-3,846;-2,807;0,000;38,900;39,700;9,666;3,257;6,061;3,954;5,754;4,839;-3,235;27,139;0,000;259,940;Inf;269,000;260,000;5,263;2,845;6,438;25,615
8377,500;3,064;0,793;-34,937;3,068;9,610;5,285;37,235;5,008;-3,846;-2,807;0,000;38,900;39,700;9,698;3,215;5,999;3,887;5,726;4,912;-3,235;27,139;0,000;259,740;Inf;269,000;260,000;5,131;2,853;6,288;25,559
8378,000;3,064;0,793;-34,937;3,068;9,610;5,285;37,235;5,008;-3,846;-2,807;0,000;38,900;39,700;9,698;3,215;5,872;3,720;5,636;4,581;-3,235;27,139;0,000;259,740;Inf;269,000;260,000;5,131;2,853;6,308;25,567
8378,500;3,064;0,793;-34,937;3,068;9,610;5,285;37,235;5,008;-3,846;-2,807;0,000;38,900;39,700;9,698;3,215;5,824;3,986;5,699;4,855;-3,235;27,139;0,000;259,740;Inf;269,000;260,000;4,952;2,856;6,240;25,580
8379,000;3,064;0,793;-34,937;3,068;9,610;5,285;37,235;5,008;-3,846;-2,807;0,000;38,900;39,700;9,698;3,215;5,677;4,477;5,632;4,715;-3,235;27,139;0,000;260,440;Inf;269,000;260,000;5,091;2,860;6,348;25,550
8379,500;3,064;0,793;-34,937;3,068;9,610;5,323;37,258;5,000;-3,836;-2,816;0,000;38,931;39,732;9,698;3,215;5,875;4,058;5,667;4,735;-3,265;27,128;0,000;260,440;Inf;269,000;260,000;5,125;2,863;6,316;25,525
8380,000;3,064;0,793;-34,937;3,068;9,610;5,323;37,258;5,000;-3,836;-2,816;0,000;38,900;39,700;9,698;3,215;5,758;4,341;5,667;4,727;-3,265;27,128;0,000;260,240;Inf;269,000;260,000;5,084;2,866;6,258;25,582
8380,500;2,611;0,675;-33,820;3,149;9,547;5,323;37,258;5,000;-3,836;-2,816;0,000;38,900;39,700;9,733;2,899;5,810;4,000;5,648;4,790;-3,265;27,128;0,000;260,240;Inf;269,000;260,000;5,123;2,870;6,331;25,610
8381,000;2,611;0,675;-33,820;3,149;9,547;5,323;37,258;5,000;-3,836;-2,816;0,000;38,900;39,700;9,733;2,899;5,752;4,390;5,676;4,748;-3,265;27,128;0,000;260,140;Inf;269,000;260,000;5,062;2,865;6,331;25,680
8381,500;2,611;0,675;-33,820;3,149;9,547;5,323;37,258;5,000;-3,836;-2,816;0,000;38,900;39,700;9,733;2,899;5,886;4,517;5,789;4,841;-3,265;27,128;0,000;260,140;Inf;269,000;260,000;5,141;2,861;6,400;25,711
8382,000;2,611;0,675;-33,820;3,149;9,547;5,323;37,258;5,000;-3,836;-2,816;0,000;38,900;39,700;9,733;2,899;5,900;3,866;5,723;4,843;-3,265;27,128;0,000;259,940;Inf;269,000;260,000;5,258;2,857;6,309;25,662
8382,500;2,611;0,675;-33,820;3,149;9,547;5,323;37,253;5,016;-3,829;-2,825;0,000;38,952;39,800;9,733;2,899;5,822;4,228;5,704;4,785;-3,255;27,131;0,000;259,940;Inf;269,000;260,000;5,083;2,853;6,298;25,681
8383,000;2,611;0,675;-33,820;3,149;9,547;5,323;37,253;5,016;-3,829;-2,825;0,000;39,000;39,800;9,733;2,899;6,017;4,065;5,706;4,852;-3,255;27,131;0,000;260,040;Inf;269,000;260,000;5,135;2,849;6,334;25,663
8383,500;2,611;0,675;-33,820;3,149;9,547;5,323;37,253;5,016;-3,829;-2,825;0,000;39,000;39,800;9,733;2,899;5,881;4,301;5,745;4,809;-3,255;27,131;0,000;260,040;Inf;269,000;260,000;5,160;2,845;6,287;25,677
8384,000;3,155;0,724;-35,209;3,070;9,650;5,323;37,253;5,016;-3,829;-2,825;0,000;39,000;39,800;9,612;3,135;5,863;4,473;5,752;4,817;-3,255;27,131;0,000;260,340;Inf;269,000;260,000;5,184;2,841;6,262;25,688
8384,500;3,155;0,724;-35,209;3,070;9,650;5,323;37,253;5,016;-3,829;-2,825;0,000;39,000;39,800;9,612;3,135;5,599;4,202;5,615;4,564;-3,255;27,131;0,000;260,340;Inf;269,000;260,000;5,226;2,847;6,220;25,665
8385,000;3,155;0,724;-35,209;3,070;9,650;5,323;37,253;5,016;-3,829;-2,825;0,000;39,000;39,800;9,612;3,135;5,755;3,726;5,599;4,660;-3,255;27,131;0,000;260,440;Inf;269,000;260,000;4,995;2,852;6,258;25,639
8385,500;3,155;0,724;-35,209;3,070;9,650;5,323;37,253;5,016;-3,829;-2,825;0,000;39,000;39,800;9,612;3,135;5,617;3,996;5,494;4,487;-3,255;27,131;0,000;260,440;Inf;269,000;260,000;4,935;2,857;6,194;25,602
8386,000;3,155;0,724;-35,209;3,070;9,650;5,292;37,276;5,008;-3,814;-2,834;0,000;38,956;39,757;9,612;3,135;5,558;4,178;5,532;4,633;-3,259;27,126;0,000;260,440;Inf;269,000;260,000;4,899;2,861;6,191;25,600
8386,500;3,155;0,724;-35,209;3,070;9,650;5,292;37,276;5,008;-3,814;-2,834;0,000;39,000;39,800;9,612;3,135;5,703;3,482;5,473;4,515;-3,259;27,126;0,000;260,440;Inf;269,000;260,000;4,975;2,866;6,128;25,586
8387,000;2,636;0,608;-35,209;3,180;9,606;5,292;37,276;5,008;-3,814;-2,834;0,000;39,000;39,800;9,607;3,019;5,876;3,986;5,616;4,576;-3,259;27,126;0,000;260,640;Inf;269,000;260,000;4,793;2,871;6,195;25,615
8387,500;2,636;0,608;-35,209;3,180;9,606;5,292;37,276;5,008;-3,814;-2,834;0,000;39,000;39,800;9,607;3,019;5,793;3,991;5,582;4,754;-3,259;27,126;0,000;260,640;Inf;269,000;260,000;5,013;2,867;6,168;25,578
8388,000;2,636;0,608;-35,209;3,180;9,606;5,292;37,276;5,008;-3,814;-2,834;0,000;39,000;39,800;9,607;3,019;5,672;3,975;5,531;4,484;-3,259;27,126;0,000;260,440;Inf;269,000;260,000;5,030;2,863;6,236;25,563
8388,500;2,636;0,608;-35,209;3,180;9,606;5,292;37,276;5,008;-3,814;-2,834;0,000;39,000;39,800;9,607;3,019;5,768;4,236;5,681;4,737;-3,259;27,126;0,000;260,440;Inf;269,000;260,000;4,915;2,860;6,206;25,511
8389,000;2,636;0,608;-35,209;3,180;9,606;5,340;37,271;5,019;-3,828;-2,809;0,000;38,973;39,772;9,607;3,019;5,978;3,991;5,594;4,557;-3,251;27,144;0,000;259,640;Inf;269,000;260,000;5,106;2,856;6,278;25,498
8389,500;2,636;0,608;-35,209;3,180;9,606;5,340;37,271;5,019;-3,828;-2,809;0,000;39,000;39,800;9,607;3,019;5,834;4,238;5,681;4,968;-3,251;27,144;0,000;259,640;Inf;269,000;260,000;5,030;2,852;6,246;25,525
8390,000;2,636;0,608;-35,209;3,180;9,606;5,340;37,271;5,019;-3,828;-2,809;0,000;39,000;39,800;9,607;3,019;5,911;4,492;5,770;4,921;-3,251;27,144;0,000;260,040;Inf;269,000;260,000;5,180;2,849;6,252;25,567
8390,500;3,084;0,830;-33,098;3,137;9,592;5,340;37,271;5,019;-3,828;-2,809;0,000;39,000;39,800;9,758;3,027;5,911;4,159;5,726;4,903;-3,251;27,144;0,000;260,040;Inf;269,000;260,000;5,273;2,845;6,305;25,563
8391,000;3,084;0,830;-33,098;3,137;9,592;5,340;37,271;5,019;-3,828;-2,809;0,000;39,000;39,800;9,758;3,027;5,805;3,709;5,619;4,665;-3,251;27,144;0,000;260,040;Inf;269,000;260,000;5,175;2,849;6,258;25,549
8391,500;3,084;0,830;-33,098;3,137;9,592;5,340;37,271;5,019;-3,828;-2,809;0,000;39,000;39,800;9,758;3,027;5,704;4,347;5,680;4,696;-3,251;27,144;0,000;260,040;Inf;269,000;260,000;4,950;2,853;6,276;25,526
8392,000;3,084;0,830;-33,098;3,137;9,592;5,340;37,271;5,019;-3,828;-2,809;0,000;39,000;39,800;9,758;3,027;5,695;4,041;5,568;4,664;-3,251;27,144;0,000;260,040;Inf;269,000;260,000;5,107;2,857;6,239;25,474
8392,500;3,084;0,830;-33,098;3,137;9,592;5,360;37,282;5,026;-3,802;-2,825;0,000;38,993;39,792;9,758;3,027;5,782;4,153;5,629;4,630;-3,262;27,137;0,000;260,040;Inf;269,000;260,000;4,992;2,861;6,280;25,409
8393,000;3,084;0,830;-33,098;3,137;9,592;5,360;37,282;5,026;-3,802;-2,825;0,000;39,000;39,800;9,758;3,027;5,808;4,260;5,628;4,697;-3,262;27,137;0,000;259,940;Inf;269,000;260,000;5,048;2,864;6,263;25,333
8393,500;3,239;0,763;-35,209;3,089;9,733;5,360;37,282;5,026;-3,802;-2,825;0,000;39,000;39,800;9,432;3,127;5,868;4,006;5,625;4,801;-3,262;27,137;0,000;259,940;Inf;269,000;260,000;5,098;2,868;6,290;25,328
8394,000;3,239;0,763;-35,209;3,089;9,733;5,360;37,282;5,026;-3,802;-2,825;0,000;39,000;39,800;9,432;3,127;5,742;4,525;5,650;4,753;-3,262;27,137;0,000;260,040;Inf;269,000;260,000;5,075;2,874;6,373;25,315
8394,500;3,239;0,763;-35,209;3,089;9,733;5,360;37,282;5,026;-3,802;-2,825;0,000;39,000;39,800;9,432;3,127;5,791;4,117;5,597;4,744;-3,262;27,137;0,000;260,040;Inf;269,000;260,000;5,168;2,880;6,331;25,339
8395,000;3,239;0,763;-35,209;3,089;9,733;5,360;37,282;5,026;-3,802;-2,825;0,000;39,000;39,800;9,432;3,127;5,791;4,455;5,687;4,802;-3,262;27,137;0,000;260,140;Inf;269,000;260,000;5,062;2,886;6,319;25,359
8395,500;3,239;0,763;-35,209;3,089;9,733;5,385;37,259;5,004;-3,798;-2,830;0,000;38,995;39,798;9,432;3,127;5,800;4,527;5,699;4,817;-3,278;27,137;0,000;260,140;Inf;269,000;260,000;5,184;2,892;6,356;25,369
8396,000;3,239;0,763;-35,209;3,089;9,733;5,385;37,259;5,004;-3,798;-2,830;0,000;39,000;39,800;9,432;3,127;5,913;4,091;5,704;4,927;-3,278;27,137;0,000;260,140;Inf;269,000;260,000;5,211;2,897;6,347;25,336
8396,500;3,239;0,763;-35,209;3,089;9,733;5,385;37,259;5,004;-3,798;-2,830;0,000;39,000;39,800;9,432;3,127;5,920;4,443;5,772;4,889;-3,278;27,137;0,000;260,140;Inf;269,000;260,000;5,159;2,903;6,347;25,285
8397,000;3,550;0,833;-35,209;3,106;9,605;5,385;37,259;5,004;-3,798;-2,830;0,000;39,000;39,800;9,640;3,129;5,946;4,105;5,727;4,810;-3,278;27,137;0,000;260,640;Inf;269,000;260,000;5,256;2,908;6,334;25,167
8397,500;3,550;0,833;-35,209;3,106;9,605;5,385;37,259;5,004;-3,798;-2,830;0,000;39,000;39,800;9,640;3,129;5,839;4,598;5,774;4,874;-3,278;27,137;0,000;260,640;Inf;269,000;260,000;5,147;2,919;6,381;25,109
8398,000;3,550;0,833;-35,209;3,106;9,605;5,385;37,259;5,004;-3,798;-2,830;0,000;39,000;39,800;9,640;3,129;5,846;4,241;5,690;4,673;-3,278;27,137;0,000;260,640;Inf;269,000;260,000;5,271;2,929;6,317;25,057
8398,500;3,550;0,833;-35,209;3,106;9,605;5,385;37,259;5,004;-3,798;-2,830;0,000;39,000;39,800;9,640;3,129;5,834;3,843;5,625;4,677;-3,278;27,137;0,000;260,640;Inf;269,000;260,000;5,113;2,939;6,316;25,053
8399,000;3,550;0,833;-35,209;3,106;9,605;5,365;37,280;5,007;-3,782;-2,822;0,000;39,014;39,824;9,640;3,129;5,857;4,164;5,677;4,620;-3,264;27,139;0,000;260,740;Inf;269,000;260,000;4,995;2,949;6,304;25,058
8399,500;3,550;0,833;-35,209;3,106;9,605;5,365;37,280;5,007;-3,782;-2,822;0,000;39,000;39,800;9,640;3,129;5,789;3,714;5,533;4,494;-3,264;27,139;0,000;260,740;Inf;269,000;260,000;5,080;2,959;6,260;25,066
8400,000;2,662;0,672;-35,209;3,115;9,621;5,365;37,280;5,007;-3,782;-2,822;0,000;39,000;39,800;9,655;3,311;5,779;4,059;5,625;4,801;-3,264;27,139;0,000;260,240;Inf;269,000;260,000;4,883;2,969;6,216;25,040
8400,500;2,662;0,672;-35,209;3,115;9,621;5,365;37,280;5,007;-3,782;-2,822;0,000;39,000;39,800;9,655;3,311;5,865;4,589;5,721;4,871;-3,264;27,139;0,000;260,240;Inf;269,000;260,000;5,066;2,964;6,420;25,025
8401,000;2,662;0,672;-35,209;3,115;9,621;5,365;37,280;5,007;-3,782;-2,822;0,000;39,000;39,800;9,655;3,311;5,784;4,173;5,645;4,741;-3,264;27,139;0,000;260,540;Inf;269,000;260,000;5,261;2,959;6,348;25,032
8401,500;2,662;0,672;-35,209;3,115;9,621;5,365;37,280;5,007;-3,782;-2,822;0,000;39,000;39,800;9,655;3,311;5,794;4,226;5,680;4,700;-3,264;27,139;0,000;260,540;Inf;269,000;260,000;5,086;2,954;6,304;25,031
8402,000;2,662;0,672;-35,209;3,115;9,621;5,367;37,288;5,031;-3,774;-2,815;0,000;39,036;39,853;9,655;3,311;5,930;3,961;5,664;4,837;-3,262;27,149;0,000;260,540;Inf;269,000;260,000;5,100;2,949;6,368;25,027
8402,500;2,662;0,672;-35,209;3,115;9,621;5,367;37,288;5,031;-3,774;-2,815;0,000;39,000;39,900;9,655;3,311;5,816;4,447;5,697;4,819;-3,262;27,149;0,000;260,540;Inf;269,000;260,000;5,098;2,945;6,410;25,032
8403,000;2,662;0,672;-35,209;3,115;9,621;5,367;37,288;5,031;-3,774;-2,815;0,000;39,000;39,900;9,655;3,311;6,012;4,183;5,785;4,988;-3,262;27,149;0,000;260,540;Inf;269,000;260,000;5,195;2,940;6,389;25,014
8403,500;3,014;0,761;-33,976;3,117;9,580;5,367;37,288;5,031;-3,774;-2,815;0,000;39,000;39,900;9,729;2,880;5,963;4,468;5,827;4,887;-3,262;27,149;0,000;260,540;Inf;269,000;260,000;5,242;2,935;6,392;24,983
8404,000;3,014;0,761;-33,976;3,117;9,580;5,367;37,288;5,031;-3,774;-2,815;0,000;39,000;39,900;9,729;2,880;6,120;4,288;5,838;4,969;-3,262;27,149;0,000;259,940;Inf;269,000;260,000;5,286;2,937;6,485;24,979
8404,500;3,014;0,761;-33,976;3,117;9,580;5,367;37,288;5,031;-3,774;-2,815;0,000;39,000;39,900;9,729;2,880;6,112;4,271;5,891;5,141;-3,262;27,149;0,000;259,940;Inf;269,000;260,000;5,304;2,938;6,456;24,956
8405,000;3,014;0,761;-33,976;3,117;9,580;5,367;37,288;5,031;-3,774;-2,815;0,000;39,000;39,900;9,729;2,880;5,974;4,535;5,848;4,942;-3,262;27,149;0,000;260,340;Inf;269,000;260,000;5,354;2,939;6,444;24,908
8405,500;3,014;0,761;-33,976;3,117;9,580;5,335;37,250;5,020;-3,781;-2,822;0,000;39,044;39,821;9,729;2,880;6,105;4,240;5,845;5,063;-3,265;27,152;0,000;260,340;Inf;269,000;260,000;5,325;2,940;6,566;24,894
8406,000;3,014;0,761;-33,976;3,117;9,580;5,335;37,250;5,020;-3,781;-2,822;0,000;39,000;39,800;9,729;2,880;6,067;4,653;5,903;5,142;-3,265;27,152;0,000;260,240;Inf;269,000;260,000;5,313;2,942;6,604;24,930
8406,500;2,910;0,771;-33,880;3,104;9,570;5,335;37,250;5,020;-3,781;-2,822;0,000;39,000;39,800;9,710;2,872;6,251;4,294;5,998;5,166;-3,265;27,152;0,000;260,240;Inf;269,000;260,000;5,441;2,943;6,560;24,924
8407,000;2,910;0,771;-33,880;3,104;9,570;5,335;37,250;5,020;-3,781;-2,822;0,000;39,000;39,800;9,710;2,872;6,252;4,654;6,041;5,260;-3,265;27,152;0,000;260,340;Inf;269,000;260,000;5,427;2,942;6,521;24,962
8407,500;2,910;0,771;-33,880;3,104;9,570;5,335;37,250;5,020;-3,781;-2,822;0,000;39,000;39,800;9,710;2,872;6,219;4,233;6,004;5,192;-3,265;27,152;0,000;260,340;Inf;269,000;260,000;5,552;2,942;6,514;24,984
8408,000;2,910;0,771;-33,880;3,104;9,570;5,335;37,250;5,020;-3,781;-2,822;0,000;39,000;39,800;9,710;2,872;6,247;4,308;6,034;5,263;-3,265;27,152;0,000;260,040;Inf;269,000;260,000;5,412;2,941;6,542;24,953
8408,500;2,910;0,771;-33,880;3,104;9,570;5,350;37,253;5,013;-3,751;-2,834;0,000;39,042;39,831;9,710;2,872;6,100;4,500;5,982;5,009;-3,260;27,148;0,000;260,040;Inf;269,000;260,000;5,463;2,941;6,558;24,966
8409,000;2,910;0,771;-33,880;3,104;9,570;5,350;37,253;5,013;-3,751;-2,834;0,000;39,000;39,800;9,710;2,872;6,229;4,162;5,930;5,047;-3,260;27,148;0,000;260,240;Inf;269,000;260,000;5,398;2,940;6,535;24,963
8409,500;2,740;0,654;-34,876;3,082;9,623;5,350;37,253;5,013;-3,751;-2,834;0,000;39,000;39,800;9,664;2,880;6,070;4,599;5,945;5,042;-3,260;27,148;0,000;260,240;Inf;269,000;260,000;5,342;2,940;6,591;24,958
8410,000;2,740;0,654;-34,876;3,082;9,623;5,350;37,253;5,013;-3,751;-2,834;0,000;39,000;39,800;9,664;2,880;6,170;4,229;5,922;5,026;-3,260;27,148;0,000;260,340;Inf;269,000;260,000;5,414;2,936;6,537;24,975
8410,500;2,740;0,654;-34,876;3,082;9,623;5,350;37,253;5,013;-3,751;-2,834;0,000;39,000;39,800;9,664;2,880;6,074;4,344;5,885;4,906;-3,260;27,148;0,000;260,340;Inf;269,000;260,000;5,337;2,933;6,463;25,011
8411,000;2,740;0,654;-34,876;3,082;9,623;5,350;37,253;5,013;-3,751;-2,834;0,000;39,000;39,800;9,664;2,880;6,005;4,325;5,861;4,992;-3,260;27,148;0,000;260,240;Inf;269,000;260,000;5,302;2,930;6,530;25,056
8411,500;2,740;0,654;-34,876;3,082;9,623;5,350;37,253;5,013;-3,751;-2,834;0,000;39,000;39,800;9,664;2,880;6,018;4,197;5,872;4,929;-3,260;27,148;0,000;260,240;Inf;269,000;260,000;5,296;2,927;6,459;25,076
8412,000;2,740;0,654;-34,876;3,082;9,623;5,352;37,310;5,025;-3,716;-2,826;0,000;39,067;39,888;9,664;2,880;6,101;4,239;5,918;5,052;-3,246;27,155;0,000;259,940;Inf;269,000;260,000;5,254;2,924;6,468;25,105
8412,500;2,740;0,654;-34,876;3,082;9,623;5,352;37,310;5,025;-3,716;-2,826;0,000;39,100;39,900;9,664;2,880;5,939;4,417;5,858;4,801;-3,246;27,155;0,000;259,940;Inf;269,000;260,000;5,327;2,921;6,524;25,125
8413,000;2,719;0,737;-33,252;3,121;9,579;5,352;37,310;5,025;-3,716;-2,826;0,000;39,100;39,900;9,875;3,048;5,917;4,275;5,760;4,693;-3,246;27,155;0,000;260,340;Inf;269,000;260,000;5,254;2,918;6,502;25,173
8413,500;2,719;0,737;-33,252;3,121;9,579;5,352;37,310;5,025;-3,716;-2,826;0,000;39,100;39,900;9,875;3,048;5,971;3,947;5,705;4,770;-3,246;27,155;0,000;260,340;Inf;269,000;260,000;5,161;2,915;6,442;25,196
8414,000;2,719;0,737;-33,252;3,121;9,579;5,352;37,310;5,025;-3,716;-2,826;0,000;39,100;39,900;9,875;3,048;5,814;4,227;5,694;4,729;-3,246;27,155;0,000;260,440;Inf;269,000;260,000;5,098;2,911;6,402;25,263
8414,500;2,719;0,737;-33,252;3,121;9,579;5,352;37,310;5,025;-3,716;-2,826;0,000;39,100;39,900;9,875;3,048;5,920;3,830;5,676;4,773;-3,246;27,155;0,000;260,440;Inf;269,000;260,000;5,116;2,908;6,372;25,293
8415,000;2,719;0,737;-33,252;3,121;9,579;5,350;37,332;5,046;-3,723;-2,822;0,000;39,083;39,922;9,875;3,048;5,818;3,800;5,572;4,633;-3,261;27,154;0,000;259,940;Inf;269,000;260,000;5,050;2,905;6,355;25,375
8415,500;2,719;0,737;-33,252;3,121;9,579;5,350;37,332;5,046;-3,723;-2,822;0,000;39,100;39,900;9,875;3,048;5,662;4,356;5,612;4,599;-3,261;27,154;0,000;259,940;Inf;269,000;260,000;4,956;2,902;6,416;25,415
8416,000;2,836;0,754;-34,082;3,155;9,568;5,350;37,332;5,046;-3,723;-2,822;0,000;39,100;39,900;9,674;2,965;5,778;4,177;5,619;4,977;-3,261;27,154;0,000;259,940;Inf;269,000;260,000;5,057;2,899;6,379;25,442
8416,500;2,836;0,754;-34,082;3,155;9,568;5,350;37,332;5,046;-3,723;-2,822;0,000;39,100;39,900;9,674;2,965;5,932;3,925;5,645;4,866;-3,261;27,154;0,000;259,940;Inf;269,000;260,000;5,138;2,898;6,465;25,464
8417,000;2,836;0,754;-34,082;3,155;9,568;5,350;37,332;5,046;-3,723;-2,822;0,000;39,100;39,900;9,674;2,965;6,071;4,786;5,875;5,258;-3,261;27,154;0,000;260,440;Inf;269,000;260,000;5,092;2,897;6,465;25,496
8417,500;2,836;0,754;-34,082;3,155;9,568;5,350;37,332;5,046;-3,723;-2,822;0,000;39,100;39,900;9,674;2,965;6,113;4,312;5,859;5,121;-3,261;27,154;0,000;260,440;Inf;269,000;260,000;5,498;2,896;6,469;25,436
8418,000;2,836;0,754;-34,082;3,155;9,568;5,350;37,332;5,046;-3,723;-2,822;0,000;39,100;39,900;9,674;2,965;6,120;4,826;5,987;5,179;-3,261;27,154;0,000;260,140;Inf;269,000;260,000;5,351;2,895;6,566;25,401
8418,500;2,836;0,754;-34,082;3,155;9,568;5,358;37,275;5,005;-3,762;-2,824;0,000;39,086;39,922;9,674;2,965;6,242;4,195;5,897;5,032;-3,264;27,156;0,000;260,140;Inf;269,000;260,000;5,528;2,894;6,514;25,332
8419,000;2,836;0,754;-34,082;3,155;9,568;5,358;37,275;5,005;-3,762;-2,824;0,000;39,100;39,900;9,674;2,965;5,999;4,246;5,886;4,802;-3,264;27,156;0,000;259,940;Inf;269,000;260,000;5,341;2,893;6,495;25,322
8419,500;2,559;0,687;-33,280;3,084;9,559;5,358;37,275;5,005;-3,762;-2,824;0,000;39,100;39,900;9,830;3,099;5,978;4,118;5,829;4,932;-3,264;27,156;0,000;259,940;Inf;269,000;260,000;5,233;2,892;6,423;25,268
8420,000;2,559;0,687;-33,280;3,084;9,559;5,358;37,275;5,005;-3,762;-2,824;0,000;39,100;39,900;9,830;3,099;6,013;3,927;5,750;4,827;-3,264;27,156;0,000;260,140;Inf;269,000;260,000;5,214;2,887;6,426;25,207
8420,500;2,559;0,687;-33,280;3,084;9,559;5,358;37,275;5,005;-3,762;-2,824;0,000;39,100;39,900;9,830;3,099;5,650;4,197;5,618;4,529;-3,264;27,156;0,000;260,140;Inf;269,000;260,000;5,129;2,881;6,399;25,186
8421,000;2,559;0,687;-33,280;3,084;9,559;5,358;37,275;5,005;-3,762;-2,824;0,000;39,100;39,900;9,830;3,099;5,822;3,691;5,668;4,692;-3,264;27,156;0,000;260,040;Inf;269,000;260,000;4,998;2,876;6,289;25,115
8421,500;2,559;0,687;-33,280;3,084;9,559;5,377;37,351;5,036;-3,716;-2,815;0,000;39,095;39,972;9,830;3,099;5,890;4,311;5,737;4,685;-3,262;27,161;0,000;260,040;Inf;269,000;260,000;4,968;2,871;6,348;25,081
8422,000;2,559;0,687;-33,280;3,084;9,559;5,377;37,351;5,036;-3,716;-2,815;0,000;39,100;40,000;9,830;3,099;5,877;4,072;5,585;4,776;-3,262;27,161;0,000;259,940;Inf;269,000;260,000;5,156;2,866;6,460;25,100
8422,500;3,137;0,788;-35,121;3,157;9,676;5,377;37,351;5,036;-3,716;-2,815;0,000;39,100;40,000;9,580;3,048;5,763;4,399;5,654;4,820;-3,262;27,161;0,000;259,940;Inf;269,000;260,000;5,077;2,861;6,431;25,061
8423,000;3,137;0,788;-35,121;3,157;9,676;5,377;37,351;5,036;-3,716;-2,815;0,000;39,100;40,000;9,580;3,048;5,901;4,134;5,671;4,853;-3,262;27,161;0,000;259,940;Inf;269,000;260,000;5,159;2,865;6,450;25,053
8423,500;3,137;0,788;-35,121;3,157;9,676;5,377;37,351;5,036;-3,716;-2,815;0,000;39,100;40,000;9,580;3,048;5,857;4,595;5,717;4,881;-3,262;27,161;0,000;259,940;Inf;269,000;260,000;5,140;2,870;6,436;25,086
8424,000;3,137;0,788;-35,121;3,157;9,676;5,377;37,351;5,036;-3,716;-2,815;0,000;39,100;40,000;9,580;3,048;6,092;4,462;5,851;5,134;-3,262;27,161;0,000;260,540;Inf;269,000;260,000;5,262;2,874;6,543;25,137
8424,500;3,137;0,788;-35,121;3,157;9,676;5,377;37,351;5,036;-3,716;-2,815;0,000;39,100;40,000;9,580;3,048;6,031;4,568;5,921;5,035;-3,262;27,161;0,000;260,540;Inf;269,000;260,000;5,385;2,879;6,492;25,153
8425,000;3,137;0,788;-35,121;3,157;9,676;5,356;37,273;5,024;-3,759;-2,817;0,000;39,098;39,943;9,580;3,048;6,104;4,271;5,861;5,061;-3,251;27,150;0,000;260,340;Inf;269,000;260,000;5,389;2,883;6,511;25,239
8425,500;3,137;0,788;-35,121;3,157;9,676;5,356;37,273;5,024;-3,759;-2,817;0,000;39,100;39,900;9,580;3,048;6,033;4,347;5,909;5,217;-3,251;27,150;0,000;260,340;Inf;269,000;260,000;5,324;2,887;6,496;25,333
8426,000;3,152;0,710;-35,209;3,045;9,618;5,356;37,273;5,024;-3,759;-2,817;0,000;39,100;39,900;9,622;3,048;6,123;4,838;6,021;5,170;-3,251;27,150;0,000;260,240;Inf;269,000;260,000;5,376;2,891;6,604;25,469
8426,500;3,152;0,710;-35,209;3,045;9,618;5,356;37,273;5,024;-3,759;-2,817;0,000;39,100;39,900;9,622;3,048;6,087;4,397;5,918;4,998;-3,251;27,150;0,000;260,240;Inf;269,000;260,000;5,538;2,895;6,504;25,531
8427,000;3,152;0,710;-35,209;3,045;9,618;5,356;37,273;5,024;-3,759;-2,817;0,000;39,100;39,900;9,622;3,048;6,075;4,343;5,993;5,186;-3,251;27,150;0,000;259,640;Inf;269,000;260,000;5,350;2,900;6,589;25,519
8427,500;3,152;0,710;-35,209;3,045;9,618;5,356;37,273;5,024;-3,759;-2,817;0,000;39,100;39,900;9,622;3,048;6,188;4,885;6,058;5,252;-3,251;27,150;0,000;259,640;Inf;269,000;260,000;5,400;2,904;6,645;25,465
8428,000;3,152;0,710;-35,209;3,045;9,618;5,333;37,282;5,014;-3,718;-2,814;0,000;39,118;39,952;9,622;3,048;6,155;4,307;5,975;5,091;-3,251;27,160;0,000;260,240;Inf;269,000;260,000;5,596;2,908;6,572;25,419
8428,500;3,152;0,710;-35,209;3,045;9,618;5,333;37,282;5,014;-3,718;-2,814;0,000;39,100;40,000;9,622;3,048;6,136;4,122;5,948;5,100;-3,251;27,160;0,000;260,240;Inf;269,000;260,000;5,382;2,912;6,520;25,365
8429,000;2,997;0,676;-35,209;2,993;9,663;5,333;37,282;5,014;-3,718;-2,814;0,000;39,100;40,000;9,664;3,146;6,062;4,513;5,967;5,116;-3,251;27,160;0,000;259,640;Inf;269,000;260,000;5,326;2,916;6,532;25,307
8429,500;2,997;0,676;-35,209;2,993;9,663;5,333;37,282;5,014;-3,718;-2,814;0,000;39,100;40,000;9,664;3,146;6,130;4,584;5,956;4,977;-3,251;27,160;0,000;259,640;Inf;269,000;260,000;5,415;2,917;6,655;25,310
8430,000;2,997;0,676;-35,209;2,993;9,663;5,333;37,282;5,014;-3,718;-2,814;0,000;39,100;40,000;9,664;3,146;6,203;4,429;5,948;5,112;-3,251;27,160;0,000;260,240;Inf;269,000;260,000;5,412;2,918;6,650;25,295
8430,500;2,997;0,676;-35,209;2,993;9,663;5,333;37,282;5,014;-3,718;-2,814;0,000;39,100;40,000;9,664;3,146;6,203;4,542;5,984;5,214;-3,251;27,160;0,000;260,240;Inf;269,000;260,000;5,423;2,920;6,545;25,302
8431,000;2,997;0,676;-35,209;2,993;9,663;5,357;37,292;5,041;-3,714;-2,818;0,000;39,120;39,954;9,664;3,146;6,193;4,437;6,012;5,205;-3,262;27,156;0,000;259,140;Inf;269,000;260,000;5,486;2,921;6,621;25,346
8431,500;2,997;0,676;-35,209;2,993;9,663;5,357;37,292;5,041;-3,714;-2,818;0,000;39,100;40,000;9,664;3,146;6,181;4,783;6,103;5,479;-3,262;27,156;0,000;259,140;Inf;269,000;260,000;5,461;2,922;6,580;25,362
8432,000;2,997;0,676;-35,209;2,993;9,663;5,357;37,292;5,041;-3,714;-2,818;0,000;39,100;40,000;9,664;3,146;6,353;4,331;6,136;5,404;-3,262;27,156;0,000;260,440;Inf;269,000;260,000;5,637;2,923;6,520;25,320
8432,500;3,210;0,764;-35,209;3,056;9,626;5,357;37,292;5,041;-3,714;-2,818;0,000;39,100;40,000;9,528;3,156;6,545;4,558;6,199;5,275;-3,262;27,156;0,000;260,440;Inf;269,000;260,000;5,556;2,925;6,620;25,219
8433,000;3,210;0,764;-35,209;3,056;9,626;5,357;37,292;5,041;-3,714;-2,818;0,000;39,100;40,000;9,528;3,156;6,508;4,683;6,208;5,292;-3,262;27,156;0,000;259,440;Inf;269,000;260,000;5,644;2,929;6,727;25,179
8433,500;3,210;0,764;-35,209;3,056;9,626;5,357;37,292;5,041;-3,714;-2,818;0,000;39,100;40,000;9,528;3,156;6,345;4,364;6,133;5,285;-3,262;27,156;0,000;259,440;Inf;269,000;260,000;5,673;2,934;6,582;25,245
