t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8434,000;3,210;0,764;-35,209;3,056;9,626;5,357;37,292;5,041;-3,714;-2,818;0,000;39,100;40,000;9,528;3,156;6,194;4,361;6,056;5,099;-3,262;27,156;0,000;260,940;Inf;269,000;260,000;5,532;2,938;6,642;25,261
8434,500;3,210;0,764;-35,209;3,056;9,626;5,372;37,304;5,017;-3,686;-2,828;0,000;39,131;39,968;9,528;3,156;6,302;4,859;6,156;5,251;-3,272;27,153;0,000;260,940;Inf;269,000;260,000;5,428;2,943;6,691;25,253
8435,000;3,210;0,764;-35,209;3,056;9,626;5,372;37,304;5,017;-3,686;-2,828;0,000;39,100;40,000;9,528;3,156;6,238;4,682;6,088;5,264;-3,272;27,153;0,000;260,240;Inf;269,000;260,000;5,642;2,947;6,657;25,246
8435,500;2,940;0,739;-35,001;3,043;9,575;5,372;37,304;5,017;-3,686;-2,828;0,000;39,100;40,000;9,715;3,166;6,313;4,588;6,103;5,310;-3,272;27,153;0,000;260,240;Inf;269,000;260,000;5,568;2,952;6,733;25,240
8436,000;2,940;0,739;-35,001;3,043;9,575;5,372;37,304;5,017;-3,686;-2,828;0,000;39,100;40,000;9,715;3,166;6,340;5,420;6,294;5,737;-3,272;27,153;0,000;260,540;Inf;269,000;260,000;5,579;2,951;6,757;25,280
8436,500;2,940;0,739;-35,001;3,043;9,575;5,372;37,304;5,017;-3,686;-2,828;0,000;39,100;40,000;9,715;3,166;6,515;4,833;6,284;5,452;-3,272;27,153;0,000;260,540;Inf;269,000;260,000;5,948;2,951;6,824;25,265
8437,000;2,940;0,739;-35,001;3,043;9,575;5,372;37,304;5,017;-3,686;-2,828;0,000;39,100;40,000;9,715;3,166;6,468;5,112;6,298;5,484;-3,272;27,153;0,000;260,240;Inf;269,000;260,000;5,771;2,951;6,815;25,274
8437,500;2,940;0,739;-35,001;3,043;9,575;5,361;37,269;5,022;-3,703;-2,835;0,000;39,132;40,025;9,715;3,166;6,485;4,689;6,216;5,414;-3,266;27,149;0,000;260,240;Inf;269,000;260,000;5,840;2,951;6,822;25,299
8438,000;2,940;0,739;-35,001;3,043;9,575;5,361;37,269;5,022;-3,703;-2,835;0,000;39,100;40,000;9,715;3,166;6,547;4,591;6,276;5,503;-3,266;27,149;0,000;260,440;Inf;269,000;260,000;5,701;2,951;6,808;25,313
8438,500;2,940;0,739;-35,001;3,043;9,575;5,361;37,269;5,022;-3,703;-2,835;0,000;39,100;40,000;9,715;3,166;6,437;4,676;6,278;5,368;-3,266;27,149;0,000;260,440;Inf;269,000;260,000;5,729;2,950;6,780;25,325
8439,000;2,919;0,703;-35,209;3,070;9,662;5,361;37,269;5,022;-3,703;-2,835;0,000;39,100;40,000;9,507;2,988;6,444;4,604;6,309;5,557;-3,266;27,149;0,000;259,340;Inf;269,000;260,000;5,690;2,950;6,709;25,345
8439,500;2,919;0,703;-35,209;3,070;9,662;5,361;37,269;5,022;-3,703;-2,835;0,000;39,100;40,000;9,507;2,988;6,379;4,943;6,268;5,394;-3,266;27,149;0,000;259,340;Inf;269,000;260,000;5,728;2,950;6,825;25,307
8440,000;2,919;0,703;-35,209;3,070;9,662;5,361;37,269;5,022;-3,703;-2,835;0,000;39,100;40,000;9,507;2,988;6,493;4,615;6,290;5,508;-3,266;27,149;0,000;260,340;Inf;269,000;260,000;5,746;2,949;6,753;25,279
8440,500;2,919;0,703;-35,209;3,070;9,662;5,361;37,269;5,022;-3,703;-2,835;0,000;39,100;40,000;9,507;2,988;6,267;4,824;6,191;5,282;-3,266;27,149;0,000;260,340;Inf;269,000;260,000;5,726;2,949;6,826;25,274
8441,000;2,919;0,703;-35,209;3,070;9,662;5,343;37,313;5,002;-3,662;-2,833;0,000;39,147;40,048;9,507;2,988;6,468;4,684;6,204;5,332;-3,267;27,151;0,000;259,440;Inf;269,000;260,000;5,641;2,948;6,893;25,285
8441,500;2,919;0,703;-35,209;3,070;9,662;5,343;37,313;5,002;-3,662;-2,833;0,000;39,100;40,000;9,507;2,988;6,268;4,937;6,203;5,370;-3,267;27,151;0,000;259,440;Inf;269,000;260,000;5,672;2,948;6,764;25,360
8442,000;2,904;0,727;-34,547;3,061;9,725;5,343;37,313;5,002;-3,662;-2,833;0,000;39,100;40,000;9,742;3,002;6,351;4,898;6,236;5,296;-3,267;27,151;0,000;260,540;Inf;269,000;260,000;5,695;2,947;6,833;25,397
8442,500;2,904;0,727;-34,547;3,061;9,725;5,343;37,313;5,002;-3,662;-2,833;0,000;39,100;40,000;9,742;3,002;6,294;4,583;6,146;5,187;-3,267;27,151;0,000;260,540;Inf;269,000;260,000;5,695;2,947;6,791;25,453
8443,000;2,904;0,727;-34,547;3,061;9,725;5,343;37,313;5,002;-3,662;-2,833;0,000;39,100;40,000;9,742;3,002;6,333;4,604;6,193;5,403;-3,267;27,151;0,000;258,140;Inf;269,000;260,000;5,552;2,946;6,722;25,517
8443,500;2,904;0,727;-34,547;3,061;9,725;5,343;37,313;5,002;-3,662;-2,833;0,000;39,100;40,000;9,742;3,002;6,414;4,517;6,193;5,212;-3,267;27,151;0,000;258,140;Inf;270,000;260,000;5,633;2,945;6,806;25,562
8444,000;2,904;0,727;-34,547;3,061;9,725;5,350;37,327;5,026;-3,660;-2,822;0,000;39,157;40,000;9,742;3,002;6,337;4,951;6,212;5,319;-3,268;27,151;0,000;260,040;Inf;270,000;260,000;5,584;2,945;6,815;25,557
8444,500;2,904;0,727;-34,547;3,061;9,725;5,350;37,327;5,026;-3,660;-2,822;0,000;39,200;40,000;9,742;3,002;6,365;4,545;6,144;5,344;-3,268;27,151;0,000;260,040;Inf;270,000;260,000;5,705;2,944;6,838;25,477
8445,000;2,904;0,727;-34,547;3,061;9,725;5,350;37,327;5,026;-3,660;-2,822;0,000;39,200;40,000;9,742;3,002;6,222;4,947;6,145;5,253;-3,268;27,151;0,000;257,840;Inf;270,000;260,000;5,599;2,943;6,818;25,428
8445,500;2,985;0,744;-34,755;3,108;9,690;5,350;37,327;5,026;-3,660;-2,822;0,000;39,200;40,000;9,673;3,042;6,265;4,667;6,123;5,303;-3,268;27,151;0,000;257,840;Inf;271,000;260,000;5,642;2,943;6,773;25,389
8446,000;2,985;0,744;-34,755;3,108;9,690;5,350;37,327;5,026;-3,660;-2,822;0,000;39,200;40,000;9,673;3,042;6,277;4,458;6,126;5,221;-3,268;27,151;0,000;260,140;Inf;271,000;260,000;5,589;2,943;6,770;25,443
8446,500;2,985;0,744;-34,755;3,108;9,690;5,350;37,327;5,026;-3,660;-2,822;0,000;39,200;40,000;9,673;3,042;6,447;4,498;6,154;5,350;-3,268;27,151;0,000;260,140;Inf;271,000;260,000;5,521;2,944;6,875;25,434
8447,000;2,985;0,744;-34,755;3,108;9,690;5,350;37,327;5,026;-3,660;-2,822;0,000;39,200;40,000;9,673;3,042;6,276;4,844;6,192;5,316;-3,268;27,151;0,000;258,740;Inf;271,000;260,000;5,613;2,945;6,786;25,429
8447,500;2,985;0,744;-34,755;3,108;9,690;5,291;37,312;5,028;-3,672;-2,827;0,000;39,161;40,039;9,673;3,042;6,399;4,681;6,200;5,400;-3,265;27,139;0,000;258,740;Inf;272,000;260,000;5,657;2,945;6,782;25,376
8448,000;2,985;0,744;-34,755;3,108;9,690;5,291;37,312;5,028;-3,672;-2,827;0,000;39,200;40,000;9,673;3,042;6,484;5,078;6,280;5,575;-3,265;27,139;0,000;261,340;Inf;272,000;260,000;5,670;2,946;6,975;25,276
8448,500;3,800;0,936;-35,209;3,034;9,588;5,291;37,312;5,028;-3,672;-2,827;0,000;39,200;40,000;9,643;3,225;6,502;5,296;6,366;5,676;-3,265;27,139;0,000;261,340;Inf;271,000;260,000;5,854;2,947;6,955;25,202
8449,000;3,800;0,936;-35,209;3,034;9,588;5,291;37,312;5,028;-3,672;-2,827;0,000;39,200;40,000;9,643;3,225;6,642;4,821;6,360;5,819;-3,265;27,139;0,000;260,040;Inf;271,000;260,000;5,960;2,961;7,048;25,127
8449,500;3,800;0,936;-35,209;3,034;9,588;5,291;37,312;5,028;-3,672;-2,827;0,000;39,200;40,000;9,643;3,225;6,630;4,965;6,401;5,469;-3,265;27,139;0,000;260,040;Inf;271,000;260,000;5,911;2,974;7,076;25,067
8450,000;3,800;0,936;-35,209;3,034;9,588;5,291;37,312;5,028;-3,672;-2,827;0,000;39,200;40,000;9,643;3,225;6,528;4,738;6,342;5,625;-3,265;27,139;0,000;263,040;Inf;271,000;260,000;5,866;2,988;6,959;25,019
8450,500;3,800;0,936;-35,209;3,034;9,588;5,332;37,286;5,009;-3,664;-2,830;0,000;39,169;40,006;9,643;3,225;6,438;4,891;6,373;5,539;-3,260;27,141;0,000;263,040;Inf;270,000;260,000;5,808;3,001;6,980;24,944
8451,000;3,800;0,936;-35,209;3,034;9,588;5,332;37,286;5,009;-3,664;-2,830;0,000;39,200;40,000;9,643;3,225;6,596;4,681;6,386;5,643;-3,260;27,141;0,000;261,740;Inf;270,000;260,000;5,810;3,014;6,958;24,915
8451,500;2,460;0,616;-34,191;3,087;9,600;5,332;37,286;5,009;-3,664;-2,830;0,000;39,200;40,000;9,714;2,896;6,536;4,856;6,417;5,591;-3,260;27,141;0,000;261,740;Inf;269,000;260,000;5,827;3,027;6,922;24,932
8452,000;2,460;0,616;-34,191;3,087;9,600;5,332;37,286;5,009;-3,664;-2,830;0,000;39,200;40,000;9,714;2,896;6,456;4,651;6,317;5,347;-3,260;27,141;0,000;262,840;Inf;269,000;260,000;5,850;3,018;6,850;24,995
8452,500;2,460;0,616;-34,191;3,087;9,600;5,332;37,286;5,009;-3,664;-2,830;0,000;39,200;40,000;9,714;2,896;6,446;4,485;6,322;5,515;-3,260;27,141;0,000;262,840;Inf;268,000;260,000;5,693;3,009;6,869;25,051
8453,000;2,460;0,616;-34,191;3,087;9,600;5,332;37,286;5,009;-3,664;-2,830;0,000;39,200;40,000;9,714;2,896;6,359;4,997;6,266;5,367;-3,260;27,141;0,000;259,440;Inf;268,000;260,000;5,692;3,000;6,910;25,118
8453,500;2,460;0,616;-34,191;3,087;9,600;5,332;37,286;5,009;-3,664;-2,830;0,000;39,200;40,000;9,714;2,896;6,347;4,549;6,178;5,193;-3,260;27,141;0,000;259,440;Inf;268,000;260,000;5,747;2,991;6,913;25,168
8454,000;2,460;0,616;-34,191;3,087;9,600;5,375;37,333;5,040;-3,633;-2,842;0,000;39,165;40,020;9,714;2,896;6,306;4,283;6,162;5,215;-3,272;27,132;0,000;260,740;Inf;268,000;260,000;5,567;2,982;6,756;25,207
8454,500;2,460;0,616;-34,191;3,087;9,600;5,375;37,333;5,040;-3,633;-2,842;0,000;39,200;40,000;9,714;2,896;6,315;4,381;6,110;5,266;-3,272;27,132;0,000;260,740;Inf;268,000;260,000;5,491;2,974;6,779;25,194
8455,000;2,964;0,762;-33,928;3,151;9,499;5,375;37,333;5,040;-3,633;-2,842;0,000;39,200;40,000;9,886;3,105;6,335;5,034;6,219;5,367;-3,272;27,132;0,000;258,340;Inf;268,000;260,000;5,518;2,965;6,883;25,187
8455,500;2,964;0,762;-33,928;3,151;9,499;5,375;37,333;5,040;-3,633;-2,842;0,000;39,200;40,000;9,886;3,105;6,229;4,670;6,109;5,237;-3,272;27,132;0,000;258,340;Inf;269,000;260,000;5,739;2,965;6,772;25,214
8456,000;2,964;0,762;-33,928;3,151;9,499;5,375;37,333;5,040;-3,633;-2,842;0,000;39,200;40,000;9,886;3,105;6,308;4,482;6,076;5,259;-3,272;27,132;0,000;258,440;Inf;269,000;260,000;5,561;2,965;6,850;25,275
8456,500;2,964;0,762;-33,928;3,151;9,499;5,375;37,333;5,040;-3,633;-2,842;0,000;39,200;40,000;9,886;3,105;6,461;4,947;6,254;5,609;-3,272;27,132;0,000;258,440;Inf;270,000;260,000;5,531;2,965;6,893;25,304
8457,000;2,964;0,762;-33,928;3,151;9,499;5,400;37,329;5,009;-3,650;-2,827;0,000;39,179;40,028;9,886;3,105;6,338;4,801;6,229;5,343;-3,260;27,140;0,000;256,740;Inf;270,000;260,000;5,818;2,965;6,931;25,313
8457,500;2,964;0,762;-33,928;3,151;9,499;5,400;37,329;5,009;-3,650;-2,827;0,000;39,200;40,000;9,886;3,105;6,391;4,782;6,237;5,415;-3,260;27,140;0,000;256,740;Inf;271,000;260,000;5,678;2,965;6,852;25,307
8458,000;3,037;0,802;-34,107;3,151;9,659;5,400;37,329;5,009;-3,650;-2,827;0,000;39,200;40,000;9,696;3,011;6,215;4,915;6,179;5,243;-3,260;27,140;0,000;258,940;Inf;271,000;260,000;5,706;2,965;6,888;25,319
8458,500;3,037;0,802;-34,107;3,151;9,659;5,400;37,329;5,009;-3,650;-2,827;0,000;39,200;40,000;9,696;3,011;6,430;4,458;6,181;5,314;-3,260;27,140;0,000;258,940;Inf;272,000;260,000;5,638;2,966;6,836;25,330
8459,000;3,037;0,802;-34,107;3,151;9,659;5,400;37,329;5,009;-3,650;-2,827;0,000;39,200;40,000;9,696;3,011;6,284;4,637;6,120;5,148;-3,260;27,140;0,000;256,840;Inf;272,000;260,000;5,595;2,967;6,858;25,355
8459,500;3,037;0,802;-34,107;3,151;9,659;5,400;37,329;5,009;-3,650;-2,827;0,000;39,200;40,000;9,696;3,011;6,421;4,534;6,177;5,183;-3,260;27,140;0,000;256,840;Inf;273,000;260,000;5,547;2,969;6,767;25,379
8460,000;3,037;0,802;-34,107;3,151;9,659;5,400;37,329;5,009;-3,650;-2,827;0,000;39,200;40,000;9,696;3,011;6,174;4,539;6,057;5,099;-3,260;27,140;0,000;261,540;Inf;273,000;260,000;5,579;2,970;6,787;25,371
8460,500;3,037;0,802;-34,107;3,151;9,659;5,376;37,342;5,021;-3,635;-2,829;0,000;39,184;40,028;9,696;3,011;6,500;4,478;6,151;5,170;-3,262;27,137;0,000;261,540;Inf;272,000;260,000;5,467;2,971;6,775;25,365
8461,000;3,037;0,802;-34,107;3,151;9,659;5,376;37,342;5,021;-3,635;-2,829;0,000;39,200;40,000;9,696;3,011;6,386;4,629;6,152;5,224;-3,262;27,137;0,000;260,740;Inf;272,000;260,000;5,575;2,972;6,825;25,354
8461,500;3,048;0,815;-33,856;3,160;9,552;5,376;37,342;5,021;-3,635;-2,829;0,000;39,200;40,000;9,769;2,985;6,390;4,613;6,220;5,471;-3,262;27,137;0,000;260,740;Inf;272,000;260,000;5,598;2,973;6,788;25,350
8462,000;3,048;0,815;-33,856;3,160;9,552;5,376;37,342;5,021;-3,635;-2,829;0,000;39,200;40,000;9,769;2,985;6,355;4,961;6,218;5,368;-3,262;27,137;0,000;261,440;Inf;272,000;260,000;5,673;2,974;6,898;25,336
8462,500;3,048;0,815;-33,856;3,160;9,552;5,376;37,342;5,021;-3,635;-2,829;0,000;39,200;40,000;9,769;2,985;6,464;4,719;6,254;5,412;-3,262;27,137;0,000;261,440;Inf;271,000;260,000;5,726;2,975;6,947;25,352
8463,000;3,048;0,815;-33,856;3,160;9,552;5,376;37,342;5,021;-3,635;-2,829;0,000;39,200;40,000;9,769;2,985;6,367;4,997;6,229;5,366;-3,262;27,137;0,000;262,140;Inf;271,000;260,000;5,712;2,977;6,823;25,289
8463,500;3,048;0,815;-33,856;3,160;9,552;5,385;37,319;4,996;-3,643;-2,830;0,000;39,189;40,034;9,769;2,985;6,468;4,705;6,287;5,423;-3,268;27,140;0,000;262,140;Inf;270,000;260,000;5,740;2,978;6,837;25,240
8464,000;3,048;0,815;-33,856;3,160;9,552;5,385;37,319;4,996;-3,643;-2,830;0,000;39,200;40,000;9,769;2,985;6,486;4,472;6,229;5,375;-3,268;27,140;0,000;262,740;Inf;270,000;260,000;5,721;2,979;6,821;25,141
8464,500;2,905;0,761;-33,543;3,109;9,559;5,385;37,319;4,996;-3,643;-2,830;0,000;39,200;40,000;9,865;3,023;6,434;4,636;6,214;5,294;-3,268;27,140;0,000;262,740;Inf;269,000;260,000;5,641;2,980;6,830;25,094
8465,000;2,905;0,761;-33,543;3,109;9,559;5,385;37,319;4,996;-3,643;-2,830;0,000;39,200;40,000;9,865;3,023;6,268;4,672;6,187;5,143;-3,268;27,140;0,000;262,440;Inf;269,000;260,000;5,644;2,979;6,855;24,999
8465,500;2,905;0,761;-33,543;3,109;9,559;5,385;37,319;4,996;-3,643;-2,830;0,000;39,200;40,000;9,865;3,023;6,493;4,487;6,202;5,153;-3,268;27,140;0,000;262,440;Inf;268,000;260,000;5,568;2,978;6,814;24,955
8466,000;2,905;0,761;-33,543;3,109;9,559;5,385;37,319;4,996;-3,643;-2,830;0,000;39,200;40,000;9,865;3,023;6,345;4,299;6,082;5,054;-3,268;27,140;0,000;261,040;Inf;268,000;260,000;5,584;2,976;6,774;24,955
8466,500;2,905;0,761;-33,543;3,109;9,559;5,385;37,319;4,996;-3,643;-2,830;0,000;39,200;40,000;9,865;3,023;6,236;4,151;6,033;5,014;-3,268;27,140;0,000;261,040;Inf;267,000;260,000;5,445;2,975;6,748;24,953
8467,000;2,905;0,761;-33,543;3,109;9,559;5,375;37,355;5,028;-3,602;-2,831;0,000;39,206;40,035;9,865;3,023;6,403;4,574;6,135;5,223;-3,256;27,142;0,000;259,740;Inf;267,000;260,000;5,359;2,974;6,813;24,954
8467,500;2,905;0,761;-33,543;3,109;9,559;5,375;37,355;5,028;-3,602;-2,831;0,000;39,200;40,000;9,865;3,023;6,330;4,703;6,133;5,320;-3,256;27,142;0,000;259,740;Inf;267,000;260,000;5,584;2,973;6,784;24,980
8468,000;3,083;0,710;-35,209;3,065;9,626;5,375;37,355;5,028;-3,602;-2,831;0,000;39,200;40,000;9,693;3,221;6,293;4,692;6,147;5,205;-3,256;27,142;0,000;261,140;Inf;267,000;260,000;5,622;2,972;6,809;24,963
8468,500;3,083;0,710;-35,209;3,065;9,626;5,375;37,355;5,028;-3,602;-2,831;0,000;39,200;40,000;9,693;3,221;6,294;4,604;6,136;5,338;-3,256;27,142;0,000;261,140;Inf;266,000;260,000;5,584;2,974;6,777;24,957
8469,000;3,083;0,710;-35,209;3,065;9,626;5,375;37,355;5,028;-3,602;-2,831;0,000;39,200;40,000;9,693;3,221;6,257;4,885;6,193;5,282;-3,256;27,142;0,000;257,040;Inf;266,000;260,000;5,593;2,975;6,823;24,974
8469,500;3,083;0,710;-35,209;3,065;9,626;5,375;37,355;5,028;-3,602;-2,831;0,000;39,200;40,000;9,693;3,221;6,359;4,498;6,114;5,324;-3,256;27,142;0,000;257,040;Inf;267,000;260,000;5,654;2,977;6,858;24,969
8470,000;3,083;0,710;-35,209;3,065;9,626;5,349;37,320;5,019;-3,623;-2,837;0,000;39,202;40,074;9,693;3,221;6,259;4,941;6,130;5,272;-3,250;27,133;0,000;258,540;Inf;267,000;260,000;5,574;2,979;6,792;24,979
8470,500;3,083;0,710;-35,209;3,065;9,626;5,349;37,320;5,019;-3,623;-2,837;0,000;39,200;40,100;9,693;3,221;6,348;4,811;6,180;5,262;-3,250;27,133;0,000;258,540;Inf;268,000;260,000;5,651;2,981;6,827;25,007
8471,000;3,152;0,767;-35,209;3,143;9,660;5,349;37,320;5,019;-3,623;-2,837;0,000;39,200;40,100;9,618;3,056;6,444;4,655;6,179;5,276;-3,250;27,133;0,000;257,840;Inf;268,000;260,000;5,650;2,982;6,901;25,054
8471,500;3,152;0,767;-35,209;3,143;9,660;5,349;37,320;5,019;-3,623;-2,837;0,000;39,200;40,100;9,618;3,056;6,382;4,514;6,185;5,333;-3,250;27,133;0,000;257,840;Inf;269,000;260,000;5,639;2,985;6,803;25,113
8472,000;3,152;0,767;-35,209;3,143;9,660;5,349;37,320;5,019;-3,623;-2,837;0,000;39,200;40,100;9,618;3,056;6,282;4,674;6,167;5,175;-3,250;27,133;0,000;258,840;Inf;269,000;260,000;5,603;2,988;6,788;25,172
8472,500;3,152;0,767;-35,209;3,143;9,660;5,349;37,320;5,019;-3,623;-2,837;0,000;39,200;40,100;9,618;3,056;6,329;4,251;6,121;5,214;-3,250;27,133;0,000;258,840;Inf;270,000;260,000;5,575;2,991;6,688;25,203
8473,000;3,152;0,767;-35,209;3,143;9,660;5,342;37,346;5,015;-3,606;-2,817;0,000;39,209;40,033;9,618;3,056;6,130;4,716;6,024;5,100;-3,245;27,137;0,000;259,640;Inf;270,000;260,000;5,479;2,993;6,751;25,251
8473,500;3,152;0,767;-35,209;3,143;9,660;5,342;37,346;5,015;-3,606;-2,817;0,000;39,200;40,000;9,618;3,056;6,209;4,341;6,041;5,216;-3,245;27,137;0,000;259,640;Inf;270,000;260,000;5,493;2,996;6,750;25,250
8474,000;3,152;0,767;-35,209;3,143;9,660;5,342;37,346;5,015;-3,606;-2,817;0,000;39,200;40,000;9,618;3,056;6,198;4,678;6,061;5,083;-3,245;27,137;0,000;260,240;Inf;270,000;260,000;5,452;2,998;6,725;25,277
8474,500;2,190;0,599;-33,497;3,183;9,624;5,342;37,346;5,015;-3,606;-2,817;0,000;39,200;40,000;9,865;3,051;6,162;4,675;6,055;5,156;-3,245;27,137;0,000;260,240;Inf;270,000;260,000;5,505;3,001;6,725;25,288
8475,000;2,190;0,599;-33,497;3,183;9,624;5,342;37,346;5,015;-3,606;-2,817;0,000;39,200;40,000;9,865;3,051;6,110;4,549;6,023;4,974;-3,245;27,137;0,000;259,940;Inf;270,000;260,000;5,512;2,988;6,755;25,314
8475,500;2,190;0,599;-33,497;3,183;9,624;5,342;37,346;5,015;-3,606;-2,817;0,000;39,200;40,000;9,865;3,051;6,186;4,252;5,927;5,046;-3,245;27,137;0,000;259,940;Inf;270,000;260,000;5,414;2,975;6,724;25,352
8476,000;2,190;0,599;-33,497;3,183;9,624;5,342;37,346;5,015;-3,606;-2,817;0,000;39,200;40,000;9,865;3,051;6,085;4,786;5,940;5,140;-3,245;27,137;0,000;261,840;Inf;270,000;260,000;5,353;2,962;6,727;25,338
8476,500;2,190;0,599;-33,497;3,183;9,624;5,344;37,353;5,012;-3,591;-2,800;0,000;39,210;40,051;9,865;3,051;6,221;4,477;5,998;5,041;-3,249;27,141;0,000;261,840;Inf;269,000;260,000;5,488;2,949;6,729;25,373
8477,000;2,190;0,599;-33,497;3,183;9,624;5,344;37,353;5,012;-3,591;-2,800;0,000;39,200;40,100;9,865;3,051;6,162;4,889;6,076;5,270;-3,249;27,141;0,000;260,340;Inf;269,000;260,000;5,434;2,937;6,627;25,370
8477,500;2,326;0,648;-33,659;3,116;9,586;5,344;37,353;5,012;-3,591;-2,800;0,000;39,200;40,100;9,730;3,063;6,148;4,167;6,036;5,202;-3,249;27,141;0,000;260,340;Inf;269,000;260,000;5,599;2,924;6,677;25,359
8478,000;2,326;0,648;-33,659;3,116;9,586;5,344;37,353;5,012;-3,591;-2,800;0,000;39,200;40,100;9,730;3,063;6,339;4,578;6,070;5,347;-3,249;27,141;0,000;261,240;Inf;269,000;260,000;5,388;2,915;6,795;25,351
8478,500;2,326;0,648;-33,659;3,116;9,586;5,344;37,353;5,012;-3,591;-2,800;0,000;39,200;40,100;9,730;3,063;6,245;4,699;6,106;5,280;-3,249;27,141;0,000;261,240;Inf;268,000;260,000;5,584;2,905;6,716;25,343
8479,000;2,326;0,648;-33,659;3,116;9,586;5,344;37,353;5,012;-3,591;-2,800;0,000;39,200;40,100;9,730;3,063;6,236;4,475;6,057;5,101;-3,249;27,141;0,000;257,940;Inf;268,000;260,000;5,582;2,895;6,744;25,284
8479,500;2,326;0,648;-33,659;3,116;9,586;5,378;37,329;5,029;-3,620;-2,796;0,000;39,221;40,073;9,730;3,063;6,193;4,327;6,049;5,296;-3,245;27,143;0,000;257,940;Inf;269,000;260,000;5,467;2,886;6,672;25,280
8480,000;2,326;0,648;-33,659;3,116;9,586;5,378;37,329;5,029;-3,620;-2,796;0,000;39,200;40,100;9,730;3,063;6,241;4,533;6,136;5,431;-3,245;27,143;0,000;260,640;Inf;269,000;260,000;5,466;2,877;6,665;25,281
8480,500;2,326;0,648;-33,659;3,116;9,586;5,378;37,329;5,029;-3,620;-2,796;0,000;39,200;40,100;9,730;3,063;6,336;4,142;6,110;5,297;-3,245;27,143;0,000;260,640;Inf;269,000;260,000;5,585;2,868;6,843;25,092
8481,000;3,056;0,708;-35,209;3,134;9,675;5,378;37,329;5,029;-3,620;-2,796;0,000;39,200;40,100;9,597;3,104;6,429;4,775;6,155;5,267;-3,245;27,143;0,000;258,240;Inf;269,000;260,000;5,471;2,859;6,720;25,117
8481,500;3,056;0,708;-35,209;3,134;9,675;5,378;37,329;5,029;-3,620;-2,796;0,000;39,200;40,100;9,597;3,104;6,352;4,655;6,201;5,239;-3,245;27,143;0,000;258,240;Inf;270,000;260,000;5,656;2,862;6,760;25,150
8482,000;3,056;0,708;-35,209;3,134;9,675;5,378;37,329;5,029;-3,620;-2,796;0,000;39,200;40,100;9,597;3,104;6,329;4,318;6,061;4,910;-3,245;27,143;0,000;260,540;Inf;270,000;260,000;5,612;2,865;6,727;25,154
8482,500;3,056;0,708;-35,209;3,134;9,675;5,378;37,329;5,029;-3,620;-2,796;0,000;39,200;40,100;9,597;3,104;6,262;4,600;6,084;5,156;-3,245;27,143;0,000;260,540;Inf;270,000;260,000;5,405;2,868;6,776;25,118
8483,000;3,056;0,708;-35,209;3,134;9,675;5,353;37,354;5,019;-3,586;-2,820;0,000;39,221;40,038;9,597;3,104;6,435;4,409;6,148;5,348;-3,243;27,153;0,000;258,240;Inf;270,000;260,000;5,525;2,872;6,728;25,123
8483,500;3,056;0,708;-35,209;3,134;9,675;5,353;37,354;5,019;-3,586;-2,820;0,000;39,200;40,000;9,597;3,104;6,302;4,687;6,173;5,264;-3,243;27,153;0,000;258,240;Inf;271,000;260,000;5,585;2,875;6,758;25,163
8484,000;2,218;0,591;-34,320;3,159;9,571;5,353;37,354;5,019;-3,586;-2,820;0,000;39,200;40,000;9,673;2,975;6,353;4,525;6,167;5,381;-3,243;27,153;0,000;260,140;Inf;271,000;260,000;5,607;2,878;6,799;25,041
8484,500;2,218;0,591;-34,320;3,159;9,571;5,353;37,354;5,019;-3,586;-2,820;0,000;39,200;40,000;9,673;2,975;6,260;4,927;6,166;5,313;-3,243;27,153;0,000;260,140;Inf;271,000;260,000;5,607;2,867;6,773;24,998
8485,000;2,218;0,591;-34,320;3,159;9,571;5,353;37,354;5,019;-3,586;-2,820;0,000;39,200;40,000;9,673;2,975;6,451;4,944;6,271;5,345;-3,243;27,153;0,000;261,440;Inf;271,000;260,000;5,666;2,856;6,872;24,997
8485,500;2,218;0,591;-34,320;3,159;9,571;5,353;37,354;5,019;-3,586;-2,820;0,000;39,200;40,000;9,673;2,975;6,452;4,538;6,211;5,457;-3,243;27,153;0,000;261,440;Inf;270,000;260,000;5,753;2,846;6,819;25,025
8486,000;2,218;0,591;-34,320;3,159;9,571;5,334;37,319;5,007;-3,596;-2,823;0,000;39,213;40,034;9,673;2,975;6,372;4,944;6,267;5,419;-3,240;27,146;0,000;262,340;Inf;270,000;260,000;5,664;2,835;6,878;25,055
8486,500;2,218;0,591;-34,320;3,159;9,571;5,334;37,319;5,007;-3,596;-2,823;0,000;39,200;40,000;9,673;2,975;6,515;4,867;6,329;5,647;-3,240;27,146;0,000;262,340;Inf;269,000;260,000;5,750;2,825;6,801;25,125
8487,000;2,218;0,591;-34,320;3,159;9,571;5,334;37,319;5,007;-3,596;-2,823;0,000;39,200;40,000;9,673;2,975;6,585;4,845;6,307;5,555;-3,240;27,146;0,000;261,340;Inf;269,000;260,000;5,840;2,815;6,942;25,161
8487,500;3,329;0,773;-35,209;3,107;9,648;5,334;37,319;5,007;-3,596;-2,823;0,000;39,200;40,000;9,636;2,942;6,516;5,238;6,390;5,582;-3,240;27,146;0,000;261,340;Inf;268,000;260,000;5,823;2,805;6,908;25,258
8488,000;3,329;0,773;-35,209;3,107;9,648;5,334;37,319;5,007;-3,596;-2,823;0,000;39,200;40,000;9,636;2,942;6,657;4,647;6,349;5,502;-3,240;27,146;0,000;262,240;Inf;268,000;260,000;5,932;2,814;6,967;25,367
8488,500;3,329;0,773;-35,209;3,107;9,648;5,334;37,319;5,007;-3,596;-2,823;0,000;39,200;40,000;9,636;2,942;6,526;5,131;6,406;5,610;-3,240;27,146;0,000;262,240;Inf;267,000;260,000;5,788;2,823;6,996;25,682
8489,000;3,329;0,773;-35,209;3,107;9,648;5,334;37,319;5,007;-3,596;-2,823;0,000;39,200;40,000;9,636;2,942;6,677;4,965;6,492;5,692;-3,240;27,146;0,000;259,440;Inf;267,000;260,000;5,918;2,831;7,000;25,836
8489,500;3,329;0,773;-35,209;3,107;9,648;5,357;37,287;5,033;-3,587;-2,809;0,000;39,220;40,063;9,636;2,942;6,643;4,443;6,364;5,439;-3,230;27,153;0,000;259,440;Inf;267,000;260,000;5,957;2,839;6,942;25,952
8490,000;3,329;0,773;-35,209;3,107;9,648;5,357;37,287;5,033;-3,587;-2,809;0,000;39,200;40,100;9,636;2,942;6,552;4,881;6,461;5,692;-3,230;27,153;0,000;260,540;Inf;267,000;260,000;5,722;2,847;6,914;26,104
8490,500;3,132;0,705;-35,209;3,069;9,632;5,357;37,287;5,033;-3,587;-2,809;0,000;39,200;40,100;9,634;2,989;6,465;5,315;6,428;5,595;-3,230;27,153;0,000;260,540;Inf;267,000;260,000;5,897;2,855;7,100;26,120
8491,000;3,132;0,705;-35,209;3,069;9,632;5,357;37,287;5,033;-3,587;-2,809;0,000;39,200;40,100;9,634;2,989;6,663;5,006;6,468;5,553;-3,230;27,153;0,000;259,540;Inf;267,000;260,000;5,951;2,859;6,962;26,149
8491,500;3,132;0,705;-35,209;3,069;9,632;5,357;37,287;5,033;-3,587;-2,809;0,000;39,200;40,100;9,634;2,989;6,606;4,886;6,457;5,735;-3,230;27,153;0,000;259,540;Inf;267,000;260,000;5,923;2,864;7,104;26,117
8492,000;3,132;0,705;-35,209;3,069;9,632;5,357;37,287;5,033;-3,587;-2,809;0,000;39,200;40,100;9,634;2,989;6,650;5,184;6,500;5,573;-3,230;27,153;0,000;258,140;Inf;267,000;260,000;5,921;2,868;7,098;26,079
8492,500;3,132;0,705;-35,209;3,069;9,632;5,316;37,316;5,024;-3,558;-2,836;0,000;39,220;40,061;9,634;2,989;6,566;5,318;6,496;5,686;-3,236;27,159;0,000;258,140;Inf;268,000;260,000;5,977;2,873;7,192;26,087
8493,000;3,132;0,705;-35,209;3,069;9,632;5,316;37,316;5,024;-3,558;-2,836;0,000;39,200;40,100;9,634;2,989;6,744;5,157;6,558;5,848;-3,236;27,159;0,000;257,140;Inf;268,000;260,000;6,016;2,877;7,113;26,063
8493,500;3,132;0,705;-35,209;3,069;9,632;5,316;37,316;5,024;-3,558;-2,836;0,000;39,200;40,100;9,634;2,989;6,825;5,090;6,569;5,794;-3,236;27,159;0,000;257,140;Inf;269,000;260,000;6,077;2,881;7,182;26,023
8494,000;2,685;0,712;-33,612;3,069;9,554;5,316;37,316;5,024;-3,558;-2,836;0,000;39,200;40,100;9,828;3,067;6,698;5,293;6,599;5,764;-3,236;27,159;0,000;258,440;Inf;269,000;260,000;6,070;2,885;7,126;26,001
8494,500;2,685;0,712;-33,612;3,069;9,554;5,316;37,316;5,024;-3,558;-2,836;0,000;39,200;40,100;9,828;3,067;6,834;4,845;6,581;5,793;-3,236;27,159;0,000;258,440;Inf;270,000;260,000;6,088;2,882;7,121;25,965
8495,000;2,685;0,712;-33,612;3,069;9,554;5,316;37,316;5,024;-3,558;-2,836;0,000;39,200;40,100;9,828;3,067;6,663;5,139;6,548;5,659;-3,236;27,159;0,000;258,440;Inf;270,000;260,000;6,013;2,879;7,088;25,881
8495,500;2,685;0,712;-33,612;3,069;9,554;5,316;37,316;5,024;-3,558;-2,836;0,000;39,200;40,100;9,828;3,067;6,729;4,705;6,473;5,555;-3,236;27,159;0,000;258,440;Inf;271,000;260,000;6,002;2,876;7,081;25,828
8496,000;2,685;0,712;-33,612;3,069;9,554;5,342;37,342;5,027;-3,530;-2,807;0,000;39,232;40,051;9,828;3,067;6,682;5,093;6,537;5,625;-3,227;27,153;0,000;259,440;Inf;271,000;260,000;5,865;2,872;7,058;25,786
8496,500;2,685;0,712;-33,612;3,069;9,554;5,342;37,342;5,027;-3,530;-2,807;0,000;39,200;40,100;9,828;3,067;6,501;4,810;6,416;5,372;-3,227;27,153;0,000;259,440;Inf;271,000;260,000;5,984;2,869;7,062;25,754
8497,000;2,589;0,628;-34,934;3,048;9,598;5,342;37,342;5,027;-3,530;-2,807;0,000;39,200;40,100;9,738;3,154;6,487;4,849;6,395;5,433;-3,227;27,153;0,000;258,640;Inf;271,000;260,000;5,775;2,866;7,003;25,721
8497,500;2,589;0,628;-34,934;3,048;9,598;5,342;37,342;5,027;-3,530;-2,807;0,000;39,200;40,100;9,738;3,154;6,549;4,655;6,304;5,472;-3,227;27,153;0,000;258,640;Inf;272,000;260,000;5,791;2,862;7,023;25,718
8498,000;2,589;0,628;-34,934;3,048;9,598;5,342;37,342;5,027;-3,530;-2,807;0,000;39,200;40,100;9,738;3,154;6,510;5,070;6,343;5,524;-3,227;27,153;0,000;262,840;Inf;272,000;260,000;5,745;2,857;7,043;25,729
8498,500;2,589;0,628;-34,934;3,048;9,598;5,342;37,342;5,027;-3,530;-2,807;0,000;39,200;40,100;9,738;3,154;6,566;4,698;6,342;5,426;-3,227;27,153;0,000;262,840;Inf;271,000;260,000;5,862;2,853;6,983;25,712
8499,000;2,589;0,628;-34,934;3,048;9,598;5,297;37,370;5,004;-3,526;-2,821;0,000;39,226;40,072;9,738;3,154;6,527;4,649;6,299;5,486;-3,239;27,157;0,000;262,740;Inf;271,000;260,000;5,758;2,849;7,008;25,680
8499,500;2,589;0,628;-34,934;3,048;9,598;5,297;37,370;5,004;-3,526;-2,821;0,000;39,200;40,100;9,738;3,154;6,636;4,879;6,443;5,701;-3,239;27,157;0,000;262,740;Inf;270,000;260,000;5,740;2,844;6,987;25,652
8500,000;2,922;0,762;-34,151;3,106;9,472;5,297;37,370;5,004;-3,526;-2,821;0,000;39,200;40,100;9,758;3,021;6,743;5,520;6,534;5,836;-3,239;27,157;0,000;262,840;Inf;270,000;260,000;5,915;2,840;7,138;25,628
8500,500;2,922;0,762;-34,151;3,106;9,472;5,297;37,370;5,004;-3,526;-2,821;0,000;39,200;40,100;9,758;3,021;6,728;5,061;6,523;5,904;-3,239;27,157;0,000;262,840;Inf;269,000;260,000;6,158;2,842;7,165;25,657
8501,000;2,922;0,762;-34,151;3,106;9,472;5,297;37,370;5,004;-3,526;-2,821;0,000;39,200;40,100;9,758;3,021;6,784;5,438;6,636;5,890;-3,239;27,157;0,000;262,440;Inf;269,000;260,000;6,054;2,843;7,223;25,656
8501,500;2,922;0,762;-34,151;3,106;9,472;5,297;37,370;5,004;-3,526;-2,821;0,000;39,200;40,100;9,758;3,021;6,902;5,205;6,692;6,186;-3,239;27,157;0,000;262,440;Inf;268,000;260,000;6,187;2,844;7,099;25,664
8502,000;2,922;0,762;-34,151;3,106;9,472;5,297;37,370;5,004;-3,526;-2,821;0,000;39,200;40,100;9,758;3,021;7,124;5,249;6,840;5,998;-3,239;27,157;0,000;261,240;Inf;268,000;260,000;6,246;2,845;7,198;25,635
8502,500;2,922;0,762;-34,151;3,106;9,472;5,307;37,277;5,015;-3,567;-2,800;0,000;39,231;40,080;9,758;3,021;7,003;5,064;6,803;6,055;-3,244;27,144;0,000;261,240;Inf;267,000;260,000;6,303;2,847;7,239;25,616
8503,000;2,922;0,762;-34,151;3,106;9,472;5,307;37,277;5,015;-3,567;-2,800;0,000;39,200;40,100;9,758;3,021;6,967;5,170;6,749;5,869;-3,244;27,144;0,000;261,240;Inf;267,000;260,000;6,231;2,848;7,259;25,634
8503,500;2,720;0,666;-35,209;3,056;9,651;5,307;37,277;5,015;-3,567;-2,800;0,000;39,200;40,100;9,493;2,975;6,930;4,969;6,702;5,910;-3,244;27,144;0,000;261,240;Inf;266,000;260,000;6,188;2,849;7,204;25,634
8504,000;2,720;0,666;-35,209;3,056;9,651;5,307;37,277;5,015;-3,567;-2,800;0,000;39,200;40,100;9,493;2,975;6,777;5,250;6,699;5,770;-3,244;27,144;0,000;261,240;Inf;266,000;260,000;6,128;2,847;7,248;25,628
8504,500;2,720;0,666;-35,209;3,056;9,651;5,307;37,277;5,015;-3,567;-2,800;0,000;39,200;40,100;9,493;2,975;6,861;4,885;6,675;5,863;-3,244;27,144;0,000;261,240;Inf;265,000;260,000;6,124;2,845;7,196;25,611
8505,000;2,720;0,666;-35,209;3,056;9,651;5,307;37,277;5,015;-3,567;-2,800;0,000;39,200;40,100;9,493;2,975;6,790;5,060;6,701;6,007;-3,244;27,144;0,000;259,040;Inf;265,000;260,000;6,071;2,843;7,194;25,599
8505,500;2,720;0,666;-35,209;3,056;9,651;5,311;37,350;5,017;-3,517;-2,823;0,000;39,241;40,068;9,493;2,975;6,906;5,496;6,795;5,959;-3,233;27,153;0,000;259,040;Inf;265,000;260,000;6,139;2,841;7,282;25,588
8506,000;2,720;0,666;-35,209;3,056;9,651;5,311;37,350;5,017;-3,517;-2,823;0,000;39,200;40,100;9,493;2,975;6,848;5,278;6,730;5,812;-3,233;27,153;0,000;258,640;Inf;265,000;260,000;6,289;2,839;7,224;25,593
8506,500;2,928;0,734;-34,219;3,086;9,574;5,311;37,350;5,017;-3,517;-2,823;0,000;39,200;40,100;9,809;3,131;6,730;5,118;6,548;5,694;-3,233;27,153;0,000;258,440;Inf;266,000;260,000;6,022;2,838;7,190;25,611
8507,000;2,928;0,734;-34,219;3,086;9,574;5,311;37,350;5,017;-3,517;-2,823;0,000;39,200;40,100;9,809;3,131;6,658;5,060;6,572;5,539;-3,233;27,153;0,000;258,440;Inf;266,000;260,000;6,022;2,838;7,238;25,564
8507,500;2,928;0,734;-34,219;3,086;9,574;5,311;37,350;5,017;-3,517;-2,823;0,000;39,200;40,100;9,809;3,131;6,771;4,882;6,508;5,668;-3,233;27,153;0,000;258,440;Inf;267,000;260,000;5,957;2,840;7,209;25,535
8508,000;2,928;0,734;-34,219;3,086;9,574;5,311;37,350;5,017;-3,517;-2,823;0,000;39,200;40,100;9,809;3,131;6,691;5,278;6,601;5,759;-3,233;27,153;0,000;256,540;Inf;267,000;260,000;5,957;2,841;7,197;25,534
8508,500;2,928;0,734;-34,219;3,086;9,574;5,311;37,350;5,017;-3,517;-2,823;0,000;39,200;40,100;9,809;3,131;6,857;5,211;6,630;5,714;-3,233;27,153;0,000;256,540;Inf;268,000;260,000;6,082;2,843;7,230;25,487
8509,000;2,928;0,734;-34,219;3,086;9,574;5,359;37,369;5,011;-3,504;-2,809;0,000;39,241;40,072;9,809;3,131;6,764;5,001;6,541;5,560;-3,221;27,158;0,000;257,240;Inf;268,000;260,000;6,103;2,844;7,163;25,458
8509,500;2,928;0,734;-34,219;3,086;9,574;5,359;37,369;5,011;-3,504;-2,809;0,000;39,200;40,100;9,809;3,131;6,716;4,905;6,537;5,625;-3,221;27,158;0,000;257,240;Inf;269,000;260,000;5,966;2,846;7,135;25,420
8510,000;3,377;0,808;-35,209;3,039;9,669;5,359;37,369;5,011;-3,504;-2,809;0,000;39,200;40,100;9,712;3,275;6,773;4,768;6,514;5,652;-3,221;27,158;0,000;256,940;Inf;269,000;260,000;5,946;2,847;7,193;25,406
8510,500;3,377;0,808;-35,209;3,039;9,669;5,359;37,369;5,011;-3,504;-2,809;0,000;39,200;40,100;9,712;3,275;6,763;5,026;6,540;5,730;-3,221;27,158;0,000;256,940;Inf;270,000;260,000;5,927;2,856;7,135;25,404
8511,000;3,377;0,808;-35,209;3,039;9,669;5,359;37,369;5,011;-3,504;-2,809;0,000;39,200;40,100;9,712;3,275;6,799;4,919;6,551;5,710;-3,221;27,158;0,000;260,540;Inf;270,000;260,000;6,015;2,864;7,186;25,382
8511,500;3,377;0,808;-35,209;3,039;9,669;5,359;37,369;5,011;-3,504;-2,809;0,000;39,200;40,100;9,712;3,275;6,793;4,697;6,580;5,527;-3,221;27,158;0,000;260,540;Inf;270,000;260,000;5,995;2,873;7,157;25,385
8512,000;3,377;0,808;-35,209;3,039;9,669;5,316;37,350;5,009;-3,515;-2,781;0,000;39,245;40,054;9,712;3,275;6,680;4,778;6,511;5,543;-3,221;27,154;0,000;260,140;Inf;270,000;260,000;5,899;2,881;7,109;25,376
8512,500;3,377;0,808;-35,209;3,039;9,669;5,316;37,350;5,009;-3,515;-2,781;0,000;39,200;40,100;9,712;3,275;6,774;4,783;6,522;5,606;-3,221;27,154;0,000;260,140;Inf;270,000;260,000;5,878;2,889;7,145;25,275
8513,000;3,109;0,754;-34,451;3,117;9,636;5,316;37,350;5,009;-3,515;-2,781;0,000;39,200;40,100;9,712;2,957;6,875;4,858;6,584;5,780;-3,221;27,154;0,000;259,840;Inf;270,000;260,000;5,921;2,897;7,147;25,226
8513,500;3,109;0,754;-34,451;3,117;9,636;5,316;37,350;5,009;-3,515;-2,781;0,000;39,200;40,100;9,712;2,957;6,774;4,836;6,585;5,843;-3,221;27,154;0,000;259,840;Inf;270,000;260,000;6,024;2,900;7,157;25,191
8514,000;3,109;0,754;-34,451;3,117;9,636;5,316;37,350;5,009;-3,515;-2,781;0,000;39,200;40,100;9,712;2,957;6,817;4,846;6,530;5,632;-3,221;27,154;0,000;260,240;Inf;270,000;260,000;6,009;2,904;7,139;25,185
8514,500;3,109;0,754;-34,451;3,117;9,636;5,316;37,350;5,009;-3,515;-2,781;0,000;39,200;40,100;9,712;2,957;6,812;5,222;6,597;5,839;-3,221;27,154;0,000;260,240;Inf;270,000;260,000;5,956;2,907;7,174;25,128
8515,000;3,109;0,754;-34,451;3,117;9,636;5,316;37,350;5,009;-3,515;-2,781;0,000;39,200;40,100;9,712;2,957;6,828;5,254;6,615;5,814;-3,221;27,154;0,000;261,140;Inf;270,000;260,000;6,118;2,911;7,257;25,084
8515,500;3,109;0,754;-34,451;3,117;9,636;5,354;37,349;5,005;-3,499;-2,784;0,000;39,246;40,064;9,712;2,957;6,958;5,564;6,734;6,091;-3,217;27,157;0,000;261,140;Inf;269,000;260,000;6,128;2,914;7,255;25,108
8516,000;3,109;0,754;-34,451;3,117;9,636;5,354;37,349;5,005;-3,499;-2,784;0,000;39,200;40,100;9,712;2,957;6,957;5,503;6,782;6,027;-3,217;27,157;0,000;260,740;Inf;269,000;260,000;6,337;2,917;7,395;25,109
8516,500;3,639;0,889;-35,209;3,057;9,589;5,354;37,349;5,005;-3,499;-2,784;0,000;39,200;40,100;9,617;3,318;7,038;5,839;6,945;6,371;-3,217;27,157;0,000;260,740;Inf;269,000;260,000;6,317;2,920;7,299;25,200
8517,000;3,639;0,889;-35,209;3,057;9,589;5,354;37,349;5,005;-3,499;-2,784;0,000;39,200;40,100;9,617;3,318;7,178;5,167;6,900;6,240;-3,217;27,157;0,000;260,740;Inf;269,000;260,000;6,548;2,932;7,325;25,232
8517,500;3,639;0,889;-35,209;3,057;9,589;5,354;37,349;5,005;-3,499;-2,784;0,000;39,200;40,100;9,617;3,318;7,074;5,329;6,938;6,007;-3,217;27,157;0,000;260,740;Inf;269,000;260,000;6,371;2,944;7,318;25,277
8518,000;3,639;0,889;-35,209;3,057;9,589;5,354;37,349;5,005;-3,499;-2,784;0,000;39,200;40,100;9,617;3,318;7,114;4,911;6,887;5,888;-3,217;27,157;0,000;259,640;Inf;269,000;260,000;6,337;2,955;7,224;25,271
8518,500;3,639;0,889;-35,209;3,057;9,589;5,312;37,320;5,007;-3,496;-2,786;0,000;39,249;40,066;9,617;3,318;7,064;5,053;6,872;6,018;-3,225;27,156;0,000;259,640;Inf;269,000;260,000;6,200;2,966;7,242;25,310
8519,000;3,639;0,889;-35,209;3,057;9,589;5,312;37,320;5,007;-3,496;-2,786;0,000;39,200;40,100;9,617;3,318;6,852;5,282;6,762;5,767;-3,225;27,156;0,000;259,840;Inf;269,000;260,000;6,252;2,977;7,303;25,321
8519,500;2,328;0,604;-34,235;3,088;9,568;5,312;37,320;5,007;-3,496;-2,786;0,000;39,200;40,100;9,737;3,112;6,898;4,818;6,726;5,754;-3,225;27,156;0,000;259,840;Inf;269,000;260,000;6,166;2,988;7,226;25,354
8520,000;2,328;0,604;-34,235;3,088;9,568;5,312;37,320;5,007;-3,496;-2,786;0,000;39,200;40,100;9,737;3,112;7,023;4,825;6,737;5,605;-3,225;27,156;0,000;260,340;Inf;269,000;260,000;6,049;2,977;7,220;25,362
8520,500;2,328;0,604;-34,235;3,088;9,568;5,312;37,320;5,007;-3,496;-2,786;0,000;39,200;40,100;9,737;3,112;6,845;4,854;6,604;5,736;-3,225;27,156;0,000;260,340;Inf;269,000;260,000;6,048;2,967;7,271;25,381
8521,000;2,328;0,604;-34,235;3,088;9,568;5,312;37,320;5,007;-3,496;-2,786;0,000;39,200;40,100;9,737;3,112;6,882;4,964;6,650;5,788;-3,225;27,156;0,000;260,640;Inf;269,000;260,000;6,010;2,956;7,196;25,377
8521,500;2,328;0,604;-34,235;3,088;9,568;5,300;37,377;5,019;-3,469;-2,787;0,000;39,251;40,107;9,737;3,112;6,667;5,309;6,587;5,644;-3,216;27,154;0,000;260,640;Inf;269,000;260,000;6,071;2,946;7,266;25,397
8522,000;2,328;0,604;-34,235;3,088;9,568;5,300;37,377;5,019;-3,469;-2,787;0,000;39,300;40,100;9,737;3,112;6,846;4,793;6,549;5,623;-3,216;27,154;0,000;260,240;Inf;269,000;260,000;6,052;2,936;7,216;25,420
8522,500;2,328;0,604;-34,235;3,088;9,568;5,300;37,377;5,019;-3,469;-2,787;0,000;39,300;40,100;9,737;3,112;6,698;5,218;6,569;5,678;-3,216;27,154;0,000;260,240;Inf;269,000;260,000;5,953;2,926;7,244;25,422
8523,000;2,873;0,734;-34,872;3,126;9,612;5,300;37,377;5,019;-3,469;-2,787;0,000;39,300;40,100;9,627;3,014;6,895;5,163;6,641;5,818;-3,216;27,154;0,000;259,740;Inf;269,000;260,000;6,041;2,916;7,249;25,442
8523,500;2,873;0,734;-34,872;3,126;9,612;5,300;37,377;5,019;-3,469;-2,787;0,000;39,300;40,100;9,627;3,014;6,910;5,604;6,764;6,000;-3,216;27,154;0,000;259,740;Inf;269,000;260,000;6,129;2,915;7,182;25,400
8524,000;2,873;0,734;-34,872;3,126;9,612;5,300;37,377;5,019;-3,469;-2,787;0,000;39,300;40,100;9,627;3,014;6,888;4,749;6,639;5,840;-3,216;27,154;0,000;259,840;Inf;269,000;260,000;6,320;2,915;7,250;25,389
8524,500;2,873;0,734;-34,872;3,126;9,612;5,300;37,377;5,019;-3,469;-2,787;0,000;39,300;40,100;9,627;3,014;6,863;5,656;6,725;5,948;-3,216;27,154;0,000;259,840;Inf;269,000;260,000;6,029;2,914;7,463;25,352
8525,000;2,873;0,734;-34,872;3,126;9,612;5,323;37,353;4,975;-3,474;-2,802;0,000;39,229;40,029;9,627;3,014;6,969;5,311;6,737;5,998;-3,218;27,147;0,000;260,140;Inf;269,000;260,000;6,298;2,913;7,423;25,364
8525,500;2,873;0,734;-34,872;3,126;9,612;5,323;37,353;4,975;-3,474;-2,802;0,000;39,200;40,000;9,627;3,014;6,893;5,582;6,733;5,938;-3,218;27,147;0,000;260,140;Inf;269,000;260,000;6,254;2,913;7,362;25,337
8526,000;3,356;0,797;-35,209;3,067;9,684;5,323;37,353;4,975;-3,474;-2,802;0,000;39,200;40,000;9,495;3,073;7,076;5,178;6,785;6,075;-3,218;27,147;0,000;260,340;Inf;269,000;260,000;6,286;2,912;7,394;25,321
8526,500;3,356;0,797;-35,209;3,067;9,684;5,323;37,353;4,975;-3,474;-2,802;0,000;39,200;40,000;9,495;3,073;7,100;5,473;6,855;6,227;-3,218;27,147;0,000;260,340;Inf;269,000;260,000;6,279;2,919;7,414;25,259
8527,000;3,356;0,797;-35,209;3,067;9,684;5,323;37,353;4,975;-3,474;-2,802;0,000;39,200;40,000;9,495;3,073;7,075;5,594;6,895;6,145;-3,218;27,147;0,000;260,140;Inf;269,000;260,000;6,414;2,926;7,468;25,170
8527,500;3,356;0,797;-35,209;3,067;9,684;5,323;37,353;4,975;-3,474;-2,802;0,000;39,200;40,000;9,495;3,073;7,080;5,396;6,882;6,054;-3,218;27,147;0,000;260,140;Inf;269,000;260,000;6,427;2,933;7,442;25,142
8528,000;3,356;0,797;-35,209;3,067;9,684;5,340;37,326;4,968;-3,488;-2,787;0,000;39,237;40,039;9,495;3,073;7,039;5,622;6,922;6,113;-3,220;27,144;0,000;260,240;Inf;269,000;260,000;6,353;2,940;7,463;25,088
8528,500;3,356;0,797;-35,209;3,067;9,684;5,340;37,326;4,968;-3,488;-2,787;0,000;39,200;40,000;9,495;3,073;7,002;5,710;6,906;6,108;-3,220;27,144;0,000;260,240;Inf;269,000;260,000;6,424;2,947;7,502;25,023
8529,000;3,356;0,797;-35,209;3,067;9,684;5,340;37,326;4,968;-3,488;-2,787;0,000;39,200;40,000;9,495;3,073;7,146;5,175;6,891;6,107;-3,220;27,144;0,000;260,140;Inf;269,000;260,000;6,431;2,954;7,427;24,978
8529,500;2,811;0,707;-34,460;3,113;9,608;5,340;37,326;4,968;-3,488;-2,787;0,000;39,200;40,000;9,698;2,847;7,125;5,544;6,951;6,065;-3,220;27,144;0,000;260,140;Inf;269,000;260,000;6,330;2,960;7,479;24,924
8530,000;2,811;0,707;-34,460;3,113;9,608;5,340;37,326;4,968;-3,488;-2,787;0,000;39,200;40,000;9,698;2,847;6,998;5,058;6,807;6,040;-3,220;27,144;0,000;260,040;Inf;269,000;260,000;6,421;2,958;7,367;24,896
8530,500;2,811;0,707;-34,460;3,113;9,608;5,340;37,326;4,968;-3,488;-2,787;0,000;39,200;40,000;9,698;2,847;7,197;5,617;6,983;6,163;-3,220;27,144;0,000;260,040;Inf;269,000;260,000;6,226;2,956;7,523;24,838
8531,000;2,811;0,707;-34,460;3,113;9,608;5,340;37,326;4,968;-3,488;-2,787;0,000;39,200;40,000;9,698;2,847;6,991;5,570;6,911;6,016;-3,220;27,144;0,000;260,640;Inf;269,000;260,000;6,490;2,953;7,378;24,862
8531,500;2,811;0,707;-34,460;3,113;9,608;5,377;37,352;4,963;-3,455;-2,793;0,000;39,236;39,991;9,698;2,847;7,124;5,089;6,824;6,014;-3,225;27,152;0,000;260,640;Inf;269,000;260,000;6,372;2,951;7,431;24,840
8532,000;2,811;0,707;-34,460;3,113;9,608;5,377;37,352;4,963;-3,455;-2,793;0,000;39,200;40,000;9,698;2,847;7,120;5,001;6,780;5,811;-3,225;27,152;0,000;260,640;Inf;269,000;260,000;6,263;2,949;7,448;24,799
8532,500;3,229;0,775;-35,209;3,055;9,603;5,377;37,352;4,963;-3,455;-2,793;0,000;39,200;40,000;9,542;3,151;6,912;5,238;6,803;5,870;-3,225;27,152;0,000;260,640;Inf;269,000;260,000;6,178;2,946;7,382;24,819
8533,000;3,229;0,775;-35,209;3,055;9,603;5,377;37,352;4,963;-3,455;-2,793;0,000;39,200;40,000;9,542;3,151;7,018;4,936;6,807;5,999;-3,225;27,152;0,000;260,240;Inf;269,000;260,000;6,206;2,951;7,325;24,928
8533,500;3,229;0,775;-35,209;3,055;9,603;5,377;37,352;4,963;-3,455;-2,793;0,000;39,200;40,000;9,542;3,151;6,938;5,247;6,835;5,922;-3,225;27,152;0,000;260,240;Inf;269,000;260,000;6,190;2,955;7,356;25,036
8534,000;3,229;0,775;-35,209;3,055;9,603;5,377;37,352;4,963;-3,455;-2,793;0,000;39,200;40,000;9,542;3,151;7,053;5,082;6,804;5,844;-3,225;27,152;0,000;260,240;Inf;269,000;260,000;6,235;2,960;7,350;25,122
8534,500;3,229;0,775;-35,209;3,055;9,603;5,332;37,372;4,997;-3,447;-2,807;0,000;39,219;40,026;9,542;3,151;6,942;5,001;6,787;5,832;-3,239;27,143;0,000;260,240;Inf;269,000;260,000;6,196;2,964;7,193;25,317
8535,000;3,229;0,775;-35,209;3,055;9,603;5,332;37,372;4,997;-3,447;-2,807;0,000;39,200;40,000;9,542;3,151;6,793;4,877;6,641;5,570;-3,239;27,143;0,000;260,440;Inf;269,000;260,000;6,140;2,969;7,233;25,361
8535,500;3,229;0,775;-35,209;3,055;9,603;5,332;37,372;4,997;-3,447;-2,807;0,000;39,200;40,000;9,542;3,151;6,674;4,713;6,449;5,548;-3,239;27,143;0,000;260,440;Inf;269,000;260,000;5,970;2,973;7,172;25,368
8536,000;2,092;0,591;-34,031;3,208;9,552;5,332;37,372;4,997;-3,447;-2,807;0,000;39,200;40,000;9,731;3,032;6,614;5,011;6,454;5,471;-3,239;27,143;0,000;260,840;Inf;269,000;260,000;5,846;2,977;7,211;25,405
8536,500;2,092;0,591;-34,031;3,208;9,552;5,332;37,372;4,997;-3,447;-2,807;0,000;39,200;40,000;9,731;3,032;6,660;5,121;6,504;5,787;-3,239;27,143;0,000;260,840;Inf;269,000;260,000;5,888;2,963;7,298;25,428
8537,000;2,092;0,591;-34,031;3,208;9,552;5,332;37,372;4,997;-3,447;-2,807;0,000;39,200;40,000;9,731;3,032;6,665;5,029;6,501;5,678;-3,239;27,143;0,000;260,040;Inf;269,000;260,000;6,018;2,948;7,209;25,399
8537,500;2,092;0,591;-34,031;3,208;9,552;5,332;37,372;4,997;-3,447;-2,807;0,000;39,200;40,000;9,731;3,032;6,856;4,987;6,564;5,732;-3,239;27,143;0,000;260,040;Inf;269,000;260,000;5,968;2,934;7,247;25,382
8538,000;2,092;0,591;-34,031;3,208;9,552;5,330;37,392;4,983;-3,462;-2,800;0,000;39,232;39,985;9,731;3,032;6,870;5,136;6,642;5,838;-3,227;27,150;0,000;259,640;Inf;269,000;260,000;6,035;2,921;7,548;25,358
8538,500;2,092;0,591;-34,031;3,208;9,552;5,330;37,392;4,983;-3,462;-2,800;0,000;39,200;40,000;9,731;3,032;6,836;5,870;6,753;6,029;-3,227;27,150;0,000;259,640;Inf;269,000;260,000;6,122;2,907;7,382;25,358
8539,000;3,413;0,892;-34,242;3,164;9,543;5,330;37,392;4,983;-3,462;-2,800;0,000;39,200;40,000;9,747;3,054;7,000;5,038;6,681;5,935;-3,227;27,150;0,000;259,540;Inf;269,000;260,000;6,372;2,894;7,338;25,394
8539,500;3,413;0,892;-34,242;3,164;9,543;5,330;37,392;4,983;-3,462;-2,800;0,000;39,200;40,000;9,747;3,054;6,985;5,292;6,733;5,803;-3,227;27,150;0,000;259,540;Inf;269,000;260,000;6,164;2,902;7,417;25,412
8540,000;3,413;0,892;-34,242;3,164;9,543;5,330;37,392;4,983;-3,462;-2,800;0,000;39,200;40,000;9,747;3,054;6,928;5,044;6,670;5,804;-3,227;27,150;0,000;259,840;Inf;269,000;260,000;6,203;2,911;7,374;25,395
8540,500;3,413;0,892;-34,242;3,164;9,543;5,330;37,392;4,983;-3,462;-2,800;0,000;39,200;40,000;9,747;3,054;6,872;4,829;6,640;5,739;-3,227;27,150;0,000;259,840;Inf;269,000;260,000;6,112;2,919;7,286;25,387
8541,000;3,413;0,892;-34,242;3,164;9,543;5,311;37,355;4,991;-3,458;-2,799;0,000;39,208;39,981;9,747;3,054;6,752;5,399;6,671;5,746;-3,225;27,147;0,000;260,140;Inf;269,000;260,000;6,020;2,927;7,300;25,395
8541,500;3,413;0,892;-34,242;3,164;9,543;5,311;37,355;4,991;-3,458;-2,799;0,000;39,200;40,000;9,747;3,054;6,824;5,025;6,594;5,679;-3,225;27,147;0,000;260,140;Inf;269,000;260,000;6,142;2,935;7,310;25,439
8542,000;2,930;0,736;-34,485;3,117;9,564;5,311;37,355;4,991;-3,458;-2,799;0,000;39,200;40,000;9,736;3,158;6,779;5,380;6,603;5,827;-3,225;27,147;0,000;260,040;Inf;269,000;260,000;6,030;2,943;7,315;25,398
8542,500;2,930;0,736;-34,485;3,117;9,564;5,311;37,355;4,991;-3,458;-2,799;0,000;39,200;40,000;9,736;3,158;6,827;5,365;6,707;5,841;-3,225;27,147;0,000;260,040;Inf;269,000;260,000;6,147;2,943;7,287;25,361
8543,000;2,930;0,736;-34,485;3,117;9,564;5,311;37,355;4,991;-3,458;-2,799;0,000;39,200;40,000;9,736;3,158;6,975;5,046;6,716;5,974;-3,225;27,147;0,000;259,940;Inf;269,000;260,000;6,185;2,942;7,314;25,352
8543,500;2,930;0,736;-34,485;3,117;9,564;5,311;37,355;4,991;-3,458;-2,799;0,000;39,200;40,000;9,736;3,158;6,845;5,438;6,747;5,883;-3,225;27,147;0,000;259,940;Inf;269,000;260,000;6,178;2,942;7,347;25,347
8544,000;2,930;0,736;-34,485;3,117;9,564;5,311;37,355;4,991;-3,458;-2,799;0,000;39,200;40,000;9,736;3,158;6,935;4,912;6,700;5,899;-3,225;27,147;0,000;259,940;Inf;269,000;260,000;6,228;2,942;7,288;25,360
8544,500;2,930;0,736;-34,485;3,117;9,564;5,305;37,343;5,000;-3,458;-2,803;0,000;39,197;39,946;9,736;3,158;6,882;5,365;6,767;5,848;-3,240;27,146;0,000;259,940;Inf;269,000;260,000;6,112;2,942;7,305;25,347
8545,000;2,930;0,736;-34,485;3,117;9,564;5,305;37,343;5,000;-3,458;-2,803;0,000;39,200;39,900;9,736;3,158;6,756;4,777;6,636;5,581;-3,240;27,146;0,000;260,340;Inf;269,000;260,000;6,216;2,942;7,188;25,349
8545,500;2,225;0,629;-33,708;3,162;9,604;5,305;37,343;5,000;-3,458;-2,803;0,000;39,200;39,900;9,769;3,143;6,816;4,612;6,528;5,520;-3,240;27,146;0,000;260,340;Inf;269,000;260,000;5,938;2,941;7,209;25,401
8546,000;2,225;0,629;-33,708;3,162;9,604;5,305;37,343;5,000;-3,458;-2,803;0,000;39,200;39,900;9,769;3,143;6,793;5,073;6,541;5,720;-3,240;27,146;0,000;261,040;Inf;269,000;260,000;5,869;2,930;7,237;25,418
8546,500;2,225;0,629;-33,708;3,162;9,604;5,305;37,343;5,000;-3,458;-2,803;0,000;39,200;39,900;9,769;3,143;6,622;5,368;6,546;5,658;-3,240;27,146;0,000;261,040;Inf;268,000;260,000;6,032;2,918;7,334;25,419
8547,000;2,225;0,629;-33,708;3,162;9,604;5,305;37,343;5,000;-3,458;-2,803;0,000;39,200;39,900;9,769;3,143;6,748;4,875;6,494;5,666;-3,240;27,146;0,000;260,640;Inf;268,000;260,000;6,048;2,907;7,248;25,368
8547,500;2,225;0,629;-33,708;3,162;9,604;5,327;37,366;5,008;-3,443;-2,800;0,000;39,194;39,885;9,769;3,143;6,736;5,396;6,592;5,818;-3,235;27,138;0,000;260,640;Inf;268,000;260,000;5,946;2,895;7,306;25,385
8548,000;2,225;0,629;-33,708;3,162;9,604;5,327;37,366;5,008;-3,443;-2,800;0,000;39,200;39,900;9,769;3,143;6,850;5,235;6,628;5,832;-3,235;27,138;0,000;260,340;Inf;268,000;260,000;6,135;2,885;7,386;25,390
8548,500;3,253;0,893;-33,711;3,145;9,594;5,327;37,366;5,008;-3,443;-2,800;0,000;39,200;39,900;9,786;3,102;6,866;5,546;6,721;5,962;-3,235;27,138;0,000;260,340;Inf;268,000;260,000;6,136;2,874;7,329;25,396
8549,000;3,253;0,893;-33,711;3,145;9,594;5,327;37,366;5,008;-3,443;-2,800;0,000;39,200;39,900;9,786;3,102;6,873;5,125;6,676;6,002;-3,235;27,138;0,000;260,340;Inf;268,000;260,000;6,274;2,880;7,299;25,414
8549,500;3,253;0,893;-33,711;3,145;9,594;5,327;37,366;5,008;-3,443;-2,800;0,000;39,200;39,900;9,786;3,102;6,879;4,898;6,733;5,975;-3,235;27,138;0,000;260,340;Inf;268,000;260,000;6,169;2,886;7,331;25,391
8550,000;3,253;0,893;-33,711;3,145;9,594;5,327;37,366;5,008;-3,443;-2,800;0,000;39,200;39,900;9,786;3,102;6,898;5,099;6,752;5,846;-3,235;27,138;0,000;259,540;Inf;268,000;260,000;6,121;2,892;7,245;25,384
8550,500;3,253;0,893;-33,711;3,145;9,594;5,327;37,366;5,008;-3,443;-2,800;0,000;39,200;39,900;9,786;3,102;6,957;4,870;6,743;5,937;-3,235;27,138;0,000;259,540;Inf;268,000;260,000;6,149;2,898;7,227;25,370
8551,000;3,253;0,893;-33,711;3,145;9,594;5,340;37,320;4,988;-3,456;-2,798;0,000;39,174;39,891;9,786;3,102;6,931;5,442;6,794;5,886;-3,230;27,132;0,000;259,640;Inf;268,000;260,000;6,127;2,904;7,302;25,363
8551,500;3,253;0,893;-33,711;3,145;9,594;5,340;37,320;4,988;-3,456;-2,798;0,000;39,200;39,900;9,786;3,102;6,885;4,916;6,743;5,868;-3,230;27,132;0,000;259,640;Inf;268,000;260,000;6,263;2,910;7,258;25,361
