t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8552,000;2,580;0,616;-34,627;3,151;9,610;5,340;37,320;4,988;-3,456;-2,798;0,000;39,200;39,900;9,682;2,900;6,934;4,860;6,755;5,875;-3,230;27,132;0,000;259,540;Inf;268,000;260,000;6,103;2,915;7,211;25,306
8552,500;2,580;0,616;-34,627;3,151;9,610;5,340;37,320;4,988;-3,456;-2,798;0,000;39,200;39,900;9,682;2,900;6,792;4,984;6,680;5,634;-3,230;27,132;0,000;259,540;Inf;268,000;260,000;6,106;2,910;7,242;25,323
8553,000;2,580;0,616;-34,627;3,151;9,610;5,340;37,320;4,988;-3,456;-2,798;0,000;39,200;39,900;9,682;2,900;6,856;4,904;6,628;5,733;-3,230;27,132;0,000;259,540;Inf;268,000;260,000;6,022;2,904;7,246;25,325
8553,500;2,580;0,616;-34,627;3,151;9,610;5,340;37,320;4,988;-3,456;-2,798;0,000;39,200;39,900;9,682;2,900;6,865;4,887;6,676;5,915;-3,230;27,132;0,000;259,540;Inf;268,000;260,000;6,030;2,899;7,283;25,327
8554,000;2,580;0,616;-34,627;3,151;9,610;5,364;37,342;4,995;-3,448;-2,801;0,000;39,175;39,903;9,682;2,900;6,770;5,482;6,662;5,823;-3,236;27,143;0,000;259,640;Inf;268,000;260,000;6,086;2,894;7,336;25,307
8554,500;2,580;0,616;-34,627;3,151;9,610;5,364;37,342;4,995;-3,448;-2,801;0,000;39,200;39,900;9,682;2,900;6,887;5,172;6,707;5,827;-3,236;27,143;0,000;259,640;Inf;268,000;260,000;6,184;2,889;7,325;25,288
8555,000;3,118;0,786;-34,829;3,129;9,538;5,364;37,342;4,995;-3,448;-2,801;0,000;39,200;39,900;9,755;3,143;6,912;5,023;6,694;5,862;-3,236;27,143;0,000;259,240;Inf;268,000;260,000;6,148;2,884;7,246;25,265
8555,500;3,118;0,786;-34,829;3,129;9,538;5,364;37,342;4,995;-3,448;-2,801;0,000;39,200;39,900;9,755;3,143;6,712;5,317;6,652;5,679;-3,236;27,143;0,000;259,240;Inf;268,000;260,000;6,123;2,887;7,323;25,200
8556,000;3,118;0,786;-34,829;3,129;9,538;5,364;37,342;4,995;-3,448;-2,801;0,000;39,200;39,900;9,755;3,143;6,867;5,025;6,572;5,764;-3,236;27,143;0,000;258,240;Inf;268,000;260,000;6,090;2,891;7,311;25,189
8556,500;3,118;0,786;-34,829;3,129;9,538;5,364;37,342;4,995;-3,448;-2,801;0,000;39,200;39,900;9,755;3,143;6,765;5,293;6,602;5,774;-3,236;27,143;0,000;258,240;Inf;269,000;260,000;6,057;2,895;7,377;25,184
8557,000;3,118;0,786;-34,829;3,129;9,538;5,364;37,342;4,995;-3,448;-2,801;0,000;39,200;39,900;9,755;3,143;6,831;4,933;6,578;5,746;-3,236;27,143;0,000;259,340;Inf;269,000;260,000;6,108;2,899;7,298;25,191
8557,500;3,118;0,786;-34,829;3,129;9,538;5,358;37,349;4,979;-3,442;-2,804;0,000;39,169;39,853;9,755;3,143;6,672;5,149;6,570;5,730;-3,226;27,144;0,000;259,340;Inf;269,000;260,000;6,022;2,902;7,256;25,194
8558,000;3,118;0,786;-34,829;3,129;9,538;5,358;37,349;4,979;-3,442;-2,804;0,000;39,200;39,900;9,755;3,143;6,616;5,035;6,515;5,541;-3,226;27,144;0,000;259,440;Inf;269,000;260,000;6,030;2,906;7,252;25,189
8558,500;2,322;0,604;-35,000;3,131;9,599;5,358;37,349;4,979;-3,442;-2,804;0,000;39,200;39,900;9,680;3,303;6,668;4,852;6,368;5,444;-3,226;27,144;0,000;259,440;Inf;269,000;260,000;5,927;2,909;7,239;25,212
8559,000;2,322;0,604;-35,000;3,131;9,599;5,358;37,349;4,979;-3,442;-2,804;0,000;39,200;39,900;9,680;3,303;6,600;5,291;6,468;5,667;-3,226;27,144;0,000;259,340;Inf;269,000;260,000;5,833;2,900;7,249;25,221
8559,500;2,322;0,604;-35,000;3,131;9,599;5,358;37,349;4,979;-3,442;-2,804;0,000;39,200;39,900;9,680;3,303;6,678;4,849;6,471;5,681;-3,226;27,144;0,000;259,340;Inf;269,000;260,000;6,007;2,890;7,177;25,256
8560,000;2,322;0,604;-35,000;3,131;9,599;5,358;37,349;4,979;-3,442;-2,804;0,000;39,200;39,900;9,680;3,303;6,658;4,896;6,468;5,546;-3,226;27,144;0,000;259,940;Inf;269,000;260,000;5,920;2,881;7,191;25,255
8560,500;2,322;0,604;-35,000;3,131;9,599;5,339;37,360;5,015;-3,434;-2,787;0,000;39,149;39,801;9,680;3,303;6,641;5,286;6,554;5,696;-3,212;27,145;0,000;259,940;Inf;269,000;260,000;5,892;2,872;7,228;25,215
8561,000;2,322;0,604;-35,000;3,131;9,599;5,339;37,360;5,015;-3,434;-2,787;0,000;39,100;39,800;9,680;3,303;6,770;4,836;6,508;5,711;-3,212;27,145;0,000;259,840;Inf;269,000;260,000;6,044;2,863;7,197;25,189
8561,500;3,036;0,699;-35,209;3,133;9,650;5,339;37,360;5,015;-3,434;-2,787;0,000;39,100;39,800;9,621;3,039;6,767;5,085;6,561;5,649;-3,212;27,145;0,000;259,840;Inf;269,000;260,000;5,956;2,854;7,239;25,180
8562,000;3,036;0,699;-35,209;3,133;9,650;5,339;37,360;5,015;-3,434;-2,787;0,000;39,100;39,800;9,621;3,039;6,751;5,372;6,593;5,843;-3,212;27,145;0,000;260,240;Inf;269,000;260,000;6,016;2,857;7,232;25,203
8562,500;3,036;0,699;-35,209;3,133;9,650;5,339;37,360;5,015;-3,434;-2,787;0,000;39,100;39,800;9,621;3,039;6,818;5,074;6,606;5,914;-3,212;27,145;0,000;260,240;Inf;269,000;260,000;6,140;2,860;7,237;25,198
8563,000;3,036;0,699;-35,209;3,133;9,650;5,339;37,360;5,015;-3,434;-2,787;0,000;39,100;39,800;9,621;3,039;6,840;5,374;6,709;5,913;-3,212;27,145;0,000;260,240;Inf;269,000;260,000;6,103;2,863;7,265;25,250
8563,500;3,036;0,699;-35,209;3,133;9,650;5,311;37,319;4,987;-3,442;-2,790;0,000;39,133;39,762;9,621;3,039;6,794;5,088;6,622;5,648;-3,219;27,145;0,000;260,240;Inf;269,000;260,000;6,209;2,865;7,177;25,266
8564,000;3,036;0,699;-35,209;3,133;9,650;5,311;37,319;4,987;-3,442;-2,790;0,000;39,100;39,800;9,621;3,039;6,781;5,143;6,642;5,673;-3,219;27,145;0,000;260,540;Inf;269,000;260,000;6,038;2,868;7,207;25,315
8564,500;3,036;0,699;-35,209;3,133;9,650;5,311;37,319;4,987;-3,442;-2,790;0,000;39,100;39,800;9,621;3,039;6,963;5,034;6,641;5,884;-3,219;27,145;0,000;260,540;Inf;269,000;260,000;6,060;2,871;7,226;25,357
8565,000;2,989;0,758;-35,209;3,154;9,629;5,311;37,319;4,987;-3,442;-2,790;0,000;39,100;39,800;9,595;3,028;6,890;4,861;6,628;5,722;-3,219;27,145;0,000;260,140;Inf;269,000;260,000;6,131;2,874;7,167;25,385
8565,500;2,989;0,758;-35,209;3,154;9,629;5,311;37,319;4,987;-3,442;-2,790;0,000;39,100;39,800;9,595;3,028;6,920;5,007;6,652;5,820;-3,219;27,145;0,000;260,140;Inf;269,000;260,000;6,025;2,876;7,231;25,404
8566,000;2,989;0,758;-35,209;3,154;9,629;5,311;37,319;4,987;-3,442;-2,790;0,000;39,100;39,800;9,595;3,028;6,826;5,291;6,686;5,820;-3,219;27,145;0,000;259,540;Inf;269,000;260,000;6,100;2,877;7,228;25,423
8566,500;2,989;0,758;-35,209;3,154;9,629;5,311;37,319;4,987;-3,442;-2,790;0,000;39,100;39,800;9,595;3,028;6,906;5,129;6,675;5,934;-3,219;27,145;0,000;259,540;Inf;269,000;260,000;6,156;2,879;7,209;25,487
8567,000;2,989;0,758;-35,209;3,154;9,629;5,339;37,328;5,002;-3,428;-2,778;0,000;39,136;39,800;9,595;3,028;6,872;4,935;6,697;5,905;-3,221;27,153;0,000;260,240;Inf;269,000;260,000;6,161;2,881;7,271;25,536
8567,500;2,989;0,758;-35,209;3,154;9,629;5,339;37,328;5,002;-3,428;-2,778;0,000;39,100;39,800;9,595;3,028;7,196;5,322;6,834;5,953;-3,221;27,153;0,000;260,240;Inf;269,000;260,000;6,102;2,883;7,495;25,526
8568,000;3,284;0,769;-35,209;3,062;9,692;5,339;37,328;5,002;-3,428;-2,778;0,000;39,100;39,800;9,481;3,083;7,007;5,227;6,837;6,069;-3,221;27,153;0,000;260,540;Inf;269,000;260,000;6,326;2,885;7,257;25,607
8568,500;3,284;0,769;-35,209;3,062;9,692;5,339;37,328;5,002;-3,428;-2,778;0,000;39,100;39,800;9,481;3,083;7,114;5,330;6,889;6,174;-3,221;27,153;0,000;260,540;Inf;269,000;260,000;6,285;2,891;7,248;25,655
8569,000;3,284;0,769;-35,209;3,062;9,692;5,339;37,328;5,002;-3,428;-2,778;0,000;39,100;39,800;9,481;3,083;7,198;5,370;6,887;6,097;-3,221;27,153;0,000;260,140;Inf;269,000;260,000;6,377;2,898;7,413;25,758
8569,500;3,284;0,769;-35,209;3,062;9,692;5,339;37,328;5,002;-3,428;-2,778;0,000;39,100;39,800;9,481;3,083;7,100;5,689;6,930;6,137;-3,221;27,153;0,000;260,140;Inf;269,000;260,000;6,388;2,904;7,462;25,821
8570,000;3,284;0,769;-35,209;3,062;9,692;5,332;37,289;4,987;-3,425;-2,801;0,000;39,110;39,788;9,481;3,083;7,172;5,070;6,919;6,211;-3,228;27,138;0,000;259,540;Inf;269,000;260,000;6,464;2,910;7,388;25,858
8570,500;3,284;0,769;-35,209;3,062;9,692;5,332;37,289;4,987;-3,425;-2,801;0,000;39,100;39,800;9,481;3,083;7,133;4,949;6,933;6,138;-3,228;27,138;0,000;259,540;Inf;269,000;260,000;6,343;2,916;7,363;25,792
8571,000;3,284;0,769;-35,209;3,062;9,692;5,332;37,289;4,987;-3,425;-2,801;0,000;39,100;39,800;9,481;3,083;7,091;4,944;6,906;6,067;-3,228;27,138;0,000;259,740;Inf;269,000;260,000;6,288;2,922;7,259;25,784
8571,500;2,708;0,722;-33,579;3,090;9,603;5,332;37,289;4,987;-3,425;-2,801;0,000;39,100;39,800;9,880;2,993;7,002;5,457;6,885;5,967;-3,228;27,138;0,000;259,740;Inf;269,000;260,000;6,252;2,928;7,363;25,724
8572,000;2,708;0,722;-33,579;3,090;9,603;5,332;37,289;4,987;-3,425;-2,801;0,000;39,100;39,800;9,880;2,993;7,016;4,888;6,774;5,700;-3,228;27,138;0,000;260,340;Inf;269,000;260,000;6,328;2,925;7,322;25,694
8572,500;2,708;0,722;-33,579;3,090;9,603;5,332;37,289;4,987;-3,425;-2,801;0,000;39,100;39,800;9,880;2,993;6,933;4,788;6,704;5,694;-3,228;27,138;0,000;260,340;Inf;269,000;260,000;6,094;2,921;7,272;25,671
8573,000;2,708;0,722;-33,579;3,090;9,603;5,332;37,289;4,987;-3,425;-2,801;0,000;39,100;39,800;9,880;2,993;6,917;4,627;6,609;5,597;-3,228;27,138;0,000;260,040;Inf;269,000;260,000;6,030;2,918;7,247;25,686
8573,500;2,708;0,722;-33,579;3,090;9,603;5,390;37,354;4,999;-3,382;-2,804;0,000;39,100;39,757;9,880;2,993;6,766;4,816;6,600;5,695;-3,218;27,143;0,000;260,040;Inf;269,000;260,000;5,937;2,914;7,165;25,740
8574,000;2,708;0,722;-33,579;3,090;9,603;5,390;37,354;4,999;-3,382;-2,804;0,000;39,100;39,800;9,880;2,993;6,670;4,517;6,494;5,525;-3,218;27,143;0,000;259,440;Inf;269,000;260,000;5,969;2,911;7,230;25,724
8574,500;3,229;0,741;-35,209;3,078;9,661;5,390;37,354;4,999;-3,382;-2,804;0,000;39,100;39,800;9,699;3,025;6,675;5,289;6,593;5,754;-3,218;27,143;0,000;259,440;Inf;269,000;260,000;5,801;2,907;7,288;25,785
8575,000;3,229;0,741;-35,209;3,078;9,661;5,390;37,354;4,999;-3,382;-2,804;0,000;39,100;39,800;9,699;3,025;6,785;5,121;6,582;5,778;-3,218;27,143;0,000;259,540;Inf;269,000;260,000;6,078;2,913;7,227;25,779
8575,500;3,229;0,741;-35,209;3,078;9,661;5,390;37,354;4,999;-3,382;-2,804;0,000;39,100;39,800;9,699;3,025;6,805;4,972;6,567;5,710;-3,218;27,143;0,000;259,540;Inf;269,000;260,000;6,067;2,918;7,246;25,874
8576,000;3,229;0,741;-35,209;3,078;9,661;5,390;37,354;4,999;-3,382;-2,804;0,000;39,100;39,800;9,699;3,025;6,711;4,964;6,509;5,604;-3,218;27,143;0,000;259,940;Inf;269,000;260,000;6,014;2,923;7,175;25,780
8576,500;3,229;0,741;-35,209;3,078;9,661;5,385;37,360;4,993;-3,376;-2,787;0,000;39,090;39,760;9,699;3,025;6,782;5,043;6,579;5,606;-3,225;27,144;0,000;259,940;Inf;269,000;260,000;5,947;2,928;7,248;25,702
8577,000;3,229;0,741;-35,209;3,078;9,661;5,385;37,360;4,993;-3,376;-2,787;0,000;39,100;39,800;9,699;3,025;6,698;4,998;6,574;5,949;-3,225;27,144;0,000;260,140;Inf;269,000;260,000;6,002;2,933;7,109;25,654
8577,500;3,229;0,741;-35,209;3,078;9,661;5,385;37,360;4,993;-3,376;-2,787;0,000;39,100;39,800;9,699;3,025;6,871;4,887;6,660;5,695;-3,225;27,144;0,000;260,140;Inf;269,000;260,000;6,055;2,938;7,199;25,630
8578,000;2,506;0,672;-33,317;3,157;9,583;5,385;37,360;4,993;-3,376;-2,787;0,000;39,100;39,800;9,744;3,046;6,839;4,894;6,571;5,563;-3,225;27,144;0,000;259,940;Inf;269,000;260,000;6,028;2,943;7,076;25,600
8578,500;2,506;0,672;-33,317;3,157;9,583;5,385;37,360;4,993;-3,376;-2,787;0,000;39,100;39,800;9,744;3,046;6,519;4,809;6,399;5,386;-3,225;27,144;0,000;259,940;Inf;269,000;260,000;5,967;2,935;7,099;25,572
8579,000;2,506;0,672;-33,317;3,157;9,583;5,385;37,360;4,993;-3,376;-2,787;0,000;39,100;39,800;9,744;3,046;6,757;5,134;6,552;5,713;-3,225;27,144;0,000;260,040;Inf;269,000;260,000;5,778;2,928;7,219;25,575
8579,500;2,506;0,672;-33,317;3,157;9,583;5,385;37,360;4,993;-3,376;-2,787;0,000;39,100;39,800;9,744;3,046;6,749;4,829;6,472;5,772;-3,225;27,144;0,000;260,040;Inf;269,000;260,000;6,039;2,921;7,033;25,612
8580,000;2,506;0,672;-33,317;3,157;9,583;5,346;37,357;4,991;-3,385;-2,793;0,000;39,076;39,714;9,744;3,046;6,687;5,041;6,550;5,666;-3,219;27,140;0,000;260,340;Inf;269,000;260,000;5,956;2,915;7,133;25,673
8580,500;2,506;0,672;-33,317;3,157;9,583;5,346;37,357;4,991;-3,385;-2,793;0,000;39,100;39,700;9,744;3,046;6,797;5,233;6,613;6,018;-3,219;27,140;0,000;260,340;Inf;269,000;260,000;5,986;2,908;7,195;25,681
8581,000;3,582;0,843;-35,209;3,088;9,665;5,346;37,357;4,991;-3,385;-2,793;0,000;39,100;39,700;9,700;3,180;6,761;5,887;6,669;5,995;-3,219;27,140;0,000;260,240;Inf;269,000;260,000;6,165;2,901;7,209;25,653
8581,500;3,582;0,843;-35,209;3,088;9,665;5,346;37,357;4,991;-3,385;-2,793;0,000;39,100;39,700;9,700;3,180;6,873;4,956;6,641;5,897;-3,219;27,140;0,000;260,240;Inf;269,000;260,000;6,328;2,912;7,199;25,664
8582,000;3,582;0,843;-35,209;3,088;9,665;5,346;37,357;4,991;-3,385;-2,793;0,000;39,100;39,700;9,700;3,180;6,973;5,040;6,702;6,000;-3,219;27,140;0,000;260,540;Inf;269,000;260,000;6,092;2,923;7,275;25,724
8582,500;3,582;0,843;-35,209;3,088;9,665;5,346;37,357;4,991;-3,385;-2,793;0,000;39,100;39,700;9,700;3,180;6,874;5,491;6,709;5,916;-3,219;27,140;0,000;260,540;Inf;269,000;260,000;6,179;2,934;7,296;25,747
8583,000;3,582;0,843;-35,209;3,088;9,665;5,326;37,293;4,975;-3,408;-2,795;0,000;39,056;39,662;9,700;3,180;7,025;5,166;6,748;6,082;-3,232;27,126;0,000;260,740;Inf;269,000;260,000;6,247;2,945;7,301;25,782
8583,500;3,582;0,843;-35,209;3,088;9,665;5,326;37,293;4,975;-3,408;-2,795;0,000;39,100;39,700;9,700;3,180;6,904;5,167;6,753;5,985;-3,232;27,126;0,000;260,740;Inf;269,000;260,000;6,255;2,955;7,281;25,861
8584,000;3,582;0,843;-35,209;3,088;9,665;5,326;37,293;4,975;-3,408;-2,795;0,000;39,100;39,700;9,700;3,180;7,079;5,332;6,856;6,192;-3,232;27,126;0,000;260,540;Inf;269,000;260,000;6,202;2,966;7,298;26,063
8584,500;3,745;0,884;-35,209;2,993;9,620;5,326;37,293;4,975;-3,408;-2,795;0,000;39,100;39,700;9,693;3,165;7,067;5,740;6,911;6,197;-3,232;27,126;0,000;260,540;Inf;269,000;260,000;6,365;2,976;7,462;26,167
8585,000;3,745;0,884;-35,209;2,993;9,620;5,326;37,293;4,975;-3,408;-2,795;0,000;39,100;39,700;9,693;3,165;7,315;5,327;6,953;6,106;-3,232;27,126;0,000;260,040;Inf;269,000;260,000;6,479;2,988;7,386;26,190
8585,500;3,745;0,884;-35,209;2,993;9,620;5,326;37,293;4,975;-3,408;-2,795;0,000;39,100;39,700;9,693;3,165;7,131;5,112;6,958;6,008;-3,232;27,126;0,000;260,040;Inf;269,000;260,000;6,425;3,001;7,286;26,203
8586,000;3,745;0,884;-35,209;2,993;9,620;5,326;37,293;4,975;-3,408;-2,795;0,000;39,100;39,700;9,693;3,165;6,903;5,121;6,818;5,790;-3,232;27,126;0,000;260,240;Inf;269,000;260,000;6,302;3,013;7,325;26,174
8586,500;3,745;0,884;-35,209;2,993;9,620;5,306;37,293;4,990;-3,391;-2,791;0,000;39,046;39,670;9,693;3,165;6,872;4,962;6,734;5,699;-3,220;27,132;0,000;260,240;Inf;269,000;260,000;6,158;3,025;7,253;26,167
8587,000;3,745;0,884;-35,209;2,993;9,620;5,306;37,293;4,990;-3,391;-2,791;0,000;39,000;39,700;9,693;3,165;6,876;4,809;6,651;5,524;-3,220;27,132;0,000;259,440;Inf;269,000;260,000;6,067;3,037;7,218;26,149
8587,500;2,393;0,551;-35,209;3,089;9,666;5,306;37,293;4,990;-3,391;-2,791;0,000;39,000;39,700;9,443;3,146;6,813;4,633;6,521;5,551;-3,220;27,132;0,000;259,440;Inf;269,000;260,000;5,965;3,048;7,201;26,159
8588,000;2,393;0,551;-35,209;3,089;9,666;5,306;37,293;4,990;-3,391;-2,791;0,000;39,000;39,700;9,443;3,146;6,703;5,153;6,591;5,682;-3,220;27,132;0,000;260,240;Inf;269,000;260,000;5,880;3,038;7,214;26,096
8588,500;2,393;0,551;-35,209;3,089;9,666;5,306;37,293;4,990;-3,391;-2,791;0,000;39,000;39,700;9,443;3,146;6,707;5,232;6,589;5,706;-3,220;27,132;0,000;260,240;Inf;269,000;260,000;6,032;3,027;7,152;26,089
8589,000;2,393;0,551;-35,209;3,089;9,666;5,306;37,293;4,990;-3,391;-2,791;0,000;39,000;39,700;9,443;3,146;6,782;4,733;6,520;5,651;-3,220;27,132;0,000;259,840;Inf;269,000;260,000;6,059;3,017;7,222;26,063
8589,500;2,393;0,551;-35,209;3,089;9,666;5,303;37,341;4,991;-3,367;-2,795;0,000;39,026;39,637;9,443;3,146;6,908;5,284;6,639;5,945;-3,221;27,122;0,000;259,840;Inf;269,000;260,000;5,921;3,006;7,198;26,057
8590,000;2,393;0,551;-35,209;3,089;9,666;5,303;37,341;4,991;-3,367;-2,795;0,000;39,000;39,600;9,443;3,146;6,908;5,106;6,654;5,899;-3,221;27,122;0,000;259,740;Inf;269,000;260,000;6,194;2,996;7,258;26,066
8590,500;3,097;0,755;-35,209;3,092;9,650;5,303;37,341;4,991;-3,367;-2,795;0,000;39,000;39,600;9,672;3,313;6,787;4,795;6,577;5,686;-3,221;27,122;0,000;259,740;Inf;269,000;260,000;6,142;2,987;7,163;26,017
8591,000;3,097;0,755;-35,209;3,092;9,650;5,303;37,341;4,991;-3,367;-2,795;0,000;39,000;39,600;9,672;3,313;6,601;5,352;6,585;5,717;-3,221;27,122;0,000;259,640;Inf;269,000;260,000;5,961;2,988;7,224;25,996
8591,500;3,097;0,755;-35,209;3,092;9,650;5,303;37,341;4,991;-3,367;-2,795;0,000;39,000;39,600;9,672;3,313;6,719;4,988;6,519;5,620;-3,221;27,122;0,000;259,640;Inf;269,000;260,000;6,064;2,990;7,155;25,917
8592,000;3,097;0,755;-35,209;3,092;9,650;5,303;37,341;4,991;-3,367;-2,795;0,000;39,000;39,600;9,672;3,313;6,756;4,829;6,524;5,694;-3,221;27,122;0,000;259,840;Inf;269,000;260,000;5,962;2,992;7,218;25,904
8592,500;3,097;0,755;-35,209;3,092;9,650;5,303;37,341;4,991;-3,367;-2,795;0,000;39,000;39,600;9,672;3,313;6,611;5,383;6,566;5,749;-3,221;27,122;0,000;259,840;Inf;269,000;260,000;5,951;2,994;7,243;25,898
8593,000;3,097;0,755;-35,209;3,092;9,650;5,295;37,332;4,979;-3,378;-2,793;0,000;39,014;39,615;9,672;3,313;6,812;4,830;6,501;5,648;-3,225;27,126;0,000;259,640;Inf;269,000;260,000;6,077;2,995;7,215;25,899
8593,500;3,097;0,755;-35,209;3,092;9,650;5,295;37,332;4,979;-3,378;-2,793;0,000;39,000;39,600;9,672;3,313;6,742;5,140;6,546;5,803;-3,225;27,126;0,000;259,640;Inf;269,000;260,000;5,948;2,997;7,191;25,952
8594,000;3,169;0,825;-35,209;3,175;9,685;5,295;37,332;4,979;-3,378;-2,793;0,000;39,000;39,600;9,529;3,021;6,624;5,327;6,538;5,706;-3,225;27,126;0,000;259,740;Inf;269,000;260,000;6,058;2,999;7,279;26,108
8594,500;3,169;0,825;-35,209;3,175;9,685;5,295;37,332;4,979;-3,378;-2,793;0,000;39,000;39,600;9,529;3,021;6,874;5,054;6,575;5,911;-3,225;27,126;0,000;259,740;Inf;269,000;260,000;6,049;3,001;7,273;26,117
8595,000;3,169;0,825;-35,209;3,175;9,685;5,295;37,332;4,979;-3,378;-2,793;0,000;39,000;39,600;9,529;3,021;6,742;5,413;6,645;5,861;-3,225;27,126;0,000;260,040;Inf;269,000;260,000;6,103;3,004;7,273;26,084
8595,500;3,169;0,825;-35,209;3,175;9,685;5,295;37,332;4,979;-3,378;-2,793;0,000;39,000;39,600;9,529;3,021;6,910;5,203;6,702;5,963;-3,225;27,126;0,000;260,040;Inf;269,000;260,000;6,165;3,007;7,337;25,998
8596,000;3,169;0,825;-35,209;3,175;9,685;5,326;37,298;4,976;-3,381;-2,796;0,000;39,013;39,592;9,529;3,021;6,979;5,252;6,722;5,905;-3,214;27,138;0,000;259,740;Inf;269,000;260,000;6,194;3,010;7,463;25,972
8596,500;3,169;0,825;-35,209;3,175;9,685;5,326;37,298;4,976;-3,381;-2,796;0,000;39,000;39,600;9,529;3,021;6,777;4,636;6,610;5,643;-3,214;27,138;0,000;259,740;Inf;269,000;260,000;6,214;3,012;7,260;25,933
8597,000;2,663;0,662;-35,209;3,127;9,671;5,326;37,298;4,976;-3,381;-2,796;0,000;39,000;39,600;9,522;3,024;6,971;5,233;6,785;5,942;-3,214;27,138;0,000;259,840;Inf;269,000;260,000;5,917;3,015;7,227;25,892
8597,500;2,663;0,662;-35,209;3,127;9,671;5,326;37,298;4,976;-3,381;-2,796;0,000;39,000;39,600;9,522;3,024;6,889;5,055;6,713;5,965;-3,214;27,138;0,000;259,840;Inf;269,000;260,000;6,233;3,009;7,260;25,870
8598,000;2,663;0,662;-35,209;3,127;9,671;5,326;37,298;4,976;-3,381;-2,796;0,000;39,000;39,600;9,522;3,024;6,812;4,981;6,672;5,896;-3,214;27,138;0,000;260,240;Inf;269,000;260,000;6,155;3,003;7,200;25,816
8598,500;2,663;0,662;-35,209;3,127;9,671;5,326;37,298;4,976;-3,381;-2,796;0,000;39,000;39,600;9,522;3,024;6,928;5,051;6,723;5,882;-3,214;27,138;0,000;260,240;Inf;269,000;260,000;6,090;2,998;7,235;25,745
8599,000;2,663;0,662;-35,209;3,127;9,671;5,326;37,298;4,976;-3,381;-2,796;0,000;39,000;39,600;9,522;3,024;7,062;5,057;6,762;6,054;-3,214;27,138;0,000;259,640;Inf;269,000;260,000;6,146;2,992;7,194;25,706
8599,500;2,663;0,662;-35,209;3,127;9,671;5,355;37,299;4,962;-3,365;-2,783;0,000;38,993;39,602;9,522;3,024;6,913;4,962;6,676;5,751;-3,210;27,128;0,000;259,640;Inf;269,000;260,000;6,234;2,987;7,228;25,737
8600,000;2,663;0,662;-35,209;3,127;9,671;5,355;37,299;4,962;-3,365;-2,783;0,000;39,000;39,600;9,522;3,024;6,985;4,810;6,724;5,864;-3,210;27,128;0,000;260,340;Inf;269,000;260,000;6,075;2,981;7,222;25,760
8600,500;2,605;0,734;-34,079;3,137;9,563;5,355;37,299;4,962;-3,365;-2,783;0,000;39,000;39,600;9,717;3,062;6,913;4,906;6,764;5,807;-3,210;27,128;0,000;260,340;Inf;269,000;260,000;6,096;2,976;7,189;25,785
8601,000;2,605;0,734;-34,079;3,137;9,563;5,355;37,299;4,962;-3,365;-2,783;0,000;39,000;39,600;9,717;3,062;6,750;5,179;6,663;5,722;-3,210;27,128;0,000;259,840;Inf;269,000;260,000;6,097;2,970;7,227;25,740
8601,500;2,605;0,734;-34,079;3,137;9,563;5,355;37,299;4,962;-3,365;-2,783;0,000;39,000;39,600;9,717;3,062;6,998;4,883;6,667;5,902;-3,210;27,128;0,000;259,840;Inf;269,000;260,000;6,079;2,964;7,246;25,803
8602,000;2,605;0,734;-34,079;3,137;9,563;5,355;37,299;4,962;-3,365;-2,783;0,000;39,000;39,600;9,717;3,062;6,870;5,547;6,784;5,982;-3,210;27,128;0,000;260,040;Inf;269,000;260,000;6,113;2,958;7,306;26,005
8602,500;2,605;0,734;-34,079;3,137;9,563;5,300;37,302;4,978;-3,360;-2,791;0,000;38,985;39,546;9,717;3,062;7,009;4,920;6,753;5,964;-3,217;27,126;0,000;260,040;Inf;269,000;260,000;6,295;2,953;7,294;25,954
8603,000;2,605;0,734;-34,079;3,137;9,563;5,300;37,302;4,978;-3,360;-2,791;0,000;39,000;39,500;9,717;3,062;6,893;5,387;6,759;5,887;-3,217;27,126;0,000;260,040;Inf;269,000;260,000;6,162;2,947;7,301;25,895
8603,500;2,486;0,660;-34,024;3,130;9,533;5,300;37,302;4,978;-3,360;-2,791;0,000;39,000;39,500;9,872;3,084;6,900;5,177;6,749;5,818;-3,217;27,126;0,000;260,040;Inf;269,000;260,000;6,232;2,941;7,259;25,849
8604,000;2,486;0,660;-34,024;3,130;9,533;5,300;37,302;4,978;-3,360;-2,791;0,000;39,000;39,500;9,872;3,084;7,122;5,211;6,788;5,790;-3,217;27,126;0,000;260,240;Inf;269,000;260,000;6,161;2,934;7,418;25,832
8604,500;2,486;0,660;-34,024;3,130;9,533;5,300;37,302;4,978;-3,360;-2,791;0,000;39,000;39,500;9,872;3,084;6,942;5,414;6,784;6,091;-3,217;27,126;0,000;260,240;Inf;269,000;260,000;6,228;2,926;7,352;25,799
8605,000;2,486;0,660;-34,024;3,130;9,533;5,300;37,302;4,978;-3,360;-2,791;0,000;39,000;39,500;9,872;3,084;6,847;5,226;6,773;5,981;-3,217;27,126;0,000;260,140;Inf;269,000;260,000;6,308;2,919;7,251;25,745
8605,500;2,486;0,660;-34,024;3,130;9,533;5,300;37,302;4,978;-3,360;-2,791;0,000;39,000;39,500;9,872;3,084;7,070;4,931;6,741;5,729;-3,217;27,126;0,000;260,140;Inf;269,000;260,000;6,207;2,912;7,266;25,773
8606,000;2,486;0,660;-34,024;3,130;9,533;5,333;37,296;4,999;-3,343;-2,771;0,000;38,975;39,544;9,872;3,084;6,892;5,241;6,752;5,924;-3,205;27,133;0,000;260,140;Inf;269,000;260,000;6,118;2,905;7,208;25,841
8606,500;2,486;0,660;-34,024;3,130;9,533;5,333;37,296;4,999;-3,343;-2,771;0,000;39,000;39,500;9,872;3,084;6,842;4,887;6,713;5,835;-3,205;27,133;0,000;260,140;Inf;269,000;260,000;6,203;2,898;7,239;25,878
8607,000;3,037;0,777;-34,836;3,111;9,635;5,333;37,296;4,999;-3,343;-2,771;0,000;39,000;39,500;9,643;3,005;6,894;4,680;6,733;5,927;-3,205;27,133;0,000;259,940;Inf;269,000;260,000;6,069;2,892;7,193;25,854
8607,500;3,037;0,777;-34,836;3,111;9,635;5,333;37,296;4,999;-3,343;-2,771;0,000;39,000;39,500;9,643;3,005;6,875;5,210;6,727;5,804;-3,205;27,133;0,000;259,940;Inf;269,000;260,000;6,058;2,894;7,269;25,829
8608,000;3,037;0,777;-34,836;3,111;9,635;5,333;37,296;4,999;-3,343;-2,771;0,000;39,000;39,500;9,643;3,005;6,842;5,068;6,685;5,736;-3,205;27,133;0,000;260,240;Inf;269,000;260,000;6,154;2,896;7,289;25,812
8608,500;3,037;0,777;-34,836;3,111;9,635;5,333;37,296;4,999;-3,343;-2,771;0,000;39,000;39,500;9,643;3,005;6,860;4,934;6,648;5,773;-3,205;27,133;0,000;260,240;Inf;269,000;260,000;6,083;2,899;7,230;25,745
8609,000;3,037;0,777;-34,836;3,111;9,635;5,305;37,303;4,990;-3,340;-2,782;0,000;38,952;39,569;9,643;3,005;6,672;5,391;6,612;5,706;-3,215;27,124;0,000;259,940;Inf;269,000;260,000;6,054;2,901;7,315;25,704
8609,500;3,037;0,777;-34,836;3,111;9,635;5,305;37,303;4,990;-3,340;-2,782;0,000;39,000;39,600;9,643;3,005;6,887;5,118;6,658;5,690;-3,215;27,124;0,000;259,940;Inf;269,000;260,000;6,095;2,903;7,307;25,612
8610,000;3,278;0,763;-35,209;3,074;9,653;5,305;37,303;4,990;-3,340;-2,782;0,000;39,000;39,600;9,655;3,014;6,915;5,046;6,690;5,905;-3,215;27,124;0,000;260,740;Inf;269,000;260,000;6,088;2,905;7,387;25,583
8610,500;3,278;0,763;-35,209;3,074;9,653;5,305;37,303;4,990;-3,340;-2,782;0,000;39,000;39,600;9,655;3,014;6,952;5,038;6,711;5,972;-3,215;27,124;0,000;260,740;Inf;269,000;260,000;6,139;2,911;7,303;25,581
8611,000;3,278;0,763;-35,209;3,074;9,653;5,305;37,303;4,990;-3,340;-2,782;0,000;39,000;39,600;9,655;3,014;6,879;5,150;6,776;6,064;-3,215;27,124;0,000;260,940;Inf;269,000;260,000;6,168;2,917;7,264;25,572
8611,500;3,278;0,763;-35,209;3,074;9,653;5,305;37,303;4,990;-3,340;-2,782;0,000;39,000;39,600;9,655;3,014;6,967;5,597;6,805;5,900;-3,215;27,124;0,000;260,940;Inf;269,000;260,000;6,217;2,923;7,408;25,556
8612,000;3,278;0,763;-35,209;3,074;9,653;5,266;37,281;4,973;-3,344;-2,789;0,000;38,947;39,547;9,655;3,014;6,863;5,229;6,704;5,796;-3,204;27,119;0,000;260,840;Inf;269,000;260,000;6,317;2,929;7,391;25,551
8612,500;3,278;0,763;-35,209;3,074;9,653;5,266;37,281;4,973;-3,344;-2,789;0,000;38,900;39,500;9,655;3,014;6,918;5,024;6,690;5,929;-3,204;27,119;0,000;260,840;Inf;269,000;260,000;6,148;2,935;7,334;25,568
8613,000;3,278;0,763;-35,209;3,074;9,653;5,266;37,281;4,973;-3,344;-2,789;0,000;38,900;39,500;9,655;3,014;6,842;5,272;6,707;5,803;-3,204;27,119;0,000;260,340;Inf;269,000;260,000;6,140;2,941;7,362;25,550
8613,500;2,489;0,698;-33,975;3,177;9,594;5,266;37,281;4,973;-3,344;-2,789;0,000;38,900;39,500;9,690;3,028;6,898;4,932;6,629;5,873;-3,204;27,119;0,000;260,340;Inf;269,000;260,000;6,156;2,946;7,396;25,542
8614,000;2,489;0,698;-33,975;3,177;9,594;5,266;37,281;4,973;-3,344;-2,789;0,000;38,900;39,500;9,690;3,028;6,810;5,466;6,651;5,843;-3,204;27,119;0,000;260,740;Inf;269,000;260,000;6,083;2,939;7,382;25,538
8614,500;2,489;0,698;-33,975;3,177;9,594;5,266;37,281;4,973;-3,344;-2,789;0,000;38,900;39,500;9,690;3,028;6,887;5,500;6,736;5,954;-3,204;27,119;0,000;260,740;Inf;269,000;260,000;6,192;2,931;7,409;25,405
8615,000;2,489;0,698;-33,975;3,177;9,594;5,266;37,281;4,973;-3,344;-2,789;0,000;38,900;39,500;9,690;3,028;7,048;5,090;6,740;5,823;-3,204;27,119;0,000;260,040;Inf;269,000;260,000;6,269;2,924;7,425;25,292
8615,500;2,489;0,698;-33,975;3,177;9,594;5,301;37,292;4,966;-3,331;-2,784;0,000;38,926;39,560;9,690;3,028;6,885;4,946;6,642;5,761;-3,207;27,115;0,000;260,040;Inf;269,000;260,000;6,175;2,917;7,325;25,188
8616,000;2,489;0,698;-33,975;3,177;9,594;5,301;37,292;4,966;-3,331;-2,784;0,000;38,900;39,600;9,690;3,028;6,828;4,880;6,656;5,561;-3,207;27,115;0,000;260,840;Inf;269,000;260,000;6,059;2,910;7,290;25,140
8616,500;2,865;0,713;-34,867;3,154;9,541;5,301;37,292;4,966;-3,331;-2,784;0,000;38,900;39,600;9,722;3,213;6,798;4,728;6,507;5,489;-3,207;27,115;0,000;260,840;Inf;269,000;260,000;5,981;2,903;7,234;25,165
8617,000;2,865;0,713;-34,867;3,154;9,541;5,301;37,292;4,966;-3,331;-2,784;0,000;38,900;39,600;9,722;3,213;6,751;4,623;6,464;5,313;-3,207;27,115;0,000;260,440;Inf;269,000;260,000;5,880;2,902;7,203;25,170
8617,500;2,865;0,713;-34,867;3,154;9,541;5,301;37,292;4,966;-3,331;-2,784;0,000;38,900;39,600;9,722;3,213;6,648;4,611;6,447;5,310;-3,207;27,115;0,000;260,440;Inf;269,000;260,000;5,788;2,902;7,173;25,176
8618,000;2,865;0,713;-34,867;3,154;9,541;5,301;37,292;4,966;-3,331;-2,784;0,000;38,900;39,600;9,722;3,213;6,490;5,183;6,422;5,534;-3,207;27,115;0,000;261,040;Inf;269,000;260,000;5,754;2,901;7,219;25,137
8618,500;2,865;0,713;-34,867;3,154;9,541;5,344;37,342;4,964;-3,314;-2,781;0,000;38,927;39,508;9,722;3,213;6,714;4,711;6,479;5,701;-3,192;27,118;0,000;261,040;Inf;268,000;260,000;5,907;2,900;7,174;25,115
8619,000;2,865;0,713;-34,867;3,154;9,541;5,344;37,342;4,964;-3,314;-2,781;0,000;38,900;39,500;9,722;3,213;6,637;5,366;6,537;5,667;-3,192;27,118;0,000;259,940;Inf;268,000;260,000;5,901;2,900;7,263;25,187
8619,500;2,865;0,713;-34,867;3,154;9,541;5,344;37,342;4,964;-3,314;-2,781;0,000;38,900;39,500;9,722;3,213;6,762;5,125;6,507;5,836;-3,192;27,118;0,000;259,940;Inf;268,000;260,000;6,052;2,899;7,315;25,194
8620,000;3,762;0,872;-35,209;3,100;9,623;5,344;37,342;4,964;-3,314;-2,781;0,000;38,900;39,500;9,697;3,210;6,800;5,674;6,671;6,025;-3,192;27,118;0,000;260,640;Inf;268,000;260,000;6,058;2,899;7,369;25,225
8620,500;3,762;0,872;-35,209;3,100;9,623;5,344;37,342;4,964;-3,314;-2,781;0,000;38,900;39,500;9,697;3,210;6,984;5,417;6,694;6,154;-3,192;27,118;0,000;260,640;Inf;268,000;260,000;6,292;2,913;7,471;25,206
8621,000;3,762;0,872;-35,209;3,100;9,623;5,344;37,342;4,964;-3,314;-2,781;0,000;38,900;39,500;9,697;3,210;6,926;5,773;6,771;6,067;-3,192;27,118;0,000;260,440;Inf;268,000;260,000;6,312;2,927;7,415;25,229
8621,500;3,762;0,872;-35,209;3,100;9,623;5,344;37,342;4,964;-3,314;-2,781;0,000;38,900;39,500;9,697;3,210;6,994;5,510;6,847;6,112;-3,192;27,118;0,000;260,440;Inf;268,000;260,000;6,384;2,940;7,490;25,174
8622,000;3,762;0,872;-35,209;3,100;9,623;5,300;37,238;4,949;-3,358;-2,767;0,000;38,926;39,552;9,697;3,210;7,080;5,886;6,933;6,272;-3,200;27,117;0,000;260,340;Inf;268,000;260,000;6,366;2,954;7,539;25,157
8622,500;3,762;0,872;-35,209;3,100;9,623;5,300;37,238;4,949;-3,358;-2,767;0,000;38,900;39,600;9,697;3,210;7,157;5,284;6,902;6,244;-3,200;27,117;0,000;260,340;Inf;268,000;260,000;6,543;2,967;7,456;25,181
8623,000;2,735;0,709;-33,798;3,129;9,600;5,300;37,238;4,949;-3,358;-2,767;0,000;38,900;39,600;9,825;2,959;7,008;5,452;6,868;6,037;-3,200;27,117;0,000;260,040;Inf;268,000;260,000;6,397;2,980;7,471;25,184
8623,500;2,735;0,709;-33,798;3,129;9,600;5,300;37,238;4,949;-3,358;-2,767;0,000;38,900;39,600;9,825;2,959;7,197;5,156;6,873;6,022;-3,200;27,117;0,000;260,040;Inf;268,000;260,000;6,341;2,976;7,461;25,208
8624,000;2,735;0,709;-33,798;3,129;9,600;5,300;37,238;4,949;-3,358;-2,767;0,000;38,900;39,600;9,825;2,959;7,027;5,388;6,894;5,977;-3,200;27,117;0,000;259,740;Inf;268,000;260,000;6,312;2,972;7,404;25,250
8624,500;2,735;0,709;-33,798;3,129;9,600;5,300;37,238;4,949;-3,358;-2,767;0,000;38,900;39,600;9,825;2,959;7,099;5,232;6,800;5,976;-3,200;27,117;0,000;259,740;Inf;268,000;260,000;6,321;2,968;7,548;25,341
8625,000;2,735;0,709;-33,798;3,129;9,600;5,273;37,287;4,946;-3,309;-2,782;0,000;38,908;39,556;9,825;2,959;6,887;5,447;6,796;5,938;-3,199;27,101;0,000;260,040;Inf;268,000;260,000;6,277;2,964;7,443;25,459
8625,500;2,735;0,709;-33,798;3,129;9,600;5,273;37,287;4,946;-3,309;-2,782;0,000;38,900;39,600;9,825;2,959;6,938;4,721;6,809;5,920;-3,199;27,101;0,000;260,040;Inf;268,000;260,000;6,267;2,961;7,292;25,611
8626,000;2,735;0,709;-33,798;3,129;9,600;5,273;37,287;4,946;-3,309;-2,782;0,000;38,900;39,600;9,825;2,959;7,038;5,151;6,849;5,932;-3,199;27,101;0,000;260,040;Inf;268,000;260,000;6,097;2,957;7,279;25,630
8626,500;2,303;0,552;-35,209;3,095;9,683;5,273;37,287;4,946;-3,309;-2,782;0,000;38,900;39,600;9,473;3,082;6,772;4,725;6,634;5,627;-3,199;27,101;0,000;260,040;Inf;268,000;260,000;6,242;2,953;7,257;25,655
8627,000;2,303;0,552;-35,209;3,095;9,683;5,273;37,287;4,946;-3,309;-2,782;0,000;38,900;39,600;9,473;3,082;6,991;4,967;6,714;5,938;-3,199;27,101;0,000;259,640;Inf;268,000;260,000;5,940;2,943;7,274;25,684
8627,500;2,303;0,552;-35,209;3,095;9,683;5,273;37,287;4,946;-3,309;-2,782;0,000;38,900;39,600;9,473;3,082;6,757;5,430;6,698;5,742;-3,199;27,101;0,000;259,640;Inf;268,000;260,000;6,153;2,932;7,324;25,669
8628,000;2,303;0,552;-35,209;3,095;9,683;5,273;37,287;4,946;-3,309;-2,782;0,000;38,900;39,600;9,473;3,082;6,831;5,230;6,669;5,919;-3,199;27,101;0,000;259,940;Inf;268,000;260,000;6,157;2,922;7,396;25,651
8628,500;2,303;0,552;-35,209;3,095;9,683;5,242;37,305;4,952;-3,295;-2,778;0,000;38,903;39,483;9,473;3,082;6,951;5,056;6,641;5,940;-3,201;27,102;0,000;259,940;Inf;268,000;260,000;6,162;2,912;7,314;25,664
8629,000;2,303;0,552;-35,209;3,095;9,683;5,242;37,305;4,952;-3,295;-2,778;0,000;38,900;39,500;9,473;3,082;6,866;5,106;6,678;5,886;-3,201;27,102;0,000;259,240;Inf;268,000;260,000;6,147;2,902;7,346;25,696
8629,500;2,924;0,763;-34,081;3,130;9,541;5,242;37,305;4,952;-3,295;-2,778;0,000;38,900;39,500;9,755;3,132;6,912;5,305;6,713;5,960;-3,201;27,102;0,000;259,240;Inf;268,000;260,000;6,134;2,892;7,362;25,696
8630,000;2,924;0,763;-34,081;3,130;9,541;5,242;37,305;4,952;-3,295;-2,778;0,000;38,900;39,500;9,755;3,132;6,977;5,276;6,755;5,935;-3,201;27,102;0,000;259,140;Inf;268,000;260,000;6,223;2,892;7,388;25,689
8630,500;2,924;0,763;-34,081;3,130;9,541;5,242;37,305;4,952;-3,295;-2,778;0,000;38,900;39,500;9,755;3,132;6,929;5,211;6,779;5,967;-3,201;27,102;0,000;259,140;Inf;268,000;260,000;6,236;2,893;7,329;25,673
8631,000;2,924;0,763;-34,081;3,130;9,541;5,242;37,305;4,952;-3,295;-2,778;0,000;38,900;39,500;9,755;3,132;7,002;5,169;6,742;5,717;-3,201;27,102;0,000;258,940;Inf;268,000;260,000;6,222;2,893;7,227;25,593
8631,500;2,924;0,763;-34,081;3,130;9,541;5,321;37,293;4,979;-3,295;-2,776;0,000;38,906;39,494;9,755;3,132;6,745;4,661;6,558;5,590;-3,203;27,109;0,000;258,940;Inf;269,000;260,000;6,157;2,894;7,199;25,556
8632,000;2,924;0,763;-34,081;3,130;9,541;5,321;37,293;4,979;-3,295;-2,776;0,000;38,900;39,500;9,755;3,132;6,559;4,732;6,504;5,716;-3,203;27,109;0,000;259,440;Inf;269,000;260,000;5,889;2,894;7,179;25,544
8632,500;2,863;0,720;-34,771;3,161;9,631;5,321;37,293;4,979;-3,295;-2,776;0,000;38,900;39,500;9,661;2,960;6,808;5,338;6,658;5,792;-3,203;27,109;0,000;259,440;Inf;269,000;260,000;5,878;2,895;7,302;25,510
8633,000;2,863;0,720;-34,771;3,161;9,631;5,321;37,293;4,979;-3,295;-2,776;0,000;38,900;39,500;9,661;2,960;6,958;5,038;6,643;5,883;-3,203;27,109;0,000;260,240;Inf;269,000;260,000;6,149;2,894;7,335;25,491
8633,500;2,863;0,720;-34,771;3,161;9,631;5,321;37,293;4,979;-3,295;-2,776;0,000;38,900;39,500;9,661;2,960;6,865;5,386;6,718;5,908;-3,203;27,109;0,000;260,240;Inf;270,000;270,000;6,130;2,894;7,283;25,453
8634,000;2,863;0,720;-34,771;3,161;9,631;5,321;37,293;4,979;-3,295;-2,776;0,000;38,900;39,500;9,661;2,960;6,953;4,967;6,689;5,900;-3,203;27,109;0,000;260,240;Inf;270,000;270,000;6,219;2,893;7,300;25,441
8634,500;2,863;0,720;-34,771;3,161;9,631;5,321;37,293;4,979;-3,295;-2,776;0,000;38,900;39,500;9,661;2,960;6,957;5,155;6,699;5,950;-3,203;27,109;0,000;260,240;Inf;271,000;270,000;6,127;2,893;7,364;25,318
8635,000;2,863;0,720;-34,771;3,161;9,631;5,372;37,295;4,979;-3,293;-2,771;0,000;38,911;39,533;9,661;2,960;6,876;5,483;6,748;5,886;-3,191;27,102;0,000;260,640;Inf;271,000;270,000;6,190;2,892;7,339;25,356
8635,500;2,863;0,720;-34,771;3,161;9,631;5,372;37,295;4,979;-3,293;-2,771;0,000;38,900;39,500;9,661;2,960;6,787;5,408;6,749;5,868;-3,191;27,102;0,000;260,640;Inf;272,000;270,000;6,248;2,892;7,315;25,360
8636,000;3,062;0,810;-33,383;3,134;9,524;5,372;37,295;4,979;-3,293;-2,771;0,000;38,900;39,500;9,924;3,102;6,825;5,328;6,654;5,784;-3,191;27,102;0,000;260,240;Inf;272,000;270,000;6,203;2,891;7,299;25,347
8636,500;3,062;0,810;-33,383;3,134;9,524;5,372;37,295;4,979;-3,293;-2,771;0,000;38,900;39,500;9,924;3,102;6,740;5,282;6,670;5,763;-3,191;27,102;0,000;260,240;Inf;273,000;270,000;6,148;2,894;7,309;25,361
8637,000;3,062;0,810;-33,383;3,134;9,524;5,372;37,295;4,979;-3,293;-2,771;0,000;38,900;39,500;9,924;3,102;6,870;4,830;6,606;5,739;-3,191;27,102;0,000;261,240;Inf;273,000;270,000;6,114;2,897;7,272;25,294
8637,500;3,062;0,810;-33,383;3,134;9,524;5,372;37,295;4,979;-3,293;-2,771;0,000;38,900;39,500;9,924;3,102;6,723;5,126;6,545;5,705;-3,191;27,102;0,000;261,240;Inf;274,000;270,000;6,011;2,900;7,262;25,288
8638,000;3,062;0,810;-33,383;3,134;9,524;5,383;37,307;4,955;-3,273;-2,764;0,000;38,904;39,536;9,924;3,102;6,749;5,226;6,604;5,740;-3,194;27,106;0,000;263,640;Inf;274,000;270,000;6,025;2,902;7,242;25,275
8638,500;3,062;0,810;-33,383;3,134;9,524;5,383;37,307;4,955;-3,273;-2,764;0,000;38,900;39,500;9,924;3,102;6,882;4,751;6,554;5,645;-3,194;27,106;0,000;263,640;Inf;275,000;270,000;6,080;2,905;7,201;25,297
8639,000;2,699;0,647;-35,209;3,114;9,578;5,383;37,307;4,955;-3,273;-2,764;0,000;38,900;39,500;9,759;3,196;6,784;4,800;6,513;5,658;-3,194;27,106;0,000;264,240;Inf;275,000;270,000;5,958;2,908;7,187;25,345
8639,500;2,699;0,647;-35,209;3,114;9,578;5,383;37,307;4,955;-3,273;-2,764;0,000;38,900;39,500;9,759;3,196;6,649;4,778;6,399;5,506;-3,194;27,106;0,000;264,240;Inf;276,000;270,000;5,939;2,904;7,233;25,395
8640,000;2,699;0,647;-35,209;3,114;9,578;5,383;37,307;4,955;-3,273;-2,764;0,000;38,900;39,500;9,759;3,196;6,588;4,587;6,344;5,477;-3,194;27,106;0,000;264,440;Inf;276,000;270,000;5,833;2,901;7,159;25,415
8640,500;2,699;0,647;-35,209;3,114;9,578;5,383;37,307;4,955;-3,273;-2,764;0,000;38,900;39,500;9,759;3,196;6,653;5,242;6,509;5,743;-3,194;27,106;0,000;264,440;Inf;277,000;270,000;5,749;2,897;7,200;25,460
8641,000;2,699;0,647;-35,209;3,114;9,578;5,383;37,307;4,955;-3,273;-2,764;0,000;38,900;39,500;9,759;3,196;6,605;5,342;6,533;5,758;-3,194;27,106;0,000;266,540;Inf;277,000;270,000;6,037;2,894;7,202;25,447
8641,500;2,699;0,647;-35,209;3,114;9,578;5,334;37,296;4,978;-3,303;-2,769;0,000;38,900;39,523;9,759;3,196;6,828;5,114;6,530;5,578;-3,207;27,100;0,000;266,540;Inf;278,000;270,000;6,060;2,891;7,292;25,454
8642,000;2,699;0,647;-35,209;3,114;9,578;5,334;37,296;4,978;-3,303;-2,769;0,000;38,900;39,500;9,759;3,196;6,739;5,081;6,552;5,768;-3,207;27,100;0,000;266,840;Inf;278,000;270,000;6,013;2,888;7,209;25,445
8642,500;3,091;0,737;-35,209;3,098;9,705;5,334;37,296;4,978;-3,303;-2,769;0,000;38,900;39,500;9,516;3,116;6,786;5,056;6,593;5,747;-3,207;27,100;0,000;266,840;Inf;279,000;270,000;6,035;2,885;7,246;25,464
8643,000;3,091;0,737;-35,209;3,098;9,705;5,334;37,296;4,978;-3,303;-2,769;0,000;38,900;39,500;9,516;3,116;6,920;5,244;6,667;5,863;-3,207;27,100;0,000;267,540;Inf;279,000;270,000;6,045;2,888;7,383;25,475
8643,500;3,091;0,737;-35,209;3,098;9,705;5,334;37,296;4,978;-3,303;-2,769;0,000;38,900;39,500;9,516;3,116;6,877;4,850;6,646;5,889;-3,207;27,100;0,000;267,540;Inf;280,000;270,000;6,174;2,891;7,258;25,489
8644,000;3,091;0,737;-35,209;3,098;9,705;5,334;37,296;4,978;-3,303;-2,769;0,000;38,900;39,500;9,516;3,116;6,783;5,201;6,680;5,788;-3,207;27,100;0,000;270,940;Inf;280,000;270,000;6,066;2,895;7,263;25,492
8644,500;3,091;0,737;-35,209;3,098;9,705;5,303;37,271;4,988;-3,304;-2,760;0,000;38,907;39,542;9,516;3,116;6,797;4,696;6,565;5,733;-3,197;27,098;0,000;270,940;Inf;280,000;270,000;6,113;2,898;7,186;25,514
8645,000;3,091;0,737;-35,209;3,098;9,705;5,303;37,271;4,988;-3,304;-2,760;0,000;38,900;39,500;9,516;3,116;6,737;4,632;6,510;5,671;-3,197;27,098;0,000;270,240;Inf;280,000;270,000;5,948;2,901;7,158;25,485
8645,500;2,477;0,613;-35,178;3,165;9,661;5,303;37,271;4,988;-3,304;-2,760;0,000;38,900;39,500;9,588;3,078;6,604;5,104;6,553;5,708;-3,197;27,098;0,000;270,240;Inf;280,000;270,000;5,888;2,904;7,191;25,452
8646,000;2,477;0,613;-35,178;3,165;9,661;5,303;37,271;4,988;-3,304;-2,760;0,000;38,900;39,500;9,588;3,078;6,531;4,983;6,453;5,461;-3,197;27,098;0,000;269,840;Inf;280,000;270,000;5,992;2,897;7,197;25,429
8646,500;2,477;0,613;-35,178;3,165;9,661;5,303;37,271;4,988;-3,304;-2,760;0,000;38,900;39,500;9,588;3,078;6,541;4,472;6,265;5,353;-3,197;27,098;0,000;269,840;Inf;280,000;270,000;5,857;2,890;7,124;25,442
8647,000;2,477;0,613;-35,178;3,165;9,661;5,303;37,271;4,988;-3,304;-2,760;0,000;38,900;39,500;9,588;3,078;6,475;4,620;6,246;5,370;-3,197;27,098;0,000;271,640;Inf;280,000;270,000;5,658;2,884;7,071;25,418
8647,500;2,477;0,613;-35,178;3,165;9,661;5,303;37,271;4,988;-3,304;-2,760;0,000;38,900;39,500;9,588;3,078;6,337;4,599;6,238;5,282;-3,197;27,098;0,000;271,640;Inf;279,000;270,000;5,678;2,877;7,052;25,416
8648,000;2,477;0,613;-35,178;3,165;9,661;5,302;37,352;4,972;-3,261;-2,773;0,000;38,897;39,574;9,588;3,078;6,621;4,952;6,415;5,773;-3,220;27,096;0,000;272,340;Inf;279,000;270,000;5,614;2,870;7,131;25,382
8648,500;2,477;0,613;-35,178;3,165;9,661;5,302;37,352;4,972;-3,261;-2,773;0,000;38,900;39,600;9,588;3,078;6,562;5,123;6,440;5,580;-3,220;27,096;0,000;272,340;Inf;278,000;270,000;5,940;2,864;7,149;25,457
8649,000;2,648;0,695;-33,835;3,164;9,639;5,302;37,352;4,972;-3,261;-2,773;0,000;38,900;39,600;9,715;3,070;6,546;4,796;6,323;5,322;-3,220;27,096;0,000;271,940;Inf;278,000;270,000;5,926;2,858;7,108;25,566
8649,500;2,648;0,695;-33,835;3,164;9,639;5,302;37,352;4,972;-3,261;-2,773;0,000;38,900;39,600;9,715;3,070;6,531;4,692;6,319;5,597;-3,220;27,096;0,000;271,940;Inf;277,000;270,000;5,747;2,854;7,188;25,596
8650,000;2,648;0,695;-33,835;3,164;9,639;5,302;37,352;4,972;-3,261;-2,773;0,000;38,900;39,600;9,715;3,070;6,647;5,157;6,465;5,781;-3,220;27,096;0,000;270,840;Inf;277,000;270,000;5,785;2,851;7,179;25,613
8650,500;2,648;0,695;-33,835;3,164;9,639;5,302;37,352;4,972;-3,261;-2,773;0,000;38,900;39,600;9,715;3,070;6,803;4,992;6,504;5,694;-3,220;27,096;0,000;270,840;Inf;277,000;270,000;6,012;2,847;7,256;25,635
8651,000;2,648;0,695;-33,835;3,164;9,639;5,354;37,293;4,987;-3,282;-2,770;0,000;38,898;39,572;9,715;3,070;6,753;5,462;6,597;5,826;-3,204;27,085;0,000;270,440;Inf;277,000;270,000;5,998;2,844;7,257;25,641
8651,500;2,648;0,695;-33,835;3,164;9,639;5,354;37,293;4,987;-3,282;-2,770;0,000;38,900;39,600;9,715;3,070;6,842;4,603;6,512;5,566;-3,204;27,085;0,000;270,440;Inf;277,000;270,000;6,160;2,841;7,145;25,643
8652,000;3,201;0,735;-35,209;3,102;9,680;5,354;37,293;4,987;-3,282;-2,770;0,000;38,900;39,600;9,679;3,093;6,727;5,073;6,567;5,716;-3,204;27,085;0,000;270,040;Inf;277,000;270,000;5,881;2,838;7,153;25,657
8652,500;3,201;0,735;-35,209;3,102;9,680;5,354;37,293;4,987;-3,282;-2,770;0,000;38,900;39,600;9,679;3,093;6,520;5,110;6,470;5,544;-3,204;27,085;0,000;270,040;Inf;277,000;270,000;6,021;2,844;7,179;25,666
8653,000;3,201;0,735;-35,209;3,102;9,680;5,354;37,293;4,987;-3,282;-2,770;0,000;38,900;39,600;9,679;3,093;6,705;5,030;6,520;5,548;-3,204;27,085;0,000;270,340;Inf;277,000;270,000;5,911;2,850;7,170;25,670
8653,500;3,201;0,735;-35,209;3,102;9,680;5,354;37,293;4,987;-3,282;-2,770;0,000;38,900;39,600;9,679;3,093;6,622;4,822;6,380;5,347;-3,204;27,085;0,000;270,340;Inf;277,000;270,000;5,951;2,855;7,120;25,651
8654,000;3,201;0,735;-35,209;3,102;9,680;5,362;37,324;4,976;-3,227;-2,779;0,000;38,912;39,591;9,679;3,093;6,510;4,333;6,265;5,266;-3,203;27,092;0,000;268,740;Inf;277,000;270,000;5,793;2,861;7,020;25,683
8654,500;3,201;0,735;-35,209;3,102;9,680;5,362;37,324;4,976;-3,227;-2,779;0,000;38,900;39,600;9,679;3,093;6,483;5,090;6,373;5,511;-3,203;27,092;0,000;268,740;Inf;278,000;270,000;5,594;2,867;7,089;25,741
8655,000;3,201;0,735;-35,209;3,102;9,680;5,362;37,324;4,976;-3,227;-2,779;0,000;38,900;39,600;9,679;3,093;6,502;4,866;6,343;5,599;-3,203;27,092;0,000;268,540;Inf;278,000;270,000;5,864;2,872;7,086;25,640
8655,500;3,368;0,814;-35,209;3,125;9,589;5,362;37,324;4,976;-3,227;-2,779;0,000;38,900;39,600;9,705;3,233;6,638;4,605;6,372;5,626;-3,203;27,092;0,000;268,540;Inf;279,000;270,000;5,827;2,877;7,030;25,598
8656,000;3,368;0,814;-35,209;3,125;9,589;5,362;37,324;4,976;-3,227;-2,779;0,000;38,900;39,600;9,705;3,233;6,558;5,068;6,423;5,466;-3,203;27,092;0,000;268,540;Inf;279,000;270,000;5,810;2,886;7,136;25,638
8656,500;3,368;0,814;-35,209;3,125;9,589;5,362;37,324;4,976;-3,227;-2,779;0,000;38,900;39,600;9,705;3,233;6,596;4,749;6,350;5,643;-3,203;27,092;0,000;268,540;Inf;280,000;270,000;5,879;2,893;7,165;25,624
8657,000;3,368;0,814;-35,209;3,125;9,589;5,362;37,324;4,976;-3,227;-2,779;0,000;38,900;39,600;9,705;3,233;6,507;5,204;6,394;5,584;-3,203;27,092;0,000;269,540;Inf;280,000;270,000;5,835;2,901;7,106;25,562
8657,500;3,368;0,814;-35,209;3,125;9,589;5,398;37,296;4,974;-3,228;-2,788;0,000;38,914;39,557;9,705;3,233;6,489;5,172;6,404;5,553;-3,215;27,083;0,000;269,540;Inf;280,000;270,000;5,922;2,909;7,140;25,544
8658,000;3,368;0,814;-35,209;3,125;9,589;5,398;37,296;4,974;-3,228;-2,788;0,000;38,900;39,600;9,705;3,233;6,659;4,782;6,307;5,534;-3,215;27,083;0,000;268,840;Inf;280,000;270,000;5,904;2,916;7,214;25,520
8658,500;3,227;0,837;-34,785;3,125;9,594;5,398;37,296;4,974;-3,228;-2,788;0,000;38,900;39,600;9,741;3,244;6,549;5,443;6,430;5,752;-3,215;27,083;0,000;268,840;Inf;281,000;270,000;5,820;2,924;7,220;25,530
8659,000;3,227;0,837;-34,785;3,125;9,594;5,398;37,296;4,974;-3,228;-2,788;0,000;38,900;39,600;9,741;3,244;6,457;5,129;6,390;5,532;-3,215;27,083;0,000;269,240;Inf;281,000;270,000;6,044;2,929;7,212;25,510
8659,500;3,227;0,837;-34,785;3,125;9,594;5,398;37,296;4,974;-3,228;-2,788;0,000;38,900;39,600;9,741;3,244;6,692;4,680;6,342;5,366;-3,215;27,083;0,000;269,240;Inf;281,000;270,000;5,877;2,934;7,128;25,522
8660,000;3,227;0,837;-34,785;3,125;9,594;5,398;37,296;4,974;-3,228;-2,788;0,000;38,900;39,600;9,741;3,244;6,568;4,851;6,340;5,573;-3,215;27,083;0,000;270,840;Inf;281,000;270,000;5,770;2,938;7,149;25,462
8660,500;3,227;0,837;-34,785;3,125;9,594;5,376;37,321;4,956;-3,229;-2,784;0,000;38,921;39,571;9,741;3,244;6,467;4,919;6,372;5,503;-3,217;27,089;0,000;270,840;Inf;281,000;270,000;5,833;2,943;7,147;25,437
8661,000;3,227;0,837;-34,785;3,125;9,594;5,376;37,321;4,956;-3,229;-2,784;0,000;38,900;39,600;9,741;3,244;6,621;4,968;6,410;5,610;-3,217;27,089;0,000;271,540;Inf;281,000;270,000;5,815;2,948;7,197;25,419
8661,500;3,227;0,837;-34,785;3,125;9,594;5,376;37,321;4,956;-3,229;-2,784;0,000;38,900;39,600;9,741;3,244;6,646;5,303;6,502;5,786;-3,217;27,089;0,000;271,540;Inf;280,000;270,000;5,902;2,952;7,168;25,417
8662,000;2,712;0,727;-33,110;3,179;9,616;5,376;37,321;4,956;-3,229;-2,784;0,000;38,900;39,600;9,790;3,102;6,659;5,145;6,461;5,587;-3,217;27,089;0,000;271,240;Inf;280,000;270,000;6,059;2,957;7,248;25,370
8662,500;2,712;0,727;-33,110;3,179;9,616;5,376;37,321;4,956;-3,229;-2,784;0,000;38,900;39,600;9,790;3,102;6,672;5,048;6,478;5,757;-3,217;27,089;0,000;271,240;Inf;279,000;270,000;5,963;2,953;7,220;25,374
8663,000;2,712;0,727;-33,110;3,179;9,616;5,376;37,321;4,956;-3,229;-2,784;0,000;38,900;39,600;9,790;3,102;6,677;5,068;6,540;5,661;-3,217;27,089;0,000;273,540;Inf;279,000;270,000;5,989;2,949;7,222;25,366
8663,500;2,712;0,727;-33,110;3,179;9,616;5,376;37,321;4,956;-3,229;-2,784;0,000;38,900;39,600;9,790;3,102;6,750;5,129;6,567;5,689;-3,217;27,089;0,000;273,540;Inf;278,000;270,000;5,987;2,945;7,208;25,396
8664,000;2,712;0,727;-33,110;3,179;9,616;5,338;37,299;4,944;-3,241;-2,793;0,000;38,927;39,616;9,790;3,102;6,857;4,777;6,509;5,597;-3,216;27,086;0,000;272,440;Inf;278,000;270,000;6,034;2,941;7,134;25,410
8664,500;2,712;0,727;-33,110;3,179;9,616;5,338;37,299;4,944;-3,241;-2,793;0,000;38,900;39,600;9,790;3,102;6,709;5,146;6,575;5,699;-3,216;27,086;0,000;272,440;Inf;277,000;270,000;6,032;2,934;7,183;25,395
8665,000;3,199;0,751;-35,209;3,044;9,631;5,338;37,299;4,944;-3,241;-2,793;0,000;38,900;39,600;9,704;3,246;6,726;4,743;6,468;5,635;-3,216;27,086;0,000;272,540;Inf;277,000;270,000;6,032;2,934;7,167;25,338
8665,500;3,199;0,751;-35,209;3,044;9,631;5,338;37,299;4,944;-3,241;-2,793;0,000;38,900;39,600;9,704;3,246;6,669;5,354;6,578;5,784;-3,216;27,086;0,000;272,540;Inf;276,000;270,000;5,893;2,938;7,170;25,384
8666,000;3,199;0,751;-35,209;3,044;9,631;5,338;37,299;4,944;-3,241;-2,793;0,000;38,900;39,600;9,704;3,246;6,536;5,242;6,500;5,625;-3,216;27,086;0,000;271,840;Inf;276,000;270,000;6,096;2,942;7,189;25,399
8666,500;3,199;0,751;-35,209;3,044;9,631;5,338;37,299;4,944;-3,241;-2,793;0,000;38,900;39,600;9,704;3,246;6,779;4,843;6,512;5,545;-3,216;27,086;0,000;271,840;Inf;275,000;270,000;5,976;2,947;7,177;25,424
8667,000;3,199;0,751;-35,209;3,044;9,631;5,356;37,323;4,993;-3,230;-2,778;0,000;38,942;39,646;9,704;3,246;6,690;5,153;6,491;5,648;-3,211;27,098;0,000;268,540;Inf;275,000;270,000;5,920;2,951;7,153;25,459
8667,500;3,199;0,751;-35,209;3,044;9,631;5,356;37,323;4,993;-3,230;-2,778;0,000;38,900;39,600;9,704;3,246;6,678;5,139;6,491;5,875;-3,211;27,098;0,000;268,540;Inf;276,000;270,000;5,996;2,955;7,224;25,482
8668,000;2,604;0,673;-34,081;3,183;9,617;5,356;37,323;4,993;-3,230;-2,778;0,000;38,900;39,600;9,698;2,893;6,857;5,113;6,657;6,025;-3,211;27,098;0,000;267,740;Inf;276,000;270,000;6,046;2,959;7,201;25,510
8668,500;2,604;0,673;-34,081;3,183;9,617;5,356;37,323;4,993;-3,230;-2,778;0,000;38,900;39,600;9,698;2,893;6,802;4,864;6,609;5,729;-3,211;27,098;0,000;267,740;Inf;277,000;270,000;6,163;2,953;7,179;25,508
8669,000;2,604;0,673;-34,081;3,183;9,617;5,356;37,323;4,993;-3,230;-2,778;0,000;38,900;39,600;9,698;2,893;6,667;4,971;6,555;5,631;-3,211;27,098;0,000;268,440;Inf;277,000;270,000;6,001;2,947;7,210;25,512
8669,500;2,604;0,673;-34,081;3,183;9,617;5,356;37,323;4,993;-3,230;-2,778;0,000;38,900;39,600;9,698;2,893;6,819;4,651;6,553;5,716;-3,211;27,098;0,000;268,440;Inf;278,000;270,000;5,956;2,942;7,166;25,528
