t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8670,000;2,604;0,673;-34,081;3,183;9,617;5,356;37,323;4,993;-3,230;-2,778;0,000;38,900;39,600;9,698;2,893;6,742;4,652;6,484;5,526;-3,211;27,098;0,000;265,240;Inf;278,000;270,000;5,935;2,936;7,204;25,541
8670,500;2,604;0,673;-34,081;3,183;9,617;5,322;37,310;4,970;-3,236;-2,787;0,000;38,936;39,629;9,698;2,893;6,721;4,856;6,565;5,800;-3,233;27,092;0,000;265,240;Inf;279,000;270,000;5,851;2,931;7,216;25,589
8671,000;2,604;0,673;-34,081;3,183;9,617;5,322;37,310;4,970;-3,236;-2,787;0,000;38,900;39,600;9,698;2,893;6,557;5,195;6,498;5,616;-3,233;27,092;0,000;267,640;Inf;279,000;270,000;5,986;2,925;7,202;25,618
8671,500;2,816;0,742;-33,410;3,139;9,513;5,322;37,310;4,970;-3,236;-2,787;0,000;38,900;39,600;9,936;3,119;6,730;4,683;6,423;5,435;-3,233;27,092;0,000;267,640;Inf;280,000;270,000;5,967;2,920;7,188;25,649
8672,000;2,816;0,742;-33,410;3,139;9,513;5,322;37,310;4,970;-3,236;-2,787;0,000;38,900;39,600;9,936;3,119;6,668;5,395;6,586;5,762;-3,233;27,092;0,000;266,440;Inf;280,000;270,000;5,818;2,918;7,303;25,674
8672,500;2,816;0,742;-33,410;3,139;9,513;5,322;37,310;4,970;-3,236;-2,787;0,000;38,900;39,600;9,936;3,119;6,838;4,872;6,520;5,815;-3,233;27,092;0,000;266,440;Inf;281,000;270,000;6,103;2,917;7,253;25,660
8673,000;2,816;0,742;-33,410;3,139;9,513;5,322;37,310;4,970;-3,236;-2,787;0,000;38,900;39,600;9,936;3,119;6,727;5,334;6,595;5,865;-3,233;27,092;0,000;270,240;Inf;281,000;270,000;6,011;2,915;7,317;25,511
8673,500;2,816;0,742;-33,410;3,139;9,513;5,373;37,314;4,983;-3,226;-2,781;0,000;38,945;39,682;9,936;3,119;6,955;4,888;6,639;5,888;-3,217;27,097;0,000;270,240;Inf;281,000;270,000;6,130;2,913;7,250;25,452
8674,000;2,816;0,742;-33,410;3,139;9,513;5,373;37,314;4,983;-3,226;-2,781;0,000;38,900;39,700;9,936;3,119;7,007;4,865;6,721;5,831;-3,217;27,097;0,000;268,740;Inf;281,000;270,000;6,093;2,912;7,322;25,477
8674,500;2,807;0,721;-35,209;3,097;9,597;5,373;37,314;4,983;-3,226;-2,781;0,000;38,900;39,700;9,675;3,314;6,971;5,038;6,741;6,058;-3,217;27,097;0,000;268,740;Inf;282,000;270,000;6,202;2,909;7,301;25,515
8675,000;2,807;0,721;-35,209;3,097;9,597;5,373;37,314;4,983;-3,226;-2,781;0,000;38,900;39,700;9,675;3,314;6,843;5,170;6,660;5,807;-3,217;27,097;0,000;269,540;Inf;282,000;270,000;6,202;2,909;7,285;25,527
8675,500;2,807;0,721;-35,209;3,097;9,597;5,373;37,314;4,983;-3,226;-2,781;0,000;38,900;39,700;9,675;3,314;6,808;4,722;6,528;5,636;-3,217;27,097;0,000;269,540;Inf;282,000;270,000;6,120;2,907;7,267;25,491
8676,000;2,807;0,721;-35,209;3,097;9,597;5,373;37,314;4,983;-3,226;-2,781;0,000;38,900;39,700;9,675;3,314;6,739;4,759;6,480;5,708;-3,217;27,097;0,000;270,640;Inf;282,000;270,000;5,923;2,905;7,303;25,461
8676,500;2,807;0,721;-35,209;3,097;9,597;5,373;37,314;4,983;-3,226;-2,781;0,000;38,900;39,700;9,675;3,314;6,738;4,786;6,618;5,861;-3,217;27,097;0,000;270,640;Inf;282,000;270,000;5,921;2,904;7,272;25,468
8677,000;2,807;0,721;-35,209;3,097;9,597;5,338;37,343;4,987;-3,219;-2,802;0,000;38,955;39,666;9,675;3,314;6,880;5,383;6,681;5,844;-3,220;27,092;0,000;272,340;Inf;282,000;270,000;6,001;2,902;7,355;25,453
8677,500;2,807;0,721;-35,209;3,097;9,597;5,338;37,343;4,987;-3,219;-2,802;0,000;39,000;39,700;9,675;3,314;6,829;4,935;6,573;5,712;-3,220;27,092;0,000;272,340;Inf;281,000;270,000;6,197;2,900;7,311;25,433
8678,000;2,918;0,766;-33,911;3,138;9,571;5,338;37,343;4,987;-3,219;-2,802;0,000;39,000;39,700;9,774;3,128;6,793;5,215;6,649;5,754;-3,220;27,092;0,000;271,440;Inf;281,000;270,000;6,012;2,899;7,319;25,401
8678,500;2,918;0,766;-33,911;3,138;9,571;5,338;37,343;4,987;-3,219;-2,802;0,000;39,000;39,700;9,774;3,128;6,688;5,130;6,536;5,809;-3,220;27,092;0,000;271,440;Inf;280,000;270,000;6,103;2,899;7,290;25,412
8679,000;2,918;0,766;-33,911;3,138;9,571;5,338;37,343;4,987;-3,219;-2,802;0,000;39,000;39,700;9,774;3,128;6,909;5,115;6,608;5,884;-3,220;27,092;0,000;272,740;Inf;280,000;270,000;6,041;2,900;7,390;25,425
8679,500;2,918;0,766;-33,911;3,138;9,571;5,338;37,343;4,987;-3,219;-2,802;0,000;39,000;39,700;9,774;3,128;6,823;5,967;6,756;6,094;-3,220;27,092;0,000;272,740;Inf;279,000;270,000;6,129;2,900;7,556;25,400
8680,000;2,918;0,766;-33,911;3,138;9,571;5,323;37,323;4,982;-3,229;-2,803;0,000;38,956;39,691;9,774;3,128;6,849;5,054;6,728;5,763;-3,232;27,081;0,000;269,740;Inf;279,000;270,000;6,410;2,900;7,340;25,508
8680,500;2,918;0,766;-33,911;3,138;9,571;5,323;37,323;4,982;-3,229;-2,803;0,000;39,000;39,700;9,774;3,128;6,887;4,928;6,678;5,830;-3,232;27,081;0,000;269,740;Inf;279,000;270,000;6,099;2,900;7,329;25,633
8681,000;2,810;0,649;-35,209;3,098;9,682;5,323;37,323;4,982;-3,229;-2,803;0,000;39,000;39,700;9,599;3,081;6,871;5,373;6,666;5,839;-3,232;27,081;0,000;272,340;Inf;279,000;270,000;6,081;2,901;7,340;25,713
8681,500;2,810;0,649;-35,209;3,098;9,682;5,323;37,323;4,982;-3,229;-2,803;0,000;39,000;39,700;9,599;3,081;6,890;5,165;6,662;5,888;-3,232;27,081;0,000;272,340;Inf;278,000;270,000;6,187;2,899;7,358;25,718
8682,000;2,810;0,649;-35,209;3,098;9,682;5,323;37,323;4,982;-3,229;-2,803;0,000;39,000;39,700;9,599;3,081;6,888;5,202;6,734;6,046;-3,232;27,081;0,000;270,040;Inf;278,000;270,000;6,151;2,898;7,393;25,663
8682,500;2,810;0,649;-35,209;3,098;9,682;5,323;37,323;4,982;-3,229;-2,803;0,000;39,000;39,700;9,599;3,081;6,920;5,078;6,688;5,900;-3,232;27,081;0,000;270,040;Inf;278,000;270,000;6,218;2,896;7,377;25,757
8683,000;2,810;0,649;-35,209;3,098;9,682;5,323;37,323;4,982;-3,229;-2,803;0,000;39,000;39,700;9,599;3,081;6,856;5,626;6,749;5,912;-3,232;27,081;0,000;271,140;Inf;278,000;270,000;6,146;2,895;7,463;25,732
8683,500;2,810;0,649;-35,209;3,098;9,682;5,312;37,316;4,978;-3,223;-2,807;0,000;38,965;39,708;9,599;3,081;6,922;5,037;6,698;5,974;-3,230;27,084;0,000;271,140;Inf;277,000;270,000;6,285;2,894;7,399;25,737
8684,000;2,810;0,649;-35,209;3,098;9,682;5,312;37,316;4,978;-3,223;-2,807;0,000;39,000;39,700;9,599;3,081;6,923;5,404;6,758;5,895;-3,230;27,084;0,000;268,640;Inf;277,000;270,000;6,158;2,892;7,418;25,727
8684,500;2,539;0,658;-34,720;3,077;9,622;5,312;37,316;4,978;-3,223;-2,807;0,000;39,000;39,700;9,710;3,222;6,985;5,007;6,732;6,040;-3,230;27,084;0,000;268,640;Inf;278,000;270,000;6,245;2,891;7,353;25,737
8685,000;2,539;0,658;-34,720;3,077;9,622;5,312;37,316;4,978;-3,223;-2,807;0,000;39,000;39,700;9,710;3,222;7,104;5,627;6,833;6,056;-3,230;27,084;0,000;270,340;Inf;278,000;270,000;6,191;2,885;7,465;25,634
8685,500;2,539;0,658;-34,720;3,077;9,622;5,312;37,316;4,978;-3,223;-2,807;0,000;39,000;39,700;9,710;3,222;7,141;5,668;6,911;6,284;-3,230;27,084;0,000;270,340;Inf;278,000;270,000;6,405;2,879;7,526;25,626
8686,000;2,539;0,658;-34,720;3,077;9,622;5,312;37,316;4,978;-3,223;-2,807;0,000;39,000;39,700;9,710;3,222;7,094;5,367;6,880;6,110;-3,230;27,084;0,000;267,340;Inf;278,000;270,000;6,501;2,874;7,508;25,504
8686,500;2,539;0,658;-34,720;3,077;9,622;5,316;37,298;4,996;-3,221;-2,798;0,000;38,970;39,718;9,710;3,222;7,124;5,922;7,008;6,395;-3,223;27,087;0,000;267,340;Inf;279,000;270,000;6,363;2,868;7,540;25,449
8687,000;2,539;0,658;-34,720;3,077;9,622;5,316;37,298;4,996;-3,221;-2,798;0,000;39,000;39,700;9,710;3,222;7,253;5,621;7,033;6,361;-3,223;27,087;0,000;269,140;Inf;279,000;270,000;6,612;2,863;7,571;25,387
8687,500;3,302;0,794;-35,209;3,038;9,727;5,316;37,298;4,996;-3,221;-2,798;0,000;39,000;39,700;9,612;3,147;7,211;5,726;7,041;6,300;-3,223;27,087;0,000;269,140;Inf;279,000;270,000;6,567;2,858;7,578;25,403
8688,000;3,302;0,794;-35,209;3,038;9,727;5,316;37,298;4,996;-3,221;-2,798;0,000;39,000;39,700;9,612;3,147;7,177;5,314;6,984;6,119;-3,223;27,087;0,000;268,440;Inf;279,000;270,000;6,569;2,865;7,549;25,407
8688,500;3,302;0,794;-35,209;3,038;9,727;5,316;37,298;4,996;-3,221;-2,798;0,000;39,000;39,700;9,612;3,147;7,203;5,299;7,012;6,146;-3,223;27,087;0,000;268,440;Inf;280,000;270,000;6,398;2,872;7,713;25,442
8689,000;3,302;0,794;-35,209;3,038;9,727;5,316;37,298;4,996;-3,221;-2,798;0,000;39,000;39,700;9,612;3,147;7,250;5,818;7,071;6,246;-3,223;27,087;0,000;271,140;Inf;280,000;270,000;6,415;2,879;7,469;25,472
8689,500;3,302;0,794;-35,209;3,038;9,727;5,389;37,322;5,012;-3,204;-2,796;0,000;38,979;39,788;9,612;3,147;7,425;5,196;7,085;6,134;-3,223;27,081;0,000;271,140;Inf;279,000;270,000;6,596;2,886;7,482;25,494
8690,000;3,302;0,794;-35,209;3,038;9,727;5,389;37,322;5,012;-3,204;-2,796;0,000;39,000;39,800;9,612;3,147;7,317;5,405;7,062;6,257;-3,223;27,081;0,000;269,940;Inf;279,000;270,000;6,460;2,893;7,493;25,513
8690,500;3,302;0,794;-35,209;3,038;9,727;5,389;37,322;5,012;-3,204;-2,796;0,000;39,000;39,800;9,612;3,147;7,170;5,685;7,024;6,146;-3,223;27,081;0,000;269,940;Inf;279,000;270,000;6,510;2,900;7,672;25,690
8691,000;3,049;0,683;-35,209;3,034;9,674;5,389;37,322;5,012;-3,204;-2,796;0,000;39,000;39,800;9,651;3,003;7,227;5,500;7,039;6,280;-3,223;27,081;0,000;270,540;Inf;279,000;270,000;6,507;2,906;7,616;25,888
8691,500;3,049;0,683;-35,209;3,034;9,674;5,389;37,322;5,012;-3,204;-2,796;0,000;39,000;39,800;9,651;3,003;7,151;5,540;6,987;6,134;-3,223;27,081;0,000;270,540;Inf;279,000;270,000;6,512;2,909;7,661;26,112
8692,000;3,049;0,683;-35,209;3,034;9,674;5,389;37,322;5,012;-3,204;-2,796;0,000;39,000;39,800;9,651;3,003;7,257;5,802;7,062;6,333;-3,223;27,081;0,000;269,940;Inf;279,000;270,000;6,453;2,911;7,747;26,197
8692,500;3,049;0,683;-35,209;3,034;9,674;5,389;37,322;5,012;-3,204;-2,796;0,000;39,000;39,800;9,651;3,003;7,325;5,670;7,071;6,443;-3,223;27,081;0,000;269,940;Inf;279,000;270,000;6,614;2,913;7,766;26,109
8693,000;3,049;0,683;-35,209;3,034;9,674;5,410;37,325;4,992;-3,192;-2,793;0,000;38,988;39,764;9,651;3,003;7,315;5,886;7,151;6,385;-3,234;27,086;0,000;271,240;Inf;279,000;270,000;6,628;2,915;7,705;26,102
8693,500;3,049;0,683;-35,209;3,034;9,674;5,410;37,325;4,992;-3,192;-2,793;0,000;39,000;39,800;9,651;3,003;7,248;5,891;7,133;6,337;-3,234;27,086;0,000;271,240;Inf;278,000;270,000;6,684;2,918;7,746;26,035
8694,000;3,297;0,745;-35,209;3,089;9,643;5,410;37,325;4,992;-3,192;-2,793;0,000;39,000;39,800;9,625;3,107;7,345;5,512;7,058;6,300;-3,234;27,086;0,000;270,440;Inf;278,000;270,000;6,652;2,920;7,748;25,993
8694,500;3,297;0,745;-35,209;3,089;9,643;5,410;37,325;4,992;-3,192;-2,793;0,000;39,000;39,800;9,625;3,107;7,206;5,789;7,095;6,227;-3,234;27,086;0,000;270,440;Inf;278,000;270,000;6,554;2,926;7,755;26,003
8695,000;3,297;0,745;-35,209;3,089;9,643;5,410;37,325;4,992;-3,192;-2,793;0,000;39,000;39,800;9,625;3,107;7,358;5,768;7,128;6,253;-3,234;27,086;0,000;270,540;Inf;278,000;270,000;6,579;2,932;7,772;25,962
8695,500;3,297;0,745;-35,209;3,089;9,643;5,410;37,325;4,992;-3,192;-2,793;0,000;39,000;39,800;9,625;3,107;7,344;5,534;7,065;6,335;-3,234;27,086;0,000;270,540;Inf;278,000;270,000;6,627;2,938;7,842;25,878
8696,000;3,297;0,745;-35,209;3,089;9,643;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,781;9,625;3,107;7,298;6,091;7,168;6,459;-3,232;27,090;0,000;268,840;Inf;278,000;270,000;6,569;2,944;7,861;25,857
8696,500;3,297;0,745;-35,209;3,089;9,643;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,800;9,625;3,107;7,508;5,677;7,147;6,424;-3,232;27,090;0,000;268,840;Inf;279,000;270,000;6,754;2,950;7,902;25,832
8697,000;3,297;0,745;-35,209;3,089;9,643;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,800;9,625;3,107;7,472;5,769;7,238;6,696;-3,232;27,090;0,000;269,940;Inf;279,000;270,000;6,689;2,955;7,840;25,790
8697,500;3,374;0,796;-35,209;3,029;9,682;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,800;9,583;3,098;7,595;5,508;7,301;6,490;-3,232;27,090;0,000;269,940;Inf;279,000;270,000;6,794;2,961;7,845;25,796
8698,000;3,374;0,796;-35,209;3,029;9,682;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,800;9,583;3,098;7,626;5,989;7,386;6,625;-3,232;27,090;0,000;269,940;Inf;279,000;270,000;6,723;2,968;7,861;25,781
8698,500;3,374;0,796;-35,209;3,029;9,682;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,800;9,583;3,098;7,514;6,002;7,353;6,640;-3,232;27,090;0,000;269,940;Inf;279,000;270,000;6,907;2,974;7,839;25,758
8699,000;3,374;0,796;-35,209;3,029;9,682;5,360;37,339;5,015;-3,185;-2,796;0,000;39,000;39,800;9,583;3,098;7,565;5,444;7,302;6,490;-3,232;27,090;0,000;271,740;Inf;279,000;270,000;6,877;2,981;7,795;25,733
8699,500;3,374;0,796;-35,209;3,029;9,682;5,358;37,323;5,000;-3,173;-2,783;0,000;39,010;39,793;9,583;3,098;7,492;5,660;7,287;6,487;-3,228;27,080;0,000;271,740;Inf;278,000;270,000;6,700;2,987;7,773;25,729
8700,000;3,374;0,796;-35,209;3,029;9,682;5,358;37,323;5,000;-3,173;-2,783;0,000;39,000;39,800;9,583;3,098;7,277;5,390;7,144;6,137;-3,228;27,080;0,000;270,540;Inf;278,000;270,000;6,732;2,994;7,820;25,748
8700,500;2,881;0,706;-35,209;3,116;9,650;5,358;37,323;5,000;-3,173;-2,783;0,000;39,000;39,800;9,579;3,025;7,392;6,172;7,272;6,546;-3,228;27,080;0,000;270,540;Inf;278,000;270,000;6,487;3,000;7,939;25,771
8701,000;2,881;0,706;-35,209;3,116;9,650;5,358;37,323;5,000;-3,173;-2,783;0,000;39,000;39,800;9,579;3,025;7,621;5,551;7,307;6,505;-3,228;27,080;0,000;270,840;Inf;278,000;270,000;6,845;2,998;7,845;25,726
8701,500;2,881;0,706;-35,209;3,116;9,650;5,358;37,323;5,000;-3,173;-2,783;0,000;39,000;39,800;9,579;3,025;7,468;6,072;7,328;6,549;-3,228;27,080;0,000;270,840;Inf;278,000;270,000;6,746;2,996;7,919;25,688
8702,000;2,881;0,706;-35,209;3,116;9,650;5,358;37,323;5,000;-3,173;-2,783;0,000;39,000;39,800;9,579;3,025;7,592;5,876;7,319;6,668;-3,228;27,080;0,000;269,140;Inf;278,000;270,000;6,854;2,994;7,964;25,652
8702,500;2,881;0,706;-35,209;3,116;9,650;5,357;37,346;4,968;-3,173;-2,798;0,000;39,016;39,818;9,579;3,025;7,519;6,116;7,400;6,582;-3,242;27,083;0,000;269,140;Inf;278,000;270,000;6,864;2,992;7,943;25,595
8703,000;2,881;0,706;-35,209;3,116;9,650;5,357;37,346;4,968;-3,173;-2,798;0,000;39,000;39,800;9,579;3,025;7,548;5,735;7,257;6,507;-3,242;27,083;0,000;269,640;Inf;278,000;270,000;6,904;2,991;7,959;25,487
8703,500;2,881;0,706;-35,209;3,116;9,650;5,357;37,346;4,968;-3,173;-2,798;0,000;39,000;39,800;9,579;3,025;7,441;6,053;7,323;6,473;-3,242;27,083;0,000;269,640;Inf;278,000;270,000;6,762;2,989;7,941;25,451
8704,000;2,655;0,712;-33,134;3,095;9,565;5,357;37,346;4,968;-3,173;-2,798;0,000;39,000;39,800;9,875;3,018;7,416;5,765;7,288;6,538;-3,242;27,083;0,000;269,940;Inf;278,000;270,000;6,822;2,987;7,905;25,423
8704,500;2,655;0,712;-33,134;3,095;9,565;5,357;37,346;4,968;-3,173;-2,798;0,000;39,000;39,800;9,875;3,018;7,524;6,085;7,377;6,596;-3,242;27,083;0,000;269,940;Inf;278,000;270,000;6,752;2,982;7,981;25,414
8705,000;2,655;0,712;-33,134;3,095;9,565;5,357;37,346;4,968;-3,173;-2,798;0,000;39,000;39,800;9,875;3,018;7,567;5,657;7,336;6,661;-3,242;27,083;0,000;269,740;Inf;278,000;270,000;6,895;2,976;7,936;25,417
8705,500;2,655;0,712;-33,134;3,095;9,565;5,357;37,346;4,968;-3,173;-2,798;0,000;39,000;39,800;9,875;3,018;7,536;5,642;7,369;6,658;-3,242;27,083;0,000;269,740;Inf;278,000;270,000;6,805;2,971;7,923;25,428
8706,000;2,655;0,712;-33,134;3,095;9,565;5,327;37,343;4,994;-3,170;-2,803;0,000;39,021;39,826;9,875;3,018;7,568;6,218;7,430;6,648;-3,237;27,078;0,000;269,240;Inf;278,000;270,000;6,801;2,966;8,009;25,440
8706,500;2,655;0,712;-33,134;3,095;9,565;5,327;37,343;4,994;-3,170;-2,803;0,000;39,000;39,800;9,875;3,018;7,571;5,937;7,351;6,610;-3,237;27,078;0,000;269,240;Inf;278,000;270,000;6,966;2,961;8,038;25,489
8707,000;2,821;0,651;-35,209;3,104;9,620;5,327;37,343;4,994;-3,170;-2,803;0,000;39,000;39,800;9,588;2,962;7,628;6,336;7,482;6,771;-3,237;27,078;0,000;270,040;Inf;278,000;270,000;6,867;2,956;8,042;25,485
8707,500;2,821;0,651;-35,209;3,104;9,620;5,327;37,343;4,994;-3,170;-2,803;0,000;39,000;39,800;9,588;2,962;7,785;5,747;7,494;6,729;-3,237;27,078;0,000;270,040;Inf;278,000;270,000;7,054;2,953;7,998;25,450
8708,000;2,821;0,651;-35,209;3,104;9,620;5,327;37,343;4,994;-3,170;-2,803;0,000;39,000;39,800;9,588;2,962;7,708;5,935;7,543;6,750;-3,237;27,078;0,000;270,040;Inf;278,000;270,000;6,939;2,951;8,016;25,418
8708,500;2,821;0,651;-35,209;3,104;9,620;5,327;37,343;4,994;-3,170;-2,803;0,000;39,000;39,800;9,588;2,962;7,541;6,057;7,457;6,528;-3,237;27,078;0,000;270,040;Inf;278,000;270,000;6,984;2,949;8,060;25,420
8709,000;2,821;0,651;-35,209;3,104;9,620;5,354;37,347;4,992;-3,152;-2,788;0,000;39,035;39,859;9,588;2,962;7,664;5,830;7,427;6,744;-3,230;27,076;0,000;270,340;Inf;278,000;270,000;6,896;2,947;8,073;25,392
8709,500;2,821;0,651;-35,209;3,104;9,620;5,354;37,347;4,992;-3,152;-2,788;0,000;39,000;39,900;9,588;2,962;7,567;5,905;7,444;6,799;-3,230;27,076;0,000;270,340;Inf;278,000;270,000;6,916;2,945;8,053;25,374
8710,000;2,821;0,651;-35,209;3,104;9,620;5,354;37,347;4,992;-3,152;-2,788;0,000;39,000;39,900;9,588;2,962;7,596;6,380;7,475;6,720;-3,230;27,076;0,000;270,740;Inf;278,000;270,000;6,929;2,943;8,154;25,413
8710,500;3,366;0,792;-35,209;3,086;9,711;5,354;37,347;4,992;-3,152;-2,788;0,000;39,000;39,900;9,443;3,088;7,708;5,982;7,446;6,670;-3,230;27,076;0,000;270,740;Inf;278,000;270,000;7,043;2,941;8,125;25,416
8711,000;3,366;0,792;-35,209;3,086;9,711;5,354;37,347;4,992;-3,152;-2,788;0,000;39,000;39,900;9,443;3,088;7,791;6,161;7,504;6,769;-3,230;27,076;0,000;270,640;Inf;278,000;270,000;6,952;2,948;8,218;25,419
8711,500;3,366;0,792;-35,209;3,086;9,711;5,354;37,347;4,992;-3,152;-2,788;0,000;39,000;39,900;9,443;3,088;7,823;5,959;7,509;6,659;-3,230;27,076;0,000;270,640;Inf;278,000;270,000;7,056;2,955;8,148;25,493
8712,000;3,366;0,792;-35,209;3,086;9,711;5,354;37,347;4,992;-3,152;-2,788;0,000;39,000;39,900;9,443;3,088;7,682;6,387;7,583;6,912;-3,230;27,076;0,000;269,940;Inf;278,000;270,000;6,988;2,961;8,120;25,472
8712,500;3,366;0,792;-35,209;3,086;9,711;5,361;37,347;5,017;-3,141;-2,789;0,000;39,049;39,857;9,443;3,088;7,729;5,400;7,420;6,458;-3,233;27,081;0,000;269,940;Inf;278,000;270,000;7,141;2,968;8,031;25,558
8713,000;3,366;0,792;-35,209;3,086;9,711;5,361;37,347;5,017;-3,141;-2,789;0,000;39,000;39,900;9,443;3,088;7,670;5,865;7,477;6,641;-3,233;27,081;0,000;270,440;Inf;278,000;270,000;6,752;2,975;8,074;25,614
8713,500;2,863;0,753;-33,737;3,118;9,570;5,361;37,347;5,017;-3,141;-2,789;0,000;39,000;39,900;9,795;2,915;7,687;5,762;7,444;6,661;-3,233;27,081;0,000;270,440;Inf;278,000;270,000;6,913;2,981;8,111;25,745
8714,000;2,863;0,753;-33,737;3,118;9,570;5,361;37,347;5,017;-3,141;-2,789;0,000;39,000;39,900;9,795;2,915;7,636;6,119;7,489;6,598;-3,233;27,081;0,000;270,840;Inf;278,000;270,000;6,889;2,979;8,059;25,734
8714,500;2,863;0,753;-33,737;3,118;9,570;5,361;37,347;5,017;-3,141;-2,789;0,000;39,000;39,900;9,795;2,915;7,562;6,283;7,442;6,659;-3,233;27,081;0,000;270,840;Inf;278,000;270,000;6,960;2,977;8,117;25,770
8715,000;2,863;0,753;-33,737;3,118;9,570;5,361;37,347;5,017;-3,141;-2,789;0,000;39,000;39,900;9,795;2,915;7,620;6,103;7,411;6,491;-3,233;27,081;0,000;271,140;Inf;278,000;270,000;6,987;2,975;8,189;25,774
8715,500;2,863;0,753;-33,737;3,118;9,570;5,364;37,367;4,967;-3,142;-2,804;0,000;39,054;39,910;9,795;2,915;7,657;5,780;7,400;6,687;-3,235;27,080;0,000;271,140;Inf;277,000;270,000;6,906;2,974;8,129;25,735
8716,000;2,863;0,753;-33,737;3,118;9,570;5,364;37,367;4,967;-3,142;-2,804;0,000;39,100;39,900;9,795;2,915;7,620;6,378;7,481;6,701;-3,235;27,080;0,000;270,840;Inf;277,000;270,000;6,881;2,972;8,190;25,743
8716,500;3,419;0,826;-35,209;3,148;9,749;5,364;37,367;4,967;-3,142;-2,804;0,000;39,100;39,900;9,555;3,062;7,706;6,053;7,379;6,531;-3,235;27,080;0,000;270,840;Inf;277,000;270,000;7,045;2,970;8,215;25,766
8717,000;3,419;0,826;-35,209;3,148;9,749;5,364;37,367;4,967;-3,142;-2,804;0,000;39,100;39,900;9,555;3,062;7,660;6,107;7,460;6,734;-3,235;27,080;0,000;270,340;Inf;277,000;270,000;6,917;2,977;8,202;25,750
8717,500;3,419;0,826;-35,209;3,148;9,749;5,364;37,367;4,967;-3,142;-2,804;0,000;39,100;39,900;9,555;3,062;7,627;6,135;7,460;6,758;-3,235;27,080;0,000;270,340;Inf;277,000;270,000;6,990;2,985;8,204;25,755
8718,000;3,419;0,826;-35,209;3,148;9,749;5,364;37,367;4,967;-3,142;-2,804;0,000;39,100;39,900;9,555;3,062;7,794;6,524;7,602;6,871;-3,235;27,080;0,000;268,940;Inf;277,000;270,000;7,198;2,999;8,414;25,728
8718,500;3,419;0,826;-35,209;3,148;9,749;5,364;37,367;4,967;-3,142;-2,804;0,000;39,100;39,900;9,555;3,062;7,818;5,897;7,620;6,943;-3,235;27,080;0,000;268,940;Inf;278,000;270,000;7,198;2,999;8,110;25,769
8719,000;3,419;0,826;-35,209;3,148;9,749;5,339;37,345;4,968;-3,164;-2,802;0,000;39,067;39,981;9,555;3,062;7,889;6,034;7,652;6,758;-3,230;27,092;0,000;270,540;Inf;278,000;270,000;7,069;3,006;8,143;25,782
8719,500;3,419;0,826;-35,209;3,148;9,749;5,339;37,345;4,968;-3,164;-2,802;0,000;39,100;40,000;9,555;3,062;7,675;6,113;7,543;6,718;-3,230;27,092;0,000;270,540;Inf;278,000;270,000;7,083;3,012;8,220;25,777
8720,000;2,418;0,670;-34,234;3,084;9,581;5,339;37,345;4,968;-3,164;-2,802;0,000;39,100;40,000;9,741;3,129;7,806;6,074;7,618;6,885;-3,230;27,092;0,000;269,240;Inf;278,000;270,000;7,012;3,019;8,121;25,769
8720,500;2,418;0,670;-34,234;3,084;9,581;5,339;37,345;4,968;-3,164;-2,802;0,000;39,100;40,000;9,741;3,129;7,774;6,016;7,549;6,573;-3,230;27,092;0,000;269,240;Inf;278,000;270,000;7,096;3,009;8,198;25,699
8721,000;2,418;0,670;-34,234;3,084;9,581;5,339;37,345;4,968;-3,164;-2,802;0,000;39,100;40,000;9,741;3,129;7,758;5,933;7,519;6,836;-3,230;27,092;0,000;270,940;Inf;278,000;270,000;6,978;2,999;8,124;25,692
8721,500;2,418;0,670;-34,234;3,084;9,581;5,339;37,345;4,968;-3,164;-2,802;0,000;39,100;40,000;9,741;3,129;7,780;5,946;7,512;6,731;-3,230;27,092;0,000;270,940;Inf;278,000;270,000;7,012;2,990;8,161;25,718
8722,000;2,418;0,670;-34,234;3,084;9,581;5,335;37,375;5,004;-3,132;-2,793;0,000;39,080;39,975;9,741;3,129;7,754;5,935;7,487;6,718;-3,219;27,091;0,000;270,140;Inf;278,000;270,000;6,992;2,981;8,208;25,766
8722,500;2,418;0,670;-34,234;3,084;9,581;5,335;37,375;5,004;-3,132;-2,793;0,000;39,100;40,000;9,741;3,129;7,600;6,163;7,466;6,630;-3,219;27,091;0,000;270,140;Inf;278,000;270,000;6,974;2,971;8,164;25,797
8723,000;2,634;0,666;-35,138;3,199;9,640;5,335;37,375;5,004;-3,132;-2,793;0,000;39,100;40,000;9,624;3,046;7,765;5,908;7,473;6,687;-3,219;27,091;0,000;270,940;Inf;278,000;270,000;6,965;2,962;8,180;25,870
8723,500;2,634;0,666;-35,138;3,199;9,640;5,335;37,375;5,004;-3,132;-2,793;0,000;39,100;40,000;9,624;3,046;7,742;6,486;7,593;6,825;-3,219;27,091;0,000;270,940;Inf;278,000;270,000;6,958;2,957;8,264;25,879
8724,000;2,634;0,666;-35,138;3,199;9,640;5,335;37,375;5,004;-3,132;-2,793;0,000;39,100;40,000;9,624;3,046;7,831;6,020;7,602;6,983;-3,219;27,091;0,000;270,140;Inf;278,000;270,000;7,162;2,952;8,251;25,805
8724,500;2,634;0,666;-35,138;3,199;9,640;5,335;37,375;5,004;-3,132;-2,793;0,000;39,100;40,000;9,624;3,046;7,808;6,447;7,680;6,889;-3,219;27,091;0,000;270,140;Inf;278,000;270,000;7,109;2,946;8,271;25,792
8725,000;2,634;0,666;-35,138;3,199;9,640;5,335;37,375;5,004;-3,132;-2,793;0,000;39,100;40,000;9,624;3,046;7,984;6,002;7,661;6,883;-3,219;27,091;0,000;270,540;Inf;278,000;270,000;7,206;2,941;8,265;25,786
8725,500;2,634;0,666;-35,138;3,199;9,640;5,342;37,335;5,007;-3,149;-2,783;0,000;39,093;39,932;9,624;3,046;7,804;6,193;7,672;6,823;-3,219;27,087;0,000;270,540;Inf;278,000;270,000;7,133;2,936;8,242;25,741
8726,000;2,634;0,666;-35,138;3,199;9,640;5,342;37,335;5,007;-3,149;-2,783;0,000;39,100;39,900;9,624;3,046;7,943;6,454;7,782;7,020;-3,219;27,087;0,000;269,740;Inf;278,000;270,000;7,123;2,931;8,269;25,737
8726,500;3,041;0,711;-35,209;3,092;9,741;5,342;37,335;5,007;-3,149;-2,783;0,000;39,100;39,900;9,465;3,086;7,987;6,192;7,768;7,090;-3,219;27,087;0,000;269,740;Inf;278,000;270,000;7,300;2,926;8,239;25,619
8727,000;3,041;0,711;-35,209;3,092;9,741;5,342;37,335;5,007;-3,149;-2,783;0,000;39,100;39,900;9,465;3,086;7,928;6,394;7,796;6,993;-3,219;27,087;0,000;270,340;Inf;278,000;270,000;7,259;2,928;8,272;25,544
8727,500;3,041;0,711;-35,209;3,092;9,741;5,342;37,335;5,007;-3,149;-2,783;0,000;39,100;39,900;9,465;3,086;7,811;6,281;7,714;6,815;-3,219;27,087;0,000;270,340;Inf;278,000;270,000;7,278;2,930;8,230;25,468
8728,000;3,041;0,711;-35,209;3,092;9,741;5,342;37,335;5,007;-3,149;-2,783;0,000;39,100;39,900;9,465;3,086;7,834;6,502;7,729;6,934;-3,219;27,087;0,000;269,240;Inf;278,000;270,000;7,155;2,932;8,324;25,439
8728,500;3,041;0,711;-35,209;3,092;9,741;5,391;37,376;5,010;-3,122;-2,785;0,000;39,110;39,968;9,465;3,086;8,064;6,151;7,767;6,964;-3,211;27,107;0,000;269,240;Inf;278,000;270,000;7,250;2,934;8,402;25,484
8729,000;3,041;0,711;-35,209;3,092;9,741;5,391;37,376;5,010;-3,122;-2,785;0,000;39,100;40,000;9,465;3,086;8,011;6,465;7,848;6,979;-3,211;27,107;0,000;270,540;Inf;278,000;270,000;7,236;2,936;8,328;25,498
8729,500;3,385;0,807;-35,209;3,071;9,644;5,391;37,376;5,010;-3,122;-2,785;0,000;39,100;40,000;9,677;3,149;8,027;6,099;7,772;7,024;-3,211;27,107;0,000;270,540;Inf;278,000;270,000;7,326;2,937;8,309;25,490
8730,000;3,385;0,807;-35,209;3,071;9,644;5,391;37,376;5,010;-3,122;-2,785;0,000;39,100;40,000;9,677;3,149;7,961;6,488;7,853;7,197;-3,211;27,107;0,000;269,740;Inf;278,000;270,000;7,231;2,945;8,302;25,469
8730,500;3,385;0,807;-35,209;3,071;9,644;5,391;37,376;5,010;-3,122;-2,785;0,000;39,100;40,000;9,677;3,149;8,076;6,770;7,912;7,152;-3,211;27,107;0,000;269,740;Inf;278,000;270,000;7,375;2,952;8,464;25,476
8731,000;3,385;0,807;-35,209;3,071;9,644;5,391;37,376;5,010;-3,122;-2,785;0,000;39,100;40,000;9,677;3,149;8,106;6,238;7,813;6,978;-3,211;27,107;0,000;270,640;Inf;278,000;270,000;7,478;2,959;8,406;25,492
8731,500;3,385;0,807;-35,209;3,071;9,644;5,391;37,376;5,010;-3,122;-2,785;0,000;39,100;40,000;9,677;3,149;8,038;6,293;7,877;7,126;-3,211;27,107;0,000;270,640;Inf;278,000;270,000;7,284;2,966;8,455;25,474
8732,000;3,385;0,807;-35,209;3,071;9,644;5,393;37,354;5,032;-3,106;-2,778;0,000;39,127;39,967;9,677;3,149;7,954;6,517;7,840;6,904;-3,213;27,109;0,000;270,240;Inf;278,000;270,000;7,333;2,973;8,403;25,405
8732,500;3,385;0,807;-35,209;3,071;9,644;5,393;37,354;5,032;-3,106;-2,778;0,000;39,100;40,000;9,677;3,149;8,014;7,090;7,938;7,255;-3,213;27,109;0,000;270,240;Inf;278,000;270,000;7,304;2,980;8,662;25,340
8733,000;3,452;0,852;-35,209;3,125;9,664;5,393;37,354;5,032;-3,106;-2,778;0,000;39,100;40,000;9,541;3,015;8,181;6,316;7,927;7,104;-3,213;27,109;0,000;270,540;Inf;278,000;270,000;7,574;2,986;8,475;25,268
8733,500;3,452;0,852;-35,209;3,125;9,664;5,393;37,354;5,032;-3,106;-2,778;0,000;39,100;40,000;9,541;3,015;8,159;6,323;7,921;7,095;-3,213;27,109;0,000;270,540;Inf;278,000;270,000;7,382;2,994;8,382;25,334
8734,000;3,452;0,852;-35,209;3,125;9,664;5,393;37,354;5,032;-3,106;-2,778;0,000;39,100;40,000;9,541;3,015;8,167;6,260;7,922;7,088;-3,213;27,109;0,000;270,440;Inf;278,000;270,000;7,375;3,001;8,416;25,347
8734,500;3,452;0,852;-35,209;3,125;9,664;5,393;37,354;5,032;-3,106;-2,778;0,000;39,100;40,000;9,541;3,015;8,246;6,431;7,992;7,323;-3,213;27,109;0,000;270,440;Inf;278,000;270,000;7,359;3,009;8,469;25,378
8735,000;3,452;0,852;-35,209;3,125;9,664;5,370;37,362;5,011;-3,100;-2,795;0,000;39,128;40,021;9,541;3,015;8,143;6,659;7,961;7,145;-3,221;27,095;0,000;270,840;Inf;278,000;270,000;7,498;3,016;8,466;25,478
8735,500;3,452;0,852;-35,209;3,125;9,664;5,370;37,362;5,011;-3,100;-2,795;0,000;39,100;40,000;9,541;3,015;8,133;6,649;7,997;7,202;-3,221;27,095;0,000;270,840;Inf;278,000;270,000;7,477;3,023;8,412;25,503
8736,000;2,586;0,651;-35,209;3,148;9,626;5,370;37,362;5,011;-3,100;-2,795;0,000;39,100;40,000;9,594;3,034;8,140;6,235;7,940;7,031;-3,221;27,095;0,000;270,340;Inf;278,000;270,000;7,495;3,030;8,429;25,532
8736,500;2,586;0,651;-35,209;3,148;9,626;5,370;37,362;5,011;-3,100;-2,795;0,000;39,100;40,000;9,594;3,034;8,096;6,416;7,928;7,150;-3,221;27,095;0,000;270,340;Inf;278,000;270,000;7,336;3,023;8,373;25,587
8737,000;2,586;0,651;-35,209;3,148;9,626;5,370;37,362;5,011;-3,100;-2,795;0,000;39,100;40,000;9,594;3,034;8,162;6,657;7,995;7,258;-3,221;27,095;0,000;270,640;Inf;278,000;270,000;7,397;3,016;8,398;25,585
8737,500;2,586;0,651;-35,209;3,148;9,626;5,370;37,362;5,011;-3,100;-2,795;0,000;39,100;40,000;9,594;3,034;8,255;6,545;7,964;7,051;-3,221;27,095;0,000;270,640;Inf;278,000;270,000;7,518;3,009;8,535;25,585
8738,000;2,586;0,651;-35,209;3,148;9,626;5,350;37,375;5,031;-3,078;-2,787;0,000;39,147;40,006;9,594;3,034;8,143;6,107;7,867;7,029;-3,216;27,099;0,000;270,440;Inf;278,000;270,000;7,454;3,002;8,468;25,577
8738,500;2,586;0,651;-35,209;3,148;9,626;5,350;37,375;5,031;-3,078;-2,787;0,000;39,100;40,000;9,594;3,034;8,027;6,621;7,908;7,226;-3,216;27,099;0,000;270,440;Inf;278,000;270,000;7,286;2,995;8,410;25,547
8739,000;2,586;0,651;-35,209;3,148;9,626;5,350;37,375;5,031;-3,078;-2,787;0,000;39,100;40,000;9,594;3,034;8,094;5,929;7,857;6,868;-3,216;27,099;0,000;270,540;Inf;278,000;270,000;7,446;2,988;8,487;25,546
8739,500;3,235;0,734;-35,209;3,100;9,676;5,350;37,375;5,031;-3,078;-2,787;0,000;39,100;40,000;9,606;3,131;8,249;6,196;7,940;7,079;-3,216;27,099;0,000;270,540;Inf;278,000;270,000;7,187;2,986;8,423;25,573
8740,000;3,235;0,734;-35,209;3,100;9,676;5,350;37,375;5,031;-3,078;-2,787;0,000;39,100;40,000;9,606;3,131;8,131;6,583;7,987;7,191;-3,216;27,099;0,000;270,540;Inf;278,000;270,000;7,366;2,986;8,463;25,579
8740,500;3,235;0,734;-35,209;3,100;9,676;5,350;37,375;5,031;-3,078;-2,787;0,000;39,100;40,000;9,606;3,131;8,316;6,864;8,079;7,412;-3,216;27,099;0,000;270,540;Inf;278,000;270,000;7,473;2,990;8,576;25,579
8741,000;3,235;0,734;-35,209;3,100;9,676;5,350;37,375;5,031;-3,078;-2,787;0,000;39,100;40,000;9,606;3,131;8,374;6,880;8,145;7,489;-3,216;27,099;0,000;270,540;Inf;278,000;270,000;7,668;2,994;8,735;25,561
8741,500;3,235;0,734;-35,209;3,100;9,676;5,332;37,353;4,988;-3,093;-2,796;0,000;39,156;40,009;9,606;3,131;8,315;6,660;8,169;7,539;-3,229;27,088;0,000;270,540;Inf;278,000;270,000;7,722;2,998;8,552;25,711
8742,000;3,235;0,734;-35,209;3,100;9,676;5,332;37,353;4,988;-3,093;-2,796;0,000;39,200;40,000;9,606;3,131;8,481;6,915;8,269;7,534;-3,229;27,088;0,000;269,940;Inf;278,000;270,000;7,670;3,002;8,719;26,050
8742,500;2,960;0,812;-34,291;3,103;9,608;5,332;37,353;4,988;-3,093;-2,796;0,000;39,200;40,000;9,741;3,131;8,502;6,789;8,258;7,599;-3,229;27,088;0,000;269,940;Inf;278,000;270,000;7,800;3,005;8,798;26,025
8743,000;2,960;0,812;-34,291;3,103;9,608;5,332;37,353;4,988;-3,093;-2,796;0,000;39,200;40,000;9,741;3,131;8,427;7,324;8,336;7,588;-3,229;27,088;0,000;269,940;Inf;278,000;270,000;7,787;3,005;8,697;25,978
8743,500;2,960;0,812;-34,291;3,103;9,608;5,332;37,353;4,988;-3,093;-2,796;0,000;39,200;40,000;9,741;3,131;8,410;6,331;8,216;7,383;-3,229;27,088;0,000;269,940;Inf;278,000;270,000;7,919;3,004;8,642;25,950
8744,000;2,960;0,812;-34,291;3,103;9,608;5,332;37,353;4,988;-3,093;-2,796;0,000;39,200;40,000;9,741;3,131;8,428;6,404;8,183;7,386;-3,229;27,088;0,000;269,840;Inf;278,000;270,000;7,585;3,003;8,636;25,913
8744,500;2,960;0,812;-34,291;3,103;9,608;5,364;37,366;5,003;-3,092;-2,800;0,000;39,160;40,055;9,741;3,131;8,307;6,890;8,183;7,365;-3,225;27,078;0,000;269,840;Inf;278,000;270,000;7,600;3,003;8,686;25,872
8745,000;2,960;0,812;-34,291;3,103;9,608;5,364;37,366;5,003;-3,092;-2,800;0,000;39,200;40,100;9,741;3,131;8,345;6,394;8,126;7,316;-3,225;27,078;0,000;270,140;Inf;278,000;270,000;7,686;3,002;8,646;25,812
8745,500;2,960;0,812;-34,291;3,103;9,608;5,364;37,366;5,003;-3,092;-2,800;0,000;39,200;40,100;9,741;3,131;8,279;7,010;8,161;7,287;-3,225;27,078;0,000;270,140;Inf;278,000;270,000;7,545;3,001;8,656;25,746
8746,000;2,856;0,671;-35,209;3,075;9,724;5,364;37,366;5,003;-3,092;-2,800;0,000;39,200;40,100;9,589;3,194;8,336;6,336;8,048;7,130;-3,225;27,078;0,000;270,140;Inf;278,000;270,000;7,684;3,001;8,706;25,598
8746,500;2,856;0,671;-35,209;3,075;9,724;5,364;37,366;5,003;-3,092;-2,800;0,000;39,200;40,100;9,589;3,194;8,300;6,860;8,147;7,466;-3,225;27,078;0,000;270,140;Inf;278,000;270,000;7,463;2,998;8,793;25,594
8747,000;2,856;0,671;-35,209;3,075;9,724;5,364;37,366;5,003;-3,092;-2,800;0,000;39,200;40,100;9,589;3,194;8,471;6,879;8,201;7,406;-3,225;27,078;0,000;269,740;Inf;278,000;270,000;7,693;2,996;8,835;25,582
8747,500;2,856;0,671;-35,209;3,075;9,724;5,364;37,366;5,003;-3,092;-2,800;0,000;39,200;40,100;9,589;3,194;8,430;6,795;8,208;7,557;-3,225;27,078;0,000;269,740;Inf;278,000;270,000;7,739;2,994;8,783;25,583
8748,000;2,856;0,671;-35,209;3,075;9,724;5,415;37,384;5,012;-3,067;-2,784;0,000;39,167;40,033;9,589;3,194;8,380;7,224;8,233;7,554;-3,205;27,087;0,000;270,340;Inf;278,000;270,000;7,748;2,991;8,963;25,532
8748,500;2,856;0,671;-35,209;3,075;9,724;5,415;37,384;5,012;-3,067;-2,784;0,000;39,200;40,000;9,589;3,194;8,546;6,867;8,273;7,690;-3,205;27,087;0,000;270,340;Inf;278,000;270,000;7,848;2,989;8,906;25,506
8749,000;3,020;0,712;-35,209;3,042;9,715;5,415;37,384;5,012;-3,067;-2,784;0,000;39,200;40,000;9,611;3,142;8,477;7,143;8,329;7,649;-3,205;27,087;0,000;270,040;Inf;278,000;270,000;7,844;2,987;8,931;25,449
8749,500;3,020;0,712;-35,209;3,042;9,715;5,415;37,384;5,012;-3,067;-2,784;0,000;39,200;40,000;9,611;3,142;8,599;6,635;8,264;7,583;-3,205;27,087;0,000;270,040;Inf;278,000;270,000;7,900;2,987;8,876;25,489
8750,000;3,020;0,712;-35,209;3,042;9,715;5,415;37,384;5,012;-3,067;-2,784;0,000;39,200;40,000;9,611;3,142;8,486;7,057;8,365;7,708;-3,205;27,087;0,000;269,640;Inf;278,000;270,000;7,770;2,988;8,939;25,500
8750,500;3,020;0,712;-35,209;3,042;9,715;5,415;37,384;5,012;-3,067;-2,784;0,000;39,200;40,000;9,611;3,142;8,611;6,983;8,383;7,764;-3,205;27,087;0,000;269,640;Inf;278,000;270,000;7,904;2,989;8,908;25,388
8751,000;3,020;0,712;-35,209;3,042;9,715;5,367;37,365;5,013;-3,064;-2,783;0,000;39,180;40,047;9,611;3,142;8,516;6,945;8,363;7,579;-3,206;27,085;0,000;269,840;Inf;278,000;270,000;7,935;2,989;8,916;25,331
8751,500;3,020;0,712;-35,209;3,042;9,715;5,367;37,365;5,013;-3,064;-2,783;0,000;39,200;40,000;9,611;3,142;8,617;6,820;8,323;7,643;-3,206;27,085;0,000;269,840;Inf;278,000;270,000;7,851;2,990;8,883;25,258
8752,000;3,020;0,712;-35,209;3,042;9,715;5,367;37,365;5,013;-3,064;-2,783;0,000;39,200;40,000;9,611;3,142;8,534;6,699;8,292;7,442;-3,206;27,085;0,000;269,540;Inf;278,000;270,000;7,851;2,990;8,866;25,239
8752,500;2,976;0,688;-35,209;3,066;9,682;5,367;37,365;5,013;-3,064;-2,783;0,000;39,200;40,000;9,586;3,063;8,543;7,043;8,371;7,556;-3,206;27,085;0,000;269,540;Inf;278,000;270,000;7,742;2,991;8,875;25,324
8753,000;2,976;0,688;-35,209;3,066;9,682;5,367;37,365;5,013;-3,064;-2,783;0,000;39,200;40,000;9,586;3,063;8,656;6,641;8,323;7,484;-3,206;27,085;0,000;269,940;Inf;278,000;270,000;7,878;2,990;8,875;25,328
8753,500;2,976;0,688;-35,209;3,066;9,682;5,367;37,365;5,013;-3,064;-2,783;0,000;39,200;40,000;9,586;3,063;8,682;6,745;8,344;7,379;-3,206;27,085;0,000;269,940;Inf;278,000;270,000;7,776;2,990;8,837;25,340
8754,000;2,976;0,688;-35,209;3,066;9,682;5,367;37,365;5,013;-3,064;-2,783;0,000;39,200;40,000;9,586;3,063;8,505;6,367;8,196;7,315;-3,206;27,085;0,000;270,040;Inf;278,000;270,000;7,788;2,990;8,804;25,350
8754,500;2,976;0,688;-35,209;3,066;9,682;5,369;37,412;5,003;-3,047;-2,787;0,000;39,184;40,090;9,586;3,063;8,355;6,749;8,195;7,336;-3,232;27,073;0,000;270,040;Inf;278,000;270,000;7,596;2,990;8,768;25,399
8755,000;2,976;0,688;-35,209;3,066;9,682;5,369;37,412;5,003;-3,047;-2,787;0,000;39,200;40,100;9,586;3,063;8,386;6,692;8,200;7,440;-3,232;27,073;0,000;270,140;Inf;278,000;270,000;7,659;2,989;8,825;25,384
8755,500;2,772;0,679;-35,117;3,153;9,667;5,369;37,412;5,003;-3,047;-2,787;0,000;39,200;40,100;9,642;3,021;8,350;7,020;8,191;7,438;-3,232;27,073;0,000;270,140;Inf;278,000;270,000;7,679;2,989;8,826;25,403
8756,000;2,772;0,679;-35,117;3,153;9,667;5,369;37,412;5,003;-3,047;-2,787;0,000;39,200;40,100;9,642;3,021;8,552;6,757;8,208;7,389;-3,232;27,073;0,000;269,940;Inf;278,000;270,000;7,750;2,986;8,869;25,414
8756,500;2,772;0,679;-35,117;3,153;9,667;5,369;37,412;5,003;-3,047;-2,787;0,000;39,200;40,100;9,642;3,021;8,466;6,915;8,262;7,478;-3,232;27,073;0,000;269,940;Inf;278,000;270,000;7,726;2,982;8,850;25,381
8757,000;2,772;0,679;-35,117;3,153;9,667;5,369;37,412;5,003;-3,047;-2,787;0,000;39,200;40,100;9,642;3,021;8,555;6,794;8,273;7,529;-3,232;27,073;0,000;270,040;Inf;278,000;270,000;7,780;2,979;8,922;25,330
8757,500;2,772;0,679;-35,117;3,153;9,667;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,056;9,642;3,021;8,491;7,211;8,338;7,737;-3,225;27,079;0,000;270,040;Inf;278,000;270,000;7,788;2,975;9,041;25,215
8758,000;2,772;0,679;-35,117;3,153;9,667;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,100;9,642;3,021;8,583;6,747;8,389;7,712;-3,225;27,079;0,000;270,040;Inf;278,000;270,000;7,944;2,972;8,901;25,217
8758,500;3,186;0,724;-35,209;3,063;9,639;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,100;9,624;3,155;8,669;7,244;8,489;7,813;-3,225;27,079;0,000;270,040;Inf;278,000;270,000;7,858;2,969;8,893;25,220
8759,000;3,186;0,724;-35,209;3,063;9,639;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,100;9,624;3,155;8,497;7,124;8,380;7,591;-3,225;27,079;0,000;270,040;Inf;278,000;270,000;8,054;2,972;8,941;25,170
8759,500;3,186;0,724;-35,209;3,063;9,639;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,100;9,624;3,155;8,642;6,832;8,351;7,713;-3,225;27,079;0,000;270,040;Inf;278,000;270,000;7,898;2,976;8,953;25,146
8760,000;3,186;0,724;-35,209;3,063;9,639;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,100;9,624;3,155;8,541;6,991;8,372;7,570;-3,225;27,079;0,000;269,440;Inf;278,000;270,000;7,885;2,979;8,927;25,212
8760,500;3,186;0,724;-35,209;3,063;9,639;5,360;37,414;5,017;-3,044;-2,798;0,000;39,200;40,100;9,624;3,155;8,548;6,763;8,338;7,435;-3,225;27,079;0,000;269,440;Inf;278,000;270,000;7,869;2,983;8,867;25,237
8761,000;3,186;0,724;-35,209;3,063;9,639;5,353;37,405;5,009;-3,041;-2,787;0,000;39,201;40,065;9,624;3,155;8,525;6,810;8,336;7,679;-3,225;27,077;0,000;269,740;Inf;278,000;270,000;7,771;2,986;8,890;25,251
8761,500;3,186;0,724;-35,209;3,063;9,639;5,353;37,405;5,009;-3,041;-2,787;0,000;39,200;40,100;9,624;3,155;8,437;6,746;8,256;7,439;-3,225;27,077;0,000;269,740;Inf;278,000;270,000;7,838;2,989;8,892;25,303
8762,000;2,358;0,620;-34,053;3,145;9,620;5,353;37,405;5,009;-3,041;-2,787;0,000;39,200;40,100;9,733;2,942;8,398;6,908;8,234;7,414;-3,225;27,077;0,000;269,840;Inf;278,000;270,000;7,720;2,992;8,874;25,366
8762,500;2,358;0,620;-34,053;3,145;9,620;5,353;37,405;5,009;-3,041;-2,787;0,000;39,200;40,100;9,733;2,942;8,551;6,862;8,331;7,679;-3,225;27,077;0,000;269,840;Inf;278,000;270,000;7,738;2,982;8,906;25,417
8763,000;2,358;0,620;-34,053;3,145;9,620;5,353;37,405;5,009;-3,041;-2,787;0,000;39,200;40,100;9,733;2,942;8,632;6,991;8,371;7,638;-3,225;27,077;0,000;270,040;Inf;278,000;270,000;7,856;2,972;8,974;25,437
8763,500;2,358;0,620;-34,053;3,145;9,620;5,353;37,405;5,009;-3,041;-2,787;0,000;39,200;40,100;9,733;2,942;8,640;7,408;8,484;7,835;-3,225;27,077;0,000;270,040;Inf;278,000;270,000;7,908;2,962;8,978;25,487
8764,000;2,358;0,620;-34,053;3,145;9,620;5,341;37,392;5,005;-3,067;-2,808;0,000;39,207;40,078;9,733;2,942;8,658;6,808;8,391;7,675;-3,237;27,067;0,000;269,840;Inf;278,000;270,000;8,092;2,952;9,096;25,502
8764,500;2,358;0,620;-34,053;3,145;9,620;5,341;37,392;5,005;-3,067;-2,808;0,000;39,200;40,100;9,733;2,942;8,810;6,982;8,503;7,873;-3,237;27,067;0,000;269,840;Inf;278,000;270,000;7,883;2,942;9,075;25,502
8765,000;3,429;0,797;-35,209;3,113;9,653;5,341;37,392;5,005;-3,067;-2,808;0,000;39,200;40,100;9,624;2,969;8,870;7,671;8,720;8,261;-3,237;27,067;0,000;269,740;Inf;278,000;270,000;8,042;2,932;9,105;25,600
8765,500;3,429;0,797;-35,209;3,113;9,653;5,341;37,392;5,005;-3,067;-2,808;0,000;39,200;40,100;9,624;2,969;8,868;7,008;8,630;7,818;-3,237;27,067;0,000;269,740;Inf;278,000;270,000;8,381;2,941;9,100;25,604
8766,000;3,429;0,797;-35,209;3,113;9,653;5,341;37,392;5,005;-3,067;-2,808;0,000;39,200;40,100;9,624;2,969;9,076;7,422;8,763;8,107;-3,237;27,067;0,000;270,140;Inf;278,000;270,000;8,081;2,949;9,093;25,633
8766,500;3,429;0,797;-35,209;3,113;9,653;5,341;37,392;5,005;-3,067;-2,808;0,000;39,200;40,100;9,624;2,969;8,867;7,392;8,685;7,927;-3,237;27,067;0,000;270,140;Inf;278,000;270,000;8,342;2,956;9,118;25,677
8767,000;3,429;0,797;-35,209;3,113;9,653;5,341;37,392;5,005;-3,067;-2,808;0,000;39,200;40,100;9,624;2,969;8,981;7,230;8,698;7,879;-3,237;27,067;0,000;270,140;Inf;278,000;270,000;8,217;2,964;9,153;25,675
8767,500;3,429;0,797;-35,209;3,113;9,653;5,352;37,373;4,992;-3,041;-2,799;0,000;39,215;40,082;9,624;2,969;8,919;7,180;8,665;7,998;-3,245;27,066;0,000;270,140;Inf;278,000;270,000;8,197;2,972;9,270;25,652
8768,000;3,429;0,797;-35,209;3,113;9,653;5,352;37,373;4,992;-3,041;-2,799;0,000;39,200;40,100;9,624;2,969;8,900;7,533;8,735;7,946;-3,245;27,066;0,000;269,840;Inf;278,000;270,000;8,190;2,979;9,204;25,609
8768,500;3,229;0,801;-35,209;3,102;9,615;5,352;37,373;4,992;-3,041;-2,799;0,000;39,200;40,100;9,617;3,163;8,845;7,456;8,714;7,951;-3,245;27,066;0,000;269,840;Inf;278,000;270,000;8,278;2,987;9,209;25,645
8769,000;3,229;0,801;-35,209;3,102;9,615;5,352;37,373;4,992;-3,041;-2,799;0,000;39,200;40,100;9,617;3,163;8,923;7,388;8,732;8,155;-3,245;27,066;0,000;270,040;Inf;278,000;270,000;8,242;2,991;9,146;25,683
8769,500;3,229;0,801;-35,209;3,102;9,615;5,352;37,373;4,992;-3,041;-2,799;0,000;39,200;40,100;9,617;3,163;8,907;7,095;8,687;7,936;-3,245;27,066;0,000;270,040;Inf;278,000;270,000;8,299;2,995;9,181;25,713
8770,000;3,229;0,801;-35,209;3,102;9,615;5,352;37,373;4,992;-3,041;-2,799;0,000;39,200;40,100;9,617;3,163;8,894;7,358;8,723;7,982;-3,245;27,066;0,000;269,840;Inf;278,000;270,000;8,156;2,998;9,198;25,722
8770,500;3,229;0,801;-35,209;3,102;9,615;5,364;37,385;4,994;-3,018;-2,811;0,000;39,213;40,096;9,617;3,163;8,908;6,703;8,624;7,811;-3,251;27,057;0,000;269,840;Inf;278,000;270,000;8,239;3,002;9,051;25,735
8771,000;3,229;0,801;-35,209;3,102;9,615;5,364;37,385;4,994;-3,018;-2,811;0,000;39,200;40,100;9,617;3,163;8,828;7,390;8,694;7,865;-3,251;27,057;0,000;269,840;Inf;278,000;270,000;8,012;3,006;9,103;25,961
8771,500;2,343;0,628;-34,630;3,140;9,621;5,364;37,385;4,994;-3,018;-2,811;0,000;39,200;40,100;9,731;3,226;8,756;6,883;8,540;7,660;-3,251;27,057;0,000;269,840;Inf;278,000;270,000;8,194;3,010;9,140;26,066
8772,000;2,343;0,628;-34,630;3,140;9,621;5,364;37,385;4,994;-3,018;-2,811;0,000;39,200;40,100;9,731;3,226;8,815;7,016;8,605;7,838;-3,251;27,057;0,000;269,640;Inf;278,000;270,000;7,960;2,999;9,125;26,123
8772,500;2,343;0,628;-34,630;3,140;9,621;5,364;37,385;4,994;-3,018;-2,811;0,000;39,200;40,100;9,731;3,226;8,812;7,083;8,574;7,859;-3,251;27,057;0,000;269,640;Inf;278,000;270,000;8,069;2,988;9,087;26,121
8773,000;2,343;0,628;-34,630;3,140;9,621;5,364;37,385;4,994;-3,018;-2,811;0,000;39,200;40,100;9,731;3,226;8,752;7,427;8,633;7,904;-3,251;27,057;0,000;270,540;Inf;278,000;270,000;8,082;2,977;9,155;26,110
8773,500;2,343;0,628;-34,630;3,140;9,621;5,384;37,420;5,045;-3,009;-2,804;0,000;39,236;40,120;9,731;3,226;8,816;7,083;8,584;7,841;-3,235;27,066;0,000;270,540;Inf;278,000;270,000;8,179;2,967;9,163;26,040
8774,000;2,343;0,628;-34,630;3,140;9,621;5,384;37,420;5,045;-3,009;-2,804;0,000;39,200;40,100;9,731;3,226;8,778;7,323;8,645;8,011;-3,235;27,066;0,000;270,240;Inf;278,000;270,000;8,081;2,957;9,129;25,971
8774,500;2,343;0,628;-34,630;3,140;9,621;5,384;37,420;5,045;-3,009;-2,804;0,000;39,200;40,100;9,731;3,226;8,728;7,497;8,610;7,831;-3,235;27,066;0,000;270,240;Inf;278,000;270,000;8,189;2,947;9,268;25,887
8775,000;3,452;0,812;-35,209;3,122;9,667;5,384;37,420;5,045;-3,009;-2,804;0,000;39,200;40,100;9,575;3,089;8,863;7,115;8,575;7,887;-3,235;27,066;0,000;270,240;Inf;278,000;270,000;8,166;2,937;9,302;25,865
8775,500;3,452;0,812;-35,209;3,122;9,667;5,384;37,420;5,045;-3,009;-2,804;0,000;39,200;40,100;9,575;3,089;8,925;7,101;8,719;8,087;-3,235;27,066;0,000;270,240;Inf;278,000;270,000;8,110;2,945;9,180;25,782
8776,000;3,452;0,812;-35,209;3,122;9,667;5,384;37,420;5,045;-3,009;-2,804;0,000;39,200;40,100;9,575;3,089;8,872;7,423;8,723;7,916;-3,235;27,066;0,000;270,040;Inf;278,000;270,000;8,208;2,953;9,274;25,725
8776,500;3,452;0,812;-35,209;3,122;9,667;5,384;37,420;5,045;-3,009;-2,804;0,000;39,200;40,100;9,575;3,089;8,899;7,586;8,760;8,094;-3,235;27,066;0,000;270,040;Inf;278,000;270,000;8,233;2,962;9,253;25,738
8777,000;3,452;0,812;-35,209;3,122;9,667;5,340;37,400;5,015;-3,006;-2,797;0,000;39,235;40,080;9,575;3,089;8,871;7,393;8,731;7,950;-3,230;27,069;0,000;270,240;Inf;278,000;270,000;8,335;2,970;9,275;25,731
8777,500;3,452;0,812;-35,209;3,122;9,667;5,340;37,400;5,015;-3,006;-2,797;0,000;39,200;40,100;9,575;3,089;8,997;7,333;8,745;8,074;-3,230;27,069;0,000;270,240;Inf;278,000;270,000;8,236;2,978;9,215;25,720
8778,000;2,850;0,731;-34,145;3,087;9,588;5,340;37,400;5,015;-3,006;-2,797;0,000;39,200;40,100;9,822;3,158;8,839;7,106;8,630;7,792;-3,230;27,069;0,000;270,140;Inf;278,000;270,000;8,287;2,985;9,210;25,723
8778,500;2,850;0,731;-34,145;3,087;9,588;5,340;37,400;5,015;-3,006;-2,797;0,000;39,200;40,100;9,822;3,158;8,854;6,862;8,594;7,656;-3,230;27,069;0,000;270,140;Inf;278,000;270,000;8,092;2,983;9,222;25,737
8779,000;2,850;0,731;-34,145;3,087;9,588;5,340;37,400;5,015;-3,006;-2,797;0,000;39,200;40,100;9,822;3,158;8,906;6,995;8,569;7,841;-3,230;27,069;0,000;269,940;Inf;278,000;270,000;7,991;2,981;9,184;25,750
8779,500;2,850;0,731;-34,145;3,087;9,588;5,340;37,400;5,015;-3,006;-2,797;0,000;39,200;40,100;9,822;3,158;8,711;7,361;8,614;7,761;-3,230;27,069;0,000;269,940;Inf;278,000;270,000;8,078;2,979;9,252;25,747
8780,000;2,850;0,731;-34,145;3,087;9,588;5,394;37,434;5,009;-3,005;-2,815;0,000;39,245;40,103;9,822;3,158;8,916;7,022;8,630;7,878;-3,230;27,065;0,000;269,940;Inf;278,000;270,000;8,112;2,977;9,206;25,724
8780,500;2,850;0,731;-34,145;3,087;9,588;5,394;37,434;5,009;-3,005;-2,815;0,000;39,200;40,100;9,822;3,158;8,766;7,591;8,679;7,929;-3,230;27,065;0,000;269,940;Inf;278,000;270,000;8,111;2,975;9,291;25,682
8781,000;2,850;0,731;-34,145;3,087;9,588;5,394;37,434;5,009;-3,005;-2,815;0,000;39,200;40,100;9,822;3,158;8,926;7,051;8,638;7,902;-3,230;27,065;0,000;270,040;Inf;278,000;270,000;8,241;2,973;9,226;25,704
8781,500;3,013;0,776;-34,772;3,156;9,559;5,394;37,434;5,009;-3,005;-2,815;0,000;39,200;40,100;9,690;3,134;8,929;7,563;8,744;8,119;-3,230;27,065;0,000;270,040;Inf;278,000;270,000;8,129;2,971;9,316;25,698
8782,000;3,013;0,776;-34,772;3,156;9,559;5,394;37,434;5,009;-3,005;-2,815;0,000;39,200;40,100;9,690;3,134;9,030;7,385;8,756;8,076;-3,230;27,065;0,000;270,740;Inf;278,000;270,000;8,339;2,971;9,287;25,702
8782,500;3,013;0,776;-34,772;3,156;9,559;5,394;37,434;5,009;-3,005;-2,815;0,000;39,200;40,100;9,690;3,134;9,268;7,999;9,030;8,527;-3,230;27,065;0,000;270,740;Inf;278,000;270,000;8,312;2,972;9,485;25,758
8783,000;3,013;0,776;-34,772;3,156;9,559;5,394;37,434;5,009;-3,005;-2,815;0,000;39,200;40,100;9,690;3,134;9,153;7,916;9,014;8,300;-3,230;27,065;0,000;271,140;Inf;278,000;270,000;8,706;2,973;9,516;25,696
8783,500;3,013;0,776;-34,772;3,156;9,559;5,410;37,357;5,007;-3,018;-2,805;0,000;39,251;40,126;9,690;3,134;9,261;8,122;9,128;8,673;-3,227;27,073;0,000;271,140;Inf;277,000;270,000;8,596;2,973;9,457;25,707
8784,000;3,013;0,776;-34,772;3,156;9,559;5,410;37,357;5,007;-3,018;-2,805;0,000;39,300;40,100;9,690;3,134;9,498;8,248;9,224;8,797;-3,227;27,073;0,000;270,940;Inf;277,000;270,000;8,796;2,974;9,621;25,718
8784,500;3,783;0,886;-35,209;3,067;9,611;5,410;37,357;5,007;-3,018;-2,805;0,000;39,300;40,100;9,605;2,922;9,329;8,037;9,226;8,776;-3,227;27,073;0,000;270,940;Inf;277,000;270,000;8,942;2,975;9,588;25,740
8785,000;3,783;0,886;-35,209;3,067;9,611;5,410;37,357;5,007;-3,018;-2,805;0,000;39,300;40,100;9,605;2,922;9,558;7,428;9,266;8,532;-3,227;27,073;0,000;270,940;Inf;277,000;270,000;8,842;2,988;9,581;25,803
8785,500;3,783;0,886;-35,209;3,067;9,611;5,410;37,357;5,007;-3,018;-2,805;0,000;39,300;40,100;9,605;2,922;9,488;7,802;9,294;8,500;-3,227;27,073;0,000;270,940;Inf;277,000;270,000;8,696;3,001;9,561;25,833
8786,000;3,783;0,886;-35,209;3,067;9,611;5,410;37,357;5,007;-3,018;-2,805;0,000;39,300;40,100;9,605;2,922;9,371;7,436;9,156;8,270;-3,227;27,073;0,000;269,040;Inf;277,000;270,000;8,771;3,014;9,458;25,867
8786,500;3,783;0,886;-35,209;3,067;9,611;5,374;37,398;5,002;-2,973;-2,795;0,000;39,250;40,084;9,605;2,922;9,317;7,433;9,052;8,235;-3,222;27,079;0,000;269,040;Inf;277,000;270,000;8,558;3,026;9,516;25,925
8787,000;3,783;0,886;-35,209;3,067;9,611;5,374;37,398;5,002;-2,973;-2,795;0,000;39,200;40,100;9,605;2,922;9,238;7,374;9,044;8,218;-3,222;27,079;0,000;268,840;Inf;277,000;270,000;8,509;3,039;9,458;25,971
8787,500;3,783;0,886;-35,209;3,067;9,611;5,374;37,398;5,002;-2,973;-2,795;0,000;39,200;40,100;9,605;2,922;9,103;7,270;9,004;8,233;-3,222;27,079;0,000;268,840;Inf;278,000;270,000;8,469;3,051;9,409;26,027
