t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8788,000;2,786;0,635;-35,209;3,102;9,651;5,374;37,398;5,002;-2,973;-2,795;0,000;39,200;40,100;9,642;3,142;9,228;7,022;8,970;8,038;-3,222;27,079;0,000;269,240;Inf;278,000;270,000;8,403;3,063;9,366;26,090
8788,500;2,786;0,635;-35,209;3,102;9,651;5,374;37,398;5,002;-2,973;-2,795;0,000;39,200;40,100;9,642;3,142;9,136;7,920;9,063;8,354;-3,222;27,079;0,000;269,240;Inf;278,000;270,000;8,315;3,058;9,589;26,074
8789,000;2,786;0,635;-35,209;3,102;9,651;5,374;37,398;5,002;-2,973;-2,795;0,000;39,200;40,100;9,642;3,142;9,219;7,669;8,993;8,236;-3,222;27,079;0,000;269,440;Inf;278,000;270,000;8,618;3,054;9,494;26,056
8789,500;2,786;0,635;-35,209;3,102;9,651;5,374;37,398;5,002;-2,973;-2,795;0,000;39,200;40,100;9,642;3,142;9,230;7,825;9,071;8,416;-3,222;27,079;0,000;269,440;Inf;278,000;270,000;8,529;3,050;9,542;26,034
8790,000;2,786;0,635;-35,209;3,102;9,651;5,354;37,426;5,005;-2,967;-2,794;0,000;39,263;40,111;9,642;3,142;9,267;7,561;9,108;8,366;-3,232;27,075;0,000;269,140;Inf;278,000;270,000;8,635;3,045;9,467;26,031
8790,500;2,786;0,635;-35,209;3,102;9,651;5,354;37,426;5,005;-2,967;-2,794;0,000;39,300;40,100;9,642;3,142;9,327;7,620;9,096;8,334;-3,232;27,075;0,000;269,140;Inf;278,000;270,000;8,576;3,041;9,530;26,029
8791,000;3,168;0,718;-35,209;3,089;9,646;5,354;37,426;5,005;-2,967;-2,794;0,000;39,300;40,100;9,612;3,067;9,370;7,435;9,090;8,436;-3,232;27,075;0,000;268,840;Inf;278,000;270,000;8,594;3,037;9,578;25,993
8791,500;3,168;0,718;-35,209;3,089;9,646;5,354;37,426;5,005;-2,967;-2,794;0,000;39,300;40,100;9,612;3,067;9,307;7,539;9,076;8,343;-3,232;27,075;0,000;268,840;Inf;279,000;270,000;8,583;3,039;9,549;25,961
8792,000;3,168;0,718;-35,209;3,089;9,646;5,354;37,426;5,005;-2,967;-2,794;0,000;39,300;40,100;9,612;3,067;9,168;7,719;9,067;8,235;-3,232;27,075;0,000;269,340;Inf;279,000;270,000;8,566;3,041;9,621;26,030
8792,500;3,168;0,718;-35,209;3,089;9,646;5,354;37,426;5,005;-2,967;-2,794;0,000;39,300;40,100;9,612;3,067;9,305;7,651;9,038;8,214;-3,232;27,075;0,000;269,340;Inf;279,000;270,000;8,547;3,043;9,583;26,042
8793,000;3,168;0,718;-35,209;3,089;9,646;5,362;37,426;5,003;-2,968;-2,817;0,000;39,255;40,111;9,612;3,067;9,274;7,870;9,097;8,400;-3,250;27,055;0,000;269,640;Inf;279,000;270,000;8,552;3,045;9,586;26,010
8793,500;3,168;0,718;-35,209;3,089;9,646;5,362;37,426;5,003;-2,968;-2,817;0,000;39,300;40,100;9,612;3,067;9,272;7,405;9,088;8,400;-3,250;27,055;0,000;269,640;Inf;279,000;270,000;8,660;3,047;9,492;26,037
8794,000;3,151;0,744;-35,209;3,078;9,618;5,362;37,426;5,003;-2,968;-2,817;0,000;39,300;40,100;9,696;3,145;9,314;7,890;9,160;8,405;-3,250;27,055;0,000;270,140;Inf;279,000;270,000;8,541;3,049;9,612;26,043
8794,500;3,151;0,744;-35,209;3,078;9,618;5,362;37,426;5,003;-2,968;-2,817;0,000;39,300;40,100;9,696;3,145;9,314;7,532;9,119;8,469;-3,250;27,055;0,000;270,140;Inf;279,000;270,000;8,692;3,051;9,522;26,046
8795,000;3,151;0,744;-35,209;3,078;9,618;5,362;37,426;5,003;-2,968;-2,817;0,000;39,300;40,100;9,696;3,145;9,315;7,792;9,151;8,384;-3,250;27,055;0,000;270,140;Inf;279,000;270,000;8,608;3,053;9,642;26,058
8795,500;3,151;0,744;-35,209;3,078;9,618;5,362;37,426;5,003;-2,968;-2,817;0,000;39,300;40,100;9,696;3,145;9,434;7,529;9,145;8,252;-3,250;27,055;0,000;270,140;Inf;279,000;270,000;8,660;3,054;9,571;26,065
8796,000;3,151;0,744;-35,209;3,078;9,618;5,362;37,426;5,003;-2,968;-2,817;0,000;39,300;40,100;9,696;3,145;9,317;7,325;9,057;8,263;-3,250;27,055;0,000;271,040;Inf;279,000;270,000;8,590;3,056;9,589;26,035
8796,500;3,151;0,744;-35,209;3,078;9,618;5,368;37,428;5,031;-2,959;-2,794;0,000;39,272;40,122;9,696;3,145;9,232;7,837;9,117;8,318;-3,241;27,072;0,000;271,040;Inf;278,000;270,000;8,490;3,057;9,597;26,008
8797,000;3,151;0,744;-35,209;3,078;9,618;5,368;37,428;5,031;-2,959;-2,794;0,000;39,300;40,100;9,696;3,145;9,291;8,063;9,211;8,492;-3,241;27,072;0,000;270,940;Inf;278,000;270,000;8,626;3,059;9,618;25,973
8797,500;3,023;0,719;-35,209;3,101;9,650;5,368;37,428;5,031;-2,959;-2,794;0,000;39,300;40,100;9,683;3,113;9,313;7,874;9,170;8,296;-3,241;27,072;0,000;270,940;Inf;278,000;270,000;8,764;3,060;9,680;25,951
8798,000;3,023;0,719;-35,209;3,101;9,650;5,368;37,428;5,031;-2,959;-2,794;0,000;39,300;40,100;9,683;3,113;9,341;7,577;9,111;8,307;-3,241;27,072;0,000;270,740;Inf;278,000;270,000;8,663;3,060;9,628;25,937
8798,500;3,023;0,719;-35,209;3,101;9,650;5,368;37,428;5,031;-2,959;-2,794;0,000;39,300;40,100;9,683;3,113;9,304;7,817;9,187;8,422;-3,241;27,072;0,000;270,740;Inf;278,000;270,000;8,584;3,059;9,561;25,909
8799,000;3,023;0,719;-35,209;3,101;9,650;5,368;37,428;5,031;-2,959;-2,794;0,000;39,300;40,100;9,683;3,113;9,417;7,775;9,138;8,438;-3,241;27,072;0,000;270,040;Inf;278,000;270,000;8,683;3,059;9,633;25,899
8799,500;3,023;0,719;-35,209;3,101;9,650;5,348;37,436;5,023;-2,948;-2,816;0,000;39,275;40,135;9,683;3,113;9,309;7,872;9,179;8,364;-3,230;27,068;0,000;270,040;Inf;278,000;270,000;8,692;3,058;9,660;25,833
8800,000;3,023;0,719;-35,209;3,101;9,650;5,348;37,436;5,023;-2,948;-2,816;0,000;39,300;40,100;9,683;3,113;9,398;7,943;9,241;8,451;-3,230;27,068;0,000;270,240;Inf;278,000;270,000;8,681;3,057;9,738;25,754
8800,500;3,102;0,766;-35,209;3,071;9,653;5,348;37,436;5,023;-2,948;-2,816;0,000;39,300;40,100;9,695;3,282;9,422;7,692;9,207;8,637;-3,230;27,068;0,000;270,240;Inf;278,000;270,000;8,758;3,057;9,673;25,641
8801,000;3,102;0,766;-35,209;3,071;9,653;5,348;37,436;5,023;-2,948;-2,816;0,000;39,300;40,100;9,695;3,282;9,381;7,784;9,273;8,636;-3,230;27,068;0,000;270,040;Inf;278,000;270,000;8,739;3,058;9,653;25,646
8801,500;3,102;0,766;-35,209;3,071;9,653;5,348;37,436;5,023;-2,948;-2,816;0,000;39,300;40,100;9,695;3,282;9,463;8,199;9,338;8,593;-3,230;27,068;0,000;270,040;Inf;278,000;270,000;8,768;3,058;9,785;25,638
8802,000;3,102;0,766;-35,209;3,071;9,653;5,348;37,436;5,023;-2,948;-2,816;0,000;39,300;40,100;9,695;3,282;9,474;7,838;9,251;8,449;-3,230;27,068;0,000;269,840;Inf;278,000;270,000;8,898;3,059;9,764;25,664
8802,500;3,102;0,766;-35,209;3,071;9,653;5,348;37,436;5,023;-2,948;-2,816;0,000;39,300;40,100;9,695;3,282;9,460;7,919;9,308;8,640;-3,230;27,068;0,000;269,840;Inf;278,000;270,000;8,753;3,060;9,677;25,729
8803,000;3,102;0,766;-35,209;3,071;9,653;5,353;37,401;5,007;-2,947;-2,799;0,000;39,276;40,134;9,695;3,282;9,410;7,906;9,270;8,516;-3,224;27,074;0,000;269,940;Inf;278,000;270,000;8,832;3,060;9,737;25,768
8803,500;3,102;0,766;-35,209;3,071;9,653;5,353;37,401;5,007;-2,947;-2,799;0,000;39,300;40,100;9,695;3,282;9,541;7,649;9,267;8,556;-3,224;27,074;0,000;269,940;Inf;278,000;270,000;8,776;3,061;9,686;25,779
8804,000;2,724;0,659;-35,209;3,045;9,607;5,353;37,401;5,007;-2,947;-2,799;0,000;39,300;40,100;9,649;3,283;9,476;8,012;9,290;8,481;-3,224;27,074;0,000;269,940;Inf;278,000;270,000;8,753;3,062;9,821;25,797
8804,500;2,724;0,659;-35,209;3,045;9,607;5,353;37,401;5,007;-2,947;-2,799;0,000;39,300;40,100;9,649;3,283;9,523;7,698;9,218;8,478;-3,224;27,074;0,000;269,940;Inf;278,000;270,000;8,815;3,056;9,798;25,815
8805,000;2,724;0,659;-35,209;3,045;9,607;5,353;37,401;5,007;-2,947;-2,799;0,000;39,300;40,100;9,649;3,283;9,430;7,857;9,291;8,542;-3,224;27,074;0,000;270,040;Inf;278,000;270,000;8,729;3,051;9,722;25,816
8805,500;2,724;0,659;-35,209;3,045;9,607;5,353;37,401;5,007;-2,947;-2,799;0,000;39,300;40,100;9,649;3,283;9,376;7,709;9,245;8,460;-3,224;27,074;0,000;270,040;Inf;278,000;270,000;8,780;3,045;9,710;25,797
8806,000;2,724;0,659;-35,209;3,045;9,607;5,359;37,427;5,009;-2,933;-2,808;0,000;39,266;40,107;9,649;3,283;9,502;8,205;9,321;8,675;-3,227;27,059;0,000;270,140;Inf;278,000;270,000;8,697;3,040;9,817;25,785
8806,500;2,724;0,659;-35,209;3,045;9,607;5,359;37,427;5,009;-2,933;-2,808;0,000;39,300;40,100;9,649;3,283;9,654;8,126;9,390;8,892;-3,227;27,059;0,000;270,140;Inf;278,000;270,000;8,926;3,035;9,947;25,738
8807,000;2,979;0,792;-34,199;3,100;9,656;5,359;37,427;5,009;-2,933;-2,808;0,000;39,300;40,100;9,666;2,984;9,594;8,488;9,480;8,873;-3,227;27,059;0,000;270,140;Inf;278,000;270,000;9,015;3,030;9,836;25,739
8807,500;2,979;0,792;-34,199;3,100;9,656;5,359;37,427;5,009;-2,933;-2,808;0,000;39,300;40,100;9,666;2,984;9,690;7,728;9,432;8,746;-3,227;27,059;0,000;270,140;Inf;278,000;270,000;9,109;3,029;9,958;25,758
8808,000;2,979;0,792;-34,199;3,100;9,656;5,359;37,427;5,009;-2,933;-2,808;0,000;39,300;40,100;9,666;2,984;9,700;8,389;9,520;8,943;-3,227;27,059;0,000;269,840;Inf;278,000;270,000;8,899;3,028;9,965;25,776
8808,500;2,979;0,792;-34,199;3,100;9,656;5,359;37,427;5,009;-2,933;-2,808;0,000;39,300;40,100;9,666;2,984;9,679;7,909;9,494;8,635;-3,227;27,059;0,000;269,840;Inf;278,000;270,000;9,138;3,027;9,899;25,820
8809,000;2,979;0,792;-34,199;3,100;9,656;5,335;37,395;5,014;-2,930;-2,810;0,000;39,278;40,129;9,666;2,984;9,726;8,159;9,523;8,955;-3,219;27,067;0,000;269,740;Inf;278,000;270,000;8,929;3,027;9,944;25,838
8809,500;2,979;0,792;-34,199;3,100;9,656;5,335;37,395;5,014;-2,930;-2,810;0,000;39,300;40,100;9,666;2,984;9,719;8,153;9,519;8,766;-3,219;27,067;0,000;269,740;Inf;278,000;270,000;9,091;3,026;9,897;25,835
8810,000;2,979;0,792;-34,199;3,100;9,656;5,335;37,395;5,014;-2,930;-2,810;0,000;39,300;40,100;9,666;2,984;9,665;8,028;9,511;8,604;-3,219;27,067;0,000;269,240;Inf;278,000;270,000;9,039;3,025;9,924;25,824
8810,500;2,599;0,664;-34,555;3,101;9,554;5,335;37,395;5,014;-2,930;-2,810;0,000;39,300;40,100;9,813;3,137;9,686;7,838;9,432;8,732;-3,219;27,067;0,000;269,240;Inf;278,000;270,000;8,952;3,024;9,932;25,809
8811,000;2,599;0,664;-34,555;3,101;9,554;5,335;37,395;5,014;-2,930;-2,810;0,000;39,300;40,100;9,813;3,137;9,575;8,194;9,430;8,688;-3,219;27,067;0,000;269,940;Inf;278,000;270,000;8,922;3,017;9,949;25,839
8811,500;2,599;0,664;-34,555;3,101;9,554;5,335;37,395;5,014;-2,930;-2,810;0,000;39,300;40,100;9,813;3,137;9,626;8,495;9,509;8,844;-3,219;27,067;0,000;269,940;Inf;278,000;270,000;8,972;3,011;10,001;25,855
8812,000;2,599;0,664;-34,555;3,101;9,554;5,335;37,395;5,014;-2,930;-2,810;0,000;39,300;40,100;9,813;3,137;9,685;7,784;9,441;8,801;-3,219;27,067;0,000;269,540;Inf;278,000;270,000;9,119;3,004;9,868;25,862
8812,500;2,599;0,664;-34,555;3,101;9,554;5,345;37,422;5,012;-2,920;-2,804;0,000;39,280;40,129;9,813;3,137;9,767;7,839;9,495;8,692;-3,222;27,068;0,000;269,540;Inf;278,000;270,000;8,928;2,997;9,983;25,880
8813,000;2,599;0,664;-34,555;3,101;9,554;5,345;37,422;5,012;-2,920;-2,804;0,000;39,300;40,100;9,813;3,137;9,616;8,200;9,521;8,867;-3,222;27,068;0,000;268,840;Inf;278,000;270,000;8,948;2,991;9,960;25,917
8813,500;2,987;0,789;-34,010;3,108;9,559;5,345;37,422;5,012;-2,920;-2,804;0,000;39,300;40,100;9,776;3,103;9,868;8,254;9,582;9,085;-3,222;27,068;0,000;268,840;Inf;279,000;270,000;9,051;2,984;10,073;26,039
8814,000;2,987;0,789;-34,010;3,108;9,559;5,345;37,422;5,012;-2,920;-2,804;0,000;39,300;40,100;9,776;3,103;9,793;8,382;9,626;8,954;-3,222;27,068;0,000;269,440;Inf;279,000;270,000;9,197;2,984;10,075;26,047
8814,500;2,987;0,789;-34,010;3,108;9,559;5,345;37,422;5,012;-2,920;-2,804;0,000;39,300;40,100;9,776;3,103;9,902;8,489;9,683;9,066;-3,222;27,068;0,000;269,440;Inf;279,000;270,000;9,189;2,984;10,017;26,046
8815,000;2,987;0,789;-34,010;3,108;9,559;5,345;37,422;5,012;-2,920;-2,804;0,000;39,300;40,100;9,776;3,103;10,011;8,135;9,701;8,942;-3,222;27,068;0,000;269,440;Inf;279,000;270,000;9,285;2,984;10,172;26,013
8815,500;2,987;0,789;-34,010;3,108;9,559;5,374;37,393;5,025;-2,911;-2,796;0,000;39,281;40,132;9,776;3,103;9,923;8,613;9,776;9,085;-3,228;27,069;0,000;269,440;Inf;279,000;270,000;9,197;2,984;10,107;25,993
8816,000;2,987;0,789;-34,010;3,108;9,559;5,374;37,393;5,025;-2,911;-2,796;0,000;39,300;40,100;9,776;3,103;10,037;8,082;9,732;8,975;-3,228;27,069;0,000;270,040;Inf;279,000;270,000;9,349;2,984;10,086;26,022
8816,500;2,987;0,789;-34,010;3,108;9,559;5,374;37,393;5,025;-2,911;-2,796;0,000;39,300;40,100;9,776;3,103;9,912;8,497;9,740;9,033;-3,228;27,069;0,000;270,040;Inf;279,000;270,000;9,207;2,984;10,149;26,079
8817,000;2,604;0,658;-35,068;3,108;9,667;5,374;37,393;5,025;-2,911;-2,796;0,000;39,300;40,100;9,662;2,927;10,064;8,355;9,790;9,181;-3,228;27,069;0,000;269,840;Inf;279,000;270,000;9,295;2,984;10,161;26,084
8817,500;2,604;0,658;-35,068;3,108;9,667;5,374;37,393;5,025;-2,911;-2,796;0,000;39,300;40,100;9,662;2,927;9,946;8,763;9,862;9,195;-3,228;27,069;0,000;269,840;Inf;279,000;270,000;9,347;2,978;10,233;26,095
8818,000;2,604;0,658;-35,068;3,108;9,667;5,374;37,393;5,025;-2,911;-2,796;0,000;39,300;40,100;9,662;2,927;10,089;8,660;9,903;9,180;-3,228;27,069;0,000;270,440;Inf;279,000;270,000;9,442;2,972;10,293;26,102
8818,500;2,604;0,658;-35,068;3,108;9,667;5,374;37,393;5,025;-2,911;-2,796;0,000;39,300;40,100;9,662;2,927;10,032;8,147;9,778;9,035;-3,228;27,069;0,000;270,440;Inf;279,000;270,000;9,458;2,966;10,177;26,115
8819,000;2,604;0,658;-35,068;3,108;9,667;5,337;37,413;5,027;-2,881;-2,789;0,000;39,290;40,128;9,662;2,927;9,931;8,454;9,795;9,092;-3,236;27,066;0,000;270,740;Inf;279,000;270,000;9,248;2,960;10,251;26,096
8819,500;2,604;0,658;-35,068;3,108;9,667;5,337;37,413;5,027;-2,881;-2,789;0,000;39,300;40,100;9,662;2,927;10,090;8,484;9,847;9,119;-3,236;27,066;0,000;270,740;Inf;279,000;270,000;9,318;2,954;10,243;26,091
8820,000;3,117;0,738;-35,209;3,066;9,667;5,337;37,413;5,027;-2,881;-2,789;0,000;39,300;40,100;9,572;3,150;10,017;9,110;9,971;9,507;-3,236;27,066;0,000;270,540;Inf;279,000;270,000;9,385;2,949;10,266;26,102
8820,500;3,117;0,738;-35,209;3,066;9,667;5,337;37,413;5,027;-2,881;-2,789;0,000;39,300;40,100;9,572;3,150;10,063;8,592;9,917;9,197;-3,236;27,066;0,000;270,540;Inf;279,000;270,000;9,651;2,951;10,261;26,078
8821,000;3,117;0,738;-35,209;3,066;9,667;5,337;37,413;5,027;-2,881;-2,789;0,000;39,300;40,100;9,572;3,150;10,197;8,290;9,904;9,225;-3,236;27,066;0,000;270,640;Inf;279,000;270,000;9,442;2,954;10,421;26,022
8821,500;3,117;0,738;-35,209;3,066;9,667;5,337;37,413;5,027;-2,881;-2,789;0,000;39,300;40,100;9,572;3,150;10,072;8,907;9,950;9,280;-3,236;27,066;0,000;270,640;Inf;279,000;270,000;9,404;2,957;10,372;26,025
8822,000;3,117;0,738;-35,209;3,066;9,667;5,361;37,412;5,029;-2,857;-2,792;0,000;39,307;40,110;9,572;3,150;10,313;8,814;10,055;9,473;-3,216;27,078;0,000;270,340;Inf;279,000;270,000;9,552;2,959;10,518;25,959
8822,500;3,117;0,738;-35,209;3,066;9,667;5,361;37,412;5,029;-2,857;-2,792;0,000;39,300;40,100;9,572;3,150;10,255;8,821;10,061;9,461;-3,216;27,078;0,000;270,340;Inf;279,000;270,000;9,664;2,962;10,412;25,940
8823,000;3,117;0,738;-35,209;3,066;9,667;5,361;37,412;5,029;-2,857;-2,792;0,000;39,300;40,100;9,572;3,150;10,383;8,670;10,114;9,530;-3,216;27,078;0,000;270,540;Inf;279,000;270,000;9,650;2,965;10,460;25,908
8823,500;3,192;0,806;-34,462;3,028;9,646;5,361;37,412;5,029;-2,857;-2,792;0,000;39,300;40,100;9,757;2,950;10,342;9,168;10,228;9,649;-3,216;27,078;0,000;270,540;Inf;279,000;270,000;9,674;2,967;10,544;25,874
8824,000;3,192;0,806;-34,462;3,028;9,646;5,361;37,412;5,029;-2,857;-2,792;0,000;39,300;40,100;9,757;2,950;10,435;8,768;10,201;9,585;-3,216;27,078;0,000;270,440;Inf;279,000;270,000;9,847;2,971;10,552;25,869
8824,500;3,192;0,806;-34,462;3,028;9,646;5,361;37,412;5,029;-2,857;-2,792;0,000;39,300;40,100;9,757;2,950;10,343;8,501;10,155;9,384;-3,216;27,078;0,000;270,440;Inf;279,000;270,000;9,747;2,974;10,443;25,932
8825,000;3,192;0,806;-34,462;3,028;9,646;5,361;37,412;5,029;-2,857;-2,792;0,000;39,300;40,100;9,757;2,950;10,366;8,568;10,135;9,305;-3,216;27,078;0,000;269,840;Inf;279,000;270,000;9,595;2,978;10,477;25,929
8825,500;3,192;0,806;-34,462;3,028;9,646;5,303;37,401;5,025;-2,841;-2,804;0,000;39,290;40,095;9,757;2,950;10,321;9,037;10,185;9,492;-3,226;27,061;0,000;269,840;Inf;279,000;270,000;9,594;2,981;10,590;25,956
8826,000;3,192;0,806;-34,462;3,028;9,646;5,303;37,401;5,025;-2,841;-2,804;0,000;39,300;40,100;9,757;2,950;10,422;8,669;10,146;9,407;-3,226;27,061;0,000;270,340;Inf;279,000;270,000;9,759;2,985;10,525;25,992
8826,500;3,329;0,780;-35,209;2,977;9,626;5,303;37,401;5,025;-2,841;-2,804;0,000;39,300;40,100;9,675;3,139;10,324;8,945;10,165;9,423;-3,226;27,061;0,000;270,340;Inf;279,000;270,000;9,661;2,988;10,537;26,006
8827,000;3,329;0,780;-35,209;2,977;9,626;5,303;37,401;5,025;-2,841;-2,804;0,000;39,300;40,100;9,675;3,139;10,386;8,602;10,179;9,585;-3,226;27,061;0,000;270,540;Inf;279,000;270,000;9,714;2,994;10,515;25,999
8827,500;3,329;0,780;-35,209;2,977;9,626;5,303;37,401;5,025;-2,841;-2,804;0,000;39,300;40,100;9,675;3,139;10,509;9,251;10,296;9,635;-3,226;27,061;0,000;270,540;Inf;279,000;270,000;9,688;2,999;10,753;25,945
8828,000;3,329;0,780;-35,209;2,977;9,626;5,303;37,401;5,025;-2,841;-2,804;0,000;39,300;40,100;9,675;3,139;10,536;9,513;10,349;9,817;-3,226;27,061;0,000;270,140;Inf;279,000;270,000;9,923;3,005;10,681;25,919
8828,500;3,329;0,780;-35,209;2,977;9,626;5,315;37,392;5,026;-2,838;-2,798;0,000;39,288;40,137;9,675;3,139;10,519;8,994;10,361;9,736;-3,229;27,059;0,000;270,140;Inf;279,000;270,000;10,054;3,010;10,677;25,827
8829,000;3,329;0,780;-35,209;2,977;9,626;5,315;37,392;5,026;-2,838;-2,798;0,000;39,300;40,100;9,675;3,139;10,432;8,915;10,319;9,538;-3,229;27,059;0,000;270,340;Inf;279,000;270,000;9,903;3,015;10,674;25,693
8829,500;2,970;0,672;-35,209;2,983;9,669;5,315;37,392;5,026;-2,838;-2,798;0,000;39,300;40,100;9,638;3,051;10,564;8,811;10,365;9,644;-3,229;27,059;0,000;270,340;Inf;279,000;270,000;9,801;3,020;10,592;25,620
8830,000;2,970;0,672;-35,209;2,983;9,669;5,315;37,392;5,026;-2,838;-2,798;0,000;39,300;40,100;9,638;3,051;10,486;9,119;10,316;9,570;-3,229;27,059;0,000;270,640;Inf;279,000;270,000;9,846;3,020;10,773;25,583
8830,500;2,970;0,672;-35,209;2,983;9,669;5,315;37,392;5,026;-2,838;-2,798;0,000;39,300;40,100;9,638;3,051;10,490;8,804;10,289;9,673;-3,229;27,059;0,000;270,640;Inf;279,000;270,000;9,873;3,019;10,622;25,579
8831,000;2,970;0,672;-35,209;2,983;9,669;5,315;37,392;5,026;-2,838;-2,798;0,000;39,300;40,100;9,638;3,051;10,461;9,068;10,335;9,547;-3,229;27,059;0,000;270,540;Inf;279,000;270,000;9,814;3,018;10,702;25,624
8831,500;2,970;0,672;-35,209;2,983;9,669;5,315;37,392;5,026;-2,838;-2,798;0,000;39,300;40,100;9,638;3,051;10,504;8,657;10,293;9,517;-3,229;27,059;0,000;270,540;Inf;279,000;270,000;9,853;3,017;10,647;25,634
8832,000;2,970;0,672;-35,209;2,983;9,669;5,318;37,440;5,032;-2,785;-2,802;0,000;39,287;40,100;9,638;3,051;10,486;9,004;10,306;9,593;-3,231;27,065;0,000;270,440;Inf;279,000;270,000;9,743;3,016;10,787;25,634
8832,500;2,970;0,672;-35,209;2,983;9,669;5,318;37,440;5,032;-2,785;-2,802;0,000;39,300;40,100;9,638;3,051;10,412;9,071;10,271;9,539;-3,231;27,065;0,000;270,440;Inf;279,000;270,000;9,847;3,016;10,662;25,677
8833,000;2,534;0,669;-34,989;3,026;9,570;5,318;37,440;5,032;-2,785;-2,802;0,000;39,300;40,100;9,664;3,214;10,418;9,000;10,297;9,561;-3,231;27,065;0,000;270,340;Inf;279,000;270,000;9,824;3,015;10,703;25,648
8833,500;2,534;0,669;-34,989;3,026;9,570;5,318;37,440;5,032;-2,785;-2,802;0,000;39,300;40,100;9,664;3,214;10,601;8,638;10,288;9,532;-3,231;27,065;0,000;270,340;Inf;279,000;270,000;9,819;3,007;10,684;25,547
8834,000;2,534;0,669;-34,989;3,026;9,570;5,318;37,440;5,032;-2,785;-2,802;0,000;39,300;40,100;9,664;3,214;10,557;8,811;10,325;9,580;-3,231;27,065;0,000;270,140;Inf;279,000;270,000;9,764;2,999;10,643;25,498
8834,500;2,534;0,669;-34,989;3,026;9,570;5,318;37,440;5,032;-2,785;-2,802;0,000;39,300;40,100;9,664;3,214;10,333;8,763;10,295;9,589;-3,231;27,065;0,000;270,140;Inf;279,000;270,000;9,818;2,992;10,615;25,361
8835,000;2,534;0,669;-34,989;3,026;9,570;5,381;37,447;5,001;-2,781;-2,816;0,000;39,277;40,071;9,664;3,214;10,471;9,106;10,331;9,576;-3,225;27,054;0,000;270,340;Inf;279,000;270,000;9,745;2,984;10,708;25,233
8835,500;2,534;0,669;-34,989;3,026;9,570;5,381;37,447;5,001;-2,781;-2,816;0,000;39,300;40,100;9,664;3,214;10,423;8,781;10,245;9,414;-3,225;27,054;0,000;270,340;Inf;279,000;270,000;9,871;2,977;10,710;25,199
8836,000;3,406;0,805;-35,209;3,069;9,621;5,381;37,447;5,001;-2,781;-2,816;0,000;39,300;40,100;9,556;3,134;10,407;9,034;10,220;9,538;-3,225;27,054;0,000;270,840;Inf;279,000;270,000;9,716;2,970;10,753;25,151
8836,500;3,406;0,805;-35,209;3,069;9,621;5,381;37,447;5,001;-2,781;-2,816;0,000;39,300;40,100;9,556;3,134;10,392;9,175;10,259;9,560;-3,225;27,054;0,000;270,840;Inf;279,000;270,000;9,800;2,977;10,790;25,259
8837,000;3,406;0,805;-35,209;3,069;9,621;5,381;37,447;5,001;-2,781;-2,816;0,000;39,300;40,100;9,556;3,134;10,475;9,176;10,323;9,897;-3,225;27,054;0,000;270,740;Inf;279,000;270,000;9,846;2,984;10,707;25,283
8837,500;3,406;0,805;-35,209;3,069;9,621;5,381;37,447;5,001;-2,781;-2,816;0,000;39,300;40,100;9,556;3,134;10,762;8,727;10,425;9,752;-3,225;27,054;0,000;270,740;Inf;279,000;270,000;9,968;2,991;10,706;25,287
8838,000;3,406;0,805;-35,209;3,069;9,621;5,381;37,447;5,001;-2,781;-2,816;0,000;39,300;40,100;9,556;3,134;10,871;9,206;10,541;9,823;-3,225;27,054;0,000;270,940;Inf;279,000;270,000;9,917;2,997;10,842;25,303
8838,500;3,406;0,805;-35,209;3,069;9,621;5,392;37,408;4,999;-2,796;-2,819;0,000;39,273;40,072;9,556;3,134;10,679;9,187;10,521;9,895;-3,233;27,057;0,000;270,940;Inf;279,000;270,000;10,110;3,004;10,789;25,303
8839,000;3,406;0,805;-35,209;3,069;9,621;5,392;37,408;4,999;-2,796;-2,819;0,000;39,300;40,100;9,556;3,134;10,596;8,794;10,439;9,765;-3,233;27,057;0,000;270,840;Inf;279,000;270,000;10,071;3,011;10,878;25,369
8839,500;2,569;0,589;-35,209;2,994;9,647;5,392;37,408;4,999;-2,796;-2,819;0,000;39,300;40,100;9,616;3,193;10,706;9,274;10,507;9,763;-3,233;27,057;0,000;270,840;Inf;279,000;270,000;9,899;3,017;10,853;25,382
8840,000;2,569;0,589;-35,209;2,994;9,647;5,392;37,408;4,999;-2,796;-2,819;0,000;39,300;40,100;9,616;3,193;10,652;9,424;10,553;9,858;-3,233;27,057;0,000;270,640;Inf;279,000;270,000;10,063;3,010;10,889;25,366
8840,500;2,569;0,589;-35,209;2,994;9,647;5,392;37,408;4,999;-2,796;-2,819;0,000;39,300;40,100;9,616;3,193;10,795;9,037;10,555;9,970;-3,233;27,057;0,000;270,640;Inf;279,000;270,000;10,122;3,003;10,827;25,278
8841,000;2,569;0,589;-35,209;2,994;9,647;5,392;37,408;4,999;-2,796;-2,819;0,000;39,300;40,100;9,616;3,193;10,749;9,434;10,610;9,968;-3,233;27,057;0,000;271,040;Inf;279,000;270,000;10,089;2,995;10,921;25,189
8841,500;2,569;0,589;-35,209;2,994;9,647;5,358;37,402;4,998;-2,768;-2,797;0,000;39,259;40,035;9,616;3,193;10,830;9,167;10,627;9,977;-3,234;27,064;0,000;271,040;Inf;278,000;270,000;10,190;2,988;10,871;25,107
8842,000;2,569;0,589;-35,209;2,994;9,647;5,358;37,402;4,998;-2,768;-2,797;0,000;39,300;40,000;9,616;3,193;10,922;9,239;10,652;9,954;-3,234;27,064;0,000;271,140;Inf;278,000;270,000;10,150;2,982;11,025;25,092
8842,500;2,964;0,749;-34,251;3,055;9,634;5,358;37,402;4,998;-2,768;-2,797;0,000;39,300;40,000;9,744;2,867;10,842;9,563;10,735;10,052;-3,234;27,064;0,000;271,140;Inf;277,000;270,000;10,192;2,975;10,946;25,188
8843,000;2,964;0,749;-34,251;3,055;9,634;5,358;37,402;4,998;-2,768;-2,797;0,000;39,300;40,000;9,744;2,867;10,877;9,176;10,652;9,780;-3,234;27,064;0,000;270,840;Inf;277,000;270,000;10,298;2,975;10,879;25,248
8843,500;2,964;0,749;-34,251;3,055;9,634;5,358;37,402;4,998;-2,768;-2,797;0,000;39,300;40,000;9,744;2,867;10,772;9,445;10,645;9,915;-3,234;27,064;0,000;270,840;Inf;277,000;270,000;10,121;2,974;10,917;25,262
8844,000;2,964;0,749;-34,251;3,055;9,634;5,358;37,402;4,998;-2,768;-2,797;0,000;39,300;40,000;9,744;2,867;10,887;9,098;10,642;10,004;-3,234;27,064;0,000;269,740;Inf;277,000;270,000;10,194;2,974;10,941;25,282
8844,500;2,964;0,749;-34,251;3,055;9,634;5,358;37,402;4,998;-2,768;-2,797;0,000;39,300;40,000;9,744;2,867;10,784;9,112;10,640;10,044;-3,234;27,064;0,000;269,740;Inf;277,000;270,000;10,158;2,974;10,900;25,247
8845,000;2,964;0,749;-34,251;3,055;9,634;5,344;37,414;4,995;-2,736;-2,806;0,000;39,253;40,054;9,744;2,867;10,885;9,514;10,743;10,024;-3,229;27,053;0,000;269,840;Inf;277,000;270,000;10,145;2,974;10,968;25,183
8845,500;2,964;0,749;-34,251;3,055;9,634;5,344;37,414;4,995;-2,736;-2,806;0,000;39,300;40,100;9,744;2,867;10,818;9,112;10,666;9,841;-3,229;27,053;0,000;269,840;Inf;277,000;270,000;10,291;2,974;10,946;25,178
8846,000;2,763;0,640;-35,209;3,025;9,657;5,344;37,414;4,995;-2,736;-2,806;0,000;39,300;40,100;9,700;2,937;10,866;9,403;10,713;9,955;-3,229;27,053;0,000;269,940;Inf;277,000;270,000;10,109;2,974;11,060;25,187
8846,500;2,763;0,640;-35,209;3,025;9,657;5,344;37,414;4,995;-2,736;-2,806;0,000;39,300;40,100;9,700;2,937;10,960;9,325;10,714;10,021;-3,229;27,053;0,000;269,940;Inf;277,000;270,000;10,234;2,970;10,954;25,150
8847,000;2,763;0,640;-35,209;3,025;9,657;5,344;37,414;4,995;-2,736;-2,806;0,000;39,300;40,100;9,700;2,937;10,837;9,273;10,668;9,937;-3,229;27,053;0,000;269,240;Inf;277,000;270,000;10,255;2,967;10,949;25,197
8847,500;2,763;0,640;-35,209;3,025;9,657;5,344;37,414;4,995;-2,736;-2,806;0,000;39,300;40,100;9,700;2,937;10,778;9,231;10,654;9,814;-3,229;27,053;0,000;269,240;Inf;277,000;270,000;10,179;2,963;10,993;25,207
8848,000;2,763;0,640;-35,209;3,025;9,657;5,370;37,420;5,013;-2,714;-2,799;0,000;39,243;40,014;9,700;2,937;10,851;9,295;10,680;10,022;-3,233;27,064;0,000;269,340;Inf;277,000;270,000;10,119;2,960;10,937;25,194
8848,500;2,763;0,640;-35,209;3,025;9,657;5,370;37,420;5,013;-2,714;-2,799;0,000;39,200;40,000;9,700;2,937;10,898;9,406;10,701;9,997;-3,233;27,064;0,000;269,340;Inf;277,000;270,000;10,212;2,957;11,049;25,176
8849,000;2,859;0,693;-34,611;3,041;9,697;5,370;37,420;5,013;-2,714;-2,799;0,000;39,200;40,000;9,737;2,961;10,964;9,609;10,792;10,166;-3,233;27,064;0,000;269,240;Inf;277,000;270,000;10,251;2,954;11,033;25,146
8849,500;2,859;0,693;-34,611;3,041;9,697;5,370;37,420;5,013;-2,714;-2,799;0,000;39,200;40,000;9,737;2,961;11,060;9,171;10,784;9,906;-3,233;27,064;0,000;269,240;Inf;277,000;270,000;10,383;2,952;11,134;25,174
8850,000;2,859;0,693;-34,611;3,041;9,697;5,370;37,420;5,013;-2,714;-2,799;0,000;39,200;40,000;9,737;2,961;10,945;9,821;10,817;10,149;-3,233;27,064;0,000;269,240;Inf;277,000;270,000;10,230;2,951;11,150;25,183
8850,500;2,859;0,693;-34,611;3,041;9,697;5,370;37,420;5,013;-2,714;-2,799;0,000;39,200;40,000;9,737;2,961;10,992;9,410;10,784;10,245;-3,233;27,064;0,000;269,240;Inf;277,000;270,000;10,433;2,949;11,281;25,223
8851,000;2,859;0,693;-34,611;3,041;9,697;5,327;37,382;4,981;-2,716;-2,784;0,000;39,236;40,028;9,737;2,961;11,192;9,883;11,021;10,632;-3,226;27,060;0,000;269,040;Inf;277,000;270,000;10,358;2,948;11,206;25,205
8851,500;2,859;0,693;-34,611;3,041;9,697;5,327;37,382;4,981;-2,716;-2,784;0,000;39,200;40,000;9,737;2,961;11,258;9,376;10,992;10,248;-3,226;27,060;0,000;269,040;Inf;277,000;270,000;10,682;2,946;11,192;25,245
8852,000;2,859;0,693;-34,611;3,041;9,697;5,327;37,382;4,981;-2,716;-2,784;0,000;39,200;40,000;9,737;2,961;11,309;9,943;11,096;10,349;-3,226;27,060;0,000;269,040;Inf;277,000;270,000;10,468;2,945;11,361;25,287
8852,500;2,987;0,715;-35,209;3,041;9,669;5,327;37,382;4,981;-2,716;-2,784;0,000;39,200;40,000;9,604;2,990;11,199;9,352;11,000;10,318;-3,226;27,060;0,000;269,040;Inf;277,000;270,000;10,674;2,943;11,203;25,318
8853,000;2,987;0,715;-35,209;3,041;9,669;5,327;37,382;4,981;-2,716;-2,784;0,000;39,200;40,000;9,604;2,990;11,129;9,576;10,984;10,180;-3,226;27,060;0,000;269,140;Inf;277,000;270,000;10,467;2,944;11,288;25,353
8853,500;2,987;0,715;-35,209;3,041;9,669;5,327;37,382;4,981;-2,716;-2,784;0,000;39,200;40,000;9,604;2,990;11,150;9,417;10,935;10,107;-3,226;27,060;0,000;269,140;Inf;277,000;270,000;10,467;2,945;11,150;25,417
8854,000;2,987;0,715;-35,209;3,041;9,669;5,327;37,382;4,981;-2,716;-2,784;0,000;39,200;40,000;9,604;2,990;11,029;9,291;10,909;10,249;-3,226;27,060;0,000;268,740;Inf;277,000;270,000;10,402;2,946;11,197;25,455
8854,500;2,987;0,715;-35,209;3,041;9,669;5,318;37,416;4,996;-2,666;-2,806;0,000;39,221;40,002;9,604;2,990;11,060;9,706;10,951;10,179;-3,216;27,059;0,000;268,740;Inf;278,000;270,000;10,369;2,946;11,228;25,491
8855,000;2,987;0,715;-35,209;3,041;9,669;5,318;37,416;4,996;-2,666;-2,806;0,000;39,200;40,000;9,604;2,990;11,021;9,418;10,892;9,957;-3,216;27,059;0,000;268,440;Inf;278,000;270,000;10,474;2,947;11,215;25,498
8855,500;2,744;0,678;-35,153;3,001;9,592;5,318;37,416;4,996;-2,666;-2,806;0,000;39,200;40,000;9,667;3,265;10,987;9,108;10,812;10,042;-3,216;27,059;0,000;268,440;Inf;279,000;270,000;10,322;2,948;11,060;25,485
8856,000;2,744;0,678;-35,153;3,001;9,592;5,318;37,416;4,996;-2,666;-2,806;0,000;39,200;40,000;9,667;3,265;10,858;9,624;10,793;10,001;-3,216;27,059;0,000;268,240;Inf;279,000;270,000;10,237;2,944;11,219;25,449
8856,500;2,744;0,678;-35,153;3,001;9,592;5,318;37,416;4,996;-2,666;-2,806;0,000;39,200;40,000;9,667;3,265;11,005;9,250;10,739;10,011;-3,216;27,059;0,000;268,240;Inf;280,000;270,000;10,319;2,941;11,269;25,224
8857,000;2,744;0,678;-35,153;3,001;9,592;5,318;37,416;4,996;-2,666;-2,806;0,000;39,200;40,000;9,667;3,265;10,948;9,803;10,840;10,200;-3,216;27,059;0,000;269,140;Inf;280,000;270,000;10,251;2,938;11,335;25,165
8857,500;2,744;0,678;-35,153;3,001;9,592;5,317;37,431;5,010;-2,657;-2,815;0,000;39,217;39,942;9,667;3,265;11,055;9,579;10,858;10,121;-3,234;27,060;0,000;269,140;Inf;280,000;270,000;10,448;2,935;11,264;25,155
8858,000;2,744;0,678;-35,153;3,001;9,592;5,317;37,431;5,010;-2,657;-2,815;0,000;39,200;39,900;9,667;3,265;11,103;9,575;10,927;10,281;-3,234;27,060;0,000;271,040;Inf;280,000;270,000;10,403;2,931;11,310;25,067
8858,500;2,744;0,678;-35,153;3,001;9,592;5,317;37,431;5,010;-2,657;-2,815;0,000;39,200;39,900;9,667;3,265;11,109;9,928;11,002;10,349;-3,234;27,060;0,000;271,040;Inf;279,000;270,000;10,471;2,928;11,359;24,937
8859,000;2,381;0,648;-33,323;3,116;9,578;5,317;37,431;5,010;-2,657;-2,815;0,000;39,200;39,900;9,722;2,977;11,253;9,714;11,064;10,518;-3,234;27,060;0,000;270,240;Inf;279,000;270,000;10,597;2,925;11,295;24,698
8859,500;2,381;0,648;-33,323;3,116;9,578;5,317;37,431;5,010;-2,657;-2,815;0,000;39,200;39,900;9,722;2,977;11,249;10,022;11,102;10,471;-3,234;27,060;0,000;270,240;Inf;279,000;270,000;10,637;2,916;11,376;24,721
8860,000;2,381;0,648;-33,323;3,116;9,578;5,317;37,431;5,010;-2,657;-2,815;0,000;39,200;39,900;9,722;2,977;11,367;9,700;11,117;10,569;-3,234;27,060;0,000;272,240;Inf;279,000;270,000;10,711;2,908;11,412;24,715
8860,500;2,381;0,648;-33,323;3,116;9,578;5,317;37,431;5,010;-2,657;-2,815;0,000;39,200;39,900;9,722;2,977;11,341;10,006;11,195;10,523;-3,234;27,060;0,000;272,240;Inf;278,000;270,000;10,688;2,899;11,459;24,836
8861,000;2,381;0,648;-33,323;3,116;9,578;5,340;37,381;4,999;-2,651;-2,808;0,000;39,203;39,948;9,722;2,977;11,414;9,918;11,237;10,557;-3,228;27,060;0,000;271,740;Inf;278,000;270,000;10,766;2,890;11,398;24,920
8861,500;2,381;0,648;-33,323;3,116;9,578;5,340;37,381;4,999;-2,651;-2,808;0,000;39,200;39,900;9,722;2,977;11,352;9,801;11,202;10,557;-3,228;27,060;0,000;271,740;Inf;277,000;270,000;10,782;2,882;11,396;24,981
8862,000;2,430;0,653;-33,238;3,076;9,558;5,340;37,381;4,999;-2,651;-2,808;0,000;39,200;39,900;9,849;3,050;11,241;9,752;11,164;10,367;-3,228;27,060;0,000;272,240;Inf;277,000;270,000;10,728;2,874;11,373;25,016
8862,500;2,430;0,653;-33,238;3,076;9,558;5,340;37,381;4,999;-2,651;-2,808;0,000;39,200;39,900;9,849;3,050;11,340;9,507;11,146;10,351;-3,228;27,060;0,000;272,240;Inf;276,000;270,000;10,631;2,867;11,336;25,007
8863,000;2,430;0,653;-33,238;3,076;9,558;5,340;37,381;4,999;-2,651;-2,808;0,000;39,200;39,900;9,849;3,050;11,373;9,515;11,171;10,397;-3,228;27,060;0,000;269,040;Inf;276,000;270,000;10,586;2,859;11,302;25,027
8863,500;2,430;0,653;-33,238;3,076;9,558;5,340;37,381;4,999;-2,651;-2,808;0,000;39,200;39,900;9,849;3,050;11,261;9,784;11,123;10,319;-3,228;27,060;0,000;269,040;Inf;276,000;270,000;10,614;2,852;11,410;24,991
8864,000;2,430;0,653;-33,238;3,076;9,558;5,325;37,413;5,018;-2,606;-2,795;0,000;39,191;39,903;9,849;3,050;11,322;9,591;11,106;10,426;-3,240;27,065;0,000;269,640;Inf;276,000;270,000;10,622;2,846;11,472;25,003
8864,500;2,430;0,653;-33,238;3,076;9,558;5,325;37,413;5,018;-2,606;-2,795;0,000;39,200;39,900;9,849;3,050;11,224;9,821;11,094;10,328;-3,240;27,065;0,000;269,640;Inf;276,000;270,000;10,611;2,839;11,347;24,979
8865,000;2,430;0,653;-33,238;3,076;9,558;5,325;37,413;5,018;-2,606;-2,795;0,000;39,200;39,900;9,849;3,050;11,235;9,645;11,099;10,493;-3,240;27,065;0,000;269,540;Inf;276,000;270,000;10,617;2,832;11,393;24,998
8865,500;3,685;0,854;-35,209;3,041;9,655;5,325;37,413;5,018;-2,606;-2,795;0,000;39,200;39,900;9,674;3,092;11,357;10,248;11,233;10,641;-3,240;27,065;0,000;269,540;Inf;276,000;270,000;10,618;2,825;11,558;25,022
8866,000;3,685;0,854;-35,209;3,041;9,655;5,325;37,413;5,018;-2,606;-2,795;0,000;39,200;39,900;9,674;3,092;11,446;9,847;11,202;10,512;-3,240;27,065;0,000;269,440;Inf;276,000;270,000;10,870;2,839;11,584;25,064
8866,500;3,685;0,854;-35,209;3,041;9,655;5,325;37,413;5,018;-2,606;-2,795;0,000;39,200;39,900;9,674;3,092;11,403;10,040;11,258;10,620;-3,240;27,065;0,000;269,440;Inf;276,000;270,000;10,752;2,853;11,519;25,140
8867,000;3,685;0,854;-35,209;3,041;9,655;5,325;37,413;5,018;-2,606;-2,795;0,000;39,200;39,900;9,674;3,092;11,381;10,075;11,234;10,548;-3,240;27,065;0,000;268,740;Inf;276,000;270,000;10,830;2,867;11,656;25,280
8867,500;3,685;0,854;-35,209;3,041;9,655;5,340;37,389;4,998;-2,596;-2,808;0,000;39,182;39,903;9,674;3,092;11,458;10,040;11,268;10,681;-3,242;27,067;0,000;268,740;Inf;277,000;270,000;10,810;2,880;11,656;25,397
8868,000;3,685;0,854;-35,209;3,041;9,655;5,340;37,389;4,998;-2,596;-2,808;0,000;39,200;39,900;9,674;3,092;11,589;9,982;11,317;10,671;-3,242;27,067;0,000;268,440;Inf;277,000;270,000;10,862;2,894;11,706;25,427
8868,500;3,266;0,760;-35,209;3,092;9,639;5,340;37,389;4,998;-2,596;-2,808;0,000;39,200;39,900;9,613;3,008;11,696;10,065;11,510;10,978;-3,242;27,067;0,000;268,440;Inf;278,000;270,000;10,890;2,907;11,535;25,453
8869,000;3,266;0,760;-35,209;3,092;9,639;5,340;37,389;4,998;-2,596;-2,808;0,000;39,200;39,900;9,613;3,008;11,787;9,865;11,500;10,708;-3,242;27,067;0,000;268,740;Inf;278,000;270,000;11,062;2,912;11,607;25,500
8869,500;3,266;0,760;-35,209;3,092;9,639;5,340;37,389;4,998;-2,596;-2,808;0,000;39,200;39,900;9,613;3,008;11,840;9,889;11,540;10,893;-3,242;27,067;0,000;268,740;Inf;279,000;270,000;10,965;2,918;11,589;25,510
8870,000;3,266;0,760;-35,209;3,092;9,639;5,340;37,389;4,998;-2,596;-2,808;0,000;39,200;39,900;9,613;3,008;11,705;10,258;11,539;10,849;-3,242;27,067;0,000;269,840;Inf;279,000;270,000;11,041;2,924;11,681;25,486
8870,500;3,266;0,760;-35,209;3,092;9,639;5,333;37,368;4,988;-2,564;-2,800;0,000;39,171;39,923;9,613;3,008;11,745;10,007;11,547;10,880;-3,229;27,058;0,000;269,840;Inf;279,000;270,000;11,088;2,930;11,735;25,534
8871,000;3,266;0,760;-35,209;3,092;9,639;5,333;37,368;4,988;-2,564;-2,800;0,000;39,200;39,900;9,613;3,008;11,673;10,446;11,577;10,897;-3,229;27,058;0,000;269,440;Inf;279,000;270,000;11,044;2,935;11,780;25,665
8871,500;3,131;0,726;-35,209;3,008;9,641;5,333;37,368;4,988;-2,564;-2,800;0,000;39,200;39,900;9,647;3,073;11,714;10,428;11,582;10,904;-3,229;27,058;0,000;269,440;Inf;279,000;270,000;11,149;2,940;11,794;25,752
8872,000;3,131;0,726;-35,209;3,008;9,641;5,333;37,368;4,988;-2,564;-2,800;0,000;39,200;39,900;9,647;3,073;11,734;9,793;11,498;10,745;-3,229;27,058;0,000;269,640;Inf;279,000;270,000;11,157;2,947;11,680;25,831
8872,500;3,131;0,726;-35,209;3,008;9,641;5,333;37,368;4,988;-2,564;-2,800;0,000;39,200;39,900;9,647;3,073;11,616;10,302;11,525;10,772;-3,229;27,058;0,000;269,640;Inf;279,000;270,000;10,943;2,947;11,788;25,844
8873,000;3,131;0,726;-35,209;3,008;9,641;5,333;37,368;4,988;-2,564;-2,800;0,000;39,200;39,900;9,647;3,073;11,768;9,862;11,488;10,686;-3,229;27,058;0,000;271,140;Inf;279,000;270,000;11,054;2,950;11,703;25,796
8873,500;3,131;0,726;-35,209;3,008;9,641;5,333;37,368;4,988;-2,564;-2,800;0,000;39,200;39,900;9,647;3,073;11,654;10,307;11,544;10,834;-3,229;27,058;0,000;271,140;Inf;278,000;270,000;10,951;2,953;11,705;25,837
8874,000;3,131;0,726;-35,209;3,008;9,641;5,321;37,406;5,017;-2,530;-2,797;0,000;39,162;39,848;9,647;3,073;11,663;10,398;11,554;10,874;-3,211;27,065;0,000;270,740;Inf;278,000;270,000;11,085;2,956;11,736;25,799
8874,500;3,131;0,726;-35,209;3,008;9,641;5,321;37,406;5,017;-2,530;-2,797;0,000;39,200;39,800;9,647;3,073;11,771;10,116;11,542;10,782;-3,211;27,065;0,000;270,740;Inf;278,000;270,000;11,122;2,958;11,697;25,741
8875,000;2,883;0,771;-34,702;3,040;9,535;5,321;37,406;5,017;-2,530;-2,797;0,000;39,200;39,800;9,697;3,199;11,766;9,810;11,547;10,678;-3,211;27,065;0,000;271,340;Inf;278,000;270,000;11,053;2,961;11,718;25,684
8875,500;2,883;0,771;-34,702;3,040;9,535;5,321;37,406;5,017;-2,530;-2,797;0,000;39,200;39,800;9,697;3,199;11,647;9,912;11,468;10,702;-3,211;27,065;0,000;271,340;Inf;277,000;270,000;10,950;2,960;11,665;25,572
8876,000;2,883;0,771;-34,702;3,040;9,535;5,321;37,406;5,017;-2,530;-2,797;0,000;39,200;39,800;9,697;3,199;11,636;10,032;11,471;10,766;-3,211;27,065;0,000;269,640;Inf;277,000;270,000;10,932;2,959;11,759;25,481
8876,500;2,883;0,771;-34,702;3,040;9,535;5,321;37,406;5,017;-2,530;-2,797;0,000;39,200;39,800;9,697;3,199;11,665;10,359;11,549;10,828;-3,211;27,065;0,000;269,640;Inf;277,000;270,000;10,976;2,958;11,755;25,414
8877,000;2,883;0,771;-34,702;3,040;9,535;5,347;37,402;5,030;-2,540;-2,816;0,000;39,135;39,826;9,697;3,199;11,587;9,990;11,476;10,642;-3,212;27,057;0,000;269,240;Inf;277,000;270,000;11,101;2,956;11,743;25,384
8877,500;2,883;0,771;-34,702;3,040;9,535;5,347;37,402;5,030;-2,540;-2,816;0,000;39,100;39,800;9,697;3,199;11,675;9,872;11,442;10,732;-3,212;27,057;0,000;269,240;Inf;277,000;270,000;10,924;2,955;11,701;25,320
8878,000;2,899;0,758;-33,703;3,093;9,620;5,347;37,402;5,030;-2,540;-2,816;0,000;39,100;39,800;9,837;3,006;11,570;10,328;11,491;10,717;-3,212;27,057;0,000;269,340;Inf;277,000;270,000;10,930;2,954;11,863;25,249
8878,500;2,899;0,758;-33,703;3,093;9,620;5,347;37,402;5,030;-2,540;-2,816;0,000;39,100;39,800;9,837;3,006;11,720;9,864;11,469;10,800;-3,212;27,057;0,000;269,340;Inf;277,000;270,000;11,027;2,953;11,807;25,184
8879,000;2,899;0,758;-33,703;3,093;9,620;5,347;37,402;5,030;-2,540;-2,816;0,000;39,100;39,800;9,837;3,006;11,592;10,154;11,473;10,681;-3,212;27,057;0,000;269,740;Inf;277,000;270,000;10,963;2,952;11,853;25,138
8879,500;2,899;0,758;-33,703;3,093;9,620;5,347;37,402;5,030;-2,540;-2,816;0,000;39,100;39,800;9,837;3,006;11,714;9,773;11,510;10,860;-3,212;27,057;0,000;269,740;Inf;277,000;270,000;10,975;2,951;11,700;25,070
8880,000;2,899;0,758;-33,703;3,093;9,620;5,347;37,402;5,030;-2,540;-2,816;0,000;39,100;39,800;9,837;3,006;11,653;10,311;11,551;10,833;-3,212;27,057;0,000;268,740;Inf;277,000;270,000;10,964;2,950;11,866;25,057
8880,500;2,899;0,758;-33,703;3,093;9,620;5,381;37,413;5,019;-2,512;-2,801;0,000;39,132;39,816;9,837;3,006;11,796;10,526;11,639;11,072;-3,221;27,059;0,000;268,740;Inf;278,000;270,000;11,087;2,950;11,856;25,024
8881,000;2,899;0,758;-33,703;3,093;9,620;5,381;37,413;5,019;-2,512;-2,801;0,000;39,100;39,800;9,837;3,006;11,892;9,947;11,633;11,068;-3,221;27,059;0,000;268,940;Inf;278,000;270,000;11,258;2,949;11,778;24,980
8881,500;3,358;0,832;-35,209;3,021;9,562;5,381;37,413;5,019;-2,512;-2,801;0,000;39,100;39,800;9,656;3,271;11,871;9,995;11,694;11,033;-3,221;27,059;0,000;268,940;Inf;279,000;270,000;11,135;2,948;11,809;24,984
8882,000;3,358;0,832;-35,209;3,021;9,562;5,381;37,413;5,019;-2,512;-2,801;0,000;39,100;39,800;9,656;3,271;11,804;10,401;11,685;10,906;-3,221;27,059;0,000;267,940;Inf;279,000;270,000;11,148;2,955;11,811;25,153
8882,500;3,358;0,832;-35,209;3,021;9,562;5,381;37,413;5,019;-2,512;-2,801;0,000;39,100;39,800;9,656;3,271;11,825;10,060;11,685;11,092;-3,221;27,059;0,000;267,940;Inf;280,000;270,000;11,199;2,961;11,843;25,180
8883,000;3,358;0,832;-35,209;3,021;9,562;5,381;37,413;5,019;-2,512;-2,801;0,000;39,100;39,800;9,656;3,271;11,980;10,507;11,814;11,047;-3,221;27,059;0,000;269,340;Inf;280,000;270,000;11,165;2,968;12,010;25,216
8883,500;3,358;0,832;-35,209;3,021;9,562;5,325;37,366;4,989;-2,510;-2,798;0,000;39,124;39,785;9,656;3,271;11,980;10,492;11,816;11,093;-3,212;27,062;0,000;269,340;Inf;280,000;270,000;11,337;2,974;11,943;25,121
8884,000;3,358;0,832;-35,209;3,021;9,562;5,325;37,366;4,989;-2,510;-2,798;0,000;39,100;39,800;9,656;3,271;12,072;10,126;11,765;10,966;-3,212;27,062;0,000;270,040;Inf;280,000;270,000;11,345;2,980;11,971;24,981
8884,500;2,373;0,657;-33,677;2,996;9,587;5,325;37,366;4,989;-2,510;-2,798;0,000;39,100;39,800;9,714;3,003;11,925;10,602;11,794;11,080;-3,212;27,062;0,000;270,040;Inf;280,000;270,000;11,232;2,987;11,981;24,938
8885,000;2,373;0,657;-33,677;2,996;9,587;5,325;37,366;4,989;-2,510;-2,798;0,000;39,100;39,800;9,714;3,003;12,043;10,383;11,819;11,144;-3,212;27,062;0,000;270,040;Inf;280,000;270,000;11,350;2,977;12,043;24,946
8885,500;2,373;0,657;-33,677;2,996;9,587;5,325;37,366;4,989;-2,510;-2,798;0,000;39,100;39,800;9,714;3,003;12,046;10,305;11,866;11,213;-3,212;27,062;0,000;270,040;Inf;280,000;270,000;11,347;2,967;11,955;25,054
8886,000;2,373;0,657;-33,677;2,996;9,587;5,325;37,366;4,989;-2,510;-2,798;0,000;39,100;39,800;9,714;3,003;12,027;10,469;11,873;11,105;-3,212;27,062;0,000;271,740;Inf;280,000;270,000;11,357;2,957;11,928;25,094
8886,500;2,373;0,657;-33,677;2,996;9,587;5,338;37,380;4,995;-2,473;-2,784;0,000;39,107;39,757;9,714;3,003;11,914;10,086;11,745;10,765;-3,222;27,049;0,000;271,740;Inf;279,000;270,000;11,368;2,947;11,918;25,095
8887,000;2,373;0,657;-33,677;2,996;9,587;5,338;37,380;4,995;-2,473;-2,784;0,000;39,100;39,800;9,714;3,003;11,796;10,241;11,715;10,867;-3,222;27,049;0,000;271,640;Inf;279,000;270,000;11,127;2,938;11,884;25,122
8887,500;2,373;0,657;-33,677;2,996;9,587;5,338;37,380;4,995;-2,473;-2,784;0,000;39,100;39,800;9,714;3,003;11,858;10,067;11,676;10,892;-3,222;27,049;0,000;271,640;Inf;278,000;270,000;11,155;2,929;11,892;25,209
8888,000;2,773;0,649;-35,209;3,060;9,586;5,338;37,380;4,995;-2,473;-2,784;0,000;39,100;39,800;9,442;3,107;11,861;10,246;11,735;11,001;-3,222;27,049;0,000;271,240;Inf;278,000;270,000;11,123;2,920;11,833;25,227
8888,500;2,773;0,649;-35,209;3,060;9,586;5,338;37,380;4,995;-2,473;-2,784;0,000;39,100;39,800;9,442;3,107;11,900;10,179;11,717;10,986;-3,222;27,049;0,000;271,240;Inf;277,000;270,000;11,211;2,917;11,893;25,177
8889,000;2,773;0,649;-35,209;3,060;9,586;5,338;37,380;4,995;-2,473;-2,784;0,000;39,100;39,800;9,442;3,107;11,886;10,386;11,744;11,000;-3,222;27,049;0,000;270,740;Inf;277,000;270,000;11,195;2,915;11,896;25,198
8889,500;2,773;0,649;-35,209;3,060;9,586;5,338;37,380;4,995;-2,473;-2,784;0,000;39,100;39,800;9,442;3,107;11,817;10,194;11,688;10,892;-3,222;27,049;0,000;270,740;Inf;277,000;270,000;11,254;2,913;11,945;25,226
8890,000;2,773;0,649;-35,209;3,060;9,586;5,338;37,399;5,033;-2,457;-2,794;0,000;39,093;39,742;9,442;3,107;11,886;10,027;11,755;11,001;-3,226;27,066;0,000;270,040;Inf;277,000;270,000;11,148;2,910;11,843;25,268
8890,500;2,773;0,649;-35,209;3,060;9,586;5,338;37,399;5,033;-2,457;-2,794;0,000;39,100;39,700;9,442;3,107;11,967;10,191;11,769;10,891;-3,226;27,066;0,000;270,040;Inf;277,000;270,000;11,167;2,908;11,954;25,262
8891,000;2,934;0,696;-35,209;3,093;9,653;5,338;37,399;5,033;-2,457;-2,794;0,000;39,100;39,700;9,495;3,161;11,806;10,242;11,733;10,963;-3,226;27,066;0,000;269,540;Inf;277,000;270,000;11,205;2,906;11,836;25,304
8891,500;2,934;0,696;-35,209;3,093;9,653;5,338;37,399;5,033;-2,457;-2,794;0,000;39,100;39,700;9,495;3,161;12,003;10,230;11,766;10,864;-3,226;27,066;0,000;269,540;Inf;277,000;270,000;11,186;2,906;11,941;25,336
8892,000;2,934;0,696;-35,209;3,093;9,653;5,338;37,399;5,033;-2,457;-2,794;0,000;39,100;39,700;9,495;3,161;11,935;9,930;11,681;10,914;-3,226;27,066;0,000;269,440;Inf;277,000;270,000;11,216;2,907;11,866;25,374
8892,500;2,934;0,696;-35,209;3,093;9,653;5,338;37,399;5,033;-2,457;-2,794;0,000;39,100;39,700;9,495;3,161;11,807;10,275;11,685;10,874;-3,226;27,066;0,000;269,440;Inf;277,000;270,000;11,115;2,907;11,943;25,359
8893,000;2,934;0,696;-35,209;3,093;9,653;5,347;37,395;5,017;-2,445;-2,800;0,000;39,079;39,700;9,495;3,161;11,845;10,284;11,700;10,876;-3,229;27,059;0,000;268,140;Inf;277,000;270,000;11,160;2,908;11,808;25,317
8893,500;2,934;0,696;-35,209;3,093;9,653;5,347;37,395;5,017;-2,445;-2,800;0,000;39,100;39,700;9,495;3,161;11,801;10,305;11,669;10,887;-3,229;27,059;0,000;268,140;Inf;278,000;270,000;11,176;2,908;11,855;25,330
8894,000;2,934;0,696;-35,209;3,093;9,653;5,347;37,395;5,017;-2,445;-2,800;0,000;39,100;39,700;9,495;3,161;11,802;10,082;11,684;10,823;-3,229;27,059;0,000;268,640;Inf;278,000;270,000;11,165;2,908;11,842;25,369
8894,500;2,756;0,669;-35,209;3,084;9,607;5,347;37,395;5,017;-2,445;-2,800;0,000;39,100;39,700;9,710;3,187;11,824;9,973;11,646;10,960;-3,229;27,059;0,000;268,640;Inf;279,000;270,000;11,098;2,909;11,760;25,418
8895,000;2,756;0,669;-35,209;3,084;9,607;5,347;37,395;5,017;-2,445;-2,800;0,000;39,100;39,700;9,710;3,187;11,809;10,328;11,692;11,020;-3,229;27,059;0,000;268,640;Inf;279,000;270,000;11,101;2,906;11,844;25,440
8895,500;2,756;0,669;-35,209;3,084;9,607;5,347;37,395;5,017;-2,445;-2,800;0,000;39,100;39,700;9,710;3,187;11,946;10,536;11,759;11,115;-3,229;27,059;0,000;268,640;Inf;280,000;270,000;11,212;2,904;12,072;25,452
8896,000;2,756;0,669;-35,209;3,084;9,607;5,347;37,395;5,017;-2,445;-2,800;0,000;39,100;39,700;9,710;3,187;11,967;10,379;11,784;11,167;-3,229;27,059;0,000;270,140;Inf;280,000;270,000;11,339;2,901;12,068;25,427
8896,500;2,756;0,669;-35,209;3,084;9,607;5,384;37,360;5,032;-2,453;-2,804;0,000;39,070;39,692;9,710;3,187;12,006;10,374;11,805;11,170;-3,224;27,064;0,000;270,140;Inf;280,000;270,000;11,324;2,899;12,187;25,438
8897,000;2,756;0,669;-35,209;3,084;9,607;5,384;37,360;5,032;-2,453;-2,804;0,000;39,100;39,700;9,710;3,187;12,104;10,888;11,935;11,403;-3,224;27,064;0,000;269,740;Inf;280,000;270,000;11,339;2,897;12,256;25,444
8897,500;3,847;0,959;-35,209;3,052;9,661;5,384;37,360;5,032;-2,453;-2,804;0,000;39,100;39,700;9,663;3,220;12,199;10,783;12,008;11,457;-3,224;27,064;0,000;269,740;Inf;280,000;270,000;11,582;2,894;12,165;25,407
8898,000;3,847;0,959;-35,209;3,052;9,661;5,384;37,360;5,032;-2,453;-2,804;0,000;39,100;39,700;9,663;3,220;12,251;10,563;12,016;11,371;-3,224;27,064;0,000;269,340;Inf;280,000;270,000;11,612;2,910;12,195;25,412
8898,500;3,847;0,959;-35,209;3,052;9,661;5,384;37,360;5,032;-2,453;-2,804;0,000;39,100;39,700;9,663;3,220;12,268;10,785;12,098;11,368;-3,224;27,064;0,000;269,340;Inf;280,000;270,000;11,550;2,925;12,190;25,420
8899,000;3,847;0,959;-35,209;3,052;9,661;5,384;37,360;5,032;-2,453;-2,804;0,000;39,100;39,700;9,663;3,220;12,283;10,457;12,046;11,328;-3,224;27,064;0,000;270,640;Inf;280,000;270,000;11,630;2,941;12,186;25,419
8899,500;3,847;0,959;-35,209;3,052;9,661;5,368;37,336;5,016;-2,433;-2,795;0,000;39,057;39,702;9,663;3,220;12,257;10,050;12,013;11,206;-3,237;27,061;0,000;270,640;Inf;280,000;270,000;11,529;2,955;12,101;25,462
8900,000;3,847;0,959;-35,209;3,052;9,661;5,368;37,336;5,016;-2,433;-2,795;0,000;39,100;39,700;9,663;3,220;12,158;10,459;12,025;11,139;-3,237;27,061;0,000;271,740;Inf;280,000;270,000;11,382;2,970;12,142;25,432
8900,500;3,847;0,959;-35,209;3,052;9,661;5,368;37,336;5,016;-2,433;-2,795;0,000;39,100;39,700;9,663;3,220;12,176;10,388;11,970;11,256;-3,237;27,061;0,000;271,740;Inf;279,000;270,000;11,445;2,984;12,051;25,429
8901,000;2,515;0,639;-34,814;3,058;9,580;5,368;37,336;5,016;-2,433;-2,795;0,000;39,100;39,700;9,765;3,130;12,038;10,650;11,975;11,223;-3,237;27,061;0,000;271,240;Inf;279,000;270,000;11,448;2,999;12,099;25,396
8901,500;2,515;0,639;-34,814;3,058;9,580;5,368;37,336;5,016;-2,433;-2,795;0,000;39,100;39,700;9,765;3,130;12,030;10,619;11,924;11,155;-3,237;27,061;0,000;271,240;Inf;278,000;270,000;11,472;2,991;12,199;25,379
8902,000;2,515;0,639;-34,814;3,058;9,580;5,368;37,336;5,016;-2,433;-2,795;0,000;39,100;39,700;9,765;3,130;12,271;10,509;11,989;11,309;-3,237;27,061;0,000;271,940;Inf;278,000;270,000;11,432;2,983;12,233;25,380
8902,500;2,515;0,639;-34,814;3,058;9,580;5,368;37,336;5,016;-2,433;-2,795;0,000;39,100;39,700;9,765;3,130;12,167;10,521;12,005;11,278;-3,237;27,061;0,000;271,940;Inf;277,000;270,000;11,519;2,975;12,179;25,358
8903,000;2,515;0,639;-34,814;3,058;9,580;5,342;37,370;5,025;-2,400;-2,804;0,000;39,057;39,713;9,765;3,130;12,310;10,753;12,106;11,538;-3,215;27,079;0,000;270,040;Inf;277,000;270,000;11,493;2,968;12,162;25,335
8903,500;2,515;0,639;-34,814;3,058;9,580;5,342;37,370;5,025;-2,400;-2,804;0,000;39,100;39,700;9,765;3,130;12,192;10,316;12,049;11,306;-3,215;27,079;0,000;270,040;Inf;277,000;270,000;11,677;2,960;12,248;25,360
