t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8904,000;2,870;0,672;-35,209;3,047;9,659;5,342;37,370;5,025;-2,400;-2,804;0,000;39,100;39,700;9,645;2,984;12,244;10,796;12,119;11,326;-3,215;27,079;0,000;271,240;Inf;277,000;270,000;11,466;2,953;12,203;25,378
8904,500;2,870;0,672;-35,209;3,047;9,659;5,342;37,370;5,025;-2,400;-2,804;0,000;39,100;39,700;9,645;2,984;12,346;10,460;12,129;11,444;-3,215;27,079;0,000;271,240;Inf;276,000;270,000;11,621;2,952;12,184;25,423
8905,000;2,870;0,672;-35,209;3,047;9,659;5,342;37,370;5,025;-2,400;-2,804;0,000;39,100;39,700;9,645;2,984;12,361;10,754;12,164;11,414;-3,215;27,079;0,000;269,540;Inf;276,000;270,000;11,595;2,950;12,347;25,425
8905,500;2,870;0,672;-35,209;3,047;9,659;5,342;37,370;5,025;-2,400;-2,804;0,000;39,100;39,700;9,645;2,984;12,346;10,382;12,154;11,501;-3,215;27,079;0,000;269,540;Inf;276,000;270,000;11,674;2,949;12,136;25,464
8906,000;2,870;0,672;-35,209;3,047;9,659;5,373;37,357;5,018;-2,385;-2,800;0,000;39,049;39,629;9,645;2,984;12,352;10,856;12,201;11,470;-3,231;27,064;0,000;268,440;Inf;276,000;270,000;11,596;2,948;12,348;25,481
8906,500;2,870;0,672;-35,209;3,047;9,659;5,373;37,357;5,018;-2,385;-2,800;0,000;39,000;39,600;9,645;2,984;12,396;10,669;12,213;11,569;-3,231;27,064;0,000;268,440;Inf;277,000;270,000;11,720;2,946;12,279;25,487
8907,000;2,870;0,672;-35,209;3,047;9,659;5,373;37,357;5,018;-2,385;-2,800;0,000;39,000;39,600;9,645;2,984;12,396;10,730;12,196;11,393;-3,231;27,064;0,000;267,140;Inf;277,000;270,000;11,712;2,945;12,306;25,524
8907,500;2,560;0,659;-34,857;3,041;9,563;5,373;37,357;5,018;-2,385;-2,800;0,000;39,000;39,600;9,633;3,078;12,393;10,790;12,251;11,569;-3,231;27,064;0,000;267,140;Inf;278,000;270,000;11,679;2,944;12,373;25,542
8908,000;2,560;0,659;-34,857;3,041;9,563;5,373;37,357;5,018;-2,385;-2,800;0,000;39,000;39,600;9,633;3,078;12,462;10,929;12,287;11,588;-3,231;27,064;0,000;269,040;Inf;278,000;270,000;11,751;2,938;12,393;25,545
8908,500;2,560;0,659;-34,857;3,041;9,563;5,373;37,357;5,018;-2,385;-2,800;0,000;39,000;39,600;9,633;3,078;12,504;10,694;12,308;11,634;-3,231;27,064;0,000;269,040;Inf;278,000;270,000;11,816;2,931;12,389;25,512
8909,000;2,560;0,659;-34,857;3,041;9,563;5,373;37,357;5,018;-2,385;-2,800;0,000;39,000;39,600;9,633;3,078;12,577;10,796;12,346;11,749;-3,231;27,064;0,000;267,440;Inf;278,000;270,000;11,785;2,925;12,382;25,482
8909,500;2,560;0,659;-34,857;3,041;9,563;5,327;37,353;5,036;-2,367;-2,782;0,000;39,047;39,626;9,633;3,078;12,623;10,732;12,396;11,822;-3,227;27,067;0,000;267,440;Inf;279,000;270,000;11,867;2,919;12,437;25,480
8910,000;2,560;0,659;-34,857;3,041;9,563;5,327;37,353;5,036;-2,367;-2,782;0,000;39,000;39,600;9,633;3,078;12,616;10,996;12,491;11,865;-3,227;27,067;0,000;268,840;Inf;279,000;270,000;11,893;2,913;12,451;25,492
8910,500;2,815;0,733;-34,133;3,097;9,583;5,327;37,353;5,036;-2,367;-2,782;0,000;39,000;39,600;9,678;2,821;12,773;10,909;12,472;11,784;-3,227;27,067;0,000;268,840;Inf;280,000;270,000;11,992;2,908;12,645;25,500
8911,000;2,815;0,733;-34,133;3,097;9,583;5,327;37,353;5,036;-2,367;-2,782;0,000;39,000;39,600;9,678;2,821;12,625;11,431;12,540;11,888;-3,227;27,067;0,000;268,040;Inf;280,000;270,000;11,985;2,906;12,542;25,467
8911,500;2,815;0,733;-34,133;3,097;9,583;5,327;37,353;5,036;-2,367;-2,782;0,000;39,000;39,600;9,678;2,821;12,632;11,304;12,531;11,842;-3,227;27,067;0,000;268,040;Inf;281,000;270,000;12,121;2,905;12,684;25,449
8912,000;2,815;0,733;-34,133;3,097;9,583;5,327;37,353;5,036;-2,367;-2,782;0,000;39,000;39,600;9,678;2,821;12,739;11,315;12,560;11,903;-3,227;27,067;0,000;271,240;Inf;281,000;270,000;12,077;2,903;12,685;25,480
8912,500;2,815;0,733;-34,133;3,097;9,583;5,347;37,338;5,053;-2,349;-2,789;0,000;39,046;39,642;9,678;2,821;12,857;11,342;12,623;11,947;-3,233;27,076;0,000;271,240;Inf;280,000;270,000;12,129;2,902;12,856;25,504
8913,000;2,815;0,733;-34,133;3,097;9,583;5,347;37,338;5,053;-2,349;-2,789;0,000;39,000;39,600;9,678;2,821;12,839;10,888;12,611;12,002;-3,233;27,076;0,000;270,040;Inf;280,000;270,000;12,192;2,900;12,604;25,573
8913,500;2,207;0,587;-34,408;3,003;9,453;5,347;37,338;5,053;-2,349;-2,789;0,000;39,000;39,600;9,736;3,001;12,692;11,126;12,582;11,804;-3,233;27,076;0,000;270,040;Inf;280,000;270,000;12,085;2,899;12,652;25,553
8914,000;2,207;0,587;-34,408;3,003;9,453;5,347;37,338;5,053;-2,349;-2,789;0,000;39,000;39,600;9,736;3,001;12,679;10,881;12,508;11,700;-3,233;27,076;0,000;271,040;Inf;280,000;270,000;12,051;2,888;12,593;25,603
8914,500;2,207;0,587;-34,408;3,003;9,453;5,347;37,338;5,053;-2,349;-2,789;0,000;39,000;39,600;9,736;3,001;12,791;10,808;12,535;11,683;-3,233;27,076;0,000;271,040;Inf;279,000;270,000;11,942;2,876;12,608;25,554
8915,000;2,207;0,587;-34,408;3,003;9,453;5,347;37,338;5,053;-2,349;-2,789;0,000;39,000;39,600;9,736;3,001;12,568;11,092;12,502;11,705;-3,233;27,076;0,000;269,140;Inf;279,000;270,000;11,954;2,865;12,671;25,440
8915,500;2,207;0,587;-34,408;3,003;9,453;5,347;37,338;5,053;-2,349;-2,789;0,000;39,000;39,600;9,736;3,001;12,673;10,764;12,458;11,767;-3,233;27,076;0,000;269,140;Inf;279,000;270,000;11,967;2,855;12,613;25,279
8916,000;2,207;0,587;-34,408;3,003;9,453;5,350;37,390;5,060;-2,300;-2,788;0,000;39,043;39,676;9,736;3,001;12,546;10,978;12,468;11,671;-3,235;27,077;0,000;271,440;Inf;279,000;270,000;11,916;2,844;12,587;25,281
8916,500;2,207;0,587;-34,408;3,003;9,453;5,350;37,390;5,060;-2,300;-2,788;0,000;39,000;39,700;9,736;3,001;12,629;10,883;12,474;11,680;-3,235;27,077;0,000;271,440;Inf;278,000;270,000;11,916;2,834;12,595;25,310
8917,000;2,941;0,702;-35,209;3,027;9,635;5,350;37,390;5,060;-2,300;-2,788;0,000;39,000;39,700;9,631;3,287;12,581;10,460;12,383;11,615;-3,235;27,077;0,000;269,340;Inf;278,000;270,000;11,917;2,823;12,524;25,368
8917,500;2,941;0,702;-35,209;3,027;9,635;5,350;37,390;5,060;-2,300;-2,788;0,000;39,000;39,700;9,631;3,287;12,550;10,987;12,444;11,701;-3,235;27,077;0,000;269,340;Inf;278,000;270,000;11,760;2,825;12,535;25,347
8918,000;2,941;0,702;-35,209;3,027;9,635;5,350;37,390;5,060;-2,300;-2,788;0,000;39,000;39,700;9,631;3,287;12,408;10,789;12,342;11,508;-3,235;27,077;0,000;271,640;Inf;278,000;270,000;11,921;2,827;12,605;25,315
8918,500;2,941;0,702;-35,209;3,027;9,635;5,350;37,390;5,060;-2,300;-2,788;0,000;39,000;39,700;9,631;3,287;12,575;10,914;12,402;11,791;-3,235;27,077;0,000;271,640;Inf;277,000;270,000;11,762;2,829;12,674;25,267
8919,000;2,941;0,702;-35,209;3,027;9,635;5,362;37,397;5,053;-2,303;-2,807;0,000;39,023;39,633;9,631;3,287;12,630;11,287;12,498;11,884;-3,237;27,065;0,000;267,840;Inf;277,000;270,000;11,921;2,831;12,666;25,251
8919,500;2,941;0,702;-35,209;3,027;9,635;5,362;37,397;5,053;-2,303;-2,807;0,000;39,000;39,600;9,631;3,287;12,636;11,032;12,506;12,063;-3,237;27,065;0,000;267,840;Inf;278,000;270,000;12,075;2,833;12,563;25,215
8920,000;3,195;0,758;-35,209;3,062;9,683;5,362;37,397;5,053;-2,303;-2,807;0,000;39,000;39,600;9,575;2,981;12,938;10,986;12,663;12,146;-3,237;27,065;0,000;269,540;Inf;278,000;270,000;12,059;2,834;12,570;25,169
8920,500;3,195;0,758;-35,209;3,062;9,683;5,362;37,397;5,053;-2,303;-2,807;0,000;39,000;39,600;9,575;2,981;12,968;11,259;12,703;12,034;-3,237;27,065;0,000;269,540;Inf;278,000;270,000;12,183;2,840;12,802;25,143
8921,000;3,195;0,758;-35,209;3,062;9,683;5,362;37,397;5,053;-2,303;-2,807;0,000;39,000;39,600;9,575;2,981;12,886;11,506;12,754;12,084;-3,237;27,065;0,000;269,140;Inf;278,000;270,000;12,241;2,846;12,761;25,142
8921,500;3,195;0,758;-35,209;3,062;9,683;5,362;37,397;5,053;-2,303;-2,807;0,000;39,000;39,600;9,575;2,981;12,890;11,063;12,679;11,979;-3,237;27,065;0,000;269,140;Inf;278,000;270,000;12,308;2,852;12,832;25,197
8922,000;3,195;0,758;-35,209;3,062;9,683;5,362;37,397;5,053;-2,303;-2,807;0,000;39,000;39,600;9,575;2,981;12,972;11,776;12,811;12,282;-3,237;27,065;0,000;269,640;Inf;278,000;270,000;12,153;2,857;12,739;25,201
8922,500;3,195;0,758;-35,209;3,062;9,683;5,367;37,361;5,030;-2,288;-2,801;0,000;39,033;39,660;9,575;2,981;13,061;11,014;12,815;12,039;-3,217;27,083;0,000;269,640;Inf;278,000;270,000;12,460;2,863;12,789;25,238
8923,000;3,195;0,758;-35,209;3,062;9,683;5,367;37,361;5,030;-2,288;-2,801;0,000;39,000;39,700;9,575;2,981;13,037;11,647;12,896;12,304;-3,217;27,083;0,000;268,740;Inf;278,000;270,000;12,232;2,868;12,852;25,239
8923,500;2,819;0,744;-33,943;3,081;9,512;5,367;37,361;5,030;-2,288;-2,801;0,000;39,000;39,700;9,728;2,832;13,020;11,515;12,882;12,280;-3,217;27,083;0,000;268,740;Inf;279,000;270,000;12,471;2,874;12,842;25,264
8924,000;2,819;0,744;-33,943;3,081;9,512;5,367;37,361;5,030;-2,288;-2,801;0,000;39,000;39,700;9,728;2,832;13,080;11,013;12,850;12,167;-3,217;27,083;0,000;269,640;Inf;279,000;270,000;12,424;2,873;12,790;25,305
8924,500;2,819;0,744;-33,943;3,081;9,512;5,367;37,361;5,030;-2,288;-2,801;0,000;39,000;39,700;9,728;2,832;13,019;11,501;12,903;12,124;-3,217;27,083;0,000;269,640;Inf;279,000;270,000;12,278;2,872;12,966;25,402
8925,000;2,819;0,744;-33,943;3,081;9,512;5,367;37,361;5,030;-2,288;-2,801;0,000;39,000;39,700;9,728;2,832;13,045;11,054;12,862;12,180;-3,217;27,083;0,000;268,440;Inf;279,000;270,000;12,387;2,871;12,911;25,426
8925,500;2,819;0,744;-33,943;3,081;9,512;5,322;37,355;5,032;-2,264;-2,816;0,000;39,015;39,676;9,728;2,832;12,976;11,353;12,839;11,998;-3,237;27,067;0,000;268,440;Inf;280,000;270,000;12,285;2,870;12,808;25,424
8926,000;2,819;0,744;-33,943;3,081;9,512;5,322;37,355;5,032;-2,264;-2,816;0,000;39,000;39,700;9,728;2,832;12,968;11,037;12,775;12,006;-3,237;27,067;0,000;270,140;Inf;280,000;270,000;12,292;2,869;12,871;25,438
8926,500;2,695;0,696;-34,209;3,034;9,655;5,322;37,355;5,032;-2,264;-2,816;0,000;39,000;39,700;9,685;2,964;12,856;11,413;12,779;11,970;-3,237;27,067;0,000;270,140;Inf;280,000;270,000;12,196;2,869;12,874;25,417
8927,000;2,695;0,696;-34,209;3,034;9,655;5,322;37,355;5,032;-2,264;-2,816;0,000;39,000;39,700;9,685;2,964;12,935;11,042;12,746;11,942;-3,237;27,067;0,000;269,240;Inf;280,000;270,000;12,254;2,866;12,826;25,420
8927,500;2,695;0,696;-34,209;3,034;9,655;5,322;37,355;5,032;-2,264;-2,816;0,000;39,000;39,700;9,685;2,964;13,045;11,289;12,822;12,143;-3,237;27,067;0,000;269,240;Inf;280,000;270,000;12,166;2,863;12,863;25,445
8928,000;2,695;0,696;-34,209;3,034;9,655;5,322;37,355;5,032;-2,264;-2,816;0,000;39,000;39,700;9,685;2,964;13,019;11,322;12,834;12,151;-3,237;27,067;0,000;272,540;Inf;280,000;270,000;12,325;2,860;12,891;25,464
8928,500;2,695;0,696;-34,209;3,034;9,655;5,322;37,355;5,032;-2,264;-2,816;0,000;39,000;39,700;9,685;2,964;12,910;11,349;12,830;11,969;-3,237;27,067;0,000;272,540;Inf;279,000;270,000;12,332;2,857;12,800;25,490
8929,000;2,695;0,696;-34,209;3,034;9,655;5,326;37,372;5,046;-2,253;-2,799;0,000;39,010;39,696;9,685;2,964;12,960;10,943;12,798;11,978;-3,234;27,073;0,000;270,640;Inf;279,000;270,000;12,264;2,855;12,832;25,499
8929,500;2,695;0,696;-34,209;3,034;9,655;5,326;37,372;5,046;-2,253;-2,799;0,000;39,000;39,700;9,685;2,964;12,858;11,349;12,798;12,016;-3,234;27,073;0,000;270,640;Inf;279,000;270,000;12,170;2,852;12,854;25,488
8930,000;2,500;0,676;-34,542;3,113;9,592;5,326;37,372;5,046;-2,253;-2,799;0,000;39,000;39,700;9,691;3,140;13,060;11,162;12,807;11,902;-3,234;27,073;0,000;271,740;Inf;279,000;270,000;12,255;2,850;12,939;25,541
8930,500;2,500;0,676;-34,542;3,113;9,592;5,326;37,372;5,046;-2,253;-2,799;0,000;39,000;39,700;9,691;3,140;12,961;11,155;12,770;12,069;-3,234;27,073;0,000;271,740;Inf;278,000;270,000;12,233;2,844;12,942;25,575
8931,000;2,500;0,676;-34,542;3,113;9,592;5,326;37,372;5,046;-2,253;-2,799;0,000;39,000;39,700;9,691;3,140;12,968;11,395;12,874;12,133;-3,234;27,073;0,000;271,040;Inf;278,000;270,000;12,239;2,838;12,852;25,557
8931,500;2,500;0,676;-34,542;3,113;9,592;5,326;37,372;5,046;-2,253;-2,799;0,000;39,000;39,700;9,691;3,140;12,897;11,443;12,806;11,953;-3,234;27,073;0,000;271,040;Inf;277,000;270,000;12,342;2,833;12,982;25,530
8932,000;2,500;0,676;-34,542;3,113;9,592;5,400;37,384;5,034;-2,237;-2,803;0,000;39,003;39,643;9,691;3,140;12,981;10,978;12,742;11,925;-3,229;27,068;0,000;270,440;Inf;277,000;270,000;12,275;2,827;12,943;25,552
8932,500;2,500;0,676;-34,542;3,113;9,592;5,400;37,384;5,034;-2,237;-2,803;0,000;39,000;39,600;9,691;3,140;12,900;11,526;12,816;12,082;-3,229;27,068;0,000;270,440;Inf;277,000;270,000;12,157;2,822;12,982;25,589
8933,000;2,733;0,740;-34,106;3,120;9,608;5,400;37,384;5,034;-2,237;-2,803;0,000;39,000;39,600;9,716;3,005;12,946;11,762;12,877;12,192;-3,229;27,068;0,000;270,940;Inf;277,000;270,000;12,331;2,817;13,079;25,568
8933,500;2,733;0,740;-34,106;3,120;9,608;5,400;37,384;5,034;-2,237;-2,803;0,000;39,000;39,600;9,716;3,005;13,070;11,116;12,858;12,143;-3,229;27,068;0,000;270,940;Inf;277,000;270,000;12,444;2,815;12,962;25,591
8934,000;2,733;0,740;-34,106;3,120;9,608;5,400;37,384;5,034;-2,237;-2,803;0,000;39,000;39,600;9,716;3,005;13,022;11,584;12,911;12,148;-3,229;27,068;0,000;270,640;Inf;277,000;270,000;12,296;2,814;13,031;25,603
8934,500;2,733;0,740;-34,106;3,120;9,608;5,400;37,384;5,034;-2,237;-2,803;0,000;39,000;39,600;9,716;3,005;13,062;10,898;12,829;12,072;-3,229;27,068;0,000;270,640;Inf;277,000;270,000;12,416;2,813;12,887;25,629
8935,000;2,733;0,740;-34,106;3,120;9,608;5,424;37,378;5,043;-2,230;-2,790;0,000;39,009;39,669;9,716;3,005;13,020;11,676;12,925;12,295;-3,222;27,070;0,000;268,040;Inf;277,000;270,000;12,215;2,811;12,940;25,607
8935,500;2,733;0,740;-34,106;3,120;9,608;5,424;37,378;5,043;-2,230;-2,790;0,000;39,000;39,700;9,716;3,005;12,951;11,621;12,887;12,125;-3,222;27,070;0,000;268,040;Inf;278,000;270,000;12,479;2,810;13,042;25,540
8936,000;2,733;0,740;-34,106;3,120;9,608;5,424;37,378;5,043;-2,230;-2,790;0,000;39,000;39,700;9,716;3,005;13,100;11,266;12,871;12,001;-3,222;27,070;0,000;268,640;Inf;278,000;270,000;12,396;2,809;13,003;25,457
8936,500;2,548;0,657;-33,767;3,063;9,647;5,424;37,378;5,043;-2,230;-2,790;0,000;39,000;39,700;9,824;2,992;13,020;11,347;12,878;12,089;-3,222;27,070;0,000;268,640;Inf;279,000;270,000;12,310;2,807;12,946;25,379
8937,000;2,548;0,657;-33,767;3,063;9,647;5,424;37,378;5,043;-2,230;-2,790;0,000;39,000;39,700;9,824;2,992;12,996;11,244;12,844;12,113;-3,222;27,070;0,000;268,540;Inf;279,000;270,000;12,334;2,803;12,970;25,405
8937,500;2,548;0,657;-33,767;3,063;9,647;5,424;37,378;5,043;-2,230;-2,790;0,000;39,000;39,700;9,824;2,992;13,000;11,675;12,917;12,221;-3,222;27,070;0,000;268,540;Inf;280,000;270,000;12,299;2,799;13,017;25,306
8938,000;2,548;0,657;-33,767;3,063;9,647;5,424;37,378;5,043;-2,230;-2,790;0,000;39,000;39,700;9,824;2,992;13,182;11,449;12,964;12,372;-3,222;27,070;0,000;270,340;Inf;280,000;270,000;12,453;2,795;13,013;25,162
8938,500;2,548;0,657;-33,767;3,063;9,647;5,372;37,385;5,049;-2,206;-2,786;0,000;39,016;39,663;9,824;2,992;13,079;12,102;13,026;12,413;-3,230;27,081;0,000;270,340;Inf;280,000;270,000;12,492;2,791;13,295;25,117
8939,000;2,548;0,657;-33,767;3,063;9,647;5,372;37,385;5,049;-2,206;-2,786;0,000;39,000;39,700;9,824;2,992;13,208;11,730;13,041;12,265;-3,230;27,081;0,000;270,040;Inf;280,000;270,000;12,655;2,787;13,025;25,075
8939,500;3,167;0,819;-33,894;3,092;9,619;5,372;37,385;5,049;-2,206;-2,786;0,000;39,000;39,700;9,781;2,947;13,161;11,169;12,963;12,221;-3,230;27,081;0,000;270,040;Inf;280,000;270,000;12,561;2,783;13,099;24,995
8940,000;3,167;0,819;-33,894;3,092;9,619;5,372;37,385;5,049;-2,206;-2,786;0,000;39,000;39,700;9,781;2,947;13,269;11,485;13,053;12,486;-3,230;27,081;0,000;270,740;Inf;280,000;270,000;12,379;2,789;13,149;24,946
8940,500;3,167;0,819;-33,894;3,092;9,619;5,372;37,385;5,049;-2,206;-2,786;0,000;39,000;39,700;9,781;2,947;13,211;11,268;13,015;12,249;-3,230;27,081;0,000;270,740;Inf;280,000;270,000;12,574;2,795;13,073;24,882
8941,000;3,167;0,819;-33,894;3,092;9,619;5,372;37,385;5,049;-2,206;-2,786;0,000;39,000;39,700;9,781;2,947;13,257;11,479;13,074;12,250;-3,230;27,081;0,000;271,940;Inf;280,000;270,000;12,436;2,802;13,110;24,868
8941,500;3,167;0,819;-33,894;3,092;9,619;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,679;9,781;2,947;13,218;11,238;13,033;12,237;-3,236;27,068;0,000;271,940;Inf;279,000;270,000;12,515;2,808;13,061;24,744
8942,000;3,167;0,819;-33,894;3,092;9,619;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,700;9,781;2,947;13,099;11,454;13,023;12,178;-3,236;27,068;0,000;272,040;Inf;279,000;270,000;12,431;2,813;13,024;24,709
8942,500;3,167;0,819;-33,894;3,092;9,619;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,700;9,781;2,947;12,984;11,491;12,972;12,101;-3,236;27,068;0,000;272,040;Inf;278,000;270,000;12,439;2,819;12,867;24,736
8943,000;2,042;0,566;-34,085;3,097;9,582;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,700;9,720;3,051;13,057;10,695;12,864;11,852;-3,236;27,068;0,000;272,340;Inf;278,000;270,000;12,387;2,825;13,043;24,757
8943,500;2,042;0,566;-34,085;3,097;9,582;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,700;9,720;3,051;13,038;11,596;12,949;12,133;-3,236;27,068;0,000;272,340;Inf;277,000;270,000;12,117;2,812;13,070;24,779
8944,000;2,042;0,566;-34,085;3,097;9,582;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,700;9,720;3,051;13,054;11,367;12,984;12,228;-3,236;27,068;0,000;271,240;Inf;277,000;270,000;12,429;2,799;12,969;24,805
8944,500;2,042;0,566;-34,085;3,097;9,582;5,368;37,364;5,041;-2,203;-2,805;0,000;39,000;39,700;9,720;3,051;12,987;11,325;12,943;12,012;-3,236;27,068;0,000;271,240;Inf;276,000;270,000;12,408;2,787;12,988;24,861
8945,000;2,042;0,566;-34,085;3,097;9,582;5,360;37,380;5,053;-2,188;-2,801;0,000;39,002;39,702;9,720;3,051;13,045;11,643;13,003;12,320;-3,228;27,068;0,000;270,940;Inf;276,000;270,000;12,317;2,775;13,005;24,847
8945,500;2,042;0,566;-34,085;3,097;9,582;5,360;37,380;5,053;-2,188;-2,801;0,000;39,000;39,700;9,720;3,051;13,057;11,563;13,010;12,227;-3,228;27,068;0,000;270,940;Inf;276,000;270,000;12,503;2,763;13,108;24,855
8946,000;2,533;0,691;-34,193;3,145;9,653;5,360;37,380;5,053;-2,188;-2,801;0,000;39,000;39,700;9,691;2,979;13,226;11,413;13,021;12,289;-3,228;27,068;0,000;270,740;Inf;276,000;270,000;12,465;2,751;13,049;24,922
8946,500;2,533;0,691;-34,193;3,145;9,653;5,360;37,380;5,053;-2,188;-2,801;0,000;39,000;39,700;9,691;2,979;13,168;11,686;13,068;12,378;-3,228;27,068;0,000;270,740;Inf;276,000;270,000;12,487;2,747;13,154;24,977
8947,000;2,533;0,691;-34,193;3,145;9,653;5,360;37,380;5,053;-2,188;-2,801;0,000;39,000;39,700;9,691;2,979;13,240;11,748;13,098;12,415;-3,228;27,068;0,000;270,840;Inf;276,000;270,000;12,575;2,744;13,108;24,996
8947,500;2,533;0,691;-34,193;3,145;9,653;5,360;37,380;5,053;-2,188;-2,801;0,000;39,000;39,700;9,691;2,979;13,315;11,640;13,167;12,296;-3,228;27,068;0,000;270,840;Inf;276,000;270,000;12,625;2,740;13,234;24,988
8948,000;2,533;0,691;-34,193;3,145;9,653;5,355;37,356;5,038;-2,179;-2,792;0,000;39,018;39,737;9,691;2,979;13,280;11,351;13,084;12,334;-3,236;27,066;0,000;268,040;Inf;276,000;270,000;12,604;2,737;13,176;24,930
8948,500;2,533;0,691;-34,193;3,145;9,653;5,355;37,356;5,038;-2,179;-2,792;0,000;39,000;39,700;9,691;2,979;13,213;11,821;13,137;12,418;-3,236;27,066;0,000;268,040;Inf;277,000;270,000;12,512;2,734;13,222;24,911
8949,000;3,042;0,761;-34,615;3,106;9,737;5,355;37,356;5,038;-2,179;-2,792;0,000;39,000;39,700;9,724;2,997;13,225;11,666;13,086;12,297;-3,236;27,066;0,000;267,840;Inf;277,000;270,000;12,647;2,730;13,289;24,950
8949,500;3,042;0,761;-34,615;3,106;9,737;5,355;37,356;5,038;-2,179;-2,792;0,000;39,000;39,700;9,724;2,997;13,267;11,395;13,085;12,338;-3,236;27,066;0,000;267,840;Inf;278,000;270,000;12,569;2,736;13,191;25,021
8950,000;3,042;0,761;-34,615;3,106;9,737;5,355;37,356;5,038;-2,179;-2,792;0,000;39,000;39,700;9,724;2,997;13,256;11,589;13,134;12,357;-3,236;27,066;0,000;268,140;Inf;278,000;270,000;12,521;2,741;13,197;25,020
8950,500;3,042;0,761;-34,615;3,106;9,737;5,355;37,356;5,038;-2,179;-2,792;0,000;39,000;39,700;9,724;2,997;13,307;11,894;13,204;12,483;-3,236;27,066;0,000;268,140;Inf;279,000;270,000;12,584;2,745;13,281;24,979
8951,000;3,042;0,761;-34,615;3,106;9,737;5,355;37,356;5,038;-2,179;-2,792;0,000;39,000;39,700;9,724;2,997;13,399;11,654;13,239;12,464;-3,236;27,066;0,000;268,840;Inf;279,000;270,000;12,722;2,750;13,181;24,958
8951,500;3,042;0,761;-34,615;3,106;9,737;5,404;37,366;5,060;-2,172;-2,805;0,000;39,008;39,715;9,724;2,997;13,270;11,382;13,133;12,243;-3,242;27,064;0,000;268,840;Inf;280,000;270,000;12,689;2,755;13,191;25,001
8952,000;3,042;0,761;-34,615;3,106;9,737;5,404;37,366;5,060;-2,172;-2,805;0,000;39,000;39,700;9,724;2,997;13,396;11,595;13,184;12,428;-3,242;27,064;0,000;269,040;Inf;280,000;270,000;12,507;2,760;13,372;25,003
8952,500;2,874;0,731;-34,379;3,009;9,577;5,404;37,366;5,060;-2,172;-2,805;0,000;39,000;39,700;9,798;3,105;13,355;12,096;13,304;12,806;-3,242;27,064;0,000;269,040;Inf;280,000;270,000;12,651;2,764;13,284;25,040
8953,000;2,874;0,731;-34,379;3,009;9,577;5,404;37,366;5,060;-2,172;-2,805;0,000;39,000;39,700;9,798;3,105;13,419;11,660;13,293;12,631;-3,242;27,064;0,000;268,640;Inf;280,000;270,000;12,890;2,766;13,191;24,993
8953,500;2,874;0,731;-34,379;3,009;9,577;5,404;37,366;5,060;-2,172;-2,805;0,000;39,000;39,700;9,798;3,105;13,497;11,514;13,291;12,560;-3,242;27,064;0,000;268,640;Inf;281,000;270,000;12,751;2,768;13,410;24,981
8954,000;2,874;0,731;-34,379;3,009;9,577;5,404;37,366;5,060;-2,172;-2,805;0,000;39,000;39,700;9,798;3,105;13,492;11,997;13,339;12,608;-3,242;27,064;0,000;272,040;Inf;281,000;270,000;12,716;2,770;13,351;24,993
8954,500;2,874;0,731;-34,379;3,009;9,577;5,383;37,362;5,048;-2,137;-2,816;0,000;39,013;39,710;9,798;3,105;13,431;11,676;13,315;12,445;-3,238;27,074;0,000;272,040;Inf;280,000;270,000;12,717;2,773;13,319;25,032
8955,000;2,874;0,731;-34,379;3,009;9,577;5,383;37,362;5,048;-2,137;-2,816;0,000;39,000;39,700;9,798;3,105;13,430;11,710;13,296;12,567;-3,238;27,074;0,000;271,940;Inf;280,000;270,000;12,717;2,773;13,288;25,059
8955,500;2,562;0,656;-35,209;3,065;9,640;5,383;37,362;5,048;-2,137;-2,816;0,000;39,000;39,700;9,702;3,254;13,391;11,494;13,241;12,319;-3,238;27,074;0,000;271,940;Inf;279,000;270,000;12,751;2,775;13,300;25,105
8956,000;2,562;0,656;-35,209;3,065;9,640;5,383;37,362;5,048;-2,137;-2,816;0,000;39,000;39,700;9,702;3,254;13,505;11,983;13,365;12,650;-3,238;27,074;0,000;272,240;Inf;279,000;270,000;12,611;2,771;13,404;25,118
8956,500;2,562;0,656;-35,209;3,065;9,640;5,383;37,362;5,048;-2,137;-2,816;0,000;39,000;39,700;9,702;3,254;13,592;11,775;13,410;12,841;-3,238;27,074;0,000;272,240;Inf;278,000;270,000;12,876;2,768;13,318;25,143
8957,000;2,562;0,656;-35,209;3,065;9,640;5,383;37,362;5,048;-2,137;-2,816;0,000;39,000;39,700;9,702;3,254;13,517;11,556;13,395;12,768;-3,238;27,074;0,000;271,340;Inf;278,000;270,000;12,905;2,765;13,333;25,155
8957,500;2,562;0,656;-35,209;3,065;9,640;5,383;37,362;5,048;-2,137;-2,816;0,000;39,000;39,700;9,702;3,254;13,539;11,597;13,404;12,647;-3,238;27,074;0,000;271,340;Inf;277,000;270,000;12,809;2,761;13,527;25,192
8958,000;2,562;0,656;-35,209;3,065;9,640;5,415;37,360;5,057;-2,127;-2,805;0,000;39,021;39,764;9,702;3,254;13,587;12,216;13,462;12,697;-3,233;27,078;0,000;271,940;Inf;277,000;270,000;12,797;2,758;13,459;25,258
8958,500;2,562;0,656;-35,209;3,065;9,640;5,415;37,360;5,057;-2,127;-2,805;0,000;39,000;39,800;9,702;3,254;13,763;12,407;13,619;13,123;-3,233;27,078;0,000;271,940;Inf;276,000;270,000;12,991;2,755;13,482;25,324
8959,000;3,290;0,787;-35,209;2,995;9,596;5,415;37,360;5,057;-2,127;-2,805;0,000;39,000;39,800;9,730;3,065;13,773;12,382;13,644;12,934;-3,233;27,078;0,000;271,640;Inf;276,000;270,000;13,228;2,752;13,710;25,308
8959,500;3,290;0,787;-35,209;2,995;9,596;5,415;37,360;5,057;-2,127;-2,805;0,000;39,000;39,800;9,730;3,065;13,754;12,096;13,581;12,861;-3,233;27,078;0,000;271,640;Inf;275,000;270,000;13,183;2,760;13,631;25,361
8960,000;3,290;0,787;-35,209;2,995;9,596;5,415;37,360;5,057;-2,127;-2,805;0,000;39,000;39,800;9,730;3,065;13,856;11,994;13,628;12,864;-3,233;27,078;0,000;270,140;Inf;275,000;270,000;13,073;2,769;13,606;25,375
8960,500;3,290;0,787;-35,209;2,995;9,596;5,415;37,360;5,057;-2,127;-2,805;0,000;39,000;39,800;9,730;3,065;13,755;12,404;13,665;13,015;-3,233;27,078;0,000;270,140;Inf;275,000;270,000;13,086;2,778;13,680;25,364
8961,000;3,290;0,787;-35,209;2,995;9,596;5,373;37,343;5,026;-2,113;-2,804;0,000;39,024;39,750;9,730;3,065;13,763;12,132;13,634;12,973;-3,239;27,061;0,000;267,540;Inf;275,000;270,000;13,210;2,786;13,659;25,389
8961,500;3,290;0,787;-35,209;2,995;9,596;5,373;37,343;5,026;-2,113;-2,804;0,000;39,000;39,800;9,730;3,065;13,778;12,345;13,653;12,943;-3,239;27,061;0,000;267,540;Inf;276,000;270,000;13,126;2,794;13,673;25,428
8962,000;2,580;0,602;-35,209;2,994;9,621;5,373;37,343;5,026;-2,113;-2,804;0,000;39,000;39,800;9,669;3,096;13,741;11,950;13,580;12,858;-3,239;27,061;0,000;267,540;Inf;276,000;270,000;13,180;2,802;13,597;25,418
8962,500;2,580;0,602;-35,209;2,994;9,621;5,373;37,343;5,026;-2,113;-2,804;0,000;39,000;39,800;9,669;3,096;13,763;11,625;13,577;12,835;-3,239;27,061;0,000;267,540;Inf;277,000;270,000;13,033;2,799;13,548;25,385
8963,000;2,580;0,602;-35,209;2,994;9,621;5,373;37,343;5,026;-2,113;-2,804;0,000;39,000;39,800;9,669;3,096;13,717;11,827;13,570;12,787;-3,239;27,061;0,000;267,840;Inf;277,000;270,000;12,950;2,795;13,555;25,369
8963,500;2,580;0,602;-35,209;2,994;9,621;5,373;37,343;5,026;-2,113;-2,804;0,000;39,000;39,800;9,669;3,096;13,572;12,040;13,559;12,694;-3,239;27,061;0,000;267,840;Inf;278,000;270,000;12,975;2,792;13,594;25,362
8964,000;2,580;0,602;-35,209;2,994;9,621;5,373;37,343;5,026;-2,113;-2,804;0,000;39,000;39,800;9,669;3,096;13,614;11,938;13,493;12,632;-3,239;27,061;0,000;268,040;Inf;278,000;270,000;12,966;2,788;13,533;25,322
8964,500;2,580;0,602;-35,209;2,994;9,621;5,359;37,398;5,045;-2,065;-2,805;0,000;39,028;39,790;9,669;3,096;13,632;11,776;13,498;12,777;-3,226;27,068;0,000;268,040;Inf;279,000;270,000;12,919;2,785;13,671;25,311
8965,000;2,580;0,602;-35,209;2,994;9,621;5,359;37,398;5,045;-2,065;-2,805;0,000;39,000;39,800;9,669;3,096;13,570;12,187;13,511;12,701;-3,226;27,068;0,000;267,640;Inf;279,000;270,000;12,921;2,781;13,590;25,269
8965,500;3,048;0,793;-34,505;3,106;9,639;5,359;37,398;5,045;-2,065;-2,805;0,000;39,000;39,800;9,661;2,968;13,646;12,237;13,558;12,817;-3,226;27,068;0,000;267,640;Inf;280,000;270,000;12,992;2,778;13,705;25,281
8966,000;3,048;0,793;-34,505;3,106;9,639;5,359;37,398;5,045;-2,065;-2,805;0,000;39,000;39,800;9,661;2,968;13,826;12,337;13,650;13,150;-3,226;27,068;0,000;267,940;Inf;280,000;270,000;13,065;2,783;13,623;25,271
8966,500;3,048;0,793;-34,505;3,106;9,639;5,359;37,398;5,045;-2,065;-2,805;0,000;39,000;39,800;9,661;2,968;13,883;12,528;13,758;13,265;-3,226;27,068;0,000;267,940;Inf;281,000;270,000;13,241;2,787;13,723;25,251
8967,000;3,048;0,793;-34,505;3,106;9,639;5,359;37,398;5,045;-2,065;-2,805;0,000;39,000;39,800;9,661;2,968;14,014;12,536;13,762;13,122;-3,226;27,068;0,000;270,240;Inf;281,000;270,000;13,359;2,791;13,996;25,202
8967,500;3,048;0,793;-34,505;3,106;9,639;5,351;37,341;5,011;-2,097;-2,812;0,000;39,021;39,774;9,661;2,968;14,024;12,295;13,768;13,195;-3,237;27,062;0,000;270,240;Inf;281,000;270,000;13,359;2,795;13,877;25,192
8968,000;3,048;0,793;-34,505;3,106;9,639;5,351;37,341;5,011;-2,097;-2,812;0,000;39,000;39,800;9,661;2,968;13,879;12,541;13,809;13,159;-3,237;27,062;0,000;270,640;Inf;281,000;270,000;13,320;2,799;13,818;25,125
8968,500;3,409;0,782;-35,209;3,028;9,669;5,351;37,341;5,011;-2,097;-2,812;0,000;39,000;39,800;9,588;2,976;14,081;12,259;13,831;13,321;-3,237;27,062;0,000;270,640;Inf;281,000;270,000;13,347;2,804;13,929;25,098
8969,000;3,409;0,782;-35,209;3,028;9,669;5,351;37,341;5,011;-2,097;-2,812;0,000;39,000;39,800;9,588;2,976;14,085;12,469;13,929;13,254;-3,237;27,062;0,000;270,340;Inf;281,000;270,000;13,373;2,813;13,905;25,017
8969,500;3,409;0,782;-35,209;3,028;9,669;5,351;37,341;5,011;-2,097;-2,812;0,000;39,000;39,800;9,588;2,976;14,123;12,388;13,952;13,480;-3,237;27,062;0,000;270,340;Inf;281,000;270,000;13,434;2,823;13,858;24,995
8970,000;3,409;0,782;-35,209;3,028;9,669;5,351;37,341;5,011;-2,097;-2,812;0,000;39,000;39,800;9,588;2,976;14,287;12,348;14,050;13,465;-3,237;27,062;0,000;273,440;Inf;281,000;270,000;13,486;2,833;13,906;24,936
8970,500;3,409;0,782;-35,209;3,028;9,669;5,324;37,318;5,024;-2,063;-2,802;0,000;39,030;39,786;9,588;2,976;14,366;12,786;14,159;13,663;-3,244;27,062;0,000;273,440;Inf;280,000;270,000;13,538;2,842;14,009;24,818
8971,000;3,409;0,782;-35,209;3,028;9,669;5,324;37,318;5,024;-2,063;-2,802;0,000;39,000;39,800;9,588;2,976;14,344;12,713;14,192;13,596;-3,244;27,062;0,000;273,340;Inf;280,000;270,000;13,744;2,852;14,057;24,704
8971,500;3,409;0,782;-35,209;3,028;9,669;5,324;37,318;5,024;-2,063;-2,802;0,000;39,000;39,800;9,588;2,976;14,376;12,198;14,124;13,300;-3,244;27,062;0,000;273,340;Inf;279,000;270,000;13,711;2,861;13,881;24,646
8972,000;2,412;0,629;-33,916;3,055;9,594;5,324;37,318;5,024;-2,063;-2,802;0,000;39,000;39,800;9,732;2,827;14,194;12,403;14,076;13,269;-3,244;27,062;0,000;272,740;Inf;279,000;270,000;13,500;2,870;13,832;24,651
8972,500;2,412;0,629;-33,916;3,055;9,594;5,324;37,318;5,024;-2,063;-2,802;0,000;39,000;39,800;9,732;2,827;13,972;11,992;13,924;13,197;-3,244;27,062;0,000;272,740;Inf;278,000;270,000;13,486;2,862;13,783;24,663
8973,000;2,412;0,629;-33,916;3,055;9,594;5,324;37,318;5,024;-2,063;-2,802;0,000;39,000;39,800;9,732;2,827;14,177;11,975;13,968;12,992;-3,244;27,062;0,000;271,240;Inf;278,000;270,000;13,271;2,855;13,774;24,714
8973,500;2,412;0,629;-33,916;3,055;9,594;5,324;37,318;5,024;-2,063;-2,802;0,000;39,000;39,800;9,732;2,827;14,062;12,244;13,959;13,187;-3,244;27,062;0,000;271,240;Inf;277,000;270,000;13,278;2,848;13,865;24,742
8974,000;2,412;0,629;-33,916;3,055;9,594;5,323;37,413;5,014;-2,004;-2,807;0,000;39,038;39,810;9,732;2,827;14,078;12,310;13,940;13,158;-3,243;27,075;0,000;270,940;Inf;277,000;270,000;13,363;2,840;13,847;24,771
8974,500;2,412;0,629;-33,916;3,055;9,594;5,323;37,413;5,014;-2,004;-2,807;0,000;39,000;39,800;9,732;2,827;13,950;12,424;13,919;13,059;-3,243;27,075;0,000;270,940;Inf;277,000;270,000;13,372;2,833;13,958;24,782
8975,000;2,767;0,731;-33,953;3,075;9,530;5,323;37,413;5,014;-2,004;-2,807;0,000;39,000;39,800;9,809;3,009;14,073;12,056;13,875;13,121;-3,243;27,075;0,000;270,840;Inf;277,000;270,000;13,338;2,826;13,952;24,802
8975,500;2,767;0,731;-33,953;3,075;9,530;5,323;37,413;5,014;-2,004;-2,807;0,000;39,000;39,800;9,809;3,009;13,970;12,513;13,886;13,131;-3,243;27,075;0,000;270,840;Inf;277,000;270,000;13,281;2,825;13,856;24,809
8976,000;2,767;0,731;-33,953;3,075;9,530;5,323;37,413;5,014;-2,004;-2,807;0,000;39,000;39,800;9,809;3,009;14,057;12,664;13,976;13,224;-3,243;27,075;0,000;271,040;Inf;277,000;270,000;13,375;2,825;13,991;24,794
8976,500;2,767;0,731;-33,953;3,075;9,530;5,323;37,413;5,014;-2,004;-2,807;0,000;39,000;39,800;9,809;3,009;14,155;12,282;13,962;13,253;-3,243;27,075;0,000;271,040;Inf;276,000;270,000;13,480;2,824;13,964;24,786
8977,000;2,767;0,731;-33,953;3,075;9,530;5,367;37,383;5,021;-2,027;-2,819;0,000;39,048;39,801;9,809;3,009;14,238;12,288;14,011;13,310;-3,247;27,054;0,000;268,940;Inf;276,000;270,000;13,413;2,823;13,918;24,775
8977,500;2,767;0,731;-33,953;3,075;9,530;5,367;37,383;5,021;-2,027;-2,819;0,000;39,000;39,800;9,809;3,009;14,089;12,590;13,988;13,207;-3,247;27,054;0,000;268,940;Inf;277,000;270,000;13,462;2,822;14,027;24,781
8978,000;2,767;0,731;-33,953;3,075;9,530;5,367;37,383;5,021;-2,027;-2,819;0,000;39,000;39,800;9,809;3,009;14,161;12,128;13,966;13,190;-3,247;27,054;0,000;268,740;Inf;277,000;270,000;13,468;2,821;13,936;24,774
8978,500;2,555;0,687;-33,109;3,067;9,587;5,367;37,383;5,021;-2,027;-2,819;0,000;39,000;39,800;9,811;3,029;14,195;12,289;14,019;13,231;-3,247;27,054;0,000;268,740;Inf;278,000;270,000;13,361;2,820;13,975;24,813
8979,000;2,555;0,687;-33,109;3,067;9,587;5,367;37,383;5,021;-2,027;-2,819;0,000;39,000;39,800;9,811;3,029;14,172;12,286;14,027;13,282;-3,247;27,054;0,000;269,640;Inf;278,000;270,000;13,433;2,816;13,934;24,823
8979,500;2,555;0,687;-33,109;3,067;9,587;5,367;37,383;5,021;-2,027;-2,819;0,000;39,000;39,800;9,811;3,029;14,089;12,389;13,982;13,234;-3,247;27,054;0,000;269,640;Inf;278,000;270,000;13,442;2,811;13,952;24,856
8980,000;2,555;0,687;-33,109;3,067;9,587;5,367;37,383;5,021;-2,027;-2,819;0,000;39,000;39,800;9,811;3,029;14,104;12,751;14,037;13,273;-3,247;27,054;0,000;269,440;Inf;278,000;270,000;13,424;2,807;14,123;24,878
8980,500;2,555;0,687;-33,109;3,067;9,587;5,409;37,401;5,032;-1,997;-2,805;0,000;39,062;39,837;9,811;3,029;14,089;12,609;14,016;13,264;-3,240;27,068;0,000;269,440;Inf;278,000;270,000;13,541;2,803;14,037;24,886
8981,000;2,555;0,687;-33,109;3,067;9,587;5,409;37,401;5,032;-1,997;-2,805;0,000;39,100;39,800;9,811;3,029;14,199;12,697;14,068;13,327;-3,240;27,068;0,000;268,940;Inf;278,000;270,000;13,495;2,799;14,104;24,925
8981,500;2,660;0,684;-34,417;3,111;9,667;5,409;37,401;5,032;-1,997;-2,805;0,000;39,100;39,800;9,710;2,959;14,292;12,548;14,094;13,412;-3,240;27,068;0,000;268,940;Inf;279,000;270,000;13,573;2,795;14,065;24,941
8982,000;2,660;0,684;-34,417;3,111;9,667;5,409;37,401;5,032;-1,997;-2,805;0,000;39,100;39,800;9,710;2,959;14,254;12,922;14,206;13,684;-3,240;27,068;0,000;268,440;Inf;279,000;270,000;13,586;2,793;14,054;24,992
8982,500;2,660;0,684;-34,417;3,111;9,667;5,409;37,401;5,032;-1,997;-2,805;0,000;39,100;39,800;9,710;2,959;14,370;12,470;14,178;13,320;-3,240;27,068;0,000;268,440;Inf;280,000;270,000;13,767;2,791;14,034;25,016
8983,000;2,660;0,684;-34,417;3,111;9,667;5,409;37,401;5,032;-1,997;-2,805;0,000;39,100;39,800;9,710;2,959;14,220;12,798;14,166;13,384;-3,240;27,068;0,000;269,640;Inf;280,000;270,000;13,584;2,788;14,098;25,013
8983,500;2,660;0,684;-34,417;3,111;9,667;5,361;37,401;5,027;-1,981;-2,799;0,000;39,068;39,838;9,710;2,959;14,335;12,516;14,120;13,288;-3,241;27,064;0,000;269,640;Inf;280,000;270,000;13,642;2,786;14,118;25,027
8984,000;2,660;0,684;-34,417;3,111;9,667;5,361;37,401;5,027;-1,981;-2,799;0,000;39,100;39,800;9,710;2,959;14,283;12,284;14,074;13,272;-3,241;27,064;0,000;269,940;Inf;280,000;270,000;13,565;2,784;14,096;25,018
8984,500;2,660;0,684;-34,417;3,111;9,667;5,361;37,401;5,027;-1,981;-2,799;0,000;39,100;39,800;9,710;2,959;14,304;12,496;14,137;13,420;-3,241;27,064;0,000;269,940;Inf;280,000;270,000;13,478;2,782;14,086;24,984
8985,000;2,437;0,647;-33,433;3,101;9,595;5,361;37,401;5,027;-1,981;-2,799;0,000;39,100;39,800;9,836;2,977;14,380;12,841;14,213;13,617;-3,241;27,064;0,000;269,240;Inf;280,000;270,000;13,589;2,780;14,192;25,043
8985,500;2,437;0,647;-33,433;3,101;9,595;5,361;37,401;5,027;-1,981;-2,799;0,000;39,100;39,800;9,836;2,977;14,327;12,805;14,218;13,555;-3,241;27,064;0,000;269,240;Inf;280,000;270,000;13,763;2,775;14,287;25,084
8986,000;2,437;0,647;-33,433;3,101;9,595;5,361;37,401;5,027;-1,981;-2,799;0,000;39,100;39,800;9,836;2,977;14,421;13,044;14,303;13,657;-3,241;27,064;0,000;271,640;Inf;280,000;270,000;13,726;2,769;14,151;25,131
8986,500;2,437;0,647;-33,433;3,101;9,595;5,361;37,401;5,027;-1,981;-2,799;0,000;39,100;39,800;9,836;2,977;14,461;12,564;14,279;13,611;-3,241;27,064;0,000;271,640;Inf;279,000;270,000;13,856;2,764;14,410;25,180
8987,000;2,437;0,647;-33,433;3,101;9,595;5,366;37,361;5,021;-1,997;-2,793;0,000;39,076;39,898;9,836;2,977;14,448;12,743;14,307;13,788;-3,243;27,061;0,000;271,140;Inf;279,000;270,000;13,729;2,758;14,204;25,279
8987,500;2,437;0,647;-33,433;3,101;9,595;5,366;37,361;5,021;-1,997;-2,793;0,000;39,100;39,900;9,836;2,977;14,505;12,487;14,311;13,524;-3,243;27,061;0,000;271,140;Inf;278,000;270,000;13,821;2,753;14,296;25,423
8988,000;2,667;0,730;-33,326;3,065;9,595;5,366;37,361;5,021;-1,997;-2,793;0,000;39,100;39,900;9,851;3,035;14,508;12,812;14,328;13,597;-3,243;27,061;0,000;271,340;Inf;278,000;270,000;13,707;2,748;14,348;25,525
8988,500;2,667;0,730;-33,326;3,065;9,595;5,366;37,361;5,021;-1,997;-2,793;0,000;39,100;39,900;9,851;3,035;14,468;12,622;14,307;13,666;-3,243;27,061;0,000;271,340;Inf;277,000;270,000;13,811;2,747;14,200;25,555
8989,000;2,667;0,730;-33,326;3,065;9,595;5,366;37,361;5,021;-1,997;-2,793;0,000;39,100;39,900;9,851;3,035;14,583;13,063;14,385;13,705;-3,243;27,061;0,000;272,140;Inf;277,000;270,000;13,766;2,745;14,512;25,563
8989,500;2,667;0,730;-33,326;3,065;9,595;5,366;37,361;5,021;-1,997;-2,793;0,000;39,100;39,900;9,851;3,035;14,564;13,308;14,454;13,833;-3,243;27,061;0,000;272,140;Inf;276,000;270,000;13,934;2,744;14,445;25,569
8990,000;2,667;0,730;-33,326;3,065;9,595;5,353;37,348;5,018;-1,979;-2,812;0,000;39,079;39,859;9,851;3,035;14,652;12,729;14,392;13,715;-3,247;27,061;0,000;270,340;Inf;276,000;270,000;14,040;2,743;14,564;25,510
8990,500;2,667;0,730;-33,326;3,065;9,595;5,353;37,348;5,018;-1,979;-2,812;0,000;39,100;39,900;9,851;3,035;14,563;13,023;14,462;13,808;-3,247;27,061;0,000;270,340;Inf;276,000;270,000;13,872;2,741;14,387;25,449
8991,000;2,667;0,730;-33,326;3,065;9,595;5,353;37,348;5,018;-1,979;-2,812;0,000;39,100;39,900;9,851;3,035;14,715;12,797;14,490;13,593;-3,247;27,061;0,000;270,040;Inf;276,000;270,000;13,964;2,740;14,419;25,465
8991,500;3,148;0,716;-35,209;2,964;9,643;5,353;37,348;5,018;-1,979;-2,812;0,000;39,100;39,900;9,658;3,062;14,594;12,481;14,376;13,449;-3,247;27,061;0,000;270,040;Inf;276,000;270,000;13,899;2,739;14,324;25,493
8992,000;3,148;0,716;-35,209;2,964;9,643;5,353;37,348;5,018;-1,979;-2,812;0,000;39,100;39,900;9,658;3,062;14,463;12,616;14,352;13,434;-3,247;27,061;0,000;269,640;Inf;276,000;270,000;13,725;2,746;14,278;25,481
8992,500;3,148;0,716;-35,209;2,964;9,643;5,353;37,348;5,018;-1,979;-2,812;0,000;39,100;39,900;9,658;3,062;14,542;12,614;14,325;13,594;-3,247;27,061;0,000;269,640;Inf;276,000;270,000;13,716;2,752;14,370;25,490
8993,000;3,148;0,716;-35,209;2,964;9,643;5,353;37,348;5,018;-1,979;-2,812;0,000;39,100;39,900;9,658;3,062;14,530;12,946;14,363;13,621;-3,247;27,061;0,000;267,540;Inf;276,000;270,000;13,769;2,759;14,378;25,456
8993,500;3,148;0,716;-35,209;2,964;9,643;5,337;37,406;5,029;-1,941;-2,813;0,000;39,093;39,925;9,658;3,062;14,475;12,733;14,306;13,449;-3,230;27,054;0,000;267,540;Inf;277,000;270,000;13,865;2,765;14,345;25,421
8994,000;3,148;0,716;-35,209;2,964;9,643;5,337;37,406;5,029;-1,941;-2,813;0,000;39,100;39,900;9,658;3,062;14,484;12,632;14,326;13,639;-3,230;27,054;0,000;267,940;Inf;277,000;270,000;13,741;2,771;14,360;25,400
8994,500;2,774;0,761;-33,573;3,063;9,568;5,337;37,406;5,029;-1,941;-2,813;0,000;39,100;39,900;9,749;3,017;14,517;13,077;14,379;13,645;-3,230;27,054;0,000;267,940;Inf;278,000;270,000;13,770;2,778;14,542;25,415
8995,000;2,774;0,761;-33,573;3,063;9,568;5,337;37,406;5,029;-1,941;-2,813;0,000;39,100;39,900;9,749;3,017;14,547;13,173;14,411;13,757;-3,230;27,054;0,000;268,040;Inf;278,000;270,000;13,904;2,778;14,517;25,418
8995,500;2,774;0,761;-33,573;3,063;9,568;5,337;37,406;5,029;-1,941;-2,813;0,000;39,100;39,900;9,749;3,017;14,531;13,082;14,432;13,816;-3,230;27,054;0,000;268,040;Inf;279,000;270,000;13,972;2,777;14,399;25,428
8996,000;2,774;0,761;-33,573;3,063;9,568;5,337;37,406;5,029;-1,941;-2,813;0,000;39,100;39,900;9,749;3,017;14,629;13,056;14,484;13,689;-3,230;27,054;0,000;268,840;Inf;279,000;270,000;13,965;2,777;14,514;25,447
8996,500;2,774;0,761;-33,573;3,063;9,568;5,354;37,395;5,031;-1,935;-2,792;0,000;39,110;39,959;9,749;3,017;14,577;12,973;14,428;13,649;-3,234;27,061;0,000;268,840;Inf;280,000;270,000;13,965;2,777;14,450;25,531
8997,000;2,774;0,761;-33,573;3,063;9,568;5,354;37,395;5,031;-1,935;-2,792;0,000;39,100;40,000;9,749;3,017;14,630;12,774;14,432;13,737;-3,234;27,061;0,000;268,540;Inf;280,000;270,000;13,907;2,777;14,561;25,624
8997,500;2,979;0,759;-34,064;3,056;9,645;5,354;37,395;5,031;-1,935;-2,792;0,000;39,100;40,000;9,767;2,964;14,591;13,168;14,439;13,825;-3,234;27,061;0,000;268,540;Inf;281,000;270,000;13,893;2,777;14,536;25,674
8998,000;2,979;0,759;-34,064;3,056;9,645;5,354;37,395;5,031;-1,935;-2,792;0,000;39,100;40,000;9,767;2,964;14,663;13,247;14,497;13,941;-3,234;27,061;0,000;268,340;Inf;281,000;270,000;14,006;2,781;14,654;25,694
8998,500;2,979;0,759;-34,064;3,056;9,645;5,354;37,395;5,031;-1,935;-2,792;0,000;39,100;40,000;9,767;2,964;14,744;13,294;14,594;14,097;-3,234;27,061;0,000;268,340;Inf;282,000;270,000;14,087;2,784;14,703;25,725
8999,000;2,979;0,759;-34,064;3,056;9,645;5,354;37,395;5,031;-1,935;-2,792;0,000;39,100;40,000;9,767;2,964;14,767;13,054;14,574;13,953;-3,234;27,061;0,000;271,840;Inf;282,000;270,000;14,182;2,787;14,601;25,758
8999,500;2,979;0,759;-34,064;3,056;9,645;5,354;37,395;5,031;-1,935;-2,792;0,000;39,100;40,000;9,767;2,964;14,860;13,111;14,607;14,021;-3,234;27,061;0,000;271,840;Inf;281,000;270,000;14,087;2,790;14,691;25,768
9000,000;2,979;0,759;-34,064;3,056;9,645;5,380;37,385;5,022;-1,925;-2,808;0,000;39,117;39,954;9,767;2,964;14,889;13,410;14,699;14,152;-3,240;27,062;0,000;271,940;Inf;281,000;270,000;14,150;2,793;14,938;25,752
9000,500;2,979;0,759;-34,064;3,056;9,645;5,380;37,385;5,022;-1,925;-2,808;0,000;39,100;40,000;9,767;2,964;14,864;13,547;14,737;14,215;-3,240;27,062;0,000;271,940;Inf;280,000;270,000;14,288;2,796;14,683;25,741
9001,000;3,365;0,809;-35,209;3,036;9,695;5,380;37,385;5,022;-1,925;-2,808;0,000;39,100;40,000;9,658;2,918;14,887;12,984;14,739;14,099;-3,240;27,062;0,000;272,540;Inf;280,000;270,000;14,341;2,799;14,647;25,719
9001,500;3,365;0,809;-35,209;3,036;9,695;5,380;37,385;5,022;-1,925;-2,808;0,000;39,100;40,000;9,658;2,918;14,772;13,076;14,670;13,913;-3,240;27,062;0,000;272,540;Inf;279,000;270,000;14,177;2,809;14,621;25,729
9002,000;3,365;0,809;-35,209;3,036;9,695;5,380;37,385;5,022;-1,925;-2,808;0,000;39,100;40,000;9,658;2,918;14,769;13,301;14,678;13,861;-3,240;27,062;0,000;272,340;Inf;279,000;270,000;14,108;2,818;14,780;25,728
9002,500;3,365;0,809;-35,209;3,036;9,695;5,380;37,385;5,022;-1,925;-2,808;0,000;39,100;40,000;9,658;2,918;14,825;13,241;14,709;13,987;-3,240;27,062;0,000;272,340;Inf;278,000;270,000;14,152;2,827;14,691;25,731
9003,000;3,365;0,809;-35,209;3,036;9,695;5,314;37,406;5,026;-1,888;-2,814;0,000;39,127;39,956;9,658;2,918;14,900;12,687;14,661;13,912;-3,254;27,057;0,000;272,140;Inf;278,000;270,000;14,191;2,835;14,543;25,732
9003,500;3,365;0,809;-35,209;3,036;9,695;5,314;37,406;5,026;-1,888;-2,814;0,000;39,100;40,000;9,658;2,918;14,705;13,093;14,643;13,875;-3,254;27,057;0,000;272,140;Inf;277,000;270,000;14,040;2,844;14,601;25,700
9004,000;2,662;0,683;-34,977;3,068;9,579;5,314;37,406;5,026;-1,888;-2,814;0,000;39,100;40,000;9,661;3,081;14,882;12,807;14,659;13,791;-3,254;27,057;0,000;272,240;Inf;277,000;270,000;14,079;2,853;14,610;25,689
9004,500;2,662;0,683;-34,977;3,068;9,579;5,314;37,406;5,026;-1,888;-2,814;0,000;39,100;40,000;9,661;3,081;14,786;12,763;14,593;13,779;-3,254;27,057;0,000;272,240;Inf;276,000;270,000;14,035;2,850;14,555;25,642
9005,000;2,662;0,683;-34,977;3,068;9,579;5,314;37,406;5,026;-1,888;-2,814;0,000;39,100;40,000;9,661;3,081;14,606;13,215;14,585;13,764;-3,254;27,057;0,000;272,240;Inf;276,000;270,000;13,980;2,846;14,684;25,656
9005,500;2,662;0,683;-34,977;3,068;9,579;5,314;37,406;5,026;-1,888;-2,814;0,000;39,100;40,000;9,661;3,081;14,781;12,755;14,554;13,644;-3,254;27,057;0,000;272,240;Inf;275,000;270,000;14,043;2,843;14,572;25,637
9006,000;2,662;0,683;-34,977;3,068;9,579;5,314;37,406;5,026;-1,888;-2,814;0,000;39,100;40,000;9,661;3,081;14,707;12,652;14,518;13,720;-3,254;27,057;0,000;269,140;Inf;275,000;270,000;13,934;2,840;14,508;25,614
9006,500;2,662;0,683;-34,977;3,068;9,579;5,375;37,452;5,055;-1,864;-2,808;0,000;39,147;39,978;9,661;3,081;14,637;12,702;14,502;13,687;-3,236;27,066;0,000;269,140;Inf;275,000;270,000;13,899;2,838;14,430;25,633
9007,000;2,662;0,683;-34,977;3,068;9,579;5,375;37,452;5,055;-1,864;-2,808;0,000;39,100;40,000;9,661;3,081;14,564;13,242;14,569;13,766;-3,236;27,066;0,000;268,940;Inf;275,000;270,000;13,882;2,835;14,647;25,645
9007,500;3,108;0,743;-35,209;3,101;9,648;5,375;37,452;5,055;-1,864;-2,808;0,000;39,100;40,000;9,624;3,080;14,627;13,064;14,512;13,656;-3,236;27,066;0,000;268,940;Inf;276,000;270,000;14,035;2,832;14,519;25,646
9008,000;3,108;0,743;-35,209;3,101;9,648;5,375;37,452;5,055;-1,864;-2,808;0,000;39,100;40,000;9,624;3,080;14,653;12,720;14,457;13,731;-3,236;27,066;0,000;269,040;Inf;276,000;270,000;13,965;2,836;14,597;25,657
9008,500;3,108;0,743;-35,209;3,101;9,648;5,375;37,452;5,055;-1,864;-2,808;0,000;39,100;40,000;9,624;3,080;14,721;12,861;14,509;13,772;-3,236;27,066;0,000;269,040;Inf;276,000;270,000;13,890;2,841;14,565;25,623
9009,000;3,108;0,743;-35,209;3,101;9,648;5,375;37,452;5,055;-1,864;-2,808;0,000;39,100;40,000;9,624;3,080;14,606;13,256;14,540;13,792;-3,236;27,066;0,000;267,040;Inf;276,000;270,000;13,966;2,845;14,672;25,591
9009,500;3,108;0,743;-35,209;3,101;9,648;5,343;37,435;5,049;-1,875;-2,826;0,000;39,144;40,012;9,624;3,080;14,735;13,259;14,590;14,033;-3,235;27,064;0,000;267,040;Inf;277,000;270,000;14,048;2,850;14,691;25,591
9010,000;3,108;0,743;-35,209;3,101;9,648;5,343;37,435;5,049;-1,875;-2,826;0,000;39,100;40,000;9,624;3,080;14,871;13,494;14,681;14,271;-3,235;27,064;0,000;266,940;Inf;277,000;270,000;14,154;2,854;14,847;25,615
9010,500;3,288;0,784;-35,209;3,071;9,631;5,343;37,435;5,049;-1,875;-2,826;0,000;39,100;40,000;9,661;3,097;14,936;13,425;14,800;14,314;-3,235;27,064;0,000;266,940;Inf;278,000;270,000;14,329;2,858;14,819;25,670
9011,000;3,288;0,784;-35,209;3,071;9,631;5,343;37,435;5,049;-1,875;-2,826;0,000;39,100;40,000;9,661;3,097;15,056;13,366;14,819;14,116;-3,235;27,064;0,000;267,240;Inf;278,000;270,000;14,368;2,865;14,855;25,630
9011,500;3,288;0,784;-35,209;3,071;9,631;5,343;37,435;5,049;-1,875;-2,826;0,000;39,100;40,000;9,661;3,097;15,025;13,512;14,850;14,289;-3,235;27,064;0,000;267,240;Inf;279,000;270,000;14,339;2,872;14,814;25,621
9012,000;3,288;0,784;-35,209;3,071;9,631;5,343;37,435;5,049;-1,875;-2,826;0,000;39,100;40,000;9,661;3,097;15,133;13,611;14,916;14,267;-3,235;27,064;0,000;269,440;Inf;279,000;270,000;14,419;2,879;15,011;25,616
9012,500;3,288;0,784;-35,209;3,071;9,631;5,343;37,435;5,049;-1,875;-2,826;0,000;39,100;40,000;9,661;3,097;15,119;13,473;14,922;14,262;-3,235;27,064;0,000;269,440;Inf;279,000;270,000;14,482;2,885;14,926;25,530
9013,000;3,288;0,784;-35,209;3,071;9,631;5,374;37,368;5,040;-1,883;-2,799;0,000;39,162;40,035;9,661;3,097;15,138;12,967;14,894;14,156;-3,239;27,061;0,000;269,540;Inf;279,000;270,000;14,444;2,892;14,746;25,503
9013,500;3,288;0,784;-35,209;3,071;9,631;5,374;37,368;5,040;-1,883;-2,799;0,000;39,200;40,000;9,661;3,097;14,999;13,378;14,889;14,155;-3,239;27,061;0,000;269,540;Inf;279,000;270,000;14,289;2,899;14,806;25,441
9014,000;2,703;0,690;-34,339;3,002;9,521;5,374;37,368;5,040;-1,883;-2,799;0,000;39,200;40,000;9,806;3,044;15,131;13,841;15,010;14,343;-3,239;27,061;0,000;269,340;Inf;279,000;270,000;14,355;2,905;14,935;25,342
9014,500;2,703;0,690;-34,339;3,002;9,521;5,374;37,368;5,040;-1,883;-2,799;0,000;39,200;40,000;9,806;3,044;15,168;13,385;14,959;14,252;-3,239;27,061;0,000;269,340;Inf;279,000;270,000;14,581;2,902;14,800;25,319
9015,000;2,703;0,690;-34,339;3,002;9,521;5,374;37,368;5,040;-1,883;-2,799;0,000;39,200;40,000;9,806;3,044;15,145;13,104;14,943;14,198;-3,239;27,061;0,000;270,840;Inf;279,000;270,000;14,441;2,898;14,857;25,305
9015,500;2,703;0,690;-34,339;3,002;9,521;5,374;37,368;5,040;-1,883;-2,799;0,000;39,200;40,000;9,806;3,044;15,058;13,165;14,856;13,919;-3,239;27,061;0,000;270,840;Inf;279,000;270,000;14,348;2,895;14,859;25,284
9016,000;2,703;0,690;-34,339;3,002;9,521;5,361;37,417;5,058;-1,832;-2,816;0,000;39,170;40,068;9,806;3,044;14,988;12,793;14,754;13,813;-3,245;27,065;0,000;271,240;Inf;279,000;270,000;14,250;2,892;14,722;25,298
9016,500;2,703;0,690;-34,339;3,002;9,521;5,361;37,417;5,058;-1,832;-2,816;0,000;39,200;40,100;9,806;3,044;14,897;12,698;14,734;13,836;-3,245;27,065;0,000;271,240;Inf;278,000;270,000;14,087;2,889;14,651;25,322
9017,000;2,385;0,645;-34,327;3,104;9,625;5,361;37,417;5,058;-1,832;-2,816;0,000;39,200;40,100;9,680;3,022;14,936;12,782;14,711;13,865;-3,245;27,065;0,000;271,540;Inf;278,000;270,000;14,041;2,886;14,685;25,434
9017,500;2,385;0,645;-34,327;3,104;9,625;5,361;37,417;5,058;-1,832;-2,816;0,000;39,200;40,100;9,680;3,022;14,713;13,113;14,663;13,855;-3,245;27,065;0,000;271,540;Inf;277,000;270,000;14,074;2,878;14,654;25,510
9018,000;2,385;0,645;-34,327;3,104;9,625;5,361;37,417;5,058;-1,832;-2,816;0,000;39,200;40,100;9,680;3,022;14,882;13,002;14,699;13,794;-3,245;27,065;0,000;271,540;Inf;277,000;270,000;14,086;2,870;14,654;25,588
