t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9018,500;2,385;0,645;-34,327;3,104;9,625;5,361;37,417;5,058;-1,832;-2,816;0,000;39,200;40,100;9,680;3,022;14,815;12,784;14,615;13,867;-3,245;27,065;0,000;271,540;Inf;276,000;270,000;14,094;2,862;14,636;25,605
9019,000;2,385;0,645;-34,327;3,104;9,625;5,400;37,465;5,074;-1,823;-2,817;0,000;39,181;40,041;9,680;3,022;14,683;13,140;14,605;13,761;-3,235;27,065;0,000;270,240;Inf;276,000;270,000;14,020;2,854;14,708;25,629
9019,500;2,385;0,645;-34,327;3,104;9,625;5,400;37,465;5,074;-1,823;-2,817;0,000;39,200;40,000;9,680;3,022;14,784;12,788;14,615;13,876;-3,235;27,065;0,000;270,240;Inf;276,000;270,000;14,047;2,846;14,618;25,631
9020,000;2,385;0,645;-34,327;3,104;9,625;5,400;37,465;5,074;-1,823;-2,817;0,000;39,200;40,000;9,680;3,022;14,678;13,323;14,647;13,919;-3,235;27,065;0,000;270,140;Inf;276,000;270,000;14,016;2,839;14,712;25,665
9020,500;2,886;0,741;-34,248;3,188;9,569;5,400;37,465;5,074;-1,823;-2,817;0,000;39,200;40,000;9,742;2,893;14,798;13,423;14,697;13,965;-3,235;27,065;0,000;270,140;Inf;276,000;270,000;14,141;2,831;14,766;25,695
9021,000;2,886;0,741;-34,248;3,188;9,569;5,400;37,465;5,074;-1,823;-2,817;0,000;39,200;40,000;9,742;2,893;14,842;13,156;14,687;13,901;-3,235;27,065;0,000;269,840;Inf;276,000;270,000;14,221;2,832;14,805;25,700
9021,500;2,886;0,741;-34,248;3,188;9,569;5,400;37,465;5,074;-1,823;-2,817;0,000;39,200;40,000;9,742;2,893;14,931;13,098;14,715;13,957;-3,235;27,065;0,000;269,840;Inf;276,000;270,000;14,147;2,833;14,770;25,647
9022,000;2,886;0,741;-34,248;3,188;9,569;5,400;37,465;5,074;-1,823;-2,817;0,000;39,200;40,000;9,742;2,893;14,926;13,122;14,738;14,081;-3,235;27,065;0,000;268,540;Inf;276,000;270,000;14,175;2,834;14,761;25,619
9022,500;2,886;0,741;-34,248;3,188;9,569;5,463;37,424;5,069;-1,823;-2,798;0,000;39,201;40,075;9,742;2,893;14,824;13,424;14,766;14,025;-3,222;27,074;0,000;268,540;Inf;277,000;270,000;14,217;2,835;14,831;25,563
9023,000;2,886;0,741;-34,248;3,188;9,569;5,463;37,424;5,069;-1,823;-2,798;0,000;39,200;40,100;9,742;2,893;14,964;13,429;14,812;14,066;-3,222;27,074;0,000;268,140;Inf;277,000;270,000;14,260;2,836;14,888;25,559
9023,500;3,269;0,872;-32,904;3,173;9,626;5,463;37,424;5,069;-1,823;-2,798;0,000;39,200;40,100;9,817;3,030;15,049;13,240;14,826;14,180;-3,222;27,074;0,000;268,140;Inf;278,000;270,000;14,317;2,836;14,852;25,508
9024,000;3,269;0,872;-32,904;3,173;9,626;5,463;37,424;5,069;-1,823;-2,798;0,000;39,200;40,100;9,817;3,030;14,879;13,520;14,832;14,117;-3,222;27,074;0,000;268,540;Inf;278,000;270,000;14,324;2,843;14,910;25,516
9024,500;3,269;0,872;-32,904;3,173;9,626;5,463;37,424;5,069;-1,823;-2,798;0,000;39,200;40,100;9,817;3,030;14,930;13,519;14,854;14,439;-3,222;27,074;0,000;268,540;Inf;279,000;270,000;14,337;2,850;14,791;25,478
9025,000;3,269;0,872;-32,904;3,173;9,626;5,463;37,424;5,069;-1,823;-2,798;0,000;39,200;40,100;9,817;3,030;15,223;13,012;14,915;14,115;-3,222;27,074;0,000;269,540;Inf;279,000;270,000;14,436;2,857;14,842;25,484
9025,500;3,269;0,872;-32,904;3,173;9,626;5,376;37,407;5,031;-1,808;-2,804;0,000;39,209;40,166;9,817;3,030;15,102;13,335;14,932;14,231;-3,229;27,075;0,000;269,540;Inf;279,000;270,000;14,316;2,864;14,866;25,396
9026,000;3,269;0,872;-32,904;3,173;9,626;5,376;37,407;5,031;-1,808;-2,804;0,000;39,200;40,200;9,817;3,030;15,097;13,216;14,924;14,081;-3,229;27,075;0,000;269,440;Inf;279,000;270,000;14,400;2,871;14,816;25,401
9026,500;3,269;0,872;-32,904;3,173;9,626;5,376;37,407;5,031;-1,808;-2,804;0,000;39,200;40,200;9,817;3,030;15,064;13,123;14,893;14,243;-3,229;27,075;0,000;269,440;Inf;279,000;270,000;14,330;2,877;14,844;25,366
9027,000;2,936;0,712;-35,166;3,053;9,608;5,376;37,407;5,031;-1,808;-2,804;0,000;39,200;40,200;9,765;3,121;15,021;13,668;14,929;14,180;-3,229;27,075;0,000;269,740;Inf;279,000;270,000;14,331;2,884;15,000;25,313
9027,500;2,936;0,712;-35,166;3,053;9,608;5,376;37,407;5,031;-1,808;-2,804;0,000;39,200;40,200;9,765;3,121;15,096;13,288;14,898;14,113;-3,229;27,075;0,000;269,740;Inf;279,000;270,000;14,450;2,885;14,920;25,325
9028,000;2,936;0,712;-35,166;3,053;9,608;5,376;37,407;5,031;-1,808;-2,804;0,000;39,200;40,200;9,765;3,121;15,046;13,468;14,948;14,239;-3,229;27,075;0,000;272,240;Inf;279,000;270,000;14,349;2,885;14,855;25,368
9028,500;2,936;0,712;-35,166;3,053;9,608;5,376;37,407;5,031;-1,808;-2,804;0,000;39,200;40,200;9,765;3,121;15,050;13,261;14,894;14,077;-3,229;27,075;0,000;272,240;Inf;278,000;270,000;14,426;2,886;14,949;25,481
9029,000;2,936;0,712;-35,166;3,053;9,608;5,362;37,419;5,044;-1,787;-2,798;0,000;39,223;40,081;9,765;3,121;15,058;13,642;14,944;14,252;-3,224;27,078;0,000;271,440;Inf;278,000;270,000;14,321;2,887;14,939;25,518
9029,500;2,936;0,712;-35,166;3,053;9,608;5,362;37,419;5,044;-1,787;-2,798;0,000;39,200;40,100;9,765;3,121;15,173;13,591;14,992;14,438;-3,224;27,078;0,000;271,440;Inf;277,000;270,000;14,474;2,888;14,933;25,551
9030,000;3,093;0,686;-35,209;3,047;9,637;5,362;37,419;5,044;-1,787;-2,798;0,000;39,200;40,100;9,643;3,004;15,204;13,885;15,104;14,437;-3,224;27,078;0,000;271,340;Inf;277,000;270,000;14,548;2,889;15,073;25,567
9030,500;3,093;0,686;-35,209;3,047;9,637;5,362;37,419;5,044;-1,787;-2,798;0,000;39,200;40,100;9,643;3,004;15,092;13,084;14,993;14,266;-3,224;27,078;0,000;271,340;Inf;276,000;270,000;14,657;2,892;14,836;25,553
9031,000;3,093;0,686;-35,209;3,047;9,637;5,362;37,419;5,044;-1,787;-2,798;0,000;39,200;40,100;9,643;3,004;15,264;13,580;15,108;14,381;-3,224;27,078;0,000;270,940;Inf;276,000;270,000;14,359;2,895;14,899;25,619
9031,500;3,093;0,686;-35,209;3,047;9,637;5,362;37,419;5,044;-1,787;-2,798;0,000;39,200;40,100;9,643;3,004;15,137;13,544;15,035;14,242;-3,224;27,078;0,000;270,940;Inf;276,000;270,000;14,583;2,898;15,033;25,613
9032,000;3,093;0,686;-35,209;3,047;9,637;5,344;37,429;5,050;-1,758;-2,788;0,000;39,239;40,114;9,643;3,004;15,167;13,331;15,014;14,122;-3,231;27,081;0,000;269,440;Inf;276,000;270,000;14,490;2,902;14,899;25,496
9032,500;3,093;0,686;-35,209;3,047;9,637;5,344;37,429;5,050;-1,758;-2,788;0,000;39,200;40,100;9,643;3,004;15,130;13,097;14,921;14,065;-3,231;27,081;0,000;269,440;Inf;276,000;270,000;14,409;2,905;14,876;25,408
9033,000;3,093;0,686;-35,209;3,047;9,637;5,344;37,429;5,050;-1,758;-2,788;0,000;39,200;40,100;9,643;3,004;15,053;13,301;14,912;14,161;-3,231;27,081;0,000;269,540;Inf;276,000;270,000;14,304;2,908;14,991;25,348
9033,500;3,178;0,772;-35,209;3,049;9,783;5,344;37,429;5,050;-1,758;-2,788;0,000;39,200;40,100;9,554;3,061;15,052;13,201;14,856;14,080;-3,231;27,081;0,000;269,540;Inf;276,000;270,000;14,357;2,911;14,960;25,300
9034,000;3,178;0,772;-35,209;3,049;9,783;5,344;37,429;5,050;-1,758;-2,788;0,000;39,200;40,100;9,554;3,061;14,980;13,453;14,879;14,143;-3,231;27,081;0,000;269,440;Inf;276,000;270,000;14,297;2,915;14,914;25,247
9034,500;3,178;0,772;-35,209;3,049;9,783;5,344;37,429;5,050;-1,758;-2,788;0,000;39,200;40,100;9,554;3,061;15,128;13,317;14,918;14,270;-3,231;27,081;0,000;269,440;Inf;276,000;270,000;14,364;2,920;14,962;25,241
9035,000;3,178;0,772;-35,209;3,049;9,783;5,344;37,429;5,050;-1,758;-2,788;0,000;39,200;40,100;9,554;3,061;15,073;13,829;14,978;14,347;-3,231;27,081;0,000;268,840;Inf;276,000;270,000;14,408;2,924;15,091;25,249
9035,500;3,178;0,772;-35,209;3,049;9,783;5,383;37,445;5,055;-1,745;-2,816;0,000;39,244;40,120;9,554;3,061;15,224;13,919;15,070;14,547;-3,234;27,079;0,000;268,840;Inf;277,000;270,000;14,557;2,928;15,289;25,236
9036,000;3,178;0,772;-35,209;3,049;9,783;5,383;37,445;5,055;-1,745;-2,816;0,000;39,200;40,100;9,554;3,061;15,336;14,060;15,156;14,579;-3,234;27,079;0,000;268,040;Inf;277,000;270,000;14,690;2,932;15,010;25,220
9036,500;2,969;0,720;-35,209;3,041;9,681;5,383;37,445;5,055;-1,745;-2,816;0,000;39,200;40,100;9,618;2,990;15,301;13,227;15,082;14,416;-3,234;27,079;0,000;268,040;Inf;278,000;270,000;14,783;2,936;15,123;25,173
9037,000;2,969;0,720;-35,209;3,041;9,681;5,383;37,445;5,055;-1,745;-2,816;0,000;39,200;40,100;9,618;2,990;15,239;13,531;15,044;14,285;-3,234;27,079;0,000;267,840;Inf;278,000;270,000;14,507;2,937;15,170;25,145
9037,500;2,969;0,720;-35,209;3,041;9,681;5,383;37,445;5,055;-1,745;-2,816;0,000;39,200;40,100;9,618;2,990;15,220;13,787;15,130;14,453;-3,234;27,079;0,000;267,840;Inf;279,000;270,000;14,525;2,937;15,096;25,086
9038,000;2,969;0,720;-35,209;3,041;9,681;5,383;37,445;5,055;-1,745;-2,816;0,000;39,200;40,100;9,618;2,990;15,268;13,153;15,049;14,186;-3,234;27,079;0,000;269,440;Inf;279,000;270,000;14,648;2,938;15,005;25,075
9038,500;2,969;0,720;-35,209;3,041;9,681;5,420;37,429;5,077;-1,736;-2,806;0,000;39,256;40,156;9,618;2,990;15,272;13,475;15,110;14,469;-3,238;27,071;0,000;269,440;Inf;279,000;270,000;14,414;2,938;15,026;25,066
9039,000;2,969;0,720;-35,209;3,041;9,681;5,420;37,429;5,077;-1,736;-2,806;0,000;39,300;40,200;9,618;2,990;15,152;13,569;15,093;14,277;-3,238;27,071;0,000;269,740;Inf;279,000;270,000;14,582;2,939;15,048;25,070
9039,500;2,694;0,636;-35,209;3,045;9,594;5,420;37,429;5,077;-1,736;-2,806;0,000;39,300;40,200;9,734;3,128;15,172;13,657;15,098;14,391;-3,238;27,071;0,000;269,740;Inf;279,000;270,000;14,523;2,939;15,102;25,055
9040,000;2,694;0,636;-35,209;3,045;9,594;5,420;37,429;5,077;-1,736;-2,806;0,000;39,300;40,200;9,734;3,128;15,159;13,646;15,074;14,288;-3,238;27,071;0,000;269,940;Inf;279,000;270,000;14,580;2,935;14,951;25,013
9040,500;2,694;0,636;-35,209;3,045;9,594;5,420;37,429;5,077;-1,736;-2,806;0,000;39,300;40,200;9,734;3,128;15,118;13,532;15,036;14,210;-3,238;27,071;0,000;269,940;Inf;279,000;270,000;14,542;2,931;15,005;25,006
9041,000;2,694;0,636;-35,209;3,045;9,594;5,420;37,429;5,077;-1,736;-2,806;0,000;39,300;40,200;9,734;3,128;15,058;13,281;14,969;14,039;-3,238;27,071;0,000;270,940;Inf;279,000;270,000;14,474;2,927;14,986;25,014
9041,500;2,694;0,636;-35,209;3,045;9,594;5,420;37,429;5,077;-1,736;-2,806;0,000;39,300;40,200;9,734;3,128;15,008;12,759;14,848;13,868;-3,238;27,071;0,000;270,940;Inf;279,000;270,000;14,337;2,924;14,797;24,979
9042,000;2,694;0,636;-35,209;3,045;9,594;5,441;37,466;5,080;-1,712;-2,812;0,000;39,262;40,184;9,734;3,128;14,985;13,084;14,869;13,984;-3,229;27,080;0,000;271,040;Inf;279,000;270,000;14,121;2,920;14,814;25,012
9042,500;2,694;0,636;-35,209;3,045;9,594;5,441;37,466;5,080;-1,712;-2,812;0,000;39,300;40,200;9,734;3,128;15,021;12,973;14,854;14,098;-3,229;27,080;0,000;271,040;Inf;278,000;270,000;14,230;2,916;14,858;24,989
9043,000;2,801;0,723;-33,735;3,119;9,463;5,441;37,466;5,080;-1,712;-2,812;0,000;39,300;40,200;9,848;3,147;14,983;13,218;14,839;13,978;-3,229;27,080;0,000;271,240;Inf;278,000;270,000;14,237;2,912;15,006;24,945
9043,500;2,801;0,723;-33,735;3,119;9,463;5,441;37,466;5,080;-1,712;-2,812;0,000;39,300;40,200;9,848;3,147;14,954;13,343;14,851;14,118;-3,229;27,080;0,000;271,240;Inf;277,000;270,000;14,255;2,911;14,821;24,910
9044,000;2,801;0,723;-33,735;3,119;9,463;5,441;37,466;5,080;-1,712;-2,812;0,000;39,300;40,200;9,848;3,147;14,994;13,259;14,856;14,075;-3,229;27,080;0,000;270,340;Inf;277,000;270,000;14,317;2,909;14,834;24,839
9044,500;2,801;0,723;-33,735;3,119;9,463;5,441;37,466;5,080;-1,712;-2,812;0,000;39,300;40,200;9,848;3,147;14,877;13,231;14,831;13,933;-3,229;27,080;0,000;270,340;Inf;277,000;270,000;14,296;2,907;14,855;24,804
9045,000;2,801;0,723;-33,735;3,119;9,463;5,449;37,483;5,078;-1,692;-2,804;0,000;39,284;40,164;9,848;3,147;14,950;12,906;14,792;14,036;-3,227;27,086;0,000;270,440;Inf;277,000;270,000;14,218;2,905;14,786;24,784
9045,500;2,801;0,723;-33,735;3,119;9,463;5,449;37,483;5,078;-1,692;-2,804;0,000;39,300;40,200;9,848;3,147;14,950;13,489;14,840;14,108;-3,227;27,086;0,000;270,440;Inf;277,000;270,000;14,171;2,904;14,923;24,743
9046,000;2,432;0,542;-35,209;3,120;9,655;5,449;37,483;5,078;-1,692;-2,804;0,000;39,300;40,200;9,627;3,019;15,064;13,296;14,887;14,190;-3,227;27,086;0,000;270,240;Inf;277,000;270,000;14,347;2,902;14,923;24,719
9046,500;2,432;0,542;-35,209;3,120;9,655;5,449;37,483;5,078;-1,692;-2,804;0,000;39,300;40,200;9,627;3,019;15,014;13,797;14,949;14,310;-3,227;27,086;0,000;270,240;Inf;277,000;270,000;14,359;2,894;14,951;24,725
9047,000;2,432;0,542;-35,209;3,120;9,655;5,449;37,483;5,078;-1,692;-2,804;0,000;39,300;40,200;9,627;3,019;15,142;13,696;15,007;14,393;-3,227;27,086;0,000;270,340;Inf;277,000;270,000;14,518;2,887;15,032;24,712
9047,500;2,432;0,542;-35,209;3,120;9,655;5,449;37,483;5,078;-1,692;-2,804;0,000;39,300;40,200;9,627;3,019;15,293;13,387;15,061;14,481;-3,227;27,086;0,000;270,340;Inf;277,000;270,000;14,560;2,879;14,985;24,687
9048,000;2,432;0,542;-35,209;3,120;9,655;5,449;37,483;5,078;-1,692;-2,804;0,000;39,300;40,200;9,627;3,019;15,157;13,698;15,061;14,369;-3,227;27,086;0,000;269,040;Inf;277,000;270,000;14,555;2,872;15,083;24,678
9048,500;2,432;0,542;-35,209;3,120;9,655;5,451;37,421;5,059;-1,706;-2,780;0,000;39,292;40,195;9,627;3,019;15,240;13,423;15,063;14,399;-3,243;27,073;0,000;269,040;Inf;277,000;270,000;14,571;2,865;15,030;24,680
9049,000;2,432;0,542;-35,209;3,120;9,655;5,451;37,421;5,059;-1,706;-2,780;0,000;39,300;40,200;9,627;3,019;15,190;13,728;15,096;14,450;-3,243;27,073;0,000;269,840;Inf;277,000;270,000;14,531;2,858;15,090;24,650
9049,500;2,777;0,750;-34,224;3,057;9,578;5,451;37,421;5,059;-1,706;-2,780;0,000;39,300;40,200;9,763;3,077;15,384;13,909;15,193;14,722;-3,243;27,073;0,000;269,840;Inf;277,000;270,000;14,616;2,851;15,117;24,636
9050,000;2,777;0,750;-34,224;3,057;9,578;5,451;37,421;5,059;-1,706;-2,780;0,000;39,300;40,200;9,763;3,077;15,452;13,690;15,222;14,692;-3,243;27,073;0,000;269,540;Inf;277,000;270,000;14,802;2,849;15,216;24,694
9050,500;2,777;0,750;-34,224;3,057;9,578;5,451;37,421;5,059;-1,706;-2,780;0,000;39,300;40,200;9,763;3,077;15,465;13,987;15,297;14,608;-3,243;27,073;0,000;269,540;Inf;277,000;270,000;14,764;2,848;15,234;24,730
9051,000;2,777;0,750;-34,224;3,057;9,578;5,451;37,421;5,059;-1,706;-2,780;0,000;39,300;40,200;9,763;3,077;15,434;14,204;15,306;14,644;-3,243;27,073;0,000;269,640;Inf;277,000;270,000;14,839;2,847;15,490;24,734
9051,500;2,777;0,750;-34,224;3,057;9,578;5,394;37,403;5,083;-1,679;-2,792;0,000;39,300;40,195;9,763;3,077;15,304;13,053;15,144;14,224;-3,247;27,083;0,000;269,640;Inf;277,000;270,000;14,897;2,846;15,028;24,723
9052,000;2,777;0,750;-34,224;3,057;9,578;5,394;37,403;5,083;-1,679;-2,792;0,000;39,300;40,200;9,763;3,077;15,314;13,649;15,193;14,424;-3,247;27,083;0,000;269,240;Inf;277,000;270,000;14,431;2,845;15,138;24,750
9052,500;3,128;0,778;-34,512;3,078;9,574;5,394;37,403;5,083;-1,679;-2,792;0,000;39,300;40,200;9,762;3,104;15,418;13,722;15,234;14,686;-3,247;27,083;0,000;269,240;Inf;277,000;270,000;14,645;2,844;15,230;24,768
9053,000;3,128;0,778;-34,512;3,078;9,574;5,394;37,403;5,083;-1,679;-2,792;0,000;39,300;40,200;9,762;3,104;15,374;13,900;15,240;14,570;-3,247;27,083;0,000;269,240;Inf;277,000;270,000;14,765;2,848;15,272;24,806
9053,500;3,128;0,778;-34,512;3,078;9,574;5,394;37,403;5,083;-1,679;-2,792;0,000;39,300;40,200;9,762;3,104;15,513;13,893;15,273;14,736;-3,247;27,083;0,000;269,240;Inf;277,000;270,000;14,771;2,853;15,209;24,867
9054,000;3,128;0,778;-34,512;3,078;9,574;5,394;37,403;5,083;-1,679;-2,792;0,000;39,300;40,200;9,762;3,104;15,422;13,670;15,279;14,722;-3,247;27,083;0,000;269,540;Inf;277,000;270,000;14,854;2,857;15,317;24,877
9054,500;3,128;0,778;-34,512;3,078;9,574;5,378;37,437;5,079;-1,680;-2,793;0,000;39,312;40,212;9,762;3,104;15,585;13,668;15,314;14,714;-3,231;27,084;0,000;269,540;Inf;277,000;270,000;14,773;2,862;15,325;24,902
9055,000;3,128;0,778;-34,512;3,078;9,574;5,378;37,437;5,079;-1,680;-2,793;0,000;39,300;40,200;9,762;3,104;15,474;13,960;15,346;14,634;-3,231;27,084;0,000;269,640;Inf;277,000;270,000;14,820;2,866;15,334;24,886
9055,500;3,128;0,778;-34,512;3,078;9,574;5,378;37,437;5,079;-1,680;-2,793;0,000;39,300;40,200;9,762;3,104;15,490;13,453;15,261;14,492;-3,231;27,084;0,000;269,640;Inf;277,000;270,000;14,853;2,870;15,244;24,856
9056,000;2,178;0,596;-33,395;2,900;9,532;5,378;37,437;5,079;-1,680;-2,793;0,000;39,300;40,200;9,779;2,977;15,460;13,226;15,215;14,465;-3,231;27,084;0,000;269,640;Inf;277,000;270,000;14,674;2,875;15,165;24,797
9056,500;2,178;0,596;-33,395;2,900;9,532;5,378;37,437;5,079;-1,680;-2,793;0,000;39,300;40,200;9,779;2,977;15,306;13,435;15,175;14,459;-3,231;27,084;0,000;269,640;Inf;277,000;270,000;14,591;2,863;15,169;24,812
9057,000;2,178;0,596;-33,395;2,900;9,532;5,378;37,437;5,079;-1,680;-2,793;0,000;39,300;40,200;9,779;2,977;15,338;13,893;15,229;14,501;-3,231;27,084;0,000;269,040;Inf;277,000;270,000;14,594;2,852;15,324;24,867
9057,500;2,178;0,596;-33,395;2,900;9,532;5,378;37,437;5,079;-1,680;-2,793;0,000;39,300;40,200;9,779;2,977;15,416;13,668;15,199;14,654;-3,231;27,084;0,000;269,040;Inf;277,000;270,000;14,741;2,841;15,478;24,890
9058,000;2,178;0,596;-33,395;2,900;9,532;5,378;37,477;5,050;-1,640;-2,795;0,000;39,322;40,226;9,779;2,977;15,362;14,088;15,240;14,648;-3,232;27,078;0,000;268,940;Inf;277,000;270,000;14,735;2,830;15,350;24,903
9058,500;2,178;0,596;-33,395;2,900;9,532;5,378;37,477;5,050;-1,640;-2,795;0,000;39,300;40,200;9,779;2,977;15,612;13,983;15,405;14,846;-3,232;27,078;0,000;268,940;Inf;278,000;270,000;14,834;2,819;15,359;24,935
9059,000;3,478;0,843;-35,209;3,021;9,647;5,378;37,477;5,050;-1,640;-2,795;0,000;39,300;40,200;9,539;3,091;15,708;13,794;15,382;14,697;-3,232;27,078;0,000;268,640;Inf;278,000;270,000;14,962;2,809;15,456;24,927
9059,500;3,478;0,843;-35,209;3,021;9,647;5,378;37,477;5,050;-1,640;-2,795;0,000;39,300;40,200;9,539;3,091;15,632;13,869;15,402;14,706;-3,232;27,078;0,000;268,640;Inf;279,000;270,000;14,895;2,820;15,406;24,938
9060,000;3,478;0,843;-35,209;3,021;9,647;5,378;37,477;5,050;-1,640;-2,795;0,000;39,300;40,200;9,539;3,091;15,591;13,520;15,397;14,656;-3,232;27,078;0,000;269,040;Inf;279,000;270,000;14,902;2,831;15,312;25,000
9060,500;3,478;0,843;-35,209;3,021;9,647;5,378;37,477;5,050;-1,640;-2,795;0,000;39,300;40,200;9,539;3,091;15,529;13,595;15,336;14,593;-3,232;27,078;0,000;269,040;Inf;279,000;270,000;14,791;2,841;15,307;25,177
9061,000;3,478;0,843;-35,209;3,021;9,647;5,421;37,478;5,057;-1,632;-2,818;0,000;39,331;40,215;9,539;3,091;15,356;13,792;15,289;14,473;-3,248;27,074;0,000;269,940;Inf;279,000;270,000;14,763;2,852;15,295;25,176
9061,500;3,478;0,843;-35,209;3,021;9,647;5,421;37,478;5,057;-1,632;-2,818;0,000;39,300;40,200;9,539;3,091;15,393;13,666;15,249;14,390;-3,248;27,074;0,000;269,940;Inf;279,000;270,000;14,727;2,862;15,260;25,157
9062,000;3,478;0,843;-35,209;3,021;9,647;5,421;37,478;5,057;-1,632;-2,818;0,000;39,300;40,200;9,539;3,091;15,297;13,642;15,179;14,363;-3,248;27,074;0,000;270,040;Inf;279,000;270,000;14,675;2,872;15,254;25,176
9062,500;2,727;0,681;-34,907;3,119;9,626;5,421;37,478;5,057;-1,632;-2,818;0,000;39,300;40,200;9,665;3,009;15,359;13,769;15,204;14,653;-3,248;27,074;0,000;270,040;Inf;279,000;270,000;14,620;2,882;15,332;25,119
9063,000;2,727;0,681;-34,907;3,119;9,626;5,421;37,478;5,057;-1,632;-2,818;0,000;39,300;40,200;9,665;3,009;15,378;14,057;15,261;14,610;-3,248;27,074;0,000;270,140;Inf;279,000;270,000;14,747;2,879;15,427;25,096
9063,500;2,727;0,681;-34,907;3,119;9,626;5,421;37,478;5,057;-1,632;-2,818;0,000;39,300;40,200;9,665;3,009;15,501;13,758;15,274;14,722;-3,248;27,074;0,000;270,140;Inf;279,000;270,000;14,826;2,877;15,346;25,125
9064,000;2,727;0,681;-34,907;3,119;9,626;5,421;37,478;5,057;-1,632;-2,818;0,000;39,300;40,200;9,665;3,009;15,414;13,967;15,281;14,622;-3,248;27,074;0,000;270,640;Inf;279,000;270,000;14,814;2,875;15,360;25,119
9064,500;2,727;0,681;-34,907;3,119;9,626;5,415;37,467;5,063;-1,629;-2,797;0,000;39,332;40,250;9,665;3,009;15,528;13,773;15,330;14,843;-3,239;27,069;0,000;270,640;Inf;279,000;270,000;14,821;2,872;15,490;25,231
9065,000;2,727;0,681;-34,907;3,119;9,626;5,415;37,467;5,063;-1,629;-2,797;0,000;39,300;40,200;9,665;3,009;15,650;14,013;15,419;14,797;-3,239;27,069;0,000;270,840;Inf;279,000;270,000;14,869;2,870;15,542;25,253
9065,500;3,283;0,794;-35,209;3,022;9,572;5,415;37,467;5,063;-1,629;-2,797;0,000;39,300;40,200;9,718;3,101;15,608;13,975;15,465;14,780;-3,239;27,069;0,000;270,840;Inf;279,000;270,000;14,970;2,867;15,423;25,361
9066,000;3,283;0,794;-35,209;3,022;9,572;5,415;37,467;5,063;-1,629;-2,797;0,000;39,300;40,200;9,718;3,101;15,722;13,705;15,481;14,846;-3,239;27,069;0,000;271,040;Inf;279,000;270,000;14,957;2,874;15,413;25,376
9066,500;3,283;0,794;-35,209;3,022;9,572;5,415;37,467;5,063;-1,629;-2,797;0,000;39,300;40,200;9,718;3,101;15,630;14,220;15,511;14,853;-3,239;27,069;0,000;271,040;Inf;278,000;270,000;14,938;2,881;15,608;25,369
9067,000;3,283;0,794;-35,209;3,022;9,572;5,415;37,467;5,063;-1,629;-2,797;0,000;39,300;40,200;9,718;3,101;15,675;14,350;15,551;14,983;-3,239;27,069;0,000;270,740;Inf;278,000;270,000;15,054;2,887;15,611;25,381
9067,500;3,283;0,794;-35,209;3,022;9,572;5,414;37,442;5,047;-1,605;-2,804;0,000;39,340;40,201;9,718;3,101;15,710;13,826;15,503;14,801;-3,232;27,072;0,000;270,740;Inf;278,000;270,000;15,140;2,894;15,530;25,376
9068,000;3,283;0,794;-35,209;3,022;9,572;5,414;37,442;5,047;-1,605;-2,804;0,000;39,300;40,200;9,718;3,101;15,785;13,808;15,517;14,805;-3,232;27,072;0,000;270,240;Inf;278,000;270,000;14,960;2,900;15,494;25,386
9068,500;3,283;0,794;-35,209;3,022;9,572;5,414;37,442;5,047;-1,605;-2,804;0,000;39,300;40,200;9,718;3,101;15,656;14,031;15,523;14,771;-3,232;27,072;0,000;270,240;Inf;278,000;270,000;14,979;2,907;15,470;25,387
9069,000;2,669;0,716;-34,406;3,065;9,493;5,414;37,442;5,047;-1,605;-2,804;0,000;39,300;40,200;9,726;3,145;15,651;14,135;15,548;14,795;-3,232;27,072;0,000;270,040;Inf;278,000;270,000;14,995;2,913;15,528;25,358
9069,500;2,669;0,716;-34,406;3,065;9,493;5,414;37,442;5,047;-1,605;-2,804;0,000;39,300;40,200;9,726;3,145;15,768;13,915;15,525;14,795;-3,232;27,072;0,000;270,040;Inf;278,000;270,000;15,032;2,909;15,557;25,361
9070,000;2,669;0,716;-34,406;3,065;9,493;5,414;37,442;5,047;-1,605;-2,804;0,000;39,300;40,200;9,726;3,145;15,621;14,057;15,519;14,803;-3,232;27,072;0,000;269,840;Inf;278,000;270,000;15,001;2,905;15,502;25,361
9070,500;2,669;0,716;-34,406;3,065;9,493;5,414;37,442;5,047;-1,605;-2,804;0,000;39,300;40,200;9,726;3,145;15,655;13,889;15,491;14,711;-3,232;27,072;0,000;269,840;Inf;278,000;270,000;15,000;2,901;15,522;25,369
9071,000;2,669;0,716;-34,406;3,065;9,493;5,423;37,468;5,080;-1,572;-2,802;0,000;39,353;40,263;9,726;3,145;15,735;14,032;15,557;14,806;-3,229;27,065;0,000;269,940;Inf;278,000;270,000;14,936;2,897;15,547;25,385
9071,500;2,669;0,716;-34,406;3,065;9,493;5,423;37,468;5,080;-1,572;-2,802;0,000;39,400;40,300;9,726;3,145;15,734;13,811;15,518;14,837;-3,229;27,065;0,000;269,940;Inf;278,000;270,000;15,032;2,893;15,454;25,368
9072,000;2,415;0,647;-33,530;3,076;9,555;5,423;37,468;5,080;-1,572;-2,802;0,000;39,400;40,300;9,893;3,016;15,696;13,788;15,527;14,813;-3,229;27,065;0,000;270,340;Inf;278,000;270,000;14,975;2,890;15,637;25,363
9072,500;2,415;0,647;-33,530;3,076;9,555;5,423;37,468;5,080;-1,572;-2,802;0,000;39,400;40,300;9,893;3,016;15,685;13,836;15,524;14,803;-3,229;27,065;0,000;270,340;Inf;278,000;270,000;14,956;2,882;15,523;25,353
9073,000;2,415;0,647;-33,530;3,076;9,555;5,423;37,468;5,080;-1,572;-2,802;0,000;39,400;40,300;9,893;3,016;15,765;13,803;15,555;14,898;-3,229;27,065;0,000;270,240;Inf;278,000;270,000;14,962;2,874;15,519;25,359
9073,500;2,415;0,647;-33,530;3,076;9,555;5,423;37,468;5,080;-1,572;-2,802;0,000;39,400;40,300;9,893;3,016;15,743;13,976;15,605;14,961;-3,229;27,065;0,000;270,240;Inf;278,000;270,000;15,005;2,867;15,466;25,360
9074,000;2,415;0,647;-33,530;3,076;9,555;5,394;37,473;5,086;-1,551;-2,793;0,000;39,358;40,234;9,893;3,016;15,675;13,899;15,607;14,951;-3,224;27,066;0,000;270,140;Inf;278,000;270,000;15,071;2,859;15,428;25,372
9074,500;2,415;0,647;-33,530;3,076;9,555;5,394;37,473;5,086;-1,551;-2,793;0,000;39,400;40,200;9,893;3,016;15,731;13,399;15,497;14,615;-3,224;27,066;0,000;270,140;Inf;278,000;270,000;15,033;2,852;15,391;25,379
9075,000;2,720;0,643;-35,209;3,081;9,735;5,394;37,473;5,086;-1,551;-2,793;0,000;39,400;40,200;9,535;3,057;15,683;14,117;15,592;14,853;-3,224;27,066;0,000;270,440;Inf;278,000;270,000;15,061;2,843;15,471;25,384
9075,500;2,720;0,643;-35,209;3,081;9,735;5,394;37,473;5,086;-1,551;-2,793;0,000;39,400;40,200;9,535;3,057;15,772;13,863;15,600;14,908;-3,224;27,066;0,000;270,440;Inf;278,000;270,000;15,061;2,843;15,396;25,346
9076,000;2,720;0,643;-35,209;3,081;9,735;5,394;37,473;5,086;-1,551;-2,793;0,000;39,400;40,200;9,535;3,057;15,721;13,945;15,560;14,777;-3,224;27,066;0,000;270,740;Inf;278,000;270,000;15,036;2,841;15,509;25,338
9076,500;2,720;0,643;-35,209;3,081;9,735;5,394;37,473;5,086;-1,551;-2,793;0,000;39,400;40,200;9,535;3,057;15,706;13,574;15,520;14,770;-3,224;27,066;0,000;270,740;Inf;278,000;270,000;15,001;2,839;15,366;25,368
9077,000;2,720;0,643;-35,209;3,081;9,735;5,394;37,473;5,086;-1,551;-2,793;0,000;39,400;40,200;9,535;3,057;15,605;14,131;15,594;14,931;-3,224;27,066;0,000;270,940;Inf;278,000;270,000;14,892;2,837;15,455;25,380
9077,500;2,720;0,643;-35,209;3,081;9,735;5,416;37,501;5,078;-1,527;-2,789;0,000;39,372;40,255;9,535;3,057;15,619;13,865;15,532;14,807;-3,214;27,072;0,000;270,940;Inf;278,000;270,000;15,065;2,835;15,392;25,422
9078,000;2,720;0,643;-35,209;3,081;9,735;5,416;37,501;5,078;-1,527;-2,789;0,000;39,400;40,300;9,535;3,057;15,667;14,239;15,569;14,823;-3,214;27,072;0,000;270,840;Inf;278,000;270,000;14,956;2,833;15,586;25,426
9078,500;2,981;0,715;-35,209;3,084;9,671;5,416;37,501;5,078;-1,527;-2,789;0,000;39,400;40,300;9,513;3,064;15,735;13,824;15,529;14,756;-3,214;27,072;0,000;270,840;Inf;278,000;270,000;15,075;2,831;15,548;25,423
9079,000;2,981;0,715;-35,209;3,084;9,671;5,416;37,501;5,078;-1,527;-2,789;0,000;39,400;40,300;9,513;3,064;15,702;14,210;15,592;14,897;-3,214;27,072;0,000;270,440;Inf;278,000;270,000;14,961;2,834;15,719;25,414
9079,500;2,981;0,715;-35,209;3,084;9,671;5,416;37,501;5,078;-1,527;-2,789;0,000;39,400;40,300;9,513;3,064;15,776;14,308;15,626;15,029;-3,214;27,072;0,000;270,440;Inf;278,000;270,000;15,100;2,836;15,638;25,447
9080,000;2,981;0,715;-35,209;3,084;9,671;5,416;37,501;5,078;-1,527;-2,789;0,000;39,400;40,300;9,513;3,064;15,841;14,377;15,690;15,187;-3,214;27,072;0,000;270,340;Inf;278,000;270,000;15,185;2,838;15,777;25,442
9080,500;2,981;0,715;-35,209;3,084;9,671;5,402;37,462;5,059;-1,531;-2,804;0,000;39,368;40,261;9,513;3,064;15,850;14,686;15,786;15,300;-3,219;27,059;0,000;270,340;Inf;278,000;270,000;15,274;2,841;15,773;25,422
9081,000;2,981;0,715;-35,209;3,084;9,671;5,402;37,462;5,059;-1,531;-2,804;0,000;39,400;40,300;9,513;3,064;15,965;14,031;15,764;15,014;-3,219;27,059;0,000;270,540;Inf;278,000;270,000;15,405;2,843;15,677;25,431
9081,500;2,783;0,779;-33,126;3,103;9,543;5,402;37,462;5,059;-1,531;-2,804;0,000;39,400;40,300;9,945;2,984;15,996;14,092;15,791;15,070;-3,219;27,059;0,000;270,540;Inf;278,000;270,000;15,193;2,845;15,769;25,435
9082,000;2,783;0,779;-33,126;3,103;9,543;5,402;37,462;5,059;-1,531;-2,804;0,000;39,400;40,300;9,945;2,984;15,981;14,343;15,833;15,293;-3,219;27,059;0,000;271,240;Inf;278,000;270,000;15,237;2,844;15,912;25,450
9082,500;2,783;0,779;-33,126;3,103;9,543;5,402;37,462;5,059;-1,531;-2,804;0,000;39,400;40,300;9,945;2,984;15,930;14,598;15,841;15,309;-3,219;27,059;0,000;271,240;Inf;277,000;270,000;15,362;2,843;15,848;25,504
9083,000;2,783;0,779;-33,126;3,103;9,543;5,402;37,462;5,059;-1,531;-2,804;0,000;39,400;40,300;9,945;2,984;16,060;14,476;15,868;15,221;-3,219;27,059;0,000;271,240;Inf;277,000;270,000;15,419;2,842;15,940;25,485
9083,500;2,783;0,779;-33,126;3,103;9,543;5,402;37,462;5,059;-1,531;-2,804;0,000;39,400;40,300;9,945;2,984;16,047;13,945;15,826;15,046;-3,219;27,059;0,000;271,240;Inf;276,000;270,000;15,406;2,841;15,735;25,485
9084,000;2,783;0,779;-33,126;3,103;9,543;5,382;37,433;5,056;-1,510;-2,804;0,000;39,367;40,246;9,945;2,984;15,970;14,290;15,840;14,998;-3,228;27,060;0,000;270,640;Inf;276,000;270,000;15,216;2,840;15,831;25,499
9084,500;2,783;0,779;-33,126;3,103;9,543;5,382;37,433;5,056;-1,510;-2,804;0,000;39,400;40,200;9,945;2,984;15,972;13,948;15,772;14,974;-3,228;27,060;0,000;270,640;Inf;276,000;270,000;15,275;2,839;15,756;25,520
9085,000;2,951;0,698;-35,209;3,053;9,683;5,382;37,433;5,056;-1,510;-2,804;0,000;39,400;40,200;9,596;3,001;15,900;14,199;15,775;14,989;-3,228;27,060;0,000;270,540;Inf;276,000;270,000;15,166;2,839;15,731;25,512
9085,500;2,951;0,698;-35,209;3,053;9,683;5,382;37,433;5,056;-1,510;-2,804;0,000;39,400;40,200;9,596;3,001;15,903;13,979;15,731;14,866;-3,228;27,060;0,000;270,540;Inf;276,000;270,000;15,216;2,840;15,699;25,523
9086,000;2,951;0,698;-35,209;3,053;9,683;5,382;37,433;5,056;-1,510;-2,804;0,000;39,400;40,200;9,596;3,001;15,920;13,942;15,739;14,852;-3,228;27,060;0,000;268,540;Inf;276,000;270,000;15,119;2,842;15,680;25,569
9086,500;2,951;0,698;-35,209;3,053;9,683;5,382;37,433;5,056;-1,510;-2,804;0,000;39,400;40,200;9,596;3,001;15,883;13,898;15,694;14,836;-3,228;27,060;0,000;268,540;Inf;277,000;270,000;15,113;2,844;15,608;25,587
9087,000;2,951;0,698;-35,209;3,053;9,683;5,424;37,504;5,065;-1,468;-2,802;0,000;39,375;40,222;9,596;3,001;15,705;14,287;15,688;14,886;-3,214;27,063;0,000;268,940;Inf;277,000;270,000;15,078;2,846;15,768;25,542
9087,500;2,951;0,698;-35,209;3,053;9,683;5,424;37,504;5,065;-1,468;-2,802;0,000;39,400;40,200;9,596;3,001;15,874;13,819;15,638;14,952;-3,214;27,063;0,000;268,940;Inf;278,000;270,000;15,142;2,849;15,670;25,477
9088,000;3,066;0,729;-35,209;3,083;9,680;5,424;37,504;5,065;-1,468;-2,802;0,000;39,400;40,200;9,600;3,022;15,855;14,234;15,720;15,033;-3,214;27,063;0,000;268,440;Inf;278,000;270,000;15,071;2,849;15,691;25,453
9088,500;3,066;0,729;-35,209;3,083;9,680;5,424;37,504;5,065;-1,468;-2,802;0,000;39,400;40,200;9,600;3,022;15,809;14,110;15,698;14,879;-3,214;27,063;0,000;268,440;Inf;279,000;270,000;15,210;2,853;15,705;25,479
9089,000;3,066;0,729;-35,209;3,083;9,680;5,424;37,504;5,065;-1,468;-2,802;0,000;39,400;40,200;9,600;3,022;15,854;13,808;15,654;14,983;-3,214;27,063;0,000;268,740;Inf;279,000;270,000;15,124;2,856;15,649;25,513
9089,500;3,066;0,729;-35,209;3,083;9,680;5,424;37,504;5,065;-1,468;-2,802;0,000;39,400;40,200;9,600;3,022;15,792;14,267;15,688;14,964;-3,214;27,063;0,000;268,740;Inf;280,000;270,000;15,075;2,860;15,831;25,398
9090,000;3,066;0,729;-35,209;3,083;9,680;5,379;37,483;5,012;-1,469;-2,796;0,000;39,376;40,249;9,600;3,022;15,861;14,225;15,705;14,953;-3,225;27,061;0,000;270,440;Inf;280,000;270,000;15,177;2,863;15,773;25,323
9090,500;3,066;0,729;-35,209;3,083;9,680;5,379;37,483;5,012;-1,469;-2,796;0,000;39,400;40,200;9,600;3,022;15,793;14,364;15,717;14,973;-3,225;27,061;0,000;270,440;Inf;280,000;270,000;15,186;2,866;15,808;25,259
9091,000;3,066;0,729;-35,209;3,083;9,680;5,379;37,483;5,012;-1,469;-2,796;0,000;39,400;40,200;9,600;3,022;15,915;14,038;15,688;14,985;-3,225;27,061;0,000;270,840;Inf;280,000;270,000;15,212;2,870;15,799;25,234
9091,500;3,382;0,782;-35,209;3,043;9,661;5,379;37,483;5,012;-1,469;-2,796;0,000;39,400;40,200;9,653;3,166;15,851;14,581;15,770;15,074;-3,225;27,061;0,000;270,840;Inf;280,000;270,000;15,156;2,873;15,897;25,271
9092,000;3,382;0,782;-35,209;3,043;9,661;5,379;37,483;5,012;-1,469;-2,796;0,000;39,400;40,200;9,653;3,166;15,953;14,251;15,738;15,076;-3,225;27,061;0,000;270,940;Inf;280,000;270,000;15,319;2,881;15,922;25,289
9092,500;3,382;0,782;-35,209;3,043;9,661;5,379;37,483;5,012;-1,469;-2,796;0,000;39,400;40,200;9,653;3,166;15,925;14,443;15,791;15,075;-3,225;27,061;0,000;270,940;Inf;280,000;270,000;15,254;2,889;15,833;25,302
9093,000;3,382;0,782;-35,209;3,043;9,661;5,379;37,483;5,012;-1,469;-2,796;0,000;39,400;40,200;9,653;3,166;16,038;14,216;15,779;15,144;-3,225;27,061;0,000;272,540;Inf;280,000;270,000;15,309;2,897;15,789;25,307
9093,500;3,382;0,782;-35,209;3,043;9,661;5,379;37,476;5,057;-1,448;-2,780;0,000;39,382;40,256;9,653;3,166;15,980;14,223;15,843;15,204;-3,215;27,073;0,000;272,540;Inf;279,000;270,000;15,294;2,905;15,740;25,283
9094,000;3,382;0,782;-35,209;3,043;9,661;5,379;37,476;5,057;-1,448;-2,780;0,000;39,400;40,300;9,653;3,166;15,938;13,933;15,828;15,042;-3,215;27,073;0,000;272,240;Inf;279,000;270,000;15,312;2,913;15,693;25,262
9094,500;2,441;0,565;-35,209;3,068;9,705;5,379;37,476;5,057;-1,448;-2,780;0,000;39,400;40,300;9,528;3,087;15,883;14,167;15,822;14,966;-3,215;27,073;0,000;272,240;Inf;278,000;270,000;15,185;2,921;15,715;25,263
9095,000;2,441;0,565;-35,209;3,068;9,705;5,379;37,476;5,057;-1,448;-2,780;0,000;39,400;40,300;9,528;3,087;15,941;14,126;15,790;14,932;-3,215;27,073;0,000;272,340;Inf;278,000;270,000;15,209;2,913;15,787;25,271
9095,500;2,441;0,565;-35,209;3,068;9,705;5,379;37,476;5,057;-1,448;-2,780;0,000;39,400;40,300;9,528;3,087;15,915;14,116;15,791;15,046;-3,215;27,073;0,000;272,340;Inf;277,000;270,000;15,197;2,905;15,715;25,339
9096,000;2,441;0,565;-35,209;3,068;9,705;5,379;37,476;5,057;-1,448;-2,780;0,000;39,400;40,300;9,528;3,087;15,961;14,219;15,796;14,983;-3,215;27,073;0,000;271,240;Inf;277,000;270,000;15,217;2,898;15,827;25,532
9096,500;2,441;0,565;-35,209;3,068;9,705;5,411;37,497;5,075;-1,433;-2,804;0,000;39,377;40,265;9,528;3,087;15,912;14,376;15,822;15,090;-3,225;27,060;0,000;271,240;Inf;276,000;270,000;15,240;2,890;15,776;25,691
9097,000;2,441;0,565;-35,209;3,068;9,705;5,411;37,497;5,075;-1,433;-2,804;0,000;39,400;40,300;9,528;3,087;15,915;14,181;15,806;15,135;-3,225;27,060;0,000;270,940;Inf;276,000;270,000;15,300;2,883;15,821;25,738
9097,500;2,441;0,565;-35,209;3,068;9,705;5,411;37,497;5,075;-1,433;-2,804;0,000;39,400;40,300;9,528;3,087;16,003;14,549;15,913;15,207;-3,225;27,060;0,000;271,240;Inf;276,000;270,000;15,418;2,868;15,906;25,747
9098,000;3,182;0,730;-35,209;3,000;9,676;5,411;37,497;5,075;-1,433;-2,804;0,000;39,400;40,300;9,631;3,125;16,111;14,212;15,881;15,094;-3,225;27,060;0,000;271,240;Inf;276,000;270,000;15,418;2,868;15,871;25,767
9098,500;3,182;0,730;-35,209;3,000;9,676;5,411;37,497;5,075;-1,433;-2,804;0,000;39,400;40,300;9,631;3,125;16,071;14,009;15,857;15,188;-3,225;27,060;0,000;271,240;Inf;275,000;270,000;15,324;2,874;15,838;25,771
9099,000;3,182;0,730;-35,209;3,000;9,676;5,411;37,497;5,075;-1,433;-2,804;0,000;39,400;40,300;9,631;3,125;16,031;14,033;15,882;15,197;-3,225;27,060;0,000;268,440;Inf;275,000;270,000;15,281;2,879;15,806;25,724
9099,500;3,182;0,730;-35,209;3,000;9,676;5,411;37,497;5,075;-1,433;-2,804;0,000;39,400;40,300;9,631;3,125;16,006;14,146;15,860;14,999;-3,225;27,060;0,000;268,440;Inf;276,000;270,000;15,286;2,884;15,810;25,712
9100,000;3,182;0,730;-35,209;3,000;9,676;5,409;37,480;5,058;-1,418;-2,807;0,000;39,382;40,292;9,631;3,125;16,035;14,715;15,928;15,277;-3,224;27,070;0,000;269,140;Inf;276,000;270,000;15,253;2,889;15,918;25,706
9100,500;3,182;0,730;-35,209;3,000;9,676;5,409;37,480;5,058;-1,418;-2,807;0,000;39,400;40,300;9,631;3,125;16,000;14,378;15,886;15,173;-3,224;27,070;0,000;269,140;Inf;276,000;270,000;15,489;2,893;15,899;25,698
9101,000;3,342;0,800;-35,209;3,029;9,696;5,409;37,480;5,058;-1,418;-2,807;0,000;39,400;40,300;9,528;3,107;15,980;14,481;15,917;15,131;-3,224;27,070;0,000;268,940;Inf;276,000;270,000;15,359;2,898;15,962;25,673
9101,500;3,342;0,800;-35,209;3,029;9,696;5,409;37,480;5,058;-1,418;-2,807;0,000;39,400;40,300;9,528;3,107;16,094;14,190;15,923;15,228;-3,224;27,070;0,000;268,940;Inf;277,000;270,000;15,377;2,905;15,854;25,675
9102,000;3,342;0,800;-35,209;3,029;9,696;5,409;37,480;5,058;-1,418;-2,807;0,000;39,400;40,300;9,528;3,107;16,075;14,684;15,985;15,261;-3,224;27,070;0,000;268,240;Inf;277,000;270,000;15,359;2,913;16,087;25,662
9102,500;3,342;0,800;-35,209;3,029;9,696;5,409;37,480;5,058;-1,418;-2,807;0,000;39,400;40,300;9,528;3,107;16,159;14,252;15,924;15,086;-3,224;27,070;0,000;268,240;Inf;278,000;270,000;15,502;2,920;15,989;25,636
9103,000;3,342;0,800;-35,209;3,029;9,696;5,407;37,469;5,069;-1,414;-2,790;0,000;39,383;40,205;9,528;3,107;16,091;14,235;15,903;15,148;-3,226;27,071;0,000;268,540;Inf;278,000;270,000;15,355;2,926;15,855;25,644
9103,500;3,342;0,800;-35,209;3,029;9,696;5,407;37,469;5,069;-1,414;-2,790;0,000;39,400;40,200;9,528;3,107;16,001;14,450;15,874;15,103;-3,226;27,071;0,000;268,540;Inf;279,000;270,000;15,344;2,933;15,931;25,653
9104,000;3,342;0,800;-35,209;3,029;9,696;5,407;37,469;5,069;-1,414;-2,790;0,000;39,400;40,200;9,528;3,107;16,108;14,561;15,950;15,339;-3,226;27,071;0,000;268,340;Inf;279,000;270,000;15,357;2,940;16,028;25,611
9104,500;2,770;0,768;-34,049;3,156;9,610;5,407;37,469;5,069;-1,414;-2,790;0,000;39,400;40,200;9,712;3,030;16,158;14,449;15,946;15,246;-3,226;27,071;0,000;268,340;Inf;280,000;270,000;15,490;2,947;15,972;25,637
9105,000;2,770;0,768;-34,049;3,156;9,610;5,407;37,469;5,069;-1,414;-2,790;0,000;39,400;40,200;9,712;3,030;16,314;14,720;16,108;15,599;-3,226;27,071;0,000;267,840;Inf;280,000;270,000;15,450;2,944;16,063;25,610
9105,500;2,770;0,768;-34,049;3,156;9,610;5,407;37,469;5,069;-1,414;-2,790;0,000;39,400;40,200;9,712;3,030;16,265;14,599;16,121;15,561;-3,226;27,071;0,000;267,840;Inf;281,000;270,000;15,685;2,941;15,997;25,549
9106,000;2,770;0,768;-34,049;3,156;9,610;5,407;37,469;5,069;-1,414;-2,790;0,000;39,400;40,200;9,712;3,030;16,350;14,713;16,179;15,503;-3,226;27,071;0,000;270,940;Inf;281,000;270,000;15,636;2,938;16,062;25,544
9106,500;2,770;0,768;-34,049;3,156;9,610;5,417;37,447;5,053;-1,415;-2,777;0,000;39,387;40,331;9,712;3,030;16,320;14,650;16,158;15,416;-3,230;27,075;0,000;270,940;Inf;281,000;270,000;15,686;2,935;16,161;25,546
9107,000;2,770;0,768;-34,049;3,156;9,610;5,417;37,447;5,053;-1,415;-2,777;0,000;39,400;40,300;9,712;3,030;16,318;14,336;16,145;15,435;-3,230;27,075;0,000;270,840;Inf;281,000;270,000;15,636;2,933;15,926;25,571
9107,500;2,689;0,603;-35,209;3,025;9,626;5,417;37,447;5,053;-1,415;-2,777;0,000;39,400;40,300;9,684;3,098;16,271;14,236;16,122;15,426;-3,230;27,075;0,000;270,840;Inf;281,000;270,000;15,558;2,930;16,040;25,568
9108,000;2,689;0,603;-35,209;3,025;9,626;5,417;37,447;5,053;-1,415;-2,777;0,000;39,400;40,300;9,684;3,098;16,192;14,678;16,114;15,343;-3,230;27,075;0,000;270,940;Inf;281,000;270,000;15,514;2,926;16,044;25,578
9108,500;2,689;0,603;-35,209;3,025;9,626;5,417;37,447;5,053;-1,415;-2,777;0,000;39,400;40,300;9,684;3,098;16,210;14,082;16,006;15,286;-3,230;27,075;0,000;270,940;Inf;281,000;270,000;15,582;2,922;15,919;25,566
9109,000;2,689;0,603;-35,209;3,025;9,626;5,417;37,447;5,053;-1,415;-2,777;0,000;39,400;40,300;9,684;3,098;16,142;14,412;16,040;15,407;-3,230;27,075;0,000;273,040;Inf;281,000;270,000;15,396;2,918;15,930;25,553
9109,500;2,689;0,603;-35,209;3,025;9,626;5,391;37,502;5,069;-1,381;-2,808;0,000;39,384;40,252;9,684;3,098;16,155;14,644;16,036;15,318;-3,231;27,071;0,000;273,040;Inf;280,000;270,000;15,500;2,915;16,059;25,508
9110,000;2,689;0,603;-35,209;3,025;9,626;5,391;37,502;5,069;-1,381;-2,808;0,000;39,400;40,300;9,684;3,098;16,080;14,107;15,966;15,161;-3,231;27,071;0,000;272,740;Inf;280,000;270,000;15,538;2,911;15,924;25,501
9110,500;2,689;0,603;-35,209;3,025;9,626;5,391;37,502;5,069;-1,381;-2,808;0,000;39,400;40,300;9,684;3,098;16,366;14,557;16,063;15,377;-3,231;27,071;0,000;272,740;Inf;279,000;270,000;15,329;2,907;16,080;25,503
9111,000;3,019;0,777;-34,556;3,097;9,562;5,391;37,502;5,069;-1,381;-2,808;0,000;39,400;40,300;9,749;3,097;16,337;14,828;16,154;15,566;-3,231;27,071;0,000;272,940;Inf;279,000;270,000;15,591;2,904;15,973;25,525
9111,500;3,019;0,777;-34,556;3,097;9,562;5,391;37,502;5,069;-1,381;-2,808;0,000;39,400;40,300;9,749;3,097;16,224;14,311;16,094;15,347;-3,231;27,071;0,000;272,940;Inf;278,000;270,000;15,721;2,906;16,073;25,541
9112,000;3,019;0,777;-34,556;3,097;9,562;5,391;37,502;5,069;-1,381;-2,808;0,000;39,400;40,300;9,749;3,097;16,339;14,600;16,128;15,405;-3,231;27,071;0,000;271,940;Inf;278,000;270,000;15,494;2,907;16,188;25,499
9112,500;3,019;0,777;-34,556;3,097;9,562;5,391;37,502;5,069;-1,381;-2,808;0,000;39,400;40,300;9,749;3,097;16,342;14,802;16,160;15,506;-3,231;27,071;0,000;271,940;Inf;277,000;270,000;15,618;2,909;16,125;25,475
9113,000;3,019;0,777;-34,556;3,097;9,562;5,404;37,475;5,048;-1,379;-2,811;0,000;39,381;40,236;9,749;3,097;16,214;14,709;16,127;15,362;-3,243;27,075;0,000;271,240;Inf;277,000;270,000;15,702;2,911;16,137;25,490
9113,500;3,019;0,777;-34,556;3,097;9,562;5,404;37,475;5,048;-1,379;-2,811;0,000;39,400;40,200;9,749;3,097;16,271;14,770;16,166;15,445;-3,243;27,075;0,000;271,240;Inf;276,000;270,000;15,603;2,913;16,127;25,481
9114,000;2,850;0,652;-35,209;3,028;9,682;5,404;37,475;5,048;-1,379;-2,811;0,000;39,400;40,200;9,597;3,207;16,301;14,498;16,107;15,223;-3,243;27,075;0,000;271,240;Inf;276,000;270,000;15,663;2,914;16,154;25,487
9114,500;2,850;0,652;-35,209;3,028;9,682;5,404;37,475;5,048;-1,379;-2,811;0,000;39,400;40,200;9,597;3,207;16,254;14,266;16,081;15,330;-3,243;27,075;0,000;271,240;Inf;275,000;270,000;15,532;2,913;15,965;25,522
9115,000;2,850;0,652;-35,209;3,028;9,682;5,404;37,475;5,048;-1,379;-2,811;0,000;39,400;40,200;9,597;3,207;16,153;14,234;16,037;15,275;-3,243;27,075;0,000;269,040;Inf;275,000;270,000;15,483;2,912;16,028;25,486
9115,500;2,850;0,652;-35,209;3,028;9,682;5,404;37,475;5,048;-1,379;-2,811;0,000;39,400;40,200;9,597;3,207;16,225;14,760;16,145;15,375;-3,243;27,075;0,000;269,040;Inf;275,000;270,000;15,425;2,911;16,166;25,481
9116,000;2,850;0,652;-35,209;3,028;9,682;5,359;37,498;5,069;-1,363;-2,796;0,000;39,385;40,243;9,597;3,207;16,343;14,307;16,095;15,415;-3,227;27,076;0,000;267,540;Inf;275,000;270,000;15,626;2,910;16,091;25,456
9116,500;2,850;0,652;-35,209;3,028;9,682;5,359;37,498;5,069;-1,363;-2,796;0,000;39,400;40,200;9,597;3,207;16,293;14,831;16,159;15,489;-3,227;27,076;0,000;267,540;Inf;276,000;270,000;15,540;2,909;16,249;25,443
9117,000;3,260;0,781;-35,209;3,087;9,667;5,359;37,498;5,069;-1,363;-2,796;0,000;39,400;40,200;9,623;2,987;16,388;14,909;16,200;15,637;-3,227;27,076;0,000;267,840;Inf;276,000;270,000;15,693;2,908;16,182;25,414
9117,500;3,260;0,781;-35,209;3,087;9,667;5,359;37,498;5,069;-1,363;-2,796;0,000;39,400;40,200;9,623;2,987;16,440;14,804;16,234;15,740;-3,227;27,076;0,000;267,840;Inf;277,000;270,000;15,784;2,914;16,339;25,406
9118,000;3,260;0,781;-35,209;3,087;9,667;5,359;37,498;5,069;-1,363;-2,796;0,000;39,400;40,200;9,623;2,987;16,395;15,038;16,266;15,635;-3,227;27,076;0,000;268,140;Inf;277,000;270,000;15,804;2,920;16,284;25,372
9118,500;3,260;0,781;-35,209;3,087;9,667;5,359;37,498;5,069;-1,363;-2,796;0,000;39,400;40,200;9,623;2,987;16,497;14,701;16,289;15,781;-3,227;27,076;0,000;268,140;Inf;278,000;270,000;15,834;2,925;16,366;25,340
9119,000;3,260;0,781;-35,209;3,087;9,667;5,359;37,498;5,069;-1,363;-2,796;0,000;39,400;40,200;9,623;2,987;16,604;14,846;16,390;15,662;-3,227;27,076;0,000;267,940;Inf;278,000;270,000;15,817;2,931;16,335;25,365
9119,500;3,260;0,781;-35,209;3,087;9,667;5,384;37,447;5,050;-1,345;-2,791;0,000;39,389;40,299;9,623;2,987;16,512;14,651;16,339;15,493;-3,230;27,075;0,000;267,940;Inf;279,000;270,000;15,876;2,936;16,300;25,337
9120,000;3,260;0,781;-35,209;3,087;9,667;5,384;37,447;5,050;-1,345;-2,791;0,000;39,400;40,300;9,623;2,987;16,488;14,331;16,267;15,431;-3,230;27,075;0,000;268,240;Inf;279,000;270,000;15,749;2,942;16,183;25,362
9120,500;2,389;0,642;-33,863;3,119;9,614;5,384;37,447;5,050;-1,345;-2,791;0,000;39,400;40,300;9,737;2,878;16,451;14,376;16,240;15,541;-3,230;27,075;0,000;268,240;Inf;280,000;270,000;15,629;2,947;16,181;25,363
9121,000;2,389;0,642;-33,863;3,119;9,614;5,384;37,447;5,050;-1,345;-2,791;0,000;39,400;40,300;9,737;2,878;16,349;14,692;16,235;15,455;-3,230;27,075;0,000;267,940;Inf;280,000;270,000;15,652;2,938;16,220;25,339
9121,500;2,389;0,642;-33,863;3,119;9,614;5,384;37,447;5,050;-1,345;-2,791;0,000;39,400;40,300;9,737;2,878;16,377;14,451;16,245;15,375;-3,230;27,075;0,000;267,940;Inf;281,000;270,000;15,683;2,929;16,179;25,319
9122,000;2,389;0,642;-33,863;3,119;9,614;5,384;37,447;5,050;-1,345;-2,791;0,000;39,400;40,300;9,737;2,878;16,394;14,264;16,159;15,324;-3,230;27,075;0,000;271,040;Inf;281,000;270,000;15,612;2,920;16,084;25,296
9122,500;2,389;0,642;-33,863;3,119;9,614;5,400;37,511;5,049;-1,295;-2,791;0,000;39,388;40,222;9,737;2,878;16,290;14,708;16,157;15,351;-3,222;27,083;0,000;271,040;Inf;280,000;270,000;15,535;2,911;16,283;25,260
9123,000;2,389;0,642;-33,863;3,119;9,614;5,400;37,511;5,049;-1,295;-2,791;0,000;39,400;40,200;9,737;2,878;16,282;14,857;16,188;15,494;-3,222;27,083;0,000;270,740;Inf;280,000;270,000;15,627;2,903;16,283;25,172
9123,500;3,322;0,765;-35,209;3,074;9,642;5,400;37,511;5,049;-1,295;-2,791;0,000;39,400;40,200;9,628;3,116;16,466;14,510;16,192;15,384;-3,222;27,083;0,000;270,740;Inf;280,000;270,000;15,705;2,894;16,207;25,082
9124,000;3,322;0,765;-35,209;3,074;9,642;5,400;37,511;5,049;-1,295;-2,791;0,000;39,400;40,200;9,628;3,116;16,361;14,458;16,166;15,506;-3,222;27,083;0,000;271,140;Inf;280,000;270,000;15,638;2,901;16,161;25,017
9124,500;3,322;0,765;-35,209;3,074;9,642;5,400;37,511;5,049;-1,295;-2,791;0,000;39,400;40,200;9,628;3,116;16,295;14,829;16,176;15,471;-3,222;27,083;0,000;271,140;Inf;279,000;270,000;15,623;2,908;16,334;24,971
9125,000;3,322;0,765;-35,209;3,074;9,642;5,400;37,511;5,049;-1,295;-2,791;0,000;39,400;40,200;9,628;3,116;16,436;14,992;16,251;15,686;-3,222;27,083;0,000;272,240;Inf;279,000;270,000;15,693;2,915;16,459;24,934
9125,500;3,322;0,765;-35,209;3,074;9,642;5,400;37,511;5,049;-1,295;-2,791;0,000;39,400;40,200;9,628;3,116;16,551;14,941;16,309;15,833;-3,222;27,083;0,000;272,240;Inf;278,000;270,000;15,841;2,922;16,687;24,909
9126,000;3,322;0,765;-35,209;3,074;9,642;5,396;37,482;5,040;-1,308;-2,802;0,000;39,377;40,210;9,628;3,116;16,525;15,545;16,426;16,046;-3,237;27,076;0,000;272,340;Inf;278,000;270,000;15,909;2,928;16,333;24,862
9126,500;3,322;0,765;-35,209;3,074;9,642;5,396;37,482;5,040;-1,308;-2,802;0,000;39,400;40,200;9,628;3,116;16,653;15,233;16,508;15,828;-3,237;27,076;0,000;272,340;Inf;277,000;270,000;16,136;2,935;16,545;24,858
9127,000;3,146;0,739;-35,209;2,975;9,645;5,396;37,482;5,040;-1,308;-2,802;0,000;39,400;40,200;9,706;3,175;16,616;14,995;16,433;15,682;-3,237;27,076;0,000;272,640;Inf;277,000;270,000;16,056;2,941;16,500;24,863
9127,500;3,146;0,739;-35,209;2,975;9,645;5,396;37,482;5,040;-1,308;-2,802;0,000;39,400;40,200;9,706;3,175;16,605;14,789;16,459;15,901;-3,237;27,076;0,000;272,640;Inf;276,000;270,000;15,932;2,944;16,323;24,916
9128,000;3,146;0,739;-35,209;2,975;9,645;5,396;37,482;5,040;-1,308;-2,802;0,000;39,400;40,200;9,706;3,175;16,614;14,770;16,457;15,900;-3,237;27,076;0,000;269,340;Inf;276,000;270,000;15,938;2,948;16,321;24,973
9128,500;3,146;0,739;-35,209;2,975;9,645;5,396;37,482;5,040;-1,308;-2,802;0,000;39,400;40,200;9,706;3,175;16,672;14,925;16,504;15,863;-3,237;27,076;0,000;269,340;Inf;276,000;270,000;15,935;2,951;16,435;24,997
9129,000;3,146;0,739;-35,209;2,975;9,645;5,371;37,472;5,060;-1,274;-2,812;0,000;39,376;40,179;9,706;3,175;16,732;14,919;16,526;15,740;-3,233;27,064;0,000;269,340;Inf;276,000;270,000;15,991;2,954;16,287;25,035
9129,500;3,146;0,739;-35,209;2,975;9,645;5,371;37,472;5,060;-1,274;-2,812;0,000;39,400;40,200;9,706;3,175;16,636;14,477;16,421;15,704;-3,233;27,064;0,000;269,340;Inf;276,000;270,000;15,979;2,957;16,313;25,068
9130,000;2,395;0,680;-34,102;3,152;9,573;5,371;37,472;5,060;-1,274;-2,812;0,000;39,400;40,200;9,745;3,055;16,520;14,594;16,368;15,554;-3,233;27,064;0,000;269,240;Inf;276,000;270,000;15,810;2,960;16,234;25,108
9130,500;2,395;0,680;-34,102;3,152;9,573;5,371;37,472;5,060;-1,274;-2,812;0,000;39,400;40,200;9,745;3,055;16,526;14,595;16,340;15,525;-3,233;27,064;0,000;269,240;Inf;276,000;270,000;15,759;2,951;16,300;25,162
9131,000;2,395;0,680;-34,102;3,152;9,573;5,371;37,472;5,060;-1,274;-2,812;0,000;39,400;40,200;9,745;3,055;16,518;14,576;16,318;15,648;-3,233;27,064;0,000;269,040;Inf;276,000;270,000;15,746;2,942;16,241;25,216
9131,500;2,395;0,680;-34,102;3,152;9,573;5,371;37,472;5,060;-1,274;-2,812;0,000;39,400;40,200;9,745;3,055;16,566;14,704;16,346;15,583;-3,233;27,064;0,000;269,040;Inf;276,000;270,000;15,765;2,933;16,364;25,228
9132,000;2,395;0,680;-34,102;3,152;9,573;5,431;37,509;5,056;-1,241;-2,822;0,000;39,372;40,174;9,745;3,055;16,572;14,763;16,384;15,784;-3,246;27,076;0,000;268,240;Inf;276,000;270,000;15,800;2,924;16,349;25,229
9132,500;2,395;0,680;-34,102;3,152;9,573;5,431;37,509;5,056;-1,241;-2,822;0,000;39,400;40,200;9,745;3,055;16,615;14,944;16,436;15,717;-3,246;27,076;0,000;268,240;Inf;277,000;270,000;15,876;2,915;16,389;25,286
