t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9133,000;2,395;0,680;-34,102;3,152;9,573;5,431;37,509;5,056;-1,241;-2,822;0,000;39,400;40,200;9,745;3,055;16,633;14,945;16,424;15,664;-3,246;27,076;0,000;268,340;Inf;277,000;270,000;15,928;2,907;16,459;25,286
9133,500;2,976;0,714;-34,760;3,059;9,641;5,431;37,509;5,056;-1,241;-2,822;0,000;39,400;40,200;9,757;2,939;16,597;14,581;16,379;15,804;-3,246;27,076;0,000;268,340;Inf;278,000;270,000;15,917;2,899;16,345;25,316
9134,000;2,976;0,714;-34,760;3,059;9,641;5,431;37,509;5,056;-1,241;-2,822;0,000;39,400;40,200;9,757;2,939;16,548;14,665;16,382;15,740;-3,246;27,076;0,000;268,140;Inf;278,000;270,000;15,840;2,900;16,341;25,403
9134,500;2,976;0,714;-34,760;3,059;9,641;5,431;37,509;5,056;-1,241;-2,822;0,000;39,400;40,200;9,757;2,939;16,457;15,008;16,393;15,626;-3,246;27,076;0,000;268,140;Inf;279,000;270,000;15,834;2,901;16,424;25,418
9135,000;2,976;0,714;-34,760;3,059;9,641;5,431;37,509;5,056;-1,241;-2,822;0,000;39,400;40,200;9,757;2,939;16,557;14,948;16,389;15,634;-3,246;27,076;0,000;269,140;Inf;279,000;270,000;15,871;2,902;16,477;25,443
9135,500;2,976;0,714;-34,760;3,059;9,641;5,407;37,510;5,048;-1,225;-2,825;0,000;39,355;40,157;9,757;2,939;16,644;14,909;16,411;15,749;-3,250;27,060;0,000;269,140;Inf;279,000;270,000;15,882;2,903;16,434;25,401
9136,000;2,976;0,714;-34,760;3,059;9,641;5,407;37,510;5,048;-1,225;-2,825;0,000;39,400;40,200;9,757;2,939;16,719;14,806;16,440;15,796;-3,250;27,060;0,000;269,240;Inf;279,000;270,000;15,928;2,905;16,353;25,338
9136,500;3,186;0,761;-35,209;3,073;9,708;5,407;37,510;5,048;-1,225;-2,825;0,000;39,400;40,200;9,701;3,050;16,661;14,729;16,441;15,761;-3,250;27,060;0,000;269,240;Inf;279,000;270,000;15,940;2,906;16,503;25,348
9137,000;3,186;0,761;-35,209;3,073;9,708;5,407;37,510;5,048;-1,225;-2,825;0,000;39,400;40,200;9,701;3,050;16,643;14,599;16,402;15,760;-3,250;27,060;0,000;268,840;Inf;279,000;270,000;15,898;2,910;16,374;25,355
9137,500;3,186;0,761;-35,209;3,073;9,708;5,407;37,510;5,048;-1,225;-2,825;0,000;39,400;40,200;9,701;3,050;16,601;14,924;16,426;15,754;-3,250;27,060;0,000;268,840;Inf;280,000;270,000;15,851;2,915;16,386;25,377
9138,000;3,186;0,761;-35,209;3,073;9,708;5,407;37,510;5,048;-1,225;-2,825;0,000;39,400;40,200;9,701;3,050;16,622;14,765;16,391;15,663;-3,250;27,060;0,000;270,640;Inf;280,000;270,000;15,926;2,919;16,418;25,415
9138,500;3,186;0,761;-35,209;3,073;9,708;5,398;37,485;5,070;-1,218;-2,801;0,000;39,351;40,124;9,701;3,050;16,592;14,822;16,397;15,713;-3,253;27,060;0,000;270,640;Inf;280,000;270,000;15,860;2,924;16,364;25,479
9139,000;3,186;0,761;-35,209;3,073;9,708;5,398;37,485;5,070;-1,218;-2,801;0,000;39,400;40,100;9,701;3,050;16,639;14,644;16,437;15,831;-3,253;27,060;0,000;271,040;Inf;280,000;270,000;15,881;2,928;16,356;25,492
9139,500;3,186;0,761;-35,209;3,073;9,708;5,398;37,485;5,070;-1,218;-2,801;0,000;39,400;40,100;9,701;3,050;16,630;15,010;16,476;15,794;-3,253;27,060;0,000;271,040;Inf;279,000;270,000;15,888;2,932;16,523;25,603
9140,000;2,756;0,761;-33,908;3,133;9,607;5,398;37,485;5,070;-1,218;-2,801;0,000;39,400;40,100;9,749;3,005;16,638;14,974;16,429;15,650;-3,253;27,060;0,000;271,340;Inf;279,000;270,000;15,978;2,936;16,460;25,666
9140,500;2,756;0,761;-33,908;3,133;9,607;5,398;37,485;5,070;-1,218;-2,801;0,000;39,400;40,100;9,749;3,005;16,616;15,096;16,429;15,818;-3,253;27,060;0,000;271,340;Inf;278,000;270,000;15,923;2,933;16,510;25,668
9141,000;2,756;0,761;-33,908;3,133;9,607;5,398;37,485;5,070;-1,218;-2,801;0,000;39,400;40,100;9,749;3,005;16,618;15,097;16,455;15,771;-3,253;27,060;0,000;272,040;Inf;278,000;270,000;15,990;2,931;16,620;25,687
9141,500;2,756;0,761;-33,908;3,133;9,607;5,398;37,485;5,070;-1,218;-2,801;0,000;39,400;40,100;9,749;3,005;16,689;15,157;16,506;15,948;-3,253;27,060;0,000;272,040;Inf;277,000;270,000;15,985;2,928;16,543;25,693
9142,000;2,756;0,761;-33,908;3,133;9,607;5,369;37,492;5,056;-1,198;-2,814;0,000;39,347;40,120;9,749;3,005;16,763;15,063;16,546;16,020;-3,242;27,066;0,000;271,840;Inf;277,000;270,000;16,075;2,925;16,592;25,695
9142,500;2,756;0,761;-33,908;3,133;9,607;5,369;37,492;5,056;-1,198;-2,814;0,000;39,300;40,100;9,749;3,005;16,819;15,376;16,608;16,007;-3,242;27,066;0,000;271,840;Inf;276,000;270,000;16,098;2,922;16,669;25,730
9143,000;3,039;0,715;-35,209;3,033;9,652;5,369;37,492;5,056;-1,198;-2,814;0,000;39,300;40,100;9,670;2,883;16,809;14,779;16,566;15,958;-3,242;27,066;0,000;271,540;Inf;276,000;270,000;16,203;2,919;16,456;25,798
9143,500;3,039;0,715;-35,209;3,033;9,652;5,369;37,492;5,056;-1,198;-2,814;0,000;39,300;40,100;9,670;2,883;16,751;14,662;16,523;15,844;-3,242;27,066;0,000;271,540;Inf;275,000;270,000;16,028;2,921;16,539;25,778
9144,000;3,039;0,715;-35,209;3,033;9,652;5,369;37,492;5,056;-1,198;-2,814;0,000;39,300;40,100;9,670;2,883;16,665;14,992;16,511;15,706;-3,242;27,066;0,000;268,140;Inf;275,000;270,000;15,945;2,923;16,563;25,826
9144,500;3,039;0,715;-35,209;3,033;9,652;5,369;37,492;5,056;-1,198;-2,814;0,000;39,300;40,100;9,670;2,883;16,687;14,646;16,470;15,766;-3,242;27,066;0,000;268,140;Inf;276,000;270,000;15,969;2,925;16,430;25,856
9145,000;3,039;0,715;-35,209;3,033;9,652;5,412;37,514;5,076;-1,167;-2,809;0,000;39,337;40,093;9,670;2,883;16,607;14,326;16,395;15,618;-3,240;27,062;0,000;267,940;Inf;276,000;270,000;15,892;2,927;16,378;25,881
9145,500;3,039;0,715;-35,209;3,033;9,652;5,412;37,514;5,076;-1,167;-2,809;0,000;39,300;40,100;9,670;2,883;16,616;14,576;16,428;15,677;-3,240;27,062;0,000;267,940;Inf;277,000;270,000;15,737;2,929;16,391;25,904
9146,000;3,039;0,715;-35,209;3,033;9,652;5,412;37,514;5,076;-1,167;-2,809;0,000;39,300;40,100;9,670;2,883;16,636;15,164;16,483;15,854;-3,240;27,062;0,000;268,140;Inf;277,000;270,000;15,824;2,931;16,501;25,916
9146,500;2,696;0,755;-34,183;3,126;9,570;5,412;37,514;5,076;-1,167;-2,809;0,000;39,300;40,100;9,769;3,096;16,567;15,103;16,466;15,705;-3,240;27,062;0,000;268,140;Inf;278,000;270,000;16,035;2,932;16,443;25,861
9147,000;2,696;0,755;-34,183;3,126;9,570;5,412;37,514;5,076;-1,167;-2,809;0,000;39,300;40,100;9,769;3,096;16,629;14,702;16,425;15,648;-3,240;27,062;0,000;268,140;Inf;278,000;270,000;15,960;2,929;16,332;25,825
9147,500;2,696;0,755;-34,183;3,126;9,570;5,412;37,514;5,076;-1,167;-2,809;0,000;39,300;40,100;9,769;3,096;16,540;14,963;16,425;15,653;-3,240;27,062;0,000;268,140;Inf;279,000;270,000;15,851;2,925;16,412;25,794
9148,000;2,696;0,755;-34,183;3,126;9,570;5,412;37,514;5,076;-1,167;-2,809;0,000;39,300;40,100;9,769;3,096;16,489;14,858;16,354;15,529;-3,240;27,062;0,000;268,640;Inf;279,000;270,000;15,895;2,921;16,433;25,773
9148,500;2,696;0,755;-34,183;3,126;9,570;5,431;37,518;5,071;-1,155;-2,809;0,000;39,334;40,051;9,769;3,096;16,578;14,570;16,321;15,576;-3,235;27,057;0,000;268,640;Inf;280,000;270,000;15,808;2,917;16,417;25,804
9149,000;2,696;0,755;-34,183;3,126;9,570;5,431;37,518;5,071;-1,155;-2,809;0,000;39,300;40,100;9,769;3,096;16,489;14,799;16,314;15,624;-3,235;27,057;0,000;268,940;Inf;280,000;270,000;15,761;2,914;16,359;25,817
9149,500;2,598;0,695;-34,186;3,102;9,620;5,431;37,518;5,071;-1,155;-2,809;0,000;39,300;40,100;9,715;2,987;16,573;14,750;16,356;15,737;-3,235;27,057;0,000;268,940;Inf;281,000;270,000;15,806;2,910;16,359;25,824
9150,000;2,598;0,695;-34,186;3,102;9,620;5,431;37,518;5,071;-1,155;-2,809;0,000;39,300;40,100;9,715;2,987;16,587;15,004;16,415;15,709;-3,235;27,057;0,000;269,740;Inf;281,000;270,000;15,854;2,905;16,341;25,801
9150,500;2,598;0,695;-34,186;3,102;9,620;5,431;37,518;5,071;-1,155;-2,809;0,000;39,300;40,100;9,715;2,987;16,636;14,626;16,375;15,656;-3,235;27,057;0,000;269,740;Inf;281,000;270,000;15,929;2,900;16,457;25,676
9151,000;2,598;0,695;-34,186;3,102;9,620;5,431;37,518;5,071;-1,155;-2,809;0,000;39,300;40,100;9,715;2,987;16,632;14,984;16,442;15,668;-3,235;27,057;0,000;272,240;Inf;281,000;270,000;15,823;2,895;16,297;25,676
9151,500;2,598;0,695;-34,186;3,102;9,620;5,474;37,514;5,110;-1,142;-2,800;0,000;39,326;40,064;9,715;2,987;16,643;14,519;16,425;15,638;-3,230;27,071;0,000;272,240;Inf;280,000;270,000;15,932;2,890;16,292;25,582
9152,000;2,598;0,695;-34,186;3,102;9,620;5,474;37,514;5,110;-1,142;-2,800;0,000;39,300;40,100;9,715;2,987;16,668;15,057;16,491;15,868;-3,230;27,071;0,000;271,740;Inf;280,000;270,000;15,807;2,885;16,404;25,573
9152,500;2,598;0,695;-34,186;3,102;9,620;5,474;37,514;5,110;-1,142;-2,800;0,000;39,300;40,100;9,715;2,987;16,697;14,869;16,497;15,670;-3,230;27,071;0,000;271,740;Inf;279,000;270,000;15,933;2,876;16,372;25,500
9153,000;3,198;0,751;-35,209;3,068;9,643;5,474;37,514;5,110;-1,142;-2,800;0,000;39,300;40,100;9,726;3,200;16,645;14,469;16,404;15,620;-3,230;27,071;0,000;271,840;Inf;279,000;270,000;15,933;2,876;16,296;25,494
9153,500;3,198;0,751;-35,209;3,068;9,643;5,474;37,514;5,110;-1,142;-2,800;0,000;39,300;40,100;9,726;3,200;16,581;15,095;16,428;15,714;-3,230;27,071;0,000;271,840;Inf;278,000;270,000;15,785;2,881;16,389;25,431
9154,000;3,198;0,751;-35,209;3,068;9,643;5,474;37,514;5,110;-1,142;-2,800;0,000;39,300;40,100;9,726;3,200;16,660;14,695;16,397;15,695;-3,230;27,071;0,000;271,840;Inf;278,000;270,000;15,955;2,886;16,329;25,393
9154,500;3,198;0,751;-35,209;3,068;9,643;5,474;37,514;5,110;-1,142;-2,800;0,000;39,300;40,100;9,726;3,200;16,604;14,855;16,418;15,637;-3,230;27,071;0,000;271,840;Inf;277,000;270,000;15,862;2,892;16,388;25,388
9155,000;3,198;0,751;-35,209;3,068;9,643;5,407;37,495;5,064;-1,116;-2,806;0,000;39,307;40,032;9,726;3,200;16,499;15,040;16,387;15,672;-3,237;27,067;0,000;272,240;Inf;277,000;270,000;15,878;2,897;16,428;25,365
9155,500;3,198;0,751;-35,209;3,068;9,643;5,407;37,495;5,064;-1,116;-2,806;0,000;39,300;40,000;9,726;3,200;16,514;14,578;16,353;15,544;-3,237;27,067;0,000;272,240;Inf;276,000;270,000;15,900;2,902;16,303;25,378
9156,000;2,774;0,657;-35,209;3,105;9,711;5,407;37,495;5,064;-1,116;-2,806;0,000;39,300;40,000;9,588;3,197;16,549;14,718;16,361;15,671;-3,237;27,067;0,000;271,940;Inf;276,000;270,000;15,747;2,906;16,276;25,360
9156,500;2,774;0,657;-35,209;3,105;9,711;5,407;37,495;5,064;-1,116;-2,806;0,000;39,300;40,000;9,588;3,197;16,642;15,108;16,455;15,881;-3,237;27,067;0,000;271,940;Inf;275,000;270,000;15,825;2,904;16,399;25,357
9157,000;2,774;0,657;-35,209;3,105;9,711;5,407;37,495;5,064;-1,116;-2,806;0,000;39,300;40,000;9,588;3,197;16,557;14,864;16,425;15,630;-3,237;27,067;0,000;267,940;Inf;275,000;270,000;16,021;2,902;16,307;25,285
9157,500;2,774;0,657;-35,209;3,105;9,711;5,407;37,495;5,064;-1,116;-2,806;0,000;39,300;40,000;9,588;3,197;16,581;14,626;16,367;15,605;-3,237;27,067;0,000;267,940;Inf;276,000;270,000;15,869;2,900;16,352;25,263
9158,000;2,774;0,657;-35,209;3,105;9,711;5,427;37,499;5,107;-1,086;-2,815;0,000;39,313;40,015;9,588;3,197;16,418;14,883;16,337;15,543;-3,236;27,079;0,000;268,240;Inf;276,000;270,000;15,795;2,898;16,387;25,224
9158,500;2,774;0,657;-35,209;3,105;9,711;5,427;37,499;5,107;-1,086;-2,815;0,000;39,300;40,000;9,588;3,197;16,593;14,743;16,352;15,615;-3,236;27,079;0,000;268,240;Inf;277,000;270,000;15,795;2,896;16,378;25,208
9159,000;2,688;0,641;-35,209;3,041;9,783;5,427;37,499;5,107;-1,086;-2,815;0,000;39,300;40,000;9,575;3,063;16,560;14,775;16,396;15,693;-3,236;27,079;0,000;268,140;Inf;277,000;270,000;15,826;2,894;16,300;25,184
9159,500;2,688;0,641;-35,209;3,041;9,783;5,427;37,499;5,107;-1,086;-2,815;0,000;39,300;40,000;9,575;3,063;16,636;14,543;16,379;15,695;-3,236;27,079;0,000;268,140;Inf;278,000;270,000;15,856;2,890;16,290;25,170
9160,000;2,688;0,641;-35,209;3,041;9,783;5,427;37,499;5,107;-1,086;-2,815;0,000;39,300;40,000;9,575;3,063;16,496;14,920;16,376;15,609;-3,236;27,079;0,000;268,040;Inf;278,000;270,000;15,813;2,887;16,330;25,122
9160,500;2,688;0,641;-35,209;3,041;9,783;5,427;37,499;5,107;-1,086;-2,815;0,000;39,300;40,000;9,575;3,063;16,470;14,831;16,327;15,490;-3,236;27,079;0,000;268,040;Inf;279,000;270,000;15,850;2,884;16,375;25,086
9161,000;2,688;0,641;-35,209;3,041;9,783;5,427;37,499;5,107;-1,086;-2,815;0,000;39,300;40,000;9,575;3,063;16,523;14,606;16,311;15,627;-3,236;27,079;0,000;269,040;Inf;279,000;270,000;15,780;2,881;16,426;25,105
9161,500;2,688;0,641;-35,209;3,041;9,783;5,419;37,512;5,090;-1,082;-2,818;0,000;39,287;39,977;9,575;3,063;16,456;15,049;16,334;15,618;-3,228;27,078;0,000;269,040;Inf;279,000;270,000;15,766;2,878;16,359;25,143
9162,000;2,688;0,641;-35,209;3,041;9,783;5,419;37,512;5,090;-1,082;-2,818;0,000;39,300;40,000;9,575;3,063;16,563;15,173;16,423;15,736;-3,228;27,078;0,000;269,140;Inf;279,000;270,000;15,864;2,874;16,486;25,149
9162,500;3,268;0,783;-35,209;3,100;9,753;5,419;37,512;5,090;-1,082;-2,818;0,000;39,300;40,000;9,662;3,137;16,617;14,799;16,395;15,680;-3,228;27,078;0,000;269,140;Inf;279,000;270,000;15,974;2,871;16,431;25,164
9163,000;3,268;0,783;-35,209;3,100;9,753;5,419;37,512;5,090;-1,082;-2,818;0,000;39,300;40,000;9,662;3,137;16,587;15,262;16,452;15,864;-3,228;27,078;0,000;269,140;Inf;279,000;270,000;15,873;2,878;16,434;25,205
9163,500;3,268;0,783;-35,209;3,100;9,753;5,419;37,512;5,090;-1,082;-2,818;0,000;39,300;40,000;9,662;3,137;16,612;14,793;16,471;15,888;-3,228;27,078;0,000;269,140;Inf;279,000;270,000;16,041;2,884;16,307;25,261
9164,000;3,268;0,783;-35,209;3,100;9,753;5,419;37,512;5,090;-1,082;-2,818;0,000;39,300;40,000;9,662;3,137;16,634;14,827;16,469;15,795;-3,228;27,078;0,000;270,140;Inf;279,000;270,000;15,941;2,891;16,348;25,318
9164,500;3,268;0,783;-35,209;3,100;9,753;5,392;37,482;5,052;-1,071;-2,814;0,000;39,279;39,966;9,662;3,137;16,647;14,965;16,463;15,718;-3,233;27,082;0,000;270,140;Inf;279,000;270,000;15,931;2,897;16,449;25,349
9165,000;3,268;0,783;-35,209;3,100;9,753;5,392;37,482;5,052;-1,071;-2,814;0,000;39,300;40,000;9,662;3,137;16,643;14,983;16,472;15,837;-3,233;27,082;0,000;270,240;Inf;279,000;270,000;15,948;2,903;16,554;25,371
9165,500;3,107;0,830;-33,228;3,060;9,555;5,392;37,482;5,052;-1,071;-2,814;0,000;39,300;40,000;9,923;3,021;16,742;15,265;16,575;16,024;-3,233;27,082;0,000;270,240;Inf;279,000;270,000;15,984;2,909;16,505;25,399
9166,000;3,107;0,830;-33,228;3,060;9,555;5,392;37,482;5,052;-1,071;-2,814;0,000;39,300;40,000;9,923;3,021;16,847;15,207;16,620;16,072;-3,233;27,082;0,000;270,140;Inf;279,000;270,000;16,151;2,912;16,654;25,377
9166,500;3,107;0,830;-33,228;3,060;9,555;5,392;37,482;5,052;-1,071;-2,814;0,000;39,300;40,000;9,923;3,021;16,927;15,224;16,677;16,198;-3,233;27,082;0,000;270,140;Inf;279,000;270,000;16,187;2,915;16,580;25,430
9167,000;3,107;0,830;-33,228;3,060;9,555;5,392;37,482;5,052;-1,071;-2,814;0,000;39,300;40,000;9,923;3,021;16,913;14,710;16,653;15,997;-3,233;27,082;0,000;271,140;Inf;279,000;270,000;16,257;2,918;16,482;25,469
9167,500;3,107;0,830;-33,228;3,060;9,555;5,392;37,482;5,052;-1,071;-2,814;0,000;39,300;40,000;9,923;3,021;16,799;15,080;16,642;15,902;-3,233;27,082;0,000;271,140;Inf;278,000;270,000;16,068;2,922;16,504;25,530
9168,000;3,107;0,830;-33,228;3,060;9,555;5,427;37,444;5,053;-1,062;-2,815;0,000;39,260;39,904;9,923;3,021;16,729;15,002;16,613;15,806;-3,239;27,076;0,000;271,040;Inf;278,000;270,000;16,105;2,925;16,480;25,609
9168,500;3,107;0,830;-33,228;3,060;9,555;5,427;37,444;5,053;-1,062;-2,815;0,000;39,300;39,900;9,923;3,021;16,775;15,043;16,613;15,991;-3,239;27,076;0,000;271,040;Inf;277,000;270,000;16,038;2,928;16,513;25,680
9169,000;2,052;0,565;-33,788;3,042;9,576;5,427;37,444;5,053;-1,062;-2,815;0,000;39,300;39,900;9,775;3,067;16,763;15,078;16,612;15,908;-3,239;27,076;0,000;271,440;Inf;277,000;270,000;16,106;2,930;16,578;25,763
9169,500;2,052;0,565;-33,788;3,042;9,576;5,427;37,444;5,053;-1,062;-2,815;0,000;39,300;39,900;9,775;3,067;16,853;14,890;16,638;15,968;-3,239;27,076;0,000;271,440;Inf;276,000;270,000;16,090;2,916;16,517;25,822
9170,000;2,052;0,565;-33,788;3,042;9,576;5,427;37,444;5,053;-1,062;-2,815;0,000;39,300;39,900;9,775;3,067;16,765;15,173;16,628;15,836;-3,239;27,076;0,000;268,940;Inf;276,000;270,000;16,087;2,902;16,610;25,827
9170,500;2,052;0,565;-33,788;3,042;9,576;5,427;37,444;5,053;-1,062;-2,815;0,000;39,300;39,900;9,775;3,067;16,786;15,320;16,666;15,976;-3,239;27,076;0,000;268,940;Inf;277,000;270,000;16,100;2,888;16,587;25,839
9171,000;2,052;0,565;-33,788;3,042;9,576;5,477;37,486;5,062;-1,014;-2,800;0,000;39,248;39,896;9,775;3,067;16,951;15,084;16,662;16,073;-3,234;27,075;0,000;268,840;Inf;277,000;270,000;16,187;2,874;16,643;25,811
9171,500;2,052;0,565;-33,788;3,042;9,576;5,477;37,486;5,062;-1,014;-2,800;0,000;39,200;39,900;9,775;3,067;16,860;15,401;16,704;16,029;-3,234;27,075;0,000;268,840;Inf;278,000;270,000;16,192;2,848;16,637;25,770
9172,000;3,050;0,714;-35,209;3,021;9,659;5,477;37,486;5,062;-1,014;-2,800;0,000;39,200;39,900;9,704;2,911;16,882;15,360;16,748;15,988;-3,234;27,075;0,000;269,340;Inf;278,000;270,000;16,249;2,848;16,663;25,769
9172,500;3,050;0,714;-35,209;3,021;9,659;5,477;37,486;5,062;-1,014;-2,800;0,000;39,200;39,900;9,704;2,911;16,784;14,892;16,624;15,876;-3,234;27,075;0,000;269,340;Inf;278,000;270,000;16,244;2,851;16,418;25,661
9173,000;3,050;0,714;-35,209;3,021;9,659;5,477;37,486;5,062;-1,014;-2,800;0,000;39,200;39,900;9,704;2,911;16,940;14,913;16,705;16,050;-3,234;27,075;0,000;270,040;Inf;278,000;270,000;16,044;2,854;16,452;25,639
9173,500;3,050;0,714;-35,209;3,021;9,659;5,477;37,486;5,062;-1,014;-2,800;0,000;39,200;39,900;9,704;2,911;16,754;15,286;16,685;15,907;-3,234;27,075;0,000;270,040;Inf;278,000;270,000;16,152;2,857;16,646;25,645
9174,000;3,050;0,714;-35,209;3,021;9,659;5,439;37,495;5,080;-0,989;-2,796;0,000;39,231;39,937;9,704;2,911;16,854;14,839;16,618;15,956;-3,216;27,083;0,000;269,740;Inf;278,000;270,000;16,158;2,861;16,554;25,643
9174,500;3,050;0,714;-35,209;3,021;9,659;5,439;37,495;5,080;-0,989;-2,796;0,000;39,200;39,900;9,704;2,911;16,811;15,023;16,686;16,065;-3,216;27,083;0,000;269,740;Inf;278,000;270,000;16,067;2,864;16,501;25,622
9175,000;3,050;0,714;-35,209;3,021;9,659;5,439;37,495;5,080;-0,989;-2,796;0,000;39,200;39,900;9,704;2,911;16,832;15,199;16,678;15,943;-3,216;27,083;0,000;269,240;Inf;278,000;270,000;16,146;2,867;16,551;25,580
9175,500;2,905;0,676;-35,209;3,107;9,698;5,439;37,495;5,080;-0,989;-2,796;0,000;39,200;39,900;9,665;3,126;16,713;15,042;16,619;15,786;-3,216;27,083;0,000;269,240;Inf;278,000;270,000;16,163;2,870;16,516;25,594
9176,000;2,905;0,676;-35,209;3,107;9,698;5,439;37,495;5,080;-0,989;-2,796;0,000;39,200;39,900;9,665;3,126;16,804;14,801;16,583;15,750;-3,216;27,083;0,000;269,340;Inf;278,000;270,000;16,040;2,870;16,561;25,584
9176,500;2,905;0,676;-35,209;3,107;9,698;5,439;37,495;5,080;-0,989;-2,796;0,000;39,200;39,900;9,665;3,126;16,758;15,040;16,603;15,877;-3,216;27,083;0,000;269,340;Inf;278,000;270,000;15,985;2,871;16,562;25,555
9177,000;2,905;0,676;-35,209;3,107;9,698;5,439;37,495;5,080;-0,989;-2,796;0,000;39,200;39,900;9,665;3,126;16,791;15,258;16,638;15,981;-3,216;27,083;0,000;269,640;Inf;278,000;270,000;16,069;2,871;16,546;25,550
9177,500;2,905;0,676;-35,209;3,107;9,698;5,442;37,492;5,087;-0,969;-2,787;0,000;39,221;39,860;9,665;3,126;16,794;14,605;16,562;15,804;-3,223;27,073;0,000;269,640;Inf;278,000;270,000;16,167;2,872;16,457;25,569
9178,000;2,905;0,676;-35,209;3,107;9,698;5,442;37,492;5,087;-0,969;-2,787;0,000;39,200;39,900;9,665;3,126;16,916;14,664;16,632;15,883;-3,223;27,073;0,000;269,240;Inf;278,000;270,000;15,941;2,872;16,402;25,574
9178,500;3,199;0,749;-35,209;3,097;9,672;5,442;37,492;5,087;-0,969;-2,787;0,000;39,200;39,900;9,561;3,137;16,805;14,878;16,598;15,892;-3,223;27,073;0,000;269,240;Inf;278,000;270,000;16,024;2,873;16,618;25,608
9179,000;3,199;0,749;-35,209;3,097;9,672;5,442;37,492;5,087;-0,969;-2,787;0,000;39,200;39,900;9,561;3,137;16,708;15,193;16,609;15,829;-3,223;27,073;0,000;269,340;Inf;278,000;270,000;16,043;2,878;16,532;25,592
9179,500;3,199;0,749;-35,209;3,097;9,672;5,442;37,492;5,087;-0,969;-2,787;0,000;39,200;39,900;9,561;3,137;16,790;14,823;16,557;15,853;-3,223;27,073;0,000;269,340;Inf;278,000;270,000;16,085;2,884;16,590;25,590
9180,000;3,199;0,749;-35,209;3,097;9,672;5,442;37,492;5,087;-0,969;-2,787;0,000;39,200;39,900;9,561;3,137;16,861;15,057;16,616;15,977;-3,223;27,073;0,000;269,240;Inf;278,000;270,000;16,006;2,889;16,605;25,562
9180,500;3,199;0,749;-35,209;3,097;9,672;5,437;37,472;5,081;-0,972;-2,805;0,000;39,204;39,817;9,561;3,137;16,957;15,219;16,726;16,262;-3,240;27,065;0,000;269,240;Inf;278,000;270,000;16,128;2,894;16,607;25,564
9181,000;3,199;0,749;-35,209;3,097;9,672;5,437;37,472;5,081;-0,972;-2,805;0,000;39,200;39,800;9,561;3,137;16,943;15,564;16,771;16,170;-3,240;27,065;0,000;269,140;Inf;278,000;270,000;16,291;2,899;16,796;25,538
9181,500;3,199;0,749;-35,209;3,097;9,672;5,437;37,472;5,081;-0,972;-2,805;0,000;39,200;39,800;9,561;3,137;16,997;15,270;16,752;16,175;-3,240;27,065;0,000;269,140;Inf;278,000;270,000;16,362;2,904;16,741;25,438
9182,000;2,788;0,768;-34,115;3,085;9,499;5,437;37,472;5,081;-0,972;-2,805;0,000;39,200;39,800;9,730;3,116;17,039;15,404;16,796;16,265;-3,240;27,065;0,000;269,240;Inf;278,000;270,000;16,299;2,909;16,739;25,427
9182,500;2,788;0,768;-34,115;3,085;9,499;5,437;37,472;5,081;-0,972;-2,805;0,000;39,200;39,800;9,730;3,116;16,982;15,478;16,802;16,107;-3,240;27,065;0,000;269,240;Inf;278,000;270,000;16,376;2,907;16,718;25,419
9183,000;2,788;0,768;-34,115;3,085;9,499;5,437;37,472;5,081;-0,972;-2,805;0,000;39,200;39,800;9,730;3,116;17,037;15,092;16,816;16,246;-3,240;27,065;0,000;269,540;Inf;278,000;270,000;16,342;2,905;16,779;25,419
9183,500;2,788;0,768;-34,115;3,085;9,499;5,437;37,472;5,081;-0,972;-2,805;0,000;39,200;39,800;9,730;3,116;17,127;15,351;16,880;16,308;-3,240;27,065;0,000;269,540;Inf;278,000;270,000;16,298;2,903;16,848;25,404
9184,000;2,788;0,768;-34,115;3,085;9,499;5,414;37,449;5,080;-0,943;-2,791;0,000;39,199;39,805;9,730;3,116;17,111;15,464;16,892;16,319;-3,239;27,066;0,000;269,840;Inf;278,000;270,000;16,416;2,901;16,825;25,437
9184,500;2,788;0,768;-34,115;3,085;9,499;5,414;37,449;5,080;-0,943;-2,791;0,000;39,200;39,800;9,730;3,116;17,172;15,407;16,909;16,315;-3,239;27,066;0,000;269,840;Inf;278,000;270,000;16,447;2,899;16,887;25,445
9185,000;2,888;0,772;-34,428;3,047;9,605;5,414;37,449;5,080;-0,943;-2,791;0,000;39,200;39,800;9,806;3,057;17,169;15,825;16,990;16,412;-3,239;27,066;0,000;269,540;Inf;278,000;270,000;16,451;2,897;16,990;25,478
9185,500;2,888;0,772;-34,428;3,047;9,605;5,414;37,449;5,080;-0,943;-2,791;0,000;39,200;39,800;9,806;3,057;17,189;15,577;17,013;16,395;-3,239;27,066;0,000;269,540;Inf;278,000;270,000;16,599;2,897;16,805;25,497
9186,000;2,888;0,772;-34,428;3,047;9,605;5,414;37,449;5,080;-0,943;-2,791;0,000;39,200;39,800;9,806;3,057;17,266;15,447;17,025;16,288;-3,239;27,066;0,000;269,840;Inf;278,000;270,000;16,544;2,897;16,779;25,543
9186,500;2,888;0,772;-34,428;3,047;9,605;5,414;37,449;5,080;-0,943;-2,791;0,000;39,200;39,800;9,806;3,057;17,228;15,095;16,976;16,291;-3,239;27,066;0,000;269,840;Inf;278,000;270,000;16,506;2,897;16,843;25,535
9187,000;2,888;0,772;-34,428;3,047;9,605;5,414;37,453;5,103;-0,909;-2,810;0,000;39,178;39,819;9,806;3,057;17,084;15,377;16,934;16,151;-3,238;27,064;0,000;269,540;Inf;278,000;270,000;16,397;2,897;16,824;25,494
9187,500;2,888;0,772;-34,428;3,047;9,605;5,414;37,453;5,103;-0,909;-2,810;0,000;39,200;39,800;9,806;3,057;17,144;15,117;16,902;16,125;-3,238;27,064;0,000;269,540;Inf;278,000;270,000;16,387;2,897;16,762;25,517
9188,000;2,888;0,772;-34,428;3,047;9,605;5,414;37,453;5,103;-0,909;-2,810;0,000;39,200;39,800;9,806;3,057;17,027;15,248;16,880;16,147;-3,238;27,064;0,000;270,040;Inf;278,000;270,000;16,322;2,896;16,698;25,537
9188,500;2,185;0,539;-35,016;3,146;9,642;5,414;37,453;5,103;-0,909;-2,810;0,000;39,200;39,800;9,636;2,962;17,055;15,170;16,871;16,019;-3,238;27,064;0,000;270,040;Inf;278,000;270,000;16,326;2,896;16,733;25,514
9189,000;2,185;0,539;-35,016;3,146;9,642;5,414;37,453;5,103;-0,909;-2,810;0,000;39,200;39,800;9,636;2,962;17,056;15,065;16,856;16,155;-3,238;27,064;0,000;269,940;Inf;278,000;270,000;16,279;2,885;16,686;25,514
9189,500;2,185;0,539;-35,016;3,146;9,642;5,414;37,453;5,103;-0,909;-2,810;0,000;39,200;39,800;9,636;2,962;16,988;15,504;16,874;16,099;-3,238;27,064;0,000;269,940;Inf;278,000;270,000;16,283;2,862;16,800;25,566
9190,000;2,185;0,539;-35,016;3,146;9,642;5,414;37,453;5,103;-0,909;-2,810;0,000;39,200;39,800;9,636;2,962;17,152;15,299;16,883;16,140;-3,238;27,064;0,000;269,840;Inf;278,000;270,000;16,366;2,862;16,812;25,618
9190,500;2,185;0,539;-35,016;3,146;9,642;5,391;37,472;5,107;-0,894;-2,807;0,000;39,172;39,816;9,636;2,962;17,117;14,788;16,845;16,098;-3,244;27,063;0,000;269,840;Inf;278,000;270,000;16,369;2,851;16,685;25,628
9191,000;2,185;0,539;-35,016;3,146;9,642;5,391;37,472;5,107;-0,894;-2,807;0,000;39,200;39,800;9,636;2,962;17,013;15,410;16,891;16,127;-3,244;27,063;0,000;268,840;Inf;278,000;270,000;16,212;2,840;16,766;25,628
9191,500;2,505;0,682;-33,278;3,118;9,589;5,391;37,472;5,107;-0,894;-2,807;0,000;39,200;39,800;9,917;3,024;17,085;15,177;16,855;16,141;-3,244;27,063;0,000;268,840;Inf;279,000;270,000;16,360;2,829;16,797;25,650
9192,000;2,505;0,682;-33,278;3,118;9,589;5,391;37,472;5,107;-0,894;-2,807;0,000;39,200;39,800;9,917;3,024;17,042;15,600;16,899;16,191;-3,244;27,063;0,000;269,440;Inf;279,000;270,000;16,315;2,824;16,836;25,648
9192,500;2,505;0,682;-33,278;3,118;9,589;5,391;37,472;5,107;-0,894;-2,807;0,000;39,200;39,800;9,917;3,024;17,100;15,724;16,962;16,311;-3,244;27,063;0,000;269,440;Inf;279,000;270,000;16,433;2,819;16,936;25,677
9193,000;2,505;0,682;-33,278;3,118;9,589;5,391;37,472;5,107;-0,894;-2,807;0,000;39,200;39,800;9,917;3,024;17,252;15,479;16,985;16,286;-3,244;27,063;0,000;269,640;Inf;279,000;270,000;16,524;2,813;16,817;25,619
9193,500;2,505;0,682;-33,278;3,118;9,589;5,435;37,461;5,084;-0,873;-2,809;0,000;39,169;39,845;9,917;3,024;17,184;15,069;16,931;16,221;-3,240;27,074;0,000;269,640;Inf;279,000;270,000;16,501;2,808;16,764;25,603
9194,000;2,505;0,682;-33,278;3,118;9,589;5,435;37,461;5,084;-0,873;-2,809;0,000;39,200;39,800;9,917;3,024;17,137;15,226;16,934;16,131;-3,240;27,074;0,000;270,140;Inf;279,000;270,000;16,351;2,803;16,806;25,570
9194,500;3,339;0,821;-34,958;3,056;9,531;5,435;37,461;5,084;-0,873;-2,809;0,000;39,200;39,800;9,736;3,174;17,133;15,606;16,982;16,458;-3,240;27,074;0,000;270,140;Inf;279,000;270,000;16,357;2,798;16,855;25,524
9195,000;3,339;0,821;-34,958;3,056;9,531;5,435;37,461;5,084;-0,873;-2,809;0,000;39,200;39,800;9,736;3,174;17,237;15,608;17,038;16,425;-3,240;27,074;0,000;270,040;Inf;279,000;270,000;16,545;2,807;16,910;25,455
9195,500;3,339;0,821;-34,958;3,056;9,531;5,435;37,461;5,084;-0,873;-2,809;0,000;39,200;39,800;9,736;3,174;17,294;15,400;17,035;16,433;-3,240;27,074;0,000;270,040;Inf;279,000;270,000;16,577;2,816;16,848;25,414
9196,000;3,339;0,821;-34,958;3,056;9,531;5,435;37,461;5,084;-0,873;-2,809;0,000;39,200;39,800;9,736;3,174;17,155;15,471;17,019;16,288;-3,240;27,074;0,000;271,140;Inf;279,000;270,000;16,540;2,825;16,879;25,426
9196,500;3,339;0,821;-34,958;3,056;9,531;5,435;37,461;5,084;-0,873;-2,809;0,000;39,200;39,800;9,736;3,174;17,290;15,162;17,014;16,275;-3,240;27,074;0,000;271,140;Inf;278,000;270,000;16,483;2,833;16,877;25,393
9197,000;3,339;0,821;-34,958;3,056;9,531;5,468;37,467;5,089;-0,857;-2,805;0,000;39,157;39,832;9,736;3,174;17,289;15,362;17,048;16,300;-3,240;27,068;0,000;269,840;Inf;278,000;270,000;16,435;2,841;16,904;25,395
9197,500;3,339;0,821;-34,958;3,056;9,531;5,468;37,467;5,089;-0,857;-2,805;0,000;39,200;39,800;9,736;3,174;17,258;15,703;17,097;16,463;-3,240;27,068;0,000;269,840;Inf;278,000;270,000;16,500;2,849;16,814;25,372
9198,000;3,011;0,756;-34,834;3,024;9,661;5,468;37,467;5,089;-0,857;-2,805;0,000;39,200;39,800;9,784;3,116;17,336;15,708;17,130;16,480;-3,240;27,068;0,000;269,840;Inf;278,000;270,000;16,630;2,857;16,940;25,365
9198,500;3,011;0,756;-34,834;3,024;9,661;5,468;37,467;5,089;-0,857;-2,805;0,000;39,200;39,800;9,784;3,116;17,299;15,638;17,120;16,526;-3,240;27,068;0,000;269,840;Inf;278,000;270,000;16,664;2,860;17,025;25,351
9199,000;3,011;0,756;-34,834;3,024;9,661;5,468;37,467;5,089;-0,857;-2,805;0,000;39,200;39,800;9,784;3,116;17,319;15,806;17,157;16,527;-3,240;27,068;0,000;270,440;Inf;278,000;270,000;16,646;2,863;17,036;25,345
9199,500;3,011;0,756;-34,834;3,024;9,661;5,468;37,467;5,089;-0,857;-2,805;0,000;39,200;39,800;9,784;3,116;17,338;15,605;17,153;16,530;-3,240;27,068;0,000;270,440;Inf;278,000;270,000;16,702;2,865;17,053;25,329
9200,000;3,011;0,756;-34,834;3,024;9,661;5,484;37,433;5,089;-0,843;-2,819;0,000;39,148;39,771;9,784;3,116;17,306;16,384;17,248;16,779;-3,234;27,061;0,000;269,540;Inf;278,000;270,000;16,656;2,867;17,025;25,321
9200,500;3,011;0,756;-34,834;3,024;9,661;5,484;37,433;5,089;-0,843;-2,819;0,000;39,100;39,800;9,784;3,116;17,481;15,543;17,260;16,613;-3,234;27,061;0,000;269,540;Inf;278,000;270,000;16,929;2,870;17,103;25,329
9201,000;3,009;0,715;-35,209;3,027;9,699;5,484;37,433;5,089;-0,843;-2,819;0,000;39,100;39,800;9,672;3,044;17,532;15,549;17,259;16,573;-3,234;27,061;0,000;269,640;Inf;278,000;270,000;16,724;2,872;17,010;25,310
9201,500;3,009;0,715;-35,209;3,027;9,699;5,484;37,433;5,089;-0,843;-2,819;0,000;39,100;39,800;9,672;3,044;17,380;15,600;17,204;16,378;-3,234;27,061;0,000;269,640;Inf;278,000;270,000;16,729;2,874;17,006;25,269
9202,000;3,009;0,715;-35,209;3,027;9,699;5,484;37,433;5,089;-0,843;-2,819;0,000;39,100;39,800;9,672;3,044;17,372;15,241;17,137;16,335;-3,234;27,061;0,000;268,940;Inf;278,000;270,000;16,640;2,876;16,964;25,265
9202,500;3,009;0,715;-35,209;3,027;9,699;5,484;37,433;5,089;-0,843;-2,819;0,000;39,100;39,800;9,672;3,044;17,289;15,277;17,093;16,416;-3,234;27,061;0,000;268,940;Inf;279,000;270,000;16,521;2,879;16,919;25,236
9203,000;3,009;0,715;-35,209;3,027;9,699;5,484;37,433;5,089;-0,843;-2,819;0,000;39,100;39,800;9,672;3,044;17,347;15,524;17,181;16,547;-3,234;27,061;0,000;269,440;Inf;279,000;270,000;16,519;2,881;16,924;25,245
9203,500;3,009;0,715;-35,209;3,027;9,699;5,427;37,493;5,075;-0,790;-2,799;0,000;39,148;39,802;9,672;3,044;17,245;15,263;17,114;16,404;-3,221;27,067;0,000;269,440;Inf;279,000;270,000;16,650;2,883;16,885;25,218
9204,000;3,009;0,715;-35,209;3,027;9,699;5,427;37,493;5,075;-0,790;-2,799;0,000;39,100;39,800;9,672;3,044;17,376;15,521;17,168;16,404;-3,221;27,067;0,000;269,740;Inf;279,000;270,000;16,507;2,885;17,134;25,165
9204,500;2,232;0,624;-34,368;3,076;9,602;5,427;37,493;5,075;-0,790;-2,799;0,000;39,100;39,800;9,719;3,111;17,493;16,023;17,286;16,707;-3,221;27,067;0,000;269,740;Inf;279,000;270,000;16,617;2,887;16,961;25,133
9205,000;2,232;0,624;-34,368;3,076;9,602;5,427;37,493;5,075;-0,790;-2,799;0,000;39,100;39,800;9,719;3,111;17,496;15,292;17,189;16,380;-3,221;27,067;0,000;269,840;Inf;279,000;270,000;16,877;2,876;17,024;25,137
9205,500;2,232;0,624;-34,368;3,076;9,602;5,427;37,493;5,075;-0,790;-2,799;0,000;39,100;39,800;9,719;3,111;17,406;15,904;17,245;16,557;-3,221;27,067;0,000;269,840;Inf;279,000;270,000;16,589;2,866;17,089;25,101
9206,000;2,232;0,624;-34,368;3,076;9,602;5,427;37,493;5,075;-0,790;-2,799;0,000;39,100;39,800;9,719;3,111;17,358;15,563;17,181;16,423;-3,221;27,067;0,000;270,340;Inf;279,000;270,000;16,778;2,855;17,050;25,101
9206,500;2,232;0,624;-34,368;3,076;9,602;5,427;37,473;5,081;-0,780;-2,792;0,000;39,142;39,802;9,719;3,111;17,432;15,162;17,143;16,353;-3,227;27,062;0,000;270,340;Inf;279,000;270,000;16,631;2,845;16,948;25,092
9207,000;2,232;0,624;-34,368;3,076;9,602;5,427;37,473;5,081;-0,780;-2,792;0,000;39,100;39,800;9,719;3,111;17,299;15,724;17,175;16,464;-3,227;27,062;0,000;270,240;Inf;279,000;270,000;16,523;2,835;17,033;25,089
9207,500;2,933;0,750;-35,172;3,050;9,634;5,427;37,473;5,081;-0,780;-2,792;0,000;39,100;39,800;9,687;3,213;17,421;15,340;17,168;16,580;-3,227;27,062;0,000;270,240;Inf;279,000;270,000;16,666;2,827;16,911;25,069
9208,000;2,933;0,750;-35,172;3,050;9,634;5,427;37,473;5,081;-0,780;-2,792;0,000;39,100;39,800;9,687;3,213;17,570;15,428;17,283;16,533;-3,227;27,062;0,000;270,240;Inf;279,000;270,000;16,627;2,827;16,998;25,092
9208,500;2,933;0,750;-35,172;3,050;9,634;5,427;37,473;5,081;-0,780;-2,792;0,000;39,100;39,800;9,687;3,213;17,392;15,010;17,111;16,343;-3,227;27,062;0,000;270,240;Inf;279,000;270,000;16,704;2,829;16,829;25,103
9209,000;2,933;0,750;-35,172;3,050;9,634;5,427;37,473;5,081;-0,780;-2,792;0,000;39,100;39,800;9,687;3,213;17,348;15,535;17,207;16,550;-3,227;27,062;0,000;269,740;Inf;279,000;270,000;16,464;2,830;16,902;25,133
9209,500;2,933;0,750;-35,172;3,050;9,634;5,427;37,473;5,081;-0,780;-2,792;0,000;39,100;39,800;9,687;3,213;17,301;15,547;17,158;16,416;-3,227;27,062;0,000;269,740;Inf;279,000;270,000;16,660;2,832;16,909;25,129
9210,000;2,933;0,750;-35,172;3,050;9,634;5,437;37,497;5,103;-0,761;-2,799;0,000;39,141;39,808;9,687;3,213;17,397;15,711;17,180;16,404;-3,237;27,066;0,000;270,640;Inf;279,000;270,000;16,605;2,834;17,080;25,135
9210,500;2,933;0,750;-35,172;3,050;9,634;5,437;37,497;5,103;-0,761;-2,799;0,000;39,100;39,800;9,687;3,213;17,301;15,268;17,108;16,444;-3,237;27,066;0,000;270,640;Inf;279,000;270,000;16,673;2,835;16,855;25,126
9211,000;2,317;0,642;-33,119;3,104;9,658;5,437;37,497;5,103;-0,761;-2,799;0,000;39,100;39,800;9,792;3,030;17,336;15,834;17,166;16,428;-3,237;27,066;0,000;270,540;Inf;279,000;270,000;16,531;2,837;16,881;25,072
9211,500;2,317;0,642;-33,119;3,104;9,658;5,437;37,497;5,103;-0,761;-2,799;0,000;39,100;39,800;9,792;3,030;17,214;15,179;17,071;16,136;-3,237;27,066;0,000;270,540;Inf;279,000;270,000;16,691;2,828;16,925;25,081
9212,000;2,317;0,642;-33,119;3,104;9,658;5,437;37,497;5,103;-0,761;-2,799;0,000;39,100;39,800;9,792;3,030;17,236;15,468;17,050;16,309;-3,237;27,066;0,000;270,640;Inf;279,000;270,000;16,516;2,812;16,905;25,034
9212,500;2,317;0,642;-33,119;3,104;9,658;5,437;37,497;5,103;-0,761;-2,799;0,000;39,100;39,800;9,792;3,030;17,242;15,359;17,021;16,244;-3,237;27,066;0,000;270,640;Inf;279,000;270,000;16,516;2,812;16,981;25,016
9213,000;2,317;0,642;-33,119;3,104;9,658;5,418;37,490;5,092;-0,738;-2,804;0,000;39,141;39,814;9,792;3,030;17,229;15,808;17,064;16,388;-3,233;27,059;0,000;270,040;Inf;279,000;270,000;16,467;2,804;17,037;25,003
9213,500;2,317;0,642;-33,119;3,104;9,658;5,418;37,490;5,092;-0,738;-2,804;0,000;39,100;39,800;9,792;3,030;17,342;15,436;17,050;16,418;-3,233;27,059;0,000;270,040;Inf;279,000;270,000;16,622;2,796;17,015;24,992
9214,000;3,230;0,764;-35,209;3,047;9,704;5,418;37,490;5,092;-0,738;-2,804;0,000;39,100;39,800;9,631;3,109;17,288;15,626;17,108;16,488;-3,233;27,059;0,000;270,440;Inf;279,000;270,000;16,562;2,788;16,973;25,005
9214,500;3,230;0,764;-35,209;3,047;9,704;5,418;37,490;5,092;-0,738;-2,804;0,000;39,100;39,800;9,631;3,109;17,348;15,768;17,173;16,443;-3,233;27,059;0,000;270,440;Inf;279,000;270,000;16,627;2,795;17,055;25,022
9215,000;3,230;0,764;-35,209;3,047;9,704;5,418;37,490;5,092;-0,738;-2,804;0,000;39,100;39,800;9,631;3,109;17,375;15,528;17,156;16,500;-3,233;27,059;0,000;270,840;Inf;279,000;270,000;16,683;2,802;17,120;25,078
9215,500;3,230;0,764;-35,209;3,047;9,704;5,418;37,490;5,092;-0,738;-2,804;0,000;39,100;39,800;9,631;3,109;17,353;15,436;17,125;16,496;-3,233;27,059;0,000;270,840;Inf;279,000;270,000;16,640;2,809;16,990;25,034
9216,000;3,230;0,764;-35,209;3,047;9,704;5,397;37,470;5,092;-0,729;-2,807;0,000;39,144;39,831;9,631;3,109;17,350;15,825;17,193;16,474;-3,239;27,069;0,000;270,740;Inf;279,000;270,000;16,602;2,816;17,095;24,989
9216,500;3,230;0,764;-35,209;3,047;9,704;5,397;37,470;5,092;-0,729;-2,807;0,000;39,100;39,800;9,631;3,109;17,428;15,672;17,179;16,409;-3,239;27,069;0,000;270,740;Inf;279,000;270,000;16,711;2,823;17,133;25,000
9217,000;3,230;0,764;-35,209;3,047;9,704;5,397;37,470;5,092;-0,729;-2,807;0,000;39,100;39,800;9,631;3,109;17,435;15,377;17,134;16,396;-3,239;27,069;0,000;270,640;Inf;279,000;270,000;16,672;2,830;17,086;25,019
9217,500;2,713;0,633;-35,209;3,065;9,706;5,397;37,470;5,092;-0,729;-2,807;0,000;39,100;39,800;9,465;3,101;17,347;15,787;17,187;16,505;-3,239;27,069;0,000;270,640;Inf;279,000;270,000;16,586;2,836;17,046;25,128
9218,000;2,713;0,633;-35,209;3,065;9,706;5,397;37,470;5,092;-0,729;-2,807;0,000;39,100;39,800;9,465;3,101;17,451;15,629;17,180;16,421;-3,239;27,069;0,000;270,240;Inf;279,000;270,000;16,706;2,834;17,069;25,240
9218,500;2,713;0,633;-35,209;3,065;9,706;5,397;37,470;5,092;-0,729;-2,807;0,000;39,100;39,800;9,465;3,101;17,403;15,297;17,149;16,440;-3,239;27,069;0,000;270,240;Inf;279,000;270,000;16,670;2,832;17,043;25,252
9219,000;2,713;0,633;-35,209;3,065;9,706;5,397;37,470;5,092;-0,729;-2,807;0,000;39,100;39,800;9,465;3,101;17,378;15,612;17,144;16,491;-3,239;27,069;0,000;270,040;Inf;279,000;270,000;16,572;2,830;17,166;25,240
9219,500;2,713;0,633;-35,209;3,065;9,706;5,446;37,476;5,090;-0,702;-2,815;0,000;39,141;39,786;9,465;3,101;17,395;16,143;17,229;16,669;-3,258;27,066;0,000;270,040;Inf;279,000;270,000;16,656;2,828;17,324;25,257
9220,000;2,713;0,633;-35,209;3,065;9,706;5,446;37,476;5,090;-0,702;-2,815;0,000;39,100;39,800;9,465;3,101;17,569;15,877;17,313;16,798;-3,258;27,066;0,000;270,340;Inf;279,000;270,000;16,859;2,826;17,284;25,282
9220,500;3,557;0,827;-35,209;3,010;9,679;5,446;37,476;5,090;-0,702;-2,815;0,000;39,100;39,800;9,723;3,130;17,486;16,326;17,370;16,847;-3,258;27,066;0,000;270,340;Inf;279,000;270,000;16,889;2,825;17,466;25,304
9221,000;3,557;0,827;-35,209;3,010;9,679;5,446;37,476;5,090;-0,702;-2,815;0,000;39,100;39,800;9,723;3,130;17,599;15,361;17,312;16,590;-3,258;27,066;0,000;270,540;Inf;279,000;270,000;17,008;2,837;17,121;25,376
9221,500;3,557;0,827;-35,209;3,010;9,679;5,446;37,476;5,090;-0,702;-2,815;0,000;39,100;39,800;9,723;3,130;17,605;15,486;17,346;16,681;-3,258;27,066;0,000;270,540;Inf;279,000;270,000;16,715;2,848;17,162;25,492
9222,000;3,557;0,827;-35,209;3,010;9,679;5,446;37,476;5,090;-0,702;-2,815;0,000;39,100;39,800;9,723;3,130;17,563;15,783;17,346;16,716;-3,258;27,066;0,000;270,640;Inf;279,000;270,000;16,779;2,860;17,249;25,588
9222,500;3,557;0,827;-35,209;3,010;9,679;5,450;37,459;5,118;-0,682;-2,819;0,000;39,142;39,869;9,723;3,130;17,458;15,899;17,321;16,596;-3,246;27,062;0,000;270,640;Inf;279,000;270,000;16,852;2,871;17,181;25,606
9223,000;3,557;0,827;-35,209;3,010;9,679;5,450;37,459;5,118;-0,682;-2,819;0,000;39,100;39,900;9,723;3,130;17,532;15,535;17,317;16,580;-3,246;27,062;0,000;270,340;Inf;279,000;270,000;16,819;2,883;17,076;25,595
9223,500;3,557;0,827;-35,209;3,010;9,679;5,450;37,459;5,118;-0,682;-2,819;0,000;39,100;39,900;9,723;3,130;17,418;16,021;17,326;16,585;-3,246;27,062;0,000;270,340;Inf;279,000;270,000;16,741;2,894;17,258;25,578
9224,000;3,044;0,695;-35,209;3,081;9,685;5,450;37,459;5,118;-0,682;-2,819;0,000;39,100;39,900;9,672;3,110;17,433;15,853;17,279;16,549;-3,246;27,062;0,000;270,640;Inf;279,000;270,000;16,837;2,905;17,279;25,540
9224,500;3,044;0,695;-35,209;3,081;9,685;5,450;37,459;5,118;-0,682;-2,819;0,000;39,100;39,900;9,672;3,110;17,550;15,545;17,272;16,496;-3,246;27,062;0,000;270,640;Inf;279,000;270,000;16,779;2,907;17,207;25,477
9225,000;3,044;0,695;-35,209;3,081;9,685;5,450;37,459;5,118;-0,682;-2,819;0,000;39,100;39,900;9,672;3,110;17,485;15,564;17,259;16,546;-3,246;27,062;0,000;270,940;Inf;279,000;270,000;16,716;2,909;17,097;25,334
9225,500;3,044;0,695;-35,209;3,081;9,685;5,450;37,459;5,118;-0,682;-2,819;0,000;39,100;39,900;9,672;3,110;17,532;15,704;17,330;16,613;-3,246;27,062;0,000;270,940;Inf;279,000;270,000;16,713;2,911;17,282;25,253
9226,000;3,044;0,695;-35,209;3,081;9,685;5,428;37,476;5,122;-0,650;-2,826;0,000;39,134;39,823;9,672;3,110;17,571;16,062;17,372;16,694;-3,253;27,058;0,000;271,240;Inf;279,000;270,000;16,795;2,913;17,188;25,146
9226,500;3,044;0,695;-35,209;3,081;9,685;5,428;37,476;5,122;-0,650;-2,826;0,000;39,100;39,800;9,672;3,110;17,495;15,698;17,326;16,671;-3,253;27,058;0,000;271,240;Inf;278,000;270,000;16,925;2,916;17,130;25,056
9227,000;2,723;0,677;-34,919;3,092;9,634;5,428;37,476;5,122;-0,650;-2,826;0,000;39,100;39,800;9,672;2,935;17,565;15,562;17,344;16,708;-3,253;27,058;0,000;270,840;Inf;278,000;270,000;16,798;2,918;17,081;24,973
9227,500;2,723;0,677;-34,919;3,092;9,634;5,428;37,476;5,122;-0,650;-2,826;0,000;39,100;39,800;9,672;2,935;17,486;15,343;17,308;16,599;-3,253;27,058;0,000;270,840;Inf;278,000;270,000;16,795;2,915;17,050;24,965
9228,000;2,723;0,677;-34,919;3,092;9,634;5,428;37,476;5,122;-0,650;-2,826;0,000;39,100;39,800;9,672;2,935;17,567;16,023;17,391;16,682;-3,253;27,058;0,000;270,540;Inf;278,000;270,000;16,684;2,911;17,260;24,981
9228,500;2,723;0,677;-34,919;3,092;9,634;5,428;37,476;5,122;-0,650;-2,826;0,000;39,100;39,800;9,672;2,935;17,550;15,705;17,362;16,602;-3,253;27,058;0,000;270,540;Inf;278,000;270,000;16,916;2,908;17,266;25,076
9229,000;2,723;0,677;-34,919;3,092;9,634;5,410;37,460;5,100;-0,628;-2,835;0,000;39,132;39,834;9,672;2,935;17,539;16,028;17,407;16,750;-3,260;27,055;0,000;269,340;Inf;278,000;270,000;16,805;2,905;17,302;25,280
9229,500;2,723;0,677;-34,919;3,092;9,634;5,410;37,460;5,100;-0,628;-2,835;0,000;39,100;39,800;9,672;2,935;17,663;15,766;17,413;16,760;-3,260;27,055;0,000;269,340;Inf;278,000;270,000;16,931;2,902;17,332;25,258
9230,000;2,723;0,677;-34,919;3,092;9,634;5,410;37,460;5,100;-0,628;-2,835;0,000;39,100;39,800;9,672;2,935;17,685;16,127;17,517;16,860;-3,260;27,055;0,000;269,440;Inf;278,000;270,000;16,901;2,899;17,356;25,281
9230,500;2,943;0,725;-34,491;3,062;9,654;5,410;37,460;5,100;-0,628;-2,835;0,000;39,100;39,800;9,730;2,904;17,703;15,790;17,496;16,801;-3,260;27,055;0,000;269,440;Inf;278,000;270,000;17,047;2,896;17,326;25,299
9231,000;2,943;0,725;-34,491;3,062;9,654;5,410;37,460;5,100;-0,628;-2,835;0,000;39,100;39,800;9,730;2,904;17,755;16,037;17,538;16,863;-3,260;27,055;0,000;269,440;Inf;278,000;270,000;16,947;2,897;17,308;25,225
9231,500;2,943;0,725;-34,491;3,062;9,654;5,410;37,460;5,100;-0,628;-2,835;0,000;39,100;39,800;9,730;2,904;17,717;15,824;17,546;16,922;-3,260;27,055;0,000;269,440;Inf;278,000;270,000;17,048;2,898;17,244;25,287
9232,000;2,943;0,725;-34,491;3,062;9,654;5,410;37,460;5,100;-0,628;-2,835;0,000;39,100;39,800;9,730;2,904;17,682;16,034;17,526;16,834;-3,260;27,055;0,000;270,240;Inf;278,000;270,000;17,002;2,899;17,411;25,331
9232,500;2,943;0,725;-34,491;3,062;9,654;5,428;37,455;5,115;-0,610;-2,818;0,000;39,139;39,826;9,730;2,904;17,847;15,887;17,549;16,878;-3,245;27,050;0,000;270,240;Inf;278,000;270,000;17,019;2,899;17,360;25,394
9233,000;2,943;0,725;-34,491;3,062;9,654;5,428;37,455;5,115;-0,610;-2,818;0,000;39,100;39,800;9,730;2,904;17,715;16,075;17,601;16,983;-3,245;27,050;0,000;269,940;Inf;278,000;270,000;17,040;2,900;17,267;25,391
9233,500;2,111;0,595;-33,919;3,090;9,450;5,428;37,455;5,115;-0,610;-2,818;0,000;39,100;39,800;9,774;2,989;17,740;15,881;17,590;16,963;-3,245;27,050;0,000;269,940;Inf;278,000;270,000;17,093;2,901;17,301;25,407
9234,000;2,111;0,595;-33,919;3,090;9,450;5,428;37,455;5,115;-0,610;-2,818;0,000;39,100;39,800;9,774;2,989;17,772;16,074;17,620;16,880;-3,245;27,050;0,000;269,040;Inf;278,000;270,000;17,043;2,888;17,388;25,445
9234,500;2,111;0,595;-33,919;3,090;9,450;5,428;37,455;5,115;-0,610;-2,818;0,000;39,100;39,800;9,774;2,989;17,879;16,036;17,642;17,078;-3,245;27,050;0,000;269,040;Inf;278,000;270,000;17,086;2,875;17,480;25,452
9235,000;2,111;0,595;-33,919;3,090;9,450;5,428;37,455;5,115;-0,610;-2,818;0,000;39,100;39,800;9,774;2,989;17,846;16,541;17,708;17,088;-3,245;27,050;0,000;268,940;Inf;278,000;270,000;17,159;2,863;17,672;25,488
9235,500;2,111;0,595;-33,919;3,090;9,450;5,388;37,456;5,111;-0,598;-2,803;0,000;39,147;39,854;9,774;2,989;18,008;16,517;17,780;17,287;-3,233;27,055;0,000;268,940;Inf;279,000;270,000;17,296;2,850;17,613;25,491
9236,000;2,111;0,595;-33,919;3,090;9,450;5,388;37,456;5,111;-0,598;-2,803;0,000;39,100;39,900;9,774;2,989;18,101;16,440;17,805;17,288;-3,233;27,055;0,000;269,840;Inf;279,000;270,000;17,398;2,838;17,741;25,581
9236,500;3,023;0,818;-34,111;3,063;9,573;5,388;37,456;5,111;-0,598;-2,803;0,000;39,100;39,900;9,710;2,919;18,073;16,677;17,915;17,343;-3,233;27,055;0,000;269,840;Inf;279,000;270,000;17,409;2,826;17,705;25,615
9237,000;3,023;0,818;-34,111;3,063;9,573;5,388;37,456;5,111;-0,598;-2,803;0,000;39,100;39,900;9,710;2,919;18,140;16,629;17,962;17,364;-3,233;27,055;0,000;269,640;Inf;279,000;270,000;17,502;2,829;17,821;25,596
9237,500;3,023;0,818;-34,111;3,063;9,573;5,388;37,456;5,111;-0,598;-2,803;0,000;39,100;39,900;9,710;2,919;18,265;16,716;18,005;17,501;-3,233;27,055;0,000;269,640;Inf;279,000;270,000;17,524;2,833;17,843;25,585
9238,000;3,023;0,818;-34,111;3,063;9,573;5,388;37,456;5,111;-0,598;-2,803;0,000;39,100;39,900;9,710;2,919;18,304;16,442;18,038;17,368;-3,233;27,055;0,000;269,940;Inf;279,000;270,000;17,622;2,836;17,846;25,565
9238,500;3,023;0,818;-34,111;3,063;9,573;5,388;37,456;5,111;-0,598;-2,803;0,000;39,100;39,900;9,710;2,919;18,288;16,390;18,039;17,380;-3,233;27,055;0,000;269,940;Inf;279,000;270,000;17,538;2,839;17,709;25,510
9239,000;3,023;0,818;-34,111;3,063;9,573;5,424;37,429;5,103;-0,563;-2,792;0,000;39,156;39,879;9,710;2,919;18,255;16,207;18,001;17,159;-3,226;27,061;0,000;270,140;Inf;279,000;270,000;17,524;2,842;17,742;25,418
9239,500;3,023;0,818;-34,111;3,063;9,573;5,424;37,429;5,103;-0,563;-2,792;0,000;39,200;39,900;9,710;2,919;18,216;16,230;17,977;17,117;-3,226;27,061;0,000;270,140;Inf;279,000;270,000;17,405;2,845;17,621;25,408
9240,000;2,315;0,595;-34,172;3,014;9,601;5,424;37,429;5,103;-0,563;-2,792;0,000;39,200;39,900;9,824;3,107;18,170;15,857;17,872;16,949;-3,226;27,061;0,000;270,240;Inf;279,000;270,000;17,385;2,848;17,618;25,383
9240,500;2,315;0,595;-34,172;3,014;9,601;5,424;37,429;5,103;-0,563;-2,792;0,000;39,200;39,900;9,824;3,107;18,078;16,283;17,877;17,084;-3,226;27,061;0,000;270,240;Inf;279,000;270,000;17,212;2,839;17,698;25,372
9241,000;2,315;0,595;-34,172;3,014;9,601;5,424;37,429;5,103;-0,563;-2,792;0,000;39,200;39,900;9,824;3,107;18,064;16,016;17,835;17,082;-3,226;27,061;0,000;270,240;Inf;279,000;270,000;17,330;2,830;17,605;25,334
9241,500;2,315;0,595;-34,172;3,014;9,601;5,424;37,429;5,103;-0,563;-2,792;0,000;39,200;39,900;9,824;3,107;18,052;16,410;17,877;17,149;-3,226;27,061;0,000;270,240;Inf;279,000;270,000;17,249;2,822;17,699;25,320
9242,000;2,315;0,595;-34,172;3,014;9,601;5,446;37,509;5,113;-0,510;-2,794;0,000;39,161;39,909;9,824;3,107;18,174;16,116;17,860;17,075;-3,231;27,046;0,000;270,340;Inf;279,000;270,000;17,372;2,814;17,656;25,359
9242,500;2,315;0,595;-34,172;3,014;9,601;5,446;37,509;5,113;-0,510;-2,794;0,000;39,200;39,900;9,824;3,107;18,099;16,172;17,867;17,284;-3,231;27,046;0,000;270,340;Inf;279,000;270,000;17,306;2,805;17,723;25,481
9243,000;2,292;0,646;-32,973;3,084;9,608;5,446;37,509;5,113;-0,510;-2,794;0,000;39,200;39,900;9,807;3,005;18,101;16,224;17,885;17,221;-3,231;27,046;0,000;270,240;Inf;279,000;270,000;17,355;2,797;17,769;25,500
9243,500;2,292;0,646;-32,973;3,084;9,608;5,446;37,509;5,113;-0,510;-2,794;0,000;39,200;39,900;9,807;3,005;18,077;16,401;17,902;17,158;-3,231;27,046;0,000;270,240;Inf;279,000;270,000;17,358;2,789;17,658;25,554
9244,000;2,292;0,646;-32,973;3,084;9,608;5,446;37,509;5,113;-0,510;-2,794;0,000;39,200;39,900;9,807;3,005;18,123;16,005;17,835;17,108;-3,231;27,046;0,000;270,240;Inf;279,000;270,000;17,384;2,781;17,661;25,570
9244,500;2,292;0,646;-32,973;3,084;9,608;5,446;37,509;5,113;-0,510;-2,794;0,000;39,200;39,900;9,807;3,005;18,146;16,211;17,889;17,087;-3,231;27,046;0,000;270,240;Inf;279,000;270,000;17,268;2,773;17,729;25,671
9245,000;2,292;0,646;-32,973;3,084;9,608;5,446;37,509;5,113;-0,510;-2,794;0,000;39,200;39,900;9,807;3,005;18,166;16,239;17,893;17,209;-3,231;27,046;0,000;269,940;Inf;279,000;270,000;17,333;2,765;17,742;25,927
9245,500;2,292;0,646;-32,973;3,084;9,608;5,489;37,488;5,143;-0,516;-2,796;0,000;39,153;39,926;9,807;3,005;18,100;15,896;17,870;17,079;-3,230;27,044;0,000;269,940;Inf;279,000;270,000;17,377;2,757;17,631;26,071
9246,000;2,292;0,646;-32,973;3,084;9,608;5,489;37,488;5,143;-0,516;-2,796;0,000;39,200;39,900;9,807;3,005;18,072;15,872;17,830;17,085;-3,230;27,044;0,000;270,440;Inf;279,000;270,000;17,236;2,750;17,545;26,163
9246,500;2,671;0,690;-33,505;3,075;9,634;5,489;37,488;5,143;-0,516;-2,796;0,000;39,200;39,900;9,883;3,002;17,996;16,182;17,829;17,015;-3,230;27,044;0,000;270,440;Inf;279,000;270,000;17,215;2,742;17,579;26,145
9247,000;2,671;0,690;-33,505;3,075;9,634;5,489;37,488;5,143;-0,516;-2,796;0,000;39,200;39,900;9,883;3,002;17,965;15,916;17,754;16,895;-3,230;27,044;0,000;270,740;Inf;279,000;270,000;17,256;2,741;17,559;26,122
