t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9247,500;2,671;0,690;-33,505;3,075;9,634;5,489;37,488;5,143;-0,516;-2,796;0,000;39,200;39,900;9,883;3,002;17,943;16,226;17,792;17,192;-3,230;27,044;0,000;270,740;Inf;279,000;270,000;17,133;2,740;17,559;26,101
9248,000;2,671;0,690;-33,505;3,075;9,634;5,489;37,488;5,143;-0,516;-2,796;0,000;39,200;39,900;9,883;3,002;17,971;15,882;17,743;16,896;-3,230;27,044;0,000;270,740;Inf;279,000;270,000;17,288;2,739;17,545;26,062
9248,500;2,671;0,690;-33,505;3,075;9,634;5,493;37,512;5,135;-0,501;-2,813;0,000;39,160;39,929;9,883;3,002;17,943;16,471;17,799;17,113;-3,235;27,043;0,000;270,740;Inf;279,000;270,000;17,123;2,738;17,653;26,054
9249,000;2,671;0,690;-33,505;3,075;9,634;5,493;37,512;5,135;-0,501;-2,813;0,000;39,200;39,900;9,883;3,002;17,890;16,193;17,761;16,925;-3,235;27,043;0,000;270,040;Inf;279,000;270,000;17,332;2,737;17,646;26,013
9249,500;3,004;0,751;-34,200;3,085;9,677;5,493;37,512;5,135;-0,501;-2,813;0,000;39,200;39,900;9,786;2,920;17,977;15,838;17,736;17,014;-3,235;27,043;0,000;270,040;Inf;279,000;270,000;17,192;2,736;17,513;25,962
9250,000;3,004;0,751;-34,200;3,085;9,677;5,493;37,512;5,135;-0,501;-2,813;0,000;39,200;39,900;9,786;2,920;17,894;16,165;17,747;17,012;-3,235;27,043;0,000;269,940;Inf;279,000;270,000;17,141;2,740;17,587;25,948
9250,500;3,004;0,751;-34,200;3,085;9,677;5,493;37,512;5,135;-0,501;-2,813;0,000;39,200;39,900;9,786;2,920;18,057;15,924;17,748;17,047;-3,235;27,043;0,000;269,940;Inf;279,000;270,000;17,204;2,744;17,595;25,890
9251,000;3,004;0,751;-34,200;3,085;9,677;5,493;37,512;5,135;-0,501;-2,813;0,000;39,200;39,900;9,786;2,920;18,039;16,111;17,822;17,270;-3,235;27,043;0,000;270,440;Inf;279,000;270,000;17,194;2,749;17,638;25,875
9251,500;3,004;0,751;-34,200;3,085;9,677;5,460;37,477;5,105;-0,505;-2,807;0,000;39,157;39,930;9,786;2,920;18,011;16,205;17,796;16,966;-3,242;27,032;0,000;270,440;Inf;279,000;270,000;17,310;2,753;17,702;25,832
9252,000;3,004;0,751;-34,200;3,085;9,677;5,460;37,477;5,105;-0,505;-2,807;0,000;39,200;39,900;9,786;2,920;18,018;16,068;17,771;17,149;-3,242;27,032;0,000;270,640;Inf;279,000;270,000;17,244;2,757;17,626;25,815
9252,500;3,004;0,751;-34,200;3,085;9,677;5,460;37,477;5,105;-0,505;-2,807;0,000;39,200;39,900;9,786;2,920;17,939;16,384;17,805;17,071;-3,242;27,032;0,000;270,640;Inf;279,000;270,000;17,252;2,761;17,706;25,779
9253,000;2,954;0,701;-35,209;3,113;9,666;5,460;37,477;5,105;-0,505;-2,807;0,000;39,200;39,900;9,616;3,046;18,025;16,213;17,823;17,190;-3,242;27,032;0,000;270,740;Inf;279,000;270,000;17,300;2,765;17,592;25,813
9253,500;2,954;0,701;-35,209;3,113;9,666;5,460;37,477;5,105;-0,505;-2,807;0,000;39,200;39,900;9,616;3,046;17,955;16,460;17,817;17,100;-3,242;27,032;0,000;270,740;Inf;279,000;270,000;17,313;2,768;17,735;25,756
9254,000;2,954;0,701;-35,209;3,113;9,666;5,460;37,477;5,105;-0,505;-2,807;0,000;39,200;39,900;9,616;3,046;18,084;16,192;17,822;17,218;-3,242;27,032;0,000;270,440;Inf;279,000;270,000;17,333;2,771;17,781;25,666
9254,500;2,954;0,701;-35,209;3,113;9,666;5,460;37,477;5,105;-0,505;-2,807;0,000;39,200;39,900;9,616;3,046;18,066;16,434;17,854;17,226;-3,242;27,032;0,000;270,440;Inf;279,000;270,000;17,329;2,774;17,762;25,570
9255,000;2,954;0,701;-35,209;3,113;9,666;5,437;37,472;5,104;-0,481;-2,824;0,000;39,163;39,954;9,616;3,046;18,059;16,322;17,878;17,123;-3,240;27,042;0,000;270,940;Inf;279,000;270,000;17,395;2,777;17,715;25,528
9255,500;2,954;0,701;-35,209;3,113;9,666;5,437;37,472;5,104;-0,481;-2,824;0,000;39,200;40,000;9,616;3,046;18,093;15,812;17,819;17,024;-3,240;27,042;0,000;270,940;Inf;279,000;270,000;17,346;2,780;17,595;25,533
9256,000;2,223;0,593;-34,063;3,097;9,653;5,437;37,472;5,104;-0,481;-2,824;0,000;39,200;40,000;9,750;2,998;18,020;16,372;17,861;17,063;-3,240;27,042;0,000;271,040;Inf;279,000;270,000;17,187;2,783;17,703;25,588
9256,500;2,223;0,593;-34,063;3,097;9,653;5,437;37,472;5,104;-0,481;-2,824;0,000;39,200;40,000;9,750;2,998;18,043;16,437;17,858;17,171;-3,240;27,042;0,000;271,040;Inf;278,000;270,000;17,329;2,774;17,735;25,578
9257,000;2,223;0,593;-34,063;3,097;9,653;5,437;37,472;5,104;-0,481;-2,824;0,000;39,200;40,000;9,750;2,998;18,181;16,059;17,866;17,181;-3,240;27,042;0,000;270,740;Inf;278,000;270,000;17,377;2,765;17,677;25,602
9257,500;2,223;0,593;-34,063;3,097;9,653;5,437;37,472;5,104;-0,481;-2,824;0,000;39,200;40,000;9,750;2,998;18,074;16,474;17,919;17,189;-3,240;27,042;0,000;270,740;Inf;278,000;270,000;17,321;2,756;17,731;25,565
9258,000;2,223;0,593;-34,063;3,097;9,653;5,414;37,485;5,075;-0,448;-2,807;0,000;39,171;39,981;9,750;2,998;18,113;16,290;17,871;17,079;-3,245;27,031;0,000;270,840;Inf;278,000;270,000;17,414;2,747;17,659;25,543
9258,500;2,223;0,593;-34,063;3,097;9,653;5,414;37,485;5,075;-0,448;-2,807;0,000;39,200;40,000;9,750;2,998;18,036;15,958;17,779;17,005;-3,245;27,031;0,000;270,840;Inf;278,000;270,000;17,338;2,738;17,629;25,538
9259,000;2,223;0,593;-34,063;3,097;9,653;5,414;37,485;5,075;-0,448;-2,807;0,000;39,200;40,000;9,750;2,998;17,967;16,253;17,782;17,093;-3,245;27,031;0,000;271,040;Inf;278,000;270,000;17,194;2,730;17,622;25,525
9259,500;2,876;0,661;-35,209;3,100;9,651;5,414;37,485;5,075;-0,448;-2,807;0,000;39,200;40,000;9,621;3,083;18,016;16,086;17,771;16,993;-3,245;27,031;0,000;271,040;Inf;277,000;270,000;17,274;2,722;17,656;25,449
9260,000;2,876;0,661;-35,209;3,100;9,651;5,414;37,485;5,075;-0,448;-2,807;0,000;39,200;40,000;9,621;3,083;18,125;16,299;17,865;17,217;-3,245;27,031;0,000;270,340;Inf;277,000;270,000;17,216;2,724;17,674;25,404
9260,500;2,876;0,661;-35,209;3,100;9,651;5,414;37,485;5,075;-0,448;-2,807;0,000;39,200;40,000;9,621;3,083;18,131;15,960;17,851;17,214;-3,245;27,031;0,000;270,340;Inf;277,000;270,000;17,377;2,727;17,643;25,384
9261,000;2,876;0,661;-35,209;3,100;9,651;5,414;37,485;5,075;-0,448;-2,807;0,000;39,200;40,000;9,621;3,083;18,050;15,948;17,816;17,101;-3,245;27,031;0,000;269,640;Inf;277,000;270,000;17,289;2,729;17,846;25,449
9261,500;2,876;0,661;-35,209;3,100;9,651;5,453;37,497;5,120;-0,434;-2,807;0,000;39,182;39,985;9,621;3,083;18,159;16,666;17,948;17,302;-3,237;27,040;0,000;269,640;Inf;277,000;270,000;17,228;2,732;17,912;25,495
9262,000;2,876;0,661;-35,209;3,100;9,651;5,453;37,497;5,120;-0,434;-2,807;0,000;39,200;40,000;9,621;3,083;18,192;15,878;17,949;17,273;-3,237;27,040;0,000;270,040;Inf;277,000;270,000;17,519;2,734;17,587;25,456
9262,500;3,316;0,763;-35,209;3,061;9,669;5,453;37,497;5,120;-0,434;-2,807;0,000;39,200;40,000;9,634;3,051;18,245;16,506;18,006;17,312;-3,237;27,040;0,000;270,040;Inf;277,000;270,000;17,323;2,736;17,781;25,478
9263,000;3,316;0,763;-35,209;3,061;9,669;5,453;37,497;5,120;-0,434;-2,807;0,000;39,200;40,000;9,634;3,051;18,236;16,227;17,976;17,269;-3,237;27,040;0,000;270,140;Inf;277,000;270,000;17,517;2,746;17,791;25,523
9263,500;3,316;0,763;-35,209;3,061;9,669;5,453;37,497;5,120;-0,434;-2,807;0,000;39,200;40,000;9,634;3,051;18,214;16,768;18,040;17,417;-3,237;27,040;0,000;270,140;Inf;277,000;270,000;17,427;2,755;17,879;25,558
9264,000;3,316;0,763;-35,209;3,061;9,669;5,453;37,497;5,120;-0,434;-2,807;0,000;39,200;40,000;9,634;3,051;18,320;16,479;18,048;17,512;-3,237;27,040;0,000;268,640;Inf;277,000;270,000;17,610;2,764;17,811;25,569
9264,500;3,316;0,763;-35,209;3,061;9,669;5,448;37,461;5,121;-0,440;-2,824;0,000;39,193;40,006;9,634;3,051;18,279;16,708;18,067;17,393;-3,245;27,040;0,000;268,640;Inf;278,000;270,000;17,590;2,773;17,962;25,635
9265,000;3,316;0,763;-35,209;3,061;9,669;5,448;37,461;5,121;-0,440;-2,824;0,000;39,200;40,000;9,634;3,051;18,317;16,823;18,140;17,583;-3,245;27,040;0,000;268,340;Inf;278,000;270,000;17,612;2,782;17,814;25,755
9265,500;3,316;0,763;-35,209;3,061;9,669;5,448;37,461;5,121;-0,440;-2,824;0,000;39,200;40,000;9,634;3,051;18,401;16,209;18,095;17,360;-3,245;27,040;0,000;268,340;Inf;279,000;270,000;17,716;2,791;17,779;25,744
9266,000;2,930;0,752;-33,972;3,026;9,587;5,448;37,461;5,121;-0,440;-2,824;0,000;39,200;40,000;9,847;3,062;18,323;16,634;18,141;17,495;-3,245;27,040;0,000;269,340;Inf;279,000;270,000;17,516;2,800;17,820;25,784
9266,500;2,930;0,752;-33,972;3,026;9,587;5,448;37,461;5,121;-0,440;-2,824;0,000;39,200;40,000;9,847;3,062;18,307;16,393;18,121;17,271;-3,245;27,040;0,000;269,340;Inf;279,000;270,000;17,648;2,802;17,851;25,813
9267,000;2,930;0,752;-33,972;3,026;9,587;5,448;37,461;5,121;-0,440;-2,824;0,000;39,200;40,000;9,847;3,062;18,290;16,031;18,023;17,221;-3,245;27,040;0,000;269,740;Inf;279,000;270,000;17,523;2,804;17,733;25,841
9267,500;2,930;0,752;-33,972;3,026;9,587;5,448;37,461;5,121;-0,440;-2,824;0,000;39,200;40,000;9,847;3,062;18,212;15,951;18,013;17,246;-3,245;27,040;0,000;269,740;Inf;279,000;270,000;17,391;2,806;17,684;25,755
9268,000;2,930;0,752;-33,972;3,026;9,587;5,425;37,504;5,113;-0,389;-2,811;0,000;39,204;40,028;9,847;3,062;18,139;16,371;17,987;17,188;-3,241;27,047;0,000;269,740;Inf;279,000;270,000;17,356;2,808;17,779;25,678
9268,500;2,930;0,752;-33,972;3,026;9,587;5,425;37,504;5,113;-0,389;-2,811;0,000;39,200;40,000;9,847;3,062;18,151;16,221;17,931;17,124;-3,241;27,047;0,000;269,740;Inf;279,000;270,000;17,421;2,810;17,769;25,670
9269,000;3,297;0,779;-35,209;3,102;9,690;5,425;37,504;5,113;-0,389;-2,811;0,000;39,200;40,000;9,564;3,100;18,151;16,446;17,953;17,192;-3,241;27,047;0,000;269,640;Inf;279,000;270,000;17,357;2,820;17,884;25,667
9269,500;3,297;0,779;-35,209;3,102;9,690;5,425;37,504;5,113;-0,389;-2,811;0,000;39,200;40,000;9,564;3,100;18,175;16,355;17,972;17,285;-3,241;27,047;0,000;269,640;Inf;279,000;270,000;17,435;2,820;17,752;25,650
9270,000;3,297;0,779;-35,209;3,102;9,690;5,425;37,504;5,113;-0,389;-2,811;0,000;39,200;40,000;9,564;3,100;18,161;16,222;17,940;17,187;-3,241;27,047;0,000;269,540;Inf;279,000;270,000;17,447;2,828;17,767;25,674
9270,500;3,297;0,779;-35,209;3,102;9,690;5,425;37,504;5,113;-0,389;-2,811;0,000;39,200;40,000;9,564;3,100;18,127;16,129;17,928;17,196;-3,241;27,047;0,000;269,540;Inf;279,000;270,000;17,377;2,835;17,681;25,644
9271,000;3,297;0,779;-35,209;3,102;9,690;5,475;37,524;5,115;-0,359;-2,818;0,000;39,215;40,065;9,564;3,100;18,149;16,389;17,946;17,156;-3,241;27,055;0,000;270,440;Inf;279,000;270,000;17,345;2,843;17,869;25,626
9271,500;3,297;0,779;-35,209;3,102;9,690;5,475;37,524;5,115;-0,359;-2,818;0,000;39,200;40,100;9,564;3,100;18,172;16,047;17,893;17,198;-3,241;27,055;0,000;270,440;Inf;279,000;270,000;17,410;2,850;17,729;25,561
9272,000;3,297;0,779;-35,209;3,102;9,690;5,475;37,524;5,115;-0,359;-2,818;0,000;39,200;40,100;9,564;3,100;18,079;16,304;17,899;17,145;-3,241;27,055;0,000;270,640;Inf;279,000;270,000;17,328;2,858;17,703;25,550
9272,500;2,552;0,596;-35,209;3,095;9,735;5,475;37,524;5,115;-0,359;-2,818;0,000;39,200;40,100;9,521;3,120;18,081;16,167;17,910;17,216;-3,241;27,055;0,000;270,640;Inf;279,000;270,000;17,357;2,865;17,774;25,530
9273,000;2,552;0,596;-35,209;3,095;9,735;5,475;37,524;5,115;-0,359;-2,818;0,000;39,200;40,100;9,521;3,120;18,183;16,315;17,949;17,247;-3,241;27,055;0,000;271,240;Inf;279,000;270,000;17,343;2,860;17,767;25,549
9273,500;2,552;0,596;-35,209;3,095;9,735;5,475;37,524;5,115;-0,359;-2,818;0,000;39,200;40,100;9,521;3,120;18,217;16,369;17,985;17,330;-3,241;27,055;0,000;271,240;Inf;278,000;270,000;17,424;2,855;17,823;25,557
9274,000;2,552;0,596;-35,209;3,095;9,735;5,475;37,524;5,115;-0,359;-2,818;0,000;39,200;40,100;9,521;3,120;18,222;16,872;18,037;17,432;-3,241;27,055;0,000;271,040;Inf;278,000;270,000;17,475;2,850;18,028;25,614
9274,500;2,552;0,596;-35,209;3,095;9,735;5,458;37,505;5,089;-0,359;-2,802;0,000;39,231;40,058;9,521;3,120;18,211;16,606;18,019;17,494;-3,232;27,051;0,000;271,040;Inf;277,000;270,000;17,641;2,845;17,977;25,570
9275,000;2,552;0,596;-35,209;3,095;9,735;5,458;37,505;5,089;-0,359;-2,802;0,000;39,200;40,100;9,521;3,120;18,271;16,337;18,029;17,396;-3,232;27,051;0,000;270,440;Inf;277,000;270,000;17,582;2,840;17,900;25,591
9275,500;3,049;0,766;-34,966;3,164;9,665;5,458;37,505;5,089;-0,359;-2,802;0,000;39,200;40,100;9,667;2,931;18,266;16,503;18,054;17,467;-3,232;27,051;0,000;270,440;Inf;277,000;270,000;17,508;2,835;17,907;25,602
9276,000;3,049;0,766;-34,966;3,164;9,665;5,458;37,505;5,089;-0,359;-2,802;0,000;39,200;40,100;9,667;2,931;18,380;16,455;18,095;17,423;-3,232;27,051;0,000;270,440;Inf;277,000;270,000;17,573;2,839;18,070;25,593
9276,500;3,049;0,766;-34,966;3,164;9,665;5,458;37,505;5,089;-0,359;-2,802;0,000;39,200;40,100;9,667;2,931;18,296;16,576;18,138;17,421;-3,232;27,051;0,000;270,440;Inf;277,000;270,000;17,588;2,842;17,900;25,583
9277,000;3,049;0,766;-34,966;3,164;9,665;5,458;37,505;5,089;-0,359;-2,802;0,000;39,200;40,100;9,667;2,931;18,351;16,286;18,100;17,345;-3,232;27,051;0,000;268,840;Inf;277,000;270,000;17,608;2,846;17,834;25,529
9277,500;3,049;0,766;-34,966;3,164;9,665;5,461;37,495;5,122;-0,337;-2,811;0,000;39,239;40,120;9,667;2,931;18,265;16,142;18,037;17,354;-3,235;27,066;0,000;268,840;Inf;278,000;270,000;17,520;2,849;17,719;25,491
9278,000;3,049;0,766;-34,966;3,164;9,665;5,461;37,495;5,122;-0,337;-2,811;0,000;39,200;40,100;9,667;2,931;18,268;16,699;18,105;17,356;-3,235;27,066;0,000;268,440;Inf;278,000;270,000;17,450;2,852;18,018;25,473
9278,500;3,122;0,766;-35,003;3,063;9,662;5,461;37,495;5,122;-0,337;-2,811;0,000;39,200;40,100;9,768;3,109;18,344;16,363;18,070;17,521;-3,235;27,066;0,000;268,440;Inf;279,000;270,000;17,607;2,856;17,939;25,408
9279,000;3,122;0,766;-35,003;3,063;9,662;5,461;37,495;5,122;-0,337;-2,811;0,000;39,200;40,100;9,768;3,109;18,358;16,362;18,139;17,576;-3,235;27,066;0,000;268,340;Inf;279,000;270,000;17,574;2,860;18,126;25,187
9279,500;3,122;0,766;-35,003;3,063;9,662;5,461;37,495;5,122;-0,337;-2,811;0,000;39,200;40,100;9,768;3,109;18,399;17,028;18,223;17,639;-3,235;27,066;0,000;268,340;Inf;280,000;270,000;17,609;2,864;18,080;25,007
9280,000;3,122;0,766;-35,003;3,063;9,662;5,461;37,495;5,122;-0,337;-2,811;0,000;39,200;40,100;9,768;3,109;18,472;16,931;18,267;17,628;-3,235;27,066;0,000;268,940;Inf;280,000;270,000;17,822;2,868;18,090;25,007
9280,500;3,122;0,766;-35,003;3,063;9,662;5,461;37,495;5,122;-0,337;-2,811;0,000;39,200;40,100;9,768;3,109;18,503;16,578;18,236;17,600;-3,235;27,066;0,000;268,940;Inf;281,000;270,000;17,825;2,873;18,081;24,905
9281,000;3,122;0,766;-35,003;3,063;9,662;5,444;37,474;5,114;-0,323;-2,810;0,000;39,239;40,130;9,768;3,109;18,432;16,388;18,237;17,593;-3,228;27,060;0,000;268,840;Inf;281,000;270,000;17,729;2,877;17,943;24,831
9281,500;3,122;0,766;-35,003;3,063;9,662;5,444;37,474;5,114;-0,323;-2,810;0,000;39,200;40,100;9,768;3,109;18,496;16,333;18,226;17,539;-3,228;27,060;0,000;268,840;Inf;282,000;270,000;17,663;2,881;17,915;24,809
9282,000;2,300;0,619;-34,428;3,087;9,602;5,444;37,474;5,114;-0,323;-2,810;0,000;39,200;40,100;9,758;3,154;18,367;16,900;18,231;17,517;-3,228;27,060;0,000;269,140;Inf;282,000;270,000;17,649;2,885;18,134;24,830
9282,500;2,300;0,619;-34,428;3,087;9,602;5,444;37,474;5,114;-0,323;-2,810;0,000;39,200;40,100;9,758;3,154;18,467;16,653;18,233;17,649;-3,228;27,060;0,000;269,140;Inf;282,000;270,000;17,754;2,875;18,033;24,847
9283,000;2,300;0,619;-34,428;3,087;9,602;5,444;37,474;5,114;-0,323;-2,810;0,000;39,200;40,100;9,758;3,154;18,470;16,766;18,276;17,658;-3,228;27,060;0,000;269,540;Inf;282,000;270,000;17,750;2,866;18,169;24,832
9283,500;2,300;0,619;-34,428;3,087;9,602;5,444;37,474;5,114;-0,323;-2,810;0,000;39,200;40,100;9,758;3,154;18,538;16,963;18,344;17,730;-3,228;27,060;0,000;269,540;Inf;282,000;270,000;17,792;2,856;18,227;24,854
9284,000;2,300;0,619;-34,428;3,087;9,602;5,477;37,481;5,142;-0,284;-2,806;0,000;39,261;40,132;9,758;3,154;18,618;16,919;18,385;17,779;-3,218;27,068;0,000;272,940;Inf;282,000;270,000;17,893;2,847;18,139;24,878
9284,500;2,300;0,619;-34,428;3,087;9,602;5,477;37,481;5,142;-0,284;-2,806;0,000;39,300;40,100;9,758;3,154;18,584;16,952;18,379;17,740;-3,218;27,068;0,000;272,940;Inf;281,000;270,000;17,925;2,838;18,267;24,975
9285,000;2,950;0,704;-35,209;3,041;9,731;5,477;37,481;5,142;-0,284;-2,806;0,000;39,300;40,100;9,597;2,992;18,560;16,790;18,365;17,708;-3,218;27,068;0,000;272,440;Inf;281,000;270,000;17,914;2,829;18,108;25,011
9285,500;2,950;0,704;-35,209;3,041;9,731;5,477;37,481;5,142;-0,284;-2,806;0,000;39,300;40,100;9,597;2,992;18,714;16,557;18,391;17,608;-3,218;27,068;0,000;272,440;Inf;280,000;270,000;17,856;2,831;18,077;25,090
9286,000;2,950;0,704;-35,209;3,041;9,731;5,477;37,481;5,142;-0,284;-2,806;0,000;39,300;40,100;9,597;2,992;18,610;16,288;18,316;17,563;-3,218;27,068;0,000;272,540;Inf;280,000;270,000;17,817;2,833;18,012;25,159
9286,500;2,950;0,704;-35,209;3,041;9,731;5,477;37,481;5,142;-0,284;-2,806;0,000;39,300;40,100;9,597;2,992;18,504;16,536;18,311;17,697;-3,218;27,068;0,000;272,540;Inf;279,000;270,000;17,694;2,835;18,109;25,165
9287,000;2,950;0,704;-35,209;3,041;9,731;5,477;37,481;5,142;-0,284;-2,806;0,000;39,300;40,100;9,597;2,992;18,574;16,553;18,337;17,675;-3,218;27,068;0,000;271,840;Inf;279,000;270,000;17,762;2,837;18,100;25,195
9287,500;2,950;0,704;-35,209;3,041;9,731;5,459;37,521;5,079;-0,248;-2,811;0,000;39,267;40,158;9,597;2,992;18,550;16,780;18,348;17,639;-3,223;27,063;0,000;271,840;Inf;278,000;270,000;17,785;2,839;18,098;25,207
9288,000;2,950;0,704;-35,209;3,041;9,731;5,459;37,521;5,079;-0,248;-2,811;0,000;39,300;40,200;9,597;2,992;18,647;16,801;18,340;17,657;-3,223;27,063;0,000;272,040;Inf;278,000;270,000;17,829;2,841;18,258;25,243
9288,500;2,514;0,670;-33,819;3,058;9,544;5,459;37,521;5,079;-0,248;-2,811;0,000;39,300;40,200;9,843;2,965;18,601;16,796;18,374;17,758;-3,223;27,063;0,000;272,040;Inf;277,000;270,000;17,861;2,843;18,158;25,299
9289,000;2,514;0,670;-33,819;3,058;9,544;5,459;37,521;5,079;-0,248;-2,811;0,000;39,300;40,200;9,843;2,965;18,661;16,458;18,354;17,735;-3,223;27,063;0,000;271,940;Inf;277,000;270,000;17,882;2,837;18,034;25,313
9289,500;2,514;0,670;-33,819;3,058;9,544;5,459;37,521;5,079;-0,248;-2,811;0,000;39,300;40,200;9,843;2,965;18,567;16,937;18,372;17,710;-3,223;27,063;0,000;271,940;Inf;276,000;270,000;17,802;2,832;18,073;25,410
9290,000;2,514;0,670;-33,819;3,058;9,544;5,459;37,521;5,079;-0,248;-2,811;0,000;39,300;40,200;9,843;2,965;18,638;16,509;18,368;17,740;-3,223;27,063;0,000;268,540;Inf;276,000;270,000;17,897;2,827;18,257;25,375
9290,500;2,514;0,670;-33,819;3,058;9,544;5,446;37,516;5,085;-0,359;-2,815;0,000;39,284;40,189;9,843;2,965;18,687;16,657;18,402;17,761;-3,222;27,066;0,000;268,540;Inf;277,000;270,000;17,814;2,822;18,127;25,322
9291,000;2,514;0,670;-33,819;3,058;9,544;5,446;37,516;5,085;-0,359;-2,815;0,000;39,300;40,200;9,843;2,965;18,652;16,821;18,427;17,749;-3,222;27,066;0,000;268,140;Inf;277,000;270,000;17,877;2,817;18,128;25,366
9291,500;2,829;0,701;-35,209;3,057;9,613;5,446;37,516;5,085;-0,359;-2,815;0,000;39,300;40,200;9,671;2,957;18,678;17,108;18,477;17,878;-3,222;27,066;0,000;268,140;Inf;278,000;270,000;17,912;2,812;18,249;25,395
9292,000;2,829;0,701;-35,209;3,057;9,613;5,446;37,516;5,085;-0,359;-2,815;0,000;39,300;40,200;9,671;2,957;18,695;17,338;18,520;17,958;-3,222;27,066;0,000;268,640;Inf;278,000;270,000;18,035;2,812;18,338;25,376
9292,500;2,829;0,701;-35,209;3,057;9,613;5,446;37,516;5,085;-0,359;-2,815;0,000;39,300;40,200;9,671;2,957;18,816;16,907;18,514;17,841;-3,222;27,066;0,000;268,640;Inf;279,000;270,000;18,128;2,812;18,326;25,396
9293,000;2,829;0,701;-35,209;3,057;9,613;5,446;37,516;5,085;-0,359;-2,815;0,000;39,300;40,200;9,671;2,957;18,764;17,116;18,535;17,940;-3,222;27,066;0,000;267,640;Inf;279,000;270,000;18,020;2,812;18,468;25,349
9293,500;2,829;0,701;-35,209;3,057;9,613;5,446;37,516;5,085;-0,359;-2,815;0,000;39,300;40,200;9,671;2,957;18,727;17,177;18,530;17,880;-3,222;27,066;0,000;267,640;Inf;280,000;270,000;18,089;2,813;18,327;25,349
9294,000;2,829;0,701;-35,209;3,057;9,613;5,433;37,492;5,090;-0,339;-2,808;0,000;39,293;40,191;9,671;2,957;18,804;17,050;18,546;18,007;-3,225;27,060;0,000;267,240;Inf;280,000;270,000;18,078;2,813;18,443;25,349
9294,500;2,829;0,701;-35,209;3,057;9,613;5,433;37,492;5,090;-0,339;-2,808;0,000;39,300;40,200;9,671;2,957;18,816;17,513;18,623;18,103;-3,225;27,060;0,000;267,240;Inf;281,000;270,000;18,102;2,813;18,526;25,388
9295,000;2,855;0,726;-34,375;3,025;9,694;5,433;37,492;5,090;-0,339;-2,808;0,000;39,300;40,200;9,681;2,909;18,957;17,027;18,650;18,151;-3,225;27,060;0,000;266,840;Inf;281,000;270,000;18,264;2,814;18,442;25,440
9295,500;2,855;0,726;-34,375;3,025;9,694;5,433;37,492;5,090;-0,339;-2,808;0,000;39,300;40,200;9,681;2,909;18,864;17,400;18,684;18,065;-3,225;27,060;0,000;266,840;Inf;282,000;270,000;18,197;2,814;18,537;25,565
9296,000;2,855;0,726;-34,375;3,025;9,694;5,433;37,492;5,090;-0,339;-2,808;0,000;39,300;40,200;9,681;2,909;18,888;16,518;18,597;17,936;-3,225;27,060;0,000;268,740;Inf;282,000;270,000;18,253;2,815;18,251;25,644
9296,500;2,855;0,726;-34,375;3,025;9,694;5,433;37,492;5,090;-0,339;-2,808;0,000;39,300;40,200;9,681;2,909;18,882;17,099;18,643;17,932;-3,225;27,060;0,000;268,740;Inf;283,000;270,000;17,985;2,816;18,234;25,743
9297,000;2,855;0,726;-34,375;3,025;9,694;5,439;37,518;5,103;-0,273;-2,785;0,000;39,310;40,209;9,681;2,909;18,840;16,616;18,555;17,843;-3,210;27,067;0,000;270,740;Inf;283,000;270,000;18,139;2,816;18,483;25,753
9297,500;2,855;0,726;-34,375;3,025;9,694;5,439;37,518;5,103;-0,273;-2,785;0,000;39,300;40,200;9,681;2,909;18,823;17,375;18,653;18,093;-3,210;27,067;0,000;270,740;Inf;283,000;270,000;17,963;2,817;18,486;25,771
9298,000;2,644;0,719;-33,754;3,057;9,575;5,439;37,518;5,103;-0,273;-2,785;0,000;39,300;40,200;9,811;3,021;18,963;16,919;18,633;17,895;-3,210;27,067;0,000;271,140;Inf;283,000;270,000;18,236;2,817;18,381;25,755
9298,500;2,644;0,719;-33,754;3,057;9,575;5,439;37,518;5,103;-0,273;-2,785;0,000;39,300;40,200;9,811;3,021;18,931;17,029;18,647;17,956;-3,210;27,067;0,000;271,140;Inf;282,000;270,000;18,102;2,815;18,398;25,738
9299,000;2,644;0,719;-33,754;3,057;9,575;5,439;37,518;5,103;-0,273;-2,785;0,000;39,300;40,200;9,811;3,021;18,910;16,897;18,662;18,053;-3,210;27,067;0,000;271,640;Inf;282,000;270,000;18,141;2,812;18,329;25,768
9299,500;2,644;0,719;-33,754;3,057;9,575;5,439;37,518;5,103;-0,273;-2,785;0,000;39,300;40,200;9,811;3,021;18,837;16,897;18,655;18,036;-3,210;27,067;0,000;271,640;Inf;281,000;270,000;18,130;2,809;18,297;25,832
9300,000;2,644;0,719;-33,754;3,057;9,575;5,438;37,527;5,120;-0,233;-2,802;0,000;39,313;40,227;9,811;3,021;18,811;17,215;18,654;17,950;-3,223;27,065;0,000;273,440;Inf;281,000;270,000;18,106;2,806;18,434;25,854
9300,500;2,644;0,719;-33,754;3,057;9,575;5,438;37,527;5,120;-0,233;-2,802;0,000;39,300;40,200;9,811;3,021;18,829;17,209;18,669;18,037;-3,223;27,065;0,000;273,440;Inf;280,000;270,000;18,158;2,804;18,421;25,738
9301,000;2,644;0,719;-33,754;3,057;9,575;5,438;37,527;5,120;-0,233;-2,802;0,000;39,300;40,200;9,811;3,021;18,862;17,314;18,685;18,030;-3,223;27,065;0,000;273,440;Inf;280,000;270,000;18,186;2,801;18,441;25,704
9301,500;2,942;0,688;-35,209;3,046;9,693;5,438;37,527;5,120;-0,233;-2,802;0,000;39,300;40,200;9,578;3,151;18,827;17,211;18,649;17,938;-3,223;27,065;0,000;273,440;Inf;279,000;270,000;18,223;2,798;18,409;25,669
9302,000;2,942;0,688;-35,209;3,046;9,693;5,438;37,527;5,120;-0,233;-2,802;0,000;39,300;40,200;9,578;3,151;18,903;16,852;18,642;18,020;-3,223;27,065;0,000;273,740;Inf;279,000;270,000;18,156;2,801;18,318;25,677
9302,500;2,942;0,688;-35,209;3,046;9,693;5,438;37,527;5,120;-0,233;-2,802;0,000;39,300;40,200;9,578;3,151;18,849;17,526;18,717;18,213;-3,223;27,065;0,000;273,740;Inf;278,000;270,000;18,104;2,803;18,470;25,647
9303,000;2,942;0,688;-35,209;3,046;9,693;5,438;37,527;5,120;-0,233;-2,802;0,000;39,300;40,200;9,578;3,151;18,956;17,243;18,726;18,064;-3,223;27,065;0,000;270,840;Inf;278,000;270,000;18,326;2,805;18,525;25,690
9303,500;2,942;0,688;-35,209;3,046;9,693;5,419;37,515;5,112;-0,220;-2,799;0,000;39,327;40,255;9,578;3,151;18,990;16,848;18,699;18,104;-3,220;27,058;0,000;270,840;Inf;278,000;270,000;18,247;2,808;18,360;25,699
9304,000;2,942;0,688;-35,209;3,046;9,693;5,419;37,515;5,112;-0,220;-2,799;0,000;39,300;40,300;9,578;3,151;18,915;17,057;18,722;18,171;-3,220;27,058;0,000;271,040;Inf;278,000;270,000;18,160;2,810;18,514;25,677
9304,500;2,600;0,619;-35,209;3,055;9,677;5,419;37,515;5,112;-0,220;-2,799;0,000;39,300;40,300;9,528;3,001;18,965;17,416;18,785;18,122;-3,220;27,058;0,000;271,040;Inf;277,000;270,000;18,216;2,812;18,528;25,711
9305,000;2,600;0,619;-35,209;3,055;9,677;5,419;37,515;5,112;-0,220;-2,799;0,000;39,300;40,300;9,528;3,001;18,984;17,704;18,818;18,287;-3,220;27,058;0,000;270,940;Inf;277,000;270,000;18,322;2,809;18,668;25,654
9305,500;2,600;0,619;-35,209;3,055;9,677;5,419;37,515;5,112;-0,220;-2,799;0,000;39,300;40,300;9,528;3,001;19,120;17,593;18,869;18,513;-3,220;27,058;0,000;270,940;Inf;277,000;270,000;18,448;2,805;18,732;25,637
9306,000;2,600;0,619;-35,209;3,055;9,677;5,419;37,515;5,112;-0,220;-2,799;0,000;39,300;40,300;9,528;3,001;19,178;18,177;19,006;18,598;-3,220;27,058;0,000;269,140;Inf;277,000;270,000;18,524;2,802;19,110;25,634
9306,500;2,600;0,619;-35,209;3,055;9,677;5,451;37,468;5,110;-0,205;-2,801;0,000;39,336;40,283;9,528;3,001;19,230;17,371;18,978;18,503;-3,225;27,060;0,000;269,140;Inf;277,000;270,000;18,740;2,798;18,619;25,628
9307,000;2,600;0,619;-35,209;3,055;9,677;5,451;37,468;5,110;-0,205;-2,801;0,000;39,300;40,300;9,528;3,001;19,308;17,868;19,115;18,601;-3,225;27,060;0,000;269,040;Inf;277,000;270,000;18,520;2,795;18,801;25,628
9307,500;2,600;0,619;-35,209;3,055;9,677;5,451;37,468;5,110;-0,205;-2,801;0,000;39,300;40,300;9,528;3,001;19,341;17,571;19,073;18,624;-3,225;27,060;0,000;269,040;Inf;277,000;270,000;18,723;2,792;18,887;25,572
9308,000;3,238;0,805;-35,209;3,001;9,615;5,451;37,468;5,110;-0,205;-2,801;0,000;39,300;40,300;9,599;3,060;19,353;17,741;19,122;18,526;-3,225;27,060;0,000;269,240;Inf;277,000;270,000;18,652;2,789;18,699;25,590
9308,500;3,238;0,805;-35,209;3,001;9,615;5,451;37,468;5,110;-0,205;-2,801;0,000;39,300;40,300;9,599;3,060;19,289;17,419;19,087;18,344;-3,225;27,060;0,000;269,240;Inf;277,000;270,000;18,685;2,796;18,675;25,600
9309,000;3,238;0,805;-35,209;3,001;9,615;5,451;37,468;5,110;-0,205;-2,801;0,000;39,300;40,300;9,599;3,060;19,321;17,323;19,068;18,461;-3,225;27,060;0,000;267,740;Inf;277,000;270,000;18,535;2,804;18,722;25,612
9309,500;3,238;0,805;-35,209;3,001;9,615;5,451;37,468;5,110;-0,205;-2,801;0,000;39,300;40,300;9,599;3,060;19,300;17,504;19,079;18,370;-3,225;27,060;0,000;267,740;Inf;278,000;270,000;18,543;2,811;18,801;25,645
9310,000;3,238;0,805;-35,209;3,001;9,615;5,403;37,506;5,116;-0,128;-2,812;0,000;39,349;40,303;9,599;3,060;19,398;17,398;19,064;18,357;-3,230;27,051;0,000;267,940;Inf;278,000;270,000;18,563;2,818;18,802;25,675
9310,500;3,238;0,805;-35,209;3,001;9,615;5,403;37,506;5,116;-0,128;-2,812;0,000;39,300;40,300;9,599;3,060;19,253;17,398;19,033;18,342;-3,230;27,051;0,000;267,940;Inf;279,000;270,000;18,554;2,825;18,686;25,704
9311,000;2,554;0,635;-35,209;2,985;9,619;5,403;37,506;5,116;-0,128;-2,812;0,000;39,300;40,300;9,679;3,187;19,317;17,493;19,054;18,346;-3,230;27,051;0,000;268,040;Inf;279,000;270,000;18,506;2,831;18,828;25,703
9311,500;2,554;0,635;-35,209;2,985;9,619;5,403;37,506;5,116;-0,128;-2,812;0,000;39,300;40,300;9,679;3,187;19,349;17,395;19,071;18,427;-3,230;27,051;0,000;268,040;Inf;280,000;270,000;18,552;2,827;18,672;25,651
9312,000;2,554;0,635;-35,209;2,985;9,619;5,403;37,506;5,116;-0,128;-2,812;0,000;39,300;40,300;9,679;3,187;19,244;17,628;19,082;18,378;-3,230;27,051;0,000;268,240;Inf;280,000;270,000;18,561;2,822;18,769;25,617
9312,500;2,554;0,635;-35,209;2,985;9,619;5,403;37,506;5,116;-0,128;-2,812;0,000;39,300;40,300;9,679;3,187;19,304;17,532;19,076;18,563;-3,230;27,051;0,000;268,240;Inf;281,000;270,000;18,583;2,818;18,890;25,630
9313,000;2,554;0,635;-35,209;2,985;9,619;5,384;37,536;5,119;-0,090;-2,814;0,000;39,354;40,256;9,679;3,187;19,318;17,815;19,126;18,579;-3,231;27,043;0,000;270,440;Inf;281,000;270,000;18,619;2,814;18,916;25,659
9313,500;2,554;0,635;-35,209;2,985;9,619;5,384;37,536;5,119;-0,090;-2,814;0,000;39,400;40,300;9,679;3,187;19,452;17,604;19,163;18,652;-3,231;27,043;0,000;270,440;Inf;281,000;270,000;18,710;2,809;18,882;25,671
9314,000;2,554;0,635;-35,209;2,985;9,619;5,384;37,536;5,119;-0,090;-2,814;0,000;39,400;40,300;9,679;3,187;19,362;17,766;19,172;18,536;-3,231;27,043;0,000;270,140;Inf;281,000;270,000;18,718;2,805;18,963;25,620
9314,500;2,618;0,666;-34,354;3,049;9,652;5,384;37,536;5,119;-0,090;-2,814;0,000;39,400;40,300;9,702;2,815;19,423;17,363;19,142;18,514;-3,231;27,043;0,000;270,140;Inf;281,000;270,000;18,709;2,801;18,907;25,522
9315,000;2,618;0,666;-34,354;3,049;9,652;5,384;37,536;5,119;-0,090;-2,814;0,000;39,400;40,300;9,702;2,815;19,304;17,753;19,138;18,482;-3,231;27,043;0,000;270,140;Inf;281,000;270,000;18,610;2,798;18,804;25,537
9315,500;2,618;0,666;-34,354;3,049;9,652;5,384;37,536;5,119;-0,090;-2,814;0,000;39,400;40,300;9,702;2,815;19,411;17,339;19,112;18,536;-3,231;27,043;0,000;270,140;Inf;281,000;270,000;18,669;2,795;18,760;25,552
9316,000;2,618;0,666;-34,354;3,049;9,652;5,384;37,536;5,119;-0,090;-2,814;0,000;39,400;40,300;9,702;2,815;19,278;17,486;19,093;18,351;-3,231;27,043;0,000;272,240;Inf;281,000;270,000;18,599;2,792;18,807;25,527
9316,500;2,618;0,666;-34,354;3,049;9,652;5,407;37,542;5,124;-0,059;-2,791;0,000;39,383;40,364;9,702;2,815;19,349;17,200;19,053;18,459;-3,224;27,060;0,000;272,240;Inf;280,000;270,000;18,552;2,789;18,800;25,494
9317,000;2,618;0,666;-34,354;3,049;9,652;5,407;37,542;5,124;-0,059;-2,791;0,000;39,400;40,400;9,702;2,815;19,305;17,468;19,076;18,474;-3,224;27,060;0,000;271,840;Inf;280,000;270,000;18,515;2,786;18,799;25,496
9317,500;2,517;0,697;-33,754;3,033;9,616;5,407;37,542;5,124;-0,059;-2,791;0,000;39,400;40,400;9,770;2,968;19,205;17,623;19,078;18,379;-3,224;27,060;0,000;271,840;Inf;279,000;270,000;18,581;2,784;18,867;25,444
9318,000;2,517;0,697;-33,754;3,033;9,616;5,407;37,542;5,124;-0,059;-2,791;0,000;39,400;40,400;9,770;2,968;19,277;17,550;19,046;18,297;-3,224;27,060;0,000;272,040;Inf;279,000;270,000;18,571;2,779;18,785;25,419
9318,500;2,517;0,697;-33,754;3,033;9,616;5,407;37,542;5,124;-0,059;-2,791;0,000;39,400;40,400;9,770;2,968;19,279;17,154;18,990;18,307;-3,224;27,060;0,000;272,040;Inf;278,000;270,000;18,542;2,775;18,810;25,422
9319,000;2,517;0,697;-33,754;3,033;9,616;5,407;37,542;5,124;-0,059;-2,791;0,000;39,400;40,400;9,770;2,968;19,234;17,635;19,043;18,387;-3,224;27,060;0,000;271,640;Inf;278,000;270,000;18,432;2,771;18,816;25,401
9319,500;2,517;0,697;-33,754;3,033;9,616;5,464;37,557;5,102;-0,030;-2,794;0,000;39,369;40,292;9,770;2,968;19,326;17,804;19,119;18,532;-3,235;27,043;0,000;271,640;Inf;277,000;270,000;18,575;2,767;18,969;25,380
9320,000;2,517;0,697;-33,754;3,033;9,616;5,464;37,557;5,102;-0,030;-2,794;0,000;39,400;40,300;9,770;2,968;19,520;17,853;19,176;18,683;-3,235;27,043;0,000;271,740;Inf;277,000;270,000;18,695;2,763;19,162;25,401
9320,500;3,491;0,888;-34,203;3,046;9,675;5,464;37,557;5,102;-0,030;-2,794;0,000;39,400;40,300;9,795;2,932;19,517;18,084;19,310;18,951;-3,235;27,043;0,000;271,740;Inf;276,000;270,000;18,808;2,758;19,065;25,388
9321,000;3,491;0,888;-34,203;3,046;9,675;5,464;37,557;5,102;-0,030;-2,794;0,000;39,400;40,300;9,795;2,932;19,444;18,087;19,296;18,817;-3,235;27,043;0,000;271,640;Inf;276,000;270,000;18,965;2,771;19,128;25,383
9321,500;3,491;0,888;-34,203;3,046;9,675;5,464;37,557;5,102;-0,030;-2,794;0,000;39,400;40,300;9,795;2,932;19,611;17,538;19,289;18,739;-3,235;27,043;0,000;271,640;Inf;275,000;270,000;18,911;2,782;19,005;25,398
9322,000;3,491;0,888;-34,203;3,046;9,675;5,464;37,557;5,102;-0,030;-2,794;0,000;39,400;40,300;9,795;2,932;19,591;18,066;19,368;18,790;-3,235;27,043;0,000;268,740;Inf;275,000;270,000;18,794;2,794;19,025;25,202
9322,500;3,491;0,888;-34,203;3,046;9,675;5,464;37,557;5,102;-0,030;-2,794;0,000;39,400;40,300;9,795;2,932;19,627;17,913;19,386;19,022;-3,235;27,043;0,000;268,740;Inf;276,000;270,000;18,954;2,805;19,029;25,192
9323,000;3,491;0,888;-34,203;3,046;9,675;5,446;37,507;5,102;-0,028;-2,799;0,000;39,395;40,401;9,795;2,932;19,696;17,825;19,420;18,794;-3,223;27,041;0,000;269,240;Inf;276,000;270,000;18,987;2,817;19,041;25,167
9323,500;3,491;0,888;-34,203;3,046;9,675;5,446;37,507;5,102;-0,028;-2,799;0,000;39,400;40,400;9,795;2,932;19,564;17,623;19,339;18,642;-3,223;27,041;0,000;269,240;Inf;276,000;270,000;18,934;2,828;18,918;25,153
9324,000;2,922;0,712;-34,918;2,984;9,683;5,446;37,507;5,102;-0,028;-2,799;0,000;39,400;40,400;9,750;2,958;19,530;17,206;19,284;18,505;-3,223;27,041;0,000;269,040;Inf;276,000;270,000;18,792;2,839;18,809;25,099
9324,500;2,922;0,712;-34,918;2,984;9,683;5,446;37,507;5,102;-0,028;-2,799;0,000;39,400;40,400;9,750;2,958;19,617;17,562;19,335;18,614;-3,223;27,041;0,000;269,040;Inf;276,000;270,000;18,631;2,840;18,956;25,021
9325,000;2,922;0,712;-34,918;2,984;9,683;5,446;37,507;5,102;-0,028;-2,799;0,000;39,400;40,400;9,750;2,958;19,580;18,073;19,381;18,759;-3,223;27,041;0,000;267,940;Inf;276,000;270,000;18,782;2,841;19,080;24,989
9325,500;2,922;0,712;-34,918;2,984;9,683;5,446;37,507;5,102;-0,028;-2,799;0,000;39,400;40,400;9,750;2,958;19,557;17,759;19,337;18,883;-3,223;27,041;0,000;267,940;Inf;277,000;270,000;18,948;2,843;18,912;24,985
9326,000;2,922;0,712;-34,918;2,984;9,683;5,379;37,549;5,086;0,028;-2,813;0,000;39,391;40,333;9,750;2,958;19,723;17,483;19,371;18,709;-3,250;27,028;0,000;267,440;Inf;277,000;270,000;18,884;2,844;19,074;25,030
9326,500;2,922;0,712;-34,918;2,984;9,683;5,379;37,549;5,086;0,028;-2,813;0,000;39,400;40,300;9,750;2,958;19,620;17,664;19,389;18,816;-3,250;27,028;0,000;267,440;Inf;278,000;270,000;18,822;2,845;18,937;24,993
9327,000;2,358;0,620;-34,004;3,026;9,610;5,379;37,549;5,086;0,028;-2,813;0,000;39,400;40,300;9,787;2,917;19,623;17,963;19,403;18,806;-3,250;27,028;0,000;267,840;Inf;278,000;270,000;18,872;2,846;19,126;24,962
9327,500;2,358;0,620;-34,004;3,026;9,610;5,379;37,549;5,086;0,028;-2,813;0,000;39,400;40,300;9,787;2,917;19,730;17,462;19,379;18,783;-3,250;27,028;0,000;267,840;Inf;279,000;270,000;18,949;2,838;19,002;24,884
9328,000;2,358;0,620;-34,004;3,026;9,610;5,379;37,549;5,086;0,028;-2,813;0,000;39,400;40,300;9,787;2,917;19,631;17,895;19,426;18,795;-3,250;27,028;0,000;267,340;Inf;279,000;270,000;18,839;2,831;19,127;24,845
9328,500;2,358;0,620;-34,004;3,026;9,610;5,379;37,549;5,086;0,028;-2,813;0,000;39,400;40,300;9,787;2,917;19,673;17,783;19,406;18,708;-3,250;27,028;0,000;267,340;Inf;280,000;270,000;18,937;2,823;19,079;24,857
9329,000;2,358;0,620;-34,004;3,026;9,610;5,379;37,549;5,086;0,028;-2,813;0,000;39,400;40,300;9,787;2,917;19,635;17,319;19,340;18,594;-3,250;27,028;0,000;269,740;Inf;280,000;270,000;18,892;2,815;19,057;24,828
9329,500;2,358;0,620;-34,004;3,026;9,610;5,411;37,548;5,094;0,068;-2,808;0,000;39,412;40,368;9,787;2,917;19,660;17,821;19,392;18,778;-3,232;27,041;0,000;269,740;Inf;280,000;270,000;18,722;2,808;19,144;24,799
9330,000;2,358;0,620;-34,004;3,026;9,610;5,411;37,548;5,094;0,068;-2,808;0,000;39,400;40,400;9,787;2,917;19,621;17,603;19,368;18,621;-3,232;27,041;0,000;269,840;Inf;280,000;270,000;18,913;2,800;18,983;24,800
9330,500;3,010;0,707;-35,209;2,995;9,628;5,411;37,548;5,094;0,068;-2,808;0,000;39,400;40,400;9,734;3,129;19,613;17,310;19,317;18,543;-3,232;27,041;0,000;269,840;Inf;280,000;270,000;18,803;2,793;18,911;24,847
9331,000;3,010;0,707;-35,209;2,995;9,628;5,411;37,548;5,094;0,068;-2,808;0,000;39,400;40,400;9,734;3,129;19,607;17,335;19,318;18,658;-3,232;27,041;0,000;269,740;Inf;280,000;270,000;18,696;2,797;18,877;24,879
9331,500;3,010;0,707;-35,209;2,995;9,628;5,411;37,548;5,094;0,068;-2,808;0,000;39,400;40,400;9,734;3,129;19,498;17,878;19,328;18,582;-3,232;27,041;0,000;269,740;Inf;280,000;270,000;18,730;2,800;19,043;24,910
9332,000;3,010;0,707;-35,209;2,995;9,628;5,411;37,548;5,094;0,068;-2,808;0,000;39,400;40,400;9,734;3,129;19,577;17,574;19,319;18,725;-3,232;27,041;0,000;271,540;Inf;280,000;270,000;18,821;2,804;19,017;24,944
9332,500;3,010;0,707;-35,209;2,995;9,628;5,420;37,564;5,088;0,088;-2,819;0,000;39,401;40,345;9,734;3,129;19,516;18,274;19,398;18,822;-3,238;27,027;0,000;271,540;Inf;279,000;270,000;18,799;2,807;19,262;24,988
9333,000;3,010;0,707;-35,209;2,995;9,628;5,420;37,564;5,088;0,088;-2,819;0,000;39,400;40,300;9,734;3,129;19,662;18,053;19,403;18,803;-3,238;27,027;0,000;271,840;Inf;279,000;270,000;19,002;2,810;19,092;25,063
9333,500;2,876;0,695;-34,929;3,116;9,664;5,420;37,564;5,088;0,088;-2,819;0,000;39,400;40,300;9,661;2,900;19,617;18,177;19,461;18,828;-3,238;27,027;0,000;271,840;Inf;278,000;270,000;18,980;2,814;19,248;25,142
9334,000;2,876;0,695;-34,929;3,116;9,664;5,420;37,564;5,088;0,088;-2,819;0,000;39,400;40,300;9,661;2,900;19,740;17,725;19,422;18,880;-3,238;27,027;0,000;271,840;Inf;278,000;270,000;19,021;2,815;19,175;25,238
9334,500;2,876;0,695;-34,929;3,116;9,664;5,420;37,564;5,088;0,088;-2,819;0,000;39,400;40,300;9,661;2,900;19,751;18,208;19,527;18,943;-3,238;27,027;0,000;271,840;Inf;277,000;270,000;18,942;2,816;19,324;25,231
9335,000;2,876;0,695;-34,929;3,116;9,664;5,420;37,564;5,088;0,088;-2,819;0,000;39,400;40,300;9,661;2,900;19,768;18,399;19,579;19,060;-3,238;27,027;0,000;270,840;Inf;277,000;270,000;19,107;2,817;19,346;25,205
9335,500;2,876;0,695;-34,929;3,116;9,664;5,405;37,516;5,113;0,096;-2,814;0,000;39,417;40,374;9,661;2,900;19,884;17,878;19,537;18,973;-3,239;27,024;0,000;270,840;Inf;277,000;270,000;19,201;2,818;19,292;25,247
9336,000;2,876;0,695;-34,929;3,116;9,664;5,405;37,516;5,113;0,096;-2,814;0,000;39,400;40,400;9,661;2,900;19,876;17,726;19,574;18,957;-3,239;27,024;0,000;270,840;Inf;277,000;270,000;19,068;2,819;19,163;25,274
9336,500;2,876;0,695;-34,929;3,116;9,664;5,405;37,516;5,113;0,096;-2,814;0,000;39,400;40,400;9,661;2,900;19,819;17,974;19,567;18,859;-3,239;27,024;0,000;270,840;Inf;277,000;270,000;19,033;2,819;19,183;25,298
9337,000;2,480;0,594;-35,070;3,028;9,659;5,405;37,516;5,113;0,096;-2,814;0,000;39,400;40,400;9,673;2,915;19,743;18,022;19,517;18,897;-3,239;27,024;0,000;271,040;Inf;277,000;270,000;19,055;2,820;19,189;25,335
9337,500;2,480;0,594;-35,070;3,028;9,659;5,405;37,516;5,113;0,096;-2,814;0,000;39,400;40,400;9,673;2,915;19,684;17,793;19,488;18,806;-3,239;27,024;0,000;271,040;Inf;276,000;270,000;19,045;2,815;19,125;25,459
9338,000;2,480;0,594;-35,070;3,028;9,659;5,405;37,516;5,113;0,096;-2,814;0,000;39,400;40,400;9,673;2,915;19,799;17,734;19,511;18,936;-3,239;27,024;0,000;269,240;Inf;276,000;270,000;18,943;2,809;19,120;25,501
9338,500;2,480;0,594;-35,070;3,028;9,659;5,405;37,516;5,113;0,096;-2,814;0,000;39,400;40,400;9,673;2,915;19,778;17,541;19,516;18,870;-3,239;27,024;0,000;269,240;Inf;276,000;270,000;18,995;2,804;19,017;25,537
9339,000;2,480;0,594;-35,070;3,028;9,659;5,404;37,555;5,127;0,142;-2,806;0,000;39,431;40,391;9,673;2,915;19,686;17,926;19,502;18,799;-3,248;27,025;0,000;269,140;Inf;276,000;270,000;18,926;2,799;19,137;25,541
9339,500;2,480;0,594;-35,070;3,028;9,659;5,404;37,555;5,127;0,142;-2,806;0,000;39,400;40,400;9,673;2,915;19,774;17,652;19,476;18,766;-3,248;27,025;0,000;269,140;Inf;276,000;270,000;18,978;2,793;19,129;25,565
9340,000;2,710;0,617;-35,209;2,973;9,655;5,404;37,555;5,127;0,142;-2,806;0,000;39,400;40,400;9,703;3,132;19,747;17,676;19,496;18,925;-3,248;27,025;0,000;269,340;Inf;276,000;270,000;18,917;2,788;19,152;25,563
9340,500;2,710;0,617;-35,209;2,973;9,655;5,404;37,555;5,127;0,142;-2,806;0,000;39,400;40,400;9,703;3,132;19,708;17,969;19,490;18,851;-3,248;27,025;0,000;269,340;Inf;276,000;270,000;18,961;2,787;19,066;25,557
9341,000;2,710;0,617;-35,209;2,973;9,655;5,404;37,555;5,127;0,142;-2,806;0,000;39,400;40,400;9,703;3,132;19,773;17,413;19,441;18,599;-3,248;27,025;0,000;268,840;Inf;276,000;270,000;19,004;2,786;19,027;25,553
9341,500;2,710;0,617;-35,209;2,973;9,655;5,404;37,555;5,127;0,142;-2,806;0,000;39,400;40,400;9,703;3,132;19,671;17,617;19,443;18,754;-3,248;27,025;0,000;268,840;Inf;277,000;270,000;18,807;2,785;19,065;25,546
9342,000;2,710;0,617;-35,209;2,973;9,655;5,414;37,583;5,133;0,183;-2,829;0,000;39,430;40,363;9,703;3,132;19,678;17,580;19,411;18,779;-3,252;27,030;0,000;267,540;Inf;277,000;270,000;18,871;2,783;19,006;25,554
9342,500;2,710;0,617;-35,209;2,973;9,655;5,414;37,583;5,133;0,183;-2,829;0,000;39,400;40,400;9,703;3,132;19,601;17,880;19,441;18,698;-3,252;27,030;0,000;267,540;Inf;278,000;270,000;18,862;2,782;19,123;25,563
9343,000;2,710;0,617;-35,209;2,973;9,655;5,414;37,583;5,133;0,183;-2,829;0,000;39,400;40,400;9,703;3,132;19,602;17,720;19,404;18,618;-3,252;27,030;0,000;267,740;Inf;278,000;270,000;18,905;2,780;19,134;25,595
9343,500;2,984;0,754;-34,999;3,025;9,641;5,414;37,583;5,133;0,183;-2,829;0,000;39,400;40,400;9,749;3,193;19,629;17,957;19,413;18,810;-3,252;27,030;0,000;267,740;Inf;279,000;270,000;18,836;2,780;19,173;25,584
9344,000;2,984;0,754;-34,999;3,025;9,641;5,414;37,583;5,133;0,183;-2,829;0,000;39,400;40,400;9,749;3,193;19,618;18,240;19,489;18,915;-3,252;27,030;0,000;267,740;Inf;279,000;270,000;18,952;2,783;19,314;25,627
9344,500;2,984;0,754;-34,999;3,025;9,641;5,414;37,583;5,133;0,183;-2,829;0,000;39,400;40,400;9,749;3,193;19,752;18,214;19,543;18,996;-3,252;27,030;0,000;267,740;Inf;280,000;270,000;19,065;2,786;19,288;25,658
9345,000;2,984;0,754;-34,999;3,025;9,641;5,414;37,583;5,133;0,183;-2,829;0,000;39,400;40,400;9,749;3,193;19,860;17,950;19,566;19,084;-3,252;27,030;0,000;269,640;Inf;280,000;270,000;19,126;2,790;19,287;25,622
9345,500;2,984;0,754;-34,999;3,025;9,641;5,423;37,522;5,096;0,161;-2,839;0,000;39,430;40,415;9,749;3,193;19,877;18,503;19,682;19,172;-3,256;27,016;0,000;269,640;Inf;280,000;270,000;19,115;2,793;19,433;25,627
9346,000;2,984;0,754;-34,999;3,025;9,641;5,423;37,522;5,096;0,161;-2,839;0,000;39,400;40,400;9,749;3,193;19,955;18,342;19,719;19,106;-3,256;27,016;0,000;269,940;Inf;280,000;270,000;19,309;2,796;19,423;25,655
9346,500;2,833;0,745;-33,739;3,076;9,563;5,423;37,522;5,096;0,161;-2,839;0,000;39,400;40,400;9,787;2,844;19,973;17,879;19,635;18,955;-3,256;27,016;0,000;269,940;Inf;280,000;270,000;19,281;2,799;19,330;25,660
9347,000;2,833;0,745;-33,739;3,076;9,563;5,423;37,522;5,096;0,161;-2,839;0,000;39,400;40,400;9,787;2,844;19,895;18,115;19,670;19,050;-3,256;27,016;0,000;269,740;Inf;280,000;270,000;19,111;2,800;19,386;25,688
9347,500;2,833;0,745;-33,739;3,076;9,563;5,423;37,522;5,096;0,161;-2,839;0,000;39,400;40,400;9,787;2,844;19,844;18,243;19,662;18,986;-3,256;27,016;0,000;269,740;Inf;280,000;270,000;19,182;2,800;19,281;25,725
9348,000;2,833;0,745;-33,739;3,076;9,563;5,423;37,522;5,096;0,161;-2,839;0,000;39,400;40,400;9,787;2,844;19,824;18,067;19,617;18,931;-3,256;27,016;0,000;271,840;Inf;280,000;270,000;19,184;2,801;19,287;25,727
9348,500;2,833;0,745;-33,739;3,076;9,563;5,470;37,558;5,132;0,219;-2,800;0,000;39,447;40,394;9,787;2,844;19,830;18,171;19,628;18,991;-3,230;27,027;0,000;271,840;Inf;279,000;270,000;19,110;2,801;19,226;25,750
9349,000;2,833;0,745;-33,739;3,076;9,563;5,470;37,558;5,132;0,219;-2,800;0,000;39,400;40,400;9,787;2,844;19,796;18,069;19,597;18,889;-3,230;27,027;0,000;271,740;Inf;279,000;270,000;19,155;2,802;19,301;25,738
9349,500;2,833;0,745;-33,739;3,076;9,563;5,470;37,558;5,132;0,219;-2,800;0,000;39,400;40,400;9,787;2,844;19,828;17,987;19,594;19,031;-3,230;27,027;0,000;271,740;Inf;278,000;270,000;19,088;2,802;19,253;25,737
9350,000;2,822;0,732;-34,207;3,069;9,600;5,470;37,558;5,132;0,219;-2,800;0,000;39,400;40,400;9,808;3,065;19,763;18,147;19,644;19,142;-3,230;27,027;0,000;271,140;Inf;278,000;270,000;19,110;2,803;19,210;25,730
9350,500;2,822;0,732;-34,207;3,069;9,600;5,470;37,558;5,132;0,219;-2,800;0,000;39,400;40,400;9,808;3,065;19,889;18,284;19,709;19,070;-3,230;27,027;0,000;271,140;Inf;277,000;270,000;19,174;2,803;19,329;25,719
9351,000;2,822;0,732;-34,207;3,069;9,600;5,470;37,558;5,132;0,219;-2,800;0,000;39,400;40,400;9,808;3,065;19,929;17,921;19,625;18,891;-3,230;27,027;0,000;270,140;Inf;277,000;270,000;19,238;2,803;19,277;25,738
9351,500;2,822;0,732;-34,207;3,069;9,600;5,470;37,558;5,132;0,219;-2,800;0,000;39,400;40,400;9,808;3,065;19,870;17,600;19,558;18,896;-3,230;27,027;0,000;270,140;Inf;277,000;270,000;19,091;2,804;19,208;25,713
9352,000;2,822;0,732;-34,207;3,069;9,600;5,443;37,551;5,127;0,237;-2,825;0,000;39,452;40,404;9,808;3,065;19,801;18,177;19,614;18,964;-3,237;27,033;0,000;270,140;Inf;277,000;270,000;18,981;2,804;19,338;25,663
9352,500;2,822;0,732;-34,207;3,069;9,600;5,443;37,551;5,127;0,237;-2,825;0,000;39,500;40,400;9,808;3,065;19,835;18,024;19,590;18,946;-3,237;27,033;0,000;270,140;Inf;277,000;270,000;19,139;2,804;19,394;25,630
9353,000;2,762;0,715;-35,016;3,020;9,663;5,443;37,551;5,127;0,237;-2,825;0,000;39,500;40,400;9,722;3,196;19,910;17,737;19,583;19,003;-3,237;27,033;0,000;270,040;Inf;277,000;270,000;19,099;2,805;19,269;25,628
9353,500;2,762;0,715;-35,016;3,020;9,663;5,443;37,551;5,127;0,237;-2,825;0,000;39,500;40,400;9,722;3,196;19,824;18,303;19,648;19,003;-3,237;27,033;0,000;270,040;Inf;277,000;270,000;19,058;2,804;19,427;25,608
9354,000;2,762;0,715;-35,016;3,020;9,663;5,443;37,551;5,127;0,237;-2,825;0,000;39,500;40,400;9,722;3,196;19,886;17,793;19,583;18,901;-3,237;27,033;0,000;270,240;Inf;277,000;270,000;19,194;2,803;19,306;25,583
9354,500;2,762;0,715;-35,016;3,020;9,663;5,443;37,551;5,127;0,237;-2,825;0,000;39,500;40,400;9,722;3,196;19,946;18,002;19,659;19,170;-3,237;27,033;0,000;270,240;Inf;277,000;270,000;19,041;2,803;19,458;25,545
9355,000;2,762;0,715;-35,016;3,020;9,663;5,446;37,560;5,131;0,257;-2,810;0,000;39,464;40,420;9,722;3,196;19,954;18,013;19,670;19,122;-3,229;27,046;0,000;268,240;Inf;277,000;270,000;19,194;2,802;19,368;25,474
9355,500;2,762;0,715;-35,016;3,020;9,663;5,446;37,560;5,131;0,257;-2,810;0,000;39,500;40,400;9,722;3,196;19,887;18,033;19,661;19,084;-3,229;27,046;0,000;268,240;Inf;278,000;270,000;19,190;2,801;19,338;25,454
9356,000;2,762;0,715;-35,016;3,020;9,663;5,446;37,560;5,131;0,257;-2,810;0,000;39,500;40,400;9,722;3,196;19,939;17,993;19,669;19,058;-3,229;27,046;0,000;267,840;Inf;278,000;270,000;19,166;2,801;19,309;25,506
9356,500;2,511;0,622;-35,065;3,067;9,567;5,446;37,560;5,131;0,257;-2,810;0,000;39,500;40,400;9,694;3,121;19,950;18,019;19,655;18,927;-3,229;27,046;0,000;267,840;Inf;279,000;270,000;19,165;2,800;19,368;25,497
9357,000;2,511;0,622;-35,065;3,067;9,567;5,446;37,560;5,131;0,257;-2,810;0,000;39,500;40,400;9,694;3,121;19,874;17,938;19,621;18,894;-3,229;27,046;0,000;267,940;Inf;279,000;270,000;19,138;2,795;19,318;25,495
9357,500;2,511;0,622;-35,065;3,067;9,567;5,446;37,560;5,131;0,257;-2,810;0,000;39,500;40,400;9,694;3,121;19,926;17,687;19,616;18,986;-3,229;27,046;0,000;267,940;Inf;280,000;270,000;19,082;2,791;19,435;25,516
9358,000;2,511;0,622;-35,065;3,067;9,567;5,446;37,560;5,131;0,257;-2,810;0,000;39,500;40,400;9,694;3,121;19,834;18,257;19,639;18,973;-3,229;27,046;0,000;269,440;Inf;280,000;270,000;19,054;2,786;19,391;25,501
9358,500;2,511;0,622;-35,065;3,067;9,567;5,423;37,576;5,107;0,291;-2,806;0,000;39,469;40,392;9,694;3,121;19,861;18,374;19,690;19,079;-3,232;27,033;0,000;269,440;Inf;280,000;270,000;19,176;2,781;19,409;25,514
9359,000;2,511;0,622;-35,065;3,067;9,567;5,423;37,576;5,107;0,291;-2,806;0,000;39,500;40,400;9,694;3,121;19,935;18,534;19,755;19,217;-3,232;27,033;0,000;269,340;Inf;280,000;270,000;19,251;2,777;19,494;25,540
9359,500;3,102;0,771;-35,209;3,018;9,657;5,423;37,576;5,107;0,291;-2,806;0,000;39,500;40,400;9,566;3,080;20,057;19,006;19,940;19,710;-3,232;27,033;0,000;269,340;Inf;280,000;270,000;19,360;2,773;19,658;25,567
9360,000;3,102;0,771;-35,209;3,018;9,657;5,423;37,576;5,107;0,291;-2,806;0,000;39,500;40,400;9,566;3,080;20,097;18,379;19,911;19,553;-3,232;27,033;0,000;269,240;Inf;280,000;270,000;19,678;2,778;19,461;25,578
9360,500;3,102;0,771;-35,209;3,018;9,657;5,423;37,576;5,107;0,291;-2,806;0,000;39,500;40,400;9,566;3,080;20,247;18,398;19,938;19,433;-3,232;27,033;0,000;269,240;Inf;280,000;270,000;19,485;2,783;19,521;25,591
9361,000;3,102;0,771;-35,209;3,018;9,657;5,423;37,576;5,107;0,291;-2,806;0,000;39,500;40,400;9,566;3,080;20,171;18,633;19,970;19,524;-3,232;27,033;0,000;271,540;Inf;280,000;270,000;19,504;2,789;19,657;25,556
9361,500;3,102;0,771;-35,209;3,018;9,657;5,386;37,517;5,090;0,296;-2,800;0,000;39,478;40,380;9,566;3,080;20,252;18,652;20,005;19,562;-3,231;27,036;0,000;271,540;Inf;279,000;270,000;19,574;2,794;19,723;25,540
9362,000;3,102;0,771;-35,209;3,018;9,657;5,386;37,517;5,090;0,296;-2,800;0,000;39,500;40,400;9,566;3,080;20,377;18,819;20,124;19,642;-3,231;27,036;0,000;271,940;Inf;279,000;270,000;19,618;2,799;19,753;25,507
