t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9362,500;2,874;0,744;-34,059;2,967;9,518;5,386;37,517;5,090;0,296;-2,800;0,000;39,500;40,400;9,884;2,968;20,380;19,014;20,145;19,618;-3,231;27,036;0,000;271,940;Inf;278,000;270,000;19,740;2,804;20,067;25,466
9363,000;2,874;0,744;-34,059;2,967;9,518;5,386;37,517;5,090;0,296;-2,800;0,000;39,500;40,400;9,884;2,968;20,410;18,403;20,082;19,494;-3,231;27,036;0,000;271,640;Inf;278,000;270,000;19,789;2,805;19,805;25,431
9363,500;2,874;0,744;-34,059;2,967;9,518;5,386;37,517;5,090;0,296;-2,800;0,000;39,500;40,400;9,884;2,968;20,363;18,621;20,133;19,538;-3,231;27,036;0,000;271,640;Inf;277,000;270,000;19,597;2,806;19,694;25,397
9364,000;2,874;0,744;-34,059;2,967;9,518;5,386;37,517;5,090;0,296;-2,800;0,000;39,500;40,400;9,884;2,968;20,414;18,497;20,098;19,463;-3,231;27,036;0,000;270,940;Inf;277,000;270,000;19,664;2,807;19,848;25,387
9364,500;2,874;0,744;-34,059;2,967;9,518;5,386;37,517;5,090;0,296;-2,800;0,000;39,500;40,400;9,884;2,968;20,386;18,092;20,042;19,376;-3,231;27,036;0,000;270,940;Inf;277,000;270,000;19,618;2,808;19,779;25,407
9365,000;2,874;0,744;-34,059;2,967;9,518;5,476;37,548;5,121;0,348;-2,816;0,000;39,484;40,379;9,884;2,968;20,298;18,692;20,060;19,442;-3,234;27,032;0,000;270,740;Inf;277,000;270,000;19,474;2,809;19,608;25,422
9365,500;2,874;0,744;-34,059;2,967;9,518;5,476;37,548;5,121;0,348;-2,816;0,000;39,500;40,400;9,884;2,968;20,336;18,659;20,097;19,515;-3,234;27,032;0,000;270,740;Inf;277,000;270,000;19,623;2,810;19,773;25,305
9366,000;2,566;0,635;-35,209;2,993;9,684;5,476;37,548;5,121;0,348;-2,816;0,000;39,500;40,400;9,536;2,955;20,331;18,368;20,046;19,309;-3,234;27,032;0,000;270,440;Inf;277,000;270,000;19,652;2,811;19,656;25,173
9366,500;2,566;0,635;-35,209;2,993;9,684;5,476;37,548;5,121;0,348;-2,816;0,000;39,500;40,400;9,536;2,955;20,331;18,191;20,018;19,233;-3,234;27,032;0,000;270,440;Inf;277,000;270,000;19,514;2,807;19,583;25,081
9367,000;2,566;0,635;-35,209;2,993;9,684;5,476;37,548;5,121;0,348;-2,816;0,000;39,500;40,400;9,536;2,955;20,257;18,027;19,965;19,229;-3,234;27,032;0,000;268,540;Inf;277,000;270,000;19,443;2,803;19,560;24,991
9367,500;2,566;0,635;-35,209;2,993;9,684;5,476;37,548;5,121;0,348;-2,816;0,000;39,500;40,400;9,536;2,955;20,214;18,385;19,976;19,307;-3,234;27,032;0,000;268,540;Inf;278,000;270,000;19,370;2,800;19,581;24,990
9368,000;2,566;0,635;-35,209;2,993;9,684;5,519;37,619;5,107;0,392;-2,811;0,000;39,491;40,420;9,536;2,955;20,156;18,116;19,896;19,092;-3,238;27,032;0,000;268,640;Inf;278,000;270,000;19,470;2,796;19,500;25,055
9368,500;2,566;0,635;-35,209;2,993;9,684;5,519;37,619;5,107;0,392;-2,811;0,000;39,500;40,400;9,536;2,955;20,177;17,901;19,870;19,177;-3,238;27,032;0,000;268,640;Inf;279,000;270,000;19,315;2,792;19,437;25,088
9369,000;2,853;0,712;-35,209;3,003;9,661;5,519;37,619;5,107;0,392;-2,811;0,000;39,500;40,400;9,720;3,259;20,097;17,852;19,838;19,162;-3,238;27,032;0,000;268,640;Inf;279,000;270,000;19,281;2,788;19,450;25,069
9369,500;2,853;0,712;-35,209;3,003;9,661;5,519;37,619;5,107;0,392;-2,811;0,000;39,500;40,400;9,720;3,259;20,016;18,444;19,889;19,199;-3,238;27,032;0,000;268,640;Inf;280,000;270,000;19,237;2,789;19,570;25,087
9370,000;2,853;0,712;-35,209;3,003;9,661;5,519;37,619;5,107;0,392;-2,811;0,000;39,500;40,400;9,720;3,259;20,141;18,087;19,852;19,276;-3,238;27,032;0,000;268,640;Inf;280,000;270,000;19,387;2,790;19,543;25,084
9370,500;2,853;0,712;-35,209;3,003;9,661;5,519;37,619;5,107;0,392;-2,811;0,000;39,500;40,400;9,720;3,259;20,103;18,281;19,887;19,311;-3,238;27,032;0,000;268,640;Inf;281,000;270,000;19,339;2,791;19,539;25,053
9371,000;2,853;0,712;-35,209;3,003;9,661;5,519;37,619;5,107;0,392;-2,811;0,000;39,500;40,400;9,720;3,259;20,146;18,509;19,938;19,352;-3,238;27,032;0,000;270,740;Inf;281,000;270,000;19,396;2,792;19,607;25,034
9371,500;2,853;0,712;-35,209;3,003;9,661;5,499;37,589;5,119;0,401;-2,821;0,000;39,494;40,428;9,720;3,259;20,239;18,263;19,941;19,433;-3,241;27,036;0,000;270,740;Inf;281,000;270,000;19,486;2,793;19,714;25,048
9372,000;2,853;0,712;-35,209;3,003;9,661;5,499;37,589;5,119;0,401;-2,821;0,000;39,500;40,400;9,720;3,259;20,292;18,701;20,049;19,476;-3,241;27,036;0,000;270,840;Inf;281,000;270,000;19,469;2,794;19,617;25,036
9372,500;3,030;0,676;-35,209;2,963;9,667;5,499;37,589;5,119;0,401;-2,821;0,000;39,500;40,400;9,705;3,067;20,289;18,315;19,985;19,476;-3,241;27,036;0,000;270,840;Inf;281,000;270,000;19,630;2,795;19,812;25,031
9373,000;3,030;0,676;-35,209;2,963;9,667;5,499;37,589;5,119;0,401;-2,821;0,000;39,500;40,400;9,705;3,067;20,339;18,449;20,048;19,496;-3,241;27,036;0,000;270,940;Inf;281,000;270,000;19,516;2,799;19,668;25,036
9373,500;3,030;0,676;-35,209;2,963;9,667;5,499;37,589;5,119;0,401;-2,821;0,000;39,500;40,400;9,705;3,067;20,233;18,507;20,048;19,382;-3,241;27,036;0,000;270,940;Inf;281,000;270,000;19,583;2,803;19,712;25,060
9374,000;3,030;0,676;-35,209;2,963;9,667;5,499;37,589;5,119;0,401;-2,821;0,000;39,500;40,400;9,705;3,067;20,324;18,239;20,032;19,414;-3,241;27,036;0,000;272,840;Inf;281,000;270,000;19,543;2,807;19,617;25,084
9374,500;3,030;0,676;-35,209;2,963;9,667;5,445;37,568;5,111;0,409;-2,807;0,000;39,498;40,481;9,705;3,067;20,325;18,464;20,055;19,466;-3,251;27,036;0,000;272,840;Inf;280,000;270,000;19,502;2,810;19,725;25,132
9375,000;3,030;0,676;-35,209;2,963;9,667;5,445;37,568;5,111;0,409;-2,807;0,000;39,500;40,500;9,705;3,067;20,317;18,755;20,114;19,511;-3,251;27,036;0,000;273,140;Inf;280,000;270,000;19,577;2,814;19,908;25,167
9375,500;3,337;0,869;-33,996;3,014;9,526;5,445;37,568;5,111;0,409;-2,807;0,000;39,500;40,500;9,851;2,993;20,349;18,644;20,094;19,514;-3,251;27,036;0,000;273,140;Inf;279,000;270,000;19,674;2,817;19,940;25,213
9376,000;3,337;0,869;-33,996;3,014;9,526;5,445;37,568;5,111;0,409;-2,807;0,000;39,500;40,500;9,851;2,993;20,356;18,962;20,154;19,651;-3,251;27,036;0,000;273,240;Inf;279,000;270,000;19,650;2,826;20,006;25,249
9376,500;3,337;0,869;-33,996;3,014;9,526;5,445;37,568;5,111;0,409;-2,807;0,000;39,500;40,500;9,851;2,993;20,594;18,567;20,264;19,781;-3,251;27,036;0,000;273,240;Inf;278,000;270,000;19,781;2,834;19,825;25,280
9377,000;3,337;0,869;-33,996;3,014;9,526;5,445;37,568;5,111;0,409;-2,807;0,000;39,500;40,500;9,851;2,993;20,550;19,030;20,316;19,756;-3,251;27,036;0,000;271,840;Inf;278,000;270,000;19,801;2,843;20,005;25,303
9377,500;3,337;0,869;-33,996;3,014;9,526;5,434;37,539;5,108;0,422;-2,842;0,000;39,494;40,413;9,851;2,993;20,588;18,629;20,280;19,751;-3,258;27,021;0,000;271,840;Inf;277,000;270,000;19,913;2,851;19,971;25,285
9378,000;3,337;0,869;-33,996;3,014;9,526;5,434;37,539;5,108;0,422;-2,842;0,000;39,500;40,400;9,851;2,993;20,541;19,077;20,323;19,766;-3,258;27,021;0,000;271,640;Inf;277,000;270,000;19,812;2,859;20,134;25,300
9378,500;3,337;0,869;-33,996;3,014;9,526;5,434;37,539;5,108;0,422;-2,842;0,000;39,500;40,400;9,851;2,993;20,600;18,718;20,372;19,913;-3,258;27,021;0,000;271,640;Inf;276,000;270,000;19,927;2,866;19,858;25,319
9379,000;2,222;0,610;-33,225;3,036;9,599;5,434;37,539;5,108;0,422;-2,842;0,000;39,500;40,400;9,935;2,924;20,567;18,620;20,336;19,668;-3,258;27,021;0,000;272,540;Inf;276,000;270,000;19,901;2,874;19,910;25,328
9379,500;2,222;0,610;-33,225;3,036;9,599;5,434;37,539;5,108;0,422;-2,842;0,000;39,500;40,400;9,935;2,924;20,615;18,369;20,250;19,547;-3,258;27,021;0,000;272,540;Inf;275,000;270,000;19,798;2,863;19,733;25,307
9380,000;2,222;0,610;-33,225;3,036;9,599;5,434;37,539;5,108;0,422;-2,842;0,000;39,500;40,400;9,935;2,924;20,479;18,341;20,199;19,453;-3,258;27,021;0,000;269,240;Inf;275,000;270,000;19,695;2,853;19,712;25,297
9380,500;2,222;0,610;-33,225;3,036;9,599;5,434;37,539;5,108;0,422;-2,842;0,000;39,500;40,400;9,935;2,924;20,506;18,583;20,228;19,705;-3,258;27,021;0,000;269,240;Inf;275,000;270,000;19,618;2,843;19,881;25,290
9381,000;2,222;0,610;-33,225;3,036;9,599;5,406;37,614;5,112;0,496;-2,834;0,000;39,496;40,394;9,935;2,924;20,443;18,726;20,204;19,566;-3,253;27,024;0,000;269,440;Inf;275,000;270,000;19,756;2,832;19,854;25,289
9381,500;2,222;0,610;-33,225;3,036;9,599;5,406;37,614;5,112;0,496;-2,834;0,000;39,500;40,400;9,935;2,924;20,488;18,349;20,176;19,536;-3,253;27,024;0,000;269,440;Inf;275,000;270,000;19,735;2,822;19,805;25,277
9382,000;2,396;0,644;-34,125;3,119;9,603;5,406;37,614;5,112;0,496;-2,834;0,000;39,500;40,400;9,731;2,979;20,365;18,710;20,195;19,541;-3,253;27,024;0,000;269,440;Inf;275,000;270,000;19,637;2,813;19,817;25,260
9382,500;2,396;0,644;-34,125;3,119;9,603;5,406;37,614;5,112;0,496;-2,834;0,000;39,500;40,400;9,731;2,979;20,534;18,533;20,207;19,615;-3,253;27,024;0,000;269,440;Inf;275,000;270,000;19,703;2,806;19,980;25,201
9383,000;2,396;0,644;-34,125;3,119;9,603;5,406;37,614;5,112;0,496;-2,834;0,000;39,500;40,400;9,731;2,979;20,468;18,979;20,245;19,643;-3,253;27,024;0,000;268,840;Inf;275,000;270,000;19,723;2,799;19,831;25,184
9383,500;2,396;0,644;-34,125;3,119;9,603;5,406;37,614;5,112;0,496;-2,834;0,000;39,500;40,400;9,731;2,979;20,489;19,132;20,311;19,799;-3,253;27,024;0,000;268,840;Inf;276,000;270,000;19,834;2,792;20,082;25,183
9384,000;2,396;0,644;-34,125;3,119;9,603;5,461;37,591;5,130;0,498;-2,814;0,000;39,509;40,396;9,731;2,979;20,606;18,761;20,283;19,841;-3,247;27,032;0,000;267,040;Inf;276,000;270,000;19,933;2,786;20,065;25,178
9384,500;2,396;0,644;-34,125;3,119;9,603;5,461;37,591;5,130;0,498;-2,814;0,000;39,500;40,400;9,731;2,979;20,574;18,913;20,347;19,798;-3,247;27,032;0,000;267,040;Inf;277,000;270,000;19,873;2,780;20,004;25,165
9385,000;2,396;0,644;-34,125;3,119;9,603;5,461;37,591;5,130;0,498;-2,814;0,000;39,500;40,400;9,731;2,979;20,654;18,745;20,338;19,806;-3,247;27,032;0,000;267,140;Inf;277,000;270,000;19,908;2,773;20,075;25,170
9385,500;2,859;0,758;-33,173;3,021;9,544;5,461;37,591;5,130;0,498;-2,814;0,000;39,500;40,400;9,939;2,954;20,646;19,143;20,422;19,876;-3,247;27,032;0,000;267,140;Inf;278,000;270,000;19,886;2,767;20,104;25,192
9386,000;2,859;0,758;-33,173;3,021;9,544;5,461;37,591;5,130;0,498;-2,814;0,000;39,500;40,400;9,939;2,954;20,705;18,771;20,409;19,978;-3,247;27,032;0,000;266,840;Inf;278,000;270,000;20,022;2,769;20,151;25,295
9386,500;2,859;0,758;-33,173;3,021;9,544;5,461;37,591;5,130;0,498;-2,814;0,000;39,500;40,400;9,939;2,954;20,697;19,216;20,479;19,988;-3,247;27,032;0,000;266,840;Inf;279,000;270,000;19,966;2,770;20,046;25,305
9387,000;2,859;0,758;-33,173;3,021;9,544;5,461;37,591;5,130;0,498;-2,814;0,000;39,500;40,400;9,939;2,954;20,756;18,502;20,439;19,817;-3,247;27,032;0,000;268,340;Inf;279,000;270,000;20,095;2,772;19,973;25,348
9387,500;2,859;0,758;-33,173;3,021;9,544;5,455;37,566;5,126;0,517;-2,831;0,000;39,502;40,406;9,939;2,954;20,769;19,381;20,584;20,116;-3,251;27,029;0,000;268,340;Inf;280,000;270,000;19,879;2,773;20,147;25,384
9388,000;2,859;0,758;-33,173;3,021;9,544;5,455;37,566;5,126;0,517;-2,831;0,000;39,500;40,400;9,939;2,954;20,867;18,679;20,503;19,927;-3,251;27,029;0,000;267,840;Inf;280,000;270,000;20,213;2,774;20,040;25,372
9388,500;2,829;0,666;-35,209;2,998;9,756;5,455;37,566;5,126;0,517;-2,831;0,000;39,500;40,400;9,666;3,025;20,777;18,918;20,516;19,876;-3,251;27,029;0,000;267,840;Inf;281,000;270,000;19,994;2,776;20,067;25,355
9389,000;2,829;0,666;-35,209;2,998;9,756;5,455;37,566;5,126;0,517;-2,831;0,000;39,500;40,400;9,666;3,025;20,664;18,076;20,352;19,618;-3,251;27,029;0,000;268,040;Inf;281,000;270,000;20,022;2,777;19,797;25,364
9389,500;2,829;0,666;-35,209;2,998;9,756;5,455;37,566;5,126;0,517;-2,831;0,000;39,500;40,400;9,666;3,025;20,652;18,720;20,408;19,740;-3,251;27,029;0,000;268,040;Inf;282,000;270,000;19,677;2,778;20,191;25,343
9390,000;2,829;0,666;-35,209;2,998;9,756;5,455;37,566;5,126;0,517;-2,831;0,000;39,500;40,400;9,666;3,025;20,609;18,996;20,395;19,697;-3,251;27,029;0,000;271,740;Inf;282,000;270,000;19,880;2,778;20,020;25,320
9390,500;2,829;0,666;-35,209;2,998;9,756;5,476;37,608;5,093;0,551;-2,834;0,000;39,508;40,401;9,666;3,025;20,685;18,663;20,401;19,844;-3,255;27,022;0,000;271,740;Inf;281,000;270,000;19,924;2,779;20,243;25,350
9391,000;2,829;0,666;-35,209;2,998;9,756;5,476;37,608;5,093;0,551;-2,834;0,000;39,500;40,400;9,666;3,025;20,714;18,683;20,402;19,872;-3,255;27,022;0,000;271,640;Inf;281,000;270,000;19,898;2,780;20,120;25,345
9391,500;3,090;0,746;-35,209;2,999;9,658;5,476;37,608;5,093;0,551;-2,834;0,000;39,500;40,400;9,739;2,954;20,732;19,205;20,521;19,921;-3,255;27,022;0,000;271,640;Inf;280,000;270,000;19,918;2,781;20,215;25,363
9392,000;3,090;0,746;-35,209;2,999;9,658;5,476;37,608;5,093;0,551;-2,834;0,000;39,500;40,400;9,739;2,954;20,821;19,112;20,549;20,168;-3,255;27,022;0,000;272,240;Inf;280,000;270,000;20,095;2,786;20,240;25,392
9392,500;3,090;0,746;-35,209;2,999;9,658;5,476;37,608;5,093;0,551;-2,834;0,000;39,500;40,400;9,739;2,954;20,842;19,405;20,606;20,119;-3,255;27,022;0,000;272,240;Inf;279,000;270,000;20,163;2,791;20,395;25,426
9393,000;3,090;0,746;-35,209;2,999;9,658;5,476;37,608;5,093;0,551;-2,834;0,000;39,500;40,400;9,739;2,954;20,944;18,734;20,570;20,051;-3,255;27,022;0,000;272,940;Inf;279,000;270,000;20,243;2,796;20,305;25,451
9393,500;3,090;0,746;-35,209;2,999;9,658;5,476;37,608;5,093;0,551;-2,834;0,000;39,500;40,400;9,739;2,954;20,820;19,213;20,601;19,976;-3,255;27,022;0,000;272,940;Inf;278,000;270,000;20,075;2,801;20,177;25,483
9394,000;3,090;0,746;-35,209;2,999;9,658;5,471;37,567;5,086;0,568;-2,829;0,000;39,519;40,458;9,739;2,954;20,830;19,127;20,593;20,027;-3,249;27,034;0,000;272,740;Inf;278,000;270,000;20,153;2,805;20,091;25,490
9394,500;3,090;0,746;-35,209;2,999;9,658;5,471;37,567;5,086;0,568;-2,829;0,000;39,500;40,500;9,739;2,954;20,852;18,819;20,544;19,850;-3,249;27,034;0,000;272,740;Inf;277,000;270,000;20,144;2,810;20,141;25,473
9395,000;2,508;0,607;-35,209;3,007;9,679;5,471;37,567;5,086;0,568;-2,829;0,000;39,500;40,500;9,532;2,972;20,796;18,982;20,550;19,984;-3,249;27,034;0,000;273,040;Inf;277,000;270,000;20,016;2,815;20,134;25,478
9395,500;2,508;0,607;-35,209;3,007;9,679;5,471;37,567;5,086;0,568;-2,829;0,000;39,500;40,500;9,532;2,972;20,847;18,890;20,546;19,953;-3,249;27,034;0,000;273,040;Inf;276,000;270,000;20,078;2,810;20,208;25,476
9396,000;2,508;0,607;-35,209;3,007;9,679;5,471;37,567;5,086;0,568;-2,829;0,000;39,500;40,500;9,532;2,972;20,856;19,130;20,610;19,997;-3,249;27,034;0,000;269,640;Inf;276,000;270,000;20,059;2,805;20,226;25,485
9396,500;2,508;0,607;-35,209;3,007;9,679;5,471;37,567;5,086;0,568;-2,829;0,000;39,500;40,500;9,532;2,972;20,874;18,773;20,574;19,994;-3,249;27,034;0,000;269,640;Inf;276,000;270,000;20,148;2,800;20,180;25,493
9397,000;2,508;0,607;-35,209;3,007;9,679;5,441;37,602;5,113;0,619;-2,817;0,000;39,525;40,403;9,532;2,972;20,814;19,206;20,606;19,985;-3,251;27,035;0,000;269,340;Inf;276,000;270,000;20,054;2,795;20,167;25,431
9397,500;2,508;0,607;-35,209;3,007;9,679;5,441;37,602;5,113;0,619;-2,817;0,000;39,500;40,400;9,532;2,972;20,876;18,749;20,560;19,980;-3,251;27,035;0,000;269,340;Inf;276,000;270,000;20,153;2,790;20,557;25,421
9398,000;2,818;0,666;-35,209;2,992;9,760;5,441;37,602;5,113;0,619;-2,817;0,000;39,500;40,400;9,494;3,028;20,864;18,991;20,584;19,899;-3,251;27,035;0,000;269,340;Inf;276,000;270,000;20,041;2,786;20,256;25,413
9398,500;2,818;0,666;-35,209;2,992;9,760;5,441;37,602;5,113;0,619;-2,817;0,000;39,500;40,400;9,494;3,028;20,871;18,628;20,521;19,816;-3,251;27,035;0,000;269,340;Inf;276,000;270,000;20,084;2,786;20,154;25,374
9399,000;2,818;0,666;-35,209;2,992;9,760;5,441;37,602;5,113;0,619;-2,817;0,000;39,500;40,400;9,494;3,028;20,758;19,211;20,576;19,945;-3,251;27,035;0,000;269,340;Inf;276,000;190,000;19,959;2,787;20,267;25,339
9399,500;2,818;0,666;-35,209;2,992;9,760;5,441;37,602;5,113;0,619;-2,817;0,000;39,500;40,400;9,494;3,028;20,861;18,950;20,569;19,949;-3,251;27,035;0,000;269,340;Inf;275,000;190,000;20,122;2,787;20,232;25,283
9400,000;2,818;0,666;-35,209;2,992;9,760;5,441;37,602;5,113;0,619;-2,817;0,000;39,500;40,400;9,494;3,028;20,880;18,941;20,579;20,036;-3,251;27,035;0,000;268,140;Inf;275,000;190,000;20,083;2,788;20,158;25,261
9400,500;2,818;0,666;-35,209;2,992;9,760;5,442;37,611;5,126;0,638;-2,833;0,000;39,522;40,405;9,494;3,028;20,817;19,174;20,588;19,984;-3,253;27,034;0,000;268,140;Inf;274,000;190,000;20,109;2,788;20,249;25,235
