t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5155,000;3,225;0,760;-35,209;3,331;9,610;5,013;35,910;4,401;-17,015;-2,764;0,000;37,400;38,100;9,510;3,457;-12,924;-9,674;-14,534;-11,394;-3,248;26,803;0,000;251,940;Inf;255,000;250,000;-12,108;3,132;-4,531;23,424
5155,500;3,225;0,760;-35,209;3,331;9,610;5,013;35,910;4,401;-17,015;-2,764;0,000;37,400;38,100;9,510;3,457;-12,961;-9,700;-14,550;-11,410;-3,248;26,803;0,000;251,940;Inf;254,000;250,000;-12,131;3,133;-4,533;23,410
5156,000;3,225;0,760;-35,209;3,331;9,610;4,971;35,909;4,381;-17,079;-2,760;0,000;37,412;38,049;9,510;3,457;-12,975;-9,750;-14,426;-11,374;-3,245;26,807;0,000;251,240;Inf;254,000;250,000;-12,155;3,135;-4,523;23,425
5156,500;3,225;0,760;-35,209;3,331;9,610;4,971;35,909;4,381;-17,079;-2,760;0,000;37,400;38,000;9,510;3,457;-12,850;-9,737;-14,360;-11,385;-3,245;26,807;0,000;251,240;Inf;253,000;250,000;-12,131;3,136;-4,530;23,436
5157,000;3,616;0,880;-35,209;3,346;9,576;4,971;35,909;4,381;-17,079;-2,760;0,000;37,400;38,000;9,516;3,466;-12,866;-9,694;-14,351;-11,337;-3,245;26,807;0,000;250,840;Inf;253,000;250,000;-12,083;3,138;-4,558;23,445
5157,500;3,616;0,880;-35,209;3,346;9,576;4,971;35,909;4,381;-17,079;-2,760;0,000;37,400;38,000;9,516;3,466;-12,897;-9,712;-14,369;-11,344;-3,245;26,807;0,000;250,840;Inf;253,000;250,000;-12,062;3,145;-4,536;23,479
5158,000;3,616;0,880;-35,209;3,346;9,576;4,971;35,909;4,381;-17,079;-2,760;0,000;37,400;38,000;9,516;3,466;-12,848;-9,678;-14,411;-11,348;-3,245;26,807;0,000;250,940;Inf;253,000;250,000;-12,081;3,153;-4,537;23,520
5158,500;3,616;0,880;-35,209;3,346;9,576;4,971;35,909;4,381;-17,079;-2,760;0,000;37,400;38,000;9,516;3,466;-12,842;-9,672;-14,443;-11,350;-3,245;26,807;0,000;250,940;Inf;253,000;250,000;-12,071;3,161;-4,539;23,541
5159,000;3,616;0,880;-35,209;3,346;9,576;4,998;35,904;4,412;-17,176;-2,767;0,000;37,402;38,106;9,516;3,466;-12,850;-9,676;-14,428;-11,319;-3,251;26,810;0,000;247,940;Inf;253,000;250,000;-12,077;3,168;-4,517;23,562
5159,500;3,616;0,880;-35,209;3,346;9,576;4,998;35,904;4,412;-17,176;-2,767;0,000;37,400;38,100;9,516;3,466;-12,870;-9,704;-14,414;-11,352;-3,251;26,810;0,000;247,940;Inf;254,000;250,000;-12,068;3,176;-4,528;23,606
5160,000;3,616;0,880;-35,209;3,346;9,576;4,998;35,904;4,412;-17,176;-2,767;0,000;37,400;38,100;9,516;3,466;-12,920;-9,712;-14,421;-11,357;-3,251;26,810;0,000;247,640;Inf;254,000;250,000;-12,085;3,183;-4,511;23,611
5160,500;2,635;0,658;-34,893;3,401;9,597;4,998;35,904;4,412;-17,176;-2,767;0,000;37,400;38,100;9,638;3,273;-12,891;-9,693;-14,439;-11,357;-3,251;26,810;0,000;247,640;Inf;255,000;250,000;-12,102;3,190;-4,527;23,596
5161,000;2,635;0,658;-34,893;3,401;9,597;4,998;35,904;4,412;-17,176;-2,767;0,000;37,400;38,100;9,638;3,273;-12,861;-9,696;-14,346;-11,309;-3,251;26,810;0,000;247,540;Inf;255,000;250,000;-12,095;3,181;-4,518;23,567
5161,500;2,635;0,658;-34,893;3,401;9,597;4,998;35,904;4,412;-17,176;-2,767;0,000;37,400;38,100;9,638;3,273;-12,866;-9,661;-14,324;-11,342;-3,251;26,810;0,000;247,540;Inf;256,000;250,000;-12,053;3,172;-4,511;23,587
5162,000;2,635;0,658;-34,893;3,401;9,597;4,998;35,904;4,412;-17,176;-2,767;0,000;37,400;38,100;9,638;3,273;-12,889;-9,682;-14,410;-11,341;-3,251;26,810;0,000;248,740;Inf;256,000;250,000;-12,048;3,163;-4,509;23,556
5162,500;2,635;0,658;-34,893;3,401;9,597;4,927;35,903;4,391;-17,220;-2,757;0,000;37,397;38,060;9,638;3,273;-12,857;-9,686;-14,419;-11,348;-3,250;26,819;0,000;248,740;Inf;257,000;250,000;-12,080;3,154;-4,498;23,562
5163,000;2,635;0,658;-34,893;3,401;9,597;4,927;35,903;4,391;-17,220;-2,757;0,000;37,400;38,100;9,638;3,273;-12,807;-9,675;-14,395;-11,343;-3,250;26,819;0,000;248,840;Inf;257,000;250,000;-12,078;3,146;-4,499;23,591
5163,500;2,314;0,653;-34,031;3,457;9,506;4,927;35,903;4,391;-17,220;-2,757;0,000;37,400;38,100;9,595;3,262;-12,851;-9,697;-14,439;-11,329;-3,250;26,819;0,000;248,840;Inf;258,000;250,000;-12,055;3,137;-4,514;23,603
5164,000;2,314;0,653;-34,031;3,457;9,506;4,927;35,903;4,391;-17,220;-2,757;0,000;37,400;38,100;9,595;3,262;-12,872;-9,722;-14,357;-11,344;-3,250;26,819;0,000;248,740;Inf;258,000;250,000;-12,079;3,124;-4,495;23,608
5164,500;2,314;0,653;-34,031;3,457;9,506;4,927;35,903;4,391;-17,220;-2,757;0,000;37,400;38,100;9,595;3,262;-12,790;-9,675;-14,360;-11,344;-3,250;26,819;0,000;248,740;Inf;259,000;250,000;-12,074;3,111;-4,492;23,601
5165,000;2,314;0,653;-34,031;3,457;9,506;4,927;35,903;4,391;-17,220;-2,757;0,000;37,400;38,100;9,595;3,262;-12,778;-9,675;-14,287;-11,269;-3,250;26,819;0,000;252,240;Inf;259,000;250,000;-12,042;3,098;-4,504;23,597
5165,500;2,314;0,653;-34,031;3,457;9,506;4,922;35,918;4,393;-17,273;-2,760;0,000;37,387;38,006;9,595;3,262;-12,798;-9,666;-14,286;-11,269;-3,252;26,826;0,000;252,240;Inf;258,000;250,000;-12,002;3,085;-4,478;23,591
5166,000;2,314;0,653;-34,031;3,457;9,506;4,922;35,918;4,393;-17,273;-2,760;0,000;37,400;38,000;9,595;3,262;-12,818;-9,638;-14,354;-11,303;-3,252;26,826;0,000;252,340;Inf;258,000;250,000;-12,005;3,072;-4,512;23,593
5166,500;2,314;0,653;-34,031;3,457;9,506;4,922;35,918;4,393;-17,273;-2,760;0,000;37,400;38,000;9,595;3,262;-12,765;-9,647;-14,366;-11,283;-3,252;26,826;0,000;252,340;Inf;257,000;250,000;-12,028;3,060;-4,482;23,581
5167,000;2,811;0,725;-34,512;3,432;9,532;4,922;35,918;4,393;-17,273;-2,760;0,000;37,400;38,000;9,556;3,270;-12,766;-9,629;-14,284;-11,236;-3,252;26,826;0,000;252,340;Inf;257,000;250,000;-12,015;3,047;-4,476;23,584
5167,500;2,811;0,725;-34,512;3,432;9,532;4,922;35,918;4,393;-17,273;-2,760;0,000;37,400;38,000;9,556;3,270;-12,767;-9,647;-14,299;-11,273;-3,252;26,826;0,000;252,340;Inf;256,000;250,000;-11,979;3,044;-4,465;23,606
5168,000;2,811;0,725;-34,512;3,432;9,532;4,922;35,918;4,393;-17,273;-2,760;0,000;37,400;38,000;9,556;3,270;-12,765;-9,594;-14,393;-11,252;-3,252;26,826;0,000;253,140;Inf;256,000;250,000;-11,996;3,040;-4,476;23,600
5168,500;2,811;0,725;-34,512;3,432;9,532;4,922;35,918;4,393;-17,273;-2,760;0,000;37,400;38,000;9,556;3,270;-12,776;-9,624;-14,340;-11,231;-3,252;26,826;0,000;253,140;Inf;255,000;250,000;-12,001;3,036;-4,468;23,616
5169,000;2,811;0,725;-34,512;3,432;9,532;4,963;35,933;4,428;-17,315;-2,754;0,000;37,380;38,011;9,556;3,270;-12,794;-9,612;-14,299;-11,229;-3,256;26,831;0,000;253,040;Inf;255,000;250,000;-11,993;3,032;-4,466;23,610
5169,500;2,811;0,725;-34,512;3,432;9,532;4,963;35,933;4,428;-17,315;-2,754;0,000;37,400;38,000;9,556;3,270;-12,794;-9,637;-14,344;-11,279;-3,256;26,831;0,000;253,040;Inf;254,000;250,000;-11,984;3,029;-4,439;23,543
5170,000;3,507;0,835;-35,209;3,298;9,541;4,963;35,933;4,428;-17,315;-2,754;0,000;37,400;38,000;9,361;3,438;-12,815;-9,613;-14,403;-11,306;-3,256;26,831;0,000;253,040;Inf;254,000;250,000;-12,013;3,025;-4,444;23,509
5170,500;3,507;0,835;-35,209;3,298;9,541;4,963;35,933;4,428;-17,315;-2,754;0,000;37,400;38,000;9,361;3,438;-12,795;-9,617;-14,415;-11,274;-3,256;26,831;0,000;253,040;Inf;253,000;250,000;-12,034;3,033;-4,423;23,473
5171,000;3,507;0,835;-35,209;3,298;9,541;4,963;35,933;4,428;-17,315;-2,754;0,000;37,400;38,000;9,361;3,438;-12,807;-9,599;-14,410;-11,261;-3,256;26,831;0,000;253,040;Inf;253,000;250,000;-12,025;3,041;-4,441;23,484
5171,500;3,507;0,835;-35,209;3,298;9,541;4,963;35,933;4,428;-17,315;-2,754;0,000;37,400;38,000;9,361;3,438;-12,877;-9,635;-14,412;-11,306;-3,256;26,831;0,000;253,040;Inf;252,000;250,000;-12,019;3,048;-4,415;23,535
5172,000;3,507;0,835;-35,209;3,298;9,541;4,936;35,930;4,392;-17,405;-2,776;0,000;37,363;38,001;9,361;3,438;-12,882;-9,648;-14,391;-11,302;-3,255;26,828;0,000;248,840;Inf;252,000;250,000;-12,057;3,056;-4,428;23,583
5172,500;3,507;0,835;-35,209;3,298;9,541;4,936;35,930;4,392;-17,405;-2,776;0,000;37,400;38,000;9,361;3,438;-12,778;-9,599;-14,353;-11,256;-3,255;26,828;0,000;248,840;Inf;253,000;250,000;-12,056;3,063;-4,416;23,621
5173,000;3,507;0,835;-35,209;3,298;9,541;4,936;35,930;4,392;-17,405;-2,776;0,000;37,400;38,000;9,361;3,438;-12,761;-9,622;-14,331;-11,229;-3,255;26,828;0,000;248,740;Inf;253,000;250,000;-11,996;3,071;-4,416;23,645
5173,500;3,629;0,847;-35,209;3,341;9,565;4,936;35,930;4,392;-17,405;-2,776;0,000;37,400;38,000;9,559;3,417;-12,810;-9,624;-14,258;-11,236;-3,255;26,828;0,000;248,740;Inf;254,000;250,000;-11,986;3,078;-4,408;23,616
5174,000;3,629;0,847;-35,209;3,341;9,565;4,936;35,930;4,392;-17,405;-2,776;0,000;37,400;38,000;9,559;3,417;-12,726;-9,581;-14,275;-11,242;-3,255;26,828;0,000;248,340;Inf;254,000;250,000;-11,982;3,087;-4,424;23,563
5174,500;3,629;0,847;-35,209;3,341;9,565;4,936;35,930;4,392;-17,405;-2,776;0,000;37,400;38,000;9,559;3,417;-12,709;-9,568;-14,325;-11,215;-3,255;26,828;0,000;248,340;Inf;255,000;250,000;-11,956;3,096;-4,390;23,539
5175,000;3,629;0,847;-35,209;3,341;9,565;4,936;35,930;4,392;-17,405;-2,776;0,000;37,400;38,000;9,559;3,417;-12,759;-9,601;-14,217;-11,199;-3,255;26,828;0,000;247,240;Inf;255,000;250,000;-11,954;3,104;-4,406;23,502
5175,500;3,629;0,847;-35,209;3,341;9,565;4,979;35,915;4,353;-17,492;-2,779;0,000;37,356;38,031;9,559;3,417;-12,624;-9,548;-14,235;-11,204;-3,260;26,817;0,000;247,240;Inf;256,000;250,000;-11,944;3,113;-4,406;23,501
5176,000;3,629;0,847;-35,209;3,341;9,565;4,979;35,915;4,353;-17,492;-2,779;0,000;37,400;38,000;9,559;3,417;-12,706;-9,541;-14,337;-11,225;-3,260;26,817;0,000;247,340;Inf;256,000;250,000;-11,903;3,122;-4,395;23,488
5176,500;3,435;0,840;-35,209;3,312;9,560;4,979;35,915;4,353;-17,492;-2,779;0,000;37,400;38,000;9,637;3,505;-12,803;-9,560;-14,386;-11,256;-3,260;26,817;0,000;247,340;Inf;257,000;250,000;-11,952;3,130;-4,393;23,499
5177,000;3,435;0,840;-35,209;3,312;9,560;4,979;35,915;4,353;-17,492;-2,779;0,000;37,400;38,000;9,637;3,505;-12,865;-9,592;-14,447;-11,308;-3,260;26,817;0,000;247,440;Inf;257,000;250,000;-12,001;3,135;-4,389;23,503
5177,500;3,435;0,840;-35,209;3,312;9,560;4,979;35,915;4,353;-17,492;-2,779;0,000;37,400;38,000;9,637;3,505;-12,882;-9,574;-14,481;-11,302;-3,260;26,817;0,000;247,440;Inf;258,000;250,000;-12,053;3,140;-4,384;23,439
5178,000;3,435;0,840;-35,209;3,312;9,560;4,979;35,915;4,353;-17,492;-2,779;0,000;37,400;38,000;9,637;3,505;-12,883;-9,597;-14,513;-11,312;-3,260;26,817;0,000;250,540;Inf;258,000;250,000;-12,060;3,145;-4,385;23,446
5178,500;3,435;0,840;-35,209;3,312;9,560;5,005;35,922;4,391;-17,581;-2,769;0,000;37,362;38,054;9,637;3,505;-12,914;-9,616;-14,525;-11,330;-3,256;26,829;0,000;250,540;Inf;258,000;250,000;-12,076;3,149;-4,401;23,438
5179,000;3,435;0,840;-35,209;3,312;9,560;5,005;35,922;4,391;-17,581;-2,769;0,000;37,400;38,100;9,637;3,505;-12,878;-9,623;-14,388;-11,287;-3,256;26,829;0,000;250,440;Inf;258,000;250,000;-12,096;3,154;-4,395;23,449
5179,500;3,096;0,816;-33,896;3,394;9,442;5,005;35,922;4,391;-17,581;-2,769;0,000;37,400;38,100;9,768;3,324;-12,839;-9,598;-14,389;-11,285;-3,256;26,829;0,000;250,440;Inf;258,000;250,000;-12,044;3,159;-4,400;23,443
5180,000;3,096;0,816;-33,896;3,394;9,442;5,005;35,922;4,391;-17,581;-2,769;0,000;37,400;38,100;9,768;3,324;-12,847;-9,612;-14,452;-11,298;-3,256;26,829;0,000;250,340;Inf;258,000;250,000;-12,028;3,158;-4,407;23,442
5180,500;3,096;0,816;-33,896;3,394;9,442;5,005;35,922;4,391;-17,581;-2,769;0,000;37,400;38,100;9,768;3,324;-12,870;-9,640;-14,497;-11,328;-3,256;26,829;0,000;250,340;Inf;258,000;250,000;-12,052;3,157;-4,390;23,460
5181,000;3,096;0,816;-33,896;3,394;9,442;5,005;35,922;4,391;-17,581;-2,769;0,000;37,400;38,100;9,768;3,324;-12,873;-9,645;-14,385;-11,275;-3,256;26,829;0,000;252,640;Inf;258,000;250,000;-12,084;3,156;-4,390;23,436
5181,500;3,096;0,816;-33,896;3,394;9,442;5,005;35,922;4,391;-17,581;-2,769;0,000;37,400;38,100;9,768;3,324;-12,865;-9,633;-14,349;-11,293;-3,256;26,829;0,000;252,640;Inf;257,000;250,000;-12,044;3,155;-4,411;23,434
5182,000;3,096;0,816;-33,896;3,394;9,442;5,036;35,920;4,345;-17,639;-2,771;0,000;37,354;38,060;9,768;3,324;-12,868;-9,627;-14,416;-11,296;-3,262;26,827;0,000;252,540;Inf;257,000;250,000;-12,035;3,154;-4,392;23,442
5182,500;3,096;0,816;-33,896;3,394;9,442;5,036;35,920;4,345;-17,639;-2,771;0,000;37,400;38,100;9,768;3,324;-12,913;-9,638;-14,490;-11,326;-3,262;26,827;0,000;252,540;Inf;256,000;250,000;-12,052;3,153;-4,398;23,425
5183,000;2,647;0,676;-34,630;3,436;9,591;5,036;35,920;4,345;-17,639;-2,771;0,000;37,400;38,100;9,596;3,269;-12,941;-9,643;-14,517;-11,363;-3,262;26,827;0,000;252,440;Inf;256,000;250,000;-12,092;3,152;-4,399;23,425
5183,500;2,647;0,676;-34,630;3,436;9,591;5,036;35,920;4,345;-17,639;-2,771;0,000;37,400;38,100;9,596;3,269;-12,922;-9,633;-14,511;-11,349;-3,262;26,827;0,000;252,440;Inf;255,000;250,000;-12,116;3,143;-4,402;23,407
5184,000;2,647;0,676;-34,630;3,436;9,591;5,036;35,920;4,345;-17,639;-2,771;0,000;37,400;38,100;9,596;3,269;-12,879;-9,626;-14,513;-11,320;-3,262;26,827;0,000;252,540;Inf;255,000;250,000;-12,104;3,135;-4,411;23,365
5184,500;2,647;0,676;-34,630;3,436;9,591;5,036;35,920;4,345;-17,639;-2,771;0,000;37,400;38,100;9,596;3,269;-12,870;-9,691;-14,347;-11,324;-3,262;26,827;0,000;252,540;Inf;254,000;250,000;-12,085;3,127;-4,412;23,347
5185,000;2,647;0,676;-34,630;3,436;9,591;4,978;35,915;4,356;-17,666;-2,779;0,000;37,346;37,985;9,596;3,269;-12,817;-9,636;-14,326;-11,282;-3,266;26,817;0,000;250,740;Inf;254,000;250,000;-12,058;3,119;-4,416;23,337
5185,500;2,647;0,676;-34,630;3,436;9,591;4,978;35,915;4,356;-17,666;-2,779;0,000;37,300;38,000;9,596;3,269;-12,755;-9,610;-14,397;-11,274;-3,266;26,817;0,000;250,740;Inf;254,000;250,000;-12,015;3,112;-4,409;23,344
5186,000;3,050;0,790;-34,882;3,354;9,480;4,978;35,915;4,356;-17,666;-2,779;0,000;37,300;38,000;9,590;3,431;-12,830;-9,626;-14,337;-11,262;-3,266;26,817;0,000;250,740;Inf;254,000;250,000;-12,009;3,104;-4,411;23,360
5186,500;3,050;0,790;-34,882;3,354;9,480;4,978;35,915;4,356;-17,666;-2,779;0,000;37,300;38,000;9,590;3,431;-12,833;-9,626;-14,380;-11,313;-3,266;26,817;0,000;250,740;Inf;254,000;250,000;-12,014;3,103;-4,423;23,374
5187,000;3,050;0,790;-34,882;3,354;9,480;4,978;35,915;4,356;-17,666;-2,779;0,000;37,300;38,000;9,590;3,431;-12,874;-9,641;-14,430;-11,295;-3,266;26,817;0,000;250,540;Inf;254,000;250,000;-12,038;3,102;-4,393;23,399
5187,500;3,050;0,790;-34,882;3,354;9,480;4,978;35,915;4,356;-17,666;-2,779;0,000;37,300;38,000;9,590;3,431;-12,843;-9,612;-14,434;-11,319;-3,266;26,817;0,000;250,540;Inf;254,000;250,000;-12,060;3,102;-4,406;23,415
5188,000;3,050;0,790;-34,882;3,354;9,480;4,978;35,915;4,356;-17,666;-2,779;0,000;37,300;38,000;9,590;3,431;-12,824;-9,607;-14,416;-11,273;-3,266;26,817;0,000;248,340;Inf;254,000;250,000;-12,052;3,101;-4,412;23,426
5188,500;3,050;0,790;-34,882;3,354;9,480;4,980;35,921;4,371;-17,703;-2,784;0,000;37,355;38,031;9,590;3,431;-12,833;-9,608;-14,453;-11,280;-3,250;26,826;0,000;248,340;Inf;255,000;250,000;-12,030;3,100;-4,417;23,447
5189,000;3,050;0,790;-34,882;3,354;9,480;4,980;35,921;4,371;-17,703;-2,784;0,000;37,400;38,000;9,590;3,431;-12,848;-9,631;-14,315;-11,233;-3,250;26,826;0,000;248,340;Inf;255,000;250,000;-12,044;3,099;-4,409;23,473
5189,500;2,608;0,679;-34,755;3,388;9,599;4,980;35,921;4,371;-17,703;-2,784;0,000;37,400;38,000;9,562;3,275;-12,888;-9,644;-14,482;-11,349;-3,250;26,826;0,000;248,340;Inf;256,000;250,000;-12,007;3,098;-4,395;23,478
5190,000;2,608;0,679;-34,755;3,388;9,599;4,980;35,921;4,371;-17,703;-2,784;0,000;37,400;38,000;9,562;3,275;-12,886;-9,660;-14,431;-11,332;-3,250;26,826;0,000;248,440;Inf;256,000;250,000;-12,091;3,090;-4,397;23,519
5190,500;2,608;0,679;-34,755;3,388;9,599;4,980;35,921;4,371;-17,703;-2,784;0,000;37,400;38,000;9,562;3,275;-12,827;-9,621;-14,433;-11,319;-3,250;26,826;0,000;248,440;Inf;257,000;250,000;-12,077;3,082;-4,411;23,476
5191,000;2,608;0,679;-34,755;3,388;9,599;4,980;35,921;4,371;-17,703;-2,784;0,000;37,400;38,000;9,562;3,275;-12,820;-9,608;-14,452;-11,286;-3,250;26,826;0,000;249,640;Inf;257,000;250,000;-12,050;3,075;-4,378;23,452
5191,500;2,608;0,679;-34,755;3,388;9,599;4,956;35,918;4,390;-17,712;-2,764;0,000;37,352;38,017;9,562;3,275;-12,831;-9,648;-14,423;-11,297;-3,257;26,829;0,000;249,640;Inf;257,000;250,000;-12,042;3,067;-4,416;23,433
5192,000;2,608;0,679;-34,755;3,388;9,599;4,956;35,918;4,390;-17,712;-2,764;0,000;37,400;38,000;9,562;3,275;-12,872;-9,643;-14,435;-11,313;-3,257;26,829;0,000;249,540;Inf;257,000;250,000;-12,050;3,059;-4,406;23,434
5192,500;2,569;0,641;-35,209;3,367;9,581;4,956;35,918;4,390;-17,712;-2,764;0,000;37,400;38,000;9,532;3,300;-12,899;-9,669;-14,432;-11,339;-3,257;26,829;0,000;249,540;Inf;257,000;250,000;-12,065;3,052;-4,414;23,397
5193,000;2,569;0,641;-35,209;3,367;9,581;4,956;35,918;4,390;-17,712;-2,764;0,000;37,400;38,000;9,532;3,300;-12,892;-9,651;-14,467;-11,344;-3,257;26,829;0,000;249,740;Inf;257,000;250,000;-12,085;3,044;-4,412;23,381
5193,500;2,569;0,641;-35,209;3,367;9,581;4,956;35,918;4,390;-17,712;-2,764;0,000;37,400;38,000;9,532;3,300;-12,943;-9,641;-14,543;-11,346;-3,257;26,829;0,000;249,740;Inf;257,000;250,000;-12,089;3,036;-4,416;23,396
5194,000;2,569;0,641;-35,209;3,367;9,581;4,956;35,918;4,390;-17,712;-2,764;0,000;37,400;38,000;9,532;3,300;-12,927;-9,684;-14,445;-11,319;-3,257;26,829;0,000;251,940;Inf;257,000;250,000;-12,118;3,029;-4,414;23,390
5194,500;2,569;0,641;-35,209;3,367;9,581;4,956;35,918;4,390;-17,712;-2,764;0,000;37,400;38,000;9,532;3,300;-12,857;-9,657;-14,360;-11,314;-3,257;26,829;0,000;251,940;Inf;256,000;250,000;-12,094;3,021;-4,401;23,395
5195,000;2,569;0,641;-35,209;3,367;9,581;4,949;35,936;4,414;-17,727;-2,777;0,000;37,354;38,063;9,532;3,300;-12,736;-9,621;-14,364;-11,298;-3,262;26,835;0,000;252,140;Inf;256,000;250,000;-12,047;3,014;-4,401;23,378
5195,500;2,569;0,641;-35,209;3,367;9,581;4,949;35,936;4,414;-17,727;-2,777;0,000;37,400;38,100;9,532;3,300;-12,795;-9,666;-14,330;-11,275;-3,262;26,835;0,000;252,140;Inf;255,000;250,000;-12,005;3,006;-4,406;23,351
5196,000;2,913;0,722;-34,489;3,381;9,609;4,949;35,936;4,414;-17,727;-2,777;0,000;37,400;38,100;9,659;3,168;-12,860;-9,640;-14,364;-11,290;-3,262;26,835;0,000;252,040;Inf;255,000;250,000;-12,017;2,999;-4,408;23,331
5196,500;2,913;0,722;-34,489;3,381;9,609;4,949;35,936;4,414;-17,727;-2,777;0,000;37,400;38,100;9,659;3,168;-12,751;-9,595;-14,398;-11,258;-3,262;26,835;0,000;252,040;Inf;254,000;250,000;-12,039;2,998;-4,407;23,342
5197,000;2,913;0,722;-34,489;3,381;9,609;4,949;35,936;4,414;-17,727;-2,777;0,000;37,400;38,100;9,659;3,168;-12,776;-9,603;-14,330;-11,228;-3,262;26,835;0,000;250,340;Inf;254,000;250,000;-12,000;2,996;-4,407;23,361
5197,500;2,913;0,722;-34,489;3,381;9,609;4,949;35,936;4,414;-17,727;-2,777;0,000;37,400;38,100;9,659;3,168;-12,813;-9,625;-14,334;-11,249;-3,262;26,835;0,000;250,340;Inf;254,000;250,000;-11,984;2,995;-4,414;23,353
5198,000;2,913;0,722;-34,489;3,381;9,609;4,978;35,932;4,370;-17,718;-2,781;0,000;37,364;38,039;9,659;3,168;-12,821;-9,614;-14,378;-11,294;-3,262;26,837;0,000;250,140;Inf;254,000;250,000;-12,005;2,994;-4,383;23,393
5198,500;2,913;0,722;-34,489;3,381;9,609;4,978;35,932;4,370;-17,718;-2,781;0,000;37,400;38,000;9,659;3,168;-12,764;-9,597;-14,413;-11,268;-3,262;26,837;0,000;250,140;Inf;254,000;250,000;-12,027;2,992;-4,407;23,376
5199,000;3,691;0,885;-35,209;3,373;9,543;4,978;35,932;4,370;-17,718;-2,781;0,000;37,400;38,000;9,607;3,428;-12,778;-9,591;-14,418;-11,263;-3,262;26,837;0,000;249,640;Inf;254,000;250,000;-12,011;2,991;-4,397;23,403
5199,500;3,691;0,885;-35,209;3,373;9,543;4,978;35,932;4,370;-17,718;-2,781;0,000;37,400;38,000;9,607;3,428;-12,824;-9,638;-14,363;-11,247;-3,262;26,837;0,000;249,640;Inf;254,000;250,000;-12,012;3,003;-4,381;23,351
5200,000;3,691;0,885;-35,209;3,373;9,543;4,978;35,932;4,370;-17,718;-2,781;0,000;37,400;38,000;9,607;3,428;-12,856;-9,611;-14,397;-11,276;-3,262;26,837;0,000;249,440;Inf;254,000;250,000;-12,018;3,014;-4,390;23,348
5200,500;3,691;0,885;-35,209;3,373;9,543;4,978;35,932;4,370;-17,718;-2,781;0,000;37,400;38,000;9,607;3,428;-12,713;-9,579;-14,345;-11,198;-3,262;26,837;0,000;249,440;Inf;254,000;250,000;-12,035;3,025;-4,376;23,378
5201,000;3,691;0,885;-35,209;3,373;9,543;4,991;35,937;4,406;-17,751;-2,768;0,000;37,370;38,065;9,607;3,428;-12,672;-9,573;-14,293;-11,201;-3,261;26,835;0,000;248,440;Inf;254,000;250,000;-11,959;3,036;-4,377;23,411
5201,500;3,691;0,885;-35,209;3,373;9,543;4,991;35,937;4,406;-17,751;-2,768;0,000;37,400;38,100;9,607;3,428;-12,779;-9,598;-14,317;-11,216;-3,261;26,835;0,000;248,440;Inf;255,000;250,000;-11,935;3,047;-4,385;23,426
5202,000;3,691;0,885;-35,209;3,373;9,543;4,991;35,937;4,406;-17,751;-2,768;0,000;37,400;38,100;9,607;3,428;-12,826;-9,591;-14,323;-11,233;-3,261;26,835;0,000;248,440;Inf;255,000;250,000;-11,978;3,057;-4,366;23,438
5202,500;3,625;0,857;-35,209;3,386;9,579;4,991;35,937;4,406;-17,751;-2,768;0,000;37,400;38,100;9,548;3,300;-12,765;-9,585;-14,376;-11,261;-3,261;26,835;0,000;248,440;Inf;256,000;250,000;-11,993;3,068;-4,367;23,400
5203,000;3,625;0,857;-35,209;3,386;9,579;4,991;35,937;4,406;-17,751;-2,768;0,000;37,400;38,100;9,548;3,300;-12,748;-9,610;-14,319;-11,235;-3,261;26,835;0,000;248,240;Inf;256,000;250,000;-11,997;3,077;-4,360;23,452
5203,500;3,625;0,857;-35,209;3,386;9,579;4,991;35,937;4,406;-17,751;-2,768;0,000;37,400;38,100;9,548;3,300;-12,760;-9,570;-14,396;-11,274;-3,261;26,835;0,000;248,240;Inf;257,000;250,000;-11,978;3,086;-4,368;23,487
5204,000;3,625;0,857;-35,209;3,386;9,579;4,991;35,937;4,406;-17,751;-2,768;0,000;37,400;38,100;9,548;3,300;-12,916;-9,622;-14,493;-11,342;-3,261;26,835;0,000;249,440;Inf;257,000;250,000;-12,000;3,095;-4,346;23,474
5204,500;3,625;0,857;-35,209;3,386;9,579;4,997;35,961;4,362;-17,777;-2,764;0,000;37,368;38,225;9,548;3,300;-12,909;-9,615;-14,455;-11,298;-3,271;26,834;0,000;249,440;Inf;257,000;250,000;-12,093;3,103;-4,342;23,459
5205,000;3,625;0,857;-35,209;3,386;9,579;4,997;35,961;4,362;-17,777;-2,764;0,000;37,400;38,200;9,548;3,300;-12,890;-9,655;-14,384;-11,289;-3,271;26,834;0,000;249,740;Inf;257,000;250,000;-12,069;3,112;-4,370;23,463
5205,500;3,132;0,809;-34,412;3,373;9,543;4,997;35,961;4,362;-17,777;-2,764;0,000;37,400;38,200;9,562;3,283;-12,806;-9,617;-14,390;-11,291;-3,271;26,834;0,000;249,740;Inf;257,000;250,000;-12,054;3,120;-4,360;23,494
5206,000;3,132;0,809;-34,412;3,373;9,543;4,997;35,961;4,362;-17,777;-2,764;0,000;37,400;38,200;9,562;3,283;-12,801;-9,594;-14,445;-11,284;-3,271;26,834;0,000;249,440;Inf;257,000;250,000;-12,026;3,120;-4,398;23,551
5206,500;3,132;0,809;-34,412;3,373;9,543;4,997;35,961;4,362;-17,777;-2,764;0,000;37,400;38,200;9,562;3,283;-12,850;-9,590;-14,470;-11,306;-3,271;26,834;0,000;249,440;Inf;257,000;250,000;-12,031;3,121;-4,381;23,603
5207,000;3,132;0,809;-34,412;3,373;9,543;4,997;35,961;4,362;-17,777;-2,764;0,000;37,400;38,200;9,562;3,283;-12,863;-9,622;-14,526;-11,338;-3,271;26,834;0,000;251,540;Inf;257,000;250,000;-12,054;3,121;-4,360;23,601
5207,500;3,132;0,809;-34,412;3,373;9,543;5,019;35,955;4,361;-17,797;-2,782;0,000;37,385;38,139;9,562;3,283;-12,924;-9,605;-14,526;-11,323;-3,273;26,846;0,000;251,540;Inf;256,000;250,000;-12,087;3,121;-4,388;23,605
5208,000;3,132;0,809;-34,412;3,373;9,543;5,019;35,955;4,361;-17,797;-2,782;0,000;37,400;38,100;9,562;3,283;-12,874;-9,630;-14,351;-11,267;-3,273;26,846;0,000;251,740;Inf;256,000;250,000;-12,094;3,121;-4,378;23,615
5208,500;3,132;0,809;-34,412;3,373;9,543;5,019;35,955;4,361;-17,797;-2,782;0,000;37,400;38,100;9,562;3,283;-12,793;-9,633;-14,353;-11,269;-3,273;26,846;0,000;251,740;Inf;255,000;250,000;-12,031;3,121;-4,364;23,630
5209,000;4,145;0,973;-35,209;3,346;9,554;5,019;35,955;4,361;-17,797;-2,782;0,000;37,400;38,100;9,570;3,425;-12,768;-9,599;-14,386;-11,274;-3,273;26,846;0,000;251,840;Inf;255,000;250,000;-12,012;3,122;-4,361;23,645
5209,500;4,145;0,973;-35,209;3,346;9,554;5,019;35,955;4,361;-17,797;-2,782;0,000;37,400;38,100;9,570;3,425;-12,820;-9,581;-14,448;-11,287;-3,273;26,846;0,000;251,840;Inf;254,000;250,000;-12,007;3,138;-4,389;23,684
5210,000;4,145;0,973;-35,209;3,346;9,554;5,019;35,955;4,361;-17,797;-2,782;0,000;37,400;38,100;9,570;3,425;-12,848;-9,596;-14,489;-11,318;-3,273;26,846;0,000;250,540;Inf;254,000;250,000;-12,034;3,155;-4,359;23,750
5210,500;4,145;0,973;-35,209;3,346;9,554;5,019;35,955;4,361;-17,797;-2,782;0,000;37,400;38,100;9,570;3,425;-12,856;-9,588;-14,471;-11,291;-3,273;26,846;0,000;250,540;Inf;254,000;250,000;-12,063;3,171;-4,364;23,729
5211,000;4,145;0,973;-35,209;3,346;9,554;5,014;35,953;4,379;-17,804;-2,799;0,000;37,388;38,150;9,570;3,425;-12,867;-9,671;-14,395;-11,310;-3,286;26,843;0,000;250,540;Inf;254,000;250,000;-12,052;3,203;-4,358;23,728
5211,500;4,145;0,973;-35,209;3,346;9,554;5,014;35,953;4,379;-17,804;-2,799;0,000;37,400;38,100;9,570;3,425;-12,752;-9,630;-14,349;-11,305;-3,286;26,843;0,000;250,540;Inf;254,000;250,000;-12,061;3,203;-4,377;23,791
5212,000;2,866;0,788;-34,096;3,457;9,525;5,014;35,953;4,379;-17,804;-2,799;0,000;37,400;38,100;9,635;3,313;-12,864;-9,631;-14,375;-11,287;-3,286;26,843;0,000;250,740;Inf;254,000;250,000;-12,009;3,218;-4,365;23,784
5212,500;2,866;0,788;-34,096;3,457;9,525;5,014;35,953;4,379;-17,804;-2,799;0,000;37,400;38,100;9,635;3,313;-12,853;-9,629;-14,369;-11,292;-3,286;26,843;0,000;250,740;Inf;254,000;250,000;-12,039;3,212;-4,386;23,768
5213,000;2,866;0,788;-34,096;3,457;9,525;5,014;35,953;4,379;-17,804;-2,799;0,000;37,400;38,100;9,635;3,313;-12,811;-9,614;-14,395;-11,288;-3,286;26,843;0,000;250,440;Inf;254,000;250,000;-12,036;3,207;-4,382;23,734
5213,500;2,866;0,788;-34,096;3,457;9,525;5,014;35,953;4,379;-17,804;-2,799;0,000;37,400;38,100;9,635;3,313;-12,774;-9,591;-14,411;-11,251;-3,286;26,843;0,000;250,440;Inf;254,000;250,000;-12,027;3,201;-4,375;23,750
5214,000;2,866;0,788;-34,096;3,457;9,525;4,966;35,961;4,379;-17,828;-2,787;0,000;37,409;38,161;9,635;3,313;-12,813;-9,605;-14,436;-11,282;-3,272;26,847;0,000;247,940;Inf;254,000;250,000;-12,007;3,196;-4,363;23,772
5214,500;2,866;0,788;-34,096;3,457;9,525;4,966;35,961;4,379;-17,828;-2,787;0,000;37,400;38,200;9,635;3,313;-12,853;-9,574;-14,474;-11,288;-3,272;26,847;0,000;247,940;Inf;255,000;250,000;-12,034;3,190;-4,347;23,798
5215,000;2,866;0,788;-34,096;3,457;9,525;4,966;35,961;4,379;-17,828;-2,787;0,000;37,400;38,200;9,635;3,313;-12,880;-9,563;-14,511;-11,299;-3,272;26,847;0,000;248,440;Inf;255,000;250,000;-12,047;3,185;-4,360;23,824
5215,500;2,432;0,629;-34,408;3,420;9,475;4,966;35,961;4,379;-17,828;-2,787;0,000;37,400;38,200;9,595;3,232;-12,902;-9,628;-14,452;-11,300;-3,272;26,847;0,000;248,440;Inf;256,000;250,000;-12,063;3,180;-4,362;23,826
5216,000;2,432;0,629;-34,408;3,420;9,475;4,966;35,961;4,379;-17,828;-2,787;0,000;37,400;38,200;9,595;3,232;-12,828;-9,674;-14,347;-11,308;-3,272;26,847;0,000;248,440;Inf;256,000;250,000;-12,070;3,167;-4,345;23,832
5216,500;2,432;0,629;-34,408;3,420;9,475;4,966;35,961;4,379;-17,828;-2,787;0,000;37,400;38,200;9,595;3,232;-12,729;-9,589;-14,295;-11,204;-3,272;26,847;0,000;248,440;Inf;257,000;250,000;-12,039;3,155;-4,368;23,847
5217,000;2,432;0,629;-34,408;3,420;9,475;4,966;35,961;4,379;-17,828;-2,787;0,000;37,400;38,200;9,595;3,232;-12,746;-9,601;-14,282;-11,216;-3,272;26,847;0,000;249,040;Inf;257,000;250,000;-11,954;3,144;-4,364;23,831
5217,500;2,432;0,629;-34,408;3,420;9,475;4,947;35,954;4,381;-17,885;-2,778;0,000;37,417;38,172;9,595;3,232;-12,804;-9,596;-14,355;-11,265;-3,264;26,856;0,000;249,040;Inf;257,000;250,000;-11,961;3,132;-4,379;23,805
5218,000;2,432;0,629;-34,408;3,420;9,475;4,947;35,954;4,381;-17,885;-2,778;0,000;37,400;38,200;9,595;3,232;-12,822;-9,578;-14,395;-11,253;-3,264;26,856;0,000;249,240;Inf;257,000;250,000;-12,005;3,120;-4,356;23,782
5218,500;3,238;0,773;-35,209;3,290;9,540;4,947;35,954;4,381;-17,885;-2,778;0,000;37,400;38,200;9,606;3,488;-12,773;-9,572;-14,384;-11,229;-3,264;26,856;0,000;249,240;Inf;257,000;250,000;-12,012;3,109;-4,372;23,763
5219,000;3,238;0,773;-35,209;3,290;9,540;4,947;35,954;4,381;-17,885;-2,778;0,000;37,400;38,200;9,606;3,488;-12,788;-9,623;-14,350;-11,256;-3,264;26,856;0,000;248,940;Inf;257,000;250,000;-11,989;3,111;-4,363;23,716
5219,500;3,238;0,773;-35,209;3,290;9,540;4,947;35,954;4,381;-17,885;-2,778;0,000;37,400;38,200;9,606;3,488;-12,854;-9,608;-14,366;-11,285;-3,264;26,856;0,000;248,940;Inf;258,000;250,000;-12,004;3,113;-4,343;23,715
5220,000;3,238;0,773;-35,209;3,290;9,540;4,947;35,954;4,381;-17,885;-2,778;0,000;37,400;38,200;9,606;3,488;-12,792;-9,585;-14,383;-11,250;-3,264;26,856;0,000;250,840;Inf;258,000;250,000;-12,028;3,115;-4,375;23,752
5220,500;3,238;0,773;-35,209;3,290;9,540;4,968;35,975;4,394;-17,896;-2,783;0,000;37,434;38,213;9,606;3,488;-12,763;-9,589;-14,409;-11,266;-3,260;26,856;0,000;250,840;Inf;258,000;250,000;-12,003;3,117;-4,357;23,801
5221,000;3,238;0,773;-35,209;3,290;9,540;4,968;35,975;4,394;-17,896;-2,783;0,000;37,400;38,200;9,606;3,488;-12,788;-9,581;-14,438;-11,265;-3,260;26,856;0,000;251,340;Inf;258,000;250,000;-12,007;3,119;-4,345;23,894
5221,500;2,580;0,678;-33,548;3,362;9,502;4,968;35,975;4,394;-17,896;-2,783;0,000;37,400;38,200;9,773;3,286;-12,819;-9,592;-14,427;-11,249;-3,260;26,856;0,000;251,340;Inf;257,000;250,000;-12,018;3,121;-4,377;23,930
5222,000;2,580;0,678;-33,548;3,362;9,502;4,968;35,975;4,394;-17,896;-2,783;0,000;37,400;38,200;9,773;3,286;-12,856;-9,609;-14,396;-11,266;-3,260;26,856;0,000;251,240;Inf;257,000;250,000;-12,022;3,112;-4,359;23,958
5222,500;2,580;0,678;-33,548;3,362;9,502;4,968;35,975;4,394;-17,896;-2,783;0,000;37,400;38,200;9,773;3,286;-12,735;-9,593;-14,371;-11,267;-3,260;26,856;0,000;251,240;Inf;256,000;250,000;-12,032;3,104;-4,348;23,977
5223,000;2,580;0,678;-33,548;3,362;9,502;4,968;35,975;4,394;-17,896;-2,783;0,000;37,400;38,200;9,773;3,286;-12,825;-9,604;-14,432;-11,298;-3,260;26,856;0,000;252,640;Inf;256,000;250,000;-11,992;3,095;-4,350;24,001
5223,500;2,580;0,678;-33,548;3,362;9,502;4,968;35,975;4,394;-17,896;-2,783;0,000;37,400;38,200;9,773;3,286;-12,819;-9,603;-14,394;-11,272;-3,260;26,856;0,000;252,640;Inf;255,000;250,000;-12,040;3,087;-4,334;24,007
5224,000;2,580;0,678;-33,548;3,362;9,502;4,978;35,973;4,370;-17,931;-2,771;0,000;37,449;38,294;9,773;3,286;-12,793;-9,564;-14,229;-11,193;-3,264;26,857;0,000;252,540;Inf;255,000;250,000;-12,022;3,078;-4,345;24,018
5224,500;2,580;0,678;-33,548;3,362;9,502;4,978;35,973;4,370;-17,931;-2,771;0,000;37,400;38,300;9,773;3,286;-12,588;-9,546;-14,226;-11,181;-3,264;26,857;0,000;252,540;Inf;254,000;250,000;-11,945;3,070;-4,328;24,030
5225,000;3,246;0,839;-34,774;3,354;9,547;4,978;35,973;4,370;-17,931;-2,771;0,000;37,400;38,300;9,612;3,535;-12,715;-9,589;-14,229;-11,209;-3,264;26,857;0,000;252,440;Inf;254,000;250,000;-11,885;3,062;-4,334;24,015
5225,500;3,246;0,839;-34,774;3,354;9,547;4,978;35,973;4,370;-17,931;-2,771;0,000;37,400;38,300;9,612;3,535;-12,780;-9,545;-14,321;-11,230;-3,264;26,857;0,000;252,440;Inf;253,000;250,000;-11,936;3,065;-4,333;24,038
5226,000;3,246;0,839;-34,774;3,354;9,547;4,978;35,973;4,370;-17,931;-2,771;0,000;37,400;38,300;9,612;3,535;-12,725;-9,542;-14,346;-11,177;-3,264;26,857;0,000;250,740;Inf;253,000;250,000;-11,969;3,068;-4,331;24,026
5226,500;3,246;0,839;-34,774;3,354;9,547;4,978;35,973;4,370;-17,931;-2,771;0,000;37,400;38,300;9,612;3,535;-12,686;-9,545;-14,293;-11,154;-3,264;26,857;0,000;250,740;Inf;253,000;250,000;-11,948;3,071;-4,321;23,990
5227,000;3,246;0,839;-34,774;3,354;9,547;5,013;35,983;4,394;-17,927;-2,776;0,000;37,467;38,267;9,612;3,535;-12,767;-9,585;-14,324;-11,218;-3,260;26,862;0,000;248,740;Inf;253,000;250,000;-11,920;3,074;-4,322;23,917
5227,500;3,246;0,839;-34,774;3,354;9,547;5,013;35,983;4,394;-17,927;-2,776;0,000;37,500;38,300;9,612;3,535;-12,825;-9,577;-14,409;-11,241;-3,260;26,862;0,000;248,740;Inf;254,000;250,000;-11,973;3,077;-4,333;23,896
5228,000;3,962;0,978;-35,209;3,361;9,595;5,013;35,983;4,394;-17,927;-2,776;0,000;37,500;38,300;9,651;3,513;-12,820;-9,553;-14,403;-11,238;-3,260;26,862;0,000;248,340;Inf;254,000;250,000;-12,013;3,080;-4,329;23,915
5228,500;3,962;0,978;-35,209;3,361;9,595;5,013;35,983;4,394;-17,927;-2,776;0,000;37,500;38,300;9,651;3,513;-12,746;-9,529;-14,407;-11,221;-3,260;26,862;0,000;248,340;Inf;255,000;250,000;-12,003;3,094;-4,323;23,946
5229,000;3,962;0,978;-35,209;3,361;9,595;5,013;35,983;4,394;-17,927;-2,776;0,000;37,500;38,300;9,651;3,513;-12,841;-9,566;-14,488;-11,263;-3,260;26,862;0,000;248,540;Inf;255,000;250,000;-11,976;3,108;-4,333;23,983
5229,500;3,962;0,978;-35,209;3,361;9,595;5,013;35,983;4,394;-17,927;-2,776;0,000;37,500;38,300;9,651;3,513;-12,900;-9,579;-14,518;-11,309;-3,260;26,862;0,000;248,540;Inf;256,000;250,000;-12,039;3,122;-4,327;24,018
5230,000;3,962;0,978;-35,209;3,361;9,595;5,013;35,983;4,394;-17,927;-2,776;0,000;37,500;38,300;9,651;3,513;-12,912;-9,610;-14,524;-11,308;-3,260;26,862;0,000;248,640;Inf;256,000;250,000;-12,076;3,136;-4,322;24,089
5230,500;3,962;0,978;-35,209;3,361;9,595;5,007;35,985;4,396;-17,956;-2,778;0,000;37,474;38,312;9,651;3,513;-12,879;-9,614;-14,383;-11,275;-3,261;26,868;0,000;248,640;Inf;257,000;250,000;-12,089;3,150;-4,313;24,068
5231,000;3,962;0,978;-35,209;3,361;9,595;5,007;35,985;4,396;-17,956;-2,778;0,000;37,500;38,300;9,651;3,513;-12,853;-9,618;-14,438;-11,318;-3,261;26,868;0,000;248,540;Inf;257,000;250,000;-12,038;3,163;-4,336;24,034
5231,500;3,068;0,715;-35,209;3,423;9,595;5,007;35,985;4,396;-17,956;-2,778;0,000;37,500;38,300;9,548;3,287;-12,879;-9,581;-14,441;-11,304;-3,261;26,868;0,000;248,540;Inf;258,000;250,000;-12,057;3,176;-4,327;23,988
5232,000;3,068;0,715;-35,209;3,423;9,595;5,007;35,985;4,396;-17,956;-2,778;0,000;37,500;38,300;9,548;3,287;-12,861;-9,572;-14,504;-11,301;-3,261;26,868;0,000;248,540;Inf;258,000;250,000;-12,051;3,174;-4,324;23,996
5232,500;3,068;0,715;-35,209;3,423;9,595;5,007;35,985;4,396;-17,956;-2,778;0,000;37,500;38,300;9,548;3,287;-12,870;-9,582;-14,497;-11,278;-3,261;26,868;0,000;248,540;Inf;259,000;250,000;-12,060;3,172;-4,327;24,036
5233,000;3,068;0,715;-35,209;3,423;9,595;5,007;35,985;4,396;-17,956;-2,778;0,000;37,500;38,300;9,548;3,287;-12,858;-9,582;-14,454;-11,267;-3,261;26,868;0,000;251,540;Inf;259,000;250,000;-12,057;3,171;-4,336;23,993
5233,500;3,068;0,715;-35,209;3,423;9,595;5,005;35,993;4,378;-17,935;-2,779;0,000;37,495;38,360;9,548;3,287;-12,884;-9,625;-14,388;-11,272;-3,254;26,883;0,000;251,540;Inf;258,000;250,000;-12,040;3,169;-4,336;23,996
5234,000;3,068;0,715;-35,209;3,423;9,595;5,005;35,993;4,378;-17,935;-2,779;0,000;37,500;38,400;9,548;3,287;-12,880;-9,601;-14,417;-11,283;-3,254;26,883;0,000;251,240;Inf;258,000;250,000;-12,042;3,167;-4,317;24,014
5234,500;3,272;0,790;-34,759;3,405;9,597;5,005;35,993;4,378;-17,935;-2,779;0,000;37,500;38,400;9,655;3,273;-12,812;-9,583;-14,401;-11,265;-3,254;26,883;0,000;251,240;Inf;257,000;250,000;-12,045;3,166;-4,350;24,053
5235,000;3,272;0,790;-34,759;3,405;9,597;5,005;35,993;4,378;-17,935;-2,779;0,000;37,500;38,400;9,655;3,273;-12,794;-9,590;-14,441;-11,303;-3,254;26,883;0,000;251,340;Inf;257,000;250,000;-12,015;3,167;-4,343;24,072
5235,500;3,272;0,790;-34,759;3,405;9,597;5,005;35,993;4,378;-17,935;-2,779;0,000;37,500;38,400;9,655;3,273;-12,862;-9,595;-14,490;-11,310;-3,254;26,883;0,000;251,340;Inf;256,000;250,000;-12,032;3,169;-4,347;24,079
5236,000;3,272;0,790;-34,759;3,405;9,597;5,005;35,993;4,378;-17,935;-2,779;0,000;37,500;38,400;9,655;3,273;-12,889;-9,611;-14,510;-11,315;-3,254;26,883;0,000;252,440;Inf;256,000;250,000;-12,065;3,171;-4,361;24,061
5236,500;3,272;0,790;-34,759;3,405;9,597;5,002;35,994;4,391;-17,938;-2,775;0,000;37,513;38,372;9,655;3,273;-12,789;-9,595;-14,310;-11,277;-3,254;26,885;0,000;252,440;Inf;255,000;250,000;-12,081;3,173;-4,343;24,042
5237,000;3,272;0,790;-34,759;3,405;9,597;5,002;35,994;4,391;-17,938;-2,775;0,000;37,500;38,400;9,655;3,273;-12,758;-9,558;-14,379;-11,244;-3,254;26,885;0,000;252,040;Inf;255,000;250,000;-11,993;3,174;-4,340;24,060
5237,500;3,272;0,790;-34,759;3,405;9,597;5,002;35,994;4,391;-17,938;-2,775;0,000;37,500;38,400;9,655;3,273;-12,829;-9,574;-14,477;-11,285;-3,254;26,885;0,000;252,040;Inf;254,000;250,000;-11,985;3,176;-4,334;24,061
5238,000;2,910;0,693;-35,209;3,343;9,664;5,002;35,994;4,391;-17,938;-2,775;0,000;37,500;38,400;9,506;3,421;-12,871;-9,588;-14,477;-11,290;-3,254;26,885;0,000;252,540;Inf;254,000;250,000;-12,041;3,177;-4,346;24,081
5238,500;2,910;0,693;-35,209;3,343;9,664;5,002;35,994;4,391;-17,938;-2,775;0,000;37,500;38,400;9,506;3,421;-12,840;-9,635;-14,368;-11,313;-3,254;26,885;0,000;252,540;Inf;253,000;250,000;-12,056;3,173;-4,337;24,106
5239,000;2,910;0,693;-35,209;3,343;9,664;5,002;35,994;4,391;-17,938;-2,775;0,000;37,500;38,400;9,506;3,421;-12,808;-9,605;-14,303;-11,255;-3,254;26,885;0,000;249,440;Inf;253,000;250,000;-12,039;3,169;-4,350;24,358
5239,500;2,910;0,693;-35,209;3,343;9,664;5,002;35,994;4,391;-17,938;-2,775;0,000;37,500;38,400;9,506;3,421;-12,832;-9,601;-14,449;-11,309;-3,254;26,885;0,000;249,440;Inf;253,000;250,000;-11,993;3,164;-4,338;24,463
5240,000;2,910;0,693;-35,209;3,343;9,664;4,935;36,004;4,386;-17,946;-2,766;0,000;37,528;38,399;9,506;3,421;-12,819;-9,651;-14,436;-11,305;-3,255;26,894;0,000;249,640;Inf;253,000;250,000;-12,048;3,160;-4,338;24,455
5240,500;2,910;0,693;-35,209;3,343;9,664;4,935;36,004;4,386;-17,946;-2,766;0,000;37,500;38,400;9,506;3,421;-12,819;-9,647;-14,404;-11,301;-3,255;26,894;0,000;249,640;Inf;253,000;250,000;-12,053;3,156;-4,358;24,366
5241,000;2,866;0,700;-35,209;3,370;9,554;4,935;36,004;4,386;-17,946;-2,766;0,000;37,500;38,400;9,477;3,477;-12,879;-9,608;-14,440;-11,315;-3,255;26,894;0,000;249,140;Inf;253,000;250,000;-12,043;3,147;-4,337;24,298
5241,500;2,866;0,700;-35,209;3,370;9,554;4,935;36,004;4,386;-17,946;-2,766;0,000;37,500;38,400;9,477;3,477;-12,870;-9,624;-14,431;-11,320;-3,255;26,894;0,000;249,140;Inf;253,000;250,000;-12,061;3,147;-4,355;24,269
5242,000;2,866;0,700;-35,209;3,370;9,554;4,935;36,004;4,386;-17,946;-2,766;0,000;37,500;38,400;9,477;3,477;-12,902;-9,629;-14,495;-11,345;-3,255;26,894;0,000;249,240;Inf;253,000;250,000;-12,061;3,143;-4,336;24,235
5242,500;2,866;0,700;-35,209;3,370;9,554;4,935;36,004;4,386;-17,946;-2,766;0,000;37,500;38,400;9,477;3,477;-12,923;-9,651;-14,471;-11,349;-3,255;26,894;0,000;249,240;Inf;253,000;250,000;-12,093;3,138;-4,335;24,200
5243,000;2,866;0,700;-35,209;3,370;9,554;4,966;36,007;4,386;-17,953;-2,773;0,000;37,535;38,430;9,477;3,477;-12,853;-9,621;-14,361;-11,241;-3,255;26,889;0,000;247,240;Inf;253,000;250,000;-12,099;3,134;-4,337;24,201
5243,500;2,866;0,700;-35,209;3,370;9,554;4,966;36,007;4,386;-17,953;-2,773;0,000;37,500;38,400;9,477;3,477;-12,860;-9,577;-14,419;-11,276;-3,255;26,889;0,000;247,240;Inf;254,000;250,000;-12,019;3,129;-4,324;24,196
5244,000;2,866;0,700;-35,209;3,370;9,554;4,966;36,007;4,386;-17,953;-2,773;0,000;37,500;38,400;9,477;3,477;-12,837;-9,605;-14,413;-11,284;-3,255;26,889;0,000;247,140;Inf;254,000;250,000;-12,033;3,125;-4,325;24,190
5244,500;3,629;0,830;-35,209;3,341;9,576;4,966;36,007;4,386;-17,953;-2,773;0,000;37,500;38,400;9,559;3,428;-12,752;-9,611;-14,288;-11,217;-3,255;26,889;0,000;247,140;Inf;255,000;250,000;-12,035;3,121;-4,346;24,181
5245,000;3,629;0,830;-35,209;3,341;9,576;4,966;36,007;4,386;-17,953;-2,773;0,000;37,500;38,400;9,559;3,428;-12,778;-9,590;-14,289;-11,213;-3,255;26,889;0,000;247,240;Inf;255,000;250,000;-11,967;3,129;-4,344;24,222
5245,500;3,629;0,830;-35,209;3,341;9,576;4,966;36,007;4,386;-17,953;-2,773;0,000;37,500;38,400;9,559;3,428;-12,822;-9,582;-14,355;-11,261;-3,255;26,889;0,000;247,240;Inf;256,000;250,000;-11,968;3,137;-4,328;24,284
5246,000;3,629;0,830;-35,209;3,341;9,576;4,966;36,007;4,386;-17,953;-2,773;0,000;37,500;38,400;9,559;3,428;-12,849;-9,535;-14,503;-11,260;-3,255;26,889;0,000;248,140;Inf;256,000;250,000;-12,005;3,145;-4,319;24,259
5246,500;3,629;0,830;-35,209;3,341;9,576;4,967;36,009;4,408;-17,974;-2,761;0,000;37,557;38,404;9,559;3,428;-12,914;-9,608;-14,576;-11,309;-3,246;26,907;0,000;248,140;Inf;257,000;250,000;-12,037;3,153;-4,321;24,238
5247,000;3,629;0,830;-35,209;3,341;9,576;4,967;36,009;4,408;-17,974;-2,761;0,000;37,600;38,400;9,559;3,428;-12,861;-9,631;-14,414;-11,320;-3,246;26,907;0,000;248,340;Inf;257,000;250,000;-12,102;3,161;-4,322;24,202
5247,500;3,759;0,888;-35,209;3,379;9,601;4,967;36,009;4,408;-17,974;-2,761;0,000;37,600;38,400;9,482;3,427;-12,897;-9,607;-14,482;-11,286;-3,246;26,907;0,000;248,340;Inf;258,000;250,000;-12,056;3,169;-4,334;24,195
5248,000;3,759;0,888;-35,209;3,379;9,601;4,967;36,009;4,408;-17,974;-2,761;0,000;37,600;38,400;9,482;3,427;-12,882;-9,614;-14,435;-11,294;-3,246;26,907;0,000;248,440;Inf;258,000;250,000;-12,068;3,178;-4,340;24,164
5248,500;3,759;0,888;-35,209;3,379;9,601;4,967;36,009;4,408;-17,974;-2,761;0,000;37,600;38,400;9,482;3,427;-12,892;-9,601;-14,372;-11,270;-3,246;26,907;0,000;248,440;Inf;259,000;250,000;-12,056;3,188;-4,352;24,176
5249,000;3,759;0,888;-35,209;3,379;9,601;4,967;36,009;4,408;-17,974;-2,761;0,000;37,600;38,400;9,482;3,427;-12,740;-9,581;-14,344;-11,228;-3,246;26,907;0,000;251,540;Inf;259,000;250,000;-12,034;3,197;-4,332;24,126
5249,500;3,759;0,888;-35,209;3,379;9,601;5,017;36,008;4,380;-17,977;-2,767;0,000;37,564;38,457;9,482;3,427;-12,729;-9,581;-14,343;-11,214;-3,256;26,902;0,000;251,540;Inf;258,000;250,000;-11,973;3,207;-4,354;24,090
5250,000;3,759;0,888;-35,209;3,379;9,601;5,017;36,008;4,380;-17,977;-2,767;0,000;37,600;38,500;9,482;3,427;-12,793;-9,599;-14,389;-11,255;-3,256;26,902;0,000;251,340;Inf;258,000;250,000;-11,967;3,216;-4,339;24,043
5250,500;3,759;0,888;-35,209;3,379;9,601;5,017;36,008;4,380;-17,977;-2,767;0,000;37,600;38,500;9,482;3,427;-12,860;-9,614;-14,404;-11,259;-3,256;26,902;0,000;251,340;Inf;257,000;250,000;-12,009;3,225;-4,334;23,994
5251,000;2,963;0,784;-34,450;3,439;9,488;5,017;36,008;4,380;-17,977;-2,767;0,000;37,600;38,500;9,645;3,475;-12,741;-9,638;-14,195;-11,226;-3,256;26,902;0,000;251,140;Inf;257,000;250,000;-12,034;3,233;-4,332;23,924
5251,500;2,963;0,784;-34,450;3,439;9,488;5,017;36,008;4,380;-17,977;-2,767;0,000;37,600;38,500;9,645;3,475;-12,741;-9,570;-14,263;-11,193;-3,256;26,902;0,000;251,140;Inf;256,000;250,000;-11,950;3,229;-4,335;23,903
5252,000;2,963;0,784;-34,450;3,439;9,488;5,017;36,008;4,380;-17,977;-2,767;0,000;37,600;38,500;9,645;3,475;-12,792;-9,587;-14,388;-11,282;-3,256;26,902;0,000;252,340;Inf;256,000;250,000;-11,942;3,225;-4,339;23,895
5252,500;2,963;0,784;-34,450;3,439;9,488;5,017;36,008;4,380;-17,977;-2,767;0,000;37,600;38,500;9,645;3,475;-12,874;-9,616;-14,479;-11,294;-3,256;26,902;0,000;252,340;Inf;255,000;250,000;-12,012;3,220;-4,341;23,894
5253,000;2,963;0,784;-34,450;3,439;9,488;5,020;36,020;4,356;-18,001;-2,775;0,000;37,591;38,548;9,645;3,475;-12,855;-9,591;-14,458;-11,318;-3,242;26,919;0,000;252,440;Inf;255,000;250,000;-12,066;3,216;-4,358;23,859
5253,500;2,963;0,784;-34,450;3,439;9,488;5,020;36,020;4,356;-18,001;-2,775;0,000;37,600;38,500;9,645;3,475;-12,884;-9,622;-14,514;-11,329;-3,242;26,919;0,000;252,440;Inf;254,000;250,000;-12,055;3,212;-4,339;23,805
5254,000;3,289;0,770;-35,209;3,396;9,615;5,020;36,020;4,356;-18,001;-2,775;0,000;37,600;38,500;9,425;3,365;-12,945;-9,604;-14,546;-11,326;-3,242;26,919;0,000;252,340;Inf;254,000;250,000;-12,087;3,208;-4,345;23,753
5254,500;3,289;0,770;-35,209;3,396;9,615;5,020;36,020;4,356;-18,001;-2,775;0,000;37,600;38,500;9,425;3,365;-12,971;-9,611;-14,599;-11,348;-3,242;26,919;0,000;252,340;Inf;253,000;250,000;-12,106;3,209;-4,339;23,721
5255,000;3,289;0,770;-35,209;3,396;9,615;5,020;36,020;4,356;-18,001;-2,775;0,000;37,600;38,500;9,425;3,365;-12,984;-9,579;-14,602;-11,349;-3,242;26,919;0,000;252,240;Inf;253,000;250,000;-12,132;3,210;-4,360;23,729
5255,500;3,289;0,770;-35,209;3,396;9,615;5,020;36,020;4,356;-18,001;-2,775;0,000;37,600;38,500;9,425;3,365;-12,976;-9,642;-14,586;-11,381;-3,242;26,919;0,000;252,240;Inf;252,000;250,000;-12,129;3,212;-4,347;23,713
5256,000;3,289;0,770;-35,209;3,396;9,615;5,045;36,037;4,386;-17,985;-2,770;0,000;37,617;38,600;9,425;3,365;-12,965;-9,688;-14,530;-11,369;-3,239;26,927;0,000;248,140;Inf;252,000;250,000;-12,146;3,213;-4,341;23,799
5256,500;3,289;0,770;-35,209;3,396;9,615;5,045;36,037;4,386;-17,985;-2,770;0,000;37,600;38,600;9,425;3,365;-12,882;-9,642;-14,509;-11,351;-3,239;26,927;0,000;248,140;Inf;253,000;250,000;-12,138;3,214;-4,375;23,865
5257,000;3,129;0,766;-35,209;3,338;9,565;5,045;36,037;4,386;-17,985;-2,770;0,000;37,600;38,600;9,511;3,482;-12,897;-9,621;-14,519;-11,342;-3,239;26,927;0,000;248,240;Inf;253,000;250,000;-12,096;3,215;-4,369;23,839
5257,500;3,129;0,766;-35,209;3,338;9,565;5,045;36,037;4,386;-17,985;-2,770;0,000;37,600;38,600;9,511;3,482;-12,944;-9,615;-14,566;-11,348;-3,239;26,927;0,000;248,240;Inf;254,000;250,000;-12,095;3,214;-4,367;23,776
5258,000;3,129;0,766;-35,209;3,338;9,565;5,045;36,037;4,386;-17,985;-2,770;0,000;37,600;38,600;9,511;3,482;-12,902;-9,654;-14,365;-11,268;-3,239;26,927;0,000;248,240;Inf;254,000;250,000;-12,118;3,213;-4,384;23,696
5258,500;3,129;0,766;-35,209;3,338;9,565;5,045;36,037;4,386;-17,985;-2,770;0,000;37,600;38,600;9,511;3,482;-12,864;-9,626;-14,416;-11,274;-3,239;26,927;0,000;248,240;Inf;255,000;250,000;-12,047;3,211;-4,376;23,627
5259,000;3,129;0,766;-35,209;3,338;9,565;5,045;36,037;4,386;-17,985;-2,770;0,000;37,600;38,600;9,511;3,482;-12,862;-9,625;-14,474;-11,323;-3,239;26,927;0,000;247,040;Inf;255,000;250,000;-12,045;3,210;-4,370;23,574
5259,500;3,129;0,766;-35,209;3,338;9,565;5,004;36,026;4,386;-17,969;-2,775;0,000;37,626;38,540;9,511;3,482;-12,871;-9,609;-14,498;-11,328;-3,250;26,922;0,000;247,040;Inf;256,000;250,000;-12,071;3,209;-4,366;23,542
5260,000;3,129;0,766;-35,209;3,338;9,565;5,004;36,026;4,386;-17,969;-2,775;0,000;37,600;38,500;9,511;3,482;-12,864;-9,639;-14,444;-11,302;-3,250;26,922;0,000;247,040;Inf;256,000;250,000;-12,076;3,207;-4,368;23,589
5260,500;3,231;0,769;-35,209;3,292;9,608;5,004;36,026;4,386;-17,969;-2,775;0,000;37,600;38,500;9,390;3,402;-12,877;-9,608;-14,488;-11,316;-3,250;26,922;0,000;247,040;Inf;257,000;250,000;-12,062;3,206;-4,365;23,674
5261,000;3,231;0,769;-35,209;3,292;9,608;5,004;36,026;4,386;-17,969;-2,775;0,000;37,600;38,500;9,390;3,402;-12,899;-9,649;-14,459;-11,296;-3,250;26,922;0,000;247,040;Inf;257,000;250,000;-12,072;3,206;-4,371;23,690
5261,500;3,231;0,769;-35,209;3,292;9,608;5,004;36,026;4,386;-17,969;-2,775;0,000;37,600;38,500;9,390;3,402;-12,817;-9,613;-14,469;-11,274;-3,250;26,922;0,000;247,040;Inf;258,000;250,000;-12,076;3,207;-4,376;23,690
5262,000;3,231;0,769;-35,209;3,292;9,608;5,004;36,026;4,386;-17,969;-2,775;0,000;37,600;38,500;9,390;3,402;-12,822;-9,613;-14,471;-11,280;-3,250;26,922;0,000;250,140;Inf;258,000;250,000;-12,043;3,207;-4,373;23,724
5262,500;3,231;0,769;-35,209;3,292;9,608;4,976;36,036;4,406;-17,950;-2,776;0,000;37,646;38,662;9,390;3,402;-12,851;-9,587;-14,443;-11,274;-3,247;26,932;0,000;250,140;Inf;258,000;250,000;-12,047;3,208;-4,398;23,743
5263,000;3,231;0,769;-35,209;3,292;9,608;4,976;36,036;4,406;-17,950;-2,776;0,000;37,600;38,700;9,390;3,402;-12,879;-9,642;-14,400;-11,301;-3,247;26,932;0,000;249,940;Inf;258,000;250,000;-12,039;3,208;-4,383;23,750
5263,500;2,806;0,713;-34,391;3,367;9,507;4,976;36,036;4,406;-17,950;-2,776;0,000;37,600;38,700;9,689;3,394;-12,833;-9,613;-14,421;-11,274;-3,247;26,932;0,000;249,940;Inf;258,000;250,000;-12,055;3,208;-4,379;23,772
5264,000;2,806;0,713;-34,391;3,367;9,507;4,976;36,036;4,406;-17,950;-2,776;0,000;37,600;38,700;9,689;3,394;-12,813;-9,593;-14,455;-11,291;-3,247;26,932;0,000;249,440;Inf;258,000;250,000;-12,035;3,202;-4,388;23,778
5264,500;2,806;0,713;-34,391;3,367;9,507;4,976;36,036;4,406;-17,950;-2,776;0,000;37,600;38,700;9,689;3,394;-12,826;-9,610;-14,460;-11,276;-3,247;26,932;0,000;249,440;Inf;258,000;250,000;-12,038;3,195;-4,385;23,698
5265,000;2,806;0,713;-34,391;3,367;9,507;4,976;36,036;4,406;-17,950;-2,776;0,000;37,600;38,700;9,689;3,394;-12,850;-9,620;-14,419;-11,267;-3,247;26,932;0,000;251,940;Inf;258,000;250,000;-12,043;3,189;-4,396;23,672
5265,500;2,806;0,713;-34,391;3,367;9,507;4,976;36,036;4,406;-17,950;-2,776;0,000;37,600;38,700;9,689;3,394;-12,882;-9,625;-14,403;-11,285;-3,247;26,932;0,000;251,940;Inf;257,000;250,000;-12,039;3,183;-4,385;23,731
5266,000;2,806;0,713;-34,391;3,367;9,507;4,962;36,046;4,395;-17,936;-2,771;0,000;37,663;38,648;9,689;3,394;-12,815;-9,585;-14,424;-11,297;-3,239;26,940;0,000;251,940;Inf;257,000;250,000;-12,049;3,177;-4,372;23,715
5266,500;2,806;0,713;-34,391;3,367;9,507;4,962;36,046;4,395;-17,936;-2,771;0,000;37,700;38,600;9,689;3,394;-12,787;-9,623;-14,386;-11,263;-3,239;26,940;0,000;251,940;Inf;256,000;250,000;-12,030;3,170;-4,386;23,778
