t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5267,000;3,459;0,785;-35,209;3,303;9,581;4,962;36,046;4,395;-17,936;-2,771;0,000;37,700;38,600;9,558;3,382;-12,810;-9,592;-14,260;-11,201;-3,239;26,940;0,000;251,540;Inf;256,000;250,000;-12,015;3,164;-4,371;23,813
5267,500;3,459;0,785;-35,209;3,303;9,581;4,962;36,046;4,395;-17,936;-2,771;0,000;37,700;38,600;9,558;3,382;-12,724;-9,568;-14,326;-11,230;-3,239;26,940;0,000;251,540;Inf;255,000;250,000;-11,966;3,169;-4,380;23,842
5268,000;3,459;0,785;-35,209;3,303;9,581;4,962;36,046;4,395;-17,936;-2,771;0,000;37,700;38,600;9,558;3,382;-12,708;-9,563;-14,401;-11,229;-3,239;26,940;0,000;250,540;Inf;255,000;250,000;-11,962;3,174;-4,358;23,869
5268,500;3,459;0,785;-35,209;3,303;9,581;4,962;36,046;4,395;-17,936;-2,771;0,000;37,700;38,600;9,558;3,382;-12,816;-9,591;-14,445;-11,244;-3,239;26,940;0,000;250,540;Inf;255,000;250,000;-11,975;3,179;-4,361;23,869
5269,000;3,459;0,785;-35,209;3,303;9,581;4,990;36,064;4,410;-17,994;-2,771;0,000;37,683;38,636;9,558;3,382;-12,806;-9,568;-14,266;-11,190;-3,243;26,941;0,000;250,040;Inf;255,000;250,000;-12,024;3,183;-4,350;23,906
5269,500;3,459;0,785;-35,209;3,303;9,581;4,990;36,064;4,410;-17,994;-2,771;0,000;37,700;38,600;9,558;3,382;-12,715;-9,568;-14,301;-11,199;-3,243;26,941;0,000;250,040;Inf;255,000;250,000;-11,957;3,188;-4,368;23,942
5270,000;3,791;0,894;-35,209;3,370;9,616;4,990;36,064;4,410;-17,994;-2,771;0,000;37,700;38,600;9,535;3,348;-12,825;-9,577;-14,444;-11,283;-3,243;26,941;0,000;249,940;Inf;255,000;250,000;-11,946;3,192;-4,382;23,902
5270,500;3,791;0,894;-35,209;3,370;9,616;4,990;36,064;4,410;-17,994;-2,771;0,000;37,700;38,600;9,535;3,348;-12,876;-9,603;-14,519;-11,305;-3,243;26,941;0,000;249,940;Inf;255,000;250,000;-12,032;3,202;-4,366;23,909
5271,000;3,791;0,894;-35,209;3,370;9,616;4,990;36,064;4,410;-17,994;-2,771;0,000;37,700;38,600;9,535;3,348;-12,828;-9,585;-14,336;-11,204;-3,243;26,941;0,000;250,440;Inf;255,000;250,000;-12,076;3,212;-4,363;23,864
5271,500;3,791;0,894;-35,209;3,370;9,616;4,990;36,064;4,410;-17,994;-2,771;0,000;37,700;38,600;9,535;3,348;-12,829;-9,588;-14,417;-11,254;-3,243;26,941;0,000;250,440;Inf;255,000;250,000;-11,988;3,221;-4,365;23,843
5272,000;3,791;0,894;-35,209;3,370;9,616;4,993;36,065;4,366;-18,033;-2,768;0,000;37,688;38,617;9,535;3,348;-12,884;-9,627;-14,427;-11,313;-3,248;26,948;0,000;249,340;Inf;255,000;250,000;-12,022;3,231;-4,358;23,782
5272,500;3,791;0,894;-35,209;3,370;9,616;4,993;36,065;4,366;-18,033;-2,768;0,000;37,700;38,600;9,535;3,348;-12,887;-9,615;-14,488;-11,318;-3,248;26,948;0,000;249,340;Inf;255,000;250,000;-12,063;3,240;-4,366;23,730
5273,000;3,791;0,894;-35,209;3,370;9,616;4,993;36,065;4,366;-18,033;-2,768;0,000;37,700;38,600;9,535;3,348;-12,816;-9,639;-14,396;-11,270;-3,248;26,948;0,000;249,140;Inf;255,000;250,000;-12,077;3,249;-4,374;23,714
5273,500;3,644;0,859;-35,209;3,370;9,663;4,993;36,065;4,366;-18,033;-2,768;0,000;37,700;38,600;9,506;3,369;-12,830;-9,609;-14,362;-11,253;-3,248;26,948;0,000;249,140;Inf;255,000;250,000;-12,030;3,258;-4,369;23,615
5274,000;3,644;0,859;-35,209;3,370;9,663;4,993;36,065;4,366;-18,033;-2,768;0,000;37,700;38,600;9,506;3,369;-12,862;-9,609;-14,425;-11,275;-3,248;26,948;0,000;248,940;Inf;255,000;250,000;-12,014;3,264;-4,349;23,618
5274,500;3,644;0,859;-35,209;3,370;9,663;4,993;36,065;4,366;-18,033;-2,768;0,000;37,700;38,600;9,506;3,369;-12,868;-9,596;-14,438;-11,305;-3,248;26,948;0,000;248,940;Inf;256,000;250,000;-12,043;3,270;-4,365;23,582
5275,000;3,644;0,859;-35,209;3,370;9,663;4,993;36,065;4,366;-18,033;-2,768;0,000;37,700;38,600;9,506;3,369;-12,813;-9,597;-14,466;-11,264;-3,248;26,948;0,000;249,240;Inf;256,000;250,000;-12,052;3,276;-4,344;23,554
5275,500;3,644;0,859;-35,209;3,370;9,663;5,025;36,065;4,395;-18,051;-2,776;0,000;37,700;38,668;9,506;3,369;-12,819;-9,572;-14,471;-11,269;-3,249;26,941;0,000;249,240;Inf;256,000;250,000;-12,035;3,282;-4,381;23,542
5276,000;3,644;0,859;-35,209;3,370;9,663;5,025;36,065;4,395;-18,051;-2,776;0,000;37,700;38,700;9,506;3,369;-12,921;-9,623;-14,475;-11,285;-3,249;26,941;0,000;249,340;Inf;256,000;250,000;-12,033;3,288;-4,367;23,616
5276,500;3,630;0,839;-35,209;3,332;9,555;5,025;36,065;4,395;-18,051;-2,776;0,000;37,700;38,700;9,589;3,416;-12,874;-9,590;-14,390;-11,266;-3,249;26,941;0,000;249,340;Inf;256,000;250,000;-12,076;3,294;-4,356;23,669
5277,000;3,630;0,839;-35,209;3,332;9,555;5,025;36,065;4,395;-18,051;-2,776;0,000;37,700;38,700;9,589;3,416;-12,744;-9,580;-14,365;-11,231;-3,249;26,941;0,000;249,340;Inf;256,000;250,000;-12,030;3,300;-4,352;23,714
5277,500;3,630;0,839;-35,209;3,332;9,555;5,025;36,065;4,395;-18,051;-2,776;0,000;37,700;38,700;9,589;3,416;-12,773;-9,567;-14,310;-11,192;-3,249;26,941;0,000;249,340;Inf;256,000;250,000;-11,980;3,305;-4,362;23,731
5278,000;3,630;0,839;-35,209;3,332;9,555;5,025;36,065;4,395;-18,051;-2,776;0,000;37,700;38,700;9,589;3,416;-12,804;-9,594;-14,334;-11,245;-3,249;26,941;0,000;250,240;Inf;256,000;250,000;-11,961;3,310;-4,359;23,784
5278,500;3,630;0,839;-35,209;3,332;9,555;4,985;36,063;4,387;-18,031;-2,774;0,000;37,695;38,659;9,589;3,416;-12,849;-9,555;-14,496;-11,286;-3,248;26,945;0,000;250,240;Inf;256,000;250,000;-11,994;3,316;-4,352;23,826
5279,000;3,630;0,839;-35,209;3,332;9,555;4,985;36,063;4,387;-18,031;-2,774;0,000;37,700;38,700;9,589;3,416;-12,905;-9,605;-14,529;-11,317;-3,248;26,945;0,000;250,240;Inf;256,000;250,000;-12,047;3,321;-4,367;23,853
5279,500;3,630;0,839;-35,209;3,332;9,555;4,985;36,063;4,387;-18,031;-2,774;0,000;37,700;38,700;9,589;3,416;-12,831;-9,590;-14,393;-11,267;-3,248;26,945;0,000;250,240;Inf;256,000;250,000;-12,089;3,326;-4,347;23,872
5280,000;2,963;0,818;-34,267;3,414;9,546;4,985;36,063;4,387;-18,031;-2,774;0,000;37,700;38,700;9,647;3,407;-12,885;-9,562;-14,524;-11,291;-3,248;26,945;0,000;250,740;Inf;256,000;250,000;-12,020;3,331;-4,361;23,882
5280,500;2,963;0,818;-34,267;3,414;9,546;4,985;36,063;4,387;-18,031;-2,774;0,000;37,700;38,700;9,647;3,407;-12,915;-9,578;-14,570;-11,343;-3,248;26,945;0,000;250,740;Inf;256,000;250,000;-12,066;3,325;-4,359;23,937
5281,000;2,963;0,818;-34,267;3,414;9,546;4,985;36,063;4,387;-18,031;-2,774;0,000;37,700;38,700;9,647;3,407;-12,966;-9,653;-14,452;-11,282;-3,248;26,945;0,000;250,240;Inf;256,000;250,000;-12,101;3,319;-4,352;23,930
5281,500;2,963;0,818;-34,267;3,414;9,546;4,985;36,063;4,387;-18,031;-2,774;0,000;37,700;38,700;9,647;3,407;-12,833;-9,571;-14,369;-11,269;-3,248;26,945;0,000;250,240;Inf;256,000;250,000;-12,088;3,313;-4,357;23,931
5282,000;2,963;0,818;-34,267;3,414;9,546;4,989;36,074;4,418;-17,998;-2,781;0,000;37,712;38,618;9,647;3,407;-12,768;-9,566;-14,424;-11,280;-3,246;26,953;0,000;250,440;Inf;256,000;250,000;-12,011;3,307;-4,377;23,968
5282,500;2,963;0,818;-34,267;3,414;9,546;4,989;36,074;4,418;-17,998;-2,781;0,000;37,700;38,600;9,647;3,407;-12,837;-9,581;-14,494;-11,280;-3,246;26,953;0,000;250,440;Inf;256,000;250,000;-12,009;3,302;-4,370;23,950
5283,000;3,233;0,774;-35,209;3,344;9,589;4,989;36,074;4,418;-17,998;-2,781;0,000;37,700;38,600;9,464;3,471;-12,894;-9,595;-14,494;-11,326;-3,246;26,953;0,000;250,440;Inf;256,000;250,000;-12,048;3,296;-4,355;23,953
5283,500;3,233;0,774;-35,209;3,344;9,589;4,989;36,074;4,418;-17,998;-2,781;0,000;37,700;38,600;9,464;3,471;-12,854;-9,623;-14,336;-11,261;-3,246;26,953;0,000;250,440;Inf;256,000;250,000;-12,078;3,295;-4,362;23,973
5284,000;3,233;0,774;-35,209;3,344;9,589;4,989;36,074;4,418;-17,998;-2,781;0,000;37,700;38,600;9,464;3,471;-12,810;-9,589;-14,389;-11,262;-3,246;26,953;0,000;250,740;Inf;256,000;250,000;-12,019;3,294;-4,361;24,029
5284,500;3,233;0,774;-35,209;3,344;9,589;4,989;36,074;4,418;-17,998;-2,781;0,000;37,700;38,600;9,464;3,471;-12,814;-9,584;-14,420;-11,269;-3,246;26,953;0,000;250,740;Inf;256,000;250,000;-12,012;3,293;-4,374;24,045
5285,000;3,233;0,774;-35,209;3,344;9,589;4,966;36,076;4,384;-18,000;-2,778;0,000;37,708;38,651;9,464;3,471;-12,775;-9,567;-14,435;-11,209;-3,249;26,949;0,000;250,340;Inf;256,000;250,000;-12,022;3,292;-4,369;24,071
5285,500;3,233;0,774;-35,209;3,344;9,589;4,966;36,076;4,384;-18,000;-2,778;0,000;37,700;38,700;9,464;3,471;-12,763;-9,621;-14,270;-11,227;-3,249;26,949;0,000;250,340;Inf;256,000;250,000;-11,997;3,291;-4,367;24,049
5286,000;3,233;0,774;-35,209;3,344;9,589;4,966;36,076;4,384;-18,000;-2,778;0,000;37,700;38,700;9,464;3,471;-12,817;-9,581;-14,367;-11,234;-3,249;26,949;0,000;250,340;Inf;256,000;250,000;-11,970;3,290;-4,351;24,034
5286,500;3,228;0,763;-35,209;3,382;9,650;4,966;36,076;4,384;-18,000;-2,778;0,000;37,700;38,700;9,426;3,333;-12,735;-9,562;-14,388;-11,213;-3,249;26,949;0,000;250,340;Inf;256,000;250,000;-12,000;3,289;-4,356;24,030
5287,000;3,228;0,763;-35,209;3,382;9,650;4,966;36,076;4,384;-18,000;-2,778;0,000;37,700;38,700;9,426;3,333;-12,772;-9,570;-14,286;-11,178;-3,249;26,949;0,000;250,140;Inf;256,000;250,000;-11,974;3,288;-4,360;24,024
5287,500;3,228;0,763;-35,209;3,382;9,650;4,966;36,076;4,384;-18,000;-2,778;0,000;37,700;38,700;9,426;3,333;-12,777;-9,535;-14,333;-11,224;-3,249;26,949;0,000;250,140;Inf;256,000;250,000;-11,951;3,287;-4,368;24,011
5288,000;3,228;0,763;-35,209;3,382;9,650;4,966;36,076;4,384;-18,000;-2,778;0,000;37,700;38,700;9,426;3,333;-12,763;-9,541;-14,412;-11,249;-3,249;26,949;0,000;250,040;Inf;256,000;250,000;-11,967;3,286;-4,356;24,019
5288,500;3,228;0,763;-35,209;3,382;9,650;4,987;36,070;4,392;-17,950;-2,758;0,000;37,715;38,678;9,426;3,333;-12,816;-9,563;-14,466;-11,245;-3,232;26,970;0,000;250,040;Inf;256,000;250,000;-11,992;3,285;-4,350;23,994
5289,000;3,228;0,763;-35,209;3,382;9,650;4,987;36,070;4,392;-17,950;-2,758;0,000;37,700;38,700;9,426;3,333;-12,810;-9,577;-14,343;-11,172;-3,232;26,970;0,000;249,840;Inf;256,000;250,000;-12,023;3,284;-4,346;23,963
5289,500;3,915;0,928;-35,209;3,338;9,566;4,987;36,070;4,392;-17,950;-2,758;0,000;37,700;38,700;9,578;3,406;-12,755;-9,532;-14,280;-11,192;-3,232;26,970;0,000;249,840;Inf;256,000;250,000;-11,975;3,283;-4,350;23,946
5290,000;3,915;0,928;-35,209;3,338;9,566;4,987;36,070;4,392;-17,950;-2,758;0,000;37,700;38,700;9,578;3,406;-12,888;-9,585;-14,456;-11,281;-3,232;26,970;0,000;250,040;Inf;256,000;250,000;-11,940;3,294;-4,346;23,940
5290,500;3,915;0,928;-35,209;3,338;9,566;4,987;36,070;4,392;-17,950;-2,758;0,000;37,700;38,700;9,578;3,406;-12,856;-9,588;-14,495;-11,306;-3,232;26,970;0,000;250,040;Inf;256,000;250,000;-12,052;3,304;-4,345;23,925
5291,000;3,915;0,928;-35,209;3,338;9,566;4,987;36,070;4,392;-17,950;-2,758;0,000;37,700;38,700;9,578;3,406;-12,836;-9,578;-14,483;-11,265;-3,232;26,970;0,000;249,740;Inf;256,000;250,000;-12,061;3,314;-4,340;23,910
5291,500;3,915;0,928;-35,209;3,338;9,566;5,019;36,070;4,378;-17,976;-2,772;0,000;37,710;38,582;9,578;3,406;-12,885;-9,597;-14,432;-11,285;-3,237;26,960;0,000;249,740;Inf;256,000;250,000;-12,040;3,324;-4,329;23,894
5292,000;3,915;0,928;-35,209;3,338;9,566;5,019;36,070;4,378;-17,976;-2,772;0,000;37,700;38,600;9,578;3,406;-12,888;-9,604;-14,413;-11,309;-3,237;26,960;0,000;250,040;Inf;256,000;250,000;-12,050;3,333;-4,357;23,877
5292,500;3,915;0,928;-35,209;3,338;9,566;5,019;36,070;4,378;-17,976;-2,772;0,000;37,700;38,600;9,578;3,406;-12,817;-9,578;-14,448;-11,299;-3,237;26,960;0,000;250,040;Inf;256,000;250,000;-12,053;3,343;-4,358;23,837
5293,000;3,114;0,736;-35,209;3,353;9,580;5,019;36,070;4,378;-17,976;-2,772;0,000;37,700;38,600;9,548;3,418;-12,822;-9,586;-14,462;-11,288;-3,237;26,960;0,000;250,340;Inf;256,000;250,000;-12,035;3,352;-4,350;23,789
5293,500;3,114;0,736;-35,209;3,353;9,580;5,019;36,070;4,378;-17,976;-2,772;0,000;37,700;38,600;9,548;3,418;-12,858;-9,584;-14,503;-11,291;-3,237;26,960;0,000;250,340;Inf;256,000;250,000;-12,039;3,348;-4,356;23,780
5294,000;3,114;0,736;-35,209;3,353;9,580;5,019;36,070;4,378;-17,976;-2,772;0,000;37,700;38,600;9,548;3,418;-12,867;-9,595;-14,345;-11,256;-3,237;26,960;0,000;250,040;Inf;256,000;250,000;-12,059;3,345;-4,345;23,814
5294,500;3,114;0,736;-35,209;3,353;9,580;5,019;36,070;4,378;-17,976;-2,772;0,000;37,700;38,600;9,548;3,418;-12,849;-9,594;-14,463;-11,273;-3,237;26,960;0,000;250,040;Inf;256,000;250,000;-12,016;3,341;-4,345;23,820
5295,000;3,114;0,736;-35,209;3,353;9,580;4,997;36,078;4,377;-18,002;-2,762;0,000;37,719;38,572;9,548;3,418;-12,904;-9,606;-14,427;-11,289;-3,227;26,974;0,000;250,040;Inf;256,000;250,000;-12,045;3,337;-4,347;23,868
5295,500;3,114;0,736;-35,209;3,353;9,580;4,997;36,078;4,377;-18,002;-2,762;0,000;37,700;38,600;9,548;3,418;-12,844;-9,572;-14,420;-11,292;-3,227;26,974;0,000;250,040;Inf;256,000;250,000;-12,056;3,333;-4,355;23,864
5296,000;2,941;0,708;-34,838;3,385;9,533;4,997;36,078;4,377;-18,002;-2,762;0,000;37,700;38,600;9,576;3,170;-12,811;-9,572;-14,465;-11,304;-3,227;26,974;0,000;249,840;Inf;256,000;250,000;-12,032;3,330;-4,362;23,911
5296,500;2,941;0,708;-34,838;3,385;9,533;4,997;36,078;4,377;-18,002;-2,762;0,000;37,700;38,600;9,576;3,170;-12,837;-9,589;-14,445;-11,225;-3,227;26,974;0,000;249,840;Inf;256,000;250,000;-12,038;3,323;-4,372;23,861
5297,000;2,941;0,708;-34,838;3,385;9,533;4,997;36,078;4,377;-18,002;-2,762;0,000;37,700;38,600;9,576;3,170;-12,843;-9,576;-14,337;-11,229;-3,227;26,974;0,000;250,040;Inf;256,000;250,000;-12,024;3,317;-4,379;23,821
5297,500;2,941;0,708;-34,838;3,385;9,533;4,997;36,078;4,377;-18,002;-2,762;0,000;37,700;38,600;9,576;3,170;-12,749;-9,555;-14,417;-11,243;-3,227;26,974;0,000;250,040;Inf;256,000;250,000;-11,996;3,311;-4,363;23,785
5298,000;2,941;0,708;-34,838;3,385;9,533;4,948;36,071;4,382;-18,019;-2,755;0,000;37,709;38,554;9,576;3,170;-12,815;-9,581;-14,473;-11,273;-3,227;26,981;0,000;250,040;Inf;256,000;250,000;-11,991;3,305;-4,362;23,736
5298,500;2,941;0,708;-34,838;3,385;9,533;4,948;36,071;4,382;-18,019;-2,755;0,000;37,700;38,600;9,576;3,170;-12,852;-9,575;-14,485;-11,295;-3,227;26,981;0,000;250,040;Inf;256,000;250,000;-12,036;3,299;-4,365;23,701
5299,000;2,982;0,691;-35,209;3,256;9,557;4,948;36,071;4,382;-18,019;-2,755;0,000;37,700;38,600;9,525;3,397;-12,899;-9,619;-14,484;-11,293;-3,227;26,981;0,000;250,540;Inf;256,000;250,000;-12,052;3,293;-4,361;23,729
5299,500;2,982;0,691;-35,209;3,256;9,557;4,948;36,071;4,382;-18,019;-2,755;0,000;37,700;38,600;9,525;3,397;-12,859;-9,652;-14,339;-11,283;-3,227;26,981;0,000;250,540;Inf;256,000;250,000;-12,074;3,288;-4,370;23,713
5300,000;2,982;0,691;-35,209;3,256;9,557;4,948;36,071;4,382;-18,019;-2,755;0,000;37,700;38,600;9,525;3,397;-12,760;-9,582;-14,367;-11,259;-3,227;26,981;0,000;250,240;Inf;256,000;250,000;-12,033;3,283;-4,371;23,663
5300,500;2,982;0,691;-35,209;3,256;9,557;4,948;36,071;4,382;-18,019;-2,755;0,000;37,700;38,600;9,525;3,397;-12,781;-9,569;-14,410;-11,228;-3,227;26,981;0,000;250,240;Inf;256,000;250,000;-11,992;3,278;-4,368;23,646
5301,000;2,982;0,691;-35,209;3,256;9,557;4,948;36,071;4,382;-18,019;-2,755;0,000;37,700;38,600;9,525;3,397;-12,906;-9,592;-14,561;-11,320;-3,227;26,981;0,000;250,740;Inf;256,000;250,000;-11,997;3,273;-4,360;23,594
5301,500;2,982;0,691;-35,209;3,256;9,557;4,987;36,078;4,388;-18,013;-2,765;0,000;37,711;38,513;9,525;3,397;-12,932;-9,638;-14,475;-11,294;-3,232;26,979;0,000;250,740;Inf;256,000;250,000;-12,095;3,268;-4,361;23,544
5302,000;2,982;0,691;-35,209;3,256;9,557;4,987;36,078;4,388;-18,013;-2,765;0,000;37,700;38,500;9,525;3,397;-12,856;-9,622;-14,415;-11,276;-3,232;26,979;0,000;250,540;Inf;256,000;250,000;-12,085;3,264;-4,360;23,581
5302,500;3,320;0,791;-35,209;3,318;9,571;4,987;36,078;4,388;-18,013;-2,765;0,000;37,700;38,500;9,453;3,464;-12,806;-9,587;-14,449;-11,283;-3,232;26,979;0,000;250,540;Inf;256,000;250,000;-12,042;3,259;-4,352;23,595
5303,000;3,320;0,791;-35,209;3,318;9,571;4,987;36,078;4,388;-18,013;-2,765;0,000;37,700;38,500;9,453;3,464;-12,828;-9,579;-14,496;-11,301;-3,232;26,979;0,000;250,040;Inf;256,000;250,000;-12,031;3,260;-4,340;23,632
5303,500;3,320;0,791;-35,209;3,318;9,571;4,987;36,078;4,388;-18,013;-2,765;0,000;37,700;38,500;9,453;3,464;-12,848;-9,596;-14,479;-11,252;-3,232;26,979;0,000;250,040;Inf;256,000;250,000;-12,051;3,261;-4,362;23,729
5304,000;3,320;0,791;-35,209;3,318;9,571;4,987;36,078;4,388;-18,013;-2,765;0,000;37,700;38,500;9,453;3,464;-12,850;-9,576;-14,305;-11,203;-3,232;26,979;0,000;250,140;Inf;256,000;250,000;-12,044;3,262;-4,375;23,720
5304,500;3,320;0,791;-35,209;3,318;9,571;4,990;36,071;4,395;-17,997;-2,763;0,000;37,708;38,549;9,453;3,464;-12,693;-9,541;-14,387;-11,235;-3,223;26,990;0,000;250,140;Inf;256,000;250,000;-11,984;3,263;-4,374;23,727
5305,000;3,320;0,791;-35,209;3,318;9,571;4,990;36,071;4,395;-17,997;-2,763;0,000;37,700;38,500;9,453;3,464;-12,793;-9,561;-14,468;-11,252;-3,223;26,990;0,000;250,140;Inf;256,000;250,000;-11,964;3,264;-4,375;23,695
5305,500;3,222;0,768;-35,209;3,394;9,606;4,990;36,071;4,395;-17,997;-2,763;0,000;37,700;38,500;9,409;3,321;-12,849;-9,562;-14,499;-11,289;-3,223;26,990;0,000;250,140;Inf;256,000;250,000;-12,018;3,265;-4,354;23,697
5306,000;3,222;0,768;-35,209;3,394;9,606;4,990;36,071;4,395;-17,997;-2,763;0,000;37,700;38,500;9,409;3,321;-12,866;-9,603;-14,476;-11,282;-3,223;26,990;0,000;250,240;Inf;256,000;250,000;-12,050;3,264;-4,348;23,709
5306,500;3,222;0,768;-35,209;3,394;9,606;4,990;36,071;4,395;-17,997;-2,763;0,000;37,700;38,500;9,409;3,321;-12,840;-9,617;-14,346;-11,261;-3,223;26,990;0,000;250,240;Inf;256,000;250,000;-12,057;3,264;-4,348;23,704
5307,000;3,222;0,768;-35,209;3,394;9,606;4,990;36,071;4,395;-17,997;-2,763;0,000;37,700;38,500;9,409;3,321;-12,788;-9,579;-14,401;-11,259;-3,223;26,990;0,000;249,940;Inf;256,000;250,000;-12,016;3,263;-4,364;23,749
5307,500;3,222;0,768;-35,209;3,394;9,606;4,990;36,071;4,395;-17,997;-2,763;0,000;37,700;38,500;9,409;3,321;-12,805;-9,577;-14,461;-11,283;-3,223;26,990;0,000;249,940;Inf;256,000;250,000;-12,007;3,262;-4,356;23,772
5308,000;3,222;0,768;-35,209;3,394;9,606;4,989;36,074;4,364;-18,022;-2,763;0,000;37,703;38,480;9,409;3,321;-12,911;-9,617;-14,504;-11,313;-3,235;26,996;0,000;250,040;Inf;256,000;250,000;-12,031;3,262;-4,355;23,761
5308,500;3,222;0,768;-35,209;3,394;9,606;4,989;36,074;4,364;-18,022;-2,763;0,000;37,700;38,500;9,409;3,321;-12,904;-9,613;-14,428;-11,253;-3,235;26,996;0,000;250,040;Inf;256,000;250,000;-12,086;3,261;-4,371;23,746
5309,000;3,085;0,848;-34,027;3,450;9,511;4,989;36,074;4,364;-18,022;-2,763;0,000;37,700;38,500;9,627;3,326;-12,883;-9,603;-14,459;-11,283;-3,235;26,996;0,000;250,340;Inf;256,000;250,000;-12,049;3,260;-4,366;23,790
5309,500;3,085;0,848;-34,027;3,450;9,511;4,989;36,074;4,364;-18,022;-2,763;0,000;37,700;38,500;9,627;3,326;-12,896;-9,583;-14,510;-11,322;-3,235;26,996;0,000;250,340;Inf;256,000;250,000;-12,057;3,257;-4,364;23,835
5310,000;3,085;0,848;-34,027;3,450;9,511;4,989;36,074;4,364;-18,022;-2,763;0,000;37,700;38,500;9,627;3,326;-12,931;-9,597;-14,554;-11,330;-3,235;26,996;0,000;250,140;Inf;256,000;250,000;-12,078;3,255;-4,364;23,823
5310,500;3,085;0,848;-34,027;3,450;9,511;4,989;36,074;4,364;-18,022;-2,763;0,000;37,700;38,500;9,627;3,326;-12,880;-9,581;-14,550;-11,317;-3,235;26,996;0,000;250,140;Inf;256,000;250,000;-12,103;3,252;-4,360;23,823
5311,000;3,085;0,848;-34,027;3,450;9,511;5,010;36,080;4,402;-18,043;-2,752;0,000;37,692;38,508;9,627;3,326;-12,905;-9,589;-14,552;-11,287;-3,226;27,000;0,000;249,940;Inf;256,000;250,000;-12,082;3,249;-4,356;23,805
5311,500;3,085;0,848;-34,027;3,450;9,511;5,010;36,080;4,402;-18,043;-2,752;0,000;37,700;38,500;9,627;3,326;-12,928;-9,594;-14,520;-11,307;-3,226;27,000;0,000;249,940;Inf;256,000;250,000;-12,083;3,246;-4,369;23,853
5312,000;3,187;0,748;-35,209;3,389;9,537;5,010;36,080;4,402;-18,043;-2,752;0,000;37,700;38,500;9,534;3,429;-12,937;-9,632;-14,462;-11,299;-3,226;27,000;0,000;249,740;Inf;256,000;250,000;-12,087;3,244;-4,367;23,861
5312,500;3,187;0,748;-35,209;3,389;9,537;5,010;36,080;4,402;-18,043;-2,752;0,000;37,700;38,500;9,534;3,429;-12,817;-9,602;-14,453;-11,306;-3,226;27,000;0,000;249,740;Inf;256,000;250,000;-12,082;3,243;-4,376;23,841
5313,000;3,187;0,748;-35,209;3,389;9,537;5,010;36,080;4,402;-18,043;-2,752;0,000;37,700;38,500;9,534;3,429;-12,845;-9,586;-14,490;-11,313;-3,226;27,000;0,000;250,040;Inf;256,000;250,000;-12,045;3,242;-4,360;23,914
5313,500;3,187;0,748;-35,209;3,389;9,537;5,010;36,080;4,402;-18,043;-2,752;0,000;37,700;38,500;9,534;3,429;-12,872;-9,603;-14,505;-11,322;-3,226;27,000;0,000;250,040;Inf;256,000;250,000;-12,058;3,241;-4,377;23,983
5314,000;3,187;0,748;-35,209;3,389;9,537;5,018;36,070;4,381;-18,028;-2,762;0,000;37,677;38,432;9,534;3,429;-12,906;-9,625;-14,529;-11,333;-3,244;27,003;0,000;249,740;Inf;256,000;250,000;-12,076;3,240;-4,362;24,058
5314,500;3,187;0,748;-35,209;3,389;9,537;5,018;36,070;4,381;-18,028;-2,762;0,000;37,700;38,400;9,534;3,429;-12,854;-9,633;-14,377;-11,260;-3,244;27,003;0,000;249,740;Inf;256,000;250,000;-12,098;3,239;-4,377;24,075
5315,000;3,187;0,748;-35,209;3,389;9,537;5,018;36,070;4,381;-18,028;-2,762;0,000;37,700;38,400;9,534;3,429;-12,820;-9,589;-14,426;-11,273;-3,244;27,003;0,000;250,240;Inf;256,000;250,000;-12,031;3,238;-4,362;24,111
5315,500;3,326;0,861;-34,935;3,363;9,530;5,018;36,070;4,381;-18,028;-2,762;0,000;37,700;38,400;9,649;3,493;-12,864;-9,589;-14,500;-11,303;-3,244;27,003;0,000;250,240;Inf;256,000;250,000;-12,027;3,237;-4,361;24,130
5316,000;3,326;0,861;-34,935;3,363;9,530;5,018;36,070;4,381;-18,028;-2,762;0,000;37,700;38,400;9,649;3,493;-12,919;-9,594;-14,555;-11,320;-3,244;27,003;0,000;249,240;Inf;256,000;250,000;-12,064;3,239;-4,347;24,129
5316,500;3,326;0,861;-34,935;3,363;9,530;5,018;36,070;4,381;-18,028;-2,762;0,000;37,700;38,400;9,649;3,493;-12,914;-9,647;-14,430;-11,301;-3,244;27,003;0,000;249,240;Inf;256,000;250,000;-12,097;3,240;-4,377;24,118
5317,000;3,326;0,861;-34,935;3,363;9,530;5,018;36,070;4,381;-18,028;-2,762;0,000;37,700;38,400;9,649;3,493;-12,878;-9,624;-14,457;-11,322;-3,244;27,003;0,000;250,040;Inf;256,000;250,000;-12,073;3,242;-4,362;24,199
5317,500;3,326;0,861;-34,935;3,363;9,530;4,973;36,075;4,380;-17,998;-2,782;0,000;37,676;38,423;9,649;3,493;-12,889;-9,604;-14,544;-11,351;-3,243;27,008;0,000;250,040;Inf;256,000;250,000;-12,070;3,243;-4,362;24,145
5318,000;3,326;0,861;-34,935;3,363;9,530;4,973;36,075;4,380;-17,998;-2,782;0,000;37,700;38,400;9,649;3,493;-12,932;-9,625;-14,573;-11,339;-3,243;27,008;0,000;249,640;Inf;256,000;250,000;-12,097;3,244;-4,371;24,182
5318,500;3,023;0,693;-35,209;3,341;9,599;4,973;36,075;4,380;-17,998;-2,782;0,000;37,700;38,400;9,555;3,281;-12,954;-9,637;-14,591;-11,360;-3,243;27,008;0,000;249,640;Inf;256,000;250,000;-12,117;3,246;-4,355;24,234
5319,000;3,023;0,693;-35,209;3,341;9,599;4,973;36,075;4,380;-17,998;-2,782;0,000;37,700;38,400;9,555;3,281;-12,877;-9,606;-14,406;-11,284;-3,243;27,008;0,000;249,640;Inf;256,000;250,000;-12,135;3,242;-4,354;24,253
5319,500;3,023;0,693;-35,209;3,341;9,599;4,973;36,075;4,380;-17,998;-2,782;0,000;37,700;38,400;9,555;3,281;-12,797;-9,594;-14,460;-11,278;-3,243;27,008;0,000;249,640;Inf;256,000;250,000;-12,043;3,239;-4,357;24,250
5320,000;3,023;0,693;-35,209;3,341;9,599;4,973;36,075;4,380;-17,998;-2,782;0,000;37,700;38,400;9,555;3,281;-12,855;-9,597;-14,504;-11,314;-3,243;27,008;0,000;250,040;Inf;256,000;250,000;-12,032;3,235;-4,355;24,259
5320,500;3,023;0,693;-35,209;3,341;9,599;4,964;36,071;4,389;-17,922;-2,757;0,000;37,667;38,415;9,555;3,281;-12,874;-9,585;-14,545;-11,308;-3,236;27,011;0,000;250,040;Inf;256,000;250,000;-12,067;3,232;-4,369;24,262
5321,000;3,023;0,693;-35,209;3,341;9,599;4,964;36,071;4,389;-17,922;-2,757;0,000;37,700;38,400;9,555;3,281;-12,904;-9,629;-14,451;-11,288;-3,236;27,011;0,000;250,040;Inf;256,000;250,000;-12,078;3,228;-4,352;24,273
5321,500;3,023;0,693;-35,209;3,341;9,599;4,964;36,071;4,389;-17,922;-2,757;0,000;37,700;38,400;9,555;3,281;-12,857;-9,607;-14,360;-11,286;-3,236;27,011;0,000;250,040;Inf;256,000;250,000;-12,068;3,225;-4,361;24,279
5322,000;3,136;0,749;-35,209;3,349;9,543;4,964;36,071;4,389;-17,922;-2,757;0,000;37,700;38,400;9,617;3,432;-12,751;-9,576;-14,418;-11,256;-3,236;27,011;0,000;249,940;Inf;256,000;250,000;-12,028;3,221;-4,353;24,350
5322,500;3,136;0,749;-35,209;3,349;9,543;4,964;36,071;4,389;-17,922;-2,757;0,000;37,700;38,400;9,617;3,432;-12,849;-9,594;-14,517;-11,297;-3,236;27,011;0,000;249,940;Inf;256,000;250,000;-12,000;3,220;-4,362;24,350
5323,000;3,136;0,749;-35,209;3,349;9,543;4,964;36,071;4,389;-17,922;-2,757;0,000;37,700;38,400;9,617;3,432;-12,904;-9,599;-14,560;-11,347;-3,236;27,011;0,000;249,840;Inf;256,000;250,000;-12,064;3,219;-4,358;24,341
5323,500;3,136;0,749;-35,209;3,349;9,543;4,964;36,071;4,389;-17,922;-2,757;0,000;37,700;38,400;9,617;3,432;-12,911;-9,642;-14,429;-11,316;-3,236;27,011;0,000;249,840;Inf;256,000;250,000;-12,102;3,217;-4,368;24,306
5324,000;3,136;0,749;-35,209;3,349;9,543;4,961;36,084;4,406;-17,934;-2,752;0,000;37,654;38,371;9,617;3,432;-12,854;-9,588;-14,389;-11,261;-3,227;27,018;0,000;250,340;Inf;256,000;250,000;-12,074;3,216;-4,365;24,230
5324,500;3,136;0,749;-35,209;3,349;9,543;4,961;36,084;4,406;-17,934;-2,752;0,000;37,700;38,400;9,617;3,432;-12,902;-9,613;-14,488;-11,301;-3,227;27,018;0,000;250,340;Inf;256,000;250,000;-12,023;3,215;-4,365;24,226
5325,000;3,449;0,805;-35,209;3,365;9,575;4,961;36,084;4,406;-17,934;-2,752;0,000;37,700;38,400;9,528;3,316;-12,888;-9,594;-14,499;-11,334;-3,227;27,018;0,000;250,240;Inf;256,000;250,000;-12,076;3,213;-4,362;24,222
5325,500;3,449;0,805;-35,209;3,365;9,575;4,961;36,084;4,406;-17,934;-2,752;0,000;37,700;38,400;9,528;3,316;-12,847;-9,585;-14,472;-11,289;-3,227;27,018;0,000;250,240;Inf;256,000;250,000;-12,079;3,217;-4,364;24,278
5326,000;3,449;0,805;-35,209;3,365;9,575;4,961;36,084;4,406;-17,934;-2,752;0,000;37,700;38,400;9,528;3,316;-12,887;-9,598;-14,498;-11,299;-3,227;27,018;0,000;250,140;Inf;256,000;250,000;-12,048;3,221;-4,381;24,294
5326,500;3,449;0,805;-35,209;3,365;9,575;4,961;36,084;4,406;-17,934;-2,752;0,000;37,700;38,400;9,528;3,316;-12,917;-9,624;-14,444;-11,317;-3,227;27,018;0,000;250,140;Inf;256,000;250,000;-12,070;3,225;-4,365;24,287
5327,000;3,449;0,805;-35,209;3,365;9,575;5,013;36,075;4,429;-17,914;-2,758;0,000;37,651;38,350;9,528;3,316;-12,810;-9,578;-14,455;-11,292;-3,234;27,027;0,000;250,040;Inf;256,000;250,000;-12,076;3,229;-4,390;24,246
5327,500;3,449;0,805;-35,209;3,365;9,575;5,013;36,075;4,429;-17,914;-2,758;0,000;37,700;38,400;9,528;3,316;-12,821;-9,595;-14,525;-11,301;-3,234;27,027;0,000;250,040;Inf;256,000;250,000;-12,034;3,232;-4,356;24,241
5328,000;3,449;0,805;-35,209;3,365;9,575;5,013;36,075;4,429;-17,914;-2,758;0,000;37,700;38,400;9,528;3,316;-12,837;-9,634;-14,355;-11,283;-3,234;27,027;0,000;250,240;Inf;256,000;250,000;-12,061;3,236;-4,372;24,253
5328,500;3,341;0,814;-35,209;3,388;9,690;5,013;36,075;4,429;-17,914;-2,758;0,000;37,700;38,400;9,541;3,302;-12,840;-9,609;-14,370;-11,249;-3,234;27,027;0,000;250,240;Inf;256,000;250,000;-12,027;3,239;-4,369;24,339
5329,000;3,341;0,814;-35,209;3,388;9,690;5,013;36,075;4,429;-17,914;-2,758;0,000;37,700;38,400;9,541;3,302;-12,762;-9,569;-14,353;-11,238;-3,234;27,027;0,000;250,140;Inf;256,000;250,000;-12,017;3,241;-4,374;24,385
5329,500;3,341;0,814;-35,209;3,388;9,690;5,013;36,075;4,429;-17,914;-2,758;0,000;37,700;38,400;9,541;3,302;-12,857;-9,583;-14,456;-11,232;-3,234;27,027;0,000;250,140;Inf;256,000;250,000;-11,980;3,242;-4,379;24,481
5330,000;3,341;0,814;-35,209;3,388;9,690;5,013;36,075;4,429;-17,914;-2,758;0,000;37,700;38,400;9,541;3,302;-12,837;-9,615;-14,331;-11,235;-3,234;27,027;0,000;249,640;Inf;256,000;250,000;-12,032;3,244;-4,366;24,621
5330,500;3,341;0,814;-35,209;3,388;9,690;5,019;36,077;4,409;-17,912;-2,770;0,000;37,631;38,281;9,541;3,302;-12,850;-9,591;-14,418;-11,272;-3,235;27,033;0,000;249,640;Inf;256,000;250,000;-12,005;3,246;-4,364;24,711
5331,000;3,341;0,814;-35,209;3,388;9,690;5,019;36,077;4,409;-17,912;-2,770;0,000;37,600;38,300;9,541;3,302;-12,848;-9,572;-14,452;-11,295;-3,235;27,033;0,000;249,540;Inf;256,000;250,000;-12,033;3,247;-4,367;24,721
5331,500;3,234;0,751;-35,209;3,331;9,624;5,019;36,077;4,409;-17,912;-2,770;0,000;37,600;38,300;9,605;3,306;-12,905;-9,599;-14,519;-11,308;-3,235;27,033;0,000;249,540;Inf;256,000;250,000;-12,042;3,249;-4,367;24,677
5332,000;3,234;0,751;-35,209;3,331;9,624;5,019;36,077;4,409;-17,912;-2,770;0,000;37,600;38,300;9,605;3,306;-12,894;-9,591;-14,539;-11,335;-3,235;27,033;0,000;249,640;Inf;256,000;250,000;-12,083;3,249;-4,345;24,623
5332,500;3,234;0,751;-35,209;3,331;9,624;5,019;36,077;4,409;-17,912;-2,770;0,000;37,600;38,300;9,605;3,306;-12,868;-9,586;-14,553;-11,317;-3,235;27,033;0,000;249,640;Inf;256,000;250,000;-12,090;3,248;-4,374;24,579
5333,000;3,234;0,751;-35,209;3,331;9,624;5,019;36,077;4,409;-17,912;-2,770;0,000;37,600;38,300;9,605;3,306;-12,913;-9,597;-14,583;-11,320;-3,235;27,033;0,000;249,940;Inf;256,000;250,000;-12,081;3,248;-4,359;24,629
5333,500;3,234;0,751;-35,209;3,331;9,624;5,003;36,077;4,404;-17,911;-2,773;0,000;37,619;38,330;9,605;3,306;-12,963;-9,617;-14,586;-11,348;-3,227;27,036;0,000;249,940;Inf;256,000;250,000;-12,103;3,248;-4,368;24,730
5334,000;3,234;0,751;-35,209;3,331;9,624;5,003;36,077;4,404;-17,911;-2,773;0,000;37,600;38,300;9,605;3,306;-12,934;-9,667;-14,449;-11,349;-3,227;27,036;0,000;249,940;Inf;256,000;250,000;-12,129;3,248;-4,365;24,597
5334,500;3,234;0,751;-35,209;3,331;9,624;5,003;36,077;4,404;-17,911;-2,773;0,000;37,600;38,300;9,605;3,306;-12,899;-9,628;-14,467;-11,356;-3,227;27,036;0,000;249,940;Inf;256,000;250,000;-12,100;3,247;-4,365;24,492
5335,000;2,888;0,688;-35,209;3,366;9,617;5,003;36,077;4,404;-17,911;-2,773;0,000;37,600;38,300;9,390;3,341;-12,905;-9,602;-14,484;-11,323;-3,227;27,036;0,000;249,240;Inf;256,000;250,000;-12,087;3,247;-4,375;24,400
5335,500;2,888;0,688;-35,209;3,366;9,617;5,003;36,077;4,404;-17,911;-2,773;0,000;37,600;38,300;9,390;3,341;-12,920;-9,632;-14,469;-11,333;-3,227;27,036;0,000;249,240;Inf;256,000;250,000;-12,079;3,241;-4,366;24,291
5336,000;2,888;0,688;-35,209;3,366;9,617;5,003;36,077;4,404;-17,911;-2,773;0,000;37,600;38,300;9,390;3,341;-12,921;-9,613;-14,493;-11,335;-3,227;27,036;0,000;249,840;Inf;256,000;250,000;-12,089;3,235;-4,389;24,295
5336,500;2,888;0,688;-35,209;3,366;9,617;5,003;36,077;4,404;-17,911;-2,773;0,000;37,600;38,300;9,390;3,341;-12,856;-9,603;-14,509;-11,308;-3,227;27,036;0,000;249,840;Inf;256,000;250,000;-12,091;3,230;-4,373;24,325
5337,000;2,888;0,688;-35,209;3,366;9,617;5,020;36,059;4,403;-17,890;-2,757;0,000;37,597;38,256;9,390;3,341;-12,843;-9,617;-14,475;-11,285;-3,233;27,042;0,000;250,640;Inf;256,000;250,000;-12,069;3,224;-4,381;24,185
5337,500;2,888;0,688;-35,209;3,366;9,617;5,020;36,059;4,403;-17,890;-2,757;0,000;37,600;38,300;9,390;3,341;-12,881;-9,611;-14,390;-11,252;-3,233;27,042;0,000;250,640;Inf;256,000;250,000;-12,055;3,219;-4,372;24,134
5338,000;3,498;0,913;-34,268;3,443;9,539;5,020;36,059;4,403;-17,890;-2,757;0,000;37,600;38,300;9,595;3,237;-12,780;-9,605;-14,378;-11,281;-3,233;27,042;0,000;250,140;Inf;256,000;250,000;-12,034;3,213;-4,376;24,109
5338,500;3,498;0,913;-34,268;3,443;9,539;5,020;36,059;4,403;-17,890;-2,757;0,000;37,600;38,300;9,595;3,237;-12,796;-9,570;-14,451;-11,249;-3,233;27,042;0,000;250,140;Inf;256,000;250,000;-12,011;3,218;-4,385;24,172
5339,000;3,498;0,913;-34,268;3,443;9,539;5,020;36,059;4,403;-17,890;-2,757;0,000;37,600;38,300;9,595;3,237;-12,825;-9,602;-14,412;-11,252;-3,233;27,042;0,000;249,940;Inf;256,000;250,000;-12,016;3,223;-4,397;24,211
5339,500;3,498;0,913;-34,268;3,443;9,539;5,020;36,059;4,403;-17,890;-2,757;0,000;37,600;38,300;9,595;3,237;-12,868;-9,598;-14,422;-11,287;-3,233;27,042;0,000;249,940;Inf;256,000;250,000;-12,023;3,227;-4,382;24,199
5340,000;3,498;0,913;-34,268;3,443;9,539;5,008;36,051;4,385;-17,862;-2,758;0,000;37,581;38,240;9,595;3,237;-12,899;-9,601;-14,407;-11,285;-3,233;27,044;0,000;249,840;Inf;256,000;250,000;-12,044;3,232;-4,395;24,173
5340,500;3,498;0,913;-34,268;3,443;9,539;5,008;36,051;4,385;-17,862;-2,758;0,000;37,600;38,200;9,595;3,237;-12,818;-9,578;-14,504;-11,302;-3,233;27,044;0,000;249,840;Inf;256,000;250,000;-12,048;3,236;-4,381;24,193
5341,000;2,748;0,717;-34,439;3,396;9,577;5,008;36,051;4,385;-17,862;-2,758;0,000;37,600;38,200;9,573;3,243;-12,885;-9,593;-14,554;-11,310;-3,233;27,044;0,000;250,440;Inf;256,000;250,000;-12,050;3,240;-4,404;24,159
5341,500;2,748;0,717;-34,439;3,396;9,577;5,008;36,051;4,385;-17,862;-2,758;0,000;37,600;38,200;9,573;3,243;-12,945;-9,598;-14,605;-11,342;-3,233;27,044;0,000;250,440;Inf;256,000;250,000;-12,085;3,232;-4,370;24,133
5342,000;2,748;0,717;-34,439;3,396;9,577;5,008;36,051;4,385;-17,862;-2,758;0,000;37,600;38,200;9,573;3,243;-12,981;-9,645;-14,567;-11,371;-3,233;27,044;0,000;250,640;Inf;256,000;250,000;-12,123;3,224;-4,373;24,142
5342,500;2,748;0,717;-34,439;3,396;9,577;5,008;36,051;4,385;-17,862;-2,758;0,000;37,600;38,200;9,573;3,243;-12,911;-9,691;-14,413;-11,357;-3,233;27,044;0,000;250,640;Inf;256,000;250,000;-12,141;3,216;-4,387;24,138
5343,000;2,748;0,717;-34,439;3,396;9,577;5,008;36,051;4,385;-17,862;-2,758;0,000;37,600;38,200;9,573;3,243;-12,837;-9,597;-14,504;-11,321;-3,233;27,044;0,000;250,240;Inf;256,000;250,000;-12,093;3,209;-4,399;24,140
5343,500;2,748;0,717;-34,439;3,396;9,577;4,958;36,073;4,397;-17,803;-2,749;0,000;37,579;38,271;9,573;3,243;-12,903;-9,625;-14,524;-11,348;-3,219;27,062;0,000;250,240;Inf;256,000;250,000;-12,065;3,201;-4,402;24,158
5344,000;2,748;0,717;-34,439;3,396;9,577;4,958;36,073;4,397;-17,803;-2,749;0,000;37,600;38,300;9,573;3,243;-12,974;-9,672;-14,558;-11,367;-3,219;27,062;0,000;250,040;Inf;256,000;250,000;-12,100;3,194;-4,387;24,153
5344,500;2,503;0,707;-33,944;3,410;9,495;4,958;36,073;4,397;-17,803;-2,749;0,000;37,600;38,300;9,654;3,283;-12,879;-9,643;-14,541;-11,342;-3,219;27,062;0,000;250,040;Inf;256,000;250,000;-12,143;3,186;-4,411;24,108
5345,000;2,503;0,707;-33,944;3,410;9,495;4,958;36,073;4,397;-17,803;-2,749;0,000;37,600;38,300;9,654;3,283;-12,833;-9,649;-14,344;-11,304;-3,219;27,062;0,000;250,740;Inf;256,000;250,000;-12,101;3,175;-4,416;24,104
5345,500;2,503;0,707;-33,944;3,410;9,495;4,958;36,073;4,397;-17,803;-2,749;0,000;37,600;38,300;9,654;3,283;-12,887;-9,621;-14,434;-11,307;-3,219;27,062;0,000;250,740;Inf;256,000;250,000;-12,033;3,164;-4,407;24,062
5346,000;2,503;0,707;-33,944;3,410;9,495;4,958;36,073;4,397;-17,803;-2,749;0,000;37,600;38,300;9,654;3,283;-12,911;-9,654;-14,468;-11,323;-3,219;27,062;0,000;250,740;Inf;256,000;250,000;-12,062;3,153;-4,392;23,983
5346,500;2,503;0,707;-33,944;3,410;9,495;4,932;36,052;4,398;-17,766;-2,759;0,000;37,556;38,202;9,654;3,283;-12,896;-9,631;-14,506;-11,322;-3,223;27,055;0,000;250,740;Inf;256,000;250,000;-12,089;3,143;-4,410;23,795
5347,000;2,503;0,707;-33,944;3,410;9,495;4,932;36,052;4,398;-17,766;-2,759;0,000;37,600;38,200;9,654;3,283;-12,840;-9,615;-14,533;-11,326;-3,223;27,055;0,000;249,840;Inf;256,000;250,000;-12,089;3,132;-4,403;23,673
5347,500;3,002;0,715;-35,209;3,338;9,580;4,932;36,052;4,398;-17,766;-2,759;0,000;37,600;38,200;9,569;3,514;-12,900;-9,618;-14,457;-11,299;-3,223;27,055;0,000;249,840;Inf;256,000;250,000;-12,079;3,122;-4,404;23,711
5348,000;3,002;0,715;-35,209;3,338;9,580;4,932;36,052;4,398;-17,766;-2,759;0,000;37,600;38,200;9,569;3,514;-12,916;-9,590;-14,462;-11,298;-3,223;27,055;0,000;250,240;Inf;256,000;250,000;-12,068;3,120;-4,408;23,707
5348,500;3,002;0,715;-35,209;3,338;9,580;4,932;36,052;4,398;-17,766;-2,759;0,000;37,600;38,200;9,569;3,514;-12,913;-9,639;-14,475;-11,311;-3,223;27,055;0,000;250,240;Inf;256,000;250,000;-12,067;3,118;-4,408;23,650
5349,000;3,002;0,715;-35,209;3,338;9,580;4,932;36,052;4,398;-17,766;-2,759;0,000;37,600;38,200;9,569;3,514;-12,753;-9,613;-14,412;-11,214;-3,223;27,055;0,000;250,840;Inf;256,000;250,000;-12,085;3,116;-4,404;23,647
5349,500;3,002;0,715;-35,209;3,338;9,580;4,932;36,052;4,398;-17,766;-2,759;0,000;37,600;38,200;9,569;3,514;-12,764;-9,601;-14,468;-11,288;-3,223;27,055;0,000;250,840;Inf;256,000;250,000;-11,998;3,114;-4,402;23,590
5350,000;3,002;0,715;-35,209;3,338;9,580;4,963;36,054;4,395;-17,735;-2,759;0,000;37,553;38,181;9,569;3,514;-12,887;-9,628;-14,569;-11,331;-3,229;27,052;0,000;250,140;Inf;256,000;250,000;-12,030;3,112;-4,400;23,681
5350,500;3,002;0,715;-35,209;3,338;9,580;4,963;36,054;4,395;-17,735;-2,759;0,000;37,600;38,200;9,569;3,514;-12,914;-9,663;-14,453;-11,317;-3,229;27,052;0,000;250,140;Inf;256,000;250,000;-12,104;3,111;-4,403;23,766
5351,000;4,182;0,974;-35,209;3,336;9,567;4,963;36,054;4,395;-17,735;-2,759;0,000;37,600;38,200;9,462;3,373;-12,889;-9,609;-14,419;-11,294;-3,229;27,052;0,000;250,640;Inf;256,000;250,000;-12,087;3,109;-4,409;23,777
5351,500;4,182;0,974;-35,209;3,336;9,567;4,963;36,054;4,395;-17,735;-2,759;0,000;37,600;38,200;9,462;3,373;-12,904;-9,632;-14,561;-11,345;-3,229;27,052;0,000;250,640;Inf;256,000;250,000;-12,052;3,126;-4,404;23,752
5352,000;4,182;0,974;-35,209;3,336;9,567;4,963;36,054;4,395;-17,735;-2,759;0,000;37,600;38,200;9,462;3,373;-12,968;-9,646;-14,604;-11,353;-3,229;27,052;0,000;250,240;Inf;256,000;250,000;-12,111;3,144;-4,416;23,663
5352,500;4,182;0,974;-35,209;3,336;9,567;4,963;36,054;4,395;-17,735;-2,759;0,000;37,600;38,200;9,462;3,373;-12,916;-9,680;-14,437;-11,344;-3,229;27,052;0,000;250,240;Inf;256,000;250,000;-12,143;3,161;-4,407;23,677
5353,000;4,182;0,974;-35,209;3,336;9,567;5,001;36,054;4,407;-17,698;-2,767;0,000;37,532;38,163;9,462;3,373;-12,901;-9,638;-14,461;-11,332;-3,236;27,056;0,000;249,440;Inf;256,000;250,000;-12,094;3,177;-4,418;23,699
5353,500;4,182;0,974;-35,209;3,336;9,567;5,001;36,054;4,407;-17,698;-2,767;0,000;37,500;38,200;9,462;3,373;-12,882;-9,612;-14,533;-11,335;-3,236;27,056;0,000;249,440;Inf;256,000;250,000;-12,083;3,194;-4,406;23,729
5354,000;3,109;0,777;-35,137;3,320;9,445;5,001;36,054;4,407;-17,698;-2,767;0,000;37,500;38,200;9,621;3,402;-12,910;-9,618;-14,586;-11,347;-3,236;27,056;0,000;250,040;Inf;256,000;250,000;-12,090;3,210;-4,399;23,798
5354,500;3,109;0,777;-35,137;3,320;9,445;5,001;36,054;4,407;-17,698;-2,767;0,000;37,500;38,200;9,621;3,402;-12,913;-9,622;-14,585;-11,308;-3,236;27,056;0,000;250,040;Inf;256,000;250,000;-12,115;3,208;-4,402;23,774
5355,000;3,109;0,777;-35,137;3,320;9,445;5,001;36,054;4,407;-17,698;-2,767;0,000;37,500;38,200;9,621;3,402;-12,822;-9,633;-14,369;-11,312;-3,236;27,056;0,000;250,440;Inf;256,000;250,000;-12,107;3,207;-4,404;23,841
5355,500;3,109;0,777;-35,137;3,320;9,445;5,001;36,054;4,407;-17,698;-2,767;0,000;37,500;38,200;9,621;3,402;-12,840;-9,614;-14,501;-11,320;-3,236;27,056;0,000;250,440;Inf;256,000;250,000;-12,034;3,205;-4,412;23,842
5356,000;3,109;0,777;-35,137;3,320;9,445;5,001;36,054;4,407;-17,698;-2,767;0,000;37,500;38,200;9,621;3,402;-12,861;-9,598;-14,520;-11,327;-3,236;27,056;0,000;250,640;Inf;256,000;250,000;-12,069;3,204;-4,394;23,817
5356,500;3,109;0,777;-35,137;3,320;9,445;4,971;36,047;4,406;-17,660;-2,755;0,000;37,515;38,098;9,621;3,402;-12,858;-9,607;-14,488;-11,263;-3,231;27,057;0,000;250,640;Inf;256,000;250,000;-12,077;3,202;-4,422;23,877
5357,000;3,109;0,777;-35,137;3,320;9,445;4,971;36,047;4,406;-17,660;-2,755;0,000;37,500;38,100;9,621;3,402;-12,875;-9,633;-14,381;-11,293;-3,231;27,057;0,000;250,340;Inf;256,000;250,000;-12,054;3,201;-4,422;23,979
5357,500;3,439;0,907;-34,160;3,394;9,563;4,971;36,047;4,406;-17,660;-2,755;0,000;37,500;38,100;9,578;3,222;-12,838;-9,615;-14,444;-11,309;-3,231;27,057;0,000;250,340;Inf;256,000;250,000;-12,046;3,199;-4,397;24,096
5358,000;3,439;0,907;-34,160;3,394;9,563;4,971;36,047;4,406;-17,660;-2,755;0,000;37,500;38,100;9,578;3,222;-12,867;-9,643;-14,516;-11,342;-3,231;27,057;0,000;250,340;Inf;256,000;250,000;-12,052;3,203;-4,407;24,177
5358,500;3,439;0,907;-34,160;3,394;9,563;4,971;36,047;4,406;-17,660;-2,755;0,000;37,500;38,100;9,578;3,222;-13,016;-9,681;-14,678;-11,388;-3,231;27,057;0,000;250,340;Inf;256,000;250,000;-12,092;3,207;-4,403;24,197
5359,000;3,439;0,907;-34,160;3,394;9,563;4,971;36,047;4,406;-17,660;-2,755;0,000;37,500;38,100;9,578;3,222;-13,031;-9,666;-14,665;-11,387;-3,231;27,057;0,000;250,340;Inf;256,000;250,000;-12,191;3,211;-4,389;24,236
5359,500;3,439;0,907;-34,160;3,394;9,563;4,997;36,060;4,382;-17,604;-2,744;0,000;37,510;38,150;9,578;3,222;-13,007;-9,662;-14,698;-11,423;-3,226;27,053;0,000;250,340;Inf;256,000;250,000;-12,187;3,214;-4,408;24,306
5360,000;3,439;0,907;-34,160;3,394;9,563;4,997;36,060;4,382;-17,604;-2,744;0,000;37,500;38,200;9,578;3,222;-12,994;-9,651;-14,658;-11,400;-3,226;27,053;0,000;250,240;Inf;256,000;250,000;-12,197;3,218;-4,415;24,375
5360,500;2,586;0,708;-33,176;3,396;9,559;4,997;36,060;4,382;-17,604;-2,744;0,000;37,500;38,200;9,682;3,305;-12,995;-9,678;-14,664;-11,422;-3,226;27,053;0,000;250,240;Inf;256,000;250,000;-12,176;3,222;-4,419;24,358
5361,000;2,586;0,708;-33,176;3,396;9,559;4,997;36,060;4,382;-17,604;-2,744;0,000;37,500;38,200;9,682;3,305;-13,021;-9,671;-14,674;-11,404;-3,226;27,053;0,000;250,440;Inf;256,000;250,000;-12,190;3,211;-4,423;24,199
5361,500;2,586;0,708;-33,176;3,396;9,559;4,997;36,060;4,382;-17,604;-2,744;0,000;37,500;38,200;9,682;3,305;-13,003;-9,675;-14,663;-11,388;-3,226;27,053;0,000;250,440;Inf;256,000;250,000;-12,192;3,201;-4,423;24,134
5362,000;2,586;0,708;-33,176;3,396;9,559;4,997;36,060;4,382;-17,604;-2,744;0,000;37,500;38,200;9,682;3,305;-12,936;-9,646;-14,415;-11,308;-3,226;27,053;0,000;250,640;Inf;256,000;250,000;-12,182;3,191;-4,439;24,093
5362,500;2,586;0,708;-33,176;3,396;9,559;4,990;36,047;4,409;-17,593;-2,769;0,000;37,502;38,121;9,682;3,305;-12,942;-9,667;-14,553;-11,338;-3,231;27,055;0,000;250,640;Inf;256,000;250,000;-12,076;3,181;-4,444;24,089
5363,000;2,586;0,708;-33,176;3,396;9,559;4,990;36,047;4,409;-17,593;-2,769;0,000;37,500;38,100;9,682;3,305;-12,936;-9,661;-14,547;-11,364;-3,231;27,055;0,000;250,640;Inf;256,000;250,000;-12,125;3,171;-4,438;24,140
5363,500;2,586;0,708;-33,176;3,396;9,559;4,990;36,047;4,409;-17,593;-2,769;0,000;37,500;38,100;9,682;3,305;-12,978;-9,654;-14,579;-11,371;-3,231;27,055;0,000;250,640;Inf;256,000;250,000;-12,127;3,162;-4,430;24,170
5364,000;2,593;0,692;-33,590;3,386;9,543;4,990;36,047;4,409;-17,593;-2,769;0,000;37,500;38,100;9,627;3,250;-12,903;-9,699;-14,489;-11,353;-3,231;27,055;0,000;250,240;Inf;256,000;250,000;-12,146;3,152;-4,436;24,189
5364,500;2,593;0,692;-33,590;3,386;9,543;4,990;36,047;4,409;-17,593;-2,769;0,000;37,500;38,100;9,627;3,250;-12,897;-9,659;-14,329;-11,271;-3,231;27,055;0,000;250,240;Inf;256,000;250,000;-12,111;3,143;-4,434;24,221
5365,000;2,593;0,692;-33,590;3,386;9,543;4,990;36,047;4,409;-17,593;-2,769;0,000;37,500;38,100;9,627;3,250;-12,891;-9,643;-14,469;-11,342;-3,231;27,055;0,000;250,340;Inf;256,000;250,000;-12,039;3,134;-4,437;24,130
5365,500;2,593;0,692;-33,590;3,386;9,543;4,990;36,047;4,409;-17,593;-2,769;0,000;37,500;38,100;9,627;3,250;-12,965;-9,653;-14,574;-11,371;-3,231;27,055;0,000;250,340;Inf;256,000;250,000;-12,087;3,125;-4,437;24,110
5366,000;2,593;0,692;-33,590;3,386;9,543;4,986;36,043;4,420;-17,542;-2,756;0,000;37,504;38,120;9,627;3,250;-12,919;-9,645;-14,533;-11,364;-3,229;27,058;0,000;250,840;Inf;256,000;250,000;-12,141;3,116;-4,434;24,152
5366,500;2,593;0,692;-33,590;3,386;9,543;4,986;36,043;4,420;-17,542;-2,756;0,000;37,500;38,100;9,627;3,250;-12,887;-9,686;-14,339;-11,309;-3,229;27,058;0,000;250,840;Inf;256,000;250,000;-12,115;3,108;-4,437;24,137
5367,000;3,433;0,841;-35,049;3,379;9,638;4,986;36,043;4,420;-17,542;-2,756;0,000;37,500;38,100;9,570;3,300;-12,902;-9,662;-14,468;-11,342;-3,229;27,058;0,000;250,140;Inf;256,000;250,000;-12,055;3,099;-4,450;24,117
5367,500;3,433;0,841;-35,049;3,379;9,638;4,986;36,043;4,420;-17,542;-2,756;0,000;37,500;38,100;9,570;3,300;-12,931;-9,628;-14,568;-11,364;-3,229;27,058;0,000;250,140;Inf;256,000;250,000;-12,094;3,105;-4,440;24,102
5368,000;3,433;0,841;-35,049;3,379;9,638;4,986;36,043;4,420;-17,542;-2,756;0,000;37,500;38,100;9,570;3,300;-12,925;-9,652;-14,590;-11,354;-3,229;27,058;0,000;250,740;Inf;256,000;250,000;-12,123;3,110;-4,440;24,076
5368,500;3,433;0,841;-35,049;3,379;9,638;4,986;36,043;4,420;-17,542;-2,756;0,000;37,500;38,100;9,570;3,300;-12,946;-9,709;-14,432;-11,327;-3,229;27,058;0,000;250,740;Inf;256,000;250,000;-12,130;3,116;-4,429;24,070
5369,000;3,433;0,841;-35,049;3,379;9,638;4,970;36,038;4,394;-17,503;-2,780;0,000;37,481;38,095;9,570;3,300;-12,926;-9,642;-14,553;-11,381;-3,238;27,053;0,000;250,140;Inf;256,000;250,000;-12,103;3,121;-4,434;24,062
5369,500;3,433;0,841;-35,049;3,379;9,638;4,970;36,038;4,394;-17,503;-2,780;0,000;37,500;38,100;9,570;3,300;-12,970;-9,666;-14,597;-11,383;-3,238;27,053;0,000;250,140;Inf;256,000;250,000;-12,125;3,126;-4,429;24,033
5370,000;3,433;0,841;-35,049;3,379;9,638;4,970;36,038;4,394;-17,503;-2,780;0,000;37,500;38,100;9,570;3,300;-12,952;-9,636;-14,599;-11,354;-3,238;27,053;0,000;250,140;Inf;256,000;250,000;-12,154;3,131;-4,441;24,031
5370,500;3,431;0,811;-35,209;3,308;9,630;4,970;36,038;4,394;-17,503;-2,780;0,000;37,500;38,100;9,388;3,370;-12,895;-9,641;-14,514;-11,322;-3,238;27,053;0,000;250,140;Inf;256,000;250,000;-12,135;3,136;-4,435;24,019
5371,000;3,431;0,811;-35,209;3,308;9,630;4,970;36,038;4,394;-17,503;-2,780;0,000;37,500;38,100;9,388;3,370;-12,917;-9,617;-14,616;-11,363;-3,238;27,053;0,000;250,340;Inf;256,000;250,000;-12,093;3,141;-4,457;24,049
5371,500;3,431;0,811;-35,209;3,308;9,630;4,970;36,038;4,394;-17,503;-2,780;0,000;37,500;38,100;9,388;3,370;-12,994;-9,670;-14,667;-11,398;-3,238;27,053;0,000;250,340;Inf;256,000;250,000;-12,128;3,145;-4,455;24,024
5372,000;3,431;0,811;-35,209;3,308;9,630;4,970;36,038;4,394;-17,503;-2,780;0,000;37,500;38,100;9,388;3,370;-12,998;-9,650;-14,533;-11,339;-3,238;27,053;0,000;251,040;Inf;256,000;250,000;-12,182;3,150;-4,441;23,996
5372,500;3,431;0,811;-35,209;3,308;9,630;4,964;36,049;4,432;-17,438;-2,744;0,000;37,482;38,120;9,388;3,370;-12,940;-9,678;-14,500;-11,372;-3,227;27,062;0,000;251,040;Inf;255,000;250,000;-12,130;3,155;-4,450;24,044
5373,000;3,431;0,811;-35,209;3,308;9,630;4,964;36,049;4,432;-17,438;-2,744;0,000;37,500;38,100;9,388;3,370;-12,923;-9,637;-14,576;-11,361;-3,227;27,062;0,000;251,040;Inf;255,000;250,000;-12,123;3,159;-4,456;24,034
5373,500;3,224;0,759;-35,209;3,352;9,595;4,964;36,049;4,432;-17,438;-2,744;0,000;37,500;38,100;9,404;3,362;-12,965;-9,651;-14,476;-11,333;-3,227;27,062;0,000;251,040;Inf;254,000;250,000;-12,124;3,164;-4,464;24,037
5374,000;3,224;0,759;-35,209;3,352;9,595;4,964;36,049;4,432;-17,438;-2,744;0,000;37,500;38,100;9,404;3,362;-12,962;-9,640;-14,516;-11,316;-3,227;27,062;0,000;250,640;Inf;254,000;250,000;-12,106;3,165;-4,468;24,076
5374,500;3,224;0,759;-35,209;3,352;9,595;4,964;36,049;4,432;-17,438;-2,744;0,000;37,500;38,100;9,404;3,362;-12,889;-9,634;-14,520;-11,369;-3,227;27,062;0,000;250,640;Inf;254,000;250,000;-12,108;3,166;-4,444;24,096
5375,000;3,224;0,759;-35,209;3,352;9,595;4,964;36,049;4,432;-17,438;-2,744;0,000;37,500;38,100;9,404;3,362;-12,919;-9,627;-14,583;-11,343;-3,227;27,062;0,000;249,440;Inf;254,000;250,000;-12,103;3,167;-4,459;24,116
5375,500;3,224;0,759;-35,209;3,352;9,595;4,953;36,053;4,417;-17,471;-2,758;0,000;37,478;38,125;9,404;3,362;-12,933;-9,654;-14,549;-11,357;-3,231;27,065;0,000;249,440;Inf;254,000;250,000;-12,118;3,168;-4,444;24,120
5376,000;3,224;0,759;-35,209;3,352;9,595;4,953;36,053;4,417;-17,471;-2,758;0,000;37,500;38,100;9,404;3,362;-12,949;-9,682;-14,491;-11,359;-3,231;27,065;0,000;248,940;Inf;254,000;250,000;-12,123;3,168;-4,450;24,109
5376,500;2,882;0,769;-33,632;3,386;9,487;4,953;36,053;4,417;-17,471;-2,758;0,000;37,500;38,100;9,832;3,349;-12,824;-9,627;-14,522;-11,335;-3,231;27,065;0,000;248,940;Inf;255,000;250,000;-12,120;3,169;-4,459;24,131
5377,000;2,882;0,769;-33,632;3,386;9,487;4,953;36,053;4,417;-17,471;-2,758;0,000;37,500;38,100;9,832;3,349;-12,930;-9,639;-14,584;-11,348;-3,231;27,065;0,000;249,440;Inf;255,000;250,000;-12,077;3,165;-4,459;24,160
5377,500;2,882;0,769;-33,632;3,386;9,487;4,953;36,053;4,417;-17,471;-2,758;0,000;37,500;38,100;9,832;3,349;-12,956;-9,653;-14,572;-11,353;-3,231;27,065;0,000;249,440;Inf;255,000;250,000;-12,125;3,160;-4,446;24,100
5378,000;2,882;0,769;-33,632;3,386;9,487;4,953;36,053;4,417;-17,471;-2,758;0,000;37,500;38,100;9,832;3,349;-12,955;-9,654;-14,584;-11,381;-3,231;27,065;0,000;248,640;Inf;255,000;250,000;-12,133;3,155;-4,435;23,992
5378,500;2,882;0,769;-33,632;3,386;9,487;4,953;36,053;4,417;-17,471;-2,758;0,000;37,500;38,100;9,832;3,349;-12,919;-9,629;-14,558;-11,367;-3,231;27,065;0,000;248,640;Inf;256,000;250,000;-12,143;3,151;-4,456;23,997
