t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5379,000;2,882;0,769;-33,632;3,386;9,487;4,950;36,054;4,425;-17,465;-2,765;0,000;37,478;38,122;9,832;3,349;-12,880;-9,644;-14,559;-11,361;-3,233;27,071;0,000;248,640;Inf;256,000;250,000;-12,119;3,147;-4,423;23,994
5379,500;2,882;0,769;-33,632;3,386;9,487;4,950;36,054;4,425;-17,465;-2,765;0,000;37,500;38,100;9,832;3,349;-12,886;-9,643;-14,577;-11,318;-3,233;27,071;0,000;248,640;Inf;257,000;250,000;-12,111;3,142;-4,435;23,964
5380,000;3,439;0,909;-33,933;3,399;9,539;4,950;36,054;4,425;-17,465;-2,765;0,000;37,500;38,100;9,651;3,258;-12,931;-9,647;-14,471;-11,312;-3,233;27,071;0,000;248,140;Inf;257,000;250,000;-12,106;3,138;-4,449;23,930
5380,500;3,439;0,909;-33,933;3,399;9,539;4,950;36,054;4,425;-17,465;-2,765;0,000;37,500;38,100;9,651;3,258;-12,893;-9,634;-14,511;-11,326;-3,233;27,071;0,000;248,140;Inf;258,000;250,000;-12,090;3,143;-4,442;23,891
5381,000;3,439;0,909;-33,933;3,399;9,539;4,950;36,054;4,425;-17,465;-2,765;0,000;37,500;38,100;9,651;3,258;-12,826;-9,596;-14,512;-11,328;-3,233;27,071;0,000;251,840;Inf;258,000;250,000;-12,091;3,148;-4,421;23,828
5381,500;3,439;0,909;-33,933;3,399;9,539;4,950;36,054;4,425;-17,465;-2,765;0,000;37,500;38,100;9,651;3,258;-12,926;-9,627;-14,568;-11,347;-3,233;27,071;0,000;251,840;Inf;257,000;250,000;-12,066;3,153;-4,440;23,768
5382,000;3,439;0,909;-33,933;3,399;9,539;4,974;36,047;4,416;-17,457;-2,761;0,000;37,471;38,179;9,651;3,258;-12,942;-9,640;-14,595;-11,359;-3,239;27,066;0,000;250,940;Inf;257,000;250,000;-12,117;3,157;-4,448;23,744
5382,500;3,439;0,909;-33,933;3,399;9,539;4,974;36,047;4,416;-17,457;-2,761;0,000;37,500;38,200;9,651;3,258;-12,954;-9,632;-14,440;-11,286;-3,239;27,066;0,000;250,940;Inf;257,000;250,000;-12,134;3,162;-4,418;23,607
5383,000;3,080;0,848;-33,974;3,370;9,481;4,974;36,047;4,416;-17,457;-2,761;0,000;37,500;38,200;9,614;3,282;-12,865;-9,646;-14,446;-11,309;-3,239;27,066;0,000;251,440;Inf;257,000;250,000;-12,078;3,166;-4,453;23,656
5383,500;3,080;0,848;-33,974;3,370;9,481;4,974;36,047;4,416;-17,457;-2,761;0,000;37,500;38,200;9,614;3,282;-12,864;-9,616;-14,534;-11,320;-3,239;27,066;0,000;251,440;Inf;256,000;250,000;-12,067;3,165;-4,430;23,657
5384,000;3,080;0,848;-33,974;3,370;9,481;4,974;36,047;4,416;-17,457;-2,761;0,000;37,500;38,200;9,614;3,282;-12,883;-9,631;-14,460;-11,285;-3,239;27,066;0,000;251,540;Inf;256,000;250,000;-12,083;3,164;-4,441;23,733
5384,500;3,080;0,848;-33,974;3,370;9,481;4,974;36,047;4,416;-17,457;-2,761;0,000;37,500;38,200;9,614;3,282;-12,884;-9,632;-14,466;-11,324;-3,239;27,066;0,000;251,540;Inf;255,000;250,000;-12,065;3,162;-4,440;23,787
5385,000;3,080;0,848;-33,974;3,370;9,481;4,974;36,047;4,416;-17,457;-2,761;0,000;37,500;38,200;9,614;3,282;-12,845;-9,603;-14,534;-11,330;-3,239;27,066;0,000;251,440;Inf;255,000;250,000;-12,077;3,161;-4,434;23,851
5385,500;3,080;0,848;-33,974;3,370;9,481;4,985;36,038;4,416;-17,428;-2,753;0,000;37,476;38,154;9,614;3,282;-12,862;-9,602;-14,547;-11,318;-3,229;27,066;0,000;251,440;Inf;254,000;250,000;-12,078;3,160;-4,439;23,879
5386,000;3,080;0,848;-33,974;3,370;9,481;4,985;36,038;4,416;-17,428;-2,753;0,000;37,500;38,200;9,614;3,282;-12,889;-9,637;-14,499;-11,307;-3,229;27,066;0,000;251,040;Inf;254,000;250,000;-12,083;3,158;-4,433;23,893
5386,500;3,700;0,870;-35,209;3,379;9,573;4,985;36,038;4,416;-17,428;-2,753;0,000;37,500;38,200;9,517;3,331;-12,913;-9,640;-14,431;-11,298;-3,229;27,066;0,000;251,040;Inf;253,000;250,000;-12,083;3,157;-4,453;23,892
5387,000;3,700;0,870;-35,209;3,379;9,573;4,985;36,038;4,416;-17,428;-2,753;0,000;37,500;38,200;9,517;3,331;-13,007;-9,663;-14,652;-11,395;-3,229;27,066;0,000;251,640;Inf;253,000;250,000;-12,070;3,166;-4,437;23,862
5387,500;3,700;0,870;-35,209;3,379;9,573;4,985;36,038;4,416;-17,428;-2,753;0,000;37,500;38,200;9,517;3,331;-13,017;-9,692;-14,570;-11,419;-3,229;27,066;0,000;251,640;Inf;252,000;250,000;-12,179;3,175;-4,447;23,754
5388,000;3,700;0,870;-35,209;3,379;9,573;4,985;36,038;4,416;-17,428;-2,753;0,000;37,500;38,200;9,517;3,331;-12,899;-9,704;-14,411;-11,370;-3,229;27,066;0,000;248,040;Inf;252,000;250,000;-12,174;3,183;-4,444;23,686
5388,500;3,700;0,870;-35,209;3,379;9,573;5,019;36,061;4,440;-17,375;-2,758;0,000;37,487;38,149;9,517;3,331;-12,897;-9,679;-14,434;-11,331;-3,221;27,065;0,000;248,040;Inf;253,000;250,000;-12,096;3,192;-4,458;23,681
5389,000;3,700;0,870;-35,209;3,379;9,573;5,019;36,061;4,440;-17,375;-2,758;0,000;37,500;38,100;9,517;3,331;-12,883;-9,638;-14,525;-11,339;-3,221;27,065;0,000;248,340;Inf;253,000;250,000;-12,085;3,200;-4,462;23,706
5389,500;3,650;0,841;-35,209;3,282;9,615;5,019;36,061;4,440;-17,375;-2,758;0,000;37,500;38,100;9,591;3,383;-12,908;-9,649;-14,583;-11,362;-3,221;27,065;0,000;248,340;Inf;254,000;250,000;-12,096;3,208;-4,465;23,783
5390,000;3,650;0,841;-35,209;3,282;9,615;5,019;36,061;4,440;-17,375;-2,758;0,000;37,500;38,100;9,591;3,383;-12,962;-9,660;-14,619;-11,409;-3,221;27,065;0,000;248,340;Inf;254,000;250,000;-12,126;3,216;-4,453;23,776
5390,500;3,650;0,841;-35,209;3,282;9,615;5,019;36,061;4,440;-17,375;-2,758;0,000;37,500;38,100;9,591;3,383;-12,967;-9,687;-14,594;-11,362;-3,221;27,065;0,000;248,340;Inf;255,000;250,000;-12,163;3,223;-4,467;23,764
5391,000;3,650;0,841;-35,209;3,282;9,615;5,019;36,061;4,440;-17,375;-2,758;0,000;37,500;38,100;9,591;3,383;-12,983;-9,620;-14,672;-11,389;-3,221;27,065;0,000;247,140;Inf;255,000;250,000;-12,153;3,230;-4,463;23,741
5391,500;3,650;0,841;-35,209;3,282;9,615;5,019;36,061;4,440;-17,375;-2,758;0,000;37,500;38,100;9,591;3,383;-13,049;-9,683;-14,714;-11,429;-3,221;27,065;0,000;247,140;Inf;256,000;250,000;-12,166;3,237;-4,472;23,712
5392,000;3,650;0,841;-35,209;3,282;9,615;4,970;36,055;4,410;-17,354;-2,747;0,000;37,487;38,178;9,591;3,383;-13,074;-9,733;-14,705;-11,453;-3,224;27,063;0,000;246,640;Inf;256,000;250,000;-12,219;3,243;-4,460;23,764
5392,500;3,650;0,841;-35,209;3,282;9,615;4,970;36,055;4,410;-17,354;-2,747;0,000;37,500;38,200;9,591;3,383;-13,042;-9,760;-14,542;-11,446;-3,224;27,063;0,000;246,640;Inf;257,000;250,000;-12,241;3,250;-4,474;23,809
5393,000;2,766;0,689;-34,140;3,417;9,544;4,970;36,055;4,410;-17,354;-2,747;0,000;37,500;38,200;9,637;3,176;-13,008;-9,707;-14,628;-11,436;-3,224;27,063;0,000;247,140;Inf;257,000;250,000;-12,197;3,257;-4,461;23,843
5393,500;2,766;0,689;-34,140;3,417;9,544;4,970;36,055;4,410;-17,354;-2,747;0,000;37,500;38,200;9,637;3,176;-12,998;-9,693;-14,653;-11,416;-3,224;27,063;0,000;247,140;Inf;258,000;250,000;-12,195;3,249;-4,504;23,840
5394,000;2,766;0,689;-34,140;3,417;9,544;4,970;36,055;4,410;-17,354;-2,747;0,000;37,500;38,200;9,637;3,176;-13,014;-9,685;-14,681;-11,416;-3,224;27,063;0,000;250,440;Inf;258,000;250,000;-12,190;3,241;-4,489;23,818
5394,500;2,766;0,689;-34,140;3,417;9,544;4,970;36,055;4,410;-17,354;-2,747;0,000;37,500;38,200;9,637;3,176;-13,024;-9,681;-14,540;-11,360;-3,224;27,063;0,000;250,440;Inf;258,000;250,000;-12,199;3,233;-4,487;23,824
5395,000;2,766;0,689;-34,140;3,417;9,544;4,948;36,049;4,437;-17,325;-2,764;0,000;37,481;38,248;9,637;3,176;-12,888;-9,666;-14,530;-11,348;-3,222;27,057;0,000;250,740;Inf;258,000;250,000;-12,151;3,225;-4,500;23,840
5395,500;2,766;0,689;-34,140;3,417;9,544;4,948;36,049;4,437;-17,325;-2,764;0,000;37,500;38,200;9,637;3,176;-12,964;-9,684;-14,620;-11,418;-3,222;27,057;0,000;250,740;Inf;258,000;250,000;-12,108;3,218;-4,480;23,846
5396,000;3,364;0,794;-35,209;3,365;9,615;4,948;36,049;4,437;-17,325;-2,764;0,000;37,500;38,200;9,600;3,326;-12,968;-9,708;-14,617;-11,425;-3,222;27,057;0,000;250,540;Inf;258,000;250,000;-12,172;3,210;-4,497;23,864
5396,500;3,364;0,794;-35,209;3,365;9,615;4,948;36,049;4,437;-17,325;-2,764;0,000;37,500;38,200;9,600;3,326;-12,941;-9,727;-14,447;-11,365;-3,222;27,057;0,000;250,540;Inf;258,000;250,000;-12,179;3,213;-4,487;23,883
5397,000;3,364;0,794;-35,209;3,365;9,615;4,948;36,049;4,437;-17,325;-2,764;0,000;37,500;38,200;9,600;3,326;-12,970;-9,676;-14,519;-11,374;-3,222;27,057;0,000;251,540;Inf;258,000;250,000;-12,120;3,215;-4,510;23,933
5397,500;3,364;0,794;-35,209;3,365;9,615;4,948;36,049;4,437;-17,325;-2,764;0,000;37,500;38,200;9,600;3,326;-12,966;-9,692;-14,525;-11,371;-3,222;27,057;0,000;251,540;Inf;257,000;250,000;-12,135;3,218;-4,502;23,933
5398,000;3,364;0,794;-35,209;3,365;9,615;4,987;36,062;4,419;-17,283;-2,748;0,000;37,494;38,192;9,600;3,326;-12,899;-9,651;-14,606;-11,356;-3,220;27,061;0,000;251,740;Inf;257,000;250,000;-12,138;3,220;-4,504;23,923
5398,500;3,364;0,794;-35,209;3,365;9,615;4,987;36,062;4,419;-17,283;-2,748;0,000;37,500;38,200;9,600;3,326;-12,905;-9,659;-14,584;-11,342;-3,220;27,061;0,000;251,740;Inf;256,000;250,000;-12,128;3,222;-4,518;23,980
5399,000;3,364;0,794;-35,209;3,365;9,615;4,987;36,062;4,419;-17,283;-2,748;0,000;37,500;38,200;9,600;3,326;-12,943;-9,694;-14,603;-11,408;-3,220;27,061;0,000;251,440;Inf;256,000;250,000;-12,123;3,225;-4,509;24,022
5399,500;2,871;0,763;-33,631;3,380;9,591;4,987;36,062;4,419;-17,283;-2,748;0,000;37,500;38,200;9,613;3,256;-13,022;-9,714;-14,626;-11,410;-3,220;27,061;0,000;251,440;Inf;255,000;250,000;-12,162;3,227;-4,486;24,003
5400,000;2,871;0,763;-33,631;3,380;9,591;4,987;36,062;4,419;-17,283;-2,748;0,000;37,500;38,200;9,613;3,256;-13,034;-9,720;-14,604;-11,417;-3,220;27,061;0,000;252,140;Inf;255,000;250,000;-12,193;3,221;-4,481;23,957
5400,500;2,871;0,763;-33,631;3,380;9,591;4,987;36,062;4,419;-17,283;-2,748;0,000;37,500;38,200;9,613;3,256;-12,890;-9,707;-14,495;-11,332;-3,220;27,061;0,000;252,140;Inf;254,000;250,000;-12,194;3,216;-4,504;23,974
5401,000;2,871;0,763;-33,631;3,380;9,591;4,987;36,062;4,419;-17,283;-2,748;0,000;37,500;38,200;9,613;3,256;-12,904;-9,724;-14,480;-11,364;-3,220;27,061;0,000;250,240;Inf;254,000;250,000;-12,106;3,210;-4,500;23,921
5401,500;2,871;0,763;-33,631;3,380;9,591;4,956;36,059;4,397;-17,247;-2,756;0,000;37,511;38,240;9,613;3,256;-12,973;-9,690;-14,619;-11,423;-3,224;27,061;0,000;250,240;Inf;254,000;250,000;-12,118;3,204;-4,506;23,936
5402,000;2,871;0,763;-33,631;3,380;9,591;4,956;36,059;4,397;-17,247;-2,756;0,000;37,500;38,200;9,613;3,256;-12,937;-9,668;-14,523;-11,363;-3,224;27,061;0,000;249,840;Inf;254,000;250,000;-12,177;3,199;-4,510;23,958
5402,500;3,426;0,781;-35,209;3,333;9,586;4,956;36,059;4,397;-17,247;-2,756;0,000;37,500;38,200;9,536;3,367;-12,930;-9,716;-14,395;-11,371;-3,224;27,061;0,000;249,840;Inf;254,000;250,000;-12,123;3,193;-4,502;23,959
5403,000;3,426;0,781;-35,209;3,333;9,586;4,956;36,059;4,397;-17,247;-2,756;0,000;37,500;38,200;9,536;3,367;-12,966;-9,687;-14,527;-11,359;-3,224;27,061;0,000;249,840;Inf;254,000;250,000;-12,103;3,197;-4,504;23,919
5403,500;3,426;0,781;-35,209;3,333;9,586;4,956;36,059;4,397;-17,247;-2,756;0,000;37,500;38,200;9,536;3,367;-12,922;-9,679;-14,533;-11,395;-3,224;27,061;0,000;249,840;Inf;254,000;250,000;-12,135;3,201;-4,495;23,856
5404,000;3,426;0,781;-35,209;3,333;9,586;4,956;36,059;4,397;-17,247;-2,756;0,000;37,500;38,200;9,536;3,367;-13,014;-9,678;-14,644;-11,430;-3,224;27,061;0,000;248,140;Inf;254,000;250,000;-12,132;3,205;-4,479;23,730
5404,500;3,426;0,781;-35,209;3,333;9,586;4,954;36,066;4,406;-17,233;-2,745;0,000;37,524;38,256;9,536;3,367;-12,980;-9,694;-14,656;-11,427;-3,214;27,060;0,000;248,140;Inf;255,000;250,000;-12,192;3,208;-4,489;23,715
5405,000;3,426;0,781;-35,209;3,333;9,586;4,954;36,066;4,406;-17,233;-2,745;0,000;37,500;38,300;9,536;3,367;-13,003;-9,717;-14,566;-11,425;-3,214;27,060;0,000;247,240;Inf;255,000;250,000;-12,189;3,212;-4,482;23,694
5405,500;3,426;0,781;-35,209;3,333;9,586;4,954;36,066;4,406;-17,233;-2,745;0,000;37,500;38,300;9,536;3,367;-13,016;-9,704;-14,629;-11,418;-3,214;27,060;0,000;247,240;Inf;256,000;250,000;-12,178;3,215;-4,494;23,699
5406,000;3,096;0,786;-34,497;3,332;9,500;4,954;36,066;4,406;-17,233;-2,745;0,000;37,500;38,300;9,675;3,394;-12,987;-9,689;-14,636;-11,432;-3,214;27,060;0,000;248,340;Inf;256,000;250,000;-12,192;3,219;-4,493;23,644
5406,500;3,096;0,786;-34,497;3,332;9,500;4,954;36,066;4,406;-17,233;-2,745;0,000;37,500;38,300;9,675;3,394;-13,025;-9,699;-14,673;-11,432;-3,214;27,060;0,000;248,340;Inf;257,000;250,000;-12,186;3,217;-4,489;23,633
5407,000;3,096;0,786;-34,497;3,332;9,500;4,954;36,066;4,406;-17,233;-2,745;0,000;37,500;38,300;9,675;3,394;-12,993;-9,701;-14,652;-11,409;-3,214;27,060;0,000;248,740;Inf;257,000;250,000;-12,207;3,215;-4,505;23,549
5407,500;3,096;0,786;-34,497;3,332;9,500;4,954;36,066;4,406;-17,233;-2,745;0,000;37,500;38,300;9,675;3,394;-12,956;-9,679;-14,613;-11,411;-3,214;27,060;0,000;248,740;Inf;258,000;250,000;-12,189;3,213;-4,512;23,432
5408,000;3,096;0,786;-34,497;3,332;9,500;4,974;36,068;4,425;-17,208;-2,728;0,000;37,536;38,245;9,675;3,394;-13,002;-9,717;-14,592;-11,429;-3,207;27,066;0,000;249,040;Inf;258,000;250,000;-12,165;3,211;-4,508;23,466
5408,500;3,096;0,786;-34,497;3,332;9,500;4,974;36,068;4,425;-17,208;-2,728;0,000;37,500;38,200;9,675;3,394;-13,040;-9,717;-14,605;-11,413;-3,207;27,066;0,000;249,040;Inf;258,000;250,000;-12,185;3,209;-4,501;23,502
5409,000;3,106;0,838;-34,277;3,366;9,548;4,974;36,068;4,425;-17,208;-2,728;0,000;37,500;38,200;9,693;3,364;-13,005;-9,695;-14,680;-11,429;-3,207;27,066;0,000;249,540;Inf;258,000;250,000;-12,193;3,207;-4,507;23,538
5409,500;3,106;0,838;-34,277;3,366;9,548;4,974;36,068;4,425;-17,208;-2,728;0,000;37,500;38,200;9,693;3,364;-12,996;-9,702;-14,610;-11,375;-3,207;27,066;0,000;249,540;Inf;258,000;250,000;-12,202;3,206;-4,510;23,573
5410,000;3,106;0,838;-34,277;3,366;9,548;4,974;36,068;4,425;-17,208;-2,728;0,000;37,500;38,200;9,693;3,364;-12,995;-9,684;-14,650;-11,411;-3,207;27,066;0,000;253,840;Inf;258,000;250,000;-12,171;3,204;-4,510;23,594
5410,500;3,106;0,838;-34,277;3,366;9,548;4,974;36,068;4,425;-17,208;-2,728;0,000;37,500;38,200;9,693;3,364;-13,024;-9,717;-14,632;-11,410;-3,207;27,066;0,000;253,840;Inf;257,000;250,000;-12,185;3,202;-4,512;23,647
5411,000;3,106;0,838;-34,277;3,366;9,548;5,005;36,078;4,431;-17,189;-2,732;0,000;37,552;38,358;9,693;3,364;-13,019;-9,734;-14,519;-11,389;-3,210;27,076;0,000;251,840;Inf;257,000;250,000;-12,196;3,201;-4,515;23,675
5411,500;3,106;0,838;-34,277;3,366;9,548;5,005;36,078;4,431;-17,189;-2,732;0,000;37,600;38,400;9,693;3,364;-12,850;-9,682;-14,561;-11,367;-3,210;27,076;0,000;251,840;Inf;256,000;250,000;-12,165;3,199;-4,524;23,609
5412,000;3,342;0,808;-35,209;3,331;9,580;5,005;36,078;4,431;-17,189;-2,732;0,000;37,600;38,400;9,439;3,373;-12,922;-9,690;-14,614;-11,383;-3,210;27,076;0,000;252,440;Inf;256,000;250,000;-12,115;3,198;-4,526;23,569
5412,500;3,342;0,808;-35,209;3,331;9,580;5,005;36,078;4,431;-17,189;-2,732;0,000;37,600;38,400;9,439;3,373;-12,989;-9,675;-14,464;-11,335;-3,210;27,076;0,000;252,440;Inf;255,000;250,000;-12,152;3,200;-4,499;23,583
5413,000;3,342;0,808;-35,209;3,331;9,580;5,005;36,078;4,431;-17,189;-2,732;0,000;37,600;38,400;9,439;3,373;-12,944;-9,680;-14,534;-11,365;-3,210;27,076;0,000;251,640;Inf;255,000;250,000;-12,116;3,202;-4,521;23,568
5413,500;3,342;0,808;-35,209;3,331;9,580;5,005;36,078;4,431;-17,189;-2,732;0,000;37,600;38,400;9,439;3,373;-12,930;-9,685;-14,616;-11,403;-3,210;27,076;0,000;251,640;Inf;254,000;250,000;-12,131;3,205;-4,493;23,593
5414,000;3,342;0,808;-35,209;3,331;9,580;5,005;36,078;4,431;-17,189;-2,732;0,000;37,600;38,400;9,439;3,373;-12,972;-9,673;-14,655;-11,417;-3,210;27,076;0,000;250,540;Inf;254,000;250,000;-12,158;3,207;-4,491;23,606
5414,500;3,342;0,808;-35,209;3,331;9,580;4,963;36,077;4,421;-17,162;-2,742;0,000;37,565;38,476;9,439;3,373;-13,001;-9,684;-14,560;-11,351;-3,217;27,067;0,000;250,540;Inf;254,000;250,000;-12,179;3,209;-4,498;23,616
5415,000;3,342;0,808;-35,209;3,331;9,580;4,963;36,077;4,421;-17,162;-2,742;0,000;37,600;38,500;9,439;3,373;-12,967;-9,666;-14,469;-11,303;-3,217;27,067;0,000;248,540;Inf;254,000;250,000;-12,149;3,211;-4,502;23,665
5415,500;3,255;0,806;-34,771;3,364;9,567;4,963;36,077;4,421;-17,162;-2,742;0,000;37,600;38,500;9,630;3,211;-12,982;-9,716;-14,586;-11,392;-3,217;27,067;0,000;248,540;Inf;255,000;250,000;-12,101;3,213;-4,500;23,628
5416,000;3,255;0,806;-34,771;3,364;9,567;4,963;36,077;4,421;-17,162;-2,742;0,000;37,600;38,500;9,630;3,211;-12,987;-9,702;-14,637;-11,433;-3,217;27,067;0,000;250,040;Inf;255,000;250,000;-12,169;3,214;-4,493;23,577
5416,500;3,255;0,806;-34,771;3,364;9,567;4,963;36,077;4,421;-17,162;-2,742;0,000;37,600;38,500;9,630;3,211;-12,973;-9,709;-14,629;-11,392;-3,217;27,067;0,000;250,040;Inf;255,000;250,000;-12,190;3,215;-4,481;23,541
5417,000;3,255;0,806;-34,771;3,364;9,567;4,963;36,077;4,421;-17,162;-2,742;0,000;37,600;38,500;9,630;3,211;-12,919;-9,674;-14,601;-11,383;-3,217;27,067;0,000;245,140;Inf;255,000;250,000;-12,176;3,215;-4,509;23,493
5417,500;3,255;0,806;-34,771;3,364;9,567;4,974;36,084;4,404;-17,150;-2,736;0,000;37,575;38,405;9,630;3,211;-12,981;-9,713;-14,574;-11,391;-3,213;27,077;0,000;245,140;Inf;256,000;250,000;-12,144;3,216;-4,506;23,450
5418,000;3,255;0,806;-34,771;3,364;9,567;4,974;36,084;4,404;-17,150;-2,736;0,000;37,600;38,400;9,630;3,211;-13,011;-9,712;-14,608;-11,407;-3,213;27,077;0,000;247,940;Inf;256,000;250,000;-12,165;3,217;-4,486;23,449
5418,500;2,861;0,757;-33,960;3,337;9,548;4,974;36,084;4,404;-17,150;-2,736;0,000;37,600;38,400;9,707;3,371;-13,033;-9,707;-14,631;-11,420;-3,213;27,077;0,000;247,940;Inf;257,000;250,000;-12,185;3,217;-4,504;23,433
5419,000;2,861;0,757;-33,960;3,337;9,548;4,974;36,084;4,404;-17,150;-2,736;0,000;37,600;38,400;9,707;3,371;-13,055;-9,716;-14,658;-11,433;-3,213;27,077;0,000;246,840;Inf;257,000;250,000;-12,198;3,212;-4,460;23,440
5419,500;2,861;0,757;-33,960;3,337;9,548;4,974;36,084;4,404;-17,150;-2,736;0,000;37,600;38,400;9,707;3,371;-13,005;-9,699;-14,675;-11,446;-3,213;27,077;0,000;246,840;Inf;258,000;250,000;-12,215;3,206;-4,490;23,441
5420,000;2,861;0,757;-33,960;3,337;9,548;4,974;36,084;4,404;-17,150;-2,736;0,000;37,600;38,400;9,707;3,371;-12,997;-9,740;-14,598;-11,419;-3,213;27,077;0,000;250,340;Inf;258,000;250,000;-12,206;3,200;-4,502;23,405
5420,500;2,861;0,757;-33,960;3,337;9,548;4,974;36,084;4,404;-17,150;-2,736;0,000;37,600;38,400;9,707;3,371;-12,986;-9,735;-14,543;-11,405;-3,213;27,077;0,000;250,340;Inf;258,000;250,000;-12,189;3,195;-4,488;23,470
5421,000;2,861;0,757;-33,960;3,337;9,548;4,961;36,096;4,401;-17,124;-2,750;0,000;37,596;38,469;9,707;3,371;-12,946;-9,703;-14,592;-11,397;-3,205;27,074;0,000;248,540;Inf;258,000;250,000;-12,167;3,189;-4,506;23,517
5421,500;2,861;0,757;-33,960;3,337;9,548;4,961;36,096;4,401;-17,124;-2,750;0,000;37,600;38,500;9,707;3,371;-12,958;-9,691;-14,657;-11,428;-3,205;27,074;0,000;248,540;Inf;259,000;250,000;-12,159;3,184;-4,503;23,618
5422,000;2,843;0,765;-34,197;3,402;9,512;4,961;36,096;4,401;-17,124;-2,750;0,000;37,600;38,500;9,656;3,400;-12,976;-9,706;-14,649;-11,414;-3,205;27,074;0,000;250,240;Inf;259,000;250,000;-12,183;3,178;-4,499;23,671
5422,500;2,843;0,765;-34,197;3,402;9,512;4,961;36,096;4,401;-17,124;-2,750;0,000;37,600;38,500;9,656;3,400;-13,007;-9,740;-14,464;-11,420;-3,205;27,074;0,000;250,240;Inf;259,000;250,000;-12,186;3,173;-4,519;23,682
5423,000;2,843;0,765;-34,197;3,402;9,512;4,961;36,096;4,401;-17,124;-2,750;0,000;37,600;38,500;9,656;3,400;-12,839;-9,709;-14,480;-11,365;-3,205;27,074;0,000;251,940;Inf;259,000;250,000;-12,158;3,168;-4,503;23,712
5423,500;2,843;0,765;-34,197;3,402;9,512;4,961;36,096;4,401;-17,124;-2,750;0,000;37,600;38,500;9,656;3,400;-12,888;-9,676;-14,492;-11,354;-3,205;27,074;0,000;251,940;Inf;258,000;250,000;-12,098;3,162;-4,509;23,741
5424,000;2,843;0,765;-34,197;3,402;9,512;4,960;36,092;4,396;-17,096;-2,742;0,000;37,609;38,466;9,656;3,400;-12,886;-9,678;-14,600;-11,392;-3,217;27,064;0,000;252,640;Inf;258,000;250,000;-12,103;3,157;-4,494;23,773
5424,500;2,843;0,765;-34,197;3,402;9,512;4,960;36,092;4,396;-17,096;-2,742;0,000;37,600;38,500;9,656;3,400;-13,020;-9,693;-14,697;-11,433;-3,217;27,064;0,000;252,640;Inf;257,000;250,000;-12,139;3,152;-4,495;23,801
5425,000;3,226;0,755;-35,209;3,335;9,594;4,960;36,092;4,396;-17,096;-2,742;0,000;37,600;38,500;9,605;3,209;-13,057;-9,724;-14,738;-11,487;-3,217;27,064;0,000;251,940;Inf;257,000;250,000;-12,211;3,147;-4,502;23,877
5425,500;3,226;0,755;-35,209;3,335;9,594;4,960;36,092;4,396;-17,096;-2,742;0,000;37,600;38,500;9,605;3,209;-13,104;-9,694;-14,764;-11,459;-3,217;27,064;0,000;251,940;Inf;256,000;250,000;-12,251;3,148;-4,471;23,973
5426,000;3,226;0,755;-35,209;3,335;9,594;4,960;36,092;4,396;-17,096;-2,742;0,000;37,600;38,500;9,605;3,209;-13,116;-9,748;-14,768;-11,495;-3,217;27,064;0,000;253,440;Inf;256,000;250,000;-12,255;3,149;-4,478;23,870
5426,500;3,226;0,755;-35,209;3,335;9,594;4,960;36,092;4,396;-17,096;-2,742;0,000;37,600;38,500;9,605;3,209;-13,101;-9,762;-14,728;-11,498;-3,217;27,064;0,000;253,440;Inf;255,000;250,000;-12,282;3,151;-4,485;23,797
5427,000;3,226;0,755;-35,209;3,335;9,594;4,960;36,092;4,396;-17,096;-2,742;0,000;37,600;38,500;9,605;3,209;-13,065;-9,738;-14,745;-11,475;-3,217;27,064;0,000;250,640;Inf;255,000;250,000;-12,272;3,152;-4,505;23,849
5427,500;3,226;0,755;-35,209;3,335;9,594;4,989;36,119;4,417;-17,089;-2,736;0,000;37,632;38,479;9,605;3,209;-13,057;-9,711;-14,730;-11,473;-3,211;27,067;0,000;250,640;Inf;255,000;250,000;-12,256;3,153;-4,499;23,735
5428,000;3,226;0,755;-35,209;3,335;9,594;4,989;36,119;4,417;-17,089;-2,736;0,000;37,600;38,500;9,605;3,209;-13,087;-9,728;-14,763;-11,469;-3,211;27,067;0,000;251,840;Inf;255,000;250,000;-12,243;3,154;-4,502;23,722
5428,500;3,051;0,770;-34,075;3,396;9,581;4,989;36,119;4,417;-17,089;-2,736;0,000;37,600;38,500;9,654;3,157;-13,063;-9,763;-14,583;-11,453;-3,211;27,067;0,000;251,840;Inf;254,000;250,000;-12,262;3,155;-4,507;23,693
5429,000;3,051;0,770;-34,075;3,396;9,581;4,989;36,119;4,417;-17,089;-2,736;0,000;37,600;38,500;9,654;3,157;-13,021;-9,721;-14,569;-11,409;-3,211;27,067;0,000;250,540;Inf;254,000;250,000;-12,215;3,154;-4,522;23,652
5429,500;3,051;0,770;-34,075;3,396;9,581;4,989;36,119;4,417;-17,089;-2,736;0,000;37,600;38,500;9,654;3,157;-13,037;-9,708;-14,702;-11,461;-3,211;27,067;0,000;250,540;Inf;254,000;250,000;-12,180;3,152;-4,526;23,575
5430,000;3,051;0,770;-34,075;3,396;9,581;4,989;36,119;4,417;-17,089;-2,736;0,000;37,600;38,500;9,654;3,157;-13,094;-9,718;-14,766;-11,476;-3,211;27,067;0,000;249,540;Inf;254,000;250,000;-12,227;3,150;-4,493;23,565
5430,500;3,051;0,770;-34,075;3,396;9,581;5,005;36,117;4,410;-17,102;-2,738;0,000;37,645;38,555;9,654;3,157;-13,102;-9,763;-14,691;-11,516;-3,205;27,083;0,000;249,540;Inf;254,000;250,000;-12,264;3,149;-4,513;23,580
5431,000;3,051;0,770;-34,075;3,396;9,581;5,005;36,117;4,410;-17,102;-2,738;0,000;37,600;38,600;9,654;3,157;-13,077;-9,812;-14,585;-11,506;-3,205;27,083;0,000;248,640;Inf;254,000;250,000;-12,268;3,147;-4,517;23,619
5431,500;3,089;0,734;-35,209;3,366;9,653;5,005;36,117;4,410;-17,102;-2,738;0,000;37,600;38,600;9,591;3,330;-13,059;-9,748;-14,698;-11,494;-3,205;27,083;0,000;248,640;Inf;255,000;250,000;-12,245;3,146;-4,498;23,612
5432,000;3,089;0,734;-35,209;3,366;9,653;5,005;36,117;4,410;-17,102;-2,738;0,000;37,600;38,600;9,591;3,330;-13,088;-9,743;-14,740;-11,499;-3,205;27,083;0,000;249,640;Inf;255,000;250,000;-12,250;3,145;-4,526;23,658
5432,500;3,089;0,734;-35,209;3,366;9,653;5,005;36,117;4,410;-17,102;-2,738;0,000;37,600;38,600;9,591;3,330;-13,095;-9,724;-14,752;-11,477;-3,205;27,083;0,000;249,640;Inf;255,000;250,000;-12,267;3,144;-4,540;23,689
5433,000;3,089;0,734;-35,209;3,366;9,653;5,005;36,117;4,410;-17,102;-2,738;0,000;37,600;38,600;9,591;3,330;-13,122;-9,749;-14,750;-11,506;-3,205;27,083;0,000;249,140;Inf;255,000;250,000;-12,262;3,143;-4,529;23,675
5433,500;3,089;0,734;-35,209;3,366;9,653;4,971;36,123;4,405;-17,124;-2,740;0,000;37,658;38,514;9,591;3,330;-13,096;-9,779;-14,655;-11,480;-3,210;27,068;0,000;249,140;Inf;255,000;250,000;-12,282;3,142;-4,531;23,648
5434,000;3,089;0,734;-35,209;3,366;9,653;4,971;36,123;4,405;-17,124;-2,740;0,000;37,700;38,500;9,591;3,330;-13,054;-9,734;-14,669;-11,466;-3,210;27,068;0,000;249,140;Inf;255,000;250,000;-12,253;3,141;-4,544;23,629
5434,500;3,089;0,734;-35,209;3,366;9,653;4,971;36,123;4,405;-17,124;-2,740;0,000;37,700;38,500;9,591;3,330;-13,038;-9,738;-14,710;-11,479;-3,210;27,068;0,000;249,140;Inf;255,000;250,000;-12,231;3,140;-4,538;23,615
5435,000;2,936;0,793;-33,070;3,366;9,558;4,971;36,123;4,405;-17,124;-2,740;0,000;37,700;38,500;9,713;3,317;-13,075;-9,726;-14,781;-11,507;-3,210;27,068;0,000;248,740;Inf;255,000;250,000;-12,241;3,139;-4,524;23,583
5435,500;2,936;0,793;-33,070;3,366;9,558;4,971;36,123;4,405;-17,124;-2,740;0,000;37,700;38,500;9,713;3,317;-13,094;-9,742;-14,765;-11,519;-3,210;27,068;0,000;248,740;Inf;256,000;250,000;-12,272;3,136;-4,534;23,610
5436,000;2,936;0,793;-33,070;3,366;9,558;4,971;36,123;4,405;-17,124;-2,740;0,000;37,700;38,500;9,713;3,317;-13,118;-9,751;-14,790;-11,504;-3,210;27,068;0,000;248,840;Inf;256,000;250,000;-12,280;3,133;-4,520;23,612
5436,500;2,936;0,793;-33,070;3,366;9,558;4,971;36,123;4,405;-17,124;-2,740;0,000;37,700;38,500;9,713;3,317;-13,089;-9,751;-14,734;-11,498;-3,210;27,068;0,000;248,840;Inf;257,000;250,000;-12,291;3,130;-4,534;23,588
5437,000;2,936;0,793;-33,070;3,366;9,558;4,975;36,123;4,414;-17,124;-2,751;0,000;37,684;38,616;9,713;3,317;-13,083;-9,799;-14,647;-11,482;-3,201;27,064;0,000;250,240;Inf;257,000;250,000;-12,268;3,126;-4,506;23,594
5437,500;2,936;0,793;-33,070;3,366;9,558;4,975;36,123;4,414;-17,124;-2,751;0,000;37,700;38,600;9,713;3,317;-13,040;-9,747;-14,660;-11,471;-3,201;27,064;0,000;250,240;Inf;257,000;250,000;-12,253;3,123;-4,544;23,574
5438,000;2,479;0,662;-33,825;3,399;9,572;4,975;36,123;4,414;-17,124;-2,751;0,000;37,700;38,600;9,695;3,257;-13,070;-9,740;-14,749;-11,478;-3,201;27,064;0,000;250,140;Inf;257,000;250,000;-12,229;3,120;-4,527;23,577
5438,500;2,479;0,662;-33,825;3,399;9,572;4,975;36,123;4,414;-17,124;-2,751;0,000;37,700;38,600;9,695;3,257;-13,058;-9,720;-14,719;-11,436;-3,201;27,064;0,000;250,140;Inf;257,000;250,000;-12,259;3,110;-4,547;23,547
5439,000;2,479;0,662;-33,825;3,399;9,572;4,975;36,123;4,414;-17,124;-2,751;0,000;37,700;38,600;9,695;3,257;-12,992;-9,715;-14,701;-11,426;-3,201;27,064;0,000;250,240;Inf;257,000;250,000;-12,233;3,099;-4,551;23,550
5439,500;2,479;0,662;-33,825;3,399;9,572;4,975;36,123;4,414;-17,124;-2,751;0,000;37,700;38,600;9,695;3,257;-13,054;-9,744;-14,676;-11,448;-3,201;27,064;0,000;250,240;Inf;257,000;250,000;-12,209;3,089;-4,555;23,545
5440,000;2,479;0,662;-33,825;3,399;9,572;4,996;36,126;4,410;-17,078;-2,730;0,000;37,697;38,639;9,695;3,257;-13,045;-9,712;-14,756;-11,473;-3,208;27,077;0,000;252,440;Inf;257,000;250,000;-12,230;3,079;-4,557;23,586
5440,500;2,479;0,662;-33,825;3,399;9,572;4,996;36,126;4,410;-17,078;-2,730;0,000;37,700;38,600;9,695;3,257;-13,065;-9,756;-14,682;-11,491;-3,208;27,077;0,000;252,440;Inf;256,000;250,000;-12,247;3,069;-4,552;23,604
5441,000;2,479;0,662;-33,825;3,399;9,572;4,996;36,126;4,410;-17,078;-2,730;0,000;37,700;38,600;9,695;3,257;-13,055;-9,792;-14,582;-11,457;-3,208;27,077;0,000;252,040;Inf;256,000;250,000;-12,248;3,060;-4,543;23,690
5441,500;3,380;0,828;-35,209;3,350;9,539;4,996;36,126;4,410;-17,078;-2,730;0,000;37,700;38,600;9,485;3,455;-12,983;-9,721;-14,687;-11,429;-3,208;27,077;0,000;252,040;Inf;255,000;250,000;-12,221;3,050;-4,540;23,688
5442,000;3,380;0,828;-35,209;3,350;9,539;4,996;36,126;4,410;-17,078;-2,730;0,000;37,700;38,600;9,485;3,455;-13,019;-9,756;-14,574;-11,418;-3,208;27,077;0,000;251,640;Inf;255,000;250,000;-12,205;3,055;-4,564;23,676
5442,500;3,380;0,828;-35,209;3,350;9,539;4,996;36,126;4,410;-17,078;-2,730;0,000;37,700;38,600;9,485;3,455;-13,030;-9,732;-14,607;-11,421;-3,208;27,077;0,000;251,640;Inf;254,000;250,000;-12,192;3,061;-4,558;23,709
5443,000;3,380;0,828;-35,209;3,350;9,539;4,996;36,126;4,410;-17,078;-2,730;0,000;37,700;38,600;9,485;3,455;-12,977;-9,733;-14,629;-11,420;-3,208;27,077;0,000;250,740;Inf;254,000;250,000;-12,197;3,066;-4,543;23,737
5443,500;3,380;0,828;-35,209;3,350;9,539;5,025;36,134;4,414;-17,036;-2,734;0,000;37,719;38,614;9,485;3,455;-12,997;-9,696;-14,691;-11,439;-3,205;27,064;0,000;250,740;Inf;254,000;250,000;-12,190;3,071;-4,551;23,765
5444,000;3,380;0,828;-35,209;3,350;9,539;5,025;36,134;4,414;-17,036;-2,734;0,000;37,700;38,600;9,485;3,455;-12,983;-9,745;-14,623;-11,430;-3,205;27,064;0,000;250,440;Inf;254,000;250,000;-12,206;3,076;-4,546;23,821
5444,500;3,570;0,838;-35,209;3,329;9,568;5,025;36,134;4,414;-17,036;-2,734;0,000;37,700;38,600;9,546;3,323;-12,998;-9,718;-14,587;-11,400;-3,205;27,064;0,000;250,440;Inf;254,000;250,000;-12,195;3,081;-4,535;23,843
5445,000;3,570;0,838;-35,209;3,329;9,568;5,025;36,134;4,414;-17,036;-2,734;0,000;37,700;38,600;9,546;3,323;-13,001;-9,706;-14,640;-11,439;-3,205;27,064;0,000;250,240;Inf;254,000;250,000;-12,176;3,089;-4,532;23,816
5445,500;3,570;0,838;-35,209;3,329;9,568;5,025;36,134;4,414;-17,036;-2,734;0,000;37,700;38,600;9,546;3,323;-12,996;-9,709;-14,677;-11,458;-3,205;27,064;0,000;250,240;Inf;254,000;250,000;-12,196;3,097;-4,539;23,822
5446,000;3,570;0,838;-35,209;3,329;9,568;5,025;36,134;4,414;-17,036;-2,734;0,000;37,700;38,600;9,546;3,323;-13,027;-9,724;-14,660;-11,420;-3,205;27,064;0,000;248,240;Inf;254,000;250,000;-12,210;3,105;-4,530;23,799
5446,500;3,570;0,838;-35,209;3,329;9,568;5,021;36,122;4,392;-17,028;-2,749;0,000;37,724;38,632;9,546;3,323;-13,012;-9,734;-14,597;-11,421;-3,212;27,054;0,000;248,240;Inf;255,000;250,000;-12,208;3,112;-4,533;23,813
5447,000;3,570;0,838;-35,209;3,329;9,568;5,021;36,122;4,392;-17,028;-2,749;0,000;37,700;38,600;9,546;3,323;-13,026;-9,726;-14,548;-11,419;-3,212;27,054;0,000;248,440;Inf;255,000;250,000;-12,191;3,120;-4,523;23,888
5447,500;3,570;0,838;-35,209;3,329;9,568;5,021;36,122;4,392;-17,028;-2,749;0,000;37,700;38,600;9,546;3,323;-13,051;-9,719;-14,696;-11,443;-3,212;27,054;0,000;248,440;Inf;256,000;250,000;-12,180;3,127;-4,523;23,943
5448,000;3,187;0,731;-35,209;3,324;9,589;5,021;36,122;4,392;-17,028;-2,749;0,000;37,700;38,600;9,560;3,254;-13,042;-9,737;-14,661;-11,449;-3,212;27,054;0,000;248,640;Inf;256,000;250,000;-12,227;3,135;-4,521;23,955
5448,500;3,187;0,731;-35,209;3,324;9,589;5,021;36,122;4,392;-17,028;-2,749;0,000;37,700;38,600;9,560;3,254;-13,142;-9,757;-14,823;-11,526;-3,212;27,054;0,000;248,640;Inf;257,000;250,000;-12,312;3,136;-4,526;24,018
5449,000;3,187;0,731;-35,209;3,324;9,589;5,021;36,122;4,392;-17,028;-2,749;0,000;37,700;38,600;9,560;3,254;-13,151;-9,770;-14,786;-11,536;-3,212;27,054;0,000;249,540;Inf;257,000;250,000;-12,312;3,136;-4,542;24,015
5449,500;3,187;0,731;-35,209;3,324;9,589;5,021;36,122;4,392;-17,028;-2,749;0,000;37,700;38,600;9,560;3,254;-13,076;-9,794;-14,689;-11,512;-3,212;27,054;0,000;249,540;Inf;257,000;250,000;-12,311;3,137;-4,537;23,987
5450,000;3,187;0,731;-35,209;3,324;9,589;4,998;36,142;4,402;-16,981;-2,756;0,000;37,737;38,670;9,560;3,254;-13,087;-9,782;-14,639;-11,474;-3,216;27,051;0,000;249,940;Inf;257,000;250,000;-12,268;3,138;-4,534;23,963
5450,500;3,187;0,731;-35,209;3,324;9,589;4,998;36,142;4,402;-16,981;-2,756;0,000;37,700;38,700;9,560;3,254;-13,082;-9,744;-14,695;-11,486;-3,216;27,051;0,000;249,940;Inf;257,000;250,000;-12,245;3,139;-4,543;23,962
5451,000;3,276;0,785;-35,209;3,327;9,597;4,998;36,142;4,402;-16,981;-2,756;0,000;37,700;38,700;9,517;3,432;-13,107;-9,771;-14,746;-11,510;-3,216;27,051;0,000;249,740;Inf;257,000;250,000;-12,252;3,140;-4,561;23,956
5451,500;3,276;0,785;-35,209;3,327;9,597;4,998;36,142;4,402;-16,981;-2,756;0,000;37,700;38,700;9,517;3,432;-13,051;-9,748;-14,721;-11,474;-3,216;27,051;0,000;249,740;Inf;257,000;250,000;-12,284;3,142;-4,554;23,960
5452,000;3,276;0,785;-35,209;3,327;9,597;4,998;36,142;4,402;-16,981;-2,756;0,000;37,700;38,700;9,517;3,432;-13,029;-9,769;-14,566;-11,412;-3,216;27,051;0,000;249,740;Inf;257,000;250,000;-12,249;3,144;-4,548;23,936
5452,500;3,276;0,785;-35,209;3,327;9,597;4,998;36,142;4,402;-16,981;-2,756;0,000;37,700;38,700;9,517;3,432;-12,994;-9,747;-14,656;-11,462;-3,216;27,051;0,000;249,740;Inf;257,000;250,000;-12,194;3,146;-4,555;23,904
5453,000;3,276;0,785;-35,209;3,327;9,597;4,995;36,140;4,383;-16,950;-2,740;0,000;37,762;38,660;9,517;3,432;-13,021;-9,745;-14,697;-11,478;-3,207;27,058;0,000;251,740;Inf;257,000;250,000;-12,215;3,148;-4,560;23,903
5453,500;3,276;0,785;-35,209;3,327;9,597;4,995;36,140;4,383;-16,950;-2,740;0,000;37,800;38,700;9,517;3,432;-13,045;-9,745;-14,678;-11,504;-3,207;27,058;0,000;251,740;Inf;256,000;250,000;-12,235;3,150;-4,541;23,871
5454,000;2,773;0,644;-35,209;3,313;9,770;4,995;36,140;4,383;-16,950;-2,740;0,000;37,800;38,700;9,449;3,369;-13,097;-9,764;-14,754;-11,523;-3,207;27,058;0,000;251,440;Inf;256,000;250,000;-12,243;3,152;-4,546;23,834
5454,500;2,773;0,644;-35,209;3,313;9,770;4,995;36,140;4,383;-16,950;-2,740;0,000;37,800;38,700;9,449;3,369;-13,140;-9,799;-14,725;-11,505;-3,207;27,058;0,000;251,440;Inf;255,000;250,000;-12,284;3,146;-4,541;23,781
5455,000;2,773;0,644;-35,209;3,313;9,770;4,995;36,140;4,383;-16,950;-2,740;0,000;37,800;38,700;9,449;3,369;-13,108;-9,767;-14,780;-11,526;-3,207;27,058;0,000;251,340;Inf;255,000;250,000;-12,292;3,140;-4,564;23,713
5455,500;2,773;0,644;-35,209;3,313;9,770;4,995;36,140;4,383;-16,950;-2,740;0,000;37,800;38,700;9,449;3,369;-13,067;-9,775;-14,761;-11,503;-3,207;27,058;0,000;251,340;Inf;254,000;250,000;-12,295;3,134;-4,548;23,724
5456,000;2,773;0,644;-35,209;3,313;9,770;4,995;36,140;4,383;-16,950;-2,740;0,000;37,800;38,700;9,449;3,369;-13,054;-9,771;-14,636;-11,457;-3,207;27,058;0,000;250,340;Inf;254,000;250,000;-12,276;3,128;-4,549;23,671
5456,500;2,773;0,644;-35,209;3,313;9,770;5,001;36,156;4,404;-16,958;-2,745;0,000;37,774;38,807;9,449;3,369;-13,053;-9,763;-14,687;-11,483;-3,211;27,047;0,000;250,340;Inf;254,000;250,000;-12,230;3,122;-4,559;23,681
5457,000;2,773;0,644;-35,209;3,313;9,770;5,001;36,156;4,404;-16,958;-2,745;0,000;37,800;38,800;9,449;3,369;-13,004;-9,739;-14,686;-11,437;-3,211;27,047;0,000;250,240;Inf;254,000;250,000;-12,247;3,117;-4,539;23,683
5457,500;3,292;0,816;-34,598;3,347;9,546;5,001;36,156;4,404;-16,958;-2,745;0,000;37,800;38,800;9,601;3,127;-12,943;-9,713;-14,618;-11,392;-3,211;27,047;0,000;250,240;Inf;254,000;250,000;-12,216;3,111;-4,535;23,695
5458,000;3,292;0,816;-34,598;3,347;9,546;5,001;36,156;4,404;-16,958;-2,745;0,000;37,800;38,800;9,601;3,127;-12,973;-9,749;-14,651;-11,454;-3,211;27,047;0,000;250,240;Inf;254,000;250,000;-12,166;3,114;-4,562;23,706
5458,500;3,292;0,816;-34,598;3,347;9,546;5,001;36,156;4,404;-16,958;-2,745;0,000;37,800;38,800;9,601;3,127;-13,066;-9,755;-14,675;-11,482;-3,211;27,047;0,000;250,240;Inf;254,000;250,000;-12,207;3,117;-4,550;23,612
5459,000;3,292;0,816;-34,598;3,347;9,546;5,001;36,156;4,404;-16,958;-2,745;0,000;37,800;38,800;9,601;3,127;-13,005;-9,750;-14,658;-11,455;-3,211;27,047;0,000;248,540;Inf;254,000;250,000;-12,244;3,120;-4,556;23,529
5459,500;3,292;0,816;-34,598;3,347;9,546;4,952;36,156;4,406;-17,022;-2,738;0,000;37,778;38,696;9,601;3,127;-12,923;-9,718;-14,548;-11,403;-3,207;27,040;0,000;248,540;Inf;255,000;250,000;-12,217;3,123;-4,556;23,464
5460,000;3,292;0,816;-34,598;3,347;9,546;4,952;36,156;4,406;-17,022;-2,738;0,000;37,800;38,700;9,601;3,127;-12,940;-9,720;-14,634;-11,421;-3,207;27,040;0,000;248,240;Inf;255,000;250,000;-12,148;3,125;-4,556;23,436
5460,500;2,229;0,612;-34,264;3,364;9,467;4,952;36,156;4,406;-17,022;-2,738;0,000;37,800;38,700;9,593;3,368;-12,977;-9,708;-14,688;-11,454;-3,207;27,040;0,000;248,240;Inf;256,000;250,000;-12,179;3,128;-4,538;23,411
5461,000;2,229;0,612;-34,264;3,364;9,467;4,952;36,156;4,406;-17,022;-2,738;0,000;37,800;38,700;9,593;3,368;-13,038;-9,726;-14,711;-11,462;-3,207;27,040;0,000;248,340;Inf;256,000;250,000;-12,207;3,113;-4,541;23,385
5461,500;2,229;0,612;-34,264;3,364;9,467;4,952;36,156;4,406;-17,022;-2,738;0,000;37,800;38,700;9,593;3,368;-13,030;-9,764;-14,565;-11,425;-3,207;27,040;0,000;248,340;Inf;257,000;250,000;-12,234;3,099;-4,539;23,473
5462,000;2,229;0,612;-34,264;3,364;9,467;4,952;36,156;4,406;-17,022;-2,738;0,000;37,800;38,700;9,593;3,368;-13,022;-9,762;-14,625;-11,445;-3,207;27,040;0,000;249,440;Inf;257,000;250,000;-12,196;3,085;-4,544;23,621
5462,500;2,229;0,612;-34,264;3,364;9,467;4,952;36,156;4,406;-17,022;-2,738;0,000;37,800;38,700;9,593;3,368;-13,071;-9,740;-14,639;-11,456;-3,207;27,040;0,000;249,440;Inf;257,000;250,000;-12,213;3,071;-4,527;23,795
5463,000;2,229;0,612;-34,264;3,364;9,467;4,918;36,153;4,410;-17,037;-2,739;0,000;37,785;38,695;9,593;3,368;-12,994;-9,721;-14,692;-11,436;-3,217;27,038;0,000;248,940;Inf;257,000;250,000;-12,226;3,057;-4,534;23,772
5463,500;2,229;0,612;-34,264;3,364;9,467;4,918;36,153;4,410;-17,037;-2,739;0,000;37,800;38,700;9,593;3,368;-12,997;-9,724;-14,698;-11,443;-3,217;27,038;0,000;248,940;Inf;258,000;250,000;-12,211;3,043;-4,534;23,694
5464,000;3,365;0,780;-35,209;3,261;9,616;4,918;36,153;4,410;-17,037;-2,739;0,000;37,800;38,700;9,533;3,329;-13,039;-9,754;-14,611;-11,418;-3,217;27,038;0,000;248,940;Inf;258,000;250,000;-12,215;3,030;-4,518;23,681
5464,500;3,365;0,780;-35,209;3,261;9,616;4,918;36,153;4,410;-17,037;-2,739;0,000;37,800;38,700;9,533;3,329;-13,045;-9,724;-14,602;-11,416;-3,217;27,038;0,000;248,940;Inf;259,000;250,000;-12,205;3,035;-4,507;23,679
5465,000;3,365;0,780;-35,209;3,261;9,616;4,918;36,153;4,410;-17,037;-2,739;0,000;37,800;38,700;9,533;3,329;-12,966;-9,700;-14,599;-11,426;-3,217;27,038;0,000;249,140;Inf;259,000;250,000;-12,197;3,041;-4,522;23,658
5465,500;3,365;0,780;-35,209;3,261;9,616;4,918;36,153;4,410;-17,037;-2,739;0,000;37,800;38,700;9,533;3,329;-12,905;-9,700;-14,608;-11,362;-3,217;27,038;0,000;249,140;Inf;259,000;250,000;-12,173;3,046;-4,533;23,597
5466,000;3,365;0,780;-35,209;3,261;9,616;4,973;36,159;4,406;-17,043;-2,724;0,000;37,802;38,696;9,533;3,329;-12,915;-9,690;-14,486;-11,327;-3,216;27,041;0,000;251,940;Inf;259,000;250,000;-12,144;3,051;-4,506;23,581
5466,500;3,365;0,780;-35,209;3,261;9,616;4,973;36,159;4,406;-17,043;-2,724;0,000;37,800;38,700;9,533;3,329;-12,965;-9,701;-14,545;-11,394;-3,216;27,041;0,000;251,940;Inf;258,000;250,000;-12,104;3,056;-4,524;23,597
5467,000;3,757;0,886;-35,209;3,304;9,525;4,973;36,159;4,406;-17,043;-2,724;0,000;37,800;38,700;9,555;3,484;-12,887;-9,663;-14,610;-11,362;-3,216;27,041;0,000;251,940;Inf;258,000;250,000;-12,151;3,061;-4,520;23,568
5467,500;3,757;0,886;-35,209;3,304;9,525;4,973;36,159;4,406;-17,043;-2,724;0,000;37,800;38,700;9,555;3,484;-12,904;-9,716;-14,446;-11,357;-3,216;27,041;0,000;251,940;Inf;257,000;250,000;-12,130;3,073;-4,507;23,519
5468,000;3,757;0,886;-35,209;3,304;9,525;4,973;36,159;4,406;-17,043;-2,724;0,000;37,800;38,700;9,555;3,484;-12,961;-9,693;-14,556;-11,384;-3,216;27,041;0,000;251,840;Inf;257,000;250,000;-12,106;3,084;-4,496;23,523
5468,500;3,757;0,886;-35,209;3,304;9,525;4,973;36,159;4,406;-17,043;-2,724;0,000;37,800;38,700;9,555;3,484;-12,941;-9,683;-14,595;-11,396;-3,216;27,041;0,000;251,840;Inf;256,000;250,000;-12,149;3,095;-4,497;23,524
5469,000;3,757;0,886;-35,209;3,304;9,525;5,005;36,164;4,377;-17,091;-2,744;0,000;37,804;38,725;9,555;3,484;-12,922;-9,669;-14,625;-11,376;-3,211;27,030;0,000;251,840;Inf;256,000;250,000;-12,154;3,106;-4,496;23,530
5469,500;3,757;0,886;-35,209;3,304;9,525;5,005;36,164;4,377;-17,091;-2,744;0,000;37,800;38,700;9,555;3,484;-12,928;-9,690;-14,589;-11,363;-3,211;27,030;0,000;251,840;Inf;255,000;250,000;-12,148;3,117;-4,493;23,603
5470,000;3,757;0,886;-35,209;3,304;9,525;5,005;36,164;4,377;-17,091;-2,744;0,000;37,800;38,700;9,555;3,484;-12,945;-9,676;-14,612;-11,398;-3,211;27,030;0,000;251,740;Inf;255,000;250,000;-12,143;3,127;-4,487;23,631
5470,500;3,720;0,865;-35,209;3,380;9,562;5,005;36,164;4,377;-17,091;-2,744;0,000;37,800;38,700;9,535;3,343;-13,032;-9,700;-14,705;-11,458;-3,211;27,030;0,000;251,740;Inf;254,000;250,000;-12,158;3,137;-4,460;23,643
5471,000;3,720;0,865;-35,209;3,380;9,562;5,005;36,164;4,377;-17,091;-2,744;0,000;37,800;38,700;9,535;3,343;-13,070;-9,747;-14,693;-11,432;-3,211;27,030;0,000;251,640;Inf;254,000;250,000;-12,224;3,147;-4,469;23,599
5471,500;3,720;0,865;-35,209;3,380;9,562;5,005;36,164;4,377;-17,091;-2,744;0,000;37,800;38,700;9,535;3,343;-13,032;-9,772;-14,514;-11,433;-3,211;27,030;0,000;251,640;Inf;253,000;250,000;-12,236;3,156;-4,476;23,612
5472,000;3,720;0,865;-35,209;3,380;9,562;5,005;36,164;4,377;-17,091;-2,744;0,000;37,800;38,700;9,535;3,343;-12,865;-9,676;-14,547;-11,405;-3,211;27,030;0,000;249,340;Inf;253,000;250,000;-12,188;3,166;-4,485;23,593
5472,500;3,720;0,865;-35,209;3,380;9,562;5,012;36,160;4,393;-17,105;-2,748;0,000;37,815;38,746;9,535;3,343;-12,911;-9,673;-14,617;-11,377;-3,208;27,027;0,000;249,340;Inf;253,000;250,000;-12,123;3,175;-4,479;23,563
5473,000;3,720;0,865;-35,209;3,380;9,562;5,012;36,160;4,393;-17,105;-2,748;0,000;37,800;38,700;9,535;3,343;-13,002;-9,668;-14,714;-11,414;-3,208;27,027;0,000;249,140;Inf;253,000;250,000;-12,145;3,184;-4,469;23,673
5473,500;3,674;0,831;-35,209;3,346;9,576;5,012;36,160;4,393;-17,105;-2,748;0,000;37,800;38,700;9,568;3,296;-13,053;-9,690;-14,749;-11,472;-3,208;27,027;0,000;249,140;Inf;253,000;250,000;-12,199;3,192;-4,479;23,694
5474,000;3,674;0,831;-35,209;3,346;9,576;5,012;36,160;4,393;-17,105;-2,748;0,000;37,800;38,700;9,568;3,296;-12,984;-9,707;-14,568;-11,447;-3,208;27,027;0,000;248,840;Inf;253,000;250,000;-12,241;3,200;-4,491;23,771
5474,500;3,674;0,831;-35,209;3,346;9,576;5,012;36,160;4,393;-17,105;-2,748;0,000;37,800;38,700;9,568;3,296;-12,932;-9,665;-14,616;-11,397;-3,208;27,027;0,000;248,840;Inf;254,000;250,000;-12,177;3,208;-4,502;23,879
5475,000;3,674;0,831;-35,209;3,346;9,576;5,012;36,160;4,393;-17,105;-2,748;0,000;37,800;38,700;9,568;3,296;-12,985;-9,682;-14,623;-11,418;-3,208;27,027;0,000;246,540;Inf;254,000;250,000;-12,153;3,216;-4,484;23,901
5475,500;3,674;0,831;-35,209;3,346;9,576;4,986;36,174;4,385;-17,116;-2,718;0,000;37,815;38,749;9,568;3,296;-13,022;-9,654;-14,737;-11,436;-3,213;27,042;0,000;246,540;Inf;255,000;250,000;-12,177;3,223;-4,498;23,873
5476,000;3,674;0,831;-35,209;3,346;9,576;4,986;36,174;4,385;-17,116;-2,718;0,000;37,800;38,700;9,568;3,296;-13,085;-9,713;-14,778;-11,464;-3,213;27,042;0,000;246,140;Inf;255,000;250,000;-12,212;3,231;-4,481;23,874
5476,500;3,674;0,831;-35,209;3,346;9,576;4,986;36,174;4,385;-17,116;-2,718;0,000;37,800;38,700;9,568;3,296;-13,106;-9,723;-14,720;-11,484;-3,213;27,042;0,000;246,140;Inf;256,000;250,000;-12,260;3,238;-4,484;23,881
5477,000;2,477;0,657;-33,637;3,410;9,485;4,986;36,174;4,385;-17,116;-2,718;0,000;37,800;38,700;9,775;3,289;-13,072;-9,741;-14,693;-11,499;-3,213;27,042;0,000;246,340;Inf;256,000;250,000;-12,258;3,245;-4,480;23,885
5477,500;2,477;0,657;-33,637;3,410;9,485;4,986;36,174;4,385;-17,116;-2,718;0,000;37,800;38,700;9,775;3,289;-13,050;-9,702;-14,722;-11,477;-3,213;27,042;0,000;246,340;Inf;257,000;250,000;-12,251;3,233;-4,499;23,901
5478,000;2,477;0,657;-33,637;3,410;9,485;4,986;36,174;4,385;-17,116;-2,718;0,000;37,800;38,700;9,775;3,289;-13,059;-9,697;-14,713;-11,451;-3,213;27,042;0,000;247,940;Inf;257,000;250,000;-12,238;3,220;-4,507;23,900
5478,500;2,477;0,657;-33,637;3,410;9,485;4,986;36,174;4,385;-17,116;-2,718;0,000;37,800;38,700;9,775;3,289;-13,050;-9,716;-14,678;-11,455;-3,213;27,042;0,000;247,940;Inf;258,000;250,000;-12,230;3,208;-4,501;23,898
5479,000;2,477;0,657;-33,637;3,410;9,485;4,990;36,175;4,403;-17,095;-2,741;0,000;37,817;38,715;9,775;3,289;-13,054;-9,715;-14,662;-11,453;-3,207;27,034;0,000;248,740;Inf;258,000;250,000;-12,225;3,196;-4,499;23,882
5479,500;2,477;0,657;-33,637;3,410;9,485;4,990;36,175;4,403;-17,095;-2,741;0,000;37,800;38,700;9,775;3,289;-13,049;-9,702;-14,635;-11,438;-3,207;27,034;0,000;248,740;Inf;259,000;250,000;-12,221;3,184;-4,498;23,838
5480,000;3,907;0,929;-35,209;3,301;9,602;4,990;36,175;4,403;-17,095;-2,741;0,000;37,800;38,700;9,619;3,421;-12,883;-9,719;-14,532;-11,376;-3,207;27,034;0,000;248,640;Inf;259,000;250,000;-12,206;3,173;-4,521;23,835
5480,500;3,907;0,929;-35,209;3,301;9,602;4,990;36,175;4,403;-17,095;-2,741;0,000;37,800;38,700;9,619;3,421;-12,942;-9,730;-14,548;-11,449;-3,207;27,034;0,000;248,640;Inf;260,000;250,000;-12,128;3,185;-4,511;23,746
5481,000;3,907;0,929;-35,209;3,301;9,602;4,990;36,175;4,403;-17,095;-2,741;0,000;37,800;38,700;9,619;3,421;-12,922;-9,704;-14,600;-11,426;-3,207;27,034;0,000;248,440;Inf;260,000;250,000;-12,167;3,196;-4,502;23,713
5481,500;3,907;0,929;-35,209;3,301;9,602;4,990;36,175;4,403;-17,095;-2,741;0,000;37,800;38,700;9,619;3,421;-13,011;-9,686;-14,716;-11,450;-3,207;27,034;0,000;248,440;Inf;261,000;250,000;-12,163;3,208;-4,511;23,725
5482,000;3,907;0,929;-35,209;3,301;9,602;4,981;36,164;4,382;-17,078;-2,747;0,000;37,812;38,663;9,619;3,421;-13,047;-9,695;-14,755;-11,468;-3,215;27,018;0,000;252,440;Inf;261,000;250,000;-12,216;3,220;-4,512;23,755
5482,500;3,907;0,929;-35,209;3,301;9,602;4,981;36,164;4,382;-17,078;-2,747;0,000;37,800;38,700;9,619;3,421;-13,112;-9,718;-14,808;-11,475;-3,215;27,018;0,000;252,440;Inf;260,000;250,000;-12,241;3,231;-4,515;23,762
5483,000;3,907;0,929;-35,209;3,301;9,602;4,981;36,164;4,382;-17,078;-2,747;0,000;37,800;38,700;9,619;3,421;-13,118;-9,746;-14,810;-11,500;-3,215;27,018;0,000;252,740;Inf;260,000;250,000;-12,278;3,242;-4,506;23,784
5483,500;2,714;0,695;-33,850;3,414;9,603;4,981;36,164;4,382;-17,078;-2,747;0,000;37,800;38,700;9,740;3,274;-13,085;-9,736;-14,743;-11,470;-3,215;27,018;0,000;252,740;Inf;259,000;250,000;-12,293;3,253;-4,512;23,815
5484,000;2,714;0,695;-33,850;3,414;9,603;4,981;36,164;4,382;-17,078;-2,747;0,000;37,800;38,700;9,740;3,274;-13,070;-9,763;-14,718;-11,491;-3,215;27,018;0,000;252,740;Inf;259,000;250,000;-12,259;3,244;-4,520;23,815
5484,500;2,714;0,695;-33,850;3,414;9,603;4,981;36,164;4,382;-17,078;-2,747;0,000;37,800;38,700;9,740;3,274;-13,098;-9,715;-14,737;-11,486;-3,215;27,018;0,000;252,740;Inf;258,000;250,000;-12,260;3,235;-4,521;23,820
5485,000;2,714;0,695;-33,850;3,414;9,603;4,981;36,164;4,382;-17,078;-2,747;0,000;37,800;38,700;9,740;3,274;-13,011;-9,734;-14,736;-11,489;-3,215;27,018;0,000;254,440;Inf;258,000;250,000;-12,259;3,227;-4,534;23,850
5485,500;2,714;0,695;-33,850;3,414;9,603;4,972;36,167;4,389;-17,066;-2,750;0,000;37,814;38,675;9,740;3,274;-13,016;-9,738;-14,654;-11,400;-3,217;27,026;0,000;254,440;Inf;257,000;250,000;-12,243;3,218;-4,530;23,873
5486,000;2,714;0,695;-33,850;3,414;9,603;4,972;36,167;4,389;-17,066;-2,750;0,000;37,800;38,700;9,740;3,274;-12,993;-9,748;-14,588;-11,420;-3,217;27,026;0,000;254,140;Inf;257,000;250,000;-12,202;3,210;-4,525;23,924
5486,500;3,048;0,696;-35,209;3,345;9,573;4,972;36,167;4,389;-17,066;-2,750;0,000;37,800;38,700;9,578;3,382;-13,027;-9,716;-14,669;-11,440;-3,217;27,026;0,000;254,140;Inf;256,000;250,000;-12,187;3,202;-4,526;23,958
5487,000;3,048;0,696;-35,209;3,345;9,573;4,972;36,167;4,389;-17,066;-2,750;0,000;37,800;38,700;9,578;3,382;-12,978;-9,716;-14,693;-11,456;-3,217;27,026;0,000;253,540;Inf;256,000;250,000;-12,213;3,199;-4,511;23,995
5487,500;3,048;0,696;-35,209;3,345;9,573;4,972;36,167;4,389;-17,066;-2,750;0,000;37,800;38,700;9,578;3,382;-13,082;-9,743;-14,713;-11,492;-3,217;27,026;0,000;253,540;Inf;255,000;250,000;-12,211;3,197;-4,504;23,970
5488,000;3,048;0,696;-35,209;3,345;9,573;4,972;36,167;4,389;-17,066;-2,750;0,000;37,800;38,700;9,578;3,382;-13,065;-9,793;-14,623;-11,465;-3,217;27,026;0,000;250,940;Inf;255,000;250,000;-12,258;3,195;-4,506;23,943
5488,500;3,048;0,696;-35,209;3,345;9,573;4,964;36,161;4,402;-17,011;-2,760;0,000;37,805;38,609;9,578;3,382;-13,040;-9,738;-14,663;-11,429;-3,233;27,017;0,000;250,940;Inf;255,000;250,000;-12,237;3,190;-4,501;23,878
5489,000;3,048;0,696;-35,209;3,345;9,573;4,964;36,161;4,402;-17,011;-2,760;0,000;37,800;38,600;9,578;3,382;-13,040;-9,725;-14,682;-11,452;-3,233;27,017;0,000;251,240;Inf;255,000;250,000;-12,217;3,190;-4,504;23,797
5489,500;2,623;0,632;-35,009;3,375;9,635;4,964;36,161;4,402;-17,011;-2,760;0,000;37,800;38,600;9,587;3,280;-13,092;-9,737;-14,745;-11,475;-3,233;27,017;0,000;251,240;Inf;254,000;250,000;-12,225;3,187;-4,498;23,782
5490,000;2,623;0,632;-35,009;3,375;9,635;4,964;36,161;4,402;-17,011;-2,760;0,000;37,800;38,600;9,587;3,280;-13,035;-9,743;-14,701;-11,458;-3,233;27,017;0,000;250,740;Inf;254,000;250,000;-12,262;3,178;-4,480;23,798
5490,500;2,623;0,632;-35,009;3,375;9,635;4,964;36,161;4,402;-17,011;-2,760;0,000;37,800;38,600;9,587;3,280;-12,957;-9,719;-14,611;-11,368;-3,233;27,017;0,000;250,740;Inf;254,000;250,000;-12,234;3,169;-4,503;23,825
