t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5491,000;2,623;0,632;-35,009;3,375;9,635;4,964;36,161;4,402;-17,011;-2,760;0,000;37,800;38,600;9,587;3,280;-12,980;-9,702;-14,575;-11,397;-3,233;27,017;0,000;248,840;Inf;254,000;250,000;-12,164;3,160;-4,497;23,829
5491,500;2,623;0,632;-35,009;3,375;9,635;4,964;36,161;4,402;-17,011;-2,760;0,000;37,800;38,600;9,587;3,280;-13,028;-9,741;-14,645;-11,453;-3,233;27,017;0,000;248,840;Inf;255,000;250,000;-12,164;3,151;-4,499;23,819
5492,000;2,623;0,632;-35,009;3,375;9,635;4,956;36,165;4,424;-16,980;-2,750;0,000;37,807;38,578;9,587;3,280;-13,015;-9,747;-14,682;-11,500;-3,234;27,018;0,000;248,940;Inf;255,000;250,000;-12,217;3,143;-4,503;23,838
5492,500;2,623;0,632;-35,009;3,375;9,635;4,956;36,165;4,424;-16,980;-2,750;0,000;37,800;38,600;9,587;3,280;-13,024;-9,738;-14,546;-11,436;-3,234;27,018;0,000;248,940;Inf;256,000;250,000;-12,236;3,134;-4,513;23,856
5493,000;3,399;0,896;-33,254;3,388;9,504;4,956;36,165;4,424;-16,980;-2,750;0,000;37,800;38,600;9,828;3,274;-12,918;-9,697;-14,614;-11,422;-3,234;27,018;0,000;248,940;Inf;256,000;250,000;-12,186;3,126;-4,524;23,863
5493,500;3,399;0,896;-33,254;3,388;9,504;4,956;36,165;4,424;-16,980;-2,750;0,000;37,800;38,600;9,828;3,274;-13,014;-9,713;-14,685;-11,458;-3,234;27,018;0,000;248,940;Inf;257,000;250,000;-12,163;3,130;-4,509;23,885
5494,000;3,399;0,896;-33,254;3,388;9,504;4,956;36,165;4,424;-16,980;-2,750;0,000;37,800;38,600;9,828;3,274;-13,042;-9,737;-14,609;-11,446;-3,234;27,018;0,000;248,640;Inf;257,000;250,000;-12,218;3,135;-4,488;23,876
5494,500;3,399;0,896;-33,254;3,388;9,504;4,956;36,165;4,424;-16,980;-2,750;0,000;37,800;38,600;9,828;3,274;-13,048;-9,719;-14,655;-11,433;-3,234;27,018;0,000;248,640;Inf;258,000;250,000;-12,209;3,139;-4,506;23,887
5495,000;3,399;0,896;-33,254;3,388;9,504;4,975;36,169;4,413;-16,990;-2,761;0,000;37,795;38,573;9,828;3,274;-13,046;-9,711;-14,666;-11,455;-3,223;27,006;0,000;248,540;Inf;258,000;250,000;-12,214;3,143;-4,500;23,918
5495,500;3,399;0,896;-33,254;3,388;9,504;4,975;36,169;4,413;-16,990;-2,761;0,000;37,800;38,600;9,828;3,274;-13,068;-9,710;-14,703;-11,461;-3,223;27,006;0,000;248,540;Inf;259,000;250,000;-12,219;3,148;-4,483;23,914
5496,000;3,364;0,848;-35,004;3,359;9,604;4,975;36,169;4,413;-16,990;-2,761;0,000;37,800;38,600;9,567;3,263;-12,987;-9,703;-14,663;-11,403;-3,223;27,006;0,000;249,640;Inf;259,000;250,000;-12,236;3,152;-4,501;23,950
5496,500;3,364;0,848;-35,004;3,359;9,604;4,975;36,169;4,413;-16,990;-2,761;0,000;37,800;38,600;9,567;3,263;-13,021;-9,699;-14,667;-11,440;-3,223;27,006;0,000;249,640;Inf;259,000;250,000;-12,189;3,155;-4,490;23,916
5497,000;3,364;0,848;-35,004;3,359;9,604;4,975;36,169;4,413;-16,990;-2,761;0,000;37,800;38,600;9,567;3,263;-13,057;-9,721;-14,632;-11,446;-3,223;27,006;0,000;250,140;Inf;259,000;250,000;-12,207;3,159;-4,513;23,847
5497,500;3,364;0,848;-35,004;3,359;9,604;4,975;36,169;4,413;-16,990;-2,761;0,000;37,800;38,600;9,567;3,263;-12,983;-9,701;-14,638;-11,418;-3,223;27,006;0,000;250,140;Inf;259,000;250,000;-12,214;3,162;-4,495;23,828
5498,000;3,364;0,848;-35,004;3,359;9,604;4,975;36,169;4,413;-16,990;-2,761;0,000;37,800;38,600;9,567;3,263;-12,856;-9,668;-14,625;-11,387;-3,223;27,006;0,000;253,140;Inf;259,000;250,000;-12,185;3,165;-4,509;23,835
5498,500;3,364;0,848;-35,004;3,359;9,604;5,004;36,160;4,387;-17,032;-2,776;0,000;37,782;38,592;9,567;3,263;-12,979;-9,668;-14,690;-11,407;-3,235;26,995;0,000;253,140;Inf;258,000;250,000;-12,134;3,168;-4,486;23,810
5499,000;3,364;0,848;-35,004;3,359;9,604;5,004;36,160;4,387;-17,032;-2,776;0,000;37,800;38,600;9,567;3,263;-13,003;-9,668;-14,714;-11,420;-3,235;26,995;0,000;253,140;Inf;258,000;250,000;-12,186;3,172;-4,491;23,777
5499,500;2,890;0,767;-33,628;3,403;9,469;5,004;36,160;4,387;-17,032;-2,776;0,000;37,800;38,600;9,779;3,260;-13,066;-9,781;-14,558;-11,465;-3,235;26,995;0,000;253,140;Inf;257,000;250,000;-12,201;3,175;-4,471;23,776
5500,000;2,890;0,767;-33,628;3,403;9,469;5,004;36,160;4,387;-17,032;-2,776;0,000;37,800;38,600;9,779;3,260;-12,893;-9,702;-14,540;-11,378;-3,235;26,995;0,000;253,140;Inf;257,000;250,000;-12,218;3,170;-4,479;23,730
5500,500;2,890;0,767;-33,628;3,403;9,469;5,004;36,160;4,387;-17,032;-2,776;0,000;37,800;38,600;9,779;3,260;-12,897;-9,695;-14,510;-11,378;-3,235;26,995;0,000;253,140;Inf;256,000;250,000;-12,128;3,166;-4,483;23,584
5501,000;2,890;0,767;-33,628;3,403;9,469;5,004;36,160;4,387;-17,032;-2,776;0,000;37,800;38,600;9,779;3,260;-12,986;-9,698;-14,572;-11,401;-3,235;26,995;0,000;252,540;Inf;256,000;250,000;-12,120;3,161;-4,474;23,445
5501,500;2,890;0,767;-33,628;3,403;9,469;5,005;36,176;4,400;-17,093;-2,765;0,000;37,777;38,519;9,779;3,260;-13,009;-9,691;-14,634;-11,420;-3,226;27,010;0,000;252,540;Inf;255,000;250,000;-12,164;3,157;-4,476;23,408
5502,000;2,890;0,767;-33,628;3,403;9,469;5,005;36,176;4,400;-17,093;-2,765;0,000;37,800;38,500;9,779;3,260;-12,900;-9,688;-14,581;-11,363;-3,226;27,010;0,000;252,740;Inf;255,000;250,000;-12,188;3,152;-4,463;23,454
5502,500;4,066;0,982;-35,209;3,337;9,610;5,005;36,176;4,400;-17,093;-2,765;0,000;37,800;38,500;9,489;3,437;-12,914;-9,715;-14,393;-11,328;-3,226;27,010;0,000;252,740;Inf;254,000;250,000;-12,133;3,148;-4,480;23,509
5503,000;4,066;0,982;-35,209;3,337;9,610;5,005;36,176;4,400;-17,093;-2,765;0,000;37,800;38,500;9,489;3,437;-12,839;-9,646;-14,510;-11,350;-3,226;27,010;0,000;252,140;Inf;254,000;250,000;-12,087;3,163;-4,479;23,538
5503,500;4,066;0,982;-35,209;3,337;9,610;5,005;36,176;4,400;-17,093;-2,765;0,000;37,800;38,500;9,489;3,437;-12,967;-9,681;-14,613;-11,410;-3,226;27,010;0,000;252,140;Inf;253,000;250,000;-12,087;3,178;-4,476;23,569
5504,000;4,066;0,982;-35,209;3,337;9,610;5,005;36,176;4,400;-17,093;-2,765;0,000;37,800;38,500;9,489;3,437;-13,001;-9,647;-14,695;-11,418;-3,226;27,010;0,000;249,240;Inf;253,000;250,000;-12,168;3,192;-4,466;23,654
5504,500;4,066;0,982;-35,209;3,337;9,610;5,005;36,176;4,400;-17,093;-2,765;0,000;37,800;38,500;9,489;3,437;-13,032;-9,675;-14,756;-11,429;-3,226;27,010;0,000;249,240;Inf;253,000;250,000;-12,190;3,207;-4,466;23,672
5505,000;4,066;0,982;-35,209;3,337;9,610;5,008;36,176;4,376;-17,087;-2,761;0,000;37,771;38,475;9,489;3,437;-13,075;-9,669;-14,750;-11,448;-3,227;27,004;0,000;249,240;Inf;253,000;250,000;-12,223;3,221;-4,460;23,648
5505,500;4,066;0,982;-35,209;3,337;9,610;5,008;36,176;4,376;-17,087;-2,761;0,000;37,800;38,500;9,489;3,437;-13,095;-9,700;-14,796;-11,482;-3,227;27,004;0,000;249,240;Inf;253,000;250,000;-12,236;3,235;-4,452;23,645
5506,000;2,318;0,632;-33,723;3,380;9,525;5,008;36,176;4,376;-17,087;-2,761;0,000;37,800;38,500;9,705;3,336;-13,125;-9,710;-14,812;-11,513;-3,227;27,004;0,000;248,740;Inf;253,000;250,000;-12,268;3,248;-4,457;23,693
5506,500;2,318;0,632;-33,723;3,380;9,525;5,008;36,176;4,376;-17,087;-2,761;0,000;37,800;38,500;9,705;3,336;-13,122;-9,747;-14,777;-11,505;-3,227;27,004;0,000;248,740;Inf;254,000;250,000;-12,290;3,233;-4,455;23,659
5507,000;2,318;0,632;-33,723;3,380;9,525;5,008;36,176;4,376;-17,087;-2,761;0,000;37,800;38,500;9,705;3,336;-13,124;-9,766;-14,778;-11,495;-3,227;27,004;0,000;249,340;Inf;254,000;250,000;-12,288;3,218;-4,473;23,678
5507,500;2,318;0,632;-33,723;3,380;9,525;5,008;36,176;4,376;-17,087;-2,761;0,000;37,800;38,500;9,705;3,336;-13,111;-9,746;-14,702;-11,478;-3,227;27,004;0,000;249,340;Inf;254,000;250,000;-12,291;3,203;-4,484;23,658
5508,000;2,318;0,632;-33,723;3,380;9,525;4,992;36,168;4,403;-17,065;-2,771;0,000;37,761;38,515;9,705;3,336;-13,085;-9,724;-14,640;-11,433;-3,238;27,005;0,000;247,240;Inf;254,000;250,000;-12,259;3,189;-4,491;23,664
5508,500;2,318;0,632;-33,723;3,380;9,525;4,992;36,168;4,403;-17,065;-2,771;0,000;37,800;38,500;9,705;3,336;-13,031;-9,737;-14,672;-11,465;-3,238;27,005;0,000;247,240;Inf;255,000;250,000;-12,221;3,174;-4,492;23,649
5509,000;3,171;0,832;-34,772;3,386;9,528;4,992;36,168;4,403;-17,065;-2,771;0,000;37,800;38,500;9,648;3,426;-13,011;-9,716;-14,690;-11,450;-3,238;27,005;0,000;247,140;Inf;255,000;250,000;-12,226;3,160;-4,470;23,658
5509,500;3,171;0,832;-34,772;3,386;9,528;4,992;36,168;4,403;-17,065;-2,771;0,000;37,800;38,500;9,648;3,426;-13,008;-9,687;-14,715;-11,445;-3,238;27,005;0,000;247,140;Inf;256,000;250,000;-12,217;3,161;-4,499;23,680
5510,000;3,171;0,832;-34,772;3,386;9,528;4,992;36,168;4,403;-17,065;-2,771;0,000;37,800;38,500;9,648;3,426;-13,004;-9,722;-14,653;-11,407;-3,238;27,005;0,000;246,640;Inf;256,000;250,000;-12,214;3,161;-4,497;23,685
5510,500;3,171;0,832;-34,772;3,386;9,528;4,992;36,168;4,403;-17,065;-2,771;0,000;37,800;38,500;9,648;3,426;-12,937;-9,666;-14,626;-11,400;-3,238;27,005;0,000;246,640;Inf;257,000;250,000;-12,197;3,161;-4,497;23,646
5511,000;3,171;0,832;-34,772;3,386;9,528;4,992;36,168;4,403;-17,065;-2,771;0,000;37,800;38,500;9,648;3,426;-12,939;-9,681;-14,673;-11,411;-3,238;27,005;0,000;249,340;Inf;257,000;250,000;-12,158;3,161;-4,501;23,596
5511,500;3,171;0,832;-34,772;3,386;9,528;4,989;36,156;4,377;-17,057;-2,773;0,000;37,743;38,477;9,648;3,426;-13,025;-9,717;-14,711;-11,432;-3,251;27,008;0,000;249,340;Inf;257,000;250,000;-12,176;3,161;-4,497;23,618
5512,000;3,171;0,832;-34,772;3,386;9,528;4,989;36,156;4,377;-17,057;-2,773;0,000;37,700;38,500;9,648;3,426;-13,019;-9,719;-14,627;-11,413;-3,251;27,008;0,000;248,640;Inf;257,000;250,000;-12,221;3,161;-4,492;23,621
5512,500;3,064;0,758;-34,569;3,397;9,560;4,989;36,156;4,377;-17,057;-2,773;0,000;37,700;38,500;9,613;3,128;-12,999;-9,715;-14,602;-11,412;-3,251;27,008;0,000;248,640;Inf;258,000;250,000;-12,195;3,162;-4,492;23,640
5513,000;3,064;0,758;-34,569;3,397;9,560;4,989;36,156;4,377;-17,057;-2,773;0,000;37,700;38,500;9,613;3,128;-12,972;-9,681;-14,619;-11,418;-3,251;27,008;0,000;248,940;Inf;258,000;250,000;-12,182;3,160;-4,501;23,647
5513,500;3,064;0,758;-34,569;3,397;9,560;4,989;36,156;4,377;-17,057;-2,773;0,000;37,700;38,500;9,613;3,128;-12,955;-9,702;-14,649;-11,436;-3,251;27,008;0,000;248,940;Inf;259,000;250,000;-12,172;3,158;-4,467;23,683
5514,000;3,064;0,758;-34,569;3,397;9,560;4,989;36,156;4,377;-17,057;-2,773;0,000;37,700;38,500;9,613;3,128;-13,010;-9,703;-14,692;-11,438;-3,251;27,008;0,000;250,040;Inf;259,000;250,000;-12,186;3,157;-4,494;23,620
5514,500;3,064;0,758;-34,569;3,397;9,560;4,955;36,159;4,380;-17,035;-2,776;0,000;37,725;38,365;9,613;3,128;-13,017;-9,692;-14,736;-11,441;-3,252;27,002;0,000;250,040;Inf;259,000;250,000;-12,210;3,155;-4,499;23,621
5515,000;3,064;0,758;-34,569;3,397;9,560;4,955;36,159;4,380;-17,035;-2,776;0,000;37,700;38,400;9,613;3,128;-13,046;-9,707;-14,715;-11,457;-3,252;27,002;0,000;249,840;Inf;259,000;250,000;-12,222;3,154;-4,477;23,636
5515,500;2,520;0,679;-33,618;3,340;9,470;4,955;36,159;4,380;-17,035;-2,776;0,000;37,700;38,400;9,782;3,273;-13,067;-9,732;-14,589;-11,405;-3,252;27,002;0,000;249,840;Inf;259,000;250,000;-12,231;3,152;-4,492;23,661
5516,000;2,520;0,679;-33,618;3,340;9,470;4,955;36,159;4,380;-17,035;-2,776;0,000;37,700;38,400;9,782;3,273;-12,888;-9,698;-14,553;-11,399;-3,252;27,002;0,000;250,740;Inf;259,000;250,000;-12,198;3,142;-4,493;23,675
5516,500;2,520;0,679;-33,618;3,340;9,470;4,955;36,159;4,380;-17,035;-2,776;0,000;37,700;38,400;9,782;3,273;-13,028;-9,705;-14,696;-11,460;-3,252;27,002;0,000;250,740;Inf;259,000;250,000;-12,134;3,132;-4,481;23,773
5517,000;2,520;0,679;-33,618;3,340;9,470;4,955;36,159;4,380;-17,035;-2,776;0,000;37,700;38,400;9,782;3,273;-13,088;-9,724;-14,718;-11,481;-3,252;27,002;0,000;252,440;Inf;259,000;250,000;-12,222;3,122;-4,489;23,725
5517,500;2,520;0,679;-33,618;3,340;9,470;4,979;36,160;4,406;-16,993;-2,785;0,000;37,716;38,368;9,782;3,273;-13,004;-9,740;-14,632;-11,459;-3,261;27,007;0,000;252,440;Inf;258,000;250,000;-12,253;3,112;-4,484;23,744
5518,000;2,520;0,679;-33,618;3,340;9,470;4,979;36,160;4,406;-16,993;-2,785;0,000;37,700;38,400;9,782;3,273;-12,934;-9,704;-14,619;-11,414;-3,261;27,007;0,000;252,740;Inf;258,000;250,000;-12,209;3,102;-4,516;23,745
5518,500;2,520;0,679;-33,618;3,340;9,470;4,979;36,160;4,406;-16,993;-2,785;0,000;37,700;38,400;9,782;3,273;-12,950;-9,692;-14,669;-11,413;-3,261;27,007;0,000;252,740;Inf;257,000;250,000;-12,168;3,093;-4,496;23,749
5519,000;2,927;0,771;-33,463;3,352;9,511;4,979;36,160;4,406;-16,993;-2,785;0,000;37,700;38,400;9,813;3,242;-12,971;-9,672;-14,709;-11,414;-3,261;27,007;0,000;252,740;Inf;257,000;250,000;-12,181;3,083;-4,503;23,725
5519,500;2,927;0,771;-33,463;3,352;9,511;4,979;36,160;4,406;-16,993;-2,785;0,000;37,700;38,400;9,813;3,242;-13,009;-9,704;-14,633;-11,419;-3,261;27,007;0,000;252,740;Inf;256,000;250,000;-12,192;3,081;-4,521;23,717
5520,000;2,927;0,771;-33,463;3,352;9,511;4,979;36,160;4,406;-16,993;-2,785;0,000;37,700;38,400;9,813;3,242;-13,011;-9,726;-14,546;-11,409;-3,261;27,007;0,000;252,140;Inf;256,000;250,000;-12,192;3,078;-4,488;23,743
5520,500;2,927;0,771;-33,463;3,352;9,511;4,979;36,160;4,406;-16,993;-2,785;0,000;37,700;38,400;9,813;3,242;-12,977;-9,699;-14,617;-11,430;-3,261;27,007;0,000;252,140;Inf;255,000;250,000;-12,173;3,076;-4,493;23,658
5521,000;2,927;0,771;-33,463;3,352;9,511;4,950;36,151;4,414;-16,999;-2,784;0,000;37,701;38,358;9,813;3,242;-12,945;-9,696;-14,653;-11,408;-3,258;27,005;0,000;251,740;Inf;255,000;250,000;-12,181;3,073;-4,501;23,658
5521,500;2,927;0,771;-33,463;3,352;9,511;4,950;36,151;4,414;-16,999;-2,784;0,000;37,700;38,400;9,813;3,242;-12,925;-9,671;-14,512;-11,362;-3,258;27,005;0,000;251,740;Inf;254,000;250,000;-12,176;3,071;-4,502;23,648
5522,000;3,523;0,848;-35,209;3,336;9,435;4,950;36,151;4,414;-16,999;-2,784;0,000;37,700;38,400;9,612;3,392;-12,956;-9,705;-14,535;-11,409;-3,258;27,005;0,000;251,440;Inf;254,000;250,000;-12,117;3,069;-4,496;23,693
5522,500;3,523;0,848;-35,209;3,336;9,435;4,950;36,151;4,414;-16,999;-2,784;0,000;37,700;38,400;9,612;3,392;-12,907;-9,690;-14,610;-11,401;-3,258;27,005;0,000;251,440;Inf;253,000;250,000;-12,151;3,076;-4,506;23,731
5523,000;3,523;0,848;-35,209;3,336;9,435;4,950;36,151;4,414;-16,999;-2,784;0,000;37,700;38,400;9,612;3,392;-12,927;-9,738;-14,487;-11,366;-3,258;27,005;0,000;251,740;Inf;253,000;250,000;-12,152;3,083;-4,473;23,761
5523,500;3,523;0,848;-35,209;3,336;9,435;4,950;36,151;4,414;-16,999;-2,784;0,000;37,700;38,400;9,612;3,392;-12,846;-9,675;-14,363;-11,330;-3,258;27,005;0,000;251,740;Inf;252,000;250,000;-12,129;3,091;-4,480;23,738
5524,000;3,523;0,848;-35,209;3,336;9,435;5,003;36,154;4,403;-17,029;-2,777;0,000;37,697;38,310;9,612;3,392;-12,790;-9,645;-14,508;-11,349;-3,264;27,002;0,000;248,140;Inf;252,000;250,000;-12,054;3,098;-4,472;23,629
5524,500;3,523;0,848;-35,209;3,336;9,435;5,003;36,154;4,403;-17,029;-2,777;0,000;37,700;38,300;9,612;3,392;-12,931;-9,646;-14,605;-11,372;-3,264;27,002;0,000;248,140;Inf;253,000;250,000;-12,073;3,105;-4,477;23,608
5525,000;3,523;0,848;-35,209;3,336;9,435;5,003;36,154;4,403;-17,029;-2,777;0,000;37,700;38,300;9,612;3,392;-12,954;-9,644;-14,515;-11,353;-3,264;27,002;0,000;248,740;Inf;253,000;250,000;-12,139;3,111;-4,475;23,566
5525,500;3,689;0,881;-35,209;3,332;9,611;5,003;36,154;4,403;-17,029;-2,777;0,000;37,700;38,300;9,508;3,271;-12,856;-9,652;-14,556;-11,342;-3,264;27,002;0,000;248,740;Inf;254,000;250,000;-12,116;3,118;-4,464;23,551
5526,000;3,689;0,881;-35,209;3,332;9,611;5,003;36,154;4,403;-17,029;-2,777;0,000;37,700;38,300;9,508;3,271;-12,911;-9,677;-14,589;-11,376;-3,264;27,002;0,000;248,340;Inf;254,000;250,000;-12,101;3,128;-4,462;23,490
5526,500;3,689;0,881;-35,209;3,332;9,611;5,003;36,154;4,403;-17,029;-2,777;0,000;37,700;38,300;9,508;3,271;-12,991;-9,625;-14,666;-11,393;-3,264;27,002;0,000;248,340;Inf;255,000;250,000;-12,138;3,137;-4,449;23,442
5527,000;3,689;0,881;-35,209;3,332;9,611;5,003;36,154;4,403;-17,029;-2,777;0,000;37,700;38,300;9,508;3,271;-13,034;-9,687;-14,674;-11,418;-3,264;27,002;0,000;247,440;Inf;255,000;250,000;-12,169;3,146;-4,463;23,442
5527,500;3,689;0,881;-35,209;3,332;9,611;5,008;36,167;4,419;-17,111;-2,772;0,000;37,685;38,292;9,508;3,271;-13,031;-9,697;-14,617;-11,397;-3,252;27,009;0,000;247,440;Inf;256,000;250,000;-12,203;3,155;-4,465;23,517
5528,000;3,689;0,881;-35,209;3,332;9,611;5,008;36,167;4,419;-17,111;-2,772;0,000;37,700;38,300;9,508;3,271;-12,946;-9,658;-14,620;-11,401;-3,252;27,009;0,000;247,340;Inf;256,000;250,000;-12,186;3,163;-4,463;23,582
5528,500;2,694;0,722;-33,869;3,353;9,565;5,008;36,167;4,419;-17,111;-2,772;0,000;37,700;38,300;9,597;3,263;-12,979;-9,646;-14,686;-11,424;-3,252;27,009;0,000;247,340;Inf;257,000;250,000;-12,156;3,172;-4,463;23,654
5529,000;2,694;0,722;-33,869;3,353;9,565;5,008;36,167;4,419;-17,111;-2,772;0,000;37,700;38,300;9,597;3,263;-13,025;-9,669;-14,724;-11,423;-3,252;27,009;0,000;247,440;Inf;257,000;250,000;-12,184;3,164;-4,448;23,673
5529,500;2,694;0,722;-33,869;3,353;9,565;5,008;36,167;4,419;-17,111;-2,772;0,000;37,700;38,300;9,597;3,263;-13,008;-9,699;-14,598;-11,396;-3,252;27,009;0,000;247,440;Inf;258,000;250,000;-12,210;3,157;-4,454;23,688
5530,000;2,694;0,722;-33,869;3,353;9,565;5,008;36,167;4,419;-17,111;-2,772;0,000;37,700;38,300;9,597;3,263;-13,000;-9,679;-14,633;-11,420;-3,252;27,009;0,000;250,240;Inf;258,000;250,000;-12,175;3,149;-4,441;23,720
5530,500;2,694;0,722;-33,869;3,353;9,565;5,013;36,156;4,400;-17,141;-2,787;0,000;37,664;38,248;9,597;3,263;-13,040;-9,695;-14,604;-11,393;-3,253;27,001;0,000;250,240;Inf;258,000;250,000;-12,183;3,141;-4,450;23,733
5531,000;2,694;0,722;-33,869;3,353;9,565;5,013;36,156;4,400;-17,141;-2,787;0,000;37,700;38,200;9,597;3,263;-13,029;-9,669;-14,625;-11,411;-3,253;27,001;0,000;250,240;Inf;258,000;250,000;-12,183;3,134;-4,444;23,752
5531,500;3,264;0,825;-34,362;3,348;9,495;5,013;36,156;4,400;-17,141;-2,787;0,000;37,700;38,200;9,743;3,387;-12,952;-9,674;-14,624;-11,405;-3,253;27,001;0,000;250,240;Inf;258,000;250,000;-12,183;3,127;-4,470;23,752
5532,000;3,264;0,825;-34,362;3,348;9,495;5,013;36,156;4,400;-17,141;-2,787;0,000;37,700;38,200;9,743;3,387;-12,926;-9,656;-14,573;-11,371;-3,253;27,001;0,000;249,740;Inf;258,000;250,000;-12,163;3,129;-4,452;23,785
5532,500;3,264;0,825;-34,362;3,348;9,495;5,013;36,156;4,400;-17,141;-2,787;0,000;37,700;38,200;9,743;3,387;-12,999;-9,677;-14,602;-11,393;-3,253;27,001;0,000;249,740;Inf;258,000;250,000;-12,131;3,131;-4,449;23,771
5533,000;3,264;0,825;-34,362;3,348;9,495;5,013;36,156;4,400;-17,141;-2,787;0,000;37,700;38,200;9,743;3,387;-13,001;-9,686;-14,595;-11,396;-3,253;27,001;0,000;252,240;Inf;258,000;250,000;-12,168;3,134;-4,458;23,779
5533,500;3,264;0,825;-34,362;3,348;9,495;5,013;36,156;4,400;-17,141;-2,787;0,000;37,700;38,200;9,743;3,387;-12,834;-9,628;-14,556;-11,332;-3,253;27,001;0,000;252,240;Inf;257,000;250,000;-12,169;3,136;-4,447;23,765
5534,000;3,264;0,825;-34,362;3,348;9,495;5,017;36,154;4,401;-17,121;-2,777;0,000;37,660;38,242;9,743;3,387;-12,900;-9,628;-14,596;-11,350;-3,241;27,000;0,000;251,940;Inf;257,000;250,000;-12,088;3,138;-4,466;23,713
5534,500;3,264;0,825;-34,362;3,348;9,495;5,017;36,154;4,401;-17,121;-2,777;0,000;37,700;38,200;9,743;3,387;-12,974;-9,667;-14,632;-11,375;-3,241;27,000;0,000;251,940;Inf;256,000;250,000;-12,118;3,140;-4,472;23,710
5535,000;3,297;0,792;-35,209;3,344;9,531;5,017;36,154;4,401;-17,121;-2,777;0,000;37,700;38,200;9,639;3,405;-12,986;-9,628;-14,692;-11,377;-3,241;27,000;0,000;252,440;Inf;256,000;250,000;-12,162;3,142;-4,465;23,519
5535,500;3,297;0,792;-35,209;3,344;9,531;5,017;36,154;4,401;-17,121;-2,777;0,000;37,700;38,200;9,639;3,405;-13,025;-9,691;-14,615;-11,388;-3,241;27,000;0,000;252,440;Inf;255,000;250,000;-12,171;3,144;-4,448;23,323
5536,000;3,297;0,792;-35,209;3,344;9,531;5,017;36,154;4,401;-17,121;-2,777;0,000;37,700;38,200;9,639;3,405;-12,835;-9,662;-14,418;-11,317;-3,241;27,000;0,000;251,440;Inf;255,000;250,000;-12,180;3,147;-4,454;23,282
5536,500;3,297;0,792;-35,209;3,344;9,531;5,017;36,154;4,401;-17,121;-2,777;0,000;37,700;38,200;9,639;3,405;-12,882;-9,666;-14,520;-11,391;-3,241;27,000;0,000;251,440;Inf;254,000;250,000;-12,058;3,149;-4,446;23,312
5537,000;3,297;0,792;-35,209;3,344;9,531;4,981;36,132;4,404;-17,119;-2,780;0,000;37,640;38,268;9,639;3,405;-12,944;-9,681;-14,557;-11,416;-3,252;26,990;0,000;250,140;Inf;254,000;250,000;-12,114;3,152;-4,449;23,325
5537,500;3,297;0,792;-35,209;3,344;9,531;4,981;36,132;4,404;-17,119;-2,780;0,000;37,600;38,300;9,639;3,405;-12,953;-9,701;-14,551;-11,406;-3,252;26,990;0,000;250,140;Inf;254,000;250,000;-12,150;3,154;-4,440;23,281
5538,000;2,769;0,701;-35,052;3,338;9,600;4,981;36,132;4,404;-17,119;-2,780;0,000;37,600;38,300;9,494;3,258;-12,985;-9,678;-14,606;-11,441;-3,252;26,990;0,000;250,440;Inf;254,000;250,000;-12,153;3,157;-4,448;23,298
5538,500;2,769;0,701;-35,052;3,338;9,600;4,981;36,132;4,404;-17,119;-2,780;0,000;37,600;38,300;9,494;3,258;-13,009;-9,685;-14,653;-11,435;-3,252;26,990;0,000;250,440;Inf;254,000;250,000;-12,177;3,150;-4,453;23,323
5539,000;2,769;0,701;-35,052;3,338;9,600;4,981;36,132;4,404;-17,119;-2,780;0,000;37,600;38,300;9,494;3,258;-13,045;-9,667;-14,734;-11,436;-3,252;26,990;0,000;250,740;Inf;254,000;250,000;-12,196;3,144;-4,455;23,352
5539,500;2,769;0,701;-35,052;3,338;9,600;4,981;36,132;4,404;-17,119;-2,780;0,000;37,600;38,300;9,494;3,258;-13,087;-9,725;-14,732;-11,478;-3,252;26,990;0,000;250,740;Inf;254,000;250,000;-12,221;3,138;-4,441;23,379
5540,000;2,769;0,701;-35,052;3,338;9,600;4,981;36,132;4,404;-17,119;-2,780;0,000;37,600;38,300;9,494;3,258;-13,088;-9,726;-14,624;-11,440;-3,252;26,990;0,000;248,340;Inf;254,000;250,000;-12,256;3,132;-4,473;23,396
5540,500;2,769;0,701;-35,052;3,338;9,600;5,003;36,160;4,399;-17,058;-2,779;0,000;37,630;38,216;9,494;3,258;-13,060;-9,720;-14,668;-11,429;-3,244;26,995;0,000;248,340;Inf;255,000;250,000;-12,219;3,126;-4,453;23,405
5541,000;2,769;0,701;-35,052;3,338;9,600;5,003;36,160;4,399;-17,058;-2,779;0,000;37,600;38,200;9,494;3,258;-13,060;-9,711;-14,678;-11,458;-3,244;26,995;0,000;248,340;Inf;255,000;250,000;-12,219;3,120;-4,464;23,376
5541,500;3,080;0,827;-33,975;3,438;9,496;5,003;36,160;4,399;-17,058;-2,779;0,000;37,600;38,200;9,628;3,242;-13,069;-9,710;-14,743;-11,484;-3,244;26,995;0,000;248,340;Inf;256,000;250,000;-12,227;3,114;-4,450;23,404
5542,000;3,080;0,827;-33,975;3,438;9,496;5,003;36,160;4,399;-17,058;-2,779;0,000;37,600;38,200;9,628;3,242;-13,094;-9,713;-14,722;-11,475;-3,244;26,995;0,000;248,340;Inf;256,000;250,000;-12,251;3,114;-4,469;23,394
5542,500;3,080;0,827;-33,975;3,438;9,496;5,003;36,160;4,399;-17,058;-2,779;0,000;37,600;38,200;9,628;3,242;-13,015;-9,690;-14,702;-11,440;-3,244;26,995;0,000;248,340;Inf;257,000;250,000;-12,251;3,113;-4,479;23,495
5543,000;3,080;0,827;-33,975;3,438;9,496;5,003;36,160;4,399;-17,058;-2,779;0,000;37,600;38,200;9,628;3,242;-13,030;-9,728;-14,666;-11,444;-3,244;26,995;0,000;248,740;Inf;257,000;250,000;-12,212;3,112;-4,462;23,549
5543,500;3,080;0,827;-33,975;3,438;9,496;5,044;36,148;4,405;-17,047;-2,790;0,000;37,620;38,165;9,628;3,242;-13,064;-9,715;-14,650;-11,442;-3,245;26,985;0,000;248,740;Inf;258,000;250,000;-12,217;3,112;-4,476;23,552
5544,000;3,080;0,827;-33,975;3,438;9,496;5,044;36,148;4,405;-17,047;-2,790;0,000;37,600;38,200;9,628;3,242;-13,042;-9,720;-14,679;-11,450;-3,245;26,985;0,000;248,840;Inf;258,000;250,000;-12,218;3,111;-4,481;23,552
5544,500;3,173;0,804;-34,464;3,282;9,608;5,044;36,148;4,405;-17,047;-2,790;0,000;37,600;38,200;9,573;3,256;-12,975;-9,688;-14,683;-11,443;-3,245;26,985;0,000;248,840;Inf;259,000;250,000;-12,223;3,111;-4,478;23,528
5545,000;3,173;0,804;-34,464;3,282;9,608;5,044;36,148;4,405;-17,047;-2,790;0,000;37,600;38,200;9,573;3,256;-13,022;-9,706;-14,694;-11,436;-3,245;26,985;0,000;248,940;Inf;259,000;250,000;-12,197;3,112;-4,485;23,504
5545,500;3,173;0,804;-34,464;3,282;9,608;5,044;36,148;4,405;-17,047;-2,790;0,000;37,600;38,200;9,573;3,256;-13,052;-9,710;-14,664;-11,451;-3,245;26,985;0,000;248,940;Inf;260,000;250,000;-12,215;3,113;-4,483;23,526
5546,000;3,173;0,804;-34,464;3,282;9,608;5,044;36,148;4,405;-17,047;-2,790;0,000;37,600;38,200;9,573;3,256;-13,065;-9,708;-14,658;-11,429;-3,245;26,985;0,000;252,540;Inf;260,000;250,000;-12,219;3,114;-4,492;23,525
5546,500;3,173;0,804;-34,464;3,282;9,608;5,020;36,156;4,399;-17,031;-2,774;0,000;37,616;38,119;9,573;3,256;-13,034;-9,696;-14,654;-11,424;-3,246;26,986;0,000;252,540;Inf;259,000;250,000;-12,215;3,115;-4,482;23,546
5547,000;3,173;0,804;-34,464;3,282;9,608;5,020;36,156;4,399;-17,031;-2,774;0,000;37,600;38,100;9,573;3,256;-12,964;-9,677;-14,694;-11,426;-3,246;26,986;0,000;252,940;Inf;259,000;250,000;-12,202;3,116;-4,480;23,544
5547,500;3,173;0,804;-34,464;3,282;9,608;5,020;36,156;4,399;-17,031;-2,774;0,000;37,600;38,100;9,573;3,256;-12,994;-9,691;-14,691;-11,424;-3,246;26,986;0,000;252,940;Inf;258,000;250,000;-12,190;3,117;-4,477;23,552
5548,000;3,375;0,859;-34,478;3,425;9,549;5,020;36,156;4,399;-17,031;-2,774;0,000;37,600;38,100;9,580;3,230;-13,016;-9,693;-14,659;-11,418;-3,246;26,986;0,000;252,740;Inf;258,000;250,000;-12,200;3,118;-4,465;23,610
5548,500;3,375;0,859;-34,478;3,425;9,549;5,020;36,156;4,399;-17,031;-2,774;0,000;37,600;38,100;9,580;3,230;-13,030;-9,717;-14,608;-11,419;-3,246;26,986;0,000;252,740;Inf;257,000;250,000;-12,196;3,122;-4,485;23,618
5549,000;3,375;0,859;-34,478;3,425;9,549;5,020;36,156;4,399;-17,031;-2,774;0,000;37,600;38,100;9,580;3,230;-13,016;-9,681;-14,615;-11,396;-3,246;26,986;0,000;252,240;Inf;257,000;250,000;-12,194;3,126;-4,484;23,681
5549,500;3,375;0,859;-34,478;3,425;9,549;5,020;36,156;4,399;-17,031;-2,774;0,000;37,600;38,100;9,580;3,230;-12,914;-9,665;-14,625;-11,403;-3,246;26,986;0,000;252,240;Inf;256,000;250,000;-12,177;3,130;-4,472;23,686
5550,000;3,375;0,859;-34,478;3,425;9,549;5,019;36,138;4,417;-17,039;-2,781;0,000;37,605;38,201;9,580;3,230;-12,932;-9,672;-14,594;-11,359;-3,254;26,979;0,000;252,440;Inf;256,000;250,000;-12,152;3,134;-4,491;23,703
5550,500;3,375;0,859;-34,478;3,425;9,549;5,019;36,138;4,417;-17,039;-2,781;0,000;37,600;38,200;9,580;3,230;-12,988;-9,680;-14,575;-11,399;-3,254;26,979;0,000;252,440;Inf;255,000;250,000;-12,139;3,138;-4,482;23,695
5551,000;3,102;0,781;-34,518;3,348;9,574;5,019;36,138;4,417;-17,039;-2,781;0,000;37,600;38,200;9,642;3,282;-13,013;-9,675;-14,636;-11,425;-3,254;26,979;0,000;252,640;Inf;255,000;250,000;-12,160;3,142;-4,458;23,662
5551,500;3,102;0,781;-34,518;3,348;9,574;5,019;36,138;4,417;-17,039;-2,781;0,000;37,600;38,200;9,642;3,282;-12,944;-9,653;-14,636;-11,377;-3,254;26,979;0,000;252,640;Inf;254,000;250,000;-12,187;3,141;-4,454;23,645
5552,000;3,102;0,781;-34,518;3,348;9,574;5,019;36,138;4,417;-17,039;-2,781;0,000;37,600;38,200;9,642;3,282;-12,933;-9,682;-14,574;-11,349;-3,254;26,979;0,000;252,540;Inf;254,000;250,000;-12,152;3,141;-4,455;23,612
5552,500;3,102;0,781;-34,518;3,348;9,574;5,019;36,138;4,417;-17,039;-2,781;0,000;37,600;38,200;9,642;3,282;-12,949;-9,645;-14,690;-11,410;-3,254;26,979;0,000;252,540;Inf;253,000;250,000;-12,135;3,140;-4,470;23,591
5553,000;3,102;0,781;-34,518;3,348;9,574;4,987;36,153;4,402;-17,022;-2,772;0,000;37,599;38,136;9,642;3,282;-13,036;-9,678;-14,746;-11,447;-3,239;26,982;0,000;249,540;Inf;253,000;250,000;-12,173;3,139;-4,449;23,599
5553,500;3,102;0,781;-34,518;3,348;9,574;4,987;36,153;4,402;-17,022;-2,772;0,000;37,600;38,100;9,642;3,282;-13,077;-9,676;-14,791;-11,457;-3,239;26,982;0,000;249,540;Inf;253,000;250,000;-12,227;3,139;-4,445;23,601
5554,000;3,102;0,781;-34,518;3,348;9,574;4,987;36,153;4,402;-17,022;-2,772;0,000;37,600;38,100;9,642;3,282;-13,075;-9,724;-14,653;-11,431;-3,239;26,982;0,000;249,740;Inf;253,000;250,000;-12,250;3,138;-4,449;23,628
5554,500;2,671;0,707;-34,114;3,359;9,414;4,987;36,153;4,402;-17,022;-2,772;0,000;37,600;38,100;9,676;3,288;-12,955;-9,714;-14,639;-11,437;-3,239;26,982;0,000;249,740;Inf;253,000;250,000;-12,221;3,138;-4,451;23,626
5555,000;2,671;0,707;-34,114;3,359;9,414;4,987;36,153;4,402;-17,022;-2,772;0,000;37,600;38,100;9,676;3,288;-12,994;-9,711;-14,693;-11,447;-3,239;26,982;0,000;249,540;Inf;253,000;250,000;-12,186;3,130;-4,452;23,640
5555,500;2,671;0,707;-34,114;3,359;9,414;4,987;36,153;4,402;-17,022;-2,772;0,000;37,600;38,100;9,676;3,288;-12,968;-9,713;-14,619;-11,387;-3,239;26,982;0,000;249,540;Inf;253,000;250,000;-12,211;3,122;-4,465;23,684
5556,000;2,671;0,707;-34,114;3,359;9,414;4,987;36,153;4,402;-17,022;-2,772;0,000;37,600;38,100;9,676;3,288;-12,978;-9,693;-14,531;-11,394;-3,239;26,982;0,000;247,340;Inf;253,000;250,000;-12,172;3,115;-4,451;23,718
5556,500;2,671;0,707;-34,114;3,359;9,414;4,985;36,144;4,419;-16,970;-2,776;0,000;37,592;38,131;9,676;3,288;-12,930;-9,674;-14,606;-11,387;-3,247;26,972;0,000;247,340;Inf;254,000;250,000;-12,149;3,108;-4,458;23,745
5557,000;2,671;0,707;-34,114;3,359;9,414;4,985;36,144;4,419;-16,970;-2,776;0,000;37,600;38,100;9,676;3,288;-12,922;-9,638;-14,653;-11,395;-3,247;26,972;0,000;247,240;Inf;254,000;250,000;-12,149;3,101;-4,486;23,735
5557,500;3,385;0,777;-35,209;3,305;9,568;4,985;36,144;4,419;-16,970;-2,776;0,000;37,600;38,100;9,570;3,266;-12,994;-9,657;-14,496;-11,306;-3,247;26,972;0,000;247,240;Inf;255,000;250,000;-12,152;3,094;-4,461;23,696
5558,000;3,385;0,777;-35,209;3,305;9,568;4,985;36,144;4,419;-16,970;-2,776;0,000;37,600;38,100;9,570;3,266;-12,902;-9,658;-14,500;-11,355;-3,247;26,972;0,000;246,740;Inf;255,000;250,000;-12,113;3,098;-4,469;23,672
5558,500;3,385;0,777;-35,209;3,305;9,568;4,985;36,144;4,419;-16,970;-2,776;0,000;37,600;38,100;9,570;3,266;-12,890;-9,642;-14,592;-11,403;-3,247;26,972;0,000;246,740;Inf;256,000;250,000;-12,104;3,103;-4,465;23,658
5559,000;3,385;0,777;-35,209;3,305;9,568;4,985;36,144;4,419;-16,970;-2,776;0,000;37,600;38,100;9,570;3,266;-13,002;-9,672;-14,671;-11,433;-3,247;26,972;0,000;247,840;Inf;256,000;250,000;-12,132;3,108;-4,453;23,606
5559,500;3,385;0,777;-35,209;3,305;9,568;5,002;36,159;4,431;-16,963;-2,754;0,000;37,594;38,127;9,570;3,266;-13,042;-9,707;-14,576;-11,408;-3,232;26,981;0,000;247,840;Inf;257,000;250,000;-12,194;3,112;-4,464;23,548
5560,000;3,385;0,777;-35,209;3,305;9,568;5,002;36,159;4,431;-16,963;-2,754;0,000;37,600;38,100;9,570;3,266;-12,875;-9,652;-14,541;-11,356;-3,232;26,981;0,000;248,240;Inf;257,000;250,000;-12,183;3,117;-4,467;23,491
5560,500;3,385;0,777;-35,209;3,305;9,568;5,002;36,159;4,431;-16,963;-2,754;0,000;37,600;38,100;9,570;3,266;-12,911;-9,638;-14,610;-11,363;-3,232;26,981;0,000;248,240;Inf;258,000;250,000;-12,106;3,121;-4,465;23,465
5561,000;3,100;0,817;-33,703;3,367;9,463;5,002;36,159;4,431;-16,963;-2,754;0,000;37,600;38,100;9,797;3,328;-12,979;-9,681;-14,630;-11,392;-3,232;26,981;0,000;248,240;Inf;258,000;250,000;-12,131;3,125;-4,473;23,420
5561,500;3,100;0,817;-33,703;3,367;9,463;5,002;36,159;4,431;-16,963;-2,754;0,000;37,600;38,100;9,797;3,328;-12,836;-9,715;-14,452;-11,338;-3,232;26,981;0,000;248,240;Inf;259,000;250,000;-12,170;3,125;-4,458;23,332
5562,000;3,100;0,817;-33,703;3,367;9,463;5,002;36,159;4,431;-16,963;-2,754;0,000;37,600;38,100;9,797;3,328;-12,863;-9,691;-14,376;-11,339;-3,232;26,981;0,000;251,840;Inf;259,000;250,000;-12,085;3,125;-4,473;23,270
5562,500;3,100;0,817;-33,703;3,367;9,463;5,002;36,159;4,431;-16,963;-2,754;0,000;37,600;38,100;9,797;3,328;-12,870;-9,662;-14,539;-11,352;-3,232;26,981;0,000;251,840;Inf;258,000;250,000;-12,067;3,124;-4,472;23,164
5563,000;3,100;0,817;-33,703;3,367;9,463;4,995;36,144;4,392;-16,980;-2,767;0,000;37,586;38,124;9,797;3,328;-12,909;-9,647;-14,585;-11,381;-3,229;26,975;0,000;251,440;Inf;258,000;250,000;-12,106;3,124;-4,460;23,073
5563,500;3,100;0,817;-33,703;3,367;9,463;4,995;36,144;4,392;-16,980;-2,767;0,000;37,600;38,100;9,797;3,328;-13,015;-9,672;-14,714;-11,410;-3,229;26,975;0,000;251,440;Inf;257,000;250,000;-12,131;3,123;-4,467;22,874
5564,000;3,393;0,799;-35,209;3,329;9,569;4,995;36,144;4,392;-16,980;-2,767;0,000;37,600;38,100;9,439;3,380;-13,071;-9,679;-14,692;-11,431;-3,229;26,975;0,000;251,840;Inf;257,000;250,000;-12,203;3,123;-4,470;22,788
5564,500;3,393;0,799;-35,209;3,329;9,569;4,995;36,144;4,392;-16,980;-2,767;0,000;37,600;38,100;9,439;3,380;-13,075;-9,678;-14,661;-11,428;-3,229;26,975;0,000;251,840;Inf;256,000;250,000;-12,218;3,127;-4,463;22,758
5565,000;3,393;0,799;-35,209;3,329;9,569;4,995;36,144;4,392;-16,980;-2,767;0,000;37,600;38,100;9,439;3,380;-13,108;-9,720;-14,774;-11,476;-3,229;26,975;0,000;251,340;Inf;256,000;250,000;-12,211;3,132;-4,449;22,740
5565,500;3,393;0,799;-35,209;3,329;9,569;4,995;36,144;4,392;-16,980;-2,767;0,000;37,600;38,100;9,439;3,380;-13,124;-9,716;-14,700;-11,474;-3,229;26,975;0,000;251,340;Inf;255,000;250,000;-12,270;3,136;-4,454;22,739
5566,000;3,393;0,799;-35,209;3,329;9,569;5,026;36,188;4,449;-16,992;-2,769;0,000;37,582;38,177;9,439;3,380;-12,973;-9,671;-14,660;-11,406;-3,231;26,972;0,000;251,840;Inf;255,000;250,000;-12,253;3,140;-4,464;22,733
5566,500;3,393;0,799;-35,209;3,329;9,569;5,026;36,188;4,449;-16,992;-2,769;0,000;37,600;38,200;9,439;3,380;-13,009;-9,677;-14,668;-11,392;-3,231;26,972;0,000;251,840;Inf;254,000;250,000;-12,177;3,144;-4,482;22,747
5567,000;3,048;0,816;-34,348;3,365;9,447;5,026;36,188;4,449;-16,992;-2,769;0,000;37,600;38,200;9,675;3,377;-13,039;-9,702;-14,640;-11,385;-3,231;26,972;0,000;251,340;Inf;254,000;250,000;-12,186;3,148;-4,482;22,761
5567,500;3,048;0,816;-34,348;3,365;9,447;5,026;36,188;4,449;-16,992;-2,769;0,000;37,600;38,200;9,675;3,377;-13,016;-9,673;-14,558;-11,397;-3,231;26,972;0,000;251,340;Inf;253,000;250,000;-12,191;3,147;-4,459;22,892
5568,000;3,048;0,816;-34,348;3,365;9,447;5,026;36,188;4,449;-16,992;-2,769;0,000;37,600;38,200;9,675;3,377;-12,950;-9,659;-14,668;-11,396;-3,231;26,972;0,000;252,440;Inf;253,000;250,000;-12,161;3,145;-4,463;22,981
5568,500;3,048;0,816;-34,348;3,365;9,447;5,026;36,188;4,449;-16,992;-2,769;0,000;37,600;38,200;9,675;3,377;-13,021;-9,688;-14,613;-11,399;-3,231;26,972;0,000;252,440;Inf;252,000;250,000;-12,168;3,144;-4,482;23,065
5569,000;3,048;0,816;-34,348;3,365;9,447;5,026;36,188;4,449;-16,992;-2,769;0,000;37,600;38,200;9,675;3,377;-13,012;-9,649;-14,568;-11,362;-3,231;26,972;0,000;249,040;Inf;252,000;250,000;-12,180;3,142;-4,465;23,127
5569,500;3,048;0,816;-34,348;3,365;9,447;5,062;36,167;4,411;-17,021;-2,760;0,000;37,583;38,161;9,675;3,377;-12,870;-9,648;-14,570;-11,352;-3,237;26,964;0,000;249,040;Inf;252,000;250,000;-12,148;3,140;-4,487;23,203
5570,000;3,048;0,816;-34,348;3,365;9,447;5,062;36,167;4,411;-17,021;-2,760;0,000;37,600;38,200;9,675;3,377;-12,926;-9,645;-14,627;-11,376;-3,237;26,964;0,000;249,140;Inf;252,000;250,000;-12,110;3,139;-4,457;23,302
5570,500;3,438;0,916;-33,901;3,382;9,506;5,062;36,167;4,411;-17,021;-2,760;0,000;37,600;38,200;9,658;3,223;-13,011;-9,639;-14,715;-11,409;-3,237;26,964;0,000;249,140;Inf;252,000;250,000;-12,143;3,137;-4,469;23,341
5571,000;3,438;0,916;-33,901;3,382;9,506;5,062;36,167;4,411;-17,021;-2,760;0,000;37,600;38,200;9,658;3,223;-13,044;-9,683;-14,719;-11,422;-3,237;26,964;0,000;249,940;Inf;252,000;250,000;-12,194;3,142;-4,477;23,507
5571,500;3,438;0,916;-33,901;3,382;9,506;5,062;36,167;4,411;-17,021;-2,760;0,000;37,600;38,200;9,658;3,223;-13,059;-9,703;-14,650;-11,410;-3,237;26,964;0,000;249,940;Inf;252,000;250,000;-12,217;3,147;-4,471;23,527
5572,000;3,438;0,916;-33,901;3,382;9,506;5,062;36,167;4,411;-17,021;-2,760;0,000;37,600;38,200;9,658;3,223;-12,993;-9,673;-14,645;-11,403;-3,237;26,964;0,000;247,240;Inf;252,000;250,000;-12,206;3,152;-4,472;23,547
5572,500;3,438;0,916;-33,901;3,382;9,506;5,067;36,159;4,404;-17,024;-2,766;0,000;37,574;38,150;9,658;3,223;-13,020;-9,668;-14,727;-11,433;-3,234;26,957;0,000;247,240;Inf;253,000;250,000;-12,178;3,157;-4,476;23,546
5573,000;3,438;0,916;-33,901;3,382;9,506;5,067;36,159;4,404;-17,024;-2,766;0,000;37,600;38,200;9,658;3,223;-13,057;-9,685;-14,749;-11,451;-3,234;26,957;0,000;246,940;Inf;253,000;250,000;-12,212;3,161;-4,468;23,546
5573,500;2,941;0,719;-34,878;3,388;9,497;5,067;36,159;4,404;-17,024;-2,766;0,000;37,600;38,200;9,645;3,408;-13,068;-9,685;-14,755;-11,475;-3,234;26,957;0,000;246,940;Inf;254,000;250,000;-12,235;3,166;-4,470;23,620
5574,000;2,941;0,719;-34,878;3,388;9,497;5,067;36,159;4,404;-17,024;-2,766;0,000;37,600;38,200;9,645;3,408;-13,034;-9,708;-14,630;-11,432;-3,234;26,957;0,000;247,240;Inf;254,000;250,000;-12,246;3,162;-4,476;23,611
5574,500;2,941;0,719;-34,878;3,388;9,497;5,067;36,159;4,404;-17,024;-2,766;0,000;37,600;38,200;9,645;3,408;-13,054;-9,692;-14,669;-11,433;-3,234;26,957;0,000;247,240;Inf;255,000;250,000;-12,201;3,159;-4,472;23,682
5575,000;2,941;0,719;-34,878;3,388;9,497;5,067;36,159;4,404;-17,024;-2,766;0,000;37,600;38,200;9,645;3,408;-13,058;-9,706;-14,675;-11,432;-3,234;26,957;0,000;248,340;Inf;255,000;250,000;-12,212;3,155;-4,484;23,674
5575,500;2,941;0,719;-34,878;3,388;9,497;5,067;36,159;4,404;-17,024;-2,766;0,000;37,600;38,200;9,645;3,408;-13,098;-9,730;-14,745;-11,470;-3,234;26,957;0,000;248,340;Inf;256,000;250,000;-12,218;3,151;-4,483;23,641
5576,000;2,941;0,719;-34,878;3,388;9,497;5,028;36,167;4,452;-16,988;-2,769;0,000;37,587;38,189;9,645;3,408;-13,046;-9,775;-14,597;-11,479;-3,233;26,963;0,000;248,740;Inf;256,000;250,000;-12,261;3,148;-4,506;23,612
5576,500;2,941;0,719;-34,878;3,388;9,497;5,028;36,167;4,452;-16,988;-2,769;0,000;37,600;38,200;9,645;3,408;-12,986;-9,768;-14,476;-11,468;-3,233;26,963;0,000;248,740;Inf;257,000;250,000;-12,224;3,145;-4,514;23,635
5577,000;3,831;0,905;-35,209;3,321;9,599;5,028;36,167;4,452;-16,988;-2,769;0,000;37,600;38,200;9,500;3,298;-12,889;-9,689;-14,567;-11,445;-3,233;26,963;0,000;247,940;Inf;257,000;250,000;-12,174;3,141;-4,506;23,609
5577,500;3,831;0,905;-35,209;3,321;9,599;5,028;36,167;4,452;-16,988;-2,769;0,000;37,600;38,200;9,500;3,298;-13,016;-9,716;-14,640;-11,438;-3,233;26,963;0,000;247,940;Inf;258,000;250,000;-12,147;3,153;-4,511;23,663
5578,000;3,831;0,905;-35,209;3,321;9,599;5,028;36,167;4,452;-16,988;-2,769;0,000;37,600;38,200;9,500;3,298;-13,060;-9,714;-14,675;-11,464;-3,233;26,963;0,000;250,240;Inf;258,000;250,000;-12,202;3,164;-4,515;23,634
5578,500;3,831;0,905;-35,209;3,321;9,599;5,028;36,167;4,452;-16,988;-2,769;0,000;37,600;38,200;9,500;3,298;-13,094;-9,722;-14,720;-11,462;-3,233;26,963;0,000;250,240;Inf;258,000;250,000;-12,228;3,175;-4,504;23,616
5579,000;3,831;0,905;-35,209;3,321;9,599;4,980;36,162;4,437;-16,940;-2,773;0,000;37,583;38,196;9,500;3,298;-13,069;-9,691;-14,714;-11,473;-3,239;26,953;0,000;251,440;Inf;258,000;250,000;-12,250;3,185;-4,500;23,604
5579,500;3,831;0,905;-35,209;3,321;9,599;4,980;36,162;4,437;-16,940;-2,773;0,000;37,600;38,200;9,500;3,298;-13,133;-9,747;-14,747;-11,522;-3,239;26,953;0,000;251,440;Inf;257,000;250,000;-12,237;3,196;-4,502;23,646
5580,000;2,792;0,646;-35,209;3,330;9,650;4,980;36,162;4,437;-16,940;-2,773;0,000;37,600;38,200;9,586;3,306;-13,060;-9,755;-14,739;-11,496;-3,239;26,953;0,000;251,840;Inf;257,000;250,000;-12,287;3,206;-4,509;23,674
5580,500;2,792;0,646;-35,209;3,330;9,650;4,980;36,162;4,437;-16,940;-2,773;0,000;37,600;38,200;9,586;3,306;-13,073;-9,716;-14,740;-11,454;-3,239;26,953;0,000;251,840;Inf;256,000;250,000;-12,263;3,200;-4,510;23,671
5581,000;2,792;0,646;-35,209;3,330;9,650;4,980;36,162;4,437;-16,940;-2,773;0,000;37,600;38,200;9,586;3,306;-13,082;-9,767;-14,690;-11,462;-3,239;26,953;0,000;251,040;Inf;256,000;250,000;-12,246;3,193;-4,520;23,657
5581,500;2,792;0,646;-35,209;3,330;9,650;4,980;36,162;4,437;-16,940;-2,773;0,000;37,600;38,200;9,586;3,306;-13,086;-9,707;-14,784;-11,483;-3,239;26,953;0,000;251,040;Inf;255,000;250,000;-12,250;3,186;-4,540;23,756
5582,000;2,792;0,646;-35,209;3,330;9,650;4,988;36,168;4,474;-16,882;-2,763;0,000;37,583;38,205;9,586;3,306;-13,133;-9,742;-14,718;-11,486;-3,230;26,950;0,000;251,240;Inf;255,000;250,000;-12,265;3,180;-4,515;23,749
5582,500;2,792;0,646;-35,209;3,330;9,650;4,988;36,168;4,474;-16,882;-2,763;0,000;37,600;38,200;9,586;3,306;-13,108;-9,727;-14,679;-11,493;-3,230;26,950;0,000;251,240;Inf;254,000;250,000;-12,270;3,174;-4,542;23,795
5583,000;2,792;0,646;-35,209;3,330;9,650;4,988;36,168;4,474;-16,882;-2,763;0,000;37,600;38,200;9,586;3,306;-13,023;-9,706;-14,622;-11,410;-3,230;26,950;0,000;251,240;Inf;254,000;250,000;-12,252;3,167;-4,527;23,773
5583,500;3,023;0,815;-33,140;3,333;9,543;4,988;36,168;4,474;-16,882;-2,763;0,000;37,600;38,200;9,688;3,266;-13,031;-9,696;-14,574;-11,391;-3,230;26,950;0,000;251,240;Inf;253,000;250,000;-12,190;3,161;-4,556;23,764
5584,000;3,023;0,815;-33,140;3,333;9,543;4,988;36,168;4,474;-16,882;-2,763;0,000;37,600;38,200;9,688;3,266;-12,898;-9,670;-14,605;-11,365;-3,230;26,950;0,000;251,640;Inf;253,000;250,000;-12,173;3,159;-4,535;23,770
5584,500;3,023;0,815;-33,140;3,333;9,543;4,988;36,168;4,474;-16,882;-2,763;0,000;37,600;38,200;9,688;3,266;-12,928;-9,697;-14,586;-11,345;-3,230;26,950;0,000;251,640;Inf;252,000;250,000;-12,135;3,157;-4,534;23,812
5585,000;3,023;0,815;-33,140;3,333;9,543;4,988;36,168;4,474;-16,882;-2,763;0,000;37,600;38,200;9,688;3,266;-12,967;-9,691;-14,528;-11,358;-3,230;26,950;0,000;248,140;Inf;252,000;250,000;-12,139;3,154;-4,552;23,777
5585,500;3,023;0,815;-33,140;3,333;9,543;4,989;36,165;4,422;-16,835;-2,759;0,000;37,592;38,218;9,688;3,266;-12,933;-9,671;-14,613;-11,391;-3,238;26,949;0,000;248,140;Inf;253,000;250,000;-12,136;3,152;-4,509;23,804
5586,000;3,023;0,815;-33,140;3,333;9,543;4,989;36,165;4,422;-16,835;-2,759;0,000;37,600;38,200;9,688;3,266;-12,939;-9,673;-14,671;-11,423;-3,238;26,949;0,000;249,140;Inf;253,000;250,000;-12,152;3,150;-4,529;23,812
5586,500;3,458;0,856;-35,209;3,324;9,584;4,989;36,165;4,422;-16,835;-2,759;0,000;37,600;38,200;9,464;3,267;-12,992;-9,730;-14,622;-11,419;-3,238;26,949;0,000;249,140;Inf;253,000;250,000;-12,177;3,148;-4,517;23,846
5587,000;3,458;0,856;-35,209;3,324;9,584;4,989;36,165;4,422;-16,835;-2,759;0,000;37,600;38,200;9,464;3,267;-13,045;-9,705;-14,657;-11,425;-3,238;26,949;0,000;248,640;Inf;253,000;250,000;-12,191;3,153;-4,532;23,900
5587,500;3,458;0,856;-35,209;3,324;9,584;4,989;36,165;4,422;-16,835;-2,759;0,000;37,600;38,200;9,464;3,267;-13,050;-9,709;-14,663;-11,446;-3,238;26,949;0,000;248,640;Inf;254,000;250,000;-12,208;3,158;-4,515;23,932
5588,000;3,458;0,856;-35,209;3,324;9,584;4,989;36,165;4,422;-16,835;-2,759;0,000;37,600;38,200;9,464;3,267;-12,994;-9,724;-14,657;-11,478;-3,238;26,949;0,000;248,040;Inf;254,000;250,000;-12,217;3,163;-4,530;23,904
5588,500;3,458;0,856;-35,209;3,324;9,584;5,013;36,182;4,445;-16,818;-2,753;0,000;37,596;38,235;9,464;3,267;-13,012;-9,709;-14,687;-11,464;-3,218;26,950;0,000;248,040;Inf;255,000;250,000;-12,213;3,168;-4,522;23,816
5589,000;3,458;0,856;-35,209;3,324;9,584;5,013;36,182;4,445;-16,818;-2,753;0,000;37,600;38,200;9,464;3,267;-12,994;-9,728;-14,645;-11,435;-3,218;26,950;0,000;247,540;Inf;255,000;250,000;-12,218;3,173;-4,542;23,732
5589,500;3,458;0,856;-35,209;3,324;9,584;5,013;36,182;4,445;-16,818;-2,753;0,000;37,600;38,200;9,464;3,267;-12,986;-9,744;-14,479;-11,402;-3,218;26,950;0,000;247,540;Inf;256,000;250,000;-12,201;3,177;-4,542;23,714
5590,000;3,285;0,865;-33,874;3,391;9,498;5,013;36,182;4,445;-16,818;-2,753;0,000;37,600;38,200;9,647;3,151;-13,059;-9,726;-14,693;-11,449;-3,218;26,950;0,000;247,440;Inf;256,000;250,000;-12,153;3,182;-4,533;23,674
5590,500;3,285;0,865;-33,874;3,391;9,498;5,013;36,182;4,445;-16,818;-2,753;0,000;37,600;38,200;9,647;3,151;-13,056;-9,689;-14,712;-11,454;-3,218;26,950;0,000;247,440;Inf;257,000;250,000;-12,232;3,184;-4,527;23,607
5591,000;3,285;0,865;-33,874;3,391;9,498;5,013;36,182;4,445;-16,818;-2,753;0,000;37,600;38,200;9,647;3,151;-13,025;-9,692;-14,703;-11,400;-3,218;26,950;0,000;249,640;Inf;257,000;250,000;-12,228;3,185;-4,546;23,609
5591,500;3,285;0,865;-33,874;3,391;9,498;5,013;36,182;4,445;-16,818;-2,753;0,000;37,600;38,200;9,647;3,151;-12,968;-9,684;-14,668;-11,393;-3,218;26,950;0,000;249,640;Inf;257,000;250,000;-12,205;3,187;-4,539;23,605
5592,000;3,285;0,865;-33,874;3,391;9,498;5,036;36,169;4,420;-16,782;-2,753;0,000;37,605;38,283;9,647;3,151;-13,058;-9,734;-14,690;-11,468;-3,216;26,945;0,000;249,640;Inf;257,000;250,000;-12,178;3,189;-4,528;23,577
5592,500;3,285;0,865;-33,874;3,391;9,498;5,036;36,169;4,420;-16,782;-2,753;0,000;37,600;38,300;9,647;3,151;-13,099;-9,727;-14,745;-11,503;-3,216;26,945;0,000;249,640;Inf;257,000;250,000;-12,238;3,190;-4,529;23,597
5593,000;3,058;0,803;-33,968;3,380;9,439;5,036;36,169;4,420;-16,782;-2,753;0,000;37,600;38,300;9,744;3,311;-13,102;-9,740;-14,750;-11,515;-3,216;26,945;0,000;249,540;Inf;257,000;250,000;-12,268;3,192;-4,527;23,609
5593,500;3,058;0,803;-33,968;3,380;9,439;5,036;36,169;4,420;-16,782;-2,753;0,000;37,600;38,300;9,744;3,311;-13,035;-9,757;-14,616;-11,476;-3,216;26,945;0,000;249,540;Inf;257,000;250,000;-12,277;3,189;-4,536;23,672
5594,000;3,058;0,803;-33,968;3,380;9,439;5,036;36,169;4,420;-16,782;-2,753;0,000;37,600;38,300;9,744;3,311;-13,073;-9,715;-14,680;-11,459;-3,216;26,945;0,000;250,040;Inf;257,000;250,000;-12,221;3,187;-4,550;23,722
5594,500;3,058;0,803;-33,968;3,380;9,439;5,036;36,169;4,420;-16,782;-2,753;0,000;37,600;38,300;9,744;3,311;-13,017;-9,738;-14,677;-11,463;-3,216;26,945;0,000;250,040;Inf;257,000;250,000;-12,232;3,185;-4,546;23,703
5595,000;3,058;0,803;-33,968;3,380;9,439;5,011;36,174;4,413;-16,761;-2,772;0,000;37,604;38,248;9,744;3,311;-13,093;-9,720;-14,766;-11,478;-3,230;26,934;0,000;252,040;Inf;257,000;250,000;-12,223;3,183;-4,544;23,742
5595,500;3,058;0,803;-33,968;3,380;9,439;5,011;36,174;4,413;-16,761;-2,772;0,000;37,600;38,200;9,744;3,311;-13,099;-9,728;-14,751;-11,495;-3,230;26,934;0,000;252,040;Inf;256,000;250,000;-12,264;3,181;-4,549;23,767
5596,000;3,058;0,803;-33,968;3,380;9,439;5,011;36,174;4,413;-16,761;-2,772;0,000;37,600;38,200;9,744;3,311;-13,035;-9,718;-14,738;-11,488;-3,230;26,934;0,000;251,640;Inf;256,000;250,000;-12,268;3,179;-4,544;23,785
5596,500;2,413;0,635;-34,836;3,351;9,580;5,011;36,174;4,413;-16,761;-2,772;0,000;37,600;38,200;9,509;3,247;-13,103;-9,721;-14,808;-11,499;-3,230;26,934;0,000;251,640;Inf;255,000;250,000;-12,245;3,177;-4,561;23,793
5597,000;2,413;0,635;-34,836;3,351;9,580;5,011;36,174;4,413;-16,761;-2,772;0,000;37,600;38,200;9,509;3,247;-13,111;-9,731;-14,727;-11,459;-3,230;26,934;0,000;251,540;Inf;255,000;250,000;-12,283;3,164;-4,548;23,851
5597,500;2,413;0,635;-34,836;3,351;9,580;5,011;36,174;4,413;-16,761;-2,772;0,000;37,600;38,200;9,509;3,247;-13,005;-9,732;-14,684;-11,460;-3,230;26,934;0,000;251,540;Inf;254,000;250,000;-12,257;3,152;-4,565;23,844
5598,000;2,413;0,635;-34,836;3,351;9,580;5,011;36,174;4,413;-16,761;-2,772;0,000;37,600;38,200;9,509;3,247;-13,028;-9,705;-14,723;-11,440;-3,230;26,934;0,000;251,040;Inf;254,000;250,000;-12,220;3,140;-4,583;23,843
5598,500;2,413;0,635;-34,836;3,351;9,580;4,986;36,170;4,423;-16,704;-2,766;0,000;37,619;38,312;9,509;3,247;-13,040;-9,700;-14,752;-11,460;-3,229;26,935;0,000;251,040;Inf;253,000;250,000;-12,224;3,128;-4,581;23,851
5599,000;2,413;0,635;-34,836;3,351;9,580;4,986;36,170;4,423;-16,704;-2,766;0,000;37,600;38,300;9,509;3,247;-13,072;-9,736;-14,672;-11,439;-3,229;26,935;0,000;251,040;Inf;253,000;250,000;-12,238;3,116;-4,560;23,881
5599,500;3,395;0,892;-34,472;3,295;9,556;4,986;36,170;4,423;-16,704;-2,766;0,000;37,600;38,300;9,673;3,376;-13,022;-9,757;-14,568;-11,464;-3,229;26,935;0,000;251,040;Inf;252,000;250,000;-12,229;3,105;-4,556;23,921
5600,000;3,395;0,892;-34,472;3,295;9,556;4,986;36,170;4,423;-16,704;-2,766;0,000;37,600;38,300;9,673;3,376;-12,895;-9,709;-14,638;-11,417;-3,229;26,935;0,000;250,840;Inf;252,000;250,000;-12,203;3,110;-4,573;23,873
5600,500;3,395;0,892;-34,472;3,295;9,556;4,986;36,170;4,423;-16,704;-2,766;0,000;37,600;38,300;9,673;3,376;-12,962;-9,737;-14,668;-11,449;-3,229;26,935;0,000;250,840;Inf;252,000;250,000;-12,165;3,114;-4,568;23,874
5601,000;3,395;0,892;-34,472;3,295;9,556;4,986;36,170;4,423;-16,704;-2,766;0,000;37,600;38,300;9,673;3,376;-13,132;-9,736;-14,666;-11,473;-3,229;26,935;0,000;247,140;Inf;252,000;250,000;-12,204;3,119;-4,573;23,878
5601,500;3,395;0,892;-34,472;3,295;9,556;4,976;36,189;4,446;-16,666;-2,761;0,000;37,624;38,365;9,673;3,376;-12,931;-9,746;-14,571;-11,431;-3,227;26,925;0,000;247,140;Inf;253,000;250,000;-12,252;3,123;-4,564;23,891
5602,000;3,395;0,892;-34,472;3,295;9,556;4,976;36,189;4,446;-16,666;-2,761;0,000;37,600;38,400;9,673;3,376;-12,944;-9,762;-14,427;-11,413;-3,227;26,925;0,000;247,840;Inf;253,000;250,000;-12,170;3,128;-4,584;23,869
5602,500;3,395;0,892;-34,472;3,295;9,556;4,976;36,189;4,446;-16,666;-2,761;0,000;37,600;38,400;9,673;3,376;-12,991;-9,702;-14,577;-11,411;-3,227;26,925;0,000;247,840;Inf;254,000;250,000;-12,137;3,132;-4,571;23,798
