t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5603,000;3,022;0,726;-35,209;3,295;9,551;4,976;36,189;4,446;-16,666;-2,761;0,000;37,600;38,400;9,458;3,377;-12,922;-9,682;-14,612;-11,420;-3,227;26,925;0,000;247,740;Inf;254,000;250,000;-12,170;3,137;-4,570;23,789
5603,500;3,022;0,726;-35,209;3,295;9,551;4,976;36,189;4,446;-16,666;-2,761;0,000;37,600;38,400;9,458;3,377;-13,063;-9,722;-14,739;-11,477;-3,227;26,925;0,000;247,740;Inf;255,000;250,000;-12,159;3,135;-4,556;23,732
5604,000;3,022;0,726;-35,209;3,295;9,551;4,976;36,189;4,446;-16,666;-2,761;0,000;37,600;38,400;9,458;3,377;-13,129;-9,718;-14,778;-11,491;-3,227;26,925;0,000;247,540;Inf;255,000;250,000;-12,250;3,133;-4,561;23,750
5604,500;3,022;0,726;-35,209;3,295;9,551;4,976;36,189;4,446;-16,666;-2,761;0,000;37,600;38,400;9,458;3,377;-13,194;-9,754;-14,874;-11,545;-3,227;26,925;0,000;247,540;Inf;256,000;250,000;-12,279;3,131;-4,533;23,782
5605,000;3,022;0,726;-35,209;3,295;9,551;4,946;36,205;4,457;-16,623;-2,763;0,000;37,647;38,423;9,458;3,377;-13,230;-9,814;-14,859;-11,576;-3,218;26,936;0,000;247,540;Inf;256,000;250,000;-12,342;3,129;-4,576;23,833
5605,500;3,022;0,726;-35,209;3,295;9,551;4,946;36,205;4,457;-16,623;-2,763;0,000;37,600;38,400;9,458;3,377;-13,125;-9,767;-14,770;-11,517;-3,218;26,936;0,000;247,540;Inf;257,000;250,000;-12,370;3,127;-4,564;23,734
5606,000;3,010;0,763;-35,103;3,289;9,535;4,946;36,205;4,457;-16,623;-2,763;0,000;37,600;38,400;9,599;3,473;-13,076;-9,735;-14,742;-11,488;-3,218;26,936;0,000;247,940;Inf;257,000;250,000;-12,295;3,126;-4,585;23,701
5606,500;3,010;0,763;-35,103;3,289;9,535;4,946;36,205;4,457;-16,623;-2,763;0,000;37,600;38,400;9,599;3,473;-13,110;-9,765;-14,729;-11,491;-3,218;26,936;0,000;247,940;Inf;258,000;250,000;-12,260;3,124;-4,584;23,702
5607,000;3,010;0,763;-35,103;3,289;9,535;4,946;36,205;4,457;-16,623;-2,763;0,000;37,600;38,400;9,599;3,473;-13,132;-9,763;-14,676;-11,489;-3,218;26,936;0,000;251,040;Inf;258,000;250,000;-12,273;3,122;-4,582;23,742
5607,500;3,010;0,763;-35,103;3,289;9,535;4,946;36,205;4,457;-16,623;-2,763;0,000;37,600;38,400;9,599;3,473;-12,962;-9,740;-14,646;-11,455;-3,218;26,936;0,000;251,040;Inf;257,000;250,000;-12,265;3,120;-4,582;23,722
5608,000;3,010;0,763;-35,103;3,289;9,535;4,953;36,192;4,440;-16,612;-2,760;0,000;37,646;38,399;9,599;3,473;-13,107;-9,762;-14,787;-11,525;-3,233;26,925;0,000;251,840;Inf;257,000;250,000;-12,201;3,118;-4,581;23,823
5608,500;3,010;0,763;-35,103;3,289;9,535;4,953;36,192;4,440;-16,612;-2,760;0,000;37,600;38,400;9,599;3,473;-13,134;-9,783;-14,641;-11,491;-3,233;26,925;0,000;251,840;Inf;256,000;250,000;-12,295;3,117;-4,590;23,920
5609,000;3,327;0,868;-33,894;3,367;9,546;4,953;36,192;4,440;-16,612;-2,760;0,000;37,600;38,400;9,648;3,241;-13,018;-9,729;-14,619;-11,444;-3,233;26,925;0,000;251,540;Inf;256,000;250,000;-12,262;3,115;-4,597;23,959
5609,500;3,327;0,868;-33,894;3,367;9,546;4,953;36,192;4,440;-16,612;-2,760;0,000;37,600;38,400;9,648;3,241;-13,001;-9,732;-14,694;-11,465;-3,233;26,925;0,000;251,540;Inf;255,000;250,000;-12,203;3,118;-4,589;23,999
5610,000;3,327;0,868;-33,894;3,367;9,546;4,953;36,192;4,440;-16,612;-2,760;0,000;37,600;38,400;9,648;3,241;-13,040;-9,722;-14,758;-11,483;-3,233;26,925;0,000;252,040;Inf;255,000;250,000;-12,223;3,122;-4,589;23,926
5610,500;3,327;0,868;-33,894;3,367;9,546;4,953;36,192;4,440;-16,612;-2,760;0,000;37,600;38,400;9,648;3,241;-13,071;-9,754;-14,727;-11,472;-3,233;26,925;0,000;252,040;Inf;254,000;250,000;-12,251;3,125;-4,596;23,834
5611,000;3,327;0,868;-33,894;3,367;9,546;4,953;36,192;4,440;-16,612;-2,760;0,000;37,600;38,400;9,648;3,241;-13,100;-9,773;-14,663;-11,465;-3,233;26,925;0,000;250,540;Inf;254,000;250,000;-12,256;3,128;-4,594;23,826
5611,500;3,327;0,868;-33,894;3,367;9,546;4,984;36,189;4,425;-16,611;-2,767;0,000;37,658;38,454;9,648;3,241;-13,056;-9,730;-14,725;-11,466;-3,234;26,924;0,000;250,540;Inf;254,000;250,000;-12,250;3,132;-4,580;23,766
5612,000;3,327;0,868;-33,894;3,367;9,546;4,984;36,189;4,425;-16,611;-2,767;0,000;37,700;38,500;9,648;3,241;-13,025;-9,743;-14,656;-11,499;-3,234;26,924;0,000;250,840;Inf;254,000;250,000;-12,244;3,135;-4,596;23,756
5612,500;2,949;0,814;-33,647;3,345;9,519;4,984;36,189;4,425;-16,611;-2,767;0,000;37,700;38,500;9,658;3,295;-13,111;-9,772;-14,684;-11,493;-3,234;26,924;0,000;250,840;Inf;254,000;250,000;-12,231;3,138;-4,593;23,774
5613,000;2,949;0,814;-33,647;3,345;9,519;4,984;36,189;4,425;-16,611;-2,767;0,000;37,700;38,500;9,658;3,295;-13,033;-9,742;-14,651;-11,469;-3,234;26,924;0,000;250,240;Inf;254,000;250,000;-12,265;3,135;-4,586;23,761
5613,500;2,949;0,814;-33,647;3,345;9,519;4,984;36,189;4,425;-16,611;-2,767;0,000;37,700;38,500;9,658;3,295;-13,002;-9,729;-14,551;-11,402;-3,234;26,924;0,000;250,240;Inf;254,000;250,000;-12,224;3,132;-4,599;23,749
5614,000;2,949;0,814;-33,647;3,345;9,519;4,984;36,189;4,425;-16,611;-2,767;0,000;37,700;38,500;9,658;3,295;-13,022;-9,766;-14,632;-11,469;-3,234;26,924;0,000;248,540;Inf;254,000;250,000;-12,171;3,129;-4,595;23,734
5614,500;2,949;0,814;-33,647;3,345;9,519;5,002;36,192;4,403;-16,578;-2,773;0,000;37,667;38,460;9,658;3,295;-13,033;-9,742;-14,698;-11,474;-3,232;26,921;0,000;248,540;Inf;255,000;250,000;-12,222;3,126;-4,598;23,728
5615,000;2,949;0,814;-33,647;3,345;9,519;5,002;36,192;4,403;-16,578;-2,773;0,000;37,700;38,500;9,658;3,295;-13,145;-9,785;-14,835;-11,534;-3,232;26,921;0,000;248,340;Inf;255,000;250,000;-12,237;3,123;-4,603;23,709
5615,500;2,806;0,713;-34,611;3,314;9,525;5,002;36,192;4,403;-16,578;-2,773;0,000;37,700;38,500;9,682;3,384;-13,190;-9,784;-14,833;-11,566;-3,232;26,921;0,000;248,340;Inf;256,000;250,000;-12,325;3,120;-4,595;23,719
5616,000;2,806;0,713;-34,611;3,314;9,525;5,002;36,192;4,403;-16,578;-2,773;0,000;37,700;38,500;9,682;3,384;-13,179;-9,805;-14,748;-11,561;-3,232;26,921;0,000;248,540;Inf;256,000;250,000;-12,343;3,115;-4,595;23,717
5616,500;2,806;0,713;-34,611;3,314;9,525;5,002;36,192;4,403;-16,578;-2,773;0,000;37,700;38,500;9,682;3,384;-13,139;-9,803;-14,717;-11,554;-3,232;26,921;0,000;248,540;Inf;257,000;250,000;-12,323;3,110;-4,608;23,716
5617,000;2,806;0,713;-34,611;3,314;9,525;5,002;36,192;4,403;-16,578;-2,773;0,000;37,700;38,500;9,682;3,384;-13,179;-9,810;-14,718;-11,541;-3,232;26,921;0,000;249,240;Inf;257,000;250,000;-12,303;3,105;-4,610;23,703
5617,500;2,806;0,713;-34,611;3,314;9,525;5,002;36,192;4,403;-16,578;-2,773;0,000;37,700;38,500;9,682;3,384;-13,161;-9,784;-14,800;-11,533;-3,232;26,921;0,000;249,240;Inf;257,000;250,000;-12,312;3,100;-4,620;23,711
5618,000;2,806;0,713;-34,611;3,314;9,525;5,035;36,211;4,443;-16,558;-2,766;0,000;37,686;38,520;9,682;3,384;-13,184;-9,763;-14,822;-11,530;-3,220;26,926;0,000;249,240;Inf;257,000;250,000;-12,319;3,095;-4,612;23,710
5618,500;2,806;0,713;-34,611;3,314;9,525;5,035;36,211;4,443;-16,558;-2,766;0,000;37,700;38,500;9,682;3,384;-13,136;-9,784;-14,807;-11,527;-3,220;26,926;0,000;249,240;Inf;257,000;250,000;-12,325;3,090;-4,604;23,710
5619,000;3,381;0,798;-35,209;3,300;9,590;5,035;36,211;4,443;-16,558;-2,766;0,000;37,700;38,500;9,618;3,427;-13,149;-9,788;-14,822;-11,536;-3,220;26,926;0,000;249,040;Inf;257,000;250,000;-12,314;3,086;-4,612;23,659
5619,500;3,381;0,798;-35,209;3,300;9,590;5,035;36,211;4,443;-16,558;-2,766;0,000;37,700;38,500;9,618;3,427;-13,168;-9,803;-14,725;-11,526;-3,220;26,926;0,000;249,040;Inf;257,000;250,000;-12,324;3,091;-4,632;23,595
5620,000;3,381;0,798;-35,209;3,300;9,590;5,035;36,211;4,443;-16,558;-2,766;0,000;37,700;38,500;9,618;3,427;-13,093;-9,809;-14,732;-11,540;-3,220;26,926;0,000;251,640;Inf;257,000;250,000;-12,306;3,095;-4,626;23,548
5620,500;3,381;0,798;-35,209;3,300;9,590;5,035;36,211;4,443;-16,558;-2,766;0,000;37,700;38,500;9,618;3,427;-13,156;-9,781;-14,819;-11,540;-3,220;26,926;0,000;251,640;Inf;256,000;250,000;-12,294;3,100;-4,631;23,540
5621,000;3,381;0,798;-35,209;3,300;9,590;5,000;36,208;4,415;-16,513;-2,764;0,000;37,693;38,504;9,618;3,427;-13,175;-9,791;-14,811;-11,553;-3,229;26,914;0,000;250,740;Inf;256,000;250,000;-12,332;3,109;-4,615;23,544
5621,500;3,381;0,798;-35,209;3,300;9,590;5,000;36,208;4,415;-16,513;-2,764;0,000;37,700;38,500;9,618;3,427;-13,102;-9,750;-14,812;-11,512;-3,229;26,914;0,000;250,740;Inf;256,000;250,000;-12,332;3,109;-4,637;23,546
5622,000;3,293;0,806;-34,920;3,302;9,528;5,000;36,208;4,415;-16,513;-2,764;0,000;37,700;38,500;9,650;3,362;-13,119;-9,837;-14,741;-11,519;-3,229;26,914;0,000;250,740;Inf;256,000;250,000;-12,294;3,114;-4,623;23,545
5622,500;3,293;0,806;-34,920;3,302;9,528;5,000;36,208;4,415;-16,513;-2,764;0,000;37,700;38,500;9,650;3,362;-13,096;-9,775;-14,762;-11,528;-3,229;26,914;0,000;250,740;Inf;256,000;250,000;-12,304;3,117;-4,646;23,534
5623,000;3,293;0,806;-34,920;3,302;9,528;5,000;36,208;4,415;-16,513;-2,764;0,000;37,700;38,500;9,650;3,362;-13,124;-9,765;-14,810;-11,539;-3,229;26,914;0,000;251,040;Inf;256,000;250,000;-12,290;3,119;-4,642;23,530
5623,500;3,293;0,806;-34,920;3,302;9,528;5,000;36,208;4,415;-16,513;-2,764;0,000;37,700;38,500;9,650;3,362;-13,149;-9,783;-14,825;-11,555;-3,229;26,914;0,000;251,040;Inf;255,000;250,000;-12,309;3,122;-4,620;23,523
5624,000;3,293;0,806;-34,920;3,302;9,528;5,010;36,210;4,447;-16,471;-2,753;0,000;37,720;38,576;9,650;3,362;-13,129;-9,808;-14,764;-11,547;-3,222;26,912;0,000;250,040;Inf;255,000;250,000;-12,328;3,125;-4,626;23,534
5624,500;3,293;0,806;-34,920;3,302;9,528;5,010;36,210;4,447;-16,471;-2,753;0,000;37,700;38,600;9,650;3,362;-13,126;-9,848;-14,574;-11,509;-3,222;26,912;0,000;250,040;Inf;255,000;250,000;-12,312;3,128;-4,624;23,539
5625,000;3,293;0,806;-34,920;3,302;9,528;5,010;36,210;4,447;-16,471;-2,753;0,000;37,700;38,600;9,650;3,362;-13,138;-9,784;-14,691;-11,511;-3,222;26,912;0,000;250,040;Inf;255,000;250,000;-12,264;3,131;-4,633;23,549
5625,500;3,249;0,769;-35,209;3,282;9,649;5,010;36,210;4,447;-16,471;-2,753;0,000;37,700;38,600;9,529;3,327;-13,068;-9,777;-14,752;-11,519;-3,222;26,912;0,000;250,040;Inf;255,000;250,000;-12,281;3,133;-4,651;23,527
5626,000;3,249;0,769;-35,209;3,282;9,649;5,010;36,210;4,447;-16,471;-2,753;0,000;37,700;38,600;9,529;3,327;-13,232;-9,812;-14,889;-11,589;-3,222;26,912;0,000;249,740;Inf;255,000;250,000;-12,279;3,135;-4,638;23,491
5626,500;3,249;0,769;-35,209;3,282;9,649;5,010;36,210;4,447;-16,471;-2,753;0,000;37,700;38,600;9,529;3,327;-13,251;-9,773;-14,920;-11,568;-3,222;26,912;0,000;249,740;Inf;255,000;250,000;-12,380;3,137;-4,639;23,464
5627,000;3,249;0,769;-35,209;3,282;9,649;5,010;36,210;4,447;-16,471;-2,753;0,000;37,700;38,600;9,529;3,327;-13,245;-9,824;-14,880;-11,605;-3,222;26,912;0,000;248,840;Inf;255,000;250,000;-12,378;3,139;-4,625;23,452
5627,500;3,249;0,769;-35,209;3,282;9,649;4,988;36,230;4,459;-16,431;-2,761;0,000;37,732;38,551;9,529;3,327;-13,227;-9,847;-14,770;-11,571;-3,224;26,917;0,000;248,840;Inf;256,000;250,000;-12,388;3,141;-4,641;23,472
5628,000;3,249;0,769;-35,209;3,282;9,649;4,988;36,230;4,459;-16,431;-2,761;0,000;37,700;38,600;9,529;3,327;-13,140;-9,849;-14,717;-11,520;-3,224;26,917;0,000;248,940;Inf;256,000;250,000;-12,354;3,142;-4,643;23,477
5628,500;3,504;0,889;-35,209;3,311;9,533;4,988;36,230;4,459;-16,431;-2,761;0,000;37,700;38,600;9,557;3,384;-13,108;-9,810;-14,679;-11,527;-3,224;26,917;0,000;248,940;Inf;257,000;250,000;-12,307;3,144;-4,655;23,492
5629,000;3,504;0,889;-35,209;3,311;9,533;4,988;36,230;4,459;-16,431;-2,761;0,000;37,700;38,600;9,557;3,384;-13,142;-9,797;-14,732;-11,520;-3,224;26,917;0,000;249,140;Inf;257,000;250,000;-12,281;3,150;-4,659;23,572
5629,500;3,504;0,889;-35,209;3,311;9,533;4,988;36,230;4,459;-16,431;-2,761;0,000;37,700;38,600;9,557;3,384;-13,089;-9,785;-14,790;-11,500;-3,224;26,917;0,000;250,040;Inf;257,000;250,000;-12,291;3,162;-4,644;23,595
5630,000;3,504;0,889;-35,209;3,311;9,533;4,988;36,230;4,459;-16,431;-2,761;0,000;37,700;38,600;9,557;3,384;-13,115;-9,771;-14,797;-11,510;-3,224;26,917;0,000;250,040;Inf;257,000;250,000;-12,291;3,162;-4,631;23,579
5630,500;3,504;0,889;-35,209;3,311;9,533;4,984;36,215;4,416;-16,397;-2,767;0,000;37,758;38,592;9,557;3,384;-13,170;-9,806;-14,777;-11,531;-3,233;26,907;0,000;250,040;Inf;257,000;250,000;-12,298;3,167;-4,647;23,600
5631,000;3,504;0,889;-35,209;3,311;9,533;4,984;36,215;4,416;-16,397;-2,767;0,000;37,800;38,600;9,557;3,384;-13,165;-9,779;-14,858;-11,560;-3,233;26,907;0,000;249,640;Inf;257,000;250,000;-12,321;3,173;-4,647;23,631
5631,500;3,504;0,889;-35,209;3,311;9,533;4,984;36,215;4,416;-16,397;-2,767;0,000;37,800;38,600;9,557;3,384;-13,209;-9,830;-14,808;-11,558;-3,233;26,907;0,000;249,640;Inf;257,000;250,000;-12,340;3,178;-4,626;23,645
5632,000;2,464;0,646;-33,964;3,397;9,508;4,984;36,215;4,416;-16,397;-2,767;0,000;37,800;38,600;9,628;3,170;-13,141;-9,776;-14,732;-11,496;-3,233;26,907;0,000;249,740;Inf;257,000;250,000;-12,351;3,183;-4,656;23,619
5632,500;2,464;0,646;-33,964;3,397;9,508;4,984;36,215;4,416;-16,397;-2,767;0,000;37,800;38,600;9,628;3,170;-12,982;-9,771;-14,721;-11,511;-3,233;26,907;0,000;249,740;Inf;257,000;260,000;-12,286;3,172;-4,640;23,649
5633,000;2,464;0,646;-33,964;3,397;9,508;4,984;36,215;4,416;-16,397;-2,767;0,000;37,800;38,600;9,628;3,170;-13,117;-9,809;-14,725;-11,519;-3,233;26,907;0,000;251,340;Inf;257,000;260,000;-12,246;3,149;-4,663;23,668
5633,500;2,464;0,646;-33,964;3,397;9,508;4,984;36,215;4,416;-16,397;-2,767;0,000;37,800;38,600;9,628;3,170;-13,088;-9,759;-14,573;-11,449;-3,233;26,907;0,000;251,340;Inf;258,000;260,000;-12,292;3,149;-4,627;23,670
5634,000;2,464;0,646;-33,964;3,397;9,508;4,992;36,233;4,447;-16,381;-2,761;0,000;37,767;38,598;9,628;3,170;-12,946;-9,766;-14,600;-11,403;-3,234;26,909;0,000;251,240;Inf;258,000;260,000;-12,217;3,137;-4,655;23,704
5634,500;2,464;0,646;-33,964;3,397;9,508;4,992;36,233;4,447;-16,381;-2,761;0,000;37,800;38,600;9,628;3,170;-12,987;-9,753;-14,619;-11,455;-3,234;26,909;0,000;251,240;Inf;259,000;260,000;-12,179;3,126;-4,657;23,677
5635,000;3,342;0,821;-35,209;3,336;9,589;4,992;36,233;4,447;-16,381;-2,761;0,000;37,800;38,600;9,468;3,439;-13,092;-9,772;-14,640;-11,463;-3,234;26,909;0,000;251,440;Inf;259,000;260,000;-12,203;3,115;-4,635;23,652
5635,500;3,342;0,821;-35,209;3,336;9,589;4,992;36,233;4,447;-16,381;-2,761;0,000;37,800;38,600;9,468;3,439;-13,037;-9,730;-14,685;-11,504;-3,234;26,909;0,000;251,440;Inf;260,000;260,000;-12,241;3,119;-4,626;23,631
5636,000;3,342;0,821;-35,209;3,336;9,589;4,992;36,233;4,447;-16,381;-2,761;0,000;37,800;38,600;9,468;3,439;-13,040;-9,742;-14,740;-11,500;-3,234;26,909;0,000;252,040;Inf;260,000;260,000;-12,239;3,123;-4,608;23,593
5636,500;3,342;0,821;-35,209;3,336;9,589;4,992;36,233;4,447;-16,381;-2,761;0,000;37,800;38,600;9,468;3,439;-13,067;-9,755;-14,756;-11,451;-3,234;26,909;0,000;252,040;Inf;261,000;260,000;-12,255;3,126;-4,604;23,593
5637,000;3,342;0,821;-35,209;3,336;9,589;4,897;36,225;4,459;-16,382;-2,775;0,000;37,784;38,662;9,468;3,439;-13,160;-9,768;-14,741;-11,514;-3,233;26,906;0,000;253,740;Inf;261,000;260,000;-12,257;3,130;-4,613;23,558
5637,500;3,342;0,821;-35,209;3,336;9,589;4,897;36,225;4,459;-16,382;-2,775;0,000;37,800;38,700;9,468;3,439;-13,171;-9,777;-14,748;-11,511;-3,233;26,906;0,000;253,740;Inf;262,000;260,000;-12,296;3,133;-4,606;23,539
5638,000;3,342;0,821;-35,209;3,336;9,589;4,897;36,225;4,459;-16,382;-2,775;0,000;37,800;38,700;9,468;3,439;-13,034;-9,747;-14,685;-11,439;-3,233;26,906;0,000;253,040;Inf;262,000;260,000;-12,302;3,137;-4,620;23,479
5638,500;3,265;0,776;-35,006;3,320;9,543;4,897;36,225;4,459;-16,382;-2,775;0,000;37,800;38,700;9,613;3,381;-13,029;-9,741;-14,731;-11,494;-3,233;26,906;0,000;253,040;Inf;263,000;260,000;-12,226;3,140;-4,607;23,465
5639,000;3,265;0,776;-35,006;3,320;9,543;4,897;36,225;4,459;-16,382;-2,775;0,000;37,800;38,700;9,613;3,381;-13,120;-9,780;-14,802;-11,527;-3,233;26,906;0,000;254,040;Inf;263,000;260,000;-12,249;3,142;-4,609;23,441
5639,500;3,265;0,776;-35,006;3,320;9,543;4,897;36,225;4,459;-16,382;-2,775;0,000;37,800;38,700;9,613;3,381;-13,143;-9,810;-14,602;-11,522;-3,233;26,906;0,000;254,040;Inf;264,000;260,000;-12,307;3,144;-4,628;23,331
5640,000;3,265;0,776;-35,006;3,320;9,543;4,897;36,225;4,459;-16,382;-2,775;0,000;37,800;38,700;9,613;3,381;-12,939;-9,743;-14,607;-11,450;-3,233;26,906;0,000;255,540;Inf;264,000;260,000;-12,269;3,146;-4,603;23,289
5640,500;3,265;0,776;-35,006;3,320;9,543;4,944;36,235;4,433;-16,384;-2,775;0,000;37,798;38,684;9,613;3,381;-13,017;-9,722;-14,592;-11,412;-3,246;26,901;0,000;255,540;Inf;265,000;260,000;-12,185;3,148;-4,601;23,261
5641,000;3,265;0,776;-35,006;3,320;9,543;4,944;36,235;4,433;-16,384;-2,775;0,000;37,800;38,700;9,613;3,381;-13,042;-9,702;-14,682;-11,466;-3,246;26,901;0,000;256,640;Inf;265,000;260,000;-12,186;3,150;-4,589;23,276
5641,500;3,291;0,782;-35,209;3,312;9,611;4,944;36,235;4,433;-16,384;-2,775;0,000;37,800;38,700;9,546;3,361;-13,038;-9,719;-14,705;-11,483;-3,246;26,901;0,000;256,640;Inf;266,000;260,000;-12,223;3,152;-4,582;23,173
5642,000;3,291;0,782;-35,209;3,312;9,611;4,944;36,235;4,433;-16,384;-2,775;0,000;37,800;38,700;9,546;3,361;-13,030;-9,760;-14,584;-11,456;-3,246;26,901;0,000;256,040;Inf;266,000;260,000;-12,236;3,154;-4,592;23,116
5642,500;3,291;0,782;-35,209;3,312;9,611;4,944;36,235;4,433;-16,384;-2,775;0,000;37,800;38,700;9,546;3,361;-13,012;-9,749;-14,514;-11,432;-3,246;26,901;0,000;256,040;Inf;267,000;260,000;-12,208;3,157;-4,589;23,090
5643,000;3,291;0,782;-35,209;3,312;9,611;4,944;36,235;4,433;-16,384;-2,775;0,000;37,800;38,700;9,546;3,361;-13,027;-9,729;-14,659;-11,454;-3,246;26,901;0,000;259,840;Inf;267,000;260,000;-12,177;3,159;-4,565;23,001
5643,500;3,291;0,782;-35,209;3,312;9,611;4,963;36,241;4,406;-16,404;-2,768;0,000;37,822;38,690;9,546;3,361;-13,026;-9,716;-14,712;-11,469;-3,250;26,907;0,000;259,840;Inf;267,000;260,000;-12,217;3,161;-4,599;22,964
5644,000;3,291;0,782;-35,209;3,312;9,611;4,963;36,241;4,406;-16,404;-2,768;0,000;37,800;38,700;9,546;3,361;-13,035;-9,717;-14,534;-11,393;-3,250;26,907;0,000;259,040;Inf;267,000;260,000;-12,231;3,163;-4,560;22,968
5644,500;3,821;0,949;-34,929;3,314;9,493;4,963;36,241;4,406;-16,404;-2,768;0,000;37,800;38,700;9,680;3,380;-13,018;-9,722;-14,665;-11,470;-3,250;26,907;0,000;259,040;Inf;267,000;260,000;-12,170;3,165;-4,578;23,052
5645,000;3,821;0,949;-34,929;3,314;9,493;4,963;36,241;4,406;-16,404;-2,768;0,000;37,800;38,700;9,680;3,380;-13,053;-9,717;-14,754;-11,463;-3,250;26,907;0,000;259,840;Inf;267,000;260,000;-12,219;3,176;-4,561;23,065
5645,500;3,821;0,949;-34,929;3,314;9,493;4,963;36,241;4,406;-16,404;-2,768;0,000;37,800;38,700;9,680;3,380;-13,042;-9,689;-14,754;-11,440;-3,250;26,907;0,000;259,840;Inf;267,000;260,000;-12,247;3,187;-4,566;23,070
5646,000;3,821;0,949;-34,929;3,314;9,493;4,963;36,241;4,406;-16,404;-2,768;0,000;37,800;38,700;9,680;3,380;-13,053;-9,740;-14,611;-11,410;-3,250;26,907;0,000;260,740;Inf;267,000;260,000;-12,231;3,197;-4,542;23,098
5646,500;3,821;0,949;-34,929;3,314;9,493;4,963;36,241;4,406;-16,404;-2,768;0,000;37,800;38,700;9,680;3,380;-13,029;-9,688;-14,549;-11,364;-3,250;26,907;0,000;260,740;Inf;267,000;260,000;-12,204;3,207;-4,556;23,187
5647,000;3,821;0,949;-34,929;3,314;9,493;4,990;36,242;4,400;-16,393;-2,792;0,000;37,831;38,681;9,680;3,380;-12,943;-9,689;-14,637;-11,431;-3,259;26,906;0,000;261,640;Inf;267,000;260,000;-12,158;3,217;-4,545;23,206
5647,500;3,821;0,949;-34,929;3,314;9,493;4,990;36,242;4,400;-16,393;-2,792;0,000;37,800;38,700;9,680;3,380;-13,043;-9,694;-14,771;-11,460;-3,259;26,906;0,000;261,640;Inf;266,000;260,000;-12,175;3,227;-4,543;23,204
5648,000;3,379;0,774;-35,209;3,314;9,561;4,990;36,242;4,400;-16,393;-2,792;0,000;37,800;38,700;9,531;3,348;-13,044;-9,674;-14,763;-11,453;-3,259;26,906;0,000;259,640;Inf;266,000;260,000;-12,242;3,237;-4,517;23,172
5648,500;3,379;0,774;-35,209;3,314;9,561;4,990;36,242;4,400;-16,393;-2,792;0,000;37,800;38,700;9,531;3,348;-13,147;-9,682;-14,844;-11,482;-3,259;26,906;0,000;259,640;Inf;266,000;260,000;-12,233;3,239;-4,527;23,131
5649,000;3,379;0,774;-35,209;3,314;9,561;4,990;36,242;4,400;-16,393;-2,792;0,000;37,800;38,700;9,531;3,348;-13,160;-9,727;-14,845;-11,497;-3,259;26,906;0,000;260,540;Inf;266,000;260,000;-12,289;3,242;-4,502;23,136
5649,500;3,379;0,774;-35,209;3,314;9,561;4,990;36,242;4,400;-16,393;-2,792;0,000;37,800;38,700;9,531;3,348;-13,183;-9,752;-14,823;-11,524;-3,259;26,906;0,000;260,540;Inf;266,000;260,000;-12,307;3,244;-4,507;23,136
5650,000;3,379;0,774;-35,209;3,314;9,561;5,017;36,261;4,449;-16,348;-2,788;0,000;37,847;38,731;9,531;3,348;-13,136;-9,722;-14,792;-11,497;-3,257;26,905;0,000;258,440;Inf;266,000;260,000;-12,321;3,246;-4,524;23,171
5650,500;3,379;0,774;-35,209;3,314;9,561;5,017;36,261;4,449;-16,348;-2,788;0,000;37,800;38,700;9,531;3,348;-13,095;-9,689;-14,808;-11,491;-3,257;26,905;0,000;258,440;Inf;267,000;260,000;-12,287;3,248;-4,510;23,189
5651,000;2,961;0,682;-35,209;3,348;9,572;5,017;36,261;4,449;-16,348;-2,788;0,000;37,800;38,700;9,538;3,337;-13,116;-9,681;-14,802;-11,471;-3,257;26,905;0,000;260,640;Inf;267,000;260,000;-12,271;3,250;-4,505;23,156
5651,500;2,961;0,682;-35,209;3,348;9,572;5,017;36,261;4,449;-16,348;-2,788;0,000;37,800;38,700;9,538;3,337;-13,061;-9,747;-14,547;-11,436;-3,257;26,905;0,000;260,640;Inf;267,000;260,000;-12,268;3,246;-4,519;23,138
5652,000;2,961;0,682;-35,209;3,348;9,572;5,017;36,261;4,449;-16,348;-2,788;0,000;37,800;38,700;9,538;3,337;-13,071;-9,691;-14,669;-11,447;-3,257;26,905;0,000;258,740;Inf;267,000;260,000;-12,198;3,241;-4,497;23,117
5652,500;2,961;0,682;-35,209;3,348;9,572;5,017;36,261;4,449;-16,348;-2,788;0,000;37,800;38,700;9,538;3,337;-13,067;-9,684;-14,684;-11,440;-3,257;26,905;0,000;258,740;Inf;268,000;260,000;-12,220;3,236;-4,502;23,093
5653,000;2,961;0,682;-35,209;3,348;9,572;5,017;36,261;4,449;-16,348;-2,788;0,000;37,800;38,700;9,538;3,337;-13,116;-9,685;-14,777;-11,473;-3,257;26,905;0,000;261,340;Inf;268,000;260,000;-12,219;3,232;-4,486;23,088
5653,500;2,961;0,682;-35,209;3,348;9,572;5,029;36,265;4,428;-16,316;-2,768;0,000;37,867;38,737;9,538;3,337;-13,121;-9,741;-14,683;-11,502;-3,244;26,907;0,000;261,340;Inf;267,000;260,000;-12,263;3,227;-4,488;22,998
5654,000;2,961;0,682;-35,209;3,348;9,572;5,029;36,265;4,428;-16,316;-2,768;0,000;37,900;38,700;9,538;3,337;-12,992;-9,676;-14,676;-11,391;-3,244;26,907;0,000;260,140;Inf;267,000;260,000;-12,262;3,223;-4,475;22,972
5654,500;3,837;0,939;-35,209;3,294;9,548;5,029;36,265;4,428;-16,316;-2,768;0,000;37,900;38,700;9,531;3,536;-12,966;-9,651;-14,667;-11,364;-3,244;26,907;0,000;260,140;Inf;267,000;260,000;-12,184;3,219;-4,487;22,998
5655,000;3,837;0,939;-35,209;3,294;9,548;5,029;36,265;4,428;-16,316;-2,768;0,000;37,900;38,700;9,531;3,536;-13,032;-9,667;-14,656;-11,416;-3,244;26,907;0,000;261,740;Inf;267,000;260,000;-12,162;3,229;-4,472;23,024
5655,500;3,837;0,939;-35,209;3,294;9,548;5,029;36,265;4,428;-16,316;-2,768;0,000;37,900;38,700;9,531;3,536;-13,080;-9,676;-14,647;-11,398;-3,244;26,907;0,000;261,740;Inf;266,000;260,000;-12,193;3,239;-4,481;23,051
5656,000;3,837;0,939;-35,209;3,294;9,548;5,029;36,265;4,428;-16,316;-2,768;0,000;37,900;38,700;9,531;3,536;-13,001;-9,647;-14,658;-11,422;-3,244;26,907;0,000;260,640;Inf;266,000;260,000;-12,200;3,249;-4,454;23,072
5656,500;3,837;0,939;-35,209;3,294;9,548;4,979;36,259;4,435;-16,271;-2,778;0,000;37,875;38,757;9,531;3,536;-13,015;-9,642;-14,703;-11,419;-3,250;26,894;0,000;260,640;Inf;266,000;260,000;-12,182;3,258;-4,437;23,083
5657,000;3,837;0,939;-35,209;3,294;9,548;4,979;36,259;4,435;-16,271;-2,778;0,000;37,900;38,800;9,531;3,536;-13,000;-9,625;-14,720;-11,414;-3,250;26,894;0,000;261,640;Inf;266,000;260,000;-12,195;3,268;-4,443;23,122
5657,500;3,394;0,775;-35,209;3,341;9,567;4,979;36,259;4,435;-16,271;-2,778;0,000;37,900;38,800;9,504;3,309;-12,979;-9,654;-14,675;-11,325;-3,250;26,894;0,000;261,640;Inf;265,000;260,000;-12,190;3,277;-4,445;23,139
5658,000;3,394;0,775;-35,209;3,341;9,567;4,979;36,259;4,435;-16,271;-2,778;0,000;37,900;38,800;9,504;3,309;-12,968;-9,630;-14,467;-11,307;-3,250;26,894;0,000;259,940;Inf;265,000;260,000;-12,158;3,279;-4,430;23,158
5658,500;3,394;0,775;-35,209;3,341;9,567;4,979;36,259;4,435;-16,271;-2,778;0,000;37,900;38,800;9,504;3,309;-12,930;-9,593;-14,609;-11,362;-3,250;26,894;0,000;259,940;Inf;265,000;260,000;-12,093;3,281;-4,432;23,188
5659,000;3,394;0,775;-35,209;3,341;9,567;4,979;36,259;4,435;-16,271;-2,778;0,000;37,900;38,800;9,504;3,309;-12,944;-9,614;-14,642;-11,321;-3,250;26,894;0,000;260,240;Inf;265,000;260,000;-12,124;3,283;-4,421;23,208
5659,500;3,394;0,775;-35,209;3,341;9,567;4,979;36,259;4,435;-16,271;-2,778;0,000;37,900;38,800;9,504;3,309;-12,950;-9,603;-14,468;-11,282;-3,250;26,894;0,000;260,240;Inf;265,000;260,000;-12,130;3,285;-4,401;23,206
5660,000;3,394;0,775;-35,209;3,341;9,567;4,957;36,269;4,415;-16,224;-2,767;0,000;37,883;38,798;9,504;3,309;-12,922;-9,585;-14,506;-11,295;-3,255;26,898;0,000;257,740;Inf;265,000;260,000;-12,076;3,286;-4,391;23,218
5660,500;3,394;0,775;-35,209;3,341;9,567;4,957;36,269;4,415;-16,224;-2,767;0,000;37,900;38,800;9,504;3,309;-12,930;-9,590;-14,624;-11,332;-3,255;26,898;0,000;257,740;Inf;266,000;260,000;-12,077;3,288;-4,379;23,265
5661,000;2,219;0,634;-33,636;3,354;9,538;4,957;36,269;4,415;-16,224;-2,767;0,000;37,900;38,800;9,613;3,268;-13,005;-9,588;-14,679;-11,382;-3,255;26,898;0,000;260,240;Inf;266,000;260,000;-12,119;3,290;-4,388;23,292
5661,500;2,219;0,634;-33,636;3,354;9,538;4,957;36,269;4,415;-16,224;-2,767;0,000;37,900;38,800;9,613;3,268;-13,047;-9,614;-14,711;-11,392;-3,255;26,898;0,000;260,240;Inf;266,000;260,000;-12,163;3,272;-4,376;23,292
5662,000;2,219;0,634;-33,636;3,354;9,538;4,957;36,269;4,415;-16,224;-2,767;0,000;37,900;38,800;9,613;3,268;-13,006;-9,645;-14,621;-11,340;-3,255;26,898;0,000;258,340;Inf;266,000;260,000;-12,191;3,255;-4,367;23,304
5662,500;2,219;0,634;-33,636;3,354;9,538;4,957;36,269;4,415;-16,224;-2,767;0,000;37,900;38,800;9,613;3,268;-12,985;-9,609;-14,565;-11,338;-3,255;26,898;0,000;258,340;Inf;267,000;260,000;-12,153;3,238;-4,374;23,330
5663,000;2,219;0,634;-33,636;3,354;9,538;4,941;36,283;4,449;-16,205;-2,771;0,000;37,885;38,779;9,613;3,268;-12,874;-9,567;-14,605;-11,339;-3,246;26,890;0,000;260,640;Inf;267,000;260,000;-12,124;3,221;-4,362;23,352
5663,500;2,219;0,634;-33,636;3,354;9,538;4,941;36,283;4,449;-16,205;-2,771;0,000;37,900;38,800;9,613;3,268;-12,929;-9,571;-14,630;-11,312;-3,246;26,890;0,000;260,640;Inf;267,000;260,000;-12,096;3,205;-4,360;23,370
5664,000;3,260;0,862;-33,889;3,393;9,471;4,941;36,283;4,449;-16,205;-2,771;0,000;37,900;38,800;9,643;3,198;-12,920;-9,574;-14,544;-11,267;-3,246;26,890;0,000;258,540;Inf;267,000;260,000;-12,110;3,189;-4,361;23,356
5664,500;3,260;0,862;-33,889;3,393;9,471;4,941;36,283;4,449;-16,205;-2,771;0,000;37,900;38,800;9,643;3,198;-12,915;-9,539;-14,423;-11,234;-3,246;26,890;0,000;258,540;Inf;268,000;260,000;-12,076;3,190;-4,348;23,316
5665,000;3,260;0,862;-33,889;3,393;9,471;4,941;36,283;4,449;-16,205;-2,771;0,000;37,900;38,800;9,643;3,198;-12,712;-9,520;-14,423;-11,252;-3,246;26,890;0,000;260,240;Inf;268,000;260,000;-12,028;3,191;-4,333;23,320
5665,500;3,260;0,862;-33,889;3,393;9,471;4,941;36,283;4,449;-16,205;-2,771;0,000;37,900;38,800;9,643;3,198;-12,829;-9,514;-14,566;-11,271;-3,246;26,890;0,000;260,240;Inf;268,000;260,000;-11,977;3,192;-4,323;23,329
5666,000;3,260;0,862;-33,889;3,393;9,471;4,967;36,285;4,429;-16,217;-2,765;0,000;37,894;38,751;9,643;3,198;-12,895;-9,537;-14,625;-11,305;-3,253;26,904;0,000;260,240;Inf;268,000;260,000;-12,045;3,193;-4,325;23,314
5666,500;3,260;0,862;-33,889;3,393;9,471;4,967;36,285;4,429;-16,217;-2,765;0,000;37,900;38,800;9,643;3,198;-12,909;-9,521;-14,646;-11,311;-3,253;26,904;0,000;260,240;Inf;268,000;260,000;-12,091;3,194;-4,298;23,342
5667,000;3,260;0,862;-33,889;3,393;9,471;4,967;36,285;4,429;-16,217;-2,765;0,000;37,900;38,800;9,643;3,198;-12,973;-9,542;-14,648;-11,326;-3,253;26,904;0,000;261,440;Inf;268,000;260,000;-12,097;3,195;-4,302;23,361
5667,500;2,748;0,624;-35,209;3,379;9,589;4,967;36,285;4,429;-16,217;-2,765;0,000;37,900;38,800;9,513;3,327;-12,941;-9,567;-14,596;-11,311;-3,253;26,904;0,000;261,440;Inf;267,000;260,000;-12,122;3,197;-4,309;23,354
5668,000;2,748;0,624;-35,209;3,379;9,589;4,967;36,285;4,429;-16,217;-2,765;0,000;37,900;38,800;9,513;3,327;-12,922;-9,599;-14,425;-11,302;-3,253;26,904;0,000;260,940;Inf;267,000;260,000;-12,104;3,189;-4,306;23,345
5668,500;2,748;0,624;-35,209;3,379;9,589;4,967;36,285;4,429;-16,217;-2,765;0,000;37,900;38,800;9,513;3,327;-12,883;-9,529;-14,525;-11,296;-3,253;26,904;0,000;260,940;Inf;267,000;260,000;-12,062;3,182;-4,296;23,319
5669,000;2,748;0,624;-35,209;3,379;9,589;4,967;36,285;4,429;-16,217;-2,765;0,000;37,900;38,800;9,513;3,327;-12,860;-9,524;-14,543;-11,251;-3,253;26,904;0,000;262,840;Inf;267,000;260,000;-12,058;3,175;-4,296;23,307
5669,500;2,748;0,624;-35,209;3,379;9,589;4,994;36,281;4,443;-16,216;-2,797;0,000;37,897;38,831;9,513;3,327;-12,890;-9,509;-14,385;-11,188;-3,261;26,897;0,000;262,840;Inf;266,000;260,000;-12,045;3,168;-4,309;23,311
5670,000;2,748;0,624;-35,209;3,379;9,589;4,994;36,281;4,443;-16,216;-2,797;0,000;37,900;38,800;9,513;3,327;-12,719;-9,492;-14,401;-11,195;-3,261;26,897;0,000;261,740;Inf;266,000;260,000;-11,993;3,161;-4,275;23,262
5670,500;3,459;0,828;-35,209;3,325;9,563;4,994;36,281;4,443;-16,216;-2,797;0,000;37,900;38,800;9,538;3,514;-12,767;-9,469;-14,437;-11,187;-3,261;26,897;0,000;261,740;Inf;265,000;260,000;-11,952;3,154;-4,283;23,268
5671,000;3,459;0,828;-35,209;3,325;9,563;4,994;36,281;4,443;-16,216;-2,797;0,000;37,900;38,800;9,538;3,514;-12,830;-9,464;-14,480;-11,224;-3,261;26,897;0,000;262,340;Inf;265,000;260,000;-11,965;3,159;-4,271;23,286
5671,500;3,459;0,828;-35,209;3,325;9,563;4,994;36,281;4,443;-16,216;-2,797;0,000;37,900;38,800;9,538;3,514;-12,879;-9,502;-14,481;-11,218;-3,261;26,897;0,000;262,340;Inf;264,000;260,000;-12,000;3,164;-4,251;23,251
5672,000;3,459;0,828;-35,209;3,325;9,563;4,994;36,281;4,443;-16,216;-2,797;0,000;37,900;38,800;9,538;3,514;-12,800;-9,459;-14,451;-11,211;-3,261;26,897;0,000;259,640;Inf;264,000;260,000;-12,020;3,169;-4,251;23,232
5672,500;3,459;0,828;-35,209;3,325;9,563;5,029;36,291;4,453;-16,200;-2,780;0,000;37,907;38,717;9,538;3,514;-12,840;-9,446;-14,569;-11,239;-3,255;26,897;0,000;259,640;Inf;264,000;260,000;-11,981;3,174;-4,234;23,259
5673,000;3,459;0,828;-35,209;3,325;9,563;5,029;36,291;4,453;-16,200;-2,780;0,000;37,900;38,700;9,538;3,514;-12,903;-9,476;-14,619;-11,265;-3,255;26,897;0,000;260,740;Inf;264,000;260,000;-12,023;3,178;-4,227;23,276
5673,500;3,459;0,828;-35,209;3,325;9,563;5,029;36,291;4,453;-16,200;-2,780;0,000;37,900;38,700;9,538;3,514;-12,952;-9,517;-14,640;-11,303;-3,255;26,897;0,000;260,740;Inf;264,000;260,000;-12,065;3,183;-4,224;23,295
5674,000;2,958;0,715;-35,209;3,355;9,671;5,029;36,291;4,453;-16,200;-2,780;0,000;37,900;38,700;9,513;3,314;-12,971;-9,529;-14,562;-11,271;-3,255;26,897;0,000;259,040;Inf;264,000;260,000;-12,103;3,187;-4,222;23,306
5674,500;2,958;0,715;-35,209;3,355;9,671;5,029;36,291;4,453;-16,200;-2,780;0,000;37,900;38,700;9,513;3,314;-12,892;-9,488;-14,501;-11,247;-3,255;26,897;0,000;259,040;Inf;264,000;260,000;-12,083;3,184;-4,209;23,295
5675,000;2,958;0,715;-35,209;3,355;9,671;5,029;36,291;4,453;-16,200;-2,780;0,000;37,900;38,700;9,513;3,314;-12,851;-9,478;-14,546;-11,261;-3,255;26,897;0,000;258,940;Inf;264,000;260,000;-12,032;3,180;-4,205;23,250
5675,500;2,958;0,715;-35,209;3,355;9,671;5,029;36,291;4,453;-16,200;-2,780;0,000;37,900;38,700;9,513;3,314;-12,948;-9,454;-14,642;-11,266;-3,255;26,897;0,000;258,940;Inf;265,000;260,000;-12,034;3,176;-4,206;23,265
5676,000;2,958;0,715;-35,209;3,355;9,671;5,038;36,282;4,424;-16,209;-2,787;0,000;37,902;38,698;9,513;3,314;-12,976;-9,519;-14,662;-11,319;-3,257;26,897;0,000;256,440;Inf;265,000;260,000;-12,078;3,173;-4,205;23,244
5676,500;2,958;0,715;-35,209;3,355;9,671;5,038;36,282;4,424;-16,209;-2,787;0,000;37,900;38,700;9,513;3,314;-12,825;-9,474;-14,413;-11,189;-3,257;26,897;0,000;256,440;Inf;266,000;260,000;-12,119;3,169;-4,206;23,231
5677,000;3,302;0,783;-35,209;3,321;9,659;5,038;36,282;4,424;-16,209;-2,787;0,000;37,900;38,700;9,409;3,313;-12,848;-9,497;-14,518;-11,263;-3,257;26,897;0,000;258,740;Inf;266,000;260,000;-11,975;3,166;-4,206;23,191
5677,500;3,302;0,783;-35,209;3,321;9,659;5,038;36,282;4,424;-16,209;-2,787;0,000;37,900;38,700;9,409;3,313;-12,912;-9,491;-14,544;-11,265;-3,257;26,897;0,000;258,740;Inf;267,000;260,000;-12,032;3,168;-4,221;23,196
5678,000;3,302;0,783;-35,209;3,321;9,659;5,038;36,282;4,424;-16,209;-2,787;0,000;37,900;38,700;9,409;3,313;-12,920;-9,483;-14,627;-11,259;-3,257;26,897;0,000;259,240;Inf;267,000;260,000;-12,053;3,170;-4,213;23,215
5678,500;3,302;0,783;-35,209;3,321;9,659;5,038;36,282;4,424;-16,209;-2,787;0,000;37,900;38,700;9,409;3,313;-12,928;-9,502;-14,583;-11,285;-3,257;26,897;0,000;259,240;Inf;267,000;260,000;-12,072;3,172;-4,211;23,241
5679,000;3,302;0,783;-35,209;3,321;9,659;5,019;36,290;4,465;-16,175;-2,768;0,000;37,903;38,834;9,409;3,313;-12,898;-9,512;-14,464;-11,245;-3,251;26,900;0,000;260,840;Inf;267,000;260,000;-12,075;3,174;-4,213;23,284
5679,500;3,302;0,783;-35,209;3,321;9,659;5,019;36,290;4,465;-16,175;-2,768;0,000;37,900;38,800;9,409;3,313;-12,802;-9,475;-14,435;-11,208;-3,251;26,900;0,000;260,840;Inf;267,000;260,000;-12,029;3,177;-4,223;23,301
5680,000;2,692;0,720;-33,850;3,380;9,452;5,019;36,290;4,465;-16,175;-2,768;0,000;37,900;38,800;9,760;3,285;-12,885;-9,481;-14,541;-11,265;-3,251;26,900;0,000;259,840;Inf;267,000;260,000;-11,980;3,179;-4,209;23,294
5680,500;2,692;0,720;-33,850;3,380;9,452;5,019;36,290;4,465;-16,175;-2,768;0,000;37,900;38,800;9,760;3,285;-12,812;-9,534;-14,382;-11,246;-3,251;26,900;0,000;259,840;Inf;267,000;260,000;-12,043;3,171;-4,200;23,282
5681,000;2,692;0,720;-33,850;3,380;9,452;5,019;36,290;4,465;-16,175;-2,768;0,000;37,900;38,800;9,760;3,285;-12,762;-9,488;-14,295;-11,180;-3,251;26,900;0,000;260,940;Inf;267,000;260,000;-11,993;3,163;-4,201;23,288
5681,500;2,692;0,720;-33,850;3,380;9,452;5,019;36,290;4,465;-16,175;-2,768;0,000;37,900;38,800;9,760;3,285;-12,792;-9,447;-14,436;-11,207;-3,251;26,900;0,000;260,940;Inf;267,000;260,000;-11,931;3,155;-4,199;23,330
5682,000;2,692;0,720;-33,850;3,380;9,452;5,019;36,290;4,465;-16,175;-2,768;0,000;37,900;38,800;9,760;3,285;-12,800;-9,449;-14,484;-11,206;-3,251;26,900;0,000;260,840;Inf;267,000;260,000;-11,971;3,148;-4,190;23,319
5682,500;2,692;0,720;-33,850;3,380;9,452;4,994;36,284;4,439;-16,152;-2,778;0,000;37,903;38,681;9,760;3,285;-12,814;-9,425;-14,513;-11,217;-3,256;26,903;0,000;260,840;Inf;267,000;260,000;-11,984;3,140;-4,194;23,343
5683,000;2,692;0,720;-33,850;3,380;9,452;4,994;36,284;4,439;-16,152;-2,778;0,000;37,900;38,700;9,760;3,285;-12,782;-9,497;-14,299;-11,185;-3,256;26,903;0,000;262,140;Inf;267,000;260,000;-11,992;3,133;-4,184;23,342
5683,500;3,092;0,851;-33,937;3,369;9,531;4,994;36,284;4,439;-16,152;-2,778;0,000;37,900;38,700;9,647;3,301;-12,676;-9,404;-14,406;-11,151;-3,256;26,903;0,000;262,140;Inf;266,000;260,000;-11,940;3,125;-4,187;23,350
5684,000;3,092;0,851;-33,937;3,369;9,531;4,994;36,284;4,439;-16,152;-2,778;0,000;37,900;38,700;9,647;3,301;-12,739;-9,429;-14,402;-11,177;-3,256;26,903;0,000;260,740;Inf;266,000;260,000;-11,909;3,125;-4,173;23,388
5684,500;3,092;0,851;-33,937;3,369;9,531;4,994;36,284;4,439;-16,152;-2,778;0,000;37,900;38,700;9,647;3,301;-12,803;-9,467;-14,383;-11,178;-3,256;26,903;0,000;260,740;Inf;266,000;260,000;-11,937;3,124;-4,168;23,383
5685,000;3,092;0,851;-33,937;3,369;9,531;4,994;36,284;4,439;-16,152;-2,778;0,000;37,900;38,700;9,647;3,301;-12,827;-9,451;-14,473;-11,199;-3,256;26,903;0,000;261,940;Inf;266,000;260,000;-11,958;3,124;-4,181;23,385
5685,500;3,092;0,851;-33,937;3,369;9,531;4,915;36,278;4,441;-16,107;-2,778;0,000;37,896;38,697;9,647;3,301;-12,796;-9,433;-14,488;-11,197;-3,262;26,916;0,000;261,940;Inf;265,000;260,000;-11,987;3,123;-4,154;23,420
5686,000;3,092;0,851;-33,937;3,369;9,531;4,915;36,278;4,441;-16,107;-2,778;0,000;37,900;38,700;9,647;3,301;-12,855;-9,445;-14,540;-11,220;-3,262;26,916;0,000;260,540;Inf;265,000;260,000;-11,978;3,123;-4,136;23,412
5686,500;2,947;0,700;-35,209;3,349;9,587;4,915;36,278;4,441;-16,107;-2,778;0,000;37,900;38,700;9,478;3,428;-12,841;-9,432;-14,550;-11,241;-3,262;26,916;0,000;260,540;Inf;265,000;260,000;-12,015;3,119;-4,149;23,398
5687,000;2,947;0,700;-35,209;3,349;9,587;4,915;36,278;4,441;-16,107;-2,778;0,000;37,900;38,700;9,478;3,428;-12,838;-9,444;-14,528;-11,170;-3,262;26,916;0,000;261,940;Inf;265,000;260,000;-12,016;3,119;-4,144;23,421
5687,500;2,947;0,700;-35,209;3,349;9,587;4,915;36,278;4,441;-16,107;-2,778;0,000;37,900;38,700;9,478;3,428;-12,827;-9,414;-14,336;-11,097;-3,262;26,916;0,000;261,940;Inf;264,000;260,000;-11,995;3,117;-4,137;23,438
5688,000;2,947;0,700;-35,209;3,349;9,587;4,915;36,278;4,441;-16,107;-2,778;0,000;37,900;38,700;9,478;3,428;-12,770;-9,396;-14,402;-11,143;-3,262;26,916;0,000;258,740;Inf;264,000;260,000;-11,918;3,114;-4,130;23,453
5688,500;2,947;0,700;-35,209;3,349;9,587;4,915;36,278;4,441;-16,107;-2,778;0,000;37,900;38,700;9,478;3,428;-12,793;-9,395;-14,505;-11,177;-3,262;26,916;0,000;258,740;Inf;265,000;260,000;-11,928;3,111;-4,140;23,448
5689,000;2,947;0,700;-35,209;3,349;9,587;4,940;36,279;4,442;-16,077;-2,789;0,000;37,885;38,653;9,478;3,428;-12,845;-9,433;-14,506;-11,206;-3,256;26,917;0,000;260,140;Inf;265,000;260,000;-11,967;3,108;-4,126;23,466
5689,500;2,947;0,700;-35,209;3,349;9,587;4,940;36,279;4,442;-16,077;-2,789;0,000;37,900;38,700;9,478;3,428;-12,855;-9,447;-14,385;-11,171;-3,256;26,917;0,000;260,140;Inf;265,000;260,000;-11,997;3,106;-4,134;23,460
5690,000;3,596;0,927;-34,173;3,396;9,575;4,940;36,279;4,442;-16,077;-2,789;0,000;37,900;38,700;9,572;3,244;-12,713;-9,441;-14,376;-11,142;-3,256;26,917;0,000;259,140;Inf;265,000;260,000;-11,964;3,103;-4,128;23,459
5690,500;3,596;0,927;-34,173;3,396;9,575;4,940;36,279;4,442;-16,077;-2,789;0,000;37,900;38,700;9,572;3,244;-12,784;-9,430;-14,442;-11,206;-3,256;26,917;0,000;259,140;Inf;265,000;260,000;-11,918;3,111;-4,113;23,421
5691,000;3,596;0,927;-34,173;3,396;9,575;4,940;36,279;4,442;-16,077;-2,789;0,000;37,900;38,700;9,572;3,244;-12,856;-9,436;-14,534;-11,204;-3,256;26,917;0,000;259,940;Inf;265,000;260,000;-11,966;3,119;-4,109;23,417
5691,500;3,596;0,927;-34,173;3,396;9,575;4,940;36,279;4,442;-16,077;-2,789;0,000;37,900;38,700;9,572;3,244;-12,879;-9,437;-14,570;-11,231;-3,256;26,917;0,000;259,940;Inf;265,000;260,000;-12,007;3,127;-4,122;23,405
5692,000;3,596;0,927;-34,173;3,396;9,575;4,995;36,278;4,424;-16,073;-2,776;0,000;37,883;38,664;9,572;3,244;-12,920;-9,431;-14,578;-11,232;-3,252;26,909;0,000;259,440;Inf;265,000;260,000;-12,030;3,135;-4,107;23,412
5692,500;3,596;0,927;-34,173;3,396;9,575;4,995;36,278;4,424;-16,073;-2,776;0,000;37,900;38,700;9,572;3,244;-12,863;-9,431;-14,568;-11,231;-3,252;26,909;0,000;259,440;Inf;265,000;260,000;-12,040;3,142;-4,119;23,428
5693,000;2,751;0,745;-34,104;3,444;9,554;4,995;36,278;4,424;-16,073;-2,776;0,000;37,900;38,700;9,632;3,244;-12,823;-9,429;-14,488;-11,205;-3,252;26,909;0,000;260,240;Inf;265,000;260,000;-12,023;3,150;-4,103;23,447
5693,500;2,751;0,745;-34,104;3,444;9,554;4,995;36,278;4,424;-16,073;-2,776;0,000;37,900;38,700;9,632;3,244;-12,852;-9,415;-14,466;-11,195;-3,252;26,909;0,000;260,240;Inf;265,000;260,000;-11,986;3,143;-4,100;23,434
5694,000;2,751;0,745;-34,104;3,444;9,554;4,995;36,278;4,424;-16,073;-2,776;0,000;37,900;38,700;9,632;3,244;-12,859;-9,440;-14,433;-11,170;-3,252;26,909;0,000;258,940;Inf;265,000;260,000;-11,982;3,137;-4,100;23,446
5694,500;2,751;0,745;-34,104;3,444;9,554;4,995;36,278;4,424;-16,073;-2,776;0,000;37,900;38,700;9,632;3,244;-12,724;-9,450;-14,248;-11,121;-3,252;26,909;0,000;258,940;Inf;266,000;260,000;-11,976;3,130;-4,103;23,472
5695,000;2,751;0,745;-34,104;3,444;9,554;4,995;36,278;4,424;-16,073;-2,776;0,000;37,900;38,700;9,632;3,244;-12,762;-9,377;-14,443;-11,197;-3,252;26,909;0,000;259,940;Inf;266,000;260,000;-11,886;3,124;-4,116;23,489
5695,500;2,751;0,745;-34,104;3,444;9,554;5,030;36,280;4,418;-16,024;-2,771;0,000;37,875;38,616;9,632;3,244;-12,876;-9,445;-14,557;-11,219;-3,238;26,921;0,000;259,940;Inf;266,000;260,000;-11,945;3,118;-4,097;23,520
5696,000;2,751;0,745;-34,104;3,444;9,554;5,030;36,280;4,418;-16,024;-2,771;0,000;37,900;38,600;9,632;3,244;-12,889;-9,424;-14,517;-11,196;-3,238;26,921;0,000;258,940;Inf;266,000;260,000;-12,024;3,112;-4,114;23,543
5696,500;3,065;0,828;-33,620;3,378;9,535;5,030;36,280;4,418;-16,024;-2,771;0,000;37,900;38,600;9,707;3,316;-12,877;-9,445;-14,451;-11,197;-3,238;26,921;0,000;258,940;Inf;267,000;260,000;-12,006;3,106;-4,099;23,583
5697,000;3,065;0,828;-33,620;3,378;9,535;5,030;36,280;4,418;-16,024;-2,771;0,000;37,900;38,600;9,707;3,316;-12,722;-9,409;-14,434;-11,185;-3,238;26,921;0,000;259,840;Inf;267,000;260,000;-11,993;3,105;-4,097;23,584
5697,500;3,065;0,828;-33,620;3,378;9,535;5,030;36,280;4,418;-16,024;-2,771;0,000;37,900;38,600;9,707;3,316;-12,815;-9,412;-14,543;-11,163;-3,238;26,921;0,000;259,840;Inf;267,000;260,000;-11,938;3,105;-4,105;23,570
5698,000;3,065;0,828;-33,620;3,378;9,535;5,030;36,280;4,418;-16,024;-2,771;0,000;37,900;38,600;9,707;3,316;-12,895;-9,429;-14,610;-11,258;-3,238;26,921;0,000;258,940;Inf;267,000;260,000;-11,984;3,104;-4,096;23,528
5698,500;3,065;0,828;-33,620;3,378;9,535;5,046;36,268;4,416;-15,978;-2,774;0,000;37,857;38,547;9,707;3,316;-12,939;-9,448;-14,608;-11,259;-3,254;26,914;0,000;258,940;Inf;268,000;260,000;-12,048;3,103;-4,098;23,494
5699,000;3,065;0,828;-33,620;3,378;9,535;5,046;36,268;4,416;-15,978;-2,774;0,000;37,900;38,500;9,707;3,316;-12,930;-9,491;-14,529;-11,269;-3,254;26,914;0,000;260,240;Inf;268,000;260,000;-12,064;3,103;-4,093;23,481
5699,500;3,016;0,768;-35,133;3,370;9,511;5,046;36,268;4,416;-15,978;-2,774;0,000;37,900;38,500;9,623;3,519;-12,894;-9,457;-14,548;-11,239;-3,254;26,914;0,000;260,240;Inf;268,000;260,000;-12,054;3,102;-4,091;23,490
5700,000;3,016;0,768;-35,133;3,370;9,511;5,046;36,268;4,416;-15,978;-2,774;0,000;37,900;38,500;9,623;3,519;-12,891;-9,469;-14,584;-11,278;-3,254;26,914;0,000;259,240;Inf;268,000;260,000;-12,035;3,101;-4,092;23,518
5700,500;3,016;0,768;-35,133;3,370;9,511;5,046;36,268;4,416;-15,978;-2,774;0,000;37,900;38,500;9,623;3,519;-12,924;-9,472;-14,561;-11,261;-3,254;26,914;0,000;259,240;Inf;268,000;260,000;-12,056;3,099;-4,129;23,524
5701,000;3,016;0,768;-35,133;3,370;9,511;5,046;36,268;4,416;-15,978;-2,774;0,000;37,900;38,500;9,623;3,519;-12,932;-9,471;-14,522;-11,235;-3,254;26,914;0,000;262,640;Inf;268,000;260,000;-12,054;3,098;-4,106;23,524
5701,500;3,016;0,768;-35,133;3,370;9,511;5,040;36,270;4,418;-15,960;-2,782;0,000;37,848;38,571;9,623;3,519;-12,909;-9,460;-14,605;-11,253;-3,264;26,907;0,000;262,640;Inf;267,000;260,000;-12,040;3,097;-4,109;23,534
5702,000;3,016;0,768;-35,133;3,370;9,511;5,040;36,270;4,418;-15,960;-2,782;0,000;37,800;38,600;9,623;3,519;-12,873;-9,429;-14,558;-11,245;-3,264;26,907;0,000;262,140;Inf;267,000;260,000;-12,057;3,095;-4,114;23,538
5702,500;3,016;0,768;-35,133;3,370;9,511;5,040;36,270;4,418;-15,960;-2,782;0,000;37,800;38,600;9,623;3,519;-12,838;-9,417;-14,533;-11,206;-3,264;26,907;0,000;262,140;Inf;266,000;260,000;-12,026;3,093;-4,120;23,559
5703,000;3,055;0,804;-33,333;3,380;9,553;5,040;36,270;4,418;-15,960;-2,782;0,000;37,800;38,600;9,754;3,338;-12,863;-9,449;-14,508;-11,190;-3,264;26,907;0,000;262,040;Inf;266,000;260,000;-11,999;3,093;-4,131;23,548
5703,500;3,055;0,804;-33,333;3,380;9,553;5,040;36,270;4,418;-15,960;-2,782;0,000;37,800;38,600;9,754;3,338;-12,824;-9,470;-14,437;-11,223;-3,264;26,907;0,000;262,040;Inf;265,000;260,000;-12,003;3,092;-4,122;23,524
5704,000;3,055;0,804;-33,333;3,380;9,553;5,040;36,270;4,418;-15,960;-2,782;0,000;37,800;38,600;9,754;3,338;-12,803;-9,427;-14,490;-11,194;-3,264;26,907;0,000;260,240;Inf;265,000;260,000;-11,989;3,092;-4,117;23,558
5704,500;3,055;0,804;-33,333;3,380;9,553;5,040;36,270;4,418;-15,960;-2,782;0,000;37,800;38,600;9,754;3,338;-12,834;-9,419;-14,535;-11,204;-3,264;26,907;0,000;260,240;Inf;265,000;260,000;-11,979;3,091;-4,097;23,545
5705,000;3,055;0,804;-33,333;3,380;9,553;4,995;36,274;4,416;-15,909;-2,781;0,000;37,833;38,524;9,754;3,338;-12,808;-9,457;-14,380;-11,176;-3,266;26,906;0,000;260,240;Inf;265,000;260,000;-11,955;3,090;-4,094;23,557
5705,500;3,055;0,804;-33,333;3,380;9,553;4,995;36,274;4,416;-15,909;-2,781;0,000;37,800;38,500;9,754;3,338;-12,818;-9,417;-14,423;-11,147;-3,266;26,906;0,000;260,240;Inf;265,000;260,000;-11,955;3,090;-4,109;23,563
5706,000;2,980;0,761;-35,111;3,347;9,511;4,995;36,274;4,416;-15,909;-2,781;0,000;37,800;38,500;9,588;3,505;-12,851;-9,428;-14,422;-11,148;-3,266;26,906;0,000;260,440;Inf;265,000;260,000;-11,951;3,089;-4,093;23,574
5706,500;2,980;0,761;-35,111;3,347;9,511;4,995;36,274;4,416;-15,909;-2,781;0,000;37,800;38,500;9,588;3,505;-12,828;-9,414;-14,437;-11,168;-3,266;26,906;0,000;260,440;Inf;265,000;260,000;-11,962;3,087;-4,097;23,566
5707,000;2,980;0,761;-35,111;3,347;9,511;4,995;36,274;4,416;-15,909;-2,781;0,000;37,800;38,500;9,588;3,505;-12,688;-9,374;-14,425;-11,140;-3,266;26,906;0,000;259,740;Inf;265,000;260,000;-11,962;3,086;-4,068;23,561
5707,500;2,980;0,761;-35,111;3,347;9,511;4,995;36,274;4,416;-15,909;-2,781;0,000;37,800;38,500;9,588;3,505;-12,735;-9,363;-14,452;-11,137;-3,266;26,906;0,000;259,740;Inf;265,000;260,000;-11,907;3,084;-4,079;23,632
5708,000;2,980;0,761;-35,111;3,347;9,511;4,935;36,262;4,392;-15,870;-2,782;0,000;37,826;38,455;9,588;3,505;-12,740;-9,375;-14,400;-11,137;-3,250;26,915;0,000;259,040;Inf;265,000;260,000;-11,922;3,082;-4,074;23,618
5708,500;2,980;0,761;-35,111;3,347;9,511;4,935;36,262;4,392;-15,870;-2,782;0,000;37,800;38,500;9,588;3,505;-12,690;-9,378;-14,341;-11,126;-3,250;26,915;0,000;259,040;Inf;265,000;260,000;-11,913;3,080;-4,086;23,642
5709,000;2,980;0,761;-35,111;3,347;9,511;4,935;36,262;4,392;-15,870;-2,782;0,000;37,800;38,500;9,588;3,505;-12,684;-9,365;-14,417;-11,135;-3,250;26,915;0,000;259,640;Inf;265,000;260,000;-11,884;3,079;-4,073;23,638
5709,500;3,013;0,692;-35,209;3,308;9,568;4,935;36,262;4,392;-15,870;-2,782;0,000;37,800;38,500;9,570;3,435;-12,729;-9,372;-14,341;-11,077;-3,250;26,915;0,000;259,640;Inf;265,000;260,000;-11,900;3,077;-4,071;23,643
5710,000;3,013;0,692;-35,209;3,308;9,568;4,935;36,262;4,392;-15,870;-2,782;0,000;37,800;38,500;9,570;3,435;-12,728;-9,367;-14,333;-11,070;-3,250;26,915;0,000;259,540;Inf;265,000;260,000;-11,880;3,076;-4,062;23,654
5710,500;3,013;0,692;-35,209;3,308;9,568;4,935;36,262;4,392;-15,870;-2,782;0,000;37,800;38,500;9,570;3,435;-12,739;-9,372;-14,307;-11,103;-3,250;26,915;0,000;259,540;Inf;265,000;260,000;-11,874;3,075;-4,065;23,670
5711,000;3,013;0,692;-35,209;3,308;9,568;4,935;36,262;4,392;-15,870;-2,782;0,000;37,800;38,500;9,570;3,435;-12,678;-9,348;-14,362;-11,110;-3,250;26,915;0,000;259,340;Inf;265,000;260,000;-11,880;3,074;-4,056;23,678
5711,500;3,013;0,692;-35,209;3,308;9,568;4,911;36,263;4,406;-15,842;-2,774;0,000;37,815;38,455;9,570;3,435;-12,642;-9,315;-14,400;-11,080;-3,251;26,920;0,000;259,340;Inf;265,000;260,000;-11,874;3,073;-4,048;23,657
5712,000;3,013;0,692;-35,209;3,308;9,568;4,911;36,263;4,406;-15,842;-2,774;0,000;37,800;38,500;9,570;3,435;-12,695;-9,349;-14,421;-11,091;-3,251;26,920;0,000;259,540;Inf;265,000;260,000;-11,859;3,072;-4,043;23,654
5712,500;3,641;0,867;-35,209;3,309;9,632;4,911;36,263;4,406;-15,842;-2,774;0,000;37,800;38,500;9,369;3,343;-12,764;-9,325;-14,296;-11,064;-3,251;26,920;0,000;259,540;Inf;265,000;260,000;-11,889;3,071;-4,025;23,591
5713,000;3,641;0,867;-35,209;3,309;9,632;4,911;36,263;4,406;-15,842;-2,774;0,000;37,800;38,500;9,369;3,343;-12,545;-9,338;-14,226;-11,040;-3,251;26,920;0,000;259,740;Inf;265,000;260,000;-11,862;3,081;-4,039;23,556
5713,500;3,641;0,867;-35,209;3,309;9,632;4,911;36,263;4,406;-15,842;-2,774;0,000;37,800;38,500;9,369;3,343;-12,678;-9,345;-14,270;-11,069;-3,251;26,920;0,000;259,740;Inf;265,000;260,000;-11,787;3,090;-4,034;23,531
5714,000;3,641;0,867;-35,209;3,309;9,632;4,911;36,263;4,406;-15,842;-2,774;0,000;37,800;38,500;9,369;3,343;-12,696;-9,341;-14,330;-11,073;-3,251;26,920;0,000;259,840;Inf;265,000;260,000;-11,841;3,099;-4,030;23,464
5714,500;3,641;0,867;-35,209;3,309;9,632;4,947;36,250;4,419;-15,829;-2,783;0,000;37,798;38,414;9,369;3,343;-12,751;-9,355;-14,404;-11,115;-3,260;26,915;0,000;259,840;Inf;265,000;260,000;-11,860;3,108;-4,023;23,454
