t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5715,000;3,641;0,867;-35,209;3,309;9,632;4,947;36,250;4,419;-15,829;-2,783;0,000;37,800;38,400;9,369;3,343;-12,713;-9,365;-14,436;-11,106;-3,260;26,915;0,000;259,940;Inf;265,000;260,000;-11,906;3,116;-4,003;23,463
5715,500;3,641;0,867;-35,209;3,309;9,632;4,947;36,250;4,419;-15,829;-2,783;0,000;37,800;38,400;9,369;3,343;-12,804;-9,360;-14,488;-11,166;-3,260;26,915;0,000;259,940;Inf;265,000;260,000;-11,905;3,125;-4,012;23,433
5716,000;2,403;0,642;-34,478;3,337;9,534;4,947;36,250;4,419;-15,829;-2,783;0,000;37,800;38,400;9,665;3,386;-12,774;-9,391;-14,449;-11,136;-3,260;26,915;0,000;259,940;Inf;265,000;260,000;-11,955;3,133;-4,014;23,445
5716,500;2,403;0,642;-34,478;3,337;9,534;4,947;36,250;4,419;-15,829;-2,783;0,000;37,800;38,400;9,665;3,386;-12,790;-9,388;-14,408;-11,132;-3,260;26,915;0,000;259,940;Inf;265,000;260,000;-11,938;3,121;-4,016;23,432
5717,000;2,403;0,642;-34,478;3,337;9,534;4,947;36,250;4,419;-15,829;-2,783;0,000;37,800;38,400;9,665;3,386;-12,827;-9,369;-14,406;-11,135;-3,260;26,915;0,000;259,840;Inf;265,000;260,000;-11,930;3,110;-4,011;23,430
5717,500;2,403;0,642;-34,478;3,337;9,534;4,947;36,250;4,419;-15,829;-2,783;0,000;37,800;38,400;9,665;3,386;-12,836;-9,378;-14,431;-11,134;-3,260;26,915;0,000;259,840;Inf;265,000;260,000;-11,934;3,098;-3,998;23,404
5718,000;2,403;0,642;-34,478;3,337;9,534;4,992;36,258;4,417;-15,783;-2,776;0,000;37,784;38,424;9,665;3,386;-12,743;-9,372;-14,413;-11,127;-3,250;26,908;0,000;259,740;Inf;265,000;260,000;-11,945;3,087;-4,008;23,381
5718,500;2,403;0,642;-34,478;3,337;9,534;4,992;36,258;4,417;-15,783;-2,776;0,000;37,800;38,400;9,665;3,386;-12,683;-9,363;-14,377;-11,088;-3,250;26,908;0,000;259,740;Inf;265,000;260,000;-11,914;3,076;-4,004;23,326
5719,000;3,479;0,905;-34,894;3,325;9,550;4,992;36,258;4,417;-15,783;-2,776;0,000;37,800;38,400;9,619;3,474;-12,756;-9,374;-14,406;-11,142;-3,250;26,908;0,000;259,740;Inf;265,000;260,000;-11,878;3,064;-4,015;23,345
5719,500;3,479;0,905;-34,894;3,325;9,550;4,992;36,258;4,417;-15,783;-2,776;0,000;37,800;38,400;9,619;3,474;-12,859;-9,403;-14,483;-11,174;-3,250;26,908;0,000;259,740;Inf;265,000;260,000;-11,919;3,071;-4,002;23,340
5720,000;3,479;0,905;-34,894;3,325;9,550;4,992;36,258;4,417;-15,783;-2,776;0,000;37,800;38,400;9,619;3,474;-12,786;-9,394;-14,460;-11,160;-3,250;26,908;0,000;259,840;Inf;265,000;260,000;-11,980;3,078;-4,010;23,378
5720,500;3,479;0,905;-34,894;3,325;9,550;4,992;36,258;4,417;-15,783;-2,776;0,000;37,800;38,400;9,619;3,474;-12,731;-9,403;-14,307;-11,101;-3,250;26,908;0,000;259,840;Inf;265,000;260,000;-11,950;3,085;-4,014;23,361
5721,000;3,479;0,905;-34,894;3,325;9,550;4,993;36,247;4,405;-15,751;-2,780;0,000;37,769;38,404;9,619;3,474;-12,761;-9,374;-14,342;-11,115;-3,256;26,911;0,000;259,540;Inf;265,000;260,000;-11,886;3,091;-4,016;23,370
5721,500;3,479;0,905;-34,894;3,325;9,550;4,993;36,247;4,405;-15,751;-2,780;0,000;37,800;38,400;9,619;3,474;-12,786;-9,391;-14,431;-11,155;-3,256;26,911;0,000;259,540;Inf;265,000;260,000;-11,898;3,097;-4,026;23,364
5722,000;3,479;0,905;-34,894;3,325;9,550;4,993;36,247;4,405;-15,751;-2,780;0,000;37,800;38,400;9,619;3,474;-12,826;-9,387;-14,535;-11,188;-3,256;26,911;0,000;259,440;Inf;265,000;260,000;-11,941;3,104;-4,003;23,340
5722,500;3,418;0,815;-35,209;3,325;9,584;4,993;36,247;4,405;-15,751;-2,780;0,000;37,800;38,400;9,417;3,332;-12,871;-9,402;-14,486;-11,185;-3,256;26,911;0,000;259,440;Inf;265,000;260,000;-11,984;3,110;-4,000;23,349
5723,000;3,418;0,815;-35,209;3,325;9,584;4,993;36,247;4,405;-15,751;-2,780;0,000;37,800;38,400;9,417;3,332;-12,710;-9,353;-14,376;-11,082;-3,256;26,911;0,000;259,640;Inf;265,000;260,000;-11,986;3,115;-3,991;23,338
5723,500;3,418;0,815;-35,209;3,325;9,584;4,993;36,247;4,405;-15,751;-2,780;0,000;37,800;38,400;9,417;3,332;-12,768;-9,400;-14,413;-11,129;-3,256;26,911;0,000;259,640;Inf;265,000;260,000;-11,880;3,120;-4,007;23,371
5724,000;3,418;0,815;-35,209;3,325;9,584;4,993;36,247;4,405;-15,751;-2,780;0,000;37,800;38,400;9,417;3,332;-12,823;-9,391;-14,475;-11,147;-3,256;26,911;0,000;259,440;Inf;265,000;260,000;-11,928;3,125;-4,021;23,372
5724,500;3,418;0,815;-35,209;3,325;9,584;5,018;36,246;4,385;-15,714;-2,785;0,000;37,759;38,325;9,417;3,332;-12,840;-9,406;-14,488;-11,170;-3,253;26,916;0,000;259,440;Inf;265,000;260,000;-11,959;3,130;-4,017;23,377
5725,000;3,418;0,815;-35,209;3,325;9,584;5,018;36,246;4,385;-15,714;-2,785;0,000;37,800;38,300;9,417;3,332;-12,724;-9,375;-14,432;-11,123;-3,253;26,916;0,000;259,440;Inf;265,000;260,000;-11,976;3,134;-4,024;23,368
5725,500;3,133;0,752;-35,209;3,346;9,645;5,018;36,246;4,385;-15,714;-2,785;0,000;37,800;38,300;9,473;3,303;-12,723;-9,404;-14,397;-11,172;-3,253;26,916;0,000;259,440;Inf;265,000;260,000;-11,914;3,139;-4,005;23,381
5726,000;3,133;0,752;-35,209;3,346;9,645;5,018;36,246;4,385;-15,714;-2,785;0,000;37,800;38,300;9,473;3,303;-12,833;-9,405;-14,408;-11,152;-3,253;26,916;0,000;259,340;Inf;265,000;260,000;-11,924;3,139;-4,021;23,371
5726,500;3,133;0,752;-35,209;3,346;9,645;5,018;36,246;4,385;-15,714;-2,785;0,000;37,800;38,300;9,473;3,303;-12,824;-9,410;-14,444;-11,152;-3,253;26,916;0,000;259,340;Inf;265,000;260,000;-11,949;3,139;-4,029;23,403
5727,000;3,133;0,752;-35,209;3,346;9,645;5,018;36,246;4,385;-15,714;-2,785;0,000;37,800;38,300;9,473;3,303;-12,788;-9,385;-14,497;-11,175;-3,253;26,916;0,000;259,140;Inf;265,000;260,000;-11,957;3,139;-4,019;23,414
5727,500;3,133;0,752;-35,209;3,346;9,645;5,016;36,252;4,385;-15,671;-2,770;0,000;37,737;38,296;9,473;3,303;-12,786;-9,375;-14,537;-11,178;-3,250;26,910;0,000;259,140;Inf;265,000;260,000;-11,961;3,139;-4,018;23,423
5728,000;3,133;0,752;-35,209;3,346;9,645;5,016;36,252;4,385;-15,671;-2,770;0,000;37,700;38,300;9,473;3,303;-12,827;-9,387;-14,496;-11,127;-3,250;26,910;0,000;259,540;Inf;265,000;260,000;-11,969;3,138;-4,022;23,397
5728,500;3,633;0,858;-35,209;3,308;9,561;5,016;36,252;4,385;-15,671;-2,770;0,000;37,700;38,300;9,608;3,209;-12,783;-9,443;-14,314;-11,141;-3,250;26,910;0,000;259,540;Inf;265,000;260,000;-11,959;3,138;-4,013;23,371
5729,000;3,633;0,858;-35,209;3,308;9,561;5,016;36,252;4,385;-15,671;-2,770;0,000;37,700;38,300;9,608;3,209;-12,652;-9,350;-14,370;-11,121;-3,250;26,910;0,000;259,740;Inf;265,000;260,000;-11,920;3,146;-4,033;23,349
5729,500;3,633;0,858;-35,209;3,308;9,561;5,016;36,252;4,385;-15,671;-2,770;0,000;37,700;38,300;9,608;3,209;-12,732;-9,354;-14,460;-11,128;-3,250;26,910;0,000;259,740;Inf;265,000;260,000;-11,874;3,154;-4,025;23,357
5730,000;3,633;0,858;-35,209;3,308;9,561;5,016;36,252;4,385;-15,671;-2,770;0,000;37,700;38,300;9,608;3,209;-12,775;-9,346;-14,503;-11,137;-3,250;26,910;0,000;259,540;Inf;265,000;260,000;-11,918;3,162;-4,025;23,392
5730,500;3,633;0,858;-35,209;3,308;9,561;5,016;36,252;4,385;-15,671;-2,770;0,000;37,700;38,300;9,608;3,209;-12,798;-9,351;-14,336;-11,081;-3,250;26,910;0,000;259,540;Inf;265,000;260,000;-11,940;3,170;-4,017;23,406
5731,000;3,633;0,858;-35,209;3,308;9,561;4,973;36,257;4,417;-15,614;-2,783;0,000;37,730;38,230;9,608;3,209;-12,696;-9,353;-14,306;-11,076;-3,258;26,906;0,000;259,640;Inf;265,000;260,000;-11,892;3,178;-4,033;23,413
5731,500;3,633;0,858;-35,209;3,308;9,561;4,973;36,257;4,417;-15,614;-2,783;0,000;37,700;38,200;9,608;3,209;-12,740;-9,358;-14,431;-11,125;-3,258;26,906;0,000;259,640;Inf;265,000;260,000;-11,858;3,185;-4,017;23,431
5732,000;2,668;0,713;-33,446;3,359;9,509;4,973;36,257;4,417;-15,614;-2,783;0,000;37,700;38,200;9,777;3,265;-12,725;-9,363;-14,409;-11,102;-3,258;26,906;0,000;259,740;Inf;265,000;260,000;-11,913;3,192;-4,033;23,454
5732,500;2,668;0,713;-33,446;3,359;9,509;4,973;36,257;4,417;-15,614;-2,783;0,000;37,700;38,200;9,777;3,265;-12,752;-9,374;-14,358;-11,083;-3,258;26,906;0,000;259,740;Inf;265,000;260,000;-11,900;3,184;-4,007;23,422
5733,000;2,668;0,713;-33,446;3,359;9,509;4,973;36,257;4,417;-15,614;-2,783;0,000;37,700;38,200;9,777;3,265;-12,760;-9,355;-14,325;-11,089;-3,258;26,906;0,000;259,540;Inf;265,000;260,000;-11,892;3,175;-4,013;23,427
5733,500;2,668;0,713;-33,446;3,359;9,509;4,973;36,257;4,417;-15,614;-2,783;0,000;37,700;38,200;9,777;3,265;-12,792;-9,375;-14,416;-11,124;-3,258;26,906;0,000;259,540;Inf;265,000;260,000;-11,882;3,167;-4,016;23,432
5734,000;2,668;0,713;-33,446;3,359;9,509;4,939;36,241;4,401;-15,592;-2,784;0,000;37,711;38,246;9,777;3,265;-12,849;-9,372;-14,491;-11,147;-3,260;26,908;0,000;259,140;Inf;265,000;260,000;-11,927;3,159;-3,997;23,445
5734,500;2,668;0,713;-33,446;3,359;9,509;4,939;36,241;4,401;-15,592;-2,784;0,000;37,700;38,200;9,777;3,265;-12,840;-9,362;-14,452;-11,161;-3,260;26,908;0,000;259,140;Inf;265,000;260,000;-11,965;3,151;-4,003;23,458
5735,000;2,524;0,692;-34,005;3,415;9,521;4,939;36,241;4,401;-15,592;-2,784;0,000;37,700;38,200;9,632;3,242;-12,710;-9,356;-14,314;-11,090;-3,260;26,908;0,000;259,340;Inf;265,000;260,000;-11,954;3,143;-3,999;23,460
5735,500;2,524;0,692;-34,005;3,415;9,521;4,939;36,241;4,401;-15,592;-2,784;0,000;37,700;38,200;9,632;3,242;-12,707;-9,370;-14,341;-11,155;-3,260;26,908;0,000;259,340;Inf;265,000;260,000;-11,868;3,133;-4,004;23,459
5736,000;2,524;0,692;-34,005;3,415;9,521;4,939;36,241;4,401;-15,592;-2,784;0,000;37,700;38,200;9,632;3,242;-12,793;-9,370;-14,393;-11,142;-3,260;26,908;0,000;259,040;Inf;265,000;260,000;-11,893;3,123;-4,007;23,458
5736,500;2,524;0,692;-34,005;3,415;9,521;4,939;36,241;4,401;-15,592;-2,784;0,000;37,700;38,200;9,632;3,242;-12,713;-9,348;-14,423;-11,122;-3,260;26,908;0,000;259,040;Inf;265,000;260,000;-11,924;3,113;-4,015;23,461
5737,000;2,524;0,692;-34,005;3,415;9,521;4,939;36,241;4,401;-15,592;-2,784;0,000;37,700;38,200;9,632;3,242;-12,620;-9,349;-14,387;-11,099;-3,260;26,908;0,000;259,040;Inf;265,000;260,000;-11,901;3,103;-3,981;23,439
5737,500;2,524;0,692;-34,005;3,415;9,521;4,968;36,243;4,397;-15,548;-2,779;0,000;37,706;38,299;9,632;3,242;-12,735;-9,355;-14,467;-11,129;-3,261;26,907;0,000;259,040;Inf;265,000;260,000;-11,864;3,094;-3,997;23,446
5738,000;2,524;0,692;-34,005;3,415;9,521;4,968;36,243;4,397;-15,548;-2,779;0,000;37,700;38,300;9,632;3,242;-12,791;-9,379;-14,389;-11,126;-3,261;26,907;0,000;259,140;Inf;265,000;260,000;-11,921;3,084;-3,980;23,452
5738,500;3,053;0,718;-35,209;3,372;9,557;4,968;36,243;4,397;-15,548;-2,779;0,000;37,700;38,300;9,403;3,345;-12,775;-9,392;-14,323;-11,121;-3,261;26,907;0,000;259,140;Inf;265,000;260,000;-11,921;3,075;-3,985;23,470
5739,000;3,053;0,718;-35,209;3,372;9,557;4,968;36,243;4,397;-15,548;-2,779;0,000;37,700;38,300;9,403;3,345;-12,634;-9,368;-14,227;-11,040;-3,261;26,907;0,000;259,240;Inf;265,000;260,000;-11,903;3,075;-3,986;23,451
5739,500;3,053;0,718;-35,209;3,372;9,557;4,968;36,243;4,397;-15,548;-2,779;0,000;37,700;38,300;9,403;3,345;-12,663;-9,370;-14,263;-11,090;-3,261;26,907;0,000;259,240;Inf;265,000;260,000;-11,817;3,075;-3,991;23,429
5740,000;3,053;0,718;-35,209;3,372;9,557;4,968;36,243;4,397;-15,548;-2,779;0,000;37,700;38,300;9,403;3,345;-12,694;-9,350;-14,341;-11,104;-3,261;26,907;0,000;259,140;Inf;265,000;260,000;-11,846;3,074;-3,997;23,445
5740,500;3,053;0,718;-35,209;3,372;9,557;4,945;36,221;4,405;-15,512;-2,790;0,000;37,691;38,267;9,403;3,345;-12,660;-9,342;-14,402;-11,097;-3,273;26,915;0,000;259,140;Inf;265,000;260,000;-11,872;3,074;-3,998;23,460
5741,000;3,053;0,718;-35,209;3,372;9,557;4,945;36,221;4,405;-15,512;-2,790;0,000;37,700;38,300;9,403;3,345;-12,638;-9,309;-14,408;-11,088;-3,273;26,915;0,000;259,240;Inf;265,000;260,000;-11,875;3,074;-3,989;23,444
5741,500;3,865;0,923;-35,209;3,308;9,492;4,945;36,221;4,405;-15,512;-2,790;0,000;37,700;38,300;9,629;3,408;-12,753;-9,358;-14,426;-11,114;-3,273;26,915;0,000;259,240;Inf;265,000;260,000;-11,861;3,073;-3,974;23,446
5742,000;3,865;0,923;-35,209;3,308;9,492;4,945;36,221;4,405;-15,512;-2,790;0,000;37,700;38,300;9,629;3,408;-12,756;-9,348;-14,381;-11,080;-3,273;26,915;0,000;259,340;Inf;265,000;260,000;-11,913;3,086;-3,967;23,439
5742,500;3,865;0,923;-35,209;3,308;9,492;4,945;36,221;4,405;-15,512;-2,790;0,000;37,700;38,300;9,629;3,408;-12,784;-9,319;-14,338;-11,077;-3,273;26,915;0,000;259,340;Inf;265,000;260,000;-11,891;3,099;-3,986;23,392
5743,000;3,865;0,923;-35,209;3,308;9,492;4,945;36,221;4,405;-15,512;-2,790;0,000;37,700;38,300;9,629;3,408;-12,682;-9,326;-14,407;-11,098;-3,273;26,915;0,000;259,340;Inf;265,000;260,000;-11,880;3,112;-3,957;23,386
5743,500;3,865;0,923;-35,209;3,308;9,492;4,978;36,239;4,434;-15,457;-2,782;0,000;37,698;38,189;9,629;3,408;-12,656;-9,336;-14,372;-11,027;-3,250;26,922;0,000;259,340;Inf;265,000;260,000;-11,878;3,124;-3,970;23,396
5744,000;3,865;0,923;-35,209;3,308;9,492;4,978;36,239;4,434;-15,457;-2,782;0,000;37,700;38,200;9,629;3,408;-12,685;-9,334;-14,254;-11,043;-3,250;26,922;0,000;259,440;Inf;265,000;260,000;-11,848;3,136;-3,987;23,384
5744,500;3,865;0,923;-35,209;3,308;9,492;4,978;36,239;4,434;-15,457;-2,782;0,000;37,700;38,200;9,629;3,408;-12,692;-9,328;-14,297;-11,055;-3,250;26,922;0,000;259,440;Inf;265,000;260,000;-11,829;3,148;-3,970;23,342
5745,000;3,231;0,813;-34,230;3,323;9,546;4,978;36,239;4,434;-15,457;-2,782;0,000;37,700;38,200;9,659;3,181;-12,829;-9,352;-14,468;-11,143;-3,250;26,922;0,000;259,440;Inf;265,000;260,000;-11,843;3,160;-3,966;23,335
5745,500;3,231;0,813;-34,230;3,323;9,546;4,978;36,239;4,434;-15,457;-2,782;0,000;37,700;38,200;9,659;3,181;-12,731;-9,364;-14,370;-11,113;-3,250;26,922;0,000;259,440;Inf;265,000;260,000;-11,948;3,161;-3,955;23,275
5746,000;3,231;0,813;-34,230;3,323;9,546;4,978;36,239;4,434;-15,457;-2,782;0,000;37,700;38,200;9,659;3,181;-12,708;-9,383;-14,286;-11,110;-3,250;26,922;0,000;259,540;Inf;265,000;260,000;-11,894;3,162;-3,961;23,286
5746,500;3,231;0,813;-34,230;3,323;9,546;4,978;36,239;4,434;-15,457;-2,782;0,000;37,700;38,200;9,659;3,181;-12,760;-9,361;-14,356;-11,104;-3,250;26,922;0,000;259,540;Inf;265,000;260,000;-11,872;3,163;-3,973;23,279
5747,000;3,231;0,813;-34,230;3,323;9,546;4,984;36,228;4,393;-15,428;-2,782;0,000;37,673;38,178;9,659;3,181;-12,808;-9,384;-14,505;-11,155;-3,264;26,914;0,000;259,540;Inf;265,000;260,000;-11,895;3,164;-3,969;23,313
5747,500;3,231;0,813;-34,230;3,323;9,546;4,984;36,228;4,393;-15,428;-2,782;0,000;37,700;38,200;9,659;3,181;-12,837;-9,385;-14,535;-11,193;-3,264;26,914;0,000;259,540;Inf;265,000;260,000;-11,963;3,165;-3,957;23,317
5748,000;2,854;0,775;-33,380;3,374;9,545;4,984;36,228;4,393;-15,428;-2,782;0,000;37,700;38,200;9,651;3,263;-12,845;-9,425;-14,498;-11,190;-3,264;26,914;0,000;259,240;Inf;265,000;260,000;-11,988;3,166;-3,969;23,331
5748,500;2,854;0,775;-33,380;3,374;9,545;4,984;36,228;4,393;-15,428;-2,782;0,000;37,700;38,200;9,651;3,263;-12,733;-9,373;-14,391;-11,153;-3,264;26,914;0,000;259,240;Inf;265,000;260,000;-11,990;3,161;-3,957;23,341
5749,000;2,854;0,775;-33,380;3,374;9,545;4,984;36,228;4,393;-15,428;-2,782;0,000;37,700;38,200;9,651;3,263;-12,717;-9,352;-14,464;-11,145;-3,264;26,914;0,000;259,240;Inf;265,000;260,000;-11,912;3,156;-3,982;23,353
5749,500;2,854;0,775;-33,380;3,374;9,545;4,984;36,228;4,393;-15,428;-2,782;0,000;37,700;38,200;9,651;3,263;-12,732;-9,332;-14,490;-11,142;-3,264;26,914;0,000;259,240;Inf;265,000;260,000;-11,920;3,151;-3,964;23,339
5750,000;2,854;0,775;-33,380;3,374;9,545;5,009;36,236;4,395;-15,399;-2,793;0,000;37,669;38,257;9,651;3,263;-12,808;-9,376;-14,545;-11,168;-3,261;26,915;0,000;259,340;Inf;265,000;260,000;-11,924;3,146;-3,972;23,359
5750,500;2,854;0,775;-33,380;3,374;9,545;5,009;36,236;4,395;-15,399;-2,793;0,000;37,700;38,300;9,651;3,263;-12,868;-9,420;-14,553;-11,218;-3,261;26,915;0,000;259,340;Inf;265,000;260,000;-11,974;3,142;-3,974;23,367
5751,000;2,854;0,775;-33,380;3,374;9,545;5,009;36,236;4,395;-15,399;-2,793;0,000;37,700;38,300;9,651;3,263;-12,870;-9,368;-14,591;-11,209;-3,261;26,915;0,000;259,540;Inf;265,000;260,000;-12,015;3,137;-3,959;23,382
5751,500;3,104;0,754;-35,209;3,306;9,565;5,009;36,236;4,395;-15,399;-2,793;0,000;37,700;38,300;9,632;3,522;-12,893;-9,397;-14,565;-11,218;-3,261;26,915;0,000;259,540;Inf;265,000;260,000;-12,009;3,132;-3,973;23,409
5752,000;3,104;0,754;-35,209;3,306;9,565;5,009;36,236;4,395;-15,399;-2,793;0,000;37,700;38,300;9,632;3,522;-12,720;-9,383;-14,377;-11,123;-3,261;26,915;0,000;259,340;Inf;265,000;260,000;-12,019;3,132;-3,975;23,417
5752,500;3,104;0,754;-35,209;3,306;9,565;5,009;36,236;4,395;-15,399;-2,793;0,000;37,700;38,300;9,632;3,522;-12,746;-9,390;-14,372;-11,084;-3,261;26,915;0,000;259,340;Inf;265,000;260,000;-11,901;3,131;-3,986;23,429
5753,000;3,104;0,754;-35,209;3,306;9,565;5,009;36,236;4,395;-15,399;-2,793;0,000;37,700;38,300;9,632;3,522;-12,779;-9,360;-14,426;-11,127;-3,261;26,915;0,000;258,840;Inf;265,000;260,000;-11,898;3,131;-3,984;23,437
5753,500;3,104;0,754;-35,209;3,306;9,565;5,046;36,237;4,393;-15,390;-2,784;0,000;37,663;38,223;9,632;3,522;-12,795;-9,385;-14,433;-11,152;-3,258;26,913;0,000;258,840;Inf;266,000;260,000;-11,923;3,130;-3,970;23,424
5754,000;3,104;0,754;-35,209;3,306;9,565;5,046;36,237;4,393;-15,390;-2,784;0,000;37,700;38,200;9,632;3,522;-12,748;-9,355;-14,456;-11,130;-3,258;26,913;0,000;259,140;Inf;266,000;260,000;-11,941;3,130;-3,980;23,443
5754,500;2,943;0,726;-34,536;3,311;9,546;5,046;36,237;4,393;-15,390;-2,784;0,000;37,700;38,200;9,598;3,147;-12,798;-9,350;-14,465;-11,135;-3,258;26,913;0,000;259,140;Inf;266,000;260,000;-11,922;3,130;-3,963;23,447
5755,000;2,943;0,726;-34,536;3,311;9,546;5,046;36,237;4,393;-15,390;-2,784;0,000;37,700;38,200;9,598;3,147;-12,782;-9,384;-14,432;-11,145;-3,258;26,913;0,000;258,840;Inf;266,000;260,000;-11,937;3,127;-3,964;23,457
5755,500;2,943;0,726;-34,536;3,311;9,546;5,046;36,237;4,393;-15,390;-2,784;0,000;37,700;38,200;9,598;3,147;-12,830;-9,386;-14,467;-11,147;-3,258;26,913;0,000;258,840;Inf;267,000;260,000;-11,936;3,124;-3,982;23,444
5756,000;2,943;0,726;-34,536;3,311;9,546;5,046;36,237;4,393;-15,390;-2,784;0,000;37,700;38,200;9,598;3,147;-12,659;-9,339;-14,408;-11,075;-3,258;26,913;0,000;259,640;Inf;267,000;260,000;-11,958;3,121;-3,979;23,457
5756,500;2,943;0,726;-34,536;3,311;9,546;4,980;36,247;4,386;-15,338;-2,783;0,000;37,666;38,188;9,598;3,147;-12,675;-9,332;-14,273;-11,025;-3,261;26,911;0,000;259,640;Inf;267,000;260,000;-11,870;3,118;-3,969;23,462
5757,000;2,943;0,726;-34,536;3,311;9,546;4,980;36,247;4,386;-15,338;-2,783;0,000;37,700;38,200;9,598;3,147;-12,665;-9,359;-14,286;-11,103;-3,261;26,911;0,000;260,040;Inf;267,000;260,000;-11,827;3,115;-3,951;23,460
5757,500;2,943;0,726;-34,536;3,311;9,546;4,980;36,247;4,386;-15,338;-2,783;0,000;37,700;38,200;9,598;3,147;-12,658;-9,322;-14,386;-11,060;-3,261;26,911;0,000;260,040;Inf;267,000;260,000;-11,853;3,112;-3,964;23,462
5758,000;3,415;0,835;-35,209;3,286;9,564;4,980;36,247;4,386;-15,338;-2,783;0,000;37,700;38,200;9,568;3,510;-12,677;-9,353;-14,374;-11,114;-3,261;26,911;0,000;260,440;Inf;267,000;260,000;-11,856;3,109;-3,973;23,470
5758,500;3,415;0,835;-35,209;3,286;9,564;4,980;36,247;4,386;-15,338;-2,783;0,000;37,700;38,200;9,568;3,510;-12,764;-9,360;-14,360;-11,099;-3,261;26,911;0,000;260,440;Inf;267,000;260,000;-11,880;3,114;-3,980;23,475
5759,000;3,415;0,835;-35,209;3,286;9,564;4,980;36,247;4,386;-15,338;-2,783;0,000;37,700;38,200;9,568;3,510;-12,776;-9,362;-14,379;-11,119;-3,261;26,911;0,000;261,040;Inf;267,000;260,000;-11,896;3,119;-3,944;23,512
5759,500;3,415;0,835;-35,209;3,286;9,564;4,980;36,247;4,386;-15,338;-2,783;0,000;37,700;38,200;9,568;3,510;-12,767;-9,358;-14,450;-11,118;-3,261;26,911;0,000;261,040;Inf;266,000;260,000;-11,909;3,124;-3,962;23,506
5760,000;3,415;0,835;-35,209;3,286;9,564;4,933;36,231;4,417;-15,304;-2,786;0,000;37,657;38,290;9,568;3,510;-12,807;-9,359;-14,474;-11,146;-3,266;26,906;0,000;261,140;Inf;266,000;260,000;-11,923;3,129;-3,960;23,530
5760,500;3,415;0,835;-35,209;3,286;9,564;4,933;36,231;4,417;-15,304;-2,786;0,000;37,700;38,300;9,568;3,510;-12,758;-9,312;-14,444;-11,125;-3,266;26,906;0,000;261,140;Inf;265,000;260,000;-11,947;3,134;-3,949;23,524
5761,000;3,249;0,761;-35,209;3,330;9,546;4,933;36,231;4,417;-15,304;-2,786;0,000;37,700;38,300;9,552;3,394;-12,706;-9,353;-14,261;-11,081;-3,266;26,906;0,000;260,940;Inf;265,000;260,000;-11,910;3,138;-3,941;23,538
5761,500;3,249;0,761;-35,209;3,330;9,546;4,933;36,231;4,417;-15,304;-2,786;0,000;37,700;38,300;9,552;3,394;-12,713;-9,324;-14,257;-11,045;-3,266;26,906;0,000;260,940;Inf;265,000;260,000;-11,850;3,140;-3,952;23,537
5762,000;3,249;0,761;-35,209;3,330;9,546;4,933;36,231;4,417;-15,304;-2,786;0,000;37,700;38,300;9,552;3,394;-12,667;-9,320;-14,307;-11,063;-3,266;26,906;0,000;260,740;Inf;265,000;260,000;-11,835;3,142;-3,931;23,511
5762,500;3,249;0,761;-35,209;3,330;9,546;4,933;36,231;4,417;-15,304;-2,786;0,000;37,700;38,300;9,552;3,394;-12,617;-9,307;-14,381;-11,066;-3,266;26,906;0,000;260,740;Inf;265,000;260,000;-11,840;3,144;-3,932;23,494
5763,000;3,249;0,761;-35,209;3,330;9,546;4,957;36,230;4,378;-15,267;-2,809;0,000;37,665;38,300;9,552;3,394;-12,726;-9,305;-14,443;-11,065;-3,273;26,905;0,000;258,440;Inf;265,000;260,000;-11,843;3,145;-3,945;23,464
5763,500;3,249;0,761;-35,209;3,330;9,546;4,957;36,230;4,378;-15,267;-2,809;0,000;37,700;38,300;9,552;3,394;-12,666;-9,342;-14,278;-11,059;-3,273;26,905;0,000;258,440;Inf;266,000;260,000;-11,885;3,147;-3,936;23,438
5764,000;3,249;0,761;-35,209;3,330;9,546;4,957;36,230;4,378;-15,267;-2,809;0,000;37,700;38,300;9,552;3,394;-12,716;-9,318;-14,468;-11,116;-3,273;26,905;0,000;258,740;Inf;266,000;260,000;-11,836;3,149;-3,938;23,441
5764,500;2,797;0,694;-34,857;3,334;9,656;4,957;36,230;4,378;-15,267;-2,809;0,000;37,700;38,300;9,629;3,289;-12,804;-9,371;-14,458;-11,126;-3,273;26,905;0,000;258,740;Inf;267,000;260,000;-11,904;3,150;-3,923;23,439
5765,000;2,797;0,694;-34,857;3,334;9,656;4,957;36,230;4,378;-15,267;-2,809;0,000;37,700;38,300;9,629;3,289;-12,782;-9,393;-14,350;-11,130;-3,273;26,905;0,000;259,040;Inf;267,000;260,000;-11,940;3,144;-3,912;23,440
5765,500;2,797;0,694;-34,857;3,334;9,656;4,957;36,230;4,378;-15,267;-2,809;0,000;37,700;38,300;9,629;3,289;-12,685;-9,352;-14,236;-11,094;-3,273;26,905;0,000;259,040;Inf;267,000;260,000;-11,914;3,139;-3,927;23,467
5766,000;2,797;0,694;-34,857;3,334;9,656;4,957;36,230;4,378;-15,267;-2,809;0,000;37,700;38,300;9,629;3,289;-12,729;-9,336;-14,390;-11,106;-3,273;26,905;0,000;259,940;Inf;267,000;260,000;-11,842;3,133;-3,916;23,477
5766,500;2,797;0,694;-34,857;3,334;9,656;4,980;36,240;4,389;-15,240;-2,786;0,000;37,664;38,249;9,629;3,289;-12,742;-9,333;-14,446;-11,114;-3,262;26,919;0,000;259,940;Inf;267,000;260,000;-11,890;3,128;-3,925;23,477
5767,000;2,797;0,694;-34,857;3,334;9,656;4,980;36,240;4,389;-15,240;-2,786;0,000;37,700;38,200;9,629;3,289;-12,734;-9,342;-14,289;-11,039;-3,262;26,919;0,000;260,140;Inf;267,000;260,000;-11,909;3,122;-3,920;23,467
5767,500;3,652;0,863;-35,209;3,333;9,600;4,980;36,240;4,389;-15,240;-2,786;0,000;37,700;38,200;9,530;3,283;-12,684;-9,315;-14,300;-11,062;-3,262;26,919;0,000;260,140;Inf;267,000;260,000;-11,851;3,117;-3,922;23,457
5768,000;3,652;0,863;-35,209;3,333;9,600;4,980;36,240;4,389;-15,240;-2,786;0,000;37,700;38,200;9,530;3,283;-12,744;-9,341;-14,447;-11,116;-3,262;26,919;0,000;260,140;Inf;267,000;260,000;-11,840;3,126;-3,931;23,478
5768,500;3,652;0,863;-35,209;3,333;9,600;4,980;36,240;4,389;-15,240;-2,786;0,000;37,700;38,200;9,530;3,283;-12,788;-9,352;-14,430;-11,139;-3,262;26,919;0,000;260,140;Inf;267,000;260,000;-11,912;3,134;-3,927;23,456
5769,000;3,652;0,863;-35,209;3,333;9,600;4,980;36,240;4,389;-15,240;-2,786;0,000;37,700;38,200;9,530;3,283;-12,767;-9,380;-14,306;-11,126;-3,262;26,919;0,000;261,040;Inf;267,000;260,000;-11,927;3,143;-3,915;23,448
5769,500;3,652;0,863;-35,209;3,333;9,600;5,020;36,253;4,393;-15,185;-2,785;0,000;37,674;38,277;9,530;3,283;-12,680;-9,345;-14,344;-11,091;-3,260;26,922;0,000;261,040;Inf;266,000;260,000;-11,895;3,151;-3,939;23,410
5770,000;3,652;0,863;-35,209;3,333;9,600;5,020;36,253;4,393;-15,185;-2,785;0,000;37,700;38,300;9,530;3,283;-12,677;-9,324;-14,397;-11,110;-3,260;26,922;0,000;261,140;Inf;266,000;260,000;-11,865;3,159;-3,933;23,436
5770,500;2,797;0,674;-35,209;3,320;9,602;5,020;36,253;4,393;-15,185;-2,785;0,000;37,700;38,300;9,594;3,239;-12,809;-9,359;-14,517;-11,159;-3,260;26,922;0,000;261,140;Inf;265,000;260,000;-11,877;3,167;-3,943;23,450
5771,000;2,797;0,674;-35,209;3,320;9,602;5,020;36,253;4,393;-15,185;-2,785;0,000;37,700;38,300;9,594;3,239;-12,839;-9,387;-14,444;-11,182;-3,260;26,922;0,000;261,240;Inf;265,000;260,000;-11,961;3,161;-3,919;23,466
5771,500;2,797;0,674;-35,209;3,320;9,602;5,020;36,253;4,393;-15,185;-2,785;0,000;37,700;38,300;9,594;3,239;-12,799;-9,422;-14,355;-11,148;-3,260;26,922;0,000;261,240;Inf;264,000;260,000;-11,963;3,155;-3,941;23,445
5772,000;2,797;0,674;-35,209;3,320;9,602;5,020;36,253;4,393;-15,185;-2,785;0,000;37,700;38,300;9,594;3,239;-12,788;-9,356;-14,502;-11,156;-3,260;26,922;0,000;260,440;Inf;264,000;260,000;-11,931;3,150;-3,942;23,469
5772,500;2,797;0,674;-35,209;3,320;9,602;5,020;36,253;4,393;-15,185;-2,785;0,000;37,700;38,300;9,594;3,239;-12,824;-9,382;-14,480;-11,159;-3,260;26,922;0,000;260,440;Inf;264,000;260,000;-11,951;3,144;-3,932;23,531
5773,000;2,797;0,674;-35,209;3,320;9,602;5,010;36,241;4,364;-15,167;-2,787;0,000;37,676;38,312;9,594;3,239;-12,830;-9,405;-14,482;-11,185;-3,267;26,921;0,000;260,540;Inf;264,000;260,000;-11,961;3,138;-3,935;23,598
5773,500;2,797;0,674;-35,209;3,320;9,602;5,010;36,241;4,364;-15,167;-2,787;0,000;37,700;38,300;9,594;3,239;-12,769;-9,378;-14,476;-11,126;-3,267;26,921;0,000;260,540;Inf;264,000;260,000;-11,975;3,132;-3,943;23,636
5774,000;3,793;0,900;-35,209;3,303;9,489;5,010;36,241;4,364;-15,167;-2,787;0,000;37,700;38,300;9,618;3,434;-12,770;-9,369;-14,326;-11,087;-3,267;26,921;0,000;260,240;Inf;264,000;260,000;-11,937;3,127;-3,929;23,584
5774,500;3,793;0,900;-35,209;3,303;9,489;5,010;36,241;4,364;-15,167;-2,787;0,000;37,700;38,300;9,618;3,434;-12,737;-9,369;-14,442;-11,109;-3,267;26,921;0,000;260,240;Inf;264,000;260,000;-11,888;3,138;-3,945;23,545
5775,000;3,793;0,900;-35,209;3,303;9,489;5,010;36,241;4,364;-15,167;-2,787;0,000;37,700;38,300;9,618;3,434;-12,805;-9,363;-14,490;-11,154;-3,267;26,921;0,000;260,240;Inf;264,000;260,000;-11,914;3,149;-3,926;23,512
5775,500;3,793;0,900;-35,209;3,303;9,489;5,010;36,241;4,364;-15,167;-2,787;0,000;37,700;38,300;9,618;3,434;-12,807;-9,390;-14,487;-11,160;-3,267;26,921;0,000;260,240;Inf;264,000;260,000;-11,953;3,159;-3,930;23,473
5776,000;3,793;0,900;-35,209;3,303;9,489;4,985;36,256;4,401;-15,131;-2,775;0,000;37,688;38,377;9,618;3,434;-12,805;-9,400;-14,466;-11,178;-3,273;26,931;0,000;258,340;Inf;264,000;260,000;-11,961;3,170;-3,947;23,474
5776,500;3,793;0,900;-35,209;3,303;9,489;4,985;36,256;4,401;-15,131;-2,775;0,000;37,700;38,400;9,618;3,434;-12,803;-9,372;-14,470;-11,134;-3,273;26,931;0,000;258,340;Inf;265,000;260,000;-11,962;3,180;-3,935;23,486
5777,000;2,511;0,604;-35,070;3,356;9,597;4,985;36,256;4,401;-15,131;-2,775;0,000;37,700;38,400;9,599;3,133;-12,818;-9,376;-14,414;-11,137;-3,273;26,931;0,000;258,540;Inf;265,000;260,000;-11,945;3,190;-3,915;23,480
5777,500;2,511;0,604;-35,070;3,356;9,597;4,985;36,256;4,401;-15,131;-2,775;0,000;37,700;38,400;9,599;3,133;-12,657;-9,335;-14,289;-11,081;-3,273;26,931;0,000;258,540;Inf;266,000;260,000;-11,936;3,179;-3,929;23,478
5778,000;2,511;0,604;-35,070;3,356;9,597;4,985;36,256;4,401;-15,131;-2,775;0,000;37,700;38,400;9,599;3,133;-12,588;-9,302;-14,313;-11,019;-3,273;26,931;0,000;258,740;Inf;266,000;260,000;-11,841;3,168;-3,936;23,475
5778,500;2,511;0,604;-35,070;3,356;9,597;4,985;36,256;4,401;-15,131;-2,775;0,000;37,700;38,400;9,599;3,133;-12,666;-9,323;-14,238;-11,000;-3,273;26,931;0,000;258,740;Inf;267,000;260,000;-11,806;3,157;-3,930;23,455
5779,000;2,511;0,604;-35,070;3,356;9,597;4,985;36,256;4,401;-15,131;-2,775;0,000;37,700;38,400;9,599;3,133;-12,681;-9,324;-14,339;-11,054;-3,273;26,931;0,000;259,740;Inf;267,000;260,000;-11,807;3,146;-3,912;23,423
5779,500;2,511;0,604;-35,070;3,356;9,597;4,982;36,233;4,382;-15,102;-2,789;0,000;37,690;38,404;9,599;3,133;-12,725;-9,343;-14,319;-11,066;-3,276;26,926;0,000;259,740;Inf;267,000;260,000;-11,850;3,136;-3,894;23,390
5780,000;2,511;0,604;-35,070;3,356;9,597;4,982;36,233;4,382;-15,102;-2,789;0,000;37,700;38,400;9,599;3,133;-12,567;-9,328;-14,260;-10,998;-3,276;26,926;0,000;259,640;Inf;267,000;260,000;-11,863;3,126;-3,910;23,335
5780,500;3,115;0,813;-33,527;3,372;9,540;4,982;36,233;4,382;-15,102;-2,789;0,000;37,700;38,400;9,757;3,226;-12,585;-9,304;-14,242;-10,991;-3,276;26,926;0,000;259,640;Inf;267,000;260,000;-11,788;3,116;-3,914;23,328
5781,000;3,115;0,813;-33,527;3,372;9,540;4,982;36,233;4,382;-15,102;-2,789;0,000;37,700;38,400;9,757;3,226;-12,651;-9,344;-14,342;-11,086;-3,276;26,926;0,000;260,140;Inf;267,000;260,000;-11,781;3,116;-3,920;23,289
5781,500;3,115;0,813;-33,527;3,372;9,540;4,982;36,233;4,382;-15,102;-2,789;0,000;37,700;38,400;9,757;3,226;-12,743;-9,374;-14,415;-11,103;-3,276;26,926;0,000;260,140;Inf;267,000;260,000;-11,856;3,116;-3,912;23,266
5782,000;3,115;0,813;-33,527;3,372;9,540;4,982;36,233;4,382;-15,102;-2,789;0,000;37,700;38,400;9,757;3,226;-12,684;-9,333;-14,264;-11,019;-3,276;26,926;0,000;262,140;Inf;267,000;260,000;-11,909;3,116;-3,895;23,295
5782,500;3,115;0,813;-33,527;3,372;9,540;4,957;36,251;4,410;-15,054;-2,794;0,000;37,705;38,411;9,757;3,226;-12,675;-9,342;-14,301;-11,094;-3,272;26,936;0,000;262,140;Inf;266,000;260,000;-11,825;3,116;-3,913;23,314
5783,000;3,115;0,813;-33,527;3,372;9,540;4,957;36,251;4,410;-15,054;-2,794;0,000;37,700;38,400;9,757;3,226;-12,690;-9,313;-14,359;-11,090;-3,272;26,936;0,000;261,840;Inf;266,000;260,000;-11,853;3,116;-3,897;23,311
5783,500;2,505;0,645;-34,039;3,355;9,504;4,957;36,251;4,410;-15,054;-2,794;0,000;37,700;38,400;9,714;3,350;-12,656;-9,313;-14,375;-11,110;-3,272;26,936;0,000;261,840;Inf;265,000;260,000;-11,863;3,116;-3,906;23,296
5784,000;2,505;0,645;-34,039;3,355;9,504;4,957;36,251;4,410;-15,054;-2,794;0,000;37,700;38,400;9,714;3,350;-12,697;-9,353;-14,417;-11,100;-3,272;26,936;0,000;261,940;Inf;265,000;260,000;-11,864;3,106;-3,896;23,332
5784,500;2,505;0,645;-34,039;3,355;9,504;4,957;36,251;4,410;-15,054;-2,794;0,000;37,700;38,400;9,714;3,350;-12,652;-9,371;-14,221;-11,075;-3,272;26,936;0,000;261,940;Inf;264,000;260,000;-11,892;3,096;-3,906;23,344
5785,000;2,505;0,645;-34,039;3,355;9,504;4,957;36,251;4,410;-15,054;-2,794;0,000;37,700;38,400;9,714;3,350;-12,568;-9,306;-14,279;-11,054;-3,272;26,936;0,000;260,940;Inf;264,000;260,000;-11,830;3,086;-3,901;23,358
5785,500;2,505;0,645;-34,039;3,355;9,504;4,957;36,251;4,410;-15,054;-2,794;0,000;37,700;38,400;9,714;3,350;-12,590;-9,294;-14,325;-11,065;-3,272;26,936;0,000;260,940;Inf;264,000;260,000;-11,802;3,077;-3,899;23,363
5786,000;2,505;0,645;-34,039;3,355;9,504;4,900;36,238;4,409;-15,016;-2,785;0,000;37,730;38,427;9,714;3,350;-12,634;-9,315;-14,353;-11,066;-3,263;26,947;0,000;260,840;Inf;264,000;260,000;-11,819;3,067;-3,900;23,365
5786,500;2,505;0,645;-34,039;3,355;9,504;4,900;36,238;4,409;-15,016;-2,785;0,000;37,700;38,400;9,714;3,350;-12,662;-9,341;-14,248;-11,029;-3,263;26,947;0,000;260,840;Inf;264,000;260,000;-11,842;3,058;-3,903;23,379
5787,000;3,373;0,850;-34,469;3,266;9,522;4,900;36,238;4,409;-15,016;-2,785;0,000;37,700;38,400;9,674;3,330;-12,596;-9,348;-14,198;-11,062;-3,263;26,947;0,000;261,040;Inf;264,000;260,000;-11,820;3,049;-3,899;23,396
5787,500;3,373;0,850;-34,469;3,266;9,522;4,900;36,238;4,409;-15,016;-2,785;0,000;37,700;38,400;9,674;3,330;-12,676;-9,318;-14,401;-11,108;-3,263;26,947;0,000;261,040;Inf;263,000;260,000;-11,801;3,054;-3,897;23,370
5788,000;3,373;0,850;-34,469;3,266;9,522;4,900;36,238;4,409;-15,016;-2,785;0,000;37,700;38,400;9,674;3,330;-12,745;-9,375;-14,432;-11,146;-3,263;26,947;0,000;260,740;Inf;263,000;260,000;-11,876;3,059;-3,896;23,360
5788,500;3,373;0,850;-34,469;3,266;9,522;4,900;36,238;4,409;-15,016;-2,785;0,000;37,700;38,400;9,674;3,330;-12,689;-9,421;-14,263;-11,173;-3,263;26,947;0,000;260,740;Inf;263,000;260,000;-11,924;3,065;-3,907;23,348
5789,000;3,373;0,850;-34,469;3,266;9,522;4,954;36,260;4,399;-14,963;-2,791;0,000;37,743;38,476;9,674;3,330;-12,769;-9,388;-14,292;-11,129;-3,268;26,949;0,000;259,140;Inf;263,000;260,000;-11,886;3,070;-3,914;23,334
5789,500;3,373;0,850;-34,469;3,266;9,522;4,954;36,260;4,399;-14,963;-2,791;0,000;37,700;38,500;9,674;3,330;-12,657;-9,372;-14,304;-11,098;-3,268;26,949;0,000;259,140;Inf;263,000;260,000;-11,894;3,075;-3,921;23,342
5790,000;3,154;0,787;-35,209;3,273;9,502;4,954;36,260;4,399;-14,963;-2,791;0,000;37,700;38,500;9,586;3,337;-12,682;-9,358;-14,336;-11,110;-3,268;26,949;0,000;258,740;Inf;263,000;260,000;-11,858;3,079;-3,943;23,344
5790,500;3,154;0,787;-35,209;3,273;9,502;4,954;36,260;4,399;-14,963;-2,791;0,000;37,700;38,500;9,586;3,337;-12,605;-9,357;-14,283;-11,047;-3,268;26,949;0,000;258,740;Inf;264,000;260,000;-11,871;3,081;-3,909;23,370
5791,000;3,154;0,787;-35,209;3,273;9,502;4,954;36,260;4,399;-14,963;-2,791;0,000;37,700;38,500;9,586;3,337;-12,607;-9,363;-14,133;-11,009;-3,268;26,949;0,000;259,240;Inf;264,000;260,000;-11,823;3,082;-3,908;23,417
5791,500;3,154;0,787;-35,209;3,273;9,502;4,954;36,260;4,399;-14,963;-2,791;0,000;37,700;38,500;9,586;3,337;-12,623;-9,338;-14,195;-11,051;-3,268;26,949;0,000;259,240;Inf;264,000;260,000;-11,778;3,083;-3,906;23,448
5792,000;3,154;0,787;-35,209;3,273;9,502;4,968;36,260;4,399;-14,916;-2,790;0,000;37,757;38,498;9,586;3,337;-12,560;-9,390;-14,055;-11,025;-3,259;26,959;0,000;258,040;Inf;264,000;260,000;-11,802;3,084;-3,909;23,390
5792,500;3,154;0,787;-35,209;3,273;9,502;4,968;36,260;4,399;-14,916;-2,790;0,000;37,800;38,500;9,586;3,337;-12,518;-9,373;-14,122;-11,064;-3,259;26,959;0,000;258,040;Inf;265,000;260,000;-11,758;3,085;-3,907;23,388
5793,000;3,154;0,787;-35,209;3,273;9,502;4,968;36,260;4,399;-14,916;-2,790;0,000;37,800;38,500;9,586;3,337;-12,523;-9,319;-14,247;-11,076;-3,259;26,959;0,000;257,940;Inf;265,000;260,000;-11,769;3,086;-3,923;23,397
5793,500;3,007;0,823;-33,724;3,268;9,497;4,968;36,260;4,399;-14,916;-2,790;0,000;37,800;38,500;9,631;3,221;-12,631;-9,310;-14,329;-11,064;-3,259;26,959;0,000;257,940;Inf;266,000;260,000;-11,791;3,088;-3,918;23,333
5794,000;3,007;0,823;-33,724;3,268;9,497;4,968;36,260;4,399;-14,916;-2,790;0,000;37,800;38,500;9,631;3,221;-12,661;-9,326;-14,316;-11,090;-3,259;26,959;0,000;257,940;Inf;266,000;260,000;-11,833;3,086;-3,916;23,315
5794,500;3,007;0,823;-33,724;3,268;9,497;4,968;36,260;4,399;-14,916;-2,790;0,000;37,800;38,500;9,631;3,221;-12,690;-9,347;-14,265;-11,100;-3,259;26,959;0,000;257,940;Inf;267,000;260,000;-11,848;3,085;-3,895;23,285
5795,000;3,007;0,823;-33,724;3,268;9,497;4,968;36,260;4,399;-14,916;-2,790;0,000;37,800;38,500;9,631;3,221;-12,659;-9,330;-14,268;-11,083;-3,259;26,959;0,000;259,840;Inf;267,000;260,000;-11,851;3,084;-3,924;23,287
5795,500;3,007;0,823;-33,724;3,268;9,497;5,003;36,277;4,413;-14,870;-2,800;0,000;37,763;38,539;9,631;3,221;-12,600;-9,291;-14,306;-11,070;-3,274;26,952;0,000;259,840;Inf;267,000;260,000;-11,835;3,082;-3,900;23,323
5796,000;3,007;0,823;-33,724;3,268;9,497;5,003;36,277;4,413;-14,870;-2,800;0,000;37,800;38,500;9,631;3,221;-12,626;-9,327;-14,273;-11,036;-3,274;26,952;0,000;259,940;Inf;267,000;260,000;-11,817;3,081;-3,877;23,337
5796,500;3,253;0,844;-33,761;3,338;9,448;5,003;36,277;4,413;-14,870;-2,800;0,000;37,800;38,500;9,841;3,301;-12,585;-9,312;-14,202;-11,026;-3,274;26,952;0,000;259,940;Inf;267,000;260,000;-11,816;3,080;-3,903;23,357
5797,000;3,253;0,844;-33,761;3,338;9,448;5,003;36,277;4,413;-14,870;-2,800;0,000;37,800;38,500;9,841;3,301;-12,627;-9,322;-14,156;-11,024;-3,274;26,952;0,000;260,240;Inf;267,000;260,000;-11,781;3,083;-3,891;23,351
5797,500;3,253;0,844;-33,761;3,338;9,448;5,003;36,277;4,413;-14,870;-2,800;0,000;37,800;38,500;9,841;3,301;-12,571;-9,278;-14,208;-11,024;-3,274;26,952;0,000;260,240;Inf;267,000;260,000;-11,782;3,086;-3,895;23,365
5798,000;3,253;0,844;-33,761;3,338;9,448;5,003;36,277;4,413;-14,870;-2,800;0,000;37,800;38,500;9,841;3,301;-12,596;-9,272;-14,287;-11,053;-3,274;26,952;0,000;261,940;Inf;267,000;260,000;-11,771;3,088;-3,893;23,371
5798,500;3,253;0,844;-33,761;3,338;9,448;4,970;36,288;4,402;-14,850;-2,790;0,000;37,769;38,657;9,841;3,301;-12,645;-9,294;-14,370;-11,081;-3,276;26,951;0,000;261,940;Inf;266,000;260,000;-11,802;3,091;-3,870;23,394
5799,000;3,253;0,844;-33,761;3,338;9,448;4,970;36,288;4,402;-14,850;-2,790;0,000;37,800;38,700;9,841;3,301;-12,663;-9,324;-14,347;-11,083;-3,276;26,951;0,000;262,040;Inf;266,000;260,000;-11,848;3,094;-3,874;23,373
5799,500;3,253;0,844;-33,761;3,338;9,448;4,970;36,288;4,402;-14,850;-2,790;0,000;37,800;38,700;9,841;3,301;-12,743;-9,327;-14,391;-11,109;-3,276;26,951;0,000;262,040;Inf;265,000;260,000;-11,854;3,096;-3,871;23,351
5800,000;3,584;0,846;-35,209;3,295;9,607;4,970;36,288;4,402;-14,850;-2,790;0,000;37,800;38,700;9,406;3,381;-12,618;-9,300;-14,288;-11,045;-3,276;26,951;0,000;261,840;Inf;265,000;260,000;-11,893;3,099;-3,856;23,355
5800,500;3,584;0,846;-35,209;3,295;9,607;4,970;36,288;4,402;-14,850;-2,790;0,000;37,800;38,700;9,406;3,381;-12,608;-9,337;-14,179;-11,049;-3,276;26,951;0,000;261,840;Inf;264,000;260,000;-11,813;3,107;-3,886;23,338
5801,000;3,584;0,846;-35,209;3,295;9,607;4,970;36,288;4,402;-14,850;-2,790;0,000;37,800;38,700;9,406;3,381;-12,653;-9,293;-14,248;-11,031;-3,276;26,951;0,000;261,140;Inf;264,000;260,000;-11,793;3,115;-3,864;23,345
5801,500;3,584;0,846;-35,209;3,295;9,607;4,970;36,288;4,402;-14,850;-2,790;0,000;37,800;38,700;9,406;3,381;-12,622;-9,269;-14,274;-11,052;-3,276;26,951;0,000;261,140;Inf;263,000;260,000;-11,806;3,122;-3,874;23,319
5802,000;3,584;0,846;-35,209;3,295;9,607;4,996;36,300;4,431;-14,820;-2,807;0,000;37,802;38,612;9,406;3,381;-12,680;-9,273;-14,311;-11,043;-3,262;26,954;0,000;260,740;Inf;263,000;260,000;-11,804;3,130;-3,877;23,330
5802,500;3,584;0,846;-35,209;3,295;9,607;4,996;36,300;4,431;-14,820;-2,807;0,000;37,800;38,600;9,406;3,381;-12,595;-9,237;-14,264;-11,008;-3,262;26,954;0,000;260,740;Inf;263,000;260,000;-11,827;3,137;-3,856;23,312
5803,000;3,509;0,914;-33,150;3,301;9,469;4,996;36,300;4,431;-14,820;-2,807;0,000;37,800;38,600;9,790;3,257;-12,501;-9,213;-14,083;-10,910;-3,262;26,954;0,000;260,940;Inf;263,000;260,000;-11,776;3,145;-3,861;23,345
5803,500;3,509;0,914;-33,150;3,301;9,469;4,996;36,300;4,431;-14,820;-2,807;0,000;37,800;38,600;9,790;3,257;-12,444;-9,218;-14,160;-10,942;-3,262;26,954;0,000;260,940;Inf;263,000;260,000;-11,677;3,151;-3,843;23,359
5804,000;3,509;0,914;-33,150;3,301;9,469;4,996;36,300;4,431;-14,820;-2,807;0,000;37,800;38,600;9,790;3,257;-12,481;-9,207;-14,224;-10,938;-3,262;26,954;0,000;261,040;Inf;263,000;260,000;-11,691;3,157;-3,854;23,370
5804,500;3,509;0,914;-33,150;3,301;9,469;4,996;36,300;4,431;-14,820;-2,807;0,000;37,800;38,600;9,790;3,257;-12,524;-9,244;-14,191;-10,937;-3,262;26,954;0,000;261,040;Inf;262,000;260,000;-11,713;3,162;-3,847;23,392
5805,000;3,509;0,914;-33,150;3,301;9,469;4,921;36,292;4,389;-14,803;-2,798;0,000;37,806;38,619;9,790;3,257;-12,561;-9,227;-14,129;-10,952;-3,289;26,951;0,000;258,140;Inf;262,000;260,000;-11,724;3,168;-3,825;23,413
5805,500;3,509;0,914;-33,150;3,301;9,469;4,921;36,292;4,389;-14,803;-2,798;0,000;37,800;38,600;9,790;3,257;-12,585;-9,246;-14,199;-10,971;-3,289;26,951;0,000;258,140;Inf;263,000;260,000;-11,717;3,174;-3,816;23,463
5806,000;3,509;0,914;-33,150;3,301;9,469;4,921;36,292;4,389;-14,803;-2,798;0,000;37,800;38,600;9,790;3,257;-12,581;-9,224;-14,241;-11,004;-3,289;26,951;0,000;257,740;Inf;263,000;260,000;-11,750;3,179;-3,827;23,466
5806,500;2,902;0,679;-35,209;3,312;9,568;4,921;36,292;4,389;-14,803;-2,798;0,000;37,800;38,600;9,398;3,407;-12,644;-9,253;-14,286;-11,033;-3,289;26,951;0,000;257,740;Inf;264,000;260,000;-11,763;3,185;-3,808;23,494
5807,000;2,902;0,679;-35,209;3,312;9,568;4,921;36,292;4,389;-14,803;-2,798;0,000;37,800;38,600;9,398;3,407;-12,532;-9,233;-14,174;-10,935;-3,289;26,951;0,000;258,040;Inf;264,000;260,000;-11,804;3,180;-3,812;23,485
5807,500;2,902;0,679;-35,209;3,312;9,568;4,921;36,292;4,389;-14,803;-2,798;0,000;37,800;38,600;9,398;3,407;-12,512;-9,223;-14,257;-10,969;-3,289;26,951;0,000;258,040;Inf;265,000;260,000;-11,718;3,175;-3,813;23,505
5808,000;2,902;0,679;-35,209;3,312;9,568;4,921;36,292;4,389;-14,803;-2,798;0,000;37,800;38,600;9,398;3,407;-12,604;-9,231;-14,271;-10,987;-3,289;26,951;0,000;257,540;Inf;265,000;260,000;-11,740;3,171;-3,821;23,504
5808,500;2,902;0,679;-35,209;3,312;9,568;4,926;36,304;4,417;-14,767;-2,810;0,000;37,827;38,650;9,398;3,407;-12,617;-9,198;-14,317;-10,961;-3,271;26,950;0,000;257,540;Inf;266,000;260,000;-11,773;3,166;-3,813;23,548
5809,000;2,902;0,679;-35,209;3,312;9,568;4,926;36,304;4,417;-14,767;-2,810;0,000;37,800;38,700;9,398;3,407;-12,625;-9,248;-14,200;-10,974;-3,271;26,950;0,000;257,740;Inf;266,000;260,000;-11,773;3,162;-3,819;23,557
5809,500;1,859;0,507;-33,484;3,362;9,473;4,926;36,304;4,417;-14,767;-2,810;0,000;37,800;38,700;9,760;3,238;-12,531;-9,227;-14,110;-10,945;-3,271;26,950;0,000;257,740;Inf;267,000;260,000;-11,762;3,158;-3,804;23,559
5810,000;1,859;0,507;-33,484;3,362;9,473;4,926;36,304;4,417;-14,767;-2,810;0,000;37,800;38,700;9,760;3,238;-12,394;-9,214;-14,097;-10,878;-3,271;26,950;0,000;257,940;Inf;267,000;260,000;-11,703;3,137;-3,817;23,564
5810,500;1,859;0,507;-33,484;3,362;9,473;4,926;36,304;4,417;-14,767;-2,810;0,000;37,800;38,700;9,760;3,238;-12,588;-9,247;-14,112;-10,935;-3,271;26,950;0,000;257,940;Inf;268,000;260,000;-11,646;3,116;-3,788;23,576
5811,000;1,859;0,507;-33,484;3,362;9,473;4,926;36,304;4,417;-14,767;-2,810;0,000;37,800;38,700;9,760;3,238;-12,469;-9,226;-14,043;-10,908;-3,271;26,950;0,000;261,040;Inf;268,000;260,000;-11,720;3,095;-3,809;23,592
5811,500;1,859;0,507;-33,484;3,362;9,473;4,919;36,292;4,423;-14,737;-2,808;0,000;37,844;38,726;9,760;3,238;-12,414;-9,206;-14,124;-10,907;-3,286;26,950;0,000;261,040;Inf;267,000;260,000;-11,662;3,075;-3,810;23,604
5812,000;1,859;0,507;-33,484;3,362;9,473;4,919;36,292;4,423;-14,737;-2,808;0,000;37,800;38,700;9,760;3,238;-12,500;-9,233;-14,116;-10,949;-3,286;26,950;0,000;260,840;Inf;267,000;260,000;-11,663;3,055;-3,796;23,610
5812,500;4,030;0,963;-35,209;3,298;9,662;4,919;36,292;4,423;-14,737;-2,808;0,000;37,800;38,700;9,553;3,366;-12,541;-9,235;-14,115;-10,972;-3,286;26,950;0,000;260,840;Inf;267,000;260,000;-11,699;3,035;-3,801;23,600
5813,000;4,030;0,963;-35,209;3,298;9,662;4,919;36,292;4,423;-14,737;-2,808;0,000;37,800;38,700;9,553;3,366;-12,530;-9,222;-14,158;-10,950;-3,286;26,950;0,000;261,240;Inf;267,000;260,000;-11,716;3,052;-3,805;23,615
5813,500;4,030;0,963;-35,209;3,298;9,662;4,919;36,292;4,423;-14,737;-2,808;0,000;37,800;38,700;9,553;3,366;-12,490;-9,218;-14,182;-10,904;-3,286;26,950;0,000;261,240;Inf;266,000;260,000;-11,715;3,068;-3,795;23,612
5814,000;4,030;0,963;-35,209;3,298;9,662;4,919;36,292;4,423;-14,737;-2,808;0,000;37,800;38,700;9,553;3,366;-12,528;-9,228;-14,209;-10,951;-3,286;26,950;0,000;262,040;Inf;266,000;260,000;-11,698;3,083;-3,790;23,619
5814,500;4,030;0,963;-35,209;3,298;9,662;4,919;36,292;4,423;-14,737;-2,808;0,000;37,800;38,700;9,553;3,366;-12,579;-9,185;-14,262;-10,963;-3,286;26,950;0,000;262,040;Inf;265,000;260,000;-11,729;3,099;-3,803;23,607
5815,000;4,030;0,963;-35,209;3,298;9,662;4,960;36,319;4,426;-14,681;-2,805;0,000;37,871;38,801;9,553;3,366;-12,599;-9,220;-14,152;-10,928;-3,276;26,956;0,000;261,940;Inf;265,000;260,000;-11,747;3,114;-3,791;23,549
5815,500;4,030;0,963;-35,209;3,298;9,662;4,960;36,319;4,426;-14,681;-2,805;0,000;37,900;38,800;9,553;3,366;-12,525;-9,221;-14,061;-10,906;-3,276;26,956;0,000;261,940;Inf;264,000;260,000;-11,725;3,129;-3,771;23,534
5816,000;3,294;0,867;-34,055;3,373;9,423;4,960;36,319;4,426;-14,681;-2,805;0,000;37,900;38,800;9,728;3,303;-12,384;-9,166;-14,113;-10,869;-3,276;26,956;0,000;261,440;Inf;264,000;260,000;-11,678;3,144;-3,783;23,529
5816,500;3,294;0,867;-34,055;3,373;9,423;4,960;36,319;4,426;-14,681;-2,805;0,000;37,900;38,800;9,728;3,303;-12,472;-9,219;-14,096;-10,898;-3,276;26,956;0,000;261,440;Inf;263,000;260,000;-11,633;3,146;-3,774;23,489
5817,000;3,294;0,867;-34,055;3,373;9,423;4,960;36,319;4,426;-14,681;-2,805;0,000;37,900;38,800;9,728;3,303;-12,509;-9,181;-14,032;-10,889;-3,276;26,956;0,000;261,740;Inf;263,000;260,000;-11,671;3,149;-3,760;23,491
5817,500;3,294;0,867;-34,055;3,373;9,423;4,960;36,319;4,426;-14,681;-2,805;0,000;37,900;38,800;9,728;3,303;-12,325;-9,151;-14,100;-10,885;-3,276;26,956;0,000;261,740;Inf;262,000;260,000;-11,653;3,151;-3,752;23,461
5818,000;3,294;0,867;-34,055;3,373;9,423;4,994;36,332;4,433;-14,650;-2,805;0,000;37,894;38,761;9,728;3,303;-12,452;-9,176;-14,176;-10,902;-3,274;26,956;0,000;258,740;Inf;262,000;260,000;-11,615;3,154;-3,759;23,474
5818,500;3,294;0,867;-34,055;3,373;9,423;4,994;36,332;4,433;-14,650;-2,805;0,000;37,900;38,800;9,728;3,303;-12,486;-9,131;-14,188;-10,910;-3,274;26,956;0,000;258,740;Inf;263,000;260,000;-11,676;3,156;-3,752;23,498
5819,000;3,125;0,741;-35,209;3,293;9,498;4,994;36,332;4,433;-14,650;-2,805;0,000;37,900;38,800;9,587;3,464;-12,536;-9,165;-14,220;-10,919;-3,274;26,956;0,000;258,640;Inf;263,000;260,000;-11,679;3,158;-3,749;23,517
5819,500;3,125;0,741;-35,209;3,293;9,498;4,994;36,332;4,433;-14,650;-2,805;0,000;37,900;38,800;9,587;3,464;-12,563;-9,150;-14,214;-10,899;-3,274;26,956;0,000;258,640;Inf;264,000;260,000;-11,710;3,158;-3,725;23,519
5820,000;3,125;0,741;-35,209;3,293;9,498;4,994;36,332;4,433;-14,650;-2,805;0,000;37,900;38,800;9,587;3,464;-12,566;-9,209;-14,128;-10,925;-3,274;26,956;0,000;258,440;Inf;264,000;260,000;-11,707;3,157;-3,724;23,545
5820,500;3,125;0,741;-35,209;3,293;9,498;4,994;36,332;4,433;-14,650;-2,805;0,000;37,900;38,800;9,587;3,464;-12,526;-9,181;-14,158;-10,942;-3,274;26,956;0,000;258,440;Inf;265,000;260,000;-11,707;3,157;-3,737;23,575
5821,000;3,125;0,741;-35,209;3,293;9,498;4,994;36,332;4,433;-14,650;-2,805;0,000;37,900;38,800;9,587;3,464;-12,506;-9,148;-14,195;-10,903;-3,274;26,956;0,000;257,740;Inf;265,000;260,000;-11,702;3,156;-3,733;23,521
5821,500;3,125;0,741;-35,209;3,293;9,498;5,004;36,362;4,399;-14,618;-2,811;0,000;37,905;38,759;9,587;3,464;-12,593;-9,161;-14,243;-10,940;-3,276;26,941;0,000;257,740;Inf;266,000;260,000;-11,688;3,155;-3,731;23,510
5822,000;3,125;0,741;-35,209;3,293;9,498;5,004;36,362;4,399;-14,618;-2,811;0,000;37,900;38,800;9,587;3,464;-12,594;-9,181;-14,163;-10,934;-3,276;26,941;0,000;257,640;Inf;266,000;260,000;-11,734;3,155;-3,726;23,498
5822,500;3,514;0,852;-35,209;3,327;9,504;5,004;36,362;4,399;-14,618;-2,811;0,000;37,900;38,800;9,574;3,396;-12,417;-9,140;-14,105;-10,886;-3,276;26,941;0,000;257,640;Inf;267,000;260,000;-11,718;3,154;-3,737;23,488
5823,000;3,514;0,852;-35,209;3,327;9,504;5,004;36,362;4,399;-14,618;-2,811;0,000;37,900;38,800;9,574;3,396;-12,487;-9,130;-14,179;-10,890;-3,276;26,941;0,000;257,840;Inf;267,000;260,000;-11,637;3,160;-3,738;23,543
5823,500;3,514;0,852;-35,209;3,327;9,504;5,004;36,362;4,399;-14,618;-2,811;0,000;37,900;38,800;9,574;3,396;-12,525;-9,160;-14,148;-10,884;-3,276;26,941;0,000;257,840;Inf;268,000;260,000;-11,672;3,166;-3,729;23,530
5824,000;3,514;0,852;-35,209;3,327;9,504;5,004;36,362;4,399;-14,618;-2,811;0,000;37,900;38,800;9,574;3,396;-12,519;-9,121;-14,249;-10,893;-3,276;26,941;0,000;260,240;Inf;268,000;260,000;-11,679;3,172;-3,721;23,521
5824,500;3,514;0,852;-35,209;3,327;9,504;5,002;36,350;4,415;-14,603;-2,792;0,000;37,916;38,786;9,574;3,396;-12,547;-9,175;-14,177;-10,914;-3,278;26,930;0,000;260,240;Inf;268,000;260,000;-11,696;3,177;-3,722;23,536
5825,000;3,514;0,852;-35,209;3,327;9,504;5,002;36,350;4,415;-14,603;-2,792;0,000;37,900;38,800;9,574;3,396;-12,373;-9,144;-14,084;-10,853;-3,278;26,930;0,000;260,240;Inf;268,000;260,000;-11,703;3,183;-3,735;23,557
5825,500;3,265;0,801;-35,209;3,332;9,576;5,002;36,350;4,415;-14,603;-2,792;0,000;37,900;38,800;9,444;3,287;-12,424;-9,124;-14,162;-10,873;-3,278;26,930;0,000;260,240;Inf;268,000;260,000;-11,614;3,188;-3,710;23,577
5826,000;3,265;0,801;-35,209;3,332;9,576;5,002;36,350;4,415;-14,603;-2,792;0,000;37,900;38,800;9,444;3,287;-12,491;-9,148;-14,131;-10,892;-3,278;26,930;0,000;259,940;Inf;268,000;260,000;-11,646;3,190;-3,721;23,582
5826,500;3,265;0,801;-35,209;3,332;9,576;5,002;36,350;4,415;-14,603;-2,792;0,000;37,900;38,800;9,444;3,287;-12,499;-9,132;-13,988;-10,802;-3,278;26,930;0,000;259,940;Inf;268,000;260,000;-11,666;3,191;-3,718;23,593
