t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5827,000;3,265;0,801;-35,209;3,332;9,576;5,002;36,350;4,415;-14,603;-2,792;0,000;37,900;38,800;9,444;3,287;-12,466;-9,124;-14,065;-10,841;-3,278;26,930;0,000;262,340;Inf;268,000;260,000;-11,605;3,192;-3,724;23,608
5827,500;3,265;0,801;-35,209;3,332;9,576;5,002;36,350;4,415;-14,603;-2,792;0,000;37,900;38,800;9,444;3,287;-12,468;-9,122;-14,157;-10,884;-3,278;26,930;0,000;262,340;Inf;267,000;260,000;-11,624;3,193;-3,712;23,611
5828,000;3,265;0,801;-35,209;3,332;9,576;4,961;36,340;4,416;-14,581;-2,820;0,000;37,933;38,812;9,444;3,287;-12,488;-9,121;-14,195;-10,887;-3,278;26,930;0,000;261,940;Inf;267,000;260,000;-11,658;3,194;-3,713;23,591
5828,500;3,265;0,801;-35,209;3,332;9,576;4,961;36,340;4,416;-14,581;-2,820;0,000;37,900;38,800;9,444;3,287;-12,355;-9,148;-13,809;-10,795;-3,278;26,930;0,000;261,940;Inf;266,000;260,000;-11,673;3,196;-3,707;23,579
5829,000;3,092;0,848;-33,684;3,377;9,504;4,961;36,340;4,416;-14,581;-2,820;0,000;37,900;38,800;9,648;3,250;-12,279;-9,128;-13,973;-10,820;-3,278;26,930;0,000;261,940;Inf;266,000;260,000;-11,527;3,197;-3,716;23,587
5829,500;3,092;0,848;-33,684;3,377;9,504;4,961;36,340;4,416;-14,581;-2,820;0,000;37,900;38,800;9,648;3,250;-12,365;-9,119;-14,074;-10,854;-3,278;26,930;0,000;261,940;Inf;265,000;260,000;-11,550;3,195;-3,731;23,592
5830,000;3,092;0,848;-33,684;3,377;9,504;4,961;36,340;4,416;-14,581;-2,820;0,000;37,900;38,800;9,648;3,250;-12,467;-9,114;-14,164;-10,883;-3,278;26,930;0,000;261,640;Inf;265,000;260,000;-11,603;3,193;-3,711;23,598
5830,500;3,092;0,848;-33,684;3,377;9,504;4,961;36,340;4,416;-14,581;-2,820;0,000;37,900;38,800;9,648;3,250;-12,513;-9,154;-14,173;-10,914;-3,278;26,930;0,000;261,640;Inf;264,000;260,000;-11,657;3,192;-3,700;23,582
5831,000;3,092;0,848;-33,684;3,377;9,504;4,956;36,345;4,430;-14,535;-2,804;0,000;37,950;38,877;9,648;3,250;-12,531;-9,127;-14,241;-10,920;-3,278;26,933;0,000;259,640;Inf;264,000;260,000;-11,688;3,190;-3,699;23,575
5831,500;3,092;0,848;-33,684;3,377;9,504;4,956;36,345;4,430;-14,535;-2,804;0,000;37,900;38,900;9,648;3,250;-12,567;-9,133;-14,260;-10,942;-3,278;26,933;0,000;259,640;Inf;264,000;260,000;-11,705;3,188;-3,705;23,566
5832,000;2,443;0,695;-34,037;3,356;9,511;4,956;36,345;4,430;-14,535;-2,804;0,000;37,900;38,900;9,628;3,295;-12,555;-9,143;-14,031;-10,861;-3,278;26,933;0,000;260,040;Inf;264,000;260,000;-11,647;3,175;-3,731;23,562
5832,500;2,443;0,695;-34,037;3,356;9,511;4,956;36,345;4,430;-14,535;-2,804;0,000;37,900;38,900;9,628;3,295;-12,438;-9,144;-14,105;-10,892;-3,278;26,933;0,000;260,040;Inf;264,000;260,000;-11,647;3,175;-3,714;23,592
5833,000;2,443;0,695;-34,037;3,356;9,511;4,956;36,345;4,430;-14,535;-2,804;0,000;37,900;38,900;9,628;3,295;-12,433;-9,119;-14,153;-10,882;-3,278;26,933;0,000;260,140;Inf;264,000;260,000;-11,645;3,163;-3,699;23,577
5833,500;2,443;0,695;-34,037;3,356;9,511;4,956;36,345;4,430;-14,535;-2,804;0,000;37,900;38,900;9,628;3,295;-12,463;-9,119;-14,046;-10,816;-3,278;26,933;0,000;260,140;Inf;264,000;260,000;-11,646;3,151;-3,709;23,584
5834,000;2,443;0,695;-34,037;3,356;9,511;4,928;36,343;4,415;-14,508;-2,792;0,000;37,959;38,824;9,628;3,295;-12,434;-9,122;-13,953;-10,785;-3,269;26,938;0,000;258,140;Inf;264,000;260,000;-11,611;3,139;-3,708;23,571
5834,500;2,443;0,695;-34,037;3,356;9,511;4,928;36,343;4,415;-14,508;-2,792;0,000;38,000;38,800;9,628;3,295;-12,473;-9,126;-14,116;-10,860;-3,269;26,938;0,000;258,140;Inf;265,000;260,000;-11,574;3,128;-3,707;23,589
5835,000;2,443;0,695;-34,037;3,356;9,511;4,928;36,343;4,415;-14,508;-2,792;0,000;38,000;38,800;9,628;3,295;-12,509;-9,169;-14,122;-10,903;-3,269;26,938;0,000;258,040;Inf;265,000;260,000;-11,644;3,117;-3,704;23,593
5835,500;2,797;0,653;-35,209;3,348;9,560;4,928;36,343;4,415;-14,508;-2,792;0,000;38,000;38,800;9,525;3,233;-12,429;-9,143;-14,080;-10,850;-3,269;26,938;0,000;258,040;Inf;266,000;260,000;-11,676;3,106;-3,723;23,583
5836,000;2,797;0,653;-35,209;3,348;9,560;4,928;36,343;4,415;-14,508;-2,792;0,000;38,000;38,800;9,525;3,233;-12,290;-9,116;-13,943;-10,800;-3,269;26,938;0,000;257,940;Inf;266,000;260,000;-11,626;3,101;-3,708;23,590
5836,500;2,797;0,653;-35,209;3,348;9,560;4,928;36,343;4,415;-14,508;-2,792;0,000;38,000;38,800;9,525;3,233;-12,319;-9,101;-14,012;-10,823;-3,269;26,938;0,000;257,940;Inf;267,000;260,000;-11,537;3,096;-3,712;23,529
5837,000;2,797;0,653;-35,209;3,348;9,560;4,928;36,343;4,415;-14,508;-2,792;0,000;38,000;38,800;9,525;3,233;-12,350;-9,085;-14,073;-10,824;-3,269;26,938;0,000;259,440;Inf;267,000;260,000;-11,564;3,091;-3,721;23,464
5837,500;2,797;0,653;-35,209;3,348;9,560;4,923;36,337;4,407;-14,477;-2,783;0,000;37,969;38,873;9,525;3,233;-12,411;-9,139;-14,083;-10,842;-3,256;26,947;0,000;259,440;Inf;267,000;260,000;-11,583;3,086;-3,716;23,429
5838,000;2,797;0,653;-35,209;3,348;9,560;4,923;36,337;4,407;-14,477;-2,783;0,000;38,000;38,900;9,525;3,233;-12,440;-9,151;-13,886;-10,802;-3,256;26,947;0,000;259,240;Inf;267,000;260,000;-11,619;3,081;-3,716;23,400
5838,500;3,760;0,879;-35,209;3,292;9,586;4,923;36,337;4,407;-14,477;-2,783;0,000;38,000;38,900;9,556;3,388;-12,264;-9,126;-13,877;-10,799;-3,256;26,947;0,000;259,240;Inf;267,000;260,000;-11,570;3,077;-3,716;23,350
5839,000;3,760;0,879;-35,209;3,292;9,586;4,923;36,337;4,407;-14,477;-2,783;0,000;38,000;38,900;9,556;3,388;-12,273;-9,100;-13,946;-10,765;-3,256;26,947;0,000;259,340;Inf;267,000;260,000;-11,516;3,088;-3,709;23,330
5839,500;3,760;0,879;-35,209;3,292;9,586;4,923;36,337;4,407;-14,477;-2,783;0,000;38,000;38,900;9,556;3,388;-12,405;-9,140;-13,881;-10,800;-3,256;26,947;0,000;259,340;Inf;267,000;260,000;-11,521;3,099;-3,711;23,298
5840,000;3,760;0,879;-35,209;3,292;9,586;4,923;36,337;4,407;-14,477;-2,783;0,000;38,000;38,900;9,556;3,388;-12,374;-9,109;-13,986;-10,833;-3,256;26,947;0,000;261,040;Inf;267,000;260,000;-11,556;3,110;-3,690;23,265
5840,500;3,760;0,879;-35,209;3,292;9,586;4,951;36,338;4,418;-14,456;-2,787;0,000;37,977;38,858;9,556;3,388;-12,344;-9,098;-14,023;-10,833;-3,272;26,934;0,000;261,040;Inf;266,000;260,000;-11,576;3,120;-3,713;23,225
5841,000;3,760;0,879;-35,209;3,292;9,586;4,951;36,338;4,418;-14,456;-2,787;0,000;38,000;38,900;9,556;3,388;-12,434;-9,120;-14,108;-10,875;-3,272;26,934;0,000;261,240;Inf;266,000;260,000;-11,574;3,131;-3,698;23,248
5841,500;3,760;0,879;-35,209;3,292;9,586;4,951;36,338;4,418;-14,456;-2,787;0,000;38,000;38,900;9,556;3,388;-12,495;-9,153;-14,159;-10,893;-3,272;26,934;0,000;261,240;Inf;265,000;260,000;-11,634;3,141;-3,699;23,285
5842,000;3,668;0,855;-35,209;3,339;9,584;4,951;36,338;4,418;-14,456;-2,787;0,000;38,000;38,900;9,568;3,352;-12,496;-9,167;-14,038;-10,871;-3,272;26,934;0,000;260,540;Inf;265,000;260,000;-11,675;3,151;-3,689;23,406
5842,500;3,668;0,855;-35,209;3,339;9,584;4,951;36,338;4,418;-14,456;-2,787;0,000;38,000;38,900;9,568;3,352;-12,420;-9,167;-13,880;-10,867;-3,272;26,934;0,000;260,540;Inf;265,000;260,000;-11,643;3,160;-3,712;23,418
5843,000;3,668;0,855;-35,209;3,339;9,584;4,951;36,338;4,418;-14,456;-2,787;0,000;38,000;38,900;9,568;3,352;-12,367;-9,140;-13,974;-10,811;-3,272;26,934;0,000;260,040;Inf;265,000;260,000;-11,583;3,168;-3,693;23,456
5843,500;3,668;0,855;-35,209;3,339;9,584;4,951;36,338;4,418;-14,456;-2,787;0,000;38,000;38,900;9,568;3,352;-12,384;-9,130;-13,989;-10,840;-3,272;26,934;0,000;260,040;Inf;265,000;260,000;-11,573;3,176;-3,706;23,484
5844,000;3,668;0,855;-35,209;3,339;9,584;4,969;36,349;4,404;-14,390;-2,791;0,000;37,991;38,875;9,568;3,352;-12,432;-9,171;-13,978;-10,866;-3,261;26,945;0,000;260,040;Inf;265,000;260,000;-11,586;3,184;-3,703;23,506
5844,500;3,668;0,855;-35,209;3,339;9,584;4,969;36,349;4,404;-14,390;-2,791;0,000;38,000;38,900;9,568;3,352;-12,489;-9,148;-14,065;-10,890;-3,261;26,945;0,000;260,040;Inf;265,000;260,000;-11,612;3,192;-3,716;23,553
5845,000;2,593;0,682;-33,786;3,346;9,525;4,969;36,349;4,404;-14,390;-2,791;0,000;38,000;38,900;9,684;3,137;-12,503;-9,168;-14,047;-10,871;-3,261;26,945;0,000;260,340;Inf;265,000;260,000;-11,648;3,200;-3,694;23,640
5845,500;2,593;0,682;-33,786;3,346;9,525;4,969;36,349;4,404;-14,390;-2,791;0,000;38,000;38,900;9,684;3,137;-12,518;-9,136;-14,088;-10,894;-3,261;26,945;0,000;260,340;Inf;265,000;260,000;-11,647;3,190;-3,686;23,739
5846,000;2,593;0,682;-33,786;3,346;9,525;4,969;36,349;4,404;-14,390;-2,791;0,000;38,000;38,900;9,684;3,137;-12,466;-9,149;-14,010;-10,888;-3,261;26,945;0,000;259,940;Inf;265,000;260,000;-11,659;3,180;-3,697;23,815
5846,500;2,593;0,682;-33,786;3,346;9,525;4,969;36,349;4,404;-14,390;-2,791;0,000;38,000;38,900;9,684;3,137;-12,456;-9,128;-14,065;-10,846;-3,261;26,945;0,000;259,940;Inf;265,000;260,000;-11,628;3,171;-3,701;23,816
5847,000;2,593;0,682;-33,786;3,346;9,525;4,997;36,369;4,411;-14,370;-2,803;0,000;37,994;38,908;9,684;3,137;-12,458;-9,160;-13,985;-10,838;-3,262;26,947;0,000;258,840;Inf;265,000;260,000;-11,624;3,161;-3,692;23,874
5847,500;2,593;0,682;-33,786;3,346;9,525;4,997;36,369;4,411;-14,370;-2,803;0,000;38,000;38,900;9,684;3,137;-12,427;-9,132;-13,943;-10,814;-3,262;26,947;0,000;258,840;Inf;266,000;260,000;-11,610;3,152;-3,697;23,853
5848,000;2,593;0,682;-33,786;3,346;9,525;4,997;36,369;4,411;-14,370;-2,803;0,000;38,000;38,900;9,684;3,137;-12,247;-9,087;-13,989;-10,805;-3,262;26,947;0,000;258,640;Inf;266,000;260,000;-11,579;3,143;-3,708;23,838
5848,500;3,673;0,909;-34,724;3,270;9,542;4,997;36,369;4,411;-14,370;-2,803;0,000;38,000;38,900;9,659;3,375;-12,350;-9,089;-14,031;-10,834;-3,262;26,947;0,000;258,640;Inf;267,000;260,000;-11,532;3,134;-3,686;23,821
5849,000;3,673;0,909;-34,724;3,270;9,542;4,997;36,369;4,411;-14,370;-2,803;0,000;38,000;38,900;9,659;3,375;-12,434;-9,091;-14,105;-10,851;-3,262;26,947;0,000;258,540;Inf;267,000;260,000;-11,576;3,143;-3,709;23,812
5849,500;3,673;0,909;-34,724;3,270;9,542;4,997;36,369;4,411;-14,370;-2,803;0,000;38,000;38,900;9,659;3,375;-12,435;-9,139;-14,015;-10,831;-3,262;26,947;0,000;258,540;Inf;268,000;260,000;-11,620;3,151;-3,680;23,855
5850,000;3,673;0,909;-34,724;3,270;9,542;4,997;36,369;4,411;-14,370;-2,803;0,000;38,000;38,900;9,659;3,375;-12,401;-9,109;-13,927;-10,839;-3,262;26,947;0,000;259,440;Inf;268,000;260,000;-11,605;3,160;-3,711;23,878
5850,500;3,673;0,909;-34,724;3,270;9,542;5,006;36,369;4,416;-14,343;-2,804;0,000;37,997;38,848;9,659;3,375;-12,359;-9,092;-14,033;-10,833;-3,264;26,943;0,000;259,440;Inf;268,000;260,000;-11,569;3,168;-3,705;23,893
5851,000;3,673;0,909;-34,724;3,270;9,542;5,006;36,369;4,416;-14,343;-2,804;0,000;38,000;38,800;9,659;3,375;-12,418;-9,075;-14,087;-10,825;-3,264;26,943;0,000;259,940;Inf;268,000;260,000;-11,579;3,176;-3,694;23,874
5851,500;2,923;0,656;-35,209;3,349;9,551;5,006;36,369;4,416;-14,343;-2,804;0,000;38,000;38,800;9,541;3,351;-12,430;-9,108;-13,988;-10,804;-3,264;26,943;0,000;259,940;Inf;268,000;260,000;-11,601;3,185;-3,688;23,877
5852,000;2,923;0,656;-35,209;3,349;9,551;5,006;36,369;4,416;-14,343;-2,804;0,000;38,000;38,800;9,541;3,351;-12,389;-9,106;-13,924;-10,777;-3,264;26,943;0,000;259,440;Inf;268,000;260,000;-11,583;3,180;-3,689;23,843
5852,500;2,923;0,656;-35,209;3,349;9,551;5,006;36,369;4,416;-14,343;-2,804;0,000;38,000;38,800;9,541;3,351;-12,188;-9,051;-13,907;-10,738;-3,264;26,943;0,000;259,440;Inf;268,000;260,000;-11,549;3,176;-3,678;23,851
5853,000;2,923;0,656;-35,209;3,349;9,551;5,006;36,369;4,416;-14,343;-2,804;0,000;38,000;38,800;9,541;3,351;-12,256;-9,099;-13,879;-10,767;-3,264;26,943;0,000;261,540;Inf;268,000;260,000;-11,471;3,172;-3,681;23,941
5853,500;2,923;0,656;-35,209;3,349;9,551;4,938;36,349;4,389;-14,320;-2,810;0,000;37,989;38,814;9,541;3,351;-12,363;-9,083;-13,905;-10,801;-3,267;26,943;0,000;261,540;Inf;267,000;260,000;-11,500;3,168;-3,668;23,929
5854,000;2,923;0,656;-35,209;3,349;9,551;4,938;36,349;4,389;-14,320;-2,810;0,000;38,000;38,800;9,541;3,351;-12,425;-9,068;-14,052;-10,832;-3,267;26,943;0,000;261,440;Inf;267,000;260,000;-11,538;3,164;-3,667;23,940
5854,500;3,175;0,770;-35,209;3,241;9,597;4,938;36,349;4,389;-14,320;-2,810;0,000;38,000;38,800;9,637;3,464;-12,444;-9,107;-14,102;-10,864;-3,267;26,943;0,000;261,440;Inf;266,000;260,000;-11,594;3,160;-3,636;23,990
5855,000;3,175;0,770;-35,209;3,241;9,597;4,938;36,349;4,389;-14,320;-2,810;0,000;38,000;38,800;9,637;3,464;-12,472;-9,098;-14,009;-10,849;-3,267;26,943;0,000;261,340;Inf;266,000;260,000;-11,629;3,160;-3,669;24,033
5855,500;3,175;0,770;-35,209;3,241;9,597;4,938;36,349;4,389;-14,320;-2,810;0,000;38,000;38,800;9,637;3,464;-12,307;-9,078;-13,980;-10,788;-3,267;26,943;0,000;261,340;Inf;265,000;260,000;-11,607;3,160;-3,657;24,226
5856,000;3,175;0,770;-35,209;3,241;9,597;4,938;36,349;4,389;-14,320;-2,810;0,000;38,000;38,800;9,637;3,464;-12,310;-9,049;-14,008;-10,747;-3,267;26,943;0,000;259,640;Inf;265,000;260,000;-11,538;3,161;-3,646;24,283
5856,500;3,175;0,770;-35,209;3,241;9,597;4,938;36,349;4,389;-14,320;-2,810;0,000;38,000;38,800;9,637;3,464;-12,377;-9,069;-13,969;-10,766;-3,267;26,943;0,000;259,640;Inf;265,000;260,000;-11,528;3,161;-3,662;24,326
5857,000;3,175;0,770;-35,209;3,241;9,597;4,963;36,377;4,398;-14,293;-2,793;0,000;37,995;38,922;9,637;3,464;-12,386;-9,058;-14,000;-10,787;-3,264;26,953;0,000;259,740;Inf;265,000;260,000;-11,545;3,161;-3,653;24,307
5857,500;3,175;0,770;-35,209;3,241;9,597;4,963;36,377;4,398;-14,293;-2,793;0,000;38,000;38,900;9,637;3,464;-12,387;-9,062;-13,973;-10,787;-3,264;26,953;0,000;259,740;Inf;265,000;260,000;-11,558;3,161;-3,652;24,259
5858,000;2,870;0,637;-35,209;3,351;9,601;4,963;36,377;4,398;-14,293;-2,793;0,000;38,000;38,900;9,559;3,385;-12,405;-9,051;-13,932;-10,773;-3,264;26,953;0,000;260,140;Inf;265,000;260,000;-11,552;3,162;-3,630;24,293
5858,500;2,870;0,637;-35,209;3,351;9,601;4,963;36,377;4,398;-14,293;-2,793;0,000;38,000;38,900;9,559;3,385;-12,241;-9,045;-13,886;-10,762;-3,264;26,953;0,000;260,140;Inf;265,000;260,000;-11,540;3,157;-3,661;24,292
5859,000;2,870;0,637;-35,209;3,351;9,601;4,963;36,377;4,398;-14,293;-2,793;0,000;38,000;38,900;9,559;3,385;-12,273;-9,037;-13,959;-10,767;-3,264;26,953;0,000;259,340;Inf;265,000;260,000;-11,483;3,152;-3,638;24,268
5859,500;2,870;0,637;-35,209;3,351;9,601;4,963;36,377;4,398;-14,293;-2,793;0,000;38,000;38,900;9,559;3,385;-12,299;-9,018;-13,872;-10,679;-3,264;26,953;0,000;259,340;Inf;265,000;260,000;-11,509;3,147;-3,623;24,297
5860,000;2,870;0,637;-35,209;3,351;9,601;4,955;36,367;4,387;-14,271;-2,783;0,000;37,988;38,862;9,559;3,385;-12,305;-9,028;-13,802;-10,703;-3,247;26,954;0,000;258,340;Inf;265,000;260,000;-11,467;3,143;-3,622;24,367
5860,500;2,870;0,637;-35,209;3,351;9,601;4,955;36,367;4,387;-14,271;-2,783;0,000;38,000;38,900;9,559;3,385;-12,207;-9,007;-13,880;-10,729;-3,247;26,954;0,000;258,340;Inf;266,000;260,000;-11,459;3,138;-3,614;24,411
5861,000;3,044;0,758;-35,172;3,341;9,453;4,955;36,367;4,387;-14,271;-2,783;0,000;38,000;38,900;9,520;3,257;-12,282;-9,035;-13,988;-10,752;-3,247;26,954;0,000;258,240;Inf;266,000;260,000;-11,456;3,134;-3,613;24,348
5861,500;3,044;0,758;-35,172;3,341;9,453;4,955;36,367;4,387;-14,271;-2,783;0,000;38,000;38,900;9,520;3,257;-12,289;-8,993;-13,996;-10,748;-3,247;26,954;0,000;258,240;Inf;267,000;260,000;-11,514;3,133;-3,602;24,275
5862,000;3,044;0,758;-35,172;3,341;9,453;4,955;36,367;4,387;-14,271;-2,783;0,000;38,000;38,900;9,520;3,257;-12,365;-9,035;-14,036;-10,785;-3,247;26,954;0,000;258,440;Inf;267,000;260,000;-11,507;3,131;-3,591;24,272
5862,500;3,044;0,758;-35,172;3,341;9,453;4,955;36,367;4,387;-14,271;-2,783;0,000;38,000;38,900;9,520;3,257;-12,342;-9,085;-13,894;-10,762;-3,247;26,954;0,000;258,440;Inf;268,000;260,000;-11,555;3,130;-3,614;24,201
5863,000;3,044;0,758;-35,172;3,341;9,453;4,955;36,367;4,387;-14,271;-2,783;0,000;38,000;38,900;9,520;3,257;-12,279;-9,095;-13,796;-10,779;-3,247;26,954;0,000;259,240;Inf;268,000;260,000;-11,521;3,128;-3,621;24,195
5863,500;3,044;0,758;-35,172;3,341;9,453;4,923;36,379;4,459;-14,238;-2,776;0,000;37,996;38,776;9,520;3,257;-12,313;-9,040;-13,878;-10,745;-3,240;26,973;0,000;259,240;Inf;268,000;260,000;-11,487;3,127;-3,612;24,107
5864,000;3,044;0,758;-35,172;3,341;9,453;4,923;36,379;4,459;-14,238;-2,776;0,000;38,000;38,800;9,520;3,257;-12,293;-9,040;-13,923;-10,758;-3,240;26,973;0,000;259,640;Inf;268,000;260,000;-11,494;3,126;-3,608;24,087
5864,500;2,975;0,685;-35,209;3,325;9,571;4,923;36,379;4,459;-14,238;-2,776;0,000;38,000;38,800;9,500;3,279;-12,276;-9,037;-13,925;-10,736;-3,240;26,973;0,000;259,640;Inf;268,000;260,000;-11,504;3,124;-3,602;24,081
5865,000;2,975;0,685;-35,209;3,325;9,571;4,923;36,379;4,459;-14,238;-2,776;0,000;38,000;38,800;9,500;3,279;-12,301;-9,060;-13,807;-10,746;-3,240;26,973;0,000;259,340;Inf;268,000;260,000;-11,493;3,122;-3,612;24,096
5865,500;2,975;0,685;-35,209;3,325;9,571;4,923;36,379;4,459;-14,238;-2,776;0,000;38,000;38,800;9,500;3,279;-12,343;-9,030;-13,981;-10,780;-3,240;26,973;0,000;259,340;Inf;268,000;260,000;-11,479;3,119;-3,614;24,124
5866,000;2,975;0,685;-35,209;3,325;9,571;4,923;36,379;4,459;-14,238;-2,776;0,000;38,000;38,800;9,500;3,279;-12,415;-9,073;-14,046;-10,831;-3,240;26,973;0,000;262,140;Inf;268,000;260,000;-11,534;3,117;-3,609;24,127
5866,500;2,975;0,685;-35,209;3,325;9,571;4,920;36,368;4,435;-14,201;-2,770;0,000;37,987;38,762;9,500;3,279;-12,431;-9,088;-13,987;-10,825;-3,244;26,967;0,000;262,140;Inf;267,000;260,000;-11,591;3,115;-3,610;24,049
5867,000;2,975;0,685;-35,209;3,325;9,571;4,920;36,368;4,435;-14,201;-2,770;0,000;38,000;38,800;9,500;3,279;-12,343;-9,158;-13,689;-10,782;-3,244;26,967;0,000;261,440;Inf;267,000;260,000;-11,583;3,112;-3,630;24,023
5867,500;3,611;0,924;-34,662;3,329;9,569;4,920;36,368;4,435;-14,201;-2,770;0,000;38,000;38,800;9,560;3,221;-12,191;-9,072;-13,817;-10,780;-3,244;26,967;0,000;261,440;Inf;266,000;260,000;-11,493;3,110;-3,637;24,016
5868,000;3,611;0,924;-34,662;3,329;9,569;4,920;36,368;4,435;-14,201;-2,770;0,000;38,000;38,800;9,560;3,221;-12,312;-9,046;-13,951;-10,786;-3,244;26,967;0,000;262,340;Inf;266,000;260,000;-11,465;3,118;-3,616;24,060
5868,500;3,611;0,924;-34,662;3,329;9,569;4,920;36,368;4,435;-14,201;-2,770;0,000;38,000;38,800;9,560;3,221;-12,369;-9,096;-13,829;-10,758;-3,244;26,967;0,000;262,340;Inf;265,000;260,000;-11,524;3,126;-3,641;24,029
5869,000;3,611;0,924;-34,662;3,329;9,569;4,920;36,368;4,435;-14,201;-2,770;0,000;38,000;38,800;9,560;3,221;-12,355;-9,066;-13,901;-10,777;-3,244;26,967;0,000;260,440;Inf;265,000;260,000;-11,513;3,134;-3,631;24,031
5869,500;3,611;0,924;-34,662;3,329;9,569;4,920;36,368;4,435;-14,201;-2,770;0,000;38,000;38,800;9,560;3,221;-12,371;-9,052;-13,861;-10,765;-3,244;26,967;0,000;260,440;Inf;265,000;260,000;-11,525;3,142;-3,635;24,002
5870,000;3,611;0,924;-34,662;3,329;9,569;4,956;36,348;4,405;-14,168;-2,778;0,000;37,979;38,784;9,560;3,221;-12,347;-9,050;-13,921;-10,771;-3,247;26,980;0,000;261,440;Inf;265,000;260,000;-11,512;3,150;-3,633;23,921
5870,500;3,611;0,924;-34,662;3,329;9,569;4,956;36,348;4,405;-14,168;-2,778;0,000;38,000;38,800;9,560;3,221;-12,247;-9,028;-13,887;-10,736;-3,247;26,980;0,000;261,440;Inf;264,000;260,000;-11,522;3,157;-3,612;23,971
5871,000;3,826;0,901;-35,209;3,338;9,555;4,956;36,348;4,405;-14,168;-2,778;0,000;38,000;38,800;9,485;3,330;-12,239;-9,031;-13,751;-10,659;-3,247;26,980;0,000;260,440;Inf;264,000;260,000;-11,475;3,165;-3,631;24,044
5871,500;3,826;0,901;-35,209;3,338;9,555;4,956;36,348;4,405;-14,168;-2,778;0,000;38,000;38,800;9,485;3,330;-12,256;-9,024;-13,782;-10,690;-3,247;26,980;0,000;260,440;Inf;264,000;260,000;-11,420;3,176;-3,623;24,059
5872,000;3,826;0,901;-35,209;3,338;9,555;4,956;36,348;4,405;-14,168;-2,778;0,000;38,000;38,800;9,485;3,330;-12,271;-9,009;-13,924;-10,736;-3,247;26,980;0,000;258,940;Inf;264,000;260,000;-11,438;3,186;-3,604;24,091
5872,500;3,826;0,901;-35,209;3,338;9,555;4,956;36,348;4,405;-14,168;-2,778;0,000;38,000;38,800;9,485;3,330;-12,267;-9,010;-13,881;-10,685;-3,247;26,980;0,000;258,940;Inf;265,000;260,000;-11,485;3,197;-3,591;24,088
5873,000;3,826;0,901;-35,209;3,338;9,555;4,956;36,353;4,405;-14,150;-2,792;0,000;37,967;38,701;9,485;3,330;-12,254;-9,061;-13,616;-10,660;-3,250;26,991;0,000;257,340;Inf;265,000;260,000;-11,461;3,207;-3,612;24,129
5873,500;3,826;0,901;-35,209;3,338;9,555;4,956;36,353;4,405;-14,150;-2,792;0,000;38,000;38,700;9,485;3,330;-12,224;-9,011;-13,751;-10,685;-3,250;26,991;0,000;257,340;Inf;266,000;260,000;-11,398;3,217;-3,603;24,172
5874,000;3,212;0,859;-34,186;3,338;9,496;4,956;36,353;4,405;-14,150;-2,792;0,000;38,000;38,700;9,675;3,327;-12,182;-9,012;-13,846;-10,722;-3,250;26,991;0,000;258,440;Inf;266,000;260,000;-11,418;3,227;-3,595;24,249
5874,500;3,212;0,859;-34,186;3,338;9,496;4,956;36,353;4,405;-14,150;-2,792;0,000;38,000;38,700;9,675;3,327;-12,221;-9,014;-13,876;-10,713;-3,250;26,991;0,000;258,440;Inf;267,000;260,000;-11,441;3,227;-3,597;24,367
5875,000;3,212;0,859;-34,186;3,338;9,496;4,956;36,353;4,405;-14,150;-2,792;0,000;38,000;38,700;9,675;3,327;-12,262;-8,976;-13,709;-10,664;-3,250;26,991;0,000;258,540;Inf;267,000;260,000;-11,456;3,227;-3,610;24,306
5875,500;3,212;0,859;-34,186;3,338;9,496;4,956;36,353;4,405;-14,150;-2,792;0,000;38,000;38,700;9,675;3,327;-12,274;-9,003;-13,855;-10,721;-3,250;26,991;0,000;258,540;Inf;268,000;260,000;-11,403;3,227;-3,589;24,221
5876,000;3,212;0,859;-34,186;3,338;9,496;5,010;36,356;4,385;-14,097;-2,790;0,000;37,960;38,697;9,675;3,327;-12,271;-9,002;-13,885;-10,736;-3,250;27,005;0,000;260,040;Inf;268,000;260,000;-11,463;3,226;-3,589;24,165
5876,500;3,212;0,859;-34,186;3,338;9,496;5,010;36,356;4,385;-14,097;-2,790;0,000;38,000;38,700;9,675;3,327;-12,339;-8,996;-13,980;-10,708;-3,250;27,005;0,000;260,040;Inf;268,000;260,000;-11,474;3,226;-3,578;24,139
5877,000;3,212;0,859;-34,186;3,338;9,496;5,010;36,356;4,385;-14,097;-2,790;0,000;38,000;38,700;9,675;3,327;-12,269;-9,017;-13,824;-10,672;-3,250;27,005;0,000;259,240;Inf;268,000;260,000;-11,506;3,226;-3,575;24,129
5877,500;3,155;0,761;-35,209;3,300;9,541;5,010;36,356;4,385;-14,097;-2,790;0,000;38,000;38,700;9,473;3,374;-12,250;-8,982;-13,695;-10,638;-3,250;27,005;0,000;259,240;Inf;268,000;260,000;-11,445;3,226;-3,581;24,097
5878,000;3,155;0,761;-35,209;3,300;9,541;5,010;36,356;4,385;-14,097;-2,790;0,000;38,000;38,700;9,473;3,374;-12,196;-8,979;-13,803;-10,679;-3,250;27,005;0,000;260,540;Inf;268,000;260,000;-11,391;3,224;-3,567;24,116
5878,500;3,155;0,761;-35,209;3,300;9,541;5,010;36,356;4,385;-14,097;-2,790;0,000;38,000;38,700;9,473;3,374;-12,246;-8,975;-13,895;-10,721;-3,250;27,005;0,000;260,540;Inf;268,000;260,000;-11,414;3,223;-3,567;24,101
5879,000;3,155;0,761;-35,209;3,300;9,541;5,010;36,356;4,385;-14,097;-2,790;0,000;38,000;38,700;9,473;3,374;-12,208;-8,973;-13,753;-10,641;-3,250;27,005;0,000;262,640;Inf;268,000;260,000;-11,459;3,222;-3,552;24,091
5879,500;3,155;0,761;-35,209;3,300;9,541;4,988;36,372;4,405;-14,064;-2,788;0,000;37,954;38,682;9,473;3,374;-12,238;-8,965;-13,773;-10,655;-3,248;27,010;0,000;262,640;Inf;267,000;260,000;-11,394;3,221;-3,589;24,114
5880,000;3,155;0,761;-35,209;3,300;9,541;4,988;36,372;4,405;-14,064;-2,788;0,000;38,000;38,700;9,473;3,374;-12,269;-8,994;-13,887;-10,724;-3,248;27,010;0,000;262,440;Inf;267,000;260,000;-11,408;3,220;-3,564;24,150
5880,500;2,949;0,762;-34,780;3,323;9,463;4,988;36,372;4,405;-14,064;-2,788;0,000;38,000;38,700;9,629;3,348;-12,336;-8,977;-13,929;-10,728;-3,248;27,010;0,000;262,440;Inf;266,000;260,000;-11,469;3,219;-3,542;24,152
5881,000;2,949;0,762;-34,780;3,323;9,463;4,988;36,372;4,405;-14,064;-2,788;0,000;38,000;38,700;9,629;3,348;-12,360;-9,010;-13,954;-10,750;-3,248;27,010;0,000;261,440;Inf;266,000;260,000;-11,492;3,215;-3,544;24,015
5881,500;2,949;0,762;-34,780;3,323;9,463;4,988;36,372;4,405;-14,064;-2,788;0,000;38,000;38,700;9,629;3,348;-12,356;-8,973;-13,987;-10,743;-3,248;27,010;0,000;261,440;Inf;265,000;260,000;-11,519;3,210;-3,547;23,949
5882,000;2,949;0,762;-34,780;3,323;9,463;4,988;36,372;4,405;-14,064;-2,788;0,000;38,000;38,700;9,629;3,348;-12,364;-8,981;-13,947;-10,740;-3,248;27,010;0,000;261,840;Inf;265,000;260,000;-11,515;3,206;-3,554;23,964
5882,500;2,949;0,762;-34,780;3,323;9,463;4,968;36,402;4,396;-14,024;-2,782;0,000;37,940;38,664;9,629;3,348;-12,244;-8,962;-13,911;-10,695;-3,241;27,023;0,000;261,840;Inf;264,000;260,000;-11,508;3,202;-3,543;23,897
5883,000;2,949;0,762;-34,780;3,323;9,463;4,968;36,402;4,396;-14,024;-2,782;0,000;37,900;38,700;9,629;3,348;-12,281;-8,962;-13,933;-10,706;-3,241;27,023;0,000;260,140;Inf;264,000;260,000;-11,453;3,198;-3,547;23,827
5883,500;2,949;0,762;-34,780;3,323;9,463;4,968;36,402;4,396;-14,024;-2,782;0,000;37,900;38,700;9,629;3,348;-12,288;-8,974;-13,881;-10,659;-3,241;27,023;0,000;260,140;Inf;264,000;260,000;-11,471;3,193;-3,555;23,801
5884,000;3,080;0,745;-35,209;3,337;9,576;4,968;36,402;4,396;-14,024;-2,782;0,000;37,900;38,700;9,635;3,480;-12,280;-8,958;-13,827;-10,663;-3,241;27,023;0,000;261,240;Inf;264,000;260,000;-11,450;3,189;-3,557;23,831
5884,500;3,080;0,745;-35,209;3,337;9,576;4,968;36,402;4,396;-14,024;-2,782;0,000;37,900;38,700;9,635;3,480;-12,275;-8,955;-13,811;-10,641;-3,241;27,023;0,000;261,240;Inf;263,000;260,000;-11,432;3,188;-3,557;23,867
5885,000;3,080;0,745;-35,209;3,337;9,576;4,968;36,402;4,396;-14,024;-2,782;0,000;37,900;38,700;9,635;3,480;-12,056;-8,905;-13,788;-10,589;-3,241;27,023;0,000;256,740;Inf;263,000;260,000;-11,421;3,186;-3,539;24,080
5885,500;3,080;0,745;-35,209;3,337;9,576;4,968;36,402;4,396;-14,024;-2,782;0,000;37,900;38,700;9,635;3,480;-12,106;-8,928;-13,738;-10,585;-3,241;27,023;0,000;256,740;Inf;264,000;260,000;-11,335;3,184;-3,530;24,074
5886,000;3,080;0,745;-35,209;3,337;9,576;4,979;36,359;4,394;-14,031;-2,786;0,000;37,930;38,611;9,635;3,480;-12,278;-8,943;-13,821;-10,645;-3,248;27,014;0,000;258,540;Inf;264,000;260,000;-11,339;3,182;-3,527;24,066
5886,500;3,080;0,745;-35,209;3,337;9,576;4,979;36,359;4,394;-14,031;-2,786;0,000;37,900;38,600;9,635;3,480;-12,249;-8,937;-13,785;-10,656;-3,248;27,014;0,000;258,540;Inf;265,000;260,000;-11,422;3,181;-3,541;24,050
5887,000;2,590;0,705;-33,188;3,407;9,528;4,979;36,359;4,394;-14,031;-2,786;0,000;37,900;38,600;9,701;3,280;-12,047;-8,914;-13,765;-10,601;-3,248;27,014;0,000;257,440;Inf;265,000;260,000;-11,407;3,179;-3,531;24,051
5887,500;2,590;0,705;-33,188;3,407;9,528;4,979;36,359;4,394;-14,031;-2,786;0,000;37,900;38,600;9,701;3,280;-12,162;-8,887;-13,867;-10,652;-3,248;27,014;0,000;257,440;Inf;266,000;260,000;-11,332;3,169;-3,529;24,080
5888,000;2,590;0,705;-33,188;3,407;9,528;4,979;36,359;4,394;-14,031;-2,786;0,000;37,900;38,600;9,701;3,280;-12,232;-8,914;-13,938;-10,678;-3,248;27,014;0,000;258,240;Inf;266,000;260,000;-11,392;3,160;-3,540;24,085
5888,500;2,590;0,705;-33,188;3,407;9,528;4,979;36,359;4,394;-14,031;-2,786;0,000;37,900;38,600;9,701;3,280;-12,267;-8,926;-13,929;-10,668;-3,248;27,014;0,000;258,240;Inf;267,000;260,000;-11,440;3,151;-3,522;24,109
5889,000;2,590;0,705;-33,188;3,407;9,528;4,971;36,375;4,421;-14,014;-2,767;0,000;37,928;38,538;9,701;3,280;-12,270;-8,972;-13,771;-10,642;-3,230;27,038;0,000;258,840;Inf;267,000;260,000;-11,448;3,141;-3,528;24,218
5889,500;2,590;0,705;-33,188;3,407;9,528;4,971;36,375;4,421;-14,014;-2,767;0,000;37,900;38,500;9,701;3,280;-12,098;-8,932;-13,796;-10,625;-3,230;27,038;0,000;258,840;Inf;268,000;260,000;-11,414;3,132;-3,525;24,239
5890,000;2,590;0,705;-33,188;3,407;9,528;4,971;36,375;4,421;-14,014;-2,767;0,000;37,900;38,500;9,701;3,280;-12,230;-8,945;-13,886;-10,675;-3,230;27,038;0,000;258,840;Inf;268,000;260,000;-11,363;3,123;-3,522;24,237
5890,500;3,320;0,767;-35,209;3,329;9,583;4,971;36,375;4,421;-14,014;-2,767;0,000;37,900;38,500;9,521;3,332;-12,267;-8,955;-13,905;-10,711;-3,230;27,038;0,000;258,840;Inf;269,000;260,000;-11,434;3,115;-3,541;24,265
5891,000;3,320;0,767;-35,209;3,329;9,583;4,971;36,375;4,421;-14,014;-2,767;0,000;37,900;38,500;9,521;3,332;-12,325;-8,998;-13,877;-10,728;-3,230;27,038;0,000;259,140;Inf;269,000;260,000;-11,459;3,118;-3,526;24,264
5891,500;3,320;0,767;-35,209;3,329;9,583;4,971;36,375;4,421;-14,014;-2,767;0,000;37,900;38,500;9,521;3,332;-12,307;-9,023;-13,820;-10,705;-3,230;27,038;0,000;259,140;Inf;269,000;260,000;-11,482;3,121;-3,547;24,295
5892,000;3,320;0,767;-35,209;3,329;9,583;4,971;36,375;4,421;-14,014;-2,767;0,000;37,900;38,500;9,521;3,332;-12,284;-8,967;-13,869;-10,695;-3,230;27,038;0,000;262,240;Inf;269,000;260,000;-11,464;3,125;-3,548;24,326
5892,500;3,320;0,767;-35,209;3,329;9,583;4,932;36,345;4,396;-13,988;-2,764;0,000;37,906;38,519;9,521;3,332;-12,210;-8,970;-13,858;-10,704;-3,231;27,035;0,000;262,240;Inf;268,000;260,000;-11,454;3,128;-3,553;24,311
5893,000;3,320;0,767;-35,209;3,329;9,583;4,932;36,345;4,396;-13,988;-2,764;0,000;37,900;38,500;9,521;3,332;-12,192;-8,948;-13,872;-10,666;-3,231;27,035;0,000;261,840;Inf;268,000;260,000;-11,435;3,131;-3,540;24,299
5893,500;2,838;0,699;-35,209;3,367;9,496;4,932;36,345;4,396;-13,988;-2,764;0,000;37,900;38,500;9,495;3,260;-12,214;-8,938;-13,859;-10,690;-3,231;27,035;0,000;261,840;Inf;267,000;260,000;-11,420;3,134;-3,559;24,310
5894,000;2,838;0,699;-35,209;3,367;9,496;4,932;36,345;4,396;-13,988;-2,764;0,000;37,900;38,500;9,495;3,260;-12,285;-8,959;-13,806;-10,674;-3,231;27,035;0,000;262,040;Inf;267,000;260,000;-11,425;3,129;-3,528;24,309
5894,500;2,838;0,699;-35,209;3,367;9,496;4,932;36,345;4,396;-13,988;-2,764;0,000;37,900;38,500;9,495;3,260;-12,266;-8,977;-13,764;-10,656;-3,231;27,035;0,000;262,040;Inf;266,000;260,000;-11,431;3,124;-3,532;24,333
5895,000;2,838;0,699;-35,209;3,367;9,496;4,932;36,345;4,396;-13,988;-2,764;0,000;37,900;38,500;9,495;3,260;-12,061;-8,915;-13,773;-10,572;-3,231;27,035;0,000;260,840;Inf;266,000;260,000;-11,416;3,120;-3,552;24,330
5895,500;2,838;0,699;-35,209;3,367;9,496;4,920;36,351;4,437;-13,970;-2,766;0,000;37,899;38,535;9,495;3,260;-12,125;-8,923;-13,702;-10,590;-3,230;27,045;0,000;260,840;Inf;266,000;260,000;-11,330;3,115;-3,555;24,348
5896,000;2,838;0,699;-35,209;3,367;9,496;4,920;36,351;4,437;-13,970;-2,766;0,000;37,900;38,500;9,495;3,260;-12,213;-8,913;-13,856;-10,630;-3,230;27,045;0,000;261,940;Inf;266,000;260,000;-11,335;3,111;-3,542;24,377
5896,500;3,557;0,880;-35,209;3,348;9,478;4,920;36,351;4,437;-13,970;-2,766;0,000;37,900;38,500;9,589;3,386;-12,271;-8,962;-13,757;-10,635;-3,230;27,045;0,000;261,940;Inf;265,000;260,000;-11,403;3,106;-3,526;24,423
5897,000;3,557;0,880;-35,209;3,348;9,478;4,920;36,351;4,437;-13,970;-2,766;0,000;37,900;38,500;9,589;3,386;-12,038;-8,886;-13,739;-10,602;-3,230;27,045;0,000;261,440;Inf;265,000;260,000;-11,406;3,114;-3,545;24,378
5897,500;3,557;0,880;-35,209;3,348;9,478;4,920;36,351;4,437;-13,970;-2,766;0,000;37,900;38,500;9,589;3,386;-12,140;-8,909;-13,840;-10,641;-3,230;27,045;0,000;261,440;Inf;264,000;260,000;-11,316;3,121;-3,529;24,388
5898,000;3,557;0,880;-35,209;3,348;9,478;4,920;36,351;4,437;-13,970;-2,766;0,000;37,900;38,500;9,589;3,386;-12,156;-8,915;-13,847;-10,642;-3,230;27,045;0,000;260,040;Inf;264,000;260,000;-11,383;3,128;-3,533;24,393
5898,500;3,557;0,880;-35,209;3,348;9,478;4,920;36,351;4,437;-13,970;-2,766;0,000;37,900;38,500;9,589;3,386;-12,279;-8,946;-13,906;-10,713;-3,230;27,045;0,000;260,040;Inf;264,000;260,000;-11,390;3,135;-3,519;24,397
5899,000;3,557;0,880;-35,209;3,348;9,478;4,931;36,348;4,449;-13,935;-2,757;0,000;37,872;38,568;9,589;3,386;-12,316;-8,998;-13,826;-10,706;-3,237;27,043;0,000;259,140;Inf;264,000;260,000;-11,461;3,142;-3,514;24,475
5899,500;3,557;0,880;-35,209;3,348;9,478;4,931;36,348;4,449;-13,935;-2,757;0,000;37,900;38,600;9,589;3,386;-12,154;-9,024;-13,528;-10,638;-3,237;27,043;0,000;259,140;Inf;264,000;260,000;-11,462;3,149;-3,539;24,469
5900,000;3,412;0,805;-35,209;3,304;9,535;4,931;36,348;4,449;-13,935;-2,757;0,000;37,900;38,600;9,562;3,359;-12,083;-8,995;-13,566;-10,651;-3,237;27,043;0,000;259,940;Inf;264,000;260,000;-11,336;3,155;-3,550;24,448
5900,500;3,412;0,805;-35,209;3,304;9,535;4,931;36,348;4,449;-13,935;-2,757;0,000;37,900;38,600;9,562;3,359;-12,128;-8,956;-13,701;-10,616;-3,237;27,043;0,000;259,940;Inf;264,000;260,000;-11,324;3,160;-3,547;24,387
5901,000;3,412;0,805;-35,209;3,304;9,535;4,931;36,348;4,449;-13,935;-2,757;0,000;37,900;38,600;9,562;3,359;-12,179;-8,919;-13,824;-10,647;-3,237;27,043;0,000;259,940;Inf;264,000;260,000;-11,350;3,164;-3,527;24,350
5901,500;3,412;0,805;-35,209;3,304;9,535;4,931;36,348;4,449;-13,935;-2,757;0,000;37,900;38,600;9,562;3,359;-12,228;-8,948;-13,759;-10,648;-3,237;27,043;0,000;259,940;Inf;264,000;260,000;-11,392;3,168;-3,516;24,338
5902,000;3,412;0,805;-35,209;3,304;9,535;4,919;36,333;4,436;-13,883;-2,755;0,000;37,866;38,515;9,562;3,359;-12,164;-8,956;-13,548;-10,617;-3,237;27,056;0,000;258,240;Inf;264,000;260,000;-11,396;3,172;-3,523;24,345
5902,500;3,412;0,805;-35,209;3,304;9,535;4,919;36,333;4,436;-13,883;-2,755;0,000;37,900;38,500;9,562;3,359;-11,942;-8,966;-13,464;-10,609;-3,237;27,056;0,000;258,240;Inf;265,000;260,000;-11,321;3,176;-3,533;24,372
5903,000;2,937;0,711;-35,209;3,244;9,541;4,919;36,333;4,436;-13,883;-2,755;0,000;37,900;38,500;9,591;3,402;-11,987;-9,003;-13,345;-10,624;-3,237;27,056;0,000;258,240;Inf;265,000;260,000;-11,245;3,180;-3,534;24,493
5903,500;2,937;0,711;-35,209;3,244;9,541;4,919;36,333;4,436;-13,883;-2,755;0,000;37,900;38,500;9,591;3,402;-11,976;-8,929;-13,572;-10,610;-3,237;27,056;0,000;258,240;Inf;266,000;260,000;-11,240;3,176;-3,531;24,483
5904,000;2,937;0,711;-35,209;3,244;9,541;4,919;36,333;4,436;-13,883;-2,755;0,000;37,900;38,500;9,591;3,402;-12,122;-8,919;-13,729;-10,681;-3,237;27,056;0,000;258,340;Inf;266,000;260,000;-11,272;3,172;-3,525;24,471
5904,500;2,937;0,711;-35,209;3,244;9,541;4,919;36,333;4,436;-13,883;-2,755;0,000;37,900;38,500;9,591;3,402;-12,243;-8,967;-13,778;-10,701;-3,237;27,056;0,000;258,340;Inf;267,000;260,000;-11,363;3,168;-3,522;24,496
5905,000;2,937;0,711;-35,209;3,244;9,541;4,919;36,333;4,436;-13,883;-2,755;0,000;37,900;38,500;9,591;3,402;-12,223;-9,026;-13,627;-10,698;-3,237;27,056;0,000;258,840;Inf;267,000;260,000;-11,423;3,164;-3,543;24,498
5905,500;2,937;0,711;-35,209;3,244;9,541;4,987;36,331;4,410;-13,847;-2,761;0,000;37,846;38,513;9,591;3,402;-12,115;-8,984;-13,543;-10,642;-3,228;27,058;0,000;258,840;Inf;268,000;260,000;-11,394;3,160;-3,528;24,524
5906,000;2,937;0,711;-35,209;3,244;9,541;4,987;36,331;4,410;-13,847;-2,761;0,000;37,800;38,500;9,591;3,402;-11,957;-8,972;-13,468;-10,549;-3,228;27,058;0,000;259,040;Inf;268,000;260,000;-11,321;3,157;-3,544;24,491
5906,500;3,292;0,899;-33,676;3,309;9,496;4,987;36,331;4,410;-13,847;-2,761;0,000;37,800;38,500;9,691;3,250;-12,011;-8,936;-13,611;-10,606;-3,228;27,058;0,000;259,040;Inf;268,000;260,000;-11,236;3,153;-3,550;24,423
5907,000;3,292;0,899;-33,676;3,309;9,496;4,987;36,331;4,410;-13,847;-2,761;0,000;37,800;38,500;9,691;3,250;-12,110;-8,980;-13,548;-10,633;-3,228;27,058;0,000;258,440;Inf;268,000;260,000;-11,291;3,155;-3,534;24,412
5907,500;3,292;0,899;-33,676;3,309;9,496;4,987;36,331;4,410;-13,847;-2,761;0,000;37,800;38,500;9,691;3,250;-12,168;-8,927;-13,659;-10,637;-3,228;27,058;0,000;258,440;Inf;269,000;260,000;-11,318;3,158;-3,535;24,363
5908,000;3,292;0,899;-33,676;3,309;9,496;4,987;36,331;4,410;-13,847;-2,761;0,000;37,800;38,500;9,691;3,250;-12,153;-8,943;-13,662;-10,654;-3,228;27,058;0,000;261,940;Inf;269,000;260,000;-11,348;3,160;-3,541;24,337
5908,500;3,292;0,899;-33,676;3,309;9,496;4,989;36,339;4,431;-13,789;-2,759;0,000;37,840;38,412;9,691;3,250;-12,235;-8,911;-13,841;-10,655;-3,226;27,073;0,000;261,940;Inf;268,000;260,000;-11,353;3,162;-3,533;24,382
5909,000;3,292;0,899;-33,676;3,309;9,496;4,989;36,339;4,431;-13,789;-2,759;0,000;37,800;38,400;9,691;3,250;-12,259;-8,947;-13,830;-10,671;-3,226;27,073;0,000;261,140;Inf;268,000;260,000;-11,411;3,164;-3,535;24,372
5909,500;2,482;0,678;-34,182;3,365;9,508;4,989;36,339;4,431;-13,789;-2,759;0,000;37,800;38,400;9,594;3,198;-12,240;-9,002;-13,701;-10,716;-3,226;27,073;0,000;261,140;Inf;267,000;260,000;-11,427;3,166;-3,517;24,404
5910,000;2,482;0,678;-34,182;3,365;9,508;4,989;36,339;4,431;-13,789;-2,759;0,000;37,800;38,400;9,594;3,198;-12,090;-8,961;-13,629;-10,649;-3,226;27,073;0,000;261,740;Inf;267,000;260,000;-11,415;3,155;-3,523;24,444
5910,500;2,482;0,678;-34,182;3,365;9,508;4,989;36,339;4,431;-13,789;-2,759;0,000;37,800;38,400;9,594;3,198;-12,130;-8,954;-13,611;-10,621;-3,226;27,073;0,000;261,740;Inf;266,000;260,000;-11,332;3,144;-3,526;24,420
5911,000;2,482;0,678;-34,182;3,365;9,508;4,989;36,339;4,431;-13,789;-2,759;0,000;37,800;38,400;9,594;3,198;-12,168;-8,944;-13,565;-10,582;-3,226;27,073;0,000;261,540;Inf;266,000;260,000;-11,329;3,133;-3,536;24,384
5911,500;2,482;0,678;-34,182;3,365;9,508;4,989;36,339;4,431;-13,789;-2,759;0,000;37,800;38,400;9,594;3,198;-11,951;-8,895;-13,606;-10,561;-3,226;27,073;0,000;261,540;Inf;265,000;260,000;-11,315;3,122;-3,527;24,326
5912,000;2,482;0,678;-34,182;3,365;9,508;5,008;36,323;4,388;-13,781;-2,768;0,000;37,822;38,394;9,594;3,198;-12,076;-8,915;-13,668;-10,615;-3,226;27,072;0,000;261,640;Inf;265,000;260,000;-11,253;3,112;-3,528;24,269
5912,500;2,482;0,678;-34,182;3,365;9,508;5,008;36,323;4,388;-13,781;-2,768;0,000;37,800;38,400;9,594;3,198;-12,120;-8,882;-13,721;-10,605;-3,226;27,072;0,000;261,640;Inf;264,000;260,000;-11,318;3,102;-3,518;24,172
5913,000;3,032;0,732;-35,209;3,257;9,551;5,008;36,323;4,388;-13,781;-2,768;0,000;37,800;38,400;9,580;3,507;-12,109;-8,928;-13,671;-10,554;-3,226;27,072;0,000;261,640;Inf;264,000;260,000;-11,332;3,091;-3,521;24,160
5913,500;3,032;0,732;-35,209;3,257;9,551;5,008;36,323;4,388;-13,781;-2,768;0,000;37,800;38,400;9,580;3,507;-12,119;-8,865;-13,506;-10,521;-3,226;27,072;0,000;261,640;Inf;263,000;260,000;-11,316;3,091;-3,509;24,089
5914,000;3,032;0,732;-35,209;3,257;9,551;5,008;36,323;4,388;-13,781;-2,768;0,000;37,800;38,400;9,580;3,507;-12,083;-8,881;-13,547;-10,564;-3,226;27,072;0,000;257,340;Inf;263,000;260,000;-11,253;3,090;-3,494;24,325
5914,500;3,032;0,732;-35,209;3,257;9,551;5,008;36,323;4,388;-13,781;-2,768;0,000;37,800;38,400;9,580;3,507;-11,996;-8,860;-13,649;-10,540;-3,226;27,072;0,000;257,340;Inf;264,000;260,000;-11,269;3,089;-3,508;24,329
5915,000;3,032;0,732;-35,209;3,257;9,551;4,953;36,344;4,412;-13,748;-2,757;0,000;37,819;38,365;9,580;3,507;-12,056;-8,846;-13,563;-10,507;-3,222;27,081;0,000;257,540;Inf;264,000;260,000;-11,261;3,088;-3,476;24,263
5915,500;3,032;0,732;-35,209;3,257;9,551;4,953;36,344;4,412;-13,748;-2,757;0,000;37,800;38,400;9,580;3,507;-12,091;-8,870;-13,497;-10,494;-3,222;27,081;0,000;257,540;Inf;265,000;260,000;-11,243;3,087;-3,482;24,243
5916,000;3,525;0,827;-35,209;3,311;9,613;4,953;36,344;4,412;-13,748;-2,757;0,000;37,800;38,400;9,351;3,352;-11,957;-8,879;-13,524;-10,564;-3,222;27,081;0,000;257,540;Inf;265,000;260,000;-11,238;3,086;-3,485;24,177
5916,500;3,525;0,827;-35,209;3,311;9,613;4,953;36,344;4,412;-13,748;-2,757;0,000;37,800;38,400;9,351;3,352;-12,016;-8,844;-13,649;-10,566;-3,222;27,081;0,000;257,540;Inf;266,000;260,000;-11,231;3,093;-3,485;24,163
5917,000;3,525;0,827;-35,209;3,311;9,613;4,953;36,344;4,412;-13,748;-2,757;0,000;37,800;38,400;9,351;3,352;-12,063;-8,843;-13,676;-10,595;-3,222;27,081;0,000;256,440;Inf;266,000;260,000;-11,269;3,100;-3,477;24,155
5917,500;3,525;0,827;-35,209;3,311;9,613;4,953;36,344;4,412;-13,748;-2,757;0,000;37,800;38,400;9,351;3,352;-12,165;-8,866;-13,738;-10,618;-3,222;27,081;0,000;256,440;Inf;267,000;260,000;-11,294;3,107;-3,449;24,090
5918,000;3,525;0,827;-35,209;3,311;9,613;4,965;36,344;4,413;-13,715;-2,767;0,000;37,797;38,409;9,351;3,352;-12,191;-8,916;-13,706;-10,647;-3,225;27,074;0,000;258,940;Inf;267,000;260,000;-11,347;3,114;-3,454;24,109
5918,500;3,525;0,827;-35,209;3,311;9,613;4,965;36,344;4,413;-13,715;-2,767;0,000;37,800;38,400;9,351;3,352;-12,116;-8,882;-13,703;-10,603;-3,225;27,074;0,000;258,940;Inf;268,000;260,000;-11,365;3,121;-3,472;24,114
5919,000;3,525;0,827;-35,209;3,311;9,613;4,965;36,344;4,413;-13,715;-2,767;0,000;37,800;38,400;9,351;3,352;-12,141;-8,909;-13,638;-10,598;-3,225;27,074;0,000;257,840;Inf;268,000;260,000;-11,326;3,127;-3,486;24,104
5919,500;2,537;0,703;-34,035;3,353;9,494;4,965;36,344;4,413;-13,715;-2,767;0,000;37,800;38,400;9,618;3,261;-12,135;-8,898;-13,586;-10,568;-3,225;27,074;0,000;257,840;Inf;269,000;260,000;-11,321;3,134;-3,470;24,090
5920,000;2,537;0,703;-34,035;3,353;9,494;4,965;36,344;4,413;-13,715;-2,767;0,000;37,800;38,400;9,618;3,261;-12,078;-8,861;-13,620;-10,568;-3,225;27,074;0,000;259,240;Inf;269,000;260,000;-11,297;3,124;-3,488;24,109
5920,500;2,537;0,703;-34,035;3,353;9,494;4,965;36,344;4,413;-13,715;-2,767;0,000;37,800;38,400;9,618;3,261;-12,024;-8,862;-13,637;-10,524;-3,225;27,074;0,000;259,240;Inf;269,000;260,000;-11,282;3,114;-3,481;24,142
5921,000;2,537;0,703;-34,035;3,353;9,494;4,965;36,344;4,413;-13,715;-2,767;0,000;37,800;38,400;9,618;3,261;-11,958;-8,825;-13,624;-10,501;-3,225;27,074;0,000;260,640;Inf;269,000;260,000;-11,262;3,105;-3,464;24,100
5921,500;2,537;0,703;-34,035;3,353;9,494;4,955;36,326;4,413;-13,695;-2,758;0,000;37,790;38,328;9,618;3,261;-12,045;-8,854;-13,516;-10,521;-3,217;27,089;0,000;260,640;Inf;269,000;260,000;-11,227;3,096;-3,488;24,114
5922,000;2,537;0,703;-34,035;3,353;9,494;4,955;36,326;4,413;-13,695;-2,758;0,000;37,800;38,300;9,618;3,261;-12,104;-8,872;-13,607;-10,549;-3,217;27,089;0,000;261,640;Inf;269,000;260,000;-11,234;3,086;-3,482;24,034
5922,500;2,523;0,670;-34,306;3,361;9,548;4,955;36,326;4,413;-13,695;-2,758;0,000;37,800;38,300;9,561;3,246;-12,130;-8,864;-13,706;-10,586;-3,217;27,089;0,000;261,640;Inf;268,000;260,000;-11,283;3,077;-3,481;24,000
5923,000;2,523;0,670;-34,306;3,361;9,548;4,955;36,326;4,413;-13,695;-2,758;0,000;37,800;38,300;9,561;3,246;-12,094;-8,866;-13,694;-10,579;-3,217;27,089;0,000;260,940;Inf;268,000;260,000;-11,321;3,068;-3,470;23,972
5923,500;2,523;0,670;-34,306;3,361;9,548;4,955;36,326;4,413;-13,695;-2,758;0,000;37,800;38,300;9,561;3,246;-12,075;-8,905;-13,491;-10,505;-3,217;27,089;0,000;260,940;Inf;268,000;260,000;-11,308;3,059;-3,475;23,935
5924,000;2,523;0,670;-34,306;3,361;9,548;4,955;36,326;4,413;-13,695;-2,758;0,000;37,800;38,300;9,561;3,246;-12,025;-8,843;-13,403;-10,474;-3,217;27,089;0,000;262,940;Inf;268,000;260,000;-11,244;3,051;-3,480;23,917
5924,500;2,523;0,670;-34,306;3,361;9,548;4,916;36,309;4,406;-13,682;-2,763;0,000;37,786;38,364;9,561;3,246;-11,997;-8,865;-13,539;-10,524;-3,223;27,099;0,000;262,940;Inf;267,000;260,000;-11,186;3,042;-3,472;24,029
5925,000;2,523;0,670;-34,306;3,361;9,548;4,916;36,309;4,406;-13,682;-2,763;0,000;37,800;38,400;9,561;3,246;-11,980;-8,833;-13,617;-10,530;-3,223;27,099;0,000;261,840;Inf;267,000;260,000;-11,231;3,033;-3,456;24,045
5925,500;2,523;0,670;-34,306;3,361;9,548;4,916;36,309;4,406;-13,682;-2,763;0,000;37,800;38,400;9,561;3,246;-12,023;-8,850;-13,607;-10,515;-3,223;27,099;0,000;261,840;Inf;266,000;260,000;-11,240;3,025;-3,454;24,072
5926,000;2,874;0,723;-34,374;3,346;9,504;4,916;36,309;4,406;-13,682;-2,763;0,000;37,800;38,400;9,691;3,351;-11,847;-8,807;-13,416;-10,453;-3,223;27,099;0,000;262,940;Inf;266,000;260,000;-11,249;3,017;-3,472;24,016
5926,500;2,874;0,723;-34,374;3,346;9,504;4,916;36,309;4,406;-13,682;-2,763;0,000;37,800;38,400;9,691;3,351;-11,884;-8,817;-13,504;-10,421;-3,223;27,099;0,000;262,940;Inf;265,000;260,000;-11,131;3,014;-3,491;23,992
5927,000;2,874;0,723;-34,374;3,346;9,504;4,916;36,309;4,406;-13,682;-2,763;0,000;37,800;38,400;9,691;3,351;-11,942;-8,872;-13,447;-10,512;-3,223;27,099;0,000;260,140;Inf;265,000;260,000;-11,157;3,012;-3,459;23,912
5927,500;2,874;0,723;-34,374;3,346;9,504;4,916;36,309;4,406;-13,682;-2,763;0,000;37,800;38,400;9,691;3,351;-12,053;-8,833;-13,499;-10,502;-3,223;27,099;0,000;260,140;Inf;265,000;260,000;-11,193;3,010;-3,464;23,809
5928,000;2,874;0,723;-34,374;3,346;9,504;4,917;36,300;4,412;-13,633;-2,778;0,000;37,773;38,323;9,691;3,351;-11,977;-8,822;-13,533;-10,512;-3,236;27,081;0,000;260,740;Inf;265,000;260,000;-11,222;3,008;-3,459;23,729
5928,500;2,874;0,723;-34,374;3,346;9,504;4,917;36,300;4,412;-13,633;-2,778;0,000;37,800;38,300;9,691;3,351;-11,916;-8,809;-13,580;-10,519;-3,236;27,081;0,000;260,740;Inf;265,000;260,000;-11,211;3,006;-3,449;23,627
5929,000;3,248;0,758;-35,209;3,313;9,571;4,917;36,300;4,412;-13,633;-2,778;0,000;37,800;38,300;9,377;3,290;-12,000;-8,823;-13,589;-10,529;-3,236;27,081;0,000;260,340;Inf;265,000;260,000;-11,206;3,003;-3,436;23,627
5929,500;3,248;0,758;-35,209;3,313;9,571;4,917;36,300;4,412;-13,633;-2,778;0,000;37,800;38,300;9,377;3,290;-11,995;-8,836;-13,372;-10,476;-3,236;27,081;0,000;260,340;Inf;265,000;260,000;-11,235;3,007;-3,436;23,636
5930,000;3,248;0,758;-35,209;3,313;9,571;4,917;36,300;4,412;-13,633;-2,778;0,000;37,800;38,300;9,377;3,290;-11,920;-8,817;-13,473;-10,482;-3,236;27,081;0,000;260,440;Inf;265,000;260,000;-11,170;3,011;-3,437;23,648
5930,500;3,248;0,758;-35,209;3,313;9,571;4,917;36,300;4,412;-13,633;-2,778;0,000;37,800;38,300;9,377;3,290;-11,874;-8,814;-13,516;-10,484;-3,236;27,081;0,000;260,440;Inf;265,000;260,000;-11,173;3,015;-3,441;23,659
5931,000;3,248;0,758;-35,209;3,313;9,571;4,967;36,310;4,426;-13,603;-2,751;0,000;37,768;38,322;9,377;3,290;-11,948;-8,826;-13,497;-10,446;-3,231;27,101;0,000;258,440;Inf;265,000;260,000;-11,172;3,019;-3,422;23,690
5931,500;3,248;0,758;-35,209;3,313;9,571;4,967;36,310;4,426;-13,603;-2,751;0,000;37,800;38,300;9,377;3,290;-11,978;-8,808;-13,547;-10,492;-3,231;27,101;0,000;258,440;Inf;266,000;260,000;-11,179;3,023;-3,422;23,738
5932,000;3,248;0,758;-35,209;3,313;9,571;4,967;36,310;4,426;-13,603;-2,751;0,000;37,800;38,300;9,377;3,290;-12,033;-8,844;-13,470;-10,493;-3,231;27,101;0,000;259,040;Inf;266,000;260,000;-11,206;3,030;-3,436;23,763
5932,500;3,395;0,786;-35,209;3,285;9,597;4,967;36,310;4,426;-13,603;-2,751;0,000;37,800;38,300;9,583;3,235;-11,987;-8,832;-13,416;-10,461;-3,231;27,101;0,000;259,040;Inf;266,000;260,000;-11,210;3,030;-3,409;23,780
5933,000;3,395;0,786;-35,209;3,285;9,597;4,967;36,310;4,426;-13,603;-2,751;0,000;37,800;38,300;9,583;3,235;-11,911;-8,808;-13,503;-10,483;-3,231;27,101;0,000;258,540;Inf;266,000;260,000;-11,174;3,036;-3,428;23,788
5933,500;3,395;0,786;-35,209;3,285;9,597;4,967;36,310;4,426;-13,603;-2,751;0,000;37,800;38,300;9,583;3,235;-12,004;-8,818;-13,502;-10,486;-3,231;27,101;0,000;258,540;Inf;267,000;260,000;-11,176;3,042;-3,420;23,780
5934,000;3,395;0,786;-35,209;3,285;9,597;4,967;36,310;4,426;-13,603;-2,751;0,000;37,800;38,300;9,583;3,235;-12,011;-8,826;-13,445;-10,481;-3,231;27,101;0,000;259,840;Inf;267,000;260,000;-11,203;3,048;-3,405;23,784
5934,500;3,395;0,786;-35,209;3,285;9,597;4,990;36,322;4,408;-13,560;-2,754;0,000;37,764;38,346;9,583;3,235;-12,017;-8,817;-13,473;-10,475;-3,226;27,088;0,000;259,840;Inf;267,000;260,000;-11,191;3,053;-3,409;23,780
5935,000;3,395;0,786;-35,209;3,285;9,597;4,990;36,322;4,408;-13,560;-2,754;0,000;37,800;38,300;9,583;3,235;-11,937;-8,795;-13,506;-10,468;-3,226;27,088;0,000;259,140;Inf;267,000;260,000;-11,195;3,059;-3,415;23,764
5935,500;3,527;0,889;-34,438;3,289;9,545;4,990;36,322;4,408;-13,560;-2,754;0,000;37,800;38,300;9,736;3,373;-11,909;-8,759;-13,545;-10,495;-3,226;27,088;0,000;259,140;Inf;267,000;260,000;-11,177;3,065;-3,407;23,802
5936,000;3,527;0,889;-34,438;3,289;9,545;4,990;36,322;4,408;-13,560;-2,754;0,000;37,800;38,300;9,736;3,373;-11,969;-8,790;-13,589;-10,489;-3,226;27,088;0,000;259,340;Inf;267,000;260,000;-11,177;3,072;-3,402;23,792
5936,500;3,527;0,889;-34,438;3,289;9,545;4,990;36,322;4,408;-13,560;-2,754;0,000;37,800;38,300;9,736;3,373;-11,973;-8,767;-13,563;-10,445;-3,226;27,088;0,000;259,340;Inf;267,000;260,000;-11,209;3,080;-3,399;23,728
5937,000;3,527;0,889;-34,438;3,289;9,545;4,990;36,322;4,408;-13,560;-2,754;0,000;37,800;38,300;9,736;3,373;-12,016;-8,795;-13,454;-10,444;-3,226;27,088;0,000;259,940;Inf;267,000;260,000;-11,187;3,087;-3,399;23,628
5937,500;3,527;0,889;-34,438;3,289;9,545;4,991;36,336;4,413;-13,542;-2,766;0,000;37,750;38,335;9,736;3,373;-11,972;-8,804;-13,539;-10,496;-3,240;27,086;0,000;259,940;Inf;267,000;260,000;-11,177;3,094;-3,384;23,590
5938,000;3,527;0,889;-34,438;3,289;9,545;4,991;36,336;4,413;-13,542;-2,766;0,000;37,700;38,300;9,736;3,373;-11,996;-8,800;-13,582;-10,508;-3,240;27,086;0,000;260,240;Inf;267,000;260,000;-11,203;3,101;-3,384;23,561
5938,500;3,527;0,889;-34,438;3,289;9,545;4,991;36,336;4,413;-13,542;-2,766;0,000;37,700;38,300;9,736;3,373;-11,948;-8,768;-13,553;-10,501;-3,240;27,086;0,000;260,240;Inf;267,000;260,000;-11,221;3,108;-3,397;23,586
