t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5939,000;2,977;0,754;-35,209;3,346;9,479;4,991;36,336;4,413;-13,542;-2,766;0,000;37,700;38,300;9,554;3,392;-11,982;-8,766;-13,603;-10,511;-3,240;27,086;0,000;260,840;Inf;267,000;260,000;-11,193;3,115;-3,381;23,671
5939,500;2,977;0,754;-35,209;3,346;9,479;4,991;36,336;4,413;-13,542;-2,766;0,000;37,700;38,300;9,554;3,392;-11,979;-8,762;-13,617;-10,503;-3,240;27,086;0,000;260,840;Inf;267,000;260,000;-11,216;3,113;-3,360;23,750
5940,000;2,977;0,754;-35,209;3,346;9,479;4,991;36,336;4,413;-13,542;-2,766;0,000;37,700;38,300;9,554;3,392;-12,036;-8,758;-13,663;-10,510;-3,240;27,086;0,000;261,140;Inf;267,000;260,000;-11,215;3,111;-3,383;23,794
5940,500;2,977;0,754;-35,209;3,346;9,479;4,991;36,336;4,413;-13,542;-2,766;0,000;37,700;38,300;9,554;3,392;-11,931;-8,801;-13,319;-10,443;-3,240;27,086;0,000;261,140;Inf;266,000;260,000;-11,242;3,108;-3,368;23,802
5941,000;2,977;0,754;-35,209;3,346;9,479;4,987;36,357;4,446;-13,498;-2,754;0,000;37,755;38,315;9,554;3,392;-11,773;-8,753;-13,399;-10,416;-3,236;27,093;0,000;260,640;Inf;266,000;260,000;-11,123;3,106;-3,387;23,842
5941,500;2,977;0,754;-35,209;3,346;9,479;4,987;36,357;4,446;-13,498;-2,754;0,000;37,800;38,300;9,554;3,392;-11,930;-8,763;-13,422;-10,429;-3,236;27,093;0,000;260,640;Inf;266,000;260,000;-11,085;3,104;-3,383;23,880
5942,000;3,481;0,788;-35,209;3,285;9,570;4,987;36,357;4,446;-13,498;-2,754;0,000;37,800;38,300;9,530;3,271;-11,968;-8,794;-13,396;-10,473;-3,236;27,093;0,000;261,140;Inf;266,000;260,000;-11,136;3,102;-3,378;23,989
5942,500;3,481;0,788;-35,209;3,285;9,570;4,987;36,357;4,446;-13,498;-2,754;0,000;37,800;38,300;9,530;3,271;-11,817;-8,723;-13,379;-10,383;-3,236;27,093;0,000;261,140;Inf;265,000;260,000;-11,158;3,108;-3,387;24,065
5943,000;3,481;0,788;-35,209;3,285;9,570;4,987;36,357;4,446;-13,498;-2,754;0,000;37,800;38,300;9,530;3,271;-11,736;-8,730;-13,361;-10,429;-3,236;27,093;0,000;260,540;Inf;265,000;260,000;-11,076;3,114;-3,397;24,029
5943,500;3,481;0,788;-35,209;3,285;9,570;4,987;36,357;4,446;-13,498;-2,754;0,000;37,800;38,300;9,530;3,271;-11,963;-8,778;-13,472;-10,501;-3,236;27,093;0,000;260,540;Inf;265,000;260,000;-11,064;3,120;-3,364;23,974
5944,000;3,481;0,788;-35,209;3,285;9,570;4,938;36,310;4,435;-13,486;-2,697;0,000;37,748;38,336;9,530;3,271;-11,994;-8,801;-13,514;-10,495;-3,235;27,084;0,000;260,040;Inf;265,000;260,000;-11,178;3,126;-3,361;23,929
5944,500;3,481;0,788;-35,209;3,285;9,570;4,938;36,310;4,435;-13,486;-2,697;0,000;37,700;38,300;9,530;3,271;-11,948;-8,809;-13,337;-10,443;-3,235;27,084;0,000;260,040;Inf;265,000;260,000;-11,201;3,132;-3,372;23,947
5945,000;3,016;0,681;-35,209;3,290;9,593;4,938;36,310;4,435;-13,486;-2,697;0,000;37,700;38,300;9,533;3,234;-11,841;-8,779;-13,311;-10,431;-3,235;27,084;0,000;259,740;Inf;265,000;260,000;-11,134;3,138;-3,375;24,005
5945,500;3,016;0,681;-35,209;3,290;9,593;4,938;36,310;4,435;-13,486;-2,697;0,000;37,700;38,300;9,533;3,234;-11,818;-8,756;-13,418;-10,467;-3,235;27,084;0,000;259,740;Inf;265,000;260,000;-11,090;3,136;-3,390;24,031
5946,000;3,016;0,681;-35,209;3,290;9,593;4,938;36,310;4,435;-13,486;-2,697;0,000;37,700;38,300;9,533;3,234;-11,937;-8,784;-13,532;-10,487;-3,235;27,084;0,000;259,940;Inf;265,000;260,000;-11,115;3,134;-3,384;24,003
5946,500;3,016;0,681;-35,209;3,290;9,593;4,938;36,310;4,435;-13,486;-2,697;0,000;37,700;38,300;9,533;3,234;-11,962;-8,786;-13,482;-10,491;-3,235;27,084;0,000;259,940;Inf;265,000;260,000;-11,185;3,132;-3,377;24,021
5947,000;3,016;0,681;-35,209;3,290;9,593;4,938;36,310;4,435;-13,486;-2,697;0,000;37,700;38,300;9,533;3,234;-11,961;-8,792;-13,320;-10,393;-3,235;27,084;0,000;258,840;Inf;265,000;260,000;-11,180;3,130;-3,376;24,010
5947,500;3,016;0,681;-35,209;3,290;9,593;4,942;36,318;4,449;-13,439;-2,686;0,000;37,759;38,396;9,533;3,234;-11,823;-8,796;-13,365;-10,412;-3,237;27,076;0,000;258,840;Inf;266,000;260,000;-11,117;3,128;-3,385;24,017
5948,000;3,016;0,681;-35,209;3,290;9,593;4,942;36,318;4,449;-13,439;-2,686;0,000;37,800;38,400;9,533;3,234;-11,837;-8,800;-13,193;-10,385;-3,237;27,076;0,000;258,840;Inf;266,000;260,000;-11,099;3,126;-3,377;24,041
5948,500;3,349;0,860;-34,718;3,333;9,552;4,942;36,318;4,449;-13,439;-2,686;0,000;37,800;38,400;9,551;3,175;-11,853;-8,756;-13,285;-10,384;-3,237;27,076;0,000;258,840;Inf;267,000;260,000;-11,054;3,124;-3,376;24,068
5949,000;3,349;0,860;-34,718;3,333;9,552;4,942;36,318;4,449;-13,439;-2,686;0,000;37,800;38,400;9,551;3,175;-11,915;-8,762;-13,266;-10,405;-3,237;27,076;0,000;259,040;Inf;267,000;260,000;-11,069;3,128;-3,366;24,076
5949,500;3,349;0,860;-34,718;3,333;9,552;4,942;36,318;4,449;-13,439;-2,686;0,000;37,800;38,400;9,551;3,175;-11,944;-8,741;-13,465;-10,493;-3,237;27,076;0,000;259,040;Inf;267,000;260,000;-11,087;3,132;-3,361;24,081
5950,000;3,349;0,860;-34,718;3,333;9,552;4,942;36,318;4,449;-13,439;-2,686;0,000;37,800;38,400;9,551;3,175;-12,002;-8,787;-13,523;-10,521;-3,237;27,076;0,000;259,740;Inf;267,000;260,000;-11,161;3,135;-3,376;24,131
5950,500;3,349;0,860;-34,718;3,333;9,552;4,904;36,341;4,433;-13,426;-2,701;0,000;37,752;38,380;9,551;3,175;-12,027;-8,846;-13,361;-10,534;-3,237;27,082;0,000;259,740;Inf;267,000;260,000;-11,208;3,139;-3,376;24,166
5951,000;3,349;0,860;-34,718;3,333;9,552;4,904;36,341;4,433;-13,426;-2,701;0,000;37,800;38,400;9,551;3,175;-11,855;-8,878;-13,148;-10,515;-3,237;27,082;0,000;259,840;Inf;267,000;260,000;-11,192;3,142;-3,382;24,175
5951,500;2,790;0,746;-33,863;3,324;9,540;4,904;36,341;4,433;-13,426;-2,701;0,000;37,800;38,400;9,595;3,187;-11,898;-8,828;-13,247;-10,489;-3,237;27,082;0,000;259,840;Inf;267,000;260,000;-11,099;3,146;-3,379;24,155
5952,000;2,790;0,746;-33,863;3,324;9,540;4,904;36,341;4,433;-13,426;-2,701;0,000;37,800;38,400;9,595;3,187;-11,802;-8,791;-13,287;-10,453;-3,237;27,082;0,000;259,840;Inf;267,000;260,000;-11,115;3,140;-3,392;24,204
5952,500;2,790;0,746;-33,863;3,324;9,540;4,904;36,341;4,433;-13,426;-2,701;0,000;37,800;38,400;9,595;3,187;-11,799;-8,759;-13,359;-10,436;-3,237;27,082;0,000;259,840;Inf;267,000;260,000;-11,083;3,134;-3,380;24,199
5953,000;2,790;0,746;-33,863;3,324;9,540;4,904;36,341;4,433;-13,426;-2,701;0,000;37,800;38,400;9,595;3,187;-11,837;-8,796;-13,329;-10,448;-3,237;27,082;0,000;260,740;Inf;267,000;260,000;-11,089;3,128;-3,398;24,234
5953,500;2,790;0,746;-33,863;3,324;9,540;4,904;36,341;4,433;-13,426;-2,701;0,000;37,800;38,400;9,595;3,187;-11,918;-8,801;-13,336;-10,469;-3,237;27,082;0,000;260,740;Inf;267,000;260,000;-11,103;3,123;-3,392;24,201
5954,000;2,790;0,746;-33,863;3,324;9,540;4,956;36,315;4,439;-13,373;-2,691;0,000;37,768;38,404;9,595;3,187;-11,958;-8,819;-13,333;-10,475;-3,237;27,086;0,000;261,140;Inf;267,000;260,000;-11,131;3,117;-3,382;24,187
5954,500;2,790;0,746;-33,863;3,324;9,540;4,956;36,315;4,439;-13,373;-2,691;0,000;37,800;38,400;9,595;3,187;-11,740;-8,757;-13,259;-10,402;-3,237;27,086;0,000;261,140;Inf;266,000;260,000;-11,146;3,112;-3,404;24,240
5955,000;3,447;0,856;-34,499;3,308;9,576;4,956;36,315;4,439;-13,373;-2,691;0,000;37,800;38,400;9,641;3,099;-11,825;-8,746;-13,121;-10,358;-3,237;27,086;0,000;261,440;Inf;266,000;260,000;-11,039;3,107;-3,397;24,299
5955,500;3,447;0,856;-34,499;3,308;9,576;4,956;36,315;4,439;-13,373;-2,691;0,000;37,800;38,400;9,641;3,099;-11,810;-8,758;-13,193;-10,391;-3,237;27,086;0,000;261,440;Inf;265,000;260,000;-11,012;3,112;-3,381;24,403
5956,000;3,447;0,856;-34,499;3,308;9,576;4,956;36,315;4,439;-13,373;-2,691;0,000;37,800;38,400;9,641;3,099;-11,832;-8,748;-13,350;-10,443;-3,237;27,086;0,000;259,640;Inf;265,000;260,000;-11,038;3,118;-3,381;24,429
5956,500;3,447;0,856;-34,499;3,308;9,576;4,956;36,315;4,439;-13,373;-2,691;0,000;37,800;38,400;9,641;3,099;-11,854;-8,752;-13,371;-10,444;-3,237;27,086;0,000;259,640;Inf;265,000;260,000;-11,093;3,123;-3,378;24,473
5957,000;3,447;0,856;-34,499;3,308;9,576;4,987;36,339;4,448;-13,335;-2,699;0,000;37,765;38,460;9,641;3,099;-11,845;-8,741;-13,378;-10,388;-3,239;27,088;0,000;259,140;Inf;265,000;260,000;-11,105;3,128;-3,349;24,474
5957,500;3,447;0,856;-34,499;3,308;9,576;4,987;36,339;4,448;-13,335;-2,699;0,000;37,800;38,500;9,641;3,099;-11,847;-8,709;-13,419;-10,413;-3,239;27,088;0,000;259,140;Inf;265,000;260,000;-11,088;3,134;-3,361;24,407
5958,000;2,878;0,691;-35,209;3,330;9,595;4,987;36,339;4,448;-13,335;-2,699;0,000;37,800;38,500;9,593;3,209;-11,884;-8,724;-13,450;-10,421;-3,239;27,088;0,000;260,140;Inf;265,000;260,000;-11,097;3,139;-3,351;24,372
5958,500;2,878;0,691;-35,209;3,330;9,595;4,987;36,339;4,448;-13,335;-2,699;0,000;37,800;38,500;9,593;3,209;-11,932;-8,727;-13,378;-10,430;-3,239;27,088;0,000;260,140;Inf;265,000;260,000;-11,120;3,135;-3,342;24,313
5959,000;2,878;0,691;-35,209;3,330;9,595;4,987;36,339;4,448;-13,335;-2,699;0,000;37,800;38,500;9,593;3,209;-11,935;-8,729;-13,408;-10,414;-3,239;27,088;0,000;260,240;Inf;265,000;260,000;-11,117;3,130;-3,342;24,288
5959,500;2,878;0,691;-35,209;3,330;9,595;4,987;36,339;4,448;-13,335;-2,699;0,000;37,800;38,500;9,593;3,209;-11,959;-8,743;-13,337;-10,394;-3,239;27,088;0,000;260,240;Inf;265,000;260,000;-11,122;3,126;-3,345;24,258
5960,000;2,878;0,691;-35,209;3,330;9,595;5,009;36,370;4,454;-13,339;-2,714;0,000;37,768;38,516;9,593;3,209;-11,752;-8,695;-13,260;-10,372;-3,230;27,086;0,000;258,540;Inf;265,000;260,000;-11,108;3,122;-3,343;24,189
5960,500;2,878;0,691;-35,209;3,330;9,595;5,009;36,370;4,454;-13,339;-2,714;0,000;37,800;38,500;9,593;3,209;-11,862;-8,715;-13,382;-10,399;-3,230;27,086;0,000;258,540;Inf;266,000;260,000;-11,020;3,118;-3,354;24,177
5961,000;2,878;0,691;-35,209;3,330;9,595;5,009;36,370;4,454;-13,339;-2,714;0,000;37,800;38,500;9,593;3,209;-11,789;-8,701;-13,386;-10,391;-3,230;27,086;0,000;258,940;Inf;266,000;260,000;-11,089;3,114;-3,338;24,178
5961,500;3,294;0,770;-35,209;3,303;9,579;5,009;36,370;4,454;-13,339;-2,714;0,000;37,800;38,500;9,586;3,413;-11,925;-8,696;-13,460;-10,422;-3,230;27,086;0,000;258,940;Inf;267,000;260,000;-11,067;3,110;-3,311;24,214
5962,000;3,294;0,770;-35,209;3,303;9,579;5,009;36,370;4,454;-13,339;-2,714;0,000;37,800;38,500;9,586;3,413;-11,848;-8,752;-13,270;-10,377;-3,230;27,086;0,000;258,640;Inf;267,000;260,000;-11,126;3,113;-3,320;24,214
5962,500;3,294;0,770;-35,209;3,303;9,579;5,009;36,370;4,454;-13,339;-2,714;0,000;37,800;38,500;9,586;3,413;-11,833;-8,748;-13,174;-10,359;-3,230;27,086;0,000;258,640;Inf;268,000;260,000;-11,062;3,116;-3,324;24,208
5963,000;3,294;0,770;-35,209;3,303;9,579;5,009;36,370;4,454;-13,339;-2,714;0,000;37,800;38,500;9,586;3,413;-11,830;-8,695;-13,289;-10,383;-3,230;27,086;0,000;259,540;Inf;268,000;260,000;-11,028;3,119;-3,307;24,199
5963,500;3,294;0,770;-35,209;3,303;9,579;4,994;36,339;4,429;-13,337;-2,712;0,000;37,777;38,495;9,586;3,413;-11,786;-8,648;-13,342;-10,372;-3,244;27,085;0,000;259,540;Inf;268,000;260,000;-11,049;3,122;-3,317;24,171
5964,000;3,294;0,770;-35,209;3,303;9,579;4,994;36,339;4,429;-13,337;-2,712;0,000;37,800;38,500;9,586;3,413;-11,898;-8,687;-13,444;-10,409;-3,244;27,085;0,000;259,540;Inf;268,000;260,000;-11,037;3,125;-3,309;24,168
5964,500;2,692;0,761;-33,629;3,327;9,493;4,994;36,339;4,429;-13,337;-2,712;0,000;37,800;38,500;9,688;3,326;-11,862;-8,721;-13,358;-10,383;-3,244;27,085;0,000;259,540;Inf;268,000;260,000;-11,110;3,128;-3,305;24,226
5965,000;2,692;0,761;-33,629;3,327;9,493;4,994;36,339;4,429;-13,337;-2,712;0,000;37,800;38,500;9,688;3,326;-11,877;-8,715;-13,176;-10,324;-3,244;27,085;0,000;259,440;Inf;268,000;260,000;-11,081;3,120;-3,298;24,142
5965,500;2,692;0,761;-33,629;3,327;9,493;4,994;36,339;4,429;-13,337;-2,712;0,000;37,800;38,500;9,688;3,326;-11,875;-8,691;-13,288;-10,387;-3,244;27,085;0,000;259,440;Inf;268,000;260,000;-11,023;3,113;-3,311;24,072
5966,000;2,692;0,761;-33,629;3,327;9,493;4,994;36,339;4,429;-13,337;-2,712;0,000;37,800;38,500;9,688;3,326;-11,877;-8,699;-13,378;-10,389;-3,244;27,085;0,000;261,240;Inf;268,000;260,000;-11,060;3,107;-3,299;23,986
5966,500;2,692;0,761;-33,629;3,327;9,493;4,925;36,346;4,453;-13,302;-2,734;0,000;37,774;38,462;9,688;3,326;-11,811;-8,685;-13,338;-10,407;-3,238;27,081;0,000;261,240;Inf;267,000;260,000;-11,086;3,100;-3,319;23,944
5967,000;2,692;0,761;-33,629;3,327;9,493;4,925;36,346;4,453;-13,302;-2,734;0,000;37,800;38,500;9,688;3,326;-11,833;-8,702;-13,364;-10,381;-3,238;27,081;0,000;261,440;Inf;267,000;260,000;-11,060;3,093;-3,291;23,912
5967,500;2,692;0,761;-33,629;3,327;9,493;4,925;36,346;4,453;-13,302;-2,734;0,000;37,800;38,500;9,688;3,326;-11,833;-8,710;-13,164;-10,317;-3,238;27,081;0,000;261,440;Inf;266,000;260,000;-11,070;3,086;-3,299;23,842
5968,000;2,899;0,761;-33,863;3,362;9,499;4,925;36,346;4,453;-13,302;-2,734;0,000;37,800;38,500;9,637;3,126;-11,814;-8,690;-13,209;-10,351;-3,238;27,081;0,000;261,240;Inf;266,000;260,000;-11,006;3,080;-3,298;23,737
5968,500;2,899;0,761;-33,863;3,362;9,499;4,925;36,346;4,453;-13,302;-2,734;0,000;37,800;38,500;9,637;3,126;-11,738;-8,691;-13,269;-10,345;-3,238;27,081;0,000;261,240;Inf;265,000;260,000;-11,016;3,077;-3,293;23,725
5969,000;2,899;0,761;-33,863;3,362;9,499;4,925;36,346;4,453;-13,302;-2,734;0,000;37,800;38,500;9,637;3,126;-11,651;-8,643;-13,269;-10,314;-3,238;27,081;0,000;260,640;Inf;265,000;260,000;-11,011;3,074;-3,273;23,676
5969,500;2,899;0,761;-33,863;3,362;9,499;4,925;36,346;4,453;-13,302;-2,734;0,000;37,800;38,500;9,637;3,126;-11,792;-8,652;-13,387;-10,355;-3,238;27,081;0,000;260,640;Inf;265,000;260,000;-10,969;3,071;-3,286;23,646
5970,000;2,899;0,761;-33,863;3,362;9,499;4,920;36,353;4,450;-13,258;-2,734;0,000;37,795;38,534;9,637;3,126;-11,849;-8,704;-13,329;-10,339;-3,237;27,088;0,000;260,540;Inf;265,000;260,000;-11,047;3,068;-3,285;23,674
5970,500;2,899;0,761;-33,863;3,362;9,499;4,920;36,353;4,450;-13,258;-2,734;0,000;37,800;38,500;9,637;3,126;-11,809;-8,740;-13,063;-10,309;-3,237;27,088;0,000;260,540;Inf;265,000;260,000;-11,055;3,066;-3,308;23,679
5971,000;3,150;0,808;-34,572;3,354;9,495;4,920;36,353;4,450;-13,258;-2,734;0,000;37,800;38,500;9,555;3,180;-11,549;-8,672;-13,120;-10,282;-3,237;27,088;0,000;260,140;Inf;265,000;260,000;-10,980;3,063;-3,278;23,688
5971,500;3,150;0,808;-34,572;3,354;9,495;4,920;36,353;4,450;-13,258;-2,734;0,000;37,800;38,500;9,555;3,180;-11,648;-8,650;-13,222;-10,311;-3,237;27,088;0,000;260,140;Inf;265,000;260,000;-10,906;3,064;-3,273;23,686
5972,000;3,150;0,808;-34,572;3,354;9,495;4,920;36,353;4,450;-13,258;-2,734;0,000;37,800;38,500;9,555;3,180;-11,785;-8,661;-13,328;-10,364;-3,237;27,088;0,000;259,940;Inf;265,000;260,000;-10,958;3,066;-3,267;23,683
5972,500;3,150;0,808;-34,572;3,354;9,495;4,920;36,353;4,450;-13,258;-2,734;0,000;37,800;38,500;9,555;3,180;-11,808;-8,696;-13,191;-10,345;-3,237;27,088;0,000;259,940;Inf;265,000;260,000;-11,034;3,067;-3,264;23,655
5973,000;3,150;0,808;-34,572;3,354;9,495;4,963;36,341;4,468;-13,223;-2,722;0,000;37,795;38,495;9,555;3,180;-11,531;-8,716;-12,965;-10,296;-3,230;27,085;0,000;258,640;Inf;265,000;260,000;-11,010;3,069;-3,272;23,625
5973,500;3,150;0,808;-34,572;3,354;9,495;4,963;36,341;4,468;-13,223;-2,722;0,000;37,800;38,500;9,555;3,180;-11,686;-8,706;-13,014;-10,311;-3,230;27,085;0,000;258,640;Inf;266,000;260,000;-10,877;3,070;-3,280;23,590
5974,000;3,150;0,808;-34,572;3,354;9,495;4,963;36,341;4,468;-13,223;-2,722;0,000;37,800;38,500;9,555;3,180;-11,764;-8,684;-13,071;-10,316;-3,230;27,085;0,000;258,740;Inf;266,000;260,000;-10,929;3,071;-3,257;23,576
5974,500;3,647;0,903;-35,209;3,277;9,509;4,963;36,341;4,468;-13,223;-2,722;0,000;37,800;38,500;9,502;3,373;-11,789;-8,676;-13,219;-10,341;-3,230;27,085;0,000;258,740;Inf;267,000;260,000;-10,959;3,072;-3,254;23,586
5975,000;3,647;0,903;-35,209;3,277;9,509;4,963;36,341;4,468;-13,223;-2,722;0,000;37,800;38,500;9,502;3,373;-11,832;-8,712;-13,220;-10,381;-3,230;27,085;0,000;258,540;Inf;267,000;260,000;-11,006;3,082;-3,252;23,617
5975,500;3,647;0,903;-35,209;3,277;9,509;4,963;36,341;4,468;-13,223;-2,722;0,000;37,800;38,500;9,502;3,373;-11,873;-8,651;-13,386;-10,400;-3,230;27,085;0,000;258,540;Inf;268,000;260,000;-11,036;3,091;-3,234;23,711
5976,000;3,647;0,903;-35,209;3,277;9,509;4,963;36,341;4,468;-13,223;-2,722;0,000;37,800;38,500;9,502;3,373;-11,937;-8,703;-13,449;-10,458;-3,230;27,085;0,000;258,940;Inf;268,000;260,000;-11,078;3,100;-3,232;23,759
5976,500;3,647;0,903;-35,209;3,277;9,509;4,944;36,369;4,456;-13,194;-2,751;0,000;37,802;38,489;9,502;3,373;-11,763;-8,745;-13,138;-10,392;-3,235;27,088;0,000;258,940;Inf;269,000;260,000;-11,137;3,109;-3,241;23,785
5977,000;3,647;0,903;-35,209;3,277;9,509;4,944;36,369;4,456;-13,194;-2,751;0,000;37,800;38,500;9,502;3,373;-11,701;-8,685;-13,233;-10,318;-3,235;27,088;0,000;259,540;Inf;269,000;260,000;-11,010;3,118;-3,243;23,788
5977,500;2,333;0,587;-34,316;3,301;9,516;4,944;36,369;4,456;-13,194;-2,751;0,000;37,800;38,500;9,658;3,338;-11,752;-8,649;-13,113;-10,265;-3,235;27,088;0,000;259,540;Inf;269,000;260,000;-10,984;3,127;-3,253;23,738
5978,000;2,333;0,587;-34,316;3,301;9,516;4,944;36,369;4,456;-13,194;-2,751;0,000;37,800;38,500;9,658;3,338;-11,762;-8,689;-13,138;-10,294;-3,235;27,088;0,000;259,540;Inf;269,000;260,000;-10,945;3,114;-3,260;23,733
5978,500;2,333;0,587;-34,316;3,301;9,516;4,944;36,369;4,456;-13,194;-2,751;0,000;37,800;38,500;9,658;3,338;-11,745;-8,680;-13,159;-10,333;-3,235;27,088;0,000;259,540;Inf;269,000;260,000;-10,971;3,101;-3,263;23,715
5979,000;2,333;0,587;-34,316;3,301;9,516;4,944;36,369;4,456;-13,194;-2,751;0,000;37,800;38,500;9,658;3,338;-11,648;-8,661;-13,189;-10,298;-3,235;27,088;0,000;262,640;Inf;269,000;260,000;-10,979;3,088;-3,259;23,718
5979,500;2,333;0,587;-34,316;3,301;9,516;4,961;36,357;4,447;-13,169;-2,738;0,000;37,814;38,548;9,658;3,338;-11,668;-8,720;-13,015;-10,341;-3,230;27,080;0,000;262,640;Inf;268,000;260,000;-10,949;3,076;-3,251;23,741
5980,000;2,333;0,587;-34,316;3,301;9,516;4,961;36,357;4,447;-13,169;-2,738;0,000;37,800;38,500;9,658;3,338;-11,764;-8,671;-13,097;-10,314;-3,230;27,080;0,000;262,340;Inf;268,000;260,000;-10,936;3,064;-3,256;23,775
5980,500;2,692;0,734;-33,968;3,308;9,402;4,961;36,357;4,447;-13,169;-2,738;0,000;37,800;38,500;9,717;3,232;-11,665;-8,643;-13,169;-10,344;-3,230;27,080;0,000;262,340;Inf;267,000;260,000;-10,962;3,052;-3,252;23,809
5981,000;2,692;0,734;-33,968;3,308;9,402;4,961;36,357;4,447;-13,169;-2,738;0,000;37,800;38,500;9,717;3,232;-11,649;-8,644;-13,195;-10,315;-3,230;27,080;0,000;262,240;Inf;267,000;260,000;-10,955;3,046;-3,246;23,865
5981,500;2,692;0,734;-33,968;3,308;9,402;4,961;36,357;4,447;-13,169;-2,738;0,000;37,800;38,500;9,717;3,232;-11,719;-8,652;-13,281;-10,313;-3,230;27,080;0,000;262,240;Inf;266,000;260,000;-10,951;3,040;-3,244;23,913
5982,000;2,692;0,734;-33,968;3,308;9,402;4,961;36,357;4,447;-13,169;-2,738;0,000;37,800;38,500;9,717;3,232;-11,725;-8,631;-13,259;-10,269;-3,230;27,080;0,000;262,040;Inf;266,000;260,000;-10,991;3,034;-3,228;23,985
5982,500;2,692;0,734;-33,968;3,308;9,402;4,961;36,357;4,447;-13,169;-2,738;0,000;37,800;38,500;9,717;3,232;-11,713;-8,591;-13,264;-10,277;-3,230;27,080;0,000;262,040;Inf;265,000;260,000;-10,971;3,029;-3,231;24,056
5983,000;2,692;0,734;-33,968;3,308;9,402;4,995;36,380;4,487;-13,150;-2,737;0,000;37,832;38,547;9,717;3,232;-11,748;-8,673;-13,136;-10,296;-3,229;27,095;0,000;261,740;Inf;265,000;260,000;-10,961;3,023;-3,224;24,053
5983,500;2,692;0,734;-33,968;3,308;9,402;4,995;36,380;4,487;-13,150;-2,737;0,000;37,800;38,500;9,717;3,232;-11,663;-8,619;-13,094;-10,273;-3,229;27,095;0,000;261,740;Inf;264,000;260,000;-10,963;3,018;-3,244;24,076
5984,000;3,491;0,842;-35,108;3,314;9,579;4,995;36,380;4,487;-13,150;-2,737;0,000;37,800;38,500;9,624;3,225;-11,670;-8,631;-13,189;-10,243;-3,229;27,095;0,000;261,840;Inf;264,000;260,000;-10,912;3,012;-3,236;24,112
5984,500;3,491;0,842;-35,108;3,314;9,579;4,995;36,380;4,487;-13,150;-2,737;0,000;37,800;38,500;9,624;3,225;-11,635;-8,621;-13,138;-10,227;-3,229;27,095;0,000;261,840;Inf;263,000;260,000;-10,933;3,020;-3,217;24,110
5985,000;3,491;0,842;-35,108;3,314;9,579;4,995;36,380;4,487;-13,150;-2,737;0,000;37,800;38,500;9,624;3,225;-11,709;-8,636;-13,140;-10,276;-3,229;27,095;0,000;257,940;Inf;263,000;260,000;-10,905;3,028;-3,220;24,110
5985,500;3,491;0,842;-35,108;3,314;9,579;4,995;36,380;4,487;-13,150;-2,737;0,000;37,800;38,500;9,624;3,225;-11,771;-8,656;-13,243;-10,358;-3,229;27,095;0,000;257,940;Inf;264,000;260,000;-10,940;3,036;-3,215;24,138
5986,000;3,491;0,842;-35,108;3,314;9,579;4,962;36,372;4,437;-13,136;-2,764;0,000;37,839;38,582;9,624;3,225;-11,777;-8,673;-13,224;-10,343;-3,240;27,089;0,000;258,140;Inf;264,000;260,000;-11,007;3,043;-3,210;24,176
5986,500;3,491;0,842;-35,108;3,314;9,579;4,962;36,372;4,437;-13,136;-2,764;0,000;37,800;38,600;9,624;3,225;-11,744;-8,620;-13,279;-10,337;-3,240;27,089;0,000;258,140;Inf;265,000;260,000;-11,004;3,050;-3,205;24,212
5987,000;2,518;0,681;-33,946;3,361;9,505;4,962;36,372;4,437;-13,136;-2,764;0,000;37,800;38,600;9,634;3,230;-11,751;-8,631;-13,293;-10,337;-3,240;27,089;0,000;257,740;Inf;265,000;260,000;-10,995;3,058;-3,206;24,197
5987,500;2,518;0,681;-33,946;3,361;9,505;4,962;36,372;4,437;-13,136;-2,764;0,000;37,800;38,600;9,634;3,230;-11,805;-8,595;-13,368;-10,316;-3,240;27,089;0,000;257,740;Inf;266,000;260,000;-11,003;3,049;-3,199;24,253
5988,000;2,518;0,681;-33,946;3,361;9,505;4,962;36,372;4,437;-13,136;-2,764;0,000;37,800;38,600;9,634;3,230;-11,777;-8,584;-13,180;-10,214;-3,240;27,089;0,000;257,540;Inf;266,000;260,000;-11,021;3,040;-3,199;24,274
5988,500;2,518;0,681;-33,946;3,361;9,505;4,962;36,372;4,437;-13,136;-2,764;0,000;37,800;38,600;9,634;3,230;-11,676;-8,527;-13,041;-10,177;-3,240;27,089;0,000;257,540;Inf;267,000;260,000;-10,939;3,032;-3,204;24,259
5989,000;2,518;0,681;-33,946;3,361;9,505;4,962;36,372;4,437;-13,136;-2,764;0,000;37,800;38,600;9,634;3,230;-11,544;-8,535;-13,136;-10,240;-3,240;27,089;0,000;258,940;Inf;267,000;260,000;-10,855;3,023;-3,192;24,231
5989,500;2,518;0,681;-33,946;3,361;9,505;4,961;36,385;4,455;-13,131;-2,741;0,000;37,853;38,626;9,634;3,230;-11,593;-8,557;-13,149;-10,166;-3,232;27,097;0,000;258,940;Inf;268,000;260,000;-10,864;3,015;-3,203;24,217
5990,000;2,518;0,681;-33,946;3,361;9,505;4,961;36,385;4,455;-13,131;-2,741;0,000;37,900;38,600;9,634;3,230;-11,600;-8,597;-13,002;-10,165;-3,232;27,097;0,000;259,040;Inf;268,000;260,000;-10,866;3,007;-3,185;24,095
5990,500;3,168;0,790;-34,772;3,394;9,435;4,961;36,385;4,455;-13,131;-2,741;0,000;37,900;38,600;9,535;3,194;-11,657;-8,557;-13,012;-10,165;-3,232;27,097;0,000;259,040;Inf;268,000;260,000;-10,841;2,999;-3,179;24,062
5991,000;3,168;0,790;-34,772;3,394;9,435;4,961;36,385;4,455;-13,131;-2,741;0,000;37,900;38,600;9,535;3,194;-11,574;-8,556;-13,181;-10,218;-3,232;27,097;0,000;259,240;Inf;268,000;260,000;-10,848;3,002;-3,179;24,082
5991,500;3,168;0,790;-34,772;3,394;9,435;4,961;36,385;4,455;-13,131;-2,741;0,000;37,900;38,600;9,535;3,194;-11,663;-8,548;-13,209;-10,261;-3,232;27,097;0,000;259,240;Inf;268,000;260,000;-10,882;3,004;-3,179;24,074
5992,000;3,168;0,790;-34,772;3,394;9,435;4,961;36,385;4,455;-13,131;-2,741;0,000;37,900;38,600;9,535;3,194;-11,722;-8,580;-13,187;-10,232;-3,232;27,097;0,000;261,740;Inf;268,000;260,000;-10,920;3,007;-3,158;24,073
5992,500;3,168;0,790;-34,772;3,394;9,435;4,959;36,373;4,441;-13,105;-2,761;0,000;37,862;38,628;9,535;3,194;-11,739;-8,585;-13,107;-10,247;-3,225;27,087;0,000;261,740;Inf;267,000;260,000;-10,930;3,010;-3,144;24,076
5993,000;3,168;0,790;-34,772;3,394;9,435;4,959;36,373;4,441;-13,105;-2,761;0,000;37,900;38,600;9,535;3,194;-11,624;-8,572;-13,111;-10,249;-3,225;27,087;0,000;262,640;Inf;267,000;260,000;-10,919;3,012;-3,173;24,063
5993,500;3,593;0,850;-35,209;3,278;9,648;4,959;36,373;4,441;-13,105;-2,761;0,000;37,900;38,600;9,351;3,311;-11,566;-8,552;-13,169;-10,233;-3,225;27,087;0,000;262,640;Inf;266,000;260,000;-10,889;3,015;-3,161;24,130
5994,000;3,593;0,850;-35,209;3,278;9,648;4,959;36,373;4,441;-13,105;-2,761;0,000;37,900;38,600;9,351;3,311;-11,672;-8,570;-13,257;-10,265;-3,225;27,087;0,000;262,640;Inf;266,000;260,000;-10,880;3,024;-3,136;24,152
5994,500;3,593;0,850;-35,209;3,278;9,648;4,959;36,373;4,441;-13,105;-2,761;0,000;37,900;38,600;9,351;3,311;-11,732;-8,608;-13,227;-10,254;-3,225;27,087;0,000;262,640;Inf;265,000;260,000;-10,941;3,033;-3,144;24,163
5995,000;3,593;0,850;-35,209;3,278;9,648;4,959;36,373;4,441;-13,105;-2,761;0,000;37,900;38,600;9,351;3,311;-11,423;-8,559;-12,933;-10,175;-3,225;27,087;0,000;261,240;Inf;265,000;260,000;-10,955;3,043;-3,155;24,252
5995,500;3,593;0,850;-35,209;3,278;9,648;4,959;36,373;4,441;-13,105;-2,761;0,000;37,900;38,600;9,351;3,311;-11,486;-8,545;-13,067;-10,226;-3,225;27,087;0,000;261,240;Inf;264,000;260,000;-10,772;3,052;-3,164;24,221
5996,000;3,593;0,850;-35,209;3,278;9,648;4,928;36,349;4,470;-13,091;-2,754;0,000;37,884;38,774;9,351;3,311;-11,688;-8,595;-13,183;-10,317;-3,225;27,102;0,000;261,740;Inf;264,000;260,000;-10,831;3,061;-3,164;24,217
5996,500;3,593;0,850;-35,209;3,278;9,648;4,928;36,349;4,470;-13,091;-2,754;0,000;37,900;38,800;9,351;3,311;-11,741;-8,643;-13,058;-10,308;-3,225;27,102;0,000;261,740;Inf;263,000;260,000;-10,946;3,069;-3,135;24,139
5997,000;3,404;0,826;-35,174;3,295;9,555;4,928;36,349;4,470;-13,091;-2,754;0,000;37,900;38,800;9,597;3,062;-11,584;-8,614;-12,923;-10,233;-3,225;27,102;0,000;261,940;Inf;263,000;260,000;-10,938;3,078;-3,153;24,043
5997,500;3,404;0,826;-35,174;3,295;9,555;4,928;36,349;4,470;-13,091;-2,754;0,000;37,900;38,800;9,597;3,062;-11,457;-8,596;-12,983;-10,234;-3,225;27,102;0,000;261,940;Inf;262,000;260,000;-10,839;3,083;-3,150;24,017
5998,000;3,404;0,826;-35,174;3,295;9,555;4,928;36,349;4,470;-13,091;-2,754;0,000;37,900;38,800;9,597;3,062;-11,678;-8,619;-13,124;-10,305;-3,225;27,102;0,000;257,140;Inf;262,000;260,000;-10,817;3,088;-3,156;23,985
5998,500;3,404;0,826;-35,174;3,295;9,555;4,928;36,349;4,470;-13,091;-2,754;0,000;37,900;38,800;9,597;3,062;-11,674;-8,641;-13,072;-10,286;-3,225;27,102;0,000;257,140;Inf;263,000;260,000;-10,931;3,094;-3,150;23,901
5999,000;3,404;0,826;-35,174;3,295;9,555;4,980;36,376;4,436;-13,034;-2,749;0,000;37,899;38,694;9,597;3,062;-11,617;-8,584;-13,089;-10,265;-3,219;27,103;0,000;256,940;Inf;263,000;260,000;-10,918;3,099;-3,149;23,929
5999,500;3,404;0,826;-35,174;3,295;9,555;4,980;36,376;4,436;-13,034;-2,749;0,000;37,900;38,700;9,597;3,062;-11,677;-8,616;-13,076;-10,284;-3,219;27,103;0,000;256,940;Inf;264,000;260,000;-10,889;3,104;-3,148;23,917
6000,000;2,672;0,662;-34,822;3,326;9,527;4,980;36,376;4,436;-13,034;-2,749;0,000;37,900;38,700;9,684;3,370;-11,708;-8,568;-13,200;-10,299;-3,219;27,103;0,000;257,140;Inf;264,000;260,000;-10,913;3,109;-3,147;23,906
6000,500;2,672;0,662;-34,822;3,326;9,527;4,980;36,376;4,436;-13,034;-2,749;0,000;37,900;38,700;9,684;3,370;-11,738;-8,598;-13,089;-10,266;-3,219;27,103;0,000;257,140;Inf;265,000;260,000;-10,944;3,101;-3,138;23,870
6001,000;2,672;0,662;-34,822;3,326;9,527;4,980;36,376;4,436;-13,034;-2,749;0,000;37,900;38,700;9,684;3,370;-11,606;-8,583;-13,010;-10,236;-3,219;27,103;0,000;258,040;Inf;265,000;260,000;-10,923;3,094;-3,145;23,844
6001,500;2,672;0,662;-34,822;3,326;9,527;4,980;36,376;4,436;-13,034;-2,749;0,000;37,900;38,700;9,684;3,370;-11,495;-8,552;-13,077;-10,232;-3,219;27,103;0,000;258,040;Inf;266,000;260,000;-10,859;3,087;-3,136;23,779
6002,000;2,672;0,662;-34,822;3,326;9,527;4,956;36,395;4,481;-13,013;-2,752;0,000;37,919;38,740;9,684;3,370;-11,696;-8,598;-13,090;-10,272;-3,221;27,106;0,000;258,140;Inf;266,000;260,000;-10,839;3,081;-3,151;23,703
6002,500;2,672;0,662;-34,822;3,326;9,527;4,956;36,395;4,481;-13,013;-2,752;0,000;37,900;38,700;9,684;3,370;-11,578;-8,601;-12,970;-10,216;-3,221;27,106;0,000;258,140;Inf;267,000;260,000;-10,914;3,074;-3,118;23,675
6003,000;2,672;0,662;-34,822;3,326;9,527;4,956;36,395;4,481;-13,013;-2,752;0,000;37,900;38,700;9,684;3,370;-11,454;-8,567;-12,842;-10,105;-3,221;27,106;0,000;258,440;Inf;267,000;260,000;-10,841;3,067;-3,140;23,619
6003,500;3,352;0,842;-34,326;3,366;9,554;4,956;36,395;4,481;-13,013;-2,752;0,000;37,900;38,700;9,592;3,089;-11,515;-8,537;-12,904;-10,142;-3,221;27,106;0,000;258,440;Inf;268,000;260,000;-10,742;3,061;-3,143;23,551
6004,000;3,352;0,842;-34,326;3,366;9,554;4,956;36,395;4,481;-13,013;-2,752;0,000;37,900;38,700;9,592;3,089;-11,605;-8,554;-12,917;-10,181;-3,221;27,106;0,000;258,140;Inf;268,000;260,000;-10,775;3,066;-3,137;23,576
6004,500;3,352;0,842;-34,326;3,366;9,554;4,956;36,395;4,481;-13,013;-2,752;0,000;37,900;38,700;9,592;3,089;-11,619;-8,543;-12,996;-10,174;-3,221;27,106;0,000;258,140;Inf;269,000;260,000;-10,814;3,070;-3,134;23,633
6005,000;3,352;0,842;-34,326;3,366;9,554;4,956;36,395;4,481;-13,013;-2,752;0,000;37,900;38,700;9,592;3,089;-11,485;-8,510;-13,001;-10,160;-3,221;27,106;0,000;261,540;Inf;269,000;260,000;-10,833;3,075;-3,134;23,671
6005,500;3,352;0,842;-34,326;3,366;9,554;4,989;36,373;4,456;-13,008;-2,744;0,000;37,933;38,727;9,592;3,089;-11,478;-8,505;-12,904;-10,125;-3,213;27,107;0,000;261,540;Inf;268,000;260,000;-10,789;3,079;-3,118;23,696
6006,000;3,352;0,842;-34,326;3,366;9,554;4,989;36,373;4,456;-13,008;-2,744;0,000;37,900;38,700;9,592;3,089;-11,584;-8,522;-12,905;-10,165;-3,213;27,107;0,000;261,140;Inf;268,000;260,000;-10,753;3,084;-3,123;23,690
6006,500;3,329;0,786;-35,209;3,277;9,563;4,989;36,373;4,456;-13,008;-2,744;0,000;37,900;38,700;9,479;3,332;-11,613;-8,478;-13,178;-10,185;-3,213;27,107;0,000;261,140;Inf;267,000;260,000;-10,794;3,088;-3,113;23,679
6007,000;3,329;0,786;-35,209;3,277;9,563;4,989;36,373;4,456;-13,008;-2,744;0,000;37,900;38,700;9,479;3,332;-11,684;-8,525;-13,226;-10,253;-3,213;27,107;0,000;260,740;Inf;267,000;260,000;-10,864;3,092;-3,103;23,701
6007,500;3,329;0,786;-35,209;3,277;9,563;4,989;36,373;4,456;-13,008;-2,744;0,000;37,900;38,700;9,479;3,332;-11,746;-8,574;-13,221;-10,297;-3,213;27,107;0,000;260,740;Inf;267,000;260,000;-10,922;3,096;-3,101;23,742
6008,000;3,329;0,786;-35,209;3,277;9,563;4,989;36,373;4,456;-13,008;-2,744;0,000;37,900;38,700;9,479;3,332;-11,721;-8,610;-13,129;-10,307;-3,213;27,107;0,000;262,140;Inf;267,000;260,000;-10,960;3,100;-3,104;23,845
6008,500;3,329;0,786;-35,209;3,277;9,563;4,964;36,406;4,449;-12,989;-2,751;0,000;37,943;38,811;9,479;3,332;-11,714;-8,536;-13,185;-10,282;-3,209;27,114;0,000;262,140;Inf;266,000;260,000;-10,942;3,104;-3,102;23,870
6009,000;3,329;0,786;-35,209;3,277;9,563;4,964;36,406;4,449;-12,989;-2,751;0,000;37,900;38,800;9,479;3,332;-11,739;-8,577;-13,187;-10,291;-3,209;27,114;0,000;262,240;Inf;266,000;260,000;-10,929;3,107;-3,099;23,875
6009,500;3,329;0,786;-35,209;3,277;9,563;4,964;36,406;4,449;-12,989;-2,751;0,000;37,900;38,800;9,479;3,332;-11,736;-8,559;-13,120;-10,232;-3,209;27,114;0,000;262,240;Inf;265,000;260,000;-10,948;3,111;-3,116;23,859
6010,000;3,191;0,774;-35,153;3,370;9,564;4,964;36,406;4,449;-12,989;-2,751;0,000;37,900;38,800;9,612;3,233;-11,646;-8,537;-13,080;-10,192;-3,209;27,114;0,000;262,040;Inf;265,000;260,000;-10,912;3,115;-3,101;23,842
6010,500;3,191;0,774;-35,153;3,370;9,564;4,964;36,406;4,449;-12,989;-2,751;0,000;37,900;38,800;9,612;3,233;-11,600;-8,541;-13,122;-10,226;-3,209;27,114;0,000;262,040;Inf;264,000;260,000;-10,864;3,116;-3,117;23,823
6011,000;3,191;0,774;-35,153;3,370;9,564;4,964;36,406;4,449;-12,989;-2,751;0,000;37,900;38,800;9,612;3,233;-11,543;-8,515;-13,125;-10,208;-3,209;27,114;0,000;260,040;Inf;264,000;260,000;-10,872;3,117;-3,123;23,755
6011,500;3,191;0,774;-35,153;3,370;9,564;4,964;36,406;4,449;-12,989;-2,751;0,000;37,900;38,800;9,612;3,233;-11,572;-8,533;-13,127;-10,183;-3,209;27,114;0,000;260,040;Inf;264,000;260,000;-10,848;3,118;-3,132;23,731
6012,000;3,191;0,774;-35,153;3,370;9,564;4,979;36,411;4,433;-12,986;-2,733;0,000;37,965;38,794;9,612;3,233;-11,625;-8,545;-12,927;-10,145;-3,197;27,120;0,000;260,340;Inf;264,000;260,000;-10,854;3,119;-3,105;23,627
6012,500;3,191;0,774;-35,153;3,370;9,564;4,979;36,411;4,433;-12,986;-2,733;0,000;38,000;38,800;9,612;3,233;-11,599;-8,465;-13,189;-10,198;-3,197;27,120;0,000;260,340;Inf;264,000;260,000;-10,810;3,121;-3,106;23,565
6013,000;2,571;0,593;-35,209;3,366;9,602;4,979;36,411;4,433;-12,986;-2,733;0,000;38,000;38,800;9,517;3,343;-11,690;-8,549;-13,047;-10,180;-3,197;27,120;0,000;260,140;Inf;264,000;260,000;-10,863;3,122;-3,089;23,518
6013,500;2,571;0,593;-35,209;3,366;9,602;4,979;36,411;4,433;-12,986;-2,733;0,000;38,000;38,800;9,517;3,343;-11,442;-8,497;-12,974;-10,095;-3,197;27,120;0,000;260,140;Inf;264,000;260,000;-10,866;3,113;-3,098;23,557
6014,000;2,571;0,593;-35,209;3,366;9,602;4,979;36,411;4,433;-12,986;-2,733;0,000;38,000;38,800;9,517;3,343;-11,435;-8,475;-13,051;-10,143;-3,197;27,120;0,000;257,840;Inf;264,000;260,000;-10,752;3,104;-3,094;23,608
6014,500;2,571;0,593;-35,209;3,366;9,602;4,979;36,411;4,433;-12,986;-2,733;0,000;38,000;38,800;9,517;3,343;-11,603;-8,509;-13,115;-10,194;-3,197;27,120;0,000;257,840;Inf;265,000;260,000;-10,776;3,095;-3,089;23,652
6015,000;2,571;0,593;-35,209;3,366;9,602;4,939;36,403;4,461;-12,973;-2,712;0,000;37,978;38,820;9,517;3,343;-11,549;-8,498;-13,066;-10,149;-3,197;27,117;0,000;257,840;Inf;265,000;260,000;-10,855;3,087;-3,077;23,661
6015,500;2,571;0,593;-35,209;3,366;9,602;4,939;36,403;4,461;-12,973;-2,712;0,000;38,000;38,800;9,517;3,343;-11,574;-8,553;-12,803;-10,124;-3,197;27,117;0,000;257,840;Inf;266,000;260,000;-10,815;3,078;-3,094;23,534
6016,000;2,571;0,593;-35,209;3,366;9,602;4,939;36,403;4,461;-12,973;-2,712;0,000;38,000;38,800;9,517;3,343;-11,237;-8,554;-12,645;-10,101;-3,197;27,117;0,000;258,540;Inf;266,000;260,000;-10,763;3,070;-3,095;23,531
6016,500;3,204;0,867;-33,655;3,251;9,515;4,939;36,403;4,461;-12,973;-2,712;0,000;38,000;38,800;9,658;3,231;-11,414;-8,523;-12,773;-10,140;-3,197;27,117;0,000;258,540;Inf;267,000;260,000;-10,634;3,062;-3,099;23,539
6017,000;3,204;0,867;-33,655;3,251;9,515;4,939;36,403;4,461;-12,973;-2,712;0,000;38,000;38,800;9,658;3,231;-11,479;-8,520;-12,871;-10,177;-3,197;27,117;0,000;258,340;Inf;267,000;260,000;-10,712;3,064;-3,094;23,503
6017,500;3,204;0,867;-33,655;3,251;9,515;4,939;36,403;4,461;-12,973;-2,712;0,000;38,000;38,800;9,658;3,231;-11,559;-8,517;-12,975;-10,200;-3,197;27,117;0,000;258,340;Inf;268,000;260,000;-10,762;3,066;-3,064;23,494
6018,000;3,204;0,867;-33,655;3,251;9,515;4,939;36,403;4,461;-12,973;-2,712;0,000;38,000;38,800;9,658;3,231;-11,480;-8,517;-12,917;-10,204;-3,197;27,117;0,000;260,440;Inf;268,000;260,000;-10,813;3,069;-3,081;23,514
6018,500;3,204;0,867;-33,655;3,251;9,515;4,909;36,373;4,448;-12,940;-2,738;0,000;37,995;38,881;9,658;3,231;-11,480;-8,594;-12,736;-10,155;-3,202;27,109;0,000;260,440;Inf;268,000;260,000;-10,780;3,071;-3,088;23,446
6019,000;3,204;0,867;-33,655;3,251;9,515;4,909;36,373;4,448;-12,940;-2,738;0,000;38,000;38,900;9,658;3,231;-11,532;-8,528;-12,866;-10,151;-3,202;27,109;0,000;260,140;Inf;268,000;260,000;-10,741;3,073;-3,084;23,490
6019,500;3,033;0,709;-35,209;3,222;9,558;4,909;36,373;4,448;-12,940;-2,738;0,000;38,000;38,900;9,587;3,384;-11,557;-8,520;-12,853;-10,135;-3,202;27,109;0,000;260,140;Inf;268,000;260,000;-10,769;3,075;-3,086;23,499
6020,000;3,033;0,709;-35,209;3,222;9,558;4,909;36,373;4,448;-12,940;-2,738;0,000;38,000;38,900;9,587;3,384;-11,579;-8,495;-12,962;-10,163;-3,202;27,109;0,000;259,440;Inf;268,000;260,000;-10,766;3,074;-3,083;23,571
6020,500;3,033;0,709;-35,209;3,222;9,558;4,909;36,373;4,448;-12,940;-2,738;0,000;38,000;38,900;9,587;3,384;-11,366;-8,480;-12,918;-10,133;-3,202;27,109;0,000;259,440;Inf;268,000;260,000;-10,800;3,074;-3,064;23,593
6021,000;3,033;0,709;-35,209;3,222;9,558;4,909;36,373;4,448;-12,940;-2,738;0,000;38,000;38,900;9,587;3,384;-11,414;-8,480;-12,897;-10,031;-3,202;27,109;0,000;261,940;Inf;268,000;260,000;-10,724;3,073;-3,062;23,588
6021,500;3,033;0,709;-35,209;3,222;9,558;4,922;36,404;4,430;-12,913;-2,742;0,000;38,011;38,892;9,587;3,384;-11,435;-8,438;-12,801;-10,029;-3,198;27,117;0,000;261,940;Inf;267,000;260,000;-10,706;3,072;-3,071;23,625
6022,000;3,033;0,709;-35,209;3,222;9,558;4,922;36,404;4,430;-12,913;-2,742;0,000;38,000;38,900;9,587;3,384;-11,442;-8,475;-12,780;-10,049;-3,198;27,117;0,000;261,940;Inf;267,000;260,000;-10,676;3,072;-3,064;23,612
6022,500;3,248;0,776;-35,209;3,217;9,570;4,922;36,404;4,430;-12,913;-2,742;0,000;38,000;38,900;9,586;3,459;-11,466;-8,459;-12,903;-10,124;-3,198;27,117;0,000;261,940;Inf;266,000;260,000;-10,687;3,071;-3,053;23,606
6023,000;3,248;0,776;-35,209;3,217;9,570;4,922;36,404;4,430;-12,913;-2,742;0,000;38,000;38,900;9,586;3,459;-11,406;-8,458;-12,956;-10,131;-3,198;27,117;0,000;262,340;Inf;266,000;260,000;-10,738;3,074;-3,051;23,584
6023,500;3,248;0,776;-35,209;3,217;9,570;4,922;36,404;4,430;-12,913;-2,742;0,000;38,000;38,900;9,586;3,459;-11,591;-8,441;-13,108;-10,171;-3,198;27,117;0,000;262,340;Inf;265,000;260,000;-10,738;3,077;-3,060;23,592
6024,000;3,248;0,776;-35,209;3,217;9,570;4,922;36,404;4,430;-12,913;-2,742;0,000;38,000;38,900;9,586;3,459;-11,646;-8,553;-13,002;-10,237;-3,198;27,117;0,000;261,140;Inf;265,000;260,000;-10,828;3,080;-3,056;23,588
6024,500;3,248;0,776;-35,209;3,217;9,570;4,922;36,404;4,430;-12,913;-2,742;0,000;38,000;38,900;9,586;3,459;-11,417;-8,489;-12,918;-10,111;-3,198;27,117;0,000;261,140;Inf;264,000;260,000;-10,860;3,082;-3,046;23,595
6025,000;3,248;0,776;-35,209;3,217;9,570;4,958;36,423;4,431;-12,883;-2,730;0,000;38,019;38,894;9,586;3,459;-11,446;-8,468;-12,925;-10,108;-3,190;27,104;0,000;261,140;Inf;264,000;260,000;-10,734;3,085;-3,067;23,575
6025,500;3,248;0,776;-35,209;3,217;9,570;4,958;36,423;4,431;-12,883;-2,730;0,000;38,000;38,900;9,586;3,459;-11,537;-8,492;-12,876;-10,118;-3,190;27,104;0,000;261,140;Inf;263,000;260,000;-10,737;3,088;-3,048;23,570
6026,000;3,125;0,813;-33,901;3,361;9,463;4,958;36,423;4,431;-12,883;-2,730;0,000;38,000;38,900;9,663;3,123;-11,531;-8,476;-12,884;-10,088;-3,190;27,104;0,000;261,440;Inf;263,000;260,000;-10,756;3,090;-3,060;23,598
6026,500;3,125;0,813;-33,901;3,361;9,463;4,958;36,423;4,431;-12,883;-2,730;0,000;38,000;38,900;9,663;3,123;-11,495;-8,474;-12,841;-10,086;-3,190;27,104;0,000;261,440;Inf;262,000;260,000;-10,745;3,091;-3,061;23,563
6027,000;3,125;0,813;-33,901;3,361;9,463;4,958;36,423;4,431;-12,883;-2,730;0,000;38,000;38,900;9,663;3,123;-11,194;-8,435;-12,713;-9,967;-3,190;27,104;0,000;256,740;Inf;262,000;260,000;-10,724;3,092;-3,064;23,564
6027,500;3,125;0,813;-33,901;3,361;9,463;4,958;36,423;4,431;-12,883;-2,730;0,000;38,000;38,900;9,663;3,123;-11,413;-8,434;-12,763;-10,053;-3,190;27,104;0,000;256,740;Inf;263,000;260,000;-10,577;3,092;-3,051;23,448
6028,000;3,125;0,813;-33,901;3,361;9,463;4,975;36,386;4,409;-12,874;-2,742;0,000;38,031;38,894;9,663;3,123;-11,480;-8,454;-12,830;-10,094;-3,195;27,104;0,000;257,040;Inf;263,000;260,000;-10,666;3,093;-3,051;23,447
6028,500;3,125;0,813;-33,901;3,361;9,463;4,975;36,386;4,409;-12,874;-2,742;0,000;38,000;38,900;9,663;3,123;-11,357;-8,433;-12,850;-10,083;-3,195;27,104;0,000;257,040;Inf;264,000;260,000;-10,714;3,093;-3,032;23,406
6029,000;3,337;0,775;-35,209;3,263;9,602;4,975;36,386;4,409;-12,874;-2,742;0,000;38,000;38,900;9,559;3,199;-11,374;-8,391;-12,905;-10,090;-3,195;27,104;0,000;257,140;Inf;264,000;260,000;-10,681;3,094;-3,030;23,440
6029,500;3,337;0,775;-35,209;3,263;9,602;4,975;36,386;4,409;-12,874;-2,742;0,000;38,000;38,900;9,559;3,199;-11,341;-8,406;-12,940;-10,070;-3,195;27,104;0,000;257,140;Inf;265,000;260,000;-10,690;3,098;-3,032;23,446
6030,000;3,337;0,775;-35,209;3,263;9,602;4,975;36,386;4,409;-12,874;-2,742;0,000;38,000;38,900;9,559;3,199;-11,432;-8,423;-12,964;-10,067;-3,195;27,104;0,000;257,440;Inf;265,000;260,000;-10,689;3,102;-3,046;23,510
6030,500;3,337;0,775;-35,209;3,263;9,602;4,975;36,386;4,409;-12,874;-2,742;0,000;38,000;38,900;9,559;3,199;-11,479;-8,441;-12,821;-10,026;-3,195;27,104;0,000;257,440;Inf;266,000;260,000;-10,722;3,106;-3,027;23,547
6031,000;3,337;0,775;-35,209;3,263;9,602;4,975;36,386;4,409;-12,874;-2,742;0,000;38,000;38,900;9,559;3,199;-11,439;-8,415;-12,808;-10,052;-3,195;27,104;0,000;258,440;Inf;266,000;260,000;-10,692;3,109;-3,038;23,577
6031,500;3,337;0,775;-35,209;3,263;9,602;4,971;36,423;4,427;-12,832;-2,727;0,000;38,044;38,897;9,559;3,199;-11,331;-8,403;-12,823;-10,054;-3,193;27,101;0,000;258,440;Inf;267,000;260,000;-10,678;3,113;-3,026;23,604
6032,000;3,337;0,775;-35,209;3,263;9,602;4,971;36,423;4,427;-12,832;-2,727;0,000;38,000;38,900;9,559;3,199;-11,280;-8,401;-12,834;-10,050;-3,193;27,101;0,000;257,840;Inf;267,000;260,000;-10,653;3,117;-3,033;23,606
6032,500;3,380;0,830;-35,171;3,269;9,511;4,971;36,423;4,427;-12,832;-2,727;0,000;38,000;38,900;9,624;3,392;-11,371;-8,405;-12,920;-10,048;-3,193;27,101;0,000;257,840;Inf;268,000;260,000;-10,641;3,120;-3,014;23,573
6033,000;3,380;0,830;-35,171;3,269;9,511;4,971;36,423;4,427;-12,832;-2,727;0,000;38,000;38,900;9,624;3,392;-11,422;-8,381;-12,937;-10,040;-3,193;27,101;0,000;258,140;Inf;268,000;260,000;-10,686;3,125;-3,017;23,553
6033,500;3,380;0,830;-35,171;3,269;9,511;4,971;36,423;4,427;-12,832;-2,727;0,000;38,000;38,900;9,624;3,392;-11,448;-8,424;-12,850;-10,049;-3,193;27,101;0,000;258,140;Inf;269,000;260,000;-10,695;3,129;-3,014;23,529
6034,000;3,380;0,830;-35,171;3,269;9,511;4,971;36,423;4,427;-12,832;-2,727;0,000;38,000;38,900;9,624;3,392;-11,480;-8,429;-12,800;-10,037;-3,193;27,101;0,000;261,440;Inf;269,000;260,000;-10,693;3,133;-2,998;23,518
6034,500;3,380;0,830;-35,171;3,269;9,511;4,977;36,431;4,443;-12,825;-2,737;0,000;38,049;38,981;9,624;3,392;-11,475;-8,416;-12,916;-10,053;-3,197;27,091;0,000;261,440;Inf;268,000;260,000;-10,686;3,137;-2,981;23,508
6035,000;3,380;0,830;-35,171;3,269;9,511;4,977;36,431;4,443;-12,825;-2,737;0,000;38,000;39,000;9,624;3,392;-11,279;-8,383;-12,830;-10,077;-3,197;27,091;0,000;261,940;Inf;268,000;260,000;-10,715;3,141;-2,992;23,495
6035,500;3,067;0,760;-35,010;3,370;9,566;4,977;36,431;4,443;-12,825;-2,737;0,000;38,000;39,000;9,560;3,156;-11,376;-8,376;-12,901;-10,070;-3,197;27,091;0,000;261,940;Inf;267,000;260,000;-10,642;3,145;-2,996;23,484
6036,000;3,067;0,760;-35,010;3,370;9,566;4,977;36,431;4,443;-12,825;-2,737;0,000;38,000;39,000;9,560;3,156;-11,433;-8,402;-12,948;-10,099;-3,197;27,091;0,000;261,440;Inf;267,000;260,000;-10,681;3,144;-2,992;23,525
6036,500;3,067;0,760;-35,010;3,370;9,566;4,977;36,431;4,443;-12,825;-2,737;0,000;38,000;39,000;9,560;3,156;-11,527;-8,410;-13,028;-10,120;-3,197;27,091;0,000;261,440;Inf;266,000;260,000;-10,721;3,142;-2,979;23,569
6037,000;3,067;0,760;-35,010;3,370;9,566;4,977;36,431;4,443;-12,825;-2,737;0,000;38,000;39,000;9,560;3,156;-11,568;-8,466;-12,975;-10,121;-3,197;27,091;0,000;262,240;Inf;266,000;260,000;-10,771;3,141;-2,981;23,619
6037,500;3,067;0,760;-35,010;3,370;9,566;4,973;36,455;4,443;-12,805;-2,752;0,000;38,058;38,903;9,560;3,156;-11,415;-8,476;-12,695;-10,039;-3,199;27,096;0,000;262,240;Inf;265,000;260,000;-10,783;3,140;-2,991;23,630
6038,000;3,067;0,760;-35,010;3,370;9,566;4,973;36,455;4,443;-12,805;-2,752;0,000;38,100;38,900;9,560;3,156;-11,236;-8,407;-12,663;-10,005;-3,199;27,096;0,000;262,440;Inf;265,000;260,000;-10,656;3,139;-3,006;23,649
6038,500;3,067;0,760;-35,010;3,370;9,566;4,973;36,455;4,443;-12,805;-2,752;0,000;38,100;38,900;9,560;3,156;-11,319;-8,356;-12,887;-10,038;-3,199;27,096;0,000;262,440;Inf;264,000;260,000;-10,578;3,137;-3,003;23,648
6039,000;2,913;0,715;-34,845;3,341;9,596;4,973;36,455;4,443;-12,805;-2,752;0,000;38,100;38,900;9,592;3,139;-11,380;-8,389;-12,899;-10,042;-3,199;27,096;0,000;262,140;Inf;264,000;260,000;-10,650;3,136;-2,989;23,648
6039,500;2,913;0,715;-34,845;3,341;9,596;4,973;36,455;4,443;-12,805;-2,752;0,000;38,100;38,900;9,592;3,139;-11,382;-8,406;-12,656;-9,947;-3,199;27,096;0,000;262,140;Inf;263,000;260,000;-10,678;3,133;-2,988;23,591
6040,000;2,913;0,715;-34,845;3,341;9,596;4,973;36,455;4,443;-12,805;-2,752;0,000;38,100;38,900;9,592;3,139;-11,287;-8,389;-12,637;-9,979;-3,199;27,096;0,000;257,840;Inf;263,000;260,000;-10,598;3,129;-2,984;23,540
6040,500;2,913;0,715;-34,845;3,341;9,596;4,973;36,455;4,443;-12,805;-2,752;0,000;38,100;38,900;9,592;3,139;-11,435;-8,429;-12,864;-10,100;-3,199;27,096;0,000;257,840;Inf;264,000;260,000;-10,573;3,126;-2,982;23,547
6041,000;2,913;0,715;-34,845;3,341;9,596;4,895;36,408;4,444;-12,786;-2,739;0,000;38,067;38,975;9,592;3,139;-11,415;-8,401;-12,825;-10,077;-3,200;27,096;0,000;257,340;Inf;264,000;260,000;-10,707;3,122;-2,986;23,604
6041,500;2,913;0,715;-34,845;3,341;9,596;4,895;36,408;4,444;-12,786;-2,739;0,000;38,100;39,000;9,592;3,139;-11,311;-8,387;-12,837;-10,017;-3,200;27,096;0,000;257,340;Inf;265,000;260,000;-10,679;3,119;-2,972;23,618
6042,000;2,836;0,738;-33,664;3,333;9,551;4,895;36,408;4,444;-12,786;-2,739;0,000;38,100;39,000;9,671;3,204;-11,390;-8,401;-12,723;-10,021;-3,200;27,096;0,000;257,440;Inf;265,000;260,000;-10,638;3,115;-2,991;23,565
6042,500;2,836;0,738;-33,664;3,333;9,551;4,895;36,408;4,444;-12,786;-2,739;0,000;38,100;39,000;9,671;3,204;-11,378;-8,384;-12,732;-10,021;-3,200;27,096;0,000;257,440;Inf;266,000;260,000;-10,634;3,111;-2,978;23,548
6043,000;2,836;0,738;-33,664;3,333;9,551;4,895;36,408;4,444;-12,786;-2,739;0,000;38,100;39,000;9,671;3,204;-11,227;-8,347;-12,772;-9,990;-3,200;27,096;0,000;258,840;Inf;266,000;260,000;-10,629;3,106;-2,959;23,547
6043,500;2,836;0,738;-33,664;3,333;9,551;4,895;36,408;4,444;-12,786;-2,739;0,000;38,100;39,000;9,671;3,204;-11,254;-8,349;-12,798;-9,971;-3,200;27,096;0,000;258,840;Inf;267,000;260,000;-10,584;3,102;-2,975;23,583
6044,000;2,836;0,738;-33,664;3,333;9,551;4,912;36,408;4,429;-12,787;-2,741;0,000;38,065;39,002;9,671;3,204;-11,347;-8,386;-12,694;-9,993;-3,199;27,088;0,000;258,940;Inf;267,000;260,000;-10,593;3,097;-2,964;23,629
6044,500;2,836;0,738;-33,664;3,333;9,551;4,912;36,408;4,429;-12,787;-2,741;0,000;38,100;39,000;9,671;3,204;-11,331;-8,309;-12,576;-9,909;-3,199;27,088;0,000;258,940;Inf;268,000;260,000;-10,605;3,093;-2,965;23,663
6045,000;2,836;0,738;-33,664;3,333;9,551;4,912;36,408;4,429;-12,787;-2,741;0,000;38,100;39,000;9,671;3,204;-11,327;-8,355;-12,692;-9,988;-3,199;27,088;0,000;258,940;Inf;268,000;260,000;-10,531;3,085;-2,947;23,702
6045,500;3,318;0,780;-35,209;3,252;9,591;4,912;36,408;4,429;-12,787;-2,741;0,000;38,100;39,000;9,425;3,319;-11,355;-8,392;-12,799;-10,072;-3,199;27,088;0,000;258,940;Inf;269,000;260,000;-10,590;3,085;-2,956;23,697
6046,000;3,318;0,780;-35,209;3,252;9,591;4,912;36,408;4,429;-12,787;-2,741;0,000;38,100;39,000;9,425;3,319;-11,347;-8,386;-12,791;-10,077;-3,199;27,088;0,000;258,740;Inf;269,000;260,000;-10,654;3,088;-2,943;23,691
6046,500;3,318;0,780;-35,209;3,252;9,591;4,912;36,408;4,429;-12,787;-2,741;0,000;38,100;39,000;9,425;3,319;-11,410;-8,410;-12,847;-10,085;-3,199;27,088;0,000;258,740;Inf;270,000;260,000;-10,650;3,092;-2,950;23,695
6047,000;3,318;0,780;-35,209;3,252;9,591;4,912;36,408;4,429;-12,787;-2,741;0,000;38,100;39,000;9,425;3,319;-11,435;-8,433;-12,796;-10,091;-3,199;27,088;0,000;261,940;Inf;270,000;260,000;-10,688;3,096;-2,954;23,743
6047,500;3,318;0,780;-35,209;3,252;9,591;4,993;36,438;4,445;-12,725;-2,713;0,000;38,083;38,987;9,425;3,319;-11,407;-8,398;-12,822;-10,049;-3,187;27,092;0,000;261,940;Inf;269,000;260,000;-10,689;3,100;-2,955;23,778
6048,000;3,318;0,780;-35,209;3,252;9,591;4,993;36,438;4,445;-12,725;-2,713;0,000;38,100;39,000;9,425;3,319;-11,429;-8,429;-12,736;-10,058;-3,187;27,092;0,000;261,640;Inf;269,000;260,000;-10,669;3,103;-2,970;23,754
6048,500;3,470;0,835;-35,209;3,278;9,559;4,993;36,438;4,445;-12,725;-2,713;0,000;38,100;39,000;9,423;3,352;-11,338;-8,376;-12,670;-9,994;-3,187;27,092;0,000;261,640;Inf;268,000;260,000;-10,663;3,107;-2,987;23,728
6049,000;3,470;0,835;-35,209;3,278;9,559;4,993;36,438;4,445;-12,725;-2,713;0,000;38,100;39,000;9,423;3,352;-11,215;-8,368;-12,739;-10,007;-3,187;27,092;0,000;261,840;Inf;268,000;260,000;-10,595;3,113;-2,953;23,755
6049,500;3,470;0,835;-35,209;3,278;9,559;4,993;36,438;4,445;-12,725;-2,713;0,000;38,100;39,000;9,423;3,352;-11,344;-8,368;-12,733;-10,011;-3,187;27,092;0,000;261,840;Inf;267,000;260,000;-10,582;3,119;-2,956;23,791
6050,000;3,470;0,835;-35,209;3,278;9,559;4,993;36,438;4,445;-12,725;-2,713;0,000;38,100;39,000;9,423;3,352;-11,331;-8,402;-12,501;-9,981;-3,187;27,092;0,000;262,840;Inf;267,000;260,000;-10,614;3,124;-2,955;23,781
6050,500;3,470;0,835;-35,209;3,278;9,559;4,981;36,417;4,418;-12,700;-2,745;0,000;38,063;38,921;9,423;3,352;-11,286;-8,343;-12,692;-9,990;-3,196;27,075;0,000;262,840;Inf;266,000;260,000;-10,554;3,130;-2,962;23,713
