t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6051,000;3,470;0,835;-35,209;3,278;9,559;4,981;36,417;4,418;-12,700;-2,745;0,000;38,100;38,900;9,423;3,352;-11,308;-8,359;-12,821;-10,020;-3,196;27,075;0,000;263,140;Inf;266,000;260,000;-10,578;3,136;-2,968;23,667
6051,500;3,470;0,835;-35,209;3,278;9,559;4,981;36,417;4,418;-12,700;-2,745;0,000;38,100;38,900;9,423;3,352;-11,444;-8,349;-12,942;-10,070;-3,196;27,075;0,000;263,140;Inf;265,000;260,000;-10,627;3,141;-2,958;23,611
6052,000;2,440;0,663;-33,990;3,372;9,496;4,981;36,417;4,418;-12,700;-2,745;0,000;38,100;38,900;9,632;3,211;-11,507;-8,396;-12,924;-10,109;-3,196;27,075;0,000;262,640;Inf;265,000;260,000;-10,701;3,146;-2,947;23,625
6052,500;2,440;0,663;-33,990;3,372;9,496;4,981;36,417;4,418;-12,700;-2,745;0,000;38,100;38,900;9,632;3,211;-11,482;-8,492;-12,637;-10,092;-3,196;27,075;0,000;262,640;Inf;264,000;260,000;-10,734;3,135;-2,956;23,594
6053,000;2,440;0,663;-33,990;3,372;9,496;4,981;36,417;4,418;-12,700;-2,745;0,000;38,100;38,900;9,632;3,211;-11,295;-8,339;-12,783;-10,015;-3,196;27,075;0,000;259,940;Inf;264,000;260,000;-10,676;3,123;-2,956;23,624
6053,500;2,440;0,663;-33,990;3,372;9,496;4,981;36,417;4,418;-12,700;-2,745;0,000;38,100;38,900;9,632;3,211;-11,352;-8,352;-12,812;-10,032;-3,196;27,075;0,000;259,940;Inf;264,000;260,000;-10,608;3,112;-2,954;23,682
6054,000;2,440;0,663;-33,990;3,372;9,496;4,978;36,415;4,435;-12,688;-2,750;0,000;38,071;38,876;9,632;3,211;-11,386;-8,353;-12,732;-9,977;-3,207;27,075;0,000;259,740;Inf;264,000;260,000;-10,637;3,101;-2,935;23,726
6054,500;2,440;0,663;-33,990;3,372;9,496;4,978;36,415;4,435;-12,688;-2,750;0,000;38,100;38,900;9,632;3,211;-11,326;-8,334;-12,601;-9,949;-3,207;27,075;0,000;259,740;Inf;264,000;260,000;-10,612;3,090;-2,951;23,749
6055,000;3,749;0,880;-35,209;3,263;9,527;4,978;36,415;4,435;-12,688;-2,750;0,000;38,100;38,900;9,596;3,349;-11,261;-8,316;-12,724;-9,970;-3,207;27,075;0,000;259,940;Inf;264,000;260,000;-10,552;3,080;-2,948;23,781
6055,500;3,749;0,880;-35,209;3,263;9,527;4,978;36,415;4,435;-12,688;-2,750;0,000;38,100;38,900;9,596;3,349;-11,330;-8,326;-12,838;-10,015;-3,207;27,075;0,000;259,940;Inf;264,000;260,000;-10,568;3,091;-2,934;23,885
6056,000;3,749;0,880;-35,209;3,263;9,527;4,978;36,415;4,435;-12,688;-2,750;0,000;38,100;38,900;9,596;3,349;-11,409;-8,326;-12,886;-10,040;-3,207;27,075;0,000;257,840;Inf;264,000;260,000;-10,627;3,102;-2,934;23,930
6056,500;3,749;0,880;-35,209;3,263;9,527;4,978;36,415;4,435;-12,688;-2,750;0,000;38,100;38,900;9,596;3,349;-11,367;-8,358;-12,706;-9,989;-3,207;27,075;0,000;257,840;Inf;265,000;260,000;-10,665;3,112;-2,923;23,978
6057,000;3,749;0,880;-35,209;3,263;9,527;5,017;36,449;4,438;-12,673;-2,747;0,000;38,072;38,892;9,596;3,349;-11,405;-8,336;-12,759;-9,991;-3,214;27,075;0,000;257,940;Inf;265,000;260,000;-10,605;3,123;-2,919;24,032
6057,500;3,749;0,880;-35,209;3,263;9,527;5,017;36,449;4,438;-12,673;-2,747;0,000;38,100;38,900;9,596;3,349;-11,367;-8,331;-12,784;-9,988;-3,214;27,075;0,000;257,940;Inf;266,000;260,000;-10,622;3,133;-2,927;24,100
6058,000;2,903;0,798;-33,617;3,388;9,524;5,017;36,449;4,438;-12,673;-2,747;0,000;38,100;38,900;9,656;3,312;-11,440;-8,330;-12,901;-9,996;-3,214;27,075;0,000;257,540;Inf;266,000;260,000;-10,617;3,143;-2,913;24,118
6058,500;2,903;0,798;-33,617;3,388;9,524;5,017;36,449;4,438;-12,673;-2,747;0,000;38,100;38,900;9,656;3,312;-11,407;-8,301;-12,834;-9,998;-3,214;27,075;0,000;257,540;Inf;267,000;260,000;-10,667;3,139;-2,924;24,168
6059,000;2,903;0,798;-33,617;3,388;9,524;5,017;36,449;4,438;-12,673;-2,747;0,000;38,100;38,900;9,656;3,312;-11,317;-8,388;-12,637;-10,019;-3,214;27,075;0,000;258,040;Inf;267,000;260,000;-10,635;3,135;-2,916;24,213
6059,500;2,903;0,798;-33,617;3,388;9,524;5,017;36,449;4,438;-12,673;-2,747;0,000;38,100;38,900;9,656;3,312;-11,267;-8,340;-12,677;-10,024;-3,214;27,075;0,000;258,040;Inf;268,000;260,000;-10,590;3,131;-2,905;24,241
6060,000;2,903;0,798;-33,617;3,388;9,524;5,017;36,449;4,438;-12,673;-2,747;0,000;38,100;38,900;9,656;3,312;-11,327;-8,285;-12,811;-9,986;-3,214;27,075;0,000;259,940;Inf;268,000;260,000;-10,577;3,128;-2,932;24,235
6060,500;2,903;0,798;-33,617;3,388;9,524;4,963;36,420;4,432;-12,651;-2,732;0,000;38,061;38,850;9,656;3,312;-11,354;-8,325;-12,680;-9,960;-3,196;27,076;0,000;259,940;Inf;268,000;260,000;-10,602;3,124;-2,910;24,277
6061,000;2,903;0,798;-33,617;3,388;9,524;4,963;36,420;4,432;-12,651;-2,732;0,000;38,100;38,900;9,656;3,312;-11,087;-8,317;-12,513;-9,897;-3,196;27,076;0,000;259,740;Inf;268,000;260,000;-10,580;3,120;-2,927;24,253
6061,500;2,966;0,824;-33,627;3,274;9,519;4,963;36,420;4,432;-12,651;-2,732;0,000;38,100;38,900;9,653;3,262;-11,150;-8,292;-12,675;-9,927;-3,196;27,076;0,000;259,740;Inf;268,000;260,000;-10,454;3,117;-2,929;24,220
6062,000;2,966;0,824;-33,627;3,274;9,519;4,963;36,420;4,432;-12,651;-2,732;0,000;38,100;38,900;9,653;3,262;-11,285;-8,300;-12,803;-9,976;-3,196;27,076;0,000;259,640;Inf;268,000;260,000;-10,511;3,114;-2,908;24,202
6062,500;2,966;0,824;-33,627;3,274;9,519;4,963;36,420;4,432;-12,651;-2,732;0,000;38,100;38,900;9,653;3,262;-11,368;-8,329;-12,811;-9,992;-3,196;27,076;0,000;259,640;Inf;268,000;260,000;-10,591;3,112;-2,924;24,220
6063,000;2,966;0,824;-33,627;3,274;9,519;4,963;36,420;4,432;-12,651;-2,732;0,000;38,100;38,900;9,653;3,262;-11,338;-8,349;-12,668;-10,003;-3,196;27,076;0,000;261,540;Inf;268,000;260,000;-10,625;3,109;-2,907;24,241
6063,500;2,966;0,824;-33,627;3,274;9,519;4,932;36,438;4,427;-12,634;-2,739;0,000;38,051;38,889;9,653;3,262;-11,352;-8,322;-12,853;-10,030;-3,197;27,074;0,000;261,540;Inf;267,000;260,000;-10,589;3,107;-2,927;24,294
6064,000;2,966;0,824;-33,627;3,274;9,519;4,932;36,438;4,427;-12,634;-2,739;0,000;38,100;38,900;9,653;3,262;-11,447;-8,409;-12,662;-10,033;-3,197;27,074;0,000;261,640;Inf;267,000;260,000;-10,639;3,105;-2,905;24,245
6064,500;2,578;0,713;-33,914;3,365;9,551;4,932;36,438;4,427;-12,634;-2,739;0,000;38,100;38,900;9,609;3,250;-11,199;-8,310;-12,689;-9,973;-3,197;27,074;0,000;261,640;Inf;266,000;260,000;-10,637;3,102;-2,919;24,272
6065,000;2,578;0,713;-33,914;3,365;9,551;4,932;36,438;4,427;-12,634;-2,739;0,000;38,100;38,900;9,609;3,250;-11,329;-8,319;-12,759;-9,989;-3,197;27,074;0,000;262,340;Inf;266,000;260,000;-10,543;3,094;-2,924;24,254
6065,500;2,578;0,713;-33,914;3,365;9,551;4,932;36,438;4,427;-12,634;-2,739;0,000;38,100;38,900;9,609;3,250;-11,331;-8,339;-12,648;-9,969;-3,197;27,074;0,000;262,340;Inf;265,000;260,000;-10,599;3,085;-2,908;24,223
6066,000;2,578;0,713;-33,914;3,365;9,551;4,932;36,438;4,427;-12,634;-2,739;0,000;38,100;38,900;9,609;3,250;-11,249;-8,333;-12,545;-9,945;-3,197;27,074;0,000;260,940;Inf;265,000;260,000;-10,572;3,077;-2,918;24,215
6066,500;2,578;0,713;-33,914;3,365;9,551;4,932;36,438;4,427;-12,634;-2,739;0,000;38,100;38,900;9,609;3,250;-11,033;-8,282;-12,621;-9,917;-3,197;27,074;0,000;260,940;Inf;265,000;260,000;-10,518;3,069;-2,907;24,144
6067,000;2,578;0,713;-33,914;3,365;9,551;4,907;36,425;4,443;-12,599;-2,737;0,000;38,052;38,874;9,609;3,250;-11,195;-8,276;-12,703;-9,940;-3,201;27,070;0,000;260,340;Inf;265,000;260,000;-10,463;3,061;-2,921;24,066
6067,500;2,578;0,713;-33,914;3,365;9,551;4,907;36,425;4,443;-12,599;-2,737;0,000;38,100;38,900;9,609;3,250;-11,324;-8,320;-12,760;-9,987;-3,201;27,070;0,000;260,340;Inf;265,000;260,000;-10,528;3,053;-2,907;24,031
6068,000;2,607;0,729;-33,949;3,317;9,494;4,907;36,425;4,443;-12,599;-2,737;0,000;38,100;38,900;9,663;3,282;-11,345;-8,282;-12,540;-9,906;-3,201;27,070;0,000;261,040;Inf;265,000;260,000;-10,598;3,045;-2,921;24,000
6068,500;2,607;0,729;-33,949;3,317;9,494;4,907;36,425;4,443;-12,599;-2,737;0,000;38,100;38,900;9,663;3,282;-11,133;-8,275;-12,556;-9,901;-3,201;27,070;0,000;261,040;Inf;264,000;260,000;-10,518;3,038;-2,898;23,946
6069,000;2,607;0,729;-33,949;3,317;9,494;4,907;36,425;4,443;-12,599;-2,737;0,000;38,100;38,900;9,663;3,282;-11,263;-8,300;-12,739;-9,966;-3,201;27,070;0,000;259,240;Inf;264,000;260,000;-10,466;3,031;-2,914;23,884
6069,500;2,607;0,729;-33,949;3,317;9,494;4,907;36,425;4,443;-12,599;-2,737;0,000;38,100;38,900;9,663;3,282;-11,283;-8,311;-12,723;-9,935;-3,201;27,070;0,000;259,240;Inf;264,000;260,000;-10,567;3,024;-2,918;23,813
6070,000;2,607;0,729;-33,949;3,317;9,494;4,928;36,416;4,448;-12,581;-2,744;0,000;38,037;38,778;9,663;3,282;-11,269;-8,330;-12,499;-9,892;-3,193;27,067;0,000;258,740;Inf;264,000;260,000;-10,563;3,017;-2,898;23,821
6070,500;2,607;0,729;-33,949;3,317;9,494;4,928;36,416;4,448;-12,581;-2,744;0,000;38,000;38,800;9,663;3,282;-11,199;-8,295;-12,556;-9,895;-3,193;27,067;0,000;258,740;Inf;265,000;260,000;-10,498;3,010;-2,896;23,798
6071,000;2,897;0,671;-35,209;3,252;9,562;4,928;36,416;4,448;-12,581;-2,744;0,000;38,000;38,800;9,519;3,201;-11,168;-8,256;-12,621;-9,845;-3,193;27,067;0,000;259,040;Inf;265,000;260,000;-10,486;3,004;-2,883;23,801
6071,500;2,897;0,671;-35,209;3,252;9,562;4,928;36,416;4,448;-12,581;-2,744;0,000;38,000;38,800;9,519;3,201;-11,229;-8,287;-12,522;-9,889;-3,193;27,067;0,000;259,040;Inf;265,000;260,000;-10,473;3,002;-2,881;23,845
6072,000;2,897;0,671;-35,209;3,252;9,562;4,928;36,416;4,448;-12,581;-2,744;0,000;38,000;38,800;9,519;3,201;-11,074;-8,277;-12,438;-9,871;-3,193;27,067;0,000;258,440;Inf;265,000;260,000;-10,482;3,000;-2,881;23,813
6072,500;2,897;0,671;-35,209;3,252;9,562;4,928;36,416;4,448;-12,581;-2,744;0,000;38,000;38,800;9,519;3,201;-10,991;-8,261;-12,438;-9,790;-3,193;27,067;0,000;258,440;Inf;266,000;260,000;-10,415;2,999;-2,894;23,810
6073,000;2,897;0,671;-35,209;3,252;9,562;4,974;36,376;4,431;-12,567;-2,748;0,000;38,019;38,706;9,519;3,201;-11,104;-8,286;-12,440;-9,866;-3,190;27,061;0,000;258,940;Inf;266,000;260,000;-10,370;2,997;-2,882;23,823
6073,500;2,897;0,671;-35,209;3,252;9,562;4,974;36,376;4,431;-12,567;-2,748;0,000;38,000;38,700;9,519;3,201;-11,208;-8,271;-12,523;-9,890;-3,190;27,061;0,000;258,940;Inf;267,000;260,000;-10,424;2,995;-2,875;23,906
6074,000;2,897;0,671;-35,209;3,252;9,562;4,974;36,376;4,431;-12,567;-2,748;0,000;38,000;38,700;9,519;3,201;-11,237;-8,304;-12,503;-9,923;-3,190;27,061;0,000;257,940;Inf;267,000;260,000;-10,473;2,994;-2,885;23,953
6074,500;3,826;0,898;-35,209;3,288;9,580;4,974;36,376;4,431;-12,567;-2,748;0,000;38,000;38,700;9,391;3,295;-11,080;-8,273;-12,457;-9,808;-3,190;27,061;0,000;257,940;Inf;268,000;260,000;-10,492;2,992;-2,889;23,972
6075,000;3,826;0,898;-35,209;3,288;9,580;4,974;36,376;4,431;-12,567;-2,748;0,000;38,000;38,700;9,391;3,295;-11,149;-8,288;-12,408;-9,841;-3,190;27,061;0,000;258,940;Inf;268,000;260,000;-10,404;3,006;-2,878;23,977
6075,500;3,826;0,898;-35,209;3,288;9,580;4,974;36,376;4,431;-12,567;-2,748;0,000;38,000;38,700;9,391;3,295;-11,197;-8,285;-12,523;-9,868;-3,190;27,061;0,000;258,940;Inf;269,000;260,000;-10,422;3,019;-2,896;24,029
6076,000;3,826;0,898;-35,209;3,288;9,580;4,974;36,376;4,431;-12,567;-2,748;0,000;38,000;38,700;9,391;3,295;-11,095;-8,257;-12,532;-9,893;-3,190;27,061;0,000;261,340;Inf;269,000;260,000;-10,468;3,032;-2,871;24,027
6076,500;3,826;0,898;-35,209;3,288;9,580;4,956;36,421;4,450;-12,524;-2,718;0,000;38,019;38,733;9,391;3,295;-11,079;-8,275;-12,333;-9,789;-3,184;27,066;0,000;261,340;Inf;268,000;260,000;-10,444;3,045;-2,852;24,040
6077,000;3,826;0,898;-35,209;3,288;9,580;4,956;36,421;4,450;-12,524;-2,718;0,000;38,000;38,700;9,391;3,295;-11,074;-8,237;-12,390;-9,830;-3,184;27,066;0,000;261,140;Inf;268,000;260,000;-10,369;3,058;-2,840;24,070
6077,500;3,381;0,879;-34,499;3,288;9,427;4,956;36,421;4,450;-12,524;-2,718;0,000;38,000;38,700;9,655;3,273;-11,187;-8,290;-12,445;-9,892;-3,184;27,066;0,000;261,140;Inf;267,000;260,000;-10,383;3,071;-2,854;24,114
6078,000;3,381;0,879;-34,499;3,288;9,427;4,956;36,421;4,450;-12,524;-2,718;0,000;38,000;38,700;9,655;3,273;-11,214;-8,260;-12,511;-9,888;-3,184;27,066;0,000;261,340;Inf;267,000;260,000;-10,454;3,076;-2,847;24,067
6078,500;3,381;0,879;-34,499;3,288;9,427;4,956;36,421;4,450;-12,524;-2,718;0,000;38,000;38,700;9,655;3,273;-10,976;-8,201;-12,218;-9,682;-3,184;27,066;0,000;261,340;Inf;266,000;260,000;-10,468;3,081;-2,852;24,091
6079,000;3,381;0,879;-34,499;3,288;9,427;4,956;36,421;4,450;-12,524;-2,718;0,000;38,000;38,700;9,655;3,273;-11,064;-8,197;-12,266;-9,736;-3,184;27,066;0,000;262,340;Inf;266,000;260,000;-10,270;3,086;-2,833;24,041
6079,500;3,381;0,879;-34,499;3,288;9,427;4,963;36,397;4,390;-12,495;-2,745;0,000;38,010;38,752;9,655;3,273;-11,069;-8,225;-12,449;-9,840;-3,196;27,071;0,000;262,340;Inf;265,000;260,000;-10,316;3,091;-2,823;23,993
6080,000;3,381;0,879;-34,499;3,288;9,427;4,963;36,397;4,390;-12,495;-2,745;0,000;38,000;38,800;9,655;3,273;-11,102;-8,213;-12,535;-9,876;-3,196;27,071;0,000;262,740;Inf;265,000;260,000;-10,396;3,095;-2,816;23,961
6080,500;3,381;0,879;-34,499;3,288;9,427;4,963;36,397;4,390;-12,495;-2,745;0,000;38,000;38,800;9,655;3,273;-11,089;-8,209;-12,511;-9,828;-3,196;27,071;0,000;262,740;Inf;264,000;260,000;-10,432;3,100;-2,829;24,043
6081,000;3,714;0,856;-35,209;3,249;9,529;4,963;36,397;4,390;-12,495;-2,745;0,000;38,000;38,800;9,600;3,349;-11,050;-8,187;-12,559;-9,831;-3,196;27,071;0,000;262,140;Inf;264,000;260,000;-10,409;3,105;-2,820;23,951
6081,500;3,714;0,856;-35,209;3,249;9,529;4,963;36,397;4,390;-12,495;-2,745;0,000;38,000;38,800;9,600;3,349;-11,158;-8,203;-12,601;-9,863;-3,196;27,071;0,000;262,140;Inf;263,000;260,000;-10,407;3,115;-2,799;23,947
6082,000;3,714;0,856;-35,209;3,249;9,529;4,963;36,397;4,390;-12,495;-2,745;0,000;38,000;38,800;9,600;3,349;-11,288;-8,233;-12,748;-9,945;-3,196;27,071;0,000;261,040;Inf;263,000;260,000;-10,456;3,125;-2,808;23,963
6082,500;3,714;0,856;-35,209;3,249;9,529;4,963;36,397;4,390;-12,495;-2,745;0,000;38,000;38,800;9,600;3,349;-11,300;-8,292;-12,575;-9,920;-3,196;27,071;0,000;261,040;Inf;262,000;260,000;-10,554;3,134;-2,797;23,951
6083,000;3,714;0,856;-35,209;3,249;9,529;4,955;36,456;4,440;-12,472;-2,747;0,000;37,992;38,643;9,600;3,349;-11,097;-8,251;-12,372;-9,832;-3,198;27,063;0,000;259,540;Inf;262,000;260,000;-10,522;3,144;-2,812;24,011
6083,500;3,714;0,856;-35,209;3,249;9,529;4,955;36,456;4,440;-12,472;-2,747;0,000;38,000;38,600;9,600;3,349;-11,010;-8,203;-12,533;-9,824;-3,198;27,063;0,000;259,540;Inf;262,000;260,000;-10,388;3,153;-2,795;24,022
6084,000;3,188;0,753;-35,209;3,276;9,605;4,955;36,456;4,440;-12,472;-2,747;0,000;38,000;38,600;9,370;3,231;-11,081;-8,197;-12,561;-9,841;-3,198;27,063;0,000;259,840;Inf;262,000;260,000;-10,393;3,162;-2,826;23,985
6084,500;3,188;0,753;-35,209;3,276;9,605;4,955;36,456;4,440;-12,472;-2,747;0,000;38,000;38,600;9,370;3,231;-11,192;-8,198;-12,572;-9,822;-3,198;27,063;0,000;259,840;Inf;262,000;260,000;-10,420;3,163;-2,802;23,972
6085,000;3,188;0,753;-35,209;3,276;9,605;4,955;36,456;4,440;-12,472;-2,747;0,000;38,000;38,600;9,370;3,231;-11,176;-8,222;-12,404;-9,807;-3,198;27,063;0,000;259,840;Inf;262,000;260,000;-10,446;3,163;-2,814;23,972
6085,500;3,188;0,753;-35,209;3,276;9,605;4,955;36,456;4,440;-12,472;-2,747;0,000;38,000;38,600;9,370;3,231;-10,906;-8,186;-12,332;-9,814;-3,198;27,063;0,000;259,840;Inf;262,000;260,000;-10,402;3,164;-2,805;23,966
6086,000;3,188;0,753;-35,209;3,276;9,605;4,925;36,383;4,422;-12,481;-2,737;0,000;37,979;38,620;9,370;3,231;-11,115;-8,250;-12,364;-9,843;-3,192;27,064;0,000;256,940;Inf;262,000;260,000;-10,309;3,164;-2,807;23,943
6086,500;3,188;0,753;-35,209;3,276;9,605;4,925;36,383;4,422;-12,481;-2,737;0,000;38,000;38,600;9,370;3,231;-11,133;-8,253;-12,414;-9,897;-3,192;27,064;0,000;256,940;Inf;263,000;260,000;-10,393;3,164;-2,798;23,935
6087,000;3,188;0,753;-35,209;3,276;9,605;4,925;36,383;4,422;-12,481;-2,737;0,000;38,000;38,600;9,370;3,231;-11,175;-8,190;-12,473;-9,831;-3,192;27,064;0,000;256,340;Inf;263,000;260,000;-10,424;3,165;-2,795;23,928
6087,500;2,616;0,634;-35,209;3,287;9,541;4,925;36,383;4,422;-12,481;-2,737;0,000;38,000;38,600;9,507;3,274;-11,060;-8,196;-12,485;-9,832;-3,192;27,064;0,000;256,340;Inf;264,000;260,000;-10,417;3,165;-2,781;23,936
6088,000;2,616;0,634;-35,209;3,287;9,541;4,925;36,383;4,422;-12,481;-2,737;0,000;38,000;38,600;9,507;3,274;-11,188;-8,191;-12,594;-9,857;-3,192;27,064;0,000;256,740;Inf;264,000;260,000;-10,393;3,156;-2,761;23,985
6088,500;2,616;0,634;-35,209;3,287;9,541;4,925;36,383;4,422;-12,481;-2,737;0,000;38,000;38,600;9,507;3,274;-11,189;-8,183;-12,600;-9,871;-3,192;27,064;0,000;256,740;Inf;265,000;260,000;-10,457;3,147;-2,780;24,033
6089,000;2,616;0,634;-35,209;3,287;9,541;4,925;36,383;4,422;-12,481;-2,737;0,000;38,000;38,600;9,507;3,274;-11,122;-8,189;-12,579;-9,794;-3,192;27,064;0,000;257,340;Inf;265,000;260,000;-10,461;3,139;-2,765;24,044
6089,500;2,616;0,634;-35,209;3,287;9,541;4,925;36,420;4,419;-12,450;-2,745;0,000;37,960;38,623;9,507;3,274;-11,135;-8,171;-12,592;-9,798;-3,201;27,062;0,000;257,340;Inf;266,000;260,000;-10,421;3,130;-2,754;24,034
6090,000;2,616;0,634;-35,209;3,287;9,541;4,925;36,420;4,419;-12,450;-2,745;0,000;38,000;38,600;9,507;3,274;-11,144;-8,176;-12,359;-9,727;-3,201;27,062;0,000;257,140;Inf;266,000;260,000;-10,424;3,122;-2,770;24,076
6090,500;3,121;0,854;-34,097;3,345;9,525;4,925;36,420;4,419;-12,450;-2,745;0,000;38,000;38,600;9,674;3,293;-10,921;-8,109;-12,328;-9,715;-3,201;27,062;0,000;257,140;Inf;267,000;260,000;-10,351;3,113;-2,768;24,098
6091,000;3,121;0,854;-34,097;3,345;9,525;4,925;36,420;4,419;-12,450;-2,745;0,000;38,000;38,600;9,674;3,293;-10,937;-8,152;-12,441;-9,781;-3,201;27,062;0,000;257,140;Inf;267,000;260,000;-10,268;3,113;-2,768;24,114
6091,500;3,121;0,854;-34,097;3,345;9,525;4,925;36,420;4,419;-12,450;-2,745;0,000;38,000;38,600;9,674;3,293;-10,984;-8,132;-12,474;-9,767;-3,201;27,062;0,000;257,140;Inf;268,000;260,000;-10,328;3,114;-2,766;24,110
6092,000;3,121;0,854;-34,097;3,345;9,525;4,925;36,420;4,419;-12,450;-2,745;0,000;38,000;38,600;9,674;3,293;-11,058;-8,160;-12,478;-9,754;-3,201;27,062;0,000;259,740;Inf;268,000;260,000;-10,339;3,114;-2,757;24,185
6092,500;3,121;0,854;-34,097;3,345;9,525;4,918;36,389;4,467;-12,429;-2,742;0,000;37,949;38,598;9,674;3,293;-11,097;-8,112;-12,543;-9,800;-3,193;27,065;0,000;259,740;Inf;268,000;260,000;-10,363;3,114;-2,768;24,178
6093,000;3,121;0,854;-34,097;3,345;9,525;4,918;36,389;4,467;-12,429;-2,742;0,000;37,900;38,600;9,674;3,293;-10,949;-8,155;-12,278;-9,718;-3,193;27,065;0,000;260,440;Inf;268,000;260,000;-10,388;3,114;-2,754;24,156
6093,500;3,121;0,854;-34,097;3,345;9,525;4,918;36,389;4,467;-12,429;-2,742;0,000;37,900;38,600;9,674;3,293;-10,844;-8,144;-12,223;-9,659;-3,193;27,065;0,000;260,440;Inf;268,000;260,000;-10,275;3,114;-2,780;24,230
6094,000;3,261;0,844;-34,136;3,304;9,546;4,918;36,389;4,467;-12,429;-2,742;0,000;37,900;38,600;9,600;3,182;-10,995;-8,140;-12,246;-9,705;-3,193;27,065;0,000;259,640;Inf;268,000;260,000;-10,217;3,114;-2,761;24,297
6094,500;3,261;0,844;-34,136;3,304;9,546;4,918;36,389;4,467;-12,429;-2,742;0,000;37,900;38,600;9,600;3,182;-11,051;-8,174;-12,354;-9,803;-3,193;27,065;0,000;259,640;Inf;268,000;260,000;-10,272;3,117;-2,752;24,326
6095,000;3,261;0,844;-34,136;3,304;9,546;4,918;36,389;4,467;-12,429;-2,742;0,000;37,900;38,600;9,600;3,182;-11,140;-8,168;-12,481;-9,821;-3,193;27,065;0,000;261,540;Inf;268,000;260,000;-10,346;3,119;-2,746;24,305
6095,500;3,261;0,844;-34,136;3,304;9,546;4,918;36,389;4,467;-12,429;-2,742;0,000;37,900;38,600;9,600;3,182;-11,144;-8,194;-12,445;-9,806;-3,193;27,065;0,000;261,540;Inf;267,000;260,000;-10,403;3,121;-2,737;24,316
6096,000;3,261;0,844;-34,136;3,304;9,546;4,969;36,397;4,432;-12,389;-2,740;0,000;37,939;38,545;9,600;3,182;-11,191;-8,150;-12,588;-9,850;-3,195;27,064;0,000;261,240;Inf;267,000;260,000;-10,397;3,124;-2,741;24,320
6096,500;3,261;0,844;-34,136;3,304;9,546;4,969;36,397;4,432;-12,389;-2,740;0,000;37,900;38,500;9,600;3,182;-11,089;-8,183;-12,393;-9,777;-3,195;27,064;0,000;261,240;Inf;266,000;260,000;-10,445;3,126;-2,736;24,324
6097,000;3,117;0,824;-34,385;3,353;9,479;4,969;36,397;4,432;-12,389;-2,740;0,000;37,900;38,500;9,603;3,312;-11,035;-8,153;-12,413;-9,756;-3,195;27,064;0,000;261,740;Inf;266,000;260,000;-10,360;3,128;-2,752;24,340
6097,500;3,117;0,824;-34,385;3,353;9,479;4,969;36,397;4,432;-12,389;-2,740;0,000;37,900;38,500;9,603;3,312;-11,104;-8,187;-12,345;-9,763;-3,195;27,064;0,000;261,740;Inf;265,000;260,000;-10,339;3,128;-2,740;24,331
6098,000;3,117;0,824;-34,385;3,353;9,479;4,969;36,397;4,432;-12,389;-2,740;0,000;37,900;38,500;9,603;3,312;-11,125;-8,129;-12,545;-9,811;-3,195;27,064;0,000;261,440;Inf;265,000;260,000;-10,350;3,128;-2,765;24,386
6098,500;3,117;0,824;-34,385;3,353;9,479;4,969;36,397;4,432;-12,389;-2,740;0,000;37,900;38,500;9,603;3,312;-11,168;-8,174;-12,431;-9,809;-3,195;27,064;0,000;261,440;Inf;264,000;260,000;-10,403;3,127;-2,731;24,373
6099,000;3,117;0,824;-34,385;3,353;9,479;4,986;36,407;4,430;-12,371;-2,738;0,000;37,928;38,538;9,603;3,312;-10,970;-8,107;-12,386;-9,750;-3,177;27,059;0,000;259,840;Inf;264,000;260,000;-10,395;3,127;-2,760;24,343
6099,500;3,117;0,824;-34,385;3,353;9,479;4,986;36,407;4,430;-12,371;-2,738;0,000;37,900;38,500;9,603;3,312;-10,869;-8,091;-12,443;-9,733;-3,177;27,059;0,000;259,840;Inf;264,000;260,000;-10,303;3,127;-2,752;24,342
6100,000;3,264;0,747;-35,209;3,246;9,615;4,986;36,407;4,430;-12,371;-2,738;0,000;37,900;38,500;9,597;3,324;-11,210;-8,208;-12,527;-9,831;-3,177;27,059;0,000;259,640;Inf;264,000;260,000;-10,284;3,127;-2,741;24,277
6100,500;3,264;0,747;-35,209;3,246;9,615;4,986;36,407;4,430;-12,371;-2,738;0,000;37,900;38,500;9,597;3,324;-10,994;-8,173;-12,322;-9,742;-3,177;27,059;0,000;259,640;Inf;264,000;260,000;-10,444;3,129;-2,732;24,252
6101,000;3,264;0,747;-35,209;3,246;9,615;4,986;36,407;4,430;-12,371;-2,738;0,000;37,900;38,500;9,597;3,324;-11,002;-8,163;-12,271;-9,753;-3,177;27,059;0,000;260,040;Inf;264,000;260,000;-10,308;3,131;-2,746;24,239
6101,500;3,264;0,747;-35,209;3,246;9,615;4,986;36,407;4,430;-12,371;-2,738;0,000;37,900;38,500;9,597;3,324;-11,075;-8,146;-12,383;-9,769;-3,177;27,059;0,000;260,040;Inf;264,000;260,000;-10,297;3,134;-2,746;24,254
6102,000;3,264;0,747;-35,209;3,246;9,615;4,986;36,407;4,430;-12,371;-2,738;0,000;37,900;38,500;9,597;3,324;-11,143;-8,168;-12,437;-9,807;-3,177;27,059;0,000;258,140;Inf;264,000;260,000;-10,344;3,136;-2,748;24,219
6102,500;3,264;0,747;-35,209;3,246;9,615;4,980;36,378;4,373;-12,382;-2,731;0,000;37,911;38,460;9,597;3,324;-11,156;-8,120;-12,591;-9,840;-3,187;27,054;0,000;258,140;Inf;265,000;260,000;-10,389;3,138;-2,748;24,205
6103,000;3,264;0,747;-35,209;3,246;9,615;4,980;36,378;4,373;-12,382;-2,731;0,000;37,900;38,500;9,597;3,324;-11,133;-8,181;-12,454;-9,788;-3,187;27,054;0,000;258,540;Inf;265,000;260,000;-10,427;3,140;-2,750;24,240
6103,500;2,743;0,718;-34,083;3,318;9,431;4,980;36,378;4,373;-12,382;-2,731;0,000;37,900;38,500;9,676;3,251;-11,057;-8,134;-12,235;-9,712;-3,187;27,054;0,000;258,540;Inf;266,000;260,000;-10,389;3,142;-2,737;24,244
6104,000;2,743;0,718;-34,083;3,318;9,431;4,980;36,378;4,373;-12,382;-2,731;0,000;37,900;38,500;9,676;3,251;-11,086;-8,090;-12,561;-9,781;-3,187;27,054;0,000;257,840;Inf;266,000;260,000;-10,284;3,135;-2,746;24,308
6104,500;2,743;0,718;-34,083;3,318;9,431;4,980;36,378;4,373;-12,382;-2,731;0,000;37,900;38,500;9,676;3,251;-11,127;-8,112;-12,622;-9,817;-3,187;27,054;0,000;257,840;Inf;267,000;260,000;-10,379;3,129;-2,745;24,344
6105,000;2,743;0,718;-34,083;3,318;9,431;4,980;36,378;4,373;-12,382;-2,731;0,000;37,900;38,500;9,676;3,251;-11,100;-8,153;-12,532;-9,789;-3,187;27,054;0,000;259,140;Inf;267,000;260,000;-10,420;3,123;-2,739;24,319
6105,500;2,743;0,718;-34,083;3,318;9,431;4,962;36,409;4,437;-12,348;-2,739;0,000;37,897;38,426;9,676;3,251;-11,061;-8,166;-12,250;-9,719;-3,186;27,038;0,000;259,140;Inf;267,000;260,000;-10,393;3,116;-2,755;24,267
6106,000;2,743;0,718;-34,083;3,318;9,431;4,962;36,409;4,437;-12,348;-2,739;0,000;37,900;38,400;9,676;3,251;-11,073;-8,138;-12,397;-9,752;-3,186;27,038;0,000;257,440;Inf;267,000;260,000;-10,299;3,110;-2,736;24,223
6106,500;3,173;0,760;-35,209;3,329;9,518;4,962;36,409;4,437;-12,348;-2,739;0,000;37,900;38,400;9,606;3,417;-11,124;-8,149;-12,434;-9,774;-3,186;27,038;0,000;257,440;Inf;268,000;260,000;-10,340;3,104;-2,732;24,223
6107,000;3,173;0,760;-35,209;3,329;9,518;4,962;36,409;4,437;-12,348;-2,739;0,000;37,900;38,400;9,606;3,417;-11,160;-8,101;-12,648;-9,800;-3,186;27,038;0,000;259,940;Inf;268,000;260,000;-10,370;3,105;-2,727;24,235
6107,500;3,173;0,760;-35,209;3,329;9,518;4,962;36,409;4,437;-12,348;-2,739;0,000;37,900;38,400;9,606;3,417;-11,210;-8,175;-12,562;-9,852;-3,186;27,038;0,000;259,940;Inf;268,000;260,000;-10,427;3,107;-2,717;24,239
6108,000;3,173;0,760;-35,209;3,329;9,518;4,962;36,409;4,437;-12,348;-2,739;0,000;37,900;38,400;9,606;3,417;-11,118;-8,250;-12,352;-9,859;-3,186;27,038;0,000;261,440;Inf;268,000;260,000;-10,450;3,108;-2,728;24,239
6108,500;3,173;0,760;-35,209;3,329;9,518;4,962;36,409;4,437;-12,348;-2,739;0,000;37,900;38,400;9,606;3,417;-11,185;-8,192;-12,493;-9,866;-3,186;27,038;0,000;261,440;Inf;267,000;260,000;-10,395;3,109;-2,745;24,235
6109,000;3,173;0,760;-35,209;3,329;9,518;4,950;36,386;4,456;-12,329;-2,729;0,000;37,895;38,510;9,606;3,417;-11,128;-8,210;-12,451;-9,876;-3,172;27,049;0,000;262,040;Inf;267,000;260,000;-10,434;3,110;-2,744;24,241
6109,500;3,173;0,760;-35,209;3,329;9,518;4,950;36,386;4,456;-12,329;-2,729;0,000;37,900;38,500;9,606;3,417;-11,213;-8,191;-12,535;-9,877;-3,172;27,049;0,000;262,040;Inf;266,000;260,000;-10,416;3,111;-2,755;24,235
6110,000;2,614;0,672;-34,999;3,294;9,559;4,950;36,386;4,456;-12,329;-2,729;0,000;37,900;38,500;9,615;3,474;-11,207;-8,247;-12,480;-9,912;-3,172;27,049;0,000;261,740;Inf;266,000;260,000;-10,454;3,112;-2,759;24,235
6110,500;2,614;0,672;-34,999;3,294;9,559;4,950;36,386;4,456;-12,329;-2,729;0,000;37,900;38,500;9,615;3,474;-11,166;-8,251;-12,414;-9,904;-3,172;27,049;0,000;261,740;Inf;265,000;260,000;-10,461;3,104;-2,782;24,231
6111,000;2,614;0,672;-34,999;3,294;9,559;4,950;36,386;4,456;-12,329;-2,729;0,000;37,900;38,500;9,615;3,474;-11,171;-8,217;-12,408;-9,859;-3,172;27,049;0,000;261,840;Inf;265,000;260,000;-10,434;3,096;-2,786;24,217
6111,500;2,614;0,672;-34,999;3,294;9,559;4,950;36,386;4,456;-12,329;-2,729;0,000;37,900;38,500;9,615;3,474;-11,022;-8,176;-12,348;-9,785;-3,172;27,049;0,000;261,840;Inf;264,000;260,000;-10,414;3,088;-2,769;24,180
6112,000;2,614;0,672;-34,999;3,294;9,559;4,942;36,372;4,450;-12,308;-2,739;0,000;37,875;38,426;9,615;3,474;-10,913;-8,120;-12,419;-9,735;-3,188;27,030;0,000;260,540;Inf;264,000;260,000;-10,333;3,080;-2,786;24,157
6112,500;2,614;0,672;-34,999;3,294;9,559;4,942;36,372;4,450;-12,308;-2,739;0,000;37,900;38,400;9,615;3,474;-11,008;-8,154;-12,452;-9,751;-3,188;27,030;0,000;260,540;Inf;264,000;260,000;-10,296;3,072;-2,764;24,145
6113,000;3,141;0,772;-35,209;3,231;9,499;4,942;36,372;4,450;-12,308;-2,739;0,000;37,900;38,400;9,503;3,393;-11,071;-8,128;-12,438;-9,756;-3,188;27,030;0,000;260,040;Inf;264,000;260,000;-10,341;3,065;-2,768;24,127
6113,500;3,141;0,772;-35,209;3,231;9,499;4,942;36,372;4,450;-12,308;-2,739;0,000;37,900;38,400;9,503;3,393;-11,120;-8,172;-12,345;-9,768;-3,188;27,030;0,000;260,040;Inf;264,000;260,000;-10,348;3,066;-2,751;24,114
6114,000;3,141;0,772;-35,209;3,231;9,499;4,942;36,372;4,450;-12,308;-2,739;0,000;37,900;38,400;9,503;3,393;-11,088;-8,121;-12,374;-9,731;-3,188;27,030;0,000;259,640;Inf;264,000;260,000;-10,351;3,067;-2,762;24,087
6114,500;3,141;0,772;-35,209;3,231;9,499;4,942;36,372;4,450;-12,308;-2,739;0,000;37,900;38,400;9,503;3,393;-10,872;-8,094;-12,246;-9,634;-3,188;27,030;0,000;259,640;Inf;264,000;260,000;-10,329;3,069;-2,765;24,124
6115,000;3,141;0,772;-35,209;3,231;9,499;4,970;36,368;4,424;-12,289;-2,726;0,000;37,866;38,439;9,503;3,393;-10,979;-8,066;-12,138;-9,617;-3,175;27,042;0,000;259,140;Inf;264,000;260,000;-10,212;3,070;-2,753;24,070
6115,500;3,141;0,772;-35,209;3,231;9,499;4,970;36,368;4,424;-12,289;-2,726;0,000;37,900;38,400;9,503;3,393;-10,923;-8,094;-12,243;-9,660;-3,175;27,042;0,000;259,140;Inf;264,000;260,000;-10,200;3,071;-2,751;24,077
6116,000;3,141;0,772;-35,209;3,231;9,499;4,970;36,368;4,424;-12,289;-2,726;0,000;37,900;38,400;9,503;3,393;-10,836;-8,077;-12,296;-9,686;-3,175;27,042;0,000;257,840;Inf;264,000;260,000;-10,230;3,072;-2,730;24,063
6116,500;2,896;0,762;-33,311;3,301;9,503;4,970;36,368;4,424;-12,289;-2,726;0,000;37,900;38,400;9,743;3,212;-10,874;-8,088;-12,376;-9,704;-3,175;27,042;0,000;257,840;Inf;265,000;260,000;-10,224;3,073;-2,725;24,029
6117,000;2,896;0,762;-33,311;3,301;9,503;4,970;36,368;4,424;-12,289;-2,726;0,000;37,900;38,400;9,743;3,212;-10,978;-8,074;-12,396;-9,710;-3,175;27,042;0,000;258,940;Inf;265,000;260,000;-10,260;3,070;-2,715;23,876
6117,500;2,896;0,762;-33,311;3,301;9,503;4,970;36,368;4,424;-12,289;-2,726;0,000;37,900;38,400;9,743;3,212;-11,015;-8,118;-12,302;-9,725;-3,175;27,042;0,000;258,940;Inf;266,000;260,000;-10,289;3,067;-2,711;23,893
6118,000;2,896;0,762;-33,311;3,301;9,503;4,970;36,368;4,424;-12,289;-2,726;0,000;37,900;38,400;9,743;3,212;-11,022;-8,127;-12,229;-9,725;-3,175;27,042;0,000;257,640;Inf;266,000;260,000;-10,290;3,065;-2,712;23,900
6118,500;2,896;0,762;-33,311;3,301;9,503;4,942;36,368;4,424;-12,260;-2,728;0,000;37,861;38,380;9,743;3,212;-11,016;-8,140;-12,352;-9,772;-3,187;27,033;0,000;257,640;Inf;267,000;260,000;-10,276;3,062;-2,718;23,887
6119,000;2,896;0,762;-33,311;3,301;9,503;4,942;36,368;4,424;-12,260;-2,728;0,000;37,900;38,400;9,743;3,212;-10,980;-8,093;-12,360;-9,734;-3,187;27,033;0,000;258,440;Inf;267,000;260,000;-10,320;3,059;-2,720;23,848
6119,500;3,198;0,734;-35,209;3,220;9,571;4,942;36,368;4,424;-12,260;-2,728;0,000;37,900;38,400;9,537;3,298;-11,017;-8,113;-12,357;-9,765;-3,187;27,033;0,000;258,440;Inf;268,000;260,000;-10,292;3,056;-2,716;23,805
6120,000;3,198;0,734;-35,209;3,220;9,571;4,942;36,368;4,424;-12,260;-2,728;0,000;37,900;38,400;9,537;3,298;-11,076;-8,130;-12,422;-9,765;-3,187;27,033;0,000;257,940;Inf;268,000;260,000;-10,313;3,059;-2,702;23,786
6120,500;3,198;0,734;-35,209;3,220;9,571;4,942;36,368;4,424;-12,260;-2,728;0,000;37,900;38,400;9,537;3,298;-11,083;-8,132;-12,288;-9,723;-3,187;27,033;0,000;257,940;Inf;269,000;260,000;-10,348;3,061;-2,725;23,771
6121,000;3,198;0,734;-35,209;3,220;9,571;4,942;36,368;4,424;-12,260;-2,728;0,000;37,900;38,400;9,537;3,298;-10,771;-8,127;-12,107;-9,650;-3,187;27,033;0,000;261,440;Inf;269,000;260,000;-10,306;3,063;-2,727;23,724
6121,500;3,198;0,734;-35,209;3,220;9,571;4,953;36,349;4,444;-12,256;-2,724;0,000;37,853;38,398;9,537;3,298;-10,821;-8,102;-12,034;-9,620;-3,187;27,036;0,000;261,440;Inf;268,000;260,000;-10,164;3,066;-2,720;23,757
6122,000;3,198;0,734;-35,209;3,220;9,571;4,953;36,349;4,444;-12,256;-2,724;0,000;37,900;38,400;9,537;3,298;-10,970;-8,117;-12,317;-9,740;-3,187;27,036;0,000;260,740;Inf;268,000;260,000;-10,144;3,068;-2,710;23,757
6122,500;3,198;0,734;-35,209;3,220;9,571;4,953;36,349;4,444;-12,256;-2,724;0,000;37,900;38,400;9,537;3,298;-11,058;-8,042;-12,365;-9,714;-3,187;27,036;0,000;260,740;Inf;268,000;260,000;-10,286;3,070;-2,718;23,776
6123,000;3,242;0,774;-35,209;3,272;9,583;4,953;36,349;4,444;-12,256;-2,724;0,000;37,900;38,400;9,411;3,304;-10,949;-8,099;-12,346;-9,732;-3,187;27,036;0,000;261,740;Inf;268,000;260,000;-10,295;3,072;-2,714;23,745
6123,500;3,242;0,774;-35,209;3,272;9,583;4,953;36,349;4,444;-12,256;-2,724;0,000;37,900;38,400;9,411;3,304;-10,916;-8,074;-12,285;-9,644;-3,187;27,036;0,000;261,740;Inf;267,000;260,000;-10,282;3,075;-2,709;23,766
6124,000;3,242;0,774;-35,209;3,272;9,583;4,953;36,349;4,444;-12,256;-2,724;0,000;37,900;38,400;9,411;3,304;-10,937;-8,080;-12,243;-9,658;-3,187;27,036;0,000;260,440;Inf;267,000;260,000;-10,230;3,078;-2,695;23,756
6124,500;3,242;0,774;-35,209;3,272;9,583;4,953;36,349;4,444;-12,256;-2,724;0,000;37,900;38,400;9,411;3,304;-11,004;-8,054;-12,320;-9,677;-3,187;27,036;0,000;260,440;Inf;267,000;260,000;-10,229;3,080;-2,675;23,820
6125,000;3,242;0,774;-35,209;3,272;9,583;4,957;36,387;4,426;-12,198;-2,720;0,000;37,846;38,377;9,411;3,304;-11,031;-8,020;-12,529;-9,717;-3,182;27,035;0,000;262,640;Inf;267,000;260,000;-10,264;3,083;-2,672;23,865
6125,500;3,242;0,774;-35,209;3,272;9,583;4,957;36,387;4,426;-12,198;-2,720;0,000;37,800;38,400;9,411;3,304;-11,170;-8,088;-12,385;-9,713;-3,182;27,035;0,000;262,640;Inf;266,000;260,000;-10,324;3,086;-2,667;23,898
6126,000;3,014;0,695;-35,209;3,287;9,603;4,957;36,387;4,426;-12,198;-2,720;0,000;37,800;38,400;9,402;3,332;-10,844;-8,045;-12,305;-9,654;-3,182;27,035;0,000;260,240;Inf;266,000;260,000;-10,339;3,088;-2,672;23,909
6126,500;3,014;0,695;-35,209;3,287;9,603;4,957;36,387;4,426;-12,198;-2,720;0,000;37,800;38,400;9,402;3,332;-10,865;-8,020;-12,382;-9,656;-3,182;27,035;0,000;260,240;Inf;266,000;260,000;-10,212;3,087;-2,669;23,867
6127,000;3,014;0,695;-35,209;3,287;9,603;4,957;36,387;4,426;-12,198;-2,720;0,000;37,800;38,400;9,402;3,332;-10,956;-8,089;-12,311;-9,654;-3,182;27,035;0,000;262,440;Inf;266,000;260,000;-10,231;3,086;-2,673;23,864
6127,500;3,014;0,695;-35,209;3,287;9,603;4,957;36,387;4,426;-12,198;-2,720;0,000;37,800;38,400;9,402;3,332;-10,954;-8,002;-12,146;-9,600;-3,182;27,035;0,000;262,440;Inf;265,000;260,000;-10,252;3,084;-2,676;23,833
6128,000;3,014;0,695;-35,209;3,287;9,603;4,935;36,367;4,447;-12,216;-2,730;0,000;37,840;38,486;9,402;3,332;-10,643;-8,101;-11,896;-9,595;-3,199;27,026;0,000;258,140;Inf;265,000;260,000;-10,176;3,083;-2,668;23,840
6128,500;3,014;0,695;-35,209;3,287;9,603;4,935;36,367;4,447;-12,216;-2,730;0,000;37,800;38,500;9,402;3,332;-10,737;-8,078;-11,961;-9,625;-3,199;27,026;0,000;258,140;Inf;266,000;260,000;-10,059;3,082;-2,669;23,853
6129,000;3,014;0,695;-35,209;3,287;9,603;4,935;36,367;4,447;-12,216;-2,730;0,000;37,800;38,500;9,402;3,332;-10,802;-8,002;-12,267;-9,656;-3,199;27,026;0,000;260,540;Inf;266,000;260,000;-10,100;3,081;-2,669;23,891
6129,500;3,468;0,795;-35,209;3,222;9,539;4,935;36,367;4,447;-12,216;-2,730;0,000;37,800;38,500;9,551;3,304;-10,953;-8,022;-12,336;-9,703;-3,199;27,026;0,000;260,540;Inf;266,000;260,000;-10,182;3,080;-2,677;23,887
6130,000;3,468;0,795;-35,209;3,222;9,539;4,935;36,367;4,447;-12,216;-2,730;0,000;37,800;38,500;9,551;3,304;-11,007;-8,103;-12,242;-9,726;-3,199;27,026;0,000;258,540;Inf;266,000;260,000;-10,254;3,086;-2,648;23,894
6130,500;3,468;0,795;-35,209;3,222;9,539;4,935;36,367;4,447;-12,216;-2,730;0,000;37,800;38,500;9,551;3,304;-10,881;-8,062;-12,200;-9,714;-3,199;27,026;0,000;258,540;Inf;267,000;260,000;-10,270;3,093;-2,661;23,852
6131,000;3,468;0,795;-35,209;3,222;9,539;4,935;36,367;4,447;-12,216;-2,730;0,000;37,800;38,500;9,551;3,304;-10,898;-8,078;-12,309;-9,712;-3,199;27,026;0,000;260,540;Inf;267,000;260,000;-10,214;3,099;-2,643;23,858
6131,500;3,468;0,795;-35,209;3,222;9,539;4,933;36,361;4,453;-12,197;-2,740;0,000;37,832;38,433;9,551;3,304;-10,997;-8,108;-12,223;-9,701;-3,206;27,029;0,000;260,540;Inf;267,000;260,000;-10,249;3,105;-2,641;23,792
6132,000;3,468;0,795;-35,209;3,222;9,539;4,933;36,361;4,453;-12,197;-2,740;0,000;37,800;38,400;9,551;3,304;-10,971;-8,087;-12,146;-9,678;-3,206;27,029;0,000;259,440;Inf;267,000;260,000;-10,257;3,111;-2,654;23,778
6132,500;2,779;0,776;-34,059;3,274;9,530;4,933;36,361;4,453;-12,197;-2,740;0,000;37,800;38,400;9,678;3,273;-10,756;-8,041;-12,140;-9,650;-3,206;27,029;0,000;259,440;Inf;267,000;260,000;-10,220;3,117;-2,653;23,742
6133,000;2,779;0,776;-34,059;3,274;9,530;4,933;36,361;4,453;-12,197;-2,740;0,000;37,800;38,400;9,678;3,273;-10,836;-8,045;-12,266;-9,632;-3,206;27,029;0,000;260,240;Inf;267,000;260,000;-10,147;3,111;-2,657;23,659
6133,500;2,779;0,776;-34,059;3,274;9,530;4,933;36,361;4,453;-12,197;-2,740;0,000;37,800;38,400;9,678;3,273;-10,862;-8,004;-12,100;-9,544;-3,206;27,029;0,000;260,240;Inf;267,000;260,000;-10,195;3,106;-2,650;23,572
6134,000;2,779;0,776;-34,059;3,274;9,530;4,933;36,361;4,453;-12,197;-2,740;0,000;37,800;38,400;9,678;3,273;-10,828;-8,012;-12,060;-9,553;-3,206;27,029;0,000;260,540;Inf;267,000;260,000;-10,128;3,100;-2,671;23,506
6134,500;2,779;0,776;-34,059;3,274;9,530;4,958;36,364;4,463;-12,156;-2,735;0,000;37,834;38,451;9,678;3,273;-10,687;-7,935;-12,166;-9,567;-3,198;27,028;0,000;260,540;Inf;267,000;260,000;-10,113;3,095;-2,639;23,468
6135,000;2,779;0,776;-34,059;3,274;9,530;4,958;36,364;4,463;-12,156;-2,735;0,000;37,800;38,500;9,678;3,273;-10,820;-7,955;-12,273;-9,611;-3,198;27,028;0,000;261,440;Inf;267,000;260,000;-10,089;3,090;-2,614;23,458
6135,500;2,779;0,776;-34,059;3,274;9,530;4,958;36,364;4,463;-12,156;-2,735;0,000;37,800;38,500;9,678;3,273;-10,873;-7,982;-12,305;-9,616;-3,198;27,028;0,000;261,440;Inf;266,000;260,000;-10,165;3,085;-2,612;23,465
6136,000;3,459;0,807;-35,209;3,287;9,583;4,958;36,364;4,463;-12,156;-2,735;0,000;37,800;38,500;9,513;3,293;-10,910;-8,013;-12,191;-9,582;-3,198;27,028;0,000;260,540;Inf;266,000;260,000;-10,194;3,080;-2,610;23,484
6136,500;3,459;0,807;-35,209;3,287;9,583;4,958;36,364;4,463;-12,156;-2,735;0,000;37,800;38,500;9,513;3,293;-10,981;-8,031;-12,234;-9,645;-3,198;27,028;0,000;260,540;Inf;266,000;260,000;-10,174;3,086;-2,603;23,553
6137,000;3,459;0,807;-35,209;3,287;9,583;4,958;36,364;4,463;-12,156;-2,735;0,000;37,800;38,500;9,513;3,293;-10,826;-8,003;-12,119;-9,623;-3,198;27,028;0,000;261,140;Inf;266,000;260,000;-10,223;3,092;-2,619;23,615
6137,500;3,459;0,807;-35,209;3,287;9,583;4,958;36,364;4,463;-12,156;-2,735;0,000;37,800;38,500;9,513;3,293;-10,711;-7,961;-12,175;-9,573;-3,198;27,028;0,000;261,140;Inf;265,000;260,000;-10,143;3,098;-2,599;23,609
6138,000;3,459;0,807;-35,209;3,287;9,583;4,997;36,388;4,460;-12,131;-2,745;0,000;37,831;38,419;9,513;3,293;-10,874;-7,969;-12,269;-9,604;-3,204;27,035;0,000;260,240;Inf;265,000;260,000;-10,105;3,104;-2,618;23,595
6138,500;3,459;0,807;-35,209;3,287;9,583;4,997;36,388;4,460;-12,131;-2,745;0,000;37,800;38,400;9,513;3,293;-10,920;-8,015;-12,188;-9,610;-3,204;27,035;0,000;260,240;Inf;265,000;260,000;-10,179;3,110;-2,621;23,573
6139,000;3,582;0,839;-35,209;3,265;9,537;4,997;36,388;4,460;-12,131;-2,745;0,000;37,800;38,400;9,603;3,440;-10,877;-7,984;-12,106;-9,578;-3,204;27,035;0,000;261,640;Inf;265,000;260,000;-10,183;3,115;-2,622;23,553
6139,500;3,582;0,839;-35,209;3,265;9,537;4,997;36,388;4,460;-12,131;-2,745;0,000;37,800;38,400;9,603;3,440;-10,648;-7,954;-12,125;-9,563;-3,204;27,035;0,000;261,640;Inf;264,000;260,000;-10,136;3,123;-2,591;23,577
6140,000;3,582;0,839;-35,209;3,265;9,537;4,997;36,388;4,460;-12,131;-2,745;0,000;37,800;38,400;9,603;3,440;-10,881;-8,002;-12,172;-9,602;-3,204;27,035;0,000;260,340;Inf;264,000;260,000;-10,073;3,131;-2,589;23,587
6140,500;3,582;0,839;-35,209;3,265;9,537;4,997;36,388;4,460;-12,131;-2,745;0,000;37,800;38,400;9,603;3,440;-10,927;-7,954;-12,200;-9,562;-3,204;27,035;0,000;260,340;Inf;264,000;260,000;-10,164;3,138;-2,596;23,560
6141,000;3,582;0,839;-35,209;3,265;9,537;4,991;36,381;4,417;-12,122;-2,737;0,000;37,831;38,403;9,603;3,440;-10,895;-7,942;-12,132;-9,555;-3,215;27,026;0,000;259,640;Inf;264,000;260,000;-10,161;3,145;-2,598;23,493
6141,500;3,582;0,839;-35,209;3,265;9,537;4,991;36,381;4,417;-12,122;-2,737;0,000;37,800;38,400;9,603;3,440;-10,641;-7,933;-12,159;-9,511;-3,215;27,026;0,000;259,640;Inf;264,000;260,000;-10,131;3,152;-2,584;23,528
6142,000;2,751;0,767;-34,135;3,358;9,512;4,991;36,381;4,417;-12,122;-2,737;0,000;37,800;38,400;9,615;3,223;-10,727;-7,939;-12,191;-9,514;-3,215;27,026;0,000;258,440;Inf;264,000;260,000;-10,061;3,159;-2,614;23,535
6142,500;2,751;0,767;-34,135;3,358;9,512;4,991;36,381;4,417;-12,122;-2,737;0,000;37,800;38,400;9,615;3,223;-10,823;-7,903;-12,200;-9,512;-3,215;27,026;0,000;258,440;Inf;265,000;260,000;-10,093;3,153;-2,561;23,573
6143,000;2,751;0,767;-34,135;3,358;9,512;4,991;36,381;4,417;-12,122;-2,737;0,000;37,800;38,400;9,615;3,223;-10,854;-7,944;-12,067;-9,516;-3,215;27,026;0,000;259,040;Inf;265,000;260,000;-10,110;3,146;-2,578;23,552
6143,500;2,751;0,767;-34,135;3,358;9,512;4,991;36,381;4,417;-12,122;-2,737;0,000;37,800;38,400;9,615;3,223;-10,528;-7,930;-11,662;-9,382;-3,215;27,026;0,000;259,040;Inf;265,000;260,000;-10,095;3,140;-2,566;23,422
6144,000;2,751;0,767;-34,135;3,358;9,512;4,991;36,381;4,417;-12,122;-2,737;0,000;37,800;38,400;9,615;3,223;-10,597;-7,886;-11,852;-9,454;-3,215;27,026;0,000;258,240;Inf;265,000;260,000;-9,876;3,133;-2,578;23,384
6144,500;2,751;0,767;-34,135;3,358;9,512;4,971;36,335;4,429;-12,126;-2,743;0,000;37,828;38,424;9,615;3,223;-10,644;-7,928;-12,007;-9,510;-3,215;27,026;0,000;258,240;Inf;266,000;260,000;-9,947;3,127;-2,568;23,376
6145,000;2,751;0,767;-34,135;3,358;9,512;4,971;36,335;4,429;-12,126;-2,743;0,000;37,800;38,400;9,615;3,223;-10,732;-7,907;-12,126;-9,590;-3,215;27,026;0,000;258,940;Inf;266,000;260,000;-10,022;3,121;-2,562;23,356
6145,500;3,093;0,816;-34,259;3,359;9,546;4,971;36,335;4,429;-12,126;-2,743;0,000;37,800;38,400;9,597;3,188;-10,741;-7,919;-12,120;-9,573;-3,215;27,026;0,000;258,940;Inf;267,000;260,000;-10,089;3,115;-2,554;23,387
6146,000;3,093;0,816;-34,259;3,359;9,546;4,971;36,335;4,429;-12,126;-2,743;0,000;37,800;38,400;9,597;3,188;-10,850;-7,911;-12,260;-9,570;-3,215;27,026;0,000;258,140;Inf;267,000;260,000;-10,088;3,115;-2,543;23,299
6146,500;3,093;0,816;-34,259;3,359;9,546;4,971;36,335;4,429;-12,126;-2,743;0,000;37,800;38,400;9,597;3,188;-10,881;-7,909;-12,280;-9,596;-3,215;27,026;0,000;258,140;Inf;268,000;260,000;-10,148;3,114;-2,531;23,275
6147,000;3,093;0,816;-34,259;3,359;9,546;4,971;36,335;4,429;-12,126;-2,743;0,000;37,800;38,400;9,597;3,188;-10,939;-7,898;-12,383;-9,600;-3,215;27,026;0,000;260,340;Inf;268,000;260,000;-10,166;3,114;-2,534;23,319
6147,500;3,093;0,816;-34,259;3,359;9,546;4,981;36,431;4,474;-12,043;-2,741;0,000;37,842;38,411;9,597;3,188;-10,931;-7,936;-12,340;-9,623;-3,207;27,038;0,000;260,340;Inf;268,000;260,000;-10,205;3,113;-2,524;23,402
6148,000;3,093;0,816;-34,259;3,359;9,546;4,981;36,431;4,474;-12,043;-2,741;0,000;37,800;38,400;9,597;3,188;-10,937;-7,933;-12,330;-9,638;-3,207;27,038;0,000;260,240;Inf;268,000;260,000;-10,208;3,113;-2,534;23,450
6148,500;2,687;0,659;-34,488;3,341;9,485;4,981;36,431;4,474;-12,043;-2,741;0,000;37,800;38,400;9,651;3,195;-10,904;-7,960;-12,262;-9,637;-3,207;27,038;0,000;260,240;Inf;268,000;260,000;-10,210;3,113;-2,525;23,530
6149,000;2,687;0,659;-34,488;3,341;9,485;4,981;36,431;4,474;-12,043;-2,741;0,000;37,800;38,400;9,651;3,195;-10,869;-8,003;-11,970;-9,569;-3,207;27,038;0,000;260,340;Inf;268,000;260,000;-10,191;3,106;-2,529;23,576
6149,500;2,687;0,659;-34,488;3,341;9,485;4,981;36,431;4,474;-12,043;-2,741;0,000;37,800;38,400;9,651;3,195;-10,812;-7,928;-12,108;-9,526;-3,207;27,038;0,000;260,340;Inf;268,000;260,000;-10,103;3,099;-2,552;23,582
6150,000;2,687;0,659;-34,488;3,341;9,485;4,981;36,431;4,474;-12,043;-2,741;0,000;37,800;38,400;9,651;3,195;-10,861;-7,940;-12,111;-9,522;-3,207;27,038;0,000;262,540;Inf;268,000;260,000;-10,094;3,092;-2,537;23,638
6150,500;2,687;0,659;-34,488;3,341;9,485;4,981;36,431;4,474;-12,043;-2,741;0,000;37,800;38,400;9,651;3,195;-10,889;-7,917;-12,233;-9,548;-3,207;27,038;0,000;262,540;Inf;267,000;260,000;-10,108;3,086;-2,530;23,588
6151,000;2,687;0,659;-34,488;3,341;9,485;4,963;36,401;4,468;-12,070;-2,747;0,000;37,840;38,491;9,651;3,195;-10,762;-7,903;-12,172;-9,521;-3,218;27,020;0,000;262,540;Inf;267,000;260,000;-10,147;3,079;-2,520;23,552
6151,500;2,687;0,659;-34,488;3,341;9,485;4,963;36,401;4,468;-12,070;-2,747;0,000;37,800;38,500;9,651;3,195;-10,688;-7,912;-11,934;-9,436;-3,218;27,020;0,000;262,540;Inf;266,000;260,000;-10,090;3,073;-2,525;23,557
6152,000;2,961;0,776;-33,882;3,364;9,488;4,963;36,401;4,468;-12,070;-2,747;0,000;37,800;38,500;9,665;3,220;-10,764;-7,863;-12,219;-9,529;-3,218;27,020;0,000;263,040;Inf;266,000;260,000;-9,992;3,066;-2,537;23,569
6152,500;2,961;0,776;-33,882;3,364;9,488;4,963;36,401;4,468;-12,070;-2,747;0,000;37,800;38,500;9,665;3,220;-10,861;-7,885;-12,182;-9,534;-3,218;27,020;0,000;263,040;Inf;265,000;260,000;-10,094;3,065;-2,514;23,603
6153,000;2,961;0,776;-33,882;3,364;9,488;4,963;36,401;4,468;-12,070;-2,747;0,000;37,800;38,500;9,665;3,220;-10,866;-7,868;-12,238;-9,511;-3,218;27,020;0,000;263,140;Inf;265,000;260,000;-10,116;3,063;-2,526;23,609
6153,500;2,961;0,776;-33,882;3,364;9,488;4,963;36,401;4,468;-12,070;-2,747;0,000;37,800;38,500;9,665;3,220;-10,823;-7,924;-12,008;-9,492;-3,218;27,020;0,000;263,140;Inf;264,000;260,000;-10,121;3,061;-2,536;23,645
6154,000;2,961;0,776;-33,882;3,364;9,488;4,965;36,407;4,472;-12,067;-2,740;0,000;37,854;38,486;9,665;3,220;-10,517;-7,850;-12,020;-9,376;-3,218;27,018;0,000;261,340;Inf;264,000;260,000;-10,062;3,060;-2,513;23,671
6154,500;2,961;0,776;-33,882;3,364;9,488;4,965;36,407;4,472;-12,067;-2,740;0,000;37,900;38,500;9,665;3,220;-10,805;-7,892;-12,048;-9,488;-3,218;27,018;0,000;261,340;Inf;263,000;260,000;-9,941;3,058;-2,511;23,624
6155,000;2,947;0,739;-35,122;3,289;9,495;4,965;36,407;4,472;-12,067;-2,740;0,000;37,900;38,500;9,613;3,337;-10,760;-7,873;-12,113;-9,499;-3,218;27,018;0,000;261,040;Inf;263,000;260,000;-10,058;3,056;-2,533;23,604
6155,500;2,947;0,739;-35,122;3,289;9,495;4,965;36,407;4,472;-12,067;-2,740;0,000;37,900;38,500;9,613;3,337;-10,599;-7,847;-12,122;-9,466;-3,218;27,018;0,000;261,040;Inf;262,000;260,000;-10,061;3,055;-2,492;23,595
6156,000;2,947;0,739;-35,122;3,289;9,495;4,965;36,407;4,472;-12,067;-2,740;0,000;37,900;38,500;9,613;3,337;-10,717;-7,872;-12,163;-9,481;-3,218;27,018;0,000;259,840;Inf;262,000;260,000;-10,009;3,053;-2,494;23,604
6156,500;2,947;0,739;-35,122;3,289;9,495;4,965;36,407;4,472;-12,067;-2,740;0,000;37,900;38,500;9,613;3,337;-10,730;-7,837;-12,209;-9,473;-3,218;27,018;0,000;259,840;Inf;262,000;260,000;-10,058;3,051;-2,485;23,576
6157,000;2,947;0,739;-35,122;3,289;9,495;5,000;36,398;4,479;-12,048;-2,752;0,000;37,854;38,529;9,613;3,337;-10,791;-7,876;-12,160;-9,479;-3,218;27,012;0,000;257,840;Inf;262,000;260,000;-10,062;3,049;-2,467;23,733
6157,500;2,947;0,739;-35,122;3,289;9,495;5,000;36,398;4,479;-12,048;-2,752;0,000;37,900;38,500;9,613;3,337;-10,780;-7,844;-11,984;-9,406;-3,218;27,012;0,000;257,840;Inf;263,000;260,000;-10,076;3,048;-2,482;23,701
6158,000;2,947;0,739;-35,122;3,289;9,495;5,000;36,398;4,479;-12,048;-2,752;0,000;37,900;38,500;9,613;3,337;-10,788;-7,824;-12,244;-9,482;-3,218;27,012;0,000;256,740;Inf;263,000;260,000;-10,004;3,046;-2,477;23,656
6158,500;3,092;0,736;-35,209;3,283;9,623;5,000;36,398;4,479;-12,048;-2,752;0,000;37,900;38,500;9,464;3,416;-10,804;-7,882;-12,037;-9,482;-3,218;27,012;0,000;256,740;Inf;264,000;260,000;-10,085;3,044;-2,474;23,655
6159,000;3,092;0,736;-35,209;3,283;9,623;5,000;36,398;4,479;-12,048;-2,752;0,000;37,900;38,500;9,464;3,416;-10,533;-7,807;-12,076;-9,417;-3,218;27,012;0,000;258,240;Inf;264,000;260,000;-10,051;3,045;-2,474;23,601
6159,500;3,092;0,736;-35,209;3,283;9,623;5,000;36,398;4,479;-12,048;-2,752;0,000;37,900;38,500;9,464;3,416;-10,681;-7,835;-12,059;-9,418;-3,218;27,012;0,000;258,240;Inf;265,000;260,000;-9,958;3,046;-2,475;23,529
6160,000;3,092;0,736;-35,209;3,283;9,623;5,000;36,398;4,479;-12,048;-2,752;0,000;37,900;38,500;9,464;3,416;-10,750;-7,838;-12,088;-9,430;-3,218;27,012;0,000;256,940;Inf;265,000;260,000;-9,998;3,047;-2,472;23,513
6160,500;3,092;0,736;-35,209;3,283;9,623;4,991;36,392;4,465;-12,019;-2,756;0,000;37,858;38,552;9,464;3,416;-10,786;-7,885;-12,004;-9,440;-3,217;27,005;0,000;256,940;Inf;266,000;260,000;-10,027;3,047;-2,468;23,320
6161,000;3,092;0,736;-35,209;3,283;9,623;4,991;36,392;4,465;-12,019;-2,756;0,000;37,900;38,600;9,464;3,416;-10,770;-7,832;-12,074;-9,445;-3,217;27,005;0,000;257,740;Inf;266,000;260,000;-10,029;3,048;-2,462;23,310
6161,500;3,221;0,853;-33,506;3,327;9,463;4,991;36,392;4,465;-12,019;-2,756;0,000;37,900;38,600;9,826;3,207;-10,657;-7,843;-12,083;-9,455;-3,217;27,005;0,000;257,740;Inf;267,000;260,000;-10,030;3,049;-2,467;23,324
6162,000;3,221;0,853;-33,506;3,327;9,463;4,991;36,392;4,465;-12,019;-2,756;0,000;37,900;38,600;9,826;3,207;-10,693;-7,840;-12,086;-9,429;-3,217;27,005;0,000;256,440;Inf;267,000;260,000;-10,010;3,052;-2,455;23,415
6162,500;3,221;0,853;-33,506;3,327;9,463;4,991;36,392;4,465;-12,019;-2,756;0,000;37,900;38,600;9,826;3,207;-10,758;-7,843;-12,045;-9,448;-3,217;27,005;0,000;256,440;Inf;268,000;260,000;-10,012;3,054;-2,444;23,444
6163,000;3,221;0,853;-33,506;3,327;9,463;4,991;36,392;4,465;-12,019;-2,756;0,000;37,900;38,600;9,826;3,207;-10,774;-7,860;-12,036;-9,446;-3,217;27,005;0,000;260,040;Inf;268,000;260,000;-10,023;3,057;-2,447;23,460
