t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6163,500;3,221;0,853;-33,506;3,327;9,463;4,985;36,410;4,458;-11,995;-2,759;0,000;37,872;38,598;9,826;3,207;-10,603;-7,840;-11,990;-9,458;-3,232;27,013;0,000;260,040;Inf;268,000;260,000;-10,029;3,060;-2,430;23,480
6164,000;3,221;0,853;-33,506;3,327;9,463;4,985;36,410;4,458;-11,995;-2,759;0,000;37,900;38,600;9,826;3,207;-10,743;-7,863;-12,112;-9,514;-3,232;27,013;0,000;258,940;Inf;268,000;260,000;-9,973;3,062;-2,450;23,480
6164,500;3,221;0,853;-33,506;3,327;9,463;4,985;36,410;4,458;-11,995;-2,759;0,000;37,900;38,600;9,826;3,207;-10,721;-7,872;-12,076;-9,540;-3,232;27,013;0,000;258,940;Inf;269,000;260,000;-10,052;3,068;-2,439;23,570
6165,000;3,262;0,765;-35,209;3,293;9,597;4,985;36,410;4,458;-11,995;-2,759;0,000;37,900;38,600;9,386;3,314;-10,777;-7,885;-12,165;-9,561;-3,232;27,013;0,000;259,740;Inf;269,000;260,000;-10,052;3,068;-2,444;23,656
6165,500;3,262;0,765;-35,209;3,293;9,597;4,985;36,410;4,458;-11,995;-2,759;0,000;37,900;38,600;9,386;3,314;-10,770;-7,897;-11,967;-9,475;-3,232;27,013;0,000;259,740;Inf;269,000;260,000;-10,097;3,071;-2,455;23,666
6166,000;3,262;0,765;-35,209;3,293;9,597;4,985;36,410;4,458;-11,995;-2,759;0,000;37,900;38,600;9,386;3,314;-10,741;-7,841;-12,012;-9,466;-3,232;27,013;0,000;261,940;Inf;269,000;260,000;-10,027;3,074;-2,460;23,701
6166,500;3,262;0,765;-35,209;3,293;9,597;4,985;36,410;4,458;-11,995;-2,759;0,000;37,900;38,600;9,386;3,314;-10,689;-7,852;-12,038;-9,464;-3,232;27,013;0,000;261,940;Inf;268,000;260,000;-10,015;3,077;-2,459;23,765
6167,000;3,262;0,765;-35,209;3,293;9,597;4,988;36,401;4,475;-11,964;-2,763;0,000;37,882;38,585;9,386;3,314;-10,715;-7,844;-12,120;-9,483;-3,226;27,004;0,000;262,840;Inf;268,000;260,000;-10,011;3,080;-2,454;23,864
6167,500;3,262;0,765;-35,209;3,293;9,597;4,988;36,401;4,475;-11,964;-2,763;0,000;37,900;38,600;9,386;3,314;-10,651;-7,825;-12,107;-9,489;-3,226;27,004;0,000;262,840;Inf;267,000;260,000;-10,041;3,083;-2,448;23,865
6168,000;2,559;0,600;-35,209;3,274;9,635;4,988;36,401;4,475;-11,964;-2,763;0,000;37,900;38,600;9,517;3,344;-10,849;-7,871;-12,176;-9,544;-3,226;27,004;0,000;261,540;Inf;267,000;260,000;-10,018;3,086;-2,453;23,870
6168,500;2,559;0,600;-35,209;3,274;9,635;4,988;36,401;4,475;-11,964;-2,763;0,000;37,900;38,600;9,517;3,344;-10,727;-7,902;-12,042;-9,535;-3,226;27,004;0,000;261,540;Inf;266,000;260,000;-10,110;3,077;-2,454;23,854
6169,000;2,559;0,600;-35,209;3,274;9,635;4,988;36,401;4,475;-11,964;-2,763;0,000;37,900;38,600;9,517;3,344;-10,562;-7,855;-11,771;-9,366;-3,226;27,004;0,000;262,540;Inf;266,000;260,000;-10,051;3,069;-2,444;23,865
6169,500;2,559;0,600;-35,209;3,274;9,635;4,988;36,401;4,475;-11,964;-2,763;0,000;37,900;38,600;9,517;3,344;-10,576;-7,824;-11,936;-9,412;-3,226;27,004;0,000;262,540;Inf;265,000;260,000;-9,888;3,060;-2,454;23,948
6170,000;2,559;0,600;-35,209;3,274;9,635;4,971;36,378;4,477;-11,973;-2,746;0,000;37,890;38,613;9,517;3,344;-10,585;-7,814;-12,001;-9,441;-3,219;27,004;0,000;260,140;Inf;265,000;260,000;-9,937;3,052;-2,442;24,014
6170,500;2,559;0,600;-35,209;3,274;9,635;4,971;36,378;4,477;-11,973;-2,746;0,000;37,900;38,600;9,517;3,344;-10,589;-7,831;-12,008;-9,453;-3,219;27,004;0,000;260,140;Inf;265,000;260,000;-9,960;3,044;-2,440;23,984
6171,000;2,559;0,600;-35,209;3,274;9,635;4,971;36,378;4,477;-11,973;-2,746;0,000;37,900;38,600;9,517;3,344;-10,775;-7,852;-12,168;-9,516;-3,219;27,004;0,000;260,940;Inf;265,000;260,000;-9,970;3,036;-2,441;23,954
6171,500;2,694;0,757;-34,263;3,293;9,514;4,971;36,378;4,477;-11,973;-2,746;0,000;37,900;38,600;9,702;3,307;-10,809;-7,890;-12,133;-9,545;-3,219;27,004;0,000;260,940;Inf;265,000;260,000;-10,078;3,028;-2,417;24,071
6172,000;2,694;0,757;-34,263;3,293;9,514;4,971;36,378;4,477;-11,973;-2,746;0,000;37,900;38,600;9,702;3,307;-10,708;-7,852;-11,913;-9,404;-3,219;27,004;0,000;260,840;Inf;265,000;260,000;-10,094;3,023;-2,438;24,140
6172,500;2,694;0,757;-34,263;3,293;9,514;4,971;36,378;4,477;-11,973;-2,746;0,000;37,900;38,600;9,702;3,307;-10,644;-7,854;-11,867;-9,426;-3,219;27,004;0,000;260,840;Inf;265,000;260,000;-9,969;3,018;-2,427;24,103
6173,000;2,694;0,757;-34,263;3,293;9,514;4,971;36,378;4,477;-11,973;-2,746;0,000;37,900;38,600;9,702;3,307;-10,580;-7,803;-12,038;-9,447;-3,219;27,004;0,000;259,140;Inf;265,000;260,000;-9,953;3,012;-2,431;24,045
6173,500;2,694;0,757;-34,263;3,293;9,514;4,964;36,410;4,468;-11,929;-2,754;0,000;37,905;38,616;9,702;3,307;-10,612;-7,791;-12,076;-9,412;-3,222;27,003;0,000;259,140;Inf;265,000;260,000;-9,967;3,007;-2,419;24,048
6174,000;2,694;0,757;-34,263;3,293;9,514;4,964;36,410;4,468;-11,929;-2,754;0,000;37,900;38,600;9,702;3,307;-10,598;-7,776;-12,077;-9,407;-3,222;27,003;0,000;258,740;Inf;265,000;260,000;-9,973;3,002;-2,424;23,975
6174,500;3,462;0,804;-35,209;3,250;9,546;4,964;36,410;4,468;-11,929;-2,754;0,000;37,900;38,600;9,573;3,389;-10,659;-7,817;-11,971;-9,417;-3,222;27,003;0,000;258,740;Inf;266,000;260,000;-9,965;2,997;-2,423;23,888
6175,000;3,462;0,804;-35,209;3,250;9,546;4,964;36,410;4,468;-11,929;-2,754;0,000;37,900;38,600;9,573;3,389;-10,642;-7,809;-11,760;-9,339;-3,222;27,003;0,000;258,640;Inf;266,000;260,000;-9,966;3,005;-2,413;23,798
6175,500;3,462;0,804;-35,209;3,250;9,546;4,964;36,410;4,468;-11,929;-2,754;0,000;37,900;38,600;9,573;3,389;-10,528;-7,772;-11,878;-9,358;-3,222;27,003;0,000;258,640;Inf;267,000;260,000;-9,887;3,012;-2,420;23,790
6176,000;3,462;0,804;-35,209;3,250;9,546;4,964;36,410;4,468;-11,929;-2,754;0,000;37,900;38,600;9,573;3,389;-10,408;-7,781;-11,812;-9,242;-3,222;27,003;0,000;259,040;Inf;267,000;260,000;-9,884;3,019;-2,412;23,766
6176,500;3,462;0,804;-35,209;3,250;9,546;5,001;36,397;4,479;-11,927;-2,763;0,000;37,920;38,669;9,573;3,389;-10,467;-7,758;-11,692;-9,266;-3,226;26,996;0,000;259,040;Inf;267,000;260,000;-9,811;3,027;-2,409;23,727
6177,000;3,462;0,804;-35,209;3,250;9,546;5,001;36,397;4,479;-11,927;-2,763;0,000;37,900;38,700;9,573;3,389;-10,513;-7,761;-11,813;-9,375;-3,226;26,996;0,000;259,440;Inf;267,000;260,000;-9,796;3,034;-2,418;23,734
6177,500;3,462;0,804;-35,209;3,250;9,546;5,001;36,397;4,479;-11,927;-2,763;0,000;37,900;38,700;9,573;3,389;-10,532;-7,760;-11,913;-9,395;-3,226;26,996;0,000;259,440;Inf;267,000;260,000;-9,866;3,041;-2,392;23,697
6178,000;2,756;0,693;-35,209;3,233;9,503;5,001;36,397;4,479;-11,927;-2,763;0,000;37,900;38,700;9,561;3,450;-10,556;-7,761;-11,969;-9,396;-3,226;26,996;0,000;259,340;Inf;267,000;260,000;-9,900;3,048;-2,394;23,710
6178,500;2,756;0,693;-35,209;3,233;9,503;5,001;36,397;4,479;-11,927;-2,763;0,000;37,900;38,700;9,561;3,450;-10,555;-7,773;-11,846;-9,312;-3,226;26,996;0,000;259,340;Inf;267,000;260,000;-9,921;3,043;-2,390;23,707
6179,000;2,756;0,693;-35,209;3,233;9,503;5,001;36,397;4,479;-11,927;-2,763;0,000;37,900;38,700;9,561;3,450;-10,588;-7,767;-11,777;-9,298;-3,226;26,996;0,000;261,340;Inf;267,000;260,000;-9,871;3,038;-2,388;23,741
6179,500;2,756;0,693;-35,209;3,233;9,503;5,001;36,397;4,479;-11,927;-2,763;0,000;37,900;38,700;9,561;3,450;-10,568;-7,781;-11,802;-9,376;-3,226;26,996;0,000;261,340;Inf;266,000;260,000;-9,858;3,034;-2,385;23,758
6180,000;2,756;0,693;-35,209;3,233;9,503;4,967;36,422;4,465;-11,892;-2,774;0,000;37,928;38,713;9,561;3,450;-10,551;-7,744;-11,931;-9,374;-3,224;26,976;0,000;261,240;Inf;266,000;260,000;-9,882;3,029;-2,376;23,750
6180,500;2,756;0,693;-35,209;3,233;9,503;4,967;36,422;4,465;-11,892;-2,774;0,000;37,900;38,700;9,561;3,450;-10,472;-7,727;-11,959;-9,349;-3,224;26,976;0,000;261,240;Inf;265,000;260,000;-9,900;3,025;-2,378;23,742
6181,000;2,892;0,689;-35,209;3,292;9,576;4,967;36,422;4,465;-11,892;-2,774;0,000;37,900;38,700;9,552;3,367;-10,594;-7,740;-11,995;-9,371;-3,224;26,976;0,000;261,240;Inf;265,000;260,000;-9,877;3,020;-2,376;23,738
6181,500;2,892;0,689;-35,209;3,292;9,576;4,967;36,422;4,465;-11,892;-2,774;0,000;37,900;38,700;9,552;3,367;-10,585;-7,798;-11,710;-9,329;-3,224;26,976;0,000;261,240;Inf;264,000;260,000;-9,925;3,018;-2,366;23,760
6182,000;2,892;0,689;-35,209;3,292;9,576;4,967;36,422;4,465;-11,892;-2,774;0,000;37,900;38,700;9,552;3,367;-10,569;-7,722;-11,778;-9,309;-3,224;26,976;0,000;261,140;Inf;264,000;260,000;-9,856;3,016;-2,359;23,759
6182,500;2,892;0,689;-35,209;3,292;9,576;4,967;36,422;4,465;-11,892;-2,774;0,000;37,900;38,700;9,552;3,367;-10,505;-7,739;-11,780;-9,290;-3,224;26,976;0,000;261,140;Inf;263,000;260,000;-9,845;3,014;-2,349;23,640
6183,000;2,892;0,689;-35,209;3,292;9,576;4,955;36,424;4,485;-11,878;-2,766;0,000;37,953;38,725;9,552;3,367;-10,449;-7,709;-11,872;-9,326;-3,228;26,977;0,000;259,140;Inf;263,000;260,000;-9,828;3,012;-2,368;23,595
6183,500;2,892;0,689;-35,209;3,292;9,576;4,955;36,424;4,485;-11,878;-2,766;0,000;38,000;38,700;9,552;3,367;-10,535;-7,694;-11,970;-9,344;-3,228;26,977;0,000;259,140;Inf;263,000;260,000;-9,839;3,010;-2,346;23,633
6184,000;2,966;0,799;-33,600;3,311;9,531;4,955;36,424;4,485;-11,878;-2,766;0,000;38,000;38,700;9,691;3,250;-10,536;-7,781;-11,738;-9,311;-3,228;26,977;0,000;259,540;Inf;263,000;260,000;-9,886;3,007;-2,330;23,670
6184,500;2,966;0,799;-33,600;3,311;9,531;4,955;36,424;4,485;-11,878;-2,766;0,000;38,000;38,700;9,691;3,250;-10,452;-7,705;-11,616;-9,261;-3,228;26,977;0,000;259,540;Inf;263,000;260,000;-9,841;3,007;-2,356;23,725
6185,000;2,966;0,799;-33,600;3,311;9,531;4,955;36,424;4,485;-11,878;-2,766;0,000;38,000;38,700;9,691;3,250;-10,398;-7,686;-11,816;-9,273;-3,228;26,977;0,000;259,340;Inf;263,000;260,000;-9,758;3,007;-2,350;23,764
6185,500;2,966;0,799;-33,600;3,311;9,531;4,955;36,424;4,485;-11,878;-2,766;0,000;38,000;38,700;9,691;3,250;-10,433;-7,673;-11,887;-9,294;-3,228;26,977;0,000;259,340;Inf;263,000;260,000;-9,793;3,006;-2,336;23,793
6186,000;2,966;0,799;-33,600;3,311;9,531;4,955;36,424;4,485;-11,878;-2,766;0,000;38,000;38,700;9,691;3,250;-10,495;-7,711;-11,666;-9,223;-3,228;26,977;0,000;257,440;Inf;263,000;260,000;-9,822;3,005;-2,348;23,801
6186,500;2,966;0,799;-33,600;3,311;9,531;4,952;36,435;4,477;-11,867;-2,764;0,000;37,964;38,792;9,691;3,250;-10,366;-7,697;-11,496;-9,215;-3,229;26,968;0,000;257,440;Inf;264,000;260,000;-9,774;3,005;-2,335;23,802
6187,000;2,966;0,799;-33,600;3,311;9,531;4,952;36,435;4,477;-11,867;-2,764;0,000;38,000;38,800;9,691;3,250;-10,411;-7,689;-11,625;-9,217;-3,229;26,968;0,000;257,440;Inf;264,000;260,000;-9,693;3,004;-2,328;23,797
6187,500;2,967;0,755;-35,038;3,274;9,528;4,952;36,435;4,477;-11,867;-2,764;0,000;38,000;38,800;9,556;3,176;-10,454;-7,672;-11,726;-9,253;-3,229;26,968;0,000;257,440;Inf;265,000;260,000;-9,736;3,003;-2,337;23,820
6188,000;2,967;0,755;-35,038;3,274;9,528;4,952;36,435;4,477;-11,867;-2,764;0,000;38,000;38,800;9,556;3,176;-10,504;-7,709;-11,647;-9,270;-3,229;26,968;0,000;257,840;Inf;265,000;260,000;-9,776;3,003;-2,321;23,841
6188,500;2,967;0,755;-35,038;3,274;9,528;4,952;36,435;4,477;-11,867;-2,764;0,000;38,000;38,800;9,556;3,176;-10,280;-7,689;-11,584;-9,224;-3,229;26,968;0,000;257,840;Inf;266,000;260,000;-9,782;3,002;-2,324;23,861
6189,000;2,967;0,755;-35,038;3,274;9,528;4,952;36,435;4,477;-11,867;-2,764;0,000;38,000;38,800;9,556;3,176;-10,249;-7,607;-11,701;-9,164;-3,229;26,968;0,000;258,640;Inf;266,000;260,000;-9,694;3,002;-2,306;23,853
6189,500;2,967;0,755;-35,038;3,274;9,528;4,905;36,412;4,486;-11,843;-2,784;0,000;37,967;38,769;9,556;3,176;-10,374;-7,618;-11,673;-9,182;-3,233;26,951;0,000;258,640;Inf;267,000;260,000;-9,680;3,001;-2,303;23,875
6190,000;2,967;0,755;-35,038;3,274;9,528;4,905;36,412;4,486;-11,843;-2,784;0,000;38,000;38,800;9,556;3,176;-10,429;-7,626;-11,787;-9,249;-3,233;26,951;0,000;258,340;Inf;267,000;260,000;-9,712;3,001;-2,292;23,918
6190,500;3,005;0,792;-33,354;3,311;9,480;4,905;36,412;4,486;-11,843;-2,784;0,000;38,000;38,800;9,790;3,209;-10,523;-7,656;-11,725;-9,251;-3,233;26,951;0,000;258,340;Inf;268,000;260,000;-9,773;3,000;-2,267;23,946
6191,000;3,005;0,792;-33,354;3,311;9,480;4,905;36,412;4,486;-11,843;-2,784;0,000;38,000;38,800;9,790;3,209;-10,593;-7,712;-11,798;-9,294;-3,233;26,951;0,000;258,140;Inf;268,000;260,000;-9,789;3,000;-2,279;23,966
6191,500;3,005;0,792;-33,354;3,311;9,480;4,905;36,412;4,486;-11,843;-2,784;0,000;38,000;38,800;9,790;3,209;-10,553;-7,673;-11,699;-9,263;-3,233;26,951;0,000;258,140;Inf;269,000;260,000;-9,849;3,000;-2,290;23,975
6192,000;3,005;0,792;-33,354;3,311;9,480;4,905;36,412;4,486;-11,843;-2,784;0,000;38,000;38,800;9,790;3,209;-10,245;-7,697;-11,520;-9,176;-3,233;26,951;0,000;261,340;Inf;269,000;260,000;-9,797;3,000;-2,295;24,003
6192,500;3,005;0,792;-33,354;3,311;9,480;4,905;36,412;4,486;-11,843;-2,784;0,000;38,000;38,800;9,790;3,209;-10,327;-7,700;-11,527;-9,242;-3,233;26,951;0,000;261,340;Inf;268,000;260,000;-9,659;3,000;-2,291;23,978
6193,000;3,005;0,792;-33,354;3,311;9,480;4,958;36,434;4,484;-11,822;-2,768;0,000;38,003;38,811;9,790;3,209;-10,456;-7,670;-11,657;-9,257;-3,215;26,969;0,000;261,440;Inf;268,000;260,000;-9,699;3,000;-2,283;23,982
6193,500;3,005;0,792;-33,354;3,311;9,480;4,958;36,434;4,484;-11,822;-2,768;0,000;38,000;38,800;9,790;3,209;-10,375;-7,633;-11,694;-9,251;-3,215;26,969;0,000;261,440;Inf;267,000;260,000;-9,738;3,001;-2,274;23,937
6194,000;3,244;0,742;-35,209;3,189;9,558;4,958;36,434;4,484;-11,822;-2,768;0,000;38,000;38,800;9,552;3,269;-10,299;-7,627;-11,602;-9,101;-3,215;26,969;0,000;261,540;Inf;267,000;260,000;-9,738;3,001;-2,258;23,901
6194,500;3,244;0,742;-35,209;3,189;9,558;4,958;36,434;4,484;-11,822;-2,768;0,000;38,000;38,800;9,552;3,269;-10,471;-7,615;-11,844;-9,261;-3,215;26,969;0,000;261,540;Inf;266,000;260,000;-9,657;3,005;-2,268;23,919
6195,000;3,244;0,742;-35,209;3,189;9,558;4,958;36,434;4,484;-11,822;-2,768;0,000;38,000;38,800;9,552;3,269;-10,516;-7,691;-11,714;-9,279;-3,215;26,969;0,000;261,540;Inf;266,000;260,000;-9,798;3,009;-2,260;23,919
6195,500;3,244;0,742;-35,209;3,189;9,558;4,958;36,434;4,484;-11,822;-2,768;0,000;38,000;38,800;9,552;3,269;-10,467;-7,627;-11,529;-9,157;-3,215;26,969;0,000;261,540;Inf;265,000;260,000;-9,800;3,012;-2,269;23,969
6196,000;3,244;0,742;-35,209;3,189;9,558;4,978;36,464;4,501;-11,779;-2,757;0,000;38,014;38,833;9,552;3,269;-10,452;-7,625;-11,673;-9,227;-3,230;26,951;0,000;261,140;Inf;265,000;260,000;-9,695;3,016;-2,275;23,987
6196,500;3,244;0,742;-35,209;3,189;9,558;4,978;36,464;4,501;-11,779;-2,757;0,000;38,000;38,800;9,552;3,269;-10,418;-7,620;-11,637;-9,209;-3,230;26,951;0,000;261,140;Inf;264,000;260,000;-9,744;3,020;-2,252;23,959
6197,000;3,796;0,952;-35,066;3,276;9,520;4,978;36,464;4,501;-11,779;-2,757;0,000;38,000;38,800;9,544;3,410;-10,176;-7,626;-11,443;-9,069;-3,230;26,951;0,000;261,140;Inf;264,000;260,000;-9,721;3,024;-2,266;24,020
6197,500;3,796;0,952;-35,066;3,276;9,520;4,978;36,464;4,501;-11,779;-2,757;0,000;38,000;38,800;9,544;3,410;-10,254;-7,591;-11,380;-9,091;-3,230;26,951;0,000;261,140;Inf;263,000;260,000;-9,578;3,036;-2,257;24,048
6198,000;3,796;0,952;-35,066;3,276;9,520;4,978;36,464;4,501;-11,779;-2,757;0,000;38,000;38,800;9,544;3,410;-10,272;-7,571;-11,649;-9,173;-3,230;26,951;0,000;261,340;Inf;263,000;260,000;-9,579;3,049;-2,253;23,999
6198,500;3,796;0,952;-35,066;3,276;9,520;4,978;36,464;4,501;-11,779;-2,757;0,000;38,000;38,800;9,544;3,410;-10,329;-7,553;-11,724;-9,167;-3,230;26,951;0,000;261,340;Inf;262,000;260,000;-9,667;3,061;-2,242;23,981
6199,000;3,796;0,952;-35,066;3,276;9,520;4,978;36,464;4,501;-11,779;-2,757;0,000;38,000;38,800;9,544;3,410;-10,337;-7,586;-11,625;-9,154;-3,230;26,951;0,000;258,940;Inf;262,000;260,000;-9,693;3,073;-2,233;23,984
6199,500;3,796;0,952;-35,066;3,276;9,520;5,009;36,457;4,494;-11,767;-2,759;0,000;38,030;38,842;9,544;3,410;-10,293;-7,551;-11,594;-9,129;-3,234;26,950;0,000;258,940;Inf;263,000;260,000;-9,676;3,085;-2,241;24,104
6200,000;3,796;0,952;-35,066;3,276;9,520;5,009;36,457;4,494;-11,767;-2,759;0,000;38,000;38,800;9,544;3,410;-10,391;-7,578;-11,560;-9,136;-3,234;26,950;0,000;258,740;Inf;263,000;260,000;-9,642;3,097;-2,209;24,099
6200,500;2,465;0,715;-34,037;3,296;9,535;5,009;36,457;4,494;-11,767;-2,759;0,000;38,000;38,800;9,664;3,265;-10,416;-7,560;-11,708;-9,172;-3,234;26,950;0,000;258,740;Inf;264,000;260,000;-9,666;3,108;-2,223;24,220
6201,000;2,465;0,715;-34,037;3,296;9,535;5,009;36,457;4,494;-11,767;-2,759;0,000;38,000;38,800;9,664;3,265;-10,455;-7,589;-11,622;-9,183;-3,234;26,950;0,000;259,040;Inf;264,000;260,000;-9,714;3,097;-2,190;24,186
6201,500;2,465;0,715;-34,037;3,296;9,535;5,009;36,457;4,494;-11,767;-2,759;0,000;38,000;38,800;9,664;3,265;-10,280;-7,606;-11,466;-9,167;-3,234;26,950;0,000;259,040;Inf;264,000;260,000;-9,712;3,087;-2,201;24,087
6202,000;2,465;0,715;-34,037;3,296;9,535;5,009;36,457;4,494;-11,767;-2,759;0,000;38,000;38,800;9,664;3,265;-10,158;-7,565;-11,443;-9,149;-3,234;26,950;0,000;258,240;Inf;264,000;260,000;-9,630;3,077;-2,196;24,046
6202,500;2,465;0,715;-34,037;3,296;9,535;4,986;36,422;4,483;-11,752;-2,760;0,000;38,050;38,884;9,664;3,265;-10,188;-7,523;-11,561;-9,153;-3,227;26,941;0,000;258,240;Inf;265,000;260,000;-9,579;3,067;-2,188;24,036
6203,000;2,465;0,715;-34,037;3,296;9,535;4,986;36,422;4,483;-11,752;-2,760;0,000;38,100;38,900;9,664;3,265;-10,361;-7,511;-11,668;-9,180;-3,227;26,941;0,000;258,640;Inf;265,000;260,000;-9,606;3,057;-2,204;23,953
6203,500;3,768;0,919;-35,209;3,304;9,582;4,986;36,422;4,483;-11,752;-2,760;0,000;38,100;38,900;9,530;3,171;-10,401;-7,565;-11,679;-9,228;-3,227;26,941;0,000;258,640;Inf;266,000;260,000;-9,680;3,047;-2,199;23,954
6204,000;3,768;0,919;-35,209;3,304;9,582;4,986;36,422;4,483;-11,752;-2,760;0,000;38,100;38,900;9,530;3,171;-10,475;-7,647;-11,583;-9,232;-3,227;26,941;0,000;258,440;Inf;266,000;260,000;-9,718;3,059;-2,185;23,930
6204,500;3,768;0,919;-35,209;3,304;9,582;4,986;36,422;4,483;-11,752;-2,760;0,000;38,100;38,900;9,530;3,171;-10,411;-7,575;-11,691;-9,215;-3,227;26,941;0,000;258,440;Inf;267,000;260,000;-9,734;3,071;-2,185;23,931
6205,000;3,768;0,919;-35,209;3,304;9,582;4,986;36,422;4,483;-11,752;-2,760;0,000;38,100;38,900;9,530;3,171;-10,321;-7,533;-11,700;-9,180;-3,227;26,941;0,000;260,140;Inf;267,000;260,000;-9,723;3,082;-2,179;23,914
6205,500;3,768;0,919;-35,209;3,304;9,582;5,013;36,480;4,491;-11,708;-2,753;0,000;38,072;38,907;9,530;3,171;-10,360;-7,546;-11,758;-9,155;-3,210;26,940;0,000;260,140;Inf;267,000;260,000;-9,684;3,093;-2,193;23,867
6206,000;3,768;0,919;-35,209;3,304;9,582;5,013;36,480;4,491;-11,708;-2,753;0,000;38,100;38,900;9,530;3,171;-10,365;-7,488;-11,806;-9,146;-3,210;26,940;0,000;260,440;Inf;267,000;260,000;-9,705;3,104;-2,181;23,819
6206,500;3,768;0,919;-35,209;3,304;9,582;5,013;36,480;4,491;-11,708;-2,753;0,000;38,100;38,900;9,530;3,171;-10,417;-7,515;-11,817;-9,161;-3,210;26,940;0,000;260,440;Inf;267,000;260,000;-9,701;3,115;-2,172;23,781
6207,000;2,952;0,742;-34,696;3,381;9,570;5,013;36,480;4,491;-11,708;-2,753;0,000;38,100;38,900;9,581;3,175;-10,430;-7,568;-11,655;-9,148;-3,210;26,940;0,000;260,540;Inf;267,000;260,000;-9,727;3,126;-2,168;23,754
6207,500;2,952;0,742;-34,696;3,381;9,570;5,013;36,480;4,491;-11,708;-2,753;0,000;38,100;38,900;9,581;3,175;-10,420;-7,536;-11,662;-9,130;-3,210;26,940;0,000;260,540;Inf;267,000;260,000;-9,700;3,123;-2,170;23,768
6208,000;2,952;0,742;-34,696;3,381;9,570;5,013;36,480;4,491;-11,708;-2,753;0,000;38,100;38,900;9,581;3,175;-10,425;-7,535;-11,698;-9,149;-3,210;26,940;0,000;262,740;Inf;267,000;260,000;-9,687;3,120;-2,146;23,755
6208,500;2,952;0,742;-34,696;3,381;9,570;5,013;36,480;4,491;-11,708;-2,753;0,000;38,100;38,900;9,581;3,175;-10,455;-7,535;-11,782;-9,167;-3,210;26,940;0,000;262,740;Inf;266,000;260,000;-9,702;3,118;-2,146;23,747
6209,000;2,952;0,742;-34,696;3,381;9,570;4,997;36,512;4,494;-11,707;-2,767;0,000;38,080;38,957;9,581;3,175;-10,337;-7,493;-11,778;-9,128;-3,216;26,927;0,000;262,740;Inf;266,000;260,000;-9,735;3,115;-2,136;23,763
6209,500;2,952;0,742;-34,696;3,381;9,570;4,997;36,512;4,494;-11,707;-2,767;0,000;38,100;39,000;9,581;3,175;-10,298;-7,515;-11,719;-9,072;-3,216;26,927;0,000;262,740;Inf;265,000;260,000;-9,684;3,112;-2,150;23,756
6210,000;3,153;0,752;-34,802;3,333;9,552;4,997;36,512;4,494;-11,707;-2,767;0,000;38,100;39,000;9,608;3,115;-10,365;-7,510;-11,557;-9,053;-3,216;26,927;0,000;262,440;Inf;265,000;260,000;-9,651;3,110;-2,132;23,754
6210,500;3,153;0,752;-34,802;3,333;9,552;4,997;36,512;4,494;-11,707;-2,767;0,000;38,100;39,000;9,608;3,115;-10,356;-7,445;-11,821;-9,130;-3,216;26,927;0,000;262,440;Inf;264,000;260,000;-9,621;3,110;-2,133;23,781
6211,000;3,153;0,752;-34,802;3,333;9,552;4,997;36,512;4,494;-11,707;-2,767;0,000;38,100;39,000;9,608;3,115;-10,471;-7,493;-11,900;-9,167;-3,216;26,927;0,000;262,340;Inf;264,000;260,000;-9,688;3,111;-2,120;23,795
6211,500;3,153;0,752;-34,802;3,333;9,552;4,997;36,512;4,494;-11,707;-2,767;0,000;38,100;39,000;9,608;3,115;-10,507;-7,606;-11,736;-9,224;-3,216;26,927;0,000;262,340;Inf;263,000;260,000;-9,758;3,112;-2,145;23,797
6212,000;3,153;0,752;-34,802;3,333;9,552;4,993;36,493;4,512;-11,712;-2,757;0,000;38,093;38,985;9,608;3,115;-10,301;-7,621;-11,477;-9,166;-3,228;26,928;0,000;260,140;Inf;263,000;260,000;-9,768;3,112;-2,134;23,807
6212,500;3,153;0,752;-34,802;3,333;9,552;4,993;36,493;4,512;-11,712;-2,757;0,000;38,100;39,000;9,608;3,115;-10,267;-7,512;-11,505;-9,093;-3,228;26,928;0,000;260,140;Inf;263,000;260,000;-9,641;3,113;-2,134;23,788
6213,000;3,153;0,752;-34,802;3,333;9,552;4,993;36,493;4,512;-11,712;-2,757;0,000;38,100;39,000;9,608;3,115;-10,266;-7,501;-11,615;-9,122;-3,228;26,928;0,000;260,240;Inf;263,000;260,000;-9,594;3,114;-2,157;23,787
6213,500;2,403;0,632;-33,981;3,317;9,468;4,993;36,493;4,512;-11,712;-2,757;0,000;38,100;39,000;9,792;3,332;-10,264;-7,471;-11,660;-9,110;-3,228;26,928;0,000;260,240;Inf;263,000;260,000;-9,626;3,114;-2,130;23,773
6214,000;2,403;0,632;-33,981;3,317;9,468;4,993;36,493;4,512;-11,712;-2,757;0,000;38,100;39,000;9,792;3,332;-10,224;-7,497;-11,343;-9,000;-3,228;26,928;0,000;260,440;Inf;263,000;260,000;-9,626;3,103;-2,124;23,788
6214,500;2,403;0,632;-33,981;3,317;9,468;4,993;36,493;4,512;-11,712;-2,757;0,000;38,100;39,000;9,792;3,332;-10,047;-7,506;-11,249;-9,005;-3,228;26,928;0,000;260,440;Inf;263,000;260,000;-9,516;3,091;-2,143;23,761
6215,000;2,403;0,632;-33,981;3,317;9,468;4,993;36,493;4,512;-11,712;-2,757;0,000;38,100;39,000;9,792;3,332;-10,083;-7,452;-11,489;-9,037;-3,228;26,928;0,000;258,740;Inf;263,000;260,000;-9,452;3,080;-2,136;23,729
6215,500;2,403;0,632;-33,981;3,317;9,468;4,995;36,450;4,479;-11,678;-2,779;0,000;38,110;39,010;9,792;3,332;-10,140;-7,413;-11,593;-9,041;-3,230;26,910;0,000;258,740;Inf;264,000;260,000;-9,515;3,069;-2,106;23,754
6216,000;2,403;0,632;-33,981;3,317;9,468;4,995;36,450;4,479;-11,678;-2,779;0,000;38,100;39,000;9,792;3,332;-10,264;-7,444;-11,673;-9,089;-3,230;26,910;0,000;258,540;Inf;264,000;260,000;-9,547;3,058;-2,104;23,753
6216,500;2,561;0,699;-34,162;3,290;9,540;4,995;36,450;4,479;-11,678;-2,779;0,000;38,100;39,000;9,629;3,159;-10,366;-7,490;-11,744;-9,132;-3,230;26,910;0,000;258,540;Inf;265,000;260,000;-9,617;3,047;-2,100;23,769
6217,000;2,561;0,699;-34,162;3,290;9,540;4,995;36,450;4,479;-11,678;-2,779;0,000;38,100;39,000;9,629;3,159;-10,415;-7,499;-11,766;-9,132;-3,230;26,910;0,000;258,640;Inf;265,000;260,000;-9,683;3,039;-2,092;23,808
6217,500;2,561;0,699;-34,162;3,290;9,540;4,995;36,450;4,479;-11,678;-2,779;0,000;38,100;39,000;9,629;3,159;-10,349;-7,476;-11,530;-9,032;-3,230;26,910;0,000;258,640;Inf;266,000;260,000;-9,703;3,031;-2,096;23,871
6218,000;2,561;0,699;-34,162;3,290;9,540;4,995;36,450;4,479;-11,678;-2,779;0,000;38,100;39,000;9,629;3,159;-10,325;-7,465;-11,592;-9,039;-3,230;26,910;0,000;259,440;Inf;266,000;260,000;-9,597;3,024;-2,085;23,918
6218,500;2,561;0,699;-34,162;3,290;9,540;5,012;36,507;4,522;-11,622;-2,764;0,000;38,120;39,012;9,629;3,159;-10,348;-7,522;-11,589;-9,076;-3,225;26,916;0,000;259,440;Inf;266,000;260,000;-9,605;3,016;-2,093;23,952
6219,000;2,561;0,699;-34,162;3,290;9,540;5,012;36,507;4,522;-11,622;-2,764;0,000;38,100;39,000;9,629;3,159;-10,266;-7,460;-11,681;-9,069;-3,225;26,916;0,000;259,640;Inf;266,000;260,000;-9,634;3,009;-2,085;23,942
6219,500;2,561;0,699;-34,162;3,290;9,540;5,012;36,507;4,522;-11,622;-2,764;0,000;38,100;39,000;9,629;3,159;-10,211;-7,456;-11,333;-8,931;-3,225;26,916;0,000;259,640;Inf;266,000;260,000;-9,619;3,001;-2,091;23,913
6220,000;3,773;0,875;-35,209;3,274;9,632;5,012;36,507;4,522;-11,622;-2,764;0,000;38,100;39,000;9,560;3,232;-10,159;-7,416;-11,428;-8,976;-3,225;26,916;0,000;259,340;Inf;266,000;260,000;-9,483;2,994;-2,075;23,960
6220,500;3,773;0,875;-35,209;3,274;9,632;5,012;36,507;4,522;-11,622;-2,764;0,000;38,100;39,000;9,560;3,232;-10,134;-7,450;-11,528;-9,035;-3,225;26,916;0,000;259,340;Inf;266,000;260,000;-9,495;3,007;-2,075;23,977
6221,000;3,773;0,875;-35,209;3,274;9,632;5,012;36,507;4,522;-11,622;-2,764;0,000;38,100;39,000;9,560;3,232;-10,206;-7,444;-11,611;-9,050;-3,225;26,916;0,000;261,740;Inf;266,000;260,000;-9,537;3,019;-2,078;24,038
6221,500;3,773;0,875;-35,209;3,274;9,632;5,012;36,507;4,522;-11,622;-2,764;0,000;38,100;39,000;9,560;3,232;-10,212;-7,520;-11,321;-9,021;-3,225;26,916;0,000;261,740;Inf;265,000;260,000;-9,578;3,032;-2,094;24,091
6222,000;3,773;0,875;-35,209;3,274;9,632;5,051;36,483;4,498;-11,599;-2,777;0,000;38,122;38,990;9,560;3,232;-9,978;-7,423;-11,259;-8,925;-3,237;26,907;0,000;261,640;Inf;265,000;260,000;-9,518;3,044;-2,086;24,052
6222,500;3,773;0,875;-35,209;3,274;9,632;5,051;36,483;4,498;-11,599;-2,777;0,000;38,100;39,000;9,560;3,232;-9,979;-7,346;-11,407;-8,903;-3,237;26,907;0,000;261,640;Inf;264,000;260,000;-9,396;3,056;-2,068;24,069
6223,000;3,533;0,868;-35,209;3,254;9,631;5,051;36,483;4,498;-11,599;-2,777;0,000;38,100;39,000;9,442;3,235;-10,252;-7,402;-11,565;-9,029;-3,237;26,907;0,000;261,240;Inf;264,000;260,000;-9,409;3,068;-2,060;24,120
6223,500;3,533;0,868;-35,209;3,254;9,631;5,051;36,483;4,498;-11,599;-2,777;0,000;38,100;39,000;9,442;3,235;-10,297;-7,501;-11,476;-9,035;-3,237;26,907;0,000;261,240;Inf;263,000;260,000;-9,562;3,075;-2,051;24,119
6224,000;3,533;0,868;-35,209;3,254;9,631;5,051;36,483;4,498;-11,599;-2,777;0,000;38,100;39,000;9,442;3,235;-10,295;-7,360;-11,710;-9,058;-3,237;26,907;0,000;261,340;Inf;263,000;260,000;-9,577;3,083;-2,058;24,043
6224,500;3,533;0,868;-35,209;3,254;9,631;5,051;36,483;4,498;-11,599;-2,777;0,000;38,100;39,000;9,442;3,235;-10,369;-7,417;-11,775;-9,089;-3,237;26,907;0,000;261,340;Inf;262,000;260,000;-9,606;3,090;-2,038;23,985
6225,000;3,533;0,868;-35,209;3,254;9,631;4,996;36,524;4,534;-11,540;-2,778;0,000;38,123;39,007;9,442;3,235;-10,417;-7,473;-11,753;-9,127;-3,235;26,904;0,000;258,840;Inf;262,000;260,000;-9,663;3,097;-2,035;23,927
6225,500;3,533;0,868;-35,209;3,254;9,631;4,996;36,524;4,534;-11,540;-2,778;0,000;38,100;39,000;9,442;3,235;-10,410;-7,493;-11,652;-9,172;-3,235;26,904;0,000;258,840;Inf;263,000;260,000;-9,692;3,105;-2,024;23,878
6226,000;3,149;0,717;-35,209;3,328;9,565;4,996;36,524;4,534;-11,540;-2,778;0,000;38,100;39,000;9,537;3,341;-10,399;-7,451;-11,733;-9,124;-3,235;26,904;0,000;258,840;Inf;263,000;260,000;-9,682;3,112;-2,019;23,821
6226,500;3,149;0,717;-35,209;3,328;9,565;4,996;36,524;4,534;-11,540;-2,778;0,000;38,100;39,000;9,537;3,341;-10,347;-7,534;-11,603;-9,127;-3,235;26,904;0,000;258,840;Inf;264,000;260,000;-9,676;3,113;-2,046;23,791
6227,000;3,149;0,717;-35,209;3,328;9,565;4,996;36,524;4,534;-11,540;-2,778;0,000;38,100;39,000;9,537;3,341;-10,254;-7,527;-11,379;-9,048;-3,235;26,904;0,000;259,040;Inf;264,000;260,000;-9,653;3,113;-2,069;23,740
6227,500;3,149;0,717;-35,209;3,328;9,565;4,996;36,524;4,534;-11,540;-2,778;0,000;38,100;39,000;9,537;3,341;-10,124;-7,494;-11,355;-9,077;-3,235;26,904;0,000;259,040;Inf;264,000;260,000;-9,512;3,114;-2,062;23,712
6228,000;3,149;0,717;-35,209;3,328;9,565;4,996;36,524;4,534;-11,540;-2,778;0,000;38,100;39,000;9,537;3,341;-10,140;-7,402;-11,510;-9,003;-3,235;26,904;0,000;258,040;Inf;264,000;260,000;-9,512;3,114;-2,061;23,704
6228,500;3,149;0,717;-35,209;3,328;9,565;4,995;36,473;4,501;-11,524;-2,764;0,000;38,135;39,056;9,537;3,341;-10,119;-7,421;-11,493;-8,965;-3,223;26,909;0,000;258,040;Inf;265,000;260,000;-9,514;3,115;-2,070;23,688
6229,000;3,149;0,717;-35,209;3,328;9,565;4,995;36,473;4,501;-11,524;-2,764;0,000;38,100;39,100;9,537;3,341;-10,158;-7,414;-11,459;-8,998;-3,223;26,909;0,000;258,040;Inf;265,000;260,000;-9,499;3,115;-2,064;23,727
6229,500;3,164;0,808;-34,170;3,292;9,490;4,995;36,473;4,501;-11,524;-2,764;0,000;38,100;39,100;9,682;3,313;-10,239;-7,422;-11,329;-8,980;-3,223;26,909;0,000;258,040;Inf;266,000;260,000;-9,507;3,116;-2,068;23,728
6230,000;3,164;0,808;-34,170;3,292;9,490;4,995;36,473;4,501;-11,524;-2,764;0,000;38,100;39,100;9,682;3,313;-10,130;-7,389;-11,301;-8,927;-3,223;26,909;0,000;258,140;Inf;266,000;260,000;-9,493;3,116;-2,052;23,709
6230,500;3,164;0,808;-34,170;3,292;9,490;4,995;36,473;4,501;-11,524;-2,764;0,000;38,100;39,100;9,682;3,313;-10,087;-7,354;-11,470;-8,960;-3,223;26,909;0,000;258,140;Inf;267,000;260,000;-9,437;3,117;-2,058;23,721
6231,000;3,164;0,808;-34,170;3,292;9,490;4,995;36,473;4,501;-11,524;-2,764;0,000;38,100;39,100;9,682;3,313;-10,140;-7,336;-11,550;-8,991;-3,223;26,909;0,000;259,940;Inf;267,000;260,000;-9,468;3,118;-2,050;23,704
6231,500;3,164;0,808;-34,170;3,292;9,490;5,015;36,500;4,511;-11,489;-2,762;0,000;38,137;39,000;9,682;3,313;-10,185;-7,349;-11,606;-9,000;-3,225;26,914;0,000;259,940;Inf;267,000;260,000;-9,504;3,119;-2,022;23,699
6232,000;3,164;0,808;-34,170;3,292;9,490;5,015;36,500;4,511;-11,489;-2,762;0,000;38,100;39,000;9,682;3,313;-10,236;-7,386;-11,635;-9,002;-3,225;26,914;0,000;259,840;Inf;267,000;260,000;-9,535;3,120;-2,026;23,665
6232,500;2,984;0,768;-34,437;3,335;9,578;5,015;36,500;4,511;-11,489;-2,762;0,000;38,100;39,000;9,631;3,130;-10,182;-7,419;-11,503;-9,003;-3,225;26,914;0,000;259,840;Inf;267,000;260,000;-9,565;3,120;-2,020;23,636
6233,000;2,984;0,768;-34,437;3,335;9,578;5,015;36,500;4,511;-11,489;-2,762;0,000;38,100;39,000;9,631;3,130;-10,137;-7,445;-11,233;-8,960;-3,225;26,914;0,000;260,040;Inf;267,000;260,000;-9,527;3,118;-2,024;23,608
6233,500;2,984;0,768;-34,437;3,335;9,578;5,015;36,500;4,511;-11,489;-2,762;0,000;38,100;39,000;9,631;3,130;-10,096;-7,337;-11,465;-8,971;-3,225;26,914;0,000;260,040;Inf;267,000;260,000;-9,444;3,116;-2,040;23,633
6234,000;2,984;0,768;-34,437;3,335;9,578;5,015;36,500;4,511;-11,489;-2,762;0,000;38,100;39,000;9,631;3,130;-10,178;-7,345;-11,326;-8,863;-3,225;26,914;0,000;262,340;Inf;267,000;260,000;-9,468;3,114;-2,030;23,604
6234,500;2,984;0,768;-34,437;3,335;9,578;5,015;36,500;4,511;-11,489;-2,762;0,000;38,100;39,000;9,631;3,130;-9,968;-7,335;-11,199;-8,837;-3,225;26,914;0,000;262,340;Inf;266,000;260,000;-9,428;3,112;-2,032;23,573
6235,000;2,984;0,768;-34,437;3,335;9,578;5,015;36,508;4,505;-11,458;-2,762;0,000;38,144;38,969;9,631;3,130;-9,839;-7,290;-11,275;-8,828;-3,215;26,923;0,000;262,040;Inf;266,000;260,000;-9,335;3,109;-2,013;23,576
6235,500;2,984;0,768;-34,437;3,335;9,578;5,015;36,508;4,505;-11,458;-2,762;0,000;38,100;39,000;9,631;3,130;-10,010;-7,278;-11,446;-8,864;-3,215;26,923;0,000;262,040;Inf;265,000;260,000;-9,308;3,107;-2,022;23,578
6236,000;2,352;0,542;-35,209;3,298;9,579;5,015;36,508;4,505;-11,458;-2,762;0,000;38,100;39,000;9,557;3,343;-10,099;-7,321;-11,437;-8,898;-3,215;26,923;0,000;261,840;Inf;265,000;260,000;-9,399;3,105;-1,990;23,549
6236,500;2,352;0,542;-35,209;3,298;9,579;5,015;36,508;4,505;-11,458;-2,762;0,000;38,100;39,000;9,557;3,343;-10,113;-7,391;-11,145;-8,861;-3,215;26,923;0,000;261,840;Inf;264,000;260,000;-9,439;3,093;-1,997;23,571
6237,000;2,352;0,542;-35,209;3,298;9,579;5,015;36,508;4,505;-11,458;-2,762;0,000;38,100;39,000;9,557;3,343;-9,770;-7,250;-11,205;-8,730;-3,215;26,923;0,000;259,740;Inf;264,000;260,000;-9,377;3,081;-1,974;23,608
6237,500;2,352;0,542;-35,209;3,298;9,579;5,015;36,508;4,505;-11,458;-2,762;0,000;38,100;39,000;9,557;3,343;-9,943;-7,297;-11,127;-8,805;-3,215;26,923;0,000;259,740;Inf;264,000;260,000;-9,239;3,069;-1,979;23,628
6238,000;2,352;0,542;-35,209;3,298;9,579;5,024;36,445;4,496;-11,443;-2,765;0,000;38,145;38,937;9,557;3,343;-9,872;-7,279;-11,174;-8,841;-3,229;26,910;0,000;259,940;Inf;264,000;260,000;-9,293;3,057;-1,963;23,631
6238,500;2,352;0,542;-35,209;3,298;9,579;5,024;36,445;4,496;-11,443;-2,765;0,000;38,100;38,900;9,557;3,343;-9,939;-7,282;-11,296;-8,878;-3,229;26,910;0,000;259,940;Inf;264,000;260,000;-9,292;3,046;-1,975;23,698
6239,000;3,705;0,925;-34,952;3,231;9,582;5,024;36,445;4,496;-11,443;-2,765;0,000;38,100;38,900;9,642;3,368;-9,965;-7,285;-11,338;-8,863;-3,229;26,910;0,000;259,540;Inf;264,000;260,000;-9,349;3,034;-1,963;23,734
6239,500;3,705;0,925;-34,952;3,231;9,582;5,024;36,445;4,496;-11,443;-2,765;0,000;38,100;38,900;9,642;3,368;-10,000;-7,278;-11,350;-8,883;-3,229;26,910;0,000;259,540;Inf;264,000;260,000;-9,363;3,045;-1,941;23,745
6240,000;3,705;0,925;-34,952;3,231;9,582;5,024;36,445;4,496;-11,443;-2,765;0,000;38,100;38,900;9,642;3,368;-10,133;-7,314;-11,462;-8,939;-3,229;26,910;0,000;259,240;Inf;264,000;260,000;-9,378;3,056;-1,921;23,716
6240,500;3,705;0,925;-34,952;3,231;9,582;5,024;36,445;4,496;-11,443;-2,765;0,000;38,100;38,900;9,642;3,368;-10,209;-7,374;-11,378;-9,010;-3,229;26,910;0,000;259,240;Inf;264,000;260,000;-9,462;3,067;-1,909;23,691
6241,000;3,705;0,925;-34,952;3,231;9,582;5,008;36,502;4,531;-11,389;-2,757;0,000;38,138;38,946;9,642;3,368;-10,204;-7,385;-11,396;-9,004;-3,219;26,920;0,000;258,040;Inf;264,000;260,000;-9,493;3,077;-1,911;23,700
6241,500;3,705;0,925;-34,952;3,231;9,582;5,008;36,502;4,531;-11,389;-2,757;0,000;38,100;38,900;9,642;3,368;-10,087;-7,324;-11,414;-8,956;-3,219;26,920;0,000;258,040;Inf;265,000;260,000;-9,497;3,087;-1,942;23,678
6242,000;3,705;0,925;-34,952;3,231;9,582;5,008;36,502;4,531;-11,389;-2,757;0,000;38,100;38,900;9,642;3,368;-10,113;-7,289;-11,449;-8,896;-3,219;26,920;0,000;258,440;Inf;265,000;260,000;-9,445;3,097;-1,940;23,716
6242,500;2,157;0,547;-33,910;3,335;9,559;5,008;36,502;4,531;-11,389;-2,757;0,000;38,100;38,900;9,682;3,092;-10,069;-7,260;-11,483;-8,879;-3,219;26,920;0,000;258,440;Inf;266,000;260,000;-9,437;3,107;-1,942;23,860
6243,000;2,157;0,547;-33,910;3,335;9,559;5,008;36,502;4,531;-11,389;-2,757;0,000;38,100;38,900;9,682;3,092;-10,090;-7,319;-11,395;-8,890;-3,219;26,920;0,000;258,740;Inf;266,000;260,000;-9,423;3,092;-1,941;23,860
6243,500;2,157;0,547;-33,910;3,335;9,559;5,008;36,502;4,531;-11,389;-2,757;0,000;38,100;38,900;9,682;3,092;-10,045;-7,348;-11,103;-8,839;-3,219;26,920;0,000;258,740;Inf;267,000;260,000;-9,423;3,077;-1,937;23,820
6244,000;2,157;0,547;-33,910;3,335;9,559;5,008;36,502;4,531;-11,389;-2,757;0,000;38,100;38,900;9,682;3,092;-9,715;-7,272;-11,081;-8,736;-3,219;26,920;0,000;259,840;Inf;267,000;260,000;-9,334;3,061;-1,941;23,775
6244,500;2,157;0,547;-33,910;3,335;9,559;4,970;36,477;4,516;-11,386;-2,761;0,000;38,136;38,963;9,682;3,092;-9,786;-7,189;-10,969;-8,706;-3,220;26,902;0,000;259,840;Inf;267,000;260,000;-9,201;3,047;-1,913;23,747
6245,000;2,157;0,547;-33,910;3,335;9,559;4,970;36,477;4,516;-11,386;-2,761;0,000;38,100;39,000;9,682;3,092;-9,653;-7,181;-11,076;-8,701;-3,220;26,902;0,000;260,040;Inf;267,000;260,000;-9,163;3,032;-1,903;23,777
6245,500;3,244;0,804;-35,209;3,248;9,547;4,970;36,477;4,516;-11,386;-2,761;0,000;38,100;39,000;9,470;3,324;-9,812;-7,197;-11,168;-8,748;-3,220;26,902;0,000;260,040;Inf;267,000;260,000;-9,152;3,018;-1,918;23,816
6246,000;3,244;0,804;-35,209;3,248;9,547;4,970;36,477;4,516;-11,386;-2,761;0,000;38,100;39,000;9,470;3,324;-9,906;-7,170;-11,291;-8,776;-3,220;26,902;0,000;260,140;Inf;267,000;260,000;-9,231;3,021;-1,898;23,798
6246,500;3,244;0,804;-35,209;3,248;9,547;4,970;36,477;4,516;-11,386;-2,761;0,000;38,100;39,000;9,470;3,324;-9,994;-7,204;-11,311;-8,786;-3,220;26,902;0,000;260,140;Inf;267,000;260,000;-9,286;3,025;-1,867;23,863
6247,000;3,244;0,804;-35,209;3,248;9,547;4,970;36,477;4,516;-11,386;-2,761;0,000;38,100;39,000;9,470;3,324;-10,004;-7,233;-11,146;-8,772;-3,220;26,902;0,000;262,140;Inf;267,000;260,000;-9,324;3,029;-1,853;23,850
6247,500;3,244;0,804;-35,209;3,248;9,547;4,962;36,497;4,538;-11,357;-2,755;0,000;38,138;38,955;9,470;3,324;-9,878;-7,225;-11,069;-8,732;-3,219;26,904;0,000;262,140;Inf;266,000;260,000;-9,289;3,032;-1,853;23,828
6248,000;3,244;0,804;-35,209;3,248;9,547;4,962;36,497;4,538;-11,357;-2,755;0,000;38,100;39,000;9,470;3,324;-9,789;-7,175;-11,197;-8,731;-3,219;26,904;0,000;262,340;Inf;266,000;260,000;-9,226;3,036;-1,854;23,828
6248,500;3,244;0,804;-35,209;3,248;9,547;4,962;36,497;4,538;-11,357;-2,755;0,000;38,100;39,000;9,470;3,324;-9,887;-7,133;-11,125;-8,649;-3,219;26,904;0,000;262,340;Inf;265,000;260,000;-9,223;3,039;-1,837;23,839
6249,000;3,020;0,715;-35,209;3,210;9,627;4,962;36,497;4,538;-11,357;-2,755;0,000;38,100;39,000;9,526;3,301;-9,849;-7,134;-10,943;-8,652;-3,219;26,904;0,000;261,940;Inf;265,000;260,000;-9,199;3,042;-1,830;23,879
6249,500;3,020;0,715;-35,209;3,210;9,627;4,962;36,497;4,538;-11,357;-2,755;0,000;38,100;39,000;9,526;3,301;-9,516;-7,155;-10,952;-8,665;-3,219;26,904;0,000;261,940;Inf;264,000;260,000;-9,144;3,042;-1,814;23,951
6250,000;3,020;0,715;-35,209;3,210;9,627;4,962;36,497;4,538;-11,357;-2,755;0,000;38,100;39,000;9,526;3,301;-9,752;-7,143;-11,113;-8,715;-3,219;26,904;0,000;260,640;Inf;264,000;260,000;-9,072;3,042;-1,827;23,989
6250,500;3,020;0,715;-35,209;3,210;9,627;4,962;36,497;4,538;-11,357;-2,755;0,000;38,100;39,000;9,526;3,301;-9,816;-7,184;-11,068;-8,684;-3,219;26,904;0,000;260,640;Inf;264,000;260,000;-9,181;3,041;-1,817;24,032
6251,000;3,020;0,715;-35,209;3,210;9,627;4,983;36,478;4,528;-11,302;-2,756;0,000;38,142;38,893;9,526;3,301;-9,830;-7,157;-10,864;-8,638;-3,215;26,902;0,000;261,040;Inf;264,000;260,000;-9,188;3,041;-1,798;24,021
6251,500;3,020;0,715;-35,209;3,210;9,627;4,983;36,478;4,528;-11,302;-2,756;0,000;38,100;38,900;9,526;3,301;-9,515;-7,092;-10,780;-8,542;-3,215;26,902;0,000;261,040;Inf;263,000;260,000;-9,123;3,041;-1,794;23,999
6252,000;3,419;0,887;-34,545;3,233;9,553;4,983;36,478;4,528;-11,302;-2,756;0,000;38,100;38,900;9,538;3,113;-9,699;-7,120;-10,763;-8,581;-3,215;26,902;0,000;260,940;Inf;263,000;260,000;-8,983;3,040;-1,782;23,960
6252,500;3,419;0,887;-34,545;3,233;9,553;4,983;36,478;4,528;-11,302;-2,756;0,000;38,100;38,900;9,538;3,113;-9,782;-7,144;-10,991;-8,688;-3,215;26,902;0,000;260,940;Inf;263,000;260,000;-9,041;3,047;-1,778;23,954
6253,000;3,419;0,887;-34,545;3,233;9,553;4,983;36,478;4,528;-11,302;-2,756;0,000;38,100;38,900;9,538;3,113;-9,778;-7,144;-10,917;-8,734;-3,215;26,902;0,000;260,340;Inf;263,000;260,000;-9,151;3,053;-1,772;23,906
6253,500;3,419;0,887;-34,545;3,233;9,553;4,983;36,478;4,528;-11,302;-2,756;0,000;38,100;38,900;9,538;3,113;-9,775;-7,226;-10,662;-8,718;-3,215;26,902;0,000;260,340;Inf;263,000;260,000;-9,143;3,059;-1,743;23,752
6254,000;3,419;0,887;-34,545;3,233;9,553;4,973;36,471;4,516;-11,274;-2,756;0,000;38,118;38,905;9,538;3,113;-9,549;-7,110;-10,780;-8,625;-3,222;26,897;0,000;258,040;Inf;263,000;260,000;-9,095;3,065;-1,741;23,471
6254,500;3,419;0,887;-34,545;3,233;9,553;4,973;36,471;4,516;-11,274;-2,756;0,000;38,100;38,900;9,538;3,113;-9,619;-7,036;-10,972;-8,658;-3,222;26,897;0,000;258,040;Inf;264,000;260,000;-9,016;3,070;-1,748;23,462
6255,000;3,419;0,887;-34,545;3,233;9,553;4,973;36,471;4,516;-11,274;-2,756;0,000;38,100;38,900;9,538;3,113;-9,734;-7,039;-11,042;-8,648;-3,222;26,897;0,000;258,240;Inf;264,000;260,000;-9,071;3,076;-1,703;23,473
6255,500;2,869;0,773;-33,000;3,269;9,389;4,973;36,471;4,516;-11,274;-2,756;0,000;38,100;38,900;9,711;3,215;-9,829;-7,122;-10,955;-8,625;-3,222;26,897;0,000;258,240;Inf;265,000;260,000;-9,115;3,082;-1,697;23,484
6256,000;2,869;0,773;-33,000;3,269;9,389;4,973;36,471;4,516;-11,274;-2,756;0,000;38,100;38,900;9,711;3,215;-9,733;-7,066;-10,767;-8,550;-3,222;26,897;0,000;258,440;Inf;265,000;260,000;-9,133;3,078;-1,694;23,514
6256,500;2,869;0,773;-33,000;3,269;9,389;4,973;36,471;4,516;-11,274;-2,756;0,000;38,100;38,900;9,711;3,215;-9,595;-7,049;-10,898;-8,569;-3,222;26,897;0,000;258,440;Inf;266,000;260,000;-9,029;3,075;-1,690;23,514
6257,000;2,869;0,773;-33,000;3,269;9,389;4,973;36,471;4,516;-11,274;-2,756;0,000;38,100;38,900;9,711;3,215;-9,625;-7,000;-10,999;-8,579;-3,222;26,897;0,000;259,040;Inf;266,000;260,000;-9,028;3,071;-1,650;23,539
6257,500;2,869;0,773;-33,000;3,269;9,389;5,015;36,495;4,524;-11,252;-2,762;0,000;38,110;38,842;9,711;3,215;-9,710;-6,987;-11,085;-8,578;-3,218;26,892;0,000;259,040;Inf;266,000;260,000;-9,051;3,068;-1,654;23,577
6258,000;2,869;0,773;-33,000;3,269;9,389;5,015;36,495;4,524;-11,252;-2,762;0,000;38,100;38,800;9,711;3,215;-9,764;-7,011;-11,056;-8,588;-3,218;26,892;0,000;258,840;Inf;266,000;260,000;-9,090;3,065;-1,641;23,602
6258,500;3,439;0,916;-33,988;3,221;9,459;5,015;36,495;4,524;-11,252;-2,762;0,000;38,100;38,800;9,688;3,247;-9,798;-7,062;-10,824;-8,546;-3,218;26,892;0,000;258,840;Inf;267,000;260,000;-9,105;3,062;-1,617;23,656
6259,000;3,439;0,916;-33,988;3,221;9,459;5,015;36,495;4,524;-11,252;-2,762;0,000;38,100;38,800;9,688;3,247;-9,740;-6,987;-11,012;-8,567;-3,218;26,892;0,000;259,040;Inf;267,000;260,000;-9,058;3,068;-1,605;23,680
6259,500;3,439;0,916;-33,988;3,221;9,459;5,015;36,495;4,524;-11,252;-2,762;0,000;38,100;38,800;9,688;3,247;-9,644;-6,991;-10,980;-8,563;-3,218;26,892;0,000;259,040;Inf;267,000;260,000;-9,077;3,074;-1,602;23,697
6260,000;3,439;0,916;-33,988;3,221;9,459;5,015;36,495;4,524;-11,252;-2,762;0,000;38,100;38,800;9,688;3,247;-9,738;-6,971;-11,057;-8,590;-3,218;26,892;0,000;261,340;Inf;267,000;260,000;-9,045;3,080;-1,578;23,729
6260,500;3,439;0,916;-33,988;3,221;9,459;5,050;36,525;4,513;-11,242;-2,781;0,000;38,102;38,848;9,688;3,247;-9,706;-6,987;-11,006;-8,591;-3,222;26,889;0,000;261,340;Inf;266,000;260,000;-9,089;3,086;-1,580;23,719
6261,000;3,439;0,916;-33,988;3,221;9,459;5,050;36,525;4,513;-11,242;-2,781;0,000;38,100;38,800;9,688;3,247;-9,704;-7,025;-10,813;-8,556;-3,222;26,889;0,000;261,040;Inf;266,000;260,000;-9,073;3,092;-1,548;23,746
6261,500;3,439;0,916;-33,988;3,221;9,459;5,050;36,525;4,513;-11,242;-2,781;0,000;38,100;38,800;9,688;3,247;-9,715;-6,978;-10,889;-8,529;-3,222;26,889;0,000;261,040;Inf;265,000;260,000;-9,024;3,097;-1,539;23,754
6262,000;3,549;0,852;-35,209;3,295;9,552;5,050;36,525;4,513;-11,242;-2,781;0,000;38,100;38,800;9,434;3,340;-9,699;-6,981;-10,951;-8,544;-3,222;26,889;0,000;261,340;Inf;265,000;260,000;-9,028;3,103;-1,483;23,725
6262,500;3,549;0,852;-35,209;3,295;9,552;5,050;36,525;4,513;-11,242;-2,781;0,000;38,100;38,800;9,434;3,340;-9,708;-6,946;-11,008;-8,554;-3,222;26,889;0,000;261,340;Inf;264,000;260,000;-9,044;3,110;-1,477;23,719
6263,000;3,549;0,852;-35,209;3,295;9,552;5,050;36,525;4,513;-11,242;-2,781;0,000;38,100;38,800;9,434;3,340;-9,813;-6,881;-11,230;-8,557;-3,222;26,889;0,000;261,640;Inf;264,000;260,000;-9,054;3,117;-1,447;23,676
6263,500;3,549;0,852;-35,209;3,295;9,552;5,050;36,525;4,513;-11,242;-2,781;0,000;38,100;38,800;9,434;3,340;-9,901;-6,971;-11,216;-8,630;-3,222;26,889;0,000;261,640;Inf;263,000;260,000;-9,120;3,124;-1,418;23,659
6264,000;3,549;0,852;-35,209;3,295;9,552;5,001;36,533;4,509;-11,219;-2,766;0,000;38,085;38,813;9,434;3,340;-9,884;-7,028;-10,975;-8,622;-3,226;26,878;0,000;261,440;Inf;263,000;260,000;-9,180;3,131;-1,399;23,612
6264,500;3,549;0,852;-35,209;3,295;9,552;5,001;36,533;4,509;-11,219;-2,766;0,000;38,100;38,800;9,434;3,340;-9,612;-6,931;-10,914;-8,460;-3,226;26,878;0,000;261,440;Inf;262,000;260,000;-9,127;3,138;-1,371;23,584
6265,000;2,957;0,783;-34,199;3,386;9,569;5,001;36,533;4,509;-11,219;-2,766;0,000;38,100;38,800;9,601;3,170;-9,601;-6,887;-10,841;-8,431;-3,226;26,878;0,000;261,240;Inf;262,000;260,000;-8,979;3,145;-1,367;23,550
6265,500;2,957;0,783;-34,199;3,386;9,569;5,001;36,533;4,509;-11,219;-2,766;0,000;38,100;38,800;9,601;3,170;-9,663;-6,939;-10,837;-8,472;-3,226;26,878;0,000;261,240;Inf;261,000;260,000;-8,940;3,142;-1,353;23,520
6266,000;2,957;0,783;-34,199;3,386;9,569;5,001;36,533;4,509;-11,219;-2,766;0,000;38,100;38,800;9,601;3,170;-9,743;-6,911;-10,892;-8,485;-3,226;26,878;0,000;257,840;Inf;261,000;260,000;-8,978;3,139;-1,330;23,482
6266,500;2,957;0,783;-34,199;3,386;9,569;5,001;36,533;4,509;-11,219;-2,766;0,000;38,100;38,800;9,601;3,170;-9,452;-6,842;-10,843;-8,436;-3,226;26,878;0,000;257,840;Inf;262,000;260,000;-9,008;3,136;-1,329;23,470
6267,000;2,957;0,783;-34,199;3,386;9,569;4,983;36,479;4,512;-11,201;-2,773;0,000;38,070;38,745;9,601;3,170;-9,606;-6,837;-10,963;-8,471;-3,236;26,875;0,000;257,240;Inf;262,000;260,000;-8,894;3,133;-1,285;23,464
6267,500;2,957;0,783;-34,199;3,386;9,569;4,983;36,479;4,512;-11,201;-2,773;0,000;38,100;38,700;9,601;3,170;-9,556;-6,805;-10,960;-8,421;-3,236;26,875;0,000;257,240;Inf;263,000;260,000;-8,969;3,130;-1,291;23,496
6268,000;2,995;0,698;-35,209;3,286;9,571;4,983;36,479;4,512;-11,201;-2,773;0,000;38,100;38,700;9,447;3,343;-9,652;-6,808;-11,031;-8,474;-3,236;26,875;0,000;257,140;Inf;263,000;260,000;-8,936;3,127;-1,278;23,479
6268,500;2,995;0,698;-35,209;3,286;9,571;4,983;36,479;4,512;-11,201;-2,773;0,000;38,100;38,700;9,447;3,343;-9,647;-6,826;-10,967;-8,439;-3,236;26,875;0,000;257,140;Inf;264,000;260,000;-8,991;3,125;-1,248;23,359
6269,000;2,995;0,698;-35,209;3,286;9,571;4,983;36,479;4,512;-11,201;-2,773;0,000;38,100;38,700;9,447;3,343;-9,650;-6,774;-11,011;-8,423;-3,236;26,875;0,000;256,940;Inf;264,000;260,000;-8,970;3,123;-1,244;23,264
6269,500;2,995;0,698;-35,209;3,286;9,571;4,983;36,479;4,512;-11,201;-2,773;0,000;38,100;38,700;9,447;3,343;-9,672;-6,814;-10,923;-8,412;-3,236;26,875;0,000;256,940;Inf;265,000;260,000;-8,965;3,121;-1,256;23,241
6270,000;2,995;0,698;-35,209;3,286;9,571;4,983;36,479;4,512;-11,201;-2,773;0,000;38,100;38,700;9,447;3,343;-9,623;-6,796;-10,844;-8,345;-3,236;26,875;0,000;258,040;Inf;265,000;260,000;-8,955;3,119;-1,215;23,259
6270,500;2,995;0,698;-35,209;3,286;9,571;4,980;36,490;4,525;-11,180;-2,784;0,000;38,060;38,710;9,447;3,343;-9,481;-6,761;-10,802;-8,353;-3,235;26,871;0,000;258,040;Inf;266,000;260,000;-8,902;3,117;-1,221;23,262
6271,000;2,995;0,698;-35,209;3,286;9,571;4,980;36,490;4,525;-11,180;-2,784;0,000;38,100;38,700;9,447;3,343;-9,518;-6,770;-10,897;-8,393;-3,235;26,871;0,000;257,740;Inf;266,000;260,000;-8,849;3,115;-1,208;23,280
6271,500;2,747;0,628;-35,209;3,222;9,571;4,980;36,490;4,525;-11,180;-2,784;0,000;38,100;38,700;9,576;3,351;-9,520;-6,755;-10,876;-8,303;-3,235;26,871;0,000;257,740;Inf;267,000;260,000;-8,894;3,113;-1,210;23,275
6272,000;2,747;0,628;-35,209;3,222;9,571;4,980;36,490;4,525;-11,180;-2,784;0,000;38,100;38,700;9,576;3,351;-9,517;-6,719;-10,726;-8,261;-3,235;26,871;0,000;258,340;Inf;267,000;260,000;-8,864;3,107;-1,198;23,293
6272,500;2,747;0,628;-35,209;3,222;9,571;4,980;36,490;4,525;-11,180;-2,784;0,000;38,100;38,700;9,576;3,351;-9,571;-6,723;-10,848;-8,323;-3,235;26,871;0,000;258,340;Inf;268,000;260,000;-8,806;3,101;-1,176;23,318
6273,000;2,747;0,628;-35,209;3,222;9,571;4,980;36,490;4,525;-11,180;-2,784;0,000;38,100;38,700;9,576;3,351;-9,605;-6,742;-10,781;-8,285;-3,235;26,871;0,000;261,140;Inf;268,000;260,000;-8,866;3,095;-1,174;23,321
6273,500;2,747;0,628;-35,209;3,222;9,571;4,970;36,482;4,507;-11,176;-2,770;0,000;38,051;38,736;9,576;3,351;-9,341;-6,681;-10,628;-8,202;-3,236;26,870;0,000;261,140;Inf;267,000;260,000;-8,853;3,089;-1,169;23,315
6274,000;2,747;0,628;-35,209;3,222;9,571;4,970;36,482;4,507;-11,176;-2,770;0,000;38,100;38,700;9,576;3,351;-9,456;-6,713;-10,661;-8,239;-3,236;26,870;0,000;260,840;Inf;267,000;260,000;-8,713;3,084;-1,167;23,340
6274,500;3,263;0,746;-35,209;3,263;9,595;4,970;36,482;4,507;-11,176;-2,770;0,000;38,100;38,700;9,549;3,319;-9,510;-6,733;-10,657;-8,262;-3,236;26,870;0,000;260,840;Inf;267,000;260,000;-8,767;3,078;-1,138;23,336
6275,000;3,263;0,746;-35,209;3,263;9,595;4,970;36,482;4,507;-11,176;-2,770;0,000;38,100;38,700;9,549;3,319;-9,269;-6,673;-10,680;-8,227;-3,236;26,870;0,000;260,540;Inf;267,000;260,000;-8,790;3,081;-1,140;23,328
6275,500;3,263;0,746;-35,209;3,263;9,595;4,970;36,482;4,507;-11,176;-2,770;0,000;38,100;38,700;9,549;3,319;-9,364;-6,631;-10,750;-8,228;-3,236;26,870;0,000;260,540;Inf;267,000;260,000;-8,712;3,084;-1,137;23,328
6276,000;3,263;0,746;-35,209;3,263;9,595;4,970;36,482;4,507;-11,176;-2,770;0,000;38,100;38,700;9,549;3,319;-9,461;-6,672;-10,748;-8,275;-3,236;26,870;0,000;261,640;Inf;267,000;260,000;-8,743;3,087;-1,133;23,322
