t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6390,500;3,486;0,816;-35,209;3,113;9,642;4,988;36,554;4,596;-10,195;-2,812;0,000;38,100;39,000;9,524;3,292;-7,510;-5,050;-8,643;-6,498;-3,279;26,861;0,000;259,340;Inf;265,000;260,000;-6,860;3,072;0,519;23,507
6391,000;3,128;0,763;-35,209;3,249;9,595;4,988;36,554;4,596;-10,195;-2,812;0,000;38,100;39,000;9,491;3,364;-7,642;-5,070;-8,791;-6,582;-3,279;26,861;0,000;259,540;Inf;265,000;260,000;-6,925;3,079;0,510;23,468
6391,500;3,128;0,763;-35,209;3,249;9,595;4,988;36,554;4,596;-10,195;-2,812;0,000;38,100;39,000;9,491;3,364;-7,542;-5,107;-8,688;-6,582;-3,279;26,861;0,000;259,540;Inf;265,000;260,000;-7,021;3,080;0,521;23,462
6392,000;3,128;0,763;-35,209;3,249;9,595;4,988;36,554;4,596;-10,195;-2,812;0,000;38,100;39,000;9,491;3,364;-7,389;-5,207;-8,189;-6,494;-3,279;26,861;0,000;259,640;Inf;265,000;260,000;-6,980;3,080;0,527;23,469
6392,500;3,128;0,763;-35,209;3,249;9,595;4,988;36,554;4,596;-10,195;-2,812;0,000;38,100;39,000;9,491;3,364;-7,371;-5,118;-8,428;-6,602;-3,279;26,861;0,000;259,640;Inf;265,000;260,000;-6,820;3,081;0,501;23,446
6393,000;3,128;0,763;-35,209;3,249;9,595;4,959;36,499;4,559;-10,195;-2,809;0,000;38,131;39,001;9,491;3,364;-7,490;-5,099;-8,576;-6,621;-3,276;26,870;0,000;259,340;Inf;265,000;260,000;-6,879;3,082;0,495;23,453
6393,500;3,128;0,763;-35,209;3,249;9,595;4,959;36,499;4,559;-10,195;-2,809;0,000;38,100;39,000;9,491;3,364;-7,569;-5,009;-8,725;-6,516;-3,276;26,870;0,000;259,340;Inf;265,000;260,000;-6,947;3,083;0,513;23,392
6394,000;2,788;0,731;-34,689;3,268;9,517;4,959;36,499;4,559;-10,195;-2,809;0,000;38,100;39,000;9,592;3,307;-7,555;-5,076;-8,636;-6,521;-3,276;26,870;0,000;259,240;Inf;265,000;260,000;-6,955;3,083;0,515;23,387
6394,500;2,788;0,731;-34,689;3,268;9,517;4,959;36,499;4,559;-10,195;-2,809;0,000;38,100;39,000;9,592;3,307;-7,563;-5,065;-8,476;-6,458;-3,276;26,870;0,000;259,240;Inf;265,000;260,000;-6,947;3,079;0,523;23,399
6395,000;2,788;0,731;-34,689;3,268;9,517;4,959;36,499;4,559;-10,195;-2,809;0,000;38,100;39,000;9,592;3,307;-7,629;-5,078;-8,735;-6,583;-3,276;26,870;0,000;258,740;Inf;265,000;260,000;-6,890;3,074;0,521;23,361
6395,500;2,788;0,731;-34,689;3,268;9,517;4,959;36,499;4,559;-10,195;-2,809;0,000;38,100;39,000;9,592;3,307;-7,646;-5,164;-8,678;-6,671;-3,276;26,870;0,000;258,740;Inf;266,000;260,000;-7,006;3,069;0,534;23,326
6396,000;2,788;0,731;-34,689;3,268;9,517;4,959;36,499;4,559;-10,195;-2,809;0,000;38,100;39,000;9,592;3,307;-7,636;-5,246;-8,443;-6,653;-3,276;26,870;0,000;259,640;Inf;266,000;260,000;-7,040;3,065;0,507;23,320
6396,500;2,788;0,731;-34,689;3,268;9,517;4,956;36,540;4,586;-10,128;-2,809;0,000;38,145;39,015;9,592;3,307;-7,270;-5,092;-8,403;-6,484;-3,282;26,863;0,000;259,640;Inf;266,000;260,000;-6,995;3,060;0,503;23,313
6397,000;2,788;0,731;-34,689;3,268;9,517;4,956;36,540;4,586;-10,128;-2,809;0,000;38,100;39,000;9,592;3,307;-7,358;-5,001;-8,428;-6,414;-3,282;26,863;0,000;258,940;Inf;266,000;260,000;-6,812;3,056;0,484;23,347
6397,500;2,795;0,784;-34,000;3,286;9,555;4,956;36,540;4,586;-10,128;-2,809;0,000;38,100;39,000;9,639;3,169;-7,435;-5,099;-8,405;-6,484;-3,282;26,863;0,000;258,940;Inf;267,000;260,000;-6,800;3,051;0,492;23,373
6398,000;2,795;0,784;-34,000;3,286;9,555;4,956;36,540;4,586;-10,128;-2,809;0,000;38,100;39,000;9,639;3,169;-7,500;-5,072;-8,493;-6,488;-3,282;26,863;0,000;259,840;Inf;267,000;260,000;-6,856;3,047;0,519;23,400
6398,500;2,795;0,784;-34,000;3,286;9,555;4,956;36,540;4,586;-10,128;-2,809;0,000;38,100;39,000;9,639;3,169;-7,270;-5,012;-8,537;-6,402;-3,282;26,863;0,000;259,840;Inf;267,000;260,000;-6,888;3,043;0,519;23,397
6399,000;2,795;0,784;-34,000;3,286;9,555;4,956;36,540;4,586;-10,128;-2,809;0,000;38,100;39,000;9,639;3,169;-7,402;-4,939;-8,631;-6,407;-3,282;26,863;0,000;259,440;Inf;267,000;260,000;-6,805;3,039;0,521;23,402
6399,500;2,795;0,784;-34,000;3,286;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,165;39,062;9,639;3,169;-7,477;-5,044;-8,569;-6,502;-3,282;26,857;0,000;259,440;Inf;267,000;260,000;-6,845;3,035;0,519;23,407
6400,000;2,795;0,784;-34,000;3,286;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,200;39,100;9,639;3,169;-7,471;-5,107;-8,341;-6,447;-3,282;26,857;0,000;261,040;Inf;267,000;260,000;-6,898;3,031;0,533;23,447
6400,500;3,545;0,820;-35,209;3,228;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,200;39,100;9,570;3,253;-7,124;-5,001;-8,404;-6,378;-3,282;26,857;0,000;261,040;Inf;266,000;260,000;-6,841;3,027;0,522;23,424
6401,000;3,545;0,820;-35,209;3,228;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,200;39,100;9,570;3,253;-7,310;-4,972;-8,523;-6,379;-3,282;26,857;0,000;260,640;Inf;266,000;260,000;-6,727;3,035;0,528;23,422
6401,500;3,545;0,820;-35,209;3,228;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,200;39,100;9,570;3,253;-7,399;-4,988;-8,439;-6,364;-3,282;26,857;0,000;260,640;Inf;266,000;260,000;-6,796;3,044;0,564;23,395
6402,000;3,545;0,820;-35,209;3,228;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,200;39,100;9,570;3,253;-7,466;-5,062;-8,384;-6,442;-3,282;26,857;0,000;262,440;Inf;266,000;260,000;-6,797;3,052;0,565;23,374
6402,500;3,545;0,820;-35,209;3,228;9,555;4,943;36,539;4,601;-10,107;-2,811;0,000;38,200;39,100;9,570;3,253;-7,150;-4,970;-8,390;-6,331;-3,282;26,857;0,000;262,440;Inf;265,000;260,000;-6,838;3,060;0,552;23,370
6403,000;3,545;0,820;-35,209;3,228;9,555;4,970;36,551;4,607;-10,093;-2,798;0,000;38,182;39,081;9,570;3,253;-7,187;-4,878;-8,464;-6,324;-3,278;26,855;0,000;261,540;Inf;265,000;260,000;-6,710;3,068;0,558;23,357
6403,500;3,545;0,820;-35,209;3,228;9,555;4,970;36,551;4,607;-10,093;-2,798;0,000;38,200;39,100;9,570;3,253;-7,325;-4,943;-8,532;-6,377;-3,278;26,855;0,000;261,540;Inf;264,000;260,000;-6,713;3,076;0,576;23,368
6404,000;2,957;0,772;-33,796;3,248;9,432;4,970;36,551;4,607;-10,093;-2,798;0,000;38,200;39,100;9,750;3,168;-7,387;-4,922;-8,651;-6,430;-3,278;26,855;0,000;262,040;Inf;264,000;260,000;-6,794;3,084;0,574;23,383
6404,500;2,957;0,772;-33,796;3,248;9,432;4,970;36,551;4,607;-10,093;-2,798;0,000;38,200;39,100;9,750;3,168;-7,483;-4,980;-8,684;-6,482;-3,278;26,855;0,000;262,040;Inf;263,000;260,000;-6,848;3,081;0,619;23,410
6405,000;2,957;0,772;-33,796;3,248;9,432;4,970;36,551;4,607;-10,093;-2,798;0,000;38,200;39,100;9,750;3,168;-7,469;-5,097;-8,429;-6,470;-3,278;26,855;0,000;261,640;Inf;263,000;260,000;-6,907;3,079;0,615;23,434
6405,500;2,957;0,772;-33,796;3,248;9,432;4,970;36,551;4,607;-10,093;-2,798;0,000;38,200;39,100;9,750;3,168;-7,270;-4,948;-8,420;-6,400;-3,278;26,855;0,000;261,640;Inf;262,000;260,000;-6,866;3,077;0,605;23,432
6406,000;2,957;0,772;-33,796;3,248;9,432;4,995;36,528;4,598;-10,076;-2,820;0,000;38,193;39,094;9,750;3,168;-7,321;-4,931;-8,513;-6,449;-3,282;26,847;0,000;258,740;Inf;262,000;260,000;-6,760;3,075;0,588;23,462
6406,500;2,957;0,772;-33,796;3,248;9,432;4,995;36,528;4,598;-10,076;-2,820;0,000;38,200;39,100;9,750;3,168;-7,492;-4,862;-8,698;-6,422;-3,282;26,847;0,000;258,740;Inf;263,000;260,000;-6,803;3,073;0,592;23,468
6407,000;2,675;0,728;-33,830;3,276;9,520;4,995;36,528;4,598;-10,076;-2,820;0,000;38,200;39,100;9,663;3,177;-7,507;-4,959;-8,617;-6,435;-3,282;26,847;0,000;258,540;Inf;263,000;260,000;-6,868;3,072;0,624;23,499
6407,500;2,675;0,728;-33,830;3,276;9,520;4,995;36,528;4,598;-10,076;-2,820;0,000;38,200;39,100;9,663;3,177;-7,499;-4,976;-8,447;-6,425;-3,282;26,847;0,000;258,540;Inf;264,000;260,000;-6,880;3,065;0,603;23,493
6408,000;2,675;0,728;-33,830;3,276;9,520;4,995;36,528;4,598;-10,076;-2,820;0,000;38,200;39,100;9,663;3,177;-7,251;-5,001;-8,426;-6,424;-3,282;26,847;0,000;258,940;Inf;264,000;260,000;-6,837;3,059;0,629;23,493
6408,500;2,675;0,728;-33,830;3,276;9,520;4,995;36,528;4,598;-10,076;-2,820;0,000;38,200;39,100;9,663;3,177;-7,366;-4,956;-8,576;-6,430;-3,282;26,847;0,000;258,940;Inf;265,000;260,000;-6,776;3,052;0,622;23,495
6409,000;2,675;0,728;-33,830;3,276;9,520;5,030;36,577;4,596;-10,030;-2,815;0,000;38,203;39,162;9,663;3,177;-7,347;-4,924;-8,634;-6,405;-3,283;26,845;0,000;257,740;Inf;265,000;260,000;-6,832;3,046;0,640;23,490
6409,500;2,675;0,728;-33,830;3,276;9,520;5,030;36,577;4,596;-10,030;-2,815;0,000;38,200;39,200;9,663;3,177;-7,417;-4,934;-8,692;-6,417;-3,283;26,845;0,000;257,740;Inf;266,000;260,000;-6,828;3,040;0,628;23,495
6410,000;2,675;0,728;-33,830;3,276;9,520;5,030;36,577;4,596;-10,030;-2,815;0,000;38,200;39,200;9,663;3,177;-7,434;-4,919;-8,711;-6,423;-3,283;26,845;0,000;257,840;Inf;266,000;260,000;-6,865;3,034;0,655;23,495
6410,500;2,137;0,618;-34,067;3,270;9,551;5,030;36,577;4,596;-10,030;-2,815;0,000;38,200;39,200;9,682;3,271;-7,509;-4,951;-8,781;-6,466;-3,283;26,845;0,000;257,840;Inf;267,000;260,000;-6,872;3,028;0,639;23,504
6411,000;2,137;0,618;-34,067;3,270;9,551;5,030;36,577;4,596;-10,030;-2,815;0,000;38,200;39,200;9,682;3,271;-7,467;-4,915;-8,561;-6,345;-3,283;26,845;0,000;257,240;Inf;267,000;260,000;-6,927;3,014;0,656;23,498
6411,500;2,137;0,618;-34,067;3,270;9,551;5,030;36,577;4,596;-10,030;-2,815;0,000;38,200;39,200;9,682;3,271;-7,364;-4,951;-8,362;-6,328;-3,283;26,845;0,000;257,240;Inf;268,000;260,000;-6,822;2,999;0,652;23,448
6412,000;2,137;0,618;-34,067;3,270;9,551;5,030;36,577;4,596;-10,030;-2,815;0,000;38,200;39,200;9,682;3,271;-7,226;-4,912;-8,502;-6,329;-3,283;26,845;0,000;260,440;Inf;268,000;260,000;-6,751;2,985;0,646;23,463
6412,500;2,137;0,618;-34,067;3,270;9,551;4,987;36,568;4,578;-10,033;-2,811;0,000;38,208;39,160;9,682;3,271;-7,269;-4,884;-8,591;-6,347;-3,282;26,843;0,000;260,440;Inf;268,000;260,000;-6,742;2,971;0,661;23,454
6413,000;2,137;0,618;-34,067;3,270;9,551;4,987;36,568;4,578;-10,033;-2,811;0,000;38,200;39,200;9,682;3,271;-7,603;-5,060;-8,693;-6,554;-3,282;26,843;0,000;260,440;Inf;268,000;260,000;-6,773;2,958;0,649;23,470
6413,500;3,507;0,831;-35,209;3,284;9,528;4,987;36,568;4,578;-10,033;-2,811;0,000;38,200;39,200;9,631;3,313;-7,472;-5,101;-8,444;-6,485;-3,282;26,843;0,000;260,440;Inf;268,000;260,000;-6,977;2,944;0,653;23,481
6414,000;3,507;0,831;-35,209;3,284;9,528;4,987;36,568;4,578;-10,033;-2,811;0,000;38,200;39,200;9,631;3,313;-7,458;-5,022;-8,338;-6,415;-3,282;26,843;0,000;260,740;Inf;268,000;260,000;-6,876;2,953;0,642;23,527
6414,500;3,507;0,831;-35,209;3,284;9,528;4,987;36,568;4,578;-10,033;-2,811;0,000;38,200;39,200;9,631;3,313;-7,453;-4,971;-8,491;-6,430;-3,282;26,843;0,000;260,740;Inf;268,000;260,000;-6,808;2,962;0,629;23,584
6415,000;3,507;0,831;-35,209;3,284;9,528;4,987;36,568;4,578;-10,033;-2,811;0,000;38,200;39,200;9,631;3,313;-7,466;-5,010;-8,484;-6,425;-3,282;26,843;0,000;262,740;Inf;268,000;260,000;-6,836;2,971;0,622;23,620
6415,500;3,507;0,831;-35,209;3,284;9,528;5,007;36,554;4,593;-10,018;-2,804;0,000;38,224;39,149;9,631;3,313;-7,211;-4,929;-8,442;-6,335;-3,282;26,849;0,000;262,740;Inf;267,000;260,000;-6,846;2,980;0,634;23,641
6416,000;3,507;0,831;-35,209;3,284;9,528;5,007;36,554;4,593;-10,018;-2,804;0,000;38,200;39,100;9,631;3,313;-7,166;-4,952;-8,122;-6,239;-3,282;26,849;0,000;262,240;Inf;267,000;260,000;-6,729;2,989;0,627;23,657
6416,500;3,507;0,831;-35,209;3,284;9,528;5,007;36,554;4,593;-10,018;-2,804;0,000;38,200;39,100;9,631;3,313;-7,300;-4,956;-8,342;-6,364;-3,282;26,849;0,000;262,240;Inf;266,000;260,000;-6,620;2,997;0,642;23,644
6417,000;2,541;0,684;-33,233;3,269;9,527;5,007;36,554;4,593;-10,018;-2,804;0,000;38,200;39,100;9,789;3,153;-7,332;-4,905;-8,449;-6,346;-3,282;26,849;0,000;261,940;Inf;266,000;260,000;-6,741;3,006;0,637;23,586
6417,500;2,541;0,684;-33,233;3,269;9,527;5,007;36,554;4,593;-10,018;-2,804;0,000;38,200;39,100;9,789;3,153;-7,264;-4,903;-8,450;-6,359;-3,282;26,849;0,000;261,940;Inf;265,000;260,000;-6,758;2,998;0,644;23,502
6418,000;2,541;0,684;-33,233;3,269;9,527;5,007;36,554;4,593;-10,018;-2,804;0,000;38,200;39,100;9,789;3,153;-7,211;-4,847;-8,500;-6,318;-3,282;26,849;0,000;261,240;Inf;265,000;260,000;-6,744;2,990;0,660;23,487
6418,500;2,541;0,684;-33,233;3,269;9,527;5,007;36,554;4,593;-10,018;-2,804;0,000;38,200;39,100;9,789;3,153;-7,332;-4,868;-8,585;-6,351;-3,282;26,849;0,000;261,240;Inf;264,000;260,000;-6,719;2,983;0,669;23,486
6419,000;2,541;0,684;-33,233;3,269;9,527;4,960;36,569;4,605;-9,977;-2,810;0,000;38,225;39,086;9,789;3,153;-7,372;-4,910;-8,604;-6,418;-3,276;26,841;0,000;260,640;Inf;264,000;260,000;-6,784;2,976;0,696;23,482
6419,500;2,541;0,684;-33,233;3,269;9,527;4,960;36,569;4,605;-9,977;-2,810;0,000;38,200;39,100;9,789;3,153;-7,432;-4,963;-8,608;-6,448;-3,276;26,841;0,000;260,640;Inf;264,000;260,000;-6,826;2,969;0,703;23,477
6420,000;2,556;0,620;-34,867;3,271;9,571;4,960;36,569;4,605;-9,977;-2,810;0,000;38,200;39,100;9,540;3,120;-7,443;-4,873;-8,532;-6,373;-3,276;26,841;0,000;260,740;Inf;264,000;260,000;-6,863;2,962;0,693;23,490
6420,500;2,556;0,620;-34,867;3,271;9,571;4,960;36,569;4,605;-9,977;-2,810;0,000;38,200;39,100;9,540;3,120;-7,394;-4,952;-8,397;-6,340;-3,276;26,841;0,000;260,740;Inf;264,000;260,000;-6,805;2,955;0,694;23,493
6421,000;2,556;0,620;-34,867;3,271;9,571;4,960;36,569;4,605;-9,977;-2,810;0,000;38,200;39,100;9,540;3,120;-7,247;-4,857;-8,297;-6,250;-3,276;26,841;0,000;260,340;Inf;264,000;260,000;-6,771;2,949;0,697;23,534
6421,500;2,556;0,620;-34,867;3,271;9,571;4,960;36,569;4,605;-9,977;-2,810;0,000;38,200;39,100;9,540;3,120;-6,987;-4,828;-8,222;-6,140;-3,276;26,841;0,000;260,340;Inf;264,000;260,000;-6,663;2,942;0,687;23,518
6422,000;2,556;0,620;-34,867;3,271;9,571;4,934;36,536;4,603;-9,969;-2,810;0,000;38,227;39,100;9,540;3,120;-7,171;-4,801;-8,269;-6,192;-3,299;26,844;0,000;257,340;Inf;264,000;260,000;-6,544;2,936;0,666;23,525
6422,500;2,556;0,620;-34,867;3,271;9,571;4,934;36,536;4,603;-9,969;-2,810;0,000;38,200;39,100;9,540;3,120;-7,241;-4,844;-8,203;-6,250;-3,299;26,844;0,000;257,340;Inf;265,000;260,000;-6,608;2,930;0,713;23,558
6423,000;3,139;0,829;-33,956;3,233;9,429;4,934;36,536;4,603;-9,969;-2,810;0,000;38,200;39,100;9,691;3,134;-6,981;-4,782;-8,170;-6,155;-3,299;26,844;0,000;257,040;Inf;265,000;260,000;-6,634;2,923;0,702;23,589
6423,500;3,139;0,829;-33,956;3,233;9,429;4,934;36,536;4,603;-9,969;-2,810;0,000;38,200;39,100;9,691;3,134;-7,064;-4,718;-8,134;-6,015;-3,299;26,844;0,000;257,040;Inf;266,000;260,000;-6,522;2,927;0,720;23,577
6424,000;3,139;0,829;-33,956;3,233;9,429;4,934;36,536;4,603;-9,969;-2,810;0,000;38,200;39,100;9,691;3,134;-7,023;-4,698;-7,944;-6,055;-3,299;26,844;0,000;256,940;Inf;266,000;260,000;-6,483;2,930;0,744;23,563
6424,500;3,139;0,829;-33,956;3,233;9,429;4,934;36,536;4,603;-9,969;-2,810;0,000;38,200;39,100;9,691;3,134;-6,982;-4,714;-8,025;-6,082;-3,299;26,844;0,000;256,940;Inf;267,000;260,000;-6,430;2,934;0,750;23,572
6425,000;3,139;0,829;-33,956;3,233;9,429;4,934;36,536;4,603;-9,969;-2,810;0,000;38,200;39,100;9,691;3,134;-7,039;-4,733;-8,172;-6,134;-3,299;26,844;0,000;257,940;Inf;267,000;260,000;-6,451;2,937;0,768;23,554
6425,500;3,139;0,829;-33,956;3,233;9,429;4,972;36,527;4,600;-9,934;-2,815;0,000;38,229;39,077;9,691;3,134;-6,982;-4,709;-8,217;-6,093;-3,292;26,847;0,000;257,940;Inf;268,000;260,000;-6,519;2,940;0,800;23,547
6426,000;3,139;0,829;-33,956;3,233;9,429;4,972;36,527;4,600;-9,934;-2,815;0,000;38,200;39,100;9,691;3,134;-6,938;-4,679;-8,097;-5,978;-3,292;26,847;0,000;258,540;Inf;268,000;260,000;-6,500;2,944;0,793;23,536
6426,500;2,570;0,693;-33,343;3,247;9,551;4,972;36,527;4,600;-9,934;-2,815;0,000;38,200;39,100;9,735;3,124;-6,990;-4,641;-8,078;-6,053;-3,292;26,847;0,000;258,540;Inf;269,000;260,000;-6,423;2,947;0,825;23,557
6427,000;2,570;0,693;-33,343;3,247;9,551;4,972;36,527;4,600;-9,934;-2,815;0,000;38,200;39,100;9,735;3,124;-7,061;-4,631;-8,137;-6,074;-3,292;26,847;0,000;258,440;Inf;269,000;260,000;-6,441;2,941;0,837;23,553
6427,500;2,570;0,693;-33,343;3,247;9,551;4,972;36,527;4,600;-9,934;-2,815;0,000;38,200;39,100;9,735;3,124;-7,072;-4,754;-8,171;-6,141;-3,292;26,847;0,000;258,440;Inf;270,000;260,000;-6,476;2,935;0,844;23,555
6428,000;2,570;0,693;-33,343;3,247;9,551;4,972;36,527;4,600;-9,934;-2,815;0,000;38,200;39,100;9,735;3,124;-6,874;-4,743;-8,034;-5,996;-3,292;26,847;0,000;261,640;Inf;270,000;260,000;-6,535;2,929;0,852;23,532
6428,500;2,570;0,693;-33,343;3,247;9,551;5,030;36,581;4,582;-9,888;-2,818;0,000;38,229;39,134;9,735;3,124;-6,981;-4,669;-7,804;-5,991;-3,282;26,852;0,000;261,640;Inf;269,000;260,000;-6,412;2,923;0,867;23,487
6429,000;2,570;0,693;-33,343;3,247;9,551;5,030;36,581;4,582;-9,888;-2,818;0,000;38,200;39,100;9,735;3,124;-6,757;-4,683;-7,971;-6,050;-3,282;26,852;0,000;261,840;Inf;269,000;260,000;-6,361;2,917;0,861;23,486
6429,500;2,896;0,776;-34,214;3,236;9,460;5,030;36,581;4,582;-9,888;-2,818;0,000;38,200;39,100;9,626;3,217;-7,083;-4,747;-8,179;-6,182;-3,282;26,852;0,000;261,840;Inf;268,000;260,000;-6,365;2,911;0,876;23,484
6430,000;2,896;0,776;-34,214;3,236;9,460;5,030;36,581;4,582;-9,888;-2,818;0,000;38,200;39,100;9,626;3,217;-7,148;-4,758;-8,263;-6,206;-3,282;26,852;0,000;261,640;Inf;268,000;260,000;-6,548;2,911;0,869;23,500
6430,500;2,896;0,776;-34,214;3,236;9,460;5,030;36,581;4,582;-9,888;-2,818;0,000;38,200;39,100;9,626;3,217;-6,912;-4,755;-7,788;-6,064;-3,282;26,852;0,000;261,640;Inf;267,000;260,000;-6,594;2,911;0,870;23,538
6431,000;2,896;0,776;-34,214;3,236;9,460;5,030;36,581;4,582;-9,888;-2,818;0,000;38,200;39,100;9,626;3,217;-6,836;-4,650;-8,024;-6,076;-3,282;26,852;0,000;262,540;Inf;267,000;260,000;-6,380;2,911;0,869;23,552
6431,500;2,896;0,776;-34,214;3,236;9,460;5,030;36,581;4,582;-9,888;-2,818;0,000;38,200;39,100;9,626;3,217;-6,931;-4,621;-8,131;-6,096;-3,282;26,852;0,000;262,540;Inf;266,000;260,000;-6,396;2,910;0,877;23,585
6432,000;2,896;0,776;-34,214;3,236;9,460;4,984;36,533;4,579;-9,866;-2,819;0,000;38,234;39,108;9,626;3,217;-7,141;-4,519;-8,303;-6,039;-3,283;26,838;0,000;262,840;Inf;266,000;260,000;-6,445;2,910;0,877;23,597
6432,500;2,896;0,776;-34,214;3,236;9,460;4,984;36,533;4,579;-9,866;-2,819;0,000;38,200;39,100;9,626;3,217;-7,127;-4,661;-8,337;-6,181;-3,283;26,838;0,000;262,840;Inf;265,000;260,000;-6,501;2,910;0,908;23,595
6433,000;3,260;0,796;-35,209;3,261;9,591;4,984;36,533;4,579;-9,866;-2,819;0,000;38,200;39,100;9,476;3,137;-7,261;-4,794;-8,183;-6,212;-3,283;26,838;0,000;263,140;Inf;265,000;260,000;-6,576;2,910;0,912;23,572
6433,500;3,260;0,796;-35,209;3,261;9,591;4,984;36,533;4,579;-9,866;-2,819;0,000;38,200;39,100;9,476;3,137;-7,171;-4,836;-8,028;-6,173;-3,283;26,838;0,000;263,140;Inf;264,000;260,000;-6,613;2,915;0,895;23,559
6434,000;3,260;0,796;-35,209;3,261;9,591;4,984;36,533;4,579;-9,866;-2,819;0,000;38,200;39,100;9,476;3,137;-7,000;-4,671;-8,181;-6,094;-3,283;26,838;0,000;262,740;Inf;264,000;260,000;-6,552;2,921;0,915;23,572
6434,500;3,260;0,796;-35,209;3,261;9,591;4,984;36,533;4,579;-9,866;-2,819;0,000;38,200;39,100;9,476;3,137;-6,935;-4,588;-8,215;-6,038;-3,283;26,838;0,000;262,740;Inf;263,000;260,000;-6,486;2,927;0,918;23,570
6435,000;3,260;0,796;-35,209;3,261;9,591;5,009;36,572;4,601;-9,846;-2,813;0,000;38,235;39,060;9,476;3,137;-7,065;-4,615;-8,353;-6,110;-3,282;26,842;0,000;258,440;Inf;263,000;260,000;-6,444;2,932;0,915;23,541
6435,500;3,260;0,796;-35,209;3,261;9,591;5,009;36,572;4,601;-9,846;-2,813;0,000;38,200;39,100;9,476;3,137;-7,255;-4,736;-8,357;-6,241;-3,282;26,842;0,000;258,440;Inf;264,000;260,000;-6,536;2,937;0,935;23,545
6436,000;2,987;0,800;-33,107;3,258;9,547;5,009;36,572;4,601;-9,846;-2,813;0,000;38,200;39,100;9,709;3,198;-7,126;-4,721;-8,049;-6,042;-3,282;26,842;0,000;258,540;Inf;264,000;260,000;-6,647;2,943;0,922;23,556
6436,500;2,987;0,800;-33,107;3,258;9,547;5,009;36,572;4,601;-9,846;-2,813;0,000;38,200;39,100;9,709;3,198;-6,914;-4,631;-7,949;-6,004;-3,282;26,842;0,000;258,540;Inf;265,000;260,000;-6,484;2,944;0,904;23,579
6437,000;2,987;0,800;-33,107;3,258;9,547;5,009;36,572;4,601;-9,846;-2,813;0,000;38,200;39,100;9,709;3,198;-6,821;-4,590;-8,090;-5,993;-3,282;26,842;0,000;258,440;Inf;265,000;260,000;-6,374;2,944;0,924;23,584
6437,500;2,987;0,800;-33,107;3,258;9,547;5,009;36,572;4,601;-9,846;-2,813;0,000;38,200;39,100;9,709;3,198;-6,976;-4,621;-8,215;-6,058;-3,282;26,842;0,000;258,440;Inf;266,000;260,000;-6,374;2,945;0,948;23,597
6438,000;2,987;0,800;-33,107;3,258;9,547;5,009;36,572;4,601;-9,846;-2,813;0,000;38,200;39,100;9,709;3,198;-7,050;-4,673;-8,099;-5,992;-3,282;26,842;0,000;257,640;Inf;266,000;260,000;-6,467;2,946;0,936;23,580
6438,500;2,987;0,800;-33,107;3,258;9,547;5,011;36,598;4,620;-9,822;-2,812;0,000;38,241;39,047;9,709;3,198;-6,980;-4,736;-7,760;-5,992;-3,271;26,850;0,000;257,640;Inf;267,000;260,000;-6,454;2,946;0,947;23,596
6439,000;2,987;0,800;-33,107;3,258;9,547;5,011;36,598;4,620;-9,822;-2,812;0,000;38,200;39,000;9,709;3,198;-6,752;-4,632;-7,945;-6,006;-3,271;26,850;0,000;257,740;Inf;267,000;260,000;-6,367;2,947;0,939;23,598
6439,500;3,139;0,836;-33,034;3,248;9,499;5,011;36,598;4,620;-9,822;-2,812;0,000;38,200;39,000;9,831;3,155;-6,817;-4,562;-8,019;-5,984;-3,271;26,850;0,000;257,740;Inf;268,000;260,000;-6,334;2,948;0,965;23,569
6440,000;3,139;0,836;-33,034;3,248;9,499;5,011;36,598;4,620;-9,822;-2,812;0,000;38,200;39,000;9,831;3,155;-6,926;-4,566;-8,091;-6,047;-3,271;26,850;0,000;257,740;Inf;268,000;260,000;-6,345;2,951;0,963;23,549
6440,500;3,139;0,836;-33,034;3,248;9,499;5,011;36,598;4,620;-9,822;-2,812;0,000;38,200;39,000;9,831;3,155;-7,091;-4,585;-8,193;-6,096;-3,271;26,850;0,000;257,740;Inf;269,000;260,000;-6,407;2,954;0,970;23,552
6441,000;3,139;0,836;-33,034;3,248;9,499;5,011;36,598;4,620;-9,822;-2,812;0,000;38,200;39,000;9,831;3,155;-7,123;-4,631;-8,125;-6,066;-3,271;26,850;0,000;260,540;Inf;269,000;260,000;-6,491;2,957;0,964;23,561
6441,500;3,139;0,836;-33,034;3,248;9,499;5,036;36,581;4,575;-9,810;-2,819;0,000;38,225;39,004;9,831;3,155;-7,161;-4,686;-8,153;-6,078;-3,272;26,839;0,000;260,540;Inf;269,000;260,000;-6,486;2,960;0,996;23,566
6442,000;3,139;0,836;-33,034;3,248;9,499;5,036;36,581;4,575;-9,810;-2,819;0,000;38,200;39,000;9,831;3,155;-6,933;-4,611;-8,125;-5,988;-3,272;26,839;0,000;260,740;Inf;269,000;260,000;-6,520;2,963;0,988;23,550
6442,500;3,351;0,826;-35,209;3,233;9,553;5,036;36,581;4,575;-9,810;-2,819;0,000;38,200;39,000;9,520;3,371;-6,846;-4,559;-8,164;-5,950;-3,272;26,839;0,000;260,740;Inf;269,000;260,000;-6,414;2,966;0,987;23,567
6443,000;3,351;0,826;-35,209;3,233;9,553;5,036;36,581;4,575;-9,810;-2,819;0,000;38,200;39,000;9,520;3,371;-7,004;-4,541;-8,211;-6,002;-3,272;26,839;0,000;260,940;Inf;269,000;260,000;-6,380;2,972;0,993;23,537
6443,500;3,351;0,826;-35,209;3,233;9,553;5,036;36,581;4,575;-9,810;-2,819;0,000;38,200;39,000;9,520;3,371;-7,068;-4,534;-8,316;-6,030;-3,272;26,839;0,000;260,940;Inf;269,000;260,000;-6,440;2,978;0,996;23,540
6444,000;3,351;0,826;-35,209;3,233;9,553;5,036;36,581;4,575;-9,810;-2,819;0,000;38,200;39,000;9,520;3,371;-7,121;-4,624;-8,245;-6,096;-3,272;26,839;0,000;262,840;Inf;269,000;260,000;-6,487;2,984;1,004;23,535
6444,500;3,351;0,826;-35,209;3,233;9,553;5,036;36,581;4,575;-9,810;-2,819;0,000;38,200;39,000;9,520;3,371;-7,040;-4,659;-8,024;-6,020;-3,272;26,839;0,000;262,840;Inf;268,000;260,000;-6,521;2,990;0,985;23,506
6445,000;3,351;0,826;-35,209;3,233;9,553;5,006;36,582;4,599;-9,797;-2,801;0,000;38,210;38,983;9,520;3,371;-6,842;-4,531;-8,128;-5,987;-3,284;26,825;0,000;262,340;Inf;268,000;260,000;-6,436;2,996;1,006;23,519
6445,500;3,351;0,826;-35,209;3,233;9,553;5,006;36,582;4,599;-9,797;-2,801;0,000;38,200;39,000;9,520;3,371;-7,010;-4,513;-8,251;-5,981;-3,284;26,825;0,000;262,340;Inf;267,000;260,000;-6,372;3,002;0,996;23,528
6446,000;3,162;0,754;-35,209;3,193;9,597;5,006;36,582;4,599;-9,797;-2,801;0,000;38,200;39,000;9,523;3,427;-7,036;-4,569;-8,058;-5,978;-3,284;26,825;0,000;262,240;Inf;267,000;260,000;-6,439;3,008;1,003;23,504
6446,500;3,162;0,754;-35,209;3,193;9,597;5,006;36,582;4,599;-9,797;-2,801;0,000;38,200;39,000;9,523;3,427;-6,953;-4,581;-7,874;-5,913;-3,284;26,825;0,000;262,240;Inf;266,000;260,000;-6,410;3,010;1,000;23,508
6447,000;3,162;0,754;-35,209;3,193;9,597;5,006;36,582;4,599;-9,797;-2,801;0,000;38,200;39,000;9,523;3,427;-6,610;-4,515;-7,868;-5,829;-3,284;26,825;0,000;262,240;Inf;266,000;260,000;-6,331;3,013;1,017;23,496
6447,500;3,162;0,754;-35,209;3,193;9,597;5,006;36,582;4,599;-9,797;-2,801;0,000;38,200;39,000;9,523;3,427;-6,757;-4,500;-7,841;-5,878;-3,284;26,825;0,000;262,240;Inf;265,000;260,000;-6,205;3,015;1,022;23,497
6448,000;3,162;0,754;-35,209;3,193;9,597;4,957;36,534;4,590;-9,785;-2,808;0,000;38,205;38,942;9,523;3,427;-6,884;-4,481;-7,990;-5,933;-3,286;26,836;0,000;260,740;Inf;265,000;260,000;-6,244;3,018;1,016;23,514
6448,500;3,162;0,754;-35,209;3,193;9,597;4,957;36,534;4,590;-9,785;-2,808;0,000;38,200;38,900;9,523;3,427;-6,868;-4,556;-7,893;-5,929;-3,286;26,836;0,000;260,740;Inf;265,000;260,000;-6,322;3,020;1,034;23,527
6449,000;3,182;0,742;-35,209;3,242;9,530;4,957;36,534;4,590;-9,785;-2,808;0,000;38,200;38,900;9,550;3,278;-6,684;-4,465;-7,910;-5,852;-3,286;26,836;0,000;260,540;Inf;265,000;260,000;-6,311;3,022;1,042;23,564
6449,500;3,182;0,742;-35,209;3,242;9,530;4,957;36,534;4,590;-9,785;-2,808;0,000;38,200;38,900;9,550;3,278;-6,798;-4,417;-8,007;-5,829;-3,286;26,836;0,000;260,540;Inf;265,000;260,000;-6,228;3,025;1,041;23,548
6450,000;3,182;0,742;-35,209;3,242;9,530;4,957;36,534;4,590;-9,785;-2,808;0,000;38,200;38,900;9,550;3,278;-6,866;-4,497;-7,926;-5,926;-3,286;26,836;0,000;260,340;Inf;265,000;260,000;-6,263;3,028;1,065;23,558
6450,500;3,182;0,742;-35,209;3,242;9,530;4,957;36,534;4,590;-9,785;-2,808;0,000;38,200;38,900;9,550;3,278;-6,933;-4,461;-8,024;-5,927;-3,286;26,836;0,000;260,340;Inf;265,000;260,000;-6,304;3,030;1,064;23,583
6451,000;3,182;0,742;-35,209;3,242;9,530;4,958;36,567;4,615;-9,739;-2,807;0,000;38,203;38,900;9,550;3,278;-6,980;-4,535;-7,966;-5,932;-3,284;26,833;0,000;258,240;Inf;265,000;260,000;-6,336;3,033;1,087;23,599
6451,500;3,182;0,742;-35,209;3,242;9,530;4,958;36,567;4,615;-9,739;-2,807;0,000;38,200;38,900;9,550;3,278;-7,015;-4,534;-8,071;-5,958;-3,284;26,833;0,000;258,240;Inf;266,000;260,000;-6,353;3,035;1,084;23,601
6452,000;3,182;0,742;-35,209;3,242;9,530;4,958;36,567;4,615;-9,739;-2,807;0,000;38,200;38,900;9,550;3,278;-6,865;-4,544;-7,967;-5,984;-3,284;26,833;0,000;258,640;Inf;266,000;260,000;-6,395;3,037;1,075;23,593
6452,500;3,041;0,743;-34,840;3,238;9,584;4,958;36,567;4,615;-9,739;-2,807;0,000;38,200;38,900;9,608;3,143;-6,813;-4,494;-8,015;-5,922;-3,284;26,833;0,000;258,640;Inf;267,000;260,000;-6,340;3,040;1,083;23,596
6453,000;3,041;0,743;-34,840;3,238;9,584;4,958;36,567;4,615;-9,739;-2,807;0,000;38,200;38,900;9,608;3,143;-6,841;-4,443;-8,046;-5,878;-3,284;26,833;0,000;258,740;Inf;267,000;260,000;-6,311;3,040;1,084;23,589
6453,500;3,041;0,743;-34,840;3,238;9,584;4,958;36,567;4,615;-9,739;-2,807;0,000;38,200;38,900;9,608;3,143;-6,926;-4,468;-7,929;-5,887;-3,284;26,833;0,000;258,740;Inf;268,000;260,000;-6,302;3,040;1,083;23,617
6454,000;3,041;0,743;-34,840;3,238;9,584;4,958;36,567;4,615;-9,739;-2,807;0,000;38,200;38,900;9,608;3,143;-6,888;-4,418;-7,942;-5,865;-3,284;26,833;0,000;259,640;Inf;268,000;260,000;-6,303;3,040;1,084;23,619
6454,500;3,041;0,743;-34,840;3,238;9,584;5,006;36,582;4,616;-9,721;-2,805;0,000;38,191;38,927;9,608;3,143;-6,965;-4,547;-7,972;-5,924;-3,289;26,841;0,000;259,640;Inf;268,000;260,000;-6,278;3,040;1,110;23,591
6455,000;3,041;0,743;-34,840;3,238;9,584;5,006;36,582;4,616;-9,721;-2,805;0,000;38,200;38,900;9,608;3,143;-6,672;-4,508;-7,917;-5,810;-3,289;26,841;0,000;260,040;Inf;268,000;260,000;-6,352;3,040;1,092;23,582
6455,500;2,182;0,537;-34,797;3,213;9,661;5,006;36,582;4,616;-9,721;-2,805;0,000;38,200;38,900;9,622;3,164;-6,821;-4,445;-7,796;-5,851;-3,289;26,841;0,000;260,040;Inf;268,000;260,000;-6,227;3,040;1,091;23,597
6456,000;2,182;0,537;-34,797;3,213;9,661;5,006;36,582;4,616;-9,721;-2,805;0,000;38,200;38,900;9,622;3,164;-6,835;-4,550;-7,807;-5,871;-3,289;26,841;0,000;260,140;Inf;268,000;260,000;-6,228;3,026;1,077;23,619
6456,500;2,182;0,537;-34,797;3,213;9,661;5,006;36,582;4,616;-9,721;-2,805;0,000;38,200;38,900;9,622;3,164;-6,584;-4,462;-7,746;-5,783;-3,289;26,841;0,000;260,140;Inf;268,000;260,000;-6,266;3,012;1,091;23,626
6457,000;2,182;0,537;-34,797;3,213;9,661;5,006;36,582;4,616;-9,721;-2,805;0,000;38,200;38,900;9,622;3,164;-6,694;-4,416;-7,880;-5,823;-3,289;26,841;0,000;262,240;Inf;268,000;260,000;-6,144;2,998;1,092;23,616
6457,500;2,182;0,537;-34,797;3,213;9,661;5,036;36,547;4,595;-9,691;-2,814;0,000;38,184;38,889;9,622;3,164;-6,786;-4,440;-7,920;-5,869;-3,285;26,839;0,000;262,240;Inf;267,000;260,000;-6,203;2,985;1,097;23,588
6458,000;2,182;0,537;-34,797;3,213;9,661;5,036;36,547;4,595;-9,691;-2,814;0,000;38,200;38,900;9,622;3,164;-6,822;-4,536;-7,611;-5,835;-3,285;26,839;0,000;262,140;Inf;267,000;260,000;-6,254;2,972;1,106;23,535
6458,500;2,182;0,537;-34,797;3,213;9,661;5,036;36,547;4,595;-9,691;-2,814;0,000;38,200;38,900;9,622;3,164;-6,524;-4,459;-7,648;-5,806;-3,285;26,839;0,000;262,140;Inf;266,000;260,000;-6,201;2,959;1,108;23,504
6459,000;2,957;0,680;-35,209;3,236;9,591;5,036;36,547;4,595;-9,691;-2,814;0,000;38,200;38,900;9,552;3,091;-6,581;-4,364;-7,817;-5,796;-3,285;26,839;0,000;262,440;Inf;266,000;260,000;-6,109;2,946;1,127;23,488
6459,500;2,957;0,680;-35,209;3,236;9,591;5,036;36,547;4,595;-9,691;-2,814;0,000;38,200;38,900;9,552;3,091;-6,734;-4,414;-7,857;-5,762;-3,285;26,839;0,000;262,440;Inf;265,000;260,000;-6,139;2,946;1,139;23,461
6460,000;2,957;0,680;-35,209;3,236;9,591;5,036;36,547;4,595;-9,691;-2,814;0,000;38,200;38,900;9,552;3,091;-6,750;-4,320;-7,608;-5,684;-3,285;26,839;0,000;262,140;Inf;265,000;260,000;-6,192;2,947;1,130;23,442
6460,500;2,957;0,680;-35,209;3,236;9,591;5,036;36,547;4,595;-9,691;-2,814;0,000;38,200;38,900;9,552;3,091;-6,496;-4,313;-7,539;-5,629;-3,285;26,839;0,000;262,140;Inf;264,000;260,000;-6,091;2,947;1,158;23,440
6461,000;2,957;0,680;-35,209;3,236;9,591;5,044;36,543;4,605;-9,660;-2,795;0,000;38,158;38,828;9,552;3,091;-6,621;-4,358;-7,712;-5,722;-3,288;26,839;0,000;261,340;Inf;264,000;260,000;-5,994;2,947;1,161;23,423
6461,500;2,957;0,680;-35,209;3,236;9,591;5,044;36,543;4,605;-9,660;-2,795;0,000;38,200;38,800;9,552;3,091;-6,573;-4,333;-7,811;-5,677;-3,288;26,839;0,000;261,340;Inf;263,000;260,000;-6,103;2,947;1,185;23,456
6462,000;2,678;0,694;-33,769;3,237;9,499;5,044;36,543;4,605;-9,660;-2,795;0,000;38,200;38,800;9,734;3,206;-6,583;-4,306;-7,578;-5,572;-3,288;26,839;0,000;261,040;Inf;263,000;260,000;-6,098;2,947;1,177;23,465
6462,500;2,678;0,694;-33,769;3,237;9,499;5,044;36,543;4,605;-9,660;-2,795;0,000;38,200;38,800;9,734;3,206;-6,483;-4,339;-7,365;-5,625;-3,288;26,839;0,000;261,040;Inf;262,000;260,000;-6,010;2,943;1,200;23,492
6463,000;2,678;0,694;-33,769;3,237;9,499;5,044;36,543;4,605;-9,660;-2,795;0,000;38,200;38,800;9,734;3,206;-6,451;-4,235;-7,593;-5,569;-3,288;26,839;0,000;260,840;Inf;262,000;260,000;-5,953;2,938;1,195;23,479
6463,500;2,678;0,694;-33,769;3,237;9,499;5,044;36,543;4,605;-9,660;-2,795;0,000;38,200;38,800;9,734;3,206;-6,526;-4,179;-7,715;-5,596;-3,288;26,839;0,000;260,840;Inf;262,000;260,000;-5,962;2,934;1,214;23,463
6464,000;2,678;0,694;-33,769;3,237;9,499;5,003;36,519;4,614;-9,634;-2,806;0,000;38,146;38,842;9,734;3,206;-6,595;-4,257;-7,687;-5,644;-3,284;26,841;0,000;257,040;Inf;262,000;260,000;-6,004;2,930;1,227;23,452
6464,500;2,678;0,694;-33,769;3,237;9,499;5,003;36,519;4,614;-9,634;-2,806;0,000;38,100;38,800;9,734;3,206;-6,620;-4,351;-7,438;-5,683;-3,284;26,841;0,000;257,040;Inf;263,000;260,000;-6,046;2,926;1,251;23,419
6465,000;2,678;0,694;-33,769;3,237;9,499;5,003;36,519;4,614;-9,634;-2,806;0,000;38,100;38,800;9,734;3,206;-6,368;-4,266;-7,470;-5,637;-3,284;26,841;0,000;256,940;Inf;263,000;260,000;-6,023;2,922;1,266;23,390
6465,500;2,507;0,689;-34,001;3,261;9,487;5,003;36,519;4,614;-9,634;-2,806;0,000;38,100;38,800;9,627;3,094;-6,429;-4,208;-7,634;-5,644;-3,284;26,841;0,000;256,940;Inf;264,000;260,000;-5,935;2,918;1,289;23,422
6466,000;2,507;0,689;-34,001;3,261;9,487;5,003;36,519;4,614;-9,634;-2,806;0,000;38,100;38,800;9,627;3,094;-6,498;-4,162;-7,670;-5,558;-3,284;26,841;0,000;256,940;Inf;264,000;260,000;-5,979;2,911;1,280;23,455
6466,500;2,507;0,689;-34,001;3,261;9,487;5,003;36,519;4,614;-9,634;-2,806;0,000;38,100;38,800;9,627;3,094;-6,476;-4,396;-7,241;-5,609;-3,284;26,841;0,000;256,940;Inf;265,000;260,000;-5,972;2,904;1,297;23,468
6467,000;2,507;0,689;-34,001;3,261;9,487;5,003;36,519;4,614;-9,634;-2,806;0,000;38,100;38,800;9,627;3,094;-6,207;-4,188;-7,426;-5,549;-3,284;26,841;0,000;257,140;Inf;265,000;260,000;-5,930;2,898;1,281;23,504
6467,500;2,507;0,689;-34,001;3,261;9,487;4,996;36,547;4,598;-9,619;-2,819;0,000;38,137;38,801;9,627;3,094;-6,443;-4,131;-7,551;-5,585;-3,288;26,843;0,000;257,140;Inf;266,000;260,000;-5,843;2,891;1,294;23,554
6468,000;2,507;0,689;-34,001;3,261;9,487;4,996;36,547;4,598;-9,619;-2,819;0,000;38,100;38,800;9,627;3,094;-6,501;-4,154;-7,567;-5,585;-3,288;26,843;0,000;257,040;Inf;266,000;260,000;-5,927;2,885;1,294;23,586
6468,500;2,416;0,686;-33,999;3,290;9,528;4,996;36,547;4,598;-9,619;-2,819;0,000;38,100;38,800;9,619;3,140;-6,552;-4,234;-7,460;-5,609;-3,288;26,843;0,000;257,040;Inf;267,000;260,000;-5,952;2,879;1,313;23,615
6469,000;2,416;0,686;-33,999;3,290;9,528;4,996;36,547;4,598;-9,619;-2,819;0,000;38,100;38,800;9,619;3,140;-6,557;-4,097;-7,702;-5,597;-3,288;26,843;0,000;257,440;Inf;267,000;260,000;-5,964;2,871;1,344;23,677
6469,500;2,416;0,686;-33,999;3,290;9,528;4,996;36,547;4,598;-9,619;-2,819;0,000;38,100;38,800;9,619;3,140;-6,659;-4,198;-7,651;-5,631;-3,288;26,843;0,000;257,440;Inf;268,000;260,000;-5,988;2,864;1,345;23,747
6470,000;2,416;0,686;-33,999;3,290;9,528;4,996;36,547;4,598;-9,619;-2,819;0,000;38,100;38,800;9,619;3,140;-6,285;-4,177;-7,451;-5,512;-3,288;26,843;0,000;260,240;Inf;268,000;260,000;-6,035;2,857;1,352;23,823
6470,500;2,416;0,686;-33,999;3,290;9,528;4,978;36,556;4,646;-9,582;-2,812;0,000;38,128;38,765;9,619;3,140;-6,378;-4,135;-7,448;-5,495;-3,275;26,845;0,000;260,240;Inf;268,000;260,000;-5,856;2,849;1,351;23,916
6471,000;2,416;0,686;-33,999;3,290;9,528;4,978;36,556;4,646;-9,582;-2,812;0,000;38,100;38,800;9,619;3,140;-6,449;-4,158;-7,329;-5,477;-3,275;26,845;0,000;260,240;Inf;268,000;260,000;-5,864;2,842;1,345;23,981
6471,500;2,916;0,744;-34,798;3,180;9,472;4,978;36,556;4,646;-9,582;-2,812;0,000;38,100;38,800;9,664;3,228;-6,386;-4,145;-7,366;-5,484;-3,275;26,845;0,000;260,240;Inf;268,000;260,000;-5,853;2,835;1,355;24,029
6472,000;2,916;0,744;-34,798;3,180;9,472;4,978;36,556;4,646;-9,582;-2,812;0,000;38,100;38,800;9,664;3,228;-6,301;-4,103;-7,478;-5,496;-3,275;26,845;0,000;260,440;Inf;268,000;260,000;-5,845;2,837;1,370;24,059
6472,500;2,916;0,744;-34,798;3,180;9,472;4,978;36,556;4,646;-9,582;-2,812;0,000;38,100;38,800;9,664;3,228;-6,300;-4,089;-7,498;-5,466;-3,275;26,845;0,000;260,440;Inf;268,000;260,000;-5,845;2,838;1,373;24,157
6473,000;2,916;0,744;-34,798;3,180;9,472;4,978;36,556;4,646;-9,582;-2,812;0,000;38,100;38,800;9,664;3,228;-6,350;-4,048;-7,533;-5,428;-3,275;26,845;0,000;263,140;Inf;268,000;260,000;-5,838;2,839;1,388;24,181
6473,500;2,916;0,744;-34,798;3,180;9,472;4,978;36,556;4,646;-9,582;-2,812;0,000;38,100;38,800;9,664;3,228;-6,367;-4,053;-7,299;-5,412;-3,275;26,845;0,000;263,140;Inf;267,000;260,000;-5,840;2,840;1,389;24,185
6474,000;2,916;0,744;-34,798;3,180;9,472;4,958;36,542;4,613;-9,561;-2,815;0,000;38,113;38,745;9,664;3,228;-6,080;-4,038;-7,260;-5,337;-3,263;26,855;0,000;262,740;Inf;267,000;260,000;-5,783;2,842;1,428;24,198
6474,500;2,916;0,744;-34,798;3,180;9,472;4,958;36,542;4,613;-9,561;-2,815;0,000;38,100;38,700;9,664;3,228;-6,165;-3,985;-7,379;-5,359;-3,263;26,855;0,000;262,740;Inf;266,000;260,000;-5,679;2,843;1,410;24,215
6475,000;2,521;0,694;-33,034;3,241;9,479;4,958;36,542;4,613;-9,561;-2,815;0,000;38,100;38,700;9,687;3,158;-6,260;-3,992;-7,490;-5,378;-3,263;26,855;0,000;262,540;Inf;266,000;260,000;-5,722;2,844;1,415;24,210
6475,500;2,521;0,694;-33,034;3,241;9,479;4,958;36,542;4,613;-9,561;-2,815;0,000;38,100;38,700;9,687;3,158;-6,356;-4,033;-7,425;-5,401;-3,263;26,855;0,000;262,540;Inf;265,000;260,000;-5,780;2,839;1,445;24,283
6476,000;2,521;0,694;-33,034;3,241;9,479;4,958;36,542;4,613;-9,561;-2,815;0,000;38,100;38,700;9,687;3,158;-6,389;-4,061;-7,318;-5,413;-3,263;26,855;0,000;261,940;Inf;265,000;260,000;-5,804;2,834;1,474;24,377
6476,500;2,521;0,694;-33,034;3,241;9,479;4,958;36,542;4,613;-9,561;-2,815;0,000;38,100;38,700;9,687;3,158;-6,155;-4,021;-7,278;-5,385;-3,263;26,855;0,000;261,940;Inf;264,000;260,000;-5,795;2,828;1,467;24,411
6477,000;2,521;0,694;-33,034;3,241;9,479;4,981;36,533;4,597;-9,534;-2,794;0,000;38,088;38,742;9,687;3,158;-6,315;-4,049;-7,481;-5,456;-3,261;26,857;0,000;260,440;Inf;264,000;260,000;-5,710;2,823;1,482;24,412
6477,500;2,521;0,694;-33,034;3,241;9,479;4,981;36,533;4,597;-9,534;-2,794;0,000;38,100;38,700;9,687;3,158;-6,384;-4,009;-7,325;-5,375;-3,261;26,857;0,000;260,440;Inf;264,000;260,000;-5,825;2,818;1,486;24,445
6478,000;2,949;0,765;-34,229;3,229;9,465;4,981;36,533;4,597;-9,534;-2,794;0,000;38,100;38,700;9,755;3,223;-6,414;-4,070;-7,317;-5,424;-3,261;26,857;0,000;260,340;Inf;264,000;260,000;-5,773;2,814;1,472;24,437
6478,500;2,949;0,765;-34,229;3,229;9,465;4,981;36,533;4,597;-9,534;-2,794;0,000;38,100;38,700;9,755;3,223;-6,356;-4,116;-7,250;-5,434;-3,261;26,857;0,000;260,340;Inf;264,000;260,000;-5,806;2,816;1,511;24,440
6479,000;2,949;0,765;-34,229;3,229;9,465;4,981;36,533;4,597;-9,534;-2,794;0,000;38,100;38,700;9,755;3,223;-6,285;-4,049;-7,366;-5,437;-3,261;26,857;0,000;260,240;Inf;264,000;260,000;-5,789;2,818;1,496;24,445
6479,500;2,949;0,765;-34,229;3,229;9,465;4,981;36,533;4,597;-9,534;-2,794;0,000;38,100;38,700;9,755;3,223;-6,239;-4,023;-7,399;-5,385;-3,261;26,857;0,000;260,240;Inf;264,000;260,000;-5,784;2,820;1,507;24,398
6480,000;2,949;0,765;-34,229;3,229;9,465;4,981;36,533;4,597;-9,534;-2,794;0,000;38,100;38,700;9,755;3,223;-6,275;-3,906;-7,453;-5,321;-3,261;26,857;0,000;258,040;Inf;264,000;260,000;-5,762;2,822;1,520;24,410
6480,500;2,949;0,765;-34,229;3,229;9,465;4,997;36,518;4,576;-9,525;-2,805;0,000;38,085;38,669;9,755;3,223;-6,314;-4,063;-7,365;-5,449;-3,265;26,865;0,000;258,040;Inf;265,000;260,000;-5,739;2,824;1,518;24,432
6481,000;2,949;0,765;-34,229;3,229;9,465;4,997;36,518;4,576;-9,525;-2,805;0,000;38,100;38,700;9,755;3,223;-6,101;-3,989;-7,205;-5,345;-3,265;26,865;0,000;258,140;Inf;265,000;260,000;-5,798;2,826;1,523;24,423
6481,500;3,267;0,795;-35,209;3,219;9,569;4,997;36,518;4,576;-9,525;-2,805;0,000;38,100;38,700;9,540;3,134;-6,200;-3,991;-7,372;-5,390;-3,265;26,865;0,000;258,140;Inf;266,000;260,000;-5,660;2,828;1,537;24,423
6482,000;3,267;0,795;-35,209;3,219;9,569;4,997;36,518;4,576;-9,525;-2,805;0,000;38,100;38,700;9,540;3,134;-6,242;-3,971;-7,461;-5,379;-3,265;26,865;0,000;257,840;Inf;266,000;260,000;-5,738;2,835;1,542;24,405
6482,500;3,267;0,795;-35,209;3,219;9,569;4,997;36,518;4,576;-9,525;-2,805;0,000;38,100;38,700;9,540;3,134;-6,265;-3,984;-7,465;-5,391;-3,265;26,865;0,000;257,840;Inf;267,000;260,000;-5,763;2,843;1,532;24,393
6483,000;3,267;0,795;-35,209;3,219;9,569;4,997;36,518;4,576;-9,525;-2,805;0,000;38,100;38,700;9,540;3,134;-6,313;-4,004;-7,166;-5,327;-3,265;26,865;0,000;259,240;Inf;267,000;260,000;-5,776;2,850;1,547;24,382
6483,500;3,267;0,795;-35,209;3,219;9,569;5,021;36,542;4,590;-9,492;-2,818;0,000;38,064;38,698;9,540;3,134;-6,172;-3,956;-7,089;-5,299;-3,261;26,871;0,000;259,240;Inf;267,000;260,000;-5,703;2,856;1,548;24,337
6484,000;3,267;0,795;-35,209;3,219;9,569;5,021;36,542;4,590;-9,492;-2,818;0,000;38,100;38,700;9,540;3,134;-6,055;-3,956;-7,246;-5,303;-3,261;26,871;0,000;259,340;Inf;267,000;260,000;-5,629;2,863;1,554;24,321
6484,500;2,995;0,815;-34,432;3,281;9,530;5,021;36,542;4,590;-9,492;-2,818;0,000;38,100;38,700;9,649;3,344;-6,350;-3,921;-7,610;-5,417;-3,261;26,871;0,000;259,340;Inf;267,000;260,000;-5,640;2,870;1,573;24,290
6485,000;2,995;0,815;-34,432;3,281;9,530;5,021;36,542;4,590;-9,492;-2,818;0,000;38,100;38,700;9,649;3,344;-6,562;-4,060;-7,638;-5,524;-3,261;26,871;0,000;259,240;Inf;267,000;260,000;-5,825;2,872;1,577;24,352
6485,500;2,995;0,815;-34,432;3,281;9,530;5,021;36,542;4,590;-9,492;-2,818;0,000;38,100;38,700;9,649;3,344;-6,357;-4,003;-7,487;-5,398;-3,261;26,871;0,000;259,240;Inf;267,000;260,000;-5,946;2,874;1,597;24,360
6486,000;2,995;0,815;-34,432;3,281;9,530;5,021;36,542;4,590;-9,492;-2,818;0,000;38,100;38,700;9,649;3,344;-6,378;-4,023;-7,443;-5,455;-3,261;26,871;0,000;261,540;Inf;267,000;260,000;-5,811;2,876;1,575;24,355
6486,500;2,995;0,815;-34,432;3,281;9,530;5,021;36,542;4,590;-9,492;-2,818;0,000;38,100;38,700;9,649;3,344;-6,485;-3,963;-7,635;-5,480;-3,261;26,871;0,000;261,540;Inf;266,000;260,000;-5,825;2,878;1,570;24,343
6487,000;2,995;0,815;-34,432;3,281;9,530;5,007;36,563;4,570;-9,476;-2,800;0,000;38,053;38,647;9,649;3,344;-6,551;-4,024;-7,628;-5,518;-3,261;26,881;0,000;261,240;Inf;266,000;260,000;-5,891;2,880;1,568;24,315
6487,500;2,995;0,815;-34,432;3,281;9,530;5,007;36,563;4,570;-9,476;-2,800;0,000;38,100;38,600;9,649;3,344;-6,562;-4,005;-7,668;-5,530;-3,261;26,881;0,000;261,240;Inf;265,000;260,000;-5,930;2,881;1,563;24,291
6488,000;2,963;0,793;-33,771;3,258;9,488;5,007;36,563;4,570;-9,476;-2,800;0,000;38,100;38,600;9,710;3,252;-6,443;-4,147;-7,451;-5,612;-3,261;26,881;0,000;261,240;Inf;265,000;260,000;-5,941;2,883;1,552;24,292
6488,500;2,963;0,793;-33,771;3,258;9,488;5,007;36,563;4,570;-9,476;-2,800;0,000;38,100;38,600;9,710;3,252;-6,448;-4,069;-7,491;-5,528;-3,261;26,881;0,000;261,240;Inf;264,000;260,000;-5,913;2,885;1,564;24,272
6489,000;2,963;0,793;-33,771;3,258;9,488;5,007;36,563;4,570;-9,476;-2,800;0,000;38,100;38,600;9,710;3,252;-6,406;-4,025;-7,554;-5,492;-3,261;26,881;0,000;260,240;Inf;264,000;260,000;-5,884;2,886;1,541;24,196
6489,500;2,963;0,793;-33,771;3,258;9,488;5,007;36,563;4,570;-9,476;-2,800;0,000;38,100;38,600;9,710;3,252;-6,381;-4,009;-7,458;-5,366;-3,261;26,881;0,000;260,240;Inf;264,000;260,000;-5,869;2,887;1,529;24,046
6490,000;2,963;0,793;-33,771;3,258;9,488;4,984;36,536;4,613;-9,469;-2,802;0,000;38,037;38,720;9,710;3,252;-6,311;-4,000;-7,153;-5,321;-3,264;26,876;0,000;259,240;Inf;264,000;260,000;-5,803;2,888;1,534;24,085
6490,500;2,963;0,793;-33,771;3,258;9,488;4,984;36,536;4,613;-9,469;-2,802;0,000;38,000;38,700;9,710;3,252;-6,277;-4,002;-7,222;-5,340;-3,264;26,876;0,000;259,240;Inf;264,000;260,000;-5,696;2,890;1,524;23,982
6491,000;2,891;0,757;-33,887;3,269;9,575;4,984;36,536;4,613;-9,469;-2,802;0,000;38,000;38,700;9,630;3,137;-6,106;-3,944;-7,303;-5,305;-3,264;26,876;0,000;259,340;Inf;264,000;260,000;-5,710;2,891;1,528;23,968
6491,500;2,891;0,757;-33,887;3,269;9,575;4,984;36,536;4,613;-9,469;-2,802;0,000;38,000;38,700;9,630;3,137;-6,206;-3,905;-7,430;-5,262;-3,264;26,876;0,000;259,340;Inf;264,000;260,000;-5,665;2,891;1,552;23,914
6492,000;2,891;0,757;-33,887;3,269;9,575;4,984;36,536;4,613;-9,469;-2,802;0,000;38,000;38,700;9,630;3,137;-6,223;-3,986;-7,369;-5,380;-3,264;26,876;0,000;259,640;Inf;264,000;260,000;-5,701;2,891;1,550;23,867
6492,500;2,891;0,757;-33,887;3,269;9,575;4,984;36,536;4,613;-9,469;-2,802;0,000;38,000;38,700;9,630;3,137;-6,396;-3,971;-7,418;-5,363;-3,264;26,876;0,000;259,640;Inf;264,000;260,000;-5,739;2,891;1,556;23,849
6493,000;2,891;0,757;-33,887;3,269;9,575;4,995;36,555;4,599;-9,436;-2,799;0,000;38,028;38,706;9,630;3,137;-6,324;-4,003;-7,488;-5,393;-3,270;26,891;0,000;258,540;Inf;264,000;260,000;-5,787;2,891;1,570;23,810
6493,500;2,891;0,757;-33,887;3,269;9,575;4,995;36,555;4,599;-9,436;-2,799;0,000;38,000;38,700;9,630;3,137;-6,232;-3,954;-7,429;-5,332;-3,270;26,891;0,000;258,540;Inf;265,000;260,000;-5,802;2,891;1,576;23,761
6494,000;2,891;0,757;-33,887;3,269;9,575;4,995;36,555;4,599;-9,436;-2,799;0,000;38,000;38,700;9,630;3,137;-6,255;-3,879;-7,180;-5,251;-3,270;26,891;0,000;258,340;Inf;265,000;260,000;-5,737;2,891;1,551;23,692
6494,500;3,215;0,777;-35,209;3,225;9,609;4,995;36,555;4,599;-9,436;-2,799;0,000;38,000;38,700;9,578;3,407;-6,323;-3,987;-7,287;-5,348;-3,270;26,891;0,000;258,340;Inf;266,000;260,000;-5,641;2,891;1,571;23,686
6495,000;3,215;0,777;-35,209;3,225;9,609;4,995;36,555;4,599;-9,436;-2,799;0,000;38,000;38,700;9,578;3,407;-6,431;-3,922;-7,541;-5,439;-3,270;26,891;0,000;258,340;Inf;266,000;260,000;-5,736;2,896;1,555;23,658
6495,500;3,215;0,777;-35,209;3,225;9,609;4,995;36,555;4,599;-9,436;-2,799;0,000;38,000;38,700;9,578;3,407;-6,522;-4,064;-7,536;-5,548;-3,270;26,891;0,000;258,340;Inf;267,000;260,000;-5,834;2,901;1,576;23,629
6496,000;3,215;0,777;-35,209;3,225;9,609;4,995;36,555;4,599;-9,436;-2,799;0,000;38,000;38,700;9,578;3,407;-6,563;-4,180;-7,330;-5,516;-3,270;26,891;0,000;259,440;Inf;267,000;260,000;-5,918;2,907;1,574;23,569
6496,500;3,215;0,777;-35,209;3,225;9,609;4,956;36,534;4,610;-9,412;-2,805;0,000;38,019;38,587;9,578;3,407;-6,171;-4,033;-7,246;-5,434;-3,262;26,895;0,000;259,440;Inf;267,000;260,000;-5,897;2,912;1,544;23,561
6497,000;3,215;0,777;-35,209;3,225;9,609;4,956;36,534;4,610;-9,412;-2,805;0,000;38,000;38,600;9,578;3,407;-6,368;-3,972;-7,435;-5,397;-3,262;26,895;0,000;259,440;Inf;267,000;260,000;-5,721;2,917;1,552;23,566
6497,500;2,646;0,728;-34,175;3,224;9,502;4,956;36,534;4,610;-9,412;-2,805;0,000;38,000;38,600;9,680;3,233;-6,320;-3,999;-7,380;-5,378;-3,262;26,895;0,000;259,440;Inf;267,000;260,000;-5,793;2,921;1,531;23,597
6498,000;2,646;0,728;-34,175;3,224;9,502;4,956;36,534;4,610;-9,412;-2,805;0,000;38,000;38,600;9,680;3,233;-6,329;-3,987;-7,097;-5,300;-3,262;26,895;0,000;259,140;Inf;267,000;260,000;-5,769;2,917;1,523;23,575
6498,500;2,646;0,728;-34,175;3,224;9,502;4,956;36,534;4,610;-9,412;-2,805;0,000;38,000;38,600;9,680;3,233;-6,064;-3,891;-7,231;-5,257;-3,262;26,895;0,000;259,140;Inf;267,000;260,000;-5,678;2,913;1,532;23,557
6499,000;2,646;0,728;-34,175;3,224;9,502;4,956;36,534;4,610;-9,412;-2,805;0,000;38,000;38,600;9,680;3,233;-6,176;-3,883;-7,275;-5,284;-3,262;26,895;0,000;260,940;Inf;267,000;260,000;-5,611;2,908;1,546;23,459
6499,500;2,646;0,728;-34,175;3,224;9,502;4,979;36,501;4,632;-9,369;-2,797;0,000;38,014;38,587;9,680;3,233;-6,261;-3,953;-7,369;-5,345;-3,261;26,909;0,000;260,940;Inf;267,000;260,000;-5,655;2,904;1,568;23,458
6500,000;2,646;0,728;-34,175;3,224;9,502;4,979;36,501;4,632;-9,369;-2,797;0,000;38,000;38,600;9,680;3,233;-6,352;-3,935;-7,209;-5,328;-3,261;26,909;0,000;261,340;Inf;267,000;260,000;-5,732;2,900;1,553;23,496
6500,500;2,646;0,728;-34,175;3,224;9,502;4,979;36,501;4,632;-9,369;-2,797;0,000;38,000;38,600;9,680;3,233;-6,027;-4,072;-7,012;-5,320;-3,261;26,909;0,000;261,340;Inf;266,000;260,000;-5,706;2,895;1,568;23,468
6501,000;3,465;0,812;-35,209;3,100;9,644;4,979;36,501;4,632;-9,369;-2,797;0,000;38,000;38,600;9,525;3,158;-6,006;-4,006;-6,961;-5,287;-3,261;26,909;0,000;261,540;Inf;266,000;260,000;-5,608;2,891;1,555;23,479
6501,500;3,465;0,812;-35,209;3,100;9,644;4,979;36,501;4,632;-9,369;-2,797;0,000;38,000;38,600;9,525;3,158;-6,188;-3,978;-6,988;-5,315;-3,261;26,909;0,000;261,540;Inf;265,000;260,000;-5,565;2,901;1,531;23,486
6502,000;3,465;0,812;-35,209;3,100;9,644;4,979;36,501;4,632;-9,369;-2,797;0,000;38,000;38,600;9,525;3,158;-5,934;-3,923;-7,132;-5,277;-3,261;26,909;0,000;261,140;Inf;265,000;260,000;-5,617;2,910;1,539;23,536
6502,500;3,465;0,812;-35,209;3,100;9,644;4,979;36,501;4,632;-9,369;-2,797;0,000;38,000;38,600;9,525;3,158;-6,136;-3,957;-7,228;-5,307;-3,261;26,909;0,000;261,140;Inf;264,000;260,000;-5,567;2,919;1,555;23,584
6503,000;3,465;0,812;-35,209;3,100;9,644;5,014;36,505;4,622;-9,318;-2,800;0,000;38,009;38,637;9,525;3,158;-6,266;-3,958;-7,318;-5,348;-3,258;26,907;0,000;260,940;Inf;264,000;260,000;-5,657;2,928;1,557;23,659
6503,500;3,465;0,812;-35,209;3,100;9,644;5,014;36,505;4,622;-9,318;-2,800;0,000;38,000;38,600;9,525;3,158;-6,287;-3,991;-7,231;-5,350;-3,258;26,907;0,000;260,940;Inf;264,000;260,000;-5,722;2,937;1,556;23,692
6504,000;2,971;0,718;-35,209;3,214;9,624;5,014;36,505;4,622;-9,318;-2,800;0,000;38,000;38,600;9,579;3,121;-6,266;-3,975;-7,047;-5,306;-3,258;26,907;0,000;260,840;Inf;264,000;260,000;-5,715;2,946;1,550;23,651
6504,500;2,971;0,718;-35,209;3,214;9,624;5,014;36,505;4,622;-9,318;-2,800;0,000;38,000;38,600;9,579;3,121;-6,015;-3,965;-7,130;-5,312;-3,258;26,907;0,000;260,840;Inf;264,000;260,000;-5,648;2,946;1,568;23,703
6505,000;2,971;0,718;-35,209;3,214;9,624;5,014;36,505;4,622;-9,318;-2,800;0,000;38,000;38,600;9,579;3,121;-6,254;-3,973;-7,275;-5,386;-3,258;26,907;0,000;261,440;Inf;264,000;260,000;-5,606;2,946;1,565;23,809
