t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6505,500;2,971;0,718;-35,209;3,214;9,624;5,014;36,505;4,622;-9,318;-2,800;0,000;38,000;38,600;9,579;3,121;-6,187;-4,017;-7,201;-5,354;-3,258;26,907;0,000;261,440;Inf;263,000;260,000;-5,722;2,947;1,568;23,921
6506,000;2,971;0,718;-35,209;3,214;9,624;5,038;36,514;4,611;-9,278;-2,808;0,000;37,993;38,634;9,579;3,121;-5,784;-3,917;-6,874;-5,170;-3,263;26,910;0,000;258,540;Inf;263,000;260,000;-5,690;2,947;1,550;23,911
6506,500;2,971;0,718;-35,209;3,214;9,624;5,038;36,514;4,611;-9,278;-2,808;0,000;38,000;38,600;9,579;3,121;-5,835;-3,821;-6,985;-5,147;-3,263;26,910;0,000;258,540;Inf;264,000;260,000;-5,436;2,948;1,566;23,977
6507,000;2,971;0,718;-35,209;3,214;9,624;5,038;36,514;4,611;-9,278;-2,808;0,000;38,000;38,600;9,579;3,121;-6,047;-3,821;-7,006;-5,192;-3,263;26,910;0,000;258,440;Inf;264,000;260,000;-5,447;2,948;1,565;23,977
6507,500;2,750;0,759;-33,963;3,258;9,490;5,038;36,514;4,611;-9,278;-2,808;0,000;38,000;38,600;9,645;3,077;-6,075;-3,807;-7,110;-5,199;-3,263;26,910;0,000;258,440;Inf;265,000;260,000;-5,516;2,948;1,572;23,990
6508,000;2,750;0,759;-33,963;3,258;9,490;5,038;36,514;4,611;-9,278;-2,808;0,000;38,000;38,600;9,645;3,077;-6,148;-3,964;-6,922;-5,239;-3,263;26,910;0,000;258,640;Inf;265,000;260,000;-5,548;2,945;1,582;24,028
6508,500;2,750;0,759;-33,963;3,258;9,490;5,038;36,514;4,611;-9,278;-2,808;0,000;38,000;38,600;9,645;3,077;-6,048;-3,850;-6,873;-5,170;-3,263;26,910;0,000;258,640;Inf;266,000;260,000;-5,568;2,942;1,605;23,998
6509,000;2,750;0,759;-33,963;3,258;9,490;5,038;36,514;4,611;-9,278;-2,808;0,000;38,000;38,600;9,645;3,077;-6,022;-3,888;-7,048;-5,209;-3,263;26,910;0,000;258,740;Inf;266,000;260,000;-5,486;2,939;1,623;24,012
6509,500;2,750;0,759;-33,963;3,258;9,490;5,039;36,514;4,604;-9,238;-2,803;0,000;37,989;38,614;9,645;3,077;-6,041;-3,750;-7,125;-5,105;-3,257;26,917;0,000;258,740;Inf;267,000;260,000;-5,542;2,936;1,639;24,039
6510,000;2,750;0,759;-33,963;3,258;9,490;5,039;36,514;4,604;-9,238;-2,803;0,000;38,000;38,600;9,645;3,077;-6,061;-3,755;-6,935;-5,074;-3,257;26,917;0,000;258,440;Inf;267,000;260,000;-5,505;2,933;1,636;24,016
6510,500;3,466;0,823;-35,209;3,122;9,576;5,039;36,514;4,604;-9,238;-2,803;0,000;38,000;38,600;9,584;3,329;-5,932;-3,825;-6,742;-5,082;-3,257;26,917;0,000;258,440;Inf;268,000;260,000;-5,456;2,930;1,660;24,038
6511,000;3,466;0,823;-35,209;3,122;9,576;5,039;36,514;4,604;-9,238;-2,803;0,000;38,000;38,600;9,584;3,329;-5,814;-3,787;-6,940;-5,132;-3,257;26,917;0,000;258,540;Inf;268,000;260,000;-5,395;2,938;1,646;24,034
6511,500;3,466;0,823;-35,209;3,122;9,576;5,039;36,514;4,604;-9,238;-2,803;0,000;38,000;38,600;9,584;3,329;-5,972;-3,789;-7,089;-5,168;-3,257;26,917;0,000;258,540;Inf;269,000;260,000;-5,418;2,947;1,661;24,064
6512,000;3,466;0,823;-35,209;3,122;9,576;5,039;36,514;4,604;-9,238;-2,803;0,000;38,000;38,600;9,584;3,329;-6,073;-3,790;-7,198;-5,196;-3,257;26,917;0,000;261,240;Inf;269,000;260,000;-5,504;2,956;1,683;24,169
6512,500;3,466;0,823;-35,209;3,122;9,576;5,026;36,546;4,646;-9,202;-2,808;0,000;37,985;38,623;9,584;3,329;-6,165;-3,902;-6,951;-5,244;-3,252;26,923;0,000;261,240;Inf;268,000;260,000;-5,564;2,964;1,686;24,257
6513,000;3,466;0,823;-35,209;3,122;9,576;5,026;36,546;4,646;-9,202;-2,808;0,000;38,000;38,600;9,584;3,329;-5,665;-3,738;-6,841;-5,028;-3,252;26,923;0,000;261,740;Inf;268,000;260,000;-5,565;2,972;1,678;24,251
6513,500;3,533;0,826;-35,209;3,143;9,567;5,026;36,546;4,646;-9,202;-2,808;0,000;38,000;38,600;9,586;3,108;-5,853;-3,718;-6,891;-5,062;-3,252;26,923;0,000;261,740;Inf;267,000;260,000;-5,318;2,980;1,701;24,279
6514,000;3,533;0,826;-35,209;3,143;9,567;5,026;36,546;4,646;-9,202;-2,808;0,000;38,000;38,600;9,586;3,108;-5,961;-3,789;-6,830;-5,137;-3,252;26,923;0,000;261,740;Inf;267,000;260,000;-5,381;2,989;1,676;24,250
6514,500;3,533;0,826;-35,209;3,143;9,567;5,026;36,546;4,646;-9,202;-2,808;0,000;38,000;38,600;9,586;3,108;-5,998;-3,787;-6,838;-5,092;-3,252;26,923;0,000;261,740;Inf;266,000;260,000;-5,429;2,998;1,720;24,281
6515,000;3,533;0,826;-35,209;3,143;9,567;5,026;36,546;4,646;-9,202;-2,808;0,000;38,000;38,600;9,586;3,108;-5,890;-3,789;-6,859;-5,101;-3,252;26,923;0,000;262,640;Inf;266,000;260,000;-5,429;3,007;1,730;24,274
6515,500;3,533;0,826;-35,209;3,143;9,567;5,026;36,546;4,646;-9,202;-2,808;0,000;38,000;38,600;9,586;3,108;-5,857;-3,719;-6,985;-5,091;-3,252;26,923;0,000;262,640;Inf;265,000;260,000;-5,410;3,016;1,737;24,200
6516,000;3,533;0,826;-35,209;3,143;9,567;4,949;36,510;4,639;-9,205;-2,801;0,000;37,989;38,665;9,586;3,108;-5,933;-3,681;-7,045;-5,097;-3,252;26,932;0,000;262,240;Inf;265,000;260,000;-5,413;3,024;1,757;24,285
6516,500;3,533;0,826;-35,209;3,143;9,567;4,949;36,510;4,639;-9,205;-2,801;0,000;38,000;38,700;9,586;3,108;-6,101;-3,746;-7,197;-5,156;-3,252;26,932;0,000;262,240;Inf;264,000;260,000;-5,439;3,032;1,763;24,325
6517,000;2,674;0,601;-35,209;3,174;9,551;4,949;36,510;4,639;-9,205;-2,801;0,000;38,000;38,700;9,561;3,264;-6,048;-3,829;-6,821;-5,137;-3,252;26,932;0,000;262,240;Inf;264,000;260,000;-5,550;3,041;1,782;24,351
6517,500;2,674;0,601;-35,209;3,174;9,551;4,949;36,510;4,639;-9,205;-2,801;0,000;38,000;38,700;9,561;3,264;-5,709;-3,845;-6,650;-5,036;-3,252;26,932;0,000;262,240;Inf;263,000;260,000;-5,459;3,035;1,776;24,368
6518,000;2,674;0,601;-35,209;3,174;9,551;4,949;36,510;4,639;-9,205;-2,801;0,000;38,000;38,700;9,561;3,264;-5,743;-3,700;-6,695;-5,058;-3,252;26,932;0,000;262,040;Inf;263,000;260,000;-5,310;3,029;1,752;24,386
6518,500;2,674;0,601;-35,209;3,174;9,551;4,949;36,510;4,639;-9,205;-2,801;0,000;38,000;38,700;9,561;3,264;-5,875;-3,660;-6,746;-5,021;-3,252;26,932;0,000;262,040;Inf;262,000;260,000;-5,299;3,023;1,745;24,395
6519,000;2,674;0,601;-35,209;3,174;9,551;4,948;36,493;4,629;-9,162;-2,791;0,000;37,985;38,657;9,561;3,264;-5,914;-3,703;-6,701;-5,026;-3,250;26,933;0,000;258,540;Inf;262,000;260,000;-5,325;3,017;1,771;24,369
6519,500;2,674;0,601;-35,209;3,174;9,551;4,948;36,493;4,629;-9,162;-2,791;0,000;38,000;38,700;9,561;3,264;-5,555;-3,650;-6,575;-4,907;-3,250;26,933;0,000;258,540;Inf;263,000;260,000;-5,336;3,012;1,773;24,348
6520,000;2,751;0,734;-34,075;3,125;9,471;4,948;36,493;4,629;-9,162;-2,791;0,000;38,000;38,700;9,675;3,179;-5,681;-3,536;-6,550;-4,886;-3,250;26,933;0,000;258,340;Inf;263,000;260,000;-5,172;3,006;1,777;24,338
6520,500;2,751;0,734;-34,075;3,125;9,471;4,948;36,493;4,629;-9,162;-2,791;0,000;38,000;38,700;9,675;3,179;-5,790;-3,644;-6,534;-4,924;-3,250;26,933;0,000;258,340;Inf;264,000;260,000;-5,163;3,002;1,788;24,304
6521,000;2,751;0,734;-34,075;3,125;9,471;4,948;36,493;4,629;-9,162;-2,791;0,000;38,000;38,700;9,675;3,179;-5,608;-3,628;-6,436;-4,848;-3,250;26,933;0,000;258,640;Inf;264,000;260,000;-5,223;2,998;1,806;24,311
6521,500;2,751;0,734;-34,075;3,125;9,471;4,948;36,493;4,629;-9,162;-2,791;0,000;38,000;38,700;9,675;3,179;-5,443;-3,489;-6,498;-4,843;-3,250;26,933;0,000;258,640;Inf;265,000;260,000;-5,130;2,994;1,822;24,291
6522,000;2,751;0,734;-34,075;3,125;9,471;4,948;36,493;4,629;-9,162;-2,791;0,000;38,000;38,700;9,675;3,179;-5,674;-3,468;-6,674;-4,891;-3,250;26,933;0,000;257,440;Inf;265,000;260,000;-5,068;2,990;1,858;24,292
6522,500;2,751;0,734;-34,075;3,125;9,471;5,008;36,466;4,642;-9,126;-2,783;0,000;37,990;38,642;9,675;3,179;-5,762;-3,540;-6,668;-4,901;-3,244;26,950;0,000;257,440;Inf;266,000;260,000;-5,177;2,986;1,893;24,147
6523,000;2,751;0,734;-34,075;3,125;9,471;5,008;36,466;4,642;-9,126;-2,783;0,000;38,000;38,600;9,675;3,179;-5,779;-3,567;-6,528;-4,873;-3,244;26,950;0,000;257,840;Inf;266,000;260,000;-5,218;2,982;1,911;24,049
6523,500;3,429;0,849;-35,209;3,176;9,539;5,008;36,466;4,642;-9,126;-2,783;0,000;38,000;38,600;9,516;3,195;-5,545;-3,478;-6,656;-4,813;-3,244;26,950;0,000;257,840;Inf;267,000;260,000;-5,187;2,978;1,903;24,035
6524,000;3,429;0,849;-35,209;3,176;9,539;5,008;36,466;4,642;-9,126;-2,783;0,000;38,000;38,600;9,516;3,195;-5,705;-3,530;-6,653;-4,838;-3,244;26,950;0,000;257,340;Inf;267,000;260,000;-5,123;2,986;1,927;24,057
6524,500;3,429;0,849;-35,209;3,176;9,539;5,008;36,466;4,642;-9,126;-2,783;0,000;38,000;38,600;9,516;3,195;-5,754;-3,459;-6,713;-4,833;-3,244;26,950;0,000;257,340;Inf;268,000;260,000;-5,182;2,993;1,933;24,046
6525,000;3,429;0,849;-35,209;3,176;9,539;5,008;36,466;4,642;-9,126;-2,783;0,000;38,000;38,600;9,516;3,195;-5,788;-3,516;-6,561;-4,844;-3,244;26,950;0,000;260,140;Inf;268,000;260,000;-5,190;3,000;1,937;24,095
6525,500;3,429;0,849;-35,209;3,176;9,539;5,033;36,521;4,627;-9,080;-2,787;0,000;37,986;38,681;9,516;3,195;-5,604;-3,568;-6,490;-4,848;-3,233;26,956;0,000;260,140;Inf;268,000;260,000;-5,177;3,007;1,938;24,129
6526,000;3,429;0,849;-35,209;3,176;9,539;5,033;36,521;4,627;-9,080;-2,787;0,000;38,000;38,700;9,516;3,195;-5,490;-3,478;-6,570;-4,816;-3,233;26,956;0,000;260,440;Inf;268,000;260,000;-5,128;3,014;1,952;24,175
6526,500;3,080;0,772;-35,209;3,164;9,490;5,033;36,521;4,627;-9,080;-2,787;0,000;38,000;38,700;9,522;3,281;-5,658;-3,501;-6,697;-4,845;-3,233;26,956;0,000;260,440;Inf;268,000;260,000;-5,088;3,021;1,951;24,216
6527,000;3,080;0,772;-35,209;3,164;9,490;5,033;36,521;4,627;-9,080;-2,787;0,000;38,000;38,700;9,522;3,281;-5,692;-3,522;-6,609;-4,885;-3,233;26,956;0,000;260,540;Inf;268,000;260,000;-5,175;3,022;1,968;24,206
6527,500;3,080;0,772;-35,209;3,164;9,490;5,033;36,521;4,627;-9,080;-2,787;0,000;38,000;38,700;9,522;3,281;-5,360;-3,478;-6,374;-4,752;-3,233;26,956;0,000;260,540;Inf;268,000;260,000;-5,177;3,023;1,959;24,241
6528,000;3,080;0,772;-35,209;3,164;9,490;5,033;36,521;4,627;-9,080;-2,787;0,000;38,000;38,700;9,522;3,281;-5,509;-3,409;-6,579;-4,773;-3,233;26,956;0,000;262,540;Inf;268,000;260,000;-4,991;3,024;1,939;24,269
6528,500;3,080;0,772;-35,209;3,164;9,490;5,033;36,521;4,627;-9,080;-2,787;0,000;38,000;38,700;9,522;3,281;-5,627;-3,422;-6,679;-4,802;-3,233;26,956;0,000;262,540;Inf;267,000;260,000;-5,068;3,024;1,975;24,278
6529,000;3,080;0,772;-35,209;3,164;9,490;5,013;36,495;4,617;-9,039;-2,773;0,000;38,001;38,650;9,522;3,281;-5,648;-3,363;-6,736;-4,733;-3,225;26,965;0,000;262,540;Inf;267,000;260,000;-5,132;3,025;1,999;24,273
6529,500;3,080;0,772;-35,209;3,164;9,490;5,013;36,495;4,617;-9,039;-2,773;0,000;38,000;38,600;9,522;3,281;-5,662;-3,455;-6,703;-4,820;-3,225;26,965;0,000;262,540;Inf;266,000;260,000;-5,120;3,026;2,019;24,234
6530,000;2,899;0,747;-34,055;3,213;9,550;5,013;36,495;4,617;-9,039;-2,773;0,000;38,000;38,600;9,628;3,086;-5,684;-3,584;-6,400;-4,830;-3,225;26,965;0,000;263,040;Inf;266,000;260,000;-5,160;3,027;2,016;24,250
6530,500;2,899;0,747;-34,055;3,213;9,550;5,013;36,495;4,617;-9,039;-2,773;0,000;38,000;38,600;9,628;3,086;-5,651;-3,501;-6,623;-4,881;-3,225;26,965;0,000;263,040;Inf;265,000;260,000;-5,125;3,025;2,017;24,282
6531,000;2,899;0,747;-34,055;3,213;9,550;5,013;36,495;4,617;-9,039;-2,773;0,000;38,000;38,600;9,628;3,086;-5,876;-3,401;-6,980;-4,839;-3,225;26,965;0,000;261,840;Inf;265,000;260,000;-5,164;3,023;2,039;24,255
6531,500;2,899;0,747;-34,055;3,213;9,550;5,013;36,495;4,617;-9,039;-2,773;0,000;38,000;38,600;9,628;3,086;-5,882;-3,523;-6,902;-4,966;-3,225;26,965;0,000;261,840;Inf;264,000;260,000;-5,274;3,021;2,057;24,256
6532,000;2,899;0,747;-34,055;3,213;9,550;5,047;36,582;4,644;-9,010;-2,772;0,000;38,013;38,671;9,628;3,086;-5,947;-3,667;-6,565;-4,977;-3,231;26,978;0,000;260,740;Inf;264,000;260,000;-5,318;3,019;2,058;24,269
6532,500;2,899;0,747;-34,055;3,213;9,550;5,047;36,582;4,644;-9,010;-2,772;0,000;38,000;38,700;9,628;3,086;-5,613;-3,613;-6,476;-4,884;-3,231;26,978;0,000;260,740;Inf;264,000;260,000;-5,289;3,017;2,043;24,250
6533,000;2,884;0,712;-34,630;3,232;9,608;5,047;36,582;4,644;-9,010;-2,772;0,000;38,000;38,700;9,633;3,016;-5,501;-3,440;-6,608;-4,780;-3,231;26,978;0,000;260,640;Inf;264,000;260,000;-5,146;3,015;2,011;24,253
6533,500;2,884;0,712;-34,630;3,232;9,608;5,047;36,582;4,644;-9,010;-2,772;0,000;38,000;38,700;9,633;3,016;-5,609;-3,413;-6,720;-4,816;-3,231;26,978;0,000;260,640;Inf;264,000;260,000;-5,082;3,013;2,009;24,265
6534,000;2,884;0,712;-34,630;3,232;9,608;5,047;36,582;4,644;-9,010;-2,772;0,000;38,000;38,700;9,633;3,016;-5,686;-3,391;-6,774;-4,822;-3,231;26,978;0,000;260,740;Inf;264,000;260,000;-5,139;3,011;2,050;24,304
6534,500;2,884;0,712;-34,630;3,232;9,608;5,047;36,582;4,644;-9,010;-2,772;0,000;38,000;38,700;9,633;3,016;-5,896;-3,562;-6,769;-5,020;-3,231;26,978;0,000;260,740;Inf;264,000;260,000;-5,168;3,009;2,062;24,307
6535,000;2,884;0,712;-34,630;3,232;9,608;5,047;36,582;4,644;-9,010;-2,772;0,000;38,000;38,700;9,633;3,016;-5,699;-3,627;-6,534;-4,985;-3,231;26,978;0,000;259,040;Inf;264,000;260,000;-5,312;3,007;2,050;24,295
6535,500;2,884;0,712;-34,630;3,232;9,608;5,011;36,578;4,643;-8,997;-2,754;0,000;38,010;38,688;9,633;3,016;-5,683;-3,579;-6,296;-4,879;-3,236;26,973;0,000;259,040;Inf;264,000;260,000;-5,211;3,005;2,028;24,345
6536,000;2,884;0,712;-34,630;3,232;9,608;5,011;36,578;4,643;-8,997;-2,754;0,000;38,000;38,700;9,633;3,016;-5,613;-3,539;-6,356;-4,799;-3,236;26,973;0,000;258,940;Inf;264,000;260,000;-5,109;3,003;2,028;24,397
6536,500;3,482;0,801;-35,209;3,151;9,577;5,011;36,578;4,643;-8,997;-2,754;0,000;38,000;38,700;9,604;3,242;-5,599;-3,459;-6,510;-4,791;-3,236;26,973;0,000;258,940;Inf;265,000;260,000;-5,077;3,001;2,012;24,420
6537,000;3,482;0,801;-35,209;3,151;9,577;5,011;36,578;4,643;-8,997;-2,754;0,000;38,000;38,700;9,604;3,242;-5,488;-3,424;-6,531;-4,744;-3,236;26,973;0,000;258,940;Inf;265,000;260,000;-5,090;3,009;2,023;24,422
6537,500;3,482;0,801;-35,209;3,151;9,577;5,011;36,578;4,643;-8,997;-2,754;0,000;38,000;38,700;9,604;3,242;-5,367;-3,357;-6,519;-4,702;-3,236;26,973;0,000;258,940;Inf;266,000;260,000;-5,047;3,016;2,049;24,488
6538,000;3,482;0,801;-35,209;3,151;9,577;5,011;36,578;4,643;-8,997;-2,754;0,000;38,000;38,700;9,604;3,242;-5,544;-3,373;-6,669;-4,754;-3,236;26,973;0,000;258,740;Inf;266,000;260,000;-4,986;3,024;2,056;24,551
6538,500;3,482;0,801;-35,209;3,151;9,577;4,972;36,534;4,635;-8,972;-2,773;0,000;38,025;38,770;9,604;3,242;-5,657;-3,373;-6,746;-4,783;-3,223;26,976;0,000;258,740;Inf;267,000;260,000;-5,085;3,032;2,075;24,542
6539,000;3,482;0,801;-35,209;3,151;9,577;4,972;36,534;4,635;-8,972;-2,773;0,000;38,000;38,800;9,604;3,242;-5,602;-3,407;-6,656;-4,742;-3,223;26,976;0,000;258,640;Inf;267,000;260,000;-5,140;3,039;2,070;24,563
6539,500;3,230;0,802;-34,987;3,165;9,561;4,972;36,534;4,635;-8,972;-2,773;0,000;38,000;38,800;9,642;3,324;-5,531;-3,336;-6,354;-4,634;-3,223;26,976;0,000;258,640;Inf;268,000;260,000;-5,102;3,046;2,074;24,546
6540,000;3,230;0,802;-34,987;3,165;9,561;4,972;36,534;4,635;-8,972;-2,773;0,000;38,000;38,800;9,642;3,324;-5,427;-3,330;-6,305;-4,600;-3,223;26,976;0,000;258,840;Inf;268,000;260,000;-4,964;3,049;2,072;24,522
6540,500;3,230;0,802;-34,987;3,165;9,561;4,972;36,534;4,635;-8,972;-2,773;0,000;38,000;38,800;9,642;3,324;-5,576;-3,340;-6,519;-4,671;-3,223;26,976;0,000;258,840;Inf;269,000;260,000;-4,916;3,052;2,116;24,488
6541,000;3,230;0,802;-34,987;3,165;9,561;4,972;36,534;4,635;-8,972;-2,773;0,000;38,000;38,800;9,642;3,324;-5,548;-3,346;-6,515;-4,677;-3,223;26,976;0,000;261,540;Inf;269,000;260,000;-5,026;3,055;2,129;24,464
6541,500;3,230;0,802;-34,987;3,165;9,561;4,967;36,529;4,656;-8,965;-2,770;0,000;38,028;38,792;9,642;3,324;-5,375;-3,266;-6,290;-4,557;-3,232;26,968;0,000;261,540;Inf;268,000;260,000;-5,021;3,058;2,133;24,428
6542,000;3,230;0,802;-34,987;3,165;9,561;4,967;36,529;4,656;-8,965;-2,770;0,000;38,000;38,800;9,642;3,324;-5,479;-3,283;-6,297;-4,581;-3,232;26,968;0,000;261,240;Inf;268,000;260,000;-4,872;3,061;2,132;24,433
6542,500;3,230;0,802;-34,987;3,165;9,561;4,967;36,529;4,656;-8,965;-2,770;0,000;38,000;38,800;9,642;3,324;-5,446;-3,305;-6,248;-4,584;-3,232;26,968;0,000;261,240;Inf;267,000;260,000;-4,910;3,064;2,147;24,498
6543,000;2,755;0,659;-35,117;3,209;9,529;4,967;36,529;4,656;-8,965;-2,770;0,000;38,000;38,800;9,596;2,964;-5,285;-3,247;-6,367;-4,591;-3,232;26,968;0,000;260,640;Inf;267,000;260,000;-4,896;3,066;2,152;24,586
6543,500;2,755;0,659;-35,117;3,209;9,529;4,967;36,529;4,656;-8,965;-2,770;0,000;38,000;38,800;9,596;2,964;-5,317;-3,219;-6,327;-4,459;-3,232;26,968;0,000;260,640;Inf;267,000;260,000;-4,873;3,061;2,172;24,506
6544,000;2,755;0,659;-35,117;3,209;9,529;4,967;36,529;4,656;-8,965;-2,770;0,000;38,000;38,800;9,596;2,964;-5,292;-3,147;-6,370;-4,465;-3,232;26,968;0,000;261,340;Inf;267,000;260,000;-4,830;3,056;2,208;24,322
6544,500;2,755;0,659;-35,117;3,209;9,529;4,967;36,529;4,656;-8,965;-2,770;0,000;38,000;38,800;9,596;2,964;-5,373;-3,248;-6,164;-4,537;-3,232;26,968;0,000;261,340;Inf;266,000;260,000;-4,819;3,051;2,220;24,279
6545,000;2,755;0,659;-35,117;3,209;9,529;4,982;36,525;4,646;-8,918;-2,771;0,000;38,046;38,795;9,596;2,964;-5,342;-3,209;-6,133;-4,484;-3,224;26,970;0,000;261,440;Inf;266,000;260,000;-4,831;3,046;2,233;24,231
6545,500;2,755;0,659;-35,117;3,209;9,529;4,982;36,525;4,646;-8,918;-2,771;0,000;38,000;38,800;9,596;2,964;-5,450;-3,280;-6,278;-4,610;-3,224;26,970;0,000;261,440;Inf;265,000;260,000;-4,792;3,042;2,236;24,222
6546,000;2,894;0,769;-34,437;3,189;9,496;4,982;36,525;4,646;-8,918;-2,771;0,000;38,000;38,800;9,605;3,195;-5,230;-3,188;-6,284;-4,475;-3,224;26,970;0,000;261,240;Inf;265,000;260,000;-4,904;3,037;2,236;24,188
6546,500;2,894;0,769;-34,437;3,189;9,496;4,982;36,525;4,646;-8,918;-2,771;0,000;38,000;38,800;9,605;3,195;-5,192;-3,108;-6,312;-4,428;-3,224;26,970;0,000;261,240;Inf;264,000;260,000;-4,794;3,035;2,245;24,127
6547,000;2,894;0,769;-34,437;3,189;9,496;4,982;36,525;4,646;-8,918;-2,771;0,000;38,000;38,800;9,605;3,195;-5,315;-3,119;-6,336;-4,457;-3,224;26,970;0,000;261,140;Inf;264,000;260,000;-4,760;3,032;2,256;24,040
6547,500;2,894;0,769;-34,437;3,189;9,496;4,982;36,525;4,646;-8,918;-2,771;0,000;38,000;38,800;9,605;3,195;-5,312;-3,125;-6,113;-4,440;-3,224;26,970;0,000;261,140;Inf;263,000;260,000;-4,807;3,030;2,264;23,908
6548,000;2,894;0,769;-34,437;3,189;9,496;5,027;36,526;4,651;-8,897;-2,778;0,000;38,054;38,770;9,605;3,195;-5,321;-3,112;-6,146;-4,423;-3,230;26,972;0,000;259,340;Inf;263,000;260,000;-4,748;3,028;2,291;23,918
6548,500;2,894;0,769;-34,437;3,189;9,496;5,027;36,526;4,651;-8,897;-2,778;0,000;38,100;38,800;9,605;3,195;-5,220;-3,215;-6,147;-4,483;-3,230;26,972;0,000;259,340;Inf;263,000;260,000;-4,750;3,026;2,302;23,894
6549,000;2,894;0,769;-34,437;3,189;9,496;5,027;36,526;4,651;-8,897;-2,778;0,000;38,100;38,800;9,605;3,195;-5,286;-3,163;-6,375;-4,497;-3,230;26,972;0,000;259,340;Inf;263,000;260,000;-4,766;3,023;2,307;23,879
6549,500;2,897;0,748;-34,034;3,234;9,515;5,027;36,526;4,651;-8,897;-2,778;0,000;38,100;38,800;9,641;3,006;-5,294;-3,114;-6,429;-4,479;-3,230;26,972;0,000;259,340;Inf;263,000;260,000;-4,830;3,021;2,309;23,855
6550,000;2,897;0,748;-34,034;3,234;9,515;5,027;36,526;4,651;-8,897;-2,778;0,000;38,100;38,800;9,641;3,006;-5,367;-3,157;-6,507;-4,548;-3,230;26,972;0,000;258,940;Inf;263,000;260,000;-4,829;3,019;2,327;23,894
6550,500;2,897;0,748;-34,034;3,234;9,515;5,027;36,526;4,651;-8,897;-2,778;0,000;38,100;38,800;9,641;3,006;-5,413;-3,254;-6,228;-4,500;-3,230;26,972;0,000;258,940;Inf;264,000;260,000;-4,895;3,017;2,322;23,961
6551,000;2,897;0,748;-34,034;3,234;9,515;5,027;36,526;4,651;-8,897;-2,778;0,000;38,100;38,800;9,641;3,006;-5,308;-3,222;-6,091;-4,444;-3,230;26,972;0,000;256,940;Inf;264,000;260,000;-4,849;3,015;2,319;24,015
6551,500;2,897;0,748;-34,034;3,234;9,515;5,044;36,569;4,656;-8,885;-2,776;0,000;38,068;38,854;9,641;3,006;-5,146;-3,156;-6,263;-4,482;-3,226;26,972;0,000;256,940;Inf;265,000;260,000;-4,766;3,013;2,325;23,929
6552,000;2,897;0,748;-34,034;3,234;9,515;5,044;36,569;4,656;-8,885;-2,776;0,000;38,100;38,900;9,641;3,006;-5,243;-3,069;-6,373;-4,397;-3,226;26,972;0,000;257,340;Inf;265,000;260,000;-4,762;3,011;2,317;23,893
6552,500;3,284;0,760;-35,209;3,215;9,602;5,044;36,569;4,656;-8,885;-2,776;0,000;38,100;38,900;9,544;3,209;-5,334;-3,150;-6,277;-4,530;-3,226;26,972;0,000;257,340;Inf;266,000;260,000;-4,771;3,010;2,317;23,878
6553,000;3,284;0,760;-35,209;3,215;9,602;5,044;36,569;4,656;-8,885;-2,776;0,000;38,100;38,900;9,544;3,209;-5,423;-3,286;-6,208;-4,590;-3,226;26,972;0,000;257,240;Inf;266,000;260,000;-4,823;3,014;2,329;23,914
6553,500;3,284;0,760;-35,209;3,215;9,602;5,044;36,569;4,656;-8,885;-2,776;0,000;38,100;38,900;9,544;3,209;-5,084;-3,190;-6,136;-4,519;-3,226;26,972;0,000;257,240;Inf;267,000;260,000;-4,877;3,019;2,297;23,920
6554,000;3,284;0,760;-35,209;3,215;9,602;5,044;36,569;4,656;-8,885;-2,776;0,000;38,100;38,900;9,544;3,209;-5,280;-3,202;-6,245;-4,556;-3,226;26,972;0,000;258,940;Inf;267,000;260,000;-4,732;3,023;2,323;23,947
6554,500;3,284;0,760;-35,209;3,215;9,602;5,036;36,547;4,656;-8,856;-2,781;0,000;38,071;38,860;9,544;3,209;-5,200;-3,241;-5,915;-4,448;-3,240;26,969;0,000;258,940;Inf;268,000;260,000;-4,821;3,027;2,318;23,992
6555,000;3,284;0,760;-35,209;3,215;9,602;5,036;36,547;4,656;-8,856;-2,781;0,000;38,100;38,900;9,544;3,209;-5,132;-3,118;-5,934;-4,392;-3,240;26,969;0,000;259,040;Inf;268,000;260,000;-4,701;3,031;2,304;24,011
6555,500;3,284;0,760;-35,209;3,215;9,602;5,036;36,547;4,656;-8,856;-2,781;0,000;38,100;38,900;9,544;3,209;-5,028;-3,079;-6,115;-4,395;-3,240;26,969;0,000;259,040;Inf;268,000;260,000;-4,644;3,036;2,306;24,035
6556,000;2,383;0,644;-34,381;3,196;9,553;5,036;36,547;4,656;-8,856;-2,781;0,000;38,100;38,900;9,592;3,083;-5,214;-3,098;-6,251;-4,410;-3,240;26,969;0,000;259,540;Inf;268,000;260,000;-4,654;3,040;2,333;24,010
6556,500;2,383;0,644;-34,381;3,196;9,553;5,036;36,547;4,656;-8,856;-2,781;0,000;38,100;38,900;9,592;3,083;-5,197;-3,015;-6,103;-4,310;-3,240;26,969;0,000;259,540;Inf;268,000;260,000;-4,743;3,029;2,346;24,063
6557,000;2,383;0,644;-34,381;3,196;9,553;5,036;36,547;4,656;-8,856;-2,781;0,000;38,100;38,900;9,592;3,083;-5,212;-3,026;-6,112;-4,334;-3,240;26,969;0,000;262,540;Inf;268,000;260,000;-4,656;3,018;2,359;24,090
6557,500;2,383;0,644;-34,381;3,196;9,553;5,036;36,547;4,656;-8,856;-2,781;0,000;38,100;38,900;9,592;3,083;-5,274;-3,086;-6,116;-4,387;-3,240;26,969;0,000;262,540;Inf;267,000;260,000;-4,671;3,008;2,359;24,191
6558,000;2,383;0,644;-34,381;3,196;9,553;5,005;36,559;4,628;-8,827;-2,786;0,000;38,088;38,909;9,592;3,083;-5,301;-3,082;-6,214;-4,418;-3,235;26,971;0,000;262,540;Inf;267,000;260,000;-4,716;2,998;2,369;24,203
6558,500;2,383;0,644;-34,381;3,196;9,553;5,005;36,559;4,628;-8,827;-2,786;0,000;38,100;38,900;9,592;3,083;-5,198;-3,074;-6,228;-4,383;-3,235;26,971;0,000;262,540;Inf;266,000;260,000;-4,754;2,988;2,395;24,143
6559,000;3,321;0,815;-35,209;3,218;9,601;5,005;36,559;4,628;-8,827;-2,786;0,000;38,100;38,900;9,556;3,114;-5,052;-2,986;-6,212;-4,326;-3,235;26,971;0,000;262,140;Inf;266,000;260,000;-4,721;2,978;2,400;24,126
6559,500;3,321;0,815;-35,209;3,218;9,601;5,005;36,559;4,628;-8,827;-2,786;0,000;38,100;38,900;9,556;3,114;-5,214;-2,968;-6,239;-4,342;-3,235;26,971;0,000;262,140;Inf;265,000;260,000;-4,644;2,983;2,420;24,145
6560,000;3,321;0,815;-35,209;3,218;9,601;5,005;36,559;4,628;-8,827;-2,786;0,000;38,100;38,900;9,556;3,114;-5,299;-3,062;-6,103;-4,369;-3,235;26,971;0,000;260,840;Inf;265,000;260,000;-4,691;2,989;2,407;24,195
6560,500;3,321;0,815;-35,209;3,218;9,601;5,005;36,559;4,628;-8,827;-2,786;0,000;38,100;38,900;9,556;3,114;-5,327;-3,096;-6,180;-4,423;-3,235;26,971;0,000;260,840;Inf;265,000;260,000;-4,708;2,994;2,407;24,199
6561,000;3,321;0,815;-35,209;3,218;9,601;5,011;36,570;4,657;-8,776;-2,764;0,000;38,109;38,926;9,556;3,114;-5,354;-3,121;-6,157;-4,429;-3,219;26,979;0,000;259,840;Inf;265,000;260,000;-4,756;3,000;2,428;24,165
6561,500;3,321;0,815;-35,209;3,218;9,601;5,011;36,570;4,657;-8,776;-2,764;0,000;38,100;38,900;9,556;3,114;-5,123;-3,087;-6,206;-4,443;-3,219;26,979;0,000;259,840;Inf;265,000;260,000;-4,765;3,005;2,403;24,174
6562,000;2,890;0,647;-35,209;3,175;9,623;5,011;36,570;4,657;-8,776;-2,764;0,000;38,100;38,900;9,548;3,144;-5,222;-3,059;-6,292;-4,423;-3,219;26,979;0,000;260,040;Inf;265,000;260,000;-4,715;3,010;2,406;24,103
6562,500;2,890;0,647;-35,209;3,175;9,623;5,011;36,570;4,657;-8,776;-2,764;0,000;38,100;38,900;9,548;3,144;-5,243;-3,014;-6,224;-4,311;-3,219;26,979;0,000;260,040;Inf;265,000;260,000;-4,749;3,008;2,422;24,049
6563,000;2,890;0,647;-35,209;3,175;9,623;5,011;36,570;4,657;-8,776;-2,764;0,000;38,100;38,900;9,548;3,144;-5,087;-3,037;-5,952;-4,280;-3,219;26,979;0,000;260,040;Inf;265,000;260,000;-4,698;3,006;2,415;24,051
6563,500;2,890;0,647;-35,209;3,175;9,623;5,011;36,570;4,657;-8,776;-2,764;0,000;38,100;38,900;9,548;3,144;-4,943;-3,017;-6,025;-4,300;-3,219;26,979;0,000;260,040;Inf;265,000;260,000;-4,589;3,004;2,425;24,049
6564,000;2,890;0,647;-35,209;3,175;9,623;5,011;36,570;4,657;-8,776;-2,764;0,000;38,100;38,900;9,548;3,144;-4,978;-2,981;-6,002;-4,166;-3,219;26,979;0,000;258,340;Inf;265,000;260,000;-4,571;3,002;2,424;24,054
6564,500;2,890;0,647;-35,209;3,175;9,623;4,963;36,548;4,671;-8,747;-2,759;0,000;38,121;38,994;9,548;3,144;-5,051;-2,899;-5,941;-4,204;-3,217;26,974;0,000;258,340;Inf;266,000;260,000;-4,532;3,000;2,436;24,035
6565,000;2,890;0,647;-35,209;3,175;9,623;4,963;36,548;4,671;-8,747;-2,759;0,000;38,100;39,000;9,548;3,144;-5,170;-3,033;-5,917;-4,298;-3,217;26,974;0,000;258,140;Inf;266,000;260,000;-4,523;2,999;2,449;24,012
6565,500;2,984;0,670;-35,209;3,165;9,568;4,963;36,548;4,671;-8,747;-2,759;0,000;38,100;39,000;9,528;3,190;-5,185;-3,018;-5,981;-4,322;-3,217;26,974;0,000;258,140;Inf;267,000;260,000;-4,605;2,997;2,465;23,965
6566,000;2,984;0,670;-35,209;3,165;9,568;4,963;36,548;4,671;-8,747;-2,759;0,000;38,100;39,000;9,528;3,190;-5,080;-3,012;-6,063;-4,316;-3,217;26,974;0,000;258,240;Inf;267,000;260,000;-4,627;2,997;2,470;23,937
6566,500;2,984;0,670;-35,209;3,165;9,568;4,963;36,548;4,671;-8,747;-2,759;0,000;38,100;39,000;9,528;3,190;-4,962;-3,018;-6,059;-4,319;-3,217;26,974;0,000;258,240;Inf;268,000;260,000;-4,617;2,996;2,452;23,964
6567,000;2,984;0,670;-35,209;3,165;9,568;4,963;36,548;4,671;-8,747;-2,759;0,000;38,100;39,000;9,528;3,190;-5,047;-2,950;-5,717;-4,185;-3,217;26,974;0,000;259,640;Inf;268,000;260,000;-4,589;2,996;2,462;23,928
6567,500;2,984;0,670;-35,209;3,165;9,568;4,969;36,540;4,627;-8,725;-2,775;0,000;38,140;38,973;9,528;3,190;-4,952;-2,975;-5,773;-4,192;-3,224;26,976;0,000;259,640;Inf;268,000;260,000;-4,475;2,996;2,468;23,893
6568,000;2,984;0,670;-35,209;3,165;9,568;4,969;36,540;4,627;-8,725;-2,775;0,000;38,100;39,000;9,528;3,190;-4,805;-2,933;-5,900;-4,221;-3,224;26,976;0,000;259,840;Inf;268,000;260,000;-4,473;2,996;2,473;23,906
6568,500;2,361;0,574;-34,871;3,186;9,577;4,969;36,540;4,627;-8,725;-2,775;0,000;38,100;39,000;9,591;2,941;-4,946;-2,890;-5,996;-4,200;-3,224;26,976;0,000;259,840;Inf;268,000;260,000;-4,465;2,996;2,494;23,917
6569,000;2,361;0,574;-34,871;3,186;9,577;4,969;36,540;4,627;-8,725;-2,775;0,000;38,100;39,000;9,591;2,941;-4,986;-2,902;-5,808;-4,126;-3,224;26,976;0,000;259,740;Inf;268,000;260,000;-4,508;2,985;2,500;23,970
6569,500;2,361;0,574;-34,871;3,186;9,577;4,969;36,540;4,627;-8,725;-2,775;0,000;38,100;39,000;9,591;2,941;-4,917;-2,846;-5,611;-4,096;-3,224;26,976;0,000;259,740;Inf;268,000;260,000;-4,456;2,975;2,514;23,956
6570,000;2,361;0,574;-34,871;3,186;9,577;4,969;36,540;4,627;-8,725;-2,775;0,000;38,100;39,000;9,591;2,941;-4,795;-2,865;-5,739;-4,133;-3,224;26,976;0,000;262,440;Inf;268,000;260,000;-4,367;2,965;2,524;23,918
6570,500;2,361;0,574;-34,871;3,186;9,577;4,969;36,540;4,627;-8,725;-2,775;0,000;38,100;39,000;9,591;2,941;-4,835;-2,812;-5,866;-4,103;-3,224;26,976;0,000;262,440;Inf;267,000;260,000;-4,383;2,955;2,548;23,887
6571,000;2,361;0,574;-34,871;3,186;9,577;4,945;36,527;4,654;-8,691;-2,761;0,000;38,153;38,985;9,591;2,941;-4,892;-2,860;-5,689;-4,128;-3,217;26,981;0,000;262,240;Inf;267,000;260,000;-4,404;2,945;2,549;23,905
6571,500;2,361;0,574;-34,871;3,186;9,577;4,945;36,527;4,654;-8,691;-2,761;0,000;38,200;39,000;9,591;2,941;-4,965;-2,835;-5,772;-4,146;-3,217;26,981;0,000;262,240;Inf;266,000;260,000;-4,392;2,936;2,536;23,827
6572,000;2,607;0,670;-34,400;3,190;9,576;4,945;36,527;4,654;-8,691;-2,761;0,000;38,200;39,000;9,667;3,046;-4,972;-2,886;-5,745;-4,156;-3,217;26,981;0,000;262,440;Inf;266,000;260,000;-4,429;2,926;2,571;23,755
6572,500;2,607;0,670;-34,400;3,190;9,576;4,945;36,527;4,654;-8,691;-2,761;0,000;38,200;39,000;9,667;3,046;-4,660;-2,789;-5,727;-4,075;-3,217;26,981;0,000;262,440;Inf;265,000;260,000;-4,440;2,921;2,606;23,776
6573,000;2,607;0,670;-34,400;3,190;9,576;4,945;36,527;4,654;-8,691;-2,761;0,000;38,200;39,000;9,667;3,046;-4,774;-2,729;-5,837;-4,009;-3,217;26,981;0,000;260,240;Inf;265,000;260,000;-4,313;2,916;2,603;23,765
6573,500;2,607;0,670;-34,400;3,190;9,576;4,945;36,527;4,654;-8,691;-2,761;0,000;38,200;39,000;9,667;3,046;-4,747;-2,701;-5,894;-4,025;-3,217;26,981;0,000;260,240;Inf;265,000;260,000;-4,337;2,911;2,617;23,756
6574,000;2,607;0,670;-34,400;3,190;9,576;5,000;36,555;4,638;-8,662;-2,754;0,000;38,165;39,035;9,667;3,046;-4,932;-2,801;-5,638;-4,044;-3,207;26,976;0,000;260,340;Inf;265,000;260,000;-4,342;2,906;2,643;23,830
6574,500;2,607;0,670;-34,400;3,190;9,576;5,000;36,555;4,638;-8,662;-2,754;0,000;38,200;39,000;9,667;3,046;-4,941;-2,892;-5,741;-4,183;-3,207;26,976;0,000;260,340;Inf;265,000;260,000;-4,354;2,901;2,644;23,838
6575,000;3,331;0,825;-34,827;3,133;9,549;5,000;36,555;4,638;-8,662;-2,754;0,000;38,200;39,000;9,688;3,213;-4,910;-2,930;-5,701;-4,192;-3,207;26,976;0,000;259,940;Inf;265,000;260,000;-4,439;2,896;2,649;23,851
6575,500;3,331;0,825;-34,827;3,133;9,549;5,000;36,555;4,638;-8,662;-2,754;0,000;38,200;39,000;9,688;3,213;-4,609;-2,834;-5,702;-4,060;-3,207;26,976;0,000;259,940;Inf;265,000;260,000;-4,433;2,903;2,636;23,844
6576,000;3,331;0,825;-34,827;3,133;9,549;5,000;36,555;4,638;-8,662;-2,754;0,000;38,200;39,000;9,688;3,213;-4,799;-2,800;-5,704;-4,050;-3,207;26,976;0,000;260,140;Inf;265,000;260,000;-4,301;2,910;2,630;23,865
6576,500;3,331;0,825;-34,827;3,133;9,549;5,000;36,555;4,638;-8,662;-2,754;0,000;38,200;39,000;9,688;3,213;-4,870;-2,712;-5,657;-4,047;-3,207;26,976;0,000;260,140;Inf;265,000;260,000;-4,338;2,917;2,654;23,857
6577,000;3,331;0,825;-34,827;3,133;9,549;5,000;36,555;4,638;-8,662;-2,754;0,000;38,200;39,000;9,688;3,213;-4,889;-2,818;-5,571;-4,062;-3,207;26,976;0,000;258,940;Inf;265,000;260,000;-4,322;2,924;2,649;23,866
6577,500;3,331;0,825;-34,827;3,133;9,549;5,007;36,562;4,625;-8,629;-2,746;0,000;38,188;39,082;9,688;3,213;-4,695;-2,705;-5,709;-4,037;-3,207;26,990;0,000;258,940;Inf;266,000;260,000;-4,335;2,931;2,622;23,912
6578,000;3,331;0,825;-34,827;3,133;9,549;5,007;36,562;4,625;-8,629;-2,746;0,000;38,200;39,100;9,688;3,213;-5,014;-3,126;-5,837;-4,466;-3,207;26,990;0,000;258,340;Inf;266,000;260,000;-4,287;2,937;2,651;23,959
6578,500;2,670;0,722;-34,360;3,163;9,539;5,007;36,562;4,625;-8,629;-2,746;0,000;38,200;39,100;9,701;3,251;-5,243;-3,300;-5,996;-4,691;-3,207;26,990;0,000;258,340;Inf;267,000;260,000;-4,611;2,944;2,637;24,020
6579,000;2,670;0,722;-34,360;3,163;9,539;5,007;36,562;4,625;-8,629;-2,746;0,000;38,200;39,100;9,701;3,251;-5,455;-3,438;-6,002;-4,878;-3,207;26,990;0,000;258,640;Inf;267,000;260,000;-4,808;2,939;2,590;24,059
6579,500;2,670;0,722;-34,360;3,163;9,539;5,007;36,562;4,625;-8,629;-2,746;0,000;38,200;39,100;9,701;3,251;-5,355;-3,609;-5,687;-4,788;-3,207;26,990;0,000;258,640;Inf;268,000;260,000;-4,943;2,935;2,550;24,003
6580,000;2,670;0,722;-34,360;3,163;9,539;5,007;36,562;4,625;-8,629;-2,746;0,000;38,200;39,100;9,701;3,251;-5,222;-3,501;-5,316;-4,601;-3,207;26,990;0,000;259,740;Inf;268,000;260,000;-4,860;2,930;2,416;23,960
6580,500;2,670;0,722;-34,360;3,163;9,539;5,014;36,584;4,647;-8,555;-2,738;0,000;38,204;39,104;9,701;3,251;-4,926;-3,423;-5,522;-4,663;-3,201;26,988;0,000;259,740;Inf;268,000;260,000;-4,660;2,926;2,386;23,947
6581,000;2,670;0,722;-34,360;3,163;9,539;5,014;36,584;4,647;-8,555;-2,738;0,000;38,200;39,100;9,701;3,251;-5,060;-3,453;-5,800;-4,619;-3,201;26,988;0,000;259,840;Inf;268,000;260,000;-4,633;2,922;2,330;23,959
6581,500;3,794;0,925;-35,209;3,143;9,498;5,014;36,584;4,647;-8,555;-2,738;0,000;38,200;39,100;9,570;3,203;-5,191;-3,243;-5,443;-4,548;-3,201;26,988;0,000;259,840;Inf;268,000;260,000;-4,733;2,918;2,307;23,951
6582,000;3,794;0,925;-35,209;3,143;9,498;5,014;36,584;4,647;-8,555;-2,738;0,000;38,200;39,100;9,570;3,203;-4,610;-3,687;-5,063;-4,899;-3,201;26,988;0,000;259,940;Inf;268,000;260,000;-4,606;2,932;2,264;23,934
6582,500;3,794;0,925;-35,209;3,143;9,498;5,014;36,584;4,647;-8,555;-2,738;0,000;38,200;39,100;9,570;3,203;-5,089;-3,835;-5,472;-5,060;-3,201;26,988;0,000;259,940;Inf;268,000;260,000;-4,565;2,946;2,214;23,977
6583,000;3,794;0,925;-35,209;3,143;9,498;5,014;36,584;4,647;-8,555;-2,738;0,000;38,200;39,100;9,570;3,203;-5,296;-3,984;-5,560;-5,265;-3,201;26,988;0,000;262,040;Inf;268,000;260,000;-4,864;2,960;2,170;23,979
6583,500;3,794;0,925;-35,209;3,143;9,498;4,999;36,594;4,637;-8,431;-2,757;0,000;38,223;39,159;9,570;3,203;-5,626;-4,087;-5,695;-5,315;-3,207;26,987;0,000;262,040;Inf;267,000;260,000;-5,026;2,974;2,044;24,007
6584,000;3,794;0,925;-35,209;3,143;9,498;4,999;36,594;4,637;-8,431;-2,757;0,000;38,200;39,200;9,570;3,203;-5,658;-4,047;-6,031;-5,401;-3,207;26,987;0,000;262,240;Inf;267,000;260,000;-5,181;2,987;1,993;24,015
6584,500;3,794;0,925;-35,209;3,143;9,498;4,999;36,594;4,637;-8,431;-2,757;0,000;38,200;39,200;9,570;3,203;-6,100;-4,367;-5,878;-5,742;-3,207;26,987;0,000;262,240;Inf;266,000;260,000;-5,285;3,001;1,940;24,009
6585,000;2,410;0,603;-34,679;3,211;9,493;4,999;36,594;4,637;-8,431;-2,757;0,000;38,200;39,200;9,686;3,314;-5,803;-4,403;-5,561;-5,622;-3,207;26,987;0,000;262,340;Inf;266,000;260,000;-5,522;3,014;1,873;24,068
6585,500;2,410;0,603;-34,679;3,211;9,493;4,999;36,594;4,637;-8,431;-2,757;0,000;38,200;39,200;9,686;3,314;-5,563;-4,374;-5,500;-5,492;-3,207;26,987;0,000;262,340;Inf;265,000;260,000;-5,347;3,004;1,783;24,083
6586,000;2,410;0,603;-34,679;3,211;9,493;4,999;36,594;4,637;-8,431;-2,757;0,000;38,200;39,200;9,686;3,314;-5,578;-4,321;-5,536;-5,513;-3,207;26,987;0,000;259,540;Inf;265,000;260,000;-5,232;2,994;1,714;24,073
6586,500;2,410;0,603;-34,679;3,211;9,493;4,999;36,594;4,637;-8,431;-2,757;0,000;38,200;39,200;9,686;3,314;-5,766;-4,325;-5,860;-5,617;-3,207;26,987;0,000;259,540;Inf;265,000;260,000;-5,237;2,984;1,666;24,092
6587,000;2,410;0,603;-34,679;3,211;9,493;4,970;36,616;4,631;-8,403;-2,729;0,000;38,236;39,122;9,686;3,314;-5,594;-4,366;-5,872;-5,574;-3,211;26,988;0,000;259,840;Inf;265,000;260,000;-5,392;2,975;1,573;24,093
6587,500;2,410;0,603;-34,679;3,211;9,493;4,970;36,616;4,631;-8,403;-2,729;0,000;38,200;39,100;9,686;3,314;-5,562;-4,285;-5,898;-5,294;-3,211;26,988;0,000;259,840;Inf;265,000;260,000;-5,352;2,966;1,542;24,087
6588,000;3,308;0,871;-33,633;3,214;9,491;4,970;36,616;4,631;-8,403;-2,729;0,000;38,200;39,100;9,745;3,147;-5,997;-4,368;-5,781;-5,565;-3,211;26,988;0,000;259,740;Inf;265,000;260,000;-5,260;2,957;1,516;24,118
6588,500;3,308;0,871;-33,633;3,214;9,491;4,970;36,616;4,631;-8,403;-2,729;0,000;38,200;39,100;9,745;3,147;-6,066;-4,375;-5,693;-5,571;-3,211;26,988;0,000;259,740;Inf;265,000;260,000;-5,428;2,962;1,493;24,114
6589,000;3,308;0,871;-33,633;3,214;9,491;4,970;36,616;4,631;-8,403;-2,729;0,000;38,200;39,100;9,745;3,147;-5,809;-4,330;-5,799;-5,579;-3,211;26,988;0,000;259,640;Inf;265,000;260,000;-5,426;2,968;1,484;24,132
6589,500;3,308;0,871;-33,633;3,214;9,491;4,970;36,616;4,631;-8,403;-2,729;0,000;38,200;39,100;9,745;3,147;-5,836;-4,382;-6,052;-5,686;-3,211;26,988;0,000;259,640;Inf;265,000;260,000;-5,379;2,974;1,444;24,131
6590,000;3,308;0,871;-33,633;3,214;9,491;4,958;36,606;4,669;-8,353;-2,746;0,000;38,251;39,178;9,745;3,147;-5,632;-4,443;-5,910;-5,750;-3,208;26,984;0,000;258,340;Inf;265,000;260,000;-5,489;2,979;1,414;24,131
6590,500;3,308;0,871;-33,633;3,214;9,491;4,958;36,606;4,669;-8,353;-2,746;0,000;38,300;39,200;9,745;3,147;-6,033;-4,591;-5,954;-5,892;-3,208;26,984;0,000;258,340;Inf;266,000;260,000;-5,434;2,984;1,353;24,123
6591,000;3,308;0,871;-33,633;3,214;9,491;4,958;36,606;4,669;-8,353;-2,746;0,000;38,300;39,200;9,745;3,147;-5,842;-4,598;-5,758;-5,763;-3,208;26,984;0,000;258,340;Inf;266,000;260,000;-5,618;2,990;1,320;24,118
6591,500;2,879;0,744;-34,916;3,211;9,443;4,958;36,606;4,669;-8,353;-2,746;0,000;38,300;39,200;9,577;3,222;-5,498;-4,442;-5,340;-5,517;-3,208;26,984;0,000;258,340;Inf;267,000;260,000;-5,490;2,993;1,299;24,126
6592,000;2,879;0,744;-34,916;3,211;9,443;4,958;36,606;4,669;-8,353;-2,746;0,000;38,300;39,200;9,577;3,222;-5,673;-4,434;-5,835;-5,648;-3,208;26,984;0,000;258,640;Inf;267,000;260,000;-5,199;2,993;1,266;24,134
6592,500;2,879;0,744;-34,916;3,211;9,443;4,958;36,606;4,669;-8,353;-2,746;0,000;38,300;39,200;9,577;3,222;-5,552;-4,491;-5,881;-5,718;-3,208;26,984;0,000;258,640;Inf;268,000;260,000;-5,398;2,991;1,257;24,160
6593,000;2,879;0,744;-34,916;3,211;9,443;4,958;36,606;4,669;-8,353;-2,746;0,000;38,300;39,200;9,577;3,222;-5,745;-4,505;-5,985;-5,695;-3,208;26,984;0,000;259,940;Inf;268,000;260,000;-5,410;2,989;1,247;24,238
6593,500;2,879;0,744;-34,916;3,211;9,443;4,938;36,592;4,646;-8,322;-2,751;0,000;38,262;39,178;9,577;3,222;-5,813;-4,492;-5,898;-5,496;-3,210;26,992;0,000;259,940;Inf;268,000;260,000;-5,483;2,988;1,246;24,224
6594,000;2,879;0,744;-34,916;3,211;9,443;4,938;36,592;4,646;-8,322;-2,751;0,000;38,300;39,200;9,577;3,222;-5,983;-4,360;-6,166;-5,562;-3,210;26,992;0,000;260,040;Inf;268,000;260,000;-5,425;2,986;1,214;24,158
6594,500;3,175;0,752;-35,209;3,233;9,621;4,938;36,592;4,646;-8,322;-2,751;0,000;38,300;39,200;9,436;3,241;-6,062;-4,548;-5,762;-5,679;-3,210;26,992;0,000;260,040;Inf;268,000;260,000;-5,518;2,984;1,218;24,142
6595,000;3,175;0,752;-35,209;3,233;9,621;4,938;36,592;4,646;-8,322;-2,751;0,000;38,300;39,200;9,436;3,241;-5,852;-4,430;-5,891;-5,681;-3,210;26,992;0,000;259,940;Inf;268,000;260,000;-5,513;2,987;1,196;24,098
6595,500;3,175;0,752;-35,209;3,233;9,621;4,938;36,592;4,646;-8,322;-2,751;0,000;38,300;39,200;9,436;3,241;-6,016;-4,583;-6,006;-5,792;-3,210;26,992;0,000;259,940;Inf;268,000;260,000;-5,464;2,990;1,168;24,081
6596,000;3,175;0,752;-35,209;3,233;9,621;4,938;36,592;4,646;-8,322;-2,751;0,000;38,300;39,200;9,436;3,241;-5,646;-4,575;-6,032;-5,587;-3,210;26,992;0,000;261,940;Inf;268,000;260,000;-5,599;2,993;1,183;24,046
6596,500;3,175;0,752;-35,209;3,233;9,621;4,981;36,601;4,654;-8,273;-2,754;0,000;38,280;39,235;9,436;3,241;-5,843;-4,597;-6,050;-5,830;-3,197;26,997;0,000;261,940;Inf;267,000;260,000;-5,460;2,996;1,154;24,041
6597,000;3,175;0,752;-35,209;3,233;9,621;4,981;36,601;4,654;-8,273;-2,754;0,000;38,300;39,200;9,436;3,241;-6,085;-4,690;-6,112;-5,909;-3,197;26,997;0,000;262,240;Inf;267,000;260,000;-5,580;2,999;1,145;24,066
6597,500;3,175;0,752;-35,209;3,233;9,621;4,981;36,601;4,654;-8,273;-2,754;0,000;38,300;39,200;9,436;3,241;-6,110;-4,677;-5,855;-5,792;-3,197;26,997;0,000;262,240;Inf;266,000;260,000;-5,699;3,002;1,102;24,007
6598,000;3,403;0,917;-33,748;3,274;9,505;4,981;36,601;4,654;-8,273;-2,754;0,000;38,300;39,200;9,657;3,102;-5,655;-4,618;-5,548;-5,636;-3,197;26,997;0,000;261,740;Inf;266,000;260,000;-5,608;3,005;1,102;23,990
6598,500;3,403;0,917;-33,748;3,274;9,505;4,981;36,601;4,654;-8,273;-2,754;0,000;38,300;39,200;9,657;3,102;-5,426;-4,539;-5,859;-5,640;-3,197;26,997;0,000;261,740;Inf;265,000;260,000;-5,364;3,011;1,082;23,997
6599,000;3,403;0,917;-33,748;3,274;9,505;4,981;36,601;4,654;-8,273;-2,754;0,000;38,300;39,200;9,657;3,102;-6,171;-4,651;-6,263;-5,886;-3,197;26,997;0,000;260,740;Inf;265,000;260,000;-5,366;3,018;1,092;24,021
6599,500;3,403;0,917;-33,748;3,274;9,505;4,981;36,601;4,654;-8,273;-2,754;0,000;38,300;39,200;9,657;3,102;-6,166;-4,726;-5,943;-5,853;-3,197;26,997;0,000;260,740;Inf;265,000;260,000;-5,743;3,024;1,081;24,039
6600,000;3,403;0,917;-33,748;3,274;9,505;5,013;36,619;4,639;-8,217;-2,744;0,000;38,289;39,217;9,657;3,102;-5,657;-4,676;-5,810;-5,753;-3,194;26,996;0,000;260,540;Inf;265,000;260,000;-5,672;3,030;1,053;24,025
6600,500;3,403;0,917;-33,748;3,274;9,505;5,013;36,619;4,639;-8,217;-2,744;0,000;38,300;39,200;9,657;3,102;-5,677;-4,624;-5,913;-5,845;-3,194;26,996;0,000;260,540;Inf;265,000;260,000;-5,474;3,037;1,043;24,040
6601,000;2,755;0,713;-34,456;3,237;9,471;5,013;36,619;4,639;-8,217;-2,744;0,000;38,300;39,200;9,655;3,189;-5,965;-4,726;-6,010;-5,934;-3,194;26,996;0,000;261,040;Inf;265,000;260,000;-5,515;3,043;1,053;24,053
6601,500;2,755;0,713;-34,456;3,237;9,471;5,013;36,619;4,639;-8,217;-2,744;0,000;38,300;39,200;9,655;3,189;-6,009;-4,631;-6,334;-5,913;-3,194;26,996;0,000;261,040;Inf;264,000;260,000;-5,659;3,038;1,046;24,066
6602,000;2,755;0,713;-34,456;3,237;9,471;5,013;36,619;4,639;-8,217;-2,744;0,000;38,300;39,200;9,655;3,189;-6,182;-4,742;-6,196;-6,028;-3,194;26,996;0,000;260,040;Inf;264,000;260,000;-5,722;3,033;1,025;24,037
6602,500;2,755;0,713;-34,456;3,237;9,471;5,013;36,619;4,639;-8,217;-2,744;0,000;38,300;39,200;9,655;3,189;-5,390;-4,696;-5,390;-5,552;-3,194;26,996;0,000;260,040;Inf;264,000;260,000;-5,787;3,029;1,001;24,027
6603,000;2,755;0,713;-34,456;3,237;9,471;4,987;36,587;4,651;-8,209;-2,756;0,000;38,294;39,196;9,655;3,189;-5,788;-4,565;-5,577;-5,684;-3,201;26,989;0,000;259,540;Inf;264,000;260,000;-5,257;3,024;0,983;23,986
6603,500;2,755;0,713;-34,456;3,237;9,471;4,987;36,587;4,651;-8,209;-2,756;0,000;38,300;39,200;9,655;3,189;-6,154;-4,683;-5,894;-5,853;-3,201;26,989;0,000;259,540;Inf;264,000;260,000;-5,404;3,020;0,984;23,956
6604,000;2,772;0,752;-33,226;3,228;9,568;4,987;36,587;4,651;-8,209;-2,756;0,000;38,300;39,200;9,690;3,159;-6,213;-4,722;-5,938;-5,921;-3,201;26,989;0,000;259,140;Inf;264,000;260,000;-5,646;3,015;0,996;23,932
6604,500;2,772;0,752;-33,226;3,228;9,568;4,987;36,587;4,651;-8,209;-2,756;0,000;38,300;39,200;9,690;3,159;-6,362;-4,496;-6,795;-5,909;-3,201;26,989;0,000;259,140;Inf;264,000;260,000;-5,699;3,011;0,989;23,918
6605,000;2,772;0,752;-33,226;3,228;9,568;4,987;36,587;4,651;-8,209;-2,756;0,000;38,300;39,200;9,690;3,159;-6,374;-4,825;-6,313;-6,161;-3,201;26,989;0,000;259,940;Inf;264,000;260,000;-5,891;3,007;0,984;24,004
6605,500;2,772;0,752;-33,226;3,228;9,568;4,987;36,587;4,651;-8,209;-2,756;0,000;38,300;39,200;9,690;3,159;-6,319;-4,921;-5,996;-6,182;-3,201;26,989;0,000;259,940;Inf;264,000;260,000;-5,918;3,004;0,989;24,000
6606,000;2,772;0,752;-33,226;3,228;9,568;4,987;36,587;4,651;-8,209;-2,756;0,000;38,300;39,200;9,690;3,159;-5,984;-4,836;-6,210;-6,087;-3,201;26,989;0,000;258,740;Inf;264,000;260,000;-5,854;3,000;0,952;23,968
6606,500;2,772;0,752;-33,226;3,228;9,568;5,016;36,628;4,631;-8,140;-2,756;0,000;38,296;39,234;9,690;3,159;-6,111;-4,759;-6,441;-6,073;-3,204;26,980;0,000;258,740;Inf;265,000;260,000;-5,779;2,996;0,928;23,850
6607,000;2,772;0,752;-33,226;3,228;9,568;5,016;36,628;4,631;-8,140;-2,756;0,000;38,300;39,200;9,690;3,159;-6,152;-4,791;-6,359;-5,933;-3,204;26,980;0,000;258,740;Inf;265,000;260,000;-5,846;2,992;0,937;23,820
6607,500;2,758;0,734;-33,948;3,273;9,461;5,016;36,628;4,631;-8,140;-2,756;0,000;38,300;39,200;9,723;3,172;-6,207;-4,766;-6,423;-5,926;-3,204;26,980;0,000;258,740;Inf;266,000;260,000;-5,809;2,989;0,919;23,781
6608,000;2,758;0,734;-33,948;3,273;9,461;5,016;36,628;4,631;-8,140;-2,756;0,000;38,300;39,200;9,723;3,172;-6,372;-4,780;-6,204;-5,957;-3,204;26,980;0,000;259,040;Inf;266,000;260,000;-5,831;2,985;0,913;23,794
6608,500;2,758;0,734;-33,948;3,273;9,461;5,016;36,628;4,631;-8,140;-2,756;0,000;38,300;39,200;9,723;3,172;-6,445;-4,664;-6,624;-5,954;-3,204;26,980;0,000;259,040;Inf;266,000;260,000;-5,828;2,981;0,924;23,796
6609,000;2,758;0,734;-33,948;3,273;9,461;5,016;36,628;4,631;-8,140;-2,756;0,000;38,300;39,200;9,723;3,172;-6,523;-4,803;-6,413;-6,033;-3,204;26,980;0,000;259,640;Inf;266,000;260,000;-5,922;2,978;0,887;23,725
6609,500;2,758;0,734;-33,948;3,273;9,461;5,034;36,637;4,656;-8,096;-2,744;0,000;38,306;39,222;9,723;3,172;-5,893;-4,709;-6,208;-5,657;-3,189;26,989;0,000;259,640;Inf;266,000;260,000;-5,943;2,974;0,895;23,706
6610,000;2,758;0,734;-33,948;3,273;9,461;5,034;36,637;4,656;-8,096;-2,744;0,000;38,300;39,200;9,723;3,172;-6,139;-4,702;-6,083;-5,822;-3,189;26,989;0,000;259,540;Inf;266,000;260,000;-5,617;2,970;0,893;23,630
6610,500;3,232;0,897;-34,056;3,305;9,523;5,034;36,637;4,656;-8,096;-2,744;0,000;38,300;39,200;9,634;3,182;-6,052;-4,690;-6,310;-5,908;-3,189;26,989;0,000;259,540;Inf;266,000;260,000;-5,686;2,967;0,907;23,561
6611,000;3,232;0,897;-34,056;3,305;9,523;5,034;36,637;4,656;-8,096;-2,744;0,000;38,300;39,200;9,634;3,182;-5,864;-4,695;-6,402;-5,948;-3,189;26,989;0,000;259,640;Inf;266,000;260,000;-5,740;2,971;0,893;23,543
6611,500;3,232;0,897;-34,056;3,305;9,523;5,034;36,637;4,656;-8,096;-2,744;0,000;38,300;39,200;9,634;3,182;-6,162;-4,756;-6,504;-6,058;-3,189;26,989;0,000;259,640;Inf;266,000;260,000;-5,727;2,976;0,886;23,558
6612,000;3,232;0,897;-34,056;3,305;9,523;5,034;36,637;4,656;-8,096;-2,744;0,000;38,300;39,200;9,634;3,182;-6,166;-4,772;-6,606;-6,089;-3,189;26,989;0,000;260,240;Inf;266,000;260,000;-5,870;2,980;0,906;23,610
6612,500;3,232;0,897;-34,056;3,305;9,523;5,034;36,637;4,656;-8,096;-2,744;0,000;38,300;39,200;9,634;3,182;-6,349;-4,858;-6,587;-6,141;-3,189;26,989;0,000;260,240;Inf;266,000;260,000;-5,908;2,984;0,869;23,667
6613,000;3,232;0,897;-34,056;3,305;9,523;4,975;36,629;4,637;-8,043;-2,727;0,000;38,306;39,198;9,634;3,182;-6,169;-4,670;-6,032;-5,855;-3,195;26,995;0,000;259,940;Inf;266,000;260,000;-5,984;2,992;0,863;23,723
6613,500;3,232;0,897;-34,056;3,305;9,523;4,975;36,629;4,637;-8,043;-2,727;0,000;38,300;39,200;9,634;3,182;-6,343;-4,742;-6,304;-5,955;-3,195;26,995;0,000;259,940;Inf;266,000;260,000;-5,682;2,992;0,867;23,754
6614,000;3,028;0,731;-35,209;3,240;9,658;4,975;36,629;4,637;-8,043;-2,727;0,000;38,300;39,200;9,441;3,206;-5,998;-4,758;-6,302;-6,009;-3,195;26,995;0,000;259,640;Inf;266,000;260,000;-5,836;2,996;0,846;23,778
6614,500;3,028;0,731;-35,209;3,240;9,658;4,975;36,629;4,637;-8,043;-2,727;0,000;38,300;39,200;9,441;3,206;-6,570;-4,744;-6,696;-6,115;-3,195;26,995;0,000;259,640;Inf;266,000;260,000;-5,767;2,996;0,863;23,784
6615,000;3,028;0,731;-35,209;3,240;9,658;4,975;36,629;4,637;-8,043;-2,727;0,000;38,300;39,200;9,441;3,206;-6,426;-4,959;-6,385;-6,193;-3,195;26,995;0,000;259,840;Inf;266,000;260,000;-6,031;2,997;0,875;23,792
6615,500;3,028;0,731;-35,209;3,240;9,658;4,975;36,629;4,637;-8,043;-2,727;0,000;38,300;39,200;9,441;3,206;-6,120;-4,804;-6,370;-5,832;-3,195;26,995;0,000;259,840;Inf;266,000;260,000;-5,991;2,997;0,857;23,830
6616,000;3,028;0,731;-35,209;3,240;9,658;4,973;36,613;4,634;-7,999;-2,741;0,000;38,309;39,245;9,441;3,206;-6,356;-4,713;-6,216;-5,907;-3,198;26,990;0,000;259,540;Inf;266,000;260,000;-5,782;2,998;0,841;23,848
6616,500;3,028;0,731;-35,209;3,240;9,658;4,973;36,613;4,634;-7,999;-2,741;0,000;38,300;39,200;9,441;3,206;-6,339;-4,711;-6,393;-5,970;-3,198;26,990;0,000;259,540;Inf;266,000;260,000;-5,798;2,998;0,834;23,883
6617,000;2,885;0,716;-35,209;3,248;9,587;4,973;36,613;4,634;-7,999;-2,741;0,000;38,300;39,200;9,551;3,184;-6,324;-4,845;-6,607;-6,107;-3,198;26,990;0,000;259,740;Inf;266,000;260,000;-5,853;2,999;0,839;23,907
6617,500;2,885;0,716;-35,209;3,248;9,587;4,973;36,613;4,634;-7,999;-2,741;0,000;38,300;39,200;9,551;3,184;-6,180;-4,801;-6,671;-5,996;-3,198;26,990;0,000;259,740;Inf;266,000;260,000;-5,971;2,997;0,832;23,926
6618,000;2,885;0,716;-35,209;3,248;9,587;4,973;36,613;4,634;-7,999;-2,741;0,000;38,300;39,200;9,551;3,184;-6,326;-4,781;-6,851;-6,139;-3,198;26,990;0,000;259,640;Inf;266,000;260,000;-5,912;2,995;0,835;23,978
6618,500;2,885;0,716;-35,209;3,248;9,587;4,973;36,613;4,634;-7,999;-2,741;0,000;38,300;39,200;9,551;3,184;-6,666;-4,929;-6,798;-6,332;-3,198;26,990;0,000;259,640;Inf;266,000;260,000;-6,024;2,993;0,829;23,993
6619,000;2,885;0,716;-35,209;3,248;9,587;4,973;36,613;4,634;-7,999;-2,741;0,000;38,300;39,200;9,551;3,184;-6,467;-5,036;-6,400;-6,238;-3,198;26,990;0,000;260,140;Inf;266,000;260,000;-6,181;2,992;0,790;23,980
6619,500;2,885;0,716;-35,209;3,248;9,587;4,973;36,646;4,620;-7,954;-2,726;0,000;38,314;39,177;9,551;3,184;-5,742;-4,901;-5,956;-5,931;-3,173;27,006;0,000;260,140;Inf;266,000;260,000;-6,035;2,990;0,770;23,976
6620,000;2,885;0,716;-35,209;3,248;9,587;4,973;36,646;4,620;-7,954;-2,726;0,000;38,300;39,200;9,551;3,184;-6,112;-4,843;-5,932;-5,931;-3,173;27,006;0,000;260,640;Inf;266,000;260,000;-5,632;2,988;0,752;23,949
