t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6620,500;2,927;0,767;-34,066;3,244;9,539;4,973;36,646;4,620;-7,954;-2,726;0,000;38,300;39,200;9,682;3,260;-6,443;-4,856;-6,246;-6,061;-3,173;27,006;0,000;260,640;Inf;266,000;260,000;-5,704;2,986;0,758;23,929
6621,000;2,927;0,767;-34,066;3,244;9,539;4,973;36,646;4,620;-7,954;-2,726;0,000;38,300;39,200;9,682;3,260;-6,114;-4,850;-6,198;-6,031;-3,173;27,006;0,000;259,840;Inf;266,000;260,000;-5,901;2,985;0,756;23,935
6621,500;2,927;0,767;-34,066;3,244;9,539;4,973;36,646;4,620;-7,954;-2,726;0,000;38,300;39,200;9,682;3,260;-5,958;-4,841;-6,226;-5,904;-3,173;27,006;0,000;259,840;Inf;266,000;260,000;-5,798;2,984;0,751;23,897
6622,000;2,927;0,767;-34,066;3,244;9,539;4,973;36,646;4,620;-7,954;-2,726;0,000;38,300;39,200;9,682;3,260;-6,249;-4,795;-6,562;-5,978;-3,173;27,006;0,000;260,140;Inf;266,000;260,000;-5,732;2,984;0,746;23,958
6622,500;2,927;0,767;-34,066;3,244;9,539;4,945;36,571;4,641;-7,937;-2,714;0,000;38,318;39,188;9,682;3,260;-6,382;-4,905;-6,282;-6,042;-3,168;27,005;0,000;260,140;Inf;266,000;260,000;-5,896;2,983;0,760;23,951
6623,000;2,927;0,767;-34,066;3,244;9,539;4,945;36,571;4,641;-7,937;-2,714;0,000;38,300;39,200;9,682;3,260;-6,319;-4,782;-6,192;-5,938;-3,168;27,005;0,000;260,040;Inf;266,000;260,000;-5,903;2,982;0,778;24,093
6623,500;3,420;0,872;-34,455;3,197;9,482;4,945;36,571;4,641;-7,937;-2,714;0,000;38,300;39,200;9,723;3,200;-5,676;-4,762;-5,919;-5,715;-3,168;27,005;0,000;260,040;Inf;266,000;260,000;-5,808;2,981;0,778;24,069
6624,000;3,420;0,872;-34,455;3,197;9,482;4,945;36,571;4,641;-7,937;-2,714;0,000;38,300;39,200;9,723;3,200;-6,216;-4,715;-6,092;-5,865;-3,168;27,005;0,000;260,040;Inf;266,000;260,000;-5,518;2,988;0,766;24,011
6624,500;3,420;0,872;-34,455;3,197;9,482;4,945;36,571;4,641;-7,937;-2,714;0,000;38,300;39,200;9,723;3,200;-6,274;-4,800;-5,951;-5,957;-3,168;27,005;0,000;260,040;Inf;266,000;260,000;-5,722;2,995;0,778;24,015
6625,000;3,420;0,872;-34,455;3,197;9,482;4,945;36,571;4,641;-7,937;-2,714;0,000;38,300;39,200;9,723;3,200;-5,904;-4,733;-6,078;-5,897;-3,168;27,005;0,000;259,840;Inf;266,000;260,000;-5,745;3,002;0,800;23,995
6625,500;3,420;0,872;-34,455;3,197;9,482;4,960;36,566;4,644;-7,886;-2,705;0,000;38,314;39,154;9,723;3,200;-5,780;-4,715;-5,921;-5,571;-3,174;27,007;0,000;259,840;Inf;266,000;260,000;-5,653;3,009;0,800;23,913
6626,000;3,420;0,872;-34,455;3,197;9,482;4,960;36,566;4,644;-7,886;-2,705;0,000;38,300;39,200;9,723;3,200;-5,997;-4,606;-5,780;-5,670;-3,174;27,007;0,000;258,840;Inf;266,000;260,000;-5,497;3,016;0,804;23,888
6626,500;3,420;0,872;-34,455;3,197;9,482;4,960;36,566;4,644;-7,886;-2,705;0,000;38,300;39,200;9,723;3,200;-5,723;-4,730;-5,655;-5,873;-3,174;27,007;0,000;258,840;Inf;267,000;260,000;-5,513;3,022;0,826;23,853
6627,000;3,467;0,849;-35,209;3,131;9,546;4,960;36,566;4,644;-7,886;-2,705;0,000;38,300;39,200;9,574;3,330;-5,752;-4,740;-5,995;-5,898;-3,174;27,007;0,000;259,240;Inf;267,000;260,000;-5,495;3,029;0,843;23,839
6627,500;3,467;0,849;-35,209;3,131;9,546;4,960;36,566;4,644;-7,886;-2,705;0,000;38,300;39,200;9,574;3,330;-6,100;-4,861;-6,149;-6,010;-3,174;27,007;0,000;259,240;Inf;267,000;260,000;-5,596;3,036;0,834;23,786
6628,000;3,467;0,849;-35,209;3,131;9,546;4,960;36,566;4,644;-7,886;-2,705;0,000;38,300;39,200;9,574;3,330;-6,160;-4,832;-6,326;-6,101;-3,174;27,007;0,000;260,340;Inf;267,000;260,000;-5,780;3,043;0,864;23,795
6628,500;3,467;0,849;-35,209;3,131;9,546;4,960;36,566;4,644;-7,886;-2,705;0,000;38,300;39,200;9,574;3,330;-6,307;-4,896;-6,316;-6,074;-3,174;27,007;0,000;260,340;Inf;267,000;260,000;-5,855;3,050;0,848;23,819
6629,000;3,467;0,849;-35,209;3,131;9,546;4,948;36,607;4,636;-7,804;-2,706;0,000;38,309;39,155;9,574;3,330;-6,304;-4,788;-6,075;-5,872;-3,158;27,009;0,000;259,840;Inf;267,000;260,000;-5,898;3,057;0,849;23,849
6629,500;3,467;0,849;-35,209;3,131;9,546;4,948;36,607;4,636;-7,804;-2,706;0,000;38,300;39,200;9,574;3,330;-6,072;-4,797;-5,923;-5,881;-3,158;27,009;0,000;259,840;Inf;267,000;260,000;-5,760;3,064;0,832;23,895
6630,000;2,660;0,713;-33,355;3,191;9,482;4,948;36,607;4,636;-7,804;-2,706;0,000;38,300;39,200;9,824;3,178;-6,470;-4,782;-6,459;-6,034;-3,158;27,009;0,000;260,340;Inf;267,000;260,000;-5,669;3,070;0,818;23,822
6630,500;2,660;0,713;-33,355;3,191;9,482;4,948;36,607;4,636;-7,804;-2,706;0,000;38,300;39,200;9,824;3,178;-6,547;-4,879;-6,343;-6,116;-3,158;27,009;0,000;260,340;Inf;267,000;260,000;-5,936;3,063;0,829;23,769
6631,000;2,660;0,713;-33,355;3,191;9,482;4,948;36,607;4,636;-7,804;-2,706;0,000;38,300;39,200;9,824;3,178;-5,834;-4,844;-5,994;-5,655;-3,158;27,009;0,000;260,440;Inf;267,000;260,000;-5,971;3,057;0,797;23,748
6631,500;2,660;0,713;-33,355;3,191;9,482;4,948;36,607;4,636;-7,804;-2,706;0,000;38,300;39,200;9,824;3,178;-5,852;-4,636;-5,632;-5,673;-3,158;27,009;0,000;260,440;Inf;267,000;260,000;-5,582;3,050;0,796;23,710
6632,000;2,660;0,713;-33,355;3,191;9,482;4,956;36,580;4,633;-7,782;-2,698;0,000;38,306;39,058;9,824;3,178;-5,910;-4,686;-5,949;-5,872;-3,158;27,008;0,000;260,840;Inf;267,000;260,000;-5,448;3,044;0,828;23,650
6632,500;2,660;0,713;-33,355;3,191;9,482;4,956;36,580;4,633;-7,782;-2,698;0,000;38,300;39,100;9,824;3,178;-5,772;-4,701;-6,122;-5,897;-3,158;27,008;0,000;260,840;Inf;267,000;260,000;-5,604;3,038;0,823;23,645
6633,000;2,660;0,713;-33,355;3,191;9,482;4,956;36,580;4,633;-7,782;-2,698;0,000;38,300;39,100;9,824;3,178;-6,046;-4,783;-6,223;-5,912;-3,158;27,008;0,000;260,740;Inf;267,000;260,000;-5,623;3,031;0,828;23,623
6633,500;3,494;0,830;-35,209;3,137;9,526;4,956;36,580;4,633;-7,782;-2,698;0,000;38,300;39,100;9,610;3,234;-6,120;-4,728;-6,022;-5,778;-3,158;27,008;0,000;260,740;Inf;267,000;260,000;-5,741;3,025;0,836;23,631
6634,000;3,494;0,830;-35,209;3,137;9,526;4,956;36,580;4,633;-7,782;-2,698;0,000;38,300;39,100;9,610;3,234;-5,803;-4,715;-5,676;-5,755;-3,158;27,008;0,000;260,640;Inf;267,000;260,000;-5,662;3,033;0,854;23,603
6634,500;3,494;0,830;-35,209;3,137;9,526;4,956;36,580;4,633;-7,782;-2,698;0,000;38,300;39,100;9,610;3,234;-6,124;-4,811;-6,174;-6,087;-3,158;27,008;0,000;260,640;Inf;267,000;260,000;-5,487;3,041;0,871;23,578
6635,000;3,494;0,830;-35,209;3,137;9,526;4,956;36,580;4,633;-7,782;-2,698;0,000;38,300;39,100;9,610;3,234;-6,027;-4,853;-6,114;-6,107;-3,158;27,008;0,000;260,440;Inf;267,000;260,000;-5,799;3,048;0,855;23,539
6635,500;3,494;0,830;-35,209;3,137;9,526;4,930;36,587;4,598;-7,735;-2,695;0,000;38,289;39,098;9,610;3,234;-6,446;-4,847;-6,311;-6,157;-3,159;27,001;0,000;260,440;Inf;267,000;260,000;-5,775;3,055;0,855;23,542
6636,000;3,494;0,830;-35,209;3,137;9,526;4,930;36,587;4,598;-7,735;-2,695;0,000;38,300;39,100;9,610;3,234;-6,186;-4,903;-6,077;-6,064;-3,159;27,001;0,000;260,240;Inf;267,000;260,000;-5,940;3,063;0,843;23,513
6636,500;2,634;0,645;-34,843;3,185;9,645;4,930;36,587;4,598;-7,735;-2,695;0,000;38,300;39,100;9,619;3,088;-5,897;-4,803;-6,195;-5,845;-3,159;27,001;0,000;260,240;Inf;267,000;260,000;-5,807;3,070;0,849;23,491
6637,000;2,634;0,645;-34,843;3,185;9,645;4,930;36,587;4,598;-7,735;-2,695;0,000;38,300;39,100;9,619;3,088;-6,220;-4,800;-6,375;-5,941;-3,159;27,001;0,000;260,540;Inf;267,000;260,000;-5,685;3,062;0,842;23,559
6637,500;2,634;0,645;-34,843;3,185;9,645;4,930;36,587;4,598;-7,735;-2,695;0,000;38,300;39,100;9,619;3,088;-6,280;-4,735;-6,154;-5,842;-3,159;27,001;0,000;260,540;Inf;267,000;260,000;-5,834;3,055;0,838;23,530
6638,000;2,634;0,645;-34,843;3,185;9,645;4,930;36,587;4,598;-7,735;-2,695;0,000;38,300;39,100;9,619;3,088;-6,349;-4,808;-6,128;-6,023;-3,159;27,001;0,000;260,940;Inf;267,000;260,000;-5,753;3,049;0,855;23,496
6638,500;2,634;0,645;-34,843;3,185;9,645;4,943;36,618;4,578;-7,703;-2,703;0,000;38,271;39,015;9,619;3,088;-5,888;-4,739;-6,228;-5,959;-3,161;26,996;0,000;260,940;Inf;267,000;260,000;-5,827;3,042;0,841;23,407
6639,000;2,634;0,645;-34,843;3,185;9,645;4,943;36,618;4,578;-7,703;-2,703;0,000;38,300;39,000;9,619;3,088;-6,039;-4,751;-6,395;-5,977;-3,161;26,996;0,000;261,140;Inf;267,000;260,000;-5,703;3,035;0,847;23,339
6639,500;2,634;0,645;-34,843;3,185;9,645;4,943;36,618;4,578;-7,703;-2,703;0,000;38,300;39,000;9,619;3,088;-6,109;-4,805;-6,199;-5,869;-3,161;26,996;0,000;261,140;Inf;266,000;260,000;-5,791;3,028;0,843;23,311
6640,000;3,047;0,816;-33,147;3,226;9,464;4,943;36,618;4,578;-7,703;-2,703;0,000;38,300;39,000;9,810;3,148;-6,290;-4,711;-6,191;-5,916;-3,161;26,996;0,000;260,840;Inf;266,000;260,000;-5,746;3,022;0,861;23,216
6640,500;3,047;0,816;-33,147;3,226;9,464;4,943;36,618;4,578;-7,703;-2,703;0,000;38,300;39,000;9,810;3,148;-6,358;-4,858;-6,127;-6,047;-3,161;26,996;0,000;260,840;Inf;266,000;260,000;-5,777;3,022;0,851;23,161
6641,000;3,047;0,816;-33,147;3,226;9,464;4,943;36,618;4,578;-7,703;-2,703;0,000;38,300;39,000;9,810;3,148;-6,495;-4,886;-6,310;-6,122;-3,161;26,996;0,000;261,340;Inf;266,000;260,000;-5,847;3,023;0,866;23,157
6641,500;3,047;0,816;-33,147;3,226;9,464;4,943;36,618;4,578;-7,703;-2,703;0,000;38,300;39,000;9,810;3,148;-5,992;-4,813;-6,385;-6,065;-3,161;26,996;0,000;261,340;Inf;265,000;260,000;-5,953;3,023;0,832;23,196
6642,000;3,047;0,816;-33,147;3,226;9,464;4,978;36,602;4,605;-7,669;-2,712;0,000;38,261;38,981;9,810;3,148;-6,417;-4,948;-6,335;-6,229;-3,150;26,996;0,000;261,440;Inf;265,000;260,000;-5,814;3,024;0,834;23,097
6642,500;3,047;0,816;-33,147;3,226;9,464;4,978;36,602;4,605;-7,669;-2,712;0,000;38,300;39,000;9,810;3,148;-6,140;-4,945;-6,218;-6,049;-3,150;26,996;0,000;261,440;Inf;264,000;260,000;-5,982;3,024;0,810;23,071
6643,000;3,117;0,841;-33,677;3,244;9,547;4,978;36,602;4,605;-7,669;-2,712;0,000;38,300;39,000;9,700;3,155;-6,044;-4,876;-5,787;-5,917;-3,150;26,996;0,000;261,340;Inf;264,000;260,000;-5,838;3,024;0,797;23,035
6643,500;3,117;0,841;-33,677;3,244;9,547;4,978;36,602;4,605;-7,669;-2,712;0,000;38,300;39,000;9,700;3,155;-5,926;-4,853;-6,141;-6,105;-3,150;26,996;0,000;261,340;Inf;263,000;260,000;-5,656;3,026;0,805;22,986
6644,000;3,117;0,841;-33,677;3,244;9,547;4,978;36,602;4,605;-7,669;-2,712;0,000;38,300;39,000;9,700;3,155;-6,031;-4,870;-6,239;-6,134;-3,150;26,996;0,000;257,540;Inf;263,000;260,000;-5,756;3,027;0,800;23,031
6644,500;3,117;0,841;-33,677;3,244;9,547;4,978;36,602;4,605;-7,669;-2,712;0,000;38,300;39,000;9,700;3,155;-6,015;-4,838;-6,342;-6,107;-3,150;26,996;0,000;257,540;Inf;264,000;260,000;-5,819;3,029;0,781;23,067
6645,000;3,117;0,841;-33,677;3,244;9,547;4,986;36,577;4,598;-7,641;-2,709;0,000;38,241;38,979;9,700;3,155;-6,243;-4,879;-6,384;-6,075;-3,140;27,000;0,000;258,440;Inf;264,000;260,000;-5,825;3,030;0,795;23,141
6645,500;3,117;0,841;-33,677;3,244;9,547;4,986;36,577;4,598;-7,641;-2,709;0,000;38,200;39,000;9,700;3,155;-6,255;-4,662;-6,171;-5,860;-3,140;27,000;0,000;258,440;Inf;265,000;260,000;-5,895;3,032;0,797;23,170
6646,000;2,797;0,723;-34,114;3,220;9,531;4,986;36,577;4,598;-7,641;-2,709;0,000;38,200;39,000;9,707;3,246;-6,102;-4,687;-6,167;-5,884;-3,140;27,000;0,000;257,840;Inf;265,000;260,000;-5,737;3,033;0,792;23,244
6646,500;2,797;0,723;-34,114;3,220;9,531;4,986;36,577;4,598;-7,641;-2,709;0,000;38,200;39,000;9,707;3,246;-6,451;-4,779;-6,438;-6,020;-3,140;27,000;0,000;257,840;Inf;266,000;260,000;-5,710;3,029;0,804;23,363
6647,000;2,797;0,723;-34,114;3,220;9,531;4,986;36,577;4,598;-7,641;-2,709;0,000;38,200;39,000;9,707;3,246;-6,204;-4,799;-6,423;-6,038;-3,140;27,000;0,000;257,940;Inf;266,000;260,000;-5,922;3,025;0,815;23,416
6647,500;2,797;0,723;-34,114;3,220;9,531;4,986;36,577;4,598;-7,641;-2,709;0,000;38,200;39,000;9,707;3,246;-6,000;-4,763;-6,297;-5,762;-3,140;27,000;0,000;257,940;Inf;267,000;260,000;-5,866;3,022;0,820;23,492
6648,000;2,797;0,723;-34,114;3,220;9,531;4,986;36,577;4,598;-7,641;-2,709;0,000;38,200;39,000;9,707;3,246;-6,218;-4,612;-6,144;-5,803;-3,140;27,000;0,000;258,940;Inf;267,000;260,000;-5,706;3,018;0,829;23,466
6648,500;2,797;0,723;-34,114;3,220;9,531;4,994;36,579;4,589;-7,592;-2,691;0,000;38,241;38,962;9,707;3,246;-6,411;-4,759;-6,298;-6,005;-3,142;27,003;0,000;258,940;Inf;268,000;260,000;-5,694;3,014;0,834;23,475
6649,000;2,797;0,723;-34,114;3,220;9,531;4,994;36,579;4,589;-7,592;-2,691;0,000;38,200;39,000;9,707;3,246;-5,930;-4,736;-6,309;-6,019;-3,142;27,003;0,000;258,840;Inf;268,000;260,000;-5,868;3,011;0,833;23,455
6649,500;2,695;0,627;-35,209;3,105;9,581;4,994;36,579;4,589;-7,592;-2,691;0,000;38,200;39,000;9,591;3,207;-6,233;-4,812;-6,545;-6,131;-3,142;27,003;0,000;258,840;Inf;269,000;260,000;-5,749;3,007;0,848;23,512
6650,000;2,695;0,627;-35,209;3,105;9,581;4,994;36,579;4,589;-7,592;-2,691;0,000;38,200;39,000;9,591;3,207;-6,198;-4,833;-6,480;-6,156;-3,142;27,003;0,000;259,140;Inf;269,000;260,000;-5,931;3,002;0,839;23,567
6650,500;2,695;0,627;-35,209;3,105;9,581;4,994;36,579;4,589;-7,592;-2,691;0,000;38,200;39,000;9,591;3,207;-6,681;-4,895;-6,631;-6,240;-3,142;27,003;0,000;259,140;Inf;269,000;260,000;-5,917;2,997;0,830;23,593
6651,000;2,695;0,627;-35,209;3,105;9,581;4,994;36,579;4,589;-7,592;-2,691;0,000;38,200;39,000;9,591;3,207;-6,253;-4,939;-6,408;-6,174;-3,142;27,003;0,000;262,740;Inf;269,000;260,000;-6,112;2,992;0,843;23,644
6651,500;2,695;0,627;-35,209;3,105;9,581;4,957;36,601;4,595;-7,544;-2,693;0,000;38,227;38,925;9,591;3,207;-6,169;-4,887;-5,998;-5,836;-3,142;27,000;0,000;262,740;Inf;268,000;260,000;-5,943;2,987;0,801;23,713
6652,000;2,695;0,627;-35,209;3,105;9,581;4,957;36,601;4,595;-7,544;-2,693;0,000;38,200;38,900;9,591;3,207;-6,259;-4,761;-6,212;-5,942;-3,142;27,000;0,000;263,040;Inf;268,000;260,000;-5,722;2,982;0,787;23,755
6652,500;2,687;0,646;-35,209;3,209;9,490;4,957;36,601;4,595;-7,544;-2,693;0,000;38,200;38,900;9,637;3,299;-6,546;-4,829;-6,494;-6,054;-3,142;27,000;0,000;263,040;Inf;267,000;260,000;-5,794;2,978;0,801;23,780
6653,000;2,687;0,646;-35,209;3,209;9,490;4,957;36,601;4,595;-7,544;-2,693;0,000;38,200;38,900;9,637;3,299;-6,309;-4,861;-6,372;-6,041;-3,142;27,000;0,000;262,740;Inf;267,000;260,000;-5,981;2,973;0,815;23,779
6653,500;2,687;0,646;-35,209;3,209;9,490;4,957;36,601;4,595;-7,544;-2,693;0,000;38,200;38,900;9,637;3,299;-5,905;-4,765;-6,315;-5,756;-3,142;27,000;0,000;262,740;Inf;266,000;260,000;-5,896;2,968;0,791;23,788
6654,000;2,687;0,646;-35,209;3,209;9,490;4,957;36,601;4,595;-7,544;-2,693;0,000;38,200;38,900;9,637;3,299;-6,211;-4,694;-6,214;-5,849;-3,142;27,000;0,000;262,640;Inf;266,000;260,000;-5,685;2,964;0,797;23,788
6654,500;2,687;0,646;-35,209;3,209;9,490;4,957;36,601;4,595;-7,544;-2,693;0,000;38,200;38,900;9,637;3,299;-6,429;-4,768;-6,342;-5,964;-3,142;27,000;0,000;262,640;Inf;265,000;260,000;-5,742;2,959;0,824;23,787
6655,000;2,687;0,646;-35,209;3,209;9,490;4,939;36,549;4,590;-7,535;-2,687;0,000;38,209;38,870;9,637;3,299;-6,274;-4,741;-6,387;-5,996;-3,148;27,002;0,000;262,040;Inf;265,000;260,000;-5,876;2,955;0,832;23,752
6655,500;2,687;0,646;-35,209;3,209;9,490;4,939;36,549;4,590;-7,535;-2,687;0,000;38,200;38,900;9,637;3,299;-6,368;-4,711;-6,557;-6,031;-3,148;27,002;0,000;262,040;Inf;264,000;260,000;-5,850;2,950;0,828;23,805
6656,000;3,275;0,835;-33,895;3,256;9,515;4,939;36,549;4,590;-7,535;-2,687;0,000;38,200;38,900;9,686;3,027;-6,213;-4,748;-6,454;-5,801;-3,148;27,002;0,000;262,440;Inf;264,000;260,000;-5,917;2,946;0,834;23,710
6656,500;3,275;0,835;-33,895;3,256;9,515;4,939;36,549;4,590;-7,535;-2,687;0,000;38,200;38,900;9,686;3,027;-6,363;-4,810;-6,582;-6,129;-3,148;27,002;0,000;262,440;Inf;263,000;260,000;-5,804;2,951;0,848;23,545
6657,000;3,275;0,835;-33,895;3,256;9,515;4,939;36,549;4,590;-7,535;-2,687;0,000;38,200;38,900;9,686;3,027;-6,530;-4,924;-6,530;-6,276;-3,148;27,002;0,000;258,040;Inf;263,000;260,000;-5,971;2,957;0,850;23,480
6657,500;3,275;0,835;-33,895;3,256;9,515;4,939;36,549;4,590;-7,535;-2,687;0,000;38,200;38,900;9,686;3,027;-6,439;-4,952;-6,342;-6,140;-3,148;27,002;0,000;258,040;Inf;264,000;260,000;-6,065;2,962;0,856;23,378
6658,000;3,275;0,835;-33,895;3,256;9,515;4,940;36,581;4,603;-7,477;-2,692;0,000;38,196;38,834;9,686;3,027;-6,323;-4,818;-6,167;-5,987;-3,133;27,010;0,000;258,040;Inf;264,000;260,000;-5,968;2,967;0,817;23,322
6658,500;3,275;0,835;-33,895;3,256;9,515;4,940;36,581;4,603;-7,477;-2,692;0,000;38,200;38,800;9,686;3,027;-6,380;-4,931;-6,431;-6,211;-3,133;27,010;0,000;258,040;Inf;265,000;260,000;-5,824;2,972;0,793;23,312
6659,000;2,729;0,721;-33,953;3,289;9,523;4,940;36,581;4,603;-7,477;-2,692;0,000;38,200;38,800;9,631;3,099;-6,417;-4,986;-6,413;-6,239;-3,133;27,010;0,000;258,940;Inf;265,000;260,000;-5,988;2,977;0,796;23,352
6659,500;2,729;0,721;-33,953;3,289;9,523;4,940;36,581;4,603;-7,477;-2,692;0,000;38,200;38,800;9,631;3,099;-6,040;-4,780;-6,471;-5,946;-3,133;27,010;0,000;258,940;Inf;266,000;260,000;-6,014;2,973;0,796;23,328
6660,000;2,729;0,721;-33,953;3,289;9,523;4,940;36,581;4,603;-7,477;-2,692;0,000;38,200;38,800;9,631;3,099;-6,124;-4,779;-6,599;-6,063;-3,133;27,010;0,000;259,140;Inf;266,000;260,000;-5,809;2,969;0,785;23,317
6660,500;2,729;0,721;-33,953;3,289;9,523;4,940;36,581;4,603;-7,477;-2,692;0,000;38,200;38,800;9,631;3,099;-6,362;-4,819;-6,691;-6,141;-3,133;27,010;0,000;259,140;Inf;266,000;260,000;-5,891;2,965;0,789;23,314
6661,000;2,729;0,721;-33,953;3,289;9,523;4,940;36,581;4,603;-7,477;-2,692;0,000;38,200;38,800;9,631;3,099;-6,375;-4,897;-6,589;-6,079;-3,133;27,010;0,000;259,440;Inf;266,000;260,000;-6,003;2,961;0,810;23,357
6661,500;2,729;0,721;-33,953;3,289;9,523;4,940;36,578;4,610;-7,432;-2,697;0,000;38,185;38,806;9,631;3,099;-6,323;-4,806;-6,156;-5,989;-3,144;27,013;0,000;259,440;Inf;266,000;260,000;-5,985;2,957;0,788;23,395
6662,000;2,729;0,721;-33,953;3,289;9,523;4,940;36,578;4,610;-7,432;-2,697;0,000;38,200;38,800;9,631;3,099;-5,783;-4,751;-6,039;-5,859;-3,144;27,013;0,000;259,940;Inf;266,000;260,000;-5,818;2,954;0,774;23,548
6662,500;3,221;0,769;-35,209;3,198;9,648;4,940;36,578;4,610;-7,432;-2,697;0,000;38,200;38,800;9,584;3,175;-5,664;-4,696;-6,183;-5,874;-3,144;27,013;0,000;259,940;Inf;266,000;260,000;-5,608;2,950;0,776;23,644
6663,000;3,221;0,769;-35,209;3,198;9,648;4,940;36,578;4,610;-7,432;-2,697;0,000;38,200;38,800;9,584;3,175;-6,118;-4,812;-6,270;-5,912;-3,144;27,013;0,000;259,440;Inf;266,000;260,000;-5,604;2,954;0,810;23,571
6663,500;3,221;0,769;-35,209;3,198;9,648;4,940;36,578;4,610;-7,432;-2,697;0,000;38,200;38,800;9,584;3,175;-6,354;-4,908;-6,124;-6,079;-3,144;27,013;0,000;259,440;Inf;266,000;260,000;-5,778;2,959;0,816;23,601
6664,000;3,221;0,769;-35,209;3,198;9,648;4,940;36,578;4,610;-7,432;-2,697;0,000;38,200;38,800;9,584;3,175;-6,069;-4,900;-5,978;-6,024;-3,144;27,013;0,000;260,740;Inf;266,000;260,000;-5,866;2,963;0,797;23,550
6664,500;3,221;0,769;-35,209;3,198;9,648;4,990;36,534;4,589;-7,408;-2,678;0,000;38,176;38,806;9,584;3,175;-5,824;-4,904;-5,723;-5,934;-3,125;27,014;0,000;260,740;Inf;266,000;260,000;-5,743;2,967;0,783;23,635
6665,000;3,221;0,769;-35,209;3,198;9,648;4,990;36,534;4,589;-7,408;-2,678;0,000;38,200;38,800;9,584;3,175;-5,779;-4,895;-5,902;-6,035;-3,125;27,014;0,000;259,740;Inf;266,000;260,000;-5,596;2,972;0,794;23,678
6665,500;3,806;0,906;-35,209;3,193;9,410;4,990;36,534;4,589;-7,408;-2,678;0,000;38,200;38,800;9,605;3,233;-5,911;-4,821;-6,137;-5,910;-3,125;27,014;0,000;259,740;Inf;266,000;260,000;-5,653;2,976;0,771;23,687
6666,000;3,806;0,906;-35,209;3,193;9,410;4,990;36,534;4,589;-7,408;-2,678;0,000;38,200;38,800;9,605;3,233;-6,179;-4,791;-6,407;-5,978;-3,125;27,014;0,000;259,840;Inf;266,000;260,000;-5,695;2,989;0,807;23,652
6666,500;3,806;0,906;-35,209;3,193;9,410;4,990;36,534;4,589;-7,408;-2,678;0,000;38,200;38,800;9,605;3,233;-6,335;-4,833;-6,218;-6,003;-3,125;27,014;0,000;259,840;Inf;266,000;260,000;-5,839;3,003;0,798;23,598
6667,000;3,806;0,906;-35,209;3,193;9,410;4,990;36,534;4,589;-7,408;-2,678;0,000;38,200;38,800;9,605;3,233;-6,413;-4,803;-6,280;-6,023;-3,125;27,014;0,000;259,940;Inf;266,000;260,000;-5,847;3,016;0,797;23,576
6667,500;3,806;0,906;-35,209;3,193;9,410;5,021;36,553;4,583;-7,317;-2,681;0,000;38,168;38,803;9,605;3,233;-6,236;-4,870;-6,271;-6,120;-3,122;27,014;0,000;259,940;Inf;266,000;260,000;-5,880;3,029;0,802;23,592
6668,000;3,806;0,906;-35,209;3,193;9,410;5,021;36,553;4,583;-7,317;-2,681;0,000;38,200;38,800;9,605;3,233;-6,174;-4,810;-6,509;-6,069;-3,122;27,014;0,000;260,040;Inf;266,000;260,000;-5,874;3,041;0,817;23,628
6668,500;3,806;0,906;-35,209;3,193;9,410;5,021;36,553;4,583;-7,317;-2,681;0,000;38,200;38,800;9,605;3,233;-6,119;-4,774;-6,474;-5,816;-3,122;27,014;0,000;260,040;Inf;266,000;260,000;-5,890;3,054;0,806;23,634
6669,000;3,377;0,800;-35,209;3,183;9,613;5,021;36,553;4,583;-7,317;-2,681;0,000;38,200;38,800;9,546;3,204;-6,244;-4,695;-6,377;-5,852;-3,122;27,014;0,000;259,640;Inf;266,000;260,000;-5,796;3,066;0,816;23,626
6669,500;3,377;0,800;-35,209;3,183;9,613;5,021;36,553;4,583;-7,317;-2,681;0,000;38,200;38,800;9,546;3,204;-6,390;-4,787;-6,272;-5,948;-3,122;27,014;0,000;259,640;Inf;266,000;260,000;-5,792;3,071;0,822;23,728
6670,000;3,377;0,800;-35,209;3,183;9,613;5,021;36,553;4,583;-7,317;-2,681;0,000;38,200;38,800;9,546;3,204;-6,468;-4,824;-6,416;-6,076;-3,122;27,014;0,000;260,440;Inf;266,000;260,000;-5,849;3,076;0,850;23,737
6670,500;3,377;0,800;-35,209;3,183;9,613;5,021;36,553;4,583;-7,317;-2,681;0,000;38,200;38,800;9,546;3,204;-6,436;-4,796;-6,632;-6,111;-3,122;27,014;0,000;260,440;Inf;266,000;260,000;-5,946;3,081;0,839;23,728
6671,000;3,377;0,800;-35,209;3,183;9,613;4,992;36,568;4,570;-7,283;-2,696;0,000;38,140;38,726;9,546;3,204;-6,205;-4,837;-6,494;-5,967;-3,135;27,009;0,000;259,740;Inf;266,000;260,000;-5,994;3,086;0,831;23,728
6671,500;3,377;0,800;-35,209;3,183;9,613;4,992;36,568;4,570;-7,283;-2,696;0,000;38,100;38,700;9,546;3,204;-6,116;-4,687;-6,148;-5,751;-3,135;27,009;0,000;259,740;Inf;266,000;260,000;-5,876;3,091;0,829;23,712
6672,000;2,831;0,749;-33,351;3,255;9,462;4,992;36,568;4,570;-7,283;-2,696;0,000;38,100;38,700;9,845;3,190;-6,389;-4,768;-6,303;-5,969;-3,135;27,009;0,000;260,440;Inf;266,000;260,000;-5,676;3,096;0,820;23,715
6672,500;2,831;0,749;-33,351;3,255;9,462;4,992;36,568;4,570;-7,283;-2,696;0,000;38,100;38,700;9,845;3,190;-6,457;-4,761;-6,290;-6,021;-3,135;27,009;0,000;260,440;Inf;266,000;260,000;-5,857;3,091;0,822;23,749
6673,000;2,831;0,749;-33,351;3,255;9,462;4,992;36,568;4,570;-7,283;-2,696;0,000;38,100;38,700;9,845;3,190;-6,600;-4,710;-6,812;-6,120;-3,135;27,009;0,000;260,140;Inf;266,000;260,000;-5,882;3,087;0,835;23,846
6673,500;2,831;0,749;-33,351;3,255;9,462;4,992;36,568;4,570;-7,283;-2,696;0,000;38,100;38,700;9,845;3,190;-6,631;-4,956;-6,611;-6,296;-3,135;27,009;0,000;260,140;Inf;266,000;260,000;-6,061;3,083;0,831;23,869
6674,000;2,831;0,749;-33,351;3,255;9,462;4,969;36,600;4,608;-7,249;-2,681;0,000;38,131;38,763;9,845;3,190;-6,014;-4,799;-6,300;-5,893;-3,137;27,005;0,000;260,240;Inf;266,000;260,000;-6,123;3,079;0,817;23,866
6674,500;2,831;0,749;-33,351;3,255;9,462;4,969;36,600;4,608;-7,249;-2,681;0,000;38,100;38,800;9,845;3,190;-6,254;-4,744;-6,136;-5,908;-3,137;27,005;0,000;260,240;Inf;266,000;260,000;-5,752;3,075;0,791;23,835
6675,000;2,831;0,749;-33,351;3,255;9,462;4,969;36,600;4,608;-7,249;-2,681;0,000;38,100;38,800;9,845;3,190;-6,344;-4,863;-6,361;-6,078;-3,137;27,005;0,000;259,740;Inf;266,000;260,000;-5,761;3,071;0,787;23,846
6675,500;3,044;0,751;-35,068;3,250;9,630;4,969;36,600;4,608;-7,249;-2,681;0,000;38,100;38,800;9,573;3,166;-6,440;-4,861;-6,305;-6,066;-3,137;27,005;0,000;259,740;Inf;266,000;260,000;-5,912;3,067;0,798;23,786
6676,000;3,044;0,751;-35,068;3,250;9,630;4,969;36,600;4,608;-7,249;-2,681;0,000;38,100;38,800;9,573;3,166;-6,103;-4,792;-6,299;-6,030;-3,137;27,005;0,000;259,640;Inf;266,000;260,000;-5,918;3,066;0,791;23,755
6676,500;3,044;0,751;-35,068;3,250;9,630;4,969;36,600;4,608;-7,249;-2,681;0,000;38,100;38,800;9,573;3,166;-6,495;-4,840;-6,601;-6,113;-3,137;27,005;0,000;259,640;Inf;266,000;260,000;-5,806;3,066;0,805;23,800
6677,000;3,044;0,751;-35,068;3,250;9,630;4,969;36,600;4,608;-7,249;-2,681;0,000;38,100;38,800;9,573;3,166;-6,474;-4,903;-6,714;-6,212;-3,137;27,005;0,000;259,440;Inf;266,000;260,000;-6,012;3,066;0,842;23,817
6677,500;3,044;0,751;-35,068;3,250;9,630;4,928;36,575;4,592;-7,227;-2,695;0,000;38,100;38,700;9,573;3,166;-6,324;-4,816;-6,773;-5,942;-3,138;27,001;0,000;259,340;Inf;266,000;260,000;-5,964;3,065;0,822;23,835
6678,000;3,044;0,751;-35,068;3,250;9,630;4,928;36,575;4,592;-7,227;-2,695;0,000;38,100;38,700;9,573;3,166;-6,409;-4,594;-6,453;-5,761;-3,138;27,001;0,000;259,340;Inf;266,000;260,000;-5,964;3,065;0,789;23,853
6678,500;3,224;0,800;-35,209;3,219;9,568;4,928;36,575;4,592;-7,227;-2,695;0,000;38,100;38,700;9,585;3,412;-6,457;-4,705;-6,454;-5,960;-3,138;27,001;0,000;259,340;Inf;266,000;260,000;-5,804;3,065;0,812;23,897
6679,000;3,224;0,800;-35,209;3,219;9,568;4,928;36,575;4,592;-7,227;-2,695;0,000;38,100;38,700;9,585;3,412;-6,202;-4,739;-6,428;-6,013;-3,138;27,001;0,000;259,740;Inf;266,000;260,000;-5,894;3,067;0,812;23,903
6679,500;3,224;0,800;-35,209;3,219;9,568;4,928;36,575;4,592;-7,227;-2,695;0,000;38,100;38,700;9,585;3,412;-6,261;-4,782;-6,636;-6,079;-3,138;27,001;0,000;259,740;Inf;266,000;260,000;-5,845;3,070;0,829;23,833
6680,000;3,224;0,800;-35,209;3,219;9,568;4,928;36,575;4,592;-7,227;-2,695;0,000;38,100;38,700;9,585;3,412;-6,195;-4,800;-6,641;-6,072;-3,138;27,001;0,000;260,140;Inf;266,000;260,000;-5,939;3,072;0,824;23,832
6680,500;3,224;0,800;-35,209;3,219;9,568;4,943;36,554;4,554;-7,208;-2,674;0,000;38,103;38,694;9,585;3,412;-6,400;-4,820;-6,734;-5,959;-3,135;26,985;0,000;260,140;Inf;266,000;260,000;-5,927;3,075;0,825;23,853
6681,000;3,224;0,800;-35,209;3,219;9,568;4,943;36,554;4,554;-7,208;-2,674;0,000;38,100;38,700;9,585;3,412;-6,488;-4,747;-6,660;-5,981;-3,135;26,985;0,000;259,740;Inf;266,000;260,000;-5,978;3,077;0,838;23,902
6681,500;3,224;0,800;-35,209;3,219;9,568;4,943;36,554;4,554;-7,208;-2,674;0,000;38,100;38,700;9,585;3,412;-6,266;-4,736;-6,606;-5,994;-3,135;26,985;0,000;259,740;Inf;266,000;260,000;-5,969;3,080;0,818;23,921
6682,000;3,618;0,843;-35,209;3,180;9,595;4,943;36,554;4,554;-7,208;-2,674;0,000;38,100;38,700;9,591;3,239;-6,219;-4,773;-6,737;-6,018;-3,135;26,985;0,000;260,040;Inf;266,000;260,000;-5,900;3,082;0,825;23,934
6682,500;3,618;0,843;-35,209;3,180;9,595;4,943;36,554;4,554;-7,208;-2,674;0,000;38,100;38,700;9,591;3,239;-6,447;-4,824;-6,705;-6,070;-3,135;26,985;0,000;260,040;Inf;266,000;260,000;-5,937;3,091;0,828;23,949
6683,000;3,618;0,843;-35,209;3,180;9,595;4,943;36,554;4,554;-7,208;-2,674;0,000;38,100;38,700;9,591;3,239;-6,488;-4,719;-6,722;-5,995;-3,135;26,985;0,000;259,940;Inf;266,000;260,000;-6,011;3,099;0,829;23,957
6683,500;3,618;0,843;-35,209;3,180;9,595;4,943;36,554;4,554;-7,208;-2,674;0,000;38,100;38,700;9,591;3,239;-6,534;-4,787;-6,432;-6,037;-3,135;26,985;0,000;259,940;Inf;266,000;260,000;-5,981;3,108;0,806;23,897
6684,000;3,618;0,843;-35,209;3,180;9,595;4,984;36,557;4,563;-7,159;-2,698;0,000;38,088;38,721;9,591;3,239;-6,079;-4,783;-6,431;-5,999;-3,134;26,991;0,000;260,140;Inf;266,000;260,000;-5,947;3,116;0,819;23,871
6684,500;3,618;0,843;-35,209;3,180;9,595;4,984;36,557;4,563;-7,159;-2,698;0,000;38,100;38,700;9,591;3,239;-6,229;-4,785;-6,714;-6,076;-3,134;26,991;0,000;260,140;Inf;266,000;260,000;-5,823;3,125;0,808;23,996
6685,000;3,258;0,865;-34,294;3,258;9,413;4,984;36,557;4,563;-7,159;-2,698;0,000;38,100;38,700;9,615;3,207;-6,328;-4,724;-6,858;-6,005;-3,134;26,991;0,000;259,640;Inf;266,000;260,000;-5,951;3,133;0,809;24,089
6685,500;3,258;0,865;-34,294;3,258;9,413;4,984;36,557;4,563;-7,159;-2,698;0,000;38,100;38,700;9,615;3,207;-6,430;-4,868;-6,631;-6,005;-3,134;26,991;0,000;259,640;Inf;266,000;260,000;-5,979;3,135;0,834;24,120
6686,000;3,258;0,865;-34,294;3,258;9,413;4,984;36,557;4,563;-7,159;-2,698;0,000;38,100;38,700;9,615;3,207;-6,354;-4,756;-6,221;-5,965;-3,134;26,991;0,000;260,440;Inf;266,000;260,000;-5,984;3,137;0,820;24,156
6686,500;3,258;0,865;-34,294;3,258;9,413;4,984;36,557;4,563;-7,159;-2,698;0,000;38,100;38,700;9,615;3,207;-5,817;-4,768;-6,224;-5,927;-3,134;26,991;0,000;260,440;Inf;266,000;260,000;-5,824;3,139;0,813;24,155
6687,000;3,258;0,865;-34,294;3,258;9,413;4,960;36,506;4,582;-7,154;-2,699;0,000;38,079;38,711;9,615;3,207;-6,111;-4,760;-6,555;-6,054;-3,140;26,989;0,000;259,940;Inf;266,000;260,000;-5,684;3,141;0,831;24,188
6687,500;3,258;0,865;-34,294;3,258;9,413;4,960;36,506;4,582;-7,154;-2,699;0,000;38,100;38,700;9,615;3,207;-6,256;-4,792;-6,707;-6,083;-3,140;26,989;0,000;259,940;Inf;266,000;260,000;-5,870;3,143;0,808;24,154
6688,000;2,565;0,677;-33,572;3,289;8,150;4,960;36,506;4,582;-7,154;-2,699;0,000;38,100;38,700;9,787;3,120;-6,417;-4,813;-6,586;-6,033;-3,140;26,989;0,000;260,240;Inf;266,000;260,000;-5,959;3,144;0,824;24,222
6688,500;2,565;0,677;-33,572;3,289;8,150;4,960;36,506;4,582;-7,154;-2,699;0,000;38,100;38,700;9,787;3,120;-6,212;-4,729;-6,385;-5,978;-3,140;26,989;0,000;260,240;Inf;266,000;260,000;-5,962;3,135;0,807;24,230
6689,000;2,565;0,677;-33,572;3,289;8,150;4,960;36,506;4,582;-7,154;-2,699;0,000;38,100;38,700;9,787;3,120;-6,174;-4,762;-6,617;-6,010;-3,140;26,989;0,000;259,940;Inf;266,000;260,000;-5,826;3,126;0,812;24,231
6689,500;2,565;0,677;-33,572;3,289;8,150;4,960;36,506;4,582;-7,154;-2,699;0,000;38,100;38,700;9,787;3,120;-6,199;-4,756;-6,773;-6,078;-3,140;26,989;0,000;259,940;Inf;266,000;260,000;-5,891;3,116;0,819;24,211
6690,000;2,565;0,677;-33,572;3,289;8,150;4,960;36,506;4,582;-7,154;-2,699;0,000;38,100;38,700;9,787;3,120;-6,482;-4,806;-6,836;-6,195;-3,140;26,989;0,000;260,340;Inf;266,000;260,000;-5,951;3,107;0,820;24,200
6690,500;2,565;0,677;-33,572;3,289;8,150;5,007;36,557;4,558;-7,083;-2,672;0,000;38,074;38,673;9,787;3,120;-6,433;-4,843;-6,785;-6,094;-3,136;26,986;0,000;260,340;Inf;266,000;260,000;-6,080;3,099;0,831;24,166
6691,000;2,565;0,677;-33,572;3,289;8,150;5,007;36,557;4,558;-7,083;-2,672;0,000;38,100;38,700;9,787;3,120;-6,436;-4,856;-6,434;-5,944;-3,136;26,986;0,000;259,940;Inf;266,000;260,000;-6,039;3,090;0,801;24,178
6691,500;3,146;0,733;-35,209;3,201;9,543;5,007;36,557;4,558;-7,083;-2,672;0,000;38,100;38,700;9,562;3,297;-6,076;-4,769;-6,278;-5,979;-3,136;26,986;0,000;259,940;Inf;266,000;260,000;-5,917;3,081;0,797;24,171
6692,000;3,146;0,733;-35,209;3,201;9,543;5,007;36,557;4,558;-7,083;-2,672;0,000;38,100;38,700;9,562;3,297;-6,209;-4,758;-6,712;-6,051;-3,136;26,986;0,000;260,440;Inf;266,000;260,000;-5,776;3,082;0,803;24,162
6692,500;3,146;0,733;-35,209;3,201;9,543;5,007;36,557;4,558;-7,083;-2,672;0,000;38,100;38,700;9,562;3,297;-6,339;-4,785;-6,729;-6,012;-3,136;26,986;0,000;260,440;Inf;266,000;260,000;-5,932;3,083;0,806;24,132
6693,000;3,146;0,733;-35,209;3,201;9,543;5,007;36,557;4,558;-7,083;-2,672;0,000;38,100;38,700;9,562;3,297;-6,410;-4,801;-6,365;-5,878;-3,136;26,986;0,000;259,840;Inf;266,000;260,000;-5,966;3,084;0,808;24,116
6693,500;3,146;0,733;-35,209;3,201;9,543;4,963;36,542;4,545;-7,074;-2,698;0,000;38,063;38,734;9,562;3,297;-6,175;-4,751;-6,466;-5,980;-3,136;26,989;0,000;259,840;Inf;266,000;260,000;-5,863;3,085;0,813;24,085
6694,000;3,146;0,733;-35,209;3,201;9,543;4,963;36,542;4,545;-7,074;-2,698;0,000;38,100;38,700;9,562;3,297;-6,263;-4,779;-6,702;-6,082;-3,136;26,989;0,000;259,540;Inf;266,000;260,000;-5,843;3,086;0,807;24,089
6694,500;2,429;0,649;-33,762;3,245;9,486;4,963;36,542;4,545;-7,074;-2,698;0,000;38,100;38,700;9,824;3,257;-6,292;-4,822;-6,746;-6,147;-3,136;26,989;0,000;259,540;Inf;266,000;260,000;-5,956;3,087;0,823;24,148
6695,000;2,429;0,649;-33,762;3,245;9,486;4,963;36,542;4,545;-7,074;-2,698;0,000;38,100;38,700;9,824;3,257;-6,401;-4,845;-6,834;-6,149;-3,136;26,989;0,000;259,240;Inf;266,000;260,000;-6,002;3,077;0,824;24,184
6695,500;2,429;0,649;-33,762;3,245;9,486;4,963;36,542;4,545;-7,074;-2,698;0,000;38,100;38,700;9,824;3,257;-6,446;-4,750;-6,744;-6,017;-3,136;26,989;0,000;259,240;Inf;266,000;260,000;-6,057;3,066;0,813;24,202
6696,000;2,429;0,649;-33,762;3,245;9,486;4,963;36,542;4,545;-7,074;-2,698;0,000;38,100;38,700;9,824;3,257;-6,591;-4,871;-6,545;-6,087;-3,136;26,989;0,000;260,040;Inf;266,000;260,000;-5,989;3,055;0,806;24,178
6696,500;2,429;0,649;-33,762;3,245;9,486;4,963;36,542;4,545;-7,074;-2,698;0,000;38,100;38,700;9,824;3,257;-6,614;-4,814;-6,726;-6,104;-3,136;26,989;0,000;260,040;Inf;266,000;260,000;-6,024;3,045;0,816;24,214
6697,000;2,429;0,649;-33,762;3,245;9,486;5,003;36,553;4,560;-7,039;-2,672;0,000;38,064;38,684;9,824;3,257;-6,195;-4,814;-6,689;-6,001;-3,132;26,987;0,000;260,240;Inf;266,000;260,000;-6,065;3,035;0,799;24,291
6697,500;2,429;0,649;-33,762;3,245;9,486;5,003;36,553;4,560;-7,039;-2,672;0,000;38,100;38,700;9,824;3,257;-6,189;-4,700;-6,811;-5,947;-3,132;26,987;0,000;260,240;Inf;266,000;260,000;-5,925;3,025;0,817;24,338
6698,000;3,691;0,868;-35,209;3,249;9,568;5,003;36,553;4,560;-7,039;-2,672;0,000;38,100;38,700;9,610;3,313;-6,443;-4,824;-6,759;-5,999;-3,132;26,987;0,000;259,340;Inf;266,000;260,000;-5,912;3,015;0,824;24,347
6698,500;3,691;0,868;-35,209;3,249;9,568;5,003;36,553;4,560;-7,039;-2,672;0,000;38,100;38,700;9,610;3,313;-6,471;-4,732;-6,861;-6,005;-3,132;26,987;0,000;259,340;Inf;266,000;260,000;-6,006;3,026;0,808;24,392
6699,000;3,691;0,868;-35,209;3,249;9,568;5,003;36,553;4,560;-7,039;-2,672;0,000;38,100;38,700;9,610;3,313;-6,427;-4,787;-6,551;-6,072;-3,132;26,987;0,000;259,940;Inf;266,000;260,000;-6,017;3,037;0,812;24,386
6699,500;3,691;0,868;-35,209;3,249;9,568;5,003;36,553;4,560;-7,039;-2,672;0,000;38,100;38,700;9,610;3,313;-6,306;-4,772;-6,803;-6,091;-3,132;26,987;0,000;259,940;Inf;266,000;260,000;-5,959;3,048;0,799;24,388
6700,000;3,691;0,868;-35,209;3,249;9,568;4,981;36,545;4,528;-7,029;-2,701;0,000;38,049;38,658;9,610;3,313;-6,439;-4,836;-6,903;-6,181;-3,132;26,970;0,000;260,040;Inf;266,000;260,000;-5,993;3,059;0,808;24,350
6700,500;3,691;0,868;-35,209;3,249;9,568;4,981;36,545;4,528;-7,029;-2,701;0,000;38,000;38,700;9,610;3,313;-6,784;-4,817;-7,155;-6,229;-3,132;26,970;0,000;260,040;Inf;266,000;260,000;-6,090;3,069;0,797;24,361
6701,000;2,430;0,564;-35,209;3,247;9,623;4,981;36,545;4,528;-7,029;-2,701;0,000;38,000;38,700;9,469;3,381;-6,769;-4,970;-6,845;-6,334;-3,132;26,970;0,000;260,640;Inf;266,000;260,000;-6,246;3,079;0,812;24,349
6701,500;2,430;0,564;-35,209;3,247;9,623;4,981;36,545;4,528;-7,029;-2,701;0,000;38,000;38,700;9,469;3,381;-6,471;-5,029;-6,420;-6,266;-3,132;26,970;0,000;260,640;Inf;266,000;260,000;-6,230;3,069;0,757;24,355
6702,000;2,430;0,564;-35,209;3,247;9,623;4,981;36,545;4,528;-7,029;-2,701;0,000;38,000;38,700;9,469;3,381;-6,065;-4,931;-6,460;-6,202;-3,132;26,970;0,000;259,940;Inf;266,000;260,000;-6,046;3,058;0,768;24,339
6702,500;2,430;0,564;-35,209;3,247;9,623;4,981;36,545;4,528;-7,029;-2,701;0,000;38,000;38,700;9,469;3,381;-6,615;-4,985;-6,602;-6,294;-3,132;26,970;0,000;259,940;Inf;266,000;260,000;-5,915;3,048;0,755;24,316
6703,000;2,430;0,564;-35,209;3,247;9,623;4,981;36,545;4,528;-7,029;-2,701;0,000;38,000;38,700;9,469;3,381;-6,361;-4,923;-6,591;-6,229;-3,132;26,970;0,000;260,040;Inf;266,000;260,000;-6,124;3,038;0,729;24,273
6703,500;2,430;0,564;-35,209;3,247;9,623;4,982;36,533;4,542;-6,999;-2,689;0,000;38,068;38,696;9,469;3,381;-6,194;-4,963;-6,292;-5,965;-3,129;26,979;0,000;260,040;Inf;266,000;260,000;-6,026;3,028;0,732;24,271
6704,000;2,430;0,564;-35,209;3,247;9,623;4,982;36,533;4,542;-6,999;-2,689;0,000;38,100;38,700;9,469;3,381;-6,353;-4,830;-6,459;-5,999;-3,129;26,979;0,000;259,740;Inf;266,000;260,000;-5,854;3,018;0,704;24,223
6704,500;2,848;0,755;-34,095;3,248;9,546;4,982;36,533;4,542;-6,999;-2,689;0,000;38,100;38,700;9,586;3,123;-6,533;-4,862;-6,495;-6,082;-3,129;26,979;0,000;259,740;Inf;266,000;260,000;-5,910;3,008;0,710;24,242
6705,000;2,848;0,755;-34,095;3,248;9,546;4,982;36,533;4,542;-6,999;-2,689;0,000;38,100;38,700;9,586;3,123;-6,645;-4,778;-6,874;-6,136;-3,129;26,979;0,000;260,540;Inf;266,000;260,000;-5,993;3,006;0,730;24,232
6705,500;2,848;0,755;-34,095;3,248;9,546;4,982;36,533;4,542;-6,999;-2,689;0,000;38,100;38,700;9,586;3,123;-6,727;-5,016;-6,683;-6,335;-3,129;26,979;0,000;260,540;Inf;266,000;260,000;-6,108;3,003;0,739;24,242
6706,000;2,848;0,755;-34,095;3,248;9,546;4,982;36,533;4,542;-6,999;-2,689;0,000;38,100;38,700;9,586;3,123;-6,487;-4,951;-6,659;-6,221;-3,129;26,979;0,000;259,840;Inf;266,000;260,000;-6,190;3,001;0,722;24,269
6706,500;2,848;0,755;-34,095;3,248;9,546;4,954;36,558;4,568;-6,947;-2,706;0,000;38,069;38,718;9,586;3,123;-6,790;-4,980;-6,885;-6,368;-3,143;26,969;0,000;259,840;Inf;266,000;260,000;-6,079;2,998;0,723;24,277
6707,000;2,848;0,755;-34,095;3,248;9,546;4,954;36,558;4,568;-6,947;-2,706;0,000;38,100;38,700;9,586;3,123;-6,843;-5,083;-6,751;-6,432;-3,143;26,969;0,000;260,040;Inf;266,000;260,000;-6,256;2,996;0,712;24,282
6707,500;3,075;0,737;-35,209;3,194;9,620;4,954;36,558;4,568;-6,947;-2,706;0,000;38,100;38,700;9,524;3,171;-6,189;-4,952;-6,535;-6,022;-3,143;26,969;0,000;260,040;Inf;266,000;260,000;-6,278;2,993;0,694;24,284
6708,000;3,075;0,737;-35,209;3,194;9,620;4,954;36,558;4,568;-6,947;-2,706;0,000;38,100;38,700;9,524;3,171;-6,370;-4,787;-6,445;-6,002;-3,143;26,969;0,000;258,840;Inf;266,000;260,000;-5,924;2,995;0,688;24,288
6708,500;3,075;0,737;-35,209;3,194;9,620;4,954;36,558;4,568;-6,947;-2,706;0,000;38,100;38,700;9,524;3,171;-6,641;-4,882;-6,857;-6,157;-3,143;26,969;0,000;258,840;Inf;267,000;260,000;-5,901;2,996;0,685;24,320
6709,000;3,075;0,737;-35,209;3,194;9,620;4,954;36,558;4,568;-6,947;-2,706;0,000;38,100;38,700;9,524;3,171;-6,721;-4,967;-6,666;-6,185;-3,143;26,969;0,000;259,540;Inf;267,000;260,000;-6,134;2,997;0,678;24,255
6709,500;3,075;0,737;-35,209;3,194;9,620;4,950;36,550;4,557;-6,904;-2,686;0,000;38,075;38,752;9,524;3,171;-6,375;-4,948;-6,488;-6,151;-3,139;26,972;0,000;259,540;Inf;267,000;260,000;-6,135;2,998;0,678;24,192
6710,000;3,075;0,737;-35,209;3,194;9,620;4,950;36,550;4,557;-6,904;-2,686;0,000;38,100;38,800;9,524;3,171;-6,250;-4,746;-6,131;-5,907;-3,139;26,972;0,000;258,040;Inf;267,000;260,000;-5,990;3,000;0,664;24,172
6710,500;3,075;0,737;-35,209;3,194;9,620;4,950;36,550;4,557;-6,904;-2,686;0,000;38,100;38,800;9,524;3,171;-6,284;-4,802;-6,285;-6,013;-3,139;26,972;0,000;258,040;Inf;268,000;260,000;-5,759;3,001;0,678;24,222
6711,000;2,400;0,653;-33,805;3,225;9,418;4,950;36,550;4,557;-6,904;-2,686;0,000;38,100;38,800;9,637;3,071;-6,014;-4,831;-6,369;-6,079;-3,139;26,972;0,000;259,140;Inf;268,000;260,000;-5,846;3,002;0,684;24,198
6711,500;2,400;0,653;-33,805;3,225;9,418;4,950;36,550;4,557;-6,904;-2,686;0,000;38,100;38,800;9,637;3,071;-6,146;-4,807;-6,487;-5,961;-3,139;26,972;0,000;259,140;Inf;268,000;260,000;-5,823;2,992;0,660;24,217
6712,000;2,400;0,653;-33,805;3,225;9,418;4,950;36,550;4,557;-6,904;-2,686;0,000;38,100;38,800;9,637;3,071;-6,243;-4,746;-6,647;-5,935;-3,139;26,972;0,000;258,940;Inf;268,000;260,000;-5,850;2,983;0,695;24,212
6712,500;2,400;0,653;-33,805;3,225;9,418;4,950;36,550;4,557;-6,904;-2,686;0,000;38,100;38,800;9,637;3,071;-6,435;-4,865;-6,409;-6,029;-3,139;26,972;0,000;258,940;Inf;269,000;260,000;-5,893;2,973;0,715;24,151
6713,000;2,400;0,653;-33,805;3,225;9,418;4,935;36,533;4,559;-6,850;-2,695;0,000;38,089;38,764;9,637;3,071;-6,412;-4,798;-6,328;-5,994;-3,138;26,964;0,000;260,740;Inf;269,000;260,000;-5,934;2,964;0,729;24,184
6713,500;2,400;0,653;-33,805;3,225;9,418;4,935;36,533;4,559;-6,850;-2,695;0,000;38,100;38,800;9,637;3,071;-6,039;-4,766;-5,985;-5,772;-3,138;26,964;0,000;260,740;Inf;269,000;260,000;-5,883;2,954;0,738;24,191
6714,000;3,166;0,795;-34,916;3,189;9,532;4,935;36,533;4,559;-6,850;-2,695;0,000;38,100;38,800;9,631;3,268;-6,167;-4,640;-6,209;-5,848;-3,138;26,964;0,000;260,240;Inf;269,000;260,000;-5,641;2,945;0,736;24,235
6714,500;3,166;0,795;-34,916;3,189;9,532;4,935;36,533;4,559;-6,850;-2,695;0,000;38,100;38,800;9,631;3,268;-5,806;-4,670;-6,288;-5,901;-3,138;26,964;0,000;260,240;Inf;269,000;260,000;-5,716;2,949;0,749;24,246
6715,000;3,166;0,795;-34,916;3,189;9,532;4,935;36,533;4,559;-6,850;-2,695;0,000;38,100;38,800;9,631;3,268;-6,133;-4,741;-6,492;-6,040;-3,138;26,964;0,000;262,640;Inf;269,000;260,000;-5,666;2,953;0,771;24,102
6715,500;3,166;0,795;-34,916;3,189;9,532;4,935;36,533;4,559;-6,850;-2,695;0,000;38,100;38,800;9,631;3,268;-6,147;-4,799;-6,470;-5,975;-3,138;26,964;0,000;262,640;Inf;268,000;260,000;-5,851;2,956;0,801;24,029
6716,000;3,166;0,795;-34,916;3,189;9,532;4,979;36,543;4,590;-6,816;-2,701;0,000;38,089;38,800;9,631;3,268;-6,327;-4,772;-6,646;-6,000;-3,144;26,961;0,000;262,140;Inf;268,000;260,000;-5,848;2,959;0,795;24,031
6716,500;3,166;0,795;-34,916;3,189;9,532;4,979;36,543;4,590;-6,816;-2,701;0,000;38,100;38,800;9,631;3,268;-6,500;-4,855;-6,467;-6,037;-3,144;26,961;0,000;262,140;Inf;267,000;260,000;-5,936;2,963;0,784;24,043
6717,000;3,166;0,795;-34,916;3,189;9,532;4,979;36,543;4,590;-6,816;-2,701;0,000;38,100;38,800;9,631;3,268;-6,364;-4,749;-6,567;-6,008;-3,144;26,961;0,000;262,240;Inf;267,000;260,000;-5,922;2,970;0,801;24,083
6717,500;2,865;0,694;-35,209;3,204;9,548;4,979;36,543;4,590;-6,816;-2,701;0,000;38,100;38,800;9,476;3,329;-6,099;-4,746;-6,594;-6,026;-3,144;26,961;0,000;262,240;Inf;266,000;260,000;-5,922;2,970;0,791;24,098
6718,000;2,865;0,694;-35,209;3,204;9,548;4,979;36,543;4,590;-6,816;-2,701;0,000;38,100;38,800;9,476;3,329;-6,270;-4,771;-6,737;-6,006;-3,144;26,961;0,000;262,840;Inf;266,000;260,000;-5,866;2,968;0,798;24,120
6718,500;2,865;0,694;-35,209;3,204;9,548;4,979;36,543;4,590;-6,816;-2,701;0,000;38,100;38,800;9,476;3,329;-6,424;-4,716;-6,499;-5,881;-3,144;26,961;0,000;262,840;Inf;265,000;260,000;-5,946;2,966;0,810;24,168
6719,000;2,865;0,694;-35,209;3,204;9,548;4,979;36,543;4,590;-6,816;-2,701;0,000;38,100;38,800;9,476;3,329;-6,349;-4,663;-6,380;-5,874;-3,144;26,961;0,000;261,340;Inf;265,000;260,000;-5,880;2,964;0,790;24,249
6719,500;2,865;0,694;-35,209;3,204;9,548;4,958;36,569;4,534;-6,782;-2,712;0,000;38,106;38,864;9,476;3,329;-5,837;-4,672;-6,433;-5,953;-3,147;26,961;0,000;261,340;Inf;264,000;260,000;-5,816;2,963;0,807;24,229
6720,000;2,865;0,694;-35,209;3,204;9,548;4,958;36,569;4,534;-6,782;-2,712;0,000;38,100;38,900;9,476;3,329;-6,182;-4,709;-6,637;-5,998;-3,147;26,961;0,000;261,340;Inf;264,000;260,000;-5,724;2,961;0,823;24,306
6720,500;3,600;0,860;-35,209;3,221;9,661;4,958;36,569;4,534;-6,782;-2,712;0,000;38,100;38,900;9,533;3,311;-6,449;-4,780;-6,712;-6,007;-3,147;26,961;0,000;261,340;Inf;263,000;260,000;-5,882;2,960;0,832;24,393
6721,000;3,600;0,860;-35,209;3,221;9,661;4,958;36,569;4,534;-6,782;-2,712;0,000;38,100;38,900;9,533;3,311;-6,552;-4,564;-6,608;-5,877;-3,147;26,961;0,000;261,440;Inf;263,000;260,000;-5,987;2,970;0,826;24,398
6721,500;3,600;0,860;-35,209;3,221;9,661;4,958;36,569;4,534;-6,782;-2,712;0,000;38,100;38,900;9,533;3,311;-6,295;-4,630;-6,480;-5,882;-3,147;26,961;0,000;261,440;Inf;262,000;260,000;-5,900;2,980;0,840;24,365
6722,000;3,600;0,860;-35,209;3,221;9,661;4,958;36,569;4,534;-6,782;-2,712;0,000;38,100;38,900;9,533;3,311;-6,108;-4,642;-6,684;-5,862;-3,147;26,961;0,000;258,440;Inf;262,000;260,000;-5,822;2,991;0,832;24,391
6722,500;3,600;0,860;-35,209;3,221;9,661;4,999;36,581;4,547;-6,749;-2,721;0,000;38,111;38,835;9,533;3,311;-6,163;-4,569;-6,771;-5,766;-3,159;26,942;0,000;258,440;Inf;263,000;260,000;-5,824;3,001;0,832;24,368
6723,000;3,600;0,860;-35,209;3,221;9,661;4,999;36,581;4,547;-6,749;-2,721;0,000;38,100;38,800;9,533;3,311;-6,402;-4,663;-6,465;-5,866;-3,159;26,942;0,000;258,640;Inf;263,000;260,000;-5,817;3,010;0,860;24,347
6723,500;3,103;0,848;-34,007;3,249;9,527;4,999;36,581;4,547;-6,749;-2,721;0,000;38,100;38,800;9,623;3,148;-6,305;-4,667;-6,342;-5,908;-3,159;26,942;0,000;258,640;Inf;264,000;260,000;-5,849;3,020;0,864;24,406
6724,000;3,103;0,848;-34,007;3,249;9,527;4,999;36,581;4,547;-6,749;-2,721;0,000;38,100;38,800;9,623;3,148;-6,360;-4,713;-6,615;-6,005;-3,159;26,942;0,000;259,340;Inf;264,000;260,000;-5,805;3,021;0,853;24,455
6724,500;3,103;0,848;-34,007;3,249;9,527;4,999;36,581;4,547;-6,749;-2,721;0,000;38,100;38,800;9,623;3,148;-6,372;-4,735;-6,848;-6,099;-3,159;26,942;0,000;259,340;Inf;264,000;260,000;-5,923;3,023;0,878;24,501
6725,000;3,103;0,848;-34,007;3,249;9,527;4,999;36,581;4,547;-6,749;-2,721;0,000;38,100;38,800;9,623;3,148;-6,327;-4,750;-6,831;-6,114;-3,159;26,942;0,000;257,940;Inf;264,000;260,000;-6,014;3,024;0,870;24,542
6725,500;3,103;0,848;-34,007;3,249;9,527;4,999;36,581;4,547;-6,749;-2,721;0,000;38,100;38,800;9,623;3,148;-6,432;-4,781;-6,843;-6,070;-3,159;26,942;0,000;257,940;Inf;265,000;260,000;-6,006;3,025;0,858;24,571
6726,000;3,103;0,848;-34,007;3,249;9,527;5,032;36,605;4,496;-6,726;-2,730;0,000;38,120;38,892;9,623;3,148;-6,439;-4,779;-6,529;-5,863;-3,167;26,939;0,000;257,440;Inf;265,000;265,000;-6,032;3,027;0,842;24,563
6726,500;3,103;0,848;-34,007;3,249;9,527;5,032;36,605;4,496;-6,726;-2,730;0,000;38,100;38,900;9,623;3,148;-6,442;-4,632;-6,549;-5,901;-3,167;26,939;0,000;257,440;Inf;266,000;265,000;-5,903;3,028;0,838;24,495
6727,000;3,427;0,809;-35,209;3,269;9,575;5,032;36,605;4,496;-6,726;-2,730;0,000;38,100;38,900;9,526;3,300;-6,475;-4,810;-6,606;-6,076;-3,167;26,939;0,000;257,540;Inf;266,000;265,000;-5,881;3,029;0,833;24,456
6727,500;3,427;0,809;-35,209;3,269;9,575;5,032;36,605;4,496;-6,726;-2,730;0,000;38,100;38,900;9,526;3,300;-6,625;-4,811;-6,820;-6,149;-3,167;26,939;0,000;257,540;Inf;267,000;265,000;-5,992;3,036;0,840;24,415
6728,000;3,427;0,809;-35,209;3,269;9,575;5,032;36,605;4,496;-6,726;-2,730;0,000;38,100;38,900;9,526;3,300;-6,739;-4,827;-6,911;-6,224;-3,167;26,939;0,000;257,040;Inf;267,000;265,000;-6,101;3,042;0,832;24,432
6728,500;3,427;0,809;-35,209;3,269;9,575;5,032;36,605;4,496;-6,726;-2,730;0,000;38,100;38,900;9,526;3,300;-6,523;-4,906;-6,553;-6,126;-3,167;26,939;0,000;257,040;Inf;268,000;265,000;-6,175;3,048;0,827;24,425
6729,000;3,427;0,809;-35,209;3,269;9,575;5,021;36,614;4,529;-6,711;-2,719;0,000;38,127;38,930;9,526;3,300;-6,048;-4,778;-6,694;-5,946;-3,176;26,924;0,000;259,240;Inf;268,000;265,000;-6,027;3,055;0,796;24,341
6729,500;3,427;0,809;-35,209;3,269;9,575;5,021;36,614;4,529;-6,711;-2,719;0,000;38,100;38,900;9,526;3,300;-6,311;-4,629;-6,924;-5,966;-3,176;26,924;0,000;259,240;Inf;269,000;265,000;-5,866;3,061;0,794;24,333
6730,000;3,463;0,824;-35,209;3,264;9,610;5,021;36,614;4,529;-6,711;-2,719;0,000;38,100;38,900;9,562;3,262;-6,492;-4,760;-6,952;-6,034;-3,176;26,924;0,000;259,240;Inf;269,000;265,000;-5,958;3,067;0,791;24,349
6730,500;3,463;0,824;-35,209;3,264;9,610;5,021;36,614;4,529;-6,711;-2,719;0,000;38,100;38,900;9,562;3,262;-6,596;-4,768;-6,784;-5,963;-3,176;26,924;0,000;259,240;Inf;270,000;265,000;-6,059;3,073;0,799;24,289
6731,000;3,463;0,824;-35,209;3,264;9,610;5,021;36,614;4,529;-6,711;-2,719;0,000;38,100;38,900;9,562;3,262;-6,474;-4,657;-6,665;-5,960;-3,176;26,924;0,000;259,440;Inf;270,000;265,000;-6,028;3,080;0,798;24,306
6731,500;3,463;0,824;-35,209;3,264;9,610;5,021;36,614;4,529;-6,711;-2,719;0,000;38,100;38,900;9,562;3,262;-6,427;-4,743;-6,988;-6,038;-3,176;26,924;0,000;259,440;Inf;271,000;265,000;-5,939;3,086;0,801;24,288
6732,000;3,463;0,824;-35,209;3,264;9,610;5,021;36,614;4,529;-6,711;-2,719;0,000;38,100;38,900;9,562;3,262;-6,483;-4,731;-7,068;-6,107;-3,176;26,924;0,000;263,640;Inf;271,000;265,000;-6,049;3,092;0,826;24,257
6732,500;3,463;0,824;-35,209;3,264;9,610;4,993;36,594;4,534;-6,715;-2,711;0,000;38,142;38,939;9,562;3,262;-6,825;-4,641;-7,316;-6,129;-3,165;26,924;0,000;263,640;Inf;272,000;265,000;-6,097;3,098;0,819;24,223
6733,000;3,463;0,824;-35,209;3,264;9,610;4,993;36,594;4,534;-6,715;-2,711;0,000;38,100;38,900;9,562;3,262;-6,902;-4,895;-7,102;-6,309;-3,165;26,924;0,000;263,440;Inf;272,000;265,000;-6,228;3,104;0,834;24,191
6733,500;2,704;0,725;-33,444;3,300;9,539;4,993;36,594;4,534;-6,715;-2,711;0,000;38,100;38,900;9,766;3,310;-6,507;-4,886;-6,945;-6,208;-3,165;26,924;0,000;263,440;Inf;273,000;265,000;-6,302;3,110;0,825;24,165
6734,000;2,704;0,725;-33,444;3,300;9,539;4,993;36,594;4,534;-6,715;-2,711;0,000;38,100;38,900;9,766;3,310;-6,425;-4,776;-7,049;-6,164;-3,165;26,924;0,000;263,540;Inf;273,000;265,000;-6,136;3,103;0,795;24,178
6734,500;2,704;0,725;-33,444;3,300;9,539;4,993;36,594;4,534;-6,715;-2,711;0,000;38,100;38,900;9,766;3,310;-6,641;-4,843;-7,151;-6,253;-3,165;26,924;0,000;263,540;Inf;274,000;265,000;-6,103;3,097;0,769;24,264
6735,000;2,704;0,725;-33,444;3,300;9,539;4,993;36,594;4,534;-6,715;-2,711;0,000;38,100;38,900;9,766;3,310;-6,734;-4,881;-7,156;-6,250;-3,165;26,924;0,000;266,440;Inf;274,000;265,000;-6,222;3,090;0,760;24,308
