t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6735,500;2,704;0,725;-33,444;3,300;9,539;4,994;36,627;4,575;-6,691;-2,720;0,000;38,169;39,019;9,766;3,310;-6,707;-4,914;-7,015;-6,167;-3,175;26,921;0,000;266,440;Inf;273,000;265,000;-6,255;3,084;0,773;24,314
6736,000;2,704;0,725;-33,444;3,300;9,539;4,994;36,627;4,575;-6,691;-2,720;0,000;38,200;39,000;9,766;3,310;-6,669;-4,796;-6,720;-6,083;-3,175;26,921;0,000;265,940;Inf;273,000;265,000;-6,201;3,078;0,743;24,285
6736,500;2,799;0,770;-34,149;3,337;9,533;4,994;36,627;4,575;-6,691;-2,720;0,000;38,200;39,000;9,647;3,277;-6,754;-4,858;-6,930;-6,150;-3,175;26,921;0,000;265,940;Inf;273,000;265,000;-6,067;3,072;0,746;24,244
6737,000;2,799;0,770;-34,149;3,337;9,533;4,994;36,627;4,575;-6,691;-2,720;0,000;38,200;39,000;9,647;3,277;-6,632;-4,865;-6,888;-6,178;-3,175;26,921;0,000;266,540;Inf;273,000;265,000;-6,173;3,067;0,751;24,188
6737,500;2,799;0,770;-34,149;3,337;9,533;4,994;36,627;4,575;-6,691;-2,720;0,000;38,200;39,000;9,647;3,277;-6,531;-4,838;-7,123;-6,176;-3,175;26,921;0,000;266,540;Inf;272,000;265,000;-6,141;3,063;0,746;24,207
6738,000;2,799;0,770;-34,149;3,337;9,533;4,994;36,627;4,575;-6,691;-2,720;0,000;38,200;39,000;9,647;3,277;-6,599;-4,811;-7,101;-6,123;-3,175;26,921;0,000;268,040;Inf;272,000;265,000;-6,167;3,058;0,741;24,173
6738,500;2,799;0,770;-34,149;3,337;9,533;4,994;36,627;4,575;-6,691;-2,720;0,000;38,200;39,000;9,647;3,277;-6,786;-4,859;-6,879;-6,107;-3,175;26,921;0,000;268,040;Inf;271,000;265,000;-6,158;3,054;0,723;24,171
6739,000;2,799;0,770;-34,149;3,337;9,533;4,978;36,600;4,545;-6,679;-2,713;0,000;38,184;39,024;9,647;3,277;-6,693;-4,730;-6,876;-6,068;-3,181;26,914;0,000;268,140;Inf;271,000;265,000;-6,158;3,050;0,731;24,138
6739,500;2,799;0,770;-34,149;3,337;9,533;4,978;36,600;4,545;-6,679;-2,713;0,000;38,200;39,000;9,647;3,277;-6,830;-4,762;-7,114;-6,135;-3,181;26,914;0,000;268,140;Inf;270,000;265,000;-6,092;3,046;0,743;24,146
6740,000;2,901;0,671;-35,209;3,294;9,644;4,978;36,600;4,545;-6,679;-2,713;0,000;38,200;39,000;9,500;3,324;-6,853;-4,847;-6,982;-6,135;-3,181;26,914;0,000;268,240;Inf;270,000;265,000;-6,210;3,042;0,746;24,103
6740,500;2,901;0,671;-35,209;3,294;9,644;4,978;36,600;4,545;-6,679;-2,713;0,000;38,200;39,000;9,500;3,324;-6,896;-4,877;-7,105;-6,192;-3,181;26,914;0,000;268,240;Inf;269,000;265,000;-6,204;3,040;0,772;24,091
6741,000;2,901;0,671;-35,209;3,294;9,644;4,978;36,600;4,545;-6,679;-2,713;0,000;38,200;39,000;9,500;3,324;-6,655;-4,827;-7,006;-6,140;-3,181;26,914;0,000;266,940;Inf;269,000;265,000;-6,267;3,037;0,735;24,045
6741,500;2,901;0,671;-35,209;3,294;9,644;4,978;36,600;4,545;-6,679;-2,713;0,000;38,200;39,000;9,500;3,324;-6,254;-4,777;-6,927;-5,908;-3,181;26,914;0,000;266,940;Inf;268,000;265,000;-6,157;3,035;0,743;24,038
6742,000;2,901;0,671;-35,209;3,294;9,644;4,992;36,605;4,538;-6,649;-2,724;0,000;38,197;39,026;9,500;3,324;-6,569;-4,555;-6,797;-5,829;-3,186;26,904;0,000;265,040;Inf;268,000;265,000;-5,967;3,033;0,746;23,993
6742,500;2,901;0,671;-35,209;3,294;9,644;4,992;36,605;4,538;-6,649;-2,724;0,000;38,200;39,000;9,500;3,324;-6,626;-4,738;-6,858;-6,033;-3,186;26,904;0,000;265,040;Inf;268,000;265,000;-5,938;3,031;0,765;23,979
6743,000;3,444;0,779;-35,209;3,205;9,543;4,992;36,605;4,538;-6,649;-2,724;0,000;38,200;39,000;9,589;3,293;-6,312;-4,736;-6,917;-6,055;-3,186;26,904;0,000;264,040;Inf;268,000;265,000;-6,064;3,029;0,764;23,969
6743,500;3,444;0,779;-35,209;3,205;9,543;4,992;36,605;4,538;-6,649;-2,724;0,000;38,200;39,000;9,589;3,293;-6,468;-4,755;-6,999;-6,066;-3,186;26,904;0,000;264,040;Inf;268,000;265,000;-6,005;3,035;0,783;23,897
6744,000;3,444;0,779;-35,209;3,205;9,543;4,992;36,605;4,538;-6,649;-2,724;0,000;38,200;39,000;9,589;3,293;-6,536;-4,779;-6,705;-5,876;-3,186;26,904;0,000;264,740;Inf;268,000;265,000;-6,072;3,042;0,788;23,852
6744,500;3,444;0,779;-35,209;3,205;9,543;4,992;36,605;4,538;-6,649;-2,724;0,000;38,200;39,000;9,589;3,293;-6,547;-4,761;-6,847;-6,038;-3,186;26,904;0,000;264,740;Inf;268,000;265,000;-5,974;3,049;0,770;23,826
6745,000;3,444;0,779;-35,209;3,205;9,543;4,991;36,590;4,535;-6,620;-2,735;0,000;38,218;39,076;9,589;3,293;-6,628;-4,812;-6,675;-6,059;-3,201;26,895;0,000;262,440;Inf;268,000;265,000;-6,048;3,055;0,782;23,819
6745,500;3,444;0,779;-35,209;3,205;9,543;4,991;36,590;4,535;-6,620;-2,735;0,000;38,200;39,100;9,589;3,293;-6,123;-4,738;-6,776;-5,980;-3,201;26,895;0,000;262,440;Inf;269,000;265,000;-6,043;3,061;0,778;23,716
6746,000;3,444;0,779;-35,209;3,205;9,543;4,991;36,590;4,535;-6,620;-2,735;0,000;38,200;39,100;9,589;3,293;-6,531;-4,742;-6,964;-6,037;-3,201;26,895;0,000;262,640;Inf;269,000;265,000;-5,904;3,068;0,779;23,622
6746,500;2,749;0,735;-34,337;3,233;9,531;4,991;36,590;4,535;-6,620;-2,735;0,000;38,200;39,100;9,648;3,318;-6,583;-4,672;-6,902;-5,927;-3,201;26,895;0,000;262,640;Inf;270,000;265,000;-6,069;3,074;0,796;23,687
6747,000;2,749;0,735;-34,337;3,233;9,531;4,991;36,590;4,535;-6,620;-2,735;0,000;38,200;39,100;9,648;3,318;-6,532;-4,723;-6,585;-5,998;-3,201;26,895;0,000;261,640;Inf;270,000;265,000;-6,021;3,069;0,808;23,724
6747,500;2,749;0,735;-34,337;3,233;9,531;4,991;36,590;4,535;-6,620;-2,735;0,000;38,200;39,100;9,648;3,318;-6,463;-4,700;-6,836;-6,017;-3,201;26,895;0,000;261,640;Inf;271,000;265,000;-5,960;3,063;0,814;23,688
6748,000;2,749;0,735;-34,337;3,233;9,531;4,991;36,590;4,535;-6,620;-2,735;0,000;38,200;39,100;9,648;3,318;-6,383;-4,709;-6,926;-6,017;-3,201;26,895;0,000;263,140;Inf;271,000;265,000;-6,004;3,058;0,821;23,653
6748,500;2,749;0,735;-34,337;3,233;9,531;5,009;36,627;4,533;-6,550;-2,721;0,000;38,243;39,146;9,648;3,318;-6,644;-4,713;-7,030;-6,122;-3,192;26,906;0,000;263,140;Inf;272,000;265,000;-6,009;3,053;0,839;23,624
6749,000;2,749;0,735;-34,337;3,233;9,531;5,009;36,627;4,533;-6,550;-2,721;0,000;38,200;39,100;9,648;3,318;-6,571;-4,839;-6,834;-6,130;-3,192;26,906;0,000;262,340;Inf;272,000;265,000;-6,127;3,048;0,843;23,673
6749,500;2,862;0,716;-35,209;3,267;9,574;5,009;36,627;4,533;-6,550;-2,721;0,000;38,200;39,100;9,540;3,196;-6,520;-4,706;-6,990;-5,980;-3,192;26,906;0,000;262,340;Inf;273,000;265,000;-6,093;3,043;0,837;23,702
6750,000;2,862;0,716;-35,209;3,267;9,574;5,009;36,627;4,533;-6,550;-2,721;0,000;38,200;39,100;9,540;3,196;-6,627;-4,713;-6,954;-5,987;-3,192;26,906;0,000;263,440;Inf;273,000;265,000;-6,049;3,040;0,827;23,623
6750,500;2,862;0,716;-35,209;3,267;9,574;5,009;36,627;4,533;-6,550;-2,721;0,000;38,200;39,100;9,540;3,196;-6,672;-4,697;-7,188;-6,032;-3,192;26,906;0,000;263,440;Inf;274,000;265,000;-6,070;3,037;0,839;23,672
6751,000;2,862;0,716;-35,209;3,267;9,574;5,009;36,627;4,533;-6,550;-2,721;0,000;38,200;39,100;9,540;3,196;-6,692;-4,764;-6,834;-6,056;-3,192;26,906;0,000;265,540;Inf;274,000;265,000;-6,147;3,034;0,832;23,662
6751,500;2,862;0,716;-35,209;3,267;9,574;5,012;36,651;4,570;-6,531;-2,743;0,000;38,257;39,113;9,540;3,196;-6,225;-4,732;-6,680;-5,971;-3,192;26,892;0,000;265,540;Inf;274,000;265,000;-6,086;3,032;0,834;23,633
6752,000;2,862;0,716;-35,209;3,267;9,574;5,012;36,651;4,570;-6,531;-2,743;0,000;38,300;39,100;9,540;3,196;-6,032;-4,672;-6,729;-5,946;-3,192;26,892;0,000;265,640;Inf;274,000;265,000;-5,902;3,029;0,802;23,644
6752,500;2,862;0,716;-35,209;3,267;9,574;5,012;36,651;4,570;-6,531;-2,743;0,000;38,300;39,100;9,540;3,196;-6,374;-4,699;-6,853;-5,931;-3,192;26,892;0,000;265,640;Inf;274,000;265,000;-5,845;3,026;0,822;23,634
6753,000;3,436;0,822;-35,209;3,192;9,554;5,012;36,651;4,570;-6,531;-2,743;0,000;38,300;39,100;9,634;3,281;-6,356;-4,648;-6,609;-5,926;-3,192;26,892;0,000;265,740;Inf;274,000;265,000;-5,964;3,023;0,841;23,561
6753,500;3,436;0,822;-35,209;3,192;9,554;5,012;36,651;4,570;-6,531;-2,743;0,000;38,300;39,100;9,634;3,281;-6,526;-4,732;-6,826;-6,032;-3,192;26,892;0,000;265,740;Inf;274,000;265,000;-5,884;3,030;0,832;23,541
6754,000;3,436;0,822;-35,209;3,192;9,554;5,012;36,651;4,570;-6,531;-2,743;0,000;38,300;39,100;9,634;3,281;-6,404;-4,732;-6,827;-6,040;-3,192;26,892;0,000;266,240;Inf;274,000;265,000;-6,029;3,037;0,844;23,592
6754,500;3,436;0,822;-35,209;3,192;9,554;5,012;36,651;4,570;-6,531;-2,743;0,000;38,300;39,100;9,634;3,281;-6,386;-4,667;-6,944;-6,031;-3,192;26,892;0,000;266,240;Inf;273,000;265,000;-6,001;3,043;0,841;23,539
6755,000;3,436;0,822;-35,209;3,192;9,554;5,052;36,630;4,560;-6,485;-2,730;0,000;38,268;39,192;9,634;3,281;-6,376;-4,683;-6,878;-5,827;-3,185;26,884;0,000;267,940;Inf;273,000;265,000;-6,007;3,050;0,857;23,541
6755,500;3,436;0,822;-35,209;3,192;9,554;5,052;36,630;4,560;-6,485;-2,730;0,000;38,300;39,200;9,634;3,281;-6,423;-4,678;-6,793;-5,935;-3,185;26,884;0,000;267,940;Inf;272,000;265,000;-5,941;3,056;0,870;23,484
6756,000;2,999;0,706;-35,209;3,205;9,577;5,052;36,630;4,560;-6,485;-2,730;0,000;38,300;39,200;9,591;3,120;-6,569;-4,745;-6,731;-6,022;-3,185;26,884;0,000;267,940;Inf;272,000;265,000;-5,957;3,062;0,864;23,495
6756,500;2,999;0,706;-35,209;3,205;9,577;5,052;36,630;4,560;-6,485;-2,730;0,000;38,300;39,200;9,591;3,120;-6,680;-4,706;-7,036;-6,089;-3,185;26,884;0,000;267,940;Inf;271,000;265,000;-6,017;3,061;0,881;23,502
6757,000;2,999;0,706;-35,209;3,205;9,577;5,052;36,630;4,560;-6,485;-2,730;0,000;38,300;39,200;9,591;3,120;-6,339;-4,735;-6,686;-5,974;-3,185;26,884;0,000;267,740;Inf;271,000;265,000;-6,128;3,060;0,863;23,484
6757,500;2,999;0,706;-35,209;3,205;9,577;5,052;36,630;4,560;-6,485;-2,730;0,000;38,300;39,200;9,591;3,120;-6,132;-4,611;-6,817;-5,914;-3,185;26,884;0,000;267,740;Inf;270,000;265,000;-5,934;3,059;0,865;23,470
6758,000;2,999;0,706;-35,209;3,205;9,577;5,039;36,630;4,561;-6,474;-2,731;0,000;38,285;39,197;9,591;3,120;-6,365;-4,677;-6,862;-5,920;-3,196;26,876;0,000;264,740;Inf;270,000;265,000;-5,868;3,058;0,861;23,467
6758,500;2,999;0,706;-35,209;3,205;9,577;5,039;36,630;4,561;-6,474;-2,731;0,000;38,300;39,200;9,591;3,120;-6,497;-4,609;-6,870;-5,877;-3,196;26,876;0,000;264,740;Inf;270,000;265,000;-5,956;3,057;0,872;23,423
6759,000;2,999;0,706;-35,209;3,205;9,577;5,039;36,630;4,561;-6,474;-2,731;0,000;38,300;39,200;9,591;3,120;-6,476;-4,641;-6,564;-5,887;-3,196;26,876;0,000;265,040;Inf;270,000;265,000;-5,963;3,056;0,873;23,268
6759,500;3,204;0,859;-34,161;3,137;9,531;5,039;36,630;4,561;-6,474;-2,731;0,000;38,300;39,200;9,692;3,232;-6,127;-4,637;-6,513;-5,915;-3,196;26,876;0,000;265,040;Inf;270,000;265,000;-5,892;3,055;0,870;23,071
6760,000;3,204;0,859;-34,161;3,137;9,531;5,039;36,630;4,561;-6,474;-2,731;0,000;38,300;39,200;9,692;3,232;-6,181;-4,604;-6,748;-5,910;-3,196;26,876;0,000;264,440;Inf;270,000;265,000;-5,798;3,058;0,880;23,165
6760,500;3,204;0,859;-34,161;3,137;9,531;5,039;36,630;4,561;-6,474;-2,731;0,000;38,300;39,200;9,692;3,232;-6,472;-4,710;-6,941;-6,020;-3,196;26,876;0,000;264,440;Inf;270,000;265,000;-5,861;3,060;0,895;23,210
6761,000;3,204;0,859;-34,161;3,137;9,531;5,039;36,630;4,561;-6,474;-2,731;0,000;38,300;39,200;9,692;3,232;-6,461;-4,717;-6,615;-5,797;-3,196;26,876;0,000;263,640;Inf;270,000;265,000;-6,036;3,063;0,905;23,287
6761,500;3,204;0,859;-34,161;3,137;9,531;5,054;36,668;4,573;-6,419;-2,713;0,000;38,302;39,188;9,692;3,232;-5,874;-4,625;-6,308;-5,717;-3,182;26,881;0,000;263,640;Inf;271,000;265,000;-5,897;3,065;0,891;23,360
6762,000;3,204;0,859;-34,161;3,137;9,531;5,054;36,668;4,573;-6,419;-2,713;0,000;38,300;39,200;9,692;3,232;-5,859;-4,547;-6,564;-5,804;-3,182;26,881;0,000;264,040;Inf;271,000;265,000;-5,631;3,067;0,880;23,406
6762,500;3,158;0,734;-35,209;3,189;9,555;5,054;36,668;4,573;-6,419;-2,713;0,000;38,300;39,200;9,559;3,268;-6,199;-4,585;-6,731;-5,895;-3,182;26,881;0,000;264,040;Inf;271,000;265,000;-5,693;3,070;0,922;23,467
6763,000;3,158;0,734;-35,209;3,189;9,555;5,054;36,668;4,573;-6,419;-2,713;0,000;38,300;39,200;9,559;3,268;-6,321;-4,555;-6,868;-5,868;-3,182;26,881;0,000;264,040;Inf;271,000;265,000;-5,852;3,071;0,927;23,574
6763,500;3,158;0,734;-35,209;3,189;9,555;5,054;36,668;4,573;-6,419;-2,713;0,000;38,300;39,200;9,559;3,268;-6,384;-4,667;-6,702;-5,873;-3,182;26,881;0,000;264,040;Inf;271,000;265,000;-5,903;3,072;0,931;23,557
6764,000;3,158;0,734;-35,209;3,189;9,555;5,054;36,668;4,573;-6,419;-2,713;0,000;38,300;39,200;9,559;3,268;-5,957;-4,562;-6,587;-5,847;-3,182;26,881;0,000;264,740;Inf;271,000;265,000;-5,907;3,074;0,934;23,599
6764,500;3,158;0,734;-35,209;3,189;9,555;4,988;36,644;4,564;-6,429;-2,729;0,000;38,322;39,246;9,559;3,268;-6,215;-4,542;-6,753;-5,845;-3,185;26,872;0,000;264,740;Inf;271,000;265,000;-5,738;3,075;0,961;23,628
6765,000;3,158;0,734;-35,209;3,189;9,555;4,988;36,644;4,564;-6,429;-2,729;0,000;38,300;39,200;9,559;3,268;-6,273;-4,562;-6,788;-5,821;-3,185;26,872;0,000;264,540;Inf;271,000;265,000;-5,839;3,077;0,947;23,637
6765,500;2,161;0,594;-34,038;3,300;9,539;4,988;36,644;4,564;-6,429;-2,729;0,000;38,300;39,200;9,592;3,076;-6,428;-4,582;-6,631;-5,813;-3,185;26,872;0,000;264,540;Inf;271,000;265,000;-5,861;3,078;0,952;23,666
6766,000;2,161;0,594;-34,038;3,300;9,539;4,988;36,644;4,564;-6,429;-2,729;0,000;38,300;39,200;9,592;3,076;-6,347;-4,523;-6,381;-5,775;-3,185;26,872;0,000;264,940;Inf;271,000;265,000;-5,863;3,063;0,977;23,712
6766,500;2,161;0,594;-34,038;3,300;9,539;4,988;36,644;4,564;-6,429;-2,729;0,000;38,300;39,200;9,592;3,076;-6,257;-4,510;-6,645;-5,806;-3,185;26,872;0,000;264,940;Inf;271,000;265,000;-5,757;3,048;0,985;23,702
6767,000;2,161;0,594;-34,038;3,300;9,539;4,988;36,644;4,564;-6,429;-2,729;0,000;38,300;39,200;9,592;3,076;-6,184;-4,541;-6,752;-5,881;-3,185;26,872;0,000;264,640;Inf;271,000;265,000;-5,804;3,034;0,986;23,718
6767,500;2,161;0,594;-34,038;3,300;9,539;4,988;36,644;4,564;-6,429;-2,729;0,000;38,300;39,200;9,592;3,076;-6,388;-4,516;-6,867;-5,739;-3,185;26,872;0,000;264,640;Inf;271,000;265,000;-5,840;3,019;0,990;23,728
6768,000;2,161;0,594;-34,038;3,300;9,539;4,993;36,679;4,579;-6,382;-2,730;0,000;38,327;39,229;9,592;3,076;-6,417;-4,451;-7,039;-5,813;-3,198;26,869;0,000;265,040;Inf;271,000;265,000;-5,877;3,005;0,978;23,722
6768,500;2,161;0,594;-34,038;3,300;9,539;4,993;36,679;4,579;-6,382;-2,730;0,000;38,300;39,200;9,592;3,076;-6,520;-4,583;-6,960;-5,889;-3,198;26,869;0,000;265,040;Inf;271,000;265,000;-5,930;2,991;0,984;23,752
6769,000;2,976;0,684;-35,209;3,213;9,592;4,993;36,679;4,579;-6,382;-2,730;0,000;38,300;39,200;9,396;3,260;-6,428;-4,601;-6,519;-5,877;-3,198;26,869;0,000;265,140;Inf;271,000;265,000;-5,988;2,978;0,990;23,763
6769,500;2,976;0,684;-35,209;3,213;9,592;4,993;36,679;4,579;-6,382;-2,730;0,000;38,300;39,200;9,396;3,260;-5,951;-4,548;-6,439;-5,799;-3,198;26,869;0,000;265,140;Inf;271,000;265,000;-5,856;2,978;0,983;23,730
6770,000;2,976;0,684;-35,209;3,213;9,592;4,993;36,679;4,579;-6,382;-2,730;0,000;38,300;39,200;9,396;3,260;-6,096;-4,514;-6,717;-5,769;-3,198;26,869;0,000;264,740;Inf;271,000;265,000;-5,684;2,978;0,982;23,768
6770,500;2,976;0,684;-35,209;3,213;9,592;4,993;36,679;4,579;-6,382;-2,730;0,000;38,300;39,200;9,396;3,260;-6,113;-4,506;-6,777;-5,782;-3,198;26,869;0,000;264,740;Inf;271,000;265,000;-5,774;2,978;0,999;23,809
6771,000;2,976;0,684;-35,209;3,213;9,592;4,979;36,651;4,573;-6,371;-2,744;0,000;38,337;39,245;9,396;3,260;-6,302;-4,577;-6,587;-5,738;-3,193;26,864;0,000;265,340;Inf;271,000;265,000;-5,795;2,978;1,018;23,820
6771,500;2,976;0,684;-35,209;3,213;9,592;4,979;36,651;4,573;-6,371;-2,744;0,000;38,300;39,200;9,396;3,260;-5,815;-4,443;-6,381;-5,688;-3,193;26,864;0,000;265,340;Inf;271,000;265,000;-5,801;2,978;0,990;23,840
6772,000;2,874;0,654;-35,209;3,213;9,578;4,979;36,651;4,573;-6,371;-2,744;0,000;38,300;39,200;9,493;3,167;-6,011;-4,460;-6,626;-5,693;-3,193;26,864;0,000;265,140;Inf;271,000;265,000;-5,582;2,978;1,002;23,853
6772,500;2,874;0,654;-35,209;3,213;9,578;4,979;36,651;4,573;-6,371;-2,744;0,000;38,300;39,200;9,493;3,167;-6,101;-4,477;-6,710;-5,786;-3,193;26,864;0,000;265,140;Inf;271,000;265,000;-5,697;2,976;1,014;23,880
6773,000;2,874;0,654;-35,209;3,213;9,578;4,979;36,651;4,573;-6,371;-2,744;0,000;38,300;39,200;9,493;3,167;-6,260;-4,578;-6,552;-5,750;-3,193;26,864;0,000;264,840;Inf;271,000;265,000;-5,769;2,974;1,047;23,884
6773,500;2,874;0,654;-35,209;3,213;9,578;4,979;36,651;4,573;-6,371;-2,744;0,000;38,300;39,200;9,493;3,167;-6,025;-4,578;-6,027;-5,636;-3,193;26,864;0,000;264,840;Inf;271,000;265,000;-5,785;2,973;1,034;23,905
6774,000;2,874;0,654;-35,209;3,213;9,578;4,979;36,651;4,573;-6,371;-2,744;0,000;38,300;39,200;9,493;3,167;-5,524;-4,467;-6,090;-5,436;-3,193;26,864;0,000;263,940;Inf;271,000;265,000;-5,567;2,971;1,040;23,924
6774,500;2,874;0,654;-35,209;3,213;9,578;4,983;36,613;4,570;-6,355;-2,733;0,000;38,350;39,402;9,493;3,167;-5,935;-4,391;-6,374;-5,552;-3,196;26,857;0,000;263,940;Inf;272,000;265,000;-5,379;2,969;1,043;23,919
6775,000;2,874;0,654;-35,209;3,213;9,578;4,983;36,613;4,570;-6,355;-2,733;0,000;38,300;39,400;9,493;3,167;-6,197;-4,418;-6,201;-5,637;-3,196;26,857;0,000;264,140;Inf;272,000;265,000;-5,563;2,968;1,051;23,909
6775,500;2,775;0,715;-34,613;3,256;9,575;4,983;36,613;4,570;-6,355;-2,733;0,000;38,300;39,400;9,557;3,099;-6,249;-4,483;-6,490;-5,751;-3,196;26,857;0,000;264,140;Inf;272,000;265,000;-5,613;2,966;1,062;23,887
6776,000;2,775;0,715;-34,613;3,256;9,575;4,983;36,613;4,570;-6,355;-2,733;0,000;38,300;39,400;9,557;3,099;-6,244;-4,502;-6,300;-5,733;-3,196;26,857;0,000;264,740;Inf;272,000;265,000;-5,743;2,963;1,068;23,872
6776,500;2,775;0,715;-34,613;3,256;9,575;4,983;36,613;4,570;-6,355;-2,733;0,000;38,300;39,400;9,557;3,099;-6,262;-4,441;-6,168;-5,687;-3,196;26,857;0,000;264,740;Inf;272,000;265,000;-5,695;2,960;1,078;23,930
6777,000;2,775;0,715;-34,613;3,256;9,575;4,983;36,613;4,570;-6,355;-2,733;0,000;38,300;39,400;9,557;3,099;-5,461;-4,504;-5,894;-5,455;-3,196;26,857;0,000;265,040;Inf;272,000;265,000;-5,640;2,957;1,069;23,963
6777,500;2,775;0,715;-34,613;3,256;9,575;5,020;36,629;4,570;-6,298;-2,729;0,000;38,364;39,301;9,557;3,099;-5,773;-4,328;-5,810;-5,405;-3,211;26,857;0,000;265,040;Inf;272,000;265,000;-5,329;2,954;1,068;24,006
6778,000;2,775;0,715;-34,613;3,256;9,575;5,020;36,629;4,570;-6,298;-2,729;0,000;38,400;39,300;9,557;3,099;-5,837;-4,390;-5,876;-5,551;-3,211;26,857;0,000;265,540;Inf;272,000;265,000;-5,329;2,951;1,103;24,037
6778,500;3,268;0,880;-33,984;3,172;9,520;5,020;36,629;4,570;-6,298;-2,729;0,000;38,400;39,300;9,619;3,077;-5,740;-4,444;-6,102;-5,638;-3,211;26,857;0,000;265,540;Inf;272,000;265,000;-5,414;2,948;1,105;24,045
6779,000;3,268;0,880;-33,984;3,172;9,520;5,020;36,629;4,570;-6,298;-2,729;0,000;38,400;39,300;9,619;3,077;-5,840;-4,424;-5,819;-5,448;-3,211;26,857;0,000;265,540;Inf;272,000;265,000;-5,481;2,953;1,104;24,045
6779,500;3,268;0,880;-33,984;3,172;9,520;5,020;36,629;4,570;-6,298;-2,729;0,000;38,400;39,300;9,619;3,077;-5,560;-4,337;-5,638;-5,462;-3,211;26,857;0,000;265,540;Inf;272,000;265,000;-5,383;2,959;1,115;24,068
6780,000;3,268;0,880;-33,984;3,172;9,520;5,020;36,629;4,570;-6,298;-2,729;0,000;38,400;39,300;9,619;3,077;-5,713;-4,413;-5,828;-5,643;-3,211;26,857;0,000;264,540;Inf;272,000;265,000;-5,249;2,964;1,107;24,119
6780,500;3,268;0,880;-33,984;3,172;9,520;5,020;36,629;4,570;-6,298;-2,729;0,000;38,400;39,300;9,619;3,077;-5,584;-4,454;-5,900;-5,738;-3,211;26,857;0,000;264,540;Inf;272,000;265,000;-5,399;2,969;1,103;24,152
6781,000;3,268;0,880;-33,984;3,172;9,520;5,026;36,632;4,593;-6,232;-2,745;0,000;38,366;39,283;9,619;3,077;-6,160;-4,450;-6,303;-5,847;-3,202;26,866;0,000;264,640;Inf;272,000;265,000;-5,419;2,974;1,118;24,125
6781,500;3,268;0,880;-33,984;3,172;9,520;5,026;36,632;4,593;-6,232;-2,745;0,000;38,400;39,300;9,619;3,077;-6,239;-4,550;-6,294;-5,906;-3,202;26,866;0,000;264,640;Inf;272,000;265,000;-5,690;2,978;1,120;24,121
6782,000;3,033;0,725;-35,209;3,140;9,543;5,026;36,632;4,593;-6,232;-2,745;0,000;38,400;39,300;9,402;3,230;-6,231;-4,551;-6,327;-5,774;-3,202;26,866;0,000;265,440;Inf;272,000;265,000;-5,747;2,983;1,131;24,094
6782,500;3,033;0,725;-35,209;3,140;9,543;5,026;36,632;4,593;-6,232;-2,745;0,000;38,400;39,300;9,402;3,230;-6,126;-4,500;-5,957;-5,561;-3,202;26,866;0,000;265,440;Inf;272,000;265,000;-5,721;2,984;1,111;24,084
6783,000;3,033;0,725;-35,209;3,140;9,543;5,026;36,632;4,593;-6,232;-2,745;0,000;38,400;39,300;9,402;3,230;-6,131;-4,420;-6,177;-5,670;-3,202;26,866;0,000;265,340;Inf;272,000;265,000;-5,536;2,985;1,106;24,051
6783,500;3,033;0,725;-35,209;3,140;9,543;5,026;36,632;4,593;-6,232;-2,745;0,000;38,400;39,300;9,402;3,230;-6,044;-4,473;-6,207;-5,736;-3,202;26,866;0,000;265,340;Inf;272,000;265,000;-5,599;2,986;1,123;23,955
6784,000;3,033;0,725;-35,209;3,140;9,543;5,080;36,714;4,622;-6,155;-2,738;0,000;38,382;39,280;9,402;3,230;-6,060;-4,463;-6,392;-5,786;-3,198;26,862;0,000;265,240;Inf;272,000;265,000;-5,615;2,986;1,129;23,884
6784,500;3,033;0,725;-35,209;3,140;9,543;5,080;36,714;4,622;-6,155;-2,738;0,000;38,400;39,300;9,402;3,230;-5,925;-4,509;-6,132;-5,572;-3,198;26,862;0,000;265,240;Inf;272,000;265,000;-5,675;2,987;1,096;23,842
6785,000;3,404;0,881;-34,852;3,223;9,581;5,080;36,714;4,622;-6,155;-2,738;0,000;38,400;39,300;9,581;3,091;-5,806;-4,302;-5,822;-5,480;-3,198;26,862;0,000;265,440;Inf;272,000;265,000;-5,535;2,988;1,105;23,845
6785,500;3,404;0,881;-34,852;3,223;9,581;5,080;36,714;4,622;-6,155;-2,738;0,000;38,400;39,300;9,581;3,091;-5,732;-4,351;-6,231;-5,642;-3,198;26,862;0,000;265,440;Inf;272,000;265,000;-5,353;2,995;1,108;23,883
6786,000;3,404;0,881;-34,852;3,223;9,581;5,080;36,714;4,622;-6,155;-2,738;0,000;38,400;39,300;9,581;3,091;-5,712;-4,374;-6,223;-5,503;-3,198;26,862;0,000;265,140;Inf;272,000;265,000;-5,489;3,001;1,119;23,904
6786,500;3,404;0,881;-34,852;3,223;9,581;5,080;36,714;4,622;-6,155;-2,738;0,000;38,400;39,300;9,581;3,091;-5,930;-4,275;-6,071;-5,408;-3,198;26,862;0,000;265,140;Inf;272,000;265,000;-5,453;3,008;1,149;23,910
6787,000;3,404;0,881;-34,852;3,223;9,581;5,026;36,673;4,576;-6,149;-2,745;0,000;38,375;39,317;9,581;3,091;-6,047;-4,296;-6,047;-5,528;-3,205;26,857;0,000;264,340;Inf;272,000;265,000;-5,421;3,014;1,157;23,882
6787,500;3,404;0,881;-34,852;3,223;9,581;5,026;36,673;4,576;-6,149;-2,745;0,000;38,400;39,300;9,581;3,091;-6,026;-4,436;-6,051;-5,677;-3,205;26,857;0,000;264,340;Inf;272,000;265,000;-5,480;3,021;1,167;23,909
6788,000;3,404;0,881;-34,852;3,223;9,581;5,026;36,673;4,576;-6,149;-2,745;0,000;38,400;39,300;9,581;3,091;-6,229;-4,410;-6,308;-5,729;-3,205;26,857;0,000;265,340;Inf;272,000;265,000;-5,547;3,027;1,175;23,971
6788,500;2,919;0,693;-35,209;3,220;9,580;5,026;36,673;4,576;-6,149;-2,745;0,000;38,400;39,300;9,492;3,126;-6,011;-4,470;-6,279;-5,717;-3,205;26,857;0,000;265,340;Inf;272,000;265,000;-5,669;3,033;1,182;23,956
6789,000;2,919;0,693;-35,209;3,220;9,580;5,026;36,673;4,576;-6,149;-2,745;0,000;38,400;39,300;9,492;3,126;-5,824;-4,358;-6,335;-5,523;-3,205;26,857;0,000;265,540;Inf;272,000;265,000;-5,619;3,031;1,177;23,962
6789,500;2,919;0,693;-35,209;3,220;9,580;5,026;36,673;4,576;-6,149;-2,745;0,000;38,400;39,300;9,492;3,126;-6,160;-4,390;-6,192;-5,609;-3,205;26,857;0,000;265,540;Inf;272,000;265,000;-5,510;3,030;1,164;24,000
6790,000;2,919;0,693;-35,209;3,220;9,580;5,026;36,673;4,576;-6,149;-2,745;0,000;38,400;39,300;9,492;3,126;-6,166;-4,407;-6,453;-5,728;-3,205;26,857;0,000;265,440;Inf;272,000;265,000;-5,587;3,028;1,188;24,000
6790,500;2,919;0,693;-35,209;3,220;9,580;5,011;36,706;4,622;-6,133;-2,751;0,000;38,385;39,272;9,492;3,126;-6,201;-4,453;-6,180;-5,695;-3,208;26,865;0,000;265,440;Inf;272,000;265,000;-5,689;3,026;1,189;24,090
6791,000;2,919;0,693;-35,209;3,220;9,580;5,011;36,706;4,622;-6,133;-2,751;0,000;38,400;39,300;9,492;3,126;-5,693;-4,436;-5,963;-5,535;-3,208;26,865;0,000;266,040;Inf;272,000;265,000;-5,632;3,024;1,188;24,107
6791,500;2,833;0,782;-33,670;3,260;9,510;5,011;36,706;4,622;-6,133;-2,751;0,000;38,400;39,300;9,648;3,131;-5,646;-4,334;-6,019;-5,380;-3,208;26,865;0,000;266,040;Inf;271,000;265,000;-5,407;3,023;1,180;24,045
6792,000;2,833;0,782;-33,670;3,260;9,510;5,011;36,706;4,622;-6,133;-2,751;0,000;38,400;39,300;9,648;3,131;-5,945;-4,314;-6,199;-5,547;-3,208;26,865;0,000;265,340;Inf;271,000;265,000;-5,345;3,019;1,195;24,074
6792,500;2,833;0,782;-33,670;3,260;9,510;5,011;36,706;4,622;-6,133;-2,751;0,000;38,400;39,300;9,648;3,131;-6,041;-4,353;-5,977;-5,573;-3,208;26,865;0,000;265,340;Inf;271,000;265,000;-5,501;3,016;1,202;24,036
6793,000;2,833;0,782;-33,670;3,260;9,510;5,011;36,706;4,622;-6,133;-2,751;0,000;38,400;39,300;9,648;3,131;-5,456;-4,273;-6,085;-5,447;-3,208;26,865;0,000;265,440;Inf;271,000;265,000;-5,486;3,013;1,193;24,032
6793,500;2,833;0,782;-33,670;3,260;9,510;5,032;36,652;4,595;-6,145;-2,760;0,000;38,384;39,253;9,648;3,131;-5,842;-4,306;-6,154;-5,547;-3,215;26,860;0,000;265,440;Inf;271,000;265,000;-5,315;3,010;1,199;24,008
6794,000;2,833;0,782;-33,670;3,260;9,510;5,032;36,652;4,595;-6,145;-2,760;0,000;38,400;39,300;9,648;3,131;-6,024;-4,262;-6,419;-5,607;-3,215;26,860;0,000;266,040;Inf;271,000;265,000;-5,462;3,007;1,226;23,963
6794,500;2,833;0,782;-33,670;3,260;9,510;5,032;36,652;4,595;-6,145;-2,760;0,000;38,400;39,300;9,648;3,131;-6,119;-4,433;-6,235;-5,688;-3,215;26,860;0,000;266,040;Inf;270,000;265,000;-5,578;3,005;1,241;23,889
6795,000;3,071;0,730;-35,209;3,229;9,539;5,032;36,652;4,595;-6,145;-2,760;0,000;38,400;39,300;9,583;3,285;-5,796;-4,416;-5,786;-5,536;-3,215;26,860;0,000;265,140;Inf;270,000;265,000;-5,619;3,002;1,236;23,767
6795,500;3,071;0,730;-35,209;3,229;9,539;5,032;36,652;4,595;-6,145;-2,760;0,000;38,400;39,300;9,583;3,285;-5,387;-4,430;-5,472;-5,196;-3,215;26,860;0,000;265,140;Inf;270,000;265,000;-5,383;3,003;1,190;23,541
6796,000;3,071;0,730;-35,209;3,229;9,539;5,032;36,652;4,595;-6,145;-2,760;0,000;38,400;39,300;9,583;3,285;-5,377;-4,251;-5,836;-5,338;-3,215;26,860;0,000;263,640;Inf;270,000;265,000;-5,121;3,004;1,204;23,467
6796,500;3,071;0,730;-35,209;3,229;9,539;5,032;36,652;4,595;-6,145;-2,760;0,000;38,400;39,300;9,583;3,285;-5,908;-4,326;-5,805;-5,459;-3,215;26,860;0,000;263,640;Inf;271,000;265,000;-5,201;3,005;1,235;23,408
6797,000;3,071;0,730;-35,209;3,229;9,539;5,038;36,657;4,598;-6,103;-2,745;0,000;38,388;39,250;9,583;3,285;-5,942;-4,279;-5,974;-5,526;-3,197;26,876;0,000;263,940;Inf;271,000;265,000;-5,374;3,006;1,237;23,414
6797,500;3,071;0,730;-35,209;3,229;9,539;5,038;36,657;4,598;-6,103;-2,745;0,000;38,400;39,300;9,583;3,285;-5,811;-4,316;-6,012;-5,554;-3,197;26,876;0,000;263,940;Inf;272,000;265,000;-5,430;3,007;1,258;23,369
6798,000;2,306;0,658;-34,242;3,273;9,491;5,038;36,657;4,598;-6,103;-2,745;0,000;38,400;39,300;9,640;3,266;-6,013;-4,252;-6,206;-5,592;-3,197;26,876;0,000;263,740;Inf;272,000;265,000;-5,423;3,008;1,258;23,360
6798,500;2,306;0,658;-34,242;3,273;9,491;5,038;36,657;4,598;-6,103;-2,745;0,000;38,400;39,300;9,640;3,266;-5,885;-4,385;-6,042;-5,664;-3,197;26,876;0,000;263,740;Inf;273,000;265,000;-5,516;2,997;1,275;23,286
6799,000;2,306;0,658;-34,242;3,273;9,491;5,038;36,657;4,598;-6,103;-2,745;0,000;38,400;39,300;9,640;3,266;-5,767;-4,374;-5,924;-5,376;-3,197;26,876;0,000;264,240;Inf;273,000;265,000;-5,494;2,986;1,273;23,197
6799,500;2,306;0,658;-34,242;3,273;9,491;5,038;36,657;4,598;-6,103;-2,745;0,000;38,400;39,300;9,640;3,266;-5,884;-4,176;-6,028;-5,449;-3,197;26,876;0,000;264,240;Inf;273,000;265,000;-5,360;2,974;1,271;23,145
6800,000;2,306;0,658;-34,242;3,273;9,491;5,037;36,710;4,635;-6,055;-2,753;0,000;38,391;39,229;9,640;3,266;-6,149;-4,347;-6,218;-5,667;-3,195;26,873;0,000;265,240;Inf;273,000;265,000;-5,384;2,963;1,273;23,378
6800,500;2,306;0,658;-34,242;3,273;9,491;5,037;36,710;4,635;-6,055;-2,753;0,000;38,400;39,200;9,640;3,266;-6,143;-4,362;-6,159;-5,643;-3,195;26,873;0,000;265,240;Inf;273,000;265,000;-5,595;2,953;1,258;23,401
6801,000;2,306;0,658;-34,242;3,273;9,491;5,037;36,710;4,635;-6,055;-2,753;0,000;38,400;39,200;9,640;3,266;-5,624;-4,285;-6,137;-5,466;-3,195;26,873;0,000;265,140;Inf;273,000;265,000;-5,577;2,942;1,285;23,311
6801,500;3,315;0,884;-33,745;3,223;9,559;5,037;36,710;4,635;-6,055;-2,753;0,000;38,400;39,200;9,663;3,151;-5,706;-4,238;-6,146;-5,452;-3,195;26,873;0,000;265,140;Inf;273,000;265,000;-5,378;2,932;1,280;23,389
6802,000;3,315;0,884;-33,745;3,223;9,559;5,037;36,710;4,635;-6,055;-2,753;0,000;38,400;39,200;9,663;3,151;-5,936;-4,280;-5,998;-5,491;-3,195;26,873;0,000;265,240;Inf;273,000;265,000;-5,386;2,938;1,288;23,493
6802,500;3,315;0,884;-33,745;3,223;9,559;5,037;36,710;4,635;-6,055;-2,753;0,000;38,400;39,200;9,663;3,151;-6,015;-4,289;-6,087;-5,511;-3,195;26,873;0,000;265,240;Inf;273,000;265,000;-5,426;2,944;1,295;23,518
6803,000;3,315;0,884;-33,745;3,223;9,559;5,037;36,710;4,635;-6,055;-2,753;0,000;38,400;39,200;9,663;3,151;-6,040;-4,302;-5,982;-5,553;-3,195;26,873;0,000;266,340;Inf;273,000;265,000;-5,475;2,950;1,302;23,495
6803,500;3,315;0,884;-33,745;3,223;9,559;5,040;36,702;4,605;-6,031;-2,756;0,000;38,400;39,200;9,663;3,151;-5,824;-4,263;-6,345;-5,590;-3,217;26,852;0,000;265,740;Inf;272,000;265,000;-5,505;2,962;1,312;23,545
6804,000;3,315;0,884;-33,745;3,223;9,559;5,040;36,702;4,605;-6,031;-2,756;0,000;38,400;39,200;9,663;3,151;-5,903;-4,273;-6,384;-5,619;-3,217;26,852;0,000;265,740;Inf;272,000;265,000;-5,505;2,962;1,288;23,587
6804,500;2,493;0,679;-34,004;3,259;9,567;5,040;36,702;4,605;-6,031;-2,756;0,000;38,400;39,200;9,633;3,183;-6,056;-4,334;-6,396;-5,691;-3,217;26,852;0,000;265,740;Inf;272,000;265,000;-5,545;2,968;1,321;23,664
6805,000;2,493;0,679;-34,004;3,259;9,567;5,040;36,702;4,605;-6,031;-2,756;0,000;38,400;39,200;9,633;3,183;-5,997;-4,387;-6,184;-5,630;-3,217;26,852;0,000;266,440;Inf;272,000;265,000;-5,619;2,960;1,294;23,724
6805,500;2,493;0,679;-34,004;3,259;9,567;5,040;36,702;4,605;-6,031;-2,756;0,000;38,400;39,200;9,633;3,183;-5,924;-4,354;-5,892;-5,470;-3,217;26,852;0,000;266,440;Inf;271,000;265,000;-5,550;2,952;1,291;23,720
6806,000;2,493;0,679;-34,004;3,259;9,567;5,040;36,702;4,605;-6,031;-2,756;0,000;38,400;39,200;9,633;3,183;-6,072;-4,252;-6,204;-5,522;-3,217;26,852;0,000;265,840;Inf;271,000;265,000;-5,410;2,945;1,286;23,734
6806,500;2,493;0,679;-34,004;3,259;9,567;5,057;36,701;4,610;-5,995;-2,738;0,000;38,371;39,222;9,633;3,183;-6,068;-4,312;-6,180;-5,552;-3,205;26,852;0,000;265,840;Inf;271,000;265,000;-5,513;2,937;1,276;23,707
6807,000;2,493;0,679;-34,004;3,259;9,567;5,057;36,701;4,610;-5,995;-2,738;0,000;38,400;39,200;9,633;3,183;-5,729;-4,238;-6,230;-5,498;-3,205;26,852;0,000;265,540;Inf;271,000;265,000;-5,528;2,930;1,288;23,719
6807,500;2,493;0,679;-34,004;3,259;9,567;5,057;36,701;4,610;-5,995;-2,738;0,000;38,400;39,200;9,633;3,183;-5,946;-4,169;-6,188;-5,375;-3,205;26,852;0,000;265,540;Inf;271,000;265,000;-5,424;2,923;1,310;23,708
6808,000;2,728;0,717;-34,423;3,242;9,519;5,057;36,701;4,610;-5,995;-2,738;0,000;38,400;39,200;9,683;3,274;-6,046;-4,200;-6,063;-5,432;-3,205;26,852;0,000;265,240;Inf;271,000;265,000;-5,419;2,916;1,305;23,701
6808,500;2,728;0,717;-34,423;3,242;9,519;5,057;36,701;4,610;-5,995;-2,738;0,000;38,400;39,200;9,683;3,274;-5,830;-4,141;-6,067;-5,397;-3,205;26,852;0,000;265,240;Inf;271,000;265,000;-5,435;2,913;1,321;23,724
6809,000;2,728;0,717;-34,423;3,242;9,519;5,057;36,701;4,610;-5,995;-2,738;0,000;38,400;39,200;9,683;3,274;-5,398;-4,157;-6,063;-5,359;-3,205;26,852;0,000;263,740;Inf;271,000;265,000;-5,359;2,910;1,320;23,766
6809,500;2,728;0,717;-34,423;3,242;9,519;5,057;36,701;4,610;-5,995;-2,738;0,000;38,400;39,200;9,683;3,274;-5,719;-4,203;-6,117;-5,384;-3,205;26,852;0,000;263,740;Inf;272,000;265,000;-5,244;2,907;1,346;23,623
6810,000;2,728;0,717;-34,423;3,242;9,519;5,036;36,674;4,614;-5,997;-2,745;0,000;38,363;39,201;9,683;3,274;-5,850;-4,135;-6,193;-5,363;-3,201;26,848;0,000;263,840;Inf;272,000;265,000;-5,356;2,904;1,344;23,648
6810,500;2,728;0,717;-34,423;3,242;9,519;5,036;36,674;4,614;-5,997;-2,745;0,000;38,400;39,200;9,683;3,274;-5,985;-4,179;-5,972;-5,374;-3,201;26,848;0,000;263,840;Inf;273,000;265,000;-5,385;2,901;1,367;23,642
6811,000;3,158;0,846;-33,334;3,238;9,543;5,036;36,674;4,614;-5,997;-2,745;0,000;38,400;39,200;9,655;3,152;-5,670;-4,164;-6,015;-5,391;-3,201;26,848;0,000;264,140;Inf;273,000;265,000;-5,378;2,898;1,354;23,604
6811,500;3,158;0,846;-33,334;3,238;9,543;5,036;36,674;4,614;-5,997;-2,745;0,000;38,400;39,200;9,655;3,152;-5,540;-4,110;-6,035;-5,281;-3,201;26,848;0,000;264,140;Inf;273,000;265,000;-5,310;2,902;1,369;23,578
6812,000;3,158;0,846;-33,334;3,238;9,543;5,036;36,674;4,614;-5,997;-2,745;0,000;38,400;39,200;9,655;3,152;-5,833;-4,085;-6,112;-5,315;-3,201;26,848;0,000;264,240;Inf;273,000;265,000;-5,241;2,907;1,386;23,593
6812,500;3,158;0,846;-33,334;3,238;9,543;5,036;36,674;4,614;-5,997;-2,745;0,000;38,400;39,200;9,655;3,152;-5,968;-4,204;-5,995;-5,432;-3,201;26,848;0,000;264,240;Inf;273,000;265,000;-5,336;2,911;1,390;23,657
6813,000;3,158;0,846;-33,334;3,238;9,543;5,058;36,687;4,615;-5,960;-2,746;0,000;38,351;39,120;9,655;3,152;-6,034;-4,114;-6,257;-5,419;-3,204;26,845;0,000;266,440;Inf;273,000;265,000;-5,400;2,915;1,421;23,754
6813,500;3,158;0,846;-33,334;3,238;9,543;5,058;36,687;4,615;-5,960;-2,746;0,000;38,400;39,100;9,655;3,152;-6,084;-4,207;-6,128;-5,464;-3,204;26,845;0,000;266,440;Inf;272,000;265,000;-5,456;2,919;1,403;23,782
6814,000;3,146;0,754;-35,209;3,225;9,676;5,058;36,687;4,615;-5,960;-2,746;0,000;38,400;39,100;9,476;3,236;-5,699;-4,153;-6,050;-5,436;-3,204;26,845;0,000;266,340;Inf;272,000;265,000;-5,471;2,923;1,409;23,790
6814,500;3,146;0,754;-35,209;3,225;9,676;5,058;36,687;4,615;-5,960;-2,746;0,000;38,400;39,100;9,476;3,236;-5,729;-4,219;-6,139;-5,530;-3,204;26,845;0,000;266,340;Inf;271,000;265,000;-5,335;2,926;1,413;23,776
6815,000;3,146;0,754;-35,209;3,225;9,676;5,058;36,687;4,615;-5,960;-2,746;0,000;38,400;39,100;9,476;3,236;-6,005;-4,226;-6,266;-5,577;-3,204;26,845;0,000;266,340;Inf;271,000;265,000;-5,404;2,930;1,416;23,772
6815,500;3,146;0,754;-35,209;3,225;9,676;5,058;36,687;4,615;-5,960;-2,746;0,000;38,400;39,100;9,476;3,236;-5,749;-4,191;-6,207;-5,346;-3,204;26,845;0,000;266,340;Inf;270,000;265,000;-5,519;2,934;1,427;23,753
6816,000;3,146;0,754;-35,209;3,225;9,676;5,058;36,687;4,615;-5,960;-2,746;0,000;38,400;39,100;9,476;3,236;-5,802;-4,110;-5,863;-5,182;-3,204;26,845;0,000;264,740;Inf;270,000;265,000;-5,373;2,937;1,406;23,762
6816,500;3,146;0,754;-35,209;3,225;9,676;5,041;36,704;4,631;-5,935;-2,758;0,000;38,339;39,111;9,476;3,236;-5,679;-4,026;-5,879;-5,284;-3,212;26,843;0,000;264,740;Inf;270,000;265,000;-5,239;2,940;1,405;23,738
6817,000;3,146;0,754;-35,209;3,225;9,676;5,041;36,704;4,631;-5,935;-2,758;0,000;38,300;39,100;9,476;3,236;-6,020;-4,159;-6,128;-5,447;-3,212;26,843;0,000;265,640;Inf;270,000;265,000;-5,217;2,944;1,414;23,900
6817,500;3,037;0,674;-35,209;3,212;9,570;5,041;36,704;4,631;-5,935;-2,758;0,000;38,300;39,100;9,552;3,231;-5,998;-4,203;-6,090;-5,488;-3,212;26,843;0,000;265,640;Inf;270,000;265,000;-5,439;2,947;1,441;23,922
6818,000;3,037;0,674;-35,209;3,212;9,570;5,041;36,704;4,631;-5,935;-2,758;0,000;38,300;39,100;9,552;3,231;-5,680;-4,046;-6,046;-5,274;-3,212;26,843;0,000;266,240;Inf;270,000;265,000;-5,445;2,949;1,416;23,931
6818,500;3,037;0,674;-35,209;3,212;9,570;5,041;36,704;4,631;-5,935;-2,758;0,000;38,300;39,100;9,552;3,231;-5,894;-4,004;-6,324;-5,336;-3,212;26,843;0,000;266,240;Inf;269,000;265,000;-5,261;2,950;1,427;23,930
6819,000;3,037;0,674;-35,209;3,212;9,570;5,041;36,704;4,631;-5,935;-2,758;0,000;38,300;39,100;9,552;3,231;-6,016;-4,191;-6,193;-5,450;-3,212;26,843;0,000;263,540;Inf;269,000;265,000;-5,390;2,951;1,442;23,915
6819,500;3,037;0,674;-35,209;3,212;9,570;5,036;36,704;4,627;-5,901;-2,760;0,000;38,330;39,067;9,552;3,231;-6,050;-4,134;-6,326;-5,437;-3,215;26,838;0,000;263,540;Inf;270,000;265,000;-5,463;2,953;1,444;23,945
6820,000;3,037;0,674;-35,209;3,212;9,570;5,036;36,704;4,627;-5,901;-2,760;0,000;38,300;39,100;9,552;3,231;-5,948;-4,203;-5,954;-5,437;-3,215;26,838;0,000;263,440;Inf;270,000;265,000;-5,486;2,954;1,454;23,929
6820,500;3,595;0,880;-35,209;3,182;9,600;5,036;36,704;4,627;-5,901;-2,760;0,000;38,300;39,100;9,538;3,145;-5,359;-4,123;-5,843;-5,269;-3,215;26,838;0,000;263,440;Inf;271,000;265,000;-5,386;2,956;1,418;23,891
6821,000;3,595;0,880;-35,209;3,182;9,600;5,036;36,704;4,627;-5,901;-2,760;0,000;38,300;39,100;9,538;3,145;-5,454;-4,025;-5,901;-5,161;-3,215;26,838;0,000;263,540;Inf;271,000;265,000;-5,149;2,966;1,435;23,897
6821,500;3,595;0,880;-35,209;3,182;9,600;5,036;36,704;4,627;-5,901;-2,760;0,000;38,300;39,100;9,538;3,145;-5,906;-4,162;-5,933;-5,391;-3,215;26,838;0,000;263,540;Inf;272,000;265,000;-5,136;2,976;1,437;23,888
6822,000;3,595;0,880;-35,209;3,182;9,600;5,036;36,704;4,627;-5,901;-2,760;0,000;38,300;39,100;9,538;3,145;-5,673;-4,094;-5,924;-5,326;-3,215;26,838;0,000;263,340;Inf;272,000;265,000;-5,348;2,987;1,453;23,943
6822,500;3,595;0,880;-35,209;3,182;9,600;5,036;36,704;4,627;-5,901;-2,760;0,000;38,300;39,100;9,538;3,145;-5,502;-4,138;-5,863;-5,423;-3,215;26,838;0,000;263,340;Inf;273,000;265,000;-5,254;2,996;1,429;23,935
6823,000;3,595;0,880;-35,209;3,182;9,600;5,055;36,669;4,629;-5,887;-2,743;0,000;38,315;39,119;9,538;3,145;-5,811;-4,190;-6,058;-5,518;-3,194;26,831;0,000;263,340;Inf;273,000;265,000;-5,231;3,006;1,436;23,895
6823,500;3,595;0,880;-35,209;3,182;9,600;5,055;36,669;4,629;-5,887;-2,743;0,000;38,300;39,100;9,538;3,145;-5,742;-4,243;-5,965;-5,563;-3,194;26,831;0,000;263,340;Inf;274,000;265,000;-5,394;3,016;1,436;23,876
6824,000;2,643;0,655;-35,209;3,247;9,618;5,055;36,669;4,629;-5,887;-2,743;0,000;38,300;39,100;9,544;3,132;-5,948;-4,222;-6,166;-5,568;-3,194;26,831;0,000;263,740;Inf;274,000;265,000;-5,379;3,025;1,435;23,899
6824,500;2,643;0,655;-35,209;3,247;9,618;5,055;36,669;4,629;-5,887;-2,743;0,000;38,300;39,100;9,544;3,132;-5,719;-4,230;-5,994;-5,457;-3,194;26,831;0,000;263,740;Inf;275,000;265,000;-5,476;3,019;1,419;23,960
6825,000;2,643;0,655;-35,209;3,247;9,618;5,055;36,669;4,629;-5,887;-2,743;0,000;38,300;39,100;9,544;3,132;-5,272;-4,030;-5,545;-5,210;-3,194;26,831;0,000;265,440;Inf;275,000;265,000;-5,350;3,013;1,399;23,910
6825,500;2,643;0,655;-35,209;3,247;9,618;5,055;36,669;4,629;-5,887;-2,743;0,000;38,300;39,100;9,544;3,132;-5,389;-4,043;-5,788;-5,291;-3,194;26,831;0,000;265,440;Inf;275,000;265,000;-5,014;3,007;1,398;23,965
6826,000;2,643;0,655;-35,209;3,247;9,618;5,057;36,637;4,644;-5,857;-2,742;0,000;38,304;39,085;9,544;3,132;-5,516;-4,103;-5,896;-5,287;-3,181;26,833;0,000;266,940;Inf;275,000;265,000;-5,128;3,001;1,399;23,987
6826,500;2,643;0,655;-35,209;3,247;9,618;5,057;36,637;4,644;-5,857;-2,742;0,000;38,300;39,100;9,544;3,132;-5,719;-4,115;-5,814;-5,287;-3,181;26,833;0,000;266,940;Inf;274,000;265,000;-5,200;2,995;1,410;23,962
6827,000;3,337;0,830;-34,453;3,190;9,510;5,057;36,637;4,644;-5,857;-2,742;0,000;38,300;39,100;9,672;3,114;-5,770;-3,946;-5,715;-5,205;-3,181;26,833;0,000;266,440;Inf;274,000;265,000;-5,234;2,989;1,434;23,965
6827,500;3,337;0,830;-34,453;3,190;9,510;5,057;36,637;4,644;-5,857;-2,742;0,000;38,300;39,100;9,672;3,114;-5,393;-4,009;-5,600;-5,241;-3,181;26,833;0,000;266,440;Inf;273,000;265,000;-5,159;2,995;1,437;23,944
6828,000;3,337;0,830;-34,453;3,190;9,510;5,057;36,637;4,644;-5,857;-2,742;0,000;38,300;39,100;9,672;3,114;-5,442;-4,043;-5,883;-5,276;-3,181;26,833;0,000;267,440;Inf;273,000;265,000;-5,061;3,001;1,456;23,968
6828,500;3,337;0,830;-34,453;3,190;9,510;5,057;36,637;4,644;-5,857;-2,742;0,000;38,300;39,100;9,672;3,114;-5,462;-4,018;-5,973;-5,251;-3,181;26,833;0,000;267,440;Inf;272,000;265,000;-5,161;3,006;1,473;24,039
6829,000;3,337;0,830;-34,453;3,190;9,510;5,057;36,637;4,644;-5,857;-2,742;0,000;38,300;39,100;9,672;3,114;-5,753;-4,019;-5,811;-5,230;-3,181;26,833;0,000;267,040;Inf;272,000;265,000;-5,176;3,012;1,473;24,071
6829,500;3,337;0,830;-34,453;3,190;9,510;5,057;36,666;4,634;-5,785;-2,735;0,000;38,289;39,020;9,672;3,114;-5,751;-4,004;-5,657;-5,252;-3,188;26,829;0,000;267,040;Inf;271,000;265,000;-5,203;3,017;1,476;24,011
6830,000;3,337;0,830;-34,453;3,190;9,510;5,057;36,666;4,634;-5,785;-2,735;0,000;38,300;39,000;9,672;3,114;-5,785;-4,063;-5,868;-5,313;-3,188;26,829;0,000;267,240;Inf;271,000;265,000;-5,166;3,022;1,490;23,949
6830,500;2,704;0,724;-33,631;3,290;9,501;5,057;36,666;4,634;-5,785;-2,735;0,000;38,300;39,000;9,724;3,061;-5,654;-4,099;-5,882;-5,351;-3,188;26,829;0,000;267,240;Inf;270,000;265,000;-5,257;3,027;1,496;23,915
6831,000;2,704;0,724;-33,631;3,290;9,501;5,057;36,666;4,634;-5,785;-2,735;0,000;38,300;39,000;9,724;3,061;-5,840;-4,048;-6,054;-5,366;-3,188;26,829;0,000;266,940;Inf;270,000;265,000;-5,246;3,022;1,511;23,848
6831,500;2,704;0,724;-33,631;3,290;9,501;5,057;36,666;4,634;-5,785;-2,735;0,000;38,300;39,000;9,724;3,061;-5,605;-4,061;-6,009;-5,370;-3,188;26,829;0,000;266,940;Inf;269,000;265,000;-5,327;3,017;1,520;23,809
6832,000;2,704;0,724;-33,631;3,290;9,501;5,057;36,666;4,634;-5,785;-2,735;0,000;38,300;39,000;9,724;3,061;-5,961;-4,052;-6,111;-5,427;-3,188;26,829;0,000;264,540;Inf;269,000;265,000;-5,261;3,012;1,502;23,820
6832,500;2,704;0,724;-33,631;3,290;9,501;5,053;36,718;4,649;-5,756;-2,730;0,000;38,281;38,990;9,724;3,061;-5,496;-4,240;-5,493;-5,286;-3,171;26,827;0,000;264,540;Inf;269,000;265,000;-5,129;3,002;1,497;23,827
6833,000;2,704;0,724;-33,631;3,290;9,501;5,053;36,718;4,649;-5,756;-2,730;0,000;38,300;39,000;9,724;3,061;-5,242;-4,116;-5,352;-5,173;-3,171;26,827;0,000;264,240;Inf;269,000;265,000;-5,129;3,002;1,487;23,808
6833,500;3,071;0,709;-35,209;3,197;9,582;5,053;36,718;4,649;-5,756;-2,730;0,000;38,300;39,000;9,580;3,247;-5,620;-4,066;-5,737;-5,294;-3,171;26,827;0,000;264,240;Inf;269,000;265,000;-4,971;2,997;1,475;23,721
6834,000;3,071;0,709;-35,209;3,197;9,582;5,053;36,718;4,649;-5,756;-2,730;0,000;38,300;39,000;9,580;3,247;-5,500;-4,056;-5,784;-5,319;-3,171;26,827;0,000;264,340;Inf;269,000;265,000;-5,179;2,998;1,483;23,732
6834,500;3,071;0,709;-35,209;3,197;9,582;5,053;36,718;4,649;-5,756;-2,730;0,000;38,300;39,000;9,580;3,247;-5,923;-4,090;-6,061;-5,384;-3,171;26,827;0,000;264,340;Inf;269,000;265,000;-5,165;2,999;1,503;23,599
6835,000;3,071;0,709;-35,209;3,197;9,582;5,053;36,718;4,649;-5,756;-2,730;0,000;38,300;39,000;9,580;3,247;-5,731;-4,105;-5,888;-5,387;-3,171;26,827;0,000;262,140;Inf;269,000;265,000;-5,364;3,000;1,488;23,435
6835,500;3,071;0,709;-35,209;3,197;9,582;5,026;36,671;4,644;-5,736;-2,720;0,000;38,265;38,964;9,580;3,247;-5,419;-4,091;-5,751;-5,105;-3,166;26,828;0,000;262,140;Inf;270,000;265,000;-5,278;3,002;1,488;23,394
6836,000;3,071;0,709;-35,209;3,197;9,582;5,026;36,671;4,644;-5,736;-2,720;0,000;38,300;39,000;9,580;3,247;-5,731;-4,036;-5,817;-5,275;-3,166;26,828;0,000;262,340;Inf;270,000;265,000;-5,092;3,003;1,486;23,438
6836,500;3,071;0,709;-35,209;3,197;9,582;5,026;36,671;4,644;-5,736;-2,720;0,000;38,300;39,000;9,580;3,247;-5,777;-4,081;-5,718;-5,321;-3,166;26,828;0,000;262,340;Inf;271,000;265,000;-5,215;3,004;1,487;23,459
6837,000;2,820;0,671;-35,209;3,228;9,551;5,026;36,671;4,644;-5,736;-2,720;0,000;38,300;39,000;9,441;3,251;-5,189;-4,010;-5,693;-5,231;-3,166;26,828;0,000;262,140;Inf;271,000;265,000;-5,224;3,005;1,498;23,525
6837,500;2,820;0,671;-35,209;3,228;9,551;5,026;36,671;4,644;-5,736;-2,720;0,000;38,300;39,000;9,441;3,251;-5,445;-3,977;-5,929;-5,174;-3,166;26,828;0,000;262,140;Inf;272,000;265,000;-5,031;3,002;1,485;23,563
6838,000;2,820;0,671;-35,209;3,228;9,551;5,026;36,671;4,644;-5,736;-2,720;0,000;38,300;39,000;9,441;3,251;-5,478;-3,918;-5,999;-5,131;-3,166;26,828;0,000;264,540;Inf;272,000;265,000;-5,131;2,999;1,516;23,642
6838,500;2,820;0,671;-35,209;3,228;9,551;5,026;36,671;4,644;-5,736;-2,720;0,000;38,300;39,000;9,441;3,251;-5,634;-3,975;-5,810;-5,129;-3,166;26,828;0,000;264,540;Inf;272,000;265,000;-5,131;2,996;1,544;23,672
6839,000;2,820;0,671;-35,209;3,228;9,551;4,968;36,662;4,637;-5,704;-2,725;0,000;38,241;38,914;9,441;3,251;-5,653;-3,868;-5,555;-5,118;-3,181;26,820;0,000;264,640;Inf;272,000;265,000;-5,137;2,993;1,539;23,685
6839,500;2,820;0,671;-35,209;3,228;9,551;4,968;36,662;4,637;-5,704;-2,725;0,000;38,200;38,900;9,441;3,251;-5,407;-4,029;-5,688;-5,301;-3,181;26,820;0,000;264,640;Inf;272,000;265,000;-5,049;2,990;1,549;23,711
6840,000;2,548;0,595;-35,209;3,199;9,630;4,968;36,662;4,637;-5,704;-2,725;0,000;38,200;38,900;9,360;3,200;-5,441;-4,005;-5,736;-5,247;-3,181;26,820;0,000;264,940;Inf;272,000;265,000;-5,106;2,987;1,541;23,742
6840,500;2,548;0,595;-35,209;3,199;9,630;4,968;36,662;4,637;-5,704;-2,725;0,000;38,200;38,900;9,360;3,200;-5,509;-3,956;-5,475;-5,069;-3,181;26,820;0,000;264,940;Inf;272,000;265,000;-5,107;2,980;1,558;23,689
6841,000;2,548;0,595;-35,209;3,199;9,630;4,968;36,662;4,637;-5,704;-2,725;0,000;38,200;38,900;9,360;3,200;-5,412;-3,863;-5,332;-4,978;-3,181;26,820;0,000;264,340;Inf;272,000;265,000;-5,003;2,973;1,550;23,663
6841,500;2,548;0,595;-35,209;3,199;9,630;4,968;36,662;4,637;-5,704;-2,725;0,000;38,200;38,900;9,360;3,200;-5,604;-3,964;-5,618;-5,153;-3,181;26,820;0,000;264,340;Inf;272,000;265,000;-4,896;2,966;1,547;23,635
6842,000;2,548;0,595;-35,209;3,199;9,630;5,015;36,639;4,646;-5,673;-2,740;0,000;38,232;38,890;9,360;3,200;-5,537;-3,943;-5,582;-5,202;-3,171;26,816;0,000;265,340;Inf;272,000;265,000;-5,085;2,959;1,583;23,597
6842,500;2,548;0,595;-35,209;3,199;9,630;5,015;36,639;4,646;-5,673;-2,740;0,000;38,200;38,900;9,360;3,200;-5,786;-3,994;-5,808;-5,301;-3,171;26,816;0,000;265,340;Inf;272,000;265,000;-5,066;2,952;1,577;23,571
6843,000;2,548;0,595;-35,209;3,199;9,630;5,015;36,639;4,646;-5,673;-2,740;0,000;38,200;38,900;9,360;3,200;-4,976;-4,030;-5,366;-5,101;-3,171;26,816;0,000;265,640;Inf;272,000;265,000;-5,222;2,946;1,558;23,558
6843,500;3,521;0,850;-35,209;3,169;9,611;5,015;36,639;4,646;-5,673;-2,740;0,000;38,200;38,900;9,422;3,124;-5,236;-3,900;-5,540;-5,055;-3,171;26,816;0,000;265,640;Inf;272,000;265,000;-4,868;2,939;1,564;23,548
6844,000;3,521;0,850;-35,209;3,169;9,611;5,015;36,639;4,646;-5,673;-2,740;0,000;38,200;38,900;9,422;3,124;-5,536;-3,890;-5,609;-5,132;-3,171;26,816;0,000;265,440;Inf;272,000;265,000;-4,933;2,949;1,560;23,530
6844,500;3,521;0,850;-35,209;3,169;9,611;5,015;36,639;4,646;-5,673;-2,740;0,000;38,200;38,900;9,422;3,124;-5,591;-3,933;-5,458;-5,145;-3,171;26,816;0,000;265,440;Inf;272,000;265,000;-5,042;2,958;1,573;23,563
6845,000;3,521;0,850;-35,209;3,169;9,611;5,015;36,639;4,646;-5,673;-2,740;0,000;38,200;38,900;9,422;3,124;-5,113;-3,867;-5,426;-4,962;-3,171;26,816;0,000;265,140;Inf;272,000;265,000;-5,032;2,967;1,586;23,572
6845,500;3,521;0,850;-35,209;3,169;9,611;5,078;36,638;4,688;-5,625;-2,734;0,000;38,216;38,872;9,422;3,124;-5,099;-3,819;-5,560;-4,910;-3,181;26,811;0,000;265,140;Inf;272,000;265,000;-4,842;2,977;1,589;23,655
6846,000;3,521;0,850;-35,209;3,169;9,611;5,078;36,638;4,688;-5,625;-2,734;0,000;38,200;38,900;9,422;3,124;-5,356;-3,824;-5,482;-5,017;-3,181;26,811;0,000;265,340;Inf;272,000;265,000;-4,847;2,985;1,620;23,689
6846,500;3,470;0,851;-35,137;3,200;9,653;5,078;36,638;4,688;-5,625;-2,734;0,000;38,200;38,900;9,576;3,115;-5,515;-3,772;-5,508;-5,024;-3,181;26,811;0,000;265,340;Inf;272,000;265,000;-4,920;2,994;1,641;23,710
6847,000;3,470;0,851;-35,137;3,200;9,653;5,078;36,638;4,688;-5,625;-2,734;0,000;38,200;38,900;9,576;3,115;-4,992;-3,831;-5,381;-4,784;-3,181;26,811;0,000;265,240;Inf;272,000;265,000;-4,955;3,002;1,654;23,750
6847,500;3,470;0,851;-35,137;3,200;9,653;5,078;36,638;4,688;-5,625;-2,734;0,000;38,200;38,900;9,576;3,115;-5,207;-3,790;-5,191;-4,866;-3,181;26,811;0,000;265,240;Inf;272,000;265,000;-4,747;3,010;1,653;23,717
6848,000;3,470;0,851;-35,137;3,200;9,653;5,078;36,638;4,688;-5,625;-2,734;0,000;38,200;38,900;9,576;3,115;-5,465;-3,848;-5,437;-5,037;-3,181;26,811;0,000;265,140;Inf;272,000;265,000;-4,763;3,017;1,676;23,741
6848,500;3,470;0,851;-35,137;3,200;9,653;5,050;36,630;4,640;-5,598;-2,723;0,000;38,199;38,841;9,576;3,115;-5,455;-3,907;-5,462;-5,124;-3,186;26,804;0,000;265,140;Inf;272,000;265,000;-4,947;3,025;1,678;23,748
6849,000;3,470;0,851;-35,137;3,200;9,653;5,050;36,630;4,640;-5,598;-2,723;0,000;38,200;38,800;9,576;3,115;-5,504;-3,947;-5,611;-5,267;-3,186;26,804;0,000;265,540;Inf;272,000;265,000;-4,987;3,032;1,674;23,731
6849,500;3,470;0,851;-35,137;3,200;9,653;5,050;36,630;4,640;-5,598;-2,723;0,000;38,200;38,800;9,576;3,115;-5,431;-3,986;-5,539;-5,249;-3,186;26,804;0,000;265,540;Inf;272,000;265,000;-5,082;3,039;1,659;23,749
6850,000;2,985;0,700;-35,209;3,135;9,634;5,050;36,630;4,640;-5,598;-2,723;0,000;38,200;38,800;9,513;3,192;-5,416;-4,029;-5,319;-5,092;-3,186;26,804;0,000;265,640;Inf;272,000;265,000;-5,051;3,046;1,675;23,795
