t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6850,500;2,985;0,700;-35,209;3,135;9,634;5,050;36,630;4,640;-5,598;-2,723;0,000;38,200;38,800;9,513;3,192;-5,591;-3,899;-5,609;-5,104;-3,186;26,804;0,000;265,640;Inf;272,000;265,000;-4,964;3,045;1,659;23,676
6851,000;2,985;0,700;-35,209;3,135;9,634;5,050;36,630;4,640;-5,598;-2,723;0,000;38,200;38,800;9,513;3,192;-5,544;-3,863;-5,396;-5,007;-3,186;26,804;0,000;265,340;Inf;272,000;265,000;-5,051;3,044;1,664;23,602
6851,500;2,985;0,700;-35,209;3,135;9,634;5,050;36,630;4,640;-5,598;-2,723;0,000;38,200;38,800;9,513;3,192;-5,050;-3,776;-5,436;-4,987;-3,186;26,804;0,000;265,340;Inf;272,000;265,000;-4,953;3,043;1,664;23,637
6852,000;2,985;0,700;-35,209;3,135;9,634;5,070;36,654;4,635;-5,559;-2,740;0,000;38,187;38,812;9,513;3,192;-5,214;-3,779;-5,592;-4,924;-3,191;26,791;0,000;265,040;Inf;272,000;265,000;-4,812;3,042;1,682;23,686
6852,500;2,985;0,700;-35,209;3,135;9,634;5,070;36,654;4,635;-5,559;-2,740;0,000;38,200;38,800;9,513;3,192;-5,344;-3,879;-5,430;-4,964;-3,191;26,791;0,000;265,040;Inf;272,000;265,000;-4,877;3,041;1,663;23,737
6853,000;3,083;0,756;-34,870;3,252;9,577;5,070;36,654;4,635;-5,559;-2,740;0,000;38,200;38,800;9,562;3,072;-5,370;-3,728;-5,275;-4,931;-3,191;26,791;0,000;264,940;Inf;272,000;265,000;-4,904;3,040;1,688;23,810
6853,500;3,083;0,756;-34,870;3,252;9,577;5,070;36,654;4,635;-5,559;-2,740;0,000;38,200;38,800;9,562;3,072;-5,532;-3,827;-5,488;-5,051;-3,191;26,791;0,000;264,940;Inf;272,000;265,000;-4,826;3,041;1,705;23,808
6854,000;3,083;0,756;-34,870;3,252;9,577;5,070;36,654;4,635;-5,559;-2,740;0,000;38,200;38,800;9,562;3,072;-4,941;-3,781;-5,476;-4,986;-3,191;26,791;0,000;264,740;Inf;272,000;265,000;-4,974;3,042;1,705;23,822
6854,500;3,083;0,756;-34,870;3,252;9,577;5,070;36,654;4,635;-5,559;-2,740;0,000;38,200;38,800;9,562;3,072;-5,265;-3,773;-5,693;-4,975;-3,191;26,791;0,000;264,740;Inf;272,000;265,000;-4,796;3,042;1,714;23,812
6855,000;3,083;0,756;-34,870;3,252;9,577;5,036;36,653;4,666;-5,543;-2,750;0,000;38,187;38,811;9,562;3,072;-5,349;-3,766;-5,794;-5,076;-3,194;26,791;0,000;264,640;Inf;272,000;265,000;-4,927;3,043;1,729;23,806
6855,500;3,083;0,756;-34,870;3,252;9,577;5,036;36,653;4,666;-5,543;-2,750;0,000;38,200;38,800;9,562;3,072;-5,514;-3,854;-5,817;-5,199;-3,194;26,791;0,000;264,640;Inf;272,000;265,000;-4,996;3,044;1,716;23,875
6856,000;2,415;0,620;-34,208;3,225;9,501;5,036;36,653;4,666;-5,543;-2,750;0,000;38,200;38,800;9,683;3,254;-5,504;-3,903;-5,665;-5,064;-3,194;26,791;0,000;264,540;Inf;272,000;265,000;-5,096;3,044;1,747;23,888
6856,500;2,415;0,620;-34,208;3,225;9,501;5,036;36,653;4,666;-5,543;-2,750;0,000;38,200;38,800;9,683;3,254;-5,466;-3,710;-5,382;-4,922;-3,194;26,791;0,000;264,540;Inf;272,000;265,000;-5,034;3,034;1,734;23,922
6857,000;2,415;0,620;-34,208;3,225;9,501;5,036;36,653;4,666;-5,543;-2,750;0,000;38,200;38,800;9,683;3,254;-5,254;-3,697;-5,372;-4,903;-3,194;26,791;0,000;264,440;Inf;272,000;265,000;-4,870;3,024;1,733;23,915
6857,500;2,415;0,620;-34,208;3,225;9,501;5,036;36,653;4,666;-5,543;-2,750;0,000;38,200;38,800;9,683;3,254;-5,206;-3,774;-5,617;-5,069;-3,194;26,791;0,000;264,440;Inf;272,000;265,000;-4,807;3,014;1,739;23,961
6858,000;2,415;0,620;-34,208;3,225;9,501;5,036;36,653;4,666;-5,543;-2,750;0,000;38,200;38,800;9,683;3,254;-5,407;-3,865;-5,523;-5,132;-3,194;26,791;0,000;264,740;Inf;272,000;265,000;-4,916;3,004;1,747;23,934
6858,500;2,415;0,620;-34,208;3,225;9,501;4,995;36,649;4,674;-5,534;-2,743;0,000;38,171;38,752;9,683;3,254;-5,124;-3,922;-5,131;-4,927;-3,202;26,788;0,000;264,740;Inf;272,000;265,000;-4,982;2,995;1,741;23,834
6859,000;2,415;0,620;-34,208;3,225;9,501;4,995;36,649;4,674;-5,534;-2,743;0,000;38,200;38,800;9,683;3,254;-4,704;-3,898;-4,778;-4,903;-3,202;26,788;0,000;265,040;Inf;272,000;265,000;-4,776;2,985;1,729;23,673
6859,500;3,448;0,877;-34,943;3,184;9,583;4,995;36,649;4,674;-5,534;-2,743;0,000;38,200;38,800;9,549;3,057;-4,788;-3,905;-4,804;-4,877;-3,202;26,788;0,000;265,040;Inf;272,000;265,000;-4,571;2,976;1,705;23,548
6860,000;3,448;0,877;-34,943;3,184;9,583;4,995;36,649;4,674;-5,534;-2,743;0,000;38,200;38,800;9,549;3,057;-5,126;-3,805;-5,086;-4,972;-3,202;26,788;0,000;265,140;Inf;272,000;265,000;-4,594;2,983;1,718;23,640
6860,500;3,448;0,877;-34,943;3,184;9,583;4,995;36,649;4,674;-5,534;-2,743;0,000;38,200;38,800;9,549;3,057;-5,286;-3,841;-5,100;-5,003;-3,202;26,788;0,000;265,140;Inf;272,000;265,000;-4,747;2,991;1,726;23,683
6861,000;3,448;0,877;-34,943;3,184;9,583;4,995;36,649;4,674;-5,534;-2,743;0,000;38,200;38,800;9,549;3,057;-5,428;-3,983;-5,247;-5,242;-3,202;26,788;0,000;265,340;Inf;272,000;265,000;-4,807;2,999;1,742;23,710
6861,500;3,448;0,877;-34,943;3,184;9,583;5,011;36,627;4,694;-5,480;-2,746;0,000;38,160;38,765;9,549;3,057;-5,170;-3,899;-5,245;-5,024;-3,208;26,781;0,000;265,340;Inf;272,000;265,000;-4,975;3,006;1,744;23,765
6862,000;3,448;0,877;-34,943;3,184;9,583;5,011;36,627;4,694;-5,480;-2,746;0,000;38,200;38,800;9,549;3,057;-5,017;-3,732;-5,119;-4,851;-3,208;26,781;0,000;264,840;Inf;272,000;265,000;-4,834;3,013;1,720;23,804
6862,500;3,588;0,852;-35,209;3,105;9,581;5,011;36,627;4,694;-5,480;-2,746;0,000;38,200;38,800;9,531;3,348;-5,270;-3,675;-5,144;-4,853;-3,208;26,781;0,000;264,840;Inf;272,000;265,000;-4,680;3,020;1,713;23,866
6863,000;3,588;0,852;-35,209;3,105;9,581;5,011;36,627;4,694;-5,480;-2,746;0,000;38,200;38,800;9,531;3,348;-5,394;-3,817;-5,427;-5,111;-3,208;26,781;0,000;265,340;Inf;272,000;265,000;-4,736;3,030;1,738;23,859
6863,500;3,588;0,852;-35,209;3,105;9,581;5,011;36,627;4,694;-5,480;-2,746;0,000;38,200;38,800;9,531;3,348;-5,448;-3,929;-5,251;-5,183;-3,208;26,781;0,000;265,340;Inf;272,000;265,000;-4,937;3,039;1,752;23,908
6864,000;3,588;0,852;-35,209;3,105;9,581;5,011;36,627;4,694;-5,480;-2,746;0,000;38,200;38,800;9,531;3,348;-4,769;-3,905;-5,018;-4,868;-3,208;26,781;0,000;265,340;Inf;272,000;265,000;-4,953;3,048;1,713;23,912
6864,500;3,588;0,852;-35,209;3,105;9,581;5,011;36,627;4,694;-5,480;-2,746;0,000;38,200;38,800;9,531;3,348;-5,039;-3,565;-4,920;-4,686;-3,208;26,781;0,000;265,340;Inf;272,000;265,000;-4,640;3,057;1,724;23,869
6865,000;3,588;0,852;-35,209;3,105;9,581;5,067;36,606;4,652;-5,464;-2,745;0,000;38,142;38,754;9,531;3,348;-5,020;-3,722;-5,016;-4,897;-3,212;26,772;0,000;265,640;Inf;272,000;265,000;-4,552;3,065;1,751;23,889
6865,500;3,588;0,852;-35,209;3,105;9,581;5,067;36,606;4,652;-5,464;-2,745;0,000;38,100;38,800;9,531;3,348;-5,295;-3,746;-5,289;-4,974;-3,212;26,772;0,000;265,640;Inf;272,000;265,000;-4,664;3,074;1,743;23,896
6866,000;3,129;0,704;-35,209;3,094;9,633;5,067;36,606;4,652;-5,464;-2,745;0,000;38,100;38,800;9,566;3,164;-5,102;-3,743;-5,222;-4,997;-3,212;26,772;0,000;265,540;Inf;272,000;265,000;-4,826;3,082;1,766;23,899
6866,500;3,129;0,704;-35,209;3,094;9,633;5,067;36,606;4,652;-5,464;-2,745;0,000;38,100;38,800;9,566;3,164;-5,258;-3,776;-5,366;-5,055;-3,212;26,772;0,000;265,540;Inf;272,000;265,000;-4,766;3,083;1,781;23,888
6867,000;3,129;0,704;-35,209;3,094;9,633;5,067;36,606;4,652;-5,464;-2,745;0,000;38,100;38,800;9,566;3,164;-5,062;-3,821;-5,163;-4,848;-3,212;26,772;0,000;266,440;Inf;272,000;265,000;-4,864;3,084;1,759;23,958
6867,500;3,129;0,704;-35,209;3,094;9,633;5,067;36,606;4,652;-5,464;-2,745;0,000;38,100;38,800;9,566;3,164;-5,030;-3,737;-5,304;-4,882;-3,212;26,772;0,000;266,440;Inf;271,000;265,000;-4,723;3,085;1,774;23,950
6868,000;3,129;0,704;-35,209;3,094;9,633;5,067;36,633;4,687;-5,390;-2,754;0,000;38,144;38,773;9,566;3,164;-5,278;-3,745;-5,196;-4,892;-3,209;26,772;0,000;266,140;Inf;271,000;265,000;-4,738;3,085;1,780;23,934
6868,500;3,129;0,704;-35,209;3,094;9,633;5,067;36,633;4,687;-5,390;-2,754;0,000;38,100;38,800;9,566;3,164;-4,752;-3,723;-5,033;-4,924;-3,209;26,772;0,000;266,140;Inf;270,000;265,000;-4,778;3,086;1,783;23,902
6869,000;2,669;0,722;-33,757;3,166;9,527;5,067;36,633;4,687;-5,390;-2,754;0,000;38,100;38,800;9,719;3,180;-4,912;-3,666;-5,215;-4,842;-3,209;26,772;0,000;265,440;Inf;270,000;265,000;-4,608;3,087;1,798;23,880
6869,500;2,669;0,722;-33,757;3,166;9,527;5,067;36,633;4,687;-5,390;-2,754;0,000;38,100;38,800;9,719;3,180;-4,997;-3,573;-5,348;-4,764;-3,209;26,772;0,000;265,440;Inf;270,000;265,000;-4,659;3,080;1,814;23,876
6870,000;2,669;0,722;-33,757;3,166;9,527;5,067;36,633;4,687;-5,390;-2,754;0,000;38,100;38,800;9,719;3,180;-5,164;-3,707;-5,274;-4,846;-3,209;26,772;0,000;265,040;Inf;270,000;265,000;-4,670;3,073;1,826;23,906
6870,500;2,669;0,722;-33,757;3,166;9,527;5,067;36,633;4,687;-5,390;-2,754;0,000;38,100;38,800;9,719;3,180;-5,186;-3,725;-5,403;-4,997;-3,209;26,772;0,000;265,040;Inf;270,000;265,000;-4,748;3,066;1,851;23,945
6871,000;2,669;0,722;-33,757;3,166;9,527;5,072;36,669;4,670;-5,337;-2,733;0,000;38,143;38,777;9,719;3,180;-5,376;-3,750;-5,436;-5,112;-3,205;26,778;0,000;262,440;Inf;270,000;265,000;-4,828;3,060;1,874;23,941
6871,500;2,669;0,722;-33,757;3,166;9,527;5,072;36,669;4,670;-5,337;-2,733;0,000;38,100;38,800;9,719;3,180;-5,292;-3,872;-5,091;-5,014;-3,205;26,778;0,000;262,440;Inf;271,000;265,000;-4,918;3,054;1,850;23,969
6872,000;2,669;0,722;-33,757;3,166;9,527;5,072;36,669;4,670;-5,337;-2,733;0,000;38,100;38,800;9,719;3,180;-4,976;-3,543;-5,073;-4,611;-3,205;26,778;0,000;263,340;Inf;271,000;265,000;-4,817;3,047;1,832;23,944
6872,500;3,408;0,855;-34,977;3,207;9,595;5,072;36,669;4,670;-5,337;-2,733;0,000;38,100;38,800;9,557;3,083;-5,191;-3,565;-5,229;-4,773;-3,205;26,778;0,000;263,340;Inf;272,000;265,000;-4,551;3,041;1,836;23,908
6873,000;3,408;0,855;-34,977;3,207;9,595;5,072;36,669;4,670;-5,337;-2,733;0,000;38,100;38,800;9,557;3,083;-5,250;-3,682;-5,078;-4,855;-3,205;26,778;0,000;263,540;Inf;272,000;265,000;-4,690;3,047;1,859;23,922
6873,500;3,408;0,855;-34,977;3,207;9,595;5,072;36,669;4,670;-5,337;-2,733;0,000;38,100;38,800;9,557;3,083;-4,944;-3,571;-5,171;-4,776;-3,205;26,778;0,000;263,540;Inf;273,000;265,000;-4,716;3,053;1,871;23,887
6874,000;3,408;0,855;-34,977;3,207;9,595;5,072;36,669;4,670;-5,337;-2,733;0,000;38,100;38,800;9,557;3,083;-5,256;-3,536;-5,388;-4,812;-3,205;26,778;0,000;264,240;Inf;273,000;265,000;-4,615;3,059;1,901;23,878
6874,500;3,408;0,855;-34,977;3,207;9,595;5,026;36,659;4,698;-5,330;-2,759;0,000;38,126;38,732;9,557;3,083;-4,973;-3,671;-5,271;-4,837;-3,211;26,764;0,000;264,240;Inf;273,000;265,000;-4,748;3,064;1,895;23,843
6875,000;3,408;0,855;-34,977;3,207;9,595;5,026;36,659;4,698;-5,330;-2,759;0,000;38,100;38,700;9,557;3,083;-4,879;-3,539;-5,196;-4,571;-3,211;26,764;0,000;264,440;Inf;273,000;265,000;-4,688;3,070;1,905;23,825
6875,500;2,374;0,674;-34,037;3,309;9,502;5,026;36,659;4,698;-5,330;-2,759;0,000;38,100;38,700;9,624;3,170;-5,214;-3,645;-5,204;-4,835;-3,211;26,764;0,000;264,440;Inf;273,000;265,000;-4,546;3,076;1,924;23,819
6876,000;2,374;0,674;-34,037;3,309;9,502;5,026;36,659;4,698;-5,330;-2,759;0,000;38,100;38,700;9,624;3,170;-5,144;-3,659;-5,265;-4,874;-3,211;26,764;0,000;264,640;Inf;273,000;265,000;-4,725;3,064;1,932;23,811
6876,500;2,374;0,674;-34,037;3,309;9,502;5,026;36,659;4,698;-5,330;-2,759;0,000;38,100;38,700;9,624;3,170;-4,920;-3,575;-5,381;-4,803;-3,211;26,764;0,000;264,640;Inf;273,000;265,000;-4,735;3,053;1,909;23,816
6877,000;2,374;0,674;-34,037;3,309;9,502;5,026;36,659;4,698;-5,330;-2,759;0,000;38,100;38,700;9,624;3,170;-4,975;-3,568;-5,494;-4,805;-3,211;26,764;0,000;265,740;Inf;273,000;265,000;-4,670;3,042;1,929;23,825
6877,500;2,374;0,674;-34,037;3,309;9,502;5,006;36,648;4,695;-5,350;-2,761;0,000;38,116;38,787;9,624;3,170;-5,165;-3,600;-5,440;-4,747;-3,225;26,762;0,000;265,740;Inf;273,000;265,000;-4,711;3,031;1,931;23,832
6878,000;2,374;0,674;-34,037;3,309;9,502;5,006;36,648;4,695;-5,350;-2,761;0,000;38,100;38,800;9,624;3,170;-5,236;-3,438;-5,221;-4,681;-3,225;26,762;0,000;266,440;Inf;273,000;265,000;-4,738;3,020;1,949;23,776
6878,500;2,374;0,674;-34,037;3,309;9,502;5,006;36,648;4,695;-5,350;-2,761;0,000;38,100;38,800;9,624;3,170;-5,312;-3,576;-5,278;-4,813;-3,225;26,762;0,000;266,440;Inf;272,000;265,000;-4,644;3,009;1,946;23,765
6879,000;3,132;0,743;-35,209;3,210;9,625;5,006;36,648;4,695;-5,350;-2,761;0,000;38,100;38,800;9,474;3,281;-4,913;-3,641;-5,279;-4,855;-3,225;26,762;0,000;267,040;Inf;272,000;265,000;-4,745;2,999;1,959;23,769
6879,500;3,132;0,743;-35,209;3,210;9,625;5,006;36,648;4,695;-5,350;-2,761;0,000;38,100;38,800;9,474;3,281;-5,094;-3,587;-5,446;-4,902;-3,225;26,762;0,000;267,040;Inf;271,000;265,000;-4,672;3,001;1,957;23,736
6880,000;3,132;0,743;-35,209;3,210;9,625;5,006;36,648;4,695;-5,350;-2,761;0,000;38,100;38,800;9,474;3,281;-5,010;-3,623;-5,324;-4,680;-3,225;26,762;0,000;266,840;Inf;271,000;265,000;-4,757;3,003;1,961;23,653
6880,500;3,132;0,743;-35,209;3,210;9,625;5,006;36,648;4,695;-5,350;-2,761;0,000;38,100;38,800;9,474;3,281;-5,075;-3,473;-5,003;-4,574;-3,225;26,762;0,000;266,840;Inf;270,000;265,000;-4,659;3,005;1,947;23,540
6881,000;3,132;0,743;-35,209;3,210;9,625;5,022;36,628;4,683;-5,327;-2,742;0,000;38,122;38,780;9,474;3,281;-4,841;-3,560;-5,097;-4,725;-3,208;26,773;0,000;266,140;Inf;270,000;265,000;-4,531;3,007;1,933;23,540
6881,500;3,132;0,743;-35,209;3,210;9,625;5,022;36,628;4,683;-5,327;-2,742;0,000;38,100;38,800;9,474;3,281;-4,763;-3,498;-5,293;-4,680;-3,208;26,773;0,000;266,140;Inf;269,000;265,000;-4,556;3,009;1,950;23,461
6882,000;3,026;0,732;-35,209;3,191;9,522;5,022;36,628;4,683;-5,327;-2,742;0,000;38,100;38,800;9,104;3,306;-4,869;-3,512;-5,260;-4,670;-3,208;26,773;0,000;266,840;Inf;269,000;265,000;-4,558;3,012;1,980;23,543
6882,500;3,026;0,732;-35,209;3,191;9,522;5,022;36,628;4,683;-5,327;-2,742;0,000;38,100;38,800;9,104;3,306;-5,047;-3,502;-5,061;-4,599;-3,208;26,773;0,000;266,840;Inf;268,000;265,000;-4,578;3,012;1,988;23,490
6883,000;3,026;0,732;-35,209;3,191;9,522;5,022;36,628;4,683;-5,327;-2,742;0,000;38,100;38,800;9,104;3,306;-4,658;-3,533;-4,923;-4,715;-3,208;26,773;0,000;266,440;Inf;268,000;265,000;-4,552;3,012;1,996;23,418
6883,500;3,026;0,732;-35,209;3,191;9,522;5,022;36,628;4,683;-5,327;-2,742;0,000;38,100;38,800;9,104;3,306;-4,810;-3,532;-5,105;-4,729;-3,208;26,773;0,000;266,440;Inf;267,000;265,000;-4,457;3,012;1,998;23,388
6884,000;3,026;0,732;-35,209;3,191;9,522;5,034;36,598;4,680;-5,292;-2,754;0,000;38,118;38,760;9,104;3,306;-4,860;-3,532;-4,914;-4,524;-3,215;26,767;0,000;263,140;Inf;267,000;265,000;-4,544;3,012;2,004;23,309
6884,500;3,026;0,732;-35,209;3,191;9,522;5,034;36,598;4,680;-5,292;-2,754;0,000;38,100;38,800;9,104;3,306;-4,885;-3,454;-4,751;-4,556;-3,215;26,767;0,000;263,140;Inf;268,000;265,000;-4,457;3,013;1,993;23,284
6885,000;3,026;0,732;-35,209;3,191;9,522;5,034;36,598;4,680;-5,292;-2,754;0,000;38,100;38,800;9,104;3,306;-4,853;-3,465;-4,960;-4,648;-3,215;26,767;0,000;263,140;Inf;268,000;265,000;-4,412;3,013;2,005;23,296
6885,500;3,202;0,798;-35,074;3,244;9,588;5,034;36,598;4,680;-5,292;-2,754;0,000;38,100;38,800;9,554;3,067;-4,752;-3,557;-5,013;-4,789;-3,215;26,767;0,000;263,140;Inf;269,000;265,000;-4,481;3,013;2,023;23,399
6886,000;3,202;0,798;-35,074;3,244;9,588;5,034;36,598;4,680;-5,292;-2,754;0,000;38,100;38,800;9,554;3,067;-4,936;-3,549;-5,180;-4,814;-3,215;26,767;0,000;263,140;Inf;269,000;265,000;-4,528;3,016;2,025;23,347
6886,500;3,202;0,798;-35,074;3,244;9,588;5,034;36,598;4,680;-5,292;-2,754;0,000;38,100;38,800;9,554;3,067;-5,022;-3,342;-4,915;-4,566;-3,215;26,767;0,000;263,140;Inf;270,000;265,000;-4,620;3,019;2,027;23,384
6887,000;3,202;0,798;-35,074;3,244;9,588;5,034;36,598;4,680;-5,292;-2,754;0,000;38,100;38,800;9,554;3,067;-5,129;-3,488;-5,064;-4,697;-3,215;26,767;0,000;261,940;Inf;270,000;265,000;-4,461;3,022;2,019;23,442
6887,500;3,202;0,798;-35,074;3,244;9,588;5,072;36,626;4,686;-5,233;-2,747;0,000;38,135;38,830;9,554;3,067;-5,052;-3,548;-4,998;-4,737;-3,197;26,777;0,000;261,940;Inf;271,000;265,000;-4,595;3,025;2,010;23,465
6888,000;3,202;0,798;-35,074;3,244;9,588;5,072;36,626;4,686;-5,233;-2,747;0,000;38,100;38,800;9,554;3,067;-4,708;-3,420;-5,093;-4,646;-3,197;26,777;0,000;261,840;Inf;271,000;265,000;-4,584;3,028;2,040;23,400
6888,500;3,212;0,868;-33,582;3,221;9,530;5,072;36,626;4,686;-5,233;-2,747;0,000;38,100;38,800;9,725;3,151;-4,724;-3,413;-5,113;-4,504;-3,197;26,777;0,000;261,840;Inf;272,000;265,000;-4,467;3,031;2,025;23,364
6889,000;3,212;0,868;-33,582;3,221;9,530;5,072;36,626;4,686;-5,233;-2,747;0,000;38,100;38,800;9,725;3,151;-4,980;-3,379;-5,053;-4,513;-3,197;26,777;0,000;261,740;Inf;272,000;265,000;-4,438;3,034;2,064;23,400
6889,500;3,212;0,868;-33,582;3,221;9,530;5,072;36,626;4,686;-5,233;-2,747;0,000;38,100;38,800;9,725;3,151;-5,080;-3,446;-5,026;-4,642;-3,197;26,777;0,000;261,740;Inf;273,000;265,000;-4,481;3,037;2,072;23,470
6890,000;3,212;0,868;-33,582;3,221;9,530;5,072;36,626;4,686;-5,233;-2,747;0,000;38,100;38,800;9,725;3,151;-4,753;-3,443;-4,976;-4,676;-3,197;26,777;0,000;265,240;Inf;273,000;265,000;-4,548;3,040;2,066;23,550
6890,500;3,212;0,868;-33,582;3,221;9,530;5,092;36,641;4,690;-5,193;-2,741;0,000;38,129;38,824;9,725;3,151;-4,794;-3,438;-5,159;-4,718;-3,199;26,764;0,000;265,240;Inf;273,000;265,000;-4,462;3,042;2,074;23,561
6891,000;3,212;0,868;-33,582;3,221;9,530;5,092;36,641;4,690;-5,193;-2,741;0,000;38,100;38,800;9,725;3,151;-4,795;-3,486;-5,129;-4,638;-3,199;26,764;0,000;264,440;Inf;273,000;265,000;-4,527;3,045;2,084;23,568
6891,500;2,546;0,675;-33,792;3,265;9,506;5,092;36,641;4,690;-5,193;-2,741;0,000;38,100;38,800;11,727;2,985;-5,016;-3,409;-4,951;-4,587;-3,199;26,764;0,000;264,440;Inf;273,000;265,000;-4,512;3,048;2,087;23,574
6892,000;2,546;0,675;-33,792;3,265;9,506;5,092;36,641;4,690;-5,193;-2,741;0,000;38,100;38,800;11,727;2,985;-5,037;-3,294;-5,185;-4,552;-3,199;26,764;0,000;264,640;Inf;273,000;265,000;-4,491;3,040;2,075;23,583
6892,500;2,546;0,675;-33,792;3,265;9,506;5,092;36,641;4,690;-5,193;-2,741;0,000;38,100;38,800;11,727;2,985;-5,068;-3,468;-4,953;-4,643;-3,199;26,764;0,000;264,640;Inf;273,000;265,000;-4,517;3,032;2,090;23,600
6893,000;2,546;0,675;-33,792;3,265;9,506;5,092;36,641;4,690;-5,193;-2,741;0,000;38,100;38,800;11,727;2,985;-5,219;-3,458;-5,438;-4,816;-3,199;26,764;0,000;267,040;Inf;273,000;265,000;-4,533;3,024;2,097;23,603
6893,500;2,546;0,675;-33,792;3,265;9,506;5,092;36,641;4,690;-5,193;-2,741;0,000;38,100;38,800;11,727;2,985;-5,118;-3,693;-4,887;-4,828;-3,199;26,764;0,000;267,040;Inf;272,000;265,000;-4,733;3,016;2,093;23,624
6894,000;2,546;0,675;-33,792;3,265;9,506;5,097;36,685;4,692;-5,157;-2,749;0,000;38,133;38,849;11,727;2,985;-4,628;-3,536;-4,733;-4,637;-3,196;26,762;0,000;266,740;Inf;272,000;265,000;-4,631;3,008;2,071;23,624
6894,500;2,546;0,675;-33,792;3,265;9,506;5,097;36,685;4,692;-5,157;-2,749;0,000;38,100;38,800;11,727;2,985;-4,570;-3,375;-5,000;-4,546;-3,196;26,762;0,000;266,740;Inf;271,000;265,000;-4,383;3,001;2,045;23,662
6895,000;2,951;0,790;-34,237;3,258;9,466;5,097;36,685;4,692;-5,157;-2,749;0,000;38,100;38,800;9,631;3,186;-4,865;-3,369;-5,104;-4,587;-3,196;26,762;0,000;267,140;Inf;271,000;265,000;-4,373;2,993;2,039;23,670
6895,500;2,951;0,790;-34,237;3,258;9,466;5,097;36,685;4,692;-5,157;-2,749;0,000;38,100;38,800;9,631;3,186;-5,079;-3,544;-4,938;-4,696;-3,196;26,762;0,000;267,140;Inf;270,000;265,000;-4,481;2,992;2,064;23,667
6896,000;2,951;0,790;-34,237;3,258;9,466;5,097;36,685;4,692;-5,157;-2,749;0,000;38,100;38,800;9,631;3,186;-4,851;-3,471;-4,824;-4,667;-3,196;26,762;0,000;264,640;Inf;270,000;265,000;-4,564;2,992;2,044;23,676
6896,500;2,951;0,790;-34,237;3,258;9,466;5,097;36,685;4,692;-5,157;-2,749;0,000;38,100;38,800;9,631;3,186;-4,515;-3,410;-4,963;-4,585;-3,196;26,762;0,000;264,640;Inf;270,000;265,000;-4,453;2,991;2,065;23,662
6897,000;2,951;0,790;-34,237;3,258;9,466;5,051;36,620;4,679;-5,162;-2,722;0,000;38,144;38,820;9,631;3,186;-5,009;-3,468;-5,182;-4,741;-3,191;26,758;0,000;264,940;Inf;270,000;265,000;-4,368;2,990;2,072;23,660
6897,500;2,951;0,790;-34,237;3,258;9,466;5,051;36,620;4,679;-5,162;-2,722;0,000;38,100;38,800;9,631;3,186;-5,117;-3,516;-5,085;-4,739;-3,191;26,758;0,000;264,940;Inf;270,000;265,000;-4,600;2,990;2,088;23,682
6898,000;2,368;0,664;-33,580;3,193;9,547;5,051;36,620;4,679;-5,162;-2,722;0,000;38,100;38,800;9,695;3,171;-5,057;-3,464;-4,865;-4,611;-3,191;26,758;0,000;265,240;Inf;270,000;265,000;-4,615;2,989;2,110;23,665
6898,500;2,368;0,664;-33,580;3,193;9,547;5,051;36,620;4,679;-5,162;-2,722;0,000;38,100;38,800;9,695;3,171;-4,554;-3,355;-4,907;-4,571;-3,191;26,758;0,000;265,240;Inf;270,000;265,000;-4,499;2,979;2,071;23,686
6899,000;2,368;0,664;-33,580;3,193;9,547;5,051;36,620;4,679;-5,162;-2,722;0,000;38,100;38,800;9,695;3,171;-4,616;-3,388;-5,014;-4,567;-3,191;26,758;0,000;265,240;Inf;270,000;265,000;-4,347;2,969;2,096;23,659
6899,500;2,368;0,664;-33,580;3,193;9,547;5,051;36,620;4,679;-5,162;-2,722;0,000;38,100;38,800;9,695;3,171;-4,838;-3,499;-4,974;-4,721;-3,191;26,758;0,000;265,240;Inf;270,000;265,000;-4,396;2,959;2,091;23,584
6900,000;2,368;0,664;-33,580;3,193;9,547;5,051;36,620;4,679;-5,162;-2,722;0,000;38,100;38,800;9,695;3,171;-4,974;-3,542;-4,823;-4,675;-3,191;26,758;0,000;264,340;Inf;270,000;265,000;-4,508;2,949;2,086;23,545
6900,500;2,368;0,664;-33,580;3,193;9,547;5,020;36,620;4,704;-5,134;-2,737;0,000;38,149;38,852;9,695;3,171;-4,901;-3,500;-4,710;-4,699;-3,200;26,763;0,000;264,340;Inf;270,000;265,000;-4,503;2,940;2,101;23,538
6901,000;2,368;0,664;-33,580;3,193;9,547;5,020;36,620;4,704;-5,134;-2,737;0,000;38,100;38,900;9,695;3,171;-4,544;-3,414;-4,968;-4,491;-3,200;26,763;0,000;264,440;Inf;270,000;265,000;-4,452;2,930;2,110;23,521
6901,500;3,100;0,764;-35,209;3,062;9,569;5,020;36,620;4,704;-5,134;-2,737;0,000;38,100;38,900;9,552;3,376;-4,729;-3,356;-4,934;-4,451;-3,200;26,763;0,000;264,440;Inf;270,000;265,000;-4,354;2,921;2,096;23,518
6902,000;3,100;0,764;-35,209;3,062;9,569;5,020;36,620;4,704;-5,134;-2,737;0,000;38,100;38,900;9,552;3,376;-4,908;-3,385;-4,738;-4,583;-3,200;26,763;0,000;264,240;Inf;270,000;265,000;-4,368;2,924;2,115;23,505
6902,500;3,100;0,764;-35,209;3,062;9,569;5,020;36,620;4,704;-5,134;-2,737;0,000;38,100;38,900;9,552;3,376;-5,029;-3,423;-4,884;-4,624;-3,200;26,763;0,000;264,240;Inf;270,000;265,000;-4,404;2,927;2,099;23,513
6903,000;3,100;0,764;-35,209;3,062;9,569;5,020;36,620;4,704;-5,134;-2,737;0,000;38,100;38,900;9,552;3,376;-4,724;-3,446;-4,885;-4,654;-3,200;26,763;0,000;264,440;Inf;270,000;265,000;-4,490;2,930;2,119;23,512
6903,500;3,100;0,764;-35,209;3,062;9,569;5,017;36,645;4,724;-5,087;-2,732;0,000;38,165;38,956;9,552;3,376;-4,531;-3,420;-4,870;-4,648;-3,195;26,755;0,000;264,440;Inf;270,000;265,000;-4,427;2,933;2,113;23,515
6904,000;3,100;0,764;-35,209;3,062;9,569;5,017;36,645;4,724;-5,087;-2,732;0,000;38,200;39,000;9,552;3,376;-4,736;-3,404;-4,973;-4,586;-3,195;26,755;0,000;264,640;Inf;270,000;265,000;-4,367;2,935;2,120;23,490
6904,500;2,721;0,712;-33,590;3,193;9,555;5,017;36,645;4,724;-5,087;-2,732;0,000;38,200;39,000;9,773;3,084;-4,538;-3,282;-4,530;-4,354;-3,195;26,755;0,000;264,640;Inf;270,000;265,000;-4,425;2,938;2,140;23,469
6905,000;2,721;0,712;-33,590;3,193;9,555;5,017;36,645;4,724;-5,087;-2,732;0,000;38,200;39,000;9,773;3,084;-4,085;-3,279;-4,612;-4,309;-3,195;26,755;0,000;264,740;Inf;270,000;265,000;-4,176;2,935;2,121;23,480
6905,500;2,721;0,712;-33,590;3,193;9,555;5,017;36,645;4,724;-5,087;-2,732;0,000;38,200;39,000;9,773;3,084;-4,571;-3,339;-4,611;-4,345;-3,195;26,755;0,000;264,740;Inf;270,000;265,000;-4,071;2,931;2,146;23,468
6906,000;2,721;0,712;-33,590;3,193;9,555;5,017;36,645;4,724;-5,087;-2,732;0,000;38,200;39,000;9,773;3,084;-4,637;-3,253;-4,351;-4,357;-3,195;26,755;0,000;264,540;Inf;270,000;265,000;-4,216;2,928;2,173;23,460
6906,500;2,721;0,712;-33,590;3,193;9,555;5,017;36,645;4,724;-5,087;-2,732;0,000;38,200;39,000;9,773;3,084;-4,182;-3,249;-4,475;-4,322;-3,195;26,755;0,000;264,540;Inf;270,000;265,000;-4,149;2,924;2,163;23,424
6907,000;2,721;0,712;-33,590;3,193;9,555;5,037;36,596;4,692;-5,075;-2,763;0,000;38,159;38,897;9,773;3,084;-4,237;-3,226;-4,655;-4,333;-3,217;26,748;0,000;265,240;Inf;270,000;265,000;-4,057;2,921;2,196;23,394
6907,500;2,721;0,712;-33,590;3,193;9,555;5,037;36,596;4,692;-5,075;-2,763;0,000;38,200;38,900;9,773;3,084;-4,603;-3,319;-4,686;-4,430;-3,217;26,748;0,000;265,240;Inf;270,000;265,000;-4,113;2,918;2,222;23,353
6908,000;3,256;0,785;-35,209;3,112;9,611;5,037;36,596;4,692;-5,075;-2,763;0,000;38,200;38,900;9,378;3,223;-4,884;-3,373;-4,657;-4,533;-3,217;26,748;0,000;264,340;Inf;270,000;265,000;-4,260;2,914;2,226;23,371
6908,500;3,256;0,785;-35,209;3,112;9,611;5,037;36,596;4,692;-5,075;-2,763;0,000;38,200;38,900;9,378;3,223;-4,671;-3,360;-4,595;-4,537;-3,217;26,748;0,000;264,340;Inf;270,000;265,000;-4,362;2,920;2,243;23,394
6909,000;3,256;0,785;-35,209;3,112;9,611;5,037;36,596;4,692;-5,075;-2,763;0,000;38,200;38,900;9,378;3,223;-4,403;-3,280;-4,710;-4,365;-3,217;26,748;0,000;264,740;Inf;270,000;265,000;-4,291;2,926;2,239;23,375
6909,500;3,256;0,785;-35,209;3,112;9,611;5,037;36,596;4,692;-5,075;-2,763;0,000;38,200;38,900;9,378;3,223;-4,529;-3,298;-4,750;-4,583;-3,217;26,748;0,000;264,740;Inf;270,000;265,000;-4,189;2,931;2,249;23,360
6910,000;3,256;0,785;-35,209;3,112;9,611;5,078;36,633;4,712;-5,013;-2,766;0,000;38,187;38,943;9,378;3,223;-4,826;-3,453;-4,824;-4,736;-3,211;26,743;0,000;264,240;Inf;270,000;265,000;-4,290;2,936;2,241;23,395
6910,500;3,256;0,785;-35,209;3,112;9,611;5,078;36,633;4,712;-5,013;-2,766;0,000;38,200;38,900;9,378;3,223;-4,729;-3,511;-4,594;-4,428;-3,211;26,743;0,000;264,240;Inf;270,000;265,000;-4,460;2,942;2,231;23,409
6911,000;3,317;0,903;-34,038;3,236;9,525;5,078;36,633;4,712;-5,013;-2,766;0,000;38,200;38,900;9,650;3,040;-4,314;-3,352;-4,186;-4,188;-3,211;26,743;0,000;263,840;Inf;270,000;265,000;-4,315;2,947;2,202;23,425
6911,500;3,317;0,903;-34,038;3,236;9,525;5,078;36,633;4,712;-5,013;-2,766;0,000;38,200;38,900;9,650;3,040;-4,004;-3,256;-4,233;-4,229;-3,211;26,743;0,000;263,840;Inf;271,000;265,000;-4,010;2,953;2,228;23,420
6912,000;3,317;0,903;-34,038;3,236;9,525;5,078;36,633;4,712;-5,013;-2,766;0,000;38,200;38,900;9,650;3,040;-4,715;-3,408;-4,492;-4,605;-3,211;26,743;0,000;263,640;Inf;271,000;265,000;-3,931;2,959;2,226;23,412
6912,500;3,317;0,903;-34,038;3,236;9,525;5,078;36,633;4,712;-5,013;-2,766;0,000;38,200;38,900;9,650;3,040;-4,791;-3,404;-4,618;-4,629;-3,211;26,743;0,000;263,640;Inf;272,000;265,000;-4,305;2,965;2,243;23,433
6913,000;3,317;0,903;-34,038;3,236;9,525;5,082;36,664;4,686;-4,953;-2,745;0,000;38,195;38,947;9,650;3,040;-4,573;-3,464;-4,483;-4,454;-3,206;26,747;0,000;264,040;Inf;272,000;265,000;-4,360;2,970;2,260;23,441
6913,500;3,317;0,903;-34,038;3,236;9,525;5,082;36,664;4,686;-4,953;-2,745;0,000;38,200;38,900;9,650;3,040;-4,311;-3,278;-4,302;-4,290;-3,206;26,747;0,000;264,040;Inf;272,000;265,000;-4,244;2,976;2,235;23,453
6914,000;3,317;0,903;-34,038;3,236;9,525;5,082;36,664;4,686;-4,953;-2,745;0,000;38,200;38,900;9,650;3,040;-4,694;-3,305;-4,672;-4,458;-3,206;26,747;0,000;263,740;Inf;272,000;265,000;-4,045;2,982;2,235;23,484
6914,500;2,773;0,720;-33,818;3,191;9,521;5,082;36,664;4,686;-4,953;-2,745;0,000;38,200;38,900;9,773;3,214;-4,857;-3,384;-4,611;-4,528;-3,206;26,747;0,000;263,740;Inf;273,000;265,000;-4,282;2,987;2,245;23,481
6915,000;2,773;0,720;-33,818;3,191;9,521;5,082;36,664;4,686;-4,953;-2,745;0,000;38,200;38,900;9,773;3,214;-4,712;-3,305;-4,576;-4,502;-3,206;26,747;0,000;263,540;Inf;273,000;265,000;-4,345;2,980;2,262;23,499
6915,500;2,773;0,720;-33,818;3,191;9,521;5,082;36,664;4,686;-4,953;-2,745;0,000;38,200;38,900;9,773;3,214;-4,554;-3,306;-4,777;-4,334;-3,206;26,747;0,000;263,540;Inf;274,000;265,000;-4,274;2,980;2,242;23,500
6916,000;2,773;0,720;-33,818;3,191;9,521;5,082;36,664;4,686;-4,953;-2,745;0,000;38,200;38,900;9,773;3,214;-4,648;-3,266;-4,928;-4,453;-3,206;26,747;0,000;265,640;Inf;274,000;265,000;-4,243;2,977;2,246;23,517
6916,500;2,773;0,720;-33,818;3,191;9,521;5,047;36,660;4,691;-4,944;-2,726;0,000;38,212;39,009;9,773;3,214;-4,803;-3,364;-4,764;-4,516;-3,200;26,742;0,000;265,640;Inf;274,000;265,000;-4,324;2,973;2,295;23,528
6917,000;2,773;0,720;-33,818;3,191;9,521;5,047;36,660;4,691;-4,944;-2,726;0,000;38,200;39,000;9,773;3,214;-4,781;-3,271;-4,519;-4,350;-3,200;26,742;0,000;265,140;Inf;274,000;265,000;-4,362;2,970;2,274;23,546
6917,500;3,431;0,851;-35,209;3,154;9,543;5,047;36,660;4,691;-4,944;-2,726;0,000;38,200;39,000;9,586;3,370;-4,160;-3,279;-4,463;-4,233;-3,200;26,742;0,000;265,140;Inf;274,000;265,000;-4,230;2,967;2,237;23,575
6918,000;3,431;0,851;-35,209;3,154;9,543;5,047;36,660;4,691;-4,944;-2,726;0,000;38,200;39,000;9,586;3,370;-4,369;-3,265;-4,495;-4,275;-3,200;26,742;0,000;265,440;Inf;274,000;265,000;-4,034;2,975;2,268;23,610
6918,500;3,431;0,851;-35,209;3,154;9,543;5,047;36,660;4,691;-4,944;-2,726;0,000;38,200;39,000;9,586;3,370;-4,641;-3,193;-4,466;-4,296;-3,200;26,742;0,000;265,440;Inf;274,000;265,000;-4,101;2,982;2,281;23,603
6919,000;3,431;0,851;-35,209;3,154;9,543;5,047;36,660;4,691;-4,944;-2,726;0,000;38,200;39,000;9,586;3,370;-4,168;-3,174;-4,633;-4,327;-3,200;26,742;0,000;267,740;Inf;274,000;265,000;-4,149;2,989;2,277;23,637
6919,500;3,431;0,851;-35,209;3,154;9,543;5,033;36,653;4,703;-4,940;-2,771;0,000;38,218;39,009;9,586;3,370;-4,476;-3,217;-4,780;-4,412;-3,214;26,737;0,000;267,740;Inf;273,000;265,000;-4,076;2,997;2,312;23,624
6920,000;3,431;0,851;-35,209;3,154;9,543;5,033;36,653;4,703;-4,940;-2,771;0,000;38,200;39,000;9,586;3,370;-4,555;-3,211;-4,891;-4,500;-3,214;26,737;0,000;267,340;Inf;273,000;265,000;-4,221;3,004;2,301;23,630
6920,500;3,431;0,851;-35,209;3,154;9,543;5,033;36,653;4,703;-4,940;-2,771;0,000;38,200;39,000;9,586;3,370;-4,726;-3,342;-4,866;-4,566;-3,214;26,737;0,000;267,340;Inf;272,000;265,000;-4,289;3,011;2,332;23,653
6921,000;2,754;0,741;-33,819;3,173;9,392;5,033;36,653;4,703;-4,940;-2,771;0,000;38,200;39,000;9,740;3,145;-4,699;-3,375;-4,583;-4,285;-3,214;26,737;0,000;267,840;Inf;272,000;265,000;-4,375;3,018;2,329;23,661
6921,500;2,754;0,741;-33,819;3,173;9,392;5,033;36,653;4,703;-4,940;-2,771;0,000;38,200;39,000;9,740;3,145;-4,368;-3,142;-4,377;-4,273;-3,214;26,737;0,000;267,840;Inf;271,000;265,000;-4,235;3,013;2,322;23,650
6922,000;2,754;0,741;-33,819;3,173;9,392;5,033;36,653;4,703;-4,940;-2,771;0,000;38,200;39,000;9,740;3,145;-4,226;-3,181;-4,635;-4,320;-3,214;26,737;0,000;264,740;Inf;271,000;265,000;-4,040;3,009;2,314;23,628
6922,500;2,754;0,741;-33,819;3,173;9,392;5,033;36,653;4,703;-4,940;-2,771;0,000;38,200;39,000;9,740;3,145;-4,666;-3,084;-4,814;-4,254;-3,214;26,737;0,000;264,740;Inf;271,000;265,000;-4,091;3,005;2,339;23,589
6923,000;2,754;0,741;-33,819;3,173;9,392;4,989;36,677;4,699;-4,908;-2,743;0,000;38,242;39,048;9,740;3,145;-4,727;-3,017;-4,536;-4,206;-3,209;26,742;0,000;265,140;Inf;271,000;265,000;-4,204;3,001;2,333;23,563
6923,500;2,754;0,741;-33,819;3,173;9,392;4,989;36,677;4,699;-4,908;-2,743;0,000;38,200;39,000;9,740;3,145;-4,073;-3,126;-4,462;-4,220;-3,209;26,742;0,000;265,140;Inf;271,000;265,000;-4,122;2,997;2,363;23,560
6924,000;3,500;0,826;-35,209;3,191;9,608;4,989;36,677;4,699;-4,908;-2,743;0,000;38,200;39,000;9,439;3,291;-4,055;-3,053;-4,573;-4,127;-3,209;26,742;0,000;265,240;Inf;271,000;265,000;-3,970;2,993;2,370;23,561
6924,500;3,500;0,826;-35,209;3,191;9,608;4,989;36,677;4,699;-4,908;-2,743;0,000;38,200;39,000;9,439;3,291;-4,470;-3,193;-4,585;-4,283;-3,209;26,742;0,000;265,240;Inf;271,000;265,000;-3,952;3,001;2,364;23,566
6925,000;3,500;0,826;-35,209;3,191;9,608;4,989;36,677;4,699;-4,908;-2,743;0,000;38,200;39,000;9,439;3,291;-4,594;-3,054;-4,535;-4,194;-3,209;26,742;0,000;266,440;Inf;271,000;265,000;-4,133;3,009;2,395;23,610
6925,500;3,500;0,826;-35,209;3,191;9,608;4,989;36,677;4,699;-4,908;-2,743;0,000;38,200;39,000;9,439;3,291;-4,572;-3,033;-4,386;-4,229;-3,209;26,742;0,000;266,440;Inf;270,000;265,000;-4,094;3,017;2,405;23,622
6926,000;3,500;0,826;-35,209;3,191;9,608;4,996;36,667;4,699;-4,896;-2,755;0,000;38,258;39,129;9,439;3,291;-4,793;-3,176;-4,752;-4,415;-3,208;26,748;0,000;264,740;Inf;270,000;265,000;-4,055;3,025;2,435;23,655
6926,500;3,500;0,826;-35,209;3,191;9,608;4,996;36,667;4,699;-4,896;-2,755;0,000;38,300;39,100;9,439;3,291;-4,878;-3,268;-4,708;-4,481;-3,208;26,748;0,000;264,740;Inf;270,000;265,000;-4,284;3,033;2,423;23,667
6927,000;3,500;0,826;-35,209;3,191;9,608;4,996;36,667;4,699;-4,896;-2,755;0,000;38,300;39,100;9,439;3,291;-4,714;-3,310;-4,536;-4,483;-3,208;26,748;0,000;264,840;Inf;270,000;265,000;-4,334;3,041;2,417;23,677
6927,500;2,425;0,659;-34,450;3,225;9,561;4,996;36,667;4,699;-4,896;-2,755;0,000;38,300;39,100;9,648;3,278;-4,195;-3,204;-4,608;-4,245;-3,208;26,748;0,000;264,840;Inf;270,000;265,000;-4,261;3,048;2,419;23,697
6928,000;2,425;0,659;-34,450;3,225;9,561;4,996;36,667;4,699;-4,896;-2,755;0,000;38,300;39,100;9,648;3,278;-4,411;-2,972;-4,419;-4,090;-3,208;26,748;0,000;264,740;Inf;270,000;265,000;-4,063;3,038;2,391;23,721
6928,500;2,425;0,659;-34,450;3,225;9,561;4,996;36,667;4,699;-4,896;-2,755;0,000;38,300;39,100;9,648;3,278;-4,518;-3,044;-4,369;-4,246;-3,208;26,748;0,000;264,740;Inf;270,000;265,000;-3,973;3,028;2,414;23,716
6929,000;2,425;0,659;-34,450;3,225;9,561;4,996;36,667;4,699;-4,896;-2,755;0,000;38,300;39,100;9,648;3,278;-4,227;-3,030;-4,424;-4,218;-3,208;26,748;0,000;263,240;Inf;270,000;265,000;-4,045;3,018;2,433;23,736
6929,500;2,425;0,659;-34,450;3,225;9,561;5,007;36,658;4,692;-4,866;-2,755;0,000;38,274;39,130;9,648;3,278;-4,197;-3,071;-4,575;-4,301;-3,221;26,750;0,000;263,240;Inf;271,000;265,000;-3,975;3,008;2,434;23,728
6930,000;2,425;0,659;-34,450;3,225;9,561;5,007;36,658;4,692;-4,866;-2,755;0,000;38,300;39,100;9,648;3,278;-4,550;-3,197;-4,530;-4,282;-3,221;26,750;0,000;263,940;Inf;271,000;265,000;-4,036;2,999;2,434;23,709
6930,500;3,255;0,741;-35,209;3,167;9,552;5,007;36,658;4,692;-4,866;-2,755;0,000;38,300;39,100;9,523;3,165;-4,557;-3,057;-4,273;-4,197;-3,221;26,750;0,000;263,940;Inf;272,000;265,000;-4,140;2,989;2,445;23,691
6931,000;3,255;0,741;-35,209;3,167;9,552;5,007;36,658;4,692;-4,866;-2,755;0,000;38,300;39,100;9,523;3,165;-4,574;-3,082;-4,357;-4,280;-3,221;26,750;0,000;263,840;Inf;272,000;265,000;-4,021;2,994;2,448;23,654
6931,500;3,255;0,741;-35,209;3,167;9,552;5,007;36,658;4,692;-4,866;-2,755;0,000;38,300;39,100;9,523;3,165;-4,259;-3,206;-4,345;-4,406;-3,221;26,750;0,000;263,840;Inf;273,000;265,000;-4,073;2,998;2,449;23,662
6932,000;3,255;0,741;-35,209;3,167;9,552;5,007;36,658;4,692;-4,866;-2,755;0,000;38,300;39,100;9,523;3,165;-4,381;-3,217;-4,546;-4,449;-3,221;26,750;0,000;265,140;Inf;273,000;265,000;-4,054;3,002;2,461;23,603
6932,500;3,255;0,741;-35,209;3,167;9,552;5,049;36,683;4,707;-4,827;-2,750;0,000;38,293;39,222;9,523;3,165;-4,361;-3,174;-4,645;-4,370;-3,224;26,752;0,000;265,140;Inf;273,000;265,000;-4,148;3,006;2,457;23,589
6933,000;3,255;0,741;-35,209;3,167;9,552;5,049;36,683;4,707;-4,827;-2,750;0,000;38,300;39,200;9,523;3,165;-4,486;-3,204;-4,664;-4,357;-3,224;26,752;0,000;265,140;Inf;273,000;265,000;-4,137;3,010;2,441;23,584
6933,500;3,255;0,741;-35,209;3,167;9,552;5,049;36,683;4,707;-4,827;-2,750;0,000;38,300;39,200;9,523;3,165;-4,590;-2,991;-4,357;-4,152;-3,224;26,752;0,000;265,140;Inf;273,000;265,000;-4,178;3,014;2,446;23,592
6934,000;3,715;0,878;-35,209;3,174;9,569;5,049;36,683;4,707;-4,827;-2,750;0,000;38,300;39,200;9,549;3,339;-4,289;-3,118;-4,509;-4,287;-3,224;26,752;0,000;265,640;Inf;273,000;265,000;-4,022;3,018;2,460;23,567
6934,500;3,715;0,878;-35,209;3,174;9,569;5,049;36,683;4,707;-4,827;-2,750;0,000;38,300;39,200;9,549;3,339;-4,304;-3,110;-4,645;-4,335;-3,224;26,752;0,000;265,640;Inf;273,000;265,000;-4,051;3,030;2,453;23,605
6935,000;3,715;0,878;-35,209;3,174;9,569;5,049;36,683;4,707;-4,827;-2,750;0,000;38,300;39,200;9,549;3,339;-4,345;-3,146;-4,728;-4,331;-3,224;26,752;0,000;267,440;Inf;273,000;265,000;-4,098;3,041;2,445;23,581
6935,500;3,715;0,878;-35,209;3,174;9,569;5,049;36,683;4,707;-4,827;-2,750;0,000;38,300;39,200;9,549;3,339;-4,512;-3,160;-4,649;-4,239;-3,224;26,752;0,000;267,440;Inf;272,000;265,000;-4,138;3,052;2,481;23,569
6936,000;3,715;0,878;-35,209;3,174;9,569;5,068;36,711;4,701;-4,802;-2,769;0,000;38,307;39,215;9,549;3,339;-4,490;-3,145;-4,211;-4,155;-3,224;26,755;0,000;266,940;Inf;272,000;265,000;-4,140;3,063;2,467;23,559
6936,500;3,715;0,878;-35,209;3,174;9,569;5,068;36,711;4,701;-4,802;-2,769;0,000;38,300;39,200;9,549;3,339;-4,045;-3,115;-4,311;-4,258;-3,224;26,755;0,000;266,940;Inf;271,000;265,000;-4,000;3,074;2,448;23,557
6937,000;2,807;0,754;-33,158;3,245;9,511;5,068;36,711;4,701;-4,802;-2,769;0,000;38,300;39,200;9,805;3,111;-4,300;-3,089;-4,660;-4,290;-3,224;26,755;0,000;266,940;Inf;271,000;265,000;-3,932;3,084;2,461;23,566
6937,500;2,807;0,754;-33,158;3,245;9,511;5,068;36,711;4,701;-4,802;-2,769;0,000;38,300;39,200;9,805;3,111;-4,514;-3,130;-4,720;-4,467;-3,224;26,755;0,000;266,940;Inf;270,000;265,000;-4,085;3,080;2,481;23,573
6938,000;2,807;0,754;-33,158;3,245;9,511;5,068;36,711;4,701;-4,802;-2,769;0,000;38,300;39,200;9,805;3,111;-4,577;-3,302;-4,516;-4,357;-3,224;26,755;0,000;266,040;Inf;270,000;265,000;-4,208;3,075;2,499;23,594
6938,500;2,807;0,754;-33,158;3,245;9,511;5,068;36,711;4,701;-4,802;-2,769;0,000;38,300;39,200;9,805;3,111;-4,563;-3,053;-4,414;-4,252;-3,224;26,755;0,000;266,040;Inf;269,000;265,000;-4,188;3,071;2,494;23,610
6939,000;2,807;0,754;-33,158;3,245;9,511;5,056;36,712;4,705;-4,773;-2,753;0,000;38,327;39,195;9,805;3,111;-4,401;-3,120;-4,500;-4,309;-3,210;26,760;0,000;265,040;Inf;269,000;265,000;-4,071;3,066;2,475;23,629
6939,500;2,807;0,754;-33,158;3,245;9,511;5,056;36,712;4,705;-4,773;-2,753;0,000;38,300;39,200;9,805;3,111;-4,702;-3,118;-4,705;-4,407;-3,210;26,760;0,000;265,040;Inf;269,000;265,000;-4,083;3,062;2,477;23,645
6940,000;2,807;0,754;-33,158;3,245;9,511;5,056;36,712;4,705;-4,773;-2,753;0,000;38,300;39,200;9,805;3,111;-4,431;-3,184;-4,654;-4,338;-3,210;26,760;0,000;265,140;Inf;269,000;265,000;-4,233;3,058;2,470;23,616
6940,500;2,963;0,703;-35,209;3,253;9,589;5,056;36,712;4,705;-4,773;-2,753;0,000;38,300;39,200;9,426;3,174;-4,521;-2,940;-4,390;-4,098;-3,210;26,760;0,000;265,140;Inf;269,000;265,000;-4,152;3,054;2,495;23,609
6941,000;2,963;0,703;-35,209;3,253;9,589;5,056;36,712;4,705;-4,773;-2,753;0,000;38,300;39,200;9,426;3,174;-4,607;-2,956;-4,659;-4,166;-3,210;26,760;0,000;263,940;Inf;269,000;265,000;-3,987;3,052;2,499;23,627
6941,500;2,963;0,703;-35,209;3,253;9,589;5,056;36,712;4,705;-4,773;-2,753;0,000;38,300;39,200;9,426;3,174;-4,403;-3,148;-4,455;-4,285;-3,210;26,760;0,000;263,940;Inf;270,000;265,000;-4,097;3,051;2,523;23,632
6942,000;2,963;0,703;-35,209;3,253;9,589;5,056;36,712;4,705;-4,773;-2,753;0,000;38,300;39,200;9,426;3,174;-4,029;-3,106;-4,467;-4,026;-3,210;26,760;0,000;262,640;Inf;270,000;265,000;-4,073;3,049;2,518;23,649
6942,500;2,963;0,703;-35,209;3,253;9,589;5,059;36,733;4,709;-4,773;-2,728;0,000;38,344;39,284;9,426;3,174;-4,319;-2,894;-4,354;-3,984;-3,209;26,768;0,000;262,640;Inf;271,000;265,000;-3,907;3,048;2,507;23,642
6943,000;2,963;0,703;-35,209;3,253;9,589;5,059;36,733;4,709;-4,773;-2,728;0,000;38,300;39,300;9,426;3,174;-4,547;-3,040;-4,440;-4,188;-3,209;26,768;0,000;261,440;Inf;271,000;265,000;-3,888;3,047;2,521;23,638
6943,500;2,911;0,820;-34,067;3,265;9,559;5,059;36,733;4,709;-4,773;-2,728;0,000;38,300;39,300;9,635;3,133;-4,579;-3,117;-4,409;-4,303;-3,209;26,768;0,000;261,440;Inf;272,000;265,000;-4,054;3,045;2,541;23,653
6944,000;2,911;0,820;-34,067;3,265;9,559;5,059;36,733;4,709;-4,773;-2,728;0,000;38,300;39,300;9,635;3,133;-4,580;-3,158;-4,528;-4,286;-3,209;26,768;0,000;262,940;Inf;272,000;265,000;-4,102;3,043;2,543;23,643
6944,500;2,911;0,820;-34,067;3,265;9,559;5,059;36,733;4,709;-4,773;-2,728;0,000;38,300;39,300;9,635;3,133;-4,002;-3,101;-4,396;-4,034;-3,209;26,768;0,000;262,940;Inf;273,000;265,000;-4,138;3,041;2,529;23,637
6945,000;2,911;0,820;-34,067;3,265;9,559;5,059;36,733;4,709;-4,773;-2,728;0,000;38,300;39,300;9,635;3,133;-4,411;-3,138;-4,410;-4,239;-3,209;26,768;0,000;262,940;Inf;273,000;265,000;-3,883;3,039;2,530;23,645
6945,500;2,911;0,820;-34,067;3,265;9,559;5,059;36,698;4,705;-4,749;-2,749;0,000;38,362;39,294;9,635;3,133;-4,604;-3,061;-4,505;-4,245;-3,216;26,759;0,000;262,940;Inf;274,000;265,000;-4,050;3,037;2,533;23,645
6946,000;2,911;0,820;-34,067;3,265;9,559;5,059;36,698;4,705;-4,749;-2,749;0,000;38,400;39,300;9,635;3,133;-4,593;-3,128;-4,521;-4,305;-3,216;26,759;0,000;265,140;Inf;274,000;265,000;-4,104;3,035;2,535;23,658
6946,500;2,967;0,748;-35,070;3,236;9,618;5,059;36,698;4,705;-4,749;-2,749;0,000;38,400;39,300;9,560;3,134;-4,136;-3,047;-4,524;-4,099;-3,216;26,759;0,000;265,140;Inf;274,000;265,000;-4,137;3,033;2,542;23,662
6947,000;2,967;0,748;-35,070;3,236;9,618;5,059;36,698;4,705;-4,749;-2,749;0,000;38,400;39,300;9,560;3,134;-4,185;-2,931;-4,336;-3,968;-3,216;26,759;0,000;263,340;Inf;274,000;265,000;-3,952;3,031;2,539;23,665
6947,500;2,967;0,748;-35,070;3,236;9,618;5,059;36,698;4,705;-4,749;-2,749;0,000;38,400;39,300;9,560;3,134;-4,352;-3,180;-4,353;-4,376;-3,216;26,759;0,000;263,340;Inf;275,000;265,000;-3,855;3,030;2,551;23,640
6948,000;2,967;0,748;-35,070;3,236;9,618;5,059;36,698;4,705;-4,749;-2,749;0,000;38,400;39,300;9,560;3,134;-4,521;-3,070;-4,786;-4,311;-3,216;26,759;0,000;268,040;Inf;275,000;265,000;-4,065;3,029;2,534;23,611
6948,500;2,967;0,748;-35,070;3,236;9,618;5,059;36,698;4,705;-4,749;-2,749;0,000;38,400;39,300;9,560;3,134;-4,567;-3,168;-4,604;-4,288;-3,216;26,759;0,000;268,040;Inf;274,000;265,000;-4,172;3,028;2,538;23,609
6949,000;2,967;0,748;-35,070;3,236;9,618;5,053;36,711;4,690;-4,715;-2,753;0,000;38,361;39,308;9,560;3,134;-4,525;-3,045;-4,284;-4,115;-3,224;26,754;0,000;267,040;Inf;274,000;265,000;-4,157;3,027;2,539;23,595
6949,500;2,967;0,748;-35,070;3,236;9,618;5,053;36,711;4,690;-4,715;-2,753;0,000;38,400;39,300;9,560;3,134;-3,954;-3,010;-4,223;-4,072;-3,224;26,754;0,000;267,040;Inf;273,000;265,000;-3,992;3,026;2,531;23,591
6950,000;2,741;0,747;-34,208;3,198;9,528;5,053;36,711;4,690;-4,715;-2,753;0,000;38,400;39,300;9,657;3,195;-3,989;-3,021;-4,344;-3,971;-3,224;26,754;0,000;267,640;Inf;273,000;265,000;-3,815;3,025;2,532;23,571
6950,500;2,741;0,747;-34,208;3,198;9,528;5,053;36,711;4,690;-4,715;-2,753;0,000;38,400;39,300;9,657;3,195;-4,278;-2,944;-4,394;-4,106;-3,224;26,754;0,000;267,640;Inf;272,000;265,000;-3,831;3,021;2,549;23,582
6951,000;2,741;0,747;-34,208;3,198;9,528;5,053;36,711;4,690;-4,715;-2,753;0,000;38,400;39,300;9,657;3,195;-4,578;-3,050;-4,404;-4,210;-3,224;26,754;0,000;266,040;Inf;272,000;265,000;-3,930;3,016;2,556;23,593
6951,500;2,741;0,747;-34,208;3,198;9,528;5,053;36,711;4,690;-4,715;-2,753;0,000;38,400;39,300;9,657;3,195;-4,690;-3,098;-4,558;-4,313;-3,224;26,754;0,000;266,040;Inf;271,000;265,000;-4,061;3,012;2,593;23,615
6952,000;2,741;0,747;-34,208;3,198;9,528;5,020;36,699;4,679;-4,695;-2,763;0,000;38,370;39,298;9,657;3,195;-4,476;-3,100;-4,456;-4,305;-3,238;26,749;0,000;267,040;Inf;271,000;265,000;-4,165;3,007;2,570;23,602
6952,500;2,741;0,747;-34,208;3,198;9,528;5,020;36,699;4,679;-4,695;-2,763;0,000;38,400;39,300;9,657;3,195;-4,175;-3,010;-4,546;-4,066;-3,238;26,749;0,000;267,040;Inf;270,000;265,000;-4,084;3,003;2,567;23,602
6953,000;3,678;0,879;-35,209;3,219;9,617;5,020;36,699;4,679;-4,695;-2,763;0,000;38,400;39,300;9,439;3,321;-4,215;-2,763;-4,354;-3,914;-3,238;26,749;0,000;265,840;Inf;270,000;265,000;-3,949;2,999;2,572;23,626
6953,500;3,678;0,879;-35,209;3,219;9,617;5,020;36,699;4,679;-4,695;-2,763;0,000;38,400;39,300;9,439;3,321;-4,302;-2,923;-4,082;-4,033;-3,238;26,749;0,000;265,840;Inf;270,000;265,000;-3,812;3,010;2,595;23,603
6954,000;3,678;0,879;-35,209;3,219;9,617;5,020;36,699;4,679;-4,695;-2,763;0,000;38,400;39,300;9,439;3,321;-4,375;-2,969;-4,359;-4,134;-3,238;26,749;0,000;267,040;Inf;270,000;265,000;-3,835;3,021;2,607;23,638
6954,500;3,678;0,879;-35,209;3,219;9,617;5,020;36,699;4,679;-4,695;-2,763;0,000;38,400;39,300;9,439;3,321;-4,143;-3,021;-4,289;-4,181;-3,238;26,749;0,000;267,040;Inf;269,000;265,000;-3,959;3,031;2,601;23,648
6955,000;3,678;0,879;-35,209;3,219;9,617;5,020;36,699;4,679;-4,695;-2,763;0,000;38,400;39,300;9,439;3,321;-4,193;-3,095;-4,059;-4,163;-3,238;26,749;0,000;261,240;Inf;269,000;265,000;-3,908;3,042;2,592;23,645
6955,500;3,678;0,879;-35,209;3,219;9,617;5,056;36,695;4,714;-4,670;-2,753;0,000;38,394;39,315;9,439;3,321;-4,211;-3,115;-4,090;-4,258;-3,234;26,767;0,000;261,240;Inf;270,000;265,000;-3,878;3,052;2,600;23,662
6956,000;3,678;0,879;-35,209;3,219;9,617;5,056;36,695;4,714;-4,670;-2,753;0,000;38,400;39,300;9,439;3,321;-4,382;-3,056;-4,508;-4,286;-3,234;26,767;0,000;263,840;Inf;270,000;265,000;-3,919;3,063;2,611;23,686
6956,500;2,560;0,602;-35,209;3,193;9,607;5,056;36,695;4,714;-4,670;-2,753;0,000;38,400;39,300;9,602;3,036;-4,475;-3,053;-4,288;-4,134;-3,234;26,767;0,000;263,840;Inf;271,000;265,000;-4,058;3,073;2,610;23,709
6957,000;2,560;0,602;-35,209;3,193;9,607;5,056;36,695;4,714;-4,670;-2,753;0,000;38,400;39,300;9,602;3,036;-4,354;-2,866;-4,160;-4,045;-3,234;26,767;0,000;263,040;Inf;271,000;265,000;-3,988;3,064;2,603;23,712
6957,500;2,560;0,602;-35,209;3,193;9,607;5,056;36,695;4,714;-4,670;-2,753;0,000;38,400;39,300;9,602;3,036;-3,685;-2,919;-4,089;-3,956;-3,234;26,767;0,000;263,040;Inf;272,000;265,000;-3,856;3,056;2,609;23,729
6958,000;2,560;0,602;-35,209;3,193;9,607;5,056;36,695;4,714;-4,670;-2,753;0,000;38,400;39,300;9,602;3,036;-4,071;-2,844;-4,238;-3,830;-3,234;26,767;0,000;263,940;Inf;272,000;265,000;-3,662;3,048;2,609;23,711
6958,500;2,560;0,602;-35,209;3,193;9,607;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,602;3,036;-4,133;-2,956;-4,100;-4,086;-3,235;26,768;0,000;263,940;Inf;273,000;265,000;-3,819;3,032;2,631;23,723
6959,000;2,560;0,602;-35,209;3,193;9,607;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,602;3,036;-3,895;-2,857;-4,226;-3,872;-3,235;26,768;0,000;262,840;Inf;273,000;265,000;-3,819;3,032;2,628;23,725
6959,500;3,252;0,911;-33,938;3,231;9,530;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,686;3,191;-4,076;-2,864;-4,369;-4,042;-3,235;26,768;0,000;262,840;Inf;274,000;265,000;-3,712;3,024;2,646;23,708
6960,000;3,252;0,911;-33,938;3,231;9,530;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,686;3,191;-4,298;-2,982;-4,349;-4,155;-3,235;26,768;0,000;263,040;Inf;274,000;265,000;-3,837;3,028;2,684;23,709
6960,500;3,252;0,911;-33,938;3,231;9,530;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,686;3,191;-4,353;-2,984;-4,188;-4,012;-3,235;26,768;0,000;263,040;Inf;275,000;265,000;-3,946;3,032;2,681;23,705
6961,000;3,252;0,911;-33,938;3,231;9,530;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,686;3,191;-4,106;-2,935;-4,031;-4,000;-3,235;26,768;0,000;265,940;Inf;275,000;265,000;-3,884;3,035;2,696;23,697
6961,500;3,252;0,911;-33,938;3,231;9,530;5,049;36,704;4,705;-4,616;-2,776;0,000;38,400;39,300;9,686;3,191;-3,858;-2,848;-4,225;-4,015;-3,235;26,768;0,000;265,940;Inf;275,000;265,000;-3,768;3,039;2,699;23,691
6962,000;3,252;0,911;-33,938;3,231;9,530;5,057;36,723;4,702;-4,585;-2,765;0,000;38,411;39,331;9,686;3,191;-4,059;-2,901;-4,407;-4,124;-3,238;26,767;0,000;266,840;Inf;275,000;265,000;-3,736;3,042;2,700;23,689
6962,500;3,252;0,911;-33,938;3,231;9,530;5,057;36,723;4,702;-4,585;-2,765;0,000;38,400;39,300;9,686;3,191;-4,256;-2,894;-4,387;-4,020;-3,238;26,767;0,000;266,840;Inf;274,000;265,000;-3,873;3,046;2,711;23,690
6963,000;2,860;0,714;-35,174;3,205;9,416;5,057;36,723;4,702;-4,585;-2,765;0,000;38,400;39,300;9,584;3,380;-4,396;-2,928;-4,126;-4,069;-3,238;26,767;0,000;266,140;Inf;274,000;265,000;-3,889;3,049;2,705;23,692
6963,500;2,860;0,714;-35,174;3,205;9,416;5,057;36,723;4,702;-4,585;-2,765;0,000;38,400;39,300;9,584;3,380;-4,081;-2,902;-4,092;-3,997;-3,238;26,767;0,000;266,140;Inf;273,000;265,000;-3,880;3,046;2,717;23,681
6964,000;2,860;0,714;-35,174;3,205;9,416;5,057;36,723;4,702;-4,585;-2,765;0,000;38,400;39,300;9,584;3,380;-4,487;-2,952;-4,392;-4,138;-3,238;26,767;0,000;267,640;Inf;273,000;265,000;-3,768;3,043;2,729;23,681
6964,500;2,860;0,714;-35,174;3,205;9,416;5,057;36,723;4,702;-4,585;-2,765;0,000;38,400;39,300;9,584;3,380;-4,300;-2,983;-4,341;-4,153;-3,238;26,767;0,000;267,640;Inf;272,000;265,000;-3,992;3,040;2,730;23,666
6965,000;2,860;0,714;-35,174;3,205;9,416;5,069;36,752;4,689;-4,551;-2,777;0,000;38,418;39,347;9,584;3,380;-3,907;-2,938;-4,248;-3,855;-3,248;26,764;0,000;267,140;Inf;272,000;265,000;-3,944;3,037;2,711;23,684
