t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6965,500;2,860;0,714;-35,174;3,205;9,416;5,069;36,752;4,689;-4,551;-2,777;0,000;38,400;39,300;9,584;3,380;-4,015;-2,760;-3,896;-3,728;-3,248;26,764;0,000;267,140;Inf;271,000;265,000;-3,737;3,034;2,712;23,690
6966,000;3,381;0,801;-35,209;3,186;9,547;5,069;36,752;4,689;-4,551;-2,777;0,000;38,400;39,300;9,615;3,255;-4,360;-3,102;-4,103;-4,297;-3,248;26,764;0,000;268,040;Inf;271,000;265,000;-3,600;3,031;2,734;23,700
6966,500;3,381;0,801;-35,209;3,186;9,547;5,069;36,752;4,689;-4,551;-2,777;0,000;38,400;39,300;9,615;3,255;-4,403;-2,874;-4,507;-4,149;-3,248;26,764;0,000;268,040;Inf;270,000;265,000;-3,965;3,037;2,728;23,698
6967,000;3,381;0,801;-35,209;3,186;9,547;5,069;36,752;4,689;-4,551;-2,777;0,000;38,400;39,300;9,615;3,255;-4,419;-2,939;-4,299;-4,110;-3,248;26,764;0,000;264,240;Inf;270,000;265,000;-3,983;3,043;2,735;23,694
6967,500;3,381;0,801;-35,209;3,186;9,547;5,069;36,752;4,689;-4,551;-2,777;0,000;38,400;39,300;9,615;3,255;-4,386;-2,812;-4,165;-3,969;-3,248;26,764;0,000;264,240;Inf;270,000;265,000;-3,942;3,048;2,726;23,710
6968,000;3,381;0,801;-35,209;3,186;9,547;5,078;36,739;4,695;-4,549;-2,776;0,000;38,430;39,334;9,615;3,255;-3,713;-2,849;-4,105;-3,895;-3,252;26,760;0,000;264,940;Inf;270,000;265,000;-3,833;3,054;2,708;23,703
6968,500;3,381;0,801;-35,209;3,186;9,547;5,078;36,739;4,695;-4,549;-2,776;0,000;38,400;39,300;9,615;3,255;-4,033;-2,864;-4,372;-3,990;-3,252;26,760;0,000;264,940;Inf;270,000;265,000;-3,640;3,059;2,722;23,735
6969,000;3,381;0,801;-35,209;3,186;9,547;5,078;36,739;4,695;-4,549;-2,776;0,000;38,400;39,300;9,615;3,255;-4,278;-2,822;-4,427;-3,913;-3,252;26,760;0,000;263,840;Inf;270,000;265,000;-3,815;3,064;2,755;23,738
6969,500;2,985;0,796;-33,236;3,236;9,520;5,078;36,739;4,695;-4,549;-2,776;0,000;38,400;39,300;9,758;3,197;-4,217;-2,866;-3,989;-3,983;-3,252;26,760;0,000;263,840;Inf;271,000;265,000;-3,860;3,070;2,760;23,741
6970,000;2,985;0,796;-33,236;3,236;9,520;5,078;36,739;4,695;-4,549;-2,776;0,000;38,400;39,300;9,758;3,197;-3,475;-2,866;-4,028;-3,874;-3,252;26,760;0,000;265,140;Inf;271,000;265,000;-3,764;3,068;2,745;23,745
6970,500;2,985;0,796;-33,236;3,236;9,520;5,078;36,739;4,695;-4,549;-2,776;0,000;38,400;39,300;9,758;3,197;-4,030;-2,831;-4,157;-3,838;-3,252;26,760;0,000;265,140;Inf;271,000;265,000;-3,561;3,067;2,751;23,707
6971,000;2,985;0,796;-33,236;3,236;9,520;5,078;36,739;4,695;-4,549;-2,776;0,000;38,400;39,300;9,758;3,197;-4,180;-2,717;-4,469;-3,960;-3,252;26,760;0,000;262,940;Inf;271,000;265,000;-3,714;3,066;2,757;23,688
6971,500;2,985;0,796;-33,236;3,236;9,520;5,030;36,714;4,676;-4,535;-2,774;0,000;38,430;39,329;9,758;3,197;-4,291;-2,944;-4,337;-4,201;-3,258;26,753;0,000;262,940;Inf;272,000;265,000;-3,832;3,064;2,785;23,672
6972,000;2,985;0,796;-33,236;3,236;9,520;5,030;36,714;4,676;-4,535;-2,774;0,000;38,400;39,300;9,758;3,197;-4,359;-3,073;-4,151;-4,241;-3,258;26,753;0,000;263,640;Inf;272,000;265,000;-3,943;3,063;2,784;23,700
6972,500;2,331;0,580;-34,606;3,211;9,517;5,030;36,714;4,676;-4,535;-2,774;0,000;38,400;39,300;9,659;3,289;-4,419;-2,944;-4,133;-4,122;-3,258;26,753;0,000;263,640;Inf;273,000;265,000;-3,956;3,062;2,768;23,687
6973,000;2,331;0,580;-34,606;3,211;9,517;5,030;36,714;4,676;-4,535;-2,774;0,000;38,400;39,300;9,659;3,289;-4,419;-2,970;-4,222;-4,151;-3,258;26,753;0,000;262,840;Inf;273,000;265,000;-3,904;3,050;2,764;23,697
6973,500;2,331;0,580;-34,606;3,211;9,517;5,030;36,714;4,676;-4,535;-2,774;0,000;38,400;39,300;9,659;3,289;-3,907;-2,891;-4,268;-3,981;-3,258;26,753;0,000;262,840;Inf;274,000;265,000;-3,940;3,038;2,771;23,722
6974,000;2,331;0,580;-34,606;3,211;9,517;5,030;36,714;4,676;-4,535;-2,774;0,000;38,400;39,300;9,659;3,289;-3,989;-2,824;-4,425;-4,006;-3,258;26,753;0,000;265,740;Inf;274,000;265,000;-3,762;3,026;2,748;23,720
6974,500;2,331;0,580;-34,606;3,211;9,517;5,026;36,741;4,713;-4,498;-2,764;0,000;38,430;39,315;9,659;3,289;-4,218;-2,917;-4,387;-4,032;-3,251;26,767;0,000;265,740;Inf;274,000;265,000;-3,811;3,015;2,767;23,701
6975,000;2,331;0,580;-34,606;3,211;9,517;5,026;36,741;4,713;-4,498;-2,764;0,000;38,400;39,300;9,659;3,289;-4,314;-2,729;-4,314;-3,875;-3,251;26,767;0,000;264,040;Inf;274,000;265,000;-3,888;3,004;2,774;23,734
6975,500;2,331;0,580;-34,606;3,211;9,517;5,026;36,741;4,713;-4,498;-2,764;0,000;38,400;39,300;9,659;3,289;-4,019;-2,749;-3,986;-3,845;-3,251;26,767;0,000;264,040;Inf;274,000;265,000;-3,808;2,993;2,761;23,743
6976,000;3,762;0,939;-35,209;3,273;9,579;5,026;36,741;4,713;-4,498;-2,764;0,000;38,400;39,300;9,563;3,118;-3,745;-2,806;-4,143;-3,923;-3,251;26,767;0,000;266,640;Inf;274,000;265,000;-3,650;2,982;2,765;23,761
6976,500;3,762;0,939;-35,209;3,273;9,579;5,026;36,741;4,713;-4,498;-2,764;0,000;38,400;39,300;9,563;3,118;-4,273;-2,899;-4,394;-4,101;-3,251;26,767;0,000;266,640;Inf;273,000;265,000;-3,654;2,995;2,797;23,774
6977,000;3,762;0,939;-35,209;3,273;9,579;5,026;36,741;4,713;-4,498;-2,764;0,000;38,400;39,300;9,563;3,118;-4,368;-2,983;-4,319;-4,122;-3,251;26,767;0,000;267,140;Inf;273,000;265,000;-3,917;3,007;2,793;23,756
6977,500;3,762;0,939;-35,209;3,273;9,579;5,026;36,741;4,713;-4,498;-2,764;0,000;38,400;39,300;9,563;3,118;-4,283;-2,897;-3,964;-3,877;-3,251;26,767;0,000;267,140;Inf;272,000;265,000;-3,948;3,020;2,791;23,719
6978,000;3,762;0,939;-35,209;3,273;9,579;5,055;36,758;4,708;-4,461;-2,784;0,000;38,442;39,363;9,563;3,118;-3,632;-2,766;-3,983;-3,819;-3,254;26,765;0,000;268,140;Inf;272,000;265,000;-3,756;3,032;2,790;23,680
6978,500;3,762;0,939;-35,209;3,273;9,579;5,055;36,758;4,708;-4,461;-2,784;0,000;38,400;39,400;9,563;3,118;-3,829;-2,771;-4,116;-3,813;-3,254;26,765;0,000;268,140;Inf;271,000;265,000;-3,550;3,044;2,780;23,655
6979,000;3,186;0,758;-35,209;3,169;9,634;5,055;36,758;4,708;-4,461;-2,784;0,000;38,400;39,400;9,418;3,190;-4,128;-2,895;-4,096;-3,992;-3,254;26,765;0,000;267,140;Inf;271,000;265,000;-3,632;3,055;2,821;23,631
6979,500;3,186;0,758;-35,209;3,169;9,634;5,055;36,758;4,708;-4,461;-2,784;0,000;38,400;39,400;9,418;3,190;-4,271;-2,856;-4,282;-4,080;-3,254;26,765;0,000;267,140;Inf;270,000;265,000;-3,778;3,058;2,819;23,613
6980,000;3,186;0,758;-35,209;3,169;9,634;5,055;36,758;4,708;-4,461;-2,784;0,000;38,400;39,400;9,418;3,190;-4,406;-2,909;-4,109;-4,050;-3,254;26,765;0,000;264,840;Inf;270,000;265,000;-3,872;3,060;2,809;23,599
6980,500;3,186;0,758;-35,209;3,169;9,634;5,055;36,758;4,708;-4,461;-2,784;0,000;38,400;39,400;9,418;3,190;-4,436;-2,941;-4,269;-4,105;-3,254;26,765;0,000;264,840;Inf;270,000;265,000;-3,869;3,062;2,814;23,616
6981,000;3,186;0,758;-35,209;3,169;9,634;5,046;36,767;4,726;-4,413;-2,779;0,000;38,424;39,299;9,418;3,190;-4,434;-2,896;-4,154;-4,071;-3,257;26,757;0,000;262,440;Inf;270,000;265,000;-3,938;3,064;2,819;23,610
6981,500;3,186;0,758;-35,209;3,169;9,634;5,046;36,767;4,726;-4,413;-2,779;0,000;38,400;39,300;9,418;3,190;-4,481;-2,856;-4,356;-4,046;-3,257;26,757;0,000;262,440;Inf;271,000;265,000;-3,889;3,066;2,815;23,601
6982,000;3,186;0,758;-35,209;3,169;9,634;5,046;36,767;4,726;-4,413;-2,779;0,000;38,400;39,300;9,418;3,190;-4,194;-2,903;-4,234;-4,087;-3,257;26,757;0,000;265,040;Inf;271,000;265,000;-3,935;3,068;2,810;23,582
6982,500;3,404;0,812;-35,209;3,234;9,542;5,046;36,767;4,726;-4,413;-2,779;0,000;38,400;39,300;9,650;3,274;-3,957;-2,848;-4,326;-3,906;-3,257;26,757;0,000;265,040;Inf;271,000;265,000;-3,855;3,070;2,798;23,594
6983,000;3,404;0,812;-35,209;3,234;9,542;5,046;36,767;4,726;-4,413;-2,779;0,000;38,400;39,300;9,650;3,274;-4,163;-2,833;-4,343;-3,946;-3,257;26,757;0,000;262,740;Inf;271,000;265,000;-3,759;3,075;2,813;23,588
6983,500;3,404;0,812;-35,209;3,234;9,542;5,046;36,767;4,726;-4,413;-2,779;0,000;38,400;39,300;9,650;3,274;-4,333;-2,858;-4,123;-3,971;-3,257;26,757;0,000;262,740;Inf;272,000;265,000;-3,821;3,081;2,809;23,568
6984,000;3,404;0,812;-35,209;3,234;9,542;5,046;36,767;4,726;-4,413;-2,779;0,000;38,400;39,300;9,650;3,274;-4,299;-2,801;-4,154;-3,972;-3,257;26,757;0,000;265,140;Inf;272,000;265,000;-3,821;3,086;2,816;23,541
6984,500;3,404;0,812;-35,209;3,234;9,542;5,077;36,745;4,716;-4,409;-2,780;0,000;38,425;39,348;9,650;3,274;-4,146;-2,806;-4,286;-4,017;-3,251;26,761;0,000;265,140;Inf;272,000;265,000;-3,806;3,091;2,820;23,473
6985,000;3,404;0,812;-35,209;3,234;9,542;5,077;36,745;4,716;-4,409;-2,780;0,000;38,400;39,300;9,650;3,274;-3,958;-2,812;-4,239;-3,897;-3,251;26,761;0,000;263,740;Inf;272,000;265,000;-3,814;3,096;2,833;23,456
6985,500;2,879;0,763;-33,207;3,215;9,518;5,077;36,745;4,716;-4,409;-2,780;0,000;38,400;39,300;9,753;3,184;-4,029;-2,667;-4,099;-3,739;-3,251;26,761;0,000;263,740;Inf;273,000;265,000;-3,727;3,101;2,836;23,410
6986,000;2,879;0,763;-33,207;3,215;9,518;5,077;36,745;4,716;-4,409;-2,780;0,000;38,400;39,300;9,753;3,184;-4,136;-2,778;-3,891;-3,894;-3,251;26,761;0,000;265,040;Inf;273,000;265,000;-3,634;3,098;2,835;23,364
6986,500;2,879;0,763;-33,207;3,215;9,518;5,077;36,745;4,716;-4,409;-2,780;0,000;38,400;39,300;9,753;3,184;-4,158;-2,723;-4,145;-3,944;-3,251;26,761;0,000;265,040;Inf;273,000;265,000;-3,675;3,094;2,862;23,355
6987,000;2,879;0,763;-33,207;3,215;9,518;5,077;36,745;4,716;-4,409;-2,780;0,000;38,400;39,300;9,753;3,184;-3,969;-2,840;-4,135;-4,020;-3,251;26,761;0,000;264,840;Inf;273,000;265,000;-3,742;3,091;2,864;23,353
6987,500;2,879;0,763;-33,207;3,215;9,518;5,103;36,750;4,728;-4,365;-2,790;0,000;38,429;39,296;9,753;3,184;-4,294;-3,070;-4,029;-4,234;-3,245;26,766;0,000;264,840;Inf;273,000;265,000;-3,741;3,087;2,854;23,351
6988,000;2,879;0,763;-33,207;3,215;9,518;5,103;36,750;4,728;-4,365;-2,790;0,000;38,400;39,300;9,753;3,184;-4,055;-3,014;-3,752;-3,982;-3,245;26,766;0,000;265,740;Inf;273,000;265,000;-3,907;3,084;2,825;23,337
6988,500;3,768;0,865;-35,209;3,183;9,500;5,103;36,750;4,728;-4,365;-2,790;0,000;38,400;39,300;9,580;3,084;-3,640;-2,797;-3,970;-3,839;-3,245;26,766;0,000;265,740;Inf;273,000;265,000;-3,701;3,080;2,823;23,352
6989,000;3,768;0,865;-35,209;3,183;9,500;5,103;36,750;4,728;-4,365;-2,790;0,000;38,400;39,300;9,580;3,084;-3,915;-2,800;-4,145;-3,974;-3,245;26,766;0,000;264,640;Inf;273,000;265,000;-3,562;3,092;2,823;23,364
6989,500;3,768;0,865;-35,209;3,183;9,500;5,103;36,750;4,728;-4,365;-2,790;0,000;38,400;39,300;9,580;3,084;-4,137;-2,888;-4,205;-4,002;-3,245;26,766;0,000;264,640;Inf;273,000;265,000;-3,709;3,103;2,841;23,363
6990,000;3,768;0,865;-35,209;3,183;9,500;5,103;36,750;4,728;-4,365;-2,790;0,000;38,400;39,300;9,580;3,084;-4,157;-2,857;-4,267;-4,084;-3,245;26,766;0,000;266,940;Inf;273,000;265,000;-3,808;3,114;2,875;23,438
6990,500;3,768;0,865;-35,209;3,183;9,500;5,103;36,750;4,728;-4,365;-2,790;0,000;38,400;39,300;9,580;3,084;-4,260;-2,933;-4,267;-4,156;-3,245;26,766;0,000;266,940;Inf;272,000;265,000;-3,841;3,124;2,859;23,449
6991,000;3,768;0,865;-35,209;3,183;9,500;5,080;36,768;4,709;-4,324;-2,780;0,000;38,420;39,227;9,580;3,084;-4,121;-2,723;-3,925;-3,850;-3,257;26,763;0,000;263,840;Inf;272,000;265,000;-3,904;3,135;2,835;23,478
6991,500;3,768;0,865;-35,209;3,183;9,500;5,080;36,768;4,709;-4,324;-2,780;0,000;38,400;39,200;9,580;3,084;-3,865;-2,860;-4,094;-3,952;-3,257;26,763;0,000;263,840;Inf;273,000;265,000;-3,655;3,145;2,847;23,477
6992,000;3,057;0,705;-35,209;3,162;9,612;5,080;36,768;4,709;-4,324;-2,780;0,000;38,400;39,200;9,588;3,244;-3,992;-2,783;-4,271;-4,014;-3,257;26,763;0,000;266,540;Inf;273,000;265,000;-3,693;3,155;2,859;23,487
6992,500;3,057;0,705;-35,209;3,162;9,612;5,080;36,768;4,709;-4,324;-2,780;0,000;38,400;39,200;9,588;3,244;-4,029;-2,814;-4,248;-3,814;-3,257;26,763;0,000;266,540;Inf;272,000;265,000;-3,765;3,154;2,861;23,491
6993,000;3,057;0,705;-35,209;3,162;9,612;5,080;36,768;4,709;-4,324;-2,780;0,000;38,400;39,200;9,588;3,244;-4,063;-2,684;-3,923;-3,687;-3,257;26,763;0,000;264,840;Inf;272,000;265,000;-3,726;3,152;2,845;23,489
6993,500;3,057;0,705;-35,209;3,162;9,612;5,080;36,768;4,709;-4,324;-2,780;0,000;38,400;39,200;9,588;3,244;-3,897;-2,716;-3,849;-3,820;-3,257;26,763;0,000;264,840;Inf;272,000;265,000;-3,589;3,151;2,876;23,523
6994,000;3,057;0,705;-35,209;3,162;9,612;5,048;36,714;4,704;-4,348;-2,785;0,000;38,403;39,207;9,588;3,244;-4,251;-2,767;-4,120;-3,935;-3,267;26,762;0,000;267,040;Inf;272,000;265,000;-3,571;3,149;2,879;23,525
6994,500;3,057;0,705;-35,209;3,162;9,612;5,048;36,714;4,704;-4,348;-2,785;0,000;38,400;39,200;9,588;3,244;-3,779;-2,750;-4,163;-3,793;-3,267;26,762;0,000;267,040;Inf;271,000;265,000;-3,768;3,148;2,877;23,531
6995,000;3,440;0,820;-35,209;3,240;9,607;5,048;36,714;4,704;-4,348;-2,785;0,000;38,400;39,200;9,550;3,121;-3,906;-2,761;-4,158;-3,854;-3,267;26,762;0,000;264,840;Inf;271,000;265,000;-3,621;3,146;2,885;23,541
6995,500;3,440;0,820;-35,209;3,240;9,607;5,048;36,714;4,704;-4,348;-2,785;0,000;38,400;39,200;9,550;3,121;-4,170;-2,720;-4,147;-3,812;-3,267;26,762;0,000;264,840;Inf;271,000;265,000;-3,670;3,151;2,905;23,537
6996,000;3,440;0,820;-35,209;3,240;9,607;5,048;36,714;4,704;-4,348;-2,785;0,000;38,400;39,200;9,550;3,121;-4,246;-2,574;-4,469;-3,826;-3,267;26,762;0,000;266,140;Inf;271,000;265,000;-3,712;3,156;2,915;23,538
6996,500;3,440;0,820;-35,209;3,240;9,607;5,048;36,714;4,704;-4,348;-2,785;0,000;38,400;39,200;9,550;3,121;-4,314;-2,864;-4,128;-4,050;-3,267;26,762;0,000;266,140;Inf;270,000;265,000;-3,779;3,160;2,915;23,533
6997,000;3,440;0,820;-35,209;3,240;9,607;5,048;36,714;4,704;-4,348;-2,785;0,000;38,400;39,200;9,550;3,121;-3,973;-2,809;-4,060;-3,922;-3,267;26,762;0,000;263,740;Inf;270,000;265,000;-3,839;3,165;2,918;23,543
6997,500;3,440;0,820;-35,209;3,240;9,607;5,104;36,764;4,699;-4,299;-2,787;0,000;38,399;39,168;9,550;3,121;-3,730;-2,725;-4,081;-3,877;-3,250;26,761;0,000;263,740;Inf;271,000;265,000;-3,691;3,169;2,895;23,557
6998,000;3,440;0,820;-35,209;3,240;9,607;5,104;36,764;4,699;-4,299;-2,787;0,000;38,400;39,200;9,550;3,121;-4,109;-2,830;-4,148;-4,013;-3,250;26,761;0,000;264,140;Inf;271,000;265,000;-3,603;3,174;2,917;23,554
6998,500;2,668;0,714;-33,407;3,279;9,542;5,104;36,764;4,699;-4,299;-2,787;0,000;38,400;39,200;9,781;3,147;-4,362;-2,865;-4,248;-4,132;-3,250;26,761;0,000;264,140;Inf;271,000;265,000;-3,775;3,178;2,908;23,549
6999,000;2,668;0,714;-33,407;3,279;9,542;5,104;36,764;4,699;-4,299;-2,787;0,000;38,400;39,200;9,781;3,147;-3,929;-2,887;-4,067;-4,008;-3,250;26,761;0,000;263,840;Inf;271,000;265,000;-3,902;3,170;2,888;23,560
6999,500;2,668;0,714;-33,407;3,279;9,542;5,104;36,764;4,699;-4,299;-2,787;0,000;38,400;39,200;9,781;3,147;-4,017;-2,828;-3,803;-3,763;-3,250;26,761;0,000;263,840;Inf;272,000;265,000;-3,722;3,162;2,884;23,528
7000,000;2,668;0,714;-33,407;3,279;9,542;5,104;36,764;4,699;-4,299;-2,787;0,000;38,400;39,200;9,781;3,147;-4,038;-2,859;-3,944;-3,950;-3,250;26,761;0,000;263,540;Inf;272,000;265,000;-3,603;3,154;2,885;23,511
7000,500;2,668;0,714;-33,407;3,279;9,542;5,097;36,726;4,704;-4,298;-2,772;0,000;38,388;39,171;9,781;3,147;-4,144;-2,816;-4,072;-4,021;-3,255;26,759;0,000;263,540;Inf;273,000;265,000;-3,698;3,146;2,893;23,454
7001,000;2,668;0,714;-33,407;3,279;9,542;5,097;36,726;4,704;-4,298;-2,772;0,000;38,400;39,200;9,781;3,147;-4,068;-2,850;-4,181;-4,028;-3,255;26,759;0,000;264,040;Inf;273,000;265,000;-3,763;3,138;2,889;23,446
7001,500;3,226;0,772;-35,209;3,217;9,703;5,097;36,726;4,704;-4,298;-2,772;0,000;38,400;39,200;9,427;3,207;-3,941;-2,751;-4,211;-3,731;-3,255;26,759;0,000;264,040;Inf;273,000;265,000;-3,782;3,130;2,885;23,485
7002,000;3,226;0,772;-35,209;3,217;9,703;5,097;36,726;4,704;-4,298;-2,772;0,000;38,400;39,200;9,427;3,207;-3,925;-2,627;-3,920;-3,744;-3,255;26,759;0,000;264,640;Inf;273,000;265,000;-3,658;3,132;2,907;23,503
7002,500;3,226;0,772;-35,209;3,217;9,703;5,097;36,726;4,704;-4,298;-2,772;0,000;38,400;39,200;9,427;3,207;-3,881;-2,702;-4,102;-3,877;-3,255;26,759;0,000;264,640;Inf;273,000;265,000;-3,554;3,133;2,912;23,497
7003,000;3,226;0,772;-35,209;3,217;9,703;5,097;36,726;4,704;-4,298;-2,772;0,000;38,400;39,200;9,427;3,207;-3,847;-2,748;-4,181;-3,903;-3,255;26,759;0,000;265,740;Inf;273,000;265,000;-3,640;3,135;2,930;23,499
7003,500;3,226;0,772;-35,209;3,217;9,703;5,054;36,733;4,729;-4,265;-2,765;0,000;38,377;39,163;9,427;3,207;-3,966;-2,710;-4,187;-3,824;-3,255;26,756;0,000;265,740;Inf;273,000;265,000;-3,670;3,136;2,924;23,459
7004,000;3,226;0,772;-35,209;3,217;9,703;5,054;36,733;4,729;-4,265;-2,765;0,000;38,400;39,200;9,427;3,207;-4,078;-2,609;-3,968;-3,688;-3,255;26,756;0,000;267,040;Inf;273,000;265,000;-3,672;3,138;2,942;23,462
7004,500;3,226;0,772;-35,209;3,217;9,703;5,054;36,733;4,729;-4,265;-2,765;0,000;38,400;39,200;9,427;3,207;-3,609;-2,741;-3,725;-3,790;-3,255;26,756;0,000;267,040;Inf;272,000;265,000;-3,585;3,139;2,941;23,441
7005,000;2,423;0,682;-34,127;3,201;9,552;5,054;36,733;4,729;-4,265;-2,765;0,000;38,400;39,200;9,656;3,237;-3,855;-2,701;-4,052;-3,874;-3,255;26,756;0,000;266,540;Inf;272,000;265,000;-3,466;3,141;2,968;23,395
7005,500;2,423;0,682;-34,127;3,201;9,552;5,054;36,733;4,729;-4,265;-2,765;0,000;38,400;39,200;9,656;3,237;-4,051;-2,756;-4,242;-3,968;-3,255;26,756;0,000;266,540;Inf;271,000;265,000;-3,620;3,129;2,956;23,386
7006,000;2,423;0,682;-34,127;3,201;9,552;5,054;36,733;4,729;-4,265;-2,765;0,000;38,400;39,200;9,656;3,237;-4,115;-2,829;-4,122;-4,021;-3,255;26,756;0,000;266,340;Inf;271,000;265,000;-3,754;3,117;2,978;23,363
7006,500;2,423;0,682;-34,127;3,201;9,552;5,054;36,733;4,729;-4,265;-2,765;0,000;38,400;39,200;9,656;3,237;-4,027;-2,876;-4,097;-4,114;-3,255;26,756;0,000;266,340;Inf;270,000;265,000;-3,772;3,106;2,972;23,366
7007,000;2,423;0,682;-34,127;3,201;9,552;5,052;36,745;4,730;-4,227;-2,774;0,000;38,362;39,112;9,656;3,237;-4,140;-2,910;-4,098;-4,151;-3,254;26,756;0,000;266,140;Inf;270,000;265,000;-3,779;3,095;2,961;23,377
7007,500;2,423;0,682;-34,127;3,201;9,552;5,052;36,745;4,730;-4,227;-2,774;0,000;38,400;39,100;9,656;3,237;-3,896;-3,033;-3,622;-4,071;-3,254;26,756;0,000;266,140;Inf;269,000;265,000;-3,825;3,084;2,942;23,360
7008,000;2,952;0,785;-33,442;3,177;9,506;5,052;36,745;4,730;-4,227;-2,774;0,000;38,400;39,100;9,840;3,139;-3,323;-2,811;-3,611;-3,622;-3,254;26,756;0,000;265,740;Inf;269,000;265,000;-3,656;3,073;2,904;23,360
7008,500;2,952;0,785;-33,442;3,177;9,506;5,052;36,745;4,730;-4,227;-2,774;0,000;38,400;39,100;9,840;3,139;-3,740;-2,639;-3,942;-3,715;-3,254;26,756;0,000;265,740;Inf;269,000;265,000;-3,341;3,071;2,911;23,372
7009,000;2,952;0,785;-33,442;3,177;9,506;5,052;36,745;4,730;-4,227;-2,774;0,000;38,400;39,100;9,840;3,139;-4,057;-2,654;-3,793;-3,810;-3,254;26,756;0,000;262,340;Inf;269,000;265,000;-3,509;3,069;2,934;23,373
7009,500;2,952;0,785;-33,442;3,177;9,506;5,052;36,745;4,730;-4,227;-2,774;0,000;38,400;39,100;9,840;3,139;-3,883;-2,656;-3,928;-3,809;-3,254;26,756;0,000;262,340;Inf;270,000;265,000;-3,579;3,067;2,936;23,405
7010,000;2,952;0,785;-33,442;3,177;9,506;5,043;36,713;4,751;-4,194;-2,778;0,000;38,352;39,141;9,840;3,139;-3,682;-2,676;-3,966;-3,713;-3,248;26,768;0,000;262,240;Inf;270,000;265,000;-3,569;3,065;2,968;23,419
7010,500;2,952;0,785;-33,442;3,177;9,506;5,043;36,713;4,751;-4,194;-2,778;0,000;38,400;39,100;9,840;3,139;-3,800;-2,675;-3,901;-3,753;-3,248;26,768;0,000;262,240;Inf;271,000;265,000;-3,509;3,063;2,945;23,424
7011,000;2,952;0,785;-33,442;3,177;9,506;5,043;36,713;4,751;-4,194;-2,778;0,000;38,400;39,100;9,840;3,139;-4,096;-2,569;-4,099;-3,769;-3,248;26,768;0,000;262,840;Inf;271,000;265,000;-3,532;3,061;2,990;23,438
7011,500;2,731;0,722;-33,291;3,228;9,523;5,043;36,713;4,751;-4,194;-2,778;0,000;38,400;39,100;9,733;3,175;-4,138;-2,707;-3,858;-3,819;-3,248;26,768;0,000;262,840;Inf;272,000;265,000;-3,633;3,060;3,012;23,428
7012,000;2,731;0,722;-33,291;3,228;9,523;5,043;36,713;4,751;-4,194;-2,778;0,000;38,400;39,100;9,733;3,175;-3,729;-2,658;-3,807;-3,757;-3,248;26,768;0,000;262,640;Inf;272,000;265,000;-3,630;3,054;2,997;23,432
7012,500;2,731;0,722;-33,291;3,228;9,523;5,043;36,713;4,751;-4,194;-2,778;0,000;38,400;39,100;9,733;3,175;-3,887;-2,627;-4,129;-3,775;-3,248;26,768;0,000;262,640;Inf;273,000;265,000;-3,488;3,049;3,024;23,398
7013,000;2,731;0,722;-33,291;3,228;9,523;5,043;36,713;4,751;-4,194;-2,778;0,000;38,400;39,100;9,733;3,175;-3,936;-2,599;-4,092;-3,639;-3,248;26,768;0,000;265,340;Inf;273,000;265,000;-3,604;3,044;3,017;23,411
7013,500;2,731;0,722;-33,291;3,228;9,523;5,055;36,734;4,702;-4,166;-2,765;0,000;38,340;39,001;9,733;3,175;-4,065;-2,405;-3,995;-3,638;-3,240;26,764;0,000;265,340;Inf;273,000;265,000;-3,567;3,039;3,034;23,394
7014,000;2,731;0,722;-33,291;3,228;9,523;5,055;36,734;4,702;-4,166;-2,765;0,000;38,300;39,000;9,733;3,175;-3,980;-2,482;-3,841;-3,661;-3,240;26,764;0,000;265,640;Inf;273,000;265,000;-3,526;3,034;3,037;23,383
7014,500;3,500;0,822;-35,209;3,140;9,629;5,055;36,734;4,702;-4,166;-2,765;0,000;38,300;39,000;9,608;3,088;-3,520;-2,599;-3,811;-3,709;-3,240;26,764;0,000;265,640;Inf;273,000;265,000;-3,491;3,029;3,045;23,415
7015,000;3,500;0,822;-35,209;3,140;9,629;5,055;36,734;4,702;-4,166;-2,765;0,000;38,300;39,000;9,608;3,088;-3,749;-2,573;-3,985;-3,602;-3,240;26,764;0,000;265,440;Inf;273,000;265,000;-3,410;3,036;3,077;23,397
7015,500;3,500;0,822;-35,209;3,140;9,629;5,055;36,734;4,702;-4,166;-2,765;0,000;38,300;39,000;9,608;3,088;-3,915;-2,519;-3,925;-3,663;-3,240;26,764;0,000;265,440;Inf;273,000;265,000;-3,478;3,044;3,077;23,419
7016,000;3,500;0,822;-35,209;3,140;9,629;5,055;36,734;4,702;-4,166;-2,765;0,000;38,300;39,000;9,608;3,088;-4,035;-2,575;-3,732;-3,733;-3,240;26,764;0,000;268,140;Inf;273,000;265,000;-3,506;3,051;3,079;23,430
7016,500;3,500;0,822;-35,209;3,140;9,629;5,029;36,718;4,733;-4,160;-2,787;0,000;38,317;38,987;9,608;3,088;-3,523;-2,578;-3,828;-3,689;-3,252;26,763;0,000;268,140;Inf;272,000;265,000;-3,519;3,059;3,080;23,403
7017,000;3,500;0,822;-35,209;3,140;9,629;5,029;36,718;4,733;-4,160;-2,787;0,000;38,300;39,000;9,608;3,088;-3,782;-2,519;-3,930;-3,535;-3,252;26,763;0,000;267,640;Inf;272,000;265,000;-3,405;3,066;3,090;23,410
7017,500;3,500;0,822;-35,209;3,140;9,629;5,029;36,718;4,733;-4,160;-2,787;0,000;38,300;39,000;9,608;3,088;-3,817;-2,539;-3,820;-3,594;-3,252;26,763;0,000;267,640;Inf;271,000;265,000;-3,441;3,073;3,095;23,441
7018,000;2,860;0,787;-34,088;3,221;9,555;5,029;36,718;4,733;-4,160;-2,787;0,000;38,300;39,000;9,633;3,116;-4,022;-2,520;-3,865;-3,709;-3,252;26,763;0,000;267,340;Inf;271,000;265,000;-3,443;3,080;3,102;23,434
7018,500;2,860;0,787;-34,088;3,221;9,555;5,029;36,718;4,733;-4,160;-2,787;0,000;38,300;39,000;9,633;3,116;-4,044;-2,588;-3,786;-3,750;-3,252;26,763;0,000;267,340;Inf;270,000;265,000;-3,529;3,077;3,119;23,436
7019,000;2,860;0,787;-34,088;3,221;9,555;5,029;36,718;4,733;-4,160;-2,787;0,000;38,300;39,000;9,633;3,116;-3,648;-2,604;-3,866;-3,734;-3,252;26,763;0,000;266,540;Inf;270,000;265,000;-3,542;3,073;3,118;23,461
7019,500;2,860;0,787;-34,088;3,221;9,555;5,029;36,718;4,733;-4,160;-2,787;0,000;38,300;39,000;9,633;3,116;-3,805;-2,574;-4,053;-3,802;-3,252;26,763;0,000;266,540;Inf;269,000;265,000;-3,463;3,069;3,124;23,473
7020,000;2,860;0,787;-34,088;3,221;9,555;5,051;36,742;4,721;-4,114;-2,772;0,000;38,303;38,962;9,633;3,116;-3,762;-2,419;-3,819;-3,485;-3,257;26,763;0,000;266,440;Inf;269,000;265,000;-3,558;3,066;3,104;23,471
7020,500;2,860;0,787;-34,088;3,221;9,555;5,051;36,742;4,721;-4,114;-2,772;0,000;38,300;39,000;9,633;3,116;-3,942;-2,416;-3,887;-3,620;-3,257;26,763;0,000;266,440;Inf;268,000;265,000;-3,371;3,063;3,115;23,478
7021,000;2,988;0,790;-33,888;3,289;9,517;5,051;36,742;4,721;-4,114;-2,772;0,000;38,300;39,000;9,655;3,052;-3,867;-2,603;-3,756;-3,713;-3,257;26,763;0,000;266,440;Inf;268,000;265,000;-3,466;3,059;3,131;23,514
7021,500;2,988;0,790;-33,888;3,289;9,517;5,051;36,742;4,721;-4,114;-2,772;0,000;38,300;39,000;9,655;3,052;-3,456;-2,524;-3,767;-3,672;-3,257;26,763;0,000;266,440;Inf;267,000;265,000;-3,485;3,058;3,132;23,534
7022,000;2,988;0,790;-33,888;3,289;9,517;5,051;36,742;4,721;-4,114;-2,772;0,000;38,300;39,000;9,655;3,052;-3,604;-2,504;-3,951;-3,501;-3,257;26,763;0,000;261,040;Inf;267,000;265,000;-3,355;3,057;3,136;23,529
7022,500;2,988;0,790;-33,888;3,289;9,517;5,051;36,742;4,721;-4,114;-2,772;0,000;38,300;39,000;9,655;3,052;-3,819;-2,396;-3,924;-3,510;-3,257;26,763;0,000;261,040;Inf;268,000;265,000;-3,390;3,056;3,175;23,514
7023,000;2,988;0,790;-33,888;3,289;9,517;5,103;36,711;4,709;-4,123;-2,786;0,000;38,282;38,947;9,655;3,052;-3,949;-2,367;-3,753;-3,502;-3,257;26,759;0,000;261,640;Inf;268,000;265,000;-3,412;3,055;3,184;23,503
7023,500;2,988;0,790;-33,888;3,289;9,517;5,103;36,711;4,709;-4,123;-2,786;0,000;38,300;38,900;9,655;3,052;-3,868;-2,645;-3,682;-3,765;-3,257;26,759;0,000;261,640;Inf;269,000;265,000;-3,393;3,054;3,201;23,500
7024,000;3,359;0,841;-35,209;3,196;9,499;5,103;36,711;4,709;-4,123;-2,786;0,000;38,300;38,900;9,635;3,241;-3,266;-2,535;-3,660;-3,452;-3,257;26,759;0,000;261,940;Inf;269,000;265,000;-3,490;3,053;3,182;23,497
7024,500;3,359;0,841;-35,209;3,196;9,499;5,103;36,711;4,709;-4,123;-2,786;0,000;38,300;38,900;9,635;3,241;-3,492;-2,347;-3,538;-3,370;-3,257;26,759;0,000;261,940;Inf;270,000;265,000;-3,228;3,058;3,167;23,493
7025,000;3,359;0,841;-35,209;3,196;9,499;5,103;36,711;4,709;-4,123;-2,786;0,000;38,300;38,900;9,635;3,241;-3,826;-2,456;-3,636;-3,569;-3,257;26,759;0,000;262,540;Inf;270,000;265,000;-3,187;3,063;3,177;23,492
7025,500;3,359;0,841;-35,209;3,196;9,499;5,103;36,711;4,709;-4,123;-2,786;0,000;38,300;38,900;9,635;3,241;-3,902;-2,612;-3,632;-3,720;-3,257;26,759;0,000;262,540;Inf;271,000;265,000;-3,372;3,067;3,178;23,535
7026,000;3,359;0,841;-35,209;3,196;9,499;5,103;36,711;4,709;-4,123;-2,786;0,000;38,300;38,900;9,635;3,241;-4,032;-2,438;-4,015;-3,693;-3,257;26,759;0,000;263,440;Inf;271,000;265,000;-3,466;3,072;3,206;23,531
7026,500;3,359;0,841;-35,209;3,196;9,499;5,104;36,722;4,725;-4,080;-2,773;0,000;38,275;38,931;9,635;3,241;-4,046;-2,647;-3,795;-3,830;-3,254;26,764;0,000;263,440;Inf;272,000;265,000;-3,544;3,077;3,196;23,512
7027,000;3,359;0,841;-35,209;3,196;9,499;5,104;36,722;4,725;-4,080;-2,773;0,000;38,300;38,900;9,635;3,241;-3,385;-2,557;-3,556;-3,397;-3,254;26,764;0,000;262,940;Inf;272,000;265,000;-3,579;3,082;3,180;23,520
7027,500;2,829;0,782;-33,604;3,184;9,523;5,104;36,722;4,725;-4,080;-2,773;0,000;38,300;38,900;9,737;3,149;-3,721;-2,391;-3,956;-3,521;-3,254;26,764;0,000;262,940;Inf;273,000;265,000;-3,224;3,086;3,167;23,513
7028,000;2,829;0,782;-33,604;3,184;9,523;5,104;36,722;4,725;-4,080;-2,773;0,000;38,300;38,900;9,737;3,149;-3,877;-2,560;-3,848;-3,621;-3,254;26,764;0,000;262,440;Inf;273,000;265,000;-3,397;3,082;3,170;23,483
7028,500;2,829;0,782;-33,604;3,184;9,523;5,104;36,722;4,725;-4,080;-2,773;0,000;38,300;38,900;9,737;3,149;-3,882;-2,508;-3,594;-3,550;-3,254;26,764;0,000;262,440;Inf;274,000;265,000;-3,476;3,078;3,160;23,471
7029,000;2,829;0,782;-33,604;3,184;9,523;5,104;36,722;4,725;-4,080;-2,773;0,000;38,300;38,900;9,737;3,149;-3,250;-2,427;-3,640;-3,391;-3,254;26,764;0,000;265,940;Inf;274,000;265,000;-3,383;3,074;3,172;23,460
7029,500;2,829;0,782;-33,604;3,184;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,265;38,952;9,737;3,149;-3,486;-2,467;-3,509;-3,493;-3,270;26,758;0,000;265,940;Inf;274,000;265,000;-3,177;3,070;3,179;23,481
7030,000;2,829;0,782;-33,604;3,184;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,300;39,000;9,737;3,149;-3,768;-2,315;-3,638;-3,496;-3,270;26,758;0,000;266,440;Inf;274,000;265,000;-3,239;3,066;3,210;23,499
7030,500;2,482;0,612;-35,209;3,172;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,300;39,000;9,619;3,402;-3,831;-2,387;-3,830;-3,590;-3,270;26,758;0,000;265,940;Inf;273,000;265,000;-3,410;3,052;3,215;23,497
7031,000;2,482;0,612;-35,209;3,172;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,300;39,000;9,619;3,402;-3,565;-2,518;-3,768;-3,705;-3,270;26,758;0,000;265,940;Inf;273,000;265,000;-3,410;3,052;3,238;23,523
7031,500;2,482;0,612;-35,209;3,172;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,300;39,000;9,619;3,402;-3,545;-2,480;-3,909;-3,660;-3,270;26,758;0,000;265,940;Inf;273,000;265,000;-3,389;3,043;3,230;23,536
7032,000;2,482;0,612;-35,209;3,172;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,300;39,000;9,619;3,402;-3,736;-2,514;-3,938;-3,669;-3,270;26,758;0,000;267,740;Inf;273,000;265,000;-3,398;3,034;3,237;23,544
7032,500;2,482;0,612;-35,209;3,172;9,523;5,105;36,689;4,705;-4,090;-2,773;0,000;38,300;39,000;9,619;3,402;-3,791;-2,421;-3,754;-3,498;-3,270;26,758;0,000;267,740;Inf;272,000;265,000;-3,464;3,025;3,227;23,534
7033,000;2,482;0,612;-35,209;3,172;9,523;5,065;36,739;4,740;-4,062;-2,783;0,000;38,245;38,921;9,619;3,402;-3,708;-2,390;-3,529;-3,465;-3,270;26,758;0,000;267,540;Inf;272,000;265,000;-3,366;3,016;3,209;23,497
7033,500;2,482;0,612;-35,209;3,172;9,523;5,065;36,739;4,740;-4,062;-2,783;0,000;38,200;38,900;9,619;3,402;-3,288;-2,411;-3,559;-3,520;-3,270;26,758;0,000;267,540;Inf;271,000;265,000;-3,273;3,007;3,237;23,522
7034,000;3,214;0,840;-34,113;3,101;9,507;5,065;36,739;4,740;-4,062;-2,783;0,000;38,200;38,900;9,693;3,234;-3,492;-2,434;-3,745;-3,540;-3,270;26,758;0,000;267,740;Inf;271,000;265,000;-3,195;2,998;3,226;23,562
7034,500;3,214;0,840;-34,113;3,101;9,507;5,065;36,739;4,740;-4,062;-2,783;0,000;38,200;38,900;9,693;3,234;-3,740;-2,383;-3,471;-3,473;-3,270;26,758;0,000;267,740;Inf;270,000;265,000;-3,303;3,002;3,234;23,561
7035,000;3,214;0,840;-34,113;3,101;9,507;5,065;36,739;4,740;-4,062;-2,783;0,000;38,200;38,900;9,693;3,234;-3,705;-2,421;-3,417;-3,546;-3,270;26,758;0,000;264,740;Inf;270,000;265,000;-3,267;3,005;3,248;23,565
7035,500;3,214;0,840;-34,113;3,101;9,507;5,065;36,739;4,740;-4,062;-2,783;0,000;38,200;38,900;9,693;3,234;-3,778;-2,513;-3,634;-3,655;-3,270;26,758;0,000;264,740;Inf;270,000;265,000;-3,272;3,009;3,255;23,573
7036,000;3,214;0,840;-34,113;3,101;9,507;5,042;36,704;4,734;-4,035;-2,789;0,000;38,241;38,870;9,693;3,234;-3,576;-2,545;-3,699;-3,699;-3,260;26,770;0,000;265,040;Inf;270,000;265,000;-3,395;3,012;3,268;23,552
7036,500;3,214;0,840;-34,113;3,101;9,507;5,042;36,704;4,734;-4,035;-2,789;0,000;38,200;38,900;9,693;3,234;-3,619;-2,454;-3,853;-3,657;-3,260;26,770;0,000;265,040;Inf;270,000;265,000;-3,380;3,015;3,274;23,584
7037,000;2,588;0,727;-33,671;3,249;9,535;5,042;36,704;4,734;-4,035;-2,789;0,000;38,200;38,900;9,669;3,128;-3,562;-2,537;-3,672;-3,516;-3,260;26,770;0,000;264,940;Inf;270,000;265,000;-3,396;3,019;3,240;23,603
7037,500;2,588;0,727;-33,671;3,249;9,535;5,042;36,704;4,734;-4,035;-2,789;0,000;38,200;38,900;9,669;3,128;-3,701;-2,362;-3,705;-3,472;-3,260;26,770;0,000;264,940;Inf;270,000;265,000;-3,322;3,012;3,246;23,601
7038,000;2,588;0,727;-33,671;3,249;9,535;5,042;36,704;4,734;-4,035;-2,789;0,000;38,200;38,900;9,669;3,128;-3,874;-2,461;-3,812;-3,629;-3,260;26,770;0,000;264,840;Inf;270,000;265,000;-3,310;3,005;3,258;23,603
7038,500;2,588;0,727;-33,671;3,249;9,535;5,042;36,704;4,734;-4,035;-2,789;0,000;38,200;38,900;9,669;3,128;-3,628;-2,488;-3,780;-3,680;-3,260;26,770;0,000;264,840;Inf;270,000;265,000;-3,444;2,998;3,257;23,615
7039,000;2,588;0,727;-33,671;3,249;9,535;5,042;36,704;4,734;-4,035;-2,789;0,000;38,200;38,900;9,669;3,128;-3,505;-2,485;-3,748;-3,662;-3,260;26,770;0,000;264,140;Inf;270,000;265,000;-3,394;2,991;3,251;23,623
7039,500;2,588;0,727;-33,671;3,249;9,535;5,061;36,727;4,737;-4,012;-2,798;0,000;38,226;38,844;9,669;3,128;-3,744;-2,525;-3,779;-3,583;-3,262;26,763;0,000;264,140;Inf;270,000;265,000;-3,350;2,985;3,246;23,637
7040,000;2,588;0,727;-33,671;3,249;9,535;5,061;36,727;4,737;-4,012;-2,798;0,000;38,200;38,800;9,669;3,128;-3,795;-2,342;-3,732;-3,478;-3,262;26,763;0,000;263,740;Inf;270,000;265,000;-3,408;2,978;3,234;23,612
7040,500;2,881;0,671;-35,209;3,186;9,546;5,061;36,727;4,737;-4,012;-2,798;0,000;38,200;38,800;9,605;3,104;-3,958;-2,402;-3,829;-3,558;-3,262;26,763;0,000;263,740;Inf;271,000;265,000;-3,337;2,972;3,242;23,509
7041,000;2,881;0,671;-35,209;3,186;9,546;5,061;36,727;4,737;-4,012;-2,798;0,000;38,200;38,800;9,605;3,104;-3,815;-2,377;-3,799;-3,573;-3,262;26,763;0,000;263,640;Inf;271,000;265,000;-3,437;2,970;3,236;23,490
7041,500;2,881;0,671;-35,209;3,186;9,546;5,061;36,727;4,737;-4,012;-2,798;0,000;38,200;38,800;9,605;3,104;-3,655;-2,443;-3,842;-3,438;-3,262;26,763;0,000;263,640;Inf;272,000;265,000;-3,391;2,969;3,262;23,443
7042,000;2,881;0,671;-35,209;3,186;9,546;5,061;36,727;4,737;-4,012;-2,798;0,000;38,200;38,800;9,605;3,104;-3,718;-2,273;-3,821;-3,411;-3,262;26,763;0,000;263,440;Inf;272,000;265,000;-3,345;2,967;3,258;23,411
7042,500;2,881;0,671;-35,209;3,186;9,546;5,040;36,703;4,715;-3,991;-2,784;0,000;38,219;38,831;9,605;3,104;-3,820;-2,416;-3,572;-3,563;-3,254;26,771;0,000;263,440;Inf;273,000;265,000;-3,306;2,966;3,272;23,413
7043,000;2,881;0,671;-35,209;3,186;9,546;5,040;36,703;4,715;-3,991;-2,784;0,000;38,200;38,800;9,605;3,104;-3,410;-2,402;-3,712;-3,508;-3,254;26,771;0,000;263,340;Inf;273,000;265,000;-3,343;2,965;3,271;23,391
7043,500;3,338;0,790;-35,209;3,198;9,608;5,040;36,703;4,715;-3,991;-2,784;0,000;38,200;38,800;9,583;3,104;-3,267;-2,350;-3,776;-3,477;-3,254;26,771;0,000;263,340;Inf;274,000;265,000;-3,258;2,963;3,289;23,367
7044,000;3,338;0,790;-35,209;3,198;9,608;5,040;36,703;4,715;-3,991;-2,784;0,000;38,200;38,800;9,583;3,104;-3,564;-2,403;-3,762;-3,452;-3,254;26,771;0,000;263,240;Inf;274,000;265,000;-3,217;2,969;3,291;23,326
7044,500;3,338;0,790;-35,209;3,198;9,608;5,040;36,703;4,715;-3,991;-2,784;0,000;38,200;38,800;9,583;3,104;-3,588;-2,191;-3,493;-3,208;-3,254;26,771;0,000;263,240;Inf;275,000;265,000;-3,295;2,975;3,301;23,307
7045,000;3,338;0,790;-35,209;3,198;9,608;5,040;36,703;4,715;-3,991;-2,784;0,000;38,200;38,800;9,583;3,104;-3,208;-2,339;-3,584;-3,443;-3,254;26,771;0,000;266,540;Inf;275,000;265,000;-3,120;2,981;3,310;23,300
7045,500;3,338;0,790;-35,209;3,198;9,608;5,040;36,703;4,715;-3,991;-2,784;0,000;38,200;38,800;9,583;3,104;-3,535;-2,327;-3,776;-3,512;-3,254;26,771;0,000;266,540;Inf;274,000;265,000;-3,144;2,987;3,326;23,299
7046,000;3,338;0,790;-35,209;3,198;9,608;4,998;36,672;4,702;-3,994;-2,783;0,000;38,219;38,861;9,583;3,104;-3,581;-2,454;-3,674;-3,472;-3,245;26,764;0,000;266,440;Inf;274,000;265,000;-3,288;2,993;3,338;23,307
7046,500;3,338;0,790;-35,209;3,198;9,608;4,998;36,672;4,702;-3,994;-2,783;0,000;38,200;38,900;9,583;3,104;-3,684;-2,173;-3,444;-3,287;-3,245;26,764;0,000;266,440;Inf;273,000;265,000;-3,295;2,999;3,338;23,307
7047,000;3,145;0,803;-34,984;3,184;9,556;4,998;36,672;4,702;-3,994;-2,783;0,000;38,200;38,900;9,642;3,315;-3,704;-2,274;-3,459;-3,419;-3,245;26,764;0,000;266,340;Inf;273,000;265,000;-3,147;3,004;3,336;23,308
7047,500;3,145;0,803;-34,984;3,184;9,556;4,998;36,672;4,702;-3,994;-2,783;0,000;38,200;38,900;9,642;3,315;-3,389;-2,388;-3,488;-3,539;-3,245;26,764;0,000;266,340;Inf;272,000;265,000;-3,214;3,006;3,337;23,325
7048,000;3,145;0,803;-34,984;3,184;9,556;4,998;36,672;4,702;-3,994;-2,783;0,000;38,200;38,900;9,642;3,315;-3,488;-2,347;-3,655;-3,505;-3,245;26,764;0,000;266,740;Inf;272,000;265,000;-3,201;3,009;3,348;23,326
7048,500;3,145;0,803;-34,984;3,184;9,556;4,998;36,672;4,702;-3,994;-2,783;0,000;38,200;38,900;9,642;3,315;-3,445;-2,248;-3,203;-3,230;-3,245;26,764;0,000;266,740;Inf;271,000;265,000;-3,031;3,013;3,330;23,328
7049,000;3,145;0,803;-34,984;3,184;9,556;5,040;36,686;4,707;-3,952;-2,787;0,000;38,203;38,830;9,642;3,315;-3,083;-2,310;-3,413;-3,384;-3,251;26,767;0,000;266,840;Inf;271,000;265,000;-3,031;3,013;3,331;23,374
7049,500;3,145;0,803;-34,984;3,184;9,556;5,040;36,686;4,707;-3,952;-2,787;0,000;38,200;38,800;9,642;3,315;-3,349;-2,291;-3,619;-3,435;-3,251;26,767;0,000;266,840;Inf;270,000;265,000;-3,048;3,015;3,347;23,401
7050,000;2,779;0,735;-34,024;3,164;9,509;5,040;36,686;4,707;-3,952;-2,787;0,000;38,200;38,800;9,708;3,241;-3,426;-2,261;-3,686;-3,362;-3,251;26,767;0,000;266,540;Inf;270,000;265,000;-3,174;3,017;3,366;23,411
7050,500;2,779;0,735;-34,024;3,164;9,509;5,040;36,686;4,707;-3,952;-2,787;0,000;38,200;38,800;9,708;3,241;-3,619;-2,352;-3,525;-3,408;-3,251;26,767;0,000;266,540;Inf;269,000;265,000;-3,184;3,014;3,371;23,446
7051,000;2,779;0,735;-34,024;3,164;9,509;5,040;36,686;4,707;-3,952;-2,787;0,000;38,200;38,800;9,708;3,241;-3,667;-2,266;-3,300;-3,383;-3,251;26,767;0,000;266,840;Inf;269,000;265,000;-3,226;3,010;3,379;23,479
7051,500;2,779;0,735;-34,024;3,164;9,509;5,040;36,686;4,707;-3,952;-2,787;0,000;38,200;38,800;9,708;3,241;-3,696;-2,299;-3,541;-3,454;-3,251;26,767;0,000;266,840;Inf;268,000;265,000;-3,154;3,006;3,377;23,453
7052,000;2,779;0,735;-34,024;3,164;9,509;5,063;36,704;4,702;-3,899;-2,797;0,000;38,201;38,837;9,708;3,241;-3,458;-2,421;-3,576;-3,527;-3,241;26,769;0,000;263,840;Inf;268,000;265,000;-3,248;3,002;3,397;23,472
7052,500;2,779;0,735;-34,024;3,164;9,509;5,063;36,704;4,702;-3,899;-2,797;0,000;38,200;38,800;9,708;3,241;-3,464;-2,434;-3,608;-3,607;-3,241;26,769;0,000;263,840;Inf;269,000;265,000;-3,246;2,999;3,386;23,492
7053,000;2,779;0,735;-34,024;3,164;9,509;5,063;36,704;4,702;-3,899;-2,797;0,000;38,200;38,800;9,708;3,241;-3,399;-2,399;-3,451;-3,291;-3,241;26,769;0,000;263,740;Inf;269,000;265,000;-3,278;2,995;3,375;23,517
7053,500;3,452;0,858;-34,882;3,106;9,530;5,063;36,704;4,702;-3,899;-2,797;0,000;38,200;38,800;9,672;3,245;-3,579;-2,284;-3,419;-3,374;-3,241;26,769;0,000;263,740;Inf;270,000;265,000;-3,135;2,991;3,367;23,532
7054,000;3,452;0,858;-34,882;3,106;9,530;5,063;36,704;4,702;-3,899;-2,797;0,000;38,200;38,800;9,672;3,245;-3,732;-2,260;-3,596;-3,433;-3,241;26,769;0,000;263,840;Inf;270,000;265,000;-3,164;2,999;3,353;23,574
7054,500;3,452;0,858;-34,882;3,106;9,530;5,063;36,704;4,702;-3,899;-2,797;0,000;38,200;38,800;9,672;3,245;-3,456;-2,367;-3,539;-3,480;-3,241;26,769;0,000;263,840;Inf;271,000;265,000;-3,255;3,006;3,368;23,578
7055,000;3,452;0,858;-34,882;3,106;9,530;5,063;36,704;4,702;-3,899;-2,797;0,000;38,200;38,800;9,672;3,245;-3,276;-2,314;-3,578;-3,382;-3,241;26,769;0,000;262,540;Inf;271,000;265,000;-3,210;3,014;3,371;23,609
7055,500;3,452;0,858;-34,882;3,106;9,530;5,073;36,708;4,684;-3,899;-2,790;0,000;38,194;38,856;9,672;3,245;-3,478;-2,275;-3,613;-3,314;-3,253;26,760;0,000;262,540;Inf;272,000;265,000;-3,137;3,021;3,395;23,608
7056,000;3,452;0,858;-34,882;3,106;9,530;5,073;36,708;4,684;-3,899;-2,790;0,000;38,200;38,900;9,672;3,245;-3,711;-2,413;-3,641;-3,598;-3,253;26,760;0,000;262,840;Inf;272,000;265,000;-3,170;3,028;3,374;23,615
7056,500;3,055;0,780;-34,400;3,193;9,531;5,073;36,708;4,684;-3,899;-2,790;0,000;38,200;38,900;9,709;3,280;-3,855;-2,421;-3,453;-3,538;-3,253;26,760;0,000;262,840;Inf;273,000;265,000;-3,341;3,035;3,372;23,630
7057,000;3,055;0,780;-34,400;3,193;9,531;5,073;36,708;4,684;-3,899;-2,790;0,000;38,200;38,900;9,709;3,280;-3,356;-2,335;-3,533;-3,417;-3,253;26,760;0,000;263,340;Inf;273,000;265,000;-3,317;3,035;3,376;23,625
7057,500;3,055;0,780;-34,400;3,193;9,531;5,073;36,708;4,684;-3,899;-2,790;0,000;38,200;38,900;9,709;3,280;-3,245;-2,368;-3,453;-3,502;-3,253;26,760;0,000;263,340;Inf;274,000;265,000;-3,160;3,036;3,376;23,653
7058,000;3,055;0,780;-34,400;3,193;9,531;5,073;36,708;4,684;-3,899;-2,790;0,000;38,200;38,900;9,709;3,280;-3,879;-2,444;-3,734;-3,677;-3,253;26,760;0,000;266,440;Inf;274,000;265,000;-3,142;3,036;3,370;23,631
7058,500;3,055;0,780;-34,400;3,193;9,531;5,069;36,718;4,712;-3,865;-2,787;0,000;38,189;38,881;9,709;3,280;-3,830;-2,648;-3,450;-3,771;-3,253;26,750;0,000;266,440;Inf;273,000;265,000;-3,434;3,036;3,362;23,644
7059,000;3,055;0,780;-34,400;3,193;9,531;5,069;36,718;4,712;-3,865;-2,787;0,000;38,200;38,900;9,709;3,280;-3,300;-2,620;-3,004;-3,194;-3,253;26,750;0,000;265,740;Inf;273,000;265,000;-3,425;3,037;3,320;23,656
7059,500;3,055;0,780;-34,400;3,193;9,531;5,069;36,718;4,712;-3,865;-2,787;0,000;38,200;38,900;9,709;3,280;-3,153;-2,260;-3,069;-3,350;-3,253;26,750;0,000;265,740;Inf;273,000;265,000;-3,029;3,037;3,324;23,654
7060,000;2,730;0,715;-33,531;3,231;9,560;5,069;36,718;4,712;-3,865;-2,787;0,000;38,200;38,900;9,779;3,070;-3,198;-2,336;-3,330;-3,464;-3,253;26,750;0,000;265,140;Inf;273,000;265,000;-2,958;3,037;3,336;23,677
7060,500;2,730;0,715;-33,531;3,231;9,560;5,069;36,718;4,712;-3,865;-2,787;0,000;38,200;38,900;9,779;3,070;-3,126;-2,313;-3,408;-3,320;-3,253;26,750;0,000;265,140;Inf;273,000;265,000;-3,082;3,032;3,335;23,676
7061,000;2,730;0,715;-33,531;3,231;9,560;5,069;36,718;4,712;-3,865;-2,787;0,000;38,200;38,900;9,779;3,070;-3,389;-2,283;-3,386;-3,194;-3,253;26,750;0,000;266,840;Inf;273,000;265,000;-3,042;3,027;3,337;23,666
7061,500;2,730;0,715;-33,531;3,231;9,560;5,069;36,718;4,712;-3,865;-2,787;0,000;38,200;38,900;9,779;3,070;-3,513;-2,157;-3,398;-3,280;-3,253;26,750;0,000;266,840;Inf;272,000;265,000;-3,063;3,022;3,351;23,676
7062,000;2,730;0,715;-33,531;3,231;9,560;5,049;36,670;4,722;-3,847;-2,779;0,000;38,203;38,905;9,779;3,070;-3,578;-2,226;-3,259;-3,405;-3,252;26,753;0,000;266,740;Inf;272,000;265,000;-3,087;3,017;3,380;23,675
7062,500;2,730;0,715;-33,531;3,231;9,560;5,049;36,670;4,722;-3,847;-2,779;0,000;38,200;38,900;9,779;3,070;-3,223;-2,356;-3,217;-3,473;-3,252;26,753;0,000;266,740;Inf;271,000;265,000;-3,117;3,013;3,389;23,672
7063,000;3,155;0,731;-35,209;3,121;9,579;5,049;36,670;4,722;-3,847;-2,779;0,000;38,200;38,900;9,583;3,241;-3,481;-2,384;-3,603;-3,557;-3,252;26,753;0,000;267,040;Inf;271,000;265,000;-3,067;3,008;3,397;23,684
7063,500;3,155;0,731;-35,209;3,121;9,579;5,049;36,670;4,722;-3,847;-2,779;0,000;38,200;38,900;9,583;3,241;-3,612;-2,376;-3,727;-3,638;-3,252;26,753;0,000;267,040;Inf;270,000;265,000;-3,256;3,011;3,384;23,697
7064,000;3,155;0,731;-35,209;3,121;9,579;5,049;36,670;4,722;-3,847;-2,779;0,000;38,200;38,900;9,583;3,241;-3,651;-2,504;-3,609;-3,595;-3,252;26,753;0,000;266,840;Inf;270,000;265,000;-3,338;3,013;3,401;23,697
7064,500;3,155;0,731;-35,209;3,121;9,579;5,049;36,670;4,722;-3,847;-2,779;0,000;38,200;38,900;9,583;3,241;-3,688;-2,477;-3,407;-3,538;-3,252;26,753;0,000;266,840;Inf;269,000;265,000;-3,340;3,015;3,393;23,661
7065,000;3,155;0,731;-35,209;3,121;9,579;5,035;36,736;4,743;-3,799;-2,791;0,000;38,195;38,853;9,583;3,241;-3,555;-2,329;-3,247;-3,440;-3,253;26,753;0,000;264,740;Inf;269,000;265,000;-3,277;3,018;3,361;23,659
7065,500;3,155;0,731;-35,209;3,121;9,579;5,035;36,736;4,743;-3,799;-2,791;0,000;38,200;38,900;9,583;3,241;-3,717;-2,327;-3,531;-3,449;-3,253;26,753;0,000;264,740;Inf;269,000;265,000;-3,143;3,020;3,377;23,688
7066,000;3,155;0,731;-35,209;3,121;9,579;5,035;36,736;4,743;-3,799;-2,791;0,000;38,200;38,900;9,583;3,241;-3,447;-2,350;-3,475;-3,507;-3,253;26,753;0,000;264,340;Inf;269,000;265,000;-3,256;3,022;3,358;23,698
7066,500;3,037;0,708;-35,209;3,237;9,562;5,035;36,736;4,743;-3,799;-2,791;0,000;38,200;38,900;9,594;3,051;-3,219;-2,339;-3,405;-3,182;-3,253;26,753;0,000;264,340;Inf;269,000;265,000;-3,195;3,024;3,359;23,727
7067,000;3,037;0,708;-35,209;3,237;9,562;5,035;36,736;4,743;-3,799;-2,791;0,000;38,200;38,900;9,594;3,051;-2,372;-2,287;-2,736;-2,951;-3,253;26,753;0,000;264,540;Inf;269,000;265,000;-3,036;3,024;3,358;23,737
7067,500;3,037;0,708;-35,209;3,237;9,562;5,035;36,736;4,743;-3,799;-2,791;0,000;38,200;38,900;9,594;3,051;-2,777;-2,203;-2,830;-2,963;-3,253;26,753;0,000;264,540;Inf;269,000;265,000;-2,587;3,025;3,367;23,706
7068,000;3,037;0,708;-35,209;3,237;9,562;5,035;36,736;4,743;-3,799;-2,791;0,000;38,200;38,900;9,594;3,051;-3,215;-2,184;-2,855;-3,179;-3,253;26,753;0,000;262,940;Inf;269,000;265,000;-2,693;3,025;3,369;23,682
7068,500;3,037;0,708;-35,209;3,237;9,562;5,009;36,617;4,697;-3,837;-2,783;0,000;38,208;38,919;9,594;3,051;-3,324;-2,206;-3,030;-3,276;-3,257;26,750;0,000;262,940;Inf;270,000;265,000;-2,858;3,025;3,394;23,647
7069,000;3,037;0,708;-35,209;3,237;9,562;5,009;36,617;4,697;-3,837;-2,783;0,000;38,200;38,900;9,594;3,051;-3,344;-2,290;-3,093;-3,410;-3,257;26,750;0,000;262,840;Inf;270,000;265,000;-2,959;3,025;3,418;23,615
7069,500;2,387;0,657;-34,225;3,175;9,494;5,009;36,617;4,697;-3,837;-2,783;0,000;38,200;38,900;9,617;3,151;-3,045;-2,278;-3,140;-3,383;-3,257;26,750;0,000;262,840;Inf;271,000;265,000;-3,034;3,025;3,450;23,628
7070,000;2,387;0,657;-34,225;3,175;9,494;5,009;36,617;4,697;-3,837;-2,783;0,000;38,200;38,900;9,617;3,151;-3,240;-2,272;-3,343;-3,447;-3,257;26,750;0,000;262,440;Inf;271,000;265,000;-2,961;3,015;3,427;23,639
7070,500;2,387;0,657;-34,225;3,175;9,494;5,009;36,617;4,697;-3,837;-2,783;0,000;38,200;38,900;9,617;3,151;-3,283;-2,046;-3,053;-3,060;-3,257;26,750;0,000;262,440;Inf;272,000;265,000;-3,076;3,005;3,432;23,648
7071,000;2,387;0,657;-34,225;3,175;9,494;5,009;36,617;4,697;-3,837;-2,783;0,000;38,200;38,900;9,617;3,151;-3,367;-2,173;-2,946;-3,251;-3,257;26,750;0,000;263,440;Inf;272,000;265,000;-2,861;2,995;3,443;23,717
7071,500;2,387;0,657;-34,225;3,175;9,494;5,040;36,697;4,703;-3,749;-2,782;0,000;38,215;38,937;9,617;3,151;-3,005;-2,134;-3,044;-3,255;-3,256;26,759;0,000;263,440;Inf;273,000;265,000;-2,934;2,985;3,462;23,736
7072,000;2,387;0,657;-34,225;3,175;9,494;5,040;36,697;4,703;-3,749;-2,782;0,000;38,200;38,900;9,617;3,151;-3,009;-2,180;-3,209;-3,155;-3,256;26,759;0,000;263,540;Inf;273,000;265,000;-2,859;2,975;3,457;23,780
7072,500;3,064;0,848;-34,165;3,177;9,535;5,040;36,697;4,703;-3,749;-2,782;0,000;38,200;38,900;9,643;3,163;-3,153;-2,110;-3,168;-3,107;-3,256;26,759;0,000;263,540;Inf;274,000;265,000;-2,888;2,965;3,470;23,778
7073,000;3,064;0,848;-34,165;3,177;9,535;5,040;36,697;4,703;-3,749;-2,782;0,000;38,200;38,900;9,643;3,163;-3,446;-2,172;-3,313;-3,289;-3,256;26,759;0,000;263,440;Inf;274,000;265,000;-2,884;2,967;3,489;23,728
7073,500;3,064;0,848;-34,165;3,177;9,535;5,040;36,697;4,703;-3,749;-2,782;0,000;38,200;38,900;9,643;3,163;-3,532;-2,286;-3,084;-3,345;-3,256;26,759;0,000;263,440;Inf;275,000;265,000;-3,055;2,968;3,489;23,772
7074,000;3,064;0,848;-34,165;3,177;9,535;5,040;36,697;4,703;-3,749;-2,782;0,000;38,200;38,900;9,643;3,163;-2,839;-2,241;-2,924;-3,325;-3,256;26,759;0,000;267,240;Inf;275,000;265,000;-3,062;2,970;3,473;23,832
7074,500;3,064;0,848;-34,165;3,177;9,535;5,040;36,697;4,703;-3,749;-2,782;0,000;38,200;38,900;9,643;3,163;-3,591;-2,363;-3,203;-3,548;-3,256;26,759;0,000;267,240;Inf;274,000;265,000;-2,832;2,971;3,488;23,895
7075,000;3,064;0,848;-34,165;3,177;9,535;5,074;36,701;4,687;-3,721;-2,794;0,000;38,222;39,001;9,643;3,163;-3,590;-2,477;-3,074;-3,645;-3,246;26,755;0,000;266,440;Inf;274,000;265,000;-3,176;2,973;3,496;23,919
7075,500;3,064;0,848;-34,165;3,177;9,535;5,074;36,701;4,687;-3,721;-2,794;0,000;38,200;39,000;9,643;3,163;-3,425;-2,466;-2,948;-3,480;-3,246;26,755;0,000;266,440;Inf;273,000;265,000;-3,196;2,974;3,483;23,930
7076,000;3,103;0,780;-35,176;3,168;9,589;5,074;36,701;4,687;-3,721;-2,794;0,000;38,200;39,000;9,518;3,097;-2,952;-2,333;-3,014;-3,444;-3,246;26,755;0,000;266,940;Inf;273,000;265,000;-3,080;2,976;3,445;23,909
7076,500;3,103;0,780;-35,176;3,168;9,589;5,074;36,701;4,687;-3,721;-2,794;0,000;38,200;39,000;9,518;3,097;-3,078;-2,341;-3,119;-3,320;-3,246;26,755;0,000;266,940;Inf;272,000;265,000;-2,936;2,978;3,442;23,906
7077,000;3,103;0,780;-35,176;3,168;9,589;5,074;36,701;4,687;-3,721;-2,794;0,000;38,200;39,000;9,518;3,097;-3,380;-2,300;-3,093;-3,291;-3,246;26,755;0,000;266,840;Inf;272,000;265,000;-2,965;2,980;3,427;23,884
7077,500;3,103;0,780;-35,176;3,168;9,589;5,074;36,701;4,687;-3,721;-2,794;0,000;38,200;39,000;9,518;3,097;-3,391;-2,310;-2,970;-3,407;-3,246;26,755;0,000;266,840;Inf;271,000;265,000;-3,016;2,982;3,416;23,913
7078,000;3,103;0,780;-35,176;3,168;9,589;5,103;36,688;4,701;-3,693;-2,795;0,000;38,224;38,984;9,518;3,097;-3,099;-2,315;-3,035;-3,393;-3,252;26,761;0,000;266,640;Inf;271,000;265,000;-3,019;2,984;3,420;23,916
7078,500;3,103;0,780;-35,176;3,168;9,589;5,103;36,688;4,701;-3,693;-2,795;0,000;38,200;39,000;9,518;3,097;-2,914;-2,240;-3,163;-3,334;-3,252;26,761;0,000;266,640;Inf;270,000;265,000;-2,961;2,986;3,421;23,949
7079,000;3,553;0,827;-35,209;3,191;9,598;5,103;36,688;4,701;-3,693;-2,795;0,000;38,200;39,000;9,423;3,152;-3,175;-2,266;-3,259;-3,310;-3,252;26,761;0,000;267,240;Inf;270,000;265,000;-2,913;2,988;3,414;23,946
7079,500;3,553;0,827;-35,209;3,191;9,598;5,103;36,688;4,701;-3,693;-2,795;0,000;38,200;39,000;9,423;3,152;-3,246;-2,105;-3,101;-3,089;-3,252;26,761;0,000;267,240;Inf;269,000;265,000;-3,003;2,997;3,439;24,008
7080,000;3,553;0,827;-35,209;3,191;9,598;5,103;36,688;4,701;-3,693;-2,795;0,000;38,200;39,000;9,423;3,152;-3,108;-2,144;-2,728;-3,195;-3,252;26,761;0,000;267,240;Inf;269,000;265,000;-2,885;3,006;3,440;24,048
