t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7080,500;3,553;0,827;-35,209;3,191;9,598;5,103;36,688;4,701;-3,693;-2,795;0,000;38,200;39,000;9,423;3,152;-3,248;-2,252;-3,013;-3,348;-3,252;26,761;0,000;267,240;Inf;268,000;265,000;-2,794;3,015;3,474;24,073
7081,000;3,553;0,827;-35,209;3,191;9,598;5,103;36,688;4,701;-3,693;-2,795;0,000;38,200;39,000;9,423;3,152;-3,118;-2,292;-3,162;-3,423;-3,252;26,761;0,000;264,040;Inf;268,000;265,000;-2,965;3,024;3,477;24,093
7081,500;3,553;0,827;-35,209;3,191;9,598;5,098;36,715;4,681;-3,665;-2,781;0,000;38,242;39,118;9,423;3,152;-3,222;-2,313;-3,231;-3,327;-3,244;26,766;0,000;264,040;Inf;268,000;265,000;-2,999;3,033;3,468;24,066
7082,000;3,553;0,827;-35,209;3,191;9,598;5,098;36,715;4,681;-3,665;-2,781;0,000;38,200;39,100;9,423;3,152;-3,321;-2,276;-3,358;-3,403;-3,244;26,766;0,000;263,840;Inf;268,000;265,000;-3,023;3,041;3,454;24,031
7082,500;2,563;0,702;-34,127;3,260;9,544;5,098;36,715;4,681;-3,665;-2,781;0,000;38,200;39,100;9,641;3,072;-3,526;-2,383;-3,318;-3,473;-3,244;26,766;0,000;263,840;Inf;269,000;265,000;-3,089;3,050;3,454;23,989
7083,000;2,563;0,702;-34,127;3,260;9,544;5,098;36,715;4,681;-3,665;-2,781;0,000;38,200;39,100;9,641;3,072;-3,568;-2,276;-3,595;-3,462;-3,244;26,766;0,000;263,940;Inf;269,000;265,000;-3,175;3,042;3,461;23,994
7083,500;2,563;0,702;-34,127;3,260;9,544;5,098;36,715;4,681;-3,665;-2,781;0,000;38,200;39,100;9,641;3,072;-3,589;-2,403;-3,413;-3,442;-3,244;26,766;0,000;263,940;Inf;270,000;265,000;-3,225;3,034;3,440;24,014
7084,000;2,563;0,702;-34,127;3,260;9,544;5,098;36,715;4,681;-3,665;-2,781;0,000;38,200;39,100;9,641;3,072;-3,391;-2,363;-3,001;-3,381;-3,244;26,766;0,000;261,340;Inf;270,000;265,000;-3,212;3,026;3,442;24,053
7084,500;2,563;0,702;-34,127;3,260;9,544;5,094;36,763;4,715;-3,649;-2,782;0,000;38,257;39,074;9,641;3,072;-2,681;-2,292;-2,884;-3,239;-3,245;26,769;0,000;261,340;Inf;271,000;265,000;-3,034;3,019;3,419;24,096
7085,000;2,563;0,702;-34,127;3,260;9,544;5,094;36,763;4,715;-3,649;-2,782;0,000;38,300;39,100;9,641;3,072;-3,263;-2,361;-3,176;-3,518;-3,245;26,769;0,000;261,340;Inf;271,000;265,000;-2,774;3,011;3,421;24,124
7085,500;2,789;0,630;-35,209;3,220;9,595;5,094;36,763;4,715;-3,649;-2,782;0,000;38,300;39,100;9,564;3,230;-3,448;-2,429;-3,241;-3,459;-3,245;26,769;0,000;261,340;Inf;272,000;265,000;-3,080;3,004;3,423;24,144
7086,000;2,789;0,630;-35,209;3,220;9,595;5,094;36,763;4,715;-3,649;-2,782;0,000;38,300;39,100;9,564;3,230;-3,420;-2,332;-3,028;-3,241;-3,245;26,769;0,000;261,940;Inf;272,000;265,000;-3,144;3,000;3,430;24,177
7086,500;2,789;0,630;-35,209;3,220;9,595;5,094;36,763;4,715;-3,649;-2,782;0,000;38,300;39,100;9,564;3,230;-3,390;-2,137;-2,952;-3,222;-3,245;26,769;0,000;261,940;Inf;273,000;265,000;-3,005;2,997;3,421;24,212
7087,000;2,789;0,630;-35,209;3,220;9,595;5,094;36,763;4,715;-3,649;-2,782;0,000;38,300;39,100;9,564;3,230;-3,358;-2,179;-3,127;-3,303;-3,245;26,769;0,000;264,840;Inf;273,000;265,000;-2,925;2,993;3,419;24,162
7087,500;2,789;0,630;-35,209;3,220;9,595;5,032;36,728;4,733;-3,631;-2,765;0,000;38,266;39,149;9,564;3,230;-2,923;-2,235;-3,172;-3,232;-3,238;26,779;0,000;264,840;Inf;273,000;265,000;-2,991;2,990;3,430;24,096
7088,000;2,789;0,630;-35,209;3,220;9,595;5,032;36,728;4,733;-3,631;-2,765;0,000;38,300;39,100;9,564;3,230;-3,136;-2,105;-3,091;-3,012;-3,238;26,779;0,000;264,840;Inf;273,000;265,000;-2,891;2,987;3,451;24,121
7088,500;2,789;0,630;-35,209;3,220;9,595;5,032;36,728;4,733;-3,631;-2,765;0,000;38,300;39,100;9,564;3,230;-3,162;-2,179;-3,090;-3,279;-3,238;26,779;0,000;264,840;Inf;273,000;265,000;-2,927;2,980;3,451;24,147
7089,000;3,223;0,771;-35,209;3,172;9,634;5,032;36,728;4,733;-3,631;-2,765;0,000;38,300;39,100;9,391;3,209;-2,845;-2,200;-3,129;-3,251;-3,238;26,779;0,000;264,740;Inf;273,000;265,000;-2,927;2,980;3,456;24,163
7089,500;3,223;0,771;-35,209;3,172;9,634;5,032;36,728;4,733;-3,631;-2,765;0,000;38,300;39,100;9,391;3,209;-3,175;-2,265;-3,090;-3,256;-3,238;26,779;0,000;264,740;Inf;273,000;265,000;-2,856;2,984;3,494;24,096
7090,000;3,223;0,771;-35,209;3,172;9,634;5,032;36,728;4,733;-3,631;-2,765;0,000;38,300;39,100;9,391;3,209;-3,255;-2,065;-2,921;-3,143;-3,238;26,779;0,000;265,540;Inf;273,000;265,000;-2,946;2,988;3,489;24,053
7090,500;3,223;0,771;-35,209;3,172;9,634;5,032;36,728;4,733;-3,631;-2,765;0,000;38,300;39,100;9,391;3,209;-3,416;-2,061;-3,303;-3,211;-3,238;26,779;0,000;265,540;Inf;273,000;265,000;-2,846;2,992;3,494;23,981
7091,000;3,223;0,771;-35,209;3,172;9,634;5,008;36,711;4,742;-3,605;-2,781;0,000;38,285;39,135;9,391;3,209;-3,408;-2,297;-2,986;-3,335;-3,247;26,773;0,000;267,040;Inf;273,000;265,000;-2,998;2,996;3,514;23,890
7091,500;3,223;0,771;-35,209;3,172;9,634;5,008;36,711;4,742;-3,605;-2,781;0,000;38,300;39,100;9,391;3,209;-3,597;-2,216;-3,512;-3,421;-3,247;26,773;0,000;267,040;Inf;272,000;265,000;-3,007;3,000;3,516;23,823
7092,000;3,214;0,787;-35,127;3,181;9,594;5,008;36,711;4,742;-3,605;-2,781;0,000;38,300;39,100;9,637;3,324;-3,030;-2,512;-2,731;-3,312;-3,247;26,773;0,000;267,340;Inf;272,000;265,000;-3,186;3,003;3,483;23,821
7092,500;3,214;0,787;-35,127;3,181;9,594;5,008;36,711;4,742;-3,605;-2,781;0,000;38,300;39,100;9,637;3,324;-2,854;-2,264;-2,468;-3,099;-3,247;26,773;0,000;267,340;Inf;271,000;265,000;-2,896;3,007;3,475;23,805
7093,000;3,214;0,787;-35,127;3,181;9,594;5,008;36,711;4,742;-3,605;-2,781;0,000;38,300;39,100;9,637;3,324;-2,680;-2,138;-2,687;-3,162;-3,247;26,773;0,000;267,340;Inf;271,000;265,000;-2,671;3,010;3,433;23,828
7093,500;3,214;0,787;-35,127;3,181;9,594;5,008;36,711;4,742;-3,605;-2,781;0,000;38,300;39,100;9,637;3,324;-2,878;-2,174;-2,992;-3,271;-3,247;26,773;0,000;267,340;Inf;270,000;265,000;-2,667;3,013;3,444;23,823
7094,000;3,214;0,787;-35,127;3,181;9,594;5,070;36,710;4,714;-3,603;-2,762;0,000;38,291;39,118;9,637;3,324;-2,924;-2,214;-2,951;-3,069;-3,243;26,781;0,000;266,740;Inf;270,000;265,000;-2,829;3,017;3,462;23,839
7094,500;3,214;0,787;-35,127;3,181;9,594;5,070;36,710;4,714;-3,603;-2,762;0,000;38,300;39,100;9,637;3,324;-3,045;-2,123;-2,600;-3,043;-3,243;26,781;0,000;266,740;Inf;269,000;265,000;-2,789;3,020;3,469;23,860
7095,000;3,214;0,787;-35,127;3,181;9,594;5,070;36,710;4,714;-3,603;-2,762;0,000;38,300;39,100;9,637;3,324;-2,894;-1,969;-2,573;-3,017;-3,243;26,781;0,000;266,740;Inf;269,000;265,000;-2,703;3,023;3,485;23,859
7095,500;2,851;0,720;-34,461;3,116;9,498;5,070;36,710;4,714;-3,603;-2,762;0,000;38,300;39,100;9,691;3,188;-2,818;-2,162;-2,872;-3,244;-3,243;26,781;0,000;266,740;Inf;268,000;265,000;-2,613;3,026;3,494;23,869
7096,000;2,851;0,720;-34,461;3,116;9,498;5,070;36,710;4,714;-3,603;-2,762;0,000;38,300;39,100;9,691;3,188;-2,858;-2,232;-2,830;-3,308;-3,243;26,781;0,000;266,240;Inf;268,000;265,000;-2,774;3,023;3,513;23,863
7096,500;2,851;0,720;-34,461;3,116;9,498;5,070;36,710;4,714;-3,603;-2,762;0,000;38,300;39,100;9,691;3,188;-3,142;-2,261;-3,005;-3,437;-3,243;26,781;0,000;266,240;Inf;267,000;265,000;-2,807;3,021;3,535;23,875
7097,000;2,851;0,720;-34,461;3,116;9,498;5,070;36,710;4,714;-3,603;-2,762;0,000;38,300;39,100;9,691;3,188;-3,090;-2,364;-2,899;-3,341;-3,243;26,781;0,000;263,240;Inf;267,000;265,000;-2,961;3,018;3,526;23,905
7097,500;2,851;0,720;-34,461;3,116;9,498;5,098;36,765;4,711;-3,550;-2,797;0,000;38,310;39,197;9,691;3,188;-3,142;-2,198;-2,642;-3,092;-3,250;26,793;0,000;263,240;Inf;268,000;265,000;-2,924;3,015;3,522;23,906
7098,000;2,851;0,720;-34,461;3,116;9,498;5,098;36,765;4,711;-3,550;-2,797;0,000;38,300;39,200;9,691;3,188;-2,826;-2,143;-2,650;-3,138;-3,250;26,793;0,000;263,340;Inf;268,000;265,000;-2,769;3,012;3,490;23,873
7098,500;3,194;0,793;-34,569;3,222;9,544;5,098;36,765;4,711;-3,550;-2,797;0,000;38,300;39,200;9,608;2,985;-3,009;-2,409;-2,628;-3,419;-3,250;26,793;0,000;263,340;Inf;269,000;265,000;-2,689;3,010;3,496;23,833
7099,000;3,194;0,793;-34,569;3,222;9,544;5,098;36,765;4,711;-3,550;-2,797;0,000;38,300;39,200;9,608;2,985;-3,020;-2,385;-2,635;-3,310;-3,250;26,793;0,000;263,340;Inf;269,000;265,000;-2,866;3,016;3,490;23,859
7099,500;3,194;0,793;-34,569;3,222;9,544;5,098;36,765;4,711;-3,550;-2,797;0,000;38,300;39,200;9,608;2,985;-2,996;-2,022;-2,529;-3,088;-3,250;26,793;0,000;263,340;Inf;270,000;265,000;-2,837;3,016;3,481;23,879
7100,000;3,194;0,793;-34,569;3,222;9,544;5,098;36,765;4,711;-3,550;-2,797;0,000;38,300;39,200;9,608;2,985;-3,303;-2,260;-2,692;-3,298;-3,250;26,793;0,000;262,340;Inf;270,000;265,000;-2,659;3,019;3,481;23,897
7100,500;3,194;0,793;-34,569;3,222;9,544;5,107;36,729;4,688;-3,517;-2,780;0,000;38,332;39,240;9,608;2,985;-2,924;-2,305;-2,656;-3,350;-3,234;26,807;0,000;262,340;Inf;271,000;265,000;-2,888;3,021;3,476;23,950
7101,000;3,194;0,793;-34,569;3,222;9,544;5,107;36,729;4,688;-3,517;-2,780;0,000;38,300;39,200;9,608;2,985;-2,712;-2,225;-2,775;-3,223;-3,234;26,807;0,000;262,240;Inf;271,000;265,000;-2,809;3,024;3,486;23,998
7101,500;3,194;0,793;-34,569;3,222;9,544;5,107;36,729;4,688;-3,517;-2,780;0,000;38,300;39,200;9,608;2,985;-2,931;-2,147;-2,565;-2,930;-3,234;26,807;0,000;262,240;Inf;272,000;265,000;-2,734;3,027;3,500;24,029
7102,000;3,488;0,832;-35,209;3,162;9,567;5,107;36,729;4,688;-3,517;-2,780;0,000;38,300;39,200;9,525;3,191;-3,031;-1,978;-2,739;-3,034;-3,234;26,807;0,000;262,540;Inf;272,000;265,000;-2,643;3,030;3,494;24,043
7102,500;3,488;0,832;-35,209;3,162;9,567;5,107;36,729;4,688;-3,517;-2,780;0,000;38,300;39,200;9,525;3,191;-3,186;-2,156;-2,663;-3,218;-3,234;26,807;0,000;262,540;Inf;273,000;265,000;-2,695;3,037;3,504;24,111
7103,000;3,488;0,832;-35,209;3,162;9,567;5,107;36,729;4,688;-3,517;-2,780;0,000;38,300;39,200;9,525;3,191;-3,336;-2,269;-2,887;-3,332;-3,234;26,807;0,000;264,540;Inf;273,000;265,000;-2,805;3,045;3,535;24,142
7103,500;3,488;0,832;-35,209;3,162;9,567;5,107;36,729;4,688;-3,517;-2,780;0,000;38,300;39,200;9,525;3,191;-2,885;-2,131;-2,988;-3,078;-3,234;26,807;0,000;264,540;Inf;273,000;265,000;-2,956;3,052;3,554;24,181
7104,000;3,488;0,832;-35,209;3,162;9,567;5,131;36,802;4,725;-3,481;-2,784;0,000;38,344;39,267;9,525;3,191;-2,784;-2,058;-2,709;-2,874;-3,244;26,815;0,000;265,040;Inf;273,000;265,000;-2,770;3,059;3,532;24,213
7104,500;3,488;0,832;-35,209;3,162;9,567;5,131;36,802;4,725;-3,481;-2,784;0,000;38,300;39,300;9,525;3,191;-3,149;-2,015;-2,707;-3,083;-3,244;26,815;0,000;265,040;Inf;273,000;265,000;-2,606;3,066;3,530;24,208
7105,000;3,901;0,919;-35,209;3,146;9,609;5,131;36,802;4,725;-3,481;-2,784;0,000;38,300;39,300;9,580;3,263;-3,113;-2,180;-2,665;-3,264;-3,244;26,815;0,000;264,340;Inf;273,000;265,000;-2,739;3,073;3,553;24,219
7105,500;3,901;0,919;-35,209;3,146;9,609;5,131;36,802;4,725;-3,481;-2,784;0,000;38,300;39,300;9,580;3,263;-3,339;-2,321;-2,911;-3,505;-3,244;26,815;0,000;264,340;Inf;273,000;265,000;-2,806;3,087;3,551;24,094
7106,000;3,901;0,919;-35,209;3,146;9,609;5,131;36,802;4,725;-3,481;-2,784;0,000;38,300;39,300;9,580;3,263;-3,358;-2,435;-2,808;-3,628;-3,244;26,815;0,000;264,040;Inf;273,000;265,000;-3,019;3,100;3,521;24,071
7106,500;3,901;0,919;-35,209;3,146;9,609;5,131;36,802;4,725;-3,481;-2,784;0,000;38,300;39,300;9,580;3,263;-3,528;-2,320;-3,148;-3,552;-3,244;26,815;0,000;264,040;Inf;273,000;265,000;-3,057;3,113;3,522;24,095
7107,000;3,901;0,919;-35,209;3,146;9,609;5,077;36,797;4,734;-3,448;-2,777;0,000;38,364;39,340;9,580;3,263;-3,128;-2,360;-3,036;-3,364;-3,241;26,825;0,000;265,840;Inf;273,000;265,000;-3,137;3,126;3,492;24,155
7107,500;3,901;0,919;-35,209;3,146;9,609;5,077;36,797;4,734;-3,448;-2,777;0,000;38,400;39,300;9,580;3,263;-2,990;-2,245;-2,967;-3,098;-3,241;26,825;0,000;265,840;Inf;273,000;265,000;-2,972;3,139;3,471;24,135
7108,000;3,901;0,919;-35,209;3,146;9,609;5,077;36,797;4,734;-3,448;-2,777;0,000;38,400;39,300;9,580;3,263;-3,285;-2,162;-3,115;-3,199;-3,241;26,825;0,000;267,340;Inf;273,000;265,000;-2,825;3,151;3,482;24,091
7108,500;2,636;0,719;-33,071;3,230;9,531;5,077;36,797;4,734;-3,448;-2,777;0,000;38,400;39,300;9,731;3,180;-3,424;-2,147;-2,870;-3,234;-3,241;26,825;0,000;267,340;Inf;272,000;265,000;-2,940;3,164;3,460;24,068
7109,000;2,636;0,719;-33,071;3,230;9,531;5,077;36,797;4,734;-3,448;-2,777;0,000;38,400;39,300;9,731;3,180;-3,416;-2,011;-3,221;-3,186;-3,241;26,825;0,000;267,540;Inf;272,000;265,000;-2,919;3,155;3,479;24,054
7109,500;2,636;0,719;-33,071;3,230;9,531;5,077;36,797;4,734;-3,448;-2,777;0,000;38,400;39,300;9,731;3,180;-3,166;-2,202;-2,864;-3,255;-3,241;26,825;0,000;267,540;Inf;272,000;265,000;-2,958;3,146;3,485;24,069
7110,000;2,636;0,719;-33,071;3,230;9,531;5,077;36,797;4,734;-3,448;-2,777;0,000;38,400;39,300;9,731;3,180;-2,949;-2,272;-2,631;-3,178;-3,241;26,825;0,000;267,440;Inf;271,000;265,000;-2,872;3,138;3,474;24,060
7110,500;2,636;0,719;-33,071;3,230;9,531;5,087;36,775;4,725;-3,475;-2,778;0,000;38,376;39,351;9,731;3,180;-3,210;-2,188;-2,822;-3,225;-3,241;26,835;0,000;267,440;Inf;271,000;265,000;-2,758;3,130;3,486;24,047
7111,000;2,636;0,719;-33,071;3,230;9,531;5,087;36,775;4,725;-3,475;-2,778;0,000;38,400;39,400;9,731;3,180;-2,854;-2,164;-2,903;-3,126;-3,241;26,835;0,000;267,340;Inf;270,000;265,000;-2,861;3,122;3,490;24,041
7111,500;3,827;0,888;-35,209;3,124;9,603;5,087;36,775;4,725;-3,475;-2,778;0,000;38,400;39,400;9,619;3,266;-2,829;-2,026;-2,729;-2,801;-3,241;26,835;0,000;267,340;Inf;269,000;265,000;-2,762;3,114;3,481;24,133
7112,000;3,827;0,888;-35,209;3,124;9,603;5,087;36,775;4,725;-3,475;-2,778;0,000;38,400;39,400;9,619;3,266;-2,823;-1,977;-2,482;-2,938;-3,241;26,835;0,000;267,540;Inf;269,000;265,000;-2,596;3,125;3,501;24,225
7112,500;3,827;0,888;-35,209;3,124;9,603;5,087;36,775;4,725;-3,475;-2,778;0,000;38,400;39,400;9,619;3,266;-3,081;-2,040;-2,825;-3,132;-3,241;26,835;0,000;267,540;Inf;268,000;265,000;-2,555;3,137;3,547;24,336
7113,000;3,827;0,888;-35,209;3,124;9,603;5,087;36,775;4,725;-3,475;-2,778;0,000;38,400;39,400;9,619;3,266;-2,982;-2,189;-2,797;-3,270;-3,241;26,835;0,000;264,240;Inf;268,000;265,000;-2,769;3,148;3,543;24,339
7113,500;3,827;0,888;-35,209;3,124;9,603;5,052;36,761;4,728;-3,443;-2,783;0,000;38,394;39,321;9,619;3,266;-2,895;-2,211;-2,868;-3,122;-3,240;26,840;0,000;264,240;Inf;268,000;265,000;-2,810;3,159;3,549;24,364
7114,000;3,827;0,888;-35,209;3,124;9,603;5,052;36,761;4,728;-3,443;-2,783;0,000;38,400;39,300;9,619;3,266;-3,105;-2,043;-2,755;-3,056;-3,240;26,840;0,000;264,340;Inf;268,000;265,000;-2,774;3,181;3,541;24,376
7114,500;2,495;0,654;-34,172;3,287;9,560;5,052;36,761;4,728;-3,443;-2,783;0,000;38,400;39,300;9,610;3,110;-3,331;-2,016;-3,263;-3,185;-3,240;26,840;0,000;264,340;Inf;268,000;265,000;-2,740;3,181;3,558;24,409
7115,000;2,495;0,654;-34,172;3,287;9,560;5,052;36,761;4,728;-3,443;-2,783;0,000;38,400;39,300;9,610;3,110;-3,336;-2,318;-2,854;-3,380;-3,240;26,840;0,000;263,940;Inf;268,000;265,000;-2,949;3,170;3,555;24,421
7115,500;2,495;0,654;-34,172;3,287;9,560;5,052;36,761;4,728;-3,443;-2,783;0,000;38,400;39,300;9,610;3,110;-2,687;-2,270;-2,554;-3,115;-3,240;26,840;0,000;263,940;Inf;269,000;265,000;-2,972;3,159;3,547;24,519
7116,000;2,495;0,654;-34,172;3,287;9,560;5,052;36,761;4,728;-3,443;-2,783;0,000;38,400;39,300;9,610;3,110;-2,525;-2,118;-2,575;-2,816;-3,240;26,840;0,000;261,740;Inf;269,000;265,000;-2,656;3,148;3,541;24,429
7116,500;2,495;0,654;-34,172;3,287;9,560;5,052;36,761;4,728;-3,443;-2,783;0,000;38,400;39,300;9,610;3,110;-2,816;-1,910;-2,340;-2,901;-3,240;26,840;0,000;261,740;Inf;270,000;265,000;-2,509;3,137;3,538;24,380
7117,000;2,495;0,654;-34,172;3,287;9,560;5,049;36,743;4,740;-3,442;-2,773;0,000;38,419;39,359;9,610;3,110;-3,264;-2,188;-2,556;-3,218;-3,231;26,855;0,000;261,740;Inf;270,000;265,000;-2,492;3,127;3,537;24,326
7117,500;2,495;0,654;-34,172;3,287;9,560;5,049;36,743;4,740;-3,442;-2,773;0,000;38,400;39,400;9,610;3,110;-2,648;-2,166;-2,659;-3,127;-3,231;26,855;0,000;261,740;Inf;271,000;265,000;-2,807;3,116;3,549;24,295
7118,000;3,487;0,821;-35,209;3,221;9,590;5,049;36,743;4,740;-3,442;-2,773;0,000;38,400;39,400;9,558;3,143;-2,771;-2,030;-2,632;-2,865;-3,231;26,855;0,000;261,440;Inf;271,000;265,000;-2,650;3,106;3,548;24,283
7118,500;3,487;0,821;-35,209;3,221;9,590;5,049;36,743;4,740;-3,442;-2,773;0,000;38,400;39,400;9,558;3,143;-3,119;-2,176;-2,828;-3,314;-3,231;26,855;0,000;261,440;Inf;271,000;265,000;-2,575;3,112;3,531;24,282
7119,000;3,487;0,821;-35,209;3,221;9,590;5,049;36,743;4,740;-3,442;-2,773;0,000;38,400;39,400;9,558;3,143;-3,220;-2,439;-2,613;-3,380;-3,231;26,855;0,000;262,940;Inf;272,000;265,000;-2,859;3,118;3,547;24,287
7119,500;3,487;0,821;-35,209;3,221;9,590;5,049;36,743;4,740;-3,442;-2,773;0,000;38,400;39,400;9,558;3,143;-3,058;-2,225;-2,358;-3,154;-3,231;26,855;0,000;262,940;Inf;273,000;265,000;-2,913;3,125;3,552;24,308
7120,000;3,487;0,821;-35,209;3,221;9,590;5,084;36,779;4,736;-3,400;-2,771;0,000;38,432;39,393;9,558;3,143;-2,540;-2,193;-2,365;-3,143;-3,229;26,847;0,000;265,040;Inf;273,000;265,000;-2,699;3,130;3,499;24,376
7120,500;3,487;0,821;-35,209;3,221;9,590;5,084;36,779;4,736;-3,400;-2,771;0,000;38,400;39,400;9,558;3,143;-2,579;-2,326;-2,248;-3,266;-3,229;26,847;0,000;265,040;Inf;273,000;265,000;-2,560;3,136;3,502;24,190
7121,000;3,092;0,816;-34,394;3,186;9,514;5,084;36,779;4,736;-3,400;-2,771;0,000;38,400;39,400;9,699;3,205;-2,894;-2,497;-2,308;-3,463;-3,229;26,847;0,000;265,040;Inf;273,000;265,000;-2,605;3,142;3,502;24,141
7121,500;3,092;0,816;-34,394;3,186;9,514;5,084;36,779;4,736;-3,400;-2,771;0,000;38,400;39,400;9,699;3,205;-2,384;-2,401;-2,246;-2,997;-3,229;26,847;0,000;265,040;Inf;273,000;265,000;-2,790;3,141;3,476;24,122
7122,000;3,092;0,816;-34,394;3,186;9,514;5,084;36,779;4,736;-3,400;-2,771;0,000;38,400;39,400;9,699;3,205;-2,670;-2,180;-2,079;-2,964;-3,229;26,847;0,000;265,040;Inf;273,000;265,000;-2,507;3,140;3,429;24,181
7122,500;3,092;0,816;-34,394;3,186;9,514;5,084;36,779;4,736;-3,400;-2,771;0,000;38,400;39,400;9,699;3,205;-2,937;-2,357;-2,323;-3,310;-3,229;26,847;0,000;265,040;Inf;273,000;265,000;-2,473;3,140;3,426;24,177
7123,000;3,092;0,816;-34,394;3,186;9,514;5,084;36,779;4,736;-3,400;-2,771;0,000;38,400;39,400;9,699;3,205;-2,845;-2,380;-2,389;-3,416;-3,229;26,847;0,000;266,840;Inf;273,000;265,000;-2,732;3,139;3,437;24,130
7123,500;3,092;0,816;-34,394;3,186;9,514;5,089;36,750;4,719;-3,385;-2,786;0,000;38,449;39,451;9,699;3,205;-2,555;-2,378;-2,378;-3,454;-3,233;26,854;0,000;266,840;Inf;273,000;265,000;-2,757;3,138;3,438;23,927
7124,000;3,092;0,816;-34,394;3,186;9,514;5,089;36,750;4,719;-3,385;-2,786;0,000;38,400;39,500;9,699;3,205;-2,794;-2,387;-2,441;-3,490;-3,233;26,854;0,000;266,740;Inf;272,000;265,000;-2,691;3,137;3,419;23,853
7124,500;3,044;0,735;-35,209;3,181;9,600;5,089;36,750;4,719;-3,385;-2,786;0,000;38,400;39,500;9,547;3,098;-2,941;-2,097;-2,404;-3,146;-3,233;26,854;0,000;266,740;Inf;271,000;265,000;-2,778;3,137;3,412;23,826
7125,000;3,044;0,735;-35,209;3,181;9,600;5,089;36,750;4,719;-3,385;-2,786;0,000;38,400;39,500;9,547;3,098;-3,033;-2,274;-2,228;-3,282;-3,233;26,854;0,000;267,140;Inf;271,000;265,000;-2,647;3,135;3,438;23,839
7125,500;3,044;0,735;-35,209;3,181;9,600;5,089;36,750;4,719;-3,385;-2,786;0,000;38,400;39,500;9,547;3,098;-3,300;-2,333;-2,466;-3,418;-3,233;26,854;0,000;267,140;Inf;270,000;265,000;-2,704;3,134;3,421;23,962
7126,000;3,044;0,735;-35,209;3,181;9,600;5,089;36,750;4,719;-3,385;-2,786;0,000;38,400;39,500;9,547;3,098;-3,033;-2,395;-2,270;-3,395;-3,233;26,854;0,000;266,140;Inf;270,000;265,000;-2,879;3,132;3,422;23,996
7126,500;3,044;0,735;-35,209;3,181;9,600;5,092;36,799;4,733;-3,354;-2,780;0,000;38,458;39,460;9,547;3,098;-2,418;-2,288;-2,408;-3,302;-3,223;26,854;0,000;266,140;Inf;269,000;265,000;-2,773;3,131;3,426;24,070
7127,000;3,044;0,735;-35,209;3,181;9,600;5,092;36,799;4,733;-3,354;-2,780;0,000;38,500;39,500;9,547;3,098;-2,829;-2,339;-2,588;-3,440;-3,223;26,854;0,000;265,740;Inf;269,000;265,000;-2,604;3,129;3,409;24,066
7127,500;2,439;0,629;-34,230;3,185;9,599;5,092;36,799;4,733;-3,354;-2,780;0,000;38,500;39,500;9,726;3,114;-2,957;-2,457;-2,589;-3,556;-3,223;26,854;0,000;265,740;Inf;269,000;265,000;-2,799;3,128;3,415;24,054
7128,000;2,439;0,629;-34,230;3,185;9,599;5,092;36,799;4,733;-3,354;-2,780;0,000;38,500;39,500;9,726;3,114;-3,213;-2,145;-2,608;-3,187;-3,223;26,854;0,000;265,640;Inf;269,000;265,000;-2,890;3,117;3,408;24,097
7128,500;2,439;0,629;-34,230;3,185;9,599;5,092;36,799;4,733;-3,354;-2,780;0,000;38,500;39,500;9,726;3,114;-2,902;-2,195;-2,335;-3,165;-3,223;26,854;0,000;265,640;Inf;269,000;265,000;-2,788;3,105;3,393;24,039
7129,000;2,439;0,629;-34,230;3,185;9,599;5,092;36,799;4,733;-3,354;-2,780;0,000;38,500;39,500;9,726;3,114;-2,507;-2,277;-2,448;-3,258;-3,223;26,854;0,000;262,740;Inf;269,000;265,000;-2,649;3,094;3,393;24,022
7129,500;2,439;0,629;-34,230;3,185;9,599;5,086;36,785;4,720;-3,344;-2,784;0,000;38,470;39,448;9,726;3,114;-2,920;-2,402;-2,505;-3,290;-3,222;26,860;0,000;262,740;Inf;270,000;265,000;-2,623;3,084;3,395;24,060
7130,000;2,439;0,629;-34,230;3,185;9,599;5,086;36,785;4,720;-3,344;-2,784;0,000;38,500;39,400;9,726;3,114;-3,093;-2,244;-2,639;-3,217;-3,222;26,860;0,000;262,840;Inf;270,000;265,000;-2,779;3,073;3,402;24,034
7130,500;2,439;0,629;-34,230;3,185;9,599;5,086;36,785;4,720;-3,344;-2,784;0,000;38,500;39,400;9,726;3,114;-3,186;-2,196;-2,439;-3,185;-3,222;26,860;0,000;262,840;Inf;271,000;265,000;-2,798;3,063;3,412;24,075
7131,000;3,860;0,900;-35,209;3,215;9,639;5,086;36,785;4,720;-3,344;-2,784;0,000;38,500;39,400;9,572;3,165;-2,551;-2,215;-2,348;-3,155;-3,222;26,860;0,000;263,040;Inf;271,000;265,000;-2,752;3,053;3,412;24,104
7131,500;3,860;0,900;-35,209;3,215;9,639;5,086;36,785;4,720;-3,344;-2,784;0,000;38,500;39,400;9,572;3,165;-2,629;-2,206;-2,653;-3,230;-3,222;26,860;0,000;263,040;Inf;271,000;265,000;-2,567;3,066;3,439;24,135
7132,000;3,860;0,900;-35,209;3,215;9,639;5,086;36,785;4,720;-3,344;-2,784;0,000;38,500;39,400;9,572;3,165;-3,105;-2,278;-2,621;-3,170;-3,222;26,860;0,000;265,240;Inf;272,000;265,000;-2,679;3,079;3,433;24,152
7132,500;3,860;0,900;-35,209;3,215;9,639;5,086;36,785;4,720;-3,344;-2,784;0,000;38,500;39,400;9,572;3,165;-3,146;-2,194;-2,371;-3,236;-3,222;26,860;0,000;265,240;Inf;272,000;265,000;-2,794;3,092;3,423;24,162
7133,000;3,860;0,900;-35,209;3,215;9,639;5,109;36,806;4,721;-3,325;-2,764;0,000;38,475;39,451;9,572;3,165;-2,574;-2,358;-2,277;-3,418;-3,220;26,861;0,000;265,340;Inf;272,000;265,000;-2,737;3,104;3,434;24,201
7133,500;3,860;0,900;-35,209;3,215;9,639;5,109;36,806;4,721;-3,325;-2,764;0,000;38,500;39,500;9,572;3,165;-2,790;-2,429;-2,464;-3,538;-3,220;26,861;0,000;265,340;Inf;272,000;265,000;-2,657;3,117;3,424;24,202
7134,000;2,961;0,700;-35,209;3,239;9,635;5,109;36,806;4,721;-3,325;-2,764;0,000;38,500;39,500;9,603;3,114;-2,762;-2,428;-2,604;-3,501;-3,220;26,861;0,000;265,440;Inf;272,000;265,000;-2,806;3,129;3,413;24,206
7134,500;2,961;0,700;-35,209;3,239;9,635;5,109;36,806;4,721;-3,325;-2,764;0,000;38,500;39,500;9,603;3,114;-3,354;-2,486;-2,832;-3,609;-3,220;26,861;0,000;265,440;Inf;272,000;265,000;-2,824;3,126;3,401;24,175
7135,000;2,961;0,700;-35,209;3,239;9,635;5,109;36,806;4,721;-3,325;-2,764;0,000;38,500;39,500;9,603;3,114;-2,866;-2,651;-2,344;-3,578;-3,220;26,861;0,000;265,240;Inf;272,000;265,000;-3,070;3,123;3,357;24,196
7135,500;2,961;0,700;-35,209;3,239;9,635;5,109;36,806;4,721;-3,325;-2,764;0,000;38,500;39,500;9,603;3,114;-2,161;-2,488;-1,956;-3,367;-3,220;26,861;0,000;265,240;Inf;272,000;265,000;-2,860;3,121;3,310;24,194
7136,000;2,961;0,700;-35,209;3,239;9,635;5,072;36,774;4,724;-3,343;-2,762;0,000;38,491;39,451;9,603;3,114;-2,820;-2,434;-2,397;-3,520;-3,223;26,868;0,000;265,940;Inf;272,000;265,000;-2,493;3,118;3,327;24,255
7136,500;2,961;0,700;-35,209;3,239;9,635;5,072;36,774;4,724;-3,343;-2,762;0,000;38,500;39,500;9,603;3,114;-2,599;-2,472;-2,422;-3,377;-3,223;26,868;0,000;265,940;Inf;272,000;265,000;-2,793;3,115;3,312;24,310
7137,000;2,961;0,700;-35,209;3,239;9,635;5,072;36,774;4,724;-3,343;-2,762;0,000;38,500;39,500;9,603;3,114;-2,803;-2,452;-2,407;-3,150;-3,223;26,868;0,000;265,440;Inf;272,000;265,000;-2,717;3,113;3,324;24,318
7137,500;2,796;0,676;-35,209;3,190;9,659;5,072;36,774;4,724;-3,343;-2,762;0,000;38,500;39,500;9,533;3,177;-2,874;-2,389;-2,487;-3,294;-3,223;26,868;0,000;265,440;Inf;272,000;265,000;-2,703;3,110;3,288;24,309
7138,000;2,796;0,676;-35,209;3,190;9,659;5,072;36,774;4,724;-3,343;-2,762;0,000;38,500;39,500;9,533;3,177;-3,128;-2,381;-2,365;-3,312;-3,223;26,868;0,000;265,740;Inf;272,000;265,000;-2,761;3,105;3,306;24,292
7138,500;2,796;0,676;-35,209;3,190;9,659;5,072;36,774;4,724;-3,343;-2,762;0,000;38,500;39,500;9,533;3,177;-3,197;-2,489;-2,536;-3,481;-3,223;26,868;0,000;265,740;Inf;272,000;265,000;-2,797;3,100;3,335;24,345
7139,000;2,796;0,676;-35,209;3,190;9,659;5,072;36,774;4,724;-3,343;-2,762;0,000;38,500;39,500;9,533;3,177;-2,728;-2,416;-2,362;-3,370;-3,223;26,868;0,000;265,440;Inf;272,000;265,000;-2,926;3,095;3,323;24,322
7139,500;2,796;0,676;-35,209;3,190;9,659;5,081;36,801;4,729;-3,286;-2,782;0,000;38,494;39,446;9,533;3,177;-3,408;-2,386;-2,837;-3,481;-3,226;26,865;0,000;265,440;Inf;272,000;265,000;-2,719;3,090;3,311;24,340
7140,000;2,796;0,676;-35,209;3,190;9,659;5,081;36,801;4,729;-3,286;-2,782;0,000;38,500;39,400;9,533;3,177;-2,921;-2,490;-2,555;-3,530;-3,226;26,865;0,000;265,840;Inf;272,000;265,000;-3,028;3,086;3,324;24,354
7140,500;2,833;0,696;-34,968;3,236;9,618;5,081;36,801;4,729;-3,286;-2,782;0,000;38,500;39,400;9,557;3,121;-2,761;-2,413;-2,380;-3,085;-3,226;26,865;0,000;265,840;Inf;272,000;265,000;-2,874;3,081;3,318;24,407
7141,000;2,833;0,696;-34,968;3,236;9,618;5,081;36,801;4,729;-3,286;-2,782;0,000;38,500;39,400;9,557;3,121;-3,059;-2,291;-2,367;-3,278;-3,226;26,865;0,000;265,540;Inf;272,000;265,000;-2,660;3,077;3,300;24,445
7141,500;2,833;0,696;-34,968;3,236;9,618;5,081;36,801;4,729;-3,286;-2,782;0,000;38,500;39,400;9,557;3,121;-3,284;-2,303;-2,571;-3,328;-3,226;26,865;0,000;265,540;Inf;272,000;265,000;-2,749;3,073;3,305;24,418
7142,000;2,833;0,696;-34,968;3,236;9,618;5,081;36,801;4,729;-3,286;-2,782;0,000;38,500;39,400;9,557;3,121;-2,627;-2,403;-2,426;-3,358;-3,226;26,865;0,000;266,140;Inf;272,000;265,000;-2,872;3,069;3,320;24,402
7142,500;2,833;0,696;-34,968;3,236;9,618;5,053;36,802;4,738;-3,283;-2,745;0,000;38,501;39,491;9,557;3,121;-2,786;-2,276;-2,073;-3,222;-3,216;26,873;0,000;266,140;Inf;271,000;265,000;-2,704;3,065;3,315;24,394
7143,000;2,833;0,696;-34,968;3,236;9,618;5,053;36,802;4,738;-3,283;-2,745;0,000;38,500;39,500;9,557;3,121;-2,939;-2,334;-2,295;-3,350;-3,216;26,873;0,000;265,840;Inf;271,000;265,000;-2,589;3,057;3,321;24,378
7143,500;2,833;0,696;-34,968;3,236;9,618;5,053;36,802;4,738;-3,283;-2,745;0,000;38,500;39,500;9,557;3,121;-2,520;-2,342;-2,424;-3,366;-3,216;26,873;0,000;265,840;Inf;271,000;265,000;-2,730;3,057;3,343;24,390
7144,000;2,919;0,671;-35,209;3,133;9,593;5,053;36,802;4,738;-3,283;-2,745;0,000;38,500;39,500;9,594;3,103;-2,843;-2,433;-2,421;-3,267;-3,216;26,873;0,000;265,640;Inf;271,000;265,000;-2,663;3,054;3,355;24,412
7144,500;2,919;0,671;-35,209;3,133;9,593;5,053;36,802;4,738;-3,283;-2,745;0,000;38,500;39,500;9,594;3,103;-2,939;-2,130;-2,183;-3,047;-3,216;26,873;0,000;265,640;Inf;271,000;265,000;-2,741;3,052;3,349;24,407
7145,000;2,919;0,671;-35,209;3,133;9,593;5,053;36,802;4,738;-3,283;-2,745;0,000;38,500;39,500;9,594;3,103;-2,180;-2,173;-1,856;-3,064;-3,216;26,873;0,000;264,740;Inf;271,000;265,000;-2,575;3,049;3,359;24,469
7145,500;2,919;0,671;-35,209;3,133;9,593;5,053;36,802;4,738;-3,283;-2,745;0,000;38,500;39,500;9,594;3,103;-2,973;-2,415;-2,170;-3,449;-3,216;26,873;0,000;264,740;Inf;271,000;265,000;-2,318;3,047;3,361;24,452
7146,000;2,919;0,671;-35,209;3,133;9,593;5,049;36,763;4,713;-3,262;-2,746;0,000;38,521;39,493;9,594;3,103;-2,786;-2,522;-2,078;-3,473;-3,205;26,878;0,000;265,240;Inf;271,000;265,000;-2,752;3,045;3,355;24,437
7146,500;2,919;0,671;-35,209;3,133;9,593;5,049;36,763;4,713;-3,262;-2,746;0,000;38,500;39,500;9,594;3,103;-2,662;-2,209;-1,999;-2,961;-3,205;26,878;0,000;265,240;Inf;271,000;265,000;-2,715;3,043;3,343;24,401
7147,000;3,363;0,862;-34,670;3,133;9,556;5,049;36,763;4,713;-3,262;-2,746;0,000;38,500;39,500;9,698;3,228;-2,859;-2,168;-2,012;-3,185;-3,205;26,878;0,000;265,340;Inf;271,000;265,000;-2,458;3,041;3,358;24,359
7147,500;3,363;0,862;-34,670;3,133;9,556;5,049;36,763;4,713;-3,262;-2,746;0,000;38,500;39,500;9,698;3,228;-2,655;-2,277;-2,057;-3,359;-3,205;26,878;0,000;265,340;Inf;271,000;265,000;-2,556;3,046;3,368;24,391
7148,000;3,363;0,862;-34,670;3,133;9,556;5,049;36,763;4,713;-3,262;-2,746;0,000;38,500;39,500;9,698;3,228;-3,047;-2,362;-2,361;-3,451;-3,205;26,878;0,000;265,240;Inf;271,000;265,000;-2,587;3,051;3,377;24,334
7148,500;3,363;0,862;-34,670;3,133;9,556;5,049;36,763;4,713;-3,262;-2,746;0,000;38,500;39,500;9,698;3,228;-2,528;-2,377;-2,285;-3,099;-3,205;26,878;0,000;265,240;Inf;271,000;265,000;-2,805;3,057;3,392;24,292
7149,000;3,363;0,862;-34,670;3,133;9,556;5,046;36,804;4,770;-3,208;-2,724;0,000;38,521;39,457;9,698;3,228;-2,715;-2,101;-2,164;-2,941;-3,196;26,894;0,000;264,940;Inf;271,000;265,000;-2,572;3,062;3,387;24,293
7149,500;3,363;0,862;-34,670;3,133;9,556;5,046;36,804;4,770;-3,208;-2,724;0,000;38,500;39,500;9,698;3,228;-2,495;-2,151;-1,887;-3,057;-3,196;26,894;0,000;264,940;Inf;271,000;265,000;-2,480;3,067;3,409;24,307
7150,000;2,325;0,662;-34,154;3,178;9,520;5,046;36,804;4,770;-3,208;-2,724;0,000;38,500;39,500;9,661;3,168;-2,446;-2,468;-1,944;-3,284;-3,196;26,894;0,000;264,540;Inf;271,000;265,000;-2,398;3,071;3,393;24,379
7150,500;2,325;0,662;-34,154;3,178;9,520;5,046;36,804;4,770;-3,208;-2,724;0,000;38,500;39,500;9,661;3,168;-2,542;-2,050;-1,726;-2,862;-3,196;26,894;0,000;264,540;Inf;271,000;265,000;-2,535;3,059;3,370;24,425
7151,000;2,325;0,662;-34,154;3,178;9,520;5,046;36,804;4,770;-3,208;-2,724;0,000;38,500;39,500;9,661;3,168;-1,835;-2,140;-1,440;-2,789;-3,196;26,894;0,000;264,440;Inf;271,000;265,000;-2,295;3,047;3,375;24,503
7151,500;2,325;0,662;-34,154;3,178;9,520;5,046;36,804;4,770;-3,208;-2,724;0,000;38,500;39,500;9,661;3,168;-1,640;-2,183;-1,515;-2,883;-3,196;26,894;0,000;264,440;Inf;271,000;265,000;-2,051;3,035;3,383;24,510
7152,000;2,325;0,662;-34,154;3,178;9,520;5,046;36,804;4,770;-3,208;-2,724;0,000;38,500;39,500;9,661;3,168;-2,419;-2,299;-1,687;-3,136;-3,196;26,894;0,000;264,840;Inf;271,000;265,000;-2,055;3,024;3,393;24,552
7152,500;2,325;0,662;-34,154;3,178;9,520;5,058;36,717;4,719;-3,212;-2,755;0,000;38,523;39,447;9,661;3,168;-2,628;-2,404;-1,835;-3,326;-3,200;26,894;0,000;264,840;Inf;271,000;265,000;-2,385;3,012;3,430;24,516
7153,000;2,325;0,662;-34,154;3,178;9,520;5,058;36,717;4,719;-3,212;-2,755;0,000;38,500;39,400;9,661;3,168;-2,671;-2,242;-1,745;-3,172;-3,200;26,894;0,000;264,840;Inf;271,000;265,000;-2,548;3,001;3,427;24,529
7153,500;3,374;0,826;-35,209;3,107;9,585;5,058;36,717;4,719;-3,212;-2,755;0,000;38,500;39,400;9,487;3,201;-1,680;-2,175;-1,611;-3,001;-3,200;26,894;0,000;264,840;Inf;271,000;265,000;-2,457;2,990;3,424;24,591
7154,000;3,374;0,826;-35,209;3,107;9,585;5,058;36,717;4,719;-3,212;-2,755;0,000;38,500;39,400;9,487;3,201;-2,331;-2,261;-1,904;-3,181;-3,200;26,894;0,000;264,940;Inf;271,000;265,000;-2,117;2,996;3,424;24,600
7154,500;3,374;0,826;-35,209;3,107;9,585;5,058;36,717;4,719;-3,212;-2,755;0,000;38,500;39,400;9,487;3,201;-2,528;-2,400;-1,818;-3,348;-3,200;26,894;0,000;264,940;Inf;271,000;265,000;-2,419;3,002;3,446;24,499
7155,000;3,374;0,826;-35,209;3,107;9,585;5,058;36,717;4,719;-3,212;-2,755;0,000;38,500;39,400;9,487;3,201;-2,734;-2,399;-1,793;-3,191;-3,200;26,894;0,000;264,140;Inf;271,000;265,000;-2,523;3,009;3,451;24,440
7155,500;3,374;0,826;-35,209;3,107;9,585;5,102;36,809;4,761;-3,122;-2,743;0,000;38,532;39,434;9,487;3,201;-2,511;-2,269;-1,745;-3,115;-3,183;26,910;0,000;264,140;Inf;271,000;265,000;-2,529;3,014;3,453;24,379
7156,000;3,374;0,826;-35,209;3,107;9,585;5,102;36,809;4,761;-3,122;-2,743;0,000;38,500;39,400;9,487;3,201;-2,246;-2,342;-1,671;-3,281;-3,183;26,910;0,000;264,240;Inf;271,000;265,000;-2,410;3,020;3,446;24,316
7156,500;3,098;0,822;-34,622;3,212;9,504;5,102;36,809;4,761;-3,122;-2,743;0,000;38,500;39,400;9,624;3,222;-2,649;-2,342;-2,008;-3,380;-3,183;26,910;0,000;264,240;Inf;271,000;265,000;-2,385;3,026;3,429;24,274
7157,000;3,098;0,822;-34,622;3,212;9,504;5,102;36,809;4,761;-3,122;-2,743;0,000;38,500;39,400;9,624;3,222;-2,344;-2,355;-2,004;-3,195;-3,183;26,910;0,000;264,940;Inf;271,000;265,000;-2,595;3,027;3,438;24,236
7157,500;3,098;0,822;-34,622;3,212;9,504;5,102;36,809;4,761;-3,122;-2,743;0,000;38,500;39,400;9,624;3,222;-2,864;-2,240;-1,979;-3,177;-3,183;26,910;0,000;264,940;Inf;271,000;265,000;-2,474;3,029;3,442;24,240
7158,000;3,098;0,822;-34,622;3,212;9,504;5,102;36,809;4,761;-3,122;-2,743;0,000;38,500;39,400;9,624;3,222;-2,875;-2,338;-1,903;-3,264;-3,183;26,910;0,000;264,540;Inf;271,000;265,000;-2,565;3,030;3,444;24,261
7158,500;3,098;0,822;-34,622;3,212;9,504;5,102;36,809;4,761;-3,122;-2,743;0,000;38,500;39,400;9,624;3,222;-3,116;-2,245;-2,395;-3,260;-3,183;26,910;0,000;264,540;Inf;271,000;265,000;-2,595;3,031;3,462;24,236
7159,000;3,098;0,822;-34,622;3,212;9,504;5,086;36,811;4,747;-3,096;-2,741;0,000;38,520;39,417;9,624;3,222;-2,950;-2,298;-2,039;-3,352;-3,187;26,901;0,000;264,540;Inf;271,000;265,000;-2,754;3,032;3,456;24,205
7159,500;3,098;0,822;-34,622;3,212;9,504;5,086;36,811;4,747;-3,096;-2,741;0,000;38,500;39,400;9,624;3,222;-2,242;-2,243;-1,962;-3,276;-3,187;26,901;0,000;264,540;Inf;271,000;265,000;-2,660;3,033;3,447;24,156
7160,000;2,475;0,667;-33,801;3,170;9,451;5,086;36,811;4,747;-3,096;-2,741;0,000;38,500;39,400;9,835;3,209;-2,491;-2,325;-2,103;-3,367;-3,187;26,901;0,000;264,640;Inf;271,000;265,000;-2,430;3,034;3,434;24,177
7160,500;2,475;0,667;-33,801;3,170;9,451;5,086;36,811;4,747;-3,096;-2,741;0,000;38,500;39,400;9,835;3,209;-2,516;-2,412;-2,075;-3,268;-3,187;26,901;0,000;264,640;Inf;271,000;265,000;-2,571;3,025;3,419;24,146
7161,000;2,475;0,667;-33,801;3,170;9,451;5,086;36,811;4,747;-3,096;-2,741;0,000;38,500;39,400;9,835;3,209;-2,929;-2,414;-2,200;-3,227;-3,187;26,901;0,000;264,540;Inf;271,000;265,000;-2,568;3,016;3,439;24,171
7161,500;2,475;0,667;-33,801;3,170;9,451;5,086;36,811;4,747;-3,096;-2,741;0,000;38,500;39,400;9,835;3,209;-2,878;-2,017;-2,051;-3,068;-3,187;26,901;0,000;264,540;Inf;271,000;265,000;-2,692;3,007;3,451;24,178
7162,000;2,475;0,667;-33,801;3,170;9,451;5,091;36,830;4,735;-3,079;-2,737;0,000;38,526;39,386;9,835;3,209;-2,310;-2,165;-1,921;-3,133;-3,185;26,916;0,000;264,340;Inf;271,000;265,000;-2,504;2,998;3,429;24,179
7162,500;2,475;0,667;-33,801;3,170;9,451;5,091;36,830;4,735;-3,079;-2,737;0,000;38,500;39,400;9,835;3,209;-2,589;-2,353;-1,950;-3,360;-3,185;26,916;0,000;264,340;Inf;271,000;265,000;-2,382;2,990;3,429;24,150
7163,000;3,039;0,801;-34,166;3,221;9,560;5,091;36,830;4,735;-3,079;-2,737;0,000;38,500;39,400;9,707;3,277;-2,233;-2,347;-1,916;-3,424;-3,185;26,916;0,000;264,740;Inf;271,000;265,000;-2,563;2,981;3,428;24,087
7163,500;3,039;0,801;-34,166;3,221;9,560;5,091;36,830;4,735;-3,079;-2,737;0,000;38,500;39,400;9,707;3,277;-3,033;-2,386;-2,294;-3,495;-3,185;26,916;0,000;264,740;Inf;271,000;265,000;-2,480;2,982;3,426;24,061
7164,000;3,039;0,801;-34,166;3,221;9,560;5,091;36,830;4,735;-3,079;-2,737;0,000;38,500;39,400;9,707;3,277;-2,699;-2,415;-2,180;-3,496;-3,185;26,916;0,000;264,440;Inf;271,000;265,000;-2,802;2,983;3,408;24,063
7164,500;3,039;0,801;-34,166;3,221;9,560;5,091;36,830;4,735;-3,079;-2,737;0,000;38,500;39,400;9,707;3,277;-2,642;-2,209;-2,570;-3,142;-3,185;26,916;0,000;264,440;Inf;271,000;265,000;-2,698;2,984;3,403;24,029
7165,000;3,039;0,801;-34,166;3,221;9,560;5,030;36,812;4,757;-3,077;-2,738;0,000;38,512;39,379;9,707;3,277;-2,949;-2,363;-2,229;-3,253;-3,183;26,921;0,000;264,640;Inf;271,000;265,000;-2,641;2,985;3,415;24,060
7165,500;3,039;0,801;-34,166;3,221;9,560;5,030;36,812;4,757;-3,077;-2,738;0,000;38,500;39,400;9,707;3,277;-2,855;-2,302;-1,993;-3,159;-3,183;26,921;0,000;264,640;Inf;271,000;265,000;-2,699;2,986;3,410;24,050
7166,000;3,039;0,801;-34,166;3,221;9,560;5,030;36,812;4,757;-3,077;-2,738;0,000;38,500;39,400;9,707;3,277;-2,895;-2,226;-2,307;-3,302;-3,183;26,921;0,000;263,940;Inf;271,000;265,000;-2,577;2,987;3,411;24,065
7166,500;2,983;0,702;-35,209;3,154;9,529;5,030;36,812;4,757;-3,077;-2,738;0,000;38,500;39,400;9,568;3,389;-2,508;-2,314;-2,138;-3,311;-3,183;26,921;0,000;263,940;Inf;272,000;265,000;-2,683;2,988;3,411;24,082
7167,000;2,983;0,702;-35,209;3,154;9,529;5,030;36,812;4,757;-3,077;-2,738;0,000;38,500;39,400;9,568;3,389;-2,331;-2,213;-2,098;-2,876;-3,183;26,921;0,000;264,640;Inf;272,000;265,000;-2,568;2,988;3,404;24,213
7167,500;2,983;0,702;-35,209;3,154;9,529;5,030;36,812;4,757;-3,077;-2,738;0,000;38,500;39,400;9,568;3,389;-2,725;-2,089;-1,957;-3,052;-3,183;26,921;0,000;264,640;Inf;272,000;265,000;-2,380;2,987;3,436;24,257
7168,000;2,983;0,702;-35,209;3,154;9,529;5,030;36,812;4,757;-3,077;-2,738;0,000;38,500;39,400;9,568;3,389;-2,945;-2,139;-2,293;-3,185;-3,183;26,921;0,000;264,640;Inf;272,000;265,000;-2,456;2,987;3,434;24,288
7168,500;2,983;0,702;-35,209;3,154;9,529;5,028;36,799;4,763;-3,052;-2,737;0,000;38,501;39,361;9,568;3,389;-2,488;-2,241;-2,209;-3,041;-3,191;26,920;0,000;264,640;Inf;272,000;265,000;-2,641;2,987;3,453;24,313
7169,000;2,983;0,702;-35,209;3,154;9,529;5,028;36,799;4,763;-3,052;-2,737;0,000;38,500;39,400;9,568;3,389;-2,743;-2,244;-2,167;-3,162;-3,191;26,920;0,000;264,640;Inf;272,000;265,000;-2,495;2,987;3,463;24,353
7169,500;2,781;0,731;-35,003;3,157;9,533;5,028;36,799;4,763;-3,052;-2,737;0,000;38,500;39,400;9,622;3,351;-3,030;-2,178;-2,170;-3,169;-3,191;26,920;0,000;264,640;Inf;272,000;265,000;-2,579;2,987;3,486;24,330
7170,000;2,781;0,731;-35,003;3,157;9,533;5,028;36,799;4,763;-3,052;-2,737;0,000;38,500;39,400;9,622;3,351;-3,149;-2,158;-2,433;-3,213;-3,191;26,920;0,000;263,940;Inf;273,000;265,000;-2,637;2,984;3,470;24,332
7170,500;2,781;0,731;-35,003;3,157;9,533;5,028;36,799;4,763;-3,052;-2,737;0,000;38,500;39,400;9,622;3,351;-3,004;-2,231;-2,147;-3,246;-3,191;26,920;0,000;263,940;Inf;273,000;265,000;-2,738;2,980;3,480;24,327
7171,000;2,781;0,731;-35,003;3,157;9,533;5,028;36,799;4,763;-3,052;-2,737;0,000;38,500;39,400;9,622;3,351;-2,430;-2,235;-2,105;-3,154;-3,191;26,920;0,000;265,540;Inf;273,000;265,000;-2,657;2,977;3,463;24,355
7171,500;2,781;0,731;-35,003;3,157;9,533;5,076;36,785;4,756;-3,043;-2,731;0,000;38,493;39,327;9,622;3,351;-2,377;-2,266;-2,090;-3,291;-3,191;26,916;0,000;265,540;Inf;273,000;265,000;-2,481;2,974;3,452;24,342
7172,000;2,781;0,731;-35,003;3,157;9,533;5,076;36,785;4,756;-3,043;-2,731;0,000;38,500;39,300;9,622;3,351;-2,676;-2,329;-2,228;-3,200;-3,191;26,916;0,000;264,740;Inf;273,000;265,000;-2,506;2,971;3,478;24,272
7172,500;2,781;0,731;-35,003;3,157;9,533;5,076;36,785;4,756;-3,043;-2,731;0,000;38,500;39,300;9,622;3,351;-2,944;-2,151;-2,206;-3,057;-3,191;26,916;0,000;264,740;Inf;273,000;265,000;-2,608;2,968;3,500;24,277
7173,000;3,305;0,855;-34,389;3,263;9,544;5,076;36,785;4,756;-3,043;-2,731;0,000;38,500;39,300;9,599;3,081;-2,824;-2,040;-2,079;-3,088;-3,191;26,916;0,000;265,440;Inf;273,000;265,000;-2,589;2,965;3,462;24,285
7173,500;3,305;0,855;-34,389;3,263;9,544;5,076;36,785;4,756;-3,043;-2,731;0,000;38,500;39,300;9,599;3,081;-2,627;-2,240;-2,111;-3,276;-3,191;26,916;0,000;265,440;Inf;273,000;265,000;-2,508;2,970;3,473;24,284
7174,000;3,305;0,855;-34,389;3,263;9,544;5,076;36,785;4,756;-3,043;-2,731;0,000;38,500;39,300;9,599;3,081;-2,394;-2,214;-2,288;-3,121;-3,191;26,916;0,000;265,640;Inf;273,000;265,000;-2,564;2,976;3,480;24,337
7174,500;3,305;0,855;-34,389;3,263;9,544;5,076;36,785;4,756;-3,043;-2,731;0,000;38,500;39,300;9,599;3,081;-2,551;-2,158;-2,184;-2,922;-3,191;26,916;0,000;265,640;Inf;273,000;265,000;-2,504;2,981;3,496;24,236
7175,000;3,305;0,855;-34,389;3,263;9,544;5,086;36,793;4,728;-3,003;-2,729;0,000;38,488;39,302;9,599;3,081;-2,860;-2,053;-2,034;-3,094;-3,200;26,925;0,000;266,740;Inf;272,000;265,000;-2,454;2,986;3,505;24,172
7175,500;3,305;0,855;-34,389;3,263;9,544;5,086;36,793;4,728;-3,003;-2,729;0,000;38,500;39,300;9,599;3,081;-2,869;-2,232;-2,441;-3,311;-3,200;26,925;0,000;266,740;Inf;272,000;265,000;-2,510;2,992;3,508;24,140
7176,000;3,201;0,811;-34,443;3,275;9,603;5,086;36,793;4,728;-3,003;-2,729;0,000;38,500;39,300;9,610;3,104;-2,831;-2,371;-2,404;-3,303;-3,200;26,925;0,000;265,840;Inf;272,000;265,000;-2,713;2,997;3,508;24,112
7176,500;3,201;0,811;-34,443;3,275;9,603;5,086;36,793;4,728;-3,003;-2,729;0,000;38,500;39,300;9,610;3,104;-2,781;-2,368;-2,149;-3,161;-3,200;26,925;0,000;265,840;Inf;272,000;265,000;-2,727;3,000;3,502;24,041
7177,000;3,201;0,811;-34,443;3,275;9,603;5,086;36,793;4,728;-3,003;-2,729;0,000;38,500;39,300;9,610;3,104;-2,553;-2,238;-1,813;-2,962;-3,200;26,925;0,000;266,840;Inf;271,000;265,000;-2,615;3,003;3,485;23,988
7177,500;3,201;0,811;-34,443;3,275;9,603;5,086;36,793;4,728;-3,003;-2,729;0,000;38,500;39,300;9,610;3,104;-2,769;-2,308;-1,977;-3,298;-3,200;26,925;0,000;266,840;Inf;271,000;265,000;-2,392;3,007;3,469;23,922
7178,000;3,201;0,811;-34,443;3,275;9,603;5,017;36,771;4,721;-2,995;-2,730;0,000;38,475;39,254;9,610;3,104;-2,515;-2,335;-2,032;-3,357;-3,193;26,924;0,000;265,240;Inf;271,000;265,000;-2,588;3,010;3,464;23,950
7178,500;3,201;0,811;-34,443;3,275;9,603;5,017;36,771;4,721;-2,995;-2,730;0,000;38,500;39,300;9,610;3,104;-3,275;-2,264;-2,757;-3,417;-3,193;26,924;0,000;265,240;Inf;271,000;265,000;-2,560;3,013;3,472;24,006
7179,000;3,201;0,811;-34,443;3,275;9,603;5,017;36,771;4,721;-2,995;-2,730;0,000;38,500;39,300;9,610;3,104;-2,995;-2,474;-2,141;-3,351;-3,193;26,924;0,000;265,740;Inf;271,000;265,000;-2,928;3,016;3,478;23,987
7179,500;2,898;0,767;-34,813;3,227;9,569;5,017;36,771;4,721;-2,995;-2,730;0,000;38,500;39,300;9,666;3,351;-2,349;-2,244;-2,258;-3,273;-3,193;26,924;0,000;265,740;Inf;271,000;265,000;-2,740;3,019;3,455;23,959
7180,000;2,898;0,767;-34,813;3,227;9,569;5,017;36,771;4,721;-2,995;-2,730;0,000;38,500;39,300;9,666;3,351;-2,661;-2,489;-2,122;-3,524;-3,193;26,924;0,000;266,140;Inf;270,000;265,000;-2,531;3,017;3,434;23,980
7180,500;2,898;0,767;-34,813;3,227;9,569;5,017;36,771;4,721;-2,995;-2,730;0,000;38,500;39,300;9,666;3,351;-2,580;-2,562;-2,001;-3,480;-3,193;26,924;0,000;266,140;Inf;270,000;265,000;-2,699;3,015;3,436;24,022
7181,000;2,898;0,767;-34,813;3,227;9,569;5,017;36,771;4,721;-2,995;-2,730;0,000;38,500;39,300;9,666;3,351;-3,084;-2,445;-2,414;-3,442;-3,193;26,924;0,000;265,140;Inf;270,000;265,000;-2,656;3,013;3,430;23,995
7181,500;2,898;0,767;-34,813;3,227;9,569;5,028;36,780;4,730;-2,977;-2,734;0,000;38,460;39,225;9,666;3,351;-3,208;-2,563;-2,282;-3,482;-3,193;26,927;0,000;265,140;Inf;270,000;265,000;-2,846;3,011;3,394;23,933
7182,000;2,898;0,767;-34,813;3,227;9,569;5,028;36,780;4,730;-2,977;-2,734;0,000;38,500;39,200;9,666;3,351;-3,191;-2,361;-2,831;-3,428;-3,193;26,927;0,000;264,840;Inf;270,000;265,000;-2,884;3,009;3,382;23,918
7182,500;2,940;0,654;-35,209;3,219;9,588;5,028;36,780;4,730;-2,977;-2,734;0,000;38,500;39,200;9,596;3,262;-3,094;-2,451;-2,422;-3,355;-3,193;26,927;0,000;264,840;Inf;270,000;265,000;-2,953;3,008;3,379;23,886
7183,000;2,940;0,654;-35,209;3,219;9,588;5,028;36,780;4,730;-2,977;-2,734;0,000;38,500;39,200;9,596;3,262;-2,014;-2,210;-1,859;-2,901;-3,193;26,927;0,000;264,840;Inf;270,000;265,000;-2,830;3,007;3,352;23,859
7183,500;2,940;0,654;-35,209;3,219;9,588;5,028;36,780;4,730;-2,977;-2,734;0,000;38,500;39,200;9,596;3,262;-2,752;-2,309;-1,883;-3,274;-3,193;26,927;0,000;264,840;Inf;270,000;265,000;-2,246;3,005;3,351;23,826
7184,000;2,940;0,654;-35,209;3,219;9,588;5,028;36,780;4,730;-2,977;-2,734;0,000;38,500;39,200;9,596;3,262;-2,875;-2,476;-2,006;-3,434;-3,193;26,927;0,000;262,540;Inf;271,000;265,000;-2,555;3,004;3,377;23,795
7184,500;2,940;0,654;-35,209;3,219;9,588;5,024;36,756;4,737;-2,970;-2,733;0,000;38,449;39,212;9,596;3,262;-2,412;-2,379;-2,070;-3,291;-3,188;26,931;0,000;262,540;Inf;271,000;265,000;-2,698;3,003;3,340;23,801
7185,000;2,940;0,654;-35,209;3,219;9,588;5,024;36,756;4,737;-2,970;-2,733;0,000;38,400;39,200;9,596;3,262;-2,453;-2,310;-2,018;-3,018;-3,188;26,931;0,000;264,040;Inf;271,000;265,000;-2,538;3,002;3,352;23,760
7185,500;2,940;0,654;-35,209;3,219;9,588;5,024;36,756;4,737;-2,970;-2,733;0,000;38,400;39,200;9,596;3,262;-2,838;-2,125;-1,934;-3,101;-3,188;26,931;0,000;264,040;Inf;271,000;265,000;-2,450;3,001;3,354;23,769
7186,000;2,799;0,704;-34,877;3,146;9,595;5,024;36,756;4,737;-2,970;-2,733;0,000;38,400;39,200;9,629;3,325;-2,976;-2,197;-2,092;-3,257;-3,188;26,931;0,000;262,440;Inf;272,000;265,000;-2,500;3,000;3,367;23,796
7186,500;2,799;0,704;-34,877;3,146;9,595;5,024;36,756;4,737;-2,970;-2,733;0,000;38,400;39,200;9,629;3,325;-2,333;-2,340;-1,958;-3,172;-3,188;26,931;0,000;262,440;Inf;272,000;265,000;-2,630;2,997;3,376;23,786
7187,000;2,799;0,704;-34,877;3,146;9,595;5,024;36,756;4,737;-2,970;-2,733;0,000;38,400;39,200;9,629;3,325;-2,666;-2,287;-1,881;-3,118;-3,188;26,931;0,000;264,740;Inf;272,000;265,000;-2,451;2,994;3,390;23,725
7187,500;2,799;0,704;-34,877;3,146;9,595;5,024;36,756;4,737;-2,970;-2,733;0,000;38,400;39,200;9,629;3,325;-2,953;-2,299;-1,917;-3,321;-3,188;26,931;0,000;264,740;Inf;272,000;265,000;-2,488;2,991;3,404;23,659
7188,000;2,799;0,704;-34,877;3,146;9,595;5,006;36,747;4,772;-2,936;-2,741;0,000;38,435;39,179;9,629;3,325;-2,774;-2,335;-1,848;-3,294;-3,201;26,933;0,000;263,340;Inf;273,000;265,000;-2,622;2,987;3,430;23,681
7188,500;2,799;0,704;-34,877;3,146;9,595;5,006;36,747;4,772;-2,936;-2,741;0,000;38,400;39,200;9,629;3,325;-2,311;-2,220;-1,869;-3,002;-3,201;26,933;0,000;263,340;Inf;273,000;265,000;-2,563;2,984;3,382;23,710
7189,000;3,336;0,851;-34,422;3,114;9,544;5,006;36,747;4,772;-2,936;-2,741;0,000;38,400;39,200;9,744;3,207;-2,187;-2,090;-1,760;-2,615;-3,201;26,933;0,000;264,640;Inf;273,000;265,000;-2,350;2,981;3,407;23,696
7189,500;3,336;0,851;-34,422;3,114;9,544;5,006;36,747;4,772;-2,936;-2,741;0,000;38,400;39,200;9,744;3,207;-2,404;-2,060;-1,618;-3,005;-3,201;26,933;0,000;264,640;Inf;273,000;265,000;-2,163;2,987;3,440;23,663
7190,000;3,336;0,851;-34,422;3,114;9,544;5,006;36,747;4,772;-2,936;-2,741;0,000;38,400;39,200;9,744;3,207;-2,479;-2,200;-1,791;-3,198;-3,201;26,933;0,000;263,840;Inf;274,000;265,000;-2,272;2,993;3,442;23,671
7190,500;3,336;0,851;-34,422;3,114;9,544;5,006;36,747;4,772;-2,936;-2,741;0,000;38,400;39,200;9,744;3,207;-2,096;-2,275;-1,634;-2,809;-3,201;26,933;0,000;263,840;Inf;274,000;265,000;-2,417;2,998;3,467;23,702
7191,000;3,336;0,851;-34,422;3,114;9,544;5,043;36,739;4,751;-2,898;-2,730;0,000;38,425;39,142;9,744;3,207;-2,331;-2,043;-1,721;-2,924;-3,197;26,931;0,000;266,540;Inf;273,000;265,000;-2,203;3,004;3,457;23,780
7191,500;3,336;0,851;-34,422;3,114;9,544;5,043;36,739;4,751;-2,898;-2,730;0,000;38,400;39,100;9,744;3,207;-2,595;-2,241;-1,586;-3,161;-3,197;26,931;0,000;266,540;Inf;273,000;265,000;-2,255;3,009;3,475;23,747
7192,000;3,180;0,736;-35,209;3,125;9,588;5,043;36,739;4,751;-2,898;-2,730;0,000;38,400;39,100;9,569;3,051;-2,761;-2,287;-1,715;-3,265;-3,197;26,931;0,000;265,940;Inf;273,000;265,000;-2,396;3,015;3,481;23,738
7192,500;3,180;0,736;-35,209;3,125;9,588;5,043;36,739;4,751;-2,898;-2,730;0,000;38,400;39,100;9,569;3,051;-2,312;-2,266;-1,707;-3,247;-3,197;26,931;0,000;265,940;Inf;273,000;265,000;-2,507;3,018;3,483;23,718
7193,000;3,180;0,736;-35,209;3,125;9,588;5,043;36,739;4,751;-2,898;-2,730;0,000;38,400;39,100;9,569;3,051;-2,014;-2,322;-1,605;-2,758;-3,197;26,931;0,000;266,940;Inf;272,000;265,000;-2,383;3,020;3,475;23,730
7193,500;3,180;0,736;-35,209;3,125;9,588;5,043;36,739;4,751;-2,898;-2,730;0,000;38,400;39,100;9,569;3,051;-1,942;-2,217;-1,273;-2,761;-3,197;26,931;0,000;266,940;Inf;272,000;265,000;-2,175;3,023;3,469;23,762
7194,000;3,180;0,736;-35,209;3,125;9,588;5,043;36,739;4,751;-2,898;-2,730;0,000;38,400;39,100;9,569;3,051;-2,051;-2,177;-1,755;-3,166;-3,197;26,931;0,000;265,540;Inf;272,000;265,000;-2,048;3,025;3,485;23,848
7194,500;3,180;0,736;-35,209;3,125;9,588;5,035;36,728;4,710;-2,865;-2,736;0,000;38,400;39,127;9,569;3,051;-2,576;-2,382;-1,829;-3,334;-3,195;26,921;0,000;265,540;Inf;272,000;265,000;-2,287;3,028;3,507;23,986
7195,000;3,180;0,736;-35,209;3,125;9,588;5,035;36,728;4,710;-2,865;-2,736;0,000;38,400;39,100;9,569;3,051;-2,079;-2,412;-1,632;-3,066;-3,195;26,921;0,000;266,640;Inf;271,000;265,000;-2,530;3,030;3,504;23,986
