t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7195,500;2,943;0,775;-33,124;3,192;9,528;5,035;36,728;4,710;-2,865;-2,736;0,000;38,400;39,100;9,835;3,059;-2,358;-2,070;-1,534;-2,830;-3,195;26,921;0,000;266,640;Inf;271,000;265,000;-2,297;3,033;3,486;23,989
7196,000;2,943;0,775;-33,124;3,192;9,528;5,035;36,728;4,710;-2,865;-2,736;0,000;38,400;39,100;9,835;3,059;-2,277;-2,058;-1,490;-3,006;-3,195;26,921;0,000;266,040;Inf;270,000;265,000;-2,198;3,031;3,492;24,023
7196,500;2,943;0,775;-33,124;3,192;9,528;5,035;36,728;4,710;-2,865;-2,736;0,000;38,400;39,100;9,835;3,059;-2,092;-2,227;-1,698;-3,164;-3,195;26,921;0,000;266,040;Inf;270,000;265,000;-2,208;3,030;3,487;24,040
7197,000;2,943;0,775;-33,124;3,192;9,528;5,035;36,728;4,710;-2,865;-2,736;0,000;38,400;39,100;9,835;3,059;-2,342;-2,214;-1,961;-3,107;-3,195;26,921;0,000;264,640;Inf;270,000;265,000;-2,295;3,029;3,527;24,053
7197,500;2,943;0,775;-33,124;3,192;9,528;5,051;36,764;4,716;-2,813;-2,729;0,000;38,383;39,052;9,835;3,059;-2,593;-1,782;-1,675;-2,817;-3,203;26,932;0,000;264,640;Inf;270,000;265,000;-2,406;3,027;3,510;24,114
7198,000;2,943;0,775;-33,124;3,192;9,528;5,051;36,764;4,716;-2,813;-2,729;0,000;38,400;39,100;9,835;3,059;-2,484;-2,055;-1,688;-3,054;-3,203;26,932;0,000;263,840;Inf;271,000;265,000;-2,217;3,026;3,537;24,090
7198,500;3,000;0,693;-35,209;3,113;9,613;5,051;36,764;4,716;-2,813;-2,729;0,000;38,400;39,100;9,589;3,094;-1,972;-2,207;-1,708;-3,195;-3,203;26,932;0,000;263,840;Inf;271,000;265,000;-2,320;3,024;3,522;24,054
7199,000;3,000;0,693;-35,209;3,113;9,613;5,051;36,764;4,716;-2,813;-2,729;0,000;38,400;39,100;9,589;3,094;-2,290;-2,237;-1,818;-3,186;-3,203;26,932;0,000;264,640;Inf;271,000;265,000;-2,270;3,024;3,545;24,031
7199,500;3,000;0,693;-35,209;3,113;9,613;5,051;36,764;4,716;-2,813;-2,729;0,000;38,400;39,100;9,589;3,094;-2,428;-2,068;-2,025;-2,910;-3,203;26,932;0,000;264,640;Inf;271,000;265,000;-2,383;3,024;3,542;23,985
7200,000;3,000;0,693;-35,209;3,113;9,613;5,051;36,764;4,716;-2,813;-2,729;0,000;38,400;39,100;9,589;3,094;-2,774;-2,273;-1,941;-3,296;-3,203;26,932;0,000;263,540;Inf;272,000;265,000;-2,358;3,023;3,568;23,946
7200,500;3,000;0,693;-35,209;3,113;9,613;5,051;36,764;4,716;-2,813;-2,729;0,000;38,400;39,100;9,589;3,094;-2,872;-2,410;-1,943;-3,486;-3,203;26,932;0,000;263,540;Inf;272,000;265,000;-2,571;3,023;3,543;23,962
7201,000;3,000;0,693;-35,209;3,113;9,613;5,050;36,794;4,730;-2,778;-2,742;0,000;38,379;39,063;9,589;3,094;-2,214;-2,252;-1,847;-2,891;-3,192;26,932;0,000;264,340;Inf;272,000;265,000;-2,678;3,023;3,521;23,953
7201,500;3,000;0,693;-35,209;3,113;9,613;5,050;36,794;4,730;-2,778;-2,742;0,000;38,400;39,100;9,589;3,094;-2,592;-2,156;-1,657;-3,039;-3,192;26,932;0,000;264,340;Inf;272,000;265,000;-2,301;3,022;3,507;23,918
7202,000;3,548;0,838;-35,209;3,185;9,616;5,050;36,794;4,730;-2,778;-2,742;0,000;38,400;39,100;9,397;3,210;-2,890;-2,232;-2,083;-3,259;-3,192;26,932;0,000;263,540;Inf;273,000;265,000;-2,361;3,022;3,499;23,910
7202,500;3,548;0,838;-35,209;3,185;9,616;5,050;36,794;4,730;-2,778;-2,742;0,000;38,400;39,100;9,397;3,210;-2,907;-2,272;-1,923;-3,273;-3,192;26,932;0,000;263,540;Inf;273,000;265,000;-2,616;3,030;3,511;23,893
7203,000;3,548;0,838;-35,209;3,185;9,616;5,050;36,794;4,730;-2,778;-2,742;0,000;38,400;39,100;9,397;3,210;-2,420;-2,183;-1,912;-3,141;-3,192;26,932;0,000;266,140;Inf;272,000;265,000;-2,594;3,039;3,508;23,928
7203,500;3,548;0,838;-35,209;3,185;9,616;5,050;36,794;4,730;-2,778;-2,742;0,000;38,400;39,100;9,397;3,210;-2,157;-2,163;-1,922;-2,766;-3,192;26,932;0,000;266,140;Inf;272,000;265,000;-2,414;3,047;3,506;23,950
7204,000;3,548;0,838;-35,209;3,185;9,616;5,047;36,761;4,750;-2,776;-2,746;0,000;38,354;39,022;9,397;3,210;-2,551;-2,010;-1,825;-2,947;-3,188;26,928;0,000;264,740;Inf;272,000;265,000;-2,252;3,055;3,510;23,966
7204,500;3,548;0,838;-35,209;3,185;9,616;5,047;36,761;4,750;-2,776;-2,746;0,000;38,400;39,000;9,397;3,210;-2,893;-2,194;-2,051;-3,221;-3,188;26,928;0,000;264,740;Inf;272,000;265,000;-2,333;3,064;3,517;23,927
7205,000;2,951;0,718;-35,209;3,204;9,624;5,047;36,761;4,750;-2,776;-2,746;0,000;38,400;39,000;9,410;3,163;-2,351;-2,231;-1,883;-3,193;-3,188;26,928;0,000;265,540;Inf;272,000;265,000;-2,589;3,071;3,541;23,942
7205,500;2,951;0,718;-35,209;3,204;9,624;5,047;36,761;4,750;-2,776;-2,746;0,000;38,400;39,000;9,410;3,163;-2,076;-2,273;-1,643;-2,729;-3,188;26,928;0,000;265,540;Inf;272,000;265,000;-2,415;3,069;3,510;23,939
7206,000;2,951;0,718;-35,209;3,204;9,624;5,047;36,761;4,750;-2,776;-2,746;0,000;38,400;39,000;9,410;3,163;-2,340;-1,911;-1,517;-2,844;-3,188;26,928;0,000;264,740;Inf;272,000;265,000;-2,181;3,068;3,514;23,949
7206,500;2,951;0,718;-35,209;3,204;9,624;5,047;36,761;4,750;-2,776;-2,746;0,000;38,400;39,000;9,410;3,163;-2,200;-2,140;-1,558;-3,130;-3,188;26,928;0,000;264,740;Inf;272,000;265,000;-2,153;3,066;3,519;23,944
7207,000;2,951;0,718;-35,209;3,204;9,624;5,047;36,761;4,750;-2,776;-2,746;0,000;38,400;39,000;9,410;3,163;-2,354;-2,170;-1,850;-3,174;-3,188;26,928;0,000;265,940;Inf;272,000;265,000;-2,257;3,064;3,531;23,947
7207,500;2,951;0,718;-35,209;3,204;9,624;5,012;36,734;4,708;-2,763;-2,720;0,000;38,344;39,014;9,410;3,163;-2,212;-2,231;-1,848;-3,224;-3,189;26,927;0,000;265,940;Inf;272,000;265,000;-2,387;3,062;3,567;23,951
7208,000;2,951;0,718;-35,209;3,204;9,624;5,012;36,734;4,708;-2,763;-2,720;0,000;38,300;39,000;9,410;3,163;-2,442;-2,461;-1,610;-3,372;-3,189;26,927;0,000;264,440;Inf;272,000;265,000;-2,379;3,060;3,528;23,960
7208,500;2,559;0,677;-33,627;3,231;9,482;5,012;36,734;4,708;-2,763;-2,720;0,000;38,300;39,000;9,841;3,172;-2,179;-2,436;-1,554;-3,363;-3,189;26,927;0,000;264,440;Inf;272,000;265,000;-2,471;3,058;3,525;23,989
7209,000;2,559;0,677;-33,627;3,231;9,482;5,012;36,734;4,708;-2,763;-2,720;0,000;38,300;39,000;9,841;3,172;-2,254;-2,421;-1,707;-3,445;-3,189;26,927;0,000;266,040;Inf;271,000;265,000;-2,383;3,050;3,498;23,988
7209,500;2,559;0,677;-33,627;3,231;9,482;5,012;36,734;4,708;-2,763;-2,720;0,000;38,300;39,000;9,841;3,172;-2,807;-2,419;-2,090;-3,521;-3,189;26,927;0,000;266,040;Inf;271,000;265,000;-2,457;3,042;3,493;23,980
7210,000;2,559;0,677;-33,627;3,231;9,482;5,012;36,734;4,708;-2,763;-2,720;0,000;38,300;39,000;9,841;3,172;-2,456;-2,377;-2,043;-3,290;-3,189;26,927;0,000;264,740;Inf;271,000;265,000;-2,710;3,034;3,483;23,927
7210,500;2,559;0,677;-33,627;3,231;9,482;5,063;36,780;4,748;-2,723;-2,740;0,000;38,324;39,008;9,841;3,172;-2,559;-2,262;-1,814;-2,892;-3,188;26,924;0,000;264,740;Inf;271,000;265,000;-2,541;3,026;3,478;23,814
7211,000;2,559;0,677;-33,627;3,231;9,482;5,063;36,780;4,748;-2,723;-2,740;0,000;38,300;39,000;9,841;3,172;-2,480;-2,179;-1,690;-3,103;-3,188;26,924;0,000;265,940;Inf;271,000;265,000;-2,382;3,019;3,487;23,783
7211,500;2,369;0,650;-33,274;3,244;9,525;5,063;36,780;4,748;-2,723;-2,740;0,000;38,300;39,000;9,680;3,139;-2,468;-2,221;-1,934;-3,216;-3,188;26,924;0,000;265,940;Inf;271,000;265,000;-2,363;3,011;3,480;23,785
7212,000;2,369;0,650;-33,274;3,244;9,525;5,063;36,780;4,748;-2,723;-2,740;0,000;38,300;39,000;9,680;3,139;-2,528;-2,288;-2,115;-3,084;-3,188;26,924;0,000;264,340;Inf;271,000;265,000;-2,460;3,001;3,490;23,722
7212,500;2,369;0,650;-33,274;3,244;9,525;5,063;36,780;4,748;-2,723;-2,740;0,000;38,300;39,000;9,680;3,139;-2,653;-2,016;-1,980;-2,950;-3,188;26,924;0,000;264,340;Inf;271,000;265,000;-2,504;2,990;3,488;23,669
7213,000;2,369;0,650;-33,274;3,244;9,525;5,063;36,780;4,748;-2,723;-2,740;0,000;38,300;39,000;9,680;3,139;-2,468;-2,055;-1,730;-3,035;-3,188;26,924;0,000;264,740;Inf;271,000;265,000;-2,400;2,980;3,503;23,655
7213,500;2,369;0,650;-33,274;3,244;9,525;5,094;36,747;4,707;-2,725;-2,733;0,000;38,324;39,049;9,680;3,139;-2,918;-2,195;-1,964;-3,227;-3,190;26,926;0,000;264,740;Inf;271,000;265,000;-2,322;2,970;3,518;23,622
7214,000;2,369;0,650;-33,274;3,244;9,525;5,094;36,747;4,707;-2,725;-2,733;0,000;38,300;39,000;9,680;3,139;-2,376;-2,256;-1,881;-3,233;-3,190;26,926;0,000;263,440;Inf;272,000;265,000;-2,576;2,960;3,512;23,597
7214,500;2,369;0,650;-33,274;3,244;9,525;5,094;36,747;4,707;-2,725;-2,733;0,000;38,300;39,000;9,680;3,139;-2,209;-2,154;-2,035;-2,798;-3,190;26,926;0,000;263,440;Inf;272,000;265,000;-2,436;2,951;3,511;23,596
7215,000;3,016;0,842;-34,081;3,213;9,555;5,094;36,747;4,707;-2,725;-2,733;0,000;38,300;39,000;9,705;3,218;-2,402;-2,272;-1,941;-3,262;-3,190;26,926;0,000;264,640;Inf;272,000;265,000;-2,299;2,941;3,534;23,617
7215,500;3,016;0,842;-34,081;3,213;9,555;5,094;36,747;4,707;-2,725;-2,733;0,000;38,300;39,000;9,705;3,218;-2,742;-2,050;-1,854;-3,009;-3,190;26,926;0,000;264,640;Inf;272,000;265,000;-2,469;2,943;3,516;23,705
7216,000;3,016;0,842;-34,081;3,213;9,555;5,094;36,747;4,707;-2,725;-2,733;0,000;38,300;39,000;9,705;3,218;-2,637;-2,263;-1,763;-3,207;-3,190;26,926;0,000;264,740;Inf;272,000;265,000;-2,414;2,943;3,504;23,750
7216,500;3,016;0,842;-34,081;3,213;9,555;5,094;36,747;4,707;-2,725;-2,733;0,000;38,300;39,000;9,705;3,218;-2,583;-2,215;-1,699;-3,198;-3,190;26,926;0,000;264,740;Inf;272,000;265,000;-2,467;2,945;3,487;23,766
7217,000;3,016;0,842;-34,081;3,213;9,555;5,080;36,743;4,702;-2,705;-2,734;0,000;38,302;38,948;9,705;3,218;-2,380;-2,362;-1,922;-3,337;-3,199;26,914;0,000;265,240;Inf;272,000;265,000;-2,424;2,946;3,501;23,801
7217,500;3,016;0,842;-34,081;3,213;9,555;5,080;36,743;4,702;-2,705;-2,734;0,000;38,300;38,900;9,705;3,218;-2,540;-2,381;-1,901;-3,174;-3,199;26,914;0,000;265,240;Inf;272,000;265,000;-2,500;2,947;3,494;23,831
7218,000;2,192;0,553;-34,924;3,197;9,538;5,080;36,743;4,702;-2,705;-2,734;0,000;38,300;38,900;9,670;3,311;-2,535;-2,377;-1,912;-3,371;-3,199;26,914;0,000;264,340;Inf;272,000;265,000;-2,499;2,948;3,490;23,886
7218,500;2,192;0,553;-34,924;3,197;9,538;5,080;36,743;4,702;-2,705;-2,734;0,000;38,300;38,900;9,670;3,311;-2,683;-2,415;-1,892;-3,208;-3,199;26,914;0,000;264,340;Inf;272,000;265,000;-2,549;2,936;3,479;23,963
7219,000;2,192;0,553;-34,924;3,197;9,538;5,080;36,743;4,702;-2,705;-2,734;0,000;38,300;38,900;9,670;3,311;-2,749;-2,177;-1,744;-3,037;-3,199;26,914;0,000;265,940;Inf;272,000;265,000;-2,550;2,923;3,480;23,966
7219,500;2,192;0,553;-34,924;3,197;9,538;5,080;36,743;4,702;-2,705;-2,734;0,000;38,300;38,900;9,670;3,311;-1,883;-2,160;-1,630;-2,752;-3,199;26,914;0,000;265,940;Inf;272,000;265,000;-2,427;2,911;3,454;23,990
7220,000;2,192;0,553;-34,924;3,197;9,538;5,048;36,713;4,718;-2,690;-2,740;0,000;38,305;39,020;9,670;3,311;-2,436;-2,188;-1,757;-3,039;-3,200;26,915;0,000;264,640;Inf;272,000;265,000;-2,106;2,900;3,476;24,006
7220,500;2,192;0,553;-34,924;3,197;9,538;5,048;36,713;4,718;-2,690;-2,740;0,000;38,300;39,000;9,670;3,311;-2,656;-2,170;-1,720;-3,085;-3,200;26,915;0,000;264,640;Inf;272,000;265,000;-2,355;2,888;3,496;23,979
7221,000;2,192;0,553;-34,924;3,197;9,538;5,048;36,713;4,718;-2,690;-2,740;0,000;38,300;39,000;9,670;3,311;-2,567;-2,262;-1,690;-3,225;-3,200;26,915;0,000;266,140;Inf;271,000;265,000;-2,408;2,877;3,518;24,141
7221,500;2,573;0,640;-34,449;3,191;9,593;5,048;36,713;4,718;-2,690;-2,740;0,000;38,300;39,000;9,679;3,037;-2,717;-2,279;-1,818;-3,300;-3,200;26,915;0,000;266,140;Inf;271,000;265,000;-2,436;2,865;3,494;23,779
7222,000;2,573;0,640;-34,449;3,191;9,593;5,048;36,713;4,718;-2,690;-2,740;0,000;38,300;39,000;9,679;3,037;-2,254;-2,285;-1,904;-3,167;-3,200;26,915;0,000;264,640;Inf;271,000;265,000;-2,529;2,861;3,503;23,650
7222,500;2,573;0,640;-34,449;3,191;9,593;5,048;36,713;4,718;-2,690;-2,740;0,000;38,300;39,000;9,679;3,037;-2,160;-2,104;-1,852;-2,863;-3,200;26,915;0,000;264,640;Inf;271,000;265,000;-2,402;2,856;3,485;23,545
7223,000;2,573;0,640;-34,449;3,191;9,593;5,048;36,713;4,718;-2,690;-2,740;0,000;38,300;39,000;9,679;3,037;-2,758;-2,192;-1,837;-3,185;-3,200;26,915;0,000;266,040;Inf;270,000;265,000;-2,245;2,851;3,526;23,566
7223,500;2,573;0,640;-34,449;3,191;9,593;5,052;36,766;4,751;-2,634;-2,746;0,000;38,296;38,948;9,679;3,037;-2,369;-2,289;-1,809;-3,339;-3,199;26,920;0,000;266,040;Inf;270,000;265,000;-2,493;2,847;3,540;23,571
7224,000;2,573;0,640;-34,449;3,191;9,593;5,052;36,766;4,751;-2,634;-2,746;0,000;38,300;38,900;9,679;3,037;-2,614;-2,311;-2,014;-3,391;-3,199;26,920;0,000;264,940;Inf;270,000;265,000;-2,452;2,842;3,518;23,561
7224,500;2,611;0,639;-34,407;3,265;9,586;5,052;36,766;4,751;-2,634;-2,746;0,000;38,300;38,900;9,622;2,999;-2,351;-2,370;-1,883;-3,430;-3,199;26,920;0,000;264,940;Inf;270,000;265,000;-2,583;2,838;3,518;23,604
7225,000;2,611;0,639;-34,407;3,265;9,586;5,052;36,766;4,751;-2,634;-2,746;0,000;38,300;38,900;9,622;2,999;-2,818;-2,410;-2,069;-3,454;-3,199;26,920;0,000;265,940;Inf;270,000;265,000;-2,509;2,834;3,507;23,554
7225,500;2,611;0,639;-34,407;3,265;9,586;5,052;36,766;4,751;-2,634;-2,746;0,000;38,300;38,900;9,622;2,999;-2,357;-2,364;-1,811;-3,122;-3,199;26,920;0,000;265,940;Inf;270,000;265,000;-2,688;2,831;3,477;23,393
7226,000;2,611;0,639;-34,407;3,265;9,586;5,052;36,766;4,751;-2,634;-2,746;0,000;38,300;38,900;9,622;2,999;-2,028;-2,129;-1,679;-2,783;-3,199;26,920;0,000;263,140;Inf;271,000;265,000;-2,413;2,827;3,475;23,384
7226,500;2,611;0,639;-34,407;3,265;9,586;5,038;36,722;4,728;-2,648;-2,746;0,000;38,287;38,957;9,622;2,999;-1,467;-2,106;-1,407;-2,925;-3,196;26,909;0,000;263,140;Inf;271,000;265,000;-2,155;2,823;3,466;23,426
7227,000;2,611;0,639;-34,407;3,265;9,586;5,038;36,722;4,728;-2,648;-2,746;0,000;38,300;39,000;9,622;2,999;-2,098;-2,128;-1,740;-2,889;-3,196;26,909;0,000;264,040;Inf;271,000;265,000;-1,976;2,820;3,484;23,486
7227,500;2,611;0,639;-34,407;3,265;9,586;5,038;36,722;4,728;-2,648;-2,746;0,000;38,300;39,000;9,622;2,999;-2,461;-2,159;-1,769;-3,009;-3,196;26,909;0,000;264,040;Inf;271,000;265,000;-2,214;2,816;3,529;23,509
7228,000;2,881;0,795;-34,173;3,237;9,526;5,038;36,722;4,728;-2,648;-2,746;0,000;38,300;39,000;9,630;3,182;-2,644;-2,146;-1,718;-3,064;-3,196;26,909;0,000;263,940;Inf;272,000;265,000;-2,349;2,813;3,540;23,536
7228,500;2,881;0,795;-34,173;3,237;9,526;5,038;36,722;4,728;-2,648;-2,746;0,000;38,300;39,000;9,630;3,182;-2,714;-2,166;-1,855;-3,170;-3,196;26,909;0,000;263,940;Inf;272,000;265,000;-2,393;2,814;3,539;23,581
7229,000;2,881;0,795;-34,173;3,237;9,526;5,038;36,722;4,728;-2,648;-2,746;0,000;38,300;39,000;9,630;3,182;-2,466;-2,228;-1,687;-3,220;-3,196;26,909;0,000;264,840;Inf;272,000;265,000;-2,476;2,815;3,531;23,726
7229,500;2,881;0,795;-34,173;3,237;9,526;5,038;36,722;4,728;-2,648;-2,746;0,000;38,300;39,000;9,630;3,182;-1,970;-2,205;-1,608;-2,879;-3,196;26,909;0,000;264,840;Inf;272,000;265,000;-2,400;2,816;3,534;23,775
7230,000;2,881;0,795;-34,173;3,237;9,526;5,086;36,738;4,803;-2,604;-2,722;0,000;38,283;38,925;9,630;3,182;-1,531;-1,941;-1,149;-2,732;-3,179;26,924;0,000;264,840;Inf;272,000;265,000;-2,165;2,817;3,522;23,791
7230,500;2,881;0,795;-34,173;3,237;9,526;5,086;36,738;4,803;-2,604;-2,722;0,000;38,300;38,900;9,630;3,182;-1,756;-2,069;-1,332;-3,022;-3,179;26,924;0,000;264,840;Inf;272,000;265,000;-1,838;2,818;3,529;23,797
7231,000;2,522;0,647;-34,888;3,083;9,554;5,086;36,738;4,803;-2,604;-2,722;0,000;38,300;38,900;9,667;3,270;-1,749;-2,101;-1,461;-2,975;-3,179;26,924;0,000;265,440;Inf;272,000;265,000;-2,045;2,819;3,566;23,816
7231,500;2,522;0,647;-34,888;3,083;9,554;5,086;36,738;4,803;-2,604;-2,722;0,000;38,300;38,900;9,667;3,270;-2,189;-2,153;-1,546;-2,796;-3,179;26,924;0,000;265,440;Inf;272,000;265,000;-2,071;2,815;3,565;23,818
7232,000;2,522;0,647;-34,888;3,083;9,554;5,086;36,738;4,803;-2,604;-2,722;0,000;38,300;38,900;9,667;3,270;-2,291;-1,738;-1,326;-2,738;-3,179;26,924;0,000;265,040;Inf;272,000;265,000;-2,171;2,810;3,583;23,837
7232,500;2,522;0,647;-34,888;3,083;9,554;5,086;36,738;4,803;-2,604;-2,722;0,000;38,300;38,900;9,667;3,270;-1,763;-1,935;-1,224;-2,869;-3,179;26,924;0,000;265,040;Inf;272,000;265,000;-2,023;2,805;3,636;23,835
7233,000;2,522;0,647;-34,888;3,083;9,554;5,058;36,687;4,723;-2,596;-2,734;0,000;38,271;38,921;9,667;3,270;-2,602;-2,040;-1,684;-3,047;-3,183;26,919;0,000;265,940;Inf;272,000;265,000;-1,948;2,800;3,629;23,928
7233,500;2,522;0,647;-34,888;3,083;9,554;5,058;36,687;4,723;-2,596;-2,734;0,000;38,300;38,900;9,667;3,270;-1,924;-2,106;-1,419;-2,790;-3,183;26,919;0,000;265,940;Inf;272,000;265,000;-2,343;2,796;3,641;23,859
7234,000;2,522;0,647;-34,888;3,083;9,554;5,058;36,687;4,723;-2,596;-2,734;0,000;38,300;38,900;9,667;3,270;-1,049;-1,906;-0,850;-2,612;-3,183;26,919;0,000;265,340;Inf;272,000;265,000;-2,060;2,791;3,623;23,824
7234,500;3,346;0,835;-35,209;3,154;9,627;5,058;36,687;4,723;-2,596;-2,734;0,000;38,300;38,900;9,540;3,010;-1,571;-2,020;-1,120;-2,966;-3,183;26,919;0,000;265,340;Inf;272,000;265,000;-1,604;2,787;3,651;23,826
7235,000;3,346;0,835;-35,209;3,154;9,627;5,058;36,687;4,723;-2,596;-2,734;0,000;38,300;38,900;9,540;3,010;-1,782;-2,090;-1,324;-3,087;-3,183;26,919;0,000;265,840;Inf;272,000;265,000;-1,919;2,796;3,645;23,795
7235,500;3,346;0,835;-35,209;3,154;9,627;5,058;36,687;4,723;-2,596;-2,734;0,000;38,300;38,900;9,540;3,010;-2,800;-2,038;-2,195;-3,166;-3,183;26,919;0,000;265,840;Inf;272,000;265,000;-2,071;2,805;3,681;23,755
7236,000;3,346;0,835;-35,209;3,154;9,627;5,058;36,687;4,723;-2,596;-2,734;0,000;38,300;38,900;9,540;3,010;-2,365;-2,273;-1,528;-3,205;-3,183;26,919;0,000;265,440;Inf;272,000;265,000;-2,550;2,814;3,696;23,782
7236,500;3,346;0,835;-35,209;3,154;9,627;5,067;36,786;4,771;-2,518;-2,742;0,000;38,271;38,992;9,540;3,010;-1,977;-2,157;-1,379;-3,047;-3,176;26,925;0,000;265,440;Inf;272,000;265,000;-2,343;2,823;3,657;23,897
7237,000;3,346;0,835;-35,209;3,154;9,627;5,067;36,786;4,771;-2,518;-2,742;0,000;38,300;39,000;9,540;3,010;-1,944;-2,110;-1,531;-3,143;-3,176;26,925;0,000;265,940;Inf;272,000;265,000;-2,140;2,831;3,666;23,970
7237,500;2,471;0,648;-33,556;3,218;9,472;5,067;36,786;4,771;-2,518;-2,742;0,000;38,300;39,000;9,843;3,140;-2,234;-2,209;-1,701;-2,779;-3,176;26,925;0,000;265,940;Inf;272,000;265,000;-2,182;2,840;3,651;23,979
7238,000;2,471;0,648;-33,556;3,218;9,472;5,067;36,786;4,771;-2,518;-2,742;0,000;38,300;39,000;9,843;3,140;-2,144;-1,774;-1,320;-2,510;-3,176;26,925;0,000;265,540;Inf;272,000;265,000;-2,231;2,834;3,639;24,002
7238,500;2,471;0,648;-33,556;3,218;9,472;5,067;36,786;4,771;-2,518;-2,742;0,000;38,300;39,000;9,843;3,140;-1,354;-1,923;-1,164;-2,444;-3,176;26,925;0,000;265,540;Inf;272,000;265,000;-1,937;2,828;3,637;24,003
7239,000;2,471;0,648;-33,556;3,218;9,472;5,067;36,786;4,771;-2,518;-2,742;0,000;38,300;39,000;9,843;3,140;-1,712;-2,083;-1,104;-2,755;-3,176;26,925;0,000;265,640;Inf;272,000;265,000;-1,721;2,822;3,653;24,009
7239,500;2,471;0,648;-33,556;3,218;9,472;5,030;36,684;4,692;-2,569;-2,739;0,000;38,255;38,930;9,843;3,140;-2,005;-2,093;-1,179;-2,804;-3,185;26,911;0,000;265,640;Inf;272,000;265,000;-1,913;2,816;3,659;24,026
7240,000;2,471;0,648;-33,556;3,218;9,472;5,030;36,684;4,692;-2,569;-2,739;0,000;38,300;38,900;9,843;3,140;-2,073;-2,168;-1,258;-3,058;-3,185;26,911;0,000;265,540;Inf;272,000;265,000;-2,020;2,810;3,694;24,020
7240,500;2,562;0,632;-34,884;3,148;9,634;5,030;36,684;4,692;-2,569;-2,739;0,000;38,300;38,900;9,636;2,944;-1,895;-2,105;-1,162;-2,675;-3,185;26,911;0,000;265,540;Inf;272,000;265,000;-2,139;2,805;3,663;24,068
7241,000;2,562;0,632;-34,884;3,148;9,634;5,030;36,684;4,692;-2,569;-2,739;0,000;38,300;38,900;9,636;2,944;-1,563;-2,043;-1,001;-2,931;-3,185;26,911;0,000;266,340;Inf;271,000;265,000;-1,959;2,801;3,663;24,163
7241,500;2,562;0,632;-34,884;3,148;9,634;5,030;36,684;4,692;-2,569;-2,739;0,000;38,300;38,900;9,636;2,944;-2,188;-2,056;-1,403;-3,082;-3,185;26,911;0,000;266,340;Inf;271,000;265,000;-1,884;2,797;3,680;24,222
7242,000;2,562;0,632;-34,884;3,148;9,634;5,030;36,684;4,692;-2,569;-2,739;0,000;38,300;38,900;9,636;2,944;-1,861;-2,115;-1,247;-2,997;-3,185;26,911;0,000;266,540;Inf;270,000;265,000;-2,182;2,793;3,696;24,226
7242,500;2,562;0,632;-34,884;3,148;9,634;5,030;36,684;4,692;-2,569;-2,739;0,000;38,300;38,900;9,636;2,944;-1,649;-1,836;-1,007;-2,416;-3,185;26,911;0,000;266,540;Inf;270,000;265,000;-2,055;2,789;3,677;24,205
7243,000;2,562;0,632;-34,884;3,148;9,634;5,043;36,741;4,745;-2,496;-2,738;0,000;38,256;38,965;9,636;2,944;-1,812;-1,816;-0,949;-2,725;-3,190;26,923;0,000;266,540;Inf;269,000;265,000;-1,727;2,786;3,672;24,185
7243,500;2,562;0,632;-34,884;3,148;9,634;5,043;36,741;4,745;-2,496;-2,738;0,000;38,300;39,000;9,636;2,944;-1,752;-1,892;-1,040;-2,889;-3,190;26,923;0,000;266,540;Inf;269,000;265,000;-1,825;2,782;3,711;24,163
7244,000;2,861;0,675;-35,209;3,144;9,654;5,043;36,741;4,745;-2,496;-2,738;0,000;38,300;39,000;9,410;3,169;-1,814;-1,961;-1,399;-2,942;-3,190;26,923;0,000;266,240;Inf;268,000;265,000;-1,893;2,778;3,694;24,179
7244,500;2,861;0,675;-35,209;3,144;9,654;5,043;36,741;4,745;-2,496;-2,738;0,000;38,300;39,000;9,410;3,169;-1,773;-1,962;-1,632;-2,896;-3,190;26,923;0,000;266,240;Inf;268,000;265,000;-2,029;2,780;3,722;24,209
7245,000;2,861;0,675;-35,209;3,144;9,654;5,043;36,741;4,745;-2,496;-2,738;0,000;38,300;39,000;9,410;3,169;-2,176;-1,805;-1,389;-2,593;-3,190;26,923;0,000;262,840;Inf;269,000;265,000;-2,066;2,781;3,733;24,223
7245,500;2,861;0,675;-35,209;3,144;9,654;5,043;36,741;4,745;-2,496;-2,738;0,000;38,300;39,000;9,410;3,169;-2,020;-1,756;-1,326;-2,705;-3,190;26,923;0,000;262,840;Inf;269,000;265,000;-1,991;2,782;3,734;24,242
7246,000;2,861;0,675;-35,209;3,144;9,654;4,991;36,749;4,764;-2,477;-2,755;0,000;38,249;38,933;9,410;3,169;-1,583;-1,917;-1,307;-2,767;-3,199;26,919;0,000;262,740;Inf;270,000;265,000;-1,952;2,784;3,725;24,274
7246,500;2,861;0,675;-35,209;3,144;9,654;4,991;36,749;4,764;-2,477;-2,755;0,000;38,200;38,900;9,410;3,169;-1,955;-1,994;-1,320;-2,683;-3,199;26,919;0,000;262,740;Inf;270,000;265,000;-1,893;2,785;3,746;24,286
7247,000;2,701;0,726;-33,995;3,121;9,555;4,991;36,749;4,764;-2,477;-2,755;0,000;38,200;38,900;9,703;3,217;-2,176;-1,919;-1,381;-2,838;-3,199;26,919;0,000;262,640;Inf;271,000;265,000;-1,988;2,786;3,775;24,127
7247,500;2,701;0,726;-33,995;3,121;9,555;4,991;36,749;4,764;-2,477;-2,755;0,000;38,200;38,900;9,703;3,217;-2,394;-1,861;-1,367;-2,825;-3,199;26,919;0,000;262,640;Inf;271,000;265,000;-2,079;2,785;3,770;23,997
7248,000;2,701;0,726;-33,995;3,121;9,555;4,991;36,749;4,764;-2,477;-2,755;0,000;38,200;38,900;9,703;3,217;-2,579;-1,874;-1,755;-2,931;-3,199;26,919;0,000;262,840;Inf;272,000;265,000;-2,112;2,783;3,774;23,938
7248,500;2,701;0,726;-33,995;3,121;9,555;4,991;36,749;4,764;-2,477;-2,755;0,000;38,200;38,900;9,703;3,217;-1,491;-1,935;-1,225;-2,322;-3,199;26,919;0,000;262,840;Inf;272,000;265,000;-2,285;2,782;3,752;23,896
7249,000;2,701;0,726;-33,995;3,121;9,555;4,991;36,749;4,764;-2,477;-2,755;0,000;38,200;38,900;9,703;3,217;-1,881;-1,625;-1,041;-2,531;-3,199;26,919;0,000;264,140;Inf;272,000;265,000;-1,743;2,781;3,758;23,830
7249,500;2,701;0,726;-33,995;3,121;9,555;5,029;36,747;4,767;-2,473;-2,753;0,000;38,253;39,020;9,703;3,217;-1,442;-1,727;-0,965;-2,668;-3,199;26,918;0,000;264,140;Inf;272,000;265,000;-1,769;2,779;3,760;23,773
7250,000;2,701;0,726;-33,995;3,121;9,555;5,029;36,747;4,767;-2,473;-2,753;0,000;38,300;39,000;9,703;3,217;-2,242;-1,937;-1,265;-2,942;-3,199;26,918;0,000;264,440;Inf;272,000;265,000;-1,701;2,778;3,782;23,807
7250,500;3,492;0,823;-35,209;3,139;9,552;5,029;36,747;4,767;-2,473;-2,753;0,000;38,300;39,000;9,586;3,236;-1,716;-1,974;-1,256;-2,888;-3,199;26,918;0,000;264,440;Inf;272,000;265,000;-2,096;2,777;3,776;23,947
7251,000;3,492;0,823;-35,209;3,139;9,552;5,029;36,747;4,767;-2,473;-2,753;0,000;38,300;39,000;9,586;3,236;-1,609;-1,853;-1,209;-2,421;-3,199;26,918;0,000;264,240;Inf;272,000;265,000;-1,959;2,789;3,779;24,021
7251,500;3,492;0,823;-35,209;3,139;9,552;5,029;36,747;4,767;-2,473;-2,753;0,000;38,300;39,000;9,586;3,236;-1,831;-1,482;-0,943;-2,345;-3,199;26,918;0,000;264,240;Inf;272,000;265,000;-1,773;2,800;3,804;23,962
7252,000;3,492;0,823;-35,209;3,139;9,552;5,029;36,747;4,767;-2,473;-2,753;0,000;38,300;39,000;9,586;3,236;-1,932;-1,883;-1,056;-2,845;-3,199;26,918;0,000;266,640;Inf;271,000;265,000;-1,650;2,811;3,825;23,897
7252,500;3,492;0,823;-35,209;3,139;9,552;5,053;36,723;4,720;-2,447;-2,757;0,000;38,261;39,009;9,586;3,236;-1,731;-1,819;-1,284;-2,649;-3,202;26,909;0,000;266,640;Inf;271,000;265,000;-1,929;2,823;3,820;23,844
7253,000;3,492;0,823;-35,209;3,139;9,552;5,053;36,723;4,720;-2,447;-2,757;0,000;38,300;39,000;9,586;3,236;-1,630;-1,686;-1,037;-2,206;-3,202;26,909;0,000;266,540;Inf;270,000;265,000;-1,871;2,834;3,839;23,800
7253,500;3,646;0,879;-35,209;3,138;9,632;5,053;36,723;4,720;-2,447;-2,757;0,000;38,300;39,000;9,557;3,019;-1,898;-1,528;-1,025;-2,432;-3,202;26,909;0,000;266,540;Inf;270,000;265,000;-1,640;2,844;3,840;23,770
7254,000;3,646;0,879;-35,209;3,138;9,632;5,053;36,723;4,720;-2,447;-2,757;0,000;38,300;39,000;9,557;3,019;-2,133;-1,787;-1,188;-2,721;-3,202;26,909;0,000;266,540;Inf;269,000;265,000;-1,720;2,858;3,862;23,776
7254,500;3,646;0,879;-35,209;3,138;9,632;5,053;36,723;4,720;-2,447;-2,757;0,000;38,300;39,000;9,557;3,019;-2,224;-1,901;-1,521;-2,918;-3,202;26,909;0,000;266,540;Inf;269,000;265,000;-1,957;2,870;3,871;23,726
7255,000;3,646;0,879;-35,209;3,138;9,632;5,053;36,723;4,720;-2,447;-2,757;0,000;38,300;39,000;9,557;3,019;-1,961;-2,110;-1,079;-2,937;-3,202;26,909;0,000;264,240;Inf;269,000;265,000;-2,141;2,883;3,851;23,725
7255,500;3,646;0,879;-35,209;3,138;9,632;5,060;36,748;4,695;-2,423;-2,745;0,000;38,271;39,027;9,557;3,019;-1,446;-1,965;-0,760;-2,722;-3,200;26,920;0,000;264,240;Inf;269,000;265,000;-2,022;2,896;3,823;23,729
7256,000;3,646;0,879;-35,209;3,138;9,632;5,060;36,748;4,695;-2,423;-2,745;0,000;38,300;39,000;9,557;3,019;-2,176;-1,847;-1,186;-2,809;-3,200;26,920;0,000;264,040;Inf;269,000;265,000;-1,723;2,908;3,807;23,729
7256,500;3,646;0,879;-35,209;3,138;9,632;5,060;36,748;4,695;-2,423;-2,745;0,000;38,300;39,000;9,557;3,019;-1,772;-1,980;-1,231;-2,919;-3,200;26,920;0,000;264,040;Inf;269,000;265,000;-2,005;2,920;3,813;23,724
7257,000;3,118;0,758;-34,873;3,148;9,490;5,060;36,748;4,695;-2,423;-2,745;0,000;38,300;39,000;9,730;3,255;-2,529;-1,926;-1,766;-3,016;-3,200;26,920;0,000;263,840;Inf;270,000;265,000;-1,976;2,932;3,838;23,713
7257,500;3,118;0,758;-34,873;3,148;9,490;5,060;36,748;4,695;-2,423;-2,745;0,000;38,300;39,000;9,730;3,255;-2,219;-2,045;-1,343;-3,055;-3,200;26,920;0,000;263,840;Inf;270,000;265,000;-2,309;2,935;3,822;23,713
7258,000;3,118;0,758;-34,873;3,148;9,490;5,060;36,748;4,695;-2,423;-2,745;0,000;38,300;39,000;9,730;3,255;-2,599;-2,001;-1,777;-3,075;-3,200;26,920;0,000;262,740;Inf;271,000;265,000;-2,165;2,938;3,814;23,753
7258,500;3,118;0,758;-34,873;3,148;9,490;5,060;36,748;4,695;-2,423;-2,745;0,000;38,300;39,000;9,730;3,255;-2,150;-2,063;-1,444;-2,971;-3,200;26,920;0,000;262,740;Inf;271,000;265,000;-2,363;2,941;3,786;23,695
7259,000;3,118;0,758;-34,873;3,148;9,490;5,032;36,797;4,720;-2,377;-2,746;0,000;38,275;39,064;9,730;3,255;-1,672;-2,015;-1,363;-2,564;-3,195;26,918;0,000;262,840;Inf;272,000;265,000;-2,157;2,944;3,787;23,581
7259,500;3,118;0,758;-34,873;3,148;9,490;5,032;36,797;4,720;-2,377;-2,746;0,000;38,300;39,100;9,730;3,255;-2,480;-1,870;-1,460;-2,867;-3,195;26,918;0,000;262,840;Inf;272,000;265,000;-1,903;2,947;3,786;23,571
7260,000;3,145;0,760;-35,209;3,220;9,672;5,032;36,797;4,720;-2,377;-2,746;0,000;38,300;39,100;9,489;3,206;-2,239;-1,926;-1,575;-2,911;-3,195;26,918;0,000;262,840;Inf;273,000;265,000;-2,169;2,950;3,802;23,512
7260,500;3,145;0,760;-35,209;3,220;9,672;5,032;36,797;4,720;-2,377;-2,746;0,000;38,300;39,100;9,489;3,206;-2,274;-1,899;-1,715;-2,948;-3,195;26,918;0,000;262,840;Inf;273,000;265,000;-2,163;2,953;3,792;23,526
7261,000;3,145;0,760;-35,209;3,220;9,672;5,032;36,797;4,720;-2,377;-2,746;0,000;38,300;39,100;9,489;3,206;-1,809;-1,970;-1,492;-2,607;-3,195;26,918;0,000;263,240;Inf;274,000;265,000;-2,209;2,956;3,801;23,550
7261,500;3,145;0,760;-35,209;3,220;9,672;5,032;36,797;4,720;-2,377;-2,746;0,000;38,300;39,100;9,489;3,206;-1,862;-1,811;-1,121;-2,475;-3,195;26,918;0,000;263,240;Inf;274,000;265,000;-1,970;2,959;3,796;23,594
7262,000;3,145;0,760;-35,209;3,220;9,672;5,020;36,738;4,723;-2,427;-2,747;0,000;38,287;39,005;9,489;3,206;-2,216;-1,850;-1,311;-2,817;-3,208;26,912;0,000;265,940;Inf;274,000;265,000;-1,817;2,962;3,814;23,631
7262,500;3,145;0,760;-35,209;3,220;9,672;5,020;36,738;4,723;-2,427;-2,747;0,000;38,300;39,000;9,489;3,206;-1,985;-1,947;-1,407;-2,928;-3,208;26,912;0,000;265,940;Inf;274,000;265,000;-2,048;2,965;3,795;23,609
7263,000;3,145;0,760;-35,209;3,220;9,672;5,020;36,738;4,723;-2,427;-2,747;0,000;38,300;39,000;9,489;3,206;-2,064;-2,122;-1,338;-2,806;-3,208;26,912;0,000;265,740;Inf;274,000;265,000;-2,067;2,968;3,796;23,605
7263,500;2,760;0,621;-35,209;3,156;9,584;5,020;36,738;4,723;-2,427;-2,747;0,000;38,300;39,000;9,582;3,062;-2,296;-1,715;-1,359;-2,706;-3,208;26,912;0,000;265,740;Inf;274,000;265,000;-2,083;2,971;3,793;23,569
7264,000;2,760;0,621;-35,209;3,156;9,584;5,020;36,738;4,723;-2,427;-2,747;0,000;38,300;39,000;9,582;3,062;-2,060;-1,785;-1,411;-2,818;-3,208;26,912;0,000;266,040;Inf;273,000;265,000;-2,019;2,967;3,773;23,569
7264,500;2,760;0,621;-35,209;3,156;9,584;5,020;36,738;4,723;-2,427;-2,747;0,000;38,300;39,000;9,582;3,062;-2,033;-1,942;-1,447;-2,951;-3,208;26,912;0,000;266,040;Inf;273,000;265,000;-2,018;2,964;3,775;23,637
7265,000;2,760;0,621;-35,209;3,156;9,584;5,020;36,738;4,723;-2,427;-2,747;0,000;38,300;39,000;9,582;3,062;-2,036;-1,912;-1,859;-2,886;-3,208;26,912;0,000;267,940;Inf;272,000;265,000;-2,093;2,961;3,802;23,721
7265,500;2,760;0,621;-35,209;3,156;9,584;5,019;36,758;4,726;-2,378;-2,750;0,000;38,291;39,105;9,582;3,062;-2,297;-2,061;-1,688;-2,868;-3,200;26,912;0,000;267,940;Inf;272,000;265,000;-2,173;2,957;3,820;23,772
7266,000;2,760;0,621;-35,209;3,156;9,584;5,019;36,758;4,726;-2,378;-2,750;0,000;38,300;39,100;9,582;3,062;-2,260;-2,051;-1,530;-2,861;-3,200;26,912;0,000;268,040;Inf;271,000;265,000;-2,229;2,954;3,792;23,819
7266,500;2,411;0,643;-33,841;3,269;9,613;5,019;36,758;4,726;-2,378;-2,750;0,000;38,300;39,100;9,759;3,140;-2,545;-1,881;-1,767;-2,943;-3,200;26,912;0,000;268,040;Inf;271,000;265,000;-2,176;2,951;3,810;23,904
7267,000;2,411;0,643;-33,841;3,269;9,613;5,019;36,758;4,726;-2,378;-2,750;0,000;38,300;39,100;9,759;3,140;-2,212;-1,937;-1,700;-2,947;-3,200;26,912;0,000;267,940;Inf;270,000;265,000;-2,284;2,942;3,800;23,900
7267,500;2,411;0,643;-33,841;3,269;9,613;5,019;36,758;4,726;-2,378;-2,750;0,000;38,300;39,100;9,759;3,140;-2,038;-1,943;-1,824;-2,973;-3,200;26,912;0,000;267,940;Inf;270,000;265,000;-2,199;2,933;3,788;23,937
7268,000;2,411;0,643;-33,841;3,269;9,613;5,019;36,758;4,726;-2,378;-2,750;0,000;38,300;39,100;9,759;3,140;-2,267;-2,019;-1,851;-2,829;-3,200;26,912;0,000;265,040;Inf;270,000;265,000;-2,195;2,925;3,787;23,984
7268,500;2,411;0,643;-33,841;3,269;9,613;4,987;36,798;4,746;-2,361;-2,747;0,000;38,315;39,115;9,759;3,140;-2,231;-1,847;-1,425;-2,522;-3,184;26,919;0,000;265,040;Inf;270,000;265,000;-2,242;2,916;3,791;24,051
7269,000;2,411;0,643;-33,841;3,269;9,613;4,987;36,798;4,746;-2,361;-2,747;0,000;38,300;39,100;9,759;3,140;-1,361;-1,843;-1,151;-2,512;-3,184;26,919;0,000;264,840;Inf;270,000;265,000;-2,006;2,908;3,781;23,943
7269,500;2,411;0,643;-33,841;3,269;9,613;4,987;36,798;4,746;-2,361;-2,747;0,000;38,300;39,100;9,759;3,140;-1,828;-1,938;-1,472;-2,612;-3,184;26,919;0,000;264,840;Inf;270,000;265,000;-1,717;2,900;3,787;23,900
7270,000;2,614;0,742;-34,023;3,223;9,548;4,987;36,798;4,746;-2,361;-2,747;0,000;38,300;39,100;9,684;3,183;-2,431;-1,838;-1,666;-2,839;-3,184;26,919;0,000;264,840;Inf;270,000;265,000;-1,962;2,892;3,781;23,884
7270,500;2,614;0,742;-34,023;3,223;9,548;4,987;36,798;4,746;-2,361;-2,747;0,000;38,300;39,100;9,684;3,183;-2,328;-1,895;-1,358;-2,888;-3,184;26,919;0,000;264,840;Inf;270,000;265,000;-2,193;2,887;3,795;23,909
7271,000;2,614;0,742;-34,023;3,223;9,548;4,987;36,798;4,746;-2,361;-2,747;0,000;38,300;39,100;9,684;3,183;-1,787;-1,881;-1,343;-2,725;-3,184;26,919;0,000;263,840;Inf;271,000;265,000;-2,117;2,883;3,794;23,951
7271,500;2,614;0,742;-34,023;3,223;9,548;4,987;36,798;4,746;-2,361;-2,747;0,000;38,300;39,100;9,684;3,183;-1,639;-1,809;-1,248;-2,520;-3,184;26,919;0,000;263,840;Inf;271,000;265,000;-1,934;2,879;3,775;23,944
7272,000;2,614;0,742;-34,023;3,223;9,548;5,027;36,754;4,724;-2,371;-2,738;0,000;38,327;39,120;9,684;3,183;-2,250;-1,766;-1,475;-2,707;-3,184;26,913;0,000;263,540;Inf;272,000;265,000;-1,804;2,874;3,793;23,988
7272,500;2,614;0,742;-34,023;3,223;9,548;5,027;36,754;4,724;-2,371;-2,738;0,000;38,300;39,100;9,684;3,183;-2,115;-1,838;-1,435;-2,806;-3,184;26,913;0,000;263,540;Inf;272,000;265,000;-2,049;2,870;3,797;24,017
7273,000;2,915;0,791;-33,613;3,227;9,543;5,027;36,754;4,724;-2,371;-2,738;0,000;38,300;39,100;9,717;3,179;-1,852;-1,914;-1,306;-2,922;-3,184;26,913;0,000;263,440;Inf;273,000;265,000;-2,048;2,866;3,803;23,999
7273,500;2,915;0,791;-33,613;3,227;9,543;5,027;36,754;4,724;-2,371;-2,738;0,000;38,300;39,100;9,717;3,179;-1,913;-1,924;-1,570;-2,867;-3,184;26,913;0,000;263,440;Inf;273,000;265,000;-1,999;2,867;3,804;23,959
7274,000;2,915;0,791;-33,613;3,227;9,543;5,027;36,754;4,724;-2,371;-2,738;0,000;38,300;39,100;9,717;3,179;-2,333;-2,033;-1,495;-2,803;-3,184;26,913;0,000;264,740;Inf;273,000;265,000;-2,069;2,867;3,795;23,931
7274,500;2,915;0,791;-33,613;3,227;9,543;5,027;36,754;4,724;-2,371;-2,738;0,000;38,300;39,100;9,717;3,179;-2,419;-1,692;-1,445;-2,706;-3,184;26,913;0,000;264,740;Inf;273,000;265,000;-2,166;2,868;3,809;23,938
7275,000;2,915;0,791;-33,613;3,227;9,543;5,034;36,766;4,727;-2,347;-2,750;0,000;38,337;39,154;9,717;3,179;-1,878;-1,864;-1,265;-2,861;-3,191;26,906;0,000;265,740;Inf;273,000;265,000;-2,065;2,869;3,794;23,974
7275,500;2,915;0,791;-33,613;3,227;9,543;5,034;36,766;4,727;-2,347;-2,750;0,000;38,300;39,200;9,717;3,179;-1,986;-1,975;-1,496;-2,960;-3,191;26,906;0,000;265,740;Inf;273,000;265,000;-1,967;2,870;3,794;24,022
7276,000;2,915;0,791;-33,613;3,227;9,543;5,034;36,766;4,727;-2,347;-2,750;0,000;38,300;39,200;9,717;3,179;-1,898;-1,976;-1,589;-2,659;-3,191;26,906;0,000;265,740;Inf;273,000;265,000;-2,104;2,870;3,789;24,038
7276,500;3,553;0,911;-34,245;3,198;9,431;5,034;36,766;4,727;-2,347;-2,750;0,000;38,300;39,200;9,709;3,140;-2,086;-1,742;-1,252;-2,476;-3,191;26,906;0,000;265,740;Inf;273,000;265,000;-2,030;2,871;3,790;23,998
7277,000;3,553;0,911;-34,245;3,198;9,431;5,034;36,766;4,727;-2,347;-2,750;0,000;38,300;39,200;9,709;3,140;-2,179;-1,742;-1,269;-2,751;-3,191;26,906;0,000;265,740;Inf;273,000;265,000;-1,889;2,882;3,803;23,988
7277,500;3,553;0,911;-34,245;3,198;9,431;5,034;36,766;4,727;-2,347;-2,750;0,000;38,300;39,200;9,709;3,140;-2,327;-2,075;-1,471;-3,155;-3,191;26,906;0,000;265,740;Inf;273,000;265,000;-1,985;2,893;3,797;23,993
7278,000;3,553;0,911;-34,245;3,198;9,431;5,034;36,766;4,727;-2,347;-2,750;0,000;38,300;39,200;9,709;3,140;-1,873;-2,098;-1,386;-3,022;-3,191;26,906;0,000;266,940;Inf;272,000;265,000;-2,257;2,904;3,775;23,985
7278,500;3,553;0,911;-34,245;3,198;9,431;5,077;36,764;4,713;-2,315;-2,744;0,000;38,349;39,212;9,709;3,140;-1,956;-1,959;-1,616;-2,644;-3,204;26,898;0,000;266,940;Inf;272,000;265,000;-2,095;2,915;3,740;23,996
7279,000;3,553;0,911;-34,245;3,198;9,431;5,077;36,764;4,713;-2,315;-2,744;0,000;38,300;39,200;9,709;3,140;-2,171;-1,930;-1,480;-2,813;-3,204;26,898;0,000;267,040;Inf;271,000;265,000;-2,044;2,925;3,767;23,948
7279,500;2,952;0,705;-35,209;3,194;9,591;5,077;36,764;4,713;-2,315;-2,744;0,000;38,300;39,200;9,580;3,391;-2,418;-1,944;-1,484;-2,846;-3,204;26,898;0,000;267,040;Inf;271,000;265,000;-2,099;2,936;3,773;23,813
7280,000;2,952;0,705;-35,209;3,194;9,591;5,077;36,764;4,713;-2,315;-2,744;0,000;38,300;39,200;9,580;3,391;-2,526;-1,920;-1,674;-2,932;-3,204;26,898;0,000;267,040;Inf;270,000;265,000;-2,173;2,936;3,768;23,733
7280,500;2,952;0,705;-35,209;3,194;9,591;5,077;36,764;4,713;-2,315;-2,744;0,000;38,300;39,200;9,580;3,391;-2,135;-1,936;-1,503;-2,931;-3,204;26,898;0,000;267,040;Inf;270,000;265,000;-2,263;2,936;3,768;23,758
7281,000;2,952;0,705;-35,209;3,194;9,591;5,077;36,764;4,713;-2,315;-2,744;0,000;38,300;39,200;9,580;3,391;-2,019;-1,668;-1,251;-2,546;-3,204;26,898;0,000;265,140;Inf;270,000;265,000;-2,126;2,936;3,760;23,782
7281,500;2,952;0,705;-35,209;3,194;9,591;5,066;36,757;4,695;-2,308;-2,747;0,000;38,362;39,202;9,580;3,391;-2,314;-1,857;-1,519;-2,820;-3,198;26,893;0,000;265,140;Inf;270,000;265,000;-1,871;2,937;3,783;23,833
7282,000;2,952;0,705;-35,209;3,194;9,591;5,066;36,757;4,695;-2,308;-2,747;0,000;38,400;39,200;9,580;3,391;-2,393;-1,876;-1,434;-2,885;-3,198;26,893;0,000;264,740;Inf;270,000;265,000;-2,128;2,937;3,780;23,863
7282,500;2,774;0,771;-34,065;3,253;9,584;5,066;36,757;4,695;-2,308;-2,747;0,000;38,400;39,200;9,667;3,176;-2,615;-1,831;-2,060;-2,931;-3,198;26,893;0,000;264,740;Inf;270,000;265,000;-2,147;2,937;3,791;23,904
7283,000;2,774;0,771;-34,065;3,253;9,584;5,066;36,757;4,695;-2,308;-2,747;0,000;38,400;39,200;9,667;3,176;-2,400;-2,042;-1,599;-2,950;-3,198;26,893;0,000;264,740;Inf;270,000;265,000;-2,359;2,934;3,792;23,924
7283,500;2,774;0,771;-34,065;3,253;9,584;5,066;36,757;4,695;-2,308;-2,747;0,000;38,400;39,200;9,667;3,176;-1,714;-2,000;-1,542;-2,984;-3,198;26,893;0,000;264,740;Inf;270,000;265,000;-2,248;2,932;3,790;23,987
7284,000;2,774;0,771;-34,065;3,253;9,584;5,066;36,757;4,695;-2,308;-2,747;0,000;38,400;39,200;9,667;3,176;-2,167;-1,998;-1,850;-3,057;-3,198;26,893;0,000;263,340;Inf;271,000;265,000;-2,060;2,929;3,764;24,017
7284,500;2,774;0,771;-34,065;3,253;9,584;5,066;36,757;4,695;-2,308;-2,747;0,000;38,400;39,200;9,667;3,176;-2,286;-2,083;-1,854;-3,029;-3,198;26,893;0,000;263,340;Inf;271,000;265,000;-2,268;2,927;3,763;24,035
7285,000;2,774;0,771;-34,065;3,253;9,584;5,044;36,804;4,723;-2,281;-2,745;0,000;38,376;39,227;9,667;3,176;-2,276;-2,034;-1,813;-2,754;-3,191;26,894;0,000;263,840;Inf;272,000;265,000;-2,313;2,924;3,783;24,021
7285,500;2,774;0,771;-34,065;3,253;9,584;5,044;36,804;4,723;-2,281;-2,745;0,000;38,400;39,200;9,667;3,176;-2,438;-1,954;-1,823;-2,865;-3,191;26,894;0,000;263,840;Inf;272,000;265,000;-2,219;2,922;3,756;24,012
7286,000;2,988;0,722;-35,209;3,256;9,629;5,044;36,804;4,723;-2,281;-2,745;0,000;38,400;39,200;9,415;3,180;-2,633;-1,963;-1,692;-2,941;-3,191;26,894;0,000;263,740;Inf;273,000;265,000;-2,270;2,919;3,765;23,978
7286,500;2,988;0,722;-35,209;3,256;9,629;5,044;36,804;4,723;-2,281;-2,745;0,000;38,400;39,200;9,415;3,180;-2,195;-1,822;-1,760;-2,831;-3,191;26,894;0,000;263,740;Inf;273,000;265,000;-2,307;2,920;3,741;23,950
7287,000;2,988;0,722;-35,209;3,256;9,629;5,044;36,804;4,723;-2,281;-2,745;0,000;38,400;39,200;9,415;3,180;-1,909;-1,998;-1,513;-2,647;-3,191;26,894;0,000;266,140;Inf;272,000;265,000;-2,152;2,922;3,739;23,932
7287,500;2,988;0,722;-35,209;3,256;9,629;5,044;36,804;4,723;-2,281;-2,745;0,000;38,400;39,200;9,415;3,180;-2,185;-2,024;-1,616;-2,865;-3,191;26,894;0,000;266,140;Inf;272,000;265,000;-2,017;2,923;3,747;23,933
7288,000;2,988;0,722;-35,209;3,256;9,629;5,021;36,776;4,715;-2,288;-2,750;0,000;38,385;39,301;9,415;3,180;-2,465;-2,003;-1,526;-2,861;-3,187;26,885;0,000;265,740;Inf;272,000;265,000;-2,173;2,924;3,738;23,966
7288,500;2,988;0,722;-35,209;3,256;9,629;5,021;36,776;4,715;-2,288;-2,750;0,000;38,400;39,300;9,415;3,180;-1,689;-1,882;-1,429;-2,690;-3,187;26,885;0,000;265,740;Inf;272,000;265,000;-2,214;2,925;3,753;23,969
7289,000;2,344;0,618;-34,670;3,226;9,602;5,021;36,776;4,715;-2,288;-2,750;0,000;38,400;39,300;9,564;3,136;-1,959;-1,885;-1,857;-2,838;-3,187;26,885;0,000;266,240;Inf;271,000;265,000;-1,923;2,926;3,745;23,937
7289,500;2,344;0,618;-34,670;3,226;9,602;5,021;36,776;4,715;-2,288;-2,750;0,000;38,400;39,300;9,564;3,136;-2,307;-2,071;-1,697;-2,894;-3,187;26,885;0,000;266,240;Inf;271,000;265,000;-2,135;2,916;3,761;23,893
7290,000;2,344;0,618;-34,670;3,226;9,602;5,021;36,776;4,715;-2,288;-2,750;0,000;38,400;39,300;9,564;3,136;-2,259;-2,080;-1,666;-3,140;-3,187;26,885;0,000;266,140;Inf;270,000;265,000;-2,242;2,907;3,779;23,888
7290,500;2,344;0,618;-34,670;3,226;9,602;5,021;36,776;4,715;-2,288;-2,750;0,000;38,400;39,300;9,564;3,136;-2,419;-2,159;-1,709;-3,023;-3,187;26,885;0,000;266,140;Inf;270,000;265,000;-2,286;2,898;3,758;23,880
7291,000;2,344;0,618;-34,670;3,226;9,602;5,021;36,776;4,715;-2,288;-2,750;0,000;38,400;39,300;9,564;3,136;-2,213;-1,895;-1,366;-2,606;-3,187;26,885;0,000;266,140;Inf;269,000;265,000;-2,328;2,889;3,745;23,901
7291,500;2,344;0,618;-34,670;3,226;9,602;4,998;36,801;4,749;-2,268;-2,735;0,000;38,409;39,312;9,564;3,136;-1,435;-1,889;-1,280;-2,538;-3,193;26,883;0,000;266,140;Inf;269,000;265,000;-2,020;2,880;3,743;23,909
7292,000;2,344;0,618;-34,670;3,226;9,602;4,998;36,801;4,749;-2,268;-2,735;0,000;38,400;39,300;9,564;3,136;-2,209;-1,656;-1,585;-2,655;-3,193;26,883;0,000;266,240;Inf;268,000;265,000;-1,785;2,871;3,743;23,920
7292,500;3,395;0,778;-35,209;3,154;9,613;4,998;36,801;4,749;-2,268;-2,735;0,000;38,400;39,300;9,583;3,218;-1,965;-1,810;-1,371;-2,742;-3,193;26,883;0,000;266,240;Inf;268,000;265,000;-2,026;2,862;3,773;23,944
7293,000;3,395;0,778;-35,209;3,154;9,613;4,998;36,801;4,749;-2,268;-2,735;0,000;38,400;39,300;9,583;3,218;-1,565;-1,808;-1,364;-2,417;-3,193;26,883;0,000;266,140;Inf;267,000;265,000;-1,972;2,871;3,791;23,956
7293,500;3,395;0,778;-35,209;3,154;9,613;4,998;36,801;4,749;-2,268;-2,735;0,000;38,400;39,300;9,583;3,218;-1,712;-1,793;-1,321;-2,485;-3,193;26,883;0,000;266,140;Inf;267,000;265,000;-1,788;2,880;3,795;23,938
7294,000;3,395;0,778;-35,209;3,154;9,613;4,998;36,801;4,749;-2,268;-2,735;0,000;38,400;39,300;9,583;3,218;-2,160;-1,508;-1,341;-2,515;-3,193;26,883;0,000;261,840;Inf;268,000;265,000;-1,828;2,888;3,825;23,932
7294,500;3,395;0,778;-35,209;3,154;9,613;5,014;36,761;4,698;-2,263;-2,750;0,000;38,425;39,385;9,583;3,218;-2,273;-1,756;-1,300;-2,761;-3,192;26,884;0,000;261,840;Inf;268,000;265,000;-1,881;2,896;3,864;23,937
7295,000;3,395;0,778;-35,209;3,154;9,613;5,014;36,761;4,698;-2,263;-2,750;0,000;38,400;39,400;9,583;3,218;-2,024;-1,874;-1,407;-2,864;-3,192;26,884;0,000;262,040;Inf;269,000;265,000;-2,023;2,905;3,871;23,940
7295,500;2,842;0,752;-33,436;3,197;9,479;5,014;36,761;4,698;-2,263;-2,750;0,000;38,400;39,400;9,744;3,199;-1,971;-1,914;-1,634;-2,564;-3,192;26,884;0,000;262,040;Inf;269,000;265,000;-2,042;2,913;3,867;23,948
7296,000;2,842;0,752;-33,436;3,197;9,479;5,014;36,761;4,698;-2,263;-2,750;0,000;38,400;39,400;9,744;3,199;-2,220;-1,730;-1,485;-2,696;-3,192;26,884;0,000;262,140;Inf;270,000;265,000;-2,021;2,911;3,847;23,946
7296,500;2,842;0,752;-33,436;3,197;9,479;5,014;36,761;4,698;-2,263;-2,750;0,000;38,400;39,400;9,744;3,199;-2,511;-1,848;-1,494;-2,853;-3,192;26,884;0,000;262,140;Inf;270,000;265,000;-2,033;2,910;3,861;23,958
7297,000;2,842;0,752;-33,436;3,197;9,479;5,014;36,761;4,698;-2,263;-2,750;0,000;38,400;39,400;9,744;3,199;-2,118;-1,901;-1,417;-2,890;-3,192;26,884;0,000;263,040;Inf;271,000;265,000;-2,177;2,909;3,857;23,963
7297,500;2,842;0,752;-33,436;3,197;9,479;5,014;36,761;4,698;-2,263;-2,750;0,000;38,400;39,400;9,744;3,199;-1,875;-1,890;-1,535;-2,704;-3,192;26,884;0,000;263,040;Inf;271,000;265,000;-2,082;2,908;3,871;23,979
7298,000;2,842;0,752;-33,436;3,197;9,479;5,035;36,803;4,705;-2,222;-2,756;0,000;38,445;39,389;9,744;3,199;-2,029;-1,898;-1,477;-2,689;-3,190;26,882;0,000;263,040;Inf;272,000;265,000;-2,001;2,907;3,858;23,999
7298,500;2,842;0,752;-33,436;3,197;9,479;5,035;36,803;4,705;-2,222;-2,756;0,000;38,400;39,400;9,744;3,199;-2,401;-1,668;-1,417;-2,689;-3,190;26,882;0,000;263,040;Inf;272,000;265,000;-2,023;2,906;3,842;23,988
7299,000;3,162;0,791;-34,392;3,244;9,547;5,035;36,803;4,705;-2,222;-2,756;0,000;38,400;39,400;9,616;3,009;-1,959;-1,815;-1,470;-2,794;-3,190;26,882;0,000;262,640;Inf;273,000;265,000;-2,044;2,905;3,863;23,972
7299,500;3,162;0,791;-34,392;3,244;9,547;5,035;36,803;4,705;-2,222;-2,756;0,000;38,400;39,400;9,616;3,009;-2,568;-1,838;-1,927;-2,907;-3,190;26,882;0,000;262,640;Inf;273,000;265,000;-2,010;2,909;3,880;23,988
7300,000;3,162;0,791;-34,392;3,244;9,547;5,035;36,803;4,705;-2,222;-2,756;0,000;38,400;39,400;9,616;3,009;-2,113;-1,953;-1,731;-2,914;-3,190;26,882;0,000;265,640;Inf;273,000;265,000;-2,310;2,913;3,860;24,015
7300,500;3,162;0,791;-34,392;3,244;9,547;5,035;36,803;4,705;-2,222;-2,756;0,000;38,400;39,400;9,616;3,009;-1,950;-1,890;-1,656;-2,537;-3,190;26,882;0,000;265,640;Inf;273,000;265,000;-2,178;2,917;3,859;24,009
7301,000;3,162;0,791;-34,392;3,244;9,547;5,063;36,828;4,688;-2,212;-2,753;0,000;38,454;39,396;9,616;3,009;-2,168;-1,858;-1,520;-2,738;-3,201;26,870;0,000;265,040;Inf;273,000;265,000;-2,008;2,921;3,871;24,001
7301,500;3,162;0,791;-34,392;3,244;9,547;5,063;36,828;4,688;-2,212;-2,753;0,000;38,500;39,400;9,616;3,009;-2,304;-1,855;-1,419;-2,801;-3,201;26,870;0,000;265,040;Inf;273,000;265,000;-2,071;2,925;3,862;23,901
7302,000;3,102;0,797;-33,506;3,212;9,523;5,063;36,828;4,688;-2,212;-2,753;0,000;38,500;39,400;9,811;3,133;-2,445;-1,845;-1,618;-2,902;-3,201;26,870;0,000;265,340;Inf;273,000;265,000;-2,095;2,929;3,856;23,882
7302,500;3,102;0,797;-33,506;3,212;9,523;5,063;36,828;4,688;-2,212;-2,753;0,000;38,500;39,400;9,811;3,133;-2,082;-1,950;-1,592;-2,918;-3,201;26,870;0,000;265,340;Inf;273,000;265,000;-2,203;2,932;3,841;23,902
7303,000;3,102;0,797;-33,506;3,212;9,523;5,063;36,828;4,688;-2,212;-2,753;0,000;38,500;39,400;9,811;3,133;-2,245;-1,956;-1,815;-2,634;-3,201;26,870;0,000;266,140;Inf;272,000;265,000;-2,136;2,935;3,850;23,921
7303,500;3,102;0,797;-33,506;3,212;9,523;5,063;36,828;4,688;-2,212;-2,753;0,000;38,500;39,400;9,811;3,133;-2,303;-1,687;-1,958;-2,621;-3,201;26,870;0,000;266,140;Inf;272,000;265,000;-2,163;2,938;3,846;23,962
7304,000;3,102;0,797;-33,506;3,212;9,523;5,089;36,832;4,703;-2,186;-2,747;0,000;38,477;39,425;9,811;3,133;-2,368;-1,752;-1,640;-2,715;-3,206;26,874;0,000;266,440;Inf;271,000;265,000;-2,142;2,940;3,872;23,982
7304,500;3,102;0,797;-33,506;3,212;9,523;5,089;36,832;4,703;-2,186;-2,747;0,000;38,500;39,400;9,811;3,133;-2,077;-1,773;-1,633;-2,835;-3,206;26,874;0,000;266,440;Inf;271,000;265,000;-2,119;2,943;3,837;24,005
7305,000;3,102;0,797;-33,506;3,212;9,523;5,089;36,832;4,703;-2,186;-2,747;0,000;38,500;39,400;9,811;3,133;-2,729;-2,065;-1,897;-3,220;-3,206;26,874;0,000;266,940;Inf;270,000;265,000;-2,079;2,946;3,875;24,002
7305,500;2,883;0,726;-34,565;3,212;9,542;5,089;36,832;4,703;-2,186;-2,747;0,000;38,500;39,400;9,714;3,316;-2,701;-2,174;-1,918;-3,360;-3,206;26,874;0,000;266,940;Inf;270,000;265,000;-2,478;2,948;3,845;23,973
7306,000;2,883;0,726;-34,565;3,212;9,542;5,089;36,832;4,703;-2,186;-2,747;0,000;38,500;39,400;9,714;3,316;-2,565;-2,269;-1,697;-3,255;-3,206;26,874;0,000;266,740;Inf;269,000;265,000;-2,538;2,947;3,801;23,936
7306,500;2,883;0,726;-34,565;3,212;9,542;5,089;36,832;4,703;-2,186;-2,747;0,000;38,500;39,400;9,714;3,316;-1,920;-1,967;-1,947;-2,975;-3,206;26,874;0,000;266,740;Inf;269,000;265,000;-2,447;2,946;3,774;23,887
7307,000;2,883;0,726;-34,565;3,212;9,542;5,089;36,832;4,703;-2,186;-2,747;0,000;38,500;39,400;9,714;3,316;-2,411;-2,084;-1,947;-3,149;-3,206;26,874;0,000;264,740;Inf;269,000;265,000;-2,202;2,945;3,768;23,861
7307,500;2,883;0,726;-34,565;3,212;9,542;5,070;36,826;4,703;-2,167;-2,757;0,000;38,485;39,411;9,714;3,316;-2,243;-2,131;-1,878;-3,184;-3,204;26,864;0,000;264,740;Inf;269,000;265,000;-2,398;2,944;3,748;23,840
7308,000;2,883;0,726;-34,565;3,212;9,542;5,070;36,826;4,703;-2,167;-2,757;0,000;38,500;39,400;9,714;3,316;-2,572;-2,145;-2,023;-3,250;-3,204;26,864;0,000;264,740;Inf;269,000;265,000;-2,359;2,943;3,750;23,830
7308,500;3,102;0,738;-35,169;3,207;9,548;5,070;36,826;4,703;-2,167;-2,757;0,000;38,500;39,400;9,648;3,309;-2,386;-2,216;-1,840;-3,062;-3,204;26,864;0,000;264,740;Inf;269,000;265,000;-2,498;2,942;3,735;23,822
7309,000;3,102;0,738;-35,169;3,207;9,548;5,070;36,826;4,703;-2,167;-2,757;0,000;38,500;39,400;9,648;3,309;-2,475;-2,032;-1,763;-2,764;-3,204;26,864;0,000;264,540;Inf;269,000;265,000;-2,376;2,945;3,720;23,830
7309,500;3,102;0,738;-35,169;3,207;9,548;5,070;36,826;4,703;-2,167;-2,757;0,000;38,500;39,400;9,648;3,309;-2,527;-1,868;-1,741;-2,877;-3,204;26,864;0,000;264,540;Inf;269,000;265,000;-2,258;2,947;3,708;23,870
7310,000;3,102;0,738;-35,169;3,207;9,548;5,070;36,826;4,703;-2,167;-2,757;0,000;38,500;39,400;9,648;3,309;-1,960;-1,982;-1,816;-2,809;-3,204;26,864;0,000;263,140;Inf;270,000;265,000;-2,253;2,950;3,716;23,873
