t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7310,500;3,102;0,738;-35,169;3,207;9,548;5,093;36,819;4,701;-2,188;-2,751;0,000;38,503;39,482;9,648;3,309;-2,276;-1,953;-1,808;-2,831;-3,204;26,870;0,000;263,140;Inf;270,000;265,000;-2,142;2,952;3,729;23,878
7311,000;3,102;0,738;-35,169;3,207;9,548;5,093;36,819;4,701;-2,188;-2,751;0,000;38,500;39,500;9,648;3,309;-2,627;-1,878;-1,971;-2,947;-3,204;26,870;0,000;263,240;Inf;271,000;265,000;-2,217;2,955;3,731;23,890
7311,500;3,102;0,738;-35,169;3,207;9,548;5,093;36,819;4,701;-2,188;-2,751;0,000;38,500;39,500;9,648;3,309;-2,615;-1,963;-1,762;-2,982;-3,204;26,870;0,000;263,240;Inf;271,000;265,000;-2,356;2,957;3,736;23,907
7312,000;2,741;0,676;-34,937;3,310;9,605;5,093;36,819;4,701;-2,188;-2,751;0,000;38,500;39,500;9,564;3,115;-2,289;-1,831;-1,836;-2,923;-3,204;26,870;0,000;263,140;Inf;272,000;265,000;-2,330;2,959;3,744;23,879
7312,500;2,741;0,676;-34,937;3,310;9,605;5,093;36,819;4,701;-2,188;-2,751;0,000;38,500;39,500;9,564;3,115;-2,102;-1,980;-1,859;-2,995;-3,204;26,870;0,000;263,140;Inf;272,000;265,000;-2,220;2,956;3,753;23,869
7313,000;2,741;0,676;-34,937;3,310;9,605;5,093;36,819;4,701;-2,188;-2,751;0,000;38,500;39,500;9,564;3,115;-2,083;-1,974;-1,846;-2,781;-3,204;26,870;0,000;265,140;Inf;272,000;265,000;-2,234;2,952;3,763;23,875
7313,500;2,741;0,676;-34,937;3,310;9,605;5,093;36,819;4,701;-2,188;-2,751;0,000;38,500;39,500;9,564;3,115;-2,594;-1,921;-1,875;-2,891;-3,204;26,870;0,000;265,140;Inf;272,000;265,000;-2,171;2,949;3,745;23,844
7314,000;2,741;0,676;-34,937;3,310;9,605;5,022;36,819;4,707;-2,156;-2,749;0,000;38,515;39,503;9,564;3,115;-1,953;-1,921;-1,662;-2,725;-3,202;26,869;0,000;265,140;Inf;272,000;265,000;-2,320;2,946;3,754;23,796
7314,500;2,741;0,676;-34,937;3,310;9,605;5,022;36,819;4,707;-2,156;-2,749;0,000;38,500;39,500;9,564;3,115;-1,762;-1,903;-1,549;-2,535;-3,202;26,869;0,000;265,140;Inf;272,000;265,000;-2,065;2,942;3,747;23,771
7315,000;2,850;0,691;-35,209;3,209;9,583;5,022;36,819;4,707;-2,156;-2,749;0,000;38,500;39,500;9,535;3,127;-2,202;-1,987;-1,674;-2,863;-3,202;26,869;0,000;265,640;Inf;272,000;265,000;-1,937;2,939;3,762;23,726
7315,500;2,850;0,691;-35,209;3,209;9,583;5,022;36,819;4,707;-2,156;-2,749;0,000;38,500;39,500;9,535;3,127;-2,422;-1,938;-1,610;-2,851;-3,202;26,869;0,000;265,640;Inf;272,000;265,000;-2,182;2,937;3,779;23,643
7316,000;2,850;0,691;-35,209;3,209;9,583;5,022;36,819;4,707;-2,156;-2,749;0,000;38,500;39,500;9,535;3,127;-2,269;-1,827;-1,523;-2,798;-3,202;26,869;0,000;266,740;Inf;271,000;265,000;-2,205;2,936;3,759;23,614
7316,500;2,850;0,691;-35,209;3,209;9,583;5,022;36,819;4,707;-2,156;-2,749;0,000;38,500;39,500;9,535;3,127;-1,738;-1,849;-1,567;-2,655;-3,202;26,869;0,000;266,740;Inf;271,000;265,000;-2,104;2,935;3,779;23,661
7317,000;2,850;0,691;-35,209;3,209;9,583;5,009;36,792;4,709;-2,147;-2,742;0,000;38,530;39,487;9,535;3,127;-1,837;-1,815;-1,763;-2,634;-3,210;26,861;0,000;266,440;Inf;270,000;265,000;-1,952;2,933;3,786;23,625
7317,500;2,850;0,691;-35,209;3,209;9,583;5,009;36,792;4,709;-2,147;-2,742;0,000;38,500;39,500;9,535;3,127;-2,232;-1,943;-1,798;-2,845;-3,210;26,861;0,000;266,440;Inf;270,000;265,000;-2,012;2,932;3,808;23,614
7318,000;2,850;0,691;-35,209;3,209;9,583;5,009;36,792;4,709;-2,147;-2,742;0,000;38,500;39,500;9,535;3,127;-2,265;-1,968;-1,501;-2,837;-3,210;26,861;0,000;266,340;Inf;269,000;265,000;-2,205;2,930;3,808;23,628
7318,500;3,255;0,741;-35,209;3,188;9,611;5,009;36,792;4,709;-2,147;-2,742;0,000;38,500;39,500;9,575;3,236;-1,945;-1,878;-1,427;-2,800;-3,210;26,861;0,000;266,340;Inf;269,000;265,000;-2,143;2,929;3,814;23,643
7319,000;3,255;0,741;-35,209;3,188;9,611;5,009;36,792;4,709;-2,147;-2,742;0,000;38,500;39,500;9,575;3,236;-1,724;-1,881;-1,514;-2,580;-3,210;26,861;0,000;266,240;Inf;268,000;265,000;-2,012;2,934;3,796;23,661
7319,500;3,255;0,741;-35,209;3,188;9,611;5,009;36,792;4,709;-2,147;-2,742;0,000;38,500;39,500;9,575;3,236;-1,989;-1,949;-1,408;-2,766;-3,210;26,861;0,000;266,240;Inf;268,000;265,000;-1,925;2,940;3,798;23,649
7320,000;3,255;0,741;-35,209;3,188;9,611;5,009;36,792;4,709;-2,147;-2,742;0,000;38,500;39,500;9,575;3,236;-2,251;-1,874;-1,387;-2,761;-3,210;26,861;0,000;264,440;Inf;268,000;265,000;-2,028;2,945;3,817;23,646
7320,500;3,255;0,741;-35,209;3,188;9,611;5,069;36,808;4,704;-2,111;-2,766;0,000;38,538;39,509;9,575;3,236;-2,037;-1,749;-1,380;-2,746;-3,202;26,858;0,000;264,440;Inf;268,000;265,000;-2,068;2,950;3,805;23,593
7321,000;3,255;0,741;-35,209;3,188;9,611;5,069;36,808;4,704;-2,111;-2,766;0,000;38,500;39,500;9,575;3,236;-1,981;-1,884;-1,655;-2,686;-3,202;26,858;0,000;264,240;Inf;268,000;265,000;-1,978;2,955;3,835;23,581
7321,500;3,395;0,856;-34,117;3,194;9,608;5,069;36,808;4,704;-2,111;-2,766;0,000;38,500;39,500;9,695;3,003;-2,063;-1,986;-1,568;-2,833;-3,202;26,858;0,000;264,240;Inf;268,000;265,000;-2,051;2,960;3,830;23,582
7322,000;3,395;0,856;-34,117;3,194;9,608;5,069;36,808;4,704;-2,111;-2,766;0,000;38,500;39,500;9,695;3,003;-2,227;-1,832;-1,405;-2,804;-3,202;26,858;0,000;264,040;Inf;268,000;265,000;-2,113;2,967;3,833;23,598
7322,500;3,395;0,856;-34,117;3,194;9,608;5,069;36,808;4,704;-2,111;-2,766;0,000;38,500;39,500;9,695;3,003;-1,795;-1,821;-1,274;-2,646;-3,202;26,858;0,000;264,040;Inf;268,000;265,000;-2,067;2,974;3,850;23,599
7323,000;3,395;0,856;-34,117;3,194;9,608;5,069;36,808;4,704;-2,111;-2,766;0,000;38,500;39,500;9,695;3,003;-1,591;-1,853;-1,391;-2,839;-3,202;26,858;0,000;261,640;Inf;269,000;265,000;-1,884;2,981;3,826;23,565
7323,500;3,395;0,856;-34,117;3,194;9,608;5,082;36,801;4,731;-2,086;-2,761;0,000;38,545;39,467;9,695;3,003;-2,154;-1,925;-1,735;-2,989;-3,217;26,853;0,000;261,640;Inf;269,000;265,000;-1,919;2,988;3,851;23,697
7324,000;3,395;0,856;-34,117;3,194;9,608;5,082;36,801;4,731;-2,086;-2,761;0,000;38,500;39,500;9,695;3,003;-2,054;-1,915;-1,835;-2,827;-3,217;26,853;0,000;261,740;Inf;270,000;265,000;-2,201;2,994;3,845;23,841
7324,500;3,395;0,856;-34,117;3,194;9,608;5,082;36,801;4,731;-2,086;-2,761;0,000;38,500;39,500;9,695;3,003;-2,287;-1,640;-1,533;-2,664;-3,217;26,853;0,000;261,740;Inf;270,000;265,000;-2,158;3,001;3,842;23,845
7325,000;3,157;0,842;-33,116;3,184;9,580;5,082;36,801;4,731;-2,086;-2,761;0,000;38,500;39,500;9,745;3,145;-1,993;-1,734;-1,684;-2,763;-3,217;26,853;0,000;262,140;Inf;271,000;265,000;-2,031;3,007;3,858;23,879
7325,500;3,157;0,842;-33,116;3,184;9,580;5,082;36,801;4,731;-2,086;-2,761;0,000;38,500;39,500;9,745;3,145;-2,041;-1,807;-1,872;-2,835;-3,217;26,853;0,000;262,140;Inf;271,000;265,000;-2,044;3,010;3,871;23,874
7326,000;3,157;0,842;-33,116;3,184;9,580;5,082;36,801;4,731;-2,086;-2,761;0,000;38,500;39,500;9,745;3,145;-2,116;-1,932;-1,825;-2,801;-3,217;26,853;0,000;264,240;Inf;271,000;265,000;-2,139;3,012;3,877;23,841
7326,500;3,157;0,842;-33,116;3,184;9,580;5,082;36,801;4,731;-2,086;-2,761;0,000;38,500;39,500;9,745;3,145;-2,368;-1,781;-1,803;-2,694;-3,217;26,853;0,000;264,240;Inf;271,000;265,000;-2,169;3,015;3,884;23,831
7327,000;3,157;0,842;-33,116;3,184;9,580;5,109;36,864;4,673;-2,058;-2,765;0,000;38,554;39,519;9,745;3,145;-2,421;-1,601;-1,620;-2,669;-3,221;26,849;0,000;264,540;Inf;271,000;265,000;-2,162;3,017;3,870;23,870
7327,500;3,157;0,842;-33,116;3,184;9,580;5,109;36,864;4,673;-2,058;-2,765;0,000;38,600;39,500;9,745;3,145;-1,935;-1,744;-1,564;-2,775;-3,221;26,849;0,000;264,540;Inf;271,000;265,000;-2,078;3,019;3,882;23,889
7328,000;2,709;0,703;-34,978;3,165;9,546;5,109;36,864;4,673;-2,058;-2,765;0,000;38,600;39,500;9,618;3,373;-2,560;-1,912;-1,775;-2,995;-3,221;26,849;0,000;264,540;Inf;271,000;265,000;-2,005;3,022;3,901;23,868
7328,500;2,709;0,703;-34,978;3,165;9,546;5,109;36,864;4,673;-2,058;-2,765;0,000;38,600;39,500;9,618;3,373;-2,561;-1,968;-1,748;-3,026;-3,221;26,849;0,000;264,540;Inf;271,000;265,000;-2,311;3,016;3,876;23,929
7329,000;2,709;0,703;-34,978;3,165;9,546;5,109;36,864;4,673;-2,058;-2,765;0,000;38,600;39,500;9,618;3,373;-2,067;-1,912;-1,703;-2,887;-3,221;26,849;0,000;265,540;Inf;271,000;265,000;-2,326;3,011;3,873;23,965
7329,500;2,709;0,703;-34,978;3,165;9,546;5,109;36,864;4,673;-2,058;-2,765;0,000;38,600;39,500;9,618;3,373;-1,931;-1,911;-1,705;-2,748;-3,221;26,849;0,000;265,540;Inf;271,000;265,000;-2,142;3,006;3,849;23,990
7330,000;2,709;0,703;-34,978;3,165;9,546;5,092;36,850;4,691;-2,071;-2,762;0,000;38,555;39,490;9,618;3,373;-2,380;-1,804;-1,968;-2,765;-3,221;26,839;0,000;265,140;Inf;271,000;265,000;-2,074;3,002;3,837;24,013
7330,500;2,709;0,703;-34,978;3,165;9,546;5,092;36,850;4,691;-2,071;-2,762;0,000;38,600;39,500;9,618;3,373;-2,619;-1,791;-1,820;-2,836;-3,221;26,839;0,000;265,140;Inf;271,000;265,000;-2,229;2,997;3,836;24,167
7331,000;2,449;0,670;-34,278;3,249;9,525;5,092;36,850;4,691;-2,071;-2,762;0,000;38,600;39,500;9,676;3,276;-2,409;-1,818;-1,804;-2,894;-3,221;26,839;0,000;265,240;Inf;271,000;265,000;-2,266;2,992;3,856;24,201
7331,500;2,449;0,670;-34,278;3,249;9,525;5,092;36,850;4,691;-2,071;-2,762;0,000;38,600;39,500;9,676;3,276;-2,151;-1,849;-1,881;-2,855;-3,221;26,839;0,000;265,240;Inf;271,000;265,000;-2,231;2,983;3,865;24,218
7332,000;2,449;0,670;-34,278;3,249;9,525;5,092;36,850;4,691;-2,071;-2,762;0,000;38,600;39,500;9,676;3,276;-2,384;-1,955;-1,927;-2,820;-3,221;26,839;0,000;265,340;Inf;271,000;265,000;-2,184;2,974;3,866;24,243
7332,500;2,449;0,670;-34,278;3,249;9,525;5,092;36,850;4,691;-2,071;-2,762;0,000;38,600;39,500;9,676;3,276;-2,461;-1,767;-1,816;-2,597;-3,221;26,839;0,000;265,340;Inf;271,000;265,000;-2,271;2,966;3,877;24,266
7333,000;2,449;0,670;-34,278;3,249;9,525;5,092;36,850;4,691;-2,071;-2,762;0,000;38,600;39,500;9,676;3,276;-2,426;-1,718;-1,641;-2,744;-3,221;26,839;0,000;265,140;Inf;271,000;265,000;-2,160;2,957;3,869;24,259
7333,500;2,449;0,670;-34,278;3,249;9,525;5,077;36,859;4,721;-2,060;-2,778;0,000;38,565;39,474;9,676;3,276;-1,872;-1,843;-1,673;-2,836;-3,229;26,831;0,000;265,140;Inf;271,000;265,000;-2,132;2,949;3,851;24,287
7334,000;2,449;0,670;-34,278;3,249;9,525;5,077;36,859;4,721;-2,060;-2,778;0,000;38,600;39,500;9,676;3,276;-2,060;-1,883;-1,864;-2,932;-3,229;26,831;0,000;265,040;Inf;271,000;265,000;-2,056;2,941;3,857;24,281
7334,500;2,511;0,648;-34,857;3,244;9,495;5,077;36,859;4,721;-2,060;-2,778;0,000;38,600;39,500;9,621;3,229;-2,087;-1,844;-1,976;-2,667;-3,229;26,831;0,000;265,040;Inf;271,000;265,000;-2,185;2,933;3,860;24,217
7335,000;2,511;0,648;-34,857;3,244;9,495;5,077;36,859;4,721;-2,060;-2,778;0,000;38,600;39,500;9,621;3,229;-2,217;-1,893;-1,865;-2,829;-3,229;26,831;0,000;265,240;Inf;271,000;265,000;-2,144;2,926;3,873;24,182
7335,500;2,511;0,648;-34,857;3,244;9,495;5,077;36,859;4,721;-2,060;-2,778;0,000;38,600;39,500;9,621;3,229;-2,350;-1,740;-1,591;-2,690;-3,229;26,831;0,000;265,240;Inf;271,000;265,000;-2,201;2,919;3,867;24,199
7336,000;2,511;0,648;-34,857;3,244;9,495;5,077;36,859;4,721;-2,060;-2,778;0,000;38,600;39,500;9,621;3,229;-1,973;-1,730;-1,634;-2,514;-3,229;26,831;0,000;265,340;Inf;271,000;265,000;-2,093;2,912;3,884;24,218
7336,500;2,511;0,648;-34,857;3,244;9,495;5,024;36,846;4,747;-2,032;-2,748;0,000;38,565;39,486;9,621;3,229;-1,739;-1,591;-1,384;-2,184;-3,223;26,829;0,000;265,340;Inf;271,000;265,000;-1,963;2,906;3,868;24,237
7337,000;2,511;0,648;-34,857;3,244;9,495;5,024;36,846;4,747;-2,032;-2,748;0,000;38,600;39,500;9,621;3,229;-1,513;-1,502;-1,144;-2,299;-3,223;26,829;0,000;265,540;Inf;271,000;265,000;-1,724;2,899;3,873;24,259
7337,500;3,015;0,684;-35,209;3,078;9,592;5,024;36,846;4,747;-2,032;-2,748;0,000;38,600;39,500;9,581;3,229;-1,359;-1,671;-1,358;-2,505;-3,223;26,829;0,000;265,540;Inf;271,000;265,000;-1,615;2,893;3,889;24,319
7338,000;3,015;0,684;-35,209;3,078;9,592;5,024;36,846;4,747;-2,032;-2,748;0,000;38,600;39,500;9,581;3,229;-1,734;-1,800;-1,293;-2,478;-3,223;26,829;0,000;265,240;Inf;271,000;265,000;-1,723;2,895;3,942;24,348
7338,500;3,015;0,684;-35,209;3,078;9,592;5,024;36,846;4,747;-2,032;-2,748;0,000;38,600;39,500;9,581;3,229;-1,937;-1,524;-1,122;-2,321;-3,223;26,829;0,000;265,240;Inf;271,000;265,000;-1,826;2,897;3,942;24,353
7339,000;3,015;0,684;-35,209;3,078;9,592;5,024;36,846;4,747;-2,032;-2,748;0,000;38,600;39,500;9,581;3,229;-1,206;-1,481;-0,778;-2,017;-3,223;26,829;0,000;265,140;Inf;271,000;265,000;-1,726;2,899;3,948;24,333
7339,500;3,015;0,684;-35,209;3,078;9,592;5,024;36,846;4,747;-2,032;-2,748;0,000;38,600;39,500;9,581;3,229;-1,763;-1,435;-1,108;-2,398;-3,223;26,829;0,000;265,140;Inf;271,000;265,000;-1,371;2,901;3,951;24,300
7340,000;3,015;0,684;-35,209;3,078;9,592;5,032;36,749;4,698;-2,039;-2,750;0,000;38,564;39,483;9,581;3,229;-1,801;-1,662;-0,934;-2,567;-3,222;26,824;0,000;265,340;Inf;271,000;265,000;-1,676;2,903;3,982;24,261
7340,500;3,015;0,684;-35,209;3,078;9,592;5,032;36,749;4,698;-2,039;-2,750;0,000;38,600;39,500;9,581;3,229;-1,815;-1,623;-0,990;-2,592;-3,222;26,824;0,000;265,340;Inf;271,000;265,000;-1,741;2,904;4,014;24,259
7341,000;3,080;0,744;-34,935;3,144;9,586;5,032;36,749;4,698;-2,039;-2,750;0,000;38,600;39,500;9,629;2,896;-1,988;-1,910;-1,083;-2,849;-3,222;26,824;0,000;265,540;Inf;271,000;265,000;-1,755;2,906;4,012;24,233
7341,500;3,080;0,744;-34,935;3,144;9,586;5,032;36,749;4,698;-2,039;-2,750;0,000;38,600;39,500;9,629;2,896;-1,932;-1,884;-1,066;-2,813;-3,222;26,824;0,000;265,540;Inf;271,000;265,000;-1,957;2,909;4,001;24,198
7342,000;3,080;0,744;-34,935;3,144;9,586;5,032;36,749;4,698;-2,039;-2,750;0,000;38,600;39,500;9,629;2,896;-1,533;-1,840;-0,974;-2,657;-3,222;26,824;0,000;265,240;Inf;271,000;265,000;-1,924;2,912;3,972;24,203
7342,500;3,080;0,744;-34,935;3,144;9,586;5,032;36,749;4,698;-2,039;-2,750;0,000;38,600;39,500;9,629;2,896;-1,060;-1,656;-1,070;-2,391;-3,222;26,824;0,000;265,240;Inf;271,000;265,000;-1,751;2,915;3,985;24,267
7343,000;3,080;0,744;-34,935;3,144;9,586;5,081;36,818;4,709;-1,956;-2,769;0,000;38,560;39,452;9,629;2,896;-1,849;-1,428;-1,116;-2,378;-3,226;26,822;0,000;265,340;Inf;271,000;265,000;-1,544;2,917;4,000;24,252
7343,500;3,080;0,744;-34,935;3,144;9,586;5,081;36,818;4,709;-1,956;-2,769;0,000;38,600;39,500;9,629;2,896;-1,702;-1,482;-1,051;-2,481;-3,226;26,822;0,000;265,340;Inf;271,000;265,000;-1,693;2,920;3,997;24,238
7344,000;3,367;0,886;-33,151;3,125;9,494;5,081;36,818;4,709;-1,956;-2,769;0,000;38,600;39,500;9,856;3,073;-1,384;-1,642;-1,020;-2,548;-3,226;26,822;0,000;265,440;Inf;271,000;265,000;-1,679;2,923;4,037;24,247
7344,500;3,367;0,886;-33,151;3,125;9,494;5,081;36,818;4,709;-1,956;-2,769;0,000;38,600;39,500;9,856;3,073;-1,401;-1,665;-1,069;-2,477;-3,226;26,822;0,000;265,440;Inf;271,000;265,000;-1,648;2,930;4,036;24,209
7345,000;3,367;0,886;-33,151;3,125;9,494;5,081;36,818;4,709;-1,956;-2,769;0,000;38,600;39,500;9,856;3,073;-1,786;-1,773;-1,056;-2,631;-3,226;26,822;0,000;265,440;Inf;271,000;265,000;-1,653;2,937;4,030;24,207
7345,500;3,367;0,886;-33,151;3,125;9,494;5,081;36,818;4,709;-1,956;-2,769;0,000;38,600;39,500;9,856;3,073;-1,805;-1,755;-1,364;-2,738;-3,226;26,822;0,000;265,440;Inf;271,000;265,000;-1,812;2,944;4,048;24,174
7346,000;3,367;0,886;-33,151;3,125;9,494;5,113;36,856;4,717;-1,896;-2,773;0,000;38,553;39,467;9,856;3,073;-1,915;-1,878;-1,191;-2,791;-3,221;26,810;0,000;265,240;Inf;271,000;265,000;-1,916;2,951;4,035;24,161
7346,500;3,367;0,886;-33,151;3,125;9,494;5,113;36,856;4,717;-1,896;-2,773;0,000;38,600;39,500;9,856;3,073;-1,708;-1,703;-1,036;-2,686;-3,221;26,810;0,000;265,240;Inf;271,000;265,000;-1,944;2,958;4,015;24,165
7347,000;3,367;0,886;-33,151;3,125;9,494;5,113;36,856;4,717;-1,896;-2,773;0,000;38,600;39,500;9,856;3,073;-1,477;-1,687;-1,194;-2,678;-3,221;26,810;0,000;265,440;Inf;271,000;265,000;-1,783;2,965;4,028;24,206
7347,500;3,001;0,745;-35,209;3,183;9,637;5,113;36,856;4,717;-1,896;-2,773;0,000;38,600;39,500;9,540;3,068;-1,790;-1,704;-1,514;-2,443;-3,221;26,810;0,000;265,440;Inf;271,000;265,000;-1,759;2,971;4,007;24,191
7348,000;3,001;0,745;-35,209;3,183;9,637;5,113;36,856;4,717;-1,896;-2,773;0,000;38,600;39,500;9,540;3,068;-1,967;-1,498;-1,322;-2,426;-3,221;26,810;0,000;265,440;Inf;271,000;265,000;-1,863;2,972;3,995;24,100
7348,500;3,001;0,745;-35,209;3,183;9,637;5,113;36,856;4,717;-1,896;-2,773;0,000;38,600;39,500;9,540;3,068;-1,742;-1,517;-1,083;-2,446;-3,221;26,810;0,000;265,440;Inf;271,000;265,000;-1,803;2,972;4,018;24,047
7349,000;3,001;0,745;-35,209;3,183;9,637;5,113;36,856;4,717;-1,896;-2,773;0,000;38,600;39,500;9,540;3,068;-1,731;-1,614;-1,319;-2,571;-3,221;26,810;0,000;265,440;Inf;271,000;265,000;-1,697;2,973;4,038;23,947
7349,500;3,001;0,745;-35,209;3,183;9,637;5,125;36,847;4,683;-1,896;-2,772;0,000;38,544;39,416;9,540;3,068;-1,616;-1,705;-1,477;-2,630;-3,221;26,803;0,000;265,440;Inf;271,000;265,000;-1,809;2,973;4,031;23,878
7350,000;3,001;0,745;-35,209;3,183;9,637;5,125;36,847;4,683;-1,896;-2,772;0,000;38,500;39,400;9,540;3,068;-2,164;-1,539;-1,390;-2,463;-3,221;26,803;0,000;265,340;Inf;271,000;265,000;-1,857;2,973;4,032;23,831
7350,500;3,737;0,890;-35,209;3,179;9,645;5,125;36,847;4,683;-1,896;-2,772;0,000;38,500;39,400;9,420;3,172;-2,169;-1,697;-1,819;-2,778;-3,221;26,803;0,000;265,340;Inf;271,000;265,000;-1,889;2,974;4,049;23,839
7351,000;3,737;0,890;-35,209;3,179;9,645;5,125;36,847;4,683;-1,896;-2,772;0,000;38,500;39,400;9,420;3,172;-2,176;-1,847;-1,610;-2,746;-3,221;26,803;0,000;265,440;Inf;271,000;265,000;-2,116;2,986;4,043;23,865
7351,500;3,737;0,890;-35,209;3,179;9,645;5,125;36,847;4,683;-1,896;-2,772;0,000;38,500;39,400;9,420;3,172;-2,098;-1,778;-1,369;-2,743;-3,221;26,803;0,000;265,440;Inf;271,000;265,000;-2,095;2,999;4,049;23,850
7352,000;3,737;0,890;-35,209;3,179;9,645;5,125;36,847;4,683;-1,896;-2,772;0,000;38,500;39,400;9,420;3,172;-1,678;-1,761;-1,296;-2,667;-3,221;26,803;0,000;265,540;Inf;271,000;265,000;-1,997;3,011;4,017;23,837
7352,500;3,737;0,890;-35,209;3,179;9,645;5,082;36,862;4,704;-1,887;-2,766;0,000;38,547;39,404;9,420;3,172;-2,166;-1,887;-1,556;-2,986;-3,222;26,811;0,000;265,540;Inf;271,000;265,000;-1,850;3,023;4,022;23,840
7353,000;3,737;0,890;-35,209;3,179;9,645;5,082;36,862;4,704;-1,887;-2,766;0,000;38,500;39,400;9,420;3,172;-2,122;-2,039;-1,419;-3,053;-3,222;26,811;0,000;265,740;Inf;271,000;265,000;-2,149;3,034;3,988;23,883
7353,500;3,737;0,890;-35,209;3,179;9,645;5,082;36,862;4,704;-1,887;-2,766;0,000;38,500;39,400;9,420;3,172;-1,500;-1,820;-1,282;-2,608;-3,222;26,811;0,000;265,740;Inf;271,000;265,000;-2,158;3,046;3,954;23,889
7354,000;3,010;0,718;-35,209;3,167;9,614;5,082;36,862;4,704;-1,887;-2,766;0,000;38,500;39,400;9,535;3,287;-1,648;-1,674;-1,671;-2,597;-3,222;26,811;0,000;265,740;Inf;271,000;265,000;-1,802;3,057;3,947;23,940
7354,500;3,010;0,718;-35,209;3,167;9,614;5,082;36,862;4,704;-1,887;-2,766;0,000;38,500;39,400;9,535;3,287;-2,076;-1,838;-1,491;-2,665;-3,222;26,811;0,000;265,740;Inf;271,000;265,000;-1,897;3,057;3,940;23,934
7355,000;3,010;0,718;-35,209;3,167;9,614;5,082;36,862;4,704;-1,887;-2,766;0,000;38,500;39,400;9,535;3,287;-2,185;-1,617;-1,353;-2,531;-3,222;26,811;0,000;265,640;Inf;271,000;265,000;-2,018;3,056;3,970;23,908
7355,500;3,010;0,718;-35,209;3,167;9,614;5,082;36,862;4,704;-1,887;-2,766;0,000;38,500;39,400;9,535;3,287;-2,119;-1,535;-1,348;-2,594;-3,222;26,811;0,000;265,640;Inf;271,000;265,000;-1,921;3,055;3,962;23,887
7356,000;3,010;0,718;-35,209;3,167;9,614;5,099;36,852;4,706;-1,888;-2,772;0,000;38,533;39,379;9,535;3,287;-2,398;-1,733;-1,550;-2,781;-3,209;26,810;0,000;265,340;Inf;271,000;265,000;-1,899;3,054;3,973;23,800
7356,500;3,010;0,718;-35,209;3,167;9,614;5,099;36,852;4,706;-1,888;-2,772;0,000;38,500;39,400;9,535;3,287;-2,280;-1,796;-1,427;-2,795;-3,209;26,810;0,000;265,340;Inf;271,000;265,000;-2,115;3,054;3,963;23,778
7357,000;2,965;0,710;-35,209;3,251;9,639;5,099;36,852;4,706;-1,888;-2,772;0,000;38,500;39,400;9,552;3,138;-1,864;-1,684;-1,609;-2,688;-3,209;26,810;0,000;265,940;Inf;271,000;265,000;-2,074;3,053;3,995;23,788
7357,500;2,965;0,710;-35,209;3,251;9,639;5,099;36,852;4,706;-1,888;-2,772;0,000;38,500;39,400;9,552;3,138;-1,944;-1,778;-1,797;-2,857;-3,209;26,810;0,000;265,940;Inf;271,000;265,000;-1,961;3,051;3,996;23,783
7358,000;2,965;0,710;-35,209;3,251;9,639;5,099;36,852;4,706;-1,888;-2,772;0,000;38,500;39,400;9,552;3,138;-2,249;-1,824;-1,910;-2,938;-3,209;26,810;0,000;265,840;Inf;271,000;265,000;-2,094;3,050;3,994;23,750
7358,500;2,965;0,710;-35,209;3,251;9,639;5,099;36,852;4,706;-1,888;-2,772;0,000;38,500;39,400;9,552;3,138;-1,931;-1,967;-1,493;-2,851;-3,209;26,810;0,000;265,840;Inf;271,000;265,000;-2,230;3,049;4,001;23,726
7359,000;2,965;0,710;-35,209;3,251;9,639;5,074;36,880;4,712;-1,888;-2,781;0,000;38,515;39,337;9,552;3,138;-1,880;-1,789;-1,337;-2,701;-3,227;26,801;0,000;266,040;Inf;270,000;265,000;-2,060;3,047;3,948;23,727
7359,500;2,965;0,710;-35,209;3,251;9,639;5,074;36,880;4,712;-1,888;-2,781;0,000;38,500;39,300;9,552;3,138;-1,470;-1,814;-1,323;-2,577;-3,227;26,801;0,000;266,040;Inf;270,000;265,000;-1,927;3,046;3,944;23,735
7360,000;2,965;0,710;-35,209;3,251;9,639;5,074;36,880;4,712;-1,888;-2,781;0,000;38,500;39,300;9,552;3,138;-1,893;-1,858;-1,475;-2,759;-3,227;26,801;0,000;266,040;Inf;269,000;265,000;-1,796;3,045;3,937;23,797
7360,500;2,149;0,598;-34,348;3,282;9,565;5,074;36,880;4,712;-1,888;-2,781;0,000;38,500;39,300;9,598;3,125;-2,228;-1,833;-1,566;-2,701;-3,227;26,801;0,000;266,040;Inf;269,000;265,000;-1,996;3,043;3,941;23,810
7361,000;2,149;0,598;-34,348;3,282;9,565;5,074;36,880;4,712;-1,888;-2,781;0,000;38,500;39,300;9,598;3,125;-1,277;-1,675;-1,153;-2,308;-3,227;26,801;0,000;265,840;Inf;269,000;265,000;-2,082;3,029;3,924;23,837
7361,500;2,149;0,598;-34,348;3,282;9,565;5,074;36,880;4,712;-1,888;-2,781;0,000;38,500;39,300;9,598;3,125;-1,588;-1,520;-1,020;-2,203;-3,227;26,801;0,000;265,840;Inf;269,000;265,000;-1,603;3,014;3,938;23,869
7362,000;2,149;0,598;-34,348;3,282;9,565;5,074;36,880;4,712;-1,888;-2,781;0,000;38,500;39,300;9,598;3,125;-1,774;-1,538;-0,979;-2,472;-3,227;26,801;0,000;264,740;Inf;269,000;265,000;-1,583;3,000;3,935;23,888
7362,500;2,149;0,598;-34,348;3,282;9,565;5,047;36,769;4,718;-1,905;-2,758;0,000;38,513;39,305;9,598;3,125;-1,472;-1,559;-1,139;-2,589;-3,210;26,812;0,000;264,740;Inf;269,000;265,000;-1,691;2,986;3,977;23,930
7363,000;2,149;0,598;-34,348;3,282;9,565;5,047;36,769;4,718;-1,905;-2,758;0,000;38,500;39,300;9,598;3,125;-1,675;-1,696;-1,294;-2,708;-3,210;26,812;0,000;265,140;Inf;269,000;265,000;-1,689;2,972;3,998;23,909
7363,500;2,723;0,645;-35,209;3,151;9,664;5,047;36,769;4,718;-1,905;-2,758;0,000;38,500;39,300;9,557;3,246;-1,549;-1,683;-1,314;-2,749;-3,210;26,812;0,000;265,140;Inf;269,000;265,000;-1,843;2,959;4,020;23,953
7364,000;2,723;0,645;-35,209;3,151;9,664;5,047;36,769;4,718;-1,905;-2,758;0,000;38,500;39,300;9,557;3,246;-2,092;-1,788;-1,491;-2,847;-3,210;26,812;0,000;264,740;Inf;269,000;265,000;-1,824;2,955;4,034;23,926
7364,500;2,723;0,645;-35,209;3,151;9,664;5,047;36,769;4,718;-1,905;-2,758;0,000;38,500;39,300;9,557;3,246;-1,851;-1,614;-1,366;-2,314;-3,210;26,812;0,000;264,740;Inf;269,000;265,000;-2,054;2,951;4,009;23,918
7365,000;2,723;0,645;-35,209;3,151;9,664;5,047;36,769;4,718;-1,905;-2,758;0,000;38,500;39,300;9,557;3,246;-1,783;-1,427;-1,078;-2,315;-3,210;26,812;0,000;263,940;Inf;270,000;265,000;-1,786;2,947;4,014;23,882
7365,500;2,723;0,645;-35,209;3,151;9,664;5,067;36,817;4,710;-1,844;-2,773;0,000;38,495;39,253;9,557;3,246;-1,821;-1,529;-1,297;-2,540;-3,223;26,806;0,000;263,940;Inf;270,000;265,000;-1,651;2,944;4,004;23,877
7366,000;2,723;0,645;-35,209;3,151;9,664;5,067;36,817;4,710;-1,844;-2,773;0,000;38,500;39,300;9,557;3,246;-1,513;-1,614;-1,294;-2,428;-3,223;26,806;0,000;263,340;Inf;271,000;265,000;-1,797;2,940;4,017;23,825
7366,500;2,723;0,645;-35,209;3,151;9,664;5,067;36,817;4,710;-1,844;-2,773;0,000;38,500;39,300;9,557;3,246;-1,691;-1,537;-1,069;-2,239;-3,223;26,806;0,000;263,340;Inf;271,000;265,000;-1,712;2,937;4,031;23,772
7367,000;3,092;0,777;-34,604;3,183;9,651;5,067;36,817;4,710;-1,844;-2,773;0,000;38,500;39,300;9,685;3,080;-1,848;-1,408;-1,048;-2,403;-3,223;26,806;0,000;263,740;Inf;272,000;265,000;-1,634;2,933;4,065;23,614
7367,500;3,092;0,777;-34,604;3,183;9,651;5,067;36,817;4,710;-1,844;-2,773;0,000;38,500;39,300;9,685;3,080;-1,829;-1,519;-1,117;-2,462;-3,223;26,806;0,000;263,740;Inf;272,000;265,000;-1,677;2,936;4,096;23,573
7368,000;3,092;0,777;-34,604;3,183;9,651;5,067;36,817;4,710;-1,844;-2,773;0,000;38,500;39,300;9,685;3,080;-2,252;-1,558;-1,684;-2,617;-3,223;26,806;0,000;265,440;Inf;272,000;265,000;-1,732;2,938;4,103;23,554
7368,500;3,092;0,777;-34,604;3,183;9,651;5,067;36,817;4,710;-1,844;-2,773;0,000;38,500;39,300;9,685;3,080;-1,125;-1,695;-0,896;-1,986;-3,223;26,806;0,000;265,440;Inf;272,000;265,000;-2,028;2,941;4,067;23,552
7369,000;3,092;0,777;-34,604;3,183;9,651;5,114;36,848;4,725;-1,804;-2,752;0,000;38,491;39,257;9,685;3,080;-1,088;-1,370;-0,667;-2,093;-3,213;26,803;0,000;265,740;Inf;272,000;265,000;-1,426;2,943;4,065;23,601
7369,500;3,092;0,777;-34,604;3,183;9,651;5,114;36,848;4,725;-1,804;-2,752;0,000;38,500;39,300;9,685;3,080;-1,028;-1,522;-0,857;-2,372;-3,213;26,803;0,000;265,740;Inf;272,000;265,000;-1,304;2,946;4,049;23,558
7370,000;3,607;0,869;-35,209;3,066;9,602;5,114;36,848;4,725;-1,804;-2,752;0,000;38,500;39,300;9,624;3,318;-1,482;-1,571;-1,206;-2,458;-3,213;26,803;0,000;265,440;Inf;272,000;265,000;-1,445;2,948;4,078;23,425
7370,500;3,607;0,869;-35,209;3,066;9,602;5,114;36,848;4,725;-1,804;-2,752;0,000;38,500;39,300;9,624;3,318;-1,696;-1,600;-1,462;-2,642;-3,213;26,803;0,000;265,440;Inf;272,000;265,000;-1,679;2,959;4,086;23,246
7371,000;3,607;0,869;-35,209;3,066;9,602;5,114;36,848;4,725;-1,804;-2,752;0,000;38,500;39,300;9,624;3,318;-1,978;-1,738;-1,430;-2,797;-3,213;26,803;0,000;266,140;Inf;271,000;265,000;-1,850;2,970;4,095;23,134
7371,500;3,607;0,869;-35,209;3,066;9,602;5,114;36,848;4,725;-1,804;-2,752;0,000;38,500;39,300;9,624;3,318;-1,768;-1,880;-1,140;-2,691;-3,213;26,803;0,000;266,140;Inf;271,000;265,000;-1,986;2,980;4,097;23,055
7372,000;3,607;0,869;-35,209;3,066;9,602;5,088;36,853;4,707;-1,783;-2,767;0,000;38,478;39,195;9,624;3,318;-2,249;-1,595;-1,498;-2,591;-3,224;26,808;0,000;266,440;Inf;270,000;265,000;-1,870;2,990;4,063;22,923
7372,500;3,607;0,869;-35,209;3,066;9,602;5,088;36,853;4,707;-1,783;-2,767;0,000;38,500;39,200;9,624;3,318;-2,048;-1,643;-1,247;-2,621;-3,224;26,808;0,000;266,440;Inf;270,000;265,000;-1,983;3,000;4,088;22,813
7373,000;3,018;0,780;-33,903;3,215;9,509;5,088;36,853;4,707;-1,783;-2,767;0,000;38,500;39,200;9,770;3,179;-1,327;-1,576;-1,163;-2,212;-3,224;26,808;0,000;267,040;Inf;269,000;265,000;-1,890;3,010;4,063;22,749
7373,500;3,018;0,780;-33,903;3,215;9,509;5,088;36,853;4,707;-1,783;-2,767;0,000;38,500;39,200;9,770;3,179;-1,458;-1,286;-0,881;-1,942;-3,224;26,808;0,000;267,040;Inf;269,000;265,000;-1,569;3,010;4,067;22,679
7374,000;3,018;0,780;-33,903;3,215;9,509;5,088;36,853;4,707;-1,783;-2,767;0,000;38,500;39,200;9,770;3,179;-0,873;-1,391;-0,642;-2,147;-3,224;26,808;0,000;266,440;Inf;268,000;265,000;-1,392;3,011;4,052;22,683
7374,500;3,018;0,780;-33,903;3,215;9,509;5,088;36,853;4,707;-1,783;-2,767;0,000;38,500;39,200;9,770;3,179;-1,175;-1,473;-0,847;-2,432;-3,224;26,808;0,000;266,440;Inf;268,000;265,000;-1,263;3,011;4,091;22,737
7375,000;3,018;0,780;-33,903;3,215;9,509;5,088;36,853;4,707;-1,783;-2,767;0,000;38,500;39,200;9,770;3,179;-1,233;-1,620;-0,836;-2,535;-3,224;26,808;0,000;264,840;Inf;268,000;265,000;-1,482;3,011;4,108;22,804
7375,500;3,018;0,780;-33,903;3,215;9,509;5,057;36,782;4,718;-1,795;-2,772;0,000;38,463;39,173;9,770;3,179;-1,940;-1,653;-1,160;-2,493;-3,213;26,805;0,000;264,840;Inf;268,000;265,000;-1,556;3,011;4,137;22,888
7376,000;3,018;0,780;-33,903;3,215;9,509;5,057;36,782;4,718;-1,795;-2,772;0,000;38,500;39,200;9,770;3,179;-1,986;-1,549;-1,019;-2,464;-3,213;26,805;0,000;264,240;Inf;268,000;265,000;-1,811;3,011;4,111;22,961
7376,500;2,744;0,654;-35,209;3,145;9,597;5,057;36,782;4,718;-1,795;-2,772;0,000;38,500;39,200;9,469;3,211;-1,896;-1,735;-1,069;-2,633;-3,213;26,805;0,000;264,240;Inf;268,000;265,000;-1,755;3,011;4,105;23,005
7377,000;2,744;0,654;-35,209;3,145;9,597;5,057;36,782;4,718;-1,795;-2,772;0,000;38,500;39,200;9,469;3,211;-1,798;-1,619;-1,338;-2,660;-3,213;26,805;0,000;264,240;Inf;268,000;265,000;-1,833;3,007;4,126;23,074
7377,500;2,744;0,654;-35,209;3,145;9,597;5,057;36,782;4,718;-1,795;-2,772;0,000;38,500;39,200;9,469;3,211;-1,611;-1,666;-1,304;-2,682;-3,213;26,805;0,000;264,240;Inf;268,000;265,000;-1,854;3,002;4,122;23,156
7378,000;2,744;0,654;-35,209;3,145;9,597;5,057;36,782;4,718;-1,795;-2,772;0,000;38,500;39,200;9,469;3,211;-1,813;-1,613;-1,515;-2,586;-3,213;26,805;0,000;261,740;Inf;269,000;265,000;-1,816;2,998;4,111;23,252
7378,500;2,744;0,654;-35,209;3,145;9,597;5,064;36,862;4,710;-1,724;-2,781;0,000;38,435;39,132;9,469;3,211;-1,742;-1,682;-1,253;-2,374;-3,228;26,787;0,000;261,740;Inf;269,000;265,000;-1,882;2,994;4,107;23,291
7379,000;2,744;0,654;-35,209;3,145;9,597;5,064;36,862;4,710;-1,724;-2,781;0,000;38,400;39,100;9,469;3,211;-1,761;-1,469;-1,017;-2,457;-3,228;26,787;0,000;262,040;Inf;270,000;265,000;-1,763;2,990;4,112;23,279
7379,500;3,233;0,742;-35,209;3,163;9,621;5,064;36,862;4,710;-1,724;-2,781;0,000;38,400;39,100;9,566;3,131;-1,435;-1,660;-1,086;-2,639;-3,228;26,787;0,000;262,040;Inf;270,000;265,000;-1,676;2,986;4,115;23,234
7380,000;3,233;0,742;-35,209;3,163;9,621;5,064;36,862;4,710;-1,724;-2,781;0,000;38,400;39,100;9,566;3,131;-1,605;-1,717;-1,129;-2,467;-3,228;26,787;0,000;261,840;Inf;271,000;265,000;-1,705;2,990;4,114;23,160
7380,500;3,233;0,742;-35,209;3,163;9,621;5,064;36,862;4,710;-1,724;-2,781;0,000;38,400;39,100;9,566;3,131;-1,799;-1,232;-1,041;-2,182;-3,228;26,787;0,000;261,840;Inf;271,000;265,000;-1,729;2,994;4,105;23,201
7381,000;3,233;0,742;-35,209;3,163;9,621;5,064;36,862;4,710;-1,724;-2,781;0,000;38,400;39,100;9,566;3,131;-1,141;-1,372;-0,766;-2,117;-3,228;26,787;0,000;264,640;Inf;271,000;265,000;-1,563;2,998;4,097;23,206
7381,500;3,233;0,742;-35,209;3,163;9,621;5,064;36,862;4,710;-1,724;-2,781;0,000;38,400;39,100;9,566;3,131;-0,961;-1,529;-0,584;-2,030;-3,228;26,787;0,000;264,640;Inf;271,000;265,000;-1,349;3,002;4,108;23,191
7382,000;3,233;0,742;-35,209;3,163;9,621;5,036;36,771;4,707;-1,758;-2,775;0,000;38,419;39,165;9,566;3,131;-1,505;-1,441;-0,799;-2,212;-3,227;26,777;0,000;264,040;Inf;271,000;265,000;-1,276;3,005;4,149;23,179
7382,500;3,233;0,742;-35,209;3,163;9,621;5,036;36,771;4,707;-1,758;-2,775;0,000;38,400;39,200;9,566;3,131;-1,525;-1,392;-0,657;-2,307;-3,227;26,777;0,000;264,040;Inf;271,000;265,000;-1,489;3,009;4,138;23,105
7383,000;2,288;0,622;-33,233;3,172;9,501;5,036;36,771;4,707;-1,758;-2,775;0,000;38,400;39,200;9,855;3,126;-1,756;-1,528;-0,937;-2,495;-3,227;26,777;0,000;264,140;Inf;271,000;265,000;-1,470;3,013;4,161;23,073
7383,500;2,288;0,622;-33,233;3,172;9,501;5,036;36,771;4,707;-1,758;-2,775;0,000;38,400;39,200;9,855;3,126;-1,849;-1,667;-1,333;-2,738;-3,227;26,777;0,000;264,140;Inf;271,000;265,000;-1,679;3,001;4,172;23,031
7384,000;2,288;0,622;-33,233;3,172;9,501;5,036;36,771;4,707;-1,758;-2,775;0,000;38,400;39,200;9,855;3,126;-1,998;-1,775;-1,328;-2,811;-3,227;26,777;0,000;264,540;Inf;271,000;265,000;-1,897;2,989;4,189;23,082
7384,500;2,288;0,622;-33,233;3,172;9,501;5,036;36,771;4,707;-1,758;-2,775;0,000;38,400;39,200;9,855;3,126;-1,494;-1,712;-0,820;-2,416;-3,227;26,777;0,000;264,540;Inf;271,000;265,000;-1,978;2,978;4,161;23,063
7385,000;2,288;0,622;-33,233;3,172;9,501;5,059;36,841;4,781;-1,701;-2,782;0,000;38,399;39,095;9,855;3,126;-0,752;-1,499;-0,772;-2,137;-3,222;26,775;0,000;265,340;Inf;271,000;265,000;-1,611;2,966;4,147;23,036
7385,500;2,288;0,622;-33,233;3,172;9,501;5,059;36,841;4,781;-1,701;-2,782;0,000;38,400;39,100;9,855;3,126;-1,276;-1,352;-0,841;-1,959;-3,222;26,775;0,000;265,340;Inf;271,000;265,000;-1,290;2,955;4,138;23,012
7386,000;3,218;0,777;-35,209;3,124;9,565;5,059;36,841;4,781;-1,701;-2,782;0,000;38,400;39,100;9,644;3,182;-1,626;-1,207;-0,938;-2,180;-3,222;26,775;0,000;265,340;Inf;271,000;265,000;-1,357;2,944;4,159;22,845
7386,500;3,218;0,777;-35,209;3,124;9,565;5,059;36,841;4,781;-1,701;-2,782;0,000;38,400;39,100;9,644;3,182;-1,568;-1,412;-0,897;-2,399;-3,222;26,775;0,000;265,340;Inf;271,000;265,000;-1,488;2,949;4,174;22,835
7387,000;3,218;0,777;-35,209;3,124;9,565;5,059;36,841;4,781;-1,701;-2,782;0,000;38,400;39,100;9,644;3,182;-1,260;-1,499;-0,948;-2,469;-3,222;26,775;0,000;265,640;Inf;271,000;265,000;-1,569;2,953;4,196;22,936
7387,500;3,218;0,777;-35,209;3,124;9,565;5,059;36,841;4,781;-1,701;-2,782;0,000;38,400;39,100;9,644;3,182;-1,474;-1,608;-1,047;-2,533;-3,222;26,775;0,000;265,640;Inf;271,000;265,000;-1,544;2,958;4,203;22,980
7388,000;3,218;0,777;-35,209;3,124;9,565;5,106;36,807;4,720;-1,683;-2,769;0,000;38,389;39,177;9,644;3,182;-1,714;-1,645;-1,036;-2,371;-3,218;26,777;0,000;265,540;Inf;271,000;265,000;-1,666;2,962;4,195;22,949
7388,500;3,218;0,777;-35,209;3,124;9,565;5,106;36,807;4,720;-1,683;-2,769;0,000;38,400;39,200;9,644;3,182;-1,457;-1,339;-0,737;-2,089;-3,218;26,777;0,000;265,540;Inf;271,000;265,000;-1,692;2,966;4,209;22,932
7389,000;3,218;0,777;-35,209;3,124;9,565;5,106;36,807;4,720;-1,683;-2,769;0,000;38,400;39,200;9,644;3,182;-1,509;-1,461;-0,778;-2,393;-3,218;26,777;0,000;265,540;Inf;271,000;265,000;-1,405;2,970;4,188;22,887
7389,500;3,411;0,798;-35,209;3,153;9,631;5,106;36,807;4,720;-1,683;-2,769;0,000;38,400;39,200;9,543;3,097;-1,157;-1,483;-0,850;-2,466;-3,218;26,777;0,000;265,540;Inf;271,000;265,000;-1,535;2,974;4,195;22,841
7390,000;3,411;0,798;-35,209;3,153;9,631;5,106;36,807;4,720;-1,683;-2,769;0,000;38,400;39,200;9,543;3,097;-1,440;-1,533;-1,170;-2,352;-3,218;26,777;0,000;265,240;Inf;271,000;265,000;-1,489;2,981;4,202;22,798
7390,500;3,411;0,798;-35,209;3,153;9,631;5,106;36,807;4,720;-1,683;-2,769;0,000;38,400;39,200;9,543;3,097;-1,465;-1,212;-0,791;-1,978;-3,218;26,777;0,000;265,240;Inf;271,000;265,000;-1,624;2,989;4,212;22,890
7391,000;3,411;0,798;-35,209;3,153;9,631;5,106;36,807;4,720;-1,683;-2,769;0,000;38,400;39,200;9,543;3,097;-1,026;-1,201;-0,606;-1,981;-3,218;26,777;0,000;265,440;Inf;271,000;265,000;-1,362;2,995;4,191;22,987
7391,500;3,411;0,798;-35,209;3,153;9,631;5,099;36,796;4,745;-1,667;-2,768;0,000;38,374;39,032;9,543;3,097;-0,738;-1,454;-0,613;-2,047;-3,204;26,772;0,000;265,440;Inf;271,000;265,000;-1,203;3,002;4,206;23,076
7392,000;3,411;0,798;-35,209;3,153;9,631;5,099;36,796;4,745;-1,667;-2,768;0,000;38,400;39,000;9,543;3,097;-1,314;-1,326;-0,731;-2,072;-3,204;26,772;0,000;265,240;Inf;271,000;265,000;-1,213;3,009;4,229;23,136
7392,500;2,530;0,669;-34,712;3,098;9,583;5,099;36,796;4,745;-1,667;-2,768;0,000;38,400;39,000;9,659;3,236;-1,589;-1,123;-0,775;-2,125;-3,204;26,772;0,000;265,240;Inf;271,000;265,000;-1,360;3,016;4,262;23,250
7393,000;2,530;0,669;-34,712;3,098;9,583;5,099;36,796;4,745;-1,667;-2,768;0,000;38,400;39,000;9,659;3,236;-0,739;-1,310;-0,555;-2,067;-3,204;26,772;0,000;265,140;Inf;271,000;265,000;-1,403;3,008;4,260;23,329
7393,500;2,530;0,669;-34,712;3,098;9,583;5,099;36,796;4,745;-1,667;-2,768;0,000;38,400;39,000;9,659;3,236;-1,003;-1,397;-0,629;-2,146;-3,204;26,772;0,000;265,140;Inf;271,000;265,000;-1,168;3,000;4,267;23,321
7394,000;2,530;0,669;-34,712;3,098;9,583;5,099;36,796;4,745;-1,667;-2,768;0,000;38,400;39,000;9,659;3,236;-1,633;-1,360;-1,226;-2,267;-3,204;26,772;0,000;266,040;Inf;270,000;265,000;-1,294;2,992;4,293;23,285
7394,500;2,530;0,669;-34,712;3,098;9,583;5,120;36,794;4,718;-1,632;-2,768;0,000;38,368;39,029;9,659;3,236;-1,698;-1,588;-0,864;-2,349;-3,212;26,765;0,000;266,040;Inf;270,000;265,000;-1,622;2,985;4,292;23,288
7395,000;2,530;0,669;-34,712;3,098;9,583;5,120;36,794;4,718;-1,632;-2,768;0,000;38,400;39,000;9,659;3,236;-1,651;-1,257;-0,898;-2,205;-3,212;26,765;0,000;265,940;Inf;270,000;265,000;-1,625;2,977;4,275;23,320
7395,500;2,530;0,669;-34,712;3,098;9,583;5,120;36,794;4,718;-1,632;-2,768;0,000;38,400;39,000;9,659;3,236;-1,104;-1,385;-0,766;-2,329;-3,212;26,765;0,000;265,940;Inf;270,000;265,000;-1,503;2,970;4,292;23,327
7396,000;2,954;0,780;-33,930;3,215;9,523;5,120;36,794;4,718;-1,632;-2,768;0,000;38,400;39,000;9,698;2,976;-1,150;-1,449;-0,834;-2,442;-3,212;26,765;0,000;266,040;Inf;269,000;265,000;-1,396;2,963;4,308;23,263
7396,500;2,954;0,780;-33,930;3,215;9,523;5,120;36,794;4,718;-1,632;-2,768;0,000;38,400;39,000;9,698;2,976;-1,835;-1,510;-1,269;-2,592;-3,212;26,765;0,000;266,040;Inf;269,000;265,000;-1,469;2,962;4,293;23,280
7397,000;2,954;0,780;-33,930;3,215;9,523;5,120;36,794;4,718;-1,632;-2,768;0,000;38,400;39,000;9,698;2,976;-1,617;-1,689;-0,942;-2,648;-3,212;26,765;0,000;265,340;Inf;269,000;265,000;-1,801;2,962;4,276;23,281
7397,500;2,954;0,780;-33,930;3,215;9,523;5,120;36,794;4,718;-1,632;-2,768;0,000;38,400;39,000;9,698;2,976;-1,524;-1,595;-0,953;-2,564;-3,212;26,765;0,000;265,340;Inf;269,000;265,000;-1,724;2,962;4,262;23,295
7398,000;2,954;0,780;-33,930;3,215;9,523;5,106;36,836;4,728;-1,600;-2,770;0,000;38,343;39,033;9,698;2,976;-1,723;-1,659;-0,999;-2,499;-3,216;26,758;0,000;264,840;Inf;269,000;265,000;-1,659;2,962;4,228;23,321
7398,500;2,954;0,780;-33,930;3,215;9,523;5,106;36,836;4,728;-1,600;-2,770;0,000;38,300;39,000;9,698;2,976;-1,654;-1,650;-1,021;-2,612;-3,216;26,758;0,000;264,840;Inf;269,000;265,000;-1,720;2,962;4,227;23,352
7399,000;2,469;0,643;-34,581;3,187;9,514;5,106;36,836;4,728;-1,600;-2,770;0,000;38,300;39,000;9,671;3,176;-1,720;-1,726;-0,967;-2,508;-3,216;26,758;0,000;264,340;Inf;269,000;265,000;-1,734;2,962;4,220;23,411
7399,500;2,469;0,643;-34,581;3,187;9,514;5,106;36,836;4,728;-1,600;-2,770;0,000;38,300;39,000;9,671;3,176;-1,588;-1,479;-0,780;-2,303;-3,216;26,758;0,000;264,340;Inf;269,000;265,000;-1,730;2,954;4,200;23,438
7400,000;2,469;0,643;-34,581;3,187;9,514;5,106;36,836;4,728;-1,600;-2,770;0,000;38,300;39,000;9,671;3,176;-1,182;-1,369;-0,688;-2,167;-3,216;26,758;0,000;264,740;Inf;269,000;265,000;-1,538;2,946;4,182;23,529
7400,500;2,469;0,643;-34,581;3,187;9,514;5,106;36,836;4,728;-1,600;-2,770;0,000;38,300;39,000;9,671;3,176;-1,085;-1,411;-0,839;-2,248;-3,216;26,758;0,000;264,740;Inf;269,000;265,000;-1,351;2,938;4,189;23,514
7401,000;2,469;0,643;-34,581;3,187;9,514;5,106;36,793;4,748;-1,589;-2,767;0,000;38,342;38,992;9,671;3,176;-1,689;-1,307;-0,975;-2,203;-3,223;26,764;0,000;263,240;Inf;270,000;265,000;-1,396;2,930;4,235;23,517
7401,500;2,469;0,643;-34,581;3,187;9,514;5,106;36,793;4,748;-1,589;-2,767;0,000;38,300;39,000;9,671;3,176;-1,573;-1,335;-0,798;-2,208;-3,223;26,764;0,000;263,240;Inf;270,000;265,000;-1,544;2,923;4,249;23,511
7402,000;2,469;0,643;-34,581;3,187;9,514;5,106;36,793;4,748;-1,589;-2,767;0,000;38,300;39,000;9,671;3,176;-0,962;-1,374;-0,672;-2,310;-3,223;26,764;0,000;263,440;Inf;271,000;265,000;-1,478;2,915;4,239;23,530
7402,500;2,792;0,765;-33,988;3,262;9,517;5,106;36,793;4,748;-1,589;-2,767;0,000;38,300;39,000;9,639;3,054;-1,306;-1,407;-0,957;-2,387;-3,223;26,764;0,000;263,440;Inf;271,000;265,000;-1,329;2,908;4,241;23,555
7403,000;2,792;0,765;-33,988;3,262;9,517;5,106;36,793;4,748;-1,589;-2,767;0,000;38,300;39,000;9,639;3,054;-1,401;-1,371;-1,349;-2,346;-3,223;26,764;0,000;262,740;Inf;272,000;265,000;-1,514;2,906;4,261;23,597
7403,500;2,792;0,765;-33,988;3,262;9,517;5,106;36,793;4,748;-1,589;-2,767;0,000;38,300;39,000;9,639;3,054;-1,660;-1,533;-1,118;-2,272;-3,223;26,764;0,000;262,740;Inf;272,000;265,000;-1,617;2,904;4,302;23,593
7404,000;2,792;0,765;-33,988;3,262;9,517;5,106;36,793;4,748;-1,589;-2,767;0,000;38,300;39,000;9,639;3,054;-1,484;-1,345;-0,745;-2,069;-3,223;26,764;0,000;264,440;Inf;272,000;265,000;-1,646;2,902;4,274;23,645
7404,500;2,792;0,765;-33,988;3,262;9,517;5,085;36,818;4,764;-1,564;-2,766;0,000;38,326;39,010;9,639;3,054;-1,905;-1,421;-1,089;-2,467;-3,223;26,751;0,000;264,440;Inf;272,000;265,000;-1,410;2,900;4,277;23,673
7405,000;2,792;0,765;-33,988;3,262;9,517;5,085;36,818;4,764;-1,564;-2,766;0,000;38,300;39,000;9,639;3,054;-1,690;-1,472;-1,022;-2,455;-3,223;26,751;0,000;263,740;Inf;273,000;265,000;-1,720;2,899;4,282;23,749
7405,500;3,128;0,720;-35,209;3,143;9,591;5,085;36,818;4,764;-1,564;-2,766;0,000;38,300;39,000;9,618;3,246;-1,149;-1,416;-0,983;-1,963;-3,223;26,751;0,000;263,740;Inf;273,000;265,000;-1,660;2,897;4,283;23,808
7406,000;3,128;0,720;-35,209;3,143;9,591;5,085;36,818;4,764;-1,564;-2,766;0,000;38,300;39,000;9,618;3,246;-1,346;-1,297;-0,790;-2,046;-3,223;26,751;0,000;264,240;Inf;273,000;265,000;-1,378;2,901;4,261;23,849
7406,500;3,128;0,720;-35,209;3,143;9,591;5,085;36,818;4,764;-1,564;-2,766;0,000;38,300;39,000;9,618;3,246;-1,684;-1,255;-0,814;-2,219;-3,223;26,751;0,000;264,240;Inf;273,000;265,000;-1,370;2,904;4,296;23,877
7407,000;3,128;0,720;-35,209;3,143;9,591;5,085;36,818;4,764;-1,564;-2,766;0,000;38,300;39,000;9,618;3,246;-1,807;-1,303;-1,105;-2,307;-3,223;26,751;0,000;266,440;Inf;272,000;265,000;-1,493;2,908;4,300;23,854
7407,500;3,128;0,720;-35,209;3,143;9,591;5,067;36,806;4,750;-1,526;-2,771;0,000;38,312;38,997;9,618;3,246;-1,432;-1,357;-0,899;-2,306;-3,221;26,753;0,000;266,440;Inf;272,000;265,000;-1,630;2,912;4,307;23,855
7408,000;3,128;0,720;-35,209;3,143;9,591;5,067;36,806;4,750;-1,526;-2,771;0,000;38,300;39,000;9,618;3,246;-0,943;-1,338;-0,833;-1,836;-3,221;26,753;0,000;267,640;Inf;271,000;265,000;-1,499;2,915;4,312;23,872
7408,500;2,653;0,631;-35,209;3,135;9,685;5,067;36,806;4,750;-1,526;-2,771;0,000;38,300;39,000;9,508;3,131;-1,512;-1,220;-0,675;-2,192;-3,221;26,753;0,000;267,640;Inf;271,000;265,000;-1,237;2,919;4,316;23,842
7409,000;2,653;0,631;-35,209;3,135;9,685;5,067;36,806;4,750;-1,526;-2,771;0,000;38,300;39,000;9,508;3,131;-1,339;-1,335;-0,835;-2,320;-3,221;26,753;0,000;267,040;Inf;270,000;265,000;-1,400;2,914;4,335;23,872
7409,500;2,653;0,631;-35,209;3,135;9,685;5,067;36,806;4,750;-1,526;-2,771;0,000;38,300;39,000;9,508;3,131;-1,195;-1,348;-0,884;-2,316;-3,221;26,753;0,000;267,040;Inf;270,000;265,000;-1,457;2,910;4,342;23,879
7410,000;2,653;0,631;-35,209;3,135;9,685;5,067;36,806;4,750;-1,526;-2,771;0,000;38,300;39,000;9,508;3,131;-1,068;-1,294;-0,780;-1,836;-3,221;26,753;0,000;265,240;Inf;270,000;265,000;-1,436;2,906;4,342;23,881
7410,500;2,653;0,631;-35,209;3,135;9,685;5,067;36,806;4,750;-1,526;-2,771;0,000;38,300;39,000;9,508;3,131;-1,139;-0,919;-0,414;-1,717;-3,221;26,753;0,000;265,240;Inf;270,000;265,000;-1,244;2,902;4,355;23,921
7411,000;2,653;0,631;-35,209;3,135;9,685;5,035;36,765;4,760;-1,527;-2,764;0,000;38,305;38,975;9,508;3,131;-1,233;-1,160;-0,431;-2,093;-3,217;26,750;0,000;264,840;Inf;270,000;265,000;-1,047;2,898;4,375;23,952
7411,500;2,653;0,631;-35,209;3,135;9,685;5,035;36,765;4,760;-1,527;-2,764;0,000;38,300;39,000;9,508;3,131;-0,986;-1,268;-0,491;-2,193;-3,217;26,750;0,000;264,840;Inf;270,000;265,000;-1,229;2,894;4,394;23,974
7412,000;3,258;0,774;-35,209;3,131;9,605;5,035;36,765;4,760;-1,527;-2,764;0,000;38,300;39,000;9,436;3,204;-1,321;-1,397;-0,706;-2,024;-3,217;26,750;0,000;265,740;Inf;270,000;265,000;-1,235;2,890;4,384;23,981
7412,500;3,258;0,774;-35,209;3,131;9,605;5,035;36,765;4,760;-1,527;-2,764;0,000;38,300;39,000;9,436;3,204;-1,137;-1,084;-0,420;-1,798;-3,217;26,750;0,000;265,740;Inf;270,000;265,000;-1,362;2,896;4,388;23,992
7413,000;3,258;0,774;-35,209;3,131;9,605;5,035;36,765;4,760;-1,527;-2,764;0,000;38,300;39,000;9,436;3,204;-0,467;-1,118;-0,413;-1,738;-3,217;26,750;0,000;264,740;Inf;270,000;265,000;-1,110;2,902;4,370;23,994
7413,500;3,258;0,774;-35,209;3,131;9,605;5,035;36,765;4,760;-1,527;-2,764;0,000;38,300;39,000;9,436;3,204;-0,886;-1,246;-0,581;-2,065;-3,217;26,750;0,000;264,740;Inf;270,000;265,000;-0,934;2,908;4,406;23,977
7414,000;3,258;0,774;-35,209;3,131;9,605;5,072;36,759;4,754;-1,506;-2,769;0,000;38,308;38,967;9,436;3,204;-1,316;-1,366;-0,665;-2,126;-3,228;26,758;0,000;264,340;Inf;270,000;265,000;-1,194;2,913;4,416;23,936
7414,500;3,258;0,774;-35,209;3,131;9,605;5,072;36,759;4,754;-1,506;-2,769;0,000;38,300;39,000;9,436;3,204;-1,331;-1,206;-1,156;-2,117;-3,228;26,758;0,000;264,340;Inf;270,000;265,000;-1,368;2,919;4,451;23,934
7415,000;3,212;0,761;-35,071;3,175;9,608;5,072;36,759;4,754;-1,506;-2,769;0,000;38,300;39,000;9,580;2,974;-1,502;-1,315;-0,789;-2,076;-3,228;26,758;0,000;261,540;Inf;271,000;265,000;-1,453;2,924;4,421;23,890
7415,500;3,212;0,761;-35,071;3,175;9,608;5,072;36,759;4,754;-1,506;-2,769;0,000;38,300;39,000;9,580;2,974;-0,937;-1,247;-0,741;-2,169;-3,228;26,758;0,000;261,540;Inf;271,000;265,000;-1,420;2,929;4,435;23,908
7416,000;3,212;0,761;-35,071;3,175;9,608;5,072;36,759;4,754;-1,506;-2,769;0,000;38,300;39,000;9,580;2,974;-1,265;-1,323;-0,831;-2,227;-3,228;26,758;0,000;264,340;Inf;271,000;265,000;-1,273;2,934;4,430;23,893
7416,500;3,212;0,761;-35,071;3,175;9,608;5,072;36,759;4,754;-1,506;-2,769;0,000;38,300;39,000;9,580;2,974;-1,353;-1,390;-0,900;-2,245;-3,228;26,758;0,000;264,340;Inf;271,000;265,000;-1,412;2,938;4,428;23,900
7417,000;3,212;0,761;-35,071;3,175;9,608;5,072;36,759;4,754;-1,506;-2,769;0,000;38,300;39,000;9,580;2,974;-1,589;-1,358;-0,929;-2,101;-3,228;26,758;0,000;262,240;Inf;272,000;265,000;-1,472;2,943;4,432;23,825
7417,500;3,212;0,761;-35,071;3,175;9,608;5,072;36,823;4,783;-1,450;-2,752;0,000;38,309;39,112;9,580;2,974;-1,602;-1,011;-0,740;-1,970;-3,221;26,754;0,000;262,240;Inf;272,000;265,000;-1,494;2,947;4,431;23,804
7418,000;3,212;0,761;-35,071;3,175;9,608;5,072;36,823;4,783;-1,450;-2,752;0,000;38,300;39,100;9,580;2,974;-1,322;-1,174;-0,722;-2,153;-3,221;26,754;0,000;264,140;Inf;272,000;265,000;-1,331;2,952;4,432;23,616
7418,500;2,869;0,764;-33,995;3,172;9,565;5,072;36,823;4,783;-1,450;-2,752;0,000;38,300;39,100;9,627;2,960;-0,899;-1,286;-0,613;-1,890;-3,221;26,754;0,000;264,140;Inf;272,000;265,000;-1,343;2,956;4,437;23,579
7419,000;2,869;0,764;-33,995;3,172;9,565;5,072;36,823;4,783;-1,450;-2,752;0,000;38,300;39,100;9,627;2,960;-1,394;-1,020;-0,900;-1,975;-3,221;26,754;0,000;261,940;Inf;273,000;265,000;-1,172;2,954;4,434;23,564
7419,500;2,869;0,764;-33,995;3,172;9,565;5,072;36,823;4,783;-1,450;-2,752;0,000;38,300;39,100;9,627;2,960;-1,400;-1,172;-0,602;-2,097;-3,221;26,754;0,000;261,940;Inf;273,000;265,000;-1,322;2,953;4,455;23,570
7420,000;2,869;0,764;-33,995;3,172;9,565;5,072;36,823;4,783;-1,450;-2,752;0,000;38,300;39,100;9,627;2,960;-1,075;-1,122;-0,602;-2,001;-3,221;26,754;0,000;266,440;Inf;272,000;265,000;-1,318;2,952;4,447;23,495
7420,500;2,869;0,764;-33,995;3,172;9,565;5,081;36,808;4,773;-1,444;-2,778;0,000;38,304;38,967;9,627;2,960;-0,648;-1,037;-0,389;-1,456;-3,229;26,751;0,000;266,440;Inf;272,000;265,000;-1,200;2,950;4,453;23,435
7421,000;2,869;0,764;-33,995;3,172;9,565;5,081;36,808;4,773;-1,444;-2,778;0,000;38,300;39,000;9,627;2,960;-1,043;-0,961;-0,464;-1,769;-3,229;26,751;0,000;265,640;Inf;272,000;265,000;-0,883;2,949;4,465;23,358
7421,500;3,219;0,811;-34,119;3,140;9,538;5,081;36,808;4,773;-1,444;-2,778;0,000;38,300;39,000;9,673;2,943;-1,004;-1,018;-0,585;-1,923;-3,229;26,751;0,000;265,640;Inf;272,000;265,000;-1,059;2,948;4,510;23,338
7422,000;3,219;0,811;-34,119;3,140;9,538;5,081;36,808;4,773;-1,444;-2,778;0,000;38,300;39,000;9,673;2,943;-0,747;-1,188;-0,555;-2,172;-3,229;26,751;0,000;266,940;Inf;271,000;265,000;-1,133;2,952;4,514;23,376
7422,500;3,219;0,811;-34,119;3,140;9,538;5,081;36,808;4,773;-1,444;-2,778;0,000;38,300;39,000;9,673;2,943;-1,069;-1,260;-0,679;-2,166;-3,229;26,751;0,000;266,940;Inf;271,000;265,000;-1,165;2,956;4,510;23,351
7423,000;3,219;0,811;-34,119;3,140;9,538;5,081;36,808;4,773;-1,444;-2,778;0,000;38,300;39,000;9,673;2,943;-1,182;-1,029;-0,438;-1,850;-3,229;26,751;0,000;265,640;Inf;271,000;265,000;-1,293;2,961;4,515;23,331
7423,500;3,219;0,811;-34,119;3,140;9,538;5,081;36,808;4,773;-1,444;-2,778;0,000;38,300;39,000;9,673;2,943;-1,508;-1,142;-0,825;-2,106;-3,229;26,751;0,000;265,640;Inf;271,000;265,000;-1,125;2,965;4,517;23,327
7424,000;3,219;0,811;-34,119;3,140;9,538;5,110;36,809;4,789;-1,423;-2,771;0,000;38,306;39,025;9,673;2,943;-1,342;-1,166;-0,684;-2,130;-3,222;26,757;0,000;266,940;Inf;270,000;265,000;-1,395;2,969;4,516;23,340
7424,500;3,219;0,811;-34,119;3,140;9,538;5,110;36,809;4,789;-1,423;-2,771;0,000;38,300;39,000;9,673;2,943;-0,782;-1,130;-0,575;-1,867;-3,222;26,757;0,000;266,940;Inf;270,000;265,000;-1,330;2,973;4,515;23,352
7425,000;2,694;0,674;-34,745;3,138;9,606;5,110;36,809;4,789;-1,423;-2,771;0,000;38,300;39,000;9,689;3,024;-0,790;-0,932;-0,359;-1,494;-3,222;26,757;0,000;265,640;Inf;270,000;265,000;-1,089;2,977;4,525;23,332
