t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7541,000;2,922;0,677;-35,209;3,098;9,581;5,105;36,905;4,805;-0,816;-2,750;0,000;38,600;39,500;9,501;3,161;0,318;-0,075;0,319;-0,795;-3,192;26,675;0,000;264,540;Inf;271,000;265,000;-0,085;2,995;5,432;23,633
7541,500;2,922;0,677;-35,209;3,098;9,581;5,105;36,905;4,805;-0,816;-2,750;0,000;38,600;39,500;9,501;3,161;-0,168;-0,213;0,362;-0,892;-3,192;26,675;0,000;264,540;Inf;271,000;265,000;-0,058;2,993;5,482;23,629
7542,000;2,922;0,677;-35,209;3,098;9,581;5,105;36,905;4,805;-0,816;-2,750;0,000;38,600;39,500;9,501;3,161;-0,341;-0,080;-0,066;-0,960;-3,192;26,675;0,000;265,240;Inf;271,000;265,000;-0,228;2,992;5,508;23,599
7542,500;2,922;0,677;-35,209;3,098;9,581;5,105;36,905;4,805;-0,816;-2,750;0,000;38,600;39,500;9,501;3,161;-0,379;-0,034;0,347;-0,988;-3,192;26,675;0,000;265,240;Inf;271,000;265,000;-0,362;2,991;5,506;23,584
7543,000;2,922;0,677;-35,209;3,098;9,581;5,050;36,914;4,801;-0,803;-2,742;0,000;38,591;39,435;9,501;3,161;-0,375;-0,056;0,095;-1,051;-3,202;26,666;0,000;265,240;Inf;271,000;265,000;-0,263;2,990;5,537;23,570
7543,500;2,922;0,677;-35,209;3,098;9,581;5,050;36,914;4,801;-0,803;-2,742;0,000;38,600;39,400;9,501;3,161;0,056;-0,071;0,032;-1,028;-3,202;26,666;0,000;265,240;Inf;271,000;265,000;-0,347;2,989;5,518;23,559
7544,000;2,922;0,677;-35,209;3,098;9,581;5,050;36,914;4,801;-0,803;-2,742;0,000;38,600;39,400;9,501;3,161;-0,235;-0,162;-0,006;-1,084;-3,202;26,666;0,000;264,840;Inf;271,000;265,000;-0,253;2,988;5,536;23,588
7544,500;3,096;0,748;-35,209;3,141;9,537;5,050;36,914;4,801;-0,803;-2,742;0,000;38,600;39,400;9,488;3,258;-0,244;-0,202;0,050;-1,149;-3,202;26,666;0,000;264,840;Inf;271,000;265,000;-0,372;2,987;5,543;23,596
7545,000;3,096;0,748;-35,209;3,141;9,537;5,050;36,914;4,801;-0,803;-2,742;0,000;38,600;39,400;9,488;3,258;-0,467;-0,278;-0,030;-1,119;-3,202;26,666;0,000;265,140;Inf;271,000;265,000;-0,386;2,988;5,559;23,601
7545,500;3,096;0,748;-35,209;3,141;9,537;5,050;36,914;4,801;-0,803;-2,742;0,000;38,600;39,400;9,488;3,258;-0,505;-0,128;-0,013;-0,851;-3,202;26,666;0,000;265,140;Inf;271,000;265,000;-0,473;2,990;5,532;23,625
7546,000;3,096;0,748;-35,209;3,141;9,537;5,050;36,914;4,801;-0,803;-2,742;0,000;38,600;39,400;9,488;3,258;-0,510;0,133;0,117;-0,873;-3,202;26,666;0,000;264,740;Inf;271,000;265,000;-0,374;2,992;5,548;23,627
7546,500;3,096;0,748;-35,209;3,141;9,537;5,050;36,907;4,810;-0,801;-2,750;0,000;38,578;39,354;9,488;3,258;0,083;0,001;0,045;-0,868;-3,201;26,669;0,000;264,740;Inf;271,000;265,000;-0,283;2,994;5,564;23,637
7547,000;3,096;0,748;-35,209;3,141;9,537;5,050;36,907;4,810;-0,801;-2,750;0,000;38,600;39,400;9,488;3,258;-0,283;-0,159;0,127;-0,872;-3,201;26,669;0,000;264,540;Inf;271,000;265,000;-0,185;2,995;5,578;23,665
7547,500;3,938;0,902;-35,209;3,093;9,637;5,050;36,907;4,810;-0,801;-2,750;0,000;38,600;39,400;9,610;3,207;-0,365;0,188;0,238;-0,729;-3,201;26,669;0,000;264,540;Inf;271,000;265,000;-0,297;2,997;5,592;23,658
7548,000;3,938;0,902;-35,209;3,093;9,637;5,050;36,907;4,810;-0,801;-2,750;0,000;38,600;39,400;9,610;3,207;0,023;0,109;0,384;-0,713;-3,201;26,669;0,000;265,640;Inf;271,000;265,000;-0,167;3,012;5,596;23,668
7548,500;3,938;0,902;-35,209;3,093;9,637;5,050;36,907;4,810;-0,801;-2,750;0,000;38,600;39,400;9,610;3,207;0,389;0,135;0,538;-0,364;-3,201;26,669;0,000;265,640;Inf;271,000;265,000;-0,049;3,028;5,603;23,694
7549,000;3,938;0,902;-35,209;3,093;9,637;5,050;36,907;4,810;-0,801;-2,750;0,000;38,600;39,400;9,610;3,207;-0,012;0,245;0,274;-0,661;-3,201;26,669;0,000;265,640;Inf;271,000;265,000;0,174;3,042;5,636;23,693
7549,500;3,938;0,902;-35,209;3,093;9,637;5,101;36,852;4,796;-0,794;-2,743;0,000;38,569;39,326;9,610;3,207;-0,253;0,061;0,457;-0,765;-3,200;26,668;0,000;265,640;Inf;271,000;265,000;-0,039;3,057;5,662;23,706
7550,000;3,938;0,902;-35,209;3,093;9,637;5,101;36,852;4,796;-0,794;-2,743;0,000;38,600;39,300;9,610;3,207;-0,293;-0,136;0,322;-1,014;-3,200;26,668;0,000;265,040;Inf;271,000;265,000;-0,125;3,072;5,672;23,729
7550,500;3,938;0,902;-35,209;3,093;9,637;5,101;36,852;4,796;-0,794;-2,743;0,000;38,600;39,300;9,610;3,207;-0,228;-0,054;0,467;-0,959;-3,200;26,668;0,000;265,040;Inf;271,000;265,000;-0,280;3,086;5,681;23,747
7551,000;2,283;0,614;-33,286;3,192;9,507;5,101;36,852;4,796;-0,794;-2,743;0,000;38,600;39,300;9,844;3,117;0,309;-0,072;0,428;-0,892;-3,200;26,668;0,000;265,040;Inf;271,000;265,000;-0,193;3,100;5,641;23,742
7551,500;2,283;0,614;-33,286;3,192;9,507;5,101;36,852;4,796;-0,794;-2,743;0,000;38,600;39,300;9,844;3,117;-0,055;-0,071;0,152;-0,914;-3,200;26,668;0,000;265,040;Inf;271,000;265,000;-0,057;3,086;5,653;23,747
7552,000;2,283;0,614;-33,286;3,192;9,507;5,101;36,852;4,796;-0,794;-2,743;0,000;38,600;39,300;9,844;3,117;-0,415;-0,069;0,032;-0,847;-3,200;26,668;0,000;265,840;Inf;271,000;265,000;-0,222;3,073;5,641;23,732
7552,500;2,283;0,614;-33,286;3,192;9,507;5,101;36,852;4,796;-0,794;-2,743;0,000;38,600;39,300;9,844;3,117;-0,471;0,088;-0,215;-0,830;-3,200;26,668;0,000;265,840;Inf;271,000;265,000;-0,324;3,060;5,668;23,734
7553,000;2,283;0,614;-33,286;3,192;9,507;5,125;36,897;4,787;-0,769;-2,757;0,000;38,546;39,310;9,844;3,117;-0,365;0,099;0,295;-0,825;-3,204;26,671;0,000;266,040;Inf;270,000;265,000;-0,357;3,047;5,658;23,719
7553,500;2,283;0,614;-33,286;3,192;9,507;5,125;36,897;4,787;-0,769;-2,757;0,000;38,500;39,300;9,844;3,117;0,435;0,198;0,600;-0,470;-3,204;26,671;0,000;266,040;Inf;270,000;265,000;-0,199;3,035;5,662;23,700
7554,000;3,433;0,832;-35,209;3,140;9,562;5,125;36,897;4,787;-0,769;-2,757;0,000;38,500;39,300;9,575;3,334;-0,235;0,187;0,196;-0,740;-3,204;26,671;0,000;265,540;Inf;270,000;265,000;0,191;3,023;5,675;23,694
7554,500;3,433;0,832;-35,209;3,140;9,562;5,125;36,897;4,787;-0,769;-2,757;0,000;38,500;39,300;9,575;3,334;-0,405;0,005;0,320;-0,883;-3,204;26,671;0,000;265,540;Inf;270,000;265,000;-0,148;3,029;5,694;23,686
7555,000;3,433;0,832;-35,209;3,140;9,562;5,125;36,897;4,787;-0,769;-2,757;0,000;38,500;39,300;9,575;3,334;-0,575;0,119;-0,210;-0,928;-3,204;26,671;0,000;264,640;Inf;270,000;265,000;-0,241;3,036;5,692;23,679
7555,500;3,433;0,832;-35,209;3,140;9,562;5,125;36,897;4,787;-0,769;-2,757;0,000;38,500;39,300;9,575;3,334;-0,344;-0,073;0,215;-0,952;-3,204;26,671;0,000;264,640;Inf;270,000;265,000;-0,398;3,042;5,712;23,711
7556,000;3,433;0,832;-35,209;3,140;9,562;5,147;36,908;4,779;-0,770;-2,758;0,000;38,533;39,319;9,575;3,334;0,141;-0,020;0,188;-0,766;-3,217;26,669;0,000;264,340;Inf;270,000;265,000;-0,289;3,055;5,688;23,705
7556,500;3,433;0,832;-35,209;3,140;9,562;5,147;36,908;4,779;-0,770;-2,758;0,000;38,500;39,300;9,575;3,334;-0,079;0,075;-0,161;-0,849;-3,217;26,669;0,000;264,340;Inf;270,000;265,000;-0,114;3,055;5,696;23,731
7557,000;3,080;0,753;-35,209;3,197;9,531;5,147;36,908;4,779;-0,770;-2,758;0,000;38,500;39,300;9,556;3,144;-0,516;0,065;0,148;-0,816;-3,217;26,669;0,000;264,240;Inf;270,000;265,000;-0,253;3,061;5,712;23,715
7557,500;3,080;0,753;-35,209;3,197;9,531;5,147;36,908;4,779;-0,770;-2,758;0,000;38,500;39,300;9,556;3,144;-0,501;0,196;-0,259;-0,839;-3,217;26,669;0,000;264,240;Inf;270,000;265,000;-0,280;3,062;5,704;23,719
7558,000;3,080;0,753;-35,209;3,197;9,531;5,147;36,908;4,779;-0,770;-2,758;0,000;38,500;39,300;9,556;3,144;-0,548;0,050;0,128;-0,951;-3,217;26,669;0,000;264,340;Inf;270,000;265,000;-0,351;3,062;5,717;23,663
7558,500;3,080;0,753;-35,209;3,197;9,531;5,147;36,908;4,779;-0,770;-2,758;0,000;38,500;39,300;9,556;3,144;-0,627;0,061;-0,167;-0,985;-3,217;26,669;0,000;264,340;Inf;270,000;265,000;-0,330;3,062;5,704;23,624
7559,000;3,080;0,753;-35,209;3,197;9,531;5,147;36,908;4,779;-0,770;-2,758;0,000;38,500;39,300;9,556;3,144;-0,127;-0,063;0,004;-0,893;-3,217;26,669;0,000;263,540;Inf;271,000;265,000;-0,430;3,063;5,695;23,616
7559,500;3,080;0,753;-35,209;3,197;9,531;5,120;36,929;4,788;-0,757;-2,763;0,000;38,511;39,313;9,556;3,144;-0,070;0,020;-0,174;-0,861;-3,224;26,661;0,000;263,540;Inf;271,000;265,000;-0,270;3,063;5,692;23,633
7560,000;3,080;0,753;-35,209;3,197;9,531;5,120;36,929;4,788;-0,757;-2,763;0,000;38,500;39,300;9,556;3,144;-0,456;-0,062;-0,125;-0,865;-3,224;26,661;0,000;264,040;Inf;271,000;265,000;-0,271;3,063;5,717;23,617
7560,500;2,982;0,733;-34,727;3,196;9,557;5,120;36,929;4,788;-0,757;-2,763;0,000;38,500;39,300;9,722;3,260;-0,493;0,191;0,042;-0,681;-3,224;26,661;0,000;264,040;Inf;271,000;265,000;-0,377;3,063;5,700;23,613
7561,000;2,982;0,733;-34,727;3,196;9,557;5,120;36,929;4,788;-0,757;-2,763;0,000;38,500;39,300;9,722;3,260;-0,596;0,010;0,011;-0,981;-3,224;26,661;0,000;264,340;Inf;271,000;265,000;-0,235;3,062;5,699;23,635
7561,500;2,982;0,733;-34,727;3,196;9,557;5,120;36,929;4,788;-0,757;-2,763;0,000;38,500;39,300;9,722;3,260;-0,105;0,045;0,058;-0,862;-3,224;26,661;0,000;264,340;Inf;271,000;265,000;-0,389;3,061;5,704;23,649
7562,000;2,982;0,733;-34,727;3,196;9,557;5,120;36,929;4,788;-0,757;-2,763;0,000;38,500;39,300;9,722;3,260;-0,072;0,018;-0,121;-0,737;-3,224;26,661;0,000;264,840;Inf;271,000;265,000;-0,216;3,059;5,706;23,668
7562,500;2,982;0,733;-34,727;3,196;9,557;5,098;36,885;4,802;-0,769;-2,758;0,000;38,510;39,259;9,722;3,260;-0,325;0,046;-0,234;-0,786;-3,218;26,675;0,000;264,840;Inf;271,000;265,000;-0,228;3,058;5,716;23,673
7563,000;2,982;0,733;-34,727;3,196;9,557;5,098;36,885;4,802;-0,769;-2,758;0,000;38,500;39,300;9,722;3,260;-0,566;0,121;-0,027;-0,818;-3,218;26,675;0,000;265,340;Inf;271,000;265,000;-0,325;3,057;5,711;23,699
7563,500;2,799;0,736;-34,304;3,161;9,457;5,098;36,885;4,802;-0,769;-2,758;0,000;38,500;39,300;9,696;3,151;-0,615;0,203;-0,056;-0,848;-3,218;26,675;0,000;265,340;Inf;271,000;265,000;-0,323;3,056;5,753;23,724
7564,000;2,799;0,736;-34,304;3,161;9,457;5,098;36,885;4,802;-0,769;-2,758;0,000;38,500;39,300;9,696;3,151;-0,273;0,084;0,107;-0,913;-3,218;26,675;0,000;265,440;Inf;271,000;265,000;-0,329;3,052;5,737;23,732
7564,500;2,799;0,736;-34,304;3,161;9,457;5,098;36,885;4,802;-0,769;-2,758;0,000;38,500;39,300;9,696;3,151;-0,131;0,017;-0,187;-0,830;-3,218;26,675;0,000;265,440;Inf;271,000;265,000;-0,249;3,047;5,734;23,727
7565,000;2,799;0,736;-34,304;3,161;9,457;5,098;36,885;4,802;-0,769;-2,758;0,000;38,500;39,300;9,696;3,151;-0,493;-0,110;-0,075;-0,888;-3,218;26,675;0,000;265,640;Inf;271,000;265,000;-0,283;3,043;5,762;23,755
7565,500;2,799;0,736;-34,304;3,161;9,457;5,098;36,885;4,802;-0,769;-2,758;0,000;38,500;39,300;9,696;3,151;-0,379;-0,137;-0,043;-1,113;-3,218;26,675;0,000;265,640;Inf;271,000;265,000;-0,391;3,039;5,736;23,760
7566,000;2,799;0,736;-34,304;3,161;9,457;5,061;36,893;4,811;-0,759;-2,767;0,000;38,493;39,196;9,696;3,151;-0,526;-0,233;0,089;-1,015;-3,218;26,677;0,000;265,140;Inf;271,000;265,000;-0,418;3,035;5,725;23,761
7566,500;2,799;0,736;-34,304;3,161;9,457;5,061;36,893;4,811;-0,759;-2,767;0,000;38,500;39,200;9,696;3,151;-0,280;0,065;0,365;-0,753;-3,218;26,677;0,000;265,140;Inf;271,000;265,000;-0,421;3,031;5,715;23,745
7567,000;2,158;0,584;-34,353;3,129;9,445;5,061;36,893;4,811;-0,759;-2,767;0,000;38,500;39,200;9,675;3,199;0,276;0,062;0,352;-0,671;-3,218;26,677;0,000;265,840;Inf;271,000;265,000;-0,151;3,028;5,700;23,743
7567,500;2,158;0,584;-34,353;3,129;9,445;5,061;36,893;4,811;-0,759;-2,767;0,000;38,500;39,200;9,675;3,199;0,162;0,062;0,269;-0,686;-3,218;26,677;0,000;265,840;Inf;271,000;265,000;0,005;3,013;5,702;23,717
7568,000;2,158;0,584;-34,353;3,129;9,445;5,061;36,893;4,811;-0,759;-2,767;0,000;38,500;39,200;9,675;3,199;-0,327;0,023;0,199;-0,854;-3,218;26,677;0,000;265,640;Inf;271,000;265,000;-0,048;2,999;5,707;23,700
7568,500;2,158;0,584;-34,353;3,129;9,445;5,061;36,893;4,811;-0,759;-2,767;0,000;38,500;39,200;9,675;3,199;-0,284;0,070;0,451;-0,862;-3,218;26,677;0,000;265,640;Inf;271,000;265,000;-0,240;2,986;5,729;23,671
7569,000;2,158;0,584;-34,353;3,129;9,445;5,063;36,858;4,786;-0,730;-2,749;0,000;38,480;39,174;9,675;3,199;0,477;0,035;0,542;-0,561;-3,232;26,667;0,000;265,840;Inf;271,000;265,000;-0,156;2,972;5,698;23,692
7569,500;2,158;0,584;-34,353;3,129;9,445;5,063;36,858;4,786;-0,730;-2,749;0,000;38,500;39,200;9,675;3,199;0,294;0,176;0,602;-0,358;-3,232;26,667;0,000;265,840;Inf;271,000;265,000;0,123;2,959;5,701;23,689
7570,000;2,905;0,704;-35,055;3,108;9,528;5,063;36,858;4,786;-0,730;-2,749;0,000;38,500;39,200;9,647;3,246;-0,052;0,146;0,254;-0,638;-3,232;26,667;0,000;265,340;Inf;271,000;265,000;0,179;2,946;5,724;23,675
7570,500;2,905;0,704;-35,055;3,108;9,528;5,063;36,858;4,786;-0,730;-2,749;0,000;38,500;39,200;9,647;3,246;-0,215;0,125;0,544;-0,748;-3,232;26,667;0,000;265,340;Inf;271,000;265,000;-0,072;2,945;5,731;23,672
7571,000;2,905;0,704;-35,055;3,108;9,528;5,063;36,858;4,786;-0,730;-2,749;0,000;38,500;39,200;9,647;3,246;0,351;0,122;0,686;-0,573;-3,232;26,667;0,000;264,940;Inf;271,000;265,000;-0,074;2,944;5,744;23,688
7571,500;2,905;0,704;-35,055;3,108;9,528;5,063;36,858;4,786;-0,730;-2,749;0,000;38,500;39,200;9,647;3,246;0,108;0,510;0,651;-0,362;-3,232;26,667;0,000;264,940;Inf;271,000;265,000;0,146;2,944;5,760;23,676
7572,000;2,905;0,704;-35,055;3,108;9,528;5,063;36,858;4,786;-0,730;-2,749;0,000;38,500;39,200;9,647;3,246;-0,119;0,365;0,471;-0,609;-3,232;26,667;0,000;265,640;Inf;271,000;265,000;0,227;2,943;5,795;23,671
7572,500;2,905;0,704;-35,055;3,108;9,528;5,067;36,815;4,780;-0,701;-2,777;0,000;38,468;39,175;9,647;3,246;0,306;0,138;0,697;-0,782;-3,233;26,678;0,000;265,640;Inf;271,000;265,000;0,027;2,942;5,814;23,686
7573,000;2,905;0,704;-35,055;3,108;9,528;5,067;36,815;4,780;-0,701;-2,777;0,000;38,500;39,200;9,647;3,246;0,448;0,114;0,696;-0,644;-3,233;26,678;0,000;265,640;Inf;271,000;265,000;0,090;2,942;5,826;23,666
7573,500;3,792;0,952;-35,209;3,092;9,530;5,067;36,815;4,780;-0,701;-2,777;0,000;38,500;39,200;9,607;3,166;0,354;0,160;0,522;-0,566;-3,233;26,678;0,000;265,640;Inf;271,000;265,000;0,153;2,941;5,825;23,690
7574,000;3,792;0,952;-35,209;3,092;9,530;5,067;36,815;4,780;-0,701;-2,777;0,000;38,500;39,200;9,607;3,166;-0,093;0,142;0,658;-0,662;-3,233;26,678;0,000;265,740;Inf;271,000;265,000;0,118;2,955;5,862;23,674
7574,500;3,792;0,952;-35,209;3,092;9,530;5,067;36,815;4,780;-0,701;-2,777;0,000;38,500;39,200;9,607;3,166;-0,213;0,283;0,148;-0,713;-3,233;26,678;0,000;265,740;Inf;271,000;265,000;0,011;2,969;5,865;23,677
7575,000;3,792;0,952;-35,209;3,092;9,530;5,067;36,815;4,780;-0,701;-2,777;0,000;38,500;39,200;9,607;3,166;-0,232;0,148;0,504;-0,758;-3,233;26,678;0,000;265,640;Inf;271,000;265,000;-0,124;2,982;5,868;23,696
7575,500;3,792;0,952;-35,209;3,092;9,530;5,067;36,889;4,800;-0,642;-2,767;0,000;38,452;39,115;9,607;3,166;0,017;0,058;0,517;-0,901;-3,224;26,678;0,000;265,640;Inf;271,000;265,000;-0,085;2,996;5,857;23,697
7576,000;3,792;0,952;-35,209;3,092;9,530;5,067;36,889;4,800;-0,642;-2,767;0,000;38,500;39,100;9,607;3,166;0,276;0,051;0,488;-0,783;-3,224;26,678;0,000;265,640;Inf;271,000;265,000;-0,077;3,009;5,864;23,706
7576,500;2,710;0,710;-33,765;3,212;9,560;5,067;36,889;4,800;-0,642;-2,767;0,000;38,500;39,100;9,707;2,947;0,138;-0,021;0,624;-0,952;-3,224;26,678;0,000;265,640;Inf;271,000;265,000;0,008;3,021;5,855;23,713
7577,000;2,710;0,710;-33,765;3,212;9,560;5,067;36,889;4,800;-0,642;-2,767;0,000;38,500;39,100;9,707;2,947;-0,042;-0,162;0,587;-1,003;-3,224;26,678;0,000;265,740;Inf;271,000;265,000;-0,053;3,016;5,830;23,715
7577,500;2,710;0,710;-33,765;3,212;9,560;5,067;36,889;4,800;-0,642;-2,767;0,000;38,500;39,100;9,707;2,947;0,164;-0,145;0,751;-0,724;-3,224;26,678;0,000;265,740;Inf;271,000;265,000;-0,155;3,011;5,821;23,767
7578,000;2,710;0,710;-33,765;3,212;9,560;5,067;36,889;4,800;-0,642;-2,767;0,000;38,500;39,100;9,707;2,947;0,353;0,111;0,962;-0,553;-3,224;26,678;0,000;265,740;Inf;271,000;265,000;0,012;3,006;5,782;23,757
7578,500;2,710;0,710;-33,765;3,212;9,560;5,112;36,836;4,789;-0,645;-2,786;0,000;38,441;39,120;9,707;2,947;1,089;0,081;1,140;-0,539;-3,242;26,682;0,000;265,740;Inf;271,000;265,000;0,218;3,002;5,786;23,766
7579,000;2,710;0,710;-33,765;3,212;9,560;5,112;36,836;4,789;-0,645;-2,786;0,000;38,400;39,100;9,707;2,947;0,523;0,318;0,282;-0,629;-3,242;26,682;0,000;265,740;Inf;271,000;265,000;0,443;2,997;5,784;23,770
7579,500;2,710;0,710;-33,765;3,212;9,560;5,112;36,836;4,789;-0,645;-2,786;0,000;38,400;39,100;9,707;2,947;-0,059;-0,009;0,412;-0,952;-3,242;26,682;0,000;265,740;Inf;271,000;265,000;0,124;2,992;5,819;23,785
7580,000;2,950;0,710;-35,197;3,151;9,662;5,112;36,836;4,789;-0,645;-2,786;0,000;38,400;39,100;9,637;3,099;0,282;-0,115;0,766;-0,730;-3,242;26,682;0,000;264,640;Inf;271,000;265,000;-0,152;2,987;5,844;23,769
7580,500;2,950;0,710;-35,197;3,151;9,662;5,112;36,836;4,789;-0,645;-2,786;0,000;38,400;39,100;9,637;3,099;0,103;0,286;0,897;-0,531;-3,242;26,682;0,000;264,640;Inf;271,000;265,000;0,051;2,987;5,838;23,750
7581,000;2,950;0,710;-35,197;3,151;9,662;5,112;36,836;4,789;-0,645;-2,786;0,000;38,400;39,100;9,637;3,099;0,391;0,282;0,827;-0,605;-3,242;26,682;0,000;265,340;Inf;271,000;265,000;0,189;2,986;5,825;23,714
7581,500;2,950;0,710;-35,197;3,151;9,662;5,112;36,836;4,789;-0,645;-2,786;0,000;38,400;39,100;9,637;3,099;0,338;0,248;0,369;-0,555;-3,242;26,682;0,000;265,340;Inf;271,000;265,000;0,224;2,986;5,877;23,729
7582,000;2,950;0,710;-35,197;3,151;9,662;5,087;36,860;4,783;-0,616;-2,776;0,000;38,429;39,104;9,637;3,099;0,182;0,078;0,479;-0,692;-3,229;26,678;0,000;265,040;Inf;271,000;265,000;0,100;2,985;5,873;23,744
7582,500;2,950;0,710;-35,197;3,151;9,662;5,087;36,860;4,783;-0,616;-2,776;0,000;38,400;39,100;9,637;3,099;-0,238;0,339;0,643;-0,640;-3,229;26,678;0,000;265,040;Inf;271,000;265,000;0,012;2,985;5,895;23,726
7583,000;2,465;0,620;-35,011;3,141;9,584;5,087;36,860;4,783;-0,616;-2,776;0,000;38,400;39,100;9,643;3,303;-0,336;0,191;0,393;-0,780;-3,229;26,678;0,000;264,940;Inf;271,000;265,000;0,026;2,984;5,886;23,681
7583,500;2,465;0,620;-35,011;3,141;9,584;5,087;36,860;4,783;-0,616;-2,776;0,000;38,400;39,100;9,643;3,303;-0,108;0,116;0,585;-0,787;-3,229;26,678;0,000;264,940;Inf;271,000;265,000;-0,133;2,975;5,884;23,661
7584,000;2,465;0,620;-35,011;3,141;9,584;5,087;36,860;4,783;-0,616;-2,776;0,000;38,400;39,100;9,643;3,303;0,591;0,136;0,644;-0,363;-3,229;26,678;0,000;264,940;Inf;271,000;265,000;-0,049;2,967;5,868;23,641
7584,500;2,465;0,620;-35,011;3,141;9,584;5,087;36,860;4,783;-0,616;-2,776;0,000;38,400;39,100;9,643;3,303;0,264;0,261;0,371;-0,475;-3,229;26,678;0,000;264,940;Inf;271,000;265,000;0,252;2,959;5,865;23,642
7585,000;2,465;0,620;-35,011;3,141;9,584;5,061;36,873;4,814;-0,597;-2,759;0,000;38,425;39,080;9,643;3,303;-0,148;0,205;0,561;-0,640;-3,229;26,686;0,000;264,540;Inf;271,000;265,000;0,105;2,951;5,879;23,625
7585,500;2,465;0,620;-35,011;3,141;9,584;5,061;36,873;4,814;-0,597;-2,759;0,000;38,400;39,100;9,643;3,303;-0,039;0,334;0,721;-0,554;-3,229;26,686;0,000;264,540;Inf;271,000;265,000;-0,005;2,943;5,877;23,601
7586,000;2,465;0,620;-35,011;3,141;9,584;5,061;36,873;4,814;-0,597;-2,759;0,000;38,400;39,100;9,643;3,303;0,465;0,199;0,579;-0,586;-3,229;26,686;0,000;265,340;Inf;271,000;265,000;0,116;2,935;5,900;23,575
7586,500;2,662;0,689;-34,742;3,131;9,572;5,061;36,873;4,814;-0,597;-2,759;0,000;38,400;39,100;9,649;3,246;0,018;0,142;0,447;-0,564;-3,229;26,686;0,000;265,340;Inf;271,000;265,000;0,164;2,927;5,916;23,584
7587,000;2,662;0,689;-34,742;3,131;9,572;5,061;36,873;4,814;-0,597;-2,759;0,000;38,400;39,100;9,649;3,246;0,130;0,278;0,748;-0,527;-3,229;26,686;0,000;265,140;Inf;271,000;265,000;0,011;2,923;5,919;23,597
7587,500;2,662;0,689;-34,742;3,131;9,572;5,061;36,873;4,814;-0,597;-2,759;0,000;38,400;39,100;9,649;3,246;-0,172;0,224;0,625;-0,664;-3,229;26,686;0,000;265,140;Inf;271,000;265,000;0,158;2,919;5,918;23,595
7588,000;2,662;0,689;-34,742;3,131;9,572;5,061;36,873;4,814;-0,597;-2,759;0,000;38,400;39,100;9,649;3,246;0,182;0,210;0,563;-0,666;-3,229;26,686;0,000;265,740;Inf;271,000;265,000;0,004;2,914;5,936;23,584
7588,500;2,662;0,689;-34,742;3,131;9,572;5,064;36,887;4,818;-0,575;-2,768;0,000;38,419;39,057;9,649;3,246;-0,035;0,019;0,590;-0,903;-3,225;26,682;0,000;265,740;Inf;271,000;265,000;0,072;2,910;5,923;23,565
7589,000;2,662;0,689;-34,742;3,131;9,572;5,064;36,887;4,818;-0,575;-2,768;0,000;38,400;39,100;9,649;3,246;0,346;0,118;0,574;-0,700;-3,225;26,682;0,000;265,740;Inf;271,000;265,000;-0,082;2,906;5,928;23,565
7589,500;3,271;0,818;-34,438;3,147;9,666;5,064;36,887;4,818;-0,575;-2,768;0,000;38,400;39,100;9,714;3,105;-0,036;0,325;0,021;-0,559;-3,225;26,682;0,000;265,740;Inf;271,000;265,000;0,085;2,902;5,915;23,588
7590,000;3,271;0,818;-34,438;3,147;9,666;5,064;36,887;4,818;-0,575;-2,768;0,000;38,400;39,100;9,714;3,105;-0,191;0,229;0,431;-0,665;-3,225;26,682;0,000;264,840;Inf;271,000;265,000;-0,062;2,908;5,927;23,607
7590,500;3,271;0,818;-34,438;3,147;9,666;5,064;36,887;4,818;-0,575;-2,768;0,000;38,400;39,100;9,714;3,105;-0,098;0,299;0,556;-0,637;-3,225;26,682;0,000;264,840;Inf;271,000;265,000;-0,049;2,914;5,944;23,623
7591,000;3,271;0,818;-34,438;3,147;9,666;5,064;36,887;4,818;-0,575;-2,768;0,000;38,400;39,100;9,714;3,105;0,404;0,258;0,569;-0,573;-3,225;26,682;0,000;265,740;Inf;271,000;265,000;0,030;2,920;5,945;23,621
7591,500;3,271;0,818;-34,438;3,147;9,666;5,097;36,867;4,784;-0,596;-2,762;0,000;38,397;39,037;9,714;3,105;0,287;0,231;0,744;-0,329;-3,232;26,684;0,000;265,740;Inf;271,000;265,000;0,164;2,926;5,935;23,616
7592,000;3,271;0,818;-34,438;3,147;9,666;5,097;36,867;4,784;-0,596;-2,762;0,000;38,400;39,000;9,714;3,105;0,044;0,288;0,782;-0,601;-3,232;26,684;0,000;265,740;Inf;271,000;265,000;0,233;2,931;5,938;23,626
7592,500;3,271;0,818;-34,438;3,147;9,666;5,097;36,867;4,784;-0,596;-2,762;0,000;38,400;39,000;9,714;3,105;-0,003;0,244;0,713;-0,692;-3,232;26,684;0,000;265,740;Inf;271,000;265,000;0,128;2,937;5,936;23,640
7593,000;2,845;0,692;-35,209;3,157;9,677;5,097;36,867;4,784;-0,596;-2,762;0,000;38,400;39,000;9,584;3,125;0,352;0,059;0,712;-0,863;-3,232;26,684;0,000;265,740;Inf;271,000;265,000;0,066;2,942;5,936;23,659
7593,500;2,845;0,692;-35,209;3,157;9,677;5,097;36,867;4,784;-0,596;-2,762;0,000;38,400;39,000;9,584;3,125;0,380;0,332;0,750;-0,413;-3,232;26,684;0,000;265,740;Inf;271,000;265,000;0,065;2,941;5,917;23,670
7594,000;2,845;0,692;-35,209;3,157;9,677;5,097;36,867;4,784;-0,596;-2,762;0,000;38,400;39,000;9,584;3,125;0,173;0,448;0,795;-0,482;-3,232;26,684;0,000;265,140;Inf;271,000;265,000;0,262;2,939;5,896;23,684
7594,500;2,845;0,692;-35,209;3,157;9,677;5,097;36,867;4,784;-0,596;-2,762;0,000;38,400;39,000;9,584;3,125;0,507;0,198;0,760;-0,704;-3,232;26,684;0,000;265,140;Inf;271,000;265,000;0,233;2,938;5,906;23,677
7595,000;2,845;0,692;-35,209;3,157;9,677;5,141;36,863;4,793;-0,571;-2,781;0,000;38,402;39,041;9,584;3,125;0,247;0,124;0,527;-0,650;-3,229;26,697;0,000;265,540;Inf;271,000;265,000;0,190;2,936;5,918;23,701
7595,500;2,845;0,692;-35,209;3,157;9,677;5,141;36,863;4,793;-0,571;-2,781;0,000;38,400;39,000;9,584;3,125;0,021;0,300;0,549;-0,516;-3,229;26,697;0,000;265,540;Inf;271,000;265,000;0,062;2,935;5,931;23,705
7596,000;3,421;0,889;-33,136;3,189;9,522;5,141;36,863;4,793;-0,571;-2,781;0,000;38,400;39,000;9,767;3,140;0,146;0,333;0,901;-0,527;-3,229;26,697;0,000;266,140;Inf;270,000;265,000;0,089;2,933;5,923;23,729
7596,500;3,421;0,889;-33,136;3,189;9,522;5,141;36,863;4,793;-0,571;-2,781;0,000;38,400;39,000;9,767;3,140;-0,083;0,277;0,470;-0,667;-3,229;26,697;0,000;266,140;Inf;270,000;265,000;0,213;2,941;5,950;23,708
7597,000;3,421;0,889;-33,136;3,189;9,522;5,141;36,863;4,793;-0,571;-2,781;0,000;38,400;39,000;9,767;3,140;0,195;0,005;0,582;-0,940;-3,229;26,697;0,000;265,540;Inf;270,000;265,000;-0,001;2,949;5,935;23,704
7597,500;3,421;0,889;-33,136;3,189;9,522;5,141;36,863;4,793;-0,571;-2,781;0,000;38,400;39,000;9,767;3,140;0,175;-0,093;0,626;-0,780;-3,229;26,697;0,000;265,540;Inf;270,000;265,000;-0,040;2,957;5,934;23,704
7598,000;3,421;0,889;-33,136;3,189;9,522;5,129;36,888;4,785;-0,546;-2,783;0,000;38,392;39,058;9,767;3,140;0,171;0,122;0,798;-0,715;-3,245;26,691;0,000;265,940;Inf;270,000;265,000;-0,018;2,964;5,902;23,733
7598,500;3,421;0,889;-33,136;3,189;9,522;5,129;36,888;4,785;-0,546;-2,783;0,000;38,400;39,100;9,767;3,140;-0,141;0,067;0,549;-0,854;-3,245;26,691;0,000;265,940;Inf;270,000;265,000;0,094;2,972;5,884;23,740
7599,000;2,389;0,591;-35,209;3,199;9,583;5,129;36,888;4,785;-0,546;-2,783;0,000;38,400;39,100;9,603;3,306;-0,249;-0,040;0,648;-0,926;-3,245;26,691;0,000;266,240;Inf;269,000;265,000;-0,095;2,979;5,874;23,716
7599,500;2,389;0,591;-35,209;3,199;9,583;5,129;36,888;4,785;-0,546;-2,783;0,000;38,400;39,100;9,603;3,306;-0,480;0,113;0,095;-0,894;-3,245;26,691;0,000;266,240;Inf;269,000;265,000;-0,142;2,970;5,878;23,710
7600,000;2,389;0,591;-35,209;3,199;9,583;5,129;36,888;4,785;-0,546;-2,783;0,000;38,400;39,100;9,603;3,306;-0,315;-0,009;0,448;-0,894;-3,245;26,691;0,000;265,340;Inf;269,000;265,000;-0,291;2,960;5,854;23,702
7600,500;2,389;0,591;-35,209;3,199;9,583;5,129;36,888;4,785;-0,546;-2,783;0,000;38,400;39,100;9,603;3,306;0,113;0,029;0,349;-0,741;-3,245;26,691;0,000;265,340;Inf;269,000;265,000;-0,193;2,951;5,865;23,709
7601,000;2,389;0,591;-35,209;3,199;9,583;5,129;36,888;4,785;-0,546;-2,783;0,000;38,400;39,100;9,603;3,306;-0,232;0,108;0,381;-0,654;-3,245;26,691;0,000;264,940;Inf;269,000;265,000;-0,062;2,942;5,852;23,728
7601,500;2,389;0,591;-35,209;3,199;9,583;5,123;36,897;4,816;-0,551;-2,786;0,000;38,384;39,071;9,603;3,306;-0,230;0,355;0,423;-0,622;-3,240;26,687;0,000;264,940;Inf;269,000;265,000;-0,099;2,932;5,861;23,735
7602,000;2,389;0,591;-35,209;3,199;9,583;5,123;36,897;4,816;-0,551;-2,786;0,000;38,400;39,100;9,603;3,306;0,330;0,195;0,617;-0,738;-3,240;26,687;0,000;263,640;Inf;270,000;265,000;-0,018;2,924;5,854;23,757
7602,500;2,934;0,747;-34,984;3,234;9,537;5,123;36,897;4,816;-0,551;-2,786;0,000;38,400;39,100;9,605;3,245;-0,449;0,001;0,406;-0,976;-3,240;26,687;0,000;263,640;Inf;270,000;265,000;0,101;2,915;5,845;23,750
7603,000;2,934;0,747;-34,984;3,234;9,537;5,123;36,897;4,816;-0,551;-2,786;0,000;38,400;39,100;9,605;3,245;-0,105;-0,007;0,515;-0,943;-3,240;26,687;0,000;264,940;Inf;270,000;265,000;-0,254;2,915;5,846;23,742
7603,500;2,934;0,747;-34,984;3,234;9,537;5,123;36,897;4,816;-0,551;-2,786;0,000;38,400;39,100;9,605;3,245;0,455;0,014;0,725;-0,387;-3,240;26,687;0,000;264,940;Inf;270,000;265,000;-0,135;2,915;5,834;23,713
7604,000;2,934;0,747;-34,984;3,234;9,537;5,123;36,897;4,816;-0,551;-2,786;0,000;38,400;39,100;9,605;3,245;0,119;0,169;0,947;-0,674;-3,240;26,687;0,000;264,640;Inf;270,000;265,000;0,202;2,916;5,828;23,707
7604,500;2,934;0,747;-34,984;3,234;9,537;5,098;36,810;4,803;-0,561;-2,793;0,000;38,389;39,089;9,605;3,245;0,137;0,113;0,860;-0,751;-3,246;26,684;0,000;264,640;Inf;270,000;265,000;0,140;2,916;5,830;23,681
7605,000;2,934;0,747;-34,984;3,234;9,537;5,098;36,810;4,803;-0,561;-2,793;0,000;38,400;39,100;9,605;3,245;-0,315;0,167;0,109;-0,853;-3,246;26,684;0,000;264,440;Inf;270,000;265,000;0,090;2,916;5,842;23,631
7605,500;2,228;0,639;-33,879;3,241;9,536;5,098;36,810;4,803;-0,561;-2,793;0,000;38,400;39,100;9,683;3,118;0,026;-0,062;0,635;-0,855;-3,246;26,684;0,000;264,440;Inf;270,000;265,000;-0,223;2,917;5,857;23,638
7606,000;2,228;0,639;-33,879;3,241;9,536;5,098;36,810;4,803;-0,561;-2,793;0,000;38,400;39,100;9,683;3,118;0,587;0,012;0,901;-0,553;-3,246;26,684;0,000;264,140;Inf;270,000;265,000;-0,064;2,905;5,868;23,626
7606,500;2,228;0,639;-33,879;3,241;9,536;5,098;36,810;4,803;-0,561;-2,793;0,000;38,400;39,100;9,683;3,118;0,730;0,264;1,178;-0,163;-3,246;26,684;0,000;264,140;Inf;270,000;265,000;0,237;2,894;5,819;23,592
7607,000;2,228;0,639;-33,879;3,241;9,536;5,098;36,810;4,803;-0,561;-2,793;0,000;38,400;39,100;9,683;3,118;0,757;0,279;1,175;-0,364;-3,246;26,684;0,000;263,240;Inf;271,000;265,000;0,502;2,883;5,839;23,601
7607,500;2,228;0,639;-33,879;3,241;9,536;5,098;36,810;4,803;-0,561;-2,793;0,000;38,400;39,100;9,683;3,118;0,250;0,341;0,672;-0,261;-3,246;26,684;0,000;263,240;Inf;271,000;265,000;0,462;2,873;5,876;23,607
7608,000;2,228;0,639;-33,879;3,241;9,536;5,057;36,795;4,797;-0,555;-2,803;0,000;38,384;39,086;9,683;3,118;0,117;0,461;0,572;-0,504;-3,252;26,693;0,000;264,040;Inf;271,000;265,000;0,250;2,862;5,883;23,583
7608,500;2,228;0,639;-33,879;3,241;9,536;5,057;36,795;4,797;-0,555;-2,803;0,000;38,400;39,100;9,683;3,118;0,174;0,200;0,928;-0,649;-3,252;26,693;0,000;264,040;Inf;271,000;265,000;0,161;2,852;5,932;23,579
7609,000;1,878;0,488;-33,740;3,204;9,601;5,057;36,795;4,797;-0,555;-2,803;0,000;38,400;39,100;9,743;3,084;0,029;0,278;0,606;-0,677;-3,252;26,693;0,000;263,640;Inf;272,000;265,000;0,163;2,841;5,930;23,565
7609,500;1,878;0,488;-33,740;3,204;9,601;5,057;36,795;4,797;-0,555;-2,803;0,000;38,400;39,100;9,743;3,084;0,413;0,180;0,668;-0,605;-3,252;26,693;0,000;263,640;Inf;272,000;265,000;0,059;2,826;5,940;23,567
7610,000;1,878;0,488;-33,740;3,204;9,601;5,057;36,795;4,797;-0,555;-2,803;0,000;38,400;39,100;9,743;3,084;0,465;0,256;0,813;-0,186;-3,252;26,693;0,000;264,840;Inf;272,000;265,000;0,164;2,810;5,930;23,538
7610,500;1,878;0,488;-33,740;3,204;9,601;5,057;36,795;4,797;-0,555;-2,803;0,000;38,400;39,100;9,743;3,084;0,343;0,552;1,048;-0,358;-3,252;26,693;0,000;264,840;Inf;272,000;265,000;0,337;2,795;5,953;23,536
7611,000;1,878;0,488;-33,740;3,204;9,601;5,058;36,833;4,824;-0,521;-2,781;0,000;38,397;39,109;9,743;3,084;0,323;0,364;0,887;-0,572;-3,248;26,691;0,000;264,540;Inf;272,000;265,000;0,396;2,780;5,972;23,560
7611,500;1,878;0,488;-33,740;3,204;9,601;5,058;36,833;4,824;-0,521;-2,781;0,000;38,400;39,100;9,743;3,084;0,494;0,236;0,835;-0,486;-3,248;26,691;0,000;264,540;Inf;272,000;265,000;0,250;2,765;5,974;23,546
7612,000;3,406;0,913;-34,449;3,042;9,544;5,058;36,833;4,824;-0,521;-2,781;0,000;38,400;39,100;9,713;3,241;0,250;0,168;0,715;-0,590;-3,248;26,691;0,000;264,840;Inf;272,000;265,000;0,270;2,750;5,995;23,576
7612,500;3,406;0,913;-34,449;3,042;9,544;5,058;36,833;4,824;-0,521;-2,781;0,000;38,400;39,100;9,713;3,241;0,081;0,225;0,789;-0,578;-3,248;26,691;0,000;264,840;Inf;272,000;265,000;0,136;2,761;5,983;23,606
7613,000;3,406;0,913;-34,449;3,042;9,544;5,058;36,833;4,824;-0,521;-2,781;0,000;38,400;39,100;9,713;3,241;0,181;0,337;0,913;-0,575;-3,248;26,691;0,000;265,640;Inf;272,000;265,000;0,129;2,772;5,989;23,625
7613,500;3,406;0,913;-34,449;3,042;9,544;5,058;36,833;4,824;-0,521;-2,781;0,000;38,400;39,100;9,713;3,241;0,671;0,328;0,911;-0,588;-3,248;26,691;0,000;265,640;Inf;272,000;265,000;0,214;2,782;6,001;23,641
7614,000;3,406;0,913;-34,449;3,042;9,544;5,058;36,833;4,824;-0,521;-2,781;0,000;38,400;39,100;9,713;3,241;0,452;0,193;0,864;-0,563;-3,248;26,691;0,000;266,240;Inf;271,000;265,000;0,331;2,792;5,992;23,658
7614,500;3,406;0,913;-34,449;3,042;9,544;5,090;36,871;4,804;-0,475;-2,779;0,000;38,406;39,173;9,713;3,241;0,549;0,170;0,905;-0,565;-3,249;26,694;0,000;266,240;Inf;271,000;265,000;0,237;2,802;6,012;23,669
7615,000;3,406;0,913;-34,449;3,042;9,544;5,090;36,871;4,804;-0,475;-2,779;0,000;38,400;39,200;9,713;3,241;0,460;0,339;1,095;-0,411;-3,249;26,694;0,000;265,240;Inf;271,000;265,000;0,265;2,812;6,005;23,646
7615,500;2,538;0,644;-35,154;3,146;9,527;5,090;36,871;4,804;-0,475;-2,779;0,000;38,400;39,200;9,605;3,262;0,987;0,324;1,187;-0,143;-3,249;26,694;0,000;265,240;Inf;271,000;265,000;0,371;2,822;5,982;23,652
7616,000;2,538;0,644;-35,154;3,146;9,527;5,090;36,871;4,804;-0,475;-2,779;0,000;38,400;39,200;9,605;3,262;0,754;0,575;1,253;-0,026;-3,249;26,694;0,000;266,640;Inf;270,000;265,000;0,589;2,817;5,998;23,672
7616,500;2,538;0,644;-35,154;3,146;9,527;5,090;36,871;4,804;-0,475;-2,779;0,000;38,400;39,200;9,605;3,262;0,816;0,440;1,422;-0,293;-3,249;26,694;0,000;266,640;Inf;270,000;265,000;0,639;2,813;6,032;23,662
7617,000;2,538;0,644;-35,154;3,146;9,527;5,090;36,871;4,804;-0,475;-2,779;0,000;38,400;39,200;9,605;3,262;0,498;0,385;0,962;-0,484;-3,249;26,694;0,000;264,940;Inf;270,000;265,000;0,596;2,808;6,027;23,685
7617,500;2,538;0,644;-35,154;3,146;9,527;5,096;36,840;4,794;-0,465;-2,783;0,000;38,416;39,176;9,605;3,262;0,879;0,310;1,012;-0,237;-3,245;26,695;0,000;264,940;Inf;270,000;265,000;0,340;2,804;6,064;23,710
7618,000;2,538;0,644;-35,154;3,146;9,527;5,096;36,840;4,794;-0,465;-2,783;0,000;38,400;39,200;9,605;3,262;0,703;0,651;1,260;0,069;-3,245;26,695;0,000;265,540;Inf;270,000;265,000;0,491;2,800;6,081;23,722
7618,500;3,521;0,874;-34,593;3,105;9,545;5,096;36,840;4,794;-0,465;-2,783;0,000;38,400;39,200;9,674;3,119;1,024;0,438;1,371;-0,344;-3,245;26,695;0,000;265,540;Inf;270,000;265,000;0,671;2,795;6,080;23,718
7619,000;3,521;0,874;-34,593;3,105;9,545;5,096;36,840;4,794;-0,465;-2,783;0,000;38,400;39,200;9,674;3,119;0,872;0,329;1,237;-0,542;-3,245;26,695;0,000;265,640;Inf;270,000;265,000;0,622;2,807;6,108;23,725
7619,500;3,521;0,874;-34,593;3,105;9,545;5,096;36,840;4,794;-0,465;-2,783;0,000;38,400;39,200;9,674;3,119;0,535;0,229;1,003;-0,623;-3,245;26,695;0,000;265,640;Inf;270,000;265,000;0,474;2,819;6,151;23,754
7620,000;3,521;0,874;-34,593;3,105;9,545;5,096;36,840;4,794;-0,465;-2,783;0,000;38,400;39,200;9,674;3,119;0,639;0,188;1,178;-0,398;-3,245;26,695;0,000;264,840;Inf;270,000;265,000;0,286;2,830;6,136;23,737
7620,500;3,521;0,874;-34,593;3,105;9,545;5,102;36,891;4,843;-0,415;-2,783;0,000;38,434;39,212;9,674;3,119;0,522;0,520;1,252;-0,199;-3,243;26,702;0,000;264,840;Inf;270,000;265,000;0,402;2,842;6,140;23,743
7621,000;3,521;0,874;-34,593;3,105;9,545;5,102;36,891;4,843;-0,415;-2,783;0,000;38,400;39,200;9,674;3,119;0,254;0,532;0,927;-0,431;-3,243;26,702;0,000;265,140;Inf;270,000;265,000;0,524;2,853;6,134;23,744
7621,500;3,521;0,874;-34,593;3,105;9,545;5,102;36,891;4,843;-0,415;-2,783;0,000;38,400;39,200;9,674;3,119;0,213;0,344;1,115;-0,527;-3,243;26,702;0,000;265,140;Inf;270,000;265,000;0,320;2,864;6,121;23,751
7622,000;2,599;0,706;-33,649;3,200;9,436;5,102;36,891;4,843;-0,415;-2,783;0,000;38,400;39,200;9,827;3,091;0,606;0,277;0,946;-0,522;-3,243;26,702;0,000;263,940;Inf;271,000;265,000;0,286;2,875;6,151;23,714
7622,500;2,599;0,706;-33,649;3,200;9,436;5,102;36,891;4,843;-0,415;-2,783;0,000;38,400;39,200;9,827;3,091;0,484;0,513;0,847;-0,268;-3,243;26,702;0,000;263,940;Inf;271,000;265,000;0,327;2,870;6,124;23,682
7623,000;2,599;0,706;-33,649;3,200;9,436;5,102;36,891;4,843;-0,415;-2,783;0,000;38,400;39,200;9,827;3,091;0,198;0,389;0,684;-0,493;-3,243;26,702;0,000;264,340;Inf;271,000;265,000;0,394;2,866;6,126;23,655
7623,500;2,599;0,706;-33,649;3,200;9,436;5,102;36,891;4,843;-0,415;-2,783;0,000;38,400;39,200;9,827;3,091;0,152;0,341;0,968;-0,510;-3,243;26,702;0,000;264,340;Inf;271,000;265,000;0,194;2,861;6,134;23,661
7624,000;2,599;0,706;-33,649;3,200;9,436;5,068;36,927;4,839;-0,402;-2,780;0,000;38,436;39,222;9,827;3,091;0,441;0,455;1,000;-0,437;-3,254;26,694;0,000;263,840;Inf;272,000;265,000;0,238;2,857;6,143;23,664
7624,500;2,599;0,706;-33,649;3,200;9,436;5,068;36,927;4,839;-0,402;-2,780;0,000;38,400;39,200;9,827;3,091;0,856;0,285;1,170;-0,307;-3,254;26,694;0,000;263,840;Inf;272,000;265,000;0,365;2,853;6,121;23,630
7625,000;3,160;0,716;-35,209;3,109;9,613;5,068;36,927;4,839;-0,402;-2,780;0,000;38,400;39,200;9,559;3,204;0,645;0,290;1,042;-0,621;-3,254;26,694;0,000;264,940;Inf;272,000;265,000;0,501;2,849;6,126;23,637
7625,500;3,160;0,716;-35,209;3,109;9,613;5,068;36,927;4,839;-0,402;-2,780;0,000;38,400;39,200;9,559;3,204;0,628;0,142;1,251;-0,316;-3,254;26,694;0,000;264,940;Inf;272,000;265,000;0,339;2,854;6,118;23,653
7626,000;3,160;0,716;-35,209;3,109;9,613;5,068;36,927;4,839;-0,402;-2,780;0,000;38,400;39,200;9,559;3,204;1,113;0,474;1,479;-0,123;-3,254;26,694;0,000;267,040;Inf;271,000;265,000;0,426;2,859;6,098;23,675
7626,500;3,160;0,716;-35,209;3,109;9,613;5,068;36,927;4,839;-0,402;-2,780;0,000;38,400;39,200;9,559;3,204;1,455;0,397;1,534;-0,357;-3,254;26,694;0,000;267,040;Inf;271,000;265,000;0,736;2,864;6,076;23,666
7627,000;3,160;0,716;-35,209;3,109;9,613;5,051;36,841;4,819;-0,432;-2,799;0,000;38,453;39,278;9,559;3,204;0,916;0,315;1,313;-0,459;-3,262;26,693;0,000;267,040;Inf;270,000;265,000;0,757;2,869;6,085;23,626
7627,500;3,160;0,716;-35,209;3,109;9,613;5,051;36,841;4,819;-0,432;-2,799;0,000;38,500;39,300;9,559;3,204;0,741;0,389;1,215;-0,202;-3,262;26,693;0,000;267,040;Inf;270,000;265,000;0,521;2,873;6,097;23,587
7628,000;3,160;0,716;-35,209;3,109;9,613;5,051;36,841;4,819;-0,432;-2,799;0,000;38,500;39,300;9,559;3,204;0,557;0,780;1,427;-0,100;-3,262;26,693;0,000;267,040;Inf;269,000;265,000;0,536;2,878;6,114;23,575
7628,500;2,781;0,649;-35,026;3,100;9,602;5,051;36,841;4,819;-0,432;-2,799;0,000;38,500;39,300;9,597;2,952;0,968;0,657;1,480;-0,047;-3,262;26,693;0,000;267,040;Inf;269,000;265,000;0,666;2,883;6,121;23,586
7629,000;2,781;0,649;-35,026;3,100;9,602;5,051;36,841;4,819;-0,432;-2,799;0,000;38,500;39,300;9,597;2,952;1,001;0,482;1,196;-0,174;-3,262;26,693;0,000;266,640;Inf;268,000;265,000;0,764;2,881;6,166;23,599
7629,500;2,781;0,649;-35,026;3,100;9,602;5,051;36,841;4,819;-0,432;-2,799;0,000;38,500;39,300;9,597;2,952;0,462;0,758;1,340;-0,119;-3,262;26,693;0,000;266,640;Inf;268,000;265,000;0,626;2,879;6,186;23,634
7630,000;2,781;0,649;-35,026;3,100;9,602;5,051;36,841;4,819;-0,432;-2,799;0,000;38,500;39,300;9,597;2,952;1,076;0,660;1,508;-0,048;-3,262;26,693;0,000;264,840;Inf;268,000;265,000;0,610;2,878;6,213;23,618
7630,500;2,781;0,649;-35,026;3,100;9,602;5,084;36,875;4,831;-0,384;-2,792;0,000;38,467;39,325;9,597;2,952;1,268;0,576;1,499;0,115;-3,260;26,698;0,000;264,840;Inf;268,000;265,000;0,799;2,876;6,220;23,621
7631,000;2,781;0,649;-35,026;3,100;9,602;5,084;36,875;4,831;-0,384;-2,792;0,000;38,500;39,300;9,597;2,952;0,866;0,731;1,407;-0,086;-3,260;26,698;0,000;264,240;Inf;268,000;265,000;0,865;2,875;6,246;23,633
7631,500;3,425;0,821;-35,209;3,122;9,611;5,084;36,875;4,831;-0,384;-2,792;0,000;38,500;39,300;9,538;3,224;0,458;0,608;1,062;-0,233;-3,260;26,698;0,000;264,240;Inf;268,000;265,000;0,729;2,873;6,292;23,690
7632,000;3,425;0,821;-35,209;3,122;9,611;5,084;36,875;4,831;-0,384;-2,792;0,000;38,500;39,300;9,538;3,224;0,477;0,478;1,389;-0,297;-3,260;26,698;0,000;264,540;Inf;268,000;265,000;0,474;2,882;6,271;23,698
7632,500;3,425;0,821;-35,209;3,122;9,611;5,084;36,875;4,831;-0,384;-2,792;0,000;38,500;39,300;9,538;3,224;1,035;0,577;1,328;-0,198;-3,260;26,698;0,000;264,540;Inf;268,000;265,000;0,512;2,891;6,293;23,720
7633,000;3,425;0,821;-35,209;3,122;9,611;5,084;36,875;4,831;-0,384;-2,792;0,000;38,500;39,300;9,538;3,224;0,572;0,750;1,309;-0,067;-3,260;26,698;0,000;262,240;Inf;269,000;265,000;0,686;2,900;6,301;23,732
7633,500;3,425;0,821;-35,209;3,122;9,611;5,028;36,890;4,809;-0,368;-2,811;0,000;38,479;39,351;9,538;3,224;0,661;0,409;1,131;-0,540;-3,264;26,688;0,000;262,240;Inf;269,000;265,000;0,641;2,908;6,310;23,776
7634,000;3,425;0,821;-35,209;3,122;9,611;5,028;36,890;4,809;-0,368;-2,811;0,000;38,500;39,400;9,538;3,224;0,543;0,272;1,173;-0,632;-3,264;26,688;0,000;262,740;Inf;270,000;265,000;0,415;2,917;6,328;23,743
7634,500;3,425;0,821;-35,209;3,122;9,611;5,028;36,890;4,809;-0,368;-2,811;0,000;38,500;39,400;9,538;3,224;1,006;0,277;1,327;-0,398;-3,264;26,688;0,000;262,740;Inf;270,000;265,000;0,339;2,925;6,304;23,712
7635,000;3,086;0,748;-35,209;3,124;9,624;5,028;36,890;4,809;-0,368;-2,811;0,000;38,500;39,400;9,422;3,096;0,830;0,605;1,153;-0,042;-3,264;26,688;0,000;262,640;Inf;271,000;265,000;0,553;2,933;6,261;23,698
7635,500;3,086;0,748;-35,209;3,124;9,624;5,028;36,890;4,809;-0,368;-2,811;0,000;38,500;39,400;9,422;3,096;0,655;0,492;1,376;-0,265;-3,264;26,688;0,000;262,640;Inf;271,000;265,000;0,637;2,936;6,259;23,707
7636,000;3,086;0,748;-35,209;3,124;9,624;5,028;36,890;4,809;-0,368;-2,811;0,000;38,500;39,400;9,422;3,096;0,426;0,448;1,188;-0,448;-3,264;26,688;0,000;264,440;Inf;271,000;265,000;0,565;2,938;6,263;23,716
7636,500;3,086;0,748;-35,209;3,124;9,624;5,028;36,890;4,809;-0,368;-2,811;0,000;38,500;39,400;9,422;3,096;1,123;0,494;1,238;-0,059;-3,264;26,688;0,000;264,440;Inf;271,000;265,000;0,404;2,941;6,245;23,723
7637,000;3,086;0,748;-35,209;3,124;9,624;5,089;36,918;4,803;-0,333;-2,788;0,000;38,491;39,416;9,422;3,096;0,803;0,606;1,472;-0,080;-3,248;26,695;0,000;264,540;Inf;271,000;265,000;0,699;2,943;6,258;23,722
7637,500;3,086;0,748;-35,209;3,124;9,624;5,089;36,918;4,803;-0,333;-2,788;0,000;38,500;39,400;9,422;3,096;0,473;0,639;1,244;-0,265;-3,248;26,695;0,000;264,540;Inf;271,000;265,000;0,700;2,945;6,256;23,715
7638,000;3,242;0,825;-35,073;3,167;9,540;5,089;36,918;4,803;-0,333;-2,788;0,000;38,500;39,400;9,579;3,194;0,764;0,552;1,343;-0,297;-3,248;26,695;0,000;265,340;Inf;271,000;265,000;0,523;2,948;6,279;23,716
7638,500;3,242;0,825;-35,073;3,167;9,540;5,089;36,918;4,803;-0,333;-2,788;0,000;38,500;39,400;9,579;3,194;1,019;0,554;1,279;0,006;-3,248;26,695;0,000;265,340;Inf;271,000;265,000;0,591;2,953;6,276;23,754
7639,000;3,242;0,825;-35,073;3,167;9,540;5,089;36,918;4,803;-0,333;-2,788;0,000;38,500;39,400;9,579;3,194;0,939;0,563;1,289;-0,179;-3,248;26,695;0,000;265,940;Inf;271,000;265,000;0,714;2,957;6,289;23,766
7639,500;3,242;0,825;-35,073;3,167;9,540;5,089;36,918;4,803;-0,333;-2,788;0,000;38,500;39,400;9,579;3,194;0,516;0,614;1,259;-0,271;-3,248;26,695;0,000;265,940;Inf;271,000;265,000;0,653;2,962;6,292;23,744
7640,000;3,242;0,825;-35,073;3,167;9,540;5,079;36,916;4,798;-0,336;-2,784;0,000;38,513;39,405;9,579;3,194;0,433;0,514;1,190;-0,388;-3,238;26,698;0,000;265,540;Inf;271,000;265,000;0,530;2,967;6,323;23,756
7640,500;3,242;0,825;-35,073;3,167;9,540;5,079;36,916;4,798;-0,336;-2,784;0,000;38,500;39,400;9,579;3,194;0,796;0,579;1,129;-0,246;-3,238;26,698;0,000;265,540;Inf;271,000;265,000;0,437;2,971;6,297;23,766
7641,000;2,974;0,820;-34,075;3,187;9,530;5,079;36,916;4,798;-0,336;-2,784;0,000;38,500;39,400;9,673;3,168;0,855;0,489;1,266;-0,098;-3,238;26,698;0,000;266,240;Inf;270,000;265,000;0,565;2,975;6,306;23,774
7641,500;2,974;0,820;-34,075;3,187;9,530;5,079;36,916;4,798;-0,336;-2,784;0,000;38,500;39,400;9,673;3,168;0,508;0,739;1,176;-0,166;-3,238;26,698;0,000;266,240;Inf;270,000;265,000;0,628;2,975;6,292;23,777
7642,000;2,974;0,820;-34,075;3,187;9,530;5,079;36,916;4,798;-0,336;-2,784;0,000;38,500;39,400;9,673;3,168;0,322;0,581;0,727;-0,335;-3,238;26,698;0,000;266,440;Inf;269,000;265,000;0,564;2,975;6,321;23,785
7642,500;2,974;0,820;-34,075;3,187;9,530;5,079;36,916;4,798;-0,336;-2,784;0,000;38,500;39,400;9,673;3,168;0,314;0,514;1,127;-0,370;-3,238;26,698;0,000;266,440;Inf;269,000;265,000;0,324;2,975;6,316;23,780
7643,000;2,974;0,820;-34,075;3,187;9,530;5,079;36,916;4,798;-0,336;-2,784;0,000;38,500;39,400;9,673;3,168;0,935;0,502;1,307;-0,185;-3,238;26,698;0,000;266,540;Inf;268,000;265,000;0,396;2,975;6,294;23,790
7643,500;2,974;0,820;-34,075;3,187;9,530;5,113;36,945;4,804;-0,343;-2,776;0,000;38,526;39,443;9,673;3,168;0,504;0,623;1,036;-0,145;-3,252;26,692;0,000;266,540;Inf;268,000;265,000;0,639;2,975;6,310;23,783
7644,000;2,974;0,820;-34,075;3,187;9,530;5,113;36,945;4,804;-0,343;-2,776;0,000;38,500;39,400;9,673;3,168;0,279;0,638;1,007;-0,285;-3,252;26,692;0,000;266,540;Inf;267,000;265,000;0,504;2,975;6,300;23,781
7644,500;3,088;0,839;-34,310;3,175;9,560;5,113;36,945;4,804;-0,343;-2,776;0,000;38,500;39,400;9,707;3,204;0,489;0,534;1,245;-0,348;-3,252;26,692;0,000;266,540;Inf;267,000;265,000;0,410;2,975;6,308;23,802
7645,000;3,088;0,839;-34,310;3,175;9,560;5,113;36,945;4,804;-0,343;-2,776;0,000;38,500;39,400;9,707;3,204;0,851;0,532;1,065;-0,386;-3,252;26,692;0,000;265,940;Inf;267,000;265,000;0,480;2,977;6,293;23,794
7645,500;3,088;0,839;-34,310;3,175;9,560;5,113;36,945;4,804;-0,343;-2,776;0,000;38,500;39,400;9,707;3,204;0,592;0,527;0,728;-0,368;-3,252;26,692;0,000;265,940;Inf;267,000;265,000;0,515;2,979;6,315;23,798
7646,000;3,088;0,839;-34,310;3,175;9,560;5,113;36,945;4,804;-0,343;-2,776;0,000;38,500;39,400;9,707;3,204;0,381;0,552;0,480;-0,469;-3,252;26,692;0,000;261,740;Inf;268,000;265,000;0,370;2,981;6,333;23,799
7646,500;3,088;0,839;-34,310;3,175;9,560;5,086;36,974;4,799;-0,321;-2,788;0,000;38,537;39,539;9,707;3,204;0,161;0,300;0,651;-0,582;-3,247;26,699;0,000;261,740;Inf;268,000;265,000;0,236;2,982;6,325;23,768
7647,000;3,088;0,839;-34,310;3,175;9,560;5,086;36,974;4,799;-0,321;-2,788;0,000;38,500;39,500;9,707;3,204;0,274;0,286;0,895;-0,430;-3,247;26,699;0,000;261,540;Inf;269,000;265,000;0,132;2,984;6,307;23,773
7647,500;3,096;0,751;-34,900;3,201;9,547;5,086;36,974;4,799;-0,321;-2,788;0,000;38,500;39,500;9,664;3,295;0,097;0,542;0,455;-0,442;-3,247;26,699;0,000;261,540;Inf;269,000;265,000;0,256;2,986;6,269;23,804
7648,000;3,096;0,751;-34,900;3,201;9,547;5,086;36,974;4,799;-0,321;-2,788;0,000;38,500;39,500;9,664;3,295;0,022;0,190;0,796;-0,670;-3,247;26,699;0,000;261,940;Inf;270,000;265,000;0,163;2,988;6,289;23,788
7648,500;3,096;0,751;-34,900;3,201;9,547;5,086;36,974;4,799;-0,321;-2,788;0,000;38,500;39,500;9,664;3,295;0,443;0,211;0,936;-0,551;-3,247;26,699;0,000;261,940;Inf;270,000;265,000;0,085;2,989;6,286;23,825
7649,000;3,096;0,751;-34,900;3,201;9,547;5,086;36,974;4,799;-0,321;-2,788;0,000;38,500;39,500;9,664;3,295;0,842;0,369;1,029;-0,179;-3,247;26,699;0,000;262,740;Inf;271,000;265,000;0,260;2,991;6,225;23,828
7649,500;3,096;0,751;-34,900;3,201;9,547;5,086;36,974;4,799;-0,321;-2,788;0,000;38,500;39,500;9,664;3,295;0,345;0,690;1,077;-0,225;-3,247;26,699;0,000;262,740;Inf;271,000;265,000;0,515;2,993;6,219;23,827
7650,000;3,096;0,751;-34,900;3,201;9,547;5,069;36,926;4,817;-0,371;-2,786;0,000;38,561;39,613;9,664;3,295;0,146;0,496;1,032;-0,433;-3,249;26,702;0,000;263,240;Inf;272,000;265,000;0,472;2,995;6,229;23,854
7650,500;3,096;0,751;-34,900;3,201;9,547;5,069;36,926;4,817;-0,371;-2,786;0,000;38,600;39,600;9,664;3,295;0,473;0,462;0,948;-0,447;-3,249;26,702;0,000;263,240;Inf;272,000;265,000;0,310;2,996;6,245;23,846
7651,000;3,005;0,741;-35,209;3,215;9,534;5,069;36,926;4,817;-0,371;-2,786;0,000;38,600;39,600;9,577;3,264;0,680;0,389;0,927;-0,116;-3,249;26,702;0,000;263,640;Inf;273,000;265,000;0,359;2,998;6,245;23,839
7651,500;3,005;0,741;-35,209;3,215;9,534;5,069;36,926;4,817;-0,371;-2,786;0,000;38,600;39,600;9,577;3,264;0,615;0,795;1,118;-0,073;-3,249;26,702;0,000;263,640;Inf;273,000;265,000;0,470;2,998;6,239;23,817
7652,000;3,005;0,741;-35,209;3,215;9,534;5,069;36,926;4,817;-0,371;-2,786;0,000;38,600;39,600;9,577;3,264;0,369;0,688;0,862;-0,231;-3,249;26,702;0,000;266,940;Inf;272,000;265,000;0,614;2,998;6,242;23,826
7652,500;3,005;0,741;-35,209;3,215;9,534;5,069;36,926;4,817;-0,371;-2,786;0,000;38,600;39,600;9,577;3,264;0,555;0,479;1,049;-0,416;-3,249;26,702;0,000;266,940;Inf;272,000;265,000;0,422;2,998;6,250;23,815
7653,000;3,005;0,741;-35,209;3,215;9,534;5,068;36,934;4,800;-0,357;-2,783;0,000;38,583;39,571;9,577;3,264;0,572;0,488;0,813;-0,414;-3,237;26,709;0,000;266,740;Inf;271,000;265,000;0,417;2,998;6,274;23,822
7653,500;3,005;0,741;-35,209;3,215;9,534;5,068;36,934;4,800;-0,357;-2,783;0,000;38,600;39,600;9,577;3,264;0,643;0,494;0,739;-0,411;-3,237;26,709;0,000;266,740;Inf;271,000;265,000;0,365;2,999;6,262;23,823
7654,000;2,522;0,716;-34,076;3,223;9,515;5,068;36,934;4,800;-0,357;-2,783;0,000;38,600;39,600;9,687;3,212;0,352;0,386;0,745;-0,326;-3,237;26,709;0,000;266,740;Inf;270,000;265,000;0,366;2,999;6,262;23,832
7654,500;2,522;0,716;-34,076;3,223;9,515;5,068;36,934;4,800;-0,357;-2,783;0,000;38,600;39,600;9,687;3,212;0,340;0,690;0,947;-0,215;-3,237;26,709;0,000;266,740;Inf;270,000;265,000;0,290;2,991;6,270;23,806
7655,000;2,522;0,716;-34,076;3,223;9,515;5,068;36,934;4,800;-0,357;-2,783;0,000;38,600;39,600;9,687;3,212;0,495;0,507;0,905;-0,455;-3,237;26,709;0,000;266,240;Inf;269,000;265,000;0,440;2,983;6,315;23,793
7655,500;2,522;0,716;-34,076;3,223;9,515;5,068;36,934;4,800;-0,357;-2,783;0,000;38,600;39,600;9,687;3,212;0,674;0,379;0,924;-0,542;-3,237;26,709;0,000;266,240;Inf;269,000;265,000;0,363;2,976;6,294;23,813
7656,000;2,522;0,716;-34,076;3,223;9,515;5,068;36,934;4,800;-0,357;-2,783;0,000;38,600;39,600;9,687;3,212;0,235;0,394;0,611;-0,573;-3,237;26,709;0,000;265,140;Inf;269,000;265,000;0,359;2,968;6,299;23,804
7656,500;2,522;0,716;-34,076;3,223;9,515;5,069;36,943;4,793;-0,332;-2,774;0,000;38,600;39,619;9,687;3,212;0,541;0,400;0,808;-0,182;-3,243;26,700;0,000;265,140;Inf;269,000;265,000;0,167;2,961;6,297;23,798
7657,000;2,522;0,716;-34,076;3,223;9,515;5,069;36,943;4,793;-0,332;-2,774;0,000;38,600;39,600;9,687;3,212;0,268;0,717;0,903;-0,196;-3,243;26,700;0,000;265,040;Inf;269,000;265,000;0,392;2,954;6,280;23,817
7657,500;3,057;0,764;-35,078;3,183;9,543;5,069;36,943;4,793;-0,332;-2,774;0,000;38,600;39,600;9,654;3,408;0,342;0,418;0,652;-0,516;-3,243;26,700;0,000;265,040;Inf;269,000;265,000;0,423;2,947;6,271;23,819
