t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7658,000;3,057;0,764;-35,078;3,183;9,543;5,069;36,943;4,793;-0,332;-2,774;0,000;38,600;39,600;9,654;3,408;0,590;0,256;1,212;-0,545;-3,243;26,700;0,000;265,440;Inf;269,000;265,000;0,224;2,948;6,258;23,822
7658,500;3,057;0,764;-35,078;3,183;9,543;5,069;36,943;4,793;-0,332;-2,774;0,000;38,600;39,600;9,654;3,408;1,039;0,436;1,095;-0,177;-3,243;26,700;0,000;265,440;Inf;269,000;265,000;0,378;2,950;6,207;23,788
7659,000;3,057;0,764;-35,078;3,183;9,543;5,069;36,943;4,793;-0,332;-2,774;0,000;38,600;39,600;9,654;3,408;0,696;0,500;1,117;-0,172;-3,243;26,700;0,000;263,340;Inf;270,000;265,000;0,598;2,952;6,209;23,773
7659,500;3,057;0,764;-35,078;3,183;9,543;5,137;36,913;4,786;-0,344;-2,804;0,000;38,611;39,628;9,654;3,408;0,269;0,541;0,975;-0,369;-3,247;26,702;0,000;263,340;Inf;270,000;265,000;0,535;2,954;6,223;23,748
7660,000;3,057;0,764;-35,078;3,183;9,543;5,137;36,913;4,786;-0,344;-2,804;0,000;38,600;39,600;9,654;3,408;0,318;0,492;0,919;-0,374;-3,247;26,702;0,000;263,340;Inf;271,000;265,000;0,354;2,955;6,246;23,754
7660,500;3,232;0,779;-35,209;3,162;9,731;5,137;36,913;4,786;-0,344;-2,804;0,000;38,600;39,600;9,548;3,154;0,826;0,503;0,888;-0,338;-3,247;26,702;0,000;263,340;Inf;271,000;265,000;0,339;2,957;6,243;23,715
7661,000;3,232;0,779;-35,209;3,162;9,731;5,137;36,913;4,786;-0,344;-2,804;0,000;38,600;39,600;9,548;3,154;0,926;0,451;1,088;-0,379;-3,247;26,702;0,000;263,640;Inf;272,000;265,000;0,470;2,962;6,254;23,723
7661,500;3,232;0,779;-35,209;3,162;9,731;5,137;36,913;4,786;-0,344;-2,804;0,000;38,600;39,600;9,548;3,154;0,343;0,549;0,547;-0,308;-3,247;26,702;0,000;263,640;Inf;272,000;265,000;0,521;2,966;6,255;23,762
7662,000;3,232;0,779;-35,209;3,162;9,731;5,137;36,913;4,786;-0,344;-2,804;0,000;38,600;39,600;9,548;3,154;0,287;0,642;0,792;-0,225;-3,247;26,702;0,000;265,640;Inf;272,000;265,000;0,283;2,970;6,281;23,760
7662,500;3,232;0,779;-35,209;3,162;9,731;5,132;36,981;4,825;-0,296;-2,790;0,000;38,631;39,666;9,548;3,154;0,522;0,699;1,039;-0,186;-3,250;26,706;0,000;265,640;Inf;272,000;265,000;0,374;2,975;6,292;23,771
7663,000;3,232;0,779;-35,209;3,162;9,731;5,132;36,981;4,825;-0,296;-2,790;0,000;38,600;39,700;9,548;3,154;0,488;0,517;0,925;-0,376;-3,250;26,706;0,000;265,840;Inf;272,000;265,000;0,518;2,979;6,273;23,755
7663,500;3,232;0,779;-35,209;3,162;9,731;5,132;36,981;4,825;-0,296;-2,790;0,000;38,600;39,700;9,548;3,154;0,740;0,611;0,709;-0,294;-3,250;26,706;0,000;265,840;Inf;272,000;265,000;0,388;2,983;6,296;23,775
7664,000;2,924;0,746;-34,852;3,208;9,546;5,132;36,981;4,825;-0,296;-2,790;0,000;38,600;39,700;9,685;3,318;0,460;0,494;0,705;-0,178;-3,250;26,706;0,000;265,740;Inf;272,000;265,000;0,442;2,987;6,306;23,809
7664,500;2,924;0,746;-34,852;3,208;9,546;5,132;36,981;4,825;-0,296;-2,790;0,000;38,600;39,700;9,685;3,318;0,378;0,881;0,895;0,021;-3,250;26,706;0,000;265,740;Inf;272,000;265,000;0,370;2,986;6,321;23,825
7665,000;2,924;0,746;-34,852;3,208;9,546;5,132;36,981;4,825;-0,296;-2,790;0,000;38,600;39,700;9,685;3,318;1,047;0,743;0,982;-0,108;-3,250;26,706;0,000;266,840;Inf;271,000;265,000;0,544;2,985;6,329;23,845
7665,500;2,924;0,746;-34,852;3,208;9,546;5,132;36,981;4,825;-0,296;-2,790;0,000;38,600;39,700;9,685;3,318;0,609;0,593;0,777;-0,319;-3,250;26,706;0,000;266,840;Inf;271,000;265,000;0,666;2,984;6,382;23,896
7666,000;2,924;0,746;-34,852;3,208;9,546;5,129;36,941;4,787;-0,318;-2,782;0,000;38,646;39,614;9,685;3,318;0,521;0,581;0,671;-0,253;-3,241;26,701;0,000;266,840;Inf;270,000;265,000;0,415;2,983;6,380;23,934
7666,500;2,924;0,746;-34,852;3,208;9,546;5,129;36,941;4,787;-0,318;-2,782;0,000;38,600;39,600;9,685;3,318;0,322;0,536;0,833;-0,183;-3,241;26,701;0,000;266,840;Inf;270,000;265,000;0,380;2,982;6,392;23,951
7667,000;3,486;0,789;-35,209;3,160;9,633;5,129;36,941;4,787;-0,318;-2,782;0,000;38,600;39,600;9,579;3,198;0,491;0,740;1,164;-0,141;-3,241;26,701;0,000;267,140;Inf;269,000;265,000;0,377;2,981;6,369;23,949
7667,500;3,486;0,789;-35,209;3,160;9,633;5,129;36,941;4,787;-0,318;-2,782;0,000;38,600;39,600;9,579;3,198;1,065;0,643;1,232;-0,114;-3,241;26,701;0,000;267,140;Inf;269,000;265,000;0,564;2,989;6,377;23,917
7668,000;3,486;0,789;-35,209;3,160;9,633;5,129;36,941;4,787;-0,318;-2,782;0,000;38,600;39,600;9,579;3,198;0,825;0,657;0,865;-0,248;-3,241;26,701;0,000;264,940;Inf;269,000;265,000;0,707;2,998;6,373;23,882
7668,500;3,486;0,789;-35,209;3,160;9,633;5,129;36,941;4,787;-0,318;-2,782;0,000;38,600;39,600;9,579;3,198;0,334;0,459;0,717;-0,434;-3,241;26,701;0,000;264,940;Inf;269,000;265,000;0,525;3,006;6,382;23,849
7669,000;3,486;0,789;-35,209;3,160;9,633;5,077;36,991;4,836;-0,280;-2,801;0,000;38,666;39,633;9,579;3,198;0,285;0,632;0,376;-0,412;-3,262;26,709;0,000;265,040;Inf;269,000;265,000;0,269;3,013;6,398;23,856
7669,500;3,486;0,789;-35,209;3,160;9,633;5,077;36,991;4,836;-0,280;-2,801;0,000;38,700;39,600;9,579;3,198;0,184;0,369;0,606;-0,597;-3,262;26,709;0,000;265,040;Inf;269,000;265,000;0,220;3,021;6,391;23,856
7670,000;3,486;0,789;-35,209;3,160;9,633;5,077;36,991;4,836;-0,280;-2,801;0,000;38,700;39,600;9,579;3,198;0,505;0,308;0,998;-0,500;-3,262;26,709;0,000;265,040;Inf;269,000;265,000;0,141;3,029;6,380;23,840
7670,500;2,427;0,658;-34,044;3,263;9,503;5,077;36,991;4,836;-0,280;-2,801;0,000;38,700;39,600;9,651;3,131;0,519;0,446;1,163;-0,362;-3,262;26,709;0,000;265,040;Inf;269,000;265,000;0,328;3,036;6,355;23,810
7671,000;2,427;0,658;-34,044;3,263;9,503;5,077;36,991;4,836;-0,280;-2,801;0,000;38,700;39,600;9,651;3,131;0,981;0,524;1,028;-0,335;-3,262;26,709;0,000;264,640;Inf;269,000;265,000;0,442;3,026;6,327;23,798
7671,500;2,427;0,658;-34,044;3,263;9,503;5,077;36,991;4,836;-0,280;-2,801;0,000;38,700;39,600;9,651;3,131;0,548;0,511;0,716;-0,416;-3,262;26,709;0,000;264,640;Inf;269,000;265,000;0,549;3,017;6,301;23,816
7672,000;2,427;0,658;-34,044;3,263;9,503;5,077;36,991;4,836;-0,280;-2,801;0,000;38,700;39,600;9,651;3,131;0,291;0,749;0,932;0,015;-3,262;26,709;0,000;263,740;Inf;270,000;265,000;0,340;3,007;6,345;23,798
7672,500;2,427;0,658;-34,044;3,263;9,503;5,099;36,989;4,815;-0,294;-2,791;0,000;38,677;39,703;9,651;3,131;0,222;0,790;0,731;-0,193;-3,255;26,705;0,000;263,740;Inf;270,000;265,000;0,497;2,997;6,338;23,837
7673,000;2,427;0,658;-34,044;3,263;9,503;5,099;36,989;4,815;-0,294;-2,791;0,000;38,700;39,700;9,651;3,131;0,262;0,628;0,961;-0,307;-3,255;26,705;0,000;263,540;Inf;271,000;265,000;0,387;2,988;6,349;23,853
7673,500;2,998;0,747;-34,615;3,252;9,663;5,099;36,989;4,815;-0,294;-2,791;0,000;38,700;39,700;9,645;3,134;0,681;0,668;0,823;-0,286;-3,255;26,705;0,000;263,540;Inf;271,000;265,000;0,386;2,979;6,353;23,868
7674,000;2,998;0,747;-34,615;3,252;9,663;5,099;36,989;4,815;-0,294;-2,791;0,000;38,700;39,700;9,645;3,134;0,221;0,354;0,949;-0,450;-3,255;26,705;0,000;263,040;Inf;272,000;265,000;0,472;2,979;6,351;23,865
7674,500;2,998;0,747;-34,615;3,252;9,663;5,099;36,989;4,815;-0,294;-2,791;0,000;38,700;39,700;9,645;3,134;0,551;0,383;1,147;-0,340;-3,255;26,705;0,000;263,040;Inf;272,000;265,000;0,269;2,979;6,328;23,885
7675,000;2,998;0,747;-34,615;3,252;9,663;5,099;36,989;4,815;-0,294;-2,791;0,000;38,700;39,700;9,645;3,134;0,924;0,488;1,381;-0,008;-3,255;26,705;0,000;265,240;Inf;272,000;265,000;0,435;2,980;6,311;23,881
7675,500;2,998;0,747;-34,615;3,252;9,663;5,074;36,939;4,818;-0,299;-2,789;0,000;38,683;39,725;9,645;3,134;1,416;0,475;1,626;-0,096;-3,244;26,698;0,000;265,240;Inf;272,000;265,000;0,696;2,980;6,298;23,908
7676,000;2,998;0,747;-34,615;3,252;9,663;5,074;36,939;4,818;-0,299;-2,789;0,000;38,700;39,700;9,645;3,134;0,774;0,491;1,180;-0,112;-3,244;26,698;0,000;265,440;Inf;272,000;265,000;0,855;2,980;6,304;23,909
7676,500;2,464;0,651;-34,065;3,197;9,605;5,074;36,939;4,818;-0,299;-2,789;0,000;38,700;39,700;9,616;3,070;0,585;0,779;0,907;-0,093;-3,244;26,698;0,000;265,440;Inf;272,000;265,000;0,583;2,981;6,306;23,914
7677,000;2,464;0,651;-34,065;3,197;9,605;5,074;36,939;4,818;-0,299;-2,789;0,000;38,700;39,700;9,616;3,070;0,590;0,713;1,267;-0,147;-3,244;26,698;0,000;265,040;Inf;272,000;265,000;0,545;2,972;6,336;23,898
7677,500;2,464;0,651;-34,065;3,197;9,605;5,074;36,939;4,818;-0,299;-2,789;0,000;38,700;39,700;9,616;3,070;1,286;0,661;1,356;0,069;-3,244;26,698;0,000;265,040;Inf;272,000;265,000;0,606;2,964;6,344;23,905
7678,000;2,464;0,651;-34,065;3,197;9,605;5,074;36,939;4,818;-0,299;-2,789;0,000;38,700;39,700;9,616;3,070;1,118;0,576;1,399;-0,263;-3,244;26,698;0,000;265,340;Inf;272,000;265,000;0,843;2,956;6,372;23,906
7678,500;2,464;0,651;-34,065;3,197;9,605;5,074;36,939;4,818;-0,299;-2,789;0,000;38,700;39,700;9,616;3,070;0,764;0,466;1,257;-0,361;-3,244;26,698;0,000;265,340;Inf;272,000;265,000;0,707;2,948;6,384;23,910
7679,000;2,464;0,651;-34,065;3,197;9,605;5,069;36,937;4,787;-0,277;-2,785;0,000;38,691;39,671;9,616;3,070;0,792;0,580;1,333;0,137;-3,250;26,695;0,000;266,440;Inf;271,000;265,000;0,531;2,940;6,356;23,921
7679,500;2,464;0,651;-34,065;3,197;9,605;5,069;36,937;4,787;-0,277;-2,785;0,000;38,700;39,700;9,616;3,070;1,492;0,772;1,679;0,472;-3,250;26,695;0,000;266,440;Inf;271,000;265,000;0,711;2,932;6,374;23,912
7680,000;3,652;0,883;-35,209;3,089;9,615;5,069;36,937;4,787;-0,277;-2,785;0,000;38,700;39,700;9,509;2,978;1,462;0,662;1,741;-0,002;-3,250;26,695;0,000;265,340;Inf;271,000;265,000;1,104;2,924;6,383;23,888
7680,500;3,652;0,883;-35,209;3,089;9,615;5,069;36,937;4,787;-0,277;-2,785;0,000;38,700;39,700;9,509;2,978;0,986;0,530;1,652;-0,048;-3,250;26,695;0,000;265,340;Inf;271,000;265,000;0,966;2,936;6,417;23,885
7681,000;3,652;0,883;-35,209;3,089;9,615;5,069;36,937;4,787;-0,277;-2,785;0,000;38,700;39,700;9,509;2,978;0,844;0,547;1,630;-0,151;-3,250;26,695;0,000;265,440;Inf;271,000;265,000;0,780;2,948;6,423;23,851
7681,500;3,652;0,883;-35,209;3,089;9,615;5,069;36,937;4,787;-0,277;-2,785;0,000;38,700;39,700;9,509;2,978;0,711;0,575;1,362;-0,193;-3,250;26,695;0,000;265,440;Inf;271,000;265,000;0,717;2,959;6,421;23,841
7682,000;3,652;0,883;-35,209;3,089;9,615;5,116;36,969;4,805;-0,211;-2,760;0,000;38,704;39,677;9,509;2,978;1,433;0,586;1,564;-0,034;-3,252;26,694;0,000;263,340;Inf;272,000;265,000;0,614;2,971;6,439;23,824
7682,500;3,652;0,883;-35,209;3,089;9,615;5,116;36,969;4,805;-0,211;-2,760;0,000;38,700;39,700;9,509;2,978;1,125;0,791;1,364;0,296;-3,252;26,694;0,000;263,340;Inf;272,000;265,000;0,887;2,982;6,437;23,821
7683,000;2,709;0,653;-35,209;3,143;9,714;5,116;36,969;4,805;-0,211;-2,760;0,000;38,700;39,700;9,533;3,066;1,052;0,864;1,611;0,014;-3,252;26,694;0,000;265,840;Inf;272,000;265,000;0,894;2,993;6,453;23,810
7683,500;2,709;0,653;-35,209;3,143;9,714;5,116;36,969;4,805;-0,211;-2,760;0,000;38,700;39,700;9,533;3,066;1,447;0,689;1,608;-0,015;-3,252;26,694;0,000;265,840;Inf;272,000;265,000;0,885;2,988;6,471;23,817
7684,000;2,709;0,653;-35,209;3,143;9,714;5,116;36,969;4,805;-0,211;-2,760;0,000;38,700;39,700;9,533;3,066;1,002;0,761;1,303;0,099;-3,252;26,694;0,000;263,940;Inf;273,000;265,000;0,932;2,984;6,493;23,815
7684,500;2,709;0,653;-35,209;3,143;9,714;5,116;36,969;4,805;-0,211;-2,760;0,000;38,700;39,700;9,533;3,066;0,744;0,822;1,323;0,008;-3,252;26,694;0,000;263,940;Inf;273,000;265,000;0,791;2,979;6,504;23,823
7685,000;2,709;0,653;-35,209;3,143;9,714;5,116;36,969;4,805;-0,211;-2,760;0,000;38,700;39,700;9,533;3,066;0,597;0,868;1,508;0,008;-3,252;26,694;0,000;266,640;Inf;272,000;265,000;0,724;2,975;6,513;23,804
7685,500;2,709;0,653;-35,209;3,143;9,714;5,119;36,987;4,790;-0,190;-2,788;0,000;38,709;39,708;9,533;3,066;1,215;0,823;1,691;0,140;-3,252;26,703;0,000;266,640;Inf;272,000;265,000;0,745;2,970;6,514;23,834
7686,000;2,709;0,653;-35,209;3,143;9,714;5,119;36,987;4,790;-0,190;-2,788;0,000;38,700;39,700;9,533;3,066;1,421;0,853;1,379;0,116;-3,252;26,703;0,000;265,840;Inf;272,000;265,000;0,967;2,966;6,544;23,857
7686,500;3,235;0,859;-33,922;3,205;9,527;5,119;36,987;4,790;-0,190;-2,788;0,000;38,700;39,700;9,704;2,968;0,896;0,692;1,247;-0,133;-3,252;26,703;0,000;265,840;Inf;272,000;265,000;0,942;2,962;6,560;23,877
7687,000;3,235;0,859;-33,922;3,205;9,527;5,119;36,987;4,790;-0,190;-2,788;0,000;38,700;39,700;9,704;2,968;0,668;0,739;1,271;-0,016;-3,252;26,703;0,000;266,840;Inf;271,000;265,000;0,675;2,966;6,562;23,867
7687,500;3,235;0,859;-33,922;3,205;9,527;5,119;36,987;4,790;-0,190;-2,788;0,000;38,700;39,700;9,704;2,968;0,719;0,902;1,558;0,033;-3,252;26,703;0,000;266,840;Inf;271,000;265,000;0,666;2,971;6,552;23,891
7688,000;3,235;0,859;-33,922;3,205;9,527;5,119;36,987;4,790;-0,190;-2,788;0,000;38,700;39,700;9,704;2,968;1,348;0,883;1,624;0,064;-3,252;26,703;0,000;265,840;Inf;271,000;265,000;0,803;2,975;6,557;23,896
7688,500;3,235;0,859;-33,922;3,205;9,527;5,158;36,994;4,834;-0,179;-2,771;0,000;38,717;39,702;9,704;2,968;1,254;0,926;1,256;0,231;-3,249;26,707;0,000;265,840;Inf;271,000;265,000;0,980;2,979;6,561;23,894
7689,000;3,235;0,859;-33,922;3,205;9,527;5,158;36,994;4,834;-0,179;-2,771;0,000;38,700;39,700;9,704;2,968;0,915;0,725;1,364;-0,069;-3,249;26,707;0,000;265,940;Inf;271,000;265,000;0,917;2,984;6,559;23,907
7689,500;2,835;0,694;-35,209;3,031;9,528;5,158;36,994;4,834;-0,179;-2,771;0,000;38,700;39,700;9,539;3,229;0,903;0,767;1,616;0,019;-3,249;26,707;0,000;265,940;Inf;271,000;265,000;0,734;2,988;6,563;23,879
7690,000;2,835;0,694;-35,209;3,031;9,528;5,158;36,994;4,834;-0,179;-2,771;0,000;38,700;39,700;9,539;3,229;1,708;0,863;1,649;0,361;-3,249;26,707;0,000;265,840;Inf;271,000;265,000;0,826;2,985;6,547;23,876
7690,500;2,835;0,694;-35,209;3,031;9,528;5,158;36,994;4,834;-0,179;-2,771;0,000;38,700;39,700;9,539;3,229;1,148;0,871;1,413;0,180;-3,249;26,707;0,000;265,840;Inf;271,000;265,000;1,146;2,983;6,563;23,836
7691,000;2,835;0,694;-35,209;3,031;9,528;5,158;36,994;4,834;-0,179;-2,771;0,000;38,700;39,700;9,539;3,229;0,786;1,072;1,311;0,151;-3,249;26,707;0,000;265,540;Inf;271,000;265,000;0,903;2,980;6,571;23,832
7691,500;2,835;0,694;-35,209;3,031;9,528;5,158;36,994;4,834;-0,179;-2,771;0,000;38,700;39,700;9,539;3,229;0,969;0,852;1,745;0,022;-3,249;26,707;0,000;265,540;Inf;271,000;265,000;0,830;2,978;6,599;23,841
7692,000;2,835;0,694;-35,209;3,031;9,528;5,109;36,993;4,795;-0,153;-2,781;0,000;38,723;39,701;9,539;3,229;0,843;0,753;1,570;-0,138;-3,246;26,713;0,000;264,440;Inf;271,000;265,000;0,897;2,976;6,602;23,837
7692,500;2,835;0,694;-35,209;3,031;9,528;5,109;36,993;4,795;-0,153;-2,781;0,000;38,700;39,700;9,539;3,229;1,122;0,713;1,671;-0,074;-3,246;26,713;0,000;264,440;Inf;271,000;265,000;0,757;2,973;6,575;23,851
7693,000;3,130;0,753;-35,123;3,150;9,596;5,109;36,993;4,795;-0,153;-2,781;0,000;38,700;39,700;9,576;3,043;1,530;0,756;1,583;-0,028;-3,246;26,713;0,000;264,540;Inf;271,000;265,000;0,858;2,971;6,591;23,850
7693,500;3,130;0,753;-35,123;3,150;9,596;5,109;36,993;4,795;-0,153;-2,781;0,000;38,700;39,700;9,576;3,043;1,141;0,718;1,263;-0,158;-3,246;26,713;0,000;264,540;Inf;271,000;265,000;0,960;2,974;6,586;23,850
7694,000;3,130;0,753;-35,123;3,150;9,596;5,109;36,993;4,795;-0,153;-2,781;0,000;38,700;39,700;9,576;3,043;0,748;0,614;1,272;-0,074;-3,246;26,713;0,000;265,240;Inf;271,000;265,000;0,741;2,976;6,571;23,850
7694,500;3,130;0,753;-35,123;3,150;9,596;5,109;36,993;4,795;-0,153;-2,781;0,000;38,700;39,700;9,576;3,043;0,780;0,964;1,522;0,175;-3,246;26,713;0,000;265,240;Inf;271,000;265,000;0,640;2,979;6,585;23,855
7695,000;3,130;0,753;-35,123;3,150;9,596;5,103;37,033;4,822;-0,136;-2,788;0,000;38,717;39,778;9,576;3,043;0,618;0,778;1,462;-0,115;-3,255;26,713;0,000;265,940;Inf;271,000;265,000;0,860;2,981;6,579;23,860
7695,500;3,130;0,753;-35,123;3,150;9,596;5,103;37,033;4,822;-0,136;-2,788;0,000;38,700;39,800;9,576;3,043;0,515;0,821;1,486;-0,098;-3,255;26,713;0,000;265,940;Inf;271,000;265,000;0,685;2,984;6,554;23,835
7696,000;2,855;0,666;-35,209;3,209;9,603;5,103;37,033;4,822;-0,136;-2,788;0,000;38,700;39,800;9,495;3,253;0,363;0,851;0,621;-0,223;-3,255;26,713;0,000;265,740;Inf;271,000;265,000;0,681;2,986;6,591;23,847
7696,500;2,855;0,666;-35,209;3,209;9,603;5,103;37,033;4,822;-0,136;-2,788;0,000;38,700;39,800;9,495;3,253;0,603;0,448;1,239;-0,417;-3,255;26,713;0,000;265,740;Inf;271,000;265,000;0,403;2,984;6,563;23,861
7697,000;2,855;0,666;-35,209;3,209;9,603;5,103;37,033;4,822;-0,136;-2,788;0,000;38,700;39,800;9,495;3,253;0,769;0,407;1,508;-0,397;-3,255;26,713;0,000;266,140;Inf;270,000;265,000;0,468;2,982;6,516;23,821
7697,500;2,855;0,666;-35,209;3,209;9,603;5,103;37,033;4,822;-0,136;-2,788;0,000;38,700;39,800;9,495;3,253;1,415;0,720;1,247;-0,052;-3,255;26,713;0,000;266,140;Inf;270,000;265,000;0,572;2,980;6,501;23,788
7698,000;2,855;0,666;-35,209;3,209;9,603;5,083;36,988;4,816;-0,167;-2,790;0,000;38,706;39,652;9,495;3,253;0,892;0,627;1,255;-0,029;-3,246;26,712;0,000;264,540;Inf;270,000;265,000;0,832;2,978;6,490;23,833
7698,500;2,855;0,666;-35,209;3,209;9,603;5,083;36,988;4,816;-0,167;-2,790;0,000;38,700;39,700;9,495;3,253;0,794;1,012;1,312;0,272;-3,246;26,712;0,000;264,540;Inf;270,000;265,000;0,686;2,976;6,517;23,940
7699,000;2,855;0,666;-35,209;3,209;9,603;5,083;36,988;4,816;-0,167;-2,790;0,000;38,700;39,700;9,495;3,253;0,650;0,864;1,339;-0,049;-3,246;26,712;0,000;265,540;Inf;270,000;265,000;0,847;2,974;6,501;24,036
7699,500;2,641;0,695;-33,872;3,193;9,512;5,083;36,988;4,816;-0,167;-2,790;0,000;38,700;39,700;9,795;3,180;0,646;0,817;1,346;-0,105;-3,246;26,712;0,000;265,540;Inf;270,000;265,000;0,701;2,972;6,530;24,118
7700,000;2,641;0,695;-33,872;3,193;9,512;5,083;36,988;4,816;-0,167;-2,790;0,000;38,700;39,700;9,795;3,180;0,750;0,807;1,143;-0,079;-3,246;26,712;0,000;265,840;Inf;270,000;265,000;0,676;2,966;6,534;24,142
7700,500;2,641;0,695;-33,872;3,193;9,512;5,083;36,988;4,816;-0,167;-2,790;0,000;38,700;39,700;9,795;3,180;1,243;0,885;1,438;0,333;-3,246;26,712;0,000;265,840;Inf;270,000;265,000;0,655;2,961;6,539;24,173
7701,000;2,641;0,695;-33,872;3,193;9,512;5,083;36,988;4,816;-0,167;-2,790;0,000;38,700;39,700;9,795;3,180;1,033;0,839;1,352;0,014;-3,246;26,712;0,000;264,040;Inf;270,000;265,000;0,975;2,956;6,555;24,188
7701,500;2,641;0,695;-33,872;3,193;9,512;5,070;36,967;4,797;-0,171;-2,780;0,000;38,715;39,644;9,795;3,180;0,663;0,776;1,426;-0,045;-3,238;26,725;0,000;264,040;Inf;270,000;265,000;0,810;2,951;6,566;24,165
7702,000;2,641;0,695;-33,872;3,193;9,512;5,070;36,967;4,797;-0,171;-2,780;0,000;38,700;39,600;9,795;3,180;0,676;0,920;1,299;-0,028;-3,238;26,725;0,000;264,040;Inf;270,000;265,000;0,705;2,945;6,572;24,175
7702,500;2,746;0,710;-33,737;3,215;9,533;5,070;36,967;4,797;-0,171;-2,780;0,000;38,700;39,600;9,732;2,982;1,303;0,826;1,371;0,250;-3,238;26,725;0,000;264,040;Inf;270,000;265,000;0,717;2,940;6,565;24,153
7703,000;2,746;0,710;-33,737;3,215;9,533;5,070;36,967;4,797;-0,171;-2,780;0,000;38,700;39,600;9,732;2,982;1,065;0,771;1,407;0,100;-3,238;26,725;0,000;263,940;Inf;271,000;265,000;0,938;2,937;6,572;24,196
7703,500;2,746;0,710;-33,737;3,215;9,533;5,070;36,967;4,797;-0,171;-2,780;0,000;38,700;39,600;9,732;2,982;0,740;0,754;1,364;0,088;-3,238;26,725;0,000;263,940;Inf;271,000;265,000;0,836;2,934;6,592;24,229
7704,000;2,746;0,710;-33,737;3,215;9,533;5,070;36,967;4,797;-0,171;-2,780;0,000;38,700;39,600;9,732;2,982;0,754;0,822;1,417;0,001;-3,238;26,725;0,000;263,140;Inf;272,000;265,000;0,736;2,931;6,602;24,213
7704,500;2,746;0,710;-33,737;3,215;9,533;5,129;36,986;4,827;-0,125;-2,784;0,000;38,706;39,645;9,732;2,982;1,245;0,916;1,659;0,049;-3,243;26,737;0,000;263,140;Inf;272,000;265,000;0,749;2,928;6,593;24,237
7705,000;2,746;0,710;-33,737;3,215;9,533;5,129;36,986;4,827;-0,125;-2,784;0,000;38,700;39,600;9,732;2,982;1,310;0,816;1,599;-0,139;-3,243;26,737;0,000;264,440;Inf;272,000;265,000;0,967;2,925;6,604;24,211
7705,500;2,746;0,710;-33,737;3,215;9,533;5,129;36,986;4,827;-0,125;-2,784;0,000;38,700;39,600;9,732;2,982;1,009;0,694;1,456;-0,146;-3,243;26,737;0,000;264,440;Inf;272,000;265,000;0,897;2,922;6,620;24,185
7706,000;3,445;0,823;-35,209;3,106;9,624;5,129;36,986;4,827;-0,125;-2,784;0,000;38,700;39,600;9,639;3,289;1,088;0,766;1,617;0,413;-3,243;26,737;0,000;264,040;Inf;272,000;265,000;0,753;2,919;6,591;24,198
7706,500;3,445;0,823;-35,209;3,106;9,624;5,129;36,986;4,827;-0,125;-2,784;0,000;38,700;39,600;9,639;3,289;1,245;0,881;1,916;0,221;-3,243;26,737;0,000;264,040;Inf;272,000;265,000;0,971;2,928;6,577;24,178
7707,000;3,445;0,823;-35,209;3,106;9,624;5,129;36,986;4,827;-0,125;-2,784;0,000;38,700;39,600;9,639;3,289;1,671;0,890;1,896;0,100;-3,243;26,737;0,000;265,840;Inf;272,000;265,000;1,066;2,936;6,618;24,198
7707,500;3,445;0,823;-35,209;3,106;9,624;5,129;36,986;4,827;-0,125;-2,784;0,000;38,700;39,600;9,639;3,289;0,780;0,827;1,383;-0,046;-3,243;26,737;0,000;265,840;Inf;272,000;265,000;1,139;2,945;6,618;24,188
7708,000;3,445;0,823;-35,209;3,106;9,624;5,125;36,968;4,801;-0,099;-2,784;0,000;38,696;39,635;9,639;3,289;1,270;1,037;1,569;0,319;-3,245;26,737;0,000;266,240;Inf;271,000;265,000;0,736;2,953;6,601;24,172
7708,500;3,445;0,823;-35,209;3,106;9,624;5,125;36,968;4,801;-0,099;-2,784;0,000;38,700;39,600;9,639;3,289;0,849;1,077;1,653;0,184;-3,245;26,737;0,000;266,240;Inf;271,000;265,000;1,049;2,961;6,610;24,162
7709,000;3,729;0,947;-34,696;3,162;9,485;5,125;36,968;4,801;-0,099;-2,784;0,000;38,700;39,600;9,675;3,149;0,801;0,815;1,596;-0,020;-3,245;26,737;0,000;266,740;Inf;270,000;265,000;0,940;2,969;6,619;24,187
7709,500;3,729;0,947;-34,696;3,162;9,485;5,125;36,968;4,801;-0,099;-2,784;0,000;38,700;39,600;9,675;3,149;1,001;0,862;1,299;-0,053;-3,245;26,737;0,000;266,740;Inf;270,000;265,000;0,798;2,981;6,641;24,180
7710,000;3,729;0,947;-34,696;3,162;9,485;5,125;36,968;4,801;-0,099;-2,784;0,000;38,700;39,600;9,675;3,149;1,261;0,763;1,524;-0,111;-3,245;26,737;0,000;266,640;Inf;269,000;265,000;0,777;2,994;6,633;24,247
7710,500;3,729;0,947;-34,696;3,162;9,485;5,125;36,968;4,801;-0,099;-2,784;0,000;38,700;39,600;9,675;3,149;1,064;0,655;1,591;0,077;-3,245;26,737;0,000;266,640;Inf;269,000;265,000;0,859;3,006;6,631;24,196
7711,000;3,729;0,947;-34,696;3,162;9,485;5,093;36,986;4,796;-0,094;-2,777;0,000;38,691;39,573;9,675;3,149;0,982;1,010;1,569;0,277;-3,234;26,745;0,000;265,740;Inf;269,000;265,000;0,847;3,017;6,630;24,209
7711,500;3,729;0,947;-34,696;3,162;9,485;5,093;36,986;4,796;-0,094;-2,777;0,000;38,700;39,600;9,675;3,149;0,853;0,835;1,571;-0,071;-3,234;26,745;0,000;265,740;Inf;269,000;265,000;0,959;3,029;6,633;24,192
7712,000;3,729;0,947;-34,696;3,162;9,485;5,093;36,986;4,796;-0,094;-2,777;0,000;38,700;39,600;9,675;3,149;1,033;0,732;1,478;-0,189;-3,234;26,745;0,000;265,440;Inf;269,000;265,000;0,797;3,041;6,636;24,206
7712,500;2,449;0,674;-33,246;3,193;9,555;5,093;36,986;4,796;-0,094;-2,777;0,000;38,700;39,600;9,725;3,108;1,057;0,675;1,487;-0,122;-3,234;26,745;0,000;265,440;Inf;269,000;265,000;0,764;3,052;6,636;24,249
7713,000;2,449;0,674;-33,246;3,193;9,555;5,093;36,986;4,796;-0,094;-2,777;0,000;38,700;39,600;9,725;3,108;1,081;0,967;1,615;0,303;-3,234;26,745;0,000;265,640;Inf;269,000;265,000;0,774;3,042;6,618;24,246
7713,500;2,449;0,674;-33,246;3,193;9,555;5,093;36,986;4,796;-0,094;-2,777;0,000;38,700;39,600;9,725;3,108;0,866;1,053;1,748;0,187;-3,234;26,745;0,000;265,640;Inf;269,000;265,000;0,991;3,032;6,610;24,307
7714,000;2,449;0,674;-33,246;3,193;9,555;5,093;36,986;4,796;-0,094;-2,777;0,000;38,700;39,600;9,725;3,108;0,666;0,874;1,145;-0,091;-3,234;26,745;0,000;264,140;Inf;269,000;265,000;0,963;3,023;6,641;24,411
7714,500;2,449;0,674;-33,246;3,193;9,555;5,095;36,961;4,794;-0,082;-2,784;0,000;38,683;39,581;9,725;3,108;0,600;0,641;1,495;-0,188;-3,234;26,735;0,000;264,140;Inf;269,000;265,000;0,648;3,013;6,625;24,480
7715,000;2,449;0,674;-33,246;3,193;9,555;5,095;36,961;4,794;-0,082;-2,784;0,000;38,700;39,600;9,725;3,108;1,307;0,823;1,549;0,350;-3,234;26,735;0,000;263,440;Inf;270,000;265,000;0,637;3,004;6,612;24,543
7715,500;2,711;0,737;-33,685;3,205;9,563;5,095;36,961;4,794;-0,082;-2,784;0,000;38,700;39,600;9,668;3,076;1,077;1,102;1,700;0,266;-3,234;26,735;0,000;263,440;Inf;270,000;265,000;1,007;2,995;6,589;24,558
7716,000;2,711;0,737;-33,685;3,205;9,563;5,095;36,961;4,794;-0,082;-2,784;0,000;38,700;39,600;9,668;3,076;0,738;1,039;1,356;0,086;-3,234;26,735;0,000;264,240;Inf;270,000;265,000;1,036;2,990;6,613;24,524
7716,500;2,711;0,737;-33,685;3,205;9,563;5,095;36,961;4,794;-0,082;-2,784;0,000;38,700;39,600;9,668;3,076;1,037;0,827;1,608;-0,059;-3,234;26,735;0,000;264,240;Inf;270,000;265,000;0,805;2,986;6,630;24,497
7717,000;2,711;0,737;-33,685;3,205;9,563;5,095;36,961;4,794;-0,082;-2,784;0,000;38,700;39,600;9,668;3,076;0,610;0,870;1,199;-0,092;-3,234;26,735;0,000;265,740;Inf;270,000;265,000;0,853;2,981;6,648;24,476
7717,500;2,711;0,737;-33,685;3,205;9,563;5,079;37,004;4,821;-0,059;-2,793;0,000;38,668;39,534;9,668;3,076;1,096;0,780;1,394;0,228;-3,237;26,753;0,000;265,740;Inf;270,000;265,000;0,647;2,977;6,609;24,399
7718,000;2,711;0,737;-33,685;3,205;9,563;5,079;37,004;4,821;-0,059;-2,793;0,000;38,700;39,500;9,668;3,076;1,103;0,971;1,526;0,267;-3,237;26,753;0,000;265,140;Inf;270,000;265,000;0,875;2,972;6,639;24,379
7718,500;2,753;0,610;-35,209;3,140;9,606;5,079;37,004;4,821;-0,059;-2,793;0,000;38,700;39,500;9,600;3,117;0,640;0,939;1,434;0,042;-3,237;26,753;0,000;265,140;Inf;270,000;265,000;0,967;2,968;6,650;24,344
7719,000;2,753;0,610;-35,209;3,140;9,606;5,079;37,004;4,821;-0,059;-2,793;0,000;38,700;39,500;9,600;3,117;0,648;0,795;1,398;-0,122;-3,237;26,753;0,000;265,240;Inf;270,000;265,000;0,764;2,965;6,642;24,348
7719,500;2,753;0,610;-35,209;3,140;9,606;5,079;37,004;4,821;-0,059;-2,793;0,000;38,700;39,500;9,600;3,117;0,888;0,765;1,678;-0,053;-3,237;26,753;0,000;265,240;Inf;270,000;265,000;0,680;2,961;6,622;24,369
7720,000;2,753;0,610;-35,209;3,140;9,606;5,079;37,004;4,821;-0,059;-2,793;0,000;38,700;39,500;9,600;3,117;1,432;0,851;1,608;0,198;-3,237;26,753;0,000;264,640;Inf;270,000;265,000;0,819;2,958;6,597;24,351
7720,500;2,753;0,610;-35,209;3,140;9,606;5,079;37,004;4,821;-0,059;-2,793;0,000;38,700;39,500;9,600;3,117;1,324;0,947;1,585;0,518;-3,237;26,753;0,000;264,640;Inf;270,000;265,000;1,022;2,954;6,598;24,319
7721,000;2,753;0,610;-35,209;3,140;9,606;5,073;36,956;4,816;-0,090;-2,787;0,000;38,647;39,512;9,600;3,117;1,029;1,191;1,335;0,339;-3,239;26,740;0,000;264,640;Inf;270,000;265,000;1,094;2,951;6,636;24,284
7721,500;2,753;0,610;-35,209;3,140;9,606;5,073;36,956;4,816;-0,090;-2,787;0,000;38,600;39,500;9,600;3,117;0,909;1,001;1,687;0,156;-3,239;26,740;0,000;264,640;Inf;270,000;265,000;0,974;2,948;6,617;24,375
7722,000;3,559;0,822;-35,209;3,106;9,584;5,073;36,956;4,816;-0,090;-2,787;0,000;38,600;39,500;9,592;3,214;1,524;0,962;1,704;0,219;-3,239;26,740;0,000;264,640;Inf;270,000;265,000;0,938;2,945;6,648;24,496
7722,500;3,559;0,822;-35,209;3,106;9,584;5,073;36,956;4,816;-0,090;-2,787;0,000;38,600;39,500;9,592;3,214;1,208;0,870;1,450;0,160;-3,239;26,740;0,000;264,640;Inf;270,000;265,000;1,102;2,955;6,654;24,571
7723,000;3,559;0,822;-35,209;3,106;9,584;5,073;36,956;4,816;-0,090;-2,787;0,000;38,600;39,500;9,592;3,214;0,878;0,933;1,451;0,220;-3,239;26,740;0,000;264,740;Inf;270,000;265,000;0,922;2,965;6,666;24,581
7723,500;3,559;0,822;-35,209;3,106;9,584;5,073;36,956;4,816;-0,090;-2,787;0,000;38,600;39,500;9,592;3,214;0,745;1,101;1,351;0,131;-3,239;26,740;0,000;264,740;Inf;270,000;265,000;0,871;2,974;6,678;24,539
7724,000;3,559;0,822;-35,209;3,106;9,584;5,124;36,980;4,809;-0,044;-2,784;0,000;38,645;39,472;9,592;3,214;0,888;0,983;1,652;0,104;-3,233;26,755;0,000;264,740;Inf;270,000;265,000;0,832;2,984;6,681;24,551
7724,500;3,559;0,822;-35,209;3,106;9,584;5,124;36,980;4,809;-0,044;-2,784;0,000;38,600;39,500;9,592;3,214;0,757;0,888;1,620;-0,044;-3,233;26,755;0,000;264,740;Inf;270,000;265,000;0,907;2,993;6,683;24,513
7725,000;2,278;0,643;-34,083;3,249;9,560;5,124;36,980;4,809;-0,044;-2,784;0,000;38,600;39,500;9,642;3,086;1,213;0,850;1,610;0,004;-3,233;26,755;0,000;265,240;Inf;270,000;265,000;0,805;3,003;6,683;24,467
7725,500;2,278;0,643;-34,083;3,249;9,560;5,124;36,980;4,809;-0,044;-2,784;0,000;38,600;39,500;9,642;3,086;1,317;0,885;1,550;0,136;-3,233;26,755;0,000;265,240;Inf;270,000;265,000;0,919;2,991;6,689;24,419
7726,000;2,278;0,643;-34,083;3,249;9,560;5,124;36,980;4,809;-0,044;-2,784;0,000;38,600;39,500;9,642;3,086;0,939;1,002;1,669;0,141;-3,233;26,755;0,000;265,340;Inf;270,000;265,000;0,972;2,979;6,689;24,409
7726,500;2,278;0,643;-34,083;3,249;9,560;5,124;36,980;4,809;-0,044;-2,784;0,000;38,600;39,500;9,642;3,086;1,051;0,948;1,892;0,111;-3,233;26,755;0,000;265,340;Inf;270,000;265,000;0,938;2,968;6,671;24,393
7727,000;2,278;0,643;-34,083;3,249;9,560;5,124;36,980;4,809;-0,044;-2,784;0,000;38,600;39,500;9,642;3,086;1,417;1,004;1,791;0,378;-3,233;26,755;0,000;264,340;Inf;270,000;265,000;1,001;2,956;6,688;24,364
7727,500;2,278;0,643;-34,083;3,249;9,560;5,119;36,948;4,828;-0,050;-2,766;0,000;38,634;39,546;9,642;3,086;1,633;1,138;2,116;0,770;-3,228;26,767;0,000;264,340;Inf;270,000;265,000;1,147;2,945;6,681;24,375
7728,000;2,278;0,643;-34,083;3,249;9,560;5,119;36,948;4,828;-0,050;-2,766;0,000;38,600;39,500;9,642;3,086;1,798;1,112;2,286;0,468;-3,228;26,767;0,000;264,640;Inf;270,000;265,000;1,414;2,934;6,683;24,421
7728,500;3,829;0,922;-35,209;3,103;9,640;5,119;36,948;4,828;-0,050;-2,766;0,000;38,600;39,500;9,393;3,132;1,249;0,754;2,116;-0,032;-3,228;26,767;0,000;264,640;Inf;270,000;265,000;1,416;2,923;6,683;24,433
7729,000;3,829;0,922;-35,209;3,103;9,640;5,119;36,948;4,828;-0,050;-2,766;0,000;38,600;39,500;9,393;3,132;1,175;0,595;2,170;-0,086;-3,228;26,767;0,000;265,640;Inf;270,000;265,000;1,022;2,938;6,666;24,420
7729,500;3,829;0,922;-35,209;3,103;9,640;5,119;36,948;4,828;-0,050;-2,766;0,000;38,600;39,500;9,393;3,132;1,203;0,808;2,002;0,009;-3,228;26,767;0,000;265,640;Inf;270,000;265,000;0,963;2,953;6,653;24,435
7730,000;3,829;0,922;-35,209;3,103;9,640;5,119;36,948;4,828;-0,050;-2,766;0,000;38,600;39,500;9,393;3,132;1,842;0,770;2,084;0,160;-3,228;26,767;0,000;265,240;Inf;270,000;265,000;1,006;2,967;6,628;24,413
7730,500;3,829;0,922;-35,209;3,103;9,640;5,120;36,956;4,834;-0,008;-2,785;0,000;38,617;39,451;9,393;3,132;1,405;0,806;1,647;0,108;-3,237;26,772;0,000;265,240;Inf;270,000;265,000;1,214;2,981;6,615;24,446
7731,000;3,829;0,922;-35,209;3,103;9,640;5,120;36,956;4,834;-0,008;-2,785;0,000;38,600;39,500;9,393;3,132;1,000;0,788;1,714;0,112;-3,237;26,772;0,000;264,640;Inf;270,000;265,000;0,992;2,995;6,625;24,438
7731,500;2,994;0,667;-35,209;3,162;9,631;5,120;36,956;4,834;-0,008;-2,785;0,000;38,600;39,500;9,623;3,219;0,865;0,961;1,422;0,064;-3,237;26,772;0,000;264,640;Inf;270,000;265,000;0,904;3,009;6,636;24,433
7732,000;2,994;0,667;-35,209;3,162;9,631;5,120;36,956;4,834;-0,008;-2,785;0,000;38,600;39,500;9,623;3,219;0,929;0,868;1,834;0,028;-3,237;26,772;0,000;264,140;Inf;270,000;265,000;0,828;3,009;6,609;24,390
7732,500;2,994;0,667;-35,209;3,162;9,631;5,120;36,956;4,834;-0,008;-2,785;0,000;38,600;39,500;9,623;3,219;1,245;0,960;1,753;0,063;-3,237;26,772;0,000;264,140;Inf;270,000;265,000;0,915;3,008;6,611;24,388
7733,000;2,994;0,667;-35,209;3,162;9,631;5,120;36,956;4,834;-0,008;-2,785;0,000;38,600;39,500;9,623;3,219;1,272;0,713;1,692;-0,152;-3,237;26,772;0,000;264,240;Inf;270,000;265,000;1,005;3,008;6,613;24,285
7733,500;2,994;0,667;-35,209;3,162;9,631;5,120;36,956;4,834;-0,008;-2,785;0,000;38,600;39,500;9,623;3,219;0,947;0,606;1,573;-0,172;-3,237;26,772;0,000;264,240;Inf;270,000;265,000;0,881;3,008;6,645;24,220
7734,000;2,994;0,667;-35,209;3,162;9,631;5,125;36,975;4,813;0,022;-2,770;0,000;38,605;39,370;9,623;3,219;0,960;0,782;1,621;0,124;-3,237;26,781;0,000;265,140;Inf;270,000;265,000;0,739;3,008;6,621;24,203
7734,500;2,994;0,667;-35,209;3,162;9,631;5,125;36,975;4,813;0,022;-2,770;0,000;38,600;39,400;9,623;3,219;0,838;1,087;1,768;0,194;-3,237;26,781;0,000;265,140;Inf;270,000;265,000;0,872;3,008;6,612;24,191
7735,000;2,541;0,686;-34,061;3,228;9,508;5,125;36,975;4,813;0,022;-2,770;0,000;38,600;39,400;9,699;3,165;1,255;0,804;1,762;-0,036;-3,237;26,781;0,000;265,140;Inf;270,000;265,000;0,972;3,007;6,583;24,110
7735,500;2,541;0,686;-34,061;3,228;9,508;5,125;36,975;4,813;0,022;-2,770;0,000;38,600;39,400;9,699;3,165;1,159;0,698;1,578;-0,098;-3,237;26,781;0,000;265,140;Inf;270,000;265,000;0,946;3,000;6,624;24,015
7736,000;2,541;0,686;-34,061;3,228;9,508;5,125;36,975;4,813;0,022;-2,770;0,000;38,600;39,400;9,699;3,165;1,195;0,684;1,619;-0,148;-3,237;26,781;0,000;264,940;Inf;270,000;265,000;0,834;2,992;6,620;23,966
7736,500;2,541;0,686;-34,061;3,228;9,508;5,125;36,975;4,813;0,022;-2,770;0,000;38,600;39,400;9,699;3,165;0,981;0,619;1,654;-0,008;-3,237;26,781;0,000;264,940;Inf;270,000;265,000;0,838;2,985;6,592;23,952
7737,000;2,541;0,686;-34,061;3,228;9,508;5,140;36,986;4,796;0,032;-2,783;0,000;38,585;39,361;9,699;3,165;1,132;1,058;1,861;0,188;-3,235;26,790;0,000;264,840;Inf;270,000;265,000;1,000;2,977;6,574;23,976
7737,500;2,541;0,686;-34,061;3,228;9,508;5,140;36,986;4,796;0,032;-2,783;0,000;38,600;39,400;9,699;3,165;0,945;0,802;1,745;-0,023;-3,235;26,790;0,000;264,840;Inf;270,000;265,000;1,059;2,970;6,580;23,977
7738,000;3,124;0,727;-35,209;3,123;9,600;5,140;36,986;4,796;0,032;-2,783;0,000;38,600;39,400;9,642;3,223;1,433;0,775;1,783;-0,108;-3,235;26,790;0,000;265,140;Inf;270,000;265,000;0,867;2,963;6,578;23,965
7738,500;3,124;0,727;-35,209;3,123;9,600;5,140;36,986;4,796;0,032;-2,783;0,000;38,600;39,400;9,642;3,223;1,452;0,697;1,851;-0,145;-3,235;26,790;0,000;265,140;Inf;270,000;265,000;0,971;2,966;6,578;23,933
7739,000;3,124;0,727;-35,209;3,123;9,600;5,140;36,986;4,796;0,032;-2,783;0,000;38,600;39,400;9,642;3,223;0,981;0,655;1,453;-0,293;-3,235;26,790;0,000;264,740;Inf;270,000;265,000;0,964;2,968;6,594;23,859
7739,500;3,124;0,727;-35,209;3,123;9,600;5,140;36,986;4,796;0,032;-2,783;0,000;38,600;39,400;9,642;3,223;1,238;0,774;1,273;-0,149;-3,235;26,790;0,000;264,740;Inf;270,000;265,000;0,699;2,971;6,593;23,828
7740,000;3,124;0,727;-35,209;3,123;9,600;5,138;37,016;4,812;0,071;-2,773;0,000;38,570;39,343;9,642;3,223;0,900;0,662;1,329;-0,125;-3,224;26,796;0,000;264,140;Inf;270,000;265,000;0,784;2,974;6,571;23,816
7740,500;3,124;0,727;-35,209;3,123;9,600;5,138;37,016;4,812;0,071;-2,773;0,000;38,600;39,300;9,642;3,223;1,399;0,929;1,894;0,195;-3,224;26,796;0,000;264,140;Inf;270,000;265,000;0,691;2,976;6,557;23,816
7741,000;3,124;0,727;-35,209;3,123;9,600;5,138;37,016;4,812;0,071;-2,773;0,000;38,600;39,300;9,642;3,223;1,390;0,761;1,440;0,089;-3,224;26,796;0,000;265,240;Inf;270,000;265,000;1,104;2,978;6,545;23,776
7741,500;3,141;0,776;-35,209;3,181;9,576;5,138;37,016;4,812;0,071;-2,773;0,000;38,600;39,300;9,564;3,273;1,024;0,683;1,593;0,133;-3,224;26,796;0,000;265,240;Inf;270,000;265,000;0,920;2,981;6,534;23,753
7742,000;3,141;0,776;-35,209;3,181;9,576;5,138;37,016;4,812;0,071;-2,773;0,000;38,600;39,300;9,564;3,273;0,909;1,093;1,711;0,251;-3,224;26,796;0,000;264,940;Inf;270,000;265,000;0,858;2,983;6,537;23,731
7742,500;3,141;0,776;-35,209;3,181;9,576;5,138;37,016;4,812;0,071;-2,773;0,000;38,600;39,300;9,564;3,273;1,669;0,958;1,914;0,127;-3,224;26,796;0,000;264,940;Inf;270,000;265,000;0,991;2,986;6,547;23,718
7743,000;3,141;0,776;-35,209;3,181;9,576;5,138;37,016;4,812;0,071;-2,773;0,000;38,600;39,300;9,564;3,273;1,406;0,788;1,798;-0,032;-3,224;26,796;0,000;264,740;Inf;270,000;265,000;1,167;2,989;6,585;23,764
7743,500;3,141;0,776;-35,209;3,181;9,576;5,151;36,933;4,809;0,028;-2,786;0,000;38,548;39,292;9,564;3,273;1,112;0,620;1,649;-0,220;-3,249;26,792;0,000;264,740;Inf;270,000;265,000;0,990;2,991;6,572;23,824
7744,000;3,141;0,776;-35,209;3,181;9,576;5,151;36,933;4,809;0,028;-2,786;0,000;38,500;39,300;9,564;3,273;0,900;0,820;1,513;0,071;-3,249;26,792;0,000;264,240;Inf;270,000;265,000;0,790;2,994;6,560;23,880
7744,500;2,853;0,740;-34,523;3,235;9,591;5,151;36,933;4,809;0,028;-2,786;0,000;38,500;39,300;9,583;3,093;0,776;1,059;1,608;0,115;-3,249;26,792;0,000;264,240;Inf;270,000;265,000;0,826;2,996;6,554;23,811
7745,000;2,853;0,740;-34,523;3,235;9,591;5,151;36,933;4,809;0,028;-2,786;0,000;38,500;39,300;9,583;3,093;0,657;0,765;1,211;-0,187;-3,249;26,792;0,000;263,840;Inf;271,000;265,000;0,889;2,994;6,550;23,698
7745,500;2,853;0,740;-34,523;3,235;9,591;5,151;36,933;4,809;0,028;-2,786;0,000;38,500;39,300;9,583;3,093;0,629;0,413;1,569;-0,402;-3,249;26,792;0,000;263,840;Inf;271,000;265,000;0,611;2,991;6,550;23,624
7746,000;2,853;0,740;-34,523;3,235;9,591;5,151;36,933;4,809;0,028;-2,786;0,000;38,500;39,300;9,583;3,093;1,113;0,374;1,836;-0,210;-3,249;26,792;0,000;264,540;Inf;271,000;265,000;0,552;2,989;6,539;23,560
7746,500;2,853;0,740;-34,523;3,235;9,591;5,121;36,974;4,833;0,061;-2,785;0,000;38,547;39,247;9,583;3,093;1,594;0,618;2,101;0,182;-3,242;26,804;0,000;264,540;Inf;271,000;265,000;0,778;2,987;6,480;23,477
7747,000;2,853;0,740;-34,523;3,235;9,591;5,121;36,974;4,833;0,061;-2,785;0,000;38,500;39,200;9,583;3,093;1,753;0,749;2,103;0,051;-3,242;26,804;0,000;263,740;Inf;272,000;265,000;1,124;2,985;6,455;23,519
7747,500;2,853;0,740;-34,523;3,235;9,591;5,121;36,974;4,833;0,061;-2,785;0,000;38,500;39,200;9,583;3,093;1,277;0,712;1,618;0,021;-3,242;26,804;0,000;263,740;Inf;272,000;265,000;1,164;2,982;6,465;23,611
7748,000;2,590;0,685;-33,767;3,214;9,568;5,121;36,974;4,833;0,061;-2,785;0,000;38,500;39,200;9,789;3,057;1,115;0,935;1,678;0,204;-3,242;26,804;0,000;263,540;Inf;273,000;265,000;0,907;2,980;6,478;23,744
7748,500;2,590;0,685;-33,767;3,214;9,568;5,121;36,974;4,833;0,061;-2,785;0,000;38,500;39,200;9,789;3,057;0,972;1,108;1,822;0,215;-3,242;26,804;0,000;263,540;Inf;273,000;265,000;0,983;2,974;6,473;23,836
7749,000;2,590;0,685;-33,767;3,214;9,568;5,121;36,974;4,833;0,061;-2,785;0,000;38,500;39,200;9,789;3,057;1,566;0,949;1,870;0,198;-3,242;26,804;0,000;264,940;Inf;273,000;265,000;1,029;2,968;6,497;23,956
7749,500;2,590;0,685;-33,767;3,214;9,568;5,121;36,974;4,833;0,061;-2,785;0,000;38,500;39,200;9,789;3,057;1,349;0,784;1,739;0,325;-3,242;26,804;0,000;264,940;Inf;273,000;265,000;1,145;2,961;6,524;23,967
7750,000;2,590;0,685;-33,767;3,214;9,568;5,099;36,934;4,801;0,075;-2,779;0,000;38,536;39,225;9,789;3,057;1,158;0,805;1,619;0,162;-3,227;26,817;0,000;267,340;Inf;272,000;265,000;1,049;2,955;6,564;24,027
7750,500;2,590;0,685;-33,767;3,214;9,568;5,099;36,934;4,801;0,075;-2,779;0,000;38,500;39,200;9,789;3,057;0,848;0,880;1,803;0,127;-3,227;26,817;0,000;267,340;Inf;272,000;265,000;0,936;2,949;6,550;24,089
7751,000;2,822;0,652;-35,209;3,145;9,608;5,099;36,934;4,801;0,075;-2,779;0,000;38,500;39,200;9,546;3,179;0,610;0,849;1,428;-0,080;-3,227;26,817;0,000;267,440;Inf;271,000;265,000;0,915;2,943;6,561;24,052
7751,500;2,822;0,652;-35,209;3,145;9,608;5,099;36,934;4,801;0,075;-2,779;0,000;38,500;39,200;9,546;3,179;1,027;0,733;1,714;-0,060;-3,227;26,817;0,000;267,440;Inf;271,000;265,000;0,702;2,941;6,583;24,079
7752,000;2,822;0,652;-35,209;3,145;9,608;5,099;36,934;4,801;0,075;-2,779;0,000;38,500;39,200;9,546;3,179;1,507;0,776;1,567;-0,024;-3,227;26,817;0,000;266,840;Inf;270,000;265,000;0,853;2,939;6,571;24,102
7752,500;2,822;0,652;-35,209;3,145;9,608;5,099;36,934;4,801;0,075;-2,779;0,000;38,500;39,200;9,546;3,179;1,038;0,676;1,482;-0,057;-3,227;26,817;0,000;266,840;Inf;270,000;265,000;0,957;2,938;6,556;24,120
7753,000;2,822;0,652;-35,209;3,145;9,608;5,107;36,975;4,820;0,106;-2,765;0,000;38,514;39,265;9,546;3,179;1,058;1,050;1,630;0,298;-3,224;26,816;0,000;266,940;Inf;269,000;265,000;0,785;2,936;6,550;24,147
7753,500;2,822;0,652;-35,209;3,145;9,608;5,107;36,975;4,820;0,106;-2,765;0,000;38,500;39,300;9,546;3,179;1,079;1,035;1,822;0,155;-3,224;26,816;0,000;266,940;Inf;269,000;265,000;1,009;2,934;6,570;24,143
7754,000;2,822;0,652;-35,209;3,145;9,608;5,107;36,975;4,820;0,106;-2,765;0,000;38,500;39,300;9,546;3,179;1,459;0,791;1,869;-0,068;-3,224;26,816;0,000;267,240;Inf;268,000;265,000;1,023;2,932;6,584;24,122
7754,500;2,848;0,672;-35,209;3,188;9,582;5,107;36,975;4,820;0,106;-2,765;0,000;38,500;39,300;9,573;3,251;1,277;0,646;1,758;0,365;-3,224;26,816;0,000;267,240;Inf;268,000;265,000;1,013;2,930;6,580;24,138
7755,000;2,848;0,672;-35,209;3,188;9,582;5,107;36,975;4,820;0,106;-2,765;0,000;38,500;39,300;9,573;3,251;1,186;1,111;1,820;0,299;-3,224;26,816;0,000;267,540;Inf;267,000;265,000;1,012;2,929;6,561;24,176
7755,500;2,848;0,672;-35,209;3,188;9,582;5,107;36,975;4,820;0,106;-2,765;0,000;38,500;39,300;9,573;3,251;1,294;0,755;1,932;-0,063;-3,224;26,816;0,000;267,540;Inf;267,000;265,000;1,104;2,928;6,586;24,243
7756,000;2,848;0,672;-35,209;3,188;9,582;5,107;36,975;4,820;0,106;-2,765;0,000;38,500;39,300;9,573;3,251;1,096;0,581;1,888;-0,210;-3,224;26,816;0,000;264,340;Inf;267,000;265,000;0,979;2,926;6,580;24,278
7756,500;2,848;0,672;-35,209;3,188;9,582;5,117;36,935;4,804;0,110;-2,765;0,000;38,507;39,197;9,573;3,251;1,394;0,591;1,931;0,084;-3,218;26,824;0,000;264,340;Inf;267,000;265,000;0,839;2,925;6,596;24,343
7757,000;2,848;0,672;-35,209;3,188;9,582;5,117;36,935;4,804;0,110;-2,765;0,000;38,500;39,200;9,573;3,251;1,264;0,999;2,041;0,487;-3,218;26,824;0,000;263,640;Inf;268,000;265,000;1,000;2,924;6,533;24,386
7757,500;3,636;0,870;-35,209;3,118;9,666;5,117;36,935;4,804;0,110;-2,765;0,000;38,500;39,200;9,410;3,164;1,386;1,100;2,079;0,286;-3,218;26,824;0,000;263,640;Inf;268,000;265,000;1,198;2,922;6,561;24,402
7758,000;3,636;0,870;-35,209;3,118;9,666;5,117;36,935;4,804;0,110;-2,765;0,000;38,500;39,200;9,410;3,164;1,132;0,909;1,751;0,032;-3,218;26,824;0,000;264,040;Inf;268,000;265,000;1,213;2,934;6,586;24,284
7758,500;3,636;0,870;-35,209;3,118;9,666;5,117;36,935;4,804;0,110;-2,765;0,000;38,500;39,200;9,410;3,164;1,102;0,679;1,847;-0,007;-3,218;26,824;0,000;264,040;Inf;268,000;265,000;0,956;2,946;6,577;24,221
7759,000;3,636;0,870;-35,209;3,118;9,666;5,117;36,935;4,804;0,110;-2,765;0,000;38,500;39,200;9,410;3,164;1,655;0,712;2,136;0,440;-3,218;26,824;0,000;263,340;Inf;269,000;265,000;0,905;2,957;6,563;24,170
7759,500;3,636;0,870;-35,209;3,118;9,666;5,137;36,938;4,814;0,120;-2,776;0,000;38,492;39,231;9,410;3,164;1,924;0,971;2,415;0,600;-3,214;26,828;0,000;263,340;Inf;269,000;265,000;1,236;2,968;6,550;24,216
7760,000;3,636;0,870;-35,209;3,118;9,666;5,137;36,938;4,814;0,120;-2,776;0,000;38,500;39,200;9,410;3,164;2,085;0,914;2,243;0,287;-3,214;26,828;0,000;263,040;Inf;270,000;265,000;1,477;2,979;6,540;24,206
7760,500;3,122;0,721;-35,209;3,092;9,535;5,137;36,938;4,814;0,120;-2,776;0,000;38,500;39,200;9,607;3,195;1,521;0,864;1,952;0,315;-3,214;26,828;0,000;263,040;Inf;270,000;265,000;1,382;2,990;6,574;24,368
7761,000;3,122;0,721;-35,209;3,092;9,535;5,137;36,938;4,814;0,120;-2,776;0,000;38,500;39,200;9,607;3,195;1,202;1,081;1,604;0,322;-3,214;26,828;0,000;262,940;Inf;271,000;265,000;1,163;2,992;6,623;24,349
7761,500;3,122;0,721;-35,209;3,092;9,535;5,137;36,938;4,814;0,120;-2,776;0,000;38,500;39,200;9,607;3,195;1,212;1,075;2,049;0,383;-3,214;26,828;0,000;262,940;Inf;271,000;265,000;1,052;2,994;6,622;24,327
7762,000;3,122;0,721;-35,209;3,092;9,535;5,137;36,938;4,814;0,120;-2,776;0,000;38,500;39,200;9,607;3,195;1,586;0,769;2,150;0,194;-3,214;26,828;0,000;264,940;Inf;271,000;265,000;1,180;2,996;6,637;24,288
7762,500;3,122;0,721;-35,209;3,092;9,535;5,137;36,938;4,814;0,120;-2,776;0,000;38,500;39,200;9,607;3,195;1,293;0,893;1,809;0,286;-3,214;26,828;0,000;264,940;Inf;271,000;265,000;1,174;2,998;6,629;24,243
7763,000;3,122;0,721;-35,209;3,092;9,535;5,121;36,927;4,809;0,145;-2,758;0,000;38,481;39,191;9,607;3,195;1,063;1,060;1,717;0,209;-3,210;26,834;0,000;264,640;Inf;271,000;265,000;1,070;3,000;6,633;24,201
7763,500;3,122;0,721;-35,209;3,092;9,535;5,121;36,927;4,809;0,145;-2,758;0,000;38,500;39,200;9,607;3,195;1,045;1,004;1,910;0,139;-3,210;26,834;0,000;264,640;Inf;271,000;265,000;1,012;3,002;6,658;24,254
7764,000;2,966;0,717;-35,209;3,113;9,589;5,121;36,927;4,809;0,145;-2,758;0,000;38,500;39,200;9,624;3,315;1,572;0,956;2,050;0,142;-3,210;26,834;0,000;265,040;Inf;271,000;265,000;1,024;3,004;6,663;24,221
7764,500;2,966;0,717;-35,209;3,113;9,589;5,121;36,927;4,809;0,145;-2,758;0,000;38,500;39,200;9,624;3,315;1,358;0,928;1,675;-0,019;-3,210;26,834;0,000;265,040;Inf;271,000;265,000;1,180;3,004;6,672;24,163
7765,000;2,966;0,717;-35,209;3,113;9,589;5,121;36,927;4,809;0,145;-2,758;0,000;38,500;39,200;9,624;3,315;1,331;0,833;1,537;-0,028;-3,210;26,834;0,000;264,740;Inf;271,000;265,000;0,985;3,003;6,661;24,101
7765,500;2,966;0,717;-35,209;3,113;9,589;5,121;36,927;4,809;0,145;-2,758;0,000;38,500;39,200;9,624;3,315;1,230;0,679;1,773;0,175;-3,210;26,834;0,000;264,740;Inf;271,000;265,000;0,918;3,002;6,658;24,122
7766,000;2,966;0,717;-35,209;3,113;9,589;5,098;37,012;4,806;0,184;-2,741;0,000;38,483;39,161;9,624;3,315;1,018;1,203;1,840;0,338;-3,202;26,852;0,000;265,340;Inf;271,000;265,000;0,964;3,002;6,647;24,091
7766,500;2,966;0,717;-35,209;3,113;9,589;5,098;37,012;4,806;0,184;-2,741;0,000;38,500;39,200;9,624;3,315;1,471;1,044;1,972;0,230;-3,202;26,852;0,000;265,340;Inf;271,000;265,000;1,100;3,001;6,621;24,128
7767,000;3,155;0,714;-35,209;3,156;9,595;5,098;37,012;4,806;0,184;-2,741;0,000;38,500;39,200;9,587;3,134;1,192;0,925;1,695;0,005;-3,202;26,852;0,000;266,140;Inf;270,000;265,000;1,179;3,001;6,649;24,106
7767,500;3,155;0,714;-35,209;3,156;9,595;5,098;37,012;4,806;0,184;-2,741;0,000;38,500;39,200;9,587;3,134;1,443;0,828;1,807;-0,056;-3,202;26,852;0,000;266,140;Inf;270,000;265,000;0,954;3,003;6,650;24,118
7768,000;3,155;0,714;-35,209;3,156;9,595;5,098;37,012;4,806;0,184;-2,741;0,000;38,500;39,200;9,587;3,134;1,134;0,790;1,598;-0,003;-3,202;26,852;0,000;264,840;Inf;270,000;265,000;1,005;3,006;6,660;24,135
7768,500;3,155;0,714;-35,209;3,156;9,595;5,098;37,012;4,806;0,184;-2,741;0,000;38,500;39,200;9,587;3,134;1,119;0,831;1,562;0,267;-3,202;26,852;0,000;264,840;Inf;270,000;265,000;0,880;3,008;6,644;24,078
7769,000;3,155;0,714;-35,209;3,156;9,595;5,098;37,012;4,806;0,184;-2,741;0,000;38,500;39,200;9,587;3,134;0,857;0,895;1,805;0,013;-3,202;26,852;0,000;265,840;Inf;270,000;265,000;0,945;3,010;6,650;24,092
7769,500;3,155;0,714;-35,209;3,156;9,595;5,108;36,949;4,839;0,168;-2,742;0,000;38,477;39,176;9,587;3,134;1,237;0,932;1,791;0,051;-3,196;26,859;0,000;265,840;Inf;270,000;265,000;0,892;3,013;6,648;24,089
7770,000;3,155;0,714;-35,209;3,156;9,595;5,108;36,949;4,839;0,168;-2,742;0,000;38,500;39,200;9,587;3,134;1,489;0,925;1,807;0,430;-3,196;26,859;0,000;266,140;Inf;269,000;265,000;1,003;3,015;6,646;24,115
7770,500;2,882;0,761;-33,532;3,193;9,510;5,108;36,949;4,839;0,168;-2,742;0,000;38,500;39,200;9,791;3,099;1,410;0,892;1,668;-0,031;-3,196;26,859;0,000;266,140;Inf;269,000;265,000;1,163;3,017;6,643;24,166
7771,000;2,882;0,761;-33,532;3,193;9,510;5,108;36,949;4,839;0,168;-2,742;0,000;38,500;39,200;9,791;3,099;1,111;0,642;1,820;-0,137;-3,196;26,859;0,000;265,640;Inf;269,000;265,000;0,985;3,015;6,649;24,186
7771,500;2,882;0,761;-33,532;3,193;9,510;5,108;36,949;4,839;0,168;-2,742;0,000;38,500;39,200;9,791;3,099;1,209;0,919;1,722;0,389;-3,196;26,859;0,000;265,640;Inf;269,000;265,000;0,859;3,013;6,631;24,120
7772,000;2,882;0,761;-33,532;3,193;9,510;5,108;36,949;4,839;0,168;-2,742;0,000;38,500;39,200;9,791;3,099;1,162;1,240;1,995;0,447;-3,196;26,859;0,000;264,340;Inf;269,000;265,000;1,060;3,011;6,633;24,134
7772,500;2,882;0,761;-33,532;3,193;9,510;5,049;36,922;4,864;0,166;-2,735;0,000;38,467;39,182;9,791;3,099;1,654;0,925;2,065;0,212;-3,175;26,874;0,000;264,340;Inf;269,000;265,000;1,211;3,009;6,648;24,141
7773,000;2,882;0,761;-33,532;3,193;9,510;5,049;36,922;4,864;0,166;-2,735;0,000;38,500;39,200;9,791;3,099;1,583;0,893;2,004;0,347;-3,175;26,874;0,000;263,640;Inf;270,000;265,000;1,214;3,007;6,648;24,132
7773,500;3,165;0,753;-35,209;3,143;9,558;5,049;36,922;4,864;0,166;-2,735;0,000;38,500;39,200;9,664;3,205;1,229;1,151;2,071;0,431;-3,175;26,874;0,000;263,640;Inf;270,000;265,000;1,207;3,005;6,651;24,093
7774,000;3,165;0,753;-35,209;3,143;9,558;5,049;36,922;4,864;0,166;-2,735;0,000;38,500;39,200;9,664;3,205;1,576;1,246;2,281;0,550;-3,175;26,874;0,000;263,340;Inf;271,000;265,000;1,220;3,007;6,684;24,024
7774,500;3,165;0,753;-35,209;3,143;9,558;5,049;36,922;4,864;0,166;-2,735;0,000;38,500;39,200;9,664;3,205;2,226;1,118;2,325;0,612;-3,175;26,874;0,000;263,340;Inf;271,000;265,000;1,413;3,010;6,668;23,895
7775,000;3,165;0,753;-35,209;3,143;9,558;5,049;36,922;4,864;0,166;-2,735;0,000;38,500;39,200;9,664;3,205;1,569;1,180;2,270;0,543;-3,175;26,874;0,000;264,340;Inf;271,000;265,000;1,570;3,012;6,719;23,762
7775,500;3,165;0,753;-35,209;3,143;9,558;5,049;36,922;4,864;0,166;-2,735;0,000;38,500;39,200;9,664;3,205;1,422;1,136;2,252;0,306;-3,175;26,874;0,000;264,340;Inf;271,000;265,000;1,390;3,015;6,740;23,762
