t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7776,000;3,165;0,753;-35,209;3,143;9,558;5,095;36,881;4,806;0,189;-2,728;0,000;38,464;39,180;9,664;3,205;1,938;1,089;2,249;0,700;-3,186;26,874;0,000;264,040;Inf;271,000;265,000;1,279;3,017;6,736;23,797
7776,500;3,165;0,753;-35,209;3,143;9,558;5,095;36,881;4,806;0,189;-2,728;0,000;38,500;39,200;9,664;3,205;1,740;1,378;2,162;0,638;-3,186;26,874;0,000;264,040;Inf;271,000;265,000;1,494;3,020;6,750;23,865
7777,000;3,177;0,824;-34,996;3,102;9,498;5,095;36,881;4,806;0,189;-2,728;0,000;38,500;39,200;9,586;3,140;1,292;1,364;2,101;0,498;-3,186;26,874;0,000;264,740;Inf;271,000;265,000;1,480;3,022;6,780;23,972
7777,500;3,177;0,824;-34,996;3,102;9,498;5,095;36,881;4,806;0,189;-2,728;0,000;38,500;39,200;9,586;3,140;1,182;1,176;1,857;0,305;-3,186;26,874;0,000;264,740;Inf;271,000;265,000;1,314;3,025;6,791;23,969
7778,000;3,177;0,824;-34,996;3,102;9,498;5,095;36,881;4,806;0,189;-2,728;0,000;38,500;39,200;9,586;3,140;1,631;1,027;2,142;0,192;-3,186;26,874;0,000;264,740;Inf;271,000;265,000;1,130;3,027;6,808;23,932
7778,500;3,177;0,824;-34,996;3,102;9,498;5,095;36,881;4,806;0,189;-2,728;0,000;38,500;39,200;9,586;3,140;1,122;0,929;1,999;0,063;-3,186;26,874;0,000;264,740;Inf;271,000;265,000;1,248;3,030;6,795;23,871
7779,000;3,177;0,824;-34,996;3,102;9,498;5,164;36,945;4,835;0,253;-2,729;0,000;38,455;39,189;9,586;3,140;1,652;0,920;2,124;0,058;-3,189;26,876;0,000;265,740;Inf;271,000;265,000;1,028;3,032;6,787;23,832
7779,500;3,177;0,824;-34,996;3,102;9,498;5,164;36,945;4,835;0,253;-2,729;0,000;38,500;39,200;9,586;3,140;1,297;0,900;1,948;0,018;-3,189;26,876;0,000;265,740;Inf;271,000;265,000;1,188;3,034;6,753;23,850
7780,000;3,318;0,783;-35,209;3,103;9,642;5,164;36,945;4,835;0,253;-2,729;0,000;38,500;39,200;9,483;3,210;1,611;1,238;2,329;0,717;-3,189;26,876;0,000;264,940;Inf;271,000;265,000;1,041;3,037;6,745;23,901
7780,500;3,318;0,783;-35,209;3,103;9,642;5,164;36,945;4,835;0,253;-2,729;0,000;38,500;39,200;9,483;3,210;1,832;0,874;2,229;0,205;-3,189;26,876;0,000;264,940;Inf;271,000;265,000;1,474;3,041;6,744;23,931
7781,000;3,318;0,783;-35,209;3,103;9,642;5,164;36,945;4,835;0,253;-2,729;0,000;38,500;39,200;9,483;3,210;1,690;0,715;2,377;0,091;-3,189;26,876;0,000;265,240;Inf;271,000;265,000;1,285;3,046;6,721;23,941
7781,500;3,318;0,783;-35,209;3,103;9,642;5,164;36,945;4,835;0,253;-2,729;0,000;38,500;39,200;9,483;3,210;1,913;0,746;2,532;0,241;-3,189;26,876;0,000;265,240;Inf;271,000;265,000;1,218;3,050;6,706;23,931
7782,000;3,318;0,783;-35,209;3,103;9,642;5,196;36,909;4,830;0,251;-2,738;0,000;38,459;39,196;9,483;3,210;2,154;0,826;2,644;0,538;-3,186;26,878;0,000;265,640;Inf;271,000;265,000;1,358;3,055;6,665;23,978
7782,500;3,318;0,783;-35,209;3,103;9,642;5,196;36,909;4,830;0,251;-2,738;0,000;38,500;39,200;9,483;3,210;1,852;1,085;2,641;0,669;-3,186;26,878;0,000;265,640;Inf;271,000;265,000;1,540;3,059;6,669;24,011
7783,000;3,318;0,783;-35,209;3,103;9,642;5,196;36,909;4,830;0,251;-2,738;0,000;38,500;39,200;9,483;3,210;1,506;1,171;1,722;0,313;-3,186;26,878;0,000;264,840;Inf;271,000;265,000;1,562;3,063;6,721;24,052
7783,500;3,050;0,818;-34,171;3,131;9,610;5,196;36,909;4,830;0,251;-2,738;0,000;38,500;39,200;9,651;3,055;1,666;0,911;2,392;0,176;-3,186;26,878;0,000;264,840;Inf;271,000;265,000;1,178;3,068;6,710;24,079
7784,000;3,050;0,818;-34,171;3,131;9,610;5,196;36,909;4,830;0,251;-2,738;0,000;38,500;39,200;9,651;3,055;2,113;0,992;2,355;0,478;-3,186;26,878;0,000;264,540;Inf;271,000;265,000;1,286;3,067;6,677;24,080
7784,500;3,050;0,818;-34,171;3,131;9,610;5,196;36,909;4,830;0,251;-2,738;0,000;38,500;39,200;9,651;3,055;1,797;1,131;2,211;0,634;-3,186;26,878;0,000;264,540;Inf;271,000;265,000;1,485;3,067;6,676;24,062
7785,000;3,050;0,818;-34,171;3,131;9,610;5,196;36,909;4,830;0,251;-2,738;0,000;38,500;39,200;9,651;3,055;1,383;1,171;2,234;0,362;-3,186;26,878;0,000;265,140;Inf;271,000;265,000;1,443;3,067;6,707;24,113
7785,500;3,050;0,818;-34,171;3,131;9,610;5,196;36,919;4,780;0,273;-2,743;0,000;38,463;39,218;9,651;3,055;1,145;1,132;2,152;0,297;-3,185;26,884;0,000;265,140;Inf;271,000;265,000;1,288;3,066;6,735;24,167
7786,000;3,050;0,818;-34,171;3,131;9,610;5,196;36,919;4,780;0,273;-2,743;0,000;38,500;39,200;9,651;3,055;1,595;1,073;2,127;0,233;-3,185;26,884;0,000;265,340;Inf;271,000;265,000;1,181;3,066;6,744;24,157
7786,500;2,943;0,786;-34,344;3,129;9,561;5,196;36,919;4,780;0,273;-2,743;0,000;38,500;39,200;9,696;3,193;1,379;1,033;1,858;0,105;-3,185;26,884;0,000;265,340;Inf;271,000;265,000;1,257;3,066;6,751;24,160
7787,000;2,943;0,786;-34,344;3,129;9,561;5,196;36,919;4,780;0,273;-2,743;0,000;38,500;39,200;9,696;3,193;1,257;0,904;1,794;0,286;-3,185;26,884;0,000;265,040;Inf;271,000;265,000;1,094;3,064;6,783;24,137
7787,500;2,943;0,786;-34,344;3,129;9,561;5,196;36,919;4,780;0,273;-2,743;0,000;38,500;39,200;9,696;3,193;1,173;1,084;1,958;0,366;-3,185;26,884;0,000;265,040;Inf;271,000;265,000;1,060;3,062;6,763;24,078
7788,000;2,943;0,786;-34,344;3,129;9,561;5,196;36,919;4,780;0,273;-2,743;0,000;38,500;39,200;9,696;3,193;0,986;1,147;1,609;0,247;-3,185;26,884;0,000;266,040;Inf;270,000;265,000;1,145;3,060;6,754;24,056
7788,500;2,943;0,786;-34,344;3,129;9,561;5,162;36,992;4,806;0,301;-2,721;0,000;38,469;39,248;9,696;3,193;0,909;0,989;1,839;0,127;-3,186;26,892;0,000;266,040;Inf;270,000;265,000;0,997;3,058;6,785;24,063
7789,000;2,943;0,786;-34,344;3,129;9,561;5,162;36,992;4,806;0,301;-2,721;0,000;38,500;39,200;9,696;3,193;0,675;0,968;1,306;0,021;-3,186;26,892;0,000;265,940;Inf;270,000;265,000;0,966;3,056;6,766;24,009
7789,500;2,943;0,786;-34,344;3,129;9,561;5,162;36,992;4,806;0,301;-2,721;0,000;38,500;39,200;9,696;3,193;0,840;0,814;1,742;-0,004;-3,186;26,892;0,000;265,940;Inf;270,000;265,000;0,743;3,054;6,724;23,952
7790,000;3,178;0,817;-34,334;3,169;9,506;5,162;36,992;4,806;0,301;-2,721;0,000;38,500;39,200;9,691;3,103;1,321;0,933;1,915;0,408;-3,186;26,892;0,000;266,140;Inf;269,000;265,000;0,848;3,052;6,710;23,909
7790,500;3,178;0,817;-34,334;3,169;9,506;5,162;36,992;4,806;0,301;-2,721;0,000;38,500;39,200;9,691;3,103;1,182;1,005;2,102;0,248;-3,186;26,892;0,000;266,140;Inf;269,000;265,000;1,144;3,054;6,693;23,867
7791,000;3,178;0,817;-34,334;3,169;9,506;5,162;36,992;4,806;0,301;-2,721;0,000;38,500;39,200;9,691;3,103;1,103;0,929;1,785;0,147;-3,186;26,892;0,000;264,340;Inf;269,000;265,000;1,134;3,056;6,712;23,831
7791,500;3,178;0,817;-34,334;3,169;9,506;5,162;36,992;4,806;0,301;-2,721;0,000;38,500;39,200;9,691;3,103;1,391;0,891;1,784;0,086;-3,186;26,892;0,000;264,340;Inf;269,000;265,000;0,991;3,058;6,706;23,797
7792,000;3,178;0,817;-34,334;3,169;9,506;5,072;36,959;4,839;0,273;-2,715;0,000;38,463;39,238;9,691;3,103;1,469;0,886;1,779;0,373;-3,185;26,891;0,000;265,240;Inf;269,000;265,000;1,038;3,060;6,704;23,753
7792,500;3,178;0,817;-34,334;3,169;9,506;5,072;36,959;4,839;0,273;-2,715;0,000;38,500;39,200;9,691;3,103;1,214;1,279;1,662;0,478;-3,185;26,891;0,000;265,240;Inf;269,000;265,000;1,127;3,062;6,707;23,706
7793,000;2,793;0,783;-34,050;3,227;9,557;5,072;36,959;4,839;0,273;-2,715;0,000;38,500;39,200;9,656;3,166;0,914;1,152;1,815;0,272;-3,185;26,891;0,000;265,040;Inf;269,000;265,000;1,158;3,064;6,723;23,718
7793,500;2,793;0,783;-34,050;3,227;9,557;5,072;36,959;4,839;0,273;-2,715;0,000;38,500;39,200;9,656;3,166;1,173;1,063;1,754;0,169;-3,185;26,891;0,000;265,040;Inf;269,000;265,000;1,038;3,060;6,748;23,715
7794,000;2,793;0,783;-34,050;3,227;9,557;5,072;36,959;4,839;0,273;-2,715;0,000;38,500;39,200;9,656;3,166;1,116;0,697;1,917;-0,048;-3,185;26,891;0,000;263,840;Inf;270,000;265,000;1,040;3,055;6,710;23,686
7794,500;2,793;0,783;-34,050;3,227;9,557;5,072;36,959;4,839;0,273;-2,715;0,000;38,500;39,200;9,656;3,166;1,476;0,817;1,869;0,075;-3,185;26,891;0,000;263,840;Inf;270,000;265,000;0,920;3,051;6,700;23,700
7795,000;2,793;0,783;-34,050;3,227;9,557;5,110;36,957;4,822;0,279;-2,722;0,000;38,468;39,295;9,656;3,166;1,153;0,757;1,746;-0,023;-3,181;26,890;0,000;264,540;Inf;270,000;265,000;1,059;3,047;6,670;23,693
7795,500;2,793;0,783;-34,050;3,227;9,557;5,110;36,957;4,822;0,279;-2,722;0,000;38,500;39,300;9,656;3,166;0,969;0,747;1,633;0,124;-3,181;26,890;0,000;264,540;Inf;270,000;265,000;0,908;3,043;6,679;23,728
7796,000;2,793;0,783;-34,050;3,227;9,557;5,110;36,957;4,822;0,279;-2,722;0,000;38,500;39,300;9,656;3,166;1,186;0,991;1,985;0,231;-3,181;26,890;0,000;264,540;Inf;270,000;265,000;0,869;3,039;6,644;23,837
7796,500;3,354;0,800;-35,209;3,195;9,608;5,110;36,957;4,822;0,279;-2,722;0,000;38,500;39,300;9,493;3,216;1,758;1,053;2,170;0,591;-3,181;26,890;0,000;264,540;Inf;270,000;265,000;1,098;3,035;6,615;23,953
7797,000;3,354;0,800;-35,209;3,195;9,608;5,110;36,957;4,822;0,279;-2,722;0,000;38,500;39,300;9,493;3,216;2,011;1,152;2,058;0,619;-3,181;26,890;0,000;263,540;Inf;271,000;265,000;1,393;3,040;6,625;23,976
7797,500;3,354;0,800;-35,209;3,195;9,608;5,110;36,957;4,822;0,279;-2,722;0,000;38,500;39,300;9,493;3,216;1,182;1,050;2,140;0,219;-3,181;26,890;0,000;263,540;Inf;271,000;265,000;1,460;3,045;6,662;23,967
7798,000;3,354;0,800;-35,209;3,195;9,608;5,110;36,957;4,822;0,279;-2,722;0,000;38,500;39,300;9,493;3,216;1,294;1,148;2,016;0,240;-3,181;26,890;0,000;266,240;Inf;270,000;265,000;1,148;3,050;6,677;24,097
7798,500;3,354;0,800;-35,209;3,195;9,608;5,107;36,906;4,829;0,259;-2,746;0,000;38,474;39,258;9,493;3,216;1,369;0,977;1,918;0,097;-3,189;26,878;0,000;266,240;Inf;270,000;265,000;1,174;3,055;6,700;24,032
7799,000;3,354;0,800;-35,209;3,195;9,608;5,107;36,906;4,829;0,259;-2,746;0,000;38,500;39,300;9,493;3,216;1,570;0,923;1,847;0,059;-3,189;26,878;0,000;265,640;Inf;270,000;265,000;1,090;3,060;6,695;23,930
7799,500;2,868;0,695;-35,209;3,159;9,607;5,107;36,906;4,829;0,259;-2,746;0,000;38,500;39,300;9,443;3,148;1,189;0,829;1,698;0,005;-3,189;26,878;0,000;265,640;Inf;270,000;265,000;1,100;3,065;6,719;23,900
7800,000;2,868;0,695;-35,209;3,159;9,607;5,107;36,906;4,829;0,259;-2,746;0,000;38,500;39,300;9,443;3,148;1,209;0,980;1,816;0,355;-3,189;26,878;0,000;265,340;Inf;270,000;265,000;0,930;3,062;6,694;23,948
7800,500;2,868;0,695;-35,209;3,159;9,607;5,107;36,906;4,829;0,259;-2,746;0,000;38,500;39,300;9,443;3,148;1,089;1,381;1,831;0,445;-3,189;26,878;0,000;265,340;Inf;270,000;265,000;1,090;3,058;6,711;23,973
7801,000;2,868;0,695;-35,209;3,159;9,607;5,107;36,906;4,829;0,259;-2,746;0,000;38,500;39,300;9,443;3,148;1,103;1,041;1,960;0,167;-3,189;26,878;0,000;265,340;Inf;270,000;265,000;1,187;3,055;6,721;23,988
7801,500;2,868;0,695;-35,209;3,159;9,607;5,135;36,950;4,801;0,299;-2,755;0,000;38,482;39,297;9,443;3,148;1,275;0,916;1,698;0,140;-3,194;26,875;0,000;265,340;Inf;270,000;265,000;1,068;3,052;6,723;23,969
7802,000;2,868;0,695;-35,209;3,159;9,607;5,135;36,950;4,801;0,299;-2,755;0,000;38,500;39,300;9,443;3,148;1,263;0,929;1,857;0,475;-3,194;26,875;0,000;265,640;Inf;270,000;265,000;1,007;3,049;6,716;23,915
7802,500;3,350;0,877;-33,526;3,200;9,515;5,135;36,950;4,801;0,299;-2,755;0,000;38,500;39,300;9,861;3,118;1,313;1,235;2,121;0,488;-3,194;26,875;0,000;265,640;Inf;270,000;265,000;1,131;3,046;6,715;23,913
7803,000;3,350;0,877;-33,526;3,200;9,515;5,135;36,950;4,801;0,299;-2,755;0,000;38,500;39,300;9,861;3,118;1,683;1,094;2,069;0,261;-3,194;26,875;0,000;265,240;Inf;270,000;265,000;1,289;3,051;6,703;23,890
7803,500;3,350;0,877;-33,526;3,200;9,515;5,135;36,950;4,801;0,299;-2,755;0,000;38,500;39,300;9,861;3,118;1,540;0,996;1,863;0,206;-3,194;26,875;0,000;265,240;Inf;270,000;265,000;1,277;3,056;6,735;23,979
7804,000;3,350;0,877;-33,526;3,200;9,515;5,135;36,950;4,801;0,299;-2,755;0,000;38,500;39,300;9,861;3,118;1,308;0,847;1,833;0,068;-3,194;26,875;0,000;265,240;Inf;270,000;265,000;1,151;3,061;6,741;24,062
7804,500;3,350;0,877;-33,526;3,200;9,515;5,135;36,950;4,801;0,299;-2,755;0,000;38,500;39,300;9,861;3,118;1,088;0,774;1,836;0,142;-3,194;26,875;0,000;265,240;Inf;270,000;265,000;1,014;3,066;6,729;24,117
7805,000;3,350;0,877;-33,526;3,200;9,515;5,124;36,972;4,808;0,327;-2,742;0,000;38,504;39,323;9,861;3,118;1,074;0,719;1,817;-0,090;-3,210;26,876;0,000;265,140;Inf;270,000;265,000;0,960;3,070;6,723;24,143
7805,500;3,350;0,877;-33,526;3,200;9,515;5,124;36,972;4,808;0,327;-2,742;0,000;38,500;39,300;9,861;3,118;1,631;0,794;1,958;0,383;-3,210;26,876;0,000;265,140;Inf;270,000;265,000;0,880;3,075;6,696;24,198
7806,000;2,833;0,742;-34,024;3,165;9,544;5,124;36,972;4,808;0,327;-2,742;0,000;38,500;39,300;9,727;3,203;1,129;1,163;1,814;0,338;-3,210;26,876;0,000;265,040;Inf;270,000;265,000;1,192;3,079;6,675;24,226
7806,500;2,833;0,742;-34,024;3,165;9,544;5,124;36,972;4,808;0,327;-2,742;0,000;38,500;39,300;9,727;3,203;1,243;0,807;1,745;-0,069;-3,210;26,876;0,000;265,040;Inf;270,000;265,000;1,111;3,075;6,681;24,211
7807,000;2,833;0,742;-34,024;3,165;9,544;5,124;36,972;4,808;0,327;-2,742;0,000;38,500;39,300;9,727;3,203;0,808;0,714;1,643;-0,202;-3,210;26,876;0,000;264,940;Inf;270,000;265,000;0,932;3,071;6,687;24,254
7807,500;2,833;0,742;-34,024;3,165;9,544;5,124;36,972;4,808;0,327;-2,742;0,000;38,500;39,300;9,727;3,203;1,245;0,603;1,990;0,012;-3,210;26,876;0,000;264,940;Inf;270,000;265,000;0,740;3,067;6,648;24,317
7808,000;2,833;0,742;-34,024;3,165;9,544;5,145;36,981;4,835;0,336;-2,758;0,000;38,511;39,409;9,727;3,203;1,732;0,863;2,228;0,385;-3,194;26,881;0,000;265,340;Inf;270,000;265,000;0,963;3,064;6,585;24,352
7808,500;2,833;0,742;-34,024;3,165;9,544;5,145;36,981;4,835;0,336;-2,758;0,000;38,500;39,400;9,727;3,203;1,281;0,993;1,718;0,250;-3,194;26,881;0,000;265,340;Inf;270,000;265,000;1,302;3,060;6,606;24,403
7809,000;2,398;0,541;-35,209;3,149;9,576;5,145;36,981;4,835;0,336;-2,758;0,000;38,500;39,400;9,626;3,223;1,124;0,835;1,932;0,200;-3,194;26,881;0,000;265,140;Inf;270,000;265,000;1,061;3,056;6,626;24,408
7809,500;2,398;0,541;-35,209;3,149;9,576;5,145;36,981;4,835;0,336;-2,758;0,000;38,500;39,400;9,626;3,223;1,223;1,049;2,107;0,365;-3,194;26,881;0,000;265,140;Inf;270,000;265,000;1,023;3,045;6,625;24,444
7810,000;2,398;0,541;-35,209;3,149;9,576;5,145;36,981;4,835;0,336;-2,758;0,000;38,500;39,400;9,626;3,223;1,788;1,053;2,087;0,581;-3,194;26,881;0,000;265,040;Inf;270,000;265,000;1,186;3,035;6,623;24,521
7810,500;2,398;0,541;-35,209;3,149;9,576;5,145;36,981;4,835;0,336;-2,758;0,000;38,500;39,400;9,626;3,223;1,777;1,150;2,267;0,865;-3,194;26,881;0,000;265,040;Inf;270,000;265,000;1,377;3,024;6,635;24,512
7811,000;2,398;0,541;-35,209;3,149;9,576;5,145;36,981;4,835;0,336;-2,758;0,000;38,500;39,400;9,626;3,223;1,554;1,140;2,147;0,439;-3,194;26,881;0,000;265,240;Inf;270,000;265,000;1,515;3,014;6,651;24,514
7811,500;2,398;0,541;-35,209;3,149;9,576;5,159;36,908;4,797;0,319;-2,755;0,000;38,517;39,421;9,626;3,223;1,355;1,174;2,212;0,365;-3,201;26,869;0,000;265,240;Inf;270,000;265,000;1,320;3,004;6,688;24,485
7812,000;2,398;0,541;-35,209;3,149;9,576;5,159;36,908;4,797;0,319;-2,755;0,000;38,500;39,400;9,626;3,223;1,542;0,912;2,087;0,088;-3,201;26,869;0,000;265,340;Inf;270,000;265,000;1,277;2,994;6,702;24,482
7812,500;2,869;0,786;-33,690;3,196;9,581;5,159;36,908;4,797;0,319;-2,755;0,000;38,500;39,400;9,674;3,104;0,978;0,916;1,620;-0,034;-3,201;26,869;0,000;265,340;Inf;270,000;265,000;1,157;2,984;6,711;24,468
7813,000;2,869;0,786;-33,690;3,196;9,581;5,159;36,908;4,797;0,319;-2,755;0,000;38,500;39,400;9,674;3,104;1,364;0,831;1,794;0,017;-3,201;26,869;0,000;265,140;Inf;270,000;265,000;0,870;2,982;6,716;24,482
7813,500;2,869;0,786;-33,690;3,196;9,581;5,159;36,908;4,797;0,319;-2,755;0,000;38,500;39,400;9,674;3,104;1,505;0,970;1,802;0,514;-3,201;26,869;0,000;265,140;Inf;270,000;265,000;1,002;2,981;6,703;24,505
7814,000;2,869;0,786;-33,690;3,196;9,581;5,159;36,908;4,797;0,319;-2,755;0,000;38,500;39,400;9,674;3,104;1,308;1,594;2,037;0,721;-3,201;26,869;0,000;264,640;Inf;270,000;265,000;1,198;2,979;6,702;24,491
7814,500;2,869;0,786;-33,690;3,196;9,581;5,159;36,969;4,851;0,382;-2,740;0,000;38,535;39,464;9,674;3,104;1,218;1,240;2,101;0,391;-3,202;26,867;0,000;264,640;Inf;270,000;265,000;1,415;2,977;6,729;24,393
7815,000;2,869;0,786;-33,690;3,196;9,581;5,159;36,969;4,851;0,382;-2,740;0,000;38,500;39,500;9,674;3,104;1,554;1,050;2,137;0,251;-3,202;26,867;0,000;265,140;Inf;270,000;265,000;1,238;2,975;6,745;24,378
7815,500;3,256;0,752;-35,209;3,186;9,616;5,159;36,969;4,851;0,382;-2,740;0,000;38,500;39,500;9,513;3,178;1,409;0,969;2,039;0,422;-3,202;26,867;0,000;265,140;Inf;270,000;265,000;1,248;2,973;6,725;24,375
7816,000;3,256;0,752;-35,209;3,186;9,616;5,159;36,969;4,851;0,382;-2,740;0,000;38,500;39,500;9,513;3,178;1,295;1,449;2,137;0,556;-3,202;26,867;0,000;265,540;Inf;270,000;265,000;1,210;2,978;6,733;24,364
7816,500;3,256;0,752;-35,209;3,186;9,616;5,159;36,969;4,851;0,382;-2,740;0,000;38,500;39,500;9,513;3,178;1,065;1,162;2,099;0,279;-3,202;26,867;0,000;265,540;Inf;270,000;265,000;1,359;2,983;6,767;24,370
7817,000;3,256;0,752;-35,209;3,186;9,616;5,159;36,969;4,851;0,382;-2,740;0,000;38,500;39,500;9,513;3,178;1,250;0,957;2,069;0,130;-3,202;26,867;0,000;265,340;Inf;270,000;265,000;1,151;2,987;6,769;24,406
7817,500;3,256;0,752;-35,209;3,186;9,616;5,159;36,969;4,851;0,382;-2,740;0,000;38,500;39,500;9,513;3,178;1,104;1,016;1,665;0,154;-3,202;26,867;0,000;265,340;Inf;270,000;265,000;1,101;2,991;6,788;24,378
7818,000;3,256;0,752;-35,209;3,186;9,616;5,101;36,971;4,799;0,386;-2,760;0,000;38,549;39,484;9,513;3,178;1,647;0,954;1,989;0,389;-3,212;26,868;0,000;264,940;Inf;270,000;265,000;0,985;2,996;6,772;24,433
7818,500;3,256;0,752;-35,209;3,186;9,616;5,101;36,971;4,799;0,386;-2,760;0,000;38,500;39,500;9,513;3,178;1,513;1,491;2,016;0,727;-3,212;26,868;0,000;264,940;Inf;270,000;265,000;1,245;3,000;6,769;24,445
7819,000;3,436;0,833;-35,209;3,149;9,590;5,101;36,971;4,799;0,386;-2,760;0,000;38,500;39,500;9,493;3,207;1,410;1,014;2,200;0,201;-3,212;26,868;0,000;265,140;Inf;270,000;265,000;1,437;3,004;6,775;24,411
7819,500;3,436;0,833;-35,209;3,149;9,590;5,101;36,971;4,799;0,386;-2,760;0,000;38,500;39,500;9,493;3,207;1,478;1,043;2,056;0,192;-3,212;26,868;0,000;265,140;Inf;270,000;265,000;1,206;3,011;6,783;24,411
7820,000;3,436;0,833;-35,209;3,149;9,590;5,101;36,971;4,799;0,386;-2,760;0,000;38,500;39,500;9,493;3,207;1,612;0,986;2,011;0,093;-3,212;26,868;0,000;265,140;Inf;270,000;265,000;1,192;3,018;6,780;24,444
7820,500;3,436;0,833;-35,209;3,149;9,590;5,101;36,971;4,799;0,386;-2,760;0,000;38,500;39,500;9,493;3,207;1,172;0,972;1,753;0,005;-3,212;26,868;0,000;265,140;Inf;270,000;265,000;1,175;3,025;6,777;24,419
7821,000;3,436;0,833;-35,209;3,149;9,590;5,096;37,002;4,801;0,398;-2,753;0,000;38,571;39,484;9,493;3,207;1,388;0,838;1,919;0,199;-3,201;26,865;0,000;265,440;Inf;270,000;265,000;0,975;3,032;6,786;24,394
7821,500;3,436;0,833;-35,209;3,149;9,590;5,096;37,002;4,801;0,398;-2,753;0,000;38,600;39,500;9,493;3,207;1,233;0,979;1,985;0,303;-3,201;26,865;0,000;265,440;Inf;270,000;265,000;1,086;3,038;6,758;24,347
7822,000;2,853;0,739;-34,558;3,183;9,485;5,096;37,002;4,801;0,398;-2,753;0,000;38,600;39,500;9,688;3,247;1,133;1,145;2,071;0,386;-3,201;26,865;0,000;265,340;Inf;270,000;265,000;1,125;3,045;6,747;24,315
7822,500;2,853;0,739;-34,558;3,183;9,485;5,096;37,002;4,801;0,398;-2,753;0,000;38,600;39,500;9,688;3,247;1,152;1,075;1,985;0,229;-3,201;26,865;0,000;265,340;Inf;270,000;265,000;1,184;3,042;6,741;24,253
7823,000;2,853;0,739;-34,558;3,183;9,485;5,096;37,002;4,801;0,398;-2,753;0,000;38,600;39,500;9,688;3,247;1,490;1,176;2,026;0,630;-3,201;26,865;0,000;265,340;Inf;270,000;265,000;1,110;3,039;6,764;24,237
7823,500;2,853;0,739;-34,558;3,183;9,485;5,096;37,002;4,801;0,398;-2,753;0,000;38,600;39,500;9,688;3,247;1,168;1,268;1,851;0,394;-3,201;26,865;0,000;265,340;Inf;270,000;265,000;1,331;3,036;6,775;24,222
7824,000;2,853;0,739;-34,558;3,183;9,485;5,139;36,995;4,825;0,418;-2,751;0,000;38,594;39,522;9,688;3,247;1,087;1,307;1,942;0,371;-3,203;26,864;0,000;265,240;Inf;270,000;265,000;1,170;3,033;6,758;24,225
7824,500;2,853;0,739;-34,558;3,183;9,485;5,139;36,995;4,825;0,418;-2,751;0,000;38,600;39,500;9,688;3,247;1,217;1,124;1,948;0,247;-3,203;26,864;0,000;265,240;Inf;270,000;265,000;1,177;3,030;6,797;24,233
7825,000;2,853;0,739;-34,558;3,183;9,485;5,139;36,995;4,825;0,418;-2,751;0,000;38,600;39,500;9,688;3,247;1,485;1,112;1,893;0,347;-3,203;26,864;0,000;265,240;Inf;270,000;265,000;1,134;3,027;6,810;24,170
7825,500;2,841;0,728;-34,171;3,221;9,564;5,139;36,995;4,825;0,418;-2,751;0,000;38,600;39,500;9,666;2,964;1,531;1,120;1,989;0,465;-3,203;26,864;0,000;265,240;Inf;270,000;265,000;1,209;3,024;6,809;24,147
7826,000;2,841;0,728;-34,171;3,221;9,564;5,139;36,995;4,825;0,418;-2,751;0,000;38,600;39,500;9,666;2,964;1,082;1,282;1,757;0,367;-3,203;26,864;0,000;265,240;Inf;270,000;265,000;1,276;3,021;6,816;24,109
7826,500;2,841;0,728;-34,171;3,221;9,564;5,139;36,995;4,825;0,418;-2,751;0,000;38,600;39,500;9,666;2,964;1,554;1,126;2,009;0,428;-3,203;26,864;0,000;265,240;Inf;270,000;265,000;1,122;3,018;6,823;24,108
7827,000;2,841;0,728;-34,171;3,221;9,564;5,139;36,995;4,825;0,418;-2,751;0,000;38,600;39,500;9,666;2,964;1,647;1,197;2,023;0,768;-3,203;26,864;0,000;265,340;Inf;270,000;265,000;1,279;3,015;6,821;24,070
7827,500;2,841;0,728;-34,171;3,221;9,564;5,147;36,997;4,806;0,412;-2,757;0,000;38,607;39,572;9,666;2,964;1,347;1,410;1,942;0,559;-3,204;26,861;0,000;265,340;Inf;270,000;265,000;1,409;3,012;6,827;24,047
7828,000;2,841;0,728;-34,171;3,221;9,564;5,147;36,997;4,806;0,412;-2,757;0,000;38,600;39,600;9,666;2,964;1,280;1,318;2,057;0,544;-3,204;26,861;0,000;265,240;Inf;270,000;265,000;1,314;3,009;6,850;24,079
7828,500;3,068;0,740;-35,209;3,169;9,632;5,147;36,997;4,806;0,412;-2,757;0,000;38,600;39,600;9,556;3,068;1,340;1,213;1,790;0,314;-3,204;26,861;0,000;265,240;Inf;270,000;265,000;1,300;3,007;6,851;24,128
7829,000;3,068;0,740;-35,209;3,169;9,632;5,147;36,997;4,806;0,412;-2,757;0,000;38,600;39,600;9,556;3,068;1,643;0,996;2,055;0,210;-3,204;26,861;0,000;264,940;Inf;270,000;265,000;1,164;3,008;6,861;24,120
7829,500;3,068;0,740;-35,209;3,169;9,632;5,147;36,997;4,806;0,412;-2,757;0,000;38,600;39,600;9,556;3,068;1,637;1,149;1,659;0,275;-3,204;26,861;0,000;264,940;Inf;270,000;265,000;1,226;3,009;6,868;24,151
7830,000;3,068;0,740;-35,209;3,169;9,632;5,147;36,997;4,806;0,412;-2,757;0,000;38,600;39,600;9,556;3,068;1,213;1,380;1,952;0,571;-3,204;26,861;0,000;265,440;Inf;270,000;265,000;1,180;3,010;6,845;24,135
7830,500;3,068;0,740;-35,209;3,169;9,632;5,144;37,015;4,789;0,416;-2,751;0,000;38,622;39,586;9,556;3,068;1,540;1,316;2,195;0,496;-3,199;26,864;0,000;265,440;Inf;270,000;265,000;1,279;3,011;6,856;24,176
7831,000;3,068;0,740;-35,209;3,169;9,632;5,144;37,015;4,789;0,416;-2,751;0,000;38,600;39,600;9,556;3,068;1,529;1,065;2,103;0,198;-3,199;26,864;0,000;265,140;Inf;270,000;265,000;1,387;3,012;6,850;24,245
7831,500;3,068;0,740;-35,209;3,169;9,632;5,144;37,015;4,789;0,416;-2,751;0,000;38,600;39,600;9,556;3,068;1,648;1,008;2,017;0,102;-3,199;26,864;0,000;265,140;Inf;270,000;265,000;1,224;3,013;6,851;24,342
7832,000;2,317;0,634;-33,128;3,228;9,517;5,144;37,015;4,789;0,416;-2,751;0,000;38,600;39,600;9,826;3,113;1,309;0,952;1,786;0,193;-3,199;26,864;0,000;265,040;Inf;270,000;265,000;1,194;3,013;6,829;24,376
7832,500;2,317;0,634;-33,128;3,228;9,517;5,144;37,015;4,789;0,416;-2,751;0,000;38,600;39,600;9,826;3,113;1,302;1,098;1,835;0,492;-3,199;26,864;0,000;265,040;Inf;270,000;265,000;1,060;3,002;6,845;24,344
7833,000;2,317;0,634;-33,128;3,228;9,517;5,144;37,015;4,789;0,416;-2,751;0,000;38,600;39,600;9,826;3,113;1,205;1,349;2,054;0,480;-3,199;26,864;0,000;265,240;Inf;270,000;265,000;1,182;2,991;6,829;24,350
7833,500;2,317;0,634;-33,128;3,228;9,517;5,144;37,015;4,789;0,416;-2,751;0,000;38,600;39,600;9,826;3,113;1,509;0,971;2,021;0,061;-3,199;26,864;0,000;265,240;Inf;270,000;265,000;1,272;2,980;6,821;24,409
7834,000;2,317;0,634;-33,128;3,228;9,517;5,092;36,994;4,800;0,423;-2,749;0,000;38,638;39,687;9,826;3,113;1,131;0,919;1,826;-0,014;-3,196;26,873;0,000;264,740;Inf;270,000;265,000;1,140;2,969;6,793;24,423
7834,500;2,317;0,634;-33,128;3,228;9,517;5,092;36,994;4,800;0,423;-2,749;0,000;38,600;39,700;9,826;3,113;1,552;0,940;1,888;0,387;-3,196;26,873;0,000;264,740;Inf;270,000;265,000;0,965;2,958;6,802;24,471
7835,000;2,751;0,756;-34,021;3,225;9,546;5,092;36,994;4,800;0,423;-2,749;0,000;38,600;39,700;9,680;3,124;1,308;1,376;2,049;0,571;-3,196;26,873;0,000;264,840;Inf;270,000;265,000;1,192;2,948;6,784;24,534
7835,500;2,751;0,756;-34,021;3,225;9,546;5,092;36,994;4,800;0,423;-2,749;0,000;38,600;39,700;9,680;3,124;1,275;1,205;2,153;0,351;-3,196;26,873;0,000;264,840;Inf;270,000;265,000;1,326;2,944;6,772;24,580
7836,000;2,751;0,756;-34,021;3,225;9,546;5,092;36,994;4,800;0,423;-2,749;0,000;38,600;39,700;9,680;3,124;1,174;1,046;1,960;0,155;-3,196;26,873;0,000;265,240;Inf;270,000;265,000;1,246;2,941;6,796;24,461
7836,500;2,751;0,756;-34,021;3,225;9,546;5,092;36,994;4,800;0,423;-2,749;0,000;38,600;39,700;9,680;3,124;1,473;1,008;1,837;0,147;-3,196;26,873;0,000;265,240;Inf;270,000;265,000;1,084;2,938;6,786;24,427
7837,000;2,751;0,756;-34,021;3,225;9,546;5,069;37,013;4,830;0,458;-2,725;0,000;38,665;39,644;9,680;3,124;1,138;0,927;1,631;-0,006;-3,180;26,880;0,000;265,540;Inf;270,000;265,000;1,116;2,935;6,794;24,454
7837,500;2,751;0,756;-34,021;3,225;9,546;5,069;37,013;4,830;0,458;-2,725;0,000;38,700;39,600;9,680;3,124;1,339;0,949;1,702;0,459;-3,180;26,880;0,000;265,540;Inf;270,000;265,000;0,922;2,932;6,792;24,440
7838,000;2,751;0,756;-34,021;3,225;9,546;5,069;37,013;4,830;0,458;-2,725;0,000;38,700;39,600;9,680;3,124;1,152;1,068;1,853;0,299;-3,180;26,880;0,000;265,340;Inf;270,000;265,000;1,112;2,929;6,764;24,422
7838,500;2,557;0,665;-34,887;3,221;9,525;5,069;37,013;4,830;0,458;-2,725;0,000;38,700;39,600;9,614;3,215;0,979;1,146;1,947;0,320;-3,180;26,880;0,000;265,340;Inf;270,000;265,000;1,093;2,926;6,772;24,376
7839,000;2,557;0,665;-34,887;3,221;9,525;5,069;37,013;4,830;0,458;-2,725;0,000;38,700;39,600;9,614;3,215;1,320;1,189;1,833;0,277;-3,180;26,880;0,000;265,140;Inf;270,000;265,000;1,098;2,920;6,758;24,373
7839,500;2,557;0,665;-34,887;3,221;9,525;5,069;37,013;4,830;0,458;-2,725;0,000;38,700;39,600;9,614;3,215;1,456;1,056;1,686;0,329;-3,180;26,880;0,000;265,140;Inf;270,000;265,000;1,155;2,914;6,766;24,372
7840,000;2,557;0,665;-34,887;3,221;9,525;5,069;37,013;4,830;0,458;-2,725;0,000;38,700;39,600;9,614;3,215;1,337;1,039;1,619;0,381;-3,180;26,880;0,000;265,640;Inf;270,000;265,000;1,132;2,908;6,779;24,346
7840,500;2,557;0,665;-34,887;3,221;9,525;5,061;37,005;4,791;0,436;-2,752;0,000;38,670;39,684;9,614;3,215;1,048;1,225;1,911;0,372;-3,192;26,866;0,000;265,640;Inf;270,000;265,000;1,094;2,903;6,778;24,357
7841,000;2,557;0,665;-34,887;3,221;9,525;5,061;37,005;4,791;0,436;-2,752;0,000;38,700;39,700;9,614;3,215;1,721;1,091;2,055;0,353;-3,192;26,866;0,000;265,340;Inf;270,000;265,000;1,139;2,897;6,768;24,346
7841,500;3,194;0,778;-35,209;3,189;9,621;5,061;37,005;4,791;0,436;-2,752;0,000;38,700;39,700;9,532;3,089;1,548;1,039;1,944;0,313;-3,192;26,866;0,000;265,340;Inf;270,000;265,000;1,305;2,891;6,779;24,330
7842,000;3,194;0,778;-35,209;3,189;9,621;5,061;37,005;4,791;0,436;-2,752;0,000;38,700;39,700;9,532;3,089;1,218;0,894;1,852;0,061;-3,192;26,866;0,000;265,340;Inf;270,000;265,000;1,211;2,896;6,789;24,302
7842,500;3,194;0,778;-35,209;3,189;9,621;5,061;37,005;4,791;0,436;-2,752;0,000;38,700;39,700;9,532;3,089;1,292;0,842;2,076;0,118;-3,192;26,866;0,000;265,340;Inf;270,000;265,000;1,006;2,901;6,785;24,281
7843,000;3,194;0,778;-35,209;3,189;9,621;5,061;37,005;4,791;0,436;-2,752;0,000;38,700;39,700;9,532;3,089;1,422;1,090;2,142;0,307;-3,192;26,866;0,000;265,340;Inf;270,000;265,000;1,082;2,906;6,755;24,263
7843,500;3,194;0,778;-35,209;3,189;9,621;5,136;37,003;4,811;0,457;-2,736;0,000;38,701;39,752;9,532;3,089;2,013;1,078;2,146;0,546;-3,172;26,884;0,000;265,340;Inf;270,000;265,000;1,240;2,911;6,718;24,259
7844,000;3,194;0,778;-35,209;3,189;9,621;5,136;37,003;4,811;0,457;-2,736;0,000;38,700;39,800;9,532;3,089;1,655;1,084;1,835;0,239;-3,172;26,884;0,000;265,040;Inf;270,000;265,000;1,446;2,915;6,754;24,315
7844,500;3,374;0,757;-35,209;3,160;9,652;5,136;37,003;4,811;0,457;-2,736;0,000;38,700;39,800;9,607;3,260;1,324;0,851;1,937;0,364;-3,172;26,884;0,000;264,740;Inf;270,000;265,000;1,119;2,927;6,740;24,356
7845,000;3,374;0,757;-35,209;3,160;9,652;5,136;37,003;4,811;0,457;-2,736;0,000;38,700;39,800;9,607;3,260;1,242;1,357;2,126;0,516;-3,172;26,884;0,000;264,740;Inf;270,000;265,000;1,119;2,927;6,734;24,389
7845,500;3,374;0,757;-35,209;3,160;9,652;5,136;37,003;4,811;0,457;-2,736;0,000;38,700;39,800;9,607;3,260;1,804;1,253;2,277;0,443;-3,172;26,884;0,000;264,740;Inf;270,000;265,000;1,311;2,935;6,737;24,471
7846,000;3,374;0,757;-35,209;3,160;9,652;5,136;37,003;4,811;0,457;-2,736;0,000;38,700;39,800;9,607;3,260;1,768;1,064;1,997;0,307;-3,172;26,884;0,000;264,640;Inf;270,000;265,000;1,444;2,942;6,745;24,469
7846,500;3,374;0,757;-35,209;3,160;9,652;5,136;37,003;4,811;0,457;-2,736;0,000;38,700;39,800;9,607;3,260;1,466;0,914;1,936;0,101;-3,172;26,884;0,000;264,640;Inf;270,000;265,000;1,284;2,949;6,773;24,510
7847,000;3,374;0,757;-35,209;3,160;9,652;5,130;37,000;4,790;0,476;-2,724;0,000;38,712;39,770;9,607;3,260;1,208;0,821;1,827;-0,059;-3,175;26,889;0,000;264,940;Inf;270,000;265,000;1,104;2,956;6,743;24,423
7847,500;3,374;0,757;-35,209;3,160;9,652;5,130;37,000;4,790;0,476;-2,724;0,000;38,700;39,800;9,607;3,260;1,533;0,694;2,156;0,214;-3,175;26,889;0,000;264,940;Inf;270,000;265,000;0,949;2,963;6,737;24,433
7848,000;3,557;0,891;-34,459;3,193;9,653;5,130;37,000;4,790;0,476;-2,724;0,000;38,700;39,800;9,700;3,097;1,597;1,018;2,267;0,283;-3,175;26,889;0,000;265,040;Inf;270,000;265,000;1,149;2,970;6,725;24,347
7848,500;3,557;0,891;-34,459;3,193;9,653;5,130;37,000;4,790;0,476;-2,724;0,000;38,700;39,800;9,700;3,097;1,367;1,031;1,855;0,190;-3,175;26,889;0,000;265,040;Inf;270,000;265,000;1,291;2,979;6,710;24,241
7849,000;3,557;0,891;-34,459;3,193;9,653;5,130;37,000;4,790;0,476;-2,724;0,000;38,700;39,800;9,700;3,097;1,659;0,985;1,863;0,335;-3,175;26,889;0,000;265,240;Inf;270,000;265,000;1,111;2,989;6,703;24,209
7849,500;3,557;0,891;-34,459;3,193;9,653;5,130;37,000;4,790;0,476;-2,724;0,000;38,700;39,800;9,700;3,097;1,409;0,896;1,987;0,091;-3,175;26,889;0,000;265,240;Inf;270,000;265,000;1,210;2,998;6,717;24,161
7850,000;3,557;0,891;-34,459;3,193;9,653;5,162;37,018;4,778;0,492;-2,725;0,000;38,730;39,742;9,700;3,097;1,247;0,782;1,901;-0,032;-3,168;26,898;0,000;265,140;Inf;270,000;265,000;1,096;3,007;6,722;24,141
7850,500;3,557;0,891;-34,459;3,193;9,653;5,162;37,018;4,778;0,492;-2,725;0,000;38,700;39,700;9,700;3,097;1,259;0,826;1,730;-0,076;-3,168;26,898;0,000;265,140;Inf;270,000;265,000;0,974;3,016;6,711;24,160
7851,000;1,914;0,516;-33,632;3,277;9,549;5,162;37,018;4,778;0,492;-2,725;0,000;38,700;39,700;9,741;3,019;0,964;0,755;1,604;-0,026;-3,168;26,898;0,000;265,040;Inf;270,000;265,000;0,935;3,025;6,695;24,160
7851,500;1,914;0,516;-33,632;3,277;9,549;5,162;37,018;4,778;0,492;-2,725;0,000;38,700;39,700;9,741;3,019;1,299;1,034;2,061;0,362;-3,168;26,898;0,000;265,040;Inf;270,000;265,000;0,824;3,007;6,676;24,167
7852,000;1,914;0,516;-33,632;3,277;9,549;5,162;37,018;4,778;0,492;-2,725;0,000;38,700;39,700;9,741;3,019;1,391;0,820;1,846;-0,035;-3,168;26,898;0,000;265,040;Inf;270,000;265,000;1,189;2,989;6,657;24,190
7852,500;1,914;0,516;-33,632;3,277;9,549;5,162;37,018;4,778;0,492;-2,725;0,000;38,700;39,700;9,741;3,019;1,316;0,769;1,811;-0,109;-3,168;26,898;0,000;265,040;Inf;270,000;265,000;1,005;2,971;6,657;24,193
7853,000;1,914;0,516;-33,632;3,277;9,549;5,162;37,018;4,778;0,492;-2,725;0,000;38,700;39,700;9,741;3,019;1,229;0,840;1,662;0,316;-3,168;26,898;0,000;265,040;Inf;270,000;265,000;0,947;2,954;6,647;24,282
7853,500;1,914;0,516;-33,632;3,277;9,549;5,144;37,034;4,817;0,490;-2,731;0,000;38,733;39,791;9,741;3,019;1,163;1,274;1,855;0,475;-3,165;26,883;0,000;265,040;Inf;270,000;265,000;1,012;2,937;6,650;24,421
7854,000;1,914;0,516;-33,632;3,277;9,549;5,144;37,034;4,817;0,490;-2,731;0,000;38,700;39,800;9,741;3,019;1,437;1,152;2,034;0,436;-3,165;26,883;0,000;264,940;Inf;270,000;265,000;1,192;2,920;6,648;24,543
7854,500;3,453;0,806;-35,209;3,133;9,648;5,144;37,034;4,817;0,490;-2,731;0,000;38,700;39,800;9,594;3,091;1,941;1,008;2,193;0,250;-3,165;26,883;0,000;264,940;Inf;270,000;265,000;1,265;2,904;6,638;24,557
7855,000;3,453;0,806;-35,209;3,133;9,648;5,144;37,034;4,817;0,490;-2,731;0,000;38,700;39,800;9,594;3,091;1,579;0,840;2,123;0,219;-3,165;26,883;0,000;265,240;Inf;270,000;265,000;1,348;2,913;6,678;24,585
7855,500;3,453;0,806;-35,209;3,133;9,648;5,144;37,034;4,817;0,490;-2,731;0,000;38,700;39,800;9,594;3,091;1,234;1,042;1,932;0,301;-3,165;26,883;0,000;265,240;Inf;270,000;265,000;1,190;2,921;6,683;24,505
7856,000;3,453;0,806;-35,209;3,133;9,648;5,144;37,034;4,817;0,490;-2,731;0,000;38,700;39,800;9,594;3,091;1,231;1,015;2,010;0,160;-3,165;26,883;0,000;264,840;Inf;270,000;265,000;1,127;2,930;6,690;24,464
7856,500;3,453;0,806;-35,209;3,133;9,648;5,089;37,007;4,808;0,508;-2,735;0,000;38,753;39,805;9,594;3,091;1,006;0,908;1,986;0,064;-3,170;26,893;0,000;264,840;Inf;270,000;265,000;1,104;2,939;6,701;24,418
7857,000;3,453;0,806;-35,209;3,133;9,648;5,089;37,007;4,808;0,508;-2,735;0,000;38,800;39,800;9,594;3,091;1,280;0,893;1,899;0,050;-3,170;26,893;0,000;264,940;Inf;270,000;265,000;0,991;2,947;6,687;24,378
7857,500;3,150;0,708;-35,209;3,129;9,631;5,089;37,007;4,808;0,508;-2,735;0,000;38,800;39,800;9,601;3,168;1,180;0,918;1,641;0,067;-3,170;26,893;0,000;264,940;Inf;270,000;265,000;1,031;2,955;6,681;24,349
7858,000;3,150;0,708;-35,209;3,129;9,631;5,089;37,007;4,808;0,508;-2,735;0,000;38,800;39,800;9,601;3,168;1,444;1,058;1,973;0,622;-3,170;26,893;0,000;264,740;Inf;270,000;265,000;0,951;2,959;6,658;24,361
7858,500;3,150;0,708;-35,209;3,129;9,631;5,089;37,007;4,808;0,508;-2,735;0,000;38,800;39,800;9,601;3,168;1,275;1,236;2,008;0,404;-3,170;26,893;0,000;264,740;Inf;270,000;265,000;1,274;2,962;6,676;24,342
7859,000;3,150;0,708;-35,209;3,129;9,631;5,089;37,007;4,808;0,508;-2,735;0,000;38,800;39,800;9,601;3,168;1,383;0,984;1,749;0,143;-3,170;26,893;0,000;264,740;Inf;270,000;265,000;1,231;2,965;6,690;24,313
7859,500;3,150;0,708;-35,209;3,129;9,631;5,083;37,030;4,812;0,507;-2,728;0,000;38,762;39,800;9,601;3,168;1,365;0,903;1,973;0,399;-3,170;26,882;0,000;264,740;Inf;270,000;265,000;1,065;2,968;6,707;24,265
7860,000;3,150;0,708;-35,209;3,129;9,631;5,083;37,030;4,812;0,507;-2,728;0,000;38,800;39,800;9,601;3,168;1,145;1,334;2,042;0,488;-3,170;26,882;0,000;264,540;Inf;270,000;265,000;1,160;2,971;6,686;24,233
7860,500;3,150;0,708;-35,209;3,129;9,631;5,083;37,030;4,812;0,507;-2,728;0,000;38,800;39,800;9,601;3,168;1,265;1,245;1,937;0,343;-3,170;26,882;0,000;264,540;Inf;270,000;265,000;1,252;2,974;6,705;24,242
7861,000;2,901;0,739;-33,847;3,217;9,547;5,083;37,030;4,812;0,507;-2,728;0,000;38,800;39,800;9,714;2,990;1,358;1,075;1,763;0,183;-3,170;26,882;0,000;264,640;Inf;270,000;265,000;1,198;2,977;6,708;24,225
7861,500;2,901;0,739;-33,847;3,217;9,547;5,083;37,030;4,812;0,507;-2,728;0,000;38,800;39,800;9,714;2,990;1,436;1,018;1,806;0,277;-3,170;26,882;0,000;264,640;Inf;270,000;265,000;1,095;2,975;6,742;24,222
7862,000;2,901;0,739;-33,847;3,217;9,547;5,083;37,030;4,812;0,507;-2,728;0,000;38,800;39,800;9,714;2,990;1,140;1,034;1,663;0,327;-3,170;26,882;0,000;264,840;Inf;270,000;265,000;1,134;2,974;6,755;24,187
7862,500;2,901;0,739;-33,847;3,217;9,547;5,083;37,030;4,812;0,507;-2,728;0,000;38,800;39,800;9,714;2,990;1,007;1,177;1,648;0,244;-3,170;26,882;0,000;264,840;Inf;270,000;265,000;1,041;2,973;6,738;24,189
7863,000;2,901;0,739;-33,847;3,217;9,547;5,087;37,046;4,831;0,496;-2,726;0,000;38,771;39,831;9,714;2,990;1,522;1,052;1,768;0,309;-3,169;26,886;0,000;264,140;Inf;270,000;265,000;1,019;2,972;6,748;24,165
7863,500;2,901;0,739;-33,847;3,217;9,547;5,087;37,046;4,831;0,496;-2,726;0,000;38,800;39,800;9,714;2,990;1,566;0,939;1,807;0,207;-3,169;26,886;0,000;264,140;Inf;270,000;265,000;1,163;2,971;6,719;24,183
7864,000;2,810;0,714;-33,880;3,229;9,621;5,087;37,046;4,831;0,496;-2,726;0,000;38,800;39,800;9,765;3,116;1,092;0,933;1,680;0,257;-3,169;26,886;0,000;264,340;Inf;270,000;265,000;1,130;2,970;6,743;24,146
7864,500;2,810;0,714;-33,880;3,229;9,621;5,087;37,046;4,831;0,496;-2,726;0,000;38,800;39,800;9,765;3,116;0,933;1,195;1,808;0,310;-3,169;26,886;0,000;264,340;Inf;270,000;265,000;0,991;2,967;6,738;24,119
7865,000;2,810;0,714;-33,880;3,229;9,621;5,087;37,046;4,831;0,496;-2,726;0,000;38,800;39,800;9,765;3,116;1,177;1,057;1,863;0,159;-3,169;26,886;0,000;264,540;Inf;270,000;265,000;1,061;2,964;6,734;24,109
7865,500;2,810;0,714;-33,880;3,229;9,621;5,087;37,046;4,831;0,496;-2,726;0,000;38,800;39,800;9,765;3,116;1,182;0,996;1,541;0,198;-3,169;26,886;0,000;264,540;Inf;270,000;265,000;1,064;2,962;6,738;24,134
7866,000;2,810;0,714;-33,880;3,229;9,621;5,123;37,056;4,797;0,505;-2,723;0,000;38,773;39,824;9,765;3,116;1,268;1,205;2,018;0,412;-3,171;26,882;0,000;265,140;Inf;270,000;265,000;0,979;2,959;6,712;24,099
7866,500;2,810;0,714;-33,880;3,229;9,621;5,123;37,056;4,797;0,505;-2,723;0,000;38,800;39,800;9,765;3,116;0,878;1,009;1,810;0,150;-3,171;26,882;0,000;265,140;Inf;270,000;265,000;1,226;2,957;6,723;24,015
7867,000;2,810;0,714;-33,880;3,229;9,621;5,123;37,056;4,797;0,505;-2,723;0,000;38,800;39,800;9,765;3,116;1,172;0,956;1,855;0,068;-3,171;26,882;0,000;264,940;Inf;270,000;265,000;0,962;2,954;6,737;23,945
7867,500;3,298;0,792;-35,209;3,209;9,551;5,123;37,056;4,797;0,505;-2,723;0,000;38,800;39,800;9,669;3,267;1,373;1,033;1,658;0,225;-3,171;26,882;0,000;264,940;Inf;270,000;265,000;1,013;2,952;6,717;23,921
7868,000;3,298;0,792;-35,209;3,209;9,551;5,123;37,056;4,797;0,505;-2,723;0,000;38,800;39,800;9,669;3,267;1,173;0,951;1,598;0,389;-3,171;26,882;0,000;264,840;Inf;270,000;265,000;1,072;2,958;6,728;23,892
7868,500;3,298;0,792;-35,209;3,209;9,551;5,123;37,056;4,797;0,505;-2,723;0,000;38,800;39,800;9,669;3,267;1,052;1,128;1,277;0,312;-3,171;26,882;0,000;264,840;Inf;270,000;265,000;1,028;2,963;6,730;23,871
7869,000;3,298;0,792;-35,209;3,209;9,551;5,123;37,056;4,797;0,505;-2,723;0,000;38,800;39,800;9,669;3,267;0,842;1,115;1,661;0,256;-3,171;26,882;0,000;264,940;Inf;270,000;265,000;0,942;2,969;6,730;23,889
7869,500;3,298;0,792;-35,209;3,209;9,551;5,120;37,078;4,822;0,498;-2,738;0,000;38,782;39,785;9,669;3,267;0,785;0,992;1,658;0,106;-3,178;26,875;0,000;264,940;Inf;270,000;265,000;0,968;2,974;6,715;23,883
7870,000;3,298;0,792;-35,209;3,209;9,551;5,120;37,078;4,822;0,498;-2,738;0,000;38,800;39,800;9,669;3,267;1,365;1,014;1,630;0,326;-3,178;26,875;0,000;264,840;Inf;270,000;265,000;0,885;2,980;6,713;23,872
7870,500;3,509;0,892;-35,058;3,243;9,534;5,120;37,078;4,822;0,498;-2,738;0,000;38,800;39,800;9,617;3,147;1,199;0,964;1,564;0,302;-3,178;26,875;0,000;264,840;Inf;270,000;265,000;1,084;2,985;6,712;23,890
7871,000;3,509;0,892;-35,058;3,243;9,534;5,120;37,078;4,822;0,498;-2,738;0,000;38,800;39,800;9,617;3,147;0,818;1,140;1,570;0,298;-3,178;26,875;0,000;264,640;Inf;270,000;265,000;1,007;2,993;6,711;23,946
7871,500;3,509;0,892;-35,058;3,243;9,534;5,120;37,078;4,822;0,498;-2,738;0,000;38,800;39,800;9,617;3,147;0,728;0,974;1,659;0,086;-3,178;26,875;0,000;264,640;Inf;270,000;265,000;0,957;3,002;6,716;23,940
7872,000;3,509;0,892;-35,058;3,243;9,534;5,120;37,078;4,822;0,498;-2,738;0,000;38,800;39,800;9,617;3,147;1,023;0,938;1,637;0,055;-3,178;26,875;0,000;265,040;Inf;270,000;265,000;0,862;3,010;6,698;23,869
7872,500;3,509;0,892;-35,058;3,243;9,534;5,139;37,044;4,780;0,488;-2,728;0,000;38,781;39,808;9,617;3,147;1,280;0,958;1,623;0,008;-3,186;26,871;0,000;265,040;Inf;270,000;265,000;0,913;3,018;6,706;23,834
7873,000;3,509;0,892;-35,058;3,243;9,534;5,139;37,044;4,780;0,488;-2,728;0,000;38,800;39,800;9,617;3,147;1,112;0,881;1,401;-0,089;-3,186;26,871;0,000;264,940;Inf;270,000;265,000;0,967;3,026;6,692;23,853
7873,500;3,509;0,892;-35,058;3,243;9,534;5,139;37,044;4,780;0,488;-2,728;0,000;38,800;39,800;9,617;3,147;0,863;0,838;1,292;-0,053;-3,186;26,871;0,000;264,940;Inf;270,000;265,000;0,826;3,034;6,695;23,867
7874,000;2,493;0,657;-33,889;3,314;9,563;5,139;37,044;4,780;0,488;-2,728;0,000;38,800;39,800;9,703;3,104;0,963;0,751;1,543;0,162;-3,186;26,871;0,000;265,140;Inf;270,000;265,000;0,735;3,042;6,686;23,863
7874,500;2,493;0,657;-33,889;3,314;9,563;5,139;37,044;4,780;0,488;-2,728;0,000;38,800;39,800;9,703;3,104;0,840;1,074;1,577;0,195;-3,186;26,871;0,000;265,140;Inf;270,000;265,000;0,855;3,033;6,667;23,839
7875,000;2,493;0,657;-33,889;3,314;9,563;5,139;37,044;4,780;0,488;-2,728;0,000;38,800;39,800;9,703;3,104;0,688;0,954;1,567;0,028;-3,186;26,871;0,000;264,640;Inf;270,000;265,000;0,922;3,024;6,643;23,811
7875,500;2,493;0,657;-33,889;3,314;9,563;5,139;37,044;4,780;0,488;-2,728;0,000;38,800;39,800;9,703;3,104;1,007;0,898;1,579;0,044;-3,186;26,871;0,000;264,640;Inf;270,000;265,000;0,809;3,015;6,653;23,839
7876,000;2,493;0,657;-33,889;3,314;9,563;5,109;37,045;4,800;0,478;-2,721;0,000;38,783;39,814;9,703;3,104;1,267;1,006;1,409;0,334;-3,181;26,875;0,000;264,640;Inf;270,000;265,000;0,882;3,007;6,641;23,791
7876,500;2,493;0,657;-33,889;3,314;9,563;5,109;37,045;4,800;0,478;-2,721;0,000;38,800;39,800;9,703;3,104;0,944;0,981;1,372;0,236;-3,181;26,875;0,000;264,640;Inf;270,000;265,000;1,004;2,998;6,648;23,759
7877,000;2,767;0,717;-34,839;3,293;9,628;5,109;37,045;4,800;0,478;-2,721;0,000;38,800;39,800;9,612;3,170;0,526;0,988;1,200;0,065;-3,181;26,875;0,000;264,740;Inf;270,000;265,000;0,883;2,990;6,667;23,691
7877,500;2,767;0,717;-34,839;3,293;9,628;5,109;37,045;4,800;0,478;-2,721;0,000;38,800;39,800;9,612;3,170;0,759;0,930;1,441;0,014;-3,181;26,875;0,000;264,740;Inf;270,000;265,000;0,695;2,987;6,683;23,676
7878,000;2,767;0,717;-34,839;3,293;9,628;5,109;37,045;4,800;0,478;-2,721;0,000;38,800;39,800;9,612;3,170;1,305;0,963;1,562;0,511;-3,181;26,875;0,000;265,040;Inf;270,000;265,000;0,786;2,983;6,667;23,674
7878,500;2,767;0,717;-34,839;3,293;9,628;5,109;37,045;4,800;0,478;-2,721;0,000;38,800;39,800;9,612;3,170;1,101;1,226;1,412;0,381;-3,181;26,875;0,000;265,040;Inf;270,000;265,000;1,085;2,979;6,665;23,615
7879,000;2,767;0,717;-34,839;3,293;9,628;5,098;37,033;4,798;0,471;-2,718;0,000;38,792;39,824;9,612;3,170;0,901;1,187;1,621;0,283;-3,169;26,869;0,000;265,040;Inf;270,000;265,000;1,030;2,976;6,672;23,579
7879,500;2,767;0,717;-34,839;3,293;9,628;5,098;37,033;4,798;0,471;-2,718;0,000;38,800;39,800;9,612;3,170;0,594;0,970;1,469;0,093;-3,169;26,869;0,000;265,040;Inf;270,000;265,000;0,998;2,972;6,686;23,603
7880,000;2,767;0,717;-34,839;3,293;9,628;5,098;37,033;4,798;0,471;-2,718;0,000;38,800;39,800;9,612;3,170;0,900;0,972;1,513;0,067;-3,169;26,869;0,000;264,840;Inf;270,000;265,000;0,782;2,969;6,673;23,626
7880,500;2,801;0,773;-33,948;3,282;9,469;5,098;37,033;4,798;0,471;-2,718;0,000;38,800;39,800;9,692;3,121;1,212;1,322;1,859;0,640;-3,169;26,869;0,000;264,840;Inf;270,000;265,000;0,863;2,966;6,684;23,669
7881,000;2,801;0,773;-33,948;3,282;9,469;5,098;37,033;4,798;0,471;-2,718;0,000;38,800;39,800;9,692;3,121;1,094;1,155;1,480;0,285;-3,169;26,869;0,000;265,040;Inf;270,000;265,000;1,258;2,963;6,686;23,667
7881,500;2,801;0,773;-33,948;3,282;9,469;5,098;37,033;4,798;0,471;-2,718;0,000;38,800;39,800;9,692;3,121;0,901;1,026;1,753;0,239;-3,169;26,869;0,000;265,040;Inf;270,000;265,000;1,003;2,960;6,696;23,654
7882,000;2,801;0,773;-33,948;3,282;9,469;5,098;37,033;4,798;0,471;-2,718;0,000;38,800;39,800;9,692;3,121;0,776;0,909;1,358;-0,085;-3,169;26,869;0,000;265,040;Inf;270,000;265,000;0,980;2,958;6,694;23,682
7882,500;2,801;0,773;-33,948;3,282;9,469;5,058;37,025;4,797;0,467;-2,725;0,000;38,787;39,770;9,692;3,121;0,805;0,712;1,531;-0,063;-3,166;26,872;0,000;265,040;Inf;270,000;265,000;0,739;2,955;6,694;23,661
7883,000;2,801;0,773;-33,948;3,282;9,469;5,058;37,025;4,797;0,467;-2,725;0,000;38,800;39,800;9,692;3,121;1,232;0,835;1,698;0,135;-3,166;26,872;0,000;265,140;Inf;270,000;265,000;0,746;2,953;6,650;23,570
7883,500;2,680;0,656;-34,913;3,196;9,541;5,058;37,025;4,797;0,467;-2,725;0,000;38,800;39,800;9,712;3,258;1,361;1,039;1,477;0,404;-3,166;26,872;0,000;265,140;Inf;270,000;265,000;0,975;2,950;6,654;23,509
7884,000;2,680;0,656;-34,913;3,196;9,541;5,058;37,025;4,797;0,467;-2,725;0,000;38,800;39,800;9,712;3,258;0,911;1,075;1,763;0,186;-3,166;26,872;0,000;265,040;Inf;270,000;265,000;1,070;2,946;6,658;23,538
7884,500;2,680;0,656;-34,913;3,196;9,541;5,058;37,025;4,797;0,467;-2,725;0,000;38,800;39,800;9,712;3,258;1,281;1,022;1,771;0,205;-3,166;26,872;0,000;265,040;Inf;270,000;265,000;0,984;2,941;6,659;23,510
7885,000;2,680;0,656;-34,913;3,196;9,541;5,058;37,025;4,797;0,467;-2,725;0,000;38,800;39,800;9,712;3,258;1,430;0,923;1,775;0,248;-3,166;26,872;0,000;264,140;Inf;270,000;265,000;1,070;2,937;6,663;23,533
7885,500;2,680;0,656;-34,913;3,196;9,541;5,093;36,999;4,809;0,469;-2,730;0,000;38,772;39,739;9,712;3,258;1,070;0,990;1,619;0,289;-3,168;26,869;0,000;264,140;Inf;270,000;265,000;1,094;2,933;6,669;23,518
7886,000;2,680;0,656;-34,913;3,196;9,541;5,093;36,999;4,809;0,469;-2,730;0,000;38,800;39,700;9,712;3,258;0,907;1,212;1,528;0,313;-3,168;26,869;0,000;264,540;Inf;270,000;265,000;0,992;2,929;6,666;23,539
7886,500;2,614;0,713;-34,129;3,261;9,566;5,093;36,999;4,809;0,469;-2,730;0,000;38,800;39,700;9,653;3,040;1,371;1,062;1,821;0,341;-3,168;26,869;0,000;264,540;Inf;270,000;265,000;0,990;2,925;6,691;23,636
7887,000;2,614;0,713;-34,129;3,261;9,566;5,093;36,999;4,809;0,469;-2,730;0,000;38,800;39,700;9,653;3,040;1,690;1,030;1,813;0,190;-3,168;26,869;0,000;264,440;Inf;270,000;265,000;1,149;2,920;6,693;23,646
7887,500;2,614;0,713;-34,129;3,261;9,566;5,093;36,999;4,809;0,469;-2,730;0,000;38,800;39,700;9,653;3,040;1,181;0,908;1,591;0,346;-3,168;26,869;0,000;264,440;Inf;270,000;265,000;1,181;2,915;6,709;23,745
7888,000;2,614;0,713;-34,129;3,261;9,566;5,093;36,999;4,809;0,469;-2,730;0,000;38,800;39,700;9,653;3,040;1,127;1,267;1,788;0,472;-3,168;26,869;0,000;264,740;Inf;270,000;265,000;1,006;2,910;6,680;23,789
7888,500;2,614;0,713;-34,129;3,261;9,566;5,093;36,999;4,809;0,469;-2,730;0,000;38,800;39,700;9,653;3,040;1,257;1,255;1,907;0,383;-3,168;26,869;0,000;264,740;Inf;270,000;265,000;1,164;2,905;6,684;23,857
7889,000;2,614;0,713;-34,129;3,261;9,566;5,116;37,007;4,769;0,484;-2,727;0,000;38,766;39,716;9,653;3,040;1,474;1,079;1,856;0,299;-3,174;26,859;0,000;264,840;Inf;270,000;265,000;1,201;2,900;6,680;23,929
7889,500;2,614;0,713;-34,129;3,261;9,566;5,116;37,007;4,769;0,484;-2,727;0,000;38,800;39,700;9,653;3,040;1,306;0,979;1,710;0,238;-3,174;26,859;0,000;264,840;Inf;270,000;265,000;1,177;2,895;6,712;23,987
7890,000;3,753;0,882;-35,209;3,196;9,648;5,116;37,007;4,769;0,484;-2,727;0,000;38,800;39,700;9,600;3,092;0,967;0,949;1,604;0,283;-3,174;26,859;0,000;264,640;Inf;270,000;265,000;1,058;2,891;6,736;24,082
7890,500;3,753;0,882;-35,209;3,196;9,648;5,116;37,007;4,769;0,484;-2,727;0,000;38,800;39,700;9,600;3,092;0,928;0,912;1,513;0,121;-3,174;26,859;0,000;264,640;Inf;270,000;265,000;0,951;2,905;6,728;24,010
7891,000;3,753;0,882;-35,209;3,196;9,648;5,116;37,007;4,769;0,484;-2,727;0,000;38,800;39,700;9,600;3,092;1,641;1,173;2,089;0,684;-3,174;26,859;0,000;264,540;Inf;270,000;265,000;0,868;2,919;6,707;23,996
7891,500;3,753;0,882;-35,209;3,196;9,648;5,116;37,007;4,769;0,484;-2,727;0,000;38,800;39,700;9,600;3,092;1,848;1,251;1,958;0,829;-3,174;26,859;0,000;264,540;Inf;270,000;265,000;1,397;2,932;6,696;24,000
7892,000;3,753;0,882;-35,209;3,196;9,648;5,133;36,982;4,784;0,492;-2,726;0,000;38,769;39,706;9,600;3,092;1,258;1,282;1,971;0,467;-3,168;26,872;0,000;264,140;Inf;270,000;265,000;1,471;2,946;6,716;24,026
7892,500;3,753;0,882;-35,209;3,196;9,648;5,133;36,982;4,784;0,492;-2,726;0,000;38,800;39,700;9,600;3,092;1,101;1,023;1,875;0,187;-3,168;26,872;0,000;264,140;Inf;270,000;265,000;1,244;2,959;6,747;24,029
7893,000;3,265;0,764;-35,209;3,165;9,581;5,133;36,982;4,784;0,492;-2,726;0,000;38,800;39,700;9,613;3,232;0,837;1,021;1,626;0,118;-3,168;26,872;0,000;264,040;Inf;270,000;265,000;1,046;2,972;6,762;24,075
7893,500;3,265;0,764;-35,209;3,165;9,581;5,133;36,982;4,784;0,492;-2,726;0,000;38,800;39,700;9,613;3,232;1,078;0,938;1,623;0,104;-3,168;26,872;0,000;264,040;Inf;270,000;265,000;0,901;2,977;6,763;23,901
7894,000;3,265;0,764;-35,209;3,165;9,581;5,133;36,982;4,784;0,492;-2,726;0,000;38,800;39,700;9,613;3,232;1,075;0,969;1,395;0,057;-3,168;26,872;0,000;264,040;Inf;270,000;265,000;0,936;2,982;6,749;23,778
