t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7894,500;3,265;0,764;-35,209;3,165;9,581;5,133;36,982;4,784;0,492;-2,726;0,000;38,800;39,700;9,613;3,232;1,215;0,889;1,539;-0,054;-3,168;26,872;0,000;264,040;Inf;270,000;265,000;0,874;2,986;6,763;23,733
7895,000;3,265;0,764;-35,209;3,165;9,581;5,133;36,982;4,784;0,492;-2,726;0,000;38,800;39,700;9,613;3,232;1,153;0,835;1,448;-0,126;-3,168;26,872;0,000;264,340;Inf;270,000;265,000;0,897;2,991;6,732;23,651
7895,500;3,265;0,764;-35,209;3,165;9,581;5,113;37,057;4,765;0,524;-2,729;0,000;38,756;39,771;9,613;3,232;0,743;0,828;1,218;-0,141;-3,169;26,871;0,000;264,340;Inf;270,000;265,000;0,828;2,995;6,730;23,661
7896,000;3,265;0,764;-35,209;3,165;9,581;5,113;37,057;4,765;0,524;-2,729;0,000;38,800;39,800;9,613;3,232;1,009;0,751;1,519;0,096;-3,169;26,871;0,000;264,440;Inf;270,000;265,000;0,662;3,000;6,711;23,666
7896,500;3,441;0,814;-35,209;3,220;9,613;5,113;37,057;4,765;0,524;-2,729;0,000;38,800;39,800;9,572;3,179;1,004;1,028;1,741;0,326;-3,169;26,871;0,000;264,440;Inf;270,000;265,000;0,844;3,004;6,692;23,691
7897,000;3,441;0,814;-35,209;3,220;9,613;5,113;37,057;4,765;0,524;-2,729;0,000;38,800;39,800;9,572;3,179;1,077;0,863;1,737;0,114;-3,169;26,871;0,000;264,640;Inf;270,000;265,000;1,025;3,011;6,667;23,637
7897,500;3,441;0,814;-35,209;3,220;9,613;5,113;37,057;4,765;0,524;-2,729;0,000;38,800;39,800;9,572;3,179;0,973;0,909;1,379;-0,033;-3,169;26,871;0,000;264,640;Inf;270,000;265,000;0,947;3,018;6,655;23,652
7898,000;3,441;0,814;-35,209;3,220;9,613;5,113;37,057;4,765;0,524;-2,729;0,000;38,800;39,800;9,572;3,179;1,140;0,825;1,463;-0,015;-3,169;26,871;0,000;264,940;Inf;270,000;265,000;0,807;3,025;6,659;23,624
7898,500;3,441;0,814;-35,209;3,220;9,613;5,116;37,048;4,792;0,515;-2,721;0,000;38,754;39,646;9,572;3,179;0,977;0,909;1,690;0,136;-3,171;26,864;0,000;264,940;Inf;270,000;265,000;0,853;3,032;6,641;23,610
7899,000;3,441;0,814;-35,209;3,220;9,613;5,116;37,048;4,792;0,515;-2,721;0,000;38,800;39,600;9,572;3,179;0,831;0,713;1,692;-0,061;-3,171;26,864;0,000;264,640;Inf;270,000;265,000;0,928;3,039;6,642;23,597
7899,500;2,433;0,637;-33,579;3,220;9,594;5,116;37,048;4,792;0,515;-2,721;0,000;38,800;39,600;9,803;3,107;1,183;0,709;1,794;-0,095;-3,171;26,864;0,000;264,640;Inf;270,000;265,000;0,794;3,045;6,635;23,607
7900,000;2,433;0,637;-33,579;3,220;9,594;5,116;37,048;4,792;0,515;-2,721;0,000;38,800;39,600;9,803;3,107;1,389;0,835;1,723;0,338;-3,171;26,864;0,000;264,040;Inf;270,000;265,000;0,898;3,035;6,617;23,572
7900,500;2,433;0,637;-33,579;3,220;9,594;5,116;37,048;4,792;0,515;-2,721;0,000;38,800;39,600;9,803;3,107;1,111;0,926;1,507;0,156;-3,171;26,864;0,000;264,040;Inf;270,000;265,000;1,071;3,026;6,610;23,612
7901,000;2,433;0,637;-33,579;3,220;9,594;5,116;37,048;4,792;0,515;-2,721;0,000;38,800;39,600;9,803;3,107;0,848;0,822;1,569;0,005;-3,171;26,864;0,000;264,140;Inf;270,000;265,000;0,925;3,016;6,618;23,632
7901,500;2,433;0,637;-33,579;3,220;9,594;5,116;37,048;4,792;0,515;-2,721;0,000;38,800;39,600;9,803;3,107;0,687;0,697;1,515;-0,181;-3,171;26,864;0,000;264,140;Inf;270,000;265,000;0,811;3,006;6,614;23,603
7902,000;2,433;0,637;-33,579;3,220;9,594;5,081;37,026;4,804;0,515;-2,729;0,000;38,738;39,662;9,803;3,107;1,183;0,840;1,430;0,353;-3,164;26,866;0,000;264,540;Inf;270,000;265,000;0,680;2,997;6,616;23,576
7902,500;2,433;0,637;-33,579;3,220;9,594;5,081;37,026;4,804;0,515;-2,729;0,000;38,700;39,700;9,803;3,107;1,150;1,250;1,657;0,537;-3,164;26,866;0,000;264,540;Inf;270,000;265,000;0,952;2,988;6,601;23,707
7903,000;3,213;0,803;-35,066;3,223;9,626;5,081;37,026;4,804;0,515;-2,729;0,000;38,700;39,700;9,573;3,080;1,533;1,070;1,842;0,243;-3,164;26,866;0,000;264,640;Inf;270,000;265,000;1,148;2,978;6,617;23,767
7903,500;3,213;0,803;-35,066;3,223;9,626;5,081;37,026;4,804;0,515;-2,729;0,000;38,700;39,700;9,573;3,080;1,248;0,989;1,484;0,158;-3,164;26,866;0,000;264,640;Inf;270,000;265,000;1,172;2,982;6,626;23,799
7904,000;3,213;0,803;-35,066;3,223;9,626;5,081;37,026;4,804;0,515;-2,729;0,000;38,700;39,700;9,573;3,080;1,170;0,947;1,606;0,447;-3,164;26,866;0,000;264,640;Inf;270,000;265,000;0,970;2,986;6,641;23,724
7904,500;3,213;0,803;-35,066;3,223;9,626;5,081;37,026;4,804;0,515;-2,729;0,000;38,700;39,700;9,573;3,080;0,990;1,333;1,794;0,481;-3,164;26,866;0,000;264,640;Inf;270,000;265,000;1,043;2,990;6,655;23,806
7905,000;3,213;0,803;-35,066;3,223;9,626;5,087;36,988;4,787;0,491;-2,715;0,000;38,734;39,572;9,573;3,080;0,827;1,003;1,672;0,161;-3,168;26,873;0,000;264,340;Inf;270,000;265,000;1,149;2,994;6,654;23,839
7905,500;3,213;0,803;-35,066;3,223;9,626;5,087;36,988;4,787;0,491;-2,715;0,000;38,700;39,600;9,573;3,080;1,061;0,969;1,647;0,157;-3,168;26,873;0,000;264,340;Inf;270,000;265,000;0,916;2,997;6,655;23,878
7906,000;2,484;0,662;-33,537;3,223;9,479;5,087;36,988;4,787;0,491;-2,715;0,000;38,700;39,600;9,850;3,168;1,253;0,951;1,525;0,079;-3,168;26,873;0,000;264,540;Inf;270,000;265,000;0,959;3,001;6,656;23,923
7906,500;2,484;0,662;-33,537;3,223;9,479;5,087;36,988;4,787;0,491;-2,715;0,000;38,700;39,600;9,850;3,168;0,983;0,988;1,230;0,110;-3,168;26,873;0,000;264,540;Inf;270,000;265,000;0,952;2,992;6,676;23,890
7907,000;2,484;0,662;-33,537;3,223;9,479;5,087;36,988;4,787;0,491;-2,715;0,000;38,700;39,600;9,850;3,168;0,681;0,876;1,200;0,114;-3,168;26,873;0,000;264,440;Inf;270,000;265,000;0,828;2,984;6,653;23,907
7907,500;2,484;0,662;-33,537;3,223;9,479;5,087;36,988;4,787;0,491;-2,715;0,000;38,700;39,600;9,850;3,168;0,626;1,101;1,287;0,144;-3,168;26,873;0,000;264,440;Inf;270,000;265,000;0,718;2,976;6,678;23,911
7908,000;2,484;0,662;-33,537;3,223;9,479;5,101;37,048;4,821;0,531;-2,707;0,000;38,725;39,552;9,850;3,168;1,068;1,029;1,480;0,280;-3,168;26,877;0,000;264,140;Inf;270,000;265,000;0,789;2,968;6,666;23,968
7908,500;2,484;0,662;-33,537;3,223;9,479;5,101;37,048;4,821;0,531;-2,707;0,000;38,700;39,600;9,850;3,168;1,446;0,992;1,663;0,634;-3,168;26,877;0,000;264,140;Inf;270,000;265,000;0,964;2,960;6,664;24,017
7909,000;2,484;0,662;-33,537;3,223;9,479;5,101;37,048;4,821;0,531;-2,707;0,000;38,700;39,600;9,850;3,168;0,910;0,930;1,676;0,221;-3,168;26,877;0,000;264,040;Inf;270,000;265,000;1,184;2,952;6,664;24,007
7909,500;3,276;0,759;-35,209;3,165;9,595;5,101;37,048;4,821;0,531;-2,707;0,000;38,700;39,600;9,627;3,244;1,155;1,057;1,863;0,394;-3,168;26,877;0,000;264,040;Inf;270,000;265,000;0,934;2,944;6,684;24,020
7910,000;3,276;0,759;-35,209;3,165;9,595;5,101;37,048;4,821;0,531;-2,707;0,000;38,700;39,600;9,627;3,244;1,747;1,105;1,738;0,494;-3,168;26,877;0,000;264,340;Inf;270,000;265,000;1,117;2,950;6,668;24,011
7910,500;3,276;0,759;-35,209;3,165;9,595;5,101;37,048;4,821;0,531;-2,707;0,000;38,700;39,600;9,627;3,244;1,403;1,080;1,583;0,422;-3,168;26,877;0,000;264,340;Inf;270,000;265,000;1,271;2,955;6,669;24,028
7911,000;3,276;0,759;-35,209;3,165;9,595;5,101;37,048;4,821;0,531;-2,707;0,000;38,700;39,600;9,627;3,244;1,005;1,124;1,483;0,378;-3,168;26,877;0,000;264,140;Inf;270,000;265,000;1,122;2,960;6,703;24,022
7911,500;3,276;0,759;-35,209;3,165;9,595;5,117;36,996;4,765;0,519;-2,716;0,000;38,709;39,564;9,627;3,244;0,781;1,155;1,572;0,250;-3,164;26,873;0,000;264,140;Inf;270,000;265,000;0,997;2,965;6,713;23,877
7912,000;3,276;0,759;-35,209;3,165;9,595;5,117;36,996;4,765;0,519;-2,716;0,000;38,700;39,600;9,627;3,244;0,836;0,935;1,669;0,065;-3,164;26,873;0,000;264,040;Inf;270,000;265,000;0,940;2,971;6,730;23,813
7912,500;2,418;0,649;-33,538;3,224;9,506;5,117;36,996;4,765;0,519;-2,716;0,000;38,700;39,600;9,870;3,159;1,177;0,880;1,589;-0,024;-3,164;26,873;0,000;264,040;Inf;270,000;265,000;0,876;2,976;6,721;23,739
7913,000;2,418;0,649;-33,538;3,224;9,506;5,117;36,996;4,765;0,519;-2,716;0,000;38,700;39,600;9,870;3,159;0,607;0,791;1,427;-0,148;-3,164;26,873;0,000;264,040;Inf;270,000;265,000;0,906;2,966;6,692;23,652
7913,500;2,418;0,649;-33,538;3,224;9,506;5,117;36,996;4,765;0,519;-2,716;0,000;38,700;39,600;9,870;3,159;1,065;0,783;1,561;-0,064;-3,164;26,873;0,000;264,040;Inf;270,000;265,000;0,669;2,957;6,691;23,611
7914,000;2,418;0,649;-33,538;3,224;9,506;5,117;36,996;4,765;0,519;-2,716;0,000;38,700;39,600;9,870;3,159;1,380;0,911;1,778;0,543;-3,164;26,873;0,000;264,140;Inf;270,000;265,000;0,836;2,949;6,664;23,583
7914,500;2,418;0,649;-33,538;3,224;9,506;5,132;37,005;4,801;0,533;-2,732;0,000;38,688;39,525;9,870;3,159;1,183;1,180;1,937;0,433;-3,171;26,860;0,000;264,140;Inf;270,000;265,000;1,153;2,940;6,636;23,588
7915,000;2,418;0,649;-33,538;3,224;9,506;5,132;37,005;4,801;0,533;-2,732;0,000;38,700;39,500;9,870;3,159;1,365;0,963;1,695;0,155;-3,171;26,860;0,000;264,040;Inf;270,000;265,000;1,183;2,931;6,661;23,617
7915,500;2,418;0,649;-33,538;3,224;9,506;5,132;37,005;4,801;0,533;-2,732;0,000;38,700;39,500;9,870;3,159;1,204;0,947;1,499;0,147;-3,171;26,860;0,000;264,040;Inf;270,000;265,000;1,044;2,923;6,659;23,575
7916,000;3,118;0,727;-35,209;3,220;9,629;5,132;37,005;4,801;0,533;-2,732;0,000;38,700;39,500;9,609;3,053;0,925;1,301;1,776;0,454;-3,171;26,860;0,000;264,140;Inf;270,000;265,000;0,949;2,915;6,676;23,556
7916,500;3,118;0,727;-35,209;3,220;9,629;5,132;37,005;4,801;0,533;-2,732;0,000;38,700;39,500;9,609;3,053;1,223;1,169;1,741;0,324;-3,171;26,860;0,000;264,140;Inf;270,000;265,000;1,114;2,918;6,673;23,505
7917,000;3,118;0,727;-35,209;3,220;9,629;5,132;37,005;4,801;0,533;-2,732;0,000;38,700;39,500;9,609;3,053;1,123;1,000;1,498;0,102;-3,171;26,860;0,000;264,040;Inf;270,000;265,000;1,114;2,921;6,699;23,480
7917,500;3,118;0,727;-35,209;3,220;9,629;5,132;37,005;4,801;0,533;-2,732;0,000;38,700;39,500;9,609;3,053;1,139;1,087;1,174;0,145;-3,171;26,860;0,000;264,040;Inf;270,000;265,000;0,931;2,924;6,722;23,493
7918,000;3,118;0,727;-35,209;3,220;9,629;5,128;37,018;4,767;0,564;-2,734;0,000;38,678;39,463;9,609;3,053;0,881;0,873;1,259;0,153;-3,166;26,858;0,000;264,440;Inf;270,000;265,000;0,886;2,928;6,739;23,517
7918,500;3,118;0,727;-35,209;3,220;9,629;5,128;37,018;4,767;0,564;-2,734;0,000;38,700;39,500;9,609;3,053;0,901;1,149;1,508;0,420;-3,166;26,858;0,000;264,440;Inf;270,000;265,000;0,791;2,931;6,701;23,594
7919,000;3,266;0,767;-35,209;3,246;9,629;5,128;37,018;4,767;0,564;-2,734;0,000;38,700;39,500;9,582;3,203;0,960;1,192;1,629;0,291;-3,166;26,858;0,000;264,540;Inf;270,000;265,000;0,995;2,934;6,725;23,616
7919,500;3,266;0,767;-35,209;3,246;9,629;5,128;37,018;4,767;0,564;-2,734;0,000;38,700;39,500;9,582;3,203;0,927;0,978;1,515;0,098;-3,166;26,858;0,000;264,540;Inf;270,000;265,000;1,018;2,939;6,724;23,650
7920,000;3,266;0,767;-35,209;3,246;9,629;5,128;37,018;4,767;0,564;-2,734;0,000;38,700;39,500;9,582;3,203;1,054;0,960;1,408;0,368;-3,166;26,858;0,000;264,640;Inf;270,000;265,000;0,880;2,945;6,723;23,619
7920,500;3,266;0,767;-35,209;3,246;9,629;5,128;37,018;4,767;0,564;-2,734;0,000;38,700;39,500;9,582;3,203;0,932;1,419;1,712;0,496;-3,166;26,858;0,000;264,640;Inf;270,000;265,000;0,948;2,950;6,719;23,658
7921,000;3,266;0,767;-35,209;3,246;9,629;5,131;37,006;4,765;0,523;-2,703;0,000;38,658;39,440;9,582;3,203;1,813;1,075;2,063;0,383;-3,169;26,852;0,000;264,740;Inf;270,000;265,000;1,140;2,955;6,722;23,651
7921,500;3,266;0,767;-35,209;3,246;9,629;5,131;37,006;4,765;0,523;-2,703;0,000;38,700;39,400;9,582;3,203;1,656;1,014;1,943;0,348;-3,169;26,852;0,000;264,740;Inf;270,000;265,000;1,334;2,960;6,694;23,659
7922,000;3,266;0,767;-35,209;3,246;9,629;5,131;37,006;4,765;0,523;-2,703;0,000;38,700;39,400;9,582;3,203;1,463;1,280;1,732;0,532;-3,169;26,852;0,000;264,640;Inf;270,000;265,000;1,240;2,965;6,723;23,646
7922,500;2,879;0,754;-33,861;3,201;9,612;5,131;37,006;4,765;0,523;-2,703;0,000;38,700;39,400;9,798;3,067;0,997;1,232;1,615;0,334;-3,169;26,852;0,000;264,640;Inf;270,000;265,000;1,252;2,970;6,758;23,647
7923,000;2,879;0,754;-33,861;3,201;9,612;5,131;37,006;4,765;0,523;-2,703;0,000;38,700;39,400;9,798;3,067;0,984;0,923;1,707;0,063;-3,169;26,852;0,000;264,540;Inf;270,000;265,000;1,044;2,969;6,770;23,635
7923,500;2,879;0,754;-33,861;3,201;9,612;5,131;37,006;4,765;0,523;-2,703;0,000;38,700;39,400;9,798;3,067;0,666;0,681;1,612;-0,208;-3,169;26,852;0,000;264,540;Inf;270,000;265,000;0,919;2,967;6,764;23,669
7924,000;2,879;0,754;-33,861;3,201;9,612;5,131;37,006;4,765;0,523;-2,703;0,000;38,700;39,400;9,798;3,067;1,066;0,810;1,734;-0,011;-3,169;26,852;0,000;264,540;Inf;270,000;265,000;0,688;2,966;6,737;23,694
7924,500;2,879;0,754;-33,861;3,201;9,612;5,049;37,018;4,793;0,552;-2,730;0,000;38,642;39,385;9,798;3,067;1,357;0,960;1,409;0,116;-3,176;26,849;0,000;264,540;Inf;270,000;265,000;0,899;2,964;6,718;23,743
7925,000;2,879;0,754;-33,861;3,201;9,612;5,049;37,018;4,793;0,552;-2,730;0,000;38,600;39,400;9,798;3,067;0,784;0,754;1,445;-0,128;-3,176;26,849;0,000;264,240;Inf;270,000;265,000;0,961;2,963;6,700;23,773
7925,500;2,398;0,571;-35,041;3,215;9,570;5,049;37,018;4,793;0,552;-2,730;0,000;38,600;39,400;9,561;3,072;0,969;0,610;1,694;-0,143;-3,176;26,849;0,000;264,240;Inf;270,000;265,000;0,714;2,962;6,675;23,754
7926,000;2,398;0,571;-35,041;3,215;9,570;5,049;37,018;4,793;0,552;-2,730;0,000;38,600;39,400;9,561;3,072;1,086;0,714;1,587;-0,125;-3,176;26,849;0,000;264,740;Inf;270,000;265,000;0,783;2,952;6,643;23,712
7926,500;2,398;0,571;-35,041;3,215;9,570;5,049;37,018;4,793;0,552;-2,730;0,000;38,600;39,400;9,561;3,072;1,078;0,871;1,766;0,052;-3,176;26,849;0,000;264,740;Inf;270,000;265,000;0,815;2,943;6,605;23,658
7927,000;2,398;0,571;-35,041;3,215;9,570;5,049;37,018;4,793;0,552;-2,730;0,000;38,600;39,400;9,561;3,072;1,553;1,060;1,624;0,445;-3,176;26,849;0,000;264,740;Inf;270,000;265,000;0,942;2,934;6,584;23,626
7927,500;2,398;0,571;-35,041;3,215;9,570;5,095;36,962;4,774;0,543;-2,734;0,000;38,631;39,364;9,561;3,072;1,013;1,081;1,538;0,299;-3,185;26,855;0,000;264,740;Inf;270,000;265,000;1,170;2,925;6,586;23,624
7928,000;2,398;0,571;-35,041;3,215;9,570;5,095;36,962;4,774;0,543;-2,734;0,000;38,600;39,400;9,561;3,072;0,983;1,114;1,677;0,256;-3,185;26,855;0,000;264,740;Inf;270,000;265,000;0,983;2,917;6,600;23,609
7928,500;3,844;0,910;-35,209;3,055;9,606;5,095;36,962;4,774;0,543;-2,734;0,000;38,600;39,400;9,596;3,164;1,570;1,005;1,940;0,799;-3,185;26,855;0,000;264,740;Inf;270,000;265,000;1,007;2,908;6,617;23,584
7929,000;3,844;0,910;-35,209;3,055;9,606;5,095;36,962;4,774;0,543;-2,734;0,000;38,600;39,400;9,596;3,164;2,040;1,249;2,325;0,948;-3,185;26,855;0,000;264,940;Inf;270,000;265,000;1,328;2,924;6,629;23,607
7929,500;3,844;0,910;-35,209;3,055;9,606;5,095;36,962;4,774;0,543;-2,734;0,000;38,600;39,400;9,596;3,164;2,506;1,119;2,352;0,592;-3,185;26,855;0,000;264,940;Inf;270,000;265,000;1,641;2,939;6,645;23,569
7930,000;3,844;0,910;-35,209;3,055;9,606;5,095;36,962;4,774;0,543;-2,734;0,000;38,600;39,400;9,596;3,164;1,611;0,970;2,191;0,438;-3,185;26,855;0,000;264,840;Inf;270,000;265,000;1,643;2,954;6,670;23,556
7930,500;3,844;0,910;-35,209;3,055;9,606;5,095;36,962;4,774;0,543;-2,734;0,000;38,600;39,400;9,596;3,164;1,196;0,928;1,780;0,168;-3,185;26,855;0,000;264,840;Inf;270,000;265,000;1,302;2,968;6,705;23,539
7931,000;3,844;0,910;-35,209;3,055;9,606;5,076;36,946;4,785;0,581;-2,716;0,000;38,619;39,348;9,596;3,164;1,525;0,935;1,885;0,131;-3,178;26,853;0,000;264,740;Inf;270,000;265,000;1,018;2,983;6,720;23,547
7931,500;3,844;0,910;-35,209;3,055;9,606;5,076;36,946;4,785;0,581;-2,716;0,000;38,600;39,300;9,596;3,164;1,362;0,993;1,777;0,344;-3,178;26,853;0,000;264,740;Inf;270,000;265,000;1,119;2,997;6,731;23,547
7932,000;2,756;0,631;-35,209;3,156;9,592;5,076;36,946;4,785;0,581;-2,716;0,000;38,600;39,300;9,532;3,143;1,049;0,957;1,614;-0,034;-3,178;26,853;0,000;264,940;Inf;270,000;265,000;1,119;3,011;6,742;23,559
7932,500;2,756;0,631;-35,209;3,156;9,592;5,076;36,946;4,785;0,581;-2,716;0,000;38,600;39,300;9,532;3,143;0,785;0,749;1,620;-0,169;-3,178;26,853;0,000;264,940;Inf;270,000;265,000;0,897;3,006;6,737;23,577
7933,000;2,756;0,631;-35,209;3,156;9,592;5,076;36,946;4,785;0,581;-2,716;0,000;38,600;39,300;9,532;3,143;1,339;0,791;1,966;0,164;-3,178;26,853;0,000;265,140;Inf;270,000;265,000;0,746;3,002;6,698;23,626
7933,500;2,756;0,631;-35,209;3,156;9,592;5,076;36,946;4,785;0,581;-2,716;0,000;38,600;39,300;9,532;3,143;2,140;0,927;2,247;0,792;-3,178;26,853;0,000;265,140;Inf;270,000;265,000;1,065;2,998;6,658;23,658
7934,000;2,756;0,631;-35,209;3,156;9,592;5,076;36,952;4,783;0,563;-2,732;0,000;38,592;39,330;9,532;3,143;2,217;1,236;2,430;0,566;-3,186;26,857;0,000;264,940;Inf;270,000;265,000;1,527;2,994;6,658;23,705
7934,500;2,756;0,631;-35,209;3,156;9,592;5,076;36,952;4,783;0,563;-2,732;0,000;38,600;39,300;9,532;3,143;1,694;1,145;1,964;0,312;-3,186;26,857;0,000;264,940;Inf;270,000;265,000;1,612;2,990;6,679;23,744
7935,000;3,570;0,846;-35,209;3,125;9,715;5,076;36,952;4,783;0,563;-2,732;0,000;38,600;39,300;9,415;3,137;1,611;1,104;1,791;0,341;-3,186;26,857;0,000;264,640;Inf;270,000;265,000;1,279;2,986;6,714;23,778
7935,500;3,570;0,846;-35,209;3,125;9,715;5,076;36,952;4,783;0,563;-2,732;0,000;38,600;39,300;9,415;3,137;1,247;1,022;1,834;0,491;-3,186;26,857;0,000;264,640;Inf;270,000;265,000;1,212;2,996;6,736;23,782
7936,000;3,570;0,846;-35,209;3,125;9,715;5,076;36,952;4,783;0,563;-2,732;0,000;38,600;39,300;9,415;3,137;1,359;1,491;2,008;0,613;-3,186;26,857;0,000;264,640;Inf;270,000;265,000;1,149;3,005;6,740;23,797
7936,500;3,570;0,846;-35,209;3,125;9,715;5,076;36,952;4,783;0,563;-2,732;0,000;38,600;39,300;9,415;3,137;1,227;1,206;1,983;0,313;-3,186;26,857;0,000;264,640;Inf;270,000;265,000;1,368;3,015;6,804;23,811
7937,000;3,570;0,846;-35,209;3,125;9,715;5,076;36,952;4,783;0,563;-2,732;0,000;38,600;39,300;9,415;3,137;1,462;0,952;1,967;0,015;-3,186;26,857;0,000;264,540;Inf;270,000;265,000;1,182;3,024;6,806;23,832
7937,500;3,570;0,846;-35,209;3,125;9,715;5,094;36,988;4,752;0,615;-2,734;0,000;38,600;39,400;9,415;3,137;1,403;0,862;1,838;0,208;-3,177;26,847;0,000;264,540;Inf;270,000;265,000;1,078;3,042;6,800;23,848
7938,000;3,570;0,846;-35,209;3,125;9,715;5,094;36,988;4,752;0,615;-2,734;0,000;38,600;39,400;9,415;3,137;1,252;1,135;2,014;0,437;-3,177;26,847;0,000;264,540;Inf;270,000;265,000;1,078;3,042;6,753;23,841
7938,500;2,883;0,685;-35,209;3,205;9,573;5,094;36,988;4,752;0,615;-2,734;0,000;38,600;39,400;9,549;3,083;1,021;1,128;1,802;0,219;-3,177;26,847;0,000;264,540;Inf;270,000;265,000;1,210;3,050;6,761;23,873
7939,000;2,883;0,685;-35,209;3,205;9,573;5,094;36,988;4,752;0,615;-2,734;0,000;38,600;39,400;9,549;3,083;1,228;1,092;1,796;0,173;-3,177;26,847;0,000;264,540;Inf;270,000;265,000;1,042;3,048;6,760;23,900
7939,500;2,883;0,685;-35,209;3,205;9,573;5,094;36,988;4,752;0,615;-2,734;0,000;38,600;39,400;9,549;3,083;1,092;0,960;1,703;0,025;-3,177;26,847;0,000;264,540;Inf;270,000;265,000;1,072;3,045;6,747;23,946
7940,000;2,883;0,685;-35,209;3,205;9,573;5,094;36,988;4,752;0,615;-2,734;0,000;38,600;39,400;9,549;3,083;1,432;0,919;1,789;0,197;-3,177;26,847;0,000;264,240;Inf;270,000;265,000;0,945;3,042;6,739;23,987
7940,500;2,883;0,685;-35,209;3,205;9,573;5,115;37,003;4,783;0,629;-2,730;0,000;38,566;39,274;9,549;3,083;1,349;1,104;1,815;0,543;-3,176;26,845;0,000;264,240;Inf;270,000;265,000;1,085;3,040;6,732;24,047
7941,000;2,883;0,685;-35,209;3,205;9,573;5,115;37,003;4,783;0,629;-2,730;0,000;38,600;39,300;9,549;3,083;1,301;1,082;1,914;0,277;-3,176;26,845;0,000;264,340;Inf;270,000;265,000;1,203;3,037;6,734;24,091
7941,500;3,389;0,814;-35,209;3,137;9,575;5,115;37,003;4,783;0,629;-2,730;0,000;38,600;39,300;9,633;3,226;1,770;1,029;1,924;0,427;-3,176;26,845;0,000;264,340;Inf;270,000;265,000;1,144;3,034;6,743;24,126
7942,000;3,389;0,814;-35,209;3,137;9,575;5,115;37,003;4,783;0,629;-2,730;0,000;38,600;39,300;9,633;3,226;1,570;1,120;2,164;0,534;-3,176;26,845;0,000;264,240;Inf;270,000;265,000;1,287;3,040;6,721;24,142
7942,500;3,389;0,814;-35,209;3,137;9,575;5,115;37,003;4,783;0,629;-2,730;0,000;38,600;39,300;9,633;3,226;1,100;1,054;1,997;0,222;-3,176;26,845;0,000;264,240;Inf;270,000;265,000;1,347;3,046;6,730;24,162
7943,000;3,389;0,814;-35,209;3,137;9,575;5,115;37,003;4,783;0,629;-2,730;0,000;38,600;39,300;9,633;3,226;1,034;1,106;1,924;0,202;-3,176;26,845;0,000;264,340;Inf;270,000;265,000;1,093;3,052;6,738;24,191
7943,500;3,389;0,814;-35,209;3,137;9,575;5,106;36,984;4,773;0,620;-2,727;0,000;38,549;39,302;9,633;3,226;0,813;0,985;1,844;0,121;-3,182;26,835;0,000;264,340;Inf;270,000;265,000;1,067;3,057;6,731;24,329
7944,000;3,389;0,814;-35,209;3,137;9,575;5,106;36,984;4,773;0,620;-2,727;0,000;38,500;39,300;9,633;3,226;1,346;0,986;1,810;0,112;-3,182;26,835;0,000;264,440;Inf;270,000;265,000;0,941;3,063;6,745;24,407
7944,500;3,389;0,814;-35,209;3,137;9,575;5,106;36,984;4,773;0,620;-2,727;0,000;38,500;39,300;9,633;3,226;1,283;0,902;1,681;0,017;-3,182;26,835;0,000;264,440;Inf;270,000;265,000;1,063;3,068;6,736;24,509
7945,000;2,914;0,746;-34,905;3,221;9,633;5,106;36,984;4,773;0,620;-2,727;0,000;38,500;39,300;9,587;3,143;1,030;0,862;1,428;-0,105;-3,182;26,835;0,000;264,340;Inf;270,000;265,000;0,971;3,073;6,726;24,557
7945,500;2,914;0,746;-34,905;3,221;9,633;5,106;36,984;4,773;0,620;-2,727;0,000;38,500;39,300;9,587;3,143;0,844;0,743;1,478;-0,007;-3,182;26,835;0,000;264,340;Inf;270,000;265,000;0,804;3,071;6,720;24,509
7946,000;2,914;0,746;-34,905;3,221;9,633;5,106;36,984;4,773;0,620;-2,727;0,000;38,500;39,300;9,587;3,143;1,090;0,845;1,827;0,241;-3,182;26,835;0,000;264,740;Inf;270,000;265,000;0,764;3,068;6,707;24,516
7946,500;2,914;0,746;-34,905;3,221;9,633;5,106;36,984;4,773;0,620;-2,727;0,000;38,500;39,300;9,587;3,143;1,614;0,756;2,045;0,299;-3,182;26,835;0,000;264,740;Inf;270,000;265,000;1,001;3,065;6,669;24,541
7947,000;2,914;0,746;-34,905;3,221;9,633;5,120;36,983;4,767;0,598;-2,742;0,000;38,543;39,243;9,587;3,143;1,213;1,045;1,556;0,245;-3,191;26,840;0,000;265,140;Inf;270,000;265,000;1,179;3,063;6,663;24,400
7947,500;2,914;0,746;-34,905;3,221;9,633;5,120;36,983;4,767;0,598;-2,742;0,000;38,500;39,200;9,587;3,143;0,938;1,020;1,672;0,196;-3,191;26,840;0,000;265,140;Inf;270,000;265,000;1,015;3,061;6,639;24,341
7948,000;3,048;0,789;-33,687;3,199;9,587;5,120;36,983;4,767;0,598;-2,742;0,000;38,500;39,200;9,789;3,116;1,294;1,036;1,772;0,264;-3,191;26,840;0,000;265,040;Inf;270,000;265,000;0,957;3,058;6,650;24,280
7948,500;3,048;0,789;-33,687;3,199;9,587;5,120;36,983;4,767;0,598;-2,742;0,000;38,500;39,200;9,789;3,116;1,115;1,051;1,453;0,271;-3,191;26,840;0,000;265,040;Inf;270,000;265,000;1,092;3,058;6,659;24,273
7949,000;3,048;0,789;-33,687;3,199;9,587;5,120;36,983;4,767;0,598;-2,742;0,000;38,500;39,200;9,789;3,116;0,900;0,949;1,698;0,175;-3,191;26,840;0,000;265,240;Inf;270,000;270,000;0,972;3,058;6,694;24,269
7949,500;3,048;0,789;-33,687;3,199;9,587;5,120;36,983;4,767;0,598;-2,742;0,000;38,500;39,200;9,789;3,116;0,708;0,858;1,396;0,004;-3,191;26,840;0,000;265,240;Inf;270,000;270,000;0,931;3,058;6,671;24,242
7950,000;3,048;0,789;-33,687;3,199;9,587;5,096;37,000;4,796;0,617;-2,736;0,000;38,541;39,279;9,789;3,116;0,706;0,753;1,550;-0,004;-3,184;26,839;0,000;265,340;Inf;271,000;270,000;0,741;3,058;6,672;24,324
7950,500;3,048;0,789;-33,687;3,199;9,587;5,096;37,000;4,796;0,617;-2,736;0,000;38,500;39,300;9,789;3,116;0,774;0,856;1,724;0,077;-3,184;26,839;0,000;265,340;Inf;271,000;270,000;0,751;3,057;6,645;24,298
7951,000;3,048;0,789;-33,687;3,199;9,587;5,096;37,000;4,796;0,617;-2,736;0,000;38,500;39,300;9,789;3,116;1,198;0,938;1,612;0,116;-3,184;26,839;0,000;265,440;Inf;272,000;270,000;0,858;3,057;6,618;24,323
7951,500;2,693;0,681;-35,164;3,173;9,575;5,096;37,000;4,796;0,617;-2,736;0,000;38,500;39,300;9,643;3,388;1,361;0,807;1,701;0,060;-3,184;26,839;0,000;265,440;Inf;272,000;270,000;0,966;3,057;6,614;24,357
7952,000;2,693;0,681;-35,164;3,173;9,575;5,096;37,000;4,796;0,617;-2,736;0,000;38,500;39,300;9,643;3,388;1,011;1,049;1,875;0,351;-3,184;26,839;0,000;265,340;Inf;273,000;270,000;0,982;3,051;6,599;24,357
7952,500;2,693;0,681;-35,164;3,173;9,575;5,096;37,000;4,796;0,617;-2,736;0,000;38,500;39,300;9,643;3,388;1,476;1,015;1,958;0,249;-3,184;26,839;0,000;265,340;Inf;273,000;270,000;1,071;3,045;6,614;24,325
7953,000;2,693;0,681;-35,164;3,173;9,575;5,096;37,000;4,796;0,617;-2,736;0,000;38,500;39,300;9,643;3,388;1,418;0,894;1,675;0,243;-3,184;26,839;0,000;266,440;Inf;274,000;270,000;1,175;3,039;6,599;24,348
7953,500;2,693;0,681;-35,164;3,173;9,575;5,126;36,948;4,779;0,597;-2,737;0,000;38,528;39,265;9,643;3,388;1,064;0,861;1,758;0,315;-3,191;26,846;0,000;266,440;Inf;274,000;270,000;1,058;3,034;6,594;24,326
7954,000;2,693;0,681;-35,164;3,173;9,575;5,126;36,948;4,779;0,597;-2,737;0,000;38,500;39,300;9,643;3,388;1,215;1,088;1,982;0,313;-3,191;26,846;0,000;266,240;Inf;275,000;270,000;0,999;3,028;6,599;24,316
7954,500;3,211;0,805;-34,279;3,201;9,637;5,126;36,948;4,779;0,597;-2,737;0,000;38,500;39,300;9,699;3,022;1,581;0,955;1,918;0,121;-3,191;26,846;0,000;266,240;Inf;275,000;270,000;1,149;3,023;6,620;24,301
7955,000;3,211;0,805;-34,279;3,201;9,637;5,126;36,948;4,779;0,597;-2,737;0,000;38,500;39,300;9,699;3,022;1,247;0,729;1,815;-0,055;-3,191;26,846;0,000;266,740;Inf;276,000;270,000;1,144;3,026;6,611;24,257
7955,500;3,211;0,805;-34,279;3,201;9,637;5,126;36,948;4,779;0,597;-2,737;0,000;38,500;39,300;9,699;3,022;1,211;0,849;1,989;0,133;-3,191;26,846;0,000;266,740;Inf;276,000;270,000;0,934;3,029;6,598;24,255
7956,000;3,211;0,805;-34,279;3,201;9,637;5,126;36,948;4,779;0,597;-2,737;0,000;38,500;39,300;9,699;3,022;1,282;0,826;1,968;0,081;-3,191;26,846;0,000;270,740;Inf;276,000;270,000;1,046;3,032;6,584;24,295
7956,500;3,211;0,805;-34,279;3,201;9,637;5,127;36,951;4,773;0,622;-2,749;0,000;38,511;39,232;9,699;3,022;1,088;0,818;1,788;-0,062;-3,188;26,834;0,000;270,740;Inf;276,000;270,000;1,039;3,035;6,570;24,333
7957,000;3,211;0,805;-34,279;3,201;9,637;5,127;36,951;4,773;0,622;-2,749;0,000;38,500;39,200;9,699;3,022;1,271;0,847;1,608;-0,010;-3,188;26,834;0,000;270,540;Inf;276,000;270,000;0,908;3,038;6,578;24,342
7957,500;3,211;0,805;-34,279;3,201;9,637;5,127;36,951;4,773;0,622;-2,749;0,000;38,500;39,200;9,699;3,022;0,917;0,823;1,353;-0,087;-3,188;26,834;0,000;270,540;Inf;276,000;270,000;0,929;3,040;6,592;24,333
7958,000;3,039;0,682;-35,209;3,199;9,631;5,127;36,951;4,773;0,622;-2,749;0,000;38,500;39,200;9,609;3,252;1,119;0,719;1,617;0,088;-3,188;26,834;0,000;270,240;Inf;276,000;270,000;0,752;3,043;6,572;24,193
7958,500;3,039;0,682;-35,209;3,199;9,631;5,127;36,951;4,773;0,622;-2,749;0,000;38,500;39,200;9,609;3,252;1,041;0,904;1,777;0,256;-3,188;26,834;0,000;270,240;Inf;276,000;270,000;0,886;3,043;6,558;24,078
7959,000;3,039;0,682;-35,209;3,199;9,631;5,127;36,951;4,773;0,622;-2,749;0,000;38,500;39,200;9,609;3,252;0,894;0,910;1,809;0,052;-3,188;26,834;0,000;271,240;Inf;275,000;270,000;0,995;3,043;6,556;23,977
7959,500;3,039;0,682;-35,209;3,199;9,631;5,127;36,951;4,773;0,622;-2,749;0,000;38,500;39,200;9,609;3,252;0,953;0,733;1,456;-0,099;-3,188;26,834;0,000;271,240;Inf;275,000;270,000;0,916;3,043;6,561;23,963
7960,000;3,039;0,682;-35,209;3,199;9,631;5,128;36,974;4,777;0,620;-2,748;0,000;38,506;39,245;9,609;3,252;0,827;0,701;1,463;-0,006;-3,197;26,840;0,000;271,040;Inf;274,000;270,000;0,761;3,043;6,553;24,007
7960,500;3,039;0,682;-35,209;3,199;9,631;5,128;36,974;4,777;0,620;-2,748;0,000;38,500;39,200;9,609;3,252;0,808;0,939;1,679;0,127;-3,197;26,840;0,000;271,040;Inf;274,000;270,000;0,746;3,043;6,552;23,916
7961,000;2,669;0,709;-34,194;3,180;9,519;5,128;36,974;4,777;0,620;-2,748;0,000;38,500;39,200;9,717;3,271;0,822;0,944;1,648;0,036;-3,197;26,840;0,000;271,240;Inf;273,000;270,000;0,888;3,043;6,554;23,835
7961,500;2,669;0,709;-34,194;3,180;9,519;5,128;36,974;4,777;0,620;-2,748;0,000;38,500;39,200;9,717;3,271;0,962;0,876;1,770;0,054;-3,197;26,840;0,000;271,240;Inf;273,000;270,000;0,863;3,037;6,556;23,908
7962,000;2,669;0,709;-34,194;3,180;9,519;5,128;36,974;4,777;0,620;-2,748;0,000;38,500;39,200;9,717;3,271;1,651;0,857;1,789;0,457;-3,197;26,840;0,000;268,940;Inf;274,000;270,000;0,915;3,031;6,540;23,926
7962,500;2,669;0,709;-34,194;3,180;9,519;5,128;36,974;4,777;0,620;-2,748;0,000;38,500;39,200;9,717;3,271;1,270;1,188;1,535;0,417;-3,197;26,840;0,000;268,940;Inf;274,000;270,000;1,188;3,025;6,561;23,969
7963,000;2,669;0,709;-34,194;3,180;9,519;5,093;36,946;4,762;0,626;-2,755;0,000;38,493;39,219;9,717;3,271;0,978;0,983;1,751;0,093;-3,194;26,844;0,000;269,040;Inf;274,000;270,000;1,103;3,019;6,595;24,040
7963,500;2,669;0,709;-34,194;3,180;9,519;5,093;36,946;4,762;0,626;-2,755;0,000;38,500;39,200;9,717;3,271;1,454;0,941;1,768;0,239;-3,194;26,844;0,000;269,040;Inf;274,000;270,000;0,951;3,013;6,594;24,038
7964,000;2,669;0,709;-34,194;3,180;9,519;5,093;36,946;4,762;0,626;-2,755;0,000;38,500;39,200;9,717;3,271;1,328;1,062;1,392;0,250;-3,194;26,844;0,000;269,040;Inf;274,000;270,000;1,100;3,008;6,610;24,055
7964,500;3,084;0,761;-35,208;3,175;9,539;5,093;36,946;4,762;0,626;-2,755;0,000;38,500;39,200;9,653;3,236;0,951;0,807;1,636;0,186;-3,194;26,844;0,000;269,040;Inf;274,000;270,000;1,008;3,002;6,643;24,041
7965,000;3,084;0,761;-35,208;3,175;9,539;5,093;36,946;4,762;0,626;-2,755;0,000;38,500;39,200;9,653;3,236;0,974;0,991;1,843;0,300;-3,194;26,844;0,000;269,640;Inf;274,000;270,000;0,895;3,003;6,620;24,119
7965,500;3,084;0,761;-35,208;3,175;9,539;5,093;36,946;4,762;0,626;-2,755;0,000;38,500;39,200;9,653;3,236;1,447;1,021;1,792;0,189;-3,194;26,844;0,000;269,640;Inf;274,000;270,000;1,027;3,005;6,649;24,090
7966,000;3,084;0,761;-35,208;3,175;9,539;5,093;36,946;4,762;0,626;-2,755;0,000;38,500;39,200;9,653;3,236;1,187;0,863;1,658;0,022;-3,194;26,844;0,000;269,240;Inf;274,000;270,000;1,112;3,006;6,670;24,123
7966,500;3,084;0,761;-35,208;3,175;9,539;5,093;36,974;4,786;0,647;-2,731;0,000;38,495;39,302;9,653;3,236;1,138;0,996;1,958;0,159;-3,196;26,846;0,000;269,240;Inf;274,000;270,000;0,932;3,007;6,622;24,107
7967,000;3,084;0,761;-35,208;3,175;9,539;5,093;36,974;4,786;0,647;-2,731;0,000;38,500;39,300;9,653;3,236;1,659;0,958;2,018;0,242;-3,196;26,846;0,000;269,640;Inf;274,000;270,000;1,063;3,009;6,609;24,098
7967,500;2,882;0,668;-35,209;3,226;9,643;5,093;36,974;4,786;0,647;-2,731;0,000;38,500;39,300;9,552;3,131;1,448;1,027;1,559;0,368;-3,196;26,846;0,000;269,640;Inf;274,000;270,000;1,219;3,010;6,618;24,115
7968,000;2,882;0,668;-35,209;3,226;9,643;5,093;36,974;4,786;0,647;-2,731;0,000;38,500;39,300;9,552;3,131;1,190;1,209;1,714;0,531;-3,196;26,846;0,000;269,340;Inf;274,000;270,000;1,101;3,008;6,660;24,139
7968,500;2,882;0,668;-35,209;3,226;9,643;5,093;36,974;4,786;0,647;-2,731;0,000;38,500;39,300;9,552;3,131;1,000;1,256;1,683;0,339;-3,196;26,846;0,000;269,340;Inf;274,000;270,000;1,161;3,006;6,662;24,146
7969,000;2,882;0,668;-35,209;3,226;9,643;5,093;36,974;4,786;0,647;-2,731;0,000;38,500;39,300;9,552;3,131;1,435;1,095;1,927;0,252;-3,196;26,846;0,000;269,140;Inf;274,000;270,000;1,069;3,004;6,690;24,043
7969,500;2,882;0,668;-35,209;3,226;9,643;5,100;36,960;4,779;0,653;-2,754;0,000;38,501;39,276;9,552;3,131;1,520;1,024;1,758;0,317;-3,202;26,836;0,000;269,140;Inf;274,000;270,000;1,177;3,002;6,702;23,991
7970,000;2,882;0,668;-35,209;3,226;9,643;5,100;36,960;4,779;0,653;-2,754;0,000;38,500;39,300;9,552;3,131;0,976;0,847;1,605;0,177;-3,202;26,836;0,000;269,440;Inf;274,000;270,000;1,155;3,000;6,735;23,995
7970,500;3,055;0,753;-35,209;3,197;9,597;5,100;36,960;4,779;0,653;-2,754;0,000;38,500;39,300;9,559;3,129;0,953;1,210;1,737;0,330;-3,202;26,836;0,000;269,440;Inf;274,000;270,000;0,901;2,998;6,730;23,977
7971,000;3,055;0,753;-35,209;3,197;9,597;5,100;36,960;4,779;0,653;-2,754;0,000;38,500;39,300;9,559;3,129;1,122;1,214;1,856;0,276;-3,202;26,836;0,000;269,340;Inf;274,000;270,000;1,058;2,999;6,726;23,768
7971,500;3,055;0,753;-35,209;3,197;9,597;5,100;36,960;4,779;0,653;-2,754;0,000;38,500;39,300;9,559;3,129;1,116;0,988;1,809;0,078;-3,202;26,836;0,000;269,340;Inf;274,000;270,000;1,117;3,000;6,746;23,643
7972,000;3,055;0,753;-35,209;3,197;9,597;5,100;36,960;4,779;0,653;-2,754;0,000;38,500;39,300;9,559;3,129;1,358;0,864;1,874;0,017;-3,202;26,836;0,000;269,140;Inf;274,000;270,000;0,998;3,000;6,737;23,593
7972,500;3,055;0,753;-35,209;3,197;9,597;5,100;36,960;4,779;0,653;-2,754;0,000;38,500;39,300;9,559;3,129;1,482;1,021;1,677;0,424;-3,202;26,836;0,000;269,140;Inf;274,000;270,000;1,028;3,001;6,710;23,475
7973,000;3,055;0,753;-35,209;3,197;9,597;5,108;36,966;4,791;0,665;-2,745;0,000;38,509;39,258;9,559;3,129;1,128;1,266;1,907;0,447;-3,207;26,848;0,000;269,540;Inf;274,000;270,000;1,151;3,002;6,734;23,451
7973,500;3,055;0,753;-35,209;3,197;9,597;5,108;36,966;4,791;0,665;-2,745;0,000;38,500;39,300;9,559;3,129;1,278;1,004;1,854;0,086;-3,207;26,848;0,000;269,540;Inf;274,000;270,000;1,187;3,003;6,741;23,480
7974,000;2,889;0,705;-35,064;3,239;9,616;5,108;36,966;4,791;0,665;-2,745;0,000;38,500;39,300;9,600;3,048;1,100;0,744;1,846;-0,077;-3,207;26,848;0,000;268,740;Inf;275,000;270,000;1,056;3,004;6,748;23,514
7974,500;2,889;0,705;-35,064;3,239;9,616;5,108;36,966;4,791;0,665;-2,745;0,000;38,500;39,300;9,600;3,048;1,901;0,911;2,045;0,601;-3,207;26,848;0,000;268,740;Inf;275,000;270,000;0,903;3,002;6,737;23,542
7975,000;2,889;0,705;-35,064;3,239;9,616;5,108;36,966;4,791;0,665;-2,745;0,000;38,500;39,300;9,600;3,048;1,538;1,392;2,230;0,593;-3,207;26,848;0,000;269,240;Inf;275,000;270,000;1,365;3,000;6,693;23,547
7975,500;2,889;0,705;-35,064;3,239;9,616;5,108;36,966;4,791;0,665;-2,745;0,000;38,500;39,300;9,600;3,048;1,706;1,169;2,182;0,348;-3,207;26,848;0,000;269,240;Inf;275,000;270,000;1,438;2,998;6,693;23,539
7976,000;2,889;0,705;-35,064;3,239;9,616;5,095;36,922;4,772;0,666;-2,756;0,000;38,504;39,239;9,600;3,048;1,566;1,014;2,041;0,177;-3,220;26,837;0,000;268,640;Inf;276,000;270,000;1,351;2,997;6,747;23,548
7976,500;2,889;0,705;-35,064;3,239;9,616;5,095;36,922;4,772;0,666;-2,756;0,000;38,500;39,200;9,600;3,048;1,606;1,079;1,788;0,359;-3,220;26,837;0,000;268,640;Inf;276,000;270,000;1,199;2,995;6,762;23,523
7977,000;3,540;0,841;-35,209;3,116;9,626;5,095;36,922;4,772;0,666;-2,756;0,000;38,500;39,200;9,492;3,239;1,187;1,313;2,062;0,404;-3,220;26,837;0,000;268,840;Inf;277,000;270,000;1,208;2,993;6,759;23,547
7977,500;3,540;0,841;-35,209;3,116;9,626;5,095;36,922;4,772;0,666;-2,756;0,000;38,500;39,200;9,492;3,239;1,031;1,053;1,996;0,186;-3,220;26,837;0,000;268,840;Inf;277,000;270,000;1,241;3,002;6,765;23,558
7978,000;3,540;0,841;-35,209;3,116;9,626;5,095;36,922;4,772;0,666;-2,756;0,000;38,500;39,200;9,492;3,239;1,427;1,011;1,952;0,128;-3,220;26,837;0,000;268,240;Inf;278,000;270,000;1,066;3,011;6,781;23,578
7978,500;3,540;0,841;-35,209;3,116;9,626;5,095;36,922;4,772;0,666;-2,756;0,000;38,500;39,200;9,492;3,239;1,534;0,975;1,959;0,066;-3,220;26,837;0,000;268,240;Inf;278,000;270,000;1,129;3,020;6,766;23,583
7979,000;3,540;0,841;-35,209;3,116;9,626;5,095;36,922;4,772;0,666;-2,756;0,000;38,500;39,200;9,492;3,239;1,325;0,882;1,862;0,132;-3,220;26,837;0,000;270,540;Inf;278,000;270,000;1,133;3,028;6,772;23,603
7979,500;3,540;0,841;-35,209;3,116;9,626;5,125;36,982;4,755;0,706;-2,771;0,000;38,512;39,315;9,492;3,239;1,339;0,984;1,989;0,414;-3,221;26,832;0,000;270,540;Inf;278,000;270,000;1,050;3,037;6,759;23,691
7980,000;3,540;0,841;-35,209;3,116;9,626;5,125;36,982;4,755;0,706;-2,771;0,000;38,500;39,300;9,492;3,239;1,170;1,230;1,943;0,371;-3,221;26,832;0,000;270,140;Inf;278,000;270,000;1,181;3,045;6,748;23,712
7980,500;2,770;0,669;-35,116;3,183;9,557;5,125;36,982;4,755;0,706;-2,771;0,000;38,500;39,300;9,630;3,224;1,140;0,815;1,893;-0,076;-3,221;26,832;0,000;270,140;Inf;278,000;270,000;1,178;3,053;6,766;23,740
7981,000;2,770;0,669;-35,116;3,183;9,557;5,125;36,982;4,755;0,706;-2,771;0,000;38,500;39,300;9,630;3,224;1,248;0,784;1,886;0,089;-3,221;26,832;0,000;270,540;Inf;278,000;270,000;0,943;3,048;6,756;23,774
7981,500;2,770;0,669;-35,116;3,183;9,557;5,125;36,982;4,755;0,706;-2,771;0,000;38,500;39,300;9,630;3,224;1,419;0,835;2,119;0,283;-3,221;26,832;0,000;270,540;Inf;278,000;270,000;1,002;3,044;6,727;23,813
7982,000;2,770;0,669;-35,116;3,183;9,557;5,125;36,982;4,755;0,706;-2,771;0,000;38,500;39,300;9,630;3,224;1,587;1,046;2,283;0,447;-3,221;26,832;0,000;272,440;Inf;277,000;270,000;1,164;3,039;6,718;23,805
7982,500;2,770;0,669;-35,116;3,183;9,557;5,126;36,965;4,788;0,703;-2,759;0,000;38,513;39,276;9,630;3,224;1,628;0,908;2,013;0,159;-3,207;26,820;0,000;272,440;Inf;277,000;270,000;1,341;3,035;6,700;23,737
7983,000;2,770;0,669;-35,116;3,183;9,557;5,126;36,965;4,788;0,703;-2,759;0,000;38,500;39,300;9,630;3,224;1,571;0,884;2,021;0,153;-3,207;26,820;0,000;272,540;Inf;276,000;270,000;1,177;3,030;6,701;23,840
7983,500;2,880;0,710;-35,138;3,146;9,629;5,126;36,965;4,788;0,703;-2,759;0,000;38,500;39,300;9,594;3,050;1,483;0,871;2,102;0,359;-3,207;26,820;0,000;272,540;Inf;276,000;270,000;1,157;3,026;6,683;23,965
7984,000;2,880;0,710;-35,138;3,146;9,629;5,126;36,965;4,788;0,703;-2,759;0,000;38,500;39,300;9,594;3,050;1,052;0,885;2,116;0,102;-3,207;26,820;0,000;272,340;Inf;275,000;270,000;1,204;3,024;6,694;23,996
7984,500;2,880;0,710;-35,138;3,146;9,629;5,126;36,965;4,788;0,703;-2,759;0,000;38,500;39,300;9,594;3,050;1,268;0,928;2,136;0,092;-3,207;26,820;0,000;272,340;Inf;275,000;270,000;1,039;3,021;6,698;23,947
7985,000;2,880;0,710;-35,138;3,146;9,629;5,126;36,965;4,788;0,703;-2,759;0,000;38,500;39,300;9,594;3,050;1,757;1,005;2,139;0,408;-3,207;26,820;0,000;270,840;Inf;275,000;270,000;1,106;3,019;6,690;23,790
7985,500;2,880;0,710;-35,138;3,146;9,629;5,126;36,965;4,788;0,703;-2,759;0,000;38,500;39,300;9,594;3,050;1,613;1,296;2,249;0,764;-3,207;26,820;0,000;270,840;Inf;275,000;270,000;1,327;3,017;6,690;23,742
7986,000;2,880;0,710;-35,138;3,146;9,629;5,104;36,973;4,819;0,734;-2,734;0,000;38,523;39,351;9,594;3,050;1,325;1,196;2,139;0,405;-3,201;26,830;0,000;270,440;Inf;275,000;270,000;1,480;3,015;6,723;23,768
7986,500;2,880;0,710;-35,138;3,146;9,629;5,104;36,973;4,819;0,734;-2,734;0,000;38,500;39,400;9,594;3,050;1,261;1,205;2,109;0,343;-3,201;26,830;0,000;270,440;Inf;275,000;270,000;1,266;3,012;6,747;23,815
7987,000;2,829;0,685;-35,209;3,137;9,549;5,104;36,973;4,819;0,734;-2,734;0,000;38,500;39,400;9,537;3,183;1,731;1,133;2,273;0,508;-3,201;26,830;0,000;270,440;Inf;275,000;270,000;1,230;3,010;6,751;23,781
7987,500;2,829;0,685;-35,209;3,137;9,549;5,104;36,973;4,819;0,734;-2,734;0,000;38,500;39,400;9,537;3,183;1,634;1,457;2,279;0,655;-3,201;26,830;0,000;270,440;Inf;275,000;270,000;1,411;3,007;6,769;23,815
7988,000;2,829;0,685;-35,209;3,137;9,549;5,104;36,973;4,819;0,734;-2,734;0,000;38,500;39,400;9,537;3,183;1,492;1,263;2,426;0,473;-3,201;26,830;0,000;269,740;Inf;275,000;270,000;1,506;3,004;6,809;23,838
7988,500;2,829;0,685;-35,209;3,137;9,549;5,104;36,973;4,819;0,734;-2,734;0,000;38,500;39,400;9,537;3,183;1,163;1,094;2,184;0,275;-3,201;26,830;0,000;269,740;Inf;275,000;270,000;1,413;3,001;6,820;23,876
7989,000;2,829;0,685;-35,209;3,137;9,549;5,108;36,967;4,786;0,771;-2,721;0,000;38,541;39,387;9,537;3,183;1,580;1,145;2,215;0,331;-3,198;26,829;0,000;270,040;Inf;275,000;270,000;1,179;2,999;6,832;23,888
7989,500;2,829;0,685;-35,209;3,137;9,549;5,108;36,967;4,786;0,771;-2,721;0,000;38,500;39,400;9,537;3,183;1,882;1,206;2,322;0,940;-3,198;26,829;0,000;270,040;Inf;275,000;270,000;1,318;2,996;6,841;23,940
7990,000;3,036;0,819;-34,051;3,125;9,481;5,108;36,967;4,786;0,771;-2,721;0,000;38,500;39,400;9,637;2,992;2,046;1,709;2,644;0,991;-3,198;26,829;0,000;269,540;Inf;275,000;270,000;1,588;2,993;6,865;24,047
7990,500;3,036;0,819;-34,051;3,125;9,481;5,108;36,967;4,786;0,771;-2,721;0,000;38,500;39,400;9,637;2,992;2,383;1,310;2,630;0,677;-3,198;26,829;0,000;269,540;Inf;275,000;270,000;1,847;2,994;6,880;24,071
7991,000;3,036;0,819;-34,051;3,125;9,481;5,108;36,967;4,786;0,771;-2,721;0,000;38,500;39,400;9,637;2,992;2,045;1,222;2,587;0,754;-3,198;26,829;0,000;269,640;Inf;275,000;270,000;1,750;2,994;6,916;24,110
7991,500;3,036;0,819;-34,051;3,125;9,481;5,108;36,967;4,786;0,771;-2,721;0,000;38,500;39,400;9,637;2,992;1,490;1,453;2,412;0,583;-3,198;26,829;0,000;269,640;Inf;275,000;270,000;1,652;2,995;6,925;24,115
7992,000;3,036;0,819;-34,051;3,125;9,481;5,077;36,972;4,799;0,783;-2,745;0,000;38,547;39,375;9,637;2,992;1,278;1,336;2,030;0,456;-3,195;26,822;0,000;269,540;Inf;275,000;270,000;1,485;2,996;6,951;24,091
7992,500;3,036;0,819;-34,051;3,125;9,481;5,077;36,972;4,799;0,783;-2,745;0,000;38,500;39,400;9,637;2,992;1,507;1,212;2,280;0,365;-3,195;26,822;0,000;269,540;Inf;275,000;270,000;1,275;2,996;6,961;24,089
7993,000;3,036;0,819;-34,051;3,125;9,481;5,077;36,972;4,799;0,783;-2,745;0,000;38,500;39,400;9,637;2,992;1,723;1,215;2,207;0,352;-3,195;26,822;0,000;269,540;Inf;275,000;270,000;1,341;2,997;6,956;24,070
7993,500;3,047;0,717;-35,209;3,159;9,629;5,077;36,972;4,799;0,783;-2,745;0,000;38,500;39,400;9,533;3,093;1,575;0,965;2,183;0,106;-3,195;26,822;0,000;269,540;Inf;275,000;270,000;1,374;2,998;6,952;24,092
7994,000;3,047;0,717;-35,209;3,159;9,629;5,077;36,972;4,799;0,783;-2,745;0,000;38,500;39,400;9,533;3,093;1,677;0,995;2,209;0,408;-3,195;26,822;0,000;269,240;Inf;275,000;270,000;1,207;2,999;6,926;24,070
7994,500;3,047;0,717;-35,209;3,159;9,629;5,077;36,972;4,799;0,783;-2,745;0,000;38,500;39,400;9,533;3,093;1,626;1,412;2,450;0,950;-3,195;26,822;0,000;269,240;Inf;275,000;270,000;1,322;2,999;6,917;24,066
7995,000;3,047;0,717;-35,209;3,159;9,629;5,077;36,972;4,799;0,783;-2,745;0,000;38,500;39,400;9,533;3,093;2,270;1,311;2,577;0,697;-3,195;26,822;0,000;268,940;Inf;276,000;270,000;1,609;3,000;6,903;24,089
7995,500;3,047;0,717;-35,209;3,159;9,629;5,102;36,962;4,785;0,765;-2,768;0,000;38,555;39,430;9,533;3,093;2,010;1,113;2,539;0,440;-3,197;26,811;0,000;268,940;Inf;276,000;270,000;1,714;3,001;6,934;24,121
7996,000;3,047;0,717;-35,209;3,159;9,629;5,102;36,962;4,785;0,765;-2,768;0,000;38,600;39,400;9,533;3,093;2,216;0,988;2,738;0,479;-3,197;26,811;0,000;269,340;Inf;276,000;270,000;1,525;3,002;6,932;24,170
7996,500;3,272;0,791;-35,209;3,132;9,581;5,102;36,962;4,785;0,765;-2,768;0,000;38,600;39,400;9,489;3,148;2,659;1,067;2,953;0,643;-3,197;26,811;0,000;269,340;Inf;276,000;270,000;1,605;3,002;6,907;24,204
7997,000;3,272;0,791;-35,209;3,132;9,581;5,102;36,962;4,785;0,765;-2,768;0,000;38,600;39,400;9,489;3,148;2,463;1,115;2,852;0,706;-3,197;26,811;0,000;269,340;Inf;276,000;270,000;1,831;3,007;6,885;24,169
7997,500;3,272;0,791;-35,209;3,132;9,581;5,102;36,962;4,785;0,765;-2,768;0,000;38,600;39,400;9,489;3,148;1,917;1,296;2,176;0,532;-3,197;26,811;0,000;269,340;Inf;276,000;270,000;1,784;3,011;6,927;24,173
7998,000;3,272;0,791;-35,209;3,132;9,581;5,102;36,962;4,785;0,765;-2,768;0,000;38,600;39,400;9,489;3,148;1,504;1,113;2,356;0,458;-3,197;26,811;0,000;270,040;Inf;276,000;270,000;1,480;3,015;6,928;24,151
7998,500;3,272;0,791;-35,209;3,132;9,581;5,098;37,020;4,807;0,834;-2,766;0,000;38,574;39,480;9,489;3,148;1,401;1,108;2,255;0,271;-3,214;26,802;0,000;270,040;Inf;276,000;270,000;1,358;3,020;6,925;24,210
7999,000;3,272;0,791;-35,209;3,132;9,581;5,098;37,020;4,807;0,834;-2,766;0,000;38,600;39,500;9,489;3,148;1,460;1,071;2,361;0,309;-3,214;26,802;0,000;270,640;Inf;276,000;270,000;1,258;3,024;6,952;24,199
7999,500;3,272;0,791;-35,209;3,132;9,581;5,098;37,020;4,807;0,834;-2,766;0,000;38,600;39,500;9,489;3,148;1,708;1,113;2,508;0,457;-3,214;26,802;0,000;270,640;Inf;276,000;270,000;1,300;3,028;6,918;24,188
8000,000;2,838;0,737;-33,804;3,199;9,557;5,098;37,020;4,807;0,834;-2,766;0,000;38,600;39,500;9,669;2,977;2,403;1,138;2,682;0,879;-3,214;26,802;0,000;270,740;Inf;276,000;270,000;1,446;3,032;6,879;24,177
8000,500;2,838;0,737;-33,804;3,199;9,557;5,098;37,020;4,807;0,834;-2,766;0,000;38,600;39,500;9,669;2,977;1,991;1,604;2,799;0,934;-3,214;26,802;0,000;270,740;Inf;276,000;270,000;1,776;3,029;6,864;24,283
8001,000;2,838;0,737;-33,804;3,199;9,557;5,098;37,020;4,807;0,834;-2,766;0,000;38,600;39,500;9,669;2,977;2,449;1,471;2,885;0,860;-3,214;26,802;0,000;270,540;Inf;276,000;270,000;1,832;3,026;6,908;24,331
8001,500;2,838;0,737;-33,804;3,199;9,557;5,098;37,020;4,807;0,834;-2,766;0,000;38,600;39,500;9,669;2,977;2,350;1,252;2,803;0,671;-3,214;26,802;0,000;270,540;Inf;276,000;270,000;1,916;3,022;6,942;24,316
8002,000;2,838;0,737;-33,804;3,199;9,557;5,087;36,952;4,789;0,800;-2,767;0,000;38,582;39,480;9,669;2,977;1,839;1,629;2,824;0,939;-3,217;26,802;0,000;270,640;Inf;276,000;270,000;1,769;3,019;6,941;24,302
8002,500;2,838;0,737;-33,804;3,199;9,557;5,087;36,952;4,789;0,800;-2,767;0,000;38,600;39,500;9,669;2,977;2,347;1,595;2,866;0,843;-3,217;26,802;0,000;270,640;Inf;276,000;270,000;1,808;3,016;6,969;24,290
8003,000;3,240;0,835;-34,678;3,112;9,563;5,087;36,952;4,789;0,800;-2,767;0,000;38,600;39,500;9,691;3,164;2,183;1,383;2,615;0,549;-3,217;26,802;0,000;270,740;Inf;276,000;270,000;1,913;3,014;7,000;24,263
8003,500;3,240;0,835;-34,678;3,112;9,563;5,087;36,952;4,789;0,800;-2,767;0,000;38,600;39,500;9,691;3,164;2,109;1,129;2,732;0,351;-3,217;26,802;0,000;270,740;Inf;276,000;270,000;1,683;3,017;7,016;24,209
8004,000;3,240;0,835;-34,678;3,112;9,563;5,087;36,952;4,789;0,800;-2,767;0,000;38,600;39,500;9,691;3,164;1,865;1,075;2,603;0,433;-3,217;26,802;0,000;271,040;Inf;275,000;270,000;1,580;3,021;7,026;24,204
8004,500;3,240;0,835;-34,678;3,112;9,563;5,087;36,952;4,789;0,800;-2,767;0,000;38,600;39,500;9,691;3,164;1,819;1,352;2,625;0,770;-3,217;26,802;0,000;271,040;Inf;275,000;270,000;1,494;3,024;7,011;24,187
8005,000;3,240;0,835;-34,678;3,112;9,563;5,154;37,014;4,817;0,858;-2,762;0,000;38,596;39,532;9,691;3,164;1,706;1,247;2,188;0,462;-3,206;26,795;0,000;270,840;Inf;275,000;270,000;1,641;3,028;7,024;24,132
8005,500;3,240;0,835;-34,678;3,112;9,563;5,154;37,014;4,817;0,858;-2,762;0,000;38,600;39,500;9,691;3,164;1,451;1,417;2,459;0,534;-3,206;26,795;0,000;270,840;Inf;275,000;270,000;1,401;3,031;7,023;24,142
8006,000;3,240;0,835;-34,678;3,112;9,563;5,154;37,014;4,817;0,858;-2,762;0,000;38,600;39,500;9,691;3,164;1,783;1,345;2,466;0,561;-3,206;26,795;0,000;270,540;Inf;275,000;270,000;1,465;3,035;6,990;24,153
8006,500;3,096;0,794;-34,808;3,190;9,553;5,154;37,014;4,817;0,858;-2,762;0,000;38,600;39,500;9,606;3,281;2,064;1,280;2,422;0,412;-3,206;26,795;0,000;270,540;Inf;275,000;270,000;1,539;3,038;6,990;24,209
8007,000;3,096;0,794;-34,808;3,190;9,553;5,154;37,014;4,817;0,858;-2,762;0,000;38,600;39,500;9,606;3,281;1,772;1,100;2,319;0,223;-3,206;26,795;0,000;270,740;Inf;275,000;270,000;1,544;3,039;7,010;24,204
8007,500;3,096;0,794;-34,808;3,190;9,553;5,154;37,014;4,817;0,858;-2,762;0,000;38,600;39,500;9,606;3,281;1,823;1,128;2,312;0,410;-3,206;26,795;0,000;270,740;Inf;275,000;270,000;1,354;3,040;7,014;24,208
8008,000;3,096;0,794;-34,808;3,190;9,553;5,154;37,014;4,817;0,858;-2,762;0,000;38,600;39,500;9,606;3,281;1,837;1,133;2,314;0,561;-3,206;26,795;0,000;269,540;Inf;275,000;270,000;1,418;3,041;6,984;24,180
8008,500;3,096;0,794;-34,808;3,190;9,553;5,136;37,042;4,796;0,863;-2,751;0,000;38,623;39,576;9,606;3,281;1,542;1,305;2,432;0,647;-3,206;26,792;0,000;269,540;Inf;275,000;270,000;1,461;3,042;6,982;24,112
8009,000;3,096;0,794;-34,808;3,190;9,553;5,136;37,042;4,796;0,863;-2,751;0,000;38,600;39,600;9,606;3,281;1,374;1,237;2,397;0,452;-3,206;26,792;0,000;269,240;Inf;275,000;270,000;1,481;3,044;6,993;24,028
8009,500;2,656;0,692;-33,574;3,193;9,450;5,136;37,042;4,796;0,863;-2,751;0,000;38,600;39,600;9,857;3,174;1,572;1,307;2,455;0,491;-3,206;26,792;0,000;269,240;Inf;275,000;270,000;1,365;3,044;6,983;23,795
8010,000;2,656;0,692;-33,574;3,193;9,450;5,136;37,042;4,796;0,863;-2,751;0,000;38,600;39,600;9,857;3,174;1,191;1,297;1,886;0,435;-3,206;26,792;0,000;269,140;Inf;275,000;270,000;1,456;3,037;6,983;23,677
8010,500;2,656;0,692;-33,574;3,193;9,450;5,136;37,042;4,796;0,863;-2,751;0,000;38,600;39,600;9,857;3,174;1,926;1,163;2,358;0,813;-3,206;26,792;0,000;269,140;Inf;275,000;270,000;1,202;3,031;6,969;23,660
8011,000;2,656;0,692;-33,574;3,193;9,450;5,136;37,042;4,796;0,863;-2,751;0,000;38,600;39,600;9,857;3,174;2,068;1,514;2,609;1,024;-3,206;26,792;0,000;268,840;Inf;276,000;270,000;1,565;3,025;6,948;23,617
8011,500;2,656;0,692;-33,574;3,193;9,450;5,173;37,023;4,779;0,840;-2,761;0,000;38,638;39,596;9,857;3,174;1,957;1,433;2,589;0,704;-3,209;26,800;0,000;268,840;Inf;276,000;270,000;1,804;3,019;6,973;23,525
8012,000;2,656;0,692;-33,574;3,193;9,450;5,173;37,023;4,779;0,840;-2,761;0,000;38,600;39,600;9,857;3,174;1,854;1,342;2,229;0,539;-3,209;26,800;0,000;268,840;Inf;277,000;270,000;1,671;3,013;6,989;23,401
8012,500;3,618;0,884;-35,209;3,143;9,501;5,173;37,023;4,779;0,840;-2,761;0,000;38,600;39,600;9,541;3,319;1,991;1,379;2,013;0,663;-3,209;26,800;0,000;268,840;Inf;277,000;270,000;1,491;3,007;7,001;23,253
