t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8013,000;3,618;0,884;-35,209;3,143;9,501;5,173;37,023;4,779;0,840;-2,761;0,000;38,600;39,600;9,541;3,319;1,728;1,348;2,532;0,721;-3,209;26,800;0,000;268,940;Inf;278,000;270,000;1,512;3,017;7,005;23,272
8013,500;3,618;0,884;-35,209;3,143;9,501;5,173;37,023;4,779;0,840;-2,761;0,000;38,600;39,600;9,541;3,319;1,304;1,189;2,377;0,404;-3,209;26,800;0,000;268,940;Inf;278,000;270,000;1,582;3,027;7,004;23,299
8014,000;3,618;0,884;-35,209;3,143;9,501;5,173;37,023;4,779;0,840;-2,761;0,000;38,600;39,600;9,541;3,319;1,468;1,203;2,305;0,389;-3,209;26,800;0,000;271,240;Inf;277,000;270,000;1,318;3,037;7,011;23,354
8014,500;3,618;0,884;-35,209;3,143;9,501;5,173;37,023;4,779;0,840;-2,761;0,000;38,600;39,600;9,541;3,319;1,068;1,363;1,325;0,281;-3,209;26,800;0,000;271,240;Inf;277,000;270,000;1,341;3,046;7,004;23,381
8015,000;3,618;0,884;-35,209;3,143;9,501;5,167;37,050;4,819;0,867;-2,766;0,000;38,651;39,612;9,541;3,319;1,276;0,929;1,979;0,162;-3,215;26,793;0,000;271,140;Inf;276,000;270,000;1,009;3,056;7,014;23,470
8015,500;3,618;0,884;-35,209;3,143;9,501;5,167;37,050;4,819;0,867;-2,766;0,000;38,700;39,600;9,541;3,319;1,670;1,202;2,272;0,368;-3,215;26,793;0,000;271,140;Inf;276,000;270,000;1,087;3,065;6,970;23,588
8016,000;2,838;0,761;-33,828;3,253;9,530;5,167;37,050;4,819;0,867;-2,766;0,000;38,700;39,600;9,742;3,274;1,342;1,328;2,228;0,418;-3,215;26,793;0,000;270,940;Inf;276,000;270,000;1,378;3,074;6,963;23,627
8016,500;2,838;0,761;-33,828;3,253;9,530;5,167;37,050;4,819;0,867;-2,766;0,000;38,700;39,600;9,742;3,274;1,646;1,285;1,753;0,469;-3,215;26,793;0,000;270,940;Inf;276,000;270,000;1,329;3,070;6,975;23,655
8017,000;2,838;0,761;-33,828;3,253;9,530;5,167;37,050;4,819;0,867;-2,766;0,000;38,700;39,600;9,742;3,274;1,313;1,163;1,950;0,571;-3,215;26,793;0,000;270,940;Inf;276,000;270,000;1,289;3,066;6,983;23,573
8017,500;2,838;0,761;-33,828;3,253;9,530;5,167;37,050;4,819;0,867;-2,766;0,000;38,700;39,600;9,742;3,274;1,299;1,554;1,975;0,633;-3,215;26,793;0,000;270,940;Inf;276,000;270,000;1,249;3,062;6,972;23,437
8018,000;2,838;0,761;-33,828;3,253;9,530;5,172;37,077;4,788;0,845;-2,768;0,000;38,669;39,625;9,742;3,274;1,457;1,285;2,038;0,407;-3,211;26,792;0,000;269,940;Inf;276,000;270,000;1,365;3,059;6,977;23,403
8018,500;2,838;0,761;-33,828;3,253;9,530;5,172;37,077;4,788;0,845;-2,768;0,000;38,700;39,600;9,742;3,274;1,480;1,172;1,962;0,250;-3,211;26,792;0,000;269,940;Inf;276,000;270,000;1,297;3,055;6,993;23,381
8019,000;2,792;0,667;-35,209;3,223;9,689;5,172;37,077;4,788;0,845;-2,768;0,000;38,700;39,600;9,470;3,293;1,419;1,106;1,783;0,188;-3,211;26,792;0,000;270,140;Inf;276,000;270,000;1,216;3,052;6,988;23,424
8019,500;2,792;0,667;-35,209;3,223;9,689;5,172;37,077;4,788;0,845;-2,768;0,000;38,700;39,600;9,470;3,293;1,209;1,009;1,744;0,321;-3,211;26,792;0,000;270,140;Inf;276,000;270,000;1,124;3,047;6,970;23,476
8020,000;2,792;0,667;-35,209;3,223;9,689;5,172;37,077;4,788;0,845;-2,768;0,000;38,700;39,600;9,470;3,293;1,671;1,365;2,285;0,611;-3,211;26,792;0,000;270,540;Inf;276,000;270,000;1,071;3,043;6,954;23,545
8020,500;2,792;0,667;-35,209;3,223;9,689;5,172;37,077;4,788;0,845;-2,768;0,000;38,700;39,600;9,470;3,293;1,337;1,196;2,007;0,300;-3,211;26,792;0,000;270,540;Inf;276,000;270,000;1,483;3,039;6,943;23,615
8021,000;2,792;0,667;-35,209;3,223;9,689;5,172;37,077;4,788;0,845;-2,768;0,000;38,700;39,600;9,470;3,293;1,606;1,123;2,039;0,259;-3,211;26,792;0,000;270,240;Inf;276,000;270,000;1,210;3,035;6,928;23,562
8021,500;2,792;0,667;-35,209;3,223;9,689;5,138;37,058;4,792;0,829;-2,748;0,000;38,685;39,696;9,470;3,293;1,303;1,020;1,897;0,196;-3,210;26,798;0,000;270,240;Inf;276,000;270,000;1,257;3,031;6,955;23,404
8022,000;2,792;0,667;-35,209;3,223;9,689;5,138;37,058;4,792;0,829;-2,748;0,000;38,700;39,700;9,470;3,293;1,178;0,961;1,949;0,292;-3,210;26,798;0,000;270,140;Inf;276,000;270,000;1,104;3,027;6,961;23,473
8022,500;3,117;0,777;-34,613;3,253;9,559;5,138;37,058;4,792;0,829;-2,748;0,000;38,700;39,700;9,688;3,262;1,210;1,290;2,111;0,586;-3,210;26,798;0,000;270,140;Inf;276,000;270,000;1,095;3,023;6,919;23,569
8023,000;3,117;0,777;-34,613;3,253;9,559;5,138;37,058;4,792;0,829;-2,748;0,000;38,700;39,700;9,688;3,262;1,104;1,290;1,869;0,364;-3,210;26,798;0,000;270,540;Inf;276,000;270,000;1,299;3,025;6,933;23,608
8023,500;3,117;0,777;-34,613;3,253;9,559;5,138;37,058;4,792;0,829;-2,748;0,000;38,700;39,700;9,688;3,262;1,098;1,037;1,842;0,119;-3,210;26,798;0,000;270,540;Inf;276,000;270,000;1,157;3,026;6,926;23,624
8024,000;3,117;0,777;-34,613;3,253;9,559;5,138;37,058;4,792;0,829;-2,748;0,000;38,700;39,700;9,688;3,262;1,452;1,033;1,911;0,293;-3,210;26,798;0,000;270,640;Inf;276,000;270,000;1,024;3,028;6,935;23,649
8024,500;3,117;0,777;-34,613;3,253;9,559;5,144;37,073;4,811;0,843;-2,766;0,000;38,686;39,728;9,688;3,262;1,571;1,220;1,561;0,448;-3,222;26,777;0,000;270,640;Inf;276,000;270,000;1,172;3,029;6,909;23,657
8025,000;3,117;0,777;-34,613;3,253;9,559;5,144;37,073;4,811;0,843;-2,766;0,000;38,700;39,700;9,688;3,262;1,154;1,068;1,821;0,404;-3,222;26,777;0,000;270,840;Inf;276,000;270,000;1,200;3,031;6,900;23,687
8025,500;3,171;0,739;-35,209;3,258;9,574;5,144;37,073;4,811;0,843;-2,766;0,000;38,700;39,700;9,570;3,273;1,009;1,329;1,943;0,462;-3,222;26,777;0,000;270,840;Inf;276,000;270,000;1,112;3,032;6,897;23,700
8026,000;3,171;0,739;-35,209;3,258;9,574;5,144;37,073;4,811;0,843;-2,766;0,000;38,700;39,700;9,570;3,273;1,418;1,304;2,074;0,485;-3,222;26,777;0,000;270,840;Inf;276,000;270,000;1,186;3,034;6,897;23,585
8026,500;3,171;0,739;-35,209;3,258;9,574;5,144;37,073;4,811;0,843;-2,766;0,000;38,700;39,700;9,570;3,273;1,220;1,207;1,540;0,300;-3,222;26,777;0,000;270,840;Inf;276,000;270,000;1,320;3,037;6,919;23,453
8027,000;3,171;0,739;-35,209;3,258;9,574;5,144;37,073;4,811;0,843;-2,766;0,000;38,700;39,700;9,570;3,273;1,875;0,923;2,337;0,499;-3,222;26,777;0,000;271,040;Inf;275,000;270,000;1,067;3,039;6,872;23,441
8027,500;3,171;0,739;-35,209;3,258;9,574;5,144;37,073;4,811;0,843;-2,766;0,000;38,700;39,700;9,570;3,273;2,120;1,127;2,578;0,721;-3,222;26,777;0,000;271,040;Inf;275,000;270,000;1,409;3,041;6,847;23,486
8028,000;3,171;0,739;-35,209;3,258;9,574;5,158;37,051;4,858;0,820;-2,775;0,000;38,708;39,752;9,570;3,273;2,578;1,169;2,668;0,888;-3,227;26,787;0,000;271,140;Inf;274,000;270,000;1,637;3,043;6,824;23,504
8028,500;3,171;0,739;-35,209;3,258;9,574;5,158;37,051;4,858;0,820;-2,775;0,000;38,700;39,800;9,570;3,273;2,196;1,113;2,566;0,549;-3,227;26,787;0,000;271,140;Inf;274,000;270,000;1,826;3,045;6,817;23,487
8029,000;3,064;0,787;-34,379;3,229;9,460;5,158;37,051;4,858;0,820;-2,775;0,000;38,700;39,800;9,771;3,198;1,517;1,168;2,186;0,458;-3,227;26,787;0,000;270,840;Inf;274,000;270,000;1,606;3,047;6,832;23,547
8029,500;3,064;0,787;-34,379;3,229;9,460;5,158;37,051;4,858;0,820;-2,775;0,000;38,700;39,800;9,771;3,198;1,557;1,131;2,449;0,418;-3,227;26,787;0,000;270,840;Inf;274,000;270,000;1,332;3,048;6,858;23,457
8030,000;3,064;0,787;-34,379;3,229;9,460;5,158;37,051;4,858;0,820;-2,775;0,000;38,700;39,800;9,771;3,198;1,695;1,258;2,410;0,424;-3,227;26,787;0,000;270,440;Inf;274,000;270,000;1,389;3,048;6,862;23,472
8030,500;3,064;0,787;-34,379;3,229;9,460;5,158;37,051;4,858;0,820;-2,775;0,000;38,700;39,800;9,771;3,198;1,905;1,038;2,438;0,242;-3,227;26,787;0,000;270,440;Inf;274,000;270,000;1,447;3,048;6,876;23,557
8031,000;3,064;0,787;-34,379;3,229;9,460;5,182;37,029;4,801;0,871;-2,759;0,000;38,730;39,750;9,771;3,198;1,569;0,984;2,309;0,543;-3,213;26,793;0,000;268,440;Inf;275,000;270,000;1,406;3,048;6,882;23,514
8031,500;3,064;0,787;-34,379;3,229;9,460;5,182;37,029;4,801;0,871;-2,759;0,000;38,700;39,800;9,771;3,198;1,626;1,557;2,472;0,715;-3,213;26,793;0,000;268,440;Inf;275,000;270,000;1,351;3,049;6,868;23,499
8032,000;3,484;0,874;-34,472;3,199;9,673;5,182;37,029;4,801;0,871;-2,759;0,000;38,700;39,800;9,690;3,083;2,080;1,351;2,549;0,633;-3,213;26,793;0,000;268,640;Inf;276,000;270,000;1,592;3,049;6,859;23,483
8032,500;3,484;0,874;-34,472;3,199;9,673;5,182;37,029;4,801;0,871;-2,759;0,000;38,700;39,800;9,690;3,083;1,914;1,019;2,615;0,476;-3,213;26,793;0,000;268,640;Inf;276,000;270,000;1,653;3,056;6,863;23,433
8033,000;3,484;0,874;-34,472;3,199;9,673;5,182;37,029;4,801;0,871;-2,759;0,000;38,700;39,800;9,690;3,083;1,675;1,113;2,612;0,549;-3,213;26,793;0,000;268,840;Inf;277,000;270,000;1,506;3,063;6,891;23,423
8033,500;3,484;0,874;-34,472;3,199;9,673;5,182;37,029;4,801;0,871;-2,759;0,000;38,700;39,800;9,690;3,083;1,465;1,255;2,114;0,465;-3,213;26,793;0,000;268,840;Inf;277,000;270,000;1,487;3,070;6,899;23,475
8034,000;3,484;0,874;-34,472;3,199;9,673;5,169;37,053;4,819;0,916;-2,762;0,000;38,740;39,805;9,690;3,083;1,477;1,344;2,302;0,513;-3,213;26,782;0,000;269,840;Inf;277,000;270,000;1,325;3,077;6,908;23,528
8034,500;3,484;0,874;-34,472;3,199;9,673;5,169;37,053;4,819;0,916;-2,762;0,000;38,700;39,800;9,690;3,083;1,858;1,237;2,365;0,402;-3,213;26,782;0,000;269,840;Inf;277,000;270,000;1,409;3,083;6,917;23,602
8035,000;3,484;0,874;-34,472;3,199;9,673;5,169;37,053;4,819;0,916;-2,762;0,000;38,700;39,800;9,690;3,083;1,641;1,107;2,336;0,285;-3,213;26,782;0,000;269,740;Inf;277,000;270,000;1,466;3,090;6,932;23,638
8035,500;3,002;0,686;-35,209;3,138;9,635;5,169;37,053;4,819;0,916;-2,762;0,000;38,700;39,800;9,605;3,198;1,972;1,119;2,387;0,700;-3,213;26,782;0,000;269,740;Inf;277,000;270,000;1,342;3,096;6,920;23,452
8036,000;3,002;0,686;-35,209;3,138;9,635;5,169;37,053;4,819;0,916;-2,762;0,000;38,700;39,800;9,605;3,198;1,628;1,282;2,359;0,604;-3,213;26,782;0,000;269,640;Inf;277,000;270,000;1,544;3,095;6,898;23,464
8036,500;3,002;0,686;-35,209;3,138;9,635;5,169;37,053;4,819;0,916;-2,762;0,000;38,700;39,800;9,605;3,198;1,334;1,485;2,300;0,607;-3,213;26,782;0,000;269,640;Inf;277,000;270,000;1,468;3,093;6,915;23,504
8037,000;3,002;0,686;-35,209;3,138;9,635;5,169;37,053;4,819;0,916;-2,762;0,000;38,700;39,800;9,605;3,198;1,667;1,395;2,371;0,575;-3,213;26,782;0,000;271,540;Inf;276,000;270,000;1,432;3,092;6,936;23,576
8037,500;3,002;0,686;-35,209;3,138;9,635;5,141;37,054;4,825;0,929;-2,762;0,000;38,762;39,789;9,605;3,198;1,665;1,323;2,004;0,450;-3,208;26,783;0,000;271,540;Inf;276,000;270,000;1,502;3,090;6,976;23,680
8038,000;3,002;0,686;-35,209;3,138;9,635;5,141;37,054;4,825;0,929;-2,762;0,000;38,800;39,800;9,605;3,198;1,819;1,117;2,418;0,385;-3,208;26,783;0,000;271,540;Inf;275,000;270,000;1,361;3,089;6,965;23,675
8038,500;2,353;0,630;-33,879;3,207;9,517;5,141;37,054;4,825;0,929;-2,762;0,000;38,800;39,800;9,701;2,989;1,611;1,037;2,441;0,446;-3,208;26,783;0,000;271,540;Inf;275,000;270,000;1,435;3,088;6,979;23,582
8039,000;2,353;0,630;-33,879;3,207;9,517;5,141;37,054;4,825;0,929;-2,762;0,000;38,800;39,800;9,701;2,989;1,700;1,336;2,528;0,757;-3,208;26,783;0,000;271,340;Inf;274,000;270,000;1,384;3,075;6,951;23,534
8039,500;2,353;0,630;-33,879;3,207;9,517;5,141;37,054;4,825;0,929;-2,762;0,000;38,800;39,800;9,701;2,989;2,294;1,357;2,608;0,828;-3,208;26,783;0,000;271,340;Inf;274,000;270,000;1,580;3,064;6,946;23,497
8040,000;2,353;0,630;-33,879;3,207;9,517;5,141;37,054;4,825;0,929;-2,762;0,000;38,800;39,800;9,701;2,989;2,086;1,456;2,721;1,060;-3,208;26,783;0,000;269,640;Inf;274,000;270,000;1,772;3,052;6,975;23,492
8040,500;2,353;0,630;-33,879;3,207;9,517;5,119;37,019;4,822;0,918;-2,769;0,000;38,769;39,837;9,701;2,989;2,100;1,265;2,746;0,689;-3,214;26,775;0,000;269,640;Inf;274,000;270,000;1,831;3,041;6,986;23,336
8041,000;2,353;0,630;-33,879;3,207;9,517;5,119;37,019;4,822;0,918;-2,769;0,000;38,800;39,800;9,701;2,989;1,841;1,390;2,688;0,657;-3,214;26,775;0,000;269,640;Inf;274,000;270,000;1,700;3,029;6,998;23,356
8041,500;2,353;0,630;-33,879;3,207;9,517;5,119;37,019;4,822;0,918;-2,769;0,000;38,800;39,800;9,701;2,989;1,774;0,962;2,526;0,161;-3,214;26,775;0,000;269,640;Inf;274,000;270,000;1,644;3,018;7,008;23,276
8042,000;2,183;0,603;-33,155;3,114;9,545;5,119;37,019;4,822;0,918;-2,769;0,000;38,800;39,800;9,743;3,133;1,935;0,978;2,612;0,370;-3,214;26,775;0,000;269,940;Inf;274,000;270,000;1,356;3,007;6,989;23,279
8042,500;2,183;0,603;-33,155;3,114;9,545;5,119;37,019;4,822;0,918;-2,769;0,000;38,800;39,800;9,743;3,133;1,822;1,284;2,615;0,825;-3,214;26,775;0,000;269,940;Inf;274,000;270,000;1,474;2,994;6,962;23,334
8043,000;2,183;0,603;-33,155;3,114;9,545;5,119;37,019;4,822;0,918;-2,769;0,000;38,800;39,800;9,743;3,133;1,766;1,105;2,459;0,366;-3,214;26,775;0,000;268,840;Inf;275,000;270,000;1,637;2,980;6,943;23,364
8043,500;2,183;0,603;-33,155;3,114;9,545;5,119;37,019;4,822;0,918;-2,769;0,000;38,800;39,800;9,743;3,133;1,771;0,982;2,596;0,425;-3,214;26,775;0,000;268,840;Inf;275,000;270,000;1,424;2,967;6,976;23,390
8044,000;2,183;0,603;-33,155;3,114;9,545;5,135;37,077;4,836;0,978;-2,757;0,000;38,771;39,825;9,743;3,133;1,980;1,254;2,744;0,582;-3,207;26,765;0,000;268,840;Inf;276,000;270,000;1,443;2,954;6,935;23,553
8044,500;2,183;0,603;-33,155;3,114;9,545;5,135;37,077;4,836;0,978;-2,757;0,000;38,800;39,800;9,743;3,133;2,454;1,294;2,853;0,852;-3,207;26,765;0,000;268,840;Inf;276,000;270,000;1,640;2,942;6,923;23,523
8045,000;3,211;0,763;-35,209;3,158;9,635;5,135;37,077;4,836;0,978;-2,757;0,000;38,800;39,800;9,467;3,127;1,979;1,090;2,763;0,657;-3,207;26,765;0,000;268,940;Inf;277,000;270,000;1,863;2,929;6,932;23,520
8045,500;3,211;0,763;-35,209;3,158;9,635;5,135;37,077;4,836;0,978;-2,757;0,000;38,800;39,800;9,467;3,127;1,823;1,472;2,776;0,847;-3,207;26,765;0,000;268,940;Inf;277,000;270,000;1,622;2,934;6,948;23,492
8046,000;3,211;0,763;-35,209;3,158;9,635;5,135;37,077;4,836;0,978;-2,757;0,000;38,800;39,800;9,467;3,127;1,861;1,617;2,768;0,793;-3,207;26,765;0,000;268,540;Inf;278,000;270,000;1,729;2,939;6,961;23,545
8046,500;3,211;0,763;-35,209;3,158;9,635;5,135;37,077;4,836;0,978;-2,757;0,000;38,800;39,800;9,467;3,127;2,652;1,448;2,920;1,137;-3,207;26,765;0,000;268,540;Inf;278,000;270,000;1,760;2,943;6,976;23,555
8047,000;3,211;0,763;-35,209;3,158;9,635;5,116;37,030;4,839;0,978;-2,760;0,000;38,778;39,828;9,467;3,127;2,432;1,681;3,120;1,203;-3,212;26,760;0,000;270,340;Inf;278,000;270,000;2,039;2,947;6,991;23,624
8047,500;3,211;0,763;-35,209;3,158;9,635;5,116;37,030;4,839;0,978;-2,760;0,000;38,800;39,800;9,467;3,127;2,114;1,648;2,789;0,849;-3,212;26,760;0,000;270,340;Inf;278,000;270,000;2,109;2,952;7,041;23,679
8048,000;3,211;0,763;-35,209;3,158;9,635;5,116;37,030;4,839;0,978;-2,760;0,000;38,800;39,800;9,467;3,127;2,622;1,478;2,957;0,856;-3,212;26,760;0,000;270,240;Inf;278,000;270,000;1,850;2,956;7,090;23,574
8048,500;2,872;0,683;-34,801;3,122;9,541;5,116;37,030;4,839;0,978;-2,760;0,000;38,800;39,800;9,676;2,994;2,410;1,467;2,966;1,158;-3,212;26,760;0,000;270,240;Inf;278,000;270,000;1,978;2,960;7,098;23,539
8049,000;2,872;0,683;-34,801;3,122;9,541;5,116;37,030;4,839;0,978;-2,760;0,000;38,800;39,800;9,676;2,994;1,893;1,449;2,794;0,676;-3,212;26,760;0,000;270,240;Inf;278,000;270,000;2,000;2,959;7,139;23,476
8049,500;2,872;0,683;-34,801;3,122;9,541;5,116;37,030;4,839;0,978;-2,760;0,000;38,800;39,800;9,676;2,994;1,751;1,347;2,609;0,547;-3,212;26,760;0,000;270,240;Inf;278,000;270,000;1,703;2,957;7,145;23,413
8050,000;2,872;0,683;-34,801;3,122;9,541;5,116;37,030;4,839;0,978;-2,760;0,000;38,800;39,800;9,676;2,994;2,208;1,321;2,888;0,803;-3,212;26,760;0,000;271,940;Inf;277,000;270,000;1,564;2,956;7,146;23,430
8050,500;2,872;0,683;-34,801;3,122;9,541;5,182;37,089;4,836;1,040;-2,747;0,000;38,801;39,879;9,676;2,994;2,643;1,634;2,908;1,161;-3,200;26,766;0,000;271,940;Inf;277,000;270,000;1,805;2,954;7,147;23,378
8051,000;2,872;0,683;-34,801;3,122;9,541;5,182;37,089;4,836;1,040;-2,747;0,000;38,800;39,900;9,676;2,994;2,128;1,681;2,910;0,917;-3,200;26,766;0,000;271,540;Inf;276,000;270,000;2,086;2,953;7,145;23,403
8051,500;2,987;0,748;-34,589;3,180;9,559;5,182;37,089;4,836;1,040;-2,747;0,000;38,800;39,900;9,619;2,990;1,953;1,477;2,865;0,675;-3,200;26,766;0,000;271,540;Inf;276,000;270,000;1,909;2,952;7,164;23,442
8052,000;2,987;0,748;-34,589;3,180;9,559;5,182;37,089;4,836;1,040;-2,747;0,000;38,800;39,900;9,619;2,990;2,447;1,447;2,880;1,095;-3,200;26,766;0,000;271,940;Inf;275,000;270,000;1,742;2,952;7,161;23,428
8052,500;2,987;0,748;-34,589;3,180;9,559;5,182;37,089;4,836;1,040;-2,747;0,000;38,800;39,900;9,619;2,990;2,425;1,794;3,158;1,001;-3,200;26,766;0,000;271,940;Inf;275,000;270,000;1,967;2,953;7,164;23,439
8053,000;2,987;0,748;-34,589;3,180;9,559;5,182;37,089;4,836;1,040;-2,747;0,000;38,800;39,900;9,619;2,990;2,463;1,533;3,068;0,770;-3,200;26,766;0,000;269,840;Inf;275,000;270,000;2,095;2,954;7,192;23,419
8053,500;2,987;0,748;-34,589;3,180;9,559;5,171;37,050;4,801;1,046;-2,749;0,000;38,809;39,855;9,619;2,990;2,465;1,365;3,014;0,658;-3,196;26,761;0,000;269,840;Inf;275,000;270,000;1,959;2,954;7,222;23,464
8054,000;2,987;0,748;-34,589;3,180;9,559;5,171;37,050;4,801;1,046;-2,749;0,000;38,800;39,900;9,619;2,990;2,316;1,362;2,993;0,940;-3,196;26,761;0,000;269,540;Inf;275,000;270,000;1,876;2,955;7,201;23,498
8054,500;2,856;0,801;-34,012;3,150;9,521;5,171;37,050;4,801;1,046;-2,749;0,000;38,800;39,900;9,702;3,083;2,292;1,807;3,135;1,125;-3,196;26,761;0,000;269,540;Inf;275,000;270,000;1,903;2,955;7,204;23,508
8055,000;2,856;0,801;-34,012;3,150;9,521;5,171;37,050;4,801;1,046;-2,749;0,000;38,800;39,900;9,702;3,083;2,000;1,757;2,762;0,911;-3,196;26,761;0,000;269,440;Inf;275,000;270,000;2,090;2,954;7,237;23,569
8055,500;2,856;0,801;-34,012;3,150;9,521;5,171;37,050;4,801;1,046;-2,749;0,000;38,800;39,900;9,702;3,083;2,085;1,439;3,007;0,688;-3,196;26,761;0,000;269,440;Inf;275,000;270,000;1,857;2,952;7,241;23,559
8056,000;2,856;0,801;-34,012;3,150;9,521;5,171;37,050;4,801;1,046;-2,749;0,000;38,800;39,900;9,702;3,083;2,012;1,325;2,848;0,591;-3,196;26,761;0,000;268,940;Inf;276,000;270,000;1,805;2,950;7,239;23,549
8056,500;2,856;0,801;-34,012;3,150;9,521;5,171;37,050;4,801;1,046;-2,749;0,000;38,800;39,900;9,702;3,083;2,616;1,463;2,957;1,017;-3,196;26,761;0,000;268,940;Inf;276,000;270,000;1,694;2,949;7,223;23,548
8057,000;2,856;0,801;-34,012;3,150;9,521;5,139;37,125;4,850;1,070;-2,744;0,000;38,808;39,842;9,702;3,083;2,482;1,926;3,132;1,441;-3,198;26,766;0,000;269,240;Inf;276,000;270,000;2,013;2,947;7,225;23,627
8057,500;2,856;0,801;-34,012;3,150;9,521;5,139;37,125;4,850;1,070;-2,744;0,000;38,800;39,800;9,702;3,083;3,094;1,826;3,400;1,226;-3,198;26,766;0,000;269,240;Inf;276,000;270,000;2,245;2,946;7,214;23,652
8058,000;2,943;0,729;-35,209;3,146;9,723;5,139;37,125;4,850;1,070;-2,744;0,000;38,800;39,800;9,585;3,064;2,571;1,651;3,271;0,915;-3,198;26,766;0,000;269,240;Inf;276,000;270,000;2,387;2,944;7,230;23,655
8058,500;2,943;0,729;-35,209;3,146;9,723;5,139;37,125;4,850;1,070;-2,744;0,000;38,800;39,800;9,585;3,064;2,795;1,463;3,288;0,808;-3,198;26,766;0,000;269,240;Inf;276,000;270,000;2,102;2,944;7,251;23,683
8059,000;2,943;0,729;-35,209;3,146;9,723;5,139;37,125;4,850;1,070;-2,744;0,000;38,800;39,800;9,585;3,064;2,092;1,441;2,848;0,691;-3,198;26,766;0,000;268,740;Inf;277,000;270,000;2,088;2,944;7,259;23,735
8059,500;2,943;0,729;-35,209;3,146;9,723;5,139;37,125;4,850;1,070;-2,744;0,000;38,800;39,800;9,585;3,064;1,719;1,601;2,140;0,724;-3,198;26,766;0,000;268,740;Inf;277,000;270,000;1,768;2,944;7,260;23,695
8060,000;2,943;0,729;-35,209;3,146;9,723;5,127;37,087;4,862;1,100;-2,741;0,000;38,823;39,905;9,585;3,064;2,203;1,459;2,751;0,782;-3,197;26,750;0,000;269,940;Inf;277,000;270,000;1,546;2,944;7,267;23,682
8060,500;2,943;0,729;-35,209;3,146;9,723;5,127;37,087;4,862;1,100;-2,741;0,000;38,800;39,900;9,585;3,064;2,505;1,428;2,870;1,060;-3,197;26,750;0,000;269,940;Inf;277,000;270,000;1,799;2,944;7,261;23,713
8061,000;2,982;0,722;-35,209;3,153;9,622;5,127;37,087;4,862;1,100;-2,741;0,000;38,800;39,900;9,439;3,138;2,201;1,500;2,916;0,798;-3,197;26,750;0,000;270,640;Inf;277,000;270,000;1,966;2,945;7,233;23,780
8061,500;2,982;0,722;-35,209;3,153;9,622;5,127;37,087;4,862;1,100;-2,741;0,000;38,800;39,900;9,439;3,138;1,760;1,632;2,613;0,811;-3,197;26,750;0,000;270,640;Inf;277,000;270,000;1,854;2,945;7,244;23,814
8062,000;2,982;0,722;-35,209;3,153;9,622;5,127;37,087;4,862;1,100;-2,741;0,000;38,800;39,900;9,439;3,138;1,917;1,553;2,856;0,718;-3,197;26,750;0,000;270,240;Inf;277,000;270,000;1,704;2,945;7,233;23,818
8062,500;2,982;0,722;-35,209;3,153;9,622;5,127;37,087;4,862;1,100;-2,741;0,000;38,800;39,900;9,439;3,138;1,651;1,554;2,338;0,692;-3,197;26,750;0,000;270,240;Inf;277,000;270,000;1,761;2,946;7,234;23,718
8063,000;2,982;0,722;-35,209;3,153;9,622;5,127;37,087;4,862;1,100;-2,741;0,000;38,800;39,900;9,439;3,138;1,975;1,290;2,727;0,440;-3,197;26,750;0,000;271,140;Inf;276,000;270,000;1,559;2,947;7,250;23,655
8063,500;2,982;0,722;-35,209;3,153;9,622;5,112;37,137;4,847;1,075;-2,757;0,000;38,827;39,844;9,439;3,138;2,382;1,291;2,807;0,816;-3,202;26,742;0,000;271,140;Inf;276,000;270,000;1,608;2,947;7,224;23,667
8064,000;2,982;0,722;-35,209;3,153;9,622;5,112;37,137;4,847;1,075;-2,757;0,000;38,800;39,800;9,439;3,138;2,278;1,803;2,672;1,098;-3,202;26,742;0,000;271,640;Inf;275,000;270,000;1,824;2,948;7,193;23,663
8064,500;3,252;0,767;-35,209;3,200;9,696;5,112;37,137;4,847;1,075;-2,757;0,000;38,800;39,800;9,402;3,202;2,098;1,706;2,869;0,895;-3,202;26,742;0,000;271,640;Inf;275,000;270,000;1,963;2,948;7,209;23,680
8065,000;3,252;0,767;-35,209;3,200;9,696;5,112;37,137;4,847;1,075;-2,757;0,000;38,800;39,800;9,402;3,202;1,974;1,511;2,593;0,665;-3,202;26,742;0,000;271,940;Inf;274,000;270,000;1,892;2,953;7,209;23,672
8065,500;3,252;0,767;-35,209;3,200;9,696;5,112;37,137;4,847;1,075;-2,757;0,000;38,800;39,800;9,402;3,202;2,226;1,493;2,545;0,672;-3,202;26,742;0,000;271,940;Inf;274,000;270,000;1,686;2,958;7,229;23,704
8066,000;3,252;0,767;-35,209;3,200;9,696;5,112;37,137;4,847;1,075;-2,757;0,000;38,800;39,800;9,402;3,202;2,387;1,453;2,714;0,792;-3,202;26,742;0,000;269,840;Inf;274,000;270,000;1,734;2,963;7,220;23,708
8066,500;3,252;0,767;-35,209;3,200;9,696;5,113;37,102;4,827;1,076;-2,757;0,000;38,818;39,829;9,402;3,202;1,984;1,485;2,656;0,904;-3,217;26,726;0,000;269,840;Inf;274,000;270,000;1,836;2,968;7,223;23,732
8067,000;3,252;0,767;-35,209;3,200;9,696;5,113;37,102;4,827;1,076;-2,757;0,000;38,800;39,800;9,402;3,202;1,605;1,580;2,527;0,691;-3,217;26,726;0,000;269,640;Inf;274,000;270,000;1,757;2,972;7,225;23,786
8067,500;2,920;0,703;-35,076;3,202;9,542;5,113;37,102;4,827;1,076;-2,757;0,000;38,800;39,800;9,675;3,260;2,088;1,533;2,793;0,764;-3,217;26,726;0,000;269,640;Inf;274,000;270,000;1,601;2,977;7,246;23,815
8068,000;2,920;0,703;-35,076;3,202;9,542;5,113;37,102;4,827;1,076;-2,757;0,000;38,800;39,800;9,675;3,260;2,490;1,622;2,843;1,460;-3,217;26,726;0,000;269,740;Inf;274,000;270,000;1,794;2,976;7,255;23,741
8068,500;2,920;0,703;-35,076;3,202;9,542;5,113;37,102;4,827;1,076;-2,757;0,000;38,800;39,800;9,675;3,260;2,691;1,981;3,224;1,343;-3,217;26,726;0,000;269,740;Inf;274,000;270,000;2,104;2,975;7,238;23,639
8069,000;2,920;0,703;-35,076;3,202;9,542;5,113;37,102;4,827;1,076;-2,757;0,000;38,800;39,800;9,675;3,260;2,265;1,623;3,109;0,889;-3,217;26,726;0,000;268,740;Inf;275,000;270,000;2,310;2,974;7,245;23,530
8069,500;2,920;0,703;-35,076;3,202;9,542;5,113;37,102;4,827;1,076;-2,757;0,000;38,800;39,800;9,675;3,260;2,358;1,596;3,077;0,860;-3,217;26,726;0,000;268,740;Inf;275,000;270,000;1,972;2,973;7,273;23,374
8070,000;2,920;0,703;-35,076;3,202;9,542;5,140;37,048;4,814;1,066;-2,761;0,000;38,823;39,877;9,675;3,260;2,067;1,453;3,062;0,741;-3,208;26,734;0,000;268,840;Inf;276,000;270,000;1,973;2,972;7,249;23,273
8070,500;2,920;0,703;-35,076;3,202;9,542;5,140;37,048;4,814;1,066;-2,761;0,000;38,800;39,900;9,675;3,260;2,842;1,533;2,883;0,920;-3,208;26,734;0,000;268,840;Inf;276,000;270,000;1,831;2,972;7,256;23,220
8071,000;3,057;0,721;-35,209;3,156;9,628;5,140;37,048;4,814;1,066;-2,761;0,000;38,800;39,900;9,550;3,097;2,144;1,470;2,658;0,897;-3,208;26,734;0,000;269,140;Inf;276,000;270,000;2,045;2,971;7,264;23,159
8071,500;3,057;0,721;-35,209;3,156;9,628;5,140;37,048;4,814;1,066;-2,761;0,000;38,800;39,900;9,550;3,097;1,980;1,704;2,625;0,890;-3,208;26,734;0,000;269,140;Inf;276,000;270,000;1,792;2,972;7,270;23,138
8072,000;3,057;0,721;-35,209;3,156;9,628;5,140;37,048;4,814;1,066;-2,761;0,000;38,800;39,900;9,550;3,097;1,649;1,582;2,783;0,684;-3,208;26,734;0,000;269,440;Inf;276,000;270,000;1,800;2,974;7,278;23,134
8072,500;3,057;0,721;-35,209;3,156;9,628;5,140;37,048;4,814;1,066;-2,761;0,000;38,800;39,900;9,550;3,097;2,030;1,535;2,838;0,699;-3,208;26,734;0,000;269,440;Inf;276,000;270,000;1,674;2,975;7,278;23,127
8073,000;3,057;0,721;-35,209;3,156;9,628;5,195;37,101;4,850;1,123;-2,767;0,000;38,816;39,819;9,550;3,097;2,382;1,495;2,872;0,903;-3,210;26,723;0,000;271,340;Inf;275,000;270,000;1,775;2,976;7,267;23,342
8073,500;3,057;0,721;-35,209;3,156;9,628;5,195;37,101;4,850;1,123;-2,767;0,000;38,800;39,800;9,550;3,097;2,365;1,402;2,802;0,781;-3,210;26,723;0,000;271,340;Inf;275,000;270,000;1,913;2,978;7,282;23,348
8074,000;2,636;0,656;-34,403;3,211;9,648;5,195;37,101;4,850;1,123;-2,767;0,000;38,800;39,800;9,690;3,115;1,811;1,751;2,844;0,859;-3,210;26,723;0,000;271,440;Inf;274,000;270,000;1,837;2,979;7,266;23,406
8074,500;2,636;0,656;-34,403;3,211;9,648;5,195;37,101;4,850;1,123;-2,767;0,000;38,800;39,800;9,690;3,115;2,227;1,602;2,897;0,749;-3,210;26,723;0,000;271,440;Inf;274,000;270,000;1,816;2,973;7,278;23,426
8075,000;2,636;0,656;-34,403;3,211;9,648;5,195;37,101;4,850;1,123;-2,767;0,000;38,800;39,800;9,690;3,115;2,225;1,498;2,604;0,679;-3,210;26,723;0,000;271,040;Inf;273,000;270,000;1,869;2,968;7,275;23,411
8075,500;2,636;0,656;-34,403;3,211;9,648;5,195;37,101;4,850;1,123;-2,767;0,000;38,800;39,800;9,690;3,115;2,195;1,440;2,609;0,644;-3,210;26,723;0,000;271,040;Inf;273,000;270,000;1,751;2,962;7,280;23,414
8076,000;2,636;0,656;-34,403;3,211;9,648;5,179;37,116;4,835;1,156;-2,752;0,000;38,820;39,791;9,690;3,115;1,895;1,435;2,389;0,878;-3,195;26,735;0,000;270,040;Inf;273,000;270,000;1,722;2,957;7,268;23,426
8076,500;2,636;0,656;-34,403;3,211;9,648;5,179;37,116;4,835;1,156;-2,752;0,000;38,800;39,800;9,690;3,115;1,791;1,439;2,564;0,735;-3,195;26,735;0,000;270,040;Inf;273,000;270,000;1,649;2,952;7,271;23,503
8077,000;2,636;0,656;-34,403;3,211;9,648;5,179;37,116;4,835;1,156;-2,752;0,000;38,800;39,800;9,690;3,115;1,615;1,604;2,553;0,748;-3,195;26,735;0,000;270,240;Inf;273,000;270,000;1,632;2,947;7,252;23,531
8077,500;2,717;0,729;-33,284;3,271;9,518;5,179;37,116;4,835;1,156;-2,752;0,000;38,800;39,800;9,835;3,184;1,984;1,297;2,449;0,652;-3,195;26,735;0,000;270,240;Inf;273,000;270,000;1,630;2,941;7,271;23,550
8078,000;2,717;0,729;-33,284;3,271;9,518;5,179;37,116;4,835;1,156;-2,752;0,000;38,800;39,800;9,835;3,184;1,940;1,235;2,632;0,439;-3,195;26,735;0,000;269,640;Inf;273,000;270,000;1,596;2,938;7,250;23,538
8078,500;2,717;0,729;-33,284;3,271;9,518;5,179;37,116;4,835;1,156;-2,752;0,000;38,800;39,800;9,835;3,184;2,040;1,219;2,705;0,609;-3,195;26,735;0,000;269,640;Inf;273,000;270,000;1,562;2,934;7,227;23,486
8079,000;2,717;0,729;-33,284;3,271;9,518;5,179;37,116;4,835;1,156;-2,752;0,000;38,800;39,800;9,835;3,184;2,402;1,262;2,950;0,974;-3,195;26,735;0,000;267,740;Inf;274,000;270,000;1,643;2,931;7,192;23,370
8079,500;2,717;0,729;-33,284;3,271;9,518;5,169;37,101;4,862;1,125;-2,752;0,000;38,812;39,760;9,835;3,184;2,411;1,692;3,123;1,297;-3,201;26,723;0,000;267,740;Inf;274,000;270,000;1,897;2,927;7,196;23,303
8080,000;2,717;0,729;-33,284;3,271;9,518;5,169;37,101;4,862;1,125;-2,752;0,000;38,800;39,800;9,835;3,184;2,916;1,715;3,175;1,071;-3,201;26,723;0,000;267,740;Inf;275,000;270,000;2,131;2,924;7,194;23,332
8080,500;3,205;0,768;-35,209;3,167;9,624;5,169;37,101;4,862;1,125;-2,752;0,000;38,800;39,800;9,608;3,339;2,318;1,545;2,822;0,739;-3,201;26,723;0,000;267,740;Inf;275,000;270,000;2,220;2,920;7,192;23,389
8081,000;3,205;0,768;-35,209;3,167;9,624;5,169;37,101;4,862;1,125;-2,752;0,000;38,800;39,800;9,608;3,339;2,505;1,464;2,987;0,604;-3,201;26,723;0,000;268,040;Inf;276,000;270,000;1,856;2,925;7,209;23,406
8081,500;3,205;0,768;-35,209;3,167;9,624;5,169;37,101;4,862;1,125;-2,752;0,000;38,800;39,800;9,608;3,339;2,314;1,363;2,814;0,572;-3,201;26,723;0,000;268,040;Inf;276,000;270,000;1,890;2,929;7,229;23,444
8082,000;3,205;0,768;-35,209;3,167;9,624;5,169;37,101;4,862;1,125;-2,752;0,000;38,800;39,800;9,608;3,339;2,047;1,287;2,785;0,819;-3,201;26,723;0,000;270,040;Inf;276,000;270,000;1,766;2,934;7,210;23,489
8082,500;3,205;0,768;-35,209;3,167;9,624;5,119;37,100;4,852;1,169;-2,751;0,000;38,802;39,747;9,608;3,339;2,034;1,708;2,899;0,999;-3,191;26,721;0,000;270,040;Inf;276,000;270,000;1,734;2,938;7,221;23,519
8083,000;3,205;0,768;-35,209;3,167;9,624;5,119;37,100;4,852;1,169;-2,751;0,000;38,800;39,700;9,608;3,339;2,116;1,681;2,813;0,874;-3,191;26,721;0,000;270,140;Inf;276,000;270,000;1,910;2,943;7,207;23,513
8083,500;3,205;0,768;-35,209;3,167;9,624;5,119;37,100;4,852;1,169;-2,751;0,000;38,800;39,700;9,608;3,339;1,909;1,276;2,630;0,415;-3,191;26,721;0,000;270,140;Inf;276,000;270,000;1,871;2,947;7,226;23,548
8084,000;2,185;0,604;-33,750;3,289;9,509;5,119;37,100;4,852;1,169;-2,751;0,000;38,800;39,700;9,707;2,857;1,881;1,109;2,701;0,342;-3,191;26,721;0,000;270,040;Inf;276,000;270,000;1,558;2,951;7,195;23,588
8084,500;2,185;0,604;-33,750;3,289;9,509;5,119;37,100;4,852;1,169;-2,751;0,000;38,800;39,700;9,707;2,857;2,168;1,163;2,899;0,652;-3,191;26,721;0,000;270,040;Inf;276,000;270,000;1,508;2,939;7,161;23,616
8085,000;2,185;0,604;-33,750;3,289;9,509;5,119;37,100;4,852;1,169;-2,751;0,000;38,800;39,700;9,707;2,857;2,625;1,640;3,109;1,332;-3,191;26,721;0,000;270,940;Inf;276,000;270,000;1,720;2,926;7,137;23,645
8085,500;2,185;0,604;-33,750;3,289;9,509;5,119;37,100;4,852;1,169;-2,751;0,000;38,800;39,700;9,707;2,857;2,197;1,662;3,051;0,907;-3,191;26,721;0,000;270,940;Inf;276,000;270,000;2,176;2,914;7,128;23,706
8086,000;2,185;0,604;-33,750;3,289;9,509;5,107;37,035;4,863;1,155;-2,747;0,000;38,788;39,741;9,707;2,857;2,199;1,571;2,951;0,785;-3,203;26,724;0,000;270,740;Inf;276,000;270,000;1,954;2,902;7,153;23,803
8086,500;2,185;0,604;-33,750;3,289;9,509;5,107;37,035;4,863;1,155;-2,747;0,000;38,800;39,700;9,707;2,857;2,245;1,533;2,857;0,746;-3,203;26,724;0,000;270,740;Inf;276,000;270,000;1,877;2,891;7,158;23,833
8087,000;3,361;0,835;-35,191;3,097;9,581;5,107;37,035;4,863;1,155;-2,747;0,000;38,800;39,700;9,645;3,290;2,451;1,523;2,984;1,204;-3,203;26,724;0,000;271,240;Inf;275,000;270,000;1,845;2,879;7,197;23,847
8087,500;3,361;0,835;-35,191;3,097;9,581;5,107;37,035;4,863;1,155;-2,747;0,000;38,800;39,700;9,645;3,290;2,467;1,897;3,241;1,292;-3,203;26,724;0,000;271,240;Inf;275,000;270,000;2,041;2,887;7,238;23,866
8088,000;3,361;0,835;-35,191;3,097;9,581;5,107;37,035;4,863;1,155;-2,747;0,000;38,800;39,700;9,645;3,290;2,243;1,685;2,932;0,931;-3,203;26,724;0,000;271,240;Inf;274,000;270,000;2,224;2,895;7,267;23,768
8088,500;3,361;0,835;-35,191;3,097;9,581;5,107;37,035;4,863;1,155;-2,747;0,000;38,800;39,700;9,645;3,290;2,235;1,512;2,727;0,948;-3,203;26,724;0,000;271,240;Inf;274,000;270,000;1,948;2,902;7,255;23,733
8089,000;3,361;0,835;-35,191;3,097;9,581;5,136;37,079;4,865;1,209;-2,767;0,000;38,785;39,692;9,645;3,290;2,506;2,001;3,010;1,421;-3,206;26,715;0,000;271,540;Inf;273,000;270,000;1,856;2,910;7,277;23,731
8089,500;3,361;0,835;-35,191;3,097;9,581;5,136;37,079;4,865;1,209;-2,767;0,000;38,800;39,700;9,645;3,290;2,889;1,936;3,277;1,456;-3,206;26,715;0,000;271,540;Inf;273,000;270,000;2,234;2,917;7,281;23,686
8090,000;3,361;0,835;-35,191;3,097;9,581;5,136;37,079;4,865;1,209;-2,767;0,000;38,800;39,700;9,645;3,290;3,024;1,691;3,143;1,283;-3,206;26,715;0,000;271,440;Inf;272,000;270,000;2,389;2,925;7,311;23,636
8090,500;3,368;0,794;-35,209;3,105;9,597;5,136;37,079;4,865;1,209;-2,767;0,000;38,800;39,700;9,605;3,233;2,468;1,625;3,224;1,255;-3,206;26,715;0,000;271,440;Inf;272,000;270,000;2,285;2,932;7,328;23,580
8091,000;3,368;0,794;-35,209;3,105;9,597;5,136;37,079;4,865;1,209;-2,767;0,000;38,800;39,700;9,605;3,233;2,317;1,723;3,285;0,999;-3,206;26,715;0,000;271,440;Inf;271,000;270,000;2,143;2,939;7,379;23,540
8091,500;3,368;0,794;-35,209;3,105;9,597;5,136;37,079;4,865;1,209;-2,767;0,000;38,800;39,700;9,605;3,233;1,943;1,655;2,856;0,855;-3,206;26,715;0,000;271,440;Inf;271,000;270,000;2,081;2,946;7,343;23,693
8092,000;3,368;0,794;-35,209;3,105;9,597;5,136;37,079;4,865;1,209;-2,767;0,000;38,800;39,700;9,605;3,233;2,096;1,568;2,666;0,719;-3,206;26,715;0,000;268,240;Inf;272,000;270,000;1,827;2,953;7,360;23,634
8092,500;3,368;0,794;-35,209;3,105;9,597;5,199;37,072;4,830;1,228;-2,770;0,000;38,778;39,656;9,605;3,233;2,509;1,474;2,937;0,654;-3,209;26,706;0,000;268,240;Inf;272,000;270,000;1,762;2,960;7,361;23,699
8093,000;3,368;0,794;-35,209;3,105;9,597;5,199;37,072;4,830;1,228;-2,770;0,000;38,800;39,700;9,605;3,233;2,204;1,404;2,837;0,649;-3,209;26,706;0,000;267,940;Inf;273,000;270,000;1,894;2,966;7,366;23,769
8093,500;2,887;0,716;-35,100;3,153;9,491;5,199;37,072;4,830;1,228;-2,770;0,000;38,800;39,700;9,680;3,250;2,260;1,406;2,822;0,854;-3,209;26,706;0,000;267,940;Inf;273,000;270,000;1,774;2,973;7,345;23,900
8094,000;2,887;0,716;-35,100;3,153;9,491;5,199;37,072;4,830;1,228;-2,770;0,000;38,800;39,700;9,680;3,250;2,115;1,370;2,968;0,692;-3,209;26,706;0,000;268,140;Inf;274,000;270,000;1,836;2,972;7,332;23,884
8094,500;2,887;0,716;-35,100;3,153;9,491;5,199;37,072;4,830;1,228;-2,770;0,000;38,800;39,700;9,680;3,250;2,304;1,534;3,111;0,802;-3,209;26,706;0,000;268,140;Inf;274,000;270,000;1,786;2,970;7,273;23,827
8095,000;2,887;0,716;-35,100;3,153;9,491;5,199;37,072;4,830;1,228;-2,770;0,000;38,800;39,700;9,680;3,250;2,785;1,536;3,094;1,161;-3,209;26,706;0,000;268,240;Inf;275,000;270,000;1,938;2,969;7,254;23,771
8095,500;2,887;0,716;-35,100;3,153;9,491;5,206;37,061;4,851;1,222;-2,764;0,000;38,761;39,622;9,680;3,250;1,986;1,321;2,700;0,592;-3,215;26,702;0,000;268,240;Inf;275,000;270,000;2,144;2,967;7,280;23,835
8096,000;2,887;0,716;-35,100;3,153;9,491;5,206;37,061;4,851;1,222;-2,764;0,000;38,800;39,600;9,680;3,250;2,184;1,498;2,943;1,101;-3,215;26,702;0,000;268,440;Inf;276,000;270,000;1,649;2,966;7,272;23,861
8096,500;2,887;0,716;-35,100;3,153;9,491;5,206;37,061;4,851;1,222;-2,764;0,000;38,800;39,600;9,680;3,250;2,121;1,825;2,992;0,975;-3,215;26,702;0,000;268,440;Inf;276,000;270,000;1,932;2,965;7,261;23,839
8097,000;3,469;0,831;-35,209;3,173;9,679;5,206;37,061;4,851;1,222;-2,764;0,000;38,800;39,600;9,597;3,241;2,623;1,571;3,054;0,819;-3,215;26,702;0,000;268,540;Inf;277,000;270,000;1,978;2,964;7,265;23,827
8097,500;3,469;0,831;-35,209;3,173;9,679;5,206;37,061;4,851;1,222;-2,764;0,000;38,800;39,600;9,597;3,241;2,355;1,420;2,952;0,761;-3,215;26,702;0,000;268,540;Inf;277,000;270,000;2,017;2,972;7,272;23,772
8098,000;3,469;0,831;-35,209;3,173;9,679;5,206;37,061;4,851;1,222;-2,764;0,000;38,800;39,600;9,597;3,241;2,275;1,515;2,571;0,879;-3,215;26,702;0,000;272,040;Inf;276,000;270,000;1,872;2,980;7,269;23,777
8098,500;3,469;0,831;-35,209;3,173;9,679;5,206;37,061;4,851;1,222;-2,764;0,000;38,800;39,600;9,597;3,241;1,904;1,548;2,712;0,908;-3,215;26,702;0,000;272,040;Inf;276,000;270,000;1,810;2,988;7,283;23,888
8099,000;3,469;0,831;-35,209;3,173;9,679;5,169;37,095;4,848;1,265;-2,762;0,000;38,747;39,612;9,597;3,241;1,942;1,689;2,952;0,863;-3,200;26,711;0,000;272,040;Inf;275,000;270,000;1,768;2,996;7,292;23,826
8099,500;3,469;0,831;-35,209;3,173;9,679;5,169;37,095;4,848;1,265;-2,762;0,000;38,700;39,600;9,597;3,241;2,060;1,499;2,837;0,670;-3,200;26,711;0,000;272,040;Inf;275,000;270,000;1,862;3,004;7,272;23,828
8100,000;3,338;0,783;-35,209;3,218;9,620;5,169;37,095;4,848;1,265;-2,762;0,000;38,700;39,600;9,539;3,180;2,353;1,503;2,881;0,912;-3,200;26,711;0,000;271,840;Inf;274,000;270,000;1,767;3,011;7,267;23,827
8100,500;3,338;0,783;-35,209;3,218;9,620;5,169;37,095;4,848;1,265;-2,762;0,000;38,700;39,600;9,539;3,180;2,365;1,378;3,010;0,673;-3,200;26,711;0,000;271,840;Inf;274,000;270,000;1,912;3,017;7,249;23,842
8101,000;3,338;0,783;-35,209;3,218;9,620;5,169;37,095;4,848;1,265;-2,762;0,000;38,700;39,600;9,539;3,180;1,906;1,229;2,907;0,532;-3,200;26,711;0,000;271,240;Inf;273,000;270,000;1,856;3,022;7,259;23,842
8101,500;3,338;0,783;-35,209;3,218;9,620;5,169;37,095;4,848;1,265;-2,762;0,000;38,700;39,600;9,539;3,180;2,432;1,356;2,975;0,533;-3,200;26,711;0,000;271,240;Inf;273,000;270,000;1,643;3,027;7,238;23,885
8102,000;3,338;0,783;-35,209;3,218;9,620;5,140;37,079;4,876;1,263;-2,769;0,000;38,733;39,561;9,539;3,180;2,445;1,420;2,948;1,129;-3,212;26,688;0,000;270,540;Inf;273,000;270,000;1,824;3,032;7,231;23,850
8102,500;3,338;0,783;-35,209;3,218;9,620;5,140;37,079;4,876;1,263;-2,769;0,000;38,700;39,600;9,539;3,180;2,362;1,880;3,194;1,318;-3,212;26,688;0,000;270,540;Inf;273,000;270,000;1,985;3,037;7,219;23,817
8103,000;2,495;0,605;-35,209;3,153;9,557;5,140;37,079;4,876;1,263;-2,769;0,000;38,700;39,600;9,587;3,381;2,413;1,566;3,071;0,817;-3,212;26,688;0,000;270,540;Inf;273,000;270,000;2,189;3,042;7,242;23,710
8103,500;2,495;0,605;-35,209;3,153;9,557;5,140;37,079;4,876;1,263;-2,769;0,000;38,700;39,600;9,587;3,381;2,584;1,549;2,863;0,792;-3,212;26,688;0,000;270,540;Inf;273,000;270,000;1,967;3,033;7,254;23,634
8104,000;2,495;0,605;-35,209;3,153;9,557;5,140;37,079;4,876;1,263;-2,769;0,000;38,700;39,600;9,587;3,381;2,185;1,399;2,804;0,913;-3,212;26,688;0,000;270,140;Inf;273,000;270,000;1,947;3,024;7,272;23,562
8104,500;2,495;0,605;-35,209;3,153;9,557;5,140;37,079;4,876;1,263;-2,769;0,000;38,700;39,600;9,587;3,381;2,238;1,706;2,925;1,334;-3,212;26,688;0,000;270,140;Inf;273,000;270,000;1,825;3,016;7,273;23,461
8105,000;2,495;0,605;-35,209;3,153;9,557;5,140;37,079;4,876;1,263;-2,769;0,000;38,700;39,600;9,587;3,381;2,500;1,803;3,189;1,071;-3,212;26,688;0,000;267,940;Inf;274,000;270,000;2,051;3,007;7,260;23,381
8105,500;2,495;0,605;-35,209;3,153;9,557;5,131;37,058;4,832;1,256;-2,778;0,000;38,710;39,554;9,587;3,381;2,794;1,679;3,244;0,889;-3,216;26,684;0,000;267,940;Inf;274,000;270,000;2,141;2,999;7,299;23,186
8106,000;2,495;0,605;-35,209;3,153;9,557;5,131;37,058;4,832;1,256;-2,778;0,000;38,700;39,600;9,587;3,381;2,472;1,537;2,956;0,874;-3,216;26,684;0,000;267,940;Inf;275,000;270,000;2,152;2,990;7,318;23,236
8106,500;3,508;0,871;-35,209;3,141;9,538;5,131;37,058;4,832;1,256;-2,778;0,000;38,700;39,600;9,639;3,238;1,867;1,851;2,502;0,955;-3,216;26,684;0,000;267,940;Inf;275,000;270,000;1,960;2,982;7,318;23,233
8107,000;3,508;0,871;-35,209;3,141;9,538;5,131;37,058;4,832;1,256;-2,778;0,000;38,700;39,600;9,639;3,238;2,384;1,626;2,988;0,930;-3,216;26,684;0,000;267,940;Inf;276,000;270,000;1,794;2,991;7,329;23,219
8107,500;3,508;0,871;-35,209;3,141;9,538;5,131;37,058;4,832;1,256;-2,778;0,000;38,700;39,600;9,639;3,238;2,777;1,704;3,126;1,404;-3,216;26,684;0,000;267,940;Inf;276,000;270,000;1,982;2,999;7,330;23,201
8108,000;3,508;0,871;-35,209;3,141;9,538;5,131;37,058;4,832;1,256;-2,778;0,000;38,700;39,600;9,639;3,238;2,328;1,828;3,079;1,088;-3,216;26,684;0,000;270,140;Inf;276,000;270,000;2,253;3,008;7,333;23,188
8108,500;3,508;0,871;-35,209;3,141;9,538;5,150;37,035;4,860;1,277;-2,754;0,000;38,708;39,519;9,639;3,238;2,006;1,658;3,005;0,846;-3,208;26,686;0,000;270,140;Inf;276,000;270,000;2,081;3,016;7,348;23,130
8109,000;3,508;0,871;-35,209;3,141;9,538;5,150;37,035;4,860;1,277;-2,754;0,000;38,700;39,500;9,639;3,238;2,083;1,517;2,822;0,655;-3,208;26,686;0,000;269,940;Inf;276,000;270,000;1,879;3,024;7,366;23,089
8109,500;2,998;0,701;-35,209;3,209;9,685;5,150;37,035;4,860;1,277;-2,754;0,000;38,700;39,500;9,428;3,216;1,829;1,421;2,707;0,548;-3,208;26,686;0,000;269,940;Inf;276,000;270,000;1,769;3,032;7,338;23,030
8110,000;2,998;0,701;-35,209;3,209;9,685;5,150;37,035;4,860;1,277;-2,754;0,000;38,700;39,500;9,428;3,216;2,139;1,359;2,805;0,549;-3,208;26,686;0,000;270,040;Inf;276,000;270,000;1,626;3,031;7,324;22,994
8110,500;2,998;0,701;-35,209;3,209;9,685;5,150;37,035;4,860;1,277;-2,754;0,000;38,700;39,500;9,428;3,216;2,323;1,414;2,786;0,970;-3,208;26,686;0,000;270,040;Inf;276,000;270,000;1,713;3,031;7,308;22,903
8111,000;2,998;0,701;-35,209;3,209;9,685;5,150;37,035;4,860;1,277;-2,754;0,000;38,700;39,500;9,428;3,216;2,020;1,593;2,433;0,885;-3,208;26,686;0,000;271,040;Inf;275,000;270,000;1,873;3,030;7,265;22,874
8111,500;2,998;0,701;-35,209;3,209;9,685;5,150;37,035;4,860;1,277;-2,754;0,000;38,700;39,500;9,428;3,216;1,806;1,675;2,533;0,969;-3,208;26,686;0,000;271,040;Inf;275,000;270,000;1,733;3,030;7,297;22,810
8112,000;2,998;0,701;-35,209;3,209;9,685;5,130;37,075;4,831;1,305;-2,772;0,000;38,681;39,508;9,428;3,216;2,415;1,611;2,876;0,889;-3,218;26,678;0,000;271,340;Inf;274,000;270,000;1,746;3,029;7,300;22,897
8112,500;2,998;0,701;-35,209;3,209;9,685;5,130;37,075;4,831;1,305;-2,772;0,000;38,700;39,500;9,428;3,216;2,497;1,546;2,946;1,434;-3,218;26,678;0,000;271,340;Inf;274,000;270,000;1,948;3,029;7,290;22,842
8113,000;3,385;0,813;-35,209;3,178;9,704;5,130;37,075;4,831;1,305;-2,772;0,000;38,700;39,500;9,437;3,201;2,395;1,799;2,744;1,121;-3,218;26,678;0,000;271,240;Inf;273,000;270,000;2,106;3,028;7,279;22,864
8113,500;3,385;0,813;-35,209;3,178;9,704;5,130;37,075;4,831;1,305;-2,772;0,000;38,700;39,500;9,437;3,201;1,892;1,542;2,830;0,727;-3,218;26,678;0,000;271,240;Inf;273,000;270,000;1,748;3,040;7,300;22,864
8114,000;3,385;0,813;-35,209;3,178;9,704;5,130;37,075;4,831;1,305;-2,772;0,000;38,700;39,500;9,437;3,201;2,226;1,514;2,940;0,739;-3,218;26,678;0,000;269,940;Inf;273,000;270,000;1,748;3,040;7,295;22,861
8114,500;3,385;0,813;-35,209;3,178;9,704;5,130;37,075;4,831;1,305;-2,772;0,000;38,700;39,500;9,437;3,201;2,550;1,534;3,009;1,171;-3,218;26,678;0,000;269,940;Inf;273,000;270,000;1,855;3,045;7,301;22,871
8115,000;3,385;0,813;-35,209;3,178;9,704;5,182;37,056;4,877;1,318;-2,749;0,000;38,672;39,474;9,437;3,201;2,317;1,687;3,079;1,037;-3,207;26,686;0,000;269,340;Inf;273,000;270,000;2,066;3,051;7,304;22,870
8115,500;3,385;0,813;-35,209;3,178;9,704;5,182;37,056;4,877;1,318;-2,749;0,000;38,700;39,500;9,437;3,201;1,919;1,697;2,604;0,847;-3,207;26,686;0,000;269,340;Inf;273,000;270,000;2,030;3,056;7,316;22,804
8116,000;3,172;0,780;-35,209;3,138;9,589;5,182;37,056;4,877;1,318;-2,749;0,000;38,700;39,500;9,674;3,343;1,987;1,585;2,918;0,771;-3,207;26,686;0,000;268,940;Inf;274,000;270,000;1,767;3,062;7,300;22,801
8116,500;3,172;0,780;-35,209;3,138;9,589;5,182;37,056;4,877;1,318;-2,749;0,000;38,700;39,500;9,674;3,343;1,734;1,454;2,875;0,619;-3,207;26,686;0,000;268,940;Inf;274,000;270,000;1,815;3,064;7,287;22,881
8117,000;3,172;0,780;-35,209;3,138;9,589;5,182;37,056;4,877;1,318;-2,749;0,000;38,700;39,500;9,674;3,343;2,282;1,400;2,699;0,609;-3,207;26,686;0,000;268,640;Inf;275,000;270,000;1,670;3,065;7,286;22,980
8117,500;3,172;0,780;-35,209;3,138;9,589;5,182;37,056;4,877;1,318;-2,749;0,000;38,700;39,500;9,674;3,343;2,157;1,266;2,743;0,770;-3,207;26,686;0,000;268,640;Inf;275,000;270,000;1,748;3,067;7,294;23,051
8118,000;3,172;0,780;-35,209;3,138;9,589;5,182;37,056;4,877;1,318;-2,749;0,000;38,700;39,500;9,674;3,343;2,210;1,513;2,945;0,801;-3,207;26,686;0,000;268,040;Inf;276,000;270,000;1,734;3,069;7,269;23,077
8118,500;3,172;0,780;-35,209;3,138;9,589;5,167;37,072;4,857;1,338;-2,760;0,000;38,662;39,426;9,674;3,343;2,432;1,536;3,033;1,012;-3,194;26,682;0,000;268,040;Inf;276,000;270,000;1,867;3,071;7,232;23,165
8119,000;3,172;0,780;-35,209;3,138;9,589;5,167;37,072;4,857;1,338;-2,760;0,000;38,700;39,400;9,674;3,343;2,601;1,512;2,839;0,911;-3,194;26,682;0,000;268,540;Inf;277,000;270,000;2,003;3,072;7,232;23,192
8119,500;2,720;0,707;-33,723;3,247;9,607;5,167;37,072;4,857;1,338;-2,760;0,000;38,700;39,400;9,806;3,116;2,082;1,489;2,611;0,920;-3,194;26,682;0,000;268,540;Inf;277,000;270,000;1,966;3,074;7,252;23,321
8120,000;2,720;0,707;-33,723;3,247;9,607;5,167;37,072;4,857;1,338;-2,760;0,000;38,700;39,400;9,806;3,116;1,844;1,474;2,415;0,765;-3,194;26,682;0,000;268,340;Inf;278,000;270,000;1,775;3,068;7,279;23,368
8120,500;2,720;0,707;-33,723;3,247;9,607;5,167;37,072;4,857;1,338;-2,760;0,000;38,700;39,400;9,806;3,116;1,781;1,540;2,700;0,747;-3,194;26,682;0,000;268,340;Inf;278,000;270,000;1,625;3,062;7,248;23,457
8121,000;2,720;0,707;-33,723;3,247;9,607;5,167;37,072;4,857;1,338;-2,760;0,000;38,700;39,400;9,806;3,116;2,532;1,472;2,943;0,915;-3,194;26,682;0,000;271,840;Inf;277,000;270,000;1,692;3,057;7,247;23,472
8121,500;2,720;0,707;-33,723;3,247;9,607;5,186;37,046;4,846;1,336;-2,743;0,000;38,644;39,447;9,806;3,116;2,209;1,423;2,762;0,808;-3,196;26,679;0,000;271,840;Inf;277,000;270,000;1,966;3,051;7,273;23,498
8122,000;2,720;0,707;-33,723;3,247;9,607;5,186;37,046;4,846;1,336;-2,743;0,000;38,600;39,400;9,806;3,116;1,892;1,383;2,822;0,837;-3,196;26,679;0,000;271,340;Inf;276,000;270,000;1,800;3,046;7,260;23,543
8122,500;3,221;0,748;-35,209;3,190;9,560;5,186;37,046;4,846;1,336;-2,743;0,000;38,600;39,400;9,638;3,260;1,979;1,693;3,000;0,903;-3,196;26,679;0,000;271,340;Inf;276,000;270,000;1,734;3,040;7,233;23,581
8123,000;3,221;0,748;-35,209;3,190;9,560;5,186;37,046;4,846;1,336;-2,743;0,000;38,600;39,400;9,638;3,260;2,301;1,683;3,052;0,898;-3,196;26,679;0,000;271,640;Inf;275,000;270,000;1,894;3,043;7,245;23,641
8123,500;3,221;0,748;-35,209;3,190;9,560;5,186;37,046;4,846;1,336;-2,743;0,000;38,600;39,400;9,638;3,260;2,656;1,562;2,967;0,800;-3,196;26,679;0,000;271,640;Inf;275,000;270,000;1,983;3,046;7,264;23,625
8124,000;3,221;0,748;-35,209;3,190;9,560;5,186;37,046;4,846;1,336;-2,743;0,000;38,600;39,400;9,638;3,260;2,058;1,420;2,635;0,551;-3,196;26,679;0,000;270,540;Inf;275,000;270,000;1,996;3,049;7,258;23,685
8124,500;3,221;0,748;-35,209;3,190;9,560;5,154;37,049;4,833;1,349;-2,752;0,000;38,622;39,405;9,638;3,260;2,077;1,576;2,782;1,129;-3,186;26,679;0,000;270,540;Inf;275,000;270,000;1,666;3,052;7,283;23,724
8125,000;3,221;0,748;-35,209;3,190;9,560;5,154;37,049;4,833;1,349;-2,752;0,000;38,600;39,400;9,638;3,260;2,202;1,934;2,946;1,087;-3,186;26,679;0,000;270,340;Inf;275,000;270,000;1,891;3,055;7,284;23,760
8125,500;3,221;0,748;-35,209;3,190;9,560;5,154;37,049;4,833;1,349;-2,752;0,000;38,600;39,400;9,638;3,260;2,334;1,637;3,013;0,839;-3,186;26,679;0,000;270,340;Inf;275,000;270,000;2,042;3,057;7,277;23,709
8126,000;3,296;0,773;-35,209;3,199;9,690;5,154;37,049;4,833;1,349;-2,752;0,000;38,600;39,400;9,552;3,199;2,679;1,525;2,980;0,801;-3,186;26,679;0,000;269,840;Inf;275,000;270,000;1,955;3,060;7,285;23,528
8126,500;3,296;0,773;-35,209;3,199;9,690;5,154;37,049;4,833;1,349;-2,752;0,000;38,600;39,400;9,552;3,199;2,243;1,449;2,784;0,826;-3,186;26,679;0,000;269,840;Inf;275,000;270,000;1,996;3,064;7,316;23,439
8127,000;3,296;0,773;-35,209;3,199;9,690;5,154;37,049;4,833;1,349;-2,752;0,000;38,600;39,400;9,552;3,199;2,258;1,555;2,871;1,072;-3,186;26,679;0,000;269,040;Inf;275,000;270,000;1,826;3,068;7,312;23,483
8127,500;3,296;0,773;-35,209;3,199;9,690;5,154;37,049;4,833;1,349;-2,752;0,000;38,600;39,400;9,552;3,199;2,139;1,661;3,007;0,882;-3,186;26,679;0,000;269,040;Inf;275,000;270,000;1,939;3,072;7,297;23,434
8128,000;3,296;0,773;-35,209;3,199;9,690;5,125;37,028;4,835;1,360;-2,731;0,000;38,622;39,354;9,552;3,199;2,647;1,666;2,989;1,150;-3,179;26,682;0,000;269,540;Inf;275,000;270,000;1,922;3,075;7,305;23,363
8128,500;3,296;0,773;-35,209;3,199;9,690;5,125;37,028;4,835;1,360;-2,731;0,000;38,600;39,400;9,552;3,199;2,690;1,679;2,958;1,239;-3,179;26,682;0,000;269,540;Inf;275,000;270,000;2,113;3,079;7,294;23,274
8129,000;3,340;0,770;-35,209;3,173;9,623;5,125;37,028;4,835;1,360;-2,731;0,000;38,600;39,400;9,591;3,196;2,206;2,050;2,861;1,219;-3,179;26,682;0,000;269,640;Inf;275,000;270,000;2,141;3,082;7,311;23,257
8129,500;3,340;0,770;-35,209;3,173;9,623;5,125;37,028;4,835;1,360;-2,731;0,000;38,600;39,400;9,591;3,196;2,599;1,867;3,224;1,126;-3,179;26,682;0,000;269,640;Inf;275,000;270,000;2,084;3,087;7,343;23,188
8130,000;3,340;0,770;-35,209;3,173;9,623;5,125;37,028;4,835;1,360;-2,731;0,000;38,600;39,400;9,591;3,196;2,222;1,684;2,859;0,908;-3,179;26,682;0,000;269,040;Inf;275,000;270,000;2,204;3,091;7,361;23,167
8130,500;3,340;0,770;-35,209;3,173;9,623;5,125;37,028;4,835;1,360;-2,731;0,000;38,600;39,400;9,591;3,196;2,768;1,564;3,159;1,146;-3,179;26,682;0,000;269,040;Inf;275,000;270,000;1,918;3,095;7,362;23,061
8131,000;3,340;0,770;-35,209;3,173;9,623;5,126;37,014;4,870;1,365;-2,747;0,000;38,606;39,357;9,591;3,196;2,548;1,599;3,063;1,091;-3,179;26,680;0,000;269,840;Inf;275,000;270,000;2,159;3,099;7,391;23,090
