t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8131,500;3,340;0,770;-35,209;3,173;9,623;5,126;37,014;4,870;1,365;-2,747;0,000;38,600;39,400;9,591;3,196;2,011;1,700;2,871;0,863;-3,179;26,680;0,000;269,840;Inf;275,000;270,000;2,075;3,103;7,390;23,193
8132,000;3,340;0,770;-35,209;3,173;9,623;5,126;37,014;4,870;1,365;-2,747;0,000;38,600;39,400;9,591;3,196;2,086;1,687;3,025;0,892;-3,179;26,680;0,000;269,740;Inf;275,000;270,000;1,861;3,107;7,363;23,233
8132,500;2,729;0,658;-35,055;3,116;9,613;5,126;37,014;4,870;1,365;-2,747;0,000;38,600;39,400;9,666;3,256;2,444;1,695;2,923;1,016;-3,179;26,680;0,000;269,740;Inf;275,000;270,000;1,922;3,111;7,376;23,271
8133,000;2,729;0,658;-35,055;3,116;9,613;5,126;37,014;4,870;1,365;-2,747;0,000;38,600;39,400;9,666;3,256;2,421;1,574;3,080;1,108;-3,179;26,680;0,000;270,240;Inf;275,000;270,000;2,020;3,104;7,384;23,337
8133,500;2,729;0,658;-35,055;3,116;9,613;5,126;37,014;4,870;1,365;-2,747;0,000;38,600;39,400;9,666;3,256;2,109;1,947;3,099;1,169;-3,179;26,680;0,000;270,240;Inf;275,000;270,000;2,046;3,098;7,394;23,384
8134,000;2,729;0,658;-35,055;3,116;9,613;5,126;37,014;4,870;1,365;-2,747;0,000;38,600;39,400;9,666;3,256;1,990;1,893;2,653;1,000;-3,179;26,680;0,000;270,240;Inf;275,000;270,000;2,081;3,092;7,409;23,452
8134,500;2,729;0,658;-35,055;3,116;9,613;5,139;37,041;4,841;1,419;-2,743;0,000;38,593;39,362;9,666;3,256;2,208;1,673;3,055;0,894;-3,194;26,679;0,000;270,240;Inf;275,000;270,000;1,884;3,086;7,396;23,472
8135,000;2,729;0,658;-35,055;3,116;9,613;5,139;37,041;4,841;1,419;-2,743;0,000;38,600;39,400;9,666;3,256;2,667;1,964;2,974;1,598;-3,194;26,679;0,000;270,440;Inf;275,000;270,000;1,957;3,080;7,393;23,468
8135,500;3,432;0,827;-35,209;3,146;9,619;5,139;37,041;4,841;1,419;-2,743;0,000;38,600;39,400;9,455;3,100;2,865;1,977;3,409;1,269;-3,194;26,679;0,000;270,440;Inf;275,000;270,000;2,301;3,075;7,381;23,471
8136,000;3,432;0,827;-35,209;3,146;9,619;5,139;37,041;4,841;1,419;-2,743;0,000;38,600;39,400;9,455;3,100;2,317;1,736;3,223;0,942;-3,194;26,679;0,000;270,540;Inf;275,000;270,000;2,380;3,080;7,408;23,479
8136,500;3,432;0,827;-35,209;3,146;9,619;5,139;37,041;4,841;1,419;-2,743;0,000;38,600;39,400;9,455;3,100;2,665;1,701;3,164;0,928;-3,194;26,679;0,000;270,540;Inf;275,000;270,000;2,055;3,086;7,414;23,499
8137,000;3,432;0,827;-35,209;3,146;9,619;5,139;37,041;4,841;1,419;-2,743;0,000;38,600;39,400;9,455;3,100;2,489;1,636;2,955;0,939;-3,194;26,679;0,000;270,940;Inf;275,000;270,000;2,115;3,092;7,404;23,522
8137,500;3,432;0,827;-35,209;3,146;9,619;5,143;37,035;4,852;1,426;-2,745;0,000;38,578;39,326;9,455;3,100;2,543;1,766;2,989;1,401;-3,189;26,678;0,000;270,940;Inf;275,000;270,000;2,005;3,097;7,415;23,510
8138,000;3,432;0,827;-35,209;3,146;9,619;5,143;37,035;4,852;1,426;-2,745;0,000;38,600;39,300;9,455;3,100;2,391;1,641;3,036;1,030;-3,189;26,678;0,000;270,640;Inf;275,000;270,000;2,175;3,103;7,446;23,427
8138,500;3,432;0,827;-35,209;3,146;9,619;5,143;37,035;4,852;1,426;-2,745;0,000;38,600;39,300;9,455;3,100;2,154;1,802;3,005;1,040;-3,189;26,678;0,000;270,640;Inf;275,000;270,000;2,024;3,108;7,445;23,380
8139,000;3,260;0,747;-35,209;3,179;9,636;5,143;37,035;4,852;1,426;-2,745;0,000;38,600;39,300;9,561;3,145;2,690;1,692;3,180;1,133;-3,189;26,678;0,000;270,740;Inf;275,000;270,000;2,000;3,114;7,444;23,373
8139,500;3,260;0,747;-35,209;3,179;9,636;5,143;37,035;4,852;1,426;-2,745;0,000;38,600;39,300;9,561;3,145;2,704;1,960;3,145;1,466;-3,189;26,678;0,000;270,740;Inf;275,000;270,000;2,173;3,116;7,440;23,358
8140,000;3,260;0,747;-35,209;3,179;9,636;5,143;37,035;4,852;1,426;-2,745;0,000;38,600;39,300;9,561;3,145;2,296;2,021;3,256;1,211;-3,189;26,678;0,000;270,740;Inf;275,000;270,000;2,319;3,118;7,454;23,371
8140,500;3,260;0,747;-35,209;3,179;9,636;5,143;37,035;4,852;1,426;-2,745;0,000;38,600;39,300;9,561;3,145;2,545;1,882;3,285;1,077;-3,189;26,678;0,000;270,740;Inf;275,000;270,000;2,196;3,121;7,492;23,379
8141,000;3,260;0,747;-35,209;3,179;9,636;5,187;37,016;4,800;1,442;-2,746;0,000;38,577;39,302;9,561;3,145;2,839;1,684;3,324;1,023;-3,175;26,674;0,000;270,840;Inf;275,000;270,000;2,197;3,123;7,502;23,417
8141,500;3,260;0,747;-35,209;3,179;9,636;5,187;37,016;4,800;1,442;-2,746;0,000;38,600;39,300;9,561;3,145;2,805;1,567;3,231;0,998;-3,175;26,674;0,000;270,840;Inf;275,000;270,000;2,217;3,125;7,497;23,426
8142,000;3,381;0,793;-35,209;3,108;9,607;5,187;37,016;4,800;1,442;-2,746;0,000;38,600;39,300;9,638;3,224;2,337;1,612;3,067;1,059;-3,175;26,674;0,000;270,940;Inf;275,000;270,000;2,150;3,127;7,489;23,430
8142,500;3,381;0,793;-35,209;3,108;9,607;5,187;37,016;4,800;1,442;-2,746;0,000;38,600;39,300;9,638;3,224;2,098;1,715;3,070;0,955;-3,175;26,674;0,000;270,940;Inf;275,000;270,000;2,019;3,132;7,495;23,438
8143,000;3,381;0,793;-35,209;3,108;9,607;5,187;37,016;4,800;1,442;-2,746;0,000;38,600;39,300;9,638;3,224;2,240;1,790;3,104;0,957;-3,175;26,674;0,000;270,740;Inf;275,000;270,000;1,959;3,136;7,490;23,401
8143,500;3,381;0,793;-35,209;3,108;9,607;5,187;37,016;4,800;1,442;-2,746;0,000;38,600;39,300;9,638;3,224;2,623;1,686;3,203;0,952;-3,175;26,674;0,000;270,740;Inf;275,000;270,000;2,023;3,140;7,461;23,419
8144,000;3,381;0,793;-35,209;3,108;9,607;5,159;37,028;4,842;1,460;-2,749;0,000;38,560;39,303;9,638;3,224;2,259;1,502;2,988;0,773;-3,186;26,672;0,000;270,540;Inf;275,000;270,000;2,116;3,144;7,449;23,417
8144,500;3,381;0,793;-35,209;3,108;9,607;5,159;37,028;4,842;1,460;-2,749;0,000;38,600;39,300;9,638;3,224;2,726;1,376;3,277;0,783;-3,186;26,672;0,000;270,540;Inf;275,000;270,000;1,881;3,148;7,448;23,422
8145,000;2,996;0,755;-35,098;3,186;9,589;5,159;37,028;4,842;1,460;-2,749;0,000;38,600;39,300;9,601;3,066;2,889;1,579;3,323;1,421;-3,186;26,672;0,000;270,640;Inf;275,000;270,000;2,041;3,151;7,393;23,451
8145,500;2,996;0,755;-35,098;3,186;9,589;5,159;37,028;4,842;1,460;-2,749;0,000;38,600;39,300;9,601;3,066;2,635;2,077;3,410;1,306;-3,186;26,672;0,000;270,640;Inf;275,000;270,000;2,303;3,149;7,391;23,465
8146,000;2,996;0,755;-35,098;3,186;9,589;5,159;37,028;4,842;1,460;-2,749;0,000;38,600;39,300;9,601;3,066;2,645;1,618;3,289;0,840;-3,186;26,672;0,000;270,740;Inf;275,000;270,000;2,357;3,146;7,404;23,513
8146,500;2,996;0,755;-35,098;3,186;9,589;5,159;37,028;4,842;1,460;-2,749;0,000;38,600;39,300;9,601;3,066;2,787;1,613;3,133;0,847;-3,186;26,672;0,000;270,740;Inf;275,000;270,000;2,098;3,144;7,421;23,533
8147,000;2,996;0,755;-35,098;3,186;9,589;5,159;37,028;4,842;1,460;-2,749;0,000;38,600;39,300;9,601;3,066;2,369;1,534;2,965;1,006;-3,186;26,672;0,000;270,840;Inf;275,000;270,000;2,095;3,142;7,436;23,568
8147,500;2,996;0,755;-35,098;3,186;9,589;5,152;37,008;4,866;1,480;-2,754;0,000;38,555;39,308;9,601;3,066;2,539;1,770;3,237;1,447;-3,194;26,672;0,000;270,840;Inf;275,000;270,000;1,969;3,139;7,422;23,579
8148,000;2,996;0,755;-35,098;3,186;9,589;5,152;37,008;4,866;1,480;-2,754;0,000;38,600;39,300;9,601;3,066;2,696;1,932;3,273;1,154;-3,194;26,672;0,000;270,740;Inf;275,000;270,000;2,248;3,137;7,426;23,590
8148,500;2,404;0,666;-33,128;3,236;9,559;5,152;37,008;4,866;1,480;-2,754;0,000;38,600;39,300;9,794;3,156;2,647;1,686;3,296;0,897;-3,194;26,672;0,000;270,740;Inf;275,000;270,000;2,264;3,135;7,455;23,622
8149,000;2,404;0,666;-33,128;3,236;9,559;5,152;37,008;4,866;1,480;-2,754;0,000;38,600;39,300;9,794;3,156;2,839;1,685;3,167;0,903;-3,194;26,672;0,000;270,840;Inf;275,000;270,000;2,131;3,123;7,479;23,627
8149,500;2,404;0,666;-33,128;3,236;9,559;5,152;37,008;4,866;1,480;-2,754;0,000;38,600;39,300;9,794;3,156;2,651;1,475;3,170;0,712;-3,194;26,672;0,000;270,840;Inf;275,000;270,000;2,148;3,111;7,477;23,642
8150,000;2,404;0,666;-33,128;3,236;9,559;5,152;37,008;4,866;1,480;-2,754;0,000;38,600;39,300;9,794;3,156;1,973;1,409;2,825;0,670;-3,194;26,672;0,000;270,540;Inf;275,000;270,000;2,002;3,099;7,473;23,673
8150,500;2,404;0,666;-33,128;3,236;9,559;5,138;37,047;4,823;1,505;-2,747;0,000;38,547;39,296;9,794;3,156;2,662;1,485;3,230;0,941;-3,201;26,664;0,000;270,540;Inf;275,000;270,000;1,719;3,088;7,460;23,669
8151,000;2,404;0,666;-33,128;3,236;9,559;5,138;37,047;4,823;1,505;-2,747;0,000;38,500;39,300;9,794;3,156;3,011;1,594;3,347;1,456;-3,201;26,664;0,000;270,640;Inf;275,000;270,000;2,079;3,077;7,422;23,690
8151,500;2,713;0,712;-34,173;3,218;9,565;5,138;37,047;4,823;1,505;-2,747;0,000;38,500;39,300;9,626;3,059;2,951;2,004;3,525;1,397;-3,201;26,664;0,000;270,640;Inf;275,000;270,000;2,352;3,066;7,391;23,718
8152,000;2,713;0,712;-34,173;3,218;9,565;5,138;37,047;4,823;1,505;-2,747;0,000;38,500;39,300;9,626;3,059;2,420;1,799;3,321;1,000;-3,201;26,664;0,000;271,140;Inf;274,000;270,000;2,469;3,060;7,426;23,745
8152,500;2,713;0,712;-34,173;3,218;9,565;5,138;37,047;4,823;1,505;-2,747;0,000;38,500;39,300;9,626;3,059;2,863;1,710;3,219;0,979;-3,201;26,664;0,000;271,140;Inf;274,000;270,000;2,135;3,054;7,436;23,747
8153,000;2,713;0,712;-34,173;3,218;9,565;5,138;37,047;4,823;1,505;-2,747;0,000;38,500;39,300;9,626;3,059;2,695;1,835;3,325;1,645;-3,201;26,664;0,000;270,940;Inf;274,000;270,000;2,193;3,049;7,436;23,756
8153,500;2,713;0,712;-34,173;3,218;9,565;5,138;37,047;4,823;1,505;-2,747;0,000;38,500;39,300;9,626;3,059;2,931;2,012;3,530;1,325;-3,201;26,664;0,000;270,940;Inf;274,000;270,000;2,375;3,043;7,454;23,754
8154,000;2,713;0,712;-34,173;3,218;9,565;5,124;37,027;4,857;1,500;-2,758;0,000;38,549;39,329;9,626;3,059;2,875;1,635;3,404;0,941;-3,198;26,680;0,000;270,840;Inf;274,000;270,000;2,449;3,038;7,446;23,772
8154,500;2,713;0,712;-34,173;3,218;9,565;5,124;37,027;4,857;1,500;-2,758;0,000;38,500;39,300;9,626;3,059;2,714;1,639;3,117;1,078;-3,198;26,680;0,000;270,840;Inf;274,000;270,000;2,214;3,032;7,476;23,784
8155,000;2,502;0,656;-34,123;3,180;9,546;5,124;37,027;4,857;1,500;-2,758;0,000;38,500;39,300;9,698;3,183;2,588;1,831;3,333;1,404;-3,198;26,680;0,000;270,740;Inf;274,000;270,000;2,137;3,027;7,498;23,796
8155,500;2,502;0,656;-34,123;3,180;9,546;5,124;37,027;4,857;1,500;-2,758;0,000;38,500;39,300;9,698;3,183;2,452;2,105;3,200;1,299;-3,198;26,680;0,000;270,740;Inf;274,000;270,000;2,289;3,018;7,502;23,806
8156,000;2,502;0,656;-34,123;3,180;9,546;5,124;37,027;4,857;1,500;-2,758;0,000;38,500;39,300;9,698;3,183;2,399;1,776;3,358;0,978;-3,198;26,680;0,000;270,140;Inf;274,000;270,000;2,264;3,010;7,496;23,816
8156,500;2,502;0,656;-34,123;3,180;9,546;5,124;37,027;4,857;1,500;-2,758;0,000;38,500;39,300;9,698;3,183;2,725;1,683;3,195;0,960;-3,198;26,680;0,000;270,140;Inf;274,000;270,000;2,128;3,002;7,516;23,799
8157,000;2,502;0,656;-34,123;3,180;9,546;5,083;37,019;4,870;1,525;-2,750;0,000;38,554;39,300;9,698;3,183;2,684;1,667;3,249;1,517;-3,198;26,668;0,000;269,840;Inf;274,000;270,000;2,141;2,994;7,504;23,816
8157,500;2,502;0,656;-34,123;3,180;9,546;5,083;37,019;4,870;1,525;-2,750;0,000;38,600;39,300;9,698;3,183;2,769;2,107;3,476;1,467;-3,198;26,668;0,000;269,840;Inf;274,000;270,000;2,279;2,985;7,503;23,799
8158,000;3,448;0,804;-35,209;3,185;9,575;5,083;37,019;4,870;1,525;-2,750;0,000;38,600;39,300;9,493;3,163;2,929;1,888;3,478;1,232;-3,198;26,668;0,000;270,040;Inf;274,000;270,000;2,455;2,978;7,520;23,787
8158,500;3,448;0,804;-35,209;3,185;9,575;5,083;37,019;4,870;1,525;-2,750;0,000;38,600;39,300;9,493;3,163;3,090;1,790;3,365;1,415;-3,198;26,668;0,000;270,040;Inf;274,000;270,000;2,382;2,985;7,524;23,786
8159,000;3,448;0,804;-35,209;3,185;9,575;5,083;37,019;4,870;1,525;-2,750;0,000;38,600;39,300;9,493;3,163;2,732;2,039;3,545;1,542;-3,198;26,668;0,000;269,840;Inf;274,000;270,000;2,415;2,993;7,545;23,802
8159,500;3,448;0,804;-35,209;3,185;9,575;5,083;37,019;4,870;1,525;-2,750;0,000;38,600;39,300;9,493;3,163;2,610;2,176;3,342;1,410;-3,198;26,668;0,000;269,840;Inf;274,000;270,000;2,464;3,000;7,584;23,801
8160,000;3,448;0,804;-35,209;3,185;9,575;5,083;37,019;4,870;1,525;-2,750;0,000;38,600;39,300;9,493;3,163;2,905;1,898;3,550;1,122;-3,198;26,668;0,000;269,640;Inf;274,000;270,000;2,384;3,008;7,596;23,812
8160,500;3,448;0,804;-35,209;3,185;9,575;5,084;37,003;4,841;1,528;-2,750;0,000;38,553;39,357;9,493;3,163;2,917;1,719;3,431;1,495;-3,202;26,680;0,000;269,640;Inf;274,000;270,000;2,369;3,015;7,620;23,794
8161,000;3,448;0,804;-35,209;3,185;9,575;5,084;37,003;4,841;1,528;-2,750;0,000;38,600;39,400;9,493;3,163;2,932;2,142;3,685;1,738;-3,202;26,680;0,000;269,640;Inf;274,000;270,000;2,390;3,022;7,593;23,785
8161,500;2,759;0,730;-33,110;3,185;9,491;5,084;37,003;4,841;1,528;-2,750;0,000;38,600;39,400;9,839;3,038;3,465;1,906;3,853;1,455;-3,202;26,680;0,000;269,640;Inf;274,000;270,000;2,624;3,029;7,566;23,732
8162,000;2,759;0,730;-33,110;3,185;9,491;5,084;37,003;4,841;1,528;-2,750;0,000;38,600;39,400;9,839;3,038;3,061;1,813;3,569;1,150;-3,202;26,680;0,000;269,640;Inf;274,000;270,000;2,670;3,025;7,595;23,731
8162,500;2,759;0,730;-33,110;3,185;9,491;5,084;37,003;4,841;1,528;-2,750;0,000;38,600;39,400;9,839;3,038;3,171;1,749;3,673;1,105;-3,202;26,680;0,000;269,640;Inf;274,000;270,000;2,398;3,020;7,612;23,697
8163,000;2,759;0,730;-33,110;3,185;9,491;5,084;37,003;4,841;1,528;-2,750;0,000;38,600;39,400;9,839;3,038;2,394;1,723;3,366;1,096;-3,202;26,680;0,000;269,640;Inf;274,000;270,000;2,424;3,016;7,608;23,688
8163,500;2,759;0,730;-33,110;3,185;9,491;5,131;37,023;4,873;1,565;-2,753;0,000;38,564;39,423;9,839;3,038;2,964;1,797;3,611;1,172;-3,200;26,683;0,000;269,640;Inf;274,000;270,000;2,145;3,012;7,593;23,671
8164,000;2,759;0,730;-33,110;3,185;9,491;5,131;37,023;4,873;1,565;-2,753;0,000;38,600;39,400;9,839;3,038;3,121;1,934;3,825;1,611;-3,200;26,683;0,000;269,640;Inf;274,000;270,000;2,386;3,008;7,618;23,670
8164,500;3,110;0,794;-34,428;3,132;9,523;5,131;37,023;4,873;1,565;-2,753;0,000;38,600;39,400;9,754;3,142;2,946;1,897;3,775;1,189;-3,200;26,683;0,000;269,640;Inf;274,000;270,000;2,623;3,004;7,604;23,680
8165,000;3,110;0,794;-34,428;3,132;9,523;5,131;37,023;4,873;1,565;-2,753;0,000;38,600;39,400;9,754;3,142;3,032;1,880;3,678;1,204;-3,200;26,683;0,000;269,440;Inf;274,000;270,000;2,452;3,005;7,628;23,703
8165,500;3,110;0,794;-34,428;3,132;9,523;5,131;37,023;4,873;1,565;-2,753;0,000;38,600;39,400;9,754;3,142;3,179;1,924;3,722;1,669;-3,200;26,683;0,000;269,440;Inf;274,000;270,000;2,448;3,007;7,622;23,699
8166,000;3,110;0,794;-34,428;3,132;9,523;5,131;37,023;4,873;1,565;-2,753;0,000;38,600;39,400;9,754;3,142;3,065;2,042;3,723;1,413;-3,200;26,683;0,000;269,540;Inf;274,000;270,000;2,624;3,009;7,638;23,709
8166,500;3,110;0,794;-34,428;3,132;9,523;5,145;37,000;4,844;1,577;-2,765;0,000;38,561;39,356;9,754;3,142;2,574;2,141;3,421;1,324;-3,215;26,673;0,000;269,540;Inf;274,000;270,000;2,561;3,010;7,668;23,705
8167,000;3,110;0,794;-34,428;3,132;9,523;5,145;37,000;4,844;1,577;-2,765;0,000;38,600;39,400;9,754;3,142;3,041;2,043;3,669;1,333;-3,215;26,673;0,000;269,340;Inf;274,000;270,000;2,365;3,012;7,696;23,707
8167,500;3,110;0,794;-34,428;3,132;9,523;5,145;37,000;4,844;1,577;-2,765;0,000;38,600;39,400;9,754;3,142;3,220;1,778;3,656;1,588;-3,215;26,673;0,000;269,340;Inf;274,000;270,000;2,521;3,014;7,676;23,723
8168,000;3,306;0,768;-35,209;3,078;9,631;5,145;37,000;4,844;1,577;-2,765;0,000;38,600;39,400;9,656;3,127;3,011;2,225;3,625;1,510;-3,215;26,673;0,000;269,240;Inf;274,000;270,000;2,561;3,015;7,701;23,734
8168,500;3,306;0,768;-35,209;3,078;9,631;5,145;37,000;4,844;1,577;-2,765;0,000;38,600;39,400;9,656;3,127;2,696;2,065;3,674;1,288;-3,215;26,673;0,000;269,240;Inf;274,000;270,000;2,593;3,020;7,706;23,741
8169,000;3,306;0,768;-35,209;3,078;9,631;5,145;37,000;4,844;1,577;-2,765;0,000;38,600;39,400;9,656;3,127;3,052;1,945;3,681;1,372;-3,215;26,673;0,000;269,240;Inf;274,000;270,000;2,431;3,025;7,704;23,759
8169,500;3,306;0,768;-35,209;3,078;9,631;5,145;37,000;4,844;1,577;-2,765;0,000;38,600;39,400;9,656;3,127;3,506;2,122;3,823;1,961;-3,215;26,673;0,000;269,240;Inf;274,000;270,000;2,513;3,029;7,689;23,746
8170,000;3,306;0,768;-35,209;3,078;9,631;5,109;37,025;4,827;1,602;-2,743;0,000;38,586;39,405;9,656;3,127;3,301;1,849;3,662;1,344;-3,205;26,692;0,000;269,640;Inf;274,000;270,000;2,853;3,034;7,725;23,769
8170,500;3,306;0,768;-35,209;3,078;9,631;5,109;37,025;4,827;1,602;-2,743;0,000;38,600;39,400;9,656;3,127;2,856;1,798;3,597;1,364;-3,205;26,692;0,000;269,640;Inf;274,000;270,000;2,539;3,038;7,706;23,764
8171,000;3,289;0,847;-34,279;3,165;9,640;5,109;37,025;4,827;1,602;-2,743;0,000;38,600;39,400;9,634;3,024;3,474;2,141;3,899;2,005;-3,205;26,692;0,000;269,640;Inf;274,000;270,000;2,404;3,043;7,727;23,782
8171,500;3,289;0,847;-34,279;3,165;9,640;5,109;37,025;4,827;1,602;-2,743;0,000;38,600;39,400;9,634;3,024;3,636;2,368;4,070;2,060;-3,205;26,692;0,000;269,640;Inf;274,000;270,000;2,880;3,047;7,731;23,753
8172,000;3,289;0,847;-34,279;3,165;9,640;5,109;37,025;4,827;1,602;-2,743;0,000;38,600;39,400;9,634;3,024;3,130;2,267;3,820;1,551;-3,205;26,692;0,000;269,340;Inf;274,000;270,000;3,033;3,051;7,731;23,813
8172,500;3,289;0,847;-34,279;3,165;9,640;5,109;37,025;4,827;1,602;-2,743;0,000;38,600;39,400;9,634;3,024;2,877;2,050;3,779;1,368;-3,205;26,692;0,000;269,340;Inf;274,000;270,000;2,692;3,055;7,769;23,821
8173,000;3,289;0,847;-34,279;3,165;9,640;5,149;37,020;4,853;1,638;-2,750;0,000;38,593;39,451;9,634;3,024;2,433;2,057;2,895;1,198;-3,206;26,692;0,000;269,340;Inf;274,000;270,000;2,518;3,058;7,789;23,810
8173,500;3,289;0,847;-34,279;3,165;9,640;5,149;37,020;4,853;1,638;-2,750;0,000;38,600;39,500;9,634;3,024;3,105;1,861;3,635;1,451;-3,206;26,692;0,000;269,340;Inf;274,000;270,000;2,146;3,062;7,756;23,803
8174,000;3,289;0,847;-34,279;3,165;9,640;5,149;37,020;4,853;1,638;-2,750;0,000;38,600;39,500;9,634;3,024;3,554;2,025;3,502;1,812;-3,206;26,692;0,000;269,540;Inf;274,000;270,000;2,513;3,070;7,768;23,778
8174,500;3,329;0,823;-35,041;3,142;9,509;5,149;37,020;4,853;1,638;-2,750;0,000;38,600;39,500;9,659;3,177;3,084;2,131;3,769;1,600;-3,206;26,692;0,000;269,540;Inf;274,000;270,000;2,723;3,070;7,769;23,778
8175,000;3,329;0,823;-35,041;3,142;9,509;5,149;37,020;4,853;1,638;-2,750;0,000;38,600;39,500;9,659;3,177;2,424;1,642;3,244;0,833;-3,206;26,692;0,000;269,540;Inf;274,000;270,000;2,646;3,074;7,794;23,777
8175,500;3,329;0,823;-35,041;3,142;9,509;5,149;37,020;4,853;1,638;-2,750;0,000;38,600;39,500;9,659;3,177;2,884;1,514;3,561;0,966;-3,206;26,692;0,000;269,540;Inf;274,000;270,000;2,036;3,078;7,777;23,799
8176,000;3,329;0,823;-35,041;3,142;9,509;5,149;37,020;4,853;1,638;-2,750;0,000;38,600;39,500;9,659;3,177;3,246;1,611;3,743;1,138;-3,206;26,692;0,000;269,540;Inf;274,000;270,000;2,231;3,082;7,728;23,807
8176,500;3,329;0,823;-35,041;3,142;9,509;5,119;37,083;4,867;1,642;-2,774;0,000;38,592;39,456;9,659;3,177;3,408;1,795;3,475;1,043;-3,217;26,689;0,000;269,540;Inf;274,000;270,000;2,434;3,086;7,692;23,784
8177,000;3,329;0,823;-35,041;3,142;9,509;5,119;37,083;4,867;1,642;-2,774;0,000;38,600;39,500;9,659;3,177;2,701;1,624;3,409;0,869;-3,217;26,689;0,000;269,240;Inf;274,000;270,000;2,430;3,090;7,656;23,798
8177,500;2,559;0,688;-33,952;3,226;9,498;5,119;37,083;4,867;1,642;-2,774;0,000;38,600;39,500;9,711;3,070;3,007;1,600;3,570;1,144;-3,217;26,689;0,000;269,240;Inf;274,000;270,000;2,151;3,094;7,636;23,798
8178,000;2,559;0,688;-33,952;3,226;9,498;5,119;37,083;4,867;1,642;-2,774;0,000;38,600;39,500;9,711;3,070;2,985;1,827;3,663;1,461;-3,217;26,689;0,000;269,340;Inf;274,000;270,000;2,330;3,085;7,623;23,757
8178,500;2,559;0,688;-33,952;3,226;9,498;5,119;37,083;4,867;1,642;-2,774;0,000;38,600;39,500;9,711;3,070;2,646;1,814;3,499;1,079;-3,217;26,689;0,000;269,340;Inf;274,000;270,000;2,484;3,077;7,615;23,738
8179,000;2,559;0,688;-33,952;3,226;9,498;5,119;37,083;4,867;1,642;-2,774;0,000;38,600;39,500;9,711;3,070;3,048;1,735;3,636;1,103;-3,217;26,689;0,000;269,340;Inf;274,000;270,000;2,260;3,068;7,640;23,732
8179,500;2,559;0,688;-33,952;3,226;9,498;5,126;37,056;4,851;1,646;-2,763;0,000;38,614;39,480;9,711;3,070;3,269;1,775;3,706;1,677;-3,215;26,697;0,000;269,340;Inf;274,000;270,000;2,381;3,060;7,615;23,755
8180,000;2,559;0,688;-33,952;3,226;9,498;5,126;37,056;4,851;1,646;-2,763;0,000;38,600;39,500;9,711;3,070;3,223;2,341;3,855;1,813;-3,215;26,697;0,000;269,240;Inf;274,000;270,000;2,607;3,052;7,614;23,747
8180,500;2,559;0,688;-33,952;3,226;9,498;5,126;37,056;4,851;1,646;-2,763;0,000;38,600;39,500;9,711;3,070;3,838;2,107;4,067;1,939;-3,215;26,697;0,000;269,240;Inf;274,000;270,000;2,808;3,044;7,613;23,764
8181,000;3,370;0,822;-35,209;3,147;9,651;5,126;37,056;4,851;1,646;-2,763;0,000;38,600;39,500;9,479;3,077;3,504;1,996;3,925;1,705;-3,215;26,697;0,000;269,540;Inf;274,000;270,000;2,988;3,036;7,677;23,781
8181,500;3,370;0,822;-35,209;3,147;9,651;5,126;37,056;4,851;1,646;-2,763;0,000;38,600;39,500;9,479;3,077;2,979;2,226;3,747;1,525;-3,215;26,697;0,000;269,540;Inf;274,000;270,000;2,783;3,041;7,695;23,794
8182,000;3,370;0,822;-35,209;3,147;9,651;5,126;37,056;4,851;1,646;-2,763;0,000;38,600;39,500;9,479;3,077;3,110;2,085;3,827;1,328;-3,215;26,697;0,000;269,840;Inf;274,000;270,000;2,619;3,047;7,712;23,801
8182,500;3,370;0,822;-35,209;3,147;9,651;5,126;37,056;4,851;1,646;-2,763;0,000;38,600;39,500;9,479;3,077;3,179;1,896;3,776;1,168;-3,215;26,697;0,000;269,840;Inf;274,000;270,000;2,587;3,052;7,731;23,810
8183,000;3,370;0,822;-35,209;3,147;9,651;5,142;37,028;4,851;1,666;-2,754;0,000;38,627;39,515;9,479;3,077;3,202;1,850;3,678;1,068;-3,213;26,700;0,000;269,740;Inf;274,000;270,000;2,505;3,057;7,737;23,807
8183,500;3,370;0,822;-35,209;3,147;9,651;5,142;37,028;4,851;1,666;-2,754;0,000;38,600;39,500;9,479;3,077;2,545;1,788;3,219;0,950;-3,213;26,700;0,000;269,740;Inf;274,000;270,000;2,449;3,062;7,743;23,805
8184,000;2,637;0,639;-35,209;3,184;9,594;5,142;37,028;4,851;1,666;-2,754;0,000;38,600;39,500;9,544;3,247;2,995;1,825;3,281;1,512;-3,213;26,700;0,000;269,340;Inf;274,000;270,000;2,126;3,067;7,742;23,832
8184,500;2,637;0,639;-35,209;3,184;9,594;5,142;37,028;4,851;1,666;-2,754;0,000;38,600;39,500;9,544;3,247;2,819;2,355;3,501;1,651;-3,213;26,700;0,000;269,340;Inf;274,000;270,000;2,403;3,060;7,736;23,857
8185,000;2,637;0,639;-35,209;3,184;9,594;5,142;37,028;4,851;1,666;-2,754;0,000;38,600;39,500;9,544;3,247;3,083;2,184;3,683;1,646;-3,213;26,700;0,000;269,240;Inf;274,000;270,000;2,582;3,053;7,752;23,852
8185,500;2,637;0,639;-35,209;3,184;9,594;5,142;37,028;4,851;1,666;-2,754;0,000;38,600;39,500;9,544;3,247;2,826;1,984;3,670;1,206;-3,213;26,700;0,000;269,240;Inf;274,000;270,000;2,649;3,046;7,753;23,861
8186,000;2,637;0,639;-35,209;3,184;9,594;5,106;37,080;4,858;1,694;-2,758;0,000;38,646;39,583;9,544;3,247;3,014;1,959;3,658;1,183;-3,218;26,703;0,000;269,440;Inf;274,000;270,000;2,421;3,040;7,769;23,865
8186,500;2,637;0,639;-35,209;3,184;9,594;5,106;37,080;4,858;1,694;-2,758;0,000;38,600;39,600;9,544;3,247;2,911;1,875;3,298;1,388;-3,218;26,703;0,000;269,440;Inf;274,000;270,000;2,453;3,033;7,751;23,871
8187,000;2,637;0,639;-35,209;3,184;9,594;5,106;37,080;4,858;1,694;-2,758;0,000;38,600;39,600;9,544;3,247;2,915;1,982;3,654;1,640;-3,218;26,703;0,000;269,240;Inf;274,000;270,000;2,368;3,027;7,783;23,875
8187,500;3,084;0,805;-34,481;3,236;9,601;5,106;37,080;4,858;1,694;-2,758;0,000;38,600;39,600;9,592;3,091;3,309;2,267;3,849;1,653;-3,218;26,703;0,000;269,240;Inf;274,000;270,000;2,548;3,020;7,757;23,884
8188,000;3,084;0,805;-34,481;3,236;9,601;5,106;37,080;4,858;1,694;-2,758;0,000;38,600;39,600;9,592;3,091;3,522;1,992;3,810;1,390;-3,218;26,703;0,000;269,140;Inf;274,000;270,000;2,770;3,021;7,784;23,853
8188,500;3,084;0,805;-34,481;3,236;9,601;5,106;37,080;4,858;1,694;-2,758;0,000;38,600;39,600;9,592;3,091;3,102;1,919;3,496;1,390;-3,218;26,703;0,000;269,140;Inf;274,000;270,000;2,678;3,022;7,776;23,868
8189,000;3,084;0,805;-34,481;3,236;9,601;5,106;37,080;4,858;1,694;-2,758;0,000;38,600;39,600;9,592;3,091;2,619;2,335;3,156;1,527;-3,218;26,703;0,000;268,740;Inf;275,000;270,000;2,477;3,023;7,807;23,859
8189,500;3,084;0,805;-34,481;3,236;9,601;5,146;37,068;4,859;1,703;-2,731;0,000;38,663;39,562;9,592;3,091;2,429;1,886;3,063;1,177;-3,212;26,704;0,000;268,740;Inf;275,000;270,000;2,409;3,024;7,812;23,849
8190,000;3,084;0,805;-34,481;3,236;9,601;5,146;37,068;4,859;1,703;-2,731;0,000;38,700;39,600;9,592;3,091;2,481;1,894;3,287;1,216;-3,212;26,704;0,000;268,940;Inf;276,000;270,000;2,139;3,025;7,834;23,828
8190,500;3,217;0,753;-35,209;3,164;9,583;5,146;37,068;4,859;1,703;-2,731;0,000;38,700;39,600;9,635;3,237;2,716;2,018;3,555;1,309;-3,212;26,704;0,000;268,940;Inf;276,000;270,000;2,219;3,026;7,813;23,807
8191,000;3,217;0,753;-35,209;3,164;9,583;5,146;37,068;4,859;1,703;-2,731;0,000;38,700;39,600;9,635;3,237;3,094;2,038;3,516;1,423;-3,212;26,704;0,000;268,840;Inf;277,000;270,000;2,400;3,029;7,796;23,784
8191,500;3,217;0,753;-35,209;3,164;9,583;5,146;37,068;4,859;1,703;-2,731;0,000;38,700;39,600;9,635;3,237;3,123;1,899;3,377;1,214;-3,212;26,704;0,000;268,840;Inf;277,000;270,000;2,518;3,032;7,800;23,762
8192,000;3,217;0,753;-35,209;3,164;9,583;5,146;37,068;4,859;1,703;-2,731;0,000;38,700;39,600;9,635;3,237;2,728;1,755;3,375;1,279;-3,212;26,704;0,000;272,040;Inf;276,000;270,000;2,403;3,035;7,785;23,757
8192,500;3,217;0,753;-35,209;3,164;9,583;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,635;3,237;2,873;2,319;3,604;1,484;-3,230;26,698;0,000;272,040;Inf;276,000;270,000;2,284;3,041;7,788;23,774
8193,000;3,217;0,753;-35,209;3,164;9,583;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,635;3,237;3,375;2,093;3,638;1,375;-3,230;26,698;0,000;271,840;Inf;275,000;270,000;2,570;3,041;7,789;23,784
8193,500;2,979;0,714;-35,209;3,234;9,599;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,560;3,143;2,872;1,893;3,401;1,165;-3,230;26,698;0,000;271,840;Inf;275,000;270,000;2,620;3,044;7,807;23,798
8194,000;2,979;0,714;-35,209;3,234;9,599;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,560;3,143;3,010;1,814;3,507;1,067;-3,230;26,698;0,000;272,240;Inf;274,000;270,000;2,333;3,043;7,824;23,806
8194,500;2,979;0,714;-35,209;3,234;9,599;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,560;3,143;3,031;1,783;3,649;1,493;-3,230;26,698;0,000;272,240;Inf;274,000;270,000;2,350;3,042;7,810;23,827
8195,000;2,979;0,714;-35,209;3,234;9,599;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,560;3,143;3,365;2,396;3,922;2,029;-3,230;26,698;0,000;270,940;Inf;274,000;270,000;2,489;3,041;7,772;23,803
8195,500;2,979;0,714;-35,209;3,234;9,599;5,131;37,088;4,849;1,696;-2,767;0,000;38,700;39,600;9,560;3,143;3,852;2,146;4,050;1,936;-3,230;26,698;0,000;270,940;Inf;274,000;270,000;2,928;3,040;7,792;23,818
8196,000;2,979;0,714;-35,209;3,234;9,599;5,169;37,023;4,824;1,658;-2,771;0,000;38,697;39,648;9,560;3,143;3,461;2,001;3,873;1,579;-3,237;26,709;0,000;271,140;Inf;273,000;270,000;2,996;3,039;7,804;23,827
8196,500;2,979;0,714;-35,209;3,234;9,599;5,169;37,023;4,824;1,658;-2,771;0,000;38,700;39,600;9,560;3,143;2,979;2,225;3,866;1,485;-3,237;26,709;0,000;271,140;Inf;273,000;270,000;2,729;3,038;7,822;23,819
8197,000;3,648;0,869;-35,209;3,159;9,573;5,169;37,023;4,824;1,658;-2,771;0,000;38,700;39,600;9,513;3,174;3,305;2,135;3,845;1,458;-3,237;26,709;0,000;270,540;Inf;273,000;270,000;2,639;3,037;7,840;23,826
8197,500;3,648;0,869;-35,209;3,159;9,573;5,169;37,023;4,824;1,658;-2,771;0,000;38,700;39,600;9,513;3,174;3,330;1,939;3,500;1,331;-3,237;26,709;0,000;270,540;Inf;273,000;270,000;2,686;3,047;7,841;23,817
8198,000;3,648;0,869;-35,209;3,159;9,573;5,169;37,023;4,824;1,658;-2,771;0,000;38,700;39,600;9,513;3,174;2,990;1,855;3,483;1,102;-3,237;26,709;0,000;269,440;Inf;273,000;270,000;2,525;3,057;7,858;23,842
8198,500;3,648;0,869;-35,209;3,159;9,573;5,169;37,023;4,824;1,658;-2,771;0,000;38,700;39,600;9,513;3,174;2,736;1,910;2,862;1,035;-3,237;26,709;0,000;269,440;Inf;273,000;270,000;2,357;3,067;7,851;23,832
8199,000;3,648;0,869;-35,209;3,159;9,573;5,147;37,119;4,850;1,758;-2,764;0,000;38,705;39,681;9,513;3,174;2,718;1,660;3,354;1,190;-3,236;26,712;0,000;268,640;Inf;274,000;270,000;2,136;3,076;7,824;23,834
8199,500;3,648;0,869;-35,209;3,159;9,573;5,147;37,119;4,850;1,758;-2,764;0,000;38,700;39,700;9,513;3,174;3,053;2,063;3,664;1,340;-3,236;26,712;0,000;268,640;Inf;274,000;270,000;2,230;3,086;7,791;23,833
8200,000;2,887;0,715;-34,611;3,260;9,575;5,147;37,119;4,850;1,758;-2,764;0,000;38,700;39,700;9,636;3,002;3,177;1,813;3,648;1,253;-3,236;26,712;0,000;269,140;Inf;274,000;270,000;2,530;3,095;7,788;23,846
8200,500;2,887;0,715;-34,611;3,260;9,575;5,147;37,119;4,850;1,758;-2,764;0,000;38,700;39,700;9,636;3,002;2,842;1,772;3,456;1,299;-3,236;26,712;0,000;269,140;Inf;274,000;270,000;2,473;3,091;7,800;23,841
8201,000;2,887;0,715;-34,611;3,260;9,575;5,147;37,119;4,850;1,758;-2,764;0,000;38,700;39,700;9,636;3,002;2,733;1,925;3,063;1,314;-3,236;26,712;0,000;268,940;Inf;275,000;270,000;2,342;3,088;7,784;23,848
8201,500;2,887;0,715;-34,611;3,260;9,575;5,147;37,119;4,850;1,758;-2,764;0,000;38,700;39,700;9,636;3,002;2,495;2,012;3,334;1,375;-3,236;26,712;0,000;268,940;Inf;275,000;270,000;2,259;3,085;7,779;23,854
8202,000;2,887;0,715;-34,611;3,260;9,575;5,147;37,119;4,850;1,758;-2,764;0,000;38,700;39,700;9,636;3,002;2,430;2,120;3,130;1,267;-3,236;26,712;0,000;269,940;Inf;275,000;270,000;2,304;3,082;7,787;23,825
8202,500;2,887;0,715;-34,611;3,260;9,575;5,140;37,122;4,884;1,756;-2,752;0,000;38,728;39,691;9,636;3,002;2,879;2,013;3,426;1,330;-3,228;26,724;0,000;269,940;Inf;275,000;270,000;2,237;3,078;7,780;23,784
8203,000;2,887;0,715;-34,611;3,260;9,575;5,140;37,122;4,884;1,756;-2,752;0,000;38,700;39,700;9,636;3,002;3,349;2,018;3,670;1,927;-3,228;26,724;0,000;270,140;Inf;275,000;270,000;2,412;3,075;7,775;23,774
8203,500;3,034;0,741;-35,209;3,211;9,653;5,140;37,122;4,884;1,756;-2,752;0,000;38,700;39,700;9,560;3,134;2,807;2,228;3,703;1,416;-3,228;26,724;0,000;270,140;Inf;275,000;270,000;2,741;3,072;7,778;23,775
8204,000;3,034;0,741;-35,209;3,211;9,653;5,140;37,122;4,884;1,756;-2,752;0,000;38,700;39,700;9,560;3,134;2,915;1,999;3,715;1,239;-3,228;26,724;0,000;270,240;Inf;275,000;270,000;2,538;3,071;7,806;23,790
8204,500;3,034;0,741;-35,209;3,211;9,653;5,140;37,122;4,884;1,756;-2,752;0,000;38,700;39,700;9,560;3,134;3,355;2,000;3,639;1,375;-3,228;26,724;0,000;270,240;Inf;275,000;270,000;2,467;3,071;7,825;23,775
8205,000;3,034;0,741;-35,209;3,211;9,653;5,140;37,122;4,884;1,756;-2,752;0,000;38,700;39,700;9,560;3,134;3,058;2,009;3,555;1,679;-3,228;26,724;0,000;270,340;Inf;275,000;270,000;2,592;3,070;7,829;23,746
8205,500;3,034;0,741;-35,209;3,211;9,653;5,138;37,094;4,850;1,745;-2,762;0,000;38,745;39,782;9,560;3,134;3,040;2,317;3,820;1,600;-3,240;26,722;0,000;270,340;Inf;275,000;270,000;2,575;3,070;7,846;23,721
8206,000;3,034;0,741;-35,209;3,211;9,653;5,138;37,094;4,850;1,745;-2,762;0,000;38,700;39,800;9,560;3,134;2,789;2,077;3,656;1,272;-3,240;26,722;0,000;270,940;Inf;275,000;270,000;2,694;3,069;7,851;23,734
8206,500;2,828;0,755;-33,809;3,166;9,570;5,138;37,094;4,850;1,745;-2,762;0,000;38,700;39,800;9,738;3,170;3,005;2,039;3,708;1,421;-3,240;26,722;0,000;270,940;Inf;275,000;270,000;2,449;3,068;7,839;23,721
8207,000;2,828;0,755;-33,809;3,166;9,570;5,138;37,094;4,850;1,745;-2,762;0,000;38,700;39,800;9,738;3,170;3,159;2,325;3,959;1,644;-3,240;26,722;0,000;270,940;Inf;275,000;270,000;2,543;3,065;7,828;23,674
8207,500;2,828;0,755;-33,809;3,166;9,570;5,138;37,094;4,850;1,745;-2,762;0,000;38,700;39,800;9,738;3,170;2,834;2,161;3,670;1,392;-3,240;26,722;0,000;270,940;Inf;275,000;270,000;2,772;3,061;7,845;23,658
8208,000;2,828;0,755;-33,809;3,166;9,570;5,138;37,094;4,850;1,745;-2,762;0,000;38,700;39,800;9,738;3,170;3,194;2,047;3,709;1,305;-3,240;26,722;0,000;270,740;Inf;275,000;270,000;2,514;3,057;7,876;23,627
8208,500;2,828;0,755;-33,809;3,166;9,570;5,112;37,094;4,851;1,767;-2,766;0,000;38,762;39,790;9,738;3,170;3,381;1,878;3,797;1,337;-3,226;26,720;0,000;270,740;Inf;275,000;270,000;2,564;3,053;7,856;23,622
8209,000;2,828;0,755;-33,809;3,166;9,570;5,112;37,094;4,851;1,767;-2,766;0,000;38,800;39,800;9,738;3,170;3,086;1,904;3,781;1,605;-3,226;26,720;0,000;270,140;Inf;275,000;270,000;2,598;3,049;7,878;23,636
8209,500;2,828;0,755;-33,809;3,166;9,570;5,112;37,094;4,851;1,767;-2,766;0,000;38,800;39,800;9,738;3,170;3,101;2,133;3,700;1,529;-3,226;26,720;0,000;270,140;Inf;275,000;270,000;2,594;3,046;7,886;23,672
8210,000;3,125;0,700;-35,209;3,143;9,628;5,112;37,094;4,851;1,767;-2,766;0,000;38,800;39,800;9,596;3,146;2,973;2,305;3,889;1,543;-3,226;26,720;0,000;271,040;Inf;274,000;270,000;2,616;3,042;7,856;23,674
8210,500;3,125;0,700;-35,209;3,143;9,628;5,112;37,094;4,851;1,767;-2,766;0,000;38,800;39,800;9,596;3,146;3,378;2,019;3,527;1,499;-3,226;26,720;0,000;271,040;Inf;274,000;270,000;2,678;3,044;7,898;23,683
8211,000;3,125;0,700;-35,209;3,143;9,628;5,112;37,094;4,851;1,767;-2,766;0,000;38,800;39,800;9,596;3,146;2,996;2,066;3,584;1,692;-3,226;26,720;0,000;270,640;Inf;274,000;270,000;2,606;3,045;7,892;23,712
8211,500;3,125;0,700;-35,209;3,143;9,628;5,112;37,094;4,851;1,767;-2,766;0,000;38,800;39,800;9,596;3,146;2,876;2,076;3,356;1,439;-3,226;26,720;0,000;270,640;Inf;274,000;270,000;2,584;3,046;7,913;23,712
8212,000;3,125;0,700;-35,209;3,143;9,628;5,121;37,111;4,844;1,798;-2,760;0,000;38,783;39,776;9,596;3,146;2,855;2,166;3,732;1,501;-3,218;26,729;0,000;271,040;Inf;273,000;270,000;2,437;3,047;7,913;23,716
8212,500;3,125;0,700;-35,209;3,143;9,628;5,121;37,111;4,844;1,798;-2,760;0,000;38,800;39,800;9,596;3,146;3,350;2,145;3,842;1,601;-3,218;26,729;0,000;271,040;Inf;273,000;270,000;2,563;3,049;7,916;23,728
8213,000;3,161;0,798;-35,041;3,140;9,569;5,121;37,111;4,844;1,798;-2,760;0,000;38,800;39,800;9,680;3,258;3,512;2,148;3,907;1,977;-3,218;26,729;0,000;270,140;Inf;273,000;270,000;2,735;3,050;7,902;23,769
8213,500;3,161;0,798;-35,041;3,140;9,569;5,121;37,111;4,844;1,798;-2,760;0,000;38,800;39,800;9,680;3,258;3,138;2,521;3,556;1,734;-3,218;26,729;0,000;270,140;Inf;273,000;270,000;2,886;3,052;7,931;23,764
8214,000;3,161;0,798;-35,041;3,140;9,569;5,121;37,111;4,844;1,798;-2,760;0,000;38,800;39,800;9,680;3,258;3,056;2,112;3,815;1,348;-3,218;26,729;0,000;270,640;Inf;273,000;270,000;2,737;3,054;7,939;23,775
8214,500;3,161;0,798;-35,041;3,140;9,569;5,121;37,111;4,844;1,798;-2,760;0,000;38,800;39,800;9,680;3,258;3,395;2,038;3,812;1,536;-3,218;26,729;0,000;270,640;Inf;273,000;270,000;2,583;3,055;7,945;23,791
8215,000;3,161;0,798;-35,041;3,140;9,569;5,167;37,104;4,850;1,794;-2,765;0,000;38,796;39,790;9,680;3,258;3,525;2,069;3,736;1,387;-3,224;26,721;0,000;268,440;Inf;274,000;270,000;2,695;3,057;7,946;23,777
8215,500;3,161;0,798;-35,041;3,140;9,569;5,167;37,104;4,850;1,794;-2,765;0,000;38,800;39,800;9,680;3,258;3,256;1,849;3,914;1,591;-3,224;26,721;0,000;268,440;Inf;274,000;270,000;2,679;3,059;7,945;23,781
8216,000;3,161;0,798;-35,041;3,140;9,569;5,167;37,104;4,850;1,794;-2,765;0,000;38,800;39,800;9,680;3,258;3,234;2,443;4,063;1,991;-3,224;26,721;0,000;268,940;Inf;275,000;270,000;2,653;3,060;7,929;23,811
8216,500;3,826;0,899;-35,209;3,048;9,473;5,167;37,104;4,850;1,794;-2,765;0,000;38,800;39,800;9,604;3,150;3,718;2,440;4,169;2,169;-3,224;26,721;0,000;268,940;Inf;275,000;270,000;2,933;3,062;7,945;23,793
8217,000;3,826;0,899;-35,209;3,048;9,473;5,167;37,104;4,850;1,794;-2,765;0,000;38,800;39,800;9,604;3,150;4,038;2,715;4,348;2,371;-3,224;26,721;0,000;269,040;Inf;275,000;270,000;3,124;3,075;7,977;23,805
8217,500;3,826;0,899;-35,209;3,048;9,473;5,167;37,104;4,850;1,794;-2,765;0,000;38,800;39,800;9,604;3,150;3,318;2,318;4,151;1,771;-3,224;26,721;0,000;269,040;Inf;275,000;270,000;2,890;3,099;8,011;23,812
8218,000;3,826;0,899;-35,209;3,048;9,473;5,167;37,104;4,850;1,794;-2,765;0,000;38,800;39,800;9,604;3,150;3,310;2,032;3,716;1,295;-3,224;26,721;0,000;269,640;Inf;275,000;270,000;2,890;3,099;8,014;23,837
8218,500;3,826;0,899;-35,209;3,048;9,473;5,169;37,075;4,826;1,819;-2,772;0,000;38,811;39,850;9,604;3,150;3,088;1,804;3,876;1,281;-3,228;26,723;0,000;269,640;Inf;275,000;270,000;2,588;3,111;8,038;23,832
8219,000;3,826;0,899;-35,209;3,048;9,473;5,169;37,075;4,826;1,819;-2,772;0,000;38,800;39,800;9,604;3,150;3,680;1,873;4,175;1,635;-3,228;26,723;0,000;269,840;Inf;275,000;270,000;2,512;3,123;7,996;23,857
8219,500;2,969;0,777;-34,689;3,193;9,636;5,169;37,075;4,826;1,819;-2,772;0,000;38,800;39,800;9,600;3,060;3,633;2,107;4,244;1,651;-3,228;26,723;0,000;269,840;Inf;275,000;270,000;2,841;3,134;7,965;23,853
8220,000;2,969;0,777;-34,689;3,193;9,636;5,169;37,075;4,826;1,819;-2,772;0,000;38,800;39,800;9,600;3,060;3,552;2,188;4,257;1,524;-3,228;26,723;0,000;270,040;Inf;275,000;270,000;2,909;3,132;7,948;23,852
8220,500;2,969;0,777;-34,689;3,193;9,636;5,169;37,075;4,826;1,819;-2,772;0,000;38,800;39,800;9,600;3,060;3,113;1,994;4,106;1,332;-3,228;26,723;0,000;270,040;Inf;275,000;270,000;2,880;3,129;7,933;23,852
8221,000;2,969;0,777;-34,689;3,193;9,636;5,169;37,075;4,826;1,819;-2,772;0,000;38,800;39,800;9,600;3,060;3,617;2,001;4,115;1,846;-3,228;26,723;0,000;271,140;Inf;274,000;270,000;2,636;3,126;7,930;23,868
8221,500;2,969;0,777;-34,689;3,193;9,636;5,154;37,114;4,853;1,856;-2,779;0,000;38,830;39,849;9,600;3,060;3,396;2,023;3,808;1,283;-3,230;26,712;0,000;271,140;Inf;274,000;270,000;2,895;3,124;7,921;23,878
8222,000;2,969;0,777;-34,689;3,193;9,636;5,154;37,114;4,853;1,856;-2,779;0,000;38,800;39,800;9,600;3,060;3,000;1,762;3,816;1,153;-3,230;26,712;0,000;271,040;Inf;273,000;270,000;2,628;3,121;7,942;23,875
8222,500;2,969;0,777;-34,689;3,193;9,636;5,154;37,114;4,853;1,856;-2,779;0,000;38,800;39,800;9,600;3,060;3,227;1,916;3,728;1,581;-3,230;26,712;0,000;271,040;Inf;273,000;270,000;2,433;3,119;7,930;23,855
8223,000;2,945;0,709;-35,023;3,164;9,595;5,154;37,114;4,853;1,856;-2,779;0,000;38,800;39,800;9,673;3,139;2,969;2,398;3,695;1,564;-3,230;26,712;0,000;270,940;Inf;273,000;270,000;2,613;3,116;7,918;23,852
8223,500;2,945;0,709;-35,023;3,164;9,595;5,154;37,114;4,853;1,856;-2,779;0,000;38,800;39,800;9,673;3,139;3,164;2,214;3,856;1,423;-3,230;26,712;0,000;270,940;Inf;273,000;270,000;2,656;3,113;7,940;23,861
8224,000;2,945;0,709;-35,023;3,164;9,595;5,154;37,114;4,853;1,856;-2,779;0,000;38,800;39,800;9,673;3,139;3,317;2,065;3,680;1,384;-3,230;26,712;0,000;269,040;Inf;273,000;270,000;2,664;3,111;7,934;23,872
8224,500;2,945;0,709;-35,023;3,164;9,595;5,154;37,114;4,853;1,856;-2,779;0,000;38,800;39,800;9,673;3,139;3,335;1,905;3,849;1,556;-3,230;26,712;0,000;269,040;Inf;273,000;270,000;2,611;3,108;7,944;23,878
8225,000;2,945;0,709;-35,023;3,164;9,595;5,145;37,154;4,845;1,889;-2,762;0,000;38,845;39,902;9,673;3,139;2,980;2,126;3,802;1,459;-3,227;26,718;0,000;268,640;Inf;274,000;270,000;2,661;3,105;7,936;23,857
8225,500;2,945;0,709;-35,023;3,164;9,595;5,145;37,154;4,845;1,889;-2,762;0,000;38,800;39,900;9,673;3,139;2,674;2,147;3,162;1,351;-3,227;26,718;0,000;268,640;Inf;274,000;270,000;2,592;3,103;7,919;23,855
8226,000;2,240;0,605;-34,321;3,236;9,576;5,145;37,154;4,845;1,889;-2,762;0,000;38,800;39,900;9,621;3,105;2,926;2,009;3,654;1,341;-3,227;26,718;0,000;268,240;Inf;275,000;270,000;2,333;3,100;7,946;23,867
8226,500;2,240;0,605;-34,321;3,236;9,576;5,145;37,154;4,845;1,889;-2,762;0,000;38,800;39,900;9,621;3,105;3,531;2,103;3,691;1,846;-3,227;26,718;0,000;268,240;Inf;275,000;270,000;2,482;3,086;7,909;23,864
8227,000;2,240;0,605;-34,321;3,236;9,576;5,145;37,154;4,845;1,889;-2,762;0,000;38,800;39,900;9,621;3,105;3,175;2,412;3,860;1,921;-3,227;26,718;0,000;268,840;Inf;276,000;270,000;2,793;3,072;7,911;23,829
8227,500;2,240;0,605;-34,321;3,236;9,576;5,145;37,154;4,845;1,889;-2,762;0,000;38,800;39,900;9,621;3,105;3,776;2,385;4,155;1,846;-3,227;26,718;0,000;268,840;Inf;276,000;270,000;2,842;3,058;7,920;23,827
8228,000;2,240;0,605;-34,321;3,236;9,576;5,105;37,097;4,844;1,851;-2,764;0,000;38,858;39,913;9,621;3,105;3,822;2,043;4,086;1,572;-3,228;26,711;0,000;269,240;Inf;276,000;270,000;3,041;3,045;7,938;23,788
8228,500;2,240;0,605;-34,321;3,236;9,576;5,105;37,097;4,844;1,851;-2,764;0,000;38,900;39,900;9,621;3,105;3,252;2,165;3,457;1,612;-3,228;26,711;0,000;269,240;Inf;276,000;270,000;2,881;3,032;7,969;23,802
8229,000;2,240;0,605;-34,321;3,236;9,576;5,105;37,097;4,844;1,851;-2,764;0,000;38,900;39,900;9,621;3,105;2,955;2,214;3,775;1,577;-3,228;26,711;0,000;269,840;Inf;276,000;270,000;2,621;3,019;7,979;23,797
8229,500;2,685;0,617;-35,209;3,161;9,619;5,105;37,097;4,844;1,851;-2,764;0,000;38,900;39,900;9,586;3,134;3,065;2,200;3,867;1,451;-3,228;26,711;0,000;269,840;Inf;276,000;270,000;2,630;3,006;7,984;23,792
8230,000;2,685;0,617;-35,209;3,161;9,619;5,105;37,097;4,844;1,851;-2,764;0,000;38,900;39,900;9,586;3,134;3,005;2,047;3,653;1,295;-3,228;26,711;0,000;268,940;Inf;277,000;270,000;2,646;3,001;7,987;23,764
8230,500;2,685;0,617;-35,209;3,161;9,619;5,105;37,097;4,844;1,851;-2,764;0,000;38,900;39,900;9,586;3,134;3,212;1,951;3,550;1,204;-3,228;26,711;0,000;268,940;Inf;277,000;270,000;2,500;2,996;7,982;23,791
8231,000;2,685;0,617;-35,209;3,161;9,619;5,105;37,097;4,844;1,851;-2,764;0,000;38,900;39,900;9,586;3,134;2,914;1,951;3,282;1,390;-3,228;26,711;0,000;271,640;Inf;276,000;270,000;2,479;2,990;7,954;23,756
8231,500;2,685;0,617;-35,209;3,161;9,619;5,110;37,188;4,836;1,905;-2,756;0,000;38,878;39,959;9,586;3,134;2,869;2,239;3,404;1,617;-3,226;26,718;0,000;271,640;Inf;276,000;270,000;2,384;2,985;7,984;23,746
8232,000;2,685;0,617;-35,209;3,161;9,619;5,110;37,188;4,836;1,905;-2,756;0,000;38,900;40,000;9,586;3,134;2,861;2,127;3,695;1,347;-3,226;26,718;0,000;270,840;Inf;276,000;270,000;2,532;2,981;7,979;23,756
8232,500;2,825;0,727;-34,473;3,277;9,602;5,110;37,188;4,836;1,905;-2,756;0,000;38,900;40,000;9,619;3,083;3,397;2,037;3,809;1,497;-3,226;26,718;0,000;270,840;Inf;276,000;270,000;2,507;2,976;7,966;23,752
8233,000;2,825;0,727;-34,473;3,277;9,602;5,110;37,188;4,836;1,905;-2,756;0,000;38,900;40,000;9,619;3,083;3,427;2,127;3,411;1,406;-3,226;26,718;0,000;272,040;Inf;275,000;270,000;2,685;2,973;7,949;23,790
8233,500;2,825;0,727;-34,473;3,277;9,602;5,110;37,188;4,836;1,905;-2,756;0,000;38,900;40,000;9,619;3,083;2,905;1,891;3,486;1,513;-3,226;26,718;0,000;272,040;Inf;275,000;270,000;2,593;2,971;7,951;23,809
8234,000;2,825;0,727;-34,473;3,277;9,602;5,110;37,188;4,836;1,905;-2,756;0,000;38,900;40,000;9,619;3,083;3,053;2,350;3,820;1,960;-3,226;26,718;0,000;270,740;Inf;275,000;270,000;2,449;2,968;7,976;23,800
8234,500;2,825;0,727;-34,473;3,277;9,602;5,115;37,152;4,860;1,871;-2,759;0,000;38,887;39,923;9,619;3,083;3,541;2,344;3,997;1,830;-3,236;26,716;0,000;270,740;Inf;275,000;270,000;2,796;2,966;7,954;23,788
8235,000;2,825;0,727;-34,473;3,277;9,602;5,115;37,152;4,860;1,871;-2,759;0,000;38,900;39,900;9,619;3,083;3,656;2,185;4,035;2,009;-3,236;26,716;0,000;271,440;Inf;274,000;270,000;2,928;2,964;7,988;23,768
8235,500;2,349;0,588;-35,119;3,138;9,543;5,115;37,152;4,860;1,871;-2,759;0,000;38,900;39,900;9,608;3,381;3,061;1,831;3,856;1,469;-3,236;26,716;0,000;271,440;Inf;274,000;270,000;2,971;2,961;7,988;23,750
8236,000;2,349;0,588;-35,119;3,138;9,543;5,115;37,152;4,860;1,871;-2,759;0,000;38,900;39,900;9,608;3,381;3,023;2,362;3,692;1,628;-3,236;26,716;0,000;270,640;Inf;274,000;270,000;2,554;2,951;8,003;23,790
8236,500;2,349;0,588;-35,119;3,138;9,543;5,115;37,152;4,860;1,871;-2,759;0,000;38,900;39,900;9,608;3,381;3,376;2,321;4,028;1,658;-3,236;26,716;0,000;270,640;Inf;274,000;270,000;2,676;2,942;7,984;23,789
8237,000;2,349;0,588;-35,119;3,138;9,543;5,115;37,152;4,860;1,871;-2,759;0,000;38,900;39,900;9,608;3,381;3,114;2,069;3,910;1,379;-3,236;26,716;0,000;269,540;Inf;274,000;270,000;2,846;2,932;7,996;23,783
8237,500;2,349;0,588;-35,119;3,138;9,543;5,115;37,152;4,860;1,871;-2,759;0,000;38,900;39,900;9,608;3,381;3,367;2,080;3,919;1,297;-3,236;26,716;0,000;269,540;Inf;274,000;270,000;2,618;2,922;7,972;23,764
8238,000;2,349;0,588;-35,119;3,138;9,543;5,172;37,138;4,837;1,900;-2,760;0,000;38,896;39,949;9,608;3,381;2,994;2,000;3,834;1,328;-3,230;26,720;0,000;269,040;Inf;274,000;270,000;2,666;2,913;7,975;23,744
8238,500;2,349;0,588;-35,119;3,138;9,543;5,172;37,138;4,837;1,900;-2,760;0,000;38,900;39,900;9,608;3,381;3,581;2,074;4,037;2,105;-3,230;26,720;0,000;269,040;Inf;274,000;270,000;2,539;2,904;7,961;23,735
8239,000;3,661;0,906;-34,690;3,238;9,572;5,172;37,138;4,837;1,900;-2,760;0,000;38,900;39,900;9,634;3,015;3,477;2,601;4,117;1,966;-3,230;26,720;0,000;268,440;Inf;275,000;270,000;2,949;2,895;7,955;23,741
8239,500;3,661;0,906;-34,690;3,238;9,572;5,172;37,138;4,837;1,900;-2,760;0,000;38,900;39,900;9,634;3,015;3,292;2,167;3,819;1,460;-3,230;26,720;0,000;268,440;Inf;275,000;270,000;3,040;2,907;7,984;23,742
8240,000;3,661;0,906;-34,690;3,238;9,572;5,172;37,138;4,837;1,900;-2,760;0,000;38,900;39,900;9,634;3,015;3,571;2,001;3,932;1,360;-3,230;26,720;0,000;269,140;Inf;275,000;270,000;2,684;2,919;8,006;23,747
8240,500;3,661;0,906;-34,690;3,238;9,572;5,172;37,138;4,837;1,900;-2,760;0,000;38,900;39,900;9,634;3,015;3,201;1,905;3,828;1,485;-3,230;26,720;0,000;269,140;Inf;275,000;270,000;2,716;2,932;8,018;23,795
8241,000;3,661;0,906;-34,690;3,238;9,572;5,196;37,142;4,841;1,930;-2,775;0,000;38,904;39,958;9,634;3,015;3,111;2,214;3,759;1,720;-3,242;26,714;0,000;268,740;Inf;276,000;270,000;2,605;2,944;7,999;23,822
8241,500;3,661;0,906;-34,690;3,238;9,572;5,196;37,142;4,841;1,930;-2,775;0,000;38,900;40,000;9,634;3,015;2,853;2,266;3,244;1,509;-3,242;26,714;0,000;268,740;Inf;276,000;270,000;2,701;2,955;8,012;23,857
8242,000;2,885;0,766;-33,177;3,217;9,556;5,196;37,142;4,841;1,930;-2,775;0,000;38,900;40,000;9,859;3,138;2,895;2,116;3,749;1,421;-3,242;26,714;0,000;269,240;Inf;276,000;270,000;2,468;2,967;8,001;23,848
8242,500;2,885;0,766;-33,177;3,217;9,556;5,196;37,142;4,841;1,930;-2,775;0,000;38,900;40,000;9,859;3,138;3,352;2,129;3,899;1,459;-3,242;26,714;0,000;269,240;Inf;276,000;270,000;2,545;2,966;7,987;23,848
8243,000;2,885;0,766;-33,177;3,217;9,556;5,196;37,142;4,841;1,930;-2,775;0,000;38,900;40,000;9,859;3,138;3,372;2,055;3,547;1,532;-3,242;26,714;0,000;269,440;Inf;276,000;270,000;2,710;2,964;7,983;23,865
8243,500;2,885;0,766;-33,177;3,217;9,556;5,196;37,142;4,841;1,930;-2,775;0,000;38,900;40,000;9,859;3,138;2,995;1,891;3,800;1,500;-3,242;26,714;0,000;269,440;Inf;276,000;270,000;2,626;2,963;8,015;23,857
8244,000;2,885;0,766;-33,177;3,217;9,556;5,196;37,142;4,841;1,930;-2,775;0,000;38,900;40,000;9,859;3,138;2,897;2,415;3,608;1,577;-3,242;26,714;0,000;271,340;Inf;275,000;270,000;2,546;2,962;7,996;23,879
8244,500;2,885;0,766;-33,177;3,217;9,556;5,193;37,171;4,833;1,949;-2,773;0,000;38,912;39,948;9,859;3,138;2,814;2,076;3,599;1,321;-3,234;26,724;0,000;271,340;Inf;275,000;270,000;2,624;2,960;7,980;23,863
8245,000;2,885;0,766;-33,177;3,217;9,556;5,193;37,171;4,833;1,949;-2,773;0,000;38,900;39,900;9,859;3,138;2,970;2,049;3,802;1,362;-3,234;26,724;0,000;271,340;Inf;274,000;270,000;2,453;2,959;7,967;23,883
8245,500;2,391;0,607;-34,562;3,207;9,665;5,193;37,171;4,833;1,949;-2,773;0,000;38,900;39,900;9,704;3,092;3,466;2,006;3,811;1,627;-3,234;26,724;0,000;271,340;Inf;274,000;270,000;2,546;2,958;7,939;23,893
8246,000;2,391;0,607;-34,562;3,207;9,665;5,193;37,171;4,833;1,949;-2,773;0,000;38,900;39,900;9,704;3,092;3,265;2,044;3,462;1,544;-3,234;26,724;0,000;271,840;Inf;273,000;270,000;2,728;2,949;7,955;23,882
8246,500;2,391;0,607;-34,562;3,207;9,665;5,193;37,171;4,833;1,949;-2,773;0,000;38,900;39,900;9,704;3,092;3,039;1,990;3,668;1,380;-3,234;26,724;0,000;271,840;Inf;273,000;270,000;2,579;2,939;7,966;23,853
8247,000;2,391;0,607;-34,562;3,207;9,665;5,193;37,171;4,833;1,949;-2,773;0,000;38,900;39,900;9,704;3,092;3,164;2,141;3,897;1,656;-3,234;26,724;0,000;269,540;Inf;273,000;270,000;2,519;2,931;7,973;23,845
8247,500;2,391;0,607;-34,562;3,207;9,665;5,159;37,173;4,823;1,939;-2,767;0,000;38,917;39,937;9,704;3,092;3,713;1,921;4,091;1,881;-3,245;26,716;0,000;269,540;Inf;273,000;270,000;2,714;2,922;7,932;23,836
8248,000;2,391;0,607;-34,562;3,207;9,665;5,159;37,173;4,823;1,939;-2,767;0,000;38,900;39,900;9,704;3,092;3,543;1,918;4,157;1,481;-3,245;26,716;0,000;269,340;Inf;273,000;270,000;2,901;2,913;7,914;23,838
8248,500;2,730;0,727;-33,835;3,227;9,556;5,159;37,173;4,823;1,939;-2,767;0,000;38,900;39,900;9,735;2,988;3,294;2,013;3,875;1,302;-3,245;26,716;0,000;269,340;Inf;273,000;270,000;2,775;2,904;7,935;23,842
8249,000;2,730;0,727;-33,835;3,227;9,556;5,159;37,173;4,823;1,939;-2,767;0,000;38,900;39,900;9,735;2,988;3,551;1,966;3,815;1,435;-3,245;26,716;0,000;269,440;Inf;273,000;270,000;2,621;2,902;7,920;23,836
8249,500;2,730;0,727;-33,835;3,227;9,556;5,159;37,173;4,823;1,939;-2,767;0,000;38,900;39,900;9,735;2,988;3,169;1,818;3,811;1,437;-3,245;26,716;0,000;269,440;Inf;273,000;270,000;2,692;2,899;7,925;23,835
