t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8250,000;2,730;0,727;-33,835;3,227;9,556;5,159;37,173;4,823;1,939;-2,767;0,000;38,900;39,900;9,735;2,988;2,840;2,204;3,299;1,439;-3,245;26,716;0,000;268,140;Inf;274,000;270,000;2,559;2,896;7,910;23,846
8250,500;2,730;0,727;-33,835;3,227;9,556;5,135;37,163;4,839;1,969;-2,772;0,000;38,918;39,993;9,735;2,988;3,023;2,048;3,783;1,399;-3,238;26,726;0,000;268,140;Inf;274,000;270,000;2,446;2,893;7,923;23,849
8251,000;2,730;0,727;-33,835;3,227;9,556;5,135;37,163;4,839;1,969;-2,772;0,000;38,900;40,000;9,735;2,988;2,512;2,043;3,262;1,240;-3,238;26,726;0,000;268,340;Inf;275,000;270,000;2,563;2,891;7,920;23,858
8251,500;2,730;0,727;-33,835;3,227;9,556;5,135;37,163;4,839;1,969;-2,772;0,000;38,900;40,000;9,735;2,988;2,779;1,986;3,641;1,249;-3,238;26,726;0,000;268,340;Inf;275,000;270,000;2,264;2,888;7,935;23,898
8252,000;2,644;0,726;-34,334;3,250;9,580;5,135;37,163;4,839;1,969;-2,772;0,000;38,900;40,000;9,684;3,294;3,374;1,975;3,746;1,312;-3,238;26,726;0,000;268,540;Inf;276,000;270,000;2,414;2,885;7,909;23,917
8252,500;2,644;0,726;-34,334;3,250;9,580;5,135;37,163;4,839;1,969;-2,772;0,000;38,900;40,000;9,684;3,294;3,229;1,849;3,786;1,556;-3,238;26,726;0,000;268,540;Inf;276,000;270,000;2,602;2,881;7,909;23,973
8253,000;2,644;0,726;-34,334;3,250;9,580;5,135;37,163;4,839;1,969;-2,772;0,000;38,900;40,000;9,684;3,294;3,195;2,172;3,389;1,609;-3,238;26,726;0,000;270,240;Inf;276,000;270,000;2,605;2,877;7,924;23,963
8253,500;2,644;0,726;-34,334;3,250;9,580;5,135;37,163;4,839;1,969;-2,772;0,000;38,900;40,000;9,684;3,294;2,855;2,128;3,729;1,358;-3,238;26,726;0,000;270,240;Inf;276,000;270,000;2,591;2,874;7,922;23,956
8254,000;2,644;0,726;-34,334;3,250;9,580;5,178;37,170;4,816;1,953;-2,776;0,000;38,913;39,945;9,684;3,294;3,223;2,050;3,721;1,535;-3,234;26,731;0,000;270,740;Inf;276,000;270,000;2,517;2,870;7,910;23,952
8254,500;2,644;0,726;-34,334;3,250;9,580;5,178;37,170;4,816;1,953;-2,776;0,000;38,900;39,900;9,684;3,294;3,549;2,087;3,886;2,034;-3,234;26,731;0,000;270,740;Inf;276,000;270,000;2,632;2,866;7,912;23,951
8255,000;3,335;0,821;-35,209;3,224;9,616;5,178;37,170;4,816;1,953;-2,776;0,000;38,900;39,900;9,569;3,090;3,370;2,583;4,096;1,928;-3,234;26,731;0,000;270,640;Inf;276,000;270,000;2,889;2,863;7,905;23,929
8255,500;3,335;0,821;-35,209;3,224;9,616;5,178;37,170;4,816;1,953;-2,776;0,000;38,900;39,900;9,569;3,090;3,203;2,290;3,973;1,560;-3,234;26,731;0,000;270,640;Inf;276,000;270,000;2,994;2,870;7,910;23,964
8256,000;3,335;0,821;-35,209;3,224;9,616;5,178;37,170;4,816;1,953;-2,776;0,000;38,900;39,900;9,569;3,090;3,605;1,974;4,014;1,299;-3,234;26,731;0,000;271,140;Inf;275,000;270,000;2,757;2,878;7,960;23,974
8256,500;3,335;0,821;-35,209;3,224;9,616;5,178;37,170;4,816;1,953;-2,776;0,000;38,900;39,900;9,569;3,090;3,455;1,901;4,006;1,342;-3,234;26,731;0,000;271,140;Inf;275,000;270,000;2,723;2,885;7,942;23,945
8257,000;3,335;0,821;-35,209;3,224;9,616;5,150;37,138;4,853;1,964;-2,774;0,000;38,921;39,900;9,569;3,090;3,314;2,526;4,040;1,820;-3,241;26,732;0,000;270,340;Inf;275,000;270,000;2,676;2,893;7,937;23,969
8257,500;3,335;0,821;-35,209;3,224;9,616;5,150;37,138;4,853;1,964;-2,774;0,000;38,900;39,900;9,569;3,090;3,850;2,235;4,193;1,633;-3,241;26,732;0,000;270,340;Inf;275,000;270,000;2,925;2,900;7,932;23,971
8258,000;3,335;0,821;-35,209;3,224;9,616;5,150;37,138;4,853;1,964;-2,774;0,000;38,900;39,900;9,569;3,090;3,039;2,070;3,771;1,327;-3,241;26,732;0,000;270,840;Inf;275,000;270,000;2,978;2,907;7,986;23,955
8258,500;2,812;0,640;-35,209;3,170;9,639;5,150;37,138;4,853;1,964;-2,774;0,000;38,900;39,900;9,556;3,116;3,498;1,930;4,054;1,377;-3,241;26,732;0,000;270,840;Inf;275,000;270,000;2,552;2,914;7,990;23,955
8259,000;2,812;0,640;-35,209;3,170;9,639;5,150;37,138;4,853;1,964;-2,774;0,000;38,900;39,900;9,556;3,116;3,734;1,964;4,097;1,765;-3,241;26,732;0,000;271,340;Inf;274,000;270,000;2,715;2,913;7,991;23,963
8259,500;2,812;0,640;-35,209;3,170;9,639;5,150;37,138;4,853;1,964;-2,774;0,000;38,900;39,900;9,556;3,116;3,438;2,416;4,045;1,895;-3,241;26,732;0,000;271,340;Inf;274,000;270,000;2,890;2,911;7,987;23,887
8260,000;2,812;0,640;-35,209;3,170;9,639;5,150;37,138;4,853;1,964;-2,774;0,000;38,900;39,900;9,556;3,116;3,269;2,349;4,016;1,608;-3,241;26,732;0,000;269,740;Inf;274,000;270,000;2,948;2,909;8,001;23,908
8260,500;2,812;0,640;-35,209;3,170;9,639;5,094;37,136;4,836;1,998;-2,782;0,000;38,910;39,865;9,556;3,116;2,683;2,143;3,461;1,390;-3,238;26,728;0,000;269,740;Inf;274,000;270,000;2,811;2,908;7,999;23,923
8261,000;2,812;0,640;-35,209;3,170;9,639;5,094;37,136;4,836;1,998;-2,782;0,000;38,900;39,900;9,556;3,116;3,389;2,110;3,709;1,526;-3,238;26,728;0,000;270,240;Inf;274,000;270,000;2,419;2,906;7,998;23,901
8261,500;2,863;0,724;-34,791;3,133;9,562;5,094;37,136;4,836;1,998;-2,782;0,000;38,900;39,900;9,683;3,254;3,646;2,081;3,784;1,453;-3,238;26,728;0,000;270,240;Inf;274,000;270,000;2,684;2,905;7,989;23,927
8262,000;2,863;0,724;-34,791;3,133;9,562;5,094;37,136;4,836;1,998;-2,782;0,000;38,900;39,900;9,683;3,254;3,362;1,840;3,920;1,382;-3,238;26,728;0,000;269,640;Inf;274,000;270,000;2,741;2,904;8,000;23,942
8262,500;2,863;0,724;-34,791;3,133;9,562;5,094;37,136;4,836;1,998;-2,782;0,000;38,900;39,900;9,683;3,254;3,388;1,862;4,025;1,711;-3,238;26,728;0,000;269,640;Inf;274,000;270,000;2,626;2,903;7,992;23,941
8263,000;2,863;0,724;-34,791;3,133;9,562;5,094;37,136;4,836;1,998;-2,782;0,000;38,900;39,900;9,683;3,254;3,268;2,158;3,594;1,641;-3,238;26,728;0,000;268,740;Inf;275,000;270,000;2,747;2,903;7,976;23,902
8263,500;2,863;0,724;-34,791;3,133;9,562;5,132;37,165;4,863;2,020;-2,781;0,000;38,907;39,870;9,683;3,254;3,315;2,412;3,930;1,750;-3,230;26,730;0,000;268,740;Inf;275,000;270,000;2,665;2,902;7,972;23,879
8264,000;2,863;0,724;-34,791;3,133;9,562;5,132;37,165;4,863;2,020;-2,781;0,000;38,900;39,900;9,683;3,254;3,692;2,221;4,008;1,523;-3,230;26,730;0,000;268,940;Inf;276,000;270,000;2,852;2,901;8,003;23,874
8264,500;2,863;0,724;-34,791;3,133;9,562;5,132;37,165;4,863;2,020;-2,781;0,000;38,900;39,900;9,683;3,254;3,377;2,082;3,832;1,644;-3,230;26,730;0,000;268,940;Inf;276,000;270,000;2,861;2,901;8,017;23,833
8265,000;2,782;0,634;-35,209;3,185;9,637;5,132;37,165;4,863;2,020;-2,781;0,000;38,900;39,900;9,608;3,130;3,118;2,428;3,935;1,754;-3,230;26,730;0,000;269,040;Inf;276,000;270,000;2,734;2,900;8,028;23,794
8265,500;2,782;0,634;-35,209;3,185;9,637;5,132;37,165;4,863;2,020;-2,781;0,000;38,900;39,900;9,608;3,130;3,487;2,418;3,995;2,091;-3,230;26,730;0,000;269,040;Inf;276,000;270,000;2,809;2,898;8,023;23,790
8266,000;2,782;0,634;-35,209;3,185;9,637;5,132;37,165;4,863;2,020;-2,781;0,000;38,900;39,900;9,608;3,130;4,084;2,308;3,992;2,088;-3,230;26,730;0,000;270,640;Inf;276,000;270,000;2,998;2,896;8,030;23,783
8266,500;2,782;0,634;-35,209;3,185;9,637;5,132;37,165;4,863;2,020;-2,781;0,000;38,900;39,900;9,608;3,130;3,570;2,440;4,193;2,057;-3,230;26,730;0,000;270,640;Inf;276,000;270,000;3,118;2,894;8,069;23,760
8267,000;2,782;0,634;-35,209;3,185;9,637;5,176;37,114;4,848;2,009;-2,761;0,000;38,900;39,859;9,608;3,130;3,447;2,642;4,148;1,910;-3,231;26,739;0,000;271,440;Inf;275,000;270,000;3,065;2,892;8,103;23,780
8267,500;2,782;0,634;-35,209;3,185;9,637;5,176;37,114;4,848;2,009;-2,761;0,000;38,900;39,900;9,608;3,130;4,021;2,373;4,363;2,393;-3,231;26,739;0,000;271,440;Inf;275,000;270,000;3,037;2,891;8,107;23,782
8268,000;3,807;0,938;-34,608;3,140;9,568;5,176;37,114;4,848;2,009;-2,761;0,000;38,900;39,900;9,629;2,915;3,785;2,519;4,527;2,035;-3,231;26,739;0,000;270,540;Inf;275,000;270,000;3,287;2,889;8,143;23,764
8268,500;3,807;0,938;-34,608;3,140;9,568;5,176;37,114;4,848;2,009;-2,761;0,000;38,900;39,900;9,629;2,915;3,422;2,573;4,156;1,809;-3,231;26,739;0,000;270,540;Inf;275,000;270,000;3,217;2,904;8,162;23,793
8269,000;3,807;0,938;-34,608;3,140;9,568;5,176;37,114;4,848;2,009;-2,761;0,000;38,900;39,900;9,629;2,915;3,570;2,449;4,296;1,813;-3,231;26,739;0,000;270,640;Inf;275,000;270,000;2,990;2,919;8,178;23,801
8269,500;3,807;0,938;-34,608;3,140;9,568;5,176;37,114;4,848;2,009;-2,761;0,000;38,900;39,900;9,629;2,915;4,217;2,364;4,434;2,344;-3,231;26,739;0,000;270,640;Inf;275,000;270,000;3,032;2,933;8,188;23,810
8270,000;3,807;0,938;-34,608;3,140;9,568;5,165;37,122;4,823;2,049;-2,766;0,000;38,910;39,895;9,629;2,915;4,079;2,837;4,606;2,440;-3,231;26,747;0,000;269,240;Inf;275,000;270,000;3,340;2,948;8,196;23,817
8270,500;3,807;0,938;-34,608;3,140;9,568;5,165;37,122;4,823;2,049;-2,766;0,000;38,900;39,900;9,629;2,915;3,866;2,545;4,612;1,924;-3,231;26,747;0,000;269,240;Inf;275,000;270,000;3,490;2,962;8,235;23,836
8271,000;3,807;0,938;-34,608;3,140;9,568;5,165;37,122;4,823;2,049;-2,766;0,000;38,900;39,900;9,629;2,915;3,413;2,354;4,245;1,646;-3,231;26,747;0,000;270,240;Inf;275,000;270,000;3,237;2,975;8,239;23,846
8271,500;3,077;0,826;-33,765;3,155;9,479;5,165;37,122;4,823;2,049;-2,766;0,000;38,900;39,900;9,869;3,151;3,761;2,154;4,262;1,634;-3,231;26,747;0,000;270,240;Inf;275,000;270,000;2,915;2,989;8,239;23,861
8272,000;3,077;0,826;-33,765;3,155;9,479;5,165;37,122;4,823;2,049;-2,766;0,000;38,900;39,900;9,869;3,151;3,623;2,201;3,998;1,692;-3,231;26,747;0,000;269,040;Inf;275,000;270,000;2,953;2,991;8,227;23,863
8272,500;3,077;0,826;-33,765;3,155;9,479;5,165;37,122;4,823;2,049;-2,766;0,000;38,900;39,900;9,869;3,151;3,247;2,240;3,858;1,707;-3,231;26,747;0,000;269,040;Inf;275,000;270,000;2,879;2,992;8,248;23,865
8273,000;3,077;0,826;-33,765;3,155;9,479;5,165;37,122;4,823;2,049;-2,766;0,000;38,900;39,900;9,869;3,151;3,083;2,221;3,387;1,441;-3,231;26,747;0,000;270,840;Inf;275,000;270,000;2,763;2,993;8,227;23,859
8273,500;3,077;0,826;-33,765;3,155;9,479;5,180;37,185;4,832;2,097;-2,776;0,000;38,889;39,823;9,869;3,151;2,910;1,917;3,743;1,507;-3,238;26,738;0,000;270,840;Inf;275,000;270,000;2,533;2,995;8,230;23,869
8274,000;3,077;0,826;-33,765;3,155;9,479;5,180;37,185;4,832;2,097;-2,776;0,000;38,900;39,800;9,869;3,151;3,450;1,983;4,081;1,758;-3,238;26,738;0,000;268,640;Inf;276,000;270,000;2,520;2,996;8,151;23,851
8274,500;2,855;0,782;-34,076;3,229;9,558;5,180;37,185;4,832;2,097;-2,776;0,000;38,900;39,800;9,732;3,186;3,890;2,375;4,149;2,115;-3,238;26,738;0,000;268,640;Inf;276,000;270,000;2,818;2,997;8,140;23,843
8275,000;2,855;0,782;-34,076;3,229;9,558;5,180;37,185;4,832;2,097;-2,776;0,000;38,900;39,800;9,732;3,186;3,086;2,242;3,817;1,504;-3,238;26,738;0,000;270,740;Inf;276,000;270,000;3,132;2,995;8,133;23,835
8275,500;2,855;0,782;-34,076;3,229;9,558;5,180;37,185;4,832;2,097;-2,776;0,000;38,900;39,800;9,732;3,186;3,610;2,094;3,984;1,411;-3,238;26,738;0,000;270,740;Inf;276,000;270,000;2,662;2,993;8,142;23,837
8276,000;2,855;0,782;-34,076;3,229;9,558;5,180;37,185;4,832;2,097;-2,776;0,000;38,900;39,800;9,732;3,186;3,149;2,019;3,733;1,369;-3,238;26,738;0,000;271,340;Inf;275,000;270,000;2,775;2,990;8,129;23,801
8276,500;2,855;0,782;-34,076;3,229;9,558;5,167;37,190;4,816;2,090;-2,785;0,000;38,870;39,785;9,732;3,186;3,406;2,067;3,903;1,869;-3,240;26,741;0,000;271,340;Inf;275,000;270,000;2,567;2,988;8,134;23,788
8277,000;2,855;0,782;-34,076;3,229;9,558;5,167;37,190;4,816;2,090;-2,785;0,000;38,900;39,800;9,732;3,186;3,364;1,964;3,984;1,437;-3,240;26,741;0,000;271,740;Inf;274,000;270,000;2,811;2,986;8,103;23,761
8277,500;3,386;0,770;-35,209;3,162;9,658;5,167;37,190;4,816;2,090;-2,785;0,000;38,900;39,800;9,624;3,219;3,285;1,857;4,046;1,617;-3,240;26,741;0,000;271,740;Inf;274,000;270,000;2,687;2,984;8,088;23,785
8278,000;3,386;0,770;-35,209;3,162;9,658;5,167;37,190;4,816;2,090;-2,785;0,000;38,900;39,800;9,624;3,219;3,223;2,465;3,962;1,801;-3,240;26,741;0,000;271,040;Inf;273,000;270,000;2,701;2,991;8,081;23,774
8278,500;3,386;0,770;-35,209;3,162;9,658;5,167;37,190;4,816;2,090;-2,785;0,000;38,900;39,800;9,624;3,219;3,129;1,949;3,920;1,434;-3,240;26,741;0,000;271,040;Inf;273,000;270,000;2,863;2,997;8,088;23,794
8279,000;3,386;0,770;-35,209;3,162;9,658;5,167;37,190;4,816;2,090;-2,785;0,000;38,900;39,800;9,624;3,219;3,595;2,191;4,158;1,799;-3,240;26,741;0,000;270,040;Inf;273,000;270,000;2,608;3,003;8,061;23,791
8279,500;3,386;0,770;-35,209;3,162;9,658;5,167;37,190;4,816;2,090;-2,785;0,000;38,900;39,800;9,624;3,219;3,789;2,184;4,093;2,028;-3,240;26,741;0,000;270,040;Inf;273,000;270,000;2,936;3,010;8,023;23,789
8280,000;3,386;0,770;-35,209;3,162;9,658;5,164;37,140;4,847;2,066;-2,778;0,000;38,868;39,791;9,624;3,219;3,526;2,449;3,857;1,914;-3,240;26,752;0,000;267,940;Inf;274,000;270,000;3,024;3,016;8,045;23,809
8280,500;3,386;0,770;-35,209;3,162;9,658;5,164;37,140;4,847;2,066;-2,778;0,000;38,900;39,800;9,624;3,219;3,302;2,217;4,133;1,594;-3,240;26,752;0,000;267,940;Inf;274,000;270,000;2,937;3,022;8,070;23,816
8281,000;1,823;0,517;-33,978;3,301;9,553;5,164;37,140;4,847;2,066;-2,778;0,000;38,900;39,800;9,617;3,068;3,269;2,125;4,116;1,450;-3,240;26,752;0,000;269,740;Inf;274,000;270,000;2,812;3,028;8,078;23,846
8281,500;1,823;0,517;-33,978;3,301;9,553;5,164;37,140;4,847;2,066;-2,778;0,000;38,900;39,800;9,617;3,068;3,396;2,150;4,220;1,503;-3,240;26,752;0,000;269,740;Inf;274,000;270,000;2,740;3,008;8,053;23,845
8282,000;1,823;0,517;-33,978;3,301;9,553;5,164;37,140;4,847;2,066;-2,778;0,000;38,900;39,800;9,617;3,068;3,897;2,452;4,320;2,032;-3,240;26,752;0,000;268,340;Inf;275,000;270,000;2,817;2,989;8,061;23,865
8282,500;1,823;0,517;-33,978;3,301;9,553;5,164;37,140;4,847;2,066;-2,778;0,000;38,900;39,800;9,617;3,068;3,472;2,395;4,319;1,719;-3,240;26,752;0,000;268,340;Inf;275,000;270,000;3,175;2,970;8,064;23,861
8283,000;1,823;0,517;-33,978;3,301;9,553;5,107;37,103;4,836;2,077;-2,771;0,000;38,858;39,704;9,617;3,068;3,564;2,403;4,377;1,691;-3,230;26,755;0,000;268,940;Inf;276,000;270,000;2,976;2,951;8,073;23,865
8283,500;1,823;0,517;-33,978;3,301;9,553;5,107;37,103;4,836;2,077;-2,771;0,000;38,900;39,700;9,617;3,068;3,146;2,305;3,901;1,599;-3,230;26,755;0,000;268,940;Inf;276,000;270,000;3,009;2,932;8,098;23,881
8284,000;2,948;0,799;-33,695;3,212;9,440;5,107;37,103;4,836;2,077;-2,771;0,000;38,900;39,700;9,723;3,131;3,711;2,150;4,234;1,565;-3,230;26,755;0,000;267,940;Inf;277,000;270,000;2,738;2,914;8,092;23,891
8284,500;2,948;0,799;-33,695;3,212;9,440;5,107;37,103;4,836;2,077;-2,771;0,000;38,900;39,700;9,723;3,131;3,923;2,121;4,247;1,485;-3,230;26,755;0,000;267,940;Inf;277,000;270,000;2,915;2,915;8,114;23,891
8285,000;2,948;0,799;-33,695;3,212;9,440;5,107;37,103;4,836;2,077;-2,771;0,000;38,900;39,700;9,723;3,131;3,464;2,067;3,986;1,629;-3,230;26,755;0,000;269,940;Inf;277,000;270,000;2,944;2,915;8,112;23,890
8285,500;2,948;0,799;-33,695;3,212;9,440;5,107;37,103;4,836;2,077;-2,771;0,000;38,900;39,700;9,723;3,131;3,498;2,494;4,314;1,889;-3,230;26,755;0,000;269,940;Inf;277,000;270,000;2,787;2,916;8,116;23,889
8286,000;2,948;0,799;-33,695;3,212;9,440;5,107;37,103;4,836;2,077;-2,771;0,000;38,900;39,700;9,723;3,131;3,865;2,444;4,245;1,804;-3,230;26,755;0,000;270,240;Inf;277,000;270,000;3,049;2,916;8,101;23,868
8286,500;2,948;0,799;-33,695;3,212;9,440;5,143;37,119;4,851;2,098;-2,782;0,000;38,836;39,693;9,723;3,131;3,650;2,393;3,837;1,912;-3,242;26,743;0,000;270,240;Inf;277,000;270,000;3,089;2,917;8,136;23,875
8287,000;2,948;0,799;-33,695;3,212;9,440;5,143;37,119;4,851;2,098;-2,782;0,000;38,800;39,700;9,723;3,131;3,554;2,252;3,972;1,712;-3,242;26,743;0,000;271,840;Inf;276,000;270,000;2,948;2,917;8,171;23,859
8287,500;2,810;0,688;-35,209;3,181;9,531;5,143;37,119;4,851;2,098;-2,782;0,000;38,800;39,700;9,622;3,218;3,605;2,211;4,263;1,834;-3,242;26,743;0,000;271,840;Inf;276,000;270,000;2,872;2,918;8,190;23,825
8288,000;2,810;0,688;-35,209;3,181;9,531;5,143;37,119;4,851;2,098;-2,782;0,000;38,800;39,700;9,622;3,218;3,959;2,413;4,428;1,861;-3,242;26,743;0,000;271,040;Inf;275,000;270,000;2,978;2,916;8,168;23,849
8288,500;2,810;0,688;-35,209;3,181;9,531;5,143;37,119;4,851;2,098;-2,782;0,000;38,800;39,700;9,622;3,218;3,995;2,364;4,377;1,680;-3,242;26,743;0,000;271,040;Inf;275,000;270,000;3,165;2,914;8,180;23,824
8289,000;2,810;0,688;-35,209;3,181;9,531;5,143;37,119;4,851;2,098;-2,782;0,000;38,800;39,700;9,622;3,218;2,966;2,390;3,272;1,462;-3,242;26,743;0,000;271,640;Inf;274,000;270,000;3,104;2,913;8,217;23,801
8289,500;2,810;0,688;-35,209;3,181;9,531;5,101;37,152;4,812;2,135;-2,779;0,000;38,824;39,662;9,622;3,218;3,764;2,177;4,243;1,899;-3,239;26,741;0,000;271,640;Inf;274,000;270,000;2,522;2,911;8,192;23,788
8290,000;2,810;0,688;-35,209;3,181;9,531;5,101;37,152;4,812;2,135;-2,779;0,000;38,800;39,700;9,622;3,218;4,306;2,389;4,441;2,637;-3,239;26,741;0,000;270,240;Inf;274,000;270,000;3,021;2,909;8,165;23,768
8290,500;3,490;0,817;-35,209;3,157;9,579;5,101;37,152;4,812;2,135;-2,779;0,000;38,800;39,700;9,581;3,153;4,048;2,898;4,555;2,418;-3,239;26,741;0,000;270,240;Inf;274,000;270,000;3,443;2,908;8,171;23,785
8291,000;3,490;0,817;-35,209;3,157;9,579;5,101;37,152;4,812;2,135;-2,779;0,000;38,800;39,700;9,581;3,153;3,804;2,326;4,514;1,896;-3,239;26,741;0,000;271,440;Inf;273,000;270,000;3,480;2,917;8,182;23,805
8291,500;3,490;0,817;-35,209;3,157;9,579;5,101;37,152;4,812;2,135;-2,779;0,000;38,800;39,700;9,581;3,153;3,999;2,285;4,494;1,708;-3,239;26,741;0,000;271,440;Inf;273,000;270,000;3,135;2,927;8,209;23,811
8292,000;3,490;0,817;-35,209;3,157;9,579;5,101;37,152;4,812;2,135;-2,779;0,000;38,800;39,700;9,581;3,153;4,081;2,356;4,390;2,192;-3,239;26,741;0,000;268,140;Inf;274,000;270,000;3,122;2,936;8,220;23,837
8292,500;3,490;0,817;-35,209;3,157;9,579;5,168;37,092;4,836;2,118;-2,781;0,000;38,815;39,647;9,581;3,153;3,802;2,824;4,545;2,310;-3,236;26,745;0,000;268,140;Inf;274,000;270,000;3,255;2,945;8,228;23,833
8293,000;3,490;0,817;-35,209;3,157;9,579;5,168;37,092;4,836;2,118;-2,781;0,000;38,800;39,600;9,581;3,153;3,774;2,506;4,315;1,846;-3,236;26,745;0,000;269,540;Inf;274,000;270,000;3,370;2,954;8,258;23,816
8293,500;3,490;0,817;-35,209;3,157;9,579;5,168;37,092;4,836;2,118;-2,781;0,000;38,800;39,600;9,581;3,153;4,063;2,385;4,454;2,086;-3,236;26,745;0,000;269,540;Inf;274,000;270,000;3,110;2,963;8,307;23,776
8294,000;3,015;0,783;-33,684;3,073;9,591;5,168;37,092;4,836;2,118;-2,781;0,000;38,800;39,600;9,792;3,035;3,947;2,906;4,505;2,382;-3,236;26,745;0,000;268,140;Inf;275,000;270,000;3,247;2,971;8,301;23,747
8294,500;3,015;0,783;-33,684;3,073;9,591;5,168;37,092;4,836;2,118;-2,781;0,000;38,800;39,600;9,792;3,035;4,007;2,735;4,603;2,156;-3,236;26,745;0,000;268,140;Inf;275,000;270,000;3,435;2,972;8,315;23,760
8295,000;3,015;0,783;-33,684;3,073;9,591;5,168;37,092;4,836;2,118;-2,781;0,000;38,800;39,600;9,792;3,035;3,960;2,458;4,497;1,857;-3,236;26,745;0,000;269,340;Inf;275,000;270,000;3,375;2,973;8,336;23,753
8295,500;3,015;0,783;-33,684;3,073;9,591;5,168;37,092;4,836;2,118;-2,781;0,000;38,800;39,600;9,792;3,035;3,992;2,561;4,138;1,905;-3,236;26,745;0,000;269,340;Inf;275,000;270,000;3,193;2,973;8,391;23,795
8296,000;3,015;0,783;-33,684;3,073;9,591;5,176;37,115;4,819;2,167;-2,768;0,000;38,801;39,615;9,792;3,035;3,697;2,418;4,089;2,072;-3,247;26,740;0,000;268,340;Inf;276,000;270,000;3,149;2,974;8,410;23,801
8296,500;3,015;0,783;-33,684;3,073;9,591;5,176;37,115;4,819;2,167;-2,768;0,000;38,800;39,600;9,792;3,035;3,486;2,439;4,203;1,868;-3,247;26,740;0,000;268,340;Inf;276,000;270,000;3,069;2,975;8,388;23,790
8297,000;2,548;0,649;-35,209;3,156;9,653;5,176;37,115;4,819;2,167;-2,768;0,000;38,800;39,600;9,579;3,119;3,165;2,633;3,545;1,856;-3,247;26,740;0,000;269,740;Inf;276,000;270,000;2,999;2,975;8,407;23,825
8297,500;2,548;0,649;-35,209;3,156;9,653;5,176;37,115;4,819;2,167;-2,768;0,000;38,800;39,600;9,579;3,119;3,313;2,512;4,061;1,822;-3,247;26,740;0,000;269,740;Inf;276,000;270,000;2,800;2,968;8,408;23,826
8298,000;2,548;0,649;-35,209;3,156;9,653;5,176;37,115;4,819;2,167;-2,768;0,000;38,800;39,600;9,579;3,119;3,843;2,482;4,223;2,037;-3,247;26,740;0,000;269,740;Inf;276,000;270,000;2,927;2,962;8,392;23,840
8298,500;2,548;0,649;-35,209;3,156;9,653;5,176;37,115;4,819;2,167;-2,768;0,000;38,800;39,600;9,579;3,119;3,964;2,501;4,076;2,100;-3,247;26,740;0,000;269,740;Inf;276,000;270,000;3,146;2,955;8,378;23,826
8299,000;2,548;0,649;-35,209;3,156;9,653;5,172;37,144;4,808;2,162;-2,791;0,000;38,785;39,570;9,579;3,119;3,409;2,583;4,081;2,039;-3,258;26,737;0,000;271,340;Inf;275,000;270,000;3,160;2,948;8,389;23,810
8299,500;2,548;0,649;-35,209;3,156;9,653;5,172;37,144;4,808;2,162;-2,791;0,000;38,800;39,600;9,579;3,119;3,478;2,624;4,099;1,853;-3,258;26,737;0,000;271,340;Inf;275,000;270,000;3,028;2,942;8,386;23,803
8300,000;2,548;0,649;-35,209;3,156;9,653;5,172;37,144;4,808;2,162;-2,791;0,000;38,800;39,600;9,579;3,119;3,877;2,537;4,299;1,993;-3,258;26,737;0,000;270,540;Inf;275,000;270,000;3,014;2,935;8,398;23,820
8300,500;3,387;0,812;-35,209;3,214;9,659;5,172;37,144;4,808;2,162;-2,791;0,000;38,800;39,600;9,463;3,138;3,943;2,415;4,166;1,759;-3,258;26,737;0,000;270,540;Inf;275,000;270,000;3,177;2,929;8,393;23,800
8301,000;3,387;0,812;-35,209;3,214;9,659;5,172;37,144;4,808;2,162;-2,791;0,000;38,800;39,600;9,463;3,138;3,424;2,277;3,997;1,630;-3,258;26,737;0,000;271,840;Inf;274,000;270,000;3,071;2,936;8,400;23,808
8301,500;3,387;0,812;-35,209;3,214;9,659;5,172;37,144;4,808;2,162;-2,791;0,000;38,800;39,600;9,463;3,138;3,585;2,245;4,181;1,980;-3,258;26,737;0,000;271,840;Inf;274,000;270,000;2,832;2,944;8,400;23,815
8302,000;3,387;0,812;-35,209;3,214;9,659;5,172;37,144;4,808;2,162;-2,791;0,000;38,800;39,600;9,463;3,138;3,513;2,857;4,302;2,227;-3,258;26,737;0,000;269,940;Inf;274,000;270,000;2,998;2,951;8,379;23,831
8302,500;3,387;0,812;-35,209;3,214;9,659;5,157;37,133;4,820;2,161;-2,800;0,000;38,774;39,538;9,463;3,138;4,018;2,795;4,505;2,159;-3,249;26,733;0,000;269,940;Inf;274,000;270,000;3,225;2,958;8,381;23,811
8303,000;3,387;0,812;-35,209;3,214;9,659;5,157;37,133;4,820;2,161;-2,800;0,000;38,800;39,500;9,463;3,138;4,020;2,582;4,370;2,107;-3,249;26,733;0,000;270,240;Inf;274,000;270,000;3,369;2,965;8,390;23,804
8303,500;2,778;0,749;-33,803;3,215;9,542;5,157;37,133;4,820;2,161;-2,800;0,000;38,800;39,500;9,744;3,026;3,499;2,658;4,100;2,147;-3,249;26,733;0,000;270,240;Inf;274,000;270,000;3,270;2,969;8,422;23,811
8304,000;2,778;0,749;-33,803;3,215;9,542;5,157;37,133;4,820;2,161;-2,800;0,000;38,800;39,500;9,744;3,026;3,608;2,762;4,337;2,176;-3,249;26,733;0,000;269,640;Inf;274,000;270,000;3,101;2,969;8,422;23,794
8304,500;2,778;0,749;-33,803;3,215;9,542;5,157;37,133;4,820;2,161;-2,800;0,000;38,800;39,500;9,744;3,026;4,402;2,686;4,582;2,349;-3,249;26,733;0,000;269,640;Inf;274,000;270,000;3,221;2,966;8,417;23,800
8305,000;2,778;0,749;-33,803;3,215;9,542;5,157;37,133;4,820;2,161;-2,800;0,000;38,800;39,500;9,744;3,026;4,256;2,550;4,621;1,910;-3,249;26,733;0,000;268,940;Inf;275,000;270,000;3,505;2,963;8,430;23,788
8305,500;2,778;0,749;-33,803;3,215;9,542;5,189;37,085;4,829;2,154;-2,774;0,000;38,764;39,531;9,744;3,026;3,913;2,412;4,448;1,791;-3,234;26,739;0,000;268,940;Inf;275,000;270,000;3,334;2,960;8,452;23,733
8306,000;2,778;0,749;-33,803;3,215;9,542;5,189;37,085;4,829;2,154;-2,774;0,000;38,800;39,500;9,744;3,026;4,100;2,424;4,283;1,741;-3,234;26,739;0,000;268,740;Inf;276,000;270,000;3,141;2,957;8,488;23,736
8306,500;2,778;0,749;-33,803;3,215;9,542;5,189;37,085;4,829;2,154;-2,774;0,000;38,800;39,500;9,744;3,026;3,252;2,333;3,952;1,700;-3,234;26,739;0,000;268,740;Inf;276,000;270,000;3,137;2,954;8,456;23,729
8307,000;2,778;0,655;-35,209;3,175;9,656;5,189;37,085;4,829;2,154;-2,774;0,000;38,800;39,500;9,444;3,234;3,888;2,258;4,333;2,045;-3,234;26,739;0,000;268,340;Inf;277,000;270,000;2,809;2,951;8,442;23,753
8307,500;2,778;0,655;-35,209;3,175;9,656;5,189;37,085;4,829;2,154;-2,774;0,000;38,800;39,500;9,444;3,234;3,485;2,408;4,079;1,755;-3,234;26,739;0,000;268,340;Inf;277,000;270,000;3,131;2,948;8,403;23,764
8308,000;2,778;0,655;-35,209;3,175;9,656;5,189;37,085;4,829;2,154;-2,774;0,000;38,800;39,500;9,444;3,234;3,431;2,286;4,288;1,738;-3,234;26,739;0,000;271,240;Inf;276,000;270,000;2,932;2,945;8,398;23,734
8308,500;2,778;0,655;-35,209;3,175;9,656;5,189;37,085;4,829;2,154;-2,774;0,000;38,800;39,500;9,444;3,234;3,586;2,242;4,037;1,632;-3,234;26,739;0,000;271,240;Inf;276,000;270,000;2,936;2,942;8,395;23,702
8309,000;2,778;0,655;-35,209;3,175;9,656;5,172;37,151;4,871;2,191;-2,784;0,000;38,748;39,490;9,444;3,234;3,610;2,439;4,253;1,877;-3,226;26,742;0,000;271,340;Inf;275,000;270,000;2,874;2,940;8,362;23,676
8309,500;2,778;0,655;-35,209;3,175;9,656;5,172;37,151;4,871;2,191;-2,784;0,000;38,700;39,500;9,444;3,234;3,747;2,589;4,431;2,045;-3,226;26,742;0,000;271,340;Inf;275,000;270,000;3,045;2,937;8,322;23,666
8310,000;2,914;0,774;-34,172;3,187;9,603;5,172;37,151;4,871;2,191;-2,784;0,000;38,700;39,500;9,652;3,070;4,118;2,470;4,459;2,248;-3,226;26,742;0,000;271,340;Inf;274,000;270,000;3,203;2,934;8,329;23,661
8310,500;2,914;0,774;-34,172;3,187;9,603;5,172;37,151;4,871;2,191;-2,784;0,000;38,700;39,500;9,652;3,070;4,042;2,432;4,310;1,849;-3,226;26,742;0,000;271,340;Inf;274,000;270,000;3,323;2,934;8,362;23,687
8311,000;2,914;0,774;-34,172;3,187;9,603;5,172;37,151;4,871;2,191;-2,784;0,000;38,700;39,500;9,652;3,070;3,815;2,324;4,192;1,703;-3,226;26,742;0,000;270,240;Inf;274,000;270,000;3,159;2,934;8,358;23,737
8311,500;2,914;0,774;-34,172;3,187;9,603;5,172;37,151;4,871;2,191;-2,784;0,000;38,700;39,500;9,652;3,070;3,456;2,242;4,137;1,887;-3,226;26,742;0,000;270,240;Inf;274,000;270,000;3,009;2,933;8,373;23,793
8312,000;2,914;0,774;-34,172;3,187;9,603;5,146;37,138;4,836;2,205;-2,774;0,000;38,733;39,472;9,652;3,070;3,499;2,741;4,343;2,178;-3,228;26,738;0,000;270,140;Inf;274,000;270,000;2,930;2,933;8,377;23,850
8312,500;2,914;0,774;-34,172;3,187;9,603;5,146;37,138;4,836;2,205;-2,774;0,000;38,700;39,500;9,652;3,070;3,905;2,722;4,397;2,087;-3,228;26,738;0,000;270,140;Inf;274,000;270,000;3,190;2,933;8,342;23,887
8313,000;3,243;0,776;-35,209;3,188;9,649;5,146;37,138;4,836;2,205;-2,774;0,000;38,700;39,500;9,458;3,227;4,091;2,547;4,334;2,078;-3,228;26,738;0,000;270,440;Inf;274,000;270,000;3,278;2,933;8,368;23,894
8313,500;3,243;0,776;-35,209;3,188;9,649;5,146;37,138;4,836;2,205;-2,774;0,000;38,700;39,500;9,458;3,227;3,719;2,583;4,139;2,274;-3,228;26,738;0,000;270,440;Inf;274,000;270,000;3,263;2,938;8,408;23,907
8314,000;3,243;0,776;-35,209;3,188;9,649;5,146;37,138;4,836;2,205;-2,774;0,000;38,700;39,500;9,458;3,227;3,525;2,968;4,193;2,193;-3,228;26,738;0,000;270,440;Inf;274,000;270,000;3,179;2,943;8,410;23,941
8314,500;3,243;0,776;-35,209;3,188;9,649;5,146;37,138;4,836;2,205;-2,774;0,000;38,700;39,500;9,458;3,227;4,414;2,680;4,455;2,355;-3,228;26,738;0,000;270,440;Inf;274,000;270,000;3,220;2,948;8,430;23,992
8315,000;3,243;0,776;-35,209;3,188;9,649;5,146;37,138;4,836;2,205;-2,774;0,000;38,700;39,500;9,458;3,227;3,844;2,501;4,531;2,239;-3,228;26,738;0,000;269,840;Inf;274,000;270,000;3,476;2,952;8,466;23,997
8315,500;3,243;0,776;-35,209;3,188;9,649;5,111;37,078;4,826;2,171;-2,780;0,000;38,710;39,479;9,458;3,227;3,771;2,755;4,044;2,149;-3,223;26,747;0,000;269,840;Inf;274,000;270,000;3,279;2,957;8,482;23,995
8316,000;3,243;0,776;-35,209;3,188;9,649;5,111;37,078;4,826;2,171;-2,780;0,000;38,700;39,500;9,458;3,227;3,539;2,735;4,305;2,057;-3,223;26,747;0,000;269,640;Inf;274,000;270,000;3,180;2,962;8,499;24,008
8316,500;3,219;0,793;-34,961;3,185;9,605;5,111;37,078;4,826;2,171;-2,780;0,000;38,700;39,500;9,589;3,059;3,844;2,729;4,531;2,072;-3,223;26,747;0,000;269,640;Inf;274,000;270,000;3,159;2,966;8,499;24,037
8317,000;3,219;0,793;-34,961;3,185;9,605;5,111;37,078;4,826;2,171;-2,780;0,000;38,700;39,500;9,589;3,059;3,859;2,586;4,533;1,876;-3,223;26,747;0,000;269,540;Inf;274,000;270,000;3,294;2,971;8,493;24,164
8317,500;3,219;0,793;-34,961;3,185;9,605;5,111;37,078;4,826;2,171;-2,780;0,000;38,700;39,500;9,589;3,059;4,161;2,540;4,511;1,908;-3,223;26,747;0,000;269,540;Inf;274,000;270,000;3,214;2,975;8,488;24,138
8318,000;3,219;0,793;-34,961;3,185;9,605;5,111;37,078;4,826;2,171;-2,780;0,000;38,700;39,500;9,589;3,059;3,719;2,690;3,841;2,091;-3,223;26,747;0,000;269,440;Inf;274,000;270,000;3,280;2,979;8,505;24,095
8318,500;3,219;0,793;-34,961;3,185;9,605;5,113;37,102;4,838;2,205;-2,772;0,000;38,699;39,498;9,589;3,059;3,543;2,704;4,309;2,125;-3,218;26,754;0,000;269,440;Inf;274,000;270,000;3,085;2,983;8,497;24,129
8319,000;3,219;0,793;-34,961;3,185;9,605;5,113;37,102;4,838;2,205;-2,772;0,000;38,700;39,500;9,589;3,059;3,693;2,823;4,318;2,091;-3,218;26,754;0,000;269,840;Inf;274,000;270,000;3,170;2,986;8,495;24,086
8319,500;2,443;0,696;-34,026;3,221;9,549;5,113;37,102;4,838;2,205;-2,772;0,000;38,700;39,500;9,712;3,153;3,776;2,669;4,084;2,070;-3,218;26,754;0,000;269,840;Inf;274,000;270,000;3,231;2,990;8,517;24,108
8320,000;2,443;0,696;-34,026;3,221;9,549;5,113;37,102;4,838;2,205;-2,772;0,000;38,700;39,500;9,712;3,153;3,856;2,555;4,288;2,225;-3,218;26,754;0,000;269,640;Inf;274,000;270,000;3,150;2,981;8,511;24,116
8320,500;2,443;0,696;-34,026;3,221;9,549;5,113;37,102;4,838;2,205;-2,772;0,000;38,700;39,500;9,712;3,153;3,702;3,002;4,437;2,371;-3,218;26,754;0,000;269,640;Inf;274,000;270,000;3,231;2,972;8,539;24,106
8321,000;2,443;0,696;-34,026;3,221;9,549;5,113;37,102;4,838;2,205;-2,772;0,000;38,700;39,500;9,712;3,153;3,650;2,698;4,456;1,981;-3,218;26,754;0,000;269,940;Inf;274,000;270,000;3,378;2,964;8,550;23,935
8321,500;2,443;0,696;-34,026;3,221;9,549;5,113;37,102;4,838;2,205;-2,772;0,000;38,700;39,500;9,712;3,153;3,878;2,574;4,324;2,374;-3,218;26,754;0,000;269,940;Inf;274,000;270,000;3,196;2,955;8,566;23,883
8322,000;2,443;0,696;-34,026;3,221;9,549;5,120;37,111;4,834;2,212;-2,766;0,000;38,695;39,437;9,712;3,153;4,042;2,877;4,442;2,334;-3,207;26,761;0,000;269,440;Inf;274,000;270,000;3,288;2,947;8,549;23,883
8322,500;2,443;0,696;-34,026;3,221;9,549;5,120;37,111;4,834;2,212;-2,766;0,000;38,700;39,400;9,712;3,153;3,593;3,028;4,444;2,204;-3,207;26,761;0,000;269,440;Inf;274,000;270,000;3,424;2,939;8,554;23,863
8323,000;3,213;0,800;-34,561;3,217;9,562;5,120;37,111;4,834;2,212;-2,766;0,000;38,700;39,400;9,619;2,971;3,720;2,722;4,384;1,950;-3,207;26,761;0,000;269,640;Inf;274,000;270,000;3,318;2,930;8,567;23,858
8323,500;3,213;0,800;-34,561;3,217;9,562;5,120;37,111;4,834;2,212;-2,766;0,000;38,700;39,400;9,619;2,971;3,934;2,435;4,486;1,788;-3,207;26,761;0,000;269,640;Inf;274,000;270,000;3,194;2,935;8,581;23,819
8324,000;3,213;0,800;-34,561;3,217;9,562;5,120;37,111;4,834;2,212;-2,766;0,000;38,700;39,400;9,619;2,971;3,838;2,345;4,444;1,959;-3,207;26,761;0,000;269,740;Inf;274,000;270,000;3,161;2,940;8,555;23,817
8324,500;3,213;0,800;-34,561;3,217;9,562;5,120;37,111;4,834;2,212;-2,766;0,000;38,700;39,400;9,619;2,971;3,944;2,471;4,603;2,239;-3,207;26,761;0,000;269,740;Inf;274,000;270,000;3,146;2,944;8,511;23,843
8325,000;3,213;0,800;-34,561;3,217;9,562;5,156;37,108;4,839;2,223;-2,754;0,000;38,681;39,449;9,619;2,971;3,628;2,639;4,531;1,886;-3,219;26,756;0,000;269,640;Inf;274,000;270,000;3,314;2,949;8,518;23,896
8325,500;3,213;0,800;-34,561;3,217;9,562;5,156;37,108;4,839;2,223;-2,754;0,000;38,700;39,400;9,619;2,971;3,915;2,541;4,592;1,832;-3,219;26,756;0,000;269,640;Inf;274,000;270,000;3,171;2,953;8,497;23,973
8326,000;3,045;0,768;-35,041;3,154;9,576;5,156;37,108;4,839;2,223;-2,754;0,000;38,700;39,400;9,691;3,308;4,179;2,481;4,568;2,019;-3,219;26,756;0,000;269,140;Inf;274,000;270,000;3,220;2,957;8,494;24,025
8326,500;3,045;0,768;-35,041;3,154;9,576;5,156;37,108;4,839;2,223;-2,754;0,000;38,700;39,400;9,691;3,308;4,178;2,585;4,203;2,026;-3,219;26,756;0,000;269,140;Inf;274,000;270,000;3,312;2,959;8,506;24,045
8327,000;3,045;0,768;-35,041;3,154;9,576;5,156;37,108;4,839;2,223;-2,754;0,000;38,700;39,400;9,691;3,308;3,696;2,324;4,356;2,037;-3,219;26,756;0,000;269,140;Inf;274,000;270,000;3,248;2,960;8,504;24,075
8327,500;3,045;0,768;-35,041;3,154;9,576;5,156;37,108;4,839;2,223;-2,754;0,000;38,700;39,400;9,691;3,308;3,841;2,521;3,999;1,983;-3,219;26,756;0,000;269,140;Inf;274,000;270,000;3,103;2,961;8,496;24,060
8328,000;3,045;0,768;-35,041;3,154;9,576;5,156;37,108;4,839;2,223;-2,754;0,000;38,700;39,400;9,691;3,308;3,512;2,583;4,349;2,058;-3,219;26,756;0,000;269,440;Inf;274,000;270,000;3,086;2,963;8,480;24,075
8328,500;3,045;0,768;-35,041;3,154;9,576;5,157;37,130;4,825;2,251;-2,775;0,000;38,661;39,475;9,691;3,308;4,087;2,665;4,473;2,274;-3,220;26,767;0,000;269,440;Inf;274,000;270,000;3,125;2,964;8,466;24,091
8329,000;3,045;0,768;-35,041;3,154;9,576;5,157;37,130;4,825;2,251;-2,775;0,000;38,700;39,500;9,691;3,308;4,213;2,648;4,644;2,305;-3,220;26,767;0,000;269,240;Inf;274,000;270,000;3,375;2,965;8,484;24,154
8329,500;3,502;0,849;-35,209;3,140;9,589;5,157;37,130;4,825;2,251;-2,775;0,000;38,700;39,500;9,527;3,271;3,602;2,949;4,164;2,172;-3,220;26,767;0,000;269,240;Inf;274,000;270,000;3,452;2,967;8,489;24,175
8330,000;3,502;0,849;-35,209;3,140;9,589;5,157;37,130;4,825;2,251;-2,775;0,000;38,700;39,500;9,527;3,271;4,008;2,678;4,617;2,070;-3,220;26,767;0,000;269,240;Inf;274,000;270,000;3,222;2,975;8,494;24,198
8330,500;3,502;0,849;-35,209;3,140;9,589;5,157;37,130;4,825;2,251;-2,775;0,000;38,700;39,500;9,527;3,271;4,495;2,582;4,708;2,032;-3,220;26,767;0,000;269,240;Inf;274,000;270,000;3,343;2,984;8,485;24,221
8331,000;3,502;0,849;-35,209;3,140;9,589;5,157;37,130;4,825;2,251;-2,775;0,000;38,700;39,500;9,527;3,271;4,017;2,459;4,412;1,819;-3,220;26,767;0,000;269,140;Inf;274,000;270,000;3,454;2,993;8,492;24,143
8331,500;3,502;0,849;-35,209;3,140;9,589;5,138;37,089;4,814;2,246;-2,771;0,000;38,661;39,405;9,527;3,271;4,041;2,297;4,594;1,760;-3,220;26,772;0,000;269,140;Inf;274,000;270,000;3,177;3,001;8,485;24,095
8332,000;3,502;0,849;-35,209;3,140;9,589;5,138;37,089;4,814;2,246;-2,771;0,000;38,700;39,400;9,527;3,271;4,263;2,248;4,765;1,940;-3,220;26,772;0,000;269,140;Inf;274,000;270,000;3,173;3,009;8,432;24,087
8332,500;2,411;0,671;-33,193;3,223;9,571;5,138;37,089;4,814;2,246;-2,771;0,000;38,700;39,400;9,711;3,100;4,425;2,548;4,880;2,714;-3,220;26,772;0,000;269,140;Inf;274,000;270,000;3,304;3,017;8,419;24,086
8333,000;2,411;0,671;-33,193;3,223;9,571;5,138;37,089;4,814;2,246;-2,771;0,000;38,700;39,400;9,711;3,100;4,265;2,489;4,748;2,103;-3,220;26,772;0,000;269,240;Inf;274,000;270,000;3,642;3,007;8,382;24,093
8333,500;2,411;0,671;-33,193;3,223;9,571;5,138;37,089;4,814;2,246;-2,771;0,000;38,700;39,400;9,711;3,100;3,810;2,619;4,678;1,963;-3,220;26,772;0,000;269,240;Inf;274,000;270,000;3,401;2,998;8,385;24,083
8334,000;2,411;0,671;-33,193;3,223;9,571;5,138;37,089;4,814;2,246;-2,771;0,000;38,700;39,400;9,711;3,100;3,569;2,802;4,436;1,972;-3,220;26,772;0,000;269,240;Inf;274,000;270,000;3,267;2,988;8,394;24,119
8334,500;2,411;0,671;-33,193;3,223;9,571;5,132;37,096;4,839;2,268;-2,779;0,000;38,647;39,414;9,711;3,100;3,943;2,511;4,611;1,854;-3,220;26,768;0,000;269,240;Inf;274,000;270,000;3,195;2,978;8,392;24,111
8335,000;2,411;0,671;-33,193;3,223;9,571;5,132;37,096;4,839;2,268;-2,779;0,000;38,600;39,400;9,711;3,100;4,290;2,452;4,634;1,817;-3,220;26,768;0,000;268,740;Inf;275,000;270,000;3,230;2,969;8,400;24,074
8335,500;2,411;0,671;-33,193;3,223;9,571;5,132;37,096;4,839;2,268;-2,779;0,000;38,600;39,400;9,711;3,100;4,069;2,276;4,654;2,056;-3,220;26,768;0,000;268,740;Inf;275,000;270,000;3,298;2,960;8,402;24,039
8336,000;3,018;0,787;-34,547;3,210;9,520;5,132;37,096;4,839;2,268;-2,779;0,000;38,600;39,400;9,620;3,244;3,728;2,431;4,563;2,090;-3,220;26,768;0,000;269,140;Inf;275,000;270,000;3,264;2,951;8,415;24,023
8336,500;3,018;0,787;-34,547;3,210;9,520;5,132;37,096;4,839;2,268;-2,779;0,000;38,600;39,400;9,620;3,244;3,817;2,911;4,525;2,300;-3,220;26,768;0,000;269,140;Inf;275,000;270,000;3,203;2,952;8,404;24,049
8337,000;3,018;0,787;-34,547;3,210;9,520;5,132;37,096;4,839;2,268;-2,779;0,000;38,600;39,400;9,620;3,244;4,490;2,666;4,782;2,058;-3,220;26,768;0,000;269,340;Inf;275,000;270,000;3,388;2,953;8,392;23,982
8337,500;3,018;0,787;-34,547;3,210;9,520;5,132;37,096;4,839;2,268;-2,779;0,000;38,600;39,400;9,620;3,244;4,297;2,467;4,631;2,050;-3,220;26,768;0,000;269,340;Inf;275,000;270,000;3,499;2,954;8,408;23,987
8338,000;3,018;0,787;-34,547;3,210;9,520;5,133;37,073;4,839;2,267;-2,764;0,000;38,643;39,408;9,620;3,244;4,183;2,506;4,588;2,408;-3,214;26,778;0,000;270,240;Inf;275,000;270,000;3,361;2,955;8,415;24,020
8338,500;3,018;0,787;-34,547;3,210;9,520;5,133;37,073;4,839;2,267;-2,764;0,000;38,600;39,400;9,620;3,244;4,025;2,652;4,344;2,119;-3,214;26,778;0,000;270,240;Inf;275,000;270,000;3,421;2,956;8,414;23,980
8339,000;2,795;0,649;-35,209;3,173;9,605;5,133;37,073;4,839;2,267;-2,764;0,000;38,600;39,400;9,626;3,057;3,827;2,592;4,662;2,076;-3,214;26,778;0,000;270,340;Inf;275,000;270,000;3,285;2,957;8,421;23,946
8339,500;2,795;0,649;-35,209;3,173;9,605;5,133;37,073;4,839;2,267;-2,764;0,000;38,600;39,400;9,626;3,057;4,189;2,660;4,791;2,117;-3,214;26,778;0,000;270,340;Inf;275,000;270,000;3,289;2,955;8,402;23,926
8340,000;2,795;0,649;-35,209;3,173;9,605;5,133;37,073;4,839;2,267;-2,764;0,000;38,600;39,400;9,626;3,057;4,527;2,574;4,917;2,192;-3,214;26,778;0,000;270,240;Inf;275,000;270,000;3,439;2,952;8,380;23,887
8340,500;2,795;0,649;-35,209;3,173;9,605;5,133;37,073;4,839;2,267;-2,764;0,000;38,600;39,400;9,626;3,057;4,738;2,454;4,993;2,118;-3,214;26,778;0,000;270,240;Inf;275,000;270,000;3,553;2,949;8,369;23,816
8341,000;2,795;0,649;-35,209;3,173;9,605;5,106;37,055;4,852;2,282;-2,770;0,000;38,628;39,394;9,626;3,057;4,373;2,390;4,869;2,286;-3,222;26,779;0,000;270,440;Inf;275,000;270,000;3,576;2,947;8,365;23,767
8341,500;2,795;0,649;-35,209;3,173;9,605;5,106;37,055;4,852;2,282;-2,770;0,000;38,600;39,400;9,626;3,057;4,226;2,816;4,492;2,350;-3,222;26,779;0,000;270,440;Inf;275,000;270,000;3,479;2,944;8,370;23,704
8342,000;2,795;0,649;-35,209;3,173;9,605;5,106;37,055;4,852;2,282;-2,770;0,000;38,600;39,400;9,626;3,057;3,786;3,081;4,592;2,317;-3,222;26,779;0,000;270,140;Inf;275,000;270,000;3,471;2,942;8,437;23,592
8342,500;3,912;0,964;-35,209;3,153;9,564;5,106;37,055;4,852;2,282;-2,770;0,000;38,600;39,400;9,529;3,210;4,643;2,832;4,977;3,018;-3,222;26,779;0,000;270,140;Inf;275,000;270,000;3,444;2,940;8,465;23,630
8343,000;3,912;0,964;-35,209;3,153;9,564;5,106;37,055;4,852;2,282;-2,770;0,000;38,600;39,400;9,529;3,210;4,053;2,949;4,878;2,252;-3,222;26,779;0,000;270,240;Inf;275,000;270,000;3,867;2,955;8,478;23,650
8343,500;3,912;0,964;-35,209;3,153;9,564;5,106;37,055;4,852;2,282;-2,770;0,000;38,600;39,400;9,529;3,210;4,231;2,472;4,963;1,974;-3,222;26,779;0,000;270,240;Inf;275,000;270,000;3,533;2,971;8,490;23,718
8344,000;3,912;0,964;-35,209;3,153;9,564;5,106;37,055;4,852;2,282;-2,770;0,000;38,600;39,400;9,529;3,210;4,246;2,380;4,971;1,988;-3,222;26,779;0,000;270,340;Inf;275,000;270,000;3,410;2,987;8,529;23,741
8344,500;3,912;0,964;-35,209;3,153;9,564;5,160;37,082;4,832;2,316;-2,769;0,000;38,631;39,401;9,529;3,210;4,735;2,327;5,125;2,322;-3,221;26,794;0,000;270,340;Inf;275,000;270,000;3,396;3,002;8,484;23,815
8345,000;3,912;0,964;-35,209;3,153;9,564;5,160;37,082;4,832;2,316;-2,769;0,000;38,600;39,400;9,529;3,210;4,809;2,644;5,186;2,252;-3,221;26,794;0,000;270,240;Inf;275,000;270,000;3,627;3,017;8,454;23,853
8345,500;1,999;0,512;-34,501;3,199;9,573;5,160;37,082;4,832;2,316;-2,769;0,000;38,600;39,400;9,632;3,010;4,602;2,678;5,218;2,201;-3,221;26,794;0,000;270,240;Inf;275,000;270,000;3,723;3,031;8,423;23,939
8346,000;1,999;0,512;-34,501;3,199;9,573;5,160;37,082;4,832;2,316;-2,769;0,000;38,600;39,400;9,632;3,010;3,734;2,699;4,650;2,064;-3,221;26,794;0,000;270,540;Inf;275,000;270,000;3,675;3,014;8,434;23,967
8346,500;1,999;0,512;-34,501;3,199;9,573;5,160;37,082;4,832;2,316;-2,769;0,000;38,600;39,400;9,632;3,010;4,812;2,841;5,147;3,020;-3,221;26,794;0,000;270,540;Inf;275,000;270,000;3,287;2,998;8,434;23,973
8347,000;1,999;0,512;-34,501;3,199;9,573;5,160;37,082;4,832;2,316;-2,769;0,000;38,600;39,400;9,632;3,010;4,713;3,229;5,325;2,733;-3,221;26,794;0,000;270,240;Inf;275,000;270,000;3,955;2,981;8,445;23,959
8347,500;1,999;0,512;-34,501;3,199;9,573;5,138;37,056;4,824;2,321;-2,776;0,000;38,632;39,434;9,632;3,010;4,694;2,829;5,300;2,245;-3,235;26,793;0,000;270,240;Inf;275,000;270,000;4,000;2,965;8,464;23,935
8348,000;1,999;0,512;-34,501;3,199;9,573;5,138;37,056;4,824;2,321;-2,776;0,000;38,600;39,400;9,632;3,010;4,803;2,761;5,276;2,183;-3,235;26,793;0,000;270,440;Inf;275,000;270,000;3,767;2,949;8,460;23,982
8348,500;3,088;0,695;-35,209;3,093;9,616;5,138;37,056;4,824;2,321;-2,776;0,000;38,600;39,400;9,566;3,119;4,214;2,689;4,783;2,218;-3,235;26,793;0,000;270,440;Inf;275,000;270,000;3,756;2,934;8,494;24,006
8349,000;3,088;0,695;-35,209;3,093;9,616;5,138;37,056;4,824;2,321;-2,776;0,000;38,600;39,400;9,566;3,119;4,710;2,670;4,964;2,604;-3,235;26,793;0,000;270,440;Inf;275,000;270,000;3,476;2,936;8,518;23,989
8349,500;3,088;0,695;-35,209;3,093;9,616;5,138;37,056;4,824;2,321;-2,776;0,000;38,600;39,400;9,566;3,119;4,459;3,233;5,153;2,779;-3,235;26,793;0,000;270,440;Inf;275,000;270,000;3,737;2,939;8,550;23,968
8350,000;3,088;0,695;-35,209;3,093;9,616;5,138;37,056;4,824;2,321;-2,776;0,000;38,600;39,400;9,566;3,119;4,379;2,833;5,105;2,200;-3,235;26,793;0,000;270,240;Inf;275,000;270,000;3,906;2,941;8,579;23,956
8350,500;3,088;0,695;-35,209;3,093;9,616;5,138;37,056;4,824;2,321;-2,776;0,000;38,600;39,400;9,566;3,119;3,947;2,679;4,781;2,018;-3,235;26,793;0,000;270,240;Inf;275,000;270,000;3,629;2,944;8,583;23,919
8351,000;3,088;0,695;-35,209;3,093;9,616;5,117;37,088;4,859;2,364;-2,768;0,000;38,641;39,518;9,566;3,119;4,592;2,579;5,005;1,900;-3,225;26,798;0,000;270,240;Inf;275,000;270,000;3,356;2,946;8,567;23,898
8351,500;3,088;0,695;-35,209;3,093;9,616;5,117;37,088;4,859;2,364;-2,768;0,000;38,600;39,500;9,566;3,119;3,865;2,470;4,787;1,898;-3,225;26,798;0,000;270,240;Inf;275,000;270,000;3,519;2,948;8,563;23,804
8352,000;2,325;0,627;-33,757;3,171;9,491;5,117;37,088;4,859;2,364;-2,768;0,000;38,600;39,500;9,829;3,102;4,487;2,439;4,951;2,152;-3,225;26,798;0,000;269,740;Inf;275,000;270,000;3,255;2,951;8,547;23,762
8352,500;2,325;0,627;-33,757;3,171;9,491;5,117;37,088;4,859;2,364;-2,768;0,000;38,600;39,500;9,829;3,102;4,555;2,933;4,838;2,631;-3,225;26,798;0,000;269,740;Inf;275,000;270,000;3,507;2,940;8,539;23,890
8353,000;2,325;0,627;-33,757;3,171;9,491;5,117;37,088;4,859;2,364;-2,768;0,000;38,600;39,500;9,829;3,102;4,275;2,734;4,977;2,229;-3,225;26,798;0,000;269,940;Inf;275,000;270,000;3,739;2,930;8,529;23,956
8353,500;2,325;0,627;-33,757;3,171;9,491;5,117;37,088;4,859;2,364;-2,768;0,000;38,600;39,500;9,829;3,102;4,774;2,820;5,077;2,698;-3,225;26,798;0,000;269,940;Inf;275,000;270,000;3,553;2,920;8,538;23,996
8354,000;2,325;0,627;-33,757;3,171;9,491;5,100;37,116;4,846;2,372;-2,767;0,000;38,650;39,505;9,829;3,102;4,627;2,823;5,052;2,694;-3,231;26,804;0,000;269,540;Inf;275,000;270,000;3,842;2,911;8,546;23,999
8354,500;2,325;0,627;-33,757;3,171;9,491;5,100;37,116;4,846;2,372;-2,767;0,000;38,600;39,500;9,829;3,102;4,387;3,135;5,134;2,539;-3,231;26,804;0,000;269,540;Inf;275,000;270,000;3,799;2,901;8,554;24,051
8355,000;2,526;0,602;-35,209;3,109;9,584;5,100;37,116;4,846;2,372;-2,767;0,000;38,600;39,500;9,620;3,289;4,348;2,990;5,161;2,300;-3,231;26,804;0,000;269,540;Inf;275,000;270,000;3,799;2,892;8,575;24,011
8355,500;2,526;0,602;-35,209;3,109;9,584;5,100;37,116;4,846;2,372;-2,767;0,000;38,600;39,500;9,620;3,289;4,736;2,781;5,133;2,387;-3,231;26,804;0,000;269,540;Inf;275,000;270,000;3,700;2,886;8,593;23,971
8356,000;2,526;0,602;-35,209;3,109;9,584;5,100;37,116;4,846;2,372;-2,767;0,000;38,600;39,500;9,620;3,289;4,649;2,611;5,018;2,136;-3,231;26,804;0,000;269,640;Inf;275,000;270,000;3,759;2,880;8,615;24,066
8356,500;2,526;0,602;-35,209;3,109;9,584;5,100;37,116;4,846;2,372;-2,767;0,000;38,600;39,500;9,620;3,289;4,382;2,597;5,037;2,563;-3,231;26,804;0,000;269,640;Inf;275,000;270,000;3,604;2,874;8,616;24,029
8357,000;2,526;0,602;-35,209;3,109;9,584;5,100;37,116;4,846;2,372;-2,767;0,000;38,600;39,500;9,620;3,289;4,934;3,081;5,342;2,877;-3,231;26,804;0,000;269,440;Inf;275,000;270,000;3,645;2,868;8,632;24,030
8357,500;2,526;0,602;-35,209;3,109;9,584;5,085;37,095;4,870;2,391;-2,777;0,000;38,651;39,492;9,620;3,289;4,933;2,721;5,362;2,604;-3,234;26,805;0,000;269,440;Inf;275,000;270,000;4,059;2,863;8,653;24,043
8358,000;2,526;0,602;-35,209;3,109;9,584;5,085;37,095;4,870;2,391;-2,777;0,000;38,700;39,500;9,620;3,289;4,608;3,107;5,164;2,592;-3,234;26,805;0,000;269,840;Inf;275,000;270,000;3,905;2,857;8,659;24,042
8358,500;3,075;0,770;-35,047;3,101;9,491;5,085;37,095;4,870;2,391;-2,777;0,000;38,700;39,500;9,635;3,147;4,765;3,004;5,388;2,563;-3,234;26,805;0,000;269,840;Inf;275,000;270,000;3,868;2,852;8,691;24,044
8359,000;3,075;0,770;-35,047;3,101;9,491;5,085;37,095;4,870;2,391;-2,777;0,000;38,700;39,500;9,635;3,147;4,584;2,727;5,345;2,387;-3,234;26,805;0,000;269,940;Inf;275,000;270,000;3,930;2,855;8,695;24,093
8359,500;3,075;0,770;-35,047;3,101;9,491;5,085;37,095;4,870;2,391;-2,777;0,000;38,700;39,500;9,635;3,147;5,111;2,724;5,462;2,560;-3,234;26,805;0,000;269,940;Inf;275,000;270,000;3,761;2,859;8,660;24,139
8360,000;3,075;0,770;-35,047;3,101;9,491;5,085;37,095;4,870;2,391;-2,777;0,000;38,700;39,500;9,635;3,147;5,091;2,906;5,330;2,874;-3,234;26,805;0,000;269,540;Inf;275,000;270,000;3,964;2,862;8,644;24,166
8360,500;3,075;0,770;-35,047;3,101;9,491;5,137;37,093;4,838;2,416;-2,769;0,000;38,668;39,557;9,635;3,147;4,809;2,608;5,331;2,344;-3,216;26,815;0,000;269,540;Inf;275,000;270,000;4,050;2,866;8,662;24,177
8361,000;3,075;0,770;-35,047;3,101;9,491;5,137;37,093;4,838;2,416;-2,769;0,000;38,700;39,600;9,635;3,147;4,542;3,228;5,332;2,602;-3,216;26,815;0,000;269,740;Inf;275,000;270,000;3,773;2,869;8,659;24,153
8361,500;3,139;0,837;-33,685;3,145;9,600;5,137;37,093;4,838;2,416;-2,769;0,000;38,700;39,600;9,824;3,011;4,898;2,993;5,427;2,559;-3,216;26,815;0,000;269,740;Inf;275,000;270,000;3,926;2,873;8,660;24,166
8362,000;3,139;0,837;-33,685;3,145;9,600;5,137;37,093;4,838;2,416;-2,769;0,000;38,700;39,600;9,824;3,011;4,957;2,863;5,082;2,622;-3,216;26,815;0,000;269,840;Inf;275,000;270,000;3,969;2,877;8,697;24,184
8362,500;3,139;0,837;-33,685;3,145;9,600;5,137;37,093;4,838;2,416;-2,769;0,000;38,700;39,600;9,824;3,011;4,531;3,147;5,196;2,750;-3,216;26,815;0,000;269,840;Inf;275,000;270,000;3,881;2,881;8,682;24,147
8363,000;3,139;0,837;-33,685;3,145;9,600;5,137;37,093;4,838;2,416;-2,769;0,000;38,700;39,600;9,824;3,011;4,532;3,063;5,151;2,450;-3,216;26,815;0,000;270,140;Inf;275,000;270,000;3,906;2,886;8,714;24,091
8363,500;3,139;0,837;-33,685;3,145;9,600;5,137;37,093;4,838;2,416;-2,769;0,000;38,700;39,600;9,824;3,011;4,596;3,174;5,314;2,504;-3,216;26,815;0,000;270,140;Inf;275,000;270,000;3,799;2,890;8,721;23,999
8364,000;3,139;0,837;-33,685;3,145;9,600;5,193;37,136;4,850;2,472;-2,743;0,000;38,687;39,563;9,824;3,011;4,991;3,082;5,431;2,510;-3,217;26,818;0,000;269,940;Inf;275,000;270,000;3,897;2,894;8,710;23,936
8364,500;3,139;0,837;-33,685;3,145;9,600;5,193;37,136;4,850;2,472;-2,743;0,000;38,700;39,600;9,824;3,011;5,024;2,897;5,318;2,621;-3,217;26,818;0,000;269,940;Inf;275,000;270,000;4,004;2,898;8,735;23,886
8365,000;2,930;0,765;-34,408;3,175;9,613;5,193;37,136;4,850;2,472;-2,743;0,000;38,700;39,600;9,634;3,028;4,491;3,259;5,323;2,670;-3,217;26,818;0,000;269,840;Inf;275,000;270,000;3,965;2,902;8,750;23,871
8365,500;2,930;0,765;-34,408;3,175;9,613;5,193;37,136;4,850;2,472;-2,743;0,000;38,700;39,600;9,634;3,028;4,283;3,135;5,173;2,412;-3,217;26,818;0,000;269,840;Inf;275,000;270,000;3,936;2,902;8,756;23,861
8366,000;2,930;0,765;-34,408;3,175;9,613;5,193;37,136;4,850;2,472;-2,743;0,000;38,700;39,600;9,634;3,028;4,812;3,017;5,385;2,307;-3,217;26,818;0,000;269,940;Inf;275,000;270,000;3,751;2,903;8,759;23,882
8366,500;2,930;0,765;-34,408;3,175;9,613;5,193;37,136;4,850;2,472;-2,743;0,000;38,700;39,600;9,634;3,028;4,778;2,819;5,192;2,267;-3,217;26,818;0,000;269,940;Inf;275,000;270,000;3,880;2,903;8,745;23,969
8367,000;2,930;0,765;-34,408;3,175;9,613;5,169;37,133;4,844;2,480;-2,763;0,000;38,689;39,665;9,634;3,028;4,918;2,822;5,053;2,450;-3,224;26,819;0,000;270,040;Inf;275,000;270,000;3,764;2,904;8,760;23,992
8367,500;2,930;0,765;-34,408;3,175;9,613;5,169;37,133;4,844;2,480;-2,763;0,000;38,700;39,700;9,634;3,028;4,414;2,894;5,032;2,678;-3,224;26,819;0,000;270,040;Inf;275,000;270,000;3,811;2,904;8,749;24,029
8368,000;2,718;0,727;-33,075;3,199;9,544;5,169;37,133;4,844;2,480;-2,763;0,000;38,700;39,700;9,769;3,093;4,565;3,103;5,364;2,399;-3,224;26,819;0,000;269,940;Inf;275,000;270,000;3,755;2,905;8,749;24,059
