t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8368,500;2,718;0,727;-33,075;3,199;9,544;5,169;37,133;4,844;2,480;-2,763;0,000;38,700;39,700;9,769;3,093;4,478;2,867;5,337;2,229;-3,224;26,819;0,000;269,940;Inf;275,000;270,000;3,858;2,902;8,761;24,111
8369,000;2,718;0,727;-33,075;3,199;9,544;5,169;37,133;4,844;2,480;-2,763;0,000;38,700;39,700;9,769;3,093;4,756;2,851;5,277;2,187;-3,224;26,819;0,000;269,640;Inf;275,000;270,000;3,728;2,899;8,711;24,179
8369,500;2,718;0,727;-33,075;3,199;9,544;5,169;37,133;4,844;2,480;-2,763;0,000;38,700;39,700;9,769;3,093;4,172;2,676;4,961;2,043;-3,224;26,819;0,000;269,640;Inf;275,000;270,000;3,768;2,896;8,725;24,239
8370,000;2,718;0,727;-33,075;3,199;9,544;5,124;37,169;4,858;2,501;-2,767;0,000;38,711;39,632;9,769;3,093;4,741;2,638;5,069;2,284;-3,221;26,817;0,000;269,840;Inf;275,000;270,000;3,463;2,893;8,707;24,251
8370,500;2,718;0,727;-33,075;3,199;9,544;5,124;37,169;4,858;2,501;-2,767;0,000;38,700;39,600;9,769;3,093;4,536;3,045;5,045;2,834;-3,221;26,817;0,000;269,840;Inf;275,000;270,000;3,683;2,890;8,690;24,182
8371,000;2,718;0,727;-33,075;3,199;9,544;5,124;37,169;4,858;2,501;-2,767;0,000;38,700;39,600;9,769;3,093;4,635;2,902;5,273;2,431;-3,221;26,817;0,000;269,740;Inf;275,000;270,000;3,865;2,887;8,690;24,149
8371,500;2,705;0,619;-35,209;3,106;9,652;5,124;37,169;4,858;2,501;-2,767;0,000;38,700;39,600;9,622;3,262;4,766;2,722;5,234;2,685;-3,221;26,817;0,000;269,740;Inf;275,000;270,000;3,810;2,884;8,693;24,297
8372,000;2,705;0,619;-35,209;3,106;9,652;5,124;37,169;4,858;2,501;-2,767;0,000;38,700;39,600;9,622;3,262;4,932;3,117;5,385;2,977;-3,221;26,817;0,000;269,140;Inf;275,000;270,000;3,852;2,881;8,672;24,330
8372,500;2,705;0,619;-35,209;3,106;9,652;5,124;37,169;4,858;2,501;-2,767;0,000;38,700;39,600;9,622;3,262;4,848;3,455;5,508;2,789;-3,221;26,817;0,000;269,140;Inf;275,000;270,000;4,103;2,878;8,686;24,356
8373,000;2,705;0,619;-35,209;3,106;9,652;5,124;37,169;4,858;2,501;-2,767;0,000;38,700;39,600;9,622;3,262;5,075;3,138;5,513;2,605;-3,221;26,817;0,000;269,840;Inf;275,000;270,000;4,150;2,876;8,697;24,351
8373,500;2,705;0,619;-35,209;3,106;9,652;5,084;37,096;4,855;2,454;-2,766;0,000;38,714;39,668;9,622;3,262;4,781;2,768;5,509;2,227;-3,226;26,820;0,000;269,840;Inf;275,000;270,000;4,083;2,873;8,718;24,352
8374,000;2,705;0,619;-35,209;3,106;9,652;5,084;37,096;4,855;2,454;-2,766;0,000;38,700;39,700;9,622;3,262;5,055;2,830;5,428;2,236;-3,226;26,820;0,000;270,140;Inf;275,000;270,000;3,821;2,870;8,729;24,293
8374,500;1,799;0,542;-34,085;3,213;9,571;5,084;37,096;4,855;2,454;-2,766;0,000;38,700;39,700;9,645;3,168;4,142;2,726;4,639;2,030;-3,226;26,820;0,000;270,140;Inf;275,000;270,000;3,887;2,867;8,695;24,284
8375,000;1,799;0,542;-34,085;3,213;9,571;5,084;37,096;4,855;2,454;-2,766;0,000;38,700;39,700;9,645;3,168;4,990;2,610;5,425;2,473;-3,226;26,820;0,000;269,840;Inf;275,000;270,000;3,384;2,850;8,658;24,280
8375,500;1,799;0,542;-34,085;3,213;9,571;5,084;37,096;4,855;2,454;-2,766;0,000;38,700;39,700;9,645;3,168;5,253;2,703;5,487;2,610;-3,226;26,820;0,000;269,840;Inf;275,000;270,000;3,875;2,833;8,618;24,297
8376,000;1,799;0,542;-34,085;3,213;9,571;5,084;37,096;4,855;2,454;-2,766;0,000;38,700;39,700;9,645;3,168;5,206;2,666;5,441;2,296;-3,226;26,820;0,000;269,940;Inf;275,000;270,000;4,013;2,816;8,599;24,291
8376,500;1,799;0,542;-34,085;3,213;9,571;5,101;37,113;4,877;2,482;-2,756;0,000;38,740;39,662;9,645;3,168;4,772;2,650;5,211;2,575;-3,229;26,813;0,000;269,940;Inf;275,000;270,000;3,902;2,799;8,606;24,315
8377,000;1,799;0,542;-34,085;3,213;9,571;5,101;37,113;4,877;2,482;-2,756;0,000;38,700;39,700;9,645;3,168;4,557;3,062;5,306;2,668;-3,229;26,813;0,000;270,140;Inf;275,000;270,000;3,802;2,783;8,617;24,328
8377,500;1,799;0,542;-34,085;3,213;9,571;5,101;37,113;4,877;2,482;-2,756;0,000;38,700;39,700;9,645;3,168;4,769;3,170;5,473;2,527;-3,229;26,813;0,000;270,140;Inf;275,000;270,000;3,898;2,766;8,632;24,314
8378,000;3,063;0,806;-33,263;3,201;9,511;5,101;37,113;4,877;2,482;-2,756;0,000;38,700;39,700;9,841;3,095;5,027;2,809;5,346;2,331;-3,229;26,813;0,000;269,740;Inf;275,000;270,000;3,985;2,751;8,670;24,305
8378,500;3,063;0,806;-33,263;3,201;9,511;5,101;37,113;4,877;2,482;-2,756;0,000;38,700;39,700;9,841;3,095;4,723;2,554;5,275;2,357;-3,229;26,813;0,000;269,740;Inf;275,000;270,000;3,878;2,756;8,667;24,308
8379,000;3,063;0,806;-33,263;3,201;9,511;5,101;37,113;4,877;2,482;-2,756;0,000;38,700;39,700;9,841;3,095;4,484;3,111;5,328;2,746;-3,229;26,813;0,000;270,040;Inf;275,000;270,000;3,727;2,761;8,657;24,338
8379,500;3,063;0,806;-33,263;3,201;9,511;5,101;37,113;4,877;2,482;-2,756;0,000;38,700;39,700;9,841;3,095;4,787;3,212;5,402;2,756;-3,229;26,813;0,000;270,040;Inf;275,000;270,000;3,917;2,766;8,674;24,362
8380,000;3,063;0,806;-33,263;3,201;9,511;5,127;37,142;4,851;2,512;-2,783;0,000;38,749;39,707;9,841;3,095;5,256;3,046;5,536;3,097;-3,234;26,817;0,000;269,840;Inf;275,000;270,000;4,039;2,771;8,664;24,409
8380,500;3,063;0,806;-33,263;3,201;9,511;5,127;37,142;4,851;2,512;-2,783;0,000;38,700;39,700;9,841;3,095;4,734;3,135;5,311;2,682;-3,234;26,817;0,000;269,840;Inf;275,000;270,000;4,233;2,775;8,705;24,403
8381,000;3,435;0,803;-35,209;3,124;9,637;5,127;37,142;4,851;2,512;-2,783;0,000;38,700;39,700;9,591;3,165;4,519;3,085;5,371;2,513;-3,234;26,817;0,000;269,440;Inf;275,000;270,000;3,965;2,780;8,718;24,325
8381,500;3,435;0,803;-35,209;3,124;9,637;5,127;37,142;4,851;2,512;-2,783;0,000;38,700;39,700;9,591;3,165;4,732;3,073;5,479;2,397;-3,234;26,817;0,000;269,440;Inf;275,000;270,000;3,872;2,791;8,727;24,275
8382,000;3,435;0,803;-35,209;3,124;9,637;5,127;37,142;4,851;2,512;-2,783;0,000;38,700;39,700;9,591;3,165;4,758;2,783;5,341;2,152;-3,234;26,817;0,000;269,740;Inf;275,000;270,000;3,920;2,812;8,714;24,222
8382,500;3,435;0,803;-35,209;3,124;9,637;5,127;37,142;4,851;2,512;-2,783;0,000;38,700;39,700;9,591;3,165;4,294;2,688;5,083;2,309;-3,234;26,817;0,000;269,740;Inf;275,000;270,000;3,759;2,812;8,728;24,221
8383,000;3,435;0,803;-35,209;3,124;9,637;5,159;37,178;4,884;2,554;-2,779;0,000;38,777;39,749;9,591;3,165;4,904;2,796;5,332;2,862;-3,229;26,826;0,000;270,040;Inf;275,000;270,000;3,593;2,822;8,706;24,219
8383,500;3,435;0,803;-35,209;3,124;9,637;5,159;37,178;4,884;2,554;-2,779;0,000;38,800;39,700;9,591;3,165;4,701;2,960;5,366;2,571;-3,229;26,826;0,000;270,040;Inf;275,000;270,000;3,973;2,832;8,694;24,170
8384,000;3,435;0,803;-35,209;3,124;9,637;5,159;37,178;4,884;2,554;-2,779;0,000;38,800;39,700;9,591;3,165;4,500;3,119;5,332;2,488;-3,229;26,826;0,000;269,940;Inf;275,000;270,000;3,900;2,842;8,702;24,140
8384,500;3,467;0,836;-35,209;3,169;9,672;5,159;37,178;4,884;2,554;-2,779;0,000;38,800;39,700;9,552;3,116;5,011;2,981;5,460;2,913;-3,229;26,826;0,000;269,940;Inf;275,000;270,000;3,860;2,852;8,720;24,030
8385,000;3,467;0,836;-35,209;3,169;9,672;5,159;37,178;4,884;2,554;-2,779;0,000;38,800;39,700;9,552;3,116;5,150;3,140;5,572;3,185;-3,229;26,826;0,000;269,540;Inf;275,000;270,000;4,091;2,862;8,699;24,036
8385,500;3,467;0,836;-35,209;3,169;9,672;5,159;37,178;4,884;2,554;-2,779;0,000;38,800;39,700;9,552;3,116;4,782;3,266;5,341;2,661;-3,229;26,826;0,000;269,540;Inf;275,000;270,000;4,262;2,872;8,733;24,020
8386,000;3,467;0,836;-35,209;3,169;9,672;5,159;37,178;4,884;2,554;-2,779;0,000;38,800;39,700;9,552;3,116;4,327;2,770;4,666;2,065;-3,229;26,826;0,000;269,340;Inf;275,000;270,000;4,012;2,881;8,734;24,027
8386,500;3,467;0,836;-35,209;3,169;9,672;5,168;37,135;4,851;2,541;-2,795;0,000;38,785;39,778;9,552;3,116;4,283;2,448;5,063;2,208;-3,242;26,814;0,000;269,340;Inf;275,000;270,000;3,457;2,891;8,746;24,047
8387,000;3,467;0,836;-35,209;3,169;9,672;5,168;37,135;4,851;2,541;-2,795;0,000;38,800;39,800;9,552;3,116;4,942;2,737;5,399;2,689;-3,242;26,814;0,000;269,440;Inf;275,000;270,000;3,501;2,900;8,732;24,079
8387,500;3,373;0,790;-35,209;3,111;9,657;5,168;37,135;4,851;2,541;-2,795;0,000;38,800;39,800;9,450;3,123;5,337;3,266;5,588;3,376;-3,242;26,814;0,000;269,440;Inf;275,000;270,000;3,942;2,910;8,701;23,972
8388,000;3,373;0,790;-35,209;3,111;9,657;5,168;37,135;4,851;2,541;-2,795;0,000;38,800;39,800;9,450;3,123;5,256;2,852;5,686;2,513;-3,242;26,814;0,000;269,740;Inf;275,000;270,000;4,392;2,917;8,654;23,906
8388,500;3,373;0,790;-35,209;3,111;9,657;5,168;37,135;4,851;2,541;-2,795;0,000;38,800;39,800;9,450;3,123;4,696;2,810;5,345;2,372;-3,242;26,814;0,000;269,740;Inf;275,000;270,000;4,077;2,925;8,680;23,961
8389,000;3,373;0,790;-35,209;3,111;9,657;5,168;37,135;4,851;2,541;-2,795;0,000;38,800;39,800;9,450;3,123;4,986;2,708;5,218;2,101;-3,242;26,814;0,000;269,440;Inf;275,000;270,000;3,806;2,932;8,697;23,994
8389,500;3,373;0,790;-35,209;3,111;9,657;5,105;37,193;4,875;2,611;-2,781;0,000;38,806;39,835;9,450;3,123;4,722;2,628;5,104;2,592;-3,238;26,827;0,000;269,440;Inf;275,000;270,000;3,753;2,939;8,679;24,006
8390,000;3,373;0,790;-35,209;3,111;9,657;5,105;37,193;4,875;2,611;-2,781;0,000;38,800;39,800;9,450;3,123;4,617;3,023;5,279;2,497;-3,238;26,827;0,000;269,540;Inf;275,000;270,000;3,762;2,946;8,670;24,074
8390,500;3,373;0,790;-35,209;3,111;9,657;5,105;37,193;4,875;2,611;-2,781;0,000;38,800;39,800;9,450;3,123;4,387;2,853;4,969;2,223;-3,238;26,827;0,000;269,540;Inf;275,000;270,000;3,854;2,953;8,647;24,155
8391,000;2,634;0,626;-35,209;3,164;9,626;5,105;37,193;4,875;2,611;-2,781;0,000;38,800;39,800;9,442;3,249;4,431;2,801;5,223;2,214;-3,238;26,827;0,000;269,440;Inf;275,000;270,000;3,608;2,960;8,667;24,194
8391,500;2,634;0,626;-35,209;3,164;9,626;5,105;37,193;4,875;2,611;-2,781;0,000;38,800;39,800;9,442;3,249;4,503;2,826;5,293;2,261;-3,238;26,827;0,000;269,440;Inf;275,000;270,000;3,667;2,955;8,632;24,224
8392,000;2,634;0,626;-35,209;3,164;9,626;5,105;37,193;4,875;2,611;-2,781;0,000;38,800;39,800;9,442;3,249;4,593;2,708;5,291;2,159;-3,238;26,827;0,000;269,440;Inf;275,000;270,000;3,721;2,950;8,601;24,229
8392,500;2,634;0,626;-35,209;3,164;9,626;5,105;37,193;4,875;2,611;-2,781;0,000;38,800;39,800;9,442;3,249;4,899;2,617;5,377;2,195;-3,238;26,827;0,000;269,440;Inf;275,000;270,000;3,688;2,944;8,598;24,261
8393,000;2,634;0,626;-35,209;3,164;9,626;5,154;37,178;4,864;2,579;-2,787;0,000;38,816;39,840;9,442;3,249;4,416;2,497;5,058;2,351;-3,244;26,838;0,000;269,640;Inf;275,000;270,000;3,772;2,939;8,594;24,289
8393,500;2,634;0,626;-35,209;3,164;9,626;5,154;37,178;4,864;2,579;-2,787;0,000;38,800;39,800;9,442;3,249;4,509;2,775;5,216;2,543;-3,244;26,838;0,000;269,640;Inf;275,000;270,000;3,581;2,934;8,577;24,349
8394,000;2,822;0,731;-33,692;3,214;9,592;5,154;37,178;4,864;2,579;-2,787;0,000;38,800;39,800;9,819;3,097;4,433;3,148;5,275;2,437;-3,244;26,838;0,000;269,640;Inf;275,000;270,000;3,761;2,929;8,554;24,390
8394,500;2,822;0,731;-33,692;3,214;9,592;5,154;37,178;4,864;2,579;-2,787;0,000;38,800;39,800;9,819;3,097;4,149;2,861;4,964;2,226;-3,244;26,838;0,000;269,640;Inf;275,000;270,000;3,823;2,928;8,583;24,441
8395,000;2,822;0,731;-33,692;3,214;9,592;5,154;37,178;4,864;2,579;-2,787;0,000;38,800;39,800;9,819;3,097;4,660;2,720;5,091;2,320;-3,244;26,838;0,000;269,840;Inf;275,000;270,000;3,550;2,926;8,585;24,526
8395,500;2,822;0,731;-33,692;3,214;9,592;5,154;37,178;4,864;2,579;-2,787;0,000;38,800;39,800;9,819;3,097;4,540;2,536;5,240;2,298;-3,244;26,838;0,000;269,840;Inf;275,000;270,000;3,698;2,924;8,578;24,514
8396,000;2,822;0,731;-33,692;3,214;9,592;5,125;37,185;4,892;2,597;-2,772;0,000;38,836;39,924;9,819;3,097;4,926;2,590;5,374;2,760;-3,223;26,837;0,000;269,540;Inf;275,000;270,000;3,653;2,923;8,543;24,500
8396,500;2,822;0,731;-33,692;3,214;9,592;5,125;37,185;4,892;2,597;-2,772;0,000;38,800;39,900;9,819;3,097;5,352;2,883;5,651;2,738;-3,223;26,837;0,000;269,540;Inf;275,000;270,000;3,913;2,921;8,525;24,486
8397,000;2,941;0,681;-35,209;3,172;9,653;5,125;37,185;4,892;2,597;-2,772;0,000;38,800;39,900;9,429;3,143;5,327;2,822;5,360;2,578;-3,223;26,837;0,000;269,840;Inf;275,000;270,000;4,156;2,919;8,538;24,460
8397,500;2,941;0,681;-35,209;3,172;9,653;5,125;37,185;4,892;2,597;-2,772;0,000;38,800;39,900;9,429;3,143;4,667;2,712;5,431;2,706;-3,223;26,837;0,000;269,840;Inf;275,000;270,000;4,022;2,920;8,578;24,447
8398,000;2,941;0,681;-35,209;3,172;9,653;5,125;37,185;4,892;2,597;-2,772;0,000;38,800;39,900;9,429;3,143;4,850;3,326;5,548;2,816;-3,223;26,837;0,000;269,940;Inf;275,000;270,000;3,879;2,920;8,577;24,371
8398,500;2,941;0,681;-35,209;3,172;9,653;5,125;37,185;4,892;2,597;-2,772;0,000;38,800;39,900;9,429;3,143;5,047;2,982;5,588;2,483;-3,223;26,837;0,000;269,940;Inf;275,000;270,000;4,135;2,920;8,588;24,334
8399,000;2,941;0,681;-35,209;3,172;9,653;5,125;37,185;4,892;2,597;-2,772;0,000;38,800;39,900;9,429;3,143;5,200;2,852;5,339;2,495;-3,223;26,837;0,000;270,140;Inf;275,000;270,000;4,025;2,921;8,655;24,313
8399,500;2,941;0,681;-35,209;3,172;9,653;5,116;37,136;4,904;2,599;-2,776;0,000;38,860;39,925;9,429;3,143;4,705;2,724;5,410;2,746;-3,235;26,843;0,000;270,140;Inf;275,000;270,000;3,972;2,921;8,669;24,255
8400,000;2,941;0,681;-35,209;3,172;9,653;5,116;37,136;4,904;2,599;-2,776;0,000;38,900;39,900;9,429;3,143;5,033;3,240;5,613;3,102;-3,235;26,843;0,000;270,340;Inf;275,000;270,000;3,897;2,921;8,679;24,232
8400,500;3,759;0,881;-35,209;3,111;9,599;5,116;37,136;4,904;2,599;-2,776;0,000;38,900;39,900;9,623;3,033;5,412;2,941;5,423;2,767;-3,235;26,843;0,000;270,340;Inf;275,000;270,000;4,247;2,922;8,685;24,249
8401,000;3,759;0,881;-35,209;3,111;9,599;5,116;37,136;4,904;2,599;-2,776;0,000;38,900;39,900;9,623;3,033;4,777;2,701;5,478;2,626;-3,235;26,843;0,000;270,240;Inf;275,000;270,000;4,136;2,935;8,717;24,246
8401,500;3,759;0,881;-35,209;3,111;9,599;5,116;37,136;4,904;2,599;-2,776;0,000;38,900;39,900;9,623;3,033;4,863;3,105;5,615;2,689;-3,235;26,843;0,000;270,240;Inf;275,000;270,000;3,896;2,949;8,748;24,273
8402,000;3,759;0,881;-35,209;3,111;9,599;5,116;37,136;4,904;2,599;-2,776;0,000;38,900;39,900;9,623;3,033;4,840;3,135;5,582;2,547;-3,235;26,843;0,000;270,340;Inf;275,000;270,000;4,068;2,962;8,740;24,247
8402,500;3,759;0,881;-35,209;3,111;9,599;5,158;37,164;4,898;2,635;-2,784;0,000;38,869;39,897;9,623;3,033;5,107;2,841;5,670;2,336;-3,236;26,849;0,000;270,340;Inf;275,000;270,000;4,026;2,975;8,729;24,211
8403,000;3,759;0,881;-35,209;3,111;9,599;5,158;37,164;4,898;2,635;-2,784;0,000;38,900;39,900;9,623;3,033;5,327;2,857;5,561;2,325;-3,236;26,849;0,000;270,140;Inf;275,000;270,000;3,989;2,988;8,724;24,229
8403,500;2,673;0,663;-35,209;3,179;9,637;5,158;37,164;4,898;2,635;-2,784;0,000;38,900;39,900;9,607;3,081;4,952;2,636;5,502;2,640;-3,236;26,849;0,000;270,140;Inf;275,000;270,000;4,017;3,001;8,735;24,214
8404,000;2,673;0,663;-35,209;3,179;9,637;5,158;37,164;4,898;2,635;-2,784;0,000;38,900;39,900;9,607;3,081;4,929;3,190;5,482;2,642;-3,236;26,849;0,000;270,040;Inf;275,000;270,000;3,933;2,995;8,730;24,236
8404,500;2,673;0,663;-35,209;3,179;9,637;5,158;37,164;4,898;2,635;-2,784;0,000;38,900;39,900;9,607;3,081;4,705;3,365;5,512;2,729;-3,236;26,849;0,000;270,040;Inf;275,000;270,000;4,061;2,990;8,732;24,218
8405,000;2,673;0,663;-35,209;3,179;9,637;5,158;37,164;4,898;2,635;-2,784;0,000;38,900;39,900;9,607;3,081;4,529;3,063;5,405;2,467;-3,236;26,849;0,000;270,140;Inf;275,000;270,000;4,078;2,985;8,755;24,200
8405,500;2,673;0,663;-35,209;3,179;9,637;5,158;37,164;4,898;2,635;-2,784;0,000;38,900;39,900;9,607;3,081;5,181;2,848;5,415;2,641;-3,236;26,849;0,000;270,140;Inf;275,000;270,000;3,866;2,980;8,737;24,160
8406,000;2,673;0,663;-35,209;3,179;9,637;5,192;37,196;4,847;2,667;-2,771;0,000;38,896;39,975;9,607;3,081;4,928;2,777;5,425;2,622;-3,216;26,860;0,000;270,340;Inf;275,000;270,000;4,021;2,975;8,775;24,149
8406,500;2,673;0,663;-35,209;3,179;9,637;5,192;37,196;4,847;2,667;-2,771;0,000;38,900;40,000;9,607;3,081;4,764;3,274;5,485;2,721;-3,216;26,860;0,000;270,340;Inf;275,000;270,000;3,938;2,970;8,789;24,146
8407,000;3,126;0,732;-35,209;3,153;9,638;5,192;37,196;4,847;2,667;-2,771;0,000;38,900;40,000;9,650;3,049;4,724;2,950;5,461;2,518;-3,216;26,860;0,000;270,040;Inf;275,000;270,000;4,061;2,965;8,783;24,162
8407,500;3,126;0,732;-35,209;3,153;9,638;5,192;37,196;4,847;2,667;-2,771;0,000;38,900;40,000;9,650;3,049;5,267;3,010;5,658;3,168;-3,216;26,860;0,000;270,040;Inf;275,000;270,000;3,913;2,968;8,784;24,243
8408,000;3,126;0,732;-35,209;3,153;9,638;5,192;37,196;4,847;2,667;-2,771;0,000;38,900;40,000;9,650;3,049;5,180;3,506;5,773;2,921;-3,216;26,860;0,000;270,240;Inf;275,000;270,000;4,276;2,970;8,789;24,288
8408,500;3,126;0,732;-35,209;3,153;9,638;5,192;37,196;4,847;2,667;-2,771;0,000;38,900;40,000;9,650;3,049;5,082;2,921;5,698;2,522;-3,216;26,860;0,000;270,240;Inf;275,000;270,000;4,345;2,973;8,825;24,307
8409,000;3,126;0,732;-35,209;3,153;9,638;5,183;37,149;4,847;2,660;-2,772;0,000;38,905;39,966;9,650;3,049;4,851;2,863;5,471;2,408;-3,218;26,849;0,000;270,140;Inf;275,000;270,000;4,056;2,975;8,807;24,245
8409,500;3,126;0,732;-35,209;3,153;9,638;5,183;37,149;4,847;2,660;-2,772;0,000;38,900;40,000;9,650;3,049;5,172;2,959;5,594;3,164;-3,218;26,849;0,000;270,140;Inf;275,000;270,000;3,898;2,978;8,802;24,223
8410,000;3,203;0,756;-35,209;3,157;9,626;5,183;37,149;4,847;2,660;-2,772;0,000;38,900;40,000;9,418;3,062;5,203;3,631;5,779;3,154;-3,218;26,849;0,000;270,040;Inf;275,000;270,000;4,222;2,980;8,820;24,221
8410,500;3,203;0,756;-35,209;3,157;9,626;5,183;37,149;4,847;2,660;-2,772;0,000;38,900;40,000;9,418;3,062;5,086;2,899;5,638;2,368;-3,218;26,849;0,000;270,040;Inf;275,000;270,000;4,442;2,984;8,829;24,220
8411,000;3,203;0,756;-35,209;3,157;9,626;5,183;37,149;4,847;2,660;-2,772;0,000;38,900;40,000;9,418;3,062;5,151;2,802;5,359;2,220;-3,218;26,849;0,000;269,940;Inf;275,000;270,000;3,998;2,987;8,832;24,233
8411,500;3,203;0,756;-35,209;3,157;9,626;5,183;37,149;4,847;2,660;-2,772;0,000;38,900;40,000;9,418;3,062;4,641;2,618;5,352;2,466;-3,218;26,849;0,000;269,940;Inf;275,000;270,000;3,883;2,991;8,837;24,218
8412,000;3,203;0,756;-35,209;3,157;9,626;5,183;37,149;4,847;2,660;-2,772;0,000;38,900;40,000;9,418;3,062;4,882;3,208;5,403;2,788;-3,218;26,849;0,000;269,940;Inf;275,000;270,000;3,770;2,994;8,828;24,225
8412,500;3,203;0,756;-35,209;3,157;9,626;5,156;37,229;4,887;2,720;-2,758;0,000;38,929;39,989;9,418;3,062;4,808;3,180;5,571;2,533;-3,206;26,868;0,000;269,940;Inf;275,000;270,000;4,070;2,998;8,828;24,272
8413,000;3,203;0,756;-35,209;3,157;9,626;5,156;37,229;4,887;2,720;-2,758;0,000;38,900;40,000;9,418;3,062;4,401;2,947;5,360;2,265;-3,206;26,868;0,000;270,040;Inf;275,000;270,000;4,023;3,001;8,805;24,332
8413,500;2,625;0,682;-34,588;3,179;9,515;5,156;37,229;4,887;2,720;-2,758;0,000;38,900;40,000;9,670;3,191;4,548;2,948;5,331;2,264;-3,206;26,868;0,000;270,040;Inf;275,000;270,000;3,743;3,005;8,799;24,353
8414,000;2,625;0,682;-34,588;3,179;9,515;5,156;37,229;4,887;2,720;-2,758;0,000;38,900;40,000;9,670;3,191;3,997;2,788;5,003;2,193;-3,206;26,868;0,000;269,740;Inf;275,000;270,000;3,773;2,998;8,794;24,265
8414,500;2,625;0,682;-34,588;3,179;9,515;5,156;37,229;4,887;2,720;-2,758;0,000;38,900;40,000;9,670;3,191;5,208;3,124;5,544;3,057;-3,206;26,868;0,000;269,740;Inf;275,000;270,000;3,495;2,992;8,762;24,249
8415,000;2,625;0,682;-34,588;3,179;9,515;5,156;37,229;4,887;2,720;-2,758;0,000;38,900;40,000;9,670;3,191;4,928;3,340;5,634;2,719;-3,206;26,868;0,000;269,740;Inf;275,000;270,000;4,233;2,986;8,735;24,205
8415,500;2,625;0,682;-34,588;3,179;9,515;5,118;37,200;4,879;2,685;-2,756;0,000;38,935;40,014;9,670;3,191;4,303;3,001;5,317;2,373;-3,205;26,863;0,000;269,740;Inf;275,000;270,000;4,156;2,980;8,750;24,256
8416,000;2,625;0,682;-34,588;3,179;9,515;5,118;37,200;4,879;2,685;-2,756;0,000;38,900;40,000;9,670;3,191;4,545;2,891;5,269;2,310;-3,205;26,863;0,000;270,040;Inf;275,000;270,000;3,748;2,974;8,773;24,269
8416,500;2,448;0,651;-33,801;3,212;9,694;5,118;37,200;4,879;2,685;-2,756;0,000;38,900;40,000;9,758;3,073;5,097;2,770;5,425;2,389;-3,205;26,863;0,000;270,040;Inf;275,000;270,000;3,754;2,969;8,767;24,206
8417,000;2,448;0,651;-33,801;3,212;9,694;5,118;37,200;4,879;2,685;-2,756;0,000;38,900;40,000;9,758;3,073;5,010;2,792;5,521;2,803;-3,205;26,863;0,000;270,140;Inf;275,000;270,000;3,920;2,960;8,746;24,163
8417,500;2,448;0,651;-33,801;3,212;9,694;5,118;37,200;4,879;2,685;-2,756;0,000;38,900;40,000;9,758;3,073;4,708;2,847;5,128;2,460;-3,205;26,863;0,000;270,140;Inf;275,000;270,000;4,031;2,952;8,751;24,139
8418,000;2,448;0,651;-33,801;3,212;9,694;5,118;37,200;4,879;2,685;-2,756;0,000;38,900;40,000;9,758;3,073;4,979;3,034;5,535;2,516;-3,205;26,863;0,000;270,240;Inf;275,000;270,000;3,786;2,943;8,736;24,162
8418,500;2,448;0,651;-33,801;3,212;9,694;5,093;37,204;4,894;2,705;-2,738;0,000;38,940;40,032;9,758;3,073;5,296;2,912;5,577;2,358;-3,203;26,867;0,000;270,240;Inf;275,000;270,000;4,016;2,935;8,741;24,276
8419,000;2,448;0,651;-33,801;3,212;9,694;5,093;37,204;4,894;2,705;-2,738;0,000;38,900;40,000;9,758;3,073;4,709;2,735;5,346;2,352;-3,203;26,867;0,000;270,340;Inf;275,000;270,000;4,036;2,927;8,743;24,287
8419,500;2,448;0,651;-33,801;3,212;9,694;5,093;37,204;4,894;2,705;-2,738;0,000;38,900;40,000;9,758;3,073;5,064;2,788;5,439;2,714;-3,203;26,867;0,000;270,340;Inf;275,000;270,000;3,785;2,920;8,721;24,259
8420,000;3,320;0,796;-35,209;3,135;9,626;5,093;37,204;4,894;2,705;-2,738;0,000;38,900;40,000;9,600;3,325;4,952;3,454;5,590;2,963;-3,203;26,867;0,000;270,840;Inf;275,000;270,000;4,001;2,912;8,736;24,215
8420,500;3,320;0,796;-35,209;3,135;9,626;5,093;37,204;4,894;2,705;-2,738;0,000;38,900;40,000;9,600;3,325;5,214;3,264;5,705;2,791;-3,203;26,867;0,000;270,840;Inf;275,000;270,000;4,240;2,918;8,750;24,231
8421,000;3,320;0,796;-35,209;3,135;9,626;5,093;37,204;4,894;2,705;-2,738;0,000;38,900;40,000;9,600;3,325;5,298;2,906;5,676;2,484;-3,203;26,867;0,000;270,840;Inf;275,000;270,000;4,243;2,925;8,771;24,260
8421,500;3,320;0,796;-35,209;3,135;9,626;5,093;37,204;4,894;2,705;-2,738;0,000;38,900;40,000;9,600;3,325;5,044;3,101;5,588;2,756;-3,203;26,867;0,000;270,840;Inf;275,000;270,000;4,091;2,932;8,807;24,279
8422,000;3,320;0,796;-35,209;3,135;9,626;5,159;37,184;4,883;2,734;-2,741;0,000;38,953;40,068;9,600;3,325;4,909;3,292;5,633;2,638;-3,190;26,878;0,000;270,840;Inf;275,000;270,000;4,122;2,938;8,790;24,317
8422,500;3,320;0,796;-35,209;3,135;9,626;5,159;37,184;4,883;2,734;-2,741;0,000;39,000;40,100;9,600;3,325;4,843;3,216;5,638;2,523;-3,190;26,878;0,000;270,840;Inf;275,000;270,000;4,118;2,944;8,796;24,336
8423,000;3,000;0,790;-33,151;3,180;9,547;5,159;37,184;4,883;2,734;-2,741;0,000;39,000;40,100;9,844;3,064;5,196;2,895;5,715;2,573;-3,190;26,878;0,000;270,740;Inf;275,000;270,000;4,055;2,950;8,806;24,281
8423,500;3,000;0,790;-33,151;3,180;9,547;5,159;37,184;4,883;2,734;-2,741;0,000;39,000;40,100;9,844;3,064;5,231;2,915;5,412;2,566;-3,190;26,878;0,000;270,740;Inf;275,000;270,000;4,095;2,951;8,807;24,248
8424,000;3,000;0,790;-33,151;3,180;9,547;5,159;37,184;4,883;2,734;-2,741;0,000;39,000;40,100;9,844;3,064;4,742;2,790;5,436;2,640;-3,190;26,878;0,000;270,840;Inf;275,000;270,000;4,031;2,952;8,825;24,175
8424,500;3,000;0,790;-33,151;3,180;9,547;5,159;37,184;4,883;2,734;-2,741;0,000;39,000;40,100;9,844;3,064;4,946;3,026;5,620;2,595;-3,190;26,878;0,000;270,840;Inf;275,000;270,000;3,902;2,953;8,800;24,158
8425,000;3,000;0,790;-33,151;3,180;9,547;5,171;37,199;4,856;2,752;-2,752;0,000;38,960;40,066;9,844;3,064;4,598;3,094;5,480;2,522;-3,198;26,873;0,000;270,540;Inf;275,000;270,000;4,047;2,954;8,788;24,147
8425,500;3,000;0,790;-33,151;3,180;9,547;5,171;37,199;4,856;2,752;-2,752;0,000;39,000;40,100;9,844;3,064;5,253;3,011;5,647;2,951;-3,198;26,873;0,000;270,540;Inf;275,000;270,000;3,924;2,954;8,785;24,094
8426,000;3,000;0,790;-33,151;3,180;9,547;5,171;37,199;4,856;2,752;-2,752;0,000;39,000;40,100;9,844;3,064;5,217;3,215;5,686;2,880;-3,198;26,873;0,000;270,540;Inf;275,000;270,000;4,216;2,955;8,773;24,050
8426,500;3,212;0,849;-34,055;3,252;9,563;5,171;37,199;4,856;2,752;-2,752;0,000;39,000;40,100;9,653;3,052;4,620;3,250;5,456;2,573;-3,198;26,873;0,000;270,540;Inf;275,000;270,000;4,249;2,956;8,806;24,036
8427,000;3,212;0,849;-34,055;3,252;9,563;5,171;37,199;4,856;2,752;-2,752;0,000;39,000;40,100;9,653;3,052;4,636;3,028;5,534;2,482;-3,198;26,873;0,000;270,840;Inf;275,000;270,000;3,975;2,960;8,814;24,004
8427,500;3,212;0,849;-34,055;3,252;9,563;5,171;37,199;4,856;2,752;-2,752;0,000;39,000;40,100;9,653;3,052;4,786;2,912;5,456;2,550;-3,198;26,873;0,000;270,840;Inf;275,000;270,000;3,920;2,964;8,816;24,130
8428,000;3,212;0,849;-34,055;3,252;9,563;5,171;37,199;4,856;2,752;-2,752;0,000;39,000;40,100;9,653;3,052;5,251;2,840;5,420;2,543;-3,198;26,873;0,000;270,740;Inf;275,000;270,000;3,926;2,968;8,817;24,181
8428,500;3,212;0,849;-34,055;3,252;9,563;5,181;37,208;4,870;2,774;-2,743;0,000;38,983;40,065;9,653;3,052;4,596;2,804;4,905;2,299;-3,196;26,884;0,000;270,740;Inf;275,000;270,000;4,013;2,972;8,814;24,208
8429,000;3,212;0,849;-34,055;3,252;9,563;5,181;37,208;4,870;2,774;-2,743;0,000;39,000;40,100;9,653;3,052;4,596;2,931;5,290;2,633;-3,196;26,884;0,000;270,340;Inf;275,000;270,000;3,651;2,976;8,819;24,206
8429,500;3,326;0,833;-35,209;3,177;9,616;5,181;37,208;4,870;2,774;-2,743;0,000;39,000;40,100;9,644;3,357;4,822;3,304;5,527;2,825;-3,196;26,884;0,000;270,340;Inf;275,000;270,000;3,862;2,980;8,789;24,231
8430,000;3,326;0,833;-35,209;3,177;9,616;5,181;37,208;4,870;2,774;-2,743;0,000;39,000;40,100;9,644;3,357;5,499;3,019;5,711;3,136;-3,196;26,884;0,000;269,940;Inf;275,000;270,000;4,119;2,986;8,752;24,239
8430,500;3,326;0,833;-35,209;3,177;9,616;5,181;37,208;4,870;2,774;-2,743;0,000;39,000;40,100;9,644;3,357;5,367;2,800;5,755;2,530;-3,196;26,884;0,000;269,940;Inf;275,000;270,000;4,341;2,991;8,781;24,276
8431,000;3,326;0,833;-35,209;3,177;9,616;5,181;37,208;4,870;2,774;-2,743;0,000;39,000;40,100;9,644;3,357;5,019;2,696;5,654;2,492;-3,196;26,884;0,000;270,540;Inf;275,000;270,000;4,113;2,997;8,780;24,252
8431,500;3,326;0,833;-35,209;3,177;9,616;5,151;37,204;4,879;2,773;-2,744;0,000;38,985;40,051;9,644;3,357;5,153;2,706;5,507;2,103;-3,193;26,879;0,000;270,540;Inf;275,000;270,000;3,965;3,002;8,810;24,276
8432,000;3,326;0,833;-35,209;3,177;9,616;5,151;37,204;4,879;2,773;-2,744;0,000;39,000;40,100;9,644;3,357;4,201;2,567;5,142;2,144;-3,193;26,879;0,000;270,140;Inf;275,000;270,000;3,867;3,007;8,781;24,275
8432,500;3,326;0,833;-35,209;3,177;9,616;5,151;37,204;4,879;2,773;-2,744;0,000;39,000;40,100;9,644;3,357;5,301;2,939;5,640;2,756;-3,193;26,879;0,000;270,140;Inf;275,000;270,000;3,514;3,013;8,739;24,243
8433,000;2,720;0,687;-34,082;3,189;9,570;5,151;37,204;4,879;2,773;-2,744;0,000;39,000;40,100;9,791;3,205;5,284;2,986;5,634;2,863;-3,193;26,879;0,000;269,840;Inf;275,000;270,000;4,159;3,018;8,713;24,224
8433,500;2,720;0,687;-34,082;3,189;9,570;5,151;37,204;4,879;2,773;-2,744;0,000;39,000;40,100;9,791;3,205;4,689;3,210;5,309;2,612;-3,193;26,879;0,000;269,840;Inf;275,000;270,000;4,192;3,013;8,734;24,269
8434,000;2,720;0,687;-34,082;3,189;9,570;5,151;37,204;4,879;2,773;-2,744;0,000;39,000;40,100;9,791;3,205;4,648;2,980;5,496;2,470;-3,193;26,879;0,000;269,640;Inf;275,000;270,000;3,955;3,008;8,746;24,325
8434,500;2,720;0,687;-34,082;3,189;9,570;5,151;37,204;4,879;2,773;-2,744;0,000;39,000;40,100;9,791;3,205;4,000;2,965;4,895;2,270;-3,193;26,879;0,000;269,640;Inf;275,000;270,000;3,899;3,003;8,740;24,332
8435,000;2,720;0,687;-34,082;3,189;9,570;5,168;37,228;4,876;2,815;-2,738;0,000;38,983;40,098;9,791;3,205;4,588;2,826;5,346;2,344;-3,204;26,875;0,000;270,240;Inf;275,000;270,000;3,533;2,999;8,718;24,361
8435,500;2,720;0,687;-34,082;3,189;9,570;5,168;37,228;4,876;2,815;-2,738;0,000;39,000;40,100;9,791;3,205;4,911;2,857;5,406;2,499;-3,204;26,875;0,000;270,240;Inf;275,000;270,000;3,776;2,994;8,709;24,377
8436,000;3,347;0,851;-34,208;3,218;9,546;5,168;37,228;4,876;2,815;-2,738;0,000;39,000;40,100;9,763;3,220;4,798;3,080;5,198;2,596;-3,204;26,875;0,000;270,040;Inf;275,000;270,000;3,918;2,990;8,710;24,363
8436,500;3,347;0,851;-34,208;3,218;9,546;5,168;37,228;4,876;2,815;-2,738;0,000;39,000;40,100;9,763;3,220;4,517;3,104;5,357;2,617;-3,204;26,875;0,000;270,040;Inf;275,000;270,000;3,918;2,996;8,713;24,332
8437,000;3,347;0,851;-34,208;3,218;9,546;5,168;37,228;4,876;2,815;-2,738;0,000;39,000;40,100;9,763;3,220;4,480;2,866;5,105;2,289;-3,204;26,875;0,000;270,740;Inf;275,000;270,000;3,899;3,001;8,704;24,304
8437,500;3,347;0,851;-34,208;3,218;9,546;5,168;37,228;4,876;2,815;-2,738;0,000;39,000;40,100;9,763;3,220;4,398;2,957;5,243;2,316;-3,204;26,875;0,000;270,740;Inf;275,000;270,000;3,685;3,007;8,711;24,329
8438,000;3,347;0,851;-34,208;3,218;9,546;5,125;37,246;4,886;2,808;-2,751;0,000;38,991;40,068;9,763;3,220;4,489;2,718;5,278;2,187;-3,209;26,881;0,000;270,540;Inf;275,000;270,000;3,728;3,013;8,699;24,312
8438,500;3,347;0,851;-34,208;3,218;9,546;5,125;37,246;4,886;2,808;-2,751;0,000;39,000;40,100;9,763;3,220;4,771;2,807;5,379;2,427;-3,209;26,881;0,000;270,540;Inf;275,000;270,000;3,668;3,018;8,648;24,293
8439,000;3,089;0,724;-35,209;3,208;9,632;5,125;37,246;4,886;2,808;-2,751;0,000;39,000;40,100;9,636;2,996;5,125;2,956;5,394;2,967;-3,209;26,881;0,000;270,440;Inf;275,000;270,000;3,846;3,025;8,656;24,358
8439,500;3,089;0,724;-35,209;3,208;9,632;5,125;37,246;4,886;2,808;-2,751;0,000;39,000;40,100;9,636;2,996;5,149;3,143;5,658;2,580;-3,209;26,881;0,000;270,440;Inf;275,000;270,000;4,110;3,025;8,674;24,438
8440,000;3,089;0,724;-35,209;3,208;9,632;5,125;37,246;4,886;2,808;-2,751;0,000;39,000;40,100;9,636;2,996;5,174;2,898;5,642;2,722;-3,209;26,881;0,000;270,540;Inf;275,000;270,000;4,132;3,026;8,694;24,336
8440,500;3,089;0,724;-35,209;3,208;9,632;5,125;37,246;4,886;2,808;-2,751;0,000;39,000;40,100;9,636;2,996;5,122;2,723;5,602;2,515;-3,209;26,881;0,000;270,540;Inf;275,000;270,000;4,109;3,027;8,727;24,272
8441,000;3,089;0,724;-35,209;3,208;9,632;5,125;37,246;4,886;2,808;-2,751;0,000;39,000;40,100;9,636;2,996;4,807;2,871;5,613;2,773;-3,209;26,881;0,000;270,540;Inf;275,000;270,000;3,991;3,028;8,735;24,156
8441,500;3,089;0,724;-35,209;3,208;9,632;5,149;37,181;4,877;2,798;-2,761;0,000;38,985;40,027;9,636;2,996;5,068;3,345;5,740;2,936;-3,203;26,875;0,000;270,540;Inf;275,000;270,000;4,016;3,029;8,740;24,040
8442,000;3,089;0,724;-35,209;3,208;9,632;5,149;37,181;4,877;2,798;-2,761;0,000;39,000;40,000;9,636;2,996;5,419;3,109;5,790;2,803;-3,203;26,875;0,000;270,240;Inf;275,000;270,000;4,272;3,030;8,754;24,019
8442,500;2,842;0,706;-35,119;3,179;9,575;5,149;37,181;4,877;2,798;-2,761;0,000;39,000;40,000;9,746;3,191;5,319;2,966;5,605;2,699;-3,203;26,875;0,000;270,240;Inf;275,000;270,000;4,280;3,031;8,790;23,969
8443,000;2,842;0,706;-35,119;3,179;9,575;5,149;37,181;4,877;2,798;-2,761;0,000;39,000;40,000;9,746;3,191;4,762;3,200;5,335;2,597;-3,203;26,875;0,000;270,540;Inf;275,000;270,000;4,147;3,028;8,795;24,003
8443,500;2,842;0,706;-35,119;3,179;9,575;5,149;37,181;4,877;2,798;-2,761;0,000;39,000;40,000;9,746;3,191;4,711;3,205;5,501;2,783;-3,203;26,875;0,000;270,540;Inf;275,000;270,000;3,973;3,024;8,803;24,032
8444,000;2,842;0,706;-35,119;3,179;9,575;5,149;37,181;4,877;2,798;-2,761;0,000;39,000;40,000;9,746;3,191;5,378;3,121;5,707;3,046;-3,203;26,875;0,000;270,240;Inf;275,000;270,000;4,050;3,022;8,797;24,045
8444,500;2,842;0,706;-35,119;3,179;9,575;5,173;37,209;4,867;2,841;-2,755;0,000;38,990;40,028;9,746;3,191;5,562;3,405;5,774;3,525;-3,207;26,889;0,000;270,240;Inf;275,000;270,000;4,313;3,019;8,780;24,076
8445,000;2,842;0,706;-35,119;3,179;9,575;5,173;37,209;4,867;2,841;-2,755;0,000;39,000;40,000;9,746;3,191;5,458;3,274;5,903;2,925;-3,207;26,889;0,000;270,040;Inf;275,000;270,000;4,566;3,016;8,802;24,041
8445,500;2,692;0,719;-34,501;3,191;9,547;5,173;37,209;4,867;2,841;-2,755;0,000;39,000;40,000;9,642;3,177;5,078;3,215;5,847;2,745;-3,207;26,889;0,000;270,040;Inf;275,000;270,000;4,390;3,013;8,836;24,028
8446,000;2,692;0,719;-34,501;3,191;9,547;5,173;37,209;4,867;2,841;-2,755;0,000;39,000;40,000;9,642;3,177;4,856;3,076;5,713;2,476;-3,207;26,889;0,000;269,540;Inf;275,000;270,000;4,221;3,008;8,834;24,051
8446,500;2,692;0,719;-34,501;3,191;9,547;5,173;37,209;4,867;2,841;-2,755;0,000;39,000;40,000;9,642;3,177;5,180;2,949;5,631;2,399;-3,207;26,889;0,000;269,540;Inf;275,000;270,000;4,030;3,002;8,831;24,063
8447,000;2,692;0,719;-34,501;3,191;9,547;5,173;37,209;4,867;2,841;-2,755;0,000;39,000;40,000;9,642;3,177;4,994;2,826;5,546;2,553;-3,207;26,889;0,000;269,740;Inf;275,000;270,000;4,040;2,997;8,818;24,044
8447,500;2,692;0,719;-34,501;3,191;9,547;5,173;37,209;4,867;2,841;-2,755;0,000;39,000;40,000;9,642;3,177;5,109;3,110;5,694;3,098;-3,207;26,889;0,000;269,740;Inf;275,000;270,000;3,980;2,992;8,836;24,016
8448,000;2,692;0,719;-34,501;3,191;9,547;5,176;37,226;4,872;2,890;-2,762;0,000;38,984;39,994;9,642;3,177;5,065;2,793;5,770;2,682;-3,206;26,889;0,000;269,640;Inf;275,000;270,000;4,253;2,987;8,829;24,009
8448,500;2,692;0,719;-34,501;3,191;9,547;5,176;37,226;4,872;2,890;-2,762;0,000;39,000;40,000;9,642;3,177;5,114;3,130;5,792;2,725;-3,206;26,889;0,000;269,640;Inf;275,000;270,000;4,077;2,983;8,826;24,008
8449,000;3,239;0,793;-35,209;3,156;9,518;5,176;37,226;4,872;2,890;-2,762;0,000;39,000;40,000;9,620;3,191;4,905;3,212;5,655;2,692;-3,206;26,889;0,000;269,740;Inf;275,000;270,000;4,190;2,978;8,814;24,076
8449,500;3,239;0,793;-35,209;3,156;9,518;5,176;37,226;4,872;2,890;-2,762;0,000;39,000;40,000;9,620;3,191;5,319;3,008;5,726;2,938;-3,206;26,889;0,000;269,740;Inf;275,000;270,000;4,116;2,982;8,844;24,105
8450,000;3,239;0,793;-35,209;3,156;9,518;5,176;37,226;4,872;2,890;-2,762;0,000;39,000;40,000;9,620;3,191;5,239;2,979;5,631;2,791;-3,206;26,889;0,000;269,440;Inf;275,000;270,000;4,248;2,986;8,847;24,118
8450,500;3,239;0,793;-35,209;3,156;9,518;5,176;37,226;4,872;2,890;-2,762;0,000;39,000;40,000;9,620;3,191;4,823;2,883;5,288;2,471;-3,206;26,889;0,000;269,440;Inf;275,000;270,000;4,160;2,990;8,870;24,038
8451,000;3,239;0,793;-35,209;3,156;9,518;5,187;37,207;4,868;2,912;-2,751;0,000;38,978;39,981;9,620;3,191;4,718;3,024;5,526;2,566;-3,216;26,888;0,000;269,940;Inf;275,000;270,000;3,866;2,995;8,839;23,960
8451,500;3,239;0,793;-35,209;3,156;9,518;5,187;37,207;4,868;2,912;-2,751;0,000;39,000;40,000;9,620;3,191;4,660;3,242;5,543;2,624;-3,216;26,888;0,000;269,940;Inf;275,000;270,000;3,958;2,999;8,855;23,928
8452,000;3,060;0,682;-35,209;3,135;9,618;5,187;37,207;4,868;2,912;-2,751;0,000;39,000;40,000;9,637;3,219;5,201;2,978;5,686;2,492;-3,216;26,888;0,000;270,240;Inf;275,000;270,000;4,017;3,002;8,820;23,916
8452,500;3,060;0,682;-35,209;3,135;9,618;5,187;37,207;4,868;2,912;-2,751;0,000;39,000;40,000;9,637;3,219;5,357;2,925;5,700;2,350;-3,216;26,888;0,000;270,240;Inf;275,000;270,000;4,089;3,003;8,829;23,861
8453,000;3,060;0,682;-35,209;3,135;9,618;5,187;37,207;4,868;2,912;-2,751;0,000;39,000;40,000;9,637;3,219;4,490;2,831;5,347;2,414;-3,216;26,888;0,000;270,040;Inf;275,000;270,000;4,083;3,004;8,823;23,868
8453,500;3,060;0,682;-35,209;3,135;9,618;5,187;37,207;4,868;2,912;-2,751;0,000;39,000;40,000;9,637;3,219;5,105;3,174;5,620;3,358;-3,216;26,888;0,000;270,040;Inf;275,000;270,000;3,770;3,005;8,806;23,930
8454,000;3,060;0,682;-35,209;3,135;9,618;5,187;37,207;4,868;2,912;-2,751;0,000;39,000;40,000;9,637;3,219;5,573;3,296;5,861;3,543;-3,216;26,888;0,000;269,740;Inf;275,000;270,000;4,315;3,006;8,815;24,069
8454,500;3,060;0,682;-35,209;3,135;9,618;5,143;37,203;4,889;2,908;-2,762;0,000;38,984;39,978;9,637;3,219;5,538;2,977;5,961;2,904;-3,217;26,889;0,000;269,740;Inf;275,000;270,000;4,568;3,007;8,841;24,080
8455,000;3,060;0,682;-35,209;3,135;9,618;5,143;37,203;4,889;2,908;-2,762;0,000;39,000;40,000;9,637;3,219;5,317;2,968;5,968;2,984;-3,217;26,889;0,000;269,640;Inf;275,000;270,000;4,345;3,008;8,867;24,090
8455,500;2,237;0,632;-34,364;3,153;9,554;5,143;37,203;4,889;2,908;-2,762;0,000;39,000;40,000;9,683;3,195;5,141;2,837;5,700;2,250;-3,217;26,889;0,000;269,640;Inf;275,000;270,000;4,309;3,009;8,856;24,137
8456,000;2,237;0,632;-34,364;3,153;9,554;5,143;37,203;4,889;2,908;-2,762;0,000;39,000;40,000;9,683;3,195;4,278;2,722;5,359;2,332;-3,217;26,889;0,000;269,540;Inf;275,000;270,000;3,982;2,996;8,872;24,167
8456,500;2,237;0,632;-34,364;3,153;9,554;5,143;37,203;4,889;2,908;-2,762;0,000;39,000;40,000;9,683;3,195;5,089;2,742;5,679;2,464;-3,217;26,889;0,000;269,540;Inf;275,000;270,000;3,673;2,984;8,836;24,186
8457,000;2,237;0,632;-34,364;3,153;9,554;5,143;37,203;4,889;2,908;-2,762;0,000;39,000;40,000;9,683;3,195;5,423;2,838;5,795;2,568;-3,217;26,889;0,000;269,540;Inf;275,000;270,000;3,994;2,971;8,798;24,227
8457,500;2,237;0,632;-34,364;3,153;9,554;5,175;37,239;4,908;2,941;-2,756;0,000;38,978;39,931;9,683;3,195;5,025;2,714;5,646;2,474;-3,201;26,885;0,000;269,540;Inf;275,000;270,000;4,156;2,959;8,789;24,185
8458,000;2,237;0,632;-34,364;3,153;9,554;5,175;37,239;4,908;2,941;-2,756;0,000;39,000;39,900;9,683;3,195;5,138;2,899;5,667;2,885;-3,201;26,885;0,000;269,540;Inf;275,000;270,000;3,965;2,948;8,780;24,130
8458,500;3,502;0,806;-35,209;3,181;9,651;5,175;37,239;4,908;2,941;-2,756;0,000;39,000;39,900;9,586;3,127;5,068;3,357;5,771;2,906;-3,201;26,885;0,000;269,540;Inf;275,000;270,000;4,147;2,936;8,774;24,115
8459,000;3,502;0,806;-35,209;3,181;9,651;5,175;37,239;4,908;2,941;-2,756;0,000;39,000;39,900;9,586;3,127;5,356;3,035;5,858;2,642;-3,201;26,885;0,000;269,640;Inf;275,000;270,000;4,275;2,945;8,761;24,156
8459,500;3,502;0,806;-35,209;3,181;9,651;5,175;37,239;4,908;2,941;-2,756;0,000;39,000;39,900;9,586;3,127;4,977;2,858;5,758;2,588;-3,201;26,885;0,000;269,640;Inf;275,000;270,000;4,223;2,954;8,783;24,086
8460,000;3,502;0,806;-35,209;3,181;9,651;5,175;37,239;4,908;2,941;-2,756;0,000;39,000;39,900;9,586;3,127;5,311;2,758;5,862;2,874;-3,201;26,885;0,000;269,540;Inf;275,000;270,000;4,045;2,963;8,763;24,106
8460,500;3,502;0,806;-35,209;3,181;9,651;5,143;37,195;4,923;2,944;-2,764;0,000;38,971;39,955;9,586;3,127;5,333;3,210;5,960;3,052;-3,208;26,886;0,000;269,540;Inf;275,000;270,000;4,201;2,972;8,748;24,088
8461,000;3,502;0,806;-35,209;3,181;9,651;5,143;37,195;4,923;2,944;-2,764;0,000;39,000;40,000;9,586;3,127;5,275;2,830;5,868;2,584;-3,208;26,886;0,000;268,540;Inf;276,000;270,000;4,389;2,981;8,762;24,073
8461,500;3,502;0,806;-35,209;3,181;9,651;5,143;37,195;4,923;2,944;-2,764;0,000;39,000;40,000;9,586;3,127;5,386;2,731;5,951;2,661;-3,208;26,886;0,000;268,540;Inf;276,000;270,000;4,139;2,989;8,785;24,089
8462,000;1,756;0,462;-33,826;3,139;9,547;5,143;37,195;4,923;2,944;-2,764;0,000;39,000;40,000;9,768;3,137;5,473;3,056;6,025;3,008;-3,208;26,886;0,000;268,940;Inf;277,000;270,000;4,182;2,998;8,770;24,084
8462,500;1,756;0,462;-33,826;3,139;9,547;5,143;37,195;4,923;2,944;-2,764;0,000;39,000;40,000;9,768;3,137;5,789;3,162;6,107;3,171;-3,208;26,886;0,000;268,940;Inf;277,000;270,000;4,391;2,977;8,760;24,071
8463,000;1,756;0,462;-33,826;3,139;9,547;5,143;37,195;4,923;2,944;-2,764;0,000;39,000;40,000;9,768;3,137;5,764;3,038;6,136;2,974;-3,208;26,886;0,000;269,740;Inf;277,000;270,000;4,557;2,957;8,771;24,033
8463,500;1,756;0,462;-33,826;3,139;9,547;5,143;37,195;4,923;2,944;-2,764;0,000;39,000;40,000;9,768;3,137;5,649;3,000;6,105;3,246;-3,208;26,886;0,000;269,740;Inf;277,000;270,000;4,478;2,938;8,810;24,076
8464,000;1,756;0,462;-33,826;3,139;9,547;5,139;37,168;4,920;2,967;-2,755;0,000;38,947;39,914;9,768;3,137;5,581;3,621;6,210;3,344;-3,220;26,883;0,000;270,440;Inf;277,000;270,000;4,500;2,918;8,815;24,110
8464,500;1,756;0,462;-33,826;3,139;9,547;5,139;37,168;4,920;2,967;-2,755;0,000;38,900;39,900;9,768;3,137;6,020;3,228;6,310;3,470;-3,220;26,883;0,000;270,440;Inf;277,000;270,000;4,689;2,899;8,849;24,136
8465,000;3,007;0,811;-34,358;3,156;9,571;5,139;37,168;4,920;2,967;-2,755;0,000;38,900;39,900;9,632;2,957;6,033;3,123;6,339;3,201;-3,220;26,883;0,000;270,040;Inf;277,000;270,000;4,757;2,881;8,905;24,158
8465,500;3,007;0,811;-34,358;3,156;9,571;5,139;37,168;4,920;2,967;-2,755;0,000;38,900;39,900;9,632;2,957;5,779;3,456;6,366;3,227;-3,220;26,883;0,000;270,040;Inf;277,000;270,000;4,674;2,883;8,895;24,155
8466,000;3,007;0,811;-34,358;3,156;9,571;5,139;37,168;4,920;2,967;-2,755;0,000;38,900;39,900;9,632;2,957;5,733;3,506;6,333;3,221;-3,220;26,883;0,000;270,540;Inf;277,000;270,000;4,707;2,885;8,926;24,152
8466,500;3,007;0,811;-34,358;3,156;9,571;5,139;37,168;4,920;2,967;-2,755;0,000;38,900;39,900;9,632;2,957;6,042;3,470;6,360;3,863;-3,220;26,883;0,000;270,540;Inf;277,000;270,000;4,698;2,887;8,927;24,114
8467,000;3,007;0,811;-34,358;3,156;9,571;5,175;37,143;4,923;2,987;-2,763;0,000;38,941;39,877;9,632;2,957;6,046;4,237;6,515;3,763;-3,217;26,887;0,000;270,940;Inf;277,000;270,000;4,934;2,889;9,026;24,163
8467,500;3,007;0,811;-34,358;3,156;9,571;5,175;37,143;4,923;2,987;-2,763;0,000;38,900;39,900;9,632;2,957;5,747;3,611;6,441;3,187;-3,217;26,887;0,000;270,940;Inf;277,000;270,000;5,140;2,891;9,076;24,228
8468,000;3,007;0,811;-34,358;3,156;9,571;5,175;37,143;4,923;2,987;-2,763;0,000;38,900;39,900;9,632;2,957;5,880;3,380;6,367;3,277;-3,217;26,887;0,000;271,440;Inf;276,000;270,000;4,747;2,892;9,135;24,227
8468,500;3,027;0,791;-34,556;3,062;9,520;5,175;37,143;4,923;2,987;-2,763;0,000;38,900;39,900;9,683;3,134;5,541;3,670;6,346;3,250;-3,217;26,887;0,000;271,440;Inf;276,000;270,000;4,726;2,894;9,152;24,204
8469,000;3,027;0,791;-34,556;3,062;9,520;5,175;37,143;4,923;2,987;-2,763;0,000;38,900;39,900;9,683;3,134;5,611;3,450;6,257;2,943;-3,217;26,887;0,000;271,240;Inf;275,000;270,000;4,702;2,897;9,171;24,190
8469,500;3,027;0,791;-34,556;3,062;9,520;5,175;37,143;4,923;2,987;-2,763;0,000;38,900;39,900;9,683;3,134;5,587;3,367;6,301;2,852;-3,217;26,887;0,000;271,240;Inf;275,000;270,000;4,565;2,899;9,154;24,177
8470,000;3,027;0,791;-34,556;3,062;9,520;5,175;37,143;4,923;2,987;-2,763;0,000;38,900;39,900;9,683;3,134;5,521;3,103;6,084;2,731;-3,217;26,887;0,000;272,240;Inf;274,000;270,000;4,527;2,901;9,140;24,218
8470,500;3,027;0,791;-34,556;3,062;9,520;5,176;37,212;4,940;3,079;-2,767;0,000;38,926;39,832;9,683;3,134;5,709;3,179;6,262;3,249;-3,209;26,886;0,000;272,240;Inf;274,000;270,000;4,360;2,903;9,090;24,302
8471,000;3,027;0,791;-34,556;3,062;9,520;5,176;37,212;4,940;3,079;-2,767;0,000;38,900;39,800;9,683;3,134;6,220;3,384;6,446;3,339;-3,209;26,886;0,000;271,140;Inf;273,000;270,000;4,600;2,905;9,070;24,316
8471,500;3,378;0,817;-34,793;3,057;9,651;5,176;37,212;4,940;3,079;-2,767;0,000;38,900;39,800;9,675;2,977;6,056;3,453;6,426;3,201;-3,209;26,886;0,000;271,140;Inf;273,000;270,000;4,847;2,907;9,090;24,259
8472,000;3,378;0,817;-34,793;3,057;9,651;5,176;37,212;4,940;3,079;-2,767;0,000;38,900;39,800;9,675;2,977;5,458;3,552;6,291;3,045;-3,209;26,886;0,000;272,040;Inf;272,000;270,000;4,784;2,915;9,110;24,173
8472,500;3,378;0,817;-34,793;3,057;9,651;5,176;37,212;4,940;3,079;-2,767;0,000;38,900;39,800;9,675;2,977;5,378;3,015;6,235;2,848;-3,209;26,886;0,000;272,040;Inf;272,000;270,000;4,586;2,922;9,103;24,124
8473,000;3,378;0,817;-34,793;3,057;9,651;5,176;37,212;4,940;3,079;-2,767;0,000;38,900;39,800;9,675;2,977;5,778;3,355;6,363;3,223;-3,209;26,886;0,000;267,540;Inf;273,000;270,000;4,369;2,930;9,110;24,043
8473,500;3,378;0,817;-34,793;3,057;9,651;5,130;37,216;4,940;3,083;-2,770;0,000;38,920;39,813;9,675;2,977;6,015;3,324;6,451;3,537;-3,205;26,881;0,000;267,540;Inf;273,000;270,000;4,680;2,937;9,096;24,010
8474,000;3,378;0,817;-34,793;3,057;9,651;5,130;37,216;4,940;3,083;-2,770;0,000;38,900;39,800;9,675;2,977;6,234;3,411;6,575;3,744;-3,205;26,881;0,000;268,240;Inf;274,000;270,000;4,832;2,944;9,082;23,964
8474,500;3,378;0,817;-34,793;3,057;9,651;5,130;37,216;4,940;3,083;-2,770;0,000;38,900;39,800;9,675;2,977;5,710;3,422;6,175;3,124;-3,205;26,881;0,000;268,240;Inf;274,000;270,000;4,991;2,951;9,072;23,939
8475,000;2,841;0,661;-35,209;3,087;9,653;5,130;37,216;4,940;3,083;-2,770;0,000;38,900;39,800;9,551;3,070;5,597;3,476;6,319;3,082;-3,205;26,881;0,000;267,040;Inf;275,000;270,000;4,608;2,958;9,096;23,923
8475,500;2,841;0,661;-35,209;3,087;9,653;5,130;37,216;4,940;3,083;-2,770;0,000;38,900;39,800;9,551;3,070;5,916;3,352;6,328;3,129;-3,205;26,881;0,000;267,040;Inf;275,000;270,000;4,618;2,957;9,106;23,944
8476,000;2,841;0,661;-35,209;3,087;9,653;5,130;37,216;4,940;3,083;-2,770;0,000;38,900;39,800;9,551;3,070;5,644;3,037;6,344;2,850;-3,205;26,881;0,000;269,440;Inf;275,000;270,000;4,681;2,955;9,112;23,946
8476,500;2,841;0,661;-35,209;3,087;9,653;5,130;37,216;4,940;3,083;-2,770;0,000;38,900;39,800;9,551;3,070;5,719;3,148;6,337;2,869;-3,205;26,881;0,000;269,440;Inf;275,000;270,000;4,469;2,953;9,108;23,998
8477,000;2,841;0,661;-35,209;3,087;9,653;5,148;37,208;4,919;3,105;-2,754;0,000;38,905;39,797;9,551;3,070;5,129;3,186;6,125;2,883;-3,212;26,882;0,000;268,440;Inf;276,000;270,000;4,518;2,951;9,091;24,014
8477,500;2,841;0,661;-35,209;3,087;9,653;5,148;37,208;4,919;3,105;-2,754;0,000;38,900;39,800;9,551;3,070;5,795;3,335;6,331;3,334;-3,212;26,882;0,000;268,440;Inf;276,000;270,000;4,331;2,949;9,046;24,035
8478,000;3,387;0,805;-35,209;3,124;9,652;5,148;37,208;4,919;3,105;-2,754;0,000;38,900;39,800;9,422;3,110;6,232;3,376;6,421;3,675;-3,212;26,882;0,000;269,340;Inf;276,000;270,000;4,699;2,947;9,054;24,035
8478,500;3,387;0,805;-35,209;3,124;9,652;5,148;37,208;4,919;3,105;-2,754;0,000;38,900;39,800;9,422;3,110;5,996;4,093;6,532;3,705;-3,212;26,882;0,000;269,340;Inf;276,000;270,000;4,926;2,955;9,085;24,060
8479,000;3,387;0,805;-35,209;3,124;9,652;5,148;37,208;4,919;3,105;-2,754;0,000;38,900;39,800;9,422;3,110;5,936;3,282;6,403;2,915;-3,212;26,882;0,000;270,240;Inf;276,000;270,000;5,081;2,962;9,111;24,054
8479,500;3,387;0,805;-35,209;3,124;9,652;5,148;37,208;4,919;3,105;-2,754;0,000;38,900;39,800;9,422;3,110;5,676;3,209;6,179;3,192;-3,212;26,882;0,000;270,240;Inf;276,000;270,000;4,634;2,969;9,147;24,060
8480,000;3,387;0,805;-35,209;3,124;9,652;5,121;37,188;4,898;3,115;-2,754;0,000;38,885;39,720;9,422;3,110;5,679;3,586;6,352;3,450;-3,218;26,882;0,000;270,540;Inf;276,000;270,000;4,564;2,975;9,169;24,048
8480,500;3,387;0,805;-35,209;3,124;9,652;5,121;37,188;4,898;3,115;-2,754;0,000;38,900;39,700;9,422;3,110;5,690;3,864;6,381;3,298;-3,218;26,882;0,000;270,540;Inf;276,000;270,000;4,767;2,982;9,161;24,065
8481,000;3,387;0,805;-35,209;3,124;9,652;5,121;37,188;4,898;3,115;-2,754;0,000;38,900;39,700;9,422;3,110;5,996;3,390;6,415;3,030;-3,218;26,882;0,000;270,640;Inf;276,000;270,000;4,808;2,989;9,169;24,107
8481,500;2,894;0,701;-34,925;3,145;9,591;5,121;37,188;4,898;3,115;-2,754;0,000;38,900;39,700;9,570;2,993;5,843;3,242;6,259;3,207;-3,218;26,882;0,000;270,640;Inf;276,000;270,000;4,708;2,995;9,209;24,095
8482,000;2,894;0,701;-34,925;3,145;9,591;5,121;37,188;4,898;3,115;-2,754;0,000;38,900;39,700;9,570;2,993;5,681;3,229;6,005;2,781;-3,218;26,882;0,000;270,440;Inf;276,000;270,000;4,638;2,994;9,215;24,109
8482,500;2,894;0,701;-34,925;3,145;9,591;5,121;37,188;4,898;3,115;-2,754;0,000;38,900;39,700;9,570;2,993;5,454;3,719;6,217;3,276;-3,218;26,882;0,000;270,440;Inf;276,000;270,000;4,424;2,992;9,188;24,138
8483,000;2,894;0,701;-34,925;3,145;9,591;5,121;37,188;4,898;3,115;-2,754;0,000;38,900;39,700;9,570;2,993;5,358;3,726;6,201;3,077;-3,218;26,882;0,000;270,540;Inf;276,000;270,000;4,666;2,990;9,175;24,166
8483,500;2,894;0,701;-34,925;3,145;9,591;5,141;37,210;4,921;3,123;-2,755;0,000;38,863;39,704;9,570;2,993;5,636;3,331;6,235;2,891;-3,216;26,877;0,000;270,540;Inf;276,000;270,000;4,590;2,989;9,195;24,232
8484,000;2,894;0,701;-34,925;3,145;9,591;5,141;37,210;4,921;3,123;-2,755;0,000;38,900;39,700;9,570;2,993;5,781;3,304;6,051;2,868;-3,216;26,877;0,000;270,440;Inf;276,000;270,000;4,523;2,987;9,176;24,211
8484,500;3,230;0,756;-35,209;3,148;9,626;5,141;37,210;4,921;3,123;-2,755;0,000;38,900;39,700;9,655;3,036;5,293;3,144;6,038;3,118;-3,216;26,877;0,000;270,440;Inf;276,000;270,000;4,501;2,986;9,198;24,172
8485,000;3,230;0,756;-35,209;3,148;9,626;5,141;37,210;4,921;3,123;-2,755;0,000;38,900;39,700;9,655;3,036;5,552;3,612;6,209;3,305;-3,216;26,877;0,000;270,740;Inf;276,000;270,000;4,398;2,990;9,202;24,217
8485,500;3,230;0,756;-35,209;3,148;9,626;5,141;37,210;4,921;3,123;-2,755;0,000;38,900;39,700;9,655;3,036;5,124;3,509;6,055;2,912;-3,216;26,877;0,000;270,740;Inf;276,000;270,000;4,669;2,994;9,185;24,229
8486,000;3,230;0,756;-35,209;3,148;9,626;5,141;37,210;4,921;3,123;-2,755;0,000;38,900;39,700;9,655;3,036;5,642;3,241;6,115;2,880;-3,216;26,877;0,000;270,640;Inf;276,000;270,000;4,400;2,998;9,172;24,230
8486,500;3,230;0,756;-35,209;3,148;9,626;5,148;37,219;4,906;3,143;-2,761;0,000;38,852;39,687;9,655;3,036;5,528;3,215;5,957;2,858;-3,218;26,874;0,000;270,640;Inf;276,000;270,000;4,469;3,001;9,181;24,252
