t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8487,000;3,230;0,756;-35,209;3,148;9,626;5,148;37,219;4,906;3,143;-2,761;0,000;38,900;39,700;9,655;3,036;5,119;3,147;5,876;3,075;-3,218;26,874;0,000;270,240;Inf;276,000;270,000;4,389;3,005;9,173;24,305
8487,500;2,672;0,709;-34,048;3,181;9,466;5,148;37,219;4,906;3,143;-2,761;0,000;38,900;39,700;9,727;3,141;5,229;3,513;6,018;3,122;-3,218;26,874;0,000;270,240;Inf;276,000;270,000;4,304;3,009;9,168;24,348
8488,000;2,672;0,709;-34,048;3,181;9,466;5,148;37,219;4,906;3,143;-2,761;0,000;38,900;39,700;9,727;3,141;5,409;3,390;6,087;2,824;-3,218;26,874;0,000;270,640;Inf;276,000;270,000;4,471;3,003;9,167;24,359
8488,500;2,672;0,709;-34,048;3,181;9,466;5,148;37,219;4,906;3,143;-2,761;0,000;38,900;39,700;9,727;3,141;5,293;3,415;6,086;2,807;-3,218;26,874;0,000;270,640;Inf;276,000;270,000;4,427;2,998;9,109;24,428
8489,000;2,672;0,709;-34,048;3,181;9,466;5,148;37,219;4,906;3,143;-2,761;0,000;38,900;39,700;9,727;3,141;5,653;3,242;6,158;3,221;-3,218;26,874;0,000;270,840;Inf;276,000;270,000;4,400;2,993;9,117;24,438
8489,500;2,672;0,709;-34,048;3,181;9,466;5,148;37,219;4,906;3,143;-2,761;0,000;38,900;39,700;9,727;3,141;5,284;3,334;6,084;3,026;-3,218;26,874;0,000;270,840;Inf;276,000;270,000;4,568;2,987;9,124;24,450
8490,000;2,672;0,709;-34,048;3,181;9,466;5,173;37,156;4,893;3,108;-2,776;0,000;38,835;39,628;9,727;3,141;5,436;3,266;5,945;2,806;-3,226;26,865;0,000;271,140;Inf;275,000;270,000;4,432;2,982;9,135;24,417
8490,500;2,672;0,709;-34,048;3,181;9,466;5,173;37,156;4,893;3,108;-2,776;0,000;38,800;39,600;9,727;3,141;5,313;3,454;6,093;2,840;-3,226;26,865;0,000;271,140;Inf;275,000;270,000;4,363;2,977;9,109;24,388
8491,000;2,778;0,765;-34,070;3,217;9,538;5,173;37,156;4,893;3,108;-2,776;0,000;38,800;39,600;9,677;3,103;5,569;3,480;6,186;3,181;-3,226;26,865;0,000;270,840;Inf;275,000;270,000;4,425;2,972;9,093;24,405
8491,500;2,778;0,765;-34,070;3,217;9,538;5,173;37,156;4,893;3,108;-2,776;0,000;38,800;39,600;9,677;3,103;5,843;3,397;6,191;3,477;-3,226;26,865;0,000;270,840;Inf;275,000;270,000;4,604;2,969;9,085;24,416
8492,000;2,778;0,765;-34,070;3,217;9,538;5,173;37,156;4,893;3,108;-2,776;0,000;38,800;39,600;9,677;3,103;5,682;3,244;6,109;3,053;-3,226;26,865;0,000;270,440;Inf;275,000;270,000;4,727;2,966;9,116;24,346
8492,500;2,778;0,765;-34,070;3,217;9,538;5,173;37,156;4,893;3,108;-2,776;0,000;38,800;39,600;9,677;3,103;5,355;3,424;6,165;3,088;-3,226;26,865;0,000;270,440;Inf;275,000;270,000;4,522;2,963;9,110;24,280
8493,000;2,778;0,765;-34,070;3,217;9,538;5,155;37,157;4,901;3,128;-2,760;0,000;38,823;39,602;9,677;3,103;5,721;3,502;6,268;2,950;-3,221;26,869;0,000;270,340;Inf;275,000;270,000;4,508;2,960;9,115;24,252
8493,500;2,778;0,765;-34,070;3,217;9,538;5,155;37,157;4,901;3,128;-2,760;0,000;38,800;39,600;9,677;3,103;5,465;3,228;6,110;2,734;-3,221;26,869;0,000;270,340;Inf;275,000;270,000;4,610;2,957;9,113;24,268
8494,000;2,972;0,763;-34,578;3,196;9,568;5,155;37,157;4,901;3,128;-2,760;0,000;38,800;39,600;9,619;3,040;5,581;2,976;6,167;2,505;-3,221;26,869;0,000;270,440;Inf;275,000;270,000;4,384;2,954;9,126;24,204
8494,500;2,972;0,763;-34,578;3,196;9,568;5,155;37,157;4,901;3,128;-2,760;0,000;38,800;39,600;9,619;3,040;5,357;3,001;5,985;2,894;-3,221;26,869;0,000;270,440;Inf;275,000;270,000;4,307;2,954;9,140;24,142
8495,000;2,972;0,763;-34,578;3,196;9,568;5,155;37,157;4,901;3,128;-2,760;0,000;38,800;39,600;9,619;3,040;5,266;3,701;6,011;3,274;-3,221;26,869;0,000;269,940;Inf;275,000;270,000;4,309;2,954;9,113;24,113
8495,500;2,972;0,763;-34,578;3,196;9,568;5,155;37,157;4,901;3,128;-2,760;0,000;38,800;39,600;9,619;3,040;5,430;3,768;6,171;3,258;-3,221;26,869;0,000;269,940;Inf;275,000;270,000;4,563;2,955;9,132;24,127
8496,000;2,972;0,763;-34,578;3,196;9,568;5,155;37,157;4,901;3,128;-2,760;0,000;38,800;39,600;9,619;3,040;6,052;3,302;6,314;3,081;-3,221;26,869;0,000;270,340;Inf;275,000;270,000;4,657;2,955;9,124;24,161
8496,500;2,972;0,763;-34,578;3,196;9,568;5,159;37,141;4,893;3,135;-2,775;0,000;38,806;39,583;9,619;3,040;5,871;3,055;6,337;3,139;-3,228;26,864;0,000;270,340;Inf;275,000;270,000;4,687;2,955;9,127;24,149
8497,000;2,972;0,763;-34,578;3,196;9,568;5,159;37,141;4,893;3,135;-2,775;0,000;38,800;39,600;9,619;3,040;6,034;3,377;6,255;3,323;-3,228;26,864;0,000;269,840;Inf;275,000;270,000;4,600;2,955;9,114;24,155
8497,500;3,271;0,770;-35,209;3,142;9,653;5,159;37,141;4,893;3,135;-2,775;0,000;38,800;39,600;9,482;3,193;5,686;3,648;6,351;3,224;-3,228;26,864;0,000;269,840;Inf;275,000;270,000;4,747;2,956;9,114;24,087
8498,000;3,271;0,770;-35,209;3,142;9,653;5,159;37,141;4,893;3,135;-2,775;0,000;38,800;39,600;9,482;3,193;5,315;3,063;6,136;2,525;-3,228;26,864;0,000;270,540;Inf;275,000;270,000;4,727;2,961;9,131;24,040
8498,500;3,271;0,770;-35,209;3,142;9,653;5,159;37,141;4,893;3,135;-2,775;0,000;38,800;39,600;9,482;3,193;4,848;2,933;5,903;2,533;-3,228;26,864;0,000;270,540;Inf;275,000;270,000;4,260;2,966;9,109;24,010
8499,000;3,271;0,770;-35,209;3,142;9,653;5,159;37,141;4,893;3,135;-2,775;0,000;38,800;39,600;9,482;3,193;5,538;2,886;6,128;2,641;-3,228;26,864;0,000;268,740;Inf;276,000;270,000;4,054;2,971;9,065;23,999
8499,500;3,271;0,770;-35,209;3,142;9,653;5,161;37,190;4,906;3,188;-2,774;0,000;38,792;39,614;9,482;3,193;5,867;3,102;6,147;3,013;-3,234;26,855;0,000;268,740;Inf;276,000;270,000;4,298;2,976;9,030;24,020
8500,000;3,271;0,770;-35,209;3,142;9,653;5,161;37,190;4,906;3,188;-2,774;0,000;38,800;39,600;9,482;3,193;5,279;3,344;5,955;2,958;-3,234;26,855;0,000;270,240;Inf;276,000;270,000;4,532;2,981;9,044;23,966
8500,500;3,139;0,736;-35,209;3,184;9,574;5,161;37,190;4,906;3,188;-2,774;0,000;38,800;39,600;9,631;3,264;5,023;3,412;5,945;2,932;-3,234;26,855;0,000;270,240;Inf;276,000;270,000;4,384;2,985;9,034;23,947
8501,000;3,139;0,736;-35,209;3,184;9,574;5,161;37,190;4,906;3,188;-2,774;0,000;38,800;39,600;9,631;3,264;4,540;3,325;5,615;2,690;-3,234;26,855;0,000;268,840;Inf;277,000;270,000;4,328;2,988;9,025;23,926
8501,500;3,139;0,736;-35,209;3,184;9,574;5,161;37,190;4,906;3,188;-2,774;0,000;38,800;39,600;9,631;3,264;5,190;3,209;5,869;2,847;-3,234;26,855;0,000;268,840;Inf;277,000;270,000;4,043;2,991;9,036;23,896
8502,000;3,139;0,736;-35,209;3,184;9,574;5,161;37,190;4,906;3,188;-2,774;0,000;38,800;39,600;9,631;3,264;5,657;3,130;5,978;2,651;-3,234;26,855;0,000;271,840;Inf;276,000;270,000;4,279;2,993;9,009;23,876
8502,500;3,139;0,736;-35,209;3,184;9,574;5,158;37,186;4,922;3,183;-2,778;0,000;38,770;39,543;9,631;3,264;4,197;2,984;5,399;2,420;-3,234;26,857;0,000;271,840;Inf;276,000;270,000;4,354;2,995;9,016;23,849
8503,000;3,139;0,736;-35,209;3,184;9,574;5,158;37,186;4,922;3,183;-2,778;0,000;38,800;39,500;9,631;3,264;5,170;2,882;5,814;2,714;-3,234;26,857;0,000;270,840;Inf;276,000;270,000;3,750;2,998;8,969;23,849
8503,500;3,139;0,736;-35,209;3,184;9,574;5,158;37,186;4,922;3,183;-2,778;0,000;38,800;39,500;9,631;3,264;5,659;3,128;5,918;3,364;-3,234;26,857;0,000;270,840;Inf;276,000;270,000;4,145;3,000;8,948;23,860
8504,000;3,139;0,846;-33,949;3,290;9,575;5,158;37,186;4,922;3,183;-2,778;0,000;38,800;39,500;9,660;3,041;5,560;3,472;6,136;2,968;-3,234;26,857;0,000;271,240;Inf;275,000;270,000;4,517;3,002;8,953;23,865
8504,500;3,139;0,846;-33,949;3,290;9,575;5,158;37,186;4,922;3,183;-2,778;0,000;38,800;39,500;9,660;3,041;5,089;3,146;5,952;2,662;-3,234;26,857;0,000;271,240;Inf;275,000;270,000;4,534;3,005;8,984;23,899
8505,000;3,139;0,846;-33,949;3,290;9,575;5,158;37,186;4,922;3,183;-2,778;0,000;38,800;39,500;9,660;3,041;5,638;3,050;6,067;2,908;-3,234;26,857;0,000;270,640;Inf;275,000;270,000;4,212;3,007;8,996;23,912
8505,500;3,139;0,846;-33,949;3,290;9,575;5,158;37,186;4,922;3,183;-2,778;0,000;38,800;39,500;9,660;3,041;5,544;3,276;6,053;3,128;-3,234;26,857;0,000;270,640;Inf;275,000;270,000;4,415;3,009;8,996;23,958
8506,000;3,139;0,846;-33,949;3,290;9,575;5,201;37,139;4,903;3,169;-2,763;0,000;38,757;39,512;9,660;3,041;5,420;3,137;6,153;2,855;-3,238;26,844;0,000;271,240;Inf;274,000;270,000;4,500;3,011;9,018;23,953
8506,500;3,139;0,846;-33,949;3,290;9,575;5,201;37,139;4,903;3,169;-2,763;0,000;38,800;39,500;9,660;3,041;5,394;3,127;6,085;2,779;-3,238;26,844;0,000;271,240;Inf;274,000;270,000;4,391;3,013;9,001;23,880
8507,000;2,773;0,704;-34,648;3,215;9,635;5,201;37,139;4,903;3,169;-2,763;0,000;38,800;39,500;9,647;3,061;5,485;3,151;6,083;2,660;-3,238;26,844;0,000;270,040;Inf;274,000;270,000;4,346;3,015;9,008;23,871
8507,500;2,773;0,704;-34,648;3,215;9,635;5,201;37,139;4,903;3,169;-2,763;0,000;38,800;39,500;9,647;3,061;5,532;3,791;6,016;3,602;-3,238;26,844;0,000;270,040;Inf;274,000;270,000;4,345;3,011;8,986;23,885
8508,000;2,773;0,704;-34,648;3,215;9,635;5,201;37,139;4,903;3,169;-2,763;0,000;38,800;39,500;9,647;3,061;5,584;3,737;6,225;3,228;-3,238;26,844;0,000;271,240;Inf;273,000;270,000;4,735;3,007;9,003;23,950
8508,500;2,773;0,704;-34,648;3,215;9,635;5,201;37,139;4,903;3,169;-2,763;0,000;38,800;39,500;9,647;3,061;5,614;3,185;6,126;2,738;-3,238;26,844;0,000;271,240;Inf;273,000;270,000;4,693;3,004;9,025;24,037
8509,000;2,773;0,704;-34,648;3,215;9,635;5,207;37,108;4,871;3,180;-2,769;0,000;38,743;39,493;9,647;3,061;5,409;3,097;6,003;2,924;-3,226;26,855;0,000;268,140;Inf;274,000;270,000;4,415;3,000;9,057;24,046
8509,500;2,773;0,704;-34,648;3,215;9,635;5,207;37,108;4,871;3,180;-2,769;0,000;38,700;39,500;9,647;3,061;5,472;2,987;5,969;2,488;-3,226;26,855;0,000;268,140;Inf;274,000;270,000;4,358;2,996;9,074;23,963
8510,000;2,773;0,704;-34,648;3,215;9,635;5,207;37,108;4,871;3,180;-2,769;0,000;38,700;39,500;9,647;3,061;5,071;2,926;5,866;2,817;-3,226;26,855;0,000;269,340;Inf;274,000;270,000;4,229;2,992;9,056;23,921
8510,500;3,253;0,761;-35,209;3,160;9,702;5,207;37,108;4,871;3,180;-2,769;0,000;38,700;39,500;9,608;3,228;5,324;3,160;5,992;3,248;-3,226;26,855;0,000;269,340;Inf;274,000;270,000;4,170;2,989;9,033;23,885
8511,000;3,253;0,761;-35,209;3,160;9,702;5,207;37,108;4,871;3,180;-2,769;0,000;38,700;39,500;9,608;3,228;5,214;3,145;6,011;2,890;-3,226;26,855;0,000;267,140;Inf;275,000;270,000;4,431;2,993;9,027;23,826
8511,500;3,253;0,761;-35,209;3,160;9,702;5,207;37,108;4,871;3,180;-2,769;0,000;38,700;39,500;9,608;3,228;5,544;3,108;6,173;2,921;-3,226;26,855;0,000;267,140;Inf;275,000;270,000;4,315;2,997;9,033;23,797
8512,000;3,253;0,761;-35,209;3,160;9,702;5,207;37,108;4,871;3,180;-2,769;0,000;38,700;39,500;9,608;3,228;5,452;2,929;5,741;2,416;-3,226;26,855;0,000;269,340;Inf;275,000;270,000;4,437;3,002;9,006;23,744
8512,500;3,253;0,761;-35,209;3,160;9,702;5,175;37,141;4,894;3,205;-2,759;0,000;38,735;39,489;9,608;3,228;5,001;2,803;5,855;2,787;-3,214;26,856;0,000;269,340;Inf;275,000;270,000;4,135;3,006;9,020;23,724
8513,000;3,253;0,761;-35,209;3,160;9,702;5,175;37,141;4,894;3,205;-2,759;0,000;38,700;39,500;9,608;3,228;5,633;3,157;6,098;3,291;-3,214;26,856;0,000;267,040;Inf;276,000;270,000;4,111;3,010;8,996;23,719
8513,500;2,715;0,721;-34,267;3,258;9,525;5,175;37,141;4,894;3,205;-2,759;0,000;38,700;39,500;9,695;3,209;5,932;3,214;6,180;3,126;-3,214;26,856;0,000;267,040;Inf;276,000;270,000;4,545;3,014;8,946;23,664
8514,000;2,715;0,721;-34,267;3,258;9,525;5,175;37,141;4,894;3,205;-2,759;0,000;38,700;39,500;9,695;3,209;5,669;2,985;6,190;2,930;-3,214;26,856;0,000;269,440;Inf;276,000;270,000;4,613;3,009;8,961;23,687
8514,500;2,715;0,721;-34,267;3,258;9,525;5,175;37,141;4,894;3,205;-2,759;0,000;38,700;39,500;9,695;3,209;5,116;3,067;5,613;2,693;-3,214;26,856;0,000;269,440;Inf;276,000;270,000;4,443;3,004;8,955;23,694
8515,000;2,715;0,721;-34,267;3,258;9,525;5,175;37,141;4,894;3,205;-2,759;0,000;38,700;39,500;9,695;3,209;5,155;3,193;5,905;2,970;-3,214;26,856;0,000;269,140;Inf;276,000;270,000;4,122;2,999;8,983;23,740
8515,500;2,715;0,721;-34,267;3,258;9,525;5,179;37,173;4,894;3,250;-2,754;0,000;38,735;39,493;9,695;3,209;5,188;3,437;5,964;3,024;-3,203;26,870;0,000;269,140;Inf;276,000;270,000;4,306;2,995;8,962;23,754
8516,000;2,715;0,721;-34,267;3,258;9,525;5,179;37,173;4,894;3,250;-2,754;0,000;38,700;39,500;9,695;3,209;5,654;3,194;6,072;3,001;-3,203;26,870;0,000;271,340;Inf;275,000;270,000;4,403;2,990;8,963;23,754
8516,500;2,715;0,721;-34,267;3,258;9,525;5,179;37,173;4,894;3,250;-2,754;0,000;38,700;39,500;9,695;3,209;5,585;3,056;6,004;2,815;-3,203;26,870;0,000;271,340;Inf;275,000;270,000;4,480;2,985;8,984;23,761
8517,000;3,228;0,739;-35,209;3,175;9,591;5,179;37,173;4,894;3,250;-2,754;0,000;38,700;39,500;9,607;3,139;5,184;3,135;5,935;3,099;-3,203;26,870;0,000;269,940;Inf;275,000;270,000;4,365;2,981;9,001;23,760
8517,500;3,228;0,739;-35,209;3,175;9,591;5,179;37,173;4,894;3,250;-2,754;0,000;38,700;39,500;9,607;3,139;4,945;3,378;5,594;2,821;-3,203;26,870;0,000;269,940;Inf;275,000;270,000;4,338;2,985;9,011;23,764
8518,000;3,228;0,739;-35,209;3,175;9,591;5,179;37,173;4,894;3,250;-2,754;0,000;38,700;39,500;9,607;3,139;5,330;3,301;5,961;2,780;-3,203;26,870;0,000;270,240;Inf;275,000;270,000;4,185;2,989;8,980;23,790
8518,500;3,228;0,739;-35,209;3,175;9,591;5,179;37,173;4,894;3,250;-2,754;0,000;38,700;39,500;9,607;3,139;4,646;3,077;5,759;2,628;-3,203;26,870;0,000;270,240;Inf;275,000;270,000;4,343;2,993;9,029;23,776
8519,000;3,228;0,739;-35,209;3,175;9,591;5,135;37,149;4,899;3,246;-2,762;0,000;38,719;39,465;9,607;3,139;5,481;3,088;5,854;3,125;-3,200;26,868;0,000;269,040;Inf;275,000;270,000;4,027;2,997;9,002;23,793
8519,500;3,228;0,739;-35,209;3,175;9,591;5,135;37,149;4,899;3,246;-2,762;0,000;38,700;39,500;9,607;3,139;5,525;3,002;5,984;2,791;-3,200;26,868;0,000;269,040;Inf;275,000;270,000;4,387;3,001;9,001;23,803
8520,000;2,454;0,678;-33,821;3,213;9,533;5,135;37,149;4,899;3,246;-2,762;0,000;38,700;39,500;9,751;3,179;5,340;2,918;5,988;2,943;-3,200;26,868;0,000;270,540;Inf;275,000;270,000;4,326;3,004;9,006;23,836
8520,500;2,454;0,678;-33,821;3,213;9,533;5,135;37,149;4,899;3,246;-2,762;0,000;38,700;39,500;9,751;3,179;5,052;3,735;5,898;3,108;-3,200;26,868;0,000;270,540;Inf;275,000;270,000;4,297;2,995;9,005;23,900
8521,000;2,454;0,678;-33,821;3,213;9,533;5,135;37,149;4,899;3,246;-2,762;0,000;38,700;39,500;9,751;3,179;5,446;3,523;6,083;3,041;-3,200;26,868;0,000;269,640;Inf;275,000;270,000;4,448;2,986;9,009;23,918
8521,500;2,454;0,678;-33,821;3,213;9,533;5,135;37,149;4,899;3,246;-2,762;0,000;38,700;39,500;9,751;3,179;5,697;3,137;6,128;2,888;-3,200;26,868;0,000;269,640;Inf;275,000;270,000;4,523;2,978;9,045;23,975
8522,000;2,454;0,678;-33,821;3,213;9,533;5,158;37,121;4,905;3,248;-2,750;0,000;38,710;39,470;9,751;3,179;5,346;3,789;6,110;3,246;-3,185;26,867;0,000;270,540;Inf;275,000;270,000;4,462;2,969;9,049;24,055
8522,500;2,454;0,678;-33,821;3,213;9,533;5,158;37,121;4,905;3,248;-2,750;0,000;38,700;39,500;9,751;3,179;5,681;3,477;6,170;3,202;-3,185;26,867;0,000;270,540;Inf;275,000;270,000;4,623;2,961;9,058;24,069
8523,000;3,550;0,858;-34,903;3,065;9,603;5,158;37,121;4,905;3,248;-2,750;0,000;38,700;39,500;9,667;2,949;5,797;3,249;6,191;3,248;-3,185;26,867;0,000;269,740;Inf;275,000;270,000;4,633;2,962;9,067;24,139
8523,500;3,550;0,858;-34,903;3,065;9,603;5,158;37,121;4,905;3,248;-2,750;0,000;38,700;39,500;9,667;2,949;5,435;3,446;5,923;3,077;-3,185;26,867;0,000;269,740;Inf;275,000;270,000;4,621;2,962;9,106;24,178
8524,000;3,550;0,858;-34,903;3,065;9,603;5,158;37,121;4,905;3,248;-2,750;0,000;38,700;39,500;9,667;2,949;5,149;3,561;6,037;3,036;-3,185;26,867;0,000;270,640;Inf;275,000;270,000;4,470;2,972;9,119;24,208
8524,500;3,550;0,858;-34,903;3,065;9,603;5,158;37,121;4,905;3,248;-2,750;0,000;38,700;39,500;9,667;2,949;5,576;3,456;6,181;3,056;-3,185;26,867;0,000;270,640;Inf;275,000;270,000;4,446;2,981;9,122;24,231
8525,000;3,550;0,858;-34,903;3,065;9,603;5,158;37,121;4,905;3,248;-2,750;0,000;38,700;39,500;9,667;2,949;5,957;3,391;6,136;2,939;-3,185;26,867;0,000;269,340;Inf;275,000;270,000;4,567;2,991;9,129;24,224
8525,500;3,550;0,858;-34,903;3,065;9,603;5,206;37,104;4,893;3,257;-2,738;0,000;38,713;39,489;9,667;2,949;5,588;3,127;6,135;2,783;-3,190;26,863;0,000;269,340;Inf;275,000;270,000;4,606;3,000;9,150;24,213
8526,000;3,550;0,858;-34,903;3,065;9,603;5,206;37,104;4,893;3,257;-2,738;0,000;38,700;39,500;9,667;2,949;5,310;3,107;6,114;3,123;-3,190;26,863;0,000;270,640;Inf;275,000;270,000;4,408;3,009;9,139;24,192
8526,500;3,148;0,741;-35,209;3,089;9,594;5,206;37,104;4,893;3,257;-2,738;0,000;38,700;39,500;9,599;3,274;5,944;3,719;6,328;3,806;-3,190;26,863;0,000;270,640;Inf;275,000;270,000;4,413;3,018;9,097;24,209
8527,000;3,148;0,741;-35,209;3,089;9,594;5,206;37,104;4,893;3,257;-2,738;0,000;38,700;39,500;9,599;3,274;5,935;3,659;6,369;3,365;-3,190;26,863;0,000;268,940;Inf;276,000;270,000;4,949;3,020;9,073;24,185
8527,500;3,148;0,741;-35,209;3,089;9,594;5,206;37,104;4,893;3,257;-2,738;0,000;38,700;39,500;9,599;3,274;5,927;3,393;6,170;3,082;-3,190;26,863;0,000;268,940;Inf;276,000;270,000;4,832;3,022;9,089;24,188
8528,000;3,148;0,741;-35,209;3,089;9,594;5,206;37,104;4,893;3,257;-2,738;0,000;38,700;39,500;9,599;3,274;5,481;3,164;6,190;3,253;-3,190;26,863;0,000;270,240;Inf;276,000;270,000;4,643;3,024;9,160;24,238
8528,500;3,148;0,741;-35,209;3,089;9,594;5,191;37,125;4,871;3,293;-2,754;0,000;38,709;39,474;9,599;3,274;5,488;3,787;6,251;3,435;-3,193;26,859;0,000;270,240;Inf;276,000;270,000;4,522;3,026;9,142;24,244
8529,000;3,148;0,741;-35,209;3,089;9,594;5,191;37,125;4,871;3,293;-2,754;0,000;38,700;39,500;9,599;3,274;5,957;3,220;6,302;2,913;-3,193;26,859;0,000;268,840;Inf;277,000;270,000;4,740;3,028;9,165;24,212
8529,500;3,315;0,755;-35,209;3,092;9,610;5,191;37,125;4,871;3,293;-2,754;0,000;38,700;39,500;9,630;3,166;5,493;3,112;6,141;2,920;-3,193;26,859;0,000;268,840;Inf;277,000;270,000;4,598;3,030;9,187;24,247
8530,000;3,315;0,755;-35,209;3,092;9,610;5,191;37,125;4,871;3,293;-2,754;0,000;38,700;39,500;9,630;3,166;5,414;3,166;5,746;2,477;-3,193;26,859;0,000;270,640;Inf;277,000;270,000;4,417;3,035;9,169;24,263
8530,500;3,315;0,755;-35,209;3,092;9,610;5,191;37,125;4,871;3,293;-2,754;0,000;38,700;39,500;9,630;3,166;4,515;2,919;5,629;2,607;-3,193;26,859;0,000;270,640;Inf;277,000;270,000;4,201;3,039;9,195;24,271
8531,000;3,315;0,755;-35,209;3,092;9,610;5,191;37,125;4,871;3,293;-2,754;0,000;38,700;39,500;9,630;3,166;5,558;3,047;6,024;3,140;-3,193;26,859;0,000;272,340;Inf;276,000;270,000;3,917;3,044;9,163;24,271
8531,500;3,315;0,755;-35,209;3,092;9,610;5,191;37,125;4,871;3,293;-2,754;0,000;38,700;39,500;9,630;3,166;5,918;3,730;6,267;3,760;-3,193;26,859;0,000;272,340;Inf;276,000;270,000;4,442;3,048;9,094;24,250
8532,000;3,315;0,755;-35,209;3,092;9,610;5,178;37,176;4,926;3,313;-2,734;0,000;38,717;39,490;9,630;3,166;5,894;3,406;6,178;3,152;-3,188;26,858;0,000;272,740;Inf;275,000;275,000;4,919;3,053;9,104;24,223
8532,500;3,315;0,755;-35,209;3,092;9,610;5,178;37,176;4,926;3,313;-2,734;0,000;38,700;39,500;9,630;3,166;5,311;3,134;6,111;3,130;-3,188;26,858;0,000;272,740;Inf;275,000;275,000;4,658;3,057;9,107;24,226
8533,000;2,077;0,592;-34,015;3,259;9,579;5,178;37,176;4,926;3,313;-2,734;0,000;38,700;39,500;9,668;3,084;5,335;3,666;6,159;3,149;-3,188;26,858;0,000;271,840;Inf;276,000;275,000;4,421;3,061;9,126;24,224
8533,500;2,077;0,592;-34,015;3,259;9,579;5,178;37,176;4,926;3,313;-2,734;0,000;38,700;39,500;9,668;3,084;4,878;3,604;5,943;2,947;-3,188;26,858;0,000;271,840;Inf;276,000;275,000;4,577;3,045;9,141;24,204
8534,000;2,077;0,592;-34,015;3,259;9,579;5,178;37,176;4,926;3,313;-2,734;0,000;38,700;39,500;9,668;3,084;5,610;3,440;6,105;2,923;-3,188;26,858;0,000;270,140;Inf;277,000;275,000;4,343;3,029;9,142;24,237
8534,500;2,077;0,592;-34,015;3,259;9,579;5,178;37,176;4,926;3,313;-2,734;0,000;38,700;39,500;9,668;3,084;5,514;3,250;6,044;3,048;-3,188;26,858;0,000;270,140;Inf;277,000;275,000;4,519;3,014;9,139;24,242
8535,000;2,077;0,592;-34,015;3,259;9,579;5,158;37,154;4,889;3,322;-2,742;0,000;38,726;39,529;9,668;3,084;5,471;3,233;6,083;3,117;-3,192;26,853;0,000;270,240;Inf;278,000;275,000;4,464;2,998;9,166;24,172
8535,500;2,077;0,592;-34,015;3,259;9,579;5,158;37,154;4,889;3,322;-2,742;0,000;38,700;39,500;9,668;3,084;5,240;3,601;6,090;3,129;-3,192;26,853;0,000;270,240;Inf;278,000;275,000;4,476;2,983;9,160;24,169
8536,000;2,647;0,696;-33,778;3,199;9,564;5,158;37,154;4,889;3,322;-2,742;0,000;38,700;39,500;9,775;3,233;5,510;3,238;6,106;2,733;-3,192;26,853;0,000;270,640;Inf;279,000;275,000;4,515;2,968;9,145;24,137
8536,500;2,647;0,696;-33,778;3,199;9,564;5,158;37,154;4,889;3,322;-2,742;0,000;38,700;39,500;9,775;3,233;4,725;3,156;5,744;2,604;-3,192;26,853;0,000;270,640;Inf;279,000;275,000;4,397;2,963;9,150;24,115
8537,000;2,647;0,696;-33,778;3,199;9,564;5,158;37,154;4,889;3,322;-2,742;0,000;38,700;39,500;9,775;3,233;5,451;3,103;5,924;2,987;-3,192;26,853;0,000;270,340;Inf;280,000;275,000;4,057;2,958;9,144;24,104
8537,500;2,647;0,696;-33,778;3,199;9,564;5,158;37,154;4,889;3,322;-2,742;0,000;38,700;39,500;9,775;3,233;5,458;3,717;6,025;3,466;-3,192;26,853;0,000;270,340;Inf;280,000;275,000;4,366;2,953;9,137;24,085
8538,000;2,647;0,696;-33,778;3,199;9,564;5,158;37,154;4,889;3,322;-2,742;0,000;38,700;39,500;9,775;3,233;5,418;3,664;6,168;3,063;-3,192;26,853;0,000;273,640;Inf;281,000;275,000;4,666;2,948;9,124;24,046
8538,500;2,647;0,696;-33,778;3,199;9,564;5,148;37,155;4,896;3,329;-2,750;0,000;38,726;39,558;9,775;3,233;5,244;3,319;6,090;2,743;-3,203;26,854;0,000;273,640;Inf;281,000;275,000;4,578;2,943;9,140;24,087
8539,000;2,647;0,696;-33,778;3,199;9,564;5,148;37,155;4,896;3,329;-2,750;0,000;38,700;39,600;9,775;3,233;5,474;3,342;5,924;2,860;-3,203;26,854;0,000;273,340;Inf;282,000;275,000;4,349;2,938;9,145;24,121
8539,500;2,652;0,728;-33,820;3,177;9,560;5,148;37,155;4,896;3,329;-2,750;0,000;38,700;39,600;9,682;3,102;5,757;3,790;6,217;3,557;-3,203;26,854;0,000;273,340;Inf;282,000;275,000;4,400;2,933;9,151;24,175
8540,000;2,652;0,728;-33,820;3,177;9,560;5,148;37,155;4,896;3,329;-2,750;0,000;38,700;39,600;9,682;3,102;5,666;3,654;6,321;3,066;-3,203;26,854;0,000;273,440;Inf;283,000;275,000;4,830;2,929;9,159;24,187
8540,500;2,652;0,728;-33,820;3,177;9,560;5,148;37,155;4,896;3,329;-2,750;0,000;38,700;39,600;9,682;3,102;5,684;3,271;6,275;2,838;-3,203;26,854;0,000;273,440;Inf;283,000;275,000;4,677;2,924;9,183;24,207
8541,000;2,652;0,728;-33,820;3,177;9,560;5,148;37,155;4,896;3,329;-2,750;0,000;38,700;39,600;9,682;3,102;5,515;3,139;6,205;2,892;-3,203;26,854;0,000;277,540;Inf;282,000;275,000;4,517;2,920;9,166;24,204
8541,500;2,652;0,728;-33,820;3,177;9,560;5,158;37,134;4,907;3,340;-2,755;0,000;38,733;39,577;9,682;3,102;5,885;3,453;6,343;3,891;-3,195;26,860;0,000;277,540;Inf;282,000;275,000;4,438;2,915;9,175;24,241
8542,000;2,652;0,728;-33,820;3,177;9,560;5,158;37,134;4,907;3,340;-2,755;0,000;38,700;39,600;9,682;3,102;6,258;3,956;6,536;3,586;-3,195;26,860;0,000;277,840;Inf;281,000;275,000;4,893;2,911;9,165;24,196
8542,500;3,354;0,794;-35,209;3,130;9,567;5,158;37,134;4,907;3,340;-2,755;0,000;38,700;39,600;9,675;3,177;6,061;3,591;6,512;3,387;-3,195;26,860;0,000;277,840;Inf;281,000;275,000;5,084;2,907;9,185;24,245
8543,000;3,354;0,794;-35,209;3,130;9,567;5,158;37,134;4,907;3,340;-2,755;0,000;38,700;39,600;9,675;3,177;5,971;3,396;6,280;3,174;-3,195;26,860;0,000;277,840;Inf;280,000;275,000;4,888;2,914;9,240;24,257
8543,500;3,354;0,794;-35,209;3,130;9,567;5,158;37,134;4,907;3,340;-2,755;0,000;38,700;39,600;9,675;3,177;5,218;3,211;5,877;2,841;-3,195;26,860;0,000;277,840;Inf;280,000;275,000;4,705;2,921;9,243;24,272
8544,000;3,354;0,794;-35,209;3,130;9,567;5,158;37,134;4,907;3,340;-2,755;0,000;38,700;39,600;9,675;3,177;5,181;3,510;6,058;3,188;-3,195;26,860;0,000;276,940;Inf;279,000;275,000;4,286;2,928;9,253;24,270
8544,500;3,354;0,794;-35,209;3,130;9,567;5,157;37,200;4,910;3,393;-2,743;0,000;38,742;39,656;9,675;3,177;5,270;3,653;6,137;3,010;-3,189;26,862;0,000;276,940;Inf;279,000;275,000;4,484;2,935;9,229;24,237
8545,000;3,354;0,794;-35,209;3,130;9,567;5,157;37,200;4,910;3,393;-2,743;0,000;38,700;39,700;9,675;3,177;5,915;3,478;6,290;2,974;-3,189;26,862;0,000;276,740;Inf;278,000;275,000;4,518;2,942;9,221;24,167
8545,500;3,354;0,794;-35,209;3,130;9,567;5,157;37,200;4,910;3,393;-2,743;0,000;38,700;39,700;9,675;3,177;5,184;3,255;6,070;2,860;-3,189;26,862;0,000;276,740;Inf;278,000;275,000;4,664;2,949;9,227;24,087
8546,000;2,793;0,740;-34,657;3,153;9,608;5,157;37,200;4,910;3,393;-2,743;0,000;38,700;39,700;9,714;3,270;5,780;3,312;6,238;3,492;-3,189;26,862;0,000;277,040;Inf;277,000;275,000;4,342;2,956;9,231;24,051
8546,500;2,793;0,740;-34,657;3,153;9,608;5,157;37,200;4,910;3,393;-2,743;0,000;38,700;39,700;9,714;3,270;5,597;4,036;6,271;3,404;-3,189;26,862;0,000;277,040;Inf;277,000;275,000;4,706;2,953;9,234;23,983
8547,000;2,793;0,740;-34,657;3,153;9,608;5,157;37,200;4,910;3,393;-2,743;0,000;38,700;39,700;9,714;3,270;6,034;3,498;6,273;3,103;-3,189;26,862;0,000;274,040;Inf;277,000;275,000;4,827;2,950;9,256;23,995
8547,500;2,793;0,740;-34,657;3,153;9,608;5,157;37,200;4,910;3,393;-2,743;0,000;38,700;39,700;9,714;3,270;5,504;3,255;6,192;3,225;-3,189;26,862;0,000;274,040;Inf;277,000;275,000;4,727;2,948;9,310;24,035
8548,000;2,793;0,740;-34,657;3,153;9,608;5,152;37,146;4,894;3,389;-2,746;0,000;38,755;39,643;9,714;3,270;5,583;3,276;5,969;2,704;-3,195;26,857;0,000;273,640;Inf;278,000;275,000;4,544;2,945;9,294;24,051
8548,500;2,793;0,740;-34,657;3,153;9,608;5,152;37,146;4,894;3,389;-2,746;0,000;38,800;39,600;9,714;3,270;5,169;3,147;6,026;3,162;-3,195;26,857;0,000;273,640;Inf;278,000;275,000;4,383;2,943;9,316;24,054
8549,000;2,724;0,752;-34,051;3,221;9,541;5,152;37,146;4,894;3,389;-2,746;0,000;38,800;39,600;9,710;3,154;5,510;4,003;6,242;3,608;-3,195;26,857;0,000;273,640;Inf;279,000;275,000;4,376;2,940;9,301;24,035
8549,500;2,724;0,752;-34,051;3,221;9,541;5,152;37,146;4,894;3,389;-2,746;0,000;38,800;39,600;9,710;3,154;6,060;3,713;6,401;3,803;-3,195;26,857;0,000;273,640;Inf;279,000;275,000;4,841;2,937;9,300;24,052
8550,000;2,724;0,752;-34,051;3,221;9,541;5,152;37,146;4,894;3,389;-2,746;0,000;38,800;39,600;9,710;3,154;6,093;3,868;6,436;3,624;-3,195;26,857;0,000;273,940;Inf;280,000;275,000;4,994;2,933;9,322;24,031
8550,500;2,724;0,752;-34,051;3,221;9,541;5,152;37,146;4,894;3,389;-2,746;0,000;38,800;39,600;9,710;3,154;5,089;3,634;6,057;2,994;-3,195;26,857;0,000;273,940;Inf;280,000;275,000;5,005;2,930;9,364;23,991
8551,000;2,724;0,752;-34,051;3,221;9,541;5,174;37,151;4,877;3,407;-2,750;0,000;38,776;39,677;9,710;3,154;5,513;3,607;6,308;3,037;-3,196;26,852;0,000;274,140;Inf;280,000;275,000;4,443;2,926;9,357;23,983
8551,500;2,724;0,752;-34,051;3,221;9,541;5,174;37,151;4,877;3,407;-2,750;0,000;38,800;39,700;9,710;3,154;5,666;3,567;6,273;3,158;-3,196;26,852;0,000;274,140;Inf;280,000;275,000;4,616;2,923;9,356;24,003
8552,000;2,724;0,752;-34,051;3,221;9,541;5,174;37,151;4,877;3,407;-2,750;0,000;38,800;39,700;9,710;3,154;5,664;3,273;6,357;2,905;-3,196;26,852;0,000;274,040;Inf;280,000;275,000;4,666;2,917;9,363;24,044
8552,500;2,394;0,634;-33,919;3,164;9,509;5,174;37,151;4,877;3,407;-2,750;0,000;38,800;39,700;9,802;3,099;5,865;3,330;6,404;2,841;-3,196;26,852;0,000;274,040;Inf;280,000;275,000;4,550;2,917;9,334;24,052
8553,000;2,394;0,634;-33,919;3,164;9,509;5,174;37,151;4,877;3,407;-2,750;0,000;38,800;39,700;9,802;3,099;4,687;3,280;5,963;2,825;-3,196;26,852;0,000;273,740;Inf;281,000;275,000;4,610;2,908;9,294;24,111
8553,500;2,394;0,634;-33,919;3,164;9,509;5,174;37,151;4,877;3,407;-2,750;0,000;38,800;39,700;9,802;3,099;5,611;3,230;6,218;2,936;-3,196;26,852;0,000;273,740;Inf;281,000;275,000;4,189;2,900;9,266;24,170
8554,000;2,394;0,634;-33,919;3,164;9,509;5,174;37,151;4,877;3,407;-2,750;0,000;38,800;39,700;9,802;3,099;5,793;3,180;6,232;3,017;-3,196;26,852;0,000;275,740;Inf;281,000;275,000;4,499;2,891;9,276;24,206
8554,500;2,394;0,634;-33,919;3,164;9,509;5,173;37,200;4,880;3,440;-2,740;0,000;38,790;39,699;9,802;3,099;5,510;3,146;6,277;3,293;-3,194;26,849;0,000;275,740;Inf;281,000;275,000;4,556;2,883;9,282;24,244
8555,000;2,394;0,634;-33,919;3,164;9,509;5,173;37,200;4,880;3,440;-2,740;0,000;38,800;39,700;9,802;3,099;5,523;3,698;6,290;3,386;-3,194;26,849;0,000;275,540;Inf;281,000;275,000;4,557;2,875;9,276;24,258
8555,500;2,975;0,760;-34,047;3,205;9,587;5,173;37,200;4,880;3,440;-2,740;0,000;38,800;39,700;9,713;2,966;5,821;3,615;6,440;3,117;-3,194;26,849;0,000;275,540;Inf;281,000;275,000;4,724;2,867;9,251;24,221
8556,000;2,975;0,760;-34,047;3,205;9,587;5,173;37,200;4,880;3,440;-2,740;0,000;38,800;39,700;9,713;2,966;5,257;3,428;6,225;2,887;-3,194;26,849;0,000;275,240;Inf;281,000;275,000;4,748;2,869;9,240;24,226
8556,500;2,975;0,760;-34,047;3,205;9,587;5,173;37,200;4,880;3,440;-2,740;0,000;38,800;39,700;9,713;2,966;5,863;3,292;6,269;3,280;-3,194;26,849;0,000;275,240;Inf;281,000;275,000;4,449;2,871;9,258;24,175
8557,000;2,975;0,760;-34,047;3,205;9,587;5,173;37,200;4,880;3,440;-2,740;0,000;38,800;39,700;9,713;2,966;5,601;3,833;6,349;3,479;-3,194;26,849;0,000;276,340;Inf;280,000;275,000;4,676;2,872;9,284;24,187
8557,500;2,975;0,760;-34,047;3,205;9,587;5,157;37,166;4,885;3,424;-2,749;0,000;38,786;39,814;9,713;2,966;5,614;3,470;6,308;2,950;-3,193;26,841;0,000;276,340;Inf;280,000;275,000;4,816;2,874;9,301;24,183
8558,000;2,975;0,760;-34,047;3,205;9,587;5,157;37,166;4,885;3,424;-2,749;0,000;38,800;39,800;9,713;2,966;5,346;3,262;6,199;2,989;-3,193;26,841;0,000;276,440;Inf;279,000;275,000;4,585;2,876;9,327;24,125
8558,500;2,975;0,760;-34,047;3,205;9,587;5,157;37,166;4,885;3,424;-2,749;0,000;38,800;39,800;9,713;2,966;5,880;3,179;6,384;3,459;-3,193;26,841;0,000;276,440;Inf;279,000;275,000;4,449;2,877;9,290;24,000
8559,000;2,758;0,656;-35,209;3,160;9,674;5,157;37,166;4,885;3,424;-2,749;0,000;38,800;39,800;9,567;3,263;5,767;3,780;6,461;3,599;-3,193;26,841;0,000;276,240;Inf;278,000;275,000;4,725;2,879;9,265;24,026
8559,500;2,758;0,656;-35,209;3,160;9,674;5,157;37,166;4,885;3,424;-2,749;0,000;38,800;39,800;9,567;3,263;5,777;3,882;6,511;3,297;-3,193;26,841;0,000;276,240;Inf;278,000;275,000;4,902;2,877;9,266;24,018
8560,000;2,758;0,656;-35,209;3,160;9,674;5,157;37,166;4,885;3,424;-2,749;0,000;38,800;39,800;9,567;3,263;5,502;3,562;6,381;2,996;-3,193;26,841;0,000;274,640;Inf;278,000;275,000;4,867;2,875;9,308;24,042
8560,500;2,758;0,656;-35,209;3,160;9,674;5,157;37,166;4,885;3,424;-2,749;0,000;38,800;39,800;9,567;3,263;6,019;3,386;6,451;2,926;-3,193;26,841;0,000;274,640;Inf;278,000;275,000;4,610;2,873;9,318;24,014
8561,000;2,758;0,656;-35,209;3,160;9,674;5,164;37,163;4,891;3,447;-2,742;0,000;38,800;39,763;9,567;3,263;5,672;3,977;6,329;3,527;-3,185;26,841;0,000;273,340;Inf;279,000;275,000;4,696;2,871;9,319;24,053
8561,500;2,758;0,656;-35,209;3,160;9,674;5,164;37,163;4,891;3,447;-2,742;0,000;38,800;39,800;9,567;3,263;5,964;3,926;6,511;3,433;-3,185;26,841;0,000;273,340;Inf;279,000;275,000;4,876;2,869;9,323;24,031
8562,000;3,638;0,903;-34,942;3,133;9,599;5,164;37,163;4,891;3,447;-2,742;0,000;38,800;39,800;9,703;3,209;6,110;3,457;6,510;3,458;-3,185;26,841;0,000;274,240;Inf;279,000;275,000;4,959;2,868;9,359;23,973
8562,500;3,638;0,903;-34,942;3,133;9,599;5,164;37,163;4,891;3,447;-2,742;0,000;38,800;39,800;9,703;3,209;5,977;3,417;6,517;3,534;-3,185;26,841;0,000;274,240;Inf;279,000;275,000;4,884;2,880;9,351;23,947
8563,000;3,638;0,903;-34,942;3,133;9,599;5,164;37,163;4,891;3,447;-2,742;0,000;38,800;39,800;9,703;3,209;5,965;3,312;6,460;3,125;-3,185;26,841;0,000;274,140;Inf;279,000;275,000;4,861;2,893;9,376;23,957
8563,500;3,638;0,903;-34,942;3,133;9,599;5,164;37,163;4,891;3,447;-2,742;0,000;38,800;39,800;9,703;3,209;5,527;3,491;6,416;3,303;-3,185;26,841;0,000;274,140;Inf;279,000;275,000;4,716;2,905;9,349;23,856
8564,000;3,638;0,903;-34,942;3,133;9,599;5,161;37,189;4,867;3,483;-2,743;0,000;38,816;39,843;9,703;3,209;5,724;3,075;6,405;2,718;-3,186;26,837;0,000;274,740;Inf;279,000;275,000;4,684;2,917;9,334;23,843
8564,500;3,638;0,903;-34,942;3,133;9,599;5,161;37,189;4,867;3,483;-2,743;0,000;38,800;39,800;9,703;3,209;5,440;3,232;6,345;3,206;-3,186;26,837;0,000;274,740;Inf;279,000;275,000;4,480;2,929;9,335;23,823
8565,000;2,839;0,743;-33,550;3,203;9,579;5,161;37,189;4,867;3,483;-2,743;0,000;38,800;39,800;9,831;3,060;5,773;3,720;6,425;3,672;-3,186;26,837;0,000;274,040;Inf;279,000;275,000;4,556;2,940;9,324;23,802
8565,500;2,839;0,743;-33,550;3,203;9,579;5,161;37,189;4,867;3,483;-2,743;0,000;38,800;39,800;9,831;3,060;6,211;3,931;6,529;3,739;-3,186;26,837;0,000;274,040;Inf;279,000;275,000;4,898;2,939;9,328;23,741
8566,000;2,839;0,743;-33,550;3,203;9,579;5,161;37,189;4,867;3,483;-2,743;0,000;38,800;39,800;9,831;3,060;5,726;3,877;6,560;3,425;-3,186;26,837;0,000;274,640;Inf;279,000;275,000;5,103;2,937;9,354;23,730
8566,500;2,839;0,743;-33,550;3,203;9,579;5,161;37,189;4,867;3,483;-2,743;0,000;38,800;39,800;9,831;3,060;5,998;3,856;6,647;3,417;-3,186;26,837;0,000;274,640;Inf;279,000;275,000;4,897;2,935;9,380;23,744
8567,000;2,839;0,743;-33,550;3,203;9,579;5,161;37,189;4,867;3,483;-2,743;0,000;38,800;39,800;9,831;3,060;6,388;3,706;6,739;3,312;-3,186;26,837;0,000;274,740;Inf;279,000;275,000;4,979;2,934;9,378;23,894
8567,500;2,839;0,743;-33,550;3,203;9,579;5,194;37,163;4,884;3,486;-2,744;0,000;38,840;39,832;9,831;3,060;5,905;3,469;6,569;3,190;-3,183;26,837;0,000;274,740;Inf;279,000;275,000;5,037;2,932;9,409;23,873
8568,000;2,839;0,743;-33,550;3,203;9,579;5,194;37,163;4,884;3,486;-2,744;0,000;38,800;39,800;9,831;3,060;5,955;3,334;6,494;2,843;-3,183;26,837;0,000;274,840;Inf;279,000;275,000;4,783;2,931;9,408;23,886
8568,500;2,302;0,590;-34,314;3,169;9,611;5,194;37,163;4,884;3,486;-2,744;0,000;38,800;39,800;9,636;3,072;5,744;4,023;6,448;3,652;-3,183;26,837;0,000;274,840;Inf;279,000;275,000;4,657;2,929;9,385;23,890
8569,000;2,302;0,590;-34,314;3,169;9,611;5,194;37,163;4,884;3,486;-2,744;0,000;38,800;39,800;9,636;3,072;6,084;3,992;6,646;3,646;-3,183;26,837;0,000;274,440;Inf;279,000;275,000;4,967;2,919;9,400;23,903
8569,500;2,302;0,590;-34,314;3,169;9,611;5,194;37,163;4,884;3,486;-2,744;0,000;38,800;39,800;9,636;3,072;6,390;3,679;6,676;3,621;-3,183;26,837;0,000;274,440;Inf;279,000;275,000;5,092;2,909;9,376;23,897
8570,000;2,302;0,590;-34,314;3,169;9,611;5,194;37,163;4,884;3,486;-2,744;0,000;38,800;39,800;9,636;3,072;6,147;3,496;6,696;3,548;-3,183;26,837;0,000;274,740;Inf;279,000;275,000;5,091;2,899;9,425;23,899
8570,500;2,302;0,590;-34,314;3,169;9,611;5,163;37,169;4,889;3,509;-2,750;0,000;38,851;39,927;9,636;3,072;6,210;3,849;6,795;3,602;-3,203;26,831;0,000;274,740;Inf;279,000;275,000;4,972;2,889;9,437;23,910
8571,000;2,302;0,590;-34,314;3,169;9,611;5,163;37,169;4,889;3,509;-2,750;0,000;38,900;39,900;9,636;3,072;6,443;3,864;6,872;3,733;-3,203;26,831;0,000;274,540;Inf;279,000;275,000;5,114;2,880;9,438;23,920
8571,500;3,116;0,795;-34,838;3,118;9,594;5,163;37,169;4,889;3,509;-2,750;0,000;38,900;39,900;9,589;3,036;6,446;3,733;6,911;3,804;-3,203;26,831;0,000;274,540;Inf;279,000;275,000;5,228;2,870;9,469;23,945
8572,000;3,116;0,795;-34,838;3,118;9,594;5,163;37,169;4,889;3,509;-2,750;0,000;38,900;39,900;9,589;3,036;5,880;3,648;6,737;3,494;-3,203;26,831;0,000;274,840;Inf;279,000;275,000;5,224;2,874;9,492;23,951
8572,500;3,116;0,795;-34,838;3,118;9,594;5,163;37,169;4,889;3,509;-2,750;0,000;38,900;39,900;9,589;3,036;5,841;4,069;6,750;3,524;-3,203;26,831;0,000;274,840;Inf;279,000;275,000;4,940;2,878;9,497;23,946
8573,000;3,116;0,795;-34,838;3,118;9,594;5,163;37,169;4,889;3,509;-2,750;0,000;38,900;39,900;9,589;3,036;6,290;3,838;6,851;3,605;-3,203;26,831;0,000;274,840;Inf;279,000;275,000;5,046;2,882;9,483;23,943
8573,500;3,116;0,795;-34,838;3,118;9,594;5,163;37,169;4,889;3,509;-2,750;0,000;38,900;39,900;9,589;3,036;6,351;3,528;6,870;3,437;-3,203;26,831;0,000;274,840;Inf;279,000;275,000;5,146;2,886;9,484;23,976
8574,000;3,116;0,795;-34,838;3,118;9,594;5,184;37,176;4,897;3,543;-2,744;0,000;38,861;39,885;9,589;3,036;6,086;3,460;6,812;3,572;-3,208;26,829;0,000;275,340;Inf;279,000;275,000;5,047;2,890;9,500;23,984
8574,500;3,116;0,795;-34,838;3,118;9,594;5,184;37,176;4,897;3,543;-2,744;0,000;38,900;39,900;9,589;3,036;6,006;3,826;6,720;3,437;-3,208;26,829;0,000;275,340;Inf;279,000;275,000;4,983;2,893;9,543;24,013
8575,000;2,818;0,786;-34,120;3,139;9,544;5,184;37,176;4,897;3,543;-2,744;0,000;38,900;39,900;9,731;3,120;5,724;4,029;6,718;3,472;-3,208;26,829;0,000;275,440;Inf;279,000;275,000;4,997;2,897;9,522;24,009
8575,500;2,818;0,786;-34,120;3,139;9,544;5,184;37,176;4,897;3,543;-2,744;0,000;38,900;39,900;9,731;3,120;6,092;3,497;6,828;3,316;-3,208;26,829;0,000;275,440;Inf;279,000;275,000;4,986;2,896;9,531;24,022
8576,000;2,818;0,786;-34,120;3,139;9,544;5,184;37,176;4,897;3,543;-2,744;0,000;38,900;39,900;9,731;3,120;6,213;3,637;6,859;3,616;-3,208;26,829;0,000;275,340;Inf;279,000;275,000;4,933;2,894;9,527;24,042
8576,500;2,818;0,786;-34,120;3,139;9,544;5,184;37,176;4,897;3,543;-2,744;0,000;38,900;39,900;9,731;3,120;6,438;3,737;6,959;3,796;-3,208;26,829;0,000;275,340;Inf;279,000;275,000;5,081;2,893;9,507;24,042
8577,000;2,818;0,786;-34,120;3,139;9,544;5,161;37,202;4,891;3,570;-2,767;0,000;38,881;39,907;9,731;3,120;6,582;3,749;6,912;3,887;-3,212;26,830;0,000;275,140;Inf;279,000;275,000;5,233;2,892;9,507;24,063
8577,500;2,818;0,786;-34,120;3,139;9,544;5,161;37,202;4,891;3,570;-2,767;0,000;38,900;39,900;9,731;3,120;6,312;3,824;6,854;3,636;-3,212;26,830;0,000;275,140;Inf;279,000;275,000;5,283;2,891;9,514;24,045
8578,000;2,543;0,692;-33,743;3,164;9,529;5,161;37,202;4,891;3,570;-2,767;0,000;38,900;39,900;9,770;3,026;5,816;3,736;6,794;3,447;-3,212;26,830;0,000;275,140;Inf;279,000;275,000;5,157;2,890;9,567;24,073
8578,500;2,543;0,692;-33,743;3,164;9,529;5,161;37,202;4,891;3,570;-2,767;0,000;38,900;39,900;9,770;3,026;5,421;3,814;6,590;3,250;-3,212;26,830;0,000;275,140;Inf;279,000;275,000;4,948;2,884;9,570;24,104
8579,000;2,543;0,692;-33,743;3,164;9,529;5,161;37,202;4,891;3,570;-2,767;0,000;38,900;39,900;9,770;3,026;6,315;3,748;6,791;3,461;-3,212;26,830;0,000;275,540;Inf;279,000;275,000;4,769;2,878;9,547;24,114
8579,500;2,543;0,692;-33,743;3,164;9,529;5,161;37,202;4,891;3,570;-2,767;0,000;38,900;39,900;9,770;3,026;6,243;3,514;6,746;3,400;-3,212;26,830;0,000;275,540;Inf;279,000;275,000;5,079;2,873;9,549;24,147
8580,000;2,543;0,692;-33,743;3,164;9,529;5,155;37,210;4,881;3,598;-2,755;0,000;38,899;39,979;9,770;3,026;5,985;3,528;6,707;3,598;-3,206;26,828;0,000;274,940;Inf;279,000;275,000;4,976;2,867;9,556;24,153
8580,500;2,543;0,692;-33,743;3,164;9,529;5,155;37,210;4,881;3,598;-2,755;0,000;38,900;40,000;9,770;3,026;5,754;4,036;6,621;3,458;-3,206;26,828;0,000;274,940;Inf;279,000;275,000;4,955;2,862;9,546;24,113
8581,000;2,543;0,692;-33,743;3,164;9,529;5,155;37,210;4,881;3,598;-2,755;0,000;38,900;40,000;9,770;3,026;5,991;4,066;6,769;3,508;-3,206;26,828;0,000;274,840;Inf;279,000;275,000;4,967;2,857;9,562;24,138
8581,500;2,627;0,672;-34,934;3,200;9,648;5,155;37,210;4,881;3,598;-2,755;0,000;38,900;40,000;9,594;3,040;6,411;3,854;6,875;3,392;-3,206;26,828;0,000;274,840;Inf;279,000;275,000;5,083;2,852;9,554;24,115
8582,000;2,627;0,672;-34,934;3,200;9,648;5,155;37,210;4,881;3,598;-2,755;0,000;38,900;40,000;9,594;3,040;6,314;3,704;6,768;3,713;-3,206;26,828;0,000;274,640;Inf;279,000;275,000;5,133;2,848;9,581;24,101
8582,500;2,627;0,672;-34,934;3,200;9,648;5,155;37,210;4,881;3,598;-2,755;0,000;38,900;40,000;9,594;3,040;6,155;3,551;6,745;3,445;-3,206;26,828;0,000;274,640;Inf;279,000;275,000;5,125;2,844;9,599;24,113
8583,000;2,627;0,672;-34,934;3,200;9,648;5,155;37,210;4,881;3,598;-2,755;0,000;38,900;40,000;9,594;3,040;5,777;4,067;6,703;3,512;-3,206;26,828;0,000;274,640;Inf;279,000;275,000;4,974;2,841;9,577;24,111
8583,500;2,627;0,672;-34,934;3,200;9,648;5,178;37,237;4,891;3,621;-2,757;0,000;38,922;39,947;9,594;3,040;6,234;3,848;6,800;3,611;-3,201;26,826;0,000;274,640;Inf;279,000;275,000;5,015;2,837;9,564;24,110
8584,000;2,627;0,672;-34,934;3,200;9,648;5,178;37,237;4,891;3,621;-2,757;0,000;38,900;39,900;9,594;3,040;6,441;3,686;6,781;3,517;-3,201;26,826;0,000;274,240;Inf;279,000;275,000;5,123;2,834;9,589;24,115
8584,500;3,173;0,836;-33,424;3,207;9,609;5,178;37,237;4,891;3,621;-2,757;0,000;38,900;39,900;9,809;3,081;5,836;3,580;6,668;3,612;-3,201;26,826;0,000;274,240;Inf;279,000;275,000;5,106;2,830;9,607;24,133
8585,000;3,173;0,836;-33,424;3,207;9,609;5,178;37,237;4,891;3,621;-2,757;0,000;38,900;39,900;9,809;3,081;5,666;3,611;6,532;3,388;-3,201;26,826;0,000;274,640;Inf;279,000;275,000;4,924;2,836;9,603;24,101
8585,500;3,173;0,836;-33,424;3,207;9,609;5,178;37,237;4,891;3,621;-2,757;0,000;38,900;39,900;9,809;3,081;5,652;3,909;6,620;3,487;-3,201;26,826;0,000;274,640;Inf;279,000;275,000;4,799;2,842;9,610;24,070
8586,000;3,173;0,836;-33,424;3,207;9,609;5,178;37,237;4,891;3,621;-2,757;0,000;38,900;39,900;9,809;3,081;5,915;4,007;6,727;3,468;-3,201;26,826;0,000;274,340;Inf;279,000;275,000;4,917;2,847;9,599;24,045
8586,500;3,173;0,836;-33,424;3,207;9,609;5,201;37,233;4,877;3,630;-2,778;0,000;38,938;39,999;9,809;3,081;5,689;3,567;6,622;3,072;-3,207;26,821;0,000;274,340;Inf;279,000;275,000;5,029;2,852;9,618;24,034
8587,000;3,173;0,836;-33,424;3,207;9,609;5,201;37,233;4,877;3,630;-2,778;0,000;38,900;40,000;9,809;3,081;6,165;3,503;6,685;2,994;-3,207;26,821;0,000;274,640;Inf;279,000;275,000;4,738;2,858;9,593;24,013
8587,500;3,173;0,836;-33,424;3,207;9,609;5,201;37,233;4,877;3,630;-2,778;0,000;38,900;40,000;9,809;3,081;5,159;3,351;6,436;3,022;-3,207;26,821;0,000;274,640;Inf;279,000;275,000;4,837;2,863;9,591;23,975
8588,000;2,375;0,603;-35,209;3,209;9,525;5,201;37,233;4,877;3,630;-2,778;0,000;38,900;40,000;9,607;3,264;6,056;3,387;6,657;3,301;-3,207;26,821;0,000;274,540;Inf;279,000;275,000;4,492;2,868;9,545;24,001
8588,500;2,375;0,603;-35,209;3,209;9,525;5,201;37,233;4,877;3,630;-2,778;0,000;38,900;40,000;9,607;3,264;6,289;3,502;6,751;3,812;-3,207;26,821;0,000;274,540;Inf;279,000;275,000;4,850;2,860;9,491;23,952
8589,000;2,375;0,603;-35,209;3,209;9,525;5,201;37,233;4,877;3,630;-2,778;0,000;38,900;40,000;9,607;3,264;6,230;4,258;6,796;3,915;-3,207;26,821;0,000;274,740;Inf;279,000;275,000;5,088;2,852;9,497;23,914
8589,500;2,375;0,603;-35,209;3,209;9,525;5,201;37,233;4,877;3,630;-2,778;0,000;38,900;40,000;9,607;3,264;5,595;3,972;6,682;3,348;-3,207;26,821;0,000;274,740;Inf;279,000;275,000;5,300;2,844;9,518;23,964
8590,000;2,375;0,603;-35,209;3,209;9,525;5,211;37,224;4,883;3,621;-2,758;0,000;38,950;40,016;9,607;3,264;5,568;3,596;6,557;3,163;-3,208;26,823;0,000;274,740;Inf;279,000;275,000;4,899;2,836;9,541;23,971
8590,500;2,375;0,603;-35,209;3,209;9,525;5,211;37,224;4,883;3,621;-2,758;0,000;38,900;40,000;9,607;3,264;6,226;3,620;6,717;3,938;-3,208;26,823;0,000;274,740;Inf;279,000;275,000;4,721;2,829;9,543;23,875
8591,000;3,453;0,813;-35,209;3,174;9,621;5,211;37,224;4,883;3,621;-2,758;0,000;38,900;40,000;9,656;3,060;6,149;3,821;6,690;3,673;-3,208;26,823;0,000;274,940;Inf;279,000;275,000;5,125;2,821;9,540;23,812
8591,500;3,453;0,813;-35,209;3,174;9,621;5,211;37,224;4,883;3,621;-2,758;0,000;38,900;40,000;9,656;3,060;5,895;3,916;6,754;3,610;-3,208;26,823;0,000;274,940;Inf;279,000;275,000;5,083;2,832;9,541;23,798
8592,000;3,453;0,813;-35,209;3,174;9,621;5,211;37,224;4,883;3,621;-2,758;0,000;38,900;40,000;9,656;3,060;5,728;3,847;6,629;3,319;-3,208;26,823;0,000;274,740;Inf;279,000;275,000;5,044;2,842;9,558;23,796
8592,500;3,453;0,813;-35,209;3,174;9,621;5,211;37,224;4,883;3,621;-2,758;0,000;38,900;40,000;9,656;3,060;5,979;3,856;6,759;3,377;-3,208;26,823;0,000;274,740;Inf;279,000;275,000;4,881;2,852;9,549;23,895
8593,000;3,453;0,813;-35,209;3,174;9,621;5,161;37,234;4,906;3,656;-2,769;0,000;38,964;40,030;9,656;3,060;5,902;3,810;6,681;3,485;-3,212;26,817;0,000;274,940;Inf;279,000;275,000;4,993;2,862;9,540;23,996
8593,500;3,453;0,813;-35,209;3,174;9,621;5,161;37,234;4,906;3,656;-2,769;0,000;39,000;40,000;9,656;3,060;6,159;3,904;6,840;3,555;-3,212;26,817;0,000;274,940;Inf;279,000;275,000;4,969;2,871;9,561;24,025
8594,000;3,453;0,813;-35,209;3,174;9,621;5,161;37,234;4,906;3,656;-2,769;0,000;39,000;40,000;9,656;3,060;5,849;3,988;6,780;3,519;-3,212;26,817;0,000;274,640;Inf;279,000;275,000;5,114;2,881;9,574;24,065
8594,500;2,638;0,694;-34,849;3,214;9,554;5,161;37,234;4,906;3,656;-2,769;0,000;39,000;40,000;9,631;3,294;6,417;3,904;6,916;3,717;-3,212;26,817;0,000;274,640;Inf;279,000;275,000;5,034;2,890;9,576;24,093
8595,000;2,638;0,694;-34,849;3,214;9,554;5,161;37,234;4,906;3,656;-2,769;0,000;39,000;40,000;9,631;3,294;6,693;3,889;7,010;4,132;-3,212;26,817;0,000;275,040;Inf;279,000;275,000;5,239;2,886;9,576;24,102
8595,500;2,638;0,694;-34,849;3,214;9,554;5,161;37,234;4,906;3,656;-2,769;0,000;39,000;40,000;9,631;3,294;6,372;4,682;7,063;4,270;-3,212;26,817;0,000;275,040;Inf;279,000;275,000;5,431;2,882;9,587;24,082
8596,000;2,638;0,694;-34,849;3,214;9,554;5,161;37,234;4,906;3,656;-2,769;0,000;39,000;40,000;9,631;3,294;6,205;4,259;7,059;3,714;-3,212;26,817;0,000;275,140;Inf;279,000;275,000;5,597;2,878;9,649;24,096
8596,500;2,638;0,694;-34,849;3,214;9,554;5,166;37,185;4,865;3,652;-2,760;0,000;38,974;40,120;9,631;3,294;6,587;3,991;7,128;3,694;-3,212;26,809;0,000;275,140;Inf;279,000;275,000;5,309;2,874;9,676;24,081
8597,000;2,638;0,694;-34,849;3,214;9,554;5,166;37,185;4,865;3,652;-2,760;0,000;39,000;40,100;9,631;3,294;6,712;3,692;7,185;3,626;-3,212;26,809;0,000;275,240;Inf;279,000;275,000;5,350;2,870;9,685;24,069
8597,500;2,592;0,609;-35,209;3,123;9,637;5,166;37,185;4,865;3,652;-2,760;0,000;39,000;40,100;9,446;3,134;5,881;3,539;6,906;2,930;-3,212;26,809;0,000;275,240;Inf;279,000;275,000;5,304;2,867;9,697;24,039
8598,000;2,592;0,609;-35,209;3,123;9,637;5,166;37,185;4,865;3,652;-2,760;0,000;39,000;40,100;9,446;3,134;5,752;3,375;6,811;3,626;-3,212;26,809;0,000;275,040;Inf;279,000;275,000;4,814;2,862;9,716;24,070
8598,500;2,592;0,609;-35,209;3,123;9,637;5,166;37,185;4,865;3,652;-2,760;0,000;39,000;40,100;9,446;3,134;6,098;4,183;6,916;3,807;-3,212;26,809;0,000;275,040;Inf;279,000;275,000;4,891;2,858;9,664;23,999
8599,000;2,592;0,609;-35,209;3,123;9,637;5,166;37,185;4,865;3,652;-2,760;0,000;39,000;40,100;9,446;3,134;6,152;4,103;6,941;3,710;-3,212;26,809;0,000;275,140;Inf;279,000;275,000;5,251;2,853;9,659;23,948
8599,500;2,592;0,609;-35,209;3,123;9,637;5,185;37,248;4,918;3,710;-2,757;0,000;38,999;40,073;9,446;3,134;6,568;3,870;7,028;4,022;-3,200;26,817;0,000;275,140;Inf;279,000;275,000;5,227;2,849;9,692;24,033
8600,000;2,592;0,609;-35,209;3,123;9,637;5,185;37,248;4,918;3,710;-2,757;0,000;39,000;40,100;9,446;3,134;6,408;3,831;7,055;3,861;-3,200;26,817;0,000;274,940;Inf;279,000;275,000;5,372;2,845;9,698;24,112
8600,500;3,465;0,819;-35,209;3,093;9,619;5,185;37,248;4,918;3,710;-2,757;0,000;39,000;40,100;9,624;3,187;6,502;4,231;7,144;3,693;-3,200;26,817;0,000;274,940;Inf;279,000;275,000;5,289;2,841;9,709;24,124
8601,000;3,465;0,819;-35,209;3,093;9,619;5,185;37,248;4,918;3,710;-2,757;0,000;39,000;40,100;9,624;3,187;6,617;3,963;7,125;3,769;-3,200;26,817;0,000;274,940;Inf;279,000;275,000;5,392;2,851;9,740;24,121
8601,500;3,465;0,819;-35,209;3,093;9,619;5,185;37,248;4,918;3,710;-2,757;0,000;39,000;40,100;9,624;3,187;6,431;3,976;7,060;4,000;-3,200;26,817;0,000;274,940;Inf;279,000;275,000;5,368;2,861;9,756;24,015
8602,000;3,465;0,819;-35,209;3,093;9,619;5,185;37,248;4,918;3,710;-2,757;0,000;39,000;40,100;9,624;3,187;6,486;3,796;7,082;3,674;-3,200;26,817;0,000;274,740;Inf;279,000;275,000;5,367;2,871;9,777;23,812
8602,500;3,465;0,819;-35,209;3,093;9,619;5,185;37,248;4,918;3,710;-2,757;0,000;39,000;40,100;9,624;3,187;5,559;3,980;6,864;3,388;-3,200;26,817;0,000;274,740;Inf;279,000;275,000;5,260;2,881;9,794;23,677
8603,000;3,465;0,819;-35,209;3,093;9,619;5,125;37,246;4,897;3,743;-2,773;0,000;39,001;40,099;9,624;3,187;6,253;4,126;7,010;3,695;-3,209;26,810;0,000;275,040;Inf;279,000;275,000;4,948;2,890;9,737;23,444
8603,500;3,465;0,819;-35,209;3,093;9,619;5,125;37,246;4,897;3,743;-2,773;0,000;39,000;40,100;9,624;3,187;6,741;3,974;7,135;4,294;-3,209;26,810;0,000;275,040;Inf;279,000;275,000;5,271;2,900;9,731;23,376
8604,000;2,934;0,797;-34,236;3,083;9,551;5,125;37,246;4,897;3,743;-2,773;0,000;39,000;40,100;9,656;3,052;6,839;4,405;7,268;4,377;-3,209;26,810;0,000;274,740;Inf;279,000;275,000;5,536;2,909;9,751;23,340
8604,500;2,934;0,797;-34,236;3,083;9,551;5,125;37,246;4,897;3,743;-2,773;0,000;39,000;40,100;9,656;3,052;6,255;4,417;7,194;3,925;-3,209;26,810;0,000;274,740;Inf;279,000;275,000;5,722;2,909;9,795;23,293
8605,000;2,934;0,797;-34,236;3,083;9,551;5,125;37,246;4,897;3,743;-2,773;0,000;39,000;40,100;9,656;3,052;6,705;4,395;7,275;4,492;-3,209;26,810;0,000;274,540;Inf;279,000;275,000;5,448;2,910;9,807;23,302
