t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8605,500;2,934;0,797;-34,236;3,083;9,551;5,125;37,246;4,897;3,743;-2,773;0,000;39,000;40,100;9,656;3,052;7,155;4,818;7,469;5,160;-3,209;26,810;0,000;274,540;Inf;279,000;275,000;5,717;2,910;9,819;23,199
8606,000;2,934;0,797;-34,236;3,083;9,551;5,169;37,183;4,902;3,715;-2,762;0,000;39,009;40,076;9,656;3,052;7,363;4,727;7,637;4,615;-3,226;26,799;0,000;274,840;Inf;279,000;275,000;6,151;2,910;9,817;23,155
8606,500;2,934;0,797;-34,236;3,083;9,551;5,169;37,183;4,902;3,715;-2,762;0,000;39,000;40,100;9,656;3,052;7,187;4,226;7,595;4,050;-3,226;26,799;0,000;274,840;Inf;279,000;275,000;6,085;2,911;9,908;23,144
8607,000;2,986;0,755;-34,614;3,017;9,604;5,169;37,183;4,902;3,715;-2,762;0,000;39,000;40,100;9,714;3,099;7,156;4,105;7,583;4,345;-3,226;26,799;0,000;275,240;Inf;279,000;275,000;5,765;2,911;9,920;23,143
8607,500;2,986;0,755;-34,614;3,017;9,604;5,169;37,183;4,902;3,715;-2,762;0,000;39,000;40,100;9,714;3,099;7,137;4,475;7,617;4,608;-3,226;26,799;0,000;275,240;Inf;279,000;275,000;5,797;2,912;9,961;23,202
8608,000;2,986;0,755;-34,614;3,017;9,604;5,169;37,183;4,902;3,715;-2,762;0,000;39,000;40,100;9,714;3,099;7,086;4,014;7,639;4,429;-3,226;26,799;0,000;275,040;Inf;279,000;275,000;5,960;2,914;9,977;23,291
8608,500;2,986;0,755;-34,614;3,017;9,604;5,169;37,183;4,902;3,715;-2,762;0,000;39,000;40,100;9,714;3,099;7,160;3,790;7,646;3,475;-3,226;26,799;0,000;275,040;Inf;279,000;275,000;5,792;2,915;9,962;23,343
8609,000;2,986;0,755;-34,614;3,017;9,604;5,169;37,183;4,902;3,715;-2,762;0,000;39,000;40,100;9,714;3,099;6,578;3,785;7,480;3,953;-3,226;26,799;0,000;272,840;Inf;280,000;275,000;5,518;2,916;9,948;23,420
8609,500;2,986;0,755;-34,614;3,017;9,604;5,191;37,227;4,899;3,797;-2,771;0,000;39,014;40,121;9,714;3,099;6,880;4,475;7,490;4,389;-3,214;26,796;0,000;272,840;Inf;280,000;275,000;5,449;2,917;9,910;23,524
8610,000;2,986;0,755;-34,614;3,017;9,604;5,191;37,227;4,899;3,797;-2,771;0,000;39,000;40,100;9,714;3,099;6,737;4,591;7,505;4,122;-3,214;26,796;0,000;272,640;Inf;281,000;275,000;5,809;2,918;9,925;23,578
8610,500;2,920;0,704;-35,207;3,028;9,623;5,191;37,227;4,899;3,797;-2,771;0,000;39,000;40,100;9,688;3,213;6,617;4,183;7,467;3,754;-3,214;26,796;0,000;272,640;Inf;281,000;275,000;5,739;2,919;9,937;23,691
8611,000;2,920;0,704;-35,207;3,028;9,623;5,191;37,227;4,899;3,797;-2,771;0,000;39,000;40,100;9,688;3,213;6,905;4,123;7,510;3,734;-3,214;26,796;0,000;272,740;Inf;282,000;275,000;5,505;2,919;9,932;23,701
8611,500;2,920;0,704;-35,207;3,028;9,623;5,191;37,227;4,899;3,797;-2,771;0,000;39,000;40,100;9,688;3,213;6,909;3,945;7,406;3,825;-3,214;26,796;0,000;272,740;Inf;282,000;275,000;5,568;2,919;9,932;23,725
8612,000;2,920;0,704;-35,207;3,028;9,623;5,191;37,227;4,899;3,797;-2,771;0,000;39,000;40,100;9,688;3,213;6,926;3,982;7,435;4,418;-3,214;26,796;0,000;275,140;Inf;282,000;275,000;5,521;2,919;9,915;23,757
8612,500;2,920;0,704;-35,207;3,028;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,026;40,139;9,688;3,213;6,810;4,921;7,487;4,405;-3,218;26,790;0,000;275,140;Inf;282,000;275,000;5,690;2,919;9,933;23,806
8613,000;2,920;0,704;-35,207;3,028;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,000;40,100;9,688;3,213;6,646;4,465;7,490;4,001;-3,218;26,790;0,000;275,040;Inf;282,000;275,000;5,906;2,919;9,960;23,874
8613,500;2,957;0,769;-33,847;3,137;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,000;40,100;9,741;3,027;6,983;4,133;7,478;3,798;-3,218;26,790;0,000;275,040;Inf;282,000;275,000;5,650;2,919;9,987;23,927
8614,000;2,957;0,769;-33,847;3,137;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,000;40,100;9,741;3,027;6,625;3,954;7,315;3,851;-3,218;26,790;0,000;274,840;Inf;282,000;275,000;5,598;2,920;9,987;23,970
8614,500;2,957;0,769;-33,847;3,137;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,000;40,100;9,741;3,027;6,675;3,824;7,262;3,468;-3,218;26,790;0,000;274,840;Inf;282,000;275,000;5,436;2,921;10,006;23,952
8615,000;2,957;0,769;-33,847;3,137;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,000;40,100;9,741;3,027;6,372;4,347;7,272;4,069;-3,218;26,790;0,000;275,940;Inf;282,000;275,000;5,307;2,921;9,957;23,969
8615,500;2,957;0,769;-33,847;3,137;9,623;5,227;37,270;4,911;3,842;-2,773;0,000;39,000;40,100;9,741;3,027;6,371;4,404;7,276;3,843;-3,218;26,790;0,000;275,940;Inf;282,000;275,000;5,515;2,922;9,963;23,989
8616,000;2,957;0,769;-33,847;3,137;9,623;5,190;37,315;4,909;3,866;-2,770;0,000;39,026;40,131;9,741;3,027;6,119;4,034;7,169;3,638;-3,223;26,785;0,000;276,140;Inf;281,000;275,000;5,473;2,922;9,936;24,019
8616,500;2,957;0,769;-33,847;3,137;9,623;5,190;37,315;4,909;3,866;-2,770;0,000;39,000;40,100;9,741;3,027;6,727;3,872;7,233;3,883;-3,223;26,785;0,000;276,140;Inf;281,000;275,000;5,240;2,923;9,936;24,059
8617,000;3,024;0,738;-35,046;3,236;9,624;5,190;37,315;4,909;3,866;-2,770;0,000;39,000;40,100;9,612;3,057;6,700;4,301;7,236;4,035;-3,223;26,785;0,000;275,940;Inf;281,000;275,000;5,429;2,923;9,918;24,087
8617,500;3,024;0,738;-35,046;3,236;9,624;5,190;37,315;4,909;3,866;-2,770;0,000;39,000;40,100;9,612;3,057;6,162;4,323;7,176;3,729;-3,223;26,785;0,000;275,940;Inf;281,000;275,000;5,568;2,925;9,915;24,087
8618,000;3,024;0,738;-35,046;3,236;9,624;5,190;37,315;4,909;3,866;-2,770;0,000;39,000;40,100;9,612;3,057;6,180;4,408;7,163;3,853;-3,223;26,785;0,000;274,840;Inf;281,000;275,000;5,348;2,927;9,929;24,105
8618,500;3,024;0,738;-35,046;3,236;9,624;5,190;37,315;4,909;3,866;-2,770;0,000;39,000;40,100;9,612;3,057;6,385;4,037;7,158;3,545;-3,223;26,785;0,000;274,840;Inf;281,000;275,000;5,401;2,928;9,902;24,045
8619,000;3,024;0,738;-35,046;3,236;9,624;5,216;37,312;4,877;3,872;-2,771;0,000;39,034;40,073;9,612;3,057;6,102;3,879;7,021;3,610;-3,224;26,774;0,000;274,840;Inf;281,000;275,000;5,281;2,930;9,905;24,120
8619,500;3,024;0,738;-35,046;3,236;9,624;5,216;37,312;4,877;3,872;-2,771;0,000;39,000;40,100;9,612;3,057;6,551;3,882;7,079;4,032;-3,224;26,774;0,000;274,840;Inf;281,000;275,000;5,153;2,931;9,888;24,171
8620,000;2,567;0,711;-34,124;3,235;9,559;5,216;37,312;4,877;3,872;-2,771;0,000;39,000;40,100;9,696;3,165;6,406;4,578;7,145;4,089;-3,224;26,774;0,000;274,740;Inf;281,000;275,000;5,386;2,933;9,889;24,179
8620,500;2,567;0,711;-34,124;3,235;9,559;5,216;37,312;4,877;3,872;-2,771;0,000;39,000;40,100;9,696;3,165;6,073;4,251;7,144;3,623;-3,224;26,774;0,000;274,740;Inf;281,000;275,000;5,554;2,927;9,892;24,204
8621,000;2,567;0,711;-34,124;3,235;9,559;5,216;37,312;4,877;3,872;-2,771;0,000;39,000;40,100;9,696;3,165;6,426;4,121;7,168;3,631;-3,224;26,774;0,000;274,640;Inf;281,000;275,000;5,273;2,921;9,891;24,221
8621,500;2,567;0,711;-34,124;3,235;9,559;5,216;37,312;4,877;3,872;-2,771;0,000;39,000;40,100;9,696;3,165;6,332;3,907;7,125;3,786;-3,224;26,774;0,000;274,640;Inf;281,000;275,000;5,336;2,915;9,904;24,214
8622,000;2,567;0,711;-34,124;3,235;9,559;5,162;37,281;4,887;3,860;-2,777;0,000;39,028;40,093;9,696;3,165;6,641;4,221;7,233;4,261;-3,214;26,762;0,000;274,540;Inf;281,000;275,000;5,288;2,910;9,900;24,266
8622,500;2,567;0,711;-34,124;3,235;9,559;5,162;37,281;4,887;3,860;-2,777;0,000;39,000;40,100;9,696;3,165;6,436;4,202;7,261;3,692;-3,214;26,762;0,000;274,540;Inf;281,000;275,000;5,589;2,904;9,925;24,287
8623,000;2,567;0,711;-34,124;3,235;9,559;5,162;37,281;4,887;3,860;-2,777;0,000;39,000;40,100;9,696;3,165;6,570;4,011;7,196;3,677;-3,214;26,762;0,000;274,740;Inf;281,000;275,000;5,398;2,898;9,925;24,232
8623,500;2,720;0,659;-35,209;3,141;9,615;5,162;37,281;4,887;3,860;-2,777;0,000;39,000;40,100;9,536;3,278;6,516;3,722;7,175;3,629;-3,214;26,762;0,000;274,740;Inf;281,000;275,000;5,363;2,893;9,945;24,210
8624,000;2,720;0,659;-35,209;3,141;9,615;5,162;37,281;4,887;3,860;-2,777;0,000;39,000;40,100;9,536;3,278;6,691;3,672;7,268;4,052;-3,214;26,762;0,000;274,740;Inf;281,000;275,000;5,260;2,890;9,915;24,210
8624,500;2,720;0,659;-35,209;3,141;9,615;5,162;37,281;4,887;3,860;-2,777;0,000;39,000;40,100;9,536;3,278;6,708;4,445;7,363;4,192;-3,214;26,762;0,000;274,740;Inf;281,000;275,000;5,421;2,887;9,880;24,091
8625,000;2,720;0,659;-35,209;3,141;9,615;5,162;37,281;4,887;3,860;-2,777;0,000;39,000;40,100;9,536;3,278;6,621;4,438;7,368;4,006;-3,214;26,762;0,000;274,840;Inf;281,000;275,000;5,677;2,885;9,862;24,113
8625,500;2,720;0,659;-35,209;3,141;9,615;5,148;37,248;4,909;3,866;-2,776;0,000;39,026;40,071;9,536;3,278;6,972;3,900;7,393;3,620;-3,221;26,752;0,000;274,840;Inf;281,000;275,000;5,608;2,882;9,863;24,150
8626,000;2,720;0,659;-35,209;3,141;9,615;5,148;37,248;4,909;3,866;-2,776;0,000;39,000;40,100;9,536;3,278;6,649;4,077;7,332;4,266;-3,221;26,752;0,000;275,140;Inf;281,000;275,000;5,471;2,879;9,864;24,197
8626,500;2,224;0,611;-33,439;3,205;9,602;5,148;37,248;4,909;3,866;-2,776;0,000;39,000;40,100;9,704;3,052;6,577;4,509;7,364;4,036;-3,221;26,752;0,000;275,140;Inf;281,000;275,000;5,581;2,877;9,882;24,254
8627,000;2,224;0,611;-33,439;3,205;9,602;5,148;37,248;4,909;3,866;-2,776;0,000;39,000;40,100;9,704;3,052;6,267;4,174;7,250;3,673;-3,221;26,752;0,000;274,940;Inf;281,000;275,000;5,621;2,866;9,895;24,236
8627,500;2,224;0,611;-33,439;3,205;9,602;5,148;37,248;4,909;3,866;-2,776;0,000;39,000;40,100;9,704;3,052;6,563;4,315;7,309;3,917;-3,221;26,752;0,000;274,940;Inf;281,000;275,000;5,341;2,855;9,882;24,189
8628,000;2,224;0,611;-33,439;3,205;9,602;5,148;37,248;4,909;3,866;-2,776;0,000;39,000;40,100;9,704;3,052;7,057;4,190;7,408;4,218;-3,221;26,752;0,000;274,940;Inf;281,000;275,000;5,526;2,845;9,881;24,132
8628,500;2,224;0,611;-33,439;3,205;9,602;5,191;37,255;4,945;3,901;-2,767;0,000;39,030;40,026;9,704;3,052;6,968;4,549;7,471;4,598;-3,230;26,755;0,000;274,940;Inf;281,000;275,000;5,718;2,835;9,912;24,144
8629,000;2,224;0,611;-33,439;3,205;9,602;5,191;37,255;4,945;3,901;-2,767;0,000;39,000;40,000;9,704;3,052;6,491;4,474;7,438;3,990;-3,230;26,755;0,000;274,940;Inf;281,000;275,000;5,897;2,825;9,935;24,121
8629,500;2,224;0,611;-33,439;3,205;9,602;5,191;37,255;4,945;3,901;-2,767;0,000;39,000;40,000;9,704;3,052;6,678;4,238;7,417;3,966;-3,230;26,755;0,000;274,940;Inf;281,000;275,000;5,598;2,815;9,938;24,116
8630,000;3,066;0,813;-33,123;3,169;9,573;5,191;37,255;4,945;3,901;-2,767;0,000;39,000;40,000;9,770;3,105;6,988;4,053;7,484;4,045;-3,230;26,755;0,000;274,640;Inf;281,000;275,000;5,575;2,805;9,963;24,102
8630,500;3,066;0,813;-33,123;3,169;9,573;5,191;37,255;4,945;3,901;-2,767;0,000;39,000;40,000;9,770;3,105;6,896;3,938;7,476;4,176;-3,230;26,755;0,000;274,640;Inf;281,000;275,000;5,643;2,810;9,959;24,098
8631,000;3,066;0,813;-33,123;3,169;9,573;5,191;37,255;4,945;3,901;-2,767;0,000;39,000;40,000;9,770;3,105;6,986;4,256;7,561;4,266;-3,230;26,755;0,000;274,340;Inf;281,000;275,000;5,622;2,814;9,972;24,075
8631,500;3,066;0,813;-33,123;3,169;9,573;5,191;37,255;4,945;3,901;-2,767;0,000;39,000;40,000;9,770;3,105;6,358;4,344;7,417;3,906;-3,230;26,755;0,000;274,340;Inf;281,000;275,000;5,767;2,818;9,981;24,079
8632,000;3,066;0,813;-33,123;3,169;9,573;5,226;37,252;4,898;3,936;-2,787;0,000;39,020;40,084;9,770;3,105;6,683;4,421;7,472;3,980;-3,244;26,757;0,000;275,040;Inf;281,000;275,000;5,506;2,822;9,962;24,166
8632,500;3,066;0,813;-33,123;3,169;9,573;5,226;37,252;4,898;3,936;-2,787;0,000;39,000;40,100;9,770;3,105;7,048;4,235;7,535;4,277;-3,244;26,757;0,000;275,040;Inf;281,000;275,000;5,639;2,826;9,981;24,345
8633,000;2,431;0,617;-34,473;3,108;9,571;5,226;37,252;4,898;3,936;-2,787;0,000;39,000;40,100;9,774;3,159;6,755;4,403;7,519;4,058;-3,244;26,757;0,000;274,740;Inf;281,000;275,000;5,774;2,830;9,977;24,364
8633,500;2,431;0,617;-34,473;3,108;9,571;5,226;37,252;4,898;3,936;-2,787;0,000;39,000;40,100;9,774;3,159;6,476;4,549;7,499;4,141;-3,244;26,757;0,000;274,740;Inf;281,000;275,000;5,684;2,823;9,998;24,326
8634,000;2,431;0,617;-34,473;3,108;9,571;5,226;37,252;4,898;3,936;-2,787;0,000;39,000;40,100;9,774;3,159;6,727;4,480;7,514;4,027;-3,244;26,757;0,000;274,640;Inf;281,000;275,000;5,666;2,817;10,004;24,313
8634,500;2,431;0,617;-34,473;3,108;9,571;5,226;37,252;4,898;3,936;-2,787;0,000;39,000;40,100;9,774;3,159;7,125;4,427;7,604;4,538;-3,244;26,757;0,000;274,640;Inf;281,000;275,000;5,687;2,811;10,019;24,354
8635,000;2,431;0,617;-34,473;3,108;9,571;5,191;37,243;4,903;3,941;-2,775;0,000;39,011;40,004;9,774;3,159;7,293;4,871;7,673;4,777;-3,239;26,748;0,000;274,740;Inf;281,000;275,000;5,924;2,804;10,020;24,383
8635,500;2,431;0,617;-34,473;3,108;9,571;5,191;37,243;4,903;3,941;-2,775;0,000;39,000;40,000;9,774;3,159;6,947;4,705;7,671;4,225;-3,239;26,748;0,000;274,740;Inf;281,000;275,000;6,154;2,798;10,092;24,307
8636,000;2,431;0,617;-34,473;3,108;9,571;5,191;37,243;4,903;3,941;-2,775;0,000;39,000;40,000;9,774;3,159;6,766;4,424;7,650;4,106;-3,239;26,748;0,000;274,740;Inf;281,000;275,000;5,887;2,792;10,122;24,217
8636,500;2,808;0,661;-35,162;3,121;9,634;5,191;37,243;4,903;3,941;-2,775;0,000;39,000;40,000;9,656;2,992;7,076;4,192;7,644;3,996;-3,239;26,748;0,000;274,740;Inf;281,000;275,000;5,737;2,787;10,078;24,179
8637,000;2,808;0,661;-35,162;3,121;9,634;5,191;37,243;4,903;3,941;-2,775;0,000;39,000;40,000;9,656;2,992;7,086;4,120;7,587;3,769;-3,239;26,748;0,000;274,740;Inf;281,000;275,000;5,727;2,787;10,074;24,140
8637,500;2,808;0,661;-35,162;3,121;9,634;5,191;37,243;4,903;3,941;-2,775;0,000;39,000;40,000;9,656;2,992;6,652;3,906;7,485;3,750;-3,239;26,748;0,000;274,740;Inf;281,000;275,000;5,641;2,787;10,097;24,109
8638,000;2,808;0,661;-35,162;3,121;9,634;5,191;37,243;4,903;3,941;-2,775;0,000;39,000;40,000;9,656;2,992;7,082;3,908;7,547;3,572;-3,239;26,748;0,000;274,640;Inf;281,000;275,000;5,448;2,787;10,061;24,082
8638,500;2,808;0,661;-35,162;3,121;9,634;5,175;37,291;4,914;4,007;-2,783;0,000;39,004;39,954;9,656;2,992;6,261;3,821;7,398;3,618;-3,243;26,736;0,000;274,640;Inf;281,000;275,000;5,527;2,788;10,062;24,065
8639,000;2,808;0,661;-35,162;3,121;9,634;5,175;37,291;4,914;4,007;-2,783;0,000;39,000;40,000;9,656;2,992;6,877;3,913;7,483;3,972;-3,243;26,736;0,000;274,740;Inf;281,000;275,000;5,275;2,788;9,970;24,068
8639,500;2,825;0,693;-34,781;3,139;9,656;5,175;37,291;4,914;4,007;-2,783;0,000;39,000;40,000;9,704;3,021;7,179;4,206;7,599;4,616;-3,243;26,736;0,000;274,740;Inf;281,000;275,000;5,561;2,788;9,952;24,082
8640,000;2,825;0,693;-34,781;3,139;9,656;5,175;37,291;4,914;4,007;-2,783;0,000;39,000;40,000;9,704;3,021;7,698;4,227;7,846;4,242;-3,243;26,736;0,000;274,540;Inf;281,000;275,000;5,900;2,789;9,932;24,091
8640,500;2,825;0,693;-34,781;3,139;9,656;5,175;37,291;4,914;4,007;-2,783;0,000;39,000;40,000;9,704;3,021;7,106;4,062;7,709;4,403;-3,243;26,736;0,000;274,540;Inf;281,000;275,000;6,003;2,790;9,951;24,105
8641,000;2,825;0,693;-34,781;3,139;9,656;5,175;37,291;4,914;4,007;-2,783;0,000;39,000;40,000;9,704;3,021;7,047;4,762;7,711;4,730;-3,243;26,736;0,000;274,340;Inf;281,000;275,000;5,820;2,790;9,966;24,126
8641,500;2,825;0,693;-34,781;3,139;9,656;5,212;37,240;4,944;4,009;-2,788;0,000;39,004;39,999;9,704;3,021;6,877;4,660;7,689;4,176;-3,227;26,749;0,000;274,340;Inf;281,000;275,000;6,062;2,791;9,991;24,133
8642,000;2,825;0,693;-34,781;3,139;9,656;5,212;37,240;4,944;4,009;-2,788;0,000;39,000;40,000;9,704;3,021;6,782;4,631;7,689;4,138;-3,227;26,749;0,000;274,540;Inf;281,000;275,000;5,851;2,791;10,018;24,133
8642,500;2,350;0,632;-33,984;3,041;9,502;5,212;37,240;4,944;4,009;-2,788;0,000;39,000;40,000;9,635;3,021;6,946;4,367;7,697;3,920;-3,227;26,749;0,000;274,540;Inf;281,000;275,000;5,810;2,792;10,055;24,148
8643,000;2,350;0,632;-33,984;3,041;9,502;5,212;37,240;4,944;4,009;-2,788;0,000;39,000;40,000;9,635;3,021;7,105;4,342;7,686;4,807;-3,227;26,749;0,000;274,540;Inf;281,000;275,000;5,732;2,785;10,063;24,166
8643,500;2,350;0,632;-33,984;3,041;9,502;5,212;37,240;4,944;4,009;-2,788;0,000;39,000;40,000;9,635;3,021;7,500;4,458;7,870;4,427;-3,227;26,749;0,000;274,540;Inf;281,000;275,000;5,985;2,778;10,101;24,167
8644,000;2,350;0,632;-33,984;3,041;9,502;5,212;37,240;4,944;4,009;-2,788;0,000;39,000;40,000;9,635;3,021;7,412;4,686;7,913;4,539;-3,227;26,749;0,000;274,540;Inf;281,000;275,000;6,063;2,771;10,112;24,129
8644,500;2,350;0,632;-33,984;3,041;9,502;5,212;37,240;4,944;4,009;-2,788;0,000;39,000;40,000;9,635;3,021;7,402;4,403;7,870;4,192;-3,227;26,749;0,000;274,540;Inf;281,000;275,000;6,137;2,764;10,121;24,056
8645,000;2,350;0,632;-33,984;3,041;9,502;5,142;37,216;4,949;4,030;-2,772;0,000;38,990;39,922;9,635;3,021;7,207;4,776;7,877;4,471;-3,225;26,749;0,000;274,640;Inf;281,000;275,000;5,967;2,757;10,117;24,077
8645,500;2,350;0,632;-33,984;3,041;9,502;5,142;37,216;4,949;4,030;-2,772;0,000;39,000;39,900;9,635;3,021;7,646;4,622;7,984;4,913;-3,225;26,749;0,000;274,640;Inf;281,000;275,000;6,083;2,750;10,109;24,097
8646,000;2,416;0,613;-35,209;3,120;9,530;5,142;37,216;4,949;4,030;-2,772;0,000;39,000;39,900;9,591;3,137;7,707;4,314;8,026;4,714;-3,225;26,749;0,000;274,840;Inf;281,000;275,000;6,291;2,744;10,157;24,102
8646,500;2,416;0,613;-35,209;3,120;9,530;5,142;37,216;4,949;4,030;-2,772;0,000;39,000;39,900;9,591;3,137;7,635;4,582;8,061;4,579;-3,225;26,749;0,000;274,840;Inf;281,000;275,000;6,190;2,738;10,156;24,085
8647,000;2,416;0,613;-35,209;3,120;9,530;5,142;37,216;4,949;4,030;-2,772;0,000;39,000;39,900;9,591;3,137;7,676;4,946;8,124;4,773;-3,225;26,749;0,000;274,940;Inf;281,000;275,000;6,214;2,733;10,174;24,111
8647,500;2,416;0,613;-35,209;3,120;9,530;5,142;37,216;4,949;4,030;-2,772;0,000;39,000;39,900;9,591;3,137;8,067;5,906;8,350;5,728;-3,225;26,749;0,000;274,940;Inf;281,000;275,000;6,380;2,728;10,211;24,063
8648,000;2,416;0,613;-35,209;3,120;9,530;5,170;37,171;4,946;4,040;-2,773;0,000;38,978;39,913;9,591;3,137;8,374;5,095;8,472;5,169;-3,224;26,750;0,000;274,940;Inf;281,000;275,000;7,013;2,723;10,284;24,039
8648,500;2,416;0,613;-35,209;3,120;9,530;5,170;37,171;4,946;4,040;-2,773;0,000;39,000;39,900;9,591;3,137;8,014;4,588;8,387;5,039;-3,224;26,750;0,000;274,940;Inf;281,000;275,000;6,777;2,718;10,345;24,004
8649,000;3,462;0,822;-35,209;3,012;9,648;5,170;37,171;4,946;4,040;-2,773;0,000;39,000;39,900;9,575;2,922;7,868;4,752;8,388;5,084;-3,224;26,750;0,000;275,140;Inf;281,000;275,000;6,507;2,713;10,412;23,957
8649,500;3,462;0,822;-35,209;3,012;9,648;5,170;37,171;4,946;4,040;-2,773;0,000;39,000;39,900;9,575;2,922;7,514;5,265;8,317;4,806;-3,224;26,750;0,000;275,140;Inf;281,000;275,000;6,523;2,725;10,446;23,934
8650,000;3,462;0,822;-35,209;3,012;9,648;5,170;37,171;4,946;4,040;-2,773;0,000;39,000;39,900;9,575;2,922;7,652;4,767;8,284;4,532;-3,224;26,750;0,000;275,040;Inf;281,000;275,000;6,476;2,737;10,463;23,896
8650,500;3,462;0,822;-35,209;3,012;9,648;5,170;37,171;4,946;4,040;-2,773;0,000;39,000;39,900;9,575;2,922;7,285;4,586;8,216;4,317;-3,224;26,750;0,000;275,040;Inf;281,000;275,000;6,308;2,749;10,449;23,925
8651,000;3,462;0,822;-35,209;3,012;9,648;5,170;37,171;4,946;4,040;-2,773;0,000;39,000;39,900;9,575;2,922;7,698;4,924;8,217;5,249;-3,224;26,750;0,000;275,240;Inf;281,000;275,000;6,101;2,761;10,449;23,880
8651,500;3,462;0,822;-35,209;3,012;9,648;5,166;37,239;4,927;4,147;-2,779;0,000;38,976;39,897;9,575;2,922;7,578;5,381;8,272;4,875;-3,226;26,749;0,000;275,240;Inf;281,000;275,000;6,522;2,772;10,454;23,860
8652,000;3,462;0,822;-35,209;3,012;9,648;5,166;37,239;4,927;4,147;-2,779;0,000;39,000;39,900;9,575;2,922;7,486;4,847;8,242;4,480;-3,226;26,749;0,000;275,540;Inf;281,000;275,000;6,527;2,783;10,485;23,776
8652,500;3,537;0,830;-35,209;2,987;9,657;5,166;37,239;4,927;4,147;-2,779;0,000;39,000;39,900;9,642;3,158;7,697;4,525;8,218;4,396;-3,226;26,749;0,000;275,540;Inf;281,000;275,000;6,264;2,795;10,506;23,779
8653,000;3,537;0,830;-35,209;2,987;9,657;5,166;37,239;4,927;4,147;-2,779;0,000;39,000;39,900;9,642;3,158;7,555;4,411;8,174;4,441;-3,226;26,749;0,000;275,240;Inf;281,000;275,000;6,209;2,807;10,488;23,840
8653,500;3,537;0,830;-35,209;2,987;9,657;5,166;37,239;4,927;4,147;-2,779;0,000;39,000;39,900;9,642;3,158;7,753;4,773;8,214;5,225;-3,226;26,749;0,000;275,240;Inf;281,000;275,000;6,145;2,819;10,481;23,820
8654,000;3,537;0,830;-35,209;2,987;9,657;5,166;37,239;4,927;4,147;-2,779;0,000;39,000;39,900;9,642;3,158;7,642;5,455;8,272;5,025;-3,226;26,749;0,000;274,840;Inf;281,000;275,000;6,491;2,830;10,495;23,939
8654,500;3,537;0,830;-35,209;2,987;9,657;5,200;37,235;4,943;4,153;-2,769;0,000;38,962;39,828;9,642;3,158;7,852;4,616;8,346;4,881;-3,234;26,745;0,000;274,840;Inf;281,000;275,000;6,598;2,842;10,535;23,953
8655,000;3,537;0,830;-35,209;2,987;9,657;5,200;37,235;4,943;4,153;-2,769;0,000;39,000;39,800;9,642;3,158;7,984;4,430;8,376;4,261;-3,234;26,745;0,000;274,440;Inf;281,000;275,000;6,424;2,853;10,548;23,976
8655,500;3,032;0,716;-35,209;3,051;9,688;5,200;37,235;4,943;4,153;-2,769;0,000;39,000;39,800;9,602;3,169;7,511;4,304;8,255;4,480;-3,234;26,745;0,000;274,440;Inf;281,000;275,000;6,263;2,865;10,554;23,855
8656,000;3,032;0,716;-35,209;3,051;9,688;5,200;37,235;4,943;4,153;-2,769;0,000;39,000;39,800;9,602;3,169;7,958;4,421;8,310;4,852;-3,234;26,745;0,000;274,240;Inf;281,000;275,000;6,137;2,867;10,513;23,764
8656,500;3,032;0,716;-35,209;3,051;9,688;5,200;37,235;4,943;4,153;-2,769;0,000;39,000;39,800;9,602;3,169;7,979;4,803;8,391;4,824;-3,234;26,745;0,000;274,240;Inf;281,000;275,000;6,385;2,870;10,467;23,744
8657,000;3,032;0,716;-35,209;3,051;9,688;5,200;37,235;4,943;4,153;-2,769;0,000;39,000;39,800;9,602;3,169;7,493;4,476;8,217;4,324;-3,234;26,745;0,000;274,340;Inf;281,000;275,000;6,499;2,873;10,450;23,747
8657,500;3,032;0,716;-35,209;3,051;9,688;5,200;37,235;4,943;4,153;-2,769;0,000;39,000;39,800;9,602;3,169;7,543;4,795;8,236;4,621;-3,234;26,745;0,000;274,340;Inf;281,000;275,000;6,128;2,875;10,421;23,796
8658,000;3,032;0,716;-35,209;3,051;9,688;5,231;37,271;4,926;4,225;-2,776;0,000;38,936;39,801;9,602;3,169;7,748;4,562;8,206;4,768;-3,234;26,736;0,000;274,840;Inf;281,000;275,000;6,299;2,878;10,441;23,798
8658,500;3,032;0,716;-35,209;3,051;9,688;5,231;37,271;4,926;4,225;-2,776;0,000;38,900;39,800;9,602;3,169;7,758;4,588;8,257;4,597;-3,234;26,736;0,000;274,840;Inf;281,000;275,000;6,321;2,881;10,448;23,807
8659,000;3,656;0,881;-35,209;3,107;9,592;5,231;37,271;4,926;4,225;-2,776;0,000;38,900;39,800;9,510;3,157;7,694;4,419;8,261;4,961;-3,234;26,736;0,000;274,340;Inf;281,000;275,000;6,300;2,883;10,466;23,836
8659,500;3,656;0,881;-35,209;3,107;9,592;5,231;37,271;4,926;4,225;-2,776;0,000;38,900;39,800;9,510;3,157;7,740;5,061;8,335;5,093;-3,234;26,736;0,000;274,340;Inf;281,000;275,000;6,334;2,896;10,451;23,863
8660,000;3,656;0,881;-35,209;3,107;9,592;5,231;37,271;4,926;4,225;-2,776;0,000;38,900;39,800;9,510;3,157;7,781;5,165;8,364;4,958;-3,234;26,736;0,000;274,540;Inf;281,000;275,000;6,557;2,908;10,451;23,861
8660,500;3,656;0,881;-35,209;3,107;9,592;5,231;37,271;4,926;4,225;-2,776;0,000;38,900;39,800;9,510;3,157;7,877;4,644;8,373;4,463;-3,234;26,736;0,000;274,540;Inf;281,000;275,000;6,567;2,920;10,473;23,983
8661,000;3,656;0,881;-35,209;3,107;9,592;5,241;37,216;4,957;4,201;-2,779;0,000;38,927;39,764;9,510;3,157;7,721;4,460;8,302;4,440;-3,242;26,730;0,000;274,040;Inf;281,000;275,000;6,339;2,932;10,485;23,992
8661,500;3,656;0,881;-35,209;3,107;9,592;5,241;37,216;4,957;4,201;-2,779;0,000;38,900;39,800;9,510;3,157;6,821;4,401;8,102;4,316;-3,242;26,730;0,000;274,040;Inf;281,000;275,000;6,231;2,944;10,478;24,007
8662,000;2,489;0,659;-34,421;3,180;9,536;5,241;37,216;4,957;4,201;-2,779;0,000;38,900;39,800;9,742;3,090;7,743;4,575;8,220;4,914;-3,242;26,730;0,000;274,140;Inf;281,000;275,000;5,910;2,956;10,453;24,101
8662,500;2,489;0,659;-34,421;3,180;9,536;5,241;37,216;4,957;4,201;-2,779;0,000;38,900;39,800;9,742;3,090;8,045;4,823;8,368;5,562;-3,242;26,730;0,000;274,140;Inf;281,000;275,000;6,363;2,948;10,417;24,089
8663,000;2,489;0,659;-34,421;3,180;9,536;5,241;37,216;4,957;4,201;-2,779;0,000;38,900;39,800;9,742;3,090;7,814;5,436;8,372;5,131;-3,242;26,730;0,000;274,240;Inf;281,000;275,000;6,699;2,941;10,413;24,102
8663,500;2,489;0,659;-34,421;3,180;9,536;5,241;37,216;4,957;4,201;-2,779;0,000;38,900;39,800;9,742;3,090;7,376;4,918;8,324;4,518;-3,242;26,730;0,000;274,240;Inf;281,000;275,000;6,688;2,933;10,421;24,125
8664,000;2,489;0,659;-34,421;3,180;9,536;5,199;37,229;4,935;4,248;-2,781;0,000;38,913;39,772;9,742;3,090;7,676;4,763;8,318;4,543;-3,239;26,736;0,000;274,740;Inf;281,000;275,000;6,284;2,926;10,480;24,095
8664,500;2,489;0,659;-34,421;3,180;9,536;5,199;37,229;4,935;4,248;-2,781;0,000;38,900;39,800;9,742;3,090;7,946;4,665;8,328;4,386;-3,239;26,736;0,000;274,740;Inf;281,000;275,000;6,325;2,919;10,473;24,126
8665,000;2,489;0,659;-34,421;3,180;9,536;5,199;37,229;4,935;4,248;-2,781;0,000;38,900;39,800;9,742;3,090;7,783;4,391;8,254;4,106;-3,239;26,736;0,000;274,340;Inf;281,000;275,000;6,331;2,912;10,495;24,164
8665,500;2,891;0,756;-34,577;3,128;9,604;5,199;37,229;4,935;4,248;-2,781;0,000;38,900;39,800;9,680;3,282;7,327;4,273;8,137;4,634;-3,239;26,736;0,000;274,340;Inf;281,000;275,000;6,133;2,905;10,480;24,196
8666,000;2,891;0,756;-34,577;3,128;9,604;5,199;37,229;4,935;4,248;-2,781;0,000;38,900;39,800;9,680;3,282;7,355;5,203;8,162;4,825;-3,239;26,736;0,000;274,440;Inf;281,000;275,000;6,093;2,905;10,472;24,233
8666,500;2,891;0,756;-34,577;3,128;9,604;5,199;37,229;4,935;4,248;-2,781;0,000;38,900;39,800;9,680;3,282;7,434;5,132;8,211;4,671;-3,239;26,736;0,000;274,440;Inf;281,000;275,000;6,386;2,904;10,473;24,239
8667,000;2,891;0,756;-34,577;3,128;9,604;5,199;37,229;4,935;4,248;-2,781;0,000;38,900;39,800;9,680;3,282;7,838;4,593;8,260;4,306;-3,239;26,736;0,000;274,740;Inf;281,000;275,000;6,362;2,904;10,483;24,239
8667,500;2,891;0,756;-34,577;3,128;9,604;5,228;37,240;4,953;4,272;-2,797;0,000;38,906;39,737;9,680;3,282;7,177;4,385;8,131;4,234;-3,239;26,724;0,000;274,740;Inf;281,000;275,000;6,249;2,904;10,494;24,199
8668,000;2,891;0,756;-34,577;3,128;9,604;5,228;37,240;4,953;4,272;-2,797;0,000;38,900;39,700;9,680;3,282;7,792;4,413;8,217;4,253;-3,239;26,724;0,000;275,240;Inf;281,000;275,000;5,982;2,904;10,460;24,177
8668,500;2,696;0,665;-35,041;3,117;9,628;5,228;37,240;4,953;4,272;-2,797;0,000;38,900;39,700;9,678;3,302;6,826;4,154;7,984;3,994;-3,239;26,724;0,000;275,240;Inf;281,000;275,000;6,169;2,904;10,425;24,158
8669,000;2,696;0,665;-35,041;3,117;9,628;5,228;37,240;4,953;4,272;-2,797;0,000;38,900;39,700;9,678;3,302;7,759;4,586;8,175;5,144;-3,239;26,724;0,000;274,540;Inf;281,000;275,000;5,739;2,900;10,390;24,121
8669,500;2,696;0,665;-35,041;3,117;9,628;5,228;37,240;4,953;4,272;-2,797;0,000;38,900;39,700;9,678;3,302;7,919;5,038;8,257;5,210;-3,239;26,724;0,000;274,540;Inf;281,000;275,000;6,416;2,897;10,354;24,147
8670,000;2,696;0,665;-35,041;3,117;9,628;5,228;37,240;4,953;4,272;-2,797;0,000;38,900;39,700;9,678;3,302;7,565;4,543;8,247;4,719;-3,239;26,724;0,000;274,740;Inf;281,000;275,000;6,606;2,894;10,361;24,132
8670,500;2,696;0,665;-35,041;3,117;9,628;5,204;37,222;4,964;4,293;-2,779;0,000;38,888;39,672;9,678;3,302;7,733;4,915;8,274;4,764;-3,230;26,724;0,000;274,740;Inf;281,000;275,000;6,269;2,890;10,375;24,095
8671,000;2,696;0,665;-35,041;3,117;9,628;5,204;37,222;4,964;4,293;-2,779;0,000;38,900;39,700;9,678;3,302;7,728;4,273;8,214;4,371;-3,230;26,724;0,000;274,340;Inf;281,000;275,000;6,422;2,884;10,385;24,040
8671,500;2,696;0,665;-35,041;3,117;9,628;5,204;37,222;4,964;4,293;-2,779;0,000;38,900;39,700;9,678;3,302;7,676;4,782;8,212;4,669;-3,230;26,724;0,000;274,340;Inf;281,000;275,000;6,147;2,884;10,358;23,973
8672,000;2,868;0,675;-35,209;3,148;9,674;5,204;37,222;4,964;4,293;-2,779;0,000;38,900;39,700;9,552;3,214;7,851;5,023;8,310;5,059;-3,230;26,724;0,000;274,840;Inf;281,000;275,000;6,335;2,881;10,374;23,956
8672,500;2,868;0,675;-35,209;3,148;9,674;5,204;37,222;4,964;4,293;-2,779;0,000;38,900;39,700;9,552;3,214;8,227;4,753;8,517;5,303;-3,230;26,724;0,000;274,840;Inf;281,000;275,000;6,561;2,881;10,373;23,910
8673,000;2,868;0,675;-35,209;3,148;9,674;5,204;37,222;4,964;4,293;-2,779;0,000;38,900;39,700;9,552;3,214;8,099;4,618;8,479;4,833;-3,230;26,724;0,000;274,340;Inf;281,000;275,000;6,700;2,881;10,405;23,897
8673,500;2,868;0,675;-35,209;3,148;9,674;5,204;37,222;4,964;4,293;-2,779;0,000;38,900;39,700;9,552;3,214;7,659;5,032;8,417;4,794;-3,230;26,724;0,000;274,340;Inf;281,000;275,000;6,507;2,880;10,433;23,849
8674,000;2,868;0,675;-35,209;3,148;9,674;5,179;37,183;4,956;4,302;-2,768;0,000;38,863;39,697;9,552;3,214;7,350;5,097;8,353;4,602;-3,228;26,726;0,000;274,540;Inf;281,000;275,000;6,476;2,880;10,415;23,858
8674,500;2,868;0,675;-35,209;3,148;9,674;5,179;37,183;4,956;4,302;-2,768;0,000;38,900;39,700;9,552;3,214;7,873;4,796;8,391;4,552;-3,228;26,726;0,000;274,540;Inf;281,000;275,000;6,351;2,880;10,446;23,851
8675,000;2,793;0,724;-33,816;3,125;9,576;5,179;37,183;4,956;4,302;-2,768;0,000;38,900;39,700;9,734;3,032;7,857;4,486;8,372;4,774;-3,228;26,726;0,000;274,140;Inf;281,000;275,000;6,403;2,880;10,478;23,721
8675,500;2,793;0,724;-33,816;3,125;9,576;5,179;37,183;4,956;4,302;-2,768;0,000;38,900;39,700;9,734;3,032;7,883;4,371;8,357;4,508;-3,228;26,726;0,000;274,140;Inf;281,000;275,000;6,372;2,878;10,482;23,658
8676,000;2,793;0,724;-33,816;3,125;9,576;5,179;37,183;4,956;4,302;-2,768;0,000;38,900;39,700;9,734;3,032;7,669;5,226;8,368;4,980;-3,228;26,726;0,000;274,640;Inf;281,000;275,000;6,280;2,877;10,477;23,540
8676,500;2,793;0,724;-33,816;3,125;9,576;5,179;37,183;4,956;4,302;-2,768;0,000;38,900;39,700;9,734;3,032;7,874;4,954;8,413;4,639;-3,228;26,726;0,000;274,640;Inf;281,000;275,000;6,561;2,876;10,494;23,437
8677,000;2,793;0,724;-33,816;3,125;9,576;5,192;37,210;4,982;4,340;-2,781;0,000;38,848;39,676;9,734;3,032;7,841;4,867;8,411;4,538;-3,220;26,719;0,000;274,540;Inf;281,000;275,000;6,470;2,874;10,480;23,369
8677,500;2,793;0,724;-33,816;3,125;9,576;5,192;37,210;4,982;4,340;-2,781;0,000;38,800;39,700;9,734;3,032;7,469;4,724;8,312;4,369;-3,220;26,719;0,000;274,540;Inf;281,000;275,000;6,414;2,873;10,518;23,346
8678,000;3,763;0,870;-35,209;3,105;9,659;5,192;37,210;4,982;4,340;-2,781;0,000;38,800;39,700;9,613;3,044;7,629;4,607;8,302;5,173;-3,220;26,719;0,000;274,740;Inf;281,000;275,000;6,218;2,872;10,514;23,361
8678,500;3,763;0,870;-35,209;3,105;9,659;5,192;37,210;4,982;4,340;-2,781;0,000;38,800;39,700;9,613;3,044;7,974;4,622;8,403;4,998;-3,220;26,719;0,000;274,740;Inf;281,000;275,000;6,428;2,886;10,518;23,360
8679,000;3,763;0,870;-35,209;3,105;9,659;5,192;37,210;4,982;4,340;-2,781;0,000;38,800;39,700;9,613;3,044;7,912;5,224;8,460;4,981;-3,220;26,719;0,000;274,340;Inf;281,000;275,000;6,499;2,901;10,544;23,390
8679,500;3,763;0,870;-35,209;3,105;9,659;5,192;37,210;4,982;4,340;-2,781;0,000;38,800;39,700;9,613;3,044;7,350;4,635;8,307;4,461;-3,220;26,719;0,000;274,340;Inf;281,000;275,000;6,644;2,915;10,547;23,447
8680,000;3,763;0,870;-35,209;3,105;9,659;5,192;37,210;4,982;4,340;-2,781;0,000;38,800;39,700;9,613;3,044;7,966;4,689;8,360;5,189;-3,220;26,719;0,000;274,940;Inf;281,000;275,000;6,188;2,929;10,554;23,497
8680,500;3,763;0,870;-35,209;3,105;9,659;5,215;37,228;4,950;4,391;-2,773;0,000;38,842;39,628;9,613;3,044;7,883;5,321;8,448;5,128;-3,224;26,716;0,000;274,940;Inf;281,000;275,000;6,551;2,942;10,549;23,530
8681,000;3,763;0,870;-35,209;3,105;9,659;5,215;37,228;4,950;4,391;-2,773;0,000;38,800;39,600;9,613;3,044;7,778;5,086;8,463;4,628;-3,224;26,716;0,000;274,640;Inf;281,000;275,000;6,695;2,956;10,572;23,545
8681,500;2,536;0,711;-34,175;3,150;9,585;5,215;37,228;4,950;4,391;-2,773;0,000;38,800;39,600;9,698;3,174;7,515;4,952;8,395;4,458;-3,224;26,716;0,000;274,640;Inf;281,000;275,000;6,489;2,969;10,571;23,529
8682,000;2,536;0,711;-34,175;3,150;9,585;5,215;37,228;4,950;4,391;-2,773;0,000;38,800;39,600;9,698;3,174;7,460;4,677;8,340;4,421;-3,224;26,716;0,000;274,740;Inf;281,000;275,000;6,330;2,962;10,580;23,686
8682,500;2,536;0,711;-34,175;3,150;9,585;5,215;37,228;4,950;4,391;-2,773;0,000;38,800;39,600;9,698;3,174;7,852;4,635;8,345;5,148;-3,224;26,716;0,000;274,740;Inf;281,000;275,000;6,224;2,955;10,571;23,764
8683,000;2,536;0,711;-34,175;3,150;9,585;5,215;37,228;4,950;4,391;-2,773;0,000;38,800;39,600;9,698;3,174;7,614;4,924;8,357;4,644;-3,224;26,716;0,000;274,340;Inf;281,000;275,000;6,495;2,948;10,578;23,806
8683,500;2,536;0,711;-34,175;3,150;9,585;5,248;37,216;4,945;4,409;-2,766;0,000;38,822;39,600;9,698;3,174;7,238;4,740;8,280;4,416;-3,223;26,706;0,000;274,340;Inf;281,000;275,000;6,385;2,941;10,583;23,844
8684,000;2,536;0,711;-34,175;3,150;9,585;5,248;37,216;4,945;4,409;-2,766;0,000;38,800;39,600;9,698;3,174;7,662;4,816;8,319;4,511;-3,223;26,706;0,000;274,940;Inf;281,000;275,000;6,168;2,935;10,571;23,872
8684,500;3,169;0,774;-34,587;3,180;9,668;5,248;37,216;4,945;4,409;-2,766;0,000;38,800;39,600;9,669;3,071;7,847;4,667;8,347;4,980;-3,223;26,706;0,000;274,940;Inf;281,000;275,000;6,327;2,928;10,541;23,887
8685,000;3,169;0,774;-34,587;3,180;9,668;5,248;37,216;4,945;4,409;-2,766;0,000;38,800;39,600;9,669;3,071;7,975;4,509;8,385;4,145;-3,223;26,706;0,000;274,340;Inf;281,000;275,000;6,460;2,932;10,539;23,757
8685,500;3,169;0,774;-34,587;3,180;9,668;5,248;37,216;4,945;4,409;-2,766;0,000;38,800;39,600;9,669;3,071;7,427;4,315;8,268;4,389;-3,223;26,706;0,000;274,340;Inf;281,000;275,000;6,253;2,936;10,509;23,725
8686,000;3,169;0,774;-34,587;3,180;9,668;5,248;37,216;4,945;4,409;-2,766;0,000;38,800;39,600;9,669;3,071;7,901;4,421;8,302;4,870;-3,223;26,706;0,000;274,640;Inf;281,000;275,000;6,100;2,940;10,504;23,701
8686,500;3,169;0,774;-34,587;3,180;9,668;5,248;37,216;4,945;4,409;-2,766;0,000;38,800;39,600;9,669;3,071;7,917;5,033;8,405;4,829;-3,223;26,706;0,000;274,640;Inf;281,000;275,000;6,373;2,943;10,507;23,689
8687,000;3,169;0,774;-34,587;3,180;9,668;5,223;37,237;4,948;4,436;-2,757;0,000;38,812;39,551;9,669;3,071;7,751;5,109;8,417;4,839;-3,213;26,707;0,000;274,040;Inf;281,000;275,000;6,546;2,947;10,492;23,703
8687,500;3,169;0,774;-34,587;3,180;9,668;5,223;37,237;4,948;4,436;-2,757;0,000;38,800;39,600;9,669;3,071;8,238;4,891;8,514;5,364;-3,213;26,707;0,000;274,040;Inf;281,000;275,000;6,529;2,951;10,485;23,740
8688,000;3,070;0,793;-34,529;3,201;9,585;5,223;37,237;4,948;4,436;-2,757;0,000;38,800;39,600;9,634;3,009;8,044;4,997;8,496;5,174;-3,213;26,707;0,000;274,040;Inf;281,000;275,000;6,752;2,954;10,513;23,753
8688,500;3,070;0,793;-34,529;3,201;9,585;5,223;37,237;4,948;4,436;-2,757;0,000;38,800;39,600;9,634;3,009;7,731;5,112;8,464;4,790;-3,213;26,707;0,000;274,040;Inf;281,000;275,000;6,678;2,956;10,546;23,780
8689,000;3,070;0,793;-34,529;3,201;9,585;5,223;37,237;4,948;4,436;-2,757;0,000;38,800;39,600;9,634;3,009;7,770;5,108;8,468;4,892;-3,213;26,707;0,000;274,240;Inf;281,000;275,000;6,524;2,958;10,562;23,762
8689,500;3,070;0,793;-34,529;3,201;9,585;5,223;37,237;4,948;4,436;-2,757;0,000;38,800;39,600;9,634;3,009;8,118;4,968;8,543;4,691;-3,213;26,707;0,000;274,240;Inf;281,000;275,000;6,559;2,960;10,560;23,756
8690,000;3,070;0,793;-34,529;3,201;9,585;5,235;37,186;4,937;4,442;-2,786;0,000;38,791;39,561;9,634;3,009;7,994;4,408;8,492;4,452;-3,227;26,698;0,000;274,540;Inf;281,000;275,000;6,580;2,962;10,553;23,741
8690,500;3,070;0,793;-34,529;3,201;9,585;5,235;37,186;4,937;4,442;-2,786;0,000;38,800;39,600;9,634;3,009;7,801;4,366;8,395;4,725;-3,227;26,698;0,000;274,540;Inf;281,000;275,000;6,336;2,964;10,566;23,754
8691,000;2,241;0,599;-34,553;3,172;9,442;5,235;37,186;4,937;4,442;-2,786;0,000;38,800;39,600;9,682;3,266;7,806;4,783;8,369;4,828;-3,227;26,698;0,000;274,240;Inf;281,000;275,000;6,322;2,965;10,550;23,778
8691,500;2,241;0,599;-34,553;3,172;9,442;5,235;37,186;4,937;4,442;-2,786;0,000;38,800;39,600;9,682;3,266;7,649;5,243;8,402;4,928;-3,227;26,698;0,000;274,240;Inf;281,000;275,000;6,447;2,953;10,537;23,765
8692,000;2,241;0,599;-34,553;3,172;9,442;5,235;37,186;4,937;4,442;-2,786;0,000;38,800;39,600;9,682;3,266;7,006;4,867;8,294;4,426;-3,227;26,698;0,000;273,940;Inf;282,000;275,000;6,556;2,942;10,543;23,751
8692,500;2,241;0,599;-34,553;3,172;9,442;5,235;37,186;4,937;4,442;-2,786;0,000;38,800;39,600;9,682;3,266;7,688;4,839;8,351;4,517;-3,227;26,698;0,000;273,940;Inf;282,000;275,000;6,148;2,930;10,512;23,722
8693,000;2,241;0,599;-34,553;3,172;9,442;5,235;37,186;4,937;4,442;-2,786;0,000;38,800;39,600;9,682;3,266;7,904;4,760;8,371;5,070;-3,227;26,698;0,000;274,540;Inf;282,000;275,000;6,349;2,919;10,511;23,701
8693,500;2,241;0,599;-34,553;3,172;9,442;5,189;37,236;4,970;4,496;-2,766;0,000;38,791;39,542;9,682;3,266;7,922;5,468;8,445;5,338;-3,220;26,702;0,000;274,540;Inf;282,000;275,000;6,526;2,908;10,548;23,710
8694,000;2,241;0,599;-34,553;3,172;9,442;5,189;37,236;4,970;4,496;-2,766;0,000;38,800;39,500;9,682;3,266;8,012;4,964;8,499;4,639;-3,220;26,702;0,000;274,740;Inf;282,000;275,000;6,793;2,897;10,549;23,702
8694,500;3,110;0,736;-35,209;3,127;9,663;5,189;37,236;4,970;4,496;-2,766;0,000;38,800;39,500;9,442;3,090;7,133;4,738;8,360;4,507;-3,220;26,702;0,000;274,740;Inf;282,000;275,000;6,528;2,886;10,592;23,733
8695,000;3,110;0,736;-35,209;3,127;9,663;5,189;37,236;4,970;4,496;-2,766;0,000;38,800;39,500;9,442;3,090;7,974;4,791;8,409;4,819;-3,220;26,702;0,000;274,340;Inf;282,000;275,000;6,184;2,890;10,578;23,726
8695,500;3,110;0,736;-35,209;3,127;9,663;5,189;37,236;4,970;4,496;-2,766;0,000;38,800;39,500;9,442;3,090;7,992;5,203;8,480;5,667;-3,220;26,702;0,000;274,340;Inf;282,000;275,000;6,498;2,893;10,584;23,714
8696,000;3,110;0,736;-35,209;3,127;9,663;5,189;37,236;4,970;4,496;-2,766;0,000;38,800;39,500;9,442;3,090;8,144;5,834;8,605;5,492;-3,220;26,702;0,000;274,940;Inf;282,000;275,000;6,835;2,897;10,595;23,712
8696,500;3,110;0,736;-35,209;3,127;9,663;5,165;37,165;4,956;4,480;-2,767;0,000;38,769;39,526;9,442;3,090;7,841;5,141;8,586;4,777;-3,217;26,688;0,000;274,940;Inf;282,000;275,000;7,019;2,900;10,655;23,752
8697,000;3,110;0,736;-35,209;3,127;9,663;5,165;37,165;4,956;4,480;-2,767;0,000;38,800;39,500;9,442;3,090;8,047;4,896;8,567;4,558;-3,217;26,688;0,000;275,240;Inf;282,000;275,000;6,586;2,904;10,680;23,751
8697,500;2,269;0,652;-34,048;3,105;9,560;5,165;37,165;4,956;4,480;-2,767;0,000;38,800;39,500;9,687;3,063;8,210;4,923;8,602;5,478;-3,217;26,688;0,000;275,240;Inf;282,000;275,000;6,517;2,907;10,681;23,768
8698,000;2,269;0,652;-34,048;3,105;9,560;5,165;37,165;4,956;4,480;-2,767;0,000;38,800;39,500;9,687;3,063;8,257;5,678;8,694;5,572;-3,217;26,688;0,000;275,040;Inf;282,000;275,000;6,803;2,897;10,665;23,844
8698,500;2,269;0,652;-34,048;3,105;9,560;5,165;37,165;4,956;4,480;-2,767;0,000;38,800;39,500;9,687;3,063;7,887;4,530;8,624;4,685;-3,217;26,688;0,000;275,040;Inf;282,000;275,000;7,050;2,886;10,680;23,886
8699,000;2,269;0,652;-34,048;3,105;9,560;5,165;37,165;4,956;4,480;-2,767;0,000;38,800;39,500;9,687;3,063;8,177;4,548;8,635;5,060;-3,217;26,688;0,000;275,340;Inf;282,000;275,000;6,431;2,876;10,665;23,920
8699,500;2,269;0,652;-34,048;3,105;9,560;5,165;37,165;4,956;4,480;-2,767;0,000;38,800;39,500;9,687;3,063;8,474;5,159;8,745;5,664;-3,217;26,688;0,000;275,340;Inf;282,000;275,000;6,605;2,866;10,640;23,952
8700,000;2,269;0,652;-34,048;3,105;9,560;5,164;37,208;4,976;4,546;-2,775;0,000;38,767;39,544;9,687;3,063;8,669;5,905;8,859;6,197;-3,213;26,690;0,000;274,940;Inf;282,000;275,000;7,011;2,857;10,675;23,938
8700,500;2,269;0,652;-34,048;3,105;9,560;5,164;37,208;4,976;4,546;-2,775;0,000;38,800;39,500;9,687;3,063;8,760;5,687;8,967;5,699;-3,213;26,690;0,000;274,940;Inf;282,000;275,000;7,408;2,847;10,725;23,986
8701,000;2,532;0,695;-34,272;3,138;9,501;5,164;37,208;4,976;4,546;-2,775;0,000;38,800;39,500;9,646;3,030;8,480;5,048;8,911;5,428;-3,213;26,690;0,000;275,540;Inf;282,000;275,000;7,278;2,837;10,791;24,014
8701,500;2,532;0,695;-34,272;3,138;9,501;5,164;37,208;4,976;4,546;-2,775;0,000;38,800;39,500;9,646;3,030;8,039;4,730;8,793;4,908;-3,213;26,690;0,000;275,540;Inf;282,000;275,000;6,967;2,832;10,827;24,049
8702,000;2,532;0,695;-34,272;3,138;9,501;5,164;37,208;4,976;4,546;-2,775;0,000;38,800;39,500;9,646;3,030;8,186;5,263;8,794;5,367;-3,213;26,690;0,000;275,040;Inf;282,000;275,000;6,618;2,828;10,831;24,103
8702,500;2,532;0,695;-34,272;3,138;9,501;5,164;37,208;4,976;4,546;-2,775;0,000;38,800;39,500;9,646;3,030;8,180;5,506;8,814;5,129;-3,213;26,690;0,000;275,040;Inf;282,000;275,000;6,903;2,823;10,828;24,132
8703,000;2,532;0,695;-34,272;3,138;9,501;5,228;37,189;4,994;4,585;-2,773;0,000;38,770;39,551;9,646;3,030;8,283;5,043;8,839;4,832;-3,213;26,685;0,000;275,740;Inf;282,000;275,000;6,907;2,818;10,851;24,082
8703,500;2,532;0,695;-34,272;3,138;9,501;5,228;37,189;4,994;4,585;-2,773;0,000;38,800;39,600;9,646;3,030;8,177;4,860;8,764;4,973;-3,213;26,685;0,000;275,740;Inf;282,000;275,000;6,749;2,813;10,840;23,969
8704,000;3,508;0,808;-35,209;3,058;9,609;5,228;37,189;4,994;4,585;-2,773;0,000;38,800;39,600;9,609;3,121;8,318;4,895;8,748;5,447;-3,213;26,685;0,000;274,740;Inf;282,000;275,000;6,693;2,809;10,859;23,935
8704,500;3,508;0,808;-35,209;3,058;9,609;5,228;37,189;4,994;4,585;-2,773;0,000;38,800;39,600;9,609;3,121;7,888;5,135;8,742;5,034;-3,213;26,685;0,000;274,740;Inf;282,000;275,000;6,852;2,820;10,858;23,950
8705,000;3,508;0,808;-35,209;3,058;9,609;5,228;37,189;4,994;4,585;-2,773;0,000;38,800;39,600;9,609;3,121;7,887;4,958;8,678;4,753;-3,213;26,685;0,000;276,040;Inf;281,000;275,000;6,700;2,831;10,854;23,978
8705,500;3,508;0,808;-35,209;3,058;9,609;5,228;37,189;4,994;4,585;-2,773;0,000;38,800;39,600;9,609;3,121;8,249;5,042;8,709;4,776;-3,213;26,685;0,000;276,040;Inf;281,000;275,000;6,569;2,842;10,815;23,991
8706,000;3,508;0,808;-35,209;3,058;9,609;5,234;37,224;4,967;4,622;-2,772;0,000;38,761;39,592;9,609;3,121;8,116;4,959;8,698;5,419;-3,214;26,678;0,000;274,540;Inf;281,000;275,000;6,694;2,853;10,792;23,949
8706,500;3,508;0,808;-35,209;3,058;9,609;5,234;37,224;4,967;4,622;-2,772;0,000;38,800;39,600;9,609;3,121;8,379;5,183;8,772;5,409;-3,214;26,678;0,000;274,540;Inf;281,000;275,000;6,798;2,864;10,800;23,869
8707,000;3,508;0,808;-35,209;3,058;9,609;5,234;37,224;4,967;4,622;-2,772;0,000;38,800;39,600;9,609;3,121;7,919;5,552;8,756;5,163;-3,214;26,678;0,000;276,040;Inf;280,000;275,000;6,936;2,875;10,815;23,811
8707,500;2,549;0,687;-33,263;3,156;9,522;5,234;37,224;4,967;4,622;-2,772;0,000;38,800;39,600;9,881;3,119;7,509;4,872;8,625;4,599;-3,214;26,678;0,000;276,040;Inf;280,000;275,000;6,848;2,885;10,808;23,831
8708,000;2,549;0,687;-33,263;3,156;9,522;5,234;37,224;4,967;4,622;-2,772;0,000;38,800;39,600;9,881;3,119;8,118;5,258;8,697;5,106;-3,214;26,678;0,000;274,540;Inf;280,000;275,000;6,401;2,880;10,769;23,793
8708,500;2,549;0,687;-33,263;3,156;9,522;5,234;37,224;4,967;4,622;-2,772;0,000;38,800;39,600;9,881;3,119;8,368;4,963;8,746;5,210;-3,214;26,678;0,000;274,540;Inf;280,000;275,000;6,795;2,874;10,755;23,787
8709,000;2,549;0,687;-33,263;3,156;9,522;5,234;37,224;4,967;4,622;-2,772;0,000;38,800;39,600;9,881;3,119;8,411;4,752;8,751;5,203;-3,214;26,678;0,000;274,840;Inf;280,000;275,000;6,822;2,869;10,760;23,762
8709,500;2,549;0,687;-33,263;3,156;9,522;5,220;37,207;4,946;4,634;-2,764;0,000;38,767;39,576;9,881;3,119;8,017;5,255;8,741;5,304;-3,210;26,677;0,000;274,840;Inf;280,000;275,000;6,779;2,864;10,750;23,774
8710,000;2,549;0,687;-33,263;3,156;9,522;5,220;37,207;4,946;4,634;-2,764;0,000;38,800;39,600;9,881;3,119;8,251;5,471;8,785;5,224;-3,210;26,677;0,000;273,540;Inf;281,000;275,000;6,829;2,858;10,758;23,800
8710,500;3,594;0,876;-35,209;3,138;9,642;5,220;37,207;4,946;4,634;-2,764;0,000;38,800;39,600;9,544;3,225;8,405;5,178;8,821;4,930;-3,210;26,677;0,000;273,540;Inf;281,000;275,000;6,933;2,853;10,789;23,792
8711,000;3,594;0,876;-35,209;3,138;9,642;5,220;37,207;4,946;4,634;-2,764;0,000;38,800;39,600;9,544;3,225;8,115;4,845;8,738;4,982;-3,210;26,677;0,000;275,240;Inf;281,000;275,000;6,833;2,865;10,799;23,771
8711,500;3,594;0,876;-35,209;3,138;9,642;5,220;37,207;4,946;4,634;-2,764;0,000;38,800;39,600;9,544;3,225;7,872;4,597;8,627;4,971;-3,210;26,677;0,000;275,240;Inf;281,000;275,000;6,670;2,877;10,793;23,775
8712,000;3,594;0,876;-35,209;3,138;9,642;5,220;37,207;4,946;4,634;-2,764;0,000;38,800;39,600;9,544;3,225;8,194;5,601;8,721;5,623;-3,210;26,677;0,000;272,940;Inf;282,000;275,000;6,517;2,889;10,784;23,734
8712,500;3,594;0,876;-35,209;3,138;9,642;5,237;37,227;4,963;4,669;-2,765;0,000;38,764;39,546;9,544;3,225;8,251;5,255;8,775;5,003;-3,211;26,681;0,000;272,940;Inf;282,000;275,000;7,035;2,901;10,771;23,691
8713,000;3,594;0,876;-35,209;3,138;9,642;5,237;37,227;4,963;4,669;-2,765;0,000;38,800;39,500;9,544;3,225;8,366;4,844;8,759;4,616;-3,211;26,681;0,000;274,840;Inf;282,000;275,000;6,821;2,912;10,789;23,619
8713,500;3,594;0,876;-35,209;3,138;9,642;5,237;37,227;4,963;4,669;-2,765;0,000;38,800;39,500;9,544;3,225;7,997;4,675;8,685;5,023;-3,211;26,681;0,000;274,840;Inf;282,000;275,000;6,646;2,923;10,801;23,532
8714,000;2,655;0,638;-35,209;3,140;9,650;5,237;37,227;4,963;4,669;-2,765;0,000;38,800;39,500;9,464;3,190;8,266;5,034;8,734;5,456;-3,211;26,681;0,000;272,840;Inf;283,000;275,000;6,595;2,934;10,778;23,538
8714,500;2,655;0,638;-35,209;3,140;9,650;5,237;37,227;4,963;4,669;-2,765;0,000;38,800;39,500;9,464;3,190;8,358;5,713;8,828;5,447;-3,211;26,681;0,000;272,840;Inf;283,000;275,000;6,873;2,930;10,801;23,543
8715,000;2,655;0,638;-35,209;3,140;9,650;5,237;37,227;4,963;4,669;-2,765;0,000;38,800;39,500;9,464;3,190;8,623;5,375;8,915;5,103;-3,211;26,681;0,000;275,440;Inf;283,000;275,000;7,087;2,925;10,821;23,561
8715,500;2,655;0,638;-35,209;3,140;9,650;5,237;37,227;4,963;4,669;-2,765;0,000;38,800;39,500;9,464;3,190;8,413;4,880;8,837;4,953;-3,211;26,681;0,000;275,440;Inf;283,000;275,000;7,004;2,921;10,817;23,590
8716,000;2,655;0,638;-35,209;3,140;9,650;5,213;37,198;4,938;4,689;-2,768;0,000;38,783;39,609;9,464;3,190;8,494;5,075;8,826;5,641;-3,215;26,666;0,000;273,440;Inf;284,000;275,000;6,771;2,916;10,813;23,590
8716,500;2,655;0,638;-35,209;3,140;9,650;5,213;37,198;4,938;4,689;-2,768;0,000;38,800;39,600;9,464;3,190;8,529;5,846;8,942;5,833;-3,215;26,666;0,000;273,440;Inf;284,000;275,000;7,009;2,912;10,827;23,612
8717,000;3,154;0,811;-35,009;3,152;9,651;5,213;37,198;4,938;4,689;-2,768;0,000;38,800;39,600;9,596;2,982;8,088;5,517;8,925;5,142;-3,215;26,666;0,000;275,640;Inf;284,000;275,000;7,288;2,908;10,850;23,640
8717,500;3,154;0,811;-35,009;3,152;9,651;5,213;37,198;4,938;4,689;-2,768;0,000;38,800;39,600;9,596;2,982;8,320;5,044;8,912;4,993;-3,215;26,666;0,000;275,640;Inf;284,000;275,000;6,918;2,912;10,866;23,729
8718,000;3,154;0,811;-35,009;3,152;9,651;5,213;37,198;4,938;4,689;-2,768;0,000;38,800;39,600;9,596;2,982;7,849;4,872;8,806;4,716;-3,215;26,666;0,000;273,140;Inf;285,000;275,000;6,817;2,916;10,846;23,743
8718,500;3,154;0,811;-35,009;3,152;9,651;5,213;37,198;4,938;4,689;-2,768;0,000;38,800;39,600;9,596;2,982;8,355;5,029;8,846;4,781;-3,215;26,666;0,000;273,140;Inf;285,000;275,000;6,561;2,920;10,855;23,682
8719,000;3,154;0,811;-35,009;3,152;9,651;5,222;37,234;5,000;4,739;-2,769;0,000;38,784;39,603;9,596;2,982;8,165;4,961;8,740;4,807;-3,220;26,669;0,000;277,840;Inf;284,000;275,000;6,753;2,924;10,816;23,603
8719,500;3,154;0,811;-35,009;3,152;9,651;5,222;37,234;5,000;4,739;-2,769;0,000;38,800;39,600;9,596;2,982;8,313;4,924;8,768;5,229;-3,220;26,669;0,000;277,840;Inf;284,000;275,000;6,668;2,927;10,780;23,546
8720,000;3,154;0,811;-35,009;3,152;9,651;5,222;37,234;5,000;4,739;-2,769;0,000;38,800;39,600;9,596;2,982;8,519;4,746;8,804;4,724;-3,220;26,669;0,000;277,440;Inf;283,000;275,000;6,809;2,931;10,761;23,510
8720,500;2,700;0,670;-35,209;3,181;9,561;5,222;37,234;5,000;4,739;-2,769;0,000;38,800;39,600;9,578;3,239;8,074;4,646;8,730;5,151;-3,220;26,669;0,000;277,440;Inf;283,000;275,000;6,698;2,935;10,779;23,482
8721,000;2,700;0,670;-35,209;3,181;9,561;5,222;37,234;5,000;4,739;-2,769;0,000;38,800;39,600;9,578;3,239;8,020;5,323;8,716;5,319;-3,220;26,669;0,000;277,740;Inf;282,000;275,000;6,650;2,931;10,758;23,467
8721,500;2,700;0,670;-35,209;3,181;9,561;5,222;37,234;5,000;4,739;-2,769;0,000;38,800;39,600;9,578;3,239;7,982;5,298;8,731;4,901;-3,220;26,669;0,000;277,740;Inf;282,000;275,000;6,844;2,927;10,776;23,487
8722,000;2,700;0,670;-35,209;3,181;9,561;5,222;37,234;5,000;4,739;-2,769;0,000;38,800;39,600;9,578;3,239;7,844;5,319;8,707;4,958;-3,220;26,669;0,000;277,340;Inf;281,000;275,000;6,728;2,923;10,758;23,503
8722,500;2,700;0,670;-35,209;3,181;9,561;5,187;37,227;4,963;4,750;-2,775;0,000;38,797;39,614;9,578;3,239;8,263;4,838;8,737;4,919;-3,223;26,661;0,000;277,340;Inf;281,000;275,000;6,707;2,920;10,776;23,500
8723,000;2,700;0,670;-35,209;3,181;9,561;5,187;37,227;4,963;4,750;-2,775;0,000;38,800;39,600;9,578;3,239;8,378;5,030;8,760;5,350;-3,223;26,661;0,000;277,340;Inf;280,000;275,000;6,689;2,916;10,756;23,509
