t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8723,500;2,685;0,670;-34,854;3,180;9,594;5,187;37,227;4,963;4,750;-2,775;0,000;38,800;39,600;9,730;3,237;8,166;4,979;8,714;4,916;-3,223;26,661;0,000;277,340;Inf;280,000;275,000;6,879;2,913;10,768;23,499
8724,000;2,685;0,670;-34,854;3,180;9,594;5,187;37,227;4,963;4,750;-2,775;0,000;38,800;39,600;9,730;3,237;7,629;5,289;8,648;4,804;-3,223;26,661;0,000;277,140;Inf;279,000;275,000;6,694;2,909;10,773;23,520
8724,500;2,685;0,670;-34,854;3,180;9,594;5,187;37,227;4,963;4,750;-2,775;0,000;38,800;39,600;9,730;3,237;7,834;5,136;8,659;5,085;-3,223;26,661;0,000;277,140;Inf;279,000;275,000;6,593;2,905;10,773;23,501
8725,000;2,685;0,670;-34,854;3,180;9,594;5,187;37,227;4,963;4,750;-2,775;0,000;38,800;39,600;9,730;3,237;8,420;4,900;8,752;4,962;-3,223;26,661;0,000;273,540;Inf;280,000;275,000;6,678;2,902;10,780;23,511
8725,500;2,685;0,670;-34,854;3,180;9,594;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,651;9,730;3,237;8,170;4,704;8,723;5,198;-3,217;26,661;0,000;273,540;Inf;280,000;275,000;6,758;2,898;10,772;23,503
8726,000;2,685;0,670;-34,854;3,180;9,594;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,700;9,730;3,237;8,199;5,078;8,752;5,105;-3,217;26,661;0,000;272,840;Inf;281,000;275,000;6,699;2,894;10,770;23,509
8726,500;2,995;0,757;-35,078;3,183;9,613;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,700;9,601;3,071;8,226;5,461;8,779;5,288;-3,217;26,661;0,000;272,840;Inf;281,000;275,000;6,783;2,891;10,795;23,506
8727,000;2,995;0,757;-35,078;3,183;9,613;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,700;9,601;3,071;8,483;5,416;8,884;5,700;-3,217;26,661;0,000;273,540;Inf;282,000;275,000;6,939;2,893;10,797;23,481
8727,500;2,995;0,757;-35,078;3,183;9,613;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,700;9,601;3,071;8,815;5,223;8,987;5,761;-3,217;26,661;0,000;273,540;Inf;282,000;275,000;7,121;2,894;10,785;23,443
8728,000;2,995;0,757;-35,078;3,183;9,613;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,700;9,601;3,071;8,310;5,858;8,964;5,539;-3,217;26,661;0,000;274,140;Inf;282,000;275,000;7,196;2,896;10,813;23,413
8728,500;2,995;0,757;-35,078;3,183;9,613;5,185;37,214;4,977;4,772;-2,766;0,000;38,800;39,700;9,601;3,071;8,224;5,527;8,924;5,133;-3,217;26,661;0,000;274,140;Inf;282,000;275,000;7,168;2,898;10,896;23,368
8729,000;2,995;0,757;-35,078;3,183;9,613;5,215;37,184;4,951;4,780;-2,754;0,000;38,816;39,712;9,601;3,071;8,369;5,345;8,951;5,418;-3,210;26,665;0,000;274,640;Inf;282,000;275,000;6,952;2,899;10,887;23,346
8729,500;2,995;0,757;-35,078;3,183;9,613;5,215;37,184;4,951;4,780;-2,754;0,000;38,800;39,700;9,601;3,071;8,735;5,930;9,072;6,031;-3,210;26,665;0,000;274,640;Inf;282,000;275,000;7,021;2,901;10,921;23,380
8730,000;3,332;0,897;-33,684;3,089;9,579;5,215;37,184;4,951;4,780;-2,754;0,000;38,800;39,700;9,738;3,051;8,270;5,713;9,056;5,353;-3,210;26,665;0,000;273,340;Inf;283,000;275,000;7,442;2,902;10,937;23,398
8730,500;3,332;0,897;-33,684;3,089;9,579;5,215;37,184;4,951;4,780;-2,754;0,000;38,800;39,700;9,738;3,051;8,639;5,393;9,072;5,324;-3,210;26,665;0,000;273,340;Inf;283,000;275,000;7,098;2,909;10,971;23,389
8731,000;3,332;0,897;-33,684;3,089;9,579;5,215;37,184;4,951;4,780;-2,754;0,000;38,800;39,700;9,738;3,051;8,260;5,298;9,034;5,015;-3,210;26,665;0,000;274,540;Inf;283,000;275,000;7,107;2,916;10,969;23,353
8731,500;3,332;0,897;-33,684;3,089;9,579;5,215;37,184;4,951;4,780;-2,754;0,000;38,800;39,700;9,738;3,051;8,488;5,255;9,010;5,273;-3,210;26,665;0,000;274,540;Inf;283,000;275,000;6,902;2,923;10,965;23,411
8732,000;3,332;0,897;-33,684;3,089;9,579;5,232;37,216;4,981;4,844;-2,763;0,000;38,831;39,734;9,738;3,051;8,714;5,267;9,030;5,757;-3,216;26,656;0,000;273,840;Inf;284,000;275,000;7,007;2,930;10,980;23,655
8732,500;3,332;0,897;-33,684;3,089;9,579;5,232;37,216;4,981;4,844;-2,763;0,000;38,800;39,700;9,738;3,051;8,687;5,565;9,073;5,544;-3,216;26,656;0,000;273,840;Inf;284,000;275,000;7,192;2,936;10,979;23,556
8733,000;3,071;0,703;-35,209;3,138;9,619;5,232;37,216;4,981;4,844;-2,763;0,000;38,800;39,700;9,602;3,113;8,180;5,506;9,040;5,156;-3,216;26,656;0,000;275,340;Inf;284,000;275,000;7,217;2,943;10,996;23,563
8733,500;3,071;0,703;-35,209;3,138;9,619;5,232;37,216;4,981;4,844;-2,763;0,000;38,800;39,700;9,602;3,113;8,223;5,279;8,955;5,000;-3,216;26,656;0,000;275,340;Inf;284,000;275,000;6,970;2,945;10,967;23,518
8734,000;3,071;0,703;-35,209;3,138;9,619;5,232;37,216;4,981;4,844;-2,763;0,000;38,800;39,700;9,602;3,113;8,164;5,189;8,933;4,823;-3,216;26,656;0,000;273,940;Inf;285,000;275,000;6,864;2,947;10,967;23,477
8734,500;3,071;0,703;-35,209;3,138;9,619;5,232;37,216;4,981;4,844;-2,763;0,000;38,800;39,700;9,602;3,113;7,736;4,993;8,825;4,624;-3,216;26,656;0,000;273,940;Inf;285,000;275,000;6,777;2,949;10,945;23,489
8735,000;3,071;0,703;-35,209;3,138;9,619;5,232;37,216;4,981;4,844;-2,763;0,000;38,800;39,700;9,602;3,113;8,294;4,991;8,831;4,875;-3,216;26,656;0,000;277,340;Inf;284,000;275,000;6,544;2,951;10,943;23,596
8735,500;3,071;0,703;-35,209;3,138;9,619;5,235;37,275;4,942;4,893;-2,779;0,000;38,833;39,759;9,602;3,113;7,874;4,786;8,768;4,777;-3,220;26,648;0,000;277,340;Inf;284,000;275,000;6,747;2,953;10,865;23,663
8736,000;3,071;0,703;-35,209;3,138;9,619;5,235;37,275;4,942;4,893;-2,779;0,000;38,800;39,800;9,602;3,113;8,460;4,953;8,841;5,293;-3,220;26,648;0,000;276,340;Inf;283,000;275,000;6,551;2,955;10,851;23,676
8736,500;2,676;0,647;-34,652;3,173;9,629;5,235;37,275;4,942;4,893;-2,779;0,000;38,800;39,800;9,669;2,955;8,498;5,170;8,917;5,676;-3,220;26,648;0,000;276,340;Inf;283,000;275,000;6,887;2,957;10,834;23,670
8737,000;2,676;0,647;-34,652;3,173;9,629;5,235;37,275;4,942;4,893;-2,779;0,000;38,800;39,800;9,669;2,955;8,033;5,303;8,885;4,982;-3,220;26,648;0,000;277,440;Inf;282,000;275,000;7,065;2,952;10,863;23,639
8737,500;2,676;0,647;-34,652;3,173;9,629;5,235;37,275;4,942;4,893;-2,779;0,000;38,800;39,800;9,669;2,955;8,508;5,120;8,939;5,246;-3,220;26,648;0,000;277,440;Inf;282,000;275,000;6,801;2,948;10,870;23,607
8738,000;2,676;0,647;-34,652;3,173;9,629;5,235;37,275;4,942;4,893;-2,779;0,000;38,800;39,800;9,669;2,955;8,697;4,984;8,970;4,790;-3,220;26,648;0,000;275,240;Inf;282,000;275,000;6,954;2,943;10,857;23,638
8738,500;2,676;0,647;-34,652;3,173;9,629;5,240;37,231;4,943;4,889;-2,755;0,000;38,864;39,799;9,669;2,955;8,219;4,796;8,872;4,953;-3,208;26,655;0,000;275,240;Inf;282,000;275,000;6,860;2,939;10,891;23,650
8739,000;2,676;0,647;-34,652;3,173;9,629;5,240;37,231;4,943;4,889;-2,755;0,000;38,900;39,800;9,669;2,955;8,370;4,753;8,886;4,792;-3,208;26,655;0,000;275,940;Inf;282,000;275,000;6,710;2,935;10,878;23,689
8739,500;2,629;0,729;-34,043;3,184;9,569;5,240;37,231;4,943;4,889;-2,755;0,000;38,900;39,800;9,723;3,116;8,272;4,905;8,836;5,473;-3,208;26,655;0,000;275,940;Inf;282,000;275,000;6,700;2,930;10,870;23,678
8740,000;2,629;0,729;-34,043;3,184;9,569;5,240;37,231;4,943;4,889;-2,755;0,000;38,900;39,800;9,723;3,116;8,336;5,921;8,917;5,704;-3,208;26,655;0,000;274,740;Inf;282,000;275,000;6,872;2,925;10,874;23,690
8740,500;2,629;0,729;-34,043;3,184;9,569;5,240;37,231;4,943;4,889;-2,755;0,000;38,900;39,800;9,723;3,116;8,261;5,108;8,961;5,042;-3,208;26,655;0,000;274,740;Inf;282,000;275,000;7,220;2,921;10,911;23,703
8741,000;2,629;0,729;-34,043;3,184;9,569;5,240;37,231;4,943;4,889;-2,755;0,000;38,900;39,800;9,723;3,116;8,560;5,018;8,987;4,681;-3,208;26,655;0,000;274,640;Inf;282,000;275,000;6,843;2,916;10,928;23,696
8741,500;2,629;0,729;-34,043;3,184;9,569;5,205;37,226;4,955;4,912;-2,753;0,000;38,860;39,855;9,723;3,116;8,075;4,920;8,867;5,100;-3,217;26,642;0,000;274,640;Inf;282,000;275,000;6,812;2,911;10,942;23,688
8742,000;2,629;0,729;-34,043;3,184;9,569;5,205;37,226;4,955;4,912;-2,753;0,000;38,900;39,900;9,723;3,116;8,411;5,792;8,920;5,868;-3,217;26,642;0,000;273,040;Inf;283,000;275,000;6,740;2,906;10,917;23,711
8742,500;2,629;0,729;-34,043;3,184;9,569;5,205;37,226;4,955;4,912;-2,753;0,000;38,900;39,900;9,723;3,116;8,559;5,809;9,020;5,417;-3,217;26,642;0,000;273,040;Inf;283,000;275,000;7,248;2,902;10,923;23,744
8743,000;2,904;0,733;-35,122;3,149;9,639;5,205;37,226;4,955;4,912;-2,753;0,000;38,900;39,900;9,595;3,068;8,440;5,104;9,012;4,898;-3,217;26,642;0,000;274,740;Inf;283,000;275,000;7,201;2,897;10,976;23,815
8743,500;2,904;0,733;-35,122;3,149;9,639;5,205;37,226;4,955;4,912;-2,753;0,000;38,900;39,900;9,595;3,068;8,220;4,909;8,901;4,972;-3,217;26,642;0,000;274,740;Inf;283,000;275,000;6,863;2,898;10,949;23,801
8744,000;2,904;0,733;-35,122;3,149;9,639;5,205;37,226;4,955;4,912;-2,753;0,000;38,900;39,900;9,595;3,068;8,056;5,169;8,843;5,111;-3,217;26,642;0,000;273,140;Inf;284,000;275,000;6,750;2,898;10,947;23,812
8744,500;2,904;0,733;-35,122;3,149;9,639;5,205;37,226;4,955;4,912;-2,753;0,000;38,900;39,900;9,595;3,068;8,116;5,296;8,852;5,103;-3,217;26,642;0,000;273,140;Inf;284,000;275,000;6,795;2,898;10,923;23,822
8745,000;2,904;0,733;-35,122;3,149;9,639;5,200;37,268;4,985;4,960;-2,769;0,000;38,876;39,865;9,595;3,068;7,919;4,953;8,770;4,694;-3,210;26,643;0,000;275,640;Inf;284,000;275,000;6,842;2,898;10,915;23,834
8745,500;2,904;0,733;-35,122;3,149;9,639;5,200;37,268;4,985;4,960;-2,769;0,000;38,900;39,900;9,595;3,068;8,182;5,245;8,806;5,051;-3,210;26,643;0,000;275,640;Inf;284,000;275,000;6,584;2,898;10,876;23,839
8746,000;2,629;0,719;-33,660;3,171;9,602;5,200;37,268;4,985;4,960;-2,769;0,000;38,900;39,900;9,754;3,114;8,486;5,101;8,886;5,289;-3,210;26,643;0,000;273,140;Inf;285,000;275,000;6,821;2,898;10,846;23,842
8746,500;2,629;0,719;-33,660;3,171;9,602;5,200;37,268;4,985;4,960;-2,769;0,000;38,900;39,900;9,754;3,114;8,469;5,037;8,894;5,380;-3,210;26,643;0,000;273,140;Inf;285,000;275,000;6,941;2,894;10,862;23,840
8747,000;2,629;0,719;-33,660;3,171;9,602;5,200;37,268;4,985;4,960;-2,769;0,000;38,900;39,900;9,754;3,114;8,467;4,974;8,903;5,204;-3,210;26,643;0,000;275,640;Inf;285,000;275,000;6,945;2,889;10,866;23,874
8747,500;2,629;0,719;-33,660;3,171;9,602;5,200;37,268;4,985;4,960;-2,769;0,000;38,900;39,900;9,754;3,114;8,042;5,477;8,880;5,172;-3,210;26,643;0,000;275,640;Inf;285,000;275,000;6,887;2,885;10,851;23,910
8748,000;2,629;0,719;-33,660;3,171;9,602;5,204;37,256;4,986;4,965;-2,788;0,000;38,895;39,870;9,754;3,114;8,514;5,088;8,926;5,093;-3,213;26,639;0,000;274,540;Inf;285,000;275,000;6,893;2,881;10,860;23,907
8748,500;2,629;0,719;-33,660;3,171;9,602;5,204;37,256;4,986;4,965;-2,788;0,000;38,900;39,900;9,754;3,114;8,360;4,900;8,889;5,264;-3,213;26,639;0,000;274,540;Inf;285,000;275,000;6,905;2,877;10,895;23,888
8749,000;2,629;0,719;-33,660;3,171;9,602;5,204;37,256;4,986;4,965;-2,788;0,000;38,900;39,900;9,754;3,114;8,247;4,700;8,841;4,553;-3,213;26,639;0,000;276,840;Inf;284,000;275,000;6,853;2,873;10,913;23,875
8749,500;2,864;0,680;-35,209;3,145;9,714;5,204;37,256;4,986;4,965;-2,788;0,000;38,900;39,900;9,478;3,182;8,019;4,949;8,792;5,369;-3,213;26,639;0,000;276,840;Inf;284,000;275,000;6,585;2,869;10,901;23,892
8750,000;2,864;0,680;-35,209;3,145;9,714;5,204;37,256;4,986;4,965;-2,788;0,000;38,900;39,900;9,478;3,182;8,346;5,876;8,909;5,542;-3,213;26,639;0,000;275,840;Inf;284,000;275,000;6,782;2,869;10,899;23,882
8750,500;2,864;0,680;-35,209;3,145;9,714;5,204;37,256;4,986;4,965;-2,788;0,000;38,900;39,900;9,478;3,182;8,611;5,362;8,976;5,736;-3,213;26,639;0,000;275,840;Inf;284,000;275,000;7,168;2,869;10,922;23,873
8751,000;2,864;0,680;-35,209;3,145;9,714;5,204;37,256;4,986;4,965;-2,788;0,000;38,900;39,900;9,478;3,182;8,767;5,009;9,065;5,432;-3,213;26,639;0,000;277,940;Inf;283,000;275,000;7,171;2,868;10,969;23,863
8751,500;2,864;0,680;-35,209;3,145;9,714;5,190;37,220;4,975;4,961;-2,760;0,000;38,923;39,964;9,478;3,182;8,362;5,871;9,052;5,669;-3,212;26,639;0,000;277,940;Inf;283,000;275,000;7,068;2,868;10,956;23,832
8752,000;2,864;0,680;-35,209;3,145;9,714;5,190;37,220;4,975;4,961;-2,760;0,000;38,900;40,000;9,478;3,182;8,916;5,623;9,190;6,150;-3,212;26,639;0,000;276,540;Inf;282,000;275,000;7,238;2,868;10,964;23,810
8752,500;2,163;0,585;-33,481;3,148;9,530;5,190;37,220;4,975;4,961;-2,760;0,000;38,900;40,000;9,861;3,086;8,935;5,109;9,189;5,345;-3,212;26,639;0,000;276,540;Inf;282,000;275,000;7,470;2,868;11,017;23,788
8753,000;2,163;0,585;-33,481;3,148;9,530;5,190;37,220;4,975;4,961;-2,760;0,000;38,900;40,000;9,861;3,086;8,609;5,274;9,135;5,671;-3,212;26,639;0,000;277,740;Inf;281,000;275,000;7,144;2,857;11,043;23,747
8753,500;2,163;0,585;-33,481;3,148;9,530;5,190;37,220;4,975;4,961;-2,760;0,000;38,900;40,000;9,861;3,086;8,352;5,924;9,128;5,556;-3,212;26,639;0,000;277,740;Inf;281,000;275,000;7,172;2,845;11,060;23,730
8754,000;2,163;0,585;-33,481;3,148;9,530;5,190;37,220;4,975;4,961;-2,760;0,000;38,900;40,000;9,861;3,086;8,539;5,749;9,145;5,583;-3,212;26,639;0,000;273,540;Inf;282,000;275,000;7,240;2,834;11,100;23,777
8754,500;2,163;0,585;-33,481;3,148;9,530;5,183;37,232;4,984;5,002;-2,761;0,000;38,936;39,931;9,861;3,086;8,884;5,291;9,209;5,523;-3,215;26,642;0,000;273,540;Inf;282,000;275,000;7,254;2,823;11,125;23,819
8755,000;2,163;0,585;-33,481;3,148;9,530;5,183;37,232;4,984;5,002;-2,761;0,000;38,900;39,900;9,861;3,086;8,647;5,995;9,208;5,894;-3,215;26,642;0,000;275,240;Inf;282,000;275,000;7,227;2,812;11,147;23,871
8755,500;2,163;0,585;-33,481;3,148;9,530;5,183;37,232;4,984;5,002;-2,761;0,000;38,900;39,900;9,861;3,086;8,432;5,795;9,200;5,352;-3,215;26,642;0,000;275,240;Inf;282,000;275,000;7,436;2,802;11,149;23,947
8756,000;3,061;0,801;-33,823;3,153;9,488;5,183;37,232;4,984;5,002;-2,761;0,000;38,900;39,900;9,840;3,103;8,655;5,545;9,202;5,499;-3,215;26,642;0,000;273,440;Inf;283,000;275,000;7,195;2,791;11,152;23,965
8756,500;3,061;0,801;-33,823;3,153;9,488;5,183;37,232;4,984;5,002;-2,761;0,000;38,900;39,900;9,840;3,103;8,836;5,253;9,232;5,529;-3,215;26,642;0,000;273,440;Inf;283,000;275,000;7,225;2,796;11,195;23,964
8757,000;3,061;0,801;-33,823;3,153;9,488;5,183;37,232;4,984;5,002;-2,761;0,000;38,900;39,900;9,840;3,103;8,900;5,496;9,239;5,846;-3,215;26,642;0,000;275,240;Inf;283,000;275,000;7,213;2,800;11,210;24,000
8757,500;3,061;0,801;-33,823;3,153;9,488;5,183;37,232;4,984;5,002;-2,761;0,000;38,900;39,900;9,840;3,103;8,551;5,909;9,225;5,634;-3,215;26,642;0,000;275,240;Inf;283,000;275,000;7,370;2,804;11,218;23,983
8758,000;3,061;0,801;-33,823;3,153;9,488;5,208;37,255;4,969;5,053;-2,774;0,000;38,953;40,007;9,840;3,103;8,470;5,788;9,212;5,341;-3,216;26,634;0,000;273,240;Inf;284,000;275,000;7,330;2,808;11,243;23,957
8758,500;3,061;0,801;-33,823;3,153;9,488;5,208;37,255;4,969;5,053;-2,774;0,000;39,000;40,000;9,840;3,103;8,749;5,142;9,179;5,018;-3,216;26,634;0,000;273,240;Inf;284,000;275,000;7,203;2,813;11,240;23,950
8759,000;3,554;0,854;-35,209;3,083;9,495;5,208;37,255;4,969;5,053;-2,774;0,000;39,000;40,000;9,643;3,205;8,501;5,149;9,096;5,545;-3,216;26,634;0,000;274,740;Inf;284,000;275,000;7,022;2,817;11,229;23,935
8759,500;3,554;0,854;-35,209;3,083;9,495;5,208;37,255;4,969;5,053;-2,774;0,000;39,000;40,000;9,643;3,205;8,497;5,872;9,143;5,755;-3,216;26,634;0,000;274,740;Inf;284,000;275,000;7,073;2,829;11,211;23,918
8760,000;3,554;0,854;-35,209;3,083;9,495;5,208;37,255;4,969;5,053;-2,774;0,000;39,000;40,000;9,643;3,205;8,983;5,855;9,254;5,630;-3,216;26,634;0,000;274,040;Inf;284,000;275,000;7,317;2,841;11,201;23,922
8760,500;3,554;0,854;-35,209;3,083;9,495;5,208;37,255;4,969;5,053;-2,774;0,000;39,000;40,000;9,643;3,205;8,645;5,347;9,215;5,351;-3,216;26,634;0,000;274,040;Inf;284,000;275,000;7,431;2,852;11,220;23,883
8761,000;3,554;0,854;-35,209;3,083;9,495;5,213;37,268;4,933;5,095;-2,756;0,000;38,964;40,021;9,643;3,205;8,849;5,179;9,206;5,168;-3,227;26,635;0,000;276,940;Inf;283,000;275,000;7,139;2,864;11,224;23,950
8761,500;3,554;0,854;-35,209;3,083;9,495;5,213;37,268;4,933;5,095;-2,756;0,000;39,000;40,000;9,643;3,205;8,632;5,312;9,168;5,710;-3,227;26,635;0,000;276,940;Inf;283,000;275,000;7,100;2,875;11,237;24,067
8762,000;3,427;0,790;-35,209;3,117;9,634;5,213;37,268;4,933;5,095;-2,756;0,000;39,000;40,000;9,566;3,108;8,923;5,865;9,295;5,760;-3,227;26,635;0,000;276,540;Inf;282,000;275,000;7,206;2,886;11,225;24,142
8762,500;3,427;0,790;-35,209;3,117;9,634;5,213;37,268;4,933;5,095;-2,756;0,000;39,000;40,000;9,566;3,108;8,825;5,354;9,295;5,377;-3,227;26,635;0,000;276,540;Inf;282,000;275,000;7,461;2,895;11,259;24,123
8763,000;3,427;0,790;-35,209;3,117;9,634;5,213;37,268;4,933;5,095;-2,756;0,000;39,000;40,000;9,566;3,108;8,965;5,237;9,278;5,443;-3,227;26,635;0,000;277,240;Inf;281,000;275,000;7,213;2,904;11,245;24,144
8763,500;3,427;0,790;-35,209;3,117;9,634;5,213;37,268;4,933;5,095;-2,756;0,000;39,000;40,000;9,566;3,108;8,655;5,244;9,203;5,398;-3,227;26,635;0,000;277,240;Inf;281,000;275,000;7,231;2,912;11,258;24,085
8764,000;3,427;0,790;-35,209;3,117;9,634;5,213;37,268;4,933;5,095;-2,756;0,000;39,000;40,000;9,566;3,108;8,457;5,819;9,198;5,793;-3,227;26,635;0,000;275,840;Inf;281,000;275,000;7,125;2,921;11,250;24,069
8764,500;3,427;0,790;-35,209;3,117;9,634;5,216;37,290;4,941;5,127;-2,771;0,000;38,986;40,067;9,566;3,108;8,628;5,995;9,231;5,606;-3,220;26,642;0,000;275,840;Inf;281,000;275,000;7,317;2,929;11,250;24,012
8765,000;3,427;0,790;-35,209;3,117;9,634;5,216;37,290;4,941;5,127;-2,771;0,000;39,000;40,100;9,566;3,108;8,900;5,552;9,297;5,712;-3,220;26,642;0,000;276,140;Inf;280,000;275,000;7,365;2,937;11,283;24,103
8765,500;2,781;0,681;-35,209;3,126;9,724;5,216;37,290;4,941;5,127;-2,771;0,000;39,000;40,100;9,538;3,108;8,792;5,501;9,338;5,644;-3,220;26,642;0,000;276,140;Inf;280,000;275,000;7,365;2,945;11,308;24,101
8766,000;2,781;0,681;-35,209;3,126;9,724;5,216;37,290;4,941;5,127;-2,771;0,000;39,000;40,100;9,538;3,108;8,783;5,656;9,328;5,569;-3,220;26,642;0,000;275,940;Inf;280,000;275,000;7,318;2,943;11,294;24,111
8766,500;2,781;0,681;-35,209;3,126;9,724;5,216;37,290;4,941;5,127;-2,771;0,000;39,000;40,100;9,538;3,108;9,017;5,795;9,387;5,655;-3,220;26,642;0,000;275,940;Inf;280,000;275,000;7,334;2,940;11,274;24,056
8767,000;2,781;0,681;-35,209;3,126;9,724;5,216;37,290;4,941;5,127;-2,771;0,000;39,000;40,100;9,538;3,108;9,167;5,741;9,457;6,354;-3,220;26,642;0,000;273,640;Inf;281,000;275,000;7,463;2,937;11,275;24,065
8767,500;2,781;0,681;-35,209;3,126;9,724;5,198;37,258;4,806;5,129;-2,745;0,000;38,998;40,069;9,538;3,108;9,310;5,470;9,518;5,565;-3,224;26,640;0,000;273,640;Inf;281,000;275,000;7,680;2,935;11,306;24,072
8768,000;2,781;0,681;-35,209;3,126;9,724;5,198;37,258;4,806;5,129;-2,745;0,000;39,000;40,100;9,538;3,108;8,963;5,325;9,463;5,777;-3,224;26,640;0,000;273,140;Inf;282,000;275,000;7,466;2,932;11,312;24,040
8768,500;2,574;0,672;-34,509;3,111;9,591;5,198;37,258;4,806;5,129;-2,745;0,000;39,000;40,100;9,653;2,969;9,122;5,663;9,490;6,086;-3,224;26,640;0,000;273,140;Inf;282,000;275,000;7,382;2,930;11,302;24,063
8769,000;2,574;0,672;-34,509;3,111;9,591;5,198;37,258;4,806;5,129;-2,745;0,000;39,000;40,100;9,653;2,969;8,978;5,312;9,449;5,423;-3,224;26,640;0,000;273,340;Inf;283,000;275,000;7,590;2,924;11,319;24,053
8769,500;2,574;0,672;-34,509;3,111;9,591;5,198;37,258;4,806;5,129;-2,745;0,000;39,000;40,100;9,653;2,969;8,671;5,627;9,398;5,811;-3,224;26,640;0,000;273,340;Inf;283,000;275,000;7,290;2,918;11,312;24,052
8770,000;2,574;0,672;-34,509;3,111;9,591;5,198;37,258;4,806;5,129;-2,745;0,000;39,000;40,100;9,653;2,969;8,902;6,017;9,452;5,905;-3,224;26,640;0,000;274,840;Inf;283,000;275,000;7,377;2,913;11,304;24,061
8770,500;2,574;0,672;-34,509;3,111;9,591;5,198;37,258;4,806;5,129;-2,745;0,000;39,000;40,100;9,653;2,969;9,254;5,732;9,511;6,137;-3,224;26,640;0,000;274,840;Inf;283,000;275,000;7,569;2,907;11,284;24,071
8771,000;2,574;0,672;-34,509;3,111;9,591;5,162;37,275;4,879;5,186;-2,767;0,000;39,019;40,075;9,653;2,969;9,098;5,731;9,504;6,073;-3,221;26,638;0,000;275,240;Inf;283,000;275,000;7,658;2,902;11,309;24,078
8771,500;2,574;0,672;-34,509;3,111;9,591;5,162;37,275;4,879;5,186;-2,767;0,000;39,000;40,100;9,653;2,969;8,877;5,829;9,491;5,768;-3,221;26,638;0,000;275,240;Inf;283,000;275,000;7,601;2,896;11,355;23,961
8772,000;2,052;0,483;-35,209;3,103;9,647;5,162;37,275;4,879;5,186;-2,767;0,000;39,000;40,100;9,471;3,056;8,830;5,999;9,472;5,757;-3,221;26,638;0,000;274,940;Inf;283,000;275,000;7,491;2,891;11,366;23,948
8772,500;2,052;0,483;-35,209;3,103;9,647;5,162;37,275;4,879;5,186;-2,767;0,000;39,000;40,100;9,471;3,056;9,103;5,803;9,530;5,912;-3,221;26,638;0,000;274,940;Inf;283,000;275,000;7,514;2,877;11,373;23,943
8773,000;2,052;0,483;-35,209;3,103;9,647;5,162;37,275;4,879;5,186;-2,767;0,000;39,000;40,100;9,471;3,056;9,131;6,475;9,620;6,255;-3,221;26,638;0,000;275,140;Inf;283,000;275,000;7,587;2,864;11,411;23,927
8773,500;2,052;0,483;-35,209;3,103;9,647;5,162;37,275;4,879;5,186;-2,767;0,000;39,000;40,100;9,471;3,056;9,168;6,006;9,615;5,707;-3,221;26,638;0,000;275,140;Inf;283,000;275,000;7,870;2,850;11,432;23,900
8774,000;2,052;0,483;-35,209;3,103;9,647;5,185;37,257;4,843;5,213;-2,767;0,000;39,034;40,118;9,471;3,056;8,795;5,893;9,551;5,965;-3,220;26,644;0,000;276,140;Inf;282,000;275,000;7,624;2,837;11,460;23,909
8774,500;2,052;0,483;-35,209;3,103;9,647;5,185;37,257;4,843;5,213;-2,767;0,000;39,000;40,100;9,471;3,056;9,462;6,239;9,692;7,116;-3,220;26,644;0,000;276,140;Inf;282,000;275,000;7,551;2,824;11,470;23,883
8775,000;3,663;0,927;-34,406;3,093;9,581;5,185;37,257;4,843;5,213;-2,767;0,000;39,000;40,100;9,770;3,088;9,608;6,949;9,831;6,890;-3,220;26,644;0,000;276,640;Inf;281,000;275,000;8,128;2,812;11,525;23,875
8775,500;3,663;0,927;-34,406;3,093;9,581;5,185;37,257;4,843;5,213;-2,767;0,000;39,000;40,100;9,770;3,088;9,549;6,178;9,839;6,158;-3,220;26,644;0,000;276,640;Inf;281,000;275,000;8,320;2,826;11,570;23,861
8776,000;3,663;0,927;-34,406;3,093;9,581;5,185;37,257;4,843;5,213;-2,767;0,000;39,000;40,100;9,770;3,088;9,296;6,184;9,839;6,082;-3,220;26,644;0,000;276,740;Inf;280,000;275,000;7,931;2,839;11,567;23,855
8776,500;3,663;0,927;-34,406;3,093;9,581;5,185;37,257;4,843;5,213;-2,767;0,000;39,000;40,100;9,770;3,088;9,165;5,529;9,664;6,076;-3,220;26,644;0,000;276,740;Inf;280,000;275,000;7,850;2,853;11,547;23,874
8777,000;3,663;0,927;-34,406;3,093;9,581;5,185;37,257;4,843;5,213;-2,767;0,000;39,000;40,100;9,770;3,088;9,534;5,885;9,779;6,581;-3,220;26,644;0,000;275,740;Inf;280,000;275,000;7,608;2,866;11,526;23,836
8777,500;3,663;0,927;-34,406;3,093;9,581;5,245;37,301;4,857;5,264;-2,777;0,000;39,042;40,121;9,770;3,088;9,729;6,155;9,872;6,806;-3,228;26,639;0,000;275,740;Inf;280,000;275,000;7,945;2,879;11,465;23,823
8778,000;3,663;0,927;-34,406;3,093;9,581;5,245;37,301;4,857;5,264;-2,777;0,000;39,000;40,100;9,770;3,088;9,803;6,098;9,919;6,647;-3,228;26,639;0,000;275,640;Inf;280,000;275,000;8,140;2,892;11,477;23,827
8778,500;2,776;0,653;-35,209;3,053;9,648;5,245;37,301;4,857;5,264;-2,777;0,000;39,000;40,100;9,631;2,919;9,281;6,381;9,902;6,221;-3,228;26,639;0,000;275,640;Inf;280,000;275,000;8,117;2,905;11,490;23,793
8779,000;2,776;0,653;-35,209;3,053;9,648;5,245;37,301;4,857;5,264;-2,777;0,000;39,000;40,100;9,631;2,919;9,212;6,037;9,840;5,802;-3,228;26,639;0,000;276,040;Inf;279,000;275,000;7,946;2,903;11,561;23,851
8779,500;2,776;0,653;-35,209;3,053;9,648;5,245;37,301;4,857;5,264;-2,777;0,000;39,000;40,100;9,631;2,919;9,346;5,842;9,811;6,110;-3,228;26,639;0,000;276,040;Inf;279,000;275,000;7,723;2,901;11,587;23,811
8780,000;2,776;0,653;-35,209;3,053;9,648;5,245;37,301;4,857;5,264;-2,777;0,000;39,000;40,100;9,631;2,919;9,241;5,877;9,786;6,232;-3,228;26,639;0,000;274,040;Inf;279,000;275,000;7,777;2,898;11,605;23,796
8780,500;2,776;0,653;-35,209;3,053;9,648;5,256;37,284;4,840;5,300;-2,771;0,000;39,059;40,124;9,631;2,919;9,247;5,812;9,723;5,824;-3,219;26,642;0,000;274,040;Inf;279,000;275,000;7,784;2,896;11,587;23,758
8781,000;2,776;0,653;-35,209;3,053;9,648;5,256;37,284;4,840;5,300;-2,771;0,000;39,100;40,100;9,631;2,919;8,934;6,188;9,714;5,973;-3,219;26,642;0,000;274,040;Inf;279,000;275,000;7,651;2,895;11,600;23,801
8781,500;3,618;0,848;-35,209;3,101;9,634;5,256;37,284;4,840;5,300;-2,771;0,000;39,100;40,100;9,600;3,153;9,098;6,089;9,713;5,729;-3,219;26,642;0,000;274,040;Inf;279,000;275,000;7,702;2,893;11,587;23,807
8782,000;3,618;0,848;-35,209;3,101;9,634;5,256;37,284;4,840;5,300;-2,771;0,000;39,100;40,100;9,600;3,153;8,832;5,705;9,609;5,568;-3,219;26,642;0,000;273,440;Inf;280,000;275,000;7,657;2,904;11,576;23,809
8782,500;3,618;0,848;-35,209;3,101;9,634;5,256;37,284;4,840;5,300;-2,771;0,000;39,100;40,100;9,600;3,153;9,286;5,612;9,652;5,387;-3,219;26,642;0,000;273,440;Inf;280,000;275,000;7,429;2,916;11,573;23,809
8783,000;3,618;0,848;-35,209;3,101;9,634;5,256;37,284;4,840;5,300;-2,771;0,000;39,100;40,100;9,600;3,153;8,950;5,502;9,566;5,772;-3,219;26,642;0,000;272,540;Inf;281,000;275,000;7,484;2,928;11,561;23,799
8783,500;3,618;0,848;-35,209;3,101;9,634;5,210;37,328;4,820;5,334;-2,764;0,000;39,071;40,153;9,600;3,153;9,036;5,651;9,566;6,053;-3,224;26,646;0,000;272,540;Inf;281,000;275,000;7,447;2,939;11,526;23,826
8784,000;3,618;0,848;-35,209;3,101;9,634;5,210;37,328;4,820;5,334;-2,764;0,000;39,100;40,200;9,600;3,153;9,084;6,304;9,621;6,203;-3,224;26,646;0,000;272,440;Inf;282,000;275,000;7,576;2,950;11,526;23,855
8784,500;3,618;0,848;-35,209;3,101;9,634;5,210;37,328;4,820;5,334;-2,764;0,000;39,100;40,200;9,600;3,153;9,179;6,120;9,677;5,819;-3,224;26,646;0,000;272,440;Inf;282,000;275,000;7,803;2,961;11,526;23,894
8785,000;3,412;0,851;-34,898;3,061;9,615;5,210;37,328;4,820;5,334;-2,764;0,000;39,100;40,200;9,698;3,206;9,154;5,675;9,640;5,870;-3,224;26,646;0,000;272,540;Inf;283,000;275,000;7,699;2,972;11,541;23,897
8785,500;3,412;0,851;-34,898;3,061;9,615;5,210;37,328;4,820;5,334;-2,764;0,000;39,100;40,200;9,698;3,206;9,320;5,472;9,661;5,925;-3,224;26,646;0,000;272,540;Inf;283,000;275,000;7,585;2,979;11,548;23,907
8786,000;3,412;0,851;-34,898;3,061;9,615;5,210;37,328;4,820;5,334;-2,764;0,000;39,100;40,200;9,698;3,206;9,202;5,707;9,623;6,150;-3,224;26,646;0,000;275,140;Inf;283,000;275,000;7,594;2,986;11,528;23,929
8786,500;3,412;0,851;-34,898;3,061;9,615;5,210;37,328;4,820;5,334;-2,764;0,000;39,100;40,200;9,698;3,206;8,910;5,175;9,545;5,202;-3,224;26,646;0,000;275,140;Inf;283,000;275,000;7,671;2,993;11,531;23,943
8787,000;3,412;0,851;-34,898;3,061;9,615;5,173;37,332;4,881;5,378;-2,770;0,000;39,085;40,169;9,698;3,206;9,104;6,115;9,580;6,001;-3,228;26,648;0,000;275,340;Inf;283,000;275,000;7,208;3,000;11,489;23,960
8787,500;3,412;0,851;-34,898;3,061;9,615;5,173;37,332;4,881;5,378;-2,770;0,000;39,100;40,200;9,698;3,206;9,165;5,773;9,601;5,897;-3,228;26,648;0,000;275,340;Inf;283,000;275,000;7,700;3,007;11,464;23,954
8788,000;3,015;0,708;-35,209;3,146;9,661;5,173;37,332;4,881;5,378;-2,770;0,000;39,100;40,200;9,457;3,175;9,250;5,479;9,629;5,674;-3,228;26,648;0,000;275,340;Inf;283,000;275,000;7,609;3,013;11,473;23,951
8788,500;3,015;0,708;-35,209;3,146;9,661;5,173;37,332;4,881;5,378;-2,770;0,000;39,100;40,200;9,457;3,175;9,143;5,328;9,570;5,731;-3,228;26,648;0,000;275,340;Inf;283,000;275,000;7,508;3,013;11,461;23,956
8789,000;3,015;0,708;-35,209;3,146;9,661;5,173;37,332;4,881;5,378;-2,770;0,000;39,100;40,200;9,457;3,175;9,005;5,136;9,492;4,821;-3,228;26,648;0,000;275,240;Inf;283,000;275,000;7,443;3,013;11,454;23,929
8789,500;3,015;0,708;-35,209;3,146;9,661;5,173;37,332;4,881;5,378;-2,770;0,000;39,100;40,200;9,457;3,175;8,641;5,188;9,398;5,370;-3,228;26,648;0,000;275,240;Inf;283,000;275,000;7,114;3,013;11,405;23,937
8790,000;3,015;0,708;-35,209;3,146;9,661;5,189;37,361;4,856;5,395;-2,785;0,000;39,091;40,185;9,457;3,175;9,089;5,637;9,474;6,173;-3,229;26,653;0,000;275,640;Inf;283,000;275,000;7,149;3,013;11,380;23,959
8790,500;3,015;0,708;-35,209;3,146;9,661;5,189;37,361;4,856;5,395;-2,785;0,000;39,100;40,200;9,457;3,175;9,383;5,787;9,670;6,018;-3,229;26,653;0,000;275,640;Inf;283,000;275,000;7,593;3,013;11,368;23,935
8791,000;3,015;0,708;-35,209;3,146;9,661;5,189;37,361;4,856;5,395;-2,785;0,000;39,100;40,200;9,457;3,175;9,432;5,550;9,683;5,407;-3,229;26,653;0,000;275,540;Inf;283,000;275,000;7,714;3,014;11,398;23,907
8791,500;3,055;0,753;-35,138;3,116;9,624;5,189;37,361;4,856;5,395;-2,785;0,000;39,100;40,200;9,679;3,273;9,058;5,440;9,601;5,570;-3,229;26,653;0,000;275,540;Inf;283,000;275,000;7,518;3,014;11,418;23,890
8792,000;3,055;0,753;-35,138;3,116;9,624;5,189;37,361;4,856;5,395;-2,785;0,000;39,100;40,200;9,679;3,273;9,297;5,669;9,597;6,331;-3,229;26,653;0,000;275,240;Inf;283,000;275,000;7,417;3,014;11,426;23,871
8792,500;3,055;0,753;-35,138;3,116;9,624;5,189;37,361;4,856;5,395;-2,785;0,000;39,100;40,200;9,679;3,273;9,158;6,186;9,641;6,518;-3,229;26,653;0,000;275,240;Inf;283,000;275,000;7,723;3,015;11,404;23,870
8793,000;3,055;0,753;-35,138;3,116;9,624;5,189;37,361;4,856;5,395;-2,785;0,000;39,100;40,200;9,679;3,273;9,461;5,899;9,739;5,743;-3,229;26,653;0,000;275,440;Inf;283,000;275,000;7,876;3,016;11,451;23,868
8793,500;3,055;0,753;-35,138;3,116;9,624;5,179;37,270;4,842;5,362;-2,784;0,000;39,104;40,193;9,679;3,273;9,069;5,576;9,634;5,756;-3,236;26,650;0,000;275,440;Inf;283,000;275,000;7,711;3,016;11,460;23,880
8794,000;3,055;0,753;-35,138;3,116;9,624;5,179;37,270;4,842;5,362;-2,784;0,000;39,100;40,200;9,679;3,273;9,284;5,836;9,620;6,411;-3,236;26,650;0,000;275,540;Inf;283,000;275,000;7,509;3,017;11,475;23,842
8794,500;3,419;0,815;-35,209;3,133;9,615;5,179;37,270;4,842;5,362;-2,784;0,000;39,100;40,200;9,572;3,166;9,055;6,133;9,662;5,767;-3,236;26,650;0,000;275,540;Inf;283,000;275,000;7,788;3,017;11,489;23,761
8795,000;3,419;0,815;-35,209;3,133;9,615;5,179;37,270;4,842;5,362;-2,784;0,000;39,100;40,200;9,572;3,166;9,276;5,998;9,712;5,767;-3,236;26,650;0,000;275,940;Inf;283,000;275,000;7,654;3,024;11,530;23,738
8795,500;3,419;0,815;-35,209;3,133;9,615;5,179;37,270;4,842;5,362;-2,784;0,000;39,100;40,200;9,572;3,166;8,596;5,720;9,552;5,482;-3,236;26,650;0,000;275,940;Inf;283,000;275,000;7,688;3,031;11,508;23,722
8796,000;3,419;0,815;-35,209;3,133;9,615;5,179;37,270;4,842;5,362;-2,784;0,000;39,100;40,200;9,572;3,166;9,086;5,690;9,584;5,714;-3,236;26,650;0,000;275,640;Inf;283,000;275,000;7,338;3,037;11,504;23,680
8796,500;3,419;0,815;-35,209;3,133;9,615;5,190;37,312;4,861;5,419;-2,780;0,000;39,101;40,171;9,572;3,166;9,187;5,827;9,608;6,324;-3,227;26,646;0,000;275,640;Inf;283,000;275,000;7,519;3,043;11,523;23,691
8797,000;3,419;0,815;-35,209;3,133;9,615;5,190;37,312;4,861;5,419;-2,780;0,000;39,100;40,200;9,572;3,166;9,157;6,024;9,609;5,924;-3,227;26,646;0,000;275,940;Inf;283,000;275,000;7,736;3,049;11,533;23,706
8797,500;3,419;0,815;-35,209;3,133;9,615;5,190;37,312;4,861;5,419;-2,780;0,000;39,100;40,200;9,572;3,166;8,791;5,998;9,576;5,775;-3,227;26,646;0,000;275,940;Inf;283,000;275,000;7,679;3,055;11,534;23,732
8798,000;2,558;0,577;-35,209;3,155;9,652;5,190;37,312;4,861;5,419;-2,780;0,000;39,100;40,200;9,648;3,062;8,975;5,846;9,537;5,779;-3,227;26,646;0,000;275,940;Inf;283,000;275,000;7,535;3,061;11,526;23,736
8798,500;2,558;0,577;-35,209;3,155;9,652;5,190;37,312;4,861;5,419;-2,780;0,000;39,100;40,200;9,648;3,062;9,220;6,244;9,611;6,951;-3,227;26,646;0,000;275,940;Inf;283,000;275,000;7,534;3,053;11,518;23,772
8799,000;2,558;0,577;-35,209;3,155;9,652;5,190;37,312;4,861;5,419;-2,780;0,000;39,100;40,200;9,648;3,062;9,463;6,872;9,777;6,872;-3,227;26,646;0,000;276,340;Inf;282,000;275,000;8,007;3,045;11,547;23,772
8799,500;2,558;0,577;-35,209;3,155;9,652;5,190;37,312;4,861;5,419;-2,780;0,000;39,100;40,200;9,648;3,062;9,098;6,171;9,777;5,904;-3,227;26,646;0,000;276,340;Inf;282,000;275,000;8,246;3,037;11,565;23,814
8800,000;2,558;0,577;-35,209;3,155;9,652;5,215;37,255;4,814;5,407;-2,778;0,000;39,108;40,199;9,648;3,062;9,391;6,005;9,780;6,047;-3,225;26,650;0,000;276,040;Inf;281,000;275,000;7,738;3,029;11,589;23,821
8800,500;2,558;0,577;-35,209;3,155;9,652;5,215;37,255;4,814;5,407;-2,778;0,000;39,100;40,200;9,648;3,062;9,536;6,265;9,813;6,833;-3,225;26,650;0,000;276,040;Inf;281,000;275,000;7,806;3,021;11,652;23,818
8801,000;3,629;0,835;-35,209;3,041;9,639;5,215;37,255;4,814;5,407;-2,778;0,000;39,100;40,200;9,642;3,079;9,564;6,957;9,911;6,826;-3,225;26,650;0,000;276,140;Inf;280,000;275,000;8,112;3,014;11,694;23,820
8801,500;3,629;0,835;-35,209;3,041;9,639;5,215;37,255;4,814;5,407;-2,778;0,000;39,100;40,200;9,642;3,079;9,371;5,815;9,878;5,917;-3,225;26,650;0,000;276,140;Inf;280,000;275,000;8,315;3,024;11,704;23,838
8802,000;3,629;0,835;-35,209;3,041;9,639;5,215;37,255;4,814;5,407;-2,778;0,000;39,100;40,200;9,642;3,079;9,522;5,717;9,878;5,545;-3,225;26,650;0,000;273,940;Inf;281,000;275,000;7,745;3,034;11,712;23,852
8802,500;3,629;0,835;-35,209;3,041;9,639;5,215;37,255;4,814;5,407;-2,778;0,000;39,100;40,200;9,642;3,079;9,124;5,575;9,761;5,651;-3,225;26,650;0,000;273,940;Inf;281,000;275,000;7,665;3,044;11,719;23,868
8803,000;3,629;0,835;-35,209;3,041;9,639;5,213;37,308;4,808;5,491;-2,789;0,000;39,102;40,186;9,642;3,079;9,469;5,705;9,760;6,169;-3,232;26,651;0,000;274,840;Inf;281,000;275,000;7,528;3,053;11,700;23,899
8803,500;3,629;0,835;-35,209;3,041;9,639;5,213;37,308;4,808;5,491;-2,789;0,000;39,100;40,200;9,642;3,079;9,327;6,195;9,772;6,327;-3,232;26,651;0,000;274,840;Inf;281,000;275,000;7,776;3,063;11,673;23,902
8804,000;2,305;0,620;-33,617;3,174;9,587;5,213;37,308;4,808;5,491;-2,789;0,000;39,100;40,200;9,860;3,054;9,368;5,682;9,786;5,646;-3,232;26,651;0,000;274,340;Inf;281,000;275,000;7,905;3,072;11,669;23,889
8804,500;2,305;0,620;-33,617;3,174;9,587;5,213;37,308;4,808;5,491;-2,789;0,000;39,100;40,200;9,860;3,054;8,899;5,719;9,660;5,722;-3,232;26,651;0,000;274,340;Inf;281,000;275,000;7,621;3,059;11,657;23,866
8805,000;2,305;0,620;-33,617;3,174;9,587;5,213;37,308;4,808;5,491;-2,789;0,000;39,100;40,200;9,860;3,054;9,613;7,150;9,872;7,266;-3,232;26,651;0,000;274,240;Inf;281,000;275,000;7,500;3,047;11,644;23,873
8805,500;2,305;0,620;-33,617;3,174;9,587;5,213;37,308;4,808;5,491;-2,789;0,000;39,100;40,200;9,860;3,054;9,989;6,318;10,057;7,152;-3,232;26,651;0,000;274,240;Inf;281,000;275,000;8,475;3,035;11,678;23,892
8806,000;2,305;0,620;-33,617;3,174;9,587;5,213;37,308;4,808;5,491;-2,789;0,000;39,100;40,200;9,860;3,054;9,913;6,398;10,089;6,649;-3,232;26,651;0,000;274,340;Inf;281,000;275,000;8,379;3,023;11,730;23,865
8806,500;2,305;0,620;-33,617;3,174;9,587;5,207;37,236;4,803;5,466;-2,767;0,000;39,114;40,180;9,860;3,054;9,755;6,762;10,104;6,575;-3,225;26,647;0,000;274,340;Inf;281,000;275,000;8,262;3,011;11,768;23,829
8807,000;2,305;0,620;-33,617;3,174;9,587;5,207;37,236;4,803;5,466;-2,767;0,000;39,100;40,200;9,860;3,054;9,406;6,352;10,046;6,134;-3,225;26,647;0,000;274,640;Inf;281,000;275,000;8,299;3,000;11,814;23,833
8807,500;2,822;0,690;-35,209;3,084;9,649;5,207;37,236;4,803;5,466;-2,767;0,000;39,100;40,200;9,538;3,172;9,652;6,021;10,044;6,467;-3,225;26,647;0,000;274,640;Inf;281,000;275,000;7,985;2,988;11,849;23,867
8808,000;2,822;0,690;-35,209;3,084;9,649;5,207;37,236;4,803;5,466;-2,767;0,000;39,100;40,200;9,538;3,172;9,765;5,746;10,029;5,950;-3,225;26,647;0,000;274,640;Inf;281,000;275,000;8,046;2,985;11,866;23,894
8808,500;2,822;0,690;-35,209;3,084;9,649;5,207;37,236;4,803;5,466;-2,767;0,000;39,100;40,200;9,538;3,172;9,270;6,206;9,877;6,409;-3,225;26,647;0,000;274,640;Inf;281,000;275,000;7,872;2,983;11,848;23,886
8809,000;2,822;0,690;-35,209;3,084;9,649;5,207;37,236;4,803;5,466;-2,767;0,000;39,100;40,200;9,538;3,172;9,152;6,747;9,883;6,267;-3,225;26,647;0,000;274,640;Inf;281,000;275,000;7,941;2,980;11,832;23,919
8809,500;2,822;0,690;-35,209;3,084;9,649;5,194;37,316;4,838;5,549;-2,780;0,000;39,106;40,145;9,538;3,172;9,634;6,281;9,957;6,723;-3,229;26,657;0,000;274,640;Inf;281,000;275,000;8,012;2,978;11,841;23,913
8810,000;2,822;0,690;-35,209;3,084;9,649;5,194;37,316;4,838;5,549;-2,780;0,000;39,100;40,100;9,538;3,172;9,791;5,965;10,008;6,351;-3,229;26,657;0,000;274,640;Inf;281,000;275,000;8,149;2,975;11,860;23,924
8810,500;3,593;0,838;-35,209;3,041;9,615;5,194;37,316;4,838;5,549;-2,780;0,000;39,100;40,100;9,633;3,173;9,490;6,274;9,968;6,687;-3,229;26,657;0,000;274,640;Inf;281,000;275,000;8,029;2,972;11,897;23,900
8811,000;3,593;0,838;-35,209;3,041;9,615;5,194;37,316;4,838;5,549;-2,780;0,000;39,100;40,100;9,633;3,173;9,525;7,067;10,042;6,851;-3,229;26,657;0,000;274,840;Inf;281,000;275,000;8,105;2,983;11,918;23,915
8811,500;3,593;0,838;-35,209;3,041;9,615;5,194;37,316;4,838;5,549;-2,780;0,000;39,100;40,100;9,633;3,173;9,988;6,769;10,161;7,491;-3,229;26,657;0,000;274,840;Inf;281,000;275,000;8,371;2,993;11,952;23,896
8812,000;3,593;0,838;-35,209;3,041;9,615;5,194;37,316;4,838;5,549;-2,780;0,000;39,100;40,100;9,633;3,173;9,945;6,246;10,242;6,867;-3,229;26,657;0,000;274,640;Inf;281,000;275,000;8,602;3,002;11,980;23,910
8812,500;3,593;0,838;-35,209;3,041;9,615;5,194;37,316;4,838;5,549;-2,780;0,000;39,100;40,100;9,633;3,173;9,744;6,062;10,172;6,270;-3,229;26,657;0,000;274,640;Inf;281,000;275,000;8,325;3,012;12,007;23,906
8813,000;3,593;0,838;-35,209;3,041;9,615;5,182;37,246;4,829;5,542;-2,788;0,000;39,104;40,114;9,633;3,173;9,535;6,768;10,131;6,646;-3,228;26,663;0,000;274,540;Inf;281,000;275,000;8,062;3,022;12,034;23,914
8813,500;3,593;0,838;-35,209;3,041;9,615;5,182;37,246;4,829;5,542;-2,788;0,000;39,100;40,100;9,633;3,173;10,012;6,542;10,228;6,609;-3,228;26,663;0,000;274,540;Inf;281,000;275,000;8,270;3,031;12,013;23,897
8814,000;2,609;0,668;-33,910;3,092;9,639;5,182;37,246;4,829;5,542;-2,788;0,000;39,100;40,100;9,765;2,993;9,859;6,097;10,197;5,881;-3,228;26,663;0,000;274,440;Inf;281,000;275,000;8,348;3,040;12,034;23,866
8814,500;2,609;0,668;-33,910;3,092;9,639;5,182;37,246;4,829;5,542;-2,788;0,000;39,100;40,100;9,765;2,993;9,517;5,871;10,085;6,050;-3,228;26,663;0,000;274,440;Inf;281,000;275,000;8,008;3,033;12,042;23,856
8815,000;2,609;0,668;-33,910;3,092;9,639;5,182;37,246;4,829;5,542;-2,788;0,000;39,100;40,100;9,765;2,993;9,755;5,854;10,103;5,841;-3,228;26,663;0,000;274,540;Inf;281,000;275,000;7,881;3,026;12,032;23,832
8815,500;2,609;0,668;-33,910;3,092;9,639;5,182;37,246;4,829;5,542;-2,788;0,000;39,100;40,100;9,765;2,993;9,701;6,467;10,042;6,868;-3,228;26,663;0,000;274,540;Inf;281,000;275,000;7,888;3,019;11,990;23,820
8816,000;2,609;0,668;-33,910;3,092;9,639;5,205;37,345;4,875;5,639;-2,780;0,000;39,113;40,187;9,765;2,993;9,618;6,781;10,104;6,757;-3,229;26,667;0,000;274,240;Inf;281,000;275,000;8,270;3,013;11,972;23,809
8816,500;2,609;0,668;-33,910;3,092;9,639;5,205;37,345;4,875;5,639;-2,780;0,000;39,100;40,200;9,765;2,993;9,954;6,143;10,177;6,184;-3,229;26,667;0,000;274,240;Inf;281,000;275,000;8,315;3,006;11,979;23,810
8817,000;3,303;0,762;-35,209;3,082;9,674;5,205;37,345;4,875;5,639;-2,780;0,000;39,100;40,200;9,671;3,116;9,670;5,966;10,096;6,317;-3,229;26,667;0,000;273,840;Inf;282,000;275,000;8,115;3,000;11,987;23,814
8817,500;3,303;0,762;-35,209;3,082;9,674;5,205;37,345;4,875;5,639;-2,780;0,000;39,100;40,200;9,671;3,116;9,649;6,416;10,106;6,878;-3,229;26,667;0,000;273,840;Inf;282,000;275,000;8,012;3,005;11,995;23,828
8818,000;3,303;0,762;-35,209;3,082;9,674;5,205;37,345;4,875;5,639;-2,780;0,000;39,100;40,200;9,671;3,116;9,676;6,841;10,160;6,654;-3,229;26,667;0,000;273,540;Inf;283,000;275,000;8,262;3,009;12,006;23,870
8818,500;3,303;0,762;-35,209;3,082;9,674;5,205;37,345;4,875;5,639;-2,780;0,000;39,100;40,200;9,671;3,116;9,287;6,400;10,094;6,095;-3,229;26,667;0,000;273,540;Inf;283,000;275,000;8,333;3,014;12,003;23,864
8819,000;3,303;0,762;-35,209;3,082;9,674;5,171;37,311;4,862;5,645;-2,768;0,000;39,095;40,093;9,671;3,116;9,643;6,188;10,111;6,037;-3,236;26,666;0,000;273,940;Inf;284,000;275,000;7,969;3,019;12,008;23,868
8819,500;3,303;0,762;-35,209;3,082;9,674;5,171;37,311;4,862;5,645;-2,768;0,000;39,100;40,100;9,671;3,116;9,748;6,072;10,055;6,030;-3,236;26,666;0,000;273,940;Inf;284,000;275,000;7,995;3,024;11,955;23,881
8820,000;3,303;0,762;-35,209;3,082;9,674;5,171;37,311;4,862;5,645;-2,768;0,000;39,100;40,100;9,671;3,116;8,892;5,820;9,910;5,904;-3,236;26,666;0,000;273,840;Inf;285,000;275,000;7,976;3,028;11,965;23,885
8820,500;3,390;0,830;-35,044;3,207;9,625;5,171;37,311;4,862;5,645;-2,768;0,000;39,100;40,100;9,647;3,026;9,575;6,063;9,981;6,511;-3,236;26,666;0,000;273,840;Inf;285,000;275,000;7,631;3,033;11,928;23,879
8821,000;3,390;0,830;-35,044;3,207;9,625;5,171;37,311;4,862;5,645;-2,768;0,000;39,100;40,100;9,647;3,026;9,845;6,509;10,074;7,355;-3,236;26,666;0,000;273,540;Inf;286,000;275,000;8,033;3,039;11,887;23,900
8821,500;3,390;0,830;-35,044;3,207;9,625;5,171;37,311;4,862;5,645;-2,768;0,000;39,100;40,100;9,647;3,026;10,002;7,133;10,220;7,272;-3,236;26,666;0,000;273,540;Inf;286,000;275,000;8,446;3,044;11,883;23,902
8822,000;3,390;0,830;-35,044;3,207;9,625;5,171;37,311;4,862;5,645;-2,768;0,000;39,100;40,100;9,647;3,026;10,219;6,426;10,298;6,991;-3,236;26,666;0,000;276,140;Inf;285,000;275,000;8,657;3,050;11,972;23,951
8822,500;3,390;0,830;-35,044;3,207;9,625;5,205;37,238;4,854;5,612;-2,777;0,000;39,091;40,055;9,647;3,026;10,025;6,123;10,284;6,250;-3,228;26,662;0,000;276,140;Inf;285,000;275,000;8,484;3,056;11,985;23,936
8823,000;3,390;0,830;-35,044;3,207;9,625;5,205;37,238;4,854;5,612;-2,777;0,000;39,100;40,100;9,647;3,026;9,725;7,096;10,221;7,054;-3,228;26,662;0,000;276,340;Inf;284,000;275,000;8,171;3,061;12,013;23,927
8823,500;3,841;0,928;-35,199;3,103;9,605;5,205;37,238;4,854;5,612;-2,777;0,000;39,100;40,100;9,725;3,113;10,169;6,850;10,379;7,647;-3,228;26,662;0,000;276,340;Inf;284,000;275,000;8,524;3,066;12,031;23,936
8824,000;3,841;0,928;-35,199;3,103;9,605;5,205;37,238;4,854;5,612;-2,777;0,000;39,100;40,100;9,725;3,113;10,396;6,945;10,510;7,466;-3,228;26,662;0,000;276,440;Inf;283,000;275,000;8,761;3,079;12,040;23,962
8824,500;3,841;0,928;-35,199;3,103;9,605;5,205;37,238;4,854;5,612;-2,777;0,000;39,100;40,100;9,725;3,113;10,055;6,885;10,452;6,710;-3,228;26,662;0,000;276,440;Inf;283,000;275,000;8,829;3,092;12,088;23,958
8825,000;3,841;0,928;-35,199;3,103;9,605;5,205;37,238;4,854;5,612;-2,777;0,000;39,100;40,100;9,725;3,113;9,757;6,378;10,386;6,369;-3,228;26,662;0,000;276,340;Inf;282,000;275,000;8,525;3,104;12,125;23,944
8825,500;3,841;0,928;-35,199;3,103;9,605;5,210;37,273;4,848;5,680;-2,779;0,000;39,077;40,035;9,725;3,113;9,628;6,242;10,306;6,387;-3,241;26,668;0,000;276,340;Inf;282,000;275,000;8,223;3,116;12,124;23,957
8826,000;3,841;0,928;-35,199;3,103;9,605;5,210;37,273;4,848;5,680;-2,779;0,000;39,100;40,000;9,725;3,113;9,989;6,304;10,292;6,914;-3,241;26,668;0,000;276,340;Inf;281,000;275,000;8,141;3,128;12,124;23,952
8826,500;3,841;0,928;-35,199;3,103;9,605;5,210;37,273;4,848;5,680;-2,779;0,000;39,100;40,000;9,725;3,113;9,654;6,853;10,298;6,491;-3,241;26,668;0,000;276,340;Inf;281,000;275,000;8,375;3,139;12,127;23,970
8827,000;3,101;0,824;-33,514;3,126;9,508;5,210;37,273;4,848;5,680;-2,779;0,000;39,100;40,000;9,888;3,068;9,663;6,586;10,260;6,574;-3,241;26,668;0,000;276,340;Inf;280,000;275,000;8,324;3,151;12,153;23,963
8827,500;3,101;0,824;-33,514;3,126;9,508;5,210;37,273;4,848;5,680;-2,779;0,000;39,100;40,000;9,888;3,068;9,850;6,268;10,295;6,472;-3,241;26,668;0,000;276,340;Inf;280,000;275,000;8,271;3,150;12,158;23,944
8828,000;3,101;0,824;-33,514;3,126;9,508;5,210;37,273;4,848;5,680;-2,779;0,000;39,100;40,000;9,888;3,068;9,973;6,556;10,284;7,196;-3,241;26,668;0,000;273,440;Inf;281,000;275,000;8,221;3,149;12,161;23,919
8828,500;3,101;0,824;-33,514;3,126;9,508;5,210;37,273;4,848;5,680;-2,779;0,000;39,100;40,000;9,888;3,068;9,824;6,796;10,284;6,665;-3,241;26,668;0,000;273,440;Inf;281,000;275,000;8,502;3,149;12,175;23,894
8829,000;3,101;0,824;-33,514;3,126;9,508;5,208;37,294;4,844;5,719;-2,785;0,000;39,073;40,008;9,888;3,068;9,876;6,757;10,302;6,730;-3,231;26,670;0,000;273,640;Inf;282,000;275,000;8,393;3,148;12,180;23,898
8829,500;3,101;0,824;-33,514;3,126;9,508;5,208;37,294;4,844;5,719;-2,785;0,000;39,100;40,000;9,888;3,068;9,967;6,555;10,327;6,435;-3,231;26,670;0,000;273,640;Inf;282,000;275,000;8,416;3,147;12,160;23,893
8830,000;2,667;0,632;-35,209;3,104;9,634;5,208;37,294;4,844;5,719;-2,785;0,000;39,100;40,000;9,510;3,143;9,778;6,395;10,275;6,748;-3,231;26,670;0,000;274,240;Inf;282,000;275,000;8,321;3,146;12,149;23,871
8830,500;2,667;0,632;-35,209;3,104;9,634;5,208;37,294;4,844;5,719;-2,785;0,000;39,100;40,000;9,510;3,143;10,079;6,951;10,336;7,403;-3,231;26,670;0,000;274,240;Inf;282,000;275,000;8,299;3,138;12,160;23,870
8831,000;2,667;0,632;-35,209;3,104;9,634;5,208;37,294;4,844;5,719;-2,785;0,000;39,100;40,000;9,510;3,143;9,733;6,940;10,336;6,673;-3,231;26,670;0,000;274,640;Inf;282,000;275,000;8,692;3,131;12,166;23,849
8831,500;2,667;0,632;-35,209;3,104;9,634;5,208;37,294;4,844;5,719;-2,785;0,000;39,100;40,000;9,510;3,143;9,700;6,746;10,324;6,527;-3,231;26,670;0,000;274,640;Inf;282,000;275,000;8,421;3,123;12,183;23,843
8832,000;2,667;0,632;-35,209;3,104;9,634;5,181;37,302;4,856;5,749;-2,781;0,000;39,059;40,008;9,510;3,143;9,600;6,154;10,240;6,067;-3,230;26,669;0,000;275,040;Inf;282,000;275,000;8,324;3,116;12,204;23,821
8832,500;2,667;0,632;-35,209;3,104;9,634;5,181;37,302;4,856;5,749;-2,781;0,000;39,100;40,000;9,510;3,143;9,701;6,503;10,208;6,449;-3,230;26,669;0,000;275,040;Inf;282,000;275,000;8,015;3,108;12,135;23,794
8833,000;3,212;0,792;-35,209;3,077;9,637;5,181;37,302;4,856;5,749;-2,781;0,000;39,100;40,000;9,647;3,276;9,928;6,487;10,281;6,840;-3,230;26,669;0,000;275,040;Inf;282,000;275,000;8,215;3,101;12,146;23,782
8833,500;3,212;0,792;-35,209;3,077;9,637;5,181;37,302;4,856;5,749;-2,781;0,000;39,100;40,000;9,647;3,276;9,983;7,050;10,367;6,963;-3,230;26,669;0,000;275,040;Inf;282,000;275,000;8,384;3,103;12,155;23,801
8834,000;3,212;0,792;-35,209;3,077;9,637;5,181;37,302;4,856;5,749;-2,781;0,000;39,100;40,000;9,647;3,276;9,550;6,615;10,288;6,335;-3,230;26,669;0,000;275,240;Inf;282,000;275,000;8,591;3,105;12,181;23,760
8834,500;3,212;0,792;-35,209;3,077;9,637;5,181;37,302;4,856;5,749;-2,781;0,000;39,100;40,000;9,647;3,276;9,625;6,605;10,266;6,429;-3,230;26,669;0,000;275,240;Inf;282,000;275,000;8,197;3,106;12,221;23,760
8835,000;3,212;0,792;-35,209;3,077;9,637;5,181;37,302;4,856;5,749;-2,781;0,000;39,100;40,000;9,647;3,276;9,816;6,420;10,264;6,669;-3,230;26,669;0,000;275,140;Inf;282,000;275,000;8,231;3,108;12,189;23,783
8835,500;3,212;0,792;-35,209;3,077;9,637;5,174;37,306;4,862;5,789;-2,790;0,000;39,041;39,961;9,647;3,276;9,952;6,087;10,277;6,526;-3,223;26,670;0,000;275,140;Inf;282,000;275,000;8,293;3,110;12,182;23,743
8836,000;3,212;0,792;-35,209;3,077;9,637;5,174;37,306;4,862;5,789;-2,790;0,000;39,000;40,000;9,647;3,276;9,986;6,284;10,312;6,764;-3,223;26,670;0,000;275,040;Inf;282,000;275,000;8,210;3,111;12,129;23,752
8836,500;2,757;0,655;-35,209;3,026;9,711;5,174;37,306;4,862;5,789;-2,790;0,000;39,000;40,000;9,436;3,115;10,106;6,580;10,395;7,125;-3,223;26,670;0,000;275,040;Inf;282,000;275,000;8,337;3,113;12,107;23,778
8837,000;2,757;0,655;-35,209;3,026;9,711;5,174;37,306;4,862;5,789;-2,790;0,000;39,000;40,000;9,436;3,115;10,301;6,514;10,458;7,356;-3,223;26,670;0,000;275,140;Inf;282,000;275,000;8,552;3,107;12,104;23,794
8837,500;2,757;0,655;-35,209;3,026;9,711;5,174;37,306;4,862;5,789;-2,790;0,000;39,000;40,000;9,436;3,115;9,530;6,665;10,383;6,434;-3,223;26,670;0,000;275,140;Inf;282,000;275,000;8,657;3,102;12,125;23,788
8838,000;2,757;0,655;-35,209;3,026;9,711;5,174;37,306;4,862;5,789;-2,790;0,000;39,000;40,000;9,436;3,115;9,872;6,637;10,386;6,644;-3,223;26,670;0,000;275,340;Inf;282,000;275,000;8,253;3,096;12,157;23,787
8838,500;2,757;0,655;-35,209;3,026;9,711;5,213;37,279;4,856;5,804;-2,791;0,000;39,033;39,918;9,436;3,115;10,217;6,444;10,449;6,919;-3,232;26,678;0,000;275,340;Inf;282,000;275,000;8,385;3,090;12,159;23,783
8839,000;2,757;0,655;-35,209;3,026;9,711;5,213;37,279;4,856;5,804;-2,791;0,000;39,000;39,900;9,436;3,115;10,148;7,084;10,469;7,383;-3,232;26,678;0,000;275,140;Inf;282,000;275,000;8,507;3,085;12,180;23,821
8839,500;2,942;0,793;-34,171;3,179;9,518;5,213;37,279;4,856;5,804;-2,791;0,000;39,000;39,900;9,691;3,030;9,925;6,879;10,426;6,682;-3,232;26,678;0,000;275,140;Inf;282,000;275,000;8,771;3,079;12,246;23,865
8840,000;2,942;0,793;-34,171;3,179;9,518;5,213;37,279;4,856;5,804;-2,791;0,000;39,000;39,900;9,691;3,030;9,765;6,836;10,407;6,697;-3,232;26,678;0,000;275,140;Inf;282,000;275,000;8,478;3,077;12,249;23,881
8840,500;2,942;0,793;-34,171;3,179;9,518;5,213;37,279;4,856;5,804;-2,791;0,000;39,000;39,900;9,691;3,030;10,189;6,702;10,466;6,781;-3,232;26,678;0,000;275,140;Inf;282,000;275,000;8,426;3,075;12,256;23,876
8841,000;2,942;0,793;-34,171;3,179;9,518;5,213;37,279;4,856;5,804;-2,791;0,000;39,000;39,900;9,691;3,030;10,197;6,321;10,467;6,681;-3,232;26,678;0,000;275,140;Inf;282,000;275,000;8,534;3,073;12,275;23,894
