t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8841,500;2,942;0,793;-34,171;3,179;9,518;5,213;37,279;4,856;5,804;-2,791;0,000;39,000;39,900;9,691;3,030;9,781;6,663;10,371;6,982;-3,232;26,678;0,000;275,140;Inf;282,000;275,000;8,417;3,071;12,302;23,867
8842,000;2,942;0,793;-34,171;3,179;9,518;5,259;37,264;4,864;5,847;-2,781;0,000;39,017;39,882;9,691;3,030;9,640;5,959;10,290;6,113;-3,233;26,687;0,000;275,240;Inf;282,000;275,000;8,449;3,069;12,297;23,855
8842,500;2,942;0,793;-34,171;3,179;9,518;5,259;37,264;4,864;5,847;-2,781;0,000;39,000;39,900;9,691;3,030;9,759;6,550;10,302;6,684;-3,233;26,687;0,000;275,240;Inf;282,000;275,000;8,000;3,066;12,285;23,836
8843,000;2,999;0,806;-33,387;3,165;9,553;5,259;37,264;4,864;5,847;-2,781;0,000;39,000;39,900;9,827;3,105;9,788;6,844;10,343;6,720;-3,233;26,687;0,000;275,340;Inf;282,000;275,000;8,324;3,064;12,260;23,856
8843,500;2,999;0,806;-33,387;3,165;9,553;5,259;37,264;4,864;5,847;-2,781;0,000;39,000;39,900;9,827;3,105;9,868;6,615;10,356;6,427;-3,233;26,687;0,000;275,340;Inf;282,000;275,000;8,424;3,063;12,242;23,853
8844,000;2,999;0,806;-33,387;3,165;9,553;5,259;37,264;4,864;5,847;-2,781;0,000;39,000;39,900;9,827;3,105;9,932;6,278;10,332;6,289;-3,233;26,687;0,000;275,140;Inf;282,000;275,000;8,316;3,062;12,243;23,833
8844,500;2,999;0,806;-33,387;3,165;9,553;5,259;37,264;4,864;5,847;-2,781;0,000;39,000;39,900;9,827;3,105;10,015;6,092;10,329;6,521;-3,233;26,687;0,000;275,140;Inf;282,000;275,000;8,208;3,061;12,224;23,831
8845,000;2,999;0,806;-33,387;3,165;9,553;5,226;37,286;4,852;5,866;-2,784;0,000;38,987;39,850;9,827;3,105;10,004;6,692;10,364;6,853;-3,236;26,674;0,000;274,740;Inf;282,000;275,000;8,239;3,060;12,212;23,821
8845,500;2,999;0,806;-33,387;3,165;9,553;5,226;37,286;4,852;5,866;-2,784;0,000;39,000;39,800;9,827;3,105;9,986;6,817;10,394;6,859;-3,236;26,674;0,000;274,740;Inf;282,000;275,000;8,479;3,059;12,193;23,843
8846,000;2,677;0,636;-33,278;3,124;9,663;5,226;37,286;4,852;5,866;-2,784;0,000;39,000;39,800;9,642;3,037;10,191;6,504;10,436;6,596;-3,236;26,674;0,000;274,840;Inf;282,000;275,000;8,514;3,058;12,203;23,808
8846,500;2,677;0,636;-33,278;3,124;9,663;5,226;37,286;4,852;5,866;-2,784;0,000;39,000;39,800;9,642;3,037;9,961;6,330;10,377;6,816;-3,236;26,674;0,000;274,840;Inf;282,000;275,000;8,432;3,052;12,224;23,771
8847,000;2,677;0,636;-33,278;3,124;9,663;5,226;37,286;4,852;5,866;-2,784;0,000;39,000;39,800;9,642;3,037;10,007;6,100;10,331;6,372;-3,236;26,674;0,000;275,140;Inf;282,000;275,000;8,371;3,046;12,249;23,774
8847,500;2,677;0,636;-33,278;3,124;9,663;5,226;37,286;4,852;5,866;-2,784;0,000;39,000;39,800;9,642;3,037;9,706;6,527;10,307;6,823;-3,236;26,674;0,000;275,140;Inf;282,000;275,000;8,203;3,040;12,239;23,822
8848,000;2,677;0,636;-33,278;3,124;9,663;5,226;37,286;4,852;5,866;-2,784;0,000;39,000;39,800;9,642;3,037;10,114;6,851;10,425;6,848;-3,236;26,674;0,000;275,340;Inf;282,000;275,000;8,341;3,034;12,245;23,852
8848,500;2,677;0,636;-33,278;3,124;9,663;5,212;37,296;4,845;5,902;-2,775;0,000;38,980;39,887;9,642;3,037;10,070;6,952;10,445;7,331;-3,232;26,680;0,000;275,340;Inf;282,000;275,000;8,560;3,028;12,284;23,878
8849,000;2,677;0,636;-33,278;3,124;9,663;5,212;37,296;4,845;5,902;-2,775;0,000;39,000;39,900;9,642;3,037;9,956;7,463;10,490;7,110;-3,232;26,680;0,000;275,140;Inf;282,000;275,000;8,700;3,022;12,317;23,899
8849,500;2,746;0,766;-33,984;3,212;9,589;5,212;37,296;4,845;5,902;-2,775;0,000;39,000;39,900;9,674;3,079;9,571;6,878;10,417;6,540;-3,232;26,680;0,000;275,140;Inf;282,000;275,000;8,755;3,017;12,356;23,911
8850,000;2,746;0,766;-33,984;3,212;9,589;5,212;37,296;4,845;5,902;-2,775;0,000;39,000;39,900;9,674;3,079;9,973;6,753;10,443;6,690;-3,232;26,680;0,000;275,240;Inf;282,000;275,000;8,352;3,012;12,364;23,928
8850,500;2,746;0,766;-33,984;3,212;9,589;5,212;37,296;4,845;5,902;-2,775;0,000;39,000;39,900;9,674;3,079;9,865;6,523;10,409;6,540;-3,232;26,680;0,000;275,240;Inf;282,000;275,000;8,465;3,008;12,348;23,942
8851,000;2,746;0,766;-33,984;3,212;9,589;5,212;37,296;4,845;5,902;-2,775;0,000;39,000;39,900;9,674;3,079;10,120;6,578;10,436;6,952;-3,232;26,680;0,000;275,340;Inf;282,000;275,000;8,334;3,004;12,312;23,945
8851,500;2,746;0,766;-33,984;3,212;9,589;5,217;37,283;4,840;5,928;-2,771;0,000;38,962;39,835;9,674;3,079;10,243;6,908;10,538;7,232;-3,238;26,675;0,000;275,340;Inf;282,000;275,000;8,522;2,999;12,294;23,935
8852,000;2,746;0,766;-33,984;3,212;9,589;5,217;37,283;4,840;5,928;-2,771;0,000;39,000;39,800;9,674;3,079;10,336;6,376;10,562;6,801;-3,238;26,675;0,000;275,540;Inf;282,000;275,000;8,730;2,995;12,300;23,924
8852,500;2,619;0,674;-34,829;3,104;9,575;5,217;37,283;4,840;5,928;-2,771;0,000;39,000;39,800;9,665;3,225;10,156;6,863;10,552;7,034;-3,238;26,675;0,000;275,540;Inf;282,000;275,000;8,519;2,991;12,301;23,937
8853,000;2,619;0,674;-34,829;3,104;9,575;5,217;37,283;4,840;5,928;-2,771;0,000;39,000;39,800;9,665;3,225;10,307;7,150;10,621;7,163;-3,238;26,675;0,000;275,640;Inf;282,000;275,000;8,651;2,985;12,294;23,922
8853,500;2,619;0,674;-34,829;3,104;9,575;5,217;37,283;4,840;5,928;-2,771;0,000;39,000;39,800;9,665;3,225;10,534;6,906;10,693;7,200;-3,238;26,675;0,000;275,640;Inf;282,000;275,000;8,810;2,979;12,307;23,904
8854,000;2,619;0,674;-34,829;3,104;9,575;5,217;37,283;4,840;5,928;-2,771;0,000;39,000;39,800;9,665;3,225;10,553;6,643;10,719;7,234;-3,238;26,675;0,000;275,540;Inf;282,000;275,000;8,833;2,973;12,374;23,908
8854,500;2,619;0,674;-34,829;3,104;9,575;5,217;37,283;4,840;5,928;-2,771;0,000;39,000;39,800;9,665;3,225;10,324;6,744;10,667;6,912;-3,238;26,675;0,000;275,540;Inf;282,000;275,000;8,787;2,967;12,406;23,876
8855,000;2,619;0,674;-34,829;3,104;9,575;5,183;37,223;4,831;5,923;-2,777;0,000;38,948;39,762;9,665;3,225;10,345;7,172;10,714;7,404;-3,234;26,682;0,000;275,840;Inf;282,000;275,000;8,662;2,962;12,432;23,862
8855,500;2,619;0,674;-34,829;3,104;9,575;5,183;37,223;4,831;5,923;-2,777;0,000;38,900;39,800;9,665;3,225;10,631;7,103;10,785;7,940;-3,234;26,682;0,000;275,840;Inf;282,000;275,000;8,909;2,956;12,440;23,884
8856,000;3,226;0,778;-35,209;3,058;9,703;5,183;37,223;4,831;5,923;-2,777;0,000;38,900;39,800;9,500;3,035;10,487;7,511;10,841;7,425;-3,234;26,682;0,000;275,740;Inf;282,000;275,000;9,115;2,950;12,471;23,869
8856,500;3,226;0,778;-35,209;3,058;9,703;5,183;37,223;4,831;5,923;-2,777;0,000;38,900;39,800;9,500;3,035;9,937;7,213;10,741;6,970;-3,234;26,682;0,000;275,740;Inf;282,000;275,000;9,066;2,955;12,517;23,877
8857,000;3,226;0,778;-35,209;3,058;9,703;5,183;37,223;4,831;5,923;-2,777;0,000;38,900;39,800;9,500;3,035;10,506;6,968;10,787;7,041;-3,234;26,682;0,000;275,640;Inf;282,000;275,000;8,715;2,959;12,539;23,878
8857,500;3,226;0,778;-35,209;3,058;9,703;5,183;37,223;4,831;5,923;-2,777;0,000;38,900;39,800;9,500;3,035;10,484;6,779;10,789;7,391;-3,234;26,682;0,000;275,640;Inf;282,000;275,000;8,825;2,964;12,601;23,898
8858,000;3,226;0,778;-35,209;3,058;9,703;5,240;37,231;4,853;5,964;-2,772;0,000;38,929;39,775;9,500;3,035;10,600;6,832;10,819;7,294;-3,226;26,686;0,000;275,540;Inf;282,000;275,000;8,861;2,968;12,611;23,903
8858,500;3,226;0,778;-35,209;3,058;9,703;5,240;37,231;4,853;5,964;-2,772;0,000;38,900;39,800;9,500;3,035;10,289;7,219;10,784;7,154;-3,226;26,686;0,000;275,540;Inf;282,000;275,000;8,886;2,972;12,623;23,914
8859,000;3,348;0,789;-35,209;3,033;9,677;5,240;37,231;4,853;5,964;-2,772;0,000;38,900;39,800;9,610;3,139;10,751;7,261;10,929;8,162;-3,226;26,686;0,000;275,440;Inf;282,000;275,000;8,862;2,976;12,619;23,896
8859,500;3,348;0,789;-35,209;3,033;9,677;5,240;37,231;4,853;5,964;-2,772;0,000;38,900;39,800;9,610;3,139;10,839;6,780;10,993;7,461;-3,226;26,686;0,000;275,440;Inf;282,000;275,000;9,276;2,983;12,655;23,875
8860,000;3,348;0,789;-35,209;3,033;9,677;5,240;37,231;4,853;5,964;-2,772;0,000;38,900;39,800;9,610;3,139;10,531;6,998;10,931;7,567;-3,226;26,686;0,000;275,340;Inf;282,000;275,000;9,018;2,989;12,704;23,875
8860,500;3,348;0,789;-35,209;3,033;9,677;5,240;37,231;4,853;5,964;-2,772;0,000;38,900;39,800;9,610;3,139;10,653;6,892;10,924;7,372;-3,226;26,686;0,000;275,340;Inf;282,000;275,000;9,007;2,994;12,700;23,876
8861,000;3,348;0,789;-35,209;3,033;9,677;5,206;37,237;4,844;6,004;-2,772;0,000;38,914;39,729;9,610;3,139;10,530;7,633;10,949;7,648;-3,227;26,673;0,000;275,140;Inf;282,000;275,000;8,960;3,000;12,718;23,906
8861,500;3,348;0,789;-35,209;3,033;9,677;5,206;37,237;4,844;6,004;-2,772;0,000;38,900;39,700;9,610;3,139;10,867;7,408;11,035;7,808;-3,227;26,673;0,000;275,140;Inf;282,000;275,000;9,190;3,006;12,734;23,909
8862,000;3,348;0,789;-35,209;3,033;9,677;5,206;37,237;4,844;6,004;-2,772;0,000;38,900;39,700;9,610;3,139;10,926;7,251;11,092;8,090;-3,227;26,673;0,000;275,140;Inf;282,000;275,000;9,280;3,012;12,776;23,948
8862,500;3,035;0,780;-35,046;3,045;9,623;5,206;37,237;4,844;6,004;-2,772;0,000;38,900;39,700;9,613;2,953;10,317;7,463;10,985;7,401;-3,227;26,673;0,000;275,140;Inf;282,000;275,000;9,340;3,017;12,797;23,933
8863,000;3,035;0,780;-35,046;3,045;9,623;5,206;37,237;4,844;6,004;-2,772;0,000;38,900;39,700;9,613;2,953;10,568;7,435;11,021;7,381;-3,227;26,673;0,000;274,740;Inf;282,000;275,000;9,041;3,017;12,820;23,930
8863,500;3,035;0,780;-35,046;3,045;9,623;5,206;37,237;4,844;6,004;-2,772;0,000;38,900;39,700;9,613;2,953;10,738;7,478;11,053;8,294;-3,227;26,673;0,000;274,740;Inf;282,000;275,000;9,101;3,018;12,834;23,902
8864,000;3,035;0,780;-35,046;3,045;9,623;5,206;37,237;4,844;6,004;-2,772;0,000;38,900;39,700;9,613;2,953;11,023;8,079;11,192;8,141;-3,227;26,673;0,000;274,740;Inf;282,000;275,000;9,391;3,018;12,856;23,916
8864,500;3,035;0,780;-35,046;3,045;9,623;5,211;37,216;4,833;6,023;-2,788;0,000;38,907;39,752;9,613;2,953;10,592;7,493;11,145;7,256;-3,243;26,677;0,000;274,740;Inf;282,000;275,000;9,609;3,018;12,880;23,933
8865,000;3,035;0,780;-35,046;3,045;9,623;5,211;37,216;4,833;6,023;-2,788;0,000;38,900;39,800;9,613;2,953;10,521;7,220;11,086;7,055;-3,243;26,677;0,000;274,540;Inf;282,000;275,000;9,121;3,018;12,916;23,995
8865,500;2,422;0,624;-34,560;3,087;9,514;5,211;37,216;4,833;6,023;-2,788;0,000;38,900;39,800;9,635;3,004;10,005;6,781;10,899;6,829;-3,243;26,677;0,000;274,540;Inf;282,000;275,000;8,970;3,019;12,871;24,005
8866,000;2,422;0,624;-34,560;3,087;9,514;5,211;37,216;4,833;6,023;-2,788;0,000;38,900;39,800;9,635;3,004;10,822;7,316;11,044;8,151;-3,243;26,677;0,000;274,540;Inf;282,000;275,000;8,628;3,009;12,814;23,993
8866,500;2,422;0,624;-34,560;3,087;9,514;5,211;37,216;4,833;6,023;-2,788;0,000;38,900;39,800;9,635;3,004;10,879;7,771;11,140;7,888;-3,243;26,677;0,000;274,540;Inf;282,000;275,000;9,333;2,999;12,815;23,989
8867,000;2,422;0,624;-34,560;3,087;9,514;5,211;37,216;4,833;6,023;-2,788;0,000;38,900;39,800;9,635;3,004;10,726;7,221;11,125;7,507;-3,243;26,677;0,000;274,740;Inf;282,000;275,000;9,420;2,990;12,818;23,996
8867,500;2,422;0,624;-34,560;3,087;9,514;5,181;37,240;4,855;6,075;-2,792;0,000;38,892;39,692;9,635;3,004;10,738;6,904;11,097;7,244;-3,253;26,667;0,000;274,740;Inf;282,000;275,000;9,145;2,981;12,834;24,021
8868,000;2,422;0,624;-34,560;3,087;9,514;5,181;37,240;4,855;6,075;-2,792;0,000;38,900;39,700;9,635;3,004;10,909;6,989;11,100;7,649;-3,253;26,667;0,000;274,640;Inf;282,000;275,000;8,996;2,971;12,857;24,049
8868,500;2,422;0,624;-34,560;3,087;9,514;5,181;37,240;4,855;6,075;-2,792;0,000;38,900;39,700;9,635;3,004;10,774;7,576;11,084;7,770;-3,253;26,667;0,000;274,640;Inf;282,000;275,000;9,162;2,962;12,860;24,037
8869,000;2,790;0,732;-33,719;3,069;9,590;5,181;37,240;4,855;6,075;-2,792;0,000;38,900;39,700;9,762;2,982;10,577;7,784;11,074;7,531;-3,253;26,667;0,000;274,340;Inf;282,000;275,000;9,301;2,954;12,878;24,015
8869,500;2,790;0,732;-33,719;3,069;9,590;5,181;37,240;4,855;6,075;-2,792;0,000;38,900;39,700;9,762;2,982;10,824;7,098;11,147;7,468;-3,253;26,667;0,000;274,340;Inf;282,000;275,000;9,241;2,951;12,904;23,980
8870,000;2,790;0,732;-33,719;3,069;9,590;5,181;37,240;4,855;6,075;-2,792;0,000;38,900;39,700;9,762;2,982;10,936;6,901;11,132;6,858;-3,253;26,667;0,000;274,640;Inf;282,000;275,000;9,134;2,948;12,930;23,980
8870,500;2,790;0,732;-33,719;3,069;9,590;5,181;37,240;4,855;6,075;-2,792;0,000;38,900;39,700;9,762;2,982;10,479;6,843;11,000;7,370;-3,253;26,667;0,000;274,640;Inf;282,000;275,000;8,957;2,946;12,936;24,013
8871,000;2,790;0,732;-33,719;3,069;9,590;5,193;37,256;4,855;6,130;-2,793;0,000;38,878;39,662;9,762;2,982;10,636;7,156;11,021;7,724;-3,249;26,675;0,000;274,540;Inf;282,000;275,000;8,923;2,943;12,916;24,006
8871,500;2,790;0,732;-33,719;3,069;9,590;5,193;37,256;4,855;6,130;-2,793;0,000;38,900;39,700;9,762;2,982;10,752;7,849;11,122;7,807;-3,249;26,675;0,000;274,540;Inf;282,000;275,000;9,134;2,941;12,906;23,971
8872,000;2,457;0,658;-33,862;3,126;9,594;5,193;37,256;4,855;6,130;-2,793;0,000;38,900;39,700;9,722;2,912;10,735;7,286;11,146;7,426;-3,249;26,675;0,000;274,440;Inf;282,000;275,000;9,383;2,938;12,925;23,958
8872,500;2,457;0,658;-33,862;3,126;9,594;5,193;37,256;4,855;6,130;-2,793;0,000;38,900;39,700;9,722;2,912;10,520;6,967;11,081;7,247;-3,249;26,675;0,000;274,440;Inf;282,000;275,000;9,148;2,930;12,904;23,957
8873,000;2,457;0,658;-33,862;3,126;9,594;5,193;37,256;4,855;6,130;-2,793;0,000;38,900;39,700;9,722;2,912;10,661;7,041;11,088;7,461;-3,249;26,675;0,000;274,340;Inf;282,000;275,000;8,954;2,923;12,914;23,977
8873,500;2,457;0,658;-33,862;3,126;9,594;5,193;37,256;4,855;6,130;-2,793;0,000;38,900;39,700;9,722;2,912;10,976;7,532;11,171;8,400;-3,249;26,675;0,000;274,340;Inf;282,000;275,000;9,063;2,915;12,870;23,986
8874,000;2,457;0,658;-33,862;3,126;9,594;5,190;37,254;4,861;6,141;-2,790;0,000;38,865;39,710;9,722;2,912;11,110;7,803;11,269;7,853;-3,252;26,666;0,000;274,440;Inf;282,000;275,000;9,520;2,907;12,866;23,999
8874,500;2,457;0,658;-33,862;3,126;9,594;5,190;37,254;4,861;6,141;-2,790;0,000;38,900;39,700;9,722;2,912;10,832;7,316;11,235;7,576;-3,252;26,666;0,000;274,440;Inf;282,000;275,000;9,509;2,900;12,887;23,998
8875,000;2,457;0,658;-33,862;3,126;9,594;5,190;37,254;4,861;6,141;-2,790;0,000;38,900;39,700;9,722;2,912;10,691;7,050;11,190;7,351;-3,252;26,666;0,000;274,640;Inf;282,000;275,000;9,240;2,893;12,904;23,990
8875,500;2,287;0,595;-33,637;3,102;9,576;5,190;37,254;4,861;6,141;-2,790;0,000;38,900;39,700;9,805;2,999;10,977;7,114;11,217;7,930;-3,252;26,666;0,000;274,640;Inf;282,000;275,000;9,070;2,886;12,907;23,981
8876,000;2,287;0,595;-33,637;3,102;9,576;5,190;37,254;4,861;6,141;-2,790;0,000;38,900;39,700;9,805;2,999;10,879;8,122;11,235;8,020;-3,252;26,666;0,000;274,740;Inf;282,000;275,000;9,310;2,876;12,939;23,960
8876,500;2,287;0,595;-33,637;3,102;9,576;5,190;37,254;4,861;6,141;-2,790;0,000;38,900;39,700;9,805;2,999;10,884;7,713;11,254;7,708;-3,252;26,666;0,000;274,740;Inf;282,000;275,000;9,564;2,866;12,981;23,931
8877,000;2,287;0,595;-33,637;3,102;9,576;5,190;37,254;4,861;6,141;-2,790;0,000;38,900;39,700;9,805;2,999;10,768;7,116;11,214;7,503;-3,252;26,666;0,000;274,940;Inf;282,000;275,000;9,390;2,857;13,007;23,929
8877,500;2,287;0,595;-33,637;3,102;9,576;5,190;37,222;4,861;6,158;-2,794;0,000;38,870;39,676;9,805;2,999;10,923;7,709;11,247;8,207;-3,256;26,671;0,000;274,940;Inf;282,000;275,000;9,150;2,847;13,018;23,918
8878,000;2,287;0,595;-33,637;3,102;9,576;5,190;37,222;4,861;6,158;-2,794;0,000;38,900;39,700;9,805;2,999;10,957;7,974;11,297;7,790;-3,256;26,671;0,000;274,840;Inf;282,000;275,000;9,521;2,838;13,010;23,917
8878,500;3,335;0,816;-35,209;3,122;9,639;5,190;37,222;4,861;6,158;-2,794;0,000;38,900;39,700;9,575;2,987;10,403;7,398;11,200;7,180;-3,256;26,671;0,000;274,840;Inf;282,000;275,000;9,504;2,829;13,052;23,912
8879,000;3,335;0,816;-35,209;3,122;9,639;5,190;37,222;4,861;6,158;-2,794;0,000;38,900;39,700;9,575;2,987;10,652;7,243;11,155;7,048;-3,256;26,671;0,000;274,940;Inf;282,000;275,000;9,045;2,837;13,046;23,914
8879,500;3,335;0,816;-35,209;3,122;9,639;5,190;37,222;4,861;6,158;-2,794;0,000;38,900;39,700;9,575;2,987;10,335;7,059;11,047;7,185;-3,256;26,671;0,000;274,940;Inf;282,000;275,000;9,025;2,846;13,035;23,917
8880,000;3,335;0,816;-35,209;3,122;9,639;5,190;37,222;4,861;6,158;-2,794;0,000;38,900;39,700;9,575;2,987;10,738;7,412;11,085;8,148;-3,256;26,671;0,000;274,640;Inf;282,000;275,000;8,907;2,854;13,032;23,923
8880,500;3,335;0,816;-35,209;3,122;9,639;5,213;37,254;4,849;6,197;-2,795;0,000;38,855;39,626;9,575;2,987;10,835;7,600;11,242;7,422;-3,257;26,665;0,000;274,640;Inf;282,000;275,000;9,346;2,861;13,055;23,948
8881,000;3,335;0,816;-35,209;3,122;9,639;5,213;37,254;4,849;6,197;-2,795;0,000;38,900;39,600;9,575;2,987;10,832;7,287;11,207;7,701;-3,257;26,665;0,000;274,840;Inf;282,000;275,000;9,275;2,869;13,100;23,975
8881,500;2,376;0,572;-35,209;3,068;9,585;5,213;37,254;4,849;6,197;-2,795;0,000;38,900;39,600;9,648;3,238;10,976;7,144;11,244;7,668;-3,257;26,665;0,000;274,840;Inf;282,000;275,000;9,257;2,877;13,115;24,000
8882,000;2,376;0,572;-35,209;3,068;9,585;5,213;37,254;4,849;6,197;-2,795;0,000;38,900;39,600;9,648;3,238;11,043;7,743;11,289;8,039;-3,257;26,665;0,000;275,140;Inf;282,000;275,000;9,258;2,869;13,095;24,021
8882,500;2,376;0,572;-35,209;3,068;9,585;5,213;37,254;4,849;6,197;-2,795;0,000;38,900;39,600;9,648;3,238;11,015;7,783;11,337;7,848;-3,257;26,665;0,000;275,140;Inf;282,000;275,000;9,529;2,861;13,103;24,042
8883,000;2,376;0,572;-35,209;3,068;9,585;5,213;37,254;4,849;6,197;-2,795;0,000;38,900;39,600;9,648;3,238;11,117;7,530;11,357;7,600;-3,257;26,665;0,000;275,140;Inf;282,000;275,000;9,496;2,853;13,122;24,071
8883,500;2,376;0,572;-35,209;3,068;9,585;5,213;37,254;4,849;6,197;-2,795;0,000;38,900;39,600;9,648;3,238;10,748;7,201;11,291;7,275;-3,257;26,665;0,000;275,140;Inf;282,000;275,000;9,401;2,845;13,111;24,098
8884,000;2,376;0,572;-35,209;3,068;9,585;5,212;37,234;4,813;6,234;-2,781;0,000;38,844;39,634;9,648;3,238;11,058;7,791;11,328;8,328;-3,255;26,671;0,000;275,140;Inf;282,000;275,000;9,129;2,837;13,115;24,124
8884,500;2,376;0,572;-35,209;3,068;9,585;5,212;37,234;4,813;6,234;-2,781;0,000;38,800;39,600;9,648;3,238;10,939;8,316;11,379;8,295;-3,255;26,671;0,000;275,140;Inf;282,000;275,000;9,626;2,830;13,116;24,116
8885,000;3,572;0,830;-35,209;3,018;9,579;5,212;37,234;4,813;6,234;-2,781;0,000;38,800;39,600;9,642;3,089;11,400;7,655;11,495;7,747;-3,255;26,671;0,000;274,740;Inf;282,000;275,000;9,732;2,822;13,164;24,089
8885,500;3,572;0,830;-35,209;3,018;9,579;5,212;37,234;4,813;6,234;-2,781;0,000;38,800;39,600;9,642;3,089;11,064;7,445;11,412;7,865;-3,255;26,671;0,000;274,740;Inf;282,000;275,000;9,574;2,834;13,182;24,081
8886,000;3,572;0,830;-35,209;3,018;9,579;5,212;37,234;4,813;6,234;-2,781;0,000;38,800;39,600;9,642;3,089;11,005;7,737;11,384;8,081;-3,255;26,671;0,000;274,440;Inf;282,000;275,000;9,446;2,847;13,213;24,073
8886,500;3,572;0,830;-35,209;3,018;9,579;5,212;37,234;4,813;6,234;-2,781;0,000;38,800;39,600;9,642;3,089;11,009;8,419;11,428;8,164;-3,255;26,671;0,000;274,440;Inf;282,000;275,000;9,552;2,858;13,264;24,102
8887,000;3,572;0,830;-35,209;3,018;9,579;5,206;37,213;4,810;6,235;-2,772;0,000;38,850;39,693;9,642;3,089;11,315;7,717;11,512;7,830;-3,243;26,673;0,000;274,640;Inf;282,000;275,000;9,755;2,870;13,306;24,148
8887,500;3,572;0,830;-35,209;3,018;9,579;5,206;37,213;4,810;6,235;-2,772;0,000;38,800;39,700;9,642;3,089;11,128;7,193;11,396;7,040;-3,243;26,673;0,000;274,640;Inf;282,000;275,000;9,594;2,882;13,295;24,159
8888,000;2,998;0,685;-35,209;2,941;9,647;5,206;37,213;4,810;6,235;-2,772;0,000;38,800;39,700;9,639;3,166;10,753;7,105;11,299;7,669;-3,243;26,673;0,000;274,240;Inf;282,000;275,000;9,189;2,893;13,290;24,172
8888,500;2,998;0,685;-35,209;2,941;9,647;5,206;37,213;4,810;6,235;-2,772;0,000;38,800;39,700;9,639;3,166;11,024;7,580;11,362;8,043;-3,243;26,673;0,000;274,240;Inf;282,000;275,000;9,206;2,895;13,272;24,181
8889,000;2,998;0,685;-35,209;2,941;9,647;5,206;37,213;4,810;6,235;-2,772;0,000;38,800;39,700;9,639;3,166;10,876;8,108;11,375;7,861;-3,243;26,673;0,000;273,540;Inf;283,000;275,000;9,502;2,896;13,261;24,168
8889,500;2,998;0,685;-35,209;2,941;9,647;5,206;37,213;4,810;6,235;-2,772;0,000;38,800;39,700;9,639;3,166;11,137;7,833;11,426;7,773;-3,243;26,673;0,000;273,540;Inf;283,000;275,000;9,555;2,898;13,279;24,178
8890,000;2,998;0,685;-35,209;2,941;9,647;5,206;37,213;4,810;6,235;-2,772;0,000;38,800;39,700;9,639;3,166;11,111;7,421;11,439;7,338;-3,243;26,673;0,000;273,840;Inf;284,000;275,000;9,542;2,900;13,297;24,183
8890,500;2,998;0,685;-35,209;2,941;9,647;5,198;37,244;4,820;6,296;-2,784;0,000;38,844;39,660;9,639;3,166;10,958;7,278;11,381;7,786;-3,253;26,677;0,000;273,840;Inf;284,000;275,000;9,327;2,901;13,297;24,167
8891,000;2,998;0,685;-35,209;2,941;9,647;5,198;37,244;4,820;6,296;-2,784;0,000;38,800;39,700;9,639;3,166;10,987;8,433;11,484;8,190;-3,253;26,677;0,000;274,440;Inf;284,000;275,000;9,351;2,903;13,298;24,177
8891,500;3,714;0,871;-35,209;3,081;9,628;5,198;37,244;4,820;6,296;-2,784;0,000;38,800;39,700;9,585;3,104;11,099;7,748;11,488;7,683;-3,253;26,677;0,000;274,440;Inf;284,000;275,000;9,773;2,904;13,336;24,132
8892,000;3,714;0,871;-35,209;3,081;9,628;5,198;37,244;4,820;6,296;-2,784;0,000;38,800;39,700;9,585;3,104;11,206;7,417;11,478;7,578;-3,253;26,677;0,000;274,840;Inf;284,000;275,000;9,504;2,918;13,327;24,101
8892,500;3,714;0,871;-35,209;3,081;9,628;5,198;37,244;4,820;6,296;-2,784;0,000;38,800;39,700;9,585;3,104;10,945;7,308;11,429;7,705;-3,253;26,677;0,000;274,840;Inf;284,000;275,000;9,420;2,931;13,348;24,086
8893,000;3,714;0,871;-35,209;3,081;9,628;5,198;37,244;4,820;6,296;-2,784;0,000;38,800;39,700;9,585;3,104;11,303;7,497;11,477;8,277;-3,253;26,677;0,000;276,440;Inf;283,000;275,000;9,347;2,944;13,326;24,069
8893,500;3,714;0,871;-35,209;3,081;9,628;5,184;37,248;4,819;6,317;-2,805;0,000;38,846;39,664;9,585;3,104;11,374;8,425;11,595;8,653;-3,245;26,675;0,000;276,440;Inf;283,000;275,000;9,638;2,956;13,305;24,059
8894,000;3,714;0,871;-35,209;3,081;9,628;5,184;37,248;4,819;6,317;-2,805;0,000;38,800;39,700;9,585;3,104;11,185;7,767;11,599;7,776;-3,245;26,675;0,000;276,840;Inf;282,000;275,000;10,012;2,969;13,318;24,070
8894,500;3,337;0,772;-35,209;3,036;9,617;5,184;37,248;4,819;6,317;-2,805;0,000;38,800;39,700;9,648;3,129;11,293;7,519;11,539;8,233;-3,245;26,675;0,000;276,840;Inf;282,000;275,000;9,582;2,981;13,344;24,073
8895,000;3,337;0,772;-35,209;3,036;9,617;5,184;37,248;4,819;6,317;-2,805;0,000;38,800;39,700;9,648;3,129;11,145;8,053;11,547;8,210;-3,245;26,675;0,000;277,140;Inf;281,000;275,000;9,646;2,987;13,339;24,093
8895,500;3,337;0,772;-35,209;3,036;9,617;5,184;37,248;4,819;6,317;-2,805;0,000;38,800;39,700;9,648;3,129;10,805;7,958;11,483;7,706;-3,245;26,675;0,000;277,140;Inf;281,000;275,000;9,739;2,992;13,371;24,065
8896,000;3,337;0,772;-35,209;3,036;9,617;5,184;37,248;4,819;6,317;-2,805;0,000;38,800;39,700;9,648;3,129;10,991;7,758;11,470;7,615;-3,245;26,675;0,000;275,540;Inf;281,000;275,000;9,488;2,998;13,397;24,040
8896,500;3,337;0,772;-35,209;3,036;9,617;5,184;37,248;4,819;6,317;-2,805;0,000;38,800;39,700;9,648;3,129;10,623;7,481;11,374;7,338;-3,245;26,675;0,000;275,540;Inf;281,000;275,000;9,459;3,004;13,374;24,002
8897,000;3,337;0,772;-35,209;3,036;9,617;5,195;37,256;4,826;6,360;-2,795;0,000;38,850;39,672;9,648;3,129;10,984;7,372;11,387;7,563;-3,255;26,678;0,000;275,540;Inf;281,000;275,000;9,204;3,009;13,345;23,999
8897,500;3,337;0,772;-35,209;3,036;9,617;5,195;37,256;4,826;6,360;-2,795;0,000;38,800;39,700;9,648;3,129;11,169;7,215;11,406;7,019;-3,255;26,678;0,000;275,540;Inf;281,000;275,000;9,326;3,014;13,312;23,998
8898,000;2,513;0,692;-34,279;3,174;9,527;5,195;37,256;4,826;6,360;-2,795;0,000;38,800;39,700;9,704;3,229;10,624;7,110;11,266;7,222;-3,255;26,678;0,000;275,240;Inf;281,000;275,000;9,202;3,020;13,270;23,975
8898,500;2,513;0,692;-34,279;3,174;9,527;5,195;37,256;4,826;6,360;-2,795;0,000;38,800;39,700;9,704;3,229;10,433;7,130;11,170;7,288;-3,255;26,678;0,000;275,240;Inf;281,000;275,000;9,056;3,011;13,256;23,990
8899,000;2,513;0,692;-34,279;3,174;9,527;5,195;37,256;4,826;6,360;-2,795;0,000;38,800;39,700;9,704;3,229;10,918;7,571;11,269;8,281;-3,255;26,678;0,000;274,040;Inf;281,000;275,000;9,005;3,003;13,196;23,997
8899,500;2,513;0,692;-34,279;3,174;9,527;5,195;37,256;4,826;6,360;-2,795;0,000;38,800;39,700;9,704;3,229;10,964;8,034;11,336;7,857;-3,255;26,678;0,000;274,040;Inf;281,000;275,000;9,510;2,995;13,184;24,030
8900,000;2,513;0,692;-34,279;3,174;9,527;5,220;37,290;4,840;6,366;-2,796;0,000;38,854;39,699;9,704;3,229;10,946;7,730;11,370;7,480;-3,241;26,681;0,000;274,440;Inf;281,000;275,000;9,548;2,987;13,168;24,034
8900,500;2,513;0,692;-34,279;3,174;9,527;5,220;37,290;4,840;6,366;-2,796;0,000;38,900;39,700;9,704;3,229;10,837;7,288;11,302;7,540;-3,241;26,681;0,000;274,440;Inf;281,000;275,000;9,381;2,980;13,229;23,990
8901,000;2,911;0,750;-34,398;3,175;9,499;5,220;37,290;4,840;6,366;-2,796;0,000;38,900;39,700;9,708;3,105;11,070;7,355;11,317;8,057;-3,241;26,681;0,000;275,040;Inf;281,000;275,000;9,242;2,972;13,212;23,991
8901,500;2,911;0,750;-34,398;3,175;9,499;5,220;37,290;4,840;6,366;-2,796;0,000;38,900;39,700;9,708;3,105;11,069;7,070;11,330;7,358;-3,241;26,681;0,000;275,040;Inf;281,000;275,000;9,450;2,971;13,224;24,011
8902,000;2,911;0,750;-34,398;3,175;9,499;5,220;37,290;4,840;6,366;-2,796;0,000;38,900;39,700;9,708;3,105;10,884;7,246;11,278;7,513;-3,241;26,681;0,000;274,540;Inf;281,000;275,000;9,207;2,970;13,194;24,030
8902,500;2,911;0,750;-34,398;3,175;9,499;5,220;37,290;4,840;6,366;-2,796;0,000;38,900;39,700;9,708;3,105;10,512;7,647;11,185;7,396;-3,241;26,681;0,000;274,540;Inf;281,000;275,000;9,230;2,969;13,184;24,018
8903,000;2,911;0,750;-34,398;3,175;9,499;5,190;37,306;4,823;6,417;-2,784;0,000;38,860;39,735;9,708;3,105;10,638;7,830;11,233;7,669;-3,249;26,687;0,000;274,340;Inf;281,000;275,000;9,185;2,968;13,167;24,009
8903,500;2,911;0,750;-34,398;3,175;9,499;5,190;37,306;4,823;6,417;-2,784;0,000;38,900;39,700;9,708;3,105;11,002;7,619;11,309;7,962;-3,249;26,687;0,000;274,340;Inf;281,000;275,000;9,342;2,967;13,170;24,010
8904,000;2,911;0,750;-34,398;3,175;9,499;5,190;37,306;4,823;6,417;-2,784;0,000;38,900;39,700;9,708;3,105;11,205;7,239;11,355;7,598;-3,249;26,687;0,000;274,440;Inf;281,000;275,000;9,473;2,966;13,199;23,973
8904,500;2,493;0,663;-33,959;3,179;9,541;5,190;37,306;4,823;6,417;-2,784;0,000;38,900;39,700;9,763;3,066;10,757;7,418;11,293;7,822;-3,249;26,687;0,000;274,440;Inf;281,000;275,000;9,349;2,965;13,176;23,994
8905,000;2,493;0,663;-33,959;3,179;9,541;5,190;37,306;4,823;6,417;-2,784;0,000;38,900;39,700;9,763;3,066;10,668;7,672;11,251;7,474;-3,249;26,687;0,000;274,840;Inf;281,000;275,000;9,323;2,958;13,198;23,966
8905,500;2,493;0,663;-33,959;3,179;9,541;5,190;37,306;4,823;6,417;-2,784;0,000;38,900;39,700;9,763;3,066;10,982;7,607;11,314;7,618;-3,249;26,687;0,000;274,840;Inf;281,000;275,000;9,266;2,950;13,198;23,975
8906,000;2,493;0,663;-33,959;3,179;9,541;5,190;37,306;4,823;6,417;-2,784;0,000;38,900;39,700;9,763;3,066;10,985;7,255;11,301;7,616;-3,249;26,687;0,000;274,840;Inf;281,000;275,000;9,380;2,942;13,208;23,968
8906,500;2,493;0,663;-33,959;3,179;9,541;5,212;37,268;4,824;6,407;-2,787;0,000;38,867;39,748;9,763;3,066;10,914;7,465;11,269;7,623;-3,253;26,693;0,000;274,840;Inf;281,000;275,000;9,289;2,935;13,233;23,963
8907,000;2,493;0,663;-33,959;3,179;9,541;5,212;37,268;4,824;6,407;-2,787;0,000;38,900;39,700;9,763;3,066;10,751;7,880;11,284;7,672;-3,253;26,693;0,000;274,640;Inf;281,000;275,000;9,317;2,928;13,244;23,957
8907,500;3,211;0,815;-34,408;3,176;9,533;5,212;37,268;4,824;6,407;-2,787;0,000;38,900;39,700;9,802;3,190;10,698;7,693;11,289;7,478;-3,253;26,693;0,000;274,640;Inf;281,000;275,000;9,397;2,921;13,239;23,964
8908,000;3,211;0,815;-34,408;3,176;9,533;5,212;37,268;4,824;6,407;-2,787;0,000;38,900;39,700;9,802;3,190;10,524;7,371;11,217;7,230;-3,253;26,693;0,000;274,640;Inf;281,000;275,000;9,289;2,925;13,209;23,965
8908,500;3,211;0,815;-34,408;3,176;9,533;5,212;37,268;4,824;6,407;-2,787;0,000;38,900;39,700;9,802;3,190;10,918;7,350;11,268;7,755;-3,253;26,693;0,000;274,640;Inf;281,000;275,000;9,085;2,930;13,208;23,976
8909,000;3,211;0,815;-34,408;3,176;9,533;5,212;37,268;4,824;6,407;-2,787;0,000;38,900;39,700;9,802;3,190;11,051;8,401;11,426;8,332;-3,253;26,693;0,000;274,440;Inf;281,000;275,000;9,323;2,935;13,191;23,970
8909,500;3,211;0,815;-34,408;3,176;9,533;5,247;37,248;4,824;6,425;-2,797;0,000;38,884;39,766;9,802;3,190;10,897;7,814;11,427;7,568;-3,266;26,688;0,000;274,440;Inf;281,000;275,000;9,802;2,939;13,221;23,966
8910,000;3,211;0,815;-34,408;3,176;9,533;5,247;37,248;4,824;6,425;-2,797;0,000;38,900;39,800;9,802;3,190;11,151;7,600;11,460;7,418;-3,266;26,688;0,000;274,340;Inf;281,000;275,000;9,426;2,944;13,252;23,986
8910,500;3,211;0,815;-34,408;3,176;9,533;5,247;37,248;4,824;6,425;-2,797;0,000;38,900;39,800;9,802;3,190;10,901;7,386;11,374;7,686;-3,266;26,688;0,000;274,340;Inf;281,000;275,000;9,407;2,948;13,261;24,003
8911,000;3,814;0,905;-35,209;3,118;9,645;5,247;37,248;4,824;6,425;-2,797;0,000;38,900;39,800;9,584;3,110;11,118;8,042;11,380;8,316;-3,266;26,688;0,000;274,140;Inf;281,000;275,000;9,337;2,952;13,282;23,975
8911,500;3,814;0,905;-35,209;3,118;9,645;5,247;37,248;4,824;6,425;-2,797;0,000;38,900;39,800;9,584;3,110;11,191;8,437;11,511;8,443;-3,266;26,688;0,000;274,140;Inf;281,000;275,000;9,714;2,966;13,346;23,958
8912,000;3,814;0,905;-35,209;3,118;9,645;5,247;37,248;4,824;6,425;-2,797;0,000;38,900;39,800;9,584;3,110;11,528;7,674;11,601;7,795;-3,266;26,688;0,000;274,140;Inf;281,000;275,000;9,895;2,980;13,376;23,950
8912,500;3,814;0,905;-35,209;3,118;9,645;5,247;37,248;4,824;6,425;-2,797;0,000;38,900;39,800;9,584;3,110;11,248;7,548;11,517;7,934;-3,266;26,688;0,000;274,140;Inf;281,000;275,000;9,649;2,994;13,373;23,959
8913,000;3,814;0,905;-35,209;3,118;9,645;5,245;37,245;4,821;6,462;-2,786;0,000;38,904;39,803;9,584;3,110;11,186;7,118;11,498;7,395;-3,247;26,702;0,000;274,140;Inf;281,000;275,000;9,562;3,007;13,381;23,964
8913,500;3,814;0,905;-35,209;3,118;9,645;5,245;37,245;4,821;6,462;-2,786;0,000;38,900;39,800;9,584;3,110;11,083;7,196;11,470;7,816;-3,247;26,702;0,000;274,140;Inf;281,000;275,000;9,299;3,021;13,394;23,917
8914,000;2,517;0,575;-35,209;3,099;9,632;5,245;37,245;4,821;6,462;-2,786;0,000;38,900;39,800;9,647;2,993;10,916;7,763;11,423;7,702;-3,247;26,702;0,000;273,940;Inf;282,000;275,000;9,391;3,034;13,351;23,839
8914,500;2,517;0,575;-35,209;3,099;9,632;5,245;37,245;4,821;6,462;-2,786;0,000;38,900;39,800;9,647;2,993;10,624;6,892;11,313;6,978;-3,247;26,702;0,000;273,940;Inf;282,000;275,000;9,451;3,025;13,323;23,867
8915,000;2,517;0,575;-35,209;3,099;9,632;5,245;37,245;4,821;6,462;-2,786;0,000;38,900;39,800;9,647;2,993;10,802;6,977;11,299;7,494;-3,247;26,702;0,000;274,040;Inf;282,000;275,000;8,952;3,017;13,251;23,839
8915,500;2,517;0,575;-35,209;3,099;9,632;5,245;37,245;4,821;6,462;-2,786;0,000;38,900;39,800;9,647;2,993;10,847;7,639;11,318;7,779;-3,247;26,702;0,000;274,040;Inf;282,000;275,000;9,143;3,009;13,214;23,827
8916,000;2,517;0,575;-35,209;3,099;9,632;5,204;37,304;4,827;6,508;-2,799;0,000;38,897;39,841;9,647;2,993;11,369;8,070;11,517;8,560;-3,265;26,689;0,000;273,940;Inf;283,000;275,000;9,396;3,001;13,209;23,835
8916,500;2,517;0,575;-35,209;3,099;9,632;5,204;37,304;4,827;6,508;-2,799;0,000;38,900;39,800;9,647;2,993;11,470;7,839;11,613;8,202;-3,265;26,689;0,000;273,940;Inf;283,000;275,000;9,879;2,993;13,235;23,829
8917,000;2,868;0,682;-35,209;3,077;9,643;5,204;37,304;4,827;6,508;-2,799;0,000;38,900;39,800;9,667;3,185;11,502;7,609;11,655;8,083;-3,265;26,689;0,000;273,540;Inf;284,000;275,000;9,781;2,985;13,224;23,796
8917,500;2,868;0,682;-35,209;3,077;9,643;5,204;37,304;4,827;6,508;-2,799;0,000;38,900;39,800;9,667;3,185;11,500;7,549;11,664;8,189;-3,265;26,689;0,000;273,540;Inf;284,000;275,000;9,712;2,983;13,266;23,783
8918,000;2,868;0,682;-35,209;3,077;9,643;5,204;37,304;4,827;6,508;-2,799;0,000;38,900;39,800;9,667;3,185;11,246;7,576;11,616;7,943;-3,265;26,689;0,000;273,540;Inf;285,000;275,000;9,725;2,981;13,242;23,806
8918,500;2,868;0,682;-35,209;3,077;9,643;5,204;37,304;4,827;6,508;-2,799;0,000;38,900;39,800;9,667;3,185;11,220;7,839;11,610;8,102;-3,265;26,689;0,000;273,540;Inf;285,000;275,000;9,595;2,979;13,258;23,820
8919,000;2,868;0,682;-35,209;3,077;9,643;5,204;37,304;4,827;6,508;-2,799;0,000;38,900;39,800;9,667;3,185;11,400;7,701;11,667;7,941;-3,265;26,689;0,000;276,140;Inf;284,000;275,000;9,693;2,977;13,275;23,913
8919,500;2,868;0,682;-35,209;3,077;9,643;5,226;37,266;4,833;6,523;-2,800;0,000;38,917;39,897;9,667;3,185;11,387;7,498;11,648;7,939;-3,253;26,695;0,000;276,140;Inf;284,000;275,000;9,677;2,976;13,272;23,939
8920,000;2,868;0,682;-35,209;3,077;9,643;5,226;37,266;4,833;6,523;-2,800;0,000;38,900;39,900;9,667;3,185;11,433;7,485;11,650;8,051;-3,253;26,695;0,000;275,640;Inf;284,000;275,000;9,618;2,974;13,286;23,948
8920,500;3,035;0,718;-35,209;3,063;9,597;5,226;37,266;4,833;6,523;-2,800;0,000;38,900;39,900;9,658;3,149;11,336;8,108;11,653;8,123;-3,253;26,695;0,000;275,640;Inf;284,000;275,000;9,655;2,972;13,319;23,914
8921,000;3,035;0,718;-35,209;3,063;9,597;5,226;37,266;4,833;6,523;-2,800;0,000;38,900;39,900;9,658;3,149;11,155;7,918;11,598;7,700;-3,253;26,695;0,000;275,440;Inf;284,000;275,000;9,805;2,973;13,328;23,853
8921,500;3,035;0,718;-35,209;3,063;9,597;5,226;37,266;4,833;6,523;-2,800;0,000;38,900;39,900;9,658;3,149;11,051;7,937;11,579;7,730;-3,253;26,695;0,000;275,440;Inf;284,000;275,000;9,593;2,974;13,338;23,886
8922,000;3,035;0,718;-35,209;3,063;9,597;5,226;37,266;4,833;6,523;-2,800;0,000;38,900;39,900;9,658;3,149;11,132;7,743;11,560;7,824;-3,253;26,695;0,000;276,440;Inf;283,000;275,000;9,574;2,976;13,365;23,859
8922,500;3,035;0,718;-35,209;3,063;9,597;5,181;37,282;4,837;6,566;-2,796;0,000;38,935;39,954;9,658;3,149;11,303;7,571;11,573;8,117;-3,243;26,701;0,000;276,440;Inf;283,000;275,000;9,565;2,976;13,365;23,905
8923,000;3,035;0,718;-35,209;3,063;9,597;5,181;37,282;4,837;6,566;-2,796;0,000;38,900;40,000;9,658;3,149;11,337;7,305;11,567;7,699;-3,243;26,701;0,000;276,940;Inf;282,000;275,000;9,641;2,977;13,398;23,950
8923,500;3,221;0,747;-35,209;3,030;9,601;5,181;37,282;4,837;6,566;-2,796;0,000;38,900;40,000;9,619;3,123;11,104;8,260;11,575;8,141;-3,243;26,701;0,000;276,940;Inf;282,000;275,000;9,477;2,978;13,387;23,965
8924,000;3,221;0,747;-35,209;3,030;9,601;5,181;37,282;4,837;6,566;-2,796;0,000;38,900;40,000;9,619;3,123;11,424;7,871;11,650;8,357;-3,243;26,701;0,000;276,740;Inf;281,000;275,000;9,770;2,982;13,382;24,012
8924,500;3,221;0,747;-35,209;3,030;9,601;5,181;37,282;4,837;6,566;-2,796;0,000;38,900;40,000;9,619;3,123;11,482;7,518;11,672;7,884;-3,243;26,701;0,000;276,740;Inf;281,000;275,000;9,825;2,986;13,413;24,020
8925,000;3,221;0,747;-35,209;3,030;9,601;5,181;37,282;4,837;6,566;-2,796;0,000;38,900;40,000;9,619;3,123;11,151;7,799;11,607;8,172;-3,243;26,701;0,000;275,040;Inf;281,000;275,000;9,639;2,990;13,458;24,042
8925,500;3,221;0,747;-35,209;3,030;9,601;5,181;37,282;4,837;6,566;-2,796;0,000;38,900;40,000;9,619;3,123;11,125;7,736;11,588;7,770;-3,243;26,701;0,000;275,040;Inf;281,000;275,000;9,682;2,994;13,452;23,964
8926,000;3,221;0,747;-35,209;3,030;9,601;5,226;37,280;4,843;6,594;-2,798;0,000;38,946;39,943;9,619;3,123;10,959;8,096;11,558;7,899;-3,246;26,711;0,000;274,840;Inf;281,000;275,000;9,555;2,997;13,454;23,932
8926,500;3,221;0,747;-35,209;3,030;9,601;5,226;37,280;4,843;6,594;-2,798;0,000;38,900;39,900;9,619;3,123;10,796;7,828;11,504;7,540;-3,246;26,711;0,000;274,840;Inf;281,000;275,000;9,628;3,001;13,444;23,912
8927,000;2,393;0,665;-33,655;3,139;9,581;5,226;37,280;4,843;6,594;-2,798;0,000;38,900;39,900;9,742;3,032;11,342;7,750;11,601;8,296;-3,246;26,711;0,000;274,540;Inf;281,000;275,000;9,417;3,005;13,448;23,935
8927,500;2,393;0,665;-33,655;3,139;9,581;5,226;37,280;4,843;6,594;-2,798;0,000;38,900;39,900;9,742;3,032;11,154;7,960;11,566;7,929;-3,246;26,711;0,000;274,540;Inf;281,000;275,000;9,747;2,995;13,462;23,933
8928,000;2,393;0,665;-33,655;3,139;9,581;5,226;37,280;4,843;6,594;-2,798;0,000;38,900;39,900;9,742;3,032;10,918;8,150;11,562;7,965;-3,246;26,711;0,000;274,040;Inf;281,000;275,000;9,652;2,985;13,473;23,954
8928,500;2,393;0,665;-33,655;3,139;9,581;5,226;37,280;4,843;6,594;-2,798;0,000;38,900;39,900;9,742;3,032;11,092;7,925;11,591;8,013;-3,246;26,711;0,000;274,040;Inf;281,000;275,000;9,649;2,975;13,478;23,984
8929,000;2,393;0,665;-33,655;3,139;9,581;5,228;37,315;4,828;6,633;-2,788;0,000;38,980;39,988;9,742;3,032;11,493;7,883;11,655;8,090;-3,224;26,722;0,000;273,840;Inf;282,000;275,000;9,655;2,965;13,489;24,005
8929,500;2,393;0,665;-33,655;3,139;9,581;5,228;37,315;4,828;6,633;-2,788;0,000;39,000;40,000;9,742;3,032;11,170;7,678;11,646;7,923;-3,224;26,722;0,000;273,840;Inf;282,000;275,000;9,780;2,956;13,456;23,983
8930,000;2,753;0,668;-35,070;3,076;9,635;5,228;37,315;4,828;6,633;-2,788;0,000;39,000;40,000;9,709;3,163;11,442;7,415;11,687;8,110;-3,224;26,722;0,000;273,740;Inf;283,000;275,000;9,604;2,947;13,435;23,938
8930,500;2,753;0,668;-35,070;3,076;9,635;5,228;37,315;4,828;6,633;-2,788;0,000;39,000;40,000;9,709;3,163;11,506;8,264;11,763;8,325;-3,224;26,722;0,000;273,740;Inf;283,000;275,000;9,664;2,944;13,440;23,954
8931,000;2,753;0,668;-35,070;3,076;9,635;5,228;37,315;4,828;6,633;-2,788;0,000;39,000;40,000;9,709;3,163;11,559;7,353;11,752;7,786;-3,224;26,722;0,000;274,440;Inf;283,000;275,000;9,965;2,941;13,440;23,969
8931,500;2,753;0,668;-35,070;3,076;9,635;5,228;37,315;4,828;6,633;-2,788;0,000;39,000;40,000;9,709;3,163;11,403;7,825;11,757;8,336;-3,224;26,722;0,000;274,440;Inf;283,000;275,000;9,612;2,937;13,429;24,006
8932,000;2,753;0,668;-35,070;3,076;9,635;5,228;37,315;4,828;6,633;-2,788;0,000;39,000;40,000;9,709;3,163;11,679;7,857;11,827;8,584;-3,224;26,722;0,000;275,140;Inf;283,000;275,000;9,830;2,934;13,425;24,037
8932,500;2,753;0,668;-35,070;3,076;9,635;5,213;37,294;4,832;6,652;-2,788;0,000;38,982;40,063;9,709;3,163;11,685;8,325;11,869;8,870;-3,228;26,713;0,000;275,140;Inf;283,000;275,000;9,987;2,931;13,433;24,138
8933,000;2,753;0,668;-35,070;3,076;9,635;5,213;37,294;4,832;6,652;-2,788;0,000;39,000;40,100;9,709;3,163;11,601;8,627;11,914;8,498;-3,228;26,713;0,000;275,840;Inf;283,000;275,000;10,187;2,928;13,538;24,404
8933,500;2,869;0,738;-34,248;3,098;9,506;5,213;37,294;4,832;6,652;-2,788;0,000;39,000;40,100;9,781;3,121;11,429;8,058;11,857;8,001;-3,228;26,713;0,000;275,840;Inf;283,000;275,000;10,160;2,926;13,530;24,461
8934,000;2,869;0,738;-34,248;3,098;9,506;5,213;37,294;4,832;6,652;-2,788;0,000;39,000;40,100;9,781;3,121;11,550;7,858;11,828;8,433;-3,228;26,713;0,000;275,740;Inf;283,000;275,000;9,836;2,925;13,540;24,415
8934,500;2,869;0,738;-34,248;3,098;9,506;5,213;37,294;4,832;6,652;-2,788;0,000;39,000;40,100;9,781;3,121;11,629;8,291;11,848;8,615;-3,228;26,713;0,000;275,740;Inf;283,000;275,000;9,917;2,924;13,565;24,368
8935,000;2,869;0,738;-34,248;3,098;9,506;5,213;37,294;4,832;6,652;-2,788;0,000;39,000;40,100;9,781;3,121;11,404;7,742;11,805;7,957;-3,228;26,713;0,000;276,440;Inf;282,000;275,000;10,096;2,923;13,608;24,398
8935,500;2,869;0,738;-34,248;3,098;9,506;5,163;37,275;4,830;6,678;-2,779;0,000;39,002;40,087;9,781;3,121;11,278;7,925;11,773;8,179;-3,215;26,720;0,000;276,440;Inf;282,000;275,000;9,727;2,922;13,617;24,480
8936,000;2,869;0,738;-34,248;3,098;9,506;5,163;37,275;4,830;6,678;-2,779;0,000;39,000;40,100;9,781;3,121;11,458;7,387;11,759;7,769;-3,215;26,720;0,000;275,940;Inf;282,000;275,000;9,789;2,921;13,610;24,546
8936,500;2,983;0,725;-35,209;3,091;9,597;5,163;37,275;4,830;6,678;-2,779;0,000;39,000;40,100;9,675;3,163;11,340;7,920;11,773;8,295;-3,215;26,720;0,000;275,940;Inf;282,000;275,000;9,593;2,920;13,575;24,528
8937,000;2,983;0,725;-35,209;3,091;9,597;5,163;37,275;4,830;6,678;-2,779;0,000;39,000;40,100;9,675;3,163;11,581;8,447;11,843;8,567;-3,215;26,720;0,000;276,040;Inf;281,000;275,000;9,832;2,921;13,568;24,542
8937,500;2,983;0,725;-35,209;3,091;9,597;5,163;37,275;4,830;6,678;-2,779;0,000;39,000;40,100;9,675;3,163;11,939;7,833;12,019;8,485;-3,215;26,720;0,000;276,040;Inf;281,000;275,000;10,110;2,922;13,597;24,555
8938,000;2,983;0,725;-35,209;3,091;9,597;5,163;37,275;4,830;6,678;-2,779;0,000;39,000;40,100;9,675;3,163;11,792;8,001;11,979;8,592;-3,215;26,720;0,000;275,140;Inf;281,000;275,000;10,069;2,923;13,638;24,547
8938,500;2,983;0,725;-35,209;3,091;9,597;5,238;37,266;4,836;6,687;-2,779;0,000;39,013;40,064;9,675;3,163;11,725;8,926;12,032;8,831;-3,223;26,720;0,000;275,140;Inf;281,000;275,000;10,091;2,924;13,669;24,458
8939,000;2,983;0,725;-35,209;3,091;9,597;5,238;37,266;4,836;6,687;-2,779;0,000;39,000;40,100;9,675;3,163;11,932;8,644;12,111;8,776;-3,223;26,720;0,000;275,240;Inf;281,000;275,000;10,379;2,925;13,703;24,406
8939,500;2,983;0,725;-35,209;3,091;9,597;5,238;37,266;4,836;6,687;-2,779;0,000;39,000;40,100;9,675;3,163;11,706;8,113;12,069;8,347;-3,223;26,720;0,000;275,240;Inf;281,000;275,000;10,366;2,926;13,766;24,383
8940,000;3,485;0,862;-35,209;3,024;9,591;5,238;37,266;4,836;6,687;-2,779;0,000;39,000;40,100;9,610;3,098;11,870;8,008;12,062;8,703;-3,223;26,720;0,000;275,040;Inf;281,000;275,000;10,059;2,927;13,803;24,316
8940,500;3,485;0,862;-35,209;3,024;9,591;5,238;37,266;4,836;6,687;-2,779;0,000;39,000;40,100;9,610;3,098;11,822;8,913;12,069;8,854;-3,223;26,720;0,000;275,040;Inf;281,000;275,000;10,161;2,936;13,835;24,270
8941,000;3,485;0,862;-35,209;3,024;9,591;5,238;37,266;4,836;6,687;-2,779;0,000;39,000;40,100;9,610;3,098;11,437;8,121;12,032;7,859;-3,223;26,720;0,000;274,240;Inf;281,000;275,000;10,414;2,945;13,892;24,253
8941,500;3,485;0,862;-35,209;3,024;9,591;5,238;37,266;4,836;6,687;-2,779;0,000;39,000;40,100;9,610;3,098;11,496;7,914;11,989;7,759;-3,223;26,720;0,000;274,240;Inf;281,000;275,000;9,862;2,954;13,871;24,239
8942,000;3,485;0,862;-35,209;3,024;9,591;5,235;37,309;4,843;6,771;-2,776;0,000;39,038;40,183;9,610;3,098;11,260;7,741;11,872;7,957;-3,216;26,732;0,000;273,540;Inf;282,000;275,000;9,789;2,963;13,871;24,239
8942,500;3,485;0,862;-35,209;3,024;9,591;5,235;37,309;4,843;6,771;-2,776;0,000;39,000;40,200;9,610;3,098;11,675;7,843;11,894;8,416;-3,216;26,732;0,000;273,540;Inf;282,000;275,000;9,708;2,971;13,835;24,264
8943,000;3,629;0,852;-35,209;3,079;9,594;5,235;37,309;4,843;6,771;-2,776;0,000;39,000;40,200;9,631;3,159;11,588;8,529;11,921;8,669;-3,216;26,732;0,000;274,340;Inf;282,000;275,000;9,957;2,980;13,839;24,283
8943,500;3,629;0,852;-35,209;3,079;9,594;5,235;37,309;4,843;6,771;-2,776;0,000;39,000;40,200;9,631;3,159;11,349;7,530;11,845;7,736;-3,216;26,732;0,000;274,340;Inf;282,000;275,000;10,177;2,990;13,828;24,328
8944,000;3,629;0,852;-35,209;3,079;9,594;5,235;37,309;4,843;6,771;-2,776;0,000;39,000;40,200;9,631;3,159;11,364;7,628;11,839;8,210;-3,216;26,732;0,000;275,240;Inf;282,000;275,000;9,615;3,001;13,772;24,351
8944,500;3,629;0,852;-35,209;3,079;9,594;5,235;37,309;4,843;6,771;-2,776;0,000;39,000;40,200;9,631;3,159;11,349;8,457;11,865;8,562;-3,216;26,732;0,000;275,240;Inf;282,000;275,000;9,760;3,011;13,762;24,313
8945,000;3,629;0,852;-35,209;3,079;9,594;5,240;37,342;4,832;6,779;-2,762;0,000;39,047;40,122;9,631;3,159;12,051;9,205;12,146;9,512;-3,209;26,737;0,000;274,940;Inf;282,000;275,000;10,058;3,021;13,764;24,318
8945,500;3,629;0,852;-35,209;3,079;9,594;5,240;37,342;4,832;6,779;-2,762;0,000;39,000;40,100;9,631;3,159;11,883;8,731;12,155;8,617;-3,209;26,737;0,000;274,940;Inf;282,000;275,000;10,728;3,031;13,812;24,345
8946,000;3,629;0,852;-35,209;3,079;9,594;5,240;37,342;4,832;6,779;-2,762;0,000;39,000;40,100;9,631;3,159;11,700;8,610;12,140;8,442;-3,209;26,737;0,000;275,240;Inf;282,000;275,000;10,346;3,041;13,862;24,345
8946,500;2,128;0,622;-33,895;3,039;9,591;5,240;37,342;4,832;6,779;-2,762;0,000;39,000;40,100;9,713;3,028;11,456;8,190;12,058;8,078;-3,209;26,737;0,000;275,240;Inf;282,000;275,000;10,223;3,051;13,886;24,355
8947,000;2,128;0,622;-33,895;3,039;9,591;5,240;37,342;4,832;6,779;-2,762;0,000;39,000;40,100;9,713;3,028;11,744;8,068;12,042;8,310;-3,209;26,737;0,000;274,740;Inf;282,000;275,000;9,946;3,036;13,924;24,313
8947,500;2,128;0,622;-33,895;3,039;9,591;5,240;37,342;4,832;6,779;-2,762;0,000;39,000;40,100;9,713;3,028;11,657;8,771;12,030;8,989;-3,209;26,737;0,000;274,740;Inf;282,000;275,000;10,041;3,021;13,906;24,324
8948,000;2,128;0,622;-33,895;3,039;9,591;5,240;37,342;4,832;6,779;-2,762;0,000;39,000;40,100;9,713;3,028;11,907;7,874;12,081;8,075;-3,209;26,737;0,000;274,940;Inf;282,000;275,000;10,361;3,006;13,914;24,374
8948,500;2,128;0,622;-33,895;3,039;9,591;5,198;37,317;4,831;6,804;-2,768;0,000;39,062;40,159;9,713;3,028;11,894;8,399;12,134;8,945;-3,198;26,739;0,000;274,940;Inf;282,000;275,000;9,984;2,992;13,885;24,327
8949,000;2,128;0,622;-33,895;3,039;9,591;5,198;37,317;4,831;6,804;-2,768;0,000;39,100;40,200;9,713;3,028;11,989;8,632;12,205;8,777;-3,198;26,739;0,000;275,340;Inf;282,000;275,000;10,343;2,978;13,860;24,279
8949,500;2,432;0,648;-33,561;3,087;9,535;5,198;37,317;4,831;6,804;-2,768;0,000;39,100;40,200;9,820;2,976;12,072;8,427;12,259;8,453;-3,198;26,739;0,000;275,340;Inf;282,000;275,000;10,401;2,964;13,865;24,259
8950,000;2,432;0,648;-33,561;3,087;9,535;5,198;37,317;4,831;6,804;-2,768;0,000;39,100;40,200;9,820;2,976;11,481;8,042;12,106;8,138;-3,198;26,739;0,000;275,240;Inf;282,000;275,000;10,303;2,955;13,877;24,237
8950,500;2,432;0,648;-33,561;3,087;9,535;5,198;37,317;4,831;6,804;-2,768;0,000;39,100;40,200;9,820;2,976;11,753;7,984;12,098;7,838;-3,198;26,739;0,000;275,240;Inf;282,000;275,000;9,942;2,946;13,853;24,114
8951,000;2,432;0,648;-33,561;3,087;9,535;5,198;37,317;4,831;6,804;-2,768;0,000;39,100;40,200;9,820;2,976;11,330;7,779;11,955;8,078;-3,198;26,739;0,000;274,940;Inf;282,000;275,000;9,918;2,938;13,836;24,026
8951,500;2,432;0,648;-33,561;3,087;9,535;5,208;37,364;4,830;6,857;-2,770;0,000;39,081;40,154;9,820;2,976;11,753;7,862;11,951;8,404;-3,204;26,744;0,000;274,940;Inf;282,000;275,000;9,786;2,930;13,825;23,971
8952,000;2,432;0,648;-33,561;3,087;9,535;5,208;37,364;4,830;6,857;-2,770;0,000;39,100;40,200;9,820;2,976;11,393;8,595;11,932;8,496;-3,204;26,744;0,000;274,940;Inf;282,000;275,000;9,992;2,921;13,816;23,980
8952,500;2,432;0,648;-33,561;3,087;9,535;5,208;37,364;4,830;6,857;-2,770;0,000;39,100;40,200;9,820;2,976;11,246;8,370;11,911;8,106;-3,204;26,744;0,000;274,940;Inf;282,000;275,000;10,104;2,913;13,815;23,921
8953,000;3,088;0,744;-35,209;3,127;9,648;5,208;37,364;4,830;6,857;-2,770;0,000;39,100;40,200;9,545;3,210;11,628;8,196;11,951;8,888;-3,204;26,744;0,000;275,140;Inf;282,000;275,000;9,908;2,906;13,853;23,905
8953,500;3,088;0,744;-35,209;3,127;9,648;5,208;37,364;4,830;6,857;-2,770;0,000;39,100;40,200;9,545;3,210;11,863;8,049;12,061;8,756;-3,204;26,744;0,000;275,140;Inf;282,000;275,000;10,166;2,909;13,857;23,911
8954,000;3,088;0,744;-35,209;3,127;9,648;5,208;37,364;4,830;6,857;-2,770;0,000;39,100;40,200;9,545;3,210;11,823;8,517;12,130;8,815;-3,204;26,744;0,000;275,140;Inf;282,000;275,000;10,182;2,911;13,878;23,888
8954,500;3,088;0,744;-35,209;3,127;9,648;5,208;37,364;4,830;6,857;-2,770;0,000;39,100;40,200;9,545;3,210;11,720;8,708;12,142;8,577;-3,204;26,744;0,000;275,140;Inf;282,000;275,000;10,321;2,914;13,897;23,845
8955,000;3,088;0,744;-35,209;3,127;9,648;5,183;37,312;4,822;6,847;-2,765;0,000;39,092;40,224;9,545;3,210;12,018;8,343;12,176;8,658;-3,204;26,745;0,000;275,240;Inf;282,000;275,000;10,287;2,917;13,934;23,871
8955,500;3,088;0,744;-35,209;3,127;9,648;5,183;37,312;4,822;6,847;-2,765;0,000;39,100;40,200;9,545;3,210;11,837;8,066;12,125;8,413;-3,204;26,745;0,000;275,240;Inf;282,000;275,000;10,299;2,920;13,959;23,920
8956,000;2,164;0,503;-34,750;3,133;9,635;5,183;37,312;4,822;6,847;-2,765;0,000;39,100;40,200;9,646;2,905;11,754;8,530;12,128;8,687;-3,204;26,745;0,000;275,240;Inf;282,000;275,000;10,110;2,923;13,953;23,894
8956,500;2,164;0,503;-34,750;3,133;9,635;5,183;37,312;4,822;6,847;-2,765;0,000;39,100;40,200;9,646;2,905;11,547;8,694;12,118;8,376;-3,204;26,745;0,000;275,240;Inf;282,000;275,000;10,275;2,910;13,952;23,862
8957,000;2,164;0,503;-34,750;3,133;9,635;5,183;37,312;4,822;6,847;-2,765;0,000;39,100;40,200;9,646;2,905;11,663;8,328;12,077;8,147;-3,204;26,745;0,000;275,340;Inf;282,000;275,000;10,183;2,898;13,942;23,853
8957,500;2,164;0,503;-34,750;3,133;9,635;5,183;37,312;4,822;6,847;-2,765;0,000;39,100;40,200;9,646;2,905;11,617;8,024;12,038;8,415;-3,204;26,745;0,000;275,340;Inf;282,000;275,000;10,053;2,886;13,959;23,844
8958,000;2,164;0,503;-34,750;3,133;9,635;5,202;37,349;4,828;6,897;-2,757;0,000;39,108;40,265;9,646;2,905;11,825;8,640;12,082;8,961;-3,214;26,748;0,000;275,540;Inf;282,000;275,000;10,024;2,874;13,984;23,932
