t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8958,500;2,164;0,503;-34,750;3,133;9,635;5,202;37,349;4,828;6,897;-2,757;0,000;39,100;40,300;9,646;2,905;11,607;8,963;12,118;8,731;-3,214;26,748;0,000;275,540;Inf;282,000;275,000;10,377;2,863;13,996;23,932
8959,000;3,602;0,863;-35,209;3,073;9,685;5,202;37,349;4,828;6,897;-2,757;0,000;39,100;40,300;9,453;3,119;11,723;8,137;12,132;8,368;-3,214;26,748;0,000;275,440;Inf;282,000;275,000;10,355;2,851;14,022;23,939
8959,500;3,602;0,863;-35,209;3,073;9,685;5,202;37,349;4,828;6,897;-2,757;0,000;39,100;40,300;9,453;3,119;11,930;8,121;12,154;8,805;-3,214;26,748;0,000;275,440;Inf;282,000;275,000;10,090;2,863;14,004;23,952
8960,000;3,602;0,863;-35,209;3,073;9,685;5,202;37,349;4,828;6,897;-2,757;0,000;39,100;40,300;9,453;3,119;11,808;9,163;12,160;9,054;-3,214;26,748;0,000;275,640;Inf;282,000;275,000;10,253;2,876;14,013;24,020
8960,500;3,602;0,863;-35,209;3,073;9,685;5,202;37,349;4,828;6,897;-2,757;0,000;39,100;40,300;9,453;3,119;11,828;8,221;12,124;8,358;-3,214;26,748;0,000;275,640;Inf;282,000;275,000;10,546;2,887;14,028;24,084
8961,000;3,602;0,863;-35,209;3,073;9,685;5,202;37,349;4,828;6,897;-2,757;0,000;39,100;40,300;9,453;3,119;11,635;8,350;12,086;8,471;-3,214;26,748;0,000;274,940;Inf;282,000;275,000;10,133;2,899;14,055;24,103
8961,500;3,602;0,863;-35,209;3,073;9,685;5,215;37,346;4,832;6,921;-2,771;0,000;39,127;40,276;9,453;3,119;11,232;7,488;11,967;7,169;-3,209;26,752;0,000;274,940;Inf;282,000;275,000;10,136;2,911;13,980;24,182
8962,000;3,602;0,863;-35,209;3,073;9,685;5,215;37,346;4,832;6,921;-2,771;0,000;39,100;40,300;9,453;3,119;11,207;7,756;11,888;8,229;-3,209;26,752;0,000;274,840;Inf;282,000;275,000;9,464;2,922;13,916;24,172
8962,500;2,816;0,700;-34,455;3,168;9,658;5,215;37,346;4,832;6,921;-2,771;0,000;39,100;40,300;9,721;2,957;11,685;8,248;12,007;8,859;-3,209;26,752;0,000;274,840;Inf;282,000;275,000;9,770;2,933;13,873;24,141
8963,000;2,816;0,700;-34,455;3,168;9,658;5,215;37,346;4,832;6,921;-2,771;0,000;39,100;40,300;9,721;2,957;12,111;8,208;12,217;9,013;-3,209;26,752;0,000;275,340;Inf;282,000;275,000;10,200;2,931;13,862;24,074
8963,500;2,816;0,700;-34,455;3,168;9,658;5,215;37,346;4,832;6,921;-2,771;0,000;39,100;40,300;9,721;2,957;12,107;9,150;12,297;9,428;-3,209;26,752;0,000;275,340;Inf;282,000;275,000;10,387;2,929;13,878;23,930
8964,000;2,816;0,700;-34,455;3,168;9,658;5,215;37,346;4,832;6,921;-2,771;0,000;39,100;40,300;9,721;2,957;11,929;9,013;12,335;8,950;-3,209;26,752;0,000;275,540;Inf;282,000;275,000;10,745;2,928;13,893;23,892
8964,500;2,816;0,700;-34,455;3,168;9,658;5,231;37,291;4,831;6,904;-2,764;0,000;39,132;40,237;9,721;2,957;12,116;8,677;12,372;8,944;-3,204;26,750;0,000;275,540;Inf;282,000;275,000;10,557;2,926;13,948;23,867
8965,000;2,816;0,700;-34,455;3,168;9,658;5,231;37,291;4,831;6,904;-2,764;0,000;39,100;40,200;9,721;2,957;12,149;8,335;12,346;8,776;-3,204;26,750;0,000;274,640;Inf;282,000;275,000;10,527;2,924;14,035;23,844
8965,500;3,095;0,751;-35,209;3,056;9,620;5,231;37,291;4,831;6,904;-2,764;0,000;39,100;40,200;9,601;3,275;12,171;8,378;12,333;9,148;-3,204;26,750;0,000;274,640;Inf;282,000;275,000;10,401;2,922;14,048;23,844
8966,000;3,095;0,751;-35,209;3,056;9,620;5,231;37,291;4,831;6,904;-2,764;0,000;39,100;40,200;9,601;3,275;11,995;8,054;12,278;8,451;-3,204;26,750;0,000;275,440;Inf;282,000;275,000;10,507;2,925;14,055;23,850
8966,500;3,095;0,751;-35,209;3,056;9,620;5,231;37,291;4,831;6,904;-2,764;0,000;39,100;40,200;9,601;3,275;11,790;8,856;12,248;8,782;-3,204;26,750;0,000;275,440;Inf;282,000;275,000;10,194;2,928;14,053;23,769
8967,000;3,095;0,751;-35,209;3,056;9,620;5,231;37,291;4,831;6,904;-2,764;0,000;39,100;40,200;9,601;3,275;11,710;8,698;12,253;8,648;-3,204;26,750;0,000;274,840;Inf;282,000;275,000;10,419;2,930;14,051;23,727
8967,500;3,095;0,751;-35,209;3,056;9,620;5,231;37,291;4,831;6,904;-2,764;0,000;39,100;40,200;9,601;3,275;12,133;8,383;12,317;8,424;-3,204;26,750;0,000;274,840;Inf;282,000;275,000;10,327;2,933;14,082;23,658
8968,000;3,095;0,751;-35,209;3,056;9,620;5,224;37,340;4,825;6,976;-2,753;0,000;39,147;40,295;9,601;3,275;11,756;8,081;12,236;8,478;-3,199;26,759;0,000;275,340;Inf;282,000;275,000;10,314;2,936;14,089;23,606
8968,500;3,095;0,751;-35,209;3,056;9,620;5,224;37,340;4,825;6,976;-2,753;0,000;39,100;40,300;9,601;3,275;11,995;8,076;12,277;8,630;-3,199;26,759;0,000;275,340;Inf;282,000;275,000;10,138;2,938;14,044;23,616
8969,000;2,640;0,643;-35,090;3,098;9,707;5,224;37,340;4,825;6,976;-2,753;0,000;39,100;40,300;9,632;3,042;12,096;8,432;12,336;9,159;-3,199;26,759;0,000;274,340;Inf;282,000;275,000;10,245;2,941;13,956;23,708
8969,500;2,640;0,643;-35,090;3,098;9,707;5,224;37,340;4,825;6,976;-2,753;0,000;39,100;40,300;9,632;3,042;12,255;8,864;12,434;9,207;-3,199;26,759;0,000;274,340;Inf;282,000;275,000;10,506;2,936;14,002;23,851
8970,000;2,640;0,643;-35,090;3,098;9,707;5,224;37,340;4,825;6,976;-2,753;0,000;39,100;40,300;9,632;3,042;12,036;8,066;12,342;8,515;-3,199;26,759;0,000;275,540;Inf;282,000;275,000;10,690;2,931;14,033;23,907
8970,500;2,640;0,643;-35,090;3,098;9,707;5,224;37,340;4,825;6,976;-2,753;0,000;39,100;40,300;9,632;3,042;11,705;8,471;12,276;8,781;-3,199;26,759;0,000;275,540;Inf;282,000;275,000;10,240;2,926;14,034;23,997
8971,000;2,640;0,643;-35,090;3,098;9,707;5,226;37,349;4,836;7,009;-2,757;0,000;39,149;40,257;9,632;3,042;11,646;8,767;12,254;8,698;-3,198;26,751;0,000;274,640;Inf;282,000;275,000;10,308;2,922;14,045;24,053
8971,500;2,640;0,643;-35,090;3,098;9,707;5,226;37,349;4,836;7,009;-2,757;0,000;39,100;40,300;9,632;3,042;11,782;8,583;12,246;8,426;-3,198;26,751;0,000;274,640;Inf;282,000;275,000;10,341;2,917;14,044;24,086
8972,000;3,503;0,850;-35,209;3,120;9,639;5,226;37,349;4,836;7,009;-2,757;0,000;39,100;40,300;9,555;3,190;11,776;8,453;12,225;8,648;-3,198;26,751;0,000;275,440;Inf;282,000;275,000;10,259;2,913;14,056;24,081
8972,500;3,503;0,850;-35,209;3,120;9,639;5,226;37,349;4,836;7,009;-2,757;0,000;39,100;40,300;9,555;3,190;12,067;8,249;12,307;8,962;-3,198;26,751;0,000;275,440;Inf;282,000;275,000;10,276;2,922;14,045;24,128
8973,000;3,503;0,850;-35,209;3,120;9,639;5,226;37,349;4,836;7,009;-2,757;0,000;39,100;40,300;9,555;3,190;12,157;7,979;12,342;8,287;-3,198;26,751;0,000;275,340;Inf;282,000;275,000;10,396;2,932;14,065;24,149
8973,500;3,503;0,850;-35,209;3,120;9,639;5,226;37,349;4,836;7,009;-2,757;0,000;39,100;40,300;9,555;3,190;11,800;8,311;12,204;8,857;-3,198;26,751;0,000;275,340;Inf;282,000;275,000;10,191;2,941;14,041;24,162
8974,000;3,503;0,850;-35,209;3,120;9,639;5,226;37,349;4,836;7,009;-2,757;0,000;39,100;40,300;9,555;3,190;11,728;8,929;12,253;8,918;-3,198;26,751;0,000;275,140;Inf;282,000;275,000;10,293;2,950;14,041;24,212
8974,500;3,503;0,850;-35,209;3,120;9,639;5,214;37,386;4,835;7,055;-2,748;0,000;39,166;40,317;9,555;3,190;11,709;7,794;12,201;8,148;-3,201;26,764;0,000;275,140;Inf;282,000;275,000;10,457;2,959;14,033;24,234
8975,000;3,503;0,850;-35,209;3,120;9,639;5,214;37,386;4,835;7,055;-2,748;0,000;39,200;40,300;9,555;3,190;11,780;8,046;12,200;8,687;-3,201;26,764;0,000;275,240;Inf;282,000;275,000;9,963;2,968;14,006;24,321
8975,500;2,095;0,550;-33,566;3,118;9,631;5,214;37,386;4,835;7,055;-2,748;0,000;39,200;40,300;9,865;3,027;12,051;8,973;12,290;8,938;-3,201;26,764;0,000;275,240;Inf;282,000;275,000;10,178;2,977;13,978;24,349
8976,000;2,095;0,550;-33,566;3,118;9,631;5,214;37,386;4,835;7,055;-2,748;0,000;39,200;40,300;9,865;3,027;12,163;8,642;12,360;9,084;-3,201;26,764;0,000;275,640;Inf;282,000;275,000;10,563;2,963;14,004;24,447
8976,500;2,095;0,550;-33,566;3,118;9,631;5,214;37,386;4,835;7,055;-2,748;0,000;39,200;40,300;9,865;3,027;12,207;8,840;12,397;9,348;-3,201;26,764;0,000;275,640;Inf;282,000;275,000;10,562;2,948;14,063;24,486
8977,000;2,095;0,550;-33,566;3,118;9,631;5,214;37,386;4,835;7,055;-2,748;0,000;39,200;40,300;9,865;3,027;12,141;8,956;12,460;8,893;-3,201;26,764;0,000;273,940;Inf;283,000;275,000;10,698;2,934;14,095;24,450
8977,500;2,095;0,550;-33,566;3,118;9,631;5,186;37,313;4,829;7,022;-2,771;0,000;39,166;40,294;9,865;3,027;12,031;8,623;12,433;8,656;-3,209;26,764;0,000;273,940;Inf;283,000;275,000;10,613;2,921;14,139;24,411
8978,000;2,095;0,550;-33,566;3,118;9,631;5,186;37,313;4,829;7,022;-2,771;0,000;39,200;40,300;9,865;3,027;12,163;9,093;12,457;9,624;-3,209;26,764;0,000;275,440;Inf;283,000;275,000;10,436;2,907;14,169;24,409
8978,500;3,201;0,768;-35,209;3,010;9,715;5,186;37,313;4,829;7,022;-2,771;0,000;39,200;40,300;9,604;3,085;12,371;9,647;12,594;9,759;-3,209;26,764;0,000;275,440;Inf;283,000;275,000;10,834;2,894;14,212;24,446
8979,000;3,201;0,768;-35,209;3,010;9,715;5,186;37,313;4,829;7,022;-2,771;0,000;39,200;40,300;9,604;3,085;12,688;8,840;12,700;9,423;-3,209;26,764;0,000;272,940;Inf;284,000;275,000;11,093;2,899;14,250;24,465
8979,500;3,201;0,768;-35,209;3,010;9,715;5,186;37,313;4,829;7,022;-2,771;0,000;39,200;40,300;9,604;3,085;12,467;8,565;12,647;9,301;-3,209;26,764;0,000;272,940;Inf;284,000;275,000;10,913;2,904;14,322;24,430
8980,000;3,201;0,768;-35,209;3,010;9,715;5,186;37,313;4,829;7,022;-2,771;0,000;39,200;40,300;9,604;3,085;12,422;8,938;12,678;9,517;-3,209;26,764;0,000;276,740;Inf;283,000;275,000;10,745;2,909;14,362;24,397
8980,500;3,201;0,768;-35,209;3,010;9,715;5,177;37,302;4,828;7,061;-2,769;0,000;39,175;40,275;9,604;3,085;12,519;8,945;12,694;9,151;-3,210;26,763;0,000;276,740;Inf;283,000;275,000;10,889;2,914;14,377;24,368
8981,000;3,201;0,768;-35,209;3,010;9,715;5,177;37,302;4,828;7,061;-2,769;0,000;39,200;40,300;9,604;3,085;12,080;8,431;12,590;8,760;-3,210;26,763;0,000;274,240;Inf;283,000;275,000;10,827;2,918;14,383;24,375
8981,500;3,201;0,768;-35,209;3,010;9,715;5,177;37,302;4,828;7,061;-2,769;0,000;39,200;40,300;9,604;3,085;12,221;8,462;12,572;8,880;-3,210;26,763;0,000;274,240;Inf;283,000;275,000;10,465;2,923;14,343;24,371
8982,000;2,334;0,569;-35,209;3,055;9,600;5,177;37,302;4,828;7,061;-2,769;0,000;39,200;40,300;9,551;3,158;12,456;8,959;12,644;9,833;-3,210;26,763;0,000;276,740;Inf;282,000;275,000;10,534;2,927;14,316;24,376
8982,500;2,334;0,569;-35,209;3,055;9,600;5,177;37,302;4,828;7,061;-2,769;0,000;39,200;40,300;9,551;3,158;12,623;9,421;12,747;9,463;-3,210;26,763;0,000;276,740;Inf;282,000;275,000;10,973;2,918;14,296;24,357
8983,000;2,334;0,569;-35,209;3,055;9,600;5,177;37,302;4,828;7,061;-2,769;0,000;39,200;40,300;9,551;3,158;12,515;8,997;12,765;9,158;-3,210;26,763;0,000;275,140;Inf;282,000;275,000;11,064;2,908;14,360;24,303
8983,500;2,334;0,569;-35,209;3,055;9,600;5,177;37,302;4,828;7,061;-2,769;0,000;39,200;40,300;9,551;3,158;12,608;8,604;12,739;9,093;-3,210;26,763;0,000;275,140;Inf;282,000;275,000;10,859;2,899;14,390;24,304
8984,000;2,334;0,569;-35,209;3,055;9,600;5,151;37,314;4,829;7,102;-2,768;0,000;39,165;40,254;9,551;3,158;12,435;8,545;12,721;9,282;-3,207;26,762;0,000;276,240;Inf;281,000;275,000;10,761;2,889;14,414;24,291
8984,500;2,334;0,569;-35,209;3,055;9,600;5,151;37,314;4,829;7,102;-2,768;0,000;39,200;40,300;9,551;3,158;12,402;9,310;12,764;9,433;-3,207;26,762;0,000;276,240;Inf;281,000;275,000;10,745;2,880;14,420;24,295
8985,000;2,891;0,682;-35,209;2,997;9,639;5,151;37,314;4,829;7,102;-2,768;0,000;39,200;40,300;9,423;3,066;12,701;8,984;12,830;9,739;-3,207;26,762;0,000;275,140;Inf;281,000;275,000;10,977;2,871;14,452;24,289
8985,500;2,891;0,682;-35,209;2,997;9,639;5,151;37,314;4,829;7,102;-2,768;0,000;39,200;40,300;9,423;3,066;12,583;8,458;12,815;8,758;-3,207;26,762;0,000;275,140;Inf;281,000;275,000;11,063;2,872;14,490;24,302
8986,000;2,891;0,682;-35,209;2,997;9,639;5,151;37,314;4,829;7,102;-2,768;0,000;39,200;40,300;9,423;3,066;12,329;8,491;12,754;9,265;-3,207;26,762;0,000;275,940;Inf;281,000;275,000;10,653;2,872;14,521;24,339
8986,500;2,891;0,682;-35,209;2,997;9,639;5,151;37,314;4,829;7,102;-2,768;0,000;39,200;40,300;9,423;3,066;12,521;9,060;12,790;9,589;-3,207;26,762;0,000;275,940;Inf;281,000;275,000;10,710;2,872;14,495;24,320
8987,000;2,891;0,682;-35,209;2,997;9,639;5,173;37,353;4,829;7,158;-2,757;0,000;39,169;40,286;9,423;3,066;12,439;9,566;12,824;9,550;-3,205;26,764;0,000;273,040;Inf;282,000;275,000;10,990;2,873;14,513;24,330
8987,500;2,891;0,682;-35,209;2,997;9,639;5,173;37,353;4,829;7,158;-2,757;0,000;39,200;40,300;9,423;3,066;12,763;8,787;12,874;9,001;-3,205;26,764;0,000;273,040;Inf;282,000;275,000;11,095;2,873;14,527;24,404
8988,000;2,891;0,682;-35,209;2,997;9,639;5,173;37,353;4,829;7,158;-2,757;0,000;39,200;40,300;9,423;3,066;12,360;8,515;12,726;8,827;-3,205;26,764;0,000;273,740;Inf;283,000;275,000;10,856;2,873;14,542;24,383
8988,500;2,681;0,726;-34,309;3,071;9,647;5,173;37,353;4,829;7,158;-2,757;0,000;39,200;40,300;9,671;2,991;12,256;9,260;12,723;9,260;-3,205;26,764;0,000;273,740;Inf;283,000;275,000;10,607;2,874;14,519;24,359
8989,000;2,681;0,726;-34,309;3,071;9,647;5,173;37,353;4,829;7,158;-2,757;0,000;39,200;40,300;9,671;2,991;12,175;9,204;12,723;9,284;-3,205;26,764;0,000;273,140;Inf;284,000;275,000;10,875;2,870;14,517;24,352
8989,500;2,681;0,726;-34,309;3,071;9,647;5,173;37,353;4,829;7,158;-2,757;0,000;39,200;40,300;9,671;2,991;12,655;9,003;12,830;9,587;-3,205;26,764;0,000;273,140;Inf;284,000;275,000;10,847;2,867;14,519;24,325
8990,000;2,681;0,726;-34,309;3,071;9,647;5,173;37,353;4,829;7,158;-2,757;0,000;39,200;40,300;9,671;2,991;12,610;8,686;12,832;9,192;-3,205;26,764;0,000;274,840;Inf;284,000;275,000;11,019;2,864;14,536;24,232
8990,500;2,681;0,726;-34,309;3,071;9,647;5,230;37,337;4,833;7,177;-2,763;0,000;39,169;40,239;9,671;2,991;12,285;9,233;12,779;9,351;-3,209;26,764;0,000;274,840;Inf;284,000;275,000;10,830;2,861;14,561;24,094
8991,000;2,681;0,726;-34,309;3,071;9,647;5,230;37,337;4,833;7,177;-2,763;0,000;39,200;40,200;9,671;2,991;12,415;9,305;12,820;9,313;-3,209;26,764;0,000;273,840;Inf;285,000;275,000;10,912;2,858;14,556;24,091
8991,500;3,332;0,795;-35,209;3,057;9,635;5,230;37,337;4,833;7,177;-2,763;0,000;39,200;40,200;9,600;2,948;12,554;8,636;12,829;8,994;-3,209;26,764;0,000;273,840;Inf;285,000;275,000;10,963;2,855;14,567;24,172
8992,000;3,332;0,795;-35,209;3,057;9,635;5,230;37,337;4,833;7,177;-2,763;0,000;39,200;40,200;9,600;2,948;12,357;8,451;12,751;8,818;-3,209;26,764;0,000;275,440;Inf;285,000;275,000;10,753;2,863;14,563;24,209
8992,500;3,332;0,795;-35,209;3,057;9,635;5,230;37,337;4,833;7,177;-2,763;0,000;39,200;40,200;9,600;2,948;12,184;9,063;12,716;9,157;-3,209;26,764;0,000;275,440;Inf;285,000;275,000;10,594;2,871;14,568;24,217
8993,000;3,332;0,795;-35,209;3,057;9,635;5,230;37,337;4,833;7,177;-2,763;0,000;39,200;40,200;9,600;2,948;12,145;9,418;12,702;9,015;-3,209;26,764;0,000;277,440;Inf;284,000;275,000;10,780;2,879;14,562;24,210
8993,500;3,332;0,795;-35,209;3,057;9,635;5,221;37,377;4,842;7,236;-2,774;0,000;39,173;40,245;9,600;2,948;12,316;9,140;12,760;9,013;-3,204;26,763;0,000;277,440;Inf;284,000;275,000;10,820;2,886;14,551;24,196
8994,000;3,332;0,795;-35,209;3,057;9,635;5,221;37,377;4,842;7,236;-2,774;0,000;39,200;40,200;9,600;2,948;12,450;8,613;12,748;8,904;-3,204;26,763;0,000;278,140;Inf;283,000;275,000;10,807;2,893;14,571;24,192
8994,500;3,332;0,795;-35,209;3,057;9,635;5,221;37,377;4,842;7,236;-2,774;0,000;39,200;40,200;9,600;2,948;12,463;8,556;12,728;9,080;-3,204;26,763;0,000;278,140;Inf;283,000;275,000;10,679;2,900;14,557;24,237
8995,000;3,415;0,815;-35,209;3,064;9,663;5,221;37,377;4,842;7,236;-2,774;0,000;39,200;40,200;9,468;3,121;12,270;9,324;12,725;9,013;-3,204;26,763;0,000;277,340;Inf;282,000;275,000;10,707;2,908;14,557;24,220
8995,500;3,415;0,815;-35,209;3,064;9,663;5,221;37,377;4,842;7,236;-2,774;0,000;39,200;40,200;9,468;3,121;12,289;9,158;12,759;8,939;-3,204;26,763;0,000;277,340;Inf;282,000;275,000;10,833;2,916;14,557;24,263
8996,000;3,415;0,815;-35,209;3,064;9,663;5,221;37,377;4,842;7,236;-2,774;0,000;39,200;40,200;9,468;3,121;12,293;8,689;12,720;8,985;-3,204;26,763;0,000;276,540;Inf;281,000;275,000;10,786;2,924;14,572;24,272
8996,500;3,415;0,815;-35,209;3,064;9,663;5,221;37,377;4,842;7,236;-2,774;0,000;39,200;40,200;9,468;3,121;12,442;9,137;12,773;9,733;-3,204;26,763;0,000;276,540;Inf;281,000;275,000;10,672;2,932;14,571;24,297
8997,000;3,415;0,815;-35,209;3,064;9,663;5,229;37,375;4,854;7,265;-2,763;0,000;39,162;40,203;9,468;3,121;12,591;9,674;12,863;9,488;-3,207;26,774;0,000;275,340;Inf;281,000;275,000;11,021;2,940;14,573;24,484
8997,500;3,415;0,815;-35,209;3,064;9,663;5,229;37,375;4,854;7,265;-2,763;0,000;39,200;40,200;9,468;3,121;12,798;9,130;12,941;9,091;-3,207;26,774;0,000;275,340;Inf;281,000;275,000;11,154;2,948;14,633;24,528
8998,000;2,653;0,707;-33,461;3,124;9,578;5,229;37,375;4,854;7,265;-2,763;0,000;39,200;40,200;9,838;2,987;12,538;8,723;12,894;9,095;-3,207;26,774;0,000;276,040;Inf;280,000;275,000;10,990;2,955;14,653;24,532
8998,500;2,653;0,707;-33,461;3,124;9,578;5,229;37,375;4,854;7,265;-2,763;0,000;39,200;40,200;9,838;2,987;12,598;8,563;12,856;8,668;-3,207;26,774;0,000;276,040;Inf;280,000;275,000;10,812;2,950;14,650;24,545
8999,000;2,653;0,707;-33,461;3,124;9,578;5,229;37,375;4,854;7,265;-2,763;0,000;39,200;40,200;9,838;2,987;12,509;8,373;12,803;8,484;-3,207;26,774;0,000;275,640;Inf;280,000;275,000;10,671;2,946;14,622;24,456
8999,500;2,653;0,707;-33,461;3,124;9,578;5,229;37,375;4,854;7,265;-2,763;0,000;39,200;40,200;9,838;2,987;12,226;8,510;12,720;8,817;-3,207;26,774;0,000;275,640;Inf;280,000;275,000;10,542;2,941;14,584;24,296
9000,000;2,653;0,707;-33,461;3,124;9,578;5,189;37,395;4,852;7,310;-2,766;0,000;39,163;40,189;9,838;2,987;12,471;8,677;12,773;9,225;-3,204;26,769;0,000;274,340;Inf;280,000;275,000;10,568;2,936;14,556;24,211
9000,500;2,653;0,707;-33,461;3,124;9,578;5,189;37,395;4,852;7,310;-2,766;0,000;39,200;40,200;9,838;2,987;12,567;8,847;12,811;9,564;-3,204;26,769;0,000;274,340;Inf;280,000;275,000;10,786;2,931;14,502;24,150
9001,000;2,149;0,544;-35,190;3,129;9,633;5,189;37,395;4,852;7,310;-2,766;0,000;39,200;40,200;9,592;3,041;12,349;8,731;12,815;9,151;-3,204;26,769;0,000;273,840;Inf;281,000;275,000;10,947;2,927;14,465;24,132
9001,500;2,149;0,544;-35,190;3,129;9,633;5,189;37,395;4,852;7,310;-2,766;0,000;39,200;40,200;9,592;3,041;12,152;8,610;12,772;9,112;-3,204;26,769;0,000;273,840;Inf;281,000;275,000;10,762;2,914;14,436;24,182
9002,000;2,149;0,544;-35,190;3,129;9,633;5,189;37,395;4,852;7,310;-2,766;0,000;39,200;40,200;9,592;3,041;12,505;9,035;12,822;9,193;-3,204;26,769;0,000;274,240;Inf;281,000;275,000;10,662;2,902;14,431;24,118
9002,500;2,149;0,544;-35,190;3,129;9,633;5,189;37,395;4,852;7,310;-2,766;0,000;39,200;40,200;9,592;3,041;12,517;8,937;12,804;9,641;-3,204;26,769;0,000;274,240;Inf;281,000;275,000;10,889;2,889;14,415;24,056
9003,000;2,149;0,544;-35,190;3,129;9,633;5,189;37,395;4,852;7,310;-2,766;0,000;39,200;40,200;9,592;3,041;12,566;8,804;12,824;9,201;-3,204;26,769;0,000;272,340;Inf;282,000;275,000;10,975;2,877;14,472;24,022
9003,500;2,149;0,544;-35,190;3,129;9,633;5,190;37,348;4,855;7,290;-2,752;0,000;39,147;40,173;9,592;3,041;12,384;9,266;12,826;9,362;-3,211;26,772;0,000;272,340;Inf;282,000;275,000;10,849;2,865;14,481;24,036
9004,000;2,149;0,544;-35,190;3,129;9,633;5,190;37,348;4,855;7,290;-2,752;0,000;39,100;40,200;9,592;3,041;12,276;9,443;12,834;9,260;-3,211;26,772;0,000;272,640;Inf;283,000;275,000;10,960;2,853;14,487;24,055
9004,500;3,399;0,787;-35,209;3,080;9,655;5,190;37,348;4,855;7,290;-2,752;0,000;39,100;40,200;9,618;3,001;12,656;9,014;12,884;9,443;-3,211;26,772;0,000;272,640;Inf;283,000;275,000;10,953;2,842;14,521;24,106
9005,000;3,399;0,787;-35,209;3,080;9,655;5,190;37,348;4,855;7,290;-2,752;0,000;39,100;40,200;9,618;3,001;12,532;9,406;12,879;9,569;-3,211;26,772;0,000;272,840;Inf;284,000;275,000;10,999;2,851;14,585;24,213
9005,500;3,399;0,787;-35,209;3,080;9,655;5,190;37,348;4,855;7,290;-2,752;0,000;39,100;40,200;9,618;3,001;12,472;8,567;12,828;8,912;-3,211;26,772;0,000;272,840;Inf;284,000;275,000;11,097;2,860;14,590;24,235
9006,000;3,399;0,787;-35,209;3,080;9,655;5,190;37,348;4,855;7,290;-2,752;0,000;39,100;40,200;9,618;3,001;12,244;9,494;12,828;9,418;-3,211;26,772;0,000;275,940;Inf;284,000;275,000;10,695;2,869;14,577;24,294
9006,500;3,399;0,787;-35,209;3,080;9,655;5,196;37,372;4,859;7,338;-2,753;0,000;39,136;40,172;9,618;3,001;12,633;9,043;12,873;9,680;-3,193;26,789;0,000;275,940;Inf;284,000;275,000;10,996;2,877;14,592;24,314
9007,000;3,399;0,787;-35,209;3,080;9,655;5,196;37,372;4,859;7,338;-2,753;0,000;39,100;40,200;9,618;3,001;12,722;9,660;12,962;9,729;-3,193;26,789;0,000;276,040;Inf;283,000;275,000;11,057;2,886;14,612;24,325
9007,500;2,928;0,724;-34,777;3,084;9,597;5,196;37,372;4,859;7,338;-2,753;0,000;39,100;40,200;9,739;3,137;12,406;9,289;12,932;9,115;-3,193;26,789;0,000;276,040;Inf;283,000;275,000;11,268;2,894;14,647;24,315
9008,000;2,928;0,724;-34,777;3,084;9,597;5,196;37,372;4,859;7,338;-2,753;0,000;39,100;40,200;9,739;3,137;12,492;9,242;12,932;9,114;-3,193;26,789;0,000;275,740;Inf;283,000;275,000;10,935;2,895;14,651;24,244
9008,500;2,928;0,724;-34,777;3,084;9,597;5,196;37,372;4,859;7,338;-2,753;0,000;39,100;40,200;9,739;3,137;12,502;9,004;12,914;9,487;-3,193;26,789;0,000;275,740;Inf;283,000;275,000;10,945;2,896;14,681;24,198
9009,000;2,928;0,724;-34,777;3,084;9,597;5,196;37,372;4,859;7,338;-2,753;0,000;39,100;40,200;9,739;3,137;12,733;9,149;12,937;9,630;-3,193;26,789;0,000;276,140;Inf;282,000;275,000;10,977;2,896;14,706;24,166
9009,500;2,928;0,724;-34,777;3,084;9,597;5,196;37,372;4,859;7,338;-2,753;0,000;39,100;40,200;9,739;3,137;12,261;9,285;12,910;9,046;-3,193;26,789;0,000;276,140;Inf;282,000;275,000;11,112;2,897;14,718;24,235
9010,000;2,928;0,724;-34,777;3,084;9,597;5,169;37,344;4,819;7,355;-2,730;0,000;39,123;40,087;9,739;3,137;12,601;9,264;12,942;9,421;-3,191;26,791;0,000;275,540;Inf;282,000;275,000;10,876;2,897;14,736;24,309
9010,500;2,928;0,724;-34,777;3,084;9,597;5,169;37,344;4,819;7,355;-2,730;0,000;39,100;40,100;9,739;3,137;12,864;9,594;13,037;10,245;-3,191;26,791;0,000;275,540;Inf;282,000;275,000;11,057;2,898;14,733;24,306
9011,000;3,616;0,918;-34,234;3,045;9,536;5,169;37,344;4,819;7,355;-2,730;0,000;39,100;40,100;9,792;3,049;12,897;10,270;13,140;10,179;-3,191;26,791;0,000;275,740;Inf;282,000;275,000;11,435;2,898;14,742;24,284
9011,500;3,616;0,918;-34,234;3,045;9,536;5,169;37,344;4,819;7,355;-2,730;0,000;39,100;40,100;9,792;3,049;12,935;9,546;13,171;9,514;-3,191;26,791;0,000;275,740;Inf;282,000;275,000;11,621;2,910;14,801;24,207
9012,000;3,616;0,918;-34,234;3,045;9,536;5,169;37,344;4,819;7,355;-2,730;0,000;39,100;40,100;9,792;3,049;12,853;9,256;13,132;9,287;-3,191;26,791;0,000;276,140;Inf;281,000;275,000;11,292;2,921;14,850;24,323
9012,500;3,616;0,918;-34,234;3,045;9,536;5,169;37,344;4,819;7,355;-2,730;0,000;39,100;40,100;9,792;3,049;12,801;8,992;13,120;9,677;-3,191;26,791;0,000;276,140;Inf;281,000;275,000;11,132;2,933;14,873;24,450
9013,000;3,616;0,918;-34,234;3,045;9,536;5,199;37,329;4,841;7,383;-2,730;0,000;39,111;40,059;9,792;3,049;12,546;8,824;13,046;9,315;-3,179;26,801;0,000;274,640;Inf;281,000;275,000;11,147;2,944;14,851;24,428
9013,500;3,616;0,918;-34,234;3,045;9,536;5,199;37,329;4,841;7,383;-2,730;0,000;39,100;40,100;9,792;3,049;12,861;9,015;13,082;9,793;-3,179;26,801;0,000;274,640;Inf;281,000;275,000;10,933;2,955;14,843;24,421
9014,000;2,931;0,686;-35,209;3,052;9,707;5,199;37,329;4,841;7,383;-2,730;0,000;39,100;40,100;9,643;3,083;12,794;9,741;13,113;9,842;-3,179;26,801;0,000;274,540;Inf;281,000;275,000;11,188;2,966;14,818;24,403
9014,500;2,931;0,686;-35,209;3,052;9,707;5,199;37,329;4,841;7,383;-2,730;0,000;39,100;40,100;9,643;3,083;12,813;9,146;13,074;9,382;-3,179;26,801;0,000;274,540;Inf;281,000;275,000;11,372;2,965;14,826;24,397
9015,000;2,931;0,686;-35,209;3,052;9,707;5,199;37,329;4,841;7,383;-2,730;0,000;39,100;40,100;9,643;3,083;12,602;9,313;13,043;9,317;-3,179;26,801;0,000;274,340;Inf;281,000;275,000;11,104;2,965;14,794;24,400
9015,500;2,931;0,686;-35,209;3,052;9,707;5,199;37,329;4,841;7,383;-2,730;0,000;39,100;40,100;9,643;3,083;12,183;8,288;12,895;8,398;-3,179;26,801;0,000;274,340;Inf;281,000;275,000;11,069;2,964;14,758;24,378
9016,000;2,931;0,686;-35,209;3,052;9,707;5,199;37,329;4,841;7,383;-2,730;0,000;39,100;40,100;9,643;3,083;12,321;8,644;12,867;9,329;-3,179;26,801;0,000;273,340;Inf;282,000;275,000;10,441;2,964;14,693;24,367
9016,500;2,931;0,686;-35,209;3,052;9,707;5,214;37,416;4,843;7,467;-2,742;0,000;39,091;40,026;9,643;3,083;12,426;9,511;12,960;9,319;-3,187;26,808;0,000;273,340;Inf;282,000;275,000;10,790;2,963;14,666;24,253
9017,000;2,931;0,686;-35,209;3,052;9,707;5,214;37,416;4,843;7,467;-2,742;0,000;39,100;40,000;9,643;3,083;12,645;8,904;12,950;9,031;-3,187;26,808;0,000;273,740;Inf;283,000;275,000;11,054;2,963;14,683;24,191
9017,500;3,077;0,748;-35,209;3,094;9,634;5,214;37,416;4,843;7,467;-2,742;0,000;39,100;40,000;9,576;3,035;12,543;8,874;12,916;9,520;-3,187;26,808;0,000;273,740;Inf;283,000;275,000;10,882;2,962;14,706;24,171
9018,000;3,077;0,748;-35,209;3,094;9,634;5,214;37,416;4,843;7,467;-2,742;0,000;39,100;40,000;9,576;3,035;12,624;9,886;12,985;9,978;-3,187;26,808;0,000;273,640;Inf;284,000;275,000;10,963;2,964;14,710;24,159
9018,500;3,077;0,748;-35,209;3,094;9,634;5,214;37,416;4,843;7,467;-2,742;0,000;39,100;40,000;9,576;3,035;12,887;9,854;13,107;10,406;-3,187;26,808;0,000;273,640;Inf;284,000;275,000;11,368;2,966;14,717;24,192
9019,000;3,077;0,748;-35,209;3,094;9,634;5,214;37,416;4,843;7,467;-2,742;0,000;39,100;40,000;9,576;3,035;13,196;10,105;13,275;10,818;-3,187;26,808;0,000;275,340;Inf;284,000;275,000;11,564;2,968;14,827;24,271
9019,500;3,077;0,748;-35,209;3,094;9,634;5,228;37,269;4,835;7,376;-2,737;0,000;39,073;39,965;9,576;3,035;13,046;10,030;13,340;10,079;-3,184;26,809;0,000;275,340;Inf;284,000;275,000;11,848;2,969;14,882;24,208
9020,000;3,077;0,748;-35,209;3,094;9,634;5,228;37,269;4,835;7,376;-2,737;0,000;39,100;40,000;9,576;3,035;13,003;9,456;13,333;9,437;-3,184;26,809;0,000;275,540;Inf;284,000;275,000;11,624;2,971;14,921;24,199
9020,500;2,574;0,731;-34,263;3,076;9,583;5,228;37,269;4,835;7,376;-2,737;0,000;39,100;40,000;9,726;3,134;12,424;8,830;13,122;9,086;-3,184;26,809;0,000;275,540;Inf;284,000;275,000;11,307;2,973;14,908;24,169
9021,000;2,574;0,731;-34,263;3,076;9,583;5,228;37,269;4,835;7,376;-2,737;0,000;39,100;40,000;9,726;3,134;12,713;8,967;13,138;9,511;-3,184;26,809;0,000;276,240;Inf;283,000;275,000;10,865;2,966;14,888;24,155
9021,500;2,574;0,731;-34,263;3,076;9,583;5,228;37,269;4,835;7,376;-2,737;0,000;39,100;40,000;9,726;3,134;12,932;9,006;13,193;9,799;-3,184;26,809;0,000;276,240;Inf;283,000;275,000;11,082;2,960;14,847;24,118
9022,000;2,574;0,731;-34,263;3,076;9,583;5,228;37,269;4,835;7,376;-2,737;0,000;39,100;40,000;9,726;3,134;13,013;8,747;13,176;8,942;-3,184;26,809;0,000;277,240;Inf;282,000;275,000;11,233;2,954;14,820;24,098
9022,500;2,574;0,731;-34,263;3,076;9,583;5,253;37,358;4,838;7,491;-2,721;0,000;39,066;39,970;9,726;3,134;12,646;8,811;13,072;9,437;-3,179;26,813;0,000;277,240;Inf;282,000;275,000;10,970;2,947;14,800;24,116
9023,000;2,574;0,731;-34,263;3,076;9,583;5,253;37,358;4,838;7,491;-2,721;0,000;39,100;40,000;9,726;3,134;12,647;9,023;13,048;9,429;-3,179;26,813;0,000;277,140;Inf;281,000;275,000;10,991;2,941;14,787;24,166
9023,500;2,574;0,731;-34,263;3,076;9,583;5,253;37,358;4,838;7,491;-2,721;0,000;39,100;40,000;9,726;3,134;12,570;9,666;13,043;9,639;-3,179;26,813;0,000;277,140;Inf;281,000;275,000;11,037;2,935;14,789;24,134
9024,000;3,283;0,827;-35,209;3,105;9,533;5,253;37,358;4,838;7,491;-2,721;0,000;39,100;40,000;9,618;3,172;12,587;9,268;13,026;9,244;-3,179;26,813;0,000;277,140;Inf;280,000;275,000;11,229;2,929;14,790;24,140
9024,500;3,283;0,827;-35,209;3,105;9,533;5,253;37,358;4,838;7,491;-2,721;0,000;39,100;40,000;9,618;3,172;12,729;9,174;13,057;9,862;-3,179;26,813;0,000;277,140;Inf;280,000;275,000;11,031;2,935;14,767;24,163
9025,000;3,283;0,827;-35,209;3,105;9,533;5,253;37,358;4,838;7,491;-2,721;0,000;39,100;40,000;9,618;3,172;12,931;9,668;13,141;9,984;-3,179;26,813;0,000;276,740;Inf;279,000;275,000;11,205;2,941;14,763;24,154
9025,500;3,283;0,827;-35,209;3,105;9,533;5,253;37,358;4,838;7,491;-2,721;0,000;39,100;40,000;9,618;3,172;12,631;9,212;13,094;9,288;-3,179;26,813;0,000;276,740;Inf;279,000;275,000;11,431;2,947;14,809;24,165
9026,000;3,283;0,827;-35,209;3,105;9,533;5,229;37,316;4,846;7,495;-2,731;0,000;39,045;39,908;9,618;3,172;12,472;9,328;13,042;9,390;-3,168;26,815;0,000;274,740;Inf;279,000;275,000;11,056;2,952;14,793;24,219
9026,500;3,283;0,827;-35,209;3,105;9,533;5,229;37,316;4,846;7,495;-2,731;0,000;39,000;39,900;9,618;3,172;12,573;8,484;12,986;8,890;-3,168;26,815;0,000;274,740;Inf;279,000;275,000;11,058;2,957;14,768;24,198
9027,000;2,491;0,564;-35,209;3,105;9,635;5,229;37,316;4,846;7,495;-2,731;0,000;39,000;39,900;9,637;3,192;12,528;9,154;12,973;9,337;-3,168;26,815;0,000;274,340;Inf;279,000;275,000;10,733;2,963;14,739;24,194
9027,500;2,491;0,564;-35,209;3,105;9,635;5,229;37,316;4,846;7,495;-2,731;0,000;39,000;39,900;9,637;3,192;12,873;9,092;13,086;9,717;-3,168;26,815;0,000;274,340;Inf;279,000;275,000;10,998;2,955;14,733;24,166
9028,000;2,491;0,564;-35,209;3,105;9,635;5,229;37,316;4,846;7,495;-2,731;0,000;39,000;39,900;9,637;3,192;12,775;8,814;13,100;9,180;-3,168;26,815;0,000;274,140;Inf;279,000;275,000;11,192;2,947;14,771;24,159
9028,500;2,491;0,564;-35,209;3,105;9,635;5,229;37,316;4,846;7,495;-2,731;0,000;39,000;39,900;9,637;3,192;12,760;8,857;13,067;9,512;-3,168;26,815;0,000;274,140;Inf;279,000;275,000;10,967;2,940;14,786;24,141
9029,000;2,491;0,564;-35,209;3,105;9,635;5,205;37,321;4,852;7,515;-2,722;0,000;39,025;39,875;9,637;3,192;12,759;9,522;13,108;10,032;-3,165;26,819;0,000;272,140;Inf;280,000;275,000;11,049;2,933;14,765;24,143
9029,500;2,491;0,564;-35,209;3,105;9,635;5,205;37,321;4,852;7,515;-2,722;0,000;39,000;39,900;9,637;3,192;12,881;10,095;13,193;10,585;-3,165;26,819;0,000;272,140;Inf;280,000;275,000;11,355;2,925;14,769;24,145
9030,000;2,491;0,564;-35,209;3,105;9,635;5,205;37,321;4,852;7,515;-2,722;0,000;39,000;39,900;9,637;3,192;13,291;10,602;13,365;10,823;-3,165;26,819;0,000;272,240;Inf;281,000;275,000;11,689;2,918;14,882;24,193
9030,500;3,173;0,839;-33,447;3,069;9,599;5,205;37,321;4,852;7,515;-2,722;0,000;39,000;39,900;9,848;2,927;13,116;9,906;13,416;10,106;-3,165;26,819;0,000;272,240;Inf;281,000;275,000;12,020;2,911;14,940;24,159
9031,000;3,173;0,839;-33,447;3,069;9,599;5,205;37,321;4,852;7,515;-2,722;0,000;39,000;39,900;9,848;2,927;13,210;9,146;13,400;9,680;-3,165;26,819;0,000;272,040;Inf;282,000;275,000;11,636;2,916;14,970;24,187
9031,500;3,173;0,839;-33,447;3,069;9,599;5,205;37,321;4,852;7,515;-2,722;0,000;39,000;39,900;9,848;2,927;13,028;9,576;13,371;10,173;-3,165;26,819;0,000;272,040;Inf;282,000;275,000;11,359;2,920;14,999;24,171
9032,000;3,173;0,839;-33,447;3,069;9,599;5,205;37,321;4,852;7,515;-2,722;0,000;39,000;39,900;9,848;2,927;12,978;8,809;13,327;8,706;-3,165;26,819;0,000;273,140;Inf;283,000;275,000;11,537;2,924;15,007;24,155
9032,500;3,173;0,839;-33,447;3,069;9,599;5,172;37,276;4,847;7,523;-2,713;0,000;39,024;39,894;9,848;2,927;12,655;8,853;13,204;9,273;-3,153;26,824;0,000;273,140;Inf;283,000;275,000;10,955;2,928;15,018;24,159
9033,000;3,173;0,839;-33,447;3,069;9,599;5,172;37,276;4,847;7,523;-2,713;0,000;39,000;39,900;9,848;2,927;12,865;9,163;13,233;9,908;-3,153;26,824;0,000;273,240;Inf;284,000;275,000;10,996;2,932;14,966;24,177
9033,500;2,369;0,629;-34,262;3,057;9,536;5,172;37,276;4,847;7,523;-2,713;0,000;39,000;39,900;9,733;2,995;13,133;9,851;13,324;10,469;-3,153;26,824;0,000;273,240;Inf;284,000;275,000;11,292;2,936;14,886;24,152
9034,000;2,369;0,629;-34,262;3,057;9,536;5,172;37,276;4,847;7,523;-2,713;0,000;39,000;39,900;9,733;2,995;13,351;9,666;13,444;10,446;-3,153;26,824;0,000;273,640;Inf;285,000;275,000;11,694;2,927;14,942;24,140
9034,500;2,369;0,629;-34,262;3,057;9,536;5,172;37,276;4,847;7,523;-2,713;0,000;39,000;39,900;9,733;2,995;13,120;9,185;13,414;9,906;-3,153;26,824;0,000;273,640;Inf;285,000;275,000;11,727;2,918;14,968;24,103
9035,000;2,369;0,629;-34,262;3,057;9,536;5,172;37,276;4,847;7,523;-2,713;0,000;39,000;39,900;9,733;2,995;13,034;9,768;13,404;10,063;-3,153;26,824;0,000;277,040;Inf;284,000;275,000;11,406;2,909;14,976;24,020
9035,500;2,369;0,629;-34,262;3,057;9,536;5,226;37,303;4,859;7,584;-2,705;0,000;39,003;39,865;9,733;2,995;12,924;10,060;13,405;9,907;-3,139;26,828;0,000;277,040;Inf;284,000;275,000;11,567;2,900;14,985;24,018
9036,000;2,369;0,629;-34,262;3,057;9,536;5,226;37,303;4,859;7,584;-2,705;0,000;39,000;39,900;9,733;2,995;13,207;9,725;13,461;9,962;-3,139;26,828;0,000;277,440;Inf;283,000;275,000;11,574;2,891;15,016;24,146
9036,500;2,635;0,669;-35,191;3,044;9,606;5,226;37,303;4,859;7,584;-2,705;0,000;39,000;39,900;9,621;3,225;12,911;9,287;13,420;9,580;-3,139;26,828;0,000;277,440;Inf;283,000;275,000;11,589;2,882;15,055;24,007
9037,000;2,635;0,669;-35,191;3,044;9,606;5,226;37,303;4,859;7,584;-2,705;0,000;39,000;39,900;9,621;3,225;13,100;9,327;13,410;9,766;-3,139;26,828;0,000;277,140;Inf;282,000;275,000;11,299;2,878;15,036;23,912
9037,500;2,635;0,669;-35,191;3,044;9,606;5,226;37,303;4,859;7,584;-2,705;0,000;39,000;39,900;9,621;3,225;13,269;9,668;13,459;10,606;-3,139;26,828;0,000;277,140;Inf;282,000;275,000;11,401;2,874;15,065;23,906
9038,000;2,635;0,669;-35,191;3,044;9,606;5,226;37,303;4,859;7,584;-2,705;0,000;39,000;39,900;9,621;3,225;13,437;9,931;13,667;9,974;-3,139;26,828;0,000;276,440;Inf;281,000;275,000;11,750;2,871;15,104;23,890
9038,500;2,635;0,669;-35,191;3,044;9,606;5,226;37,303;4,859;7,584;-2,705;0,000;39,000;39,900;9,621;3,225;13,278;9,428;13,598;9,899;-3,139;26,828;0,000;276,440;Inf;281,000;275,000;11,752;2,867;15,165;23,910
9039,000;2,635;0,669;-35,191;3,044;9,606;5,215;37,235;4,847;7,574;-2,717;0,000;38,988;39,797;9,621;3,225;13,329;9,130;13,565;9,193;-3,163;26,819;0,000;276,340;Inf;280,000;275,000;11,551;2,863;15,208;23,960
9039,500;2,635;0,669;-35,191;3,044;9,606;5,215;37,235;4,847;7,574;-2,717;0,000;39,000;39,800;9,621;3,225;13,061;9,184;13,471;9,758;-3,163;26,819;0,000;276,340;Inf;280,000;275,000;11,304;2,859;15,191;23,966
9040,000;3,040;0,781;-33,871;3,055;9,643;5,215;37,235;4,847;7,574;-2,717;0,000;39,000;39,800;9,765;2,965;13,116;9,381;13,449;9,900;-3,163;26,819;0,000;276,340;Inf;279,000;275,000;11,368;2,855;15,184;23,972
9040,500;3,040;0,781;-33,871;3,055;9,643;5,215;37,235;4,847;7,574;-2,717;0,000;39,000;39,800;9,765;2,965;13,028;8,893;13,386;9,292;-3,163;26,819;0,000;276,340;Inf;279,000;275,000;11,462;2,858;15,147;24,044
9041,000;3,040;0,781;-33,871;3,055;9,643;5,215;37,235;4,847;7,574;-2,717;0,000;39,000;39,800;9,765;2,965;12,719;9,260;13,319;9,727;-3,163;26,819;0,000;275,640;Inf;279,000;275,000;11,150;2,861;15,115;24,064
9041,500;3,040;0,781;-33,871;3,055;9,643;5,215;37,235;4,847;7,574;-2,717;0,000;39,000;39,800;9,765;2,965;13,078;9,633;13,396;9,604;-3,163;26,819;0,000;275,640;Inf;279,000;275,000;11,256;2,864;15,109;24,067
9042,000;3,040;0,781;-33,871;3,055;9,643;5,298;37,337;4,864;7,662;-2,718;0,000;38,969;39,823;9,765;2,965;13,002;9,064;13,368;9,124;-3,155;26,813;0,000;272,840;Inf;280,000;275,000;11,428;2,867;15,088;24,144
9042,500;3,040;0,781;-33,871;3,055;9,643;5,298;37,337;4,864;7,662;-2,718;0,000;39,000;39,800;9,765;2,965;12,876;9,053;13,316;9,530;-3,155;26,813;0,000;272,840;Inf;280,000;275,000;11,140;2,870;15,098;24,123
9043,000;3,080;0,738;-35,209;3,076;9,646;5,298;37,337;4,864;7,662;-2,718;0,000;39,000;39,800;9,564;3,231;12,958;8,897;13,275;9,097;-3,155;26,813;0,000;273,440;Inf;281,000;275,000;11,194;2,873;15,052;24,135
9043,500;3,080;0,738;-35,209;3,076;9,646;5,298;37,337;4,864;7,662;-2,718;0,000;39,000;39,800;9,564;3,231;12,778;8,945;13,240;9,494;-3,155;26,813;0,000;273,440;Inf;281,000;275,000;11,057;2,876;15,034;24,181
9044,000;3,080;0,738;-35,209;3,076;9,646;5,298;37,337;4,864;7,662;-2,718;0,000;39,000;39,800;9,564;3,231;12,929;9,602;13,259;10,089;-3,155;26,813;0,000;273,140;Inf;282,000;275,000;11,114;2,880;14,993;24,125
9044,500;3,080;0,738;-35,209;3,076;9,646;5,298;37,337;4,864;7,662;-2,718;0,000;39,000;39,800;9,564;3,231;12,916;10,130;13,334;10,029;-3,155;26,813;0,000;273,140;Inf;282,000;275,000;11,470;2,883;15,019;24,106
9045,000;3,080;0,738;-35,209;3,076;9,646;5,298;37,337;4,864;7,662;-2,718;0,000;39,000;39,800;9,564;3,231;13,116;9,679;13,395;9,726;-3,155;26,813;0,000;273,840;Inf;283,000;275,000;11,602;2,886;15,041;24,085
9045,500;3,080;0,738;-35,209;3,076;9,646;5,229;37,286;4,870;7,646;-2,726;0,000;38,960;39,763;9,564;3,231;13,009;8,959;13,347;9,198;-3,157;26,808;0,000;273,840;Inf;283,000;275,000;11,479;2,889;15,074;24,076
9046,000;3,080;0,738;-35,209;3,076;9,646;5,229;37,286;4,870;7,646;-2,726;0,000;39,000;39,800;9,564;3,231;12,827;9,107;13,297;9,801;-3,157;26,808;0,000;273,640;Inf;284,000;275,000;11,128;2,892;15,077;24,123
9046,500;2,384;0,574;-35,209;3,122;9,742;5,229;37,286;4,870;7,646;-2,726;0,000;39,000;39,800;9,567;3,052;12,967;8,795;13,281;9,084;-3,157;26,808;0,000;273,640;Inf;284,000;275,000;11,258;2,896;15,050;24,166
9047,000;2,384;0,574;-35,209;3,122;9,742;5,229;37,286;4,870;7,646;-2,726;0,000;39,000;39,800;9,567;3,052;12,784;9,021;13,229;9,707;-3,157;26,808;0,000;273,240;Inf;285,000;275,000;11,031;2,887;15,028;24,167
9047,500;2,384;0,574;-35,209;3,122;9,742;5,229;37,286;4,870;7,646;-2,726;0,000;39,000;39,800;9,567;3,052;12,808;10,089;13,289;10,175;-3,157;26,808;0,000;273,240;Inf;285,000;275,000;11,185;2,879;14,994;24,179
9048,000;2,384;0,574;-35,209;3,122;9,742;5,229;37,286;4,870;7,646;-2,726;0,000;39,000;39,800;9,567;3,052;13,089;9,576;13,362;9,909;-3,157;26,808;0,000;276,940;Inf;284,000;275,000;11,590;2,871;15,019;24,157
9048,500;2,384;0,574;-35,209;3,122;9,742;5,211;37,285;4,866;7,678;-2,729;0,000;38,941;39,803;9,567;3,052;13,230;9,397;13,433;9,895;-3,160;26,808;0,000;276,940;Inf;284,000;275,000;11,484;2,863;15,028;24,135
9049,000;2,384;0,574;-35,209;3,122;9,742;5,211;37,285;4,866;7,678;-2,729;0,000;38,900;39,800;9,567;3,052;13,224;9,409;13,444;10,157;-3,160;26,808;0,000;277,040;Inf;283,000;275,000;11,489;2,855;14,999;24,112
9049,500;2,841;0,679;-35,209;3,067;9,607;5,211;37,285;4,866;7,678;-2,729;0,000;38,900;39,800;9,720;3,116;13,362;10,170;13,555;10,854;-3,160;26,808;0,000;277,040;Inf;283,000;275,000;11,558;2,847;15,007;24,086
9050,000;2,841;0,679;-35,209;3,067;9,607;5,211;37,285;4,866;7,678;-2,729;0,000;38,900;39,800;9,720;3,116;13,385;10,090;13,613;10,221;-3,160;26,808;0,000;277,140;Inf;282,000;275,000;11,985;2,847;15,000;24,065
9050,500;2,841;0,679;-35,209;3,067;9,607;5,211;37,285;4,866;7,678;-2,729;0,000;38,900;39,800;9,720;3,116;13,354;9,350;13,609;9,736;-3,160;26,808;0,000;277,140;Inf;282,000;275,000;11,827;2,847;15,049;24,060
9051,000;2,841;0,679;-35,209;3,067;9,607;5,211;37,285;4,866;7,678;-2,729;0,000;38,900;39,800;9,720;3,116;13,223;9,170;13,506;9,523;-3,160;26,808;0,000;276,440;Inf;281,000;275,000;11,512;2,847;15,063;24,065
9051,500;2,841;0,679;-35,209;3,067;9,607;5,211;37,285;4,866;7,678;-2,729;0,000;38,900;39,800;9,720;3,116;13,181;9,334;13,462;10,130;-3,160;26,808;0,000;276,440;Inf;281,000;275,000;11,355;2,847;15,067;24,131
9052,000;2,841;0,679;-35,209;3,067;9,607;5,210;37,286;4,868;7,709;-2,741;0,000;38,933;39,744;9,720;3,116;13,120;10,221;13,484;10,186;-3,176;26,802;0,000;276,140;Inf;280,000;275,000;11,527;2,847;15,083;24,164
9052,500;2,841;0,679;-35,209;3,067;9,607;5,210;37,286;4,868;7,709;-2,741;0,000;38,900;39,700;9,720;3,116;13,007;9,386;13,504;9,777;-3,176;26,802;0,000;276,140;Inf;280,000;275,000;11,753;2,847;15,108;24,288
9053,000;2,372;0,565;-35,209;3,092;9,619;5,210;37,286;4,868;7,709;-2,741;0,000;38,900;39,700;9,695;3,121;13,326;9,444;13,535;10,293;-3,176;26,802;0,000;276,540;Inf;279,000;275,000;11,419;2,846;15,097;24,367
9053,500;2,372;0,565;-35,209;3,092;9,619;5,210;37,286;4,868;7,709;-2,741;0,000;38,900;39,700;9,695;3,121;13,338;10,359;13,588;10,779;-3,176;26,802;0,000;276,540;Inf;279,000;275,000;11,649;2,839;15,129;24,400
9054,000;2,372;0,565;-35,209;3,092;9,619;5,210;37,286;4,868;7,709;-2,741;0,000;38,900;39,700;9,695;3,121;13,503;10,440;13,710;10,654;-3,176;26,802;0,000;274,240;Inf;279,000;275,000;12,016;2,831;15,139;24,451
9054,500;2,372;0,565;-35,209;3,092;9,619;5,210;37,286;4,868;7,709;-2,741;0,000;38,900;39,700;9,695;3,121;13,710;9,803;13,774;10,178;-3,176;26,802;0,000;274,240;Inf;279,000;275,000;12,077;2,824;15,200;24,470
9055,000;2,372;0,565;-35,209;3,092;9,619;5,250;37,210;4,853;7,705;-2,724;0,000;38,932;39,770;9,695;3,121;13,410;9,658;13,704;10,366;-3,166;26,807;0,000;273,140;Inf;280,000;275,000;11,866;2,816;15,318;24,510
9055,500;2,372;0,565;-35,209;3,092;9,619;5,250;37,210;4,853;7,705;-2,724;0,000;38,900;39,800;9,695;3,121;13,427;9,710;13,674;10,087;-3,166;26,807;0,000;273,140;Inf;280,000;275,000;11,784;2,809;15,326;24,530
9056,000;2,247;0,625;-33,174;3,084;9,590;5,250;37,210;4,853;7,705;-2,724;0,000;38,900;39,800;9,803;3,036;13,405;10,043;13,710;10,069;-3,166;26,807;0,000;273,440;Inf;281,000;275,000;11,725;2,802;15,341;24,533
9056,500;2,247;0,625;-33,174;3,084;9,590;5,250;37,210;4,853;7,705;-2,724;0,000;38,900;39,800;9,803;3,036;13,438;9,847;13,732;10,164;-3,166;26,807;0,000;273,440;Inf;281,000;275,000;11,807;2,793;15,355;24,564
9057,000;2,247;0,625;-33,174;3,084;9,590;5,250;37,210;4,853;7,705;-2,724;0,000;38,900;39,800;9,803;3,036;13,626;9,757;13,778;10,575;-3,166;26,807;0,000;273,540;Inf;282,000;275,000;11,795;2,784;15,347;24,574
9057,500;2,247;0,625;-33,174;3,084;9,590;5,250;37,210;4,853;7,705;-2,724;0,000;38,900;39,800;9,803;3,036;13,595;10,516;13,807;10,718;-3,166;26,807;0,000;273,540;Inf;282,000;275,000;11,934;2,775;15,374;24,569
9058,000;2,247;0,625;-33,174;3,084;9,590;5,268;37,244;4,867;7,754;-2,736;0,000;38,916;39,728;9,803;3,036;13,627;10,679;13,881;10,731;-3,169;26,810;0,000;273,140;Inf;283,000;275,000;12,159;2,766;15,412;24,515
9058,500;2,247;0,625;-33,174;3,084;9,590;5,268;37,244;4,867;7,754;-2,736;0,000;38,900;39,700;9,803;3,036;13,856;10,032;13,915;10,248;-3,169;26,810;0,000;273,140;Inf;283,000;275,000;12,229;2,758;15,488;24,512
9059,000;2,247;0,625;-33,174;3,084;9,590;5,268;37,244;4,867;7,754;-2,736;0,000;38,900;39,700;9,803;3,036;13,574;9,766;13,858;10,401;-3,169;26,810;0,000;273,440;Inf;284,000;275,000;12,013;2,749;15,527;24,496
9059,500;3,763;0,864;-35,209;3,008;9,642;5,268;37,244;4,867;7,754;-2,736;0,000;38,900;39,700;9,635;3,076;13,323;9,366;13,713;10,107;-3,169;26,810;0,000;273,440;Inf;284,000;275,000;11,900;2,741;15,525;24,445
9060,000;3,763;0,864;-35,209;3,008;9,642;5,268;37,244;4,867;7,754;-2,736;0,000;38,900;39,700;9,635;3,076;13,304;9,820;13,696;10,041;-3,169;26,810;0,000;273,240;Inf;285,000;275,000;11,627;2,758;15,487;24,426
9060,500;3,763;0,864;-35,209;3,008;9,642;5,268;37,244;4,867;7,754;-2,736;0,000;38,900;39,700;9,635;3,076;13,071;9,946;13,637;9,763;-3,169;26,810;0,000;273,240;Inf;285,000;275,000;11,715;2,774;15,489;24,432
9061,000;3,763;0,864;-35,209;3,008;9,642;5,268;37,244;4,867;7,754;-2,736;0,000;38,900;39,700;9,635;3,076;13,065;9,843;13,609;9,827;-3,169;26,810;0,000;277,640;Inf;284,000;275,000;11,604;2,791;15,463;24,480
9061,500;3,763;0,864;-35,209;3,008;9,642;5,293;37,332;4,863;7,858;-2,750;0,000;38,918;39,742;9,635;3,076;12,905;9,556;13,557;9,437;-3,161;26,807;0,000;277,640;Inf;284,000;275,000;11,586;2,806;15,443;24,497
9062,000;3,763;0,864;-35,209;3,008;9,642;5,293;37,332;4,863;7,858;-2,750;0,000;38,900;39,700;9,635;3,076;13,084;9,561;13,528;9,813;-3,161;26,807;0,000;277,140;Inf;283,000;275,000;11,364;2,838;15,360;24,473
9062,500;3,236;0,859;-33,164;3,100;9,577;5,293;37,332;4,863;7,858;-2,750;0,000;38,900;39,700;9,804;3,060;13,290;9,683;13,562;10,378;-3,161;26,807;0,000;277,140;Inf;283,000;275,000;11,497;2,838;15,357;24,452
9063,000;3,236;0,859;-33,164;3,100;9,577;5,293;37,332;4,863;7,858;-2,750;0,000;38,900;39,700;9,804;3,060;13,297;10,112;13,653;9,957;-3,161;26,807;0,000;277,340;Inf;282,000;275,000;11,728;2,844;15,371;24,420
9063,500;3,236;0,859;-33,164;3,100;9,577;5,293;37,332;4,863;7,858;-2,750;0,000;38,900;39,700;9,804;3,060;13,258;9,837;13,621;9,710;-3,161;26,807;0,000;277,340;Inf;282,000;275,000;11,755;2,851;15,375;24,280
9064,000;3,236;0,859;-33,164;3,100;9,577;5,293;37,332;4,863;7,858;-2,750;0,000;38,900;39,700;9,804;3,060;13,152;9,529;13,573;9,951;-3,161;26,807;0,000;276,940;Inf;281,000;275,000;11,606;2,857;15,382;24,251
9064,500;3,236;0,859;-33,164;3,100;9,577;5,272;37,310;4,859;7,850;-2,735;0,000;38,908;39,762;9,804;3,060;13,342;9,686;13,616;10,266;-3,172;26,802;0,000;276,940;Inf;281,000;275,000;11,551;2,863;15,374;24,227
9065,000;3,236;0,859;-33,164;3,100;9,577;5,272;37,310;4,859;7,850;-2,735;0,000;38,900;39,800;9,804;3,060;13,225;9,821;13,622;10,045;-3,172;26,802;0,000;276,940;Inf;280,000;275,000;11,728;2,869;15,393;24,216
9065,500;3,236;0,859;-33,164;3,100;9,577;5,272;37,310;4,859;7,850;-2,735;0,000;38,900;39,800;9,804;3,060;13,011;10,078;13,572;10,088;-3,172;26,802;0,000;276,940;Inf;280,000;275,000;11,678;2,875;15,372;24,113
9066,000;2,417;0,640;-33,594;3,146;9,552;5,272;37,310;4,859;7,850;-2,735;0,000;38,900;39,800;9,886;3,126;12,979;8,886;13,504;8,710;-3,172;26,802;0,000;276,740;Inf;279,000;275,000;11,687;2,881;15,336;24,037
9066,500;2,417;0,640;-33,594;3,146;9,552;5,272;37,310;4,859;7,850;-2,735;0,000;38,900;39,800;9,886;3,126;13,089;9,369;13,445;10,022;-3,172;26,802;0,000;276,740;Inf;279,000;275,000;11,020;2,874;15,258;24,027
9067,000;2,417;0,640;-33,594;3,146;9,552;5,272;37,310;4,859;7,850;-2,735;0,000;38,900;39,800;9,886;3,126;13,169;9,815;13,511;10,243;-3,172;26,802;0,000;272,840;Inf;280,000;275,000;11,481;2,866;15,202;24,041
9067,500;2,417;0,640;-33,594;3,146;9,552;5,272;37,310;4,859;7,850;-2,735;0,000;38,900;39,800;9,886;3,126;13,390;9,688;13,580;10,349;-3,172;26,802;0,000;272,840;Inf;280,000;275,000;11,684;2,859;15,160;24,022
9068,000;2,417;0,640;-33,594;3,146;9,552;5,240;37,328;4,856;7,863;-2,747;0,000;38,913;39,758;9,886;3,126;13,399;9,608;13,613;10,376;-3,180;26,801;0,000;273,540;Inf;281,000;275,000;11,752;2,851;15,171;24,042
9068,500;2,417;0,640;-33,594;3,146;9,552;5,240;37,328;4,856;7,863;-2,747;0,000;38,900;39,800;9,886;3,126;13,308;9,152;13,603;9,818;-3,180;26,801;0,000;273,540;Inf;281,000;275,000;11,749;2,844;15,195;24,068
9069,000;2,893;0,656;-35,209;3,100;9,626;5,240;37,328;4,856;7,863;-2,747;0,000;38,900;39,800;9,612;3,131;13,110;9,298;13,545;10,103;-3,180;26,801;0,000;274,040;Inf;281,000;275,000;11,470;2,837;15,176;24,133
9069,500;2,893;0,656;-35,209;3,100;9,626;5,240;37,328;4,856;7,863;-2,747;0,000;38,900;39,800;9,612;3,131;13,128;9,862;13,570;10,247;-3,180;26,801;0,000;274,040;Inf;281,000;275,000;11,514;2,838;15,184;24,223
9070,000;2,893;0,656;-35,209;3,100;9,626;5,240;37,328;4,856;7,863;-2,747;0,000;38,900;39,800;9,612;3,131;13,063;9,943;13,536;10,062;-3,180;26,801;0,000;274,240;Inf;281,000;275,000;11,701;2,839;15,173;24,239
9070,500;2,893;0,656;-35,209;3,100;9,626;5,240;37,328;4,856;7,863;-2,747;0,000;38,900;39,800;9,612;3,131;13,274;9,919;13,596;10,022;-3,180;26,801;0,000;274,240;Inf;281,000;275,000;11,651;2,840;15,164;24,298
9071,000;2,893;0,656;-35,209;3,100;9,626;5,241;37,307;4,869;7,881;-2,735;0,000;38,919;39,779;9,612;3,131;13,428;9,636;13,641;9,587;-3,175;26,805;0,000;274,740;Inf;281,000;275,000;11,703;2,841;15,164;24,381
9071,500;2,893;0,656;-35,209;3,100;9,626;5,241;37,307;4,869;7,881;-2,735;0,000;38,900;39,800;9,612;3,131;13,057;9,372;13,559;9,711;-3,175;26,805;0,000;274,740;Inf;281,000;275,000;11,573;2,842;15,194;24,459
9072,000;2,893;0,656;-35,209;3,100;9,626;5,241;37,307;4,869;7,881;-2,735;0,000;38,900;39,800;9,612;3,131;13,265;9,366;13,540;10,097;-3,175;26,805;0,000;274,840;Inf;281,000;275,000;11,425;2,843;15,213;24,444
9072,500;2,270;0,510;-35,209;3,073;9,685;5,241;37,307;4,869;7,881;-2,735;0,000;38,900;39,800;9,528;3,155;13,162;10,366;13,584;10,297;-3,175;26,805;0,000;274,840;Inf;281,000;275,000;11,567;2,843;15,245;24,413
9073,000;2,270;0,510;-35,209;3,073;9,685;5,241;37,307;4,869;7,881;-2,735;0,000;38,900;39,800;9,528;3,155;13,113;10,264;13,609;10,012;-3,175;26,805;0,000;274,140;Inf;281,000;275,000;11,852;2,834;15,257;24,401
9073,500;2,270;0,510;-35,209;3,073;9,685;5,241;37,307;4,869;7,881;-2,735;0,000;38,900;39,800;9,528;3,155;12,892;9,689;13,544;9,682;-3,175;26,805;0,000;274,140;Inf;281,000;275,000;11,749;2,825;15,274;24,356
9074,000;2,270;0,510;-35,209;3,073;9,685;5,241;37,307;4,869;7,881;-2,735;0,000;38,900;39,800;9,528;3,155;13,202;10,053;13,577;10,596;-3,175;26,805;0,000;274,540;Inf;281,000;275,000;11,452;2,816;15,273;24,329
