t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9074,500;2,270;0,510;-35,209;3,073;9,685;5,202;37,298;4,870;7,909;-2,740;0,000;38,919;39,791;9,528;3,155;13,209;9,909;13,584;9,924;-3,185;26,800;0,000;274,540;Inf;281,000;275,000;11,857;2,807;15,308;24,300
9075,000;2,270;0,510;-35,209;3,073;9,685;5,202;37,298;4,870;7,909;-2,740;0,000;38,900;39,800;9,528;3,155;12,963;9,966;13,549;9,888;-3,185;26,800;0,000;274,740;Inf;281,000;275,000;11,656;2,798;15,321;24,238
9075,500;2,558;0,603;-35,209;3,102;9,659;5,202;37,298;4,870;7,909;-2,740;0,000;38,900;39,800;9,557;3,170;12,825;9,638;13,498;9,425;-3,185;26,800;0,000;274,740;Inf;281,000;275,000;11,592;2,789;15,314;24,219
9076,000;2,558;0,603;-35,209;3,102;9,659;5,202;37,298;4,870;7,909;-2,740;0,000;38,900;39,800;9,557;3,170;12,934;9,581;13,475;9,516;-3,185;26,800;0,000;274,840;Inf;281,000;275,000;11,346;2,785;15,269;24,260
9076,500;2,558;0,603;-35,209;3,102;9,659;5,202;37,298;4,870;7,909;-2,740;0,000;38,900;39,800;9,557;3,170;13,030;9,450;13,450;9,813;-3,185;26,800;0,000;274,840;Inf;281,000;275,000;11,377;2,782;15,278;24,265
9077,000;2,558;0,603;-35,209;3,102;9,659;5,202;37,298;4,870;7,909;-2,740;0,000;38,900;39,800;9,557;3,170;13,218;9,865;13,532;10,639;-3,185;26,800;0,000;274,740;Inf;281,000;275,000;11,436;2,778;15,262;24,244
9077,500;2,558;0,603;-35,209;3,102;9,659;5,245;37,289;4,853;7,923;-2,720;0,000;38,933;39,865;9,557;3,170;13,134;10,030;13,601;9,858;-3,179;26,808;0,000;274,740;Inf;281,000;275,000;11,814;2,774;15,304;24,264
9078,000;2,558;0,603;-35,209;3,102;9,659;5,245;37,289;4,853;7,923;-2,720;0,000;38,900;39,900;9,557;3,170;13,302;9,870;13,609;10,060;-3,179;26,808;0,000;274,940;Inf;281,000;275,000;11,656;2,771;15,329;24,288
9078,500;3,197;0,804;-34,168;3,132;9,645;5,245;37,289;4,853;7,923;-2,720;0,000;38,900;39,900;9,771;3,003;13,329;9,529;13,647;10,061;-3,179;26,808;0,000;274,940;Inf;281,000;275,000;11,710;2,767;15,336;24,340
9079,000;3,197;0,804;-34,168;3,132;9,645;5,245;37,289;4,853;7,923;-2,720;0,000;38,900;39,900;9,771;3,003;13,432;9,748;13,659;10,382;-3,179;26,808;0,000;275,040;Inf;281,000;275,000;11,641;2,774;15,335;24,422
9079,500;3,197;0,804;-34,168;3,132;9,645;5,245;37,289;4,853;7,923;-2,720;0,000;38,900;39,900;9,771;3,003;13,229;10,378;13,663;10,245;-3,179;26,808;0,000;275,040;Inf;281,000;275,000;11,805;2,781;15,351;24,446
9080,000;3,197;0,804;-34,168;3,132;9,645;5,245;37,289;4,853;7,923;-2,720;0,000;38,900;39,900;9,771;3,003;13,260;10,118;13,674;10,210;-3,179;26,808;0,000;274,840;Inf;281,000;275,000;11,879;2,788;15,389;24,430
9080,500;3,197;0,804;-34,168;3,132;9,645;5,245;37,289;4,853;7,923;-2,720;0,000;38,900;39,900;9,771;3,003;13,459;9,736;13,704;10,287;-3,179;26,808;0,000;274,840;Inf;281,000;275,000;11,816;2,795;15,415;24,371
9081,000;3,197;0,804;-34,168;3,132;9,645;5,272;37,268;4,878;7,937;-2,753;0,000;38,932;39,824;9,771;3,003;13,114;10,000;13,636;10,233;-3,183;26,801;0,000;274,640;Inf;281,000;275,000;11,797;2,801;15,431;24,171
9081,500;3,197;0,804;-34,168;3,132;9,645;5,272;37,268;4,878;7,937;-2,753;0,000;38,900;39,800;9,771;3,003;13,146;10,050;13,630;9,857;-3,183;26,801;0,000;274,640;Inf;281,000;275,000;11,746;2,808;15,430;24,153
9082,000;2,816;0,745;-34,408;3,096;9,597;5,272;37,268;4,878;7,937;-2,753;0,000;38,900;39,800;9,700;3,204;13,113;10,024;13,613;9,950;-3,183;26,801;0,000;274,140;Inf;281,000;275,000;11,671;2,814;15,412;24,153
9082,500;2,816;0,745;-34,408;3,096;9,597;5,272;37,268;4,878;7,937;-2,753;0,000;38,900;39,800;9,700;3,204;13,338;9,642;13,637;10,088;-3,183;26,801;0,000;274,140;Inf;281,000;275,000;11,675;2,814;15,406;24,148
9083,000;2,816;0,745;-34,408;3,096;9,597;5,272;37,268;4,878;7,937;-2,753;0,000;38,900;39,800;9,700;3,204;13,274;9,254;13,613;9,413;-3,183;26,801;0,000;274,640;Inf;281,000;275,000;11,676;2,814;15,429;24,162
9083,500;2,816;0,745;-34,408;3,096;9,597;5,272;37,268;4,878;7,937;-2,753;0,000;38,900;39,800;9,700;3,204;13,074;9,436;13,542;10,063;-3,183;26,801;0,000;274,640;Inf;281,000;275,000;11,388;2,814;15,410;24,178
9084,000;2,816;0,745;-34,408;3,096;9,597;5,272;37,353;4,876;8,014;-2,732;0,000;38,943;39,895;9,700;3,204;13,115;10,414;13,588;10,355;-3,172;26,808;0,000;273,940;Inf;282,000;275,000;11,529;2,814;15,394;24,198
9084,500;2,816;0,745;-34,408;3,096;9,597;5,272;37,353;4,876;8,014;-2,732;0,000;38,900;39,900;9,700;3,204;13,501;9,826;13,714;10,024;-3,172;26,808;0,000;273,940;Inf;282,000;275,000;11,868;2,814;15,403;24,190
9085,000;2,340;0,670;-34,065;3,162;9,564;5,272;37,353;4,876;8,014;-2,732;0,000;38,900;39,900;9,685;3,098;13,128;9,460;13,649;9,903;-3,172;26,808;0,000;274,140;Inf;282,000;275,000;11,766;2,814;15,427;24,173
9085,500;2,340;0,670;-34,065;3,162;9,564;5,272;37,353;4,876;8,014;-2,732;0,000;38,900;39,900;9,685;3,098;13,441;9,594;13,689;10,102;-3,172;26,808;0,000;274,140;Inf;282,000;275,000;11,535;2,807;15,413;24,195
9086,000;2,340;0,670;-34,065;3,162;9,564;5,272;37,353;4,876;8,014;-2,732;0,000;38,900;39,900;9,685;3,098;13,476;9,947;13,729;10,760;-3,172;26,808;0,000;274,640;Inf;282,000;275,000;11,706;2,799;15,399;24,225
9086,500;2,340;0,670;-34,065;3,162;9,564;5,272;37,353;4,876;8,014;-2,732;0,000;38,900;39,900;9,685;3,098;13,482;10,735;13,802;10,879;-3,172;26,808;0,000;274,640;Inf;282,000;275,000;11,978;2,791;15,382;24,203
9087,000;2,340;0,670;-34,065;3,162;9,564;5,272;37,353;4,876;8,014;-2,732;0,000;38,900;39,900;9,685;3,098;13,290;10,137;13,773;10,037;-3,172;26,808;0,000;275,640;Inf;282,000;275,000;12,224;2,784;15,439;24,172
9087,500;2,340;0,670;-34,065;3,162;9,564;5,215;37,274;4,859;7,996;-2,735;0,000;38,951;39,904;9,685;3,098;13,334;9,992;13,772;9,986;-3,176;26,807;0,000;275,640;Inf;282,000;275,000;11,809;2,777;15,420;24,134
9088,000;2,340;0,670;-34,065;3,162;9,564;5,215;37,274;4,859;7,996;-2,735;0,000;39,000;39,900;9,685;3,098;13,226;9,809;13,649;9,962;-3,176;26,807;0,000;275,540;Inf;282,000;275,000;11,771;2,770;15,410;24,077
9088,500;2,533;0,629;-34,118;3,139;9,613;5,215;37,274;4,859;7,996;-2,735;0,000;39,000;39,900;9,733;2,920;13,442;9,620;13,697;10,004;-3,176;26,807;0,000;275,540;Inf;282,000;275,000;11,661;2,763;15,384;24,032
9089,000;2,533;0,629;-34,118;3,139;9,613;5,215;37,274;4,859;7,996;-2,735;0,000;39,000;39,900;9,733;2,920;13,113;9,395;13,624;9,714;-3,176;26,807;0,000;275,440;Inf;282,000;275,000;11,691;2,759;15,344;24,063
9089,500;2,533;0,629;-34,118;3,139;9,613;5,215;37,274;4,859;7,996;-2,735;0,000;39,000;39,900;9,733;2,920;13,309;9,496;13,624;9,744;-3,176;26,807;0,000;275,440;Inf;282,000;275,000;11,461;2,755;15,338;24,069
9090,000;2,533;0,629;-34,118;3,139;9,613;5,215;37,274;4,859;7,996;-2,735;0,000;39,000;39,900;9,733;2,920;12,940;9,229;13,509;9,447;-3,176;26,807;0,000;275,440;Inf;282,000;275,000;11,543;2,751;15,285;24,072
9090,500;2,533;0,629;-34,118;3,139;9,613;5,236;37,361;4,869;8,077;-2,723;0,000;38,963;39,927;9,733;2,920;13,179;9,578;13,560;10,185;-3,186;26,806;0,000;275,440;Inf;282,000;275,000;11,281;2,748;15,212;24,132
9091,000;2,533;0,629;-34,118;3,139;9,613;5,236;37,361;4,869;8,077;-2,723;0,000;39,000;39,900;9,733;2,920;13,450;10,059;13,673;10,917;-3,186;26,806;0,000;275,740;Inf;282,000;275,000;11,625;2,744;15,200;24,125
9091,500;3,211;0,739;-35,209;3,095;9,611;5,236;37,361;4,869;8,077;-2,723;0,000;39,000;39,900;9,591;3,061;13,748;10,102;13,894;10,931;-3,186;26,806;0,000;275,740;Inf;282,000;275,000;12,025;2,741;15,227;24,161
9092,000;3,211;0,739;-35,209;3,095;9,611;5,236;37,361;4,869;8,077;-2,723;0,000;39,000;39,900;9,591;3,061;13,867;10,440;13,975;10,991;-3,186;26,806;0,000;275,540;Inf;282,000;275,000;12,168;2,749;15,302;24,116
9092,500;3,211;0,739;-35,209;3,095;9,611;5,236;37,361;4,869;8,077;-2,723;0,000;39,000;39,900;9,591;3,061;13,648;10,813;13,991;10,673;-3,186;26,806;0,000;275,540;Inf;282,000;275,000;12,318;2,756;15,369;24,134
9093,000;3,211;0,739;-35,209;3,095;9,611;5,236;37,361;4,869;8,077;-2,723;0,000;39,000;39,900;9,591;3,061;13,785;10,448;14,023;11,191;-3,186;26,806;0,000;275,440;Inf;282,000;275,000;12,281;2,764;15,431;24,162
9093,500;3,211;0,739;-35,209;3,095;9,611;5,236;37,361;4,869;8,077;-2,723;0,000;39,000;39,900;9,591;3,061;13,971;11,031;14,119;11,566;-3,186;26,806;0,000;275,440;Inf;282,000;275,000;12,362;2,771;15,489;24,236
9094,000;3,211;0,739;-35,209;3,095;9,611;5,213;37,236;4,862;8,002;-2,730;0,000;38,977;39,961;9,591;3,061;13,884;10,799;14,153;10,709;-3,173;26,813;0,000;275,640;Inf;282,000;275,000;12,672;2,778;15,654;24,278
9094,500;3,211;0,739;-35,209;3,095;9,611;5,213;37,236;4,862;8,002;-2,730;0,000;39,000;40,000;9,591;3,061;13,869;10,538;14,156;10,529;-3,173;26,813;0,000;275,640;Inf;282,000;275,000;12,386;2,785;15,674;24,273
9095,000;3,344;0,849;-34,615;3,001;9,519;5,213;37,236;4,862;8,002;-2,730;0,000;39,000;40,000;9,770;3,041;13,787;10,029;14,094;10,555;-3,173;26,813;0,000;275,440;Inf;282,000;275,000;12,273;2,792;15,718;24,217
9095,500;3,344;0,849;-34,615;3,001;9,519;5,213;37,236;4,862;8,002;-2,730;0,000;39,000;40,000;9,770;3,041;13,709;10,457;14,081;10,617;-3,173;26,813;0,000;275,440;Inf;282,000;275,000;12,116;2,801;15,729;24,167
9096,000;3,344;0,849;-34,615;3,001;9,519;5,213;37,236;4,862;8,002;-2,730;0,000;39,000;40,000;9,770;3,041;13,833;10,383;14,101;10,420;-3,173;26,813;0,000;275,840;Inf;282,000;275,000;12,216;2,810;15,752;24,165
9096,500;3,344;0,849;-34,615;3,001;9,519;5,213;37,236;4,862;8,002;-2,730;0,000;39,000;40,000;9,770;3,041;13,543;10,197;14,048;10,081;-3,173;26,813;0,000;275,840;Inf;282,000;275,000;12,184;2,819;15,731;24,199
9097,000;3,344;0,849;-34,615;3,001;9,519;5,218;37,313;4,870;8,112;-2,750;0,000;38,991;40,008;9,770;3,041;13,656;10,100;14,006;10,229;-3,183;26,817;0,000;275,540;Inf;282,000;275,000;11,967;2,828;15,724;24,130
9097,500;3,344;0,849;-34,615;3,001;9,519;5,218;37,313;4,870;8,112;-2,750;0,000;39,000;40,000;9,770;3,041;13,654;9,875;13,984;10,247;-3,183;26,817;0,000;275,540;Inf;282,000;275,000;11,998;2,836;15,726;24,085
9098,000;2,767;0,739;-33,904;3,113;9,580;5,218;37,313;4,870;8,112;-2,750;0,000;39,000;40,000;9,720;2,904;13,763;10,054;14,005;10,787;-3,183;26,817;0,000;275,240;Inf;282,000;275,000;11,940;2,844;15,726;24,114
9098,500;2,767;0,739;-33,904;3,113;9,580;5,218;37,313;4,870;8,112;-2,750;0,000;39,000;40,000;9,720;2,904;13,741;10,905;14,049;10,905;-3,183;26,817;0,000;275,240;Inf;282,000;275,000;12,152;2,843;15,739;24,156
9099,000;2,767;0,739;-33,904;3,113;9,580;5,218;37,313;4,870;8,112;-2,750;0,000;39,000;40,000;9,720;2,904;13,559;10,049;14,070;10,157;-3,183;26,817;0,000;275,940;Inf;282,000;275,000;12,400;2,842;15,760;24,153
9099,500;2,767;0,739;-33,904;3,113;9,580;5,218;37,313;4,870;8,112;-2,750;0,000;39,000;40,000;9,720;2,904;13,549;10,032;14,005;10,278;-3,183;26,817;0,000;275,940;Inf;282,000;275,000;11,959;2,841;15,756;24,161
9100,000;2,767;0,739;-33,904;3,113;9,580;5,223;37,337;4,871;8,145;-2,747;0,000;38,995;40,005;9,720;2,904;13,534;9,994;13,981;10,288;-3,199;26,811;0,000;275,340;Inf;282,000;275,000;11,966;2,840;15,737;24,172
9100,500;2,767;0,739;-33,904;3,113;9,580;5,223;37,337;4,871;8,145;-2,747;0,000;39,000;40,000;9,720;2,904;13,709;10,173;14,028;10,591;-3,199;26,811;0,000;275,340;Inf;282,000;275,000;11,949;2,838;15,709;24,181
9101,000;2,767;0,739;-33,904;3,113;9,580;5,223;37,337;4,871;8,145;-2,747;0,000;39,000;40,000;9,720;2,904;13,962;10,471;14,105;11,208;-3,199;26,811;0,000;275,340;Inf;282,000;275,000;12,125;2,837;15,711;24,181
9101,500;3,549;0,837;-35,209;3,052;9,623;5,223;37,337;4,871;8,145;-2,747;0,000;39,000;40,000;9,639;2,875;13,847;10,981;14,135;10,914;-3,199;26,811;0,000;275,340;Inf;282,000;275,000;12,436;2,836;15,767;24,180
9102,000;3,549;0,837;-35,209;3,052;9,623;5,223;37,337;4,871;8,145;-2,747;0,000;39,000;40,000;9,639;2,875;13,537;10,490;14,114;10,290;-3,199;26,811;0,000;274,940;Inf;282,000;275,000;12,469;2,848;15,778;24,168
9102,500;3,549;0,837;-35,209;3,052;9,623;5,223;37,337;4,871;8,145;-2,747;0,000;39,000;40,000;9,639;2,875;13,559;9,997;14,041;10,223;-3,199;26,811;0,000;274,940;Inf;282,000;275,000;12,108;2,859;15,770;24,199
9103,000;3,549;0,837;-35,209;3,052;9,623;5,223;37,337;4,871;8,145;-2,747;0,000;39,000;40,000;9,639;2,875;13,796;9,852;14,030;10,469;-3,199;26,811;0,000;276,040;Inf;281,000;275,000;11,955;2,871;15,759;24,141
9103,500;3,549;0,837;-35,209;3,052;9,623;5,198;37,346;4,850;8,172;-2,745;0,000;39,011;40,022;9,639;2,875;13,736;9,883;14,027;10,501;-3,192;26,800;0,000;276,040;Inf;281,000;275,000;12,037;2,882;15,771;24,128
9104,000;3,549;0,837;-35,209;3,052;9,623;5,198;37,346;4,850;8,172;-2,745;0,000;39,000;40,000;9,639;2,875;13,576;10,428;14,017;10,601;-3,192;26,800;0,000;276,340;Inf;280,000;275,000;12,037;2,893;15,778;24,069
9104,500;2,661;0,704;-33,625;3,101;9,578;5,198;37,346;4,850;8,172;-2,745;0,000;39,000;40,000;9,848;3,011;13,418;10,414;13,996;10,208;-3,192;26,800;0,000;276,340;Inf;280,000;275,000;12,156;2,903;15,783;24,078
9105,000;2,661;0,704;-33,625;3,101;9,578;5,198;37,346;4,850;8,172;-2,745;0,000;39,000;40,000;9,848;3,011;13,416;10,350;13,949;10,392;-3,192;26,800;0,000;275,940;Inf;280,000;275,000;12,009;2,899;15,790;24,109
9105,500;2,661;0,704;-33,625;3,101;9,578;5,198;37,346;4,850;8,172;-2,745;0,000;39,000;40,000;9,848;3,011;13,800;10,744;14,064;11,362;-3,192;26,800;0,000;275,940;Inf;280,000;275,000;12,027;2,895;15,804;24,096
9106,000;2,661;0,704;-33,625;3,101;9,578;5,198;37,346;4,850;8,172;-2,745;0,000;39,000;40,000;9,848;3,011;13,952;10,285;14,181;10,671;-3,192;26,800;0,000;273,540;Inf;281,000;275,000;12,492;2,892;15,804;24,139
9106,500;2,661;0,704;-33,625;3,101;9,578;5,199;37,318;4,851;8,167;-2,745;0,000;39,025;40,098;9,848;3,011;14,000;10,201;14,196;10,628;-3,187;26,808;0,000;273,540;Inf;281,000;275,000;12,272;2,888;15,816;24,064
9107,000;2,661;0,704;-33,625;3,101;9,578;5,199;37,318;4,851;8,167;-2,745;0,000;39,000;40,100;9,848;3,011;13,970;9,955;14,178;10,265;-3,187;26,808;0,000;273,040;Inf;282,000;275,000;12,256;2,884;15,812;24,007
9107,500;2,661;0,704;-33,625;3,101;9,578;5,199;37,318;4,851;8,167;-2,745;0,000;39,000;40,100;9,848;3,011;13,728;9,961;14,113;10,590;-3,187;26,808;0,000;273,040;Inf;282,000;275,000;12,092;2,880;15,826;23,915
9108,000;2,750;0,702;-35,023;3,028;9,620;5,199;37,318;4,851;8,167;-2,745;0,000;39,000;40,100;9,695;3,223;13,680;10,548;14,107;10,773;-3,187;26,808;0,000;274,240;Inf;282,000;275,000;12,098;2,877;15,833;23,842
9108,500;2,750;0,702;-35,023;3,028;9,620;5,199;37,318;4,851;8,167;-2,745;0,000;39,000;40,100;9,695;3,223;13,765;10,824;14,142;10,702;-3,187;26,808;0,000;274,240;Inf;282,000;275,000;12,277;2,875;15,845;23,771
9109,000;2,750;0,702;-35,023;3,028;9,620;5,199;37,318;4,851;8,167;-2,745;0,000;39,000;40,100;9,695;3,223;13,568;10,247;14,114;10,177;-3,187;26,808;0,000;276,740;Inf;281,000;275,000;12,358;2,873;15,832;23,839
9109,500;2,750;0,702;-35,023;3,028;9,620;5,199;37,318;4,851;8,167;-2,745;0,000;39,000;40,100;9,695;3,223;13,448;9,762;13,989;9,924;-3,187;26,808;0,000;276,740;Inf;281,000;275,000;12,026;2,871;15,816;23,843
9110,000;2,750;0,702;-35,023;3,028;9,620;5,245;37,345;4,859;8,224;-2,739;0,000;39,041;40,104;9,695;3,223;13,602;9,753;13,948;10,190;-3,179;26,809;0,000;276,240;Inf;280,000;275,000;11,781;2,869;15,790;23,848
9110,500;2,750;0,702;-35,023;3,028;9,620;5,245;37,345;4,859;8,224;-2,739;0,000;39,000;40,100;9,695;3,223;13,653;10,195;13,979;10,832;-3,179;26,809;0,000;276,240;Inf;280,000;275,000;11,873;2,867;15,789;23,837
9111,000;2,781;0,723;-33,729;3,135;9,644;5,245;37,345;4,859;8,224;-2,739;0,000;39,000;40,100;9,865;2,987;13,543;10,870;14,028;10,694;-3,179;26,809;0,000;276,440;Inf;279,000;275,000;12,165;2,865;15,747;23,848
9111,500;2,781;0,723;-33,729;3,135;9,644;5,245;37,345;4,859;8,224;-2,739;0,000;39,000;40,100;9,865;2,987;13,584;9,805;13,988;10,014;-3,179;26,809;0,000;276,440;Inf;279,000;275,000;12,284;2,863;15,767;23,829
9112,000;2,781;0,723;-33,729;3,135;9,644;5,245;37,345;4,859;8,224;-2,739;0,000;39,000;40,100;9,865;2,987;13,570;10,100;13,986;10,300;-3,179;26,809;0,000;276,140;Inf;278,000;275,000;11,848;2,862;15,725;23,787
9112,500;2,781;0,723;-33,729;3,135;9,644;5,245;37,345;4,859;8,224;-2,739;0,000;39,000;40,100;9,865;2,987;13,313;10,352;13,930;10,116;-3,179;26,809;0,000;276,140;Inf;278,000;275,000;11,989;2,861;15,720;23,766
9113,000;2,781;0,723;-33,729;3,135;9,644;5,232;37,377;4,864;8,248;-2,741;0,000;39,060;40,112;9,865;2,987;13,817;10,749;14,048;11,217;-3,188;26,809;0,000;272,540;Inf;279,000;275,000;11,928;2,859;15,726;23,780
9113,500;2,781;0,723;-33,729;3,135;9,644;5,232;37,377;4,864;8,248;-2,741;0,000;39,100;40,100;9,865;2,987;13,876;10,014;14,123;10,603;-3,188;26,809;0,000;272,540;Inf;279,000;275,000;12,458;2,858;15,773;23,744
9114,000;2,781;0,723;-33,729;3,135;9,644;5,232;37,377;4,864;8,248;-2,741;0,000;39,100;40,100;9,865;2,987;13,827;10,377;14,121;10,759;-3,188;26,809;0,000;273,740;Inf;280,000;275,000;12,154;2,857;15,789;23,760
9114,500;2,725;0,726;-34,133;3,125;9,627;5,232;37,377;4,864;8,248;-2,741;0,000;39,100;40,100;9,667;2,986;13,703;9,498;14,084;9,491;-3,188;26,809;0,000;273,740;Inf;280,000;275,000;12,271;2,856;15,787;23,803
9115,000;2,725;0,726;-34,133;3,125;9,627;5,232;37,377;4,864;8,248;-2,741;0,000;39,100;40,100;9,667;2,986;13,342;9,593;13,939;9,980;-3,188;26,809;0,000;273,940;Inf;281,000;275,000;11,694;2,854;15,746;23,860
9115,500;2,725;0,726;-34,133;3,125;9,627;5,232;37,377;4,864;8,248;-2,741;0,000;39,100;40,100;9,667;2,986;13,597;9,810;13,966;10,345;-3,188;26,809;0,000;273,940;Inf;281,000;275,000;11,714;2,851;15,657;23,942
9116,000;2,725;0,726;-34,133;3,125;9,627;5,232;37,377;4,864;8,248;-2,741;0,000;39,100;40,100;9,667;2,986;13,809;9,789;14,017;10,449;-3,188;26,809;0,000;272,640;Inf;282,000;275,000;11,929;2,849;15,603;23,947
9116,500;2,725;0,726;-34,133;3,125;9,627;5,250;37,370;4,868;8,261;-2,731;0,000;39,073;40,116;9,667;2,986;13,673;10,043;13,984;10,329;-3,189;26,798;0,000;272,640;Inf;282,000;275,000;12,016;2,847;15,611;23,987
9117,000;2,725;0,726;-34,133;3,125;9,627;5,250;37,370;4,868;8,261;-2,731;0,000;39,100;40,100;9,667;2,986;13,567;10,631;13,989;10,499;-3,189;26,798;0,000;272,740;Inf;283,000;275,000;12,007;2,845;15,618;24,023
9117,500;2,667;0,705;-34,162;3,207;9,621;5,250;37,370;4,868;8,261;-2,731;0,000;39,100;40,100;9,653;2,938;13,414;10,296;13,964;10,132;-3,189;26,798;0,000;272,740;Inf;283,000;275,000;12,171;2,843;15,618;24,094
9118,000;2,667;0,705;-34,162;3,207;9,621;5,250;37,370;4,868;8,261;-2,731;0,000;39,100;40,100;9,653;2,938;13,660;10,130;13,987;10,513;-3,189;26,798;0,000;273,240;Inf;284,000;275,000;11,952;2,840;15,631;24,112
9118,500;2,667;0,705;-34,162;3,207;9,621;5,250;37,370;4,868;8,261;-2,731;0,000;39,100;40,100;9,653;2,938;13,764;10,285;14,025;10,892;-3,189;26,798;0,000;273,240;Inf;284,000;275,000;12,073;2,838;15,642;24,117
9119,000;2,667;0,705;-34,162;3,207;9,621;5,250;37,370;4,868;8,261;-2,731;0,000;39,100;40,100;9,653;2,938;13,748;11,111;14,078;11,012;-3,189;26,798;0,000;276,140;Inf;283,000;275,000;12,242;2,835;15,713;24,158
9119,500;2,667;0,705;-34,162;3,207;9,621;5,207;37,313;4,860;8,238;-2,735;0,000;39,101;40,219;9,653;2,938;13,867;10,648;14,169;10,736;-3,178;26,812;0,000;276,140;Inf;283,000;275,000;12,487;2,832;15,769;24,203
9120,000;2,667;0,705;-34,162;3,207;9,621;5,207;37,313;4,860;8,238;-2,735;0,000;39,100;40,200;9,653;2,938;13,757;10,245;14,152;10,406;-3,178;26,812;0,000;276,440;Inf;282,000;275,000;12,355;2,829;15,776;24,144
9120,500;2,667;0,705;-34,162;3,207;9,621;5,207;37,313;4,860;8,238;-2,735;0,000;39,100;40,200;9,653;2,938;13,536;9,954;14,061;10,351;-3,178;26,812;0,000;276,440;Inf;282,000;275,000;12,140;2,827;15,766;24,131
9121,000;2,259;0,562;-35,209;3,036;9,566;5,207;37,313;4,860;8,238;-2,735;0,000;39,100;40,200;9,607;3,287;13,796;10,519;14,122;10,939;-3,178;26,812;0,000;277,040;Inf;281,000;275,000;11,976;2,824;15,754;24,126
9121,500;2,259;0,562;-35,209;3,036;9,566;5,207;37,313;4,860;8,238;-2,735;0,000;39,100;40,200;9,607;3,287;14,019;10,596;14,237;11,243;-3,178;26,812;0,000;277,040;Inf;281,000;275,000;12,344;2,815;15,734;24,149
9122,000;2,259;0,562;-35,209;3,036;9,566;5,207;37,313;4,860;8,238;-2,735;0,000;39,100;40,200;9,607;3,287;14,142;10,648;14,296;11,357;-3,178;26,812;0,000;276,140;Inf;280,000;275,000;12,524;2,806;15,764;24,152
9122,500;2,259;0,562;-35,209;3,036;9,566;5,207;37,313;4,860;8,238;-2,735;0,000;39,100;40,200;9,607;3,287;14,235;10,615;14,375;11,514;-3,178;26,812;0,000;276,140;Inf;280,000;275,000;12,611;2,797;15,822;24,181
9123,000;2,259;0,562;-35,209;3,036;9,566;5,145;37,283;4,857;8,254;-2,750;0,000;39,113;40,249;9,607;3,287;14,182;11,336;14,435;11,492;-3,178;26,805;0,000;276,440;Inf;279,000;275,000;12,685;2,788;15,867;24,253
9123,500;2,259;0,562;-35,209;3,036;9,566;5,145;37,283;4,857;8,254;-2,750;0,000;39,100;40,200;9,607;3,287;14,234;10,817;14,469;11,090;-3,178;26,805;0,000;276,440;Inf;279,000;275,000;12,861;2,779;15,930;24,250
9124,000;3,130;0,768;-34,785;2,991;9,608;5,145;37,283;4,857;8,254;-2,750;0,000;39,100;40,200;9,701;3,046;14,238;10,467;14,463;11,176;-3,178;26,805;0,000;276,140;Inf;278,000;275,000;12,652;2,771;15,981;24,308
9124,500;3,130;0,768;-34,785;2,991;9,608;5,145;37,283;4,857;8,254;-2,750;0,000;39,100;40,200;9,701;3,046;14,169;10,041;14,444;10,676;-3,178;26,805;0,000;276,140;Inf;278,000;275,000;12,586;2,777;16,007;24,310
9125,000;3,130;0,768;-34,785;2,991;9,608;5,145;37,283;4,857;8,254;-2,750;0,000;39,100;40,200;9,701;3,046;13,939;10,389;14,380;10,882;-3,178;26,805;0,000;273,440;Inf;279,000;275,000;12,332;2,782;16,014;24,319
9125,500;3,130;0,768;-34,785;2,991;9,608;5,145;37,283;4,857;8,254;-2,750;0,000;39,100;40,200;9,701;3,046;13,887;10,922;14,350;10,914;-3,178;26,805;0,000;273,440;Inf;279,000;275,000;12,397;2,788;16,021;24,273
9126,000;3,130;0,768;-34,785;2,991;9,608;5,181;37,340;4,856;8,326;-2,748;0,000;39,119;40,278;9,701;3,046;14,022;10,522;14,383;10,414;-3,178;26,797;0,000;272,940;Inf;280,000;275,000;12,518;2,794;16,018;24,139
9126,500;3,130;0,768;-34,785;2,991;9,608;5,181;37,340;4,856;8,326;-2,748;0,000;39,100;40,300;9,701;3,046;13,872;10,110;14,307;10,278;-3,178;26,797;0,000;272,940;Inf;280,000;275,000;12,335;2,799;16,015;24,059
9127,000;2,204;0,493;-35,209;3,057;9,640;5,181;37,340;4,856;8,326;-2,748;0,000;39,100;40,300;9,503;3,110;13,972;9,930;14,278;9,947;-3,178;26,797;0,000;273,140;Inf;281,000;275,000;12,142;2,805;15,995;24,040
9127,500;2,204;0,493;-35,209;3,057;9,640;5,181;37,340;4,856;8,326;-2,748;0,000;39,100;40,300;9,503;3,110;13,882;10,894;14,241;11,222;-3,178;26,797;0,000;273,140;Inf;281,000;275,000;12,032;2,795;15,960;24,011
9128,000;2,204;0,493;-35,209;3,057;9,640;5,181;37,340;4,856;8,326;-2,748;0,000;39,100;40,300;9,503;3,110;14,065;11,073;14,358;11,223;-3,178;26,797;0,000;273,340;Inf;282,000;275,000;12,560;2,785;15,956;23,970
9128,500;2,204;0,493;-35,209;3,057;9,640;5,181;37,340;4,856;8,326;-2,748;0,000;39,100;40,300;9,503;3,110;14,281;10,953;14,459;11,817;-3,178;26,797;0,000;273,340;Inf;282,000;275,000;12,680;2,776;15,961;23,964
9129,000;2,204;0,493;-35,209;3,057;9,640;5,181;37,340;4,856;8,326;-2,748;0,000;39,100;40,300;9,503;3,110;14,437;11,501;14,562;11,619;-3,178;26,797;0,000;274,640;Inf;282,000;275,000;12,878;2,766;16,003;23,951
9129,500;2,204;0,493;-35,209;3,057;9,640;5,214;37,310;4,849;8,322;-2,731;0,000;39,130;40,247;9,503;3,110;14,364;11,058;14,604;11,259;-3,180;26,797;0,000;274,640;Inf;282,000;275,000;13,030;2,757;16,042;23,895
9130,000;2,204;0,493;-35,209;3,057;9,640;5,214;37,310;4,849;8,322;-2,731;0,000;39,100;40,200;9,503;3,110;14,479;10,480;14,598;10,878;-3,180;26,797;0,000;273,240;Inf;283,000;275,000;12,821;2,748;16,160;23,864
9130,500;2,809;0,777;-34,063;3,084;9,549;5,214;37,310;4,849;8,322;-2,731;0,000;39,100;40,200;9,696;2,966;14,274;10,345;14,543;11,010;-3,180;26,797;0,000;273,240;Inf;283,000;275,000;12,609;2,739;16,150;23,889
9131,000;2,809;0,777;-34,063;3,084;9,549;5,214;37,310;4,849;8,322;-2,731;0,000;39,100;40,200;9,696;2,966;14,197;10,886;14,557;11,098;-3,180;26,797;0,000;273,940;Inf;284,000;275,000;12,543;2,740;16,186;23,878
9131,500;2,809;0,777;-34,063;3,084;9,549;5,214;37,310;4,849;8,322;-2,731;0,000;39,100;40,200;9,696;2,966;13,976;11,022;14,505;10,844;-3,180;26,797;0,000;273,940;Inf;284,000;275,000;12,685;2,741;16,186;23,898
9132,000;2,809;0,777;-34,063;3,084;9,549;5,214;37,310;4,849;8,322;-2,731;0,000;39,100;40,200;9,696;2,966;14,279;10,699;14,540;11,261;-3,180;26,797;0,000;276,940;Inf;283,000;275,000;12,587;2,742;16,186;23,920
9132,500;2,809;0,777;-34,063;3,084;9,549;5,252;37,339;4,848;8,380;-2,734;0,000;39,150;40,280;9,696;2,966;14,369;10,565;14,583;11,272;-3,174;26,795;0,000;276,940;Inf;283,000;275,000;12,695;2,743;16,228;24,067
9133,000;2,809;0,777;-34,063;3,084;9,549;5,252;37,339;4,848;8,380;-2,734;0,000;39,100;40,300;9,696;2,966;14,344;10,097;14,560;10,265;-3,174;26,795;0,000;277,340;Inf;282,000;275,000;12,697;2,745;16,241;24,129
9133,500;3,370;0,787;-35,209;2,991;9,621;5,252;37,339;4,848;8,380;-2,734;0,000;39,100;40,300;9,657;3,083;13,956;10,151;14,438;10,800;-3,174;26,795;0,000;277,340;Inf;282,000;275,000;12,317;2,746;16,193;24,220
9134,000;3,370;0,787;-35,209;2,991;9,621;5,252;37,339;4,848;8,380;-2,734;0,000;39,100;40,300;9,657;3,083;14,128;10,495;14,459;11,168;-3,174;26,795;0,000;277,440;Inf;281,000;275,000;12,336;2,756;16,175;24,183
9134,500;3,370;0,787;-35,209;2,991;9,621;5,252;37,339;4,848;8,380;-2,734;0,000;39,100;40,300;9,657;3,083;13,968;10,285;14,450;10,667;-3,174;26,795;0,000;277,440;Inf;281,000;275,000;12,562;2,766;16,165;24,142
9135,000;3,370;0,787;-35,209;2,991;9,621;5,252;37,339;4,848;8,380;-2,734;0,000;39,100;40,300;9,657;3,083;14,096;10,325;14,430;10,814;-3,174;26,795;0,000;276,140;Inf;280,000;275,000;12,342;2,776;16,135;24,161
9135,500;3,370;0,787;-35,209;2,991;9,621;5,252;37,339;4,848;8,380;-2,734;0,000;39,100;40,300;9,657;3,083;14,208;10,497;14,482;11,155;-3,174;26,795;0,000;276,140;Inf;280,000;275,000;12,416;2,786;16,073;24,089
9136,000;3,370;0,787;-35,209;2,991;9,621;5,281;37,395;4,880;8,450;-2,733;0,000;39,166;40,279;9,657;3,083;14,321;10,976;14,537;11,511;-3,188;26,791;0,000;275,940;Inf;280,000;275,000;12,586;2,795;16,040;24,077
9136,500;3,370;0,787;-35,209;2,991;9,621;5,281;37,395;4,880;8,450;-2,733;0,000;39,200;40,300;9,657;3,083;14,452;10,956;14,637;11,752;-3,188;26,791;0,000;275,940;Inf;280,000;275,000;12,836;2,805;16,053;24,090
9137,000;3,439;0,881;-34,138;3,044;9,682;5,281;37,395;4,880;8,450;-2,733;0,000;39,200;40,300;9,792;2,910;14,544;11,409;14,706;11,734;-3,188;26,791;0,000;275,440;Inf;280,000;275,000;12,949;2,814;16,091;24,045
9137,500;3,439;0,881;-34,138;3,044;9,682;5,281;37,395;4,880;8,450;-2,733;0,000;39,200;40,300;9,792;2,910;14,352;10,543;14,699;10,580;-3,188;26,791;0,000;275,440;Inf;280,000;275,000;13,098;2,824;16,113;24,039
9138,000;3,439;0,881;-34,138;3,044;9,682;5,281;37,395;4,880;8,450;-2,733;0,000;39,200;40,300;9,792;2,910;14,293;10,404;14,570;11,129;-3,188;26,791;0,000;273,640;Inf;281,000;275,000;12,543;2,834;16,145;24,049
9138,500;3,439;0,881;-34,138;3,044;9,682;5,281;37,395;4,880;8,450;-2,733;0,000;39,200;40,300;9,792;2,910;14,275;10,187;14,560;10,424;-3,188;26,791;0,000;273,640;Inf;281,000;275,000;12,599;2,844;16,145;24,060
9139,000;3,439;0,881;-34,138;3,044;9,682;5,224;37,362;4,861;8,444;-2,753;0,000;39,175;40,361;9,792;2,910;14,056;10,144;14,465;10,789;-3,188;26,785;0,000;273,640;Inf;282,000;275,000;12,362;2,854;16,146;24,069
9139,500;3,439;0,881;-34,138;3,044;9,682;5,224;37,362;4,861;8,444;-2,753;0,000;39,200;40,400;9,792;2,910;14,199;10,439;14,495;11,236;-3,188;26,785;0,000;273,640;Inf;282,000;275,000;12,363;2,863;16,106;24,064
9140,000;3,244;0,737;-35,209;3,061;9,686;5,224;37,362;4,861;8,444;-2,753;0,000;39,200;40,400;9,598;3,066;14,133;11,200;14,527;11,234;-3,188;26,785;0,000;273,940;Inf;283,000;275,000;12,592;2,873;16,113;24,084
9140,500;3,244;0,737;-35,209;3,061;9,686;5,224;37,362;4,861;8,444;-2,753;0,000;39,200;40,400;9,598;3,066;14,077;10,160;14,513;10,501;-3,188;26,785;0,000;273,940;Inf;283,000;275,000;12,774;2,879;16,098;24,080
9141,000;3,244;0,737;-35,209;3,061;9,686;5,224;37,362;4,861;8,444;-2,753;0,000;39,200;40,400;9,598;3,066;14,059;10,156;14,482;10,651;-3,188;26,785;0,000;273,740;Inf;284,000;275,000;12,313;2,885;16,045;24,088
9141,500;3,244;0,737;-35,209;3,061;9,686;5,224;37,362;4,861;8,444;-2,753;0,000;39,200;40,400;9,598;3,066;14,253;10,434;14,493;11,159;-3,188;26,785;0,000;273,740;Inf;284,000;275,000;12,337;2,891;16,036;24,116
9142,000;3,244;0,737;-35,209;3,061;9,686;5,207;37,385;4,866;8,492;-2,751;0,000;39,188;40,337;9,598;3,066;14,139;11,489;14,514;11,498;-3,169;26,784;0,000;275,540;Inf;284,000;275,000;12,585;2,897;16,042;24,107
9142,500;3,244;0,737;-35,209;3,061;9,686;5,207;37,385;4,866;8,492;-2,751;0,000;39,200;40,300;9,598;3,066;14,406;11,209;14,626;11,510;-3,169;26,784;0,000;275,540;Inf;284,000;275,000;12,910;2,902;16,100;24,187
9143,000;3,244;0,737;-35,209;3,061;9,686;5,207;37,385;4,866;8,492;-2,751;0,000;39,200;40,300;9,598;3,066;14,527;10,983;14,693;11,786;-3,169;26,784;0,000;276,040;Inf;283,000;275,000;12,938;2,908;16,123;24,150
9143,500;3,216;0,813;-35,038;2,988;9,616;5,207;37,385;4,866;8,492;-2,751;0,000;39,200;40,300;9,667;3,201;14,474;11,359;14,709;11,435;-3,169;26,784;0,000;276,040;Inf;283,000;275,000;12,997;2,913;16,199;24,083
9144,000;3,216;0,813;-35,038;2,988;9,616;5,207;37,385;4,866;8,492;-2,751;0,000;39,200;40,300;9,667;3,201;14,241;11,008;14,703;10,935;-3,169;26,784;0,000;276,340;Inf;282,000;275,000;12,994;2,918;16,270;24,100
9144,500;3,216;0,813;-35,038;2,988;9,616;5,207;37,385;4,866;8,492;-2,751;0,000;39,200;40,300;9,667;3,201;14,302;10,849;14,686;11,015;-3,169;26,784;0,000;276,340;Inf;282,000;275,000;12,722;2,923;16,277;24,109
9145,000;3,216;0,813;-35,038;2,988;9,616;5,207;37,385;4,866;8,492;-2,751;0,000;39,200;40,300;9,667;3,201;14,464;10,664;14,698;11,334;-3,169;26,784;0,000;277,140;Inf;281,000;275,000;12,713;2,928;16,276;24,106
9145,500;3,216;0,813;-35,038;2,988;9,616;5,224;37,345;4,853;8,489;-2,738;0,000;39,187;40,292;9,667;3,201;14,112;11,059;14,618;10,910;-3,192;26,782;0,000;277,140;Inf;281,000;275,000;12,790;2,933;16,292;24,120
9146,000;3,216;0,813;-35,038;2,988;9,616;5,224;37,345;4,853;8,489;-2,738;0,000;39,200;40,300;9,667;3,201;14,275;11,037;14,642;11,063;-3,192;26,782;0,000;277,140;Inf;280,000;275,000;12,675;2,937;16,296;24,128
9146,500;3,236;0,793;-34,667;2,997;9,622;5,224;37,345;4,853;8,489;-2,738;0,000;39,200;40,300;9,715;3,138;14,429;10,554;14,665;10,778;-3,192;26,782;0,000;277,140;Inf;280,000;275,000;12,754;2,942;16,311;24,214
9147,000;3,236;0,793;-34,667;2,997;9,622;5,224;37,345;4,853;8,489;-2,738;0,000;39,200;40,300;9,715;3,138;14,291;10,413;14,613;10,970;-3,192;26,782;0,000;276,440;Inf;279,000;275,000;12,606;2,947;16,316;24,197
9147,500;3,236;0,793;-34,667;2,997;9,622;5,224;37,345;4,853;8,489;-2,738;0,000;39,200;40,300;9,715;3,138;14,220;11,040;14,601;11,442;-3,192;26,782;0,000;276,440;Inf;279,000;275,000;12,572;2,952;16,324;24,154
9148,000;3,236;0,793;-34,667;2,997;9,622;5,224;37,345;4,853;8,489;-2,738;0,000;39,200;40,300;9,715;3,138;14,358;11,384;14,689;11,394;-3,192;26,782;0,000;273,940;Inf;280,000;275,000;12,826;2,956;16,304;24,065
9148,500;3,236;0,793;-34,667;2,997;9,622;5,220;37,362;4,854;8,534;-2,747;0,000;39,185;40,313;9,715;3,138;14,138;10,527;14,630;10,665;-3,192;26,778;0,000;273,940;Inf;280,000;275,000;12,956;2,961;16,321;24,062
9149,000;3,236;0,793;-34,667;2,997;9,622;5,220;37,362;4,854;8,534;-2,747;0,000;39,200;40,300;9,715;3,138;14,225;11,054;14,617;11,234;-3,192;26,778;0,000;273,740;Inf;281,000;275,000;12,490;2,965;16,281;24,076
9149,500;3,236;0,793;-34,667;2,997;9,622;5,220;37,362;4,854;8,534;-2,747;0,000;39,200;40,300;9,715;3,138;14,522;10,719;14,690;11,549;-3,192;26,778;0,000;273,740;Inf;281,000;275,000;12,783;2,970;16,274;24,105
9150,000;3,614;0,874;-35,209;3,031;9,624;5,220;37,362;4,854;8,534;-2,747;0,000;39,200;40,300;9,505;3,109;14,380;10,841;14,675;11,293;-3,192;26,778;0,000;274,440;Inf;281,000;275,000;12,870;2,974;16,286;24,119
9150,500;3,614;0,874;-35,209;3,031;9,624;5,220;37,362;4,854;8,534;-2,747;0,000;39,200;40,300;9,505;3,109;14,230;10,424;14,623;10,849;-3,192;26,778;0,000;274,440;Inf;281,000;275,000;12,797;2,985;16,305;24,117
9151,000;3,614;0,874;-35,209;3,031;9,624;5,220;37,362;4,854;8,534;-2,747;0,000;39,200;40,300;9,505;3,109;14,229;10,829;14,586;11,058;-3,192;26,778;0,000;275,640;Inf;281,000;275,000;12,531;2,995;16,300;24,135
9151,500;3,614;0,874;-35,209;3,031;9,624;5,220;37,362;4,854;8,534;-2,747;0,000;39,200;40,300;9,505;3,109;14,057;11,054;14,575;10,882;-3,192;26,778;0,000;275,640;Inf;281,000;275,000;12,675;3,005;16,299;24,006
9152,000;3,614;0,874;-35,209;3,031;9,624;5,251;37,394;4,846;8,567;-2,759;0,000;39,179;40,303;9,505;3,109;14,325;10,734;14,617;10,960;-3,194;26,775;0,000;275,640;Inf;281,000;275,000;12,642;3,015;16,293;24,015
9152,500;3,614;0,874;-35,209;3,031;9,624;5,251;37,394;4,846;8,567;-2,759;0,000;39,200;40,300;9,505;3,109;14,332;10,504;14,587;11,128;-3,194;26,775;0,000;275,640;Inf;281,000;275,000;12,659;3,025;16,283;24,054
9153,000;3,071;0,811;-33,839;3,077;9,522;5,251;37,394;4,846;8,567;-2,759;0,000;39,200;40,300;9,822;3,003;14,148;11,459;14,614;11,402;-3,194;26,775;0,000;275,040;Inf;281,000;275,000;12,638;3,035;16,287;24,023
9153,500;3,071;0,811;-33,839;3,077;9,522;5,251;37,394;4,846;8,567;-2,759;0,000;39,200;40,300;9,822;3,003;14,379;11,051;14,660;10,969;-3,194;26,775;0,000;275,040;Inf;281,000;275,000;12,906;3,035;16,290;23,992
9154,000;3,071;0,811;-33,839;3,077;9,522;5,251;37,394;4,846;8,567;-2,759;0,000;39,200;40,300;9,822;3,003;14,232;10,552;14,623;10,768;-3,194;26,775;0,000;275,740;Inf;281,000;275,000;12,765;3,036;16,321;23,963
9154,500;3,071;0,811;-33,839;3,077;9,522;5,251;37,394;4,846;8,567;-2,759;0,000;39,200;40,300;9,822;3,003;14,330;10,430;14,621;10,704;-3,194;26,775;0,000;275,740;Inf;281,000;275,000;12,544;3,036;16,328;23,930
9155,000;3,071;0,811;-33,839;3,077;9,522;5,269;37,386;4,860;8,594;-2,745;0,000;39,183;40,297;9,822;3,003;14,197;10,382;14,554;10,861;-3,174;26,781;0,000;275,240;Inf;281,000;275,000;12,521;3,037;16,298;23,855
9155,500;3,071;0,811;-33,839;3,077;9,522;5,269;37,386;4,860;8,594;-2,745;0,000;39,200;40,300;9,822;3,003;14,265;10,896;14,581;11,497;-3,174;26,781;0,000;275,240;Inf;281,000;275,000;12,498;3,037;16,275;23,967
9156,000;3,071;0,811;-33,839;3,077;9,522;5,269;37,386;4,860;8,594;-2,745;0,000;39,200;40,300;9,822;3,003;14,086;10,664;14,603;10,610;-3,174;26,781;0,000;275,240;Inf;281,000;275,000;12,810;3,038;16,286;23,952
9156,500;3,260;0,779;-35,209;3,053;9,714;5,269;37,386;4,860;8,594;-2,745;0,000;39,200;40,300;9,482;3,115;13,935;10,403;14,518;10,474;-3,174;26,781;0,000;275,240;Inf;281,000;275,000;12,491;3,038;16,292;23,946
9157,000;3,260;0,779;-35,209;3,053;9,714;5,269;37,386;4,860;8,594;-2,745;0,000;39,200;40,300;9,482;3,115;14,169;10,287;14,502;10,649;-3,174;26,781;0,000;275,240;Inf;281,000;275,000;12,333;3,042;16,285;23,875
9157,500;3,260;0,779;-35,209;3,053;9,714;5,269;37,386;4,860;8,594;-2,745;0,000;39,200;40,300;9,482;3,115;14,133;10,408;14,491;11,070;-3,174;26,781;0,000;275,240;Inf;281,000;275,000;12,402;3,046;16,260;23,817
9158,000;3,260;0,779;-35,209;3,053;9,714;5,269;37,386;4,860;8,594;-2,745;0,000;39,200;40,300;9,482;3,115;14,122;10,056;14,478;10,344;-3,174;26,781;0,000;274,240;Inf;281,000;275,000;12,525;3,049;16,248;23,933
9158,500;3,260;0,779;-35,209;3,053;9,714;5,243;37,398;4,851;8,628;-2,746;0,000;39,180;40,274;9,482;3,115;13,860;9,987;14,383;10,554;-3,175;26,768;0,000;274,240;Inf;281,000;275,000;12,250;3,053;16,192;23,925
9159,000;3,260;0,779;-35,209;3,053;9,714;5,243;37,398;4,851;8,628;-2,746;0,000;39,200;40,300;9,482;3,115;14,012;9,911;14,378;10,460;-3,175;26,768;0,000;273,840;Inf;282,000;275,000;12,196;3,056;16,142;23,925
9159,500;3,225;0,769;-35,209;3,099;9,622;5,243;37,398;4,851;8,628;-2,746;0,000;39,200;40,300;9,707;3,185;13,978;11,265;14,434;11,310;-3,175;26,768;0,000;273,840;Inf;282,000;275,000;12,190;3,059;16,130;23,931
9160,000;3,225;0,769;-35,209;3,099;9,622;5,243;37,398;4,851;8,628;-2,746;0,000;39,200;40,300;9,707;3,185;14,225;10,650;14,514;10,900;-3,175;26,768;0,000;274,440;Inf;282,000;275,000;12,747;3,062;16,108;23,933
9160,500;3,225;0,769;-35,209;3,099;9,622;5,243;37,398;4,851;8,628;-2,746;0,000;39,200;40,300;9,707;3,185;14,228;10,439;14,526;10,936;-3,175;26,768;0,000;274,440;Inf;282,000;275,000;12,572;3,065;16,130;23,959
9161,000;3,225;0,769;-35,209;3,099;9,622;5,243;37,398;4,851;8,628;-2,746;0,000;39,200;40,300;9,707;3,185;14,211;10,414;14,510;11,144;-3,175;26,768;0,000;276,140;Inf;281,000;275,000;12,532;3,067;16,127;24,022
9161,500;3,225;0,769;-35,209;3,099;9,622;5,206;37,371;4,864;8,629;-2,757;0,000;39,174;40,244;9,707;3,185;14,252;11,356;14,572;11,583;-3,186;26,776;0,000;276,140;Inf;281,000;275,000;12,570;3,070;16,131;24,034
9162,000;3,225;0,769;-35,209;3,099;9,622;5,206;37,371;4,864;8,629;-2,757;0,000;39,200;40,200;9,707;3,185;14,311;11,154;14,671;11,212;-3,186;26,776;0,000;276,840;Inf;280,000;275,000;12,941;3,073;16,181;23,849
9162,500;1,647;0,507;-34,016;3,142;9,612;5,206;37,371;4,864;8,629;-2,757;0,000;39,200;40,200;9,748;3,056;14,127;10,639;14,616;10,856;-3,186;26,776;0,000;276,840;Inf;280,000;275,000;12,837;3,075;16,174;23,821
9163,000;1,647;0,507;-34,016;3,142;9,612;5,206;37,371;4,864;8,629;-2,757;0,000;39,200;40,200;9,748;3,056;13,889;10,212;14,453;10,357;-3,186;26,776;0,000;276,440;Inf;279,000;275,000;12,559;3,052;16,188;23,809
9163,500;1,647;0,507;-34,016;3,142;9,612;5,206;37,371;4,864;8,629;-2,757;0,000;39,200;40,200;9,748;3,056;14,022;10,523;14,443;10,962;-3,186;26,776;0,000;276,440;Inf;279,000;275,000;12,228;3,029;16,150;23,807
9164,000;1,647;0,507;-34,016;3,142;9,612;5,206;37,371;4,864;8,629;-2,757;0,000;39,200;40,200;9,748;3,056;14,200;10,722;14,534;11,167;-3,186;26,776;0,000;274,340;Inf;279,000;275,000;12,488;3,006;16,123;23,847
9164,500;1,647;0,507;-34,016;3,142;9,612;5,206;37,371;4,864;8,629;-2,757;0,000;39,200;40,200;9,748;3,056;14,377;10,322;14,565;10,505;-3,186;26,776;0,000;274,340;Inf;279,000;275,000;12,656;2,984;16,101;23,917
9165,000;1,647;0,507;-34,016;3,142;9,612;5,259;37,385;4,875;8,660;-2,748;0,000;39,169;40,197;9,748;3,056;14,029;10,172;14,444;10,697;-3,177;26,781;0,000;274,440;Inf;279,000;275,000;12,442;2,962;16,105;23,921
9165,500;1,647;0,507;-34,016;3,142;9,612;5,259;37,385;4,875;8,660;-2,748;0,000;39,200;40,200;9,748;3,056;14,080;10,048;14,427;10,501;-3,177;26,781;0,000;274,440;Inf;279,000;275,000;12,336;2,940;16,088;23,959
9166,000;2,707;0,666;-35,209;3,169;9,677;5,259;37,385;4,875;8,660;-2,748;0,000;39,200;40,200;9,631;3,041;13,936;10,308;14,354;10,936;-3,177;26,781;0,000;274,440;Inf;279,000;275,000;12,264;2,919;16,085;23,973
9166,500;2,707;0,666;-35,209;3,169;9,677;5,259;37,385;4,875;8,660;-2,748;0,000;39,200;40,200;9,631;3,041;13,951;10,005;14,387;10,211;-3,177;26,781;0,000;274,440;Inf;279,000;275,000;12,384;2,916;16,089;24,028
9167,000;2,707;0,666;-35,209;3,169;9,677;5,259;37,385;4,875;8,660;-2,748;0,000;39,200;40,200;9,631;3,041;13,660;10,135;14,312;10,681;-3,177;26,781;0,000;271,640;Inf;280,000;275,000;12,139;2,912;16,057;24,069
9167,500;2,707;0,666;-35,209;3,169;9,677;5,259;37,385;4,875;8,660;-2,748;0,000;39,200;40,200;9,631;3,041;14,070;10,560;14,404;11,409;-3,177;26,781;0,000;271,640;Inf;280,000;275,000;12,197;2,909;16,018;24,121
9168,000;2,707;0,666;-35,209;3,169;9,677;5,267;37,404;4,865;8,686;-2,737;0,000;39,152;40,162;9,631;3,041;14,231;11,280;14,505;11,378;-3,190;26,760;0,000;272,840;Inf;281,000;275,000;12,611;2,905;16,002;24,156
9168,500;2,707;0,666;-35,209;3,169;9,677;5,267;37,404;4,865;8,686;-2,737;0,000;39,200;40,200;9,631;3,041;14,281;10,708;14,552;11,043;-3,190;26,760;0,000;272,840;Inf;281,000;275,000;12,849;2,902;16,000;24,150
9169,000;3,265;0,741;-35,209;3,071;9,648;5,267;37,404;4,865;8,686;-2,737;0,000;39,200;40,200;9,645;3,029;14,146;10,408;14,513;10,871;-3,190;26,760;0,000;273,640;Inf;282,000;275,000;12,646;2,899;16,050;24,191
9169,500;3,265;0,741;-35,209;3,071;9,648;5,267;37,404;4,865;8,686;-2,737;0,000;39,200;40,200;9,645;3,029;14,255;10,238;14,511;10,624;-3,190;26,760;0,000;273,640;Inf;282,000;275,000;12,484;2,905;16,070;24,195
9170,000;3,265;0,741;-35,209;3,071;9,648;5,267;37,404;4,865;8,686;-2,737;0,000;39,200;40,200;9,645;3,029;14,073;10,367;14,458;11,143;-3,190;26,760;0,000;273,340;Inf;283,000;275,000;12,407;2,911;16,074;24,201
9170,500;3,265;0,741;-35,209;3,071;9,648;5,267;37,404;4,865;8,686;-2,737;0,000;39,200;40,200;9,645;3,029;14,121;11,198;14,545;11,071;-3,190;26,760;0,000;273,340;Inf;283,000;275,000;12,510;2,917;16,104;24,187
9171,000;3,265;0,741;-35,209;3,071;9,648;5,267;37,404;4,865;8,686;-2,737;0,000;39,200;40,200;9,645;3,029;14,061;10,546;14,516;10,797;-3,190;26,760;0,000;275,140;Inf;283,000;275,000;12,734;2,922;16,143;24,184
9171,500;3,265;0,741;-35,209;3,071;9,648;5,229;37,335;4,852;8,664;-2,756;0,000;39,141;40,148;9,645;3,029;14,248;10,365;14,535;10,597;-3,202;26,751;0,000;275,140;Inf;283,000;275,000;12,480;2,928;16,162;24,193
9172,000;3,265;0,741;-35,209;3,071;9,648;5,229;37,335;4,852;8,664;-2,756;0,000;39,100;40,100;9,645;3,029;14,090;10,624;14,483;11,277;-3,202;26,751;0,000;275,040;Inf;283,000;275,000;12,436;2,934;16,175;24,166
9172,500;2,395;0,650;-34,202;3,064;9,642;5,229;37,335;4,852;8,664;-2,756;0,000;39,100;40,100;9,687;2,979;14,012;11,367;14,502;11,255;-3,202;26,751;0,000;275,040;Inf;283,000;275,000;12,618;2,939;16,205;24,161
9173,000;2,395;0,650;-34,202;3,064;9,642;5,229;37,335;4,852;8,664;-2,756;0,000;39,100;40,100;9,687;2,979;14,246;11,197;14,598;11,012;-3,202;26,751;0,000;275,440;Inf;283,000;275,000;12,784;2,930;16,236;24,170
9173,500;2,395;0,650;-34,202;3,064;9,642;5,229;37,335;4,852;8,664;-2,756;0,000;39,100;40,100;9,687;2,979;14,064;10,534;14,555;10,629;-3,202;26,751;0,000;275,440;Inf;283,000;275,000;12,763;2,921;16,241;24,131
9174,000;2,395;0,650;-34,202;3,064;9,642;5,229;37,335;4,852;8,664;-2,756;0,000;39,100;40,100;9,687;2,979;14,104;10,627;14,513;11,375;-3,202;26,751;0,000;277,140;Inf;282,000;275,000;12,446;2,913;16,241;24,144
9174,500;2,395;0,650;-34,202;3,064;9,642;5,230;37,377;4,856;8,734;-2,757;0,000;39,138;40,110;9,687;2,979;14,171;11,401;14,569;11,296;-3,194;26,762;0,000;277,140;Inf;282,000;275,000;12,655;2,904;16,253;24,261
9175,000;2,395;0,650;-34,202;3,064;9,642;5,230;37,377;4,856;8,734;-2,757;0,000;39,100;40,100;9,687;2,979;14,233;11,018;14,601;10,989;-3,194;26,762;0,000;277,140;Inf;281,000;275,000;12,859;2,896;16,276;24,293
9175,500;3,089;0,698;-35,209;3,055;9,510;5,230;37,377;4,856;8,734;-2,757;0,000;39,100;40,100;9,618;3,115;14,175;10,773;14,582;10,656;-3,194;26,762;0,000;277,140;Inf;281,000;275,000;12,710;2,888;16,292;24,299
9176,000;3,089;0,698;-35,209;3,055;9,510;5,230;37,377;4,856;8,734;-2,757;0,000;39,100;40,100;9,618;3,115;13,947;10,497;14,507;10,631;-3,194;26,762;0,000;277,340;Inf;280,000;275,000;12,546;2,891;16,303;24,230
9176,500;3,089;0,698;-35,209;3,055;9,510;5,230;37,377;4,856;8,734;-2,757;0,000;39,100;40,100;9,618;3,115;14,258;10,714;14,541;11,574;-3,194;26,762;0,000;277,340;Inf;280,000;275,000;12,396;2,894;16,298;24,200
9177,000;3,089;0,698;-35,209;3,055;9,510;5,230;37,377;4,856;8,734;-2,757;0,000;39,100;40,100;9,618;3,115;14,413;11,591;14,669;11,859;-3,194;26,762;0,000;275,440;Inf;280,000;275,000;12,772;2,897;16,334;24,191
9177,500;3,089;0,698;-35,209;3,055;9,510;5,193;37,321;4,857;8,709;-2,761;0,000;39,122;40,116;9,618;3,115;14,444;10,615;14,725;11,075;-3,192;26,752;0,000;275,440;Inf;280,000;275,000;13,133;2,901;16,366;24,173
9178,000;3,089;0,698;-35,209;3,055;9,510;5,193;37,321;4,857;8,709;-2,761;0,000;39,100;40,100;9,618;3,115;14,430;10,502;14,690;11,162;-3,192;26,752;0,000;274,940;Inf;280,000;275,000;12,715;2,904;16,384;24,149
9178,500;3,089;0,698;-35,209;3,055;9,510;5,193;37,321;4,857;8,709;-2,761;0,000;39,100;40,100;9,618;3,115;14,286;11,392;14,712;11,638;-3,192;26,752;0,000;274,940;Inf;280,000;275,000;12,696;2,907;16,392;24,174
9179,000;2,742;0,680;-35,209;3,018;9,564;5,193;37,321;4,857;8,709;-2,761;0,000;39,100;40,100;9,597;3,048;14,624;11,419;14,822;11,468;-3,192;26,752;0,000;275,540;Inf;280,000;275,000;13,007;2,910;16,404;24,180
9179,500;2,742;0,680;-35,209;3,018;9,564;5,193;37,321;4,857;8,709;-2,761;0,000;39,100;40,100;9,597;3,048;14,329;10,784;14,788;10,898;-3,192;26,752;0,000;275,540;Inf;280,000;275,000;13,083;2,907;16,444;24,207
9180,000;2,742;0,680;-35,209;3,018;9,564;5,193;37,321;4,857;8,709;-2,761;0,000;39,100;40,100;9,597;3,048;14,455;10,667;14,777;10,594;-3,192;26,752;0,000;273,740;Inf;281,000;275,000;12,700;2,904;16,458;24,255
9180,500;2,742;0,680;-35,209;3,018;9,564;5,193;37,321;4,857;8,709;-2,761;0,000;39,100;40,100;9,597;3,048;14,091;10,536;14,656;10,928;-3,192;26,752;0,000;273,740;Inf;281,000;275,000;12,623;2,902;16,439;24,318
9181,000;2,742;0,680;-35,209;3,018;9,564;5,218;37,365;4,861;8,801;-2,757;0,000;39,105;40,034;9,597;3,048;14,270;11,623;14,739;11,497;-3,193;26,749;0,000;274,140;Inf;281,000;275,000;12,553;2,899;16,432;24,291
9181,500;2,742;0,680;-35,209;3,018;9,564;5,218;37,365;4,861;8,801;-2,757;0,000;39,100;40,000;9,597;3,048;14,480;10,998;14,787;11,337;-3,193;26,749;0,000;274,140;Inf;281,000;275,000;13,032;2,896;16,457;24,273
9182,000;2,370;0,638;-34,416;3,071;9,648;5,218;37,365;4,861;8,801;-2,757;0,000;39,100;40,000;9,672;2,987;14,219;10,638;14,746;10,837;-3,193;26,749;0,000;274,240;Inf;281,000;275,000;12,900;2,894;16,468;24,246
9182,500;2,370;0,638;-34,416;3,071;9,648;5,218;37,365;4,861;8,801;-2,757;0,000;39,100;40,000;9,672;2,987;14,342;10,711;14,718;11,149;-3,193;26,749;0,000;274,240;Inf;281,000;275,000;12,610;2,885;16,445;24,224
9183,000;2,370;0,638;-34,416;3,071;9,648;5,218;37,365;4,861;8,801;-2,757;0,000;39,100;40,000;9,672;2,987;14,470;11,160;14,785;12,021;-3,193;26,749;0,000;274,340;Inf;281,000;275,000;12,730;2,877;16,409;24,219
9183,500;2,370;0,638;-34,416;3,071;9,648;5,218;37,365;4,861;8,801;-2,757;0,000;39,100;40,000;9,672;2,987;14,573;11,838;14,871;11,759;-3,193;26,749;0,000;274,340;Inf;281,000;275,000;13,109;2,868;16,469;24,267
9184,000;2,370;0,638;-34,416;3,071;9,648;5,272;37,316;4,874;8,780;-2,772;0,000;39,086;40,008;9,672;2,987;14,430;10,890;14,859;11,021;-3,200;26,746;0,000;274,940;Inf;281,000;275,000;13,260;2,860;16,495;24,286
9184,500;2,370;0,638;-34,416;3,071;9,648;5,272;37,316;4,874;8,780;-2,772;0,000;39,100;40,000;9,672;2,987;14,511;10,996;14,811;11,417;-3,200;26,746;0,000;274,940;Inf;281,000;275,000;12,800;2,852;16,510;24,309
9185,000;2,370;0,638;-34,416;3,071;9,648;5,272;37,316;4,874;8,780;-2,772;0,000;39,100;40,000;9,672;2,987;14,331;11,693;14,819;11,521;-3,200;26,746;0,000;275,140;Inf;281,000;275,000;12,933;2,844;16,497;24,334
9185,500;3,479;0,943;-33,613;3,050;9,617;5,272;37,316;4,874;8,780;-2,772;0,000;39,100;40,000;9,765;3,009;14,420;10,933;14,844;10,974;-3,200;26,746;0,000;275,140;Inf;281,000;275,000;13,091;2,837;16,519;24,369
9186,000;3,479;0,943;-33,613;3,050;9,617;5,272;37,316;4,874;8,780;-2,772;0,000;39,100;40,000;9,765;3,009;14,323;10,577;14,789;10,805;-3,200;26,746;0,000;275,440;Inf;281,000;275,000;12,793;2,847;16,531;24,358
9186,500;3,479;0,943;-33,613;3,050;9,617;5,272;37,316;4,874;8,780;-2,772;0,000;39,100;40,000;9,765;3,009;14,384;10,687;14,745;11,356;-3,200;26,746;0,000;275,440;Inf;281,000;275,000;12,624;2,858;16,525;24,350
9187,000;3,479;0,943;-33,613;3,050;9,617;5,272;37,316;4,874;8,780;-2,772;0,000;39,100;40,000;9,765;3,009;14,325;11,626;14,774;11,527;-3,200;26,746;0,000;275,740;Inf;281,000;275,000;12,793;2,868;16,535;24,315
9187,500;3,479;0,943;-33,613;3,050;9,617;5,279;37,355;4,875;8,841;-2,761;0,000;39,077;39,956;9,765;3,009;14,536;11,580;14,855;11,683;-3,188;26,746;0,000;275,740;Inf;281,000;275,000;13,063;2,878;16,543;24,308
9188,000;3,479;0,943;-33,613;3,050;9,617;5,279;37,355;4,875;8,841;-2,761;0,000;39,100;40,000;9,765;3,009;14,513;11,179;14,875;11,246;-3,188;26,746;0,000;275,340;Inf;281,000;275,000;13,164;2,888;16,565;24,300
9188,500;2,511;0,668;-33,168;3,110;9,552;5,279;37,355;4,875;8,841;-2,761;0,000;39,100;40,000;9,898;3,021;14,113;10,977;14,782;10,900;-3,188;26,746;0,000;275,340;Inf;281,000;275,000;12,954;2,897;16,529;24,355
9189,000;2,511;0,668;-33,168;3,110;9,552;5,279;37,355;4,875;8,841;-2,761;0,000;39,100;40,000;9,898;3,021;14,395;11,149;14,787;11,519;-3,188;26,746;0,000;275,640;Inf;281,000;275,000;12,693;2,891;16,528;24,390
9189,500;2,511;0,668;-33,168;3,110;9,552;5,279;37,355;4,875;8,841;-2,761;0,000;39,100;40,000;9,898;3,021;14,714;11,459;14,918;12,292;-3,188;26,746;0,000;275,640;Inf;281,000;275,000;12,962;2,885;16,534;24,385
