t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9190,000;2,511;0,668;-33,168;3,110;9,552;5,279;37,355;4,875;8,841;-2,761;0,000;39,100;40,000;9,898;3,021;14,679;12,025;15,003;11,905;-3,188;26,746;0,000;275,340;Inf;281,000;275,000;13,346;2,879;16,557;24,379
9190,500;2,511;0,668;-33,168;3,110;9,552;5,228;37,286;4,854;8,822;-2,762;0,000;39,055;39,923;9,898;3,021;14,548;11,315;14,990;11,280;-3,194;26,732;0,000;275,340;Inf;281,000;275,000;13,403;2,873;16,623;24,446
9191,000;2,511;0,668;-33,168;3,110;9,552;5,228;37,286;4,854;8,822;-2,762;0,000;39,100;39,900;9,898;3,021;14,661;10,971;14,975;11,187;-3,194;26,732;0,000;275,040;Inf;281,000;275,000;13,033;2,867;16,647;24,457
9191,500;2,511;0,668;-33,168;3,110;9,552;5,228;37,286;4,854;8,822;-2,762;0,000;39,100;39,900;9,898;3,021;14,310;10,810;14,885;11,139;-3,194;26,732;0,000;275,040;Inf;281,000;275,000;12,949;2,861;16,614;24,463
9192,000;2,052;0,541;-34,598;3,101;9,565;5,228;37,286;4,854;8,822;-2,762;0,000;39,100;39,900;9,631;2,969;14,769;11,122;14,988;11,756;-3,194;26,732;0,000;274,840;Inf;281,000;275,000;12,786;2,855;16,585;24,432
9192,500;2,052;0,541;-34,598;3,101;9,565;5,228;37,286;4,854;8,822;-2,762;0,000;39,100;39,900;9,631;2,969;14,760;10,970;15,005;11,769;-3,194;26,732;0,000;274,840;Inf;281,000;275,000;13,159;2,842;16,567;24,354
9193,000;2,052;0,541;-34,598;3,101;9,565;5,228;37,286;4,854;8,822;-2,762;0,000;39,100;39,900;9,631;2,969;14,599;10,930;14,964;11,239;-3,194;26,732;0,000;275,240;Inf;281,000;275,000;13,126;2,829;16,574;24,257
9193,500;2,052;0,541;-34,598;3,101;9,565;5,228;37,286;4,854;8,822;-2,762;0,000;39,100;39,900;9,631;2,969;14,194;11,377;14,889;11,349;-3,194;26,732;0,000;275,240;Inf;281,000;275,000;12,933;2,816;16,588;24,163
9194,000;2,052;0,541;-34,598;3,101;9,565;5,211;37,342;4,873;8,907;-2,755;0,000;39,040;39,910;9,631;2,969;14,121;10,791;14,800;10,885;-3,193;26,743;0,000;274,540;Inf;281,000;275,000;12,952;2,804;16,575;24,134
9194,500;2,052;0,541;-34,598;3,101;9,565;5,211;37,342;4,873;8,907;-2,755;0,000;39,000;39,900;9,631;2,969;14,307;11,273;14,809;11,420;-3,193;26,743;0,000;274,540;Inf;281,000;275,000;12,649;2,791;16,544;24,169
9195,000;3,032;0,771;-34,742;3,075;9,639;5,211;37,342;4,873;8,907;-2,755;0,000;39,000;39,900;9,626;2,939;14,589;11,408;14,899;11,742;-3,193;26,743;0,000;274,240;Inf;281,000;275,000;12,952;2,779;16,534;24,154
9195,500;3,032;0,771;-34,742;3,075;9,639;5,211;37,342;4,873;8,907;-2,755;0,000;39,000;39,900;9,626;2,939;14,585;10,826;14,920;11,164;-3,193;26,743;0,000;274,240;Inf;281,000;275,000;13,160;2,783;16,567;24,162
9196,000;3,032;0,771;-34,742;3,075;9,639;5,211;37,342;4,873;8,907;-2,755;0,000;39,000;39,900;9,626;2,939;14,584;10,747;14,906;11,385;-3,193;26,743;0,000;274,540;Inf;281,000;275,000;12,874;2,788;16,570;24,149
9196,500;3,032;0,771;-34,742;3,075;9,639;5,211;37,342;4,873;8,907;-2,755;0,000;39,000;39,900;9,626;2,939;14,518;10,744;14,894;11,394;-3,193;26,743;0,000;274,540;Inf;281,000;275,000;12,906;2,792;16,560;24,138
9197,000;3,032;0,771;-34,742;3,075;9,639;5,241;37,343;4,890;8,928;-2,774;0,000;39,025;39,922;9,626;2,939;14,307;11,675;14,890;11,590;-3,194;26,741;0,000;274,140;Inf;281,000;275,000;12,887;2,795;16,594;24,097
9197,500;3,032;0,771;-34,742;3,075;9,639;5,241;37,343;4,890;8,928;-2,774;0,000;39,000;39,900;9,626;2,939;14,138;11,109;14,812;11,015;-3,194;26,741;0,000;274,140;Inf;281,000;275,000;13,116;2,799;16,574;23,946
9198,000;2,746;0,700;-34,193;3,081;9,595;5,241;37,343;4,890;8,928;-2,774;0,000;39,000;39,900;9,803;3,116;14,389;11,129;14,828;11,064;-3,194;26,741;0,000;274,440;Inf;281,000;275,000;12,768;2,803;16,580;23,893
9198,500;2,746;0,700;-34,193;3,081;9,595;5,241;37,343;4,890;8,928;-2,774;0,000;39,000;39,900;9,803;3,116;14,223;10,959;14,800;10,906;-3,194;26,741;0,000;274,440;Inf;281,000;275,000;12,852;2,802;16,558;23,820
9199,000;2,746;0,700;-34,193;3,081;9,595;5,241;37,343;4,890;8,928;-2,774;0,000;39,000;39,900;9,803;3,116;14,637;11,210;14,886;11,533;-3,194;26,741;0,000;274,340;Inf;281,000;275,000;12,722;2,801;16,557;23,822
9199,500;2,746;0,700;-34,193;3,081;9,595;5,241;37,343;4,890;8,928;-2,774;0,000;39,000;39,900;9,803;3,116;14,333;11,534;14,865;11,399;-3,194;26,741;0,000;274,340;Inf;281,000;275,000;13,067;2,800;16,582;23,783
9200,000;2,746;0,700;-34,193;3,081;9,595;5,241;37,343;4,890;8,928;-2,774;0,000;39,000;39,900;9,803;3,116;14,393;11,143;14,894;11,190;-3,194;26,741;0,000;274,840;Inf;281,000;275,000;13,033;2,800;16,586;23,803
9200,500;2,746;0,700;-34,193;3,081;9,595;5,214;37,315;4,883;8,921;-2,770;0,000;39,013;39,900;9,803;3,116;14,561;10,819;14,893;10,870;-3,199;26,726;0,000;274,840;Inf;281,000;275,000;12,905;2,799;16,598;23,665
9201,000;2,746;0,700;-34,193;3,081;9,595;5,214;37,315;4,883;8,921;-2,770;0,000;39,000;39,900;9,803;3,116;14,242;10,638;14,803;10,897;-3,199;26,726;0,000;275,040;Inf;281,000;275,000;12,786;2,798;16,607;23,628
9201,500;2,938;0,674;-35,209;3,065;9,672;5,214;37,315;4,883;8,921;-2,770;0,000;39,000;39,900;9,631;3,001;14,511;10,709;14,826;11,336;-3,199;26,726;0,000;275,040;Inf;281,000;275,000;12,645;2,797;16,542;23,753
9202,000;2,938;0,674;-35,209;3,065;9,672;5,214;37,315;4,883;8,921;-2,770;0,000;39,000;39,900;9,631;3,001;14,575;11,648;14,885;11,986;-3,199;26,726;0,000;274,840;Inf;281,000;275,000;12,846;2,799;16,557;23,750
9202,500;2,938;0,674;-35,209;3,065;9,672;5,214;37,315;4,883;8,921;-2,770;0,000;39,000;39,900;9,631;3,001;14,532;11,065;14,937;11,287;-3,199;26,726;0,000;274,840;Inf;281,000;275,000;13,274;2,802;16,604;23,805
9203,000;2,938;0,674;-35,209;3,065;9,672;5,214;37,315;4,883;8,921;-2,770;0,000;39,000;39,900;9,631;3,001;14,631;10,815;14,924;11,367;-3,199;26,726;0,000;275,140;Inf;281,000;275,000;12,955;2,804;16,622;23,788
9203,500;2,938;0,674;-35,209;3,065;9,672;5,252;37,307;4,883;8,948;-2,768;0,000;39,008;39,831;9,631;3,001;14,564;10,630;14,930;11,268;-3,199;26,729;0,000;275,140;Inf;281,000;275,000;12,934;2,806;16,629;23,790
9204,000;2,938;0,674;-35,209;3,065;9,672;5,252;37,307;4,883;8,948;-2,768;0,000;39,000;39,800;9,631;3,001;14,457;10,842;14,894;11,631;-3,199;26,729;0,000;274,540;Inf;281,000;275,000;12,848;2,808;16,597;23,741
9204,500;3,358;0,849;-34,696;3,074;9,512;5,252;37,307;4,883;8,948;-2,768;0,000;39,000;39,800;9,781;3,063;14,585;11,954;14,972;11,904;-3,199;26,729;0,000;274,540;Inf;281,000;275,000;12,956;2,810;16,627;23,790
9205,000;3,358;0,849;-34,696;3,074;9,512;5,252;37,307;4,883;8,948;-2,768;0,000;39,000;39,800;9,781;3,063;14,860;11,465;15,065;11,985;-3,199;26,729;0,000;275,040;Inf;281,000;275,000;13,354;2,819;16,663;23,759
9205,500;3,358;0,849;-34,696;3,074;9,512;5,252;37,307;4,883;8,948;-2,768;0,000;39,000;39,800;9,781;3,063;14,865;11,253;15,084;11,913;-3,199;26,729;0,000;275,040;Inf;281,000;275,000;13,344;2,828;16,699;23,771
9206,000;3,358;0,849;-34,696;3,074;9,512;5,252;37,307;4,883;8,948;-2,768;0,000;39,000;39,800;9,781;3,063;14,485;11,514;15,041;11,513;-3,199;26,729;0,000;275,340;Inf;281,000;275,000;13,279;2,837;16,700;23,739
9206,500;3,358;0,849;-34,696;3,074;9,512;5,252;37,307;4,883;8,948;-2,768;0,000;39,000;39,800;9,781;3,063;14,672;11,322;15,065;11,570;-3,199;26,729;0,000;275,340;Inf;281,000;275,000;13,138;2,845;16,714;23,751
9207,000;3,358;0,849;-34,696;3,074;9,512;5,301;37,306;4,887;8,979;-2,765;0,000;38,997;39,808;9,781;3,063;14,851;11,035;15,094;11,036;-3,192;26,729;0,000;274,640;Inf;281,000;275,000;13,157;2,854;16,722;23,858
9207,500;3,358;0,849;-34,696;3,074;9,512;5,301;37,306;4,887;8,979;-2,765;0,000;39,000;39,800;9,781;3,063;14,139;10,464;14,907;10,731;-3,192;26,729;0,000;274,640;Inf;281,000;275,000;13,004;2,862;16,733;23,851
9208,000;2,391;0,631;-34,723;3,082;9,517;5,301;37,306;4,887;8,979;-2,765;0,000;39,000;39,800;9,721;3,169;14,452;10,403;14,893;11,038;-3,192;26,729;0,000;274,240;Inf;281,000;275,000;12,560;2,870;16,695;23,940
9208,500;2,391;0,631;-34,723;3,082;9,517;5,301;37,306;4,887;8,979;-2,765;0,000;39,000;39,800;9,721;3,169;14,610;10,806;14,936;11,601;-3,192;26,729;0,000;274,240;Inf;281,000;275,000;12,696;2,862;16,579;23,791
9209,000;2,391;0,631;-34,723;3,082;9,517;5,301;37,306;4,887;8,979;-2,765;0,000;39,000;39,800;9,721;3,169;14,776;11,513;15,019;11,947;-3,192;26,729;0,000;275,440;Inf;281,000;275,000;12,988;2,855;16,552;23,807
9209,500;2,391;0,631;-34,723;3,082;9,517;5,301;37,306;4,887;8,979;-2,765;0,000;39,000;39,800;9,721;3,169;14,892;11,248;15,119;11,918;-3,192;26,729;0,000;275,440;Inf;281,000;275,000;13,314;2,847;16,563;23,776
9210,000;2,391;0,631;-34,723;3,082;9,517;5,246;37,306;4,871;9,001;-2,763;0,000;38,973;39,781;9,721;3,169;14,665;10,570;15,059;11,168;-3,203;26,721;0,000;275,140;Inf;281,000;275,000;13,294;2,839;16,573;23,768
9210,500;2,391;0,631;-34,723;3,082;9,517;5,246;37,306;4,871;9,001;-2,763;0,000;39,000;39,800;9,721;3,169;14,419;11,023;14,969;11,526;-3,203;26,721;0,000;275,140;Inf;281,000;275,000;12,865;2,832;16,586;23,774
9211,000;2,785;0,714;-34,769;3,100;9,663;5,246;37,306;4,871;9,001;-2,763;0,000;39,000;39,800;9,645;3,027;14,362;10,449;14,908;10,903;-3,203;26,721;0,000;275,240;Inf;281,000;275,000;12,984;2,825;16,577;23,790
9211,500;2,785;0,714;-34,769;3,100;9,663;5,246;37,306;4,871;9,001;-2,763;0,000;39,000;39,800;9,645;3,027;14,246;10,882;14,857;11,408;-3,203;26,721;0,000;275,240;Inf;281,000;275,000;12,656;2,824;16,561;23,801
9212,000;2,785;0,714;-34,769;3,100;9,663;5,246;37,306;4,871;9,001;-2,763;0,000;39,000;39,800;9,645;3,027;14,298;11,514;14,869;11,415;-3,203;26,721;0,000;275,040;Inf;281,000;275,000;12,848;2,824;16,529;23,823
9212,500;2,785;0,714;-34,769;3,100;9,663;5,246;37,306;4,871;9,001;-2,763;0,000;39,000;39,800;9,645;3,027;14,441;11,233;14,891;11,194;-3,203;26,721;0,000;275,040;Inf;281,000;275,000;13,024;2,823;16,555;23,812
9213,000;2,785;0,714;-34,769;3,100;9,663;5,246;37,306;4,871;9,001;-2,763;0,000;39,000;39,800;9,645;3,027;14,525;11,083;14,905;11,473;-3,203;26,721;0,000;274,240;Inf;281,000;275,000;12,940;2,822;16,562;23,787
9213,500;2,785;0,714;-34,769;3,100;9,663;5,239;37,341;4,868;9,054;-2,758;0,000;38,970;39,780;9,645;3,027;14,560;11,195;14,951;11,430;-3,194;26,714;0,000;274,240;Inf;281,000;275,000;12,997;2,822;16,574;23,693
9214,000;2,785;0,714;-34,769;3,100;9,663;5,239;37,341;4,868;9,054;-2,758;0,000;39,000;39,800;9,645;3,027;14,352;11,556;14,926;11,471;-3,194;26,714;0,000;274,940;Inf;281,000;275,000;13,034;2,821;16,600;23,621
9214,500;2,732;0,696;-34,630;3,078;9,626;5,239;37,341;4,868;9,054;-2,758;0,000;39,000;39,800;9,711;3,155;14,561;11,325;14,952;11,762;-3,194;26,714;0,000;274,940;Inf;281,000;275,000;13,076;2,821;16,622;23,556
9215,000;2,732;0,696;-34,630;3,078;9,626;5,239;37,341;4,868;9,054;-2,758;0,000;39,000;39,800;9,711;3,155;14,888;11,211;15,060;11,521;-3,194;26,714;0,000;274,640;Inf;281,000;275,000;13,150;2,819;16,641;23,410
9215,500;2,732;0,696;-34,630;3,078;9,626;5,239;37,341;4,868;9,054;-2,758;0,000;39,000;39,800;9,711;3,155;14,724;10,951;15,043;11,534;-3,194;26,714;0,000;274,640;Inf;281,000;275,000;13,170;2,818;16,656;23,372
9216,000;2,732;0,696;-34,630;3,078;9,626;5,239;37,341;4,868;9,054;-2,758;0,000;39,000;39,800;9,711;3,155;14,833;10,723;15,046;10,883;-3,194;26,714;0,000;274,340;Inf;281,000;275,000;13,063;2,816;16,657;23,335
9216,500;2,732;0,696;-34,630;3,078;9,626;5,239;37,297;4,866;9,069;-2,760;0,000;38,958;39,796;9,711;3,155;14,367;10,876;14,954;11,222;-3,196;26,711;0,000;274,340;Inf;281,000;275,000;12,871;2,815;16,634;23,330
9217,000;2,732;0,696;-34,630;3,078;9,626;5,239;37,297;4,866;9,069;-2,760;0,000;39,000;39,800;9,711;3,155;14,830;12,082;15,118;12,107;-3,196;26,711;0,000;275,040;Inf;281,000;275,000;12,855;2,813;16,632;23,376
9217,500;2,995;0,726;-35,209;3,036;9,661;5,239;37,297;4,866;9,069;-2,760;0,000;39,000;39,800;9,588;2,985;14,989;11,491;15,208;11,792;-3,196;26,711;0,000;275,040;Inf;281,000;275,000;13,534;2,812;16,666;23,467
9218,000;2,995;0,726;-35,209;3,036;9,661;5,239;37,297;4,866;9,069;-2,760;0,000;39,000;39,800;9,588;2,985;14,879;11,109;15,192;11,804;-3,196;26,711;0,000;275,140;Inf;281,000;275,000;13,370;2,815;16,679;23,484
9218,500;2,995;0,726;-35,209;3,036;9,661;5,239;37,297;4,866;9,069;-2,760;0,000;39,000;39,800;9,588;2,985;14,860;11,132;15,169;11,922;-3,196;26,711;0,000;275,140;Inf;281,000;275,000;13,246;2,818;16,721;23,452
9219,000;2,995;0,726;-35,209;3,036;9,661;5,239;37,297;4,866;9,069;-2,760;0,000;39,000;39,800;9,588;2,985;14,816;11,830;15,207;11,984;-3,196;26,711;0,000;274,840;Inf;281,000;275,000;13,271;2,821;16,720;23,410
9219,500;2,995;0,726;-35,209;3,036;9,661;5,221;37,276;4,861;9,069;-2,762;0,000;38,944;39,782;9,588;2,985;14,900;11,643;15,225;11,497;-3,207;26,707;0,000;274,840;Inf;281,000;275,000;13,459;2,824;16,772;23,358
9220,000;2,995;0,726;-35,209;3,036;9,661;5,221;37,276;4,861;9,069;-2,762;0,000;38,900;39,800;9,588;2,985;14,469;11,134;15,118;11,137;-3,207;26,707;0,000;274,740;Inf;281,000;275,000;13,316;2,827;16,785;23,388
9220,500;2,995;0,726;-35,209;3,036;9,661;5,221;37,276;4,861;9,069;-2,762;0,000;38,900;39,800;9,588;2,985;14,417;10,996;15,010;11,047;-3,207;26,707;0,000;274,740;Inf;281,000;275,000;12,964;2,829;16,736;23,451
9221,000;2,344;0,630;-34,307;3,097;9,558;5,221;37,276;4,861;9,069;-2,762;0,000;38,900;39,800;9,684;3,073;14,622;11,200;15,018;11,476;-3,207;26,707;0,000;275,640;Inf;281,000;275,000;12,868;2,832;16,693;23,526
9221,500;2,344;0,630;-34,307;3,097;9,558;5,221;37,276;4,861;9,069;-2,762;0,000;38,900;39,800;9,684;3,073;14,892;11,099;15,105;11,907;-3,207;26,707;0,000;275,640;Inf;281,000;275,000;13,079;2,824;16,689;23,621
9222,000;2,344;0,630;-34,307;3,097;9,558;5,221;37,276;4,861;9,069;-2,762;0,000;38,900;39,800;9,684;3,073;14,733;11,678;15,091;11,789;-3,207;26,707;0,000;275,240;Inf;281,000;275,000;13,251;2,816;16,712;23,713
9222,500;2,344;0,630;-34,307;3,097;9,558;5,221;37,276;4,861;9,069;-2,762;0,000;38,900;39,800;9,684;3,073;14,638;11,555;15,110;11,441;-3,207;26,707;0,000;275,240;Inf;281,000;275,000;13,323;2,808;16,741;23,731
9223,000;2,344;0,630;-34,307;3,097;9,558;5,232;37,315;4,873;9,126;-2,772;0,000;38,942;39,803;9,684;3,073;14,653;11,464;15,093;11,447;-3,205;26,700;0,000;275,640;Inf;281,000;275,000;13,186;2,801;16,756;23,764
9223,500;2,344;0,630;-34,307;3,097;9,558;5,232;37,315;4,873;9,126;-2,772;0,000;38,900;39,800;9,684;3,073;14,754;11,197;15,098;11,546;-3,205;26,700;0,000;275,640;Inf;281,000;275,000;13,164;2,793;16,771;23,801
9224,000;2,532;0,712;-33,642;3,106;9,574;5,232;37,315;4,873;9,126;-2,772;0,000;38,900;39,800;9,749;3,043;14,675;11,087;15,065;11,754;-3,205;26,700;0,000;275,640;Inf;281,000;275,000;13,149;2,786;16,784;23,906
9224,500;2,532;0,712;-33,642;3,106;9,574;5,232;37,315;4,873;9,126;-2,772;0,000;38,900;39,800;9,749;3,043;14,674;11,424;15,072;11,437;-3,205;26,700;0,000;275,640;Inf;281,000;275,000;13,145;2,782;16,772;23,892
9225,000;2,532;0,712;-33,642;3,106;9,574;5,232;37,315;4,873;9,126;-2,772;0,000;38,900;39,800;9,749;3,043;14,514;11,559;15,053;11,567;-3,205;26,700;0,000;275,740;Inf;281,000;275,000;13,152;2,778;16,779;23,948
9225,500;2,532;0,712;-33,642;3,106;9,574;5,232;37,315;4,873;9,126;-2,772;0,000;38,900;39,800;9,749;3,043;14,768;11,238;15,097;11,195;-3,205;26,700;0,000;275,740;Inf;281,000;275,000;13,173;2,774;16,748;23,992
9226,000;2,532;0,712;-33,642;3,106;9,574;5,269;37,322;4,873;9,152;-2,754;0,000;38,950;39,773;9,749;3,043;14,424;10,908;15,016;11,082;-3,194;26,703;0,000;275,640;Inf;281,000;275,000;13,075;2,770;16,764;24,001
9226,500;2,532;0,712;-33,642;3,106;9,574;5,269;37,322;4,873;9,152;-2,754;0,000;39,000;39,800;9,749;3,043;14,693;10,901;15,020;11,524;-3,194;26,703;0,000;275,640;Inf;281,000;275,000;12,857;2,766;16,761;24,032
9227,000;2,532;0,712;-33,642;3,106;9,574;5,269;37,322;4,873;9,152;-2,754;0,000;39,000;39,800;9,749;3,043;14,761;11,497;15,050;11,936;-3,194;26,703;0,000;275,240;Inf;281,000;275,000;13,034;2,762;16,751;24,027
9227,500;2,949;0,756;-34,939;3,078;9,629;5,269;37,322;4,873;9,152;-2,754;0,000;39,000;39,800;9,610;2,971;14,562;11,413;15,105;11,379;-3,194;26,703;0,000;275,240;Inf;281,000;275,000;13,311;2,758;16,778;24,008
9228,000;2,949;0,756;-34,939;3,078;9,629;5,269;37,322;4,873;9,152;-2,754;0,000;39,000;39,800;9,610;2,971;14,780;11,194;15,101;11,208;-3,194;26,703;0,000;275,340;Inf;281,000;275,000;13,115;2,761;16,805;23,988
9228,500;2,949;0,756;-34,939;3,078;9,629;5,269;37,322;4,873;9,152;-2,754;0,000;39,000;39,800;9,610;2,971;14,722;10,959;15,070;10,857;-3,194;26,703;0,000;275,340;Inf;281,000;275,000;13,071;2,764;16,799;24,006
9229,000;2,949;0,756;-34,939;3,078;9,629;5,269;37,322;4,873;9,152;-2,754;0,000;39,000;39,800;9,610;2,971;14,517;10,915;15,004;11,333;-3,194;26,703;0,000;275,640;Inf;281,000;275,000;12,902;2,767;16,799;24,029
9229,500;2,949;0,756;-34,939;3,078;9,629;5,276;37,353;4,871;9,194;-2,763;0,000;38,950;39,797;9,610;2,971;14,738;10,878;15,044;11,581;-3,196;26,694;0,000;275,640;Inf;281,000;275,000;12,942;2,770;16,771;24,049
9230,000;2,949;0,756;-34,939;3,078;9,629;5,276;37,353;4,871;9,194;-2,763;0,000;39,000;39,800;9,610;2,971;14,770;11,008;15,069;11,729;-3,196;26,694;0,000;275,440;Inf;281,000;275,000;13,060;2,773;16,754;24,072
9230,500;2,521;0,630;-35,209;3,137;9,656;5,276;37,353;4,871;9,194;-2,763;0,000;39,000;39,800;9,603;2,985;14,696;10,859;15,034;11,243;-3,196;26,694;0,000;275,440;Inf;281,000;275,000;13,144;2,776;16,743;24,042
9231,000;2,521;0,630;-35,209;3,137;9,656;5,276;37,353;4,871;9,194;-2,763;0,000;39,000;39,800;9,603;2,985;14,447;11,418;14,990;11,398;-3,196;26,694;0,000;275,640;Inf;281,000;275,000;12,958;2,772;16,736;24,040
9231,500;2,521;0,630;-35,209;3,137;9,656;5,276;37,353;4,871;9,194;-2,763;0,000;39,000;39,800;9,603;2,985;14,782;11,382;15,056;12,082;-3,196;26,694;0,000;275,640;Inf;281,000;275,000;13,063;2,768;16,736;24,008
9232,000;2,521;0,630;-35,209;3,137;9,656;5,276;37,353;4,871;9,194;-2,763;0,000;39,000;39,800;9,603;2,985;14,802;11,796;15,115;11,983;-3,196;26,694;0,000;275,140;Inf;281,000;275,000;13,326;2,764;16,773;24,019
9232,500;2,521;0,630;-35,209;3,137;9,656;5,239;37,295;4,871;9,175;-2,775;0,000;38,951;39,795;9,603;2,985;14,769;11,818;15,153;11,651;-3,206;26,682;0,000;275,140;Inf;281,000;275,000;13,424;2,760;16,791;24,005
9233,000;2,521;0,630;-35,209;3,137;9,656;5,239;37,295;4,871;9,175;-2,775;0,000;39,000;39,800;9,603;2,985;14,589;11,129;15,087;11,150;-3,206;26,682;0,000;274,640;Inf;281,000;275,000;13,348;2,756;16,829;24,038
9233,500;2,842;0,767;-33,168;3,133;9,546;5,239;37,295;4,871;9,175;-2,775;0,000;39,000;39,800;9,920;3,011;14,638;11,467;15,079;11,442;-3,206;26,682;0,000;274,640;Inf;281,000;275,000;12,989;2,752;16,824;24,000
9234,000;2,842;0,767;-33,168;3,133;9,546;5,239;37,295;4,871;9,175;-2,775;0,000;39,000;39,800;9,920;3,011;14,809;11,299;15,111;11,763;-3,206;26,682;0,000;275,440;Inf;281,000;275,000;13,156;2,754;16,808;23,978
9234,500;2,842;0,767;-33,168;3,133;9,546;5,239;37,295;4,871;9,175;-2,775;0,000;39,000;39,800;9,920;3,011;14,916;11,191;15,163;11,793;-3,206;26,682;0,000;275,440;Inf;281,000;275,000;13,245;2,755;16,818;23,962
9235,000;2,842;0,767;-33,168;3,133;9,546;5,239;37,295;4,871;9,175;-2,775;0,000;39,000;39,800;9,920;3,011;14,707;11,515;15,150;11,635;-3,206;26,682;0,000;275,640;Inf;281,000;275,000;13,266;2,757;16,809;23,934
9235,500;2,842;0,767;-33,168;3,133;9,546;5,239;37,295;4,871;9,175;-2,775;0,000;39,000;39,800;9,920;3,011;14,694;11,680;15,169;11,626;-3,206;26,682;0,000;275,640;Inf;281,000;275,000;13,252;2,758;16,820;23,944
9236,000;2,842;0,767;-33,168;3,133;9,546;5,282;37,318;4,878;9,220;-2,761;0,000;38,954;39,875;9,920;3,011;14,538;11,186;15,100;11,156;-3,211;26,683;0,000;275,240;Inf;281,000;275,000;13,292;2,759;16,798;23,957
9236,500;2,842;0,767;-33,168;3,133;9,546;5,282;37,318;4,878;9,220;-2,761;0,000;39,000;39,900;9,920;3,011;14,674;11,179;15,092;11,125;-3,211;26,683;0,000;275,240;Inf;281,000;275,000;12,995;2,761;16,797;23,876
9237,000;3,073;0,715;-35,209;3,080;9,680;5,282;37,318;4,878;9,220;-2,761;0,000;39,000;39,900;9,610;3,021;14,665;10,955;15,071;10,854;-3,211;26,683;0,000;275,540;Inf;281,000;275,000;13,017;2,762;16,777;23,769
9237,500;3,073;0,715;-35,209;3,080;9,680;5,282;37,318;4,878;9,220;-2,761;0,000;39,000;39,900;9,610;3,021;14,558;10,712;14,978;11,032;-3,211;26,683;0,000;275,540;Inf;281,000;275,000;12,886;2,767;16,722;23,570
9238,000;3,073;0,715;-35,209;3,080;9,680;5,282;37,318;4,878;9,220;-2,761;0,000;39,000;39,900;9,610;3,021;14,624;10,463;14,981;10,653;-3,211;26,683;0,000;275,640;Inf;281,000;275,000;12,820;2,772;16,708;23,545
9238,500;3,073;0,715;-35,209;3,080;9,680;5,282;37,318;4,878;9,220;-2,761;0,000;39,000;39,900;9,610;3,021;14,510;11,147;14,931;11,622;-3,211;26,683;0,000;275,640;Inf;281,000;275,000;12,680;2,777;16,672;23,503
9239,000;3,073;0,715;-35,209;3,080;9,680;5,282;37,392;4,896;9,291;-2,763;0,000;38,968;39,820;9,610;3,021;14,560;11,740;15,001;11,777;-3,207;26,699;0,000;275,740;Inf;281,000;275,000;13,053;2,782;16,663;23,450
9239,500;3,073;0,715;-35,209;3,080;9,680;5,282;37,392;4,896;9,291;-2,763;0,000;39,000;39,800;9,610;3,021;14,866;11,199;15,057;11,508;-3,207;26,699;0,000;275,740;Inf;281,000;275,000;13,270;2,787;16,646;23,467
9240,000;2,490;0,657;-34,945;3,085;9,593;5,282;37,392;4,896;9,291;-2,763;0,000;39,000;39,800;9,719;3,233;14,791;10,870;15,063;11,426;-3,207;26,699;0,000;275,940;Inf;281,000;275,000;13,157;2,791;16,673;23,511
9240,500;2,490;0,657;-34,945;3,085;9,593;5,282;37,392;4,896;9,291;-2,763;0,000;39,000;39,800;9,719;3,233;14,722;11,079;15,056;11,825;-3,207;26,699;0,000;275,940;Inf;281,000;275,000;13,038;2,786;16,710;23,525
9241,000;2,490;0,657;-34,945;3,085;9,593;5,282;37,392;4,896;9,291;-2,763;0,000;39,000;39,800;9,719;3,233;14,762;11,213;15,063;11,489;-3,207;26,699;0,000;275,940;Inf;281,000;275,000;13,171;2,782;16,701;23,583
9241,500;2,490;0,657;-34,945;3,085;9,593;5,282;37,392;4,896;9,291;-2,763;0,000;39,000;39,800;9,719;3,233;14,563;11,536;15,046;11,709;-3,207;26,699;0,000;275,940;Inf;281,000;275,000;13,132;2,777;16,709;23,625
9242,000;2,490;0,657;-34,945;3,085;9,593;5,282;37,392;4,896;9,291;-2,763;0,000;39,000;39,800;9,719;3,233;14,535;11,315;15,039;11,228;-3,207;26,699;0,000;276,340;Inf;280,000;275,000;13,214;2,772;16,704;23,679
9242,500;2,490;0,657;-34,945;3,085;9,593;5,304;37,352;4,884;9,281;-2,764;0,000;38,976;39,855;9,719;3,233;14,648;11,188;15,034;11,377;-3,209;26,689;0,000;276,340;Inf;280,000;275,000;13,029;2,767;16,691;23,750
9243,000;2,490;0,657;-34,945;3,085;9,593;5,304;37,352;4,884;9,281;-2,764;0,000;39,000;39,900;9,719;3,233;14,784;11,382;15,086;12,151;-3,209;26,689;0,000;275,940;Inf;280,000;275,000;13,062;2,763;16,708;23,837
9243,500;3,261;0,829;-34,118;3,122;9,628;5,304;37,352;4,884;9,281;-2,764;0,000;39,000;39,900;9,763;2,862;14,874;11,955;15,178;12,212;-3,209;26,689;0,000;275,940;Inf;280,000;275,000;13,350;2,758;16,733;23,862
9244,000;3,261;0,829;-34,118;3,122;9,628;5,304;37,352;4,884;9,281;-2,764;0,000;39,000;39,900;9,763;2,862;14,798;11,863;15,204;11,804;-3,209;26,689;0,000;276,140;Inf;279,000;275,000;13,555;2,767;16,756;23,890
9244,500;3,261;0,829;-34,118;3,122;9,628;5,304;37,352;4,884;9,281;-2,764;0,000;39,000;39,900;9,763;2,862;14,806;11,376;15,209;11,397;-3,209;26,689;0,000;276,140;Inf;279,000;275,000;13,417;2,775;16,817;23,956
9245,000;3,261;0,829;-34,118;3,122;9,628;5,304;37,352;4,884;9,281;-2,764;0,000;39,000;39,900;9,763;2,862;14,824;11,271;15,191;11,421;-3,209;26,689;0,000;275,040;Inf;279,000;275,000;13,197;2,783;16,819;23,963
9245,500;3,261;0,829;-34,118;3,122;9,628;5,331;37,322;4,899;9,284;-2,770;0,000;38,979;39,907;9,763;2,862;14,724;11,301;15,120;11,375;-3,213;26,681;0,000;275,040;Inf;279,000;275,000;13,177;2,791;16,790;23,988
9246,000;3,261;0,829;-34,118;3,122;9,628;5,331;37,322;4,899;9,284;-2,770;0,000;39,000;39,900;9,763;2,862;14,818;11,286;15,151;11,907;-3,213;26,681;0,000;275,240;Inf;279,000;275,000;13,130;2,798;16,752;24,009
9246,500;2,765;0,725;-33,629;3,071;9,615;5,331;37,322;4,899;9,284;-2,770;0,000;39,000;39,900;9,836;2,945;15,054;11,959;15,253;12,544;-3,213;26,681;0,000;275,240;Inf;279,000;275,000;13,291;2,806;16,752;24,013
9247,000;2,765;0,725;-33,629;3,071;9,615;5,331;37,322;4,899;9,284;-2,770;0,000;39,000;39,900;9,836;2,945;15,156;11,874;15,369;12,005;-3,213;26,681;0,000;274,740;Inf;279,000;275,000;13,702;2,805;16,771;24,039
9247,500;2,765;0,725;-33,629;3,071;9,615;5,331;37,322;4,899;9,284;-2,770;0,000;39,000;39,900;9,836;2,945;14,883;11,324;15,301;11,359;-3,213;26,681;0,000;274,740;Inf;279,000;275,000;13,601;2,805;16,814;24,029
9248,000;2,765;0,725;-33,629;3,071;9,615;5,331;37,322;4,899;9,284;-2,770;0,000;39,000;39,900;9,836;2,945;14,950;11,110;15,268;11,087;-3,213;26,681;0,000;273,740;Inf;280,000;275,000;13,217;2,804;16,833;24,066
9248,500;2,765;0,725;-33,629;3,071;9,615;5,331;37,322;4,899;9,284;-2,770;0,000;39,000;39,900;9,836;2,945;14,610;10,888;15,152;11,106;-3,213;26,681;0,000;273,740;Inf;280,000;275,000;13,104;2,803;16,813;24,055
9249,000;2,765;0,725;-33,629;3,071;9,615;5,266;37,357;4,893;9,331;-2,780;0,000;38,990;39,983;9,836;2,945;14,828;10,956;15,136;11,494;-3,216;26,678;0,000;273,040;Inf;281,000;275,000;12,939;2,803;16,790;24,038
9249,500;2,765;0,725;-33,629;3,071;9,615;5,266;37,357;4,893;9,331;-2,780;0,000;39,000;40,000;9,836;2,945;14,817;12,005;15,242;11,901;-3,216;26,678;0,000;273,040;Inf;281,000;275,000;13,104;2,802;16,778;24,004
9250,000;2,944;0,769;-33,579;3,082;9,650;5,266;37,357;4,893;9,331;-2,780;0,000;39,000;40,000;9,845;2,965;14,947;11,618;15,274;12,225;-3,216;26,678;0,000;273,340;Inf;282,000;275,000;13,491;2,801;16,788;24,015
9250,500;2,944;0,769;-33,579;3,082;9,650;5,266;37,357;4,893;9,331;-2,780;0,000;39,000;40,000;9,845;2,965;15,197;11,800;15,363;12,494;-3,216;26,678;0,000;273,340;Inf;282,000;275,000;13,516;2,804;16,841;23,968
9251,000;2,944;0,769;-33,579;3,082;9,650;5,266;37,357;4,893;9,331;-2,780;0,000;39,000;40,000;9,845;2,965;15,142;11,071;15,384;11,732;-3,216;26,678;0,000;275,440;Inf;282,000;275,000;13,714;2,806;16,888;24,030
9251,500;2,944;0,769;-33,579;3,082;9,650;5,266;37,357;4,893;9,331;-2,780;0,000;39,000;40,000;9,845;2,965;15,028;11,027;15,365;11,915;-3,216;26,678;0,000;275,440;Inf;282,000;275,000;13,332;2,808;16,918;23,894
9252,000;2,944;0,769;-33,579;3,082;9,650;5,266;37,328;4,893;9,333;-2,787;0,000;39,003;39,942;9,845;2,965;14,978;10,758;15,302;11,017;-3,214;26,671;0,000;274,940;Inf;282,000;275,000;13,334;2,811;16,891;23,959
9252,500;2,944;0,769;-33,579;3,082;9,650;5,266;37,328;4,893;9,333;-2,787;0,000;39,000;39,900;9,845;2,965;14,821;11,102;15,264;11,862;-3,214;26,671;0,000;274,940;Inf;282,000;275,000;13,014;2,813;16,878;23,964
9253,000;2,389;0,643;-34,913;3,064;9,579;5,266;37,328;4,893;9,333;-2,787;0,000;39,000;39,900;9,646;3,154;14,966;11,646;15,332;11,634;-3,214;26,671;0,000;275,340;Inf;282,000;275,000;13,262;2,815;16,887;23,967
9253,500;2,389;0,643;-34,913;3,064;9,579;5,266;37,328;4,893;9,333;-2,787;0,000;39,000;39,900;9,646;3,154;14,708;11,169;15,260;11,224;-3,214;26,671;0,000;275,340;Inf;282,000;275,000;13,394;2,808;16,914;24,003
9254,000;2,389;0,643;-34,913;3,064;9,579;5,266;37,328;4,893;9,333;-2,787;0,000;39,000;39,900;9,646;3,154;14,787;11,356;15,229;11,557;-3,214;26,671;0,000;275,740;Inf;282,000;275,000;13,090;2,801;16,889;24,008
9254,500;2,389;0,643;-34,913;3,064;9,579;5,266;37,328;4,893;9,333;-2,787;0,000;39,000;39,900;9,646;3,154;14,717;11,373;15,189;11,352;-3,214;26,671;0,000;275,740;Inf;282,000;275,000;13,232;2,794;16,865;24,023
9255,000;2,389;0,643;-34,913;3,064;9,579;5,282;37,386;4,906;9,392;-2,773;0,000;39,010;40,021;9,646;3,154;14,913;11,460;15,233;12,236;-3,215;26,675;0,000;277,340;Inf;281,000;275,000;13,158;2,788;16,840;23,971
9255,500;2,389;0,643;-34,913;3,064;9,579;5,282;37,386;4,906;9,392;-2,773;0,000;39,000;40,000;9,646;3,154;15,102;12,089;15,335;12,555;-3,215;26,675;0,000;277,340;Inf;281,000;275,000;13,460;2,781;16,893;23,977
9256,000;2,389;0,643;-34,913;3,064;9,579;5,282;37,386;4,906;9,392;-2,773;0,000;39,000;40,000;9,646;3,154;15,100;12,220;15,403;12,128;-3,215;26,675;0,000;276,740;Inf;280,000;275,000;13,770;2,775;16,935;23,988
9256,500;2,637;0,665;-34,962;3,041;9,561;5,282;37,386;4,906;9,392;-2,773;0,000;39,000;40,000;9,741;3,084;15,079;11,253;15,388;11,268;-3,215;26,675;0,000;276,740;Inf;280,000;275,000;13,713;2,768;16,970;24,014
9257,000;2,637;0,665;-34,962;3,041;9,561;5,282;37,386;4,906;9,392;-2,773;0,000;39,000;40,000;9,741;3,084;14,941;11,140;15,320;11,807;-3,215;26,675;0,000;276,240;Inf;279,000;275,000;13,247;2,766;16,981;24,015
9257,500;2,637;0,665;-34,962;3,041;9,561;5,282;37,386;4,906;9,392;-2,773;0,000;39,000;40,000;9,741;3,084;14,925;11,615;15,313;12,072;-3,215;26,675;0,000;276,240;Inf;279,000;275,000;13,302;2,764;16,992;24,069
9258,000;2,637;0,665;-34,962;3,041;9,561;5,282;37,386;4,906;9,392;-2,773;0,000;39,000;40,000;9,741;3,084;14,949;10,827;15,314;11,339;-3,215;26,675;0,000;274,940;Inf;279,000;275,000;13,481;2,762;17,004;24,133
9258,500;2,637;0,665;-34,962;3,041;9,561;5,243;37,364;4,908;9,409;-2,779;0,000;39,029;40,018;9,741;3,084;14,792;10,924;15,247;11,641;-3,221;26,677;0,000;274,940;Inf;279,000;275,000;13,107;2,760;17,000;24,202
9259,000;2,637;0,665;-34,962;3,041;9,561;5,243;37,364;4,908;9,409;-2,779;0,000;39,000;40,000;9,741;3,084;14,932;10,821;15,258;11,147;-3,221;26,677;0,000;274,040;Inf;279,000;275,000;13,151;2,758;16,920;24,195
9259,500;2,727;0,665;-35,209;3,078;9,653;5,243;37,364;4,908;9,409;-2,779;0,000;39,000;40,000;9,513;3,025;14,786;10,928;15,208;11,628;-3,221;26,677;0,000;274,040;Inf;279,000;275,000;13,040;2,756;16,895;24,205
9260,000;2,727;0,665;-35,209;3,078;9,653;5,243;37,364;4,908;9,409;-2,779;0,000;39,000;40,000;9,513;3,025;14,795;11,252;15,192;11,449;-3,221;26,677;0,000;274,540;Inf;279,000;275,000;13,137;2,756;16,881;24,207
9260,500;2,727;0,665;-35,209;3,078;9,653;5,243;37,364;4,908;9,409;-2,779;0,000;39,000;40,000;9,513;3,025;14,603;11,729;15,162;11,594;-3,221;26,677;0,000;274,540;Inf;279,000;275,000;13,172;2,755;16,861;24,199
9261,000;2,727;0,665;-35,209;3,078;9,653;5,243;37,364;4,908;9,409;-2,779;0,000;39,000;40,000;9,513;3,025;14,814;11,530;15,225;11,642;-3,221;26,677;0,000;273,440;Inf;280,000;275,000;13,272;2,755;16,870;24,160
9261,500;2,727;0,665;-35,209;3,078;9,653;5,277;37,377;4,903;9,427;-2,777;0,000;39,040;40,083;9,513;3,025;14,954;11,563;15,265;12,376;-3,221;26,656;0,000;273,440;Inf;280,000;275,000;13,303;2,754;16,866;24,144
9262,000;2,727;0,665;-35,209;3,078;9,653;5,277;37,377;4,903;9,427;-2,777;0,000;39,000;40,100;9,513;3,025;15,122;12,391;15,379;12,434;-3,221;26,656;0,000;274,040;Inf;280,000;275,000;13,539;2,754;16,912;24,168
9262,500;2,727;0,665;-35,209;3,078;9,653;5,277;37,377;4,903;9,427;-2,777;0,000;39,000;40,100;9,513;3,025;15,300;12,073;15,501;12,429;-3,221;26,656;0,000;274,040;Inf;280,000;275,000;13,832;2,753;16,995;24,171
9263,000;3,075;0,804;-34,270;3,055;9,530;5,277;37,377;4,903;9,427;-2,777;0,000;39,000;40,100;9,749;2,954;15,428;12,067;15,578;12,957;-3,221;26,656;0,000;273,540;Inf;281,000;275,000;13,825;2,753;17,045;24,145
9263,500;3,075;0,804;-34,270;3,055;9,530;5,277;37,377;4,903;9,427;-2,777;0,000;39,000;40,100;9,749;2,954;15,281;12,046;15,635;11,909;-3,221;26,656;0,000;273,540;Inf;281,000;275,000;14,007;2,758;17,108;24,083
9264,000;3,075;0,804;-34,270;3,055;9,530;5,277;37,377;4,903;9,427;-2,777;0,000;39,000;40,100;9,749;2,954;15,156;11,714;15,583;11,917;-3,221;26,656;0,000;274,740;Inf;281,000;275,000;13,718;2,763;17,161;24,081
9264,500;3,075;0,804;-34,270;3,055;9,530;5,277;37,377;4,903;9,427;-2,777;0,000;39,000;40,100;9,749;2,954;15,381;11,698;15,578;12,237;-3,221;26,656;0,000;274,740;Inf;281,000;275,000;13,593;2,768;17,160;24,107
9265,000;3,075;0,804;-34,270;3,055;9,530;5,304;37,336;4,896;9,423;-2,782;0,000;39,050;40,114;9,749;2,954;15,453;12,551;15,658;13,007;-3,220;26,653;0,000;274,140;Inf;281,000;275,000;13,724;2,774;17,172;24,134
9265,500;3,075;0,804;-34,270;3,055;9,530;5,304;37,336;4,896;9,423;-2,782;0,000;39,100;40,100;9,749;2,954;15,525;12,627;15,759;12,592;-3,220;26,653;0,000;274,140;Inf;281,000;275,000;14,167;2,778;17,212;24,146
9266,000;2,386;0,607;-34,247;3,021;9,666;5,304;37,336;4,896;9,423;-2,782;0,000;39,100;40,100;9,779;2,907;15,531;11,748;15,771;11,891;-3,220;26,653;0,000;275,140;Inf;281,000;275,000;14,126;2,783;17,286;24,245
9266,500;2,386;0,607;-34,247;3,021;9,666;5,304;37,336;4,896;9,423;-2,782;0,000;39,100;40,100;9,779;2,907;15,401;11,389;15,691;11,775;-3,220;26,653;0,000;275,140;Inf;281,000;275,000;13,735;2,777;17,296;24,351
9267,000;2,386;0,607;-34,247;3,021;9,666;5,304;37,336;4,896;9,423;-2,782;0,000;39,100;40,100;9,779;2,907;15,243;12,477;15,647;12,523;-3,220;26,653;0,000;276,040;Inf;280,000;275,000;13,564;2,770;17,309;24,302
9267,500;2,386;0,607;-34,247;3,021;9,666;5,304;37,336;4,896;9,423;-2,782;0,000;39,100;40,100;9,779;2,907;15,197;11,918;15,649;11,829;-3,220;26,653;0,000;276,040;Inf;280,000;275,000;13,972;2,764;17,297;24,279
9268,000;2,386;0,607;-34,247;3,021;9,666;5,307;37,369;4,906;9,490;-2,781;0,000;39,060;40,139;9,779;2,907;15,109;12,025;15,591;11,930;-3,206;26,649;0,000;275,840;Inf;280,000;275,000;13,648;2,758;17,299;24,245
9268,500;2,386;0,607;-34,247;3,021;9,666;5,307;37,369;4,906;9,490;-2,781;0,000;39,100;40,100;9,779;2,907;15,156;11,554;15,529;11,657;-3,206;26,649;0,000;275,840;Inf;280,000;275,000;13,664;2,752;17,289;24,222
9269,000;2,386;0,607;-34,247;3,021;9,666;5,307;37,369;4,906;9,490;-2,781;0,000;39,100;40,100;9,779;2,907;15,094;12,004;15,525;12,080;-3,206;26,649;0,000;275,140;Inf;280,000;275,000;13,474;2,746;17,254;24,195
9269,500;3,340;0,813;-35,209;3,083;9,686;5,307;37,369;4,906;9,490;-2,781;0,000;39,100;40,100;9,653;2,958;15,377;11,821;15,603;12,616;-3,206;26,649;0,000;275,140;Inf;280,000;275,000;13,676;2,740;17,256;24,251
9270,000;3,340;0,813;-35,209;3,083;9,686;5,307;37,369;4,906;9,490;-2,781;0,000;39,100;40,100;9,653;2,958;15,330;12,482;15,662;12,492;-3,206;26,649;0,000;275,340;Inf;280,000;275,000;13,854;2,750;17,282;24,222
9270,500;3,340;0,813;-35,209;3,083;9,686;5,307;37,369;4,906;9,490;-2,781;0,000;39,100;40,100;9,653;2,958;15,261;11,911;15,631;11,907;-3,206;26,649;0,000;275,340;Inf;280,000;275,000;13,991;2,759;17,292;24,195
9271,000;3,340;0,813;-35,209;3,083;9,686;5,307;37,369;4,906;9,490;-2,781;0,000;39,100;40,100;9,653;2,958;15,354;11,633;15,637;11,625;-3,206;26,649;0,000;274,140;Inf;280,000;275,000;13,678;2,769;17,313;24,206
9271,500;3,340;0,813;-35,209;3,083;9,686;5,238;37,365;4,924;9,503;-2,777;0,000;39,081;40,135;9,653;2,958;15,127;11,384;15,561;11,642;-3,218;26,639;0,000;274,140;Inf;280,000;275,000;13,562;2,778;17,309;24,214
9272,000;3,340;0,813;-35,209;3,083;9,686;5,238;37,365;4,924;9,503;-2,777;0,000;39,100;40,100;9,653;2,958;15,296;11,419;15,574;11,632;-3,218;26,639;0,000;274,640;Inf;280,000;275,000;13,428;2,788;17,290;24,205
9272,500;2,326;0,526;-35,209;3,109;9,671;5,238;37,365;4,924;9,503;-2,777;0,000;39,100;40,100;9,592;3,025;14,937;11,268;15,484;11,503;-3,218;26,639;0,000;274,640;Inf;280,000;275,000;13,480;2,797;17,265;24,203
9273,000;2,326;0,526;-35,209;3,109;9,671;5,238;37,365;4,924;9,503;-2,777;0,000;39,100;40,100;9,592;3,025;15,111;11,421;15,470;11,743;-3,218;26,639;0,000;274,240;Inf;280,000;275,000;13,298;2,789;17,186;24,236
9273,500;2,326;0,526;-35,209;3,109;9,671;5,238;37,365;4,924;9,503;-2,777;0,000;39,100;40,100;9,592;3,025;15,245;11,443;15,506;12,158;-3,218;26,639;0,000;274,240;Inf;280,000;275,000;13,436;2,781;17,189;24,261
9274,000;2,326;0,526;-35,209;3,109;9,671;5,238;37,365;4,924;9,503;-2,777;0,000;39,100;40,100;9,592;3,025;15,108;11,434;15,486;11,868;-3,218;26,639;0,000;274,540;Inf;280,000;275,000;13,588;2,774;17,182;24,297
9274,500;2,326;0,526;-35,209;3,109;9,671;5,277;37,405;4,923;9,547;-2,785;0,000;39,095;40,229;9,592;3,025;15,073;11,867;15,463;11,776;-3,228;26,638;0,000;274,540;Inf;280,000;275,000;13,474;2,766;17,177;24,299
9275,000;2,326;0,526;-35,209;3,109;9,671;5,277;37,405;4,923;9,547;-2,785;0,000;39,100;40,200;9,592;3,025;15,083;11,916;15,494;12,231;-3,228;26,638;0,000;274,140;Inf;280,000;275,000;13,545;2,759;17,155;24,293
9275,500;2,692;0,721;-34,246;3,124;9,652;5,277;37,405;4,923;9,547;-2,785;0,000;39,100;40,200;9,651;2,949;15,347;12,021;15,567;12,810;-3,228;26,638;0,000;274,140;Inf;280,000;275,000;13,681;2,752;17,192;24,275
9276,000;2,692;0,721;-34,246;3,124;9,652;5,277;37,405;4,923;9,547;-2,785;0,000;39,100;40,200;9,651;2,949;15,303;12,297;15,615;12,249;-3,228;26,638;0,000;273,940;Inf;281,000;275,000;13,936;2,751;17,198;24,251
9276,500;2,692;0,721;-34,246;3,124;9,652;5,277;37,405;4,923;9,547;-2,785;0,000;39,100;40,200;9,651;2,949;15,108;11,949;15,598;11,733;-3,228;26,638;0,000;273,940;Inf;281,000;275,000;13,866;2,750;17,243;24,253
9277,000;2,692;0,721;-34,246;3,124;9,652;5,277;37,405;4,923;9,547;-2,785;0,000;39,100;40,200;9,651;2,949;15,083;11,793;15,554;11,675;-3,228;26,638;0,000;273,640;Inf;282,000;275,000;13,597;2,749;17,238;24,250
9277,500;2,692;0,721;-34,246;3,124;9,652;5,277;37,405;4,923;9,547;-2,785;0,000;39,100;40,200;9,651;2,949;15,037;11,490;15,520;11,619;-3,228;26,638;0,000;273,640;Inf;282,000;275,000;13,526;2,748;17,241;24,219
9278,000;2,692;0,721;-34,246;3,124;9,652;5,248;37,410;4,928;9,565;-2,773;0,000;39,111;40,188;9,651;2,949;15,210;11,469;15,545;11,722;-3,218;26,622;0,000;274,040;Inf;282,000;275,000;13,416;2,747;17,256;24,205
9278,500;2,692;0,721;-34,246;3,124;9,652;5,248;37,410;4,928;9,565;-2,773;0,000;39,100;40,200;9,651;2,949;15,176;11,480;15,537;12,019;-3,218;26,622;0,000;274,040;Inf;282,000;275,000;13,487;2,746;17,229;24,200
9279,000;2,701;0,622;-35,209;3,085;9,705;5,248;37,410;4,928;9,565;-2,773;0,000;39,100;40,200;9,659;3,091;15,318;11,629;15,563;12,496;-3,218;26,622;0,000;273,740;Inf;283,000;275,000;13,553;2,746;17,206;24,162
9279,500;2,701;0,622;-35,209;3,085;9,705;5,248;37,410;4,928;9,565;-2,773;0,000;39,100;40,200;9,659;3,091;15,288;12,492;15,634;12,443;-3,218;26,622;0,000;273,740;Inf;283,000;275,000;13,752;2,745;17,172;24,169
9280,000;2,701;0,622;-35,209;3,085;9,705;5,248;37,410;4,928;9,565;-2,773;0,000;39,100;40,200;9,659;3,091;15,395;12,012;15,662;12,523;-3,218;26,622;0,000;274,040;Inf;283,000;275,000;13,964;2,744;17,243;24,205
9280,500;2,701;0,622;-35,209;3,085;9,705;5,248;37,410;4,928;9,565;-2,773;0,000;39,100;40,200;9,659;3,091;15,532;11,962;15,718;12,759;-3,218;26,622;0,000;274,040;Inf;283,000;275,000;13,898;2,743;17,294;24,213
9281,000;2,701;0,622;-35,209;3,085;9,705;5,225;37,350;4,904;9,538;-2,779;0,000;39,132;40,207;9,659;3,091;15,466;12,627;15,768;12,617;-3,216;26,624;0,000;276,340;Inf;282,000;275,000;13,993;2,743;17,317;24,153
9281,500;2,701;0,622;-35,209;3,085;9,705;5,225;37,350;4,904;9,538;-2,779;0,000;39,100;40,200;9,659;3,091;15,575;11,864;15,824;12,366;-3,216;26,624;0,000;276,340;Inf;282,000;275,000;14,119;2,742;17,387;24,117
9282,000;3,438;0,853;-35,209;3,022;9,524;5,225;37,350;4,904;9,538;-2,779;0,000;39,100;40,200;9,656;3,049;15,639;11,765;15,824;12,429;-3,216;26,624;0,000;276,040;Inf;281,000;275,000;13,907;2,741;17,422;24,105
9282,500;3,438;0,853;-35,209;3,022;9,524;5,225;37,350;4,904;9,538;-2,779;0,000;39,100;40,200;9,656;3,049;15,568;11,907;15,809;12,233;-3,216;26,624;0,000;276,040;Inf;281,000;275,000;13,914;2,753;17,425;24,072
9283,000;3,438;0,853;-35,209;3,022;9,524;5,225;37,350;4,904;9,538;-2,779;0,000;39,100;40,200;9,656;3,049;15,456;12,357;15,815;12,302;-3,216;26,624;0,000;276,140;Inf;280,000;275,000;13,879;2,764;17,440;24,084
9283,500;3,438;0,853;-35,209;3,022;9,524;5,225;37,350;4,904;9,538;-2,779;0,000;39,100;40,200;9,656;3,049;15,542;12,215;15,853;12,389;-3,216;26,624;0,000;276,140;Inf;280,000;275,000;13,982;2,775;17,456;24,055
9284,000;3,438;0,853;-35,209;3,022;9,524;5,225;37,350;4,904;9,538;-2,779;0,000;39,100;40,200;9,656;3,049;15,543;11,772;15,834;12,006;-3,216;26,624;0,000;275,940;Inf;280,000;275,000;14,000;2,786;17,459;24,044
9284,500;3,438;0,853;-35,209;3,022;9,524;5,314;37,385;4,913;9,592;-2,771;0,000;39,150;40,348;9,656;3,049;15,547;11,728;15,794;11,648;-3,216;26,610;0,000;275,940;Inf;280,000;275,000;13,789;2,797;17,450;24,027
9285,000;3,438;0,853;-35,209;3,022;9,524;5,314;37,385;4,913;9,592;-2,771;0,000;39,100;40,300;9,656;3,049;15,454;11,887;15,745;12,681;-3,216;26,610;0,000;276,040;Inf;279,000;275,000;13,679;2,807;17,426;24,049
9285,500;2,598;0,693;-33,898;3,060;9,568;5,314;37,385;4,913;9,592;-2,771;0,000;39,100;40,300;9,716;2,906;15,487;12,760;15,801;12,818;-3,216;26,610;0,000;276,040;Inf;279,000;275,000;13,942;2,817;17,429;24,046
9286,000;2,598;0,693;-33,898;3,060;9,568;5,314;37,385;4,913;9,592;-2,771;0,000;39,100;40,300;9,716;2,906;15,608;12,495;15,887;12,743;-3,216;26,610;0,000;275,740;Inf;279,000;275,000;14,217;2,814;17,433;24,050
9286,500;2,598;0,693;-33,898;3,060;9,568;5,314;37,385;4,913;9,592;-2,771;0,000;39,100;40,300;9,716;2,906;15,527;12,009;15,851;12,203;-3,216;26,610;0,000;275,740;Inf;279,000;275,000;14,183;2,810;17,484;24,039
9287,000;2,598;0,693;-33,898;3,060;9,568;5,314;37,385;4,913;9,592;-2,771;0,000;39,100;40,300;9,716;2,906;15,614;12,061;15,906;12,573;-3,216;26,610;0,000;273,140;Inf;280,000;275,000;13,897;2,807;17,468;24,053
9287,500;2,598;0,693;-33,898;3,060;9,568;5,337;37,381;4,917;9,617;-2,794;0,000;39,151;40,291;9,716;2,906;15,776;12,477;15,953;13,405;-3,232;26,602;0,000;273,140;Inf;280,000;275,000;14,038;2,803;17,499;24,038
9288,000;2,598;0,693;-33,898;3,060;9,568;5,337;37,381;4,917;9,617;-2,794;0,000;39,200;40,300;9,716;2,906;15,894;13,155;16,066;13,320;-3,232;26,602;0,000;273,140;Inf;281,000;275,000;14,402;2,800;17,572;24,039
9288,500;3,210;0,724;-35,209;2,958;9,675;5,337;37,381;4,917;9,617;-2,794;0,000;39,200;40,300;9,647;3,038;15,691;11,996;16,037;12,052;-3,232;26,602;0,000;273,140;Inf;281,000;275,000;14,609;2,797;17,563;24,063
9289,000;3,210;0,724;-35,209;2,958;9,675;5,337;37,381;4,917;9,617;-2,794;0,000;39,200;40,300;9,647;3,038;15,696;11,798;15,992;11,806;-3,232;26,602;0,000;273,840;Inf;282,000;275,000;13,944;2,803;17,600;24,113
9289,500;3,210;0,724;-35,209;2,958;9,675;5,337;37,381;4,917;9,617;-2,794;0,000;39,200;40,300;9,647;3,038;15,403;11,692;15,900;11,886;-3,232;26,602;0,000;273,840;Inf;282,000;275,000;13,823;2,810;17,583;24,146
9290,000;3,210;0,724;-35,209;2,958;9,675;5,337;37,381;4,917;9,617;-2,794;0,000;39,200;40,300;9,647;3,038;15,609;11,644;15,864;12,116;-3,232;26,602;0,000;275,840;Inf;282,000;275,000;13,720;2,817;17,567;24,179
9290,500;3,210;0,724;-35,209;2,958;9,675;5,337;37,381;4,917;9,617;-2,794;0,000;39,200;40,300;9,647;3,038;15,547;11,491;15,860;11,854;-3,232;26,602;0,000;275,840;Inf;282,000;275,000;13,808;2,823;17,548;24,175
9291,000;3,210;0,724;-35,209;2,958;9,675;5,324;37,435;4,915;9,680;-2,785;0,000;39,172;40,297;9,647;3,038;15,452;11,513;15,794;12,169;-3,232;26,597;0,000;275,340;Inf;282,000;275,000;13,688;2,829;17,489;24,159
9291,500;3,210;0,724;-35,209;2,958;9,675;5,324;37,435;4,915;9,680;-2,785;0,000;39,200;40,300;9,647;3,038;15,496;11,712;15,799;12,200;-3,232;26,597;0,000;275,340;Inf;282,000;275,000;13,732;2,836;17,467;24,151
9292,000;3,380;0,771;-35,209;3,036;9,659;5,324;37,435;4,915;9,680;-2,785;0,000;39,200;40,300;9,629;3,107;15,564;12,042;15,837;12,449;-3,232;26,597;0,000;275,340;Inf;282,000;275,000;13,802;2,842;17,468;24,099
9292,500;3,380;0,771;-35,209;3,036;9,659;5,324;37,435;4,915;9,680;-2,785;0,000;39,200;40,300;9,629;3,107;15,625;12,203;15,869;12,511;-3,232;26,597;0,000;275,340;Inf;282,000;275,000;13,973;2,851;17,456;24,067
9293,000;3,380;0,771;-35,209;3,036;9,659;5,324;37,435;4,915;9,680;-2,785;0,000;39,200;40,300;9,629;3,107;15,760;11,853;15,925;12,557;-3,232;26,597;0,000;275,840;Inf;282,000;275,000;14,052;2,859;17,443;24,029
9293,500;3,380;0,771;-35,209;3,036;9,659;5,324;37,435;4,915;9,680;-2,785;0,000;39,200;40,300;9,629;3,107;15,643;11,626;15,914;12,162;-3,232;26,597;0,000;275,840;Inf;282,000;275,000;14,024;2,868;17,463;24,016
9294,000;3,380;0,771;-35,209;3,036;9,659;5,314;37,396;4,901;9,669;-2,793;0,000;39,187;40,306;9,629;3,107;15,596;11,660;15,874;12,470;-3,242;26,584;0,000;276,540;Inf;281,000;275,000;13,836;2,876;17,494;24,028
9294,500;3,380;0,771;-35,209;3,036;9,659;5,314;37,396;4,901;9,669;-2,793;0,000;39,200;40,300;9,629;3,107;15,576;12,510;15,922;12,686;-3,242;26,584;0,000;276,540;Inf;281,000;275,000;13,900;2,885;17,487;23,977
9295,000;2,551;0,615;-34,800;3,039;9,634;5,314;37,396;4,901;9,669;-2,793;0,000;39,200;40,300;9,650;2,832;15,508;12,685;15,935;12,475;-3,242;26,584;0,000;276,640;Inf;280,000;275,000;14,174;2,893;17,515;23,935
9295,500;2,551;0,615;-34,800;3,039;9,634;5,314;37,396;4,901;9,669;-2,793;0,000;39,200;40,300;9,650;2,832;15,634;11,899;15,906;12,439;-3,242;26,584;0,000;276,640;Inf;280,000;275,000;14,151;2,887;17,527;23,884
9296,000;2,551;0,615;-34,800;3,039;9,634;5,314;37,396;4,901;9,669;-2,793;0,000;39,200;40,300;9,650;2,832;15,640;11,697;15,906;12,482;-3,242;26,584;0,000;276,940;Inf;279,000;275,000;13,969;2,882;17,547;23,892
9296,500;2,551;0,615;-34,800;3,039;9,634;5,314;37,396;4,901;9,669;-2,793;0,000;39,200;40,300;9,650;2,832;15,551;12,117;15,898;12,585;-3,242;26,584;0,000;276,940;Inf;279,000;275,000;13,931;2,876;17,559;23,927
9297,000;2,551;0,615;-34,800;3,039;9,634;5,279;37,431;4,925;9,717;-2,776;0,000;39,203;40,325;9,650;2,832;15,505;12,335;15,881;12,260;-3,236;26,588;0,000;275,540;Inf;279,000;275,000;14,038;2,871;17,539;23,905
9297,500;2,551;0,615;-34,800;3,039;9,634;5,279;37,431;4,925;9,717;-2,776;0,000;39,200;40,300;9,650;2,832;15,348;12,428;15,851;12,268;-3,236;26,588;0,000;275,540;Inf;279,000;275,000;13,995;2,866;17,537;23,889
9298,000;2,551;0,615;-34,800;3,039;9,634;5,279;37,431;4,925;9,717;-2,776;0,000;39,200;40,300;9,650;2,832;15,650;12,023;15,915;12,313;-3,236;26,588;0,000;275,240;Inf;279,000;275,000;13,974;2,860;17,584;23,785
9298,500;2,486;0,686;-33,156;3,092;9,587;5,279;37,431;4,925;9,717;-2,776;0,000;39,200;40,300;9,723;2,970;15,604;11,887;15,901;12,539;-3,236;26,588;0,000;275,240;Inf;279,000;275,000;13,975;2,855;17,598;23,814
9299,000;2,486;0,686;-33,156;3,092;9,587;5,279;37,431;4,925;9,717;-2,776;0,000;39,200;40,300;9,723;2,970;15,419;12,709;15,882;12,539;-3,236;26,588;0,000;275,140;Inf;279,000;275,000;13,983;2,849;17,609;23,877
9299,500;2,486;0,686;-33,156;3,092;9,587;5,279;37,431;4,925;9,717;-2,776;0,000;39,200;40,300;9,723;2,970;15,670;12,308;15,968;12,522;-3,236;26,588;0,000;275,140;Inf;279,000;275,000;14,137;2,843;17,599;23,907
9300,000;2,486;0,686;-33,156;3,092;9,587;5,279;37,431;4,925;9,717;-2,776;0,000;39,200;40,300;9,723;2,970;15,763;11,960;15,994;12,627;-3,236;26,588;0,000;273,340;Inf;280,000;275,000;14,117;2,837;17,649;23,912
9300,500;2,486;0,686;-33,156;3,092;9,587;5,268;37,403;4,916;9,714;-2,789;0,000;39,212;40,337;9,723;2,970;15,711;11,656;15,961;12,208;-3,225;26,590;0,000;273,340;Inf;280,000;275,000;14,086;2,832;17,637;23,932
9301,000;2,486;0,686;-33,156;3,092;9,587;5,268;37,403;4,916;9,714;-2,789;0,000;39,200;40,300;9,723;2,970;15,486;11,986;15,895;12,506;-3,225;26,590;0,000;273,540;Inf;281,000;275,000;13,884;2,826;17,668;23,945
9301,500;3,064;0,747;-35,209;3,029;9,627;5,268;37,403;4,916;9,714;-2,789;0,000;39,200;40,300;9,567;3,155;15,573;11,704;15,892;12,101;-3,225;26,590;0,000;273,540;Inf;281,000;275,000;13,968;2,820;17,592;24,045
9302,000;3,064;0,747;-35,209;3,029;9,627;5,268;37,403;4,916;9,714;-2,789;0,000;39,200;40,300;9,567;3,155;15,446;12,486;15,899;12,507;-3,225;26,590;0,000;273,240;Inf;282,000;275,000;13,817;2,824;17,601;24,006
9302,500;3,064;0,747;-35,209;3,029;9,627;5,268;37,403;4,916;9,714;-2,789;0,000;39,200;40,300;9,567;3,155;15,605;12,449;15,934;12,743;-3,225;26,590;0,000;273,240;Inf;282,000;275,000;14,084;2,828;17,601;23,947
9303,000;3,064;0,747;-35,209;3,029;9,627;5,268;37,403;4,916;9,714;-2,789;0,000;39,200;40,300;9,567;3,155;15,814;11,936;16,009;12,521;-3,225;26,590;0,000;275,240;Inf;282,000;275,000;14,183;2,832;17,639;23,951
9303,500;3,064;0,747;-35,209;3,029;9,627;5,279;37,404;4,931;9,736;-2,786;0,000;39,228;40,375;9,567;3,155;15,607;12,468;15,993;12,597;-3,229;26,581;0,000;275,240;Inf;282,000;275,000;14,070;2,836;17,657;23,950
9304,000;3,064;0,747;-35,209;3,029;9,627;5,279;37,404;4,931;9,736;-2,786;0,000;39,200;40,400;9,567;3,155;15,526;12,516;15,985;12,295;-3,229;26,581;0,000;275,340;Inf;282,000;275,000;14,166;2,840;17,650;23,927
9304,500;3,064;0,747;-35,209;3,029;9,627;5,279;37,404;4,931;9,736;-2,786;0,000;39,200;40,400;9,567;3,155;15,421;12,138;15,921;11,975;-3,229;26,581;0,000;275,340;Inf;282,000;275,000;14,081;2,843;17,667;23,909
