t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9305,000;3,025;0,799;-33,574;3,098;9,593;5,279;37,404;4,931;9,736;-2,786;0,000;39,200;40,400;9,861;2,953;15,519;12,087;15,915;12,268;-3,229;26,581;0,000;275,640;Inf;282,000;275,000;13,864;2,847;17,630;24,003
9305,500;3,025;0,799;-33,574;3,098;9,593;5,279;37,404;4,931;9,736;-2,786;0,000;39,200;40,400;9,861;2,953;15,605;11,964;15,925;12,240;-3,229;26,581;0,000;275,640;Inf;282,000;275,000;13,947;2,850;17,616;24,032
9306,000;3,025;0,799;-33,574;3,098;9,593;5,279;37,404;4,931;9,736;-2,786;0,000;39,200;40,400;9,861;2,953;15,683;12,018;15,950;12,610;-3,229;26,581;0,000;276,140;Inf;281,000;275,000;13,934;2,853;17,607;24,004
9306,500;3,025;0,799;-33,574;3,098;9,593;5,279;37,404;4,931;9,736;-2,786;0,000;39,200;40,400;9,861;2,953;15,781;12,588;16,039;12,653;-3,229;26,581;0,000;276,140;Inf;281,000;275,000;14,065;2,856;17,633;23,976
9307,000;3,025;0,799;-33,574;3,098;9,593;5,310;37,418;4,926;9,759;-2,772;0,000;39,222;40,367;9,861;2,953;15,682;12,722;16,061;12,706;-3,232;26,582;0,000;276,440;Inf;280,000;275,000;14,265;2,858;17,656;23,939
9307,500;3,025;0,799;-33,574;3,098;9,593;5,310;37,418;4,926;9,759;-2,772;0,000;39,200;40,400;9,861;2,953;15,732;12,389;16,056;12,423;-3,232;26,582;0,000;276,440;Inf;280,000;275,000;14,293;2,861;17,669;23,900
9308,000;2,934;0,780;-33,826;3,034;9,608;5,310;37,418;4,926;9,759;-2,772;0,000;39,200;40,400;9,778;3,049;15,754;12,141;16,060;12,276;-3,232;26,582;0,000;276,440;Inf;279,000;275,000;14,150;2,864;17,689;23,835
9308,500;2,934;0,780;-33,826;3,034;9,608;5,310;37,418;4,926;9,759;-2,772;0,000;39,200;40,400;9,778;3,049;15,584;11,915;16,013;12,088;-3,232;26,582;0,000;276,440;Inf;279,000;275,000;14,058;2,865;17,674;23,893
9309,000;2,934;0,780;-33,826;3,034;9,608;5,310;37,418;4,926;9,759;-2,772;0,000;39,200;40,400;9,778;3,049;15,692;11,804;15,991;12,380;-3,232;26,582;0,000;276,640;Inf;278,000;275,000;13,900;2,866;17,657;23,909
9309,500;2,934;0,780;-33,826;3,034;9,608;5,310;37,418;4,926;9,759;-2,772;0,000;39,200;40,400;9,778;3,049;15,676;11,973;15,971;12,759;-3,232;26,582;0,000;276,640;Inf;278,000;275,000;13,967;2,867;17,669;23,974
9310,000;2,934;0,780;-33,826;3,034;9,608;5,342;37,436;4,930;9,801;-2,783;0,000;39,226;40,367;9,778;3,049;15,604;11,674;15,948;12,136;-3,223;26,584;0,000;274,740;Inf;278,000;275,000;14,095;2,868;17,661;24,068
9310,500;2,934;0,780;-33,826;3,034;9,608;5,342;37,436;4,930;9,801;-2,783;0,000;39,200;40,400;9,778;3,049;15,631;11,840;15,935;12,562;-3,223;26,584;0,000;274,740;Inf;278,000;275,000;13,841;2,869;17,625;24,098
9311,000;3,259;0,782;-35,209;3,044;9,652;5,342;37,436;4,930;9,801;-2,783;0,000;39,200;40,400;9,733;3,204;15,550;12,623;15,938;12,580;-3,223;26,584;0,000;274,140;Inf;278,000;275,000;13,992;2,871;17,617;24,105
9311,500;3,259;0,782;-35,209;3,044;9,652;5,342;37,436;4,930;9,801;-2,783;0,000;39,200;40,400;9,733;3,204;15,560;12,417;15,971;12,490;-3,223;26,584;0,000;274,140;Inf;278,000;275,000;14,173;2,877;17,612;24,139
9312,000;3,259;0,782;-35,209;3,044;9,652;5,342;37,436;4,930;9,801;-2,783;0,000;39,200;40,400;9,733;3,204;15,614;11,462;15,937;11,958;-3,223;26,584;0,000;274,540;Inf;278,000;275,000;14,109;2,883;17,624;24,178
9312,500;3,259;0,782;-35,209;3,044;9,652;5,342;37,436;4,930;9,801;-2,783;0,000;39,200;40,400;9,733;3,204;15,577;11,787;15,918;12,510;-3,223;26,584;0,000;274,540;Inf;278,000;275,000;13,743;2,889;17,597;24,177
9313,000;3,259;0,782;-35,209;3,044;9,652;5,342;37,436;4,930;9,801;-2,783;0,000;39,200;40,400;9,733;3,204;15,567;12,479;15,947;12,644;-3,223;26,584;0,000;273,140;Inf;279,000;275,000;13,948;2,895;17,588;24,167
9313,500;3,259;0,782;-35,209;3,044;9,652;5,330;37,451;4,922;9,841;-2,783;0,000;39,227;40,328;9,733;3,204;15,624;11,981;15,973;12,123;-3,225;26,575;0,000;273,140;Inf;279,000;275,000;14,159;2,901;17,606;24,163
9314,000;3,259;0,782;-35,209;3,044;9,652;5,330;37,451;4,922;9,841;-2,783;0,000;39,200;40,300;9,733;3,204;15,545;11,778;15,935;12,028;-3,225;26,575;0,000;272,940;Inf;280,000;275,000;13,925;2,907;17,619;24,259
9314,500;2,556;0,675;-34,473;3,080;9,622;5,330;37,451;4,922;9,841;-2,783;0,000;39,200;40,300;9,777;3,125;15,629;11,704;15,926;12,159;-3,225;26,575;0,000;272,940;Inf;280,000;275,000;13,822;2,913;17,604;24,238
9315,000;2,556;0,675;-34,473;3,080;9,622;5,330;37,451;4,922;9,841;-2,783;0,000;39,200;40,300;9,777;3,125;15,548;12,227;15,915;12,737;-3,225;26,575;0,000;272,140;Inf;281,000;275,000;13,855;2,907;17,594;24,210
9315,500;2,556;0,675;-34,473;3,080;9,622;5,330;37,451;4,922;9,841;-2,783;0,000;39,200;40,300;9,777;3,125;15,552;12,590;15,957;12,528;-3,225;26,575;0,000;272,140;Inf;281,000;275,000;14,107;2,901;17,593;24,180
9316,000;2,556;0,675;-34,473;3,080;9,622;5,330;37,451;4,922;9,841;-2,783;0,000;39,200;40,300;9,777;3,125;15,526;11,836;15,915;11,991;-3,225;26,575;0,000;274,840;Inf;281,000;275,000;14,157;2,896;17,587;24,061
9316,500;2,556;0,675;-34,473;3,080;9,622;5,349;37,450;4,920;9,859;-2,781;0,000;39,226;40,355;9,777;3,125;15,473;11,981;15,891;12,238;-3,225;26,578;0,000;274,840;Inf;281,000;275,000;13,817;2,890;17,556;24,050
9317,000;2,556;0,675;-34,473;3,080;9,622;5,349;37,450;4,920;9,859;-2,781;0,000;39,200;40,400;9,777;3,125;15,589;12,079;15,912;12,494;-3,225;26,578;0,000;274,940;Inf;281,000;275,000;13,896;2,885;17,541;24,040
9317,500;2,529;0,630;-35,180;3,138;9,689;5,349;37,450;4,920;9,859;-2,781;0,000;39,200;40,400;9,655;2,958;15,711;11,842;15,946;12,240;-3,225;26,578;0,000;274,940;Inf;281,000;275,000;14,019;2,879;17,540;23,997
9318,000;2,529;0,630;-35,180;3,138;9,689;5,349;37,450;4,920;9,859;-2,781;0,000;39,200;40,400;9,655;2,958;15,601;11,649;15,925;12,266;-3,225;26,578;0,000;275,140;Inf;281,000;275,000;13,935;2,874;17,533;24,046
9318,500;2,529;0,630;-35,180;3,138;9,689;5,349;37,450;4,920;9,859;-2,781;0,000;39,200;40,400;9,655;2,958;15,690;11,788;15,972;12,587;-3,225;26,578;0,000;275,140;Inf;281,000;275,000;13,860;2,868;17,522;24,047
9319,000;2,529;0,630;-35,180;3,138;9,689;5,349;37,450;4,920;9,859;-2,781;0,000;39,200;40,400;9,655;2,958;15,701;12,671;15,994;12,844;-3,225;26,578;0,000;275,640;Inf;281,000;275,000;14,009;2,862;17,496;24,022
9319,500;2,529;0,630;-35,180;3,138;9,689;5,349;37,450;4,920;9,859;-2,781;0,000;39,200;40,400;9,655;2,958;15,833;12,068;16,043;12,482;-3,225;26,578;0,000;275,640;Inf;281,000;275,000;14,303;2,857;17,546;23,990
9320,000;2,529;0,630;-35,180;3,138;9,689;5,311;37,411;4,935;9,845;-2,772;0,000;39,222;40,294;9,655;2,958;15,767;11,764;16,013;12,204;-3,222;26,576;0,000;275,840;Inf;281,000;275,000;14,107;2,851;17,570;24,019
9320,500;2,529;0,630;-35,180;3,138;9,689;5,311;37,411;4,935;9,845;-2,772;0,000;39,200;40,300;9,655;2,958;15,490;12,442;15,927;12,524;-3,222;26,576;0,000;275,840;Inf;281,000;275,000;13,937;2,846;17,572;24,058
9321,000;2,882;0,770;-33,310;3,081;9,612;5,311;37,411;4,935;9,845;-2,772;0,000;39,200;40,300;9,754;2,998;15,469;12,582;15,949;12,380;-3,222;26,576;0,000;275,940;Inf;281,000;275,000;14,096;2,841;17,571;24,078
9321,500;2,882;0,770;-33,310;3,081;9,612;5,311;37,411;4,935;9,845;-2,772;0,000;39,200;40,300;9,754;2,998;15,730;12,271;15,979;12,499;-3,222;26,576;0,000;275,940;Inf;281,000;275,000;14,095;2,842;17,590;24,067
9322,000;2,882;0,770;-33,310;3,081;9,612;5,311;37,411;4,935;9,845;-2,772;0,000;39,200;40,300;9,754;2,998;15,712;12,225;16,007;12,761;-3,222;26,576;0,000;275,840;Inf;281,000;275,000;14,120;2,842;17,642;24,111
9322,500;2,882;0,770;-33,310;3,081;9,612;5,311;37,411;4,935;9,845;-2,772;0,000;39,200;40,300;9,754;2,998;15,705;12,320;16,034;12,524;-3,222;26,576;0,000;275,840;Inf;281,000;275,000;14,176;2,843;17,669;24,213
9323,000;2,882;0,770;-33,310;3,081;9,612;5,285;37,413;4,923;9,885;-2,777;0,000;39,211;40,286;9,754;2,998;15,518;12,658;16,004;12,470;-3,218;26,587;0,000;275,740;Inf;281,000;275,000;14,146;2,844;17,670;24,304
9323,500;2,882;0,770;-33,310;3,081;9,612;5,285;37,413;4,923;9,885;-2,777;0,000;39,200;40,300;9,754;2,998;15,629;12,028;16,007;12,257;-3,218;26,587;0,000;275,740;Inf;281,000;275,000;14,162;2,844;17,667;24,284
9324,000;1,898;0,461;-34,555;3,085;9,624;5,285;37,413;4,923;9,885;-2,777;0,000;39,200;40,300;9,688;2,841;15,531;12,270;15,971;12,395;-3,218;26,587;0,000;275,740;Inf;281,000;275,000;13,980;2,845;17,645;24,300
9324,500;1,898;0,461;-34,555;3,085;9,624;5,285;37,413;4,923;9,885;-2,777;0,000;39,200;40,300;9,688;2,841;15,804;12,093;16,030;12,821;-3,218;26,587;0,000;275,740;Inf;281,000;275,000;14,042;2,829;17,628;24,254
9325,000;1,898;0,461;-34,555;3,085;9,624;5,285;37,413;4,923;9,885;-2,777;0,000;39,200;40,300;9,688;2,841;15,809;12,707;16,084;13,173;-3,218;26,587;0,000;275,740;Inf;281,000;275,000;14,187;2,814;17,633;24,247
9325,500;1,898;0,461;-34,555;3,085;9,624;5,285;37,413;4,923;9,885;-2,777;0,000;39,200;40,300;9,688;2,841;15,777;11,715;16,066;12,310;-3,218;26,587;0,000;275,740;Inf;281,000;275,000;14,443;2,799;17,682;24,240
9326,000;1,898;0,461;-34,555;3,085;9,624;5,285;37,413;4,923;9,885;-2,777;0,000;39,200;40,300;9,688;2,841;15,638;12,312;16,054;12,585;-3,218;26,587;0,000;275,140;Inf;281,000;275,000;13,967;2,784;17,696;24,253
9326,500;1,898;0,461;-34,555;3,085;9,624;5,301;37,407;4,930;9,906;-2,785;0,000;39,210;40,243;9,688;2,841;15,647;12,803;16,077;12,635;-3,216;26,588;0,000;275,140;Inf;281,000;275,000;14,147;2,770;17,695;24,199
9327,000;1,898;0,461;-34,555;3,085;9,624;5,301;37,407;4,930;9,906;-2,785;0,000;39,200;40,200;9,688;2,841;15,780;12,288;16,096;12,602;-3,216;26,588;0,000;275,440;Inf;281,000;275,000;14,290;2,755;17,709;24,214
9327,500;3,101;0,747;-35,209;3,039;9,603;5,301;37,407;4,930;9,906;-2,785;0,000;39,200;40,200;9,476;3,023;15,721;11,581;16,043;11,956;-3,216;26,588;0,000;275,440;Inf;281,000;275,000;14,192;2,741;17,729;24,253
9328,000;3,101;0,747;-35,209;3,039;9,603;5,301;37,407;4,930;9,906;-2,785;0,000;39,200;40,200;9,476;3,023;15,601;12,075;15,990;12,574;-3,216;26,588;0,000;275,740;Inf;281,000;275,000;13,825;2,747;17,722;24,167
9328,500;3,101;0,747;-35,209;3,039;9,603;5,301;37,407;4,930;9,906;-2,785;0,000;39,200;40,200;9,476;3,023;15,582;12,825;16,029;12,711;-3,216;26,588;0,000;275,740;Inf;281,000;275,000;14,060;2,753;17,702;24,132
9329,000;3,101;0,747;-35,209;3,039;9,603;5,301;37,407;4,930;9,906;-2,785;0,000;39,200;40,200;9,476;3,023;15,764;12,526;16,077;12,658;-3,216;26,588;0,000;275,640;Inf;281,000;275,000;14,287;2,759;17,706;24,129
9329,500;3,101;0,747;-35,209;3,039;9,603;5,288;37,419;4,928;9,936;-2,765;0,000;39,204;40,220;9,476;3,023;15,884;12,116;16,114;12,761;-3,216;26,595;0,000;275,640;Inf;281,000;275,000;14,256;2,764;17,733;24,092
9330,000;3,101;0,747;-35,209;3,039;9,603;5,288;37,419;4,928;9,936;-2,765;0,000;39,200;40,200;9,476;3,023;15,839;12,034;16,121;12,551;-3,216;26,595;0,000;275,440;Inf;281,000;275,000;14,219;2,770;17,771;24,080
9330,500;2,952;0,734;-34,457;3,044;9,664;5,288;37,419;4,928;9,936;-2,765;0,000;39,200;40,200;9,756;2,967;15,687;12,642;16,117;12,774;-3,216;26,595;0,000;275,440;Inf;281,000;275,000;14,136;2,775;17,750;24,097
9331,000;2,952;0,734;-34,457;3,044;9,664;5,288;37,419;4,928;9,936;-2,765;0,000;39,200;40,200;9,756;2,967;16,116;13,285;16,291;14,022;-3,216;26,595;0,000;275,640;Inf;281,000;275,000;14,305;2,778;17,774;24,089
9331,500;2,952;0,734;-34,457;3,044;9,664;5,288;37,419;4,928;9,936;-2,765;0,000;39,200;40,200;9,756;2,967;16,321;13,308;16,438;13,502;-3,216;26,595;0,000;275,640;Inf;281,000;275,000;14,929;2,781;17,829;24,099
9332,000;2,952;0,734;-34,457;3,044;9,664;5,288;37,419;4,928;9,936;-2,765;0,000;39,200;40,200;9,756;2,967;16,240;12,481;16,468;12,759;-3,216;26,595;0,000;275,440;Inf;281,000;275,000;14,893;2,784;17,900;24,095
9332,500;2,952;0,734;-34,457;3,044;9,664;5,245;37,337;4,911;9,917;-2,765;0,000;39,190;40,189;9,756;2,967;16,212;12,400;16,437;12,853;-3,212;26,597;0,000;275,440;Inf;281,000;275,000;14,487;2,787;17,923;24,130
9333,000;2,952;0,734;-34,457;3,044;9,664;5,245;37,337;4,911;9,917;-2,765;0,000;39,200;40,200;9,756;2,967;16,238;12,407;16,437;13,143;-3,212;26,597;0,000;275,540;Inf;281,000;275,000;14,476;2,789;17,956;24,133
9333,500;2,952;0,734;-34,457;3,044;9,664;5,245;37,337;4,911;9,917;-2,765;0,000;39,200;40,200;9,756;2,967;16,095;12,300;16,387;12,739;-3,212;26,597;0,000;275,540;Inf;281,000;275,000;14,556;2,792;17,981;24,147
9334,000;2,598;0,622;-35,209;3,007;9,706;5,245;37,337;4,911;9,917;-2,765;0,000;39,200;40,200;9,470;3,036;15,909;12,712;16,331;12,836;-3,212;26,597;0,000;275,440;Inf;281,000;275,000;14,380;2,795;18,006;24,122
9334,500;2,598;0,622;-35,209;3,007;9,706;5,245;37,337;4,911;9,917;-2,765;0,000;39,200;40,200;9,470;3,036;15,914;12,450;16,303;12,454;-3,212;26,597;0,000;275,440;Inf;281,000;275,000;14,447;2,791;17,959;24,100
9335,000;2,598;0,622;-35,209;3,007;9,706;5,245;37,337;4,911;9,917;-2,765;0,000;39,200;40,200;9,470;3,036;16,059;12,666;16,349;13,173;-3,212;26,597;0,000;275,340;Inf;281,000;275,000;14,281;2,788;17,960;24,061
9335,500;2,598;0,622;-35,209;3,007;9,706;5,245;37,337;4,911;9,917;-2,765;0,000;39,200;40,200;9,470;3,036;16,166;13,118;16,394;13,608;-3,212;26,597;0,000;275,340;Inf;281,000;275,000;14,562;2,785;17,975;23,987
9336,000;2,598;0,622;-35,209;3,007;9,706;5,299;37,396;4,927;9,983;-2,771;0,000;39,174;40,158;9,470;3,036;16,087;12,647;16,412;13,054;-3,213;26,603;0,000;275,240;Inf;281,000;275,000;14,822;2,782;18,011;23,941
9336,500;2,598;0,622;-35,209;3,007;9,706;5,299;37,396;4,927;9,983;-2,771;0,000;39,200;40,200;9,470;3,036;16,002;12,983;16,427;12,950;-3,213;26,603;0,000;275,240;Inf;281,000;275,000;14,550;2,779;18,043;23,913
9337,000;3,480;0,803;-35,209;2,994;9,668;5,299;37,396;4,927;9,983;-2,771;0,000;39,200;40,200;9,597;2,944;16,092;12,884;16,429;12,924;-3,213;26,603;0,000;275,340;Inf;281,000;275,000;14,591;2,776;18,038;23,933
9337,500;3,480;0,803;-35,209;2,994;9,668;5,299;37,396;4,927;9,983;-2,771;0,000;39,200;40,200;9,597;2,944;16,155;12,442;16,440;12,691;-3,213;26,603;0,000;275,340;Inf;281,000;275,000;14,582;2,788;18,068;23,976
9338,000;3,480;0,803;-35,209;2,994;9,668;5,299;37,396;4,927;9,983;-2,771;0,000;39,200;40,200;9,597;2,944;16,170;12,227;16,420;12,430;-3,213;26,603;0,000;275,740;Inf;281,000;275,000;14,432;2,799;18,052;24,019
9338,500;3,480;0,803;-35,209;2,994;9,668;5,299;37,396;4,927;9,983;-2,771;0,000;39,200;40,200;9,597;2,944;16,108;12,041;16,359;12,516;-3,213;26,603;0,000;275,740;Inf;281,000;275,000;14,312;2,810;18,031;24,049
9339,000;3,480;0,803;-35,209;2,994;9,668;5,297;37,425;4,939;10,042;-2,772;0,000;39,165;40,123;9,597;2,944;15,988;12,573;16,327;13,049;-3,203;26,606;0,000;275,540;Inf;281,000;275,000;14,256;2,821;17,992;24,090
9339,500;3,480;0,803;-35,209;2,994;9,668;5,297;37,425;4,939;10,042;-2,772;0,000;39,200;40,100;9,597;2,944;15,962;12,940;16,337;12,809;-3,203;26,606;0,000;275,540;Inf;281,000;275,000;14,484;2,832;17,994;24,129
9340,000;3,480;0,803;-35,209;2,994;9,668;5,297;37,425;4,939;10,042;-2,772;0,000;39,200;40,100;9,597;2,944;15,829;12,509;16,308;12,416;-3,203;26,606;0,000;274,940;Inf;281,000;275,000;14,512;2,843;18,007;24,107
9340,500;3,212;0,742;-35,209;3,058;9,647;5,297;37,425;4,939;10,042;-2,772;0,000;39,200;40,100;9,635;3,097;15,844;12,590;16,292;12,484;-3,203;26,606;0,000;274,940;Inf;281,000;275,000;14,266;2,853;17,992;24,118
9341,000;3,212;0,742;-35,209;3,058;9,647;5,297;37,425;4,939;10,042;-2,772;0,000;39,200;40,100;9,635;3,097;15,929;12,539;16,303;13,062;-3,203;26,606;0,000;275,340;Inf;281,000;275,000;14,302;2,859;17,965;24,099
9341,500;3,212;0,742;-35,209;3,058;9,647;5,297;37,425;4,939;10,042;-2,772;0,000;39,200;40,100;9,635;3,097;16,160;13,025;16,383;13,644;-3,203;26,606;0,000;275,340;Inf;281,000;275,000;14,458;2,865;18,003;24,118
9342,000;3,212;0,742;-35,209;3,058;9,647;5,297;37,425;4,939;10,042;-2,772;0,000;39,200;40,100;9,635;3,097;16,138;12,856;16,486;12,934;-3,203;26,606;0,000;275,240;Inf;281,000;275,000;14,803;2,870;18,032;24,103
9342,500;3,212;0,742;-35,209;3,058;9,647;5,313;37,363;4,947;10,014;-2,771;0,000;39,146;40,092;9,635;3,097;16,249;12,660;16,508;12,923;-3,192;26,598;0,000;275,240;Inf;281,000;275,000;14,604;2,876;18,044;24,123
9343,000;3,212;0,742;-35,209;3,058;9,647;5,313;37,363;4,947;10,014;-2,771;0,000;39,100;40,100;9,635;3,097;16,312;12,439;16,507;13,093;-3,192;26,598;0,000;275,540;Inf;281,000;275,000;14,585;2,881;18,082;24,092
9343,500;3,605;0,874;-35,209;3,029;9,697;5,313;37,363;4,947;10,014;-2,771;0,000;39,100;40,100;9,495;2,964;16,200;12,959;16,514;13,108;-3,192;26,598;0,000;275,540;Inf;281,000;275,000;14,588;2,887;18,097;24,052
9344,000;3,605;0,874;-35,209;3,029;9,697;5,313;37,363;4,947;10,014;-2,771;0,000;39,100;40,100;9,495;2,964;16,011;12,667;16,441;12,645;-3,192;26,598;0,000;275,040;Inf;281,000;275,000;14,696;2,899;18,122;24,034
9344,500;3,605;0,874;-35,209;3,029;9,697;5,313;37,363;4,947;10,014;-2,771;0,000;39,100;40,100;9,495;2,964;15,875;12,529;16,386;12,517;-3,192;26,598;0,000;275,040;Inf;281,000;275,000;14,441;2,910;18,085;24,113
9345,000;3,605;0,874;-35,209;3,029;9,697;5,313;37,363;4,947;10,014;-2,771;0,000;39,100;40,100;9,495;2,964;15,766;12,435;16,343;12,553;-3,192;26,598;0,000;275,140;Inf;281,000;275,000;14,326;2,922;18,035;24,183
9345,500;3,605;0,874;-35,209;3,029;9,697;5,294;37,430;4,961;10,102;-2,752;0,000;39,136;40,065;9,495;2,964;16,243;12,678;16,432;13,259;-3,191;26,605;0,000;275,140;Inf;281,000;275,000;14,274;2,933;18,012;24,199
9346,000;3,605;0,874;-35,209;3,029;9,697;5,294;37,430;4,961;10,102;-2,752;0,000;39,100;40,100;9,495;2,964;15,991;12,847;16,403;12,769;-3,191;26,605;0,000;274,840;Inf;281,000;275,000;14,653;2,944;18,037;24,220
9346,500;3,605;0,874;-35,209;3,029;9,697;5,294;37,430;4,961;10,102;-2,752;0,000;39,100;40,100;9,495;2,964;15,831;12,634;16,357;12,456;-3,191;26,605;0,000;274,840;Inf;281,000;275,000;14,503;2,955;18,032;24,239
9347,000;3,137;0,703;-35,209;3,001;9,629;5,294;37,430;4,961;10,102;-2,752;0,000;39,100;40,100;9,656;3,105;15,859;12,579;16,343;12,495;-3,191;26,605;0,000;274,840;Inf;281,000;275,000;14,320;2,965;18,030;24,236
9347,500;3,137;0,703;-35,209;3,001;9,629;5,294;37,430;4,961;10,102;-2,752;0,000;39,100;40,100;9,656;3,105;15,995;12,461;16,343;13,090;-3,191;26,605;0,000;274,840;Inf;281,000;275,000;14,319;2,968;18,030;24,214
9348,000;3,137;0,703;-35,209;3,001;9,629;5,294;37,430;4,961;10,102;-2,752;0,000;39,100;40,100;9,656;3,105;16,106;12,833;16,382;13,013;-3,191;26,605;0,000;274,640;Inf;281,000;275,000;14,473;2,971;18,072;24,253
9348,500;3,137;0,703;-35,209;3,001;9,629;5,294;37,430;4,961;10,102;-2,752;0,000;39,100;40,100;9,656;3,105;15,956;12,592;16,357;12,599;-3,191;26,605;0,000;274,640;Inf;281,000;275,000;14,584;2,974;18,066;24,243
9349,000;3,137;0,703;-35,209;3,001;9,629;5,298;37,399;4,960;10,096;-2,761;0,000;39,118;40,039;9,656;3,105;15,922;12,692;16,341;12,705;-3,190;26,594;0,000;274,640;Inf;281,000;275,000;14,376;2,976;18,049;24,269
9349,500;3,137;0,703;-35,209;3,001;9,629;5,298;37,399;4,960;10,096;-2,761;0,000;39,100;40,000;9,656;3,105;16,079;12,472;16,366;13,044;-3,190;26,594;0,000;274,640;Inf;281,000;275,000;14,415;2,979;18,049;24,276
9350,000;3,187;0,763;-34,989;3,064;9,664;5,298;37,399;4,960;10,096;-2,761;0,000;39,100;40,000;9,662;2,876;16,228;12,223;16,411;12,695;-3,190;26,594;0,000;274,440;Inf;281,000;275,000;14,490;2,981;18,041;24,259
9350,500;3,187;0,763;-34,989;3,064;9,664;5,298;37,399;4,960;10,096;-2,761;0,000;39,100;40,000;9,662;2,876;16,037;12,245;16,375;12,943;-3,190;26,594;0,000;274,440;Inf;281,000;275,000;14,389;2,985;18,055;24,324
9351,000;3,187;0,763;-34,989;3,064;9,664;5,298;37,399;4,960;10,096;-2,761;0,000;39,100;40,000;9,662;2,876;16,053;11,895;16,356;12,164;-3,190;26,594;0,000;274,640;Inf;281,000;275,000;14,400;2,988;18,069;24,310
9351,500;3,187;0,763;-34,989;3,064;9,664;5,298;37,399;4,960;10,096;-2,761;0,000;39,100;40,000;9,662;2,876;15,935;12,104;16,297;12,838;-3,190;26,594;0,000;274,640;Inf;281,000;275,000;14,117;2,991;18,017;24,325
9352,000;3,187;0,763;-34,989;3,064;9,664;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;39,998;9,662;2,876;15,973;13,198;16,347;13,163;-3,182;26,594;0,000;274,840;Inf;281,000;275,000;14,294;2,995;18,013;24,272
9352,500;3,187;0,763;-34,989;3,064;9,664;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;40,000;9,662;2,876;16,085;13,010;16,404;13,009;-3,182;26,594;0,000;274,840;Inf;281,000;275,000;14,670;2,998;18,046;24,243
9353,000;2,859;0,714;-34,715;3,045;9,623;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;40,000;9,766;3,139;16,174;12,276;16,434;12,994;-3,182;26,594;0,000;274,740;Inf;281,000;275,000;14,627;3,001;18,060;24,189
9353,500;2,859;0,714;-34,715;3,045;9,623;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;40,000;9,766;3,139;16,175;12,047;16,424;12,520;-3,182;26,594;0,000;274,740;Inf;281,000;275,000;14,470;2,999;18,088;24,172
9354,000;2,859;0,714;-34,715;3,045;9,623;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;40,000;9,766;3,139;16,032;12,311;16,407;13,012;-3,182;26,594;0,000;274,840;Inf;281,000;275,000;14,291;2,996;18,067;24,157
9354,500;2,859;0,714;-34,715;3,045;9,623;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;40,000;9,766;3,139;16,110;12,966;16,437;13,243;-3,182;26,594;0,000;274,840;Inf;281,000;275,000;14,440;2,994;18,067;24,109
9355,000;2,859;0,714;-34,715;3,045;9,623;5,301;37,416;4,956;10,129;-2,758;0,000;39,100;40,000;9,766;3,139;16,112;13,095;16,481;13,082;-3,182;26,594;0,000;275,140;Inf;281,000;275,000;14,689;2,992;18,079;24,092
9355,500;2,859;0,714;-34,715;3,045;9,623;5,262;37,373;4,952;10,121;-2,760;0,000;39,083;39,987;9,766;3,139;16,030;12,368;16,430;12,501;-3,184;26,579;0,000;275,140;Inf;281,000;275,000;14,692;2,990;18,045;24,059
9356,000;2,859;0,714;-34,715;3,045;9,623;5,262;37,373;4,952;10,121;-2,760;0,000;39,100;40,000;9,766;3,139;16,022;12,586;16,406;12,790;-3,184;26,579;0,000;274,940;Inf;281,000;275,000;14,332;2,987;18,040;24,001
9356,500;2,128;0,505;-35,004;3,135;9,667;5,262;37,373;4,952;10,121;-2,760;0,000;39,100;40,000;9,612;2,939;15,995;12,638;16,413;12,554;-3,184;26,579;0,000;274,940;Inf;281,000;275,000;14,451;2,985;18,006;23,951
9357,000;2,128;0,505;-35,004;3,135;9,667;5,262;37,373;4,952;10,121;-2,760;0,000;39,100;40,000;9,612;2,939;15,918;12,327;16,365;12,440;-3,184;26,579;0,000;275,140;Inf;281,000;275,000;14,400;2,971;18,029;23,928
9357,500;2,128;0,505;-35,004;3,135;9,667;5,262;37,373;4,952;10,121;-2,760;0,000;39,100;40,000;9,612;2,939;16,066;12,254;16,363;12,645;-3,184;26,579;0,000;275,140;Inf;281,000;275,000;14,262;2,957;18,016;23,927
9358,000;2,128;0,505;-35,004;3,135;9,667;5,262;37,373;4,952;10,121;-2,760;0,000;39,100;40,000;9,612;2,939;16,075;12,328;16,388;13,093;-3,184;26,579;0,000;275,540;Inf;281,000;275,000;14,332;2,944;18,006;23,877
9358,500;2,128;0,505;-35,004;3,135;9,667;5,298;37,382;4,962;10,158;-2,754;0,000;39,070;39,966;9,612;2,939;16,086;12,410;16,411;12,896;-3,196;26,578;0,000;275,540;Inf;281,000;275,000;14,471;2,931;18,046;23,938
9359,000;2,128;0,505;-35,004;3,135;9,667;5,298;37,382;4,962;10,158;-2,754;0,000;39,100;40,000;9,612;2,939;15,957;12,868;16,393;12,998;-3,196;26,578;0,000;275,240;Inf;281,000;275,000;14,451;2,917;18,028;23,914
9359,500;3,009;0,695;-35,209;2,983;9,670;5,298;37,382;4,962;10,158;-2,754;0,000;39,100;40,000;9,605;3,187;16,022;13,092;16,433;13,036;-3,196;26,578;0,000;275,240;Inf;281,000;275,000;14,554;2,904;18,033;23,926
9360,000;3,009;0,695;-35,209;2,983;9,670;5,298;37,382;4,962;10,158;-2,754;0,000;39,100;40,000;9,605;3,187;16,276;12,564;16,498;13,149;-3,196;26,578;0,000;275,140;Inf;281,000;275,000;14,646;2,906;18,071;23,750
9360,500;3,009;0,695;-35,209;2,983;9,670;5,298;37,382;4,962;10,158;-2,754;0,000;39,100;40,000;9,605;3,187;16,157;12,666;16,483;13,007;-3,196;26,578;0,000;275,140;Inf;281,000;275,000;14,622;2,908;18,108;23,687
9361,000;3,009;0,695;-35,209;2,983;9,670;5,298;37,382;4,962;10,158;-2,754;0,000;39,100;40,000;9,605;3,187;16,074;11,932;16,424;11,957;-3,196;26,578;0,000;274,840;Inf;281,000;275,000;14,578;2,909;18,137;23,602
9361,500;3,009;0,695;-35,209;2,983;9,670;5,298;37,382;4,962;10,158;-2,754;0,000;39,100;40,000;9,605;3,187;15,914;12,119;16,374;12,667;-3,196;26,578;0,000;274,840;Inf;281,000;275,000;14,097;2,911;18,121;23,503
9362,000;3,009;0,695;-35,209;2,983;9,670;5,292;37,375;4,948;10,190;-2,763;0,000;39,056;39,892;9,605;3,187;16,170;12,962;16,448;13,408;-3,204;26,563;0,000;274,940;Inf;281,000;275,000;14,268;2,913;18,055;23,512
9362,500;3,009;0,695;-35,209;2,983;9,670;5,292;37,375;4,948;10,190;-2,763;0,000;39,100;39,900;9,605;3,187;16,273;13,046;16,523;13,405;-3,204;26,563;0,000;274,940;Inf;281,000;275,000;14,747;2,914;18,060;23,517
9363,000;3,301;0,794;-35,209;3,025;9,693;5,292;37,375;4,948;10,190;-2,763;0,000;39,100;39,900;9,475;3,083;16,453;12,640;16,602;12,878;-3,204;26,563;0,000;275,340;Inf;281,000;275,000;14,812;2,916;18,089;23,522
9363,500;3,301;0,794;-35,209;3,025;9,693;5,292;37,375;4,948;10,190;-2,763;0,000;39,100;39,900;9,475;3,083;16,224;12,222;16,507;12,873;-3,204;26,563;0,000;275,340;Inf;281,000;275,000;14,643;2,922;18,096;23,506
9364,000;3,301;0,794;-35,209;3,025;9,693;5,292;37,375;4,948;10,190;-2,763;0,000;39,100;39,900;9,475;3,083;16,114;13,409;16,529;13,452;-3,204;26,563;0,000;275,240;Inf;281,000;275,000;14,457;2,928;18,109;23,534
9364,500;3,301;0,794;-35,209;3,025;9,693;5,292;37,375;4,948;10,190;-2,763;0,000;39,100;39,900;9,475;3,083;16,224;13,042;16,574;13,004;-3,204;26,563;0,000;275,240;Inf;281,000;275,000;14,876;2,934;18,117;23,488
9365,000;3,301;0,794;-35,209;3,025;9,693;5,315;37,337;4,956;10,192;-2,773;0,000;39,041;39,917;9,475;3,083;16,211;12,852;16,598;12,854;-3,202;26,568;0,000;274,740;Inf;281,000;275,000;14,711;2,940;18,134;23,435
9365,500;3,301;0,794;-35,209;3,025;9,693;5,315;37,337;4,956;10,192;-2,773;0,000;39,000;39,900;9,475;3,083;16,267;12,594;16,544;12,792;-3,202;26,568;0,000;274,740;Inf;281,000;275,000;14,629;2,946;18,156;23,377
9366,000;3,116;0,709;-35,209;3,005;9,632;5,315;37,337;4,956;10,192;-2,773;0,000;39,000;39,900;9,666;3,076;16,193;12,549;16,546;12,845;-3,202;26,568;0,000;275,440;Inf;281,000;275,000;14,549;2,952;18,195;23,344
9366,500;3,116;0,709;-35,209;3,005;9,632;5,315;37,337;4,956;10,192;-2,773;0,000;39,000;39,900;9,666;3,076;16,330;12,678;16,570;13,492;-3,202;26,568;0,000;275,440;Inf;281,000;275,000;14,533;2,955;18,196;23,411
9367,000;3,116;0,709;-35,209;3,005;9,632;5,315;37,337;4,956;10,192;-2,773;0,000;39,000;39,900;9,666;3,076;16,402;13,228;16,703;13,116;-3,202;26,568;0,000;275,240;Inf;281,000;275,000;14,768;2,958;18,212;23,544
9367,500;3,116;0,709;-35,209;3,005;9,632;5,315;37,337;4,956;10,192;-2,773;0,000;39,000;39,900;9,666;3,076;16,308;12,845;16,682;12,869;-3,202;26,568;0,000;275,240;Inf;281,000;275,000;14,862;2,960;18,263;23,590
9368,000;3,116;0,709;-35,209;3,005;9,632;5,315;37,337;4,956;10,192;-2,773;0,000;39,000;39,900;9,666;3,076;16,401;12,658;16,675;13,253;-3,202;26,568;0,000;275,540;Inf;281,000;275,000;14,676;2,963;18,283;23,584
9368,500;3,116;0,709;-35,209;3,005;9,632;5,277;37,334;4,948;10,214;-2,747;0,000;39,030;39,907;9,666;3,076;16,452;12,408;16,671;12,802;-3,198;26,559;0,000;275,540;Inf;281,000;275,000;14,747;2,965;18,304;23,610
9369,000;3,116;0,709;-35,209;3,005;9,632;5,277;37,334;4,948;10,214;-2,747;0,000;39,000;39,900;9,666;3,076;16,279;12,346;16,599;12,910;-3,198;26,559;0,000;275,540;Inf;281,000;275,000;14,583;2,968;18,326;23,626
9369,500;2,134;0,604;-34,483;3,056;9,624;5,277;37,334;4,948;10,214;-2,747;0,000;39,000;39,900;9,722;3,124;16,160;12,692;16,580;13,167;-3,198;26,559;0,000;275,540;Inf;281,000;275,000;14,534;2,970;18,297;23,682
9370,000;2,134;0,604;-34,483;3,056;9,624;5,277;37,334;4,948;10,214;-2,747;0,000;39,000;39,900;9,722;3,124;16,260;12,124;16,580;12,559;-3,198;26,559;0,000;275,840;Inf;281,000;275,000;14,650;2,956;18,276;23,718
9370,500;2,134;0,604;-34,483;3,056;9,624;5,277;37,334;4,948;10,214;-2,747;0,000;39,000;39,900;9,722;3,124;16,198;13,435;16,582;13,484;-3,198;26,559;0,000;275,840;Inf;281,000;275,000;14,381;2,943;18,238;23,729
9371,000;2,134;0,604;-34,483;3,056;9,624;5,277;37,334;4,948;10,214;-2,747;0,000;39,000;39,900;9,722;3,124;16,302;13,191;16,667;13,303;-3,198;26,559;0,000;275,440;Inf;281,000;275,000;14,925;2,930;18,243;23,748
9371,500;2,134;0,604;-34,483;3,056;9,624;5,314;37,357;4,947;10,250;-2,760;0,000;39,014;39,883;9,722;3,124;16,283;12,751;16,649;12,908;-3,197;26,565;0,000;275,440;Inf;281,000;275,000;14,866;2,917;18,255;23,745
9372,000;2,134;0,604;-34,483;3,056;9,624;5,314;37,357;4,947;10,250;-2,760;0,000;39,000;39,900;9,722;3,124;16,299;12,919;16,656;12,954;-3,197;26,565;0,000;275,240;Inf;281,000;275,000;14,648;2,904;18,226;23,761
9372,500;2,653;0,707;-33,764;3,005;9,571;5,314;37,357;4,947;10,250;-2,760;0,000;39,000;39,900;9,776;2,993;16,359;12,942;16,678;13,644;-3,197;26,565;0,000;275,240;Inf;281,000;275,000;14,707;2,891;18,236;23,738
9373,000;2,653;0,707;-33,764;3,005;9,571;5,314;37,357;4,947;10,250;-2,760;0,000;39,000;39,900;9,776;2,993;16,577;14,361;16,798;14,412;-3,197;26,565;0,000;275,440;Inf;281,000;275,000;14,906;2,887;18,330;23,669
9373,500;2,653;0,707;-33,764;3,005;9,571;5,314;37,357;4,947;10,250;-2,760;0,000;39,000;39,900;9,776;2,993;16,793;13,552;16,936;14,239;-3,197;26,565;0,000;275,440;Inf;281,000;275,000;15,537;2,883;18,402;23,669
9374,000;2,653;0,707;-33,764;3,005;9,571;5,314;37,357;4,947;10,250;-2,760;0,000;39,000;39,900;9,776;2,993;16,741;13,462;16,990;13,832;-3,197;26,565;0,000;275,740;Inf;281,000;275,000;15,380;2,880;18,482;23,668
9374,500;2,653;0,707;-33,764;3,005;9,571;5,306;37,281;4,942;10,229;-2,755;0,000;39,011;39,870;9,776;2,993;16,658;13,691;17,001;13,496;-3,192;26,552;0,000;275,740;Inf;281,000;275,000;15,256;2,876;18,498;23,649
9375,000;2,653;0,707;-33,764;3,005;9,571;5,306;37,281;4,942;10,229;-2,755;0,000;39,000;39,900;9,776;2,993;16,713;13,307;17,008;13,319;-3,192;26,552;0,000;276,140;Inf;280,000;275,000;15,212;2,872;18,549;23,660
9375,500;2,653;0,707;-33,764;3,005;9,571;5,306;37,281;4,942;10,229;-2,755;0,000;39,000;39,900;9,776;2,993;16,715;12,834;16,951;13,163;-3,192;26,552;0,000;276,140;Inf;280,000;275,000;15,087;2,869;18,595;23,681
9376,000;2,582;0,700;-33,877;3,028;9,498;5,306;37,281;4,942;10,229;-2,755;0,000;39,000;39,900;9,746;2,923;16,636;12,637;16,923;12,732;-3,192;26,552;0,000;275,940;Inf;280,000;275,000;14,916;2,865;18,610;23,694
9376,500;2,582;0,700;-33,877;3,028;9,498;5,306;37,281;4,942;10,229;-2,755;0,000;39,000;39,900;9,746;2,923;16,431;12,234;16,812;12,551;-3,192;26,552;0,000;275,940;Inf;280,000;275,000;14,732;2,861;18,582;23,738
9377,000;2,582;0,700;-33,877;3,028;9,498;5,306;37,281;4,942;10,229;-2,755;0,000;39,000;39,900;9,746;2,923;16,369;12,789;16,777;13,371;-3,192;26,552;0,000;274,640;Inf;280,000;275,000;14,507;2,856;18,513;23,766
9377,500;2,582;0,700;-33,877;3,028;9,498;5,306;37,281;4,942;10,229;-2,755;0,000;39,000;39,900;9,746;2,923;16,806;13,226;16,965;13,914;-3,192;26,552;0,000;274,640;Inf;280,000;275,000;14,826;2,851;18,508;23,740
9378,000;2,582;0,700;-33,877;3,028;9,498;5,296;37,361;4,970;10,293;-2,749;0,000;39,006;39,862;9,746;2,923;16,807;12,884;16,983;13,575;-3,200;26,556;0,000;274,840;Inf;280,000;275,000;15,228;2,847;18,553;23,755
9378,500;2,582;0,700;-33,877;3,028;9,498;5,296;37,361;4,970;10,293;-2,749;0,000;39,000;39,900;9,746;2,923;16,622;13,041;16,965;13,655;-3,200;26,556;0,000;274,840;Inf;280,000;275,000;15,062;2,843;18,556;23,763
9379,000;2,302;0,511;-35,209;2,938;9,653;5,296;37,361;4,970;10,293;-2,749;0,000;39,000;39,900;9,661;2,885;16,603;13,673;16,958;13,578;-3,200;26,556;0,000;275,340;Inf;280,000;275,000;15,071;2,838;18,582;23,756
9379,500;2,302;0,511;-35,209;2,938;9,653;5,296;37,361;4,970;10,293;-2,749;0,000;39,000;39,900;9,661;2,885;16,619;13,190;16,940;13,323;-3,200;26,556;0,000;275,340;Inf;280,000;275,000;15,203;2,830;18,588;23,755
9380,000;2,302;0,511;-35,209;2,938;9,653;5,296;37,361;4,970;10,293;-2,749;0,000;39,000;39,900;9,661;2,885;16,482;13,505;16,921;13,426;-3,200;26,556;0,000;275,040;Inf;280,000;275,000;15,018;2,821;18,612;23,719
9380,500;2,302;0,511;-35,209;2,938;9,653;5,296;37,361;4,970;10,293;-2,749;0,000;39,000;39,900;9,661;2,885;16,638;13,302;16,946;13,455;-3,200;26,556;0,000;275,040;Inf;280,000;275,000;15,083;2,812;18,615;23,723
9381,000;2,302;0,511;-35,209;2,938;9,653;5,280;37,350;4,954;10,314;-2,754;0,000;38,998;39,845;9,661;2,885;16,667;13,292;16,954;13,660;-3,206;26,548;0,000;275,040;Inf;280,000;275,000;15,085;2,804;18,645;23,713
9381,500;2,302;0,511;-35,209;2,938;9,653;5,280;37,350;4,954;10,314;-2,754;0,000;39,000;39,800;9,661;2,885;16,662;13,623;16,991;13,573;-3,206;26,548;0,000;275,040;Inf;280,000;275,000;15,143;2,796;18,692;23,731
9382,000;2,302;0,511;-35,209;2,938;9,653;5,280;37,350;4,954;10,314;-2,754;0,000;39,000;39,800;9,661;2,885;16,557;13,564;16,984;13,367;-3,206;26,548;0,000;274,240;Inf;280,000;275,000;15,212;2,788;18,696;23,718
9382,500;3,389;0,809;-35,209;2,992;9,634;5,280;37,350;4,954;10,314;-2,754;0,000;39,000;39,800;9,602;2,992;16,522;13,118;16,958;13,159;-3,206;26,548;0,000;274,240;Inf;280,000;275,000;15,118;2,780;18,720;23,732
9383,000;3,389;0,809;-35,209;2,992;9,634;5,280;37,350;4,954;10,314;-2,754;0,000;39,000;39,800;9,602;2,992;16,693;13,087;16,974;13,555;-3,206;26,548;0,000;274,440;Inf;280,000;275,000;14,939;2,790;18,722;23,704
9383,500;3,389;0,809;-35,209;2,992;9,634;5,280;37,350;4,954;10,314;-2,754;0,000;39,000;39,800;9,602;2,992;16,738;14,152;17,037;14,459;-3,206;26,548;0,000;274,440;Inf;280,000;275,000;15,077;2,800;18,748;23,700
9384,000;3,389;0,809;-35,209;2,992;9,634;5,280;37,350;4,954;10,314;-2,754;0,000;39,000;39,800;9,602;2,992;16,929;13,991;17,149;13,914;-3,206;26,548;0,000;274,340;Inf;280,000;275,000;15,597;2,809;18,779;23,721
9384,500;3,389;0,809;-35,209;2,992;9,634;5,313;37,307;4,957;10,315;-2,759;0,000;38,995;39,853;9,602;2,992;17,009;13,248;17,196;13,821;-3,204;26,543;0,000;274,340;Inf;280,000;275,000;15,496;2,819;18,817;23,747
9385,000;3,389;0,809;-35,209;2,992;9,634;5,313;37,307;4,957;10,315;-2,759;0,000;39,000;39,900;9,602;2,992;16,927;13,345;17,179;14,037;-3,204;26,543;0,000;274,640;Inf;280,000;275,000;15,318;2,828;18,846;23,746
9385,500;3,670;0,866;-35,209;2,953;9,685;5,313;37,307;4,957;10,315;-2,759;0,000;39,000;39,900;9,455;2,992;16,885;14,058;17,200;14,138;-3,204;26,543;0,000;274,640;Inf;280,000;275,000;15,372;2,837;18,844;23,752
9386,000;3,670;0,866;-35,209;2,953;9,685;5,313;37,307;4,957;10,315;-2,759;0,000;39,000;39,900;9,455;2,992;17,009;13,901;17,268;13,951;-3,204;26,543;0,000;274,840;Inf;280,000;275,000;15,570;2,851;18,855;23,753
9386,500;3,670;0,866;-35,209;2,953;9,685;5,313;37,307;4,957;10,315;-2,759;0,000;39,000;39,900;9,455;2,992;16,977;13,295;17,242;13,529;-3,204;26,543;0,000;274,840;Inf;280,000;275,000;15,532;2,864;18,899;23,778
9387,000;3,670;0,866;-35,209;2,953;9,685;5,313;37,307;4,957;10,315;-2,759;0,000;39,000;39,900;9,455;2,992;17,024;13,246;17,239;13,933;-3,204;26,543;0,000;274,740;Inf;280,000;275,000;15,261;2,878;18,916;23,800
9387,500;3,670;0,866;-35,209;2,953;9,685;5,320;37,330;4,964;10,374;-2,764;0,000;38,997;39,842;9,455;2,992;17,051;13,822;17,262;14,409;-3,207;26,535;0,000;274,740;Inf;280,000;275,000;15,360;2,891;18,943;23,827
9388,000;3,670;0,866;-35,209;2,953;9,685;5,320;37,330;4,964;10,374;-2,764;0,000;39,000;39,800;9,455;2,992;17,070;14,458;17,339;14,399;-3,207;26,535;0,000;274,340;Inf;280,000;275,000;15,636;2,903;18,980;23,838
9388,500;3,217;0,839;-33,176;2,961;9,569;5,320;37,330;4,964;10,374;-2,764;0,000;39,000;39,800;9,806;2,916;17,243;13,457;17,438;14,254;-3,207;26,535;0,000;274,340;Inf;280,000;275,000;15,816;2,916;19,028;23,869
9389,000;3,217;0,839;-33,176;2,961;9,569;5,320;37,330;4,964;10,374;-2,764;0,000;39,000;39,800;9,806;2,916;17,253;13,153;17,444;13,775;-3,207;26,535;0,000;274,140;Inf;280,000;275,000;15,598;2,921;19,079;23,855
9389,500;3,217;0,839;-33,176;2,961;9,569;5,320;37,330;4,964;10,374;-2,764;0,000;39,000;39,800;9,806;2,916;17,054;13,361;17,394;14,066;-3,207;26,535;0,000;274,140;Inf;280,000;275,000;15,406;2,926;19,082;23,860
9390,000;3,217;0,839;-33,176;2,961;9,569;5,320;37,330;4,964;10,374;-2,764;0,000;39,000;39,800;9,806;2,916;17,003;13,936;17,364;14,035;-3,207;26,535;0,000;274,640;Inf;280,000;275,000;15,469;2,930;19,067;23,880
9390,500;3,217;0,839;-33,176;2,961;9,569;5,320;37,330;4,964;10,374;-2,764;0,000;39,000;39,800;9,806;2,916;16,998;13,723;17,370;13,638;-3,207;26,535;0,000;274,640;Inf;280,000;275,000;15,585;2,935;19,083;23,913
9391,000;3,217;0,839;-33,176;2,961;9,569;5,297;37,347;4,955;10,424;-2,756;0,000;39,009;39,873;9,806;2,916;16,812;13,358;17,282;13,310;-3,202;26,542;0,000;274,440;Inf;280,000;275,000;15,432;2,940;19,041;23,897
9391,500;3,217;0,839;-33,176;2,961;9,569;5,297;37,347;4,955;10,424;-2,756;0,000;39,000;39,900;9,806;2,916;16,867;13,544;17,257;13,793;-3,202;26,542;0,000;274,440;Inf;280,000;275,000;15,191;2,944;19,001;23,902
9392,000;2,927;0,649;-35,209;2,996;9,690;5,297;37,347;4,955;10,424;-2,756;0,000;39,000;39,900;9,604;2,963;17,148;13,529;17,363;14,311;-3,202;26,542;0,000;274,640;Inf;280,000;275,000;15,365;2,949;18,987;23,920
9392,500;2,927;0,649;-35,209;2,996;9,690;5,297;37,347;4,955;10,424;-2,756;0,000;39,000;39,900;9,604;2,963;17,093;14,240;17,382;14,409;-3,202;26,542;0,000;274,640;Inf;280,000;275,000;15,588;2,948;19,021;23,908
9393,000;2,927;0,649;-35,209;2,996;9,690;5,297;37,347;4,955;10,424;-2,756;0,000;39,000;39,900;9,604;2,963;17,149;13,153;17,393;13,822;-3,202;26,542;0,000;274,440;Inf;280,000;275,000;15,781;2,948;19,041;23,915
9393,500;2,927;0,649;-35,209;2,996;9,690;5,297;37,347;4,955;10,424;-2,756;0,000;39,000;39,900;9,604;2,963;17,049;13,652;17,396;14,153;-3,202;26,542;0,000;274,440;Inf;280,000;275,000;15,380;2,948;19,053;23,949
9394,000;2,927;0,649;-35,209;2,996;9,690;5,292;37,362;4,958;10,446;-2,760;0,000;39,004;39,902;9,604;2,963;17,043;14,172;17,414;14,072;-3,210;26,536;0,000;274,440;Inf;280,000;275,000;15,563;2,947;19,061;23,940
9394,500;2,927;0,649;-35,209;2,996;9,690;5,292;37,362;4,958;10,446;-2,760;0,000;39,000;39,900;9,604;2,963;17,191;13,683;17,420;14,109;-3,210;26,536;0,000;274,440;Inf;280,000;275,000;15,675;2,947;19,111;23,968
9395,000;2,067;0,566;-33,799;3,030;9,512;5,292;37,362;4,958;10,446;-2,760;0,000;39,000;39,900;9,828;2,855;17,262;14,684;17,493;15,054;-3,210;26,536;0,000;274,540;Inf;280,000;275,000;15,601;2,947;19,169;23,981
9395,500;2,067;0,566;-33,799;3,030;9,512;5,292;37,362;4,958;10,446;-2,760;0,000;39,000;39,900;9,828;2,855;17,341;14,150;17,585;14,476;-3,210;26,536;0,000;274,540;Inf;280,000;275,000;16,123;2,932;19,210;23,990
9396,000;2,067;0,566;-33,799;3,030;9,512;5,292;37,362;4,958;10,446;-2,760;0,000;39,000;39,900;9,828;2,855;17,497;13,944;17,638;14,645;-3,210;26,536;0,000;274,640;Inf;280,000;275,000;15,888;2,918;19,262;24,000
9396,500;2,067;0,566;-33,799;3,030;9,512;5,292;37,362;4,958;10,446;-2,760;0,000;39,000;39,900;9,828;2,855;17,361;13,545;17,623;14,158;-3,210;26,536;0,000;274,640;Inf;280,000;275,000;15,931;2,904;19,328;23,995
9397,000;2,067;0,566;-33,799;3,030;9,512;5,292;37,362;4,958;10,446;-2,760;0,000;39,000;39,900;9,828;2,855;17,235;14,011;17,585;14,359;-3,210;26,536;0,000;274,540;Inf;280,000;275,000;15,672;2,890;19,318;24,008
9397,500;2,067;0,566;-33,799;3,030;9,512;5,276;37,307;4,930;10,440;-2,774;0,000;39,004;39,910;9,828;2,855;17,206;14,289;17,568;14,136;-3,217;26,522;0,000;274,540;Inf;280,000;275,000;15,798;2,877;19,316;24,021
9398,000;2,067;0,566;-33,799;3,030;9,512;5,276;37,307;4,930;10,440;-2,774;0,000;39,000;39,900;9,828;2,855;17,255;14,092;17,592;14,082;-3,217;26,522;0,000;274,540;Inf;280,000;275,000;15,800;2,864;19,345;24,019
9398,500;2,769;0,758;-34,374;2,931;9,608;5,276;37,307;4,930;10,440;-2,774;0,000;39,000;39,900;9,762;3,008;17,366;13,763;17,608;14,200;-3,217;26,522;0,000;274,540;Inf;280,000;275,000;15,755;2,851;19,369;24,016
9399,000;2,769;0,758;-34,374;2,931;9,608;5,276;37,307;4,930;10,440;-2,774;0,000;39,000;39,900;9,762;3,008;17,314;13,425;17,573;13,899;-3,217;26,522;0,000;274,940;Inf;280,000;275,000;15,734;2,849;19,360;24,012
9399,500;2,769;0,758;-34,374;2,931;9,608;5,276;37,307;4,930;10,440;-2,774;0,000;39,000;39,900;9,762;3,008;17,342;13,595;17,562;14,360;-3,217;26,522;0,000;274,940;Inf;280,000;275,000;15,553;2,848;19,358;24,005
9400,000;2,769;0,758;-34,374;2,931;9,608;5,276;37,307;4,930;10,440;-2,774;0,000;39,000;39,900;9,762;3,008;17,343;14,119;17,595;14,412;-3,217;26,522;0,000;274,640;Inf;280,000;275,000;15,715;2,847;19,348;24,010
9400,500;2,769;0,758;-34,374;2,931;9,608;5,270;37,358;4,940;10,498;-2,772;0,000;39,017;39,937;9,762;3,008;17,226;14,325;17,603;14,253;-3,205;26,523;0,000;274,640;Inf;280,000;275,000;15,867;2,845;19,346;23,997
9401,000;2,769;0,758;-34,374;2,931;9,608;5,270;37,358;4,940;10,498;-2,772;0,000;39,000;39,900;9,762;3,008;17,252;13,829;17,585;13,788;-3,205;26,523;0,000;274,640;Inf;280,000;275,000;15,851;2,844;19,345;23,981
9401,500;2,932;0,726;-34,897;3,019;9,727;5,270;37,358;4,940;10,498;-2,772;0,000;39,000;39,900;9,704;2,964;17,237;13,659;17,562;13,609;-3,205;26,523;0,000;274,640;Inf;280,000;275,000;15,613;2,843;19,321;23,934
9402,000;2,932;0,726;-34,897;3,019;9,727;5,270;37,358;4,940;10,498;-2,772;0,000;39,000;39,900;9,704;2,964;17,088;13,438;17,514;13,595;-3,205;26,523;0,000;274,740;Inf;280,000;275,000;15,517;2,844;19,305;23,925
9402,500;2,932;0,726;-34,897;3,019;9,727;5,270;37,358;4,940;10,498;-2,772;0,000;39,000;39,900;9,704;2,964;17,119;13,375;17,440;14,031;-3,205;26,523;0,000;274,740;Inf;280,000;275,000;15,409;2,846;19,304;23,931
9403,000;2,932;0,726;-34,897;3,019;9,727;5,270;37,358;4,940;10,498;-2,772;0,000;39,000;39,900;9,704;2,964;17,145;13,914;17,474;14,313;-3,205;26,523;0,000;274,440;Inf;280,000;275,000;15,491;2,847;19,266;23,940
9403,500;2,932;0,726;-34,897;3,019;9,727;5,270;37,358;4,940;10,498;-2,772;0,000;39,000;39,900;9,704;2,964;17,103;14,432;17,496;14,265;-3,205;26,523;0,000;274,440;Inf;280,000;275,000;15,711;2,849;19,268;23,927
9404,000;2,932;0,726;-34,897;3,019;9,727;5,314;37,392;4,954;10,534;-2,764;0,000;39,031;39,975;9,704;2,964;17,215;14,018;17,549;14,282;-3,202;26,533;0,000;275,140;Inf;280,000;275,000;15,824;2,850;19,284;23,954
9404,500;2,932;0,726;-34,897;3,019;9,727;5,314;37,392;4,954;10,534;-2,764;0,000;39,000;40,000;9,704;2,964;17,408;14,107;17,610;14,779;-3,202;26,533;0,000;275,140;Inf;280,000;275,000;15,766;2,851;19,297;23,941
9405,000;2,631;0,674;-33,828;3,022;9,648;5,314;37,392;4,954;10,534;-2,764;0,000;39,000;40,000;9,762;2,759;17,394;14,380;17,640;14,513;-3,202;26,533;0,000;274,640;Inf;280,000;275,000;15,976;2,853;19,366;23,957
9405,500;2,631;0,674;-33,828;3,022;9,648;5,314;37,392;4,954;10,534;-2,764;0,000;39,000;40,000;9,762;2,759;17,310;14,078;17,646;13,979;-3,202;26,533;0,000;274,640;Inf;280,000;275,000;15,982;2,849;19,393;23,973
9406,000;2,631;0,674;-33,828;3,022;9,648;5,314;37,392;4,954;10,534;-2,764;0,000;39,000;40,000;9,762;2,759;17,446;13,910;17,661;14,655;-3,202;26,533;0,000;274,840;Inf;280,000;275,000;15,753;2,845;19,415;23,959
9406,500;2,631;0,674;-33,828;3,022;9,648;5,314;37,392;4,954;10,534;-2,764;0,000;39,000;40,000;9,762;2,759;17,478;13,639;17,685;14,242;-3,202;26,533;0,000;274,840;Inf;280,000;275,000;15,918;2,842;19,426;23,974
9407,000;2,631;0,674;-33,828;3,022;9,648;5,249;37,333;4,934;10,515;-2,762;0,000;39,038;40,065;9,762;2,759;17,345;13,660;17,657;14,317;-3,208;26,523;0,000;274,640;Inf;280,000;275,000;15,761;2,838;19,450;24,004
9407,500;2,631;0,674;-33,828;3,022;9,648;5,249;37,333;4,934;10,515;-2,762;0,000;39,000;40,100;9,762;2,759;17,260;13,685;17,634;14,280;-3,208;26,523;0,000;274,640;Inf;280,000;275,000;15,745;2,835;19,466;23,994
9408,000;2,478;0,706;-34,042;3,071;9,581;5,249;37,333;4,934;10,515;-2,762;0,000;39,000;40,100;9,722;2,998;17,186;13,486;17,601;13,925;-3,208;26,523;0,000;274,840;Inf;280,000;275,000;15,715;2,832;19,450;24,011
9408,500;2,478;0,706;-34,042;3,071;9,581;5,249;37,333;4,934;10,515;-2,762;0,000;39,000;40,100;9,722;2,998;17,101;13,932;17,556;14,194;-3,208;26,523;0,000;274,840;Inf;280,000;275,000;15,549;2,826;19,398;24,025
9409,000;2,478;0,706;-34,042;3,071;9,581;5,249;37,333;4,934;10,515;-2,762;0,000;39,000;40,100;9,722;2,998;17,133;13,775;17,537;14,018;-3,208;26,523;0,000;274,140;Inf;280,000;275,000;15,696;2,820;19,371;24,016
9409,500;2,478;0,706;-34,042;3,071;9,581;5,249;37,333;4,934;10,515;-2,762;0,000;39,000;40,100;9,722;2,998;17,126;13,908;17,533;13,811;-3,208;26,523;0,000;274,140;Inf;280,000;275,000;15,616;2,815;19,344;24,020
9410,000;2,478;0,706;-34,042;3,071;9,581;5,265;37,392;4,951;10,574;-2,759;0,000;39,051;40,024;9,722;2,998;16,984;13,622;17,498;13,591;-3,204;26,526;0,000;274,040;Inf;280,000;275,000;15,594;2,809;19,344;23,999
9410,500;2,478;0,706;-34,042;3,071;9,581;5,265;37,392;4,951;10,574;-2,759;0,000;39,100;40,000;9,722;2,998;17,119;13,618;17,496;13,737;-3,204;26,526;0,000;274,040;Inf;280,000;275,000;15,424;2,804;19,300;24,008
9411,000;2,478;0,706;-34,042;3,071;9,581;5,265;37,392;4,951;10,574;-2,759;0,000;39,100;40,000;9,722;2,998;17,183;13,589;17,501;14,302;-3,204;26,526;0,000;274,440;Inf;280,000;275,000;15,492;2,798;19,295;23,998
9411,500;3,325;0,788;-35,209;2,989;9,661;5,265;37,392;4,951;10,574;-2,759;0,000;39,100;40,000;9,638;3,102;17,255;14,559;17,557;14,681;-3,204;26,526;0,000;274,440;Inf;280,000;275,000;15,644;2,793;19,301;23,963
9412,000;3,325;0,788;-35,209;2,989;9,661;5,265;37,392;4,951;10,574;-2,759;0,000;39,100;40,000;9,638;3,102;17,256;14,390;17,612;14,250;-3,204;26,526;0,000;274,440;Inf;280,000;275,000;16,013;2,802;19,352;23,924
9412,500;3,325;0,788;-35,209;2,989;9,661;5,265;37,392;4,951;10,574;-2,759;0,000;39,100;40,000;9,638;3,102;17,359;13,914;17,637;14,111;-3,204;26,526;0,000;274,440;Inf;280,000;275,000;15,877;2,810;19,378;23,905
9413,000;3,325;0,788;-35,209;2,989;9,661;5,265;37,392;4,951;10,574;-2,759;0,000;39,100;40,000;9,638;3,102;17,417;14,509;17,675;15,017;-3,204;26,526;0,000;274,640;Inf;280,000;275,000;15,756;2,819;19,393;23,861
9413,500;3,325;0,788;-35,209;2,989;9,661;5,273;37,356;4,941;10,576;-2,765;0,000;39,059;40,083;9,638;3,102;17,640;14,928;17,820;15,482;-3,210;26,523;0,000;274,640;Inf;280,000;275,000;16,154;2,827;19,416;23,806
9414,000;3,325;0,788;-35,209;2,989;9,661;5,273;37,356;4,941;10,576;-2,765;0,000;39,100;40,100;9,638;3,102;17,916;14,892;17,968;15,741;-3,210;26,523;0,000;274,640;Inf;280,000;275,000;16,468;2,835;19,481;23,783
9414,500;2,997;0,701;-35,209;2,926;9,630;5,273;37,356;4,941;10,576;-2,765;0,000;39,100;40,100;9,582;2,870;17,906;14,670;18,044;15,109;-3,210;26,523;0,000;274,640;Inf;280,000;275,000;16,629;2,843;19,563;23,773
9415,000;2,997;0,701;-35,209;2,926;9,630;5,273;37,356;4,941;10,576;-2,765;0,000;39,100;40,100;9,582;2,870;17,769;14,863;18,051;14,903;-3,210;26,523;0,000;274,640;Inf;280,000;275,000;16,432;2,846;19,624;23,776
9415,500;2,997;0,701;-35,209;2,926;9,630;5,273;37,356;4,941;10,576;-2,765;0,000;39,100;40,100;9,582;2,870;17,855;14,210;18,070;14,559;-3,210;26,523;0,000;274,640;Inf;280,000;275,000;16,397;2,848;19,681;23,807
9416,000;2,997;0,701;-35,209;2,926;9,630;5,273;37,356;4,941;10,576;-2,765;0,000;39,100;40,100;9,582;2,870;17,677;13,985;17,997;14,233;-3,210;26,523;0,000;274,840;Inf;280,000;275,000;16,173;2,851;19,647;23,786
9416,500;2,997;0,701;-35,209;2,926;9,630;5,301;37,349;4,941;10,609;-2,768;0,000;39,076;40,091;9,582;2,870;17,658;14,150;17,974;14,340;-3,217;26,525;0,000;274,840;Inf;280,000;275,000;15,973;2,853;19,645;23,785
9417,000;2,997;0,701;-35,209;2,926;9,630;5,301;37,349;4,941;10,609;-2,768;0,000;39,100;40,100;9,582;2,870;17,494;14,186;17,863;14,241;-3,217;26,525;0,000;274,340;Inf;280,000;275,000;16,030;2,855;19,602;23,766
9417,500;2,997;0,701;-35,209;2,926;9,630;5,301;37,349;4,941;10,609;-2,768;0,000;39,100;40,100;9,582;2,870;17,538;14,060;17,858;14,251;-3,217;26,525;0,000;274,340;Inf;280,000;275,000;15,946;2,858;19,578;23,778
9418,000;2,480;0,676;-34,138;3,098;9,567;5,301;37,349;4,941;10,609;-2,768;0,000;39,100;40,100;9,683;2,900;17,626;13,890;17,863;14,495;-3,217;26,525;0,000;273,940;Inf;281,000;275,000;15,927;2,860;19,567;23,773
9418,500;2,480;0,676;-34,138;3,098;9,567;5,301;37,349;4,941;10,609;-2,768;0,000;39,100;40,100;9,683;2,900;17,676;13,777;17,884;14,507;-3,217;26,525;0,000;273,940;Inf;281,000;275,000;15,968;2,854;19,558;23,778
9419,000;2,480;0,676;-34,138;3,098;9,567;5,301;37,349;4,941;10,609;-2,768;0,000;39,100;40,100;9,683;2,900;17,533;14,316;17,839;14,534;-3,217;26,525;0,000;274,840;Inf;281,000;275,000;15,961;2,848;19,609;23,805
