t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9419,500;2,480;0,676;-34,138;3,098;9,567;5,301;37,349;4,941;10,609;-2,768;0,000;39,100;40,100;9,683;2,900;17,454;14,750;17,856;14,471;-3,217;26,525;0,000;274,840;Inf;281,000;275,000;16,055;2,842;19,605;23,782
9420,000;2,480;0,676;-34,138;3,098;9,567;5,337;37,378;4,956;10,644;-2,760;0,000;39,088;40,142;9,683;2,900;17,542;14,216;17,871;14,166;-3,212;26,515;0,000;274,940;Inf;281,000;275,000;16,133;2,836;19,637;23,767
9420,500;2,480;0,676;-34,138;3,098;9,567;5,337;37,378;4,956;10,644;-2,760;0,000;39,100;40,100;9,683;2,900;17,515;14,290;17,864;14,827;-3,212;26,515;0,000;274,940;Inf;281,000;275,000;15,949;2,830;19,663;23,704
9421,000;2,814;0,721;-35,183;3,029;9,637;5,337;37,378;4,956;10,644;-2,760;0,000;39,100;40,100;9,633;2,906;17,572;14,515;17,865;14,510;-3,212;26,515;0,000;274,240;Inf;281,000;275,000;16,124;2,824;19,669;23,703
9421,500;2,814;0,721;-35,183;3,029;9,637;5,337;37,378;4,956;10,644;-2,760;0,000;39,100;40,100;9,633;2,906;17,508;14,695;17,878;14,543;-3,212;26,515;0,000;274,240;Inf;281,000;275,000;16,116;2,824;19,687;23,691
9422,000;2,814;0,721;-35,183;3,029;9,637;5,337;37,378;4,956;10,644;-2,760;0,000;39,100;40,100;9,633;2,906;17,475;14,217;17,872;14,076;-3,212;26,515;0,000;274,540;Inf;281,000;275,000;16,156;2,824;19,697;23,703
9422,500;2,814;0,721;-35,183;3,029;9,637;5,337;37,378;4,956;10,644;-2,760;0,000;39,100;40,100;9,633;2,906;17,524;14,076;17,848;14,222;-3,212;26,515;0,000;274,540;Inf;281,000;275,000;15,910;2,824;19,704;23,655
9423,000;2,814;0,721;-35,183;3,029;9,637;5,283;37,402;4,954;10,689;-2,774;0,000;39,108;40,134;9,633;2,906;17,644;13,882;17,879;13,901;-3,203;26,521;0,000;275,540;Inf;281,000;275,000;15,917;2,824;19,680;23,613
9423,500;2,814;0,721;-35,183;3,029;9,637;5,283;37,402;4,954;10,689;-2,774;0,000;39,100;40,100;9,633;2,906;17,427;13,745;17,824;14,100;-3,203;26,521;0,000;275,540;Inf;281,000;275,000;15,827;2,823;19,660;23,628
9424,000;2,814;0,721;-35,183;3,029;9,637;5,283;37,402;4,954;10,689;-2,774;0,000;39,100;40,100;9,633;2,906;17,607;14,674;17,878;14,614;-3,203;26,521;0,000;275,940;Inf;281,000;275,000;15,774;2,823;19,633;23,639
9424,500;2,999;0,762;-34,711;3,023;9,531;5,283;37,402;4,954;10,689;-2,774;0,000;39,100;40,100;9,752;3,054;17,503;14,477;17,883;14,488;-3,203;26,521;0,000;275,940;Inf;281,000;275,000;16,193;2,823;19,640;23,661
9425,000;2,999;0,762;-34,711;3,023;9,531;5,283;37,402;4,954;10,689;-2,774;0,000;39,100;40,100;9,752;3,054;17,626;14,278;17,926;14,379;-3,203;26,521;0,000;276,440;Inf;280,000;275,000;16,088;2,826;19,650;23,660
9425,500;2,999;0,762;-34,711;3,023;9,531;5,283;37,402;4,954;10,689;-2,774;0,000;39,100;40,100;9,752;3,054;17,677;14,182;17,921;14,537;-3,203;26,521;0,000;276,440;Inf;280,000;275,000;16,052;2,829;19,646;23,689
9426,000;2,999;0,762;-34,711;3,023;9,531;5,283;37,402;4,954;10,689;-2,774;0,000;39,100;40,100;9,752;3,054;17,742;14,295;17,949;15,089;-3,203;26,521;0,000;276,040;Inf;279,000;275,000;16,079;2,832;19,672;23,676
9426,500;2,999;0,762;-34,711;3,023;9,531;5,267;37,369;4,944;10,687;-2,757;0,000;39,124;40,171;9,752;3,054;17,786;15,114;18,028;15,112;-3,212;26,518;0,000;276,040;Inf;279,000;275,000;16,269;2,834;19,732;23,706
9427,000;2,999;0,762;-34,711;3,023;9,531;5,267;37,369;4,944;10,687;-2,757;0,000;39,100;40,200;9,752;3,054;17,839;14,856;18,080;14,987;-3,212;26,518;0,000;275,940;Inf;279,000;275,000;16,510;2,837;19,788;23,687
9427,500;3,170;0,829;-34,403;3,033;9,621;5,267;37,369;4,944;10,687;-2,757;0,000;39,100;40,200;9,660;2,827;17,980;14,679;18,173;14,839;-3,212;26,518;0,000;275,940;Inf;279,000;275,000;16,441;2,840;19,830;23,693
9428,000;3,170;0,829;-34,403;3,033;9,621;5,267;37,369;4,944;10,687;-2,757;0,000;39,100;40,200;9,660;2,827;17,698;14,839;18,115;14,799;-3,212;26,518;0,000;275,940;Inf;279,000;275,000;16,418;2,845;19,853;23,731
9428,500;3,170;0,829;-34,403;3,033;9,621;5,267;37,369;4,944;10,687;-2,757;0,000;39,100;40,200;9,660;2,827;17,715;14,699;18,117;14,524;-3,212;26,518;0,000;275,940;Inf;279,000;275,000;16,363;2,850;19,873;23,753
9429,000;3,170;0,829;-34,403;3,033;9,621;5,267;37,369;4,944;10,687;-2,757;0,000;39,100;40,200;9,660;2,827;17,842;14,547;18,124;14,563;-3,212;26,518;0,000;274,340;Inf;279,000;275,000;16,264;2,856;19,908;23,754
9429,500;3,170;0,829;-34,403;3,033;9,621;5,288;37,362;4,930;10,712;-2,755;0,000;39,136;40,244;9,660;2,827;17,687;14,099;18,063;14,183;-3,217;26,514;0,000;274,340;Inf;279,000;275,000;16,269;2,861;19,895;23,780
9430,000;3,170;0,829;-34,403;3,033;9,621;5,288;37,362;4,930;10,712;-2,755;0,000;39,100;40,200;9,660;2,827;17,647;14,606;18,047;14,521;-3,217;26,514;0,000;274,740;Inf;279,000;275,000;16,008;2,866;19,852;23,787
9430,500;2,685;0,718;-33,263;2,993;9,590;5,288;37,362;4,930;10,712;-2,755;0,000;39,100;40,200;9,906;2,897;17,720;14,674;18,060;15,021;-3,217;26,514;0,000;274,740;Inf;279,000;275,000;16,205;2,871;19,858;23,777
9431,000;2,685;0,718;-33,263;2,993;9,590;5,288;37,362;4,930;10,712;-2,755;0,000;39,100;40,200;9,906;2,897;18,055;15,174;18,270;15,172;-3,217;26,514;0,000;274,340;Inf;279,000;275,000;16,369;2,868;19,895;23,796
9431,500;2,685;0,718;-33,263;2,993;9,590;5,288;37,362;4,930;10,712;-2,755;0,000;39,100;40,200;9,906;2,897;17,880;14,559;18,237;14,557;-3,217;26,514;0,000;274,340;Inf;279,000;275,000;16,668;2,865;19,913;23,790
9432,000;2,685;0,718;-33,263;2,993;9,590;5,288;37,362;4,930;10,712;-2,755;0,000;39,100;40,200;9,906;2,897;17,919;14,385;18,202;14,496;-3,217;26,514;0,000;273,940;Inf;280,000;275,000;16,308;2,862;19,958;23,825
9432,500;2,685;0,718;-33,263;2,993;9,590;5,288;37,362;4,930;10,712;-2,755;0,000;39,100;40,200;9,906;2,897;17,950;14,290;18,173;14,649;-3,217;26,514;0,000;273,940;Inf;280,000;275,000;16,250;2,859;19,957;23,837
9433,000;2,685;0,718;-33,263;2,993;9,590;5,331;37,387;4,956;10,752;-2,761;0,000;39,154;40,285;9,906;2,897;17,960;14,597;18,200;15,379;-3,212;26,517;0,000;273,040;Inf;281,000;275,000;16,266;2,856;19,941;23,841
9433,500;2,685;0,718;-33,263;2,993;9,590;5,331;37,387;4,956;10,752;-2,761;0,000;39,200;40,300;9,906;2,897;18,041;14,441;18,262;15,012;-3,212;26,517;0,000;273,040;Inf;281,000;275,000;16,534;2,853;19,959;23,888
9434,000;2,836;0,751;-33,968;2,989;9,594;5,331;37,387;4,956;10,752;-2,761;0,000;39,200;40,300;9,789;2,992;17,969;15,019;18,258;14,988;-3,212;26,517;0,000;273,140;Inf;282,000;275,000;16,439;2,850;19,963;23,904
9434,500;2,836;0,751;-33,968;2,989;9,594;5,331;37,387;4,956;10,752;-2,761;0,000;39,200;40,300;9,789;2,992;18,024;14,527;18,268;14,669;-3,212;26,517;0,000;273,140;Inf;282,000;275,000;16,558;2,850;19,945;23,935
9435,000;2,836;0,751;-33,968;2,989;9,594;5,331;37,387;4,956;10,752;-2,761;0,000;39,200;40,300;9,789;2,992;17,934;14,435;18,241;14,561;-3,212;26,517;0,000;273,540;Inf;283,000;275,000;16,372;2,850;19,906;23,944
9435,500;2,836;0,751;-33,968;2,989;9,594;5,331;37,387;4,956;10,752;-2,761;0,000;39,200;40,300;9,789;2,992;18,070;14,096;18,250;14,356;-3,212;26,517;0,000;273,540;Inf;283,000;275,000;16,293;2,850;19,918;23,973
9436,000;2,836;0,751;-33,968;2,989;9,594;5,309;37,403;4,946;10,779;-2,762;0,000;39,163;40,261;9,789;2,992;17,979;13,978;18,211;14,730;-3,213;26,510;0,000;275,440;Inf;283,000;275,000;16,193;2,850;19,898;23,951
9436,500;2,836;0,751;-33,968;2,989;9,594;5,309;37,403;4,946;10,779;-2,762;0,000;39,200;40,300;9,789;2,992;18,018;14,323;18,216;14,929;-3,213;26,510;0,000;275,440;Inf;283,000;275,000;16,225;2,849;19,880;23,965
9437,000;2,578;0,645;-34,801;3,005;9,636;5,309;37,403;4,946;10,779;-2,762;0,000;39,200;40,300;9,744;3,068;17,964;14,253;18,208;14,748;-3,213;26,510;0,000;275,540;Inf;283,000;275,000;16,371;2,849;19,890;23,997
9437,500;2,578;0,645;-34,801;3,005;9,636;5,309;37,403;4,946;10,779;-2,762;0,000;39,200;40,300;9,744;3,068;17,888;14,857;18,232;14,805;-3,213;26,510;0,000;275,540;Inf;283,000;275,000;16,293;2,845;19,862;23,991
9438,000;2,578;0,645;-34,801;3,005;9,636;5,309;37,403;4,946;10,779;-2,762;0,000;39,200;40,300;9,744;3,068;17,839;14,412;18,184;14,361;-3,213;26,510;0,000;275,840;Inf;283,000;275,000;16,446;2,840;19,859;24,002
9438,500;2,578;0,645;-34,801;3,005;9,636;5,309;37,403;4,946;10,779;-2,762;0,000;39,200;40,300;9,744;3,068;17,949;14,273;18,202;15,075;-3,213;26,510;0,000;275,840;Inf;283,000;275,000;16,199;2,836;19,825;23,996
9439,000;2,578;0,645;-34,801;3,005;9,636;5,309;37,403;4,946;10,779;-2,762;0,000;39,200;40,300;9,744;3,068;18,074;13,975;18,240;14,750;-3,213;26,510;0,000;277,940;Inf;282,000;275,000;16,375;2,832;19,827;23,974
9439,500;2,578;0,645;-34,801;3,005;9,636;5,304;37,424;4,934;10,813;-2,757;0,000;39,183;40,274;9,744;3,068;17,932;14,337;18,209;14,739;-3,218;26,506;0,000;277,940;Inf;282,000;275,000;16,260;2,828;19,850;23,979
9440,000;2,578;0,645;-34,801;3,005;9,636;5,304;37,424;4,934;10,813;-2,757;0,000;39,200;40,300;9,744;3,068;17,848;14,337;18,179;14,464;-3,218;26,506;0,000;277,940;Inf;281,000;275,000;16,304;2,824;19,827;23,954
9440,500;2,659;0,716;-33,166;3,069;9,562;5,304;37,424;4,934;10,813;-2,757;0,000;39,200;40,300;9,901;2,982;17,798;14,538;18,154;14,560;-3,218;26,506;0,000;277,940;Inf;281,000;275,000;16,207;2,820;19,807;23,880
9441,000;2,659;0,716;-33,166;3,069;9,562;5,304;37,424;4,934;10,813;-2,757;0,000;39,200;40,300;9,901;2,982;17,949;14,539;18,205;14,675;-3,218;26,506;0,000;277,440;Inf;280,000;275,000;16,263;2,817;19,772;23,898
9441,500;2,659;0,716;-33,166;3,069;9,562;5,304;37,424;4,934;10,813;-2,757;0,000;39,200;40,300;9,901;2,982;17,837;14,155;18,197;14,403;-3,218;26,506;0,000;277,440;Inf;280,000;275,000;16,342;2,814;19,763;23,939
9442,000;2,659;0,716;-33,166;3,069;9,562;5,304;37,424;4,934;10,813;-2,757;0,000;39,200;40,300;9,901;2,982;17,710;13,880;18,104;14,122;-3,218;26,506;0,000;275,840;Inf;280,000;275,000;16,148;2,812;19,754;23,931
9442,500;2,659;0,716;-33,166;3,069;9,562;5,295;37,431;4,924;10,856;-2,755;0,000;39,195;40,299;9,901;2,982;17,709;14,145;18,070;14,283;-3,223;26,499;0,000;275,840;Inf;280,000;275,000;15,954;2,809;19,694;23,944
9443,000;2,659;0,716;-33,166;3,069;9,562;5,295;37,431;4,924;10,856;-2,755;0,000;39,200;40,300;9,901;2,982;17,823;14,231;18,104;15,057;-3,223;26,499;0,000;275,940;Inf;280,000;275,000;16,052;2,807;19,660;23,974
9443,500;3,124;0,739;-35,209;3,001;9,626;5,295;37,431;4,924;10,856;-2,755;0,000;39,200;40,300;9,631;3,159;17,981;14,736;18,175;15,063;-3,223;26,499;0,000;275,940;Inf;280,000;275,000;16,304;2,804;19,644;23,986
9444,000;3,124;0,739;-35,209;3,001;9,626;5,295;37,431;4,924;10,856;-2,755;0,000;39,200;40,300;9,631;3,159;17,935;14,784;18,222;14,866;-3,223;26,499;0,000;275,840;Inf;280,000;275,000;16,489;2,810;19,687;23,996
9444,500;3,124;0,739;-35,209;3,001;9,626;5,295;37,431;4,924;10,856;-2,755;0,000;39,200;40,300;9,631;3,159;17,971;14,409;18,230;14,478;-3,223;26,499;0,000;275,840;Inf;280,000;275,000;16,452;2,815;19,730;24,015
9445,000;3,124;0,739;-35,209;3,001;9,626;5,295;37,431;4,924;10,856;-2,755;0,000;39,200;40,300;9,631;3,159;17,936;14,122;18,207;14,652;-3,223;26,499;0,000;274,940;Inf;280,000;275,000;16,272;2,820;19,742;24,038
9445,500;3,124;0,739;-35,209;3,001;9,626;5,295;37,431;4,924;10,856;-2,755;0,000;39,200;40,300;9,631;3,159;17,995;14,954;18,234;15,123;-3,223;26,499;0,000;274,940;Inf;280,000;275,000;16,229;2,825;19,750;24,025
9446,000;3,124;0,739;-35,209;3,001;9,626;5,281;37,406;4,942;10,854;-2,768;0,000;39,219;40,362;9,631;3,159;18,032;14,855;18,293;14,869;-3,227;26,511;0,000;274,740;Inf;280,000;275,000;16,576;2,830;19,780;24,018
9446,500;3,124;0,739;-35,209;3,001;9,626;5,281;37,406;4,942;10,854;-2,768;0,000;39,200;40,400;9,631;3,159;17,977;14,351;18,278;14,468;-3,227;26,511;0,000;274,740;Inf;280,000;275,000;16,512;2,835;19,810;24,053
9447,000;3,059;0,703;-35,209;3,014;9,688;5,281;37,406;4,942;10,854;-2,768;0,000;39,200;40,400;9,610;2,925;18,049;14,207;18,270;14,819;-3,227;26,511;0,000;274,540;Inf;280,000;275,000;16,268;2,839;19,812;24,062
9447,500;3,059;0,703;-35,209;3,014;9,688;5,281;37,406;4,942;10,854;-2,768;0,000;39,200;40,400;9,610;2,925;18,119;14,668;18,314;15,417;-3,227;26,511;0,000;274,540;Inf;280,000;275,000;16,336;2,843;19,816;24,047
9448,000;3,059;0,703;-35,209;3,014;9,688;5,281;37,406;4,942;10,854;-2,768;0,000;39,200;40,400;9,610;2,925;18,116;14,228;18,345;14,832;-3,227;26,511;0,000;274,240;Inf;280,000;275,000;16,629;2,846;19,851;24,014
9448,500;3,059;0,703;-35,209;3,014;9,688;5,281;37,406;4,942;10,854;-2,768;0,000;39,200;40,400;9,610;2,925;18,068;14,174;18,315;14,969;-3,227;26,511;0,000;274,240;Inf;280,000;275,000;16,380;2,850;19,829;24,022
9449,000;3,059;0,703;-35,209;3,014;9,688;5,258;37,412;4,936;10,878;-2,778;0,000;39,236;40,372;9,610;2,925;17,931;14,052;18,278;14,687;-3,222;26,506;0,000;274,440;Inf;280,000;275,000;16,381;2,853;19,803;24,018
9449,500;3,059;0,703;-35,209;3,014;9,688;5,258;37,412;4,936;10,878;-2,778;0,000;39,200;40,400;9,610;2,925;18,103;14,263;18,307;14,974;-3,222;26,506;0,000;274,440;Inf;280,000;275,000;16,237;2,857;19,769;24,012
9450,000;2,522;0,622;-35,209;3,023;9,598;5,258;37,412;4,936;10,878;-2,778;0,000;39,200;40,400;9,616;2,951;18,146;14,568;18,322;15,301;-3,222;26,506;0,000;274,740;Inf;280,000;275,000;16,412;2,860;19,758;24,009
9450,500;2,522;0,622;-35,209;3,023;9,598;5,258;37,412;4,936;10,878;-2,778;0,000;39,200;40,400;9,616;2,951;18,083;14,941;18,350;15,126;-3,222;26,506;0,000;274,740;Inf;280,000;275,000;16,584;2,854;19,745;23,980
9451,000;2,522;0,622;-35,209;3,023;9,598;5,258;37,412;4,936;10,878;-2,778;0,000;39,200;40,400;9,616;2,951;18,052;13,930;18,330;14,798;-3,222;26,506;0,000;274,340;Inf;280,000;275,000;16,625;2,849;19,770;23,950
9451,500;2,522;0,622;-35,209;3,023;9,598;5,258;37,412;4,936;10,878;-2,778;0,000;39,200;40,400;9,616;2,951;18,070;14,467;18,335;15,158;-3,222;26,506;0,000;274,340;Inf;280,000;275,000;16,278;2,844;19,781;23,944
9452,000;2,522;0,622;-35,209;3,023;9,598;5,258;37,412;4,936;10,878;-2,778;0,000;39,200;40,400;9,616;2,951;18,086;15,110;18,387;15,324;-3,222;26,506;0,000;274,440;Inf;280,000;275,000;16,507;2,838;19,792;23,964
9452,500;2,522;0,622;-35,209;3,023;9,598;5,330;37,413;4,958;10,899;-2,772;0,000;39,250;40,374;9,616;2,951;18,420;15,042;18,554;15,607;-3,216;26,509;0,000;274,440;Inf;280,000;275,000;16,727;2,833;19,859;23,969
9453,000;2,522;0,622;-35,209;3,023;9,598;5,330;37,413;4,958;10,899;-2,772;0,000;39,200;40,400;9,616;2,951;18,299;15,113;18,543;15,134;-3,216;26,509;0,000;274,640;Inf;280,000;275,000;16,906;2,828;19,928;23,970
9453,500;3,271;0,779;-35,209;2,996;9,648;5,330;37,413;4,958;10,899;-2,772;0,000;39,200;40,400;9,622;2,890;18,291;14,965;18,540;15,257;-3,216;26,509;0,000;274,640;Inf;280,000;275,000;16,772;2,823;19,970;23,967
9454,000;3,271;0,779;-35,209;2,996;9,648;5,330;37,413;4,958;10,899;-2,772;0,000;39,200;40,400;9,622;2,890;18,467;14,741;18,584;15,331;-3,216;26,509;0,000;275,040;Inf;280,000;275,000;16,763;2,830;20,007;23,983
9454,500;3,271;0,779;-35,209;2,996;9,648;5,330;37,413;4,958;10,899;-2,772;0,000;39,200;40,400;9,622;2,890;18,459;14,321;18,586;15,165;-3,216;26,509;0,000;275,040;Inf;280,000;275,000;16,781;2,838;20,054;23,979
9455,000;3,271;0,779;-35,209;2,996;9,648;5,330;37,413;4,958;10,899;-2,772;0,000;39,200;40,400;9,622;2,890;18,350;14,055;18,554;14,721;-3,216;26,509;0,000;274,940;Inf;280,000;275,000;16,633;2,845;20,108;23,998
9455,500;3,271;0,779;-35,209;2,996;9,648;5,335;37,391;4,940;10,930;-2,780;0,000;39,260;40,463;9,622;2,890;18,212;14,432;18,498;15,134;-3,226;26,507;0,000;274,940;Inf;280,000;275,000;16,420;2,852;20,093;24,008
9456,000;3,271;0,779;-35,209;2,996;9,648;5,335;37,391;4,940;10,930;-2,780;0,000;39,300;40,500;9,622;2,890;18,163;14,980;18,483;15,016;-3,226;26,507;0,000;274,940;Inf;280,000;275,000;16,569;2,859;20,069;24,011
9456,500;3,281;0,800;-35,209;2,988;9,642;5,335;37,391;4,940;10,930;-2,780;0,000;39,300;40,500;9,620;2,930;18,205;14,751;18,486;14,822;-3,226;26,507;0,000;274,940;Inf;280,000;275,000;16,661;2,865;20,067;24,014
9457,000;3,281;0,800;-35,209;2,988;9,642;5,335;37,391;4,940;10,930;-2,780;0,000;39,300;40,500;9,620;2,930;18,122;14,025;18,436;14,591;-3,226;26,507;0,000;275,040;Inf;280,000;275,000;16,566;2,872;20,073;24,005
9457,500;3,281;0,800;-35,209;2,988;9,642;5,335;37,391;4,940;10,930;-2,780;0,000;39,300;40,500;9,620;2,930;18,169;14,421;18,451;15,222;-3,226;26,507;0,000;275,040;Inf;280,000;275,000;16,294;2,879;20,041;24,011
9458,000;3,281;0,800;-35,209;2,988;9,642;5,335;37,391;4,940;10,930;-2,780;0,000;39,300;40,500;9,620;2,930;18,353;15,329;18,539;15,721;-3,226;26,507;0,000;275,340;Inf;280,000;275,000;16,566;2,885;20,008;23,999
9458,500;3,281;0,800;-35,209;2,988;9,642;5,379;37,420;4,966;10,954;-2,779;0,000;39,283;40,463;9,620;2,930;18,544;15,052;18,624;16,043;-3,226;26,515;0,000;275,340;Inf;280,000;275,000;16,985;2,892;20,074;23,994
9459,000;3,281;0,800;-35,209;2,988;9,642;5,379;37,420;4,966;10,954;-2,779;0,000;39,300;40,500;9,620;2,930;18,544;15,762;18,731;15,853;-3,226;26,515;0,000;275,140;Inf;280,000;275,000;17,066;2,898;20,129;23,984
9459,500;3,281;0,800;-35,209;2,988;9,642;5,379;37,420;4,966;10,954;-2,779;0,000;39,300;40,500;9,620;2,930;18,498;15,200;18,716;15,276;-3,226;26,515;0,000;275,140;Inf;280,000;275,000;17,222;2,905;20,179;23,956
9460,000;3,414;0,813;-35,209;2,975;9,602;5,379;37,420;4,966;10,954;-2,779;0,000;39,300;40,500;9,730;2,992;18,595;14,433;18,734;15,192;-3,226;26,515;0,000;274,640;Inf;280,000;275,000;16,922;2,911;20,212;23,935
9460,500;3,414;0,813;-35,209;2,975;9,602;5,379;37,420;4,966;10,954;-2,779;0,000;39,300;40,500;9,730;2,992;18,432;14,553;18,669;15,334;-3,226;26,515;0,000;274,640;Inf;280,000;275,000;16,739;2,919;20,235;23,881
9461,000;3,414;0,813;-35,209;2,975;9,602;5,379;37,420;4,966;10,954;-2,779;0,000;39,300;40,500;9,730;2,992;18,439;14,289;18,666;14,680;-3,226;26,515;0,000;274,840;Inf;280,000;275,000;16,747;2,927;20,247;23,837
9461,500;3,414;0,813;-35,209;2,975;9,602;5,379;37,420;4,966;10,954;-2,779;0,000;39,300;40,500;9,730;2,992;18,227;13,829;18,566;14,416;-3,226;26,515;0,000;274,840;Inf;280,000;275,000;16,518;2,935;20,220;23,794
9462,000;3,414;0,813;-35,209;2,975;9,602;5,310;37,459;4,940;11,031;-2,769;0,000;39,284;40,529;9,730;2,992;18,231;14,517;18,544;15,185;-3,231;26,505;0,000;274,840;Inf;280,000;275,000;16,260;2,943;20,104;23,779
9462,500;3,414;0,813;-35,209;2,975;9,602;5,310;37,459;4,940;11,031;-2,769;0,000;39,300;40,500;9,730;2,992;18,375;15,111;18,600;15,771;-3,231;26,505;0,000;274,840;Inf;280,000;275,000;16,619;2,951;20,105;23,769
9463,000;3,080;0,735;-35,209;2,907;9,720;5,310;37,459;4,940;11,031;-2,769;0,000;39,300;40,500;9,673;3,001;18,617;15,139;18,709;16,176;-3,231;26,505;0,000;274,640;Inf;280,000;275,000;16,964;2,958;20,124;23,765
9463,500;3,080;0,735;-35,209;2,907;9,720;5,310;37,459;4,940;11,031;-2,769;0,000;39,300;40,500;9,673;3,001;18,486;15,424;18,786;15,400;-3,231;26,505;0,000;274,640;Inf;280,000;275,000;17,160;2,960;20,193;23,758
9464,000;3,080;0,735;-35,209;2,907;9,720;5,310;37,459;4,940;11,031;-2,769;0,000;39,300;40,500;9,673;3,001;18,469;14,968;18,733;15,079;-3,231;26,505;0,000;274,440;Inf;280,000;275,000;17,024;2,962;20,216;23,772
9464,500;3,080;0,735;-35,209;2,907;9,720;5,310;37,459;4,940;11,031;-2,769;0,000;39,300;40,500;9,673;3,001;18,429;15,120;18,710;15,233;-3,231;26,505;0,000;274,440;Inf;280,000;275,000;16,812;2,964;20,226;23,785
9465,000;3,080;0,735;-35,209;2,907;9,720;5,294;37,415;4,925;11,014;-2,771;0,000;39,303;40,464;9,673;3,001;18,542;14,739;18,743;15,206;-3,244;26,490;0,000;274,340;Inf;280,000;275,000;16,873;2,966;20,244;23,783
9465,500;3,080;0,735;-35,209;2,907;9,720;5,294;37,415;4,925;11,014;-2,771;0,000;39,300;40,500;9,673;3,001;18,513;14,398;18,735;14,843;-3,244;26,490;0,000;274,340;Inf;280,000;275,000;16,808;2,968;20,265;23,778
9466,000;3,080;0,735;-35,209;2,907;9,720;5,294;37,415;4,925;11,014;-2,771;0,000;39,300;40,500;9,673;3,001;18,437;14,369;18,678;15,041;-3,244;26,490;0,000;274,440;Inf;280,000;275,000;16,622;2,970;20,233;23,742
9466,500;2,464;0,684;-33,807;3,021;9,587;5,294;37,415;4,925;11,014;-2,771;0,000;39,300;40,500;9,725;2,936;18,431;14,678;18,678;15,325;-3,244;26,490;0,000;274,440;Inf;280,000;275,000;16,631;2,972;20,236;23,702
9467,000;2,464;0,684;-33,807;3,021;9,587;5,294;37,415;4,925;11,014;-2,771;0,000;39,300;40,500;9,725;2,936;18,327;14,892;18,655;14,981;-3,244;26,490;0,000;274,540;Inf;280,000;275,000;16,778;2,963;20,252;23,697
9467,500;2,464;0,684;-33,807;3,021;9,587;5,294;37,415;4,925;11,014;-2,771;0,000;39,300;40,500;9,725;2,936;18,363;14,499;18,641;14,804;-3,244;26,490;0,000;274,540;Inf;280,000;275,000;16,714;2,955;20,248;23,726
9468,000;2,464;0,684;-33,807;3,021;9,587;5,294;37,415;4,925;11,014;-2,771;0,000;39,300;40,500;9,725;2,936;18,416;14,487;18,648;15,269;-3,244;26,490;0,000;274,040;Inf;280,000;275,000;16,577;2,947;20,251;23,723
9468,500;2,464;0,684;-33,807;3,021;9,587;5,306;37,464;4,947;11,069;-2,778;0,000;39,319;40,494;9,725;2,936;18,412;15,514;18,674;15,780;-3,238;26,496;0,000;274,040;Inf;280,000;275,000;16,705;2,939;20,268;23,728
9469,000;2,464;0,684;-33,807;3,021;9,587;5,306;37,464;4,947;11,069;-2,778;0,000;39,300;40,500;9,725;2,936;18,458;15,604;18,728;15,604;-3,238;26,496;0,000;274,040;Inf;280,000;275,000;17,095;2,931;20,277;23,752
9469,500;3,098;0,758;-34,963;2,988;9,720;5,306;37,464;4,947;11,069;-2,778;0,000;39,300;40,500;9,690;2,865;18,467;14,882;18,722;15,032;-3,238;26,496;0,000;274,040;Inf;280,000;275,000;17,098;2,924;20,304;23,730
9470,000;3,098;0,758;-34,963;2,988;9,720;5,306;37,464;4,947;11,069;-2,778;0,000;39,300;40,500;9,690;2,865;18,359;15,086;18,701;15,126;-3,238;26,496;0,000;273,940;Inf;281,000;275,000;16,776;2,927;20,281;23,724
9470,500;3,098;0,758;-34,963;2,988;9,720;5,306;37,464;4,947;11,069;-2,778;0,000;39,300;40,500;9,690;2,865;18,613;14,789;18,761;15,653;-3,238;26,496;0,000;273,940;Inf;281,000;275,000;16,818;2,929;20,301;23,734
9471,000;3,098;0,758;-34,963;2,988;9,720;5,306;37,464;4,947;11,069;-2,778;0,000;39,300;40,500;9,690;2,865;18,608;14,579;18,786;15,383;-3,238;26,496;0,000;273,940;Inf;282,000;275,000;16,954;2,932;20,340;23,750
9471,500;3,098;0,758;-34,963;2,988;9,720;5,287;37,435;4,954;11,078;-2,784;0,000;39,329;40,510;9,690;2,865;18,510;14,785;18,768;15,406;-3,222;26,510;0,000;273,940;Inf;282,000;275,000;16,839;2,935;20,348;23,793
9472,000;3,098;0,758;-34,963;2,988;9,720;5,287;37,435;4,954;11,078;-2,784;0,000;39,300;40,500;9,690;2,865;18,457;15,305;18,773;15,349;-3,222;26,510;0,000;273,740;Inf;283,000;275,000;16,867;2,938;20,358;23,807
9472,500;3,098;0,758;-34,963;2,988;9,720;5,287;37,435;4,954;11,078;-2,784;0,000;39,300;40,500;9,690;2,865;18,557;15,314;18,784;15,525;-3,222;26,510;0,000;273,740;Inf;283,000;275,000;16,971;2,940;20,355;23,843
9473,000;3,101;0,735;-35,209;3,006;9,712;5,287;37,435;4,954;11,078;-2,784;0,000;39,300;40,500;9,442;2,976;18,703;14,942;18,848;15,785;-3,222;26,510;0,000;273,940;Inf;284,000;275,000;17,045;2,943;20,422;23,847
9473,500;3,101;0,735;-35,209;3,006;9,712;5,287;37,435;4,954;11,078;-2,784;0,000;39,300;40,500;9,442;2,976;18,699;15,266;18,880;15,731;-3,222;26,510;0,000;273,940;Inf;284,000;275,000;17,070;2,945;20,460;23,842
9474,000;3,101;0,735;-35,209;3,006;9,712;5,287;37,435;4,954;11,078;-2,784;0,000;39,300;40,500;9,442;2,976;18,542;15,348;18,886;15,324;-3,222;26,510;0,000;276,840;Inf;283,000;275,000;17,144;2,948;20,455;23,872
9474,500;3,101;0,735;-35,209;3,006;9,712;5,287;37,435;4,954;11,078;-2,784;0,000;39,300;40,500;9,442;2,976;18,613;15,222;18,863;15,486;-3,222;26,510;0,000;276,840;Inf;283,000;275,000;17,025;2,950;20,460;23,885
9475,000;3,101;0,735;-35,209;3,006;9,712;5,309;37,438;4,955;11,109;-2,782;0,000;39,335;40,511;9,442;2,976;18,747;15,035;18,918;15,689;-3,226;26,505;0,000;276,440;Inf;282,000;275,000;17,046;2,953;20,460;23,888
9475,500;3,101;0,735;-35,209;3,006;9,712;5,309;37,438;4,955;11,109;-2,782;0,000;39,300;40,500;9,442;2,976;18,749;14,931;18,927;15,671;-3,226;26,505;0,000;276,440;Inf;282,000;275,000;17,097;2,955;20,497;23,884
9476,000;2,411;0,551;-35,209;2,978;9,654;5,309;37,438;4,955;11,109;-2,782;0,000;39,300;40,500;9,624;3,042;18,726;14,690;18,902;15,456;-3,226;26,505;0,000;276,140;Inf;281,000;275,000;17,069;2,958;20,511;23,889
9476,500;2,411;0,551;-35,209;2,978;9,654;5,309;37,438;4,955;11,109;-2,782;0,000;39,300;40,500;9,624;3,042;18,624;15,270;18,908;15,567;-3,226;26,505;0,000;276,140;Inf;281,000;275,000;16,944;2,949;20,510;23,888
9477,000;2,411;0,551;-35,209;2,978;9,654;5,309;37,438;4,955;11,109;-2,782;0,000;39,300;40,500;9,624;3,042;18,589;15,426;18,916;15,388;-3,226;26,505;0,000;275,440;Inf;281,000;275,000;17,093;2,940;20,510;23,877
9477,500;2,411;0,551;-35,209;2,978;9,654;5,309;37,438;4,955;11,109;-2,782;0,000;39,300;40,500;9,624;3,042;18,479;14,703;18,808;14,821;-3,226;26,505;0,000;275,440;Inf;281,000;275,000;17,080;2,931;20,501;23,871
9478,000;2,411;0,551;-35,209;2,978;9,654;5,337;37,456;4,963;11,169;-2,776;0,000;39,339;40,505;9,624;3,042;18,451;14,871;18,798;15,050;-3,236;26,496;0,000;275,240;Inf;281,000;275,000;16,703;2,923;20,487;23,887
9478,500;2,411;0,551;-35,209;2,978;9,654;5,337;37,456;4,963;11,169;-2,776;0,000;39,300;40,500;9,624;3,042;18,524;14,863;18,782;15,025;-3,236;26,496;0,000;275,240;Inf;281,000;275,000;16,792;2,914;20,446;23,873
9479,000;3,146;0,830;-33,756;3,066;9,578;5,337;37,456;4,963;11,169;-2,776;0,000;39,300;40,500;9,866;2,950;18,537;14,632;18,786;15,391;-3,236;26,496;0,000;275,540;Inf;281,000;275,000;16,798;2,906;20,432;23,886
9479,500;3,146;0,830;-33,756;3,066;9,578;5,337;37,456;4,963;11,169;-2,776;0,000;39,300;40,500;9,866;2,950;18,532;14,392;18,793;14,810;-3,236;26,496;0,000;275,540;Inf;281,000;275,000;16,837;2,910;20,412;23,910
9480,000;3,146;0,830;-33,756;3,066;9,578;5,337;37,456;4,963;11,169;-2,776;0,000;39,300;40,500;9,866;2,950;18,464;14,358;18,741;14,908;-3,236;26,496;0,000;275,540;Inf;281,000;275,000;16,632;2,914;20,346;23,963
9480,500;3,146;0,830;-33,756;3,066;9,578;5,337;37,456;4,963;11,169;-2,776;0,000;39,300;40,500;9,866;2,950;18,426;14,601;18,725;15,428;-3,236;26,496;0,000;275,540;Inf;281,000;275,000;16,618;2,918;20,344;24,007
9481,000;3,146;0,830;-33,756;3,066;9,578;5,337;37,456;4,963;11,169;-2,776;0,000;39,300;40,500;9,866;2,950;18,481;15,295;18,774;15,679;-3,236;26,496;0,000;274,540;Inf;281,000;275,000;16,795;2,921;20,332;24,004
9481,500;3,146;0,830;-33,756;3,066;9,578;5,360;37,482;4,964;11,178;-2,780;0,000;39,331;40,496;9,866;2,950;18,528;14,737;18,801;14,868;-3,243;26,491;0,000;274,540;Inf;281,000;275,000;17,057;2,925;20,336;23,992
9482,000;3,146;0,830;-33,756;3,066;9,578;5,360;37,482;4,964;11,178;-2,780;0,000;39,300;40,500;9,866;2,950;18,477;14,618;18,787;14,767;-3,243;26,491;0,000;274,440;Inf;281,000;275,000;16,734;2,929;20,351;23,997
9482,500;2,891;0,680;-35,209;3,031;9,700;5,360;37,482;4,964;11,178;-2,780;0,000;39,300;40,500;9,695;3,059;18,269;14,588;18,695;14,765;-3,243;26,491;0,000;274,440;Inf;281,000;275,000;16,662;2,932;20,322;23,933
9483,000;2,891;0,680;-35,209;3,031;9,700;5,360;37,482;4,964;11,178;-2,780;0,000;39,300;40,500;9,695;3,059;18,384;14,729;18,711;15,281;-3,243;26,491;0,000;274,540;Inf;281,000;275,000;16,579;2,932;20,303;23,923
9483,500;2,891;0,680;-35,209;3,031;9,700;5,360;37,482;4,964;11,178;-2,780;0,000;39,300;40,500;9,695;3,059;18,579;15,076;18,754;15,947;-3,243;26,491;0,000;274,540;Inf;281,000;275,000;16,776;2,931;20,307;23,946
9484,000;2,891;0,680;-35,209;3,031;9,700;5,360;37,482;4,964;11,178;-2,780;0,000;39,300;40,500;9,695;3,059;18,570;14,965;18,809;15,334;-3,243;26,491;0,000;274,840;Inf;281,000;275,000;17,089;2,930;20,300;23,969
9484,500;2,891;0,680;-35,209;3,031;9,700;5,368;37,457;4,977;11,189;-2,786;0,000;39,348;40,460;9,695;3,059;18,564;15,093;18,812;15,388;-3,232;26,492;0,000;274,840;Inf;281,000;275,000;16,919;2,930;20,317;23,949
9485,000;2,891;0,680;-35,209;3,031;9,700;5,368;37,457;4,977;11,189;-2,786;0,000;39,300;40,500;9,695;3,059;18,792;15,517;18,918;16,253;-3,232;26,492;0,000;274,740;Inf;281,000;275,000;16,964;2,929;20,339;23,945
9485,500;3,899;0,894;-35,209;2,954;9,692;5,368;37,457;4,977;11,189;-2,786;0,000;39,300;40,500;9,691;3,024;18,882;15,517;19,001;16,068;-3,232;26,492;0,000;274,740;Inf;281,000;275,000;17,370;2,928;20,389;23,938
9486,000;3,899;0,894;-35,209;2,954;9,692;5,368;37,457;4,977;11,189;-2,786;0,000;39,300;40,500;9,691;3,024;18,775;15,049;18,988;15,471;-3,232;26,492;0,000;274,840;Inf;281,000;275,000;17,367;2,944;20,438;23,927
9486,500;3,899;0,894;-35,209;2,954;9,692;5,368;37,457;4,977;11,189;-2,786;0,000;39,300;40,500;9,691;3,024;18,601;15,177;18,941;15,500;-3,232;26,492;0,000;274,840;Inf;281,000;275,000;17,071;2,960;20,466;23,879
9487,000;3,899;0,894;-35,209;2,954;9,692;5,368;37,457;4,977;11,189;-2,786;0,000;39,300;40,500;9,691;3,024;18,630;15,474;18,945;15,505;-3,232;26,492;0,000;275,040;Inf;281,000;275,000;17,055;2,975;20,477;23,860
9487,500;3,899;0,894;-35,209;2,954;9,692;5,368;37,457;4,977;11,189;-2,786;0,000;39,300;40,500;9,691;3,024;18,613;15,139;18,928;15,295;-3,232;26,492;0,000;275,040;Inf;281,000;275,000;17,138;2,991;20,479;23,843
9488,000;3,899;0,894;-35,209;2,954;9,692;5,352;37,439;4,970;11,207;-2,784;0,000;39,329;40,438;9,691;3,024;18,648;14,733;18,908;14,941;-3,244;26,486;0,000;274,840;Inf;281,000;275,000;16,994;3,005;20,482;23,807
9488,500;3,899;0,894;-35,209;2,954;9,692;5,352;37,439;4,970;11,207;-2,784;0,000;39,300;40,400;9,691;3,024;18,326;13,870;18,763;14,277;-3,244;26,486;0,000;274,840;Inf;281,000;275,000;16,808;3,020;20,439;23,802
9489,000;1,957;0,517;-34,037;3,069;9,623;5,352;37,439;4,970;11,207;-2,784;0,000;39,300;40,400;9,818;2,985;18,309;14,341;18,696;14,975;-3,244;26,486;0,000;275,240;Inf;281,000;275,000;16,309;3,034;20,371;23,804
9489,500;1,957;0,517;-34,037;3,069;9,623;5,352;37,439;4,970;11,207;-2,784;0,000;39,300;40,400;9,818;2,985;18,451;14,807;18,713;15,570;-3,244;26,486;0,000;275,240;Inf;281,000;275,000;16,580;3,017;20,304;23,838
9490,000;1,957;0,517;-34,037;3,069;9,623;5,352;37,439;4,970;11,207;-2,784;0,000;39,300;40,400;9,818;2,985;18,618;15,069;18,813;16,098;-3,244;26,486;0,000;274,940;Inf;281,000;275,000;16,885;2,999;20,241;23,844
9490,500;1,957;0,517;-34,037;3,069;9,623;5,352;37,439;4,970;11,207;-2,784;0,000;39,300;40,400;9,818;2,985;18,668;15,521;18,883;15,910;-3,244;26,486;0,000;274,940;Inf;281,000;275,000;17,149;2,982;20,241;23,854
9491,000;1,957;0,517;-34,037;3,069;9,623;5,378;37,440;4,986;11,228;-2,797;0,000;39,317;40,435;9,818;2,985;18,543;14,157;18,843;14,866;-3,247;26,476;0,000;275,040;Inf;281,000;275,000;17,245;2,966;20,263;23,874
9491,500;1,957;0,517;-34,037;3,069;9,623;5,378;37,440;4,986;11,228;-2,797;0,000;39,300;40,400;9,818;2,985;18,431;14,436;18,795;15,254;-3,247;26,476;0,000;275,040;Inf;281,000;275,000;16,602;2,949;20,251;23,889
9492,000;2,768;0,739;-34,368;3,049;9,644;5,378;37,440;4,986;11,228;-2,797;0,000;39,300;40,400;9,806;3,047;18,459;15,479;18,835;15,507;-3,247;26,476;0,000;275,340;Inf;281,000;275,000;16,729;2,933;20,218;23,899
